t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1233.5,3.036,0.723,-35.209,3.233,9.507,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.494,3.282,-14.291,-11.97,-15.505,-12.886,-3.276,26.858,0.0,209.84,,222.0,210.0,-13.669,3.07,-9.369,24.517
1234.0,3.036,0.723,-35.209,3.233,9.507,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.494,3.282,-14.276,-11.976,-15.55,-12.932,-3.276,26.858,0.0,210.14,,222.0,210.0,-13.663,3.069,-9.395,24.561
1234.5,3.036,0.723,-35.209,3.233,9.507,4.903,35.316,4.477,-25.548,-2.818,0.0,36.9,37.1,9.494,3.282,-14.294,-11.967,-15.541,-12.909,-3.276,26.858,0.0,210.14,,222.0,210.0,-13.683,3.069,-9.386,24.574
1235.0,3.036,0.723,-35.209,3.233,9.507,4.888,35.315,4.482,-25.553,-2.839,0.0,36.898,37.118,9.494,3.282,-14.281,-11.99,-15.511,-12.935,-3.282,26.855,0.0,210.74,,222.0,210.0,-13.678,3.068,-9.412,24.553
1235.5,3.036,0.723,-35.209,3.233,9.507,4.888,35.315,4.482,-25.553,-2.839,0.0,36.9,37.1,9.494,3.282,-14.241,-11.97,-15.487,-12.887,-3.282,26.855,0.0,210.74,,222.0,210.0,-13.679,3.068,-9.384,24.51
1236.0,2.806,0.692,-35.209,3.192,9.546,4.888,35.315,4.482,-25.553,-2.839,0.0,36.9,37.1,9.466,3.137,-14.216,-11.98,-15.48,-12.899,-3.282,26.855,0.0,209.94,,222.0,210.0,-13.646,3.067,-9.421,24.482
1236.5,2.806,0.692,-35.209,3.192,9.546,4.888,35.315,4.482,-25.553,-2.839,0.0,36.9,37.1,9.466,3.137,-14.212,-11.992,-15.505,-12.909,-3.282,26.855,0.0,209.94,,222.0,210.0,-13.644,3.063,-9.413,24.448
1237.0,2.806,0.692,-35.209,3.192,9.546,4.888,35.315,4.482,-25.553,-2.839,0.0,36.9,37.1,9.466,3.137,-14.238,-11.986,-15.529,-12.927,-3.282,26.855,0.0,209.84,,222.0,210.0,-13.654,3.059,-9.397,24.432
1237.5,2.806,0.692,-35.209,3.192,9.546,4.888,35.315,4.482,-25.553,-2.839,0.0,36.9,37.1,9.466,3.137,-14.225,-11.974,-15.511,-12.913,-3.282,26.855,0.0,209.84,,222.0,210.0,-13.67,3.055,-9.396,24.473
1238.0,2.806,0.692,-35.209,3.192,9.546,4.853,35.311,4.481,-25.57,-2.849,0.0,36.904,37.096,9.466,3.137,-14.215,-11.97,-15.486,-12.902,-3.291,26.854,0.0,209.94,,222.0,210.0,-13.656,3.05,-9.416,24.475
1238.5,2.806,0.692,-35.209,3.192,9.546,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.466,3.137,-14.273,-11.975,-15.472,-12.89,-3.291,26.854,0.0,209.94,,222.0,210.0,-13.643,3.046,-9.402,24.449
1239.0,3.425,0.855,-35.209,3.162,9.488,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.538,3.391,-14.237,-11.952,-15.481,-12.906,-3.291,26.854,0.0,210.34,,222.0,210.0,-13.652,3.043,-9.406,24.366
1239.5,3.425,0.855,-35.209,3.162,9.488,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.538,3.391,-14.177,-11.943,-15.414,-12.878,-3.291,26.854,0.0,210.34,,222.0,210.0,-13.644,3.049,-9.416,24.26
1240.0,3.425,0.855,-35.209,3.162,9.488,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.538,3.391,-14.262,-11.926,-15.44,-12.871,-3.291,26.854,0.0,210.54,,222.0,210.0,-13.603,3.055,-9.384,24.297
1240.5,3.425,0.855,-35.209,3.162,9.488,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.538,3.391,-14.231,-11.955,-15.491,-12.906,-3.291,26.854,0.0,210.54,,222.0,210.0,-13.625,3.061,-9.391,24.245
1241.0,3.425,0.855,-35.209,3.162,9.488,4.853,35.311,4.481,-25.57,-2.849,0.0,36.9,37.1,9.538,3.391,-14.239,-11.956,-15.471,-12.891,-3.291,26.854,0.0,210.54,,222.0,210.0,-13.646,3.067,-9.376,24.309
1241.5,3.425,0.855,-35.209,3.162,9.488,4.91,35.327,4.486,-25.576,-2.838,0.0,36.929,37.106,9.538,3.391,-14.263,-11.96,-15.496,-12.902,-3.281,26.857,0.0,210.54,,222.0,210.0,-13.639,3.073,-9.382,24.374
1242.0,3.425,0.855,-35.209,3.162,9.488,4.91,35.327,4.486,-25.576,-2.838,0.0,36.9,37.1,9.538,3.391,-14.186,-11.953,-15.455,-12.866,-3.281,26.857,0.0,210.24,,222.0,210.0,-13.655,3.079,-9.394,24.42
1242.5,3.1,0.848,-34.092,3.234,9.45,4.91,35.327,4.486,-25.576,-2.838,0.0,36.9,37.1,9.627,3.166,-14.134,-11.94,-15.427,-12.857,-3.281,26.857,0.0,210.24,,222.0,210.0,-13.615,3.084,-9.392,24.499
1243.0,3.1,0.848,-34.092,3.234,9.45,4.91,35.327,4.486,-25.576,-2.838,0.0,36.9,37.1,9.627,3.166,-14.2,-11.956,-15.472,-12.884,-3.281,26.857,0.0,210.34,,222.0,210.0,-13.589,3.085,-9.403,24.506
1243.5,3.1,0.848,-34.092,3.234,9.45,4.91,35.327,4.486,-25.576,-2.838,0.0,36.9,37.1,9.627,3.166,-14.291,-11.952,-15.493,-12.894,-3.281,26.857,0.0,210.34,,222.0,210.0,-13.628,3.085,-9.408,24.531
1244.0,3.1,0.848,-34.092,3.234,9.45,4.91,35.327,4.486,-25.576,-2.838,0.0,36.9,37.1,9.627,3.166,-14.259,-11.953,-15.469,-12.887,-3.281,26.857,0.0,210.34,,222.0,210.0,-13.658,3.085,-9.392,24.526
1244.5,3.1,0.848,-34.092,3.234,9.45,4.947,35.321,4.467,-25.576,-2.848,0.0,36.945,37.232,9.627,3.166,-14.182,-11.942,-15.46,-12.865,-3.278,26.852,0.0,210.34,,222.0,210.0,-13.642,3.085,-9.39,24.538
1245.0,3.1,0.848,-34.092,3.234,9.45,4.947,35.321,4.467,-25.576,-2.848,0.0,36.9,37.2,9.627,3.166,-14.205,-11.976,-15.489,-12.878,-3.278,26.852,0.0,209.94,,222.0,210.0,-13.612,3.086,-9.403,24.553
1245.5,3.361,0.799,-35.209,3.197,9.469,4.947,35.321,4.467,-25.576,-2.848,0.0,36.9,37.2,9.556,3.278,-14.264,-11.969,-15.513,-12.883,-3.278,26.852,0.0,209.94,,222.0,210.0,-13.637,3.086,-9.369,24.571
1246.0,3.361,0.799,-35.209,3.197,9.469,4.947,35.321,4.467,-25.576,-2.848,0.0,36.9,37.2,9.556,3.278,-14.262,-11.954,-15.512,-12.882,-3.278,26.852,0.0,209.64,,222.0,210.0,-13.657,3.09,-9.379,24.586
1246.5,3.361,0.799,-35.209,3.197,9.469,4.947,35.321,4.467,-25.576,-2.848,0.0,36.9,37.2,9.556,3.278,-14.272,-11.961,-15.471,-12.861,-3.278,26.852,0.0,209.64,,222.0,210.0,-13.653,3.095,-9.402,24.643
1247.0,3.361,0.799,-35.209,3.197,9.469,4.947,35.321,4.467,-25.576,-2.848,0.0,36.9,37.2,9.556,3.278,-14.262,-11.956,-15.477,-12.86,-3.278,26.852,0.0,209.44,,222.0,210.0,-13.641,3.099,-9.404,24.697
1247.5,3.361,0.799,-35.209,3.197,9.469,4.946,35.34,4.463,-25.578,-2.834,0.0,36.965,37.277,9.556,3.278,-14.279,-11.987,-15.529,-12.921,-3.278,26.855,0.0,209.44,,222.0,210.0,-13.639,3.103,-9.39,24.715
1248.0,3.361,0.799,-35.209,3.197,9.469,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.556,3.278,-14.319,-11.944,-15.51,-12.908,-3.278,26.855,0.0,210.64,,222.0,210.0,-13.679,3.108,-9.399,24.792
1248.5,3.361,0.799,-35.209,3.197,9.469,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.556,3.278,-14.338,-11.944,-15.49,-12.885,-3.278,26.855,0.0,210.64,,222.0,210.0,-13.67,3.112,-9.394,24.804
1249.0,2.968,0.798,-34.24,3.278,9.421,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.569,3.158,-14.225,-11.975,-15.498,-12.897,-3.278,26.855,0.0,211.64,,221.0,210.0,-13.664,3.116,-9.411,24.822
1249.5,2.968,0.798,-34.24,3.278,9.421,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.569,3.158,-14.276,-11.975,-15.524,-12.893,-3.278,26.855,0.0,211.64,,221.0,210.0,-13.649,3.114,-9.386,24.766
1250.0,2.968,0.798,-34.24,3.278,9.421,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.569,3.158,-14.25,-11.997,-15.533,-12.925,-3.278,26.855,0.0,211.24,,220.0,210.0,-13.667,3.111,-9.387,24.773
1250.5,2.968,0.798,-34.24,3.278,9.421,4.946,35.34,4.463,-25.578,-2.834,0.0,37.0,37.3,9.569,3.158,-14.259,-11.948,-15.476,-12.9,-3.278,26.855,0.0,211.24,,220.0,210.0,-13.676,3.109,-9.395,24.732
1251.0,2.968,0.798,-34.24,3.278,9.421,4.918,35.346,4.486,-25.569,-2.83,0.0,36.988,37.342,9.569,3.158,-14.248,-11.965,-15.502,-12.877,-3.285,26.85,0.0,211.24,,219.0,210.0,-13.646,3.106,-9.393,24.764
1251.5,2.968,0.798,-34.24,3.278,9.421,4.918,35.346,4.486,-25.569,-2.83,0.0,37.0,37.3,9.569,3.158,-14.234,-11.956,-15.505,-12.913,-3.285,26.85,0.0,211.24,,219.0,210.0,-13.648,3.104,-9.392,24.739
1252.0,2.618,0.681,-34.734,3.252,9.394,4.918,35.346,4.486,-25.569,-2.83,0.0,37.0,37.3,9.56,3.221,-14.244,-11.955,-15.512,-12.917,-3.285,26.85,0.0,210.64,,219.0,210.0,-13.652,3.102,-9.387,24.729
1252.5,2.618,0.681,-34.734,3.252,9.394,4.918,35.346,4.486,-25.569,-2.83,0.0,37.0,37.3,9.56,3.221,-14.232,-11.961,-15.453,-12.862,-3.285,26.85,0.0,210.64,,219.0,210.0,-13.657,3.094,-9.372,24.713
1253.0,2.618,0.681,-34.734,3.252,9.394,4.918,35.346,4.486,-25.569,-2.83,0.0,37.0,37.3,9.56,3.221,-14.21,-11.991,-15.46,-12.9,-3.285,26.85,0.0,209.44,,219.0,210.0,-13.627,3.086,-9.396,24.725
1253.5,2.618,0.681,-34.734,3.252,9.394,4.918,35.346,4.486,-25.569,-2.83,0.0,37.0,37.3,9.56,3.221,-14.298,-11.976,-15.501,-12.907,-3.285,26.85,0.0,209.44,,219.0,210.0,-13.64,3.079,-9.394,24.724
1254.0,2.618,0.681,-34.734,3.252,9.394,4.887,35.353,4.497,-25.582,-2.832,0.0,37.008,37.351,9.56,3.221,-14.288,-11.987,-15.537,-12.883,-3.276,26.857,0.0,208.14,,220.0,210.0,-13.67,3.071,-9.393,24.699
1254.5,2.618,0.681,-34.734,3.252,9.394,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.56,3.221,-14.236,-12.0,-15.517,-12.888,-3.276,26.857,0.0,208.14,,220.0,210.0,-13.674,3.064,-9.398,24.772
1255.0,2.618,0.681,-34.734,3.252,9.394,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.56,3.221,-14.233,-11.994,-15.497,-12.907,-3.276,26.857,0.0,208.24,,221.0,210.0,-13.66,3.056,-9.386,24.77
1255.5,2.241,0.6,-34.107,3.305,9.441,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.556,3.049,-14.257,-11.99,-15.519,-12.93,-3.276,26.857,0.0,208.24,,221.0,210.0,-13.658,3.049,-9.395,24.818
1256.0,2.241,0.6,-34.107,3.305,9.441,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.556,3.049,-14.258,-11.984,-15.53,-12.907,-3.276,26.857,0.0,208.34,,222.0,210.0,-13.674,3.036,-9.405,24.811
1256.5,2.241,0.6,-34.107,3.305,9.441,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.556,3.049,-14.273,-11.988,-15.492,-12.906,-3.276,26.857,0.0,208.34,,222.0,210.0,-13.67,3.023,-9.395,24.785
1257.0,2.241,0.6,-34.107,3.305,9.441,4.887,35.353,4.497,-25.582,-2.832,0.0,37.0,37.4,9.556,3.049,-14.313,-11.952,-15.511,-12.914,-3.276,26.857,0.0,208.84,,223.0,210.0,-13.665,3.01,-9.399,24.788
1257.5,2.241,0.6,-34.107,3.305,9.441,4.878,35.349,4.496,-25.598,-2.832,0.0,37.027,37.448,9.556,3.049,-14.292,-11.996,-15.564,-12.927,-3.289,26.846,0.0,208.84,,223.0,210.0,-13.672,2.997,-9.412,24.86
1258.0,2.241,0.6,-34.107,3.305,9.441,4.878,35.349,4.496,-25.598,-2.832,0.0,37.0,37.4,9.556,3.049,-14.283,-11.999,-15.539,-12.935,-3.289,26.846,0.0,208.44,,224.0,210.0,-13.695,2.985,-9.416,24.875
1258.5,3.015,0.771,-34.428,3.224,9.509,4.878,35.349,4.496,-25.598,-2.832,0.0,37.0,37.4,9.52,3.127,-14.24,-11.991,-15.456,-12.909,-3.289,26.846,0.0,208.44,,224.0,210.0,-13.689,2.973,-9.401,24.82
1259.0,3.015,0.771,-34.428,3.224,9.509,4.878,35.349,4.496,-25.598,-2.832,0.0,37.0,37.4,9.52,3.127,-14.309,-11.979,-15.495,-12.895,-3.289,26.846,0.0,208.94,,225.0,210.0,-13.649,2.974,-9.393,24.813
1259.5,3.015,0.771,-34.428,3.224,9.509,4.878,35.349,4.496,-25.598,-2.832,0.0,37.0,37.4,9.52,3.127,-14.273,-12.009,-15.539,-12.936,-3.289,26.846,0.0,208.94,,225.0,210.0,-13.67,2.974,-9.399,24.779
1260.0,3.015,0.771,-34.428,3.224,9.509,4.878,35.349,4.496,-25.598,-2.832,0.0,37.0,37.4,9.52,3.127,-14.328,-11.962,-15.487,-12.895,-3.289,26.846,0.0,213.44,,224.0,210.0,-13.689,2.975,-9.391,24.767
1260.5,3.015,0.771,-34.428,3.224,9.509,4.94,35.353,4.495,-25.603,-2.835,0.0,37.045,37.382,9.52,3.127,-14.25,-12.019,-15.516,-12.952,-3.277,26.851,0.0,213.44,,224.0,210.0,-13.668,2.975,-9.406,24.74
1261.0,3.015,0.771,-34.428,3.224,9.509,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.52,3.127,-14.365,-12.016,-15.551,-12.936,-3.277,26.851,0.0,213.54,,223.0,210.0,-13.684,2.976,-9.417,24.724
1261.5,2.897,0.772,-34.579,3.21,9.427,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.58,3.266,-14.323,-11.99,-15.547,-12.934,-3.277,26.851,0.0,213.54,,223.0,210.0,-13.717,2.977,-9.404,24.698
1262.0,2.897,0.772,-34.579,3.21,9.427,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.58,3.266,-14.351,-11.971,-15.507,-12.921,-3.277,26.851,0.0,213.14,,222.0,210.0,-13.699,2.975,-9.414,24.705
1262.5,2.897,0.772,-34.579,3.21,9.427,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.58,3.266,-14.312,-11.965,-15.474,-12.886,-3.277,26.851,0.0,213.14,,222.0,210.0,-13.688,2.974,-9.419,24.687
1263.0,2.897,0.772,-34.579,3.21,9.427,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.58,3.266,-14.348,-11.983,-15.503,-12.903,-3.277,26.851,0.0,211.04,,221.0,210.0,-13.659,2.973,-9.416,24.696
1263.5,2.897,0.772,-34.579,3.21,9.427,4.94,35.353,4.495,-25.603,-2.835,0.0,37.0,37.4,9.58,3.266,-14.225,-12.009,-15.469,-12.897,-3.277,26.851,0.0,211.04,,221.0,210.0,-13.684,2.972,-9.432,24.683
1264.0,2.897,0.772,-34.579,3.21,9.427,4.957,35.358,4.492,-25.611,-2.825,0.0,37.071,37.435,9.58,3.266,-14.261,-12.019,-15.502,-12.913,-3.271,26.862,0.0,211.34,,220.0,210.0,-13.65,2.97,-9.421,24.695
1264.5,2.897,0.772,-34.579,3.21,9.427,4.957,35.358,4.492,-25.611,-2.825,0.0,37.1,37.4,9.58,3.266,-14.278,-11.997,-15.505,-12.885,-3.271,26.862,0.0,211.34,,220.0,210.0,-13.674,2.969,-9.426,24.695
1265.0,3.389,0.865,-34.679,3.245,9.514,4.957,35.358,4.492,-25.611,-2.825,0.0,37.1,37.4,9.521,3.129,-14.295,-11.991,-15.475,-12.891,-3.271,26.862,0.0,211.44,,219.0,210.0,-13.666,2.968,-9.414,24.711
1265.5,3.389,0.865,-34.679,3.245,9.514,4.957,35.358,4.492,-25.611,-2.825,0.0,37.1,37.4,9.521,3.129,-14.304,-12.009,-15.563,-12.955,-3.271,26.862,0.0,211.44,,219.0,210.0,-13.663,2.975,-9.401,24.693
1266.0,3.389,0.865,-34.679,3.245,9.514,4.957,35.358,4.492,-25.611,-2.825,0.0,37.1,37.4,9.521,3.129,-14.314,-12.013,-15.548,-12.959,-3.271,26.862,0.0,208.44,,220.0,210.0,-13.708,2.982,-9.405,24.703
1266.5,3.389,0.865,-34.679,3.245,9.514,4.957,35.358,4.492,-25.611,-2.825,0.0,37.1,37.4,9.521,3.129,-14.344,-12.012,-15.586,-12.929,-3.271,26.862,0.0,208.44,,220.0,210.0,-13.709,2.988,-9.412,24.723
1267.0,3.389,0.865,-34.679,3.245,9.514,4.923,35.371,4.486,-25.598,-2.835,0.0,37.091,37.498,9.521,3.129,-14.347,-11.999,-15.539,-12.955,-3.264,26.87,0.0,208.44,,221.0,210.0,-13.718,2.995,-9.423,24.653
1267.5,3.389,0.865,-34.679,3.245,9.514,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.521,3.129,-14.298,-12.007,-15.562,-12.96,-3.264,26.87,0.0,208.44,,221.0,210.0,-13.71,3.001,-9.406,24.638
1268.0,2.331,0.664,-34.006,3.228,9.46,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.623,3.204,-14.27,-11.986,-15.541,-12.928,-3.264,26.87,0.0,207.94,,222.0,210.0,-13.707,3.008,-9.421,24.642
1268.5,2.331,0.664,-34.006,3.228,9.46,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.623,3.204,-14.332,-11.999,-15.503,-12.918,-3.264,26.87,0.0,207.94,,222.0,210.0,-13.681,2.997,-9.403,24.616
1269.0,2.331,0.664,-34.006,3.228,9.46,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.623,3.204,-14.323,-11.994,-15.515,-12.925,-3.264,26.87,0.0,207.64,,223.0,210.0,-13.688,2.986,-9.414,24.624
1269.5,2.331,0.664,-34.006,3.228,9.46,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.623,3.204,-14.197,-11.989,-15.488,-12.891,-3.264,26.87,0.0,207.64,,223.0,210.0,-13.689,2.975,-9.413,24.633
1270.0,2.331,0.664,-34.006,3.228,9.46,4.923,35.371,4.486,-25.598,-2.835,0.0,37.1,37.5,9.623,3.204,-14.23,-11.987,-15.475,-12.891,-3.264,26.87,0.0,209.14,,223.0,210.0,-13.641,2.964,-9.421,24.653
1270.5,2.331,0.664,-34.006,3.228,9.46,4.916,35.382,4.491,-25.621,-2.812,0.0,37.124,37.572,9.623,3.204,-14.255,-12.001,-15.512,-12.916,-3.264,26.866,0.0,209.14,,223.0,210.0,-13.646,2.954,-9.404,24.636
1271.0,2.331,0.664,-34.006,3.228,9.46,4.916,35.382,4.491,-25.621,-2.812,0.0,37.1,37.6,9.623,3.204,-14.245,-11.995,-15.5,-12.917,-3.264,26.866,0.0,208.44,,224.0,210.0,-13.671,2.944,-9.403,24.849
1271.5,2.548,0.668,-34.309,3.276,9.468,4.916,35.382,4.491,-25.621,-2.812,0.0,37.1,37.6,9.543,3.088,-14.275,-11.971,-15.5,-12.919,-3.264,26.866,0.0,208.44,,224.0,210.0,-13.664,2.934,-9.411,25.034
1272.0,2.548,0.668,-34.309,3.276,9.468,4.916,35.382,4.491,-25.621,-2.812,0.0,37.1,37.6,9.543,3.088,-14.25,-11.971,-15.496,-12.888,-3.264,26.866,0.0,209.04,,224.0,210.0,-13.666,2.927,-9.397,25.038
1272.5,2.548,0.668,-34.309,3.276,9.468,4.916,35.382,4.491,-25.621,-2.812,0.0,37.1,37.6,9.543,3.088,-14.219,-11.974,-15.476,-12.918,-3.264,26.866,0.0,209.04,,224.0,210.0,-13.651,2.921,-9.414,24.95
1273.0,2.548,0.668,-34.309,3.276,9.468,4.916,35.382,4.491,-25.621,-2.812,0.0,37.1,37.6,9.543,3.088,-14.266,-11.985,-15.52,-12.913,-3.264,26.866,0.0,212.24,,223.0,210.0,-13.647,2.915,-9.397,24.977
1273.5,2.548,0.668,-34.309,3.276,9.468,4.876,35.376,4.477,-25.594,-2.82,0.0,37.135,37.648,9.543,3.088,-14.273,-11.957,-15.475,-12.899,-3.271,26.879,0.0,212.24,,223.0,210.0,-13.671,2.909,-9.406,24.945
1274.0,2.548,0.668,-34.309,3.276,9.468,4.876,35.376,4.477,-25.594,-2.82,0.0,37.1,37.6,9.543,3.088,-14.294,-11.992,-15.515,-12.92,-3.271,26.879,0.0,211.94,,222.0,210.0,-13.651,2.903,-9.398,24.915
1274.5,2.63,0.656,-34.55,3.205,9.55,4.876,35.376,4.477,-25.594,-2.82,0.0,37.1,37.6,9.557,3.137,-14.206,-11.987,-15.476,-12.909,-3.271,26.879,0.0,211.94,,222.0,210.0,-13.68,2.897,-9.402,24.91
1275.0,2.63,0.656,-34.55,3.205,9.55,4.876,35.376,4.477,-25.594,-2.82,0.0,37.1,37.6,9.557,3.137,-14.261,-11.983,-15.521,-12.94,-3.271,26.879,0.0,212.44,,221.0,210.0,-13.644,2.893,-9.384,24.946
1275.5,2.63,0.656,-34.55,3.205,9.55,4.876,35.376,4.477,-25.594,-2.82,0.0,37.1,37.6,9.557,3.137,-14.321,-11.998,-15.534,-12.92,-3.271,26.879,0.0,212.44,,221.0,210.0,-13.676,2.889,-9.392,24.958
1276.0,2.63,0.656,-34.55,3.205,9.55,4.876,35.376,4.477,-25.594,-2.82,0.0,37.1,37.6,9.557,3.137,-14.312,-11.898,-15.467,-12.86,-3.271,26.879,0.0,210.74,,221.0,210.0,-13.693,2.884,-9.385,24.925
1276.5,2.63,0.656,-34.55,3.205,9.55,4.904,35.392,4.495,-25.611,-2.808,0.0,37.169,37.668,9.557,3.137,-14.281,-11.991,-15.491,-12.903,-3.26,26.872,0.0,210.74,,221.0,210.0,-13.634,2.88,-9.391,24.91
1277.0,2.63,0.656,-34.55,3.205,9.55,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.557,3.137,-14.276,-11.989,-15.515,-12.917,-3.26,26.872,0.0,210.54,,221.0,220.0,-13.667,2.876,-9.416,24.906
1277.5,2.63,0.656,-34.55,3.205,9.55,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.557,3.137,-14.222,-11.977,-15.495,-12.904,-3.26,26.872,0.0,210.54,,221.0,220.0,-13.674,2.872,-9.398,24.936
1278.0,3.456,0.825,-35.209,3.163,9.56,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.356,3.133,-14.235,-11.945,-15.429,-12.837,-3.26,26.872,0.0,210.34,,222.0,220.0,-13.649,2.868,-9.413,25.025
1278.5,3.456,0.825,-35.209,3.163,9.56,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.356,3.133,-14.179,-11.976,-15.425,-12.887,-3.26,26.872,0.0,210.34,,222.0,220.0,-13.611,2.878,-9.401,24.989
1279.0,3.456,0.825,-35.209,3.163,9.56,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.356,3.133,-14.197,-11.962,-15.474,-12.894,-3.26,26.872,0.0,209.14,,223.0,220.0,-13.616,2.887,-9.395,25.005
1279.5,3.456,0.825,-35.209,3.163,9.56,4.904,35.392,4.495,-25.611,-2.808,0.0,37.2,37.7,9.356,3.133,-14.223,-11.972,-15.491,-12.866,-3.26,26.872,0.0,209.14,,223.0,220.0,-13.632,2.897,-9.367,24.992
1280.0,3.456,0.825,-35.209,3.163,9.56,4.902,35.39,4.486,-25.609,-2.823,0.0,37.174,37.747,9.356,3.133,-14.155,-11.984,-15.449,-12.863,-3.267,26.862,0.0,209.04,,224.0,220.0,-13.638,2.906,-9.392,24.935
1280.5,3.456,0.825,-35.209,3.163,9.56,4.902,35.39,4.486,-25.609,-2.823,0.0,37.2,37.7,9.356,3.133,-14.204,-11.968,-15.457,-12.892,-3.267,26.862,0.0,209.04,,224.0,220.0,-13.613,2.915,-9.38,25.167
1281.0,2.749,0.765,-33.625,3.231,9.432,4.902,35.39,4.486,-25.609,-2.823,0.0,37.2,37.7,9.633,3.169,-14.239,-11.977,-15.519,-12.89,-3.267,26.862,0.0,209.24,,225.0,220.0,-13.63,2.924,-9.399,25.114
1281.5,2.749,0.765,-33.625,3.231,9.432,4.902,35.39,4.486,-25.609,-2.823,0.0,37.2,37.7,9.633,3.169,-14.283,-11.983,-15.501,-12.894,-3.267,26.862,0.0,209.24,,225.0,220.0,-13.656,2.921,-9.385,25.083
1282.0,2.749,0.765,-33.625,3.231,9.432,4.902,35.39,4.486,-25.609,-2.823,0.0,37.2,37.7,9.633,3.169,-14.207,-11.98,-15.46,-12.896,-3.267,26.862,0.0,212.04,,226.0,220.0,-13.665,2.918,-9.388,25.029
1282.5,2.749,0.765,-33.625,3.231,9.432,4.902,35.39,4.486,-25.609,-2.823,0.0,37.2,37.7,9.633,3.169,-14.23,-11.968,-15.477,-12.885,-3.267,26.862,0.0,212.04,,226.0,220.0,-13.636,2.915,-9.398,24.994
1283.0,2.749,0.765,-33.625,3.231,9.432,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.633,3.169,-14.301,-11.963,-15.491,-12.916,-3.263,26.868,0.0,212.24,,227.0,220.0,-13.64,2.913,-9.392,25.059
1283.5,2.749,0.765,-33.625,3.231,9.432,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.633,3.169,-14.316,-11.99,-15.54,-12.904,-3.263,26.868,0.0,212.24,,227.0,220.0,-13.668,2.91,-9.391,25.055
1284.0,2.749,0.765,-33.625,3.231,9.432,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.633,3.169,-14.191,-11.953,-15.476,-12.893,-3.263,26.868,0.0,212.04,,228.0,220.0,-13.688,2.907,-9.392,25.025
1284.5,2.952,0.768,-34.577,3.219,9.464,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.605,3.284,-14.214,-11.962,-15.458,-12.891,-3.263,26.868,0.0,212.04,,228.0,220.0,-13.628,2.905,-9.392,24.996
1285.0,2.952,0.768,-34.577,3.219,9.464,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.605,3.284,-14.295,-11.995,-15.515,-12.907,-3.263,26.868,0.0,211.64,,229.0,220.0,-13.631,2.905,-9.382,24.959
1285.5,2.952,0.768,-34.577,3.219,9.464,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.605,3.284,-14.233,-11.986,-15.496,-12.914,-3.263,26.868,0.0,211.64,,229.0,220.0,-13.678,2.906,-9.398,24.907
1286.0,2.952,0.768,-34.577,3.219,9.464,4.935,35.406,4.485,-25.611,-2.81,0.0,37.2,37.7,9.605,3.284,-14.223,-12.001,-15.498,-12.941,-3.263,26.868,0.0,214.84,,230.0,220.0,-13.657,2.907,-9.397,24.956
1286.5,2.952,0.768,-34.577,3.219,9.464,4.933,35.4,4.48,-25.609,-2.815,0.0,37.22,37.696,9.605,3.284,-14.225,-11.985,-15.502,-12.896,-3.262,26.86,0.0,214.84,,230.0,220.0,-13.666,2.908,-9.404,25.036
1287.0,2.952,0.768,-34.577,3.219,9.464,4.933,35.4,4.48,-25.609,-2.815,0.0,37.2,37.7,9.605,3.284,-14.274,-12.006,-15.533,-12.92,-3.262,26.86,0.0,215.64,,231.0,220.0,-13.652,2.908,-9.416,25.237
1287.5,3.046,0.69,-35.209,3.218,9.504,4.933,35.4,4.48,-25.609,-2.815,0.0,37.2,37.7,9.528,3.258,-14.285,-11.995,-15.551,-12.929,-3.262,26.86,0.0,215.64,,231.0,220.0,-13.683,2.909,-9.384,25.378
1288.0,3.046,0.69,-35.209,3.218,9.504,4.933,35.4,4.48,-25.609,-2.815,0.0,37.2,37.7,9.528,3.258,-14.247,-12.004,-15.515,-12.936,-3.262,26.86,0.0,215.24,,232.0,220.0,-13.69,2.911,-9.401,25.403
1288.5,3.046,0.69,-35.209,3.218,9.504,4.933,35.4,4.48,-25.609,-2.815,0.0,37.2,37.7,9.528,3.258,-14.327,-11.994,-15.545,-12.931,-3.262,26.86,0.0,215.24,,232.0,220.0,-13.675,2.914,-9.403,25.357
1289.0,3.046,0.69,-35.209,3.218,9.504,4.933,35.4,4.48,-25.609,-2.815,0.0,37.2,37.7,9.528,3.258,-14.302,-11.987,-15.505,-12.939,-3.262,26.86,0.0,218.94,,233.0,220.0,-13.699,2.916,-9.39,25.275
1289.5,3.046,0.69,-35.209,3.218,9.504,4.9,35.417,4.477,-25.595,-2.794,0.0,37.239,37.649,9.528,3.258,-14.349,-11.99,-15.551,-12.925,-3.266,26.868,0.0,218.94,,233.0,220.0,-13.683,2.918,-9.394,25.221
1290.0,3.046,0.69,-35.209,3.218,9.504,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.528,3.258,-14.266,-11.989,-15.524,-12.925,-3.266,26.868,0.0,219.14,,233.0,220.0,-13.704,2.92,-9.397,25.119
1290.5,3.046,0.69,-35.209,3.218,9.504,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.528,3.258,-14.224,-12.009,-15.489,-12.924,-3.266,26.868,0.0,219.14,,233.0,220.0,-13.676,2.922,-9.4,25.05
1291.0,2.705,0.725,-33.665,3.28,9.437,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.631,3.035,-14.28,-12.023,-15.541,-12.929,-3.266,26.868,0.0,219.44,,233.0,220.0,-13.661,2.924,-9.398,24.988
1291.5,2.705,0.725,-33.665,3.28,9.437,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.631,3.035,-14.299,-11.998,-15.568,-12.952,-3.266,26.868,0.0,219.44,,233.0,220.0,-13.693,2.92,-9.409,24.877
1292.0,2.705,0.725,-33.665,3.28,9.437,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.631,3.035,-14.282,-12.001,-15.505,-12.925,-3.266,26.868,0.0,221.54,,232.0,220.0,-13.704,2.917,-9.417,24.861
1292.5,2.705,0.725,-33.665,3.28,9.437,4.9,35.417,4.477,-25.595,-2.794,0.0,37.2,37.6,9.631,3.035,-14.222,-12.008,-15.504,-12.895,-3.266,26.868,0.0,221.54,,232.0,220.0,-13.678,2.913,-9.407,24.862
1293.0,2.705,0.725,-33.665,3.28,9.437,4.879,35.417,4.494,-25.618,-2.822,0.0,37.242,37.838,9.631,3.035,-14.209,-12.011,-15.467,-12.903,-3.265,26.872,0.0,221.14,,231.0,220.0,-13.657,2.91,-9.417,24.869
1293.5,2.705,0.725,-33.665,3.28,9.437,4.879,35.417,4.494,-25.618,-2.822,0.0,37.2,37.8,9.631,3.035,-14.276,-11.968,-15.468,-12.888,-3.265,26.872,0.0,221.14,,231.0,220.0,-13.648,2.907,-9.385,24.909
1294.0,2.475,0.656,-34.6,3.219,9.485,4.879,35.417,4.494,-25.618,-2.822,0.0,37.2,37.8,9.608,3.266,-14.253,-11.983,-15.515,-12.907,-3.265,26.872,0.0,221.14,,230.0,220.0,-13.65,2.903,-9.387,24.926
1294.5,2.475,0.656,-34.6,3.219,9.485,4.879,35.417,4.494,-25.618,-2.822,0.0,37.2,37.8,9.608,3.266,-14.243,-11.975,-15.46,-12.882,-3.265,26.872,0.0,221.14,,230.0,220.0,-13.664,2.896,-9.39,24.946
1295.0,2.475,0.656,-34.6,3.219,9.485,4.879,35.417,4.494,-25.618,-2.822,0.0,37.2,37.8,9.608,3.266,-14.24,-11.973,-15.505,-12.923,-3.265,26.872,0.0,218.94,,231.0,220.0,-13.64,2.889,-9.386,25.013
1295.5,2.475,0.656,-34.6,3.219,9.485,4.879,35.417,4.494,-25.618,-2.822,0.0,37.2,37.8,9.608,3.266,-14.24,-11.987,-15.496,-12.926,-3.265,26.872,0.0,218.94,,231.0,220.0,-13.66,2.883,-9.383,25.042
1296.0,2.475,0.656,-34.6,3.219,9.485,4.899,35.427,4.508,-25.598,-2.809,0.0,37.256,37.705,9.608,3.266,-14.241,-11.946,-15.452,-12.871,-3.26,26.884,0.0,219.44,,231.0,220.0,-13.662,2.876,-9.374,25.023
1296.5,2.475,0.656,-34.6,3.219,9.485,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.608,3.266,-14.254,-11.989,-15.501,-12.875,-3.26,26.884,0.0,219.44,,231.0,220.0,-13.628,2.869,-9.384,25.015
1297.0,3.36,0.825,-34.961,3.182,9.505,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.609,3.297,-14.224,-11.987,-15.45,-12.908,-3.26,26.884,0.0,219.84,,231.0,220.0,-13.655,2.863,-9.38,24.976
1297.5,3.36,0.825,-34.961,3.182,9.505,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.609,3.297,-14.232,-11.963,-15.444,-12.875,-3.26,26.884,0.0,219.84,,231.0,220.0,-13.642,2.871,-9.372,24.992
1298.0,3.36,0.825,-34.961,3.182,9.505,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.609,3.297,-14.254,-11.939,-15.444,-12.836,-3.26,26.884,0.0,220.14,,231.0,220.0,-13.629,2.879,-9.399,24.988
1298.5,3.36,0.825,-34.961,3.182,9.505,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.609,3.297,-14.228,-11.955,-15.432,-12.878,-3.26,26.884,0.0,220.14,,231.0,220.0,-13.618,2.887,-9.384,25.103
1299.0,3.36,0.825,-34.961,3.182,9.505,4.899,35.427,4.508,-25.598,-2.809,0.0,37.3,37.7,9.609,3.297,-14.247,-11.961,-15.483,-12.906,-3.26,26.884,0.0,220.44,,231.0,220.0,-13.623,2.895,-9.383,25.229
1299.5,3.36,0.825,-34.961,3.182,9.505,4.933,35.416,4.513,-25.6,-2.808,0.0,37.275,37.76,9.609,3.297,-14.24,-11.956,-15.492,-12.882,-3.254,26.881,0.0,220.44,,231.0,220.0,-13.65,2.902,-9.368,25.288
1300.0,3.36,0.825,-34.961,3.182,9.505,4.933,35.416,4.513,-25.6,-2.808,0.0,37.3,37.8,9.609,3.297,-14.272,-11.988,-15.499,-12.92,-3.254,26.881,0.0,220.64,,231.0,220.0,-13.642,2.91,-9.37,25.219
1300.5,3.112,0.711,-35.209,3.086,9.526,4.933,35.416,4.513,-25.6,-2.808,0.0,37.3,37.8,9.547,3.149,-14.209,-11.943,-15.477,-12.883,-3.254,26.881,0.0,220.64,,231.0,220.0,-13.67,2.917,-9.379,25.145
1301.0,3.112,0.711,-35.209,3.086,9.526,4.933,35.416,4.513,-25.6,-2.808,0.0,37.3,37.8,9.547,3.149,-14.297,-11.986,-15.505,-12.9,-3.254,26.881,0.0,220.84,,231.0,220.0,-13.628,2.92,-9.384,25.119
1301.5,3.112,0.711,-35.209,3.086,9.526,4.933,35.416,4.513,-25.6,-2.808,0.0,37.3,37.8,9.547,3.149,-14.201,-11.982,-15.484,-12.915,-3.254,26.881,0.0,220.84,,231.0,220.0,-13.672,2.924,-9.362,25.094
1302.0,3.112,0.711,-35.209,3.086,9.526,4.933,35.416,4.513,-25.6,-2.808,0.0,37.3,37.8,9.547,3.149,-14.223,-11.957,-15.426,-12.859,-3.254,26.881,0.0,220.74,,231.0,220.0,-13.646,2.927,-9.371,25.06
1302.5,3.112,0.711,-35.209,3.086,9.526,4.956,35.429,4.48,-25.62,-2.807,0.0,37.28,37.738,9.547,3.149,-14.25,-11.93,-15.439,-12.844,-3.259,26.89,0.0,220.74,,231.0,220.0,-13.616,2.93,-9.374,24.978
1303.0,3.112,0.711,-35.209,3.086,9.526,4.956,35.429,4.48,-25.62,-2.807,0.0,37.3,37.7,9.547,3.149,-14.241,-11.969,-15.488,-12.901,-3.259,26.89,0.0,221.04,,230.0,220.0,-13.616,2.933,-9.349,24.92
1303.5,2.977,0.681,-35.209,3.21,9.518,4.956,35.429,4.48,-25.62,-2.807,0.0,37.3,37.7,9.554,3.271,-14.226,-11.959,-15.475,-12.857,-3.259,26.89,0.0,221.04,,230.0,220.0,-13.65,2.936,-9.369,24.887
1304.0,2.977,0.681,-35.209,3.21,9.518,4.956,35.429,4.48,-25.62,-2.807,0.0,37.3,37.7,9.554,3.271,-14.235,-11.954,-15.484,-12.893,-3.259,26.89,0.0,220.34,,230.0,220.0,-13.629,2.936,-9.358,24.787
1304.5,2.977,0.681,-35.209,3.21,9.518,4.956,35.429,4.48,-25.62,-2.807,0.0,37.3,37.7,9.554,3.271,-14.272,-11.958,-15.526,-12.896,-3.259,26.89,0.0,220.34,,230.0,220.0,-13.642,2.937,-9.334,24.622
1305.0,2.977,0.681,-35.209,3.21,9.518,4.956,35.429,4.48,-25.62,-2.807,0.0,37.3,37.7,9.554,3.271,-14.233,-11.946,-15.48,-12.899,-3.259,26.89,0.0,219.14,,230.0,220.0,-13.663,2.938,-9.346,24.535
1305.5,2.977,0.681,-35.209,3.21,9.518,4.921,35.43,4.504,-25.582,-2.817,0.0,37.285,37.624,9.554,3.271,-14.213,-11.973,-15.469,-12.854,-3.247,26.891,0.0,219.14,,230.0,220.0,-13.64,2.938,-9.337,24.442
1306.0,2.977,0.681,-35.209,3.21,9.518,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.554,3.271,-14.226,-11.969,-15.512,-12.87,-3.247,26.891,0.0,218.94,,231.0,220.0,-13.627,2.939,-9.343,24.342
1306.5,2.977,0.681,-35.209,3.21,9.518,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.554,3.271,-14.239,-11.937,-15.489,-12.864,-3.247,26.891,0.0,218.94,,231.0,220.0,-13.645,2.94,-9.35,24.295
1307.0,2.474,0.667,-33.392,3.255,9.48,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.708,3.192,-14.219,-11.888,-15.382,-12.833,-3.247,26.891,0.0,219.14,,231.0,220.0,-13.632,2.94,-9.326,24.212
1307.5,2.474,0.667,-33.392,3.255,9.48,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.708,3.192,-14.232,-11.9,-15.399,-12.838,-3.247,26.891,0.0,219.14,,231.0,220.0,-13.581,2.933,-9.336,24.171
1308.0,2.474,0.667,-33.392,3.255,9.48,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.708,3.192,-14.206,-11.933,-15.439,-12.844,-3.247,26.891,0.0,219.84,,231.0,220.0,-13.592,2.925,-9.332,24.096
1308.5,2.474,0.667,-33.392,3.255,9.48,4.921,35.43,4.504,-25.582,-2.817,0.0,37.3,37.6,9.708,3.192,-14.203,-11.954,-15.43,-12.848,-3.247,26.891,0.0,219.84,,231.0,220.0,-13.606,2.918,-9.337,24.111
1309.0,2.474,0.667,-33.392,3.255,9.48,4.897,35.423,4.485,-25.605,-2.783,0.0,37.293,37.703,9.708,3.192,-14.141,-11.908,-15.367,-12.784,-3.257,26.893,0.0,219.84,,231.0,220.0,-13.609,2.91,-9.335,24.125
1309.5,2.474,0.667,-33.392,3.255,9.48,4.897,35.423,4.485,-25.605,-2.783,0.0,37.3,37.7,9.708,3.192,-14.193,-11.879,-15.376,-12.794,-3.257,26.893,0.0,219.84,,231.0,220.0,-13.55,2.903,-9.309,24.179
1310.0,3.186,0.779,-35.209,3.223,9.618,4.897,35.423,4.485,-25.605,-2.783,0.0,37.3,37.7,9.463,3.182,-14.133,-11.916,-15.413,-12.825,-3.257,26.893,0.0,219.54,,231.0,220.0,-13.561,2.896,-9.311,24.233
1310.5,3.186,0.779,-35.209,3.223,9.618,4.897,35.423,4.485,-25.605,-2.783,0.0,37.3,37.7,9.463,3.182,-14.138,-11.93,-15.406,-12.819,-3.257,26.893,0.0,219.54,,231.0,220.0,-13.572,2.901,-9.305,24.279
1311.0,3.186,0.779,-35.209,3.223,9.618,4.897,35.423,4.485,-25.605,-2.783,0.0,37.3,37.7,9.463,3.182,-14.178,-11.883,-15.364,-12.79,-3.257,26.893,0.0,220.84,,231.0,220.0,-13.573,2.906,-9.309,24.409
1311.5,3.186,0.779,-35.209,3.223,9.618,4.897,35.423,4.485,-25.605,-2.783,0.0,37.3,37.7,9.463,3.182,-14.166,-11.908,-15.417,-12.792,-3.257,26.893,0.0,220.84,,231.0,220.0,-13.554,2.91,-9.294,24.522
1312.0,3.186,0.779,-35.209,3.223,9.618,4.872,35.422,4.501,-25.607,-2.811,0.0,37.296,37.701,9.463,3.182,-14.172,-11.912,-15.399,-12.818,-3.25,26.89,0.0,220.44,,231.0,220.0,-13.571,2.915,-9.288,24.487
1312.5,3.186,0.779,-35.209,3.223,9.618,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.463,3.182,-14.244,-11.92,-15.475,-12.844,-3.25,26.89,0.0,220.44,,231.0,220.0,-13.575,2.919,-9.281,24.448
1313.0,3.186,0.779,-35.209,3.223,9.618,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.463,3.182,-14.211,-11.921,-15.494,-12.847,-3.25,26.89,0.0,219.94,,231.0,220.0,-13.621,2.924,-9.287,24.382
1313.5,2.35,0.616,-33.636,3.258,9.506,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.671,3.127,-14.206,-11.927,-15.455,-12.844,-3.25,26.89,0.0,219.94,,231.0,220.0,-13.618,2.928,-9.29,24.343
1314.0,2.35,0.616,-33.636,3.258,9.506,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.671,3.127,-14.266,-11.906,-15.464,-12.834,-3.25,26.89,0.0,220.04,,231.0,220.0,-13.608,2.918,-9.267,24.315
1314.5,2.35,0.616,-33.636,3.258,9.506,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.671,3.127,-14.213,-11.926,-15.485,-12.853,-3.25,26.89,0.0,220.04,,231.0,220.0,-13.617,2.909,-9.274,24.289
1315.0,2.35,0.616,-33.636,3.258,9.506,4.872,35.422,4.501,-25.607,-2.811,0.0,37.3,37.7,9.671,3.127,-14.264,-11.897,-15.45,-12.831,-3.25,26.89,0.0,220.74,,231.0,220.0,-13.619,2.9,-9.293,24.262
1315.5,2.35,0.616,-33.636,3.258,9.506,4.903,35.431,4.532,-25.588,-2.795,0.0,37.295,37.661,9.671,3.127,-14.251,-11.928,-15.445,-12.845,-3.247,26.903,0.0,220.74,,231.0,220.0,-13.611,2.891,-9.299,24.209
1316.0,2.35,0.616,-33.636,3.258,9.506,4.903,35.431,4.532,-25.588,-2.795,0.0,37.3,37.7,9.671,3.127,-14.235,-11.888,-15.433,-12.824,-3.247,26.903,0.0,220.54,,231.0,220.0,-13.617,2.882,-9.287,24.192
1316.5,3.856,0.887,-35.209,3.226,9.563,4.903,35.431,4.532,-25.588,-2.795,0.0,37.3,37.7,9.489,3.226,-14.14,-11.921,-15.415,-12.822,-3.247,26.903,0.0,220.54,,231.0,220.0,-13.595,2.873,-9.292,24.172
1317.0,3.856,0.887,-35.209,3.226,9.563,4.903,35.431,4.532,-25.588,-2.795,0.0,37.3,37.7,9.489,3.226,-14.233,-11.91,-15.412,-12.832,-3.247,26.903,0.0,220.44,,231.0,220.0,-13.575,2.889,-9.262,24.206
1317.5,3.856,0.887,-35.209,3.226,9.563,4.903,35.431,4.532,-25.588,-2.795,0.0,37.3,37.7,9.489,3.226,-14.238,-11.933,-15.461,-12.847,-3.247,26.903,0.0,220.44,,231.0,220.0,-13.597,2.905,-9.286,24.217
1318.0,3.856,0.887,-35.209,3.226,9.563,4.903,35.431,4.532,-25.588,-2.795,0.0,37.3,37.7,9.489,3.226,-14.203,-11.936,-15.478,-12.842,-3.247,26.903,0.0,219.44,,231.0,220.0,-13.62,2.921,-9.281,24.225
1318.5,3.856,0.887,-35.209,3.226,9.563,4.904,35.434,4.535,-25.591,-2.815,0.0,37.297,37.755,9.489,3.226,-14.199,-11.928,-15.476,-12.849,-3.242,26.907,0.0,219.44,,231.0,220.0,-13.615,2.936,-9.254,24.266
1319.0,3.856,0.887,-35.209,3.226,9.563,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.489,3.226,-14.26,-11.893,-15.496,-12.84,-3.242,26.907,0.0,219.54,,231.0,220.0,-13.613,2.951,-9.272,24.317
1319.5,3.856,0.887,-35.209,3.226,9.563,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.489,3.226,-14.211,-11.888,-15.432,-12.792,-3.242,26.907,0.0,219.54,,231.0,220.0,-13.622,2.966,-9.261,24.371
1320.0,3.161,0.754,-34.962,3.218,9.498,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.524,3.039,-14.21,-11.904,-15.434,-12.806,-3.242,26.907,0.0,218.94,,232.0,220.0,-13.581,2.981,-9.277,24.391
1320.5,3.161,0.754,-34.962,3.218,9.498,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.524,3.039,-14.244,-11.853,-15.422,-12.795,-3.242,26.907,0.0,218.94,,232.0,220.0,-13.589,2.984,-9.256,24.903
1321.0,3.161,0.754,-34.962,3.218,9.498,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.524,3.039,-14.224,-11.884,-15.399,-12.787,-3.242,26.907,0.0,219.34,,232.0,220.0,-13.579,2.987,-9.265,24.941
1321.5,3.161,0.754,-34.962,3.218,9.498,4.904,35.434,4.535,-25.591,-2.815,0.0,37.3,37.8,9.524,3.039,-14.232,-11.913,-15.472,-12.817,-3.242,26.907,0.0,219.34,,232.0,220.0,-13.573,2.989,-9.258,25.154
1322.0,3.161,0.754,-34.962,3.218,9.498,4.872,35.425,4.505,-25.606,-2.791,0.0,37.292,37.545,9.524,3.039,-14.193,-11.923,-15.432,-12.844,-3.239,26.902,0.0,219.44,,232.0,220.0,-13.609,2.992,-9.276,25.187
1322.5,3.161,0.754,-34.962,3.218,9.498,4.872,35.425,4.505,-25.606,-2.791,0.0,37.3,37.5,9.524,3.039,-14.185,-11.922,-15.401,-12.832,-3.239,26.902,0.0,219.44,,232.0,220.0,-13.598,2.995,-9.252,25.116
1323.0,3.131,0.837,-34.394,3.255,9.474,4.872,35.425,4.505,-25.606,-2.791,0.0,37.3,37.5,9.62,3.284,-14.23,-11.869,-15.407,-12.796,-3.239,26.902,0.0,219.24,,232.0,220.0,-13.585,2.998,-9.252,25.069
1323.5,3.131,0.837,-34.394,3.255,9.474,4.872,35.425,4.505,-25.606,-2.791,0.0,37.3,37.5,9.62,3.284,-14.206,-11.936,-15.449,-12.843,-3.239,26.902,0.0,219.24,,232.0,220.0,-13.575,3.0,-9.269,25.044
1324.0,3.131,0.837,-34.394,3.255,9.474,4.872,35.425,4.505,-25.606,-2.791,0.0,37.3,37.5,9.62,3.284,-14.133,-11.905,-15.41,-12.805,-3.239,26.902,0.0,220.34,,232.0,220.0,-13.609,3.002,-9.266,24.923
1324.5,3.131,0.837,-34.394,3.255,9.474,4.872,35.425,4.505,-25.606,-2.791,0.0,37.3,37.5,9.62,3.284,-14.24,-11.904,-15.421,-12.81,-3.239,26.902,0.0,220.34,,232.0,220.0,-13.563,3.004,-9.268,24.845
1325.0,3.131,0.837,-34.394,3.255,9.474,4.904,35.43,4.485,-25.606,-2.812,0.0,37.284,37.592,9.62,3.284,-14.241,-11.865,-15.392,-12.787,-3.246,26.896,0.0,220.84,,232.0,220.0,-13.594,3.006,-9.258,24.922
1325.5,3.131,0.837,-34.394,3.255,9.474,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.62,3.284,-14.188,-11.894,-15.368,-12.796,-3.246,26.896,0.0,220.84,,232.0,220.0,-13.571,3.008,-9.258,24.924
1326.0,2.956,0.695,-35.209,3.194,9.596,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.46,3.281,-14.215,-11.922,-15.472,-12.821,-3.246,26.896,0.0,221.34,,231.0,220.0,-13.561,3.01,-9.269,24.871
1326.5,2.956,0.695,-35.209,3.194,9.596,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.46,3.281,-14.177,-11.893,-15.421,-12.824,-3.246,26.896,0.0,221.34,,231.0,220.0,-13.608,3.009,-9.251,24.819
1327.0,2.956,0.695,-35.209,3.194,9.596,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.46,3.281,-14.247,-11.898,-15.454,-12.823,-3.246,26.896,0.0,221.54,,230.0,220.0,-13.579,3.009,-9.262,25.04
1327.5,2.956,0.695,-35.209,3.194,9.596,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.46,3.281,-14.18,-11.892,-15.44,-12.799,-3.246,26.896,0.0,221.54,,230.0,220.0,-13.605,3.008,-9.245,25.341
1328.0,2.956,0.695,-35.209,3.194,9.596,4.904,35.43,4.485,-25.606,-2.812,0.0,37.3,37.6,9.46,3.281,-14.174,-11.885,-15.427,-12.777,-3.246,26.896,0.0,221.14,,229.0,220.0,-13.578,3.007,-9.245,25.347
1328.5,2.956,0.695,-35.209,3.194,9.596,4.885,35.432,4.514,-25.58,-2.79,0.0,37.289,37.477,9.46,3.281,-14.196,-11.918,-15.459,-12.828,-3.244,26.901,0.0,221.14,,229.0,220.0,-13.566,3.006,-9.253,25.258
1329.0,2.956,0.695,-35.209,3.194,9.596,4.885,35.432,4.514,-25.58,-2.79,0.0,37.3,37.5,9.46,3.281,-14.248,-11.854,-15.43,-12.79,-3.244,26.901,0.0,220.74,,229.0,220.0,-13.6,3.005,-9.248,25.193
1329.5,2.71,0.731,-34.221,3.254,9.486,4.885,35.432,4.514,-25.58,-2.79,0.0,37.3,37.5,9.556,3.131,-14.153,-11.891,-15.425,-12.82,-3.244,26.901,0.0,220.74,,229.0,220.0,-13.581,3.004,-9.244,25.132
1330.0,2.71,0.731,-34.221,3.254,9.486,4.885,35.432,4.514,-25.58,-2.79,0.0,37.3,37.5,9.556,3.131,-14.162,-11.898,-15.411,-12.804,-3.244,26.901,0.0,220.64,,229.0,220.0,-13.572,3.0,-9.246,25.092
1330.5,2.71,0.731,-34.221,3.254,9.486,4.885,35.432,4.514,-25.58,-2.79,0.0,37.3,37.5,9.556,3.131,-14.199,-11.911,-15.481,-12.812,-3.244,26.901,0.0,220.64,,229.0,220.0,-13.569,2.995,-9.248,25.258
1331.0,2.71,0.731,-34.221,3.254,9.486,4.885,35.432,4.514,-25.58,-2.79,0.0,37.3,37.5,9.556,3.131,-14.19,-11.892,-15.461,-12.786,-3.244,26.901,0.0,217.74,,230.0,220.0,-13.601,2.99,-9.245,25.259
1331.5,2.71,0.731,-34.221,3.254,9.486,4.89,35.432,4.512,-25.551,-2.803,0.0,37.278,37.557,9.556,3.131,-14.211,-11.882,-15.461,-12.799,-3.242,26.898,0.0,217.74,,230.0,220.0,-13.582,2.986,-9.233,25.442
1332.0,2.71,0.731,-34.221,3.254,9.486,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.556,3.131,-14.202,-11.919,-15.428,-12.809,-3.242,26.898,0.0,217.54,,231.0,220.0,-13.589,2.981,-9.235,25.654
1332.5,2.342,0.652,-33.741,3.221,9.472,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.649,3.201,-14.205,-11.91,-15.459,-12.809,-3.242,26.898,0.0,217.54,,231.0,220.0,-13.589,2.977,-9.259,25.723
1333.0,2.342,0.652,-33.741,3.221,9.472,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.649,3.201,-14.198,-11.895,-15.433,-12.821,-3.242,26.898,0.0,217.44,,232.0,220.0,-13.596,2.966,-9.228,25.758
1333.5,2.342,0.652,-33.741,3.221,9.472,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.649,3.201,-14.242,-11.859,-15.409,-12.795,-3.242,26.898,0.0,217.44,,232.0,220.0,-13.587,2.956,-9.23,25.781
1334.0,2.342,0.652,-33.741,3.221,9.472,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.649,3.201,-14.235,-11.858,-15.42,-12.785,-3.242,26.898,0.0,219.34,,232.0,220.0,-13.576,2.946,-9.222,25.839
1334.5,2.342,0.652,-33.741,3.221,9.472,4.89,35.432,4.512,-25.551,-2.803,0.0,37.3,37.6,9.649,3.201,-14.173,-11.864,-15.397,-12.773,-3.242,26.898,0.0,219.34,,232.0,220.0,-13.575,2.936,-9.229,25.763
1335.0,2.342,0.652,-33.741,3.221,9.472,4.824,35.427,4.506,-25.575,-2.78,0.0,37.274,37.532,9.649,3.201,-14.132,-11.854,-15.395,-12.789,-3.233,26.907,0.0,219.44,,232.0,220.0,-13.552,2.926,-9.236,25.605
1335.5,2.342,0.652,-33.741,3.221,9.472,4.824,35.427,4.506,-25.575,-2.78,0.0,37.3,37.5,9.649,3.201,-14.17,-11.828,-15.36,-12.746,-3.233,26.907,0.0,219.44,,232.0,220.0,-13.543,2.917,-9.223,25.545
1336.0,3.169,0.785,-35.209,3.247,9.546,4.824,35.427,4.506,-25.575,-2.78,0.0,37.3,37.5,9.474,3.092,-14.108,-11.841,-15.35,-12.738,-3.233,26.907,0.0,219.04,,232.0,220.0,-13.526,2.907,-9.197,25.51
1336.5,3.169,0.785,-35.209,3.247,9.546,4.824,35.427,4.506,-25.575,-2.78,0.0,37.3,37.5,9.474,3.092,-14.186,-11.819,-15.35,-12.757,-3.233,26.907,0.0,219.04,,232.0,220.0,-13.509,2.911,-9.202,25.441
1337.0,3.169,0.785,-35.209,3.247,9.546,4.824,35.427,4.506,-25.575,-2.78,0.0,37.3,37.5,9.474,3.092,-14.131,-11.842,-15.402,-12.777,-3.233,26.907,0.0,219.44,,232.0,220.0,-13.528,2.916,-9.192,25.399
1337.5,3.169,0.785,-35.209,3.247,9.546,4.824,35.427,4.506,-25.575,-2.78,0.0,37.3,37.5,9.474,3.092,-14.161,-11.868,-15.432,-12.762,-3.233,26.907,0.0,219.44,,232.0,220.0,-13.538,2.92,-9.19,25.25
1338.0,3.169,0.785,-35.209,3.247,9.546,4.861,35.426,4.505,-25.565,-2.79,0.0,37.268,37.368,9.474,3.092,-14.165,-11.865,-15.441,-12.78,-3.236,26.908,0.0,220.34,,232.0,220.0,-13.556,2.924,-9.184,25.131
1338.5,3.169,0.785,-35.209,3.247,9.546,4.861,35.426,4.505,-25.565,-2.79,0.0,37.3,37.4,9.474,3.092,-14.218,-11.859,-15.43,-12.785,-3.236,26.908,0.0,220.34,,232.0,220.0,-13.563,2.928,-9.194,25.061
1339.0,3.074,0.717,-35.209,3.266,9.539,4.861,35.426,4.505,-25.565,-2.79,0.0,37.3,37.4,9.509,3.129,-14.207,-11.858,-15.439,-12.781,-3.236,26.908,0.0,219.94,,232.0,220.0,-13.573,2.932,-9.186,24.994
1339.5,3.074,0.717,-35.209,3.266,9.539,4.861,35.426,4.505,-25.565,-2.79,0.0,37.3,37.4,9.509,3.129,-14.228,-11.868,-15.495,-12.791,-3.236,26.908,0.0,219.94,,232.0,220.0,-13.571,2.934,-9.2,24.91
1340.0,3.074,0.717,-35.209,3.266,9.539,4.861,35.426,4.505,-25.565,-2.79,0.0,37.3,37.4,9.509,3.129,-14.225,-11.822,-15.361,-12.759,-3.236,26.908,0.0,220.64,,232.0,220.0,-13.595,2.937,-9.178,24.82
1340.5,3.074,0.717,-35.209,3.266,9.539,4.861,35.426,4.505,-25.565,-2.79,0.0,37.3,37.4,9.509,3.129,-14.171,-11.868,-15.413,-12.747,-3.236,26.908,0.0,220.64,,232.0,220.0,-13.542,2.939,-9.186,24.733
1341.0,3.074,0.717,-35.209,3.266,9.539,4.894,35.436,4.479,-25.589,-2.798,0.0,37.241,37.427,9.509,3.129,-14.178,-11.833,-15.347,-12.73,-3.239,26.901,0.0,221.14,,231.0,220.0,-13.55,2.941,-9.184,24.695
1341.5,3.074,0.717,-35.209,3.266,9.539,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.509,3.129,-14.203,-11.882,-15.435,-12.805,-3.239,26.901,0.0,221.14,,231.0,220.0,-13.522,2.943,-9.18,24.597
1342.0,3.074,0.717,-35.209,3.266,9.539,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.509,3.129,-14.169,-11.893,-15.412,-12.783,-3.239,26.901,0.0,221.04,,230.0,220.0,-13.582,2.945,-9.21,24.446
1342.5,3.396,0.875,-33.791,3.247,9.509,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.63,3.123,-14.079,-11.856,-15.32,-12.743,-3.239,26.901,0.0,221.04,,230.0,220.0,-13.564,2.947,-9.214,24.439
1343.0,3.396,0.875,-33.791,3.247,9.509,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.63,3.123,-14.17,-11.817,-15.318,-12.722,-3.239,26.901,0.0,221.54,,229.0,220.0,-13.5,2.955,-9.185,24.43
1343.5,3.396,0.875,-33.791,3.247,9.509,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.63,3.123,-14.049,-11.833,-15.311,-12.738,-3.239,26.901,0.0,221.54,,229.0,220.0,-13.507,2.962,-9.201,24.436
1344.0,3.396,0.875,-33.791,3.247,9.509,4.894,35.436,4.479,-25.589,-2.798,0.0,37.2,37.4,9.63,3.123,-14.068,-11.833,-15.314,-12.728,-3.239,26.901,0.0,220.14,,229.0,220.0,-13.483,2.969,-9.169,24.492
1344.5,3.396,0.875,-33.791,3.247,9.509,4.923,35.422,4.495,-25.582,-2.791,0.0,37.242,37.487,9.63,3.123,-14.13,-11.788,-15.318,-12.698,-3.245,26.914,0.0,220.14,,229.0,220.0,-13.486,2.976,-9.193,24.566
1345.0,3.396,0.875,-33.791,3.247,9.509,4.923,35.422,4.495,-25.582,-2.791,0.0,37.2,37.5,9.63,3.123,-14.102,-11.857,-15.376,-12.756,-3.245,26.914,0.0,219.94,,229.0,220.0,-13.483,2.983,-9.179,24.588
1345.5,3.411,0.808,-35.209,3.214,9.499,4.923,35.422,4.495,-25.582,-2.791,0.0,37.2,37.5,9.492,3.111,-14.121,-11.843,-15.32,-12.751,-3.245,26.914,0.0,219.94,,229.0,220.0,-13.523,2.99,-9.173,24.633
1346.0,3.411,0.808,-35.209,3.214,9.499,4.923,35.422,4.495,-25.582,-2.791,0.0,37.2,37.5,9.492,3.111,-14.109,-11.809,-15.328,-12.717,-3.245,26.914,0.0,220.64,,229.0,220.0,-13.508,2.997,-9.192,24.656
1346.5,3.411,0.808,-35.209,3.214,9.499,4.923,35.422,4.495,-25.582,-2.791,0.0,37.2,37.5,9.492,3.111,-14.078,-11.822,-15.334,-12.742,-3.245,26.914,0.0,220.64,,229.0,220.0,-13.491,3.004,-9.15,24.752
1347.0,3.411,0.808,-35.209,3.214,9.499,4.923,35.422,4.495,-25.582,-2.791,0.0,37.2,37.5,9.492,3.111,-14.164,-11.811,-15.403,-12.732,-3.245,26.914,0.0,218.14,,230.0,220.0,-13.494,3.01,-9.174,25.026
1347.5,3.411,0.808,-35.209,3.214,9.499,4.906,35.426,4.516,-25.537,-2.79,0.0,37.237,37.397,9.492,3.111,-14.197,-11.831,-15.439,-12.772,-3.252,26.909,0.0,218.14,,230.0,220.0,-13.528,3.017,-9.166,25.168
1348.0,3.411,0.808,-35.209,3.214,9.499,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.492,3.111,-14.187,-11.842,-15.378,-12.768,-3.252,26.909,0.0,217.74,,231.0,220.0,-13.56,3.023,-9.158,25.281
1348.5,3.411,0.808,-35.209,3.214,9.499,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.492,3.111,-14.221,-11.826,-15.41,-12.76,-3.252,26.909,0.0,217.74,,231.0,220.0,-13.544,3.03,-9.151,25.252
1349.0,2.655,0.678,-35.062,3.198,9.496,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.594,3.345,-14.178,-11.853,-15.437,-12.771,-3.252,26.909,0.0,217.94,,232.0,220.0,-13.554,3.036,-9.132,25.205
1349.5,2.655,0.678,-35.062,3.198,9.496,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.594,3.345,-14.157,-11.847,-15.418,-12.771,-3.252,26.909,0.0,217.94,,232.0,220.0,-13.56,3.03,-9.138,25.1
1350.0,2.655,0.678,-35.062,3.198,9.496,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.594,3.345,-14.227,-11.826,-15.411,-12.757,-3.252,26.909,0.0,220.14,,232.0,220.0,-13.548,3.023,-9.167,25.046
1350.5,2.655,0.678,-35.062,3.198,9.496,4.906,35.426,4.516,-25.537,-2.79,0.0,37.2,37.4,9.594,3.345,-14.175,-11.818,-15.353,-12.746,-3.252,26.909,0.0,220.14,,232.0,220.0,-13.555,3.017,-9.157,24.993
1351.0,2.655,0.678,-35.062,3.198,9.496,4.874,35.42,4.499,-25.579,-2.81,0.0,37.221,37.46,9.594,3.345,-14.2,-11.833,-15.37,-12.764,-3.254,26.908,0.0,220.54,,232.0,220.0,-13.523,3.012,-9.142,24.924
1351.5,2.655,0.678,-35.062,3.198,9.496,4.874,35.42,4.499,-25.579,-2.81,0.0,37.2,37.5,9.594,3.345,-14.179,-11.818,-15.386,-12.757,-3.254,26.908,0.0,220.54,,232.0,220.0,-13.542,3.006,-9.146,24.893
1352.0,3.193,0.747,-35.209,3.161,9.472,4.874,35.42,4.499,-25.579,-2.81,0.0,37.2,37.5,9.524,3.281,-14.143,-11.821,-15.408,-12.765,-3.254,26.908,0.0,220.54,,232.0,220.0,-13.535,3.0,-9.158,24.89
1352.5,3.193,0.747,-35.209,3.161,9.472,4.874,35.42,4.499,-25.579,-2.81,0.0,37.2,37.5,9.524,3.281,-14.129,-11.829,-15.426,-12.769,-3.254,26.908,0.0,220.54,,232.0,220.0,-13.535,3.003,-9.149,24.921
1353.0,3.193,0.747,-35.209,3.161,9.472,4.874,35.42,4.499,-25.579,-2.81,0.0,37.2,37.5,9.524,3.281,-14.148,-11.846,-15.408,-12.757,-3.254,26.908,0.0,220.44,,232.0,220.0,-13.538,3.006,-9.152,25.049
1353.5,3.193,0.747,-35.209,3.161,9.472,4.874,35.42,4.499,-25.579,-2.81,0.0,37.2,37.5,9.524,3.281,-14.144,-11.84,-15.405,-12.73,-3.254,26.908,0.0,220.44,,232.0,220.0,-13.54,3.009,-9.145,25.031
1354.0,3.193,0.747,-35.209,3.161,9.472,4.873,35.422,4.534,-25.573,-2.8,0.0,37.213,37.47,9.524,3.281,-14.136,-11.821,-15.384,-12.76,-3.243,26.921,0.0,221.34,,231.0,220.0,-13.53,3.012,-9.148,25.013
1354.5,3.193,0.747,-35.209,3.161,9.472,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.524,3.281,-14.216,-11.819,-15.383,-12.762,-3.243,26.921,0.0,221.34,,231.0,220.0,-13.526,3.015,-9.16,24.999
1355.0,2.934,0.706,-35.209,3.217,9.587,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.562,3.21,-14.146,-11.833,-15.402,-12.73,-3.243,26.921,0.0,221.14,,230.0,220.0,-13.545,3.018,-9.155,24.982
1355.5,2.934,0.706,-35.209,3.217,9.587,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.562,3.21,-14.152,-11.8,-15.319,-12.713,-3.243,26.921,0.0,221.14,,230.0,220.0,-13.528,3.017,-9.139,24.982
1356.0,2.934,0.706,-35.209,3.217,9.587,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.562,3.21,-14.097,-11.822,-15.377,-12.715,-3.243,26.921,0.0,221.04,,229.0,220.0,-13.496,3.015,-9.144,24.945
