t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1356.5,2.934,0.706,-35.209,3.217,9.587,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.562,3.21,-14.11,-11.784,-15.3,-12.696,-3.243,26.921,0.0,221.04,,229.0,220.0,-13.503,3.014,-9.15,24.852
1357.0,2.934,0.706,-35.209,3.217,9.587,4.873,35.422,4.534,-25.573,-2.8,0.0,37.2,37.5,9.562,3.21,-14.096,-11.77,-15.269,-12.665,-3.243,26.921,0.0,220.34,,229.0,220.0,-13.473,3.013,-9.13,24.803
1357.5,2.934,0.706,-35.209,3.217,9.587,4.904,35.414,4.492,-25.6,-2.789,0.0,37.193,37.354,9.562,3.21,-13.993,-11.775,-15.298,-12.658,-3.254,26.914,0.0,220.34,,229.0,220.0,-13.45,3.011,-9.142,24.746
1358.0,2.934,0.706,-35.209,3.217,9.587,4.904,35.414,4.492,-25.6,-2.789,0.0,37.2,37.4,9.562,3.21,-14.022,-11.756,-15.237,-12.633,-3.254,26.914,0.0,220.54,,229.0,220.0,-13.431,3.01,-9.106,24.654
1358.5,3.679,0.911,-35.209,3.209,9.439,4.904,35.414,4.492,-25.6,-2.789,0.0,37.2,37.4,9.473,3.299,-13.956,-11.747,-15.259,-12.608,-3.254,26.914,0.0,220.54,,229.0,220.0,-13.412,3.009,-9.131,24.541
1359.0,3.679,0.911,-35.209,3.209,9.439,4.904,35.414,4.492,-25.6,-2.789,0.0,37.2,37.4,9.473,3.299,-14.041,-11.704,-15.193,-12.615,-3.254,26.914,0.0,221.04,,228.0,220.0,-13.392,3.02,-9.133,24.471
1359.5,3.679,0.911,-35.209,3.209,9.439,4.904,35.414,4.492,-25.6,-2.789,0.0,37.2,37.4,9.473,3.299,-13.957,-11.762,-15.248,-12.64,-3.254,26.914,0.0,221.04,,228.0,220.0,-13.388,3.031,-9.123,24.367
1360.0,3.679,0.911,-35.209,3.209,9.439,4.904,35.414,4.492,-25.6,-2.789,0.0,37.2,37.4,9.473,3.299,-13.994,-11.771,-15.301,-12.67,-3.254,26.914,0.0,219.14,,228.0,220.0,-13.402,3.041,-9.096,24.238
1360.5,3.679,0.911,-35.209,3.209,9.439,4.883,35.407,4.519,-25.563,-2.786,0.0,37.194,37.372,9.473,3.299,-13.996,-11.776,-15.31,-12.675,-3.243,26.921,0.0,219.14,,228.0,220.0,-13.434,3.052,-9.082,24.16
1361.0,3.679,0.911,-35.209,3.209,9.439,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.473,3.299,-14.075,-11.775,-15.272,-12.652,-3.243,26.921,0.0,218.84,,229.0,220.0,-13.439,3.062,-9.081,24.095
1361.5,2.987,0.783,-33.786,3.308,9.426,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.666,3.046,-14.036,-11.775,-15.328,-12.694,-3.243,26.921,0.0,218.84,,229.0,220.0,-13.444,3.072,-9.112,24.083
1362.0,2.987,0.783,-33.786,3.308,9.426,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.666,3.046,-14.153,-11.769,-15.362,-12.7,-3.243,26.921,0.0,219.24,,229.0,220.0,-13.458,3.071,-9.081,24.084
1362.5,2.987,0.783,-33.786,3.308,9.426,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.666,3.046,-14.15,-11.742,-15.347,-12.683,-3.243,26.921,0.0,219.24,,229.0,220.0,-13.496,3.069,-9.078,24.074
1363.0,2.987,0.783,-33.786,3.308,9.426,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.666,3.046,-14.069,-11.763,-15.335,-12.702,-3.243,26.921,0.0,218.74,,230.0,220.0,-13.481,3.068,-9.089,24.057
1363.5,2.987,0.783,-33.786,3.308,9.426,4.883,35.407,4.519,-25.563,-2.786,0.0,37.2,37.4,9.666,3.046,-14.075,-11.767,-15.367,-12.708,-3.243,26.921,0.0,218.74,,230.0,220.0,-13.467,3.067,-9.07,24.076
1364.0,2.987,0.783,-33.786,3.308,9.426,4.863,35.411,4.499,-25.547,-2.792,0.0,37.176,37.269,9.666,3.046,-14.163,-11.791,-15.439,-12.748,-3.237,26.932,0.0,219.64,,230.0,220.0,-13.479,3.065,-9.085,24.142
1364.5,2.987,0.783,-33.786,3.308,9.426,4.863,35.411,4.499,-25.547,-2.792,0.0,37.2,37.3,9.666,3.046,-14.159,-11.788,-15.456,-12.729,-3.237,26.932,0.0,219.64,,230.0,220.0,-13.535,3.064,-9.093,24.155
1365.0,2.335,0.611,-34.064,3.322,9.445,4.863,35.411,4.499,-25.547,-2.792,0.0,37.2,37.3,9.569,3.038,-14.115,-11.749,-15.303,-12.646,-3.237,26.932,0.0,219.84,,230.0,220.0,-13.533,3.063,-9.092,24.146
1365.5,2.335,0.611,-34.064,3.322,9.445,4.863,35.411,4.499,-25.547,-2.792,0.0,37.2,37.3,9.569,3.038,-14.111,-11.777,-15.366,-12.691,-3.237,26.932,0.0,219.84,,230.0,220.0,-13.453,3.051,-9.086,24.148
1366.0,2.335,0.611,-34.064,3.322,9.445,4.863,35.411,4.499,-25.547,-2.792,0.0,37.2,37.3,9.569,3.038,-14.055,-11.778,-15.278,-12.688,-3.237,26.932,0.0,219.44,,230.0,220.0,-13.486,3.039,-9.084,24.153
1366.5,2.335,0.611,-34.064,3.322,9.445,4.863,35.411,4.499,-25.547,-2.792,0.0,37.2,37.3,9.569,3.038,-14.097,-11.739,-15.302,-12.646,-3.237,26.932,0.0,219.44,,230.0,220.0,-13.45,3.028,-9.082,24.185
1367.0,2.335,0.611,-34.064,3.322,9.445,4.86,35.406,4.504,-25.544,-2.782,0.0,37.165,37.219,9.569,3.038,-14.096,-11.758,-15.279,-12.678,-3.231,26.922,0.0,220.24,,230.0,220.0,-13.446,3.016,-9.08,24.217
1367.5,2.335,0.611,-34.064,3.322,9.445,4.86,35.406,4.504,-25.544,-2.782,0.0,37.2,37.2,9.569,3.038,-14.139,-11.765,-15.339,-12.684,-3.231,26.922,0.0,220.24,,230.0,220.0,-13.453,3.005,-9.079,24.213
1368.0,3.012,0.731,-35.209,3.232,9.599,4.86,35.406,4.504,-25.544,-2.782,0.0,37.2,37.2,9.464,3.195,-14.11,-11.775,-15.384,-12.714,-3.231,26.922,0.0,219.74,,230.0,220.0,-13.482,2.994,-9.06,24.223
1368.5,3.012,0.731,-35.209,3.232,9.599,4.86,35.406,4.504,-25.544,-2.782,0.0,37.2,37.2,9.464,3.195,-14.126,-11.75,-15.37,-12.691,-3.231,26.922,0.0,219.74,,230.0,220.0,-13.496,2.994,-9.068,24.243
1369.0,3.012,0.731,-35.209,3.232,9.599,4.86,35.406,4.504,-25.544,-2.782,0.0,37.2,37.2,9.464,3.195,-13.967,-11.765,-15.26,-12.686,-3.231,26.922,0.0,219.94,,230.0,220.0,-13.484,2.995,-9.083,24.293
1369.5,3.012,0.731,-35.209,3.232,9.599,4.86,35.406,4.504,-25.544,-2.782,0.0,37.2,37.2,9.464,3.195,-14.069,-11.756,-15.334,-12.686,-3.231,26.922,0.0,219.94,,230.0,220.0,-13.419,2.995,-9.08,24.312
1370.0,3.012,0.731,-35.209,3.232,9.599,4.859,35.413,4.472,-25.542,-2.798,0.0,37.155,37.204,9.464,3.195,-14.104,-11.793,-15.372,-12.73,-3.23,26.929,0.0,220.04,,230.0,220.0,-13.461,2.995,-9.053,24.318
1370.5,3.012,0.731,-35.209,3.232,9.599,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.464,3.195,-14.097,-11.759,-15.253,-12.68,-3.23,26.929,0.0,220.04,,230.0,220.0,-13.5,2.996,-9.058,24.33
1371.0,3.012,0.731,-35.209,3.232,9.599,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.464,3.195,-14.092,-11.648,-15.207,-12.601,-3.23,26.929,0.0,220.04,,230.0,220.0,-13.447,2.996,-9.075,24.337
1371.5,2.97,0.703,-35.209,3.188,9.524,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.454,3.263,-14.032,-11.778,-15.317,-12.673,-3.23,26.929,0.0,220.04,,230.0,220.0,-13.387,2.996,-9.088,24.333
1372.0,2.97,0.703,-35.209,3.188,9.524,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.454,3.263,-14.023,-11.723,-15.229,-12.641,-3.23,26.929,0.0,219.44,,230.0,220.0,-13.45,2.996,-9.075,24.325
1372.5,2.97,0.703,-35.209,3.188,9.524,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.454,3.263,-13.956,-11.715,-15.206,-12.616,-3.23,26.929,0.0,219.44,,230.0,220.0,-13.404,2.995,-9.047,24.308
1373.0,2.97,0.703,-35.209,3.188,9.524,4.859,35.413,4.472,-25.542,-2.798,0.0,37.2,37.2,9.454,3.263,-13.948,-11.716,-15.242,-12.631,-3.23,26.929,0.0,219.84,,230.0,220.0,-13.373,2.995,-9.046,24.301
1373.5,2.97,0.703,-35.209,3.188,9.524,4.853,35.398,4.481,-25.563,-2.784,0.0,37.137,37.268,9.454,3.263,-13.941,-11.696,-15.182,-12.547,-3.23,26.935,0.0,219.84,,230.0,220.0,-13.384,2.994,-9.037,24.298
1374.0,2.97,0.703,-35.209,3.188,9.524,4.853,35.398,4.481,-25.563,-2.784,0.0,37.1,37.3,9.454,3.263,-13.984,-11.595,-15.155,-12.532,-3.23,26.935,0.0,219.94,,230.0,220.0,-13.342,2.994,-9.037,24.32
1374.5,3.48,0.932,-33.584,3.223,9.432,4.853,35.398,4.481,-25.563,-2.784,0.0,37.1,37.3,9.644,3.207,-13.946,-11.722,-15.242,-12.617,-3.23,26.935,0.0,219.94,,230.0,220.0,-13.317,2.994,-9.048,24.288
1375.0,3.48,0.932,-33.584,3.223,9.432,4.853,35.398,4.481,-25.563,-2.784,0.0,37.1,37.3,9.644,3.207,-13.974,-11.744,-15.229,-12.619,-3.23,26.935,0.0,220.74,,230.0,220.0,-13.382,3.002,-9.031,24.252
1375.5,3.48,0.932,-33.584,3.223,9.432,4.853,35.398,4.481,-25.563,-2.784,0.0,37.1,37.3,9.644,3.207,-14.062,-11.694,-15.242,-12.597,-3.23,26.935,0.0,220.74,,230.0,220.0,-13.391,3.009,-9.035,24.244
1376.0,3.48,0.932,-33.584,3.223,9.432,4.853,35.398,4.481,-25.563,-2.784,0.0,37.1,37.3,9.644,3.207,-14.034,-11.733,-15.256,-12.64,-3.23,26.935,0.0,220.14,,230.0,220.0,-13.399,3.017,-9.033,24.267
1376.5,3.48,0.932,-33.584,3.223,9.432,4.871,35.397,4.502,-25.532,-2.768,0.0,37.119,37.224,9.644,3.207,-14.084,-11.74,-15.309,-12.658,-3.232,26.94,0.0,220.14,,230.0,220.0,-13.415,3.025,-9.023,24.27
1377.0,3.48,0.932,-33.584,3.223,9.432,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.644,3.207,-14.046,-11.757,-15.319,-12.665,-3.232,26.94,0.0,220.14,,230.0,220.0,-13.447,3.032,-9.021,24.268
1377.5,3.48,0.932,-33.584,3.223,9.432,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.644,3.207,-14.123,-11.761,-15.362,-12.665,-3.232,26.94,0.0,220.14,,230.0,220.0,-13.447,3.04,-9.026,24.251
1378.0,3.09,0.692,-35.209,3.149,9.523,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.538,3.27,-14.099,-11.747,-15.357,-12.693,-3.232,26.94,0.0,220.24,,230.0,220.0,-13.478,3.047,-9.016,24.261
1378.5,3.09,0.692,-35.209,3.149,9.523,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.538,3.27,-14.126,-11.738,-15.333,-12.669,-3.232,26.94,0.0,220.24,,230.0,220.0,-13.474,3.047,-9.033,24.362
1379.0,3.09,0.692,-35.209,3.149,9.523,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.538,3.27,-14.147,-11.767,-15.408,-12.704,-3.232,26.94,0.0,220.34,,230.0,220.0,-13.466,3.048,-9.009,24.373
1379.5,3.09,0.692,-35.209,3.149,9.523,4.871,35.397,4.502,-25.532,-2.768,0.0,37.1,37.2,9.538,3.27,-14.126,-11.724,-15.326,-12.664,-3.232,26.94,0.0,220.34,,230.0,220.0,-13.507,3.049,-9.03,24.417
1380.0,3.09,0.692,-35.209,3.149,9.523,4.857,35.4,4.499,-25.523,-2.784,0.0,37.107,37.086,9.538,3.27,-14.066,-11.748,-15.337,-12.68,-3.229,26.941,0.0,220.34,,230.0,220.0,-13.46,3.05,-9.044,24.417
1380.5,3.09,0.692,-35.209,3.149,9.523,4.857,35.4,4.499,-25.523,-2.784,0.0,37.1,37.1,9.538,3.27,-14.071,-11.74,-15.318,-12.681,-3.229,26.941,0.0,220.34,,230.0,220.0,-13.458,3.05,-9.036,24.434
1381.0,2.904,0.692,-35.209,3.218,9.514,4.857,35.4,4.499,-25.523,-2.784,0.0,37.1,37.1,9.563,3.301,-14.147,-11.755,-15.389,-12.696,-3.229,26.941,0.0,220.24,,230.0,220.0,-13.453,3.051,-9.034,24.415
1381.5,2.904,0.692,-35.209,3.218,9.514,4.857,35.4,4.499,-25.523,-2.784,0.0,37.1,37.1,9.563,3.301,-14.058,-11.78,-15.313,-12.667,-3.229,26.941,0.0,220.24,,230.0,220.0,-13.497,3.048,-9.026,24.416
1382.0,2.904,0.692,-35.209,3.218,9.514,4.857,35.4,4.499,-25.523,-2.784,0.0,37.1,37.1,9.563,3.301,-14.059,-11.752,-15.271,-12.667,-3.229,26.941,0.0,220.34,,230.0,220.0,-13.454,3.046,-9.042,24.421
1382.5,2.904,0.692,-35.209,3.218,9.514,4.857,35.4,4.499,-25.523,-2.784,0.0,37.1,37.1,9.563,3.301,-14.063,-11.765,-15.325,-12.655,-3.229,26.941,0.0,220.34,,230.0,220.0,-13.437,3.044,-9.044,24.405
1383.0,2.904,0.692,-35.209,3.218,9.514,4.869,35.391,4.498,-25.528,-2.782,0.0,37.093,37.213,9.563,3.301,-14.071,-11.758,-15.318,-12.644,-3.216,26.942,0.0,220.04,,230.0,220.0,-13.452,3.041,-9.037,24.37
1383.5,2.904,0.692,-35.209,3.218,9.514,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.563,3.301,-14.014,-11.757,-15.317,-12.664,-3.216,26.942,0.0,220.04,,230.0,220.0,-13.448,3.039,-9.049,24.377
1384.0,3.06,0.721,-35.209,3.195,9.557,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.349,3.246,-14.079,-11.756,-15.336,-12.644,-3.216,26.942,0.0,220.34,,230.0,220.0,-13.438,3.037,-9.032,24.373
1384.5,3.06,0.721,-35.209,3.195,9.557,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.349,3.246,-14.105,-11.751,-15.357,-12.689,-3.216,26.942,0.0,220.34,,230.0,220.0,-13.454,3.037,-9.012,24.349
1385.0,3.06,0.721,-35.209,3.195,9.557,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.349,3.246,-14.032,-11.737,-15.272,-12.66,-3.216,26.942,0.0,220.34,,230.0,220.0,-13.476,3.038,-9.016,24.356
1385.5,3.06,0.721,-35.209,3.195,9.557,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.349,3.246,-14.037,-11.697,-15.236,-12.588,-3.216,26.942,0.0,220.34,,230.0,220.0,-13.425,3.038,-9.022,24.349
1386.0,3.06,0.721,-35.209,3.195,9.557,4.869,35.391,4.498,-25.528,-2.782,0.0,37.1,37.2,9.349,3.246,-14.048,-11.732,-15.289,-12.617,-3.216,26.942,0.0,220.44,,230.0,220.0,-13.39,3.038,-9.008,24.341
1386.5,3.06,0.721,-35.209,3.195,9.557,4.831,35.39,4.505,-25.53,-2.774,0.0,37.073,37.128,9.349,3.246,-14.055,-11.738,-15.28,-12.649,-3.214,26.945,0.0,220.44,,230.0,220.0,-13.421,3.039,-9.021,24.364
1387.0,3.06,0.721,-35.209,3.195,9.557,4.831,35.39,4.505,-25.53,-2.774,0.0,37.1,37.1,9.349,3.246,-14.039,-11.677,-15.249,-12.602,-3.214,26.945,0.0,220.44,,230.0,220.0,-13.431,3.039,-9.003,24.343
1387.5,3.153,0.806,-35.055,3.268,9.546,4.831,35.39,4.505,-25.53,-2.774,0.0,37.1,37.1,9.468,3.139,-14.021,-11.745,-15.28,-12.638,-3.214,26.945,0.0,220.44,,230.0,220.0,-13.392,3.039,-8.997,24.345
1388.0,3.153,0.806,-35.055,3.268,9.546,4.831,35.39,4.505,-25.53,-2.774,0.0,37.1,37.1,9.468,3.139,-13.988,-11.716,-15.238,-12.609,-3.214,26.945,0.0,220.24,,230.0,220.0,-13.421,3.041,-9.0,24.329
1388.5,3.153,0.806,-35.055,3.268,9.546,4.831,35.39,4.505,-25.53,-2.774,0.0,37.1,37.1,9.468,3.139,-14.068,-11.685,-15.251,-12.619,-3.214,26.945,0.0,220.24,,230.0,220.0,-13.388,3.043,-9.01,24.343
1389.0,3.153,0.806,-35.055,3.268,9.546,4.831,35.39,4.505,-25.53,-2.774,0.0,37.1,37.1,9.468,3.139,-14.0,-11.733,-15.306,-12.658,-3.214,26.945,0.0,220.34,,230.0,220.0,-13.406,3.045,-8.999,24.325
1389.5,3.153,0.806,-35.055,3.268,9.546,4.803,35.384,4.484,-25.521,-2.761,0.0,37.062,37.037,9.468,3.139,-14.012,-11.72,-15.291,-12.632,-3.214,26.936,0.0,220.34,,230.0,220.0,-13.424,3.047,-8.986,24.349
1390.0,3.153,0.806,-35.055,3.268,9.546,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.468,3.139,-14.07,-11.706,-15.27,-12.639,-3.214,26.936,0.0,220.34,,230.0,220.0,-13.414,3.048,-8.988,24.367
1390.5,3.197,0.843,-34.524,3.237,9.407,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.558,3.249,-14.07,-11.667,-15.288,-12.599,-3.214,26.936,0.0,220.34,,230.0,220.0,-13.421,3.05,-8.99,24.372
1391.0,3.197,0.843,-34.524,3.237,9.407,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.558,3.249,-14.057,-11.698,-15.234,-12.618,-3.214,26.936,0.0,220.34,,230.0,220.0,-13.406,3.053,-8.995,24.338
1391.5,3.197,0.843,-34.524,3.237,9.407,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.558,3.249,-14.08,-11.635,-15.237,-12.573,-3.214,26.936,0.0,220.34,,230.0,220.0,-13.402,3.055,-9.006,24.337
1392.0,3.197,0.843,-34.524,3.237,9.407,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.558,3.249,-14.072,-11.754,-15.347,-12.666,-3.214,26.936,0.0,219.84,,230.0,220.0,-13.381,3.057,-9.003,24.346
1392.5,3.197,0.843,-34.524,3.237,9.407,4.803,35.384,4.484,-25.521,-2.761,0.0,37.1,37.0,9.558,3.249,-14.081,-11.754,-15.303,-12.658,-3.214,26.936,0.0,219.84,,230.0,220.0,-13.459,3.06,-9.0,24.326
1393.0,3.197,0.843,-34.524,3.237,9.407,4.81,35.383,4.496,-25.513,-2.769,0.0,37.046,37.049,9.558,3.249,-14.087,-11.721,-15.29,-12.645,-3.22,26.951,0.0,220.04,,230.0,220.0,-13.449,3.062,-8.98,24.293
1393.5,3.197,0.843,-34.524,3.237,9.407,4.81,35.383,4.496,-25.513,-2.769,0.0,37.0,37.0,9.558,3.249,-14.038,-11.722,-15.299,-12.613,-3.22,26.951,0.0,220.04,,230.0,220.0,-13.436,3.064,-9.001,24.308
1394.0,2.775,0.709,-34.962,3.233,9.429,4.81,35.383,4.496,-25.513,-2.769,0.0,37.0,37.0,9.51,3.31,-14.071,-11.741,-15.343,-12.681,-3.22,26.951,0.0,220.14,,230.0,220.0,-13.418,3.066,-8.985,24.267
1394.5,2.775,0.709,-34.962,3.233,9.429,4.81,35.383,4.496,-25.513,-2.769,0.0,37.0,37.0,9.51,3.31,-14.055,-11.737,-15.356,-12.667,-3.22,26.951,0.0,220.14,,230.0,220.0,-13.459,3.061,-8.98,24.273
1395.0,2.775,0.709,-34.962,3.233,9.429,4.81,35.383,4.496,-25.513,-2.769,0.0,37.0,37.0,9.51,3.31,-14.069,-11.739,-15.365,-12.69,-3.22,26.951,0.0,220.04,,230.0,220.0,-13.454,3.057,-8.962,24.262
1395.5,2.775,0.709,-34.962,3.233,9.429,4.81,35.383,4.496,-25.513,-2.769,0.0,37.0,37.0,9.51,3.31,-14.139,-11.685,-15.328,-12.648,-3.22,26.951,0.0,220.04,,230.0,220.0,-13.466,3.052,-8.984,24.262
1396.0,2.775,0.709,-34.962,3.233,9.429,4.843,35.378,4.475,-25.516,-2.764,0.0,37.026,37.171,9.51,3.31,-14.117,-11.732,-15.372,-12.684,-3.221,26.942,0.0,219.74,,230.0,220.0,-13.45,3.048,-8.977,24.259
1396.5,2.775,0.709,-34.962,3.233,9.429,4.843,35.378,4.475,-25.516,-2.764,0.0,37.0,37.2,9.51,3.31,-14.083,-11.748,-15.357,-12.665,-3.221,26.942,0.0,219.74,,230.0,220.0,-13.463,3.039,-8.991,24.268
1397.0,2.961,0.753,-34.918,3.212,9.473,4.843,35.378,4.475,-25.516,-2.764,0.0,37.0,37.2,9.587,3.373,-14.019,-11.736,-15.329,-12.66,-3.221,26.942,0.0,219.64,,230.0,220.0,-13.463,3.039,-8.988,24.256
1397.5,2.961,0.753,-34.918,3.212,9.473,4.843,35.378,4.475,-25.516,-2.764,0.0,37.0,37.2,9.587,3.373,-14.056,-11.739,-15.323,-12.682,-3.221,26.942,0.0,219.64,,230.0,220.0,-13.436,3.037,-9.01,24.265
1398.0,2.961,0.753,-34.918,3.212,9.473,4.843,35.378,4.475,-25.516,-2.764,0.0,37.0,37.2,9.587,3.373,-14.114,-11.708,-15.327,-12.64,-3.221,26.942,0.0,219.64,,230.0,220.0,-13.45,3.036,-8.987,24.273
1398.5,2.961,0.753,-34.918,3.212,9.473,4.843,35.378,4.475,-25.516,-2.764,0.0,37.0,37.2,9.587,3.373,-14.058,-11.744,-15.329,-12.639,-3.221,26.942,0.0,219.64,,230.0,220.0,-13.447,3.035,-8.988,24.292
1399.0,2.961,0.753,-34.918,3.212,9.473,4.888,35.383,4.469,-25.524,-2.765,0.0,37.022,36.985,9.587,3.373,-14.056,-11.737,-15.317,-12.617,-3.211,26.959,0.0,220.14,,230.0,220.0,-13.443,3.034,-8.979,24.276
1399.5,2.961,0.753,-34.918,3.212,9.473,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.587,3.373,-14.053,-11.7,-15.273,-12.605,-3.211,26.959,0.0,220.14,,230.0,220.0,-13.432,3.033,-9.006,24.273
1400.0,2.961,0.753,-34.918,3.212,9.473,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.587,3.373,-14.084,-11.729,-15.344,-12.658,-3.211,26.959,0.0,220.24,,230.0,220.0,-13.408,3.031,-8.979,24.237
1400.5,3.162,0.755,-35.209,3.215,9.589,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.549,3.226,-14.069,-11.722,-15.246,-12.632,-3.211,26.959,0.0,220.24,,230.0,220.0,-13.454,3.03,-8.97,24.236
1401.0,3.162,0.755,-35.209,3.215,9.589,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.549,3.226,-14.042,-11.718,-15.291,-12.622,-3.211,26.959,0.0,219.94,,230.0,220.0,-13.417,3.032,-8.964,24.253
1401.5,3.162,0.755,-35.209,3.215,9.589,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.549,3.226,-14.041,-11.683,-15.263,-12.617,-3.211,26.959,0.0,219.94,,230.0,220.0,-13.418,3.034,-8.956,24.256
1402.0,3.162,0.755,-35.209,3.215,9.589,4.888,35.383,4.469,-25.524,-2.765,0.0,37.0,37.0,9.549,3.226,-14.038,-11.693,-15.267,-12.633,-3.211,26.959,0.0,220.14,,230.0,220.0,-13.401,3.037,-8.961,24.248
1402.5,3.162,0.755,-35.209,3.215,9.589,4.907,35.384,4.499,-25.489,-2.761,0.0,37.009,37.093,9.549,3.226,-14.066,-11.671,-15.264,-12.629,-3.207,26.97,0.0,220.14,,230.0,220.0,-13.408,3.039,-8.964,24.288
1403.0,3.162,0.755,-35.209,3.215,9.589,4.907,35.384,4.499,-25.489,-2.761,0.0,37.0,37.1,9.549,3.226,-14.085,-11.704,-15.347,-12.645,-3.207,26.97,0.0,220.14,,230.0,220.0,-13.408,3.041,-8.955,24.294
1403.5,3.354,0.825,-35.209,3.204,9.488,4.907,35.384,4.499,-25.489,-2.761,0.0,37.0,37.1,9.447,3.357,-14.078,-11.704,-15.268,-12.628,-3.207,26.97,0.0,220.14,,230.0,220.0,-13.445,3.043,-8.961,24.281
1404.0,3.354,0.825,-35.209,3.204,9.488,4.907,35.384,4.499,-25.489,-2.761,0.0,37.0,37.1,9.447,3.357,-14.074,-11.689,-15.354,-12.662,-3.207,26.97,0.0,220.04,,230.0,220.0,-13.42,3.048,-8.935,24.327
1404.5,3.354,0.825,-35.209,3.204,9.488,4.907,35.384,4.499,-25.489,-2.761,0.0,37.0,37.1,9.447,3.357,-14.036,-11.683,-15.339,-12.665,-3.207,26.97,0.0,220.04,,230.0,220.0,-13.445,3.053,-8.965,24.333
1405.0,3.354,0.825,-35.209,3.204,9.488,4.907,35.384,4.499,-25.489,-2.761,0.0,37.0,37.1,9.447,3.357,-14.018,-11.713,-15.306,-12.631,-3.207,26.97,0.0,219.84,,230.0,220.0,-13.431,3.058,-8.968,24.355
1405.5,3.354,0.825,-35.209,3.204,9.488,4.855,35.372,4.476,-25.48,-2.774,0.0,36.999,37.026,9.447,3.357,-14.036,-11.713,-15.33,-12.633,-3.22,26.957,0.0,219.84,,230.0,220.0,-13.417,3.063,-8.958,24.337
1406.0,3.354,0.825,-35.209,3.204,9.488,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.447,3.357,-14.021,-11.652,-15.254,-12.608,-3.22,26.957,0.0,220.04,,230.0,220.0,-13.428,3.067,-8.943,24.337
1406.5,3.354,0.825,-35.209,3.204,9.488,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.447,3.357,-14.023,-11.679,-15.223,-12.566,-3.22,26.957,0.0,220.04,,230.0,220.0,-13.384,3.072,-8.947,24.299
1407.0,3.516,0.854,-35.209,3.194,9.495,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.414,3.329,-13.982,-11.699,-15.266,-12.614,-3.22,26.957,0.0,219.74,,230.0,220.0,-13.373,3.077,-8.953,24.426
1407.5,3.516,0.854,-35.209,3.194,9.495,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.414,3.329,-14.027,-11.647,-15.229,-12.578,-3.22,26.957,0.0,219.74,,230.0,220.0,-13.39,3.084,-8.938,24.435
1408.0,3.516,0.854,-35.209,3.194,9.495,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.414,3.329,-13.973,-11.68,-15.269,-12.584,-3.22,26.957,0.0,219.64,,230.0,220.0,-13.37,3.091,-8.942,24.445
1408.5,3.516,0.854,-35.209,3.194,9.495,4.855,35.372,4.476,-25.48,-2.774,0.0,37.0,37.0,9.414,3.329,-13.951,-11.686,-15.223,-12.601,-3.22,26.957,0.0,219.64,,230.0,220.0,-13.377,3.098,-8.942,24.473
1409.0,3.516,0.854,-35.209,3.194,9.495,4.824,35.371,4.479,-25.493,-2.779,0.0,36.98,37.026,9.414,3.329,-14.06,-11.69,-15.309,-12.644,-3.223,26.966,0.0,220.24,,230.0,220.0,-13.365,3.105,-8.936,24.498
1409.5,3.516,0.854,-35.209,3.194,9.495,4.824,35.371,4.479,-25.493,-2.779,0.0,37.0,37.0,9.414,3.329,-14.044,-11.703,-15.311,-12.599,-3.223,26.966,0.0,220.24,,230.0,220.0,-13.426,3.112,-8.923,24.471
1410.0,2.625,0.68,-34.389,3.277,9.461,4.824,35.371,4.479,-25.493,-2.779,0.0,37.0,37.0,9.503,3.117,-14.023,-11.661,-15.251,-12.575,-3.223,26.966,0.0,220.14,,230.0,220.0,-13.414,3.118,-8.948,24.452
1410.5,2.625,0.68,-34.389,3.277,9.461,4.824,35.371,4.479,-25.493,-2.779,0.0,37.0,37.0,9.503,3.117,-14.029,-11.648,-15.235,-12.564,-3.223,26.966,0.0,220.14,,230.0,220.0,-13.378,3.11,-8.928,24.465
1411.0,2.625,0.68,-34.389,3.277,9.461,4.824,35.371,4.479,-25.493,-2.779,0.0,37.0,37.0,9.503,3.117,-14.008,-11.7,-15.313,-12.623,-3.223,26.966,0.0,220.24,,230.0,220.0,-13.369,3.102,-8.926,24.387
1411.5,2.625,0.68,-34.389,3.277,9.461,4.824,35.371,4.479,-25.493,-2.779,0.0,37.0,37.0,9.503,3.117,-14.026,-11.708,-15.313,-12.633,-3.223,26.966,0.0,220.24,,230.0,220.0,-13.411,3.094,-8.931,24.387
1412.0,2.625,0.68,-34.389,3.277,9.461,4.855,35.372,4.486,-25.465,-2.778,0.0,36.978,37.013,9.503,3.117,-14.088,-11.646,-15.273,-12.587,-3.227,26.963,0.0,220.14,,230.0,220.0,-13.42,3.087,-8.928,24.381
1412.5,2.625,0.68,-34.389,3.277,9.461,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.503,3.117,-14.015,-11.685,-15.281,-12.637,-3.227,26.963,0.0,220.14,,230.0,220.0,-13.399,3.079,-8.931,24.364
1413.0,2.625,0.68,-34.389,3.277,9.461,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.503,3.117,-14.017,-11.678,-15.276,-12.636,-3.227,26.963,0.0,220.24,,230.0,220.0,-13.405,3.072,-8.924,24.395
1413.5,2.741,0.684,-34.561,3.309,9.492,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.502,3.032,-14.069,-11.683,-15.313,-12.591,-3.227,26.963,0.0,220.24,,230.0,220.0,-13.402,3.064,-8.929,24.429
1414.0,2.741,0.684,-34.561,3.309,9.492,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.502,3.032,-14.053,-11.648,-15.254,-12.581,-3.227,26.963,0.0,220.04,,230.0,220.0,-13.414,3.059,-8.935,24.452
1414.5,2.741,0.684,-34.561,3.309,9.492,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.502,3.032,-14.051,-11.693,-15.341,-12.624,-3.227,26.963,0.0,220.04,,230.0,220.0,-13.384,3.054,-8.944,24.449
1415.0,2.741,0.684,-34.561,3.309,9.492,4.855,35.372,4.486,-25.465,-2.778,0.0,37.0,37.0,9.502,3.032,-14.032,-11.7,-15.28,-12.625,-3.227,26.963,0.0,220.04,,230.0,220.0,-13.427,3.049,-8.933,24.463
1415.5,2.741,0.684,-34.561,3.309,9.492,4.845,35.37,4.473,-25.47,-2.792,0.0,36.968,36.942,9.502,3.032,-14.069,-11.694,-15.319,-12.62,-3.233,26.958,0.0,220.04,,230.0,220.0,-13.409,3.044,-8.928,24.46
1416.0,2.741,0.684,-34.561,3.309,9.492,4.845,35.37,4.473,-25.47,-2.792,0.0,37.0,36.9,9.502,3.032,-14.001,-11.706,-15.285,-12.61,-3.233,26.958,0.0,220.04,,230.0,220.0,-13.425,3.039,-8.932,24.458
1416.5,2.981,0.771,-34.05,3.255,9.424,4.845,35.37,4.473,-25.47,-2.792,0.0,37.0,36.9,9.748,3.245,-14.046,-11.703,-15.288,-12.634,-3.233,26.958,0.0,220.04,,230.0,220.0,-13.401,3.034,-8.943,24.448
1417.0,2.981,0.771,-34.05,3.255,9.424,4.845,35.37,4.473,-25.47,-2.792,0.0,37.0,36.9,9.748,3.245,-13.995,-11.69,-15.3,-12.621,-3.233,26.958,0.0,219.74,,230.0,220.0,-13.418,3.033,-8.928,24.451
1417.5,2.981,0.771,-34.05,3.255,9.424,4.845,35.37,4.473,-25.47,-2.792,0.0,37.0,36.9,9.748,3.245,-14.002,-11.687,-15.301,-12.618,-3.233,26.958,0.0,219.74,,230.0,220.0,-13.401,3.032,-8.951,24.426
1418.0,2.981,0.771,-34.05,3.255,9.424,4.845,35.37,4.473,-25.47,-2.792,0.0,37.0,36.9,9.748,3.245,-14.024,-11.664,-15.231,-12.576,-3.233,26.958,0.0,219.84,,230.0,220.0,-13.402,3.031,-8.94,24.411
1418.5,2.981,0.771,-34.05,3.255,9.424,4.864,35.382,4.457,-25.475,-2.784,0.0,36.966,37.104,9.748,3.245,-14.017,-11.649,-15.226,-12.575,-3.221,26.968,0.0,219.84,,230.0,220.0,-13.374,3.03,-8.937,24.387
1419.0,2.981,0.771,-34.05,3.255,9.424,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.748,3.245,-13.953,-11.679,-15.253,-12.596,-3.221,26.968,0.0,220.14,,230.0,220.0,-13.367,3.03,-8.919,24.435
1419.5,3.25,0.735,-35.209,3.19,9.393,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.506,3.268,-13.983,-11.646,-15.25,-12.584,-3.221,26.968,0.0,220.14,,230.0,220.0,-13.37,3.029,-8.898,24.571
1420.0,3.25,0.735,-35.209,3.19,9.393,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.506,3.268,-13.978,-11.633,-15.215,-12.582,-3.221,26.968,0.0,220.14,,230.0,220.0,-13.366,3.032,-8.916,24.58
1420.5,3.25,0.735,-35.209,3.19,9.393,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.506,3.268,-13.974,-11.657,-15.226,-12.592,-3.221,26.968,0.0,220.14,,230.0,220.0,-13.352,3.036,-8.931,24.578
1421.0,3.25,0.735,-35.209,3.19,9.393,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.506,3.268,-14.03,-11.662,-15.27,-12.579,-3.221,26.968,0.0,220.04,,230.0,220.0,-13.362,3.039,-8.916,24.587
1421.5,3.25,0.735,-35.209,3.19,9.393,4.864,35.382,4.457,-25.475,-2.784,0.0,37.0,37.1,9.506,3.268,-14.008,-11.675,-15.27,-12.607,-3.221,26.968,0.0,220.04,,230.0,220.0,-13.385,3.043,-8.913,24.755
1422.0,3.25,0.735,-35.209,3.19,9.393,4.877,35.38,4.46,-25.466,-2.786,0.0,36.962,37.006,9.506,3.268,-13.982,-11.63,-15.237,-12.558,-3.238,26.97,0.0,220.24,,230.0,220.0,-13.39,3.046,-8.918,24.828
1422.5,3.25,0.735,-35.209,3.19,9.393,4.877,35.38,4.46,-25.466,-2.786,0.0,37.0,37.0,9.506,3.268,-14.011,-11.68,-15.293,-12.603,-3.238,26.97,0.0,220.24,,230.0,220.0,-13.352,3.05,-8.901,24.912
1423.0,2.92,0.735,-35.209,3.267,9.541,4.877,35.38,4.46,-25.466,-2.786,0.0,37.0,37.0,9.506,3.153,-14.025,-11.659,-15.258,-12.572,-3.238,26.97,0.0,219.74,,230.0,220.0,-13.397,3.053,-8.893,24.907
1423.5,2.92,0.735,-35.209,3.267,9.541,4.877,35.38,4.46,-25.466,-2.786,0.0,37.0,37.0,9.506,3.153,-13.97,-11.671,-15.263,-12.593,-3.238,26.97,0.0,219.74,,230.0,220.0,-13.378,3.051,-8.914,24.837
1424.0,2.92,0.735,-35.209,3.267,9.541,4.877,35.38,4.46,-25.466,-2.786,0.0,37.0,37.0,9.506,3.153,-14.029,-11.651,-15.274,-12.593,-3.238,26.97,0.0,220.34,,230.0,220.0,-13.374,3.049,-8.91,24.846
1424.5,2.92,0.735,-35.209,3.267,9.541,4.877,35.38,4.46,-25.466,-2.786,0.0,37.0,37.0,9.506,3.153,-14.041,-11.627,-15.239,-12.604,-3.238,26.97,0.0,220.34,,230.0,220.0,-13.387,3.047,-8.909,24.849
1425.0,2.92,0.735,-35.209,3.267,9.541,4.869,35.389,4.466,-25.457,-2.774,0.0,36.974,37.109,9.506,3.153,-14.052,-11.614,-15.202,-12.536,-3.228,26.972,0.0,220.44,,230.0,220.0,-13.378,3.044,-8.904,24.899
1425.5,2.92,0.735,-35.209,3.267,9.541,4.869,35.389,4.466,-25.457,-2.774,0.0,37.0,37.1,9.506,3.153,-14.016,-11.689,-15.278,-12.598,-3.228,26.972,0.0,220.44,,230.0,220.0,-13.351,3.042,-8.914,24.925
1426.0,2.527,0.678,-33.497,3.284,9.448,4.869,35.389,4.466,-25.457,-2.774,0.0,37.0,37.1,9.723,3.247,-14.032,-11.676,-15.261,-12.584,-3.228,26.972,0.0,220.14,,230.0,220.0,-13.396,3.04,-8.933,24.897
1426.5,2.527,0.678,-33.497,3.284,9.448,4.869,35.389,4.466,-25.457,-2.774,0.0,37.0,37.1,9.723,3.247,-13.966,-11.678,-15.24,-12.603,-3.228,26.972,0.0,220.14,,230.0,220.0,-13.388,3.032,-8.92,24.914
1427.0,2.527,0.678,-33.497,3.284,9.448,4.869,35.389,4.466,-25.457,-2.774,0.0,37.0,37.1,9.723,3.247,-13.971,-11.638,-15.217,-12.566,-3.228,26.972,0.0,220.34,,230.0,220.0,-13.372,3.024,-8.914,24.859
1427.5,2.527,0.678,-33.497,3.284,9.448,4.869,35.389,4.466,-25.457,-2.774,0.0,37.0,37.1,9.723,3.247,-14.006,-11.689,-15.29,-12.575,-3.228,26.972,0.0,220.34,,230.0,220.0,-13.348,3.016,-8.922,24.746
1428.0,2.527,0.678,-33.497,3.284,9.448,4.86,35.39,4.471,-25.453,-2.792,0.0,36.964,37.138,9.723,3.247,-13.993,-11.643,-15.21,-12.564,-3.229,26.974,0.0,219.94,,230.0,220.0,-13.39,3.008,-8.921,24.646
1428.5,2.527,0.678,-33.497,3.284,9.448,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.723,3.247,-14.026,-11.617,-15.178,-12.544,-3.229,26.974,0.0,219.94,,230.0,220.0,-13.352,3.0,-8.935,24.585
1429.0,2.527,0.678,-33.497,3.284,9.448,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.723,3.247,-13.926,-11.641,-15.202,-12.55,-3.229,26.974,0.0,219.74,,230.0,220.0,-13.341,2.992,-8.9,24.54
1429.5,3.484,0.822,-35.209,3.162,9.491,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.519,3.299,-13.954,-11.653,-15.246,-12.568,-3.229,26.974,0.0,219.74,,230.0,220.0,-13.33,2.984,-8.899,24.643
1430.0,3.484,0.822,-35.209,3.162,9.491,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.519,3.299,-13.972,-11.656,-15.288,-12.583,-3.229,26.974,0.0,219.54,,230.0,220.0,-13.355,2.993,-8.898,24.81
1430.5,3.484,0.822,-35.209,3.162,9.491,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.519,3.299,-13.995,-11.663,-15.279,-12.604,-3.229,26.974,0.0,219.54,,230.0,220.0,-13.375,3.001,-8.918,24.915
1431.0,3.484,0.822,-35.209,3.162,9.491,4.86,35.39,4.471,-25.453,-2.792,0.0,37.0,37.1,9.519,3.299,-14.009,-11.673,-15.208,-12.602,-3.229,26.974,0.0,219.94,,230.0,220.0,-13.385,3.008,-8.918,25.094
1431.5,3.484,0.822,-35.209,3.162,9.491,4.835,35.386,4.477,-25.442,-2.788,0.0,36.985,37.142,9.519,3.299,-14.015,-11.647,-15.238,-12.598,-3.227,26.966,0.0,219.94,,230.0,220.0,-13.373,3.016,-8.904,25.221
1432.0,3.484,0.822,-35.209,3.162,9.491,4.835,35.386,4.477,-25.442,-2.788,0.0,37.0,37.1,9.519,3.299,-13.946,-11.648,-15.246,-12.608,-3.227,26.966,0.0,219.74,,230.0,220.0,-13.374,3.024,-8.907,25.183
1432.5,2.456,0.617,-34.715,3.202,9.442,4.835,35.386,4.477,-25.442,-2.788,0.0,37.0,37.1,9.584,3.269,-14.08,-11.652,-15.271,-12.579,-3.227,26.966,0.0,219.74,,230.0,220.0,-13.362,3.031,-8.896,25.055
1433.0,2.456,0.617,-34.715,3.202,9.442,4.835,35.386,4.477,-25.442,-2.788,0.0,37.0,37.1,9.584,3.269,-14.003,-11.631,-15.23,-12.556,-3.227,26.966,0.0,219.34,,230.0,220.0,-13.396,3.022,-8.912,25.003
1433.5,2.456,0.617,-34.715,3.202,9.442,4.835,35.386,4.477,-25.442,-2.788,0.0,37.0,37.1,9.584,3.269,-13.984,-11.645,-15.216,-12.569,-3.227,26.966,0.0,219.34,,230.0,220.0,-13.355,3.013,-8.898,24.964
1434.0,2.456,0.617,-34.715,3.202,9.442,4.835,35.386,4.477,-25.442,-2.788,0.0,37.0,37.1,9.584,3.269,-14.008,-11.629,-15.232,-12.516,-3.227,26.966,0.0,219.44,,230.0,220.0,-13.353,3.004,-8.903,24.937
1434.5,2.456,0.617,-34.715,3.202,9.442,4.864,35.387,4.503,-25.446,-2.778,0.0,36.981,37.12,9.584,3.269,-13.967,-11.653,-15.204,-12.548,-3.236,26.961,0.0,219.44,,230.0,220.0,-13.346,2.995,-8.895,24.931
1435.0,2.456,0.617,-34.715,3.202,9.442,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.584,3.269,-14.031,-11.629,-15.211,-12.579,-3.236,26.961,0.0,219.44,,230.0,220.0,-13.343,2.986,-8.906,24.929
1435.5,2.456,0.617,-34.715,3.202,9.442,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.584,3.269,-14.031,-11.621,-15.201,-12.58,-3.236,26.961,0.0,219.44,,230.0,220.0,-13.362,2.977,-8.899,24.973
1436.0,3.083,0.728,-35.209,3.239,9.587,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.52,3.238,-13.93,-11.631,-15.207,-12.561,-3.236,26.961,0.0,219.34,,230.0,220.0,-13.358,2.969,-8.901,24.955
1436.5,3.083,0.728,-35.209,3.239,9.587,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.52,3.238,-13.926,-11.622,-15.199,-12.51,-3.236,26.961,0.0,219.34,,230.0,220.0,-13.332,2.97,-8.873,24.919
1437.0,3.083,0.728,-35.209,3.239,9.587,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.52,3.238,-13.981,-11.621,-15.186,-12.549,-3.236,26.961,0.0,219.34,,230.0,220.0,-13.314,2.972,-8.896,24.924
1437.5,3.083,0.728,-35.209,3.239,9.587,4.864,35.387,4.503,-25.446,-2.778,0.0,37.0,37.1,9.52,3.238,-14.03,-11.627,-15.306,-12.584,-3.236,26.961,0.0,219.34,,230.0,220.0,-13.334,2.974,-8.873,24.999
1438.0,3.083,0.728,-35.209,3.239,9.587,4.865,35.396,4.496,-25.441,-2.79,0.0,37.002,37.177,9.52,3.238,-13.977,-11.625,-15.252,-12.562,-3.234,26.97,0.0,219.14,,230.0,220.0,-13.387,2.976,-8.875,25.175
1438.5,3.083,0.728,-35.209,3.239,9.587,4.865,35.396,4.496,-25.441,-2.79,0.0,37.0,37.2,9.52,3.238,-13.974,-11.628,-15.233,-12.57,-3.234,26.97,0.0,219.14,,230.0,220.0,-13.354,2.978,-8.857,25.303
1439.0,3.008,0.757,-34.991,3.257,9.529,4.865,35.396,4.496,-25.441,-2.79,0.0,37.0,37.2,9.522,3.11,-14.021,-11.633,-15.307,-12.587,-3.234,26.97,0.0,218.94,,231.0,220.0,-13.351,2.979,-8.874,25.325
1439.5,3.008,0.757,-34.991,3.257,9.529,4.865,35.396,4.496,-25.441,-2.79,0.0,37.0,37.2,9.522,3.11,-14.005,-11.644,-15.271,-12.597,-3.234,26.97,0.0,218.94,,231.0,220.0,-13.387,2.98,-8.872,25.374
1440.0,3.008,0.757,-34.991,3.257,9.529,4.865,35.396,4.496,-25.441,-2.79,0.0,37.0,37.2,9.522,3.11,-14.049,-11.616,-15.244,-12.588,-3.234,26.97,0.0,219.24,,231.0,220.0,-13.379,2.98,-8.878,25.406
1440.5,3.008,0.757,-34.991,3.257,9.529,4.865,35.396,4.496,-25.441,-2.79,0.0,37.0,37.2,9.522,3.11,-14.045,-11.61,-15.256,-12.585,-3.234,26.97,0.0,219.24,,231.0,220.0,-13.374,2.981,-8.883,25.325
1441.0,3.008,0.757,-34.991,3.257,9.529,4.893,35.408,4.505,-25.423,-2.8,0.0,37.008,37.202,9.522,3.11,-14.06,-11.607,-15.292,-12.585,-3.236,26.955,0.0,219.94,,231.0,220.0,-13.374,2.981,-8.866,25.264
1441.5,3.008,0.757,-34.991,3.257,9.529,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.522,3.11,-14.051,-11.612,-15.246,-12.573,-3.236,26.955,0.0,219.94,,231.0,220.0,-13.386,2.982,-8.876,25.22
1442.0,3.355,0.832,-35.209,3.247,9.548,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.485,3.18,-14.025,-11.587,-15.214,-12.545,-3.236,26.955,0.0,220.04,,231.0,220.0,-13.37,2.982,-8.89,25.271
1442.5,3.355,0.832,-35.209,3.247,9.548,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.485,3.18,-14.007,-11.577,-15.192,-12.512,-3.236,26.955,0.0,220.04,,231.0,220.0,-13.343,2.988,-8.886,25.31
1443.0,3.355,0.832,-35.209,3.247,9.548,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.485,3.18,-13.985,-11.621,-15.2,-12.543,-3.236,26.955,0.0,220.04,,231.0,220.0,-13.322,2.994,-8.88,25.264
1443.5,3.355,0.832,-35.209,3.247,9.548,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.485,3.18,-14.006,-11.638,-15.238,-12.575,-3.236,26.955,0.0,220.04,,231.0,220.0,-13.337,3.0,-8.876,25.156
1444.0,3.355,0.832,-35.209,3.247,9.548,4.893,35.408,4.505,-25.423,-2.8,0.0,37.0,37.2,9.485,3.18,-13.923,-11.641,-15.226,-12.574,-3.236,26.955,0.0,221.54,,230.0,220.0,-13.364,3.006,-8.869,25.126
1444.5,3.355,0.832,-35.209,3.247,9.548,4.889,35.403,4.479,-25.44,-2.797,0.0,37.017,37.263,9.485,3.18,-13.928,-11.605,-15.146,-12.525,-3.241,26.956,0.0,221.54,,230.0,220.0,-13.341,3.012,-8.868,25.068
1445.0,3.355,0.832,-35.209,3.247,9.548,4.889,35.403,4.479,-25.44,-2.797,0.0,37.0,37.3,9.485,3.18,-13.981,-11.626,-15.244,-12.577,-3.241,26.956,0.0,222.04,,229.0,220.0,-13.301,3.017,-8.874,25.043
1445.5,2.927,0.704,-34.713,3.273,9.48,4.889,35.403,4.479,-25.44,-2.797,0.0,37.0,37.3,9.514,3.051,-13.921,-11.623,-15.226,-12.566,-3.241,26.956,0.0,222.04,,229.0,220.0,-13.357,3.023,-8.86,24.977
1446.0,2.927,0.704,-34.713,3.273,9.48,4.889,35.403,4.479,-25.44,-2.797,0.0,37.0,37.3,9.514,3.051,-14.022,-11.61,-15.243,-12.563,-3.241,26.956,0.0,221.84,,228.0,220.0,-13.334,3.021,-8.886,24.962
1446.5,2.927,0.704,-34.713,3.273,9.48,4.889,35.403,4.479,-25.44,-2.797,0.0,37.0,37.3,9.514,3.051,-13.991,-11.641,-15.253,-12.589,-3.241,26.956,0.0,221.84,,228.0,220.0,-13.359,3.02,-8.859,24.879
1447.0,2.927,0.704,-34.713,3.273,9.48,4.889,35.403,4.479,-25.44,-2.797,0.0,37.0,37.3,9.514,3.051,-14.04,-11.621,-15.257,-12.572,-3.241,26.956,0.0,219.74,,228.0,220.0,-13.368,3.018,-8.859,24.835
1447.5,2.927,0.704,-34.713,3.273,9.48,4.861,35.408,4.474,-25.424,-2.802,0.0,37.027,37.307,9.514,3.051,-13.985,-11.616,-15.207,-12.54,-3.247,26.954,0.0,219.74,,228.0,220.0,-13.373,3.017,-8.868,24.853
1448.0,2.927,0.704,-34.713,3.273,9.48,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.514,3.051,-14.03,-11.647,-15.274,-12.595,-3.247,26.954,0.0,219.94,,228.0,220.0,-13.337,3.015,-8.889,24.845
1448.5,2.854,0.761,-33.508,3.264,9.368,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.781,3.209,-13.907,-11.606,-15.16,-12.554,-3.247,26.954,0.0,219.94,,228.0,220.0,-13.386,3.014,-8.872,24.835
1449.0,2.854,0.761,-33.508,3.264,9.368,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.781,3.209,-13.994,-11.658,-15.257,-12.576,-3.247,26.954,0.0,219.14,,228.0,220.0,-13.307,3.011,-8.883,25.025
1449.5,2.854,0.761,-33.508,3.264,9.368,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.781,3.209,-13.984,-11.643,-15.254,-12.572,-3.247,26.954,0.0,219.14,,228.0,220.0,-13.371,3.009,-8.874,25.081
1450.0,2.854,0.761,-33.508,3.264,9.368,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.781,3.209,-13.962,-11.634,-15.181,-12.569,-3.247,26.954,0.0,218.34,,229.0,220.0,-13.363,3.006,-8.865,25.039
1450.5,2.854,0.761,-33.508,3.264,9.368,4.861,35.408,4.474,-25.424,-2.802,0.0,37.0,37.3,9.781,3.209,-13.932,-11.617,-15.234,-12.564,-3.247,26.954,0.0,218.34,,229.0,220.0,-13.336,3.004,-8.881,24.982
1451.0,2.854,0.761,-33.508,3.264,9.368,4.868,35.422,4.472,-25.437,-2.788,0.0,37.048,37.319,9.781,3.209,-13.946,-11.635,-15.207,-12.568,-3.245,26.959,0.0,218.24,,230.0,220.0,-13.337,3.001,-8.864,25.006
1451.5,2.854,0.761,-33.508,3.264,9.368,4.868,35.422,4.472,-25.437,-2.788,0.0,37.0,37.3,9.781,3.209,-14.021,-11.598,-15.208,-12.538,-3.245,26.959,0.0,218.24,,230.0,220.0,-13.339,2.999,-8.87,25.118
1452.0,2.382,0.666,-33.613,3.247,9.481,4.868,35.422,4.472,-25.437,-2.788,0.0,37.0,37.3,9.606,3.182,-13.994,-11.563,-15.165,-12.512,-3.245,26.959,0.0,218.04,,231.0,220.0,-13.341,2.996,-8.856,25.145
1452.5,2.382,0.666,-33.613,3.247,9.481,4.868,35.422,4.472,-25.437,-2.788,0.0,37.0,37.3,9.606,3.182,-14.001,-11.638,-15.302,-12.589,-3.245,26.959,0.0,218.04,,231.0,220.0,-13.309,2.986,-8.869,25.186
1453.0,2.382,0.666,-33.613,3.247,9.481,4.868,35.422,4.472,-25.437,-2.788,0.0,37.0,37.3,9.606,3.182,-14.004,-11.628,-15.234,-12.575,-3.245,26.959,0.0,219.14,,231.0,220.0,-13.382,2.976,-8.869,25.158
1453.5,2.382,0.666,-33.613,3.247,9.481,4.868,35.422,4.472,-25.437,-2.788,0.0,37.0,37.3,9.606,3.182,-14.041,-11.568,-15.182,-12.541,-3.245,26.959,0.0,219.14,,231.0,220.0,-13.36,2.967,-8.859,25.077
1454.0,2.382,0.666,-33.613,3.247,9.481,4.899,35.435,4.491,-25.411,-2.8,0.0,37.064,37.295,9.606,3.182,-13.916,-11.649,-15.221,-12.515,-3.245,26.958,0.0,219.84,,231.0,220.0,-13.333,2.957,-8.876,25.001
1454.5,2.382,0.666,-33.613,3.247,9.481,4.899,35.435,4.491,-25.411,-2.8,0.0,37.1,37.3,9.606,3.182,-13.934,-11.592,-15.168,-12.524,-3.245,26.958,0.0,219.84,,231.0,220.0,-13.325,2.948,-8.843,24.932
1455.0,3.217,0.764,-35.209,3.215,9.532,4.899,35.435,4.491,-25.411,-2.8,0.0,37.1,37.3,9.376,3.298,-13.958,-11.624,-15.238,-12.567,-3.245,26.958,0.0,220.24,,231.0,220.0,-13.304,2.938,-8.864,24.903
1455.5,3.217,0.764,-35.209,3.215,9.532,4.899,35.435,4.491,-25.411,-2.8,0.0,37.1,37.3,9.376,3.298,-13.904,-11.624,-15.196,-12.515,-3.245,26.958,0.0,220.24,,231.0,220.0,-13.347,2.943,-8.855,24.874
1456.0,3.217,0.764,-35.209,3.215,9.532,4.899,35.435,4.491,-25.411,-2.8,0.0,37.1,37.3,9.376,3.298,-13.911,-11.613,-15.211,-12.549,-3.245,26.958,0.0,220.04,,231.0,220.0,-13.31,2.947,-8.851,24.867
1456.5,3.217,0.764,-35.209,3.215,9.532,4.899,35.435,4.491,-25.411,-2.8,0.0,37.1,37.3,9.376,3.298,-13.967,-11.615,-15.197,-12.551,-3.245,26.958,0.0,220.04,,231.0,220.0,-13.321,2.952,-8.864,24.842
1457.0,3.217,0.764,-35.209,3.215,9.532,4.936,35.435,4.473,-25.442,-2.797,0.0,37.082,37.327,9.376,3.298,-13.96,-11.597,-15.185,-12.534,-3.236,26.952,0.0,221.44,,230.0,220.0,-13.333,2.956,-8.838,24.794
1457.5,3.217,0.764,-35.209,3.215,9.532,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.376,3.298,-13.893,-11.607,-15.194,-12.57,-3.236,26.952,0.0,221.44,,230.0,220.0,-13.319,2.96,-8.836,24.752
1458.0,3.217,0.764,-35.209,3.215,9.532,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.376,3.298,-13.945,-11.604,-15.209,-12.542,-3.236,26.952,0.0,221.64,,229.0,220.0,-13.316,2.965,-8.834,24.614
1458.5,3.253,0.793,-35.209,3.217,9.468,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.641,3.3,-13.982,-11.609,-15.244,-12.538,-3.236,26.952,0.0,221.64,,229.0,220.0,-13.325,2.969,-8.845,24.578
1459.0,3.253,0.793,-35.209,3.217,9.468,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.641,3.3,-13.943,-11.616,-15.212,-12.552,-3.236,26.952,0.0,221.64,,228.0,220.0,-13.343,2.973,-8.847,24.594
1459.5,3.253,0.793,-35.209,3.217,9.468,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.641,3.3,-13.911,-11.611,-15.209,-12.549,-3.236,26.952,0.0,221.64,,228.0,220.0,-13.331,2.978,-8.859,24.599
1460.0,3.253,0.793,-35.209,3.217,9.468,4.936,35.435,4.473,-25.442,-2.797,0.0,37.1,37.3,9.641,3.3,-13.935,-11.602,-15.23,-12.561,-3.236,26.952,0.0,220.24,,228.0,220.0,-13.32,2.982,-8.823,24.571
1460.5,3.253,0.793,-35.209,3.217,9.468,4.905,35.44,4.49,-25.431,-2.79,0.0,37.092,37.482,9.641,3.3,-13.904,-11.596,-15.226,-12.554,-3.241,26.962,0.0,220.24,,228.0,220.0,-13.332,2.987,-8.824,24.56
1461.0,3.253,0.793,-35.209,3.217,9.468,4.905,35.44,4.49,-25.431,-2.79,0.0,37.1,37.5,9.641,3.3,-14.017,-11.568,-15.215,-12.541,-3.241,26.962,0.0,220.34,,228.0,220.0,-13.32,2.991,-8.822,24.626
1461.5,2.818,0.661,-35.209,3.206,9.563,4.905,35.44,4.49,-25.431,-2.79,0.0,37.1,37.5,9.501,3.241,-13.98,-11.566,-15.169,-12.509,-3.241,26.962,0.0,220.34,,228.0,220.0,-13.335,2.996,-8.824,24.722
1462.0,2.818,0.661,-35.209,3.206,9.563,4.905,35.44,4.49,-25.431,-2.79,0.0,37.1,37.5,9.501,3.241,-13.989,-11.574,-15.187,-12.52,-3.241,26.962,0.0,220.74,,228.0,220.0,-13.306,2.993,-8.828,24.643
1462.5,2.818,0.661,-35.209,3.206,9.563,4.905,35.44,4.49,-25.431,-2.79,0.0,37.1,37.5,9.501,3.241,-13.932,-11.609,-15.218,-12.519,-3.241,26.962,0.0,220.74,,228.0,220.0,-13.318,2.99,-8.823,24.607
1463.0,2.818,0.661,-35.209,3.206,9.563,4.905,35.44,4.49,-25.431,-2.79,0.0,37.1,37.5,9.501,3.241,-13.965,-11.613,-15.223,-12.544,-3.241,26.962,0.0,218.54,,229.0,220.0,-13.32,2.987,-8.823,24.564
1463.5,2.818,0.661,-35.209,3.206,9.563,4.914,35.451,4.49,-25.4,-2.784,0.0,37.126,37.46,9.501,3.241,-13.96,-11.57,-15.213,-12.526,-3.224,26.968,0.0,218.54,,229.0,220.0,-13.336,2.984,-8.823,24.56
1464.0,2.818,0.661,-35.209,3.206,9.563,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.501,3.241,-13.943,-11.608,-15.209,-12.491,-3.224,26.968,0.0,218.44,,230.0,220.0,-13.317,2.981,-8.808,24.54
1464.5,2.818,0.661,-35.209,3.206,9.563,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.501,3.241,-13.935,-11.561,-15.148,-12.512,-3.224,26.968,0.0,218.44,,230.0,220.0,-13.313,2.979,-8.817,24.529
1465.0,3.312,0.807,-35.209,3.208,9.526,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.538,3.43,-13.885,-11.578,-15.124,-12.494,-3.224,26.968,0.0,218.94,,231.0,220.0,-13.289,2.976,-8.805,24.509
1465.5,3.312,0.807,-35.209,3.208,9.526,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.538,3.43,-13.943,-11.582,-15.156,-12.521,-3.224,26.968,0.0,218.94,,231.0,220.0,-13.27,2.982,-8.823,24.524
1466.0,3.312,0.807,-35.209,3.208,9.526,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.538,3.43,-13.984,-11.536,-15.157,-12.486,-3.224,26.968,0.0,220.64,,231.0,220.0,-13.301,2.987,-8.812,24.503
1466.5,3.312,0.807,-35.209,3.208,9.526,4.914,35.451,4.49,-25.4,-2.784,0.0,37.1,37.5,9.538,3.43,-13.862,-11.589,-15.155,-12.514,-3.224,26.968,0.0,220.64,,231.0,220.0,-13.291,2.992,-8.845,24.473
1467.0,3.312,0.807,-35.209,3.208,9.526,4.867,35.451,4.477,-25.441,-2.79,0.0,37.145,37.587,9.538,3.43,-13.916,-11.58,-15.189,-12.528,-3.229,26.953,0.0,219.94,,231.0,220.0,-13.28,2.998,-8.804,24.457
1467.5,3.312,0.807,-35.209,3.208,9.526,4.867,35.451,4.477,-25.441,-2.79,0.0,37.1,37.6,9.538,3.43,-13.959,-11.584,-15.23,-12.523,-3.229,26.953,0.0,219.94,,231.0,220.0,-13.303,3.003,-8.809,24.446
1468.0,2.89,0.685,-35.171,3.271,9.42,4.867,35.451,4.477,-25.441,-2.79,0.0,37.1,37.6,9.551,3.105,-13.906,-11.59,-15.191,-12.525,-3.229,26.953,0.0,219.54,,231.0,220.0,-13.324,3.008,-8.81,24.447
1468.5,2.89,0.685,-35.171,3.271,9.42,4.867,35.451,4.477,-25.441,-2.79,0.0,37.1,37.6,9.551,3.105,-13.995,-11.557,-15.166,-12.512,-3.229,26.953,0.0,219.54,,231.0,220.0,-13.303,3.006,-8.815,24.453
1469.0,2.89,0.685,-35.171,3.271,9.42,4.867,35.451,4.477,-25.441,-2.79,0.0,37.1,37.6,9.551,3.105,-13.983,-11.58,-15.23,-12.538,-3.229,26.953,0.0,220.04,,231.0,220.0,-13.308,3.004,-8.78,24.436
1469.5,2.89,0.685,-35.171,3.271,9.42,4.867,35.451,4.477,-25.441,-2.79,0.0,37.1,37.6,9.551,3.105,-13.976,-11.614,-15.261,-12.533,-3.229,26.953,0.0,220.04,,231.0,220.0,-13.333,3.002,-8.809,24.456
1470.0,2.89,0.685,-35.171,3.271,9.42,4.886,35.458,4.494,-25.412,-2.784,0.0,37.16,37.597,9.551,3.105,-13.918,-11.555,-15.161,-12.498,-3.224,26.968,0.0,221.34,,230.0,220.0,-13.346,3.0,-8.817,24.437
1470.5,2.89,0.685,-35.171,3.271,9.42,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.551,3.105,-13.966,-11.614,-15.205,-12.533,-3.224,26.968,0.0,221.34,,230.0,220.0,-13.283,2.999,-8.798,24.458
1471.0,3.057,0.737,-35.209,3.29,9.514,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.497,3.132,-13.983,-11.569,-15.232,-12.552,-3.224,26.968,0.0,221.54,,229.0,220.0,-13.33,2.997,-8.796,24.457
1471.5,3.057,0.737,-35.209,3.29,9.514,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.497,3.132,-13.939,-11.57,-15.179,-12.508,-3.224,26.968,0.0,221.54,,229.0,220.0,-13.334,2.998,-8.81,24.451
1472.0,3.057,0.737,-35.209,3.29,9.514,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.497,3.132,-13.977,-11.504,-15.147,-12.463,-3.224,26.968,0.0,221.34,,228.0,220.0,-13.299,2.999,-8.805,24.5
1472.5,3.057,0.737,-35.209,3.29,9.514,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.497,3.132,-13.869,-11.607,-15.162,-12.504,-3.224,26.968,0.0,221.34,,228.0,220.0,-13.273,3.0,-8.781,24.578
1473.0,3.057,0.737,-35.209,3.29,9.514,4.886,35.458,4.494,-25.412,-2.784,0.0,37.2,37.6,9.497,3.132,-13.902,-11.572,-15.13,-12.501,-3.224,26.968,0.0,220.44,,228.0,220.0,-13.285,3.001,-8.792,24.7
1473.5,3.057,0.737,-35.209,3.29,9.514,4.857,35.464,4.49,-25.417,-2.785,0.0,37.187,37.557,9.497,3.132,-13.893,-11.59,-15.202,-12.478,-3.23,26.961,0.0,220.44,,228.0,220.0,-13.276,3.002,-8.82,24.787
1474.0,3.057,0.737,-35.209,3.29,9.514,4.857,35.464,4.49,-25.417,-2.785,0.0,37.2,37.6,9.497,3.132,-13.844,-11.568,-15.104,-12.512,-3.23,26.961,0.0,220.44,,228.0,220.0,-13.291,3.002,-8.833,24.727
1474.5,2.376,0.635,-34.605,3.211,9.459,4.857,35.464,4.49,-25.417,-2.785,0.0,37.2,37.6,9.61,3.308,-13.93,-11.598,-15.198,-12.503,-3.23,26.961,0.0,220.44,,228.0,220.0,-13.257,3.003,-8.828,24.702
1475.0,2.376,0.635,-34.605,3.211,9.459,4.857,35.464,4.49,-25.417,-2.785,0.0,37.2,37.6,9.61,3.308,-13.9,-11.608,-15.198,-12.542,-3.23,26.961,0.0,220.24,,228.0,220.0,-13.307,2.993,-8.831,24.699
1475.5,2.376,0.635,-34.605,3.211,9.459,4.857,35.464,4.49,-25.417,-2.785,0.0,37.2,37.6,9.61,3.308,-13.981,-11.575,-15.162,-12.498,-3.23,26.961,0.0,220.24,,228.0,220.0,-13.312,2.983,-8.82,24.691
1476.0,2.376,0.635,-34.605,3.211,9.459,4.857,35.464,4.49,-25.417,-2.785,0.0,37.2,37.6,9.61,3.308,-13.942,-11.53,-15.122,-12.486,-3.23,26.961,0.0,217.34,,229.0,220.0,-13.304,2.973,-8.827,24.659
1476.5,2.376,0.635,-34.605,3.211,9.459,4.857,35.471,4.486,-25.418,-2.768,0.0,37.204,37.612,9.61,3.308,-13.829,-11.582,-15.134,-12.508,-3.221,26.977,0.0,217.34,,229.0,220.0,-13.27,2.963,-8.84,24.629
1477.0,2.376,0.635,-34.605,3.211,9.459,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.61,3.308,-13.847,-11.603,-15.145,-12.508,-3.221,26.977,0.0,217.04,,230.0,220.0,-13.263,2.954,-8.838,24.64
1477.5,3.365,0.781,-35.209,3.207,9.52,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.568,3.22,-13.858,-11.61,-15.183,-12.476,-3.221,26.977,0.0,217.04,,230.0,220.0,-13.276,2.944,-8.826,24.621
1478.0,3.365,0.781,-35.209,3.207,9.52,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.568,3.22,-13.876,-11.559,-15.089,-12.436,-3.221,26.977,0.0,217.44,,231.0,220.0,-13.282,2.951,-8.843,24.611
1478.5,3.365,0.781,-35.209,3.207,9.52,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.568,3.22,-13.882,-11.596,-15.191,-12.507,-3.221,26.977,0.0,217.44,,231.0,220.0,-13.24,2.958,-8.848,24.613
