t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1479.0,3.365,0.781,-35.209,3.207,9.52,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.568,3.22,-13.9,-11.558,-15.12,-12.484,-3.221,26.977,0.0,219.74,,231.0,220.0,-13.294,2.964,-8.829,24.609
1479.5,3.365,0.781,-35.209,3.207,9.52,4.857,35.471,4.486,-25.418,-2.768,0.0,37.2,37.6,9.568,3.22,-13.861,-11.567,-15.147,-12.518,-3.221,26.977,0.0,219.74,,231.0,220.0,-13.265,2.971,-8.822,24.62
1480.0,3.365,0.781,-35.209,3.207,9.52,4.873,35.477,4.478,-25.403,-2.776,0.0,37.225,37.682,9.568,3.22,-13.903,-11.587,-15.16,-12.502,-3.219,26.971,0.0,219.74,,231.0,220.0,-13.273,2.977,-8.799,24.63
1480.5,3.365,0.781,-35.209,3.207,9.52,4.873,35.477,4.478,-25.403,-2.776,0.0,37.2,37.7,9.568,3.22,-13.956,-11.585,-15.185,-12.507,-3.219,26.971,0.0,219.74,,231.0,220.0,-13.288,2.984,-8.799,24.657
1481.0,3.315,0.799,-35.209,3.209,9.516,4.873,35.477,4.478,-25.403,-2.776,0.0,37.2,37.7,9.419,3.297,-13.943,-11.562,-15.166,-12.513,-3.219,26.971,0.0,219.64,,231.0,220.0,-13.308,2.99,-8.808,24.673
1481.5,3.315,0.799,-35.209,3.209,9.516,4.873,35.477,4.478,-25.403,-2.776,0.0,37.2,37.7,9.419,3.297,-13.937,-11.593,-15.221,-12.521,-3.219,26.971,0.0,219.64,,231.0,220.0,-13.296,2.995,-8.817,24.654
1482.0,3.315,0.799,-35.209,3.209,9.516,4.873,35.477,4.478,-25.403,-2.776,0.0,37.2,37.7,9.419,3.297,-13.931,-11.602,-15.221,-12.544,-3.219,26.971,0.0,220.24,,231.0,220.0,-13.318,3.001,-8.824,24.645
1482.5,3.315,0.799,-35.209,3.209,9.516,4.873,35.477,4.478,-25.403,-2.776,0.0,37.2,37.7,9.419,3.297,-13.92,-11.57,-15.121,-12.537,-3.219,26.971,0.0,220.24,,231.0,220.0,-13.324,3.006,-8.814,24.613
1483.0,3.315,0.799,-35.209,3.209,9.516,4.893,35.484,4.476,-25.388,-2.784,0.0,37.253,37.792,9.419,3.297,-13.941,-11.566,-15.174,-12.515,-3.214,26.972,0.0,221.14,,230.0,220.0,-13.287,3.011,-8.8,24.507
1483.5,3.315,0.799,-35.209,3.209,9.516,4.893,35.484,4.476,-25.388,-2.784,0.0,37.3,37.8,9.419,3.297,-13.85,-11.593,-15.157,-12.495,-3.214,26.972,0.0,221.14,,230.0,220.0,-13.299,3.016,-8.809,24.389
1484.0,3.13,0.825,-33.438,3.216,9.475,4.893,35.484,4.476,-25.388,-2.784,0.0,37.3,37.8,9.716,3.164,-13.915,-11.56,-15.13,-12.496,-3.214,26.972,0.0,220.54,,230.0,220.0,-13.274,3.021,-8.815,24.337
1484.5,3.13,0.825,-33.438,3.216,9.475,4.893,35.484,4.476,-25.388,-2.784,0.0,37.3,37.8,9.716,3.164,-13.845,-11.57,-15.16,-12.494,-3.214,26.972,0.0,220.54,,230.0,220.0,-13.275,3.023,-8.8,24.311
1485.0,3.13,0.825,-33.438,3.216,9.475,4.893,35.484,4.476,-25.388,-2.784,0.0,37.3,37.8,9.716,3.164,-13.891,-11.573,-15.197,-12.49,-3.214,26.972,0.0,220.34,,230.0,220.0,-13.267,3.024,-8.782,24.305
1485.5,3.13,0.825,-33.438,3.216,9.475,4.893,35.484,4.476,-25.388,-2.784,0.0,37.3,37.8,9.716,3.164,-13.901,-11.576,-15.202,-12.486,-3.214,26.972,0.0,220.34,,230.0,220.0,-13.288,3.026,-8.801,24.301
1486.0,3.13,0.825,-33.438,3.216,9.475,4.881,35.491,4.461,-25.379,-2.775,0.0,37.261,37.704,9.716,3.164,-13.921,-11.577,-15.19,-12.476,-3.227,26.973,0.0,219.34,,230.0,220.0,-13.291,3.028,-8.799,24.286
1486.5,3.13,0.825,-33.438,3.216,9.475,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.716,3.164,-13.899,-11.576,-15.18,-12.481,-3.227,26.973,0.0,219.34,,230.0,220.0,-13.291,3.029,-8.79,24.293
1487.0,3.13,0.825,-33.438,3.216,9.475,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.716,3.164,-13.899,-11.59,-15.206,-12.495,-3.227,26.973,0.0,219.44,,230.0,220.0,-13.284,3.031,-8.799,24.298
1487.5,2.924,0.715,-34.792,3.242,9.575,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.578,3.185,-13.925,-11.56,-15.157,-12.491,-3.227,26.973,0.0,219.44,,230.0,220.0,-13.298,3.033,-8.787,24.285
1488.0,2.924,0.715,-34.792,3.242,9.575,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.578,3.185,-13.932,-11.551,-15.118,-12.472,-3.227,26.973,0.0,219.54,,230.0,220.0,-13.283,3.031,-8.797,24.295
1488.5,2.924,0.715,-34.792,3.242,9.575,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.578,3.185,-13.932,-11.583,-15.203,-12.478,-3.227,26.973,0.0,219.54,,230.0,220.0,-13.268,3.029,-8.795,24.272
1489.0,2.924,0.715,-34.792,3.242,9.575,4.881,35.491,4.461,-25.379,-2.775,0.0,37.3,37.7,9.578,3.185,-13.867,-11.596,-15.123,-12.49,-3.227,26.973,0.0,220.04,,230.0,220.0,-13.299,3.028,-8.791,24.264
1489.5,2.924,0.715,-34.792,3.242,9.575,4.892,35.503,4.488,-25.401,-2.78,0.0,37.29,37.76,9.578,3.185,-13.842,-11.578,-15.099,-12.495,-3.211,26.976,0.0,220.04,,230.0,220.0,-13.269,3.026,-8.776,24.295
1490.0,2.924,0.715,-34.792,3.242,9.575,4.892,35.503,4.488,-25.401,-2.78,0.0,37.3,37.8,9.578,3.185,-13.889,-11.571,-15.164,-12.47,-3.211,26.976,0.0,219.84,,230.0,220.0,-13.253,3.024,-8.785,24.332
1490.5,3.548,0.823,-35.209,3.202,9.533,4.892,35.503,4.488,-25.401,-2.78,0.0,37.3,37.8,9.506,3.29,-13.871,-11.58,-15.162,-12.51,-3.211,26.976,0.0,219.84,,230.0,220.0,-13.273,3.023,-8.798,24.337
1491.0,3.548,0.823,-35.209,3.202,9.533,4.892,35.503,4.488,-25.401,-2.78,0.0,37.3,37.8,9.506,3.29,-13.947,-11.56,-15.182,-12.512,-3.211,26.976,0.0,219.74,,230.0,220.0,-13.281,3.031,-8.782,24.346
1491.5,3.548,0.823,-35.209,3.202,9.533,4.892,35.503,4.488,-25.401,-2.78,0.0,37.3,37.8,9.506,3.29,-13.952,-11.56,-15.203,-12.497,-3.211,26.976,0.0,219.74,,230.0,220.0,-13.3,3.04,-8.787,24.368
1492.0,3.548,0.823,-35.209,3.202,9.533,4.892,35.503,4.488,-25.401,-2.78,0.0,37.3,37.8,9.506,3.29,-13.939,-11.602,-15.188,-12.541,-3.211,26.976,0.0,219.84,,230.0,220.0,-13.303,3.048,-8.782,24.367
1492.5,3.548,0.823,-35.209,3.202,9.533,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.817,9.506,3.29,-13.975,-11.568,-15.208,-12.522,-3.208,26.983,0.0,219.84,,230.0,220.0,-13.317,3.056,-8.802,24.322
1493.0,3.548,0.823,-35.209,3.202,9.533,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.506,3.29,-13.946,-11.591,-15.206,-12.538,-3.208,26.983,0.0,219.94,,230.0,220.0,-13.318,3.064,-8.786,24.324
1493.5,3.548,0.823,-35.209,3.202,9.533,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.506,3.29,-13.862,-11.584,-15.2,-12.519,-3.208,26.983,0.0,219.94,,230.0,220.0,-13.32,3.072,-8.798,24.335
1494.0,2.953,0.809,-34.102,3.228,9.461,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.61,3.261,-13.961,-11.583,-15.203,-12.511,-3.208,26.983,0.0,220.34,,230.0,220.0,-13.292,3.08,-8.802,24.309
1494.5,2.953,0.809,-34.102,3.228,9.461,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.61,3.261,-13.967,-11.556,-15.191,-12.468,-3.208,26.983,0.0,220.34,,230.0,220.0,-13.315,3.078,-8.797,24.305
1495.0,2.953,0.809,-34.102,3.228,9.461,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.61,3.261,-13.859,-11.615,-15.155,-12.518,-3.208,26.983,0.0,220.04,,230.0,220.0,-13.296,3.076,-8.811,24.185
1495.5,2.953,0.809,-34.102,3.228,9.461,4.85,35.504,4.494,-25.383,-2.767,0.0,37.3,37.8,9.61,3.261,-13.93,-11.583,-15.165,-12.507,-3.208,26.983,0.0,220.04,,230.0,220.0,-13.287,3.074,-8.788,24.031
1496.0,2.953,0.809,-34.102,3.228,9.461,4.828,35.508,4.497,-25.4,-2.761,0.0,37.321,37.889,9.61,3.261,-13.861,-11.571,-15.15,-12.499,-3.206,26.995,0.0,220.34,,230.0,220.0,-13.296,3.072,-8.79,23.924
1496.5,2.953,0.809,-34.102,3.228,9.461,4.828,35.508,4.497,-25.4,-2.761,0.0,37.3,37.9,9.61,3.261,-13.933,-11.544,-15.134,-12.484,-3.206,26.995,0.0,220.34,,230.0,220.0,-13.27,3.07,-8.788,23.917
1497.0,2.283,0.628,-34.284,3.375,9.406,4.828,35.508,4.497,-25.4,-2.761,0.0,37.3,37.9,9.642,3.282,-13.96,-11.564,-15.188,-12.494,-3.206,26.995,0.0,220.94,,230.0,220.0,-13.274,3.068,-8.789,23.916
1497.5,2.283,0.628,-34.284,3.375,9.406,4.828,35.508,4.497,-25.4,-2.761,0.0,37.3,37.9,9.642,3.282,-13.853,-11.56,-15.175,-12.525,-3.206,26.995,0.0,220.94,,230.0,220.0,-13.302,3.055,-8.783,23.897
1498.0,2.283,0.628,-34.284,3.375,9.406,4.828,35.508,4.497,-25.4,-2.761,0.0,37.3,37.9,9.642,3.282,-13.88,-11.584,-15.182,-12.49,-3.206,26.995,0.0,220.74,,230.0,220.0,-13.278,3.042,-8.773,23.808
1498.5,2.283,0.628,-34.284,3.375,9.406,4.828,35.508,4.497,-25.4,-2.761,0.0,37.3,37.9,9.642,3.282,-13.933,-11.541,-15.145,-12.494,-3.206,26.995,0.0,220.74,,230.0,220.0,-13.284,3.03,-8.768,23.789
1499.0,2.283,0.628,-34.284,3.375,9.406,4.835,35.517,4.492,-25.393,-2.745,0.0,37.352,37.958,9.642,3.282,-13.887,-11.544,-15.156,-12.485,-3.191,27.005,0.0,221.04,,229.0,220.0,-13.278,3.018,-8.777,23.758
1499.5,2.283,0.628,-34.284,3.375,9.406,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.642,3.282,-13.884,-11.55,-15.147,-12.475,-3.191,27.005,0.0,221.04,,229.0,220.0,-13.268,3.006,-8.764,23.764
1500.0,3.042,0.76,-35.209,3.231,9.527,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.414,3.174,-13.952,-11.568,-15.227,-12.53,-3.191,27.005,0.0,220.54,,229.0,220.0,-13.264,2.994,-8.787,23.783
1500.5,3.042,0.76,-35.209,3.231,9.527,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.414,3.174,-13.961,-11.565,-15.213,-12.512,-3.191,27.005,0.0,220.54,,229.0,220.0,-13.319,2.995,-8.766,23.806
1501.0,3.042,0.76,-35.209,3.231,9.527,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.414,3.174,-13.89,-11.581,-15.178,-12.479,-3.191,27.005,0.0,220.84,,229.0,220.0,-13.313,2.995,-8.759,23.82
1501.5,3.042,0.76,-35.209,3.231,9.527,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.414,3.174,-13.915,-11.562,-15.187,-12.491,-3.191,27.005,0.0,220.84,,229.0,220.0,-13.282,2.996,-8.768,23.892
1502.0,3.042,0.76,-35.209,3.231,9.527,4.835,35.517,4.492,-25.393,-2.745,0.0,37.4,38.0,9.414,3.174,-13.943,-11.53,-15.146,-12.502,-3.191,27.005,0.0,219.64,,229.0,220.0,-13.289,2.997,-8.76,23.925
1502.5,3.042,0.76,-35.209,3.231,9.527,4.87,35.518,4.503,-25.382,-2.729,0.0,37.358,37.912,9.414,3.174,-13.94,-11.575,-15.214,-12.513,-3.179,27.01,0.0,219.64,,229.0,220.0,-13.28,2.998,-8.782,23.95
1503.0,3.042,0.76,-35.209,3.231,9.527,4.87,35.518,4.503,-25.382,-2.729,0.0,37.4,37.9,9.414,3.174,-13.904,-11.594,-15.198,-12.507,-3.179,27.01,0.0,219.54,,229.0,220.0,-13.31,2.998,-8.759,23.959
1503.5,3.14,0.781,-35.174,3.238,9.435,4.87,35.518,4.503,-25.382,-2.729,0.0,37.4,37.9,9.583,3.316,-13.856,-11.561,-15.067,-12.479,-3.179,27.01,0.0,219.54,,229.0,220.0,-13.301,2.999,-8.776,23.934
1504.0,3.14,0.781,-35.174,3.238,9.435,4.87,35.518,4.503,-25.382,-2.729,0.0,37.4,37.9,9.583,3.316,-13.822,-11.45,-15.041,-12.414,-3.179,27.01,0.0,220.24,,229.0,220.0,-13.241,3.001,-8.754,23.93
1504.5,3.14,0.781,-35.174,3.238,9.435,4.87,35.518,4.503,-25.382,-2.729,0.0,37.4,37.9,9.583,3.316,-13.877,-11.578,-15.17,-12.498,-3.179,27.01,0.0,220.24,,229.0,220.0,-13.182,3.004,-8.76,23.937
1505.0,3.14,0.781,-35.174,3.238,9.435,4.87,35.518,4.503,-25.382,-2.729,0.0,37.4,37.9,9.583,3.316,-13.836,-11.558,-15.144,-12.501,-3.179,27.01,0.0,219.84,,229.0,220.0,-13.281,3.006,-8.758,23.981
1505.5,3.14,0.781,-35.174,3.238,9.435,4.886,35.516,4.5,-25.39,-2.74,0.0,37.371,37.821,9.583,3.316,-13.822,-11.552,-15.138,-12.477,-3.166,27.019,0.0,219.84,,229.0,220.0,-13.26,3.008,-8.759,24.001
1506.0,3.14,0.781,-35.174,3.238,9.435,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.583,3.316,-13.868,-11.58,-15.154,-12.476,-3.166,27.019,0.0,219.94,,229.0,220.0,-13.247,3.01,-8.748,24.051
1506.5,2.718,0.724,-33.878,3.272,9.517,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.556,3.153,-13.938,-11.549,-15.159,-12.468,-3.166,27.019,0.0,219.94,,229.0,220.0,-13.27,3.012,-8.755,24.1
1507.0,2.718,0.724,-33.878,3.272,9.517,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.556,3.153,-13.916,-11.509,-15.134,-12.45,-3.166,27.019,0.0,220.14,,229.0,220.0,-13.278,3.008,-8.784,24.149
1507.5,2.718,0.724,-33.878,3.272,9.517,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.556,3.153,-13.853,-11.576,-15.148,-12.493,-3.166,27.019,0.0,220.14,,229.0,220.0,-13.252,3.003,-8.796,24.169
1508.0,2.718,0.724,-33.878,3.272,9.517,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.556,3.153,-13.872,-11.544,-15.129,-12.476,-3.166,27.019,0.0,219.64,,229.0,220.0,-13.267,2.998,-8.756,24.179
1508.5,2.718,0.724,-33.878,3.272,9.517,4.886,35.516,4.5,-25.39,-2.74,0.0,37.4,37.8,9.556,3.153,-13.917,-11.569,-15.186,-12.536,-3.166,27.019,0.0,219.64,,229.0,220.0,-13.255,2.994,-8.752,24.203
1509.0,2.718,0.724,-33.878,3.272,9.517,4.854,35.516,4.474,-25.395,-2.737,0.0,37.376,37.827,9.556,3.153,-13.914,-11.557,-15.169,-12.527,-3.184,26.996,0.0,219.64,,229.0,220.0,-13.302,2.989,-8.763,24.22
1509.5,2.718,0.724,-33.878,3.272,9.517,4.854,35.516,4.474,-25.395,-2.737,0.0,37.4,37.8,9.556,3.153,-13.883,-11.549,-15.185,-12.513,-3.184,26.996,0.0,219.64,,229.0,220.0,-13.292,2.985,-8.759,24.211
1510.0,2.874,0.752,-34.732,3.218,9.451,4.854,35.516,4.474,-25.395,-2.737,0.0,37.4,37.8,9.57,3.39,-13.945,-11.549,-15.19,-12.49,-3.184,26.996,0.0,219.64,,229.0,220.0,-13.282,2.98,-8.766,24.208
1510.5,2.874,0.752,-34.732,3.218,9.451,4.854,35.516,4.474,-25.395,-2.737,0.0,37.4,37.8,9.57,3.39,-13.921,-11.574,-15.214,-12.504,-3.184,26.996,0.0,219.64,,229.0,220.0,-13.294,2.979,-8.76,24.224
1511.0,2.874,0.752,-34.732,3.218,9.451,4.854,35.516,4.474,-25.395,-2.737,0.0,37.4,37.8,9.57,3.39,-13.842,-11.575,-15.107,-12.501,-3.184,26.996,0.0,219.34,,229.0,220.0,-13.303,2.977,-8.767,24.213
1511.5,2.874,0.752,-34.732,3.218,9.451,4.854,35.516,4.474,-25.395,-2.737,0.0,37.4,37.8,9.57,3.39,-13.914,-11.577,-15.18,-12.49,-3.184,26.996,0.0,219.34,,229.0,220.0,-13.256,2.975,-8.774,24.2
1512.0,2.874,0.752,-34.732,3.218,9.451,4.877,35.511,4.492,-25.388,-2.735,0.0,37.384,37.825,9.57,3.39,-13.908,-11.55,-15.187,-12.521,-3.183,27.01,0.0,219.04,,229.0,220.0,-13.29,2.973,-8.747,24.211
1512.5,2.874,0.752,-34.732,3.218,9.451,4.877,35.511,4.492,-25.388,-2.735,0.0,37.4,37.8,9.57,3.39,-13.958,-11.55,-15.159,-12.504,-3.183,27.01,0.0,219.04,,229.0,220.0,-13.292,2.972,-8.753,24.232
1513.0,2.63,0.663,-35.089,3.216,9.495,4.877,35.511,4.492,-25.388,-2.735,0.0,37.4,37.8,9.577,3.388,-13.914,-11.536,-15.181,-12.495,-3.183,27.01,0.0,219.34,,229.0,220.0,-13.293,2.97,-8.761,24.241
1513.5,2.63,0.663,-35.089,3.216,9.495,4.877,35.511,4.492,-25.388,-2.735,0.0,37.4,37.8,9.577,3.388,-13.826,-11.539,-15.142,-12.472,-3.183,27.01,0.0,219.34,,229.0,220.0,-13.281,2.965,-8.764,24.222
1514.0,2.63,0.663,-35.089,3.216,9.495,4.877,35.511,4.492,-25.388,-2.735,0.0,37.4,37.8,9.577,3.388,-13.839,-11.551,-15.124,-12.452,-3.183,27.01,0.0,219.54,,229.0,220.0,-13.245,2.959,-8.766,24.208
1514.5,2.63,0.663,-35.089,3.216,9.495,4.877,35.511,4.492,-25.388,-2.735,0.0,37.4,37.8,9.577,3.388,-13.904,-11.521,-15.129,-12.469,-3.183,27.01,0.0,219.54,,229.0,220.0,-13.241,2.954,-8.753,24.217
1515.0,2.63,0.663,-35.089,3.216,9.495,4.834,35.525,4.495,-25.375,-2.728,0.0,37.403,37.979,9.577,3.388,-13.857,-11.546,-15.152,-12.463,-3.174,27.022,0.0,219.04,,229.0,220.0,-13.256,2.948,-8.753,24.201
1515.5,2.63,0.663,-35.089,3.216,9.495,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.577,3.388,-13.895,-11.545,-15.183,-12.45,-3.174,27.022,0.0,219.04,,229.0,220.0,-13.254,2.943,-8.742,24.186
1516.0,2.63,0.663,-35.089,3.216,9.495,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.577,3.388,-13.873,-11.556,-15.183,-12.503,-3.174,27.022,0.0,218.54,,230.0,220.0,-13.269,2.938,-8.758,24.044
1516.5,3.49,0.84,-35.087,3.26,9.533,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.493,3.104,-13.861,-11.536,-15.089,-12.476,-3.174,27.022,0.0,218.54,,230.0,220.0,-13.279,2.933,-8.738,24.008
1517.0,3.49,0.84,-35.087,3.26,9.533,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.493,3.104,-13.801,-11.496,-15.04,-12.418,-3.174,27.022,0.0,218.84,,231.0,220.0,-13.241,2.942,-8.755,24.024
1517.5,3.49,0.84,-35.087,3.26,9.533,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.493,3.104,-13.849,-11.535,-15.139,-12.497,-3.174,27.022,0.0,218.84,,231.0,220.0,-13.189,2.951,-8.75,24.204
1518.0,3.49,0.84,-35.087,3.26,9.533,4.834,35.525,4.495,-25.375,-2.728,0.0,37.4,38.0,9.493,3.104,-13.861,-11.538,-15.155,-12.482,-3.174,27.022,0.0,219.54,,231.0,220.0,-13.255,2.96,-8.749,24.329
1518.5,3.49,0.84,-35.087,3.26,9.533,4.844,35.527,4.489,-25.365,-2.73,0.0,37.396,37.861,9.493,3.104,-13.906,-11.526,-15.16,-12.457,-3.168,27.017,0.0,219.54,,231.0,220.0,-13.259,2.969,-8.733,24.306
1519.0,3.49,0.84,-35.087,3.26,9.533,4.844,35.527,4.489,-25.365,-2.73,0.0,37.4,37.9,9.493,3.104,-13.925,-11.528,-15.109,-12.468,-3.168,27.017,0.0,219.24,,231.0,220.0,-13.262,2.977,-8.748,24.252
1519.5,3.071,0.743,-34.791,3.281,9.512,4.844,35.527,4.489,-25.365,-2.73,0.0,37.4,37.9,9.579,3.142,-13.937,-11.495,-15.127,-12.46,-3.168,27.017,0.0,219.24,,231.0,220.0,-13.257,2.986,-8.746,24.142
1520.0,3.071,0.743,-34.791,3.281,9.512,4.844,35.527,4.489,-25.365,-2.73,0.0,37.4,37.9,9.579,3.142,-13.887,-11.553,-15.181,-12.433,-3.168,27.017,0.0,218.84,,232.0,220.0,-13.255,2.987,-8.748,24.104
1520.5,3.071,0.743,-34.791,3.281,9.512,4.844,35.527,4.489,-25.365,-2.73,0.0,37.4,37.9,9.579,3.142,-13.841,-11.549,-15.132,-12.48,-3.168,27.017,0.0,218.84,,232.0,220.0,-13.264,2.988,-8.743,24.1
1521.0,3.071,0.743,-34.791,3.281,9.512,4.844,35.527,4.489,-25.365,-2.73,0.0,37.4,37.9,9.579,3.142,-13.886,-11.549,-15.196,-12.501,-3.168,27.017,0.0,220.94,,232.0,220.0,-13.251,2.99,-8.737,24.136
1521.5,3.071,0.743,-34.791,3.281,9.512,4.88,35.524,4.491,-25.362,-2.727,0.0,37.393,37.886,9.579,3.142,-13.889,-11.542,-15.181,-12.495,-3.176,27.013,0.0,220.94,,232.0,220.0,-13.283,2.991,-8.734,24.112
1522.0,3.071,0.743,-34.791,3.281,9.512,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.579,3.142,-13.948,-11.498,-15.146,-12.462,-3.176,27.013,0.0,220.94,,232.0,220.0,-13.277,2.992,-8.757,24.089
1522.5,3.071,0.743,-34.791,3.281,9.512,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.579,3.142,-13.856,-11.551,-15.178,-12.447,-3.176,27.013,0.0,220.94,,232.0,220.0,-13.264,2.994,-8.758,24.091
1523.0,2.909,0.778,-34.488,3.255,9.408,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.567,3.276,-13.87,-11.525,-15.086,-12.435,-3.176,27.013,0.0,220.64,,232.0,220.0,-13.258,2.995,-8.734,24.084
1523.5,2.909,0.778,-34.488,3.255,9.408,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.567,3.276,-13.766,-11.513,-15.11,-12.444,-3.176,27.013,0.0,220.64,,232.0,220.0,-13.229,2.994,-8.739,24.153
1524.0,2.909,0.778,-34.488,3.255,9.408,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.567,3.276,-13.856,-11.521,-15.12,-12.448,-3.176,27.013,0.0,221.64,,231.0,220.0,-13.208,2.992,-8.714,24.133
1524.5,2.909,0.778,-34.488,3.255,9.408,4.88,35.524,4.491,-25.362,-2.727,0.0,37.4,37.9,9.567,3.276,-13.88,-11.532,-15.181,-12.452,-3.176,27.013,0.0,221.64,,231.0,220.0,-13.236,2.991,-8.711,24.172
1525.0,2.909,0.778,-34.488,3.255,9.408,4.905,35.531,4.488,-25.355,-2.754,0.0,37.397,37.806,9.567,3.276,-13.895,-11.507,-15.133,-12.472,-3.183,27.012,0.0,221.64,,230.0,220.0,-13.261,2.989,-8.716,24.211
1525.5,2.909,0.778,-34.488,3.255,9.408,4.905,35.531,4.488,-25.355,-2.754,0.0,37.4,37.8,9.567,3.276,-13.914,-11.491,-15.129,-12.479,-3.183,27.012,0.0,221.64,,230.0,220.0,-13.252,2.988,-8.699,24.271
1526.0,2.938,0.812,-34.075,3.318,9.461,4.905,35.531,4.488,-25.355,-2.754,0.0,37.4,37.8,9.562,3.195,-13.903,-11.511,-15.115,-12.452,-3.183,27.012,0.0,221.54,,229.0,220.0,-13.253,2.987,-8.718,24.294
1526.5,2.938,0.812,-34.075,3.318,9.461,4.905,35.531,4.488,-25.355,-2.754,0.0,37.4,37.8,9.562,3.195,-13.94,-11.509,-15.143,-12.454,-3.183,27.012,0.0,221.54,,229.0,220.0,-13.245,2.986,-8.723,24.294
1527.0,2.938,0.812,-34.075,3.318,9.461,4.905,35.531,4.488,-25.355,-2.754,0.0,37.4,37.8,9.562,3.195,-13.925,-11.498,-15.144,-12.459,-3.183,27.012,0.0,220.54,,229.0,220.0,-13.262,2.985,-8.704,24.258
1527.5,2.938,0.812,-34.075,3.318,9.461,4.905,35.531,4.488,-25.355,-2.754,0.0,37.4,37.8,9.562,3.195,-13.945,-11.507,-15.172,-12.468,-3.183,27.012,0.0,220.54,,229.0,220.0,-13.256,2.985,-8.706,24.181
1528.0,2.938,0.812,-34.075,3.318,9.461,4.841,35.521,4.477,-25.349,-2.74,0.0,37.39,37.75,9.562,3.195,-13.915,-11.483,-15.133,-12.453,-3.186,27.01,0.0,219.74,,229.0,220.0,-13.273,2.984,-8.711,24.109
1528.5,2.938,0.812,-34.075,3.318,9.461,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.562,3.195,-13.913,-11.557,-15.211,-12.51,-3.186,27.01,0.0,219.74,,229.0,220.0,-13.246,2.983,-8.721,24.062
1529.0,2.676,0.687,-34.274,3.26,9.456,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.612,3.282,-13.887,-11.544,-15.195,-12.514,-3.186,27.01,0.0,220.34,,229.0,220.0,-13.298,2.982,-8.714,24.029
1529.5,2.676,0.687,-34.274,3.26,9.456,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.612,3.282,-13.965,-11.55,-15.207,-12.518,-3.186,27.01,0.0,220.34,,229.0,220.0,-13.285,2.977,-8.725,23.976
1530.0,2.676,0.687,-34.274,3.26,9.456,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.612,3.282,-13.925,-11.542,-15.217,-12.45,-3.186,27.01,0.0,219.74,,229.0,220.0,-13.31,2.972,-8.729,23.921
1530.5,2.676,0.687,-34.274,3.26,9.456,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.612,3.282,-13.874,-11.561,-15.187,-12.517,-3.186,27.01,0.0,219.74,,229.0,220.0,-13.284,2.967,-8.718,23.85
1531.0,2.676,0.687,-34.274,3.26,9.456,4.841,35.521,4.477,-25.349,-2.74,0.0,37.4,37.7,9.612,3.282,-13.895,-11.561,-15.183,-12.496,-3.186,27.01,0.0,219.04,,229.0,220.0,-13.285,2.963,-8.73,23.862
1531.5,2.676,0.687,-34.274,3.26,9.456,4.85,35.523,4.484,-25.351,-2.747,0.0,37.384,37.666,9.612,3.282,-13.879,-11.529,-15.189,-12.504,-3.179,27.0,0.0,219.04,,229.0,220.0,-13.284,2.958,-8.723,23.915
1532.0,2.676,0.687,-34.274,3.26,9.456,4.85,35.523,4.484,-25.351,-2.747,0.0,37.4,37.7,9.612,3.282,-13.906,-11.544,-15.157,-12.495,-3.179,27.0,0.0,218.84,,230.0,220.0,-13.275,2.953,-8.733,24.001
1532.5,2.695,0.704,-34.681,3.281,9.495,4.85,35.523,4.484,-25.351,-2.747,0.0,37.4,37.7,9.531,3.15,-13.847,-11.55,-15.176,-12.449,-3.179,27.0,0.0,218.84,,230.0,220.0,-13.276,2.949,-8.727,24.032
1533.0,2.695,0.704,-34.681,3.281,9.495,4.85,35.523,4.484,-25.351,-2.747,0.0,37.4,37.7,9.531,3.15,-13.879,-11.521,-15.176,-12.488,-3.179,27.0,0.0,218.64,,231.0,220.0,-13.256,2.945,-8.712,23.957
1533.5,2.695,0.704,-34.681,3.281,9.495,4.85,35.523,4.484,-25.351,-2.747,0.0,37.4,37.7,9.531,3.15,-13.884,-11.54,-15.158,-12.476,-3.179,27.0,0.0,218.64,,231.0,220.0,-13.266,2.94,-8.712,23.92
1534.0,2.695,0.704,-34.681,3.281,9.495,4.85,35.523,4.484,-25.351,-2.747,0.0,37.4,37.7,9.531,3.15,-13.855,-11.544,-15.163,-12.478,-3.179,27.0,0.0,220.04,,231.0,220.0,-13.265,2.936,-8.73,23.894
1534.5,2.695,0.704,-34.681,3.281,9.495,4.836,35.525,4.475,-25.369,-2.745,0.0,37.39,37.68,9.531,3.15,-13.908,-11.518,-15.148,-12.482,-3.192,26.999,0.0,220.04,,231.0,220.0,-13.26,2.932,-8.72,23.862
1535.0,2.695,0.704,-34.681,3.281,9.495,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.531,3.15,-13.807,-11.529,-15.122,-12.451,-3.192,26.999,0.0,220.24,,231.0,220.0,-13.264,2.929,-8.723,23.906
1535.5,3.011,0.831,-34.182,3.326,9.504,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.572,3.177,-13.782,-11.513,-15.079,-12.469,-3.192,26.999,0.0,220.24,,231.0,220.0,-13.227,2.925,-8.7,24.015
1536.0,3.011,0.831,-34.182,3.326,9.504,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.572,3.177,-13.902,-11.519,-15.153,-12.474,-3.192,26.999,0.0,220.14,,231.0,220.0,-13.21,2.926,-8.715,24.092
1536.5,3.011,0.831,-34.182,3.326,9.504,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.572,3.177,-13.868,-11.535,-15.158,-12.437,-3.192,26.999,0.0,220.14,,231.0,220.0,-13.262,2.928,-8.7,24.108
1537.0,3.011,0.831,-34.182,3.326,9.504,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.572,3.177,-13.819,-11.539,-15.107,-12.467,-3.192,26.999,0.0,221.14,,230.0,220.0,-13.249,2.929,-8.715,24.143
1537.5,3.011,0.831,-34.182,3.326,9.504,4.836,35.525,4.475,-25.369,-2.745,0.0,37.4,37.7,9.572,3.177,-13.856,-11.547,-15.137,-12.417,-3.192,26.999,0.0,221.14,,230.0,220.0,-13.233,2.93,-8.7,24.136
1538.0,3.011,0.831,-34.182,3.326,9.504,4.864,35.529,4.482,-25.361,-2.757,0.0,37.378,37.627,9.572,3.177,-13.853,-11.538,-15.151,-12.447,-3.195,27.002,0.0,221.34,,229.0,220.0,-13.239,2.932,-8.707,24.143
1538.5,3.011,0.831,-34.182,3.326,9.504,4.864,35.529,4.482,-25.361,-2.757,0.0,37.4,37.6,9.572,3.177,-13.869,-11.51,-15.125,-12.43,-3.195,27.002,0.0,221.34,,229.0,220.0,-13.247,2.933,-8.706,24.158
1539.0,2.852,0.76,-33.671,3.253,9.381,4.864,35.529,4.482,-25.361,-2.757,0.0,37.4,37.6,9.752,3.239,-13.899,-11.514,-15.147,-12.459,-3.195,27.002,0.0,221.74,,228.0,220.0,-13.234,2.934,-8.688,24.176
1539.5,2.852,0.76,-33.671,3.253,9.381,4.864,35.529,4.482,-25.361,-2.757,0.0,37.4,37.6,9.752,3.239,-13.924,-11.502,-15.154,-12.465,-3.195,27.002,0.0,221.74,,228.0,220.0,-13.254,2.933,-8.701,24.201
1540.0,2.852,0.76,-33.671,3.253,9.381,4.864,35.529,4.482,-25.361,-2.757,0.0,37.4,37.6,9.752,3.239,-13.913,-11.544,-15.203,-12.5,-3.195,27.002,0.0,219.24,,228.0,220.0,-13.261,2.932,-8.709,24.202
1540.5,2.852,0.76,-33.671,3.253,9.381,4.864,35.529,4.482,-25.361,-2.757,0.0,37.4,37.6,9.752,3.239,-13.865,-11.533,-15.159,-12.452,-3.195,27.002,0.0,219.24,,228.0,220.0,-13.29,2.93,-8.699,24.248
1541.0,2.852,0.76,-33.671,3.253,9.381,4.85,35.515,4.474,-25.343,-2.767,0.0,37.364,37.684,9.752,3.239,-13.886,-11.483,-15.097,-12.434,-3.208,26.991,0.0,219.44,,228.0,220.0,-13.252,2.929,-8.7,24.325
1541.5,2.852,0.76,-33.671,3.253,9.381,4.85,35.515,4.474,-25.343,-2.767,0.0,37.4,37.7,9.752,3.239,-13.885,-11.539,-15.172,-12.49,-3.208,26.991,0.0,219.44,,228.0,220.0,-13.225,2.928,-8.711,24.41
1542.0,3.364,0.791,-35.209,3.261,9.531,4.85,35.515,4.474,-25.343,-2.767,0.0,37.4,37.7,9.493,3.243,-13.896,-11.541,-15.181,-12.5,-3.208,26.991,0.0,220.34,,228.0,220.0,-13.271,2.926,-8.716,24.47
1542.5,3.364,0.791,-35.209,3.261,9.531,4.85,35.515,4.474,-25.343,-2.767,0.0,37.4,37.7,9.493,3.243,-13.891,-11.501,-15.089,-12.409,-3.208,26.991,0.0,220.34,,228.0,220.0,-13.28,2.934,-8.713,24.481
1543.0,3.364,0.791,-35.209,3.261,9.531,4.85,35.515,4.474,-25.343,-2.767,0.0,37.4,37.7,9.493,3.243,-13.847,-11.541,-15.132,-12.483,-3.208,26.991,0.0,219.84,,228.0,220.0,-13.222,2.941,-8.705,24.521
1543.5,3.364,0.791,-35.209,3.261,9.531,4.85,35.515,4.474,-25.343,-2.767,0.0,37.4,37.7,9.493,3.243,-13.891,-11.509,-15.115,-12.463,-3.208,26.991,0.0,219.84,,228.0,220.0,-13.251,2.948,-8.692,24.565
1544.0,3.364,0.791,-35.209,3.261,9.531,4.866,35.516,4.474,-25.354,-2.77,0.0,37.363,37.616,9.493,3.243,-13.846,-11.525,-15.161,-12.49,-3.216,26.991,0.0,218.74,,229.0,220.0,-13.245,2.954,-8.7,24.555
1544.5,3.364,0.791,-35.209,3.261,9.531,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.493,3.243,-13.848,-11.531,-15.161,-12.483,-3.216,26.991,0.0,218.74,,229.0,220.0,-13.255,2.961,-8.689,24.591
1545.0,3.364,0.791,-35.209,3.261,9.531,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.493,3.243,-13.842,-11.542,-15.179,-12.498,-3.216,26.991,0.0,218.74,,230.0,220.0,-13.256,2.968,-8.723,24.517
1545.5,3.084,0.708,-35.209,3.249,9.545,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.502,3.28,-13.854,-11.534,-15.143,-12.458,-3.216,26.991,0.0,218.74,,230.0,220.0,-13.265,2.974,-8.696,24.485
1546.0,3.084,0.708,-35.209,3.249,9.545,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.502,3.28,-13.922,-11.49,-15.132,-12.468,-3.216,26.991,0.0,218.64,,231.0,220.0,-13.247,2.976,-8.712,24.426
1546.5,3.084,0.708,-35.209,3.249,9.545,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.502,3.28,-13.859,-11.493,-15.114,-12.448,-3.216,26.991,0.0,218.64,,231.0,220.0,-13.253,2.978,-8.688,24.369
1547.0,3.084,0.708,-35.209,3.249,9.545,4.866,35.516,4.474,-25.354,-2.77,0.0,37.4,37.6,9.502,3.28,-13.872,-11.512,-15.106,-12.467,-3.216,26.991,0.0,220.54,,231.0,220.0,-13.229,2.98,-8.682,24.316
1547.5,3.084,0.708,-35.209,3.249,9.545,4.883,35.524,4.464,-25.345,-2.77,0.0,37.356,37.557,9.502,3.28,-13.787,-11.49,-15.076,-12.448,-3.207,26.985,0.0,220.54,,231.0,220.0,-13.239,2.981,-8.674,24.272
1548.0,3.084,0.708,-35.209,3.249,9.545,4.883,35.524,4.464,-25.345,-2.77,0.0,37.4,37.6,9.502,3.28,-13.838,-11.501,-15.087,-12.421,-3.207,26.985,0.0,220.94,,231.0,220.0,-13.2,2.983,-8.691,24.251
1548.5,2.443,0.645,-34.001,3.285,9.531,4.883,35.524,4.464,-25.345,-2.77,0.0,37.4,37.6,9.586,3.167,-13.912,-11.535,-15.164,-12.468,-3.207,26.985,0.0,220.94,,231.0,220.0,-13.212,2.985,-8.695,24.204
1549.0,2.443,0.645,-34.001,3.285,9.531,4.883,35.524,4.464,-25.345,-2.77,0.0,37.4,37.6,9.586,3.167,-13.801,-11.514,-15.111,-12.469,-3.207,26.985,0.0,220.54,,231.0,220.0,-13.27,2.976,-8.669,24.12
1549.5,2.443,0.645,-34.001,3.285,9.531,4.883,35.524,4.464,-25.345,-2.77,0.0,37.4,37.6,9.586,3.167,-13.813,-11.508,-15.127,-12.437,-3.207,26.985,0.0,220.54,,231.0,220.0,-13.224,2.967,-8.685,24.044
1550.0,2.443,0.645,-34.001,3.285,9.531,4.883,35.524,4.464,-25.345,-2.77,0.0,37.4,37.6,9.586,3.167,-13.829,-11.507,-15.123,-12.454,-3.207,26.985,0.0,222.24,,230.0,220.0,-13.222,2.958,-8.67,24.038
1550.5,2.443,0.645,-34.001,3.285,9.531,4.83,35.512,4.461,-25.362,-2.781,0.0,37.336,37.616,9.586,3.167,-13.852,-11.486,-15.135,-12.452,-3.205,26.976,0.0,222.24,,230.0,220.0,-13.228,2.95,-8.686,24.077
1551.0,2.443,0.645,-34.001,3.285,9.531,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.586,3.167,-13.797,-11.477,-15.109,-12.443,-3.205,26.976,0.0,221.54,,229.0,220.0,-13.231,2.942,-8.686,24.114
1551.5,2.443,0.645,-34.001,3.285,9.531,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.586,3.167,-13.892,-11.487,-15.088,-12.421,-3.205,26.976,0.0,221.54,,229.0,220.0,-13.206,2.933,-8.682,24.159
1552.0,3.443,0.804,-35.209,3.214,9.499,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.535,3.337,-13.816,-11.491,-15.057,-12.397,-3.205,26.976,0.0,221.64,,228.0,220.0,-13.222,2.925,-8.692,24.204
1552.5,3.443,0.804,-35.209,3.214,9.499,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.535,3.337,-13.795,-11.53,-15.095,-12.44,-3.205,26.976,0.0,221.64,,228.0,220.0,-13.19,2.934,-8.684,24.279
1553.0,3.443,0.804,-35.209,3.214,9.499,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.535,3.337,-13.855,-11.48,-15.105,-12.454,-3.205,26.976,0.0,219.14,,228.0,220.0,-13.215,2.942,-8.682,24.321
1553.5,3.443,0.804,-35.209,3.214,9.499,4.83,35.512,4.461,-25.362,-2.781,0.0,37.3,37.6,9.535,3.337,-13.826,-11.522,-15.127,-12.425,-3.205,26.976,0.0,219.14,,228.0,220.0,-13.223,2.951,-8.697,24.583
1554.0,3.443,0.804,-35.209,3.214,9.499,4.813,35.51,4.457,-25.351,-2.767,0.0,37.329,37.55,9.535,3.337,-13.799,-11.531,-15.128,-12.464,-3.222,26.982,0.0,219.34,,228.0,220.0,-13.225,2.959,-8.684,24.827
1554.5,3.443,0.804,-35.209,3.214,9.499,4.813,35.51,4.457,-25.351,-2.767,0.0,37.3,37.6,9.535,3.337,-13.831,-11.538,-15.132,-12.449,-3.222,26.982,0.0,219.34,,228.0,220.0,-13.231,2.967,-8.679,24.896
1555.0,2.67,0.71,-33.363,3.299,9.447,4.813,35.51,4.457,-25.351,-2.767,0.0,37.3,37.6,9.699,3.166,-13.816,-11.498,-15.138,-12.429,-3.222,26.982,0.0,218.94,,229.0,220.0,-13.237,2.974,-8.689,24.851
1555.5,2.67,0.71,-33.363,3.299,9.447,4.813,35.51,4.457,-25.351,-2.767,0.0,37.3,37.6,9.699,3.166,-13.804,-11.479,-15.08,-12.374,-3.222,26.982,0.0,218.94,,229.0,220.0,-13.22,2.969,-8.671,24.82
1556.0,2.67,0.71,-33.363,3.299,9.447,4.813,35.51,4.457,-25.351,-2.767,0.0,37.3,37.6,9.699,3.166,-13.843,-11.433,-15.013,-12.362,-3.222,26.982,0.0,219.34,,229.0,220.0,-13.184,2.964,-8.673,24.893
1556.5,2.67,0.71,-33.363,3.299,9.447,4.813,35.51,4.457,-25.351,-2.767,0.0,37.3,37.6,9.699,3.166,-13.737,-11.49,-15.065,-12.406,-3.222,26.982,0.0,219.34,,229.0,220.0,-13.163,2.96,-8.678,24.909
1557.0,2.67,0.71,-33.363,3.299,9.447,4.844,35.515,4.469,-25.358,-2.762,0.0,37.323,37.56,9.699,3.166,-13.803,-11.452,-15.017,-12.405,-3.202,26.976,0.0,218.44,,230.0,220.0,-13.174,2.955,-8.673,24.92
1557.5,2.67,0.71,-33.363,3.299,9.447,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.699,3.166,-13.771,-11.464,-15.088,-12.387,-3.202,26.976,0.0,218.44,,230.0,220.0,-13.169,2.95,-8.666,24.853
1558.0,2.67,0.71,-33.363,3.299,9.447,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.699,3.166,-13.776,-11.462,-15.045,-12.392,-3.202,26.976,0.0,218.34,,231.0,220.0,-13.178,2.946,-8.638,24.839
1558.5,3.052,0.819,-34.327,3.267,9.435,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.626,3.284,-13.752,-11.448,-15.069,-12.394,-3.202,26.976,0.0,218.34,,231.0,220.0,-13.169,2.941,-8.659,24.845
1559.0,3.052,0.819,-34.327,3.267,9.435,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.626,3.284,-13.787,-11.448,-15.058,-12.385,-3.202,26.976,0.0,217.94,,232.0,220.0,-13.166,2.943,-8.652,24.858
1559.5,3.052,0.819,-34.327,3.267,9.435,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.626,3.284,-13.865,-11.443,-15.066,-12.38,-3.202,26.976,0.0,217.94,,232.0,220.0,-13.169,2.945,-8.643,24.856
1560.0,3.052,0.819,-34.327,3.267,9.435,4.844,35.515,4.469,-25.358,-2.762,0.0,37.3,37.6,9.626,3.284,-13.855,-11.421,-15.043,-12.371,-3.202,26.976,0.0,220.34,,232.0,220.0,-13.188,2.946,-8.655,24.865
1560.5,3.052,0.819,-34.327,3.267,9.435,4.847,35.504,4.449,-25.34,-2.779,0.0,37.303,37.468,9.626,3.284,-13.83,-11.455,-15.065,-12.378,-3.219,26.968,0.0,220.34,,232.0,220.0,-13.172,2.948,-8.661,24.866
1561.0,3.052,0.819,-34.327,3.267,9.435,4.847,35.504,4.449,-25.34,-2.779,0.0,37.3,37.5,9.626,3.284,-13.746,-11.472,-15.085,-12.425,-3.219,26.968,0.0,219.84,,232.0,220.0,-13.182,2.95,-8.657,24.855
1561.5,3.64,0.86,-35.209,3.207,9.586,4.847,35.504,4.449,-25.34,-2.779,0.0,37.3,37.5,9.407,3.319,-13.747,-11.474,-14.987,-12.38,-3.219,26.968,0.0,219.84,,232.0,220.0,-13.182,2.952,-8.65,24.922
1562.0,3.64,0.86,-35.209,3.207,9.586,4.847,35.504,4.449,-25.34,-2.779,0.0,37.3,37.5,9.407,3.319,-13.819,-11.415,-15.003,-12.363,-3.219,26.968,0.0,219.84,,232.0,220.0,-13.147,2.963,-8.665,24.981
1562.5,3.64,0.86,-35.209,3.207,9.586,4.847,35.504,4.449,-25.34,-2.779,0.0,37.3,37.5,9.407,3.319,-13.821,-11.502,-15.114,-12.448,-3.219,26.968,0.0,219.84,,232.0,220.0,-13.15,2.974,-8.669,24.973
1563.0,3.64,0.86,-35.209,3.207,9.586,4.847,35.504,4.449,-25.34,-2.779,0.0,37.3,37.5,9.407,3.319,-13.816,-11.505,-15.106,-12.429,-3.219,26.968,0.0,221.64,,231.0,220.0,-13.221,2.985,-8.655,24.956
1563.5,3.64,0.86,-35.209,3.207,9.586,4.85,35.51,4.448,-25.319,-2.785,0.0,37.299,37.532,9.407,3.319,-13.898,-11.514,-15.174,-12.42,-3.217,26.971,0.0,221.64,,231.0,220.0,-13.214,2.996,-8.671,25.076
1564.0,3.64,0.86,-35.209,3.207,9.586,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.407,3.319,-13.868,-11.479,-15.12,-12.445,-3.217,26.971,0.0,222.24,,230.0,220.0,-13.252,3.006,-8.669,25.229
1564.5,2.046,0.6,-34.085,3.273,9.453,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.602,3.257,-13.888,-11.534,-15.193,-12.48,-3.217,26.971,0.0,222.24,,230.0,220.0,-13.228,3.017,-8.673,25.326
1565.0,2.046,0.6,-34.085,3.273,9.453,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.602,3.257,-13.869,-11.504,-15.172,-12.496,-3.217,26.971,0.0,222.14,,229.0,220.0,-13.274,3.001,-8.662,25.347
1565.5,2.046,0.6,-34.085,3.273,9.453,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.602,3.257,-13.877,-11.496,-15.194,-12.466,-3.217,26.971,0.0,222.14,,229.0,220.0,-13.26,2.985,-8.669,25.412
1566.0,2.046,0.6,-34.085,3.273,9.453,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.602,3.257,-13.856,-11.498,-15.118,-12.422,-3.217,26.971,0.0,220.64,,229.0,220.0,-13.258,2.97,-8.674,25.567
1566.5,2.046,0.6,-34.085,3.273,9.453,4.85,35.51,4.448,-25.319,-2.785,0.0,37.3,37.5,9.602,3.257,-13.872,-11.471,-15.097,-12.426,-3.217,26.971,0.0,220.64,,229.0,220.0,-13.224,2.954,-8.693,25.563
1567.0,2.046,0.6,-34.085,3.273,9.453,4.855,35.508,4.452,-25.33,-2.782,0.0,37.276,37.415,9.602,3.257,-13.81,-11.48,-15.105,-12.427,-3.22,26.97,0.0,220.64,,229.0,220.0,-13.216,2.94,-8.676,25.379
1567.5,2.046,0.6,-34.085,3.273,9.453,4.855,35.508,4.452,-25.33,-2.782,0.0,37.3,37.4,9.602,3.257,-13.863,-11.467,-15.107,-12.447,-3.22,26.97,0.0,220.64,,229.0,220.0,-13.205,2.925,-8.663,25.331
1568.0,2.943,0.809,-34.125,3.299,9.39,4.855,35.508,4.452,-25.33,-2.782,0.0,37.3,37.4,9.549,3.145,-13.887,-11.482,-15.075,-12.445,-3.22,26.97,0.0,220.24,,229.0,220.0,-13.221,2.91,-8.66,25.291
1568.5,2.943,0.809,-34.125,3.299,9.39,4.855,35.508,4.452,-25.33,-2.782,0.0,37.3,37.4,9.549,3.145,-13.89,-11.457,-15.118,-12.418,-3.22,26.97,0.0,220.24,,229.0,220.0,-13.222,2.911,-8.671,25.244
1569.0,2.943,0.809,-34.125,3.299,9.39,4.855,35.508,4.452,-25.33,-2.782,0.0,37.3,37.4,9.549,3.145,-13.905,-11.527,-15.189,-12.482,-3.22,26.97,0.0,218.74,,230.0,220.0,-13.221,2.912,-8.68,25.203
1569.5,2.943,0.809,-34.125,3.299,9.39,4.855,35.508,4.452,-25.33,-2.782,0.0,37.3,37.4,9.549,3.145,-13.871,-11.507,-15.142,-12.436,-3.22,26.97,0.0,218.74,,230.0,220.0,-13.276,2.912,-8.676,25.145
1570.0,2.943,0.809,-34.125,3.299,9.39,4.879,35.519,4.454,-25.32,-2.77,0.0,37.269,37.399,9.549,3.145,-13.887,-11.484,-15.132,-12.436,-3.223,26.976,0.0,218.94,,231.0,220.0,-13.239,2.913,-8.675,25.112
1570.5,2.943,0.809,-34.125,3.299,9.39,4.879,35.519,4.454,-25.32,-2.77,0.0,37.3,37.4,9.549,3.145,-13.876,-11.514,-15.149,-12.4,-3.223,26.976,0.0,218.94,,231.0,220.0,-13.235,2.913,-8.697,25.021
1571.0,2.982,0.783,-33.813,3.283,9.445,4.879,35.519,4.454,-25.32,-2.77,0.0,37.3,37.4,9.675,3.262,-13.803,-11.526,-15.076,-12.434,-3.223,26.976,0.0,219.14,,231.0,220.0,-13.235,2.914,-8.691,24.976
1571.5,2.982,0.783,-33.813,3.283,9.445,4.879,35.519,4.454,-25.32,-2.77,0.0,37.3,37.4,9.675,3.262,-13.833,-11.517,-15.088,-12.453,-3.223,26.976,0.0,219.14,,231.0,220.0,-13.21,2.915,-8.691,24.921
1572.0,2.982,0.783,-33.813,3.283,9.445,4.879,35.519,4.454,-25.32,-2.77,0.0,37.3,37.4,9.675,3.262,-13.754,-11.48,-15.089,-12.409,-3.223,26.976,0.0,219.34,,231.0,220.0,-13.223,2.916,-8.687,24.914
1572.5,2.982,0.783,-33.813,3.283,9.445,4.879,35.519,4.454,-25.32,-2.77,0.0,37.3,37.4,9.675,3.262,-13.831,-11.502,-15.151,-12.439,-3.223,26.976,0.0,219.34,,231.0,220.0,-13.183,2.917,-8.681,24.919
1573.0,2.982,0.783,-33.813,3.283,9.445,4.837,35.513,4.469,-25.319,-2.779,0.0,37.252,37.387,9.675,3.262,-13.833,-11.486,-15.103,-12.411,-3.233,26.977,0.0,221.44,,230.0,220.0,-13.231,2.918,-8.652,24.905
1573.5,2.982,0.783,-33.813,3.283,9.445,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.675,3.262,-13.835,-11.408,-15.029,-12.385,-3.233,26.977,0.0,221.44,,230.0,220.0,-13.208,2.919,-8.677,24.908
1574.0,2.982,0.783,-33.813,3.283,9.445,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.675,3.262,-13.79,-11.488,-15.076,-12.411,-3.233,26.977,0.0,220.84,,230.0,220.0,-13.164,2.92,-8.656,24.848
1574.5,2.7,0.716,-33.754,3.289,9.392,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.748,3.249,-13.786,-11.483,-15.099,-12.41,-3.233,26.977,0.0,220.84,,230.0,220.0,-13.191,2.921,-8.65,24.842
1575.0,2.7,0.716,-33.754,3.289,9.392,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.748,3.249,-13.794,-11.473,-15.102,-12.371,-3.233,26.977,0.0,221.24,,229.0,220.0,-13.195,2.917,-8.654,24.869
1575.5,2.7,0.716,-33.754,3.289,9.392,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.748,3.249,-13.863,-11.486,-15.089,-12.443,-3.233,26.977,0.0,221.24,,229.0,220.0,-13.185,2.914,-8.651,24.879
1576.0,2.7,0.716,-33.754,3.289,9.392,4.837,35.513,4.469,-25.319,-2.779,0.0,37.3,37.4,9.748,3.249,-13.877,-11.42,-15.061,-12.366,-3.233,26.977,0.0,220.44,,229.0,220.0,-13.22,2.91,-8.674,24.868
1576.5,2.7,0.716,-33.754,3.289,9.392,4.81,35.508,4.469,-25.314,-2.778,0.0,37.239,37.323,9.748,3.249,-13.773,-11.505,-15.086,-12.422,-3.21,26.972,0.0,220.44,,229.0,220.0,-13.181,2.907,-8.655,24.863
1577.0,2.7,0.716,-33.754,3.289,9.392,4.81,35.508,4.469,-25.314,-2.778,0.0,37.2,37.3,9.748,3.249,-13.843,-11.437,-15.013,-12.398,-3.21,26.972,0.0,220.14,,229.0,220.0,-13.197,2.904,-8.658,24.779
1577.5,3.347,0.866,-34.6,3.275,9.391,4.81,35.508,4.469,-25.314,-2.778,0.0,37.2,37.3,9.545,3.245,-13.756,-11.471,-15.093,-12.399,-3.21,26.972,0.0,220.14,,229.0,220.0,-13.173,2.9,-8.66,24.818
1578.0,3.347,0.866,-34.6,3.275,9.391,4.81,35.508,4.469,-25.314,-2.778,0.0,37.2,37.3,9.545,3.245,-13.852,-11.474,-15.079,-12.417,-3.21,26.972,0.0,220.24,,229.0,220.0,-13.18,2.907,-8.632,24.796
1578.5,3.347,0.866,-34.6,3.275,9.391,4.81,35.508,4.469,-25.314,-2.778,0.0,37.2,37.3,9.545,3.245,-13.864,-11.496,-15.181,-12.457,-3.21,26.972,0.0,220.24,,229.0,220.0,-13.206,2.915,-8.641,24.788
1579.0,3.347,0.866,-34.6,3.275,9.391,4.81,35.508,4.469,-25.314,-2.778,0.0,37.2,37.3,9.545,3.245,-13.835,-11.479,-15.062,-12.403,-3.21,26.972,0.0,218.94,,230.0,220.0,-13.25,2.922,-8.651,24.783
1579.5,3.347,0.866,-34.6,3.275,9.391,4.828,35.499,4.469,-25.317,-2.774,0.0,37.221,37.345,9.545,3.245,-13.858,-11.488,-15.12,-12.409,-3.217,26.965,0.0,218.94,,230.0,220.0,-13.195,2.929,-8.649,24.79
1580.0,3.347,0.866,-34.6,3.275,9.391,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.545,3.245,-13.797,-11.518,-15.103,-12.45,-3.217,26.965,0.0,219.24,,230.0,220.0,-13.219,2.936,-8.64,24.762
1580.5,3.347,0.866,-34.6,3.275,9.391,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.545,3.245,-13.79,-11.507,-15.077,-12.433,-3.217,26.965,0.0,219.24,,230.0,220.0,-13.217,2.942,-8.652,24.795
1581.0,2.852,0.742,-34.357,3.271,9.475,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.533,3.132,-13.882,-11.486,-15.185,-12.429,-3.217,26.965,0.0,219.14,,230.0,220.0,-13.202,2.949,-8.669,24.784
1581.5,2.852,0.742,-34.357,3.271,9.475,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.533,3.132,-13.859,-11.499,-15.142,-12.456,-3.217,26.965,0.0,219.14,,230.0,220.0,-13.246,2.947,-8.649,24.782
1582.0,2.852,0.742,-34.357,3.271,9.475,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.533,3.132,-13.866,-11.491,-15.125,-12.471,-3.217,26.965,0.0,220.34,,230.0,220.0,-13.239,2.946,-8.658,24.776
1582.5,2.852,0.742,-34.357,3.271,9.475,4.828,35.499,4.469,-25.317,-2.774,0.0,37.2,37.3,9.533,3.132,-13.918,-11.46,-15.142,-12.446,-3.217,26.965,0.0,220.34,,230.0,220.0,-13.238,2.944,-8.673,24.78
1583.0,2.852,0.742,-34.357,3.271,9.475,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.273,9.533,3.132,-13.805,-11.502,-15.105,-12.456,-3.23,26.961,0.0,220.14,,230.0,220.0,-13.242,2.943,-8.658,24.768
1583.5,2.852,0.742,-34.357,3.271,9.475,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.3,9.533,3.132,-13.834,-11.499,-15.109,-12.445,-3.23,26.961,0.0,220.14,,230.0,220.0,-13.217,2.941,-8.681,24.695
1584.0,2.988,0.714,-35.209,3.206,9.502,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.3,9.452,3.182,-13.888,-11.508,-15.194,-12.483,-3.23,26.961,0.0,220.54,,230.0,220.0,-13.222,2.94,-8.67,24.567
1584.5,2.988,0.714,-35.209,3.206,9.502,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.3,9.452,3.182,-13.891,-11.504,-15.158,-12.453,-3.23,26.961,0.0,220.54,,230.0,220.0,-13.268,2.941,-8.672,24.456
1585.0,2.988,0.714,-35.209,3.206,9.502,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.3,9.452,3.182,-13.91,-11.466,-15.11,-12.421,-3.23,26.961,0.0,220.34,,230.0,220.0,-13.251,2.941,-8.657,24.393
1585.5,2.988,0.714,-35.209,3.206,9.502,4.864,35.496,4.482,-25.305,-2.781,0.0,37.2,37.3,9.452,3.182,-13.813,-11.505,-15.136,-12.438,-3.23,26.961,0.0,220.34,,230.0,220.0,-13.227,2.942,-8.675,24.367
1586.0,2.988,0.714,-35.209,3.206,9.502,4.889,35.502,4.469,-25.305,-2.786,0.0,37.185,37.219,9.452,3.182,-13.788,-11.515,-15.144,-12.448,-3.242,26.956,0.0,220.14,,230.0,220.0,-13.223,2.943,-8.676,24.334
1586.5,2.988,0.714,-35.209,3.206,9.502,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.452,3.182,-13.901,-11.494,-15.121,-12.41,-3.242,26.956,0.0,220.14,,230.0,220.0,-13.224,2.944,-8.674,24.313
1587.0,3.048,0.787,-33.81,3.324,9.482,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.648,3.038,-13.807,-11.508,-15.109,-12.403,-3.242,26.956,0.0,220.04,,230.0,220.0,-13.232,2.944,-8.655,24.301
1587.5,3.048,0.787,-33.81,3.324,9.482,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.648,3.038,-13.84,-11.447,-15.053,-12.394,-3.242,26.956,0.0,220.04,,230.0,220.0,-13.207,2.946,-8.685,24.297
1588.0,3.048,0.787,-33.81,3.324,9.482,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.648,3.038,-13.785,-11.51,-15.111,-12.424,-3.242,26.956,0.0,220.74,,230.0,220.0,-13.183,2.948,-8.658,24.25
1588.5,3.048,0.787,-33.81,3.324,9.482,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.648,3.038,-13.807,-11.511,-15.122,-12.444,-3.242,26.956,0.0,220.74,,230.0,220.0,-13.207,2.949,-8.654,24.195
1589.0,3.048,0.787,-33.81,3.324,9.482,4.889,35.502,4.469,-25.305,-2.786,0.0,37.2,37.2,9.648,3.038,-13.814,-11.515,-15.129,-12.452,-3.242,26.956,0.0,220.74,,230.0,220.0,-13.221,2.951,-8.665,24.132
1589.5,3.048,0.787,-33.81,3.324,9.482,4.907,35.487,4.455,-25.307,-2.797,0.0,37.161,37.227,9.648,3.038,-13.848,-11.459,-15.078,-12.403,-3.246,26.945,0.0,220.74,,230.0,220.0,-13.227,2.952,-8.66,24.072
1590.0,3.048,0.787,-33.81,3.324,9.482,4.907,35.487,4.455,-25.307,-2.797,0.0,37.2,37.2,9.648,3.038,-13.767,-11.467,-15.085,-12.413,-3.246,26.945,0.0,220.44,,230.0,220.0,-13.197,2.954,-8.646,24.079
1590.5,3.293,0.812,-35.209,3.219,9.493,4.907,35.487,4.455,-25.307,-2.797,0.0,37.2,37.2,9.467,3.359,-13.812,-11.44,-15.047,-12.389,-3.246,26.945,0.0,220.44,,230.0,220.0,-13.183,2.956,-8.634,24.087
1591.0,3.293,0.812,-35.209,3.219,9.493,4.907,35.487,4.455,-25.307,-2.797,0.0,37.2,37.2,9.467,3.359,-13.784,-11.473,-15.07,-12.414,-3.246,26.945,0.0,220.14,,230.0,220.0,-13.172,2.961,-8.626,24.12
1591.5,3.293,0.812,-35.209,3.219,9.493,4.907,35.487,4.455,-25.307,-2.797,0.0,37.2,37.2,9.467,3.359,-13.78,-11.487,-15.084,-12.424,-3.246,26.945,0.0,220.14,,230.0,220.0,-13.185,2.967,-8.645,24.156
1592.0,3.293,0.812,-35.209,3.219,9.493,4.907,35.487,4.455,-25.307,-2.797,0.0,37.2,37.2,9.467,3.359,-13.862,-11.489,-15.135,-12.439,-3.246,26.945,0.0,220.44,,230.0,220.0,-13.194,2.972,-8.651,24.224
1592.5,3.293,0.812,-35.209,3.219,9.493,4.894,35.501,4.477,-25.286,-2.795,0.0,37.159,37.227,9.467,3.359,-13.894,-11.482,-15.17,-12.446,-3.232,26.959,0.0,220.44,,230.0,220.0,-13.231,2.977,-8.64,24.249
1593.0,3.293,0.812,-35.209,3.219,9.493,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.467,3.359,-13.923,-11.477,-15.141,-12.466,-3.232,26.959,0.0,220.14,,230.0,220.0,-13.248,2.982,-8.646,24.254
1593.5,2.537,0.617,-35.209,3.228,9.512,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.439,3.346,-13.9,-11.517,-15.166,-12.469,-3.232,26.959,0.0,220.14,,230.0,220.0,-13.252,2.987,-8.674,24.351
1594.0,2.537,0.617,-35.209,3.228,9.512,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.439,3.346,-13.793,-11.495,-15.131,-12.438,-3.232,26.959,0.0,219.84,,230.0,220.0,-13.263,2.98,-8.662,24.486
1594.5,2.537,0.617,-35.209,3.228,9.512,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.439,3.346,-13.772,-11.489,-15.107,-12.416,-3.232,26.959,0.0,219.84,,230.0,220.0,-13.214,2.973,-8.661,24.581
1595.0,2.537,0.617,-35.209,3.228,9.512,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.439,3.346,-13.784,-11.5,-15.131,-12.431,-3.232,26.959,0.0,220.04,,230.0,220.0,-13.196,2.966,-8.66,24.565
1595.5,2.537,0.617,-35.209,3.228,9.512,4.894,35.501,4.477,-25.286,-2.795,0.0,37.2,37.2,9.439,3.346,-13.889,-11.496,-15.137,-12.445,-3.232,26.959,0.0,220.04,,230.0,220.0,-13.211,2.959,-8.641,24.585
1596.0,2.537,0.617,-35.209,3.228,9.512,4.846,35.494,4.491,-25.286,-2.792,0.0,37.143,37.22,9.439,3.346,-13.813,-11.493,-15.121,-12.456,-3.232,26.952,0.0,220.04,,230.0,220.0,-13.242,2.945,-8.651,24.564
1596.5,2.537,0.617,-35.209,3.228,9.512,4.846,35.494,4.491,-25.286,-2.792,0.0,37.1,37.2,9.439,3.346,-13.898,-11.484,-15.123,-12.431,-3.232,26.952,0.0,220.04,,230.0,220.0,-13.221,2.945,-8.66,24.555
1597.0,3.334,0.804,-35.209,3.187,9.515,4.846,35.494,4.491,-25.286,-2.792,0.0,37.1,37.2,9.46,3.113,-13.864,-11.465,-15.091,-12.419,-3.232,26.952,0.0,219.54,,230.0,220.0,-13.234,2.938,-8.663,24.536
1597.5,3.334,0.804,-35.209,3.187,9.515,4.846,35.494,4.491,-25.286,-2.792,0.0,37.1,37.2,9.46,3.113,-13.886,-11.451,-15.091,-12.41,-3.232,26.952,0.0,219.54,,230.0,220.0,-13.21,2.945,-8.666,24.602
1598.0,3.334,0.804,-35.209,3.187,9.515,4.846,35.494,4.491,-25.286,-2.792,0.0,37.1,37.2,9.46,3.113,-13.886,-11.458,-15.106,-12.443,-3.232,26.952,0.0,219.24,,230.0,220.0,-13.21,2.951,-8.644,24.594
1598.5,3.334,0.804,-35.209,3.187,9.515,4.846,35.494,4.491,-25.286,-2.792,0.0,37.1,37.2,9.46,3.113,-13.766,-11.471,-15.088,-12.432,-3.232,26.952,0.0,219.24,,230.0,220.0,-13.223,2.957,-8.642,24.606
1599.0,3.334,0.804,-35.209,3.187,9.515,4.869,35.494,4.476,-25.312,-2.801,0.0,37.126,37.206,9.46,3.113,-13.869,-11.479,-15.127,-12.459,-3.239,26.954,0.0,219.04,,230.0,220.0,-13.189,2.964,-8.644,24.49
1599.5,3.334,0.804,-35.209,3.187,9.515,4.869,35.494,4.476,-25.312,-2.801,0.0,37.1,37.2,9.46,3.113,-13.829,-11.48,-15.116,-12.437,-3.239,26.954,0.0,219.04,,230.0,220.0,-13.234,2.97,-8.637,24.344
1600.0,3.097,0.752,-35.209,3.242,9.518,4.869,35.494,4.476,-25.312,-2.801,0.0,37.1,37.2,9.46,3.322,-13.884,-11.455,-15.1,-12.421,-3.239,26.954,0.0,219.04,,230.0,220.0,-13.215,2.976,-8.624,24.303
1600.5,3.097,0.752,-35.209,3.242,9.518,4.869,35.494,4.476,-25.312,-2.801,0.0,37.1,37.2,9.46,3.322,-13.908,-11.459,-15.132,-12.445,-3.239,26.954,0.0,219.04,,230.0,220.0,-13.215,2.978,-8.623,24.349
1601.0,3.097,0.752,-35.209,3.242,9.518,4.869,35.494,4.476,-25.312,-2.801,0.0,37.1,37.2,9.46,3.322,-13.874,-11.489,-15.137,-12.449,-3.239,26.954,0.0,219.44,,230.0,220.0,-13.236,2.98,-8.631,24.378
1601.5,3.097,0.752,-35.209,3.242,9.518,4.869,35.494,4.476,-25.312,-2.801,0.0,37.1,37.2,9.46,3.322,-13.809,-11.466,-15.123,-12.432,-3.239,26.954,0.0,219.44,,230.0,220.0,-13.237,2.982,-8.627,24.396
