t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1602.0,3.097,0.752,-35.209,3.242,9.518,4.875,35.483,4.475,-25.292,-2.785,0.0,37.107,37.122,9.46,3.322,-13.796,-11.469,-15.094,-12.407,-3.227,26.959,0.0,218.94,,231.0,220.0,-13.207,2.983,-8.623,24.369
1602.5,3.097,0.752,-35.209,3.242,9.518,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.46,3.322,-13.867,-11.481,-15.133,-12.424,-3.227,26.959,0.0,218.94,,231.0,220.0,-13.191,2.985,-8.638,24.351
1603.0,3.097,0.752,-35.209,3.242,9.518,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.46,3.322,-13.804,-11.471,-15.109,-12.429,-3.227,26.959,0.0,218.84,,232.0,220.0,-13.226,2.987,-8.641,24.36
1603.5,2.842,0.726,-34.978,3.28,9.461,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.524,3.439,-13.821,-11.478,-15.128,-12.452,-3.227,26.959,0.0,218.84,,232.0,220.0,-13.203,2.989,-8.635,24.284
1604.0,2.842,0.726,-34.978,3.28,9.461,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.524,3.439,-13.857,-11.448,-15.105,-12.445,-3.227,26.959,0.0,218.34,,233.0,220.0,-13.22,2.987,-8.628,24.247
1604.5,2.842,0.726,-34.978,3.28,9.461,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.524,3.439,-13.801,-11.469,-15.099,-12.414,-3.227,26.959,0.0,218.34,,233.0,220.0,-13.214,2.984,-8.636,24.224
1605.0,2.842,0.726,-34.978,3.28,9.461,4.875,35.483,4.475,-25.292,-2.785,0.0,37.1,37.1,9.524,3.439,-13.884,-11.457,-15.139,-12.427,-3.227,26.959,0.0,219.94,,233.0,220.0,-13.196,2.982,-8.639,24.265
1605.5,2.842,0.726,-34.978,3.28,9.461,4.847,35.492,4.469,-25.276,-2.784,0.0,37.101,37.096,9.524,3.439,-13.749,-11.467,-15.084,-12.401,-3.231,26.952,0.0,219.94,,233.0,220.0,-13.227,2.98,-8.639,24.222
1606.0,2.842,0.726,-34.978,3.28,9.461,4.847,35.492,4.469,-25.276,-2.784,0.0,37.1,37.1,9.524,3.439,-13.763,-11.444,-15.029,-12.391,-3.231,26.952,0.0,219.24,,233.0,220.0,-13.175,2.977,-8.637,24.228
1606.5,2.547,0.656,-35.111,3.273,9.422,4.847,35.492,4.469,-25.276,-2.784,0.0,37.1,37.1,9.5,3.286,-13.85,-11.471,-15.105,-12.415,-3.231,26.952,0.0,219.24,,233.0,220.0,-13.157,2.975,-8.626,24.202
1607.0,2.547,0.656,-35.111,3.273,9.422,4.847,35.492,4.469,-25.276,-2.784,0.0,37.1,37.1,9.5,3.286,-13.836,-11.475,-15.144,-12.436,-3.231,26.952,0.0,220.44,,233.0,220.0,-13.21,2.968,-8.643,24.195
1607.5,2.547,0.656,-35.111,3.273,9.422,4.847,35.492,4.469,-25.276,-2.784,0.0,37.1,37.1,9.5,3.286,-13.807,-11.461,-15.081,-12.375,-3.231,26.952,0.0,220.44,,233.0,220.0,-13.223,2.961,-8.645,24.162
1608.0,2.547,0.656,-35.111,3.273,9.422,4.847,35.492,4.469,-25.276,-2.784,0.0,37.1,37.1,9.5,3.286,-13.739,-11.459,-15.044,-12.379,-3.231,26.952,0.0,221.14,,232.0,220.0,-13.181,2.954,-8.631,24.201
1608.5,2.547,0.656,-35.111,3.273,9.422,4.894,35.475,4.456,-25.311,-2.793,0.0,37.075,37.155,9.5,3.286,-13.76,-11.463,-15.081,-12.41,-3.231,26.94,0.0,221.14,,232.0,220.0,-13.155,2.948,-8.636,24.228
1609.0,2.547,0.656,-35.111,3.273,9.422,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.5,3.286,-13.851,-11.474,-15.072,-12.393,-3.231,26.94,0.0,222.44,,231.0,220.0,-13.179,2.941,-8.631,24.251
1609.5,2.547,0.656,-35.111,3.273,9.422,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.5,3.286,-13.844,-11.399,-15.045,-12.34,-3.231,26.94,0.0,222.44,,231.0,220.0,-13.198,2.935,-8.625,24.282
1610.0,3.12,0.773,-34.587,3.196,9.424,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.653,3.302,-13.734,-11.467,-15.071,-12.415,-3.231,26.94,0.0,222.14,,230.0,220.0,-13.157,2.928,-8.638,24.31
1610.5,3.12,0.773,-34.587,3.196,9.424,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.653,3.302,-13.844,-11.474,-15.097,-12.406,-3.231,26.94,0.0,222.14,,230.0,220.0,-13.172,2.931,-8.653,24.344
1611.0,3.12,0.773,-34.587,3.196,9.424,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.653,3.302,-13.847,-11.471,-15.123,-12.387,-3.231,26.94,0.0,221.54,,229.0,220.0,-13.205,2.935,-8.644,24.409
1611.5,3.12,0.773,-34.587,3.196,9.424,4.894,35.475,4.456,-25.311,-2.793,0.0,37.1,37.2,9.653,3.302,-13.832,-11.442,-15.074,-12.341,-3.231,26.94,0.0,221.54,,229.0,220.0,-13.207,2.938,-8.651,24.497
1612.0,3.12,0.773,-34.587,3.196,9.424,4.908,35.481,4.448,-25.292,-2.787,0.0,37.073,37.06,9.653,3.302,-13.799,-11.493,-15.133,-12.428,-3.241,26.947,0.0,221.04,,228.0,220.0,-13.172,2.941,-8.635,24.621
1612.5,3.12,0.773,-34.587,3.196,9.424,4.908,35.481,4.448,-25.292,-2.787,0.0,37.1,37.1,9.653,3.302,-13.822,-11.486,-15.084,-12.428,-3.241,26.947,0.0,221.04,,228.0,220.0,-13.213,2.944,-8.653,24.707
1613.0,3.148,0.833,-34.625,3.28,9.447,4.908,35.481,4.448,-25.292,-2.787,0.0,37.1,37.1,9.572,3.33,-13.869,-11.474,-15.101,-12.423,-3.241,26.947,0.0,221.24,,227.0,220.0,-13.205,2.946,-8.633,24.709
1613.5,3.148,0.833,-34.625,3.28,9.447,4.908,35.481,4.448,-25.292,-2.787,0.0,37.1,37.1,9.572,3.33,-13.741,-11.476,-15.073,-12.377,-3.241,26.947,0.0,221.24,,227.0,220.0,-13.217,2.95,-8.638,24.7
1614.0,3.148,0.833,-34.625,3.28,9.447,4.908,35.481,4.448,-25.292,-2.787,0.0,37.1,37.1,9.572,3.33,-13.817,-11.427,-14.988,-12.358,-3.241,26.947,0.0,216.84,,228.0,220.0,-13.167,2.953,-8.651,24.676
1614.5,3.148,0.833,-34.625,3.28,9.447,4.908,35.481,4.448,-25.292,-2.787,0.0,37.1,37.1,9.572,3.33,-13.772,-11.46,-15.06,-12.406,-3.241,26.947,0.0,216.84,,228.0,220.0,-13.148,2.956,-8.617,24.617
1615.0,3.148,0.833,-34.625,3.28,9.447,4.907,35.474,4.452,-25.3,-2.801,0.0,37.051,37.061,9.572,3.33,-13.876,-11.437,-15.094,-12.391,-3.247,26.941,0.0,218.04,,229.0,220.0,-13.174,2.959,-8.647,24.609
1615.5,3.148,0.833,-34.625,3.28,9.447,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.572,3.33,-13.855,-11.405,-15.076,-12.343,-3.247,26.941,0.0,218.04,,229.0,220.0,-13.199,2.962,-8.635,24.598
1616.0,2.575,0.713,-34.256,3.237,9.45,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.612,3.291,-13.806,-11.459,-15.056,-12.393,-3.247,26.941,0.0,217.54,,230.0,220.0,-13.17,2.965,-8.646,24.784
1616.5,2.575,0.713,-34.256,3.237,9.45,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.612,3.291,-13.812,-11.447,-15.051,-12.391,-3.247,26.941,0.0,217.54,,230.0,220.0,-13.178,2.959,-8.641,24.869
1617.0,2.575,0.713,-34.256,3.237,9.45,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.612,3.291,-13.833,-11.405,-15.023,-12.343,-3.247,26.941,0.0,218.34,,231.0,220.0,-13.175,2.953,-8.639,24.939
1617.5,2.575,0.713,-34.256,3.237,9.45,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.612,3.291,-13.811,-11.444,-15.055,-12.373,-3.247,26.941,0.0,218.34,,231.0,220.0,-13.151,2.947,-8.65,24.964
1618.0,2.575,0.713,-34.256,3.237,9.45,4.907,35.474,4.452,-25.3,-2.801,0.0,37.1,37.1,9.612,3.291,-13.769,-11.439,-15.041,-12.389,-3.247,26.941,0.0,216.94,,232.0,220.0,-13.171,2.941,-8.648,24.983
1618.5,2.575,0.713,-34.256,3.237,9.45,4.848,35.471,4.459,-25.311,-2.788,0.0,37.042,37.09,9.612,3.291,-13.768,-11.449,-15.067,-12.361,-3.252,26.939,0.0,216.94,,232.0,220.0,-13.161,2.929,-8.642,24.945
1619.0,2.575,0.713,-34.256,3.237,9.45,4.848,35.471,4.459,-25.311,-2.788,0.0,37.0,37.1,9.612,3.291,-13.747,-11.46,-15.047,-12.395,-3.252,26.939,0.0,218.74,,233.0,220.0,-13.161,2.929,-8.624,24.896
1619.5,2.503,0.646,-34.389,3.354,9.516,4.848,35.471,4.459,-25.311,-2.788,0.0,37.0,37.1,9.505,3.113,-13.791,-11.419,-15.041,-12.377,-3.252,26.939,0.0,218.74,,233.0,220.0,-13.162,2.923,-8.636,24.857
1620.0,2.503,0.646,-34.389,3.354,9.516,4.848,35.471,4.459,-25.311,-2.788,0.0,37.0,37.1,9.505,3.113,-13.82,-11.469,-15.113,-12.399,-3.252,26.939,0.0,217.34,,234.0,220.0,-13.157,2.916,-8.634,24.845
1620.5,2.503,0.646,-34.389,3.354,9.516,4.848,35.471,4.459,-25.311,-2.788,0.0,37.0,37.1,9.505,3.113,-13.836,-11.428,-15.087,-12.376,-3.252,26.939,0.0,217.34,,234.0,220.0,-13.2,2.909,-8.625,24.745
1621.0,2.503,0.646,-34.389,3.354,9.516,4.848,35.471,4.459,-25.311,-2.788,0.0,37.0,37.1,9.505,3.113,-13.815,-11.396,-15.028,-12.375,-3.252,26.939,0.0,223.54,,233.0,220.0,-13.182,2.903,-8.63,24.703
1621.5,2.503,0.646,-34.389,3.354,9.516,4.854,35.467,4.472,-25.307,-2.802,0.0,37.032,37.064,9.505,3.113,-13.829,-11.468,-15.106,-12.384,-3.251,26.934,0.0,223.54,,233.0,220.0,-13.154,2.896,-8.627,24.715
1622.0,2.503,0.646,-34.389,3.354,9.516,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.505,3.113,-13.821,-11.388,-15.036,-12.37,-3.251,26.934,0.0,222.84,,232.0,220.0,-13.197,2.89,-8.633,24.71
1622.5,3.229,0.788,-35.209,3.271,9.495,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.429,3.355,-13.829,-11.445,-15.088,-12.407,-3.251,26.934,0.0,222.84,,232.0,220.0,-13.154,2.883,-8.632,24.697
1623.0,3.229,0.788,-35.209,3.271,9.495,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.429,3.355,-13.712,-11.423,-15.032,-12.376,-3.251,26.934,0.0,223.84,,231.0,220.0,-13.192,2.889,-8.62,24.689
1623.5,3.229,0.788,-35.209,3.271,9.495,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.429,3.355,-13.753,-11.415,-15.01,-12.356,-3.251,26.934,0.0,223.84,,231.0,220.0,-13.136,2.894,-8.632,24.665
1624.0,3.229,0.788,-35.209,3.271,9.495,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.429,3.355,-13.754,-11.443,-15.043,-12.373,-3.251,26.934,0.0,222.14,,230.0,220.0,-13.133,2.9,-8.615,24.662
1624.5,3.229,0.788,-35.209,3.271,9.495,4.854,35.467,4.472,-25.307,-2.802,0.0,37.0,37.1,9.429,3.355,-13.734,-11.424,-15.042,-12.366,-3.251,26.934,0.0,222.14,,230.0,220.0,-13.153,2.905,-8.611,24.756
1625.0,3.229,0.788,-35.209,3.271,9.495,4.886,35.475,4.478,-25.314,-2.793,0.0,37.035,37.144,9.429,3.355,-13.798,-11.456,-15.074,-12.389,-3.246,26.943,0.0,223.64,,229.0,220.0,-13.142,2.911,-8.599,24.792
1625.5,3.229,0.788,-35.209,3.271,9.495,4.886,35.475,4.478,-25.314,-2.793,0.0,37.0,37.1,9.429,3.355,-13.766,-11.445,-15.102,-12.404,-3.246,26.943,0.0,223.64,,229.0,220.0,-13.179,2.916,-8.624,24.856
1626.0,3.005,0.801,-33.643,3.268,9.43,4.886,35.475,4.478,-25.314,-2.793,0.0,37.0,37.1,9.773,3.271,-13.853,-11.412,-15.054,-12.382,-3.246,26.943,0.0,221.94,,228.0,220.0,-13.179,2.921,-8.626,24.879
1626.5,3.005,0.801,-33.643,3.268,9.43,4.886,35.475,4.478,-25.314,-2.793,0.0,37.0,37.1,9.773,3.271,-13.755,-11.452,-15.072,-12.409,-3.246,26.943,0.0,221.94,,228.0,220.0,-13.175,2.922,-8.621,25.091
1627.0,3.005,0.801,-33.643,3.268,9.43,4.886,35.475,4.478,-25.314,-2.793,0.0,37.0,37.1,9.773,3.271,-13.792,-11.433,-15.092,-12.394,-3.246,26.943,0.0,220.24,,228.0,220.0,-13.172,2.924,-8.613,25.258
1627.5,3.005,0.801,-33.643,3.268,9.43,4.886,35.475,4.478,-25.314,-2.793,0.0,37.0,37.1,9.773,3.271,-13.804,-11.462,-15.129,-12.421,-3.246,26.943,0.0,220.24,,228.0,220.0,-13.178,2.925,-8.63,25.347
1628.0,3.005,0.801,-33.643,3.268,9.43,4.909,35.48,4.483,-25.295,-2.8,0.0,37.031,37.165,9.773,3.271,-13.862,-11.431,-15.118,-12.407,-3.251,26.94,0.0,217.74,,229.0,220.0,-13.204,2.926,-8.623,25.283
1628.5,3.005,0.801,-33.643,3.268,9.43,4.909,35.48,4.483,-25.295,-2.8,0.0,37.0,37.2,9.773,3.271,-13.874,-11.449,-15.094,-12.43,-3.251,26.94,0.0,217.74,,229.0,220.0,-13.205,2.928,-8.64,25.21
1629.0,3.34,0.801,-35.209,3.249,9.627,4.909,35.48,4.483,-25.295,-2.8,0.0,37.0,37.2,9.356,3.186,-13.777,-11.435,-15.082,-12.395,-3.251,26.94,0.0,220.14,,229.0,220.0,-13.212,2.929,-8.637,25.124
1629.5,3.34,0.801,-35.209,3.249,9.627,4.909,35.48,4.483,-25.295,-2.8,0.0,37.0,37.2,9.356,3.186,-13.741,-11.411,-15.07,-12.353,-3.251,26.94,0.0,220.14,,229.0,220.0,-13.172,2.936,-8.619,25.088
1630.0,3.34,0.801,-35.209,3.249,9.627,4.909,35.48,4.483,-25.295,-2.8,0.0,37.0,37.2,9.356,3.186,-13.767,-11.422,-15.044,-12.386,-3.251,26.94,0.0,217.64,,230.0,220.0,-13.144,2.942,-8.62,25.023
1630.5,3.34,0.801,-35.209,3.249,9.627,4.909,35.48,4.483,-25.295,-2.8,0.0,37.0,37.2,9.356,3.186,-13.81,-11.424,-15.061,-12.377,-3.251,26.94,0.0,217.64,,230.0,220.0,-13.155,2.949,-8.61,25.031
1631.0,3.34,0.801,-35.209,3.249,9.627,4.909,35.478,4.482,-25.308,-2.801,0.0,37.036,37.153,9.356,3.186,-13.77,-11.418,-15.105,-12.402,-3.238,26.938,0.0,219.94,,230.0,220.0,-13.168,2.955,-8.608,25.018
1631.5,3.34,0.801,-35.209,3.249,9.627,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.356,3.186,-13.778,-11.451,-15.091,-12.375,-3.238,26.938,0.0,219.94,,230.0,220.0,-13.174,2.962,-8.615,25.036
1632.0,3.34,0.801,-35.209,3.249,9.627,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.356,3.186,-13.807,-11.439,-15.114,-12.419,-3.238,26.938,0.0,217.44,,231.0,220.0,-13.174,2.968,-8.604,25.034
1632.5,2.55,0.717,-34.119,3.309,9.455,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.615,3.253,-13.81,-11.384,-15.008,-12.368,-3.238,26.938,0.0,217.44,,231.0,220.0,-13.195,2.974,-8.598,24.988
1633.0,2.55,0.717,-34.119,3.309,9.455,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.615,3.253,-13.76,-11.458,-15.096,-12.389,-3.238,26.938,0.0,219.84,,231.0,220.0,-13.142,2.967,-8.61,24.981
1633.5,2.55,0.717,-34.119,3.309,9.455,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.615,3.253,-13.826,-11.454,-15.086,-12.402,-3.238,26.938,0.0,219.84,,231.0,220.0,-13.176,2.96,-8.628,25.058
1634.0,2.55,0.717,-34.119,3.309,9.455,4.909,35.478,4.482,-25.308,-2.801,0.0,37.0,37.2,9.615,3.253,-13.86,-11.423,-15.097,-12.347,-3.238,26.938,0.0,219.64,,231.0,220.0,-13.192,2.953,-8.627,25.102
1634.5,2.55,0.717,-34.119,3.309,9.455,4.897,35.479,4.473,-25.299,-2.789,0.0,37.033,37.175,9.615,3.253,-13.815,-11.451,-15.106,-12.397,-3.242,26.928,0.0,219.64,,231.0,220.0,-13.182,2.947,-8.632,25.111
1635.0,2.55,0.717,-34.119,3.309,9.455,4.897,35.479,4.473,-25.299,-2.789,0.0,37.0,37.2,9.615,3.253,-13.77,-11.449,-15.0,-12.387,-3.242,26.928,0.0,220.74,,231.0,220.0,-13.192,2.94,-8.611,25.088
1635.5,3.147,0.74,-35.209,3.21,9.504,4.897,35.479,4.473,-25.299,-2.789,0.0,37.0,37.2,9.473,3.315,-13.812,-11.456,-15.119,-12.398,-3.242,26.928,0.0,220.74,,231.0,220.0,-13.152,2.934,-8.617,25.117
1636.0,3.147,0.74,-35.209,3.21,9.504,4.897,35.479,4.473,-25.299,-2.789,0.0,37.0,37.2,9.473,3.315,-13.815,-11.424,-15.072,-12.379,-3.242,26.928,0.0,219.04,,231.0,220.0,-13.196,2.937,-8.614,25.038
1636.5,3.147,0.74,-35.209,3.21,9.504,4.897,35.479,4.473,-25.299,-2.789,0.0,37.0,37.2,9.473,3.315,-13.886,-11.444,-15.124,-12.425,-3.242,26.928,0.0,219.04,,231.0,220.0,-13.173,2.941,-8.618,25.006
1637.0,3.147,0.74,-35.209,3.21,9.504,4.897,35.479,4.473,-25.299,-2.789,0.0,37.0,37.2,9.473,3.315,-13.86,-11.479,-15.183,-12.46,-3.242,26.928,0.0,221.54,,230.0,220.0,-13.22,2.944,-8.623,24.983
1637.5,3.147,0.74,-35.209,3.21,9.504,4.866,35.478,4.472,-25.309,-2.805,0.0,37.032,37.231,9.473,3.315,-13.85,-11.424,-15.05,-12.372,-3.25,26.926,0.0,221.54,,230.0,220.0,-13.245,2.948,-8.618,24.949
1638.0,3.147,0.74,-35.209,3.21,9.504,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.473,3.315,-13.829,-11.438,-15.052,-12.364,-3.25,26.926,0.0,220.84,,230.0,220.0,-13.174,2.951,-8.609,24.883
1638.5,3.147,0.74,-35.209,3.21,9.504,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.473,3.315,-13.767,-11.459,-15.076,-12.41,-3.25,26.926,0.0,220.84,,230.0,220.0,-13.171,2.954,-8.618,24.827
1639.0,2.827,0.753,-33.321,3.309,9.448,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.704,3.177,-13.812,-11.402,-15.028,-12.363,-3.25,26.926,0.0,221.74,,229.0,220.0,-13.178,2.957,-8.632,24.732
1639.5,2.827,0.753,-33.321,3.309,9.448,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.704,3.177,-13.72,-11.451,-15.047,-12.371,-3.25,26.926,0.0,221.74,,229.0,220.0,-13.151,2.955,-8.631,24.657
1640.0,2.827,0.753,-33.321,3.309,9.448,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.704,3.177,-13.777,-11.46,-15.079,-12.367,-3.25,26.926,0.0,219.24,,229.0,220.0,-13.147,2.953,-8.619,24.596
1640.5,2.827,0.753,-33.321,3.309,9.448,4.866,35.478,4.472,-25.309,-2.805,0.0,37.0,37.2,9.704,3.177,-13.77,-11.427,-14.964,-12.346,-3.25,26.926,0.0,219.24,,229.0,220.0,-13.171,2.951,-8.623,24.514
1641.0,2.827,0.753,-33.321,3.309,9.448,4.828,35.483,4.461,-25.328,-2.801,0.0,37.047,37.255,9.704,3.177,-13.786,-11.439,-15.048,-12.351,-3.24,26.931,0.0,220.34,,229.0,220.0,-13.127,2.949,-8.61,24.457
1641.5,2.827,0.753,-33.321,3.309,9.448,4.828,35.483,4.461,-25.328,-2.801,0.0,37.0,37.3,9.704,3.177,-13.748,-11.43,-15.037,-12.337,-3.24,26.931,0.0,220.34,,229.0,220.0,-13.156,2.947,-8.61,24.382
1642.0,3.18,0.755,-35.209,3.263,9.554,4.828,35.483,4.461,-25.328,-2.801,0.0,37.0,37.3,9.471,3.326,-13.802,-11.444,-15.112,-12.415,-3.24,26.931,0.0,218.64,,230.0,220.0,-13.138,2.945,-8.627,24.317
1642.5,3.18,0.755,-35.209,3.263,9.554,4.828,35.483,4.461,-25.328,-2.801,0.0,37.0,37.3,9.471,3.326,-13.833,-11.459,-15.107,-12.402,-3.24,26.931,0.0,218.64,,230.0,220.0,-13.193,2.949,-8.612,24.244
1643.0,3.18,0.755,-35.209,3.263,9.554,4.828,35.483,4.461,-25.328,-2.801,0.0,37.0,37.3,9.471,3.326,-13.785,-11.47,-15.101,-12.419,-3.24,26.931,0.0,219.04,,230.0,220.0,-13.2,2.953,-8.625,24.208
1643.5,3.18,0.755,-35.209,3.263,9.554,4.828,35.483,4.461,-25.328,-2.801,0.0,37.0,37.3,9.471,3.326,-13.756,-11.467,-15.076,-12.39,-3.24,26.931,0.0,219.04,,230.0,220.0,-13.194,2.956,-8.637,24.176
1644.0,3.18,0.755,-35.209,3.263,9.554,4.915,35.494,4.48,-25.307,-2.782,0.0,37.064,37.308,9.471,3.326,-13.843,-11.429,-15.06,-12.394,-3.236,26.936,0.0,218.74,,231.0,220.0,-13.172,2.96,-8.642,24.175
1644.5,3.18,0.755,-35.209,3.263,9.554,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.471,3.326,-13.801,-11.442,-15.076,-12.396,-3.236,26.936,0.0,218.74,,231.0,220.0,-13.181,2.964,-8.628,24.177
1645.0,2.764,0.732,-34.004,3.272,9.378,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.685,3.207,-13.83,-11.484,-15.143,-12.401,-3.236,26.936,0.0,219.04,,231.0,220.0,-13.179,2.967,-8.612,24.164
1645.5,2.764,0.732,-34.004,3.272,9.378,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.685,3.207,-13.807,-11.419,-15.025,-12.358,-3.236,26.936,0.0,219.04,,231.0,220.0,-13.215,2.964,-8.633,24.157
1646.0,2.764,0.732,-34.004,3.272,9.378,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.685,3.207,-13.801,-11.419,-15.031,-12.375,-3.236,26.936,0.0,218.74,,232.0,220.0,-13.152,2.96,-8.639,24.111
1646.5,2.764,0.732,-34.004,3.272,9.378,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.685,3.207,-13.703,-11.462,-15.051,-12.374,-3.236,26.936,0.0,218.74,,232.0,220.0,-13.156,2.957,-8.629,24.1
1647.0,2.764,0.732,-34.004,3.272,9.378,4.915,35.494,4.48,-25.307,-2.782,0.0,37.1,37.3,9.685,3.207,-13.706,-11.465,-15.052,-12.323,-3.236,26.936,0.0,221.24,,231.0,220.0,-13.147,2.954,-8.641,24.092
1647.5,2.764,0.732,-34.004,3.272,9.378,4.887,35.498,4.469,-25.324,-2.783,0.0,37.077,37.271,9.685,3.207,-13.771,-11.478,-15.065,-12.338,-3.23,26.936,0.0,221.24,,231.0,220.0,-13.136,2.951,-8.627,24.091
1648.0,2.764,0.732,-34.004,3.272,9.378,4.887,35.498,4.469,-25.324,-2.783,0.0,37.1,37.3,9.685,3.207,-13.773,-11.414,-15.019,-12.344,-3.23,26.936,0.0,221.24,,230.0,220.0,-13.163,2.948,-8.635,24.074
1648.5,3.653,0.856,-35.209,3.233,9.513,4.887,35.498,4.469,-25.324,-2.783,0.0,37.1,37.3,9.533,3.311,-13.678,-11.44,-14.998,-12.342,-3.23,26.936,0.0,221.24,,230.0,220.0,-13.137,2.945,-8.625,24.058
1649.0,3.653,0.856,-35.209,3.233,9.513,4.887,35.498,4.469,-25.324,-2.783,0.0,37.1,37.3,9.533,3.311,-13.741,-11.403,-14.972,-12.332,-3.23,26.936,0.0,221.64,,229.0,220.0,-13.114,2.956,-8.623,24.082
1649.5,3.653,0.856,-35.209,3.233,9.513,4.887,35.498,4.469,-25.324,-2.783,0.0,37.1,37.3,9.533,3.311,-13.682,-11.43,-15.025,-12.341,-3.23,26.936,0.0,221.64,,229.0,220.0,-13.112,2.968,-8.612,24.24
1650.0,3.653,0.856,-35.209,3.233,9.513,4.887,35.498,4.469,-25.324,-2.783,0.0,37.1,37.3,9.533,3.311,-13.736,-11.448,-15.046,-12.349,-3.23,26.936,0.0,220.14,,229.0,220.0,-13.12,2.979,-8.603,24.383
1650.5,3.653,0.856,-35.209,3.233,9.513,4.855,35.503,4.443,-25.321,-2.788,0.0,37.089,37.349,9.533,3.311,-13.774,-11.429,-15.091,-12.4,-3.223,26.918,0.0,220.14,,229.0,220.0,-13.144,2.99,-8.598,24.378
1651.0,3.653,0.856,-35.209,3.233,9.513,4.855,35.503,4.443,-25.321,-2.788,0.0,37.1,37.3,9.533,3.311,-13.846,-11.391,-15.046,-12.381,-3.223,26.918,0.0,220.14,,229.0,220.0,-13.173,3.001,-8.598,24.357
1651.5,2.628,0.738,-34.016,3.333,9.447,4.855,35.503,4.443,-25.321,-2.788,0.0,37.1,37.3,9.546,3.179,-13.821,-11.473,-15.112,-12.406,-3.223,26.918,0.0,220.14,,229.0,220.0,-13.166,3.012,-8.626,24.429
1652.0,2.628,0.738,-34.016,3.333,9.447,4.855,35.503,4.443,-25.321,-2.788,0.0,37.1,37.3,9.546,3.179,-13.787,-11.502,-15.112,-12.415,-3.223,26.918,0.0,219.84,,229.0,220.0,-13.203,3.005,-8.631,24.448
1652.5,2.628,0.738,-34.016,3.333,9.447,4.855,35.503,4.443,-25.321,-2.788,0.0,37.1,37.3,9.546,3.179,-13.85,-11.446,-15.092,-12.38,-3.223,26.918,0.0,219.84,,229.0,220.0,-13.204,2.999,-8.635,24.533
1653.0,2.628,0.738,-34.016,3.333,9.447,4.855,35.503,4.443,-25.321,-2.788,0.0,37.1,37.3,9.546,3.179,-13.865,-11.466,-15.104,-12.426,-3.223,26.918,0.0,218.94,,230.0,220.0,-13.192,2.993,-8.63,24.55
1653.5,2.628,0.738,-34.016,3.333,9.447,4.848,35.509,4.456,-25.297,-2.771,0.0,37.112,37.378,9.546,3.179,-13.884,-11.474,-15.133,-12.398,-3.229,26.919,0.0,218.94,,230.0,220.0,-13.215,2.987,-8.646,24.565
1654.0,2.628,0.738,-34.016,3.333,9.447,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.546,3.179,-13.867,-11.502,-15.155,-12.444,-3.229,26.919,0.0,218.54,,231.0,220.0,-13.222,2.981,-8.636,24.569
1654.5,2.628,0.738,-34.016,3.333,9.447,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.546,3.179,-13.885,-11.418,-15.039,-12.373,-3.229,26.919,0.0,218.54,,231.0,220.0,-13.242,2.976,-8.637,24.606
1655.0,3.025,0.773,-34.54,3.292,9.499,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.568,3.133,-13.822,-11.507,-15.123,-12.43,-3.229,26.919,0.0,218.44,,232.0,220.0,-13.179,2.97,-8.647,24.506
1655.5,3.025,0.773,-34.54,3.292,9.499,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.568,3.133,-13.86,-11.477,-15.16,-12.446,-3.229,26.919,0.0,218.44,,232.0,220.0,-13.221,2.971,-8.644,24.496
1656.0,3.025,0.773,-34.54,3.292,9.499,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.568,3.133,-13.828,-11.5,-15.135,-12.442,-3.229,26.919,0.0,218.34,,233.0,220.0,-13.236,2.972,-8.637,24.509
1656.5,3.025,0.773,-34.54,3.292,9.499,4.848,35.509,4.456,-25.297,-2.771,0.0,37.1,37.4,9.568,3.133,-13.824,-11.473,-15.085,-12.373,-3.229,26.919,0.0,218.34,,233.0,220.0,-13.226,2.972,-8.65,24.552
1657.0,3.025,0.773,-34.54,3.292,9.499,4.847,35.51,4.457,-25.305,-2.781,0.0,37.119,37.483,9.568,3.133,-13.82,-11.41,-15.027,-12.367,-3.223,26.915,0.0,220.94,,233.0,220.0,-13.189,2.973,-8.649,24.527
1657.5,3.025,0.773,-34.54,3.292,9.499,4.847,35.51,4.457,-25.305,-2.781,0.0,37.1,37.5,9.568,3.133,-13.734,-11.46,-15.072,-12.4,-3.223,26.915,0.0,220.94,,233.0,220.0,-13.156,2.974,-8.652,24.519
1658.0,3.153,0.823,-33.783,3.289,9.475,4.847,35.51,4.457,-25.305,-2.781,0.0,37.1,37.5,9.67,3.244,-13.813,-11.409,-15.033,-12.365,-3.223,26.915,0.0,220.24,,233.0,220.0,-13.166,2.975,-8.629,24.519
1658.5,3.153,0.823,-33.783,3.289,9.475,4.847,35.51,4.457,-25.305,-2.781,0.0,37.1,37.5,9.67,3.244,-13.775,-11.413,-15.015,-12.366,-3.223,26.915,0.0,220.24,,233.0,220.0,-13.155,2.978,-8.627,24.5
1659.0,3.153,0.823,-33.783,3.289,9.475,4.847,35.51,4.457,-25.305,-2.781,0.0,37.1,37.5,9.67,3.244,-13.838,-11.455,-15.145,-12.41,-3.223,26.915,0.0,220.44,,233.0,220.0,-13.142,2.981,-8.638,24.483
1659.5,3.153,0.823,-33.783,3.289,9.475,4.847,35.51,4.457,-25.305,-2.781,0.0,37.1,37.5,9.67,3.244,-13.781,-11.463,-15.091,-12.414,-3.223,26.915,0.0,220.44,,233.0,220.0,-13.212,2.984,-8.617,24.485
1660.0,3.153,0.823,-33.783,3.289,9.475,4.833,35.517,4.445,-25.311,-2.78,0.0,37.135,37.595,9.67,3.244,-13.879,-11.429,-15.088,-12.36,-3.225,26.918,0.0,223.14,,232.0,220.0,-13.187,2.986,-8.616,24.406
1660.5,3.153,0.823,-33.783,3.289,9.475,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.67,3.244,-13.848,-11.377,-15.037,-12.337,-3.225,26.918,0.0,223.14,,232.0,220.0,-13.189,2.989,-8.643,24.279
1661.0,3.153,0.823,-33.783,3.289,9.475,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.67,3.244,-13.753,-11.439,-15.015,-12.374,-3.225,26.918,0.0,222.94,,231.0,220.0,-13.15,2.992,-8.642,24.24
1661.5,3.244,0.753,-35.209,3.261,9.487,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.407,3.279,-13.839,-11.455,-15.083,-12.405,-3.225,26.918,0.0,222.94,,231.0,220.0,-13.145,2.994,-8.649,24.209
1662.0,3.244,0.753,-35.209,3.261,9.487,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.407,3.279,-13.737,-11.408,-14.937,-12.321,-3.225,26.918,0.0,222.94,,230.0,220.0,-13.196,2.999,-8.626,24.161
1662.5,3.244,0.753,-35.209,3.261,9.487,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.407,3.279,-13.728,-11.418,-15.002,-12.331,-3.225,26.918,0.0,222.94,,230.0,220.0,-13.101,3.003,-8.626,24.152
1663.0,3.244,0.753,-35.209,3.261,9.487,4.833,35.517,4.445,-25.311,-2.78,0.0,37.1,37.6,9.407,3.279,-13.739,-11.434,-15.007,-12.339,-3.225,26.918,0.0,222.14,,229.0,220.0,-13.12,3.007,-8.623,24.122
1663.5,3.244,0.753,-35.209,3.261,9.487,4.877,35.519,4.453,-25.333,-2.784,0.0,37.167,37.621,9.407,3.279,-13.705,-11.439,-15.056,-12.375,-3.221,26.919,0.0,222.14,,229.0,220.0,-13.13,3.01,-8.624,24.164
1664.0,3.244,0.753,-35.209,3.261,9.487,4.877,35.519,4.453,-25.333,-2.784,0.0,37.2,37.6,9.407,3.279,-13.722,-11.436,-15.08,-12.366,-3.221,26.919,0.0,221.84,,228.0,220.0,-13.144,3.014,-8.619,24.183
1664.5,3.416,0.804,-35.209,3.23,9.517,4.877,35.519,4.453,-25.333,-2.784,0.0,37.2,37.6,9.471,3.238,-13.786,-11.443,-15.101,-12.375,-3.221,26.919,0.0,221.84,,228.0,220.0,-13.151,3.018,-8.619,24.45
1665.0,3.416,0.804,-35.209,3.23,9.517,4.877,35.519,4.453,-25.333,-2.784,0.0,37.2,37.6,9.471,3.238,-13.799,-11.453,-15.106,-12.388,-3.221,26.919,0.0,221.64,,227.0,220.0,-13.176,3.025,-8.621,24.463
1665.5,3.416,0.804,-35.209,3.23,9.517,4.877,35.519,4.453,-25.333,-2.784,0.0,37.2,37.6,9.471,3.238,-13.809,-11.428,-15.128,-12.4,-3.221,26.919,0.0,221.64,,227.0,220.0,-13.186,3.031,-8.611,24.447
1666.0,3.416,0.804,-35.209,3.23,9.517,4.877,35.519,4.453,-25.333,-2.784,0.0,37.2,37.6,9.471,3.238,-13.809,-11.46,-15.132,-12.418,-3.221,26.919,0.0,217.54,,228.0,220.0,-13.191,3.037,-8.614,24.447
1666.5,3.416,0.804,-35.209,3.23,9.517,4.861,35.534,4.456,-25.304,-2.773,0.0,37.183,37.618,9.471,3.238,-13.868,-11.495,-15.131,-12.435,-3.21,26.925,0.0,217.54,,228.0,220.0,-13.205,3.044,-8.614,24.442
1667.0,3.416,0.804,-35.209,3.23,9.517,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.471,3.238,-13.905,-11.502,-15.153,-12.448,-3.21,26.925,0.0,217.84,,229.0,220.0,-13.232,3.05,-8.606,24.45
1667.5,2.955,0.689,-35.209,3.233,9.526,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.421,3.281,-13.866,-11.477,-15.14,-12.437,-3.21,26.925,0.0,217.84,,229.0,220.0,-13.252,3.056,-8.627,24.423
1668.0,2.955,0.689,-35.209,3.233,9.526,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.421,3.281,-13.902,-11.45,-15.161,-12.425,-3.21,26.925,0.0,217.64,,230.0,220.0,-13.23,3.054,-8.644,24.487
1668.5,2.955,0.689,-35.209,3.233,9.526,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.421,3.281,-13.822,-11.479,-15.126,-12.433,-3.21,26.925,0.0,217.64,,230.0,220.0,-13.234,3.052,-8.651,24.519
1669.0,2.955,0.689,-35.209,3.233,9.526,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.421,3.281,-13.87,-11.474,-15.165,-12.422,-3.21,26.925,0.0,218.54,,231.0,220.0,-13.215,3.051,-8.649,24.583
1669.5,2.955,0.689,-35.209,3.233,9.526,4.861,35.534,4.456,-25.304,-2.773,0.0,37.2,37.6,9.421,3.281,-13.862,-11.47,-15.176,-12.462,-3.21,26.925,0.0,218.54,,231.0,220.0,-13.233,3.049,-8.653,24.608
1670.0,2.955,0.689,-35.209,3.233,9.526,4.845,35.539,4.444,-25.324,-2.771,0.0,37.199,37.619,9.421,3.281,-13.838,-11.457,-15.073,-12.404,-3.209,26.916,0.0,218.54,,232.0,220.0,-13.243,3.048,-8.642,24.646
1670.5,2.955,0.689,-35.209,3.233,9.526,4.845,35.539,4.444,-25.324,-2.771,0.0,37.2,37.6,9.421,3.281,-13.852,-11.45,-15.09,-12.432,-3.209,26.916,0.0,218.54,,232.0,220.0,-13.193,3.046,-8.637,24.691
1671.0,3.335,0.816,-35.209,3.234,9.48,4.845,35.539,4.444,-25.324,-2.771,0.0,37.2,37.6,9.434,3.362,-13.748,-11.453,-15.045,-12.386,-3.209,26.916,0.0,218.94,,233.0,220.0,-13.206,3.045,-8.626,24.757
1671.5,3.335,0.816,-35.209,3.234,9.48,4.845,35.539,4.444,-25.324,-2.771,0.0,37.2,37.6,9.434,3.362,-13.79,-11.401,-14.998,-12.345,-3.209,26.916,0.0,218.94,,233.0,220.0,-13.158,3.049,-8.63,24.825
1672.0,3.335,0.816,-35.209,3.234,9.48,4.845,35.539,4.444,-25.324,-2.771,0.0,37.2,37.6,9.434,3.362,-13.707,-11.45,-15.035,-12.354,-3.209,26.916,0.0,218.94,,234.0,220.0,-13.133,3.054,-8.625,24.859
1672.5,3.335,0.816,-35.209,3.234,9.48,4.845,35.539,4.444,-25.324,-2.771,0.0,37.2,37.6,9.434,3.362,-13.793,-11.411,-15.023,-12.356,-3.209,26.916,0.0,218.94,,234.0,220.0,-13.146,3.063,-8.611,24.849
1673.0,3.335,0.816,-35.209,3.234,9.48,4.831,35.543,4.458,-25.327,-2.773,0.0,37.226,37.75,9.434,3.362,-13.73,-11.431,-15.046,-12.391,-3.217,26.911,0.0,221.74,,233.0,220.0,-13.146,3.063,-8.616,24.885
1673.5,3.335,0.816,-35.209,3.234,9.48,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.434,3.362,-13.771,-11.433,-15.085,-12.375,-3.217,26.911,0.0,221.74,,233.0,220.0,-13.15,3.068,-8.604,24.931
1674.0,2.912,0.745,-34.876,3.228,9.426,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.497,3.329,-13.801,-11.429,-15.078,-12.383,-3.217,26.911,0.0,221.64,,232.0,220.0,-13.166,3.072,-8.609,24.917
1674.5,2.912,0.745,-34.876,3.228,9.426,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.497,3.329,-13.859,-11.406,-15.064,-12.369,-3.217,26.911,0.0,221.64,,232.0,220.0,-13.173,3.069,-8.608,24.926
1675.0,2.912,0.745,-34.876,3.228,9.426,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.497,3.329,-13.857,-11.428,-15.115,-12.389,-3.217,26.911,0.0,221.34,,231.0,220.0,-13.174,3.067,-8.604,24.897
1675.5,2.912,0.745,-34.876,3.228,9.426,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.497,3.329,-13.729,-11.438,-15.057,-12.387,-3.217,26.911,0.0,221.34,,231.0,220.0,-13.197,3.064,-8.614,24.874
1676.0,2.912,0.745,-34.876,3.228,9.426,4.831,35.543,4.458,-25.327,-2.773,0.0,37.2,37.7,9.497,3.329,-13.717,-11.439,-15.05,-12.395,-3.217,26.911,0.0,222.44,,230.0,220.0,-13.153,3.062,-8.602,24.884
1676.5,2.912,0.745,-34.876,3.228,9.426,4.795,35.551,4.439,-25.327,-2.768,0.0,37.247,37.746,9.497,3.329,-13.855,-11.444,-15.08,-12.399,-3.218,26.913,0.0,222.44,,230.0,220.0,-13.15,3.059,-8.614,24.902
1677.0,2.912,0.745,-34.876,3.228,9.426,4.795,35.551,4.439,-25.327,-2.768,0.0,37.2,37.7,9.497,3.329,-13.782,-11.459,-15.101,-12.411,-3.218,26.913,0.0,222.24,,229.0,220.0,-13.195,3.057,-8.63,24.889
1677.5,3.082,0.805,-34.645,3.21,9.469,4.795,35.551,4.439,-25.327,-2.768,0.0,37.2,37.7,9.556,3.384,-13.812,-11.438,-15.046,-12.406,-3.218,26.913,0.0,222.24,,229.0,220.0,-13.188,3.055,-8.615,24.845
1678.0,3.082,0.805,-34.645,3.21,9.469,4.795,35.551,4.439,-25.327,-2.768,0.0,37.2,37.7,9.556,3.384,-13.837,-11.446,-15.124,-12.427,-3.218,26.913,0.0,222.24,,228.0,220.0,-13.176,3.055,-8.632,24.737
1678.5,3.082,0.805,-34.645,3.21,9.469,4.795,35.551,4.439,-25.327,-2.768,0.0,37.2,37.7,9.556,3.384,-13.796,-11.458,-15.101,-12.37,-3.218,26.913,0.0,222.24,,228.0,220.0,-13.208,3.055,-8.609,24.544
1679.0,3.082,0.805,-34.645,3.21,9.469,4.795,35.551,4.439,-25.327,-2.768,0.0,37.2,37.7,9.556,3.384,-13.803,-11.463,-15.082,-12.365,-3.218,26.913,0.0,218.24,,229.0,220.0,-13.181,3.056,-8.622,24.429
1679.5,3.082,0.805,-34.645,3.21,9.469,4.833,35.565,4.444,-25.314,-2.782,0.0,37.28,37.808,9.556,3.384,-13.821,-11.441,-15.064,-12.38,-3.213,26.917,0.0,218.24,,229.0,220.0,-13.178,3.056,-8.609,24.367
1680.0,3.082,0.805,-34.645,3.21,9.469,4.833,35.565,4.444,-25.314,-2.782,0.0,37.3,37.8,9.556,3.384,-13.761,-11.458,-15.057,-12.397,-3.213,26.917,0.0,218.44,,230.0,220.0,-13.176,3.057,-8.625,24.309
1680.5,2.776,0.743,-33.561,3.285,9.508,4.833,35.565,4.444,-25.314,-2.782,0.0,37.3,37.8,9.599,3.166,-13.771,-11.425,-15.016,-12.361,-3.213,26.917,0.0,218.44,,230.0,220.0,-13.168,3.057,-8.635,24.266
1681.0,2.776,0.743,-33.561,3.285,9.508,4.833,35.565,4.444,-25.314,-2.782,0.0,37.3,37.8,9.599,3.166,-13.81,-11.486,-15.082,-12.403,-3.213,26.917,0.0,218.44,,231.0,220.0,-13.143,3.053,-8.625,24.27
1681.5,2.776,0.743,-33.561,3.285,9.508,4.833,35.565,4.444,-25.314,-2.782,0.0,37.3,37.8,9.599,3.166,-13.78,-11.455,-15.043,-12.398,-3.213,26.917,0.0,218.44,,231.0,220.0,-13.195,3.048,-8.624,24.316
1682.0,2.776,0.743,-33.561,3.285,9.508,4.833,35.565,4.444,-25.314,-2.782,0.0,37.3,37.8,9.599,3.166,-13.75,-11.455,-15.063,-12.379,-3.213,26.917,0.0,219.44,,231.0,220.0,-13.169,3.044,-8.646,24.379
1682.5,2.776,0.743,-33.561,3.285,9.508,4.891,35.57,4.449,-25.312,-2.745,0.0,37.295,37.757,9.599,3.166,-13.763,-11.468,-15.099,-12.412,-3.206,26.913,0.0,219.44,,231.0,220.0,-13.162,3.039,-8.639,24.436
1683.0,2.776,0.743,-33.561,3.285,9.508,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.599,3.166,-13.775,-11.46,-15.088,-12.407,-3.206,26.913,0.0,219.54,,231.0,220.0,-13.185,3.035,-8.634,24.391
1683.5,2.776,0.743,-33.561,3.285,9.508,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.599,3.166,-13.845,-11.464,-15.097,-12.408,-3.206,26.913,0.0,219.54,,231.0,220.0,-13.183,3.031,-8.655,24.353
1684.0,3.227,0.757,-35.209,3.235,9.509,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.375,3.26,-13.869,-11.452,-15.13,-12.431,-3.206,26.913,0.0,219.34,,231.0,220.0,-13.203,3.026,-8.647,24.341
1684.5,3.227,0.757,-35.209,3.235,9.509,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.375,3.26,-13.805,-11.466,-15.123,-12.416,-3.206,26.913,0.0,219.34,,231.0,220.0,-13.22,3.03,-8.643,24.325
1685.0,3.227,0.757,-35.209,3.235,9.509,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.375,3.26,-13.896,-11.414,-15.079,-12.383,-3.206,26.913,0.0,219.94,,231.0,220.0,-13.202,3.033,-8.65,24.314
1685.5,3.227,0.757,-35.209,3.235,9.509,4.891,35.57,4.449,-25.312,-2.745,0.0,37.3,37.8,9.375,3.26,-13.874,-11.461,-15.093,-12.394,-3.206,26.913,0.0,219.94,,231.0,220.0,-13.193,3.036,-8.655,24.316
1686.0,3.227,0.757,-35.209,3.235,9.509,4.877,35.585,4.447,-25.305,-2.772,0.0,37.312,37.874,9.375,3.26,-13.89,-11.504,-15.165,-12.435,-3.202,26.909,0.0,221.04,,230.0,220.0,-13.205,3.039,-8.641,24.299
1686.5,3.227,0.757,-35.209,3.235,9.509,4.877,35.585,4.447,-25.305,-2.772,0.0,37.3,37.9,9.375,3.26,-13.871,-11.459,-15.103,-12.4,-3.202,26.909,0.0,221.04,,230.0,220.0,-13.248,3.042,-8.658,24.312
1687.0,3.171,0.843,-33.804,3.343,9.455,4.877,35.585,4.447,-25.305,-2.772,0.0,37.3,37.9,9.62,3.097,-13.809,-11.478,-15.117,-12.408,-3.202,26.909,0.0,221.04,,229.0,220.0,-13.208,3.045,-8.65,24.316
1687.5,3.171,0.843,-33.804,3.343,9.455,4.877,35.585,4.447,-25.305,-2.772,0.0,37.3,37.9,9.62,3.097,-13.848,-11.463,-15.105,-12.399,-3.202,26.909,0.0,221.04,,229.0,220.0,-13.203,3.047,-8.644,24.347
1688.0,3.171,0.843,-33.804,3.343,9.455,4.877,35.585,4.447,-25.305,-2.772,0.0,37.3,37.9,9.62,3.097,-13.884,-11.414,-15.081,-12.368,-3.202,26.909,0.0,220.84,,229.0,220.0,-13.204,3.049,-8.639,24.349
1688.5,3.171,0.843,-33.804,3.343,9.455,4.877,35.585,4.447,-25.305,-2.772,0.0,37.3,37.9,9.62,3.097,-13.86,-11.502,-15.16,-12.447,-3.202,26.909,0.0,220.84,,229.0,220.0,-13.187,3.051,-8.657,24.346
1689.0,3.171,0.843,-33.804,3.343,9.455,4.902,35.59,4.445,-25.306,-2.77,0.0,37.334,37.915,9.62,3.097,-13.808,-11.481,-15.051,-12.417,-3.211,26.907,0.0,219.24,,229.0,220.0,-13.242,3.053,-8.647,24.401
1689.5,3.171,0.843,-33.804,3.343,9.455,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.62,3.097,-13.768,-11.464,-15.068,-12.383,-3.211,26.907,0.0,219.24,,229.0,220.0,-13.189,3.055,-8.656,24.574
1690.0,3.171,0.843,-33.804,3.343,9.455,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.62,3.097,-13.849,-11.485,-15.143,-12.418,-3.211,26.907,0.0,219.34,,229.0,220.0,-13.171,3.057,-8.652,24.746
1690.5,3.155,0.773,-34.983,3.265,9.568,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.557,3.172,-13.845,-11.491,-15.131,-12.454,-3.211,26.907,0.0,219.34,,229.0,220.0,-13.224,3.059,-8.648,24.79
1691.0,3.155,0.773,-34.983,3.265,9.568,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.557,3.172,-13.885,-11.473,-15.136,-12.373,-3.211,26.907,0.0,219.64,,229.0,220.0,-13.23,3.061,-8.663,24.795
1691.5,3.155,0.773,-34.983,3.265,9.568,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.557,3.172,-13.817,-11.494,-15.119,-12.413,-3.211,26.907,0.0,219.64,,229.0,220.0,-13.217,3.062,-8.654,24.774
1692.0,3.155,0.773,-34.983,3.265,9.568,4.902,35.59,4.445,-25.306,-2.77,0.0,37.3,37.9,9.557,3.172,-13.857,-11.514,-15.148,-12.455,-3.211,26.907,0.0,219.14,,229.0,220.0,-13.211,3.064,-8.657,24.81
1692.5,3.155,0.773,-34.983,3.265,9.568,4.868,35.593,4.453,-25.309,-2.779,0.0,37.356,37.883,9.557,3.172,-13.891,-11.505,-15.189,-12.457,-3.217,26.912,0.0,219.14,,229.0,220.0,-13.244,3.065,-8.65,24.961
1693.0,3.155,0.773,-34.983,3.265,9.568,4.868,35.593,4.453,-25.309,-2.779,0.0,37.4,37.9,9.557,3.172,-13.857,-11.495,-15.18,-12.444,-3.217,26.912,0.0,218.74,,230.0,220.0,-13.261,3.067,-8.661,25.113
1693.5,2.494,0.697,-33.912,3.344,9.464,4.868,35.593,4.453,-25.309,-2.779,0.0,37.4,37.9,9.573,3.227,-13.866,-11.492,-15.14,-12.439,-3.217,26.912,0.0,218.74,,230.0,220.0,-13.244,3.068,-8.66,25.211
1694.0,2.494,0.697,-33.912,3.344,9.464,4.868,35.593,4.453,-25.309,-2.779,0.0,37.4,37.9,9.573,3.227,-13.889,-11.492,-15.119,-12.461,-3.217,26.912,0.0,218.84,,231.0,220.0,-13.234,3.059,-8.658,25.214
1694.5,2.494,0.697,-33.912,3.344,9.464,4.868,35.593,4.453,-25.309,-2.779,0.0,37.4,37.9,9.573,3.227,-13.809,-11.492,-15.117,-12.412,-3.217,26.912,0.0,218.84,,231.0,220.0,-13.24,3.049,-8.672,25.166
1695.0,2.494,0.697,-33.912,3.344,9.464,4.868,35.593,4.453,-25.309,-2.779,0.0,37.4,37.9,9.573,3.227,-13.843,-11.482,-15.112,-12.412,-3.217,26.912,0.0,220.04,,231.0,220.0,-13.208,3.04,-8.683,25.066
1695.5,2.494,0.697,-33.912,3.344,9.464,4.815,35.596,4.452,-25.339,-2.768,0.0,37.368,37.935,9.573,3.227,-13.884,-11.473,-15.113,-12.445,-3.212,26.901,0.0,220.04,,231.0,220.0,-13.213,3.031,-8.661,24.999
1696.0,2.494,0.697,-33.912,3.344,9.464,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.573,3.227,-13.854,-11.467,-15.111,-12.431,-3.212,26.901,0.0,220.54,,231.0,220.0,-13.229,3.023,-8.678,24.956
1696.5,3.609,0.87,-35.209,3.267,9.613,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.349,3.263,-13.79,-11.494,-15.117,-12.393,-3.212,26.901,0.0,220.54,,231.0,220.0,-13.216,3.014,-8.676,24.909
1697.0,3.609,0.87,-35.209,3.267,9.613,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.349,3.263,-13.81,-11.492,-15.128,-12.375,-3.212,26.901,0.0,220.24,,231.0,220.0,-13.199,3.024,-8.686,24.686
1697.5,3.609,0.87,-35.209,3.267,9.613,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.349,3.263,-13.782,-11.471,-15.061,-12.404,-3.212,26.901,0.0,220.24,,231.0,220.0,-13.201,3.033,-8.693,24.609
1698.0,3.609,0.87,-35.209,3.267,9.613,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.349,3.263,-13.865,-11.48,-15.143,-12.447,-3.212,26.901,0.0,220.94,,231.0,220.0,-13.18,3.043,-8.659,24.568
1698.5,3.609,0.87,-35.209,3.267,9.613,4.815,35.596,4.452,-25.339,-2.768,0.0,37.4,37.9,9.349,3.263,-13.89,-11.491,-15.176,-12.433,-3.212,26.901,0.0,220.94,,231.0,220.0,-13.234,3.052,-8.655,24.549
1699.0,3.609,0.87,-35.209,3.267,9.613,4.834,35.597,4.449,-25.346,-2.764,0.0,37.389,37.915,9.349,3.263,-13.871,-11.491,-15.178,-12.478,-3.218,26.902,0.0,221.74,,230.0,220.0,-13.247,3.061,-8.675,24.521
1699.5,3.609,0.87,-35.209,3.267,9.613,4.834,35.597,4.449,-25.346,-2.764,0.0,37.4,37.9,9.349,3.263,-13.845,-11.489,-15.135,-12.454,-3.218,26.902,0.0,221.74,,230.0,220.0,-13.254,3.07,-8.667,24.502
1700.0,3.008,0.756,-35.15,3.228,9.511,4.834,35.597,4.449,-25.346,-2.764,0.0,37.4,37.9,9.574,3.407,-13.909,-11.482,-15.121,-12.44,-3.218,26.902,0.0,221.44,,229.0,220.0,-13.231,3.079,-8.686,24.488
1700.5,3.008,0.756,-35.15,3.228,9.511,4.834,35.597,4.449,-25.346,-2.764,0.0,37.4,37.9,9.574,3.407,-13.837,-11.498,-15.135,-12.452,-3.218,26.902,0.0,221.44,,229.0,220.0,-13.238,3.078,-8.68,24.493
1701.0,3.008,0.756,-35.15,3.228,9.511,4.834,35.597,4.449,-25.346,-2.764,0.0,37.4,37.9,9.574,3.407,-13.809,-11.481,-15.151,-12.454,-3.218,26.902,0.0,221.54,,228.0,220.0,-13.231,3.077,-8.675,24.471
1701.5,3.008,0.756,-35.15,3.228,9.511,4.834,35.597,4.449,-25.346,-2.764,0.0,37.4,37.9,9.574,3.407,-13.803,-11.488,-15.142,-12.403,-3.218,26.902,0.0,221.54,,228.0,220.0,-13.223,3.076,-8.671,24.452
1702.0,3.008,0.756,-35.15,3.228,9.511,4.859,35.609,4.435,-25.361,-2.754,0.0,37.404,37.929,9.574,3.407,-13.777,-11.464,-15.008,-12.411,-3.213,26.9,0.0,220.74,,228.0,220.0,-13.209,3.074,-8.685,24.431
1702.5,3.008,0.756,-35.15,3.228,9.511,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.407,-13.837,-11.481,-15.07,-12.409,-3.213,26.9,0.0,220.74,,228.0,220.0,-13.165,3.073,-8.699,24.433
1703.0,2.443,0.7,-33.997,3.265,9.474,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.193,-13.828,-11.518,-15.128,-12.437,-3.213,26.9,0.0,220.44,,228.0,220.0,-13.199,3.072,-8.688,24.6
1703.5,2.443,0.7,-33.997,3.265,9.474,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.193,-13.91,-11.488,-15.145,-12.45,-3.213,26.9,0.0,220.44,,228.0,220.0,-13.228,3.062,-8.683,24.811
1704.0,2.443,0.7,-33.997,3.265,9.474,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.193,-13.864,-11.516,-15.165,-12.462,-3.213,26.9,0.0,220.44,,228.0,220.0,-13.248,3.052,-8.69,24.766
1704.5,2.443,0.7,-33.997,3.265,9.474,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.193,-13.868,-11.477,-15.134,-12.422,-3.213,26.9,0.0,220.44,,228.0,220.0,-13.252,3.042,-8.68,24.746
1705.0,2.443,0.7,-33.997,3.265,9.474,4.859,35.609,4.435,-25.361,-2.754,0.0,37.4,37.9,9.574,3.193,-13.856,-11.468,-15.103,-12.432,-3.213,26.9,0.0,218.24,,229.0,220.0,-13.225,3.032,-8.687,24.712
1705.5,2.443,0.7,-33.997,3.265,9.474,4.87,35.607,4.448,-25.361,-2.778,0.0,37.416,37.908,9.574,3.193,-13.855,-11.473,-15.098,-12.426,-3.217,26.907,0.0,218.24,,229.0,220.0,-13.215,3.022,-8.674,24.833
1706.0,2.443,0.7,-33.997,3.265,9.474,4.87,35.607,4.448,-25.361,-2.778,0.0,37.4,37.9,9.574,3.193,-13.812,-11.493,-15.103,-12.433,-3.217,26.907,0.0,218.74,,230.0,220.0,-13.213,3.013,-8.69,25.018
1706.5,3.427,0.816,-35.209,3.237,9.386,4.87,35.607,4.448,-25.361,-2.778,0.0,37.4,37.9,9.576,3.288,-13.828,-11.502,-15.142,-12.454,-3.217,26.907,0.0,218.74,,230.0,220.0,-13.21,3.004,-8.684,24.992
1707.0,3.427,0.816,-35.209,3.237,9.386,4.87,35.607,4.448,-25.361,-2.778,0.0,37.4,37.9,9.576,3.288,-13.841,-11.508,-15.155,-12.45,-3.217,26.907,0.0,218.04,,231.0,220.0,-13.232,3.011,-8.679,24.969
1707.5,3.427,0.816,-35.209,3.237,9.386,4.87,35.607,4.448,-25.361,-2.778,0.0,37.4,37.9,9.576,3.288,-13.863,-11.514,-15.168,-12.468,-3.217,26.907,0.0,218.04,,231.0,220.0,-13.238,3.017,-8.679,24.922
1708.0,3.427,0.816,-35.209,3.237,9.386,4.87,35.607,4.448,-25.361,-2.778,0.0,37.4,37.9,9.576,3.288,-13.839,-11.507,-15.166,-12.46,-3.217,26.907,0.0,220.34,,231.0,220.0,-13.253,3.024,-8.674,24.909
1708.5,3.427,0.816,-35.209,3.237,9.386,4.903,35.618,4.449,-25.326,-2.77,0.0,37.423,38.015,9.576,3.288,-13.83,-11.5,-15.13,-12.41,-3.222,26.903,0.0,220.34,,231.0,220.0,-13.243,3.031,-8.695,24.934
1709.0,3.427,0.816,-35.209,3.237,9.386,4.903,35.618,4.449,-25.326,-2.77,0.0,37.4,38.0,9.576,3.288,-13.876,-11.478,-15.097,-12.433,-3.222,26.903,0.0,219.94,,231.0,220.0,-13.218,3.037,-8.696,24.89
1709.5,2.986,0.754,-35.183,3.274,9.545,4.903,35.618,4.449,-25.326,-2.77,0.0,37.4,38.0,9.457,3.177,-13.888,-11.502,-15.191,-12.48,-3.222,26.903,0.0,219.94,,231.0,220.0,-13.221,3.044,-8.697,24.872
1710.0,2.986,0.754,-35.183,3.274,9.545,4.903,35.618,4.449,-25.326,-2.77,0.0,37.4,38.0,9.457,3.177,-13.874,-11.494,-15.141,-12.468,-3.222,26.903,0.0,220.34,,231.0,220.0,-13.265,3.043,-8.678,24.885
1710.5,2.986,0.754,-35.183,3.274,9.545,4.903,35.618,4.449,-25.326,-2.77,0.0,37.4,38.0,9.457,3.177,-13.822,-11.487,-15.095,-12.411,-3.222,26.903,0.0,220.34,,231.0,220.0,-13.244,3.042,-8.684,24.867
1711.0,2.986,0.754,-35.183,3.274,9.545,4.903,35.618,4.449,-25.326,-2.77,0.0,37.4,38.0,9.457,3.177,-13.834,-11.503,-15.086,-12.435,-3.222,26.903,0.0,221.44,,230.0,220.0,-13.204,3.041,-8.684,24.847
1711.5,2.986,0.754,-35.183,3.274,9.545,4.906,35.61,4.437,-25.35,-2.768,0.0,37.437,37.99,9.457,3.177,-13.825,-11.504,-15.123,-12.429,-3.216,26.909,0.0,221.44,,230.0,220.0,-13.215,3.04,-8.677,24.88
1712.0,2.986,0.754,-35.183,3.274,9.545,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.457,3.177,-13.903,-11.464,-15.098,-12.425,-3.216,26.909,0.0,220.64,,230.0,220.0,-13.22,3.039,-8.681,24.877
1712.5,2.986,0.754,-35.183,3.274,9.545,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.457,3.177,-13.886,-11.502,-15.193,-12.464,-3.216,26.909,0.0,220.64,,230.0,220.0,-13.223,3.038,-8.685,24.871
1713.0,2.689,0.736,-33.962,3.238,9.471,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.568,3.155,-13.905,-11.482,-15.151,-12.443,-3.216,26.909,0.0,221.14,,229.0,220.0,-13.261,3.037,-8.695,24.861
1713.5,2.689,0.736,-33.962,3.238,9.471,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.568,3.155,-13.885,-11.485,-15.105,-12.453,-3.216,26.909,0.0,221.14,,229.0,220.0,-13.245,3.032,-8.691,24.838
1714.0,2.689,0.736,-33.962,3.238,9.471,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.568,3.155,-13.839,-11.5,-15.165,-12.468,-3.216,26.909,0.0,220.64,,229.0,220.0,-13.232,3.026,-8.685,24.828
1714.5,2.689,0.736,-33.962,3.238,9.471,4.906,35.61,4.437,-25.35,-2.768,0.0,37.4,38.0,9.568,3.155,-13.793,-11.502,-15.139,-12.452,-3.216,26.909,0.0,220.64,,229.0,220.0,-13.243,3.02,-8.688,24.867
1715.0,2.689,0.736,-33.962,3.238,9.471,4.881,35.604,4.448,-25.363,-2.786,0.0,37.438,37.945,9.568,3.155,-13.923,-11.502,-15.154,-12.462,-3.208,26.908,0.0,220.24,,229.0,220.0,-13.222,3.015,-8.703,24.857
1715.5,2.689,0.736,-33.962,3.238,9.471,4.881,35.604,4.448,-25.363,-2.786,0.0,37.4,37.9,9.568,3.155,-13.887,-11.519,-15.173,-12.458,-3.208,26.908,0.0,220.24,,229.0,220.0,-13.261,3.01,-8.705,24.891
1716.0,2.769,0.742,-34.267,3.254,9.491,4.881,35.604,4.448,-25.363,-2.786,0.0,37.4,37.9,9.533,3.16,-13.886,-11.494,-15.105,-12.441,-3.208,26.908,0.0,220.24,,229.0,220.0,-13.259,3.004,-8.704,24.898
1716.5,2.769,0.742,-34.267,3.254,9.491,4.881,35.604,4.448,-25.363,-2.786,0.0,37.4,37.9,9.533,3.16,-13.818,-11.507,-15.147,-12.441,-3.208,26.908,0.0,220.24,,229.0,220.0,-13.232,3.001,-8.702,24.896
1717.0,2.769,0.742,-34.267,3.254,9.491,4.881,35.604,4.448,-25.363,-2.786,0.0,37.4,37.9,9.533,3.16,-13.919,-11.499,-15.14,-12.469,-3.208,26.908,0.0,219.84,,229.0,220.0,-13.228,2.997,-8.71,24.921
1717.5,2.769,0.742,-34.267,3.254,9.491,4.881,35.604,4.448,-25.363,-2.786,0.0,37.4,37.9,9.533,3.16,-13.881,-11.494,-15.126,-12.466,-3.208,26.908,0.0,219.84,,229.0,220.0,-13.257,2.993,-8.703,24.951
1718.0,2.769,0.742,-34.267,3.254,9.491,4.874,35.602,4.452,-25.361,-2.778,0.0,37.439,37.972,9.533,3.16,-13.859,-11.509,-15.117,-12.454,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.242,2.989,-8.705,24.994
1718.5,2.769,0.742,-34.267,3.254,9.491,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.533,3.16,-13.747,-11.493,-15.069,-12.43,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.235,2.986,-8.703,25.011
1719.0,2.769,0.742,-34.267,3.254,9.491,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.533,3.16,-13.859,-11.524,-15.137,-12.474,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.185,2.982,-8.697,24.994
1719.5,2.738,0.684,-34.942,3.186,9.533,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.51,3.17,-13.82,-11.492,-15.142,-12.434,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.248,2.979,-8.718,24.981
1720.0,2.738,0.684,-34.942,3.186,9.533,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.51,3.17,-13.851,-11.497,-15.146,-12.435,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.222,2.975,-8.742,24.97
1720.5,2.738,0.684,-34.942,3.186,9.533,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.51,3.17,-13.892,-11.474,-15.118,-12.432,-3.217,26.9,0.0,219.24,,229.0,220.0,-13.232,2.971,-8.702,24.964
1721.0,2.738,0.684,-34.942,3.186,9.533,4.874,35.602,4.452,-25.361,-2.778,0.0,37.4,38.0,9.51,3.17,-13.917,-11.49,-15.14,-12.454,-3.217,26.9,0.0,219.54,,229.0,220.0,-13.229,2.967,-8.703,24.957
1721.5,2.738,0.684,-34.942,3.186,9.533,4.848,35.616,4.463,-25.327,-2.779,0.0,37.451,37.878,9.51,3.17,-13.795,-11.486,-15.124,-12.435,-3.218,26.905,0.0,219.54,,229.0,220.0,-13.25,2.963,-8.702,24.99
1722.0,2.738,0.684,-34.942,3.186,9.533,4.848,35.616,4.463,-25.327,-2.779,0.0,37.5,37.9,9.51,3.17,-13.793,-11.49,-15.032,-12.435,-3.218,26.905,0.0,219.44,,229.0,220.0,-13.21,2.96,-8.719,24.978
1722.5,2.986,0.735,-35.209,3.251,9.52,4.848,35.616,4.463,-25.327,-2.779,0.0,37.5,37.9,9.435,3.345,-13.874,-11.491,-15.14,-12.453,-3.218,26.905,0.0,219.44,,229.0,220.0,-13.188,2.956,-8.699,25.035
1723.0,2.986,0.735,-35.209,3.251,9.52,4.848,35.616,4.463,-25.327,-2.779,0.0,37.5,37.9,9.435,3.345,-13.85,-11.507,-15.153,-12.461,-3.218,26.905,0.0,218.94,,230.0,220.0,-13.239,2.956,-8.716,25.069
1723.5,2.986,0.735,-35.209,3.251,9.52,4.848,35.616,4.463,-25.327,-2.779,0.0,37.5,37.9,9.435,3.345,-13.885,-11.51,-15.14,-12.42,-3.218,26.905,0.0,218.94,,230.0,220.0,-13.243,2.957,-8.696,25.082
1724.0,2.986,0.735,-35.209,3.251,9.52,4.848,35.616,4.463,-25.327,-2.779,0.0,37.5,37.9,9.435,3.345,-13.879,-11.518,-15.168,-12.464,-3.218,26.905,0.0,219.34,,230.0,220.0,-13.239,2.957,-8.716,25.108
