t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1724.5,2.986,0.735,-35.209,3.251,9.52,4.845,35.625,4.443,-25.326,-2.776,0.0,37.454,37.854,9.435,3.345,-13.94,-11.491,-15.164,-12.47,-3.209,26.899,0.0,219.34,,230.0,220.0,-13.257,2.958,-8.72,25.126
1725.0,2.986,0.735,-35.209,3.251,9.52,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.435,3.345,-13.945,-11.518,-15.219,-12.484,-3.209,26.899,0.0,218.94,,231.0,220.0,-13.266,2.958,-8.726,25.145
1725.5,3.64,0.738,-35.209,3.258,9.45,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.597,3.335,-13.897,-11.505,-15.136,-12.471,-3.209,26.899,0.0,218.94,,231.0,220.0,-13.291,2.97,-8.726,25.14
1726.0,3.64,0.738,-35.209,3.258,9.45,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.597,3.335,-13.855,-11.51,-15.127,-12.463,-3.209,26.899,0.0,218.74,,232.0,220.0,-13.252,2.97,-8.744,25.213
1726.5,3.64,0.738,-35.209,3.258,9.45,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.597,3.335,-13.817,-11.511,-15.166,-12.46,-3.209,26.899,0.0,218.74,,232.0,220.0,-13.239,2.981,-8.748,25.209
1727.0,3.64,0.738,-35.209,3.258,9.45,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.597,3.335,-13.862,-11.45,-15.04,-12.429,-3.209,26.899,0.0,220.64,,232.0,220.0,-13.238,2.992,-8.729,25.213
1727.5,3.64,0.738,-35.209,3.258,9.45,4.845,35.625,4.443,-25.326,-2.776,0.0,37.5,37.9,9.597,3.335,-13.886,-11.474,-15.056,-12.404,-3.209,26.899,0.0,220.64,,232.0,220.0,-13.195,3.002,-8.722,25.187
1728.0,3.64,0.738,-35.209,3.258,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.45,37.872,9.597,3.335,-13.826,-11.523,-15.126,-12.445,-3.215,26.898,0.0,220.24,,232.0,220.0,-13.205,3.013,-8.732,25.185
1728.5,3.64,0.738,-35.209,3.258,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.4,37.9,9.597,3.335,-13.825,-11.518,-15.126,-12.455,-3.215,26.898,0.0,220.24,,232.0,220.0,-13.23,3.023,-8.724,25.159
1729.0,3.099,0.786,-34.232,3.292,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.4,37.9,9.562,3.059,-13.903,-11.473,-15.09,-12.422,-3.215,26.898,0.0,220.34,,232.0,220.0,-13.231,3.033,-8.714,25.107
1729.5,3.099,0.786,-34.232,3.292,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.4,37.9,9.562,3.059,-13.914,-11.453,-15.109,-12.429,-3.215,26.898,0.0,220.34,,232.0,220.0,-13.222,3.034,-8.709,24.997
1730.0,3.099,0.786,-34.232,3.292,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.4,37.9,9.562,3.059,-13.897,-11.464,-15.102,-12.41,-3.215,26.898,0.0,219.94,,232.0,220.0,-13.226,3.035,-8.741,24.967
1730.5,3.099,0.786,-34.232,3.292,9.45,4.891,35.621,4.437,-25.358,-2.783,0.0,37.4,37.9,9.562,3.059,-13.907,-11.503,-15.063,-12.443,-3.215,26.898,0.0,219.94,,232.0,220.0,-13.218,3.036,-8.721,24.962
1731.0,3.099,0.786,-34.232,3.292,9.45,4.899,35.626,4.441,-25.338,-2.779,0.0,37.443,37.811,9.562,3.059,-13.835,-11.483,-15.079,-12.427,-3.222,26.899,0.0,220.84,,232.0,220.0,-13.229,3.037,-8.737,24.956
1731.5,3.099,0.786,-34.232,3.292,9.45,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.562,3.059,-13.872,-11.544,-15.166,-12.449,-3.222,26.899,0.0,220.84,,232.0,220.0,-13.206,3.038,-8.755,24.954
1732.0,3.125,0.717,-35.209,3.188,9.52,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.54,3.288,-13.845,-11.519,-15.141,-12.416,-3.222,26.899,0.0,220.64,,232.0,220.0,-13.258,3.039,-8.73,24.987
1732.5,3.125,0.717,-35.209,3.188,9.52,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.54,3.288,-13.88,-11.472,-15.071,-12.407,-3.222,26.899,0.0,220.64,,232.0,220.0,-13.23,3.041,-8.723,25.114
1733.0,3.125,0.717,-35.209,3.188,9.52,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.54,3.288,-13.838,-11.491,-15.116,-12.45,-3.222,26.899,0.0,220.24,,232.0,220.0,-13.208,3.042,-8.721,25.241
1733.5,3.125,0.717,-35.209,3.188,9.52,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.54,3.288,-13.848,-11.503,-15.158,-12.463,-3.222,26.899,0.0,220.24,,232.0,220.0,-13.223,3.044,-8.726,25.261
1734.0,3.125,0.717,-35.209,3.188,9.52,4.899,35.626,4.441,-25.338,-2.779,0.0,37.4,37.8,9.54,3.288,-13.876,-11.504,-15.191,-12.494,-3.222,26.899,0.0,220.94,,232.0,220.0,-13.243,3.045,-8.721,25.266
1734.5,3.125,0.717,-35.209,3.188,9.52,4.883,35.624,4.45,-25.329,-2.77,0.0,37.447,37.848,9.54,3.288,-13.867,-11.494,-15.146,-12.46,-3.22,26.898,0.0,220.94,,232.0,220.0,-13.266,3.046,-8.732,25.346
1735.0,3.125,0.717,-35.209,3.188,9.52,4.883,35.624,4.45,-25.329,-2.77,0.0,37.4,37.8,9.54,3.288,-13.884,-11.463,-15.108,-12.437,-3.22,26.898,0.0,221.14,,231.0,220.0,-13.242,3.048,-8.732,25.382
1735.5,2.733,0.702,-33.773,3.28,9.51,4.883,35.624,4.45,-25.329,-2.77,0.0,37.4,37.8,9.672,3.17,-13.94,-11.483,-15.14,-12.46,-3.22,26.898,0.0,221.14,,231.0,220.0,-13.223,3.049,-8.724,25.384
1736.0,2.733,0.702,-33.773,3.28,9.51,4.883,35.624,4.45,-25.329,-2.77,0.0,37.4,37.8,9.672,3.17,-13.839,-11.489,-15.15,-12.453,-3.22,26.898,0.0,220.84,,231.0,220.0,-13.256,3.044,-8.721,25.42
1736.5,2.733,0.702,-33.773,3.28,9.51,4.883,35.624,4.45,-25.329,-2.77,0.0,37.4,37.8,9.672,3.17,-13.889,-11.468,-15.103,-12.464,-3.22,26.898,0.0,220.84,,231.0,220.0,-13.233,3.039,-8.709,25.26
1737.0,2.733,0.702,-33.773,3.28,9.51,4.883,35.624,4.45,-25.329,-2.77,0.0,37.4,37.8,9.672,3.17,-13.818,-11.478,-15.149,-12.421,-3.22,26.898,0.0,220.24,,231.0,220.0,-13.231,3.034,-8.727,25.174
1737.5,2.733,0.702,-33.773,3.28,9.51,4.898,35.625,4.458,-25.344,-2.781,0.0,37.45,37.731,9.672,3.17,-13.864,-11.473,-15.119,-12.434,-3.219,26.912,0.0,220.24,,231.0,220.0,-13.217,3.029,-8.709,25.118
1738.0,2.733,0.702,-33.773,3.28,9.51,4.898,35.625,4.458,-25.344,-2.781,0.0,37.4,37.7,9.672,3.17,-13.885,-11.511,-15.18,-12.435,-3.219,26.912,0.0,219.34,,231.0,220.0,-13.222,3.024,-8.705,25.046
1738.5,3.434,0.788,-35.209,3.242,9.485,4.898,35.625,4.458,-25.344,-2.781,0.0,37.4,37.7,9.493,3.263,-13.874,-11.437,-15.097,-12.428,-3.219,26.912,0.0,219.34,,231.0,220.0,-13.253,3.019,-8.71,24.985
1739.0,3.434,0.788,-35.209,3.242,9.485,4.898,35.625,4.458,-25.344,-2.781,0.0,37.4,37.7,9.493,3.263,-13.905,-11.499,-15.197,-12.477,-3.219,26.912,0.0,218.44,,232.0,220.0,-13.209,3.026,-8.704,24.957
1739.5,3.434,0.788,-35.209,3.242,9.485,4.898,35.625,4.458,-25.344,-2.781,0.0,37.4,37.7,9.493,3.263,-13.901,-11.507,-15.188,-12.497,-3.219,26.912,0.0,218.44,,232.0,220.0,-13.269,3.033,-8.711,24.915
1740.0,3.434,0.788,-35.209,3.242,9.485,4.898,35.625,4.458,-25.344,-2.781,0.0,37.4,37.7,9.493,3.263,-13.854,-11.503,-15.134,-12.433,-3.219,26.912,0.0,219.04,,232.0,220.0,-13.273,3.039,-8.733,24.883
1740.5,3.434,0.788,-35.209,3.242,9.485,4.824,35.618,4.446,-25.338,-2.787,0.0,37.433,37.901,9.493,3.263,-13.879,-11.492,-15.098,-12.43,-3.225,26.901,0.0,219.04,,232.0,220.0,-13.231,3.046,-8.712,24.887
1741.0,3.434,0.788,-35.209,3.242,9.485,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.493,3.263,-13.777,-11.482,-15.097,-12.452,-3.225,26.901,0.0,219.34,,232.0,220.0,-13.225,3.052,-8.723,24.858
1741.5,3.434,0.788,-35.209,3.242,9.485,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.493,3.263,-13.905,-11.465,-15.099,-12.427,-3.225,26.901,0.0,219.34,,232.0,220.0,-13.202,3.058,-8.73,24.832
1742.0,2.814,0.724,-33.942,3.281,9.501,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.638,3.049,-13.905,-11.43,-15.095,-12.406,-3.225,26.901,0.0,219.24,,232.0,220.0,-13.224,3.064,-8.729,24.809
1742.5,2.814,0.724,-33.942,3.281,9.501,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.638,3.049,-13.905,-11.49,-15.114,-12.432,-3.225,26.901,0.0,219.24,,232.0,220.0,-13.209,3.06,-8.742,24.781
1743.0,2.814,0.724,-33.942,3.281,9.501,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.638,3.049,-13.905,-11.487,-15.134,-12.445,-3.225,26.901,0.0,220.84,,232.0,220.0,-13.235,3.056,-8.735,24.784
1743.5,2.814,0.724,-33.942,3.281,9.501,4.824,35.618,4.446,-25.338,-2.787,0.0,37.4,37.9,9.638,3.049,-13.912,-11.487,-15.116,-12.456,-3.225,26.901,0.0,220.84,,232.0,220.0,-13.243,3.052,-8.714,24.785
1744.0,2.814,0.724,-33.942,3.281,9.501,4.858,35.619,4.446,-25.33,-2.77,0.0,37.429,37.792,9.638,3.049,-13.858,-11.514,-15.129,-12.442,-3.232,26.899,0.0,219.84,,232.0,220.0,-13.243,3.048,-8.737,24.86
1744.5,2.814,0.724,-33.942,3.281,9.501,4.858,35.619,4.446,-25.33,-2.77,0.0,37.4,37.8,9.638,3.049,-13.867,-11.521,-15.123,-12.437,-3.232,26.899,0.0,219.84,,232.0,220.0,-13.236,3.044,-8.733,24.873
1745.0,2.715,0.709,-33.67,3.253,9.488,4.858,35.619,4.446,-25.33,-2.77,0.0,37.4,37.8,9.669,3.163,-13.835,-11.519,-15.163,-12.468,-3.232,26.899,0.0,219.74,,232.0,220.0,-13.237,3.041,-8.735,24.833
1745.5,2.715,0.709,-33.67,3.253,9.488,4.858,35.619,4.446,-25.33,-2.77,0.0,37.4,37.8,9.669,3.163,-13.952,-11.487,-15.157,-12.448,-3.232,26.899,0.0,219.74,,232.0,220.0,-13.246,3.035,-8.728,24.83
1746.0,2.715,0.709,-33.67,3.253,9.488,4.858,35.619,4.446,-25.33,-2.77,0.0,37.4,37.8,9.669,3.163,-13.826,-11.497,-15.118,-12.38,-3.232,26.899,0.0,220.24,,232.0,220.0,-13.261,3.03,-8.738,24.851
1746.5,2.715,0.709,-33.67,3.253,9.488,4.858,35.619,4.446,-25.33,-2.77,0.0,37.4,37.8,9.669,3.163,-13.822,-11.472,-15.08,-12.427,-3.232,26.899,0.0,220.24,,232.0,220.0,-13.205,3.025,-8.725,24.853
1747.0,2.715,0.709,-33.67,3.253,9.488,4.837,35.616,4.468,-25.351,-2.779,0.0,37.422,37.735,9.669,3.163,-13.863,-11.524,-15.176,-12.445,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.2,3.02,-8.738,24.875
1747.5,2.715,0.709,-33.67,3.253,9.488,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.669,3.163,-13.882,-11.51,-15.182,-12.458,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.252,3.015,-8.746,24.855
1748.0,2.715,0.709,-33.67,3.253,9.488,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.669,3.163,-13.84,-11.454,-15.064,-12.42,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.258,3.01,-8.748,24.826
1748.5,3.474,0.801,-35.209,3.218,9.522,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.47,3.269,-13.754,-11.445,-14.997,-12.367,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.194,3.005,-8.759,24.805
1749.0,3.474,0.801,-35.209,3.218,9.522,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.47,3.269,-13.826,-11.528,-15.131,-12.465,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.141,3.013,-8.772,24.844
1749.5,3.474,0.801,-35.209,3.218,9.522,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.47,3.269,-13.859,-11.486,-15.051,-12.416,-3.228,26.907,0.0,220.14,,232.0,220.0,-13.238,3.02,-8.76,24.893
1750.0,3.474,0.801,-35.209,3.218,9.522,4.837,35.616,4.468,-25.351,-2.779,0.0,37.4,37.7,9.47,3.269,-13.85,-11.478,-15.072,-12.432,-3.228,26.907,0.0,220.74,,232.0,220.0,-13.203,3.028,-8.743,24.889
1750.5,3.474,0.801,-35.209,3.218,9.522,4.869,35.62,4.459,-25.401,-2.776,0.0,37.417,37.682,9.47,3.269,-13.854,-11.487,-15.103,-12.453,-3.224,26.896,0.0,220.74,,232.0,220.0,-13.208,3.035,-8.766,24.895
1751.0,3.474,0.801,-35.209,3.218,9.522,4.869,35.62,4.459,-25.401,-2.776,0.0,37.4,37.7,9.47,3.269,-13.941,-11.519,-15.178,-12.472,-3.224,26.896,0.0,220.24,,232.0,220.0,-13.224,3.042,-8.748,24.93
1751.5,2.846,0.712,-34.811,3.255,9.397,4.869,35.62,4.459,-25.401,-2.776,0.0,37.4,37.7,9.616,3.286,-13.942,-11.53,-15.209,-12.465,-3.224,26.896,0.0,220.24,,232.0,220.0,-13.278,3.049,-8.775,24.887
1752.0,2.846,0.712,-34.811,3.255,9.397,4.869,35.62,4.459,-25.401,-2.776,0.0,37.4,37.7,9.616,3.286,-13.887,-11.546,-15.205,-12.487,-3.224,26.896,0.0,220.84,,232.0,220.0,-13.286,3.046,-8.77,24.905
1752.5,2.846,0.712,-34.811,3.255,9.397,4.869,35.62,4.459,-25.401,-2.776,0.0,37.4,37.7,9.616,3.286,-13.937,-11.518,-15.142,-12.479,-3.224,26.896,0.0,220.84,,232.0,220.0,-13.281,3.043,-8.797,24.92
1753.0,2.846,0.712,-34.811,3.255,9.397,4.869,35.62,4.459,-25.401,-2.776,0.0,37.4,37.7,9.616,3.286,-13.906,-11.554,-15.219,-12.523,-3.224,26.896,0.0,221.14,,231.0,220.0,-13.269,3.04,-8.785,24.952
1753.5,2.846,0.712,-34.811,3.255,9.397,4.92,35.619,4.461,-25.362,-2.772,0.0,37.411,37.761,9.616,3.286,-13.972,-11.547,-15.194,-12.505,-3.212,26.902,0.0,221.14,,231.0,220.0,-13.3,3.036,-8.785,25.144
1754.0,2.846,0.712,-34.811,3.255,9.397,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.616,3.286,-13.875,-11.528,-15.15,-12.48,-3.212,26.902,0.0,221.34,,230.0,220.0,-13.304,3.033,-8.783,25.272
1754.5,3.176,0.776,-34.676,3.245,9.531,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.607,3.135,-13.871,-11.554,-15.176,-12.509,-3.212,26.902,0.0,221.34,,230.0,220.0,-13.258,3.03,-8.797,25.34
1755.0,3.176,0.776,-34.676,3.245,9.531,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.607,3.135,-13.972,-11.555,-15.232,-12.504,-3.212,26.902,0.0,221.14,,229.0,220.0,-13.277,3.033,-8.797,25.524
1755.5,3.176,0.776,-34.676,3.245,9.531,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.607,3.135,-13.967,-11.554,-15.259,-12.532,-3.212,26.902,0.0,221.14,,229.0,220.0,-13.316,3.035,-8.784,25.467
1756.0,3.176,0.776,-34.676,3.245,9.531,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.607,3.135,-13.929,-11.51,-15.154,-12.485,-3.212,26.902,0.0,219.14,,229.0,220.0,-13.328,3.037,-8.795,25.512
1756.5,3.176,0.776,-34.676,3.245,9.531,4.92,35.619,4.461,-25.362,-2.772,0.0,37.4,37.8,9.607,3.135,-13.933,-11.581,-15.234,-12.518,-3.212,26.902,0.0,219.14,,229.0,220.0,-13.27,3.039,-8.812,25.445
1757.0,3.176,0.776,-34.676,3.245,9.531,4.914,35.612,4.447,-25.383,-2.781,0.0,37.397,37.68,9.607,3.135,-13.93,-11.554,-15.223,-12.52,-3.217,26.889,0.0,219.04,,229.0,220.0,-13.317,3.042,-8.807,25.399
1757.5,3.176,0.776,-34.676,3.245,9.531,4.914,35.612,4.447,-25.383,-2.781,0.0,37.4,37.7,9.607,3.135,-13.999,-11.582,-15.265,-12.52,-3.217,26.889,0.0,219.04,,229.0,220.0,-13.307,3.044,-8.8,25.344
1758.0,2.957,0.751,-34.63,3.295,9.48,4.914,35.612,4.447,-25.383,-2.781,0.0,37.4,37.7,9.53,3.113,-13.977,-11.57,-15.211,-12.482,-3.217,26.889,0.0,218.94,,230.0,220.0,-13.341,3.046,-8.823,25.298
1758.5,2.957,0.751,-34.63,3.295,9.48,4.914,35.612,4.447,-25.383,-2.781,0.0,37.4,37.7,9.53,3.113,-13.97,-11.585,-15.23,-12.504,-3.217,26.889,0.0,218.94,,230.0,220.0,-13.31,3.045,-8.835,25.28
1759.0,2.957,0.751,-34.63,3.295,9.48,4.914,35.612,4.447,-25.383,-2.781,0.0,37.4,37.7,9.53,3.113,-13.951,-11.579,-15.238,-12.507,-3.217,26.889,0.0,218.74,,231.0,220.0,-13.322,3.043,-8.811,25.241
1759.5,2.957,0.751,-34.63,3.295,9.48,4.914,35.612,4.447,-25.383,-2.781,0.0,37.4,37.7,9.53,3.113,-13.934,-11.556,-15.148,-12.523,-3.217,26.889,0.0,217.94,,231.0,220.0,-13.29,3.04,-8.815,25.183
1760.0,2.957,0.751,-34.63,3.295,9.48,4.91,35.621,4.455,-25.364,-2.772,0.0,37.39,37.608,9.53,3.113,-13.955,-11.533,-15.175,-12.502,-3.206,26.912,0.0,217.94,,232.0,220.0,-13.29,3.04,-8.813,25.103
1760.5,2.957,0.751,-34.63,3.295,9.48,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.53,3.113,-13.923,-11.562,-15.216,-12.523,-3.206,26.912,0.0,217.94,,232.0,220.0,-13.291,3.039,-8.832,25.019
1761.0,3.164,0.717,-35.209,3.259,9.504,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.484,3.244,-13.977,-11.59,-15.281,-12.527,-3.206,26.912,0.0,217.24,,233.0,220.0,-13.306,3.038,-8.816,24.961
1761.5,3.164,0.717,-35.209,3.259,9.504,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.484,3.244,-13.992,-11.547,-15.177,-12.511,-3.206,26.912,0.0,217.24,,233.0,220.0,-13.344,3.04,-8.837,24.874
1762.0,3.164,0.717,-35.209,3.259,9.504,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.484,3.244,-13.87,-11.545,-15.172,-12.479,-3.206,26.912,0.0,217.14,,234.0,220.0,-13.307,3.042,-8.826,24.827
1762.5,3.164,0.717,-35.209,3.259,9.504,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.484,3.244,-13.94,-11.588,-15.185,-12.523,-3.206,26.912,0.0,217.14,,234.0,220.0,-13.266,3.044,-8.827,24.796
1763.0,3.164,0.717,-35.209,3.259,9.504,4.91,35.621,4.455,-25.364,-2.772,0.0,37.4,37.6,9.484,3.244,-13.942,-11.57,-15.19,-12.528,-3.206,26.912,0.0,220.54,,234.0,220.0,-13.309,3.046,-8.817,24.852
1763.5,3.164,0.717,-35.209,3.259,9.504,4.853,35.615,4.438,-25.419,-2.769,0.0,37.381,37.622,9.484,3.244,-13.944,-11.574,-15.244,-12.513,-3.218,26.906,0.0,220.54,,234.0,220.0,-13.307,3.048,-8.818,24.974
1764.0,3.164,0.717,-35.209,3.259,9.504,4.853,35.615,4.438,-25.419,-2.769,0.0,37.4,37.6,9.484,3.244,-13.937,-11.582,-15.255,-12.551,-3.218,26.906,0.0,220.24,,234.0,220.0,-13.319,3.05,-8.837,25.005
1764.5,2.699,0.719,-33.864,3.254,9.397,4.853,35.615,4.438,-25.419,-2.769,0.0,37.4,37.6,9.683,3.172,-13.927,-11.539,-15.15,-12.49,-3.218,26.906,0.0,220.24,,234.0,220.0,-13.331,3.051,-8.817,25.03
1765.0,2.699,0.719,-33.864,3.254,9.397,4.853,35.615,4.438,-25.419,-2.769,0.0,37.4,37.6,9.683,3.172,-13.943,-11.543,-15.15,-12.491,-3.218,26.906,0.0,221.44,,233.0,220.0,-13.276,3.046,-8.826,25.004
1765.5,2.699,0.719,-33.864,3.254,9.397,4.853,35.615,4.438,-25.419,-2.769,0.0,37.4,37.6,9.683,3.172,-13.889,-11.575,-15.204,-12.523,-3.218,26.906,0.0,221.44,,233.0,220.0,-13.282,3.04,-8.832,24.989
1766.0,2.699,0.719,-33.864,3.254,9.397,4.853,35.615,4.438,-25.419,-2.769,0.0,37.4,37.6,9.683,3.172,-13.931,-11.539,-15.168,-12.49,-3.218,26.906,0.0,223.04,,232.0,220.0,-13.297,3.034,-8.835,24.924
1766.5,2.699,0.719,-33.864,3.254,9.397,4.887,35.604,4.469,-25.423,-2.774,0.0,37.376,37.58,9.683,3.172,-13.917,-11.556,-15.182,-12.5,-3.218,26.916,0.0,223.04,,232.0,220.0,-13.282,3.029,-8.823,24.883
1767.0,2.699,0.719,-33.864,3.254,9.397,4.887,35.604,4.469,-25.423,-2.774,0.0,37.4,37.6,9.683,3.172,-13.948,-11.583,-15.236,-12.524,-3.218,26.916,0.0,223.34,,231.0,220.0,-13.288,3.024,-8.822,24.834
1767.5,3.294,0.8,-35.209,3.194,9.488,4.887,35.604,4.469,-25.423,-2.774,0.0,37.4,37.6,9.597,3.369,-13.901,-11.555,-15.139,-12.514,-3.218,26.916,0.0,223.34,,231.0,220.0,-13.323,3.018,-8.812,24.768
1768.0,3.294,0.8,-35.209,3.194,9.488,4.887,35.604,4.469,-25.423,-2.774,0.0,37.4,37.6,9.597,3.369,-13.948,-11.54,-15.212,-12.517,-3.218,26.916,0.0,222.84,,230.0,220.0,-13.277,3.023,-8.832,24.662
1768.5,3.294,0.8,-35.209,3.194,9.488,4.887,35.604,4.469,-25.423,-2.774,0.0,37.4,37.6,9.597,3.369,-13.966,-11.584,-15.242,-12.546,-3.218,26.916,0.0,222.84,,230.0,220.0,-13.304,3.027,-8.807,24.578
1769.0,3.294,0.8,-35.209,3.194,9.488,4.887,35.604,4.469,-25.423,-2.774,0.0,37.4,37.6,9.597,3.369,-13.968,-11.584,-15.217,-12.56,-3.218,26.916,0.0,220.04,,230.0,220.0,-13.335,3.032,-8.82,24.54
1769.5,3.294,0.8,-35.209,3.194,9.488,4.891,35.614,4.471,-25.392,-2.775,0.0,37.367,37.556,9.597,3.369,-13.96,-11.582,-15.263,-12.564,-3.227,26.91,0.0,220.04,,230.0,220.0,-13.332,3.036,-8.824,24.437
1770.0,3.294,0.8,-35.209,3.194,9.488,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.597,3.369,-13.926,-11.579,-15.257,-12.555,-3.227,26.91,0.0,220.64,,230.0,220.0,-13.342,3.04,-8.826,24.421
1770.5,3.294,0.8,-35.209,3.194,9.488,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.597,3.369,-14.034,-11.526,-15.194,-12.519,-3.227,26.91,0.0,220.64,,230.0,220.0,-13.329,3.044,-8.811,24.399
1771.0,2.883,0.737,-34.502,3.25,9.461,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.63,3.309,-13.945,-11.622,-15.27,-12.55,-3.227,26.91,0.0,220.84,,230.0,220.0,-13.319,3.048,-8.834,24.341
1771.5,2.883,0.737,-34.502,3.25,9.461,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.63,3.309,-13.972,-11.597,-15.204,-12.527,-3.227,26.91,0.0,220.84,,230.0,220.0,-13.347,3.046,-8.853,24.29
1772.0,2.883,0.737,-34.502,3.25,9.461,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.63,3.309,-13.945,-11.615,-15.244,-12.558,-3.227,26.91,0.0,219.64,,230.0,220.0,-13.325,3.043,-8.836,24.202
1772.5,2.883,0.737,-34.502,3.25,9.461,4.891,35.614,4.471,-25.392,-2.775,0.0,37.4,37.6,9.63,3.309,-13.936,-11.584,-15.245,-12.557,-3.227,26.91,0.0,219.64,,230.0,220.0,-13.341,3.04,-8.835,24.076
1773.0,2.883,0.737,-34.502,3.25,9.461,4.966,35.615,4.478,-25.386,-2.759,0.0,37.355,37.559,9.63,3.309,-13.911,-11.59,-15.245,-12.549,-3.216,26.908,0.0,219.24,,230.0,220.0,-13.33,3.038,-8.839,23.91
1773.5,2.883,0.737,-34.502,3.25,9.461,4.966,35.615,4.478,-25.386,-2.759,0.0,37.4,37.6,9.63,3.309,-13.956,-11.571,-15.2,-12.517,-3.216,26.908,0.0,219.24,,230.0,220.0,-13.324,3.035,-8.853,23.818
1774.0,3.343,0.871,-33.638,3.241,9.448,4.966,35.615,4.478,-25.386,-2.759,0.0,37.4,37.6,9.671,3.156,-13.912,-11.573,-15.179,-12.521,-3.216,26.908,0.0,219.04,,230.0,220.0,-13.311,3.033,-8.842,23.806
1774.5,3.343,0.871,-33.638,3.241,9.448,4.966,35.615,4.478,-25.386,-2.759,0.0,37.4,37.6,9.671,3.156,-13.926,-11.57,-15.189,-12.521,-3.216,26.908,0.0,219.04,,230.0,220.0,-13.296,3.038,-8.862,23.817
1775.0,3.343,0.871,-33.638,3.241,9.448,4.966,35.615,4.478,-25.386,-2.759,0.0,37.4,37.6,9.671,3.156,-13.872,-11.574,-15.211,-12.526,-3.216,26.908,0.0,218.34,,231.0,220.0,-13.301,3.043,-8.837,23.824
1775.5,3.343,0.871,-33.638,3.241,9.448,4.966,35.615,4.478,-25.386,-2.759,0.0,37.4,37.6,9.671,3.156,-13.872,-11.592,-15.188,-12.529,-3.216,26.908,0.0,218.34,,231.0,220.0,-13.296,3.048,-8.852,23.852
1776.0,3.343,0.871,-33.638,3.241,9.448,4.924,35.602,4.463,-25.385,-2.782,0.0,37.334,37.494,9.671,3.156,-13.847,-11.592,-15.187,-12.512,-3.219,26.918,0.0,218.14,,232.0,220.0,-13.295,3.053,-8.845,23.837
1776.5,3.343,0.871,-33.638,3.241,9.448,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.671,3.156,-13.901,-11.59,-15.223,-12.537,-3.219,26.918,0.0,218.14,,232.0,220.0,-13.285,3.057,-8.847,23.842
1777.0,3.343,0.871,-33.638,3.241,9.448,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.671,3.156,-13.928,-11.616,-15.237,-12.555,-3.219,26.918,0.0,219.44,,232.0,220.0,-13.313,3.062,-8.841,23.829
1777.5,2.988,0.709,-35.209,3.242,9.522,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.441,3.17,-13.986,-11.576,-15.211,-12.534,-3.219,26.918,0.0,219.44,,232.0,220.0,-13.334,3.067,-8.844,23.817
1778.0,2.988,0.709,-35.209,3.242,9.522,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.441,3.17,-13.863,-11.607,-15.19,-12.539,-3.219,26.918,0.0,219.34,,232.0,220.0,-13.326,3.065,-8.867,23.758
1778.5,2.988,0.709,-35.209,3.242,9.522,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.441,3.17,-13.91,-11.604,-15.236,-12.552,-3.219,26.918,0.0,219.34,,232.0,220.0,-13.3,3.064,-8.869,23.685
1779.0,2.988,0.709,-35.209,3.242,9.522,4.924,35.602,4.463,-25.385,-2.782,0.0,37.3,37.5,9.441,3.17,-13.91,-11.623,-15.244,-12.586,-3.219,26.918,0.0,221.64,,231.0,220.0,-13.326,3.063,-8.836,23.715
1779.5,2.988,0.709,-35.209,3.242,9.522,4.901,35.599,4.439,-25.428,-2.787,0.0,37.313,37.506,9.441,3.17,-14.029,-11.612,-15.28,-12.568,-3.224,26.902,0.0,221.64,,231.0,220.0,-13.341,3.062,-8.842,23.726
1780.0,2.988,0.709,-35.209,3.242,9.522,4.901,35.599,4.439,-25.428,-2.787,0.0,37.3,37.5,9.441,3.17,-14.011,-11.625,-15.288,-12.598,-3.224,26.902,0.0,220.84,,231.0,220.0,-13.373,3.06,-8.865,23.676
1780.5,2.799,0.714,-34.282,3.279,9.55,4.901,35.599,4.439,-25.428,-2.787,0.0,37.3,37.5,9.649,3.136,-13.911,-11.612,-15.221,-12.564,-3.224,26.902,0.0,220.84,,231.0,220.0,-13.38,3.059,-8.89,23.696
1781.0,2.799,0.714,-34.282,3.279,9.55,4.901,35.599,4.439,-25.428,-2.787,0.0,37.3,37.5,9.649,3.136,-13.999,-11.595,-15.239,-12.561,-3.224,26.902,0.0,221.14,,230.0,220.0,-13.327,3.055,-8.873,23.768
1781.5,2.799,0.714,-34.282,3.279,9.55,4.901,35.599,4.439,-25.428,-2.787,0.0,37.3,37.5,9.649,3.136,-13.999,-11.645,-15.279,-12.583,-3.224,26.902,0.0,221.14,,230.0,220.0,-13.349,3.051,-8.886,23.802
1782.0,2.799,0.714,-34.282,3.279,9.55,4.901,35.599,4.439,-25.428,-2.787,0.0,37.3,37.5,9.649,3.136,-14.042,-11.611,-15.226,-12.558,-3.224,26.902,0.0,220.44,,230.0,220.0,-13.376,3.047,-8.881,23.836
1782.5,2.799,0.714,-34.282,3.279,9.55,4.873,35.599,4.444,-25.418,-2.784,0.0,37.305,37.497,9.649,3.136,-14.018,-11.638,-15.293,-12.589,-3.226,26.907,0.0,220.44,,230.0,220.0,-13.359,3.043,-8.879,23.843
1783.0,2.799,0.714,-34.282,3.279,9.55,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.649,3.136,-13.997,-11.632,-15.239,-12.546,-3.226,26.907,0.0,219.24,,230.0,220.0,-13.385,3.039,-8.871,23.869
1783.5,2.949,0.683,-35.209,3.198,9.504,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.485,3.346,-14.017,-11.595,-15.242,-12.504,-3.226,26.907,0.0,219.24,,230.0,220.0,-13.353,3.035,-8.888,23.884
1784.0,2.949,0.683,-35.209,3.198,9.504,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.485,3.346,-13.995,-11.634,-15.286,-12.545,-3.226,26.907,0.0,219.04,,230.0,220.0,-13.34,3.033,-8.876,23.917
1784.5,2.949,0.683,-35.209,3.198,9.504,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.485,3.346,-13.982,-11.629,-15.237,-12.524,-3.226,26.907,0.0,219.04,,230.0,220.0,-13.365,3.032,-8.887,23.932
1785.0,2.949,0.683,-35.209,3.198,9.504,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.485,3.346,-13.928,-11.625,-15.242,-12.547,-3.226,26.907,0.0,217.44,,231.0,220.0,-13.343,3.031,-8.883,23.933
1785.5,2.949,0.683,-35.209,3.198,9.504,4.873,35.599,4.444,-25.418,-2.784,0.0,37.3,37.5,9.485,3.346,-13.927,-11.57,-15.155,-12.513,-3.226,26.907,0.0,217.44,,231.0,220.0,-13.335,3.029,-8.892,23.858
1786.0,2.949,0.683,-35.209,3.198,9.504,4.905,35.586,4.429,-25.433,-2.776,0.0,37.288,37.459,9.485,3.346,-13.937,-11.611,-15.238,-12.554,-3.231,26.908,0.0,218.24,,232.0,220.0,-13.291,3.028,-8.86,23.757
1786.5,2.949,0.683,-35.209,3.198,9.504,4.905,35.586,4.429,-25.433,-2.776,0.0,37.3,37.5,9.485,3.346,-13.888,-11.595,-15.205,-12.477,-3.231,26.908,0.0,218.24,,232.0,220.0,-13.335,3.027,-8.886,23.764
1787.0,3.13,0.831,-33.096,3.238,9.487,4.905,35.586,4.429,-25.433,-2.776,0.0,37.3,37.5,9.659,3.19,-13.94,-11.547,-15.158,-12.491,-3.231,26.908,0.0,219.64,,232.0,220.0,-13.292,3.025,-8.866,23.771
1787.5,3.13,0.831,-33.096,3.238,9.487,4.905,35.586,4.429,-25.433,-2.776,0.0,37.3,37.5,9.659,3.19,-13.942,-11.57,-15.184,-12.531,-3.231,26.908,0.0,219.64,,232.0,220.0,-13.284,3.027,-8.863,23.81
1788.0,3.13,0.831,-33.096,3.238,9.487,4.905,35.586,4.429,-25.433,-2.776,0.0,37.3,37.5,9.659,3.19,-13.894,-11.577,-15.218,-12.534,-3.231,26.908,0.0,219.04,,232.0,220.0,-13.307,3.029,-8.84,23.822
1788.5,3.13,0.831,-33.096,3.238,9.487,4.905,35.586,4.429,-25.433,-2.776,0.0,37.3,37.5,9.659,3.19,-13.95,-11.555,-15.142,-12.51,-3.231,26.908,0.0,219.04,,232.0,220.0,-13.306,3.03,-8.845,23.844
1789.0,3.13,0.831,-33.096,3.238,9.487,4.921,35.59,4.456,-25.426,-2.787,0.0,37.279,37.391,9.659,3.19,-13.956,-11.564,-15.183,-12.514,-3.223,26.897,0.0,220.94,,232.0,220.0,-13.289,3.032,-8.848,23.754
1789.5,3.13,0.831,-33.096,3.238,9.487,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.659,3.19,-13.875,-11.603,-15.205,-12.542,-3.223,26.897,0.0,220.94,,232.0,220.0,-13.304,3.034,-8.849,23.726
1790.0,3.311,0.862,-34.641,3.203,9.473,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.627,3.293,-13.892,-11.615,-15.193,-12.544,-3.223,26.897,0.0,221.24,,231.0,220.0,-13.306,3.035,-8.852,23.726
1790.5,3.311,0.862,-34.641,3.203,9.473,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.627,3.293,-13.995,-11.614,-15.212,-12.551,-3.223,26.897,0.0,221.24,,231.0,220.0,-13.311,3.04,-8.856,23.716
1791.0,3.311,0.862,-34.641,3.203,9.473,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.627,3.293,-13.959,-11.603,-15.235,-12.51,-3.223,26.897,0.0,220.94,,231.0,220.0,-13.343,3.044,-8.857,23.828
1791.5,3.311,0.862,-34.641,3.203,9.473,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.627,3.293,-13.946,-11.584,-15.207,-12.552,-3.223,26.897,0.0,220.94,,231.0,220.0,-13.327,3.048,-8.859,23.904
1792.0,3.311,0.862,-34.641,3.203,9.473,4.921,35.59,4.456,-25.426,-2.787,0.0,37.3,37.4,9.627,3.293,-14.0,-11.624,-15.288,-12.575,-3.223,26.897,0.0,220.74,,231.0,220.0,-13.322,3.053,-8.866,23.975
1792.5,3.311,0.862,-34.641,3.203,9.473,4.895,35.592,4.455,-25.428,-2.786,0.0,37.263,37.356,9.627,3.293,-14.01,-11.651,-15.28,-12.588,-3.233,26.914,0.0,220.74,,231.0,220.0,-13.372,3.057,-8.863,24.032
1793.0,3.311,0.862,-34.641,3.203,9.473,4.895,35.592,4.455,-25.428,-2.786,0.0,37.3,37.4,9.627,3.293,-14.046,-11.639,-15.297,-12.596,-3.233,26.914,0.0,220.84,,231.0,220.0,-13.382,3.061,-8.856,24.081
1793.5,2.289,0.663,-34.034,3.253,9.48,4.895,35.592,4.455,-25.428,-2.786,0.0,37.3,37.4,9.592,3.192,-14.071,-11.637,-15.331,-12.618,-3.233,26.914,0.0,220.84,,231.0,220.0,-13.394,3.065,-8.872,24.122
1794.0,2.289,0.663,-34.034,3.253,9.48,4.895,35.592,4.455,-25.428,-2.786,0.0,37.3,37.4,9.592,3.192,-14.101,-11.61,-15.33,-12.596,-3.233,26.914,0.0,220.14,,231.0,220.0,-13.414,3.053,-8.868,24.217
1794.5,2.289,0.663,-34.034,3.253,9.48,4.895,35.592,4.455,-25.428,-2.786,0.0,37.3,37.4,9.592,3.192,-14.095,-11.613,-15.315,-12.589,-3.233,26.914,0.0,220.14,,231.0,220.0,-13.409,3.04,-8.879,24.339
1795.0,2.289,0.663,-34.034,3.253,9.48,4.895,35.592,4.455,-25.428,-2.786,0.0,37.3,37.4,9.592,3.192,-14.091,-11.604,-15.291,-12.567,-3.233,26.914,0.0,219.24,,231.0,220.0,-13.403,3.028,-8.887,24.361
1795.5,2.289,0.663,-34.034,3.253,9.48,4.89,35.589,4.426,-25.461,-2.806,0.0,37.242,37.354,9.592,3.192,-14.034,-11.677,-15.328,-12.623,-3.246,26.902,0.0,219.24,,231.0,220.0,-13.388,3.016,-8.875,24.395
1796.0,2.289,0.663,-34.034,3.253,9.48,4.89,35.589,4.426,-25.461,-2.806,0.0,37.2,37.4,9.592,3.192,-13.991,-11.643,-15.263,-12.585,-3.246,26.902,0.0,220.24,,231.0,220.0,-13.415,3.004,-8.887,24.399
1796.5,3.041,0.726,-35.209,3.242,9.53,4.89,35.589,4.426,-25.461,-2.806,0.0,37.2,37.4,9.42,3.319,-14.028,-11.675,-15.287,-12.606,-3.246,26.902,0.0,220.24,,231.0,220.0,-13.371,2.992,-8.9,24.443
1797.0,3.041,0.726,-35.209,3.242,9.53,4.89,35.589,4.426,-25.461,-2.806,0.0,37.2,37.4,9.42,3.319,-13.903,-11.649,-15.231,-12.565,-3.246,26.902,0.0,220.54,,231.0,220.0,-13.399,2.993,-8.894,24.443
1797.5,3.041,0.726,-35.209,3.242,9.53,4.89,35.589,4.426,-25.461,-2.806,0.0,37.2,37.4,9.42,3.319,-14.022,-11.585,-15.2,-12.532,-3.246,26.902,0.0,220.54,,231.0,220.0,-13.337,2.994,-8.905,24.452
1798.0,3.041,0.726,-35.209,3.242,9.53,4.89,35.589,4.426,-25.461,-2.806,0.0,37.2,37.4,9.42,3.319,-14.027,-11.642,-15.22,-12.586,-3.246,26.902,0.0,219.54,,231.0,220.0,-13.335,2.994,-8.897,24.478
1798.5,3.041,0.726,-35.209,3.242,9.53,4.86,35.59,4.438,-25.465,-2.799,0.0,37.231,37.343,9.42,3.319,-13.966,-11.634,-15.271,-12.586,-3.242,26.905,0.0,219.54,,231.0,220.0,-13.369,2.995,-8.893,24.503
1799.0,3.041,0.726,-35.209,3.242,9.53,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.42,3.319,-14.051,-11.581,-15.243,-12.541,-3.242,26.905,0.0,220.44,,231.0,220.0,-13.364,2.996,-8.914,24.558
1799.5,3.041,0.726,-35.209,3.242,9.53,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.42,3.319,-13.977,-11.644,-15.236,-12.568,-3.242,26.905,0.0,220.44,,231.0,220.0,-13.354,2.997,-8.935,24.54
1800.0,3.448,0.809,-35.209,3.215,9.521,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.511,3.309,-13.974,-11.629,-15.233,-12.551,-3.242,26.905,0.0,220.24,,231.0,220.0,-13.356,2.997,-8.915,24.529
1800.5,3.448,0.809,-35.209,3.215,9.521,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.511,3.309,-13.958,-11.606,-15.208,-12.543,-3.242,26.905,0.0,220.24,,231.0,220.0,-13.347,3.005,-8.912,24.466
1801.0,3.448,0.809,-35.209,3.215,9.521,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.511,3.309,-13.914,-11.614,-15.22,-12.559,-3.242,26.905,0.0,219.84,,231.0,220.0,-13.329,3.012,-8.893,24.469
1801.5,3.448,0.809,-35.209,3.215,9.521,4.86,35.59,4.438,-25.465,-2.799,0.0,37.2,37.3,9.511,3.309,-14.035,-11.62,-15.292,-12.57,-3.242,26.905,0.0,219.84,,231.0,220.0,-13.327,3.019,-8.913,24.433
1802.0,3.448,0.809,-35.209,3.215,9.521,4.885,35.586,4.452,-25.442,-2.806,0.0,37.207,37.347,9.511,3.309,-14.021,-11.604,-15.239,-12.555,-3.255,26.898,0.0,219.64,,231.0,220.0,-13.379,3.026,-8.905,24.4
1802.5,3.448,0.809,-35.209,3.215,9.521,4.885,35.586,4.452,-25.442,-2.806,0.0,37.2,37.3,9.511,3.309,-14.053,-11.631,-15.244,-12.573,-3.255,26.898,0.0,219.64,,231.0,220.0,-13.355,3.033,-8.909,24.38
1803.0,2.85,0.745,-34.611,3.233,9.495,4.885,35.586,4.452,-25.442,-2.806,0.0,37.2,37.3,9.609,3.308,-14.043,-11.664,-15.339,-12.634,-3.255,26.898,0.0,219.94,,231.0,220.0,-13.375,3.04,-8.888,24.364
1803.5,2.85,0.745,-34.611,3.233,9.495,4.885,35.586,4.452,-25.442,-2.806,0.0,37.2,37.3,9.609,3.308,-14.002,-11.674,-15.28,-12.607,-3.255,26.898,0.0,219.94,,231.0,220.0,-13.42,3.037,-8.907,24.375
1804.0,2.85,0.745,-34.611,3.233,9.495,4.885,35.586,4.452,-25.442,-2.806,0.0,37.2,37.3,9.609,3.308,-14.071,-11.636,-15.291,-12.583,-3.255,26.898,0.0,219.54,,231.0,220.0,-13.391,3.034,-8.927,24.381
1804.5,2.85,0.745,-34.611,3.233,9.495,4.885,35.586,4.452,-25.442,-2.806,0.0,37.2,37.3,9.609,3.308,-13.986,-11.671,-15.266,-12.615,-3.255,26.898,0.0,219.54,,231.0,220.0,-13.396,3.031,-8.903,24.336
1805.0,2.85,0.745,-34.611,3.233,9.495,4.927,35.585,4.47,-25.432,-2.799,0.0,37.199,37.294,9.609,3.308,-14.1,-11.619,-15.279,-12.601,-3.26,26.902,0.0,219.14,,231.0,220.0,-13.384,3.028,-8.92,24.273
1805.5,2.85,0.745,-34.611,3.233,9.495,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.609,3.308,-13.92,-11.652,-15.252,-12.521,-3.26,26.902,0.0,219.14,,231.0,220.0,-13.4,3.025,-8.92,24.347
1806.0,2.85,0.745,-34.611,3.233,9.495,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.609,3.308,-13.962,-11.654,-15.259,-12.569,-3.26,26.902,0.0,219.64,,231.0,220.0,-13.336,3.022,-8.903,24.392
1806.5,3.151,0.847,-33.764,3.277,9.469,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.654,3.243,-14.038,-11.609,-15.245,-12.553,-3.26,26.902,0.0,219.64,,231.0,220.0,-13.361,3.019,-8.905,24.311
1807.0,3.151,0.847,-33.764,3.277,9.469,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.654,3.243,-13.994,-11.61,-15.245,-12.562,-3.26,26.902,0.0,218.34,,232.0,220.0,-13.361,3.021,-8.901,24.256
1807.5,3.151,0.847,-33.764,3.277,9.469,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.654,3.243,-13.933,-11.636,-15.259,-12.564,-3.26,26.902,0.0,218.34,,232.0,220.0,-13.353,3.024,-8.909,24.219
1808.0,3.151,0.847,-33.764,3.277,9.469,4.927,35.585,4.47,-25.432,-2.799,0.0,37.2,37.3,9.654,3.243,-13.962,-11.642,-15.289,-12.573,-3.26,26.902,0.0,219.24,,232.0,220.0,-13.348,3.026,-8.917,24.192
1808.5,3.151,0.847,-33.764,3.277,9.469,4.87,35.578,4.457,-25.452,-2.808,0.0,37.182,37.274,9.654,3.243,-14.003,-11.645,-15.287,-12.58,-3.256,26.9,0.0,219.24,,232.0,220.0,-13.366,3.028,-8.884,24.182
1809.0,3.151,0.847,-33.764,3.277,9.469,4.87,35.578,4.457,-25.452,-2.808,0.0,37.2,37.3,9.654,3.243,-14.005,-11.639,-15.277,-12.563,-3.256,26.9,0.0,218.74,,233.0,220.0,-13.379,3.03,-8.887,24.138
1809.5,2.806,0.706,-35.043,3.223,9.514,4.87,35.578,4.457,-25.452,-2.808,0.0,37.2,37.3,9.557,3.373,-14.008,-11.666,-15.322,-12.626,-3.256,26.9,0.0,218.74,,233.0,220.0,-13.371,3.032,-8.905,24.091
1810.0,2.806,0.706,-35.043,3.223,9.514,4.87,35.578,4.457,-25.452,-2.808,0.0,37.2,37.3,9.557,3.373,-14.015,-11.634,-15.32,-12.6,-3.256,26.9,0.0,219.04,,233.0,220.0,-13.406,3.028,-8.879,24.085
1810.5,2.806,0.706,-35.043,3.223,9.514,4.87,35.578,4.457,-25.452,-2.808,0.0,37.2,37.3,9.557,3.373,-14.019,-11.625,-15.303,-12.59,-3.256,26.9,0.0,219.04,,233.0,220.0,-13.392,3.024,-8.882,24.082
1811.0,2.806,0.706,-35.043,3.223,9.514,4.87,35.578,4.457,-25.452,-2.808,0.0,37.2,37.3,9.557,3.373,-14.064,-11.644,-15.323,-12.591,-3.256,26.9,0.0,221.54,,232.0,220.0,-13.384,3.021,-8.894,24.103
1811.5,2.806,0.706,-35.043,3.223,9.514,4.868,35.572,4.45,-25.45,-2.818,0.0,37.165,37.207,9.557,3.373,-14.054,-11.652,-15.351,-12.65,-3.272,26.894,0.0,221.54,,232.0,220.0,-13.406,3.017,-8.896,24.124
1812.0,2.806,0.706,-35.043,3.223,9.514,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.557,3.373,-14.061,-11.667,-15.339,-12.611,-3.272,26.894,0.0,221.94,,231.0,220.0,-13.427,3.014,-8.882,24.159
1812.5,2.773,0.696,-34.772,3.207,9.488,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.599,3.282,-14.075,-11.658,-15.355,-12.628,-3.272,26.894,0.0,221.94,,231.0,220.0,-13.42,3.01,-8.9,24.16
1813.0,2.773,0.696,-34.772,3.207,9.488,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.599,3.282,-14.028,-11.668,-15.345,-12.632,-3.272,26.894,0.0,221.64,,230.0,220.0,-13.429,3.006,-8.897,24.14
1813.5,2.773,0.696,-34.772,3.207,9.488,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.599,3.282,-14.027,-11.661,-15.307,-12.619,-3.272,26.894,0.0,220.24,,230.0,220.0,-13.404,2.999,-8.898,24.089
1814.0,2.773,0.696,-34.772,3.207,9.488,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.599,3.282,-14.012,-11.626,-15.261,-12.603,-3.272,26.894,0.0,220.24,,230.0,220.0,-13.404,2.999,-8.922,24.118
1814.5,2.773,0.696,-34.772,3.207,9.488,4.868,35.572,4.45,-25.45,-2.818,0.0,37.2,37.2,9.599,3.282,-14.072,-11.721,-15.383,-12.636,-3.272,26.894,0.0,220.24,,230.0,220.0,-13.376,2.995,-8.91,24.143
1815.0,2.773,0.696,-34.772,3.207,9.488,4.869,35.575,4.469,-25.479,-2.801,0.0,37.168,37.135,9.599,3.282,-14.069,-11.699,-15.375,-12.629,-3.26,26.893,0.0,219.34,,230.0,220.0,-13.453,2.992,-8.928,24.161
1815.5,2.773,0.696,-34.772,3.207,9.488,4.869,35.575,4.469,-25.479,-2.801,0.0,37.2,37.1,9.599,3.282,-14.081,-11.675,-15.337,-12.58,-3.26,26.893,0.0,219.34,,230.0,220.0,-13.443,2.988,-8.924,24.15
1816.0,2.956,0.67,-35.209,3.26,9.53,4.869,35.575,4.469,-25.479,-2.801,0.0,37.2,37.1,9.471,3.197,-14.064,-11.627,-15.262,-12.563,-3.26,26.893,0.0,219.44,,230.0,220.0,-13.418,2.984,-8.948,24.196
1816.5,2.956,0.67,-35.209,3.26,9.53,4.869,35.575,4.469,-25.479,-2.801,0.0,37.2,37.1,9.471,3.197,-14.076,-11.684,-15.313,-12.604,-3.26,26.893,0.0,219.44,,230.0,220.0,-13.379,2.984,-8.958,24.28
1817.0,2.956,0.67,-35.209,3.26,9.53,4.869,35.575,4.469,-25.479,-2.801,0.0,37.2,37.1,9.471,3.197,-14.081,-11.662,-15.318,-12.612,-3.26,26.893,0.0,218.84,,231.0,220.0,-13.419,2.983,-8.947,24.3
1817.5,2.956,0.67,-35.209,3.26,9.53,4.869,35.575,4.469,-25.479,-2.801,0.0,37.2,37.1,9.471,3.197,-14.067,-11.63,-15.3,-12.573,-3.26,26.893,0.0,218.84,,231.0,220.0,-13.418,2.983,-8.943,24.257
1818.0,2.956,0.67,-35.209,3.26,9.53,4.887,35.567,4.466,-25.492,-2.827,0.0,37.149,37.212,9.471,3.197,-14.039,-11.715,-15.328,-12.643,-3.257,26.901,0.0,218.34,,232.0,220.0,-13.393,2.983,-8.952,24.267
1818.5,2.956,0.67,-35.209,3.26,9.53,4.887,35.567,4.466,-25.492,-2.827,0.0,37.1,37.2,9.471,3.197,-14.04,-11.697,-15.289,-12.642,-3.257,26.901,0.0,218.34,,232.0,220.0,-13.431,2.982,-8.957,24.227
1819.0,3.423,0.826,-35.209,3.264,9.527,4.887,35.567,4.466,-25.492,-2.827,0.0,37.1,37.2,9.367,3.195,-14.075,-11.685,-15.285,-12.609,-3.257,26.901,0.0,217.84,,233.0,220.0,-13.417,2.982,-8.965,24.228
1819.5,3.423,0.826,-35.209,3.264,9.527,4.887,35.567,4.466,-25.492,-2.827,0.0,37.1,37.2,9.367,3.195,-14.001,-11.684,-15.286,-12.617,-3.257,26.901,0.0,217.84,,233.0,220.0,-13.414,2.989,-8.946,24.263
1820.0,3.423,0.826,-35.209,3.264,9.527,4.887,35.567,4.466,-25.492,-2.827,0.0,37.1,37.2,9.367,3.195,-14.085,-11.714,-15.347,-12.66,-3.257,26.901,0.0,218.54,,234.0,220.0,-13.397,2.996,-8.967,24.265
1820.5,3.423,0.826,-35.209,3.264,9.527,4.887,35.567,4.466,-25.492,-2.827,0.0,37.1,37.2,9.367,3.195,-14.047,-11.694,-15.327,-12.64,-3.257,26.901,0.0,218.54,,234.0,220.0,-13.451,3.003,-8.964,24.235
1821.0,3.423,0.826,-35.209,3.264,9.527,4.882,35.557,4.431,-25.54,-2.838,0.0,37.138,37.208,9.367,3.195,-14.005,-11.722,-15.35,-12.661,-3.276,26.885,0.0,220.44,,234.0,220.0,-13.427,3.01,-8.959,24.215
1821.5,3.423,0.826,-35.209,3.264,9.527,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.367,3.195,-14.006,-11.702,-15.325,-12.651,-3.276,26.885,0.0,220.44,,234.0,220.0,-13.435,3.017,-8.98,24.213
1822.0,3.423,0.826,-35.209,3.264,9.527,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.367,3.195,-14.049,-11.718,-15.375,-12.665,-3.276,26.885,0.0,220.34,,234.0,220.0,-13.421,3.023,-8.955,24.206
1822.5,2.96,0.796,-33.903,3.2,9.416,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.61,3.109,-14.051,-11.74,-15.357,-12.678,-3.276,26.885,0.0,220.34,,234.0,220.0,-13.452,3.03,-8.987,24.182
1823.0,2.96,0.796,-33.903,3.2,9.416,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.61,3.109,-14.018,-11.716,-15.346,-12.668,-3.276,26.885,0.0,220.14,,234.0,220.0,-13.456,3.029,-8.963,24.255
1823.5,2.96,0.796,-33.903,3.2,9.416,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.61,3.109,-14.04,-11.737,-15.294,-12.645,-3.276,26.885,0.0,220.14,,234.0,220.0,-13.437,3.028,-8.986,24.27
1824.0,2.96,0.796,-33.903,3.2,9.416,4.882,35.557,4.431,-25.54,-2.838,0.0,37.1,37.2,9.61,3.109,-14.111,-11.646,-15.267,-12.621,-3.276,26.885,0.0,222.24,,233.0,220.0,-13.429,3.027,-8.985,24.282
1824.5,2.96,0.796,-33.903,3.2,9.416,4.909,35.569,4.449,-25.538,-2.819,0.0,37.131,37.211,9.61,3.109,-14.012,-11.723,-15.325,-12.672,-3.27,26.892,0.0,222.24,,233.0,220.0,-13.411,3.025,-8.984,24.266
1825.0,2.96,0.796,-33.903,3.2,9.416,4.909,35.569,4.449,-25.538,-2.819,0.0,37.1,37.2,9.61,3.109,-14.126,-11.707,-15.347,-12.637,-3.27,26.892,0.0,222.54,,232.0,220.0,-13.433,3.024,-8.994,24.263
1825.5,2.935,0.768,-33.835,3.229,9.437,4.909,35.569,4.449,-25.538,-2.819,0.0,37.1,37.2,9.599,3.035,-14.086,-11.751,-15.391,-12.685,-3.27,26.892,0.0,222.54,,232.0,220.0,-13.454,3.023,-8.984,24.168
1826.0,2.935,0.768,-33.835,3.229,9.437,4.909,35.569,4.449,-25.538,-2.819,0.0,37.1,37.2,9.599,3.035,-14.073,-11.733,-15.383,-12.646,-3.27,26.892,0.0,221.34,,231.0,220.0,-13.478,3.022,-8.982,24.088
1826.5,2.935,0.768,-33.835,3.229,9.437,4.909,35.569,4.449,-25.538,-2.819,0.0,37.1,37.2,9.599,3.035,-14.112,-11.739,-15.394,-12.643,-3.27,26.892,0.0,221.34,,231.0,220.0,-13.459,3.02,-8.98,24.035
1827.0,2.935,0.768,-33.835,3.229,9.437,4.909,35.569,4.449,-25.538,-2.819,0.0,37.1,37.2,9.599,3.035,-14.07,-11.743,-15.354,-12.678,-3.27,26.892,0.0,220.64,,231.0,220.0,-13.472,3.019,-8.988,23.946
1827.5,2.935,0.768,-33.835,3.229,9.437,4.933,35.582,4.452,-25.51,-2.822,0.0,37.136,37.226,9.599,3.035,-14.051,-11.752,-15.371,-12.653,-3.279,26.89,0.0,220.64,,231.0,220.0,-13.461,3.018,-8.998,23.872
1828.0,2.935,0.768,-33.835,3.229,9.437,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.599,3.035,-14.048,-11.736,-15.361,-12.622,-3.279,26.89,0.0,220.54,,231.0,220.0,-13.457,3.016,-8.954,23.824
1828.5,2.935,0.768,-33.835,3.229,9.437,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.599,3.035,-14.08,-11.667,-15.285,-12.618,-3.279,26.89,0.0,220.54,,231.0,220.0,-13.442,3.015,-8.971,23.769
1829.0,3.005,0.789,-34.096,3.281,9.475,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.551,3.068,-14.098,-11.726,-15.386,-12.685,-3.279,26.89,0.0,220.44,,231.0,220.0,-13.412,3.014,-8.991,23.684
1829.5,3.005,0.789,-34.096,3.281,9.475,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.551,3.068,-14.08,-11.739,-15.383,-12.688,-3.279,26.89,0.0,220.44,,231.0,220.0,-13.474,3.014,-8.964,23.649
1830.0,3.005,0.789,-34.096,3.281,9.475,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.551,3.068,-14.076,-11.731,-15.375,-12.693,-3.279,26.89,0.0,220.24,,231.0,220.0,-13.472,3.013,-8.969,23.487
1830.5,3.005,0.789,-34.096,3.281,9.475,4.933,35.582,4.452,-25.51,-2.822,0.0,37.1,37.2,9.551,3.068,-14.093,-11.722,-15.386,-12.7,-3.279,26.89,0.0,220.24,,231.0,220.0,-13.469,3.013,-8.965,23.411
1831.0,3.005,0.789,-34.096,3.281,9.475,4.882,35.587,4.465,-25.511,-2.824,0.0,37.137,37.289,9.551,3.068,-14.139,-11.715,-15.377,-12.679,-3.279,26.888,0.0,219.54,,231.0,220.0,-13.475,3.013,-8.985,23.483
1831.5,3.005,0.789,-34.096,3.281,9.475,4.882,35.587,4.465,-25.511,-2.824,0.0,37.1,37.3,9.551,3.068,-14.169,-11.747,-15.433,-12.705,-3.279,26.888,0.0,219.54,,231.0,220.0,-13.478,3.013,-8.982,23.523
1832.0,2.895,0.67,-35.209,3.148,9.525,4.882,35.587,4.465,-25.511,-2.824,0.0,37.1,37.3,9.519,3.333,-14.151,-11.728,-15.387,-12.7,-3.279,26.888,0.0,220.24,,231.0,220.0,-13.514,3.013,-8.974,23.532
1832.5,2.895,0.67,-35.209,3.148,9.525,4.882,35.587,4.465,-25.511,-2.824,0.0,37.1,37.3,9.519,3.333,-14.147,-11.744,-15.44,-12.728,-3.279,26.888,0.0,220.24,,231.0,220.0,-13.492,3.011,-8.991,23.561
1833.0,2.895,0.67,-35.209,3.148,9.525,4.882,35.587,4.465,-25.511,-2.824,0.0,37.1,37.3,9.519,3.333,-14.119,-11.734,-15.404,-12.698,-3.279,26.888,0.0,220.04,,231.0,220.0,-13.515,3.009,-9.0,23.547
1833.5,2.895,0.67,-35.209,3.148,9.525,4.882,35.587,4.465,-25.511,-2.824,0.0,37.1,37.3,9.519,3.333,-14.15,-11.746,-15.415,-12.732,-3.279,26.888,0.0,220.04,,231.0,220.0,-13.489,3.007,-8.987,23.607
1834.0,2.895,0.67,-35.209,3.148,9.525,4.881,35.58,4.469,-25.544,-2.822,0.0,37.143,37.152,9.519,3.333,-14.111,-11.747,-15.42,-12.704,-3.272,26.89,0.0,220.44,,231.0,220.0,-13.511,3.005,-8.984,23.713
1834.5,2.895,0.67,-35.209,3.148,9.525,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.519,3.333,-14.175,-11.733,-15.396,-12.674,-3.272,26.89,0.0,220.44,,231.0,220.0,-13.495,3.004,-8.998,23.755
1835.0,2.804,0.688,-35.08,3.242,9.564,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.544,3.159,-14.158,-11.692,-15.346,-12.646,-3.272,26.89,0.0,220.24,,231.0,220.0,-13.495,3.002,-8.99,23.706
1835.5,2.804,0.688,-35.08,3.242,9.564,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.544,3.159,-14.153,-11.786,-15.444,-12.723,-3.272,26.89,0.0,220.24,,231.0,220.0,-13.461,2.999,-9.01,23.65
1836.0,2.804,0.688,-35.08,3.242,9.564,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.544,3.159,-14.124,-11.776,-15.366,-12.714,-3.272,26.89,0.0,220.74,,231.0,220.0,-13.527,2.995,-9.0,23.619
1836.5,2.804,0.688,-35.08,3.242,9.564,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.544,3.159,-14.079,-11.753,-15.329,-12.658,-3.272,26.89,0.0,220.74,,231.0,220.0,-13.495,2.992,-9.007,23.605
1837.0,2.804,0.688,-35.08,3.242,9.564,4.881,35.58,4.469,-25.544,-2.822,0.0,37.1,37.2,9.544,3.159,-14.118,-11.776,-15.411,-12.68,-3.272,26.89,0.0,220.04,,231.0,220.0,-13.455,2.989,-9.014,23.589
1837.5,2.804,0.688,-35.08,3.242,9.564,4.904,35.576,4.47,-25.596,-2.82,0.0,37.139,37.305,9.544,3.159,-14.099,-11.784,-15.394,-12.711,-3.266,26.885,0.0,220.04,,231.0,220.0,-13.496,2.986,-9.008,23.582
1838.0,2.804,0.688,-35.08,3.242,9.564,4.904,35.576,4.47,-25.596,-2.82,0.0,37.1,37.3,9.544,3.159,-14.091,-11.77,-15.361,-12.692,-3.266,26.885,0.0,220.54,,231.0,220.0,-13.497,2.983,-9.02,23.519
1838.5,3.342,0.779,-35.209,3.172,9.501,4.904,35.576,4.47,-25.596,-2.82,0.0,37.1,37.3,9.506,3.139,-14.148,-11.73,-15.357,-12.643,-3.266,26.885,0.0,220.54,,231.0,220.0,-13.478,2.98,-9.016,23.535
1839.0,3.342,0.779,-35.209,3.172,9.501,4.904,35.576,4.47,-25.596,-2.82,0.0,37.1,37.3,9.506,3.139,-14.161,-11.75,-15.386,-12.688,-3.266,26.885,0.0,220.04,,231.0,220.0,-13.469,2.986,-9.006,23.54
1839.5,3.342,0.779,-35.209,3.172,9.501,4.904,35.576,4.47,-25.596,-2.82,0.0,37.1,37.3,9.506,3.139,-14.127,-11.78,-15.459,-12.745,-3.266,26.885,0.0,220.04,,231.0,220.0,-13.496,2.992,-9.017,23.547
1840.0,3.342,0.779,-35.209,3.172,9.501,4.904,35.576,4.47,-25.596,-2.82,0.0,37.1,37.3,9.506,3.139,-14.125,-11.748,-15.35,-12.673,-3.266,26.885,0.0,220.04,,231.0,220.0,-13.528,2.998,-9.03,23.571
1840.5,3.342,0.779,-35.209,3.172,9.501,4.907,35.591,4.462,-25.576,-2.803,0.0,37.146,37.389,9.506,3.139,-14.146,-11.727,-15.367,-12.664,-3.271,26.9,0.0,220.04,,231.0,220.0,-13.474,3.003,-9.006,23.566
1841.0,3.342,0.779,-35.209,3.172,9.501,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.506,3.139,-14.117,-11.78,-15.423,-12.721,-3.271,26.9,0.0,218.54,,232.0,220.0,-13.476,3.009,-9.012,23.579
1841.5,3.188,0.799,-34.78,3.158,9.472,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.627,3.263,-14.126,-11.785,-15.434,-12.731,-3.271,26.9,0.0,218.54,,232.0,220.0,-13.51,3.014,-9.038,23.624
1842.0,3.188,0.799,-34.78,3.158,9.472,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.627,3.263,-14.17,-11.76,-15.397,-12.674,-3.271,26.9,0.0,219.74,,232.0,220.0,-13.519,3.017,-9.038,23.614
1842.5,3.188,0.799,-34.78,3.158,9.472,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.627,3.263,-14.147,-11.786,-15.448,-12.719,-3.271,26.9,0.0,219.74,,232.0,220.0,-13.501,3.02,-9.02,23.602
1843.0,3.188,0.799,-34.78,3.158,9.472,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.627,3.263,-14.169,-11.775,-15.472,-12.699,-3.271,26.9,0.0,220.14,,232.0,220.0,-13.525,3.023,-9.008,23.627
1843.5,3.188,0.799,-34.78,3.158,9.472,4.907,35.591,4.462,-25.576,-2.803,0.0,37.1,37.4,9.627,3.263,-14.157,-11.815,-15.462,-12.751,-3.271,26.9,0.0,220.14,,232.0,220.0,-13.529,3.025,-9.03,23.64
1844.0,3.188,0.799,-34.78,3.158,9.472,4.923,35.598,4.463,-25.576,-2.808,0.0,37.152,37.415,9.627,3.263,-14.242,-11.787,-15.458,-12.734,-3.277,26.893,0.0,221.54,,231.0,220.0,-13.546,3.028,-9.023,23.642
1844.5,3.188,0.799,-34.78,3.158,9.472,4.923,35.598,4.463,-25.576,-2.808,0.0,37.2,37.4,9.627,3.263,-14.221,-11.769,-15.411,-12.714,-3.277,26.893,0.0,221.54,,231.0,220.0,-13.555,3.031,-9.036,23.687
1845.0,3.015,0.789,-33.979,3.218,9.49,4.923,35.598,4.463,-25.576,-2.808,0.0,37.2,37.4,9.54,3.109,-14.137,-11.764,-15.393,-12.669,-3.277,26.893,0.0,220.14,,231.0,220.0,-13.529,3.033,-9.042,23.995
1845.5,3.015,0.789,-33.979,3.218,9.49,4.923,35.598,4.463,-25.576,-2.808,0.0,37.2,37.4,9.54,3.109,-14.115,-11.772,-15.398,-12.7,-3.277,26.893,0.0,220.14,,231.0,220.0,-13.491,3.033,-9.037,24.201
1846.0,3.015,0.789,-33.979,3.218,9.49,4.923,35.598,4.463,-25.576,-2.808,0.0,37.2,37.4,9.54,3.109,-14.166,-11.787,-15.42,-12.731,-3.277,26.893,0.0,219.04,,231.0,220.0,-13.496,3.033,-9.043,24.244
1846.5,3.015,0.789,-33.979,3.218,9.49,4.923,35.598,4.463,-25.576,-2.808,0.0,37.2,37.4,9.54,3.109,-14.208,-11.754,-15.404,-12.71,-3.277,26.893,0.0,219.04,,231.0,220.0,-13.526,3.032,-9.055,24.521
1847.0,3.015,0.789,-33.979,3.218,9.49,4.943,35.604,4.464,-25.59,-2.825,0.0,37.165,37.443,9.54,3.109,-14.039,-11.77,-15.383,-12.703,-3.269,26.891,0.0,218.34,,232.0,220.0,-13.519,3.032,-9.042,24.767
