t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1847.5,3.015,0.789,-33.979,3.218,9.49,4.943,35.604,4.464,-25.59,-2.825,0.0,37.2,37.4,9.54,3.109,-14.143,-11.77,-15.408,-12.666,-3.269,26.891,0.0,218.34,,232.0,220.0,-13.474,3.032,-9.032,24.958
1848.0,3.242,0.821,-34.979,3.241,9.477,4.943,35.604,4.464,-25.59,-2.825,0.0,37.2,37.4,9.537,3.378,-14.104,-11.751,-15.347,-12.668,-3.269,26.891,0.0,219.64,,232.0,220.0,-13.497,3.032,-9.024,25.028
1848.5,3.242,0.821,-34.979,3.241,9.477,4.943,35.604,4.464,-25.59,-2.825,0.0,37.2,37.4,9.537,3.378,-14.12,-11.771,-15.389,-12.714,-3.269,26.891,0.0,219.64,,232.0,220.0,-13.467,3.035,-9.026,25.192
1849.0,3.242,0.821,-34.979,3.241,9.477,4.943,35.604,4.464,-25.59,-2.825,0.0,37.2,37.4,9.537,3.378,-14.116,-11.784,-15.42,-12.749,-3.269,26.891,0.0,219.64,,232.0,220.0,-13.499,3.038,-9.038,25.139
1849.5,3.242,0.821,-34.979,3.241,9.477,4.943,35.604,4.464,-25.59,-2.825,0.0,37.2,37.4,9.537,3.378,-14.18,-11.77,-15.434,-12.739,-3.269,26.891,0.0,219.64,,232.0,220.0,-13.517,3.042,-9.025,25.104
1850.0,3.242,0.821,-34.979,3.241,9.477,4.903,35.614,4.465,-25.561,-2.809,0.0,37.177,37.431,9.537,3.378,-14.199,-11.763,-15.427,-12.703,-3.271,26.894,0.0,221.44,,231.0,220.0,-13.53,3.045,-9.033,25.242
1850.5,3.242,0.821,-34.979,3.241,9.477,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.537,3.378,-14.225,-11.757,-15.391,-12.696,-3.271,26.894,0.0,221.44,,231.0,220.0,-13.523,3.048,-9.017,25.342
1851.0,3.242,0.821,-34.979,3.241,9.477,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.537,3.378,-14.203,-11.806,-15.484,-12.743,-3.271,26.894,0.0,219.04,,231.0,220.0,-13.517,3.051,-9.042,25.357
1851.5,2.882,0.663,-35.209,3.231,9.533,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.468,3.239,-14.208,-11.792,-15.499,-12.759,-3.271,26.894,0.0,219.04,,231.0,220.0,-13.559,3.055,-9.037,25.308
1852.0,2.882,0.663,-35.209,3.231,9.533,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.468,3.239,-14.231,-11.749,-15.437,-12.724,-3.271,26.894,0.0,221.14,,230.0,220.0,-13.564,3.052,-9.026,25.379
1852.5,2.882,0.663,-35.209,3.231,9.533,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.468,3.239,-14.149,-11.795,-15.424,-12.756,-3.271,26.894,0.0,221.14,,230.0,220.0,-13.535,3.049,-9.045,25.393
1853.0,2.882,0.663,-35.209,3.231,9.533,4.903,35.614,4.465,-25.561,-2.809,0.0,37.2,37.4,9.468,3.239,-14.108,-11.805,-15.425,-12.749,-3.271,26.894,0.0,218.84,,231.0,220.0,-13.531,3.046,-9.044,25.341
1853.5,2.882,0.663,-35.209,3.231,9.533,4.872,35.61,4.473,-25.588,-2.83,0.0,37.19,37.355,9.468,3.239,-14.18,-11.797,-15.489,-12.731,-3.269,26.894,0.0,218.84,,231.0,220.0,-13.522,3.044,-9.036,25.355
1854.0,2.882,0.663,-35.209,3.231,9.533,4.872,35.61,4.473,-25.588,-2.83,0.0,37.2,37.4,9.468,3.239,-14.131,-11.807,-15.432,-12.711,-3.269,26.894,0.0,220.04,,231.0,220.0,-13.549,3.041,-9.046,25.329
1854.5,3.55,0.842,-35.209,3.153,9.466,4.872,35.61,4.473,-25.588,-2.83,0.0,37.2,37.4,9.567,3.282,-14.16,-11.792,-15.461,-12.695,-3.269,26.894,0.0,220.04,,231.0,220.0,-13.52,3.038,-9.041,25.273
1855.0,3.55,0.842,-35.209,3.153,9.466,4.872,35.61,4.473,-25.588,-2.83,0.0,37.2,37.4,9.567,3.282,-14.138,-11.754,-15.371,-12.638,-3.269,26.894,0.0,218.84,,232.0,220.0,-13.527,3.047,-9.066,25.191
1855.5,3.55,0.842,-35.209,3.153,9.466,4.872,35.61,4.473,-25.588,-2.83,0.0,37.2,37.4,9.567,3.282,-14.136,-11.718,-15.296,-12.645,-3.269,26.894,0.0,218.84,,232.0,220.0,-13.475,3.055,-9.035,25.209
1856.0,3.55,0.842,-35.209,3.153,9.466,4.872,35.61,4.473,-25.588,-2.83,0.0,37.2,37.4,9.567,3.282,-14.145,-11.793,-15.416,-12.714,-3.269,26.894,0.0,220.34,,232.0,220.0,-13.449,3.063,-9.02,25.389
1856.5,3.55,0.842,-35.209,3.153,9.466,4.868,35.613,4.472,-25.608,-2.821,0.0,37.193,37.513,9.567,3.282,-14.095,-11.772,-15.356,-12.695,-3.268,26.891,0.0,220.34,,232.0,220.0,-13.517,3.071,-9.043,25.458
1857.0,3.55,0.842,-35.209,3.153,9.466,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.567,3.282,-14.137,-11.786,-15.428,-12.741,-3.268,26.891,0.0,218.54,,233.0,220.0,-13.479,3.079,-9.032,25.627
1857.5,3.55,0.842,-35.209,3.153,9.466,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.567,3.282,-14.198,-11.808,-15.443,-12.735,-3.268,26.891,0.0,218.54,,233.0,220.0,-13.523,3.087,-9.03,25.625
1858.0,2.216,0.647,-33.995,3.224,9.469,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.613,3.188,-14.196,-11.753,-15.389,-12.706,-3.268,26.891,0.0,220.04,,233.0,220.0,-13.546,3.094,-9.025,25.517
1858.5,2.216,0.647,-33.995,3.224,9.469,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.613,3.188,-14.11,-11.773,-15.425,-12.713,-3.268,26.891,0.0,220.04,,233.0,220.0,-13.511,3.08,-9.033,25.444
1859.0,2.216,0.647,-33.995,3.224,9.469,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.613,3.188,-14.232,-11.8,-15.484,-12.748,-3.268,26.891,0.0,221.24,,232.0,220.0,-13.505,3.066,-9.042,25.36
1859.5,2.216,0.647,-33.995,3.224,9.469,4.868,35.613,4.472,-25.608,-2.821,0.0,37.2,37.5,9.613,3.188,-14.22,-11.811,-15.514,-12.785,-3.268,26.891,0.0,221.24,,232.0,220.0,-13.566,3.052,-9.039,25.275
1860.0,2.216,0.647,-33.995,3.224,9.469,4.884,35.616,4.487,-25.606,-2.815,0.0,37.217,37.492,9.613,3.188,-14.217,-11.802,-15.481,-12.762,-3.259,26.903,0.0,222.24,,231.0,220.0,-13.582,3.038,-9.03,25.222
1860.5,2.216,0.647,-33.995,3.224,9.469,4.884,35.616,4.487,-25.606,-2.815,0.0,37.2,37.5,9.613,3.188,-14.217,-11.825,-15.51,-12.784,-3.259,26.903,0.0,222.24,,231.0,220.0,-13.565,3.025,-9.046,25.175
1861.0,2.869,0.707,-35.209,3.209,9.427,4.884,35.616,4.487,-25.606,-2.815,0.0,37.2,37.5,9.544,3.272,-14.258,-11.805,-15.461,-12.758,-3.259,26.903,0.0,221.14,,230.0,220.0,-13.567,3.011,-9.043,25.129
1861.5,2.869,0.707,-35.209,3.209,9.427,4.884,35.616,4.487,-25.606,-2.815,0.0,37.2,37.5,9.544,3.272,-14.251,-11.811,-15.444,-12.766,-3.259,26.903,0.0,221.14,,230.0,220.0,-13.57,3.009,-9.035,25.105
1862.0,2.869,0.707,-35.209,3.209,9.427,4.884,35.616,4.487,-25.606,-2.815,0.0,37.2,37.5,9.544,3.272,-14.186,-11.817,-15.445,-12.737,-3.259,26.903,0.0,221.44,,229.0,220.0,-13.568,3.007,-9.069,25.082
1862.5,2.869,0.707,-35.209,3.209,9.427,4.884,35.616,4.487,-25.606,-2.815,0.0,37.2,37.5,9.544,3.272,-14.104,-11.828,-15.431,-12.75,-3.259,26.903,0.0,221.44,,229.0,220.0,-13.546,3.004,-9.056,25.037
1863.0,2.869,0.707,-35.209,3.209,9.427,4.958,35.615,4.49,-25.662,-2.804,0.0,37.233,37.652,9.544,3.272,-14.255,-11.824,-15.487,-12.772,-3.258,26.904,0.0,218.14,,230.0,220.0,-13.528,3.002,-9.039,24.988
1863.5,2.869,0.707,-35.209,3.209,9.427,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.544,3.272,-14.155,-11.839,-15.489,-12.769,-3.258,26.904,0.0,218.14,,230.0,220.0,-13.584,3.0,-9.051,24.943
1864.0,2.869,0.707,-35.209,3.209,9.427,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.544,3.272,-14.243,-11.762,-15.426,-12.725,-3.258,26.904,0.0,219.94,,230.0,220.0,-13.563,2.998,-9.072,24.903
1864.5,3.464,0.788,-35.209,3.21,9.51,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.475,3.15,-14.214,-11.803,-15.424,-12.73,-3.258,26.904,0.0,219.94,,230.0,220.0,-13.539,2.996,-9.049,24.809
1865.0,3.464,0.788,-35.209,3.21,9.51,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.475,3.15,-14.167,-11.813,-15.436,-12.734,-3.258,26.904,0.0,218.54,,231.0,220.0,-13.543,3.003,-9.042,24.773
1865.5,3.464,0.788,-35.209,3.21,9.51,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.475,3.15,-14.178,-11.813,-15.486,-12.771,-3.258,26.904,0.0,218.54,,231.0,220.0,-13.538,3.011,-9.048,24.777
1866.0,3.464,0.788,-35.209,3.21,9.51,4.958,35.615,4.49,-25.662,-2.804,0.0,37.2,37.7,9.475,3.15,-14.233,-11.792,-15.433,-12.762,-3.258,26.904,0.0,218.64,,232.0,220.0,-13.562,3.018,-9.054,24.802
1866.5,3.464,0.788,-35.209,3.21,9.51,4.925,35.619,4.48,-25.662,-2.803,0.0,37.248,37.602,9.475,3.15,-14.161,-11.812,-15.451,-12.752,-3.255,26.898,0.0,218.64,,232.0,220.0,-13.555,3.026,-9.038,24.777
1867.0,3.464,0.788,-35.209,3.21,9.51,4.925,35.619,4.48,-25.662,-2.803,0.0,37.2,37.6,9.475,3.15,-14.189,-11.805,-15.461,-12.728,-3.255,26.898,0.0,217.24,,233.0,220.0,-13.544,3.033,-9.056,24.752
1867.5,3.111,0.741,-35.209,3.202,9.576,4.925,35.619,4.48,-25.662,-2.803,0.0,37.2,37.6,9.358,3.18,-14.174,-11.824,-15.429,-12.776,-3.255,26.898,0.0,217.24,,233.0,220.0,-13.546,3.04,-9.054,24.745
1868.0,3.111,0.741,-35.209,3.202,9.576,4.925,35.619,4.48,-25.662,-2.803,0.0,37.2,37.6,9.358,3.18,-14.233,-11.836,-15.532,-12.769,-3.255,26.898,0.0,218.74,,234.0,220.0,-13.551,3.041,-9.044,24.753
1868.5,3.111,0.741,-35.209,3.202,9.576,4.925,35.619,4.48,-25.662,-2.803,0.0,37.2,37.6,9.358,3.18,-14.233,-11.83,-15.536,-12.807,-3.255,26.898,0.0,218.74,,234.0,220.0,-13.593,3.042,-9.039,24.784
1869.0,3.111,0.741,-35.209,3.202,9.576,4.925,35.619,4.48,-25.662,-2.803,0.0,37.2,37.6,9.358,3.18,-14.196,-11.84,-15.495,-12.762,-3.255,26.898,0.0,220.74,,234.0,220.0,-13.601,3.043,-9.046,24.767
1869.5,3.111,0.741,-35.209,3.202,9.576,4.909,35.634,4.488,-25.648,-2.802,0.0,37.275,37.734,9.358,3.18,-14.21,-11.844,-15.527,-12.773,-3.247,26.917,0.0,220.74,,234.0,220.0,-13.573,3.045,-9.038,24.749
1870.0,3.111,0.741,-35.209,3.202,9.576,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.358,3.18,-14.224,-11.848,-15.526,-12.784,-3.247,26.917,0.0,221.24,,233.0,220.0,-13.589,3.046,-9.049,24.741
1870.5,2.505,0.684,-34.226,3.257,9.457,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.552,3.094,-14.243,-11.855,-15.55,-12.803,-3.247,26.917,0.0,221.24,,233.0,220.0,-13.595,3.047,-9.044,24.676
1871.0,2.505,0.684,-34.226,3.257,9.457,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.552,3.094,-14.229,-11.836,-15.527,-12.761,-3.247,26.917,0.0,220.34,,233.0,220.0,-13.613,3.038,-9.056,24.639
1871.5,2.505,0.684,-34.226,3.257,9.457,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.552,3.094,-14.192,-11.82,-15.429,-12.76,-3.247,26.917,0.0,220.34,,233.0,220.0,-13.588,3.029,-9.041,24.586
1872.0,2.505,0.684,-34.226,3.257,9.457,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.552,3.094,-14.222,-11.784,-15.442,-12.729,-3.247,26.917,0.0,221.94,,232.0,220.0,-13.55,3.021,-9.035,24.562
1872.5,2.505,0.684,-34.226,3.257,9.457,4.909,35.634,4.488,-25.648,-2.802,0.0,37.3,37.7,9.552,3.094,-14.189,-11.831,-15.463,-12.743,-3.247,26.917,0.0,221.94,,232.0,220.0,-13.544,3.012,-9.056,24.556
1873.0,2.505,0.684,-34.226,3.257,9.457,4.865,35.63,4.472,-25.663,-2.803,0.0,37.289,37.762,9.552,3.094,-14.162,-11.808,-15.43,-12.775,-3.24,26.924,0.0,220.34,,232.0,220.0,-13.556,3.004,-9.06,24.556
1873.5,2.505,0.684,-34.226,3.257,9.457,4.865,35.63,4.472,-25.663,-2.803,0.0,37.3,37.8,9.552,3.094,-14.135,-11.813,-15.403,-12.703,-3.24,26.924,0.0,220.34,,232.0,220.0,-13.544,2.996,-9.042,24.544
1874.0,3.528,0.819,-35.209,3.103,9.515,4.865,35.63,4.472,-25.663,-2.803,0.0,37.3,37.8,9.536,3.277,-14.171,-11.799,-15.409,-12.75,-3.24,26.924,0.0,221.84,,231.0,220.0,-13.513,2.988,-9.033,24.525
1874.5,3.528,0.819,-35.209,3.103,9.515,4.865,35.63,4.472,-25.663,-2.803,0.0,37.3,37.8,9.536,3.277,-14.104,-11.822,-15.442,-12.732,-3.24,26.924,0.0,221.84,,231.0,220.0,-13.532,2.996,-9.039,24.498
1875.0,3.528,0.819,-35.209,3.103,9.515,4.865,35.63,4.472,-25.663,-2.803,0.0,37.3,37.8,9.536,3.277,-14.13,-11.798,-15.394,-12.734,-3.24,26.924,0.0,220.44,,231.0,220.0,-13.525,3.005,-9.034,24.473
1875.5,3.528,0.819,-35.209,3.103,9.515,4.865,35.63,4.472,-25.663,-2.803,0.0,37.3,37.8,9.536,3.277,-14.136,-11.796,-15.377,-12.698,-3.24,26.924,0.0,220.44,,231.0,220.0,-13.514,3.014,-9.045,24.473
1876.0,3.528,0.819,-35.209,3.103,9.515,4.902,35.634,4.478,-25.689,-2.803,0.0,37.316,37.724,9.536,3.277,-14.118,-11.783,-15.398,-12.726,-3.241,26.93,0.0,220.34,,231.0,220.0,-13.502,3.022,-9.024,24.488
1876.5,3.528,0.819,-35.209,3.103,9.515,4.902,35.634,4.478,-25.689,-2.803,0.0,37.3,37.7,9.536,3.277,-14.206,-11.799,-15.474,-12.736,-3.241,26.93,0.0,220.34,,231.0,220.0,-13.506,3.03,-9.017,24.47
1877.0,3.178,0.742,-35.209,3.171,9.552,4.902,35.634,4.478,-25.689,-2.803,0.0,37.3,37.7,9.542,3.049,-14.191,-11.78,-15.409,-12.721,-3.241,26.93,0.0,219.24,,231.0,220.0,-13.554,3.039,-8.995,24.47
1877.5,3.178,0.742,-35.209,3.171,9.552,4.902,35.634,4.478,-25.689,-2.803,0.0,37.3,37.7,9.542,3.049,-14.213,-11.8,-15.478,-12.768,-3.241,26.93,0.0,219.24,,231.0,220.0,-13.525,3.041,-9.003,24.464
1878.0,3.178,0.742,-35.209,3.171,9.552,4.902,35.634,4.478,-25.689,-2.803,0.0,37.3,37.7,9.542,3.049,-14.156,-11.794,-15.456,-12.735,-3.241,26.93,0.0,220.24,,231.0,220.0,-13.565,3.043,-9.022,24.491
1878.5,3.178,0.742,-35.209,3.171,9.552,4.902,35.634,4.478,-25.689,-2.803,0.0,37.3,37.7,9.542,3.049,-14.177,-11.777,-15.435,-12.729,-3.241,26.93,0.0,220.24,,231.0,220.0,-13.535,3.045,-9.012,24.503
1879.0,3.178,0.742,-35.209,3.171,9.552,4.932,35.648,4.474,-25.678,-2.785,0.0,37.334,37.785,9.542,3.049,-14.168,-11.779,-15.416,-12.72,-3.237,26.926,0.0,219.14,,231.0,220.0,-13.53,3.047,-9.031,24.556
1879.5,3.178,0.742,-35.209,3.171,9.552,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.542,3.049,-14.188,-11.813,-15.447,-12.765,-3.237,26.926,0.0,219.14,,231.0,220.0,-13.521,3.05,-9.023,24.548
1880.0,3.178,0.742,-35.209,3.171,9.552,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.542,3.049,-14.172,-11.774,-15.477,-12.759,-3.237,26.926,0.0,218.04,,232.0,220.0,-13.553,3.052,-9.011,24.573
1880.5,3.07,0.755,-35.209,3.211,9.517,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.509,3.136,-14.161,-11.811,-15.505,-12.756,-3.237,26.926,0.0,218.04,,232.0,220.0,-13.546,3.054,-9.021,24.591
1881.0,3.07,0.755,-35.209,3.211,9.517,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.509,3.136,-14.229,-11.776,-15.397,-12.693,-3.237,26.926,0.0,218.64,,233.0,220.0,-13.558,3.054,-9.025,24.57
1881.5,3.07,0.755,-35.209,3.211,9.517,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.509,3.136,-14.157,-11.786,-15.411,-12.715,-3.237,26.926,0.0,218.64,,233.0,220.0,-13.524,3.054,-8.99,24.569
1882.0,3.07,0.755,-35.209,3.211,9.517,4.932,35.648,4.474,-25.678,-2.785,0.0,37.3,37.8,9.509,3.136,-14.085,-11.79,-15.453,-12.731,-3.237,26.926,0.0,220.24,,233.0,220.0,-13.517,3.055,-9.0,24.549
1882.5,3.07,0.755,-35.209,3.211,9.517,4.959,35.646,4.474,-25.697,-2.794,0.0,37.358,37.89,9.509,3.136,-14.247,-11.772,-15.464,-12.745,-3.234,26.938,0.0,220.24,,233.0,220.0,-13.515,3.055,-9.008,24.54
1883.0,3.07,0.755,-35.209,3.211,9.517,4.959,35.646,4.474,-25.697,-2.794,0.0,37.4,37.9,9.509,3.136,-14.225,-11.749,-15.417,-12.706,-3.234,26.938,0.0,219.84,,233.0,220.0,-13.557,3.055,-9.021,24.568
1883.5,3.279,0.738,-35.209,3.19,9.543,4.959,35.646,4.474,-25.697,-2.794,0.0,37.4,37.9,9.529,3.209,-14.184,-11.777,-15.404,-12.713,-3.234,26.938,0.0,219.84,,233.0,220.0,-13.524,3.055,-9.024,24.546
1884.0,3.279,0.738,-35.209,3.19,9.543,4.959,35.646,4.474,-25.697,-2.794,0.0,37.4,37.9,9.529,3.209,-14.232,-11.844,-15.483,-12.771,-3.234,26.938,0.0,219.64,,233.0,220.0,-13.52,3.059,-9.029,24.535
1884.5,3.279,0.738,-35.209,3.19,9.543,4.959,35.646,4.474,-25.697,-2.794,0.0,37.4,37.9,9.529,3.209,-14.233,-11.772,-15.451,-12.728,-3.234,26.938,0.0,219.64,,233.0,220.0,-13.583,3.063,-9.039,24.532
1885.0,3.279,0.738,-35.209,3.19,9.543,4.959,35.646,4.474,-25.697,-2.794,0.0,37.4,37.9,9.529,3.209,-14.238,-11.81,-15.486,-12.774,-3.234,26.938,0.0,220.64,,233.0,220.0,-13.546,3.066,-9.029,24.509
1885.5,3.279,0.738,-35.209,3.19,9.543,4.914,35.664,4.476,-25.659,-2.787,0.0,37.385,37.799,9.529,3.209,-14.275,-11.787,-15.465,-12.777,-3.238,26.942,0.0,220.64,,233.0,220.0,-13.577,3.07,-9.032,24.527
1886.0,3.279,0.738,-35.209,3.19,9.543,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.529,3.209,-14.221,-11.814,-15.435,-12.736,-3.238,26.942,0.0,220.54,,233.0,220.0,-13.576,3.073,-9.058,24.535
1886.5,3.279,0.738,-35.209,3.19,9.543,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.529,3.209,-14.135,-11.821,-15.449,-12.761,-3.238,26.942,0.0,220.54,,233.0,220.0,-13.552,3.076,-9.05,24.509
1887.0,2.998,0.777,-34.194,3.242,9.412,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.733,3.22,-14.241,-11.84,-15.454,-12.762,-3.238,26.942,0.0,220.94,,233.0,220.0,-13.542,3.08,-9.042,24.468
1887.5,2.998,0.777,-34.194,3.242,9.412,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.733,3.22,-14.182,-11.833,-15.499,-12.758,-3.238,26.942,0.0,220.94,,233.0,220.0,-13.574,3.078,-9.049,24.396
1888.0,2.998,0.777,-34.194,3.242,9.412,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.733,3.22,-14.18,-11.829,-15.5,-12.788,-3.238,26.942,0.0,220.04,,233.0,220.0,-13.568,3.077,-9.066,24.31
1888.5,2.998,0.777,-34.194,3.242,9.412,4.914,35.664,4.476,-25.659,-2.787,0.0,37.4,37.8,9.733,3.22,-14.216,-11.851,-15.513,-12.798,-3.238,26.942,0.0,220.04,,233.0,220.0,-13.574,3.076,-9.07,24.268
1889.0,2.998,0.777,-34.194,3.242,9.412,4.922,35.661,4.474,-25.662,-2.805,0.0,37.399,37.926,9.733,3.22,-14.295,-11.801,-15.481,-12.77,-3.245,26.933,0.0,220.54,,233.0,220.0,-13.594,3.074,-9.059,24.223
1889.5,2.998,0.777,-34.194,3.242,9.412,4.922,35.661,4.474,-25.662,-2.805,0.0,37.4,37.9,9.733,3.22,-14.211,-11.822,-15.451,-12.745,-3.245,26.933,0.0,220.54,,233.0,220.0,-13.587,3.073,-9.05,24.207
1890.0,2.853,0.737,-34.653,3.223,9.498,4.922,35.661,4.474,-25.662,-2.805,0.0,37.4,37.9,9.517,3.084,-14.253,-11.833,-15.504,-12.786,-3.245,26.933,0.0,220.84,,233.0,220.0,-13.557,3.072,-9.056,24.188
1890.5,2.853,0.737,-34.653,3.223,9.498,4.922,35.661,4.474,-25.662,-2.805,0.0,37.4,37.9,9.517,3.084,-14.143,-11.827,-15.479,-12.762,-3.245,26.933,0.0,220.84,,233.0,220.0,-13.594,3.068,-9.059,24.162
1891.0,2.853,0.737,-34.653,3.223,9.498,4.922,35.661,4.474,-25.662,-2.805,0.0,37.4,37.9,9.517,3.084,-14.168,-11.808,-15.377,-12.714,-3.245,26.933,0.0,221.14,,232.0,220.0,-13.553,3.065,-9.073,24.069
1891.5,2.853,0.737,-34.653,3.223,9.498,4.922,35.661,4.474,-25.662,-2.805,0.0,37.4,37.9,9.517,3.084,-14.161,-11.82,-15.472,-12.77,-3.245,26.933,0.0,221.14,,232.0,220.0,-13.517,3.061,-9.075,24.018
1892.0,2.853,0.737,-34.653,3.223,9.498,4.869,35.667,4.473,-25.686,-2.792,0.0,37.423,37.886,9.517,3.084,-14.181,-11.798,-15.427,-12.723,-3.25,26.933,0.0,220.24,,232.0,220.0,-13.556,3.058,-9.063,23.9
1892.5,2.853,0.737,-34.653,3.223,9.498,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.517,3.084,-14.209,-11.772,-15.402,-12.727,-3.25,26.933,0.0,220.24,,232.0,220.0,-13.532,3.055,-9.078,23.96
1893.0,3.422,0.784,-35.209,3.157,9.463,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.516,3.237,-14.164,-11.845,-15.472,-12.76,-3.25,26.933,0.0,221.24,,231.0,220.0,-13.527,3.051,-9.074,23.933
1893.5,3.422,0.784,-35.209,3.157,9.463,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.516,3.237,-14.228,-11.827,-15.509,-12.802,-3.25,26.933,0.0,221.24,,231.0,220.0,-13.56,3.057,-9.067,23.924
1894.0,3.422,0.784,-35.209,3.157,9.463,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.516,3.237,-14.203,-11.833,-15.52,-12.805,-3.25,26.933,0.0,221.54,,230.0,220.0,-13.591,3.063,-9.072,23.943
1894.5,3.422,0.784,-35.209,3.157,9.463,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.516,3.237,-14.283,-11.782,-15.458,-12.756,-3.25,26.933,0.0,221.54,,230.0,220.0,-13.59,3.069,-9.068,23.999
1895.0,3.422,0.784,-35.209,3.157,9.463,4.869,35.667,4.473,-25.686,-2.792,0.0,37.4,37.9,9.516,3.237,-14.236,-11.887,-15.509,-12.791,-3.25,26.933,0.0,220.74,,230.0,220.0,-13.57,3.075,-9.1,24.087
1895.5,3.422,0.784,-35.209,3.157,9.463,4.86,35.677,4.468,-25.692,-2.788,0.0,37.454,37.932,9.516,3.237,-14.235,-11.87,-15.538,-12.826,-3.238,26.942,0.0,220.74,,230.0,220.0,-13.606,3.081,-9.112,24.211
1896.0,3.422,0.784,-35.209,3.157,9.463,4.86,35.677,4.468,-25.692,-2.788,0.0,37.5,37.9,9.516,3.237,-14.293,-11.835,-15.529,-12.796,-3.238,26.942,0.0,220.14,,230.0,220.0,-13.617,3.086,-9.114,24.247
1896.5,2.418,0.648,-33.28,3.21,9.435,4.86,35.677,4.468,-25.692,-2.788,0.0,37.5,37.9,9.694,3.118,-14.298,-11.878,-15.574,-12.795,-3.238,26.942,0.0,220.14,,230.0,220.0,-13.613,3.092,-9.106,24.308
1897.0,2.418,0.648,-33.28,3.21,9.435,4.86,35.677,4.468,-25.692,-2.788,0.0,37.5,37.9,9.694,3.118,-14.209,-11.806,-15.416,-12.711,-3.238,26.942,0.0,219.84,,230.0,220.0,-13.636,3.081,-9.105,24.318
1897.5,2.418,0.648,-33.28,3.21,9.435,4.86,35.677,4.468,-25.692,-2.788,0.0,37.5,37.9,9.694,3.118,-14.183,-11.868,-15.487,-12.8,-3.238,26.942,0.0,219.84,,230.0,220.0,-13.535,3.07,-9.1,24.349
1898.0,2.418,0.648,-33.28,3.21,9.435,4.86,35.677,4.468,-25.692,-2.788,0.0,37.5,37.9,9.694,3.118,-14.139,-11.825,-15.436,-12.732,-3.238,26.942,0.0,219.44,,230.0,220.0,-13.584,3.059,-9.105,24.394
1898.5,2.418,0.648,-33.28,3.21,9.435,4.907,35.691,4.473,-25.713,-2.786,0.0,37.47,38.013,9.694,3.118,-14.236,-11.73,-15.357,-12.68,-3.242,26.94,0.0,219.44,,230.0,220.0,-13.533,3.049,-9.11,24.415
1899.0,2.418,0.648,-33.28,3.21,9.435,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.694,3.118,-14.171,-11.865,-15.439,-12.78,-3.242,26.94,0.0,218.44,,231.0,220.0,-13.501,3.038,-9.077,24.443
1899.5,3.679,0.877,-35.209,3.25,9.502,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.501,3.098,-14.127,-11.836,-15.443,-12.784,-3.242,26.94,0.0,218.44,,231.0,220.0,-13.564,3.028,-9.083,24.477
1900.0,3.679,0.877,-35.209,3.25,9.502,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.501,3.098,-14.142,-11.825,-15.419,-12.759,-3.242,26.94,0.0,218.24,,232.0,220.0,-13.547,3.039,-9.082,24.511
1900.5,3.679,0.877,-35.209,3.25,9.502,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.501,3.098,-14.176,-11.848,-15.48,-12.768,-3.242,26.94,0.0,218.24,,232.0,220.0,-13.536,3.049,-9.109,24.528
1901.0,3.679,0.877,-35.209,3.25,9.502,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.501,3.098,-14.227,-11.834,-15.462,-12.782,-3.242,26.94,0.0,219.24,,232.0,220.0,-13.568,3.06,-9.096,24.562
1901.5,3.679,0.877,-35.209,3.25,9.502,4.907,35.691,4.473,-25.713,-2.786,0.0,37.5,38.0,9.501,3.098,-14.251,-11.836,-15.493,-12.757,-3.242,26.94,0.0,219.24,,232.0,220.0,-13.576,3.07,-9.098,24.579
1902.0,3.679,0.877,-35.209,3.25,9.502,4.879,35.698,4.474,-25.623,-2.8,0.0,37.482,38.011,9.501,3.098,-14.238,-11.851,-15.536,-12.814,-3.245,26.93,0.0,220.64,,232.0,220.0,-13.584,3.08,-9.085,24.587
1902.5,3.679,0.877,-35.209,3.25,9.502,4.879,35.698,4.474,-25.623,-2.8,0.0,37.5,38.0,9.501,3.098,-14.19,-11.832,-15.43,-12.78,-3.245,26.93,0.0,220.64,,232.0,220.0,-13.609,3.09,-9.095,24.591
1903.0,2.642,0.676,-33.924,3.242,9.537,4.879,35.698,4.474,-25.623,-2.8,0.0,37.5,38.0,9.684,3.117,-14.209,-11.844,-15.458,-12.788,-3.245,26.93,0.0,219.54,,232.0,220.0,-13.558,3.099,-9.081,24.605
1903.5,2.642,0.676,-33.924,3.242,9.537,4.879,35.698,4.474,-25.623,-2.8,0.0,37.5,38.0,9.684,3.117,-14.239,-11.85,-15.501,-12.805,-3.245,26.93,0.0,219.54,,232.0,220.0,-13.575,3.092,-9.087,24.585
1904.0,2.642,0.676,-33.924,3.242,9.537,4.879,35.698,4.474,-25.623,-2.8,0.0,37.5,38.0,9.684,3.117,-14.309,-11.821,-15.539,-12.797,-3.245,26.93,0.0,221.24,,231.0,220.0,-13.599,3.084,-9.07,24.57
1904.5,2.642,0.676,-33.924,3.242,9.537,4.879,35.698,4.474,-25.623,-2.8,0.0,37.5,38.0,9.684,3.117,-14.185,-11.839,-15.493,-12.812,-3.245,26.93,0.0,221.24,,231.0,220.0,-13.617,3.077,-9.105,24.597
1905.0,2.642,0.676,-33.924,3.242,9.537,4.861,35.699,4.456,-25.651,-2.816,0.0,37.49,38.063,9.684,3.117,-14.162,-11.826,-15.455,-12.758,-3.258,26.924,0.0,219.14,,231.0,220.0,-13.582,3.07,-9.088,24.594
1905.5,2.642,0.676,-33.924,3.242,9.537,4.861,35.699,4.456,-25.651,-2.816,0.0,37.5,38.1,9.684,3.117,-14.263,-11.875,-15.548,-12.785,-3.258,26.924,0.0,219.14,,231.0,220.0,-13.55,3.063,-9.104,24.565
1906.0,2.655,0.718,-33.88,3.247,9.449,4.861,35.699,4.456,-25.651,-2.816,0.0,37.5,38.1,9.58,3.036,-14.264,-11.875,-15.557,-12.827,-3.258,26.924,0.0,220.44,,231.0,220.0,-13.617,3.056,-9.098,24.559
1906.5,2.655,0.718,-33.88,3.247,9.449,4.861,35.699,4.456,-25.651,-2.816,0.0,37.5,38.1,9.58,3.036,-14.292,-11.845,-15.488,-12.789,-3.258,26.924,0.0,220.44,,231.0,220.0,-13.631,3.05,-9.092,24.594
1907.0,2.655,0.718,-33.88,3.247,9.449,4.861,35.699,4.456,-25.651,-2.816,0.0,37.5,38.1,9.58,3.036,-14.204,-11.871,-15.509,-12.812,-3.258,26.924,0.0,219.84,,231.0,220.0,-13.604,3.043,-9.111,24.596
1907.5,2.655,0.718,-33.88,3.247,9.449,4.861,35.699,4.456,-25.651,-2.816,0.0,37.5,38.1,9.58,3.036,-14.268,-11.819,-15.468,-12.769,-3.258,26.924,0.0,219.84,,231.0,220.0,-13.599,3.037,-9.103,24.637
1908.0,2.655,0.718,-33.88,3.247,9.449,4.864,35.694,4.451,-25.689,-2.815,0.0,37.51,37.982,9.58,3.036,-14.173,-11.863,-15.494,-12.789,-3.256,26.915,0.0,219.44,,231.0,220.0,-13.581,3.031,-9.104,24.65
1908.5,2.655,0.718,-33.88,3.247,9.449,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.58,3.036,-14.209,-11.856,-15.535,-12.808,-3.256,26.915,0.0,219.44,,231.0,220.0,-13.58,3.024,-9.111,24.696
1909.0,2.655,0.718,-33.88,3.247,9.449,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.58,3.036,-14.217,-11.885,-15.527,-12.817,-3.256,26.915,0.0,219.64,,231.0,220.0,-13.602,3.018,-9.095,24.684
1909.5,2.38,0.633,-33.627,3.262,9.38,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.699,3.115,-14.318,-11.87,-15.533,-12.816,-3.256,26.915,0.0,219.64,,231.0,220.0,-13.611,3.012,-9.108,24.654
1910.0,2.38,0.633,-33.627,3.262,9.38,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.699,3.115,-14.289,-11.837,-15.512,-12.744,-3.256,26.915,0.0,220.14,,231.0,220.0,-13.634,3.002,-9.125,24.615
1910.5,2.38,0.633,-33.627,3.262,9.38,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.699,3.115,-14.212,-11.892,-15.525,-12.819,-3.256,26.915,0.0,220.14,,231.0,220.0,-13.596,2.992,-9.117,24.607
1911.0,2.38,0.633,-33.627,3.262,9.38,4.864,35.694,4.451,-25.689,-2.815,0.0,37.5,38.0,9.699,3.115,-14.306,-11.845,-15.508,-12.826,-3.256,26.915,0.0,219.54,,231.0,220.0,-13.612,2.982,-9.107,24.597
1911.5,2.38,0.633,-33.627,3.262,9.38,4.881,35.702,4.47,-25.697,-2.815,0.0,37.523,38.119,9.699,3.115,-14.233,-11.877,-15.541,-12.816,-3.254,26.932,0.0,219.54,,231.0,220.0,-13.621,2.972,-9.123,24.609
1912.0,2.38,0.633,-33.627,3.262,9.38,4.881,35.702,4.47,-25.697,-2.815,0.0,37.5,38.1,9.699,3.115,-14.281,-11.865,-15.492,-12.8,-3.254,26.932,0.0,220.24,,231.0,220.0,-13.617,2.962,-9.121,24.595
1912.5,2.987,0.702,-35.209,3.196,9.483,4.881,35.702,4.47,-25.697,-2.815,0.0,37.5,38.1,9.439,3.244,-14.269,-11.887,-15.541,-12.845,-3.254,26.932,0.0,220.24,,231.0,220.0,-13.61,2.953,-9.094,24.549
1913.0,2.987,0.702,-35.209,3.196,9.483,4.881,35.702,4.47,-25.697,-2.815,0.0,37.5,38.1,9.439,3.244,-14.242,-11.885,-15.53,-12.797,-3.254,26.932,0.0,219.84,,231.0,220.0,-13.636,2.953,-9.113,24.533
1913.5,2.987,0.702,-35.209,3.196,9.483,4.881,35.702,4.47,-25.697,-2.815,0.0,37.5,38.1,9.439,3.244,-14.288,-11.831,-15.486,-12.789,-3.254,26.932,0.0,219.84,,231.0,220.0,-13.613,2.954,-9.107,24.514
1914.0,2.987,0.702,-35.209,3.196,9.483,4.881,35.702,4.47,-25.697,-2.815,0.0,37.5,38.1,9.439,3.244,-14.211,-11.864,-15.52,-12.824,-3.254,26.932,0.0,220.14,,231.0,220.0,-13.599,2.954,-9.103,24.496
1914.5,2.987,0.702,-35.209,3.196,9.483,4.892,35.703,4.483,-25.701,-2.812,0.0,37.537,38.065,9.439,3.244,-14.204,-11.852,-15.538,-12.798,-3.243,26.934,0.0,220.14,,231.0,220.0,-13.605,2.955,-9.105,24.488
1915.0,2.987,0.702,-35.209,3.196,9.483,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.439,3.244,-14.243,-11.826,-15.453,-12.781,-3.243,26.934,0.0,220.04,,231.0,220.0,-13.598,2.955,-9.111,24.488
1915.5,2.987,0.702,-35.209,3.196,9.483,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.439,3.244,-14.12,-11.828,-15.446,-12.718,-3.243,26.934,0.0,220.04,,231.0,220.0,-13.576,2.956,-9.098,24.442
1916.0,4.018,0.943,-35.209,3.174,9.544,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.501,3.127,-14.149,-11.872,-15.486,-12.792,-3.243,26.934,0.0,220.04,,231.0,220.0,-13.528,2.956,-9.129,24.426
1916.5,4.018,0.943,-35.209,3.174,9.544,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.501,3.127,-14.283,-11.881,-15.527,-12.806,-3.243,26.934,0.0,220.04,,231.0,220.0,-13.575,2.974,-9.099,24.406
1917.0,4.018,0.943,-35.209,3.174,9.544,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.501,3.127,-14.271,-11.866,-15.501,-12.797,-3.243,26.934,0.0,219.34,,231.0,220.0,-13.625,2.991,-9.104,24.416
1917.5,4.018,0.943,-35.209,3.174,9.544,4.892,35.703,4.483,-25.701,-2.812,0.0,37.5,38.1,9.501,3.127,-14.2,-11.886,-15.506,-12.792,-3.243,26.934,0.0,219.34,,231.0,220.0,-13.609,3.008,-9.095,24.448
1918.0,4.018,0.943,-35.209,3.174,9.544,4.918,35.71,4.489,-25.707,-2.778,0.0,37.552,38.156,9.501,3.127,-14.163,-11.864,-15.493,-12.779,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.596,3.024,-9.112,24.428
1918.5,4.018,0.943,-35.209,3.174,9.544,4.918,35.71,4.489,-25.707,-2.778,0.0,37.6,38.2,9.501,3.127,-14.222,-11.884,-15.535,-12.805,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.575,3.041,-9.119,24.414
1919.0,2.901,0.772,-33.305,3.27,9.426,4.918,35.71,4.489,-25.707,-2.778,0.0,37.6,38.2,9.766,3.118,-14.323,-11.857,-15.522,-12.817,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.612,3.057,-9.116,24.391
1919.5,2.901,0.772,-33.305,3.27,9.426,4.918,35.71,4.489,-25.707,-2.778,0.0,37.6,38.2,9.766,3.118,-14.292,-11.886,-15.583,-12.844,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.63,3.054,-9.107,24.355
1920.0,2.901,0.772,-33.305,3.27,9.426,4.918,35.71,4.489,-25.707,-2.778,0.0,37.6,38.2,9.766,3.118,-14.288,-11.889,-15.555,-12.821,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.651,3.052,-9.104,24.336
1920.5,2.901,0.772,-33.305,3.27,9.426,4.918,35.71,4.489,-25.707,-2.778,0.0,37.6,38.2,9.766,3.118,-14.316,-11.885,-15.551,-12.85,-3.225,26.954,0.0,219.74,,231.0,220.0,-13.639,3.049,-9.113,24.316
1921.0,2.901,0.772,-33.305,3.27,9.426,4.857,35.713,4.471,-25.711,-2.775,0.0,37.563,38.017,9.766,3.118,-14.254,-11.883,-15.576,-12.843,-3.212,26.957,0.0,219.24,,231.0,220.0,-13.65,3.047,-9.125,24.263
1921.5,2.901,0.772,-33.305,3.27,9.426,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.766,3.118,-14.321,-11.856,-15.541,-12.79,-3.212,26.957,0.0,219.24,,231.0,220.0,-13.639,3.044,-9.109,24.253
1922.0,2.901,0.772,-33.305,3.27,9.426,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.766,3.118,-14.355,-11.921,-15.629,-12.866,-3.212,26.957,0.0,219.44,,231.0,220.0,-13.627,3.042,-9.109,24.258
1922.5,2.744,0.681,-34.974,3.116,9.501,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.594,3.269,-14.328,-11.91,-15.625,-12.856,-3.212,26.957,0.0,219.44,,231.0,220.0,-13.693,3.04,-9.118,24.216
1923.0,2.744,0.681,-34.974,3.116,9.501,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.594,3.269,-14.354,-11.886,-15.59,-12.82,-3.212,26.957,0.0,219.84,,231.0,220.0,-13.68,3.035,-9.128,24.227
1923.5,2.744,0.681,-34.974,3.116,9.501,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.594,3.269,-14.362,-11.933,-15.623,-12.888,-3.212,26.957,0.0,219.84,,231.0,220.0,-13.662,3.03,-9.145,24.375
1924.0,2.744,0.681,-34.974,3.116,9.501,4.857,35.713,4.471,-25.711,-2.775,0.0,37.6,38.0,9.594,3.269,-14.383,-11.91,-15.624,-12.875,-3.212,26.957,0.0,218.64,,232.0,220.0,-13.702,3.025,-9.133,24.367
1924.5,2.744,0.681,-34.974,3.116,9.501,4.859,35.718,4.483,-25.705,-2.76,0.0,37.576,38.043,9.594,3.269,-14.389,-11.939,-15.64,-12.876,-3.198,26.964,0.0,218.64,,232.0,220.0,-13.698,3.021,-9.148,24.635
1925.0,2.744,0.681,-34.974,3.116,9.501,4.859,35.718,4.483,-25.705,-2.76,0.0,37.6,38.0,9.594,3.269,-14.248,-11.924,-15.576,-12.868,-3.198,26.964,0.0,218.94,,233.0,220.0,-13.711,3.016,-9.13,24.688
1925.5,3.059,0.731,-35.203,3.189,9.495,4.859,35.718,4.483,-25.705,-2.76,0.0,37.6,38.0,9.556,3.265,-14.359,-11.931,-15.623,-12.881,-3.198,26.964,0.0,218.94,,233.0,220.0,-13.654,3.012,-9.161,24.782
1926.0,3.059,0.731,-35.203,3.189,9.495,4.859,35.718,4.483,-25.705,-2.76,0.0,37.6,38.0,9.556,3.265,-14.376,-11.905,-15.603,-12.878,-3.198,26.964,0.0,219.24,,233.0,220.0,-13.699,3.012,-9.137,24.852
1926.5,3.059,0.731,-35.203,3.189,9.495,4.859,35.718,4.483,-25.705,-2.76,0.0,37.6,38.0,9.556,3.265,-14.3,-11.908,-15.585,-12.844,-3.198,26.964,0.0,219.24,,233.0,220.0,-13.691,3.013,-9.149,24.838
1927.0,3.059,0.731,-35.203,3.189,9.495,4.859,35.718,4.483,-25.705,-2.76,0.0,37.6,38.0,9.556,3.265,-14.373,-11.898,-15.574,-12.868,-3.198,26.964,0.0,221.74,,232.0,220.0,-13.659,3.014,-9.163,24.817
1927.5,3.059,0.731,-35.203,3.189,9.495,4.835,35.712,4.469,-25.738,-2.759,0.0,37.569,38.08,9.556,3.265,-14.366,-11.909,-15.566,-12.852,-3.211,26.962,0.0,221.74,,232.0,220.0,-13.678,3.015,-9.16,24.793
1928.0,3.059,0.731,-35.203,3.189,9.495,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.556,3.265,-14.36,-11.918,-15.605,-12.865,-3.211,26.962,0.0,221.84,,231.0,220.0,-13.673,3.015,-9.171,24.762
1928.5,3.372,0.83,-35.209,3.165,9.456,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.442,3.313,-14.358,-11.91,-15.54,-12.868,-3.211,26.962,0.0,221.84,,231.0,220.0,-13.687,3.016,-9.181,24.745
1929.0,3.372,0.83,-35.209,3.165,9.456,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.442,3.313,-14.392,-11.893,-15.545,-12.844,-3.211,26.962,0.0,221.74,,230.0,220.0,-13.669,3.022,-9.155,24.77
1929.5,3.372,0.83,-35.209,3.165,9.456,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.442,3.313,-14.318,-11.938,-15.543,-12.878,-3.211,26.962,0.0,221.74,,230.0,220.0,-13.668,3.028,-9.182,24.831
1930.0,3.372,0.83,-35.209,3.165,9.456,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.442,3.313,-14.314,-11.938,-15.602,-12.875,-3.211,26.962,0.0,219.04,,230.0,220.0,-13.669,3.033,-9.169,24.978
1930.5,3.372,0.83,-35.209,3.165,9.456,4.835,35.712,4.469,-25.738,-2.759,0.0,37.6,38.1,9.442,3.313,-14.276,-11.942,-15.609,-12.862,-3.211,26.962,0.0,219.04,,230.0,220.0,-13.682,3.039,-9.171,25.014
1931.0,3.372,0.83,-35.209,3.165,9.456,4.9,35.709,4.47,-25.759,-2.753,0.0,37.574,37.996,9.442,3.313,-14.334,-11.937,-15.595,-12.853,-3.194,26.974,0.0,219.04,,230.0,220.0,-13.673,3.044,-9.16,24.967
1931.5,3.372,0.83,-35.209,3.165,9.456,4.9,35.709,4.47,-25.759,-2.753,0.0,37.6,38.0,9.442,3.313,-14.345,-11.951,-15.642,-12.905,-3.194,26.974,0.0,219.04,,230.0,220.0,-13.68,3.05,-9.166,24.95
1932.0,2.946,0.713,-35.209,3.212,9.574,4.9,35.709,4.47,-25.759,-2.753,0.0,37.6,38.0,9.485,3.14,-14.321,-11.934,-15.593,-12.879,-3.194,26.974,0.0,218.94,,231.0,220.0,-13.711,3.055,-9.165,24.956
1932.5,2.946,0.713,-35.209,3.212,9.574,4.9,35.709,4.47,-25.759,-2.753,0.0,37.6,38.0,9.485,3.14,-14.346,-11.918,-15.548,-12.845,-3.194,26.974,0.0,218.94,,231.0,220.0,-13.682,3.053,-9.169,25.001
1933.0,2.946,0.713,-35.209,3.212,9.574,4.9,35.709,4.47,-25.759,-2.753,0.0,37.6,38.0,9.485,3.14,-14.254,-11.955,-15.563,-12.877,-3.194,26.974,0.0,217.34,,232.0,220.0,-13.664,3.051,-9.192,25.123
1933.5,2.946,0.713,-35.209,3.212,9.574,4.9,35.709,4.47,-25.759,-2.753,0.0,37.6,38.0,9.485,3.14,-14.317,-11.925,-15.599,-12.879,-3.194,26.974,0.0,217.34,,232.0,220.0,-13.662,3.05,-9.191,25.242
1934.0,2.946,0.713,-35.209,3.212,9.574,4.9,35.713,4.485,-25.762,-2.741,0.0,37.587,38.11,9.485,3.14,-14.387,-11.894,-15.599,-12.884,-3.193,26.98,0.0,217.34,,233.0,220.0,-13.68,3.048,-9.178,25.263
1934.5,2.946,0.713,-35.209,3.212,9.574,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.485,3.14,-14.213,-11.926,-15.558,-12.803,-3.193,26.98,0.0,217.34,,233.0,220.0,-13.691,3.046,-9.157,25.188
1935.0,3.013,0.817,-33.999,3.271,9.458,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.545,3.055,-14.269,-11.948,-15.525,-12.849,-3.193,26.98,0.0,217.64,,234.0,220.0,-13.625,3.045,-9.191,25.167
1935.5,3.013,0.817,-33.999,3.271,9.458,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.545,3.055,-14.322,-11.908,-15.563,-12.862,-3.193,26.98,0.0,217.64,,234.0,220.0,-13.648,3.044,-9.157,25.194
1936.0,3.013,0.817,-33.999,3.271,9.458,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.545,3.055,-14.272,-11.926,-15.591,-12.872,-3.193,26.98,0.0,218.04,,235.0,220.0,-13.664,3.044,-9.176,25.198
1936.5,3.013,0.817,-33.999,3.271,9.458,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.545,3.055,-14.265,-11.938,-15.583,-12.825,-3.193,26.98,0.0,218.04,,235.0,220.0,-13.665,3.043,-9.169,25.163
1937.0,3.013,0.817,-33.999,3.271,9.458,4.9,35.713,4.485,-25.762,-2.741,0.0,37.6,38.1,9.545,3.055,-14.306,-11.921,-15.587,-12.877,-3.193,26.98,0.0,220.74,,235.0,220.0,-13.653,3.043,-9.168,25.145
1937.5,3.013,0.817,-33.999,3.271,9.458,4.881,35.71,4.474,-25.764,-2.75,0.0,37.586,38.029,9.545,3.055,-14.355,-11.94,-15.613,-12.845,-3.181,26.976,0.0,220.74,,235.0,220.0,-13.673,3.042,-9.176,25.092
1938.0,3.013,0.817,-33.999,3.271,9.458,4.881,35.71,4.474,-25.764,-2.75,0.0,37.6,38.0,9.545,3.055,-14.345,-11.953,-15.654,-12.914,-3.181,26.976,0.0,220.74,,235.0,220.0,-13.688,3.042,-9.169,25.077
1938.5,2.598,0.659,-34.202,3.275,9.486,4.881,35.71,4.474,-25.764,-2.75,0.0,37.6,38.0,9.576,2.961,-14.344,-11.921,-15.515,-12.882,-3.181,26.976,0.0,220.74,,235.0,220.0,-13.716,3.041,-9.189,25.051
1939.0,2.598,0.659,-34.202,3.275,9.486,4.881,35.71,4.474,-25.764,-2.75,0.0,37.6,38.0,9.576,2.961,-14.331,-11.909,-15.568,-12.902,-3.181,26.976,0.0,220.94,,235.0,220.0,-13.666,3.034,-9.175,24.973
1939.5,2.598,0.659,-34.202,3.275,9.486,4.881,35.71,4.474,-25.764,-2.75,0.0,37.6,38.0,9.576,2.961,-14.369,-11.922,-15.599,-12.898,-3.181,26.976,0.0,220.94,,235.0,220.0,-13.677,3.027,-9.16,25.017
1940.0,2.598,0.659,-34.202,3.275,9.486,4.881,35.71,4.474,-25.764,-2.75,0.0,37.6,38.0,9.576,2.961,-14.249,-11.939,-15.585,-12.85,-3.181,26.976,0.0,223.14,,234.0,220.0,-13.697,3.02,-9.174,25.025
1940.5,2.598,0.659,-34.202,3.275,9.486,4.833,35.711,4.466,-25.739,-2.755,0.0,37.572,38.014,9.576,2.961,-14.25,-11.931,-15.506,-12.839,-3.195,26.987,0.0,223.14,,234.0,220.0,-13.656,3.013,-9.167,24.976
1941.0,2.598,0.659,-34.202,3.275,9.486,4.833,35.711,4.466,-25.739,-2.755,0.0,37.6,38.0,9.576,2.961,-14.342,-11.909,-15.55,-12.876,-3.195,26.987,0.0,222.84,,233.0,220.0,-13.632,3.006,-9.178,24.953
1941.5,2.499,0.578,-35.209,3.215,9.509,4.833,35.711,4.466,-25.739,-2.755,0.0,37.6,38.0,9.447,3.143,-14.368,-11.945,-15.649,-12.903,-3.195,26.987,0.0,222.84,,233.0,220.0,-13.669,2.999,-9.18,24.935
1942.0,2.499,0.578,-35.209,3.215,9.509,4.833,35.711,4.466,-25.739,-2.755,0.0,37.6,38.0,9.447,3.143,-14.264,-11.939,-15.526,-12.883,-3.195,26.987,0.0,222.54,,232.0,220.0,-13.716,2.991,-9.173,24.883
1942.5,2.499,0.578,-35.209,3.215,9.509,4.833,35.711,4.466,-25.739,-2.755,0.0,37.6,38.0,9.447,3.143,-14.295,-11.874,-15.506,-12.798,-3.195,26.987,0.0,222.54,,232.0,220.0,-13.653,2.983,-9.155,24.84
1943.0,2.499,0.578,-35.209,3.215,9.509,4.833,35.711,4.466,-25.739,-2.755,0.0,37.6,38.0,9.447,3.143,-14.306,-11.946,-15.592,-12.882,-3.195,26.987,0.0,221.14,,231.0,220.0,-13.618,2.975,-9.163,24.81
1943.5,2.499,0.578,-35.209,3.215,9.509,4.83,35.711,4.456,-25.782,-2.744,0.0,37.572,37.971,9.447,3.143,-14.249,-11.897,-15.55,-12.837,-3.181,26.981,0.0,221.14,,231.0,220.0,-13.681,2.967,-9.16,24.792
1944.0,2.499,0.578,-35.209,3.215,9.509,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.447,3.143,-14.306,-11.905,-15.543,-12.806,-3.181,26.981,0.0,221.54,,230.0,220.0,-13.633,2.96,-9.169,24.792
1944.5,2.499,0.578,-35.209,3.215,9.509,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.447,3.143,-14.233,-11.927,-15.555,-12.852,-3.181,26.981,0.0,221.54,,230.0,220.0,-13.64,2.952,-9.157,24.741
1945.0,3.435,0.816,-35.209,3.181,9.533,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.537,3.139,-14.253,-11.943,-15.552,-12.872,-3.181,26.981,0.0,220.44,,230.0,220.0,-13.642,2.945,-9.176,24.737
1945.5,3.435,0.816,-35.209,3.181,9.533,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.537,3.139,-14.329,-11.932,-15.572,-12.881,-3.181,26.981,0.0,220.44,,230.0,220.0,-13.655,2.953,-9.169,24.732
1946.0,3.435,0.816,-35.209,3.181,9.533,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.537,3.139,-14.269,-11.934,-15.553,-12.823,-3.181,26.981,0.0,218.14,,231.0,220.0,-13.679,2.961,-9.176,24.725
1946.5,3.435,0.816,-35.209,3.181,9.533,4.83,35.711,4.456,-25.782,-2.744,0.0,37.6,38.0,9.537,3.139,-14.302,-11.872,-15.528,-12.807,-3.181,26.981,0.0,218.14,,231.0,220.0,-13.645,2.968,-9.188,24.646
1947.0,3.435,0.816,-35.209,3.181,9.533,4.832,35.699,4.474,-25.803,-2.749,0.0,37.563,37.902,9.537,3.139,-14.308,-11.898,-15.519,-12.866,-3.179,26.982,0.0,218.84,,232.0,220.0,-13.627,2.976,-9.169,24.567
1947.5,3.435,0.816,-35.209,3.181,9.533,4.832,35.699,4.474,-25.803,-2.749,0.0,37.6,37.9,9.537,3.139,-14.293,-11.919,-15.596,-12.877,-3.179,26.982,0.0,218.84,,232.0,220.0,-13.648,2.984,-9.165,24.544
1948.0,3.221,0.748,-35.209,3.203,9.555,4.832,35.699,4.474,-25.803,-2.749,0.0,37.6,37.9,9.462,3.147,-14.287,-11.931,-15.593,-12.853,-3.179,26.982,0.0,217.04,,233.0,220.0,-13.671,2.991,-9.175,24.506
1948.5,3.221,0.748,-35.209,3.203,9.555,4.832,35.699,4.474,-25.803,-2.749,0.0,37.6,37.9,9.462,3.147,-14.345,-11.935,-15.582,-12.898,-3.179,26.982,0.0,217.04,,233.0,220.0,-13.666,2.995,-9.184,24.44
1949.0,3.221,0.748,-35.209,3.203,9.555,4.832,35.699,4.474,-25.803,-2.749,0.0,37.6,37.9,9.462,3.147,-14.22,-11.927,-15.542,-12.865,-3.179,26.982,0.0,218.84,,234.0,220.0,-13.69,2.998,-9.185,24.379
1949.5,3.221,0.748,-35.209,3.203,9.555,4.832,35.699,4.474,-25.803,-2.749,0.0,37.6,37.9,9.462,3.147,-14.376,-11.938,-15.578,-12.86,-3.179,26.982,0.0,218.84,,234.0,220.0,-13.638,3.002,-9.202,24.349
1950.0,3.221,0.748,-35.209,3.203,9.555,4.898,35.694,4.477,-25.804,-2.729,0.0,37.563,37.854,9.462,3.147,-14.335,-11.969,-15.629,-12.91,-3.172,26.988,0.0,218.94,,235.0,220.0,-13.688,3.006,-9.195,24.306
1950.5,3.221,0.748,-35.209,3.203,9.555,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.462,3.147,-14.289,-11.955,-15.611,-12.88,-3.172,26.988,0.0,218.94,,235.0,220.0,-13.711,3.009,-9.195,24.351
1951.0,3.221,0.748,-35.209,3.203,9.555,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.462,3.147,-14.322,-11.961,-15.631,-12.9,-3.172,26.988,0.0,219.64,,235.0,220.0,-13.684,3.013,-9.178,24.594
1951.5,2.663,0.701,-34.573,3.221,9.419,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.585,3.299,-14.316,-11.976,-15.63,-12.934,-3.172,26.988,0.0,219.64,,235.0,220.0,-13.704,3.016,-9.216,24.618
1952.0,2.663,0.701,-34.573,3.221,9.419,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.585,3.299,-14.301,-11.988,-15.643,-12.908,-3.172,26.988,0.0,219.44,,235.0,220.0,-13.714,3.01,-9.191,24.595
1952.5,2.663,0.701,-34.573,3.221,9.419,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.585,3.299,-14.292,-11.981,-15.622,-12.897,-3.172,26.988,0.0,219.44,,235.0,220.0,-13.71,3.005,-9.21,24.583
1953.0,2.663,0.701,-34.573,3.221,9.419,4.898,35.694,4.477,-25.804,-2.729,0.0,37.6,37.9,9.585,3.299,-14.359,-11.967,-15.649,-12.925,-3.172,26.988,0.0,223.24,,234.0,220.0,-13.698,2.999,-9.209,24.569
1953.5,2.663,0.701,-34.573,3.221,9.419,4.899,35.702,4.494,-25.802,-2.728,0.0,37.55,37.847,9.585,3.299,-14.352,-11.969,-15.651,-12.904,-3.183,26.996,0.0,223.24,,234.0,220.0,-13.725,2.994,-9.198,24.544
1954.0,2.663,0.701,-34.573,3.221,9.419,4.899,35.702,4.494,-25.802,-2.728,0.0,37.6,37.8,9.585,3.299,-14.36,-11.981,-15.646,-12.934,-3.183,26.996,0.0,223.04,,233.0,220.0,-13.719,2.988,-9.217,24.534
1954.5,3.0,0.751,-34.595,3.185,9.547,4.899,35.702,4.494,-25.802,-2.728,0.0,37.6,37.8,9.592,3.053,-14.415,-11.981,-15.661,-12.941,-3.183,26.996,0.0,223.04,,233.0,220.0,-13.73,2.983,-9.206,24.587
1955.0,3.0,0.751,-34.595,3.185,9.547,4.899,35.702,4.494,-25.802,-2.728,0.0,37.6,37.8,9.592,3.053,-14.337,-11.964,-15.62,-12.908,-3.183,26.996,0.0,223.44,,232.0,220.0,-13.749,2.983,-9.215,24.581
1955.5,3.0,0.751,-34.595,3.185,9.547,4.899,35.702,4.494,-25.802,-2.728,0.0,37.6,37.8,9.592,3.053,-14.41,-11.987,-15.676,-12.958,-3.183,26.996,0.0,223.44,,232.0,220.0,-13.707,2.983,-9.208,24.56
1956.0,3.0,0.751,-34.595,3.185,9.547,4.899,35.702,4.494,-25.802,-2.728,0.0,37.6,37.8,9.592,3.053,-14.452,-11.962,-15.663,-12.946,-3.183,26.996,0.0,221.24,,231.0,220.0,-13.758,2.984,-9.211,24.538
1956.5,3.0,0.751,-34.595,3.185,9.547,4.871,35.704,4.48,-25.791,-2.724,0.0,37.553,37.862,9.592,3.053,-14.454,-11.941,-15.669,-12.919,-3.173,27.003,0.0,221.24,,231.0,220.0,-13.756,2.984,-9.214,24.531
1957.0,3.0,0.751,-34.595,3.185,9.547,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.592,3.053,-14.36,-12.003,-15.672,-12.965,-3.173,27.003,0.0,221.14,,230.0,220.0,-13.746,2.984,-9.235,24.486
1957.5,3.0,0.751,-34.595,3.185,9.547,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.592,3.053,-14.359,-11.997,-15.661,-12.941,-3.173,27.003,0.0,221.14,,230.0,220.0,-13.75,2.984,-9.239,24.499
1958.0,2.617,0.707,-34.209,3.249,9.493,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.545,3.095,-14.431,-12.018,-15.732,-12.959,-3.173,27.003,0.0,221.94,,229.0,220.0,-13.739,2.985,-9.241,24.765
1958.5,2.617,0.707,-34.209,3.249,9.493,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.545,3.095,-14.383,-11.951,-15.574,-12.893,-3.173,27.003,0.0,221.94,,229.0,220.0,-13.785,2.979,-9.242,24.862
1959.0,2.617,0.707,-34.209,3.249,9.493,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.545,3.095,-14.322,-11.964,-15.551,-12.891,-3.173,27.003,0.0,219.04,,229.0,220.0,-13.7,2.973,-9.243,24.911
1959.5,2.617,0.707,-34.209,3.249,9.493,4.871,35.704,4.48,-25.791,-2.724,0.0,37.6,37.9,9.545,3.095,-14.313,-11.983,-15.602,-12.906,-3.173,27.003,0.0,219.04,,229.0,220.0,-13.682,2.967,-9.233,25.108
1960.0,2.617,0.707,-34.209,3.249,9.493,4.835,35.697,4.483,-25.827,-2.744,0.0,37.534,37.841,9.545,3.095,-14.284,-11.965,-15.619,-12.902,-3.169,27.002,0.0,218.54,,230.0,220.0,-13.701,2.961,-9.227,25.191
1960.5,2.617,0.707,-34.209,3.249,9.493,4.835,35.697,4.483,-25.827,-2.744,0.0,37.5,37.8,9.545,3.095,-14.295,-11.99,-15.619,-12.901,-3.169,27.002,0.0,218.54,,230.0,220.0,-13.693,2.956,-9.234,25.16
1961.0,2.486,0.696,-33.691,3.202,9.429,4.835,35.697,4.483,-25.827,-2.744,0.0,37.5,37.8,9.59,3.134,-14.33,-11.99,-15.653,-12.905,-3.169,27.002,0.0,217.64,,231.0,220.0,-13.701,2.95,-9.211,25.107
1961.5,2.486,0.696,-33.691,3.202,9.429,4.835,35.697,4.483,-25.827,-2.744,0.0,37.5,37.8,9.59,3.134,-14.364,-11.96,-15.584,-12.904,-3.169,27.002,0.0,217.64,,231.0,220.0,-13.719,2.942,-9.231,25.043
1962.0,2.486,0.696,-33.691,3.202,9.429,4.835,35.697,4.483,-25.827,-2.744,0.0,37.5,37.8,9.59,3.134,-14.379,-12.0,-15.661,-12.919,-3.169,27.002,0.0,217.14,,232.0,220.0,-13.703,2.935,-9.218,24.982
1962.5,2.486,0.696,-33.691,3.202,9.429,4.835,35.697,4.483,-25.827,-2.744,0.0,37.5,37.8,9.59,3.134,-14.417,-11.994,-15.667,-12.945,-3.169,27.002,0.0,217.14,,232.0,220.0,-13.74,2.928,-9.211,24.897
1963.0,2.486,0.696,-33.691,3.202,9.429,4.878,35.707,4.474,-25.792,-2.749,0.0,37.524,37.767,9.59,3.134,-14.327,-11.973,-15.628,-12.932,-3.198,26.998,0.0,217.64,,233.0,220.0,-13.756,2.92,-9.202,24.803
1963.5,2.486,0.696,-33.691,3.202,9.429,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.59,3.134,-14.41,-11.964,-15.615,-12.911,-3.198,26.998,0.0,217.64,,233.0,220.0,-13.715,2.913,-9.238,24.729
1964.0,2.743,0.706,-33.711,3.201,9.495,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.664,3.094,-14.382,-11.984,-15.645,-12.944,-3.198,26.998,0.0,217.84,,234.0,220.0,-13.725,2.906,-9.214,24.664
1964.5,2.743,0.706,-33.711,3.201,9.495,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.664,3.094,-14.356,-11.971,-15.66,-12.948,-3.198,26.998,0.0,217.84,,234.0,220.0,-13.739,2.903,-9.197,24.661
1965.0,2.743,0.706,-33.711,3.201,9.495,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.664,3.094,-14.428,-11.972,-15.631,-12.953,-3.198,26.998,0.0,218.84,,235.0,220.0,-13.734,2.901,-9.19,24.627
1965.5,2.743,0.706,-33.711,3.201,9.495,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.664,3.094,-14.353,-11.999,-15.625,-12.918,-3.198,26.998,0.0,218.84,,235.0,220.0,-13.724,2.896,-9.21,24.604
1966.0,2.743,0.706,-33.711,3.201,9.495,4.878,35.707,4.474,-25.792,-2.749,0.0,37.5,37.8,9.664,3.094,-14.317,-12.001,-15.62,-12.924,-3.198,26.998,0.0,221.04,,234.0,220.0,-13.724,2.896,-9.232,24.584
1966.5,2.743,0.706,-33.711,3.201,9.495,4.878,35.694,4.473,-25.807,-2.749,0.0,37.513,37.739,9.664,3.094,-14.346,-11.983,-15.664,-12.963,-3.195,27.015,0.0,221.04,,234.0,220.0,-13.715,2.893,-9.226,24.593
1967.0,2.743,0.706,-33.711,3.201,9.495,4.878,35.694,4.473,-25.807,-2.749,0.0,37.5,37.7,9.664,3.094,-14.43,-12.002,-15.673,-12.947,-3.195,27.015,0.0,221.14,,233.0,220.0,-13.739,2.891,-9.213,24.579
1967.5,3.146,0.7,-35.209,3.154,9.511,4.878,35.694,4.473,-25.807,-2.749,0.0,37.5,37.7,9.52,3.156,-14.411,-11.976,-15.64,-12.937,-3.195,27.015,0.0,221.14,,233.0,220.0,-13.763,2.888,-9.221,24.56
1968.0,3.146,0.7,-35.209,3.154,9.511,4.878,35.694,4.473,-25.807,-2.749,0.0,37.5,37.7,9.52,3.156,-14.364,-11.962,-15.621,-12.912,-3.195,27.015,0.0,220.94,,233.0,220.0,-13.741,2.893,-9.223,24.514
1968.5,3.146,0.7,-35.209,3.154,9.511,4.878,35.694,4.473,-25.807,-2.749,0.0,37.5,37.7,9.52,3.156,-14.434,-11.977,-15.646,-12.933,-3.195,27.015,0.0,220.94,,233.0,220.0,-13.715,2.897,-9.225,24.517
1969.0,3.146,0.7,-35.209,3.154,9.511,4.878,35.694,4.473,-25.807,-2.749,0.0,37.5,37.7,9.52,3.156,-14.28,-11.995,-15.61,-12.911,-3.195,27.015,0.0,221.24,,232.0,220.0,-13.748,2.901,-9.225,24.535
1969.5,3.146,0.7,-35.209,3.154,9.511,4.911,35.694,4.474,-25.832,-2.757,0.0,37.502,37.811,9.52,3.156,-14.39,-11.996,-15.683,-12.94,-3.191,27.009,0.0,221.24,,232.0,220.0,-13.699,2.905,-9.226,24.545
