t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1970.0,3.146,0.7,-35.209,3.154,9.511,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.52,3.156,-14.353,-11.992,-15.663,-12.956,-3.191,27.009,0.0,221.24,,231.0,220.0,-13.752,2.909,-9.215,24.559
1970.5,3.036,0.708,-35.209,3.22,9.568,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.347,3.164,-14.403,-11.988,-15.699,-12.95,-3.191,27.009,0.0,221.24,,231.0,220.0,-13.741,2.913,-9.225,24.538
1971.0,3.036,0.708,-35.209,3.22,9.568,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.347,3.164,-14.367,-11.98,-15.626,-12.9,-3.191,27.009,0.0,221.14,,230.0,220.0,-13.76,2.915,-9.218,24.542
1971.5,3.036,0.708,-35.209,3.22,9.568,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.347,3.164,-14.395,-11.962,-15.564,-12.894,-3.191,27.009,0.0,221.14,,230.0,220.0,-13.718,2.917,-9.255,24.544
1972.0,3.036,0.708,-35.209,3.22,9.568,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.347,3.164,-14.332,-11.979,-15.643,-12.907,-3.191,27.009,0.0,219.14,,230.0,220.0,-13.703,2.919,-9.218,24.786
1972.5,3.036,0.708,-35.209,3.22,9.568,4.911,35.694,4.474,-25.832,-2.757,0.0,37.5,37.8,9.347,3.164,-14.331,-11.98,-15.609,-12.917,-3.191,27.009,0.0,219.14,,230.0,220.0,-13.716,2.921,-9.208,25.012
1973.0,3.036,0.708,-35.209,3.22,9.568,4.853,35.687,4.449,-25.823,-2.763,0.0,37.481,37.767,9.347,3.164,-14.352,-11.975,-15.63,-12.913,-3.197,27.007,0.0,219.04,,230.0,220.0,-13.709,2.922,-9.216,25.055
1973.5,3.036,0.708,-35.209,3.22,9.568,4.853,35.687,4.449,-25.823,-2.763,0.0,37.5,37.8,9.347,3.164,-14.384,-11.964,-15.64,-12.924,-3.197,27.007,0.0,219.04,,230.0,220.0,-13.717,2.924,-9.204,25.04
1974.0,3.084,0.733,-35.209,3.228,9.484,4.853,35.687,4.449,-25.823,-2.763,0.0,37.5,37.8,9.58,3.25,-14.431,-11.959,-15.614,-12.931,-3.197,27.007,0.0,219.24,,230.0,220.0,-13.728,2.926,-9.217,24.995
1974.5,3.084,0.733,-35.209,3.228,9.484,4.853,35.687,4.449,-25.823,-2.763,0.0,37.5,37.8,9.58,3.25,-14.436,-12.002,-15.714,-12.978,-3.197,27.007,0.0,219.24,,230.0,220.0,-13.734,2.929,-9.22,24.915
1975.0,3.084,0.733,-35.209,3.228,9.484,4.853,35.687,4.449,-25.823,-2.763,0.0,37.5,37.8,9.58,3.25,-14.399,-12.001,-15.682,-12.952,-3.197,27.007,0.0,218.34,,231.0,220.0,-13.783,2.931,-9.214,24.853
1975.5,3.084,0.733,-35.209,3.228,9.484,4.853,35.687,4.449,-25.823,-2.763,0.0,37.5,37.8,9.58,3.25,-14.39,-11.987,-15.635,-12.911,-3.197,27.007,0.0,218.34,,231.0,220.0,-13.758,2.934,-9.22,24.775
1976.0,3.084,0.733,-35.209,3.228,9.484,4.881,35.694,4.428,-25.821,-2.752,0.0,37.482,37.638,9.58,3.25,-14.406,-11.976,-15.611,-12.935,-3.206,27.019,0.0,217.84,,232.0,220.0,-13.731,2.936,-9.232,24.724
1976.5,3.084,0.733,-35.209,3.228,9.484,4.881,35.694,4.428,-25.821,-2.752,0.0,37.5,37.6,9.58,3.25,-14.31,-11.991,-15.622,-12.917,-3.206,27.019,0.0,217.84,,232.0,220.0,-13.732,2.939,-9.237,24.707
1977.0,2.914,0.768,-34.752,3.199,9.506,4.881,35.694,4.428,-25.821,-2.752,0.0,37.5,37.6,9.599,3.303,-14.428,-11.991,-15.652,-12.96,-3.206,27.019,0.0,218.24,,233.0,220.0,-13.71,2.941,-9.231,24.661
1977.5,2.914,0.768,-34.752,3.199,9.506,4.881,35.694,4.428,-25.821,-2.752,0.0,37.5,37.6,9.599,3.303,-14.331,-12.02,-15.629,-12.959,-3.206,27.019,0.0,218.24,,233.0,220.0,-13.758,2.941,-9.212,24.656
1978.0,2.914,0.768,-34.752,3.199,9.506,4.881,35.694,4.428,-25.821,-2.752,0.0,37.5,37.6,9.599,3.303,-14.41,-11.945,-15.533,-12.883,-3.206,27.019,0.0,217.94,,234.0,220.0,-13.735,2.94,-9.217,24.622
1978.5,2.914,0.768,-34.752,3.199,9.506,4.881,35.694,4.428,-25.821,-2.752,0.0,37.5,37.6,9.599,3.303,-14.36,-11.972,-15.579,-12.913,-3.206,27.019,0.0,217.94,,234.0,220.0,-13.693,2.94,-9.231,24.615
1979.0,2.914,0.768,-34.752,3.199,9.506,4.841,35.674,4.443,-25.851,-2.771,0.0,37.445,37.716,9.599,3.303,-14.358,-11.969,-15.544,-12.913,-3.218,27.006,0.0,220.24,,234.0,220.0,-13.706,2.939,-9.204,24.595
1979.5,2.914,0.768,-34.752,3.199,9.506,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.599,3.303,-14.307,-11.981,-15.574,-12.912,-3.218,27.006,0.0,220.24,,234.0,220.0,-13.696,2.939,-9.218,24.552
1980.0,2.914,0.768,-34.752,3.199,9.506,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.599,3.303,-14.407,-12.011,-15.675,-12.949,-3.218,27.006,0.0,219.84,,234.0,220.0,-13.693,2.939,-9.234,24.515
1980.5,3.081,0.713,-35.209,3.113,9.504,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.463,3.322,-14.41,-12.014,-15.706,-12.973,-3.218,27.006,0.0,219.84,,234.0,220.0,-13.761,2.938,-9.224,24.493
1981.0,3.081,0.713,-35.209,3.113,9.504,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.463,3.322,-14.374,-12.01,-15.66,-12.953,-3.218,27.006,0.0,220.04,,234.0,220.0,-13.776,2.94,-9.215,24.464
1981.5,3.081,0.713,-35.209,3.113,9.504,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.463,3.322,-14.438,-12.016,-15.711,-12.953,-3.218,27.006,0.0,220.04,,234.0,220.0,-13.749,2.943,-9.21,24.46
1982.0,3.081,0.713,-35.209,3.113,9.504,4.841,35.674,4.443,-25.851,-2.771,0.0,37.4,37.7,9.463,3.322,-14.394,-11.995,-15.698,-12.984,-3.218,27.006,0.0,221.24,,233.0,220.0,-13.779,2.945,-9.228,24.466
1982.5,3.081,0.713,-35.209,3.113,9.504,4.831,35.681,4.464,-25.792,-2.768,0.0,37.436,37.683,9.463,3.322,-14.443,-12.011,-15.678,-12.966,-3.2,27.005,0.0,221.24,,233.0,220.0,-13.768,2.947,-9.213,24.498
1983.0,3.081,0.713,-35.209,3.113,9.504,4.831,35.681,4.464,-25.792,-2.768,0.0,37.4,37.7,9.463,3.322,-14.46,-11.991,-15.673,-12.965,-3.2,27.005,0.0,221.44,,232.0,220.0,-13.774,2.949,-9.231,24.507
1983.5,2.622,0.706,-34.147,3.263,9.419,4.831,35.681,4.464,-25.792,-2.768,0.0,37.4,37.7,9.591,3.115,-14.423,-12.028,-15.688,-12.987,-3.2,27.005,0.0,221.44,,232.0,220.0,-13.773,2.952,-9.25,24.699
1984.0,2.622,0.706,-34.147,3.263,9.419,4.831,35.681,4.464,-25.792,-2.768,0.0,37.4,37.7,9.591,3.115,-14.438,-12.02,-15.714,-12.993,-3.2,27.005,0.0,221.94,,231.0,220.0,-13.782,2.946,-9.24,24.856
1984.5,2.622,0.706,-34.147,3.263,9.419,4.831,35.681,4.464,-25.792,-2.768,0.0,37.4,37.7,9.591,3.115,-14.445,-11.994,-15.661,-12.944,-3.2,27.005,0.0,221.94,,231.0,220.0,-13.791,2.941,-9.243,24.932
1985.0,2.622,0.706,-34.147,3.263,9.419,4.831,35.681,4.464,-25.792,-2.768,0.0,37.4,37.7,9.591,3.115,-14.347,-12.019,-15.661,-12.936,-3.2,27.005,0.0,219.24,,231.0,220.0,-13.761,2.936,-9.26,24.877
1985.5,2.622,0.706,-34.147,3.263,9.419,4.88,35.675,4.481,-25.801,-2.758,0.0,37.423,37.605,9.591,3.115,-14.352,-12.027,-15.679,-12.961,-3.187,27.011,0.0,219.24,,231.0,220.0,-13.741,2.931,-9.253,24.864
1986.0,2.622,0.706,-34.147,3.263,9.419,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.591,3.115,-14.41,-12.016,-15.623,-12.955,-3.187,27.011,0.0,219.34,,231.0,220.0,-13.755,2.925,-9.251,24.801
1986.5,2.622,0.706,-34.147,3.263,9.419,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.591,3.115,-14.366,-12.024,-15.608,-12.953,-3.187,27.011,0.0,219.34,,231.0,220.0,-13.751,2.92,-9.25,24.756
1987.0,3.768,0.901,-35.209,3.22,9.506,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.474,3.135,-14.232,-11.995,-15.557,-12.93,-3.187,27.011,0.0,220.04,,231.0,220.0,-13.738,2.916,-9.247,24.744
1987.5,3.768,0.901,-35.209,3.22,9.506,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.474,3.135,-14.362,-12.009,-15.626,-12.945,-3.187,27.011,0.0,220.04,,231.0,220.0,-13.678,2.93,-9.246,24.727
1988.0,3.768,0.901,-35.209,3.22,9.506,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.474,3.135,-14.408,-11.974,-15.6,-12.925,-3.187,27.011,0.0,219.04,,231.0,220.0,-13.736,2.943,-9.226,24.706
1988.5,3.768,0.901,-35.209,3.22,9.506,4.88,35.675,4.481,-25.801,-2.758,0.0,37.4,37.6,9.474,3.135,-14.388,-12.009,-15.689,-12.969,-3.187,27.011,0.0,219.04,,231.0,220.0,-13.727,2.957,-9.246,24.682
1989.0,3.768,0.901,-35.209,3.22,9.506,4.832,35.663,4.456,-25.834,-2.756,0.0,37.403,37.61,9.474,3.135,-14.383,-12.022,-15.666,-12.972,-3.214,26.994,0.0,219.14,,231.0,220.0,-13.764,2.97,-9.244,24.676
1989.5,3.768,0.901,-35.209,3.22,9.506,4.832,35.663,4.456,-25.834,-2.756,0.0,37.4,37.6,9.474,3.135,-14.402,-12.017,-15.693,-12.981,-3.214,26.994,0.0,219.14,,231.0,220.0,-13.761,2.983,-9.23,24.657
1990.0,3.068,0.739,-35.209,3.185,9.538,4.832,35.663,4.456,-25.834,-2.756,0.0,37.4,37.6,9.418,3.292,-14.386,-12.02,-15.689,-12.961,-3.214,26.994,0.0,219.44,,231.0,220.0,-13.773,2.996,-9.252,24.585
1990.5,3.068,0.739,-35.209,3.185,9.538,4.832,35.663,4.456,-25.834,-2.756,0.0,37.4,37.6,9.418,3.292,-14.388,-12.015,-15.707,-12.971,-3.214,26.994,0.0,219.44,,231.0,220.0,-13.764,2.997,-9.24,24.508
1991.0,3.068,0.739,-35.209,3.185,9.538,4.832,35.663,4.456,-25.834,-2.756,0.0,37.4,37.6,9.418,3.292,-14.389,-12.003,-15.695,-12.966,-3.214,26.994,0.0,219.34,,231.0,220.0,-13.77,2.998,-9.23,24.445
1991.5,3.068,0.739,-35.209,3.185,9.538,4.832,35.663,4.456,-25.834,-2.756,0.0,37.4,37.6,9.418,3.292,-14.393,-11.989,-15.679,-12.959,-3.214,26.994,0.0,219.34,,231.0,220.0,-13.763,3.0,-9.212,24.376
1992.0,3.068,0.739,-35.209,3.185,9.538,4.843,35.675,4.464,-25.772,-2.77,0.0,37.393,37.53,9.418,3.292,-14.435,-12.022,-15.735,-12.983,-3.206,27.016,0.0,219.94,,231.0,220.0,-13.755,3.001,-9.236,24.366
1992.5,3.068,0.739,-35.209,3.185,9.538,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.418,3.292,-14.415,-12.008,-15.712,-12.985,-3.206,27.016,0.0,219.94,,231.0,220.0,-13.794,3.002,-9.227,24.31
1993.0,2.758,0.699,-34.416,3.241,9.513,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.554,2.961,-14.483,-11.977,-15.641,-12.912,-3.206,27.016,0.0,219.34,,231.0,220.0,-13.78,3.003,-9.224,24.303
1993.5,2.758,0.699,-34.416,3.241,9.513,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.554,2.961,-14.4,-12.007,-15.658,-12.949,-3.206,27.016,0.0,219.34,,231.0,220.0,-13.753,2.999,-9.245,24.284
1994.0,2.758,0.699,-34.416,3.241,9.513,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.554,2.961,-14.319,-12.007,-15.621,-12.926,-3.206,27.016,0.0,219.44,,231.0,220.0,-13.753,2.995,-9.238,24.315
1994.5,2.758,0.699,-34.416,3.241,9.513,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.554,2.961,-14.338,-11.993,-15.623,-12.939,-3.206,27.016,0.0,219.44,,231.0,220.0,-13.718,2.991,-9.214,24.278
1995.0,2.758,0.699,-34.416,3.241,9.513,4.843,35.675,4.464,-25.772,-2.77,0.0,37.4,37.5,9.554,2.961,-14.431,-11.987,-15.652,-12.955,-3.206,27.016,0.0,220.04,,231.0,220.0,-13.723,2.987,-9.238,24.242
1995.5,2.758,0.699,-34.416,3.241,9.513,4.83,35.675,4.477,-25.787,-2.76,0.0,37.378,37.528,9.554,2.961,-14.393,-11.995,-15.629,-12.93,-3.209,27.014,0.0,220.04,,231.0,220.0,-13.756,2.984,-9.236,24.179
1996.0,2.758,0.699,-34.416,3.241,9.513,4.83,35.675,4.477,-25.787,-2.76,0.0,37.4,37.5,9.554,2.961,-14.429,-11.968,-15.63,-12.953,-3.209,27.014,0.0,220.24,,231.0,220.0,-13.737,2.98,-9.229,24.122
1996.5,2.388,0.682,-34.013,3.178,9.481,4.83,35.675,4.477,-25.787,-2.76,0.0,37.4,37.5,9.621,3.183,-14.425,-11.946,-15.62,-12.913,-3.209,27.014,0.0,220.24,,231.0,220.0,-13.745,2.976,-9.255,24.082
1997.0,2.388,0.682,-34.013,3.178,9.481,4.83,35.675,4.477,-25.787,-2.76,0.0,37.4,37.5,9.621,3.183,-14.319,-11.995,-15.626,-12.894,-3.209,27.014,0.0,219.64,,231.0,220.0,-13.726,2.967,-9.249,24.089
1997.5,2.388,0.682,-34.013,3.178,9.481,4.83,35.675,4.477,-25.787,-2.76,0.0,37.4,37.5,9.621,3.183,-14.325,-12.001,-15.563,-12.9,-3.209,27.014,0.0,219.64,,231.0,220.0,-13.708,2.957,-9.237,24.09
1998.0,2.388,0.682,-34.013,3.178,9.481,4.83,35.675,4.477,-25.787,-2.76,0.0,37.4,37.5,9.621,3.183,-14.336,-11.99,-15.6,-12.932,-3.209,27.014,0.0,219.54,,231.0,220.0,-13.697,2.948,-9.231,24.106
1998.5,2.388,0.682,-34.013,3.178,9.481,4.847,35.651,4.462,-25.829,-2.762,0.0,37.365,37.5,9.621,3.183,-14.366,-11.986,-15.612,-12.922,-3.219,27.011,0.0,219.54,,231.0,220.0,-13.715,2.939,-9.251,24.13
1999.0,2.388,0.682,-34.013,3.178,9.481,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.621,3.183,-14.288,-12.001,-15.637,-12.9,-3.219,27.011,0.0,219.84,,231.0,220.0,-13.721,2.93,-9.228,24.17
1999.5,2.664,0.724,-33.847,3.28,9.485,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.619,3.048,-14.357,-11.974,-15.617,-12.911,-3.219,27.011,0.0,219.84,,231.0,220.0,-13.707,2.921,-9.249,24.176
2000.0,2.664,0.724,-33.847,3.28,9.485,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.619,3.048,-14.392,-12.005,-15.676,-12.969,-3.219,27.011,0.0,220.14,,231.0,230.0,-13.714,2.917,-9.233,24.161
2000.5,2.664,0.724,-33.847,3.28,9.485,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.619,3.048,-14.379,-11.978,-15.574,-12.936,-3.219,27.011,0.0,220.14,,231.0,230.0,-13.761,2.912,-9.23,24.245
2001.0,2.664,0.724,-33.847,3.28,9.485,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.619,3.048,-14.35,-12.007,-15.658,-12.938,-3.219,27.011,0.0,219.14,,232.0,230.0,-13.717,2.908,-9.219,24.298
2001.5,2.664,0.724,-33.847,3.28,9.485,4.847,35.651,4.462,-25.829,-2.762,0.0,37.4,37.5,9.619,3.048,-14.393,-11.979,-15.628,-12.943,-3.219,27.011,0.0,219.14,,232.0,230.0,-13.738,2.904,-9.225,24.341
2002.0,2.664,0.724,-33.847,3.28,9.485,4.866,35.644,4.474,-25.816,-2.768,0.0,37.35,37.458,9.619,3.048,-14.383,-11.994,-15.652,-12.945,-3.212,27.008,0.0,219.44,,233.0,230.0,-13.736,2.9,-9.226,24.366
2002.5,2.664,0.724,-33.847,3.28,9.485,4.866,35.644,4.474,-25.816,-2.768,0.0,37.3,37.5,9.619,3.048,-14.298,-11.996,-15.622,-12.909,-3.212,27.008,0.0,219.44,,233.0,230.0,-13.744,2.897,-9.257,24.388
2003.0,3.685,0.886,-35.209,3.204,9.487,4.866,35.644,4.474,-25.816,-2.768,0.0,37.3,37.5,9.56,3.266,-14.401,-12.003,-15.651,-12.972,-3.212,27.008,0.0,220.04,,234.0,230.0,-13.706,2.893,-9.229,24.372
2003.5,3.685,0.886,-35.209,3.204,9.487,4.866,35.644,4.474,-25.816,-2.768,0.0,37.3,37.5,9.56,3.266,-14.393,-12.009,-15.687,-12.972,-3.212,27.008,0.0,220.04,,234.0,230.0,-13.757,2.906,-9.234,24.359
2004.0,3.685,0.886,-35.209,3.204,9.487,4.866,35.644,4.474,-25.816,-2.768,0.0,37.3,37.5,9.56,3.266,-14.403,-12.001,-15.66,-12.98,-3.212,27.008,0.0,220.14,,235.0,230.0,-13.765,2.918,-9.238,24.286
2004.5,3.685,0.886,-35.209,3.204,9.487,4.866,35.644,4.474,-25.816,-2.768,0.0,37.3,37.5,9.56,3.266,-14.4,-11.974,-15.625,-12.945,-3.212,27.008,0.0,220.14,,235.0,230.0,-13.761,2.931,-9.246,24.166
2005.0,3.685,0.886,-35.209,3.204,9.487,4.852,35.648,4.457,-25.84,-2.771,0.0,37.333,37.434,9.56,3.266,-14.439,-12.012,-15.654,-12.975,-3.206,27.006,0.0,221.54,,236.0,230.0,-13.736,2.943,-9.261,24.138
2005.5,3.685,0.886,-35.209,3.204,9.487,4.852,35.648,4.457,-25.84,-2.771,0.0,37.3,37.4,9.56,3.266,-14.365,-12.031,-15.692,-12.994,-3.206,27.006,0.0,221.54,,236.0,230.0,-13.77,2.956,-9.262,24.117
2006.0,3.166,0.759,-35.209,3.222,9.567,4.852,35.648,4.457,-25.84,-2.771,0.0,37.3,37.4,9.328,3.147,-14.408,-12.02,-15.719,-12.994,-3.206,27.006,0.0,221.64,,237.0,230.0,-13.771,2.967,-9.257,24.122
2006.5,3.166,0.759,-35.209,3.222,9.567,4.852,35.648,4.457,-25.84,-2.771,0.0,37.3,37.4,9.328,3.147,-14.473,-12.025,-15.695,-13.001,-3.206,27.006,0.0,221.64,,237.0,230.0,-13.785,2.971,-9.245,24.131
2007.0,3.166,0.759,-35.209,3.222,9.567,4.852,35.648,4.457,-25.84,-2.771,0.0,37.3,37.4,9.328,3.147,-14.479,-11.985,-15.653,-12.97,-3.206,27.006,0.0,222.04,,238.0,230.0,-13.799,2.974,-9.269,24.126
2007.5,3.166,0.759,-35.209,3.222,9.567,4.852,35.648,4.457,-25.84,-2.771,0.0,37.3,37.4,9.328,3.147,-14.402,-12.013,-15.658,-12.957,-3.206,27.006,0.0,222.04,,238.0,230.0,-13.772,2.977,-9.267,24.168
2008.0,3.166,0.759,-35.209,3.222,9.567,4.837,35.642,4.469,-25.843,-2.763,0.0,37.323,37.511,9.328,3.147,-14.457,-12.007,-15.655,-12.97,-3.203,27.011,0.0,224.94,,239.0,230.0,-13.758,2.98,-9.259,24.214
2008.5,3.166,0.759,-35.209,3.222,9.567,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.328,3.147,-14.45,-12.05,-15.754,-12.992,-3.203,27.011,0.0,224.94,,239.0,230.0,-13.772,2.983,-9.273,24.242
2009.0,3.166,0.759,-35.209,3.222,9.567,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.328,3.147,-14.387,-12.025,-15.681,-12.944,-3.203,27.011,0.0,224.64,,240.0,230.0,-13.811,2.986,-9.275,24.243
2009.5,2.832,0.686,-34.804,3.21,9.504,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.528,2.984,-14.423,-12.018,-15.684,-12.992,-3.203,27.011,0.0,224.64,,240.0,230.0,-13.759,2.989,-9.286,24.257
2010.0,2.832,0.686,-34.804,3.21,9.504,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.528,2.984,-14.413,-12.014,-15.67,-12.965,-3.203,27.011,0.0,224.44,,241.0,230.0,-13.779,2.987,-9.264,24.261
2010.5,2.832,0.686,-34.804,3.21,9.504,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.528,2.984,-14.395,-12.036,-15.675,-12.992,-3.203,27.011,0.0,224.44,,241.0,230.0,-13.765,2.984,-9.262,24.238
2011.0,2.832,0.686,-34.804,3.21,9.504,4.837,35.642,4.469,-25.843,-2.763,0.0,37.3,37.5,9.528,2.984,-14.467,-11.994,-15.651,-12.939,-3.203,27.011,0.0,228.74,,242.0,230.0,-13.775,2.982,-9.271,24.294
2011.5,2.832,0.686,-34.804,3.21,9.504,4.812,35.643,4.456,-25.859,-2.764,0.0,37.307,37.489,9.528,2.984,-14.376,-12.021,-15.649,-12.867,-3.206,27.011,0.0,228.74,,242.0,230.0,-13.763,2.979,-9.262,24.313
2012.0,2.832,0.686,-34.804,3.21,9.504,4.812,35.643,4.456,-25.859,-2.764,0.0,37.3,37.5,9.528,2.984,-14.343,-12.024,-15.645,-12.952,-3.206,27.011,0.0,228.14,,243.0,230.0,-13.728,2.977,-9.263,24.323
2012.5,2.984,0.794,-33.527,3.23,9.459,4.812,35.643,4.456,-25.859,-2.764,0.0,37.3,37.5,9.693,3.189,-14.44,-12.039,-15.673,-12.992,-3.206,27.011,0.0,228.14,,243.0,230.0,-13.741,2.974,-9.258,24.337
2013.0,2.984,0.794,-33.527,3.23,9.459,4.812,35.643,4.456,-25.859,-2.764,0.0,37.3,37.5,9.693,3.189,-14.307,-12.015,-15.602,-12.947,-3.206,27.011,0.0,227.94,,244.0,230.0,-13.786,2.974,-9.27,24.362
2013.5,2.984,0.794,-33.527,3.23,9.459,4.812,35.643,4.456,-25.859,-2.764,0.0,37.3,37.5,9.693,3.189,-14.33,-12.0,-15.585,-12.93,-3.206,27.011,0.0,227.94,,244.0,230.0,-13.718,2.975,-9.275,24.357
2014.0,2.984,0.794,-33.527,3.23,9.459,4.812,35.643,4.456,-25.859,-2.764,0.0,37.3,37.5,9.693,3.189,-14.392,-12.013,-15.699,-12.95,-3.206,27.011,0.0,231.34,,243.0,230.0,-13.711,2.975,-9.263,24.345
2014.5,2.984,0.794,-33.527,3.23,9.459,4.835,35.64,4.461,-25.826,-2.789,0.0,37.297,37.432,9.693,3.189,-14.415,-11.989,-15.663,-12.953,-3.206,27.02,0.0,231.34,,243.0,230.0,-13.763,2.975,-9.252,24.32
2015.0,2.984,0.794,-33.527,3.23,9.459,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.693,3.189,-14.426,-11.996,-15.64,-12.968,-3.206,27.02,0.0,231.14,,242.0,230.0,-13.755,2.975,-9.263,24.328
2015.5,2.984,0.794,-33.527,3.23,9.459,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.693,3.189,-14.478,-12.05,-15.723,-13.009,-3.206,27.02,0.0,231.14,,242.0,230.0,-13.757,2.975,-9.251,24.297
2016.0,2.357,0.596,-35.191,3.186,9.467,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.533,3.347,-14.47,-12.021,-15.719,-13.013,-3.206,27.02,0.0,231.64,,241.0,230.0,-13.815,2.975,-9.26,24.276
2016.5,2.357,0.596,-35.191,3.186,9.467,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.533,3.347,-14.429,-12.033,-15.675,-12.99,-3.206,27.02,0.0,231.64,,241.0,230.0,-13.806,2.965,-9.278,24.274
2017.0,2.357,0.596,-35.191,3.186,9.467,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.533,3.347,-14.408,-12.042,-15.699,-12.988,-3.206,27.02,0.0,231.04,,240.0,230.0,-13.782,2.955,-9.271,24.26
2017.5,2.357,0.596,-35.191,3.186,9.467,4.835,35.64,4.461,-25.826,-2.789,0.0,37.3,37.4,9.533,3.347,-14.378,-12.034,-15.674,-12.974,-3.206,27.02,0.0,231.04,,240.0,230.0,-13.784,2.945,-9.255,24.27
2018.0,2.357,0.596,-35.191,3.186,9.467,4.859,35.645,4.461,-25.828,-2.769,0.0,37.29,37.383,9.533,3.347,-14.466,-12.025,-15.646,-12.973,-3.209,27.014,0.0,230.94,,240.0,230.0,-13.765,2.936,-9.258,24.272
2018.5,2.357,0.596,-35.191,3.186,9.467,4.859,35.645,4.461,-25.828,-2.769,0.0,37.3,37.4,9.533,3.347,-14.411,-12.011,-15.671,-12.916,-3.209,27.014,0.0,230.94,,240.0,230.0,-13.777,2.926,-9.263,24.32
2019.0,3.399,0.905,-33.946,3.207,9.464,4.859,35.645,4.461,-25.828,-2.769,0.0,37.3,37.4,9.681,3.23,-14.302,-12.028,-15.619,-12.953,-3.209,27.014,0.0,230.44,,240.0,230.0,-13.752,2.917,-9.265,24.116
2019.5,3.399,0.905,-33.946,3.207,9.464,4.859,35.645,4.461,-25.828,-2.769,0.0,37.3,37.4,9.681,3.23,-14.313,-11.995,-15.639,-12.938,-3.209,27.014,0.0,230.44,,240.0,230.0,-13.726,2.925,-9.254,24.013
2020.0,3.399,0.905,-33.946,3.207,9.464,4.859,35.645,4.461,-25.828,-2.769,0.0,37.3,37.4,9.681,3.23,-14.407,-11.999,-15.654,-12.952,-3.209,27.014,0.0,231.04,,239.0,230.0,-13.722,2.933,-9.265,23.95
2020.5,3.399,0.905,-33.946,3.207,9.464,4.859,35.645,4.461,-25.828,-2.769,0.0,37.3,37.4,9.681,3.23,-14.45,-11.99,-15.638,-12.937,-3.209,27.014,0.0,231.04,,239.0,230.0,-13.753,2.94,-9.252,23.943
2021.0,3.399,0.905,-33.946,3.207,9.464,4.902,35.649,4.473,-25.813,-2.769,0.0,37.289,37.381,9.681,3.23,-14.449,-12.037,-15.715,-12.971,-3.202,27.013,0.0,228.54,,240.0,230.0,-13.754,2.948,-9.254,23.934
2021.5,3.399,0.905,-33.946,3.207,9.464,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.681,3.23,-14.39,-12.014,-15.665,-12.963,-3.202,27.013,0.0,228.54,,240.0,230.0,-13.793,2.955,-9.249,23.951
2022.0,3.399,0.905,-33.946,3.207,9.464,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.681,3.23,-14.403,-11.982,-15.67,-12.961,-3.202,27.013,0.0,228.54,,241.0,230.0,-13.758,2.963,-9.246,23.951
2022.5,2.746,0.716,-34.759,3.131,9.394,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.626,3.259,-14.36,-12.007,-15.684,-12.944,-3.202,27.013,0.0,228.54,,241.0,230.0,-13.754,2.97,-9.249,23.924
2023.0,2.746,0.716,-34.759,3.131,9.394,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.626,3.259,-14.329,-12.009,-15.657,-12.962,-3.202,27.013,0.0,228.84,,242.0,230.0,-13.749,2.966,-9.238,23.932
2023.5,2.746,0.716,-34.759,3.131,9.394,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.626,3.259,-14.368,-11.981,-15.624,-12.864,-3.202,27.013,0.0,228.84,,242.0,230.0,-13.739,2.962,-9.254,23.959
2024.0,2.746,0.716,-34.759,3.131,9.394,4.902,35.649,4.473,-25.813,-2.769,0.0,37.3,37.4,9.626,3.259,-14.364,-11.974,-15.607,-12.907,-3.202,27.013,0.0,228.54,,243.0,230.0,-13.709,2.959,-9.226,23.944
2024.5,2.746,0.716,-34.759,3.131,9.394,4.852,35.644,4.453,-25.853,-2.766,0.0,37.274,37.353,9.626,3.259,-14.339,-12.008,-15.659,-12.939,-3.219,27.01,0.0,228.54,,243.0,230.0,-13.713,2.955,-9.21,23.958
2025.0,2.746,0.716,-34.759,3.131,9.394,4.852,35.644,4.453,-25.853,-2.766,0.0,37.3,37.4,9.626,3.259,-14.386,-11.977,-15.653,-12.938,-3.219,27.01,0.0,228.94,,244.0,230.0,-13.736,2.952,-9.232,23.973
2025.5,2.992,0.764,-34.649,3.168,9.429,4.852,35.644,4.453,-25.853,-2.766,0.0,37.3,37.4,9.643,3.215,-14.358,-11.972,-15.635,-12.9,-3.219,27.01,0.0,228.94,,244.0,230.0,-13.739,2.949,-9.221,23.983
2026.0,2.992,0.764,-34.649,3.168,9.429,4.852,35.644,4.453,-25.853,-2.766,0.0,37.3,37.4,9.643,3.215,-14.39,-11.995,-15.658,-12.945,-3.219,27.01,0.0,229.14,,244.0,230.0,-13.716,2.949,-9.216,24.025
2026.5,2.992,0.764,-34.649,3.168,9.429,4.852,35.644,4.453,-25.853,-2.766,0.0,37.3,37.4,9.643,3.215,-14.365,-11.995,-15.677,-12.989,-3.219,27.01,0.0,229.14,,244.0,230.0,-13.747,2.95,-9.226,24.053
2027.0,2.992,0.764,-34.649,3.168,9.429,4.852,35.644,4.453,-25.853,-2.766,0.0,37.3,37.4,9.643,3.215,-14.455,-12.026,-15.728,-12.964,-3.219,27.01,0.0,233.44,,243.0,230.0,-13.756,2.951,-9.199,24.248
2027.5,2.992,0.764,-34.649,3.168,9.429,4.866,35.638,4.453,-25.836,-2.784,0.0,37.26,37.356,9.643,3.215,-14.394,-11.972,-15.623,-12.914,-3.215,27.002,0.0,233.44,,243.0,230.0,-13.793,2.951,-9.225,24.397
2028.0,2.992,0.764,-34.649,3.168,9.429,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.643,3.215,-14.419,-12.002,-15.723,-12.97,-3.215,27.002,0.0,233.84,,242.0,230.0,-13.726,2.952,-9.22,24.475
2028.5,2.809,0.69,-35.209,3.181,9.497,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.501,3.113,-14.418,-12.002,-15.718,-12.959,-3.215,27.002,0.0,233.84,,242.0,230.0,-13.779,2.953,-9.208,24.504
2029.0,2.809,0.69,-35.209,3.181,9.497,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.501,3.113,-14.416,-12.0,-15.734,-12.973,-3.215,27.002,0.0,233.44,,241.0,230.0,-13.774,2.95,-9.206,24.536
2029.5,2.809,0.69,-35.209,3.181,9.497,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.501,3.113,-14.483,-11.998,-15.72,-12.981,-3.215,27.002,0.0,233.44,,241.0,230.0,-13.781,2.948,-9.189,24.709
2030.0,2.809,0.69,-35.209,3.181,9.497,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.501,3.113,-14.457,-11.98,-15.683,-12.946,-3.215,27.002,0.0,231.64,,240.0,230.0,-13.795,2.946,-9.2,24.85
2030.5,2.809,0.69,-35.209,3.181,9.497,4.866,35.638,4.453,-25.836,-2.784,0.0,37.3,37.4,9.501,3.113,-14.347,-11.97,-15.669,-12.937,-3.215,27.002,0.0,231.64,,240.0,230.0,-13.767,2.943,-9.208,24.881
2031.0,2.809,0.69,-35.209,3.181,9.497,4.858,35.638,4.451,-25.832,-2.777,0.0,37.262,37.396,9.501,3.113,-14.331,-11.985,-15.661,-12.935,-3.214,27.01,0.0,231.84,,239.0,230.0,-13.731,2.941,-9.195,24.853
2031.5,2.809,0.69,-35.209,3.181,9.497,4.858,35.638,4.451,-25.832,-2.777,0.0,37.3,37.4,9.501,3.113,-14.438,-11.993,-15.689,-12.94,-3.214,27.01,0.0,231.84,,239.0,230.0,-13.728,2.939,-9.205,24.834
2032.0,3.062,0.713,-35.209,3.158,9.507,4.858,35.638,4.451,-25.832,-2.777,0.0,37.3,37.4,9.519,3.25,-14.41,-11.998,-15.684,-12.887,-3.214,27.01,0.0,231.54,,238.0,230.0,-13.765,2.937,-9.205,24.726
2032.5,3.062,0.713,-35.209,3.158,9.507,4.858,35.638,4.451,-25.832,-2.777,0.0,37.3,37.4,9.519,3.25,-14.334,-11.979,-15.598,-12.882,-3.214,27.01,0.0,231.54,,238.0,230.0,-13.745,2.939,-9.215,24.671
2033.0,3.062,0.713,-35.209,3.158,9.507,4.858,35.638,4.451,-25.832,-2.777,0.0,37.3,37.4,9.519,3.25,-14.375,-12.008,-15.673,-12.92,-3.214,27.01,0.0,230.64,,238.0,230.0,-13.698,2.941,-9.198,24.641
2033.5,3.062,0.713,-35.209,3.158,9.507,4.858,35.638,4.451,-25.832,-2.777,0.0,37.3,37.4,9.519,3.25,-14.366,-11.994,-15.679,-12.961,-3.214,27.01,0.0,230.64,,238.0,230.0,-13.744,2.943,-9.188,24.914
2034.0,3.062,0.713,-35.209,3.158,9.507,4.863,35.648,4.476,-25.796,-2.777,0.0,37.266,37.372,9.519,3.25,-14.315,-11.982,-15.586,-12.879,-3.214,27.002,0.0,227.54,,239.0,230.0,-13.75,2.945,-9.188,24.935
2034.5,3.062,0.713,-35.209,3.158,9.507,4.863,35.648,4.476,-25.796,-2.777,0.0,37.3,37.4,9.519,3.25,-14.337,-11.976,-15.622,-12.913,-3.214,27.002,0.0,227.54,,239.0,230.0,-13.691,2.947,-9.182,24.966
2035.0,2.75,0.726,-33.757,3.203,9.382,4.863,35.648,4.476,-25.796,-2.777,0.0,37.3,37.4,9.778,3.178,-14.34,-11.971,-15.648,-12.922,-3.214,27.002,0.0,227.24,,240.0,230.0,-13.712,2.949,-9.185,24.944
2035.5,2.75,0.726,-33.757,3.203,9.382,4.863,35.648,4.476,-25.796,-2.777,0.0,37.3,37.4,9.778,3.178,-14.404,-11.916,-15.596,-12.877,-3.214,27.002,0.0,227.24,,240.0,230.0,-13.72,2.946,-9.196,24.927
2036.0,2.75,0.726,-33.757,3.203,9.382,4.863,35.648,4.476,-25.796,-2.777,0.0,37.3,37.4,9.778,3.178,-14.329,-11.938,-15.595,-12.903,-3.214,27.002,0.0,227.44,,241.0,230.0,-13.698,2.942,-9.183,24.947
2036.5,2.75,0.726,-33.757,3.203,9.382,4.863,35.648,4.476,-25.796,-2.777,0.0,37.3,37.4,9.778,3.178,-14.27,-11.973,-15.595,-12.88,-3.214,27.002,0.0,227.44,,241.0,230.0,-13.691,2.939,-9.178,24.797
2037.0,2.75,0.726,-33.757,3.203,9.382,4.826,35.647,4.464,-25.795,-2.77,0.0,37.254,37.39,9.778,3.178,-14.383,-11.962,-15.638,-12.902,-3.22,26.994,0.0,227.94,,242.0,230.0,-13.679,2.936,-9.154,24.668
2037.5,2.75,0.726,-33.757,3.203,9.382,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.778,3.178,-14.34,-11.955,-15.606,-12.886,-3.22,26.994,0.0,227.94,,242.0,230.0,-13.721,2.933,-9.146,24.658
2038.0,2.75,0.726,-33.757,3.203,9.382,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.778,3.178,-14.253,-11.944,-15.623,-12.894,-3.22,26.994,0.0,227.44,,243.0,230.0,-13.697,2.93,-9.152,24.68
2038.5,3.046,0.771,-34.22,3.238,9.53,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.602,2.756,-14.291,-11.915,-15.584,-12.856,-3.22,26.994,0.0,227.44,,243.0,230.0,-13.679,2.927,-9.136,24.708
2039.0,3.046,0.771,-34.22,3.238,9.53,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.602,2.756,-14.345,-11.904,-15.554,-12.844,-3.22,26.994,0.0,227.94,,244.0,230.0,-13.661,2.929,-9.135,24.72
2039.5,3.046,0.771,-34.22,3.238,9.53,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.602,2.756,-14.324,-11.883,-15.528,-12.845,-3.22,26.994,0.0,227.94,,244.0,230.0,-13.662,2.931,-9.128,24.77
2040.0,3.046,0.771,-34.22,3.238,9.53,4.826,35.647,4.464,-25.795,-2.77,0.0,37.3,37.4,9.602,2.756,-14.33,-11.908,-15.555,-12.853,-3.22,26.994,0.0,230.74,,244.0,230.0,-13.645,2.933,-9.119,24.791
2040.5,3.046,0.771,-34.22,3.238,9.53,4.832,35.648,4.435,-25.818,-2.785,0.0,37.266,37.467,9.602,2.756,-14.321,-11.885,-15.518,-12.816,-3.231,27.001,0.0,230.74,,244.0,230.0,-13.661,2.935,-9.126,24.828
2041.0,3.046,0.771,-34.22,3.238,9.53,4.832,35.648,4.435,-25.818,-2.785,0.0,37.3,37.5,9.602,2.756,-14.333,-11.944,-15.656,-12.914,-3.231,27.001,0.0,232.14,,243.0,230.0,-13.635,2.937,-9.126,24.857
2041.5,3.179,0.789,-34.633,3.267,9.513,4.832,35.648,4.435,-25.818,-2.785,0.0,37.3,37.5,9.533,3.011,-14.321,-11.915,-15.55,-12.86,-3.231,27.001,0.0,232.14,,243.0,230.0,-13.712,2.938,-9.111,24.777
2042.0,3.179,0.789,-34.633,3.267,9.513,4.832,35.648,4.435,-25.818,-2.785,0.0,37.3,37.5,9.533,3.011,-14.19,-11.922,-15.546,-12.858,-3.231,27.001,0.0,231.24,,242.0,230.0,-13.661,2.942,-9.116,24.699
2042.5,3.179,0.789,-34.633,3.267,9.513,4.832,35.648,4.435,-25.818,-2.785,0.0,37.3,37.5,9.533,3.011,-14.343,-11.914,-15.557,-12.845,-3.231,27.001,0.0,231.24,,242.0,230.0,-13.629,2.946,-9.094,24.616
2043.0,3.179,0.789,-34.633,3.267,9.513,4.832,35.648,4.435,-25.818,-2.785,0.0,37.3,37.5,9.533,3.011,-14.323,-11.9,-15.565,-12.867,-3.231,27.001,0.0,232.14,,241.0,230.0,-13.665,2.95,-9.112,24.512
2043.5,3.179,0.789,-34.633,3.267,9.513,4.852,35.648,4.439,-25.8,-2.784,0.0,37.275,37.503,9.533,3.011,-14.283,-11.882,-15.531,-12.817,-3.223,27.0,0.0,232.14,,241.0,230.0,-13.664,2.954,-9.095,24.487
2044.0,3.179,0.789,-34.633,3.267,9.513,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.533,3.011,-14.32,-11.911,-15.606,-12.857,-3.223,27.0,0.0,232.14,,240.0,230.0,-13.628,2.957,-9.088,24.433
2044.5,3.179,0.789,-34.633,3.267,9.513,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.533,3.011,-14.294,-11.931,-15.598,-12.88,-3.223,27.0,0.0,232.14,,240.0,230.0,-13.673,2.961,-9.119,24.345
2045.0,2.676,0.729,-33.064,3.223,9.45,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.643,3.131,-14.271,-11.896,-15.493,-12.802,-3.223,27.0,0.0,231.84,,239.0,230.0,-13.676,2.965,-9.09,24.297
2045.5,2.676,0.729,-33.064,3.223,9.45,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.643,3.131,-14.281,-11.917,-15.589,-12.858,-3.223,27.0,0.0,231.84,,239.0,230.0,-13.616,2.96,-9.085,24.249
2046.0,2.676,0.729,-33.064,3.223,9.45,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.643,3.131,-14.309,-11.913,-15.606,-12.835,-3.223,27.0,0.0,230.94,,239.0,230.0,-13.661,2.955,-9.07,24.158
2046.5,2.676,0.729,-33.064,3.223,9.45,4.852,35.648,4.439,-25.8,-2.784,0.0,37.3,37.5,9.643,3.131,-14.356,-11.871,-15.551,-12.852,-3.223,27.0,0.0,230.94,,239.0,230.0,-13.666,2.951,-9.082,24.122
2047.0,2.676,0.729,-33.064,3.223,9.45,4.849,35.641,4.45,-25.776,-2.79,0.0,37.281,37.529,9.643,3.131,-14.268,-11.895,-15.591,-12.837,-3.221,27.004,0.0,229.94,,239.0,230.0,-13.657,2.946,-9.054,24.069
2047.5,2.676,0.729,-33.064,3.223,9.45,4.849,35.641,4.45,-25.776,-2.79,0.0,37.3,37.5,9.643,3.131,-14.277,-11.855,-15.546,-12.824,-3.221,27.004,0.0,229.94,,239.0,230.0,-13.648,2.942,-9.069,24.04
2048.0,3.121,0.83,-33.739,3.241,9.346,4.849,35.641,4.45,-25.776,-2.79,0.0,37.3,37.5,9.679,3.032,-14.27,-11.878,-15.58,-12.839,-3.221,27.004,0.0,229.34,,239.0,230.0,-13.626,2.937,-9.065,23.989
2048.5,3.121,0.83,-33.739,3.241,9.346,4.849,35.641,4.45,-25.776,-2.79,0.0,37.3,37.5,9.679,3.032,-14.257,-11.879,-15.577,-12.827,-3.221,27.004,0.0,229.34,,239.0,230.0,-13.642,2.94,-9.048,23.98
2049.0,3.121,0.83,-33.739,3.241,9.346,4.849,35.641,4.45,-25.776,-2.79,0.0,37.3,37.5,9.679,3.032,-14.315,-11.81,-15.519,-12.777,-3.221,27.004,0.0,229.74,,239.0,230.0,-13.635,2.943,-9.046,23.986
2049.5,3.121,0.83,-33.739,3.241,9.346,4.849,35.641,4.45,-25.776,-2.79,0.0,37.3,37.5,9.679,3.032,-14.289,-11.812,-15.527,-12.773,-3.221,27.004,0.0,229.74,,239.0,230.0,-13.605,2.946,-9.068,24.029
2050.0,3.121,0.83,-33.739,3.241,9.346,4.844,35.655,4.439,-25.784,-2.78,0.0,37.292,37.637,9.679,3.032,-14.291,-11.861,-15.513,-12.802,-3.217,27.013,0.0,228.14,,240.0,230.0,-13.6,2.949,-9.052,24.119
2050.5,3.121,0.83,-33.739,3.241,9.346,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.679,3.032,-14.316,-11.839,-15.542,-12.819,-3.217,27.013,0.0,228.14,,240.0,230.0,-13.617,2.952,-9.044,24.216
2051.0,3.121,0.83,-33.739,3.241,9.346,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.679,3.032,-14.294,-11.861,-15.528,-12.833,-3.217,27.013,0.0,228.54,,241.0,230.0,-13.629,2.955,-9.029,24.175
2051.5,3.467,0.824,-35.209,3.218,9.592,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.451,3.185,-14.204,-11.851,-15.56,-12.831,-3.217,27.013,0.0,228.54,,241.0,230.0,-13.629,2.957,-9.044,24.254
2052.0,3.467,0.824,-35.209,3.218,9.592,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.451,3.185,-14.189,-11.868,-15.539,-12.81,-3.217,27.013,0.0,227.44,,242.0,230.0,-13.612,2.966,-9.054,24.243
2052.5,3.467,0.824,-35.209,3.218,9.592,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.451,3.185,-14.246,-11.855,-15.515,-12.806,-3.217,27.013,0.0,227.44,,242.0,230.0,-13.602,2.974,-9.046,24.249
2053.0,3.467,0.824,-35.209,3.218,9.592,4.844,35.655,4.439,-25.784,-2.78,0.0,37.3,37.6,9.451,3.185,-14.17,-11.861,-15.549,-12.803,-3.217,27.013,0.0,229.74,,242.0,230.0,-13.605,2.982,-9.028,24.283
2053.5,3.467,0.824,-35.209,3.218,9.592,4.84,35.657,4.445,-25.762,-2.772,0.0,37.308,37.592,9.451,3.185,-14.23,-11.855,-15.484,-12.813,-3.211,27.011,0.0,229.74,,242.0,230.0,-13.596,2.99,-9.028,24.274
2054.0,3.467,0.824,-35.209,3.218,9.592,4.84,35.657,4.445,-25.762,-2.772,0.0,37.3,37.6,9.451,3.185,-14.289,-11.878,-15.588,-12.833,-3.211,27.011,0.0,228.74,,243.0,230.0,-13.595,2.998,-9.017,24.375
2054.5,3.219,0.781,-35.209,3.178,9.507,4.84,35.657,4.445,-25.762,-2.772,0.0,37.3,37.6,9.333,3.158,-14.265,-11.871,-15.589,-12.821,-3.211,27.011,0.0,228.74,,243.0,230.0,-13.647,3.006,-9.011,24.402
2055.0,3.219,0.781,-35.209,3.178,9.507,4.84,35.657,4.445,-25.762,-2.772,0.0,37.3,37.6,9.333,3.158,-14.273,-11.882,-15.581,-12.756,-3.211,27.011,0.0,230.14,,243.0,230.0,-13.636,3.009,-9.001,24.431
2055.5,3.219,0.781,-35.209,3.178,9.507,4.84,35.657,4.445,-25.762,-2.772,0.0,37.3,37.6,9.333,3.158,-14.228,-11.852,-15.552,-12.823,-3.211,27.011,0.0,230.14,,243.0,230.0,-13.623,3.013,-9.013,24.465
2056.0,3.219,0.781,-35.209,3.178,9.507,4.84,35.657,4.445,-25.762,-2.772,0.0,37.3,37.6,9.333,3.158,-14.287,-11.852,-15.511,-12.789,-3.211,27.011,0.0,232.54,,242.0,230.0,-13.614,3.016,-8.996,24.482
2056.5,3.219,0.781,-35.209,3.178,9.507,4.796,35.669,4.454,-25.731,-2.768,0.0,37.326,37.499,9.333,3.158,-14.261,-11.852,-15.563,-12.832,-3.209,27.014,0.0,232.54,,242.0,230.0,-13.61,3.019,-8.997,24.782
2057.0,3.219,0.781,-35.209,3.178,9.507,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.333,3.158,-14.245,-11.849,-15.582,-12.795,-3.209,27.014,0.0,233.34,,241.0,230.0,-13.627,3.022,-8.99,24.768
2057.5,3.497,0.842,-35.209,3.213,9.554,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.438,3.305,-14.211,-11.852,-15.563,-12.775,-3.209,27.014,0.0,233.34,,241.0,230.0,-13.618,3.026,-9.0,24.752
2058.0,3.497,0.842,-35.209,3.213,9.554,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.438,3.305,-14.249,-11.86,-15.565,-12.804,-3.209,27.014,0.0,233.74,,240.0,230.0,-13.6,3.033,-8.998,24.719
2058.5,3.497,0.842,-35.209,3.213,9.554,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.438,3.305,-14.241,-11.825,-15.532,-12.741,-3.209,27.014,0.0,233.74,,240.0,230.0,-13.62,3.041,-8.98,24.69
2059.0,3.497,0.842,-35.209,3.213,9.554,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.438,3.305,-14.238,-11.812,-15.493,-12.733,-3.209,27.014,0.0,231.64,,239.0,230.0,-13.585,3.048,-8.996,24.654
2059.5,3.497,0.842,-35.209,3.213,9.554,4.796,35.669,4.454,-25.731,-2.768,0.0,37.3,37.5,9.438,3.305,-14.171,-11.822,-15.476,-12.773,-3.209,27.014,0.0,231.64,,239.0,230.0,-13.569,3.056,-8.99,24.661
2060.0,3.497,0.842,-35.209,3.213,9.554,4.848,35.674,4.442,-25.749,-2.765,0.0,37.335,37.729,9.438,3.305,-14.256,-11.807,-15.508,-12.712,-3.203,27.013,0.0,231.64,,238.0,230.0,-13.56,3.063,-8.968,24.652
2060.5,3.497,0.842,-35.209,3.213,9.554,4.848,35.674,4.442,-25.749,-2.765,0.0,37.3,37.7,9.438,3.305,-14.176,-11.83,-15.467,-12.738,-3.203,27.013,0.0,231.64,,238.0,230.0,-13.571,3.07,-8.986,24.609
2061.0,2.693,0.74,-33.242,3.207,9.438,4.848,35.674,4.442,-25.749,-2.765,0.0,37.3,37.7,9.672,3.183,-14.217,-11.778,-15.457,-12.739,-3.203,27.013,0.0,230.94,,238.0,230.0,-13.553,3.077,-8.969,24.723
2061.5,2.693,0.74,-33.242,3.207,9.438,4.848,35.674,4.442,-25.749,-2.765,0.0,37.3,37.7,9.672,3.183,-14.112,-11.805,-15.451,-12.714,-3.203,27.013,0.0,230.94,,238.0,230.0,-13.548,3.071,-8.972,24.731
2062.0,2.693,0.74,-33.242,3.207,9.438,4.848,35.674,4.442,-25.749,-2.765,0.0,37.3,37.7,9.672,3.183,-14.145,-11.751,-15.399,-12.71,-3.203,27.013,0.0,229.94,,238.0,230.0,-13.52,3.065,-8.954,24.728
2062.5,2.693,0.74,-33.242,3.207,9.438,4.848,35.674,4.442,-25.749,-2.765,0.0,37.3,37.7,9.672,3.183,-14.165,-11.794,-15.474,-12.733,-3.203,27.013,0.0,229.94,,238.0,230.0,-13.501,3.059,-8.931,24.83
2063.0,2.693,0.74,-33.242,3.207,9.438,4.857,35.686,4.452,-25.691,-2.761,0.0,37.362,37.801,9.672,3.183,-14.19,-11.782,-15.521,-12.747,-3.202,27.017,0.0,227.74,,239.0,230.0,-13.541,3.053,-8.936,24.802
2063.5,2.693,0.74,-33.242,3.207,9.438,4.857,35.686,4.452,-25.691,-2.761,0.0,37.4,37.8,9.672,3.183,-14.133,-11.771,-15.477,-12.73,-3.202,27.017,0.0,227.74,,239.0,230.0,-13.56,3.047,-8.918,24.779
2064.0,3.314,0.79,-35.209,3.223,9.536,4.857,35.686,4.452,-25.691,-2.761,0.0,37.4,37.8,9.34,3.254,-14.134,-11.817,-15.491,-12.717,-3.202,27.017,0.0,227.04,,240.0,230.0,-13.528,3.041,-8.928,24.771
2064.5,3.314,0.79,-35.209,3.223,9.536,4.857,35.686,4.452,-25.691,-2.761,0.0,37.4,37.8,9.34,3.254,-14.151,-11.783,-15.496,-12.738,-3.202,27.017,0.0,227.04,,240.0,230.0,-13.54,3.045,-8.922,24.747
2065.0,3.314,0.79,-35.209,3.223,9.536,4.857,35.686,4.452,-25.691,-2.761,0.0,37.4,37.8,9.34,3.254,-14.187,-11.793,-15.471,-12.739,-3.202,27.017,0.0,226.74,,241.0,230.0,-13.542,3.05,-8.917,24.898
2065.5,3.314,0.79,-35.209,3.223,9.536,4.857,35.686,4.452,-25.691,-2.761,0.0,37.4,37.8,9.34,3.254,-14.156,-11.758,-15.462,-12.729,-3.202,27.017,0.0,226.74,,241.0,230.0,-13.548,3.054,-8.893,25.134
2066.0,3.314,0.79,-35.209,3.223,9.536,4.881,35.69,4.428,-25.674,-2.763,0.0,37.373,37.738,9.34,3.254,-14.128,-11.77,-15.486,-12.743,-3.186,27.02,0.0,227.34,,242.0,230.0,-13.527,3.058,-8.9,25.355
2066.5,3.314,0.79,-35.209,3.223,9.536,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.34,3.254,-14.176,-11.764,-15.457,-12.698,-3.186,27.02,0.0,227.34,,242.0,230.0,-13.532,3.063,-8.872,25.422
2067.0,3.314,0.79,-35.209,3.223,9.536,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.34,3.254,-14.152,-11.719,-15.41,-12.641,-3.186,27.02,0.0,227.94,,243.0,230.0,-13.524,3.067,-8.894,25.562
2067.5,3.1,0.757,-35.091,3.189,9.435,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.563,3.253,-14.12,-11.75,-15.418,-12.688,-3.186,27.02,0.0,227.94,,243.0,230.0,-13.481,3.071,-8.903,25.648
2068.0,3.1,0.757,-35.091,3.189,9.435,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.563,3.253,-14.192,-11.772,-15.498,-12.707,-3.186,27.02,0.0,227.24,,244.0,230.0,-13.494,3.071,-8.874,25.716
2068.5,3.1,0.757,-35.091,3.189,9.435,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.563,3.253,-14.168,-11.758,-15.492,-12.745,-3.186,27.02,0.0,227.24,,244.0,230.0,-13.542,3.072,-8.885,25.78
2069.0,3.1,0.757,-35.091,3.189,9.435,4.881,35.69,4.428,-25.674,-2.763,0.0,37.4,37.7,9.563,3.253,-14.179,-11.755,-15.468,-12.724,-3.186,27.02,0.0,232.44,,243.0,230.0,-13.541,3.072,-8.876,25.766
2069.5,3.1,0.757,-35.091,3.189,9.435,4.86,35.695,4.439,-25.663,-2.759,0.0,37.399,37.814,9.563,3.253,-14.186,-11.771,-15.442,-12.712,-3.195,27.014,0.0,232.44,,243.0,230.0,-13.532,3.073,-8.91,25.747
2070.0,3.1,0.757,-35.091,3.189,9.435,4.86,35.695,4.439,-25.663,-2.759,0.0,37.4,37.8,9.563,3.253,-14.203,-11.783,-15.529,-12.746,-3.195,27.014,0.0,232.44,,242.0,230.0,-13.528,3.073,-8.874,25.619
2070.5,2.196,0.638,-33.962,3.266,9.462,4.86,35.695,4.439,-25.663,-2.759,0.0,37.4,37.8,9.556,3.17,-14.171,-11.759,-15.456,-12.744,-3.195,27.014,0.0,232.44,,242.0,230.0,-13.565,3.073,-8.877,25.575
2071.0,2.196,0.638,-33.962,3.266,9.462,4.86,35.695,4.439,-25.663,-2.759,0.0,37.4,37.8,9.556,3.17,-14.152,-11.76,-15.475,-12.724,-3.195,27.014,0.0,232.44,,241.0,230.0,-13.532,3.059,-8.878,25.481
2071.5,2.196,0.638,-33.962,3.266,9.462,4.86,35.695,4.439,-25.663,-2.759,0.0,37.4,37.8,9.556,3.17,-14.239,-11.754,-15.476,-12.724,-3.195,27.014,0.0,232.44,,241.0,230.0,-13.528,3.045,-8.873,25.364
2072.0,2.196,0.638,-33.962,3.266,9.462,4.86,35.695,4.439,-25.663,-2.759,0.0,37.4,37.8,9.556,3.17,-14.159,-11.743,-15.462,-12.709,-3.195,27.014,0.0,231.54,,240.0,230.0,-13.548,3.031,-8.873,25.235
2072.5,2.196,0.638,-33.962,3.266,9.462,4.819,35.695,4.449,-25.657,-2.759,0.0,37.413,37.747,9.556,3.17,-14.097,-11.753,-15.446,-12.647,-3.189,27.023,0.0,231.54,,240.0,230.0,-13.518,3.017,-8.874,25.151
2073.0,2.196,0.638,-33.962,3.266,9.462,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.556,3.17,-14.122,-11.76,-15.434,-12.709,-3.189,27.023,0.0,231.94,,239.0,230.0,-13.486,3.004,-8.886,25.102
2073.5,2.196,0.638,-33.962,3.266,9.462,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.556,3.17,-14.09,-11.751,-15.419,-12.652,-3.189,27.023,0.0,231.94,,239.0,230.0,-13.506,2.991,-8.879,24.984
2074.0,2.734,0.729,-33.679,3.213,9.464,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.613,3.189,-14.122,-11.718,-15.393,-12.65,-3.189,27.023,0.0,231.14,,238.0,230.0,-13.478,2.978,-8.871,24.947
2074.5,2.734,0.729,-33.679,3.213,9.464,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.613,3.189,-14.079,-11.728,-15.403,-12.625,-3.189,27.023,0.0,231.14,,238.0,230.0,-13.471,2.974,-8.868,24.902
2075.0,2.734,0.729,-33.679,3.213,9.464,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.613,3.189,-14.12,-11.677,-15.337,-12.632,-3.189,27.023,0.0,227.84,,239.0,230.0,-13.459,2.97,-8.858,24.821
2075.5,2.734,0.729,-33.679,3.213,9.464,4.819,35.695,4.449,-25.657,-2.759,0.0,37.4,37.7,9.613,3.189,-14.01,-11.696,-15.391,-12.644,-3.189,27.023,0.0,227.84,,239.0,230.0,-13.442,2.966,-8.858,24.74
2076.0,2.734,0.729,-33.679,3.213,9.464,4.831,35.711,4.437,-25.646,-2.733,0.0,37.444,37.935,9.613,3.189,-14.112,-11.684,-15.358,-12.645,-3.194,27.027,0.0,227.54,,240.0,230.0,-13.435,2.962,-8.844,24.711
2076.5,2.734,0.729,-33.679,3.213,9.464,4.831,35.711,4.437,-25.646,-2.733,0.0,37.4,37.9,9.613,3.189,-14.093,-11.695,-15.402,-12.655,-3.194,27.027,0.0,227.54,,240.0,230.0,-13.449,2.958,-8.836,24.693
2077.0,2.754,0.732,-33.895,3.246,9.353,4.831,35.711,4.437,-25.646,-2.733,0.0,37.4,37.9,9.666,3.133,-14.087,-11.692,-15.392,-12.655,-3.194,27.027,0.0,227.74,,241.0,230.0,-13.462,2.955,-8.83,24.661
2077.5,2.754,0.732,-33.895,3.246,9.353,4.831,35.711,4.437,-25.646,-2.733,0.0,37.4,37.9,9.666,3.133,-14.143,-11.7,-15.469,-12.699,-3.194,27.027,0.0,227.74,,241.0,230.0,-13.457,2.951,-8.841,24.649
2078.0,2.754,0.732,-33.895,3.246,9.353,4.831,35.711,4.437,-25.646,-2.733,0.0,37.4,37.9,9.666,3.133,-14.125,-11.708,-15.427,-12.682,-3.194,27.027,0.0,227.24,,242.0,230.0,-13.503,2.948,-8.847,24.643
2078.5,2.754,0.732,-33.895,3.246,9.353,4.831,35.711,4.437,-25.646,-2.733,0.0,37.4,37.9,9.666,3.133,-14.098,-11.699,-15.419,-12.663,-3.194,27.027,0.0,227.24,,242.0,230.0,-13.485,2.945,-8.834,24.65
2079.0,2.754,0.732,-33.895,3.246,9.353,4.89,35.714,4.448,-25.637,-2.753,0.0,37.462,37.89,9.666,3.133,-14.152,-11.68,-15.37,-12.63,-3.187,27.03,0.0,229.14,,242.0,230.0,-13.47,2.942,-8.822,24.634
2079.5,2.754,0.732,-33.895,3.246,9.353,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.666,3.133,-14.062,-11.709,-15.388,-12.643,-3.187,27.03,0.0,229.14,,242.0,230.0,-13.458,2.939,-8.85,24.626
2080.0,2.754,0.732,-33.895,3.246,9.353,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.666,3.133,-13.976,-11.661,-15.337,-12.599,-3.187,27.03,0.0,228.24,,243.0,230.0,-13.451,2.936,-8.848,24.636
2080.5,3.185,0.838,-33.137,3.253,9.423,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.728,3.137,-14.019,-11.686,-15.369,-12.599,-3.187,27.03,0.0,228.24,,243.0,230.0,-13.418,2.937,-8.829,24.619
2081.0,3.185,0.838,-33.137,3.253,9.423,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.728,3.137,-14.063,-11.695,-15.378,-12.635,-3.187,27.03,0.0,229.24,,243.0,230.0,-13.418,2.937,-8.829,24.642
2081.5,3.185,0.838,-33.137,3.253,9.423,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.728,3.137,-14.081,-11.656,-15.348,-12.608,-3.187,27.03,0.0,229.24,,243.0,230.0,-13.443,2.941,-8.835,24.626
2082.0,3.185,0.838,-33.137,3.253,9.423,4.89,35.714,4.448,-25.637,-2.753,0.0,37.5,37.9,9.728,3.137,-14.068,-11.644,-15.29,-12.586,-3.187,27.03,0.0,230.14,,243.0,230.0,-13.423,2.945,-8.805,24.588
2082.5,3.185,0.838,-33.137,3.253,9.423,4.909,35.713,4.435,-25.607,-2.731,0.0,37.478,37.902,9.728,3.137,-13.989,-11.65,-15.341,-12.593,-3.181,27.015,0.0,230.14,,243.0,230.0,-13.397,2.949,-8.83,24.573
2083.0,3.185,0.838,-33.137,3.253,9.423,4.909,35.713,4.435,-25.607,-2.731,0.0,37.5,37.9,9.728,3.137,-14.001,-11.633,-15.304,-12.559,-3.181,27.015,0.0,231.04,,242.0,230.0,-13.393,2.953,-8.821,24.585
2083.5,3.195,0.849,-33.169,3.203,9.452,4.909,35.713,4.435,-25.607,-2.731,0.0,37.5,37.9,9.652,3.168,-14.052,-11.624,-15.302,-12.572,-3.181,27.015,0.0,231.04,,242.0,230.0,-13.374,2.957,-8.814,24.574
2084.0,3.195,0.849,-33.169,3.203,9.452,4.909,35.713,4.435,-25.607,-2.731,0.0,37.5,37.9,9.652,3.168,-13.971,-11.644,-15.343,-12.579,-3.181,27.015,0.0,230.24,,242.0,230.0,-13.387,2.96,-8.805,24.562
2084.5,3.195,0.849,-33.169,3.203,9.452,4.909,35.713,4.435,-25.607,-2.731,0.0,37.5,37.9,9.652,3.168,-13.982,-11.656,-15.353,-12.608,-3.181,27.015,0.0,230.24,,242.0,230.0,-13.384,2.964,-8.787,24.86
2085.0,3.195,0.849,-33.169,3.203,9.452,4.909,35.713,4.435,-25.607,-2.731,0.0,37.5,37.9,9.652,3.168,-14.105,-11.621,-15.329,-12.583,-3.181,27.015,0.0,231.24,,241.0,230.0,-13.4,2.968,-8.796,25.026
2085.5,3.195,0.849,-33.169,3.203,9.452,4.85,35.725,4.43,-25.595,-2.754,0.0,37.497,37.848,9.652,3.168,-13.993,-11.643,-15.358,-12.578,-3.176,27.022,0.0,231.24,,241.0,230.0,-13.409,2.972,-8.796,25.115
2086.0,3.195,0.849,-33.169,3.203,9.452,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.652,3.168,-14.054,-11.621,-15.303,-12.587,-3.176,27.022,0.0,229.74,,241.0,230.0,-13.393,2.975,-8.786,25.096
2086.5,3.134,0.777,-35.209,3.246,9.505,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.448,3.143,-14.063,-11.628,-15.335,-12.594,-3.176,27.022,0.0,229.74,,241.0,230.0,-13.391,2.979,-8.784,25.027
2087.0,3.134,0.777,-35.209,3.246,9.505,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.448,3.143,-14.061,-11.63,-15.337,-12.593,-3.176,27.022,0.0,230.64,,241.0,230.0,-13.405,2.982,-8.779,24.978
2087.5,3.134,0.777,-35.209,3.246,9.505,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.448,3.143,-14.06,-11.636,-15.372,-12.62,-3.176,27.022,0.0,230.64,,241.0,230.0,-13.405,2.984,-8.773,24.856
2088.0,3.134,0.777,-35.209,3.246,9.505,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.448,3.143,-14.037,-11.662,-15.394,-12.624,-3.176,27.022,0.0,227.14,,242.0,230.0,-13.422,2.987,-8.776,24.675
2088.5,3.134,0.777,-35.209,3.246,9.505,4.85,35.725,4.43,-25.595,-2.754,0.0,37.5,37.8,9.448,3.143,-14.06,-11.659,-15.409,-12.634,-3.176,27.022,0.0,227.14,,242.0,230.0,-13.429,2.989,-8.781,24.641
2089.0,3.134,0.777,-35.209,3.246,9.505,4.799,35.748,4.428,-25.577,-2.73,0.0,37.525,37.951,9.448,3.143,-14.05,-11.625,-15.355,-12.602,-3.176,27.028,0.0,229.64,,242.0,230.0,-13.441,2.991,-8.8,24.565
2089.5,3.134,0.777,-35.209,3.246,9.505,4.799,35.748,4.428,-25.577,-2.73,0.0,37.5,38.0,9.448,3.143,-14.006,-11.637,-15.364,-12.584,-3.176,27.028,0.0,229.64,,242.0,230.0,-13.408,2.994,-8.778,24.504
2090.0,2.525,0.66,-34.302,3.29,9.512,4.799,35.748,4.428,-25.577,-2.73,0.0,37.5,38.0,9.538,3.083,-14.022,-11.63,-15.337,-12.595,-3.176,27.028,0.0,227.94,,243.0,230.0,-13.398,2.996,-8.783,24.499
2090.5,2.525,0.66,-34.302,3.29,9.512,4.799,35.748,4.428,-25.577,-2.73,0.0,37.5,38.0,9.538,3.083,-14.118,-11.662,-15.382,-12.615,-3.176,27.028,0.0,227.94,,243.0,230.0,-13.396,2.988,-8.802,24.455
2091.0,2.525,0.66,-34.302,3.29,9.512,4.799,35.748,4.428,-25.577,-2.73,0.0,37.5,38.0,9.538,3.083,-13.959,-11.642,-15.342,-12.6,-3.176,27.028,0.0,229.64,,243.0,230.0,-13.445,2.981,-8.793,24.428
2091.5,2.525,0.66,-34.302,3.29,9.512,4.799,35.748,4.428,-25.577,-2.73,0.0,37.5,38.0,9.538,3.083,-13.968,-11.651,-15.32,-12.513,-3.176,27.028,0.0,229.64,,243.0,230.0,-13.386,2.973,-8.767,24.319
2092.0,2.525,0.66,-34.302,3.29,9.512,4.822,35.745,4.427,-25.567,-2.744,0.0,37.552,38.0,9.538,3.083,-13.98,-11.65,-15.353,-12.582,-3.177,27.026,0.0,228.34,,244.0,230.0,-13.363,2.966,-8.78,24.264
