t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2092.5,2.525,0.66,-34.302,3.29,9.512,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.538,3.083,-14.035,-11.614,-15.238,-12.52,-3.177,27.026,0.0,228.34,,244.0,230.0,-13.391,2.959,-8.755,24.191
2093.0,3.285,0.793,-34.939,3.162,9.485,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.488,3.106,-13.961,-11.622,-15.313,-12.568,-3.177,27.026,0.0,230.84,,244.0,230.0,-13.352,2.951,-8.757,24.123
2093.5,3.285,0.793,-34.939,3.162,9.485,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.488,3.106,-14.05,-11.59,-15.298,-12.54,-3.177,27.026,0.0,230.84,,244.0,230.0,-13.366,2.957,-8.755,24.062
2094.0,3.285,0.793,-34.939,3.162,9.485,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.488,3.106,-14.006,-11.635,-15.345,-12.577,-3.177,27.026,0.0,229.94,,244.0,230.0,-13.369,2.962,-8.738,23.983
2094.5,3.285,0.793,-34.939,3.162,9.485,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.488,3.106,-14.011,-11.622,-15.355,-12.537,-3.177,27.026,0.0,229.94,,244.0,230.0,-13.391,2.968,-8.749,23.905
2095.0,3.285,0.793,-34.939,3.162,9.485,4.822,35.745,4.427,-25.567,-2.744,0.0,37.6,38.0,9.488,3.106,-14.037,-11.587,-15.297,-12.551,-3.177,27.026,0.0,232.24,,243.0,230.0,-13.381,2.973,-8.765,23.866
2095.5,3.285,0.793,-34.939,3.162,9.485,4.868,35.767,4.461,-25.553,-2.719,0.0,37.584,38.166,9.488,3.106,-14.031,-11.599,-15.318,-12.543,-3.169,27.031,0.0,232.24,,243.0,230.0,-13.368,2.978,-8.753,23.778
2096.0,3.285,0.793,-34.939,3.162,9.485,4.868,35.767,4.461,-25.553,-2.719,0.0,37.6,38.2,9.488,3.106,-14.055,-11.557,-15.326,-12.512,-3.169,27.031,0.0,231.54,,242.0,230.0,-13.373,2.983,-8.752,23.764
2096.5,3.035,0.725,-35.209,3.201,9.44,4.868,35.767,4.461,-25.553,-2.719,0.0,37.6,38.2,9.625,3.295,-14.038,-11.558,-15.274,-12.499,-3.169,27.031,0.0,231.54,,242.0,230.0,-13.362,2.988,-8.742,23.793
2097.0,3.035,0.725,-35.209,3.201,9.44,4.868,35.767,4.461,-25.553,-2.719,0.0,37.6,38.2,9.625,3.295,-13.991,-11.564,-15.264,-12.529,-3.169,27.031,0.0,232.94,,241.0,230.0,-13.342,2.989,-8.743,23.839
2097.5,3.035,0.725,-35.209,3.201,9.44,4.868,35.767,4.461,-25.553,-2.719,0.0,37.6,38.2,9.625,3.295,-13.941,-11.59,-15.295,-12.551,-3.169,27.031,0.0,232.94,,241.0,230.0,-13.337,2.99,-8.734,23.906
2098.0,3.035,0.725,-35.209,3.201,9.44,4.868,35.767,4.461,-25.553,-2.719,0.0,37.6,38.2,9.625,3.295,-14.063,-11.602,-15.324,-12.54,-3.169,27.031,0.0,229.44,,241.0,230.0,-13.344,2.99,-8.737,23.974
2098.5,3.035,0.725,-35.209,3.201,9.44,4.867,35.764,4.443,-25.542,-2.747,0.0,37.587,38.177,9.625,3.295,-13.987,-11.606,-15.304,-12.551,-3.18,27.005,0.0,229.44,,241.0,230.0,-13.382,2.991,-8.723,23.991
2099.0,3.035,0.725,-35.209,3.201,9.44,4.867,35.764,4.443,-25.542,-2.747,0.0,37.6,38.2,9.625,3.295,-13.912,-11.581,-15.228,-12.507,-3.18,27.005,0.0,230.74,,241.0,230.0,-13.362,2.992,-8.747,24.062
2099.5,3.577,0.876,-35.209,3.21,9.469,4.867,35.764,4.443,-25.542,-2.747,0.0,37.6,38.2,9.503,3.43,-14.004,-11.585,-15.264,-12.499,-3.18,27.005,0.0,230.74,,241.0,230.0,-13.307,2.992,-8.731,24.094
2100.0,3.577,0.876,-35.209,3.21,9.469,4.867,35.764,4.443,-25.542,-2.747,0.0,37.6,38.2,9.503,3.43,-13.984,-11.604,-15.328,-12.552,-3.18,27.005,0.0,228.54,,242.0,230.0,-13.338,3.002,-8.754,24.085
2100.5,3.577,0.876,-35.209,3.21,9.469,4.867,35.764,4.443,-25.542,-2.747,0.0,37.6,38.2,9.503,3.43,-13.98,-11.603,-15.266,-12.54,-3.18,27.005,0.0,228.54,,242.0,230.0,-13.367,3.011,-8.734,24.088
2101.0,3.577,0.876,-35.209,3.21,9.469,4.867,35.764,4.443,-25.542,-2.747,0.0,37.6,38.2,9.503,3.43,-14.041,-11.577,-15.261,-12.518,-3.18,27.005,0.0,228.94,,243.0,230.0,-13.347,3.021,-8.746,24.138
2101.5,3.577,0.876,-35.209,3.21,9.469,4.9,35.761,4.444,-25.517,-2.746,0.0,37.608,38.064,9.503,3.43,-14.042,-11.567,-15.291,-12.533,-3.177,27.009,0.0,228.94,,243.0,230.0,-13.349,3.03,-8.734,24.14
2102.0,3.577,0.876,-35.209,3.21,9.469,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.503,3.43,-14.031,-11.586,-15.365,-12.567,-3.177,27.009,0.0,227.04,,244.0,230.0,-13.358,3.039,-8.715,24.158
2102.5,3.577,0.876,-35.209,3.21,9.469,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.503,3.43,-13.997,-11.579,-15.217,-12.561,-3.177,27.009,0.0,227.04,,244.0,230.0,-13.387,3.048,-8.713,24.264
2103.0,3.406,0.783,-35.209,3.219,9.54,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.509,3.307,-13.872,-11.567,-15.215,-12.474,-3.177,27.009,0.0,229.04,,244.0,230.0,-13.339,3.056,-8.734,24.276
2103.5,3.406,0.783,-35.209,3.219,9.54,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.509,3.307,-13.944,-11.603,-15.272,-12.51,-3.177,27.009,0.0,229.04,,244.0,230.0,-13.282,3.062,-8.725,24.326
2104.0,3.406,0.783,-35.209,3.219,9.54,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.509,3.307,-13.972,-11.593,-15.304,-12.495,-3.177,27.009,0.0,231.04,,243.0,230.0,-13.332,3.068,-8.72,24.385
2104.5,3.406,0.783,-35.209,3.219,9.54,4.9,35.761,4.444,-25.517,-2.746,0.0,37.6,38.1,9.509,3.307,-13.961,-11.605,-15.305,-12.489,-3.177,27.009,0.0,231.04,,243.0,230.0,-13.341,3.073,-8.719,24.401
2105.0,3.406,0.783,-35.209,3.219,9.54,4.842,35.772,4.436,-25.498,-2.735,0.0,37.614,38.139,9.509,3.307,-13.946,-11.514,-15.211,-12.48,-3.18,27.008,0.0,232.84,,242.0,230.0,-13.34,3.079,-8.73,24.449
2105.5,3.406,0.783,-35.209,3.219,9.54,4.842,35.772,4.436,-25.498,-2.735,0.0,37.6,38.1,9.509,3.307,-13.962,-11.59,-15.305,-12.532,-3.18,27.008,0.0,232.84,,242.0,230.0,-13.288,3.084,-8.698,24.437
2106.0,2.64,0.676,-33.99,3.22,9.455,4.842,35.772,4.436,-25.498,-2.735,0.0,37.6,38.1,9.693,3.266,-13.962,-11.584,-15.27,-12.531,-3.18,27.008,0.0,231.44,,241.0,230.0,-13.347,3.089,-8.706,24.492
2106.5,2.64,0.676,-33.99,3.22,9.455,4.842,35.772,4.436,-25.498,-2.735,0.0,37.6,38.1,9.693,3.266,-14.012,-11.551,-15.282,-12.521,-3.18,27.008,0.0,231.44,,241.0,230.0,-13.337,3.082,-8.705,24.692
2107.0,2.64,0.676,-33.99,3.22,9.455,4.842,35.772,4.436,-25.498,-2.735,0.0,37.6,38.1,9.693,3.266,-14.014,-11.564,-15.345,-12.559,-3.18,27.008,0.0,231.64,,240.0,230.0,-13.342,3.075,-8.719,24.796
2107.5,2.64,0.676,-33.99,3.22,9.455,4.842,35.772,4.436,-25.498,-2.735,0.0,37.6,38.1,9.693,3.266,-14.072,-11.535,-15.324,-12.534,-3.18,27.008,0.0,231.64,,240.0,230.0,-13.37,3.068,-8.693,24.831
2108.0,2.64,0.676,-33.99,3.22,9.455,4.818,35.77,4.438,-25.47,-2.744,0.0,37.624,38.17,9.693,3.266,-14.035,-11.596,-15.337,-12.566,-3.196,26.987,0.0,228.84,,241.0,230.0,-13.366,3.061,-8.704,24.887
2108.5,2.64,0.676,-33.99,3.22,9.455,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.693,3.266,-13.969,-11.572,-15.327,-12.552,-3.196,26.987,0.0,228.84,,241.0,230.0,-13.383,3.054,-8.71,24.927
2109.0,2.64,0.676,-33.99,3.22,9.455,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.693,3.266,-13.921,-11.567,-15.297,-12.515,-3.196,26.987,0.0,230.74,,241.0,230.0,-13.355,3.047,-8.722,24.905
2109.5,3.331,0.789,-35.209,3.259,9.488,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.528,3.306,-13.956,-11.589,-15.268,-12.521,-3.196,26.987,0.0,230.74,,241.0,230.0,-13.325,3.04,-8.73,25.06
2110.0,3.331,0.789,-35.209,3.259,9.488,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.528,3.306,-13.957,-11.589,-15.299,-12.564,-3.196,26.987,0.0,230.04,,241.0,230.0,-13.334,3.045,-8.722,25.258
2110.5,3.331,0.789,-35.209,3.259,9.488,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.528,3.306,-13.94,-11.52,-15.192,-12.463,-3.196,26.987,0.0,230.04,,241.0,230.0,-13.352,3.05,-8.703,25.335
2111.0,3.331,0.789,-35.209,3.259,9.488,4.818,35.77,4.438,-25.47,-2.744,0.0,37.6,38.2,9.528,3.306,-13.933,-11.584,-15.275,-12.496,-3.196,26.987,0.0,229.64,,241.0,230.0,-13.279,3.054,-8.707,25.311
2111.5,3.331,0.789,-35.209,3.259,9.488,4.845,35.768,4.431,-25.552,-2.746,0.0,37.631,38.203,9.528,3.306,-13.926,-11.56,-15.288,-12.499,-3.18,27.001,0.0,229.64,,241.0,230.0,-13.322,3.059,-8.694,25.343
2112.0,3.331,0.789,-35.209,3.259,9.488,4.845,35.768,4.431,-25.552,-2.746,0.0,37.6,38.2,9.528,3.306,-13.976,-11.574,-15.318,-12.538,-3.18,27.001,0.0,229.04,,241.0,230.0,-13.318,3.063,-8.667,25.372
2112.5,2.442,0.58,-35.209,3.222,9.61,4.845,35.768,4.431,-25.552,-2.746,0.0,37.6,38.2,9.462,3.193,-14.035,-11.546,-15.288,-12.535,-3.18,27.001,0.0,229.04,,241.0,230.0,-13.351,3.068,-8.674,25.467
2113.0,2.442,0.58,-35.209,3.222,9.61,4.845,35.768,4.431,-25.552,-2.746,0.0,37.6,38.2,9.462,3.193,-14.035,-11.577,-15.376,-12.54,-3.18,27.001,0.0,229.64,,241.0,230.0,-13.351,3.057,-8.67,25.487
2113.5,2.442,0.58,-35.209,3.222,9.61,4.845,35.768,4.431,-25.552,-2.746,0.0,37.6,38.2,9.462,3.193,-14.004,-11.571,-15.337,-12.514,-3.18,27.001,0.0,229.64,,241.0,230.0,-13.382,3.047,-8.68,25.405
2114.0,2.442,0.58,-35.209,3.222,9.61,4.845,35.768,4.431,-25.552,-2.746,0.0,37.6,38.2,9.462,3.193,-14.003,-11.56,-15.305,-12.484,-3.18,27.001,0.0,228.94,,242.0,230.0,-13.357,3.037,-8.712,25.359
2114.5,2.442,0.58,-35.209,3.222,9.61,4.832,35.78,4.45,-25.493,-2.753,0.0,37.654,38.169,9.462,3.193,-13.97,-11.555,-15.286,-12.487,-3.175,26.997,0.0,228.94,,242.0,230.0,-13.338,3.028,-8.695,25.296
2115.0,2.442,0.58,-35.209,3.222,9.61,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.462,3.193,-13.947,-11.527,-15.19,-12.473,-3.175,26.997,0.0,229.64,,242.0,230.0,-13.325,3.018,-8.696,25.349
2115.5,3.544,0.873,-34.732,3.277,9.525,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.597,3.129,-13.914,-11.558,-15.242,-12.43,-3.175,26.997,0.0,229.64,,242.0,230.0,-13.284,3.009,-8.684,25.333
2116.0,3.544,0.873,-34.732,3.277,9.525,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.597,3.129,-13.896,-11.539,-15.223,-12.451,-3.175,26.997,0.0,229.44,,242.0,230.0,-13.286,3.017,-8.675,25.296
2116.5,3.544,0.873,-34.732,3.277,9.525,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.597,3.129,-13.932,-11.471,-15.183,-12.42,-3.175,26.997,0.0,229.44,,242.0,230.0,-13.277,3.026,-8.671,25.245
2117.0,3.544,0.873,-34.732,3.277,9.525,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.597,3.129,-13.947,-11.421,-15.147,-12.393,-3.175,26.997,0.0,230.64,,242.0,230.0,-13.251,3.035,-8.669,25.164
2117.5,3.544,0.873,-34.732,3.277,9.525,4.832,35.78,4.45,-25.493,-2.753,0.0,37.7,38.2,9.597,3.129,-13.919,-11.48,-15.186,-12.425,-3.175,26.997,0.0,230.64,,242.0,230.0,-13.227,3.043,-8.668,25.112
2118.0,3.544,0.873,-34.732,3.277,9.525,4.87,35.79,4.419,-25.47,-2.727,0.0,37.67,38.208,9.597,3.129,-13.935,-11.501,-15.195,-12.463,-3.158,26.997,0.0,230.74,,242.0,230.0,-13.253,3.051,-8.667,25.088
2118.5,3.544,0.873,-34.732,3.277,9.525,4.87,35.79,4.419,-25.47,-2.727,0.0,37.7,38.2,9.597,3.129,-13.969,-11.486,-15.211,-12.453,-3.158,26.997,0.0,230.74,,242.0,230.0,-13.273,3.059,-8.659,25.069
2119.0,2.983,0.753,-34.819,3.257,9.517,4.87,35.79,4.419,-25.47,-2.727,0.0,37.7,38.2,9.474,3.148,-13.883,-11.51,-15.234,-12.458,-3.158,26.997,0.0,230.94,,242.0,230.0,-13.28,3.067,-8.67,25.003
2119.5,2.983,0.753,-34.819,3.257,9.517,4.87,35.79,4.419,-25.47,-2.727,0.0,37.7,38.2,9.474,3.148,-13.96,-11.513,-15.225,-12.456,-3.158,26.997,0.0,230.94,,242.0,230.0,-13.271,3.066,-8.633,24.968
2120.0,2.983,0.753,-34.819,3.257,9.517,4.87,35.79,4.419,-25.47,-2.727,0.0,37.7,38.2,9.474,3.148,-13.862,-11.506,-15.232,-12.482,-3.158,26.997,0.0,231.14,,241.0,230.0,-13.289,3.064,-8.669,24.92
2120.5,2.983,0.753,-34.819,3.257,9.517,4.87,35.79,4.419,-25.47,-2.727,0.0,37.7,38.2,9.474,3.148,-13.926,-11.499,-15.216,-12.477,-3.158,26.997,0.0,231.14,,241.0,230.0,-13.27,3.063,-8.644,24.91
2121.0,2.983,0.753,-34.819,3.257,9.517,4.835,35.79,4.426,-25.464,-2.74,0.0,37.665,38.233,9.474,3.148,-13.956,-11.527,-15.303,-12.481,-3.168,26.986,0.0,231.64,,240.0,230.0,-13.28,3.062,-8.637,24.889
2121.5,2.983,0.753,-34.819,3.257,9.517,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.474,3.148,-13.935,-11.509,-15.195,-12.486,-3.168,26.986,0.0,231.64,,240.0,230.0,-13.317,3.06,-8.64,24.878
2122.0,3.502,0.836,-35.209,3.219,9.496,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.548,3.399,-13.909,-11.5,-15.229,-12.462,-3.168,26.986,0.0,231.14,,239.0,230.0,-13.281,3.059,-8.643,24.875
2122.5,3.502,0.836,-35.209,3.219,9.496,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.548,3.399,-13.941,-11.457,-15.183,-12.428,-3.168,26.986,0.0,231.14,,239.0,230.0,-13.275,3.066,-8.624,24.854
2123.0,3.502,0.836,-35.209,3.219,9.496,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.548,3.399,-13.949,-11.429,-15.191,-12.399,-3.168,26.986,0.0,231.34,,238.0,230.0,-13.252,3.074,-8.634,24.85
2123.5,3.502,0.836,-35.209,3.219,9.496,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.548,3.399,-13.933,-11.447,-15.142,-12.381,-3.168,26.986,0.0,231.34,,238.0,230.0,-13.242,3.081,-8.628,24.859
2124.0,3.502,0.836,-35.209,3.219,9.496,4.835,35.79,4.426,-25.464,-2.74,0.0,37.7,38.2,9.548,3.399,-13.93,-11.488,-15.219,-12.456,-3.168,26.986,0.0,229.44,,238.0,230.0,-13.226,3.087,-8.633,24.897
2124.5,3.502,0.836,-35.209,3.219,9.496,4.85,35.792,4.434,-25.45,-2.729,0.0,37.672,38.106,9.548,3.399,-13.824,-11.497,-15.178,-12.44,-3.162,26.981,0.0,229.44,,238.0,230.0,-13.273,3.094,-8.613,24.785
2125.0,3.502,0.836,-35.209,3.219,9.496,4.85,35.792,4.434,-25.45,-2.729,0.0,37.7,38.1,9.548,3.399,-13.837,-11.462,-15.152,-12.405,-3.162,26.981,0.0,229.24,,238.0,230.0,-13.234,3.101,-8.602,24.721
2125.5,3.312,0.782,-35.209,3.242,9.575,4.85,35.792,4.434,-25.45,-2.729,0.0,37.7,38.1,8.781,3.249,-13.841,-11.484,-15.196,-12.441,-3.162,26.981,0.0,229.24,,238.0,230.0,-13.214,3.108,-8.605,24.679
2126.0,3.312,0.782,-35.209,3.242,9.575,4.85,35.792,4.434,-25.45,-2.729,0.0,37.7,38.1,8.781,3.249,-13.923,-11.457,-15.184,-12.438,-3.162,26.981,0.0,228.54,,239.0,230.0,-13.241,3.111,-8.596,24.573
2126.5,3.312,0.782,-35.209,3.242,9.575,4.85,35.792,4.434,-25.45,-2.729,0.0,37.7,38.1,8.781,3.249,-13.856,-11.47,-15.235,-12.444,-3.162,26.981,0.0,228.54,,239.0,230.0,-13.25,3.114,-8.607,24.425
2127.0,3.312,0.782,-35.209,3.242,9.575,4.85,35.792,4.434,-25.45,-2.729,0.0,37.7,38.1,8.781,3.249,-13.956,-11.473,-15.265,-12.461,-3.162,26.981,0.0,226.84,,240.0,230.0,-13.251,3.117,-8.587,24.334
2127.5,3.312,0.782,-35.209,3.242,9.575,4.831,35.798,4.446,-25.416,-2.745,0.0,37.674,38.105,8.781,3.249,-13.955,-11.449,-15.2,-12.412,-3.173,26.984,0.0,226.84,,240.0,230.0,-13.289,3.121,-8.586,24.276
2128.0,3.312,0.782,-35.209,3.242,9.575,4.831,35.798,4.446,-25.416,-2.745,0.0,37.7,38.1,8.781,3.249,-13.956,-11.464,-15.186,-12.431,-3.173,26.984,0.0,226.54,,241.0,230.0,-13.254,3.124,-8.613,24.236
2128.5,2.96,0.749,-34.37,3.308,9.494,4.831,35.798,4.446,-25.416,-2.745,0.0,37.7,38.1,9.549,3.04,-13.917,-11.492,-15.241,-12.452,-3.173,26.984,0.0,226.54,,241.0,230.0,-13.259,3.127,-8.625,24.223
2129.0,2.96,0.749,-34.37,3.308,9.494,4.831,35.798,4.446,-25.416,-2.745,0.0,37.7,38.1,9.549,3.04,-13.943,-11.496,-15.261,-12.468,-3.173,26.984,0.0,226.14,,242.0,230.0,-13.276,3.124,-8.592,24.228
2129.5,2.96,0.749,-34.37,3.308,9.494,4.831,35.798,4.446,-25.416,-2.745,0.0,37.7,38.1,9.549,3.04,-13.946,-11.478,-15.21,-12.472,-3.173,26.984,0.0,226.14,,242.0,230.0,-13.292,3.121,-8.592,24.243
2130.0,2.96,0.749,-34.37,3.308,9.494,4.831,35.798,4.446,-25.416,-2.745,0.0,37.7,38.1,9.549,3.04,-13.936,-11.474,-15.21,-12.448,-3.173,26.984,0.0,228.94,,243.0,230.0,-13.277,3.119,-8.603,24.255
2130.5,2.96,0.749,-34.37,3.308,9.494,4.851,35.791,4.448,-25.462,-2.732,0.0,37.68,38.108,9.549,3.04,-13.825,-11.491,-15.207,-12.459,-3.168,26.972,0.0,228.94,,243.0,230.0,-13.267,3.116,-8.607,24.291
2131.0,2.96,0.749,-34.37,3.308,9.494,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.549,3.04,-13.844,-11.454,-15.165,-12.417,-3.168,26.972,0.0,229.64,,243.0,230.0,-13.246,3.114,-8.595,24.317
2131.5,2.96,0.749,-34.37,3.308,9.494,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.549,3.04,-13.943,-11.476,-15.247,-12.456,-3.168,26.972,0.0,229.64,,243.0,230.0,-13.22,3.111,-8.604,24.321
2132.0,2.683,0.717,-34.768,3.254,9.493,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.594,3.351,-13.821,-11.458,-15.182,-12.445,-3.168,26.972,0.0,229.74,,243.0,230.0,-13.281,3.109,-8.604,24.337
2132.5,2.683,0.717,-34.768,3.254,9.493,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.594,3.351,-13.825,-11.5,-15.193,-12.414,-3.168,26.972,0.0,229.74,,243.0,230.0,-13.226,3.102,-8.597,24.357
2133.0,2.683,0.717,-34.768,3.254,9.493,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.594,3.351,-13.925,-11.442,-15.189,-12.442,-3.168,26.972,0.0,231.74,,242.0,230.0,-13.233,3.095,-8.572,24.347
2133.5,2.683,0.717,-34.768,3.254,9.493,4.851,35.791,4.448,-25.462,-2.732,0.0,37.7,38.1,9.594,3.351,-13.914,-11.473,-15.274,-12.423,-3.168,26.972,0.0,231.74,,242.0,230.0,-13.249,3.088,-8.584,24.32
2134.0,2.683,0.717,-34.768,3.254,9.493,4.848,35.782,4.448,-25.436,-2.747,0.0,37.671,38.129,9.594,3.351,-13.868,-11.464,-15.185,-12.423,-3.179,26.965,0.0,231.64,,241.0,230.0,-13.271,3.081,-8.616,24.286
2134.5,2.683,0.717,-34.768,3.254,9.493,4.848,35.782,4.448,-25.436,-2.747,0.0,37.7,38.1,9.594,3.351,-13.933,-11.468,-15.175,-12.404,-3.179,26.965,0.0,231.64,,241.0,230.0,-13.235,3.075,-8.604,24.225
2135.0,2.645,0.748,-34.039,3.206,9.456,4.848,35.782,4.448,-25.436,-2.747,0.0,37.7,38.1,9.62,3.183,-13.929,-11.481,-15.222,-12.419,-3.179,26.965,0.0,231.54,,240.0,230.0,-13.245,3.068,-8.589,24.214
2135.5,2.645,0.748,-34.039,3.206,9.456,4.848,35.782,4.448,-25.436,-2.747,0.0,37.7,38.1,9.62,3.183,-13.922,-11.432,-15.163,-12.415,-3.179,26.965,0.0,231.54,,240.0,230.0,-13.263,3.061,-8.601,24.162
2136.0,2.645,0.748,-34.039,3.206,9.456,4.848,35.782,4.448,-25.436,-2.747,0.0,37.7,38.1,9.62,3.183,-13.907,-11.472,-15.181,-12.403,-3.179,26.965,0.0,231.44,,239.0,230.0,-13.233,3.055,-8.592,24.133
2136.5,2.645,0.748,-34.039,3.206,9.456,4.848,35.782,4.448,-25.436,-2.747,0.0,37.7,38.1,9.62,3.183,-13.877,-11.497,-15.197,-12.445,-3.179,26.965,0.0,231.44,,239.0,230.0,-13.254,3.041,-8.588,24.146
2137.0,2.645,0.748,-34.039,3.206,9.456,4.866,35.794,4.453,-25.46,-2.754,0.0,37.666,38.112,9.62,3.183,-13.823,-11.492,-15.192,-12.433,-3.185,26.968,0.0,229.44,,239.0,230.0,-13.254,3.041,-8.609,24.141
2137.5,2.645,0.748,-34.039,3.206,9.456,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.62,3.183,-13.903,-11.504,-15.269,-12.455,-3.185,26.968,0.0,229.44,,239.0,230.0,-13.235,3.035,-8.59,24.131
2138.0,2.645,0.748,-34.039,3.206,9.456,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.62,3.183,-13.861,-11.491,-15.24,-12.459,-3.185,26.968,0.0,229.04,,239.0,230.0,-13.283,3.028,-8.598,24.133
2138.5,2.13,0.61,-34.059,3.32,9.461,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.585,3.186,-13.976,-11.495,-15.258,-12.477,-3.185,26.968,0.0,229.04,,239.0,230.0,-13.263,3.022,-8.583,24.128
2139.0,2.13,0.61,-34.059,3.32,9.461,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.585,3.186,-13.945,-11.487,-15.25,-12.475,-3.185,26.968,0.0,229.14,,239.0,230.0,-13.302,3.007,-8.598,24.162
2139.5,2.13,0.61,-34.059,3.32,9.461,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.585,3.186,-13.897,-11.476,-15.205,-12.436,-3.185,26.968,0.0,229.14,,239.0,230.0,-13.289,2.993,-8.589,24.161
2140.0,2.13,0.61,-34.059,3.32,9.461,4.866,35.794,4.453,-25.46,-2.754,0.0,37.7,38.1,9.585,3.186,-13.843,-11.462,-15.16,-12.373,-3.185,26.968,0.0,226.14,,240.0,230.0,-13.253,2.979,-8.6,24.201
2140.5,2.13,0.61,-34.059,3.32,9.461,4.856,35.774,4.442,-25.467,-2.771,0.0,37.659,38.123,9.585,3.186,-13.914,-11.397,-15.131,-12.371,-3.192,26.95,0.0,226.14,,240.0,230.0,-13.209,2.965,-8.587,24.194
2141.0,2.13,0.61,-34.059,3.32,9.461,4.856,35.774,4.442,-25.467,-2.771,0.0,37.7,38.1,9.585,3.186,-13.892,-11.458,-15.176,-12.391,-3.192,26.95,0.0,227.04,,241.0,230.0,-13.203,2.951,-8.593,24.197
2141.5,2.911,0.785,-34.118,3.294,9.432,4.856,35.774,4.442,-25.467,-2.771,0.0,37.7,38.1,9.553,3.137,-13.758,-11.437,-15.137,-12.366,-3.192,26.95,0.0,227.04,,241.0,230.0,-13.229,2.938,-8.567,24.197
2142.0,2.911,0.785,-34.118,3.294,9.432,4.856,35.774,4.442,-25.467,-2.771,0.0,37.7,38.1,9.553,3.137,-13.829,-11.413,-15.075,-12.356,-3.192,26.95,0.0,227.14,,242.0,230.0,-13.175,2.937,-8.574,24.131
2142.5,2.911,0.785,-34.118,3.294,9.432,4.856,35.774,4.442,-25.467,-2.771,0.0,37.7,38.1,9.553,3.137,-13.835,-11.463,-15.185,-12.408,-3.192,26.95,0.0,227.14,,242.0,230.0,-13.168,2.937,-8.561,23.999
2143.0,2.911,0.785,-34.118,3.294,9.432,4.856,35.774,4.442,-25.467,-2.771,0.0,37.7,38.1,9.553,3.137,-13.862,-11.462,-15.221,-12.442,-3.192,26.95,0.0,229.64,,242.0,230.0,-13.223,2.937,-8.573,23.944
2143.5,2.911,0.785,-34.118,3.294,9.432,4.825,35.802,4.446,-25.402,-2.772,0.0,37.659,38.104,9.553,3.137,-13.847,-11.463,-15.179,-12.429,-3.198,26.961,0.0,229.64,,242.0,230.0,-13.247,2.936,-8.552,23.927
2144.0,2.911,0.785,-34.118,3.294,9.432,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.553,3.137,-13.869,-11.498,-15.232,-12.442,-3.198,26.961,0.0,229.04,,242.0,230.0,-13.23,2.936,-8.556,23.877
2144.5,1.951,0.557,-34.024,3.347,9.442,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.589,3.102,-13.909,-11.472,-15.221,-12.445,-3.198,26.961,0.0,229.04,,242.0,230.0,-13.26,2.935,-8.562,23.861
2145.0,1.951,0.557,-34.024,3.347,9.442,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.589,3.102,-13.941,-11.47,-15.231,-12.409,-3.198,26.961,0.0,228.74,,243.0,230.0,-13.262,2.919,-8.57,23.826
2145.5,1.951,0.557,-34.024,3.347,9.442,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.589,3.102,-13.86,-11.48,-15.211,-12.424,-3.198,26.961,0.0,228.74,,243.0,230.0,-13.263,2.903,-8.598,23.778
2146.0,1.951,0.557,-34.024,3.347,9.442,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.589,3.102,-13.845,-11.464,-15.125,-12.404,-3.198,26.961,0.0,230.74,,243.0,230.0,-13.244,2.888,-8.585,23.795
2146.5,1.951,0.557,-34.024,3.347,9.442,4.825,35.802,4.446,-25.402,-2.772,0.0,37.7,38.1,9.589,3.102,-13.821,-11.47,-15.183,-12.403,-3.198,26.961,0.0,230.74,,243.0,230.0,-13.209,2.872,-8.581,23.787
2147.0,1.951,0.557,-34.024,3.347,9.442,4.829,35.785,4.449,-25.428,-2.749,0.0,37.649,38.052,9.589,3.102,-13.84,-11.404,-15.11,-12.375,-3.205,26.946,0.0,230.74,,243.0,230.0,-13.219,2.857,-8.546,23.814
2147.5,1.951,0.557,-34.024,3.347,9.442,4.829,35.785,4.449,-25.428,-2.749,0.0,37.6,38.1,9.589,3.102,-13.784,-11.37,-15.026,-12.3,-3.205,26.946,0.0,230.74,,243.0,230.0,-13.182,2.842,-8.559,23.824
2148.0,3.536,0.837,-35.209,3.22,9.498,4.829,35.785,4.449,-25.428,-2.749,0.0,37.6,38.1,9.527,3.096,-13.771,-11.423,-15.152,-12.362,-3.205,26.946,0.0,230.64,,243.0,230.0,-13.12,2.828,-8.542,23.844
2148.5,3.536,0.837,-35.209,3.22,9.498,4.829,35.785,4.449,-25.428,-2.749,0.0,37.6,38.1,9.527,3.096,-13.749,-11.42,-15.132,-12.321,-3.205,26.946,0.0,230.64,,243.0,230.0,-13.177,2.839,-8.563,23.882
2149.0,3.536,0.837,-35.209,3.22,9.498,4.829,35.785,4.449,-25.428,-2.749,0.0,37.6,38.1,9.527,3.096,-13.797,-11.441,-15.196,-12.397,-3.205,26.946,0.0,231.44,,242.0,230.0,-13.155,2.851,-8.557,23.918
2149.5,3.536,0.837,-35.209,3.22,9.498,4.829,35.785,4.449,-25.428,-2.749,0.0,37.6,38.1,9.527,3.096,-13.825,-11.434,-15.059,-12.37,-3.205,26.946,0.0,231.44,,242.0,230.0,-13.208,2.862,-8.524,23.95
2150.0,3.536,0.837,-35.209,3.22,9.498,4.834,35.788,4.43,-25.445,-2.751,0.0,37.64,37.979,9.527,3.096,-13.81,-11.314,-15.004,-12.297,-3.205,26.943,0.0,231.04,,241.0,230.0,-13.172,2.873,-8.54,24.05
2150.5,3.536,0.837,-35.209,3.22,9.498,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.527,3.096,-13.678,-11.421,-15.063,-12.324,-3.205,26.943,0.0,231.04,,241.0,230.0,-13.107,2.884,-8.543,24.126
2151.0,3.7,0.899,-35.209,3.199,9.49,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.525,3.331,-13.726,-11.409,-15.114,-12.357,-3.205,26.943,0.0,231.24,,240.0,230.0,-13.122,2.895,-8.535,24.138
2151.5,3.7,0.899,-35.209,3.199,9.49,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.525,3.331,-13.757,-11.402,-15.102,-12.368,-3.205,26.943,0.0,231.24,,240.0,230.0,-13.151,2.908,-8.513,24.172
2152.0,3.7,0.899,-35.209,3.199,9.49,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.525,3.331,-13.889,-11.407,-15.176,-12.379,-3.205,26.943,0.0,231.64,,239.0,230.0,-13.157,2.921,-8.5,24.187
2152.5,3.7,0.899,-35.209,3.199,9.49,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.525,3.331,-13.814,-11.423,-15.188,-12.403,-3.205,26.943,0.0,231.64,,239.0,230.0,-13.213,2.934,-8.528,24.166
2153.0,3.7,0.899,-35.209,3.199,9.49,4.834,35.788,4.43,-25.445,-2.751,0.0,37.6,38.0,9.525,3.331,-13.804,-11.414,-15.195,-12.402,-3.205,26.943,0.0,228.84,,240.0,230.0,-13.207,2.946,-8.53,24.189
2153.5,3.7,0.899,-35.209,3.199,9.49,4.753,35.79,4.418,-25.44,-2.769,0.0,37.635,37.955,9.525,3.331,-13.907,-11.442,-15.287,-12.447,-3.201,26.933,0.0,228.84,,240.0,230.0,-13.204,2.959,-8.519,24.192
2154.0,3.7,0.899,-35.209,3.199,9.49,4.753,35.79,4.418,-25.44,-2.769,0.0,37.6,38.0,9.525,3.331,-13.888,-11.445,-15.25,-12.438,-3.201,26.933,0.0,228.34,,241.0,230.0,-13.271,2.971,-8.518,24.221
2154.5,2.346,0.648,-32.968,3.236,9.467,4.753,35.79,4.418,-25.44,-2.769,0.0,37.6,38.0,9.624,3.2,-13.958,-11.449,-15.312,-12.456,-3.201,26.933,0.0,228.34,,241.0,230.0,-13.255,2.983,-8.54,24.238
2155.0,2.346,0.648,-32.968,3.236,9.467,4.753,35.79,4.418,-25.44,-2.769,0.0,37.6,38.0,9.624,3.2,-13.929,-11.452,-15.225,-12.419,-3.201,26.933,0.0,228.74,,242.0,230.0,-13.294,2.972,-8.539,24.244
2155.5,2.346,0.648,-32.968,3.236,9.467,4.753,35.79,4.418,-25.44,-2.769,0.0,37.6,38.0,9.624,3.2,-13.9,-11.439,-15.206,-12.425,-3.201,26.933,0.0,228.74,,242.0,230.0,-13.256,2.962,-8.533,24.283
2156.0,2.346,0.648,-32.968,3.236,9.467,4.753,35.79,4.418,-25.44,-2.769,0.0,37.6,38.0,9.624,3.2,-13.814,-11.454,-15.234,-12.43,-3.201,26.933,0.0,229.34,,242.0,230.0,-13.242,2.952,-8.552,24.303
2156.5,2.346,0.648,-32.968,3.236,9.467,4.791,35.781,4.436,-25.418,-2.761,0.0,37.624,37.916,9.624,3.2,-13.936,-11.468,-15.226,-12.425,-3.194,26.934,0.0,229.34,,242.0,230.0,-13.233,2.942,-8.544,24.305
2157.0,2.346,0.648,-32.968,3.236,9.467,4.791,35.781,4.436,-25.418,-2.761,0.0,37.6,37.9,9.624,3.2,-13.937,-11.462,-15.246,-12.464,-3.194,26.934,0.0,228.64,,243.0,230.0,-13.264,2.932,-8.556,24.291
2157.5,2.671,0.735,-34.496,3.241,9.475,4.791,35.781,4.436,-25.418,-2.761,0.0,37.6,37.9,9.592,3.332,-13.852,-11.465,-15.21,-12.426,-3.194,26.934,0.0,228.64,,243.0,230.0,-13.277,2.923,-8.554,24.304
2158.0,2.671,0.735,-34.496,3.241,9.475,4.791,35.781,4.436,-25.418,-2.761,0.0,37.6,37.9,9.592,3.332,-13.895,-11.477,-15.257,-12.437,-3.194,26.934,0.0,229.34,,243.0,230.0,-13.238,2.918,-8.533,24.325
2158.5,2.671,0.735,-34.496,3.241,9.475,4.791,35.781,4.436,-25.418,-2.761,0.0,37.6,37.9,9.592,3.332,-13.864,-11.47,-15.242,-12.391,-3.194,26.934,0.0,229.34,,243.0,230.0,-13.266,2.914,-8.555,24.365
2159.0,2.671,0.735,-34.496,3.241,9.475,4.791,35.781,4.436,-25.418,-2.761,0.0,37.6,37.9,9.592,3.332,-13.877,-11.467,-15.253,-12.452,-3.194,26.934,0.0,230.94,,243.0,230.0,-13.242,2.91,-8.566,24.387
2159.5,2.671,0.735,-34.496,3.241,9.475,4.841,35.777,4.46,-25.387,-2.763,0.0,37.615,37.881,9.592,3.332,-13.908,-11.442,-15.216,-12.432,-3.195,26.934,0.0,230.94,,243.0,230.0,-13.262,2.907,-8.544,24.414
2160.0,2.671,0.735,-34.496,3.241,9.475,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.592,3.332,-13.929,-11.43,-15.209,-12.388,-3.195,26.934,0.0,231.14,,242.0,230.0,-13.25,2.903,-8.579,24.398
2160.5,2.671,0.735,-34.496,3.241,9.475,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.592,3.332,-13.905,-11.42,-15.155,-12.394,-3.195,26.934,0.0,231.14,,242.0,230.0,-13.239,2.899,-8.562,24.406
2161.0,3.148,0.744,-35.209,3.154,9.534,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.539,3.382,-13.892,-11.468,-15.237,-12.423,-3.195,26.934,0.0,231.04,,241.0,230.0,-13.219,2.895,-8.553,24.409
2161.5,3.148,0.744,-35.209,3.154,9.534,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.539,3.382,-13.831,-11.462,-15.191,-12.427,-3.195,26.934,0.0,231.04,,241.0,230.0,-13.255,2.899,-8.564,24.35
2162.0,3.148,0.744,-35.209,3.154,9.534,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.539,3.382,-13.874,-11.469,-15.212,-12.412,-3.195,26.934,0.0,229.84,,241.0,230.0,-13.228,2.903,-8.565,24.335
2162.5,3.148,0.744,-35.209,3.154,9.534,4.841,35.777,4.46,-25.387,-2.763,0.0,37.6,37.9,9.539,3.382,-13.87,-11.453,-15.187,-12.41,-3.195,26.934,0.0,229.84,,241.0,230.0,-13.242,2.907,-8.549,24.281
2163.0,3.148,0.744,-35.209,3.154,9.534,4.89,35.777,4.451,-25.433,-2.769,0.0,37.605,37.938,9.539,3.382,-13.927,-11.449,-15.174,-12.41,-3.198,26.932,0.0,230.54,,241.0,230.0,-13.23,2.911,-8.55,24.285
2163.5,3.148,0.744,-35.209,3.154,9.534,4.89,35.777,4.451,-25.433,-2.769,0.0,37.6,37.9,9.539,3.382,-13.859,-11.452,-15.243,-12.429,-3.198,26.932,0.0,230.54,,241.0,230.0,-13.24,2.915,-8.53,24.315
2164.0,3.541,0.849,-35.209,3.233,9.494,4.89,35.777,4.451,-25.433,-2.769,0.0,37.6,37.9,9.544,3.287,-13.798,-11.445,-15.167,-12.413,-3.198,26.932,0.0,230.74,,241.0,230.0,-13.246,2.919,-8.533,24.375
2164.5,3.541,0.849,-35.209,3.233,9.494,4.89,35.777,4.451,-25.433,-2.769,0.0,37.6,37.9,9.544,3.287,-13.921,-11.42,-15.164,-12.384,-3.198,26.932,0.0,230.74,,241.0,230.0,-13.206,2.929,-8.543,24.348
2165.0,3.541,0.849,-35.209,3.233,9.494,4.89,35.777,4.451,-25.433,-2.769,0.0,37.6,37.9,9.544,3.287,-13.918,-11.475,-15.254,-12.461,-3.198,26.932,0.0,230.74,,241.0,230.0,-13.222,2.939,-8.556,24.383
2165.5,3.541,0.849,-35.209,3.233,9.494,4.89,35.777,4.451,-25.433,-2.769,0.0,37.6,37.9,9.544,3.287,-13.874,-11.462,-15.236,-12.442,-3.198,26.932,0.0,230.74,,241.0,230.0,-13.277,2.949,-8.556,24.447
2166.0,3.541,0.849,-35.209,3.233,9.494,4.861,35.773,4.439,-25.449,-2.766,0.0,37.589,37.924,9.544,3.287,-13.975,-11.492,-15.298,-12.485,-3.202,26.933,0.0,229.94,,241.0,230.0,-13.254,2.959,-8.578,24.449
2166.5,3.541,0.849,-35.209,3.233,9.494,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.544,3.287,-13.915,-11.501,-15.266,-12.467,-3.202,26.933,0.0,229.94,,241.0,230.0,-13.312,2.968,-8.551,24.475
2167.0,3.541,0.849,-35.209,3.233,9.494,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.544,3.287,-13.889,-11.479,-15.19,-12.431,-3.202,26.933,0.0,230.04,,241.0,230.0,-13.287,2.978,-8.572,24.728
2167.5,2.593,0.729,-33.604,3.235,9.467,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.624,3.174,-13.923,-11.51,-15.247,-12.464,-3.202,26.933,0.0,230.04,,241.0,230.0,-13.247,2.987,-8.559,24.894
2168.0,2.593,0.729,-33.604,3.235,9.467,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.624,3.174,-13.871,-11.467,-15.149,-12.423,-3.202,26.933,0.0,229.64,,241.0,230.0,-13.286,2.98,-8.569,24.92
2168.5,2.593,0.729,-33.604,3.235,9.467,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.624,3.174,-13.938,-11.469,-15.243,-12.443,-3.202,26.933,0.0,229.64,,241.0,230.0,-13.228,2.974,-8.564,24.953
2169.0,2.593,0.729,-33.604,3.235,9.467,4.861,35.773,4.439,-25.449,-2.766,0.0,37.6,37.9,9.624,3.174,-13.844,-11.464,-15.214,-12.426,-3.202,26.933,0.0,229.84,,241.0,230.0,-13.274,2.968,-8.568,25.032
2169.5,2.593,0.729,-33.604,3.235,9.467,4.861,35.782,4.467,-25.433,-2.756,0.0,37.588,37.915,9.624,3.174,-13.908,-11.481,-15.214,-12.432,-3.183,26.94,0.0,229.84,,241.0,230.0,-13.237,2.962,-8.543,25.235
2170.0,2.593,0.729,-33.604,3.235,9.467,4.861,35.782,4.467,-25.433,-2.756,0.0,37.6,37.9,9.624,3.174,-13.853,-11.484,-15.214,-12.406,-3.183,26.94,0.0,229.64,,241.0,230.0,-13.259,2.956,-8.537,25.266
2170.5,3.325,0.791,-35.209,3.282,9.525,4.861,35.782,4.467,-25.433,-2.756,0.0,37.6,37.9,9.493,3.124,-13.845,-11.487,-15.209,-12.375,-3.183,26.94,0.0,229.64,,241.0,230.0,-13.239,2.95,-8.548,25.34
2171.0,3.325,0.791,-35.209,3.282,9.525,4.861,35.782,4.467,-25.433,-2.756,0.0,37.6,37.9,9.493,3.124,-13.834,-11.486,-15.229,-12.407,-3.183,26.94,0.0,230.24,,241.0,230.0,-13.229,2.956,-8.581,25.305
2171.5,3.325,0.791,-35.209,3.282,9.525,4.861,35.782,4.467,-25.433,-2.756,0.0,37.6,37.9,9.493,3.124,-13.876,-11.478,-15.237,-12.442,-3.183,26.94,0.0,230.24,,241.0,230.0,-13.239,2.962,-8.564,25.248
2172.0,3.325,0.791,-35.209,3.282,9.525,4.861,35.782,4.467,-25.433,-2.756,0.0,37.6,37.9,9.493,3.124,-13.903,-11.498,-15.274,-12.486,-3.183,26.94,0.0,229.34,,241.0,230.0,-13.258,2.968,-8.554,25.226
2172.5,3.325,0.791,-35.209,3.282,9.525,4.84,35.784,4.44,-25.444,-2.746,0.0,37.572,37.756,9.493,3.124,-13.895,-11.478,-15.258,-12.468,-3.199,26.932,0.0,229.34,,241.0,230.0,-13.29,2.974,-8.563,25.183
2173.0,3.325,0.791,-35.209,3.282,9.525,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.493,3.124,-13.976,-11.494,-15.32,-12.457,-3.199,26.932,0.0,229.44,,241.0,230.0,-13.275,2.979,-8.582,25.109
2173.5,2.782,0.706,-34.6,3.286,9.396,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.66,3.281,-13.961,-11.493,-15.306,-12.463,-3.199,26.932,0.0,229.44,,241.0,230.0,-13.312,2.985,-8.574,25.07
2174.0,2.782,0.706,-34.6,3.286,9.396,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.66,3.281,-13.976,-11.44,-15.228,-12.439,-3.199,26.932,0.0,229.54,,241.0,230.0,-13.306,2.982,-8.575,25.015
2174.5,2.782,0.706,-34.6,3.286,9.396,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.66,3.281,-13.953,-11.53,-15.31,-12.513,-3.199,26.932,0.0,229.54,,241.0,230.0,-13.271,2.979,-8.56,24.976
2175.0,2.782,0.706,-34.6,3.286,9.396,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.66,3.281,-13.926,-11.529,-15.226,-12.476,-3.199,26.932,0.0,229.44,,241.0,230.0,-13.326,2.975,-8.591,24.935
2175.5,2.782,0.706,-34.6,3.286,9.396,4.84,35.784,4.44,-25.444,-2.746,0.0,37.6,37.8,9.66,3.281,-13.905,-11.463,-15.204,-12.418,-3.199,26.932,0.0,229.44,,241.0,230.0,-13.29,2.972,-8.572,24.867
2176.0,2.782,0.706,-34.6,3.286,9.396,4.829,35.772,4.434,-25.488,-2.754,0.0,37.553,37.751,9.66,3.281,-13.887,-11.511,-15.256,-12.482,-3.2,26.919,0.0,229.54,,241.0,230.0,-13.248,2.969,-8.579,24.794
2176.5,2.782,0.706,-34.6,3.286,9.396,4.829,35.772,4.434,-25.488,-2.754,0.0,37.6,37.8,9.66,3.281,-13.908,-11.504,-15.245,-12.458,-3.2,26.919,0.0,229.54,,241.0,230.0,-13.284,2.966,-8.595,24.797
2177.0,2.96,0.704,-35.209,3.147,9.472,4.829,35.772,4.434,-25.488,-2.754,0.0,37.6,37.8,9.385,3.302,-13.802,-11.48,-15.2,-12.438,-3.2,26.919,0.0,229.04,,241.0,230.0,-13.279,2.963,-8.567,24.742
2177.5,2.96,0.704,-35.209,3.147,9.472,4.829,35.772,4.434,-25.488,-2.754,0.0,37.6,37.8,9.385,3.302,-13.912,-11.448,-15.18,-12.418,-3.2,26.919,0.0,229.04,,241.0,230.0,-13.23,2.963,-8.574,24.728
2178.0,2.96,0.704,-35.209,3.147,9.472,4.829,35.772,4.434,-25.488,-2.754,0.0,37.6,37.8,9.385,3.302,-13.943,-11.483,-15.26,-12.438,-3.2,26.919,0.0,229.54,,241.0,230.0,-13.24,2.963,-8.566,24.664
2178.5,2.96,0.704,-35.209,3.147,9.472,4.829,35.772,4.434,-25.488,-2.754,0.0,37.6,37.8,9.385,3.302,-13.96,-11.461,-15.22,-12.437,-3.2,26.919,0.0,229.54,,241.0,230.0,-13.281,2.963,-8.574,24.653
2179.0,2.96,0.704,-35.209,3.147,9.472,4.801,35.766,4.433,-25.47,-2.763,0.0,37.536,37.743,9.385,3.302,-13.95,-11.431,-15.17,-12.425,-3.209,26.921,0.0,229.14,,241.0,230.0,-13.27,2.963,-8.575,24.644
2179.5,2.96,0.704,-35.209,3.147,9.472,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.385,3.302,-13.91,-11.52,-15.282,-12.46,-3.209,26.921,0.0,229.14,,241.0,230.0,-13.244,2.963,-8.562,24.657
2180.0,3.083,0.774,-35.073,3.263,9.492,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.496,3.125,-13.795,-11.48,-15.149,-12.419,-3.209,26.921,0.0,229.44,,241.0,230.0,-13.293,2.963,-8.567,24.624
2180.5,3.083,0.774,-35.073,3.263,9.492,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.496,3.125,-13.913,-11.498,-15.239,-12.467,-3.209,26.921,0.0,229.44,,241.0,230.0,-13.211,2.965,-8.563,24.603
2181.0,3.083,0.774,-35.073,3.263,9.492,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.496,3.125,-13.937,-11.484,-15.261,-12.461,-3.209,26.921,0.0,229.94,,241.0,230.0,-13.279,2.967,-8.561,24.567
2181.5,3.083,0.774,-35.073,3.263,9.492,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.496,3.125,-13.863,-11.481,-15.228,-12.433,-3.209,26.921,0.0,229.94,,241.0,230.0,-13.286,2.969,-8.576,24.547
2182.0,3.083,0.774,-35.073,3.263,9.492,4.801,35.766,4.433,-25.47,-2.763,0.0,37.5,37.7,9.496,3.125,-13.888,-11.506,-15.234,-12.469,-3.209,26.921,0.0,229.74,,241.0,230.0,-13.251,2.97,-8.566,24.479
2182.5,3.083,0.774,-35.073,3.263,9.492,4.835,35.766,4.431,-25.484,-2.747,0.0,37.521,37.815,9.496,3.125,-13.981,-11.458,-15.207,-12.432,-3.199,26.928,0.0,229.74,,241.0,230.0,-13.274,2.972,-8.568,24.342
2183.0,3.083,0.774,-35.073,3.263,9.492,4.835,35.766,4.431,-25.484,-2.747,0.0,37.5,37.8,9.496,3.125,-13.972,-11.474,-15.238,-12.436,-3.199,26.928,0.0,229.64,,241.0,230.0,-13.269,2.974,-8.572,24.316
2183.5,2.933,0.777,-33.569,3.269,9.445,4.835,35.766,4.431,-25.484,-2.747,0.0,37.5,37.8,9.669,3.143,-13.953,-11.436,-15.188,-12.416,-3.199,26.928,0.0,229.64,,241.0,230.0,-13.28,2.976,-8.556,24.279
2184.0,2.933,0.777,-33.569,3.269,9.445,4.835,35.766,4.431,-25.484,-2.747,0.0,37.5,37.8,9.669,3.143,-13.964,-11.451,-15.195,-12.408,-3.199,26.928,0.0,229.44,,241.0,230.0,-13.248,2.975,-8.576,24.245
2184.5,2.933,0.777,-33.569,3.269,9.445,4.835,35.766,4.431,-25.484,-2.747,0.0,37.5,37.8,9.669,3.143,-13.952,-11.427,-15.183,-12.4,-3.199,26.928,0.0,229.44,,241.0,230.0,-13.255,2.974,-8.544,24.241
2185.0,2.933,0.777,-33.569,3.269,9.445,4.835,35.766,4.431,-25.484,-2.747,0.0,37.5,37.8,9.669,3.143,-13.849,-11.495,-15.238,-12.434,-3.199,26.928,0.0,229.94,,241.0,230.0,-13.24,2.974,-8.543,24.262
2185.5,2.933,0.777,-33.569,3.269,9.445,4.879,35.765,4.452,-25.483,-2.765,0.0,37.501,37.732,9.669,3.143,-13.844,-11.472,-15.148,-12.432,-3.203,26.924,0.0,229.94,,241.0,230.0,-13.254,2.973,-8.556,24.238
2186.0,2.933,0.777,-33.569,3.269,9.445,4.879,35.765,4.452,-25.483,-2.765,0.0,37.5,37.7,9.669,3.143,-13.925,-11.473,-15.25,-12.423,-3.203,26.924,0.0,229.64,,241.0,230.0,-13.224,2.972,-8.552,24.226
2186.5,2.622,0.688,-33.837,3.297,9.477,4.879,35.765,4.452,-25.483,-2.765,0.0,37.5,37.7,9.596,3.041,-13.888,-11.452,-15.225,-12.445,-3.203,26.924,0.0,229.64,,241.0,230.0,-13.268,2.972,-8.548,24.17
2187.0,2.622,0.688,-33.837,3.297,9.477,4.879,35.765,4.452,-25.483,-2.765,0.0,37.5,37.7,9.596,3.041,-13.939,-11.482,-15.258,-12.47,-3.203,26.924,0.0,229.74,,241.0,230.0,-13.253,2.966,-8.545,24.142
2187.5,2.622,0.688,-33.837,3.297,9.477,4.879,35.765,4.452,-25.483,-2.765,0.0,37.5,37.7,9.596,3.041,-13.884,-11.48,-15.284,-12.484,-3.203,26.924,0.0,229.74,,241.0,230.0,-13.287,2.96,-8.56,24.164
2188.0,2.622,0.688,-33.837,3.297,9.477,4.879,35.765,4.452,-25.483,-2.765,0.0,37.5,37.7,9.596,3.041,-13.845,-11.482,-15.238,-12.453,-3.203,26.924,0.0,229.94,,241.0,230.0,-13.283,2.955,-8.552,24.18
2188.5,2.622,0.688,-33.837,3.297,9.477,4.91,35.753,4.457,-25.448,-2.756,0.0,37.492,37.682,9.596,3.041,-13.868,-11.428,-15.135,-12.356,-3.203,26.924,0.0,229.94,,241.0,230.0,-13.254,2.949,-8.551,24.207
2189.0,2.622,0.688,-33.837,3.297,9.477,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.596,3.041,-13.866,-11.458,-15.161,-12.434,-3.203,26.924,0.0,229.84,,241.0,230.0,-13.197,2.944,-8.549,24.236
2189.5,2.622,0.688,-33.837,3.297,9.477,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.596,3.041,-13.846,-11.475,-15.22,-12.449,-3.203,26.924,0.0,229.84,,241.0,230.0,-13.23,2.939,-8.547,24.264
2190.0,3.45,0.858,-34.466,3.274,9.471,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.532,3.033,-13.914,-11.444,-15.185,-12.435,-3.203,26.924,0.0,230.04,,241.0,230.0,-13.248,2.934,-8.539,24.313
2190.5,3.45,0.858,-34.466,3.274,9.471,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.532,3.033,-13.909,-11.425,-15.192,-12.411,-3.203,26.924,0.0,230.04,,241.0,230.0,-13.244,2.942,-8.543,24.331
2191.0,3.45,0.858,-34.466,3.274,9.471,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.532,3.033,-13.794,-11.479,-15.189,-12.417,-3.203,26.924,0.0,230.24,,241.0,230.0,-13.234,2.95,-8.546,24.352
2191.5,3.45,0.858,-34.466,3.274,9.471,4.91,35.753,4.457,-25.448,-2.756,0.0,37.5,37.7,9.532,3.033,-13.872,-11.486,-15.208,-12.428,-3.203,26.924,0.0,230.24,,241.0,230.0,-13.22,2.959,-8.554,24.448
2192.0,3.45,0.858,-34.466,3.274,9.471,4.844,35.758,4.44,-25.469,-2.771,0.0,37.471,37.677,9.532,3.033,-13.946,-11.445,-15.219,-12.419,-3.206,26.93,0.0,230.14,,241.0,230.0,-13.249,2.967,-8.542,24.425
2192.5,3.45,0.858,-34.466,3.274,9.471,4.844,35.758,4.44,-25.469,-2.771,0.0,37.5,37.7,9.532,3.033,-13.936,-11.5,-15.256,-12.473,-3.206,26.93,0.0,230.14,,241.0,230.0,-13.257,2.975,-8.559,24.397
2193.0,3.203,0.757,-35.209,3.205,9.477,4.844,35.758,4.44,-25.469,-2.771,0.0,37.5,37.7,9.543,3.287,-13.901,-11.494,-15.27,-12.463,-3.206,26.93,0.0,229.94,,241.0,230.0,-13.291,2.982,-8.552,24.394
2193.5,3.203,0.757,-35.209,3.205,9.477,4.844,35.758,4.44,-25.469,-2.771,0.0,37.5,37.7,9.543,3.287,-13.977,-11.49,-15.282,-12.476,-3.206,26.93,0.0,229.94,,241.0,230.0,-13.282,2.986,-8.542,24.476
2194.0,3.203,0.757,-35.209,3.205,9.477,4.844,35.758,4.44,-25.469,-2.771,0.0,37.5,37.7,9.543,3.287,-13.905,-11.498,-15.299,-12.463,-3.206,26.93,0.0,229.24,,241.0,230.0,-13.306,2.99,-8.55,24.517
2194.5,3.203,0.757,-35.209,3.205,9.477,4.844,35.758,4.44,-25.469,-2.771,0.0,37.5,37.7,9.543,3.287,-13.927,-11.523,-15.295,-12.491,-3.206,26.93,0.0,229.24,,241.0,230.0,-13.309,2.996,-8.552,24.554
2195.0,3.203,0.757,-35.209,3.205,9.477,4.855,35.757,4.442,-25.465,-2.759,0.0,37.46,37.635,9.543,3.287,-13.979,-11.49,-15.318,-12.442,-3.213,26.926,0.0,229.14,,241.0,230.0,-13.309,2.996,-8.562,24.566
2195.5,3.203,0.757,-35.209,3.205,9.477,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.543,3.287,-13.963,-11.408,-15.22,-12.38,-3.213,26.926,0.0,229.14,,241.0,230.0,-13.307,3.0,-8.578,24.588
2196.0,3.203,0.757,-35.209,3.205,9.477,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.543,3.287,-13.917,-11.516,-15.215,-12.463,-3.213,26.926,0.0,229.54,,241.0,230.0,-13.243,3.003,-8.586,24.575
2196.5,2.625,0.714,-34.091,3.258,9.455,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.568,3.144,-13.879,-11.493,-15.251,-12.468,-3.213,26.926,0.0,229.54,,241.0,230.0,-13.278,3.006,-8.571,24.588
2197.0,2.625,0.714,-34.091,3.258,9.455,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.568,3.144,-13.902,-11.487,-15.249,-12.458,-3.213,26.926,0.0,229.64,,241.0,230.0,-13.273,3.0,-8.562,24.581
2197.5,2.625,0.714,-34.091,3.258,9.455,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.568,3.144,-13.971,-11.477,-15.248,-12.438,-3.213,26.926,0.0,229.64,,241.0,230.0,-13.274,2.994,-8.571,24.582
2198.0,2.625,0.714,-34.091,3.258,9.455,4.855,35.757,4.442,-25.465,-2.759,0.0,37.5,37.6,9.568,3.144,-13.796,-11.485,-15.226,-12.406,-3.213,26.926,0.0,229.54,,241.0,230.0,-13.283,2.988,-8.572,24.555
2198.5,2.625,0.714,-34.091,3.258,9.455,4.814,35.755,4.449,-25.49,-2.772,0.0,37.442,37.587,9.568,3.144,-13.94,-11.484,-15.216,-12.434,-3.211,26.92,0.0,229.54,,241.0,230.0,-13.229,2.982,-8.562,24.553
2199.0,2.625,0.714,-34.091,3.258,9.455,4.814,35.755,4.449,-25.49,-2.772,0.0,37.4,37.6,9.568,3.144,-13.948,-11.431,-15.196,-12.41,-3.211,26.92,0.0,228.84,,242.0,230.0,-13.269,2.976,-8.556,24.538
2199.5,3.166,0.807,-34.909,3.195,9.474,4.814,35.755,4.449,-25.49,-2.772,0.0,37.4,37.6,9.542,3.385,-13.855,-11.449,-15.154,-12.396,-3.211,26.92,0.0,228.84,,242.0,230.0,-13.246,2.97,-8.577,24.544
2200.0,3.166,0.807,-34.909,3.195,9.474,4.814,35.755,4.449,-25.49,-2.772,0.0,37.4,37.6,9.542,3.385,-13.742,-11.481,-15.166,-12.434,-3.211,26.92,0.0,228.44,,243.0,230.0,-13.214,2.974,-8.557,24.564
2200.5,3.166,0.807,-34.909,3.195,9.474,4.814,35.755,4.449,-25.49,-2.772,0.0,37.4,37.6,9.542,3.385,-13.906,-11.489,-15.196,-12.442,-3.211,26.92,0.0,228.44,,243.0,230.0,-13.206,2.977,-8.552,24.53
2201.0,3.166,0.807,-34.909,3.195,9.474,4.814,35.755,4.449,-25.49,-2.772,0.0,37.4,37.6,9.542,3.385,-13.904,-11.498,-15.3,-12.475,-3.211,26.92,0.0,229.74,,243.0,230.0,-13.258,2.98,-8.563,24.537
2201.5,3.166,0.807,-34.909,3.195,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.422,37.655,9.542,3.385,-13.876,-11.49,-15.254,-12.467,-3.216,26.915,0.0,229.74,,243.0,230.0,-13.294,2.983,-8.568,24.559
2202.0,3.166,0.807,-34.909,3.195,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.542,3.385,-13.845,-11.49,-15.21,-12.447,-3.216,26.915,0.0,230.24,,243.0,230.0,-13.272,2.986,-8.563,24.551
2202.5,3.166,0.807,-34.909,3.195,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.542,3.385,-13.928,-11.496,-15.269,-12.458,-3.216,26.915,0.0,230.24,,243.0,230.0,-13.248,2.989,-8.567,24.565
2203.0,3.413,0.823,-35.209,3.198,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.557,3.359,-13.913,-11.491,-15.256,-12.505,-3.216,26.915,0.0,230.34,,243.0,230.0,-13.288,2.992,-8.572,24.501
2203.5,3.413,0.823,-35.209,3.198,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.557,3.359,-13.869,-11.511,-15.252,-12.476,-3.216,26.915,0.0,230.34,,243.0,230.0,-13.291,2.999,-8.575,24.504
2204.0,3.413,0.823,-35.209,3.198,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.557,3.359,-13.977,-11.513,-15.242,-12.47,-3.216,26.915,0.0,231.14,,242.0,230.0,-13.277,3.006,-8.587,24.515
2204.5,3.413,0.823,-35.209,3.198,9.474,4.843,35.767,4.45,-25.482,-2.778,0.0,37.4,37.7,9.557,3.359,-13.974,-11.531,-15.326,-12.473,-3.216,26.915,0.0,231.14,,242.0,230.0,-13.301,3.012,-8.59,24.534
2205.0,3.413,0.823,-35.209,3.198,9.474,4.922,35.754,4.457,-25.479,-2.772,0.0,37.416,37.551,9.557,3.359,-13.94,-11.507,-15.251,-12.497,-3.216,26.917,0.0,231.14,,241.0,230.0,-13.326,3.019,-8.596,24.543
2205.5,3.413,0.823,-35.209,3.198,9.474,4.922,35.754,4.457,-25.479,-2.772,0.0,37.4,37.6,9.557,3.359,-13.895,-11.521,-15.257,-12.495,-3.216,26.917,0.0,231.14,,241.0,230.0,-13.299,3.025,-8.611,24.529
2206.0,3.057,0.724,-35.209,3.22,9.555,4.922,35.754,4.457,-25.479,-2.772,0.0,37.4,37.6,9.339,3.188,-13.905,-11.526,-15.208,-12.464,-3.216,26.917,0.0,230.74,,241.0,230.0,-13.292,3.032,-8.582,24.543
2206.5,3.057,0.724,-35.209,3.22,9.555,4.922,35.754,4.457,-25.479,-2.772,0.0,37.4,37.6,9.339,3.188,-13.953,-11.465,-15.174,-12.447,-3.216,26.917,0.0,230.74,,241.0,230.0,-13.276,3.032,-8.606,24.552
2207.0,3.057,0.724,-35.209,3.22,9.555,4.922,35.754,4.457,-25.479,-2.772,0.0,37.4,37.6,9.339,3.188,-13.869,-11.504,-15.256,-12.476,-3.216,26.917,0.0,229.54,,241.0,230.0,-13.26,3.032,-8.576,24.543
2207.5,3.057,0.724,-35.209,3.22,9.555,4.922,35.754,4.457,-25.479,-2.772,0.0,37.4,37.6,9.339,3.188,-13.884,-11.497,-15.214,-12.459,-3.216,26.917,0.0,229.54,,241.0,230.0,-13.276,3.033,-8.591,24.521
2208.0,3.057,0.724,-35.209,3.22,9.555,4.9,35.741,4.454,-25.517,-2.79,0.0,37.392,37.442,9.339,3.188,-13.936,-11.518,-15.272,-12.475,-3.224,26.912,0.0,229.64,,241.0,230.0,-13.264,3.033,-8.608,24.479
2208.5,3.057,0.724,-35.209,3.22,9.555,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.339,3.188,-13.877,-11.523,-15.26,-12.42,-3.224,26.912,0.0,229.64,,241.0,230.0,-13.3,3.034,-8.596,24.588
2209.0,3.011,0.781,-34.15,3.286,9.495,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.591,3.137,-13.906,-11.524,-15.244,-12.437,-3.224,26.912,0.0,229.44,,241.0,230.0,-13.27,3.034,-8.583,24.728
2209.5,3.011,0.781,-34.15,3.286,9.495,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.591,3.137,-13.959,-11.508,-15.324,-12.511,-3.224,26.912,0.0,229.44,,241.0,230.0,-13.278,3.034,-8.6,24.76
2210.0,3.011,0.781,-34.15,3.286,9.495,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.591,3.137,-14.03,-11.477,-15.292,-12.482,-3.224,26.912,0.0,229.54,,241.0,230.0,-13.326,3.033,-8.6,24.733
2210.5,3.011,0.781,-34.15,3.286,9.495,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.591,3.137,-13.886,-11.51,-15.255,-12.446,-3.224,26.912,0.0,229.54,,241.0,230.0,-13.32,3.033,-8.604,24.883
2211.0,3.011,0.781,-34.15,3.286,9.495,4.9,35.741,4.454,-25.517,-2.79,0.0,37.4,37.4,9.591,3.137,-13.87,-11.507,-15.215,-12.436,-3.224,26.912,0.0,229.54,,241.0,230.0,-13.274,3.033,-8.612,24.89
2211.5,3.011,0.781,-34.15,3.286,9.495,4.884,35.751,4.443,-25.533,-2.781,0.0,37.372,37.509,9.591,3.137,-13.955,-11.51,-15.233,-12.452,-3.217,26.905,0.0,229.54,,241.0,230.0,-13.257,3.032,-8.598,24.854
2212.0,3.011,0.781,-34.15,3.286,9.495,4.884,35.751,4.443,-25.533,-2.781,0.0,37.4,37.5,9.591,3.137,-13.898,-11.476,-15.229,-12.448,-3.217,26.905,0.0,229.94,,241.0,230.0,-13.288,3.032,-8.604,24.808
2212.5,2.976,0.745,-34.635,3.193,9.463,4.884,35.751,4.443,-25.533,-2.781,0.0,37.4,37.5,9.609,3.314,-13.971,-11.489,-15.218,-12.431,-3.217,26.905,0.0,229.94,,241.0,230.0,-13.263,3.032,-8.626,24.776
2213.0,2.976,0.745,-34.635,3.193,9.463,4.884,35.751,4.443,-25.533,-2.781,0.0,37.4,37.5,9.609,3.314,-13.847,-11.519,-15.135,-12.474,-3.217,26.905,0.0,230.04,,241.0,230.0,-13.277,3.031,-8.602,24.726
2213.5,2.976,0.745,-34.635,3.193,9.463,4.884,35.751,4.443,-25.533,-2.781,0.0,37.4,37.5,9.609,3.314,-13.838,-11.504,-15.213,-12.464,-3.217,26.905,0.0,230.04,,241.0,230.0,-13.244,3.03,-8.603,24.665
2214.0,2.976,0.745,-34.635,3.193,9.463,4.884,35.751,4.443,-25.533,-2.781,0.0,37.4,37.5,9.609,3.314,-13.956,-11.484,-15.209,-12.466,-3.217,26.905,0.0,229.54,,241.0,230.0,-13.255,3.029,-8.598,24.646
2214.5,2.976,0.745,-34.635,3.193,9.463,4.862,35.748,4.444,-25.524,-2.764,0.0,37.364,37.543,9.609,3.314,-13.96,-11.474,-15.218,-12.442,-3.209,26.922,0.0,229.54,,241.0,230.0,-13.279,3.028,-8.624,24.642
2215.0,2.976,0.745,-34.635,3.193,9.463,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.609,3.314,-13.972,-11.491,-15.242,-12.448,-3.209,26.922,0.0,229.94,,241.0,230.0,-13.274,3.027,-8.582,24.62
