t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2215.5,2.908,0.691,-35.209,3.191,9.49,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.549,3.285,-13.988,-11.495,-15.253,-12.475,-3.209,26.922,0.0,229.94,,241.0,230.0,-13.288,3.026,-8.616,24.742
2216.0,2.908,0.691,-35.209,3.191,9.49,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.549,3.285,-13.981,-11.526,-15.334,-12.52,-3.209,26.922,0.0,229.84,,241.0,230.0,-13.303,3.024,-8.609,24.877
2216.5,2.908,0.691,-35.209,3.191,9.49,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.549,3.285,-13.89,-11.5,-15.254,-12.47,-3.209,26.922,0.0,229.84,,241.0,230.0,-13.34,3.022,-8.618,25.012
2217.0,2.908,0.691,-35.209,3.191,9.49,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.549,3.285,-13.91,-11.533,-15.313,-12.503,-3.209,26.922,0.0,229.64,,241.0,230.0,-13.279,3.021,-8.608,25.104
2217.5,2.908,0.691,-35.209,3.191,9.49,4.862,35.748,4.444,-25.524,-2.764,0.0,37.4,37.5,9.549,3.285,-14.025,-11.527,-15.303,-12.51,-3.209,26.922,0.0,229.64,,241.0,230.0,-13.315,3.019,-8.614,25.126
2218.0,2.908,0.691,-35.209,3.191,9.49,4.815,35.747,4.468,-25.481,-2.775,0.0,37.35,37.518,9.549,3.285,-14.022,-11.515,-15.272,-12.505,-3.218,26.908,0.0,229.54,,241.0,230.0,-13.341,3.017,-8.633,25.153
2218.5,2.908,0.691,-35.209,3.191,9.49,4.815,35.747,4.468,-25.481,-2.775,0.0,37.3,37.5,9.549,3.285,-14.029,-11.548,-15.299,-12.499,-3.218,26.908,0.0,229.54,,241.0,230.0,-13.329,3.015,-8.616,25.13
2219.0,2.579,0.69,-33.344,3.254,9.408,4.815,35.747,4.468,-25.481,-2.775,0.0,37.3,37.5,9.746,3.163,-13.849,-11.551,-15.203,-12.501,-3.218,26.908,0.0,229.74,,241.0,230.0,-13.344,3.013,-8.613,25.16
2219.5,2.579,0.69,-33.344,3.254,9.408,4.815,35.747,4.468,-25.481,-2.775,0.0,37.3,37.5,9.746,3.163,-13.885,-11.507,-15.177,-12.44,-3.218,26.908,0.0,229.74,,241.0,230.0,-13.276,3.006,-8.608,25.083
2220.0,2.579,0.69,-33.344,3.254,9.408,4.815,35.747,4.468,-25.481,-2.775,0.0,37.3,37.5,9.746,3.163,-13.906,-11.518,-15.271,-12.499,-3.218,26.908,0.0,229.54,,241.0,230.0,-13.252,2.999,-8.607,25.053
2220.5,2.579,0.69,-33.344,3.254,9.408,4.815,35.747,4.468,-25.481,-2.775,0.0,37.3,37.5,9.746,3.163,-13.911,-11.515,-15.261,-12.477,-3.218,26.908,0.0,229.54,,241.0,230.0,-13.298,2.992,-8.609,25.002
2221.0,2.579,0.69,-33.344,3.254,9.408,4.868,35.741,4.459,-25.507,-2.781,0.0,37.338,37.514,9.746,3.163,-13.928,-11.494,-15.263,-12.485,-3.22,26.904,0.0,228.94,,242.0,230.0,-13.291,2.986,-8.619,25.023
2221.5,2.579,0.69,-33.344,3.254,9.408,4.868,35.741,4.459,-25.507,-2.781,0.0,37.3,37.5,9.746,3.163,-13.932,-11.515,-15.257,-12.494,-3.22,26.904,0.0,228.94,,242.0,230.0,-13.292,2.979,-8.609,25.045
2222.0,2.79,0.712,-34.483,3.226,9.523,4.868,35.741,4.459,-25.507,-2.781,0.0,37.3,37.5,9.511,3.132,-13.976,-11.511,-15.266,-12.49,-3.22,26.904,0.0,229.04,,242.0,230.0,-13.3,2.972,-8.609,25.18
2222.5,2.79,0.712,-34.483,3.226,9.523,4.868,35.741,4.459,-25.507,-2.781,0.0,37.3,37.5,9.511,3.132,-13.929,-11.52,-15.249,-12.488,-3.22,26.904,0.0,229.04,,242.0,230.0,-13.311,2.969,-8.625,25.16
2223.0,2.79,0.712,-34.483,3.226,9.523,4.868,35.741,4.459,-25.507,-2.781,0.0,37.3,37.5,9.511,3.132,-13.873,-11.536,-15.265,-12.472,-3.22,26.904,0.0,229.94,,242.0,230.0,-13.296,2.966,-8.598,25.196
2223.5,2.79,0.712,-34.483,3.226,9.523,4.868,35.741,4.459,-25.507,-2.781,0.0,37.3,37.5,9.511,3.132,-13.872,-11.51,-15.236,-12.476,-3.22,26.904,0.0,229.94,,242.0,230.0,-13.274,2.961,-8.614,25.226
2224.0,2.79,0.712,-34.483,3.226,9.523,4.878,35.74,4.457,-25.546,-2.784,0.0,37.326,37.444,9.511,3.132,-13.871,-11.521,-15.284,-12.478,-3.214,26.899,0.0,230.64,,242.0,230.0,-13.274,2.961,-8.608,25.263
2224.5,2.79,0.712,-34.483,3.226,9.523,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.511,3.132,-13.831,-11.535,-15.197,-12.459,-3.214,26.899,0.0,230.64,,242.0,230.0,-13.288,2.958,-8.621,25.233
2225.0,2.79,0.712,-34.483,3.226,9.523,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.511,3.132,-13.903,-11.421,-15.134,-12.388,-3.214,26.899,0.0,229.64,,242.0,230.0,-13.256,2.955,-8.626,25.214
2225.5,3.024,0.8,-33.446,3.287,9.45,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.747,3.157,-13.92,-11.545,-15.26,-12.496,-3.214,26.899,0.0,229.64,,242.0,230.0,-13.212,2.952,-8.624,25.196
2226.0,3.024,0.8,-33.446,3.287,9.45,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.747,3.157,-13.934,-11.532,-15.269,-12.491,-3.214,26.899,0.0,230.24,,242.0,230.0,-13.305,2.954,-8.61,25.28
2226.5,3.024,0.8,-33.446,3.287,9.45,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.747,3.157,-13.932,-11.525,-15.278,-12.45,-3.214,26.899,0.0,230.24,,242.0,230.0,-13.307,2.955,-8.609,25.366
2227.0,3.024,0.8,-33.446,3.287,9.45,4.878,35.74,4.457,-25.546,-2.784,0.0,37.3,37.4,9.747,3.157,-13.956,-11.497,-15.224,-12.44,-3.214,26.899,0.0,230.44,,242.0,230.0,-13.296,2.956,-8.626,25.372
2227.5,3.024,0.8,-33.446,3.287,9.45,4.886,35.742,4.45,-25.533,-2.775,0.0,37.321,37.468,9.747,3.157,-13.931,-11.508,-15.263,-12.442,-3.211,26.904,0.0,230.44,,242.0,230.0,-13.279,2.957,-8.611,25.564
2228.0,3.024,0.8,-33.446,3.287,9.45,4.886,35.742,4.45,-25.533,-2.775,0.0,37.3,37.5,9.747,3.157,-13.939,-11.475,-15.191,-12.447,-3.211,26.904,0.0,231.04,,241.0,230.0,-13.286,2.958,-8.623,25.73
2228.5,3.092,0.774,-34.647,3.217,9.437,4.886,35.742,4.45,-25.533,-2.775,0.0,37.3,37.5,9.638,3.278,-13.977,-11.515,-15.299,-12.485,-3.211,26.904,0.0,231.04,,241.0,230.0,-13.263,2.959,-8.609,25.827
2229.0,3.092,0.774,-34.647,3.217,9.437,4.886,35.742,4.45,-25.533,-2.775,0.0,37.3,37.5,9.638,3.278,-13.869,-11.46,-15.212,-12.46,-3.211,26.904,0.0,230.94,,241.0,230.0,-13.319,2.961,-8.613,25.939
2229.5,3.092,0.774,-34.647,3.217,9.437,4.886,35.742,4.45,-25.533,-2.775,0.0,37.3,37.5,9.638,3.278,-13.857,-11.479,-15.149,-12.42,-3.211,26.904,0.0,230.94,,241.0,230.0,-13.25,2.963,-8.595,26.05
2230.0,3.092,0.774,-34.647,3.217,9.437,4.886,35.742,4.45,-25.533,-2.775,0.0,37.3,37.5,9.638,3.278,-13.939,-11.516,-15.269,-12.493,-3.211,26.904,0.0,229.44,,241.0,230.0,-13.226,2.966,-8.597,25.944
2230.5,3.092,0.774,-34.647,3.217,9.437,4.882,35.752,4.449,-25.527,-2.761,0.0,37.326,37.484,9.638,3.278,-13.845,-11.501,-15.209,-12.45,-3.195,26.911,0.0,229.44,,241.0,230.0,-13.304,2.968,-8.598,25.902
2231.0,3.092,0.774,-34.647,3.217,9.437,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.638,3.278,-13.927,-11.494,-15.185,-12.451,-3.195,26.911,0.0,229.74,,241.0,230.0,-13.251,2.97,-8.597,25.814
2231.5,3.092,0.774,-34.647,3.217,9.437,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.638,3.278,-13.944,-11.522,-15.296,-12.507,-3.195,26.911,0.0,229.74,,241.0,230.0,-13.264,2.972,-8.591,25.727
2232.0,2.874,0.674,-35.209,3.175,9.511,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.481,3.29,-13.932,-11.513,-15.295,-12.494,-3.195,26.911,0.0,229.74,,241.0,230.0,-13.317,2.974,-8.599,25.667
2232.5,2.874,0.674,-35.209,3.175,9.511,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.481,3.29,-13.933,-11.53,-15.292,-12.473,-3.195,26.911,0.0,229.74,,241.0,230.0,-13.309,2.972,-8.607,25.539
2233.0,2.874,0.674,-35.209,3.175,9.511,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.481,3.29,-13.899,-11.526,-15.288,-12.481,-3.195,26.911,0.0,230.24,,241.0,230.0,-13.307,2.97,-8.592,25.427
2233.5,2.874,0.674,-35.209,3.175,9.511,4.882,35.752,4.449,-25.527,-2.761,0.0,37.3,37.5,9.481,3.29,-13.944,-11.527,-15.297,-12.459,-3.195,26.911,0.0,230.24,,241.0,230.0,-13.299,2.969,-8.597,25.306
2234.0,2.874,0.674,-35.209,3.175,9.511,4.842,35.74,4.451,-25.531,-2.765,0.0,37.317,37.491,9.481,3.29,-13.929,-11.527,-15.301,-12.484,-3.204,26.908,0.0,229.94,,241.0,230.0,-13.307,2.967,-8.606,25.199
2234.5,2.874,0.674,-35.209,3.175,9.511,4.842,35.74,4.451,-25.531,-2.765,0.0,37.3,37.5,9.481,3.29,-14.01,-11.474,-15.222,-12.477,-3.204,26.908,0.0,229.94,,241.0,230.0,-13.31,2.966,-8.611,25.163
2235.0,3.041,0.747,-35.091,3.231,9.458,4.842,35.74,4.451,-25.531,-2.765,0.0,37.3,37.5,9.608,3.276,-13.896,-11.507,-15.189,-12.433,-3.204,26.908,0.0,229.04,,241.0,230.0,-13.296,2.964,-8.612,25.09
2235.5,3.041,0.747,-35.091,3.231,9.458,4.842,35.74,4.451,-25.531,-2.765,0.0,37.3,37.5,9.608,3.276,-13.896,-11.529,-15.275,-12.486,-3.204,26.908,0.0,229.04,,241.0,230.0,-13.256,2.966,-8.597,25.118
2236.0,3.041,0.747,-35.091,3.231,9.458,4.842,35.74,4.451,-25.531,-2.765,0.0,37.3,37.5,9.608,3.276,-13.919,-11.519,-15.212,-12.499,-3.204,26.908,0.0,229.44,,241.0,230.0,-13.297,2.967,-8.596,25.206
2236.5,3.041,0.747,-35.091,3.231,9.458,4.842,35.74,4.451,-25.531,-2.765,0.0,37.3,37.5,9.608,3.276,-13.994,-11.464,-15.237,-12.462,-3.204,26.908,0.0,229.44,,241.0,230.0,-13.287,2.968,-8.594,25.26
2237.0,3.041,0.747,-35.091,3.231,9.458,4.832,35.743,4.47,-25.516,-2.75,0.0,37.323,37.51,9.608,3.276,-13.939,-11.54,-15.31,-12.48,-3.192,26.925,0.0,229.94,,241.0,230.0,-13.289,2.969,-8.601,25.161
2237.5,3.041,0.747,-35.091,3.231,9.458,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.608,3.276,-13.932,-11.487,-15.222,-12.455,-3.192,26.925,0.0,229.94,,241.0,230.0,-13.317,2.97,-8.615,25.128
2238.0,2.706,0.687,-35.192,3.221,9.474,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.532,3.395,-13.93,-11.487,-15.263,-12.499,-3.192,26.925,0.0,230.24,,241.0,230.0,-13.274,2.972,-8.596,25.142
2238.5,2.706,0.687,-35.192,3.221,9.474,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.532,3.395,-13.994,-11.502,-15.29,-12.433,-3.192,26.925,0.0,230.24,,241.0,230.0,-13.295,2.967,-8.606,25.144
2239.0,2.706,0.687,-35.192,3.221,9.474,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.532,3.395,-13.924,-11.523,-15.265,-12.496,-3.192,26.925,0.0,230.14,,241.0,230.0,-13.305,2.963,-8.6,25.129
2239.5,2.706,0.687,-35.192,3.221,9.474,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.532,3.395,-13.913,-11.51,-15.25,-12.46,-3.192,26.925,0.0,230.14,,241.0,230.0,-13.302,2.959,-8.609,25.197
2240.0,2.706,0.687,-35.192,3.221,9.474,4.832,35.743,4.47,-25.516,-2.75,0.0,37.3,37.5,9.532,3.395,-13.915,-11.529,-15.294,-12.517,-3.192,26.925,0.0,230.04,,241.0,230.0,-13.283,2.955,-8.627,25.268
2240.5,2.706,0.687,-35.192,3.221,9.474,4.856,35.744,4.473,-25.537,-2.746,0.0,37.322,37.534,9.532,3.395,-13.873,-11.532,-15.204,-12.485,-3.183,26.915,0.0,230.04,,241.0,230.0,-13.314,2.95,-8.625,25.175
2241.0,2.706,0.687,-35.192,3.221,9.474,4.856,35.744,4.473,-25.537,-2.746,0.0,37.3,37.5,9.532,3.395,-13.922,-11.5,-15.188,-12.444,-3.183,26.915,0.0,229.54,,241.0,230.0,-13.274,2.946,-8.605,25.111
2241.5,2.883,0.788,-33.853,3.273,9.464,4.856,35.744,4.473,-25.537,-2.746,0.0,37.3,37.5,9.599,3.083,-13.891,-11.48,-15.162,-12.428,-3.183,26.915,0.0,229.54,,241.0,230.0,-13.264,2.943,-8.598,25.054
2242.0,2.883,0.788,-33.853,3.273,9.464,4.856,35.744,4.473,-25.537,-2.746,0.0,37.3,37.5,9.599,3.083,-13.956,-11.484,-15.226,-12.434,-3.183,26.915,0.0,230.04,,241.0,230.0,-13.24,2.942,-8.625,24.998
2242.5,2.883,0.788,-33.853,3.273,9.464,4.856,35.744,4.473,-25.537,-2.746,0.0,37.3,37.5,9.599,3.083,-13.918,-11.486,-15.199,-12.447,-3.183,26.915,0.0,230.04,,241.0,230.0,-13.275,2.941,-8.611,24.968
2243.0,2.883,0.788,-33.853,3.273,9.464,4.856,35.744,4.473,-25.537,-2.746,0.0,37.3,37.5,9.599,3.083,-13.861,-11.518,-15.222,-12.413,-3.183,26.915,0.0,230.14,,241.0,230.0,-13.263,2.94,-8.591,24.915
2243.5,2.883,0.788,-33.853,3.273,9.464,4.891,35.749,4.476,-25.529,-2.752,0.0,37.33,37.59,9.599,3.083,-13.911,-11.455,-15.166,-12.421,-3.188,26.92,0.0,230.14,,241.0,230.0,-13.254,2.939,-8.604,24.885
2244.0,2.883,0.788,-33.853,3.273,9.464,4.891,35.749,4.476,-25.529,-2.752,0.0,37.3,37.6,9.599,3.083,-13.86,-11.493,-15.228,-12.422,-3.188,26.92,0.0,229.84,,241.0,230.0,-13.239,2.938,-8.581,24.832
2244.5,3.203,0.833,-33.78,3.29,9.455,4.891,35.749,4.476,-25.529,-2.752,0.0,37.3,37.6,9.658,3.04,-13.905,-11.467,-15.189,-12.432,-3.188,26.92,0.0,229.84,,241.0,230.0,-13.251,2.937,-8.59,24.813
2245.0,3.203,0.833,-33.78,3.29,9.455,4.891,35.749,4.476,-25.529,-2.752,0.0,37.3,37.6,9.658,3.04,-13.93,-11.503,-15.275,-12.489,-3.188,26.92,0.0,229.84,,241.0,230.0,-13.248,2.941,-8.581,24.793
2245.5,3.203,0.833,-33.78,3.29,9.455,4.891,35.749,4.476,-25.529,-2.752,0.0,37.3,37.6,9.658,3.04,-13.907,-11.507,-15.22,-12.403,-3.188,26.92,0.0,229.84,,241.0,230.0,-13.299,2.946,-8.61,24.779
2246.0,3.203,0.833,-33.78,3.29,9.455,4.891,35.749,4.476,-25.529,-2.752,0.0,37.3,37.6,9.658,3.04,-13.922,-11.494,-15.224,-12.459,-3.188,26.92,0.0,230.14,,241.0,230.0,-13.259,2.95,-8.588,24.751
2246.5,3.203,0.833,-33.78,3.29,9.455,4.867,35.746,4.478,-25.516,-2.748,0.0,37.339,37.592,9.658,3.04,-13.99,-11.475,-15.227,-12.455,-3.199,26.914,0.0,230.14,,241.0,230.0,-13.275,2.954,-8.597,24.724
2247.0,3.203,0.833,-33.78,3.29,9.455,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.658,3.04,-13.939,-11.488,-15.246,-12.468,-3.199,26.914,0.0,230.64,,241.0,230.0,-13.287,2.958,-8.596,24.676
2247.5,3.203,0.833,-33.78,3.29,9.455,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.658,3.04,-13.888,-11.503,-15.294,-12.485,-3.199,26.914,0.0,230.64,,241.0,230.0,-13.285,2.962,-8.607,24.681
2248.0,3.099,0.774,-34.898,3.233,9.485,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.586,3.297,-13.981,-11.498,-15.326,-12.483,-3.199,26.914,0.0,230.54,,241.0,230.0,-13.293,2.966,-8.595,24.849
2248.5,3.099,0.774,-34.898,3.233,9.485,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.586,3.297,-13.97,-11.523,-15.297,-12.448,-3.199,26.914,0.0,230.54,,241.0,230.0,-13.322,2.968,-8.598,24.933
2249.0,3.099,0.774,-34.898,3.233,9.485,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.586,3.297,-13.975,-11.468,-15.282,-12.432,-3.199,26.914,0.0,229.94,,241.0,230.0,-13.31,2.97,-8.608,25.053
2249.5,3.099,0.774,-34.898,3.233,9.485,4.867,35.746,4.478,-25.516,-2.748,0.0,37.3,37.6,9.586,3.297,-13.993,-11.543,-15.35,-12.518,-3.199,26.914,0.0,229.94,,241.0,230.0,-13.289,2.972,-8.589,25.2
2250.0,3.099,0.774,-34.898,3.233,9.485,4.853,35.761,4.467,-25.501,-2.751,0.0,37.345,37.492,9.586,3.297,-13.953,-11.533,-15.312,-12.533,-3.192,26.922,0.0,229.84,,241.0,230.0,-13.351,2.975,-8.607,25.301
2250.5,3.099,0.774,-34.898,3.233,9.485,4.853,35.761,4.467,-25.501,-2.751,0.0,37.3,37.5,9.586,3.297,-14.049,-11.472,-15.28,-12.474,-3.192,26.922,0.0,229.84,,241.0,230.0,-13.333,2.977,-8.61,25.361
2251.0,3.243,0.793,-35.209,3.236,9.514,4.853,35.761,4.467,-25.501,-2.751,0.0,37.3,37.5,9.46,3.166,-13.965,-11.51,-15.272,-12.502,-3.192,26.922,0.0,229.94,,241.0,230.0,-13.319,2.979,-8.612,25.36
2251.5,3.243,0.793,-35.209,3.236,9.514,4.853,35.761,4.467,-25.501,-2.751,0.0,37.3,37.5,9.46,3.166,-13.997,-11.527,-15.3,-12.51,-3.192,26.922,0.0,229.94,,241.0,230.0,-13.312,2.983,-8.602,25.565
2252.0,3.243,0.793,-35.209,3.236,9.514,4.853,35.761,4.467,-25.501,-2.751,0.0,37.3,37.5,9.46,3.166,-13.912,-11.519,-15.279,-12.5,-3.192,26.922,0.0,230.64,,241.0,230.0,-13.333,2.987,-8.623,25.451
2252.5,3.243,0.793,-35.209,3.236,9.514,4.853,35.761,4.467,-25.501,-2.751,0.0,37.3,37.5,9.46,3.166,-13.996,-11.503,-15.264,-12.475,-3.192,26.922,0.0,230.64,,241.0,230.0,-13.303,2.991,-8.599,25.328
2253.0,3.243,0.793,-35.209,3.236,9.514,4.803,35.757,4.459,-25.507,-2.764,0.0,37.345,37.555,9.46,3.166,-13.954,-11.539,-15.306,-12.515,-3.197,26.915,0.0,230.44,,241.0,230.0,-13.31,2.995,-8.611,25.173
2253.5,3.243,0.793,-35.209,3.236,9.514,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.46,3.166,-13.949,-11.543,-15.324,-12.504,-3.197,26.915,0.0,230.44,,241.0,230.0,-13.328,3.0,-8.605,25.103
2254.0,3.243,0.793,-35.209,3.236,9.514,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.46,3.166,-13.938,-11.498,-15.306,-12.513,-3.197,26.915,0.0,230.34,,241.0,230.0,-13.33,3.004,-8.618,25.071
2254.5,3.143,0.804,-34.66,3.165,9.452,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.602,3.282,-13.938,-11.537,-15.31,-12.494,-3.197,26.915,0.0,230.34,,241.0,230.0,-13.314,3.007,-8.615,25.013
2255.0,3.143,0.804,-34.66,3.165,9.452,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.602,3.282,-13.938,-11.55,-15.308,-12.494,-3.197,26.915,0.0,230.14,,241.0,230.0,-13.32,3.01,-8.624,24.921
2255.5,3.143,0.804,-34.66,3.165,9.452,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.602,3.282,-13.983,-11.564,-15.334,-12.538,-3.197,26.915,0.0,230.14,,241.0,230.0,-13.322,3.012,-8.61,24.879
2256.0,3.143,0.804,-34.66,3.165,9.452,4.803,35.757,4.459,-25.507,-2.764,0.0,37.3,37.6,9.602,3.282,-13.999,-11.499,-15.292,-12.466,-3.197,26.915,0.0,230.24,,241.0,230.0,-13.355,3.014,-8.638,24.823
2256.5,3.143,0.804,-34.66,3.165,9.452,4.846,35.752,4.457,-25.531,-2.762,0.0,37.358,37.762,9.602,3.282,-13.988,-11.513,-15.259,-12.486,-3.198,26.91,0.0,230.24,,241.0,230.0,-13.314,3.016,-8.642,24.757
2257.0,3.143,0.804,-34.66,3.165,9.452,4.846,35.752,4.457,-25.531,-2.762,0.0,37.4,37.8,9.602,3.282,-14.055,-11.465,-15.244,-12.45,-3.198,26.91,0.0,230.14,,241.0,230.0,-13.312,3.018,-8.627,24.665
2257.5,2.603,0.736,-34.088,3.313,9.483,4.846,35.752,4.457,-25.531,-2.762,0.0,37.4,37.8,9.58,3.223,-14.001,-11.506,-15.223,-12.452,-3.198,26.91,0.0,230.14,,241.0,230.0,-13.304,3.02,-8.633,24.562
2258.0,2.603,0.736,-34.088,3.313,9.483,4.846,35.752,4.457,-25.531,-2.762,0.0,37.4,37.8,9.58,3.223,-14.008,-11.546,-15.372,-12.543,-3.198,26.91,0.0,230.64,,241.0,230.0,-13.295,3.013,-8.624,24.505
2258.5,2.603,0.736,-34.088,3.313,9.483,4.846,35.752,4.457,-25.531,-2.762,0.0,37.4,37.8,9.58,3.223,-13.982,-11.578,-15.345,-12.508,-3.198,26.91,0.0,230.64,,241.0,230.0,-13.367,3.007,-8.622,24.436
2259.0,2.603,0.736,-34.088,3.313,9.483,4.846,35.752,4.457,-25.531,-2.762,0.0,37.4,37.8,9.58,3.223,-14.027,-11.546,-15.308,-12.507,-3.198,26.91,0.0,230.64,,241.0,230.0,-13.353,3.0,-8.625,24.465
2259.5,2.603,0.736,-34.088,3.313,9.483,4.913,35.763,4.483,-25.492,-2.767,0.0,37.377,37.794,9.58,3.223,-14.008,-11.539,-15.32,-12.522,-3.204,26.912,0.0,230.64,,241.0,230.0,-13.347,2.994,-8.644,24.462
2260.0,2.603,0.736,-34.088,3.313,9.483,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.58,3.223,-13.952,-11.557,-15.326,-12.461,-3.204,26.912,0.0,230.14,,241.0,230.0,-13.347,2.987,-8.618,24.482
2260.5,2.603,0.736,-34.088,3.313,9.483,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.58,3.223,-13.936,-11.545,-15.321,-12.53,-3.204,26.912,0.0,230.14,,241.0,230.0,-13.324,2.981,-8.637,24.529
2261.0,2.966,0.718,-35.209,3.215,9.498,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.45,3.124,-14.013,-11.562,-15.32,-12.517,-3.204,26.912,0.0,230.04,,241.0,230.0,-13.333,2.975,-8.629,24.649
2261.5,2.966,0.718,-35.209,3.215,9.498,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.45,3.124,-13.914,-11.565,-15.304,-12.525,-3.204,26.912,0.0,230.04,,241.0,230.0,-13.353,2.974,-8.623,24.818
2262.0,2.966,0.718,-35.209,3.215,9.498,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.45,3.124,-13.959,-11.54,-15.267,-12.455,-3.204,26.912,0.0,229.84,,241.0,230.0,-13.327,2.974,-8.643,25.024
2262.5,2.966,0.718,-35.209,3.215,9.498,4.913,35.763,4.483,-25.492,-2.767,0.0,37.4,37.8,9.45,3.124,-13.956,-11.553,-15.284,-12.495,-3.204,26.912,0.0,229.84,,241.0,230.0,-13.305,2.974,-8.647,25.16
2263.0,2.966,0.718,-35.209,3.215,9.498,4.942,35.775,4.464,-25.519,-2.757,0.0,37.401,37.791,9.45,3.124,-13.96,-11.532,-15.305,-12.513,-3.205,26.908,0.0,229.84,,241.0,230.0,-13.322,2.974,-8.651,25.183
2263.5,2.966,0.718,-35.209,3.215,9.498,4.942,35.775,4.464,-25.519,-2.757,0.0,37.4,37.8,9.45,3.124,-13.934,-11.551,-15.307,-12.439,-3.205,26.908,0.0,229.84,,241.0,230.0,-13.328,2.974,-8.641,25.127
2264.0,3.651,0.862,-35.209,3.168,9.523,4.942,35.775,4.464,-25.519,-2.757,0.0,37.4,37.8,9.534,3.164,-13.975,-11.57,-15.322,-12.46,-3.205,26.908,0.0,229.44,,241.0,230.0,-13.308,2.974,-8.626,25.161
2264.5,3.651,0.862,-35.209,3.168,9.523,4.942,35.775,4.464,-25.519,-2.757,0.0,37.4,37.8,9.534,3.164,-13.965,-11.532,-15.278,-12.47,-3.205,26.908,0.0,229.44,,241.0,230.0,-13.332,2.985,-8.635,25.099
2265.0,3.651,0.862,-35.209,3.168,9.523,4.942,35.775,4.464,-25.519,-2.757,0.0,37.4,37.8,9.534,3.164,-14.023,-11.508,-15.242,-12.469,-3.205,26.908,0.0,229.24,,241.0,230.0,-13.311,2.996,-8.652,25.089
2265.5,3.651,0.862,-35.209,3.168,9.523,4.942,35.775,4.464,-25.519,-2.757,0.0,37.4,37.8,9.534,3.164,-13.945,-11.538,-15.303,-12.504,-3.205,26.908,0.0,229.24,,241.0,230.0,-13.311,3.007,-8.647,25.043
2266.0,3.651,0.862,-35.209,3.168,9.523,4.885,35.788,4.457,-25.501,-2.756,0.0,37.418,37.832,9.534,3.164,-13.978,-11.554,-15.344,-12.52,-3.195,26.915,0.0,229.04,,241.0,230.0,-13.323,3.017,-8.63,25.118
2266.5,3.651,0.862,-35.209,3.168,9.523,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.534,3.164,-13.957,-11.547,-15.302,-12.53,-3.195,26.915,0.0,229.04,,241.0,230.0,-13.349,3.028,-8.644,25.209
2267.0,2.909,0.691,-35.209,3.188,9.559,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.544,3.208,-14.031,-11.564,-15.335,-12.552,-3.195,26.915,0.0,228.74,,242.0,230.0,-13.334,3.038,-8.637,25.217
2267.5,2.909,0.691,-35.209,3.188,9.559,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.544,3.208,-14.01,-11.544,-15.325,-12.532,-3.195,26.915,0.0,228.74,,242.0,230.0,-13.37,3.036,-8.64,25.175
2268.0,2.909,0.691,-35.209,3.188,9.559,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.544,3.208,-14.016,-11.564,-15.386,-12.522,-3.195,26.915,0.0,228.94,,243.0,230.0,-13.353,3.034,-8.618,25.083
2268.5,2.909,0.691,-35.209,3.188,9.559,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.544,3.208,-14.012,-11.545,-15.341,-12.501,-3.195,26.915,0.0,228.94,,243.0,230.0,-13.372,3.032,-8.628,24.96
2269.0,2.909,0.691,-35.209,3.188,9.559,4.885,35.788,4.457,-25.501,-2.756,0.0,37.4,37.8,9.544,3.208,-14.03,-11.568,-15.394,-12.559,-3.195,26.915,0.0,229.14,,243.0,230.0,-13.35,3.03,-8.645,24.855
2269.5,2.909,0.691,-35.209,3.188,9.559,4.879,35.795,4.462,-25.505,-2.755,0.0,37.433,37.94,9.544,3.208,-14.015,-11.544,-15.338,-12.506,-3.206,26.911,0.0,229.14,,243.0,230.0,-13.388,3.028,-8.66,24.778
2270.0,2.909,0.691,-35.209,3.188,9.559,4.879,35.795,4.462,-25.505,-2.755,0.0,37.4,37.9,9.544,3.208,-14.055,-11.51,-15.277,-12.47,-3.206,26.911,0.0,229.14,,243.0,230.0,-13.351,3.026,-8.637,24.784
2270.5,3.318,0.789,-35.209,3.254,9.551,4.879,35.795,4.462,-25.505,-2.755,0.0,37.4,37.9,9.469,3.174,-13.995,-11.511,-15.242,-12.485,-3.206,26.911,0.0,229.14,,243.0,230.0,-13.328,3.024,-8.633,24.774
2271.0,3.318,0.789,-35.209,3.254,9.551,4.879,35.795,4.462,-25.505,-2.755,0.0,37.4,37.9,9.469,3.174,-13.996,-11.561,-15.35,-12.544,-3.206,26.911,0.0,230.24,,243.0,230.0,-13.308,3.029,-8.628,24.775
2271.5,3.318,0.789,-35.209,3.254,9.551,4.879,35.795,4.462,-25.505,-2.755,0.0,37.4,37.9,9.469,3.174,-13.988,-11.572,-15.358,-12.532,-3.206,26.911,0.0,230.24,,243.0,230.0,-13.363,3.033,-8.626,24.703
2272.0,3.318,0.789,-35.209,3.254,9.551,4.879,35.795,4.462,-25.505,-2.755,0.0,37.4,37.9,9.469,3.174,-14.069,-11.553,-15.331,-12.519,-3.206,26.911,0.0,232.54,,242.0,230.0,-13.362,3.038,-8.627,24.652
2272.5,3.318,0.789,-35.209,3.254,9.551,4.876,35.816,4.454,-25.515,-2.752,0.0,37.466,37.879,9.469,3.174,-13.982,-11.557,-15.359,-12.542,-3.198,26.921,0.0,232.54,,242.0,230.0,-13.368,3.043,-8.638,24.623
2273.0,3.318,0.789,-35.209,3.254,9.551,4.876,35.816,4.454,-25.515,-2.752,0.0,37.5,37.9,9.469,3.174,-13.976,-11.547,-15.242,-12.507,-3.198,26.921,0.0,232.14,,241.0,230.0,-13.36,3.047,-8.637,24.855
2273.5,2.786,0.64,-35.209,3.201,9.473,4.876,35.816,4.454,-25.515,-2.752,0.0,37.5,37.9,9.551,3.112,-14.021,-11.556,-15.362,-12.5,-3.198,26.921,0.0,232.14,,241.0,230.0,-13.318,3.051,-8.627,24.874
2274.0,2.786,0.64,-35.209,3.201,9.473,4.876,35.816,4.454,-25.515,-2.752,0.0,37.5,37.9,9.551,3.112,-13.973,-11.549,-15.315,-12.528,-3.198,26.921,0.0,231.84,,240.0,230.0,-13.36,3.047,-8.633,24.865
2274.5,2.786,0.64,-35.209,3.201,9.473,4.876,35.816,4.454,-25.515,-2.752,0.0,37.5,37.9,9.551,3.112,-13.942,-11.519,-15.29,-12.474,-3.198,26.921,0.0,231.84,,240.0,230.0,-13.341,3.043,-8.619,24.828
2275.0,2.786,0.64,-35.209,3.201,9.473,4.876,35.816,4.454,-25.515,-2.752,0.0,37.5,37.9,9.551,3.112,-13.94,-11.497,-15.238,-12.435,-3.198,26.921,0.0,229.64,,240.0,230.0,-13.306,3.039,-8.644,25.061
2275.5,2.786,0.64,-35.209,3.201,9.473,4.882,35.812,4.449,-25.547,-2.767,0.0,37.482,38.012,9.551,3.112,-13.961,-11.532,-15.253,-12.502,-3.207,26.911,0.0,229.64,,240.0,230.0,-13.277,3.035,-8.627,25.218
2276.0,2.786,0.64,-35.209,3.201,9.473,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.551,3.112,-13.963,-11.521,-15.274,-12.499,-3.207,26.911,0.0,230.04,,240.0,230.0,-13.312,3.03,-8.61,25.275
2276.5,2.786,0.64,-35.209,3.201,9.473,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.551,3.112,-13.934,-11.526,-15.293,-12.515,-3.207,26.911,0.0,230.04,,240.0,230.0,-13.314,3.026,-8.63,25.268
2277.0,2.91,0.785,-33.957,3.24,9.461,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.634,3.257,-14.047,-11.553,-15.356,-12.521,-3.207,26.911,0.0,229.44,,240.0,230.0,-13.317,3.023,-8.627,25.388
2277.5,2.91,0.785,-33.957,3.24,9.461,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.634,3.257,-14.044,-11.557,-15.357,-12.551,-3.207,26.911,0.0,229.44,,240.0,230.0,-13.369,3.021,-8.623,25.531
2278.0,2.91,0.785,-33.957,3.24,9.461,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.634,3.257,-13.974,-11.513,-15.305,-12.516,-3.207,26.911,0.0,228.54,,241.0,230.0,-13.377,3.019,-8.627,25.584
2278.5,2.91,0.785,-33.957,3.24,9.461,4.882,35.812,4.449,-25.547,-2.767,0.0,37.5,38.0,9.634,3.257,-14.056,-11.554,-15.337,-12.532,-3.207,26.911,0.0,228.54,,241.0,230.0,-13.327,3.017,-8.634,25.665
2279.0,2.91,0.785,-33.957,3.24,9.461,4.932,35.817,4.474,-25.505,-2.763,0.0,37.498,38.029,9.634,3.257,-13.959,-11.566,-15.355,-12.533,-3.217,26.912,0.0,228.94,,242.0,230.0,-13.37,3.015,-8.626,25.636
2279.5,2.91,0.785,-33.957,3.24,9.461,4.932,35.817,4.474,-25.505,-2.763,0.0,37.5,38.0,9.634,3.257,-13.935,-11.555,-15.327,-12.475,-3.217,26.912,0.0,228.94,,242.0,230.0,-13.353,3.014,-8.636,25.571
2280.0,3.233,0.821,-33.866,3.192,9.485,4.932,35.817,4.474,-25.505,-2.763,0.0,37.5,38.0,9.733,3.121,-13.969,-11.554,-15.351,-12.531,-3.217,26.912,0.0,228.54,,243.0,230.0,-13.323,3.012,-8.626,25.509
2280.5,3.233,0.821,-33.866,3.192,9.485,4.932,35.817,4.474,-25.505,-2.763,0.0,37.5,38.0,9.733,3.121,-13.957,-11.548,-15.328,-12.527,-3.217,26.912,0.0,228.54,,243.0,230.0,-13.351,3.015,-8.642,25.432
2281.0,3.233,0.821,-33.866,3.192,9.485,4.932,35.817,4.474,-25.505,-2.763,0.0,37.5,38.0,9.733,3.121,-13.943,-11.506,-15.167,-12.456,-3.217,26.912,0.0,231.44,,242.0,230.0,-13.34,3.019,-8.639,25.375
2281.5,3.233,0.821,-33.866,3.192,9.485,4.932,35.817,4.474,-25.505,-2.763,0.0,37.5,38.0,9.733,3.121,-13.913,-11.52,-15.285,-12.507,-3.217,26.912,0.0,231.44,,242.0,230.0,-13.268,3.023,-8.599,25.318
2282.0,3.233,0.821,-33.866,3.192,9.485,4.946,35.816,4.463,-25.535,-2.777,0.0,37.517,38.053,9.733,3.121,-13.928,-11.515,-15.309,-12.495,-3.213,26.895,0.0,231.54,,241.0,230.0,-13.306,3.026,-8.597,25.302
2282.5,3.233,0.821,-33.866,3.192,9.485,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.733,3.121,-13.942,-11.537,-15.307,-12.453,-3.213,26.895,0.0,231.54,,241.0,230.0,-13.312,3.029,-8.606,25.255
2283.0,3.233,0.821,-33.866,3.192,9.485,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.733,3.121,-13.929,-11.547,-15.244,-12.508,-3.213,26.895,0.0,231.24,,240.0,230.0,-13.31,3.033,-8.62,25.199
2283.5,2.95,0.727,-35.209,3.287,9.524,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.466,3.161,-14.003,-11.566,-15.366,-12.523,-3.213,26.895,0.0,231.24,,240.0,230.0,-13.307,3.036,-8.606,25.103
2284.0,2.95,0.727,-35.209,3.287,9.524,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.466,3.161,-14.016,-11.556,-15.352,-12.517,-3.213,26.895,0.0,231.14,,239.0,230.0,-13.365,3.035,-8.615,24.999
2284.5,2.95,0.727,-35.209,3.287,9.524,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.466,3.161,-14.041,-11.554,-15.393,-12.548,-3.213,26.895,0.0,231.14,,239.0,230.0,-13.36,3.033,-8.599,24.948
2285.0,2.95,0.727,-35.209,3.287,9.524,4.946,35.816,4.463,-25.535,-2.777,0.0,37.5,38.1,9.466,3.161,-14.03,-11.55,-15.368,-12.528,-3.213,26.895,0.0,230.04,,239.0,230.0,-13.384,3.031,-8.622,24.9
2285.5,2.95,0.727,-35.209,3.287,9.524,4.895,35.83,4.457,-25.505,-2.772,0.0,37.547,37.976,9.466,3.161,-13.966,-11.569,-15.38,-12.509,-3.209,26.903,0.0,230.04,,239.0,230.0,-13.369,3.031,-8.605,24.888
2286.0,2.95,0.727,-35.209,3.287,9.524,4.895,35.83,4.457,-25.505,-2.772,0.0,37.5,38.0,9.466,3.161,-13.994,-11.531,-15.323,-12.5,-3.209,26.903,0.0,230.54,,239.0,230.0,-13.356,3.029,-8.635,24.863
2286.5,2.996,0.754,-34.66,3.212,9.477,4.895,35.83,4.457,-25.505,-2.772,0.0,37.5,38.0,9.654,3.257,-14.032,-11.55,-15.365,-12.551,-3.209,26.903,0.0,230.54,,239.0,230.0,-13.337,3.028,-8.62,24.877
2287.0,2.996,0.754,-34.66,3.212,9.477,4.895,35.83,4.457,-25.505,-2.772,0.0,37.5,38.0,9.654,3.257,-13.963,-11.53,-15.35,-12.49,-3.209,26.903,0.0,230.34,,239.0,230.0,-13.375,3.027,-8.62,24.839
2287.5,2.996,0.754,-34.66,3.212,9.477,4.895,35.83,4.457,-25.505,-2.772,0.0,37.5,38.0,9.654,3.257,-13.994,-11.514,-15.273,-12.48,-3.209,26.903,0.0,230.34,,239.0,230.0,-13.333,3.027,-8.623,24.809
2288.0,2.996,0.754,-34.66,3.212,9.477,4.895,35.83,4.457,-25.505,-2.772,0.0,37.5,38.0,9.654,3.257,-13.972,-11.527,-15.291,-12.511,-3.209,26.903,0.0,227.94,,240.0,230.0,-13.315,3.026,-8.596,24.8
2288.5,2.996,0.754,-34.66,3.212,9.477,4.873,35.833,4.457,-25.53,-2.773,0.0,37.564,38.026,9.654,3.257,-13.955,-11.549,-15.327,-12.483,-3.207,26.899,0.0,227.94,,240.0,230.0,-13.326,3.026,-8.605,24.778
2289.0,2.996,0.754,-34.66,3.212,9.477,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.654,3.257,-13.999,-11.56,-15.344,-12.549,-3.207,26.899,0.0,228.34,,241.0,230.0,-13.329,3.025,-8.639,24.773
2289.5,3.476,0.781,-35.209,2.551,9.628,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.506,3.241,-13.996,-11.549,-15.293,-12.534,-3.207,26.899,0.0,228.34,,241.0,230.0,-13.363,3.025,-8.608,24.763
2290.0,3.476,0.781,-35.209,2.551,9.628,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.506,3.241,-14.029,-11.479,-15.227,-12.447,-3.207,26.899,0.0,227.64,,242.0,230.0,-13.343,3.032,-8.612,24.765
2290.5,3.476,0.781,-35.209,2.551,9.628,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.506,3.241,-13.987,-11.552,-15.325,-12.545,-3.207,26.899,0.0,227.64,,242.0,230.0,-13.295,3.04,-8.607,24.761
2291.0,3.476,0.781,-35.209,2.551,9.628,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.506,3.241,-13.955,-11.54,-15.31,-12.515,-3.207,26.899,0.0,230.64,,242.0,230.0,-13.352,3.047,-8.627,24.741
2291.5,3.476,0.781,-35.209,2.551,9.628,4.873,35.833,4.457,-25.53,-2.773,0.0,37.6,38.0,9.506,3.241,-13.967,-11.554,-15.344,-12.498,-3.207,26.899,0.0,230.64,,242.0,230.0,-13.33,3.054,-8.634,24.737
2292.0,3.476,0.781,-35.209,2.551,9.628,4.832,35.844,4.465,-25.519,-2.762,0.0,37.586,38.079,9.506,3.241,-13.967,-11.553,-15.283,-12.512,-3.202,26.9,0.0,230.04,,242.0,230.0,-13.341,3.061,-8.622,24.698
2292.5,3.476,0.781,-35.209,2.551,9.628,4.832,35.844,4.465,-25.519,-2.762,0.0,37.6,38.1,9.506,3.241,-13.992,-11.582,-15.344,-12.55,-3.202,26.9,0.0,230.04,,242.0,230.0,-13.328,3.068,-8.627,24.683
2293.0,2.812,0.686,-35.209,3.188,9.491,4.832,35.844,4.465,-25.519,-2.762,0.0,37.6,38.1,9.556,3.386,-13.951,-11.556,-15.249,-12.52,-3.202,26.9,0.0,230.84,,242.0,230.0,-13.367,3.074,-8.652,24.622
2293.5,2.812,0.686,-35.209,3.188,9.491,4.832,35.844,4.465,-25.519,-2.762,0.0,37.6,38.1,9.556,3.386,-13.982,-11.507,-15.254,-12.474,-3.202,26.9,0.0,230.84,,242.0,230.0,-13.319,3.07,-8.632,24.62
2294.0,2.812,0.686,-35.209,3.188,9.491,4.832,35.844,4.465,-25.519,-2.762,0.0,37.6,38.1,9.556,3.386,-13.962,-11.527,-15.246,-12.447,-3.202,26.9,0.0,232.44,,241.0,230.0,-13.304,3.066,-8.64,24.598
2294.5,2.812,0.686,-35.209,3.188,9.491,4.832,35.844,4.465,-25.519,-2.762,0.0,37.6,38.1,9.556,3.386,-13.927,-11.549,-15.287,-12.514,-3.202,26.9,0.0,232.44,,241.0,230.0,-13.295,3.062,-8.625,24.559
2295.0,2.812,0.686,-35.209,3.188,9.491,4.876,35.844,4.486,-25.526,-2.769,0.0,37.607,38.101,9.556,3.386,-13.932,-11.53,-15.3,-12.479,-3.199,26.905,0.0,232.04,,240.0,230.0,-13.319,3.057,-8.626,24.589
2295.5,2.812,0.686,-35.209,3.188,9.491,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.556,3.386,-13.973,-11.548,-15.34,-12.532,-3.199,26.905,0.0,232.04,,240.0,230.0,-13.31,3.053,-8.625,24.592
2296.0,3.032,0.818,-34.299,3.207,9.438,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.599,3.287,-13.892,-11.534,-15.277,-12.483,-3.199,26.905,0.0,232.24,,239.0,230.0,-13.348,3.049,-8.629,24.632
2296.5,3.032,0.818,-34.299,3.207,9.438,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.599,3.287,-13.887,-11.542,-15.272,-12.489,-3.199,26.905,0.0,232.24,,239.0,230.0,-13.297,3.049,-8.646,24.74
2297.0,3.032,0.818,-34.299,3.207,9.438,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.599,3.287,-14.035,-11.557,-15.329,-12.528,-3.199,26.905,0.0,232.34,,238.0,230.0,-13.298,3.049,-8.65,24.803
2297.5,3.032,0.818,-34.299,3.207,9.438,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.599,3.287,-14.029,-11.529,-15.285,-12.512,-3.199,26.905,0.0,232.34,,238.0,230.0,-13.362,3.049,-8.651,24.894
2298.0,3.032,0.818,-34.299,3.207,9.438,4.876,35.844,4.486,-25.526,-2.769,0.0,37.6,38.1,9.599,3.287,-14.051,-11.497,-15.295,-12.484,-3.199,26.905,0.0,230.24,,238.0,230.0,-13.339,3.048,-8.639,24.939
2298.5,3.032,0.818,-34.299,3.207,9.438,4.899,35.846,4.491,-25.507,-2.764,0.0,37.626,38.143,9.599,3.287,-14.014,-11.503,-15.288,-12.494,-3.218,26.903,0.0,230.24,,238.0,230.0,-13.332,3.048,-8.642,24.921
2299.0,3.032,0.818,-34.299,3.207,9.438,4.899,35.846,4.491,-25.507,-2.764,0.0,37.6,38.1,9.599,3.287,-13.972,-11.524,-15.289,-12.493,-3.218,26.903,0.0,229.34,,238.0,230.0,-13.324,3.048,-8.626,24.911
2299.5,3.141,0.787,-35.209,3.237,9.437,4.899,35.846,4.491,-25.507,-2.764,0.0,37.6,38.1,9.486,3.314,-13.93,-11.573,-15.292,-12.525,-3.218,26.903,0.0,229.34,,238.0,230.0,-13.319,3.048,-8.637,24.869
2300.0,3.141,0.787,-35.209,3.237,9.437,4.899,35.846,4.491,-25.507,-2.764,0.0,37.6,38.1,9.486,3.314,-13.934,-11.533,-15.248,-12.499,-3.218,26.903,0.0,230.14,,238.0,230.0,-13.33,3.049,-8.645,24.871
2300.5,3.141,0.787,-35.209,3.237,9.437,4.899,35.846,4.491,-25.507,-2.764,0.0,37.6,38.1,9.486,3.314,-13.995,-11.531,-15.295,-12.526,-3.218,26.903,0.0,230.14,,238.0,230.0,-13.303,3.051,-8.612,24.853
2301.0,3.141,0.787,-35.209,3.237,9.437,4.899,35.846,4.491,-25.507,-2.764,0.0,37.6,38.1,9.486,3.314,-13.945,-11.531,-15.308,-12.504,-3.218,26.903,0.0,227.04,,239.0,230.0,-13.337,3.052,-8.626,24.882
2301.5,3.141,0.787,-35.209,3.237,9.437,4.849,35.853,4.484,-25.521,-2.778,0.0,37.644,38.275,9.486,3.314,-13.908,-11.549,-15.306,-12.501,-3.214,26.908,0.0,227.04,,239.0,230.0,-13.322,3.053,-8.622,24.868
2302.0,3.141,0.787,-35.209,3.237,9.437,4.849,35.853,4.484,-25.521,-2.778,0.0,37.6,38.3,9.486,3.314,-13.896,-11.542,-15.288,-12.46,-3.214,26.908,0.0,227.54,,240.0,230.0,-13.316,3.055,-8.647,24.661
2302.5,2.521,0.604,-34.754,3.247,9.505,4.849,35.853,4.484,-25.521,-2.778,0.0,37.6,38.3,9.516,3.032,-13.917,-11.542,-15.328,-12.484,-3.214,26.908,0.0,227.54,,240.0,230.0,-13.297,3.056,-8.626,24.706
2303.0,2.521,0.604,-34.754,3.247,9.505,4.849,35.853,4.484,-25.521,-2.778,0.0,37.6,38.3,9.516,3.032,-13.969,-11.562,-15.329,-12.532,-3.214,26.908,0.0,227.54,,241.0,230.0,-13.318,3.048,-8.631,24.697
2303.5,2.521,0.604,-34.754,3.247,9.505,4.849,35.853,4.484,-25.521,-2.778,0.0,37.6,38.3,9.516,3.032,-13.957,-11.53,-15.34,-12.512,-3.214,26.908,0.0,227.54,,241.0,230.0,-13.348,3.039,-8.623,24.691
2304.0,2.521,0.604,-34.754,3.247,9.505,4.849,35.853,4.484,-25.521,-2.778,0.0,37.6,38.3,9.516,3.032,-13.968,-11.543,-15.274,-12.512,-3.214,26.908,0.0,230.44,,241.0,230.0,-13.335,3.03,-8.621,24.663
2304.5,2.521,0.604,-34.754,3.247,9.505,4.886,35.857,4.466,-25.532,-2.774,0.0,37.659,38.272,9.516,3.032,-14.012,-11.546,-15.313,-12.53,-3.218,26.902,0.0,230.44,,241.0,230.0,-13.324,3.022,-8.628,24.656
2305.0,2.521,0.604,-34.754,3.247,9.505,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.516,3.032,-13.981,-11.561,-15.347,-12.493,-3.218,26.902,0.0,229.84,,241.0,230.0,-13.35,3.014,-8.639,24.639
2305.5,2.521,0.604,-34.754,3.247,9.505,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.516,3.032,-14.005,-11.537,-15.248,-12.491,-3.218,26.902,0.0,229.84,,241.0,230.0,-13.345,3.006,-8.628,24.707
2306.0,2.89,0.774,-34.366,3.223,9.453,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.624,3.243,-13.904,-11.547,-15.283,-12.477,-3.218,26.902,0.0,229.44,,241.0,230.0,-13.32,2.998,-8.627,24.797
2306.5,2.89,0.774,-34.366,3.223,9.453,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.624,3.243,-13.984,-11.519,-15.288,-12.499,-3.218,26.902,0.0,229.44,,241.0,230.0,-13.303,2.996,-8.631,24.839
2307.0,2.89,0.774,-34.366,3.223,9.453,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.624,3.243,-13.961,-11.465,-15.215,-12.434,-3.218,26.902,0.0,229.24,,241.0,230.0,-13.322,2.994,-8.632,24.846
2307.5,2.89,0.774,-34.366,3.223,9.453,4.886,35.857,4.466,-25.532,-2.774,0.0,37.7,38.3,9.624,3.243,-13.859,-11.513,-15.263,-12.453,-3.218,26.902,0.0,229.24,,241.0,230.0,-13.268,2.993,-8.629,24.845
2308.0,2.89,0.774,-34.366,3.223,9.453,4.862,35.861,4.472,-25.554,-2.779,0.0,37.674,38.229,9.624,3.243,-13.928,-11.498,-15.221,-12.454,-3.219,26.901,0.0,230.84,,241.0,230.0,-13.272,2.991,-8.613,24.861
2308.5,2.89,0.774,-34.366,3.223,9.453,4.862,35.861,4.472,-25.554,-2.779,0.0,37.7,38.2,9.624,3.243,-13.952,-11.522,-15.308,-12.479,-3.219,26.901,0.0,230.84,,241.0,230.0,-13.275,2.989,-8.636,24.848
2309.0,2.788,0.751,-33.162,3.263,9.468,4.862,35.861,4.472,-25.554,-2.779,0.0,37.7,38.2,9.744,3.148,-13.909,-11.515,-15.23,-12.437,-3.219,26.901,0.0,230.44,,241.0,230.0,-13.315,2.988,-8.626,24.839
2309.5,2.788,0.751,-33.162,3.263,9.468,4.862,35.861,4.472,-25.554,-2.779,0.0,37.7,38.2,9.744,3.148,-13.971,-11.494,-15.244,-12.477,-3.219,26.901,0.0,230.44,,241.0,230.0,-13.273,2.984,-8.623,24.773
2310.0,2.788,0.751,-33.162,3.263,9.468,4.862,35.861,4.472,-25.554,-2.779,0.0,37.7,38.2,9.744,3.148,-13.884,-11.529,-15.28,-12.463,-3.219,26.901,0.0,231.14,,240.0,230.0,-13.297,2.981,-8.608,24.798
2310.5,2.788,0.751,-33.162,3.263,9.468,4.862,35.861,4.472,-25.554,-2.779,0.0,37.7,38.2,9.744,3.148,-13.991,-11.52,-15.271,-12.518,-3.219,26.901,0.0,231.14,,240.0,230.0,-13.289,2.978,-8.625,24.801
2311.0,2.788,0.751,-33.162,3.263,9.468,4.852,35.879,4.486,-25.525,-2.792,0.0,37.687,38.365,9.744,3.148,-13.992,-11.48,-15.24,-12.474,-3.228,26.906,0.0,230.04,,240.0,230.0,-13.325,2.975,-8.62,24.778
2311.5,2.788,0.751,-33.162,3.263,9.468,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.744,3.148,-13.914,-11.501,-15.254,-12.455,-3.228,26.906,0.0,230.04,,240.0,230.0,-13.296,2.972,-8.619,24.762
2312.0,2.788,0.751,-33.162,3.263,9.468,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.744,3.148,-13.893,-11.516,-15.194,-12.464,-3.228,26.906,0.0,230.64,,240.0,230.0,-13.281,2.969,-8.628,24.708
2312.5,3.503,0.841,-35.192,3.218,9.459,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.564,3.274,-13.878,-11.484,-15.167,-12.434,-3.228,26.906,0.0,230.64,,240.0,230.0,-13.267,2.966,-8.598,24.744
2313.0,3.503,0.841,-35.192,3.218,9.459,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.564,3.274,-13.925,-11.473,-15.223,-12.425,-3.228,26.906,0.0,229.44,,240.0,230.0,-13.241,2.975,-8.604,24.706
2313.5,3.503,0.841,-35.192,3.218,9.459,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.564,3.274,-13.93,-11.506,-15.264,-12.484,-3.228,26.906,0.0,229.44,,240.0,230.0,-13.262,2.983,-8.596,24.68
2314.0,3.503,0.841,-35.192,3.218,9.459,4.852,35.879,4.486,-25.525,-2.792,0.0,37.7,38.4,9.564,3.274,-13.954,-11.495,-15.243,-12.471,-3.228,26.906,0.0,229.64,,240.0,230.0,-13.296,2.992,-8.594,24.654
2314.5,3.503,0.841,-35.192,3.218,9.459,4.815,35.877,4.469,-25.529,-2.785,0.0,37.697,38.256,9.564,3.274,-13.908,-11.507,-15.238,-12.444,-3.229,26.892,0.0,229.64,,240.0,230.0,-13.291,3.0,-8.591,24.623
2315.0,3.503,0.841,-35.192,3.218,9.459,4.815,35.877,4.469,-25.529,-2.785,0.0,37.7,38.3,9.564,3.274,-13.955,-11.511,-15.311,-12.487,-3.229,26.892,0.0,228.54,,241.0,230.0,-13.274,3.008,-8.604,24.594
2315.5,2.485,0.681,-33.393,3.233,9.482,4.815,35.877,4.469,-25.529,-2.785,0.0,37.7,38.3,9.568,3.139,-13.917,-11.473,-15.265,-12.467,-3.229,26.892,0.0,228.54,,241.0,230.0,-13.316,3.017,-8.597,24.615
2316.0,2.485,0.681,-33.393,3.233,9.482,4.815,35.877,4.469,-25.529,-2.785,0.0,37.7,38.3,9.568,3.139,-13.916,-11.499,-15.295,-12.499,-3.229,26.892,0.0,229.14,,241.0,230.0,-13.28,3.008,-8.587,24.65
2316.5,2.485,0.681,-33.393,3.233,9.482,4.815,35.877,4.469,-25.529,-2.785,0.0,37.7,38.3,9.568,3.139,-13.913,-11.474,-15.241,-12.43,-3.229,26.892,0.0,229.14,,241.0,230.0,-13.302,2.999,-8.585,24.645
2317.0,2.485,0.681,-33.393,3.233,9.482,4.815,35.877,4.469,-25.529,-2.785,0.0,37.7,38.3,9.568,3.139,-13.915,-11.497,-15.264,-12.399,-3.229,26.892,0.0,228.84,,242.0,230.0,-13.265,2.991,-8.594,24.641
2317.5,2.485,0.681,-33.393,3.233,9.482,4.845,35.871,4.479,-25.5,-2.792,0.0,37.705,38.302,9.568,3.139,-13.932,-11.51,-15.288,-12.456,-3.23,26.891,0.0,228.84,,242.0,230.0,-13.269,2.983,-8.593,24.637
2318.0,2.485,0.681,-33.393,3.233,9.482,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.568,3.139,-13.952,-11.524,-15.301,-12.49,-3.23,26.891,0.0,230.24,,242.0,230.0,-13.297,2.974,-8.585,24.618
2318.5,2.86,0.759,-34.45,3.276,9.427,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.566,3.275,-13.919,-11.517,-15.334,-12.5,-3.23,26.891,0.0,230.24,,242.0,230.0,-13.317,2.966,-8.59,24.618
2319.0,2.86,0.759,-34.45,3.276,9.427,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.566,3.275,-13.944,-11.499,-15.281,-12.461,-3.23,26.891,0.0,228.94,,243.0,230.0,-13.317,2.965,-8.565,24.574
2319.5,2.86,0.759,-34.45,3.276,9.427,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.566,3.275,-14.004,-11.517,-15.356,-12.538,-3.23,26.891,0.0,228.94,,243.0,230.0,-13.296,2.963,-8.589,24.474
2320.0,2.86,0.759,-34.45,3.276,9.427,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.566,3.275,-13.992,-11.497,-15.313,-12.509,-3.23,26.891,0.0,230.74,,243.0,230.0,-13.354,2.961,-8.586,24.372
2320.5,2.86,0.759,-34.45,3.276,9.427,4.845,35.871,4.479,-25.5,-2.792,0.0,37.7,38.3,9.566,3.275,-14.042,-11.475,-15.289,-12.494,-3.23,26.891,0.0,230.74,,243.0,230.0,-13.328,2.96,-8.585,24.308
2321.0,2.86,0.759,-34.45,3.276,9.427,4.873,35.881,4.465,-25.485,-2.781,0.0,37.719,38.241,9.566,3.275,-13.948,-11.505,-15.318,-12.517,-3.228,26.889,0.0,229.44,,243.0,230.0,-13.325,2.958,-8.598,24.25
2321.5,2.86,0.759,-34.45,3.276,9.427,4.873,35.881,4.465,-25.485,-2.781,0.0,37.7,38.2,9.566,3.275,-13.975,-11.533,-15.348,-12.512,-3.228,26.889,0.0,229.44,,243.0,230.0,-13.322,2.956,-8.595,24.269
2322.0,2.602,0.716,-33.839,3.273,9.407,4.873,35.881,4.465,-25.485,-2.781,0.0,37.7,38.2,9.63,3.128,-13.924,-11.541,-15.324,-12.51,-3.228,26.889,0.0,230.44,,243.0,230.0,-13.342,2.955,-8.612,24.307
2322.5,2.602,0.716,-33.839,3.273,9.407,4.873,35.881,4.465,-25.485,-2.781,0.0,37.7,38.2,9.63,3.128,-13.975,-11.514,-15.29,-12.434,-3.228,26.889,0.0,230.44,,243.0,230.0,-13.325,2.949,-8.611,24.36
2323.0,2.602,0.716,-33.839,3.273,9.407,4.873,35.881,4.465,-25.485,-2.781,0.0,37.7,38.2,9.63,3.128,-13.933,-11.51,-15.279,-12.504,-3.228,26.889,0.0,229.74,,243.0,230.0,-13.303,2.943,-8.6,24.359
2323.5,2.602,0.716,-33.839,3.273,9.407,4.873,35.881,4.465,-25.485,-2.781,0.0,37.7,38.2,9.63,3.128,-14.006,-11.487,-15.291,-12.486,-3.228,26.889,0.0,229.74,,243.0,230.0,-13.307,2.938,-8.614,24.374
2324.0,2.602,0.716,-33.839,3.273,9.407,4.892,35.897,4.489,-25.486,-2.799,0.0,37.728,38.286,9.63,3.128,-13.978,-11.501,-15.264,-12.491,-3.232,26.899,0.0,232.04,,242.0,230.0,-13.318,2.932,-8.601,24.34
2324.5,2.602,0.716,-33.839,3.273,9.407,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.63,3.128,-14.042,-11.478,-15.297,-12.471,-3.232,26.899,0.0,232.04,,242.0,230.0,-13.308,2.927,-8.602,24.36
2325.0,3.092,0.826,-32.998,3.259,9.45,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.635,3.171,-13.954,-11.484,-15.237,-12.465,-3.232,26.899,0.0,229.64,,242.0,230.0,-13.322,2.921,-8.607,24.335
2325.5,3.092,0.826,-32.998,3.259,9.45,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.635,3.171,-13.906,-11.487,-15.295,-12.481,-3.232,26.899,0.0,229.64,,242.0,230.0,-13.285,2.924,-8.592,24.361
2326.0,3.092,0.826,-32.998,3.259,9.45,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.635,3.171,-13.901,-11.527,-15.289,-12.463,-3.232,26.899,0.0,232.04,,241.0,230.0,-13.292,2.927,-8.601,24.384
2326.5,3.092,0.826,-32.998,3.259,9.45,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.635,3.171,-13.916,-11.529,-15.298,-12.491,-3.232,26.899,0.0,232.04,,241.0,230.0,-13.295,2.93,-8.592,24.42
2327.0,3.092,0.826,-32.998,3.259,9.45,4.892,35.897,4.489,-25.486,-2.799,0.0,37.7,38.3,9.635,3.171,-13.93,-11.472,-15.169,-12.434,-3.232,26.899,0.0,229.24,,241.0,230.0,-13.308,2.932,-8.609,24.444
2327.5,3.092,0.826,-32.998,3.259,9.45,4.891,35.889,4.472,-25.499,-2.792,0.0,37.734,38.3,9.635,3.171,-13.932,-11.456,-15.175,-12.431,-3.241,26.887,0.0,229.24,,241.0,230.0,-13.251,2.935,-8.594,24.457
2328.0,3.092,0.826,-32.998,3.259,9.45,4.891,35.889,4.472,-25.499,-2.792,0.0,37.7,38.3,9.635,3.171,-13.877,-11.51,-15.245,-12.481,-3.241,26.887,0.0,231.14,,240.0,230.0,-13.249,2.938,-8.574,24.489
2328.5,2.74,0.713,-34.145,3.27,9.49,4.891,35.889,4.472,-25.499,-2.792,0.0,37.7,38.3,9.551,3.037,-13.96,-11.517,-15.34,-12.481,-3.241,26.887,0.0,231.14,,240.0,230.0,-13.278,2.94,-8.592,24.477
2329.0,2.74,0.713,-34.145,3.27,9.49,4.891,35.889,4.472,-25.499,-2.792,0.0,37.7,38.3,9.551,3.037,-13.921,-11.521,-15.269,-12.466,-3.241,26.887,0.0,230.64,,240.0,230.0,-13.324,2.937,-8.583,24.468
2329.5,2.74,0.713,-34.145,3.27,9.49,4.891,35.889,4.472,-25.499,-2.792,0.0,37.7,38.3,9.551,3.037,-13.908,-11.521,-15.324,-12.489,-3.241,26.887,0.0,230.64,,240.0,230.0,-13.294,2.934,-8.584,24.497
2330.0,2.74,0.713,-34.145,3.27,9.49,4.891,35.889,4.472,-25.499,-2.792,0.0,37.7,38.3,9.551,3.037,-13.96,-11.526,-15.333,-12.513,-3.241,26.887,0.0,229.54,,240.0,230.0,-13.31,2.93,-8.601,24.497
2330.5,2.74,0.713,-34.145,3.27,9.49,4.852,35.89,4.473,-25.481,-2.806,0.0,37.735,38.226,9.551,3.037,-13.943,-11.503,-15.303,-12.482,-3.241,26.883,0.0,229.54,,240.0,230.0,-13.333,2.927,-8.599,24.533
2331.0,2.74,0.713,-34.145,3.27,9.49,4.852,35.89,4.473,-25.481,-2.806,0.0,37.7,38.2,9.551,3.037,-13.941,-11.514,-15.325,-12.449,-3.241,26.883,0.0,228.34,,241.0,230.0,-13.308,2.924,-8.586,24.512
2331.5,2.587,0.677,-34.165,3.273,9.449,4.852,35.89,4.473,-25.481,-2.806,0.0,37.7,38.2,9.544,3.073,-13.96,-11.508,-15.346,-12.51,-3.241,26.883,0.0,228.34,,241.0,230.0,-13.307,2.921,-8.602,24.507
2332.0,2.587,0.677,-34.165,3.273,9.449,4.852,35.89,4.473,-25.481,-2.806,0.0,37.7,38.2,9.544,3.073,-13.98,-11.514,-15.306,-12.505,-3.241,26.883,0.0,229.24,,241.0,230.0,-13.331,2.916,-8.619,24.593
2332.5,2.587,0.677,-34.165,3.273,9.449,4.852,35.89,4.473,-25.481,-2.806,0.0,37.7,38.2,9.544,3.073,-13.993,-11.53,-15.319,-12.513,-3.241,26.883,0.0,229.24,,241.0,230.0,-13.326,2.91,-8.596,24.666
2333.0,2.587,0.677,-34.165,3.273,9.449,4.852,35.89,4.473,-25.481,-2.806,0.0,37.7,38.2,9.544,3.073,-13.93,-11.509,-15.317,-12.481,-3.241,26.883,0.0,229.14,,241.0,230.0,-13.339,2.905,-8.593,24.728
2333.5,2.587,0.677,-34.165,3.273,9.449,4.845,35.889,4.465,-25.498,-2.794,0.0,37.734,38.18,9.544,3.073,-13.944,-11.476,-15.262,-12.437,-3.241,26.877,0.0,229.14,,241.0,230.0,-13.309,2.9,-8.626,24.83
2334.0,2.587,0.677,-34.165,3.273,9.449,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.544,3.073,-13.988,-11.473,-15.261,-12.462,-3.241,26.877,0.0,229.94,,241.0,230.0,-13.28,2.895,-8.615,24.836
2334.5,2.587,0.677,-34.165,3.273,9.449,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.544,3.073,-13.957,-11.489,-15.282,-12.487,-3.241,26.877,0.0,229.94,,241.0,230.0,-13.296,2.89,-8.592,24.893
2335.0,2.954,0.804,-34.189,3.268,9.418,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.573,3.276,-13.929,-11.484,-15.246,-12.458,-3.241,26.877,0.0,229.54,,241.0,230.0,-13.304,2.885,-8.604,24.897
2335.5,2.954,0.804,-34.189,3.268,9.418,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.573,3.276,-13.923,-11.532,-15.281,-12.5,-3.241,26.877,0.0,229.54,,241.0,230.0,-13.279,2.886,-8.605,24.903
2336.0,2.954,0.804,-34.189,3.268,9.418,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.573,3.276,-13.879,-11.513,-15.268,-12.475,-3.241,26.877,0.0,230.04,,241.0,230.0,-13.309,2.887,-8.597,24.903
2336.5,2.954,0.804,-34.189,3.268,9.418,4.845,35.889,4.465,-25.498,-2.794,0.0,37.7,38.2,9.573,3.276,-13.997,-11.478,-15.234,-12.454,-3.241,26.877,0.0,230.04,,241.0,230.0,-13.284,2.888,-8.608,24.878
2337.0,2.954,0.804,-34.189,3.268,9.418,4.866,35.899,4.48,-25.484,-2.811,0.0,37.737,38.212,9.573,3.276,-13.999,-11.543,-15.347,-12.504,-3.241,26.885,0.0,229.24,,241.0,230.0,-13.291,2.889,-8.612,24.875
2337.5,2.954,0.804,-34.189,3.268,9.418,4.866,35.899,4.48,-25.484,-2.811,0.0,37.7,38.2,9.573,3.276,-13.936,-11.531,-15.249,-12.498,-3.241,26.885,0.0,229.24,,241.0,230.0,-13.348,2.89,-8.611,24.849
