t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2460.5,3.434,0.839,-34.923,3.237,9.495,4.906,35.872,4.489,-25.43,-2.801,0.0,37.5,37.8,9.611,3.278,-13.908,-11.455,-15.255,-12.422,-3.248,26.903,0.0,231.64,,240.0,230.0,-13.273,2.994,-8.611,24.182
2461.0,3.434,0.839,-34.923,3.237,9.495,4.906,35.872,4.489,-25.43,-2.801,0.0,37.5,37.8,9.611,3.278,-14.0,-11.464,-15.293,-12.467,-3.248,26.903,0.0,231.64,,239.0,230.0,-13.26,3.001,-8.603,24.22
2461.5,3.434,0.839,-34.923,3.237,9.495,4.906,35.872,4.489,-25.43,-2.801,0.0,37.5,37.8,9.611,3.278,-14.012,-11.48,-15.333,-12.448,-3.248,26.903,0.0,231.64,,239.0,230.0,-13.306,3.008,-8.613,24.171
2462.0,3.434,0.839,-34.923,3.237,9.495,4.906,35.872,4.489,-25.43,-2.801,0.0,37.5,37.8,9.611,3.278,-13.926,-11.479,-15.272,-12.433,-3.248,26.903,0.0,230.24,,239.0,230.0,-13.318,3.015,-8.603,24.206
2462.5,3.434,0.839,-34.923,3.237,9.495,4.889,35.867,4.492,-25.456,-2.794,0.0,37.472,37.82,9.611,3.278,-13.955,-11.476,-15.298,-12.471,-3.242,26.917,0.0,230.24,,239.0,230.0,-13.277,3.022,-8.619,24.253
2463.0,3.434,0.839,-34.923,3.237,9.495,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.611,3.278,-13.962,-11.396,-15.196,-12.38,-3.242,26.917,0.0,229.94,,239.0,230.0,-13.3,3.029,-8.604,24.307
2463.5,2.937,0.797,-33.633,3.183,9.432,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.628,3.199,-13.957,-11.379,-15.158,-12.353,-3.242,26.917,0.0,229.94,,239.0,230.0,-13.233,3.036,-8.609,24.358
2464.0,2.937,0.797,-33.633,3.183,9.432,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.628,3.199,-13.837,-11.468,-15.237,-12.416,-3.242,26.917,0.0,229.94,,239.0,230.0,-13.212,3.034,-8.621,24.38
2464.5,2.937,0.797,-33.633,3.183,9.432,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.628,3.199,-13.954,-11.467,-15.267,-12.433,-3.242,26.917,0.0,229.94,,239.0,230.0,-13.239,3.032,-8.605,24.475
2465.0,2.937,0.797,-33.633,3.183,9.432,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.628,3.199,-14.004,-11.386,-15.207,-12.397,-3.242,26.917,0.0,229.04,,239.0,230.0,-13.28,3.031,-8.621,24.498
2465.5,2.937,0.797,-33.633,3.183,9.432,4.889,35.867,4.492,-25.456,-2.794,0.0,37.5,37.8,9.628,3.199,-13.945,-11.372,-15.159,-12.388,-3.242,26.917,0.0,229.04,,239.0,230.0,-13.248,3.029,-8.603,24.61
2466.0,2.937,0.797,-33.633,3.183,9.432,4.882,35.881,4.497,-25.461,-2.794,0.0,37.49,37.837,9.628,3.199,-13.87,-11.458,-15.225,-12.423,-3.23,26.919,0.0,229.44,,239.0,230.0,-13.216,3.028,-8.603,24.61
2466.5,2.937,0.797,-33.633,3.183,9.432,4.882,35.881,4.497,-25.461,-2.794,0.0,37.5,37.8,9.628,3.199,-13.977,-11.456,-15.303,-12.45,-3.23,26.919,0.0,229.44,,239.0,230.0,-13.244,3.026,-8.607,24.889
2467.0,2.824,0.736,-34.75,3.289,9.506,4.882,35.881,4.497,-25.461,-2.794,0.0,37.5,37.8,9.503,3.155,-13.971,-11.477,-15.314,-12.436,-3.23,26.919,0.0,229.64,,239.0,230.0,-13.296,3.025,-8.591,25.128
2467.5,2.824,0.736,-34.75,3.289,9.506,4.882,35.881,4.497,-25.461,-2.794,0.0,37.5,37.8,9.503,3.155,-13.945,-11.462,-15.234,-12.414,-3.23,26.919,0.0,229.64,,239.0,230.0,-13.3,3.022,-8.584,25.138
2468.0,2.824,0.736,-34.75,3.289,9.506,4.882,35.881,4.497,-25.461,-2.794,0.0,37.5,37.8,9.503,3.155,-13.987,-11.426,-15.229,-12.372,-3.23,26.919,0.0,229.64,,239.0,230.0,-13.264,3.018,-8.612,25.336
2468.5,2.824,0.736,-34.75,3.289,9.506,4.882,35.881,4.497,-25.461,-2.794,0.0,37.5,37.8,9.503,3.155,-13.99,-11.503,-15.325,-12.468,-3.23,26.919,0.0,229.64,,239.0,230.0,-13.253,3.015,-8.618,25.541
2469.0,2.824,0.736,-34.75,3.289,9.506,4.856,35.889,4.472,-25.439,-2.778,0.0,37.51,37.82,9.503,3.155,-13.978,-11.422,-15.248,-12.39,-3.223,26.935,0.0,229.54,,239.0,230.0,-13.321,3.012,-8.62,25.739
2469.5,2.824,0.736,-34.75,3.289,9.506,4.856,35.889,4.472,-25.439,-2.778,0.0,37.5,37.8,9.503,3.155,-13.84,-11.461,-15.226,-12.434,-3.223,26.935,0.0,229.54,,239.0,230.0,-13.26,3.009,-8.616,25.935
2470.0,3.259,0.765,-35.209,3.21,9.571,4.856,35.889,4.472,-25.439,-2.778,0.0,37.5,37.8,9.326,3.247,-13.965,-11.449,-15.258,-12.414,-3.223,26.935,0.0,229.14,,239.0,230.0,-13.24,3.006,-8.606,25.968
2470.5,3.259,0.765,-35.209,3.21,9.571,4.856,35.889,4.472,-25.439,-2.778,0.0,37.5,37.8,9.326,3.247,-13.948,-11.46,-15.254,-12.354,-3.223,26.935,0.0,229.14,,239.0,230.0,-13.271,3.01,-8.611,25.887
2471.0,3.259,0.765,-35.209,3.21,9.571,4.856,35.889,4.472,-25.439,-2.778,0.0,37.5,37.8,9.326,3.247,-13.886,-11.507,-15.24,-12.407,-3.223,26.935,0.0,229.64,,239.0,230.0,-13.254,3.014,-8.61,25.753
2471.5,3.259,0.765,-35.209,3.21,9.571,4.856,35.889,4.472,-25.439,-2.778,0.0,37.5,37.8,9.326,3.247,-13.834,-11.436,-15.149,-12.391,-3.223,26.935,0.0,229.64,,239.0,230.0,-13.26,3.018,-8.617,25.624
2472.0,3.259,0.765,-35.209,3.21,9.571,4.894,35.895,4.492,-25.484,-2.791,0.0,37.519,37.879,9.326,3.247,-13.875,-11.455,-15.159,-12.394,-3.217,26.935,0.0,229.64,,239.0,230.0,-13.203,3.022,-8.601,25.588
2472.5,3.259,0.765,-35.209,3.21,9.571,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.326,3.247,-13.916,-11.427,-15.179,-12.366,-3.217,26.935,0.0,229.64,,239.0,230.0,-13.221,3.026,-8.585,25.505
2473.0,3.259,0.765,-35.209,3.21,9.571,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.326,3.247,-13.938,-11.434,-15.198,-12.399,-3.217,26.935,0.0,229.24,,239.0,230.0,-13.222,3.03,-8.603,25.448
2473.5,2.756,0.761,-33.903,3.327,9.455,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.57,3.079,-13.954,-11.439,-15.215,-12.417,-3.217,26.935,0.0,229.24,,239.0,230.0,-13.242,3.034,-8.604,25.441
2474.0,2.756,0.761,-33.903,3.327,9.455,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.57,3.079,-13.984,-11.469,-15.265,-12.437,-3.217,26.935,0.0,228.84,,240.0,230.0,-13.256,3.029,-8.604,25.388
2474.5,2.756,0.761,-33.903,3.327,9.455,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.57,3.079,-13.947,-11.484,-15.302,-12.477,-3.217,26.935,0.0,228.84,,240.0,230.0,-13.289,3.025,-8.595,25.346
2475.0,2.756,0.761,-33.903,3.327,9.455,4.894,35.895,4.492,-25.484,-2.791,0.0,37.5,37.9,9.57,3.079,-13.977,-11.485,-15.291,-12.454,-3.217,26.935,0.0,228.94,,241.0,230.0,-13.302,3.02,-8.575,25.138
2475.5,2.756,0.761,-33.903,3.327,9.455,4.893,35.902,4.49,-25.445,-2.784,0.0,37.55,37.935,9.57,3.079,-14.038,-11.468,-15.332,-12.446,-3.21,26.945,0.0,228.94,,241.0,230.0,-13.302,3.016,-8.63,24.997
2476.0,2.756,0.761,-33.903,3.327,9.455,4.893,35.902,4.49,-25.445,-2.784,0.0,37.6,37.9,9.57,3.079,-13.981,-11.506,-15.305,-12.492,-3.21,26.945,0.0,229.24,,241.0,230.0,-13.321,3.012,-8.625,24.886
2476.5,2.956,0.683,-35.209,3.236,9.513,4.893,35.902,4.49,-25.445,-2.784,0.0,37.6,37.9,9.562,3.108,-13.95,-11.478,-15.307,-12.443,-3.21,26.945,0.0,229.24,,241.0,230.0,-13.321,3.007,-8.627,24.765
2477.0,2.956,0.683,-35.209,3.236,9.513,4.893,35.902,4.49,-25.445,-2.784,0.0,37.6,37.9,9.562,3.108,-14.028,-11.506,-15.284,-12.457,-3.21,26.945,0.0,228.84,,242.0,230.0,-13.294,3.007,-8.625,24.641
2477.5,2.956,0.683,-35.209,3.236,9.513,4.893,35.902,4.49,-25.445,-2.784,0.0,37.6,37.9,9.562,3.108,-13.955,-11.529,-15.323,-12.497,-3.21,26.945,0.0,228.84,,242.0,230.0,-13.319,3.006,-8.608,24.55
2478.0,2.956,0.683,-35.209,3.236,9.513,4.893,35.902,4.49,-25.445,-2.784,0.0,37.6,37.9,9.562,3.108,-13.953,-11.449,-15.219,-12.42,-3.21,26.945,0.0,231.34,,241.0,230.0,-13.326,3.005,-8.629,24.491
2478.5,2.956,0.683,-35.209,3.236,9.513,4.89,35.905,4.484,-25.467,-2.756,0.0,37.568,38.019,9.562,3.108,-13.977,-11.47,-15.262,-12.422,-3.216,26.954,0.0,231.34,,241.0,230.0,-13.26,3.004,-8.626,24.385
2479.0,2.956,0.683,-35.209,3.236,9.513,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.562,3.108,-13.864,-11.489,-15.255,-12.412,-3.216,26.954,0.0,230.74,,241.0,230.0,-13.283,3.003,-8.612,24.376
2479.5,2.956,0.683,-35.209,3.236,9.513,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.562,3.108,-13.939,-11.45,-15.185,-12.409,-3.216,26.954,0.0,230.74,,241.0,230.0,-13.255,3.003,-8.61,24.382
2480.0,2.833,0.767,-33.196,3.229,9.472,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.723,3.214,-13.977,-11.401,-15.178,-12.38,-3.216,26.954,0.0,231.04,,240.0,230.0,-13.246,3.002,-8.607,24.372
2480.5,2.833,0.767,-33.196,3.229,9.472,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.723,3.214,-13.982,-11.415,-15.184,-12.413,-3.216,26.954,0.0,231.04,,240.0,230.0,-13.234,2.999,-8.61,24.39
2481.0,2.833,0.767,-33.196,3.229,9.472,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.723,3.214,-13.985,-11.515,-15.337,-12.441,-3.216,26.954,0.0,231.04,,239.0,230.0,-13.248,2.996,-8.61,24.382
2481.5,2.833,0.767,-33.196,3.229,9.472,4.89,35.905,4.484,-25.467,-2.756,0.0,37.6,38.0,9.723,3.214,-13.971,-11.462,-15.188,-12.442,-3.216,26.954,0.0,231.04,,239.0,230.0,-13.32,2.994,-8.607,24.409
2482.0,2.833,0.767,-33.196,3.229,9.472,4.877,35.907,4.49,-25.467,-2.781,0.0,37.581,38.092,9.723,3.214,-13.887,-11.475,-15.232,-12.417,-3.217,26.952,0.0,231.14,,238.0,230.0,-13.266,2.991,-8.594,24.429
2482.5,2.833,0.767,-33.196,3.229,9.472,4.877,35.907,4.49,-25.467,-2.781,0.0,37.6,38.1,9.723,3.214,-13.94,-11.461,-15.214,-12.417,-3.217,26.952,0.0,231.14,,238.0,230.0,-13.253,2.988,-8.607,24.403
2483.0,2.352,0.653,-33.371,3.245,9.359,4.877,35.907,4.49,-25.467,-2.781,0.0,37.6,38.1,9.583,3.14,-13.996,-11.424,-15.219,-12.387,-3.217,26.952,0.0,231.04,,237.0,230.0,-13.258,2.986,-8.596,24.394
2483.5,2.352,0.653,-33.371,3.245,9.359,4.877,35.907,4.49,-25.467,-2.781,0.0,37.6,38.1,9.583,3.14,-13.987,-11.409,-15.22,-12.4,-3.217,26.952,0.0,231.04,,237.0,230.0,-13.257,2.976,-8.617,24.4
2484.0,2.352,0.653,-33.371,3.245,9.359,4.877,35.907,4.49,-25.467,-2.781,0.0,37.6,38.1,9.583,3.14,-13.917,-11.47,-15.258,-12.439,-3.217,26.952,0.0,228.64,,238.0,230.0,-13.254,2.965,-8.595,24.391
2484.5,2.352,0.653,-33.371,3.245,9.359,4.877,35.907,4.49,-25.467,-2.781,0.0,37.6,38.1,9.583,3.14,-13.999,-11.468,-15.224,-12.426,-3.217,26.952,0.0,228.64,,238.0,230.0,-13.271,2.955,-8.604,24.382
2485.0,2.352,0.653,-33.371,3.245,9.359,4.861,35.926,4.514,-25.465,-2.766,0.0,37.608,38.091,9.583,3.14,-13.988,-11.467,-15.264,-12.443,-3.202,26.968,0.0,227.94,,239.0,230.0,-13.279,2.945,-8.604,24.387
2485.5,2.352,0.653,-33.371,3.245,9.359,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.583,3.14,-13.864,-11.469,-15.218,-12.369,-3.202,26.968,0.0,227.94,,239.0,230.0,-13.29,2.936,-8.605,24.374
2486.0,3.072,0.768,-34.684,3.3,9.456,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.482,3.113,-13.891,-11.446,-15.173,-12.361,-3.202,26.968,0.0,228.04,,240.0,230.0,-13.23,2.926,-8.596,24.35
2486.5,3.072,0.768,-34.684,3.3,9.456,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.482,3.113,-13.953,-11.43,-15.203,-12.399,-3.202,26.968,0.0,228.04,,240.0,230.0,-13.218,2.929,-8.597,24.314
2487.0,3.072,0.768,-34.684,3.3,9.456,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.482,3.113,-13.849,-11.467,-15.255,-12.413,-3.202,26.968,0.0,228.24,,241.0,230.0,-13.246,2.931,-8.59,24.233
2487.5,3.072,0.768,-34.684,3.3,9.456,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.482,3.113,-13.886,-11.481,-15.269,-12.446,-3.202,26.968,0.0,228.24,,241.0,230.0,-13.246,2.933,-8.596,24.141
2488.0,3.072,0.768,-34.684,3.3,9.456,4.861,35.926,4.514,-25.465,-2.766,0.0,37.6,38.1,9.482,3.113,-13.971,-11.478,-15.272,-12.435,-3.202,26.968,0.0,229.34,,241.0,230.0,-13.271,2.935,-8.575,24.106
2488.5,3.072,0.768,-34.684,3.3,9.456,4.797,35.922,4.495,-25.442,-2.763,0.0,37.625,38.148,9.482,3.113,-13.977,-11.4,-15.198,-12.4,-3.204,26.973,0.0,229.34,,241.0,230.0,-13.289,2.938,-8.583,24.078
2489.0,3.072,0.768,-34.684,3.3,9.456,4.797,35.922,4.495,-25.442,-2.763,0.0,37.6,38.1,9.482,3.113,-13.961,-11.493,-15.264,-12.437,-3.204,26.973,0.0,229.74,,241.0,230.0,-13.244,2.94,-8.597,24.054
2489.5,3.307,0.842,-34.32,3.226,9.541,4.797,35.922,4.495,-25.442,-2.763,0.0,37.6,38.1,9.536,3.137,-13.861,-11.443,-15.185,-12.415,-3.204,26.973,0.0,229.74,,241.0,230.0,-13.289,2.942,-8.602,24.024
2490.0,3.307,0.842,-34.32,3.226,9.541,4.797,35.922,4.495,-25.442,-2.763,0.0,37.6,38.1,9.536,3.137,-13.829,-11.473,-15.21,-12.355,-3.204,26.973,0.0,229.64,,241.0,230.0,-13.226,2.948,-8.594,24.051
2490.5,3.307,0.842,-34.32,3.226,9.541,4.797,35.922,4.495,-25.442,-2.763,0.0,37.6,38.1,9.536,3.137,-13.947,-11.372,-15.168,-12.366,-3.204,26.973,0.0,229.64,,241.0,230.0,-13.217,2.954,-8.598,24.005
2491.0,3.307,0.842,-34.32,3.226,9.541,4.797,35.922,4.495,-25.442,-2.763,0.0,37.6,38.1,9.536,3.137,-13.95,-11.393,-15.215,-12.359,-3.204,26.973,0.0,232.04,,240.0,230.0,-13.213,2.96,-8.579,24.004
2491.5,3.307,0.842,-34.32,3.226,9.541,4.832,35.93,4.507,-25.468,-2.746,0.0,37.663,38.105,9.536,3.137,-13.782,-11.463,-15.191,-12.379,-3.189,26.98,0.0,232.04,,240.0,230.0,-13.229,2.965,-8.596,24.024
2492.0,3.307,0.842,-34.32,3.226,9.541,4.832,35.93,4.507,-25.468,-2.746,0.0,37.7,38.1,9.536,3.137,-13.798,-11.446,-15.127,-12.371,-3.189,26.98,0.0,232.54,,239.0,230.0,-13.204,2.971,-8.585,24.071
2492.5,2.881,0.696,-35.209,3.26,9.528,4.832,35.93,4.507,-25.468,-2.746,0.0,37.7,38.1,9.353,3.186,-13.952,-11.477,-15.262,-12.43,-3.189,26.98,0.0,232.54,,239.0,230.0,-13.186,2.977,-8.58,24.096
2493.0,2.881,0.696,-35.209,3.26,9.528,4.832,35.93,4.507,-25.468,-2.746,0.0,37.7,38.1,9.353,3.186,-13.925,-11.48,-15.286,-12.448,-3.189,26.98,0.0,232.14,,238.0,230.0,-13.28,2.975,-8.582,24.13
2493.5,2.881,0.696,-35.209,3.26,9.528,4.832,35.93,4.507,-25.468,-2.746,0.0,37.7,38.1,9.353,3.186,-13.935,-11.477,-15.261,-12.436,-3.189,26.98,0.0,232.14,,238.0,230.0,-13.285,2.973,-8.561,24.137
2494.0,2.881,0.696,-35.209,3.26,9.528,4.832,35.93,4.507,-25.468,-2.746,0.0,37.7,38.1,9.353,3.186,-13.99,-11.498,-15.319,-12.448,-3.189,26.98,0.0,229.74,,238.0,230.0,-13.277,2.972,-8.578,24.171
2494.5,2.881,0.696,-35.209,3.26,9.528,4.846,35.934,4.474,-25.454,-2.765,0.0,37.682,38.155,9.353,3.186,-13.987,-11.522,-15.317,-12.449,-3.196,26.995,0.0,229.74,,238.0,230.0,-13.314,2.97,-8.594,24.208
2495.0,2.881,0.696,-35.209,3.26,9.528,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.353,3.186,-13.959,-11.501,-15.33,-12.475,-3.196,26.995,0.0,229.14,,238.0,230.0,-13.318,2.969,-8.591,24.215
2495.5,2.881,0.696,-35.209,3.26,9.528,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.353,3.186,-13.966,-11.498,-15.247,-12.459,-3.196,26.995,0.0,229.14,,238.0,230.0,-13.316,2.967,-8.597,24.217
2496.0,2.951,0.762,-34.175,3.292,9.39,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.648,3.175,-13.985,-11.443,-15.235,-12.412,-3.196,26.995,0.0,229.44,,238.0,230.0,-13.293,2.966,-8.58,24.248
2496.5,2.951,0.762,-34.175,3.292,9.39,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.648,3.175,-13.877,-11.496,-15.269,-12.436,-3.196,26.995,0.0,229.44,,238.0,230.0,-13.269,2.966,-8.597,24.242
2497.0,2.951,0.762,-34.175,3.292,9.39,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.648,3.175,-13.987,-11.409,-15.195,-12.384,-3.196,26.995,0.0,227.94,,239.0,230.0,-13.27,2.966,-8.601,24.245
2497.5,2.951,0.762,-34.175,3.292,9.39,4.846,35.934,4.474,-25.454,-2.765,0.0,37.7,38.2,9.648,3.175,-13.849,-11.454,-15.205,-12.401,-3.196,26.995,0.0,227.94,,239.0,230.0,-13.244,2.965,-8.604,24.228
2498.0,2.951,0.762,-34.175,3.292,9.39,4.885,35.943,4.49,-25.463,-2.753,0.0,37.708,38.136,9.648,3.175,-14.002,-11.48,-15.283,-12.461,-3.191,26.993,0.0,228.44,,240.0,230.0,-13.227,2.965,-8.599,24.263
2498.5,2.951,0.762,-34.175,3.292,9.39,4.885,35.943,4.49,-25.463,-2.753,0.0,37.7,38.1,9.648,3.175,-14.002,-11.485,-15.302,-12.427,-3.191,26.993,0.0,228.44,,240.0,230.0,-13.306,2.965,-8.601,24.302
2499.0,3.39,0.831,-34.525,3.276,9.427,4.885,35.943,4.49,-25.463,-2.753,0.0,37.7,38.1,9.554,3.037,-13.922,-11.457,-15.209,-12.412,-3.191,26.993,0.0,228.44,,241.0,230.0,-13.304,2.965,-8.58,24.376
2499.5,3.39,0.831,-34.525,3.276,9.427,4.885,35.943,4.49,-25.463,-2.753,0.0,37.7,38.1,9.554,3.037,-13.949,-11.456,-15.192,-12.422,-3.191,26.993,0.0,228.44,,241.0,230.0,-13.25,2.972,-8.602,24.527
2500.0,3.39,0.831,-34.525,3.276,9.427,4.885,35.943,4.49,-25.463,-2.753,0.0,37.7,38.1,9.554,3.037,-13.937,-11.478,-15.273,-12.394,-3.191,26.993,0.0,228.44,,242.0,230.0,-13.255,2.978,-8.596,24.579
2500.5,3.39,0.831,-34.525,3.276,9.427,4.885,35.943,4.49,-25.463,-2.753,0.0,37.7,38.1,9.554,3.037,-13.947,-11.505,-15.279,-12.462,-3.191,26.993,0.0,228.44,,242.0,230.0,-13.27,2.985,-8.591,24.659
2501.0,3.39,0.831,-34.525,3.276,9.427,4.899,35.946,4.498,-25.452,-2.741,0.0,37.733,38.219,9.554,3.037,-14.002,-11.483,-15.264,-12.469,-3.179,27.017,0.0,230.74,,242.0,230.0,-13.298,2.992,-8.58,24.794
2501.5,3.39,0.831,-34.525,3.276,9.427,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.554,3.037,-13.958,-11.495,-15.304,-12.449,-3.179,27.017,0.0,230.74,,242.0,230.0,-13.304,2.998,-8.605,24.799
2502.0,3.39,0.831,-34.525,3.276,9.427,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.554,3.037,-13.937,-11.513,-15.323,-12.487,-3.179,27.017,0.0,231.14,,241.0,230.0,-13.301,3.005,-8.62,24.952
2502.5,2.705,0.705,-33.963,3.156,9.482,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.588,3.128,-14.023,-11.525,-15.314,-12.499,-3.179,27.017,0.0,231.14,,241.0,230.0,-13.315,3.011,-8.619,24.918
2503.0,2.705,0.705,-33.963,3.156,9.482,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.588,3.128,-14.049,-11.528,-15.363,-12.504,-3.179,27.017,0.0,230.44,,241.0,230.0,-13.34,3.006,-8.594,24.861
2503.5,2.705,0.705,-33.963,3.156,9.482,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.588,3.128,-13.999,-11.518,-15.308,-12.485,-3.179,27.017,0.0,230.44,,241.0,230.0,-13.361,3.001,-8.603,24.816
2504.0,2.705,0.705,-33.963,3.156,9.482,4.899,35.946,4.498,-25.452,-2.741,0.0,37.7,38.2,9.588,3.128,-14.076,-11.467,-15.28,-12.454,-3.179,27.017,0.0,232.44,,240.0,230.0,-13.328,2.996,-8.623,24.744
2504.5,2.705,0.705,-33.963,3.156,9.482,4.883,35.942,4.467,-25.457,-2.739,0.0,37.753,38.344,9.588,3.128,-14.03,-11.558,-15.383,-12.53,-3.185,27.017,0.0,232.44,,240.0,230.0,-13.319,2.992,-8.634,24.724
2505.0,2.705,0.705,-33.963,3.156,9.482,4.883,35.942,4.467,-25.457,-2.739,0.0,37.8,38.3,9.588,3.128,-14.064,-11.407,-15.215,-12.45,-3.185,27.017,0.0,232.34,,239.0,230.0,-13.375,2.987,-8.624,24.71
2505.5,3.06,0.789,-35.032,3.185,9.465,4.883,35.942,4.467,-25.457,-2.739,0.0,37.8,38.3,9.583,3.343,-13.995,-11.552,-15.337,-12.479,-3.185,27.017,0.0,232.34,,239.0,230.0,-13.284,2.982,-8.614,24.703
2506.0,3.06,0.789,-35.032,3.185,9.465,4.883,35.942,4.467,-25.457,-2.739,0.0,37.8,38.3,9.583,3.343,-13.936,-11.519,-15.328,-12.522,-3.185,27.017,0.0,232.44,,238.0,230.0,-13.341,2.984,-8.63,24.677
2506.5,3.06,0.789,-35.032,3.185,9.465,4.883,35.942,4.467,-25.457,-2.739,0.0,37.8,38.3,9.583,3.343,-13.993,-11.505,-15.316,-12.495,-3.185,27.017,0.0,232.44,,238.0,230.0,-13.326,2.985,-8.606,24.687
2507.0,3.06,0.789,-35.032,3.185,9.465,4.883,35.942,4.467,-25.457,-2.739,0.0,37.8,38.3,9.583,3.343,-13.923,-11.509,-15.321,-12.469,-3.185,27.017,0.0,229.94,,238.0,230.0,-13.327,2.986,-8.63,24.67
2507.5,3.06,0.789,-35.032,3.185,9.465,4.856,35.954,4.473,-25.467,-2.722,0.0,37.777,38.3,9.583,3.343,-13.965,-11.449,-15.235,-12.449,-3.162,27.033,0.0,229.94,,238.0,230.0,-13.306,2.987,-8.62,24.618
2508.0,3.06,0.789,-35.032,3.185,9.465,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.583,3.343,-13.927,-11.508,-15.282,-12.47,-3.162,27.033,0.0,230.04,,238.0,230.0,-13.275,2.988,-8.62,24.589
2508.5,2.687,0.641,-35.209,3.197,9.543,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.533,3.202,-14.047,-11.492,-15.296,-12.472,-3.162,27.033,0.0,230.04,,238.0,230.0,-13.297,2.99,-8.625,24.563
2509.0,2.687,0.641,-35.209,3.197,9.543,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.533,3.202,-13.912,-11.502,-15.271,-12.497,-3.162,27.033,0.0,230.04,,238.0,230.0,-13.327,2.985,-8.631,24.587
2509.5,2.687,0.641,-35.209,3.197,9.543,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.533,3.202,-14.01,-11.469,-15.281,-12.473,-3.162,27.033,0.0,230.04,,238.0,230.0,-13.296,2.98,-8.611,24.56
2510.0,2.687,0.641,-35.209,3.197,9.543,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.533,3.202,-13.939,-11.49,-15.293,-12.49,-3.162,27.033,0.0,228.64,,239.0,230.0,-13.308,2.975,-8.629,24.55
2510.5,2.687,0.641,-35.209,3.197,9.543,4.856,35.954,4.473,-25.467,-2.722,0.0,37.8,38.3,9.533,3.202,-13.948,-11.517,-15.34,-12.48,-3.162,27.033,0.0,228.64,,239.0,230.0,-13.303,2.97,-8.605,24.554
2511.0,2.687,0.641,-35.209,3.197,9.543,4.83,35.962,4.485,-25.484,-2.72,0.0,37.794,38.41,9.533,3.202,-13.931,-11.538,-15.301,-12.452,-3.164,27.029,0.0,228.54,,240.0,230.0,-13.321,2.966,-8.648,24.559
2511.5,2.687,0.641,-35.209,3.197,9.543,4.83,35.962,4.485,-25.484,-2.72,0.0,37.8,38.4,9.533,3.202,-13.91,-11.519,-15.287,-12.471,-3.164,27.029,0.0,228.54,,240.0,230.0,-13.306,2.961,-8.631,24.591
2512.0,2.369,0.632,-33.537,3.274,9.435,4.83,35.962,4.485,-25.484,-2.72,0.0,37.8,38.4,9.725,3.145,-14.048,-11.516,-15.355,-12.504,-3.164,27.029,0.0,228.84,,241.0,230.0,-13.297,2.956,-8.621,24.628
2512.5,2.369,0.632,-33.537,3.274,9.435,4.83,35.962,4.485,-25.484,-2.72,0.0,37.8,38.4,9.725,3.145,-13.985,-11.542,-15.275,-12.5,-3.164,27.029,0.0,228.84,,241.0,230.0,-13.356,2.947,-8.641,24.53
2513.0,2.369,0.632,-33.537,3.274,9.435,4.83,35.962,4.485,-25.484,-2.72,0.0,37.8,38.4,9.725,3.145,-13.925,-11.492,-15.282,-12.424,-3.164,27.029,0.0,230.54,,241.0,230.0,-13.325,2.937,-8.646,24.423
2513.5,2.369,0.632,-33.537,3.274,9.435,4.83,35.962,4.485,-25.484,-2.72,0.0,37.8,38.4,9.725,3.145,-13.961,-11.49,-15.263,-12.461,-3.164,27.029,0.0,230.54,,241.0,230.0,-13.281,2.928,-8.618,24.338
2514.0,2.369,0.632,-33.537,3.274,9.435,4.859,35.958,4.486,-25.469,-2.722,0.0,37.808,38.398,9.725,3.145,-13.891,-11.462,-15.211,-12.447,-3.157,27.043,0.0,230.44,,241.0,230.0,-13.294,2.919,-8.621,24.261
2514.5,2.369,0.632,-33.537,3.274,9.435,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.725,3.145,-13.859,-11.472,-15.202,-12.415,-3.157,27.043,0.0,230.44,,241.0,230.0,-13.253,2.91,-8.622,24.189
2515.0,3.167,0.764,-35.209,3.194,9.563,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.437,3.172,-13.937,-11.427,-15.2,-12.411,-3.157,27.043,0.0,230.54,,241.0,230.0,-13.237,2.901,-8.602,24.2
2515.5,3.167,0.764,-35.209,3.194,9.563,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.437,3.172,-13.882,-11.485,-15.257,-12.441,-3.157,27.043,0.0,230.54,,241.0,230.0,-13.244,2.905,-8.61,24.206
2516.0,3.167,0.764,-35.209,3.194,9.563,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.437,3.172,-13.857,-11.466,-15.184,-12.422,-3.157,27.043,0.0,230.44,,241.0,230.0,-13.266,2.91,-8.591,24.263
2516.5,3.167,0.764,-35.209,3.194,9.563,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.437,3.172,-13.957,-11.429,-15.223,-12.403,-3.157,27.043,0.0,230.44,,241.0,230.0,-13.232,2.914,-8.599,24.302
2517.0,3.167,0.764,-35.209,3.194,9.563,4.859,35.958,4.486,-25.469,-2.722,0.0,37.8,38.4,9.437,3.172,-13.903,-11.507,-15.257,-12.457,-3.157,27.043,0.0,230.94,,241.0,230.0,-13.253,2.918,-8.6,24.296
2517.5,3.167,0.764,-35.209,3.194,9.563,4.853,35.975,4.453,-25.481,-2.726,0.0,37.826,38.325,9.437,3.172,-13.935,-11.481,-15.259,-12.427,-3.165,27.035,0.0,230.94,,241.0,230.0,-13.281,2.922,-8.609,24.287
2518.0,3.167,0.764,-35.209,3.194,9.563,4.853,35.975,4.453,-25.481,-2.726,0.0,37.8,38.3,9.437,3.172,-13.966,-11.493,-15.29,-12.477,-3.165,27.035,0.0,230.74,,241.0,230.0,-13.275,2.926,-8.578,24.287
2518.5,3.17,0.833,-34.295,3.285,9.48,4.853,35.975,4.453,-25.481,-2.726,0.0,37.8,38.3,9.538,3.124,-13.902,-11.48,-15.279,-12.457,-3.165,27.035,0.0,230.74,,241.0,230.0,-13.306,2.93,-8.6,24.156
2519.0,3.17,0.833,-34.295,3.285,9.48,4.853,35.975,4.453,-25.481,-2.726,0.0,37.8,38.3,9.538,3.124,-13.902,-11.486,-15.278,-12.394,-3.165,27.035,0.0,230.84,,241.0,230.0,-13.28,2.934,-8.604,24.115
2519.5,3.17,0.833,-34.295,3.285,9.48,4.853,35.975,4.453,-25.481,-2.726,0.0,37.8,38.3,9.538,3.124,-13.887,-11.476,-15.267,-12.429,-3.165,27.035,0.0,230.84,,241.0,230.0,-13.265,2.938,-8.594,24.071
2520.0,3.17,0.833,-34.295,3.285,9.48,4.853,35.975,4.453,-25.481,-2.726,0.0,37.8,38.3,9.538,3.124,-13.9,-11.475,-15.264,-12.432,-3.165,27.035,0.0,230.94,,241.0,230.0,-13.265,2.942,-8.595,24.036
2520.5,3.17,0.833,-34.295,3.285,9.48,4.888,35.988,4.464,-25.452,-2.703,0.0,37.845,38.461,9.538,3.124,-13.978,-11.483,-15.352,-12.476,-3.153,27.048,0.0,230.94,,241.0,230.0,-13.268,2.945,-8.59,24.005
2521.0,3.17,0.833,-34.295,3.285,9.48,4.888,35.988,4.464,-25.452,-2.703,0.0,37.8,38.5,9.538,3.124,-13.972,-11.502,-15.345,-12.501,-3.153,27.048,0.0,230.94,,241.0,230.0,-13.322,2.949,-8.598,23.971
2521.5,3.476,0.817,-35.209,3.185,9.411,4.888,35.988,4.464,-25.452,-2.703,0.0,37.8,38.5,9.476,3.273,-13.979,-11.483,-15.268,-12.406,-3.153,27.048,0.0,230.94,,241.0,230.0,-13.33,2.953,-8.571,23.961
2522.0,3.476,0.817,-35.209,3.185,9.411,4.888,35.988,4.464,-25.452,-2.703,0.0,37.8,38.5,9.476,3.273,-13.956,-11.416,-15.203,-12.418,-3.153,27.048,0.0,231.24,,240.0,230.0,-13.284,2.961,-8.594,23.931
2522.5,3.476,0.817,-35.209,3.185,9.411,4.888,35.988,4.464,-25.452,-2.703,0.0,37.8,38.5,9.476,3.273,-13.847,-11.469,-15.242,-12.431,-3.153,27.048,0.0,231.24,,240.0,230.0,-13.248,2.97,-8.594,23.959
2523.0,3.476,0.817,-35.209,3.185,9.411,4.888,35.988,4.464,-25.452,-2.703,0.0,37.8,38.5,9.476,3.273,-13.89,-11.436,-15.166,-12.39,-3.153,27.048,0.0,231.24,,239.0,230.0,-13.247,2.978,-8.602,23.996
2523.5,3.476,0.817,-35.209,3.185,9.411,4.911,35.986,4.477,-25.48,-2.721,0.0,37.854,38.348,9.476,3.273,-13.875,-11.488,-15.253,-12.438,-3.155,27.048,0.0,231.24,,239.0,230.0,-13.221,2.986,-8.593,24.069
2524.0,3.476,0.817,-35.209,3.185,9.411,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.476,3.273,-13.852,-11.475,-15.24,-12.409,-3.155,27.048,0.0,231.14,,238.0,230.0,-13.263,2.994,-8.596,24.121
2524.5,3.476,0.817,-35.209,3.185,9.411,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.476,3.273,-13.876,-11.484,-15.239,-12.356,-3.155,27.048,0.0,231.14,,238.0,230.0,-13.244,3.002,-8.59,24.157
2525.0,3.025,0.842,-34.049,3.258,9.467,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.594,3.227,-13.891,-11.483,-15.275,-12.441,-3.155,27.048,0.0,231.54,,237.0,230.0,-13.239,3.01,-8.594,24.189
2525.5,3.025,0.842,-34.049,3.258,9.467,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.594,3.227,-13.974,-11.478,-15.265,-12.465,-3.155,27.048,0.0,231.54,,237.0,230.0,-13.273,3.01,-8.591,24.188
2526.0,3.025,0.842,-34.049,3.258,9.467,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.594,3.227,-13.988,-11.506,-15.305,-12.452,-3.155,27.048,0.0,227.74,,238.0,230.0,-13.296,3.01,-8.595,24.191
2526.5,3.025,0.842,-34.049,3.258,9.467,4.911,35.986,4.477,-25.48,-2.721,0.0,37.9,38.3,9.594,3.227,-13.966,-11.502,-15.281,-12.487,-3.155,27.048,0.0,227.74,,238.0,230.0,-13.313,3.011,-8.606,24.202
2527.0,3.025,0.842,-34.049,3.258,9.467,4.857,35.974,4.494,-25.453,-2.711,0.0,37.854,38.463,9.594,3.227,-13.971,-11.473,-15.278,-12.454,-3.159,27.043,0.0,227.74,,239.0,230.0,-13.309,3.011,-8.602,24.258
2527.5,3.025,0.842,-34.049,3.258,9.467,4.857,35.974,4.494,-25.453,-2.711,0.0,37.9,38.5,9.594,3.227,-14.044,-11.498,-15.318,-12.46,-3.159,27.043,0.0,227.74,,239.0,230.0,-13.294,3.011,-8.6,24.317
2528.0,2.496,0.708,-34.173,3.244,9.477,4.857,35.974,4.494,-25.453,-2.711,0.0,37.9,38.5,9.604,3.237,-13.876,-11.498,-15.253,-12.472,-3.159,27.043,0.0,227.44,,240.0,230.0,-13.33,3.011,-8.608,24.349
2528.5,2.496,0.708,-34.173,3.244,9.477,4.857,35.974,4.494,-25.453,-2.711,0.0,37.9,38.5,9.604,3.237,-13.892,-11.517,-15.252,-12.428,-3.159,27.043,0.0,227.44,,240.0,230.0,-13.275,3.003,-8.62,24.5
2529.0,2.496,0.708,-34.173,3.244,9.477,4.857,35.974,4.494,-25.453,-2.711,0.0,37.9,38.5,9.604,3.237,-13.941,-11.476,-15.282,-12.458,-3.159,27.043,0.0,227.84,,241.0,230.0,-13.272,2.995,-8.606,24.657
2529.5,2.496,0.708,-34.173,3.244,9.477,4.857,35.974,4.494,-25.453,-2.711,0.0,37.9,38.5,9.604,3.237,-13.961,-11.483,-15.285,-12.464,-3.159,27.043,0.0,227.84,,241.0,230.0,-13.289,2.986,-8.605,24.72
2530.0,2.496,0.708,-34.173,3.244,9.477,4.834,35.977,4.483,-25.476,-2.739,0.0,37.861,38.396,9.604,3.237,-13.909,-11.506,-15.296,-12.449,-3.165,27.047,0.0,229.14,,241.0,230.0,-13.298,2.978,-8.605,24.72
2530.5,2.496,0.708,-34.173,3.244,9.477,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.604,3.237,-13.912,-11.474,-15.254,-12.425,-3.165,27.047,0.0,229.14,,241.0,230.0,-13.29,2.97,-8.615,24.782
2531.0,2.496,0.708,-34.173,3.244,9.477,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.604,3.237,-13.902,-11.48,-15.26,-12.394,-3.165,27.047,0.0,229.04,,241.0,230.0,-13.266,2.963,-8.613,24.908
2531.5,3.267,0.777,-35.209,3.212,9.57,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.471,3.223,-13.897,-11.508,-15.287,-12.475,-3.165,27.047,0.0,229.04,,241.0,230.0,-13.259,2.955,-8.594,24.902
2532.0,3.267,0.777,-35.209,3.212,9.57,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.471,3.223,-13.947,-11.48,-15.151,-12.422,-3.165,27.047,0.0,229.44,,241.0,230.0,-13.292,2.96,-8.574,24.879
2532.5,3.267,0.777,-35.209,3.212,9.57,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.471,3.223,-13.945,-11.383,-15.157,-12.352,-3.165,27.047,0.0,229.44,,241.0,230.0,-13.25,2.965,-8.599,24.873
2533.0,3.267,0.777,-35.209,3.212,9.57,4.834,35.977,4.483,-25.476,-2.739,0.0,37.9,38.4,9.471,3.223,-13.927,-11.49,-15.251,-12.427,-3.165,27.047,0.0,231.44,,240.0,230.0,-13.209,2.97,-8.578,24.856
2533.5,3.267,0.777,-35.209,3.212,9.57,4.841,35.979,4.493,-25.471,-2.725,0.0,37.869,38.351,9.471,3.223,-13.876,-11.485,-15.261,-12.391,-3.175,27.037,0.0,231.44,,240.0,230.0,-13.274,2.975,-8.604,24.833
2534.0,3.267,0.777,-35.209,3.212,9.57,4.841,35.979,4.493,-25.471,-2.725,0.0,37.9,38.4,9.471,3.223,-13.926,-11.428,-15.209,-12.349,-3.175,27.037,0.0,231.54,,239.0,230.0,-13.253,2.98,-8.605,24.841
2534.5,2.881,0.766,-33.824,3.272,9.487,4.841,35.979,4.493,-25.471,-2.725,0.0,37.9,38.4,9.555,3.133,-13.943,-11.451,-15.216,-12.4,-3.175,27.037,0.0,231.54,,239.0,230.0,-13.228,2.985,-8.593,24.828
2535.0,2.881,0.766,-33.824,3.272,9.487,4.841,35.979,4.493,-25.471,-2.725,0.0,37.9,38.4,9.555,3.133,-13.973,-11.45,-15.208,-12.407,-3.175,27.037,0.0,231.04,,238.0,230.0,-13.252,2.983,-8.575,24.861
2535.5,2.881,0.766,-33.824,3.272,9.487,4.841,35.979,4.493,-25.471,-2.725,0.0,37.9,38.4,9.555,3.133,-13.979,-11.44,-15.22,-12.4,-3.175,27.037,0.0,231.04,,238.0,230.0,-13.26,2.981,-8.606,24.966
2536.0,2.881,0.766,-33.824,3.272,9.487,4.841,35.979,4.493,-25.471,-2.725,0.0,37.9,38.4,9.555,3.133,-13.841,-11.465,-15.236,-12.442,-3.175,27.037,0.0,229.04,,238.0,230.0,-13.26,2.98,-8.583,25.202
2536.5,2.881,0.766,-33.824,3.272,9.487,4.839,35.981,4.48,-25.483,-2.74,0.0,37.866,38.398,9.555,3.133,-13.923,-11.383,-15.164,-12.385,-3.174,27.034,0.0,229.04,,238.0,230.0,-13.246,2.978,-8.579,25.451
2537.0,2.881,0.766,-33.824,3.272,9.487,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.555,3.133,-13.918,-11.448,-15.222,-12.424,-3.174,27.034,0.0,229.44,,238.0,230.0,-13.214,2.976,-8.593,25.576
2537.5,2.996,0.795,-33.53,3.253,9.451,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.759,3.151,-13.921,-11.466,-15.23,-12.424,-3.174,27.034,0.0,229.44,,238.0,230.0,-13.253,2.975,-8.571,25.674
2538.0,2.996,0.795,-33.53,3.253,9.451,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.759,3.151,-13.946,-11.396,-15.214,-12.354,-3.174,27.034,0.0,229.14,,238.0,230.0,-13.26,2.975,-8.574,25.659
2538.5,2.996,0.795,-33.53,3.253,9.451,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.759,3.151,-13.91,-11.5,-15.283,-12.451,-3.174,27.034,0.0,229.14,,238.0,230.0,-13.228,2.975,-8.586,25.575
2539.0,2.996,0.795,-33.53,3.253,9.451,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.759,3.151,-13.88,-11.478,-15.219,-12.404,-3.174,27.034,0.0,228.14,,239.0,230.0,-13.286,2.976,-8.597,25.53
2539.5,2.996,0.795,-33.53,3.253,9.451,4.839,35.981,4.48,-25.483,-2.74,0.0,37.9,38.4,9.759,3.151,-13.961,-11.491,-15.295,-12.454,-3.174,27.034,0.0,228.14,,239.0,230.0,-13.245,2.976,-8.583,25.478
2540.0,2.996,0.795,-33.53,3.253,9.451,4.877,35.988,4.493,-25.458,-2.724,0.0,37.878,38.338,9.759,3.151,-13.949,-11.474,-15.281,-12.41,-3.174,27.036,0.0,228.64,,240.0,230.0,-13.3,2.976,-8.579,25.394
2540.5,2.996,0.795,-33.53,3.253,9.451,4.877,35.988,4.493,-25.458,-2.724,0.0,37.9,38.3,9.759,3.151,-13.948,-11.451,-15.202,-12.401,-3.174,27.036,0.0,228.64,,240.0,230.0,-13.279,2.977,-8.582,25.377
2541.0,3.425,0.829,-34.898,3.235,9.512,4.877,35.988,4.493,-25.458,-2.724,0.0,37.9,38.3,9.574,3.033,-13.849,-11.468,-15.206,-12.401,-3.174,27.036,0.0,228.74,,241.0,230.0,-13.25,2.977,-8.592,25.327
2541.5,3.425,0.829,-34.898,3.235,9.512,4.877,35.988,4.493,-25.458,-2.724,0.0,37.9,38.3,9.574,3.033,-13.839,-11.458,-15.237,-12.414,-3.174,27.036,0.0,228.74,,241.0,230.0,-13.231,2.984,-8.575,25.244
2542.0,3.425,0.829,-34.898,3.235,9.512,4.877,35.988,4.493,-25.458,-2.724,0.0,37.9,38.3,9.574,3.033,-13.886,-11.485,-15.278,-12.469,-3.174,27.036,0.0,230.34,,241.0,230.0,-13.237,2.992,-8.585,25.224
2542.5,3.425,0.829,-34.898,3.235,9.512,4.877,35.988,4.493,-25.458,-2.724,0.0,37.9,38.3,9.574,3.033,-13.968,-11.484,-15.287,-12.447,-3.174,27.036,0.0,230.34,,241.0,230.0,-13.279,2.999,-8.574,25.201
2543.0,3.425,0.829,-34.898,3.235,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.862,38.365,9.574,3.033,-13.953,-11.483,-15.309,-12.486,-3.168,27.031,0.0,229.84,,241.0,230.0,-13.297,3.006,-8.57,25.127
2543.5,3.425,0.829,-34.898,3.235,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.574,3.033,-13.918,-11.508,-15.289,-12.457,-3.168,27.031,0.0,229.84,,241.0,230.0,-13.308,3.013,-8.606,25.001
2544.0,2.63,0.668,-34.051,3.267,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.62,3.041,-13.909,-11.499,-15.292,-12.468,-3.168,27.031,0.0,230.24,,241.0,230.0,-13.293,3.019,-8.582,24.871
2544.5,2.63,0.668,-34.051,3.267,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.62,3.041,-14.033,-11.491,-15.267,-12.461,-3.168,27.031,0.0,230.24,,241.0,230.0,-13.292,3.013,-8.566,24.805
2545.0,2.63,0.668,-34.051,3.267,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.62,3.041,-13.962,-11.508,-15.226,-12.455,-3.168,27.031,0.0,230.44,,241.0,230.0,-13.313,3.007,-8.583,24.79
2545.5,2.63,0.668,-34.051,3.267,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.62,3.041,-14.004,-11.536,-15.339,-12.473,-3.168,27.031,0.0,230.44,,241.0,230.0,-13.288,3.001,-8.586,24.794
2546.0,2.63,0.668,-34.051,3.267,9.512,4.895,35.986,4.487,-25.453,-2.734,0.0,37.9,38.4,9.62,3.041,-13.945,-11.506,-15.278,-12.49,-3.168,27.031,0.0,231.44,,240.0,230.0,-13.338,2.994,-8.561,24.763
2546.5,2.63,0.668,-34.051,3.267,9.512,4.831,35.981,4.467,-25.47,-2.741,0.0,37.859,38.306,9.62,3.041,-14.011,-11.428,-15.221,-12.425,-3.17,27.031,0.0,231.44,,240.0,230.0,-13.305,2.988,-8.596,24.686
2547.0,2.63,0.668,-34.051,3.267,9.512,4.831,35.981,4.467,-25.47,-2.741,0.0,37.9,38.3,9.62,3.041,-13.924,-11.506,-15.26,-12.422,-3.17,27.031,0.0,231.34,,239.0,230.0,-13.271,2.983,-8.596,24.602
2547.5,2.777,0.769,-34.366,3.212,9.466,4.831,35.981,4.467,-25.47,-2.741,0.0,37.9,38.3,9.583,3.29,-13.86,-11.512,-15.228,-12.463,-3.17,27.031,0.0,231.34,,239.0,230.0,-13.278,2.977,-8.582,24.495
2548.0,2.777,0.769,-34.366,3.212,9.466,4.831,35.981,4.467,-25.47,-2.741,0.0,37.9,38.3,9.583,3.29,-13.966,-11.485,-15.276,-12.453,-3.17,27.031,0.0,231.84,,238.0,230.0,-13.266,2.974,-8.599,24.486
2548.5,2.777,0.769,-34.366,3.212,9.466,4.831,35.981,4.467,-25.47,-2.741,0.0,37.9,38.3,9.583,3.29,-13.873,-11.492,-15.251,-12.425,-3.17,27.031,0.0,231.84,,238.0,230.0,-13.295,2.97,-8.597,24.477
2549.0,2.777,0.769,-34.366,3.212,9.466,4.831,35.981,4.467,-25.47,-2.741,0.0,37.9,38.3,9.583,3.29,-13.942,-11.443,-15.199,-12.415,-3.17,27.031,0.0,229.54,,238.0,230.0,-13.26,2.967,-8.576,24.461
2549.5,2.777,0.769,-34.366,3.212,9.466,4.875,35.978,4.491,-25.482,-2.724,0.0,37.873,38.311,9.583,3.29,-13.912,-11.511,-15.285,-12.465,-3.157,27.041,0.0,229.54,,238.0,230.0,-13.25,2.964,-8.589,24.457
2550.0,2.777,0.769,-34.366,3.212,9.466,4.875,35.978,4.491,-25.482,-2.724,0.0,37.9,38.3,9.583,3.29,-13.897,-11.497,-15.267,-12.398,-3.157,27.041,0.0,229.14,,238.0,230.0,-13.293,2.961,-8.589,24.436
2550.5,3.097,0.761,-35.209,3.23,9.543,4.875,35.978,4.491,-25.482,-2.724,0.0,37.9,38.3,9.403,3.172,-13.958,-11.496,-15.284,-12.412,-3.157,27.041,0.0,229.14,,238.0,230.0,-13.265,2.958,-8.575,24.442
2551.0,3.097,0.761,-35.209,3.23,9.543,4.875,35.978,4.491,-25.482,-2.724,0.0,37.9,38.3,9.403,3.172,-13.962,-11.521,-15.309,-12.447,-3.157,27.041,0.0,229.24,,238.0,230.0,-13.287,2.96,-8.582,24.373
2551.5,3.097,0.761,-35.209,3.23,9.543,4.875,35.978,4.491,-25.482,-2.724,0.0,37.9,38.3,9.403,3.172,-13.926,-11.516,-15.309,-12.445,-3.157,27.041,0.0,229.24,,238.0,230.0,-13.31,2.962,-8.578,24.35
2552.0,3.097,0.761,-35.209,3.23,9.543,4.875,35.978,4.491,-25.482,-2.724,0.0,37.9,38.3,9.403,3.172,-13.92,-11.47,-15.263,-12.406,-3.157,27.041,0.0,227.94,,239.0,230.0,-13.299,2.965,-8.583,24.368
2552.5,3.097,0.761,-35.209,3.23,9.543,4.837,35.981,4.49,-25.464,-2.723,0.0,37.863,38.279,9.403,3.172,-13.95,-11.432,-15.225,-12.408,-3.156,27.041,0.0,227.94,,239.0,230.0,-13.265,2.967,-8.587,24.397
2553.0,3.097,0.761,-35.209,3.23,9.543,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.403,3.172,-13.979,-11.477,-15.267,-12.473,-3.156,27.041,0.0,228.64,,240.0,230.0,-13.254,2.969,-8.579,24.424
2553.5,3.097,0.761,-35.209,3.23,9.543,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.403,3.172,-13.942,-11.487,-15.299,-12.447,-3.156,27.041,0.0,228.64,,240.0,230.0,-13.299,2.971,-8.584,24.431
2554.0,2.95,0.773,-34.945,3.255,9.509,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.56,3.363,-13.948,-11.451,-15.26,-12.423,-3.156,27.041,0.0,228.84,,241.0,230.0,-13.294,2.973,-8.566,24.443
2554.5,2.95,0.773,-34.945,3.255,9.509,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.56,3.363,-13.917,-11.449,-15.25,-12.439,-3.156,27.041,0.0,228.84,,241.0,230.0,-13.271,2.973,-8.548,24.506
2555.0,2.95,0.773,-34.945,3.255,9.509,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.56,3.363,-13.904,-11.427,-15.199,-12.378,-3.156,27.041,0.0,230.94,,241.0,230.0,-13.264,2.972,-8.56,24.511
2555.5,2.95,0.773,-34.945,3.255,9.509,4.837,35.981,4.49,-25.464,-2.723,0.0,37.9,38.3,9.56,3.363,-13.916,-11.466,-15.26,-12.454,-3.156,27.041,0.0,230.94,,241.0,230.0,-13.227,2.972,-8.562,24.528
2556.0,2.95,0.773,-34.945,3.255,9.509,4.834,35.982,4.486,-25.477,-2.705,0.0,37.861,38.246,9.56,3.363,-13.949,-11.46,-15.253,-12.423,-3.152,27.043,0.0,230.44,,241.0,230.0,-13.274,2.972,-8.556,24.5
2556.5,2.95,0.773,-34.945,3.255,9.509,4.834,35.982,4.486,-25.477,-2.705,0.0,37.9,38.2,9.56,3.363,-13.921,-11.46,-15.264,-12.47,-3.152,27.043,0.0,230.44,,241.0,230.0,-13.271,2.971,-8.535,24.433
2557.0,3.28,0.742,-35.209,3.25,9.518,4.834,35.982,4.486,-25.477,-2.705,0.0,37.9,38.2,9.479,3.262,-13.949,-11.436,-15.177,-12.376,-3.152,27.043,0.0,230.54,,241.0,230.0,-13.279,2.971,-8.552,24.361
2557.5,3.28,0.742,-35.209,3.25,9.518,4.834,35.982,4.486,-25.477,-2.705,0.0,37.9,38.2,9.479,3.262,-13.897,-11.438,-15.208,-12.42,-3.152,27.043,0.0,230.54,,241.0,230.0,-13.235,2.976,-8.557,24.311
2558.0,3.28,0.742,-35.209,3.25,9.518,4.834,35.982,4.486,-25.477,-2.705,0.0,37.9,38.2,9.479,3.262,-13.854,-11.465,-15.219,-12.416,-3.152,27.043,0.0,231.04,,240.0,230.0,-13.241,2.981,-8.558,24.198
2558.5,3.28,0.742,-35.209,3.25,9.518,4.834,35.982,4.486,-25.477,-2.705,0.0,37.9,38.2,9.479,3.262,-13.872,-11.493,-15.252,-12.447,-3.152,27.043,0.0,231.04,,240.0,230.0,-13.238,2.986,-8.572,24.223
2559.0,3.28,0.742,-35.209,3.25,9.518,4.827,35.984,4.472,-25.499,-2.721,0.0,37.854,38.262,9.479,3.262,-13.867,-11.47,-15.274,-12.461,-3.152,27.045,0.0,231.24,,239.0,230.0,-13.266,2.991,-8.548,24.246
2559.5,3.28,0.742,-35.209,3.25,9.518,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.479,3.262,-13.944,-11.499,-15.293,-12.468,-3.152,27.045,0.0,231.24,,239.0,230.0,-13.268,2.995,-8.562,24.261
2560.0,3.28,0.742,-35.209,3.25,9.518,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.479,3.262,-13.881,-11.457,-15.194,-12.399,-3.152,27.045,0.0,231.04,,238.0,230.0,-13.301,3.0,-8.568,24.251
2560.5,3.121,0.83,-34.457,3.195,9.477,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.635,3.257,-13.948,-11.497,-15.242,-12.425,-3.152,27.045,0.0,231.04,,238.0,230.0,-13.233,3.005,-8.561,24.269
2561.0,3.121,0.83,-34.457,3.195,9.477,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.635,3.257,-13.956,-11.493,-15.314,-12.463,-3.152,27.045,0.0,230.64,,238.0,230.0,-13.278,3.007,-8.56,24.274
2561.5,3.121,0.83,-34.457,3.195,9.477,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.635,3.257,-13.937,-11.474,-15.229,-12.426,-3.152,27.045,0.0,230.64,,238.0,230.0,-13.307,3.009,-8.563,24.271
2562.0,3.121,0.83,-34.457,3.195,9.477,4.827,35.984,4.472,-25.499,-2.721,0.0,37.9,38.3,9.635,3.257,-13.98,-11.427,-15.221,-12.417,-3.152,27.045,0.0,228.54,,239.0,230.0,-13.266,3.01,-8.572,24.215
2562.5,3.121,0.83,-34.457,3.195,9.477,4.872,35.979,4.474,-25.489,-2.72,0.0,37.85,38.21,9.635,3.257,-14.008,-11.443,-15.229,-12.414,-3.156,27.044,0.0,228.54,,239.0,230.0,-13.261,3.012,-8.559,24.215
2563.0,3.121,0.83,-34.457,3.195,9.477,4.872,35.979,4.474,-25.489,-2.72,0.0,37.8,38.2,9.635,3.257,-14.012,-11.465,-15.262,-12.439,-3.156,27.044,0.0,228.54,,240.0,230.0,-13.274,3.014,-8.562,24.19
2563.5,2.376,0.664,-33.84,3.217,9.482,4.872,35.979,4.474,-25.489,-2.72,0.0,37.8,38.2,9.613,3.08,-13.911,-11.483,-15.29,-12.472,-3.156,27.044,0.0,228.54,,240.0,230.0,-13.295,3.016,-8.558,24.196
2564.0,2.376,0.664,-33.84,3.217,9.482,4.872,35.979,4.474,-25.489,-2.72,0.0,37.8,38.2,9.613,3.08,-13.986,-11.477,-15.323,-12.49,-3.156,27.044,0.0,228.34,,241.0,230.0,-13.289,3.005,-8.553,24.198
2564.5,2.376,0.664,-33.84,3.217,9.482,4.872,35.979,4.474,-25.489,-2.72,0.0,37.8,38.2,9.613,3.08,-13.975,-11.483,-15.298,-12.469,-3.156,27.044,0.0,228.34,,241.0,230.0,-13.319,2.995,-8.539,24.239
2565.0,2.376,0.664,-33.84,3.217,9.482,4.872,35.979,4.474,-25.489,-2.72,0.0,37.8,38.2,9.613,3.08,-13.991,-11.463,-15.264,-12.416,-3.156,27.044,0.0,229.54,,241.0,230.0,-13.306,2.985,-8.567,24.262
2565.5,2.376,0.664,-33.84,3.217,9.482,4.859,35.984,4.481,-25.487,-2.719,0.0,37.84,38.211,9.613,3.08,-13.979,-11.445,-15.236,-12.453,-3.152,27.042,0.0,229.54,,241.0,230.0,-13.284,2.975,-8.583,24.269
2566.0,2.376,0.664,-33.84,3.217,9.482,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.613,3.08,-13.876,-11.492,-15.261,-12.436,-3.152,27.042,0.0,229.04,,241.0,230.0,-13.278,2.965,-8.578,24.27
2566.5,3.072,0.726,-35.209,3.229,9.558,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.404,3.308,-13.911,-11.496,-15.292,-12.457,-3.152,27.042,0.0,229.14,,241.0,230.0,-13.289,2.957,-8.557,24.295
2567.0,3.072,0.726,-35.209,3.229,9.558,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.404,3.308,-13.939,-11.494,-15.296,-12.463,-3.152,27.042,0.0,229.14,,241.0,230.0,-13.289,2.957,-8.562,24.277
2567.5,3.072,0.726,-35.209,3.229,9.558,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.404,3.308,-13.942,-11.506,-15.299,-12.413,-3.152,27.042,0.0,229.14,,241.0,230.0,-13.298,2.959,-8.558,24.221
2568.0,3.072,0.726,-35.209,3.229,9.558,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.404,3.308,-13.945,-11.452,-15.233,-12.392,-3.152,27.042,0.0,230.64,,241.0,230.0,-13.29,2.961,-8.568,24.136
2568.5,3.072,0.726,-35.209,3.229,9.558,4.859,35.984,4.481,-25.487,-2.719,0.0,37.8,38.2,9.404,3.308,-13.959,-11.507,-15.312,-12.432,-3.152,27.042,0.0,230.64,,241.0,230.0,-13.256,2.963,-8.582,24.067
2569.0,3.072,0.726,-35.209,3.229,9.558,4.879,35.981,4.451,-25.501,-2.704,0.0,37.831,38.181,9.404,3.308,-13.914,-11.446,-15.158,-12.433,-3.163,27.031,0.0,231.04,,240.0,230.0,-13.302,2.965,-8.561,23.947
2569.5,3.072,0.726,-35.209,3.229,9.558,4.879,35.981,4.451,-25.501,-2.704,0.0,37.8,38.2,9.404,3.308,-13.866,-11.428,-15.156,-12.377,-3.163,27.031,0.0,231.04,,240.0,230.0,-13.238,2.966,-8.566,23.997
2570.0,3.061,0.835,-33.6,3.247,9.447,4.879,35.981,4.451,-25.501,-2.704,0.0,37.8,38.2,9.64,3.185,-13.914,-11.458,-15.22,-12.433,-3.163,27.031,0.0,230.94,,240.0,230.0,-13.207,2.968,-8.568,24.033
2570.5,3.061,0.835,-33.6,3.247,9.447,4.879,35.981,4.451,-25.501,-2.704,0.0,37.8,38.2,9.64,3.185,-13.859,-11.408,-15.131,-12.355,-3.163,27.031,0.0,230.94,,240.0,230.0,-13.256,2.97,-8.57,24.059
2571.0,3.061,0.835,-33.6,3.247,9.447,4.879,35.981,4.451,-25.501,-2.704,0.0,37.8,38.2,9.64,3.185,-13.829,-11.454,-15.209,-12.39,-3.163,27.031,0.0,229.64,,240.0,230.0,-13.188,2.971,-8.568,24.068
2571.5,3.061,0.835,-33.6,3.247,9.447,4.879,35.981,4.451,-25.501,-2.704,0.0,37.8,38.2,9.64,3.185,-13.859,-11.452,-15.236,-12.398,-3.163,27.031,0.0,229.64,,240.0,230.0,-13.221,2.973,-8.561,24.081
2572.0,3.061,0.835,-33.6,3.247,9.447,4.838,35.971,4.477,-25.483,-2.729,0.0,37.821,38.209,9.64,3.185,-13.943,-11.458,-15.276,-12.451,-3.163,27.037,0.0,229.64,,240.0,230.0,-13.236,2.974,-8.537,24.107
2572.5,3.061,0.835,-33.6,3.247,9.447,4.838,35.971,4.477,-25.483,-2.729,0.0,37.8,38.2,9.64,3.185,-13.929,-11.479,-15.294,-12.434,-3.163,27.037,0.0,229.64,,240.0,230.0,-13.282,2.975,-8.555,24.094
2573.0,3.261,0.816,-35.209,3.237,9.435,4.838,35.971,4.477,-25.483,-2.729,0.0,37.8,38.2,9.503,3.281,-13.898,-11.464,-15.255,-12.429,-3.163,27.037,0.0,229.34,,240.0,230.0,-13.284,2.977,-8.543,24.091
2573.5,3.261,0.816,-35.209,3.237,9.435,4.838,35.971,4.477,-25.483,-2.729,0.0,37.8,38.2,9.503,3.281,-13.912,-11.454,-15.22,-12.403,-3.163,27.037,0.0,229.34,,240.0,230.0,-13.261,2.982,-8.55,24.136
2574.0,3.261,0.816,-35.209,3.237,9.435,4.838,35.971,4.477,-25.483,-2.729,0.0,37.8,38.2,9.503,3.281,-13.99,-11.441,-15.265,-12.407,-3.163,27.037,0.0,229.64,,240.0,230.0,-13.247,2.986,-8.548,24.175
2574.5,3.261,0.816,-35.209,3.237,9.435,4.838,35.971,4.477,-25.483,-2.729,0.0,37.8,38.2,9.503,3.281,-13.984,-11.516,-15.328,-12.47,-3.163,27.037,0.0,229.64,,240.0,230.0,-13.276,2.991,-8.55,24.279
2575.0,3.261,0.816,-35.209,3.237,9.435,4.835,35.974,4.475,-25.452,-2.734,0.0,37.804,38.103,9.503,3.281,-13.951,-11.448,-15.219,-12.43,-3.184,27.028,0.0,229.64,,240.0,230.0,-13.324,2.995,-8.547,24.38
2575.5,3.261,0.816,-35.209,3.237,9.435,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.503,3.281,-13.967,-11.445,-15.228,-12.42,-3.184,27.028,0.0,229.64,,240.0,230.0,-13.262,2.999,-8.545,24.421
2576.0,3.261,0.816,-35.209,3.237,9.435,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.503,3.281,-13.844,-11.471,-15.252,-12.435,-3.184,27.028,0.0,229.34,,240.0,230.0,-13.265,3.004,-8.551,24.554
2576.5,2.976,0.751,-34.927,3.215,9.478,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.6,3.348,-13.954,-11.44,-15.225,-12.358,-3.184,27.028,0.0,229.34,,240.0,230.0,-13.25,3.008,-8.542,24.625
2577.0,2.976,0.751,-34.927,3.215,9.478,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.6,3.348,-13.931,-11.335,-15.159,-12.321,-3.184,27.028,0.0,228.94,,241.0,230.0,-13.244,3.007,-8.551,24.66
2577.5,2.976,0.751,-34.927,3.215,9.478,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.6,3.348,-13.877,-11.482,-15.279,-12.446,-3.184,27.028,0.0,228.94,,241.0,230.0,-13.187,3.007,-8.558,24.696
2578.0,2.976,0.751,-34.927,3.215,9.478,4.835,35.974,4.475,-25.452,-2.734,0.0,37.8,38.1,9.6,3.348,-13.908,-11.462,-15.19,-12.436,-3.184,27.028,0.0,228.94,,242.0,230.0,-13.271,3.006,-8.557,24.675
2578.5,2.976,0.751,-34.927,3.215,9.478,4.812,35.971,4.443,-25.462,-2.74,0.0,37.794,38.082,9.6,3.348,-13.959,-11.484,-15.306,-12.43,-3.173,27.027,0.0,228.94,,242.0,230.0,-13.249,3.006,-8.56,24.676
2579.0,2.976,0.751,-34.927,3.215,9.478,4.812,35.971,4.443,-25.462,-2.74,0.0,37.8,38.1,9.6,3.348,-13.922,-11.432,-15.155,-12.383,-3.173,27.027,0.0,229.14,,242.0,230.0,-13.295,3.005,-8.556,24.652
2579.5,2.896,0.796,-34.238,3.238,9.448,4.812,35.971,4.443,-25.462,-2.74,0.0,37.8,38.1,9.573,3.236,-13.872,-11.458,-15.257,-12.401,-3.173,27.027,0.0,229.14,,242.0,230.0,-13.223,3.005,-8.556,24.646
2580.0,2.896,0.796,-34.238,3.238,9.448,4.812,35.971,4.443,-25.462,-2.74,0.0,37.8,38.1,9.573,3.236,-13.875,-11.464,-15.202,-12.392,-3.173,27.027,0.0,228.94,,243.0,230.0,-13.247,3.003,-8.543,24.6
2580.5,2.896,0.796,-34.238,3.238,9.448,4.812,35.971,4.443,-25.462,-2.74,0.0,37.8,38.1,9.573,3.236,-13.952,-11.416,-15.192,-12.383,-3.173,27.027,0.0,228.94,,243.0,230.0,-13.233,3.001,-8.544,24.55
2581.0,2.896,0.796,-34.238,3.238,9.448,4.812,35.971,4.443,-25.462,-2.74,0.0,37.8,38.1,9.573,3.236,-13.898,-11.436,-15.209,-12.408,-3.173,27.027,0.0,231.34,,242.0,230.0,-13.236,3.0,-8.548,24.605
2581.5,2.896,0.796,-34.238,3.238,9.448,4.833,35.962,4.461,-25.467,-2.744,0.0,37.78,38.07,9.573,3.236,-13.99,-11.474,-15.306,-12.452,-3.178,27.027,0.0,231.34,,242.0,230.0,-13.238,2.998,-8.566,24.596
2582.0,2.896,0.796,-34.238,3.238,9.448,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.573,3.236,-13.942,-11.493,-15.291,-12.452,-3.178,27.027,0.0,231.54,,241.0,230.0,-13.306,2.996,-8.548,24.611
2582.5,2.896,0.796,-34.238,3.238,9.448,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.573,3.236,-13.973,-11.465,-15.249,-12.419,-3.178,27.027,0.0,231.54,,241.0,230.0,-13.294,2.995,-8.546,24.639
