t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2583.0,2.396,0.646,-33.713,3.229,9.469,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.647,3.21,-13.968,-11.467,-15.25,-12.453,-3.178,27.027,0.0,231.24,,240.0,230.0,-13.277,2.993,-8.55,24.611
2583.5,2.396,0.646,-33.713,3.229,9.469,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.647,3.21,-13.988,-11.459,-15.291,-12.457,-3.178,27.027,0.0,231.24,,240.0,230.0,-13.285,2.983,-8.566,24.645
2584.0,2.396,0.646,-33.713,3.229,9.469,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.647,3.21,-14.039,-11.469,-15.288,-12.459,-3.178,27.027,0.0,230.54,,240.0,230.0,-13.299,2.974,-8.567,24.655
2584.5,2.396,0.646,-33.713,3.229,9.469,4.833,35.962,4.461,-25.467,-2.744,0.0,37.8,38.1,9.647,3.21,-13.96,-11.491,-15.269,-12.434,-3.178,27.027,0.0,230.54,,240.0,230.0,-13.314,2.964,-8.578,24.573
2585.0,2.396,0.646,-33.713,3.229,9.469,4.809,35.974,4.479,-25.415,-2.728,0.0,37.772,37.993,9.647,3.21,-13.983,-11.313,-15.144,-12.345,-3.169,27.037,0.0,230.54,,240.0,230.0,-13.289,2.955,-8.563,24.505
2585.5,2.396,0.646,-33.713,3.229,9.469,4.809,35.974,4.479,-25.415,-2.728,0.0,37.8,38.0,9.647,3.21,-13.886,-11.507,-15.247,-12.371,-3.169,27.037,0.0,230.54,,240.0,230.0,-13.196,2.946,-8.586,24.439
2586.0,3.6,0.86,-35.209,3.213,9.495,4.809,35.974,4.479,-25.415,-2.728,0.0,37.8,38.0,9.548,3.349,-13.901,-11.483,-15.208,-12.447,-3.169,27.037,0.0,230.74,,240.0,230.0,-13.253,2.937,-8.582,24.386
2586.5,3.6,0.86,-35.209,3.213,9.495,4.809,35.974,4.479,-25.415,-2.728,0.0,37.8,38.0,9.548,3.349,-13.928,-11.465,-15.217,-12.437,-3.169,27.037,0.0,230.74,,240.0,230.0,-13.26,2.948,-8.594,24.33
2587.0,3.6,0.86,-35.209,3.213,9.495,4.809,35.974,4.479,-25.415,-2.728,0.0,37.8,38.0,9.548,3.349,-13.93,-11.385,-15.188,-12.333,-3.169,27.037,0.0,229.84,,240.0,230.0,-13.262,2.958,-8.597,24.211
2587.5,3.6,0.86,-35.209,3.213,9.495,4.809,35.974,4.479,-25.415,-2.728,0.0,37.8,38.0,9.548,3.349,-13.877,-11.512,-15.242,-12.439,-3.169,27.037,0.0,229.84,,240.0,230.0,-13.209,2.969,-8.59,24.205
2588.0,3.6,0.86,-35.209,3.213,9.495,4.808,35.97,4.457,-25.462,-2.739,0.0,37.755,38.047,9.548,3.349,-13.861,-11.465,-15.247,-12.427,-3.174,27.04,0.0,229.94,,240.0,230.0,-13.267,2.979,-8.588,24.185
2588.5,3.6,0.86,-35.209,3.213,9.495,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.548,3.349,-13.9,-11.481,-15.209,-12.424,-3.174,27.04,0.0,229.94,,240.0,230.0,-13.25,2.989,-8.602,24.157
2589.0,3.6,0.86,-35.209,3.213,9.495,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.548,3.349,-13.971,-11.439,-15.218,-12.419,-3.174,27.04,0.0,229.94,,240.0,230.0,-13.253,2.999,-8.595,24.145
2589.5,3.042,0.814,-34.338,3.293,9.509,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.525,3.123,-13.891,-11.49,-15.272,-12.461,-3.174,27.04,0.0,229.94,,240.0,230.0,-13.262,3.009,-8.598,24.127
2590.0,3.042,0.814,-34.338,3.293,9.509,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.525,3.123,-13.958,-11.494,-15.3,-12.423,-3.174,27.04,0.0,229.54,,240.0,230.0,-13.278,3.01,-8.6,24.124
2590.5,3.042,0.814,-34.338,3.293,9.509,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.525,3.123,-13.961,-11.421,-15.215,-12.383,-3.174,27.04,0.0,229.54,,240.0,230.0,-13.294,3.01,-8.587,24.199
2591.0,3.042,0.814,-34.338,3.293,9.509,4.808,35.97,4.457,-25.462,-2.739,0.0,37.8,38.0,9.525,3.123,-13.994,-11.504,-15.299,-12.424,-3.174,27.04,0.0,229.34,,240.0,230.0,-13.245,3.011,-8.587,24.27
2591.5,3.042,0.814,-34.338,3.293,9.509,4.842,35.967,4.47,-25.437,-2.745,0.0,37.74,37.995,9.525,3.123,-13.873,-11.474,-15.227,-12.433,-3.187,27.026,0.0,229.34,,240.0,230.0,-13.305,3.011,-8.585,24.284
2592.0,3.042,0.814,-34.338,3.293,9.509,4.842,35.967,4.47,-25.437,-2.745,0.0,37.7,38.0,9.525,3.123,-13.941,-11.5,-15.264,-12.453,-3.187,27.026,0.0,229.24,,240.0,230.0,-13.251,3.012,-8.587,24.276
2592.5,2.404,0.649,-33.695,3.275,9.514,4.842,35.967,4.47,-25.437,-2.745,0.0,37.7,38.0,9.546,3.142,-14.01,-11.48,-15.282,-12.458,-3.187,27.026,0.0,229.24,,240.0,230.0,-13.289,3.012,-8.572,24.299
2593.0,2.404,0.649,-33.695,3.275,9.514,4.842,35.967,4.47,-25.437,-2.745,0.0,37.7,38.0,9.546,3.142,-13.876,-11.494,-15.273,-12.456,-3.187,27.026,0.0,229.24,,240.0,230.0,-13.308,3.002,-8.591,24.343
2593.5,2.404,0.649,-33.695,3.275,9.514,4.842,35.967,4.47,-25.437,-2.745,0.0,37.7,38.0,9.546,3.142,-13.875,-11.497,-15.251,-12.445,-3.187,27.026,0.0,229.24,,240.0,230.0,-13.275,2.993,-8.606,24.314
2594.0,2.404,0.649,-33.695,3.275,9.514,4.842,35.967,4.47,-25.437,-2.745,0.0,37.7,38.0,9.546,3.142,-14.011,-11.493,-15.311,-12.466,-3.187,27.026,0.0,229.44,,240.0,230.0,-13.267,2.983,-8.603,24.317
2594.5,2.404,0.649,-33.695,3.275,9.514,4.87,35.961,4.466,-25.442,-2.749,0.0,37.721,37.968,9.546,3.142,-13.978,-11.527,-15.342,-12.476,-3.191,27.018,0.0,229.44,,240.0,230.0,-13.321,2.973,-8.606,24.36
2595.0,2.404,0.649,-33.695,3.275,9.514,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.546,3.142,-13.947,-11.489,-15.229,-12.452,-3.191,27.018,0.0,229.64,,240.0,230.0,-13.33,2.964,-8.608,24.347
2595.5,3.26,0.794,-34.643,3.263,9.552,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.602,3.106,-13.928,-11.529,-15.302,-12.424,-3.191,27.018,0.0,229.64,,240.0,230.0,-13.279,2.955,-8.631,24.33
2596.0,3.26,0.794,-34.643,3.263,9.552,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.602,3.106,-13.936,-11.486,-15.259,-12.426,-3.191,27.018,0.0,229.54,,240.0,230.0,-13.296,2.96,-8.594,24.315
2596.5,3.26,0.794,-34.643,3.263,9.552,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.602,3.106,-13.974,-11.517,-15.318,-12.476,-3.191,27.018,0.0,229.54,,240.0,230.0,-13.277,2.965,-8.599,24.347
2597.0,3.26,0.794,-34.643,3.263,9.552,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.602,3.106,-13.957,-11.521,-15.292,-12.493,-3.191,27.018,0.0,229.24,,240.0,230.0,-13.321,2.97,-8.599,24.342
2597.5,3.26,0.794,-34.643,3.263,9.552,4.87,35.961,4.466,-25.442,-2.749,0.0,37.7,38.0,9.602,3.106,-13.953,-11.515,-15.311,-12.49,-3.191,27.018,0.0,229.24,,240.0,230.0,-13.316,2.974,-8.607,24.333
2598.0,3.26,0.794,-34.643,3.263,9.552,4.831,35.946,4.458,-25.458,-2.75,0.0,37.704,37.907,9.602,3.106,-13.928,-11.546,-15.3,-12.447,-3.196,27.01,0.0,229.04,,240.0,230.0,-13.317,2.979,-8.607,24.345
2598.5,3.26,0.794,-34.643,3.263,9.552,4.831,35.946,4.458,-25.458,-2.75,0.0,37.7,37.9,9.602,3.106,-13.967,-11.523,-15.316,-12.428,-3.196,27.01,0.0,229.04,,240.0,230.0,-13.305,2.984,-8.614,24.386
2599.0,2.896,0.795,-34.128,3.303,9.354,4.831,35.946,4.458,-25.458,-2.75,0.0,37.7,37.9,9.558,3.174,-13.974,-11.52,-15.321,-12.459,-3.196,27.01,0.0,229.24,,240.0,230.0,-13.309,2.988,-8.61,24.383
2599.5,2.896,0.795,-34.128,3.303,9.354,4.831,35.946,4.458,-25.458,-2.75,0.0,37.7,37.9,9.558,3.174,-13.923,-11.478,-15.204,-12.43,-3.196,27.01,0.0,229.24,,240.0,230.0,-13.318,2.987,-8.613,24.427
2600.0,2.896,0.795,-34.128,3.303,9.354,4.831,35.946,4.458,-25.458,-2.75,0.0,37.7,37.9,9.558,3.174,-13.9,-11.452,-15.189,-12.391,-3.196,27.01,0.0,229.64,,240.0,230.0,-13.259,2.985,-8.629,24.418
2600.5,2.896,0.795,-34.128,3.303,9.354,4.831,35.946,4.458,-25.458,-2.75,0.0,37.7,37.9,9.558,3.174,-13.956,-11.438,-15.19,-12.392,-3.196,27.01,0.0,229.64,,240.0,230.0,-13.233,2.984,-8.611,24.46
2601.0,2.896,0.795,-34.128,3.303,9.354,4.833,35.952,4.456,-25.459,-2.756,0.0,37.689,37.96,9.558,3.174,-13.965,-11.411,-15.185,-12.407,-3.194,27.014,0.0,229.44,,240.0,230.0,-13.244,2.982,-8.62,24.487
2601.5,2.896,0.795,-34.128,3.303,9.354,4.833,35.952,4.456,-25.459,-2.756,0.0,37.7,38.0,9.558,3.174,-13.96,-11.403,-15.175,-12.39,-3.194,27.014,0.0,229.44,,240.0,230.0,-13.242,2.981,-8.609,24.473
2602.0,2.754,0.724,-34.476,3.228,9.435,4.833,35.952,4.456,-25.459,-2.756,0.0,37.7,38.0,9.505,3.142,-13.963,-11.521,-15.319,-12.486,-3.194,27.014,0.0,229.64,,240.0,230.0,-13.232,2.98,-8.602,24.489
2602.5,2.754,0.724,-34.476,3.228,9.435,4.833,35.952,4.456,-25.459,-2.756,0.0,37.7,38.0,9.505,3.142,-13.982,-11.489,-15.268,-12.464,-3.194,27.014,0.0,229.64,,240.0,230.0,-13.322,2.976,-8.59,24.482
2603.0,2.754,0.724,-34.476,3.228,9.435,4.833,35.952,4.456,-25.459,-2.756,0.0,37.7,38.0,9.505,3.142,-13.983,-11.518,-15.306,-12.485,-3.194,27.014,0.0,229.14,,240.0,230.0,-13.301,2.972,-8.592,24.543
2603.5,2.754,0.724,-34.476,3.228,9.435,4.833,35.952,4.456,-25.459,-2.756,0.0,37.7,38.0,9.505,3.142,-13.914,-11.529,-15.292,-12.474,-3.194,27.014,0.0,229.14,,240.0,230.0,-13.323,2.969,-8.626,24.57
2604.0,2.754,0.724,-34.476,3.228,9.435,4.82,35.952,4.471,-25.431,-2.749,0.0,37.679,37.849,9.505,3.142,-14.043,-11.51,-15.341,-12.488,-3.194,27.013,0.0,229.54,,240.0,230.0,-13.302,2.965,-8.62,24.622
2604.5,2.754,0.724,-34.476,3.228,9.435,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.142,-14.014,-11.462,-15.257,-12.434,-3.194,27.013,0.0,229.54,,240.0,230.0,-13.346,2.962,-8.6,24.65
2605.0,2.754,0.724,-34.476,3.228,9.435,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.142,-14.003,-11.451,-15.22,-12.418,-3.194,27.013,0.0,229.34,,240.0,230.0,-13.292,2.958,-8.597,24.623
2605.5,3.283,0.839,-35.052,3.206,9.445,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.264,-13.934,-11.515,-15.296,-12.488,-3.194,27.013,0.0,229.34,,240.0,230.0,-13.273,2.955,-8.614,24.633
2606.0,3.283,0.839,-35.052,3.206,9.445,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.264,-14.03,-11.44,-15.238,-12.413,-3.194,27.013,0.0,229.24,,240.0,230.0,-13.308,2.96,-8.628,24.628
2606.5,3.283,0.839,-35.052,3.206,9.445,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.264,-13.952,-11.482,-15.235,-12.45,-3.194,27.013,0.0,229.24,,240.0,230.0,-13.28,2.966,-8.63,24.622
2607.0,3.283,0.839,-35.052,3.206,9.445,4.82,35.952,4.471,-25.431,-2.749,0.0,37.7,37.8,9.505,3.264,-13.892,-11.5,-15.262,-12.478,-3.194,27.013,0.0,228.74,,241.0,230.0,-13.28,2.971,-8.634,24.628
2607.5,3.283,0.839,-35.052,3.206,9.445,4.836,35.953,4.433,-25.471,-2.749,0.0,37.655,37.822,9.505,3.264,-14.043,-11.504,-15.29,-12.487,-3.204,27.008,0.0,228.74,,241.0,230.0,-13.283,2.976,-8.617,24.638
2608.0,3.283,0.839,-35.052,3.206,9.445,4.836,35.953,4.433,-25.471,-2.749,0.0,37.7,37.8,9.505,3.264,-14.013,-11.523,-15.324,-12.447,-3.204,27.008,0.0,228.54,,242.0,230.0,-13.331,2.981,-8.638,24.637
2608.5,3.318,0.79,-35.209,3.545,9.477,4.836,35.953,4.433,-25.471,-2.749,0.0,37.7,37.8,9.542,3.312,-13.981,-11.513,-15.269,-12.487,-3.204,27.008,0.0,228.54,,242.0,230.0,-13.327,2.986,-8.614,24.724
2609.0,3.318,0.79,-35.209,3.545,9.477,4.836,35.953,4.433,-25.471,-2.749,0.0,37.7,37.8,9.542,3.312,-13.861,-11.502,-15.244,-12.45,-3.204,27.008,0.0,228.84,,243.0,230.0,-13.313,2.991,-8.62,24.813
2609.5,3.318,0.79,-35.209,3.545,9.477,4.836,35.953,4.433,-25.471,-2.749,0.0,37.7,37.8,9.542,3.312,-13.99,-11.461,-15.236,-12.425,-3.204,27.008,0.0,228.84,,243.0,230.0,-13.264,2.997,-8.621,24.855
2610.0,3.318,0.79,-35.209,3.545,9.477,4.836,35.953,4.433,-25.471,-2.749,0.0,37.7,37.8,9.542,3.312,-13.972,-11.468,-15.219,-12.437,-3.204,27.008,0.0,231.14,,242.0,230.0,-13.278,3.002,-8.6,24.885
2610.5,3.318,0.79,-35.209,3.545,9.477,4.853,35.944,4.452,-25.474,-2.763,0.0,37.644,37.825,9.542,3.312,-13.891,-11.494,-15.243,-12.456,-3.201,27.006,0.0,231.14,,242.0,230.0,-13.274,3.007,-8.607,24.86
2611.0,3.318,0.79,-35.209,3.545,9.477,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.542,3.312,-13.921,-11.484,-15.239,-12.432,-3.201,27.006,0.0,230.94,,242.0,230.0,-13.271,3.012,-8.615,24.811
2611.5,3.318,0.79,-35.209,3.545,9.477,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.542,3.312,-13.923,-11.499,-15.291,-12.456,-3.201,27.006,0.0,230.94,,242.0,230.0,-13.269,3.017,-8.617,24.785
2612.0,3.779,0.878,-35.209,3.141,9.536,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.513,3.324,-13.949,-11.529,-15.292,-12.433,-3.201,27.006,0.0,231.14,,241.0,230.0,-13.292,3.022,-8.62,24.763
2612.5,3.779,0.878,-35.209,3.141,9.536,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.513,3.324,-13.957,-11.514,-15.295,-12.408,-3.201,27.006,0.0,231.14,,241.0,230.0,-13.301,3.035,-8.617,24.757
2613.0,3.779,0.878,-35.209,3.141,9.536,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.513,3.324,-13.943,-11.499,-15.27,-12.389,-3.201,27.006,0.0,230.74,,241.0,230.0,-13.293,3.047,-8.613,24.766
2613.5,3.779,0.878,-35.209,3.141,9.536,4.853,35.944,4.452,-25.474,-2.763,0.0,37.6,37.8,9.513,3.324,-13.984,-11.481,-15.249,-12.459,-3.201,27.006,0.0,230.74,,241.0,230.0,-13.275,3.059,-8.613,24.762
2614.0,3.779,0.878,-35.209,3.141,9.536,4.788,35.95,4.46,-25.443,-2.768,0.0,37.626,37.772,9.513,3.324,-14.004,-11.515,-15.364,-12.504,-3.204,27.013,0.0,231.14,,240.0,230.0,-13.293,3.071,-8.607,24.757
2614.5,3.779,0.878,-35.209,3.141,9.536,4.788,35.95,4.46,-25.443,-2.768,0.0,37.6,37.8,9.513,3.324,-13.977,-11.501,-15.307,-12.479,-3.204,27.013,0.0,231.14,,240.0,230.0,-13.346,3.082,-8.598,24.78
2615.0,2.382,0.672,-33.626,3.28,9.34,4.788,35.95,4.46,-25.443,-2.768,0.0,37.6,37.8,9.605,3.162,-13.946,-11.518,-15.302,-12.445,-3.204,27.013,0.0,230.74,,240.0,230.0,-13.316,3.094,-8.601,24.766
2615.5,2.382,0.672,-33.626,3.28,9.34,4.788,35.95,4.46,-25.443,-2.768,0.0,37.6,37.8,9.605,3.162,-13.91,-11.508,-15.292,-12.476,-3.204,27.013,0.0,230.74,,240.0,230.0,-13.303,3.082,-8.613,24.718
2616.0,2.382,0.672,-33.626,3.28,9.34,4.788,35.95,4.46,-25.443,-2.768,0.0,37.6,37.8,9.605,3.162,-14.048,-11.505,-15.305,-12.494,-3.204,27.013,0.0,228.74,,241.0,230.0,-13.297,3.07,-8.591,24.715
2616.5,2.382,0.672,-33.626,3.28,9.34,4.788,35.95,4.46,-25.443,-2.768,0.0,37.6,37.8,9.605,3.162,-14.028,-11.522,-15.352,-12.489,-3.204,27.013,0.0,228.74,,241.0,230.0,-13.338,3.059,-8.618,24.726
2617.0,2.382,0.672,-33.626,3.28,9.34,4.848,35.947,4.444,-25.454,-2.743,0.0,37.619,37.786,9.605,3.162,-14.018,-11.456,-15.278,-12.421,-3.198,27.013,0.0,229.34,,241.0,230.0,-13.348,3.048,-8.622,24.717
2617.5,2.382,0.672,-33.626,3.28,9.34,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.605,3.162,-14.0,-11.485,-15.258,-12.456,-3.198,27.013,0.0,229.34,,241.0,230.0,-13.293,3.037,-8.615,24.709
2618.0,3.503,0.846,-35.209,3.187,9.559,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.45,3.325,-13.915,-11.51,-15.28,-12.453,-3.198,27.013,0.0,229.84,,241.0,230.0,-13.3,3.026,-8.587,24.694
2618.5,3.503,0.846,-35.209,3.187,9.559,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.45,3.325,-13.96,-11.536,-15.331,-12.468,-3.198,27.013,0.0,229.84,,241.0,230.0,-13.29,3.034,-8.614,24.692
2619.0,3.503,0.846,-35.209,3.187,9.559,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.45,3.325,-13.952,-11.508,-15.315,-12.461,-3.198,27.013,0.0,229.54,,241.0,230.0,-13.324,3.042,-8.61,24.658
2619.5,3.503,0.846,-35.209,3.187,9.559,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.45,3.325,-13.967,-11.511,-15.312,-12.45,-3.198,27.013,0.0,229.54,,241.0,230.0,-13.309,3.049,-8.597,24.656
2620.0,3.503,0.846,-35.209,3.187,9.559,4.848,35.947,4.444,-25.454,-2.743,0.0,37.6,37.8,9.45,3.325,-13.963,-11.457,-15.208,-12.389,-3.198,27.013,0.0,230.64,,241.0,230.0,-13.31,3.057,-8.618,24.64
2620.5,3.503,0.846,-35.209,3.187,9.559,4.826,35.943,4.418,-25.471,-2.737,0.0,37.601,37.744,9.45,3.325,-13.906,-11.506,-15.228,-12.461,-3.182,27.006,0.0,230.64,,241.0,230.0,-13.254,3.064,-8.611,24.633
2621.0,3.503,0.846,-35.209,3.187,9.559,4.826,35.943,4.418,-25.471,-2.737,0.0,37.6,37.7,9.45,3.325,-14.006,-11.474,-15.278,-12.475,-3.182,27.006,0.0,230.24,,241.0,230.0,-13.275,3.071,-8.598,24.617
2621.5,2.729,0.7,-35.209,3.261,9.45,4.826,35.943,4.418,-25.471,-2.737,0.0,37.6,37.7,9.522,3.399,-13.963,-11.494,-15.325,-12.495,-3.182,27.006,0.0,230.24,,241.0,230.0,-13.308,3.078,-8.595,24.596
2622.0,2.729,0.7,-35.209,3.261,9.45,4.826,35.943,4.418,-25.471,-2.737,0.0,37.6,37.7,9.522,3.399,-13.95,-11.492,-15.259,-12.482,-3.182,27.006,0.0,230.74,,241.0,230.0,-13.319,3.073,-8.598,24.619
2622.5,2.729,0.7,-35.209,3.261,9.45,4.826,35.943,4.418,-25.471,-2.737,0.0,37.6,37.7,9.522,3.399,-14.024,-11.401,-15.246,-12.417,-3.182,27.006,0.0,230.74,,241.0,230.0,-13.296,3.067,-8.599,24.596
2623.0,2.729,0.7,-35.209,3.261,9.45,4.826,35.943,4.418,-25.471,-2.737,0.0,37.6,37.7,9.522,3.399,-13.998,-11.521,-15.318,-12.488,-3.182,27.006,0.0,230.94,,241.0,230.0,-13.272,3.062,-8.625,24.558
2623.5,2.729,0.7,-35.209,3.261,9.45,4.821,35.931,4.443,-25.484,-2.759,0.0,37.58,37.74,9.522,3.399,-13.949,-11.516,-15.313,-12.474,-3.197,27.014,0.0,230.94,,241.0,230.0,-13.331,3.056,-8.62,24.57
2624.0,2.729,0.7,-35.209,3.261,9.45,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.522,3.399,-13.991,-11.514,-15.305,-12.455,-3.197,27.014,0.0,231.04,,240.0,230.0,-13.313,3.051,-8.61,24.562
2624.5,2.273,0.63,-34.021,3.273,9.438,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.582,3.238,-13.923,-11.531,-15.306,-12.469,-3.197,27.014,0.0,231.04,,240.0,230.0,-13.316,3.046,-8.616,24.579
2625.0,2.273,0.63,-34.021,3.273,9.438,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.582,3.238,-14.031,-11.51,-15.252,-12.464,-3.197,27.014,0.0,230.74,,240.0,230.0,-13.307,3.033,-8.617,24.576
2625.5,2.273,0.63,-34.021,3.273,9.438,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.582,3.238,-14.003,-11.47,-15.28,-12.466,-3.197,27.014,0.0,230.74,,240.0,230.0,-13.314,3.02,-8.616,24.574
2626.0,2.273,0.63,-34.021,3.273,9.438,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.582,3.238,-13.921,-11.499,-15.267,-12.446,-3.197,27.014,0.0,229.84,,240.0,230.0,-13.305,3.008,-8.62,24.655
2626.5,2.273,0.63,-34.021,3.273,9.438,4.821,35.931,4.443,-25.484,-2.759,0.0,37.6,37.7,9.582,3.238,-14.008,-11.481,-15.268,-12.424,-3.197,27.014,0.0,229.84,,240.0,230.0,-13.283,2.996,-8.639,24.781
2627.0,2.273,0.63,-34.021,3.273,9.438,4.821,35.928,4.459,-25.487,-2.756,0.0,37.562,37.72,9.582,3.238,-13.848,-11.496,-15.247,-12.426,-3.201,27.001,0.0,229.84,,240.0,230.0,-13.295,2.984,-8.647,24.737
2627.5,2.273,0.63,-34.021,3.273,9.438,4.821,35.928,4.459,-25.487,-2.756,0.0,37.6,37.7,9.582,3.238,-13.897,-11.409,-15.158,-12.389,-3.201,27.001,0.0,229.84,,240.0,230.0,-13.254,2.973,-8.633,24.813
2628.0,2.615,0.714,-33.15,3.279,9.49,4.821,35.928,4.459,-25.487,-2.756,0.0,37.6,37.7,9.643,3.142,-13.78,-11.478,-15.026,-12.369,-3.201,27.001,0.0,229.64,,240.0,230.0,-13.213,2.961,-8.637,24.81
2628.5,2.615,0.714,-33.15,3.279,9.49,4.821,35.928,4.459,-25.487,-2.756,0.0,37.6,37.7,9.643,3.142,-13.805,-11.438,-15.129,-12.344,-3.201,27.001,0.0,229.64,,240.0,230.0,-13.163,2.955,-8.634,24.789
2629.0,2.615,0.714,-33.15,3.279,9.49,4.821,35.928,4.459,-25.487,-2.756,0.0,37.6,37.7,9.643,3.142,-13.872,-11.444,-15.137,-12.343,-3.201,27.001,0.0,229.74,,240.0,230.0,-13.179,2.95,-8.617,24.765
2629.5,2.615,0.714,-33.15,3.279,9.49,4.821,35.928,4.459,-25.487,-2.756,0.0,37.6,37.7,9.643,3.142,-13.89,-11.436,-15.158,-12.382,-3.201,27.001,0.0,229.74,,240.0,230.0,-13.199,2.944,-8.61,24.769
2630.0,2.615,0.714,-33.15,3.279,9.49,4.837,35.927,4.44,-25.51,-2.766,0.0,37.553,37.718,9.643,3.142,-13.948,-11.455,-15.198,-12.396,-3.186,27.013,0.0,229.44,,240.0,230.0,-13.217,2.939,-8.609,24.704
2630.5,2.615,0.714,-33.15,3.279,9.49,4.837,35.927,4.44,-25.51,-2.766,0.0,37.6,37.7,9.643,3.142,-13.884,-11.446,-15.205,-12.379,-3.186,27.013,0.0,229.44,,240.0,230.0,-13.249,2.934,-8.612,24.637
2631.0,3.697,0.894,-35.209,3.151,9.515,4.837,35.927,4.44,-25.51,-2.766,0.0,37.6,37.7,9.575,3.338,-13.885,-11.453,-15.179,-12.415,-3.186,27.013,0.0,229.54,,240.0,230.0,-13.228,2.928,-8.603,24.594
2631.5,3.697,0.894,-35.209,3.151,9.515,4.837,35.927,4.44,-25.51,-2.766,0.0,37.6,37.7,9.575,3.338,-13.912,-11.445,-15.2,-12.421,-3.186,27.013,0.0,229.54,,240.0,230.0,-13.233,2.941,-8.582,24.529
2632.0,3.697,0.894,-35.209,3.151,9.515,4.837,35.927,4.44,-25.51,-2.766,0.0,37.6,37.7,9.575,3.338,-13.994,-11.487,-15.278,-12.459,-3.186,27.013,0.0,229.24,,240.0,230.0,-13.244,2.953,-8.599,24.543
2632.5,3.697,0.894,-35.209,3.151,9.515,4.837,35.927,4.44,-25.51,-2.766,0.0,37.6,37.7,9.575,3.338,-13.84,-11.467,-15.244,-12.43,-3.186,27.013,0.0,229.24,,240.0,230.0,-13.304,2.966,-8.59,24.568
2633.0,3.697,0.894,-35.209,3.151,9.515,4.871,35.929,4.459,-25.469,-2.747,0.0,37.549,37.723,9.575,3.338,-13.874,-11.452,-15.172,-12.409,-3.183,27.025,0.0,229.14,,240.0,230.0,-13.245,2.978,-8.589,24.598
2633.5,3.697,0.894,-35.209,3.151,9.515,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.575,3.338,-13.976,-11.503,-15.327,-12.471,-3.183,27.025,0.0,229.14,,240.0,230.0,-13.227,2.989,-8.588,24.656
2634.0,3.697,0.894,-35.209,3.151,9.515,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.575,3.338,-13.964,-11.487,-15.329,-12.461,-3.183,27.025,0.0,229.34,,240.0,230.0,-13.319,3.001,-8.597,24.695
2634.5,2.271,0.636,-33.965,3.293,9.441,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.556,3.131,-13.971,-11.507,-15.339,-12.467,-3.183,27.025,0.0,229.34,,240.0,230.0,-13.31,3.012,-8.586,24.687
2635.0,2.271,0.636,-33.965,3.293,9.441,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.556,3.131,-14.058,-11.529,-15.408,-12.5,-3.183,27.025,0.0,229.14,,240.0,230.0,-13.321,3.0,-8.604,24.682
2635.5,2.271,0.636,-33.965,3.293,9.441,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.556,3.131,-14.021,-11.532,-15.385,-12.514,-3.183,27.025,0.0,229.14,,240.0,230.0,-13.374,2.988,-8.627,24.647
2636.0,2.271,0.636,-33.965,3.293,9.441,4.871,35.929,4.459,-25.469,-2.747,0.0,37.5,37.7,9.556,3.131,-13.969,-11.497,-15.194,-12.447,-3.183,27.025,0.0,228.64,,241.0,230.0,-13.363,2.977,-8.626,24.659
2636.5,2.271,0.636,-33.965,3.293,9.441,4.854,35.928,4.451,-25.47,-2.753,0.0,37.531,37.735,9.556,3.131,-13.935,-11.421,-15.188,-12.383,-3.193,27.014,0.0,228.64,,241.0,230.0,-13.277,2.965,-8.626,24.638
2637.0,2.271,0.636,-33.965,3.293,9.441,4.854,35.928,4.451,-25.47,-2.753,0.0,37.5,37.7,9.556,3.131,-13.961,-11.503,-15.298,-12.419,-3.193,27.014,0.0,228.64,,242.0,230.0,-13.232,2.954,-8.629,24.612
2637.5,3.067,0.798,-34.432,3.237,9.478,4.854,35.928,4.451,-25.47,-2.753,0.0,37.5,37.7,9.535,3.145,-13.94,-11.514,-15.276,-12.482,-3.193,27.014,0.0,228.64,,242.0,230.0,-13.295,2.942,-8.623,24.611
2638.0,3.067,0.798,-34.432,3.237,9.478,4.854,35.928,4.451,-25.47,-2.753,0.0,37.5,37.7,9.535,3.145,-13.913,-11.494,-15.273,-12.46,-3.193,27.014,0.0,228.64,,243.0,230.0,-13.303,2.944,-8.635,24.614
2638.5,3.067,0.798,-34.432,3.237,9.478,4.854,35.928,4.451,-25.47,-2.753,0.0,37.5,37.7,9.535,3.145,-13.926,-11.519,-15.309,-12.475,-3.193,27.014,0.0,228.64,,243.0,230.0,-13.285,2.946,-8.618,24.571
2639.0,3.067,0.798,-34.432,3.237,9.478,4.854,35.928,4.451,-25.47,-2.753,0.0,37.5,37.7,9.535,3.145,-13.891,-11.467,-15.253,-12.438,-3.193,27.014,0.0,230.24,,243.0,230.0,-13.307,2.948,-8.637,24.574
2639.5,3.067,0.798,-34.432,3.237,9.478,4.86,35.915,4.437,-25.503,-2.772,0.0,37.531,37.729,9.535,3.145,-13.955,-11.491,-15.255,-12.442,-3.211,27.011,0.0,230.24,,243.0,230.0,-13.263,2.95,-8.633,24.584
2640.0,3.067,0.798,-34.432,3.237,9.478,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.535,3.145,-13.991,-11.467,-15.266,-12.451,-3.211,27.011,0.0,230.84,,243.0,230.0,-13.286,2.952,-8.611,24.565
2640.5,3.067,0.798,-34.432,3.237,9.478,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.535,3.145,-14.019,-11.537,-15.356,-12.518,-3.211,27.011,0.0,230.84,,243.0,230.0,-13.294,2.954,-8.623,24.557
2641.0,2.921,0.673,-35.209,3.2,9.482,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.532,3.282,-13.985,-11.524,-15.283,-12.472,-3.211,27.011,0.0,230.74,,243.0,230.0,-13.358,2.956,-8.635,24.555
2641.5,2.921,0.673,-35.209,3.2,9.482,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.532,3.282,-14.011,-11.447,-15.235,-12.449,-3.211,27.011,0.0,230.74,,243.0,230.0,-13.316,2.955,-8.63,24.599
2642.0,2.921,0.673,-35.209,3.2,9.482,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.532,3.282,-14.009,-11.539,-15.352,-12.492,-3.211,27.011,0.0,231.54,,242.0,230.0,-13.285,2.955,-8.624,24.599
2642.5,2.921,0.673,-35.209,3.2,9.482,4.86,35.915,4.437,-25.503,-2.772,0.0,37.5,37.7,9.532,3.282,-14.074,-11.486,-15.304,-12.471,-3.211,27.011,0.0,231.54,,242.0,230.0,-13.348,2.954,-8.633,24.648
2643.0,2.921,0.673,-35.209,3.2,9.482,4.821,35.916,4.445,-25.472,-2.771,0.0,37.519,37.756,9.532,3.282,-14.052,-11.583,-15.398,-12.522,-3.209,27.012,0.0,232.24,,241.0,230.0,-13.334,2.954,-8.643,24.676
2643.5,2.921,0.673,-35.209,3.2,9.482,4.821,35.916,4.445,-25.472,-2.771,0.0,37.5,37.8,9.532,3.282,-13.998,-11.546,-15.304,-12.531,-3.209,27.012,0.0,232.24,,241.0,230.0,-13.389,2.953,-8.632,24.836
2644.0,2.721,0.649,-35.209,3.2,9.495,4.821,35.916,4.445,-25.472,-2.771,0.0,37.5,37.8,9.519,3.394,-14.059,-11.506,-15.311,-12.473,-3.209,27.012,0.0,231.94,,240.0,230.0,-13.345,2.953,-8.64,24.833
2644.5,2.721,0.649,-35.209,3.2,9.495,4.821,35.916,4.445,-25.472,-2.771,0.0,37.5,37.8,9.519,3.394,-14.015,-11.541,-15.355,-12.484,-3.209,27.012,0.0,231.94,,240.0,230.0,-13.337,2.949,-8.655,24.826
2645.0,2.721,0.649,-35.209,3.2,9.495,4.821,35.916,4.445,-25.472,-2.771,0.0,37.5,37.8,9.519,3.394,-14.004,-11.568,-15.29,-12.521,-3.209,27.012,0.0,231.74,,239.0,230.0,-13.349,2.945,-8.645,24.792
2645.5,2.721,0.649,-35.209,3.2,9.495,4.821,35.916,4.445,-25.472,-2.771,0.0,37.5,37.8,9.519,3.394,-14.024,-11.505,-15.255,-12.484,-3.209,27.012,0.0,231.74,,239.0,230.0,-13.346,2.942,-8.647,24.79
2646.0,2.721,0.649,-35.209,3.2,9.495,4.819,35.926,4.456,-25.503,-2.767,0.0,37.524,37.758,9.519,3.394,-13.908,-11.537,-15.282,-12.488,-3.195,27.012,0.0,229.94,,239.0,230.0,-13.317,2.938,-8.618,24.792
2646.5,2.721,0.649,-35.209,3.2,9.495,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.519,3.394,-13.899,-11.444,-15.148,-12.406,-3.195,27.012,0.0,229.94,,239.0,230.0,-13.304,2.934,-8.649,24.806
2647.0,2.914,0.709,-35.209,3.25,9.537,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.342,3.18,-13.96,-11.484,-15.21,-12.43,-3.195,27.012,0.0,229.34,,239.0,230.0,-13.224,2.931,-8.643,24.804
2647.5,2.914,0.709,-35.209,3.25,9.537,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.342,3.18,-13.898,-11.507,-15.263,-12.475,-3.195,27.012,0.0,229.34,,239.0,230.0,-13.271,2.931,-8.636,24.806
2648.0,2.914,0.709,-35.209,3.25,9.537,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.342,3.18,-14.003,-11.395,-15.199,-12.404,-3.195,27.012,0.0,229.64,,239.0,230.0,-13.286,2.93,-8.625,24.786
2648.5,2.914,0.709,-35.209,3.25,9.537,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.342,3.18,-13.978,-11.473,-15.236,-12.432,-3.195,27.012,0.0,229.64,,239.0,230.0,-13.25,2.93,-8.629,24.743
2649.0,2.914,0.709,-35.209,3.25,9.537,4.819,35.926,4.456,-25.503,-2.767,0.0,37.5,37.8,9.342,3.18,-13.916,-11.492,-15.263,-12.47,-3.195,27.012,0.0,227.44,,240.0,230.0,-13.28,2.93,-8.621,24.658
2649.5,2.914,0.709,-35.209,3.25,9.537,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.342,3.18,-13.948,-11.521,-15.294,-12.478,-3.205,27.017,0.0,227.44,,240.0,230.0,-13.31,2.929,-8.611,24.538
2650.0,2.914,0.709,-35.209,3.25,9.537,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.342,3.18,-13.919,-11.534,-15.304,-12.444,-3.205,27.017,0.0,227.34,,241.0,230.0,-13.31,2.929,-8.637,24.453
2650.5,3.043,0.781,-34.413,3.249,9.495,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.519,3.147,-13.942,-11.526,-15.284,-12.493,-3.205,27.017,0.0,227.34,,241.0,230.0,-13.3,2.929,-8.631,24.435
2651.0,3.043,0.781,-34.413,3.249,9.495,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.519,3.147,-13.974,-11.5,-15.256,-12.477,-3.205,27.017,0.0,226.64,,242.0,230.0,-13.311,2.931,-8.617,24.496
2651.5,3.043,0.781,-34.413,3.249,9.495,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.519,3.147,-13.956,-11.477,-15.261,-12.48,-3.205,27.017,0.0,226.64,,242.0,230.0,-13.302,2.933,-8.615,24.537
2652.0,3.043,0.781,-34.413,3.249,9.495,4.85,35.924,4.453,-25.522,-2.761,0.0,37.5,37.7,9.519,3.147,-13.881,-11.491,-15.261,-12.426,-3.205,27.017,0.0,229.34,,242.0,230.0,-13.293,2.935,-8.63,24.528
2652.5,3.043,0.781,-34.413,3.249,9.495,4.879,35.928,4.442,-25.504,-2.759,0.0,37.534,37.762,9.519,3.147,-13.885,-11.514,-15.257,-12.446,-3.21,27.019,0.0,229.34,,242.0,230.0,-13.265,2.936,-8.61,24.499
2653.0,3.043,0.781,-34.413,3.249,9.495,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.519,3.147,-13.992,-11.462,-15.244,-12.432,-3.21,27.019,0.0,229.24,,242.0,230.0,-13.275,2.938,-8.61,24.406
2653.5,3.162,0.813,-34.053,3.244,9.37,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.738,3.222,-13.979,-11.485,-15.259,-12.469,-3.21,27.019,0.0,229.24,,242.0,230.0,-13.283,2.94,-8.618,24.299
2654.0,3.162,0.813,-34.053,3.244,9.37,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.738,3.222,-14.017,-11.531,-15.34,-12.506,-3.21,27.019,0.0,229.34,,242.0,230.0,-13.298,2.944,-8.612,24.219
2654.5,3.162,0.813,-34.053,3.244,9.37,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.738,3.222,-13.963,-11.519,-15.335,-12.509,-3.21,27.019,0.0,229.34,,242.0,230.0,-13.348,2.947,-8.62,24.179
2655.0,3.162,0.813,-34.053,3.244,9.37,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.738,3.222,-13.957,-11.511,-15.303,-12.485,-3.21,27.019,0.0,230.94,,242.0,230.0,-13.332,2.951,-8.612,24.121
2655.5,3.162,0.813,-34.053,3.244,9.37,4.879,35.928,4.442,-25.504,-2.759,0.0,37.5,37.8,9.738,3.222,-14.049,-11.522,-15.341,-12.478,-3.21,27.019,0.0,230.94,,242.0,230.0,-13.314,2.954,-8.591,23.986
2656.0,3.162,0.813,-34.053,3.244,9.37,4.858,35.93,4.436,-25.472,-2.759,0.0,37.543,37.736,9.738,3.222,-13.925,-11.51,-15.322,-12.456,-3.201,27.007,0.0,231.34,,241.0,230.0,-13.348,2.958,-8.609,23.914
2656.5,3.162,0.813,-34.053,3.244,9.37,4.858,35.93,4.436,-25.472,-2.759,0.0,37.5,37.7,9.738,3.222,-13.935,-11.49,-15.208,-12.427,-3.201,27.007,0.0,231.34,,241.0,230.0,-13.304,2.961,-8.61,23.855
2657.0,3.254,0.789,-35.209,3.272,9.517,4.858,35.93,4.436,-25.472,-2.759,0.0,37.5,37.7,9.47,3.143,-13.996,-11.522,-15.328,-12.512,-3.201,27.007,0.0,231.14,,240.0,230.0,-13.265,2.964,-8.59,23.839
2657.5,3.254,0.789,-35.209,3.272,9.517,4.858,35.93,4.436,-25.472,-2.759,0.0,37.5,37.7,9.47,3.143,-14.058,-11.478,-15.286,-12.482,-3.201,27.007,0.0,231.14,,240.0,230.0,-13.339,2.969,-8.593,23.848
2658.0,3.254,0.789,-35.209,3.272,9.517,4.858,35.93,4.436,-25.472,-2.759,0.0,37.5,37.7,9.47,3.143,-14.024,-11.489,-15.276,-12.478,-3.201,27.007,0.0,231.64,,239.0,230.0,-13.326,2.974,-8.624,23.841
2658.5,3.254,0.789,-35.209,3.272,9.517,4.858,35.93,4.436,-25.472,-2.759,0.0,37.5,37.7,9.47,3.143,-14.049,-11.527,-15.348,-12.506,-3.201,27.007,0.0,231.64,,239.0,230.0,-13.317,2.978,-8.629,23.833
2659.0,3.254,0.789,-35.209,3.272,9.517,4.841,35.939,4.432,-25.468,-2.759,0.0,37.563,37.769,9.47,3.143,-14.021,-11.57,-15.393,-12.537,-3.205,27.018,0.0,230.64,,239.0,230.0,-13.357,2.983,-8.619,23.832
2659.5,3.254,0.789,-35.209,3.272,9.517,4.841,35.939,4.432,-25.468,-2.759,0.0,37.6,37.8,9.47,3.143,-14.066,-11.538,-15.354,-12.534,-3.205,27.018,0.0,230.64,,239.0,230.0,-13.38,2.987,-8.616,23.748
2660.0,2.963,0.722,-35.209,3.194,9.496,4.841,35.939,4.432,-25.468,-2.759,0.0,37.6,37.8,9.44,3.323,-14.1,-11.561,-15.392,-12.52,-3.205,27.018,0.0,230.94,,239.0,230.0,-13.373,2.992,-8.602,23.712
2660.5,2.963,0.722,-35.209,3.194,9.496,4.841,35.939,4.432,-25.468,-2.759,0.0,37.6,37.8,9.44,3.323,-13.956,-11.53,-15.325,-12.519,-3.205,27.018,0.0,230.94,,239.0,230.0,-13.393,2.991,-8.642,23.69
2661.0,2.963,0.722,-35.209,3.194,9.496,4.841,35.939,4.432,-25.468,-2.759,0.0,37.6,37.8,9.44,3.323,-14.049,-11.527,-15.302,-12.477,-3.205,27.018,0.0,230.94,,239.0,230.0,-13.333,2.991,-8.635,23.641
2661.5,2.963,0.722,-35.209,3.194,9.496,4.841,35.939,4.432,-25.468,-2.759,0.0,37.6,37.8,9.44,3.323,-13.998,-11.507,-15.279,-12.49,-3.205,27.018,0.0,230.94,,239.0,230.0,-13.339,2.99,-8.637,23.624
2662.0,2.963,0.722,-35.209,3.194,9.496,4.865,35.938,4.438,-25.487,-2.75,0.0,37.558,37.856,9.44,3.323,-13.901,-11.544,-15.3,-12.469,-3.209,27.003,0.0,228.84,,240.0,230.0,-13.318,2.99,-8.613,23.61
2662.5,2.963,0.722,-35.209,3.194,9.496,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.44,3.323,-13.963,-11.541,-15.325,-12.487,-3.209,27.003,0.0,228.84,,240.0,230.0,-13.304,2.989,-8.619,23.563
2663.0,2.963,0.722,-35.209,3.194,9.496,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.44,3.323,-14.018,-11.498,-15.303,-12.466,-3.209,27.003,0.0,228.54,,241.0,230.0,-13.329,2.989,-8.608,23.527
2663.5,2.975,0.794,-33.75,3.261,9.433,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.664,3.208,-14.012,-11.464,-15.27,-12.437,-3.209,27.003,0.0,228.54,,241.0,230.0,-13.321,2.988,-8.6,23.541
2664.0,2.975,0.794,-33.75,3.261,9.433,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.664,3.208,-14.025,-11.529,-15.296,-12.488,-3.209,27.003,0.0,228.74,,242.0,230.0,-13.296,2.988,-8.599,23.547
2664.5,2.975,0.794,-33.75,3.261,9.433,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.664,3.208,-13.992,-11.538,-15.328,-12.482,-3.209,27.003,0.0,228.74,,242.0,230.0,-13.334,2.988,-8.604,23.479
2665.0,2.975,0.794,-33.75,3.261,9.433,4.865,35.938,4.438,-25.487,-2.75,0.0,37.6,37.9,9.664,3.208,-14.024,-11.514,-15.313,-12.483,-3.209,27.003,0.0,229.44,,242.0,230.0,-13.335,2.988,-8.598,23.441
2665.5,2.975,0.794,-33.75,3.261,9.433,4.869,35.942,4.432,-25.489,-2.753,0.0,37.584,37.957,9.664,3.208,-14.049,-11.53,-15.385,-12.529,-3.197,27.021,0.0,229.44,,242.0,230.0,-13.334,2.988,-8.603,23.401
2666.0,2.975,0.794,-33.75,3.261,9.433,4.869,35.942,4.432,-25.489,-2.753,0.0,37.6,38.0,9.664,3.208,-14.002,-11.496,-15.318,-12.527,-3.197,27.021,0.0,229.84,,242.0,230.0,-13.373,2.987,-8.59,23.391
2666.5,2.768,0.732,-33.589,3.258,9.465,4.869,35.942,4.432,-25.489,-2.753,0.0,37.6,38.0,9.725,3.114,-13.952,-11.526,-15.327,-12.501,-3.197,27.021,0.0,229.84,,242.0,230.0,-13.336,2.987,-8.608,23.362
2667.0,2.768,0.732,-33.589,3.258,9.465,4.869,35.942,4.432,-25.489,-2.753,0.0,37.6,38.0,9.725,3.114,-14.073,-11.556,-15.368,-12.502,-3.197,27.021,0.0,229.94,,242.0,230.0,-13.327,2.984,-8.611,23.358
2667.5,2.768,0.732,-33.589,3.258,9.465,4.869,35.942,4.432,-25.489,-2.753,0.0,37.6,38.0,9.725,3.114,-14.042,-11.542,-15.341,-12.467,-3.197,27.021,0.0,229.94,,242.0,230.0,-13.375,2.98,-8.625,23.414
2668.0,2.768,0.732,-33.589,3.258,9.465,4.869,35.942,4.432,-25.489,-2.753,0.0,37.6,38.0,9.725,3.114,-13.948,-11.497,-15.217,-12.468,-3.197,27.021,0.0,232.04,,241.0,230.0,-13.348,2.977,-8.615,23.498
2668.5,2.768,0.732,-33.589,3.258,9.465,4.866,35.943,4.435,-25.52,-2.765,0.0,37.589,37.946,9.725,3.114,-13.903,-11.498,-15.255,-12.464,-3.191,27.016,0.0,232.04,,241.0,230.0,-13.283,2.973,-8.616,23.541
2669.0,2.768,0.732,-33.589,3.258,9.465,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.725,3.114,-14.027,-11.47,-15.26,-12.439,-3.191,27.016,0.0,231.94,,240.0,230.0,-13.28,2.97,-8.626,23.626
2669.5,2.768,0.732,-33.589,3.258,9.465,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.725,3.114,-13.861,-11.456,-15.157,-12.357,-3.191,27.016,0.0,231.94,,240.0,230.0,-13.299,2.967,-8.608,23.666
2670.0,3.771,0.895,-35.209,3.212,9.583,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.43,3.288,-13.895,-11.495,-15.166,-12.434,-3.191,27.016,0.0,231.94,,239.0,230.0,-13.208,2.963,-8.592,23.729
2670.5,3.771,0.895,-35.209,3.212,9.583,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.43,3.288,-13.987,-11.478,-15.231,-12.442,-3.191,27.016,0.0,231.94,,239.0,230.0,-13.247,2.976,-8.571,23.823
2671.0,3.771,0.895,-35.209,3.212,9.583,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.43,3.288,-14.016,-11.471,-15.244,-12.451,-3.191,27.016,0.0,230.04,,239.0,230.0,-13.284,2.99,-8.581,23.894
2671.5,3.771,0.895,-35.209,3.212,9.583,4.866,35.943,4.435,-25.52,-2.765,0.0,37.6,37.9,9.43,3.288,-14.012,-11.469,-15.284,-12.44,-3.191,27.016,0.0,230.04,,239.0,230.0,-13.295,3.002,-8.588,23.938
2672.0,3.771,0.895,-35.209,3.212,9.583,4.881,35.969,4.436,-25.467,-2.75,0.0,37.613,37.971,9.43,3.288,-14.016,-11.535,-15.358,-12.482,-3.187,27.021,0.0,229.44,,239.0,230.0,-13.301,3.015,-8.581,23.979
2672.5,3.771,0.895,-35.209,3.212,9.583,4.881,35.969,4.436,-25.467,-2.75,0.0,37.6,38.0,9.43,3.288,-14.006,-11.535,-15.361,-12.487,-3.187,27.021,0.0,229.44,,239.0,240.0,-13.348,3.027,-8.58,24.023
2673.0,2.898,0.752,-33.992,3.218,9.423,4.881,35.969,4.436,-25.467,-2.75,0.0,37.6,38.0,9.671,3.263,-13.971,-11.538,-15.356,-12.516,-3.187,27.021,0.0,229.54,,240.0,240.0,-13.347,3.04,-8.579,24.068
2673.5,2.898,0.752,-33.992,3.218,9.423,4.881,35.969,4.436,-25.467,-2.75,0.0,37.6,38.0,9.671,3.263,-14.0,-11.489,-15.27,-12.465,-3.187,27.021,0.0,229.54,,240.0,240.0,-13.345,3.037,-8.583,24.103
2674.0,2.898,0.752,-33.992,3.218,9.423,4.881,35.969,4.436,-25.467,-2.75,0.0,37.6,38.0,9.671,3.263,-13.972,-11.502,-15.303,-12.494,-3.187,27.021,0.0,229.64,,241.0,240.0,-13.306,3.035,-8.581,24.225
2674.5,2.898,0.752,-33.992,3.218,9.423,4.881,35.969,4.436,-25.467,-2.75,0.0,37.6,38.0,9.671,3.263,-13.942,-11.509,-15.291,-12.471,-3.187,27.021,0.0,229.64,,241.0,240.0,-13.318,3.033,-8.576,24.279
2675.0,2.898,0.752,-33.992,3.218,9.423,4.842,35.959,4.415,-25.467,-2.745,0.0,37.618,37.991,9.671,3.263,-13.949,-11.483,-15.237,-12.428,-3.184,27.021,0.0,228.44,,242.0,240.0,-13.303,3.03,-8.573,24.313
2675.5,2.898,0.752,-33.992,3.218,9.423,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.671,3.263,-13.864,-11.492,-15.272,-12.403,-3.184,27.021,0.0,228.44,,242.0,240.0,-13.274,3.028,-8.593,24.371
2676.0,2.707,0.702,-34.331,3.264,9.52,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.495,3.139,-13.959,-11.477,-15.213,-12.433,-3.184,27.021,0.0,228.54,,243.0,240.0,-13.258,3.026,-8.559,24.375
2676.5,2.707,0.702,-34.331,3.264,9.52,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.495,3.139,-13.873,-11.482,-15.244,-12.443,-3.184,27.021,0.0,228.54,,243.0,240.0,-13.271,3.021,-8.574,24.403
2677.0,2.707,0.702,-34.331,3.264,9.52,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.495,3.139,-13.901,-11.421,-15.179,-12.403,-3.184,27.021,0.0,229.14,,244.0,240.0,-13.261,3.016,-8.578,24.411
2677.5,2.707,0.702,-34.331,3.264,9.52,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.495,3.139,-13.88,-11.479,-15.252,-12.443,-3.184,27.021,0.0,229.14,,244.0,240.0,-13.226,3.011,-8.567,24.438
2678.0,2.707,0.702,-34.331,3.264,9.52,4.842,35.959,4.415,-25.467,-2.745,0.0,37.6,38.0,9.495,3.139,-14.02,-11.478,-15.309,-12.482,-3.184,27.021,0.0,231.64,,245.0,240.0,-13.263,3.006,-8.528,24.439
2678.5,2.707,0.702,-34.331,3.264,9.52,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.495,3.139,-13.893,-11.532,-15.278,-12.447,-3.187,27.012,0.0,231.64,,245.0,240.0,-13.287,2.996,-8.558,24.444
2679.0,2.707,0.702,-34.331,3.264,9.52,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.495,3.139,-13.983,-11.512,-15.34,-12.445,-3.187,27.012,0.0,231.04,,246.0,240.0,-13.287,2.996,-8.565,24.367
2679.5,3.1,0.693,-35.209,3.237,9.544,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.49,3.238,-13.97,-11.54,-15.341,-12.494,-3.187,27.012,0.0,231.04,,246.0,240.0,-13.32,2.991,-8.582,24.334
2680.0,3.1,0.693,-35.209,3.237,9.544,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.49,3.238,-14.044,-11.512,-15.327,-12.497,-3.187,27.012,0.0,231.54,,247.0,240.0,-13.336,2.993,-8.562,24.245
2680.5,3.1,0.693,-35.209,3.237,9.544,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.49,3.238,-14.051,-11.494,-15.34,-12.495,-3.187,27.012,0.0,231.54,,247.0,240.0,-13.345,2.995,-8.559,24.222
2681.0,3.1,0.693,-35.209,3.237,9.544,4.808,35.957,4.433,-25.463,-2.759,0.0,37.6,38.0,9.49,3.238,-13.942,-11.508,-15.325,-12.499,-3.187,27.012,0.0,235.94,,248.0,240.0,-13.345,2.997,-8.58,24.265
2681.5,3.1,0.693,-35.209,3.237,9.544,4.826,35.962,4.426,-25.453,-2.74,0.0,37.657,38.096,9.49,3.238,-13.944,-11.533,-15.357,-12.516,-3.175,27.016,0.0,235.94,,248.0,240.0,-13.319,2.998,-8.57,24.286
2682.0,3.1,0.693,-35.209,3.237,9.544,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.49,3.238,-13.946,-11.531,-15.346,-12.513,-3.175,27.016,0.0,236.04,,249.0,240.0,-13.337,3.0,-8.582,24.329
2682.5,3.255,0.78,-35.209,3.291,9.53,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.476,3.161,-13.97,-11.534,-15.317,-12.427,-3.175,27.016,0.0,236.04,,249.0,240.0,-13.334,3.002,-8.575,24.349
2683.0,3.255,0.78,-35.209,3.291,9.53,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.476,3.161,-13.953,-11.497,-15.243,-12.441,-3.175,27.016,0.0,235.74,,250.0,240.0,-13.312,3.006,-8.58,24.39
2683.5,3.255,0.78,-35.209,3.291,9.53,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.476,3.161,-13.951,-11.521,-15.31,-12.499,-3.175,27.016,0.0,235.74,,250.0,240.0,-13.284,3.01,-8.589,24.402
2684.0,3.255,0.78,-35.209,3.291,9.53,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.476,3.161,-14.031,-11.419,-15.242,-12.419,-3.175,27.016,0.0,238.94,,251.0,240.0,-13.32,3.014,-8.568,24.425
2684.5,3.255,0.78,-35.209,3.291,9.53,4.826,35.962,4.426,-25.453,-2.74,0.0,37.7,38.1,9.476,3.161,-14.0,-11.555,-15.352,-12.473,-3.175,27.016,0.0,238.94,,251.0,240.0,-13.278,3.018,-8.562,24.427
2685.0,3.255,0.78,-35.209,3.291,9.53,4.886,35.983,4.439,-25.465,-2.734,0.0,37.685,38.132,9.476,3.161,-13.926,-11.476,-15.244,-12.449,-3.161,27.024,0.0,239.14,,251.0,240.0,-13.345,3.022,-8.57,24.451
2685.5,3.255,0.78,-35.209,3.291,9.53,4.886,35.983,4.439,-25.465,-2.734,0.0,37.7,38.1,9.476,3.161,-13.941,-11.51,-15.325,-12.481,-3.161,27.024,0.0,239.14,,251.0,240.0,-13.274,3.026,-8.555,24.449
2686.0,3.493,0.853,-35.209,3.166,9.506,4.886,35.983,4.439,-25.465,-2.734,0.0,37.7,38.1,9.535,3.4,-14.031,-11.525,-15.362,-12.475,-3.161,27.024,0.0,239.04,,251.0,240.0,-13.314,3.029,-8.556,24.457
2686.5,3.493,0.853,-35.209,3.166,9.506,4.886,35.983,4.439,-25.465,-2.734,0.0,37.7,38.1,9.535,3.4,-13.907,-11.481,-15.219,-12.463,-3.161,27.024,0.0,239.04,,251.0,240.0,-13.348,3.037,-8.557,24.47
2687.0,3.493,0.853,-35.209,3.166,9.506,4.886,35.983,4.439,-25.465,-2.734,0.0,37.7,38.1,9.535,3.4,-13.852,-11.495,-15.263,-12.427,-3.161,27.024,0.0,238.94,,252.0,240.0,-13.267,3.044,-8.565,24.483
2687.5,3.493,0.853,-35.209,3.166,9.506,4.886,35.983,4.439,-25.465,-2.734,0.0,37.7,38.1,9.535,3.4,-13.946,-11.462,-15.215,-12.419,-3.161,27.024,0.0,238.94,,252.0,240.0,-13.259,3.052,-8.545,24.494
2688.0,3.493,0.853,-35.209,3.166,9.506,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.14,9.535,3.4,-13.901,-11.48,-15.267,-12.453,-3.177,27.009,0.0,241.04,,251.0,240.0,-13.26,3.059,-8.549,24.492
2688.5,3.493,0.853,-35.209,3.166,9.506,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.1,9.535,3.4,-13.96,-11.478,-15.261,-12.46,-3.177,27.009,0.0,241.04,,251.0,240.0,-13.275,3.066,-8.556,24.511
2689.0,3.003,0.728,-35.209,3.225,9.587,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.1,9.474,3.194,-14.033,-11.482,-15.303,-12.463,-3.177,27.009,0.0,240.94,,251.0,240.0,-13.29,3.073,-8.55,24.468
2689.5,3.003,0.728,-35.209,3.225,9.587,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.1,9.474,3.194,-14.006,-11.468,-15.293,-12.458,-3.177,27.009,0.0,240.94,,251.0,240.0,-13.32,3.072,-8.552,24.442
2690.0,3.003,0.728,-35.209,3.225,9.587,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.1,9.474,3.194,-14.016,-11.51,-15.358,-12.51,-3.177,27.009,0.0,240.34,,251.0,240.0,-13.306,3.071,-8.532,24.426
2690.5,3.003,0.728,-35.209,3.225,9.587,4.904,35.978,4.43,-25.496,-2.753,0.0,37.7,38.1,9.474,3.194,-13.914,-11.506,-15.329,-12.485,-3.177,27.009,0.0,240.34,,251.0,240.0,-13.348,3.07,-8.559,24.388
2691.0,3.003,0.728,-35.209,3.225,9.587,4.856,35.986,4.449,-25.478,-2.753,0.0,37.715,38.179,9.474,3.194,-13.988,-11.482,-15.274,-12.419,-3.177,27.009,0.0,240.94,,251.0,240.0,-13.308,3.069,-8.54,24.323
2691.5,3.003,0.728,-35.209,3.225,9.587,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.474,3.194,-13.937,-11.444,-15.206,-12.411,-3.177,27.009,0.0,240.94,,251.0,240.0,-13.291,3.068,-8.552,24.332
2692.0,3.003,0.728,-35.209,3.225,9.587,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.474,3.194,-13.878,-11.504,-15.272,-12.449,-3.177,27.009,0.0,241.14,,250.0,240.0,-13.25,3.066,-8.547,24.349
2692.5,3.481,0.81,-35.209,3.168,9.559,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.52,3.27,-13.881,-11.482,-15.282,-12.463,-3.177,27.009,0.0,241.14,,250.0,240.0,-13.276,3.065,-8.528,24.353
2693.0,3.481,0.81,-35.209,3.168,9.559,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.52,3.27,-13.906,-11.328,-15.175,-12.347,-3.177,27.009,0.0,241.54,,249.0,240.0,-13.277,3.072,-8.533,24.363
2693.5,3.481,0.81,-35.209,3.168,9.559,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.52,3.27,-13.897,-11.465,-15.211,-12.424,-3.177,27.009,0.0,241.54,,249.0,240.0,-13.189,3.079,-8.513,24.376
2694.0,3.481,0.81,-35.209,3.168,9.559,4.856,35.986,4.449,-25.478,-2.753,0.0,37.7,38.2,9.52,3.27,-13.971,-11.447,-15.261,-12.4,-3.177,27.009,0.0,241.24,,248.0,240.0,-13.249,3.086,-8.52,24.353
2694.5,3.481,0.81,-35.209,3.168,9.559,4.82,35.989,4.449,-25.463,-2.751,0.0,37.736,38.181,9.52,3.27,-13.95,-11.495,-15.31,-12.463,-3.182,27.013,0.0,241.24,,248.0,240.0,-13.27,3.092,-8.515,24.392
2695.0,3.481,0.81,-35.209,3.168,9.559,4.82,35.989,4.449,-25.463,-2.751,0.0,37.7,38.2,9.52,3.27,-13.905,-11.465,-15.156,-12.419,-3.182,27.013,0.0,241.54,,247.0,240.0,-13.305,3.098,-8.511,24.355
2695.5,2.775,0.694,-34.768,3.259,9.568,4.82,35.989,4.449,-25.463,-2.751,0.0,37.7,38.2,9.497,3.158,-13.916,-11.495,-15.285,-12.418,-3.182,27.013,0.0,241.54,,247.0,240.0,-13.236,3.105,-8.521,24.16
2696.0,2.775,0.694,-34.768,3.259,9.568,4.82,35.989,4.449,-25.463,-2.751,0.0,37.7,38.2,9.497,3.158,-13.923,-11.47,-15.252,-12.438,-3.182,27.013,0.0,241.64,,246.0,240.0,-13.278,3.099,-8.521,24.162
2696.5,2.775,0.694,-34.768,3.259,9.568,4.82,35.989,4.449,-25.463,-2.751,0.0,37.7,38.2,9.497,3.158,-13.994,-11.459,-15.282,-12.403,-3.182,27.013,0.0,241.64,,246.0,240.0,-13.271,3.094,-8.5,24.155
2697.0,2.775,0.694,-34.768,3.259,9.568,4.82,35.989,4.449,-25.463,-2.751,0.0,37.7,38.2,9.497,3.158,-13.896,-11.481,-15.251,-12.45,-3.182,27.013,0.0,237.34,,247.0,240.0,-13.285,3.089,-8.513,24.113
2697.5,2.775,0.694,-34.768,3.259,9.568,4.864,36.002,4.447,-25.468,-2.731,0.0,37.756,38.308,9.497,3.158,-13.85,-11.477,-15.209,-12.409,-3.187,27.014,0.0,237.34,,247.0,240.0,-13.27,3.084,-8.519,24.147
2698.0,2.775,0.694,-34.768,3.259,9.568,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.497,3.158,-13.96,-11.438,-15.206,-12.419,-3.187,27.014,0.0,237.24,,248.0,240.0,-13.236,3.079,-8.52,24.175
2698.5,2.775,0.694,-34.768,3.259,9.568,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.497,3.158,-13.894,-11.475,-15.291,-12.446,-3.187,27.014,0.0,237.24,,248.0,240.0,-13.255,3.074,-8.502,24.193
2699.0,2.813,0.748,-33.179,3.289,9.41,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.744,3.166,-13.89,-11.474,-15.296,-12.442,-3.187,27.014,0.0,237.44,,249.0,240.0,-13.276,3.069,-8.504,24.198
2699.5,2.813,0.748,-33.179,3.289,9.41,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.744,3.166,-13.93,-11.455,-15.252,-12.402,-3.187,27.014,0.0,237.44,,249.0,240.0,-13.276,3.064,-8.49,24.255
2700.0,2.813,0.748,-33.179,3.289,9.41,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.744,3.166,-13.921,-11.462,-15.305,-12.416,-3.187,27.014,0.0,238.44,,250.0,240.0,-13.26,3.06,-8.488,24.257
2700.5,2.813,0.748,-33.179,3.289,9.41,4.864,36.002,4.447,-25.468,-2.731,0.0,37.8,38.3,9.744,3.166,-13.934,-11.475,-15.292,-12.39,-3.187,27.014,0.0,238.44,,250.0,240.0,-13.276,3.056,-8.472,24.264
2701.0,2.813,0.748,-33.179,3.289,9.41,4.9,36.013,4.461,-25.424,-2.746,0.0,37.783,38.276,9.744,3.166,-13.9,-11.407,-15.169,-12.364,-3.189,27.009,0.0,238.34,,251.0,240.0,-13.273,3.052,-8.494,24.266
2701.5,2.813,0.748,-33.179,3.289,9.41,4.9,36.013,4.461,-25.424,-2.746,0.0,37.8,38.3,9.744,3.166,-13.845,-11.434,-15.245,-12.414,-3.189,27.009,0.0,238.34,,251.0,240.0,-13.21,3.048,-8.494,24.291
2702.0,3.524,0.831,-35.209,3.217,9.521,4.9,36.013,4.461,-25.424,-2.746,0.0,37.8,38.3,9.557,3.337,-13.875,-11.435,-15.267,-12.438,-3.189,27.009,0.0,238.24,,252.0,240.0,-13.234,3.044,-8.486,24.287
2702.5,3.524,0.831,-35.209,3.217,9.521,4.9,36.013,4.461,-25.424,-2.746,0.0,37.8,38.3,9.557,3.337,-13.948,-11.408,-15.25,-12.408,-3.189,27.009,0.0,238.24,,252.0,240.0,-13.254,3.052,-8.468,24.3
2703.0,3.524,0.831,-35.209,3.217,9.521,4.9,36.013,4.461,-25.424,-2.746,0.0,37.8,38.3,9.557,3.337,-13.845,-11.398,-15.159,-12.341,-3.189,27.009,0.0,238.44,,253.0,240.0,-13.254,3.06,-8.461,24.29
2703.5,3.524,0.831,-35.209,3.217,9.521,4.9,36.013,4.461,-25.424,-2.746,0.0,37.8,38.3,9.557,3.337,-13.831,-11.415,-15.195,-12.399,-3.189,27.009,0.0,238.44,,253.0,240.0,-13.186,3.068,-8.457,24.309
2704.0,3.524,0.831,-35.209,3.217,9.521,4.903,36.006,4.449,-25.458,-2.762,0.0,37.795,38.391,9.557,3.337,-13.851,-11.427,-15.258,-12.398,-3.19,27.012,0.0,241.34,,252.0,240.0,-13.21,3.075,-8.453,24.283
2704.5,3.524,0.831,-35.209,3.217,9.521,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.557,3.337,-13.952,-11.41,-15.242,-12.386,-3.19,27.012,0.0,241.34,,252.0,240.0,-13.233,3.083,-8.442,24.284
2705.0,3.141,0.86,-33.665,3.258,9.362,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.623,3.162,-13.848,-11.432,-15.219,-12.365,-3.19,27.012,0.0,240.94,,252.0,240.0,-13.248,3.09,-8.455,24.264
2705.5,3.141,0.86,-33.665,3.258,9.362,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.623,3.162,-13.836,-11.459,-15.18,-12.38,-3.19,27.012,0.0,240.94,,252.0,240.0,-13.216,3.091,-8.424,24.267
