t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2706.0,3.141,0.86,-33.665,3.258,9.362,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.623,3.162,-13.923,-11.43,-15.22,-12.396,-3.19,27.012,0.0,240.64,,252.0,240.0,-13.214,3.091,-8.435,24.269
2706.5,3.141,0.86,-33.665,3.258,9.362,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.623,3.162,-13.88,-11.424,-15.237,-12.401,-3.19,27.012,0.0,240.64,,252.0,240.0,-13.242,3.092,-8.433,24.239
2707.0,3.141,0.86,-33.665,3.258,9.362,4.903,36.006,4.449,-25.458,-2.762,0.0,37.8,38.4,9.623,3.162,-13.958,-11.44,-15.316,-12.414,-3.19,27.012,0.0,241.84,,251.0,240.0,-13.236,3.093,-8.431,24.247
2707.5,3.141,0.86,-33.665,3.258,9.362,4.899,36.02,4.441,-25.405,-2.753,0.0,37.822,38.366,9.623,3.162,-13.993,-11.395,-15.269,-12.397,-3.181,27.015,0.0,241.84,,251.0,240.0,-13.282,3.094,-8.441,24.246
2708.0,3.141,0.86,-33.665,3.258,9.362,4.899,36.02,4.441,-25.405,-2.753,0.0,37.8,38.4,9.623,3.162,-13.944,-11.458,-15.285,-12.437,-3.181,27.015,0.0,242.34,,250.0,240.0,-13.263,3.095,-8.445,24.242
2708.5,2.769,0.649,-35.209,3.166,9.516,4.899,36.02,4.441,-25.405,-2.753,0.0,37.8,38.4,9.543,3.391,-13.942,-11.406,-15.235,-12.41,-3.181,27.015,0.0,242.34,,250.0,240.0,-13.281,3.095,-8.432,24.218
2709.0,2.769,0.649,-35.209,3.166,9.516,4.899,36.02,4.441,-25.405,-2.753,0.0,37.8,38.4,9.543,3.391,-13.956,-11.466,-15.319,-12.389,-3.181,27.015,0.0,241.74,,249.0,240.0,-13.248,3.09,-8.417,24.239
2709.5,2.769,0.649,-35.209,3.166,9.516,4.899,36.02,4.441,-25.405,-2.753,0.0,37.8,38.4,9.543,3.391,-13.895,-11.452,-15.262,-12.398,-3.181,27.015,0.0,241.74,,249.0,240.0,-13.282,3.085,-8.444,24.239
2710.0,2.769,0.649,-35.209,3.166,9.516,4.899,36.02,4.441,-25.405,-2.753,0.0,37.8,38.4,9.543,3.391,-13.902,-11.385,-15.205,-12.326,-3.181,27.015,0.0,239.44,,249.0,240.0,-13.252,3.08,-8.421,24.296
2710.5,2.769,0.649,-35.209,3.166,9.516,4.89,36.025,4.432,-25.44,-2.74,0.0,37.836,38.433,9.543,3.391,-13.892,-11.45,-15.268,-12.423,-3.186,27.012,0.0,239.44,,249.0,240.0,-13.205,3.075,-8.426,24.296
2711.0,2.769,0.649,-35.209,3.166,9.516,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.543,3.391,-13.894,-11.363,-15.15,-12.33,-3.186,27.012,0.0,239.84,,249.0,240.0,-13.258,3.07,-8.42,24.317
2711.5,2.95,0.75,-34.464,3.241,9.478,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.68,3.248,-13.761,-11.377,-15.148,-12.296,-3.186,27.012,0.0,239.84,,249.0,240.0,-13.184,3.065,-8.419,24.307
2712.0,2.95,0.75,-34.464,3.241,9.478,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.68,3.248,-13.818,-11.333,-15.08,-12.316,-3.186,27.012,0.0,239.84,,249.0,240.0,-13.145,3.063,-8.404,24.326
2712.5,2.95,0.75,-34.464,3.241,9.478,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.68,3.248,-13.781,-11.343,-15.111,-12.293,-3.186,27.012,0.0,239.84,,249.0,240.0,-13.137,3.061,-8.393,24.33
2713.0,2.95,0.75,-34.464,3.241,9.478,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.68,3.248,-13.821,-11.374,-15.11,-12.331,-3.186,27.012,0.0,239.14,,249.0,240.0,-13.132,3.059,-8.395,24.333
2713.5,2.95,0.75,-34.464,3.241,9.478,4.89,36.025,4.432,-25.44,-2.74,0.0,37.8,38.4,9.68,3.248,-13.848,-11.357,-15.168,-12.321,-3.186,27.012,0.0,239.14,,249.0,240.0,-13.159,3.057,-8.38,24.384
2714.0,2.95,0.75,-34.464,3.241,9.478,4.841,36.03,4.431,-25.399,-2.751,0.0,37.861,38.45,9.68,3.248,-13.866,-11.369,-15.219,-12.339,-3.185,27.014,0.0,238.54,,250.0,240.0,-13.174,3.056,-8.374,24.387
2714.5,2.95,0.75,-34.464,3.241,9.478,4.841,36.03,4.431,-25.399,-2.751,0.0,37.9,38.5,9.68,3.248,-13.731,-11.358,-15.164,-12.337,-3.185,27.014,0.0,238.54,,250.0,240.0,-13.198,3.054,-8.379,24.4
2715.0,2.364,0.644,-33.211,3.277,9.479,4.841,36.03,4.431,-25.399,-2.751,0.0,37.9,38.5,9.731,3.167,-13.806,-11.332,-15.148,-12.263,-3.185,27.014,0.0,238.34,,251.0,240.0,-13.148,3.052,-8.376,24.432
2715.5,2.364,0.644,-33.211,3.277,9.479,4.841,36.03,4.431,-25.399,-2.751,0.0,37.9,38.5,9.731,3.167,-13.781,-11.367,-15.134,-12.324,-3.185,27.014,0.0,238.34,,251.0,240.0,-13.137,3.041,-8.383,24.462
2716.0,2.364,0.644,-33.211,3.277,9.479,4.841,36.03,4.431,-25.399,-2.751,0.0,37.9,38.5,9.731,3.167,-13.733,-11.337,-15.087,-12.276,-3.185,27.014,0.0,239.24,,251.0,240.0,-13.152,3.03,-8.363,24.533
2716.5,2.364,0.644,-33.211,3.277,9.479,4.841,36.03,4.431,-25.399,-2.751,0.0,37.9,38.5,9.731,3.167,-13.825,-11.321,-15.129,-12.31,-3.185,27.014,0.0,239.24,,251.0,240.0,-13.108,3.019,-8.385,24.548
2717.0,2.364,0.644,-33.211,3.277,9.479,4.848,36.042,4.43,-25.394,-2.732,0.0,37.865,38.4,9.731,3.167,-13.748,-11.36,-15.15,-12.273,-3.185,27.015,0.0,239.34,,251.0,240.0,-13.146,3.008,-8.356,24.68
2717.5,2.364,0.644,-33.211,3.277,9.479,4.848,36.042,4.43,-25.394,-2.732,0.0,37.9,38.4,9.731,3.167,-13.773,-11.276,-15.042,-12.263,-3.185,27.015,0.0,239.34,,251.0,240.0,-13.133,2.997,-8.346,24.747
2718.0,3.35,0.815,-35.209,3.237,9.602,4.848,36.042,4.43,-25.394,-2.732,0.0,37.9,38.4,9.457,3.178,-13.723,-11.34,-15.125,-12.265,-3.185,27.015,0.0,239.84,,251.0,240.0,-13.089,2.987,-8.356,25.007
2718.5,3.35,0.815,-35.209,3.237,9.602,4.848,36.042,4.43,-25.394,-2.732,0.0,37.9,38.4,9.457,3.178,-13.813,-11.342,-15.192,-12.277,-3.185,27.015,0.0,239.84,,251.0,240.0,-13.113,2.993,-8.346,25.203
2719.0,3.35,0.815,-35.209,3.237,9.602,4.848,36.042,4.43,-25.394,-2.732,0.0,37.9,38.4,9.457,3.178,-13.8,-11.343,-15.129,-12.309,-3.185,27.015,0.0,239.84,,251.0,240.0,-13.156,2.999,-8.336,25.221
2719.5,3.35,0.815,-35.209,3.237,9.602,4.848,36.042,4.43,-25.394,-2.732,0.0,37.9,38.4,9.457,3.178,-13.833,-11.302,-15.151,-12.296,-3.185,27.015,0.0,239.84,,251.0,240.0,-13.145,3.005,-8.336,25.29
2720.0,3.35,0.815,-35.209,3.237,9.602,4.885,36.043,4.441,-25.363,-2.747,0.0,37.883,38.433,9.457,3.178,-13.765,-11.331,-15.128,-12.246,-3.183,27.01,0.0,241.04,,250.0,240.0,-13.146,3.01,-8.323,25.334
2720.5,3.35,0.815,-35.209,3.237,9.602,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.457,3.178,-13.811,-11.299,-15.096,-12.282,-3.183,27.01,0.0,241.04,,250.0,240.0,-13.118,3.016,-8.327,25.349
2721.0,3.35,0.815,-35.209,3.237,9.602,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.457,3.178,-13.769,-11.333,-15.147,-12.309,-3.183,27.01,0.0,240.54,,250.0,240.0,-13.122,3.027,-8.326,25.294
2721.5,3.01,0.729,-34.958,3.245,9.524,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.564,3.102,-13.839,-11.261,-15.137,-12.258,-3.183,27.01,0.0,240.54,,250.0,240.0,-13.139,3.027,-8.328,25.276
2722.0,3.01,0.729,-34.958,3.245,9.524,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.564,3.102,-13.839,-11.3,-15.092,-12.277,-3.183,27.01,0.0,241.04,,249.0,240.0,-13.124,3.027,-8.334,25.29
2722.5,3.01,0.729,-34.958,3.245,9.524,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.564,3.102,-13.84,-11.277,-15.129,-12.285,-3.183,27.01,0.0,241.04,,249.0,240.0,-13.127,3.026,-8.345,25.395
2723.0,3.01,0.729,-34.958,3.245,9.524,4.885,36.043,4.441,-25.363,-2.747,0.0,37.9,38.4,9.564,3.102,-13.862,-11.36,-15.233,-12.342,-3.183,27.01,0.0,240.54,,249.0,240.0,-13.133,3.026,-8.323,25.34
2723.5,3.01,0.729,-34.958,3.245,9.524,4.877,36.063,4.42,-25.338,-2.737,0.0,37.903,38.421,9.564,3.102,-13.771,-11.324,-15.127,-12.288,-3.194,27.002,0.0,240.54,,249.0,240.0,-13.199,3.026,-8.342,25.346
2724.0,3.01,0.729,-34.958,3.245,9.524,4.877,36.063,4.42,-25.338,-2.737,0.0,37.9,38.4,9.564,3.102,-13.747,-11.199,-15.03,-12.191,-3.194,27.002,0.0,241.04,,248.0,240.0,-13.127,3.025,-8.333,25.347
2724.5,3.422,0.798,-35.209,3.265,9.55,4.877,36.063,4.42,-25.338,-2.737,0.0,37.9,38.4,9.463,3.217,-13.713,-11.311,-15.115,-12.211,-3.194,27.002,0.0,241.04,,248.0,240.0,-13.042,3.025,-8.34,25.258
2725.0,3.422,0.798,-35.209,3.265,9.55,4.877,36.063,4.42,-25.338,-2.737,0.0,37.9,38.4,9.463,3.217,-13.71,-11.231,-15.004,-12.174,-3.194,27.002,0.0,240.64,,248.0,240.0,-13.088,3.032,-8.301,25.248
2725.5,3.422,0.798,-35.209,3.265,9.55,4.877,36.063,4.42,-25.338,-2.737,0.0,37.9,38.4,9.463,3.217,-13.551,-11.222,-14.964,-12.16,-3.194,27.002,0.0,240.64,,248.0,240.0,-13.03,3.038,-8.303,25.237
2726.0,3.422,0.798,-35.209,3.265,9.55,4.877,36.063,4.42,-25.338,-2.737,0.0,37.9,38.4,9.463,3.217,-13.636,-11.179,-14.951,-12.094,-3.194,27.002,0.0,238.54,,249.0,240.0,-12.974,3.044,-8.293,25.194
2726.5,3.422,0.798,-35.209,3.265,9.55,4.893,36.061,4.428,-25.385,-2.76,0.0,37.904,38.438,9.463,3.217,-13.602,-11.232,-14.989,-12.166,-3.196,26.998,0.0,238.54,,249.0,240.0,-12.965,3.051,-8.308,25.13
2727.0,3.422,0.798,-35.209,3.265,9.55,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.463,3.217,-13.721,-11.259,-15.08,-12.182,-3.196,26.998,0.0,238.14,,250.0,240.0,-12.997,3.057,-8.27,25.091
2727.5,3.422,0.798,-35.209,3.265,9.55,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.463,3.217,-13.721,-11.245,-15.074,-12.209,-3.196,26.998,0.0,238.14,,250.0,240.0,-13.06,3.063,-8.28,25.065
2728.0,3.007,0.835,-33.931,3.309,9.461,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.579,3.173,-13.774,-11.271,-15.155,-12.262,-3.196,26.998,0.0,238.64,,251.0,240.0,-13.062,3.069,-8.264,25.01
2728.5,3.007,0.835,-33.931,3.309,9.461,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.579,3.173,-13.8,-11.282,-15.195,-12.249,-3.196,26.998,0.0,238.64,,251.0,240.0,-13.115,3.068,-8.28,24.993
2729.0,3.007,0.835,-33.931,3.309,9.461,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.579,3.173,-13.808,-11.255,-15.137,-12.285,-3.196,26.998,0.0,240.74,,251.0,240.0,-13.132,3.067,-8.265,25.005
2729.5,3.007,0.835,-33.931,3.309,9.461,4.893,36.061,4.428,-25.385,-2.76,0.0,37.9,38.4,9.579,3.173,-13.844,-11.203,-15.137,-12.223,-3.196,26.998,0.0,240.74,,251.0,240.0,-13.121,3.066,-8.251,24.979
2730.0,3.007,0.835,-33.931,3.309,9.461,4.867,36.068,4.438,-25.316,-2.764,0.0,37.913,38.51,9.579,3.173,-13.809,-11.328,-15.196,-12.294,-3.198,26.989,0.0,240.84,,251.0,240.0,-13.102,3.065,-8.276,24.977
2730.5,3.007,0.835,-33.931,3.309,9.461,4.867,36.068,4.438,-25.316,-2.764,0.0,37.9,38.5,9.579,3.173,-13.88,-11.312,-15.196,-12.29,-3.198,26.989,0.0,240.84,,251.0,240.0,-13.157,3.064,-8.279,24.993
2731.0,2.76,0.651,-35.209,3.242,9.497,4.867,36.068,4.438,-25.316,-2.764,0.0,37.9,38.5,9.469,3.226,-13.87,-11.263,-15.159,-12.262,-3.198,26.989,0.0,240.54,,251.0,240.0,-13.169,3.063,-8.293,24.986
2731.5,2.76,0.651,-35.209,3.242,9.497,4.867,36.068,4.438,-25.316,-2.764,0.0,37.9,38.5,9.469,3.226,-13.73,-11.3,-15.146,-12.26,-3.198,26.989,0.0,240.54,,251.0,240.0,-13.138,3.058,-8.303,24.947
2732.0,2.76,0.651,-35.209,3.242,9.497,4.867,36.068,4.438,-25.316,-2.764,0.0,37.9,38.5,9.469,3.226,-13.72,-11.296,-15.149,-12.242,-3.198,26.989,0.0,240.74,,251.0,240.0,-13.109,3.053,-8.259,24.919
2732.5,2.76,0.651,-35.209,3.242,9.497,4.867,36.068,4.438,-25.316,-2.764,0.0,37.9,38.5,9.469,3.226,-13.769,-11.292,-15.18,-12.247,-3.198,26.989,0.0,240.74,,251.0,240.0,-13.102,3.048,-8.273,24.888
2733.0,2.76,0.651,-35.209,3.242,9.497,4.856,36.065,4.438,-25.315,-2.76,0.0,37.918,38.439,9.469,3.226,-13.75,-11.183,-15.051,-12.18,-3.191,26.992,0.0,241.74,,250.0,240.0,-13.122,3.043,-8.268,24.889
2733.5,2.76,0.651,-35.209,3.242,9.497,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.469,3.226,-13.757,-11.29,-15.192,-12.237,-3.191,26.992,0.0,241.74,,250.0,240.0,-13.041,3.039,-8.251,24.892
2734.0,2.69,0.725,-33.896,3.289,9.473,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.6,3.072,-13.751,-11.301,-15.145,-12.268,-3.191,26.992,0.0,241.04,,249.0,240.0,-13.119,3.034,-8.248,24.903
2734.5,2.69,0.725,-33.896,3.289,9.473,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.6,3.072,-13.71,-11.248,-15.054,-12.208,-3.191,26.992,0.0,241.04,,249.0,240.0,-13.117,3.028,-8.255,24.881
2735.0,2.69,0.725,-33.896,3.289,9.473,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.6,3.072,-13.739,-11.234,-15.013,-12.195,-3.191,26.992,0.0,241.14,,248.0,240.0,-13.055,3.023,-8.263,24.862
2735.5,2.69,0.725,-33.896,3.289,9.473,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.6,3.072,-13.679,-11.28,-15.1,-12.191,-3.191,26.992,0.0,241.14,,248.0,240.0,-13.045,3.017,-8.247,24.842
2736.0,2.69,0.725,-33.896,3.289,9.473,4.856,36.065,4.438,-25.315,-2.76,0.0,37.9,38.4,9.6,3.072,-13.703,-11.264,-15.091,-12.239,-3.191,26.992,0.0,239.94,,248.0,240.0,-13.062,3.012,-8.241,24.808
2736.5,2.69,0.725,-33.896,3.289,9.473,4.827,36.067,4.451,-25.326,-2.766,0.0,37.918,38.483,9.6,3.072,-13.791,-11.295,-15.168,-12.242,-3.195,26.986,0.0,239.94,,248.0,240.0,-13.074,3.007,-8.245,24.802
2737.0,2.69,0.725,-33.896,3.289,9.473,4.827,36.067,4.451,-25.326,-2.766,0.0,37.9,38.5,9.6,3.072,-13.697,-11.244,-15.024,-12.23,-3.195,26.986,0.0,240.24,,248.0,240.0,-13.124,3.002,-8.232,24.776
2737.5,3.031,0.746,-34.52,3.287,9.565,4.827,36.067,4.451,-25.326,-2.766,0.0,37.9,38.5,9.563,3.178,-13.652,-11.216,-15.006,-12.185,-3.195,26.986,0.0,240.24,,248.0,240.0,-13.049,2.997,-8.254,24.769
2738.0,3.031,0.746,-34.52,3.287,9.565,4.827,36.067,4.451,-25.326,-2.766,0.0,37.9,38.5,9.563,3.178,-13.739,-11.264,-15.104,-12.236,-3.195,26.986,0.0,240.74,,248.0,240.0,-13.015,2.997,-8.26,24.817
2738.5,3.031,0.746,-34.52,3.287,9.565,4.827,36.067,4.451,-25.326,-2.766,0.0,37.9,38.5,9.563,3.178,-13.705,-11.236,-15.092,-12.24,-3.195,26.986,0.0,240.74,,248.0,240.0,-13.086,2.998,-8.264,24.826
2739.0,3.031,0.746,-34.52,3.287,9.565,4.827,36.067,4.451,-25.326,-2.766,0.0,37.9,38.5,9.563,3.178,-13.766,-11.233,-15.1,-12.193,-3.195,26.986,0.0,238.34,,249.0,240.0,-13.068,2.998,-8.242,24.866
2739.5,3.031,0.746,-34.52,3.287,9.565,4.831,36.073,4.432,-25.32,-2.755,0.0,37.918,38.452,9.563,3.178,-13.742,-11.22,-15.037,-12.19,-3.201,26.975,0.0,238.34,,249.0,240.0,-13.073,2.999,-8.253,24.886
2740.0,3.031,0.746,-34.52,3.287,9.565,4.831,36.073,4.432,-25.32,-2.755,0.0,37.9,38.5,9.563,3.178,-13.795,-11.218,-15.101,-12.213,-3.201,26.975,0.0,237.94,,250.0,240.0,-13.047,2.999,-8.234,24.896
2740.5,3.322,0.79,-35.209,3.219,9.584,4.831,36.073,4.432,-25.32,-2.755,0.0,37.9,38.5,9.493,3.316,-13.785,-11.236,-15.116,-12.207,-3.201,26.975,0.0,237.94,,250.0,240.0,-13.082,3.0,-8.231,24.891
2741.0,3.322,0.79,-35.209,3.219,9.584,4.831,36.073,4.432,-25.32,-2.755,0.0,37.9,38.5,9.493,3.316,-13.764,-11.298,-15.165,-12.23,-3.201,26.975,0.0,237.44,,251.0,240.0,-13.086,3.005,-8.239,24.912
2741.5,3.322,0.79,-35.209,3.219,9.584,4.831,36.073,4.432,-25.32,-2.755,0.0,37.9,38.5,9.493,3.316,-13.759,-11.222,-15.033,-12.213,-3.201,26.975,0.0,237.44,,251.0,240.0,-13.114,3.01,-8.245,24.888
2742.0,3.322,0.79,-35.209,3.219,9.584,4.831,36.073,4.432,-25.32,-2.755,0.0,37.9,38.5,9.493,3.316,-13.732,-11.212,-15.034,-12.191,-3.201,26.975,0.0,240.14,,251.0,240.0,-13.057,3.015,-8.232,24.879
2742.5,3.322,0.79,-35.209,3.219,9.584,4.852,36.079,4.443,-25.284,-2.761,0.0,37.921,38.383,9.493,3.316,-13.703,-11.223,-15.113,-12.244,-3.201,26.974,0.0,240.14,,251.0,240.0,-13.042,3.025,-8.231,24.878
2743.0,3.322,0.79,-35.209,3.219,9.584,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.493,3.316,-13.709,-11.241,-15.129,-12.228,-3.201,26.974,0.0,241.04,,250.0,240.0,-13.071,3.025,-8.209,24.839
2743.5,3.322,0.79,-35.209,3.219,9.584,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.493,3.316,-13.662,-11.186,-15.029,-12.134,-3.201,26.974,0.0,241.04,,250.0,240.0,-13.077,3.03,-8.215,24.811
2744.0,3.074,0.827,-33.992,3.309,9.471,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.563,3.087,-13.707,-11.217,-15.024,-12.182,-3.201,26.974,0.0,240.64,,250.0,240.0,-13.003,3.035,-8.23,24.811
2744.5,3.074,0.827,-33.992,3.309,9.471,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.563,3.087,-13.778,-11.221,-15.154,-12.232,-3.201,26.974,0.0,240.64,,250.0,240.0,-13.032,3.036,-8.231,24.775
2745.0,3.074,0.827,-33.992,3.309,9.471,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.563,3.087,-13.694,-11.236,-15.129,-12.238,-3.201,26.974,0.0,240.74,,250.0,240.0,-13.096,3.036,-8.226,24.875
2745.5,3.074,0.827,-33.992,3.309,9.471,4.852,36.079,4.443,-25.284,-2.761,0.0,37.9,38.4,9.563,3.087,-13.647,-11.26,-15.095,-12.204,-3.201,26.974,0.0,240.74,,250.0,240.0,-13.074,3.037,-8.223,25.009
2746.0,3.074,0.827,-33.992,3.309,9.471,4.859,36.072,4.438,-25.287,-2.757,0.0,37.915,38.425,9.563,3.087,-13.721,-11.236,-15.122,-12.164,-3.212,26.967,0.0,240.24,,250.0,240.0,-13.051,3.037,-8.23,24.964
2746.5,3.074,0.827,-33.992,3.309,9.471,4.859,36.072,4.438,-25.287,-2.757,0.0,37.9,38.4,9.563,3.087,-13.727,-11.253,-15.127,-12.166,-3.212,26.967,0.0,240.24,,250.0,240.0,-13.061,3.038,-8.219,24.908
2747.0,3.347,0.812,-35.209,3.218,9.475,4.859,36.072,4.438,-25.287,-2.757,0.0,37.9,38.4,9.511,3.463,-13.709,-11.262,-15.122,-12.169,-3.212,26.967,0.0,240.64,,250.0,240.0,-13.068,3.039,-8.223,24.906
2747.5,3.347,0.812,-35.209,3.218,9.475,4.859,36.072,4.438,-25.287,-2.757,0.0,37.9,38.4,9.511,3.463,-13.697,-11.196,-15.072,-12.134,-3.212,26.967,0.0,240.64,,250.0,240.0,-13.065,3.044,-8.214,24.946
2748.0,3.347,0.812,-35.209,3.218,9.475,4.859,36.072,4.438,-25.287,-2.757,0.0,37.9,38.4,9.511,3.463,-13.717,-11.133,-15.018,-12.148,-3.212,26.967,0.0,241.24,,249.0,240.0,-13.025,3.049,-8.214,24.996
2748.5,3.347,0.812,-35.209,3.218,9.475,4.859,36.072,4.438,-25.287,-2.757,0.0,37.9,38.4,9.511,3.463,-13.7,-11.192,-15.031,-12.17,-3.212,26.967,0.0,241.24,,249.0,240.0,-13.004,3.054,-8.214,24.957
2749.0,3.347,0.812,-35.209,3.218,9.475,4.882,36.061,4.433,-25.285,-2.777,0.0,37.907,38.387,9.511,3.463,-13.717,-11.17,-15.023,-12.164,-3.222,26.96,0.0,241.44,,248.0,240.0,-13.023,3.058,-8.214,24.885
2749.5,3.347,0.812,-35.209,3.218,9.475,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.511,3.463,-13.749,-11.206,-15.107,-12.197,-3.222,26.96,0.0,241.44,,248.0,240.0,-13.018,3.063,-8.195,24.822
2750.0,3.347,0.812,-35.209,3.218,9.475,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.511,3.463,-13.683,-11.225,-15.107,-12.215,-3.222,26.96,0.0,241.04,,247.0,240.0,-13.057,3.072,-8.194,24.709
2750.5,3.049,0.743,-35.005,3.295,9.499,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.564,3.05,-13.681,-11.218,-15.078,-12.207,-3.222,26.96,0.0,241.04,,247.0,240.0,-13.057,3.072,-8.175,24.713
2751.0,3.049,0.743,-35.005,3.295,9.499,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.564,3.05,-13.725,-11.23,-15.118,-12.212,-3.222,26.96,0.0,240.64,,247.0,240.0,-13.046,3.072,-8.192,24.716
2751.5,3.049,0.743,-35.005,3.295,9.499,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.564,3.05,-13.659,-11.213,-15.102,-12.216,-3.222,26.96,0.0,240.64,,247.0,240.0,-13.071,3.072,-8.192,24.747
2752.0,3.049,0.743,-35.005,3.295,9.499,4.882,36.061,4.433,-25.285,-2.777,0.0,37.9,38.4,9.564,3.05,-13.796,-11.239,-15.133,-12.212,-3.222,26.96,0.0,238.94,,248.0,240.0,-13.048,3.071,-8.201,24.756
2752.5,3.049,0.743,-35.005,3.295,9.499,4.885,36.07,4.45,-25.248,-2.783,0.0,37.915,38.426,9.564,3.05,-13.741,-11.193,-15.098,-12.177,-3.218,26.966,0.0,238.94,,248.0,240.0,-13.095,3.071,-8.186,24.801
2753.0,3.049,0.743,-35.005,3.295,9.499,4.885,36.07,4.45,-25.248,-2.783,0.0,37.9,38.4,9.564,3.05,-13.766,-11.153,-15.058,-12.136,-3.218,26.966,0.0,238.94,,249.0,240.0,-13.052,3.07,-8.206,24.792
2753.5,2.822,0.759,-34.119,3.311,9.446,4.885,36.07,4.45,-25.248,-2.783,0.0,37.9,38.4,9.565,3.104,-13.733,-11.213,-15.06,-12.195,-3.218,26.966,0.0,238.94,,249.0,240.0,-13.028,3.07,-8.189,24.826
2754.0,2.822,0.759,-34.119,3.311,9.446,4.885,36.07,4.45,-25.248,-2.783,0.0,37.9,38.4,9.565,3.104,-13.702,-11.178,-15.052,-12.165,-3.218,26.966,0.0,238.94,,250.0,240.0,-13.05,3.066,-8.186,24.824
2754.5,2.822,0.759,-34.119,3.311,9.446,4.885,36.07,4.45,-25.248,-2.783,0.0,37.9,38.4,9.565,3.104,-13.619,-11.188,-15.004,-12.145,-3.218,26.966,0.0,238.94,,250.0,240.0,-13.024,3.062,-8.208,24.834
2755.0,2.822,0.759,-34.119,3.311,9.446,4.885,36.07,4.45,-25.248,-2.783,0.0,37.9,38.4,9.565,3.104,-13.594,-11.195,-15.037,-12.165,-3.218,26.966,0.0,239.64,,250.0,240.0,-12.989,3.058,-8.197,24.892
2755.5,2.822,0.759,-34.119,3.311,9.446,4.855,36.078,4.442,-25.274,-2.771,0.0,37.912,38.338,9.565,3.104,-13.622,-11.207,-15.027,-12.159,-3.218,26.965,0.0,239.64,,250.0,240.0,-12.998,3.054,-8.187,24.91
2756.0,2.822,0.759,-34.119,3.311,9.446,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.565,3.104,-13.755,-11.157,-15.071,-12.172,-3.218,26.965,0.0,239.54,,250.0,240.0,-13.004,3.05,-8.193,24.919
2756.5,2.822,0.759,-34.119,3.311,9.446,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.565,3.104,-13.687,-11.214,-15.088,-12.178,-3.218,26.965,0.0,239.54,,250.0,240.0,-13.039,3.047,-8.175,24.913
2757.0,2.766,0.69,-35.161,3.244,9.499,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.483,3.141,-13.648,-11.207,-14.971,-12.165,-3.218,26.965,0.0,239.84,,250.0,240.0,-13.042,3.043,-8.201,25.012
2757.5,2.766,0.69,-35.161,3.244,9.499,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.483,3.141,-13.622,-11.188,-15.008,-12.173,-3.218,26.965,0.0,239.84,,250.0,240.0,-12.998,3.039,-8.184,24.985
2758.0,2.766,0.69,-35.161,3.244,9.499,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.483,3.141,-13.745,-11.174,-15.052,-12.126,-3.218,26.965,0.0,241.34,,249.0,240.0,-12.998,3.034,-8.205,24.99
2758.5,2.766,0.69,-35.161,3.244,9.499,4.855,36.078,4.442,-25.274,-2.771,0.0,37.9,38.3,9.483,3.141,-13.57,-11.186,-15.023,-12.128,-3.218,26.965,0.0,241.34,,249.0,240.0,-13.024,3.03,-8.186,24.971
2759.0,2.766,0.69,-35.161,3.244,9.499,4.865,36.079,4.444,-25.256,-2.765,0.0,37.903,38.324,9.483,3.141,-13.607,-11.192,-15.028,-12.129,-3.214,26.959,0.0,240.74,,249.0,240.0,-12.977,3.025,-8.175,24.949
2759.5,2.766,0.69,-35.161,3.244,9.499,4.865,36.079,4.444,-25.256,-2.765,0.0,37.9,38.3,9.483,3.141,-13.651,-11.19,-15.065,-12.152,-3.214,26.959,0.0,240.74,,249.0,240.0,-12.989,3.021,-8.184,24.99
2760.0,3.021,0.801,-34.229,3.282,9.408,4.865,36.079,4.444,-25.256,-2.765,0.0,37.9,38.3,9.677,3.24,-13.652,-11.151,-15.016,-12.085,-3.214,26.959,0.0,241.14,,248.0,240.0,-13.015,3.017,-8.179,25.015
2760.5,3.021,0.801,-34.229,3.282,9.408,4.865,36.079,4.444,-25.256,-2.765,0.0,37.9,38.3,9.677,3.24,-13.586,-11.149,-14.96,-12.121,-3.214,26.959,0.0,241.14,,248.0,240.0,-12.976,3.017,-8.153,25.04
2761.0,3.021,0.801,-34.229,3.282,9.408,4.865,36.079,4.444,-25.256,-2.765,0.0,37.9,38.3,9.677,3.24,-13.594,-11.173,-15.027,-12.123,-3.214,26.959,0.0,240.74,,248.0,240.0,-12.954,3.017,-8.153,25.049
2761.5,3.021,0.801,-34.229,3.282,9.408,4.865,36.079,4.444,-25.256,-2.765,0.0,37.9,38.3,9.677,3.24,-13.654,-11.17,-15.081,-12.168,-3.214,26.959,0.0,240.74,,248.0,240.0,-12.979,3.017,-8.153,25.016
2762.0,3.021,0.801,-34.229,3.282,9.408,4.826,36.073,4.433,-25.243,-2.786,0.0,37.897,38.356,9.677,3.24,-13.59,-11.159,-15.01,-12.075,-3.217,26.955,0.0,240.34,,248.0,240.0,-13.018,3.017,-8.184,25.005
2762.5,3.021,0.801,-34.229,3.282,9.408,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.677,3.24,-13.625,-11.146,-14.989,-12.139,-3.217,26.955,0.0,240.34,,248.0,240.0,-12.958,3.017,-8.156,25.013
2763.0,3.33,0.759,-35.209,3.223,9.495,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.487,3.286,-13.646,-11.135,-15.007,-12.146,-3.217,26.955,0.0,240.44,,248.0,240.0,-12.975,3.017,-8.149,25.058
2763.5,3.33,0.759,-35.209,3.223,9.495,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.487,3.286,-13.665,-11.151,-14.976,-12.126,-3.217,26.955,0.0,240.44,,248.0,240.0,-12.983,3.022,-8.154,25.032
2764.0,3.33,0.759,-35.209,3.223,9.495,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.487,3.286,-13.68,-11.101,-14.977,-12.121,-3.217,26.955,0.0,240.34,,248.0,240.0,-12.98,3.028,-8.155,25.065
2764.5,3.33,0.759,-35.209,3.223,9.495,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.487,3.286,-13.561,-11.144,-14.999,-12.121,-3.217,26.955,0.0,240.34,,248.0,240.0,-12.97,3.032,-8.157,25.003
2765.0,3.33,0.759,-35.209,3.223,9.495,4.826,36.073,4.433,-25.243,-2.786,0.0,37.9,38.4,9.487,3.286,-13.616,-11.141,-14.979,-12.123,-3.217,26.955,0.0,239.14,,248.0,240.0,-12.956,3.037,-8.152,25.085
2765.5,3.33,0.759,-35.209,3.223,9.495,4.858,36.071,4.442,-25.238,-2.779,0.0,37.895,38.264,9.487,3.286,-13.673,-11.175,-15.055,-12.163,-3.212,26.948,0.0,239.14,,248.0,240.0,-12.965,3.042,-8.158,25.083
2766.0,3.33,0.759,-35.209,3.223,9.495,4.858,36.071,4.442,-25.238,-2.779,0.0,37.9,38.3,9.487,3.286,-13.648,-11.154,-14.936,-12.134,-3.212,26.948,0.0,238.94,,249.0,240.0,-13.017,3.047,-8.152,25.143
2766.5,2.744,0.697,-34.145,3.295,9.505,4.858,36.071,4.442,-25.238,-2.779,0.0,37.9,38.3,9.624,3.046,-13.692,-11.155,-15.012,-12.106,-3.212,26.948,0.0,238.94,,249.0,240.0,-12.968,3.051,-8.126,25.164
2767.0,2.744,0.697,-34.145,3.295,9.505,4.858,36.071,4.442,-25.238,-2.779,0.0,37.9,38.3,9.624,3.046,-13.645,-11.162,-15.045,-12.149,-3.212,26.948,0.0,238.74,,250.0,240.0,-12.991,3.046,-8.164,25.136
2767.5,2.744,0.697,-34.145,3.295,9.505,4.858,36.071,4.442,-25.238,-2.779,0.0,37.9,38.3,9.624,3.046,-13.723,-11.138,-15.075,-12.131,-3.212,26.948,0.0,238.74,,250.0,240.0,-13.0,3.041,-8.153,25.103
2768.0,2.744,0.697,-34.145,3.295,9.505,4.858,36.071,4.442,-25.238,-2.779,0.0,37.9,38.3,9.624,3.046,-13.71,-11.1,-14.97,-12.095,-3.212,26.948,0.0,239.64,,250.0,240.0,-13.017,3.037,-8.165,25.092
2768.5,2.744,0.697,-34.145,3.295,9.505,4.856,36.079,4.443,-25.225,-2.783,0.0,37.883,38.222,9.624,3.046,-13.635,-11.083,-14.953,-12.089,-3.215,26.948,0.0,239.64,,250.0,240.0,-12.969,3.032,-8.16,25.292
2769.0,2.744,0.697,-34.145,3.295,9.505,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.624,3.046,-13.66,-11.182,-15.06,-12.177,-3.215,26.948,0.0,239.44,,250.0,240.0,-12.94,3.027,-8.169,25.354
2769.5,2.963,0.8,-33.756,3.297,9.479,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.669,3.308,-13.643,-11.098,-14.922,-12.076,-3.215,26.948,0.0,239.44,,250.0,240.0,-13.02,3.022,-8.159,25.485
2770.0,2.963,0.8,-33.756,3.297,9.479,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.669,3.308,-13.679,-11.094,-14.95,-12.083,-3.215,26.948,0.0,239.54,,250.0,240.0,-12.935,3.021,-8.147,25.441
2770.5,2.963,0.8,-33.756,3.297,9.479,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.669,3.308,-13.577,-11.152,-14.99,-12.135,-3.215,26.948,0.0,239.54,,250.0,240.0,-12.951,3.021,-8.165,25.45
2771.0,2.963,0.8,-33.756,3.297,9.479,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.669,3.308,-13.729,-11.112,-15.033,-12.135,-3.215,26.948,0.0,240.84,,250.0,240.0,-12.963,3.02,-8.131,25.375
2771.5,2.963,0.8,-33.756,3.297,9.479,4.856,36.079,4.443,-25.225,-2.783,0.0,37.9,38.2,9.669,3.308,-13.661,-11.159,-15.034,-12.149,-3.215,26.948,0.0,240.84,,250.0,240.0,-13.002,3.019,-8.151,25.316
2772.0,2.963,0.8,-33.756,3.297,9.479,4.893,36.078,4.45,-25.219,-2.766,0.0,37.871,38.205,9.669,3.308,-13.65,-11.114,-15.002,-12.134,-3.218,26.952,0.0,240.34,,250.0,240.0,-13.001,3.018,-8.127,25.311
2772.5,2.963,0.8,-33.756,3.297,9.479,4.893,36.078,4.45,-25.219,-2.766,0.0,37.9,38.2,9.669,3.308,-13.599,-11.156,-15.041,-12.13,-3.218,26.952,0.0,240.34,,250.0,240.0,-12.975,3.017,-8.128,25.255
2773.0,2.553,0.7,-33.142,3.3,9.486,4.893,36.078,4.45,-25.219,-2.766,0.0,37.9,38.2,9.685,3.219,-13.716,-11.085,-14.99,-12.08,-3.218,26.952,0.0,240.74,,250.0,240.0,-12.981,3.016,-8.139,25.206
2773.5,2.553,0.7,-33.142,3.3,9.486,4.893,36.078,4.45,-25.219,-2.766,0.0,37.9,38.2,9.685,3.219,-13.62,-11.173,-15.004,-12.129,-3.218,26.952,0.0,240.74,,250.0,240.0,-12.968,3.008,-8.157,25.162
2774.0,2.553,0.7,-33.142,3.3,9.486,4.893,36.078,4.45,-25.219,-2.766,0.0,37.9,38.2,9.685,3.219,-13.604,-11.136,-15.012,-12.124,-3.218,26.952,0.0,241.04,,249.0,240.0,-12.982,3.001,-8.137,25.092
2774.5,2.553,0.7,-33.142,3.3,9.486,4.893,36.078,4.45,-25.219,-2.766,0.0,37.9,38.2,9.685,3.219,-13.615,-11.152,-15.027,-12.135,-3.218,26.952,0.0,241.04,,249.0,240.0,-12.969,2.994,-8.15,25.05
2775.0,2.553,0.7,-33.142,3.3,9.486,4.89,36.08,4.458,-25.211,-2.786,0.0,37.864,38.201,9.685,3.219,-13.699,-11.17,-15.144,-12.18,-3.22,26.947,0.0,240.64,,249.0,240.0,-12.982,2.986,-8.141,25.018
2775.5,2.553,0.7,-33.142,3.3,9.486,4.89,36.08,4.458,-25.211,-2.786,0.0,37.9,38.2,9.685,3.219,-13.628,-11.145,-15.05,-12.155,-3.22,26.947,0.0,240.64,,249.0,240.0,-13.048,2.979,-8.134,24.989
2776.0,3.434,0.797,-35.209,3.213,9.501,4.89,36.08,4.458,-25.211,-2.786,0.0,37.9,38.2,9.532,3.325,-13.724,-11.129,-15.028,-12.128,-3.22,26.947,0.0,240.24,,249.0,240.0,-12.994,2.972,-8.144,24.945
2776.5,3.434,0.797,-35.209,3.213,9.501,4.89,36.08,4.458,-25.211,-2.786,0.0,37.9,38.2,9.532,3.325,-13.639,-11.127,-14.987,-12.131,-3.22,26.947,0.0,240.24,,249.0,240.0,-13.002,2.98,-8.126,24.985
2777.0,3.434,0.797,-35.209,3.213,9.501,4.89,36.08,4.458,-25.211,-2.786,0.0,37.9,38.2,9.532,3.325,-13.667,-11.057,-14.928,-12.064,-3.22,26.947,0.0,239.44,,249.0,240.0,-12.971,2.987,-8.143,24.979
2777.5,3.434,0.797,-35.209,3.213,9.501,4.89,36.08,4.458,-25.211,-2.786,0.0,37.9,38.2,9.532,3.325,-13.67,-11.06,-14.934,-12.068,-3.22,26.947,0.0,239.44,,249.0,240.0,-12.929,2.995,-8.147,24.99
2778.0,3.434,0.797,-35.209,3.213,9.501,4.915,36.072,4.445,-25.21,-2.788,0.0,37.85,38.183,9.532,3.325,-13.492,-11.081,-14.95,-12.07,-3.223,26.951,0.0,238.04,,250.0,240.0,-12.933,3.002,-8.134,25.074
2778.5,3.434,0.797,-35.209,3.213,9.501,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.532,3.325,-13.581,-11.103,-14.933,-12.062,-3.223,26.951,0.0,238.04,,250.0,240.0,-12.898,3.009,-8.126,25.29
2779.0,3.434,0.797,-35.209,3.213,9.501,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.532,3.325,-13.601,-11.098,-14.953,-12.09,-3.223,26.951,0.0,237.94,,251.0,240.0,-12.919,3.016,-8.132,25.3
2779.5,3.125,0.751,-35.209,3.319,9.546,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.463,3.22,-13.673,-11.107,-15.002,-12.097,-3.223,26.951,0.0,237.94,,251.0,240.0,-12.936,3.023,-8.117,25.285
2780.0,3.125,0.751,-35.209,3.319,9.546,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.463,3.22,-13.586,-11.062,-14.885,-12.049,-3.223,26.951,0.0,238.34,,252.0,240.0,-12.97,3.024,-8.126,25.277
2780.5,3.125,0.751,-35.209,3.319,9.546,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.463,3.22,-13.637,-11.123,-15.049,-12.118,-3.223,26.951,0.0,238.34,,252.0,240.0,-12.895,3.026,-8.127,25.331
2781.0,3.125,0.751,-35.209,3.319,9.546,4.915,36.072,4.445,-25.21,-2.788,0.0,37.9,38.2,9.463,3.22,-13.587,-11.104,-14.985,-12.111,-3.223,26.951,0.0,238.94,,253.0,240.0,-12.982,3.028,-8.117,25.265
2781.5,3.125,0.751,-35.209,3.319,9.546,4.852,36.07,4.431,-25.181,-2.787,0.0,37.837,38.121,9.463,3.22,-13.514,-11.102,-14.964,-12.069,-3.218,26.948,0.0,238.94,,253.0,240.0,-12.947,3.029,-8.131,25.21
2782.0,3.125,0.751,-35.209,3.319,9.546,4.852,36.07,4.431,-25.181,-2.787,0.0,37.8,38.1,9.463,3.22,-13.627,-11.128,-14.981,-12.082,-3.218,26.948,0.0,239.34,,253.0,240.0,-12.912,3.031,-8.137,25.158
2782.5,2.83,0.634,-35.209,3.252,9.509,4.852,36.07,4.431,-25.181,-2.787,0.0,37.8,38.1,9.48,3.194,-13.675,-11.108,-14.98,-12.095,-3.218,26.948,0.0,239.34,,253.0,240.0,-12.954,3.032,-8.115,25.078
2783.0,2.83,0.634,-35.209,3.252,9.509,4.852,36.07,4.431,-25.181,-2.787,0.0,37.8,38.1,9.48,3.194,-13.614,-11.069,-14.919,-12.069,-3.218,26.948,0.0,238.54,,254.0,240.0,-12.965,3.029,-8.133,25.036
2783.5,2.83,0.634,-35.209,3.252,9.509,4.852,36.07,4.431,-25.181,-2.787,0.0,37.8,38.1,9.48,3.194,-13.54,-11.075,-14.91,-12.059,-3.218,26.948,0.0,238.54,,254.0,240.0,-12.918,3.026,-8.105,25.01
2784.0,2.83,0.634,-35.209,3.252,9.509,4.852,36.07,4.431,-25.181,-2.787,0.0,37.8,38.1,9.48,3.194,-13.557,-11.018,-14.901,-12.018,-3.218,26.948,0.0,242.24,,253.0,240.0,-12.896,3.023,-8.105,24.988
2784.5,2.83,0.634,-35.209,3.252,9.509,4.84,36.056,4.43,-25.206,-2.768,0.0,37.825,38.123,9.48,3.194,-13.547,-11.089,-14.916,-12.051,-3.229,26.939,0.0,242.24,,253.0,240.0,-12.873,3.019,-8.14,25.066
2785.0,2.83,0.634,-35.209,3.252,9.509,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.48,3.194,-13.648,-11.07,-14.942,-12.078,-3.229,26.939,0.0,242.84,,252.0,240.0,-12.901,3.016,-8.097,25.038
2785.5,2.83,0.634,-35.209,3.252,9.509,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.48,3.194,-13.543,-11.076,-14.924,-12.052,-3.229,26.939,0.0,242.84,,252.0,240.0,-12.934,3.013,-8.108,25.012
2786.0,3.376,0.818,-35.209,3.291,9.491,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.451,3.365,-13.476,-11.022,-14.892,-12.015,-3.229,26.939,0.0,242.94,,251.0,240.0,-12.899,3.01,-8.129,24.99
2786.5,3.376,0.818,-35.209,3.291,9.491,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.451,3.365,-13.587,-11.038,-14.909,-12.021,-3.229,26.939,0.0,242.94,,251.0,240.0,-12.851,3.016,-8.108,24.994
2787.0,3.376,0.818,-35.209,3.291,9.491,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.451,3.365,-13.561,-11.091,-14.986,-12.096,-3.229,26.939,0.0,241.54,,250.0,240.0,-12.889,3.022,-8.097,24.947
2787.5,3.376,0.818,-35.209,3.291,9.491,4.84,36.056,4.43,-25.206,-2.768,0.0,37.8,38.1,9.451,3.365,-13.669,-11.062,-14.998,-12.095,-3.229,26.939,0.0,241.54,,250.0,240.0,-12.933,3.028,-8.09,24.934
2788.0,3.376,0.818,-35.209,3.291,9.491,4.873,36.053,4.432,-25.169,-2.803,0.0,37.803,38.093,9.451,3.365,-13.671,-11.109,-15.06,-12.127,-3.233,26.935,0.0,241.94,,249.0,240.0,-12.956,3.034,-8.097,24.91
2788.5,3.376,0.818,-35.209,3.291,9.491,4.873,36.053,4.432,-25.169,-2.803,0.0,37.8,38.1,9.451,3.365,-13.633,-11.1,-15.027,-12.122,-3.233,26.935,0.0,241.94,,249.0,240.0,-12.992,3.039,-8.079,24.912
2789.0,2.794,0.666,-35.209,3.257,9.637,4.873,36.053,4.432,-25.169,-2.803,0.0,37.8,38.1,9.431,3.233,-13.677,-11.111,-15.048,-12.102,-3.233,26.935,0.0,241.64,,248.0,240.0,-12.971,3.045,-8.108,24.858
2789.5,2.794,0.666,-35.209,3.257,9.637,4.873,36.053,4.432,-25.169,-2.803,0.0,37.8,38.1,9.431,3.233,-13.652,-11.108,-15.056,-12.129,-3.233,26.935,0.0,241.64,,248.0,240.0,-12.984,3.041,-8.103,24.787
2790.0,2.794,0.666,-35.209,3.257,9.637,4.873,36.053,4.432,-25.169,-2.803,0.0,37.8,38.1,9.431,3.233,-13.711,-11.069,-15.005,-12.105,-3.233,26.935,0.0,239.54,,248.0,240.0,-12.986,3.037,-8.102,24.732
2790.5,2.794,0.666,-35.209,3.257,9.637,4.873,36.053,4.432,-25.169,-2.803,0.0,37.8,38.1,9.431,3.233,-13.623,-11.128,-15.013,-12.126,-3.233,26.935,0.0,239.54,,248.0,240.0,-12.973,3.033,-8.128,24.706
2791.0,2.794,0.666,-35.209,3.257,9.637,4.91,36.059,4.435,-25.188,-2.781,0.0,37.789,38.043,9.431,3.233,-13.656,-11.057,-14.933,-12.062,-3.229,26.942,0.0,238.94,,249.0,240.0,-12.973,3.029,-8.124,24.633
2791.5,2.794,0.666,-35.209,3.257,9.637,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.431,3.233,-13.52,-11.112,-14.94,-12.095,-3.229,26.942,0.0,238.94,,249.0,240.0,-12.927,3.025,-8.12,24.645
2792.0,3.534,0.832,-35.209,3.272,9.518,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.562,3.321,-13.563,-11.101,-14.955,-12.073,-3.229,26.942,0.0,239.04,,249.0,240.0,-12.917,3.021,-8.125,24.634
2792.5,3.534,0.832,-35.209,3.272,9.518,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.562,3.321,-13.545,-11.11,-14.962,-12.046,-3.229,26.942,0.0,239.04,,249.0,240.0,-12.923,3.03,-8.109,24.625
2793.0,3.534,0.832,-35.209,3.272,9.518,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.562,3.321,-13.584,-11.038,-14.867,-12.039,-3.229,26.942,0.0,238.84,,250.0,240.0,-12.916,3.038,-8.125,24.611
2793.5,3.534,0.832,-35.209,3.272,9.518,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.562,3.321,-13.514,-11.079,-14.933,-12.016,-3.229,26.942,0.0,238.84,,250.0,240.0,-12.882,3.046,-8.118,24.61
2794.0,3.534,0.832,-35.209,3.272,9.518,4.91,36.059,4.435,-25.188,-2.781,0.0,37.8,38.0,9.562,3.321,-13.544,-11.033,-14.885,-12.028,-3.229,26.942,0.0,239.34,,250.0,240.0,-12.886,3.054,-8.091,24.607
2794.5,3.534,0.832,-35.209,3.272,9.518,4.931,36.053,4.426,-25.202,-2.79,0.0,37.787,38.138,9.562,3.321,-13.482,-11.021,-14.857,-11.981,-3.212,26.957,0.0,239.34,,250.0,240.0,-12.872,3.062,-8.09,24.787
2795.0,3.534,0.832,-35.209,3.272,9.518,4.931,36.053,4.426,-25.202,-2.79,0.0,37.8,38.1,9.562,3.321,-13.539,-11.038,-14.866,-12.006,-3.212,26.957,0.0,239.64,,250.0,240.0,-12.835,3.07,-8.083,24.894
2795.5,3.465,0.784,-35.209,3.194,9.538,4.931,36.053,4.426,-25.202,-2.79,0.0,37.8,38.1,9.52,3.278,-13.468,-11.056,-14.904,-12.038,-3.212,26.957,0.0,239.64,,250.0,240.0,-12.862,3.077,-8.085,24.925
2796.0,3.465,0.784,-35.209,3.194,9.538,4.931,36.053,4.426,-25.202,-2.79,0.0,37.8,38.1,9.52,3.278,-13.52,-11.047,-14.897,-12.022,-3.212,26.957,0.0,239.84,,250.0,240.0,-12.867,3.084,-8.062,24.922
2796.5,3.465,0.784,-35.209,3.194,9.538,4.931,36.053,4.426,-25.202,-2.79,0.0,37.8,38.1,9.52,3.278,-13.607,-11.057,-14.975,-12.013,-3.212,26.957,0.0,239.84,,250.0,240.0,-12.871,3.09,-8.074,24.914
2797.0,3.465,0.784,-35.209,3.194,9.538,4.931,36.053,4.426,-25.202,-2.79,0.0,37.8,38.1,9.52,3.278,-13.581,-11.027,-14.889,-12.019,-3.212,26.957,0.0,240.14,,250.0,240.0,-12.913,3.096,-8.092,24.928
2797.5,3.465,0.784,-35.209,3.194,9.538,4.904,36.052,4.44,-25.181,-2.759,0.0,37.771,38.036,9.52,3.278,-13.547,-11.023,-14.907,-12.02,-3.201,26.955,0.0,240.14,,250.0,240.0,-12.879,3.102,-8.075,24.903
2798.0,3.465,0.784,-35.209,3.194,9.538,4.904,36.052,4.44,-25.181,-2.759,0.0,37.8,38.0,9.52,3.278,-13.62,-11.021,-14.922,-12.058,-3.201,26.955,0.0,240.04,,250.0,240.0,-12.874,3.108,-8.08,24.902
2798.5,2.585,0.692,-33.938,3.287,9.468,4.904,36.052,4.44,-25.181,-2.759,0.0,37.8,38.0,9.615,3.108,-13.529,-11.047,-14.929,-12.059,-3.201,26.955,0.0,240.04,,250.0,240.0,-12.905,3.114,-8.096,24.877
2799.0,2.585,0.692,-33.938,3.287,9.468,4.904,36.052,4.44,-25.181,-2.759,0.0,37.8,38.0,9.615,3.108,-13.516,-11.046,-14.919,-12.055,-3.201,26.955,0.0,240.24,,250.0,240.0,-12.891,3.105,-8.069,24.867
2799.5,2.585,0.692,-33.938,3.287,9.468,4.904,36.052,4.44,-25.181,-2.759,0.0,37.8,38.0,9.615,3.108,-13.546,-11.047,-14.925,-12.045,-3.201,26.955,0.0,240.24,,250.0,240.0,-12.884,3.097,-8.067,24.86
2800.0,2.585,0.692,-33.938,3.287,9.468,4.904,36.052,4.44,-25.181,-2.759,0.0,37.8,38.0,9.615,3.108,-13.531,-11.061,-14.921,-12.058,-3.201,26.955,0.0,239.84,,250.0,240.0,-12.891,3.088,-8.08,24.868
2800.5,2.585,0.692,-33.938,3.287,9.468,4.859,36.054,4.438,-25.151,-2.774,0.0,37.744,38.042,9.615,3.108,-13.559,-11.064,-14.951,-12.074,-3.21,26.957,0.0,239.84,,250.0,240.0,-12.893,3.08,-8.085,24.823
2801.0,2.585,0.692,-33.938,3.287,9.468,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.615,3.108,-13.51,-11.056,-14.959,-12.068,-3.21,26.957,0.0,239.74,,250.0,240.0,-12.912,3.072,-8.075,24.831
2801.5,2.585,0.692,-33.938,3.287,9.468,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.615,3.108,-13.531,-11.062,-14.948,-11.998,-3.21,26.957,0.0,239.74,,250.0,240.0,-12.899,3.064,-8.092,24.824
2802.0,2.495,0.658,-33.828,3.273,9.467,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.578,3.066,-13.539,-11.058,-14.962,-12.068,-3.21,26.957,0.0,239.74,,250.0,240.0,-12.885,3.056,-8.076,24.795
2802.5,2.495,0.658,-33.828,3.273,9.467,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.578,3.066,-13.51,-11.064,-14.937,-12.022,-3.21,26.957,0.0,239.74,,250.0,240.0,-12.907,3.047,-8.08,24.764
2803.0,2.495,0.658,-33.828,3.273,9.467,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.578,3.066,-13.458,-11.048,-14.907,-12.019,-3.21,26.957,0.0,239.84,,250.0,240.0,-12.883,3.038,-8.08,24.737
2803.5,2.495,0.658,-33.828,3.273,9.467,4.859,36.054,4.438,-25.151,-2.774,0.0,37.7,38.0,9.578,3.066,-13.515,-11.039,-14.911,-12.036,-3.21,26.957,0.0,239.84,,250.0,240.0,-12.858,3.029,-8.087,24.871
2804.0,2.495,0.658,-33.828,3.273,9.467,4.87,36.051,4.456,-25.159,-2.772,0.0,37.73,37.919,9.578,3.066,-13.499,-11.053,-14.915,-11.988,-3.212,26.95,0.0,240.54,,250.0,240.0,-12.875,3.012,-8.06,25.084
2804.5,2.495,0.658,-33.828,3.273,9.467,4.87,36.051,4.456,-25.159,-2.772,0.0,37.7,37.9,9.578,3.066,-13.492,-10.999,-14.79,-12.002,-3.212,26.95,0.0,240.54,,250.0,240.0,-12.864,3.012,-8.062,25.033
2805.0,3.44,0.805,-35.209,3.226,9.55,4.87,36.051,4.456,-25.159,-2.772,0.0,37.7,37.9,9.515,3.191,-13.508,-11.017,-14.891,-11.964,-3.212,26.95,0.0,240.24,,250.0,240.0,-12.821,3.003,-8.064,24.99
2805.5,3.44,0.805,-35.209,3.226,9.55,4.87,36.051,4.456,-25.159,-2.772,0.0,37.7,37.9,9.515,3.191,-13.555,-11.033,-14.904,-11.948,-3.212,26.95,0.0,240.24,,250.0,240.0,-12.845,3.01,-8.045,24.968
2806.0,3.44,0.805,-35.209,3.226,9.55,4.87,36.051,4.456,-25.159,-2.772,0.0,37.7,37.9,9.515,3.191,-13.523,-11.047,-14.931,-12.032,-3.212,26.95,0.0,240.54,,250.0,240.0,-12.86,3.017,-8.071,24.932
2806.5,3.44,0.805,-35.209,3.226,9.55,4.87,36.051,4.456,-25.159,-2.772,0.0,37.7,37.9,9.515,3.191,-13.543,-11.036,-14.921,-12.011,-3.212,26.95,0.0,240.54,,250.0,240.0,-12.883,3.024,-8.062,24.953
2807.0,3.44,0.805,-35.209,3.226,9.55,4.89,36.053,4.44,-25.145,-2.767,0.0,37.713,37.902,9.515,3.191,-13.57,-11.047,-14.928,-11.997,-3.201,26.96,0.0,240.54,,250.0,240.0,-12.878,3.031,-8.061,24.986
2807.5,3.44,0.805,-35.209,3.226,9.55,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.515,3.191,-13.551,-11.009,-14.848,-12.0,-3.201,26.96,0.0,240.54,,250.0,240.0,-12.885,3.038,-8.085,25.071
2808.0,3.44,0.805,-35.209,3.226,9.55,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.515,3.191,-13.543,-11.044,-14.947,-12.024,-3.201,26.96,0.0,240.24,,250.0,240.0,-12.852,3.044,-8.043,25.079
2808.5,3.003,0.79,-34.16,3.25,9.425,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.642,3.321,-13.516,-11.04,-14.924,-12.003,-3.201,26.96,0.0,240.24,,250.0,240.0,-12.89,3.051,-8.058,25.084
2809.0,3.003,0.79,-34.16,3.25,9.425,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.642,3.321,-13.505,-11.056,-14.934,-12.028,-3.201,26.96,0.0,241.04,,249.0,240.0,-12.871,3.05,-8.082,25.091
2809.5,3.003,0.79,-34.16,3.25,9.425,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.642,3.321,-13.552,-11.033,-14.884,-11.956,-3.201,26.96,0.0,241.04,,249.0,240.0,-12.881,3.049,-8.078,25.107
2810.0,3.003,0.79,-34.16,3.25,9.425,4.89,36.053,4.44,-25.145,-2.767,0.0,37.7,37.9,9.642,3.321,-13.524,-11.021,-14.863,-11.994,-3.201,26.96,0.0,241.04,,248.0,240.0,-12.856,3.049,-8.066,25.101
2810.5,3.003,0.79,-34.16,3.25,9.425,4.916,36.055,4.455,-25.129,-2.76,0.0,37.704,37.966,9.642,3.321,-13.473,-10.998,-14.837,-11.986,-3.201,26.959,0.0,241.04,,248.0,240.0,-12.851,3.048,-8.061,25.133
2811.0,3.003,0.79,-34.16,3.25,9.425,4.916,36.055,4.455,-25.129,-2.76,0.0,37.7,38.0,9.642,3.321,-13.421,-11.023,-14.853,-11.967,-3.201,26.959,0.0,241.34,,247.0,240.0,-12.824,3.047,-8.053,25.121
2811.5,3.057,0.846,-34.0,3.329,9.441,4.916,36.055,4.455,-25.129,-2.76,0.0,37.7,38.0,9.599,3.187,-13.44,-11.031,-14.818,-11.988,-3.201,26.959,0.0,241.34,,247.0,240.0,-12.816,3.046,-8.029,25.059
2812.0,3.057,0.846,-34.0,3.329,9.441,4.916,36.055,4.455,-25.129,-2.76,0.0,37.7,38.0,9.599,3.187,-13.436,-10.959,-14.794,-11.941,-3.201,26.959,0.0,241.44,,246.0,240.0,-12.819,3.046,-8.051,25.065
2812.5,3.057,0.846,-34.0,3.329,9.441,4.916,36.055,4.455,-25.129,-2.76,0.0,37.7,38.0,9.599,3.187,-13.507,-11.029,-14.862,-11.984,-3.201,26.959,0.0,241.44,,246.0,240.0,-12.783,3.047,-8.065,25.046
2813.0,3.057,0.846,-34.0,3.329,9.441,4.916,36.055,4.455,-25.129,-2.76,0.0,37.7,38.0,9.599,3.187,-13.587,-10.982,-14.854,-11.967,-3.201,26.959,0.0,238.14,,247.0,240.0,-12.845,3.047,-8.066,25.013
2813.5,3.057,0.846,-34.0,3.329,9.441,4.885,36.053,4.437,-25.122,-2.76,0.0,37.687,37.881,9.599,3.187,-13.578,-11.065,-14.98,-12.047,-3.21,26.969,0.0,238.14,,247.0,240.0,-12.847,3.047,-8.049,24.988
2814.0,3.057,0.846,-34.0,3.329,9.441,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.599,3.187,-13.597,-11.01,-14.912,-12.018,-3.21,26.969,0.0,238.24,,248.0,240.0,-12.918,3.047,-8.046,24.968
2814.5,3.135,0.742,-35.039,3.314,9.539,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.493,3.111,-13.482,-11.007,-14.888,-11.987,-3.21,26.969,0.0,238.24,,248.0,240.0,-12.884,3.047,-8.068,24.97
2815.0,3.135,0.742,-35.039,3.314,9.539,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.493,3.111,-13.463,-11.039,-14.899,-12.01,-3.21,26.969,0.0,238.44,,249.0,240.0,-12.841,3.049,-8.049,24.937
2815.5,3.135,0.742,-35.039,3.314,9.539,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.493,3.111,-13.612,-11.064,-14.932,-12.047,-3.21,26.969,0.0,238.44,,249.0,240.0,-12.853,3.05,-8.056,24.916
2816.0,3.135,0.742,-35.039,3.314,9.539,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.493,3.111,-13.607,-10.983,-14.886,-11.98,-3.21,26.969,0.0,238.84,,250.0,240.0,-12.913,3.052,-8.064,24.906
2816.5,3.135,0.742,-35.039,3.314,9.539,4.885,36.053,4.437,-25.122,-2.76,0.0,37.7,37.9,9.493,3.111,-13.557,-11.081,-14.979,-12.086,-3.21,26.969,0.0,238.84,,250.0,240.0,-12.864,3.053,-8.075,24.853
2817.0,3.135,0.742,-35.039,3.314,9.539,4.914,36.044,4.43,-25.118,-2.745,0.0,37.67,37.888,9.493,3.111,-13.57,-11.064,-14.963,-12.069,-3.206,26.964,0.0,238.64,,251.0,240.0,-12.926,3.054,-8.064,24.819
2817.5,3.135,0.742,-35.039,3.314,9.539,4.914,36.044,4.43,-25.118,-2.745,0.0,37.7,37.9,9.493,3.111,-13.645,-11.041,-14.933,-12.033,-3.206,26.964,0.0,238.64,,251.0,240.0,-12.916,3.056,-8.071,24.803
2818.0,3.37,0.796,-35.209,3.229,9.583,4.914,36.044,4.43,-25.118,-2.745,0.0,37.7,37.9,9.359,3.29,-13.551,-11.06,-14.931,-12.015,-3.206,26.964,0.0,238.24,,252.0,240.0,-12.913,3.057,-8.07,24.779
2818.5,3.37,0.796,-35.209,3.229,9.583,4.914,36.044,4.43,-25.118,-2.745,0.0,37.7,37.9,9.359,3.29,-13.5,-11.048,-14.875,-12.028,-3.206,26.964,0.0,238.24,,252.0,240.0,-12.889,3.062,-8.083,24.845
2819.0,3.37,0.796,-35.209,3.229,9.583,4.914,36.044,4.43,-25.118,-2.745,0.0,37.7,37.9,9.359,3.29,-13.611,-11.043,-14.964,-12.047,-3.206,26.964,0.0,240.84,,252.0,240.0,-12.863,3.067,-8.069,24.832
2819.5,3.37,0.796,-35.209,3.229,9.583,4.914,36.044,4.43,-25.118,-2.745,0.0,37.7,37.9,9.359,3.29,-13.539,-11.058,-14.923,-12.0,-3.206,26.964,0.0,240.84,,252.0,240.0,-12.916,3.072,-8.068,24.821
2820.0,3.37,0.796,-35.209,3.229,9.583,4.851,36.037,4.454,-25.133,-2.749,0.0,37.657,37.834,9.359,3.29,-13.518,-11.023,-14.81,-12.006,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.88,3.077,-8.076,24.781
2820.5,3.37,0.796,-35.209,3.229,9.583,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.359,3.29,-13.573,-10.984,-14.838,-11.983,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.839,3.082,-8.084,24.732
2821.0,3.099,0.752,-35.209,3.231,9.458,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.421,3.325,-13.535,-11.044,-14.928,-12.035,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.844,3.086,-8.06,24.746
2821.5,3.099,0.752,-35.209,3.231,9.458,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.421,3.325,-13.502,-11.038,-14.94,-12.03,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.885,3.087,-8.072,24.771
2822.0,3.099,0.752,-35.209,3.231,9.458,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.421,3.325,-13.488,-11.022,-14.862,-11.978,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.877,3.087,-8.079,24.795
2822.5,3.099,0.752,-35.209,3.231,9.458,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.421,3.325,-13.559,-10.957,-14.813,-11.96,-3.193,26.973,0.0,240.94,,252.0,240.0,-12.838,3.087,-8.06,24.823
2823.0,3.099,0.752,-35.209,3.231,9.458,4.851,36.037,4.454,-25.133,-2.749,0.0,37.7,37.8,9.421,3.325,-13.526,-11.054,-14.951,-12.047,-3.193,26.973,0.0,241.64,,251.0,240.0,-12.822,3.087,-8.075,24.802
2823.5,3.099,0.752,-35.209,3.231,9.458,4.846,36.034,4.461,-25.111,-2.757,0.0,37.648,37.779,9.421,3.325,-13.53,-11.014,-14.875,-11.961,-3.191,26.974,0.0,241.64,,251.0,240.0,-12.895,3.087,-8.065,24.749
2824.0,3.099,0.752,-35.209,3.231,9.458,4.846,36.034,4.461,-25.111,-2.757,0.0,37.6,37.8,9.421,3.325,-13.54,-11.038,-14.944,-11.976,-3.191,26.974,0.0,241.74,,250.0,240.0,-12.845,3.088,-8.061,24.7
2824.5,3.274,0.752,-35.209,3.273,9.487,4.846,36.034,4.461,-25.111,-2.757,0.0,37.6,37.8,9.532,3.306,-13.533,-11.039,-14.868,-11.993,-3.191,26.974,0.0,241.74,,250.0,240.0,-12.875,3.088,-8.067,24.636
2825.0,3.274,0.752,-35.209,3.273,9.487,4.846,36.034,4.461,-25.111,-2.757,0.0,37.6,37.8,9.532,3.306,-13.56,-10.99,-14.862,-11.996,-3.191,26.974,0.0,241.74,,249.0,240.0,-12.858,3.091,-8.059,24.611
2825.5,3.274,0.752,-35.209,3.273,9.487,4.846,36.034,4.461,-25.111,-2.757,0.0,37.6,37.8,9.532,3.306,-13.566,-11.064,-14.944,-12.005,-3.191,26.974,0.0,241.74,,249.0,240.0,-12.852,3.094,-8.053,24.544
2826.0,3.274,0.752,-35.209,3.273,9.487,4.846,36.034,4.461,-25.111,-2.757,0.0,37.6,37.8,9.532,3.306,-13.484,-11.022,-14.853,-11.992,-3.191,26.974,0.0,239.44,,249.0,240.0,-12.895,3.097,-8.043,24.461
2826.5,3.274,0.752,-35.209,3.273,9.487,4.864,36.046,4.473,-25.095,-2.734,0.0,37.639,37.835,9.532,3.306,-13.476,-11.005,-14.864,-11.959,-3.189,26.985,0.0,239.44,,249.0,240.0,-12.838,3.1,-8.062,24.294
2827.0,3.274,0.752,-35.209,3.273,9.487,4.864,36.046,4.473,-25.095,-2.734,0.0,37.6,37.8,9.532,3.306,-13.472,-10.999,-14.874,-11.939,-3.189,26.985,0.0,239.44,,249.0,240.0,-12.826,3.103,-8.039,24.297
2827.5,2.465,0.698,-34.021,3.302,9.446,4.864,36.046,4.473,-25.095,-2.734,0.0,37.6,37.8,9.596,3.227,-13.471,-10.908,-14.772,-11.886,-3.189,26.985,0.0,239.44,,249.0,240.0,-12.821,3.105,-8.051,24.272
2828.0,2.465,0.698,-34.021,3.302,9.446,4.864,36.046,4.473,-25.095,-2.734,0.0,37.6,37.8,9.596,3.227,-13.334,-10.959,-14.754,-11.9,-3.189,26.985,0.0,239.04,,249.0,240.0,-12.759,3.095,-8.054,24.166
2828.5,2.465,0.698,-34.021,3.302,9.446,4.864,36.046,4.473,-25.095,-2.734,0.0,37.6,37.8,9.596,3.227,-13.498,-10.932,-14.813,-11.876,-3.189,26.985,0.0,239.04,,249.0,240.0,-12.737,3.085,-8.035,24.104
