t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2829.0,2.465,0.698,-34.021,3.302,9.446,4.864,36.046,4.473,-25.095,-2.734,0.0,37.6,37.8,9.596,3.227,-13.477,-11.011,-14.866,-11.971,-3.189,26.985,0.0,237.84,,250.0,240.0,-12.78,3.074,-8.03,24.123
2829.5,2.465,0.698,-34.021,3.302,9.446,4.872,36.04,4.447,-25.103,-2.736,0.0,37.628,37.809,9.596,3.227,-13.387,-10.964,-14.751,-11.931,-3.191,26.981,0.0,237.84,,250.0,240.0,-12.831,3.064,-8.012,24.165
2830.0,2.465,0.698,-34.021,3.302,9.446,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.596,3.227,-13.542,-10.953,-14.82,-11.934,-3.191,26.981,0.0,238.34,,251.0,240.0,-12.758,3.055,-8.045,24.209
2830.5,2.465,0.698,-34.021,3.302,9.446,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.596,3.227,-13.529,-11.036,-14.941,-12.006,-3.191,26.981,0.0,238.34,,251.0,240.0,-12.813,3.045,-8.013,24.263
2831.0,3.137,0.816,-34.859,3.279,9.451,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.566,3.439,-13.553,-10.994,-14.934,-12.012,-3.191,26.981,0.0,239.04,,251.0,240.0,-12.878,3.035,-8.013,24.313
2831.5,3.137,0.816,-34.859,3.279,9.451,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.566,3.439,-13.624,-10.961,-14.933,-11.993,-3.191,26.981,0.0,239.04,,251.0,240.0,-12.873,3.037,-8.016,24.38
2832.0,3.137,0.816,-34.859,3.279,9.451,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.566,3.439,-13.57,-11.013,-14.957,-12.018,-3.191,26.981,0.0,240.94,,251.0,240.0,-12.878,3.039,-8.023,24.423
2832.5,3.137,0.816,-34.859,3.279,9.451,4.872,36.04,4.447,-25.103,-2.736,0.0,37.6,37.8,9.566,3.439,-13.528,-11.011,-14.94,-12.01,-3.191,26.981,0.0,240.94,,251.0,240.0,-12.89,3.04,-8.008,24.464
2833.0,3.137,0.816,-34.859,3.279,9.451,4.916,36.032,4.466,-25.036,-2.753,0.0,37.618,37.772,9.566,3.439,-13.647,-11.042,-15.036,-12.062,-3.19,26.967,0.0,240.84,,251.0,240.0,-12.872,3.042,-8.02,24.469
2833.5,3.137,0.816,-34.859,3.279,9.451,4.916,36.032,4.466,-25.036,-2.753,0.0,37.6,37.8,9.566,3.439,-13.596,-11.026,-14.978,-12.027,-3.19,26.967,0.0,240.84,,251.0,240.0,-12.947,3.043,-8.047,24.51
2834.0,2.778,0.692,-34.772,3.309,9.523,4.916,36.032,4.466,-25.036,-2.753,0.0,37.6,37.8,9.564,3.115,-13.565,-11.06,-14.986,-12.034,-3.19,26.967,0.0,240.74,,251.0,240.0,-12.907,3.045,-8.052,24.562
2834.5,2.778,0.692,-34.772,3.309,9.523,4.916,36.032,4.466,-25.036,-2.753,0.0,37.6,37.8,9.564,3.115,-13.597,-11.069,-14.981,-12.056,-3.19,26.967,0.0,240.74,,251.0,240.0,-12.911,3.041,-8.054,24.557
2835.0,2.778,0.692,-34.772,3.309,9.523,4.916,36.032,4.466,-25.036,-2.753,0.0,37.6,37.8,9.564,3.115,-13.52,-11.028,-14.963,-12.039,-3.19,26.967,0.0,241.24,,250.0,240.0,-12.926,3.036,-8.055,24.559
2835.5,2.778,0.692,-34.772,3.309,9.523,4.916,36.032,4.466,-25.036,-2.753,0.0,37.6,37.8,9.564,3.115,-13.528,-10.991,-14.882,-11.967,-3.19,26.967,0.0,241.24,,250.0,240.0,-12.887,3.032,-8.053,24.542
2836.0,2.778,0.692,-34.772,3.309,9.523,4.909,36.034,4.448,-25.073,-2.755,0.0,37.612,37.851,9.564,3.115,-13.52,-10.893,-14.801,-11.899,-3.186,26.976,0.0,241.14,,249.0,240.0,-12.842,3.028,-8.054,24.465
2836.5,2.778,0.692,-34.772,3.309,9.523,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.564,3.115,-13.485,-11.015,-14.844,-11.943,-3.186,26.976,0.0,241.14,,249.0,240.0,-12.778,3.024,-8.054,24.363
2837.0,2.778,0.692,-34.772,3.309,9.523,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.564,3.115,-13.542,-11.0,-14.86,-11.964,-3.186,26.976,0.0,240.94,,249.0,240.0,-12.822,3.02,-8.056,24.349
2837.5,2.846,0.752,-33.98,3.34,9.427,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.609,3.167,-13.579,-10.999,-14.858,-11.977,-3.186,26.976,0.0,240.94,,249.0,240.0,-12.841,3.013,-8.049,24.338
2838.0,2.846,0.752,-33.98,3.34,9.427,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.609,3.167,-13.502,-11.056,-14.962,-12.047,-3.186,26.976,0.0,240.34,,249.0,240.0,-12.853,3.013,-8.066,24.284
2838.5,2.846,0.752,-33.98,3.34,9.427,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.609,3.167,-13.581,-11.052,-14.974,-12.051,-3.186,26.976,0.0,240.34,,249.0,240.0,-12.892,3.01,-8.073,24.254
2839.0,2.846,0.752,-33.98,3.34,9.427,4.909,36.034,4.448,-25.073,-2.755,0.0,37.6,37.9,9.609,3.167,-13.592,-11.032,-14.899,-12.028,-3.186,26.976,0.0,238.34,,250.0,240.0,-12.914,3.008,-8.041,24.267
2839.5,2.846,0.752,-33.98,3.34,9.427,4.889,36.026,4.457,-25.092,-2.75,0.0,37.601,37.839,9.609,3.167,-13.643,-10.994,-14.935,-11.988,-3.197,26.962,0.0,238.34,,250.0,240.0,-12.888,3.005,-8.045,24.239
2840.0,2.846,0.752,-33.98,3.34,9.427,4.889,36.026,4.457,-25.092,-2.75,0.0,37.6,37.8,9.609,3.167,-13.535,-11.047,-14.956,-12.05,-3.197,26.962,0.0,238.04,,251.0,240.0,-12.89,3.002,-8.043,24.132
2840.5,3.338,0.783,-35.209,3.274,9.56,4.889,36.026,4.457,-25.092,-2.75,0.0,37.6,37.8,9.373,3.255,-13.495,-11.036,-14.888,-12.0,-3.197,26.962,0.0,238.04,,251.0,240.0,-12.897,3.0,-8.061,24.115
2841.0,3.338,0.783,-35.209,3.274,9.56,4.889,36.026,4.457,-25.092,-2.75,0.0,37.6,37.8,9.373,3.255,-13.61,-11.024,-14.943,-12.053,-3.197,26.962,0.0,238.84,,252.0,240.0,-12.855,3.005,-8.068,24.124
2841.5,3.338,0.783,-35.209,3.274,9.56,4.889,36.026,4.457,-25.092,-2.75,0.0,37.6,37.8,9.373,3.255,-13.585,-11.006,-14.888,-12.009,-3.197,26.962,0.0,238.84,,252.0,240.0,-12.907,3.011,-8.035,24.11
2842.0,3.338,0.783,-35.209,3.274,9.56,4.889,36.026,4.457,-25.092,-2.75,0.0,37.6,37.8,9.373,3.255,-13.498,-11.013,-14.885,-12.007,-3.197,26.962,0.0,240.74,,252.0,240.0,-12.872,3.016,-8.049,24.121
2842.5,3.338,0.783,-35.209,3.274,9.56,4.859,36.026,4.46,-25.16,-2.762,0.0,37.595,37.796,9.373,3.255,-13.604,-11.001,-14.876,-12.009,-3.195,26.964,0.0,240.74,,252.0,240.0,-12.851,3.021,-8.05,24.149
2843.0,3.338,0.783,-35.209,3.274,9.56,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.373,3.255,-13.476,-11.034,-14.885,-12.009,-3.195,26.964,0.0,240.64,,252.0,240.0,-12.873,3.027,-8.035,24.236
2843.5,3.135,0.773,-35.209,3.135,9.511,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.507,3.458,-13.465,-11.02,-14.828,-12.019,-3.195,26.964,0.0,240.64,,252.0,240.0,-12.851,3.032,-8.045,24.374
2844.0,3.135,0.773,-35.209,3.135,9.511,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.507,3.458,-13.572,-10.988,-14.861,-11.992,-3.195,26.964,0.0,240.44,,252.0,240.0,-12.833,3.033,-8.044,24.506
2844.5,3.135,0.773,-35.209,3.135,9.511,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.507,3.458,-13.629,-10.946,-14.861,-11.973,-3.195,26.964,0.0,240.44,,252.0,240.0,-12.853,3.035,-8.054,24.561
2845.0,3.135,0.773,-35.209,3.135,9.511,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.507,3.458,-13.579,-11.021,-14.89,-11.977,-3.195,26.964,0.0,242.14,,251.0,240.0,-12.852,3.037,-8.061,24.601
2845.5,3.135,0.773,-35.209,3.135,9.511,4.859,36.026,4.46,-25.16,-2.762,0.0,37.6,37.8,9.507,3.458,-13.553,-11.053,-14.944,-12.053,-3.195,26.964,0.0,242.14,,251.0,240.0,-12.867,3.038,-8.06,24.635
2846.0,3.135,0.773,-35.209,3.135,9.511,4.85,36.023,4.456,-25.164,-2.766,0.0,37.589,37.853,9.507,3.458,-13.551,-10.983,-14.783,-11.997,-3.198,26.958,0.0,241.74,,250.0,240.0,-12.901,3.04,-8.026,24.661
2846.5,3.135,0.773,-35.209,3.135,9.511,4.85,36.023,4.456,-25.164,-2.766,0.0,37.6,37.9,9.507,3.458,-13.48,-10.978,-14.796,-11.967,-3.198,26.958,0.0,241.74,,250.0,240.0,-12.828,3.041,-8.033,24.688
2847.0,3.317,0.748,-35.209,3.283,9.515,4.85,36.023,4.456,-25.164,-2.766,0.0,37.6,37.9,9.483,3.268,-13.501,-11.048,-14.902,-12.026,-3.198,26.958,0.0,242.14,,249.0,240.0,-12.805,3.043,-8.04,24.668
2847.5,3.317,0.748,-35.209,3.283,9.515,4.85,36.023,4.456,-25.164,-2.766,0.0,37.6,37.9,9.483,3.268,-13.501,-11.036,-14.901,-12.021,-3.198,26.958,0.0,242.14,,249.0,240.0,-12.869,3.047,-8.012,25.019
2848.0,3.317,0.748,-35.209,3.283,9.515,4.85,36.023,4.456,-25.164,-2.766,0.0,37.6,37.9,9.483,3.268,-13.478,-11.025,-14.824,-11.969,-3.198,26.958,0.0,239.94,,249.0,240.0,-12.865,3.052,-8.037,25.071
2848.5,3.317,0.748,-35.209,3.283,9.515,4.85,36.023,4.456,-25.164,-2.766,0.0,37.6,37.9,9.483,3.268,-13.41,-11.025,-14.826,-11.98,-3.198,26.958,0.0,239.94,,249.0,240.0,-12.824,3.056,-8.045,25.079
2849.0,3.317,0.748,-35.209,3.283,9.515,4.892,36.027,4.445,-25.212,-2.752,0.0,37.602,37.81,9.483,3.268,-13.446,-11.002,-14.825,-11.958,-3.192,26.969,0.0,240.24,,249.0,240.0,-12.81,3.06,-8.04,25.094
2849.5,3.317,0.748,-35.209,3.283,9.515,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.483,3.268,-13.538,-11.0,-14.818,-11.941,-3.192,26.969,0.0,240.24,,249.0,240.0,-12.808,3.065,-8.005,25.055
2850.0,3.419,0.86,-35.114,3.273,9.423,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.54,3.298,-13.43,-10.983,-14.741,-11.941,-3.192,26.969,0.0,239.94,,249.0,240.0,-12.824,3.069,-8.0,25.027
2850.5,3.419,0.86,-35.114,3.273,9.423,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.54,3.298,-13.393,-10.941,-14.723,-11.872,-3.192,26.969,0.0,239.94,,249.0,240.0,-12.774,3.075,-8.022,25.02
2851.0,3.419,0.86,-35.114,3.273,9.423,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.54,3.298,-13.449,-11.009,-14.831,-11.991,-3.192,26.969,0.0,240.74,,249.0,240.0,-12.732,3.08,-7.997,25.0
2851.5,3.419,0.86,-35.114,3.273,9.423,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.54,3.298,-13.394,-10.954,-14.747,-11.922,-3.192,26.969,0.0,240.74,,249.0,240.0,-12.82,3.086,-8.004,24.997
2852.0,3.419,0.86,-35.114,3.273,9.423,4.892,36.027,4.445,-25.212,-2.752,0.0,37.6,37.8,9.54,3.298,-13.487,-11.0,-14.858,-11.987,-3.192,26.969,0.0,239.04,,249.0,240.0,-12.754,3.091,-7.993,24.967
2852.5,3.419,0.86,-35.114,3.273,9.423,4.947,36.034,4.468,-25.194,-2.75,0.0,37.603,37.865,9.54,3.298,-13.545,-10.889,-14.771,-11.933,-3.207,26.973,0.0,239.04,,249.0,240.0,-12.833,3.097,-8.005,24.941
2853.0,3.419,0.86,-35.114,3.273,9.423,4.947,36.034,4.468,-25.194,-2.75,0.0,37.6,37.9,9.54,3.298,-13.42,-10.984,-14.799,-11.958,-3.207,26.973,0.0,239.34,,249.0,240.0,-12.785,3.102,-7.99,24.931
2853.5,3.369,0.806,-35.209,3.287,9.575,4.947,36.034,4.468,-25.194,-2.75,0.0,37.6,37.9,9.362,3.257,-13.49,-11.009,-14.89,-11.99,-3.207,26.973,0.0,239.34,,249.0,240.0,-12.79,3.107,-8.006,24.967
2854.0,3.369,0.806,-35.209,3.287,9.575,4.947,36.034,4.468,-25.194,-2.75,0.0,37.6,37.9,9.362,3.257,-13.504,-10.998,-14.855,-11.974,-3.207,26.973,0.0,239.14,,249.0,240.0,-12.845,3.111,-7.989,24.962
2854.5,3.369,0.806,-35.209,3.287,9.575,4.947,36.034,4.468,-25.194,-2.75,0.0,37.6,37.9,9.362,3.257,-13.529,-10.972,-14.835,-11.959,-3.207,26.973,0.0,239.14,,249.0,240.0,-12.833,3.116,-7.978,24.844
2855.0,3.369,0.806,-35.209,3.287,9.575,4.947,36.034,4.468,-25.194,-2.75,0.0,37.6,37.9,9.362,3.257,-13.496,-10.992,-14.9,-12.013,-3.207,26.973,0.0,239.84,,249.0,240.0,-12.824,3.12,-7.972,24.825
2855.5,3.369,0.806,-35.209,3.287,9.575,4.887,36.059,4.469,-25.117,-2.748,0.0,37.617,37.861,9.362,3.257,-13.439,-10.999,-14.857,-11.977,-3.197,26.969,0.0,239.84,,249.0,240.0,-12.85,3.124,-8.005,24.796
2856.0,3.369,0.806,-35.209,3.287,9.575,4.887,36.059,4.469,-25.117,-2.748,0.0,37.6,37.9,9.362,3.257,-13.449,-11.009,-14.86,-11.957,-3.197,26.969,0.0,239.54,,249.0,240.0,-12.818,3.128,-8.0,24.802
2856.5,3.532,0.833,-35.209,3.276,9.538,4.887,36.059,4.469,-25.117,-2.748,0.0,37.6,37.9,9.391,3.282,-13.463,-11.017,-14.845,-11.981,-3.197,26.969,0.0,239.54,,249.0,240.0,-12.819,3.132,-8.019,24.82
2857.0,3.532,0.833,-35.209,3.276,9.538,4.887,36.059,4.469,-25.117,-2.748,0.0,37.6,37.9,9.391,3.282,-13.494,-11.002,-14.884,-11.997,-3.197,26.969,0.0,239.74,,249.0,240.0,-12.827,3.138,-7.989,24.826
2857.5,3.532,0.833,-35.209,3.276,9.538,4.887,36.059,4.469,-25.117,-2.748,0.0,37.6,37.9,9.391,3.282,-13.482,-11.001,-14.879,-11.95,-3.197,26.969,0.0,239.74,,249.0,240.0,-12.844,3.145,-8.019,24.826
2858.0,3.532,0.833,-35.209,3.276,9.538,4.887,36.059,4.469,-25.117,-2.748,0.0,37.6,37.9,9.391,3.282,-13.501,-11.015,-14.847,-11.996,-3.197,26.969,0.0,239.74,,249.0,240.0,-12.828,3.151,-7.993,24.823
2858.5,3.532,0.833,-35.209,3.276,9.538,4.856,36.037,4.467,-25.148,-2.754,0.0,37.621,38.008,9.391,3.282,-13.558,-10.979,-14.84,-11.981,-3.204,26.968,0.0,239.74,,249.0,240.0,-12.84,3.157,-7.987,24.752
2859.0,3.532,0.833,-35.209,3.276,9.538,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.391,3.282,-13.459,-11.008,-14.846,-11.93,-3.204,26.968,0.0,239.94,,249.0,240.0,-12.84,3.164,-7.986,24.716
2859.5,3.532,0.833,-35.209,3.276,9.538,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.391,3.282,-13.522,-10.95,-14.801,-11.939,-3.204,26.968,0.0,239.94,,249.0,240.0,-12.811,3.17,-7.994,24.669
2860.0,2.885,0.674,-35.209,3.255,9.487,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.414,3.311,-13.525,-11.009,-14.892,-11.974,-3.204,26.968,0.0,240.34,,249.0,240.0,-12.803,3.176,-7.992,24.658
2860.5,2.885,0.674,-35.209,3.255,9.487,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.414,3.311,-13.43,-10.95,-14.749,-11.917,-3.204,26.968,0.0,240.34,,249.0,240.0,-12.85,3.171,-7.999,24.619
2861.0,2.885,0.674,-35.209,3.255,9.487,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.414,3.311,-13.386,-10.975,-14.743,-11.902,-3.204,26.968,0.0,240.54,,249.0,240.0,-12.762,3.166,-7.996,24.612
2861.5,2.885,0.674,-35.209,3.255,9.487,4.856,36.037,4.467,-25.148,-2.754,0.0,37.6,38.0,9.414,3.311,-13.497,-10.928,-14.782,-11.902,-3.204,26.968,0.0,240.54,,249.0,240.0,-12.751,3.161,-7.995,24.67
2862.0,2.885,0.674,-35.209,3.255,9.487,4.87,36.045,4.466,-25.165,-2.759,0.0,37.628,37.97,9.414,3.311,-13.452,-10.948,-14.788,-11.929,-3.204,26.964,0.0,240.64,,249.0,240.0,-12.777,3.157,-7.977,24.717
2862.5,2.885,0.674,-35.209,3.255,9.487,4.87,36.045,4.466,-25.165,-2.759,0.0,37.6,38.0,9.414,3.311,-13.368,-10.975,-14.782,-11.947,-3.204,26.964,0.0,240.64,,249.0,240.0,-12.779,3.152,-7.998,24.714
2863.0,3.019,0.801,-34.178,3.275,9.378,4.87,36.045,4.466,-25.165,-2.759,0.0,37.6,38.0,9.663,3.212,-13.529,-10.945,-14.769,-11.922,-3.204,26.964,0.0,240.04,,249.0,240.0,-12.768,3.148,-7.977,24.678
2863.5,3.019,0.801,-34.178,3.275,9.378,4.87,36.045,4.466,-25.165,-2.759,0.0,37.6,38.0,9.663,3.212,-13.466,-10.882,-14.728,-11.853,-3.204,26.964,0.0,240.04,,249.0,240.0,-12.791,3.146,-7.989,24.713
2864.0,3.019,0.801,-34.178,3.275,9.378,4.87,36.045,4.466,-25.165,-2.759,0.0,37.6,38.0,9.663,3.212,-13.401,-10.975,-14.753,-11.959,-3.204,26.964,0.0,239.84,,249.0,240.0,-12.732,3.144,-7.996,24.677
2864.5,3.019,0.801,-34.178,3.275,9.378,4.87,36.045,4.466,-25.165,-2.759,0.0,37.6,38.0,9.663,3.212,-13.363,-10.985,-14.722,-11.95,-3.204,26.964,0.0,239.84,,249.0,240.0,-12.772,3.142,-7.989,24.659
2865.0,3.019,0.801,-34.178,3.275,9.378,4.871,36.044,4.458,-25.223,-2.753,0.0,37.637,37.952,9.663,3.212,-13.452,-10.966,-14.76,-11.934,-3.194,26.972,0.0,239.94,,249.0,240.0,-12.755,3.14,-7.999,24.642
2865.5,3.019,0.801,-34.178,3.275,9.378,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.663,3.212,-13.483,-11.005,-14.833,-11.934,-3.194,26.972,0.0,239.94,,249.0,240.0,-12.778,3.138,-7.982,24.63
2866.0,3.019,0.801,-34.178,3.275,9.378,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.663,3.212,-13.446,-10.995,-14.79,-11.977,-3.194,26.972,0.0,239.34,,249.0,240.0,-12.813,3.136,-7.988,24.622
2866.5,2.973,0.743,-35.209,3.289,9.477,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.464,3.356,-13.438,-10.989,-14.779,-11.958,-3.194,26.972,0.0,239.34,,249.0,240.0,-12.802,3.134,-7.968,24.656
2867.0,2.973,0.743,-35.209,3.289,9.477,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.464,3.356,-13.494,-10.997,-14.851,-11.995,-3.194,26.972,0.0,239.64,,249.0,240.0,-12.791,3.131,-7.964,24.662
2867.5,2.973,0.743,-35.209,3.289,9.477,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.464,3.356,-13.587,-10.962,-14.872,-11.965,-3.194,26.972,0.0,239.64,,249.0,240.0,-12.835,3.129,-7.965,24.634
2868.0,2.973,0.743,-35.209,3.289,9.477,4.871,36.044,4.458,-25.223,-2.753,0.0,37.6,38.0,9.464,3.356,-13.552,-10.993,-14.929,-12.014,-3.194,26.972,0.0,239.64,,249.0,240.0,-12.847,3.126,-7.984,24.615
2868.5,2.973,0.743,-35.209,3.289,9.477,4.875,36.054,4.469,-25.13,-2.762,0.0,37.641,37.966,9.464,3.356,-13.552,-10.984,-14.877,-11.997,-3.206,26.971,0.0,239.64,,249.0,240.0,-12.872,3.124,-7.971,24.573
2869.0,2.973,0.743,-35.209,3.289,9.477,4.875,36.054,4.469,-25.13,-2.762,0.0,37.6,38.0,9.464,3.356,-13.476,-10.964,-14.908,-11.992,-3.206,26.971,0.0,239.94,,249.0,240.0,-12.852,3.121,-7.975,24.509
2869.5,2.465,0.679,-34.092,3.327,9.423,4.875,36.054,4.469,-25.13,-2.762,0.0,37.6,38.0,9.583,3.256,-13.595,-10.94,-14.869,-11.964,-3.206,26.971,0.0,239.94,,249.0,240.0,-12.835,3.119,-7.951,24.481
2870.0,2.465,0.679,-34.092,3.327,9.423,4.875,36.054,4.469,-25.13,-2.762,0.0,37.6,38.0,9.583,3.256,-13.435,-10.941,-14.855,-11.89,-3.206,26.971,0.0,239.54,,249.0,240.0,-12.842,3.098,-7.979,24.491
2870.5,2.465,0.679,-34.092,3.327,9.423,4.875,36.054,4.469,-25.13,-2.762,0.0,37.6,38.0,9.583,3.256,-13.451,-10.999,-14.861,-11.966,-3.206,26.971,0.0,239.54,,249.0,240.0,-12.78,3.098,-7.978,24.462
2871.0,2.465,0.679,-34.092,3.327,9.423,4.875,36.054,4.469,-25.13,-2.762,0.0,37.6,38.0,9.583,3.256,-13.511,-10.933,-14.665,-11.877,-3.206,26.971,0.0,239.74,,249.0,240.0,-12.819,3.087,-7.98,24.34
2871.5,2.465,0.679,-34.092,3.327,9.423,4.928,36.068,4.458,-25.117,-2.731,0.0,37.672,38.041,9.583,3.256,-13.416,-10.949,-14.772,-11.868,-3.181,26.969,0.0,239.74,,249.0,240.0,-12.747,3.077,-7.968,24.343
2872.0,2.465,0.679,-34.092,3.327,9.423,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.583,3.256,-13.375,-10.948,-14.745,-11.89,-3.181,26.969,0.0,240.04,,249.0,240.0,-12.751,3.067,-7.971,24.308
2872.5,2.979,0.768,-34.159,3.292,9.502,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.607,3.156,-13.47,-10.912,-14.752,-11.913,-3.181,26.969,0.0,240.04,,249.0,240.0,-12.739,3.057,-7.961,24.376
2873.0,2.979,0.768,-34.159,3.292,9.502,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.607,3.156,-13.361,-10.916,-14.771,-11.873,-3.181,26.969,0.0,240.04,,249.0,240.0,-12.762,3.056,-7.956,24.337
2873.5,2.979,0.768,-34.159,3.292,9.502,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.607,3.156,-13.443,-10.945,-14.74,-11.924,-3.181,26.969,0.0,240.04,,249.0,240.0,-12.73,3.055,-7.94,24.282
2874.0,2.979,0.768,-34.159,3.292,9.502,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.607,3.156,-13.438,-10.939,-14.834,-11.939,-3.181,26.969,0.0,239.34,,249.0,240.0,-12.763,3.053,-7.93,24.242
2874.5,2.979,0.768,-34.159,3.292,9.502,4.928,36.068,4.458,-25.117,-2.731,0.0,37.7,38.0,9.607,3.156,-13.512,-10.91,-14.816,-11.936,-3.181,26.969,0.0,239.34,,249.0,240.0,-12.787,3.052,-7.932,24.229
2875.0,2.979,0.768,-34.159,3.292,9.502,4.889,36.078,4.463,-25.083,-2.753,0.0,37.681,38.124,9.607,3.156,-13.52,-10.873,-14.765,-11.89,-3.194,26.975,0.0,240.04,,249.0,240.0,-12.794,3.051,-7.956,24.212
2875.5,2.979,0.768,-34.159,3.292,9.502,4.889,36.078,4.463,-25.083,-2.753,0.0,37.7,38.1,9.607,3.156,-13.499,-10.969,-14.899,-11.956,-3.194,26.975,0.0,240.04,,249.0,240.0,-12.762,3.05,-7.936,24.232
2876.0,2.695,0.654,-35.209,3.247,9.582,4.889,36.078,4.463,-25.083,-2.753,0.0,37.7,38.1,9.512,3.241,-13.503,-10.95,-14.867,-11.975,-3.194,26.975,0.0,239.94,,249.0,240.0,-12.83,3.049,-7.942,24.24
2876.5,2.695,0.654,-35.209,3.247,9.582,4.889,36.078,4.463,-25.083,-2.753,0.0,37.7,38.1,9.512,3.241,-13.563,-10.971,-14.864,-11.961,-3.194,26.975,0.0,239.94,,249.0,240.0,-12.824,3.043,-7.955,24.271
2877.0,2.695,0.654,-35.209,3.247,9.582,4.889,36.078,4.463,-25.083,-2.753,0.0,37.7,38.1,9.512,3.241,-13.549,-10.981,-14.894,-11.982,-3.194,26.975,0.0,239.84,,249.0,240.0,-12.84,3.037,-7.954,24.263
2877.5,2.695,0.654,-35.209,3.247,9.582,4.889,36.078,4.463,-25.083,-2.753,0.0,37.7,38.1,9.512,3.241,-13.563,-10.975,-14.916,-11.943,-3.194,26.975,0.0,239.84,,249.0,240.0,-12.851,3.032,-7.957,24.285
2878.0,2.695,0.654,-35.209,3.247,9.582,4.873,36.068,4.47,-25.102,-2.752,0.0,37.701,38.077,9.512,3.241,-13.495,-10.97,-14.834,-11.935,-3.207,26.965,0.0,239.94,,249.0,240.0,-12.849,3.026,-7.978,24.283
2878.5,2.695,0.654,-35.209,3.247,9.582,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.512,3.241,-13.524,-10.937,-14.819,-11.902,-3.207,26.965,0.0,239.94,,249.0,240.0,-12.809,3.021,-7.979,24.345
2879.0,2.655,0.645,-35.209,3.221,9.487,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.399,3.364,-13.514,-10.987,-14.855,-11.884,-3.207,26.965,0.0,240.04,,249.0,240.0,-12.796,3.015,-7.98,24.346
2879.5,2.655,0.645,-35.209,3.221,9.487,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.399,3.364,-13.45,-10.933,-14.733,-11.902,-3.207,26.965,0.0,240.04,,249.0,240.0,-12.81,3.009,-7.985,24.271
2880.0,2.655,0.645,-35.209,3.221,9.487,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.399,3.364,-13.336,-10.949,-14.698,-11.874,-3.207,26.965,0.0,240.34,,249.0,240.0,-12.755,3.004,-7.981,24.135
2880.5,2.655,0.645,-35.209,3.221,9.487,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.399,3.364,-13.459,-10.894,-14.734,-11.887,-3.207,26.965,0.0,240.34,,249.0,240.0,-12.714,2.998,-7.981,24.114
2881.0,2.655,0.645,-35.209,3.221,9.487,4.873,36.068,4.47,-25.102,-2.752,0.0,37.7,38.1,9.399,3.364,-13.375,-10.961,-14.751,-11.871,-3.207,26.965,0.0,240.34,,249.0,240.0,-12.744,2.992,-7.962,24.114
2881.5,2.655,0.645,-35.209,3.221,9.487,4.85,36.082,4.458,-25.152,-2.745,0.0,37.724,38.173,9.399,3.364,-13.422,-10.954,-14.815,-11.925,-3.198,26.968,0.0,240.34,,249.0,240.0,-12.74,2.987,-7.974,24.094
2882.0,2.655,0.645,-35.209,3.221,9.487,4.85,36.082,4.458,-25.152,-2.745,0.0,37.7,38.2,9.399,3.364,-13.402,-10.917,-14.64,-11.883,-3.198,26.968,0.0,239.94,,249.0,240.0,-12.779,2.981,-7.958,24.09
2882.5,3.431,0.796,-35.209,3.173,9.542,4.85,36.082,4.458,-25.152,-2.745,0.0,37.7,38.2,9.54,3.372,-13.387,-10.907,-14.692,-11.891,-3.198,26.968,0.0,239.94,,249.0,240.0,-12.71,2.976,-7.956,24.039
2883.0,3.431,0.796,-35.209,3.173,9.542,4.85,36.082,4.458,-25.152,-2.745,0.0,37.7,38.2,9.54,3.372,-13.423,-10.941,-14.809,-11.884,-3.198,26.968,0.0,240.24,,249.0,240.0,-12.719,2.983,-7.944,24.024
2883.5,3.431,0.796,-35.209,3.173,9.542,4.85,36.082,4.458,-25.152,-2.745,0.0,37.7,38.2,9.54,3.372,-13.425,-10.892,-14.712,-11.889,-3.198,26.968,0.0,240.24,,249.0,240.0,-12.764,2.991,-7.95,23.902
2884.0,3.431,0.796,-35.209,3.173,9.542,4.85,36.082,4.458,-25.152,-2.745,0.0,37.7,38.2,9.54,3.372,-13.488,-10.885,-14.74,-11.869,-3.198,26.968,0.0,239.04,,249.0,240.0,-12.73,2.998,-7.968,23.847
2884.5,3.431,0.796,-35.209,3.173,9.542,4.879,36.1,4.464,-25.101,-2.752,0.0,37.742,38.194,9.54,3.372,-13.415,-10.963,-14.797,-11.864,-3.204,26.975,0.0,239.04,,249.0,240.0,-12.746,3.005,-7.938,23.882
2885.0,3.431,0.796,-35.209,3.173,9.542,4.879,36.1,4.464,-25.101,-2.752,0.0,37.7,38.2,9.54,3.372,-13.442,-10.938,-14.777,-11.91,-3.204,26.975,0.0,240.04,,249.0,240.0,-12.76,3.012,-7.949,23.894
2885.5,3.201,0.765,-35.209,3.287,9.451,4.879,36.1,4.464,-25.101,-2.752,0.0,37.7,38.2,9.616,3.343,-13.443,-10.945,-14.835,-11.951,-3.204,26.975,0.0,240.04,,249.0,240.0,-12.767,3.019,-7.947,23.927
2886.0,3.201,0.765,-35.209,3.287,9.451,4.879,36.1,4.464,-25.101,-2.752,0.0,37.7,38.2,9.616,3.343,-13.405,-10.932,-14.806,-11.883,-3.204,26.975,0.0,240.24,,249.0,240.0,-12.794,3.022,-7.946,23.941
2886.5,3.201,0.765,-35.209,3.287,9.451,4.879,36.1,4.464,-25.101,-2.752,0.0,37.7,38.2,9.616,3.343,-13.377,-10.956,-14.821,-11.919,-3.204,26.975,0.0,240.24,,249.0,240.0,-12.757,3.025,-7.934,24.024
2887.0,3.201,0.765,-35.209,3.287,9.451,4.879,36.1,4.464,-25.101,-2.752,0.0,37.7,38.2,9.616,3.343,-13.552,-10.936,-14.81,-11.903,-3.204,26.975,0.0,239.64,,249.0,240.0,-12.768,3.028,-7.934,24.086
2887.5,3.201,0.765,-35.209,3.287,9.451,4.906,36.107,4.463,-25.075,-2.75,0.0,37.766,38.246,9.616,3.343,-13.456,-10.939,-14.788,-11.856,-3.205,26.972,0.0,239.64,,249.0,240.0,-12.8,3.03,-7.957,24.103
2888.0,3.201,0.765,-35.209,3.287,9.451,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.616,3.343,-13.446,-10.926,-14.754,-11.915,-3.205,26.972,0.0,239.14,,249.0,240.0,-12.76,3.033,-7.95,24.139
2888.5,3.201,0.765,-35.209,3.287,9.451,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.616,3.343,-13.453,-10.942,-14.857,-11.917,-3.205,26.972,0.0,239.14,,249.0,240.0,-12.76,3.036,-7.933,24.192
2889.0,3.242,0.78,-35.209,3.243,9.501,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.412,3.343,-13.444,-10.911,-14.792,-11.873,-3.205,26.972,0.0,239.94,,249.0,240.0,-12.792,3.039,-7.957,24.238
2889.5,3.242,0.78,-35.209,3.243,9.501,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.412,3.343,-13.387,-10.902,-14.724,-11.871,-3.205,26.972,0.0,239.94,,249.0,240.0,-12.755,3.042,-7.94,24.332
2890.0,3.242,0.78,-35.209,3.243,9.501,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.412,3.343,-13.378,-10.904,-14.746,-11.861,-3.205,26.972,0.0,239.54,,249.0,240.0,-12.721,3.045,-7.965,24.416
2890.5,3.242,0.78,-35.209,3.243,9.501,4.906,36.107,4.463,-25.075,-2.75,0.0,37.8,38.2,9.412,3.343,-13.467,-10.929,-14.783,-11.901,-3.205,26.972,0.0,239.54,,249.0,240.0,-12.722,3.049,-7.92,24.478
2891.0,3.242,0.78,-35.209,3.243,9.501,4.908,36.112,4.458,-25.089,-2.75,0.0,37.783,38.266,9.412,3.343,-13.386,-10.861,-14.652,-11.881,-3.205,26.977,0.0,238.94,,250.0,240.0,-12.77,3.052,-7.916,24.558
2891.5,3.242,0.78,-35.209,3.243,9.501,4.908,36.112,4.458,-25.089,-2.75,0.0,37.8,38.3,9.412,3.343,-13.451,-10.838,-14.679,-11.833,-3.205,26.977,0.0,238.94,,250.0,240.0,-12.695,3.055,-7.922,24.616
2892.0,2.993,0.704,-35.209,3.285,9.533,4.908,36.112,4.458,-25.089,-2.75,0.0,37.8,38.3,9.465,3.252,-13.375,-10.913,-14.721,-11.857,-3.205,26.977,0.0,238.64,,251.0,240.0,-12.7,3.058,-7.944,24.648
2892.5,2.993,0.704,-35.209,3.285,9.533,4.908,36.112,4.458,-25.089,-2.75,0.0,37.8,38.3,9.465,3.252,-13.469,-10.889,-14.72,-11.872,-3.205,26.977,0.0,238.64,,251.0,240.0,-12.716,3.057,-7.926,24.686
2893.0,2.993,0.704,-35.209,3.285,9.533,4.908,36.112,4.458,-25.089,-2.75,0.0,37.8,38.3,9.465,3.252,-13.342,-10.904,-14.776,-11.875,-3.205,26.977,0.0,239.84,,251.0,240.0,-12.737,3.056,-7.934,24.647
2893.5,2.993,0.704,-35.209,3.285,9.533,4.908,36.112,4.458,-25.089,-2.75,0.0,37.8,38.3,9.465,3.252,-13.405,-10.918,-14.764,-11.839,-3.205,26.977,0.0,239.84,,251.0,240.0,-12.724,3.055,-7.944,24.683
2894.0,2.993,0.704,-35.209,3.285,9.533,4.889,36.12,4.453,-25.095,-2.762,0.0,37.809,38.252,9.465,3.252,-13.455,-10.932,-14.843,-11.903,-3.201,26.972,0.0,239.94,,251.0,240.0,-12.731,3.054,-7.942,24.653
2894.5,2.993,0.704,-35.209,3.285,9.533,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.465,3.252,-13.412,-10.929,-14.814,-11.93,-3.201,26.972,0.0,239.94,,251.0,240.0,-12.783,3.053,-7.936,24.65
2895.0,2.993,0.704,-35.209,3.285,9.533,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.465,3.252,-13.47,-10.914,-14.778,-11.863,-3.201,26.972,0.0,240.04,,251.0,240.0,-12.771,3.052,-7.937,24.626
2895.5,2.625,0.736,-34.163,3.312,9.421,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.576,3.216,-13.375,-10.883,-14.748,-11.882,-3.201,26.972,0.0,240.04,,251.0,240.0,-12.756,3.051,-7.93,24.633
2896.0,2.625,0.736,-34.163,3.312,9.421,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.576,3.216,-13.363,-10.923,-14.762,-11.89,-3.201,26.972,0.0,239.94,,251.0,240.0,-12.722,3.044,-7.932,24.647
2896.5,2.625,0.736,-34.163,3.312,9.421,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.576,3.216,-13.502,-10.856,-14.756,-11.853,-3.201,26.972,0.0,239.94,,251.0,240.0,-12.735,3.037,-7.914,24.651
2897.0,2.625,0.736,-34.163,3.312,9.421,4.889,36.12,4.453,-25.095,-2.762,0.0,37.8,38.3,9.576,3.216,-13.478,-10.787,-14.702,-11.82,-3.201,26.972,0.0,240.74,,251.0,240.0,-12.742,3.03,-7.925,24.699
2897.5,2.625,0.736,-34.163,3.312,9.421,4.85,36.125,4.464,-25.056,-2.758,0.0,37.834,38.329,9.576,3.216,-13.412,-10.848,-14.696,-11.812,-3.193,26.975,0.0,240.74,,251.0,240.0,-12.697,3.024,-7.95,24.729
2898.0,2.625,0.736,-34.163,3.312,9.421,4.85,36.125,4.464,-25.056,-2.758,0.0,37.8,38.3,9.576,3.216,-13.326,-10.921,-14.743,-11.884,-3.193,26.975,0.0,240.74,,251.0,240.0,-12.692,3.017,-7.922,24.808
2898.5,2.47,0.584,-35.209,3.279,9.557,4.85,36.125,4.464,-25.056,-2.758,0.0,37.8,38.3,9.516,3.225,-13.456,-10.922,-14.768,-11.894,-3.193,26.975,0.0,240.74,,251.0,240.0,-12.719,3.011,-7.942,24.841
2899.0,2.47,0.584,-35.209,3.279,9.557,4.85,36.125,4.464,-25.056,-2.758,0.0,37.8,38.3,9.516,3.225,-13.455,-10.935,-14.799,-11.91,-3.193,26.975,0.0,241.44,,250.0,240.0,-12.76,3.002,-7.934,24.851
2899.5,2.47,0.584,-35.209,3.279,9.557,4.85,36.125,4.464,-25.056,-2.758,0.0,37.8,38.3,9.516,3.225,-13.48,-10.844,-14.706,-11.823,-3.193,26.975,0.0,241.44,,250.0,240.0,-12.775,2.993,-7.938,24.854
2900.0,2.47,0.584,-35.209,3.279,9.557,4.85,36.125,4.464,-25.056,-2.758,0.0,37.8,38.3,9.516,3.225,-13.46,-10.949,-14.82,-11.934,-3.193,26.975,0.0,242.54,,249.0,240.0,-12.713,2.984,-7.968,24.874
2900.5,2.47,0.584,-35.209,3.279,9.557,4.865,36.126,4.464,-25.099,-2.746,0.0,37.854,38.368,9.516,3.225,-13.442,-10.926,-14.658,-11.886,-3.202,26.962,0.0,242.54,,249.0,240.0,-12.791,2.976,-7.95,24.894
2901.0,2.47,0.584,-35.209,3.279,9.557,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.516,3.225,-13.342,-10.877,-14.636,-11.778,-3.202,26.962,0.0,242.04,,248.0,240.0,-12.728,2.968,-7.964,24.879
2901.5,3.405,0.802,-35.209,3.235,9.53,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.354,3.266,-13.351,-10.936,-14.735,-11.847,-3.202,26.962,0.0,242.04,,248.0,240.0,-12.658,2.96,-7.965,24.844
2902.0,3.405,0.802,-35.209,3.235,9.53,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.354,3.266,-13.394,-10.928,-14.76,-11.874,-3.202,26.962,0.0,242.04,,247.0,240.0,-12.717,2.967,-7.968,24.82
2902.5,3.405,0.802,-35.209,3.235,9.53,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.354,3.266,-13.386,-10.89,-14.693,-11.827,-3.202,26.962,0.0,242.04,,247.0,240.0,-12.739,2.974,-7.946,24.817
2903.0,3.405,0.802,-35.209,3.235,9.53,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.354,3.266,-13.434,-10.94,-14.779,-11.882,-3.202,26.962,0.0,238.24,,248.0,240.0,-12.699,2.981,-7.951,24.828
2903.5,3.405,0.802,-35.209,3.235,9.53,4.865,36.126,4.464,-25.099,-2.746,0.0,37.9,38.4,9.354,3.266,-13.325,-10.905,-14.697,-11.879,-3.202,26.962,0.0,238.24,,248.0,240.0,-12.759,2.988,-7.948,24.828
2904.0,3.405,0.802,-35.209,3.235,9.53,4.884,36.131,4.473,-25.12,-2.764,0.0,37.877,38.388,9.354,3.266,-13.321,-10.873,-14.637,-11.809,-3.199,26.974,0.0,238.74,,249.0,240.0,-12.701,2.995,-7.93,24.803
2904.5,3.405,0.802,-35.209,3.235,9.53,4.884,36.131,4.473,-25.12,-2.764,0.0,37.9,38.4,9.354,3.266,-13.402,-10.912,-14.774,-11.878,-3.199,26.974,0.0,238.74,,249.0,240.0,-12.66,3.002,-7.933,24.761
2905.0,3.351,0.852,-34.975,3.314,9.523,4.884,36.131,4.473,-25.12,-2.764,0.0,37.9,38.4,9.5,3.174,-13.418,-10.868,-14.657,-11.847,-3.199,26.974,0.0,238.84,,250.0,240.0,-12.741,3.008,-7.938,24.784
2905.5,3.351,0.852,-34.975,3.314,9.523,4.884,36.131,4.473,-25.12,-2.764,0.0,37.9,38.4,9.5,3.174,-13.396,-10.856,-14.695,-11.818,-3.199,26.974,0.0,238.84,,250.0,240.0,-12.698,3.014,-7.952,24.782
2906.0,3.351,0.852,-34.975,3.314,9.523,4.884,36.131,4.473,-25.12,-2.764,0.0,37.9,38.4,9.5,3.174,-13.39,-10.907,-14.737,-11.88,-3.199,26.974,0.0,240.14,,250.0,240.0,-12.691,3.019,-7.932,24.764
2906.5,3.351,0.852,-34.975,3.314,9.523,4.884,36.131,4.473,-25.12,-2.764,0.0,37.9,38.4,9.5,3.174,-13.347,-10.87,-14.724,-11.868,-3.199,26.974,0.0,240.14,,250.0,240.0,-12.729,3.025,-7.939,24.881
2907.0,3.351,0.852,-34.975,3.314,9.523,4.871,36.147,4.463,-25.123,-2.754,0.0,37.899,38.559,9.5,3.174,-13.354,-10.879,-14.723,-11.855,-3.184,26.968,0.0,239.34,,250.0,240.0,-12.702,3.03,-7.944,24.945
2907.5,3.351,0.852,-34.975,3.314,9.523,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.5,3.174,-13.328,-10.927,-14.782,-11.884,-3.184,26.968,0.0,239.34,,250.0,240.0,-12.703,3.035,-7.957,24.945
2908.0,2.914,0.706,-35.107,3.312,9.539,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.547,3.138,-13.344,-10.912,-14.676,-11.871,-3.184,26.968,0.0,239.54,,250.0,240.0,-12.73,3.041,-7.939,24.938
2908.5,2.914,0.706,-35.107,3.312,9.539,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.547,3.138,-13.467,-10.855,-14.706,-11.851,-3.184,26.968,0.0,239.54,,250.0,240.0,-12.701,3.038,-7.944,24.908
2909.0,2.914,0.706,-35.107,3.312,9.539,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.547,3.138,-13.371,-10.894,-14.72,-11.814,-3.184,26.968,0.0,240.14,,250.0,240.0,-12.72,3.036,-7.914,24.89
2909.5,2.914,0.706,-35.107,3.312,9.539,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.547,3.138,-13.415,-10.876,-14.718,-11.859,-3.184,26.968,0.0,240.14,,250.0,240.0,-12.7,3.034,-7.935,24.895
2910.0,2.914,0.706,-35.107,3.312,9.539,4.871,36.147,4.463,-25.123,-2.754,0.0,37.9,38.6,9.547,3.138,-13.386,-10.889,-14.77,-11.82,-3.184,26.968,0.0,241.64,,249.0,240.0,-12.717,3.032,-7.939,24.901
2910.5,2.914,0.706,-35.107,3.312,9.539,4.881,36.153,4.474,-25.112,-2.763,0.0,37.911,38.536,9.547,3.138,-13.427,-10.807,-14.681,-11.796,-3.202,26.965,0.0,241.64,,249.0,240.0,-12.717,3.03,-7.916,24.937
2911.0,2.914,0.706,-35.107,3.312,9.539,4.881,36.153,4.474,-25.112,-2.763,0.0,37.9,38.5,9.547,3.138,-13.453,-10.845,-14.682,-11.831,-3.202,26.965,0.0,240.74,,249.0,240.0,-12.678,3.029,-7.93,24.923
2911.5,2.814,0.752,-33.84,3.307,9.436,4.881,36.153,4.474,-25.112,-2.763,0.0,37.9,38.5,9.604,3.124,-13.474,-10.862,-14.724,-11.867,-3.202,26.965,0.0,240.74,,249.0,240.0,-12.702,3.027,-7.928,24.944
2912.0,2.814,0.752,-33.84,3.307,9.436,4.881,36.153,4.474,-25.112,-2.763,0.0,37.9,38.5,9.604,3.124,-13.467,-10.913,-14.83,-11.875,-3.202,26.965,0.0,240.94,,249.0,240.0,-12.732,3.023,-7.93,24.949
2912.5,2.814,0.752,-33.84,3.307,9.436,4.881,36.153,4.474,-25.112,-2.763,0.0,37.9,38.5,9.604,3.124,-13.421,-10.866,-14.702,-11.796,-3.202,26.965,0.0,240.94,,249.0,240.0,-12.771,3.02,-7.939,24.954
2913.0,2.814,0.752,-33.84,3.307,9.436,4.881,36.153,4.474,-25.112,-2.763,0.0,37.9,38.5,9.604,3.124,-13.411,-10.795,-14.636,-11.782,-3.202,26.965,0.0,238.34,,250.0,240.0,-12.696,3.016,-7.934,24.938
2913.5,2.814,0.752,-33.84,3.307,9.436,4.87,36.152,4.466,-25.141,-2.761,0.0,37.931,38.514,9.604,3.124,-13.419,-10.876,-14.747,-11.868,-3.196,26.964,0.0,238.34,,250.0,240.0,-12.656,3.013,-7.929,24.892
2914.0,2.814,0.752,-33.84,3.307,9.436,4.87,36.152,4.466,-25.141,-2.761,0.0,37.9,38.5,9.604,3.124,-13.459,-10.881,-14.746,-11.848,-3.196,26.964,0.0,239.54,,250.0,240.0,-12.727,3.01,-7.913,24.879
2914.5,2.636,0.671,-34.14,3.325,9.535,4.87,36.152,4.466,-25.141,-2.761,0.0,37.9,38.5,9.645,3.202,-13.466,-10.865,-14.752,-11.823,-3.196,26.964,0.0,239.54,,250.0,240.0,-12.733,3.007,-7.915,24.837
2915.0,2.636,0.671,-34.14,3.325,9.535,4.87,36.152,4.466,-25.141,-2.761,0.0,37.9,38.5,9.645,3.202,-13.453,-10.87,-14.718,-11.849,-3.196,26.964,0.0,238.64,,251.0,240.0,-12.727,3.001,-7.912,24.774
2915.5,2.636,0.671,-34.14,3.325,9.535,4.87,36.152,4.466,-25.141,-2.761,0.0,37.9,38.5,9.645,3.202,-13.513,-10.845,-14.717,-11.867,-3.196,26.964,0.0,238.64,,251.0,240.0,-12.723,2.995,-7.917,24.749
2916.0,2.636,0.671,-34.14,3.325,9.535,4.87,36.152,4.466,-25.141,-2.761,0.0,37.9,38.5,9.645,3.202,-13.439,-10.9,-14.784,-11.919,-3.196,26.964,0.0,240.84,,251.0,240.0,-12.735,2.989,-7.921,24.837
2916.5,2.636,0.671,-34.14,3.325,9.535,4.862,36.153,4.459,-25.054,-2.749,0.0,37.946,38.54,9.645,3.202,-13.44,-10.896,-14.75,-11.822,-3.212,26.959,0.0,240.84,,251.0,240.0,-12.761,2.983,-7.918,24.933
2917.0,2.636,0.671,-34.14,3.325,9.535,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.645,3.202,-13.407,-10.873,-14.755,-11.871,-3.212,26.959,0.0,239.64,,251.0,240.0,-12.727,2.977,-7.936,24.979
2917.5,2.636,0.671,-34.14,3.325,9.535,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.645,3.202,-13.359,-10.907,-14.757,-11.889,-3.212,26.959,0.0,239.64,,251.0,240.0,-12.726,2.972,-7.936,24.994
2918.0,2.842,0.686,-35.209,3.249,9.481,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.455,3.388,-13.494,-10.877,-14.772,-11.885,-3.212,26.959,0.0,240.74,,251.0,240.0,-12.728,2.966,-7.918,24.883
2918.5,2.842,0.686,-35.209,3.249,9.481,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.455,3.388,-13.424,-10.896,-14.775,-11.866,-3.212,26.959,0.0,240.74,,251.0,240.0,-12.757,2.964,-7.912,24.793
2919.0,2.842,0.686,-35.209,3.249,9.481,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.455,3.388,-13.478,-10.87,-14.71,-11.851,-3.212,26.959,0.0,240.64,,251.0,240.0,-12.74,2.962,-7.922,24.688
2919.5,2.842,0.686,-35.209,3.249,9.481,4.862,36.153,4.459,-25.054,-2.749,0.0,37.9,38.5,9.455,3.388,-13.368,-10.906,-14.766,-11.894,-3.212,26.959,0.0,240.64,,251.0,240.0,-12.727,2.96,-7.932,24.623
2920.0,2.842,0.686,-35.209,3.249,9.481,4.916,36.158,4.489,-25.111,-2.771,0.0,37.963,38.639,9.455,3.388,-13.507,-10.912,-14.802,-11.91,-3.212,26.964,0.0,242.04,,250.0,240.0,-12.734,2.958,-7.92,24.547
2920.5,2.842,0.686,-35.209,3.249,9.481,4.916,36.158,4.489,-25.111,-2.771,0.0,38.0,38.6,9.455,3.388,-13.492,-10.873,-14.74,-11.858,-3.212,26.964,0.0,242.04,,250.0,240.0,-12.783,2.956,-7.931,24.536
2921.0,2.747,0.708,-33.542,3.3,9.475,4.916,36.158,4.489,-25.111,-2.771,0.0,38.0,38.6,9.728,3.188,-13.503,-10.842,-14.727,-11.838,-3.212,26.964,0.0,240.54,,250.0,240.0,-12.741,2.954,-7.94,24.501
2921.5,2.747,0.708,-33.542,3.3,9.475,4.916,36.158,4.489,-25.111,-2.771,0.0,38.0,38.6,9.728,3.188,-13.459,-10.947,-14.834,-11.923,-3.212,26.964,0.0,240.54,,250.0,240.0,-12.728,2.951,-7.94,24.556
2922.0,2.747,0.708,-33.542,3.3,9.475,4.916,36.158,4.489,-25.111,-2.771,0.0,38.0,38.6,9.728,3.188,-13.401,-10.911,-14.747,-11.89,-3.212,26.964,0.0,240.64,,250.0,240.0,-12.791,2.948,-7.959,24.584
2922.5,2.747,0.708,-33.542,3.3,9.475,4.916,36.158,4.489,-25.111,-2.771,0.0,38.0,38.6,9.728,3.188,-13.381,-10.914,-14.737,-11.9,-3.212,26.964,0.0,240.64,,250.0,240.0,-12.737,2.944,-7.948,24.569
2923.0,2.747,0.708,-33.542,3.3,9.475,4.889,36.165,4.482,-25.132,-2.779,0.0,37.969,38.647,9.728,3.188,-13.433,-10.904,-14.739,-11.844,-3.223,26.945,0.0,239.74,,250.0,240.0,-12.733,2.941,-7.935,24.599
2923.5,2.747,0.708,-33.542,3.3,9.475,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.728,3.188,-13.413,-10.903,-14.806,-11.924,-3.223,26.945,0.0,239.74,,250.0,240.0,-12.73,2.938,-7.934,24.614
2924.0,2.747,0.708,-33.542,3.3,9.475,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.728,3.188,-13.452,-10.89,-14.68,-11.873,-3.223,26.945,0.0,241.74,,249.0,240.0,-12.762,2.935,-7.911,24.603
2924.5,3.397,0.791,-35.209,3.247,9.548,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.516,3.268,-13.342,-10.873,-14.73,-11.855,-3.223,26.945,0.0,241.74,,249.0,240.0,-12.724,2.932,-7.934,24.585
2925.0,3.397,0.791,-35.209,3.247,9.548,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.516,3.268,-13.494,-10.892,-14.747,-11.851,-3.223,26.945,0.0,240.44,,249.0,240.0,-12.7,2.939,-7.937,24.583
2925.5,3.397,0.791,-35.209,3.247,9.548,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.516,3.268,-13.335,-10.874,-14.712,-11.787,-3.223,26.945,0.0,240.44,,249.0,240.0,-12.746,2.947,-7.95,24.586
2926.0,3.397,0.791,-35.209,3.247,9.548,4.889,36.165,4.482,-25.132,-2.779,0.0,38.0,38.6,9.516,3.268,-13.395,-10.851,-14.659,-11.835,-3.223,26.945,0.0,241.64,,248.0,240.0,-12.677,2.954,-7.928,24.544
2926.5,3.397,0.791,-35.209,3.247,9.548,4.925,36.171,4.481,-25.16,-2.763,0.0,37.989,38.58,9.516,3.268,-13.407,-10.922,-14.794,-11.866,-3.218,26.967,0.0,241.64,,248.0,240.0,-12.685,2.961,-7.928,24.533
2927.0,3.397,0.791,-35.209,3.247,9.548,4.925,36.171,4.481,-25.16,-2.763,0.0,38.0,38.6,9.516,3.268,-13.382,-10.925,-14.717,-11.891,-3.218,26.967,0.0,240.54,,248.0,240.0,-12.747,2.969,-7.934,24.505
2927.5,3.186,0.778,-34.503,3.305,9.538,4.925,36.171,4.481,-25.16,-2.763,0.0,38.0,38.6,9.586,3.12,-13.346,-10.837,-14.665,-11.831,-3.218,26.967,0.0,240.54,,248.0,240.0,-12.729,2.976,-7.954,24.504
2928.0,3.186,0.778,-34.503,3.305,9.538,4.925,36.171,4.481,-25.16,-2.763,0.0,38.0,38.6,9.586,3.12,-13.425,-10.955,-14.762,-11.933,-3.218,26.967,0.0,241.24,,247.0,240.0,-12.67,2.979,-7.949,24.485
2928.5,3.186,0.778,-34.503,3.305,9.538,4.925,36.171,4.481,-25.16,-2.763,0.0,38.0,38.6,9.586,3.12,-13.435,-10.86,-14.684,-11.856,-3.218,26.967,0.0,241.24,,247.0,240.0,-12.769,2.982,-7.945,24.424
2929.0,3.186,0.778,-34.503,3.305,9.538,4.925,36.171,4.481,-25.16,-2.763,0.0,38.0,38.6,9.586,3.12,-13.328,-10.895,-14.7,-11.845,-3.218,26.967,0.0,237.84,,248.0,240.0,-12.709,2.986,-7.976,24.395
2929.5,3.186,0.778,-34.503,3.305,9.538,4.91,36.171,4.465,-25.268,-2.777,0.0,37.99,38.577,9.586,3.12,-13.322,-10.919,-14.736,-11.894,-3.235,26.944,0.0,237.84,,248.0,240.0,-12.692,2.989,-7.954,24.339
2930.0,3.186,0.778,-34.503,3.305,9.538,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.586,3.12,-13.44,-10.895,-14.681,-11.848,-3.235,26.944,0.0,238.94,,249.0,240.0,-12.718,2.992,-7.929,24.29
2930.5,3.065,0.8,-34.248,3.268,9.474,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.538,3.156,-13.396,-10.877,-14.685,-11.83,-3.235,26.944,0.0,237.94,,249.0,240.0,-12.697,2.997,-7.959,24.244
2931.0,3.065,0.8,-34.248,3.268,9.474,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.538,3.156,-13.361,-10.917,-14.68,-11.885,-3.235,26.944,0.0,237.94,,250.0,240.0,-12.697,2.997,-7.949,24.229
2931.5,3.065,0.8,-34.248,3.268,9.474,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.538,3.156,-13.459,-10.914,-14.761,-11.898,-3.235,26.944,0.0,237.94,,250.0,240.0,-12.711,2.998,-7.935,24.214
2932.0,3.065,0.8,-34.248,3.268,9.474,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.538,3.156,-13.442,-10.857,-14.705,-11.856,-3.235,26.944,0.0,239.94,,250.0,240.0,-12.758,2.999,-7.959,24.208
2932.5,3.065,0.8,-34.248,3.268,9.474,4.91,36.171,4.465,-25.268,-2.777,0.0,38.0,38.6,9.538,3.156,-13.407,-10.907,-14.736,-11.89,-3.235,26.944,0.0,239.94,,250.0,240.0,-12.715,3.0,-7.946,24.212
2933.0,3.065,0.8,-34.248,3.268,9.474,4.888,36.183,4.468,-25.205,-2.781,0.0,37.994,38.478,9.538,3.156,-13.37,-10.921,-14.796,-11.91,-3.228,26.949,0.0,239.24,,250.0,240.0,-12.735,3.001,-7.937,24.152
2933.5,3.065,0.8,-34.248,3.268,9.474,4.888,36.183,4.468,-25.205,-2.781,0.0,38.0,38.5,9.538,3.156,-13.529,-10.87,-14.809,-11.935,-3.228,26.949,0.0,239.24,,250.0,240.0,-12.749,3.002,-7.934,24.108
2934.0,2.967,0.712,-35.209,3.265,9.559,4.888,36.183,4.468,-25.205,-2.781,0.0,38.0,38.5,9.361,3.312,-13.454,-10.913,-14.825,-11.941,-3.228,26.949,0.0,240.24,,250.0,240.0,-12.786,3.003,-7.938,24.084
2934.5,2.967,0.712,-35.209,3.265,9.559,4.888,36.183,4.468,-25.205,-2.781,0.0,38.0,38.5,9.361,3.312,-13.384,-10.909,-14.776,-11.885,-3.228,26.949,0.0,240.24,,250.0,240.0,-12.783,3.002,-7.972,24.001
2935.0,2.967,0.712,-35.209,3.265,9.559,4.888,36.183,4.468,-25.205,-2.781,0.0,38.0,38.5,9.361,3.312,-13.528,-10.932,-14.817,-11.927,-3.228,26.949,0.0,240.94,,250.0,240.0,-12.739,3.002,-7.959,23.952
2935.5,2.967,0.712,-35.209,3.265,9.559,4.888,36.183,4.468,-25.205,-2.781,0.0,38.0,38.5,9.361,3.312,-13.431,-10.889,-14.71,-11.879,-3.228,26.949,0.0,240.94,,250.0,240.0,-12.801,3.001,-7.957,23.897
2936.0,2.967,0.712,-35.209,3.265,9.559,4.854,36.173,4.474,-25.184,-2.792,0.0,37.994,38.542,9.361,3.312,-13.382,-10.92,-14.766,-11.919,-3.237,26.942,0.0,241.24,,249.0,240.0,-12.727,3.001,-7.949,23.838
2936.5,2.967,0.712,-35.209,3.265,9.559,4.854,36.173,4.474,-25.184,-2.792,0.0,38.0,38.5,9.361,3.312,-13.389,-10.938,-14.795,-11.903,-3.237,26.942,0.0,241.24,,249.0,240.0,-12.747,3.0,-7.942,23.801
2937.0,2.922,0.702,-35.209,3.245,9.455,4.854,36.173,4.474,-25.184,-2.792,0.0,38.0,38.5,9.586,3.328,-13.402,-10.947,-14.776,-11.933,-3.237,26.942,0.0,240.14,,249.0,240.0,-12.756,3.0,-7.962,23.787
2937.5,2.922,0.702,-35.209,3.245,9.455,4.854,36.173,4.474,-25.184,-2.792,0.0,38.0,38.5,9.586,3.328,-13.437,-10.905,-14.695,-11.835,-3.237,26.942,0.0,240.14,,249.0,240.0,-12.764,2.998,-7.956,23.774
2938.0,2.922,0.702,-35.209,3.245,9.455,4.854,36.173,4.474,-25.184,-2.792,0.0,38.0,38.5,9.586,3.328,-13.411,-10.916,-14.675,-11.871,-3.237,26.942,0.0,240.94,,249.0,240.0,-12.718,2.997,-7.96,23.8
2938.5,2.922,0.702,-35.209,3.245,9.455,4.854,36.173,4.474,-25.184,-2.792,0.0,38.0,38.5,9.586,3.328,-13.221,-10.942,-14.622,-11.854,-3.237,26.942,0.0,240.94,,249.0,240.0,-12.718,2.996,-7.947,23.816
2939.0,2.922,0.702,-35.209,3.245,9.455,4.851,36.174,4.47,-25.24,-2.787,0.0,38.002,38.478,9.586,3.328,-13.39,-10.943,-14.743,-11.893,-3.243,26.95,0.0,239.14,,249.0,240.0,-12.66,2.995,-7.947,23.88
2939.5,2.922,0.702,-35.209,3.245,9.455,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.586,3.328,-13.334,-10.903,-14.689,-11.837,-3.243,26.95,0.0,239.14,,249.0,240.0,-12.742,2.993,-7.964,23.935
2940.0,2.922,0.702,-35.209,3.245,9.455,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.586,3.328,-13.429,-10.828,-14.643,-11.839,-3.243,26.95,0.0,239.14,,249.0,240.0,-12.691,2.992,-7.943,23.996
2940.5,3.085,0.718,-35.209,3.241,9.52,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.351,3.28,-13.441,-10.797,-14.648,-11.828,-3.243,26.95,0.0,239.14,,249.0,240.0,-12.685,2.991,-7.952,24.043
2941.0,3.085,0.718,-35.209,3.241,9.52,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.351,3.28,-13.444,-10.951,-14.833,-11.918,-3.243,26.95,0.0,239.24,,249.0,240.0,-12.679,2.993,-7.935,24.102
2941.5,3.085,0.718,-35.209,3.241,9.52,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.351,3.28,-13.428,-10.917,-14.771,-11.917,-3.243,26.95,0.0,239.24,,249.0,240.0,-12.787,2.994,-7.94,24.246
2942.0,3.085,0.718,-35.209,3.241,9.52,4.851,36.174,4.47,-25.24,-2.787,0.0,38.0,38.5,9.351,3.28,-13.488,-10.847,-14.752,-11.842,-3.243,26.95,0.0,239.74,,249.0,240.0,-12.758,2.996,-7.953,24.267
2942.5,3.085,0.718,-35.209,3.241,9.52,4.891,36.194,4.466,-25.152,-2.805,0.0,38.006,38.486,9.351,3.28,-13.45,-10.831,-14.681,-11.842,-3.244,26.943,0.0,239.74,,249.0,240.0,-12.732,2.997,-7.942,24.305
2943.0,3.085,0.718,-35.209,3.241,9.52,4.891,36.194,4.466,-25.152,-2.805,0.0,38.0,38.5,9.351,3.28,-13.416,-10.942,-14.809,-11.923,-3.244,26.943,0.0,239.54,,249.0,240.0,-12.701,2.999,-7.96,24.365
2943.5,3.039,0.729,-35.209,3.233,9.474,4.891,36.194,4.466,-25.152,-2.805,0.0,38.0,38.5,9.565,3.223,-13.324,-10.915,-14.724,-11.904,-3.244,26.943,0.0,239.54,,249.0,240.0,-12.772,3.0,-7.957,24.351
2944.0,3.039,0.729,-35.209,3.233,9.474,4.891,36.194,4.466,-25.152,-2.805,0.0,38.0,38.5,9.565,3.223,-13.487,-10.851,-14.657,-11.835,-3.244,26.943,0.0,239.44,,249.0,240.0,-12.717,3.001,-7.939,24.41
2944.5,3.039,0.729,-35.209,3.233,9.474,4.891,36.194,4.466,-25.152,-2.805,0.0,38.0,38.5,9.565,3.223,-13.372,-10.936,-14.699,-11.848,-3.244,26.943,0.0,239.44,,249.0,240.0,-12.707,3.001,-7.933,24.467
2945.0,3.039,0.729,-35.209,3.233,9.474,4.891,36.194,4.466,-25.152,-2.805,0.0,38.0,38.5,9.565,3.223,-13.352,-10.902,-14.653,-11.888,-3.244,26.943,0.0,239.64,,249.0,240.0,-12.714,3.002,-7.934,24.5
2945.5,3.039,0.729,-35.209,3.233,9.474,4.919,36.18,4.483,-25.214,-2.797,0.0,38.008,38.461,9.565,3.223,-13.435,-10.921,-14.751,-11.931,-3.246,26.952,0.0,239.64,,249.0,240.0,-12.699,3.003,-7.946,24.51
2946.0,3.039,0.729,-35.209,3.233,9.474,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.565,3.223,-13.399,-10.926,-14.729,-11.892,-3.246,26.952,0.0,239.64,,249.0,240.0,-12.759,3.003,-7.942,24.511
2946.5,3.039,0.729,-35.209,3.233,9.474,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.565,3.223,-13.414,-10.94,-14.781,-11.916,-3.246,26.952,0.0,239.64,,249.0,240.0,-12.737,3.004,-7.956,24.502
2947.0,3.319,0.792,-35.209,3.278,9.532,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.474,3.19,-13.52,-10.889,-14.749,-11.903,-3.246,26.952,0.0,238.84,,250.0,240.0,-12.763,3.004,-7.95,24.481
2947.5,3.319,0.792,-35.209,3.278,9.532,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.474,3.19,-13.488,-10.95,-14.83,-11.885,-3.246,26.952,0.0,238.84,,250.0,240.0,-12.765,3.009,-7.949,24.474
2948.0,3.319,0.792,-35.209,3.278,9.532,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.474,3.19,-13.383,-10.948,-14.766,-11.891,-3.246,26.952,0.0,239.44,,250.0,240.0,-12.788,3.015,-7.93,24.423
2948.5,3.319,0.792,-35.209,3.278,9.532,4.919,36.18,4.483,-25.214,-2.797,0.0,38.0,38.5,9.474,3.19,-13.356,-10.883,-14.662,-11.848,-3.246,26.952,0.0,239.44,,250.0,240.0,-12.747,3.02,-7.944,24.36
2949.0,3.319,0.792,-35.209,3.278,9.532,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.48,9.474,3.19,-13.443,-10.932,-14.781,-11.894,-3.252,26.945,0.0,239.24,,250.0,240.0,-12.687,3.024,-7.944,24.354
2949.5,3.319,0.792,-35.209,3.278,9.532,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.5,9.474,3.19,-13.399,-10.943,-14.776,-11.933,-3.252,26.945,0.0,239.24,,250.0,240.0,-12.762,3.029,-7.962,24.277
2950.0,2.746,0.763,-34.24,3.303,9.442,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.5,9.594,3.295,-13.306,-10.933,-14.708,-11.882,-3.252,26.945,0.0,239.04,,250.0,240.0,-12.763,3.034,-7.95,24.259
2950.5,2.746,0.763,-34.24,3.303,9.442,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.5,9.594,3.295,-13.351,-10.839,-14.589,-11.808,-3.252,26.945,0.0,239.04,,250.0,240.0,-12.707,3.029,-7.946,24.254
2951.0,2.746,0.763,-34.24,3.303,9.442,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.5,9.594,3.295,-13.376,-10.91,-14.694,-11.911,-3.252,26.945,0.0,239.04,,250.0,240.0,-12.647,3.025,-7.958,24.211
