t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2951.5,2.746,0.763,-34.24,3.303,9.442,4.924,36.182,4.473,-25.173,-2.803,0.0,38.0,38.5,9.594,3.295,-13.373,-10.908,-14.691,-11.835,-3.252,26.945,0.0,239.04,,250.0,240.0,-12.723,3.02,-7.946,24.203
2952.0,2.746,0.763,-34.24,3.303,9.442,4.911,36.184,4.461,-25.201,-2.818,0.0,37.994,38.444,9.594,3.295,-13.393,-10.921,-14.73,-11.899,-3.266,26.935,0.0,240.04,,250.0,240.0,-12.702,3.016,-7.964,24.208
2952.5,2.746,0.763,-34.24,3.303,9.442,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.594,3.295,-13.338,-10.916,-14.612,-11.853,-3.266,26.935,0.0,240.04,,250.0,240.0,-12.736,3.011,-7.935,24.325
2953.0,2.746,0.763,-34.24,3.303,9.442,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.594,3.295,-13.425,-10.805,-14.604,-11.801,-3.266,26.935,0.0,240.84,,250.0,240.0,-12.68,3.007,-7.94,24.359
2953.5,3.374,0.813,-35.209,3.231,9.494,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.564,3.327,-13.335,-10.86,-14.612,-11.836,-3.266,26.935,0.0,240.84,,250.0,240.0,-12.659,3.003,-7.932,24.429
2954.0,3.374,0.813,-35.209,3.231,9.494,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.564,3.327,-13.335,-10.894,-14.681,-11.881,-3.266,26.935,0.0,240.44,,250.0,240.0,-12.661,3.009,-7.936,24.476
2954.5,3.374,0.813,-35.209,3.231,9.494,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.564,3.327,-13.34,-10.878,-14.727,-11.826,-3.266,26.935,0.0,240.44,,250.0,240.0,-12.698,3.015,-7.934,24.491
2955.0,3.374,0.813,-35.209,3.231,9.494,4.911,36.184,4.461,-25.201,-2.818,0.0,38.0,38.4,9.564,3.327,-13.392,-10.858,-14.687,-11.828,-3.266,26.935,0.0,239.94,,250.0,240.0,-12.693,3.02,-7.952,24.511
2955.5,3.374,0.813,-35.209,3.231,9.494,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.426,9.564,3.327,-13.422,-10.8,-14.662,-11.817,-3.251,26.945,0.0,239.94,,250.0,240.0,-12.691,3.026,-7.919,24.551
2956.0,3.374,0.813,-35.209,3.231,9.494,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.4,9.564,3.327,-13.389,-10.812,-14.641,-11.799,-3.251,26.945,0.0,239.44,,250.0,240.0,-12.675,3.032,-7.917,24.574
2956.5,2.864,0.765,-33.027,3.274,9.445,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.4,9.666,3.215,-13.428,-10.845,-14.68,-11.796,-3.251,26.945,0.0,239.44,,250.0,240.0,-12.66,3.038,-7.935,24.552
2957.0,2.864,0.765,-33.027,3.274,9.445,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.4,9.666,3.215,-13.306,-10.865,-14.676,-11.774,-3.251,26.945,0.0,239.44,,250.0,240.0,-12.687,3.035,-7.916,24.432
2957.5,2.864,0.765,-33.027,3.274,9.445,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.4,9.666,3.215,-13.376,-10.9,-14.756,-11.831,-3.251,26.945,0.0,239.44,,250.0,240.0,-12.655,3.032,-7.927,24.415
2958.0,2.864,0.765,-33.027,3.274,9.445,4.902,36.189,4.485,-25.154,-2.799,0.0,38.0,38.4,9.666,3.215,-13.339,-10.887,-14.726,-11.883,-3.251,26.945,0.0,239.54,,250.0,240.0,-12.716,3.029,-7.923,24.433
2958.5,2.864,0.765,-33.027,3.274,9.445,4.888,36.189,4.489,-25.115,-2.801,0.0,37.984,38.382,9.666,3.215,-13.484,-10.825,-14.705,-11.825,-3.247,26.946,0.0,239.54,,250.0,240.0,-12.709,3.026,-7.912,24.45
2959.0,2.864,0.765,-33.027,3.274,9.445,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.666,3.215,-13.397,-10.893,-14.729,-11.79,-3.247,26.946,0.0,239.34,,250.0,240.0,-12.71,3.024,-7.918,24.499
2959.5,3.123,0.764,-35.209,3.299,9.537,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.404,3.202,-13.349,-10.879,-14.625,-11.864,-3.247,26.946,0.0,239.34,,250.0,240.0,-12.702,3.021,-7.934,24.483
2960.0,3.123,0.764,-35.209,3.299,9.537,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.404,3.202,-13.24,-10.858,-14.597,-11.801,-3.247,26.946,0.0,239.54,,250.0,240.0,-12.679,3.023,-7.929,24.459
2960.5,3.123,0.764,-35.209,3.299,9.537,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.404,3.202,-13.394,-10.768,-14.593,-11.76,-3.247,26.946,0.0,239.54,,250.0,240.0,-12.624,3.025,-7.919,24.448
2961.0,3.123,0.764,-35.209,3.299,9.537,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.404,3.202,-13.336,-10.768,-14.53,-11.727,-3.247,26.946,0.0,239.74,,250.0,240.0,-12.629,3.026,-7.915,24.401
2961.5,3.123,0.764,-35.209,3.299,9.537,4.888,36.189,4.489,-25.115,-2.801,0.0,38.0,38.4,9.404,3.202,-13.323,-10.789,-14.555,-11.746,-3.247,26.946,0.0,239.74,,250.0,240.0,-12.591,3.028,-7.904,24.208
2962.0,3.123,0.764,-35.209,3.299,9.537,4.897,36.175,4.484,-25.193,-2.804,0.0,37.976,38.415,9.404,3.202,-13.272,-10.851,-14.59,-11.742,-3.246,26.938,0.0,239.74,,250.0,240.0,-12.603,3.029,-7.919,24.088
2962.5,3.123,0.764,-35.209,3.299,9.537,4.897,36.175,4.484,-25.193,-2.804,0.0,38.0,38.4,9.404,3.202,-13.304,-10.844,-14.564,-11.803,-3.246,26.938,0.0,239.74,,250.0,240.0,-12.614,3.031,-7.903,24.02
2963.0,3.022,0.719,-35.209,3.207,9.57,4.897,36.175,4.484,-25.193,-2.804,0.0,38.0,38.4,9.399,3.34,-13.235,-10.831,-14.574,-11.746,-3.246,26.938,0.0,240.34,,250.0,240.0,-12.629,3.032,-7.894,23.956
2963.5,3.022,0.719,-35.209,3.207,9.57,4.897,36.175,4.484,-25.193,-2.804,0.0,38.0,38.4,9.399,3.34,-13.296,-10.807,-14.55,-11.787,-3.246,26.938,0.0,240.34,,250.0,240.0,-12.597,3.032,-7.876,23.85
2964.0,3.022,0.719,-35.209,3.207,9.57,4.897,36.175,4.484,-25.193,-2.804,0.0,38.0,38.4,9.399,3.34,-13.301,-10.887,-14.663,-11.788,-3.246,26.938,0.0,239.54,,250.0,240.0,-12.61,3.032,-7.893,23.821
2964.5,3.022,0.719,-35.209,3.207,9.57,4.897,36.175,4.484,-25.193,-2.804,0.0,38.0,38.4,9.399,3.34,-13.4,-10.784,-14.604,-11.795,-3.246,26.938,0.0,239.54,,250.0,240.0,-12.66,3.032,-7.881,23.832
2965.0,3.022,0.719,-35.209,3.207,9.57,4.919,36.19,4.497,-25.173,-2.789,0.0,37.973,38.368,9.399,3.34,-13.421,-10.787,-14.65,-11.769,-3.249,26.953,0.0,239.54,,250.0,240.0,-12.646,3.032,-7.895,23.826
2965.5,3.022,0.719,-35.209,3.207,9.57,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.399,3.34,-13.37,-10.799,-14.622,-11.789,-3.249,26.953,0.0,239.54,,250.0,240.0,-12.657,3.031,-7.905,23.832
2966.0,2.839,0.759,-33.174,3.315,9.365,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.77,3.23,-13.367,-10.837,-14.654,-11.826,-3.249,26.953,0.0,239.34,,250.0,240.0,-12.645,3.031,-7.896,23.835
2966.5,2.839,0.759,-33.174,3.315,9.365,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.77,3.23,-13.411,-10.835,-14.654,-11.827,-3.249,26.953,0.0,239.34,,250.0,240.0,-12.671,3.028,-7.888,23.856
2967.0,2.839,0.759,-33.174,3.315,9.365,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.77,3.23,-13.379,-10.881,-14.753,-11.885,-3.249,26.953,0.0,239.24,,250.0,240.0,-12.682,3.025,-7.915,23.889
2967.5,2.839,0.759,-33.174,3.315,9.365,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.77,3.23,-13.285,-10.865,-14.638,-11.813,-3.249,26.953,0.0,239.24,,250.0,240.0,-12.724,3.022,-7.911,23.947
2968.0,2.839,0.759,-33.174,3.315,9.365,4.919,36.19,4.497,-25.173,-2.789,0.0,38.0,38.4,9.77,3.23,-13.275,-10.847,-14.617,-11.774,-3.249,26.953,0.0,239.24,,250.0,240.0,-12.65,3.019,-7.904,24.008
2968.5,2.839,0.759,-33.174,3.315,9.365,4.914,36.184,4.475,-25.189,-2.806,0.0,37.959,38.35,9.77,3.23,-13.346,-10.868,-14.701,-11.844,-3.249,26.94,0.0,239.24,,250.0,240.0,-12.628,3.016,-7.903,24.03
2969.0,2.839,0.759,-33.174,3.315,9.365,4.914,36.184,4.475,-25.189,-2.806,0.0,38.0,38.3,9.77,3.23,-13.278,-10.792,-14.472,-11.763,-3.249,26.94,0.0,239.04,,250.0,240.0,-12.69,3.013,-7.878,24.097
2969.5,2.823,0.744,-33.253,3.303,9.399,4.914,36.184,4.475,-25.189,-2.806,0.0,38.0,38.3,9.686,3.235,-13.21,-10.736,-14.427,-11.69,-3.249,26.94,0.0,239.04,,250.0,240.0,-12.576,3.01,-7.894,24.105
2970.0,2.823,0.744,-33.253,3.303,9.399,4.914,36.184,4.475,-25.189,-2.806,0.0,38.0,38.3,9.686,3.235,-13.287,-10.856,-14.62,-11.747,-3.249,26.94,0.0,239.54,,250.0,240.0,-12.516,3.007,-7.892,24.061
2970.5,2.823,0.744,-33.253,3.303,9.399,4.914,36.184,4.475,-25.189,-2.806,0.0,38.0,38.3,9.686,3.235,-13.304,-10.821,-14.597,-11.79,-3.249,26.94,0.0,239.54,,250.0,240.0,-12.627,3.004,-7.887,24.086
2971.0,2.823,0.744,-33.253,3.303,9.399,4.914,36.184,4.475,-25.189,-2.806,0.0,38.0,38.3,9.686,3.235,-13.309,-10.821,-14.641,-11.746,-3.249,26.94,0.0,239.34,,250.0,240.0,-12.628,3.001,-7.889,24.11
2971.5,2.823,0.744,-33.253,3.303,9.399,4.858,36.189,4.456,-25.173,-2.814,0.0,37.955,38.305,9.686,3.235,-13.311,-10.762,-14.533,-11.74,-3.251,26.952,0.0,239.34,,250.0,240.0,-12.629,2.998,-7.878,24.102
2972.0,2.823,0.744,-33.253,3.303,9.399,4.858,36.189,4.456,-25.173,-2.814,0.0,38.0,38.3,9.686,3.235,-13.237,-10.802,-14.551,-11.757,-3.251,26.952,0.0,238.94,,251.0,240.0,-12.586,2.995,-7.893,24.11
2972.5,2.242,0.598,-33.49,3.282,9.426,4.858,36.189,4.456,-25.173,-2.814,0.0,38.0,38.3,9.75,3.199,-13.388,-10.791,-14.578,-11.781,-3.251,26.952,0.0,238.94,,251.0,240.0,-12.587,2.993,-7.878,24.158
2973.0,2.242,0.598,-33.49,3.282,9.426,4.858,36.189,4.456,-25.173,-2.814,0.0,38.0,38.3,9.75,3.199,-13.359,-10.766,-14.589,-11.752,-3.251,26.952,0.0,239.04,,251.0,240.0,-12.634,2.98,-7.885,24.148
2973.5,2.242,0.598,-33.49,3.282,9.426,4.858,36.189,4.456,-25.173,-2.814,0.0,38.0,38.3,9.75,3.199,-13.309,-10.867,-14.656,-11.812,-3.251,26.952,0.0,239.04,,251.0,240.0,-12.616,2.968,-7.882,24.161
2974.0,2.242,0.598,-33.49,3.282,9.426,4.858,36.189,4.456,-25.173,-2.814,0.0,38.0,38.3,9.75,3.199,-13.284,-10.882,-14.626,-11.83,-3.251,26.952,0.0,240.44,,251.0,240.0,-12.661,2.956,-7.899,24.174
2974.5,2.242,0.598,-33.49,3.282,9.426,4.927,36.182,4.488,-25.138,-2.812,0.0,37.944,38.307,9.75,3.199,-13.402,-10.842,-14.642,-11.837,-3.257,26.944,0.0,240.44,,251.0,240.0,-12.655,2.945,-7.9,24.183
2975.0,2.242,0.598,-33.49,3.282,9.426,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.75,3.199,-13.352,-10.823,-14.576,-11.778,-3.257,26.944,0.0,240.74,,251.0,240.0,-12.681,2.933,-7.903,24.197
2975.5,2.242,0.598,-33.49,3.282,9.426,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.75,3.199,-13.255,-10.824,-14.552,-11.711,-3.257,26.944,0.0,240.74,,251.0,240.0,-12.632,2.922,-7.9,24.186
2976.0,3.179,0.829,-34.711,3.298,9.467,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.568,3.416,-13.304,-10.852,-14.658,-11.813,-3.257,26.944,0.0,240.74,,251.0,240.0,-12.585,2.911,-7.891,24.205
2976.5,3.179,0.829,-34.711,3.298,9.467,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.568,3.416,-13.324,-10.812,-14.555,-11.798,-3.257,26.944,0.0,240.74,,251.0,240.0,-12.656,2.915,-7.893,24.271
2977.0,3.179,0.829,-34.711,3.298,9.467,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.568,3.416,-13.338,-10.803,-14.579,-11.729,-3.257,26.944,0.0,240.84,,251.0,240.0,-12.622,2.919,-7.899,24.284
2977.5,3.179,0.829,-34.711,3.298,9.467,4.927,36.182,4.488,-25.138,-2.812,0.0,37.9,38.3,9.568,3.416,-13.259,-10.816,-14.525,-11.757,-3.257,26.944,0.0,240.84,,251.0,240.0,-12.612,2.924,-7.905,24.262
2978.0,3.179,0.829,-34.711,3.298,9.467,4.902,36.174,4.458,-25.184,-2.802,0.0,37.932,38.261,9.568,3.416,-13.221,-10.801,-14.534,-11.75,-3.246,26.954,0.0,240.04,,251.0,240.0,-12.589,2.928,-7.889,24.255
2978.5,3.179,0.829,-34.711,3.298,9.467,4.902,36.174,4.458,-25.184,-2.802,0.0,37.9,38.3,9.568,3.416,-13.243,-10.819,-14.573,-11.775,-3.246,26.954,0.0,240.04,,251.0,240.0,-12.577,2.932,-7.9,24.244
2979.0,2.809,0.772,-33.572,3.266,9.419,4.902,36.174,4.458,-25.184,-2.802,0.0,37.9,38.3,9.651,3.231,-13.184,-10.777,-14.47,-11.735,-3.246,26.954,0.0,239.84,,251.0,240.0,-12.603,2.936,-7.873,24.288
2979.5,2.809,0.772,-33.572,3.266,9.419,4.902,36.174,4.458,-25.184,-2.802,0.0,37.9,38.3,9.651,3.231,-13.262,-10.773,-14.536,-11.703,-3.246,26.954,0.0,239.84,,251.0,240.0,-12.542,2.934,-7.877,24.336
2980.0,2.809,0.772,-33.572,3.266,9.419,4.902,36.174,4.458,-25.184,-2.802,0.0,37.9,38.3,9.651,3.231,-13.207,-10.828,-14.613,-11.779,-3.246,26.954,0.0,240.34,,251.0,240.0,-12.569,2.932,-7.863,24.387
2980.5,2.809,0.772,-33.572,3.266,9.419,4.902,36.174,4.458,-25.184,-2.802,0.0,37.9,38.3,9.651,3.231,-13.284,-10.806,-14.597,-11.754,-3.246,26.954,0.0,240.34,,251.0,240.0,-12.607,2.93,-7.853,24.408
2981.0,2.809,0.772,-33.572,3.266,9.419,4.882,36.186,4.476,-25.12,-2.818,0.0,37.911,38.212,9.651,3.231,-13.344,-10.834,-14.666,-11.762,-3.253,26.942,0.0,240.54,,251.0,240.0,-12.61,2.928,-7.863,24.592
2981.5,2.809,0.772,-33.572,3.266,9.419,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.651,3.231,-13.273,-10.813,-14.576,-11.773,-3.253,26.942,0.0,240.54,,251.0,240.0,-12.652,2.926,-7.88,24.622
2982.0,2.809,0.772,-33.572,3.266,9.419,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.651,3.231,-13.168,-10.781,-14.554,-11.759,-3.253,26.942,0.0,240.64,,251.0,240.0,-12.609,2.924,-7.871,24.63
2982.5,2.856,0.727,-35.038,3.233,9.475,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.568,3.404,-13.332,-10.848,-14.675,-11.82,-3.253,26.942,0.0,240.64,,251.0,240.0,-12.565,2.922,-7.855,24.657
2983.0,2.856,0.727,-35.038,3.233,9.475,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.568,3.404,-13.33,-10.806,-14.578,-11.762,-3.253,26.942,0.0,240.84,,251.0,240.0,-12.669,2.921,-7.885,24.691
2983.5,2.856,0.727,-35.038,3.233,9.475,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.568,3.404,-13.218,-10.739,-14.481,-11.682,-3.253,26.942,0.0,240.84,,251.0,240.0,-12.619,2.92,-7.884,24.694
2984.0,2.856,0.727,-35.038,3.233,9.475,4.882,36.186,4.476,-25.12,-2.818,0.0,37.9,38.2,9.568,3.404,-13.212,-10.826,-14.586,-11.762,-3.253,26.942,0.0,240.84,,251.0,240.0,-12.53,2.919,-7.888,24.721
2984.5,2.856,0.727,-35.038,3.233,9.475,4.868,36.162,4.484,-25.181,-2.811,0.0,37.905,38.171,9.568,3.404,-13.231,-10.825,-14.537,-11.761,-3.251,26.959,0.0,240.84,,251.0,240.0,-12.597,2.918,-7.878,24.775
2985.0,2.856,0.727,-35.038,3.233,9.475,4.868,36.162,4.484,-25.181,-2.811,0.0,37.9,38.2,9.568,3.404,-13.332,-10.753,-14.544,-11.728,-3.251,26.959,0.0,240.94,,251.0,240.0,-12.589,2.917,-7.893,24.857
2985.5,3.213,0.758,-35.209,3.294,9.538,4.868,36.162,4.484,-25.181,-2.811,0.0,37.9,38.2,9.429,3.309,-13.266,-10.685,-14.426,-11.664,-3.251,26.959,0.0,240.94,,251.0,240.0,-12.589,2.916,-7.872,24.909
2986.0,3.213,0.758,-35.209,3.294,9.538,4.868,36.162,4.484,-25.181,-2.811,0.0,37.9,38.2,9.429,3.309,-13.191,-10.796,-14.567,-11.736,-3.251,26.959,0.0,240.84,,251.0,240.0,-12.511,2.921,-7.858,24.901
2986.5,3.213,0.758,-35.209,3.294,9.538,4.868,36.162,4.484,-25.181,-2.811,0.0,37.9,38.2,9.429,3.309,-13.217,-10.791,-14.574,-11.75,-3.251,26.959,0.0,240.84,,251.0,240.0,-12.572,2.926,-7.865,24.932
2987.0,3.213,0.758,-35.209,3.294,9.538,4.868,36.162,4.484,-25.181,-2.811,0.0,37.9,38.2,9.429,3.309,-13.252,-10.792,-14.546,-11.764,-3.251,26.959,0.0,241.04,,250.0,240.0,-12.583,2.93,-7.879,24.903
2987.5,3.213,0.758,-35.209,3.294,9.538,4.91,36.173,4.49,-25.114,-2.788,0.0,37.887,38.148,9.429,3.309,-13.269,-10.7,-14.515,-11.71,-3.247,26.959,0.0,241.04,,250.0,240.0,-12.589,2.935,-7.847,24.88
2988.0,3.213,0.758,-35.209,3.294,9.538,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.429,3.309,-13.262,-10.737,-14.523,-11.666,-3.247,26.959,0.0,241.54,,249.0,240.0,-12.548,2.939,-7.857,24.887
2988.5,3.539,0.813,-35.209,3.262,9.503,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.516,3.179,-13.213,-10.796,-14.547,-11.757,-3.247,26.959,0.0,241.54,,249.0,240.0,-12.547,2.944,-7.852,24.938
2989.0,3.539,0.813,-35.209,3.262,9.503,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.516,3.179,-13.213,-10.798,-14.569,-11.729,-3.247,26.959,0.0,241.74,,248.0,240.0,-12.578,2.954,-7.854,24.935
2989.5,3.539,0.813,-35.209,3.262,9.503,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.516,3.179,-13.178,-10.779,-14.557,-11.711,-3.247,26.959,0.0,241.74,,248.0,240.0,-12.577,2.963,-7.885,24.978
2990.0,3.539,0.813,-35.209,3.262,9.503,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.516,3.179,-13.251,-10.762,-14.539,-11.722,-3.247,26.959,0.0,239.44,,248.0,240.0,-12.556,2.973,-7.86,25.016
2990.5,3.539,0.813,-35.209,3.262,9.503,4.91,36.173,4.49,-25.114,-2.788,0.0,37.9,38.1,9.516,3.179,-13.347,-10.754,-14.575,-11.73,-3.247,26.959,0.0,239.44,,248.0,240.0,-12.568,2.982,-7.868,25.086
2991.0,3.539,0.813,-35.209,3.262,9.503,4.911,36.166,4.489,-25.108,-2.812,0.0,37.871,38.128,9.516,3.179,-13.377,-10.818,-14.707,-11.763,-3.253,26.955,0.0,240.04,,248.0,240.0,-12.602,2.991,-7.863,25.145
2991.5,3.539,0.813,-35.209,3.262,9.503,4.911,36.166,4.489,-25.108,-2.812,0.0,37.9,38.1,9.516,3.179,-13.273,-10.761,-14.568,-11.752,-3.253,26.955,0.0,240.04,,248.0,240.0,-12.666,3.0,-7.862,25.144
2992.0,2.555,0.697,-32.979,3.336,9.487,4.911,36.166,4.489,-25.108,-2.812,0.0,37.9,38.1,9.709,3.252,-13.248,-10.762,-14.601,-11.693,-3.253,26.955,0.0,239.84,,248.0,240.0,-12.589,3.009,-7.85,25.2
2992.5,2.555,0.697,-32.979,3.336,9.487,4.911,36.166,4.489,-25.108,-2.812,0.0,37.9,38.1,9.709,3.252,-13.296,-10.788,-14.692,-11.816,-3.253,26.955,0.0,239.84,,248.0,240.0,-12.576,3.002,-7.85,25.253
2993.0,2.555,0.697,-32.979,3.336,9.487,4.911,36.166,4.489,-25.108,-2.812,0.0,37.9,38.1,9.709,3.252,-13.298,-10.776,-14.547,-11.755,-3.253,26.955,0.0,240.14,,248.0,240.0,-12.648,2.994,-7.852,25.266
2993.5,2.555,0.697,-32.979,3.336,9.487,4.911,36.166,4.489,-25.108,-2.812,0.0,37.9,38.1,9.709,3.252,-13.254,-10.802,-14.605,-11.728,-3.253,26.955,0.0,240.14,,248.0,240.0,-12.594,2.987,-7.898,25.303
2994.0,2.555,0.697,-32.979,3.336,9.487,4.893,36.166,4.483,-25.102,-2.8,0.0,37.858,38.113,9.709,3.252,-13.31,-10.733,-14.56,-11.723,-3.256,26.956,0.0,238.84,,249.0,240.0,-12.597,2.98,-7.885,25.359
2994.5,2.555,0.697,-32.979,3.336,9.487,4.893,36.166,4.483,-25.102,-2.8,0.0,37.9,38.1,9.709,3.252,-13.279,-10.763,-14.575,-11.698,-3.256,26.956,0.0,238.84,,249.0,240.0,-12.581,2.973,-7.892,25.384
2995.0,2.56,0.639,-34.342,3.273,9.529,4.893,36.166,4.483,-25.102,-2.8,0.0,37.9,38.1,9.624,3.199,-13.258,-10.743,-14.53,-11.662,-3.256,26.956,0.0,239.24,,249.0,240.0,-12.579,2.966,-7.862,25.389
2995.5,2.56,0.639,-34.342,3.273,9.529,4.893,36.166,4.483,-25.102,-2.8,0.0,37.9,38.1,9.624,3.199,-13.13,-10.773,-14.544,-11.683,-3.256,26.956,0.0,239.24,,249.0,240.0,-12.548,2.959,-7.885,25.402
2996.0,2.56,0.639,-34.342,3.273,9.529,4.893,36.166,4.483,-25.102,-2.8,0.0,37.9,38.1,9.624,3.199,-13.215,-10.678,-14.427,-11.635,-3.256,26.956,0.0,238.44,,250.0,240.0,-12.533,2.953,-7.872,25.401
2996.5,2.56,0.639,-34.342,3.273,9.529,4.893,36.166,4.483,-25.102,-2.8,0.0,37.9,38.1,9.624,3.199,-13.199,-10.789,-14.603,-11.736,-3.256,26.956,0.0,238.44,,250.0,240.0,-12.489,2.946,-7.866,25.444
2997.0,2.56,0.639,-34.342,3.273,9.529,4.873,36.156,4.474,-25.118,-2.797,0.0,37.835,38.084,9.624,3.199,-13.343,-10.693,-14.513,-11.682,-3.249,26.954,0.0,239.54,,250.0,240.0,-12.582,2.94,-7.894,25.455
2997.5,2.56,0.639,-34.342,3.273,9.529,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.624,3.199,-13.293,-10.823,-14.617,-11.777,-3.249,26.954,0.0,239.54,,250.0,240.0,-12.558,2.934,-7.872,25.43
2998.0,2.56,0.639,-34.342,3.273,9.529,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.624,3.199,-13.247,-10.795,-14.492,-11.767,-3.249,26.954,0.0,238.94,,251.0,240.0,-12.627,2.928,-7.906,25.446
2998.5,3.096,0.751,-35.209,3.266,9.576,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.552,3.127,-13.318,-10.765,-14.565,-11.758,-3.249,26.954,0.0,238.94,,251.0,240.0,-12.575,2.922,-7.892,25.453
2999.0,3.096,0.751,-35.209,3.266,9.576,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.552,3.127,-13.212,-10.802,-14.616,-11.779,-3.249,26.954,0.0,238.34,,252.0,240.0,-12.602,2.927,-7.902,25.445
2999.5,3.096,0.751,-35.209,3.266,9.576,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.552,3.127,-13.388,-10.818,-14.669,-11.785,-3.249,26.954,0.0,238.34,,252.0,240.0,-12.602,2.927,-7.889,25.434
3000.0,3.096,0.751,-35.209,3.266,9.576,4.873,36.156,4.474,-25.118,-2.797,0.0,37.8,38.1,9.552,3.127,-13.382,-10.776,-14.63,-11.762,-3.249,26.954,0.0,239.94,,252.0,240.0,-12.665,2.93,-7.9,25.409
3000.5,3.096,0.751,-35.209,3.266,9.576,4.851,36.163,4.497,-25.093,-2.78,0.0,37.83,38.11,9.552,3.127,-13.442,-10.844,-14.757,-11.816,-3.224,26.968,0.0,239.94,,252.0,240.0,-12.638,2.933,-7.894,25.393
3001.0,3.096,0.751,-35.209,3.266,9.576,4.851,36.163,4.497,-25.093,-2.78,0.0,37.8,38.1,9.552,3.127,-13.287,-10.817,-14.634,-11.827,-3.224,26.968,0.0,240.94,,252.0,240.0,-12.715,2.936,-7.914,25.37
3001.5,2.612,0.673,-34.648,3.291,9.506,4.851,36.163,4.497,-25.093,-2.78,0.0,37.8,38.1,9.519,3.177,-13.279,-10.786,-14.633,-11.763,-3.224,26.968,0.0,240.94,,252.0,240.0,-12.641,2.938,-7.91,25.366
3002.0,2.612,0.673,-34.648,3.291,9.506,4.851,36.163,4.497,-25.093,-2.78,0.0,37.8,38.1,9.519,3.177,-13.372,-10.811,-14.65,-11.792,-3.224,26.968,0.0,241.04,,251.0,240.0,-12.615,2.933,-7.927,25.329
3002.5,2.612,0.673,-34.648,3.291,9.506,4.851,36.163,4.497,-25.093,-2.78,0.0,37.8,38.1,9.519,3.177,-13.422,-10.796,-14.678,-11.778,-3.224,26.968,0.0,241.04,,251.0,240.0,-12.656,2.928,-7.919,25.273
3003.0,2.612,0.673,-34.648,3.291,9.506,4.851,36.163,4.497,-25.093,-2.78,0.0,37.8,38.1,9.519,3.177,-13.253,-10.822,-14.636,-11.733,-3.224,26.968,0.0,241.84,,250.0,240.0,-12.668,2.922,-7.917,25.212
3003.5,2.612,0.673,-34.648,3.291,9.506,4.857,36.155,4.466,-25.12,-2.797,0.0,37.808,38.039,9.519,3.177,-13.261,-10.822,-14.603,-11.754,-3.239,26.955,0.0,241.84,,250.0,240.0,-12.611,2.917,-7.913,25.211
3004.0,2.612,0.673,-34.648,3.291,9.506,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.519,3.177,-13.289,-10.822,-14.621,-11.783,-3.239,26.955,0.0,242.04,,249.0,240.0,-12.61,2.912,-7.917,25.242
3004.5,2.612,0.673,-34.648,3.291,9.506,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.519,3.177,-13.254,-10.83,-14.64,-11.787,-3.239,26.955,0.0,242.04,,249.0,240.0,-12.629,2.907,-7.922,25.293
3005.0,2.773,0.704,-34.872,3.301,9.505,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.444,3.175,-13.263,-10.824,-14.676,-11.799,-3.239,26.955,0.0,241.74,,248.0,240.0,-12.628,2.903,-7.919,25.294
3005.5,2.773,0.704,-34.872,3.301,9.505,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.444,3.175,-13.442,-10.827,-14.715,-11.831,-3.239,26.955,0.0,241.74,,248.0,240.0,-12.641,2.9,-7.91,25.276
3006.0,2.773,0.704,-34.872,3.301,9.505,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.444,3.175,-13.264,-10.837,-14.648,-11.726,-3.239,26.955,0.0,239.74,,248.0,240.0,-12.704,2.898,-7.949,25.291
3006.5,2.773,0.704,-34.872,3.301,9.505,4.857,36.155,4.466,-25.12,-2.797,0.0,37.8,38.0,9.444,3.175,-13.31,-10.772,-14.54,-11.708,-3.239,26.955,0.0,239.74,,248.0,240.0,-12.619,2.896,-7.923,25.282
3007.0,2.773,0.704,-34.872,3.301,9.505,4.898,36.145,4.489,-25.151,-2.793,0.0,37.784,37.985,9.444,3.175,-13.312,-10.857,-14.672,-11.789,-3.253,26.954,0.0,239.14,,248.0,240.0,-12.582,2.894,-7.917,25.207
3007.5,2.773,0.704,-34.872,3.301,9.505,4.898,36.145,4.489,-25.151,-2.793,0.0,37.8,38.0,9.444,3.175,-13.313,-10.858,-14.682,-11.759,-3.253,26.954,0.0,239.14,,248.0,240.0,-12.657,2.892,-7.928,25.18
3008.0,3.135,0.769,-34.412,3.298,9.522,4.898,36.145,4.489,-25.151,-2.793,0.0,37.8,38.0,9.607,3.136,-13.321,-10.864,-14.668,-11.775,-3.253,26.954,0.0,239.34,,248.0,240.0,-12.653,2.89,-7.937,25.161
3008.5,3.135,0.769,-34.412,3.298,9.522,4.898,36.145,4.489,-25.151,-2.793,0.0,37.8,38.0,9.607,3.136,-13.3,-10.841,-14.629,-11.713,-3.253,26.954,0.0,239.34,,248.0,240.0,-12.657,2.894,-7.928,25.174
3009.0,3.135,0.769,-34.412,3.298,9.522,4.898,36.145,4.489,-25.151,-2.793,0.0,37.8,38.0,9.607,3.136,-13.357,-10.781,-14.592,-11.724,-3.253,26.954,0.0,238.64,,249.0,240.0,-12.621,2.898,-7.921,25.185
3009.5,3.135,0.769,-34.412,3.298,9.522,4.898,36.145,4.489,-25.151,-2.793,0.0,37.8,38.0,9.607,3.136,-13.335,-10.849,-14.605,-11.783,-3.253,26.954,0.0,238.64,,249.0,240.0,-12.614,2.902,-7.934,25.263
3010.0,3.135,0.769,-34.412,3.298,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.773,38.017,9.607,3.136,-13.418,-10.791,-14.62,-11.784,-3.244,26.956,0.0,238.04,,250.0,240.0,-12.643,2.906,-7.942,25.307
3010.5,3.135,0.769,-34.412,3.298,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.607,3.136,-13.412,-10.876,-14.759,-11.852,-3.244,26.956,0.0,238.04,,250.0,240.0,-12.653,2.91,-7.937,25.363
3011.0,3.582,0.84,-35.209,3.232,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.559,3.349,-13.378,-10.866,-14.734,-11.842,-3.244,26.956,0.0,238.34,,251.0,240.0,-12.725,2.913,-7.951,25.395
3011.5,3.582,0.84,-35.209,3.232,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.559,3.349,-13.418,-10.872,-14.702,-11.799,-3.244,26.956,0.0,238.34,,251.0,240.0,-12.705,2.924,-7.953,25.356
3012.0,3.582,0.84,-35.209,3.232,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.559,3.349,-13.426,-10.894,-14.739,-11.797,-3.244,26.956,0.0,238.34,,252.0,240.0,-12.698,2.935,-7.952,25.289
3012.5,3.582,0.84,-35.209,3.232,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.559,3.349,-13.429,-10.913,-14.782,-11.891,-3.244,26.956,0.0,238.34,,252.0,240.0,-12.714,2.946,-7.971,25.286
3013.0,3.582,0.84,-35.209,3.232,9.522,4.924,36.139,4.486,-25.186,-2.807,0.0,37.8,38.0,9.559,3.349,-13.464,-10.878,-14.72,-11.858,-3.244,26.956,0.0,240.54,,252.0,240.0,-12.753,2.956,-7.963,25.315
3013.5,3.582,0.84,-35.209,3.232,9.522,4.937,36.15,4.485,-25.12,-2.796,0.0,37.758,37.967,9.559,3.349,-13.445,-10.838,-14.733,-11.851,-3.244,26.954,0.0,240.54,,252.0,240.0,-12.73,2.966,-7.972,25.318
3014.0,3.582,0.84,-35.209,3.232,9.522,4.937,36.15,4.485,-25.12,-2.796,0.0,37.8,38.0,9.559,3.349,-13.372,-10.886,-14.748,-11.805,-3.244,26.954,0.0,240.14,,252.0,240.0,-12.717,2.977,-7.99,25.284
3014.5,2.521,0.697,-33.767,3.296,9.467,4.937,36.15,4.485,-25.12,-2.796,0.0,37.8,38.0,9.608,3.194,-13.407,-10.863,-14.693,-11.847,-3.244,26.954,0.0,240.14,,252.0,240.0,-12.703,2.986,-7.976,25.339
3015.0,2.521,0.697,-33.767,3.296,9.467,4.937,36.15,4.485,-25.12,-2.796,0.0,37.8,38.0,9.608,3.194,-13.484,-10.908,-14.816,-11.826,-3.244,26.954,0.0,240.14,,252.0,240.0,-12.703,2.979,-7.977,25.367
3015.5,2.521,0.697,-33.767,3.296,9.467,4.937,36.15,4.485,-25.12,-2.796,0.0,37.8,38.0,9.608,3.194,-13.47,-10.924,-14.82,-11.919,-3.244,26.954,0.0,240.14,,252.0,240.0,-12.759,2.971,-7.979,25.418
3016.0,2.521,0.697,-33.767,3.296,9.467,4.937,36.15,4.485,-25.12,-2.796,0.0,37.8,38.0,9.608,3.194,-13.435,-10.837,-14.649,-11.798,-3.244,26.954,0.0,242.34,,251.0,240.0,-12.783,2.964,-8.002,25.423
3016.5,2.521,0.697,-33.767,3.296,9.467,4.902,36.15,4.461,-25.162,-2.785,0.0,37.746,38.022,9.608,3.194,-13.392,-10.888,-14.727,-11.867,-3.221,26.965,0.0,242.34,,251.0,240.0,-12.68,2.957,-8.001,25.39
3017.0,2.521,0.697,-33.767,3.296,9.467,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.608,3.194,-13.401,-10.895,-14.714,-11.859,-3.221,26.965,0.0,242.74,,250.0,240.0,-12.719,2.95,-7.989,25.285
3017.5,2.692,0.76,-33.958,3.292,9.423,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.6,3.23,-13.496,-10.779,-14.667,-11.83,-3.221,26.965,0.0,242.74,,250.0,240.0,-12.717,2.942,-8.009,25.241
3018.0,2.692,0.76,-33.958,3.292,9.423,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.6,3.23,-13.474,-10.883,-14.731,-11.823,-3.221,26.965,0.0,242.54,,249.0,240.0,-12.693,2.938,-8.022,25.225
3018.5,2.692,0.76,-33.958,3.292,9.423,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.6,3.23,-13.401,-10.893,-14.632,-11.886,-3.221,26.965,0.0,242.54,,249.0,240.0,-12.728,2.934,-8.029,25.259
3019.0,2.692,0.76,-33.958,3.292,9.423,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.6,3.23,-13.367,-10.889,-14.676,-11.842,-3.221,26.965,0.0,240.44,,249.0,240.0,-12.703,2.93,-8.016,25.229
3019.5,2.692,0.76,-33.958,3.292,9.423,4.902,36.15,4.461,-25.162,-2.785,0.0,37.7,38.0,9.6,3.23,-13.348,-10.947,-14.727,-11.89,-3.221,26.965,0.0,240.44,,249.0,240.0,-12.694,2.926,-8.009,25.157
3020.0,2.692,0.76,-33.958,3.292,9.423,4.872,36.126,4.481,-25.218,-2.78,0.0,37.736,37.903,9.6,3.23,-13.523,-10.921,-14.782,-11.909,-3.221,26.961,0.0,240.04,,249.0,240.0,-12.728,2.923,-8.024,25.178
3020.5,2.692,0.76,-33.958,3.292,9.423,4.872,36.126,4.481,-25.218,-2.78,0.0,37.7,37.9,9.6,3.23,-13.499,-10.837,-14.691,-11.825,-3.221,26.961,0.0,240.04,,249.0,240.0,-12.784,2.919,-8.012,25.176
3021.0,3.163,0.748,-35.209,3.231,9.526,4.872,36.126,4.481,-25.218,-2.78,0.0,37.7,37.9,9.327,3.296,-13.51,-10.861,-14.669,-11.842,-3.221,26.961,0.0,240.14,,249.0,240.0,-12.713,2.915,-8.028,25.191
3021.5,3.163,0.748,-35.209,3.231,9.526,4.872,36.126,4.481,-25.218,-2.78,0.0,37.7,37.9,9.327,3.296,-13.513,-10.863,-14.742,-11.833,-3.221,26.961,0.0,240.14,,249.0,240.0,-12.721,2.919,-8.028,25.179
3022.0,3.163,0.748,-35.209,3.231,9.526,4.872,36.126,4.481,-25.218,-2.78,0.0,37.7,37.9,9.327,3.296,-13.333,-10.901,-14.618,-11.873,-3.221,26.961,0.0,239.64,,249.0,240.0,-12.738,2.923,-8.043,25.161
3022.5,3.163,0.748,-35.209,3.231,9.526,4.872,36.126,4.481,-25.218,-2.78,0.0,37.7,37.9,9.327,3.296,-13.256,-10.876,-14.658,-11.831,-3.221,26.961,0.0,239.64,,249.0,240.0,-12.681,2.927,-8.026,25.177
3023.0,3.163,0.748,-35.209,3.231,9.526,4.88,36.128,4.455,-25.279,-2.768,0.0,37.724,37.912,9.327,3.296,-13.479,-10.962,-14.788,-11.899,-3.23,26.975,0.0,239.04,,249.0,240.0,-12.655,2.931,-8.042,25.192
3023.5,3.163,0.748,-35.209,3.231,9.526,4.88,36.128,4.455,-25.279,-2.768,0.0,37.7,37.9,9.327,3.296,-13.477,-10.908,-14.699,-11.888,-3.23,26.975,0.0,239.04,,249.0,240.0,-12.782,2.935,-8.05,25.192
3024.0,2.833,0.743,-33.769,3.304,9.461,4.88,36.128,4.455,-25.279,-2.768,0.0,37.7,37.9,9.703,3.265,-13.549,-10.859,-14.742,-11.85,-3.23,26.975,0.0,239.04,,249.0,240.0,-12.743,2.938,-8.042,25.177
3024.5,2.833,0.743,-33.769,3.304,9.461,4.88,36.128,4.455,-25.279,-2.768,0.0,37.7,37.9,9.703,3.265,-13.493,-10.893,-14.702,-11.881,-3.23,26.975,0.0,239.04,,249.0,240.0,-12.75,2.937,-8.08,25.166
3025.0,2.833,0.743,-33.769,3.304,9.461,4.88,36.128,4.455,-25.279,-2.768,0.0,37.7,37.9,9.703,3.265,-13.553,-10.916,-14.753,-11.923,-3.23,26.975,0.0,238.94,,250.0,240.0,-12.742,2.935,-8.073,25.151
3025.5,2.833,0.743,-33.769,3.304,9.461,4.88,36.128,4.455,-25.279,-2.768,0.0,37.7,37.9,9.703,3.265,-13.489,-10.977,-14.85,-11.888,-3.23,26.975,0.0,238.94,,250.0,240.0,-12.786,2.933,-8.078,25.167
3026.0,2.833,0.743,-33.769,3.304,9.461,4.879,36.132,4.496,-25.161,-2.776,0.0,37.707,37.927,9.703,3.265,-13.54,-10.872,-14.771,-11.849,-3.219,26.978,0.0,239.14,,250.0,240.0,-12.801,2.932,-8.073,25.199
3026.5,2.833,0.743,-33.769,3.304,9.461,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.703,3.265,-13.522,-10.92,-14.797,-11.9,-3.219,26.978,0.0,239.14,,250.0,240.0,-12.758,2.93,-8.074,25.227
3027.0,2.833,0.743,-33.769,3.304,9.461,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.703,3.265,-13.54,-10.987,-14.876,-11.956,-3.219,26.978,0.0,239.34,,250.0,240.0,-12.785,2.929,-8.085,25.232
3027.5,3.092,0.746,-35.209,3.25,9.465,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.588,3.322,-13.544,-10.967,-14.823,-11.911,-3.219,26.978,0.0,239.34,,250.0,240.0,-12.84,2.927,-8.092,25.154
3028.0,3.092,0.746,-35.209,3.25,9.465,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.588,3.322,-13.539,-10.923,-14.731,-11.916,-3.219,26.978,0.0,238.64,,251.0,240.0,-12.811,2.93,-8.105,25.09
3028.5,3.092,0.746,-35.209,3.25,9.465,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.588,3.322,-13.515,-10.974,-14.772,-11.953,-3.219,26.978,0.0,238.64,,251.0,240.0,-12.777,2.932,-8.088,25.041
3029.0,3.092,0.746,-35.209,3.25,9.465,4.879,36.132,4.496,-25.161,-2.776,0.0,37.7,37.9,9.588,3.322,-13.455,-10.986,-14.843,-11.935,-3.219,26.978,0.0,239.64,,251.0,240.0,-12.804,2.935,-8.1,25.017
3029.5,3.092,0.746,-35.209,3.25,9.465,4.894,36.131,4.48,-25.239,-2.77,0.0,37.703,37.961,9.588,3.322,-13.567,-11.003,-14.849,-11.975,-3.22,26.984,0.0,239.64,,251.0,240.0,-12.805,2.938,-8.086,25.004
3030.0,3.092,0.746,-35.209,3.25,9.465,4.894,36.131,4.48,-25.239,-2.77,0.0,37.7,38.0,9.588,3.322,-13.436,-10.971,-14.82,-11.927,-3.22,26.984,0.0,239.54,,251.0,240.0,-12.848,2.94,-8.101,24.993
3030.5,3.242,0.792,-35.209,3.266,9.469,4.894,36.131,4.48,-25.239,-2.77,0.0,37.7,38.0,9.604,3.169,-13.458,-10.976,-14.82,-11.879,-3.22,26.984,0.0,239.54,,251.0,240.0,-12.789,2.943,-8.113,24.998
3031.0,3.242,0.792,-35.209,3.266,9.469,4.894,36.131,4.48,-25.239,-2.77,0.0,37.7,38.0,9.604,3.169,-13.49,-10.999,-14.829,-11.956,-3.22,26.984,0.0,239.74,,251.0,240.0,-12.783,2.947,-8.113,24.999
3031.5,3.242,0.792,-35.209,3.266,9.469,4.894,36.131,4.48,-25.239,-2.77,0.0,37.7,38.0,9.604,3.169,-13.577,-10.952,-14.795,-11.924,-3.22,26.984,0.0,239.74,,251.0,240.0,-12.819,2.952,-8.13,24.992
3032.0,3.242,0.792,-35.209,3.266,9.469,4.894,36.131,4.48,-25.239,-2.77,0.0,37.7,38.0,9.604,3.169,-13.446,-10.99,-14.782,-11.959,-3.22,26.984,0.0,241.04,,250.0,240.0,-12.812,2.957,-8.138,24.985
3032.5,3.242,0.792,-35.209,3.266,9.469,4.931,36.135,4.482,-25.242,-2.775,0.0,37.701,37.899,9.604,3.169,-13.514,-10.971,-14.782,-11.882,-3.23,26.973,0.0,241.04,,250.0,240.0,-12.794,2.962,-8.111,25.027
3033.0,3.242,0.792,-35.209,3.266,9.469,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.604,3.169,-13.573,-10.987,-14.814,-11.978,-3.23,26.973,0.0,241.14,,249.0,240.0,-12.787,2.966,-8.116,24.967
3033.5,3.242,0.792,-35.209,3.266,9.469,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.604,3.169,-13.548,-11.02,-14.912,-11.99,-3.23,26.973,0.0,241.14,,249.0,240.0,-12.838,2.971,-8.122,25.013
3034.0,3.025,0.757,-35.209,3.247,9.496,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.543,3.416,-13.545,-10.968,-14.795,-11.947,-3.23,26.973,0.0,241.14,,248.0,240.0,-12.867,2.975,-8.147,24.981
3034.5,3.025,0.757,-35.209,3.247,9.496,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.543,3.416,-13.554,-11.011,-14.868,-11.99,-3.23,26.973,0.0,241.14,,248.0,240.0,-12.814,2.976,-8.132,24.977
3035.0,3.025,0.757,-35.209,3.247,9.496,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.543,3.416,-13.521,-11.01,-14.812,-11.951,-3.23,26.973,0.0,238.64,,249.0,240.0,-12.856,2.977,-8.149,24.982
3035.5,3.025,0.757,-35.209,3.247,9.496,4.931,36.135,4.482,-25.242,-2.775,0.0,37.7,37.9,9.543,3.416,-13.54,-11.013,-14.816,-11.968,-3.23,26.973,0.0,238.64,,249.0,240.0,-12.823,2.978,-8.151,24.945
3036.0,3.025,0.757,-35.209,3.247,9.496,4.901,36.122,4.471,-25.318,-2.777,0.0,37.701,37.882,9.543,3.416,-13.465,-10.999,-14.761,-11.926,-3.227,26.982,0.0,238.14,,250.0,240.0,-12.834,2.978,-8.142,24.918
3036.5,3.025,0.757,-35.209,3.247,9.496,4.901,36.122,4.471,-25.318,-2.777,0.0,37.7,37.9,9.543,3.416,-13.549,-11.044,-14.892,-12.0,-3.227,26.982,0.0,238.14,,250.0,240.0,-12.788,2.979,-8.171,24.917
3037.0,2.598,0.691,-33.857,3.252,9.46,4.901,36.122,4.471,-25.318,-2.777,0.0,37.7,37.9,9.71,3.286,-13.577,-11.047,-14.888,-11.99,-3.227,26.982,0.0,238.34,,251.0,240.0,-12.871,2.98,-8.148,24.909
3037.5,2.598,0.691,-33.857,3.252,9.46,4.901,36.122,4.471,-25.318,-2.777,0.0,37.7,37.9,9.71,3.286,-13.609,-11.018,-14.879,-12.015,-3.227,26.982,0.0,238.34,,251.0,240.0,-12.875,2.974,-8.159,24.894
3038.0,2.598,0.691,-33.857,3.252,9.46,4.901,36.122,4.471,-25.318,-2.777,0.0,37.7,37.9,9.71,3.286,-13.539,-11.071,-14.911,-12.001,-3.227,26.982,0.0,238.64,,252.0,240.0,-12.88,2.968,-8.147,24.888
3038.5,2.598,0.691,-33.857,3.252,9.46,4.901,36.122,4.471,-25.318,-2.777,0.0,37.7,37.9,9.71,3.286,-13.612,-11.009,-14.898,-12.006,-3.227,26.982,0.0,238.64,,252.0,240.0,-12.881,2.962,-8.161,24.921
3039.0,2.598,0.691,-33.857,3.252,9.46,4.897,36.125,4.483,-25.309,-2.774,0.0,37.693,37.972,9.71,3.286,-13.578,-11.021,-14.884,-12.034,-3.227,26.975,0.0,239.64,,252.0,240.0,-12.881,2.956,-8.153,24.91
3039.5,2.598,0.691,-33.857,3.252,9.46,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.71,3.286,-13.652,-11.055,-14.965,-12.039,-3.227,26.975,0.0,239.64,,252.0,240.0,-12.879,2.95,-8.162,24.879
3040.0,3.007,0.805,-33.601,3.292,9.445,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.754,3.158,-13.575,-11.084,-14.931,-12.059,-3.227,26.975,0.0,239.24,,252.0,240.0,-12.928,2.944,-8.189,24.865
3040.5,3.007,0.805,-33.601,3.292,9.445,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.754,3.158,-13.651,-11.076,-14.938,-12.073,-3.227,26.975,0.0,239.24,,252.0,240.0,-12.912,2.945,-8.173,24.847
3041.0,3.007,0.805,-33.601,3.292,9.445,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.754,3.158,-13.664,-11.063,-14.926,-12.078,-3.227,26.975,0.0,239.44,,252.0,240.0,-12.934,2.946,-8.196,24.811
3041.5,3.007,0.805,-33.601,3.292,9.445,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.754,3.158,-13.534,-11.066,-14.904,-12.033,-3.227,26.975,0.0,239.44,,252.0,240.0,-12.933,2.947,-8.204,24.786
3042.0,3.007,0.805,-33.601,3.292,9.445,4.897,36.125,4.483,-25.309,-2.774,0.0,37.7,38.0,9.754,3.158,-13.564,-11.085,-14.917,-12.023,-3.227,26.975,0.0,241.94,,251.0,240.0,-12.884,2.948,-8.203,24.739
3042.5,3.007,0.805,-33.601,3.292,9.445,4.881,36.128,4.485,-25.309,-2.781,0.0,37.696,37.93,9.754,3.158,-13.718,-11.05,-14.932,-12.037,-3.218,26.986,0.0,241.94,,251.0,240.0,-12.897,2.949,-8.203,24.724
3043.0,3.007,0.805,-33.601,3.292,9.445,4.881,36.128,4.485,-25.309,-2.781,0.0,37.7,37.9,9.754,3.158,-13.691,-11.062,-14.929,-12.032,-3.218,26.986,0.0,241.84,,250.0,240.0,-12.934,2.95,-8.212,24.717
3043.5,3.033,0.753,-35.183,3.225,9.491,4.881,36.128,4.485,-25.309,-2.781,0.0,37.7,37.9,9.553,3.398,-13.575,-11.107,-14.955,-12.053,-3.218,26.986,0.0,241.84,,250.0,240.0,-12.929,2.951,-8.246,24.691
3044.0,3.033,0.753,-35.183,3.225,9.491,4.881,36.128,4.485,-25.309,-2.781,0.0,37.7,37.9,9.553,3.398,-13.638,-11.106,-14.917,-12.012,-3.218,26.986,0.0,241.94,,249.0,240.0,-12.922,2.952,-8.224,24.686
3044.5,3.033,0.753,-35.183,3.225,9.491,4.881,36.128,4.485,-25.309,-2.781,0.0,37.7,37.9,9.553,3.398,-13.608,-11.128,-14.955,-12.121,-3.218,26.986,0.0,241.94,,249.0,240.0,-12.918,2.953,-8.23,24.666
3045.0,3.033,0.753,-35.183,3.225,9.491,4.881,36.128,4.485,-25.309,-2.781,0.0,37.7,37.9,9.553,3.398,-13.62,-11.107,-14.933,-12.044,-3.218,26.986,0.0,239.64,,249.0,240.0,-12.953,2.955,-8.234,24.651
3045.5,3.033,0.753,-35.183,3.225,9.491,4.891,36.118,4.497,-25.336,-2.766,0.0,37.708,37.933,9.553,3.398,-13.663,-11.013,-14.857,-12.027,-3.207,26.99,0.0,239.64,,249.0,240.0,-12.926,2.956,-8.238,24.654
3046.0,3.033,0.753,-35.183,3.225,9.491,4.891,36.118,4.497,-25.336,-2.766,0.0,37.7,37.9,9.553,3.398,-13.541,-11.115,-14.906,-12.036,-3.207,26.99,0.0,239.64,,249.0,240.0,-12.89,2.957,-8.256,24.634
3046.5,3.154,0.757,-35.209,3.201,9.468,4.891,36.118,4.497,-25.336,-2.766,0.0,37.7,37.9,9.492,3.444,-13.611,-11.087,-14.845,-12.051,-3.207,26.99,0.0,239.64,,249.0,240.0,-12.9,2.959,-8.223,24.594
3047.0,3.154,0.757,-35.209,3.201,9.468,4.891,36.118,4.497,-25.336,-2.766,0.0,37.7,37.9,9.492,3.444,-13.541,-11.104,-14.904,-12.048,-3.207,26.99,0.0,239.54,,249.0,240.0,-12.898,2.962,-8.233,24.614
3047.5,3.154,0.757,-35.209,3.201,9.468,4.891,36.118,4.497,-25.336,-2.766,0.0,37.7,37.9,9.492,3.444,-13.628,-11.053,-14.857,-12.032,-3.207,26.99,0.0,239.54,,249.0,240.0,-12.899,2.965,-8.236,24.608
3048.0,3.154,0.757,-35.209,3.201,9.468,4.891,36.118,4.497,-25.336,-2.766,0.0,37.7,37.9,9.492,3.444,-13.638,-11.069,-14.91,-12.054,-3.207,26.99,0.0,238.64,,250.0,240.0,-12.893,2.968,-8.227,24.585
3048.5,3.154,0.757,-35.209,3.201,9.468,4.895,36.127,4.502,-25.355,-2.754,0.0,37.72,38.027,9.492,3.444,-13.595,-11.087,-14.913,-12.052,-3.204,26.988,0.0,238.64,,250.0,240.0,-12.918,2.971,-8.222,24.605
3049.0,3.154,0.757,-35.209,3.201,9.468,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.492,3.444,-13.712,-11.118,-14.99,-12.072,-3.204,26.988,0.0,238.94,,251.0,240.0,-12.912,2.974,-8.235,24.669
3049.5,3.154,0.757,-35.209,3.201,9.468,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.492,3.444,-13.592,-11.117,-14.952,-12.079,-3.204,26.988,0.0,238.94,,251.0,240.0,-12.973,2.977,-8.232,24.671
3050.0,3.155,0.834,-33.009,2.919,9.341,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.791,3.169,-13.572,-11.097,-14.847,-12.073,-3.204,26.988,0.0,238.54,,252.0,240.0,-12.935,2.98,-8.253,24.628
3050.5,3.155,0.834,-33.009,2.919,9.341,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.791,3.169,-13.639,-11.092,-14.863,-12.054,-3.204,26.988,0.0,238.54,,252.0,240.0,-12.898,2.983,-8.248,24.616
3051.0,3.155,0.834,-33.009,2.919,9.341,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.791,3.169,-13.672,-11.124,-14.966,-12.07,-3.204,26.988,0.0,240.44,,252.0,240.0,-12.912,2.986,-8.236,24.633
3051.5,3.155,0.834,-33.009,2.919,9.341,4.895,36.127,4.502,-25.355,-2.754,0.0,37.7,38.0,9.791,3.169,-13.708,-11.071,-14.933,-12.02,-3.204,26.988,0.0,240.44,,252.0,240.0,-12.958,2.988,-8.25,24.606
3052.0,3.155,0.834,-33.009,2.919,9.341,4.916,36.118,4.51,-25.376,-2.764,0.0,37.714,38.079,9.791,3.169,-13.711,-11.105,-14.979,-12.045,-3.213,26.992,0.0,239.64,,252.0,240.0,-12.933,2.991,-8.249,24.605
3052.5,3.155,0.834,-33.009,2.919,9.341,4.916,36.118,4.51,-25.376,-2.764,0.0,37.7,38.1,9.791,3.169,-13.698,-11.169,-15.016,-12.096,-3.213,26.992,0.0,239.64,,252.0,240.0,-12.96,2.994,-8.253,24.577
3053.0,3.384,0.809,-35.209,3.195,9.598,4.916,36.118,4.51,-25.376,-2.764,0.0,37.7,38.1,9.413,3.266,-13.717,-11.152,-14.988,-12.097,-3.213,26.992,0.0,240.64,,252.0,240.0,-12.994,2.996,-8.25,24.55
3053.5,3.384,0.809,-35.209,3.195,9.598,4.916,36.118,4.51,-25.376,-2.764,0.0,37.7,38.1,9.413,3.266,-13.761,-11.104,-14.987,-12.107,-3.213,26.992,0.0,240.64,,252.0,240.0,-12.988,3.003,-8.24,24.532
3054.0,3.384,0.809,-35.209,3.195,9.598,4.916,36.118,4.51,-25.376,-2.764,0.0,37.7,38.1,9.413,3.266,-13.664,-11.173,-15.055,-12.146,-3.213,26.992,0.0,241.24,,251.0,240.0,-12.99,3.009,-8.239,24.528
3054.5,3.384,0.809,-35.209,3.195,9.598,4.916,36.118,4.51,-25.376,-2.764,0.0,37.7,38.1,9.413,3.266,-13.657,-11.165,-14.993,-12.055,-3.213,26.992,0.0,241.24,,251.0,240.0,-13.01,3.015,-8.246,24.518
3055.0,3.384,0.809,-35.209,3.195,9.598,4.906,36.14,4.5,-25.331,-2.738,0.0,37.736,38.074,9.413,3.266,-13.684,-11.165,-15.011,-12.153,-3.184,27.01,0.0,241.64,,250.0,240.0,-12.968,3.021,-8.261,24.513
3055.5,3.384,0.809,-35.209,3.195,9.598,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.413,3.266,-13.759,-11.155,-15.022,-12.161,-3.184,27.01,0.0,241.64,,250.0,240.0,-13.003,3.027,-8.233,24.521
3056.0,3.384,0.809,-35.209,3.195,9.598,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.413,3.266,-13.751,-11.193,-15.099,-12.163,-3.184,27.01,0.0,241.44,,249.0,240.0,-13.024,3.033,-8.267,24.498
3056.5,3.388,0.784,-35.209,3.244,9.5,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.484,3.167,-13.666,-11.169,-15.016,-12.028,-3.184,27.01,0.0,241.44,,249.0,240.0,-13.051,3.039,-8.278,24.497
3057.0,3.388,0.784,-35.209,3.244,9.5,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.484,3.167,-13.627,-11.17,-15.001,-12.057,-3.184,27.01,0.0,241.14,,248.0,240.0,-12.97,3.045,-8.277,24.554
3057.5,3.388,0.784,-35.209,3.244,9.5,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.484,3.167,-13.667,-11.11,-14.9,-12.08,-3.184,27.01,0.0,241.14,,248.0,240.0,-12.964,3.05,-8.264,24.58
3058.0,3.388,0.784,-35.209,3.244,9.5,4.906,36.14,4.5,-25.331,-2.738,0.0,37.7,38.1,9.484,3.167,-13.69,-11.108,-14.902,-12.077,-3.184,27.01,0.0,240.24,,248.0,240.0,-12.939,3.056,-8.259,24.605
3058.5,3.388,0.784,-35.209,3.244,9.5,4.855,36.133,4.482,-25.432,-2.742,0.0,37.741,38.058,9.484,3.167,-13.714,-11.152,-14.932,-12.13,-3.2,27.007,0.0,240.24,,248.0,240.0,-12.944,3.061,-8.282,24.851
3059.0,3.388,0.784,-35.209,3.244,9.5,4.855,36.133,4.482,-25.432,-2.742,0.0,37.7,38.1,9.484,3.167,-13.666,-11.192,-15.008,-12.167,-3.2,27.007,0.0,239.54,,248.0,240.0,-12.982,3.066,-8.26,24.813
3059.5,3.05,0.726,-35.209,3.129,9.628,4.855,36.133,4.482,-25.432,-2.742,0.0,37.7,38.1,9.41,3.193,-13.772,-11.149,-15.027,-12.146,-3.2,27.007,0.0,239.54,,248.0,240.0,-13.008,3.072,-8.256,24.777
3060.0,3.05,0.726,-35.209,3.129,9.628,4.855,36.133,4.482,-25.432,-2.742,0.0,37.7,38.1,9.41,3.193,-13.788,-11.064,-15.006,-12.061,-3.2,27.007,0.0,239.74,,248.0,240.0,-13.024,3.071,-8.271,24.739
3060.5,3.05,0.726,-35.209,3.129,9.628,4.855,36.133,4.482,-25.432,-2.742,0.0,37.7,38.1,9.41,3.193,-13.734,-11.201,-15.053,-12.155,-3.2,27.007,0.0,239.74,,248.0,240.0,-12.98,3.071,-8.268,24.715
3061.0,3.05,0.726,-35.209,3.129,9.628,4.855,36.133,4.482,-25.432,-2.742,0.0,37.7,38.1,9.41,3.193,-13.654,-11.171,-15.045,-12.138,-3.2,27.007,0.0,238.24,,249.0,240.0,-13.036,3.071,-8.268,24.657
3061.5,3.05,0.726,-35.209,3.129,9.628,4.874,36.155,4.499,-25.351,-2.743,0.0,37.769,38.149,9.41,3.193,-13.732,-11.208,-15.108,-12.179,-3.185,27.015,0.0,238.24,,249.0,240.0,-13.002,3.07,-8.266,24.636
3062.0,3.05,0.726,-35.209,3.129,9.628,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.41,3.193,-13.625,-11.139,-14.944,-12.109,-3.185,27.015,0.0,238.24,,250.0,240.0,-13.057,3.07,-8.278,24.612
3062.5,3.05,0.726,-35.209,3.129,9.628,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.41,3.193,-13.641,-11.176,-14.984,-12.09,-3.185,27.015,0.0,238.24,,250.0,240.0,-12.954,3.07,-8.271,24.59
3063.0,3.723,0.887,-35.209,3.197,9.612,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.33,3.224,-13.637,-11.145,-14.959,-12.071,-3.185,27.015,0.0,237.64,,251.0,240.0,-12.973,3.069,-8.265,24.76
3063.5,3.723,0.887,-35.209,3.197,9.612,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.33,3.224,-13.726,-11.116,-14.959,-12.072,-3.185,27.015,0.0,237.64,,251.0,240.0,-12.953,3.08,-8.275,24.813
3064.0,3.723,0.887,-35.209,3.197,9.612,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.33,3.224,-13.76,-11.212,-15.133,-12.185,-3.185,27.015,0.0,239.84,,251.0,240.0,-12.968,3.091,-8.282,24.913
3064.5,3.723,0.887,-35.209,3.197,9.612,4.874,36.155,4.499,-25.351,-2.743,0.0,37.8,38.1,9.33,3.224,-13.738,-11.176,-15.015,-12.175,-3.185,27.015,0.0,239.84,,251.0,240.0,-13.073,3.101,-8.28,25.147
3065.0,3.723,0.887,-35.209,3.197,9.612,4.89,36.156,4.49,-25.32,-2.736,0.0,37.787,38.138,9.33,3.224,-13.818,-11.127,-15.01,-12.128,-3.18,27.017,0.0,240.34,,251.0,240.0,-13.026,3.111,-8.273,25.196
3065.5,3.723,0.887,-35.209,3.197,9.612,4.89,36.156,4.49,-25.32,-2.736,0.0,37.8,38.1,9.33,3.224,-13.706,-11.231,-15.109,-12.203,-3.18,27.017,0.0,240.34,,251.0,240.0,-13.021,3.121,-8.291,25.134
3066.0,3.168,0.766,-35.209,3.212,9.573,4.89,36.156,4.49,-25.32,-2.736,0.0,37.8,38.1,9.54,3.3,-13.857,-11.202,-15.084,-12.181,-3.18,27.017,0.0,239.14,,251.0,240.0,-13.062,3.131,-8.278,25.089
3066.5,3.168,0.766,-35.209,3.212,9.573,4.89,36.156,4.49,-25.32,-2.736,0.0,37.8,38.1,9.54,3.3,-13.751,-11.231,-15.11,-12.23,-3.18,27.017,0.0,239.14,,251.0,240.0,-13.081,3.132,-8.293,25.028
3067.0,3.168,0.766,-35.209,3.212,9.573,4.89,36.156,4.49,-25.32,-2.736,0.0,37.8,38.1,9.54,3.3,-13.761,-11.254,-15.043,-12.206,-3.18,27.017,0.0,239.64,,251.0,240.0,-13.08,3.132,-8.308,24.986
3067.5,3.168,0.766,-35.209,3.212,9.573,4.89,36.156,4.49,-25.32,-2.736,0.0,37.8,38.1,9.54,3.3,-13.853,-11.205,-15.068,-12.175,-3.18,27.017,0.0,239.64,,251.0,240.0,-13.066,3.133,-8.316,24.934
3068.0,3.168,0.766,-35.209,3.212,9.573,4.928,36.159,4.507,-25.319,-2.712,0.0,37.803,38.228,9.54,3.3,-13.755,-11.248,-15.152,-12.221,-3.175,27.036,0.0,240.94,,251.0,240.0,-13.075,3.133,-8.317,24.871
3068.5,3.168,0.766,-35.209,3.212,9.573,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.54,3.3,-13.754,-11.231,-15.091,-12.155,-3.175,27.036,0.0,240.94,,251.0,240.0,-13.094,3.134,-8.316,24.791
3069.0,2.627,0.708,-34.215,3.269,9.479,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.546,3.126,-13.788,-11.245,-15.065,-12.219,-3.175,27.036,0.0,241.64,,250.0,240.0,-13.058,3.135,-8.288,24.76
3069.5,2.627,0.708,-34.215,3.269,9.479,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.546,3.126,-13.843,-11.258,-15.208,-12.25,-3.175,27.036,0.0,241.64,,250.0,240.0,-13.079,3.126,-8.315,24.72
3070.0,2.627,0.708,-34.215,3.269,9.479,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.546,3.126,-13.821,-11.255,-15.136,-12.257,-3.175,27.036,0.0,242.14,,249.0,240.0,-13.14,3.118,-8.292,24.69
3070.5,2.627,0.708,-34.215,3.269,9.479,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.546,3.126,-13.88,-11.123,-15.077,-12.155,-3.175,27.036,0.0,242.14,,249.0,240.0,-13.117,3.11,-8.307,24.617
3071.0,2.627,0.708,-34.215,3.269,9.479,4.928,36.159,4.507,-25.319,-2.712,0.0,37.8,38.2,9.546,3.126,-13.836,-11.158,-15.024,-12.16,-3.175,27.036,0.0,241.54,,248.0,240.0,-13.059,3.102,-8.315,24.59
3071.5,2.627,0.708,-34.215,3.269,9.479,4.917,36.153,4.501,-25.363,-2.737,0.0,37.825,38.371,9.546,3.126,-13.739,-11.204,-15.066,-12.196,-3.172,27.022,0.0,241.54,,248.0,240.0,-13.045,3.094,-8.307,24.574
3072.0,2.627,0.708,-34.215,3.269,9.479,4.917,36.153,4.501,-25.363,-2.737,0.0,37.8,38.4,9.546,3.126,-13.846,-11.226,-15.068,-12.166,-3.172,27.022,0.0,240.64,,248.0,240.0,-13.051,3.087,-8.299,24.559
3072.5,3.607,0.87,-35.209,3.22,9.565,4.917,36.153,4.501,-25.363,-2.737,0.0,37.8,38.4,9.439,3.411,-13.851,-11.219,-15.125,-12.244,-3.172,27.022,0.0,240.64,,248.0,240.0,-13.076,3.079,-8.292,24.528
3073.0,3.607,0.87,-35.209,3.22,9.565,4.917,36.153,4.501,-25.363,-2.737,0.0,37.8,38.4,9.439,3.411,-13.808,-11.245,-15.176,-12.254,-3.172,27.022,0.0,240.64,,248.0,240.0,-13.11,3.088,-8.304,24.488
3073.5,3.607,0.87,-35.209,3.22,9.565,4.917,36.153,4.501,-25.363,-2.737,0.0,37.8,38.4,9.439,3.411,-13.837,-11.239,-15.09,-12.258,-3.172,27.022,0.0,240.64,,248.0,240.0,-13.121,3.096,-8.296,24.462
