t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3074.0,3.607,0.87,-35.209,3.22,9.565,4.917,36.153,4.501,-25.363,-2.737,0.0,37.8,38.4,9.439,3.411,-13.912,-11.276,-15.234,-12.279,-3.172,27.022,0.0,237.94,,249.0,240.0,-13.106,3.105,-8.317,24.449
3074.5,3.607,0.87,-35.209,3.22,9.565,4.887,36.17,4.513,-25.356,-2.711,0.0,37.859,38.352,9.439,3.411,-13.863,-11.276,-15.207,-12.294,-3.144,27.047,0.0,237.94,,249.0,240.0,-13.175,3.113,-8.303,24.443
3075.0,3.607,0.87,-35.209,3.22,9.565,4.887,36.17,4.513,-25.356,-2.711,0.0,37.9,38.4,9.439,3.411,-13.939,-11.215,-15.158,-12.259,-3.144,27.047,0.0,238.04,,250.0,240.0,-13.16,3.121,-8.327,24.457
3075.5,2.622,0.687,-33.836,3.245,9.391,4.887,36.17,4.513,-25.356,-2.711,0.0,37.9,38.4,9.729,3.185,-13.914,-11.301,-15.259,-12.315,-3.144,27.047,0.0,238.04,,250.0,240.0,-13.143,3.129,-8.313,24.476
3076.0,2.622,0.687,-33.836,3.245,9.391,4.887,36.17,4.513,-25.356,-2.711,0.0,37.9,38.4,9.729,3.185,-13.89,-11.271,-15.153,-12.295,-3.144,27.047,0.0,238.54,,251.0,240.0,-13.197,3.121,-8.325,24.443
3076.5,2.622,0.687,-33.836,3.245,9.391,4.887,36.17,4.513,-25.356,-2.711,0.0,37.9,38.4,9.729,3.185,-13.763,-11.28,-15.161,-12.271,-3.144,27.047,0.0,238.54,,251.0,240.0,-13.152,3.112,-8.329,24.393
3077.0,2.622,0.687,-33.836,3.245,9.391,4.887,36.17,4.513,-25.356,-2.711,0.0,37.9,38.4,9.729,3.185,-13.769,-11.247,-15.045,-12.23,-3.144,27.047,0.0,240.34,,251.0,240.0,-13.119,3.104,-8.321,24.383
3077.5,2.622,0.687,-33.836,3.245,9.391,4.901,36.171,4.515,-25.404,-2.712,0.0,37.872,38.456,9.729,3.185,-13.835,-11.198,-15.02,-12.207,-3.157,27.046,0.0,240.34,,251.0,240.0,-13.073,3.096,-8.358,24.414
3078.0,2.622,0.687,-33.836,3.245,9.391,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.729,3.185,-13.752,-11.273,-15.119,-12.239,-3.157,27.046,0.0,241.34,,250.0,240.0,-13.065,3.089,-8.327,24.439
3078.5,2.622,0.687,-33.836,3.245,9.391,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.729,3.185,-13.811,-11.249,-15.081,-12.235,-3.157,27.046,0.0,241.34,,250.0,240.0,-13.096,3.081,-8.333,24.449
3079.0,3.529,0.825,-35.209,3.269,9.553,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.492,3.165,-13.863,-11.219,-15.084,-12.235,-3.157,27.046,0.0,241.04,,249.0,240.0,-13.094,3.074,-8.341,24.45
3079.5,3.529,0.825,-35.209,3.269,9.553,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.492,3.165,-13.877,-11.239,-15.118,-12.224,-3.157,27.046,0.0,241.04,,249.0,240.0,-13.1,3.081,-8.33,24.512
3080.0,3.529,0.825,-35.209,3.269,9.553,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.492,3.165,-13.897,-11.321,-15.235,-12.276,-3.157,27.046,0.0,241.34,,248.0,240.0,-13.115,3.088,-8.356,24.529
3080.5,3.529,0.825,-35.209,3.269,9.553,4.901,36.171,4.515,-25.404,-2.712,0.0,37.9,38.5,9.492,3.165,-13.832,-11.247,-15.162,-12.244,-3.157,27.046,0.0,241.34,,248.0,240.0,-13.182,3.096,-8.321,24.55
3081.0,3.529,0.825,-35.209,3.269,9.553,4.892,36.196,4.508,-25.296,-2.704,0.0,37.898,38.443,9.492,3.165,-13.867,-11.236,-15.126,-12.184,-3.16,27.057,0.0,241.14,,247.0,240.0,-13.121,3.103,-8.328,24.597
3081.5,3.529,0.825,-35.209,3.269,9.553,4.892,36.196,4.508,-25.296,-2.704,0.0,37.9,38.4,9.492,3.165,-13.856,-11.293,-15.202,-12.263,-3.16,27.057,0.0,241.14,,247.0,240.0,-13.103,3.11,-8.342,24.676
3082.0,2.736,0.656,-35.209,3.255,9.578,4.892,36.196,4.508,-25.296,-2.704,0.0,37.9,38.4,9.346,3.174,-13.9,-11.259,-15.166,-12.252,-3.16,27.057,0.0,241.44,,246.0,240.0,-13.153,3.117,-8.341,24.674
3082.5,2.736,0.656,-35.209,3.255,9.578,4.892,36.196,4.508,-25.296,-2.704,0.0,37.9,38.4,9.346,3.174,-13.913,-11.281,-15.235,-12.218,-3.16,27.057,0.0,241.44,,246.0,240.0,-13.144,3.11,-8.378,24.685
3083.0,2.736,0.656,-35.209,3.255,9.578,4.892,36.196,4.508,-25.296,-2.704,0.0,37.9,38.4,9.346,3.174,-13.816,-11.3,-15.197,-12.278,-3.16,27.057,0.0,241.14,,245.0,240.0,-13.162,3.104,-8.366,24.659
3083.5,2.736,0.656,-35.209,3.255,9.578,4.892,36.196,4.508,-25.296,-2.704,0.0,37.9,38.4,9.346,3.174,-13.894,-11.279,-15.156,-12.281,-3.16,27.057,0.0,241.14,,245.0,240.0,-13.148,3.098,-8.371,24.638
3084.0,2.736,0.656,-35.209,3.255,9.578,4.858,36.173,4.502,-25.333,-2.727,0.0,37.909,38.417,9.346,3.174,-13.767,-11.281,-15.146,-12.261,-3.162,27.061,0.0,238.74,,246.0,240.0,-13.153,3.092,-8.363,24.624
3084.5,2.736,0.656,-35.209,3.255,9.578,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.346,3.174,-13.867,-11.286,-15.165,-12.221,-3.162,27.061,0.0,238.74,,246.0,240.0,-13.114,3.086,-8.362,24.604
3085.0,2.736,0.656,-35.209,3.255,9.578,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.346,3.174,-13.879,-11.254,-15.136,-12.221,-3.162,27.061,0.0,238.34,,247.0,240.0,-13.135,3.081,-8.388,24.631
3085.5,2.598,0.699,-33.444,3.213,9.301,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.79,3.209,-13.879,-11.261,-15.139,-12.271,-3.162,27.061,0.0,238.34,,247.0,240.0,-13.123,3.075,-8.349,24.606
3086.0,2.598,0.699,-33.444,3.213,9.301,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.79,3.209,-13.8,-11.284,-15.206,-12.263,-3.162,27.061,0.0,238.54,,248.0,240.0,-13.138,3.067,-8.352,24.56
3086.5,2.598,0.699,-33.444,3.213,9.301,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.79,3.209,-13.862,-11.305,-15.228,-12.238,-3.162,27.061,0.0,238.54,,248.0,240.0,-13.138,3.06,-8.359,24.533
3087.0,2.598,0.699,-33.444,3.213,9.301,4.858,36.173,4.502,-25.333,-2.727,0.0,37.9,38.4,9.79,3.209,-13.829,-11.304,-15.177,-12.201,-3.162,27.061,0.0,236.54,,249.0,240.0,-13.158,3.052,-8.36,24.491
3087.5,2.598,0.699,-33.444,3.213,9.301,4.899,36.19,4.484,-25.36,-2.747,0.0,37.928,38.57,9.79,3.209,-13.773,-11.274,-15.152,-12.249,-3.156,27.054,0.0,236.54,,249.0,240.0,-13.128,3.045,-8.361,24.448
3088.0,2.598,0.699,-33.444,3.213,9.301,4.899,36.19,4.484,-25.36,-2.747,0.0,37.9,38.6,9.79,3.209,-13.816,-11.292,-15.222,-12.285,-3.156,27.054,0.0,236.64,,250.0,240.0,-13.112,3.037,-8.36,24.491
3088.5,2.177,0.56,-34.375,3.226,9.479,4.899,36.19,4.484,-25.36,-2.747,0.0,37.9,38.6,9.629,3.266,-13.936,-11.255,-15.178,-12.254,-3.156,27.054,0.0,236.64,,250.0,240.0,-13.154,3.03,-8.364,24.447
3089.0,2.177,0.56,-34.375,3.226,9.479,4.899,36.19,4.484,-25.36,-2.747,0.0,37.9,38.6,9.629,3.266,-13.877,-11.101,-15.047,-12.147,-3.156,27.054,0.0,236.34,,251.0,240.0,-13.156,3.016,-8.349,24.449
3089.5,2.177,0.56,-34.375,3.226,9.479,4.899,36.19,4.484,-25.36,-2.747,0.0,37.9,38.6,9.629,3.266,-13.756,-11.29,-15.117,-12.265,-3.156,27.054,0.0,236.34,,251.0,240.0,-13.043,3.002,-8.354,24.444
3090.0,2.177,0.56,-34.375,3.226,9.479,4.899,36.19,4.484,-25.36,-2.747,0.0,37.9,38.6,9.629,3.266,-13.91,-11.303,-15.252,-12.292,-3.156,27.054,0.0,241.04,,250.0,240.0,-13.107,2.989,-8.337,24.447
3090.5,2.177,0.56,-34.375,3.226,9.479,4.902,36.196,4.506,-25.328,-2.732,0.0,37.943,38.54,9.629,3.266,-13.875,-11.273,-15.187,-12.29,-3.166,27.057,0.0,241.04,,250.0,240.0,-13.189,2.975,-8.367,24.519
3091.0,2.177,0.56,-34.375,3.226,9.479,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.629,3.266,-13.727,-11.275,-15.139,-12.222,-3.166,27.057,0.0,241.24,,249.0,240.0,-13.156,2.962,-8.35,24.677
3091.5,2.177,0.56,-34.375,3.226,9.479,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.629,3.266,-13.753,-11.295,-15.166,-12.265,-3.166,27.057,0.0,241.24,,249.0,240.0,-13.091,2.95,-8.356,24.718
3092.0,3.554,0.807,-35.209,3.205,9.546,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.494,3.239,-13.81,-11.281,-15.155,-12.273,-3.166,27.057,0.0,241.24,,248.0,240.0,-13.12,2.937,-8.339,24.726
3092.5,3.554,0.807,-35.209,3.205,9.546,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.494,3.239,-13.808,-11.279,-15.146,-12.265,-3.166,27.057,0.0,241.24,,248.0,240.0,-13.13,2.947,-8.36,24.711
3093.0,3.554,0.807,-35.209,3.205,9.546,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.494,3.239,-13.761,-11.259,-15.124,-12.165,-3.166,27.057,0.0,240.04,,248.0,240.0,-13.124,2.957,-8.364,24.726
3093.5,3.554,0.807,-35.209,3.205,9.546,4.902,36.196,4.506,-25.328,-2.732,0.0,37.9,38.5,9.494,3.239,-13.806,-11.234,-15.069,-12.193,-3.166,27.057,0.0,240.04,,248.0,240.0,-13.077,2.967,-8.352,24.723
3094.0,3.554,0.807,-35.209,3.205,9.546,4.918,36.188,4.49,-25.349,-2.728,0.0,37.966,38.5,9.494,3.239,-13.811,-11.289,-15.156,-12.278,-3.177,27.062,0.0,240.24,,248.0,240.0,-13.075,2.976,-8.346,24.737
3094.5,3.554,0.807,-35.209,3.205,9.546,4.918,36.188,4.49,-25.349,-2.728,0.0,38.0,38.5,9.494,3.239,-13.804,-11.32,-15.21,-12.297,-3.177,27.062,0.0,240.24,,248.0,240.0,-13.134,2.986,-8.356,24.727
3095.0,3.093,0.744,-35.012,3.209,9.565,4.918,36.188,4.49,-25.349,-2.728,0.0,38.0,38.5,9.575,3.011,-13.833,-11.309,-15.197,-12.282,-3.177,27.062,0.0,240.54,,248.0,240.0,-13.158,2.995,-8.347,24.805
3095.5,3.093,0.744,-35.012,3.209,9.565,4.918,36.188,4.49,-25.349,-2.728,0.0,38.0,38.5,9.575,3.011,-13.945,-11.28,-15.213,-12.278,-3.177,27.062,0.0,240.54,,248.0,240.0,-13.155,2.997,-8.346,24.782
3096.0,3.093,0.744,-35.012,3.209,9.565,4.918,36.188,4.49,-25.349,-2.728,0.0,38.0,38.5,9.575,3.011,-13.844,-11.295,-15.212,-12.315,-3.177,27.062,0.0,240.14,,248.0,240.0,-13.179,2.998,-8.341,24.757
3096.5,3.093,0.744,-35.012,3.209,9.565,4.918,36.188,4.49,-25.349,-2.728,0.0,38.0,38.5,9.575,3.011,-13.913,-11.286,-15.2,-12.292,-3.177,27.062,0.0,240.14,,248.0,240.0,-13.166,3.0,-8.365,24.745
3097.0,3.093,0.744,-35.012,3.209,9.565,4.894,36.201,4.512,-25.324,-2.742,0.0,37.993,38.615,9.575,3.011,-13.891,-11.318,-15.261,-12.319,-3.167,27.071,0.0,238.54,,249.0,240.0,-13.173,3.001,-8.368,24.759
3097.5,3.093,0.744,-35.012,3.209,9.565,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.575,3.011,-13.843,-11.328,-15.18,-12.294,-3.167,27.071,0.0,238.54,,249.0,240.0,-13.197,3.003,-8.365,24.72
3098.0,3.195,0.761,-35.209,3.222,9.605,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.386,3.18,-13.877,-11.319,-15.173,-12.305,-3.167,27.071,0.0,238.64,,250.0,240.0,-13.161,3.004,-8.358,24.703
3098.5,3.195,0.761,-35.209,3.222,9.605,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.386,3.18,-13.793,-11.305,-15.209,-12.298,-3.167,27.071,0.0,238.64,,250.0,240.0,-13.169,3.008,-8.374,24.714
3099.0,3.195,0.761,-35.209,3.222,9.605,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.386,3.18,-13.791,-11.333,-15.203,-12.317,-3.167,27.071,0.0,238.74,,251.0,240.0,-13.151,3.011,-8.377,24.725
3099.5,3.195,0.761,-35.209,3.222,9.605,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.386,3.18,-13.751,-11.273,-15.022,-12.196,-3.167,27.071,0.0,238.74,,251.0,240.0,-13.161,3.014,-8.38,24.74
3100.0,3.195,0.761,-35.209,3.222,9.605,4.894,36.201,4.512,-25.324,-2.742,0.0,38.0,38.6,9.386,3.18,-13.859,-11.203,-15.067,-12.193,-3.167,27.071,0.0,239.64,,251.0,240.0,-13.061,3.017,-8.378,24.76
3100.5,3.195,0.761,-35.209,3.222,9.605,4.9,36.204,4.523,-25.379,-2.737,0.0,38.007,38.652,9.386,3.18,-13.78,-11.323,-15.163,-12.304,-3.161,27.068,0.0,239.64,,251.0,240.0,-13.08,3.02,-8.363,24.76
3101.0,3.195,0.761,-35.209,3.222,9.605,4.9,36.204,4.523,-25.379,-2.737,0.0,38.0,38.7,9.386,3.18,-13.858,-11.267,-15.17,-12.286,-3.161,27.068,0.0,239.44,,251.0,240.0,-13.142,3.022,-8.375,24.707
3101.5,2.942,0.762,-34.354,3.279,9.514,4.9,36.204,4.523,-25.379,-2.737,0.0,38.0,38.7,9.533,3.104,-13.844,-11.242,-15.129,-12.256,-3.161,27.068,0.0,239.44,,251.0,240.0,-13.145,3.025,-8.37,24.696
3102.0,2.942,0.762,-34.354,3.279,9.514,4.9,36.204,4.523,-25.379,-2.737,0.0,38.0,38.7,9.533,3.104,-13.79,-11.324,-15.144,-12.299,-3.161,27.068,0.0,239.84,,251.0,240.0,-13.118,3.024,-8.358,24.673
3102.5,2.942,0.762,-34.354,3.279,9.514,4.9,36.204,4.523,-25.379,-2.737,0.0,38.0,38.7,9.533,3.104,-13.773,-11.32,-15.069,-12.25,-3.161,27.068,0.0,239.84,,251.0,240.0,-13.139,3.023,-8.383,24.669
3103.0,2.942,0.762,-34.354,3.279,9.514,4.9,36.204,4.523,-25.379,-2.737,0.0,38.0,38.7,9.533,3.104,-13.854,-11.338,-15.18,-12.302,-3.161,27.068,0.0,241.34,,250.0,240.0,-13.103,3.021,-8.372,24.686
3103.5,2.942,0.762,-34.354,3.279,9.514,4.872,36.211,4.513,-25.327,-2.734,0.0,38.019,38.682,9.533,3.104,-13.835,-11.343,-15.214,-12.316,-3.177,27.074,0.0,241.34,,250.0,240.0,-13.169,3.02,-8.375,24.761
3104.0,2.942,0.762,-34.354,3.279,9.514,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.533,3.104,-13.801,-11.324,-15.153,-12.299,-3.177,27.074,0.0,241.34,,249.0,240.0,-13.177,3.019,-8.385,25.211
3104.5,2.56,0.696,-34.326,3.277,9.441,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.554,3.19,-13.932,-11.293,-15.166,-12.311,-3.177,27.074,0.0,241.34,,249.0,240.0,-13.144,3.017,-8.377,25.316
3105.0,2.56,0.696,-34.326,3.277,9.441,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.554,3.19,-13.872,-11.351,-15.212,-12.354,-3.177,27.074,0.0,241.14,,248.0,240.0,-13.176,3.01,-8.393,25.33
3105.5,2.56,0.696,-34.326,3.277,9.441,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.554,3.19,-13.92,-11.34,-15.103,-12.299,-3.177,27.074,0.0,241.14,,248.0,240.0,-13.197,3.003,-8.382,25.292
3106.0,2.56,0.696,-34.326,3.277,9.441,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.554,3.19,-13.803,-11.358,-15.168,-12.309,-3.177,27.074,0.0,239.44,,248.0,240.0,-13.165,2.995,-8.401,25.268
3106.5,2.56,0.696,-34.326,3.277,9.441,4.872,36.211,4.513,-25.327,-2.734,0.0,38.0,38.7,9.554,3.19,-13.777,-11.342,-15.037,-12.283,-3.177,27.074,0.0,239.44,,248.0,240.0,-13.159,2.988,-8.414,25.267
3107.0,2.56,0.696,-34.326,3.277,9.441,4.88,36.208,4.517,-25.351,-2.737,0.0,38.04,38.643,9.554,3.19,-13.856,-11.332,-15.15,-12.309,-3.179,27.077,0.0,239.14,,248.0,240.0,-13.11,2.981,-8.401,25.284
3107.5,2.56,0.696,-34.326,3.277,9.441,4.88,36.208,4.517,-25.351,-2.737,0.0,38.0,38.6,9.554,3.19,-13.804,-11.323,-15.127,-12.282,-3.179,27.077,0.0,239.14,,248.0,240.0,-13.162,2.974,-8.388,25.257
3108.0,3.275,0.862,-33.62,3.218,9.37,4.88,36.208,4.517,-25.351,-2.737,0.0,38.0,38.6,9.789,3.188,-13.841,-11.306,-15.099,-12.283,-3.179,27.077,0.0,239.44,,248.0,240.0,-13.134,2.967,-8.376,25.208
3108.5,3.275,0.862,-33.62,3.218,9.37,4.88,36.208,4.517,-25.351,-2.737,0.0,38.0,38.6,9.789,3.188,-13.751,-11.326,-15.129,-12.259,-3.179,27.077,0.0,239.44,,248.0,240.0,-13.132,2.972,-8.392,25.169
3109.0,3.275,0.862,-33.62,3.218,9.37,4.88,36.208,4.517,-25.351,-2.737,0.0,38.0,38.6,9.789,3.188,-13.831,-11.305,-15.163,-12.279,-3.179,27.077,0.0,237.94,,249.0,240.0,-13.116,2.977,-8.383,25.129
3109.5,3.275,0.862,-33.62,3.218,9.37,4.88,36.208,4.517,-25.351,-2.737,0.0,38.0,38.6,9.789,3.188,-13.849,-11.318,-15.155,-12.277,-3.179,27.077,0.0,237.94,,249.0,240.0,-13.145,2.982,-8.371,25.132
3110.0,3.275,0.862,-33.62,3.218,9.37,4.915,36.23,4.529,-25.24,-2.745,0.0,38.062,38.684,9.789,3.188,-13.871,-11.265,-15.123,-12.24,-3.18,27.079,0.0,238.44,,250.0,240.0,-13.15,2.987,-8.366,25.129
3110.5,3.275,0.862,-33.62,3.218,9.37,4.915,36.23,4.529,-25.24,-2.745,0.0,38.1,38.7,9.789,3.188,-13.896,-11.236,-15.117,-12.25,-3.18,27.079,0.0,238.44,,250.0,240.0,-13.125,2.992,-8.392,25.149
3111.0,2.724,0.689,-34.444,3.272,9.525,4.915,36.23,4.529,-25.24,-2.745,0.0,38.1,38.7,9.586,3.104,-13.908,-11.331,-15.215,-12.315,-3.18,27.079,0.0,238.14,,251.0,240.0,-13.125,2.997,-8.382,25.121
3111.5,2.724,0.689,-34.444,3.272,9.525,4.915,36.23,4.529,-25.24,-2.745,0.0,38.1,38.7,9.586,3.104,-13.777,-11.302,-15.15,-12.288,-3.18,27.079,0.0,238.14,,251.0,240.0,-13.192,2.992,-8.402,25.089
3112.0,2.724,0.689,-34.444,3.272,9.525,4.915,36.23,4.529,-25.24,-2.745,0.0,38.1,38.7,9.586,3.104,-13.81,-11.335,-15.195,-12.275,-3.18,27.079,0.0,238.54,,252.0,240.0,-13.129,2.988,-8.381,25.079
3112.5,2.724,0.689,-34.444,3.272,9.525,4.915,36.23,4.529,-25.24,-2.745,0.0,38.1,38.7,9.586,3.104,-13.836,-11.265,-15.074,-12.208,-3.18,27.079,0.0,238.54,,252.0,240.0,-13.154,2.983,-8.364,25.081
3113.0,2.724,0.689,-34.444,3.272,9.525,4.887,36.228,4.495,-25.228,-2.746,0.0,38.061,38.702,9.586,3.104,-13.893,-11.23,-15.112,-12.251,-3.187,27.076,0.0,240.34,,252.0,240.0,-13.096,2.979,-8.38,25.068
3113.5,2.724,0.689,-34.444,3.272,9.525,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.586,3.104,-13.804,-11.31,-15.138,-12.289,-3.187,27.076,0.0,240.34,,252.0,240.0,-13.122,2.975,-8.354,25.109
3114.0,2.724,0.689,-34.444,3.272,9.525,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.586,3.104,-13.911,-11.3,-15.18,-12.288,-3.187,27.076,0.0,239.64,,252.0,240.0,-13.135,2.971,-8.373,25.078
3114.5,3.096,0.792,-34.21,3.192,9.408,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.707,3.268,-13.762,-11.318,-15.143,-12.287,-3.187,27.076,0.0,239.64,,252.0,240.0,-13.169,2.967,-8.371,25.052
3115.0,3.096,0.792,-34.21,3.192,9.408,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.707,3.268,-13.871,-11.229,-15.057,-12.23,-3.187,27.076,0.0,240.04,,252.0,240.0,-13.127,2.969,-8.361,25.007
3115.5,3.096,0.792,-34.21,3.192,9.408,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.707,3.268,-13.779,-11.282,-15.122,-12.247,-3.187,27.076,0.0,240.04,,252.0,240.0,-13.097,2.971,-8.346,25.017
3116.0,3.096,0.792,-34.21,3.192,9.408,4.887,36.228,4.495,-25.228,-2.746,0.0,38.1,38.7,9.707,3.268,-13.907,-11.341,-15.25,-12.324,-3.187,27.076,0.0,242.14,,251.0,240.0,-13.108,2.973,-8.354,25.0
3116.5,3.096,0.792,-34.21,3.192,9.408,4.907,36.23,4.519,-25.137,-2.742,0.0,38.087,38.696,9.707,3.268,-13.863,-11.324,-15.187,-12.332,-3.185,27.085,0.0,242.14,,251.0,240.0,-13.205,2.975,-8.354,24.998
3117.0,3.096,0.792,-34.21,3.192,9.408,4.907,36.23,4.519,-25.137,-2.742,0.0,38.1,38.7,9.707,3.268,-13.815,-11.31,-15.178,-12.256,-3.185,27.085,0.0,242.34,,250.0,240.0,-13.177,2.977,-8.335,24.993
3117.5,2.616,0.609,-35.209,3.174,9.554,4.907,36.23,4.519,-25.137,-2.742,0.0,38.1,38.7,9.353,3.262,-13.895,-11.247,-15.133,-12.239,-3.185,27.085,0.0,242.34,,250.0,240.0,-13.14,2.979,-8.344,25.014
3118.0,2.616,0.609,-35.209,3.174,9.554,4.907,36.23,4.519,-25.137,-2.742,0.0,38.1,38.7,9.353,3.262,-13.853,-11.307,-15.175,-12.302,-3.185,27.085,0.0,242.74,,249.0,240.0,-13.129,2.973,-8.361,25.021
3118.5,2.616,0.609,-35.209,3.174,9.554,4.907,36.23,4.519,-25.137,-2.742,0.0,38.1,38.7,9.353,3.262,-13.831,-11.309,-15.218,-12.32,-3.185,27.085,0.0,242.74,,249.0,240.0,-13.159,2.967,-8.361,24.94
3119.0,2.616,0.609,-35.209,3.174,9.554,4.907,36.23,4.519,-25.137,-2.742,0.0,38.1,38.7,9.353,3.262,-13.958,-11.306,-15.229,-12.323,-3.185,27.085,0.0,240.24,,249.0,240.0,-13.169,2.961,-8.355,24.882
3119.5,2.616,0.609,-35.209,3.174,9.554,4.903,36.232,4.507,-25.148,-2.746,0.0,38.085,38.692,9.353,3.262,-13.853,-11.338,-15.2,-12.333,-3.194,27.079,0.0,240.24,,249.0,240.0,-13.204,2.956,-8.351,24.798
3120.0,2.616,0.609,-35.209,3.174,9.554,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.353,3.262,-13.929,-11.236,-15.115,-12.251,-3.194,27.079,0.0,239.84,,249.0,240.0,-13.181,2.95,-8.355,24.713
3120.5,2.616,0.609,-35.209,3.174,9.554,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.353,3.262,-13.835,-11.285,-15.11,-12.25,-3.194,27.079,0.0,239.84,,249.0,240.0,-13.133,2.945,-8.364,24.671
3121.0,3.026,0.749,-35.209,3.279,9.531,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.49,3.126,-13.819,-11.24,-15.045,-12.233,-3.194,27.079,0.0,240.14,,249.0,240.0,-13.12,2.939,-8.359,24.623
3121.5,3.026,0.749,-35.209,3.279,9.531,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.49,3.126,-13.831,-11.239,-15.101,-12.229,-3.194,27.079,0.0,240.14,,249.0,240.0,-13.084,2.941,-8.359,24.57
3122.0,3.026,0.749,-35.209,3.279,9.531,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.49,3.126,-13.767,-11.314,-15.169,-12.277,-3.194,27.079,0.0,239.54,,249.0,240.0,-13.1,2.942,-8.339,24.533
3122.5,3.026,0.749,-35.209,3.279,9.531,4.903,36.232,4.507,-25.148,-2.746,0.0,38.1,38.7,9.49,3.126,-13.888,-11.289,-15.194,-12.263,-3.194,27.079,0.0,239.54,,249.0,240.0,-13.132,2.943,-8.352,24.496
3123.0,3.026,0.749,-35.209,3.279,9.531,4.858,36.228,4.499,-25.237,-2.759,0.0,38.085,38.667,9.49,3.126,-13.897,-11.332,-15.254,-12.34,-3.197,27.076,0.0,238.94,,250.0,240.0,-13.159,2.945,-8.329,24.465
3123.5,3.026,0.749,-35.209,3.279,9.531,4.858,36.228,4.499,-25.237,-2.759,0.0,38.1,38.7,9.49,3.126,-13.941,-11.241,-15.175,-12.277,-3.197,27.076,0.0,238.94,,250.0,240.0,-13.206,2.946,-8.338,24.41
3124.0,3.03,0.812,-33.579,3.263,9.479,4.858,36.228,4.499,-25.237,-2.759,0.0,38.1,38.7,9.709,3.238,-13.796,-11.316,-15.164,-12.307,-3.197,27.076,0.0,238.14,,251.0,240.0,-13.159,2.947,-8.338,24.352
3124.5,3.03,0.812,-33.579,3.263,9.479,4.858,36.228,4.499,-25.237,-2.759,0.0,38.1,38.7,9.709,3.238,-13.921,-11.269,-15.205,-12.247,-3.197,27.076,0.0,238.14,,251.0,240.0,-13.146,2.949,-8.322,24.331
3125.0,3.03,0.812,-33.579,3.263,9.479,4.858,36.228,4.499,-25.237,-2.759,0.0,38.1,38.7,9.709,3.238,-13.762,-11.267,-15.118,-12.233,-3.197,27.076,0.0,238.64,,252.0,240.0,-13.16,2.95,-8.327,24.309
3125.5,3.03,0.812,-33.579,3.263,9.479,4.858,36.228,4.499,-25.237,-2.759,0.0,38.1,38.7,9.709,3.238,-13.823,-11.185,-15.06,-12.186,-3.197,27.076,0.0,238.64,,252.0,240.0,-13.095,2.951,-8.311,24.301
3126.0,3.03,0.812,-33.579,3.263,9.479,4.897,36.234,4.504,-25.195,-2.76,0.0,38.101,38.657,9.709,3.238,-13.701,-11.225,-15.087,-12.169,-3.194,27.067,0.0,239.44,,252.0,240.0,-13.063,2.953,-8.318,24.365
3126.5,3.03,0.812,-33.579,3.263,9.479,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.709,3.238,-13.71,-11.27,-15.143,-12.223,-3.194,27.067,0.0,239.44,,252.0,240.0,-13.046,2.954,-8.307,24.355
3127.0,2.993,0.822,-34.048,3.244,9.453,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.594,3.134,-13.795,-11.295,-15.148,-12.188,-3.194,27.067,0.0,239.84,,252.0,240.0,-13.087,2.955,-8.31,24.399
3127.5,2.993,0.822,-34.048,3.244,9.453,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.594,3.134,-13.765,-11.295,-15.187,-12.269,-3.194,27.067,0.0,239.84,,252.0,240.0,-13.107,2.956,-8.324,24.393
3128.0,2.993,0.822,-34.048,3.244,9.453,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.594,3.134,-13.858,-11.29,-15.164,-12.277,-3.194,27.067,0.0,239.24,,252.0,240.0,-13.129,2.956,-8.305,24.373
3128.5,2.993,0.822,-34.048,3.244,9.453,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.594,3.134,-13.909,-11.269,-15.202,-12.269,-3.194,27.067,0.0,239.24,,252.0,240.0,-13.147,2.957,-8.319,24.373
3129.0,2.993,0.822,-34.048,3.244,9.453,4.897,36.234,4.504,-25.195,-2.76,0.0,38.1,38.7,9.594,3.134,-13.939,-11.228,-15.177,-12.247,-3.194,27.067,0.0,241.44,,251.0,240.0,-13.162,2.958,-8.303,24.412
3129.5,2.993,0.822,-34.048,3.244,9.453,4.934,36.249,4.53,-25.237,-2.754,0.0,38.104,38.62,9.594,3.134,-13.867,-11.272,-15.159,-12.259,-3.203,27.084,0.0,241.44,,251.0,240.0,-13.148,2.958,-8.295,24.427
3130.0,2.993,0.822,-34.048,3.244,9.453,4.934,36.249,4.53,-25.237,-2.754,0.0,38.1,38.6,9.594,3.134,-13.842,-11.245,-15.15,-12.25,-3.203,27.084,0.0,241.24,,250.0,240.0,-13.139,2.959,-8.318,24.454
3130.5,3.356,0.852,-34.3,3.186,9.469,4.934,36.249,4.53,-25.237,-2.754,0.0,38.1,38.6,9.699,3.259,-13.883,-11.321,-15.224,-12.296,-3.203,27.084,0.0,241.24,,250.0,240.0,-13.122,2.959,-8.318,24.428
3131.0,3.356,0.852,-34.3,3.186,9.469,4.934,36.249,4.53,-25.237,-2.754,0.0,38.1,38.6,9.699,3.259,-13.76,-11.264,-15.043,-12.229,-3.203,27.084,0.0,241.54,,249.0,240.0,-13.181,2.966,-8.32,24.45
3131.5,3.356,0.852,-34.3,3.186,9.469,4.934,36.249,4.53,-25.237,-2.754,0.0,38.1,38.6,9.699,3.259,-13.832,-11.222,-15.109,-12.209,-3.203,27.084,0.0,241.54,,249.0,240.0,-13.074,2.972,-8.31,24.45
3132.0,3.356,0.852,-34.3,3.186,9.469,4.934,36.249,4.53,-25.237,-2.754,0.0,38.1,38.6,9.699,3.259,-13.756,-11.284,-15.167,-12.22,-3.203,27.084,0.0,239.44,,249.0,240.0,-13.093,2.979,-8.335,24.402
3132.5,3.356,0.852,-34.3,3.186,9.469,4.877,36.23,4.515,-25.234,-2.761,0.0,38.092,38.658,9.699,3.259,-13.779,-11.305,-15.137,-12.261,-3.209,27.074,0.0,239.44,,249.0,240.0,-13.107,2.985,-8.326,24.384
3133.0,3.356,0.852,-34.3,3.186,9.469,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.699,3.259,-13.883,-11.249,-15.107,-12.255,-3.209,27.074,0.0,240.14,,249.0,240.0,-13.12,2.991,-8.313,24.404
3133.5,2.765,0.742,-33.99,3.295,9.477,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.569,3.063,-13.758,-11.264,-15.117,-12.245,-3.209,27.074,0.0,240.14,,249.0,240.0,-13.123,2.997,-8.319,24.424
3134.0,2.765,0.742,-33.99,3.295,9.477,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.569,3.063,-13.71,-11.272,-15.104,-12.223,-3.209,27.074,0.0,239.84,,249.0,240.0,-13.096,2.993,-8.33,24.442
3134.5,2.765,0.742,-33.99,3.295,9.477,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.569,3.063,-13.88,-11.275,-15.195,-12.275,-3.209,27.074,0.0,239.84,,249.0,240.0,-13.077,2.989,-8.327,24.563
3135.0,2.765,0.742,-33.99,3.295,9.477,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.569,3.063,-13.837,-11.229,-15.123,-12.226,-3.209,27.074,0.0,238.14,,250.0,240.0,-13.156,2.986,-8.336,24.61
3135.5,2.765,0.742,-33.99,3.295,9.477,4.877,36.23,4.515,-25.234,-2.761,0.0,38.1,38.7,9.569,3.063,-13.878,-11.263,-15.144,-12.236,-3.209,27.074,0.0,238.14,,250.0,240.0,-13.104,2.982,-8.334,24.647
3136.0,2.765,0.742,-33.99,3.295,9.477,4.893,36.237,4.488,-25.301,-2.765,0.0,38.102,38.657,9.569,3.063,-13.808,-11.295,-15.18,-12.276,-3.203,27.076,0.0,237.94,,251.0,240.0,-13.13,2.978,-8.312,24.697
3136.5,2.765,0.742,-33.99,3.295,9.477,4.893,36.237,4.488,-25.301,-2.765,0.0,38.1,38.7,9.569,3.063,-13.806,-11.273,-15.166,-12.27,-3.203,27.076,0.0,237.94,,251.0,240.0,-13.14,2.975,-8.33,24.729
3137.0,2.51,0.693,-33.778,3.277,9.385,4.893,36.237,4.488,-25.301,-2.765,0.0,38.1,38.7,9.64,3.156,-13.911,-11.314,-15.282,-12.264,-3.203,27.076,0.0,238.94,,252.0,240.0,-13.129,2.971,-8.338,24.751
3137.5,2.51,0.693,-33.778,3.277,9.385,4.893,36.237,4.488,-25.301,-2.765,0.0,38.1,38.7,9.64,3.156,-13.873,-11.247,-15.165,-12.251,-3.203,27.076,0.0,238.94,,252.0,240.0,-13.193,2.964,-8.344,24.759
3138.0,2.51,0.693,-33.778,3.277,9.385,4.893,36.237,4.488,-25.301,-2.765,0.0,38.1,38.7,9.64,3.156,-13.764,-11.231,-15.14,-12.217,-3.203,27.076,0.0,240.94,,252.0,240.0,-13.134,2.956,-8.304,24.772
3138.5,2.51,0.693,-33.778,3.277,9.385,4.893,36.237,4.488,-25.301,-2.765,0.0,38.1,38.7,9.64,3.156,-13.797,-11.264,-15.161,-12.274,-3.203,27.076,0.0,240.94,,252.0,240.0,-13.088,2.949,-8.312,24.785
3139.0,2.51,0.693,-33.778,3.277,9.385,4.855,36.246,4.488,-25.208,-2.764,0.0,38.094,38.606,9.64,3.156,-13.913,-11.301,-15.3,-12.308,-3.209,27.069,0.0,241.24,,251.0,240.0,-13.124,2.942,-8.313,24.808
3139.5,2.51,0.693,-33.778,3.277,9.385,4.855,36.246,4.488,-25.208,-2.764,0.0,38.1,38.6,9.64,3.156,-13.876,-11.274,-15.205,-12.214,-3.209,27.069,0.0,241.24,,251.0,240.0,-13.206,2.935,-8.306,24.841
3140.0,2.761,0.713,-34.413,3.255,9.392,4.855,36.246,4.488,-25.208,-2.764,0.0,38.1,38.6,9.677,3.256,-13.864,-11.199,-15.147,-12.183,-3.209,27.069,0.0,240.84,,251.0,240.0,-13.142,2.928,-8.325,24.879
3140.5,2.761,0.713,-34.413,3.255,9.392,4.855,36.246,4.488,-25.208,-2.764,0.0,38.1,38.6,9.677,3.256,-13.821,-11.313,-15.229,-12.304,-3.209,27.069,0.0,240.84,,251.0,240.0,-13.098,2.925,-8.33,25.094
3141.0,2.761,0.713,-34.413,3.255,9.392,4.855,36.246,4.488,-25.208,-2.764,0.0,38.1,38.6,9.677,3.256,-13.851,-11.272,-15.157,-12.262,-3.209,27.069,0.0,241.24,,250.0,240.0,-13.167,2.922,-8.322,25.107
3141.5,2.761,0.713,-34.413,3.255,9.392,4.855,36.246,4.488,-25.208,-2.764,0.0,38.1,38.6,9.677,3.256,-13.81,-11.263,-15.146,-12.218,-3.209,27.069,0.0,241.24,,250.0,240.0,-13.136,2.92,-8.328,25.183
3142.0,2.761,0.713,-34.413,3.255,9.392,4.897,36.232,4.51,-25.254,-2.758,0.0,38.103,38.59,9.677,3.256,-13.843,-11.26,-15.157,-12.233,-3.203,27.072,0.0,241.44,,249.0,240.0,-13.109,2.917,-8.329,25.325
3142.5,2.761,0.713,-34.413,3.255,9.392,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.677,3.256,-13.901,-11.223,-15.151,-12.235,-3.203,27.072,0.0,241.44,,249.0,240.0,-13.123,2.915,-8.313,25.459
3143.0,2.761,0.713,-34.413,3.255,9.392,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.677,3.256,-13.877,-11.305,-15.283,-12.276,-3.203,27.072,0.0,241.74,,248.0,240.0,-13.127,2.912,-8.321,25.39
3143.5,3.176,0.739,-35.209,3.242,9.531,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.377,3.224,-13.841,-11.239,-15.09,-12.237,-3.203,27.072,0.0,241.74,,248.0,240.0,-13.185,2.91,-8.309,25.315
3144.0,3.176,0.739,-35.209,3.242,9.531,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.377,3.224,-13.756,-11.233,-15.088,-12.173,-3.203,27.072,0.0,240.34,,248.0,240.0,-13.102,2.914,-8.328,25.131
3144.5,3.176,0.739,-35.209,3.242,9.531,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.377,3.224,-13.783,-11.282,-15.177,-12.259,-3.203,27.072,0.0,240.34,,248.0,240.0,-13.063,2.918,-8.304,25.012
3145.0,3.176,0.739,-35.209,3.242,9.531,4.897,36.232,4.51,-25.254,-2.758,0.0,38.1,38.6,9.377,3.224,-13.799,-11.246,-15.145,-12.241,-3.203,27.072,0.0,238.74,,249.0,240.0,-13.125,2.923,-8.299,24.949
3145.5,3.176,0.739,-35.209,3.242,9.531,4.911,36.244,4.508,-25.347,-2.776,0.0,38.099,38.643,9.377,3.224,-13.745,-11.26,-15.086,-12.185,-3.191,27.077,0.0,238.74,,249.0,240.0,-13.108,2.927,-8.312,24.939
3146.0,3.176,0.739,-35.209,3.242,9.531,4.911,36.244,4.508,-25.347,-2.776,0.0,38.1,38.6,9.377,3.224,-13.801,-11.243,-15.133,-12.24,-3.191,27.077,0.0,237.14,,250.0,240.0,-13.069,2.931,-8.304,24.976
3146.5,3.186,0.761,-35.209,3.239,9.564,4.911,36.244,4.508,-25.347,-2.776,0.0,38.1,38.6,9.532,3.266,-13.842,-11.224,-15.136,-12.233,-3.191,27.077,0.0,237.14,,250.0,240.0,-13.104,2.935,-8.313,24.974
3147.0,3.186,0.761,-35.209,3.239,9.564,4.911,36.244,4.508,-25.347,-2.776,0.0,38.1,38.6,9.532,3.266,-13.735,-11.263,-15.123,-12.236,-3.191,27.077,0.0,237.44,,251.0,240.0,-13.109,2.939,-8.294,24.969
3147.5,3.186,0.761,-35.209,3.239,9.564,4.911,36.244,4.508,-25.347,-2.776,0.0,38.1,38.6,9.532,3.266,-13.728,-11.28,-15.146,-12.243,-3.191,27.077,0.0,237.44,,251.0,240.0,-13.089,2.943,-8.292,24.98
3148.0,3.186,0.761,-35.209,3.239,9.564,4.911,36.244,4.508,-25.347,-2.776,0.0,38.1,38.6,9.532,3.266,-13.823,-11.284,-15.181,-12.272,-3.191,27.077,0.0,239.24,,251.0,240.0,-13.099,2.947,-8.297,24.965
3148.5,3.186,0.761,-35.209,3.239,9.564,4.951,36.247,4.513,-25.315,-2.76,0.0,38.09,38.566,9.532,3.266,-13.899,-11.287,-15.247,-12.251,-3.192,27.077,0.0,239.24,,251.0,240.0,-13.14,2.951,-8.298,24.952
3149.0,3.186,0.761,-35.209,3.239,9.564,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.532,3.266,-13.897,-11.232,-15.13,-12.227,-3.192,27.077,0.0,241.24,,250.0,240.0,-13.171,2.955,-8.286,24.968
3149.5,3.186,0.761,-35.209,3.239,9.564,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.532,3.266,-13.775,-11.251,-15.16,-12.261,-3.192,27.077,0.0,241.24,,250.0,240.0,-13.122,2.958,-8.311,24.995
3150.0,3.053,0.809,-33.264,3.269,9.461,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.707,3.236,-13.783,-11.276,-15.221,-12.253,-3.192,27.077,0.0,240.44,,250.0,240.0,-13.112,2.962,-8.296,24.967
3150.5,3.053,0.809,-33.264,3.269,9.461,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.707,3.236,-13.88,-11.247,-15.152,-12.246,-3.192,27.077,0.0,240.44,,250.0,240.0,-13.133,2.964,-8.297,24.952
3151.0,3.053,0.809,-33.264,3.269,9.461,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.707,3.236,-13.871,-11.239,-15.132,-12.254,-3.192,27.077,0.0,241.54,,249.0,240.0,-13.131,2.965,-8.295,24.976
3151.5,3.053,0.809,-33.264,3.269,9.461,4.951,36.247,4.513,-25.315,-2.76,0.0,38.1,38.6,9.707,3.236,-13.747,-11.258,-15.148,-12.253,-3.192,27.077,0.0,241.54,,249.0,240.0,-13.124,2.967,-8.271,24.934
3152.0,3.053,0.809,-33.264,3.269,9.461,4.895,36.232,4.5,-25.37,-2.757,0.0,38.085,38.525,9.707,3.236,-13.731,-11.276,-15.153,-12.251,-3.201,27.079,0.0,240.34,,249.0,240.0,-13.101,2.968,-8.297,24.898
3152.5,3.053,0.809,-33.264,3.269,9.461,4.895,36.232,4.5,-25.37,-2.757,0.0,38.1,38.5,9.707,3.236,-13.855,-11.296,-15.193,-12.298,-3.201,27.079,0.0,240.34,,249.0,240.0,-13.103,2.969,-8.292,24.848
3153.0,2.556,0.604,-35.07,3.233,9.498,4.895,36.232,4.5,-25.37,-2.757,0.0,38.1,38.5,9.525,3.062,-13.816,-11.297,-15.203,-12.295,-3.201,27.079,0.0,242.04,,248.0,240.0,-13.16,2.971,-8.288,24.754
3153.5,2.556,0.604,-35.07,3.233,9.498,4.895,36.232,4.5,-25.37,-2.757,0.0,38.1,38.5,9.525,3.062,-13.93,-11.257,-15.208,-12.297,-3.201,27.079,0.0,242.04,,248.0,240.0,-13.153,2.964,-8.281,24.722
3154.0,2.556,0.604,-35.07,3.233,9.498,4.895,36.232,4.5,-25.37,-2.757,0.0,38.1,38.5,9.525,3.062,-13.888,-11.298,-15.26,-12.306,-3.201,27.079,0.0,240.24,,248.0,240.0,-13.173,2.957,-8.292,24.712
3154.5,2.556,0.604,-35.07,3.233,9.498,4.895,36.232,4.5,-25.37,-2.757,0.0,38.1,38.5,9.525,3.062,-13.854,-11.286,-15.191,-12.291,-3.201,27.079,0.0,240.24,,248.0,240.0,-13.188,2.951,-8.292,24.729
3155.0,2.556,0.604,-35.07,3.233,9.498,4.899,36.233,4.518,-25.303,-2.767,0.0,38.079,38.496,9.525,3.062,-13.805,-11.25,-15.088,-12.272,-3.209,27.073,0.0,241.34,,247.0,240.0,-13.155,2.944,-8.299,24.728
3155.5,2.556,0.604,-35.07,3.233,9.498,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.525,3.062,-13.838,-11.293,-15.171,-12.295,-3.209,27.073,0.0,241.34,,247.0,240.0,-13.104,2.938,-8.278,24.712
3156.0,2.834,0.72,-34.453,3.263,9.547,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.642,3.148,-13.872,-11.293,-15.254,-12.298,-3.209,27.073,0.0,239.74,,247.0,240.0,-13.149,2.932,-8.274,24.696
3156.5,2.834,0.72,-34.453,3.263,9.547,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.642,3.148,-13.853,-11.286,-15.222,-12.237,-3.209,27.073,0.0,239.74,,247.0,240.0,-13.179,2.93,-8.28,24.685
3157.0,2.834,0.72,-34.453,3.263,9.547,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.642,3.148,-13.85,-11.192,-15.138,-12.206,-3.209,27.073,0.0,240.94,,247.0,240.0,-13.15,2.928,-8.283,24.668
3157.5,2.834,0.72,-34.453,3.263,9.547,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.642,3.148,-13.856,-11.204,-15.085,-12.21,-3.209,27.073,0.0,240.94,,247.0,240.0,-13.097,2.927,-8.278,24.634
3158.0,2.834,0.72,-34.453,3.263,9.547,4.899,36.233,4.518,-25.303,-2.767,0.0,38.1,38.5,9.642,3.148,-13.846,-11.202,-15.09,-12.216,-3.209,27.073,0.0,237.54,,248.0,240.0,-13.089,2.925,-8.278,24.586
3158.5,2.834,0.72,-34.453,3.263,9.547,4.882,36.221,4.506,-25.283,-2.769,0.0,38.066,38.476,9.642,3.148,-13.841,-11.271,-15.199,-12.202,-3.201,27.076,0.0,237.54,,248.0,240.0,-13.088,2.924,-8.274,24.449
3159.0,2.834,0.72,-34.453,3.263,9.547,4.882,36.221,4.506,-25.283,-2.769,0.0,38.1,38.5,9.642,3.148,-13.802,-11.244,-15.116,-12.242,-3.201,27.076,0.0,238.34,,249.0,240.0,-13.128,2.922,-8.273,24.413
3159.5,2.539,0.711,-34.006,3.27,9.443,4.882,36.221,4.506,-25.283,-2.769,0.0,38.1,38.5,9.604,3.156,-13.813,-11.206,-15.059,-12.165,-3.201,27.076,0.0,238.34,,249.0,240.0,-13.101,2.921,-8.276,24.401
3160.0,2.539,0.711,-34.006,3.27,9.443,4.882,36.221,4.506,-25.283,-2.769,0.0,38.1,38.5,9.604,3.156,-13.803,-11.285,-15.143,-12.267,-3.201,27.076,0.0,237.74,,250.0,240.0,-13.061,2.915,-8.266,24.399
3160.5,2.539,0.711,-34.006,3.27,9.443,4.882,36.221,4.506,-25.283,-2.769,0.0,38.1,38.5,9.604,3.156,-13.725,-11.248,-15.108,-12.206,-3.201,27.076,0.0,237.74,,250.0,240.0,-13.124,2.909,-8.272,24.401
3161.0,2.539,0.711,-34.006,3.27,9.443,4.882,36.221,4.506,-25.283,-2.769,0.0,38.1,38.5,9.604,3.156,-13.795,-11.226,-15.093,-12.204,-3.201,27.076,0.0,240.34,,250.0,240.0,-13.072,2.903,-8.264,24.407
3161.5,2.539,0.711,-34.006,3.27,9.443,4.862,36.226,4.507,-25.291,-2.747,0.0,38.055,38.458,9.604,3.156,-13.782,-11.228,-15.097,-12.233,-3.195,27.083,0.0,240.34,,250.0,240.0,-13.079,2.897,-8.263,24.402
3162.0,2.539,0.711,-34.006,3.27,9.443,4.862,36.226,4.507,-25.291,-2.747,0.0,38.1,38.5,9.604,3.156,-13.761,-11.251,-15.166,-12.264,-3.195,27.083,0.0,239.04,,250.0,240.0,-13.085,2.891,-8.263,24.78
3162.5,3.286,0.768,-35.209,3.2,9.523,4.862,36.226,4.507,-25.291,-2.747,0.0,38.1,38.5,9.338,3.215,-13.83,-11.227,-15.146,-12.234,-3.195,27.083,0.0,239.04,,250.0,240.0,-13.11,2.885,-8.258,24.906
3163.0,3.286,0.768,-35.209,3.2,9.523,4.862,36.226,4.507,-25.291,-2.747,0.0,38.1,38.5,9.338,3.215,-13.846,-11.16,-15.103,-12.171,-3.195,27.083,0.0,240.64,,250.0,240.0,-13.109,2.892,-8.299,25.053
3163.5,3.286,0.768,-35.209,3.2,9.523,4.862,36.226,4.507,-25.291,-2.747,0.0,38.1,38.5,9.338,3.215,-13.719,-11.255,-15.084,-12.186,-3.195,27.083,0.0,240.64,,250.0,240.0,-13.07,2.898,-8.284,25.026
3164.0,3.286,0.768,-35.209,3.2,9.523,4.862,36.226,4.507,-25.291,-2.747,0.0,38.1,38.5,9.338,3.215,-13.811,-11.185,-15.061,-12.196,-3.195,27.083,0.0,241.14,,249.0,240.0,-13.061,2.904,-8.254,24.969
3164.5,3.286,0.768,-35.209,3.2,9.523,4.906,36.222,4.516,-25.305,-2.76,0.0,38.05,38.438,9.338,3.215,-13.743,-11.201,-15.085,-12.196,-3.196,27.088,0.0,241.14,,249.0,240.0,-13.063,2.911,-8.266,24.968
3165.0,3.286,0.768,-35.209,3.2,9.523,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.338,3.215,-13.686,-11.259,-15.114,-12.189,-3.196,27.088,0.0,241.94,,248.0,240.0,-13.057,2.917,-8.267,24.953
3165.5,3.286,0.768,-35.209,3.2,9.523,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.338,3.215,-13.789,-11.24,-15.129,-12.19,-3.196,27.088,0.0,241.94,,248.0,240.0,-13.062,2.923,-8.247,24.931
3166.0,2.803,0.737,-34.267,3.263,9.407,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.634,3.188,-13.756,-11.251,-15.127,-12.153,-3.196,27.088,0.0,240.14,,248.0,240.0,-13.087,2.929,-8.259,24.863
3166.5,2.803,0.737,-34.267,3.263,9.407,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.634,3.188,-13.701,-11.249,-15.059,-12.209,-3.196,27.088,0.0,240.14,,248.0,240.0,-13.072,2.927,-8.254,24.825
3167.0,2.803,0.737,-34.267,3.263,9.407,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.634,3.188,-13.792,-11.262,-15.197,-12.278,-3.196,27.088,0.0,239.04,,248.0,240.0,-13.054,2.925,-8.251,24.839
3167.5,2.803,0.737,-34.267,3.263,9.407,4.906,36.222,4.516,-25.305,-2.76,0.0,38.0,38.4,9.634,3.188,-13.768,-11.23,-15.066,-12.225,-3.196,27.088,0.0,239.04,,248.0,240.0,-13.132,2.923,-8.25,24.774
3168.0,2.803,0.737,-34.267,3.263,9.407,4.958,36.23,4.499,-25.295,-2.743,0.0,38.041,38.439,9.634,3.188,-13.797,-11.228,-15.108,-12.233,-3.191,27.096,0.0,238.74,,249.0,240.0,-13.072,2.921,-8.237,24.791
3168.5,2.803,0.737,-34.267,3.263,9.407,4.958,36.23,4.499,-25.295,-2.743,0.0,38.0,38.4,9.634,3.188,-13.69,-11.221,-15.079,-12.169,-3.191,27.096,0.0,238.74,,249.0,240.0,-13.092,2.919,-8.254,24.755
3169.0,3.15,0.82,-33.515,3.22,9.388,4.958,36.23,4.499,-25.295,-2.743,0.0,38.0,38.4,9.771,3.215,-13.787,-11.226,-15.116,-12.201,-3.191,27.096,0.0,240.34,,249.0,240.0,-13.04,2.917,-8.234,24.741
3169.5,3.15,0.82,-33.515,3.22,9.388,4.958,36.23,4.499,-25.295,-2.743,0.0,38.0,38.4,9.771,3.215,-13.839,-11.185,-15.116,-12.206,-3.191,27.096,0.0,240.34,,249.0,240.0,-13.083,2.921,-8.228,24.651
3170.0,3.15,0.82,-33.515,3.22,9.388,4.958,36.23,4.499,-25.295,-2.743,0.0,38.0,38.4,9.771,3.215,-13.833,-11.241,-15.246,-12.274,-3.191,27.096,0.0,238.84,,250.0,240.0,-13.087,2.925,-8.223,24.702
3170.5,3.15,0.82,-33.515,3.22,9.388,4.958,36.23,4.499,-25.295,-2.743,0.0,38.0,38.4,9.771,3.215,-13.822,-11.126,-15.09,-12.158,-3.191,27.096,0.0,238.84,,250.0,240.0,-13.049,2.932,-8.216,24.72
3171.0,3.15,0.82,-33.515,3.22,9.388,4.945,36.241,4.478,-25.284,-2.736,0.0,38.033,38.37,9.771,3.215,-13.799,-11.262,-15.198,-12.22,-3.185,27.093,0.0,240.84,,250.0,240.0,-13.049,2.932,-8.236,24.725
3171.5,3.15,0.82,-33.515,3.22,9.388,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.771,3.215,-13.802,-11.228,-15.09,-12.212,-3.185,27.093,0.0,240.84,,250.0,240.0,-13.12,2.935,-8.249,24.797
3172.0,3.15,0.82,-33.515,3.22,9.388,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.771,3.215,-13.772,-11.204,-15.108,-12.197,-3.185,27.093,0.0,239.94,,250.0,240.0,-13.083,2.939,-8.245,24.792
3172.5,3.406,0.789,-35.209,3.245,9.511,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.525,3.272,-13.723,-11.24,-15.153,-12.229,-3.185,27.093,0.0,239.94,,250.0,240.0,-13.07,2.942,-8.25,24.788
3173.0,3.406,0.789,-35.209,3.245,9.511,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.525,3.272,-13.738,-11.218,-15.112,-12.225,-3.185,27.093,0.0,239.84,,250.0,240.0,-13.086,2.95,-8.246,24.76
3173.5,3.406,0.789,-35.209,3.245,9.511,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.525,3.272,-13.851,-11.157,-15.094,-12.163,-3.185,27.093,0.0,239.84,,250.0,240.0,-13.073,2.958,-8.234,24.761
3174.0,3.406,0.789,-35.209,3.245,9.511,4.945,36.241,4.478,-25.284,-2.736,0.0,38.0,38.4,9.525,3.272,-13.71,-11.193,-15.087,-12.121,-3.185,27.093,0.0,240.04,,250.0,240.0,-13.066,2.965,-8.237,24.766
3174.5,3.406,0.789,-35.209,3.245,9.511,4.943,36.23,4.49,-25.296,-2.739,0.0,38.014,38.336,9.525,3.272,-13.71,-11.248,-15.104,-12.182,-3.165,27.1,0.0,240.04,,250.0,240.0,-13.028,2.972,-8.224,24.714
3175.0,3.406,0.789,-35.209,3.245,9.511,4.943,36.23,4.49,-25.296,-2.739,0.0,38.0,38.3,9.525,3.272,-13.767,-11.22,-15.142,-12.218,-3.165,27.1,0.0,240.64,,250.0,240.0,-13.061,2.979,-8.228,24.662
3175.5,3.026,0.801,-34.439,3.281,9.464,4.943,36.23,4.49,-25.296,-2.739,0.0,38.0,38.3,9.623,3.324,-13.798,-11.208,-15.106,-12.198,-3.165,27.1,0.0,240.64,,250.0,240.0,-13.087,2.986,-8.249,24.594
3176.0,3.026,0.801,-34.439,3.281,9.464,4.943,36.23,4.49,-25.296,-2.739,0.0,38.0,38.3,9.623,3.324,-13.827,-11.207,-15.16,-12.192,-3.165,27.1,0.0,240.14,,250.0,240.0,-13.078,2.987,-8.223,24.572
3176.5,3.026,0.801,-34.439,3.281,9.464,4.943,36.23,4.49,-25.296,-2.739,0.0,38.0,38.3,9.623,3.324,-13.834,-11.27,-15.166,-12.233,-3.165,27.1,0.0,240.14,,250.0,240.0,-13.096,2.988,-8.26,24.53
3177.0,3.026,0.801,-34.439,3.281,9.464,4.943,36.23,4.49,-25.296,-2.739,0.0,38.0,38.3,9.623,3.324,-13.85,-11.24,-15.179,-12.268,-3.165,27.1,0.0,240.44,,250.0,240.0,-13.126,2.988,-8.225,24.584
3177.5,3.026,0.801,-34.439,3.281,9.464,4.902,36.219,4.488,-25.269,-2.739,0.0,37.991,38.331,9.623,3.324,-13.861,-11.203,-15.161,-12.241,-3.177,27.091,0.0,240.44,,250.0,240.0,-13.134,2.989,-8.249,24.591
3178.0,3.026,0.801,-34.439,3.281,9.464,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.623,3.324,-13.876,-11.223,-15.143,-12.238,-3.177,27.091,0.0,237.94,,251.0,240.0,-13.116,2.989,-8.246,24.608
3178.5,3.026,0.801,-34.439,3.281,9.464,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.623,3.324,-13.885,-11.265,-15.275,-12.253,-3.177,27.091,0.0,237.94,,251.0,240.0,-13.12,2.99,-8.227,24.595
3179.0,2.866,0.682,-35.209,3.239,9.561,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.471,3.346,-13.806,-11.211,-15.127,-12.229,-3.177,27.091,0.0,240.44,,251.0,240.0,-13.17,2.991,-8.233,24.546
3179.5,2.866,0.682,-35.209,3.239,9.561,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.471,3.346,-13.766,-11.238,-15.174,-12.206,-3.177,27.091,0.0,240.44,,251.0,240.0,-13.093,2.989,-8.224,24.514
3180.0,2.866,0.682,-35.209,3.239,9.561,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.471,3.346,-13.797,-11.188,-15.131,-12.183,-3.177,27.091,0.0,239.94,,251.0,240.0,-13.096,2.987,-8.23,24.456
3180.5,2.866,0.682,-35.209,3.239,9.561,4.902,36.219,4.488,-25.269,-2.739,0.0,38.0,38.3,9.471,3.346,-13.819,-11.169,-15.154,-12.155,-3.177,27.091,0.0,239.94,,251.0,240.0,-13.075,2.985,-8.246,24.436
3181.0,2.866,0.682,-35.209,3.239,9.561,4.901,36.225,4.52,-25.217,-2.735,0.0,37.994,38.321,9.471,3.346,-13.793,-11.139,-15.073,-12.135,-3.171,27.11,0.0,240.54,,251.0,240.0,-13.074,2.983,-8.206,24.435
3181.5,2.866,0.682,-35.209,3.239,9.561,4.901,36.225,4.52,-25.217,-2.735,0.0,38.0,38.3,9.471,3.346,-13.817,-11.242,-15.177,-12.221,-3.171,27.11,0.0,240.54,,251.0,240.0,-13.035,2.981,-8.208,24.407
3182.0,2.783,0.736,-33.032,3.233,9.499,4.901,36.225,4.52,-25.217,-2.735,0.0,38.0,38.3,9.669,3.205,-13.626,-11.202,-15.063,-12.19,-3.171,27.11,0.0,238.54,,252.0,240.0,-13.114,2.979,-8.237,24.396
3182.5,2.783,0.736,-33.032,3.233,9.499,4.901,36.225,4.52,-25.217,-2.735,0.0,38.0,38.3,9.669,3.205,-13.688,-11.173,-14.966,-12.148,-3.171,27.11,0.0,238.54,,252.0,240.0,-13.02,2.976,-8.217,24.371
3183.0,2.783,0.736,-33.032,3.233,9.499,4.901,36.225,4.52,-25.217,-2.735,0.0,38.0,38.3,9.669,3.205,-13.807,-11.233,-15.124,-12.22,-3.171,27.11,0.0,240.84,,252.0,240.0,-12.994,2.973,-8.228,24.421
3183.5,2.783,0.736,-33.032,3.233,9.499,4.901,36.225,4.52,-25.217,-2.735,0.0,38.0,38.3,9.669,3.205,-13.751,-11.222,-15.092,-12.199,-3.171,27.11,0.0,240.84,,252.0,240.0,-13.096,2.969,-8.216,24.449
3184.0,2.783,0.736,-33.032,3.233,9.499,4.891,36.21,4.488,-25.34,-2.72,0.0,37.967,38.266,9.669,3.205,-13.798,-11.213,-15.165,-12.231,-3.171,27.102,0.0,239.64,,252.0,240.0,-13.066,2.966,-8.196,24.511
3184.5,2.783,0.736,-33.032,3.233,9.499,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.669,3.205,-13.745,-11.166,-15.037,-12.187,-3.171,27.102,0.0,239.64,,252.0,240.0,-13.102,2.963,-8.198,24.525
3185.0,2.932,0.662,-35.209,3.218,9.525,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.498,3.266,-13.742,-11.226,-15.12,-12.171,-3.171,27.102,0.0,240.84,,252.0,240.0,-13.034,2.96,-8.231,24.486
3185.5,2.932,0.662,-35.209,3.218,9.525,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.498,3.266,-13.758,-11.248,-15.151,-12.248,-3.171,27.102,0.0,240.84,,252.0,240.0,-13.065,2.96,-8.22,24.473
3186.0,2.932,0.662,-35.209,3.218,9.525,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.498,3.266,-13.783,-11.219,-15.133,-12.221,-3.171,27.102,0.0,240.64,,252.0,240.0,-13.101,2.96,-8.226,24.468
3186.5,2.932,0.662,-35.209,3.218,9.525,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.498,3.266,-13.822,-11.24,-15.135,-12.21,-3.171,27.102,0.0,240.64,,252.0,240.0,-13.089,2.959,-8.222,24.467
3187.0,2.932,0.662,-35.209,3.218,9.525,4.891,36.21,4.488,-25.34,-2.72,0.0,38.0,38.3,9.498,3.266,-13.783,-11.202,-15.117,-12.21,-3.171,27.102,0.0,242.24,,251.0,240.0,-13.102,2.959,-8.227,24.528
3187.5,2.932,0.662,-35.209,3.218,9.525,4.927,36.208,4.511,-25.382,-2.726,0.0,37.96,38.256,9.498,3.266,-13.699,-11.202,-15.059,-12.137,-3.148,27.112,0.0,242.24,,251.0,240.0,-13.078,2.958,-8.229,24.528
3188.0,2.932,0.662,-35.209,3.218,9.525,4.927,36.208,4.511,-25.382,-2.726,0.0,38.0,38.3,9.498,3.266,-13.759,-11.227,-15.076,-12.204,-3.148,27.112,0.0,240.54,,251.0,240.0,-13.024,2.958,-8.232,24.528
3188.5,3.243,0.765,-35.191,3.221,9.534,4.927,36.208,4.511,-25.382,-2.726,0.0,38.0,38.3,9.541,3.078,-13.65,-11.205,-15.076,-12.17,-3.148,27.112,0.0,240.54,,251.0,240.0,-13.066,2.957,-8.235,24.506
3189.0,3.243,0.765,-35.191,3.221,9.534,4.927,36.208,4.511,-25.382,-2.726,0.0,38.0,38.3,9.541,3.078,-13.699,-11.213,-15.029,-12.2,-3.148,27.112,0.0,242.14,,250.0,240.0,-13.025,2.962,-8.24,24.479
3189.5,3.243,0.765,-35.191,3.221,9.534,4.927,36.208,4.511,-25.382,-2.726,0.0,38.0,38.3,9.541,3.078,-13.763,-11.185,-15.062,-12.157,-3.148,27.112,0.0,242.14,,250.0,240.0,-13.035,2.967,-8.217,24.478
3190.0,3.243,0.765,-35.191,3.221,9.534,4.927,36.208,4.511,-25.382,-2.726,0.0,38.0,38.3,9.541,3.078,-13.728,-11.26,-15.096,-12.228,-3.148,27.112,0.0,239.44,,250.0,240.0,-13.042,2.971,-8.231,24.522
3190.5,3.243,0.765,-35.191,3.221,9.534,4.963,36.203,4.508,-25.453,-2.734,0.0,37.938,38.219,9.541,3.078,-13.682,-11.271,-15.031,-12.237,-3.174,27.107,0.0,239.44,,250.0,240.0,-13.078,2.976,-8.238,24.526
3191.0,3.243,0.765,-35.191,3.221,9.534,4.963,36.203,4.508,-25.453,-2.734,0.0,37.9,38.2,9.541,3.078,-13.808,-11.164,-15.031,-12.152,-3.174,27.107,0.0,240.44,,250.0,240.0,-13.055,2.98,-8.258,24.525
3191.5,3.105,0.716,-35.209,3.197,9.552,4.963,36.203,4.508,-25.453,-2.734,0.0,37.9,38.2,9.52,3.236,-13.781,-11.246,-15.069,-12.23,-3.174,27.107,0.0,240.44,,250.0,240.0,-13.039,2.984,-8.255,24.567
3192.0,3.105,0.716,-35.209,3.197,9.552,4.963,36.203,4.508,-25.453,-2.734,0.0,37.9,38.2,9.52,3.236,-13.779,-11.258,-15.14,-12.275,-3.174,27.107,0.0,239.14,,250.0,240.0,-13.082,2.986,-8.245,24.568
3192.5,3.105,0.716,-35.209,3.197,9.552,4.963,36.203,4.508,-25.453,-2.734,0.0,37.9,38.2,9.52,3.236,-13.816,-11.263,-15.192,-12.207,-3.174,27.107,0.0,239.14,,250.0,240.0,-13.113,2.988,-8.241,24.544
3193.0,3.105,0.716,-35.209,3.197,9.552,4.963,36.203,4.508,-25.453,-2.734,0.0,37.9,38.2,9.52,3.236,-13.771,-11.263,-15.117,-12.246,-3.174,27.107,0.0,240.04,,250.0,240.0,-13.12,2.99,-8.237,24.542
3193.5,3.105,0.716,-35.209,3.197,9.552,4.905,36.215,4.494,-25.437,-2.724,0.0,37.928,38.189,9.52,3.236,-13.822,-11.21,-15.079,-12.21,-3.154,27.106,0.0,240.04,,250.0,240.0,-13.099,2.992,-8.249,24.544
3194.0,3.105,0.716,-35.209,3.197,9.552,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.52,3.236,-13.826,-11.285,-15.196,-12.296,-3.154,27.106,0.0,238.64,,251.0,240.0,-13.08,2.994,-8.253,24.575
3194.5,3.105,0.716,-35.209,3.197,9.552,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.52,3.236,-13.764,-11.274,-15.174,-12.213,-3.154,27.106,0.0,238.64,,251.0,240.0,-13.151,2.996,-8.246,24.549
3195.0,2.672,0.622,-35.209,3.246,9.559,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.494,3.284,-13.782,-11.212,-15.09,-12.167,-3.154,27.106,0.0,239.44,,251.0,240.0,-13.106,2.997,-8.246,24.598
3195.5,2.672,0.622,-35.209,3.246,9.559,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.494,3.284,-13.653,-11.242,-15.069,-12.192,-3.154,27.106,0.0,239.44,,251.0,240.0,-13.063,2.992,-8.252,24.582
3196.0,2.672,0.622,-35.209,3.246,9.559,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.494,3.284,-13.795,-11.212,-15.082,-12.221,-3.154,27.106,0.0,239.84,,251.0,240.0,-13.039,2.987,-8.244,24.569
