t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3196.5,2.672,0.622,-35.209,3.246,9.559,4.905,36.215,4.494,-25.437,-2.724,0.0,37.9,38.2,9.494,3.284,-13.661,-11.208,-15.04,-12.147,-3.154,27.106,0.0,239.84,,251.0,240.0,-13.078,2.982,-8.253,24.546
3197.0,2.672,0.622,-35.209,3.246,9.559,4.918,36.192,4.478,-25.444,-2.728,0.0,37.909,38.148,9.494,3.284,-13.712,-11.16,-14.991,-12.17,-3.17,27.11,0.0,240.74,,251.0,240.0,-13.014,2.977,-8.217,24.528
3197.5,2.672,0.622,-35.209,3.246,9.559,4.918,36.192,4.478,-25.444,-2.728,0.0,37.9,38.1,9.494,3.284,-13.644,-11.22,-15.059,-12.149,-3.17,27.11,0.0,240.74,,251.0,240.0,-13.008,2.972,-8.237,24.532
3198.0,2.913,0.767,-33.488,3.239,9.432,4.918,36.192,4.478,-25.444,-2.728,0.0,37.9,38.1,9.723,3.145,-13.745,-11.197,-15.066,-12.21,-3.17,27.11,0.0,239.24,,251.0,240.0,-13.018,2.967,-8.227,24.52
3198.5,2.913,0.767,-33.488,3.239,9.432,4.918,36.192,4.478,-25.444,-2.728,0.0,37.9,38.1,9.723,3.145,-13.742,-11.209,-15.097,-12.208,-3.17,27.11,0.0,239.24,,251.0,240.0,-13.054,2.966,-8.207,24.6
3199.0,2.913,0.767,-33.488,3.239,9.432,4.918,36.192,4.478,-25.444,-2.728,0.0,37.9,38.1,9.723,3.145,-13.702,-11.218,-15.07,-12.193,-3.17,27.11,0.0,240.34,,251.0,240.0,-13.064,2.965,-8.224,24.612
3199.5,2.913,0.767,-33.488,3.239,9.432,4.918,36.192,4.478,-25.444,-2.728,0.0,37.9,38.1,9.723,3.145,-13.661,-11.199,-14.973,-12.167,-3.17,27.11,0.0,240.34,,251.0,240.0,-13.046,2.964,-8.227,24.616
3200.0,2.913,0.767,-33.488,3.239,9.432,4.875,36.195,4.473,-25.47,-2.724,0.0,37.893,38.094,9.723,3.145,-13.779,-11.161,-15.057,-12.161,-3.179,27.095,0.0,239.54,,251.0,240.0,-13.0,2.963,-8.231,24.604
3200.5,2.913,0.767,-33.488,3.239,9.432,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.723,3.145,-13.747,-11.247,-15.154,-12.254,-3.179,27.095,0.0,239.54,,251.0,240.0,-13.04,2.962,-8.229,24.642
3201.0,2.913,0.767,-33.488,3.239,9.432,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.723,3.145,-13.773,-11.24,-15.183,-12.255,-3.179,27.095,0.0,240.24,,251.0,240.0,-13.101,2.962,-8.199,24.648
3201.5,2.85,0.733,-34.491,3.219,9.444,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.615,3.308,-13.737,-11.235,-15.081,-12.209,-3.179,27.095,0.0,240.24,,251.0,240.0,-13.113,2.961,-8.236,24.629
3202.0,2.85,0.733,-34.491,3.219,9.444,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.615,3.308,-13.842,-11.18,-15.095,-12.185,-3.179,27.095,0.0,239.24,,251.0,240.0,-13.066,2.959,-8.221,24.62
3202.5,2.85,0.733,-34.491,3.219,9.444,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.615,3.308,-13.75,-11.273,-15.158,-12.265,-3.179,27.095,0.0,239.24,,251.0,240.0,-13.076,2.957,-8.249,24.616
3203.0,2.85,0.733,-34.491,3.219,9.444,4.875,36.195,4.473,-25.47,-2.724,0.0,37.9,38.1,9.615,3.308,-13.813,-11.219,-15.115,-12.194,-3.179,27.095,0.0,240.74,,251.0,240.0,-13.112,2.955,-8.245,24.693
3203.5,2.85,0.733,-34.491,3.219,9.444,4.899,36.212,4.49,-25.397,-2.728,0.0,37.877,38.098,9.615,3.308,-13.715,-11.247,-15.112,-12.225,-3.172,27.102,0.0,240.74,,251.0,240.0,-13.086,2.954,-8.254,24.772
3204.0,2.85,0.733,-34.491,3.219,9.444,4.899,36.212,4.49,-25.397,-2.728,0.0,37.9,38.1,9.615,3.308,-13.691,-11.205,-15.023,-12.18,-3.172,27.102,0.0,240.34,,251.0,240.0,-13.075,2.952,-8.244,24.812
3204.5,3.192,0.846,-33.294,3.221,9.451,4.899,36.212,4.49,-25.397,-2.728,0.0,37.9,38.1,9.69,3.187,-13.664,-11.14,-14.971,-12.115,-3.172,27.102,0.0,240.34,,251.0,240.0,-13.025,2.95,-8.265,24.901
3205.0,3.192,0.846,-33.294,3.221,9.451,4.899,36.212,4.49,-25.397,-2.728,0.0,37.9,38.1,9.69,3.187,-13.713,-11.192,-15.014,-12.081,-3.172,27.102,0.0,241.14,,250.0,240.0,-12.972,2.954,-8.24,24.942
3205.5,3.192,0.846,-33.294,3.221,9.451,4.899,36.212,4.49,-25.397,-2.728,0.0,37.9,38.1,9.69,3.187,-13.664,-11.214,-15.032,-12.196,-3.172,27.102,0.0,241.14,,250.0,240.0,-13.0,2.958,-8.231,24.978
3206.0,3.192,0.846,-33.294,3.221,9.451,4.899,36.212,4.49,-25.397,-2.728,0.0,37.9,38.1,9.69,3.187,-13.647,-11.213,-14.964,-12.156,-3.172,27.102,0.0,240.24,,250.0,240.0,-13.026,2.962,-8.237,24.996
3206.5,3.192,0.846,-33.294,3.221,9.451,4.932,36.188,4.515,-25.484,-2.734,0.0,37.86,38.084,9.69,3.187,-13.743,-11.085,-14.899,-12.075,-3.169,27.093,0.0,240.24,,250.0,240.0,-12.995,2.966,-8.223,25.125
3207.0,3.192,0.846,-33.294,3.221,9.451,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.69,3.187,-13.598,-11.211,-15.005,-12.181,-3.169,27.093,0.0,240.94,,250.0,240.0,-12.95,2.97,-8.238,25.167
3207.5,3.192,0.846,-33.294,3.221,9.451,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.69,3.187,-13.802,-11.188,-15.046,-12.16,-3.169,27.093,0.0,240.94,,250.0,240.0,-12.999,2.973,-8.219,25.223
3208.0,3.173,0.83,-33.599,3.24,9.459,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.717,3.129,-13.661,-11.222,-15.077,-12.159,-3.169,27.093,0.0,240.84,,250.0,240.0,-13.049,2.977,-8.223,25.249
3208.5,3.173,0.83,-33.599,3.24,9.459,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.717,3.129,-13.746,-11.219,-15.094,-12.209,-3.169,27.093,0.0,240.84,,250.0,240.0,-13.03,2.98,-8.217,25.237
3209.0,3.173,0.83,-33.599,3.24,9.459,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.717,3.129,-13.818,-11.252,-15.207,-12.238,-3.169,27.093,0.0,239.84,,250.0,240.0,-13.067,2.983,-8.226,25.241
3209.5,3.173,0.83,-33.599,3.24,9.459,4.932,36.188,4.515,-25.484,-2.734,0.0,37.9,38.1,9.717,3.129,-13.758,-11.235,-15.173,-12.263,-3.169,27.093,0.0,239.84,,250.0,240.0,-13.129,2.986,-8.213,25.304
3210.0,3.173,0.83,-33.599,3.24,9.459,4.9,36.204,4.512,-25.371,-2.751,0.0,37.847,38.033,9.717,3.129,-13.762,-11.227,-15.129,-12.239,-3.169,27.101,0.0,239.64,,250.0,240.0,-13.107,2.989,-8.225,25.335
3210.5,3.173,0.83,-33.599,3.24,9.459,4.9,36.204,4.512,-25.371,-2.751,0.0,37.8,38.0,9.717,3.129,-13.807,-11.269,-15.213,-12.283,-3.169,27.101,0.0,239.64,,250.0,240.0,-13.089,2.992,-8.217,25.302
3211.0,3.171,0.762,-35.209,3.228,9.52,4.9,36.204,4.512,-25.371,-2.751,0.0,37.8,38.0,9.596,3.291,-13.797,-11.228,-15.156,-12.257,-3.169,27.101,0.0,239.84,,250.0,240.0,-13.143,2.995,-8.209,25.297
3211.5,3.171,0.762,-35.209,3.228,9.52,4.9,36.204,4.512,-25.371,-2.751,0.0,37.8,38.0,9.596,3.291,-13.871,-11.262,-15.233,-12.23,-3.169,27.101,0.0,239.84,,250.0,240.0,-13.11,2.998,-8.212,25.253
3212.0,3.171,0.762,-35.209,3.228,9.52,4.9,36.204,4.512,-25.371,-2.751,0.0,37.8,38.0,9.596,3.291,-13.782,-11.255,-15.191,-12.252,-3.169,27.101,0.0,240.34,,250.0,240.0,-13.149,3.001,-8.233,25.153
3212.5,3.171,0.762,-35.209,3.228,9.52,4.9,36.204,4.512,-25.371,-2.751,0.0,37.8,38.0,9.596,3.291,-13.761,-11.219,-15.082,-12.2,-3.169,27.101,0.0,240.34,,250.0,240.0,-13.12,3.004,-8.239,25.043
3213.0,3.171,0.762,-35.209,3.228,9.52,4.937,36.202,4.49,-25.344,-2.75,0.0,37.83,38.007,9.596,3.291,-13.813,-11.177,-15.062,-12.189,-3.188,27.096,0.0,241.14,,249.0,240.0,-13.065,3.007,-8.235,24.839
3213.5,3.171,0.762,-35.209,3.228,9.52,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.596,3.291,-13.818,-11.284,-15.218,-12.244,-3.188,27.096,0.0,241.14,,249.0,240.0,-13.06,3.009,-8.239,24.739
3214.0,3.158,0.795,-34.416,3.293,9.507,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.591,2.991,-13.789,-11.256,-15.183,-12.196,-3.188,27.096,0.0,241.04,,248.0,240.0,-13.141,3.012,-8.261,24.661
3214.5,3.158,0.795,-34.416,3.293,9.507,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.591,2.991,-13.782,-11.267,-15.192,-12.253,-3.188,27.096,0.0,241.04,,248.0,240.0,-13.106,3.014,-8.234,24.576
3215.0,3.158,0.795,-34.416,3.293,9.507,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.591,2.991,-13.806,-11.273,-15.179,-12.238,-3.188,27.096,0.0,241.24,,247.0,240.0,-13.123,3.017,-8.236,24.549
3215.5,3.158,0.795,-34.416,3.293,9.507,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.591,2.991,-13.813,-11.262,-15.185,-12.223,-3.188,27.096,0.0,241.24,,247.0,240.0,-13.124,3.019,-8.235,24.508
3216.0,3.158,0.795,-34.416,3.293,9.507,4.937,36.202,4.49,-25.344,-2.75,0.0,37.8,38.0,9.591,2.991,-13.81,-11.23,-15.107,-12.214,-3.188,27.096,0.0,239.44,,247.0,240.0,-13.121,3.021,-8.243,24.465
3216.5,3.158,0.795,-34.416,3.293,9.507,4.941,36.176,4.503,-25.353,-2.763,0.0,37.818,38.019,9.591,2.991,-13.721,-11.23,-15.137,-12.224,-3.188,27.078,0.0,239.44,,247.0,240.0,-13.09,3.023,-8.248,24.409
3217.0,3.158,0.795,-34.416,3.293,9.507,4.941,36.176,4.503,-25.353,-2.763,0.0,37.8,38.0,9.591,2.991,-13.773,-11.261,-15.142,-12.254,-3.188,27.078,0.0,239.64,,247.0,240.0,-13.078,3.026,-8.24,24.406
3217.5,3.113,0.811,-34.536,3.237,9.433,4.941,36.176,4.503,-25.353,-2.763,0.0,37.8,38.0,9.606,3.217,-13.882,-11.199,-15.164,-12.222,-3.188,27.078,0.0,239.64,,247.0,240.0,-13.107,3.028,-8.242,24.379
3218.0,3.113,0.811,-34.536,3.237,9.433,4.941,36.176,4.503,-25.353,-2.763,0.0,37.8,38.0,9.606,3.217,-13.784,-11.294,-15.171,-12.251,-3.188,27.078,0.0,240.34,,247.0,240.0,-13.116,3.029,-8.257,24.382
3218.5,3.113,0.811,-34.536,3.237,9.433,4.941,36.176,4.503,-25.353,-2.763,0.0,37.8,38.0,9.606,3.217,-13.727,-11.247,-15.142,-12.248,-3.188,27.078,0.0,240.34,,247.0,240.0,-13.125,3.031,-8.248,24.397
3219.0,3.113,0.811,-34.536,3.237,9.433,4.941,36.176,4.503,-25.353,-2.763,0.0,37.8,38.0,9.606,3.217,-13.892,-11.236,-15.169,-12.247,-3.188,27.078,0.0,238.54,,248.0,240.0,-13.091,3.032,-8.23,24.411
3219.5,3.113,0.811,-34.536,3.237,9.433,4.906,36.178,4.498,-25.354,-2.761,0.0,37.818,38.037,9.606,3.217,-13.892,-11.269,-15.276,-12.328,-3.184,27.086,0.0,238.54,,248.0,240.0,-13.136,3.033,-8.241,24.364
3220.0,3.113,0.811,-34.536,3.237,9.433,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.606,3.217,-13.836,-11.259,-15.218,-12.272,-3.184,27.086,0.0,238.24,,249.0,240.0,-13.191,3.035,-8.235,24.287
3220.5,2.692,0.65,-34.728,3.245,9.563,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.569,3.129,-13.901,-11.203,-15.173,-12.229,-3.184,27.086,0.0,238.24,,249.0,240.0,-13.146,3.036,-8.231,24.22
3221.0,2.692,0.65,-34.728,3.245,9.563,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.569,3.129,-13.727,-11.248,-15.142,-12.219,-3.184,27.086,0.0,238.54,,250.0,240.0,-13.127,3.03,-8.246,24.203
3221.5,2.692,0.65,-34.728,3.245,9.563,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.569,3.129,-13.776,-11.242,-15.154,-12.215,-3.184,27.086,0.0,238.54,,250.0,240.0,-13.084,3.025,-8.249,24.216
3222.0,2.692,0.65,-34.728,3.245,9.563,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.569,3.129,-13.754,-11.211,-15.097,-12.184,-3.184,27.086,0.0,239.74,,250.0,240.0,-13.097,3.019,-8.246,24.458
3222.5,2.692,0.65,-34.728,3.245,9.563,4.906,36.178,4.498,-25.354,-2.761,0.0,37.8,38.0,9.569,3.129,-13.809,-11.199,-15.099,-12.2,-3.184,27.086,0.0,239.74,,250.0,240.0,-13.062,3.014,-8.227,24.595
3223.0,2.692,0.65,-34.728,3.245,9.563,4.91,36.172,4.496,-25.361,-2.754,0.0,37.807,38.017,9.569,3.129,-13.73,-11.229,-15.106,-12.162,-3.191,27.078,0.0,239.64,,250.0,240.0,-13.076,3.009,-8.238,24.671
3223.5,2.692,0.65,-34.728,3.245,9.563,4.91,36.172,4.496,-25.361,-2.754,0.0,37.8,38.0,9.569,3.129,-13.785,-11.277,-15.212,-12.223,-3.191,27.078,0.0,239.64,,250.0,240.0,-13.056,3.003,-8.24,24.766
3224.0,2.604,0.675,-34.766,3.244,9.482,4.91,36.172,4.496,-25.361,-2.754,0.0,37.8,38.0,9.565,3.359,-13.771,-11.177,-15.054,-12.178,-3.191,27.078,0.0,239.74,,250.0,240.0,-13.124,2.998,-8.229,24.901
3224.5,2.604,0.675,-34.766,3.244,9.482,4.91,36.172,4.496,-25.361,-2.754,0.0,37.8,38.0,9.565,3.359,-13.685,-11.217,-15.11,-12.241,-3.191,27.078,0.0,239.74,,250.0,240.0,-13.045,2.992,-8.214,24.924
3225.0,2.604,0.675,-34.766,3.244,9.482,4.91,36.172,4.496,-25.361,-2.754,0.0,37.8,38.0,9.565,3.359,-13.731,-11.239,-15.171,-12.244,-3.191,27.078,0.0,240.84,,250.0,240.0,-13.063,2.985,-8.21,25.0
3225.5,2.604,0.675,-34.766,3.244,9.482,4.91,36.172,4.496,-25.361,-2.754,0.0,37.8,38.0,9.565,3.359,-13.892,-11.226,-15.185,-12.235,-3.191,27.078,0.0,240.84,,250.0,240.0,-13.096,2.979,-8.219,25.028
3226.0,2.604,0.675,-34.766,3.244,9.482,4.891,36.173,4.485,-25.318,-2.757,0.0,37.791,38.07,9.565,3.359,-13.749,-11.254,-15.15,-12.209,-3.208,27.077,0.0,240.54,,250.0,240.0,-13.135,2.973,-8.221,25.078
3226.5,2.604,0.675,-34.766,3.244,9.482,4.891,36.173,4.485,-25.318,-2.757,0.0,37.8,38.1,9.565,3.359,-13.795,-11.192,-15.111,-12.205,-3.208,27.077,0.0,240.54,,250.0,240.0,-13.09,2.967,-8.217,25.197
3227.0,2.48,0.651,-33.643,3.263,9.514,4.891,36.173,4.485,-25.318,-2.757,0.0,37.8,38.1,9.692,3.143,-13.78,-11.23,-15.154,-12.24,-3.208,27.077,0.0,240.44,,250.0,240.0,-13.076,2.961,-8.204,25.341
3227.5,2.48,0.651,-33.643,3.263,9.514,4.891,36.173,4.485,-25.318,-2.757,0.0,37.8,38.1,9.692,3.143,-13.756,-11.244,-15.164,-12.25,-3.208,27.077,0.0,240.44,,250.0,240.0,-13.101,2.953,-8.204,25.421
3228.0,2.48,0.651,-33.643,3.263,9.514,4.891,36.173,4.485,-25.318,-2.757,0.0,37.8,38.1,9.692,3.143,-13.841,-11.22,-15.17,-12.212,-3.208,27.077,0.0,239.94,,250.0,240.0,-13.104,2.945,-8.193,25.404
3228.5,2.48,0.651,-33.643,3.263,9.514,4.891,36.173,4.485,-25.318,-2.757,0.0,37.8,38.1,9.692,3.143,-13.784,-11.224,-15.166,-12.233,-3.208,27.077,0.0,239.94,,250.0,240.0,-13.111,2.938,-8.188,25.366
3229.0,2.48,0.651,-33.643,3.263,9.514,4.932,36.18,4.49,-25.291,-2.765,0.0,37.797,38.194,9.692,3.143,-13.836,-11.145,-15.104,-12.179,-3.201,27.078,0.0,239.94,,250.0,240.0,-13.102,2.93,-8.2,25.314
3229.5,2.48,0.651,-33.643,3.263,9.514,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.692,3.143,-13.677,-11.226,-15.108,-12.147,-3.201,27.078,0.0,239.94,,250.0,240.0,-13.066,2.923,-8.225,25.306
3230.0,2.48,0.651,-33.643,3.263,9.514,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.692,3.143,-13.762,-11.196,-15.098,-12.163,-3.201,27.078,0.0,240.14,,250.0,240.0,-13.039,2.916,-8.215,25.289
3230.5,2.852,0.757,-33.399,3.276,9.464,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.69,3.15,-13.808,-11.213,-15.092,-12.215,-3.201,27.078,0.0,240.14,,250.0,240.0,-13.055,2.909,-8.201,25.267
3231.0,2.852,0.757,-33.399,3.276,9.464,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.69,3.15,-13.826,-11.204,-15.144,-12.165,-3.201,27.078,0.0,240.54,,250.0,240.0,-13.082,2.908,-8.203,25.262
3231.5,2.852,0.757,-33.399,3.276,9.464,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.69,3.15,-13.791,-11.259,-15.171,-12.246,-3.201,27.078,0.0,240.54,,250.0,240.0,-13.085,2.907,-8.22,25.244
3232.0,2.852,0.757,-33.399,3.276,9.464,4.932,36.18,4.49,-25.291,-2.765,0.0,37.8,38.2,9.69,3.15,-13.738,-11.208,-15.112,-12.222,-3.201,27.078,0.0,240.44,,250.0,240.0,-13.117,2.906,-8.205,25.234
3232.5,2.852,0.757,-33.399,3.276,9.464,4.942,36.187,4.495,-25.283,-2.769,0.0,37.797,38.109,9.69,3.15,-13.711,-11.245,-15.105,-12.224,-3.196,27.076,0.0,240.44,,250.0,240.0,-13.07,2.905,-8.211,25.228
3233.0,2.852,0.757,-33.399,3.276,9.464,4.942,36.187,4.495,-25.283,-2.769,0.0,37.8,38.1,9.69,3.15,-13.73,-11.191,-15.048,-12.161,-3.196,27.076,0.0,240.44,,250.0,240.0,-13.071,2.904,-8.21,25.192
3233.5,3.286,0.856,-34.592,3.231,9.396,4.942,36.187,4.495,-25.283,-2.769,0.0,37.8,38.1,9.596,3.223,-13.783,-11.2,-15.09,-12.205,-3.196,27.076,0.0,240.44,,250.0,240.0,-13.032,2.903,-8.229,25.189
3234.0,3.286,0.856,-34.592,3.231,9.396,4.942,36.187,4.495,-25.283,-2.769,0.0,37.8,38.1,9.596,3.223,-13.752,-11.216,-15.124,-12.225,-3.196,27.076,0.0,240.04,,250.0,240.0,-13.07,2.91,-8.193,25.187
3234.5,3.286,0.856,-34.592,3.231,9.396,4.942,36.187,4.495,-25.283,-2.769,0.0,37.8,38.1,9.596,3.223,-13.703,-11.228,-15.148,-12.231,-3.196,27.076,0.0,240.04,,250.0,240.0,-13.079,2.916,-8.205,25.163
3235.0,3.286,0.856,-34.592,3.231,9.396,4.942,36.187,4.495,-25.283,-2.769,0.0,37.8,38.1,9.596,3.223,-13.723,-11.176,-14.994,-12.138,-3.196,27.076,0.0,240.34,,250.0,240.0,-13.078,2.922,-8.203,25.136
3235.5,3.286,0.856,-34.592,3.231,9.396,4.924,36.179,4.493,-25.295,-2.762,0.0,37.811,38.054,9.596,3.223,-13.786,-11.185,-15.068,-12.148,-3.194,27.082,0.0,240.34,,250.0,240.0,-13.008,2.928,-8.216,25.09
3236.0,3.286,0.856,-34.592,3.231,9.396,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.596,3.223,-13.865,-11.245,-15.205,-12.267,-3.194,27.082,0.0,240.54,,250.0,240.0,-13.047,2.934,-8.215,25.031
3236.5,3.286,0.856,-34.592,3.231,9.396,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.596,3.223,-13.823,-11.236,-15.15,-12.2,-3.194,27.082,0.0,240.54,,250.0,240.0,-13.146,2.939,-8.206,25.004
3237.0,2.483,0.663,-33.128,3.268,9.474,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.736,3.147,-13.844,-11.28,-15.276,-12.28,-3.194,27.082,0.0,240.74,,250.0,240.0,-13.102,2.945,-8.216,24.976
3237.5,2.483,0.663,-33.128,3.268,9.474,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.736,3.147,-13.816,-11.234,-15.16,-12.262,-3.194,27.082,0.0,240.74,,250.0,240.0,-13.17,2.938,-8.207,24.941
3238.0,2.483,0.663,-33.128,3.268,9.474,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.736,3.147,-13.907,-11.225,-15.209,-12.214,-3.194,27.082,0.0,240.84,,250.0,240.0,-13.118,2.93,-8.216,24.943
3238.5,2.483,0.663,-33.128,3.268,9.474,4.924,36.179,4.493,-25.295,-2.762,0.0,37.8,38.1,9.736,3.147,-13.749,-11.23,-15.183,-12.242,-3.194,27.082,0.0,240.84,,250.0,240.0,-13.138,2.923,-8.191,24.901
3239.0,2.483,0.663,-33.128,3.268,9.474,4.953,36.188,4.485,-25.199,-2.764,0.0,37.807,38.174,9.736,3.147,-13.855,-11.148,-15.114,-12.191,-3.21,27.059,0.0,240.74,,250.0,240.0,-13.101,2.916,-8.194,24.887
3239.5,2.483,0.663,-33.128,3.268,9.474,4.953,36.188,4.485,-25.199,-2.764,0.0,37.8,38.2,9.736,3.147,-13.834,-11.166,-15.116,-12.206,-3.21,27.059,0.0,240.74,,250.0,240.0,-13.077,2.908,-8.196,24.894
3240.0,2.605,0.671,-34.518,3.267,9.535,4.953,36.188,4.485,-25.199,-2.764,0.0,37.8,38.2,9.523,3.133,-13.824,-11.246,-15.194,-12.21,-3.21,27.059,0.0,241.04,,249.0,240.0,-13.081,2.901,-8.194,24.862
3240.5,2.605,0.671,-34.518,3.267,9.535,4.953,36.188,4.485,-25.199,-2.764,0.0,37.8,38.2,9.523,3.133,-13.78,-11.227,-15.123,-12.223,-3.21,27.059,0.0,241.04,,249.0,240.0,-13.118,2.897,-8.161,24.858
3241.0,2.605,0.671,-34.518,3.267,9.535,4.953,36.188,4.485,-25.199,-2.764,0.0,37.8,38.2,9.523,3.133,-13.789,-11.238,-15.176,-12.203,-3.21,27.059,0.0,240.74,,249.0,240.0,-13.088,2.892,-8.178,24.847
3241.5,2.605,0.671,-34.518,3.267,9.535,4.953,36.188,4.485,-25.199,-2.764,0.0,37.8,38.2,9.523,3.133,-13.792,-11.185,-15.085,-12.181,-3.21,27.059,0.0,240.74,,249.0,240.0,-13.102,2.887,-8.197,24.853
3242.0,2.605,0.671,-34.518,3.267,9.535,4.933,36.189,4.491,-25.223,-2.763,0.0,37.812,38.197,9.523,3.133,-13.754,-11.243,-15.152,-12.238,-3.198,27.065,0.0,240.24,,249.0,240.0,-13.061,2.882,-8.177,25.141
3242.5,2.605,0.671,-34.518,3.267,9.535,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.523,3.133,-13.782,-11.241,-15.197,-12.259,-3.198,27.065,0.0,240.24,,249.0,240.0,-13.097,2.878,-8.179,25.175
3243.0,3.304,0.789,-35.209,3.241,9.56,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.349,3.254,-13.779,-11.263,-15.208,-12.259,-3.198,27.065,0.0,240.34,,249.0,240.0,-13.12,2.873,-8.185,25.147
3243.5,3.304,0.789,-35.209,3.241,9.56,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.349,3.254,-13.751,-11.252,-15.173,-12.247,-3.198,27.065,0.0,240.34,,249.0,240.0,-13.127,2.88,-8.193,25.091
3244.0,3.304,0.789,-35.209,3.241,9.56,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.349,3.254,-13.927,-11.217,-15.184,-12.239,-3.198,27.065,0.0,239.64,,249.0,240.0,-13.106,2.887,-8.194,25.068
3244.5,3.304,0.789,-35.209,3.241,9.56,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.349,3.254,-13.764,-11.263,-15.198,-12.268,-3.198,27.065,0.0,239.64,,249.0,240.0,-13.142,2.894,-8.204,25.05
3245.0,3.304,0.789,-35.209,3.241,9.56,4.933,36.189,4.491,-25.223,-2.763,0.0,37.8,38.2,9.349,3.254,-13.804,-11.184,-15.105,-12.19,-3.198,27.065,0.0,238.64,,250.0,240.0,-13.123,2.901,-8.2,24.978
3245.5,3.304,0.789,-35.209,3.241,9.56,4.903,36.19,4.482,-25.258,-2.759,0.0,37.824,38.174,9.349,3.254,-13.815,-11.245,-15.203,-12.262,-3.204,27.054,0.0,238.64,,250.0,240.0,-13.071,2.908,-8.216,25.308
3246.0,3.304,0.789,-35.209,3.241,9.56,4.903,36.19,4.482,-25.258,-2.759,0.0,37.8,38.2,9.349,3.254,-13.811,-11.271,-15.183,-12.233,-3.204,27.054,0.0,238.84,,251.0,240.0,-13.131,2.914,-8.185,25.381
3246.5,2.376,0.653,-34.494,3.265,9.487,4.903,36.19,4.482,-25.258,-2.759,0.0,37.8,38.2,9.612,3.328,-13.81,-11.239,-15.187,-12.181,-3.204,27.054,0.0,238.84,,251.0,240.0,-13.125,2.92,-8.216,25.415
3247.0,2.376,0.653,-34.494,3.265,9.487,4.903,36.19,4.482,-25.258,-2.759,0.0,37.8,38.2,9.612,3.328,-13.836,-11.253,-15.193,-12.191,-3.204,27.054,0.0,238.04,,252.0,240.0,-13.104,2.912,-8.223,25.378
3247.5,2.376,0.653,-34.494,3.265,9.487,4.903,36.19,4.482,-25.258,-2.759,0.0,37.8,38.2,9.612,3.328,-13.804,-11.216,-15.117,-12.165,-3.204,27.054,0.0,238.04,,252.0,240.0,-13.118,2.903,-8.2,25.292
3248.0,2.376,0.653,-34.494,3.265,9.487,4.903,36.19,4.482,-25.258,-2.759,0.0,37.8,38.2,9.612,3.328,-13.812,-11.181,-15.074,-12.19,-3.204,27.054,0.0,241.24,,251.0,240.0,-13.076,2.894,-8.219,25.191
3248.5,2.376,0.653,-34.494,3.265,9.487,4.907,36.202,4.452,-25.29,-2.752,0.0,37.841,38.25,9.612,3.328,-13.674,-11.279,-15.119,-12.185,-3.197,27.061,0.0,241.24,,251.0,240.0,-13.064,2.886,-8.218,25.104
3249.0,2.376,0.653,-34.494,3.265,9.487,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.612,3.328,-13.733,-11.212,-15.032,-12.179,-3.197,27.061,0.0,241.44,,250.0,240.0,-13.064,2.877,-8.227,24.851
3249.5,3.25,0.845,-34.728,3.25,9.485,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.568,3.312,-13.796,-11.274,-15.178,-12.272,-3.197,27.061,0.0,241.44,,250.0,240.0,-13.039,2.869,-8.227,24.728
3250.0,3.25,0.845,-34.728,3.25,9.485,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.568,3.312,-13.717,-11.273,-15.163,-12.263,-3.197,27.061,0.0,241.64,,249.0,240.0,-13.13,2.875,-8.239,24.619
3250.5,3.25,0.845,-34.728,3.25,9.485,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.568,3.312,-13.77,-11.24,-15.102,-12.184,-3.197,27.061,0.0,241.64,,249.0,240.0,-13.104,2.881,-8.239,24.516
3251.0,3.25,0.845,-34.728,3.25,9.485,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.568,3.312,-13.805,-11.254,-15.098,-12.219,-3.197,27.061,0.0,240.24,,249.0,240.0,-13.074,2.888,-8.218,24.428
3251.5,3.25,0.845,-34.728,3.25,9.485,4.907,36.202,4.452,-25.29,-2.752,0.0,37.8,38.2,9.568,3.312,-13.795,-11.299,-15.195,-12.28,-3.197,27.061,0.0,240.24,,249.0,240.0,-13.094,2.893,-8.241,24.364
3252.0,3.25,0.845,-34.728,3.25,9.485,4.922,36.188,4.475,-25.481,-2.772,0.0,37.851,38.225,9.568,3.312,-13.774,-11.252,-15.12,-12.242,-3.211,27.06,0.0,240.04,,249.0,240.0,-13.142,2.899,-8.236,24.29
3252.5,3.25,0.845,-34.728,3.25,9.485,4.922,36.188,4.475,-25.481,-2.772,0.0,37.9,38.2,9.568,3.312,-13.821,-11.226,-15.108,-12.24,-3.211,27.06,0.0,240.04,,249.0,240.0,-13.097,2.905,-8.218,24.269
3253.0,3.27,0.826,-34.807,3.17,9.472,4.922,36.188,4.475,-25.481,-2.772,0.0,37.9,38.2,9.626,3.274,-13.751,-11.25,-15.115,-12.211,-3.211,27.06,0.0,240.74,,249.0,240.0,-13.099,2.911,-8.217,24.244
3253.5,3.27,0.826,-34.807,3.17,9.472,4.922,36.188,4.475,-25.481,-2.772,0.0,37.9,38.2,9.626,3.274,-13.796,-11.219,-15.09,-12.245,-3.211,27.06,0.0,240.74,,249.0,240.0,-13.082,2.917,-8.21,24.243
3254.0,3.27,0.826,-34.807,3.17,9.472,4.922,36.188,4.475,-25.481,-2.772,0.0,37.9,38.2,9.626,3.274,-13.736,-11.26,-15.168,-12.256,-3.211,27.06,0.0,239.14,,249.0,240.0,-13.087,2.922,-8.198,24.257
3254.5,3.27,0.826,-34.807,3.17,9.472,4.922,36.188,4.475,-25.481,-2.772,0.0,37.9,38.2,9.626,3.274,-13.775,-11.271,-15.228,-12.277,-3.211,27.06,0.0,239.14,,249.0,240.0,-13.105,2.928,-8.207,24.262
3255.0,3.27,0.826,-34.807,3.17,9.472,4.926,36.211,4.471,-25.439,-2.769,0.0,37.866,38.366,9.626,3.274,-13.909,-11.263,-15.192,-12.282,-3.209,27.062,0.0,239.14,,249.0,240.0,-13.138,2.934,-8.209,24.256
3255.5,3.27,0.826,-34.807,3.17,9.472,4.926,36.211,4.471,-25.439,-2.769,0.0,37.9,38.4,9.626,3.274,-13.89,-11.278,-15.298,-12.295,-3.209,27.062,0.0,239.14,,249.0,240.0,-13.161,2.939,-8.188,24.224
3256.0,2.843,0.652,-35.209,3.222,9.509,4.926,36.211,4.471,-25.439,-2.769,0.0,37.9,38.4,9.477,3.254,-13.811,-11.294,-15.199,-12.283,-3.209,27.062,0.0,239.04,,249.0,240.0,-13.19,2.945,-8.223,24.242
3256.5,2.843,0.652,-35.209,3.222,9.509,4.926,36.211,4.471,-25.439,-2.769,0.0,37.9,38.4,9.477,3.254,-13.743,-11.233,-15.049,-12.221,-3.209,27.062,0.0,239.04,,249.0,240.0,-13.147,2.943,-8.23,24.273
3257.0,2.843,0.652,-35.209,3.222,9.509,4.926,36.211,4.471,-25.439,-2.769,0.0,37.9,38.4,9.477,3.254,-13.852,-11.217,-15.136,-12.21,-3.209,27.062,0.0,239.44,,249.0,240.0,-13.062,2.941,-8.22,24.261
3257.5,2.843,0.652,-35.209,3.222,9.509,4.926,36.211,4.471,-25.439,-2.769,0.0,37.9,38.4,9.477,3.254,-13.859,-11.295,-15.26,-12.277,-3.209,27.062,0.0,239.44,,249.0,240.0,-13.104,2.94,-8.206,24.264
3258.0,2.843,0.652,-35.209,3.222,9.509,4.912,36.236,4.473,-25.363,-2.751,0.0,37.887,38.331,9.477,3.254,-13.713,-11.231,-15.129,-12.194,-3.203,27.068,0.0,238.84,,250.0,240.0,-13.173,2.938,-8.231,24.292
3258.5,2.843,0.652,-35.209,3.222,9.509,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.477,3.254,-13.804,-11.271,-15.161,-12.264,-3.203,27.068,0.0,238.84,,250.0,240.0,-13.067,2.937,-8.219,24.309
3259.0,2.843,0.652,-35.209,3.222,9.509,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.477,3.254,-13.824,-11.24,-15.158,-12.243,-3.203,27.068,0.0,238.54,,251.0,240.0,-13.125,2.935,-8.234,24.367
3259.5,3.174,0.786,-34.856,3.22,9.506,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.616,3.263,-13.748,-11.262,-15.142,-12.196,-3.203,27.068,0.0,238.54,,251.0,240.0,-13.116,2.934,-8.236,24.406
3260.0,3.174,0.786,-34.856,3.22,9.506,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.616,3.263,-13.8,-11.239,-15.113,-12.251,-3.203,27.068,0.0,238.54,,252.0,240.0,-13.087,2.938,-8.22,24.463
3260.5,3.174,0.786,-34.856,3.22,9.506,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.616,3.263,-13.715,-11.241,-15.156,-12.233,-3.203,27.068,0.0,238.54,,252.0,240.0,-13.101,2.941,-8.22,24.465
3261.0,3.174,0.786,-34.856,3.22,9.506,4.912,36.236,4.473,-25.363,-2.751,0.0,37.9,38.3,9.616,3.263,-13.846,-11.281,-15.231,-12.265,-3.203,27.068,0.0,239.94,,252.0,240.0,-13.086,2.945,-8.217,24.499
3261.5,3.174,0.786,-34.856,3.22,9.506,4.876,36.224,4.465,-25.335,-2.765,0.0,37.891,38.33,9.616,3.263,-13.8,-11.178,-15.083,-12.206,-3.213,27.056,0.0,239.94,,252.0,240.0,-13.156,2.949,-8.24,24.516
3262.0,3.174,0.786,-34.856,3.22,9.506,4.876,36.224,4.465,-25.335,-2.765,0.0,37.9,38.3,9.616,3.263,-13.867,-11.191,-15.149,-12.202,-3.213,27.056,0.0,239.94,,252.0,240.0,-13.067,2.953,-8.225,24.516
3262.5,3.061,0.692,-35.209,3.211,9.543,4.876,36.224,4.465,-25.335,-2.765,0.0,37.9,38.3,9.519,3.183,-13.756,-11.249,-15.206,-12.28,-3.213,27.056,0.0,239.94,,252.0,240.0,-13.102,2.956,-8.237,24.529
3263.0,3.061,0.692,-35.209,3.211,9.543,4.876,36.224,4.465,-25.335,-2.765,0.0,37.9,38.3,9.519,3.183,-13.789,-11.266,-15.173,-12.238,-3.213,27.056,0.0,239.64,,252.0,240.0,-13.123,2.958,-8.224,24.547
3263.5,3.061,0.692,-35.209,3.211,9.543,4.876,36.224,4.465,-25.335,-2.765,0.0,37.9,38.3,9.519,3.183,-13.859,-11.3,-15.272,-12.302,-3.213,27.056,0.0,239.64,,252.0,240.0,-13.117,2.96,-8.21,24.539
3264.0,3.061,0.692,-35.209,3.211,9.543,4.876,36.224,4.465,-25.335,-2.765,0.0,37.9,38.3,9.519,3.183,-13.82,-11.216,-15.096,-12.215,-3.213,27.056,0.0,242.54,,251.0,240.0,-13.183,2.961,-8.214,24.536
3264.5,3.061,0.692,-35.209,3.211,9.543,4.885,36.234,4.488,-25.275,-2.77,0.0,37.916,38.367,9.519,3.183,-13.803,-11.25,-15.136,-12.208,-3.211,27.06,0.0,242.54,,251.0,240.0,-13.087,2.963,-8.217,24.536
3265.0,3.061,0.692,-35.209,3.211,9.543,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.519,3.183,-13.793,-11.224,-15.111,-12.222,-3.211,27.06,0.0,242.64,,250.0,240.0,-13.099,2.965,-8.205,24.511
3265.5,3.061,0.692,-35.209,3.211,9.543,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.519,3.183,-13.811,-11.222,-15.141,-12.22,-3.211,27.06,0.0,242.64,,250.0,240.0,-13.087,2.966,-8.222,24.535
3266.0,3.536,0.858,-35.182,3.213,9.533,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.581,3.316,-13.752,-11.265,-15.138,-12.237,-3.211,27.06,0.0,242.84,,249.0,240.0,-13.099,2.968,-8.224,24.573
3266.5,3.536,0.858,-35.182,3.213,9.533,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.581,3.316,-13.851,-11.208,-15.142,-12.205,-3.211,27.06,0.0,242.84,,249.0,240.0,-13.098,2.977,-8.221,24.581
3267.0,3.536,0.858,-35.182,3.213,9.533,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.581,3.316,-13.774,-11.253,-15.163,-12.211,-3.211,27.06,0.0,240.64,,249.0,240.0,-13.102,2.986,-8.241,24.543
3267.5,3.536,0.858,-35.182,3.213,9.533,4.885,36.234,4.488,-25.275,-2.77,0.0,37.9,38.4,9.581,3.316,-13.785,-11.243,-15.098,-12.226,-3.211,27.06,0.0,240.64,,249.0,240.0,-13.1,2.995,-8.229,24.552
3268.0,3.536,0.858,-35.182,3.213,9.533,4.888,36.234,4.475,-25.357,-2.785,0.0,37.937,38.439,9.581,3.316,-13.833,-11.296,-15.261,-12.281,-3.214,27.054,0.0,239.94,,249.0,240.0,-13.088,3.004,-8.222,24.577
3268.5,3.536,0.858,-35.182,3.213,9.533,4.888,36.234,4.475,-25.357,-2.785,0.0,37.9,38.4,9.581,3.316,-13.891,-11.202,-15.157,-12.197,-3.214,27.054,0.0,239.94,,249.0,240.0,-13.168,3.013,-8.231,24.7
3269.0,3.319,0.765,-35.209,3.195,9.563,4.888,36.234,4.475,-25.357,-2.785,0.0,37.9,38.4,9.492,3.198,-13.843,-11.281,-15.201,-12.286,-3.214,27.054,0.0,240.64,,249.0,240.0,-13.112,3.021,-8.243,24.853
3269.5,3.319,0.765,-35.209,3.195,9.563,4.888,36.234,4.475,-25.357,-2.785,0.0,37.9,38.4,9.492,3.198,-13.899,-11.262,-15.176,-12.255,-3.214,27.054,0.0,240.64,,249.0,240.0,-13.153,3.026,-8.231,25.101
3270.0,3.319,0.765,-35.209,3.195,9.563,4.888,36.234,4.475,-25.357,-2.785,0.0,37.9,38.4,9.492,3.198,-13.908,-11.34,-15.308,-12.335,-3.214,27.054,0.0,240.64,,249.0,240.0,-13.148,3.031,-8.243,25.303
3270.5,3.319,0.765,-35.209,3.195,9.563,4.888,36.234,4.475,-25.357,-2.785,0.0,37.9,38.4,9.492,3.198,-13.872,-11.309,-15.236,-12.303,-3.214,27.054,0.0,240.64,,249.0,240.0,-13.223,3.036,-8.237,25.414
3271.0,3.319,0.765,-35.209,3.195,9.563,4.884,36.249,4.468,-25.302,-2.759,0.0,37.958,38.478,9.492,3.198,-13.846,-11.295,-15.216,-12.242,-3.202,27.061,0.0,239.44,,249.0,240.0,-13.18,3.04,-8.256,25.56
3271.5,3.319,0.765,-35.209,3.195,9.563,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.492,3.198,-13.844,-11.275,-15.172,-12.258,-3.202,27.061,0.0,239.44,,249.0,240.0,-13.15,3.045,-8.25,25.588
3272.0,2.785,0.756,-33.589,3.303,9.461,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.615,3.136,-13.872,-11.318,-15.232,-12.249,-3.202,27.061,0.0,239.04,,249.0,240.0,-13.137,3.05,-8.261,25.612
3272.5,2.785,0.756,-33.589,3.303,9.461,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.615,3.136,-13.839,-11.319,-15.261,-12.249,-3.202,27.061,0.0,239.04,,249.0,240.0,-13.168,3.045,-8.254,25.605
3273.0,2.785,0.756,-33.589,3.303,9.461,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.615,3.136,-13.792,-11.311,-15.234,-12.295,-3.202,27.061,0.0,239.04,,249.0,240.0,-13.167,3.041,-8.271,25.667
3273.5,2.785,0.756,-33.589,3.303,9.461,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.615,3.136,-13.862,-11.299,-15.168,-12.293,-3.202,27.061,0.0,239.04,,249.0,240.0,-13.158,3.037,-8.244,25.681
3274.0,2.785,0.756,-33.589,3.303,9.461,4.884,36.249,4.468,-25.302,-2.759,0.0,38.0,38.5,9.615,3.136,-13.878,-11.311,-15.238,-12.277,-3.202,27.061,0.0,239.04,,249.0,240.0,-13.156,3.033,-8.261,25.706
3274.5,2.785,0.756,-33.589,3.303,9.461,4.862,36.249,4.48,-25.337,-2.781,0.0,37.982,38.515,9.615,3.136,-13.846,-11.285,-15.176,-12.323,-3.209,27.051,0.0,239.04,,249.0,240.0,-13.176,3.029,-8.275,25.765
3275.0,2.785,0.756,-33.589,3.303,9.461,4.862,36.249,4.48,-25.337,-2.781,0.0,38.0,38.5,9.615,3.136,-13.911,-11.308,-15.233,-12.294,-3.209,27.051,0.0,238.74,,250.0,240.0,-13.158,3.025,-8.261,25.688
3275.5,2.705,0.668,-34.05,3.279,9.476,4.862,36.249,4.48,-25.337,-2.781,0.0,38.0,38.5,9.628,3.044,-13.757,-11.309,-15.202,-12.27,-3.209,27.051,0.0,238.74,,250.0,240.0,-13.187,3.021,-8.276,25.745
3276.0,2.705,0.668,-34.05,3.279,9.476,4.862,36.249,4.48,-25.337,-2.781,0.0,38.0,38.5,9.628,3.044,-13.871,-11.268,-15.193,-12.253,-3.209,27.051,0.0,239.24,,250.0,240.0,-13.134,3.015,-8.255,25.71
3276.5,2.705,0.668,-34.05,3.279,9.476,4.862,36.249,4.48,-25.337,-2.781,0.0,38.0,38.5,9.628,3.044,-13.876,-11.228,-15.132,-12.246,-3.209,27.051,0.0,239.24,,250.0,240.0,-13.147,3.01,-8.268,25.763
3277.0,2.705,0.668,-34.05,3.279,9.476,4.862,36.249,4.48,-25.337,-2.781,0.0,38.0,38.5,9.628,3.044,-13.85,-11.253,-15.155,-12.241,-3.209,27.051,0.0,240.54,,250.0,240.0,-13.121,3.005,-8.264,25.771
3277.5,2.705,0.668,-34.05,3.279,9.476,4.898,36.254,4.455,-25.353,-2.774,0.0,37.997,38.569,9.628,3.044,-13.733,-11.294,-15.187,-12.263,-3.21,27.05,0.0,240.54,,250.0,240.0,-13.125,3.0,-8.269,25.711
3278.0,2.705,0.668,-34.05,3.279,9.476,4.898,36.254,4.455,-25.353,-2.774,0.0,38.0,38.6,9.628,3.044,-13.749,-11.295,-15.188,-12.278,-3.21,27.05,0.0,240.24,,250.0,240.0,-13.119,2.996,-8.259,25.69
3278.5,2.645,0.604,-35.209,3.169,9.522,4.898,36.254,4.455,-25.353,-2.774,0.0,38.0,38.6,9.501,3.27,-13.794,-11.301,-15.208,-12.316,-3.21,27.05,0.0,240.24,,250.0,240.0,-13.127,2.991,-8.261,25.784
3279.0,2.645,0.604,-35.209,3.169,9.522,4.898,36.254,4.455,-25.353,-2.774,0.0,38.0,38.6,9.501,3.27,-13.927,-11.284,-15.226,-12.29,-3.21,27.05,0.0,240.54,,250.0,240.0,-13.155,2.985,-8.252,26.001
3279.5,2.645,0.604,-35.209,3.169,9.522,4.898,36.254,4.455,-25.353,-2.774,0.0,38.0,38.6,9.501,3.27,-13.916,-11.243,-15.207,-12.299,-3.21,27.05,0.0,240.54,,250.0,240.0,-13.182,2.98,-8.268,26.081
3280.0,2.645,0.604,-35.209,3.169,9.522,4.898,36.254,4.455,-25.353,-2.774,0.0,38.0,38.6,9.501,3.27,-13.819,-11.311,-15.195,-12.28,-3.21,27.05,0.0,240.34,,250.0,240.0,-13.166,2.974,-8.259,26.092
3280.5,2.645,0.604,-35.209,3.169,9.522,4.882,36.255,4.476,-25.421,-2.751,0.0,38.016,38.573,9.501,3.27,-13.827,-11.303,-15.212,-12.271,-3.213,27.049,0.0,240.34,,250.0,240.0,-13.152,2.969,-8.266,26.019
3281.0,2.645,0.604,-35.209,3.169,9.522,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.501,3.27,-13.859,-11.248,-15.159,-12.243,-3.213,27.049,0.0,240.54,,250.0,240.0,-13.154,2.963,-8.261,25.973
3281.5,2.645,0.604,-35.209,3.169,9.522,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.501,3.27,-13.787,-11.25,-15.162,-12.257,-3.213,27.049,0.0,240.54,,250.0,240.0,-13.127,2.958,-8.239,25.919
3282.0,3.174,0.806,-34.195,3.255,9.552,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.624,3.153,-13.763,-11.279,-15.145,-12.201,-3.213,27.049,0.0,240.24,,250.0,240.0,-13.114,2.953,-8.243,25.777
3282.5,3.174,0.806,-34.195,3.255,9.552,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.624,3.153,-13.795,-11.214,-15.095,-12.208,-3.213,27.049,0.0,240.24,,250.0,240.0,-13.097,2.957,-8.25,25.709
3283.0,3.174,0.806,-34.195,3.255,9.552,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.624,3.153,-13.723,-11.263,-15.168,-12.206,-3.213,27.049,0.0,240.44,,250.0,240.0,-13.078,2.96,-8.237,25.647
3283.5,3.174,0.806,-34.195,3.255,9.552,4.882,36.255,4.476,-25.421,-2.751,0.0,38.0,38.6,9.624,3.153,-13.792,-11.244,-15.158,-12.243,-3.213,27.049,0.0,240.44,,250.0,240.0,-13.09,2.964,-8.235,25.608
3284.0,3.174,0.806,-34.195,3.255,9.552,4.848,36.269,4.475,-25.393,-2.78,0.0,38.034,38.654,9.624,3.153,-13.778,-11.242,-15.195,-12.271,-3.213,27.055,0.0,240.74,,250.0,240.0,-13.109,2.967,-8.209,25.576
3284.5,3.174,0.806,-34.195,3.255,9.552,4.848,36.269,4.475,-25.393,-2.78,0.0,38.0,38.7,9.624,3.153,-13.749,-11.243,-15.18,-12.216,-3.213,27.055,0.0,240.74,,250.0,240.0,-13.121,2.971,-8.216,25.567
3285.0,2.78,0.739,-33.869,3.265,9.503,4.848,36.269,4.475,-25.393,-2.78,0.0,38.0,38.7,9.607,3.145,-13.821,-11.27,-15.268,-12.273,-3.213,27.055,0.0,240.74,,250.0,240.0,-13.097,2.974,-8.22,25.546
3285.5,2.78,0.739,-33.869,3.265,9.503,4.848,36.269,4.475,-25.393,-2.78,0.0,38.0,38.7,9.607,3.145,-13.813,-11.233,-15.126,-12.229,-3.213,27.055,0.0,240.74,,250.0,240.0,-13.158,2.971,-8.216,25.464
3286.0,2.78,0.739,-33.869,3.265,9.503,4.848,36.269,4.475,-25.393,-2.78,0.0,38.0,38.7,9.607,3.145,-13.831,-11.236,-15.154,-12.26,-3.213,27.055,0.0,240.44,,250.0,240.0,-13.1,2.968,-8.218,25.447
3286.5,2.78,0.739,-33.869,3.265,9.503,4.848,36.269,4.475,-25.393,-2.78,0.0,38.0,38.7,9.607,3.145,-13.88,-11.296,-15.273,-12.311,-3.213,27.055,0.0,240.44,,250.0,250.0,-13.12,2.965,-8.226,25.43
3287.0,2.78,0.739,-33.869,3.265,9.503,4.936,36.274,4.487,-25.346,-2.771,0.0,38.067,38.667,9.607,3.145,-13.848,-11.265,-15.169,-12.28,-3.215,27.058,0.0,240.54,,251.0,250.0,-13.19,2.962,-8.219,25.416
3287.5,2.78,0.739,-33.869,3.265,9.503,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.607,3.145,-13.696,-11.193,-15.031,-12.17,-3.215,27.058,0.0,240.54,,251.0,250.0,-13.14,2.959,-8.238,25.367
3288.0,2.78,0.739,-33.869,3.265,9.503,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.607,3.145,-13.794,-11.283,-15.144,-12.258,-3.215,27.058,0.0,240.54,,252.0,250.0,-13.023,2.956,-8.253,25.356
3288.5,3.287,0.817,-35.209,3.21,9.533,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.489,3.086,-13.711,-11.259,-15.088,-12.266,-3.215,27.058,0.0,240.54,,252.0,250.0,-13.12,2.953,-8.242,25.309
3289.0,3.287,0.817,-35.209,3.21,9.533,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.489,3.086,-13.747,-11.188,-15.065,-12.209,-3.215,27.058,0.0,240.74,,253.0,250.0,-13.081,2.958,-8.236,25.249
3289.5,3.287,0.817,-35.209,3.21,9.533,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.489,3.086,-13.792,-11.268,-15.138,-12.26,-3.215,27.058,0.0,240.74,,253.0,250.0,-13.052,2.964,-8.247,25.224
3290.0,3.287,0.817,-35.209,3.21,9.533,4.936,36.274,4.487,-25.346,-2.771,0.0,38.1,38.7,9.489,3.086,-13.759,-11.275,-15.173,-12.263,-3.215,27.058,0.0,241.54,,254.0,250.0,-13.114,2.969,-8.25,25.187
3290.5,3.287,0.817,-35.209,3.21,9.533,4.965,36.274,4.487,-25.368,-2.779,0.0,38.081,38.718,9.489,3.086,-13.762,-11.286,-15.127,-12.268,-3.23,27.051,0.0,241.54,,254.0,250.0,-13.118,2.974,-8.234,25.145
3291.0,3.287,0.817,-35.209,3.21,9.533,4.965,36.274,4.487,-25.368,-2.779,0.0,38.1,38.7,9.489,3.086,-13.768,-11.28,-15.124,-12.238,-3.23,27.051,0.0,241.44,,255.0,250.0,-13.111,2.979,-8.237,25.121
3291.5,3.457,0.886,-34.947,3.194,9.464,4.965,36.274,4.487,-25.368,-2.779,0.0,38.1,38.7,9.587,3.384,-13.811,-11.295,-15.176,-12.299,-3.23,27.051,0.0,241.44,,255.0,250.0,-13.103,2.984,-8.242,25.134
3292.0,3.457,0.886,-34.947,3.194,9.464,4.965,36.274,4.487,-25.368,-2.779,0.0,38.1,38.7,9.587,3.384,-13.791,-11.269,-15.162,-12.271,-3.23,27.051,0.0,241.44,,256.0,250.0,-13.145,2.992,-8.243,25.124
3292.5,3.457,0.886,-34.947,3.194,9.464,4.965,36.274,4.487,-25.368,-2.779,0.0,38.1,38.7,9.587,3.384,-13.902,-11.325,-15.308,-12.359,-3.23,27.051,0.0,241.44,,256.0,250.0,-13.123,3.0,-8.265,25.11
3293.0,3.457,0.886,-34.947,3.194,9.464,4.965,36.274,4.487,-25.368,-2.779,0.0,38.1,38.7,9.587,3.384,-13.833,-11.302,-15.246,-12.341,-3.23,27.051,0.0,245.54,,257.0,250.0,-13.223,3.007,-8.255,25.081
3293.5,3.457,0.886,-34.947,3.194,9.464,4.925,36.297,4.48,-25.346,-2.785,0.0,38.102,38.675,9.587,3.384,-13.951,-11.291,-15.217,-12.266,-3.232,27.047,0.0,245.54,,257.0,250.0,-13.18,3.015,-8.262,25.094
3294.0,3.457,0.886,-34.947,3.194,9.464,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.587,3.384,-13.889,-11.275,-15.196,-12.281,-3.232,27.047,0.0,245.64,,258.0,250.0,-13.181,3.022,-8.252,25.044
3294.5,3.457,0.886,-34.947,3.194,9.464,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.587,3.384,-13.89,-11.346,-15.278,-12.344,-3.232,27.047,0.0,245.64,,258.0,250.0,-13.16,3.029,-8.241,25.005
3295.0,3.116,0.739,-35.209,3.216,9.579,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.417,3.34,-13.922,-11.275,-15.232,-12.309,-3.232,27.047,0.0,245.34,,259.0,250.0,-13.215,3.036,-8.255,25.013
3295.5,3.116,0.739,-35.209,3.216,9.579,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.417,3.34,-13.778,-11.286,-15.208,-12.242,-3.232,27.047,0.0,245.34,,259.0,250.0,-13.184,3.037,-8.267,24.985
3296.0,3.116,0.739,-35.209,3.216,9.579,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.417,3.34,-13.811,-11.209,-15.099,-12.195,-3.232,27.047,0.0,247.94,,260.0,250.0,-13.128,3.039,-8.265,24.954
3296.5,3.116,0.739,-35.209,3.216,9.579,4.925,36.297,4.48,-25.346,-2.785,0.0,38.1,38.7,9.417,3.34,-13.816,-11.233,-15.145,-12.234,-3.232,27.047,0.0,247.94,,260.0,250.0,-13.079,3.04,-8.269,24.946
3297.0,3.116,0.739,-35.209,3.216,9.579,4.893,36.294,4.467,-25.345,-2.782,0.0,38.122,38.741,9.417,3.34,-13.75,-11.291,-15.182,-12.258,-3.23,27.045,0.0,248.34,,261.0,250.0,-13.107,3.041,-8.255,24.934
3297.5,3.116,0.739,-35.209,3.216,9.579,4.893,36.294,4.467,-25.345,-2.782,0.0,38.1,38.7,9.417,3.34,-13.792,-11.287,-15.173,-12.208,-3.23,27.045,0.0,248.34,,261.0,250.0,-13.12,3.042,-8.243,24.937
3298.0,3.244,0.791,-35.209,3.258,9.552,4.893,36.294,4.467,-25.345,-2.782,0.0,38.1,38.7,9.421,3.168,-13.824,-11.219,-15.084,-12.23,-3.23,27.045,0.0,248.24,,262.0,250.0,-13.115,3.043,-8.274,24.918
3298.5,3.244,0.791,-35.209,3.258,9.552,4.893,36.294,4.467,-25.345,-2.782,0.0,38.1,38.7,9.421,3.168,-13.85,-11.306,-15.223,-12.3,-3.23,27.045,0.0,248.24,,262.0,250.0,-13.089,3.047,-8.248,24.89
3299.0,3.244,0.791,-35.209,3.258,9.552,4.893,36.294,4.467,-25.345,-2.782,0.0,38.1,38.7,9.421,3.168,-13.769,-11.283,-15.184,-12.285,-3.23,27.045,0.0,248.04,,263.0,250.0,-13.169,3.05,-8.24,24.859
3299.5,3.244,0.791,-35.209,3.258,9.552,4.893,36.294,4.467,-25.345,-2.782,0.0,38.1,38.7,9.421,3.168,-13.784,-11.259,-15.097,-12.248,-3.23,27.045,0.0,248.04,,263.0,250.0,-13.13,3.053,-8.261,24.845
3300.0,3.244,0.791,-35.209,3.258,9.552,4.881,36.302,4.469,-25.337,-2.795,0.0,38.138,38.716,9.421,3.168,-13.82,-11.289,-15.179,-12.325,-3.238,27.029,0.0,250.54,,263.0,250.0,-13.097,3.056,-8.243,24.784
3300.5,3.244,0.791,-35.209,3.258,9.552,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.421,3.168,-13.934,-11.229,-15.178,-12.272,-3.238,27.029,0.0,250.54,,263.0,250.0,-13.153,3.059,-8.255,24.781
3301.0,2.608,0.66,-35.021,3.249,9.444,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.551,3.272,-13.82,-11.317,-15.233,-12.311,-3.238,27.029,0.0,250.84,,263.0,250.0,-13.153,3.062,-8.257,24.777
3301.5,2.608,0.66,-35.021,3.249,9.444,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.551,3.272,-13.792,-11.29,-15.134,-12.256,-3.238,27.029,0.0,250.84,,263.0,250.0,-13.17,3.055,-8.234,24.762
3302.0,2.608,0.66,-35.021,3.249,9.444,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.551,3.272,-13.893,-11.211,-15.12,-12.229,-3.238,27.029,0.0,250.94,,263.0,250.0,-13.118,3.048,-8.253,24.771
3302.5,2.608,0.66,-35.021,3.249,9.444,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.551,3.272,-13.795,-11.246,-15.169,-12.283,-3.238,27.029,0.0,250.94,,263.0,250.0,-13.113,3.04,-8.255,24.759
3303.0,2.608,0.66,-35.021,3.249,9.444,4.881,36.302,4.469,-25.337,-2.795,0.0,38.1,38.7,9.551,3.272,-13.875,-11.263,-15.215,-12.282,-3.238,27.029,0.0,253.14,,262.0,250.0,-13.123,3.033,-8.261,24.778
3303.5,2.608,0.66,-35.021,3.249,9.444,4.87,36.315,4.484,-25.313,-2.8,0.0,38.147,38.782,9.551,3.272,-13.797,-11.283,-15.23,-12.318,-3.233,27.028,0.0,253.14,,262.0,250.0,-13.159,3.026,-8.238,24.908
3304.0,2.608,0.66,-35.021,3.249,9.444,4.87,36.315,4.484,-25.313,-2.8,0.0,38.1,38.8,9.551,3.272,-13.838,-11.229,-15.122,-12.26,-3.233,27.028,0.0,252.64,,261.0,250.0,-13.157,3.019,-8.223,24.896
3304.5,3.307,0.751,-35.209,3.17,9.482,4.87,36.315,4.484,-25.313,-2.8,0.0,38.1,38.8,9.489,3.229,-13.856,-11.249,-15.183,-12.234,-3.233,27.028,0.0,252.64,,261.0,250.0,-13.112,3.013,-8.25,24.926
3305.0,3.307,0.751,-35.209,3.17,9.482,4.87,36.315,4.484,-25.313,-2.8,0.0,38.1,38.8,9.489,3.229,-13.878,-11.23,-15.152,-12.21,-3.233,27.028,0.0,252.74,,260.0,250.0,-13.13,3.018,-8.228,25.089
3305.5,3.307,0.751,-35.209,3.17,9.482,4.87,36.315,4.484,-25.313,-2.8,0.0,38.1,38.8,9.489,3.229,-13.834,-11.305,-15.235,-12.287,-3.233,27.028,0.0,252.74,,260.0,250.0,-13.117,3.022,-8.246,25.111
3306.0,3.307,0.751,-35.209,3.17,9.482,4.87,36.315,4.484,-25.313,-2.8,0.0,38.1,38.8,9.489,3.229,-13.836,-11.291,-15.191,-12.287,-3.233,27.028,0.0,250.54,,260.0,250.0,-13.165,3.027,-8.251,25.14
3306.5,3.307,0.751,-35.209,3.17,9.482,4.922,36.309,4.47,-25.326,-2.795,0.0,38.148,38.793,9.489,3.229,-13.889,-11.235,-15.175,-12.269,-3.241,27.014,0.0,250.54,,260.0,250.0,-13.151,3.032,-8.257,25.118
3307.0,3.307,0.751,-35.209,3.17,9.482,4.922,36.309,4.47,-25.326,-2.795,0.0,38.1,38.8,9.489,3.229,-13.809,-11.27,-15.253,-12.282,-3.241,27.014,0.0,250.74,,260.0,250.0,-13.142,3.036,-8.259,25.133
3307.5,3.217,0.763,-35.209,3.179,9.445,4.922,36.309,4.47,-25.326,-2.795,0.0,38.1,38.8,9.383,3.305,-13.809,-11.239,-15.073,-12.224,-3.241,27.014,0.0,250.74,,260.0,250.0,-13.153,3.041,-8.245,25.089
3308.0,3.217,0.763,-35.209,3.179,9.445,4.922,36.309,4.47,-25.326,-2.795,0.0,38.1,38.8,9.383,3.305,-13.841,-11.205,-15.148,-12.232,-3.241,27.014,0.0,250.94,,260.0,250.0,-13.086,3.043,-8.233,25.051
3308.5,3.217,0.763,-35.209,3.179,9.445,4.922,36.309,4.47,-25.326,-2.795,0.0,38.1,38.8,9.383,3.305,-13.719,-11.235,-15.116,-12.217,-3.241,27.014,0.0,250.94,,260.0,250.0,-13.106,3.046,-8.227,25.038
3309.0,3.217,0.763,-35.209,3.179,9.445,4.922,36.309,4.47,-25.326,-2.795,0.0,38.1,38.8,9.383,3.305,-13.663,-11.233,-15.127,-12.202,-3.241,27.014,0.0,250.64,,260.0,250.0,-13.072,3.049,-8.237,25.052
3309.5,3.217,0.763,-35.209,3.179,9.445,4.922,36.301,4.47,-25.394,-2.819,0.0,38.157,38.744,9.383,3.305,-13.766,-11.204,-15.102,-12.183,-3.251,27.012,0.0,250.64,,260.0,250.0,-13.056,3.052,-8.225,25.026
3310.0,3.217,0.763,-35.209,3.179,9.445,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.383,3.305,-13.732,-11.196,-15.065,-12.156,-3.251,27.012,0.0,250.64,,260.0,250.0,-13.064,3.054,-8.22,25.065
3310.5,3.217,0.763,-35.209,3.179,9.445,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.383,3.305,-13.688,-11.223,-15.107,-12.209,-3.251,27.012,0.0,250.64,,260.0,250.0,-13.037,3.057,-8.22,25.13
3311.0,3.385,0.795,-35.209,3.072,9.515,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.543,3.323,-13.73,-11.212,-15.087,-12.187,-3.251,27.012,0.0,250.34,,260.0,250.0,-13.057,3.06,-8.208,25.329
3311.5,3.385,0.795,-35.209,3.072,9.515,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.543,3.323,-13.771,-11.2,-15.126,-12.251,-3.251,27.012,0.0,250.34,,260.0,250.0,-13.054,3.065,-8.225,25.447
3312.0,3.385,0.795,-35.209,3.072,9.515,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.543,3.323,-13.736,-11.265,-15.175,-12.183,-3.251,27.012,0.0,249.74,,260.0,250.0,-13.087,3.07,-8.224,25.518
3312.5,3.385,0.795,-35.209,3.072,9.515,4.922,36.301,4.47,-25.394,-2.819,0.0,38.2,38.7,9.543,3.323,-13.776,-11.223,-15.154,-12.171,-3.251,27.012,0.0,249.74,,260.0,250.0,-13.09,3.075,-8.195,25.471
3313.0,3.385,0.795,-35.209,3.072,9.515,4.937,36.309,4.468,-25.386,-2.805,0.0,38.162,38.814,9.543,3.323,-13.781,-11.248,-15.239,-12.262,-3.251,27.01,0.0,250.84,,260.0,250.0,-13.081,3.081,-8.188,25.417
3313.5,3.385,0.795,-35.209,3.072,9.515,4.937,36.309,4.468,-25.386,-2.805,0.0,38.2,38.8,9.543,3.323,-13.809,-11.223,-15.156,-12.248,-3.251,27.01,0.0,250.84,,260.0,250.0,-13.133,3.086,-8.189,25.376
3314.0,2.935,0.765,-33.562,3.287,9.485,4.937,36.309,4.468,-25.386,-2.805,0.0,38.2,38.8,9.682,3.139,-13.725,-11.21,-15.142,-12.201,-3.251,27.01,0.0,250.14,,260.0,250.0,-13.109,3.09,-8.2,25.326
3314.5,2.935,0.765,-33.562,3.287,9.485,4.937,36.309,4.468,-25.386,-2.805,0.0,38.2,38.8,9.682,3.139,-13.725,-11.236,-15.162,-12.169,-3.251,27.01,0.0,250.14,,260.0,250.0,-13.069,3.088,-8.208,25.216
3315.0,2.935,0.765,-33.562,3.287,9.485,4.937,36.309,4.468,-25.386,-2.805,0.0,38.2,38.8,9.682,3.139,-13.794,-11.233,-15.228,-12.199,-3.251,27.01,0.0,249.54,,260.0,250.0,-13.073,3.085,-8.197,25.151
3315.5,2.935,0.765,-33.562,3.287,9.485,4.937,36.309,4.468,-25.386,-2.805,0.0,38.2,38.8,9.682,3.139,-13.846,-11.217,-15.176,-12.228,-3.251,27.01,0.0,249.54,,260.0,250.0,-13.113,3.083,-8.192,25.12
3316.0,2.935,0.765,-33.562,3.287,9.485,4.926,36.329,4.467,-25.318,-2.807,0.0,38.18,38.738,9.682,3.139,-13.811,-11.187,-15.169,-12.207,-3.246,27.003,0.0,248.84,,261.0,250.0,-13.117,3.081,-8.191,25.084
3316.5,2.935,0.765,-33.562,3.287,9.485,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.682,3.139,-13.698,-11.217,-15.183,-12.228,-3.246,27.003,0.0,248.84,,261.0,250.0,-13.094,3.078,-8.186,25.088
3317.0,2.935,0.765,-33.562,3.287,9.485,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.682,3.139,-13.71,-11.216,-15.165,-12.219,-3.246,27.003,0.0,249.54,,261.0,250.0,-13.081,3.076,-8.176,25.042
3317.5,3.27,0.768,-35.209,3.241,9.533,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.396,3.243,-13.715,-11.223,-15.171,-12.213,-3.246,27.003,0.0,249.54,,261.0,250.0,-13.078,3.073,-8.202,25.048
3318.0,3.27,0.768,-35.209,3.241,9.533,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.396,3.243,-13.749,-11.232,-15.196,-12.24,-3.246,27.003,0.0,249.24,,261.0,250.0,-13.08,3.077,-8.186,24.967
3318.5,3.27,0.768,-35.209,3.241,9.533,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.396,3.243,-13.879,-11.227,-15.175,-12.256,-3.246,27.003,0.0,249.24,,261.0,250.0,-13.104,3.08,-8.169,24.914
