t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3319.0,3.27,0.768,-35.209,3.241,9.533,4.926,36.329,4.467,-25.318,-2.807,0.0,38.2,38.7,9.396,3.243,-13.844,-11.229,-15.167,-12.251,-3.246,27.003,0.0,249.94,,261.0,250.0,-13.134,3.083,-8.187,24.879
3319.5,3.27,0.768,-35.209,3.241,9.533,4.891,36.325,4.471,-25.367,-2.801,0.0,38.179,38.76,9.396,3.243,-13.754,-11.223,-15.15,-12.237,-3.241,27.004,0.0,249.94,,261.0,250.0,-13.123,3.086,-8.189,24.924
3320.0,3.27,0.768,-35.209,3.241,9.533,4.891,36.325,4.471,-25.367,-2.801,0.0,38.2,38.8,9.396,3.243,-13.81,-11.212,-15.101,-12.208,-3.241,27.004,0.0,250.24,,261.0,250.0,-13.091,3.089,-8.18,24.936
3320.5,2.478,0.667,-33.922,3.281,9.443,4.891,36.325,4.471,-25.367,-2.801,0.0,38.2,38.8,9.619,3.082,-13.789,-11.252,-15.218,-12.248,-3.241,27.004,0.0,250.24,,261.0,250.0,-13.083,3.092,-8.178,24.882
3321.0,2.478,0.667,-33.922,3.281,9.443,4.891,36.325,4.471,-25.367,-2.801,0.0,38.2,38.8,9.619,3.082,-13.755,-11.22,-15.206,-12.243,-3.241,27.004,0.0,250.34,,261.0,250.0,-13.127,3.082,-8.2,24.886
3321.5,2.478,0.667,-33.922,3.281,9.443,4.891,36.325,4.471,-25.367,-2.801,0.0,38.2,38.8,9.619,3.082,-13.884,-11.151,-15.14,-12.207,-3.241,27.004,0.0,250.34,,261.0,250.0,-13.106,3.072,-8.202,24.867
3322.0,2.478,0.667,-33.922,3.281,9.443,4.891,36.325,4.471,-25.367,-2.801,0.0,38.2,38.8,9.619,3.082,-13.795,-11.178,-15.108,-12.205,-3.241,27.004,0.0,250.24,,261.0,250.0,-13.095,3.062,-8.202,24.846
3322.5,2.478,0.667,-33.922,3.281,9.443,4.864,36.31,4.46,-25.399,-2.819,0.0,38.17,38.739,9.619,3.082,-13.708,-11.152,-15.067,-12.148,-3.254,26.982,0.0,250.24,,261.0,250.0,-13.071,3.053,-8.196,24.817
3323.0,2.478,0.667,-33.922,3.281,9.443,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.619,3.082,-13.707,-11.206,-15.1,-12.213,-3.254,26.982,0.0,250.64,,261.0,250.0,-13.019,3.043,-8.168,24.806
3323.5,2.478,0.667,-33.922,3.281,9.443,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.619,3.082,-13.652,-11.14,-14.973,-12.116,-3.254,26.982,0.0,250.64,,261.0,250.0,-13.056,3.034,-8.174,24.779
3324.0,3.666,0.886,-35.209,3.185,9.497,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.46,3.267,-13.779,-11.164,-15.072,-12.148,-3.254,26.982,0.0,250.14,,261.0,250.0,-12.97,3.025,-8.167,24.741
3324.5,3.666,0.886,-35.209,3.185,9.497,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.46,3.267,-13.649,-11.198,-15.112,-12.179,-3.254,26.982,0.0,250.14,,261.0,250.0,-13.041,3.035,-8.183,24.717
3325.0,3.666,0.886,-35.209,3.185,9.497,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.46,3.267,-13.64,-11.2,-15.106,-12.176,-3.254,26.982,0.0,250.24,,261.0,250.0,-13.035,3.046,-8.176,24.694
3325.5,3.666,0.886,-35.209,3.185,9.497,4.864,36.31,4.46,-25.399,-2.819,0.0,38.2,38.7,9.46,3.267,-13.65,-11.203,-15.109,-12.131,-3.254,26.982,0.0,250.24,,261.0,250.0,-13.03,3.056,-8.171,24.671
3326.0,3.666,0.886,-35.209,3.185,9.497,4.93,36.31,4.468,-25.413,-2.803,0.0,38.172,38.71,9.46,3.267,-13.689,-11.206,-15.139,-12.198,-3.245,26.989,0.0,250.24,,261.0,250.0,-13.023,3.066,-8.172,24.613
3326.5,3.666,0.886,-35.209,3.185,9.497,4.93,36.31,4.468,-25.413,-2.803,0.0,38.2,38.7,9.46,3.267,-13.774,-11.125,-15.033,-12.164,-3.245,26.989,0.0,250.24,,261.0,250.0,-13.058,3.076,-8.168,24.627
3327.0,3.213,0.752,-35.209,3.199,9.541,4.93,36.31,4.468,-25.413,-2.803,0.0,38.2,38.7,9.458,3.249,-13.673,-11.193,-15.045,-12.174,-3.245,26.989,0.0,250.04,,261.0,250.0,-13.024,3.086,-8.18,24.593
3327.5,3.213,0.752,-35.209,3.199,9.541,4.93,36.31,4.468,-25.413,-2.803,0.0,38.2,38.7,9.458,3.249,-13.824,-11.144,-15.06,-12.153,-3.245,26.989,0.0,250.04,,261.0,250.0,-13.022,3.088,-8.183,24.583
3328.0,3.213,0.752,-35.209,3.199,9.541,4.93,36.31,4.468,-25.413,-2.803,0.0,38.2,38.7,9.458,3.249,-13.615,-11.193,-15.079,-12.118,-3.245,26.989,0.0,250.44,,261.0,250.0,-13.045,3.09,-8.168,24.595
3328.5,3.213,0.752,-35.209,3.199,9.541,4.93,36.31,4.468,-25.413,-2.803,0.0,38.2,38.7,9.458,3.249,-13.701,-11.143,-15.029,-12.161,-3.245,26.989,0.0,250.44,,261.0,250.0,-13.001,3.092,-8.155,24.63
3329.0,3.213,0.752,-35.209,3.199,9.541,4.928,36.304,4.473,-25.454,-2.802,0.0,38.16,38.724,9.458,3.249,-13.681,-11.199,-15.125,-12.208,-3.252,26.977,0.0,251.14,,260.0,250.0,-13.009,3.094,-8.15,24.725
3329.5,3.213,0.752,-35.209,3.199,9.541,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.458,3.249,-13.675,-11.209,-15.134,-12.213,-3.252,26.977,0.0,251.14,,260.0,250.0,-13.053,3.096,-8.172,24.725
3330.0,3.648,0.91,-35.176,3.096,9.522,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.578,3.356,-13.658,-11.217,-15.131,-12.198,-3.252,26.977,0.0,250.04,,260.0,250.0,-13.058,3.098,-8.18,24.734
3330.5,3.648,0.91,-35.176,3.096,9.522,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.578,3.356,-13.718,-11.12,-14.992,-12.141,-3.252,26.977,0.0,250.04,,260.0,250.0,-13.051,3.107,-8.161,24.746
3331.0,3.648,0.91,-35.176,3.096,9.522,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.578,3.356,-13.777,-11.118,-15.045,-12.138,-3.252,26.977,0.0,249.94,,260.0,250.0,-12.993,3.115,-8.143,24.76
3331.5,3.648,0.91,-35.176,3.096,9.522,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.578,3.356,-13.675,-11.216,-15.1,-12.198,-3.252,26.977,0.0,249.94,,260.0,250.0,-13.019,3.124,-8.143,24.759
3332.0,3.648,0.91,-35.176,3.096,9.522,4.928,36.304,4.473,-25.454,-2.802,0.0,38.2,38.7,9.578,3.356,-13.679,-11.175,-15.043,-12.171,-3.252,26.977,0.0,249.44,,260.0,250.0,-13.047,3.133,-8.134,24.757
3332.5,3.648,0.91,-35.176,3.096,9.522,4.934,36.321,4.463,-25.451,-2.807,0.0,38.167,38.698,9.578,3.356,-13.791,-11.152,-15.054,-12.168,-3.252,26.98,0.0,249.44,,260.0,250.0,-13.017,3.141,-8.125,24.786
3333.0,3.648,0.91,-35.176,3.096,9.522,4.934,36.321,4.463,-25.451,-2.807,0.0,38.2,38.7,9.578,3.356,-13.686,-11.21,-15.17,-12.189,-3.252,26.98,0.0,249.54,,260.0,250.0,-13.041,3.15,-8.124,24.848
3333.5,2.791,0.728,-33.558,3.271,9.428,4.934,36.321,4.463,-25.451,-2.807,0.0,38.2,38.7,9.753,3.147,-13.678,-11.139,-15.074,-12.15,-3.252,26.98,0.0,249.54,,260.0,250.0,-13.064,3.158,-8.137,24.884
3334.0,2.791,0.728,-33.558,3.271,9.428,4.934,36.321,4.463,-25.451,-2.807,0.0,38.2,38.7,9.753,3.147,-13.625,-11.141,-15.074,-12.16,-3.252,26.98,0.0,250.14,,260.0,250.0,-13.01,3.152,-8.129,24.927
3334.5,2.791,0.728,-33.558,3.271,9.428,4.934,36.321,4.463,-25.451,-2.807,0.0,38.2,38.7,9.753,3.147,-13.757,-11.13,-15.114,-12.155,-3.252,26.98,0.0,250.14,,260.0,250.0,-13.0,3.146,-8.135,24.981
3335.0,2.791,0.728,-33.558,3.271,9.428,4.934,36.321,4.463,-25.451,-2.807,0.0,38.2,38.7,9.753,3.147,-13.79,-11.164,-15.121,-12.173,-3.252,26.98,0.0,249.34,,260.0,250.0,-13.039,3.14,-8.119,24.998
3335.5,2.791,0.728,-33.558,3.271,9.428,4.912,36.325,4.455,-25.366,-2.815,0.0,38.171,38.668,9.753,3.147,-13.684,-11.181,-15.134,-12.195,-3.263,26.986,0.0,249.34,,260.0,250.0,-13.062,3.134,-8.125,25.084
3336.0,2.791,0.728,-33.558,3.271,9.428,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.753,3.147,-13.717,-11.154,-15.102,-12.153,-3.263,26.986,0.0,249.94,,260.0,250.0,-13.049,3.129,-8.132,25.371
3336.5,3.069,0.751,-34.627,3.253,9.41,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.549,3.025,-13.824,-11.198,-15.189,-12.211,-3.263,26.986,0.0,249.94,,260.0,250.0,-13.032,3.123,-8.155,25.465
3337.0,3.069,0.751,-34.627,3.253,9.41,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.549,3.025,-13.719,-11.202,-15.094,-12.247,-3.263,26.986,0.0,250.54,,260.0,250.0,-13.106,3.122,-8.149,25.6
3337.5,3.069,0.751,-34.627,3.253,9.41,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.549,3.025,-13.707,-11.155,-15.044,-12.151,-3.263,26.986,0.0,250.54,,260.0,250.0,-13.065,3.121,-8.154,25.709
3338.0,3.069,0.751,-34.627,3.253,9.41,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.549,3.025,-13.559,-11.178,-15.017,-12.123,-3.263,26.986,0.0,250.54,,260.0,250.0,-13.014,3.12,-8.128,25.648
3338.5,3.069,0.751,-34.627,3.253,9.41,4.912,36.325,4.455,-25.366,-2.815,0.0,38.2,38.7,9.549,3.025,-13.762,-11.103,-15.025,-12.127,-3.263,26.986,0.0,250.54,,260.0,250.0,-12.969,3.12,-8.124,25.754
3339.0,3.069,0.751,-34.627,3.253,9.41,4.878,36.32,4.47,-25.374,-2.799,0.0,38.169,38.701,9.549,3.025,-13.682,-11.149,-15.076,-12.171,-3.261,26.978,0.0,250.84,,260.0,250.0,-13.004,3.119,-8.105,25.792
3339.5,3.069,0.751,-34.627,3.253,9.41,4.878,36.32,4.47,-25.374,-2.799,0.0,38.2,38.7,9.549,3.025,-13.807,-11.182,-15.183,-12.187,-3.261,26.978,0.0,250.84,,260.0,250.0,-13.019,3.118,-8.094,25.817
3340.0,2.918,0.696,-35.209,3.179,9.502,4.878,36.32,4.47,-25.374,-2.799,0.0,38.2,38.7,9.511,3.374,-13.695,-11.184,-15.104,-12.196,-3.261,26.978,0.0,250.74,,260.0,250.0,-13.09,3.117,-8.119,25.782
3340.5,2.918,0.696,-35.209,3.179,9.502,4.878,36.32,4.47,-25.374,-2.799,0.0,38.2,38.7,9.511,3.374,-13.634,-11.129,-14.999,-12.115,-3.261,26.978,0.0,250.74,,260.0,250.0,-13.045,3.114,-8.103,25.76
3341.0,2.918,0.696,-35.209,3.179,9.502,4.878,36.32,4.47,-25.374,-2.799,0.0,38.2,38.7,9.511,3.374,-13.651,-11.172,-15.098,-12.179,-3.261,26.978,0.0,250.74,,260.0,250.0,-12.969,3.111,-8.13,25.726
3341.5,2.918,0.696,-35.209,3.179,9.502,4.878,36.32,4.47,-25.374,-2.799,0.0,38.2,38.7,9.511,3.374,-13.775,-11.085,-15.037,-12.116,-3.261,26.978,0.0,250.74,,260.0,250.0,-13.025,3.108,-8.111,25.682
3342.0,2.918,0.696,-35.209,3.179,9.502,4.905,36.324,4.483,-25.333,-2.809,0.0,38.154,38.646,9.511,3.374,-13.689,-11.159,-15.067,-12.155,-3.252,26.979,0.0,250.54,,260.0,250.0,-13.003,3.104,-8.122,25.698
3342.5,2.918,0.696,-35.209,3.179,9.502,4.905,36.324,4.483,-25.333,-2.809,0.0,38.2,38.6,9.511,3.374,-13.695,-11.177,-15.158,-12.206,-3.252,26.979,0.0,250.54,,260.0,250.0,-13.017,3.101,-8.112,25.774
3343.0,3.331,0.763,-35.209,3.191,9.533,4.905,36.324,4.483,-25.333,-2.809,0.0,38.2,38.6,9.533,3.303,-13.673,-11.183,-15.106,-12.151,-3.252,26.979,0.0,250.64,,260.0,250.0,-13.059,3.098,-8.113,25.789
3343.5,3.331,0.763,-35.209,3.191,9.533,4.905,36.324,4.483,-25.333,-2.809,0.0,38.2,38.6,9.533,3.303,-13.619,-11.18,-15.071,-12.132,-3.252,26.979,0.0,250.64,,260.0,250.0,-13.028,3.102,-8.103,25.65
3344.0,3.331,0.763,-35.209,3.191,9.533,4.905,36.324,4.483,-25.333,-2.809,0.0,38.2,38.6,9.533,3.303,-13.762,-11.125,-15.085,-12.134,-3.252,26.979,0.0,250.24,,260.0,250.0,-13.0,3.106,-8.115,25.595
3344.5,3.331,0.763,-35.209,3.191,9.533,4.905,36.324,4.483,-25.333,-2.809,0.0,38.2,38.6,9.533,3.303,-13.722,-11.148,-15.09,-12.18,-3.252,26.979,0.0,250.24,,260.0,250.0,-13.027,3.11,-8.094,25.56
3345.0,3.331,0.763,-35.209,3.191,9.533,4.943,36.334,4.475,-25.325,-2.801,0.0,38.153,38.624,9.533,3.303,-13.656,-11.162,-15.102,-12.16,-3.261,26.976,0.0,250.94,,260.0,250.0,-13.035,3.113,-8.084,25.522
3345.5,3.331,0.763,-35.209,3.191,9.533,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.533,3.303,-13.738,-11.127,-15.076,-12.1,-3.261,26.976,0.0,250.94,,260.0,250.0,-13.02,3.117,-8.094,25.487
3346.0,3.331,0.763,-35.209,3.191,9.533,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.533,3.303,-13.673,-11.146,-15.147,-12.138,-3.261,26.976,0.0,250.64,,260.0,250.0,-13.01,3.12,-8.085,25.414
3346.5,2.813,0.788,-34.027,3.294,9.484,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.639,3.206,-13.674,-11.082,-15.024,-12.036,-3.261,26.976,0.0,250.64,,260.0,250.0,-13.026,3.124,-8.078,25.323
3347.0,2.813,0.788,-34.027,3.294,9.484,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.639,3.206,-13.711,-11.138,-15.111,-12.077,-3.261,26.976,0.0,250.94,,260.0,250.0,-12.954,3.119,-8.074,25.166
3347.5,2.813,0.788,-34.027,3.294,9.484,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.639,3.206,-13.646,-11.084,-14.966,-12.086,-3.261,26.976,0.0,250.94,,260.0,250.0,-13.009,3.114,-8.061,25.086
3348.0,2.813,0.788,-34.027,3.294,9.484,4.943,36.334,4.475,-25.325,-2.801,0.0,38.2,38.6,9.639,3.206,-13.675,-11.064,-14.997,-12.081,-3.261,26.976,0.0,250.14,,260.0,250.0,-12.946,3.109,-8.057,25.055
3348.5,2.813,0.788,-34.027,3.294,9.484,4.957,36.323,4.483,-25.23,-2.813,0.0,38.142,38.605,9.639,3.206,-13.616,-11.078,-15.007,-12.044,-3.254,26.978,0.0,250.14,,260.0,250.0,-12.954,3.104,-8.066,25.048
3349.0,2.813,0.788,-34.027,3.294,9.484,4.957,36.323,4.483,-25.23,-2.813,0.0,38.1,38.6,9.639,3.206,-13.644,-11.103,-15.027,-12.067,-3.254,26.978,0.0,250.44,,260.0,250.0,-12.936,3.099,-8.05,25.026
3349.5,3.113,0.732,-35.209,3.276,9.559,4.957,36.323,4.483,-25.23,-2.813,0.0,38.1,38.6,9.485,3.226,-13.649,-11.12,-15.09,-12.096,-3.254,26.978,0.0,250.44,,260.0,250.0,-12.96,3.094,-8.05,25.01
3350.0,3.113,0.732,-35.209,3.276,9.559,4.957,36.323,4.483,-25.23,-2.813,0.0,38.1,38.6,9.485,3.226,-13.687,-11.105,-15.083,-12.124,-3.254,26.978,0.0,250.04,,260.0,250.0,-12.988,3.095,-8.036,24.944
3350.5,3.113,0.732,-35.209,3.276,9.559,4.957,36.323,4.483,-25.23,-2.813,0.0,38.1,38.6,9.485,3.226,-13.617,-11.059,-14.989,-12.082,-3.254,26.978,0.0,250.04,,260.0,250.0,-13.0,3.095,-8.024,24.901
3351.0,3.113,0.732,-35.209,3.276,9.559,4.957,36.323,4.483,-25.23,-2.813,0.0,38.1,38.6,9.485,3.226,-13.593,-11.064,-14.961,-12.051,-3.254,26.978,0.0,250.14,,260.0,250.0,-12.937,3.095,-8.028,24.848
3351.5,3.113,0.732,-35.209,3.276,9.559,4.926,36.319,4.47,-25.265,-2.824,0.0,38.134,38.557,9.485,3.226,-13.692,-11.133,-15.072,-12.088,-3.257,26.984,0.0,250.14,,260.0,250.0,-12.917,3.096,-8.016,24.836
3352.0,3.113,0.732,-35.209,3.276,9.559,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.485,3.226,-13.668,-11.105,-15.038,-12.118,-3.257,26.984,0.0,249.94,,260.0,250.0,-12.996,3.096,-8.023,24.837
3352.5,3.113,0.732,-35.209,3.276,9.559,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.485,3.226,-13.735,-11.082,-14.951,-12.121,-3.257,26.984,0.0,249.94,,260.0,250.0,-12.982,3.096,-8.012,24.82
3353.0,2.902,0.724,-34.449,3.263,9.565,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.587,3.144,-13.634,-11.119,-15.076,-12.141,-3.257,26.984,0.0,250.04,,260.0,250.0,-12.972,3.096,-8.023,24.814
3353.5,2.902,0.724,-34.449,3.263,9.565,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.587,3.144,-13.616,-11.116,-15.01,-12.128,-3.257,26.984,0.0,250.04,,260.0,250.0,-12.992,3.093,-8.015,24.778
3354.0,2.902,0.724,-34.449,3.263,9.565,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.587,3.144,-13.718,-11.128,-15.146,-12.125,-3.257,26.984,0.0,250.24,,260.0,250.0,-12.968,3.09,-8.023,24.702
3354.5,2.902,0.724,-34.449,3.263,9.565,4.926,36.319,4.47,-25.265,-2.824,0.0,38.1,38.6,9.587,3.144,-13.661,-11.104,-15.081,-12.131,-3.257,26.984,0.0,250.24,,260.0,250.0,-13.029,3.087,-8.012,24.684
3355.0,2.902,0.724,-34.449,3.263,9.565,4.884,36.325,4.474,-25.256,-2.808,0.0,38.127,38.529,9.587,3.144,-13.632,-11.112,-15.095,-12.14,-3.247,26.974,0.0,250.64,,260.0,250.0,-12.994,3.084,-8.016,24.697
3355.5,2.902,0.724,-34.449,3.263,9.565,4.884,36.325,4.474,-25.256,-2.808,0.0,38.1,38.5,9.587,3.144,-13.674,-11.123,-15.098,-12.079,-3.247,26.974,0.0,250.64,,260.0,250.0,-12.995,3.081,-8.012,24.702
3356.0,2.712,0.683,-34.669,3.302,9.53,4.884,36.325,4.474,-25.256,-2.808,0.0,38.1,38.5,9.505,3.108,-13.668,-11.069,-14.975,-12.084,-3.247,26.974,0.0,250.44,,260.0,250.0,-12.994,3.078,-8.016,24.696
3356.5,2.712,0.683,-34.669,3.302,9.53,4.884,36.325,4.474,-25.256,-2.808,0.0,38.1,38.5,9.505,3.108,-13.565,-11.057,-14.996,-12.044,-3.247,26.974,0.0,250.44,,260.0,250.0,-12.949,3.072,-8.016,24.757
3357.0,2.712,0.683,-34.669,3.302,9.53,4.884,36.325,4.474,-25.256,-2.808,0.0,38.1,38.5,9.505,3.108,-13.638,-11.067,-14.972,-12.023,-3.247,26.974,0.0,250.34,,260.0,250.0,-12.916,3.066,-8.025,24.768
3357.5,2.712,0.683,-34.669,3.302,9.53,4.884,36.325,4.474,-25.256,-2.808,0.0,38.1,38.5,9.505,3.108,-13.61,-11.112,-15.018,-12.107,-3.247,26.974,0.0,250.34,,260.0,250.0,-12.925,3.06,-8.021,24.722
3358.0,2.712,0.683,-34.669,3.302,9.53,4.905,36.311,4.487,-25.275,-2.789,0.0,38.113,38.533,9.505,3.108,-13.588,-11.073,-14.984,-12.058,-3.253,26.978,0.0,249.64,,260.0,250.0,-12.962,3.055,-8.011,24.669
3358.5,2.712,0.683,-34.669,3.302,9.53,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.505,3.108,-13.532,-11.081,-14.993,-12.072,-3.253,26.978,0.0,249.64,,260.0,250.0,-12.925,3.049,-8.011,24.733
3359.0,3.152,0.741,-35.209,3.268,9.522,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.493,3.113,-13.58,-11.091,-15.01,-12.051,-3.253,26.978,0.0,249.74,,260.0,250.0,-12.92,3.043,-8.006,24.845
3359.5,3.152,0.741,-35.209,3.268,9.522,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.493,3.113,-13.5,-11.015,-14.838,-12.001,-3.253,26.978,0.0,249.74,,260.0,250.0,-12.933,3.045,-8.005,24.88
3360.0,3.152,0.741,-35.209,3.268,9.522,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.493,3.113,-13.541,-11.051,-15.0,-12.041,-3.253,26.978,0.0,249.94,,260.0,250.0,-12.839,3.047,-8.002,24.975
3360.5,3.152,0.741,-35.209,3.268,9.522,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.493,3.113,-13.574,-11.048,-14.923,-12.028,-3.253,26.978,0.0,249.94,,260.0,250.0,-12.908,3.049,-8.004,25.097
3361.0,3.152,0.741,-35.209,3.268,9.522,4.905,36.311,4.487,-25.275,-2.789,0.0,38.1,38.5,9.493,3.113,-13.645,-10.978,-14.921,-11.987,-3.253,26.978,0.0,250.54,,260.0,250.0,-12.893,3.05,-7.991,25.128
3361.5,3.152,0.741,-35.209,3.268,9.522,4.958,36.308,4.496,-25.308,-2.815,0.0,38.094,38.471,9.493,3.113,-13.604,-11.023,-14.924,-12.021,-3.262,26.966,0.0,250.54,,260.0,250.0,-12.883,3.052,-8.007,25.114
3362.0,3.152,0.741,-35.209,3.268,9.522,4.958,36.308,4.496,-25.308,-2.815,0.0,38.1,38.5,9.493,3.113,-13.681,-11.019,-14.948,-12.033,-3.262,26.966,0.0,250.14,,260.0,250.0,-12.893,3.054,-7.979,25.113
3362.5,2.819,0.767,-33.717,3.211,9.36,4.958,36.308,4.496,-25.308,-2.815,0.0,38.1,38.5,9.656,3.196,-13.458,-11.059,-14.939,-12.049,-3.262,26.966,0.0,250.14,,260.0,250.0,-12.92,3.055,-7.976,25.102
3363.0,2.819,0.767,-33.717,3.211,9.36,4.958,36.308,4.496,-25.308,-2.815,0.0,38.1,38.5,9.656,3.196,-13.643,-11.073,-15.077,-12.104,-3.262,26.966,0.0,249.34,,260.0,250.0,-12.876,3.051,-7.984,25.1
3363.5,2.819,0.767,-33.717,3.211,9.36,4.958,36.308,4.496,-25.308,-2.815,0.0,38.1,38.5,9.656,3.196,-13.606,-11.058,-14.995,-12.065,-3.262,26.966,0.0,249.34,,260.0,250.0,-12.975,3.048,-7.976,25.114
3364.0,2.819,0.767,-33.717,3.211,9.36,4.958,36.308,4.496,-25.308,-2.815,0.0,38.1,38.5,9.656,3.196,-13.616,-10.973,-14.843,-11.99,-3.262,26.966,0.0,249.94,,260.0,250.0,-12.931,3.044,-8.008,25.11
3364.5,2.819,0.767,-33.717,3.211,9.36,4.97,36.31,4.486,-25.286,-2.803,0.0,38.092,38.458,9.656,3.196,-13.556,-11.099,-14.97,-12.066,-3.234,26.975,0.0,249.94,,260.0,250.0,-12.855,3.04,-7.988,25.088
3365.0,2.819,0.767,-33.717,3.211,9.36,4.97,36.31,4.486,-25.286,-2.803,0.0,38.1,38.5,9.656,3.196,-13.602,-11.047,-14.916,-12.052,-3.234,26.975,0.0,249.74,,260.0,250.0,-12.923,3.037,-7.985,25.109
3365.5,2.884,0.762,-34.657,3.261,9.468,4.97,36.31,4.486,-25.286,-2.803,0.0,38.1,38.5,9.599,3.336,-13.561,-11.059,-14.997,-12.068,-3.234,26.975,0.0,249.74,,260.0,250.0,-12.904,3.033,-7.976,25.104
3366.0,2.884,0.762,-34.657,3.261,9.468,4.97,36.31,4.486,-25.286,-2.803,0.0,38.1,38.5,9.599,3.336,-13.631,-11.078,-15.066,-12.07,-3.234,26.975,0.0,249.64,,260.0,250.0,-12.921,3.03,-7.996,25.157
3366.5,2.884,0.762,-34.657,3.261,9.468,4.97,36.31,4.486,-25.286,-2.803,0.0,38.1,38.5,9.599,3.336,-13.581,-11.007,-14.979,-12.024,-3.234,26.975,0.0,249.64,,260.0,250.0,-12.961,3.028,-7.992,25.163
3367.0,2.884,0.762,-34.657,3.261,9.468,4.97,36.31,4.486,-25.286,-2.803,0.0,38.1,38.5,9.599,3.336,-13.625,-10.937,-14.816,-11.975,-3.234,26.975,0.0,249.34,,260.0,250.0,-12.898,3.026,-7.978,25.124
3367.5,2.884,0.762,-34.657,3.261,9.468,4.896,36.304,4.469,-25.314,-2.813,0.0,38.059,38.439,9.599,3.336,-13.617,-11.005,-14.883,-11.997,-3.256,26.964,0.0,249.34,,260.0,250.0,-12.838,3.023,-8.0,25.116
3368.0,2.884,0.762,-34.657,3.261,9.468,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.599,3.336,-13.514,-11.059,-14.963,-12.056,-3.256,26.964,0.0,249.84,,260.0,250.0,-12.876,3.021,-7.984,25.131
3368.5,2.884,0.762,-34.657,3.261,9.468,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.599,3.336,-13.657,-11.043,-14.952,-12.028,-3.256,26.964,0.0,249.84,,260.0,250.0,-12.898,3.019,-8.003,25.181
3369.0,2.772,0.667,-35.209,3.226,9.504,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.495,3.14,-13.63,-10.976,-14.919,-11.994,-3.256,26.964,0.0,248.64,,261.0,250.0,-12.92,3.017,-8.011,25.161
3369.5,2.772,0.667,-35.209,3.226,9.504,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.495,3.14,-13.612,-11.002,-14.902,-11.988,-3.256,26.964,0.0,248.64,,261.0,250.0,-12.88,3.013,-8.005,25.119
3370.0,2.772,0.667,-35.209,3.226,9.504,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.495,3.14,-13.625,-11.081,-14.999,-12.094,-3.256,26.964,0.0,249.74,,261.0,250.0,-12.876,3.009,-7.996,25.077
3370.5,2.772,0.667,-35.209,3.226,9.504,4.896,36.304,4.469,-25.314,-2.813,0.0,38.1,38.4,9.495,3.14,-13.681,-11.088,-15.024,-12.066,-3.256,26.964,0.0,249.74,,261.0,250.0,-12.95,3.005,-7.989,25.062
3371.0,2.772,0.667,-35.209,3.226,9.504,4.9,36.309,4.476,-25.265,-2.806,0.0,38.064,38.412,9.495,3.14,-13.67,-11.04,-14.986,-12.077,-3.247,26.971,0.0,248.84,,262.0,250.0,-12.965,3.001,-7.99,25.041
3371.5,2.772,0.667,-35.209,3.226,9.504,4.9,36.309,4.476,-25.265,-2.806,0.0,38.1,38.4,9.495,3.14,-13.701,-11.027,-15.024,-12.056,-3.247,26.971,0.0,248.84,,262.0,250.0,-12.943,2.997,-7.983,25.09
3372.0,2.838,0.719,-33.968,3.26,9.522,4.9,36.309,4.476,-25.265,-2.806,0.0,38.1,38.4,9.667,3.033,-13.664,-11.071,-15.063,-12.112,-3.247,26.971,0.0,250.24,,262.0,250.0,-12.952,2.994,-7.991,25.092
3372.5,2.838,0.719,-33.968,3.26,9.522,4.9,36.309,4.476,-25.265,-2.806,0.0,38.1,38.4,9.667,3.033,-13.642,-11.028,-14.984,-12.051,-3.247,26.971,0.0,250.24,,262.0,250.0,-12.978,2.991,-7.992,25.151
3373.0,2.838,0.719,-33.968,3.26,9.522,4.9,36.309,4.476,-25.265,-2.806,0.0,38.1,38.4,9.667,3.033,-13.712,-11.05,-14.992,-12.046,-3.247,26.971,0.0,248.64,,263.0,250.0,-12.926,2.988,-7.994,25.168
3373.5,2.838,0.719,-33.968,3.26,9.522,4.9,36.309,4.476,-25.265,-2.806,0.0,38.1,38.4,9.667,3.033,-13.551,-11.001,-14.824,-11.999,-3.247,26.971,0.0,248.64,,263.0,250.0,-12.95,2.986,-7.978,25.145
3374.0,2.838,0.719,-33.968,3.26,9.522,4.922,36.298,4.472,-25.244,-2.804,0.0,38.039,38.388,9.667,3.033,-13.625,-11.066,-14.997,-12.063,-3.245,26.981,0.0,251.34,,262.0,250.0,-12.844,2.984,-7.982,25.109
3374.5,2.838,0.719,-33.968,3.26,9.522,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.667,3.033,-13.57,-11.036,-14.959,-12.033,-3.245,26.981,0.0,251.34,,262.0,250.0,-12.938,2.981,-7.966,25.078
3375.0,2.838,0.719,-33.968,3.26,9.522,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.667,3.033,-13.64,-10.978,-14.908,-11.997,-3.245,26.981,0.0,250.34,,262.0,250.0,-12.9,2.979,-7.974,25.061
3375.5,2.906,0.777,-34.403,3.244,9.485,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.6,3.296,-13.506,-11.05,-14.915,-12.022,-3.245,26.981,0.0,250.34,,262.0,250.0,-12.881,2.976,-7.977,24.964
3376.0,2.906,0.777,-34.403,3.244,9.485,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.6,3.296,-13.477,-11.056,-14.948,-12.029,-3.245,26.981,0.0,251.64,,261.0,250.0,-12.873,2.975,-7.975,24.864
3376.5,2.906,0.777,-34.403,3.244,9.485,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.6,3.296,-13.506,-11.063,-14.946,-12.051,-3.245,26.981,0.0,251.64,,261.0,250.0,-12.878,2.974,-7.967,24.827
3377.0,2.906,0.777,-34.403,3.244,9.485,4.922,36.298,4.472,-25.244,-2.804,0.0,38.0,38.4,9.6,3.296,-13.575,-11.034,-14.955,-12.051,-3.245,26.981,0.0,249.94,,261.0,250.0,-12.892,2.973,-7.995,24.865
3377.5,2.906,0.777,-34.403,3.244,9.485,4.899,36.292,4.498,-25.221,-2.794,0.0,38.017,38.336,9.6,3.296,-13.651,-11.015,-14.91,-12.005,-3.239,26.971,0.0,249.94,,261.0,250.0,-12.904,2.972,-7.982,24.9
3378.0,2.906,0.777,-34.403,3.244,9.485,4.899,36.292,4.498,-25.221,-2.794,0.0,38.0,38.3,9.6,3.296,-13.457,-11.032,-14.837,-11.954,-3.239,26.971,0.0,251.44,,260.0,250.0,-12.895,2.971,-7.975,24.952
3378.5,3.247,0.832,-34.402,3.224,9.532,4.899,36.292,4.498,-25.221,-2.794,0.0,38.0,38.3,9.517,3.148,-13.503,-11.031,-14.837,-11.986,-3.239,26.971,0.0,251.44,,260.0,250.0,-12.82,2.97,-7.956,25.017
3379.0,3.247,0.832,-34.402,3.224,9.532,4.899,36.292,4.498,-25.221,-2.794,0.0,38.0,38.3,9.517,3.148,-13.587,-10.958,-14.861,-11.988,-3.239,26.971,0.0,250.64,,260.0,250.0,-12.839,2.974,-7.967,25.048
3379.5,3.247,0.832,-34.402,3.224,9.532,4.899,36.292,4.498,-25.221,-2.794,0.0,38.0,38.3,9.517,3.148,-13.535,-10.982,-14.883,-11.991,-3.239,26.971,0.0,250.64,,260.0,250.0,-12.849,2.979,-7.974,25.089
3380.0,3.247,0.832,-34.402,3.224,9.532,4.899,36.292,4.498,-25.221,-2.794,0.0,38.0,38.3,9.517,3.148,-13.474,-10.99,-14.921,-12.021,-3.239,26.971,0.0,249.24,,260.0,250.0,-12.848,2.983,-7.963,25.084
3380.5,3.247,0.832,-34.402,3.224,9.532,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.362,9.517,3.148,-13.491,-11.007,-14.951,-12.012,-3.239,26.968,0.0,249.24,,260.0,250.0,-12.852,2.988,-7.938,25.049
3381.0,3.247,0.832,-34.402,3.224,9.532,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.517,3.148,-13.585,-10.908,-14.889,-11.943,-3.239,26.968,0.0,247.34,,261.0,250.0,-12.865,2.992,-7.934,25.006
3381.5,3.247,0.832,-34.402,3.224,9.532,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.517,3.148,-13.446,-10.977,-14.904,-11.987,-3.239,26.968,0.0,247.34,,261.0,250.0,-12.831,2.996,-7.966,25.034
3382.0,2.82,0.741,-33.869,3.197,9.464,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.639,3.255,-13.488,-10.975,-14.914,-11.957,-3.239,26.968,0.0,249.34,,261.0,250.0,-12.828,3.0,-7.937,25.037
3382.5,2.82,0.741,-33.869,3.197,9.464,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.639,3.255,-13.577,-10.878,-14.853,-11.915,-3.239,26.968,0.0,249.34,,261.0,250.0,-12.833,2.997,-7.92,25.086
3383.0,2.82,0.741,-33.869,3.197,9.464,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.639,3.255,-13.544,-10.909,-14.886,-11.961,-3.239,26.968,0.0,248.84,,262.0,250.0,-12.806,2.994,-7.925,25.127
3383.5,2.82,0.741,-33.869,3.197,9.464,4.911,36.3,4.454,-25.182,-2.806,0.0,38.0,38.4,9.639,3.255,-13.436,-10.921,-14.862,-11.921,-3.239,26.968,0.0,248.84,,262.0,250.0,-12.825,2.991,-7.929,25.006
3384.0,2.82,0.741,-33.869,3.197,9.464,4.895,36.298,4.463,-25.121,-2.784,0.0,37.992,38.286,9.639,3.255,-13.387,-10.94,-14.887,-11.936,-3.229,26.972,0.0,249.74,,262.0,250.0,-12.785,2.989,-7.933,24.941
3384.5,2.82,0.741,-33.869,3.197,9.464,4.895,36.298,4.463,-25.121,-2.784,0.0,38.0,38.3,9.639,3.255,-13.582,-10.983,-14.927,-11.971,-3.229,26.972,0.0,249.74,,262.0,250.0,-12.787,2.986,-7.923,24.914
3385.0,2.63,0.708,-34.165,3.267,9.426,4.895,36.298,4.463,-25.121,-2.784,0.0,38.0,38.3,9.573,3.182,-13.585,-11.011,-15.005,-12.003,-3.229,26.972,0.0,248.34,,263.0,250.0,-12.865,2.983,-7.919,24.865
3385.5,2.63,0.708,-34.165,3.267,9.426,4.895,36.298,4.463,-25.121,-2.784,0.0,38.0,38.3,9.573,3.182,-13.535,-10.918,-14.81,-11.934,-3.229,26.972,0.0,248.34,,263.0,250.0,-12.901,2.977,-7.916,24.86
3386.0,2.63,0.708,-34.165,3.267,9.426,4.895,36.298,4.463,-25.121,-2.784,0.0,38.0,38.3,9.573,3.182,-13.587,-10.92,-14.865,-11.945,-3.229,26.972,0.0,251.24,,262.0,250.0,-12.799,2.972,-7.924,24.797
3386.5,2.63,0.708,-34.165,3.267,9.426,4.895,36.298,4.463,-25.121,-2.784,0.0,38.0,38.3,9.573,3.182,-13.528,-10.992,-14.938,-11.968,-3.229,26.972,0.0,251.24,,262.0,250.0,-12.829,2.966,-7.909,24.787
3387.0,2.63,0.708,-34.165,3.267,9.426,4.896,36.285,4.451,-25.088,-2.791,0.0,37.966,38.258,9.573,3.182,-13.536,-10.964,-14.887,-11.981,-3.242,26.971,0.0,249.94,,262.0,250.0,-12.857,2.961,-7.912,24.748
3387.5,2.63,0.708,-34.165,3.267,9.426,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.573,3.182,-13.616,-10.932,-14.89,-11.97,-3.242,26.971,0.0,249.94,,262.0,250.0,-12.842,2.955,-7.919,24.738
3388.0,3.098,0.856,-33.985,3.311,9.487,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.604,3.188,-13.451,-10.964,-14.892,-11.965,-3.242,26.971,0.0,252.14,,261.0,250.0,-12.852,2.95,-7.922,24.722
3388.5,3.098,0.856,-33.985,3.311,9.487,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.604,3.188,-13.429,-10.967,-14.914,-11.969,-3.242,26.971,0.0,252.14,,261.0,250.0,-12.818,2.952,-7.916,24.728
3389.0,3.098,0.856,-33.985,3.311,9.487,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.604,3.188,-13.495,-10.965,-14.925,-11.97,-3.242,26.971,0.0,250.94,,261.0,250.0,-12.82,2.955,-7.938,24.703
3389.5,3.098,0.856,-33.985,3.311,9.487,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.604,3.188,-13.531,-10.983,-14.963,-11.994,-3.242,26.971,0.0,250.94,,261.0,250.0,-12.839,2.957,-7.923,24.683
3390.0,3.098,0.856,-33.985,3.311,9.487,4.896,36.285,4.451,-25.088,-2.791,0.0,38.0,38.3,9.604,3.188,-13.549,-10.97,-14.982,-12.009,-3.242,26.971,0.0,252.74,,260.0,250.0,-12.868,2.959,-7.929,24.694
3390.5,3.098,0.856,-33.985,3.311,9.487,4.948,36.281,4.471,-25.092,-2.795,0.0,37.947,38.198,9.604,3.188,-13.661,-10.97,-14.962,-12.001,-3.228,26.971,0.0,252.74,,260.0,250.0,-12.877,2.962,-7.922,24.709
3391.0,3.098,0.856,-33.985,3.311,9.487,4.948,36.281,4.471,-25.092,-2.795,0.0,37.9,38.2,9.604,3.188,-13.644,-10.962,-14.969,-11.995,-3.228,26.971,0.0,251.34,,259.0,250.0,-12.898,2.964,-7.927,24.67
3391.5,3.039,0.72,-35.209,3.247,9.55,4.948,36.281,4.471,-25.092,-2.795,0.0,37.9,38.2,9.481,3.166,-13.604,-10.92,-14.912,-11.966,-3.228,26.971,0.0,251.34,,259.0,250.0,-12.893,2.966,-7.913,24.644
3392.0,3.039,0.72,-35.209,3.247,9.55,4.948,36.281,4.471,-25.092,-2.795,0.0,37.9,38.2,9.481,3.166,-13.594,-11.0,-14.96,-12.018,-3.228,26.971,0.0,252.34,,258.0,250.0,-12.851,2.967,-7.913,24.635
3392.5,3.039,0.72,-35.209,3.247,9.55,4.948,36.281,4.471,-25.092,-2.795,0.0,37.9,38.2,9.481,3.166,-13.639,-10.865,-14.917,-11.923,-3.228,26.971,0.0,252.34,,258.0,250.0,-12.893,2.968,-7.926,24.637
3393.0,3.039,0.72,-35.209,3.247,9.55,4.948,36.281,4.471,-25.092,-2.795,0.0,37.9,38.2,9.481,3.166,-13.601,-10.857,-14.867,-11.907,-3.228,26.971,0.0,248.04,,259.0,250.0,-12.836,2.97,-7.945,24.606
3393.5,3.039,0.72,-35.209,3.247,9.55,4.962,36.281,4.465,-25.046,-2.796,0.0,37.937,38.174,9.481,3.166,-13.517,-10.936,-14.881,-11.923,-3.231,26.97,0.0,248.04,,259.0,250.0,-12.808,2.971,-7.92,24.582
3394.0,3.039,0.72,-35.209,3.247,9.55,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.481,3.166,-13.458,-10.971,-14.917,-11.906,-3.231,26.97,0.0,249.24,,259.0,250.0,-12.814,2.972,-7.926,24.569
3394.5,3.297,0.801,-35.209,3.247,9.494,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.57,3.337,-13.498,-10.919,-14.842,-11.876,-3.231,26.97,0.0,249.24,,259.0,250.0,-12.813,2.973,-7.916,24.555
3395.0,3.297,0.801,-35.209,3.247,9.494,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.57,3.337,-13.526,-10.988,-14.946,-11.968,-3.231,26.97,0.0,248.24,,260.0,250.0,-12.784,2.978,-7.9,24.55
3395.5,3.297,0.801,-35.209,3.247,9.494,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.57,3.337,-13.573,-10.97,-14.921,-11.963,-3.231,26.97,0.0,248.24,,260.0,250.0,-12.857,2.983,-7.902,24.524
3396.0,3.297,0.801,-35.209,3.247,9.494,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.57,3.337,-13.494,-10.976,-14.934,-11.99,-3.231,26.97,0.0,249.44,,260.0,250.0,-12.857,2.989,-7.887,24.503
3396.5,3.297,0.801,-35.209,3.247,9.494,4.962,36.281,4.465,-25.046,-2.796,0.0,37.9,38.2,9.57,3.337,-13.519,-10.964,-14.898,-11.98,-3.231,26.97,0.0,249.44,,260.0,250.0,-12.848,2.994,-7.898,24.506
3397.0,3.297,0.801,-35.209,3.247,9.494,4.93,36.271,4.49,-25.049,-2.792,0.0,37.922,38.19,9.57,3.337,-13.612,-10.993,-15.01,-11.953,-3.242,26.968,0.0,247.24,,261.0,250.0,-12.84,2.999,-7.894,24.502
3397.5,3.297,0.801,-35.209,3.247,9.494,4.93,36.271,4.49,-25.049,-2.792,0.0,37.9,38.2,9.57,3.337,-13.578,-10.988,-14.965,-11.987,-3.242,26.968,0.0,247.24,,261.0,250.0,-12.892,3.004,-7.894,24.548
3398.0,2.969,0.746,-35.092,3.197,9.485,4.93,36.271,4.49,-25.049,-2.792,0.0,37.9,38.2,9.566,3.389,-13.57,-10.891,-14.887,-11.916,-3.242,26.968,0.0,249.44,,261.0,250.0,-12.879,3.008,-7.925,24.585
3398.5,2.969,0.746,-35.092,3.197,9.485,4.93,36.271,4.49,-25.049,-2.792,0.0,37.9,38.2,9.566,3.389,-13.544,-10.934,-14.879,-11.956,-3.242,26.968,0.0,249.44,,261.0,250.0,-12.816,3.008,-7.913,24.579
3399.0,2.969,0.746,-35.092,3.197,9.485,4.93,36.271,4.49,-25.049,-2.792,0.0,37.9,38.2,9.566,3.389,-13.547,-10.891,-14.87,-11.9,-3.242,26.968,0.0,248.84,,262.0,250.0,-12.828,3.007,-7.91,24.629
3399.5,2.969,0.746,-35.092,3.197,9.485,4.93,36.271,4.49,-25.049,-2.792,0.0,37.9,38.2,9.566,3.389,-13.571,-10.878,-14.843,-11.907,-3.242,26.968,0.0,248.84,,262.0,250.0,-12.802,3.006,-7.918,24.662
3400.0,2.969,0.746,-35.092,3.197,9.485,4.894,36.27,4.49,-25.016,-2.796,0.0,37.903,38.152,9.566,3.389,-13.518,-10.91,-14.851,-11.907,-3.243,26.96,0.0,251.74,,261.0,250.0,-12.8,3.006,-7.908,24.633
3400.5,2.969,0.746,-35.092,3.197,9.485,4.894,36.27,4.49,-25.016,-2.796,0.0,37.9,38.2,9.566,3.389,-13.574,-10.884,-14.848,-11.915,-3.243,26.96,0.0,251.74,,261.0,250.0,-12.797,3.005,-7.907,24.575
3401.0,2.984,0.724,-35.209,3.275,9.527,4.894,36.27,4.49,-25.016,-2.796,0.0,37.9,38.2,9.456,3.187,-13.571,-10.959,-14.927,-11.946,-3.243,26.96,0.0,250.04,,261.0,250.0,-12.805,3.005,-7.919,24.566
3401.5,2.984,0.724,-35.209,3.275,9.527,4.894,36.27,4.49,-25.016,-2.796,0.0,37.9,38.2,9.456,3.187,-13.399,-10.948,-14.822,-11.963,-3.243,26.96,0.0,250.04,,261.0,250.0,-12.851,3.004,-7.895,24.555
3402.0,2.984,0.724,-35.209,3.275,9.527,4.894,36.27,4.49,-25.016,-2.796,0.0,37.9,38.2,9.456,3.187,-13.532,-10.946,-14.859,-11.937,-3.243,26.96,0.0,251.34,,260.0,250.0,-12.783,3.004,-7.88,24.544
3402.5,2.984,0.724,-35.209,3.275,9.527,4.894,36.27,4.49,-25.016,-2.796,0.0,37.9,38.2,9.456,3.187,-13.498,-10.9,-14.82,-11.92,-3.243,26.96,0.0,251.34,,260.0,250.0,-12.819,3.004,-7.879,24.526
3403.0,2.984,0.724,-35.209,3.275,9.527,4.909,36.277,4.489,-25.011,-2.807,0.0,37.897,38.146,9.456,3.187,-13.513,-10.819,-14.741,-11.844,-3.235,26.973,0.0,250.14,,260.0,250.0,-12.784,3.003,-7.866,24.505
3403.5,2.984,0.724,-35.209,3.275,9.527,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.456,3.187,-13.429,-10.908,-14.791,-11.846,-3.235,26.973,0.0,250.14,,260.0,250.0,-12.73,3.003,-7.876,24.504
3404.0,2.984,0.724,-35.209,3.275,9.527,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.456,3.187,-13.387,-10.921,-14.819,-11.861,-3.235,26.973,0.0,250.84,,260.0,250.0,-12.743,3.003,-7.864,24.536
3404.5,3.262,0.782,-35.209,3.219,9.603,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.519,3.234,-13.432,-10.909,-14.837,-11.877,-3.235,26.973,0.0,250.84,,260.0,250.0,-12.747,3.002,-7.847,24.544
3405.0,3.262,0.782,-35.209,3.219,9.603,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.519,3.234,-13.478,-10.887,-14.805,-11.932,-3.235,26.973,0.0,250.44,,260.0,250.0,-12.764,3.007,-7.838,24.51
3405.5,3.262,0.782,-35.209,3.219,9.603,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.519,3.234,-13.407,-10.899,-14.852,-11.912,-3.235,26.973,0.0,250.44,,260.0,250.0,-12.775,3.011,-7.841,24.543
3406.0,3.262,0.782,-35.209,3.219,9.603,4.909,36.277,4.489,-25.011,-2.807,0.0,37.9,38.1,9.519,3.234,-13.484,-10.91,-14.916,-11.937,-3.235,26.973,0.0,250.44,,260.0,250.0,-12.768,3.015,-7.844,24.588
3406.5,3.262,0.782,-35.209,3.219,9.603,4.904,36.258,4.481,-25.02,-2.797,0.0,37.878,38.086,9.519,3.234,-13.423,-10.924,-14.913,-11.925,-3.247,26.965,0.0,250.44,,260.0,250.0,-12.812,3.019,-7.845,24.577
3407.0,3.262,0.782,-35.209,3.219,9.603,4.904,36.258,4.481,-25.02,-2.797,0.0,37.9,38.1,9.519,3.234,-13.578,-10.908,-14.907,-11.926,-3.247,26.965,0.0,249.04,,260.0,250.0,-12.796,3.023,-7.815,24.608
3407.5,2.916,0.696,-35.209,3.247,9.486,4.904,36.258,4.481,-25.02,-2.797,0.0,37.9,38.1,9.555,3.094,-13.504,-10.93,-14.914,-11.957,-3.247,26.965,0.0,249.04,,260.0,250.0,-12.83,3.027,-7.84,24.574
3408.0,2.916,0.696,-35.209,3.247,9.486,4.904,36.258,4.481,-25.02,-2.797,0.0,37.9,38.1,9.555,3.094,-13.472,-10.929,-14.893,-11.961,-3.247,26.965,0.0,250.34,,260.0,250.0,-12.826,3.025,-7.839,24.599
3408.5,2.916,0.696,-35.209,3.247,9.486,4.904,36.258,4.481,-25.02,-2.797,0.0,37.9,38.1,9.555,3.094,-13.549,-10.925,-14.869,-11.957,-3.247,26.965,0.0,250.34,,260.0,250.0,-12.814,3.023,-7.834,24.567
3409.0,2.916,0.696,-35.209,3.247,9.486,4.904,36.258,4.481,-25.02,-2.797,0.0,37.9,38.1,9.555,3.094,-13.428,-10.907,-14.895,-11.957,-3.247,26.965,0.0,249.14,,260.0,250.0,-12.825,3.022,-7.839,24.574
3409.5,2.916,0.696,-35.209,3.247,9.486,4.98,36.272,4.466,-24.973,-2.8,0.0,37.871,38.081,9.555,3.094,-13.488,-10.873,-14.859,-11.921,-3.229,26.97,0.0,249.14,,260.0,250.0,-12.797,3.02,-7.828,24.527
3410.0,2.916,0.696,-35.209,3.247,9.486,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.555,3.094,-13.436,-10.917,-14.891,-11.955,-3.229,26.97,0.0,250.44,,260.0,250.0,-12.785,3.018,-7.841,24.503
3410.5,2.916,0.696,-35.209,3.247,9.486,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.555,3.094,-13.425,-10.91,-14.829,-11.922,-3.229,26.97,0.0,250.44,,260.0,250.0,-12.8,3.016,-7.845,24.469
3411.0,3.141,0.794,-34.835,3.229,9.432,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.616,3.283,-13.534,-10.934,-14.903,-11.929,-3.229,26.97,0.0,249.54,,260.0,250.0,-12.771,3.015,-7.847,24.445
3411.5,3.141,0.794,-34.835,3.229,9.432,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.616,3.283,-13.466,-10.946,-14.935,-11.923,-3.229,26.97,0.0,249.54,,260.0,250.0,-12.825,3.017,-7.838,24.424
3412.0,3.141,0.794,-34.835,3.229,9.432,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.616,3.283,-13.415,-10.888,-14.779,-11.864,-3.229,26.97,0.0,249.74,,260.0,250.0,-12.817,3.019,-7.856,24.307
3412.5,3.141,0.794,-34.835,3.229,9.432,4.98,36.272,4.466,-24.973,-2.8,0.0,37.9,38.1,9.616,3.283,-13.372,-10.884,-14.764,-11.845,-3.229,26.97,0.0,249.74,,260.0,250.0,-12.737,3.021,-7.846,24.273
3413.0,3.141,0.794,-34.835,3.229,9.432,4.917,36.254,4.474,-25.023,-2.784,0.0,37.862,38.084,9.616,3.283,-13.412,-10.866,-14.77,-11.878,-3.233,26.977,0.0,249.94,,260.0,250.0,-12.716,3.023,-7.838,24.235
3413.5,3.141,0.794,-34.835,3.229,9.432,4.917,36.254,4.474,-25.023,-2.784,0.0,37.9,38.1,9.616,3.283,-13.481,-10.767,-14.765,-11.825,-3.233,26.977,0.0,249.94,,260.0,250.0,-12.731,3.025,-7.84,24.228
3414.0,2.749,0.754,-33.659,3.263,9.46,4.917,36.254,4.474,-25.023,-2.784,0.0,37.9,38.1,9.629,3.206,-13.465,-10.945,-14.892,-11.951,-3.233,26.977,0.0,250.34,,260.0,250.0,-12.709,3.027,-7.826,24.215
3414.5,2.749,0.754,-33.659,3.263,9.46,4.917,36.254,4.474,-25.023,-2.784,0.0,37.9,38.1,9.629,3.206,-13.535,-10.888,-14.781,-11.914,-3.233,26.977,0.0,250.34,,260.0,250.0,-12.813,3.022,-7.827,24.277
3415.0,2.749,0.754,-33.659,3.263,9.46,4.917,36.254,4.474,-25.023,-2.784,0.0,37.9,38.1,9.629,3.206,-13.556,-10.935,-14.916,-11.979,-3.233,26.977,0.0,250.44,,260.0,250.0,-12.779,3.018,-7.845,24.31
3415.5,2.749,0.754,-33.659,3.263,9.46,4.917,36.254,4.474,-25.023,-2.784,0.0,37.9,38.1,9.629,3.206,-13.406,-10.923,-14.861,-11.914,-3.233,26.977,0.0,250.44,,260.0,250.0,-12.846,3.013,-7.835,24.296
3416.0,2.749,0.754,-33.659,3.263,9.46,4.913,36.252,4.469,-25.014,-2.791,0.0,37.855,38.085,9.629,3.206,-13.438,-10.911,-14.898,-11.885,-3.233,26.965,0.0,250.54,,260.0,250.0,-12.776,3.009,-7.838,24.266
3416.5,2.749,0.754,-33.659,3.263,9.46,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.629,3.206,-13.425,-10.929,-14.901,-11.947,-3.233,26.965,0.0,250.54,,260.0,250.0,-12.783,3.005,-7.829,24.26
3417.0,2.349,0.646,-33.927,3.336,9.434,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.605,3.073,-13.514,-10.871,-14.842,-11.878,-3.233,26.965,0.0,250.54,,260.0,250.0,-12.801,3.001,-7.862,24.289
3417.5,2.349,0.646,-33.927,3.336,9.434,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.605,3.073,-13.471,-10.923,-14.83,-11.942,-3.233,26.965,0.0,250.54,,260.0,250.0,-12.776,2.99,-7.834,24.251
3418.0,2.349,0.646,-33.927,3.336,9.434,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.605,3.073,-13.436,-10.934,-14.863,-11.943,-3.233,26.965,0.0,250.74,,260.0,250.0,-12.792,2.979,-7.85,24.229
3418.5,2.349,0.646,-33.927,3.336,9.434,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.605,3.073,-13.403,-10.93,-14.845,-11.919,-3.233,26.965,0.0,250.74,,260.0,250.0,-12.794,2.969,-7.852,24.222
3419.0,2.349,0.646,-33.927,3.336,9.434,4.913,36.252,4.469,-25.014,-2.791,0.0,37.9,38.1,9.605,3.073,-13.56,-10.92,-14.863,-11.899,-3.233,26.965,0.0,249.44,,260.0,250.0,-12.774,2.959,-7.863,24.227
3419.5,2.349,0.646,-33.927,3.336,9.434,4.904,36.254,4.494,-24.992,-2.788,0.0,37.845,38.052,9.605,3.073,-13.391,-10.946,-14.85,-11.894,-3.218,26.966,0.0,249.44,,260.0,250.0,-12.811,2.949,-7.837,24.242
3420.0,2.349,0.646,-33.927,3.336,9.434,4.904,36.254,4.494,-24.992,-2.788,0.0,37.8,38.1,9.605,3.073,-13.446,-10.877,-14.755,-11.859,-3.218,26.966,0.0,250.54,,260.0,250.0,-12.77,2.939,-7.837,24.275
3420.5,3.151,0.771,-35.209,3.257,9.501,4.904,36.254,4.494,-24.992,-2.788,0.0,37.8,38.1,9.4,3.137,-13.491,-10.786,-14.764,-11.808,-3.218,26.966,0.0,250.54,,260.0,250.0,-12.734,2.929,-7.827,24.274
3421.0,3.151,0.771,-35.209,3.257,9.501,4.904,36.254,4.494,-24.992,-2.788,0.0,37.8,38.1,9.4,3.137,-13.472,-10.924,-14.875,-11.875,-3.218,26.966,0.0,248.94,,261.0,250.0,-12.713,2.933,-7.85,24.183
3421.5,3.151,0.771,-35.209,3.257,9.501,4.904,36.254,4.494,-24.992,-2.788,0.0,37.8,38.1,9.4,3.137,-13.439,-10.9,-14.755,-11.896,-3.218,26.966,0.0,248.94,,261.0,250.0,-12.786,2.937,-7.844,24.134
3422.0,3.151,0.771,-35.209,3.257,9.501,4.904,36.254,4.494,-24.992,-2.788,0.0,37.8,38.1,9.4,3.137,-13.502,-10.894,-14.786,-11.886,-3.218,26.966,0.0,250.74,,261.0,250.0,-12.747,2.94,-7.848,24.029
3422.5,3.151,0.771,-35.209,3.257,9.501,4.882,36.251,4.474,-24.982,-2.791,0.0,37.846,38.076,9.4,3.137,-13.527,-10.894,-14.835,-11.915,-3.223,26.956,0.0,250.74,,261.0,250.0,-12.767,2.943,-7.841,23.946
3423.0,3.151,0.771,-35.209,3.257,9.501,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.4,3.137,-13.399,-10.93,-14.831,-11.911,-3.223,26.956,0.0,248.74,,262.0,250.0,-12.793,2.947,-7.829,23.911
3423.5,2.852,0.762,-33.164,3.264,9.455,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.733,3.149,-13.5,-10.811,-14.749,-11.86,-3.223,26.956,0.0,248.74,,262.0,250.0,-12.768,2.95,-7.841,23.978
3424.0,2.852,0.762,-33.164,3.264,9.455,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.733,3.149,-13.458,-10.868,-14.775,-11.864,-3.223,26.956,0.0,250.54,,262.0,250.0,-12.73,2.949,-7.834,23.996
3424.5,2.852,0.762,-33.164,3.264,9.455,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.733,3.149,-13.442,-10.935,-14.797,-11.882,-3.223,26.956,0.0,250.54,,262.0,250.0,-12.741,2.947,-7.815,24.007
3425.0,2.852,0.762,-33.164,3.264,9.455,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.733,3.149,-13.446,-10.926,-14.85,-11.86,-3.223,26.956,0.0,250.24,,262.0,250.0,-12.764,2.945,-7.823,24.065
3425.5,2.852,0.762,-33.164,3.264,9.455,4.882,36.251,4.474,-24.982,-2.791,0.0,37.8,38.1,9.733,3.149,-13.412,-10.933,-14.846,-11.859,-3.223,26.956,0.0,250.24,,262.0,250.0,-12.771,2.944,-7.831,24.05
3426.0,2.852,0.762,-33.164,3.264,9.455,4.924,36.265,4.471,-24.957,-2.767,0.0,37.852,38.151,9.733,3.149,-13.424,-10.865,-14.779,-11.815,-3.218,26.965,0.0,253.04,,261.0,250.0,-12.763,2.942,-7.825,23.977
3426.5,2.852,0.762,-33.164,3.264,9.455,4.924,36.265,4.471,-24.957,-2.767,0.0,37.9,38.2,9.733,3.149,-13.453,-10.971,-14.902,-11.96,-3.218,26.965,0.0,253.04,,261.0,250.0,-12.721,2.941,-7.821,23.927
3427.0,3.485,0.79,-35.209,3.218,9.55,4.924,36.265,4.471,-24.957,-2.767,0.0,37.9,38.2,9.533,3.209,-13.462,-10.904,-14.837,-11.896,-3.218,26.965,0.0,251.74,,260.0,250.0,-12.821,2.939,-7.827,23.943
3427.5,3.485,0.79,-35.209,3.218,9.55,4.924,36.265,4.471,-24.957,-2.767,0.0,37.9,38.2,9.533,3.209,-13.336,-10.839,-14.766,-11.858,-3.218,26.965,0.0,251.74,,260.0,250.0,-12.775,2.948,-7.835,23.928
3428.0,3.485,0.79,-35.209,3.218,9.55,4.924,36.265,4.471,-24.957,-2.767,0.0,37.9,38.2,9.533,3.209,-13.497,-10.879,-14.784,-11.893,-3.218,26.965,0.0,251.34,,259.0,250.0,-12.7,2.957,-7.828,23.943
3428.5,3.485,0.79,-35.209,3.218,9.55,4.924,36.265,4.471,-24.957,-2.767,0.0,37.9,38.2,9.533,3.209,-13.421,-10.891,-14.771,-11.897,-3.218,26.965,0.0,251.34,,259.0,250.0,-12.763,2.966,-7.841,23.937
3429.0,3.485,0.79,-35.209,3.218,9.55,4.904,36.262,4.469,-24.988,-2.781,0.0,37.851,38.163,9.533,3.209,-13.409,-10.882,-14.763,-11.871,-3.22,26.952,0.0,251.14,,258.0,250.0,-12.745,2.974,-7.832,23.948
3429.5,3.485,0.79,-35.209,3.218,9.55,4.904,36.262,4.469,-24.988,-2.781,0.0,37.9,38.2,9.533,3.209,-13.359,-10.947,-14.846,-11.921,-3.22,26.952,0.0,251.14,,258.0,250.0,-12.731,2.983,-7.841,23.936
3430.0,3.003,0.669,-35.209,3.18,9.548,4.904,36.262,4.469,-24.988,-2.781,0.0,37.9,38.2,9.538,3.287,-13.509,-10.936,-14.873,-11.942,-3.22,26.952,0.0,251.84,,257.0,250.0,-12.768,2.991,-7.827,23.964
3430.5,3.003,0.669,-35.209,3.18,9.548,4.904,36.262,4.469,-24.988,-2.781,0.0,37.9,38.2,9.538,3.287,-13.527,-10.942,-14.92,-11.957,-3.22,26.952,0.0,251.84,,257.0,250.0,-12.815,2.991,-7.823,23.929
3431.0,3.003,0.669,-35.209,3.18,9.548,4.904,36.262,4.469,-24.988,-2.781,0.0,37.9,38.2,9.538,3.287,-13.461,-10.936,-14.879,-11.968,-3.22,26.952,0.0,251.14,,256.0,250.0,-12.836,2.991,-7.833,23.949
3431.5,3.003,0.669,-35.209,3.18,9.548,4.904,36.262,4.469,-24.988,-2.781,0.0,37.9,38.2,9.538,3.287,-13.423,-10.918,-14.785,-11.91,-3.22,26.952,0.0,251.14,,256.0,250.0,-12.811,2.992,-7.854,23.985
3432.0,3.003,0.669,-35.209,3.18,9.548,4.899,36.245,4.472,-24.967,-2.778,0.0,37.855,38.127,9.538,3.287,-13.331,-10.923,-14.784,-11.856,-3.236,26.951,0.0,248.64,,257.0,250.0,-12.759,2.992,-7.845,23.993
3432.5,3.003,0.669,-35.209,3.18,9.548,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.538,3.287,-13.445,-10.846,-14.745,-11.825,-3.236,26.951,0.0,248.64,,257.0,250.0,-12.724,2.992,-7.836,24.006
3433.0,3.003,0.669,-35.209,3.18,9.548,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.538,3.287,-13.411,-10.864,-14.749,-11.855,-3.236,26.951,0.0,247.54,,258.0,250.0,-12.715,2.992,-7.824,24.024
3433.5,2.816,0.746,-34.605,3.268,9.369,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.549,3.306,-13.461,-10.841,-14.762,-11.864,-3.236,26.951,0.0,247.54,,258.0,250.0,-12.72,2.992,-7.829,24.043
3434.0,2.816,0.746,-34.605,3.268,9.369,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.549,3.306,-13.357,-10.854,-14.774,-11.865,-3.236,26.951,0.0,248.24,,259.0,250.0,-12.732,2.989,-7.836,24.116
3434.5,2.816,0.746,-34.605,3.268,9.369,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.549,3.306,-13.475,-10.942,-14.872,-11.908,-3.236,26.951,0.0,248.24,,259.0,250.0,-12.712,2.987,-7.816,24.182
3435.0,2.816,0.746,-34.605,3.268,9.369,4.899,36.245,4.472,-24.967,-2.778,0.0,37.9,38.1,9.549,3.306,-13.424,-10.884,-14.748,-11.863,-3.236,26.951,0.0,245.54,,260.0,250.0,-12.799,2.984,-7.844,24.242
3435.5,2.816,0.746,-34.605,3.268,9.369,4.863,36.274,4.463,-24.908,-2.784,0.0,37.863,38.159,9.549,3.306,-13.497,-10.943,-14.817,-11.964,-3.218,26.953,0.0,245.54,,260.0,250.0,-12.73,2.981,-7.832,24.341
3436.0,2.816,0.746,-34.605,3.268,9.369,4.863,36.274,4.463,-24.908,-2.784,0.0,37.9,38.2,9.549,3.306,-13.427,-10.927,-14.819,-11.953,-3.218,26.953,0.0,247.14,,261.0,250.0,-12.805,2.978,-7.825,24.413
3436.5,2.706,0.702,-33.657,3.249,9.453,4.863,36.274,4.463,-24.908,-2.784,0.0,37.9,38.2,9.721,3.162,-13.383,-10.88,-14.784,-11.913,-3.218,26.953,0.0,247.14,,261.0,250.0,-12.782,2.976,-7.824,24.482
3437.0,2.706,0.702,-33.657,3.249,9.453,4.863,36.274,4.463,-24.908,-2.784,0.0,37.9,38.2,9.721,3.162,-13.331,-10.897,-14.809,-11.898,-3.218,26.953,0.0,247.04,,262.0,250.0,-12.74,2.971,-7.835,24.518
3437.5,2.706,0.702,-33.657,3.249,9.453,4.863,36.274,4.463,-24.908,-2.784,0.0,37.9,38.2,9.721,3.162,-13.437,-10.922,-14.853,-11.915,-3.218,26.953,0.0,247.04,,262.0,250.0,-12.734,2.967,-7.824,24.601
3438.0,2.706,0.702,-33.657,3.249,9.453,4.863,36.274,4.463,-24.908,-2.784,0.0,37.9,38.2,9.721,3.162,-13.328,-10.936,-14.805,-11.85,-3.218,26.953,0.0,251.64,,261.0,250.0,-12.782,2.963,-7.818,24.65
3438.5,2.706,0.702,-33.657,3.249,9.453,4.891,36.254,4.481,-24.825,-2.774,0.0,37.877,38.232,9.721,3.162,-13.473,-10.936,-14.894,-11.948,-3.219,26.953,0.0,251.64,,261.0,250.0,-12.73,2.958,-7.79,24.722
3439.0,2.706,0.702,-33.657,3.249,9.453,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.721,3.162,-13.428,-10.826,-14.72,-11.858,-3.219,26.953,0.0,250.84,,261.0,250.0,-12.813,2.954,-7.846,24.734
3439.5,2.706,0.702,-33.657,3.249,9.453,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.721,3.162,-13.304,-10.881,-14.728,-11.786,-3.219,26.953,0.0,250.84,,261.0,250.0,-12.708,2.95,-7.842,24.736
3440.0,3.606,0.926,-34.728,3.232,9.423,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.557,3.308,-13.375,-10.848,-14.718,-11.854,-3.219,26.953,0.0,251.04,,260.0,250.0,-12.675,2.946,-7.841,24.73
3440.5,3.606,0.926,-34.728,3.232,9.423,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.557,3.308,-13.303,-10.912,-14.761,-11.851,-3.219,26.953,0.0,251.04,,260.0,250.0,-12.699,2.957,-7.844,24.743
3441.0,3.606,0.926,-34.728,3.232,9.423,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.557,3.308,-13.4,-10.843,-14.688,-11.856,-3.219,26.953,0.0,250.64,,260.0,250.0,-12.707,2.968,-7.83,24.762
