t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3441.5,3.606,0.926,-34.728,3.232,9.423,4.891,36.254,4.481,-24.825,-2.774,0.0,37.9,38.2,9.557,3.308,-13.316,-10.901,-14.756,-11.868,-3.219,26.953,0.0,250.64,,260.0,250.0,-12.697,2.978,-7.821,24.764
3442.0,3.606,0.926,-34.728,3.232,9.423,4.942,36.272,4.481,-24.718,-2.774,0.0,37.883,38.166,9.557,3.308,-13.391,-10.935,-14.857,-11.916,-3.219,26.95,0.0,250.84,,260.0,250.0,-12.71,2.988,-7.831,24.788
3442.5,3.606,0.926,-34.728,3.232,9.423,4.942,36.272,4.481,-24.718,-2.774,0.0,37.9,38.2,9.557,3.308,-13.378,-10.939,-14.873,-11.9,-3.219,26.95,0.0,250.84,,260.0,250.0,-12.775,2.998,-7.839,24.761
3443.0,3.111,0.819,-33.439,3.203,9.416,4.942,36.272,4.481,-24.718,-2.774,0.0,37.9,38.2,9.699,3.216,-13.364,-10.926,-14.847,-11.917,-3.219,26.95,0.0,250.24,,260.0,250.0,-12.773,3.008,-7.833,24.742
3443.5,3.111,0.819,-33.439,3.203,9.416,4.942,36.272,4.481,-24.718,-2.774,0.0,37.9,38.2,9.699,3.216,-13.452,-10.879,-14.771,-11.821,-3.219,26.95,0.0,250.24,,260.0,250.0,-12.764,3.01,-7.801,24.715
3444.0,3.111,0.819,-33.439,3.203,9.416,4.942,36.272,4.481,-24.718,-2.774,0.0,37.9,38.2,9.699,3.216,-13.444,-10.783,-14.723,-11.805,-3.219,26.95,0.0,250.14,,260.0,250.0,-12.731,3.012,-7.814,24.722
3444.5,3.111,0.819,-33.439,3.203,9.416,4.942,36.272,4.481,-24.718,-2.774,0.0,37.9,38.2,9.699,3.216,-13.283,-10.875,-14.772,-11.873,-3.219,26.95,0.0,250.14,,260.0,250.0,-12.689,3.013,-7.804,24.686
3445.0,3.111,0.819,-33.439,3.203,9.416,4.944,36.275,4.505,-24.513,-2.77,0.0,37.903,38.291,9.699,3.216,-13.462,-10.876,-14.825,-11.878,-3.219,26.955,0.0,250.74,,260.0,250.0,-12.701,3.015,-7.816,24.674
3445.5,3.111,0.819,-33.439,3.203,9.416,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.699,3.216,-13.463,-10.875,-14.746,-11.867,-3.219,26.955,0.0,250.74,,260.0,250.0,-12.76,3.017,-7.808,24.669
3446.0,3.664,0.896,-34.726,3.231,9.519,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.636,3.134,-13.377,-10.923,-14.831,-11.92,-3.219,26.955,0.0,250.64,,260.0,250.0,-12.738,3.018,-7.831,24.706
3446.5,3.664,0.896,-34.726,3.231,9.519,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.636,3.134,-13.46,-10.929,-14.896,-11.931,-3.219,26.955,0.0,250.64,,260.0,250.0,-12.763,3.029,-7.808,24.805
3447.0,3.664,0.896,-34.726,3.231,9.519,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.636,3.134,-13.448,-10.953,-14.934,-11.964,-3.219,26.955,0.0,249.94,,260.0,250.0,-12.804,3.039,-7.817,24.884
3447.5,3.664,0.896,-34.726,3.231,9.519,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.636,3.134,-13.476,-10.901,-14.823,-11.88,-3.219,26.955,0.0,249.94,,260.0,250.0,-12.825,3.049,-7.818,24.854
3448.0,3.664,0.896,-34.726,3.231,9.519,4.944,36.275,4.505,-24.513,-2.77,0.0,37.9,38.3,9.636,3.134,-13.473,-10.906,-14.837,-11.923,-3.219,26.955,0.0,249.64,,260.0,250.0,-12.77,3.059,-7.817,24.849
3448.5,3.664,0.896,-34.726,3.231,9.519,4.918,36.299,4.497,-24.31,-2.778,0.0,37.913,38.292,9.636,3.134,-13.39,-10.92,-14.875,-11.899,-3.22,26.946,0.0,249.64,,260.0,250.0,-12.785,3.069,-7.833,24.887
3449.0,3.664,0.896,-34.726,3.231,9.519,4.918,36.299,4.497,-24.31,-2.778,0.0,37.9,38.3,9.636,3.134,-13.522,-10.952,-14.952,-11.951,-3.22,26.946,0.0,250.74,,260.0,250.0,-12.771,3.079,-7.838,24.878
3449.5,3.476,0.795,-35.209,3.199,9.523,4.918,36.299,4.497,-24.31,-2.778,0.0,37.9,38.3,9.501,3.295,-13.557,-10.851,-14.846,-11.878,-3.22,26.946,0.0,250.74,,260.0,250.0,-12.844,3.089,-7.829,24.763
3450.0,3.476,0.795,-35.209,3.199,9.523,4.918,36.299,4.497,-24.31,-2.778,0.0,37.9,38.3,9.501,3.295,-13.532,-10.852,-14.849,-11.882,-3.22,26.946,0.0,250.44,,260.0,250.0,-12.783,3.095,-7.844,24.729
3450.5,3.476,0.795,-35.209,3.199,9.523,4.918,36.299,4.497,-24.31,-2.778,0.0,37.9,38.3,9.501,3.295,-13.54,-10.79,-14.846,-11.813,-3.22,26.946,0.0,250.44,,260.0,250.0,-12.779,3.101,-7.835,24.712
3451.0,3.476,0.795,-35.209,3.199,9.523,4.918,36.299,4.497,-24.31,-2.778,0.0,37.9,38.3,9.501,3.295,-13.478,-10.939,-14.893,-11.954,-3.22,26.946,0.0,250.54,,260.0,250.0,-12.747,3.107,-7.826,24.713
3451.5,3.476,0.795,-35.209,3.199,9.523,4.915,36.304,4.498,-24.156,-2.769,0.0,37.931,38.32,9.501,3.295,-13.446,-10.937,-14.912,-11.985,-3.216,26.955,0.0,250.54,,260.0,250.0,-12.816,3.113,-7.818,24.684
3452.0,3.476,0.795,-35.209,3.199,9.523,4.915,36.304,4.498,-24.156,-2.769,0.0,37.9,38.3,9.501,3.295,-13.55,-10.99,-14.989,-11.974,-3.216,26.955,0.0,249.54,,260.0,250.0,-12.82,3.119,-7.851,24.71
3452.5,2.735,0.66,-35.209,3.247,9.539,4.915,36.304,4.498,-24.156,-2.769,0.0,37.9,38.3,9.404,3.34,-13.557,-10.972,-14.997,-12.017,-3.216,26.955,0.0,249.54,,260.0,250.0,-12.876,3.125,-7.844,24.723
3453.0,2.735,0.66,-35.209,3.247,9.539,4.915,36.304,4.498,-24.156,-2.769,0.0,37.9,38.3,9.404,3.34,-13.605,-10.964,-15.065,-11.999,-3.216,26.955,0.0,250.84,,260.0,250.0,-12.886,3.119,-7.844,24.788
3453.5,2.735,0.66,-35.209,3.247,9.539,4.915,36.304,4.498,-24.156,-2.769,0.0,37.9,38.3,9.404,3.34,-13.541,-10.974,-14.972,-11.996,-3.216,26.955,0.0,250.84,,260.0,250.0,-12.908,3.113,-7.855,24.796
3454.0,2.735,0.66,-35.209,3.247,9.539,4.915,36.304,4.498,-24.156,-2.769,0.0,37.9,38.3,9.404,3.34,-13.641,-10.901,-14.943,-11.945,-3.216,26.955,0.0,250.84,,260.0,250.0,-12.871,3.106,-7.856,24.748
3454.5,2.735,0.66,-35.209,3.247,9.539,4.863,36.315,4.485,-23.994,-2.768,0.0,37.939,38.418,9.404,3.34,-13.556,-10.951,-14.93,-11.923,-3.219,26.951,0.0,250.84,,260.0,250.0,-12.857,3.1,-7.857,24.703
3455.0,2.735,0.66,-35.209,3.247,9.539,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.404,3.34,-13.579,-10.995,-15.026,-12.035,-3.219,26.951,0.0,250.54,,260.0,250.0,-12.84,3.094,-7.854,24.675
3455.5,2.735,0.66,-35.209,3.247,9.539,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.404,3.34,-13.563,-10.99,-14.97,-12.017,-3.219,26.951,0.0,250.54,,260.0,250.0,-12.909,3.088,-7.865,24.67
3456.0,3.164,0.723,-35.209,3.226,9.439,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.543,3.278,-13.665,-10.926,-14.933,-11.972,-3.219,26.951,0.0,250.24,,260.0,250.0,-12.885,3.083,-7.877,24.656
3456.5,3.164,0.723,-35.209,3.226,9.439,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.543,3.278,-13.466,-10.967,-14.878,-11.953,-3.219,26.951,0.0,250.24,,260.0,250.0,-12.874,3.084,-7.893,24.687
3457.0,3.164,0.723,-35.209,3.226,9.439,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.543,3.278,-13.414,-10.971,-14.857,-11.979,-3.219,26.951,0.0,250.34,,260.0,250.0,-12.816,3.085,-7.887,24.729
3457.5,3.164,0.723,-35.209,3.226,9.439,4.863,36.315,4.485,-23.994,-2.768,0.0,37.9,38.4,9.543,3.278,-13.582,-10.96,-14.835,-11.958,-3.219,26.951,0.0,250.34,,260.0,250.0,-12.805,3.086,-7.896,24.734
3458.0,3.164,0.723,-35.209,3.226,9.439,4.884,36.28,4.491,-23.909,-2.783,0.0,37.951,38.513,9.543,3.278,-13.53,-10.987,-14.845,-11.989,-3.232,26.939,0.0,250.04,,260.0,250.0,-12.834,3.088,-7.89,24.734
3458.5,3.164,0.723,-35.209,3.226,9.439,4.884,36.28,4.491,-23.909,-2.783,0.0,38.0,38.5,9.543,3.278,-13.606,-10.986,-14.92,-12.034,-3.232,26.939,0.0,250.04,,260.0,250.0,-12.838,3.089,-7.901,24.763
3459.0,3.137,0.774,-34.925,3.172,9.481,4.884,36.28,4.491,-23.909,-2.783,0.0,38.0,38.5,9.607,3.281,-13.647,-11.016,-15.025,-12.062,-3.232,26.939,0.0,249.74,,260.0,250.0,-12.887,3.09,-7.903,24.783
3459.5,3.137,0.774,-34.925,3.172,9.481,4.884,36.28,4.491,-23.909,-2.783,0.0,38.0,38.5,9.607,3.281,-13.567,-11.02,-14.987,-11.995,-3.232,26.939,0.0,249.74,,260.0,250.0,-12.938,3.091,-7.915,24.79
3460.0,3.137,0.774,-34.925,3.172,9.481,4.884,36.28,4.491,-23.909,-2.783,0.0,38.0,38.5,9.607,3.281,-13.606,-11.039,-15.049,-12.072,-3.232,26.939,0.0,249.64,,260.0,250.0,-12.892,3.092,-7.908,24.807
3460.5,3.137,0.774,-34.925,3.172,9.481,4.884,36.28,4.491,-23.909,-2.783,0.0,38.0,38.5,9.607,3.281,-13.67,-10.888,-14.937,-11.971,-3.232,26.939,0.0,249.64,,260.0,250.0,-12.941,3.092,-7.904,24.896
3461.0,3.137,0.774,-34.925,3.172,9.481,4.936,36.32,4.481,-23.778,-2.794,0.0,37.974,38.431,9.607,3.281,-13.624,-11.042,-15.054,-12.069,-3.233,26.949,0.0,249.44,,260.0,250.0,-12.867,3.093,-7.923,24.877
3461.5,3.137,0.774,-34.925,3.172,9.481,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.607,3.281,-13.578,-11.035,-15.017,-12.013,-3.233,26.949,0.0,249.44,,260.0,250.0,-12.947,3.094,-7.921,24.92
3462.0,3.137,0.774,-34.925,3.172,9.481,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.607,3.281,-13.645,-10.928,-14.911,-11.957,-3.233,26.949,0.0,249.74,,260.0,250.0,-12.91,3.095,-7.941,24.9
3462.5,3.528,0.841,-35.209,3.225,9.637,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.413,3.228,-13.564,-10.961,-14.927,-12.006,-3.233,26.949,0.0,249.74,,260.0,250.0,-12.86,3.095,-7.945,24.881
3463.0,3.528,0.841,-35.209,3.225,9.637,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.413,3.228,-13.47,-11.0,-14.97,-11.999,-3.233,26.949,0.0,250.04,,260.0,250.0,-12.864,3.102,-7.935,24.904
3463.5,3.528,0.841,-35.209,3.225,9.637,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.413,3.228,-13.622,-11.0,-15.017,-11.989,-3.233,26.949,0.0,250.04,,260.0,250.0,-12.86,3.109,-7.919,24.887
3464.0,3.528,0.841,-35.209,3.225,9.637,4.936,36.32,4.481,-23.778,-2.794,0.0,38.0,38.4,9.413,3.228,-13.632,-10.952,-14.942,-11.982,-3.233,26.949,0.0,250.14,,260.0,250.0,-12.907,3.116,-7.923,24.886
3464.5,3.528,0.841,-35.209,3.225,9.637,5.005,36.33,4.485,-23.683,-2.786,0.0,37.996,38.537,9.413,3.228,-13.66,-10.986,-15.019,-12.039,-3.219,26.95,0.0,250.14,,260.0,250.0,-12.877,3.123,-7.913,24.86
3465.0,3.528,0.841,-35.209,3.225,9.637,5.005,36.33,4.485,-23.683,-2.786,0.0,38.0,38.5,9.413,3.228,-13.684,-10.955,-14.981,-11.982,-3.219,26.95,0.0,249.94,,260.0,250.0,-12.926,3.13,-7.909,24.884
3465.5,3.675,0.848,-35.209,3.111,9.552,5.005,36.33,4.485,-23.683,-2.786,0.0,38.0,38.5,9.519,3.23,-13.582,-10.948,-14.938,-11.947,-3.219,26.95,0.0,249.94,,260.0,250.0,-12.901,3.136,-7.909,24.902
3466.0,3.675,0.848,-35.209,3.111,9.552,5.005,36.33,4.485,-23.683,-2.786,0.0,38.0,38.5,9.519,3.23,-13.519,-10.97,-14.902,-11.901,-3.219,26.95,0.0,249.64,,260.0,250.0,-12.854,3.145,-7.939,24.95
3466.5,3.675,0.848,-35.209,3.111,9.552,5.005,36.33,4.485,-23.683,-2.786,0.0,38.0,38.5,9.519,3.23,-13.541,-10.949,-14.86,-11.946,-3.219,26.95,0.0,249.64,,260.0,250.0,-12.823,3.154,-7.925,24.942
3467.0,3.675,0.848,-35.209,3.111,9.552,5.005,36.33,4.485,-23.683,-2.786,0.0,38.0,38.5,9.519,3.23,-13.529,-10.888,-14.824,-11.878,-3.219,26.95,0.0,249.64,,260.0,250.0,-12.824,3.162,-7.94,24.942
3467.5,3.675,0.848,-35.209,3.111,9.552,5.003,36.314,4.496,-23.641,-2.79,0.0,38.007,38.529,9.519,3.23,-13.522,-11.015,-14.892,-12.017,-3.229,26.945,0.0,249.64,,260.0,250.0,-12.78,3.171,-7.923,24.981
3468.0,3.675,0.848,-35.209,3.111,9.552,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.519,3.23,-13.595,-10.979,-14.885,-12.0,-3.229,26.945,0.0,249.94,,260.0,250.0,-12.862,3.179,-7.949,25.001
3468.5,2.945,0.698,-35.209,3.229,9.532,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.439,3.298,-13.52,-11.009,-14.946,-12.07,-3.229,26.945,0.0,249.94,,260.0,250.0,-12.865,3.187,-7.946,25.024
3469.0,2.945,0.698,-35.209,3.229,9.532,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.439,3.298,-13.504,-11.011,-14.946,-12.013,-3.229,26.945,0.0,249.44,,260.0,250.0,-12.886,3.183,-7.928,25.047
3469.5,2.945,0.698,-35.209,3.229,9.532,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.439,3.298,-13.659,-11.041,-15.087,-12.105,-3.229,26.945,0.0,249.44,,260.0,250.0,-12.868,3.179,-7.936,25.083
3470.0,2.945,0.698,-35.209,3.229,9.532,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.439,3.298,-13.603,-11.007,-15.054,-12.069,-3.229,26.945,0.0,249.94,,260.0,250.0,-12.973,3.175,-7.942,25.085
3470.5,2.945,0.698,-35.209,3.229,9.532,5.003,36.314,4.496,-23.641,-2.79,0.0,38.0,38.5,9.439,3.298,-13.731,-10.954,-15.018,-12.018,-3.229,26.945,0.0,249.94,,260.0,250.0,-12.933,3.171,-7.924,25.102
3471.0,2.945,0.698,-35.209,3.229,9.532,4.951,36.357,4.48,-23.554,-2.801,0.0,38.028,38.558,9.439,3.298,-13.55,-11.015,-15.014,-12.037,-3.241,26.933,0.0,249.94,,260.0,250.0,-12.93,3.168,-7.939,25.132
3471.5,2.945,0.698,-35.209,3.229,9.532,4.951,36.357,4.48,-23.554,-2.801,0.0,38.0,38.6,9.439,3.298,-13.666,-10.933,-14.948,-11.987,-3.241,26.933,0.0,249.94,,260.0,250.0,-12.904,3.164,-7.928,25.158
3472.0,3.069,0.754,-35.209,3.263,9.579,4.951,36.357,4.48,-23.554,-2.801,0.0,38.0,38.6,9.409,3.174,-13.623,-11.023,-15.022,-12.053,-3.241,26.933,0.0,250.34,,260.0,250.0,-12.883,3.161,-7.932,25.24
3472.5,3.069,0.754,-35.209,3.263,9.579,4.951,36.357,4.48,-23.554,-2.801,0.0,38.0,38.6,9.409,3.174,-13.572,-11.018,-14.985,-12.043,-3.241,26.933,0.0,250.34,,260.0,250.0,-12.93,3.159,-7.936,25.252
3473.0,3.069,0.754,-35.209,3.263,9.579,4.951,36.357,4.48,-23.554,-2.801,0.0,38.0,38.6,9.409,3.174,-13.687,-10.945,-14.907,-11.981,-3.241,26.933,0.0,250.24,,260.0,250.0,-12.904,3.158,-7.946,25.237
3473.5,3.069,0.754,-35.209,3.263,9.579,4.951,36.357,4.48,-23.554,-2.801,0.0,38.0,38.6,9.409,3.174,-13.653,-10.93,-14.92,-11.984,-3.241,26.933,0.0,250.24,,260.0,250.0,-12.88,3.156,-7.925,25.201
3474.0,3.069,0.754,-35.209,3.263,9.579,4.954,36.336,4.52,-23.505,-2.784,0.0,38.06,38.585,9.409,3.174,-13.483,-10.976,-14.923,-11.985,-3.236,26.945,0.0,249.94,,260.0,250.0,-12.872,3.155,-7.933,25.213
3474.5,3.069,0.754,-35.209,3.263,9.579,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.409,3.174,-13.646,-11.011,-15.002,-12.034,-3.236,26.945,0.0,249.94,,260.0,250.0,-12.842,3.153,-7.927,25.212
3475.0,2.867,0.74,-34.224,3.29,9.512,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.632,3.129,-13.601,-10.901,-14.876,-11.946,-3.236,26.945,0.0,250.14,,260.0,250.0,-12.923,3.152,-7.934,25.232
3475.5,2.867,0.74,-34.224,3.29,9.512,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.632,3.129,-13.643,-11.024,-15.043,-12.053,-3.236,26.945,0.0,250.14,,260.0,250.0,-12.831,3.147,-7.944,25.22
3476.0,2.867,0.74,-34.224,3.29,9.512,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.632,3.129,-13.644,-11.006,-15.02,-12.042,-3.236,26.945,0.0,250.34,,260.0,250.0,-12.941,3.143,-7.937,25.216
3476.5,2.867,0.74,-34.224,3.29,9.512,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.632,3.129,-13.547,-11.011,-15.008,-11.977,-3.236,26.945,0.0,250.34,,260.0,250.0,-12.928,3.138,-7.944,25.229
3477.0,2.867,0.74,-34.224,3.29,9.512,4.954,36.336,4.52,-23.505,-2.784,0.0,38.1,38.6,9.632,3.129,-13.548,-11.008,-15.032,-11.994,-3.236,26.945,0.0,250.14,,260.0,250.0,-12.886,3.134,-7.954,25.287
3477.5,2.867,0.74,-34.224,3.29,9.512,4.925,36.349,4.5,-23.462,-2.796,0.0,38.073,38.644,9.632,3.129,-13.545,-11.044,-14.98,-12.053,-3.242,26.937,0.0,250.14,,260.0,250.0,-12.895,3.129,-7.935,25.32
3478.0,2.867,0.74,-34.224,3.29,9.512,4.925,36.349,4.5,-23.462,-2.796,0.0,38.1,38.6,9.632,3.129,-13.608,-10.979,-14.88,-11.99,-3.242,26.937,0.0,250.54,,260.0,250.0,-12.905,3.125,-7.951,25.315
3478.5,2.739,0.711,-34.429,3.229,9.522,4.925,36.349,4.5,-23.462,-2.796,0.0,38.1,38.6,9.507,3.1,-13.603,-10.966,-14.893,-11.992,-3.242,26.937,0.0,250.54,,260.0,250.0,-12.864,3.121,-7.96,25.314
3479.0,2.739,0.711,-34.429,3.229,9.522,4.925,36.349,4.5,-23.462,-2.796,0.0,38.1,38.6,9.507,3.1,-13.572,-10.91,-14.84,-11.92,-3.242,26.937,0.0,250.74,,260.0,250.0,-12.864,3.114,-7.94,25.315
3479.5,2.739,0.711,-34.429,3.229,9.522,4.925,36.349,4.5,-23.462,-2.796,0.0,38.1,38.6,9.507,3.1,-13.548,-11.02,-14.954,-12.044,-3.242,26.937,0.0,250.74,,260.0,250.0,-12.81,3.108,-7.958,25.418
3480.0,2.739,0.711,-34.429,3.229,9.522,4.925,36.349,4.5,-23.462,-2.796,0.0,38.1,38.6,9.507,3.1,-13.504,-11.019,-14.97,-12.016,-3.242,26.937,0.0,250.84,,260.0,250.0,-12.892,3.102,-7.949,25.514
3480.5,2.739,0.711,-34.429,3.229,9.522,4.944,36.341,4.511,-23.414,-2.807,0.0,38.096,38.685,9.507,3.1,-13.504,-11.008,-14.966,-12.022,-3.249,26.932,0.0,250.84,,260.0,250.0,-12.877,3.096,-7.932,25.472
3481.0,2.739,0.711,-34.429,3.229,9.522,4.944,36.341,4.511,-23.414,-2.807,0.0,38.1,38.7,9.507,3.1,-13.696,-10.98,-14.998,-12.024,-3.249,26.932,0.0,250.94,,260.0,250.0,-12.875,3.09,-7.935,25.384
3481.5,2.818,0.755,-33.046,3.221,9.465,4.944,36.341,4.511,-23.414,-2.807,0.0,38.1,38.7,9.687,3.174,-13.536,-11.045,-14.981,-12.061,-3.249,26.932,0.0,250.94,,260.0,250.0,-12.925,3.085,-7.939,25.477
3482.0,2.818,0.755,-33.046,3.221,9.465,4.944,36.341,4.511,-23.414,-2.807,0.0,38.1,38.7,9.687,3.174,-13.484,-11.01,-14.824,-11.996,-3.249,26.932,0.0,250.84,,260.0,250.0,-12.906,3.08,-7.955,25.637
3482.5,2.818,0.755,-33.046,3.221,9.465,4.944,36.341,4.511,-23.414,-2.807,0.0,38.1,38.7,9.687,3.174,-13.445,-11.002,-14.934,-11.981,-3.249,26.932,0.0,250.84,,260.0,250.0,-12.828,3.076,-7.949,25.62
3483.0,2.818,0.755,-33.046,3.221,9.465,4.944,36.341,4.511,-23.414,-2.807,0.0,38.1,38.7,9.687,3.174,-13.503,-11.012,-14.92,-12.012,-3.249,26.932,0.0,250.24,,260.0,250.0,-12.84,3.072,-7.937,25.617
3483.5,2.818,0.755,-33.046,3.221,9.465,4.951,36.367,4.527,-23.382,-2.8,0.0,38.117,38.708,9.687,3.174,-13.547,-10.932,-14.788,-11.915,-3.24,26.944,0.0,250.24,,260.0,250.0,-12.862,3.068,-7.926,25.733
3484.0,2.818,0.755,-33.046,3.221,9.465,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.687,3.174,-13.562,-10.88,-14.821,-11.888,-3.24,26.944,0.0,250.04,,260.0,250.0,-12.795,3.064,-7.914,25.778
3484.5,2.818,0.755,-33.046,3.221,9.465,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.687,3.174,-13.447,-10.996,-14.898,-11.963,-3.24,26.944,0.0,250.04,,260.0,250.0,-12.788,3.06,-7.922,25.761
3485.0,3.056,0.753,-34.968,3.245,9.497,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.639,3.281,-13.566,-10.948,-14.841,-11.966,-3.24,26.944,0.0,249.64,,260.0,250.0,-12.826,3.056,-7.914,25.682
3485.5,3.056,0.753,-34.968,3.245,9.497,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.639,3.281,-13.532,-11.0,-14.942,-11.99,-3.24,26.944,0.0,249.64,,260.0,250.0,-12.83,3.056,-7.942,25.599
3486.0,3.056,0.753,-34.968,3.245,9.497,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.639,3.281,-13.539,-10.988,-14.922,-11.984,-3.24,26.944,0.0,250.34,,260.0,250.0,-12.866,3.056,-7.911,25.526
3486.5,3.056,0.753,-34.968,3.245,9.497,4.951,36.367,4.527,-23.382,-2.8,0.0,38.1,38.7,9.639,3.281,-13.618,-10.959,-14.934,-12.004,-3.24,26.944,0.0,250.34,,260.0,250.0,-12.858,3.056,-7.921,25.517
3487.0,3.056,0.753,-34.968,3.245,9.497,4.949,36.372,4.513,-23.342,-2.799,0.0,38.135,38.732,9.639,3.281,-13.638,-10.94,-14.936,-11.97,-3.251,26.931,0.0,250.34,,260.0,250.0,-12.879,3.056,-7.908,25.492
3487.5,3.056,0.753,-34.968,3.245,9.497,4.949,36.372,4.513,-23.342,-2.799,0.0,38.1,38.7,9.639,3.281,-13.648,-11.021,-15.061,-12.04,-3.251,26.931,0.0,250.34,,260.0,250.0,-12.871,3.056,-7.921,25.445
3488.0,3.194,0.769,-35.209,3.281,9.584,4.949,36.372,4.513,-23.342,-2.799,0.0,38.1,38.7,9.488,3.199,-13.609,-11.008,-14.967,-12.021,-3.251,26.931,0.0,250.24,,260.0,250.0,-12.943,3.056,-7.924,25.457
3488.5,3.194,0.769,-35.209,3.281,9.584,4.949,36.372,4.513,-23.342,-2.799,0.0,38.1,38.7,9.488,3.199,-13.672,-10.97,-14.999,-11.973,-3.251,26.931,0.0,250.24,,260.0,250.0,-12.901,3.058,-7.938,25.438
3489.0,3.194,0.769,-35.209,3.281,9.584,4.949,36.372,4.513,-23.342,-2.799,0.0,38.1,38.7,9.488,3.199,-13.631,-11.042,-15.049,-12.059,-3.251,26.931,0.0,249.94,,260.0,250.0,-12.903,3.06,-7.95,25.373
3489.5,3.194,0.769,-35.209,3.281,9.584,4.949,36.372,4.513,-23.342,-2.799,0.0,38.1,38.7,9.488,3.199,-13.641,-10.88,-14.852,-11.943,-3.251,26.931,0.0,249.94,,260.0,250.0,-12.945,3.062,-7.955,25.355
3490.0,3.194,0.769,-35.209,3.281,9.584,4.976,36.388,4.506,-23.259,-2.796,0.0,38.157,38.817,9.488,3.199,-13.432,-11.011,-14.938,-11.949,-3.246,26.944,0.0,250.44,,260.0,250.0,-12.829,3.064,-7.954,25.452
3490.5,3.194,0.769,-35.209,3.281,9.584,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.488,3.199,-13.529,-10.937,-14.837,-11.962,-3.246,26.944,0.0,250.44,,260.0,250.0,-12.833,3.067,-7.948,25.517
3491.0,3.194,0.769,-35.209,3.281,9.584,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.488,3.199,-13.494,-11.005,-14.895,-11.967,-3.246,26.944,0.0,250.24,,260.0,250.0,-12.816,3.069,-7.933,25.773
3491.5,3.354,0.829,-34.942,3.207,9.484,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.603,3.298,-13.478,-10.968,-14.835,-11.888,-3.246,26.944,0.0,250.24,,260.0,250.0,-12.84,3.071,-7.941,25.798
3492.0,3.354,0.829,-34.942,3.207,9.484,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.603,3.298,-13.566,-10.889,-14.801,-11.92,-3.246,26.944,0.0,249.94,,260.0,250.0,-12.792,3.075,-7.951,25.929
3492.5,3.354,0.829,-34.942,3.207,9.484,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.603,3.298,-13.467,-10.979,-14.9,-11.963,-3.246,26.944,0.0,249.94,,260.0,250.0,-12.794,3.08,-7.93,26.057
3493.0,3.354,0.829,-34.942,3.207,9.484,4.976,36.388,4.506,-23.259,-2.796,0.0,38.2,38.8,9.603,3.298,-13.566,-10.947,-14.874,-12.0,-3.246,26.944,0.0,250.54,,260.0,250.0,-12.827,3.084,-7.926,26.154
3493.5,3.354,0.829,-34.942,3.207,9.484,4.98,36.379,4.525,-23.19,-2.794,0.0,38.165,38.81,9.603,3.298,-13.59,-11.016,-15.047,-12.034,-3.233,26.934,0.0,250.54,,260.0,250.0,-12.847,3.089,-7.937,26.136
3494.0,3.354,0.829,-34.942,3.207,9.484,4.98,36.379,4.525,-23.19,-2.794,0.0,38.2,38.8,9.603,3.298,-13.578,-11.012,-14.984,-12.052,-3.233,26.934,0.0,250.14,,260.0,250.0,-12.922,3.093,-7.928,26.028
3494.5,2.929,0.701,-35.209,3.199,9.579,4.98,36.379,4.525,-23.19,-2.794,0.0,38.2,38.8,9.492,3.328,-13.668,-11.028,-15.103,-12.041,-3.233,26.934,0.0,250.14,,260.0,250.0,-12.906,3.097,-7.914,25.931
3495.0,2.929,0.701,-35.209,3.199,9.579,4.98,36.379,4.525,-23.19,-2.794,0.0,38.2,38.8,9.492,3.328,-13.662,-10.962,-14.998,-11.976,-3.233,26.934,0.0,249.74,,260.0,250.0,-12.96,3.095,-7.929,25.901
3495.5,2.929,0.701,-35.209,3.199,9.579,4.98,36.379,4.525,-23.19,-2.794,0.0,38.2,38.8,9.492,3.328,-13.66,-11.009,-15.095,-12.062,-3.233,26.934,0.0,249.74,,260.0,250.0,-12.899,3.092,-7.931,25.817
3496.0,2.929,0.701,-35.209,3.199,9.579,4.98,36.379,4.525,-23.19,-2.794,0.0,38.2,38.8,9.492,3.328,-13.649,-10.998,-15.01,-12.039,-3.233,26.934,0.0,249.84,,260.0,250.0,-12.956,3.089,-7.936,25.765
3496.5,2.929,0.701,-35.209,3.199,9.579,4.959,36.415,4.512,-23.077,-2.797,0.0,38.183,38.841,9.492,3.328,-13.533,-10.979,-14.996,-11.963,-3.236,26.942,0.0,249.84,,260.0,250.0,-12.924,3.087,-7.939,25.736
3497.0,2.929,0.701,-35.209,3.199,9.579,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.492,3.328,-13.626,-11.011,-15.04,-12.021,-3.236,26.942,0.0,250.14,,260.0,250.0,-12.868,3.084,-7.926,25.687
3497.5,3.127,0.802,-33.953,3.213,9.461,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.698,3.218,-13.581,-10.992,-14.957,-12.006,-3.236,26.942,0.0,250.14,,260.0,250.0,-12.925,3.082,-7.917,25.663
3498.0,3.127,0.802,-33.953,3.213,9.461,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.698,3.218,-13.477,-10.998,-14.884,-11.989,-3.236,26.942,0.0,250.34,,260.0,250.0,-12.884,3.082,-7.95,25.651
3498.5,3.127,0.802,-33.953,3.213,9.461,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.698,3.218,-13.564,-11.007,-14.918,-12.001,-3.236,26.942,0.0,250.34,,260.0,250.0,-12.837,3.083,-7.956,25.601
3499.0,3.127,0.802,-33.953,3.213,9.461,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.698,3.218,-13.533,-11.017,-14.923,-12.002,-3.236,26.942,0.0,250.44,,260.0,250.0,-12.872,3.084,-7.951,25.563
3499.5,3.127,0.802,-33.953,3.213,9.461,4.959,36.415,4.512,-23.077,-2.797,0.0,38.2,38.8,9.698,3.218,-13.615,-10.978,-14.898,-11.994,-3.236,26.942,0.0,250.44,,260.0,250.0,-12.869,3.084,-7.958,25.537
3500.0,3.127,0.802,-33.953,3.213,9.461,4.941,36.371,4.512,-23.027,-2.79,0.0,38.191,38.859,9.698,3.218,-13.56,-11.028,-15.013,-12.038,-3.239,26.933,0.0,250.64,,260.0,250.0,-12.871,3.085,-7.959,25.492
3500.5,3.127,0.802,-33.953,3.213,9.461,4.941,36.371,4.512,-23.027,-2.79,0.0,38.2,38.9,9.698,3.218,-13.608,-10.992,-14.981,-11.95,-3.239,26.933,0.0,250.64,,260.0,250.0,-12.91,3.086,-7.952,25.55
3501.0,2.768,0.741,-33.161,3.26,9.445,4.941,36.371,4.512,-23.027,-2.79,0.0,38.2,38.9,9.797,3.18,-13.636,-10.95,-14.944,-11.989,-3.239,26.933,0.0,250.54,,260.0,250.0,-12.883,3.087,-7.95,25.563
3501.5,2.768,0.741,-33.161,3.26,9.445,4.941,36.371,4.512,-23.027,-2.79,0.0,38.2,38.9,9.797,3.18,-13.643,-11.044,-15.088,-12.075,-3.239,26.933,0.0,250.54,,260.0,250.0,-12.88,3.081,-7.939,25.511
3502.0,2.768,0.741,-33.161,3.26,9.445,4.941,36.371,4.512,-23.027,-2.79,0.0,38.2,38.9,9.797,3.18,-13.603,-11.009,-15.004,-12.047,-3.239,26.933,0.0,251.04,,259.0,250.0,-12.963,3.076,-7.969,25.485
3502.5,2.768,0.741,-33.161,3.26,9.445,4.941,36.371,4.512,-23.027,-2.79,0.0,38.2,38.9,9.797,3.18,-13.699,-10.952,-14.976,-12.011,-3.239,26.933,0.0,251.04,,259.0,250.0,-12.916,3.071,-7.965,25.458
3503.0,2.768,0.741,-33.161,3.26,9.445,4.945,36.408,4.53,-22.914,-2.797,0.0,38.218,38.823,9.797,3.18,-13.624,-11.073,-15.043,-12.083,-3.233,26.93,0.0,250.84,,259.0,250.0,-12.909,3.066,-7.983,25.331
3503.5,2.768,0.741,-33.161,3.26,9.445,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.797,3.18,-13.561,-11.036,-14.902,-12.027,-3.233,26.93,0.0,250.84,,259.0,250.0,-12.956,3.061,-7.978,25.326
3504.0,2.822,0.749,-33.964,3.172,9.374,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.714,3.148,-13.595,-11.017,-14.982,-12.058,-3.233,26.93,0.0,250.64,,259.0,250.0,-12.881,3.056,-7.974,25.298
3504.5,2.822,0.749,-33.964,3.172,9.374,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.714,3.148,-13.701,-11.067,-15.046,-12.064,-3.233,26.93,0.0,250.64,,259.0,250.0,-12.913,3.053,-7.967,25.251
3505.0,2.822,0.749,-33.964,3.172,9.374,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.714,3.148,-13.57,-11.061,-14.989,-12.083,-3.233,26.93,0.0,250.44,,259.0,250.0,-12.97,3.049,-7.969,25.164
3505.5,2.822,0.749,-33.964,3.172,9.374,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.714,3.148,-13.601,-11.046,-14.968,-12.07,-3.233,26.93,0.0,250.44,,259.0,250.0,-12.926,3.045,-7.978,25.135
3506.0,2.822,0.749,-33.964,3.172,9.374,4.945,36.408,4.53,-22.914,-2.797,0.0,38.2,38.8,9.714,3.148,-13.694,-11.047,-14.972,-12.087,-3.233,26.93,0.0,249.54,,259.0,250.0,-12.921,3.041,-7.958,25.073
3506.5,2.822,0.749,-33.964,3.172,9.374,4.935,36.386,4.536,-22.863,-2.79,0.0,38.219,38.861,9.714,3.148,-13.605,-11.072,-14.997,-12.097,-3.242,26.932,0.0,249.54,,259.0,250.0,-12.95,3.038,-7.997,24.992
3507.0,2.822,0.749,-33.964,3.172,9.374,4.935,36.386,4.536,-22.863,-2.79,0.0,38.2,38.9,9.714,3.148,-13.671,-11.025,-14.985,-12.026,-3.242,26.932,0.0,249.64,,259.0,250.0,-12.943,3.034,-8.001,24.966
3507.5,3.323,0.769,-35.209,3.243,9.525,4.935,36.386,4.536,-22.863,-2.79,0.0,38.2,38.9,9.481,3.177,-13.61,-11.08,-15.041,-12.075,-3.242,26.932,0.0,249.64,,259.0,250.0,-12.927,3.031,-7.992,24.907
3508.0,3.323,0.769,-35.209,3.243,9.525,4.935,36.386,4.536,-22.863,-2.79,0.0,38.2,38.9,9.481,3.177,-13.623,-11.065,-15.03,-12.068,-3.242,26.932,0.0,249.74,,259.0,250.0,-12.952,3.036,-8.001,24.873
3508.5,3.323,0.769,-35.209,3.243,9.525,4.935,36.386,4.536,-22.863,-2.79,0.0,38.2,38.9,9.481,3.177,-13.707,-11.013,-14.974,-12.068,-3.242,26.932,0.0,249.74,,259.0,250.0,-12.946,3.04,-7.998,24.842
3509.0,3.323,0.769,-35.209,3.243,9.525,4.935,36.386,4.536,-22.863,-2.79,0.0,38.2,38.9,9.481,3.177,-13.536,-11.061,-14.997,-12.012,-3.242,26.932,0.0,249.84,,259.0,250.0,-12.94,3.045,-8.0,24.798
3509.5,3.323,0.769,-35.209,3.243,9.525,4.936,36.396,4.534,-22.825,-2.797,0.0,38.217,38.843,9.481,3.177,-13.598,-11.001,-14.89,-12.028,-3.232,26.927,0.0,249.84,,259.0,250.0,-12.902,3.049,-8.016,24.758
3510.0,3.323,0.769,-35.209,3.243,9.525,4.936,36.396,4.534,-22.825,-2.797,0.0,38.2,38.8,9.481,3.177,-13.565,-11.052,-14.991,-12.034,-3.232,26.927,0.0,249.84,,259.0,250.0,-12.879,3.054,-7.982,24.661
3510.5,2.48,0.666,-33.137,3.212,9.478,4.936,36.396,4.534,-22.825,-2.797,0.0,38.2,38.8,9.754,3.116,-13.59,-11.008,-14.921,-12.016,-3.232,26.927,0.0,249.84,,259.0,250.0,-12.91,3.058,-7.987,24.663
3511.0,2.48,0.666,-33.137,3.212,9.478,4.936,36.396,4.534,-22.825,-2.797,0.0,38.2,38.8,9.754,3.116,-13.564,-11.001,-14.915,-12.026,-3.232,26.927,0.0,249.94,,259.0,250.0,-12.884,3.049,-7.993,24.647
3511.5,2.48,0.666,-33.137,3.212,9.478,4.936,36.396,4.534,-22.825,-2.797,0.0,38.2,38.8,9.754,3.116,-13.609,-10.996,-14.908,-11.979,-3.232,26.927,0.0,249.94,,259.0,250.0,-12.877,3.04,-8.004,24.647
3512.0,2.48,0.666,-33.137,3.212,9.478,4.936,36.396,4.534,-22.825,-2.797,0.0,38.2,38.8,9.754,3.116,-13.651,-11.009,-14.916,-12.0,-3.232,26.927,0.0,249.54,,259.0,250.0,-12.873,3.03,-7.986,24.636
3512.5,2.48,0.666,-33.137,3.212,9.478,4.945,36.397,4.522,-22.781,-2.793,0.0,38.228,38.852,9.754,3.116,-13.583,-11.074,-15.03,-12.045,-3.232,26.932,0.0,249.54,,259.0,250.0,-12.894,3.021,-7.988,24.632
3513.0,2.48,0.666,-33.137,3.212,9.478,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.754,3.116,-13.561,-10.968,-14.871,-11.945,-3.232,26.932,0.0,250.04,,259.0,250.0,-12.933,3.012,-7.999,24.672
3513.5,2.48,0.666,-33.137,3.212,9.478,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.754,3.116,-13.646,-10.981,-14.901,-11.978,-3.232,26.932,0.0,250.04,,259.0,250.0,-12.836,3.004,-7.983,24.683
3514.0,3.525,0.887,-34.817,3.229,9.407,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.643,3.261,-13.598,-10.991,-14.972,-12.017,-3.232,26.932,0.0,250.14,,259.0,250.0,-12.877,2.995,-7.978,24.603
3514.5,3.525,0.887,-34.817,3.229,9.407,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.643,3.261,-13.671,-10.984,-14.945,-12.02,-3.232,26.932,0.0,250.14,,259.0,250.0,-12.894,3.004,-7.971,24.538
3515.0,3.525,0.887,-34.817,3.229,9.407,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.643,3.261,-13.55,-10.963,-14.841,-11.953,-3.232,26.932,0.0,249.94,,259.0,250.0,-12.905,3.012,-7.971,24.5
3515.5,3.525,0.887,-34.817,3.229,9.407,4.945,36.397,4.522,-22.781,-2.793,0.0,38.2,38.9,9.643,3.261,-13.53,-11.043,-14.972,-12.048,-3.232,26.932,0.0,249.94,,259.0,250.0,-12.827,3.021,-7.948,24.486
3516.0,3.525,0.887,-34.817,3.229,9.407,4.952,36.399,4.518,-22.707,-2.807,0.0,38.244,38.846,9.643,3.261,-13.717,-10.985,-14.984,-12.03,-3.242,26.928,0.0,249.54,,259.0,250.0,-12.898,3.029,-7.956,24.471
3516.5,3.525,0.887,-34.817,3.229,9.407,4.952,36.399,4.518,-22.707,-2.807,0.0,38.2,38.8,9.643,3.261,-13.71,-10.952,-14.928,-11.999,-3.242,26.928,0.0,249.54,,259.0,250.0,-12.929,3.037,-7.942,24.484
3517.0,2.954,0.789,-33.821,3.22,9.432,4.952,36.399,4.518,-22.707,-2.807,0.0,38.2,38.8,9.672,3.21,-13.586,-11.076,-14.995,-12.015,-3.242,26.928,0.0,249.54,,259.0,250.0,-12.897,3.045,-7.974,24.509
3517.5,2.954,0.789,-33.821,3.22,9.432,4.952,36.399,4.518,-22.707,-2.807,0.0,38.2,38.8,9.672,3.21,-13.606,-11.033,-14.873,-12.046,-3.242,26.928,0.0,249.54,,259.0,250.0,-12.918,3.044,-7.969,24.538
3518.0,2.954,0.789,-33.821,3.22,9.432,4.952,36.399,4.518,-22.707,-2.807,0.0,38.2,38.8,9.672,3.21,-13.594,-11.042,-14.969,-12.04,-3.242,26.928,0.0,249.14,,259.0,250.0,-12.889,3.042,-7.992,24.579
3518.5,2.954,0.789,-33.821,3.22,9.432,4.952,36.399,4.518,-22.707,-2.807,0.0,38.2,38.8,9.672,3.21,-13.739,-11.004,-14.986,-12.04,-3.242,26.928,0.0,249.14,,259.0,250.0,-12.911,3.041,-7.959,24.666
3519.0,2.954,0.789,-33.821,3.22,9.432,4.942,36.418,4.523,-22.624,-2.792,0.0,38.251,38.809,9.672,3.21,-13.516,-11.036,-14.948,-11.966,-3.242,26.931,0.0,249.34,,259.0,250.0,-12.942,3.039,-7.978,24.676
3519.5,2.954,0.789,-33.821,3.22,9.432,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.672,3.21,-13.596,-11.058,-14.951,-11.978,-3.242,26.931,0.0,249.34,,259.0,250.0,-12.866,3.038,-7.999,24.678
3520.0,2.954,0.789,-33.821,3.22,9.432,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.672,3.21,-13.594,-11.074,-15.01,-12.077,-3.242,26.931,0.0,249.04,,259.0,250.0,-12.896,3.037,-7.976,24.691
3520.5,3.278,0.789,-35.165,3.115,9.467,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.583,3.281,-13.623,-11.075,-15.032,-12.072,-3.242,26.931,0.0,249.04,,259.0,250.0,-12.939,3.035,-7.971,24.694
3521.0,3.278,0.789,-35.165,3.115,9.467,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.583,3.281,-13.616,-11.021,-14.936,-12.031,-3.242,26.931,0.0,249.14,,259.0,250.0,-12.95,3.039,-7.98,24.533
3521.5,3.278,0.789,-35.165,3.115,9.467,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.583,3.281,-13.708,-11.031,-14.976,-12.051,-3.242,26.931,0.0,249.14,,259.0,250.0,-12.901,3.043,-7.959,24.505
3522.0,3.278,0.789,-35.165,3.115,9.467,4.942,36.418,4.523,-22.624,-2.792,0.0,38.3,38.8,9.583,3.281,-13.695,-11.079,-15.113,-12.074,-3.242,26.931,0.0,249.44,,259.0,250.0,-12.942,3.047,-7.965,24.457
3522.5,3.278,0.789,-35.165,3.115,9.467,4.917,36.412,4.519,-22.549,-2.812,0.0,38.238,38.812,9.583,3.281,-13.628,-11.061,-14.999,-12.086,-3.254,26.927,0.0,249.44,,259.0,250.0,-12.99,3.051,-7.989,24.387
3523.0,3.278,0.789,-35.165,3.115,9.467,4.917,36.412,4.519,-22.549,-2.812,0.0,38.2,38.8,9.583,3.281,-13.584,-11.03,-14.946,-12.044,-3.254,26.927,0.0,249.24,,259.0,250.0,-12.943,3.054,-7.981,24.318
3523.5,2.972,0.691,-35.209,3.193,9.547,4.917,36.412,4.519,-22.549,-2.812,0.0,38.2,38.8,9.52,3.276,-13.642,-11.099,-15.057,-12.107,-3.254,26.927,0.0,249.24,,259.0,250.0,-12.901,3.058,-7.983,24.267
3524.0,2.972,0.691,-35.209,3.193,9.547,4.917,36.412,4.519,-22.549,-2.812,0.0,38.2,38.8,9.52,3.276,-13.6,-11.098,-15.002,-12.103,-3.254,26.927,0.0,248.54,,260.0,250.0,-12.976,3.057,-8.007,24.227
3524.5,2.972,0.691,-35.209,3.193,9.547,4.917,36.412,4.519,-22.549,-2.812,0.0,38.2,38.8,9.52,3.276,-13.593,-11.108,-14.994,-12.058,-3.254,26.927,0.0,248.54,,260.0,250.0,-12.951,3.055,-8.0,24.204
3525.0,2.972,0.691,-35.209,3.193,9.547,4.917,36.412,4.519,-22.549,-2.812,0.0,38.2,38.8,9.52,3.276,-13.596,-11.132,-14.998,-12.023,-3.254,26.927,0.0,248.84,,261.0,250.0,-12.938,3.054,-8.025,24.197
3525.5,2.972,0.691,-35.209,3.193,9.547,4.916,36.38,4.53,-22.486,-2.797,0.0,38.245,38.812,9.52,3.276,-13.604,-11.117,-15.036,-12.056,-3.254,26.925,0.0,248.84,,261.0,250.0,-12.937,3.053,-8.018,24.211
3526.0,2.972,0.691,-35.209,3.193,9.547,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.52,3.276,-13.681,-11.08,-14.955,-12.02,-3.254,26.925,0.0,249.14,,261.0,250.0,-12.953,3.051,-8.012,24.187
3526.5,3.282,0.823,-35.209,3.213,9.535,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.474,3.096,-13.406,-11.04,-14.839,-11.986,-3.254,26.925,0.0,249.14,,261.0,250.0,-12.934,3.05,-8.019,24.111
3527.0,3.282,0.823,-35.209,3.213,9.535,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.474,3.096,-13.586,-11.013,-14.847,-11.986,-3.254,26.925,0.0,248.44,,262.0,250.0,-12.818,3.054,-8.001,24.091
3527.5,3.282,0.823,-35.209,3.213,9.535,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.474,3.096,-13.576,-10.996,-14.87,-11.997,-3.254,26.925,0.0,248.44,,262.0,250.0,-12.858,3.057,-8.015,24.079
3528.0,3.282,0.823,-35.209,3.213,9.535,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.474,3.096,-13.447,-11.068,-14.932,-12.013,-3.254,26.925,0.0,250.74,,262.0,250.0,-12.86,3.061,-8.023,24.141
3528.5,3.282,0.823,-35.209,3.213,9.535,4.916,36.38,4.53,-22.486,-2.797,0.0,38.2,38.8,9.474,3.096,-13.492,-11.083,-14.972,-12.019,-3.254,26.925,0.0,250.74,,262.0,250.0,-12.865,3.065,-8.003,24.17
3529.0,3.282,0.823,-35.209,3.213,9.535,4.906,36.394,4.535,-22.379,-2.817,0.0,38.24,38.84,9.474,3.096,-13.586,-11.098,-15.044,-12.067,-3.253,26.913,0.0,251.44,,261.0,250.0,-12.891,3.068,-7.983,24.143
3529.5,3.282,0.823,-35.209,3.213,9.535,4.906,36.394,4.535,-22.379,-2.817,0.0,38.2,38.8,9.474,3.096,-13.568,-11.033,-14.866,-12.003,-3.253,26.913,0.0,251.44,,261.0,250.0,-12.949,3.072,-7.997,24.152
3530.0,3.132,0.799,-35.128,3.21,9.551,4.906,36.394,4.535,-22.379,-2.817,0.0,38.2,38.8,9.268,3.112,-13.657,-10.978,-14.904,-12.004,-3.253,26.913,0.0,251.84,,260.0,250.0,-12.868,3.075,-7.992,24.18
3530.5,3.132,0.799,-35.128,3.21,9.551,4.906,36.394,4.535,-22.379,-2.817,0.0,38.2,38.8,9.268,3.112,-13.529,-11.086,-15.002,-12.045,-3.253,26.913,0.0,251.84,,260.0,250.0,-12.886,3.076,-7.99,24.224
3531.0,3.132,0.799,-35.128,3.21,9.551,4.906,36.394,4.535,-22.379,-2.817,0.0,38.2,38.8,9.268,3.112,-13.672,-11.063,-14.999,-12.063,-3.253,26.913,0.0,251.54,,259.0,250.0,-12.915,3.077,-7.978,24.267
3531.5,3.132,0.799,-35.128,3.21,9.551,4.906,36.394,4.535,-22.379,-2.817,0.0,38.2,38.8,9.268,3.112,-13.712,-10.923,-14.908,-11.989,-3.253,26.913,0.0,251.54,,259.0,250.0,-12.949,3.078,-7.996,24.284
3532.0,3.132,0.799,-35.128,3.21,9.551,4.936,36.412,4.531,-22.272,-2.809,0.0,38.237,38.765,9.268,3.112,-13.661,-11.014,-14.98,-11.998,-3.261,26.92,0.0,251.24,,258.0,250.0,-12.883,3.079,-8.004,24.298
3532.5,3.132,0.799,-35.128,3.21,9.551,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.268,3.112,-13.639,-11.028,-14.924,-12.036,-3.261,26.92,0.0,251.24,,258.0,250.0,-12.914,3.08,-7.997,24.299
3533.0,2.981,0.67,-35.209,3.174,9.518,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.508,3.15,-13.669,-11.12,-15.084,-12.068,-3.261,26.92,0.0,251.04,,257.0,250.0,-12.907,3.081,-7.985,24.341
3533.5,2.981,0.67,-35.209,3.174,9.518,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.508,3.15,-13.669,-11.107,-15.059,-12.046,-3.261,26.92,0.0,251.04,,256.0,250.0,-12.985,3.079,-7.996,24.277
3534.0,2.981,0.67,-35.209,3.174,9.518,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.508,3.15,-13.669,-11.107,-15.059,-12.046,-3.261,26.92,0.0,251.34,,256.0,250.0,-12.97,3.077,-7.998,24.288
3534.5,2.981,0.67,-35.209,3.174,9.518,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.508,3.15,-13.617,-11.076,-15.004,-12.088,-3.261,26.92,0.0,251.34,,256.0,250.0,-12.97,3.076,-7.998,24.288
3535.0,2.981,0.67,-35.209,3.174,9.518,4.936,36.412,4.531,-22.272,-2.809,0.0,38.2,38.8,9.508,3.15,-13.667,-11.007,-14.934,-12.027,-3.261,26.92,0.0,248.64,,257.0,250.0,-12.946,3.074,-8.001,24.17
3535.5,2.981,0.67,-35.209,3.174,9.518,4.952,36.405,4.531,-22.183,-2.823,0.0,38.234,38.773,9.508,3.15,-13.677,-11.119,-15.093,-12.076,-3.264,26.917,0.0,248.64,,257.0,250.0,-12.909,3.073,-7.998,24.13
3536.0,2.981,0.67,-35.209,3.174,9.518,4.952,36.405,4.531,-22.183,-2.823,0.0,38.2,38.8,9.508,3.15,-13.649,-11.007,-14.962,-11.997,-3.264,26.917,0.0,248.74,,258.0,250.0,-12.991,3.071,-8.004,24.089
3536.5,3.674,0.869,-35.209,3.253,9.555,4.952,36.405,4.531,-22.183,-2.823,0.0,38.2,38.8,9.483,3.164,-13.51,-11.063,-15.019,-12.077,-3.264,26.917,0.0,248.74,,258.0,250.0,-12.904,3.07,-7.979,24.094
3537.0,3.674,0.869,-35.209,3.253,9.555,4.952,36.405,4.531,-22.183,-2.823,0.0,38.2,38.8,9.483,3.164,-13.715,-10.973,-14.977,-12.02,-3.264,26.917,0.0,248.44,,259.0,250.0,-12.918,3.08,-7.994,24.097
3537.5,3.674,0.869,-35.209,3.253,9.555,4.952,36.405,4.531,-22.183,-2.823,0.0,38.2,38.8,9.483,3.164,-13.681,-11.052,-14.998,-12.062,-3.264,26.917,0.0,248.44,,259.0,250.0,-12.921,3.089,-8.011,24.126
3538.0,3.674,0.869,-35.209,3.253,9.555,4.952,36.405,4.531,-22.183,-2.823,0.0,38.2,38.8,9.483,3.164,-13.745,-10.987,-14.963,-12.025,-3.264,26.917,0.0,248.34,,260.0,250.0,-12.948,3.099,-8.007,24.119
3538.5,3.674,0.869,-35.209,3.253,9.555,4.942,36.411,4.525,-22.078,-2.82,0.0,38.232,38.734,9.483,3.164,-13.733,-11.124,-15.145,-12.135,-3.268,26.92,0.0,248.34,,260.0,250.0,-12.93,3.108,-8.016,24.149
3539.0,3.674,0.869,-35.209,3.253,9.555,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.483,3.164,-13.728,-11.116,-15.118,-12.162,-3.268,26.92,0.0,248.64,,261.0,250.0,-13.034,3.118,-8.008,24.168
3539.5,2.417,0.652,-35.003,3.34,9.514,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.577,3.051,-13.703,-11.113,-15.072,-12.133,-3.268,26.92,0.0,248.64,,261.0,250.0,-13.031,3.127,-8.003,24.146
3540.0,2.417,0.652,-35.003,3.34,9.514,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.577,3.051,-13.666,-11.137,-15.107,-12.113,-3.268,26.92,0.0,248.54,,262.0,250.0,-13.005,3.115,-7.993,24.116
3540.5,2.417,0.652,-35.003,3.34,9.514,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.577,3.051,-13.693,-11.082,-15.025,-12.1,-3.268,26.92,0.0,248.54,,262.0,250.0,-13.006,3.104,-8.024,24.129
3541.0,2.417,0.652,-35.003,3.34,9.514,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.577,3.051,-13.792,-11.1,-15.073,-12.121,-3.268,26.92,0.0,251.64,,261.0,250.0,-12.975,3.092,-8.0,24.098
3541.5,2.417,0.652,-35.003,3.34,9.514,4.942,36.411,4.525,-22.078,-2.82,0.0,38.2,38.7,9.577,3.051,-13.643,-11.127,-15.114,-12.119,-3.268,26.92,0.0,251.64,,261.0,250.0,-13.022,3.081,-8.038,24.098
3542.0,2.417,0.652,-35.003,3.34,9.514,4.911,36.404,4.529,-21.996,-2.82,0.0,38.224,38.698,9.577,3.051,-13.751,-11.111,-15.083,-12.097,-3.266,26.918,0.0,251.64,,260.0,250.0,-13.001,3.071,-8.017,24.083
3542.5,2.417,0.652,-35.003,3.34,9.514,4.911,36.404,4.529,-21.996,-2.82,0.0,38.2,38.7,9.577,3.051,-13.753,-11.091,-15.065,-12.144,-3.266,26.918,0.0,251.64,,260.0,250.0,-13.011,3.06,-8.042,24.041
3543.0,2.79,0.691,-35.209,3.236,9.469,4.911,36.404,4.529,-21.996,-2.82,0.0,38.2,38.7,9.436,3.288,-13.642,-11.125,-15.086,-12.109,-3.266,26.918,0.0,251.34,,259.0,250.0,-13.013,3.049,-8.034,23.968
3543.5,2.79,0.691,-35.209,3.236,9.469,4.911,36.404,4.529,-21.996,-2.82,0.0,38.2,38.7,9.436,3.288,-13.748,-11.083,-15.081,-12.086,-3.266,26.918,0.0,251.34,,259.0,250.0,-12.991,3.045,-8.026,23.949
3544.0,2.79,0.691,-35.209,3.236,9.469,4.911,36.404,4.529,-21.996,-2.82,0.0,38.2,38.7,9.436,3.288,-13.752,-11.157,-15.156,-12.163,-3.266,26.918,0.0,250.24,,259.0,250.0,-12.999,3.041,-8.044,23.898
3544.5,2.79,0.691,-35.209,3.236,9.469,4.911,36.404,4.529,-21.996,-2.82,0.0,38.2,38.7,9.436,3.288,-13.639,-11.133,-15.058,-12.109,-3.266,26.918,0.0,250.24,,259.0,250.0,-13.057,3.037,-8.052,23.872
3545.0,2.79,0.691,-35.209,3.236,9.469,4.917,36.398,4.523,-21.898,-2.819,0.0,38.219,38.666,9.436,3.288,-13.788,-11.06,-15.044,-12.097,-3.265,26.918,0.0,250.54,,259.0,250.0,-12.985,3.033,-8.064,23.872
3545.5,2.79,0.691,-35.209,3.236,9.469,4.917,36.398,4.523,-21.898,-2.819,0.0,38.2,38.7,9.436,3.288,-13.784,-11.086,-15.107,-12.088,-3.265,26.918,0.0,250.54,,259.0,250.0,-12.998,3.029,-8.074,23.867
3546.0,3.083,0.839,-33.596,3.229,9.467,4.917,36.398,4.523,-21.898,-2.819,0.0,38.2,38.7,9.645,3.051,-13.755,-11.074,-15.014,-12.087,-3.265,26.918,0.0,250.34,,259.0,250.0,-13.016,3.025,-8.07,23.844
3546.5,3.083,0.839,-33.596,3.229,9.467,4.917,36.398,4.523,-21.898,-2.819,0.0,38.2,38.7,9.645,3.051,-13.602,-11.103,-14.968,-12.078,-3.265,26.918,0.0,250.34,,259.0,250.0,-12.983,3.026,-8.072,23.866
3547.0,3.083,0.839,-33.596,3.229,9.467,4.917,36.398,4.523,-21.898,-2.819,0.0,38.2,38.7,9.645,3.051,-13.661,-11.187,-15.054,-12.175,-3.265,26.918,0.0,250.24,,259.0,250.0,-12.938,3.027,-8.093,23.747
3547.5,3.083,0.839,-33.596,3.229,9.467,4.917,36.398,4.523,-21.898,-2.819,0.0,38.2,38.7,9.645,3.051,-13.655,-11.115,-14.929,-12.121,-3.265,26.918,0.0,250.24,,259.0,250.0,-13.019,3.028,-8.09,23.689
3548.0,3.083,0.839,-33.596,3.229,9.467,4.908,36.377,4.531,-21.846,-2.812,0.0,38.203,38.654,9.645,3.051,-13.728,-11.192,-15.07,-12.159,-3.288,26.915,0.0,249.54,,259.0,250.0,-12.955,3.029,-8.104,23.646
3548.5,3.083,0.839,-33.596,3.229,9.467,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.645,3.051,-13.587,-11.162,-14.978,-12.153,-3.288,26.915,0.0,249.54,,259.0,250.0,-13.037,3.029,-8.078,23.59
3549.0,3.083,0.839,-33.596,3.229,9.467,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.645,3.051,-13.778,-11.152,-15.046,-12.151,-3.288,26.915,0.0,249.74,,259.0,250.0,-12.97,3.03,-8.083,23.553
3549.5,2.718,0.703,-34.558,3.171,9.533,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.666,3.21,-13.639,-11.188,-15.056,-12.178,-3.288,26.915,0.0,249.74,,259.0,250.0,-13.032,3.031,-8.075,23.437
3550.0,2.718,0.703,-34.558,3.171,9.533,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.666,3.21,-13.658,-11.138,-15.021,-12.149,-3.288,26.915,0.0,249.14,,259.0,250.0,-13.015,3.026,-8.09,23.403
3550.5,2.718,0.703,-34.558,3.171,9.533,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.666,3.21,-13.658,-11.171,-14.984,-12.177,-3.288,26.915,0.0,249.14,,259.0,250.0,-12.992,3.021,-8.083,23.41
3551.0,2.718,0.703,-34.558,3.171,9.533,4.908,36.377,4.531,-21.846,-2.812,0.0,38.2,38.7,9.666,3.21,-13.632,-11.069,-14.903,-12.011,-3.288,26.915,0.0,249.14,,259.0,250.0,-12.998,3.016,-8.088,23.401
3551.5,2.718,0.703,-34.558,3.171,9.533,4.951,36.392,4.529,-21.779,-2.825,0.0,38.194,38.636,9.666,3.21,-13.635,-11.115,-14.967,-12.106,-3.274,26.922,0.0,249.14,,259.0,250.0,-12.904,3.011,-8.084,23.431
3552.0,2.718,0.703,-34.558,3.171,9.533,4.951,36.392,4.529,-21.779,-2.825,0.0,38.2,38.6,9.666,3.21,-13.555,-11.156,-14.994,-12.081,-3.274,26.922,0.0,249.34,,259.0,250.0,-12.956,3.006,-8.07,23.442
3552.5,3.384,0.868,-34.846,3.217,9.487,4.951,36.392,4.529,-21.779,-2.825,0.0,38.2,38.6,9.551,3.298,-13.691,-11.135,-15.037,-12.136,-3.274,26.922,0.0,249.34,,259.0,250.0,-12.947,3.002,-8.07,23.471
3553.0,3.384,0.868,-34.846,3.217,9.487,4.951,36.392,4.529,-21.779,-2.825,0.0,38.2,38.6,9.551,3.298,-13.777,-11.103,-15.045,-12.137,-3.274,26.922,0.0,249.04,,259.0,250.0,-13.0,3.008,-8.056,23.469
3553.5,3.384,0.868,-34.846,3.217,9.487,4.951,36.392,4.529,-21.779,-2.825,0.0,38.2,38.6,9.551,3.298,-13.76,-11.13,-15.121,-12.116,-3.274,26.922,0.0,249.04,,259.0,250.0,-13.015,3.014,-8.066,23.456
3554.0,3.384,0.868,-34.846,3.217,9.487,4.951,36.392,4.529,-21.779,-2.825,0.0,38.2,38.6,9.551,3.298,-13.489,-11.148,-14.984,-12.107,-3.274,26.922,0.0,248.74,,260.0,250.0,-13.032,3.02,-8.077,23.482
3554.5,3.384,0.868,-34.846,3.217,9.487,4.932,36.385,4.518,-21.731,-2.829,0.0,38.182,38.583,9.551,3.298,-13.74,-11.128,-15.002,-12.116,-3.285,26.927,0.0,248.74,,260.0,250.0,-12.932,3.026,-8.074,23.593
3555.0,3.384,0.868,-34.846,3.217,9.487,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.551,3.298,-13.767,-11.075,-15.047,-12.083,-3.285,26.927,0.0,249.44,,260.0,250.0,-12.996,3.032,-8.083,23.733
3555.5,3.384,0.868,-34.846,3.217,9.487,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.551,3.298,-13.754,-11.07,-15.018,-12.087,-3.285,26.927,0.0,249.44,,260.0,250.0,-12.993,3.038,-8.087,23.841
3556.0,3.027,0.785,-34.868,3.215,9.383,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.563,3.207,-13.735,-11.12,-15.003,-12.118,-3.285,26.927,0.0,249.84,,260.0,250.0,-12.982,3.043,-8.11,23.927
3556.5,3.027,0.785,-34.868,3.215,9.383,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.563,3.207,-13.745,-11.105,-14.991,-12.122,-3.285,26.927,0.0,249.84,,260.0,250.0,-12.994,3.043,-8.074,24.083
3557.0,3.027,0.785,-34.868,3.215,9.383,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.563,3.207,-13.739,-11.188,-15.16,-12.202,-3.285,26.927,0.0,250.74,,260.0,250.0,-12.991,3.043,-8.067,24.29
3557.5,3.027,0.785,-34.868,3.215,9.383,4.932,36.385,4.518,-21.731,-2.829,0.0,38.2,38.6,9.563,3.207,-13.702,-11.18,-15.073,-12.169,-3.285,26.927,0.0,250.74,,260.0,250.0,-13.072,3.043,-8.071,24.325
3558.0,3.027,0.785,-34.868,3.215,9.383,4.969,36.404,4.527,-21.645,-2.841,0.0,38.159,38.592,9.563,3.207,-13.705,-11.121,-15.045,-12.149,-3.288,26.922,0.0,250.34,,260.0,250.0,-13.031,3.042,-8.056,24.334
3558.5,3.027,0.785,-34.868,3.215,9.383,4.969,36.404,4.527,-21.645,-2.841,0.0,38.2,38.6,9.563,3.207,-13.745,-11.128,-15.093,-12.176,-3.288,26.922,0.0,250.34,,260.0,250.0,-13.005,3.042,-8.081,24.377
3559.0,2.973,0.689,-35.209,3.197,9.517,4.969,36.404,4.527,-21.645,-2.841,0.0,38.2,38.6,9.417,3.228,-13.749,-11.154,-15.13,-12.179,-3.288,26.922,0.0,249.94,,260.0,250.0,-13.035,3.042,-8.065,24.394
3559.5,2.973,0.689,-35.209,3.197,9.517,4.969,36.404,4.527,-21.645,-2.841,0.0,38.2,38.6,9.417,3.228,-13.822,-11.194,-15.23,-12.185,-3.288,26.922,0.0,249.94,,260.0,250.0,-13.053,3.041,-8.047,24.46
3560.0,2.973,0.689,-35.209,3.197,9.517,4.969,36.404,4.527,-21.645,-2.841,0.0,38.2,38.6,9.417,3.228,-13.75,-11.114,-15.011,-12.13,-3.288,26.922,0.0,250.24,,260.0,250.0,-13.108,3.04,-8.084,24.58
3560.5,2.973,0.689,-35.209,3.197,9.517,4.969,36.404,4.527,-21.645,-2.841,0.0,38.2,38.6,9.417,3.228,-13.694,-11.116,-15.06,-12.081,-3.288,26.922,0.0,250.24,,260.0,250.0,-13.001,3.039,-8.09,24.586
3561.0,2.973,0.689,-35.209,3.197,9.517,4.95,36.397,4.512,-21.577,-2.824,0.0,38.155,38.535,9.417,3.228,-13.719,-11.133,-15.061,-12.135,-3.284,26.914,0.0,250.34,,260.0,250.0,-12.988,3.037,-8.073,24.576
3561.5,2.973,0.689,-35.209,3.197,9.517,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.417,3.228,-13.739,-11.094,-15.023,-12.108,-3.284,26.914,0.0,250.34,,260.0,250.0,-13.012,3.036,-8.08,24.508
3562.0,2.973,0.689,-35.209,3.197,9.517,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.417,3.228,-13.532,-11.136,-14.999,-12.108,-3.284,26.914,0.0,250.74,,260.0,250.0,-12.991,3.035,-8.071,24.498
3562.5,2.711,0.723,-33.65,3.242,9.405,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.773,3.123,-13.599,-11.115,-14.92,-12.078,-3.284,26.914,0.0,250.74,,260.0,250.0,-12.944,3.034,-8.082,24.448
3563.0,2.711,0.723,-33.65,3.242,9.405,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.773,3.123,-13.669,-11.103,-14.991,-12.128,-3.284,26.914,0.0,250.44,,260.0,250.0,-12.928,3.029,-8.084,24.417
3563.5,2.711,0.723,-33.65,3.242,9.405,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.773,3.123,-13.743,-11.086,-14.993,-12.107,-3.284,26.914,0.0,250.44,,260.0,250.0,-12.973,3.024,-8.088,24.458
