t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3564.0,2.711,0.723,-33.65,3.242,9.405,4.95,36.397,4.512,-21.577,-2.824,0.0,38.2,38.5,9.773,3.123,-13.643,-11.05,-14.942,-12.074,-3.284,26.914,0.0,251.04,,259.0,250.0,-12.982,3.019,-8.091,24.42
3564.5,2.711,0.723,-33.65,3.242,9.405,4.923,36.381,4.51,-21.49,-2.824,0.0,38.126,38.529,9.773,3.123,-13.582,-11.143,-15.04,-12.15,-3.292,26.914,0.0,251.04,,259.0,250.0,-12.927,3.014,-8.089,24.37
3565.0,2.711,0.723,-33.65,3.242,9.405,4.923,36.381,4.51,-21.49,-2.824,0.0,38.1,38.5,9.773,3.123,-13.703,-11.172,-15.146,-12.188,-3.292,26.914,0.0,250.74,,259.0,250.0,-12.979,3.009,-8.076,24.37
3565.5,3.083,0.759,-35.209,3.191,9.564,4.923,36.381,4.51,-21.49,-2.824,0.0,38.1,38.5,9.493,3.14,-13.709,-11.095,-15.056,-12.111,-3.292,26.914,0.0,250.74,,259.0,250.0,-13.052,3.004,-8.07,24.38
3566.0,3.083,0.759,-35.209,3.191,9.564,4.923,36.381,4.51,-21.49,-2.824,0.0,38.1,38.5,9.493,3.14,-13.728,-11.012,-14.945,-12.045,-3.292,26.914,0.0,250.74,,259.0,250.0,-12.992,3.005,-8.085,24.423
3566.5,3.083,0.759,-35.209,3.191,9.564,4.923,36.381,4.51,-21.49,-2.824,0.0,38.1,38.5,9.493,3.14,-13.575,-11.147,-15.021,-12.108,-3.292,26.914,0.0,250.74,,259.0,250.0,-12.933,3.006,-8.091,24.521
3567.0,3.083,0.759,-35.209,3.191,9.564,4.923,36.381,4.51,-21.49,-2.824,0.0,38.1,38.5,9.493,3.14,-13.662,-11.087,-14.974,-12.093,-3.292,26.914,0.0,249.64,,259.0,250.0,-12.963,3.008,-8.071,24.56
3567.5,3.083,0.759,-35.209,3.191,9.564,4.957,36.38,4.537,-21.405,-2.832,0.0,38.119,38.497,9.493,3.14,-13.684,-11.155,-15.067,-12.151,-3.291,26.925,0.0,249.64,,259.0,250.0,-12.954,3.009,-8.06,24.555
3568.0,3.083,0.759,-35.209,3.191,9.564,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.493,3.14,-13.652,-11.137,-15.111,-12.148,-3.291,26.925,0.0,249.14,,259.0,250.0,-13.014,3.01,-8.084,24.572
3568.5,2.777,0.644,-35.209,3.115,9.535,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.54,3.34,-13.744,-11.063,-14.972,-12.082,-3.291,26.925,0.0,249.14,,259.0,250.0,-13.012,3.011,-8.088,24.627
3569.0,2.777,0.644,-35.209,3.115,9.535,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.54,3.34,-13.795,-11.091,-15.045,-12.103,-3.291,26.925,0.0,249.04,,259.0,250.0,-12.965,3.007,-8.097,24.722
3569.5,2.777,0.644,-35.209,3.115,9.535,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.54,3.34,-13.768,-11.171,-15.184,-12.178,-3.291,26.925,0.0,249.04,,259.0,250.0,-13.008,3.004,-8.087,24.778
3570.0,2.777,0.644,-35.209,3.115,9.535,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.54,3.34,-13.718,-11.131,-15.021,-12.135,-3.291,26.925,0.0,248.54,,260.0,250.0,-13.075,3.0,-8.084,24.845
3570.5,2.777,0.644,-35.209,3.115,9.535,4.957,36.38,4.537,-21.405,-2.832,0.0,38.1,38.5,9.54,3.34,-13.594,-11.07,-14.912,-12.072,-3.291,26.925,0.0,248.54,,260.0,250.0,-13.001,2.996,-8.082,24.852
3571.0,2.777,0.644,-35.209,3.115,9.535,4.93,36.371,4.494,-21.318,-2.843,0.0,38.092,38.464,9.54,3.34,-13.729,-11.045,-14.921,-12.05,-3.283,26.906,0.0,248.74,,261.0,250.0,-12.912,2.993,-8.103,24.821
3571.5,2.777,0.644,-35.209,3.115,9.535,4.93,36.371,4.494,-21.318,-2.843,0.0,38.1,38.5,9.54,3.34,-13.563,-11.185,-14.998,-12.083,-3.283,26.906,0.0,248.74,,261.0,250.0,-12.936,2.989,-8.086,24.804
3572.0,3.509,0.827,-35.209,3.181,9.5,4.93,36.371,4.494,-21.318,-2.843,0.0,38.1,38.5,9.396,3.201,-13.712,-11.056,-14.928,-12.077,-3.283,26.906,0.0,249.04,,261.0,250.0,-12.958,2.986,-8.091,24.835
3572.5,3.509,0.827,-35.209,3.181,9.5,4.93,36.371,4.494,-21.318,-2.843,0.0,38.1,38.5,9.396,3.201,-13.531,-11.119,-14.964,-12.085,-3.283,26.906,0.0,249.04,,261.0,250.0,-12.943,2.994,-8.115,24.862
3573.0,3.509,0.827,-35.209,3.181,9.5,4.93,36.371,4.494,-21.318,-2.843,0.0,38.1,38.5,9.396,3.201,-13.586,-11.152,-15.012,-12.048,-3.283,26.906,0.0,251.54,,260.0,250.0,-12.925,3.003,-8.114,24.859
3573.5,3.509,0.827,-35.209,3.181,9.5,4.93,36.371,4.494,-21.318,-2.843,0.0,38.1,38.5,9.396,3.201,-13.667,-11.155,-15.071,-12.075,-3.283,26.906,0.0,251.54,,260.0,250.0,-12.949,3.011,-8.084,24.804
3574.0,3.509,0.827,-35.209,3.181,9.5,4.932,36.366,4.538,-21.247,-2.841,0.0,38.082,38.405,9.396,3.201,-13.67,-11.164,-15.091,-12.16,-3.299,26.925,0.0,251.64,,259.0,250.0,-12.992,3.019,-8.091,24.761
3574.5,3.509,0.827,-35.209,3.181,9.5,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.396,3.201,-13.687,-11.071,-14.924,-12.042,-3.299,26.925,0.0,251.64,,259.0,250.0,-13.021,3.027,-8.075,24.742
3575.0,2.92,0.705,-35.209,3.188,9.504,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.613,3.252,-13.706,-11.06,-14.953,-12.061,-3.299,26.925,0.0,251.84,,258.0,250.0,-12.931,3.035,-8.079,24.766
3575.5,2.92,0.705,-35.209,3.188,9.504,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.613,3.252,-13.603,-11.15,-15.043,-12.097,-3.299,26.925,0.0,251.84,,258.0,250.0,-12.945,3.033,-8.068,24.781
3576.0,2.92,0.705,-35.209,3.188,9.504,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.613,3.252,-13.697,-11.164,-15.116,-12.158,-3.299,26.925,0.0,251.54,,257.0,250.0,-12.973,3.031,-8.066,24.801
3576.5,2.92,0.705,-35.209,3.188,9.504,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.613,3.252,-13.613,-11.052,-14.868,-12.018,-3.299,26.925,0.0,251.54,,257.0,250.0,-13.034,3.03,-8.055,24.835
3577.0,2.92,0.705,-35.209,3.188,9.504,4.932,36.366,4.538,-21.247,-2.841,0.0,38.1,38.4,9.613,3.252,-13.692,-10.973,-14.906,-12.006,-3.299,26.925,0.0,250.44,,257.0,250.0,-12.888,3.028,-8.064,24.902
3577.5,2.92,0.705,-35.209,3.188,9.504,4.947,36.386,4.506,-21.173,-2.854,0.0,38.071,38.364,9.613,3.252,-13.551,-11.122,-14.993,-12.076,-3.294,26.92,0.0,250.44,,257.0,250.0,-12.895,3.026,-8.088,24.971
3578.0,2.92,0.705,-35.209,3.188,9.504,4.947,36.386,4.506,-21.173,-2.854,0.0,38.1,38.4,9.613,3.252,-13.629,-11.03,-14.925,-12.02,-3.294,26.92,0.0,250.64,,257.0,250.0,-12.935,3.024,-8.068,25.037
3578.5,3.233,0.806,-34.417,3.184,9.525,4.947,36.386,4.506,-21.173,-2.854,0.0,38.1,38.4,9.608,3.096,-13.516,-11.042,-14.909,-12.024,-3.294,26.92,0.0,250.64,,257.0,250.0,-12.901,3.022,-8.053,25.034
3579.0,3.233,0.806,-34.417,3.184,9.525,4.947,36.386,4.506,-21.173,-2.854,0.0,38.1,38.4,9.608,3.096,-13.517,-11.073,-14.906,-11.963,-3.294,26.92,0.0,250.64,,257.0,250.0,-12.873,3.026,-8.045,25.196
3579.5,3.233,0.806,-34.417,3.184,9.525,4.947,36.386,4.506,-21.173,-2.854,0.0,38.1,38.4,9.608,3.096,-13.705,-11.037,-14.962,-12.053,-3.294,26.92,0.0,250.64,,257.0,250.0,-12.865,3.029,-8.057,25.371
3580.0,3.233,0.806,-34.417,3.184,9.525,4.947,36.386,4.506,-21.173,-2.854,0.0,38.1,38.4,9.608,3.096,-13.639,-11.089,-14.994,-12.089,-3.294,26.92,0.0,248.84,,258.0,250.0,-12.939,3.033,-8.031,25.408
3580.5,3.233,0.806,-34.417,3.184,9.525,4.947,36.374,4.501,-21.099,-2.843,0.0,38.053,38.367,9.608,3.096,-13.724,-11.129,-15.092,-12.098,-3.293,26.933,0.0,248.84,,258.0,250.0,-12.953,3.036,-8.047,25.524
3581.0,3.233,0.806,-34.417,3.184,9.525,4.947,36.374,4.501,-21.099,-2.843,0.0,38.1,38.4,9.608,3.096,-13.672,-11.075,-14.986,-12.074,-3.293,26.933,0.0,248.14,,259.0,250.0,-13.011,3.039,-8.043,25.578
3581.5,3.066,0.764,-35.209,3.194,9.481,4.947,36.374,4.501,-21.099,-2.843,0.0,38.1,38.4,9.475,3.284,-13.739,-11.033,-14.98,-12.081,-3.293,26.933,0.0,248.14,,259.0,250.0,-12.952,3.042,-8.059,25.478
3582.0,3.066,0.764,-35.209,3.194,9.481,4.947,36.374,4.501,-21.099,-2.843,0.0,38.1,38.4,9.475,3.284,-13.672,-11.095,-15.014,-12.1,-3.293,26.933,0.0,248.34,,260.0,250.0,-12.958,3.043,-8.059,25.534
3582.5,3.066,0.764,-35.209,3.194,9.481,4.947,36.374,4.501,-21.099,-2.843,0.0,38.1,38.4,9.475,3.284,-13.76,-11.071,-15.013,-12.079,-3.293,26.933,0.0,248.34,,260.0,250.0,-12.97,3.043,-8.032,25.479
3583.0,3.066,0.764,-35.209,3.194,9.481,4.947,36.374,4.501,-21.099,-2.843,0.0,38.1,38.4,9.475,3.284,-13.595,-11.111,-15.054,-12.037,-3.293,26.933,0.0,250.54,,260.0,250.0,-12.981,3.043,-8.045,25.462
3583.5,3.066,0.764,-35.209,3.194,9.481,4.914,36.379,4.507,-21.027,-2.843,0.0,38.037,38.316,9.475,3.284,-13.64,-11.073,-14.913,-12.075,-3.297,26.93,0.0,250.54,,260.0,250.0,-12.949,3.044,-8.054,25.439
3584.0,3.066,0.764,-35.209,3.194,9.481,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.475,3.284,-13.681,-11.085,-15.046,-12.082,-3.297,26.93,0.0,250.24,,260.0,250.0,-12.925,3.044,-8.042,25.404
3584.5,3.066,0.764,-35.209,3.194,9.481,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.475,3.284,-13.689,-11.104,-15.042,-12.087,-3.297,26.93,0.0,250.24,,260.0,250.0,-12.974,3.045,-8.04,25.351
3585.0,2.432,0.644,-34.465,3.173,9.447,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.554,3.302,-13.745,-11.073,-15.029,-12.083,-3.297,26.93,0.0,249.94,,260.0,250.0,-12.98,3.045,-8.031,25.291
3585.5,2.432,0.644,-34.465,3.173,9.447,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.554,3.302,-13.628,-11.099,-15.088,-12.115,-3.297,26.93,0.0,249.94,,260.0,250.0,-12.983,3.035,-8.016,25.166
3586.0,2.432,0.644,-34.465,3.173,9.447,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.554,3.302,-13.697,-11.065,-14.949,-12.055,-3.297,26.93,0.0,249.74,,260.0,250.0,-12.982,3.025,-8.055,25.139
3586.5,2.432,0.644,-34.465,3.173,9.447,4.914,36.379,4.507,-21.027,-2.843,0.0,38.0,38.3,9.554,3.302,-13.564,-11.095,-14.94,-12.079,-3.297,26.93,0.0,249.74,,260.0,250.0,-12.942,3.015,-8.068,25.135
3587.0,2.432,0.644,-34.465,3.173,9.447,4.949,36.353,4.524,-20.968,-2.842,0.0,38.017,38.318,9.554,3.302,-13.644,-11.074,-15.006,-12.046,-3.301,26.934,0.0,250.64,,260.0,250.0,-12.919,3.006,-8.066,25.104
3587.5,2.432,0.644,-34.465,3.173,9.447,4.949,36.353,4.524,-20.968,-2.842,0.0,38.0,38.3,9.554,3.302,-13.675,-11.121,-15.047,-12.136,-3.301,26.934,0.0,250.64,,260.0,250.0,-12.943,2.996,-8.038,25.094
3588.0,2.664,0.67,-35.209,3.178,9.514,4.949,36.353,4.524,-20.968,-2.842,0.0,38.0,38.3,9.484,3.109,-13.637,-11.061,-14.887,-12.086,-3.301,26.934,0.0,250.84,,260.0,250.0,-12.994,2.987,-8.048,25.115
3588.5,2.664,0.67,-35.209,3.178,9.514,4.949,36.353,4.524,-20.968,-2.842,0.0,38.0,38.3,9.484,3.109,-13.671,-11.04,-14.904,-12.038,-3.301,26.934,0.0,250.84,,260.0,250.0,-12.918,2.982,-8.066,25.099
3589.0,2.664,0.67,-35.209,3.178,9.514,4.949,36.353,4.524,-20.968,-2.842,0.0,38.0,38.3,9.484,3.109,-13.618,-11.163,-14.951,-12.105,-3.301,26.934,0.0,250.64,,260.0,250.0,-12.913,2.976,-8.051,25.334
3589.5,2.664,0.67,-35.209,3.178,9.514,4.949,36.353,4.524,-20.968,-2.842,0.0,38.0,38.3,9.484,3.109,-13.645,-11.134,-14.9,-12.129,-3.301,26.934,0.0,250.64,,260.0,250.0,-12.959,2.971,-8.067,25.393
3590.0,2.664,0.67,-35.209,3.178,9.514,4.947,36.325,4.51,-20.895,-2.845,0.0,38.002,38.265,9.484,3.109,-13.505,-11.12,-14.977,-12.075,-3.301,26.928,0.0,250.54,,260.0,250.0,-12.952,2.966,-8.063,25.563
3590.5,2.664,0.67,-35.209,3.178,9.514,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.484,3.109,-13.72,-11.134,-15.004,-12.121,-3.301,26.928,0.0,250.54,,260.0,250.0,-12.92,2.961,-8.055,25.643
3591.0,2.664,0.67,-35.209,3.178,9.514,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.484,3.109,-13.566,-11.109,-14.983,-12.069,-3.301,26.928,0.0,250.64,,260.0,250.0,-12.995,2.957,-8.055,25.691
3591.5,2.575,0.585,-35.209,3.141,9.479,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.56,3.21,-13.573,-11.145,-15.013,-12.103,-3.301,26.928,0.0,250.64,,260.0,250.0,-12.932,2.952,-8.081,25.77
3592.0,2.575,0.585,-35.209,3.141,9.479,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.56,3.21,-13.641,-11.104,-14.955,-12.047,-3.301,26.928,0.0,250.74,,260.0,250.0,-12.959,2.946,-8.05,25.689
3592.5,2.575,0.585,-35.209,3.141,9.479,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.56,3.21,-13.692,-11.037,-14.935,-12.016,-3.301,26.928,0.0,250.74,,260.0,250.0,-12.937,2.939,-8.07,25.693
3593.0,2.575,0.585,-35.209,3.141,9.479,4.947,36.325,4.51,-20.895,-2.845,0.0,38.0,38.3,9.56,3.21,-13.652,-11.066,-14.951,-12.067,-3.301,26.928,0.0,250.84,,260.0,250.0,-12.92,2.934,-8.051,25.672
3593.5,2.575,0.585,-35.209,3.141,9.479,4.931,36.344,4.532,-20.837,-2.846,0.0,37.991,38.264,9.56,3.21,-13.447,-11.134,-14.925,-12.046,-3.295,26.931,0.0,250.84,,260.0,250.0,-12.934,2.928,-8.062,25.623
3594.0,2.575,0.585,-35.209,3.141,9.479,4.931,36.344,4.532,-20.837,-2.846,0.0,38.0,38.3,9.56,3.21,-13.567,-11.036,-14.87,-12.018,-3.295,26.931,0.0,250.84,,260.0,250.0,-12.888,2.922,-8.052,25.583
3594.5,2.507,0.676,-33.729,3.156,9.412,4.931,36.344,4.532,-20.837,-2.846,0.0,38.0,38.3,9.75,3.136,-13.711,-11.078,-14.943,-12.085,-3.295,26.931,0.0,250.84,,260.0,250.0,-12.873,2.916,-8.045,25.55
3595.0,2.507,0.676,-33.729,3.156,9.412,4.931,36.344,4.532,-20.837,-2.846,0.0,38.0,38.3,9.75,3.136,-13.581,-11.131,-15.05,-12.129,-3.295,26.931,0.0,250.74,,260.0,250.0,-12.954,2.909,-8.06,25.56
3595.5,2.507,0.676,-33.729,3.156,9.412,4.931,36.344,4.532,-20.837,-2.846,0.0,38.0,38.3,9.75,3.136,-13.546,-11.084,-14.87,-12.049,-3.295,26.931,0.0,250.74,,260.0,250.0,-12.972,2.903,-8.046,25.542
3596.0,2.507,0.676,-33.729,3.156,9.412,4.931,36.344,4.532,-20.837,-2.846,0.0,38.0,38.3,9.75,3.136,-13.659,-10.973,-14.819,-11.92,-3.295,26.931,0.0,250.44,,260.0,250.0,-12.887,2.896,-8.055,25.445
3596.5,2.507,0.676,-33.729,3.156,9.412,4.934,36.352,4.532,-20.764,-2.844,0.0,37.984,38.224,9.75,3.136,-13.589,-11.001,-14.867,-11.994,-3.28,26.944,0.0,250.44,,260.0,250.0,-12.843,2.89,-8.057,25.419
3597.0,2.507,0.676,-33.729,3.156,9.412,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.75,3.136,-13.578,-11.112,-15.004,-12.106,-3.28,26.944,0.0,250.54,,260.0,250.0,-12.863,2.884,-8.051,25.558
3597.5,2.84,0.754,-33.359,3.197,9.527,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.608,3.076,-13.596,-11.067,-14.916,-12.004,-3.28,26.944,0.0,250.54,,260.0,250.0,-12.95,2.878,-8.04,25.663
3598.0,2.84,0.754,-33.359,3.197,9.527,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.608,3.076,-13.683,-11.023,-14.902,-12.036,-3.28,26.944,0.0,250.04,,260.0,250.0,-12.896,2.877,-8.055,25.644
3598.5,2.84,0.754,-33.359,3.197,9.527,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.608,3.076,-13.637,-11.087,-14.917,-12.086,-3.28,26.944,0.0,250.04,,260.0,250.0,-12.911,2.876,-8.051,25.664
3599.0,2.84,0.754,-33.359,3.197,9.527,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.608,3.076,-13.633,-11.136,-15.051,-12.083,-3.28,26.944,0.0,250.64,,260.0,250.0,-12.932,2.876,-8.032,25.688
3599.5,2.84,0.754,-33.359,3.197,9.527,4.934,36.352,4.532,-20.764,-2.844,0.0,38.0,38.2,9.608,3.076,-13.658,-11.046,-14.904,-12.031,-3.28,26.944,0.0,250.64,,260.0,250.0,-12.976,2.875,-8.048,25.662
3600.0,2.84,0.754,-33.359,3.197,9.527,4.901,36.352,4.532,-20.696,-2.824,0.0,37.971,38.205,9.608,3.076,-13.686,-11.026,-14.904,-12.023,-3.288,26.939,0.0,249.64,,260.0,250.0,-12.91,2.875,-8.042,25.652
3600.5,2.84,0.754,-33.359,3.197,9.527,4.901,36.352,4.532,-20.696,-2.824,0.0,38.0,38.2,9.608,3.076,-13.608,-11.143,-15.032,-12.066,-3.288,26.939,0.0,249.64,,260.0,250.0,-12.91,2.874,-8.057,25.658
3601.0,2.76,0.647,-35.209,3.14,9.459,4.901,36.352,4.532,-20.696,-2.824,0.0,38.0,38.2,9.548,3.246,-13.662,-11.059,-14.924,-12.045,-3.288,26.939,0.0,250.04,,260.0,250.0,-12.962,2.874,-8.04,25.675
3601.5,2.76,0.647,-35.209,3.14,9.459,4.901,36.352,4.532,-20.696,-2.824,0.0,38.0,38.2,9.548,3.246,-13.591,-11.107,-15.019,-12.087,-3.288,26.939,0.0,250.04,,260.0,250.0,-12.923,2.872,-8.023,25.715
3602.0,2.76,0.647,-35.209,3.14,9.459,4.901,36.352,4.532,-20.696,-2.824,0.0,38.0,38.2,9.548,3.246,-13.541,-11.006,-14.84,-11.985,-3.288,26.939,0.0,250.44,,260.0,250.0,-12.951,2.87,-8.054,25.749
3602.5,2.76,0.647,-35.209,3.14,9.459,4.901,36.352,4.532,-20.696,-2.824,0.0,38.0,38.2,9.548,3.246,-13.512,-11.101,-14.941,-12.019,-3.288,26.939,0.0,250.44,,260.0,250.0,-12.843,2.868,-8.036,25.677
3603.0,2.76,0.647,-35.209,3.14,9.459,4.911,36.332,4.529,-20.628,-2.848,0.0,37.953,38.239,9.548,3.246,-13.576,-11.014,-14.859,-11.996,-3.271,26.934,0.0,250.84,,260.0,250.0,-12.893,2.866,-8.029,25.576
3603.5,2.76,0.647,-35.209,3.14,9.459,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.548,3.246,-13.494,-11.08,-14.884,-12.003,-3.271,26.934,0.0,250.84,,260.0,250.0,-12.861,2.865,-8.04,25.55
3604.0,3.166,0.808,-33.801,3.18,9.488,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.636,2.961,-13.657,-11.086,-14.952,-12.086,-3.271,26.934,0.0,250.24,,260.0,250.0,-12.865,2.863,-8.025,25.514
3604.5,3.166,0.808,-33.801,3.18,9.488,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.636,2.961,-13.598,-11.122,-14.993,-12.109,-3.271,26.934,0.0,250.24,,260.0,250.0,-12.945,2.868,-8.015,25.473
3605.0,3.166,0.808,-33.801,3.18,9.488,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.636,2.961,-13.64,-11.041,-14.853,-12.039,-3.271,26.934,0.0,250.44,,260.0,250.0,-12.956,2.873,-8.012,25.654
3605.5,3.166,0.808,-33.801,3.18,9.488,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.636,2.961,-13.603,-11.163,-14.969,-12.101,-3.271,26.934,0.0,250.44,,260.0,250.0,-12.893,2.878,-8.05,25.832
3606.0,3.166,0.808,-33.801,3.18,9.488,4.911,36.332,4.529,-20.628,-2.848,0.0,38.0,38.2,9.636,2.961,-13.649,-11.15,-14.944,-12.117,-3.271,26.934,0.0,250.24,,260.0,250.0,-12.959,2.882,-8.039,25.923
3606.5,3.166,0.808,-33.801,3.18,9.488,4.922,36.336,4.501,-20.545,-2.834,0.0,37.954,38.226,9.636,2.961,-13.772,-11.127,-14.998,-12.124,-3.268,26.952,0.0,250.24,,260.0,250.0,-12.965,2.887,-8.027,26.042
3607.0,3.166,0.808,-33.801,3.18,9.488,4.922,36.336,4.501,-20.545,-2.834,0.0,38.0,38.2,9.636,2.961,-13.772,-11.161,-15.142,-12.166,-3.268,26.952,0.0,250.74,,260.0,250.0,-13.005,2.892,-8.041,26.084
3607.5,3.026,0.803,-33.6,3.195,9.426,4.922,36.336,4.501,-20.545,-2.834,0.0,38.0,38.2,9.828,3.18,-13.556,-11.147,-15.005,-12.15,-3.268,26.952,0.0,250.74,,260.0,250.0,-13.06,2.896,-8.087,26.04
3608.0,3.026,0.803,-33.6,3.195,9.426,4.922,36.336,4.501,-20.545,-2.834,0.0,38.0,38.2,9.828,3.18,-13.706,-11.171,-14.981,-12.141,-3.268,26.952,0.0,249.64,,260.0,250.0,-12.964,2.898,-8.066,26.026
3608.5,3.026,0.803,-33.6,3.195,9.426,4.922,36.336,4.501,-20.545,-2.834,0.0,38.0,38.2,9.828,3.18,-13.69,-11.207,-15.061,-12.166,-3.268,26.952,0.0,249.64,,260.0,250.0,-13.0,2.9,-8.07,25.903
3609.0,3.026,0.803,-33.6,3.195,9.426,4.922,36.336,4.501,-20.545,-2.834,0.0,38.0,38.2,9.828,3.18,-13.686,-11.191,-14.998,-12.18,-3.268,26.952,0.0,250.84,,260.0,250.0,-13.031,2.902,-8.067,25.85
3609.5,3.026,0.803,-33.6,3.195,9.426,4.963,36.333,4.516,-20.457,-2.824,0.0,37.948,38.292,9.828,3.18,-13.819,-11.084,-15.05,-12.125,-3.267,26.95,0.0,250.84,,260.0,250.0,-13.014,2.904,-8.097,25.835
3610.0,3.026,0.803,-33.6,3.195,9.426,4.963,36.333,4.516,-20.457,-2.824,0.0,37.9,38.3,9.828,3.18,-13.702,-11.196,-15.083,-12.161,-3.267,26.95,0.0,249.04,,260.0,250.0,-13.02,2.906,-8.077,25.695
3610.5,2.692,0.664,-34.601,3.189,9.438,4.963,36.333,4.516,-20.457,-2.824,0.0,37.9,38.3,9.658,3.231,-13.652,-11.131,-14.967,-12.133,-3.267,26.95,0.0,249.04,,260.0,250.0,-13.035,2.908,-8.098,25.634
3611.0,2.692,0.664,-34.601,3.189,9.438,4.963,36.333,4.516,-20.457,-2.824,0.0,37.9,38.3,9.658,3.231,-13.639,-11.166,-15.033,-12.13,-3.267,26.95,0.0,250.64,,260.0,250.0,-12.971,2.905,-8.088,25.612
3611.5,2.692,0.664,-34.601,3.189,9.438,4.963,36.333,4.516,-20.457,-2.824,0.0,37.9,38.3,9.658,3.231,-13.685,-11.117,-14.979,-12.107,-3.267,26.95,0.0,250.64,,260.0,250.0,-12.992,2.901,-8.074,25.551
3612.0,2.692,0.664,-34.601,3.189,9.438,4.963,36.333,4.516,-20.457,-2.824,0.0,37.9,38.3,9.658,3.231,-13.615,-11.147,-14.982,-12.081,-3.267,26.95,0.0,249.44,,260.0,250.0,-12.972,2.898,-8.088,25.498
3612.5,2.692,0.664,-34.601,3.189,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.943,38.257,9.658,3.231,-13.714,-11.055,-14.913,-12.034,-3.271,26.942,0.0,249.44,,260.0,250.0,-12.956,2.894,-8.08,25.48
3613.0,2.692,0.664,-34.601,3.189,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.658,3.231,-13.513,-11.114,-14.891,-11.964,-3.271,26.942,0.0,251.24,,259.0,250.0,-12.929,2.891,-8.085,25.435
3613.5,2.692,0.664,-34.601,3.189,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.658,3.231,-13.491,-11.139,-14.787,-12.08,-3.271,26.942,0.0,251.24,,259.0,250.0,-12.871,2.888,-8.08,25.359
3614.0,3.459,0.912,-34.512,3.183,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.596,3.255,-13.531,-11.104,-14.867,-12.078,-3.271,26.942,0.0,249.04,,259.0,250.0,-12.874,2.885,-8.063,25.326
3614.5,3.459,0.912,-34.512,3.183,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.596,3.255,-13.601,-11.138,-14.959,-12.116,-3.271,26.942,0.0,249.04,,259.0,250.0,-12.895,2.894,-8.07,25.3
3615.0,3.459,0.912,-34.512,3.183,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.596,3.255,-13.607,-11.133,-14.999,-12.11,-3.271,26.942,0.0,250.84,,259.0,250.0,-12.953,2.903,-8.085,25.281
3615.5,3.459,0.912,-34.512,3.183,9.438,4.94,36.336,4.515,-20.392,-2.818,0.0,37.9,38.3,9.596,3.255,-13.597,-11.17,-14.997,-12.115,-3.271,26.942,0.0,250.84,,259.0,250.0,-12.962,2.912,-8.076,25.258
3616.0,3.459,0.912,-34.512,3.183,9.438,4.935,36.346,4.507,-20.308,-2.817,0.0,37.952,38.263,9.596,3.255,-13.748,-11.135,-15.058,-12.124,-3.263,26.96,0.0,248.84,,260.0,250.0,-12.97,2.921,-8.081,25.211
3616.5,3.459,0.912,-34.512,3.183,9.438,4.935,36.346,4.507,-20.308,-2.817,0.0,38.0,38.3,9.596,3.255,-13.78,-11.189,-15.135,-12.206,-3.263,26.96,0.0,248.84,,260.0,250.0,-13.016,2.93,-8.06,25.2
3617.0,3.043,0.757,-34.744,3.153,9.474,4.935,36.346,4.507,-20.308,-2.817,0.0,38.0,38.3,9.653,3.253,-13.746,-11.05,-14.906,-12.065,-3.263,26.96,0.0,249.94,,260.0,250.0,-13.077,2.939,-8.071,25.12
3617.5,3.043,0.757,-34.744,3.153,9.474,4.935,36.346,4.507,-20.308,-2.817,0.0,38.0,38.3,9.653,3.253,-13.668,-11.161,-14.994,-12.076,-3.263,26.96,0.0,249.94,,260.0,250.0,-12.942,2.941,-8.064,25.099
3618.0,3.043,0.757,-34.744,3.153,9.474,4.935,36.346,4.507,-20.308,-2.817,0.0,38.0,38.3,9.653,3.253,-13.612,-11.147,-14.97,-12.153,-3.263,26.96,0.0,248.84,,261.0,250.0,-12.975,2.942,-8.055,25.109
3618.5,3.043,0.757,-34.744,3.153,9.474,4.935,36.346,4.507,-20.308,-2.817,0.0,38.0,38.3,9.653,3.253,-13.653,-11.178,-15.075,-12.162,-3.263,26.96,0.0,248.84,,261.0,250.0,-12.971,2.944,-8.057,25.096
3619.0,3.043,0.757,-34.744,3.153,9.474,4.916,36.338,4.541,-20.241,-2.82,0.0,37.951,38.281,9.653,3.253,-13.766,-11.116,-15.036,-12.142,-3.252,26.959,0.0,251.14,,260.0,250.0,-13.017,2.945,-8.08,25.073
3619.5,3.043,0.757,-34.744,3.153,9.474,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.653,3.253,-13.683,-11.123,-15.034,-12.146,-3.252,26.959,0.0,251.14,,260.0,250.0,-13.015,2.947,-8.08,25.092
3620.0,3.043,0.757,-34.744,3.153,9.474,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.653,3.253,-13.78,-11.196,-15.159,-12.147,-3.252,26.959,0.0,249.34,,260.0,250.0,-12.996,2.949,-8.059,25.092
3620.5,2.948,0.696,-35.209,3.169,9.514,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.541,3.296,-13.726,-11.099,-14.97,-12.103,-3.252,26.959,0.0,249.34,,260.0,250.0,-13.071,2.95,-8.076,25.067
3621.0,2.948,0.696,-35.209,3.169,9.514,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.541,3.296,-13.783,-11.04,-14.957,-12.07,-3.252,26.959,0.0,251.04,,259.0,250.0,-12.974,2.95,-8.069,25.051
3621.5,2.948,0.696,-35.209,3.169,9.514,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.541,3.296,-13.741,-11.085,-14.967,-12.084,-3.252,26.959,0.0,251.04,,259.0,250.0,-12.963,2.95,-8.073,25.015
3622.0,2.948,0.696,-35.209,3.169,9.514,4.916,36.338,4.541,-20.241,-2.82,0.0,38.0,38.3,9.541,3.296,-13.655,-11.155,-15.042,-12.101,-3.252,26.959,0.0,249.84,,259.0,250.0,-12.969,2.95,-8.083,24.94
3622.5,2.948,0.696,-35.209,3.169,9.514,4.908,36.352,4.524,-20.172,-2.804,0.0,37.958,38.306,9.541,3.296,-13.653,-11.146,-15.032,-12.028,-3.259,26.972,0.0,249.84,,259.0,250.0,-12.988,2.95,-8.068,24.841
3623.0,2.948,0.696,-35.209,3.169,9.514,4.908,36.352,4.524,-20.172,-2.804,0.0,38.0,38.3,9.541,3.296,-13.682,-11.05,-14.929,-12.063,-3.259,26.972,0.0,250.54,,259.0,250.0,-12.965,2.95,-8.063,24.816
3623.5,2.958,0.803,-33.738,3.166,9.449,4.908,36.352,4.524,-20.172,-2.804,0.0,38.0,38.3,9.666,3.205,-13.66,-11.168,-15.053,-12.106,-3.259,26.972,0.0,250.54,,259.0,250.0,-12.931,2.95,-8.08,24.768
3624.0,2.958,0.803,-33.738,3.166,9.449,4.908,36.352,4.524,-20.172,-2.804,0.0,38.0,38.3,9.666,3.205,-13.586,-11.121,-14.951,-12.069,-3.259,26.972,0.0,248.34,,260.0,250.0,-12.997,2.95,-8.062,24.721
3624.5,2.958,0.803,-33.738,3.166,9.449,4.908,36.352,4.524,-20.172,-2.804,0.0,38.0,38.3,9.666,3.205,-13.692,-11.082,-14.965,-12.079,-3.259,26.972,0.0,248.34,,260.0,250.0,-12.932,2.95,-8.059,24.771
3625.0,2.958,0.803,-33.738,3.166,9.449,4.908,36.352,4.524,-20.172,-2.804,0.0,38.0,38.3,9.666,3.205,-13.647,-11.167,-15.038,-12.126,-3.259,26.972,0.0,250.44,,260.0,250.0,-12.954,2.95,-8.072,24.777
3625.5,2.958,0.803,-33.738,3.166,9.449,4.932,36.351,4.53,-20.114,-2.821,0.0,37.962,38.319,9.666,3.205,-13.708,-11.123,-14.982,-12.109,-3.253,26.967,0.0,250.44,,260.0,250.0,-12.994,2.951,-8.063,24.753
3626.0,2.958,0.803,-33.738,3.166,9.449,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.666,3.205,-13.645,-11.176,-15.06,-12.126,-3.253,26.967,0.0,249.94,,260.0,250.0,-12.98,2.951,-8.059,24.746
3626.5,2.794,0.738,-34.715,3.242,9.464,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.546,3.271,-13.663,-11.167,-14.975,-12.146,-3.253,26.967,0.0,249.94,,260.0,250.0,-13.002,2.951,-8.069,24.697
3627.0,2.794,0.738,-34.715,3.242,9.464,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.546,3.271,-13.725,-11.174,-15.081,-12.183,-3.253,26.967,0.0,250.94,,260.0,250.0,-12.988,2.948,-8.055,24.657
3627.5,2.794,0.738,-34.715,3.242,9.464,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.546,3.271,-13.716,-11.189,-15.128,-12.181,-3.253,26.967,0.0,250.94,,260.0,250.0,-13.041,2.946,-8.056,24.578
3628.0,2.794,0.738,-34.715,3.242,9.464,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.546,3.271,-13.703,-11.115,-14.987,-12.098,-3.253,26.967,0.0,250.84,,260.0,250.0,-13.053,2.943,-8.057,24.392
3628.5,2.794,0.738,-34.715,3.242,9.464,4.932,36.351,4.53,-20.114,-2.821,0.0,38.0,38.3,9.546,3.271,-13.74,-11.111,-15.015,-12.105,-3.253,26.967,0.0,250.84,,260.0,250.0,-12.976,2.941,-8.058,24.327
3629.0,2.794,0.738,-34.715,3.242,9.464,4.897,36.366,4.518,-20.049,-2.813,0.0,37.974,38.347,9.546,3.271,-13.651,-11.133,-15.052,-12.142,-3.251,26.974,0.0,251.94,,259.0,250.0,-12.992,2.938,-8.059,24.237
3629.5,2.794,0.738,-34.715,3.242,9.464,4.897,36.366,4.518,-20.049,-2.813,0.0,38.0,38.3,9.546,3.271,-13.745,-11.175,-15.114,-12.172,-3.251,26.974,0.0,251.94,,259.0,250.0,-12.995,2.936,-8.065,24.165
3630.0,2.515,0.668,-34.83,3.223,9.482,4.897,36.366,4.518,-20.049,-2.813,0.0,38.0,38.3,9.549,3.304,-13.851,-11.149,-15.063,-12.149,-3.251,26.974,0.0,251.34,,258.0,250.0,-13.051,2.934,-8.068,24.125
3630.5,2.515,0.668,-34.83,3.223,9.482,4.897,36.366,4.518,-20.049,-2.813,0.0,38.0,38.3,9.549,3.304,-13.791,-11.139,-15.067,-12.163,-3.251,26.974,0.0,251.34,,258.0,250.0,-13.053,2.927,-8.082,24.1
3631.0,2.515,0.668,-34.83,3.223,9.482,4.897,36.366,4.518,-20.049,-2.813,0.0,38.0,38.3,9.549,3.304,-13.81,-11.103,-15.05,-12.14,-3.251,26.974,0.0,252.14,,257.0,250.0,-13.04,2.92,-8.069,24.119
3631.5,2.515,0.668,-34.83,3.223,9.482,4.897,36.366,4.518,-20.049,-2.813,0.0,38.0,38.3,9.549,3.304,-13.748,-11.122,-15.048,-12.129,-3.251,26.974,0.0,252.14,,257.0,250.0,-13.026,2.913,-8.065,24.213
3632.0,2.515,0.668,-34.83,3.223,9.482,4.969,36.351,4.526,-19.983,-2.829,0.0,37.973,38.371,9.549,3.304,-13.81,-11.109,-15.046,-12.129,-3.268,26.983,0.0,249.74,,257.0,250.0,-13.012,2.907,-8.078,24.279
3632.5,2.515,0.668,-34.83,3.223,9.482,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.549,3.304,-13.667,-11.149,-15.078,-12.131,-3.268,26.983,0.0,249.74,,257.0,250.0,-13.023,2.9,-8.07,24.286
3633.0,3.196,0.785,-34.884,3.237,9.519,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.517,3.049,-13.825,-11.127,-14.98,-12.132,-3.268,26.983,0.0,250.94,,257.0,250.0,-13.006,2.894,-8.049,24.333
3633.5,3.196,0.785,-34.884,3.237,9.519,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.517,3.049,-13.648,-11.173,-15.106,-12.146,-3.268,26.983,0.0,250.94,,257.0,250.0,-13.016,2.899,-8.053,24.377
3634.0,3.196,0.785,-34.884,3.237,9.519,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.517,3.049,-13.721,-11.085,-14.928,-12.093,-3.268,26.983,0.0,249.54,,257.0,250.0,-13.018,2.904,-8.067,24.384
3634.5,3.196,0.785,-34.884,3.237,9.519,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.517,3.049,-13.6,-11.136,-14.969,-12.043,-3.268,26.983,0.0,249.54,,257.0,250.0,-12.957,2.909,-8.073,24.41
3635.0,3.196,0.785,-34.884,3.237,9.519,4.969,36.351,4.526,-19.983,-2.829,0.0,38.0,38.4,9.517,3.049,-13.679,-11.173,-15.043,-12.155,-3.268,26.983,0.0,248.34,,258.0,250.0,-12.937,2.913,-8.055,24.449
3635.5,3.196,0.785,-34.884,3.237,9.519,4.916,36.333,4.519,-19.939,-2.82,0.0,37.993,38.439,9.517,3.049,-13.69,-11.15,-15.029,-12.144,-3.259,26.973,0.0,248.34,,258.0,250.0,-13.012,2.918,-8.065,24.432
3636.0,3.196,0.785,-34.884,3.237,9.519,4.916,36.333,4.519,-19.939,-2.82,0.0,38.0,38.4,9.517,3.049,-13.753,-11.166,-15.075,-12.184,-3.259,26.973,0.0,247.04,,259.0,250.0,-13.003,2.923,-8.056,24.424
3636.5,2.895,0.77,-33.985,3.227,9.423,4.916,36.333,4.519,-19.939,-2.82,0.0,38.0,38.4,9.682,3.148,-13.779,-11.131,-15.053,-12.144,-3.259,26.973,0.0,247.04,,259.0,250.0,-13.045,2.927,-8.048,24.395
3637.0,2.895,0.77,-33.985,3.227,9.423,4.916,36.333,4.519,-19.939,-2.82,0.0,38.0,38.4,9.682,3.148,-13.802,-11.124,-15.042,-12.145,-3.259,26.973,0.0,248.24,,260.0,250.0,-13.027,2.927,-8.055,24.408
3637.5,2.895,0.77,-33.985,3.227,9.423,4.916,36.333,4.519,-19.939,-2.82,0.0,38.0,38.4,9.682,3.148,-13.741,-11.105,-15.057,-12.126,-3.259,26.973,0.0,248.24,,260.0,250.0,-13.028,2.926,-8.073,24.575
3638.0,2.895,0.77,-33.985,3.227,9.423,4.916,36.333,4.519,-19.939,-2.82,0.0,38.0,38.4,9.682,3.148,-13.781,-11.045,-15.037,-12.084,-3.259,26.973,0.0,250.14,,260.0,250.0,-13.007,2.926,-8.042,24.607
3638.5,2.895,0.77,-33.985,3.227,9.423,4.88,36.374,4.513,-19.839,-2.807,0.0,38.011,38.462,9.682,3.148,-13.697,-11.138,-15.079,-12.14,-3.253,26.994,0.0,250.14,,260.0,250.0,-12.987,2.925,-8.053,24.624
3639.0,2.895,0.77,-33.985,3.227,9.423,4.88,36.374,4.513,-19.839,-2.807,0.0,38.0,38.5,9.682,3.148,-13.675,-11.167,-15.087,-12.144,-3.253,26.994,0.0,250.84,,260.0,250.0,-13.013,2.925,-8.05,24.637
3639.5,3.064,0.769,-35.209,3.168,9.47,4.88,36.374,4.513,-19.839,-2.807,0.0,38.0,38.5,9.518,3.377,-13.824,-11.105,-15.134,-12.131,-3.253,26.994,0.0,250.84,,260.0,250.0,-13.018,2.924,-8.028,24.644
3640.0,3.064,0.769,-35.209,3.168,9.47,4.88,36.374,4.513,-19.839,-2.807,0.0,38.0,38.5,9.518,3.377,-13.767,-11.056,-14.988,-12.071,-3.253,26.994,0.0,250.34,,260.0,250.0,-13.048,2.926,-8.052,24.654
3640.5,3.064,0.769,-35.209,3.168,9.47,4.88,36.374,4.513,-19.839,-2.807,0.0,38.0,38.5,9.518,3.377,-13.529,-11.129,-15.002,-12.075,-3.253,26.994,0.0,250.34,,260.0,250.0,-12.97,2.929,-8.061,24.658
3641.0,3.064,0.769,-35.209,3.168,9.47,4.88,36.374,4.513,-19.839,-2.807,0.0,38.0,38.5,9.518,3.377,-13.619,-11.086,-14.886,-12.075,-3.253,26.994,0.0,251.84,,259.0,250.0,-12.934,2.931,-8.065,24.644
3641.5,3.064,0.769,-35.209,3.168,9.47,4.888,36.345,4.521,-19.812,-2.823,0.0,38.025,38.463,9.518,3.377,-13.726,-11.129,-15.022,-12.138,-3.252,26.989,0.0,251.84,,259.0,250.0,-12.916,2.933,-8.025,24.615
3642.0,3.064,0.769,-35.209,3.168,9.47,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.518,3.377,-13.669,-11.147,-15.084,-12.157,-3.252,26.989,0.0,251.64,,258.0,250.0,-13.004,2.935,-8.04,24.612
3642.5,3.064,0.769,-35.209,3.168,9.47,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.518,3.377,-13.67,-11.134,-14.996,-12.125,-3.252,26.989,0.0,251.64,,258.0,250.0,-13.014,2.937,-8.03,24.601
3643.0,3.012,0.694,-35.209,3.14,9.556,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.553,3.199,-13.739,-11.167,-15.11,-12.166,-3.252,26.989,0.0,252.14,,257.0,250.0,-12.981,2.939,-8.013,24.717
3643.5,3.012,0.694,-35.209,3.14,9.556,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.553,3.199,-13.751,-11.163,-15.114,-12.17,-3.252,26.989,0.0,252.14,,257.0,250.0,-13.046,2.941,-8.023,24.736
3644.0,3.012,0.694,-35.209,3.14,9.556,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.553,3.199,-13.716,-11.193,-15.139,-12.182,-3.252,26.989,0.0,251.24,,256.0,250.0,-13.05,2.942,-8.03,24.698
3644.5,3.012,0.694,-35.209,3.14,9.556,4.888,36.345,4.521,-19.812,-2.823,0.0,38.0,38.5,9.553,3.199,-13.685,-11.168,-15.137,-12.165,-3.252,26.989,0.0,251.24,,256.0,250.0,-13.058,2.943,-8.035,24.722
3645.0,3.012,0.694,-35.209,3.14,9.556,4.949,36.377,4.528,-19.739,-2.819,0.0,38.041,38.503,9.553,3.199,-13.69,-11.181,-15.09,-12.158,-3.261,26.991,0.0,249.84,,256.0,250.0,-13.039,2.944,-8.056,24.734
3645.5,3.012,0.694,-35.209,3.14,9.556,4.949,36.377,4.528,-19.739,-2.819,0.0,38.0,38.5,9.553,3.199,-13.858,-11.172,-15.118,-12.133,-3.261,26.991,0.0,249.84,,256.0,250.0,-13.03,2.945,-8.039,24.722
3646.0,3.329,0.801,-35.209,3.207,9.499,4.949,36.377,4.528,-19.739,-2.819,0.0,38.0,38.5,9.395,3.25,-13.631,-11.159,-15.053,-12.13,-3.261,26.991,0.0,249.34,,256.0,250.0,-13.071,2.946,-8.043,24.851
3646.5,3.329,0.801,-35.209,3.207,9.499,4.949,36.377,4.528,-19.739,-2.819,0.0,38.0,38.5,9.395,3.25,-13.661,-11.125,-14.919,-12.12,-3.261,26.991,0.0,249.34,,256.0,250.0,-12.993,2.952,-8.041,25.101
3647.0,3.329,0.801,-35.209,3.207,9.499,4.949,36.377,4.528,-19.739,-2.819,0.0,38.0,38.5,9.395,3.25,-13.756,-11.098,-15.005,-12.087,-3.261,26.991,0.0,249.74,,256.0,250.0,-12.957,2.959,-8.037,25.288
3647.5,3.329,0.801,-35.209,3.207,9.499,4.949,36.377,4.528,-19.739,-2.819,0.0,38.0,38.5,9.395,3.25,-13.775,-11.072,-15.018,-12.097,-3.261,26.991,0.0,249.74,,256.0,250.0,-12.986,2.965,-8.049,25.284
3648.0,3.329,0.801,-35.209,3.207,9.499,4.968,36.373,4.533,-19.687,-2.801,0.0,38.064,38.592,9.395,3.25,-13.803,-11.197,-15.181,-12.179,-3.238,27.009,0.0,246.94,,257.0,250.0,-12.99,2.971,-8.047,25.354
3648.5,3.329,0.801,-35.209,3.207,9.499,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.395,3.25,-13.65,-11.067,-14.954,-12.092,-3.238,27.009,0.0,246.94,,257.0,250.0,-13.09,2.977,-8.046,25.446
3649.0,3.329,0.801,-35.209,3.207,9.499,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.395,3.25,-13.601,-11.149,-15.038,-12.076,-3.238,27.009,0.0,247.64,,258.0,250.0,-12.941,2.982,-8.063,25.566
3649.5,3.397,0.79,-35.209,3.161,9.545,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.471,3.159,-13.691,-11.136,-15.037,-12.112,-3.238,27.009,0.0,247.64,,258.0,250.0,-12.966,2.988,-8.035,25.69
3650.0,3.397,0.79,-35.209,3.161,9.545,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.471,3.159,-13.785,-11.146,-15.006,-12.144,-3.238,27.009,0.0,247.14,,259.0,250.0,-12.994,2.995,-8.051,25.648
3650.5,3.397,0.79,-35.209,3.161,9.545,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.471,3.159,-13.654,-11.168,-15.106,-12.117,-3.238,27.009,0.0,247.14,,259.0,250.0,-13.02,3.001,-8.052,25.582
3651.0,3.397,0.79,-35.209,3.161,9.545,4.968,36.373,4.533,-19.687,-2.801,0.0,38.1,38.6,9.471,3.159,-13.713,-11.15,-15.068,-12.088,-3.238,27.009,0.0,248.14,,260.0,250.0,-13.011,3.008,-8.053,25.51
3651.5,3.397,0.79,-35.209,3.161,9.545,4.928,36.388,4.524,-19.63,-2.792,0.0,38.083,38.597,9.471,3.159,-13.759,-11.123,-15.031,-12.126,-3.226,27.015,0.0,248.14,,260.0,250.0,-13.005,3.014,-8.058,25.457
3652.0,3.397,0.79,-35.209,3.161,9.545,4.928,36.388,4.524,-19.63,-2.792,0.0,38.1,38.6,9.471,3.159,-13.661,-11.134,-15.072,-12.153,-3.226,27.015,0.0,248.24,,261.0,250.0,-13.01,3.02,-8.054,25.422
3652.5,2.594,0.72,-33.81,3.245,9.432,4.928,36.388,4.524,-19.63,-2.792,0.0,38.1,38.6,9.622,3.108,-13.662,-11.181,-15.127,-12.121,-3.226,27.015,0.0,248.24,,261.0,250.0,-13.005,3.027,-8.046,25.359
3653.0,2.594,0.72,-33.81,3.245,9.432,4.928,36.388,4.524,-19.63,-2.792,0.0,38.1,38.6,9.622,3.108,-13.723,-11.176,-15.07,-12.161,-3.226,27.015,0.0,248.04,,262.0,250.0,-13.023,3.019,-8.048,25.113
3653.5,2.594,0.72,-33.81,3.245,9.432,4.928,36.388,4.524,-19.63,-2.792,0.0,38.1,38.6,9.622,3.108,-13.684,-11.17,-15.081,-12.144,-3.226,27.015,0.0,248.04,,262.0,250.0,-13.032,3.013,-8.047,24.977
3654.0,2.594,0.72,-33.81,3.245,9.432,4.928,36.388,4.524,-19.63,-2.792,0.0,38.1,38.6,9.622,3.108,-13.679,-11.163,-15.1,-12.086,-3.226,27.015,0.0,252.44,,261.0,250.0,-13.02,3.006,-8.04,24.898
3654.5,2.594,0.72,-33.81,3.245,9.432,4.875,36.388,4.519,-19.571,-2.79,0.0,38.101,38.67,9.622,3.108,-13.772,-11.098,-15.063,-12.116,-3.236,27.02,0.0,252.44,,261.0,250.0,-13.007,2.999,-8.045,24.839
3655.0,2.594,0.72,-33.81,3.245,9.432,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.622,3.108,-13.74,-11.133,-15.086,-12.148,-3.236,27.02,0.0,252.14,,260.0,250.0,-13.012,2.992,-8.043,24.787
3655.5,2.992,0.739,-35.209,3.211,9.451,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.463,3.245,-13.669,-11.145,-15.09,-12.14,-3.236,27.02,0.0,252.14,,260.0,250.0,-13.027,2.986,-8.049,24.717
3656.0,2.992,0.739,-35.209,3.211,9.451,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.463,3.245,-13.656,-11.144,-15.092,-12.137,-3.236,27.02,0.0,252.04,,259.0,250.0,-13.011,2.986,-8.062,24.631
3656.5,2.992,0.739,-35.209,3.211,9.451,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.463,3.245,-13.696,-11.128,-15.024,-12.074,-3.236,27.02,0.0,252.04,,259.0,250.0,-13.007,2.986,-8.059,24.532
3657.0,2.992,0.739,-35.209,3.211,9.451,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.463,3.245,-13.739,-11.131,-15.082,-12.136,-3.236,27.02,0.0,251.34,,258.0,250.0,-12.98,2.986,-8.043,24.475
3657.5,2.992,0.739,-35.209,3.211,9.451,4.875,36.388,4.519,-19.571,-2.79,0.0,38.1,38.7,9.463,3.245,-13.626,-11.138,-15.041,-12.072,-3.236,27.02,0.0,251.34,,258.0,250.0,-13.022,2.986,-8.065,24.405
3658.0,2.992,0.739,-35.209,3.211,9.451,4.897,36.39,4.526,-19.519,-2.799,0.0,38.122,38.698,9.463,3.245,-13.758,-11.179,-15.04,-12.163,-3.232,27.021,0.0,251.54,,257.0,250.0,-12.969,2.986,-8.041,24.352
3658.5,2.992,0.739,-35.209,3.211,9.451,4.897,36.39,4.526,-19.519,-2.799,0.0,38.1,38.7,9.463,3.245,-13.795,-11.185,-15.143,-12.138,-3.232,27.021,0.0,251.54,,257.0,250.0,-13.035,2.986,-8.043,24.292
3659.0,2.93,0.73,-35.209,3.174,9.538,4.897,36.39,4.526,-19.519,-2.799,0.0,38.1,38.7,9.495,3.076,-13.735,-11.21,-15.107,-12.207,-3.232,27.021,0.0,251.84,,256.0,250.0,-13.065,2.986,-8.064,24.168
3659.5,2.93,0.73,-35.209,3.174,9.538,4.897,36.39,4.526,-19.519,-2.799,0.0,38.1,38.7,9.495,3.076,-13.778,-11.207,-15.084,-12.187,-3.232,27.021,0.0,251.84,,256.0,250.0,-13.065,2.985,-8.081,24.078
3660.0,2.93,0.73,-35.209,3.174,9.538,4.897,36.39,4.526,-19.519,-2.799,0.0,38.1,38.7,9.495,3.076,-13.759,-11.215,-15.145,-12.244,-3.232,27.021,0.0,249.84,,256.0,250.0,-13.064,2.985,-8.077,24.018
3660.5,2.93,0.73,-35.209,3.174,9.538,4.897,36.39,4.526,-19.519,-2.799,0.0,38.1,38.7,9.495,3.076,-13.728,-11.193,-15.13,-12.189,-3.232,27.021,0.0,249.84,,256.0,250.0,-13.091,2.984,-8.09,23.932
3661.0,2.93,0.73,-35.209,3.174,9.538,4.966,36.404,4.528,-19.448,-2.802,0.0,38.136,38.755,9.495,3.076,-13.886,-11.252,-15.298,-12.276,-3.237,27.006,0.0,248.24,,257.0,250.0,-13.06,2.983,-8.077,23.897
3661.5,2.93,0.73,-35.209,3.174,9.538,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.495,3.076,-13.743,-11.151,-15.077,-12.092,-3.237,27.006,0.0,248.24,,257.0,250.0,-13.178,2.982,-8.084,23.852
3662.0,3.278,0.786,-35.209,3.238,9.509,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.532,3.079,-13.702,-11.192,-15.138,-12.184,-3.237,27.006,0.0,247.34,,258.0,250.0,-13.016,2.981,-8.095,23.82
3662.5,3.278,0.786,-35.209,3.238,9.509,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.532,3.079,-13.759,-11.176,-15.103,-12.102,-3.237,27.006,0.0,247.34,,258.0,250.0,-13.054,2.986,-8.099,23.818
3663.0,3.278,0.786,-35.209,3.238,9.509,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.532,3.079,-13.748,-11.187,-15.103,-12.169,-3.237,27.006,0.0,247.94,,259.0,250.0,-13.035,2.991,-8.103,23.787
3663.5,3.278,0.786,-35.209,3.238,9.509,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.532,3.079,-13.659,-11.166,-15.065,-12.151,-3.237,27.006,0.0,247.94,,259.0,250.0,-13.052,2.995,-8.102,23.748
3664.0,3.278,0.786,-35.209,3.238,9.509,4.966,36.404,4.528,-19.448,-2.802,0.0,38.1,38.8,9.532,3.079,-13.673,-11.196,-15.119,-12.18,-3.237,27.006,0.0,247.04,,260.0,250.0,-13.01,3.0,-8.095,23.715
3664.5,3.278,0.786,-35.209,3.238,9.509,4.969,36.41,4.53,-19.401,-2.8,0.0,38.153,38.736,9.532,3.079,-13.891,-11.157,-15.117,-12.154,-3.244,27.013,0.0,247.04,,260.0,250.0,-13.042,3.005,-8.082,23.699
3665.0,3.278,0.786,-35.209,3.238,9.509,4.969,36.41,4.53,-19.401,-2.8,0.0,38.2,38.7,9.532,3.079,-13.618,-11.112,-15.0,-12.091,-3.244,27.013,0.0,247.44,,261.0,250.0,-13.08,3.009,-8.099,23.687
3665.5,3.237,0.819,-34.792,3.206,9.4,4.969,36.41,4.53,-19.401,-2.8,0.0,38.2,38.7,9.543,3.179,-13.595,-11.171,-15.08,-12.14,-3.244,27.013,0.0,247.44,,261.0,250.0,-12.955,3.013,-8.086,23.663
3666.0,3.237,0.819,-34.792,3.206,9.4,4.969,36.41,4.53,-19.401,-2.8,0.0,38.2,38.7,9.543,3.179,-13.658,-11.186,-15.094,-12.144,-3.244,27.013,0.0,246.94,,262.0,250.0,-12.996,3.017,-8.072,23.615
3666.5,3.237,0.819,-34.792,3.206,9.4,4.969,36.41,4.53,-19.401,-2.8,0.0,38.2,38.7,9.543,3.179,-13.709,-11.193,-15.126,-12.137,-3.244,27.013,0.0,246.94,,262.0,250.0,-13.021,3.021,-8.079,23.589
3667.0,3.237,0.819,-34.792,3.206,9.4,4.969,36.41,4.53,-19.401,-2.8,0.0,38.2,38.7,9.543,3.179,-13.726,-11.181,-15.151,-12.178,-3.244,27.013,0.0,251.74,,261.0,250.0,-13.041,3.024,-8.068,23.569
3667.5,3.237,0.819,-34.792,3.206,9.4,4.93,36.429,4.535,-19.334,-2.794,0.0,38.188,38.781,9.543,3.179,-13.727,-11.201,-15.13,-12.146,-3.232,27.018,0.0,251.74,,261.0,250.0,-13.059,3.028,-8.08,23.496
3668.0,3.237,0.819,-34.792,3.206,9.4,4.93,36.429,4.535,-19.334,-2.794,0.0,38.2,38.8,9.543,3.179,-13.758,-11.206,-15.135,-12.127,-3.232,27.018,0.0,251.64,,260.0,250.0,-13.051,3.031,-8.066,23.455
3668.5,2.577,0.676,-34.384,3.21,9.545,4.93,36.429,4.535,-19.334,-2.794,0.0,38.2,38.8,9.526,3.085,-13.728,-11.176,-15.082,-12.18,-3.232,27.018,0.0,251.64,,260.0,250.0,-13.057,3.035,-8.065,23.422
3669.0,2.577,0.676,-34.384,3.21,9.545,4.93,36.429,4.535,-19.334,-2.794,0.0,38.2,38.8,9.526,3.085,-13.753,-11.184,-15.116,-12.183,-3.232,27.018,0.0,252.24,,259.0,250.0,-13.041,3.027,-8.078,23.383
3669.5,2.577,0.676,-34.384,3.21,9.545,4.93,36.429,4.535,-19.334,-2.794,0.0,38.2,38.8,9.526,3.085,-13.71,-11.17,-15.116,-12.166,-3.232,27.018,0.0,252.24,,259.0,250.0,-13.059,3.02,-8.091,23.341
3670.0,2.577,0.676,-34.384,3.21,9.545,4.93,36.429,4.535,-19.334,-2.794,0.0,38.2,38.8,9.526,3.085,-13.715,-11.177,-15.108,-12.166,-3.232,27.018,0.0,250.94,,259.0,250.0,-13.041,3.012,-8.093,23.3
3670.5,2.577,0.676,-34.384,3.21,9.545,4.926,36.435,4.536,-19.282,-2.789,0.0,38.211,38.937,9.526,3.085,-13.873,-11.193,-15.195,-12.211,-3.236,27.018,0.0,250.94,,259.0,250.0,-13.042,3.005,-8.086,23.287
3671.0,2.577,0.676,-34.384,3.21,9.545,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.526,3.085,-13.721,-11.196,-15.103,-12.185,-3.236,27.018,0.0,251.14,,258.0,250.0,-13.118,2.998,-8.093,23.233
3671.5,2.577,0.676,-34.384,3.21,9.545,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.526,3.085,-13.663,-11.19,-15.077,-12.14,-3.236,27.018,0.0,251.14,,258.0,250.0,-13.051,2.991,-8.086,23.17
3672.0,2.582,0.717,-33.812,3.212,9.437,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.583,3.114,-13.824,-11.185,-15.1,-12.172,-3.236,27.018,0.0,250.94,,258.0,250.0,-13.018,2.985,-8.084,23.184
3672.5,2.582,0.717,-33.812,3.212,9.437,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.583,3.114,-13.704,-11.139,-15.056,-12.121,-3.236,27.018,0.0,250.94,,258.0,250.0,-13.07,2.978,-8.076,23.23
3673.0,2.582,0.717,-33.812,3.212,9.437,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.583,3.114,-13.758,-11.054,-15.021,-12.054,-3.236,27.018,0.0,249.24,,258.0,250.0,-13.005,2.971,-8.069,23.249
3673.5,2.582,0.717,-33.812,3.212,9.437,4.926,36.435,4.536,-19.282,-2.789,0.0,38.2,38.9,9.583,3.114,-13.653,-11.228,-15.082,-12.17,-3.236,27.018,0.0,249.24,,258.0,250.0,-12.972,2.965,-8.094,23.293
3674.0,2.582,0.717,-33.812,3.212,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.229,38.868,9.583,3.114,-13.698,-11.187,-15.093,-12.129,-3.239,27.023,0.0,249.34,,258.0,250.0,-13.033,2.959,-8.086,23.302
3674.5,2.582,0.717,-33.812,3.212,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.2,38.9,9.583,3.114,-13.778,-11.139,-15.068,-12.162,-3.239,27.023,0.0,249.34,,258.0,250.0,-13.027,2.953,-8.076,23.369
3675.0,2.829,0.763,-34.446,3.163,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.2,38.9,9.561,3.24,-13.631,-11.138,-15.06,-12.16,-3.239,27.023,0.0,249.84,,258.0,250.0,-13.037,2.947,-8.053,23.392
3675.5,2.829,0.763,-34.446,3.163,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.2,38.9,9.561,3.24,-13.785,-11.104,-15.034,-12.103,-3.239,27.023,0.0,249.84,,258.0,250.0,-12.997,2.945,-8.06,23.412
3676.0,2.829,0.763,-34.446,3.163,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.2,38.9,9.561,3.24,-13.83,-11.128,-15.105,-12.181,-3.239,27.023,0.0,248.84,,259.0,250.0,-13.007,2.943,-8.03,23.395
3676.5,2.829,0.763,-34.446,3.163,9.437,4.933,36.431,4.519,-19.244,-2.782,0.0,38.2,38.9,9.561,3.24,-13.764,-11.154,-15.121,-12.164,-3.239,27.023,0.0,248.84,,259.0,250.0,-13.061,2.941,-8.051,23.422
3677.0,2.829,0.763,-34.446,3.163,9.437,4.896,36.435,4.521,-19.187,-2.802,0.0,38.245,38.911,9.561,3.24,-13.681,-11.169,-15.124,-12.183,-3.237,27.01,0.0,249.04,,259.0,250.0,-13.051,2.939,-8.063,23.447
3677.5,2.829,0.763,-34.446,3.163,9.437,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.561,3.24,-13.874,-11.223,-15.215,-12.198,-3.237,27.01,0.0,249.04,,259.0,250.0,-13.039,2.937,-8.069,23.5
3678.0,2.829,0.763,-34.446,3.163,9.437,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.561,3.24,-13.826,-11.2,-15.176,-12.224,-3.237,27.01,0.0,249.24,,259.0,250.0,-13.128,2.935,-8.062,23.533
3678.5,3.15,0.717,-35.209,3.178,9.515,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.483,3.194,-13.783,-11.102,-15.053,-12.152,-3.237,27.01,0.0,249.24,,259.0,250.0,-13.107,2.934,-8.087,23.592
3679.0,3.15,0.717,-35.209,3.178,9.515,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.483,3.194,-13.793,-11.094,-15.027,-12.123,-3.237,27.01,0.0,249.84,,259.0,250.0,-13.022,2.937,-8.064,23.645
3679.5,3.15,0.717,-35.209,3.178,9.515,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.483,3.194,-13.698,-11.175,-15.06,-12.096,-3.237,27.01,0.0,249.84,,259.0,250.0,-13.009,2.941,-8.107,23.671
3680.0,3.15,0.717,-35.209,3.178,9.515,4.896,36.435,4.521,-19.187,-2.802,0.0,38.2,38.9,9.483,3.194,-13.774,-11.072,-15.006,-12.1,-3.237,27.01,0.0,250.34,,259.0,250.0,-13.008,2.944,-8.093,23.729
3680.5,3.15,0.717,-35.209,3.178,9.515,4.904,36.44,4.536,-19.129,-2.788,0.0,38.264,38.932,9.483,3.194,-13.661,-11.189,-15.094,-12.165,-3.24,27.026,0.0,250.34,,259.0,250.0,-12.988,2.948,-8.102,23.743
3681.0,3.15,0.717,-35.209,3.178,9.515,4.904,36.44,4.536,-19.129,-2.788,0.0,38.3,38.9,9.483,3.194,-13.738,-11.162,-15.074,-12.125,-3.24,27.026,0.0,250.14,,259.0,250.0,-13.027,2.951,-8.072,23.763
3681.5,3.424,0.805,-35.209,3.16,9.589,4.904,36.44,4.536,-19.129,-2.788,0.0,38.3,38.9,9.5,3.322,-13.833,-11.231,-15.187,-12.207,-3.24,27.026,0.0,250.14,,259.0,250.0,-13.025,2.954,-8.059,23.765
3682.0,3.424,0.805,-35.209,3.16,9.589,4.904,36.44,4.536,-19.129,-2.788,0.0,38.3,38.9,9.5,3.322,-13.797,-11.22,-15.201,-12.193,-3.24,27.026,0.0,250.24,,259.0,250.0,-13.114,2.962,-8.085,23.782
3682.5,3.424,0.805,-35.209,3.16,9.589,4.904,36.44,4.536,-19.129,-2.788,0.0,38.3,38.9,9.5,3.322,-13.786,-11.235,-15.195,-12.152,-3.24,27.026,0.0,250.24,,259.0,250.0,-13.103,2.969,-8.081,23.783
3683.0,3.424,0.805,-35.209,3.16,9.589,4.904,36.44,4.536,-19.129,-2.788,0.0,38.3,38.9,9.5,3.322,-13.757,-11.128,-14.998,-12.132,-3.24,27.026,0.0,250.74,,259.0,250.0,-13.092,2.977,-8.087,23.786
3683.5,3.424,0.805,-35.209,3.16,9.589,4.945,36.45,4.524,-19.072,-2.804,0.0,38.283,38.944,9.5,3.322,-13.796,-11.141,-15.05,-12.129,-3.24,27.028,0.0,250.74,,259.0,250.0,-13.004,2.984,-8.077,23.788
3684.0,3.424,0.805,-35.209,3.16,9.589,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.5,3.322,-13.725,-11.196,-15.103,-12.193,-3.24,27.028,0.0,250.54,,259.0,250.0,-13.029,2.991,-8.073,23.807
3684.5,3.424,0.805,-35.209,3.16,9.589,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.5,3.322,-13.809,-11.132,-15.076,-12.161,-3.24,27.028,0.0,250.54,,259.0,250.0,-13.054,2.998,-8.091,23.805
3685.0,3.136,0.787,-34.223,3.234,9.539,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.637,3.003,-13.645,-11.169,-15.028,-12.092,-3.24,27.028,0.0,250.84,,259.0,250.0,-13.045,3.005,-8.084,23.822
3685.5,3.136,0.787,-34.223,3.234,9.539,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.637,3.003,-13.758,-11.216,-15.08,-12.163,-3.24,27.028,0.0,250.84,,259.0,250.0,-12.984,3.008,-8.071,23.82
3686.0,3.136,0.787,-34.223,3.234,9.539,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.637,3.003,-13.646,-11.208,-15.11,-12.211,-3.24,27.028,0.0,250.74,,259.0,250.0,-13.054,3.01,-8.066,23.814
3686.5,3.136,0.787,-34.223,3.234,9.539,4.945,36.45,4.524,-19.072,-2.804,0.0,38.3,38.9,9.637,3.003,-13.845,-11.226,-15.223,-12.223,-3.24,27.028,0.0,250.74,,259.0,250.0,-13.044,3.012,-8.082,23.797
