t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3687.0,3.136,0.787,-34.223,3.234,9.539,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.937,9.637,3.003,-13.844,-11.236,-15.199,-12.261,-3.223,27.029,0.0,250.94,,259.0,250.0,-13.129,3.014,-8.072,23.796
3687.5,3.136,0.787,-34.223,3.234,9.539,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.9,9.637,3.003,-13.911,-11.193,-15.207,-12.248,-3.223,27.029,0.0,250.94,,259.0,250.0,-13.135,3.016,-8.092,23.809
3688.0,2.86,0.676,-35.209,3.176,9.559,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.9,9.426,3.278,-13.797,-11.241,-15.221,-12.216,-3.223,27.029,0.0,250.84,,259.0,250.0,-13.14,3.018,-8.093,23.788
3688.5,2.86,0.676,-35.209,3.176,9.559,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.9,9.426,3.278,-13.836,-11.202,-15.171,-12.182,-3.223,27.029,0.0,250.84,,259.0,250.0,-13.119,3.015,-8.097,23.766
3689.0,2.86,0.676,-35.209,3.176,9.559,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.9,9.426,3.278,-13.887,-11.177,-15.152,-12.173,-3.223,27.029,0.0,250.94,,259.0,250.0,-13.098,3.013,-8.099,23.82
3689.5,2.86,0.676,-35.209,3.176,9.559,4.992,36.454,4.532,-19.006,-2.783,0.0,38.3,38.9,9.426,3.278,-13.897,-11.155,-15.14,-12.182,-3.223,27.029,0.0,250.94,,259.0,250.0,-13.097,3.01,-8.105,23.847
3690.0,2.86,0.676,-35.209,3.176,9.559,4.93,36.463,4.531,-18.957,-2.793,0.0,38.307,38.977,9.426,3.278,-13.909,-11.182,-15.203,-12.188,-3.229,27.028,0.0,250.54,,259.0,250.0,-13.093,3.008,-8.094,23.867
3690.5,2.86,0.676,-35.209,3.176,9.559,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.426,3.278,-13.679,-11.121,-15.026,-12.111,-3.229,27.028,0.0,250.54,,259.0,250.0,-13.12,3.005,-8.087,23.866
3691.0,2.487,0.669,-33.463,3.221,9.443,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.766,3.096,-13.837,-11.144,-15.098,-12.159,-3.229,27.028,0.0,250.14,,259.0,250.0,-12.984,3.003,-8.083,23.805
3691.5,2.487,0.669,-33.463,3.221,9.443,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.766,3.096,-13.738,-11.206,-15.151,-12.18,-3.229,27.028,0.0,250.14,,259.0,250.0,-13.06,2.994,-8.077,23.792
3692.0,2.487,0.669,-33.463,3.221,9.443,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.766,3.096,-13.753,-11.222,-15.141,-12.128,-3.229,27.028,0.0,250.94,,259.0,250.0,-13.069,2.986,-8.088,23.774
3692.5,2.487,0.669,-33.463,3.221,9.443,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.766,3.096,-13.808,-11.24,-15.124,-12.206,-3.229,27.028,0.0,250.94,,259.0,250.0,-13.061,2.978,-8.086,23.721
3693.0,2.487,0.669,-33.463,3.221,9.443,4.93,36.463,4.531,-18.957,-2.793,0.0,38.3,39.0,9.766,3.096,-13.758,-11.19,-15.137,-12.191,-3.229,27.028,0.0,250.44,,259.0,250.0,-13.095,2.97,-8.059,23.695
3693.5,2.487,0.669,-33.463,3.221,9.443,4.923,36.461,4.534,-18.914,-2.778,0.0,38.319,39.004,9.766,3.096,-13.806,-11.165,-15.12,-12.125,-3.229,27.029,0.0,250.44,,259.0,250.0,-13.069,2.962,-8.078,23.678
3694.0,2.487,0.669,-33.463,3.221,9.443,4.923,36.461,4.534,-18.914,-2.778,0.0,38.3,39.0,9.766,3.096,-13.676,-11.119,-15.013,-12.074,-3.229,27.029,0.0,250.14,,259.0,250.0,-13.054,2.954,-8.062,23.661
3694.5,3.268,0.777,-35.209,3.221,9.519,4.923,36.461,4.534,-18.914,-2.778,0.0,38.3,39.0,9.214,3.028,-13.773,-11.183,-15.12,-12.181,-3.229,27.029,0.0,250.14,,259.0,250.0,-12.971,2.947,-8.081,23.669
3695.0,3.268,0.777,-35.209,3.221,9.519,4.923,36.461,4.534,-18.914,-2.778,0.0,38.3,39.0,9.214,3.028,-13.702,-11.204,-15.173,-12.184,-3.229,27.029,0.0,250.54,,259.0,250.0,-13.064,2.952,-8.092,23.682
3695.5,3.268,0.777,-35.209,3.221,9.519,4.923,36.461,4.534,-18.914,-2.778,0.0,38.3,39.0,9.214,3.028,-13.749,-11.221,-15.182,-12.134,-3.229,27.029,0.0,250.54,,259.0,250.0,-13.066,2.957,-8.059,23.712
3696.0,3.268,0.777,-35.209,3.221,9.519,4.923,36.461,4.534,-18.914,-2.778,0.0,38.3,39.0,9.214,3.028,-13.761,-11.121,-15.062,-12.133,-3.229,27.029,0.0,250.24,,259.0,250.0,-13.071,2.962,-8.075,23.748
3696.5,3.268,0.777,-35.209,3.221,9.519,4.935,36.465,4.527,-18.875,-2.785,0.0,38.336,38.99,9.214,3.028,-13.642,-11.17,-15.104,-12.143,-3.215,27.036,0.0,250.24,,259.0,250.0,-13.019,2.967,-8.066,23.762
3697.0,3.268,0.777,-35.209,3.221,9.519,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.214,3.028,-13.773,-11.211,-15.077,-12.149,-3.215,27.036,0.0,249.74,,259.0,250.0,-13.015,2.972,-8.07,23.8
3697.5,2.807,0.671,-35.209,3.182,9.464,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.543,3.247,-13.851,-11.254,-15.216,-12.235,-3.215,27.036,0.0,249.74,,259.0,250.0,-13.053,2.977,-8.08,23.85
3698.0,2.807,0.671,-35.209,3.182,9.464,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.543,3.247,-13.766,-11.218,-15.118,-12.208,-3.215,27.036,0.0,250.64,,259.0,250.0,-13.139,2.974,-8.059,23.879
3698.5,2.807,0.671,-35.209,3.182,9.464,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.543,3.247,-13.911,-11.06,-15.126,-12.151,-3.215,27.036,0.0,250.64,,259.0,250.0,-13.078,2.971,-8.051,23.91
3699.0,2.807,0.671,-35.209,3.182,9.464,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.543,3.247,-13.675,-11.193,-15.12,-12.122,-3.215,27.036,0.0,250.74,,259.0,250.0,-13.062,2.969,-8.066,23.955
3699.5,2.807,0.671,-35.209,3.182,9.464,4.935,36.465,4.527,-18.875,-2.785,0.0,38.3,39.0,9.543,3.247,-13.711,-11.062,-14.982,-12.073,-3.215,27.036,0.0,250.74,,259.0,250.0,-13.028,2.966,-8.079,23.999
3700.0,2.807,0.671,-35.209,3.182,9.464,4.92,36.467,4.545,-18.833,-2.777,0.0,38.342,38.997,9.543,3.247,-13.726,-11.232,-15.168,-12.17,-3.215,27.036,0.0,250.94,,259.0,250.0,-12.957,2.963,-8.077,24.06
3700.5,2.807,0.671,-35.209,3.182,9.464,4.92,36.467,4.545,-18.833,-2.777,0.0,38.3,39.0,9.543,3.247,-13.718,-11.156,-15.041,-12.106,-3.215,27.036,0.0,250.94,,259.0,250.0,-13.074,2.961,-8.074,24.12
3701.0,3.112,0.764,-34.713,3.17,9.487,4.92,36.467,4.545,-18.833,-2.777,0.0,38.3,39.0,9.65,3.235,-13.738,-11.17,-15.078,-12.141,-3.215,27.036,0.0,250.14,,259.0,250.0,-13.005,2.958,-8.079,24.174
3701.5,3.112,0.764,-34.713,3.17,9.487,4.92,36.467,4.545,-18.833,-2.777,0.0,38.3,39.0,9.65,3.235,-13.604,-11.192,-15.073,-12.103,-3.215,27.036,0.0,250.14,,259.0,250.0,-13.032,2.961,-8.087,24.213
3702.0,3.112,0.764,-34.713,3.17,9.487,4.92,36.467,4.545,-18.833,-2.777,0.0,38.3,39.0,9.65,3.235,-13.684,-11.159,-15.039,-12.075,-3.215,27.036,0.0,250.34,,259.0,250.0,-12.993,2.963,-8.086,24.218
3702.5,3.112,0.764,-34.713,3.17,9.487,4.92,36.467,4.545,-18.833,-2.777,0.0,38.3,39.0,9.65,3.235,-13.763,-11.123,-15.026,-12.106,-3.215,27.036,0.0,250.34,,259.0,250.0,-12.989,2.966,-8.081,24.266
3703.0,3.112,0.764,-34.713,3.17,9.487,4.926,36.454,4.524,-18.808,-2.769,0.0,38.356,38.972,9.65,3.235,-13.803,-11.113,-15.05,-12.142,-3.208,27.037,0.0,250.84,,259.0,250.0,-13.004,2.968,-8.086,24.27
3703.5,3.112,0.764,-34.713,3.17,9.487,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.65,3.235,-13.68,-11.168,-15.076,-12.151,-3.208,27.037,0.0,250.84,,259.0,250.0,-13.027,2.971,-8.08,24.332
3704.0,3.112,0.764,-34.713,3.17,9.487,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.65,3.235,-13.817,-11.183,-15.187,-12.215,-3.208,27.037,0.0,250.84,,259.0,250.0,-13.019,2.973,-8.055,24.365
3704.5,2.583,0.716,-33.847,3.194,9.513,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.604,3.107,-13.711,-11.133,-15.021,-12.14,-3.208,27.037,0.0,250.84,,259.0,250.0,-13.1,2.975,-8.055,24.354
3705.0,2.583,0.716,-33.847,3.194,9.513,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.604,3.107,-13.745,-11.148,-15.069,-12.156,-3.208,27.037,0.0,250.44,,259.0,250.0,-13.001,2.969,-8.073,24.359
3705.5,2.583,0.716,-33.847,3.194,9.513,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.604,3.107,-13.752,-11.179,-15.042,-12.163,-3.208,27.037,0.0,250.44,,259.0,250.0,-13.029,2.962,-8.071,24.368
3706.0,2.583,0.716,-33.847,3.194,9.513,4.926,36.454,4.524,-18.808,-2.769,0.0,38.4,39.0,9.604,3.107,-13.823,-11.144,-15.075,-12.177,-3.208,27.037,0.0,250.54,,259.0,250.0,-13.034,2.956,-8.073,24.423
3706.5,2.583,0.716,-33.847,3.194,9.513,4.893,36.46,4.529,-18.76,-2.776,0.0,38.354,38.999,9.604,3.107,-13.698,-11.184,-15.115,-12.183,-3.209,27.027,0.0,250.54,,259.0,250.0,-13.055,2.95,-8.067,24.493
3707.0,2.583,0.716,-33.847,3.194,9.513,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.604,3.107,-13.756,-11.17,-15.114,-12.169,-3.209,27.027,0.0,251.04,,258.0,250.0,-13.045,2.944,-8.057,24.494
3707.5,3.208,0.801,-35.209,3.201,9.536,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.433,3.101,-13.671,-11.173,-15.125,-12.176,-3.209,27.027,0.0,251.04,,258.0,250.0,-13.052,2.938,-8.071,24.525
3708.0,3.208,0.801,-35.209,3.201,9.536,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.433,3.101,-13.714,-11.191,-15.106,-12.143,-3.209,27.027,0.0,251.04,,257.0,250.0,-13.036,2.943,-8.067,24.53
3708.5,3.208,0.801,-35.209,3.201,9.536,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.433,3.101,-13.687,-11.178,-15.041,-12.083,-3.209,27.027,0.0,251.04,,257.0,250.0,-13.038,2.947,-8.081,24.468
3709.0,3.208,0.801,-35.209,3.201,9.536,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.433,3.101,-13.754,-11.094,-14.988,-12.107,-3.209,27.027,0.0,249.64,,257.0,250.0,-12.997,2.951,-8.072,24.385
3709.5,3.208,0.801,-35.209,3.201,9.536,4.893,36.46,4.529,-18.76,-2.776,0.0,38.4,39.0,9.433,3.101,-13.578,-11.173,-15.059,-12.128,-3.209,27.027,0.0,249.64,,257.0,250.0,-12.986,2.955,-8.081,24.345
3710.0,3.208,0.801,-35.209,3.201,9.536,4.901,36.454,4.511,-18.719,-2.77,0.0,38.353,38.987,9.433,3.101,-13.64,-11.11,-14.943,-12.085,-3.21,27.032,0.0,249.54,,257.0,250.0,-12.985,2.96,-8.061,24.258
3710.5,3.208,0.801,-35.209,3.201,9.536,4.901,36.454,4.511,-18.719,-2.77,0.0,38.4,39.0,9.433,3.101,-13.673,-11.173,-15.064,-12.166,-3.21,27.032,0.0,249.54,,257.0,250.0,-12.944,2.964,-8.054,24.246
3711.0,2.898,0.71,-34.731,3.171,9.439,4.901,36.454,4.511,-18.719,-2.77,0.0,38.4,39.0,9.619,3.24,-13.673,-11.187,-15.128,-12.209,-3.21,27.032,0.0,249.84,,257.0,250.0,-13.019,2.968,-8.055,24.181
3711.5,2.898,0.71,-34.731,3.171,9.439,4.901,36.454,4.511,-18.719,-2.77,0.0,38.4,39.0,9.619,3.24,-13.837,-11.179,-15.105,-12.196,-3.21,27.032,0.0,249.84,,257.0,250.0,-13.049,2.966,-8.048,24.146
3712.0,2.898,0.71,-34.731,3.171,9.439,4.901,36.454,4.511,-18.719,-2.77,0.0,38.4,39.0,9.619,3.24,-13.787,-11.154,-15.086,-12.154,-3.21,27.032,0.0,250.14,,257.0,250.0,-13.079,2.965,-8.061,24.091
3712.5,2.898,0.71,-34.731,3.171,9.439,4.901,36.454,4.511,-18.719,-2.77,0.0,38.4,39.0,9.619,3.24,-13.73,-11.185,-15.099,-12.177,-3.21,27.032,0.0,250.14,,257.0,250.0,-13.045,2.964,-8.06,24.068
3713.0,2.898,0.71,-34.731,3.171,9.439,4.887,36.463,4.53,-18.664,-2.775,0.0,38.349,38.957,9.619,3.24,-13.806,-11.203,-15.203,-12.188,-3.214,27.019,0.0,248.24,,258.0,250.0,-13.048,2.963,-8.058,24.023
3713.5,2.898,0.71,-34.731,3.171,9.439,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.619,3.24,-13.738,-11.194,-15.141,-12.151,-3.214,27.019,0.0,248.24,,258.0,250.0,-13.1,2.962,-8.061,24.005
3714.0,3.024,0.704,-35.209,3.207,9.568,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.532,3.212,-13.756,-11.166,-15.089,-12.096,-3.214,27.019,0.0,247.54,,259.0,250.0,-13.056,2.961,-8.06,23.997
3714.5,3.024,0.704,-35.209,3.207,9.568,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.532,3.212,-13.737,-11.175,-15.089,-12.192,-3.214,27.019,0.0,247.54,,259.0,250.0,-13.027,2.962,-8.051,24.004
3715.0,3.024,0.704,-35.209,3.207,9.568,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.532,3.212,-13.721,-11.191,-15.151,-12.197,-3.214,27.019,0.0,248.14,,260.0,250.0,-13.048,2.963,-8.033,24.018
3715.5,3.024,0.704,-35.209,3.207,9.568,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.532,3.212,-13.683,-11.101,-14.935,-12.077,-3.214,27.019,0.0,248.14,,260.0,250.0,-13.065,2.964,-8.056,24.04
3716.0,3.024,0.704,-35.209,3.207,9.568,4.887,36.463,4.53,-18.664,-2.775,0.0,38.3,39.0,9.532,3.212,-13.72,-10.997,-14.923,-12.03,-3.214,27.019,0.0,249.34,,260.0,250.0,-12.949,2.965,-8.044,24.07
3716.5,3.024,0.704,-35.209,3.207,9.568,4.918,36.463,4.528,-18.637,-2.762,0.0,38.346,38.921,9.532,3.212,-13.637,-11.17,-15.09,-12.138,-3.22,27.034,0.0,249.34,,260.0,250.0,-12.918,2.966,-8.038,24.073
3717.0,3.024,0.704,-35.209,3.207,9.568,4.918,36.463,4.528,-18.637,-2.762,0.0,38.3,38.9,9.532,3.212,-13.659,-11.096,-14.983,-12.105,-3.22,27.034,0.0,249.54,,260.0,250.0,-13.009,2.967,-8.03,24.087
3717.5,3.04,0.802,-34.357,3.161,9.451,4.918,36.463,4.528,-18.637,-2.762,0.0,38.3,38.9,9.655,3.192,-13.625,-11.084,-14.998,-12.075,-3.22,27.034,0.0,249.54,,260.0,250.0,-12.961,2.968,-8.036,24.182
3718.0,3.04,0.802,-34.357,3.161,9.451,4.918,36.463,4.528,-18.637,-2.762,0.0,38.3,38.9,9.655,3.192,-13.593,-11.104,-14.956,-12.042,-3.22,27.034,0.0,249.64,,260.0,250.0,-12.945,2.969,-8.015,24.198
3718.5,3.04,0.802,-34.357,3.161,9.451,4.918,36.463,4.528,-18.637,-2.762,0.0,38.3,38.9,9.655,3.192,-13.517,-11.144,-14.992,-12.123,-3.22,27.034,0.0,249.64,,260.0,250.0,-12.924,2.97,-8.026,24.238
3719.0,3.04,0.802,-34.357,3.161,9.451,4.918,36.463,4.528,-18.637,-2.762,0.0,38.3,38.9,9.655,3.192,-13.764,-11.156,-15.058,-12.143,-3.22,27.034,0.0,251.44,,259.0,250.0,-12.944,2.971,-8.009,24.259
3719.5,3.04,0.802,-34.357,3.161,9.451,4.88,36.453,4.538,-18.592,-2.774,0.0,38.341,38.898,9.655,3.192,-13.625,-11.196,-15.075,-12.158,-3.218,27.016,0.0,251.44,,259.0,250.0,-13.03,2.973,-8.019,24.262
3720.0,3.04,0.802,-34.357,3.161,9.451,4.88,36.453,4.538,-18.592,-2.774,0.0,38.3,38.9,9.655,3.192,-13.641,-11.202,-15.048,-12.135,-3.218,27.016,0.0,251.24,,258.0,250.0,-13.014,2.974,-8.025,24.309
3720.5,2.793,0.682,-34.902,3.177,9.45,4.88,36.453,4.538,-18.592,-2.774,0.0,38.3,38.9,9.571,3.231,-13.793,-11.239,-15.176,-12.23,-3.218,27.016,0.0,251.24,,258.0,250.0,-13.007,2.975,-8.043,24.304
3721.0,2.793,0.682,-34.902,3.177,9.45,4.88,36.453,4.538,-18.592,-2.774,0.0,38.3,38.9,9.571,3.231,-13.759,-11.154,-15.047,-12.181,-3.218,27.016,0.0,251.74,,257.0,250.0,-13.109,2.972,-8.017,24.357
3721.5,2.793,0.682,-34.902,3.177,9.45,4.88,36.453,4.538,-18.592,-2.774,0.0,38.3,38.9,9.571,3.231,-13.829,-11.18,-15.199,-12.122,-3.218,27.016,0.0,251.74,,257.0,250.0,-13.035,2.969,-8.026,24.368
3722.0,2.793,0.682,-34.902,3.177,9.45,4.88,36.453,4.538,-18.592,-2.774,0.0,38.3,38.9,9.571,3.231,-13.712,-11.053,-14.993,-12.055,-3.218,27.016,0.0,250.24,,257.0,250.0,-13.083,2.966,-8.016,24.373
3722.5,2.793,0.682,-34.902,3.177,9.45,4.888,36.492,4.505,-18.543,-2.767,0.0,38.339,38.883,9.571,3.231,-13.744,-11.106,-15.03,-12.107,-3.223,27.01,0.0,250.24,,257.0,250.0,-12.953,2.963,-8.01,24.41
3723.0,2.793,0.682,-34.902,3.177,9.45,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.571,3.231,-13.593,-11.124,-15.087,-12.098,-3.223,27.01,0.0,249.94,,257.0,250.0,-12.997,2.96,-7.996,24.409
3723.5,2.793,0.682,-34.902,3.177,9.45,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.571,3.231,-13.678,-11.163,-15.117,-12.154,-3.223,27.01,0.0,249.94,,257.0,250.0,-12.976,2.958,-7.992,24.398
3724.0,3.243,0.784,-34.967,3.193,9.458,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.576,3.26,-13.665,-11.149,-15.123,-12.159,-3.223,27.01,0.0,249.64,,257.0,250.0,-13.028,2.955,-7.997,24.425
3724.5,3.243,0.784,-34.967,3.193,9.458,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.576,3.26,-13.857,-11.127,-15.118,-12.168,-3.223,27.01,0.0,249.64,,257.0,250.0,-13.024,2.96,-8.018,24.445
3725.0,3.243,0.784,-34.967,3.193,9.458,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.576,3.26,-13.681,-11.178,-15.074,-12.094,-3.223,27.01,0.0,249.44,,257.0,250.0,-13.068,2.964,-8.015,24.469
3725.5,3.243,0.784,-34.967,3.193,9.458,4.888,36.492,4.505,-18.543,-2.767,0.0,38.3,38.9,9.576,3.26,-13.689,-11.166,-15.106,-12.155,-3.223,27.01,0.0,249.44,,257.0,250.0,-13.007,2.969,-7.99,24.488
3726.0,3.243,0.784,-34.967,3.193,9.458,4.893,36.452,4.531,-18.533,-2.769,0.0,38.329,38.874,9.576,3.26,-13.734,-11.095,-15.04,-12.09,-3.225,27.03,0.0,248.64,,258.0,250.0,-13.029,2.973,-8.015,24.52
3726.5,3.243,0.784,-34.967,3.193,9.458,4.893,36.452,4.531,-18.533,-2.769,0.0,38.3,38.9,9.576,3.26,-13.794,-11.052,-15.04,-12.079,-3.225,27.03,0.0,248.64,,258.0,250.0,-12.99,2.978,-7.999,24.5
3727.0,3.014,0.772,-34.541,3.216,9.536,4.893,36.452,4.531,-18.533,-2.769,0.0,38.3,38.9,9.565,3.011,-13.707,-11.093,-15.019,-12.11,-3.225,27.03,0.0,248.64,,259.0,250.0,-12.991,2.982,-8.015,24.511
3727.5,3.014,0.772,-34.541,3.216,9.536,4.893,36.452,4.531,-18.533,-2.769,0.0,38.3,38.9,9.565,3.011,-13.777,-11.051,-15.003,-12.065,-3.225,27.03,0.0,248.64,,259.0,250.0,-12.982,2.983,-8.021,24.515
3728.0,3.014,0.772,-34.541,3.216,9.536,4.893,36.452,4.531,-18.533,-2.769,0.0,38.3,38.9,9.565,3.011,-13.598,-11.157,-15.061,-12.117,-3.225,27.03,0.0,248.64,,260.0,250.0,-12.974,2.983,-8.041,24.578
3728.5,3.014,0.772,-34.541,3.216,9.536,4.893,36.452,4.531,-18.533,-2.769,0.0,38.3,38.9,9.565,3.011,-13.627,-11.155,-15.081,-12.151,-3.225,27.03,0.0,248.64,,260.0,250.0,-12.983,2.984,-7.999,24.64
3729.0,3.014,0.772,-34.541,3.216,9.536,4.886,36.463,4.517,-18.485,-2.763,0.0,38.323,38.843,9.565,3.011,-13.725,-11.156,-15.018,-12.157,-3.213,27.028,0.0,248.94,,261.0,250.0,-13.003,2.984,-8.006,24.797
3729.5,3.014,0.772,-34.541,3.216,9.536,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.565,3.011,-13.59,-11.145,-15.039,-12.125,-3.213,27.028,0.0,248.94,,261.0,250.0,-13.014,2.985,-8.018,24.886
3730.0,3.014,0.772,-34.541,3.216,9.536,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.565,3.011,-13.612,-11.155,-15.058,-12.138,-3.213,27.028,0.0,249.54,,261.0,250.0,-12.975,2.985,-8.026,24.849
3730.5,2.823,0.761,-33.527,3.217,9.501,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.571,3.091,-13.637,-11.184,-15.039,-12.167,-3.213,27.028,0.0,249.54,,261.0,250.0,-12.991,2.986,-8.023,24.783
3731.0,2.823,0.761,-33.527,3.217,9.501,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.571,3.091,-13.829,-11.171,-15.103,-12.185,-3.213,27.028,0.0,249.24,,261.0,250.0,-13.007,2.983,-8.014,24.753
3731.5,2.823,0.761,-33.527,3.217,9.501,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.571,3.091,-13.737,-11.21,-15.138,-12.175,-3.213,27.028,0.0,249.24,,261.0,250.0,-13.072,2.98,-8.03,24.776
3732.0,2.823,0.761,-33.527,3.217,9.501,4.886,36.463,4.517,-18.485,-2.763,0.0,38.3,38.8,9.571,3.091,-13.724,-11.15,-15.05,-12.166,-3.213,27.028,0.0,251.64,,260.0,250.0,-13.065,2.978,-8.006,24.788
3732.5,2.823,0.761,-33.527,3.217,9.501,4.93,36.464,4.519,-18.464,-2.78,0.0,38.315,38.871,9.571,3.091,-13.785,-11.103,-15.026,-12.111,-3.218,27.03,0.0,251.64,,260.0,250.0,-13.022,2.975,-8.012,24.806
3733.0,2.823,0.761,-33.527,3.217,9.501,4.93,36.464,4.519,-18.464,-2.78,0.0,38.3,38.9,9.571,3.091,-13.727,-11.093,-15.01,-12.104,-3.218,27.03,0.0,251.84,,259.0,250.0,-13.006,2.973,-8.017,24.728
3733.5,3.301,0.791,-35.209,3.201,9.591,4.93,36.464,4.519,-18.464,-2.78,0.0,38.3,38.9,9.587,3.174,-13.589,-11.151,-15.044,-12.053,-3.218,27.03,0.0,251.84,,259.0,250.0,-12.984,2.97,-8.018,24.652
3734.0,3.301,0.791,-35.209,3.201,9.591,4.93,36.464,4.519,-18.464,-2.78,0.0,38.3,38.9,9.587,3.174,-13.689,-11.096,-15.013,-12.078,-3.218,27.03,0.0,251.94,,258.0,250.0,-12.959,2.976,-8.007,24.586
3734.5,3.301,0.791,-35.209,3.201,9.591,4.93,36.464,4.519,-18.464,-2.78,0.0,38.3,38.9,9.587,3.174,-13.759,-11.036,-14.986,-12.073,-3.218,27.03,0.0,251.94,,258.0,250.0,-12.969,2.981,-8.007,24.541
3735.0,3.301,0.791,-35.209,3.201,9.591,4.93,36.464,4.519,-18.464,-2.78,0.0,38.3,38.9,9.587,3.174,-13.726,-11.032,-14.995,-12.018,-3.218,27.03,0.0,249.54,,258.0,250.0,-12.963,2.986,-7.988,24.424
3735.5,3.301,0.791,-35.209,3.201,9.591,4.888,36.461,4.498,-18.427,-2.768,0.0,38.306,38.838,9.587,3.174,-13.542,-11.133,-15.064,-12.117,-3.218,27.036,0.0,249.54,,258.0,250.0,-12.942,2.991,-8.001,24.444
3736.0,3.301,0.791,-35.209,3.201,9.591,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.587,3.174,-13.587,-11.12,-14.988,-12.056,-3.218,27.036,0.0,249.34,,258.0,250.0,-12.964,2.996,-7.983,24.46
3736.5,2.996,0.732,-34.77,3.199,9.532,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.53,3.064,-13.725,-11.12,-15.071,-12.134,-3.218,27.036,0.0,249.34,,258.0,250.0,-12.938,3.001,-7.975,24.48
3737.0,2.996,0.732,-34.77,3.199,9.532,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.53,3.064,-13.774,-11.112,-15.062,-12.131,-3.218,27.036,0.0,249.34,,258.0,250.0,-13.012,3.001,-7.978,24.503
3737.5,2.996,0.732,-34.77,3.199,9.532,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.53,3.064,-13.651,-11.149,-15.065,-12.154,-3.218,27.036,0.0,249.34,,258.0,250.0,-13.02,3.001,-7.98,24.5
3738.0,2.996,0.732,-34.77,3.199,9.532,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.53,3.064,-13.675,-11.128,-15.013,-12.118,-3.218,27.036,0.0,248.74,,259.0,250.0,-13.005,3.001,-7.984,24.489
3738.5,2.996,0.732,-34.77,3.199,9.532,4.888,36.461,4.498,-18.427,-2.768,0.0,38.3,38.8,9.53,3.064,-13.802,-11.161,-15.116,-12.11,-3.218,27.036,0.0,248.74,,259.0,250.0,-12.984,3.001,-8.002,24.479
3739.0,2.996,0.732,-34.77,3.199,9.532,4.904,36.457,4.548,-18.383,-2.773,0.0,38.308,38.779,9.53,3.064,-13.737,-11.179,-15.13,-12.135,-3.202,27.039,0.0,249.14,,259.0,250.0,-13.047,3.001,-7.988,24.518
3739.5,2.996,0.732,-34.77,3.199,9.532,4.904,36.457,4.548,-18.383,-2.773,0.0,38.3,38.8,9.53,3.064,-13.712,-11.181,-15.075,-12.113,-3.202,27.039,0.0,249.14,,259.0,250.0,-13.045,3.001,-8.002,24.516
3740.0,2.716,0.718,-33.328,3.233,9.468,4.904,36.457,4.548,-18.383,-2.773,0.0,38.3,38.8,9.703,3.196,-13.744,-11.175,-15.141,-12.172,-3.202,27.039,0.0,249.64,,259.0,250.0,-13.02,3.001,-7.997,24.535
3740.5,2.716,0.718,-33.328,3.233,9.468,4.904,36.457,4.548,-18.383,-2.773,0.0,38.3,38.8,9.703,3.196,-13.722,-11.183,-15.124,-12.121,-3.202,27.039,0.0,249.64,,259.0,250.0,-13.058,2.996,-8.014,24.523
3741.0,2.716,0.718,-33.328,3.233,9.468,4.904,36.457,4.548,-18.383,-2.773,0.0,38.3,38.8,9.703,3.196,-13.696,-11.075,-15.003,-12.052,-3.202,27.039,0.0,249.64,,259.0,250.0,-13.038,2.992,-8.013,24.549
3741.5,2.716,0.718,-33.328,3.233,9.468,4.904,36.457,4.548,-18.383,-2.773,0.0,38.3,38.8,9.703,3.196,-13.765,-11.09,-15.004,-12.083,-3.202,27.039,0.0,249.64,,259.0,250.0,-12.957,2.987,-8.011,24.571
3742.0,2.716,0.718,-33.328,3.233,9.468,4.888,36.45,4.525,-18.353,-2.747,0.0,38.291,38.762,9.703,3.196,-13.635,-11.155,-15.055,-12.129,-3.19,27.046,0.0,250.54,,259.0,250.0,-12.985,2.983,-8.004,24.559
3742.5,2.716,0.718,-33.328,3.233,9.468,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.703,3.196,-13.675,-11.151,-15.12,-12.116,-3.19,27.046,0.0,250.54,,259.0,250.0,-12.994,2.978,-7.996,24.576
3743.0,2.724,0.758,-34.339,3.245,9.472,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.567,3.234,-13.706,-11.146,-15.16,-12.158,-3.19,27.046,0.0,250.24,,259.0,250.0,-13.015,2.974,-7.991,24.571
3743.5,2.724,0.758,-34.339,3.245,9.472,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.567,3.234,-13.859,-11.127,-15.139,-12.143,-3.19,27.046,0.0,250.24,,259.0,250.0,-13.042,2.97,-7.995,24.571
3744.0,2.724,0.758,-34.339,3.245,9.472,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.567,3.234,-13.718,-11.139,-15.127,-12.088,-3.19,27.046,0.0,250.14,,259.0,250.0,-13.067,2.966,-7.976,24.575
3744.5,2.724,0.758,-34.339,3.245,9.472,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.567,3.234,-13.733,-11.09,-15.025,-12.089,-3.19,27.046,0.0,250.14,,259.0,250.0,-13.018,2.962,-7.979,24.556
3745.0,2.724,0.758,-34.339,3.245,9.472,4.888,36.45,4.525,-18.353,-2.747,0.0,38.3,38.8,9.567,3.234,-13.621,-11.115,-15.071,-12.115,-3.19,27.046,0.0,250.04,,259.0,250.0,-12.984,2.958,-7.967,24.559
3745.5,2.724,0.758,-34.339,3.245,9.472,4.868,36.445,4.537,-18.327,-2.768,0.0,38.267,38.699,9.567,3.234,-13.638,-11.113,-15.074,-12.079,-3.204,27.032,0.0,250.04,,259.0,250.0,-12.981,2.954,-7.979,24.567
3746.0,2.724,0.758,-34.339,3.245,9.472,4.868,36.445,4.537,-18.327,-2.768,0.0,38.3,38.7,9.567,3.234,-13.635,-11.151,-15.099,-12.103,-3.204,27.032,0.0,249.74,,259.0,250.0,-12.976,2.95,-7.977,24.566
3746.5,2.622,0.7,-34.369,3.148,9.474,4.868,36.445,4.537,-18.327,-2.768,0.0,38.3,38.7,9.514,3.089,-13.638,-11.11,-14.964,-12.085,-3.204,27.032,0.0,249.74,,259.0,250.0,-12.997,2.947,-7.981,24.563
3747.0,2.622,0.7,-34.369,3.148,9.474,4.868,36.445,4.537,-18.327,-2.768,0.0,38.3,38.7,9.514,3.089,-13.659,-11.137,-15.097,-12.128,-3.204,27.032,0.0,249.74,,259.0,250.0,-12.949,2.941,-7.959,24.571
3747.5,2.622,0.7,-34.369,3.148,9.474,4.868,36.445,4.537,-18.327,-2.768,0.0,38.3,38.7,9.514,3.089,-13.655,-11.101,-14.982,-12.122,-3.204,27.032,0.0,249.74,,259.0,250.0,-13.005,2.936,-7.971,24.6
3748.0,2.622,0.7,-34.369,3.148,9.474,4.868,36.445,4.537,-18.327,-2.768,0.0,38.3,38.7,9.514,3.089,-13.711,-11.124,-15.055,-12.147,-3.204,27.032,0.0,250.04,,259.0,250.0,-12.965,2.931,-7.957,24.619
3748.5,2.622,0.7,-34.369,3.148,9.474,4.916,36.452,4.53,-18.302,-2.764,0.0,38.259,38.696,9.514,3.089,-13.714,-11.103,-15.087,-12.127,-3.197,27.03,0.0,250.04,,259.0,250.0,-13.009,2.926,-7.957,24.64
3749.0,2.622,0.7,-34.369,3.148,9.474,4.916,36.452,4.53,-18.302,-2.764,0.0,38.3,38.7,9.514,3.089,-13.781,-10.966,-14.968,-12.029,-3.197,27.03,0.0,249.54,,259.0,250.0,-13.008,2.921,-7.948,24.683
3749.5,2.896,0.699,-35.092,3.253,9.531,4.916,36.452,4.53,-18.302,-2.764,0.0,38.3,38.7,9.548,3.04,-13.711,-11.147,-15.124,-12.163,-3.197,27.03,0.0,249.54,,259.0,250.0,-12.936,2.916,-7.952,24.938
3750.0,2.896,0.699,-35.092,3.253,9.531,4.916,36.452,4.53,-18.302,-2.764,0.0,38.3,38.7,9.548,3.04,-13.696,-11.163,-15.046,-12.115,-3.197,27.03,0.0,249.24,,259.0,250.0,-13.036,2.916,-7.965,25.206
3750.5,2.896,0.699,-35.092,3.253,9.531,4.916,36.452,4.53,-18.302,-2.764,0.0,38.3,38.7,9.548,3.04,-13.658,-11.103,-15.037,-12.112,-3.197,27.03,0.0,249.24,,259.0,250.0,-13.005,2.915,-7.974,25.359
3751.0,2.896,0.699,-35.092,3.253,9.531,4.916,36.452,4.53,-18.302,-2.764,0.0,38.3,38.7,9.548,3.04,-13.541,-11.07,-14.98,-12.053,-3.197,27.03,0.0,249.34,,259.0,250.0,-12.978,2.915,-7.969,25.418
3751.5,2.896,0.699,-35.092,3.253,9.531,4.944,36.427,4.533,-18.277,-2.761,0.0,38.245,38.695,9.548,3.04,-13.583,-11.136,-15.011,-12.101,-3.2,27.036,0.0,249.34,,259.0,250.0,-12.911,2.915,-7.962,25.397
3752.0,2.896,0.699,-35.092,3.253,9.531,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.548,3.04,-13.631,-11.071,-14.948,-12.002,-3.2,27.036,0.0,249.94,,259.0,250.0,-12.958,2.914,-7.95,25.366
3752.5,2.896,0.699,-35.092,3.253,9.531,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.548,3.04,-13.656,-11.0,-14.909,-12.013,-3.2,27.036,0.0,249.94,,259.0,250.0,-12.913,2.914,-7.953,25.337
3753.0,3.287,0.917,-34.044,3.253,9.506,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.628,3.149,-13.543,-11.094,-14.997,-12.075,-3.2,27.036,0.0,250.04,,259.0,250.0,-12.895,2.914,-7.932,25.265
3753.5,3.287,0.917,-34.044,3.253,9.506,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.628,3.149,-13.637,-11.113,-15.052,-12.125,-3.2,27.036,0.0,250.04,,259.0,250.0,-12.927,2.92,-7.929,25.201
3754.0,3.287,0.917,-34.044,3.253,9.506,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.628,3.149,-13.833,-11.082,-15.111,-12.119,-3.2,27.036,0.0,250.64,,259.0,250.0,-12.982,2.926,-7.935,25.152
3754.5,3.287,0.917,-34.044,3.253,9.506,4.944,36.427,4.533,-18.277,-2.761,0.0,38.2,38.7,9.628,3.149,-13.773,-11.135,-15.18,-12.189,-3.2,27.036,0.0,250.64,,259.0,250.0,-13.036,2.932,-7.941,25.079
3755.0,3.287,0.917,-34.044,3.253,9.506,4.936,36.45,4.521,-18.243,-2.756,0.0,38.236,38.627,9.628,3.149,-13.684,-11.127,-15.11,-12.103,-3.196,27.045,0.0,250.44,,259.0,250.0,-13.069,2.938,-7.932,25.205
3755.5,3.287,0.917,-34.044,3.253,9.506,4.936,36.45,4.521,-18.243,-2.756,0.0,38.2,38.6,9.628,3.149,-13.669,-11.152,-15.122,-12.164,-3.196,27.045,0.0,250.44,,259.0,250.0,-13.006,2.944,-7.928,25.356
3756.0,2.413,0.641,-34.28,3.255,9.527,4.936,36.45,4.521,-18.243,-2.756,0.0,38.2,38.6,9.562,3.119,-13.642,-11.136,-15.087,-12.126,-3.196,27.045,0.0,250.44,,259.0,250.0,-13.027,2.949,-7.95,25.438
3756.5,2.413,0.641,-34.28,3.255,9.527,4.936,36.45,4.521,-18.243,-2.756,0.0,38.2,38.6,9.562,3.119,-13.824,-11.099,-15.112,-12.123,-3.196,27.045,0.0,250.44,,259.0,250.0,-12.998,2.94,-7.951,25.489
3757.0,2.413,0.641,-34.28,3.255,9.527,4.936,36.45,4.521,-18.243,-2.756,0.0,38.2,38.6,9.562,3.119,-13.606,-11.113,-15.044,-12.059,-3.196,27.045,0.0,250.04,,259.0,250.0,-13.04,2.932,-7.94,25.408
3757.5,2.413,0.641,-34.28,3.255,9.527,4.936,36.45,4.521,-18.243,-2.756,0.0,38.2,38.6,9.562,3.119,-13.575,-11.102,-14.893,-12.048,-3.196,27.045,0.0,250.04,,259.0,250.0,-12.955,2.923,-7.959,25.364
3758.0,2.413,0.641,-34.28,3.255,9.527,4.888,36.428,4.498,-18.225,-2.752,0.0,38.217,38.583,9.562,3.119,-13.652,-11.122,-15.068,-12.056,-3.19,27.041,0.0,249.64,,259.0,250.0,-12.905,2.915,-7.965,25.326
3758.5,2.413,0.641,-34.28,3.255,9.527,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.562,3.119,-13.668,-11.101,-14.999,-12.116,-3.19,27.041,0.0,249.64,,259.0,250.0,-12.975,2.907,-7.936,25.289
3759.0,2.413,0.641,-34.28,3.255,9.527,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.562,3.119,-13.607,-11.128,-15.056,-12.092,-3.19,27.041,0.0,249.94,,259.0,250.0,-12.971,2.899,-7.95,25.254
3759.5,3.029,0.752,-35.209,3.237,9.558,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.45,3.097,-13.71,-11.072,-14.994,-12.101,-3.19,27.041,0.0,249.94,,259.0,250.0,-12.971,2.891,-7.952,25.213
3760.0,3.029,0.752,-35.209,3.237,9.558,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.45,3.097,-13.593,-11.086,-15.037,-12.065,-3.19,27.041,0.0,250.04,,259.0,250.0,-12.969,2.893,-7.946,25.199
3760.5,3.029,0.752,-35.209,3.237,9.558,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.45,3.097,-13.655,-11.058,-14.976,-12.027,-3.19,27.041,0.0,250.04,,259.0,250.0,-12.945,2.895,-7.949,25.164
3761.0,3.029,0.752,-35.209,3.237,9.558,4.888,36.428,4.498,-18.225,-2.752,0.0,38.2,38.6,9.45,3.097,-13.678,-11.025,-14.962,-12.057,-3.19,27.041,0.0,250.14,,259.0,250.0,-12.929,2.897,-7.942,25.126
3761.5,3.029,0.752,-35.209,3.237,9.558,4.891,36.431,4.497,-18.189,-2.744,0.0,38.201,38.567,9.45,3.097,-13.726,-11.098,-15.051,-12.126,-3.206,27.047,0.0,250.14,,259.0,250.0,-12.93,2.899,-7.951,25.109
3762.0,3.029,0.752,-35.209,3.237,9.558,4.891,36.431,4.497,-18.189,-2.744,0.0,38.2,38.6,9.45,3.097,-13.743,-11.116,-15.125,-12.144,-3.206,27.047,0.0,250.14,,259.0,250.0,-13.0,2.902,-7.938,25.09
3762.5,2.37,0.619,-33.558,3.236,9.484,4.891,36.431,4.497,-18.189,-2.744,0.0,38.2,38.6,9.714,3.105,-13.707,-11.147,-15.138,-12.167,-3.206,27.047,0.0,250.14,,259.0,250.0,-13.032,2.904,-7.944,25.043
3763.0,2.37,0.619,-33.558,3.236,9.484,4.891,36.431,4.497,-18.189,-2.744,0.0,38.2,38.6,9.714,3.105,-13.667,-11.123,-14.969,-12.143,-3.206,27.047,0.0,250.14,,259.0,250.0,-13.04,2.895,-7.946,25.0
3763.5,2.37,0.619,-33.558,3.236,9.484,4.891,36.431,4.497,-18.189,-2.744,0.0,38.2,38.6,9.714,3.105,-13.779,-11.04,-15.038,-12.064,-3.206,27.047,0.0,250.14,,259.0,250.0,-12.975,2.886,-7.941,25.026
3764.0,2.37,0.619,-33.558,3.236,9.484,4.891,36.431,4.497,-18.189,-2.744,0.0,38.2,38.6,9.714,3.105,-13.696,-11.157,-15.11,-12.169,-3.206,27.047,0.0,249.84,,259.0,250.0,-12.98,2.878,-7.969,24.98
3764.5,2.37,0.619,-33.558,3.236,9.484,4.891,36.426,4.512,-18.152,-2.762,0.0,38.176,38.557,9.714,3.105,-13.801,-11.104,-15.059,-12.114,-3.199,27.036,0.0,249.84,,259.0,250.0,-13.033,2.869,-7.982,24.957
3765.0,2.37,0.619,-33.558,3.236,9.484,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.714,3.105,-13.705,-11.187,-15.105,-12.076,-3.199,27.036,0.0,249.74,,259.0,250.0,-13.02,2.861,-7.967,24.898
3765.5,3.265,0.822,-34.536,3.167,9.445,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.626,3.234,-13.682,-11.087,-15.019,-12.038,-3.199,27.036,0.0,249.74,,259.0,250.0,-13.018,2.853,-7.973,24.834
3766.0,3.265,0.822,-34.536,3.167,9.445,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.626,3.234,-13.697,-11.101,-14.98,-12.095,-3.199,27.036,0.0,249.54,,259.0,250.0,-12.957,2.86,-7.967,24.722
3766.5,3.265,0.822,-34.536,3.167,9.445,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.626,3.234,-13.612,-11.107,-15.003,-12.093,-3.199,27.036,0.0,249.54,,259.0,250.0,-12.968,2.867,-7.986,24.69
3767.0,3.265,0.822,-34.536,3.167,9.445,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.626,3.234,-13.577,-11.149,-15.036,-12.126,-3.199,27.036,0.0,249.04,,259.0,250.0,-12.954,2.873,-7.995,24.868
3767.5,3.265,0.822,-34.536,3.167,9.445,4.891,36.426,4.512,-18.152,-2.762,0.0,38.2,38.6,9.626,3.234,-13.654,-11.122,-14.974,-12.035,-3.199,27.036,0.0,249.04,,259.0,250.0,-12.972,2.88,-7.988,24.931
3768.0,3.265,0.822,-34.536,3.167,9.445,4.876,36.41,4.512,-18.111,-2.738,0.0,38.159,38.522,9.626,3.234,-13.695,-11.097,-14.989,-12.101,-3.191,27.037,0.0,249.44,,259.0,250.0,-12.946,2.886,-7.994,24.869
3768.5,3.265,0.822,-34.536,3.167,9.445,4.876,36.41,4.512,-18.111,-2.738,0.0,38.2,38.5,9.626,3.234,-13.703,-11.135,-15.072,-12.14,-3.191,27.037,0.0,249.44,,259.0,250.0,-12.971,2.892,-7.981,24.743
3769.0,2.925,0.725,-35.209,3.175,9.424,4.876,36.41,4.512,-18.111,-2.738,0.0,38.2,38.5,9.504,3.25,-13.648,-11.148,-15.079,-12.148,-3.191,27.037,0.0,250.14,,259.0,250.0,-13.012,2.898,-7.971,24.642
3769.5,2.925,0.725,-35.209,3.175,9.424,4.876,36.41,4.512,-18.111,-2.738,0.0,38.2,38.5,9.504,3.25,-13.64,-11.15,-15.094,-12.143,-3.191,27.037,0.0,250.14,,259.0,250.0,-13.005,2.899,-8.004,24.604
3770.0,2.925,0.725,-35.209,3.175,9.424,4.876,36.41,4.512,-18.111,-2.738,0.0,38.2,38.5,9.504,3.25,-13.646,-11.186,-15.132,-12.181,-3.191,27.037,0.0,249.54,,259.0,250.0,-13.007,2.899,-8.001,24.618
3770.5,2.925,0.725,-35.209,3.175,9.424,4.876,36.41,4.512,-18.111,-2.738,0.0,38.2,38.5,9.504,3.25,-13.833,-11.141,-15.127,-12.164,-3.191,27.037,0.0,249.54,,259.0,250.0,-13.036,2.9,-7.983,24.543
3771.0,2.925,0.725,-35.209,3.175,9.424,4.872,36.427,4.499,-18.073,-2.754,0.0,38.137,38.502,9.504,3.25,-13.807,-11.18,-15.175,-12.202,-3.2,27.044,0.0,249.44,,259.0,250.0,-13.066,2.9,-7.981,24.465
3771.5,2.925,0.725,-35.209,3.175,9.424,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.504,3.25,-13.708,-11.162,-15.104,-12.16,-3.2,27.044,0.0,249.44,,259.0,250.0,-13.091,2.9,-7.989,24.42
3772.0,3.246,0.771,-35.209,3.134,9.571,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.476,3.273,-13.631,-11.153,-15.089,-12.144,-3.2,27.044,0.0,249.84,,259.0,250.0,-13.033,2.901,-7.989,24.391
3772.5,3.246,0.771,-35.209,3.134,9.571,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.476,3.273,-13.834,-11.142,-15.119,-12.136,-3.2,27.044,0.0,249.84,,259.0,250.0,-13.004,2.906,-8.004,24.396
3773.0,3.246,0.771,-35.209,3.134,9.571,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.476,3.273,-13.695,-11.158,-15.064,-12.14,-3.2,27.044,0.0,250.04,,259.0,250.0,-13.058,2.912,-7.99,24.388
3773.5,3.246,0.771,-35.209,3.134,9.571,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.476,3.273,-13.648,-11.129,-15.023,-12.141,-3.2,27.044,0.0,250.04,,259.0,250.0,-13.014,2.918,-8.021,24.416
3774.0,3.246,0.771,-35.209,3.134,9.571,4.872,36.427,4.499,-18.073,-2.754,0.0,38.1,38.5,9.476,3.273,-13.719,-11.192,-15.135,-12.135,-3.2,27.044,0.0,250.14,,259.0,250.0,-12.985,2.923,-8.013,24.454
3774.5,3.246,0.771,-35.209,3.134,9.571,4.876,36.395,4.503,-18.048,-2.752,0.0,38.125,38.449,9.476,3.273,-13.747,-11.097,-15.009,-12.104,-3.188,27.04,0.0,250.14,,259.0,250.0,-13.045,2.928,-8.01,24.387
3775.0,3.246,0.771,-35.209,3.134,9.571,4.876,36.395,4.503,-18.048,-2.752,0.0,38.1,38.4,9.476,3.273,-13.697,-11.104,-15.038,-12.089,-3.188,27.04,0.0,249.84,,259.0,250.0,-12.989,2.933,-7.997,24.36
3775.5,3.018,0.783,-34.718,3.18,9.516,4.876,36.395,4.503,-18.048,-2.752,0.0,38.1,38.4,9.508,3.079,-13.784,-11.15,-15.072,-12.149,-3.188,27.04,0.0,249.84,,259.0,250.0,-12.982,2.939,-8.017,24.385
3776.0,3.018,0.783,-34.718,3.18,9.516,4.876,36.395,4.503,-18.048,-2.752,0.0,38.1,38.4,9.508,3.079,-13.63,-11.172,-15.102,-12.162,-3.188,27.04,0.0,250.04,,259.0,250.0,-13.039,2.94,-8.003,24.435
3776.5,3.018,0.783,-34.718,3.18,9.516,4.876,36.395,4.503,-18.048,-2.752,0.0,38.1,38.4,9.508,3.079,-13.68,-11.156,-15.004,-12.12,-3.188,27.04,0.0,250.04,,259.0,250.0,-13.016,2.941,-8.006,24.472
3777.0,3.018,0.783,-34.718,3.18,9.516,4.876,36.395,4.503,-18.048,-2.752,0.0,38.1,38.4,9.508,3.079,-13.781,-11.115,-15.052,-12.138,-3.188,27.04,0.0,249.64,,259.0,250.0,-12.99,2.942,-8.017,24.5
3777.5,3.018,0.783,-34.718,3.18,9.516,4.88,36.416,4.505,-17.985,-2.741,0.0,38.125,38.413,9.508,3.079,-13.688,-11.179,-15.1,-12.173,-3.183,27.052,0.0,249.64,,259.0,250.0,-13.021,2.944,-8.018,24.533
3778.0,3.018,0.783,-34.718,3.18,9.516,4.88,36.416,4.505,-17.985,-2.741,0.0,38.1,38.4,9.508,3.079,-13.819,-11.133,-15.023,-12.145,-3.183,27.052,0.0,250.24,,259.0,250.0,-13.035,2.945,-8.006,24.555
3778.5,3.212,0.747,-35.209,3.14,9.546,4.88,36.416,4.505,-17.985,-2.741,0.0,38.1,38.4,9.53,3.262,-13.719,-11.19,-15.048,-12.151,-3.183,27.052,0.0,250.24,,259.0,250.0,-13.03,2.946,-8.016,24.564
3779.0,3.212,0.747,-35.209,3.14,9.546,4.88,36.416,4.505,-17.985,-2.741,0.0,38.1,38.4,9.53,3.262,-13.711,-11.128,-14.992,-12.126,-3.183,27.052,0.0,250.74,,259.0,250.0,-13.027,2.95,-8.01,24.567
3779.5,3.212,0.747,-35.209,3.14,9.546,4.88,36.416,4.505,-17.985,-2.741,0.0,38.1,38.4,9.53,3.262,-13.753,-11.221,-15.164,-12.185,-3.183,27.052,0.0,250.74,,259.0,250.0,-12.989,2.955,-8.019,24.626
3780.0,3.212,0.747,-35.209,3.14,9.546,4.88,36.416,4.505,-17.985,-2.741,0.0,38.1,38.4,9.53,3.262,-13.763,-11.229,-15.196,-12.228,-3.183,27.052,0.0,250.74,,259.0,250.0,-13.081,2.959,-8.018,24.651
3780.5,3.212,0.747,-35.209,3.14,9.546,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.42,9.53,3.262,-13.759,-11.145,-15.054,-12.088,-3.19,27.039,0.0,250.74,,259.0,250.0,-13.104,2.963,-8.031,24.674
3781.0,3.212,0.747,-35.209,3.14,9.546,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.53,3.262,-13.764,-11.072,-15.033,-12.102,-3.19,27.039,0.0,250.34,,259.0,250.0,-13.011,2.967,-8.026,24.649
3781.5,3.212,0.747,-35.209,3.14,9.546,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.53,3.262,-13.733,-11.177,-15.1,-12.166,-3.19,27.039,0.0,250.34,,259.0,250.0,-12.993,2.971,-8.044,24.791
3782.0,3.027,0.723,-35.209,3.117,9.542,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.558,3.332,-13.702,-11.188,-15.135,-12.213,-3.19,27.039,0.0,250.34,,259.0,250.0,-13.044,2.975,-8.009,24.879
3782.5,3.027,0.723,-35.209,3.117,9.542,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.558,3.332,-13.688,-11.176,-15.126,-12.195,-3.19,27.039,0.0,250.34,,259.0,250.0,-13.059,2.976,-8.023,24.833
3783.0,3.027,0.723,-35.209,3.117,9.542,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.558,3.332,-13.777,-11.164,-15.111,-12.089,-3.19,27.039,0.0,250.94,,259.0,250.0,-13.046,2.977,-8.024,24.829
3783.5,3.027,0.723,-35.209,3.117,9.542,4.88,36.419,4.516,-17.966,-2.752,0.0,38.1,38.4,9.558,3.332,-13.697,-11.101,-15.028,-12.095,-3.19,27.039,0.0,250.94,,259.0,250.0,-13.035,2.978,-8.009,24.824
3784.0,3.027,0.723,-35.209,3.117,9.542,4.877,36.408,4.499,-17.936,-2.753,0.0,38.093,38.412,9.558,3.332,-13.692,-11.145,-15.0,-12.145,-3.184,27.051,0.0,251.24,,258.0,250.0,-12.98,2.978,-8.017,24.815
3784.5,3.027,0.723,-35.209,3.117,9.542,4.877,36.408,4.499,-17.936,-2.753,0.0,38.1,38.4,9.558,3.332,-13.577,-11.151,-15.062,-12.142,-3.184,27.051,0.0,251.24,,258.0,250.0,-12.995,2.979,-8.004,24.769
3785.0,3.583,0.84,-35.209,3.181,9.485,4.877,36.408,4.499,-17.936,-2.753,0.0,38.1,38.4,9.413,3.244,-13.599,-11.145,-15.085,-12.162,-3.184,27.051,0.0,250.94,,258.0,250.0,-12.983,2.98,-8.01,24.749
3785.5,3.583,0.84,-35.209,3.181,9.485,4.877,36.408,4.499,-17.936,-2.753,0.0,38.1,38.4,9.413,3.244,-13.668,-11.131,-15.091,-12.144,-3.184,27.051,0.0,250.94,,258.0,250.0,-12.998,2.99,-7.995,24.674
3786.0,3.583,0.84,-35.209,3.181,9.485,4.877,36.408,4.499,-17.936,-2.753,0.0,38.1,38.4,9.413,3.244,-13.812,-11.139,-15.121,-12.112,-3.184,27.051,0.0,251.14,,257.0,250.0,-13.008,3.0,-8.003,24.623
3786.5,3.583,0.84,-35.209,3.181,9.485,4.877,36.408,4.499,-17.936,-2.753,0.0,38.1,38.4,9.413,3.244,-13.691,-11.062,-14.973,-12.072,-3.184,27.051,0.0,251.14,,257.0,250.0,-13.046,3.009,-8.0,24.767
3787.0,3.583,0.84,-35.209,3.181,9.485,4.915,36.407,4.49,-17.909,-2.745,0.0,38.07,38.425,9.413,3.244,-13.773,-11.158,-15.101,-12.178,-3.178,27.052,0.0,250.14,,257.0,250.0,-12.95,3.019,-7.986,25.008
3787.5,3.583,0.84,-35.209,3.181,9.485,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.413,3.244,-13.737,-11.149,-15.135,-12.179,-3.178,27.052,0.0,250.14,,257.0,250.0,-13.053,3.028,-8.003,25.034
3788.0,3.583,0.84,-35.209,3.181,9.485,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.413,3.244,-13.839,-11.084,-15.045,-12.062,-3.178,27.052,0.0,250.14,,257.0,250.0,-13.05,3.037,-7.995,25.046
3788.5,3.037,0.814,-33.73,3.185,9.461,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.648,3.176,-13.642,-11.089,-14.993,-12.083,-3.178,27.052,0.0,250.14,,257.0,250.0,-13.008,3.046,-8.005,25.077
3789.0,3.037,0.814,-33.73,3.185,9.461,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.648,3.176,-13.668,-11.115,-15.038,-12.109,-3.178,27.052,0.0,250.44,,257.0,250.0,-12.952,3.046,-7.98,25.088
3789.5,3.037,0.814,-33.73,3.185,9.461,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.648,3.176,-13.658,-11.124,-15.03,-12.053,-3.178,27.052,0.0,250.44,,257.0,250.0,-12.982,3.046,-7.987,25.073
3790.0,3.037,0.814,-33.73,3.185,9.461,4.915,36.407,4.49,-17.909,-2.745,0.0,38.1,38.4,9.648,3.176,-13.675,-11.136,-15.072,-12.134,-3.178,27.052,0.0,249.74,,257.0,250.0,-12.966,3.045,-7.99,24.974
3790.5,3.037,0.814,-33.73,3.185,9.461,4.917,36.397,4.505,-17.869,-2.758,0.0,38.058,38.365,9.648,3.176,-13.652,-11.164,-15.102,-12.096,-3.182,27.051,0.0,249.74,,257.0,250.0,-13.004,3.045,-7.994,24.937
3791.0,3.037,0.814,-33.73,3.185,9.461,4.917,36.397,4.505,-17.869,-2.758,0.0,38.1,38.4,9.648,3.176,-13.69,-11.173,-15.143,-12.172,-3.182,27.051,0.0,249.64,,257.0,250.0,-13.003,3.045,-7.985,24.902
3791.5,2.719,0.741,-34.005,3.265,9.493,4.917,36.397,4.505,-17.869,-2.758,0.0,38.1,38.4,9.603,3.037,-13.684,-11.106,-14.955,-12.091,-3.182,27.051,0.0,249.64,,257.0,250.0,-13.044,3.045,-7.992,24.883
3792.0,2.719,0.741,-34.005,3.265,9.493,4.917,36.397,4.505,-17.869,-2.758,0.0,38.1,38.4,9.603,3.037,-13.778,-11.016,-14.988,-12.074,-3.182,27.051,0.0,249.64,,257.0,250.0,-12.959,3.04,-7.975,24.861
3792.5,2.719,0.741,-34.005,3.265,9.493,4.917,36.397,4.505,-17.869,-2.758,0.0,38.1,38.4,9.603,3.037,-13.661,-11.158,-15.053,-12.146,-3.182,27.051,0.0,249.64,,257.0,250.0,-12.964,3.034,-7.964,24.813
3793.0,2.719,0.741,-34.005,3.265,9.493,4.917,36.397,4.505,-17.869,-2.758,0.0,38.1,38.4,9.603,3.037,-13.675,-11.093,-15.03,-12.074,-3.182,27.051,0.0,249.54,,257.0,250.0,-13.004,3.029,-7.981,24.822
3793.5,2.719,0.741,-34.005,3.265,9.493,4.895,36.395,4.506,-17.847,-2.752,0.0,38.05,38.386,9.603,3.037,-13.72,-11.093,-14.962,-12.105,-3.178,27.048,0.0,249.54,,257.0,250.0,-12.968,3.024,-7.977,24.794
3794.0,2.719,0.741,-34.005,3.265,9.493,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.603,3.037,-13.594,-11.085,-15.0,-12.059,-3.178,27.048,0.0,249.54,,257.0,250.0,-12.97,3.019,-7.977,24.69
3794.5,2.719,0.741,-34.005,3.265,9.493,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.603,3.037,-13.621,-11.146,-15.07,-12.129,-3.178,27.048,0.0,249.54,,257.0,250.0,-12.934,3.014,-7.984,24.605
3795.0,3.441,0.786,-35.209,3.196,9.538,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.511,3.206,-13.78,-11.081,-15.022,-12.095,-3.178,27.048,0.0,249.74,,257.0,250.0,-12.992,3.009,-7.969,24.594
3795.5,3.441,0.786,-35.209,3.196,9.538,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.511,3.206,-13.656,-11.141,-15.074,-12.136,-3.178,27.048,0.0,249.74,,257.0,250.0,-12.995,3.016,-7.972,24.606
3796.0,3.441,0.786,-35.209,3.196,9.538,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.511,3.206,-13.659,-11.15,-15.072,-12.08,-3.178,27.048,0.0,249.84,,257.0,250.0,-13.002,3.023,-7.962,24.638
3796.5,3.441,0.786,-35.209,3.196,9.538,4.895,36.395,4.506,-17.847,-2.752,0.0,38.1,38.4,9.511,3.206,-13.744,-11.18,-15.143,-12.163,-3.178,27.048,0.0,249.84,,257.0,250.0,-12.99,3.03,-7.977,24.656
3797.0,3.441,0.786,-35.209,3.196,9.538,4.854,36.386,4.507,-17.827,-2.748,0.0,38.038,38.339,9.511,3.206,-13.697,-11.117,-14.969,-12.114,-3.182,27.048,0.0,249.84,,257.0,250.0,-13.057,3.037,-7.975,24.609
3797.5,3.441,0.786,-35.209,3.196,9.538,4.854,36.386,4.507,-17.827,-2.748,0.0,38.0,38.3,9.511,3.206,-13.708,-11.11,-15.047,-12.108,-3.182,27.048,0.0,249.84,,257.0,250.0,-12.974,3.044,-7.989,24.605
3798.0,3.28,0.776,-35.209,3.217,9.545,4.854,36.386,4.507,-17.827,-2.748,0.0,38.0,38.3,9.467,3.148,-13.731,-11.169,-15.102,-12.179,-3.182,27.048,0.0,249.74,,257.0,250.0,-12.993,3.05,-7.962,24.594
3798.5,3.28,0.776,-35.209,3.217,9.545,4.854,36.386,4.507,-17.827,-2.748,0.0,38.0,38.3,9.467,3.148,-13.727,-11.138,-15.131,-12.161,-3.182,27.048,0.0,249.74,,257.0,250.0,-13.045,3.054,-7.982,24.611
3799.0,3.28,0.776,-35.209,3.217,9.545,4.854,36.386,4.507,-17.827,-2.748,0.0,38.0,38.3,9.467,3.148,-13.727,-11.149,-15.129,-12.112,-3.182,27.048,0.0,249.84,,257.0,250.0,-13.039,3.058,-7.983,24.618
3799.5,3.28,0.776,-35.209,3.217,9.545,4.854,36.386,4.507,-17.827,-2.748,0.0,38.0,38.3,9.467,3.148,-13.751,-11.204,-15.188,-12.179,-3.182,27.048,0.0,249.84,,257.0,250.0,-13.029,3.061,-7.975,24.609
3800.0,3.28,0.776,-35.209,3.217,9.545,4.89,36.392,4.498,-17.788,-2.745,0.0,38.033,38.345,9.467,3.148,-13.773,-11.197,-15.159,-12.242,-3.177,27.044,0.0,250.24,,257.0,250.0,-13.081,3.065,-7.977,24.621
3800.5,3.28,0.776,-35.209,3.217,9.545,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.467,3.148,-13.766,-11.164,-15.039,-12.158,-3.177,27.044,0.0,250.24,,257.0,250.0,-13.093,3.068,-7.987,24.562
3801.0,2.45,0.606,-34.876,3.194,9.619,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.545,3.122,-13.768,-11.204,-15.101,-12.217,-3.177,27.044,0.0,250.04,,257.0,250.0,-13.032,3.072,-8.008,24.484
3801.5,2.45,0.606,-34.876,3.194,9.619,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.545,3.122,-13.814,-11.18,-15.141,-12.227,-3.177,27.044,0.0,250.04,,257.0,250.0,-13.072,3.062,-7.997,24.434
3802.0,2.45,0.606,-34.876,3.194,9.619,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.545,3.122,-13.893,-11.144,-15.222,-12.185,-3.177,27.044,0.0,250.04,,257.0,250.0,-13.091,3.052,-7.993,24.372
3802.5,2.45,0.606,-34.876,3.194,9.619,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.545,3.122,-13.672,-11.145,-15.135,-12.185,-3.177,27.044,0.0,250.04,,257.0,250.0,-13.111,3.042,-7.972,24.324
3803.0,2.45,0.606,-34.876,3.194,9.619,4.89,36.392,4.498,-17.788,-2.745,0.0,38.0,38.3,9.545,3.122,-13.731,-11.016,-15.014,-12.07,-3.177,27.044,0.0,249.64,,257.0,250.0,-13.034,3.032,-7.987,24.33
3803.5,2.45,0.606,-34.876,3.194,9.619,4.871,36.408,4.502,-17.759,-2.745,0.0,38.038,38.338,9.545,3.122,-13.742,-11.103,-15.048,-12.108,-3.181,27.042,0.0,249.64,,257.0,250.0,-12.958,3.023,-8.009,24.356
3804.0,2.45,0.606,-34.876,3.194,9.619,4.871,36.408,4.502,-17.759,-2.745,0.0,38.0,38.3,9.545,3.122,-13.618,-11.149,-15.084,-12.09,-3.181,27.042,0.0,249.34,,257.0,250.0,-13.0,3.013,-7.999,24.379
3804.5,3.143,0.781,-35.209,3.151,9.494,4.871,36.408,4.502,-17.759,-2.745,0.0,38.0,38.3,9.455,3.261,-13.704,-11.099,-15.049,-12.121,-3.181,27.042,0.0,249.34,,257.0,250.0,-12.986,3.004,-7.984,24.375
3805.0,3.143,0.781,-35.209,3.151,9.494,4.871,36.408,4.502,-17.759,-2.745,0.0,38.0,38.3,9.455,3.261,-13.607,-11.158,-15.102,-12.096,-3.181,27.042,0.0,249.04,,257.0,250.0,-12.993,3.006,-7.993,24.372
3805.5,3.143,0.781,-35.209,3.151,9.494,4.871,36.408,4.502,-17.759,-2.745,0.0,38.0,38.3,9.455,3.261,-13.688,-11.169,-15.066,-12.093,-3.181,27.042,0.0,249.04,,257.0,250.0,-12.991,3.008,-7.983,24.387
3806.0,3.143,0.781,-35.209,3.151,9.494,4.871,36.408,4.502,-17.759,-2.745,0.0,38.0,38.3,9.455,3.261,-13.743,-11.161,-15.091,-12.073,-3.181,27.042,0.0,248.94,,258.0,250.0,-13.004,3.011,-7.996,24.395
3806.5,3.143,0.781,-35.209,3.151,9.494,4.858,36.388,4.487,-17.735,-2.748,0.0,38.042,38.433,9.455,3.261,-13.712,-11.075,-15.005,-12.084,-3.182,27.042,0.0,248.94,,258.0,250.0,-13.017,3.013,-7.969,24.383
3807.0,3.143,0.781,-35.209,3.151,9.494,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.455,3.261,-13.759,-11.115,-15.012,-12.139,-3.182,27.042,0.0,249.34,,258.0,250.0,-12.969,3.015,-7.997,24.359
3807.5,2.763,0.76,-34.092,3.21,9.5,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.634,3.19,-13.603,-11.185,-15.092,-12.122,-3.182,27.042,0.0,249.34,,258.0,250.0,-13.006,3.017,-7.987,24.359
3808.0,2.763,0.76,-34.092,3.21,9.5,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.634,3.19,-13.741,-11.158,-15.056,-12.16,-3.182,27.042,0.0,249.64,,258.0,250.0,-13.0,3.013,-7.979,24.343
3808.5,2.763,0.76,-34.092,3.21,9.5,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.634,3.19,-13.627,-11.168,-15.121,-12.156,-3.182,27.042,0.0,249.64,,258.0,250.0,-13.029,3.009,-7.983,24.353
3809.0,2.763,0.76,-34.092,3.21,9.5,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.634,3.19,-13.636,-11.14,-14.988,-12.125,-3.182,27.042,0.0,250.74,,258.0,250.0,-13.018,3.005,-7.976,24.372
