t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3809.5,2.763,0.76,-34.092,3.21,9.5,4.858,36.388,4.487,-17.735,-2.748,0.0,38.0,38.4,9.634,3.19,-13.757,-10.968,-14.923,-12.018,-3.182,27.042,0.0,250.74,,258.0,250.0,-12.972,3.001,-7.986,24.375
3810.0,2.763,0.76,-34.092,3.21,9.5,4.853,36.385,4.486,-17.72,-2.745,0.0,38.037,38.396,9.634,3.19,-13.633,-11.179,-15.071,-12.145,-3.183,27.035,0.0,250.64,,258.0,250.0,-12.917,2.997,-7.999,24.372
3810.5,2.763,0.76,-34.092,3.21,9.5,4.853,36.385,4.486,-17.72,-2.745,0.0,38.0,38.4,9.634,3.19,-13.68,-11.084,-14.981,-12.079,-3.183,27.035,0.0,250.64,,258.0,250.0,-13.007,2.993,-7.997,24.364
3811.0,3.436,0.802,-35.209,3.141,9.509,4.853,36.385,4.486,-17.72,-2.745,0.0,38.0,38.4,9.518,3.234,-13.746,-11.081,-15.021,-12.089,-3.183,27.035,0.0,250.64,,258.0,250.0,-12.956,2.989,-8.01,24.408
3811.5,3.436,0.802,-35.209,3.141,9.509,4.853,36.385,4.486,-17.72,-2.745,0.0,38.0,38.4,9.518,3.234,-13.702,-11.129,-15.063,-12.123,-3.183,27.035,0.0,250.64,,258.0,250.0,-12.984,2.997,-8.013,24.456
3812.0,3.436,0.802,-35.209,3.141,9.509,4.853,36.385,4.486,-17.72,-2.745,0.0,38.0,38.4,9.518,3.234,-13.78,-11.203,-15.195,-12.226,-3.183,27.035,0.0,251.14,,257.0,250.0,-13.004,3.004,-7.999,24.462
3812.5,3.436,0.802,-35.209,3.141,9.509,4.853,36.385,4.486,-17.72,-2.745,0.0,38.0,38.4,9.518,3.234,-13.782,-11.166,-15.097,-12.191,-3.183,27.035,0.0,251.14,,257.0,250.0,-13.101,3.011,-7.998,24.466
3813.0,3.436,0.802,-35.209,3.141,9.509,4.835,36.419,4.468,-17.681,-2.747,0.0,38.04,38.394,9.518,3.234,-13.76,-11.153,-15.079,-12.116,-3.184,27.036,0.0,250.64,,257.0,250.0,-13.059,3.018,-7.995,24.48
3813.5,3.436,0.802,-35.209,3.141,9.509,4.835,36.419,4.468,-17.681,-2.747,0.0,38.0,38.4,9.518,3.234,-13.744,-11.199,-15.096,-12.198,-3.184,27.036,0.0,250.64,,257.0,250.0,-13.027,3.025,-7.99,24.452
3814.0,3.261,0.766,-35.209,3.195,9.456,4.835,36.419,4.468,-17.681,-2.747,0.0,38.0,38.4,9.571,3.259,-13.801,-11.147,-15.087,-12.154,-3.184,27.036,0.0,251.04,,256.0,250.0,-13.059,3.031,-8.005,24.484
3814.5,3.261,0.766,-35.209,3.195,9.456,4.835,36.419,4.468,-17.681,-2.747,0.0,38.0,38.4,9.571,3.259,-13.843,-11.139,-15.081,-12.164,-3.184,27.036,0.0,251.04,,256.0,250.0,-13.047,3.035,-7.992,24.496
3815.0,3.261,0.766,-35.209,3.195,9.456,4.835,36.419,4.468,-17.681,-2.747,0.0,38.0,38.4,9.571,3.259,-13.743,-11.179,-15.102,-12.194,-3.184,27.036,0.0,251.14,,255.0,250.0,-13.057,3.039,-8.012,24.48
3815.5,3.261,0.766,-35.209,3.195,9.456,4.835,36.419,4.468,-17.681,-2.747,0.0,38.0,38.4,9.571,3.259,-13.818,-11.114,-15.077,-12.15,-3.184,27.036,0.0,251.14,,255.0,250.0,-13.054,3.043,-8.005,24.458
3816.0,3.261,0.766,-35.209,3.195,9.456,4.882,36.401,4.478,-17.664,-2.756,0.0,38.054,38.47,9.571,3.259,-13.74,-11.215,-15.148,-12.208,-3.2,27.031,0.0,250.24,,255.0,250.0,-13.04,3.046,-8.014,24.423
3816.5,3.261,0.766,-35.209,3.195,9.456,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.571,3.259,-13.853,-11.186,-15.071,-12.196,-3.2,27.031,0.0,250.24,,255.0,250.0,-13.078,3.05,-8.007,24.423
3817.0,3.261,0.766,-35.209,3.195,9.456,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.571,3.259,-13.713,-11.198,-15.143,-12.174,-3.2,27.031,0.0,250.24,,255.0,250.0,-13.076,3.053,-8.01,24.41
3817.5,3.039,0.81,-34.337,3.189,9.471,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.645,3.22,-13.694,-11.136,-15.014,-12.112,-3.2,27.031,0.0,250.24,,255.0,250.0,-13.057,3.057,-8.026,24.395
3818.0,3.039,0.81,-34.337,3.189,9.471,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.645,3.22,-13.737,-11.105,-15.0,-12.108,-3.2,27.031,0.0,250.04,,255.0,250.0,-12.989,3.056,-8.015,24.371
3818.5,3.039,0.81,-34.337,3.189,9.471,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.645,3.22,-13.592,-11.116,-15.04,-12.106,-3.2,27.031,0.0,250.04,,255.0,250.0,-12.988,3.056,-8.01,24.366
3819.0,3.039,0.81,-34.337,3.189,9.471,4.882,36.401,4.478,-17.664,-2.756,0.0,38.1,38.5,9.645,3.22,-13.681,-11.13,-15.02,-12.063,-3.2,27.031,0.0,247.54,,256.0,250.0,-12.964,3.056,-8.01,24.356
3819.5,3.039,0.81,-34.337,3.189,9.471,4.94,36.411,4.501,-17.628,-2.769,0.0,38.066,38.52,9.645,3.22,-13.715,-11.087,-15.016,-12.108,-3.206,27.025,0.0,247.54,,256.0,250.0,-12.973,3.055,-7.994,24.355
3820.0,3.039,0.81,-34.337,3.189,9.471,4.94,36.411,4.501,-17.628,-2.769,0.0,38.1,38.5,9.645,3.22,-13.73,-11.146,-15.084,-12.157,-3.206,27.025,0.0,247.74,,257.0,250.0,-12.981,3.055,-8.011,24.402
3820.5,3.352,0.841,-35.209,3.179,9.453,4.94,36.411,4.501,-17.628,-2.769,0.0,38.1,38.5,9.503,3.235,-13.66,-11.162,-15.13,-12.147,-3.206,27.025,0.0,247.74,,257.0,250.0,-13.029,3.055,-7.981,24.449
3821.0,3.352,0.841,-35.209,3.179,9.453,4.94,36.411,4.501,-17.628,-2.769,0.0,38.1,38.5,9.503,3.235,-13.667,-11.155,-15.124,-12.076,-3.206,27.025,0.0,248.04,,258.0,250.0,-13.025,3.06,-7.996,24.488
3821.5,3.352,0.841,-35.209,3.179,9.453,4.94,36.411,4.501,-17.628,-2.769,0.0,38.1,38.5,9.503,3.235,-13.656,-11.047,-14.982,-12.006,-3.206,27.025,0.0,248.04,,258.0,250.0,-13.005,3.065,-7.967,24.519
3822.0,3.352,0.841,-35.209,3.179,9.453,4.94,36.411,4.501,-17.628,-2.769,0.0,38.1,38.5,9.503,3.235,-13.726,-11.151,-15.169,-12.152,-3.206,27.025,0.0,250.14,,258.0,250.0,-12.923,3.069,-7.987,24.552
3822.5,3.352,0.841,-35.209,3.179,9.453,4.893,36.417,4.48,-17.601,-2.778,0.0,38.081,38.53,9.503,3.235,-13.711,-11.142,-15.155,-12.168,-3.197,27.03,0.0,250.14,,258.0,250.0,-13.05,3.074,-7.98,24.554
3823.0,3.352,0.841,-35.209,3.179,9.453,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.503,3.235,-13.707,-11.171,-15.125,-12.106,-3.197,27.03,0.0,249.54,,258.0,250.0,-13.044,3.079,-7.986,24.566
3823.5,3.352,0.841,-35.209,3.179,9.453,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.503,3.235,-13.743,-11.061,-15.037,-12.096,-3.197,27.03,0.0,249.54,,258.0,250.0,-13.027,3.083,-7.981,24.58
3824.0,3.004,0.816,-33.805,3.212,9.503,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.577,3.105,-13.715,-11.129,-15.081,-12.162,-3.197,27.03,0.0,249.44,,258.0,250.0,-12.984,3.087,-7.982,24.564
3824.5,3.004,0.816,-33.805,3.212,9.503,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.577,3.105,-13.672,-11.14,-15.095,-12.139,-3.197,27.03,0.0,249.44,,258.0,250.0,-13.022,3.086,-7.983,24.568
3825.0,3.004,0.816,-33.805,3.212,9.503,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.577,3.105,-13.835,-11.084,-15.121,-12.126,-3.197,27.03,0.0,250.94,,258.0,250.0,-13.012,3.085,-7.958,24.587
3825.5,3.004,0.816,-33.805,3.212,9.503,4.893,36.417,4.48,-17.601,-2.778,0.0,38.1,38.5,9.577,3.105,-13.821,-11.068,-15.064,-12.113,-3.197,27.03,0.0,250.94,,258.0,250.0,-13.041,3.083,-7.978,24.568
3826.0,3.004,0.816,-33.805,3.212,9.503,4.92,36.442,4.472,-17.57,-2.773,0.0,38.097,38.552,9.577,3.105,-13.827,-11.128,-15.16,-12.195,-3.209,27.029,0.0,251.44,,257.0,250.0,-13.017,3.082,-7.972,24.573
3826.5,3.004,0.816,-33.805,3.212,9.503,4.92,36.442,4.472,-17.57,-2.773,0.0,38.1,38.6,9.577,3.105,-13.884,-11.186,-15.285,-12.238,-3.209,27.029,0.0,251.44,,257.0,250.0,-13.077,3.081,-7.979,24.553
3827.0,2.598,0.696,-33.333,3.2,9.478,4.92,36.442,4.472,-17.57,-2.773,0.0,38.1,38.6,9.704,3.175,-13.739,-11.161,-15.124,-12.129,-3.209,27.029,0.0,251.14,,256.0,250.0,-13.148,3.08,-7.99,24.579
3827.5,2.598,0.696,-33.333,3.2,9.478,4.92,36.442,4.472,-17.57,-2.773,0.0,38.1,38.6,9.704,3.175,-13.77,-11.045,-15.042,-12.1,-3.209,27.029,0.0,251.14,,256.0,250.0,-13.038,3.072,-8.004,24.581
3828.0,2.598,0.696,-33.333,3.2,9.478,4.92,36.442,4.472,-17.57,-2.773,0.0,38.1,38.6,9.704,3.175,-13.711,-11.132,-15.101,-12.144,-3.209,27.029,0.0,250.54,,256.0,250.0,-12.99,3.064,-7.969,24.604
3828.5,2.598,0.696,-33.333,3.2,9.478,4.92,36.442,4.472,-17.57,-2.773,0.0,38.1,38.6,9.704,3.175,-13.673,-11.158,-15.168,-12.191,-3.209,27.029,0.0,250.54,,256.0,250.0,-13.022,3.056,-7.973,24.592
3829.0,2.598,0.696,-33.333,3.2,9.478,4.874,36.428,4.492,-17.56,-2.783,0.0,38.101,38.577,9.704,3.175,-13.684,-11.148,-15.126,-12.163,-3.223,27.02,0.0,250.04,,256.0,250.0,-13.047,3.049,-7.976,24.59
3829.5,2.598,0.696,-33.333,3.2,9.478,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.704,3.175,-13.702,-11.174,-15.118,-12.171,-3.223,27.02,0.0,250.04,,256.0,250.0,-13.031,3.041,-7.983,24.558
3830.0,2.995,0.723,-35.209,3.168,9.551,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.441,3.296,-13.823,-11.117,-15.115,-12.162,-3.223,27.02,0.0,250.44,,256.0,250.0,-13.041,3.034,-7.998,24.555
3830.5,2.995,0.723,-35.209,3.168,9.551,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.441,3.296,-13.811,-11.188,-15.215,-12.207,-3.223,27.02,0.0,250.44,,256.0,250.0,-13.054,3.033,-7.987,24.577
3831.0,2.995,0.723,-35.209,3.168,9.551,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.441,3.296,-13.715,-11.182,-15.19,-12.194,-3.223,27.02,0.0,250.34,,256.0,250.0,-13.105,3.033,-7.985,24.583
3831.5,2.995,0.723,-35.209,3.168,9.551,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.441,3.296,-13.868,-11.059,-15.114,-12.157,-3.223,27.02,0.0,250.34,,256.0,250.0,-13.07,3.032,-7.974,24.598
3832.0,2.995,0.723,-35.209,3.168,9.551,4.874,36.428,4.492,-17.56,-2.783,0.0,38.1,38.6,9.441,3.296,-13.712,-11.129,-15.112,-12.184,-3.223,27.02,0.0,249.14,,256.0,250.0,-13.05,3.032,-7.984,24.594
3832.5,2.995,0.723,-35.209,3.168,9.551,4.864,36.426,4.461,-17.544,-2.797,0.0,38.114,38.634,9.441,3.296,-13.732,-11.102,-15.107,-12.153,-3.232,27.014,0.0,249.14,,256.0,250.0,-13.034,3.031,-7.981,24.633
3833.0,2.995,0.723,-35.209,3.168,9.551,4.864,36.426,4.461,-17.544,-2.797,0.0,38.1,38.6,9.441,3.296,-13.698,-11.125,-15.018,-12.125,-3.232,27.014,0.0,248.84,,257.0,250.0,-13.023,3.03,-7.98,24.632
3833.5,2.595,0.697,-34.113,3.274,9.463,4.864,36.426,4.461,-17.544,-2.797,0.0,38.1,38.6,9.574,3.057,-13.76,-10.976,-14.987,-12.051,-3.232,27.014,0.0,248.84,,257.0,250.0,-12.992,3.03,-7.969,24.598
3834.0,2.595,0.697,-34.113,3.274,9.463,4.864,36.426,4.461,-17.544,-2.797,0.0,38.1,38.6,9.574,3.057,-13.668,-11.156,-15.098,-12.134,-3.232,27.014,0.0,248.64,,258.0,250.0,-12.944,3.023,-7.976,24.534
3834.5,2.595,0.697,-34.113,3.274,9.463,4.864,36.426,4.461,-17.544,-2.797,0.0,38.1,38.6,9.574,3.057,-13.683,-11.149,-15.081,-12.104,-3.232,27.014,0.0,248.64,,258.0,250.0,-13.014,3.016,-7.981,24.527
3835.0,2.595,0.697,-34.113,3.274,9.463,4.864,36.426,4.461,-17.544,-2.797,0.0,38.1,38.6,9.574,3.057,-13.59,-10.982,-14.89,-12.018,-3.232,27.014,0.0,249.54,,258.0,250.0,-13.004,3.009,-7.986,24.551
3835.5,2.595,0.697,-34.113,3.274,9.463,4.896,36.429,4.482,-17.553,-2.789,0.0,38.124,38.637,9.574,3.057,-13.745,-11.119,-15.045,-12.115,-3.228,27.002,0.0,249.54,,258.0,250.0,-12.87,3.002,-7.969,24.583
3836.0,2.595,0.697,-34.113,3.274,9.463,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.574,3.057,-13.638,-11.149,-15.045,-12.151,-3.228,27.002,0.0,249.74,,258.0,250.0,-13.006,2.995,-7.941,24.624
3836.5,3.233,0.789,-35.209,3.169,9.507,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.596,3.341,-13.654,-11.081,-14.996,-12.126,-3.228,27.002,0.0,249.74,,258.0,250.0,-12.996,2.989,-7.941,24.669
3837.0,3.233,0.789,-35.209,3.169,9.507,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.596,3.341,-13.621,-11.091,-15.05,-12.1,-3.228,27.002,0.0,249.24,,258.0,250.0,-12.964,2.993,-7.952,24.68
3837.5,3.233,0.789,-35.209,3.169,9.507,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.596,3.341,-13.699,-11.068,-15.049,-12.064,-3.228,27.002,0.0,249.24,,258.0,250.0,-12.965,2.997,-7.945,24.748
3838.0,3.233,0.789,-35.209,3.169,9.507,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.596,3.341,-13.762,-11.065,-15.03,-12.095,-3.228,27.002,0.0,250.14,,258.0,250.0,-12.97,3.001,-7.937,24.905
3838.5,3.233,0.789,-35.209,3.169,9.507,4.896,36.429,4.482,-17.553,-2.789,0.0,38.1,38.6,9.596,3.341,-13.775,-10.994,-15.013,-12.063,-3.228,27.002,0.0,250.14,,258.0,250.0,-12.988,3.004,-7.921,24.94
3839.0,3.233,0.789,-35.209,3.169,9.507,4.893,36.447,4.488,-17.535,-2.765,0.0,38.148,38.684,9.596,3.341,-13.757,-11.088,-15.082,-12.083,-3.229,27.008,0.0,249.74,,258.0,250.0,-12.961,3.008,-7.914,24.972
3839.5,3.233,0.789,-35.209,3.169,9.507,4.893,36.447,4.488,-17.535,-2.765,0.0,38.1,38.7,9.596,3.341,-13.57,-11.083,-15.024,-12.09,-3.229,27.008,0.0,249.74,,258.0,250.0,-13.003,3.012,-7.935,24.964
3840.0,2.468,0.625,-34.177,3.225,9.522,4.893,36.447,4.488,-17.535,-2.765,0.0,38.1,38.7,9.642,2.989,-13.78,-11.119,-15.104,-12.14,-3.229,27.008,0.0,249.64,,258.0,250.0,-12.942,3.015,-7.934,24.979
3840.5,2.468,0.625,-34.177,3.225,9.522,4.893,36.447,4.488,-17.535,-2.765,0.0,38.1,38.7,9.642,2.989,-13.675,-11.123,-15.017,-12.148,-3.229,27.008,0.0,249.64,,258.0,250.0,-13.036,3.007,-7.943,25.007
3841.0,2.468,0.625,-34.177,3.225,9.522,4.893,36.447,4.488,-17.535,-2.765,0.0,38.1,38.7,9.642,2.989,-13.669,-11.107,-14.97,-12.116,-3.229,27.008,0.0,249.74,,258.0,250.0,-12.991,2.998,-7.927,25.139
3841.5,2.468,0.625,-34.177,3.225,9.522,4.893,36.447,4.488,-17.535,-2.765,0.0,38.1,38.7,9.642,2.989,-13.747,-11.141,-15.072,-12.163,-3.229,27.008,0.0,249.74,,258.0,250.0,-12.965,2.989,-7.935,25.29
3842.0,2.468,0.625,-34.177,3.225,9.522,4.905,36.444,4.482,-17.54,-2.796,0.0,38.175,38.717,9.642,2.989,-13.61,-11.155,-15.089,-12.165,-3.229,27.015,0.0,250.24,,258.0,250.0,-13.031,2.98,-7.975,25.255
3842.5,2.468,0.625,-34.177,3.225,9.522,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.642,2.989,-13.603,-11.114,-15.06,-12.096,-3.229,27.015,0.0,250.24,,258.0,250.0,-13.005,2.972,-7.945,25.267
3843.0,3.291,0.83,-34.76,3.175,9.479,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.643,3.259,-13.625,-11.139,-15.067,-12.069,-3.229,27.015,0.0,249.74,,258.0,250.0,-12.968,2.964,-7.96,25.131
3843.5,3.291,0.83,-34.76,3.175,9.479,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.643,3.259,-13.64,-11.076,-14.984,-12.012,-3.229,27.015,0.0,249.74,,258.0,250.0,-12.975,2.969,-7.933,25.092
3844.0,3.291,0.83,-34.76,3.175,9.479,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.643,3.259,-13.508,-11.08,-14.961,-12.075,-3.229,27.015,0.0,249.64,,258.0,250.0,-12.928,2.974,-7.939,25.018
3844.5,3.291,0.83,-34.76,3.175,9.479,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.643,3.259,-13.576,-11.044,-14.909,-12.004,-3.229,27.015,0.0,249.64,,258.0,250.0,-12.906,2.98,-7.918,24.956
3845.0,3.291,0.83,-34.76,3.175,9.479,4.905,36.444,4.482,-17.54,-2.796,0.0,38.2,38.7,9.643,3.259,-13.673,-11.031,-14.947,-12.036,-3.229,27.015,0.0,249.94,,258.0,250.0,-12.883,2.985,-7.919,24.93
3845.5,3.291,0.83,-34.76,3.175,9.479,4.898,36.459,4.474,-17.519,-2.774,0.0,38.196,38.746,9.643,3.259,-13.576,-11.082,-14.981,-12.023,-3.229,27.027,0.0,249.94,,258.0,250.0,-12.922,2.99,-7.913,24.938
3846.0,3.291,0.83,-34.76,3.175,9.479,4.898,36.459,4.474,-17.519,-2.774,0.0,38.2,38.7,9.643,3.259,-13.665,-11.04,-14.98,-12.042,-3.229,27.027,0.0,249.84,,258.0,250.0,-12.915,2.995,-7.933,24.924
3846.5,3.253,0.802,-35.209,3.162,9.48,4.898,36.459,4.474,-17.519,-2.774,0.0,38.2,38.7,9.449,3.285,-13.727,-11.006,-14.981,-12.039,-3.229,27.027,0.0,249.84,,258.0,250.0,-12.932,3.0,-7.917,24.861
3847.0,3.253,0.802,-35.209,3.162,9.48,4.898,36.459,4.474,-17.519,-2.774,0.0,38.2,38.7,9.449,3.285,-13.72,-11.031,-14.996,-12.05,-3.229,27.027,0.0,249.54,,258.0,250.0,-12.938,3.004,-7.908,24.826
3847.5,3.253,0.802,-35.209,3.162,9.48,4.898,36.459,4.474,-17.519,-2.774,0.0,38.2,38.7,9.449,3.285,-13.565,-11.068,-15.061,-12.092,-3.229,27.027,0.0,249.54,,258.0,250.0,-12.949,3.008,-7.903,24.784
3848.0,3.253,0.802,-35.209,3.162,9.48,4.898,36.459,4.474,-17.519,-2.774,0.0,38.2,38.7,9.449,3.285,-13.706,-11.033,-15.034,-12.06,-3.229,27.027,0.0,250.24,,258.0,260.0,-12.947,3.012,-7.905,24.751
3848.5,3.253,0.802,-35.209,3.162,9.48,4.889,36.473,4.491,-17.482,-2.786,0.0,38.222,38.837,9.449,3.285,-13.716,-11.068,-15.037,-12.107,-3.235,27.013,0.0,250.24,,258.0,260.0,-12.958,3.016,-7.913,24.744
3849.0,3.253,0.802,-35.209,3.162,9.48,4.889,36.473,4.491,-17.482,-2.786,0.0,38.2,38.8,9.449,3.285,-13.786,-11.035,-15.049,-12.096,-3.235,27.013,0.0,249.54,,259.0,260.0,-12.982,3.02,-7.91,24.726
3849.5,3.0,0.727,-35.209,3.202,9.528,4.889,36.473,4.491,-17.482,-2.786,0.0,38.2,38.8,9.478,3.143,-13.783,-11.042,-15.085,-12.087,-3.235,27.013,0.0,249.54,,259.0,260.0,-12.992,3.024,-7.904,24.722
3850.0,3.0,0.727,-35.209,3.202,9.528,4.889,36.473,4.491,-17.482,-2.786,0.0,38.2,38.8,9.478,3.143,-13.581,-11.097,-15.061,-12.022,-3.235,27.013,0.0,249.24,,260.0,260.0,-12.999,3.023,-7.901,24.704
3850.5,3.0,0.727,-35.209,3.202,9.528,4.889,36.473,4.491,-17.482,-2.786,0.0,38.2,38.8,9.478,3.143,-13.659,-10.981,-14.968,-12.037,-3.235,27.013,0.0,249.24,,260.0,260.0,-12.94,3.023,-7.904,24.696
3851.0,3.0,0.727,-35.209,3.202,9.528,4.889,36.473,4.491,-17.482,-2.786,0.0,38.2,38.8,9.478,3.143,-13.596,-11.093,-15.075,-12.096,-3.235,27.013,0.0,250.84,,261.0,260.0,-12.911,3.022,-7.893,24.679
3851.5,3.0,0.727,-35.209,3.202,9.528,4.841,36.464,4.486,-17.458,-2.78,0.0,38.239,38.832,9.478,3.143,-13.7,-11.004,-14.983,-12.024,-3.248,27.014,0.0,250.84,,261.0,260.0,-12.965,3.022,-7.886,24.68
3852.0,3.0,0.727,-35.209,3.202,9.528,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.478,3.143,-13.685,-10.98,-14.975,-12.018,-3.248,27.014,0.0,251.24,,262.0,260.0,-12.928,3.022,-7.887,24.651
3852.5,3.0,0.727,-35.209,3.202,9.528,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.478,3.143,-13.748,-10.98,-14.997,-11.983,-3.248,27.014,0.0,251.24,,262.0,260.0,-12.914,3.021,-7.896,24.638
3853.0,3.371,0.817,-35.209,3.232,9.571,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.361,3.143,-13.459,-11.093,-14.98,-12.037,-3.248,27.014,0.0,251.44,,263.0,260.0,-12.927,3.021,-7.909,24.631
3853.5,3.371,0.817,-35.209,3.232,9.571,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.361,3.143,-13.572,-11.062,-14.923,-12.062,-3.248,27.014,0.0,251.44,,263.0,260.0,-12.892,3.027,-7.885,24.621
3854.0,3.371,0.817,-35.209,3.232,9.571,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.361,3.143,-13.67,-11.069,-15.047,-12.047,-3.248,27.014,0.0,254.04,,264.0,260.0,-12.905,3.032,-7.899,24.637
3854.5,3.371,0.817,-35.209,3.232,9.571,4.841,36.464,4.486,-17.458,-2.78,0.0,38.2,38.8,9.361,3.143,-13.638,-11.129,-15.129,-12.133,-3.248,27.014,0.0,254.04,,264.0,260.0,-12.958,3.038,-7.888,24.641
3855.0,3.371,0.817,-35.209,3.232,9.571,4.849,36.463,4.488,-17.42,-2.812,0.0,38.253,38.89,9.361,3.143,-13.727,-11.061,-15.017,-12.083,-3.239,27.014,0.0,254.54,,265.0,260.0,-13.007,3.043,-7.9,24.644
3855.5,3.371,0.817,-35.209,3.232,9.571,4.849,36.463,4.488,-17.42,-2.812,0.0,38.3,38.9,9.361,3.143,-13.566,-11.132,-15.041,-12.08,-3.239,27.014,0.0,254.54,,265.0,260.0,-12.972,3.049,-7.906,24.664
3856.0,3.046,0.713,-35.209,3.156,9.509,4.849,36.463,4.488,-17.42,-2.812,0.0,38.3,38.9,9.381,3.195,-13.705,-11.079,-14.985,-12.073,-3.239,27.014,0.0,254.54,,266.0,260.0,-12.955,3.054,-7.912,24.632
3856.5,3.046,0.713,-35.209,3.156,9.509,4.849,36.463,4.488,-17.42,-2.812,0.0,38.3,38.9,9.381,3.195,-13.614,-11.145,-15.072,-12.154,-3.239,27.014,0.0,254.54,,266.0,260.0,-12.96,3.054,-7.903,24.624
3857.0,3.046,0.713,-35.209,3.156,9.509,4.849,36.463,4.488,-17.42,-2.812,0.0,38.3,38.9,9.381,3.195,-13.797,-11.119,-15.116,-12.144,-3.239,27.014,0.0,255.34,,267.0,260.0,-12.996,3.054,-7.892,24.66
3857.5,3.046,0.713,-35.209,3.156,9.509,4.849,36.463,4.488,-17.42,-2.812,0.0,38.3,38.9,9.381,3.195,-13.668,-11.134,-15.046,-12.108,-3.239,27.014,0.0,255.34,,267.0,260.0,-13.044,3.054,-7.926,24.671
3858.0,3.046,0.713,-35.209,3.156,9.509,4.89,36.469,4.493,-17.412,-2.778,0.0,38.272,38.896,9.381,3.195,-13.744,-11.05,-14.988,-12.101,-3.242,27.011,0.0,257.24,,268.0,260.0,-12.989,3.053,-7.914,24.657
3858.5,3.046,0.713,-35.209,3.156,9.509,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.381,3.195,-13.661,-11.072,-15.014,-12.088,-3.242,27.011,0.0,257.24,,268.0,260.0,-12.971,3.053,-7.941,24.668
3859.0,3.046,0.713,-35.209,3.156,9.509,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.381,3.195,-13.605,-11.113,-15.044,-12.108,-3.242,27.011,0.0,257.24,,269.0,260.0,-12.959,3.053,-7.93,24.669
3859.5,3.153,0.764,-35.209,3.191,9.562,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.496,3.111,-13.662,-11.085,-15.0,-12.059,-3.242,27.011,0.0,257.24,,269.0,260.0,-12.968,3.053,-7.92,24.686
3860.0,3.153,0.764,-35.209,3.191,9.562,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.496,3.111,-13.688,-11.105,-15.061,-12.151,-3.242,27.011,0.0,257.34,,270.0,260.0,-12.952,3.055,-7.92,24.69
3860.5,3.153,0.764,-35.209,3.191,9.562,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.496,3.111,-13.576,-11.129,-15.086,-12.139,-3.242,27.011,0.0,257.34,,270.0,260.0,-13.001,3.056,-7.907,24.825
3861.0,3.153,0.764,-35.209,3.191,9.562,4.89,36.469,4.493,-17.412,-2.778,0.0,38.3,38.9,9.496,3.111,-13.779,-11.122,-15.122,-12.137,-3.242,27.011,0.0,260.64,,270.0,260.0,-12.983,3.058,-7.903,24.816
3861.5,3.153,0.764,-35.209,3.191,9.562,4.877,36.491,4.51,-17.385,-2.81,0.0,38.289,38.949,9.496,3.111,-13.766,-11.053,-15.068,-12.081,-3.234,27.009,0.0,260.64,,270.0,260.0,-13.04,3.06,-7.928,24.834
3862.0,3.153,0.764,-35.209,3.191,9.562,4.877,36.491,4.51,-17.385,-2.81,0.0,38.3,38.9,9.496,3.111,-13.687,-11.18,-15.171,-12.176,-3.234,27.009,0.0,260.24,,270.0,260.0,-12.992,3.061,-7.929,24.839
3862.5,2.901,0.741,-34.352,3.221,9.542,4.877,36.491,4.51,-17.385,-2.81,0.0,38.3,38.9,9.674,3.113,-13.782,-11.086,-15.052,-12.118,-3.234,27.009,0.0,260.24,,270.0,260.0,-13.053,3.063,-7.914,24.777
3863.0,2.901,0.741,-34.352,3.221,9.542,4.877,36.491,4.51,-17.385,-2.81,0.0,38.3,38.9,9.674,3.113,-13.738,-11.184,-15.116,-12.143,-3.234,27.009,0.0,260.44,,270.0,260.0,-13.009,3.06,-7.935,24.755
3863.5,2.901,0.741,-34.352,3.221,9.542,4.877,36.491,4.51,-17.385,-2.81,0.0,38.3,38.9,9.674,3.113,-13.634,-11.148,-14.941,-12.159,-3.234,27.009,0.0,260.44,,270.0,260.0,-13.045,3.057,-7.936,24.74
3864.0,2.901,0.741,-34.352,3.221,9.542,4.877,36.491,4.51,-17.385,-2.81,0.0,38.3,38.9,9.674,3.113,-13.697,-11.153,-15.049,-12.146,-3.234,27.009,0.0,261.94,,269.0,260.0,-12.97,3.055,-7.929,24.752
3864.5,2.901,0.741,-34.352,3.221,9.542,4.903,36.491,4.488,-17.388,-2.786,0.0,38.319,38.967,9.674,3.113,-13.633,-11.169,-15.027,-12.184,-3.242,26.997,0.0,261.94,,269.0,260.0,-13.011,3.052,-7.925,24.737
3865.0,2.901,0.741,-34.352,3.221,9.542,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.674,3.113,-13.663,-11.114,-14.932,-12.111,-3.242,26.997,0.0,262.14,,268.0,260.0,-13.003,3.05,-7.952,24.731
3865.5,2.734,0.755,-33.601,3.204,9.443,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.642,3.123,-13.637,-11.175,-15.05,-12.107,-3.242,26.997,0.0,262.14,,268.0,260.0,-12.955,3.047,-7.964,24.735
3866.0,2.734,0.755,-33.601,3.204,9.443,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.642,3.123,-13.659,-11.135,-14.99,-12.031,-3.242,26.997,0.0,262.24,,267.0,260.0,-12.992,3.042,-7.939,24.693
3866.5,2.734,0.755,-33.601,3.204,9.443,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.642,3.123,-13.632,-11.182,-15.02,-12.067,-3.242,26.997,0.0,262.24,,267.0,260.0,-12.954,3.037,-7.942,24.661
3867.0,2.734,0.755,-33.601,3.204,9.443,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.642,3.123,-13.623,-11.179,-15.066,-12.119,-3.242,26.997,0.0,260.34,,267.0,260.0,-12.975,3.032,-7.934,24.797
3867.5,2.734,0.755,-33.601,3.204,9.443,4.903,36.491,4.488,-17.388,-2.786,0.0,38.3,39.0,9.642,3.123,-13.682,-11.15,-15.067,-12.186,-3.242,26.997,0.0,260.34,,267.0,260.0,-12.997,3.027,-7.941,24.868
3868.0,2.734,0.755,-33.601,3.204,9.443,4.922,36.501,4.487,-17.39,-2.785,0.0,38.337,38.987,9.642,3.123,-13.694,-11.105,-15.002,-12.141,-3.243,26.999,0.0,260.34,,267.0,260.0,-13.022,3.022,-7.911,24.83
3868.5,2.734,0.755,-33.601,3.204,9.443,4.922,36.501,4.487,-17.39,-2.785,0.0,38.3,39.0,9.642,3.123,-13.597,-11.131,-15.051,-12.159,-3.243,26.999,0.0,260.34,,267.0,260.0,-12.985,3.018,-7.913,24.799
3869.0,3.031,0.776,-35.117,3.162,9.53,4.922,36.501,4.487,-17.39,-2.785,0.0,38.3,39.0,9.561,3.371,-13.662,-11.104,-15.04,-12.134,-3.243,26.999,0.0,260.94,,267.0,260.0,-12.984,3.013,-7.915,24.781
3869.5,3.031,0.776,-35.117,3.162,9.53,4.922,36.501,4.487,-17.39,-2.785,0.0,38.3,39.0,9.561,3.371,-13.777,-11.142,-15.212,-12.194,-3.243,26.999,0.0,260.94,,267.0,260.0,-12.985,3.013,-7.891,24.796
3870.0,3.031,0.776,-35.117,3.162,9.53,4.922,36.501,4.487,-17.39,-2.785,0.0,38.3,39.0,9.561,3.371,-13.695,-11.128,-15.066,-12.058,-3.243,26.999,0.0,259.64,,267.0,260.0,-13.081,3.014,-7.898,24.762
3870.5,3.031,0.776,-35.117,3.162,9.53,4.922,36.501,4.487,-17.39,-2.785,0.0,38.3,39.0,9.561,3.371,-13.658,-11.029,-14.961,-12.039,-3.243,26.999,0.0,259.64,,267.0,260.0,-12.987,3.014,-7.89,24.685
3871.0,3.031,0.776,-35.117,3.162,9.53,4.927,36.522,4.468,-17.377,-2.791,0.0,38.347,39.011,9.561,3.371,-13.7,-11.127,-15.075,-12.14,-3.237,26.996,0.0,259.94,,267.0,260.0,-12.922,3.014,-7.909,24.658
3871.5,3.031,0.776,-35.117,3.162,9.53,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.561,3.371,-13.65,-11.112,-15.106,-12.151,-3.237,26.996,0.0,259.94,,267.0,260.0,-13.011,3.015,-7.878,24.681
3872.0,3.232,0.811,-34.411,3.169,9.499,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.683,3.233,-13.602,-11.1,-15.054,-12.119,-3.237,26.996,0.0,259.84,,267.0,260.0,-13.005,3.015,-7.881,24.651
3872.5,3.232,0.811,-34.411,3.169,9.499,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.683,3.233,-13.579,-11.103,-15.044,-12.089,-3.237,26.996,0.0,259.84,,267.0,260.0,-12.969,3.018,-7.894,24.644
3873.0,3.232,0.811,-34.411,3.169,9.499,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.683,3.233,-13.688,-11.099,-15.043,-12.12,-3.237,26.996,0.0,259.64,,267.0,260.0,-12.954,3.022,-7.863,24.649
3873.5,3.232,0.811,-34.411,3.169,9.499,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.683,3.233,-13.736,-11.076,-14.984,-12.07,-3.237,26.996,0.0,259.64,,267.0,260.0,-12.987,3.025,-7.882,24.601
3874.0,3.232,0.811,-34.411,3.169,9.499,4.927,36.522,4.468,-17.377,-2.791,0.0,38.3,39.0,9.683,3.233,-13.674,-11.106,-15.04,-12.089,-3.237,26.996,0.0,259.74,,267.0,260.0,-12.966,3.029,-7.875,24.64
3874.5,3.232,0.811,-34.411,3.169,9.499,4.897,36.529,4.489,-17.374,-2.791,0.0,38.369,39.061,9.683,3.233,-13.618,-11.121,-15.014,-12.145,-3.23,27.0,0.0,259.74,,267.0,260.0,-12.977,3.032,-7.859,24.613
3875.0,3.232,0.811,-34.411,3.169,9.499,4.897,36.529,4.489,-17.374,-2.791,0.0,38.4,39.1,9.683,3.233,-13.704,-11.083,-15.002,-12.106,-3.23,27.0,0.0,260.14,,267.0,260.0,-12.974,3.035,-7.87,24.674
3875.5,2.256,0.635,-33.588,3.221,9.441,4.897,36.529,4.489,-17.374,-2.791,0.0,38.4,39.1,9.643,3.172,-13.677,-11.112,-15.122,-12.143,-3.23,27.0,0.0,260.14,,267.0,260.0,-12.974,3.039,-7.853,24.831
3876.0,2.256,0.635,-33.588,3.221,9.441,4.897,36.529,4.489,-17.374,-2.791,0.0,38.4,39.1,9.643,3.172,-13.615,-11.092,-14.981,-12.086,-3.23,27.0,0.0,259.84,,267.0,260.0,-13.014,3.026,-7.849,24.862
3876.5,2.256,0.635,-33.588,3.221,9.441,4.897,36.529,4.489,-17.374,-2.791,0.0,38.4,39.1,9.643,3.172,-13.584,-11.039,-14.949,-12.059,-3.23,27.0,0.0,259.84,,267.0,260.0,-12.943,3.013,-7.851,24.823
3877.0,2.256,0.635,-33.588,3.221,9.441,4.897,36.529,4.489,-17.374,-2.791,0.0,38.4,39.1,9.643,3.172,-13.678,-11.039,-14.996,-12.085,-3.23,27.0,0.0,260.24,,267.0,260.0,-12.908,3.001,-7.854,24.812
3877.5,2.256,0.635,-33.588,3.221,9.441,4.903,36.522,4.497,-17.385,-2.794,0.0,38.37,39.06,9.643,3.172,-13.583,-11.055,-15.025,-12.03,-3.248,26.991,0.0,260.24,,267.0,260.0,-12.949,2.988,-7.849,24.822
3878.0,2.256,0.635,-33.588,3.221,9.441,4.903,36.522,4.497,-17.385,-2.794,0.0,38.4,39.1,9.643,3.172,-13.616,-10.974,-14.876,-11.987,-3.248,26.991,0.0,259.64,,267.0,260.0,-12.923,2.976,-7.847,24.791
3878.5,2.893,0.775,-33.274,3.226,9.444,4.903,36.522,4.497,-17.385,-2.794,0.0,38.4,39.1,9.794,3.112,-13.462,-11.027,-14.904,-11.983,-3.248,26.991,0.0,259.64,,267.0,260.0,-12.863,2.965,-7.845,24.818
3879.0,2.893,0.775,-33.274,3.226,9.444,4.903,36.522,4.497,-17.385,-2.794,0.0,38.4,39.1,9.794,3.112,-13.526,-11.037,-14.946,-11.99,-3.248,26.991,0.0,260.34,,267.0,260.0,-12.844,2.963,-7.826,24.795
3879.5,2.893,0.775,-33.274,3.226,9.444,4.903,36.522,4.497,-17.385,-2.794,0.0,38.4,39.1,9.794,3.112,-13.617,-11.004,-14.898,-12.018,-3.248,26.991,0.0,260.34,,267.0,260.0,-12.875,2.962,-7.828,24.798
3880.0,2.893,0.775,-33.274,3.226,9.444,4.903,36.522,4.497,-17.385,-2.794,0.0,38.4,39.1,9.794,3.112,-13.557,-11.0,-14.906,-12.024,-3.248,26.991,0.0,259.34,,267.0,260.0,-12.884,2.961,-7.835,24.779
3880.5,2.893,0.775,-33.274,3.226,9.444,4.878,36.522,4.478,-17.414,-2.801,0.0,38.382,39.098,9.794,3.112,-13.674,-11.072,-15.067,-12.068,-3.239,26.995,0.0,259.34,,267.0,260.0,-12.872,2.96,-7.817,24.761
3881.0,2.893,0.775,-33.274,3.226,9.444,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.794,3.112,-13.615,-11.058,-15.027,-12.07,-3.239,26.995,0.0,259.84,,267.0,260.0,-12.97,2.959,-7.819,24.741
3881.5,2.893,0.775,-33.274,3.226,9.444,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.794,3.112,-13.585,-11.06,-14.991,-11.996,-3.239,26.995,0.0,259.84,,267.0,260.0,-12.942,2.958,-7.822,24.768
3882.0,2.776,0.669,-35.209,3.18,9.499,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.446,3.299,-13.56,-11.078,-15.026,-12.071,-3.239,26.995,0.0,259.34,,267.0,260.0,-12.908,2.957,-7.804,24.994
3882.5,2.776,0.669,-35.209,3.18,9.499,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.446,3.299,-13.586,-10.98,-14.829,-11.975,-3.239,26.995,0.0,259.34,,267.0,260.0,-12.934,2.954,-7.802,25.362
3883.0,2.776,0.669,-35.209,3.18,9.499,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.446,3.299,-13.607,-10.847,-14.788,-11.926,-3.239,26.995,0.0,259.74,,267.0,260.0,-12.843,2.951,-7.819,25.535
3883.5,2.776,0.669,-35.209,3.18,9.499,4.878,36.522,4.478,-17.414,-2.801,0.0,38.4,39.1,9.446,3.299,-13.559,-10.994,-14.878,-11.974,-3.239,26.995,0.0,259.74,,267.0,260.0,-12.792,2.948,-7.807,25.54
3884.0,2.776,0.669,-35.209,3.18,9.499,4.879,36.506,4.485,-17.462,-2.798,0.0,38.378,39.072,9.446,3.299,-13.578,-10.914,-14.838,-11.942,-3.252,26.985,0.0,260.14,,267.0,260.0,-12.851,2.945,-7.792,25.551
3884.5,2.776,0.669,-35.209,3.18,9.499,4.879,36.506,4.485,-17.462,-2.798,0.0,38.4,39.1,9.446,3.299,-13.423,-10.958,-14.863,-11.943,-3.252,26.985,0.0,260.14,,267.0,260.0,-12.818,2.943,-7.796,25.566
3885.0,3.504,0.823,-35.209,3.217,9.551,4.879,36.506,4.485,-17.462,-2.798,0.0,38.4,39.1,9.45,3.163,-13.401,-10.978,-14.87,-11.949,-3.252,26.985,0.0,260.14,,267.0,260.0,-12.797,2.94,-7.785,25.549
3885.5,3.504,0.823,-35.209,3.217,9.551,4.879,36.506,4.485,-17.462,-2.798,0.0,38.4,39.1,9.45,3.163,-13.456,-10.973,-14.872,-11.972,-3.252,26.985,0.0,260.14,,267.0,260.0,-12.799,2.949,-7.771,25.481
3886.0,3.504,0.823,-35.209,3.217,9.551,4.879,36.506,4.485,-17.462,-2.798,0.0,38.4,39.1,9.45,3.163,-13.594,-10.969,-14.887,-11.968,-3.252,26.985,0.0,259.24,,267.0,260.0,-12.818,2.958,-7.754,25.427
3886.5,3.504,0.823,-35.209,3.217,9.551,4.879,36.506,4.485,-17.462,-2.798,0.0,38.4,39.1,9.45,3.163,-13.411,-10.983,-14.894,-11.896,-3.252,26.985,0.0,259.24,,267.0,260.0,-12.855,2.967,-7.762,25.394
3887.0,3.504,0.823,-35.209,3.217,9.551,4.882,36.532,4.489,-17.475,-2.795,0.0,38.39,39.097,9.45,3.163,-13.563,-10.911,-14.842,-11.921,-3.25,26.98,0.0,259.84,,267.0,260.0,-12.796,2.976,-7.752,25.374
3887.5,3.504,0.823,-35.209,3.217,9.551,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.45,3.163,-13.552,-10.908,-14.859,-11.925,-3.25,26.98,0.0,259.84,,267.0,260.0,-12.809,2.985,-7.733,25.308
3888.0,3.504,0.823,-35.209,3.217,9.551,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.45,3.163,-13.609,-10.895,-14.876,-11.906,-3.25,26.98,0.0,259.34,,267.0,260.0,-12.811,2.993,-7.727,25.209
3888.5,2.868,0.729,-34.232,3.201,9.472,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.695,3.268,-13.557,-10.85,-14.837,-11.844,-3.25,26.98,0.0,259.34,,267.0,260.0,-12.821,3.001,-7.726,25.157
3889.0,2.868,0.729,-34.232,3.201,9.472,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.695,3.268,-13.44,-10.987,-14.905,-11.9,-3.25,26.98,0.0,259.54,,267.0,260.0,-12.772,2.999,-7.713,25.108
3889.5,2.868,0.729,-34.232,3.201,9.472,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.695,3.268,-13.426,-10.902,-14.704,-11.887,-3.25,26.98,0.0,259.54,,267.0,260.0,-12.808,2.997,-7.706,24.989
3890.0,2.868,0.729,-34.232,3.201,9.472,4.882,36.532,4.489,-17.475,-2.795,0.0,38.4,39.1,9.695,3.268,-13.396,-10.92,-14.813,-11.892,-3.25,26.98,0.0,259.14,,267.0,260.0,-12.73,2.995,-7.697,24.976
3890.5,2.868,0.729,-34.232,3.201,9.472,4.908,36.513,4.483,-17.504,-2.791,0.0,38.392,39.056,9.695,3.268,-13.47,-10.97,-14.891,-11.985,-3.246,26.979,0.0,259.14,,267.0,260.0,-12.755,2.993,-7.711,24.966
3891.0,2.868,0.729,-34.232,3.201,9.472,4.908,36.513,4.483,-17.504,-2.791,0.0,38.4,39.1,9.695,3.268,-13.61,-10.888,-14.871,-11.922,-3.246,26.979,0.0,259.04,,267.0,260.0,-12.829,2.991,-7.701,24.948
3891.5,2.509,0.632,-35.139,3.248,9.531,4.908,36.513,4.483,-17.504,-2.791,0.0,38.4,39.1,9.513,3.119,-13.515,-10.958,-14.899,-11.909,-3.246,26.979,0.0,259.04,,267.0,260.0,-12.823,2.989,-7.697,24.943
3892.0,2.509,0.632,-35.139,3.248,9.531,4.908,36.513,4.483,-17.504,-2.791,0.0,38.4,39.1,9.513,3.119,-13.522,-10.974,-14.96,-11.919,-3.246,26.979,0.0,258.74,,268.0,260.0,-12.82,2.981,-7.706,24.926
3892.5,2.509,0.632,-35.139,3.248,9.531,4.908,36.513,4.483,-17.504,-2.791,0.0,38.4,39.1,9.513,3.119,-13.454,-10.962,-14.904,-11.904,-3.246,26.979,0.0,258.74,,268.0,260.0,-12.844,2.973,-7.698,24.934
3893.0,2.509,0.632,-35.139,3.248,9.531,4.908,36.513,4.483,-17.504,-2.791,0.0,38.4,39.1,9.513,3.119,-13.438,-10.931,-14.836,-11.857,-3.246,26.979,0.0,259.34,,268.0,260.0,-12.806,2.966,-7.7,24.966
3893.5,2.509,0.632,-35.139,3.248,9.531,4.94,36.534,4.49,-17.524,-2.788,0.0,38.394,39.06,9.513,3.119,-13.459,-10.956,-14.916,-11.97,-3.248,26.979,0.0,259.34,,268.0,260.0,-12.765,2.958,-7.681,24.958
3894.0,2.509,0.632,-35.139,3.248,9.531,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.513,3.119,-13.478,-10.857,-14.621,-11.862,-3.248,26.979,0.0,259.14,,268.0,260.0,-12.825,2.951,-7.686,24.95
3894.5,3.532,0.867,-35.209,3.177,9.48,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.629,3.274,-13.285,-10.892,-14.794,-11.879,-3.248,26.979,0.0,259.14,,268.0,260.0,-12.705,2.943,-7.685,24.956
3895.0,3.532,0.867,-35.209,3.177,9.48,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.629,3.274,-13.383,-10.913,-14.848,-11.874,-3.248,26.979,0.0,259.14,,268.0,260.0,-12.713,2.953,-7.666,24.96
3895.5,3.532,0.867,-35.209,3.177,9.48,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.629,3.274,-13.446,-10.877,-14.813,-11.864,-3.248,26.979,0.0,259.14,,268.0,260.0,-12.754,2.963,-7.65,24.909
3896.0,3.532,0.867,-35.209,3.177,9.48,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.629,3.274,-13.491,-10.78,-14.759,-11.829,-3.248,26.979,0.0,259.84,,268.0,260.0,-12.75,2.972,-7.652,24.91
3896.5,3.532,0.867,-35.209,3.177,9.48,4.94,36.534,4.49,-17.524,-2.788,0.0,38.4,39.1,9.629,3.274,-13.52,-10.793,-14.786,-11.83,-3.248,26.979,0.0,259.84,,268.0,260.0,-12.715,2.981,-7.621,24.942
3897.0,3.532,0.867,-35.209,3.177,9.48,4.905,36.546,4.505,-17.511,-2.799,0.0,38.396,39.067,9.629,3.274,-13.509,-10.834,-14.865,-11.836,-3.244,26.979,0.0,260.24,,268.0,260.0,-12.732,2.99,-7.62,24.92
3897.5,3.532,0.867,-35.209,3.177,9.48,4.905,36.546,4.505,-17.511,-2.799,0.0,38.4,39.1,9.629,3.274,-13.329,-10.853,-14.825,-11.822,-3.244,26.979,0.0,260.24,,268.0,260.0,-12.761,2.999,-7.629,24.878
3898.0,3.291,0.787,-35.209,3.229,9.583,4.905,36.546,4.505,-17.511,-2.799,0.0,38.4,39.1,9.473,3.316,-13.495,-10.781,-14.786,-11.851,-3.244,26.979,0.0,260.54,,268.0,260.0,-12.707,3.008,-7.624,24.84
3898.5,3.291,0.787,-35.209,3.229,9.583,4.905,36.546,4.505,-17.511,-2.799,0.0,38.4,39.1,9.473,3.316,-13.32,-10.829,-14.818,-11.782,-3.244,26.979,0.0,260.54,,268.0,260.0,-12.728,3.012,-7.605,24.862
3899.0,3.291,0.787,-35.209,3.229,9.583,4.905,36.546,4.505,-17.511,-2.799,0.0,38.4,39.1,9.473,3.316,-13.385,-10.776,-14.751,-11.758,-3.244,26.979,0.0,260.74,,268.0,260.0,-12.687,3.017,-7.616,24.848
3899.5,3.291,0.787,-35.209,3.229,9.583,4.905,36.546,4.505,-17.511,-2.799,0.0,38.4,39.1,9.473,3.316,-13.425,-10.751,-14.709,-11.773,-3.244,26.979,0.0,260.74,,268.0,260.0,-12.667,3.021,-7.608,24.886
3900.0,3.291,0.787,-35.209,3.229,9.583,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,38.992,9.473,3.316,-13.443,-10.736,-14.739,-11.76,-3.244,26.972,0.0,260.14,,268.0,260.0,-12.665,3.026,-7.623,24.929
3900.5,3.291,0.787,-35.209,3.229,9.583,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.473,3.316,-13.484,-10.798,-14.786,-11.809,-3.244,26.972,0.0,260.14,,268.0,260.0,-12.669,3.03,-7.616,24.963
3901.0,2.806,0.789,-33.984,3.253,9.472,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.588,3.193,-13.339,-10.825,-14.816,-11.837,-3.244,26.972,0.0,260.14,,268.0,260.0,-12.719,3.034,-7.598,24.967
3901.5,2.806,0.789,-33.984,3.253,9.472,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.588,3.193,-13.477,-10.815,-14.859,-11.865,-3.244,26.972,0.0,260.14,,268.0,260.0,-12.704,3.031,-7.567,24.973
3902.0,2.806,0.789,-33.984,3.253,9.472,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.588,3.193,-13.556,-10.764,-14.8,-11.797,-3.244,26.972,0.0,260.34,,268.0,260.0,-12.754,3.027,-7.587,24.971
3902.5,2.806,0.789,-33.984,3.253,9.472,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.588,3.193,-13.463,-10.792,-14.764,-11.809,-3.244,26.972,0.0,260.34,,268.0,260.0,-12.729,3.023,-7.605,25.005
3903.0,2.806,0.789,-33.984,3.253,9.472,4.887,36.532,4.491,-17.496,-2.812,0.0,38.4,39.0,9.588,3.193,-13.382,-10.802,-14.783,-11.818,-3.244,26.972,0.0,260.14,,268.0,260.0,-12.707,3.02,-7.6,24.987
3903.5,2.806,0.789,-33.984,3.253,9.472,4.88,36.536,4.501,-17.483,-2.806,0.0,38.385,39.046,9.588,3.193,-13.462,-10.856,-14.914,-11.85,-3.238,26.965,0.0,260.14,,268.0,260.0,-12.696,3.016,-7.591,25.008
3904.0,2.806,0.789,-33.984,3.253,9.472,4.88,36.536,4.501,-17.483,-2.806,0.0,38.4,39.0,9.588,3.193,-13.444,-10.802,-14.803,-11.78,-3.238,26.965,0.0,259.74,,268.0,260.0,-12.771,3.013,-7.593,25.003
3904.5,2.64,0.723,-33.347,3.262,9.513,4.88,36.536,4.501,-17.483,-2.806,0.0,38.4,39.0,9.613,3.149,-13.475,-10.871,-14.908,-11.817,-3.238,26.965,0.0,259.74,,268.0,260.0,-12.707,3.009,-7.609,24.971
3905.0,2.64,0.723,-33.347,3.262,9.513,4.88,36.536,4.501,-17.483,-2.806,0.0,38.4,39.0,9.613,3.149,-13.487,-10.737,-14.736,-11.761,-3.238,26.965,0.0,259.34,,268.0,260.0,-12.768,3.003,-7.593,24.975
3905.5,2.64,0.723,-33.347,3.262,9.513,4.88,36.536,4.501,-17.483,-2.806,0.0,38.4,39.0,9.613,3.149,-13.361,-10.849,-14.838,-11.878,-3.238,26.965,0.0,259.34,,268.0,260.0,-12.68,2.997,-7.616,24.959
3906.0,2.64,0.723,-33.347,3.262,9.513,4.88,36.536,4.501,-17.483,-2.806,0.0,38.4,39.0,9.613,3.149,-13.341,-10.844,-14.811,-11.862,-3.238,26.965,0.0,259.34,,268.0,260.0,-12.732,2.992,-7.599,24.996
3906.5,2.64,0.723,-33.347,3.262,9.513,4.912,36.529,4.499,-17.479,-2.791,0.0,38.385,38.982,9.613,3.149,-13.482,-10.797,-14.797,-11.811,-3.235,26.967,0.0,259.34,,268.0,260.0,-12.714,2.986,-7.62,24.988
3907.0,2.64,0.723,-33.347,3.262,9.513,4.912,36.529,4.499,-17.479,-2.791,0.0,38.4,39.0,9.613,3.149,-13.478,-10.75,-14.719,-11.785,-3.235,26.967,0.0,259.24,,268.0,260.0,-12.722,2.98,-7.606,24.971
3907.5,3.383,0.858,-34.731,3.186,9.504,4.912,36.529,4.499,-17.479,-2.791,0.0,38.4,39.0,9.64,3.258,-13.333,-10.776,-14.725,-11.794,-3.235,26.967,0.0,259.24,,268.0,260.0,-12.683,2.975,-7.597,24.997
3908.0,3.383,0.858,-34.731,3.186,9.504,4.912,36.529,4.499,-17.479,-2.791,0.0,38.4,39.0,9.64,3.258,-13.295,-10.829,-14.789,-11.793,-3.235,26.967,0.0,259.34,,268.0,260.0,-12.657,2.981,-7.615,24.992
3908.5,3.383,0.858,-34.731,3.186,9.504,4.912,36.529,4.499,-17.479,-2.791,0.0,38.4,39.0,9.64,3.258,-13.36,-10.792,-14.75,-11.744,-3.235,26.967,0.0,259.34,,268.0,260.0,-12.676,2.988,-7.595,25.004
3909.0,3.383,0.858,-34.731,3.186,9.504,4.912,36.529,4.499,-17.479,-2.791,0.0,38.4,39.0,9.64,3.258,-13.399,-10.714,-14.7,-11.732,-3.235,26.967,0.0,259.84,,268.0,260.0,-12.662,2.994,-7.591,24.991
3909.5,3.383,0.858,-34.731,3.186,9.504,4.921,36.55,4.5,-17.492,-2.786,0.0,38.387,38.945,9.64,3.258,-13.358,-10.726,-14.687,-11.732,-3.23,26.974,0.0,259.84,,268.0,260.0,-12.636,3.001,-7.572,24.968
3910.0,3.383,0.858,-34.731,3.186,9.504,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.64,3.258,-13.13,-10.757,-14.662,-11.661,-3.23,26.974,0.0,259.44,,268.0,260.0,-12.626,3.007,-7.552,25.014
3910.5,3.383,0.858,-34.731,3.186,9.504,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.64,3.258,-13.184,-10.764,-14.596,-11.704,-3.23,26.974,0.0,259.44,,268.0,260.0,-12.553,3.013,-7.569,25.15
3911.0,2.914,0.764,-33.871,3.241,9.507,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.709,3.116,-13.325,-10.759,-14.66,-11.771,-3.23,26.974,0.0,259.24,,268.0,260.0,-12.562,3.019,-7.533,25.186
3911.5,2.914,0.764,-33.871,3.241,9.507,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.709,3.116,-13.204,-10.736,-14.635,-11.693,-3.23,26.974,0.0,259.24,,268.0,260.0,-12.629,3.018,-7.537,25.186
3912.0,2.914,0.764,-33.871,3.241,9.507,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.709,3.116,-13.307,-10.716,-14.567,-11.701,-3.23,26.974,0.0,259.44,,268.0,260.0,-12.567,3.016,-7.519,25.24
3912.5,2.914,0.764,-33.871,3.241,9.507,4.921,36.55,4.5,-17.492,-2.786,0.0,38.4,38.9,9.709,3.116,-13.318,-10.632,-14.584,-11.651,-3.23,26.974,0.0,259.44,,268.0,260.0,-12.573,3.014,-7.516,25.229
3913.0,2.914,0.764,-33.871,3.241,9.507,4.917,36.53,4.504,-17.533,-2.795,0.0,38.377,38.931,9.709,3.116,-13.221,-10.746,-14.672,-11.713,-3.243,26.98,0.0,260.04,,268.0,260.0,-12.546,3.013,-7.531,25.236
3913.5,2.914,0.764,-33.871,3.241,9.507,4.917,36.53,4.504,-17.533,-2.795,0.0,38.4,38.9,9.709,3.116,-13.271,-10.742,-14.747,-11.784,-3.243,26.98,0.0,260.04,,268.0,260.0,-12.588,3.011,-7.51,25.276
3914.0,3.11,0.72,-35.209,3.173,9.528,4.917,36.53,4.504,-17.533,-2.795,0.0,38.4,38.9,9.57,3.365,-13.318,-10.72,-14.661,-11.73,-3.243,26.98,0.0,259.84,,268.0,260.0,-12.636,3.009,-7.504,25.257
3914.5,3.11,0.72,-35.209,3.173,9.528,4.917,36.53,4.504,-17.533,-2.795,0.0,38.4,38.9,9.57,3.365,-13.345,-10.757,-14.8,-11.775,-3.243,26.98,0.0,259.84,,268.0,260.0,-12.607,3.011,-7.505,25.217
3915.0,3.11,0.72,-35.209,3.173,9.528,4.917,36.53,4.504,-17.533,-2.795,0.0,38.4,38.9,9.57,3.365,-13.297,-10.75,-14.745,-11.719,-3.243,26.98,0.0,259.64,,268.0,260.0,-12.669,3.013,-7.502,25.187
3915.5,3.11,0.72,-35.209,3.173,9.528,4.917,36.53,4.504,-17.533,-2.795,0.0,38.4,38.9,9.57,3.365,-13.376,-10.661,-14.695,-11.681,-3.243,26.98,0.0,259.64,,268.0,260.0,-12.628,3.014,-7.506,25.148
3916.0,3.11,0.72,-35.209,3.173,9.528,4.926,36.551,4.488,-17.575,-2.796,0.0,38.376,38.915,9.57,3.365,-13.312,-10.64,-14.655,-11.666,-3.233,26.973,0.0,259.14,,268.0,260.0,-12.603,3.016,-7.499,25.123
3916.5,3.11,0.72,-35.209,3.173,9.528,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.365,-13.345,-10.719,-14.773,-11.703,-3.233,26.973,0.0,259.14,,268.0,260.0,-12.568,3.017,-7.495,25.164
3917.0,3.11,0.72,-35.209,3.173,9.528,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.365,-13.352,-10.746,-14.74,-11.759,-3.233,26.973,0.0,259.34,,268.0,260.0,-12.635,3.019,-7.497,25.175
3917.5,3.088,0.727,-35.209,3.227,9.505,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.341,-13.227,-10.729,-14.733,-11.719,-3.233,26.973,0.0,259.34,,268.0,260.0,-12.649,3.02,-7.505,25.159
3918.0,3.088,0.727,-35.209,3.227,9.505,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.341,-13.281,-10.741,-14.741,-11.661,-3.233,26.973,0.0,260.14,,268.0,260.0,-12.602,3.021,-7.476,25.146
3918.5,3.088,0.727,-35.209,3.227,9.505,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.341,-13.297,-10.72,-14.716,-11.757,-3.233,26.973,0.0,260.14,,268.0,260.0,-12.606,3.023,-7.517,25.058
3919.0,3.088,0.727,-35.209,3.227,9.505,4.926,36.551,4.488,-17.575,-2.796,0.0,38.4,38.9,9.57,3.341,-13.164,-10.678,-14.656,-11.666,-3.233,26.973,0.0,260.44,,268.0,260.0,-12.623,3.024,-7.514,25.008
3919.5,3.088,0.727,-35.209,3.227,9.505,4.902,36.537,4.491,-17.596,-2.78,0.0,38.366,38.858,9.57,3.341,-13.324,-10.673,-14.652,-11.712,-3.23,26.981,0.0,260.44,,268.0,260.0,-12.541,3.025,-7.507,24.95
3920.0,3.088,0.727,-35.209,3.227,9.505,4.902,36.537,4.491,-17.596,-2.78,0.0,38.4,38.9,9.57,3.341,-13.331,-10.762,-14.793,-11.781,-3.23,26.981,0.0,260.04,,268.0,260.0,-12.591,3.026,-7.493,24.873
3920.5,2.647,0.682,-34.576,3.275,9.501,4.902,36.537,4.491,-17.596,-2.78,0.0,38.4,38.9,9.581,3.129,-13.31,-10.697,-14.625,-11.706,-3.23,26.981,0.0,260.04,,268.0,260.0,-12.667,3.027,-7.49,24.848
3921.0,2.647,0.682,-34.576,3.275,9.501,4.902,36.537,4.491,-17.596,-2.78,0.0,38.4,38.9,9.581,3.129,-13.18,-10.663,-14.596,-11.606,-3.23,26.981,0.0,260.14,,268.0,260.0,-12.585,3.02,-7.53,24.823
3921.5,2.647,0.682,-34.576,3.275,9.501,4.902,36.537,4.491,-17.596,-2.78,0.0,38.4,38.9,9.581,3.129,-13.258,-10.677,-14.609,-11.675,-3.23,26.981,0.0,260.14,,268.0,260.0,-12.511,3.014,-7.52,24.804
3922.0,2.647,0.682,-34.576,3.275,9.501,4.902,36.537,4.491,-17.596,-2.78,0.0,38.4,38.9,9.581,3.129,-13.234,-10.715,-14.66,-11.714,-3.23,26.981,0.0,260.54,,268.0,260.0,-12.555,3.008,-7.514,24.806
3922.5,2.647,0.682,-34.576,3.275,9.501,4.894,36.519,4.493,-17.587,-2.786,0.0,38.355,38.858,9.581,3.129,-13.246,-10.737,-14.7,-11.751,-3.237,26.976,0.0,260.54,,268.0,260.0,-12.581,3.002,-7.503,24.815
3923.0,2.647,0.682,-34.576,3.275,9.501,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.581,3.129,-13.288,-10.684,-14.629,-11.73,-3.237,26.976,0.0,260.64,,268.0,260.0,-12.608,2.997,-7.508,24.772
3923.5,2.647,0.682,-34.576,3.275,9.501,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.581,3.129,-13.236,-10.681,-14.627,-11.701,-3.237,26.976,0.0,260.64,,268.0,260.0,-12.583,2.991,-7.497,24.782
3924.0,2.767,0.715,-33.974,3.298,9.498,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.525,1.568,-13.142,-10.691,-14.626,-11.692,-3.237,26.976,0.0,260.14,,268.0,260.0,-12.561,2.985,-7.516,24.79
3924.5,2.767,0.715,-33.974,3.298,9.498,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.525,1.568,-13.382,-10.723,-14.7,-11.757,-3.237,26.976,0.0,260.14,,268.0,260.0,-12.538,2.982,-7.49,24.797
3925.0,2.767,0.715,-33.974,3.298,9.498,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.525,1.568,-13.193,-10.715,-14.665,-11.726,-3.237,26.976,0.0,259.94,,268.0,260.0,-12.64,2.978,-7.49,24.811
3925.5,2.767,0.715,-33.974,3.298,9.498,4.894,36.519,4.493,-17.587,-2.786,0.0,38.4,38.9,9.525,1.568,-13.266,-10.585,-14.566,-11.614,-3.237,26.976,0.0,259.94,,268.0,260.0,-12.575,2.975,-7.485,24.847
3926.0,2.767,0.715,-33.974,3.298,9.498,4.916,36.532,4.513,-17.579,-2.788,0.0,38.336,38.825,9.525,1.568,-13.252,-10.719,-14.634,-11.669,-3.243,26.97,0.0,258.94,,269.0,260.0,-12.508,2.971,-7.488,24.853
3926.5,2.767,0.715,-33.974,3.298,9.498,4.916,36.532,4.513,-17.579,-2.788,0.0,38.3,38.8,9.525,1.568,-13.074,-10.672,-14.424,-11.658,-3.243,26.97,0.0,258.94,,269.0,260.0,-12.568,2.968,-7.507,24.849
3927.0,3.634,0.871,-35.209,3.153,9.556,4.916,36.532,4.513,-17.579,-2.788,0.0,38.3,38.8,9.536,3.348,-13.176,-10.649,-14.506,-11.615,-3.243,26.97,0.0,260.04,,269.0,260.0,-12.457,2.965,-7.494,24.886
3927.5,3.634,0.871,-35.209,3.153,9.556,4.916,36.532,4.513,-17.579,-2.788,0.0,38.3,38.8,9.536,3.348,-13.208,-10.6,-14.507,-11.6,-3.243,26.97,0.0,260.04,,269.0,260.0,-12.486,2.976,-7.499,24.979
3928.0,3.634,0.871,-35.209,3.153,9.556,4.916,36.532,4.513,-17.579,-2.788,0.0,38.3,38.8,9.536,3.348,-13.29,-10.581,-14.545,-11.609,-3.243,26.97,0.0,261.54,,268.0,260.0,-12.479,2.986,-7.493,25.025
3928.5,3.634,0.871,-35.209,3.153,9.556,4.916,36.532,4.513,-17.579,-2.788,0.0,38.3,38.8,9.536,3.348,-13.174,-10.648,-14.512,-11.603,-3.243,26.97,0.0,261.54,,268.0,260.0,-12.506,2.997,-7.501,25.051
3929.0,3.634,0.871,-35.209,3.153,9.556,4.907,36.533,4.49,-17.559,-2.787,0.0,38.333,38.814,9.536,3.348,-12.981,-10.679,-14.516,-11.649,-3.243,26.98,0.0,261.34,,267.0,260.0,-12.484,3.007,-7.476,25.071
3929.5,3.634,0.871,-35.209,3.153,9.556,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.536,3.348,-13.197,-10.615,-14.493,-11.611,-3.243,26.98,0.0,261.34,,267.0,260.0,-12.456,3.018,-7.485,25.063
3930.0,2.574,0.695,-33.887,3.257,9.457,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.639,3.089,-13.262,-10.709,-14.639,-11.725,-3.243,26.98,0.0,260.14,,267.0,260.0,-12.479,3.028,-7.489,25.06
3930.5,2.574,0.695,-33.887,3.257,9.457,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.639,3.089,-13.125,-10.652,-14.55,-11.601,-3.243,26.98,0.0,260.14,,267.0,260.0,-12.584,3.02,-7.475,25.049
3931.0,2.574,0.695,-33.887,3.257,9.457,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.639,3.089,-13.227,-10.65,-14.549,-11.644,-3.243,26.98,0.0,260.14,,267.0,260.0,-12.482,3.013,-7.489,25.069
3931.5,2.574,0.695,-33.887,3.257,9.457,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.639,3.089,-13.083,-10.672,-14.576,-11.671,-3.243,26.98,0.0,260.14,,267.0,260.0,-12.517,3.006,-7.475,25.058
