t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3932.0,2.574,0.695,-33.887,3.257,9.457,4.907,36.533,4.49,-17.559,-2.787,0.0,38.3,38.8,9.639,3.089,-13.107,-10.615,-14.403,-11.621,-3.243,26.98,0.0,258.74,,268.0,260.0,-12.5,2.999,-7.47,25.086
3932.5,2.574,0.695,-33.887,3.257,9.457,4.899,36.518,4.507,-17.562,-2.8,0.0,38.327,38.797,9.639,3.089,-13.184,-10.691,-14.613,-11.611,-3.229,26.987,0.0,258.74,,268.0,260.0,-12.437,2.992,-7.444,25.132
3933.0,2.574,0.695,-33.887,3.257,9.457,4.899,36.518,4.507,-17.562,-2.8,0.0,38.3,38.8,9.639,3.089,-13.139,-10.697,-14.515,-11.697,-3.229,26.987,0.0,259.04,,268.0,260.0,-12.525,2.985,-7.452,25.096
3933.5,2.792,0.782,-34.104,3.225,9.473,4.899,36.518,4.507,-17.562,-2.8,0.0,38.3,38.8,9.651,3.248,-13.302,-10.578,-14.539,-11.607,-3.229,26.987,0.0,259.04,,268.0,260.0,-12.512,2.978,-7.467,25.094
3934.0,2.792,0.782,-34.104,3.225,9.473,4.899,36.518,4.507,-17.562,-2.8,0.0,38.3,38.8,9.651,3.248,-13.174,-10.682,-14.575,-11.676,-3.229,26.987,0.0,259.94,,268.0,260.0,-12.506,2.975,-7.451,25.07
3934.5,2.792,0.782,-34.104,3.225,9.473,4.899,36.518,4.507,-17.562,-2.8,0.0,38.3,38.8,9.651,3.248,-13.187,-10.708,-14.652,-11.74,-3.229,26.987,0.0,259.94,,268.0,260.0,-12.527,2.972,-7.454,25.081
3935.0,2.792,0.782,-34.104,3.225,9.473,4.899,36.518,4.507,-17.562,-2.8,0.0,38.3,38.8,9.651,3.248,-13.165,-10.68,-14.636,-11.682,-3.229,26.987,0.0,259.84,,268.0,260.0,-12.572,2.969,-7.467,25.165
3935.5,2.792,0.782,-34.104,3.225,9.473,4.931,36.526,4.511,-17.557,-2.768,0.0,38.313,38.758,9.651,3.248,-13.155,-10.716,-14.651,-11.684,-3.237,26.982,0.0,259.84,,268.0,260.0,-12.541,2.966,-7.473,25.376
3936.0,2.792,0.782,-34.104,3.225,9.473,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.651,3.248,-13.135,-10.705,-14.625,-11.696,-3.237,26.982,0.0,260.74,,268.0,260.0,-12.552,2.963,-7.466,25.535
3936.5,2.563,0.674,-34.595,3.312,9.475,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.58,3.289,-13.282,-10.666,-14.633,-11.659,-3.237,26.982,0.0,260.74,,268.0,260.0,-12.54,2.961,-7.464,25.606
3937.0,2.563,0.674,-34.595,3.312,9.475,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.58,3.289,-13.081,-10.598,-14.47,-11.6,-3.237,26.982,0.0,261.34,,267.0,260.0,-12.56,2.954,-7.461,25.653
3937.5,2.563,0.674,-34.595,3.312,9.475,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.58,3.289,-13.126,-10.666,-14.515,-11.638,-3.237,26.982,0.0,261.34,,267.0,260.0,-12.437,2.948,-7.46,25.703
3938.0,2.563,0.674,-34.595,3.312,9.475,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.58,3.289,-13.226,-10.592,-14.482,-11.624,-3.237,26.982,0.0,260.74,,267.0,260.0,-12.486,2.941,-7.463,25.825
3938.5,2.563,0.674,-34.595,3.312,9.475,4.931,36.526,4.511,-17.557,-2.768,0.0,38.3,38.8,9.58,3.289,-13.104,-10.551,-14.446,-11.487,-3.237,26.982,0.0,260.74,,267.0,260.0,-12.481,2.935,-7.455,25.902
3939.0,2.563,0.674,-34.595,3.312,9.475,4.928,36.497,4.509,-17.544,-2.802,0.0,38.293,38.717,9.58,3.289,-12.947,-10.672,-14.377,-11.625,-3.236,26.97,0.0,260.14,,267.0,260.0,-12.397,2.929,-7.439,25.879
3939.5,2.563,0.674,-34.595,3.312,9.475,4.928,36.497,4.509,-17.544,-2.802,0.0,38.3,38.7,9.58,3.289,-12.936,-10.651,-14.384,-11.594,-3.236,26.97,0.0,260.14,,267.0,260.0,-12.405,2.923,-7.456,25.907
3940.0,3.02,0.827,-34.069,3.219,9.451,4.928,36.497,4.509,-17.544,-2.802,0.0,38.3,38.7,9.656,3.2,-13.116,-10.651,-14.468,-11.637,-3.236,26.97,0.0,259.94,,267.0,260.0,-12.391,2.917,-7.454,26.033
3940.5,3.02,0.827,-34.069,3.219,9.451,4.928,36.497,4.509,-17.544,-2.802,0.0,38.3,38.7,9.656,3.2,-13.062,-10.678,-14.543,-11.69,-3.236,26.97,0.0,259.94,,267.0,260.0,-12.468,2.919,-7.446,26.085
3941.0,3.02,0.827,-34.069,3.219,9.451,4.928,36.497,4.509,-17.544,-2.802,0.0,38.3,38.7,9.656,3.2,-13.027,-10.696,-14.524,-11.673,-3.236,26.97,0.0,258.44,,268.0,260.0,-12.493,2.921,-7.451,25.954
3941.5,3.02,0.827,-34.069,3.219,9.451,4.928,36.497,4.509,-17.544,-2.802,0.0,38.3,38.7,9.656,3.2,-13.06,-10.629,-14.423,-11.576,-3.236,26.97,0.0,258.44,,268.0,260.0,-12.48,2.922,-7.445,25.796
3942.0,3.02,0.827,-34.069,3.219,9.451,4.938,36.51,4.501,-17.477,-2.79,0.0,38.285,38.692,9.656,3.2,-13.185,-10.605,-14.494,-11.597,-3.211,26.975,0.0,258.94,,269.0,260.0,-12.422,2.924,-7.456,25.66
3942.5,3.02,0.827,-34.069,3.219,9.451,4.938,36.51,4.501,-17.477,-2.79,0.0,38.3,38.7,9.656,3.2,-13.199,-10.595,-14.486,-11.591,-3.211,26.975,0.0,258.94,,269.0,260.0,-12.47,2.925,-7.439,25.541
3943.0,2.755,0.671,-34.704,3.215,9.515,4.938,36.51,4.501,-17.477,-2.79,0.0,38.3,38.7,9.612,3.099,-13.175,-10.703,-14.648,-11.665,-3.211,26.975,0.0,258.44,,270.0,260.0,-12.468,2.927,-7.425,25.443
3943.5,2.755,0.671,-34.704,3.215,9.515,4.938,36.51,4.501,-17.477,-2.79,0.0,38.3,38.7,9.612,3.099,-13.07,-10.645,-14.373,-11.637,-3.211,26.975,0.0,258.44,,270.0,260.0,-12.548,2.924,-7.423,25.316
3944.0,2.755,0.671,-34.704,3.215,9.515,4.938,36.51,4.501,-17.477,-2.79,0.0,38.3,38.7,9.612,3.099,-13.065,-10.68,-14.55,-11.647,-3.211,26.975,0.0,259.64,,270.0,260.0,-12.431,2.921,-7.403,25.26
3944.5,2.755,0.671,-34.704,3.215,9.515,4.938,36.51,4.501,-17.477,-2.79,0.0,38.3,38.7,9.612,3.099,-13.176,-10.571,-14.534,-11.587,-3.211,26.975,0.0,259.64,,270.0,260.0,-12.486,2.919,-7.425,25.219
3945.0,2.755,0.671,-34.704,3.215,9.515,4.915,36.525,4.51,-17.44,-2.781,0.0,38.272,38.683,9.612,3.099,-13.187,-10.625,-14.578,-11.558,-3.221,26.972,0.0,260.04,,270.0,260.0,-12.467,2.916,-7.432,25.177
3945.5,2.755,0.671,-34.704,3.215,9.515,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.612,3.099,-13.154,-10.674,-14.653,-11.689,-3.221,26.972,0.0,260.04,,270.0,260.0,-12.487,2.913,-7.426,25.138
3946.0,2.755,0.671,-34.704,3.215,9.515,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.612,3.099,-13.144,-10.607,-14.413,-11.608,-3.221,26.972,0.0,260.74,,270.0,260.0,-12.542,2.911,-7.413,25.103
3946.5,2.789,0.755,-33.969,3.26,9.431,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.557,3.091,-13.151,-10.631,-14.529,-11.553,-3.221,26.972,0.0,260.74,,270.0,260.0,-12.443,2.908,-7.412,25.051
3947.0,2.789,0.755,-33.969,3.26,9.431,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.557,3.091,-13.033,-10.667,-14.536,-11.662,-3.221,26.972,0.0,260.54,,270.0,260.0,-12.466,2.906,-7.42,24.988
3947.5,2.789,0.755,-33.969,3.26,9.431,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.557,3.091,-13.161,-10.629,-14.438,-11.624,-3.221,26.972,0.0,260.54,,270.0,260.0,-12.474,2.904,-7.421,24.962
3948.0,2.789,0.755,-33.969,3.26,9.431,4.915,36.525,4.51,-17.44,-2.781,0.0,38.3,38.7,9.557,3.091,-13.15,-10.615,-14.491,-11.623,-3.221,26.972,0.0,261.44,,269.0,260.0,-12.463,2.902,-7.419,24.9
3948.5,2.789,0.755,-33.969,3.26,9.431,4.86,36.5,4.494,-17.418,-2.775,0.0,38.231,38.61,9.557,3.091,-13.218,-10.607,-14.504,-11.627,-3.229,26.956,0.0,261.44,,269.0,260.0,-12.47,2.9,-7.429,24.882
3949.0,2.789,0.755,-33.969,3.26,9.431,4.86,36.5,4.494,-17.418,-2.775,0.0,38.2,38.6,9.557,3.091,-13.199,-10.65,-14.56,-11.661,-3.229,26.956,0.0,260.34,,269.0,260.0,-12.489,2.899,-7.422,24.891
3949.5,3.078,0.756,-35.004,3.231,9.621,4.86,36.5,4.494,-17.418,-2.775,0.0,38.2,38.6,9.523,3.15,-12.981,-10.646,-14.469,-11.634,-3.229,26.956,0.0,260.34,,269.0,260.0,-12.518,2.897,-7.408,24.927
3950.0,3.078,0.756,-35.004,3.231,9.621,4.86,36.5,4.494,-17.418,-2.775,0.0,38.2,38.6,9.523,3.15,-12.934,-10.636,-14.43,-11.646,-3.229,26.956,0.0,261.84,,268.0,260.0,-12.433,2.9,-7.407,24.9
3950.5,3.078,0.756,-35.004,3.231,9.621,4.86,36.5,4.494,-17.418,-2.775,0.0,38.2,38.6,9.523,3.15,-13.032,-10.667,-14.502,-11.651,-3.229,26.956,0.0,261.84,,268.0,260.0,-12.411,2.903,-7.418,24.938
3951.0,3.078,0.756,-35.004,3.231,9.621,4.86,36.5,4.494,-17.418,-2.775,0.0,38.2,38.6,9.523,3.15,-13.241,-10.635,-14.542,-11.58,-3.229,26.956,0.0,258.44,,269.0,260.0,-12.463,2.906,-7.401,25.07
3951.5,3.078,0.756,-35.004,3.231,9.621,4.903,36.483,4.508,-17.375,-2.778,0.0,38.226,38.574,9.523,3.15,-13.044,-10.645,-14.554,-11.586,-3.235,26.957,0.0,258.44,,269.0,260.0,-12.499,2.908,-7.413,25.368
3952.0,3.078,0.756,-35.004,3.231,9.621,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.523,3.15,-13.127,-10.668,-14.614,-11.672,-3.235,26.957,0.0,260.94,,269.0,260.0,-12.457,2.911,-7.396,25.552
3952.5,3.078,0.756,-35.004,3.231,9.621,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.523,3.15,-13.156,-10.577,-14.397,-11.61,-3.235,26.957,0.0,260.94,,269.0,260.0,-12.52,2.914,-7.397,25.492
3953.0,3.215,0.78,-35.209,3.22,9.464,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.609,3.272,-13.157,-10.53,-14.411,-11.565,-3.235,26.957,0.0,257.94,,270.0,260.0,-12.435,2.917,-7.412,25.577
3953.5,3.215,0.78,-35.209,3.22,9.464,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.609,3.272,-13.085,-10.683,-14.493,-11.66,-3.235,26.957,0.0,257.94,,270.0,260.0,-12.416,2.922,-7.411,25.607
3954.0,3.215,0.78,-35.209,3.22,9.464,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.609,3.272,-13.054,-10.695,-14.578,-11.637,-3.235,26.957,0.0,261.34,,269.0,260.0,-12.48,2.926,-7.429,25.666
3954.5,3.215,0.78,-35.209,3.22,9.464,4.903,36.483,4.508,-17.375,-2.778,0.0,38.2,38.6,9.609,3.272,-13.09,-10.659,-14.58,-11.671,-3.235,26.957,0.0,261.34,,269.0,260.0,-12.491,2.931,-7.42,25.616
3955.0,3.215,0.78,-35.209,3.22,9.464,4.923,36.494,4.513,-17.339,-2.8,0.0,38.21,38.567,9.609,3.272,-13.061,-10.642,-14.511,-11.597,-3.227,26.955,0.0,258.74,,270.0,260.0,-12.5,2.936,-7.41,25.586
3955.5,3.215,0.78,-35.209,3.22,9.464,4.923,36.494,4.513,-17.339,-2.8,0.0,38.2,38.6,9.609,3.272,-13.055,-10.549,-14.38,-11.475,-3.227,26.955,0.0,258.74,,270.0,260.0,-12.453,2.94,-7.41,25.804
3956.0,2.63,0.695,-34.253,3.249,9.528,4.923,36.494,4.513,-17.339,-2.8,0.0,38.2,38.6,9.538,3.101,-12.976,-10.614,-14.373,-11.491,-3.227,26.955,0.0,260.34,,270.0,260.0,-12.365,2.945,-7.431,25.793
3956.5,2.63,0.695,-34.253,3.249,9.528,4.923,36.494,4.513,-17.339,-2.8,0.0,38.2,38.6,9.538,3.101,-12.789,-10.591,-14.327,-11.537,-3.227,26.955,0.0,260.34,,270.0,260.0,-12.363,2.94,-7.416,25.737
3957.0,2.63,0.695,-34.253,3.249,9.528,4.923,36.494,4.513,-17.339,-2.8,0.0,38.2,38.6,9.538,3.101,-12.876,-10.549,-14.316,-11.5,-3.227,26.955,0.0,260.64,,270.0,260.0,-12.311,2.935,-7.387,25.732
3957.5,2.63,0.695,-34.253,3.249,9.528,4.923,36.494,4.513,-17.339,-2.8,0.0,38.2,38.6,9.538,3.101,-13.01,-10.531,-14.347,-11.491,-3.227,26.955,0.0,260.64,,270.0,260.0,-12.31,2.93,-7.401,25.701
3958.0,2.63,0.695,-34.253,3.249,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.195,38.532,9.538,3.101,-12.935,-10.65,-14.375,-11.604,-3.229,26.954,0.0,261.84,,269.0,260.0,-12.345,2.925,-7.396,25.62
3958.5,2.63,0.695,-34.253,3.249,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.538,3.101,-12.915,-10.645,-14.343,-11.531,-3.229,26.954,0.0,261.84,,269.0,260.0,-12.391,2.92,-7.409,25.584
3959.0,2.63,0.695,-34.253,3.249,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.538,3.101,-12.985,-10.641,-14.444,-11.632,-3.229,26.954,0.0,261.04,,268.0,260.0,-12.359,2.915,-7.402,25.553
3959.5,3.557,0.825,-35.209,3.217,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.495,3.206,-12.991,-10.627,-14.44,-11.622,-3.229,26.954,0.0,261.04,,268.0,260.0,-12.426,2.91,-7.391,25.537
3960.0,3.557,0.825,-35.209,3.217,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.495,3.206,-13.196,-10.605,-14.512,-11.632,-3.229,26.954,0.0,261.74,,267.0,260.0,-12.42,2.921,-7.405,25.534
3960.5,3.557,0.825,-35.209,3.217,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.495,3.206,-13.05,-10.65,-14.518,-11.622,-3.229,26.954,0.0,261.74,,267.0,260.0,-12.486,2.931,-7.408,25.514
3961.0,3.557,0.825,-35.209,3.217,9.528,4.911,36.478,4.495,-17.308,-2.792,0.0,38.2,38.5,9.495,3.206,-13.088,-10.65,-14.501,-11.558,-3.229,26.954,0.0,259.54,,267.0,260.0,-12.46,2.942,-7.413,25.618
3961.5,3.557,0.825,-35.209,3.217,9.528,4.917,36.488,4.499,-17.257,-2.793,0.0,38.171,38.51,9.495,3.206,-13.135,-10.661,-14.502,-11.647,-3.232,26.947,0.0,259.54,,267.0,260.0,-12.449,2.952,-7.423,25.552
3962.0,3.557,0.825,-35.209,3.217,9.528,4.917,36.488,4.499,-17.257,-2.793,0.0,38.2,38.5,9.495,3.206,-12.989,-10.608,-14.484,-11.598,-3.232,26.947,0.0,261.14,,266.0,260.0,-12.486,2.962,-7.413,25.741
3962.5,2.47,0.654,-33.66,3.209,9.419,4.917,36.488,4.499,-17.257,-2.793,0.0,38.2,38.5,9.782,3.263,-13.224,-10.602,-14.516,-11.616,-3.232,26.947,0.0,261.14,,266.0,260.0,-12.42,2.971,-7.397,25.889
3963.0,2.47,0.654,-33.66,3.209,9.419,4.917,36.488,4.499,-17.257,-2.793,0.0,38.2,38.5,9.782,3.263,-13.131,-10.431,-14.351,-11.483,-3.232,26.947,0.0,259.64,,266.0,260.0,-12.49,2.963,-7.406,25.896
3963.5,2.47,0.654,-33.66,3.209,9.419,4.917,36.488,4.499,-17.257,-2.793,0.0,38.2,38.5,9.782,3.263,-13.132,-10.529,-14.432,-11.536,-3.232,26.947,0.0,259.64,,266.0,260.0,-12.349,2.955,-7.413,25.881
3964.0,2.47,0.654,-33.66,3.209,9.419,4.917,36.488,4.499,-17.257,-2.793,0.0,38.2,38.5,9.782,3.263,-13.1,-10.55,-14.431,-11.579,-3.232,26.947,0.0,257.74,,267.0,260.0,-12.407,2.947,-7.413,26.019
3964.5,2.47,0.654,-33.66,3.209,9.419,4.891,36.491,4.499,-17.216,-2.792,0.0,38.159,38.531,9.782,3.263,-13.203,-10.549,-14.489,-11.554,-3.238,26.948,0.0,257.74,,267.0,260.0,-12.415,2.939,-7.419,26.091
3965.0,2.47,0.654,-33.66,3.209,9.419,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.782,3.263,-13.055,-10.644,-14.48,-11.51,-3.238,26.948,0.0,255.64,,268.0,260.0,-12.449,2.932,-7.402,25.971
3965.5,3.683,0.851,-35.209,3.191,9.533,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.517,3.155,-12.983,-10.598,-14.369,-11.552,-3.238,26.948,0.0,255.64,,268.0,260.0,-12.422,2.924,-7.4,25.893
3966.0,3.683,0.851,-35.209,3.191,9.533,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.517,3.155,-12.93,-10.545,-14.382,-11.543,-3.238,26.948,0.0,258.14,,269.0,260.0,-12.375,2.937,-7.389,25.838
3966.5,3.683,0.851,-35.209,3.191,9.533,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.517,3.155,-12.981,-10.618,-14.495,-11.621,-3.238,26.948,0.0,258.14,,269.0,260.0,-12.35,2.949,-7.407,25.815
3967.0,3.683,0.851,-35.209,3.191,9.533,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.517,3.155,-12.928,-10.57,-14.351,-11.529,-3.238,26.948,0.0,257.74,,270.0,260.0,-12.429,2.961,-7.396,25.857
3967.5,3.683,0.851,-35.209,3.191,9.533,4.891,36.491,4.499,-17.216,-2.792,0.0,38.2,38.5,9.517,3.155,-13.14,-10.475,-14.372,-11.501,-3.238,26.948,0.0,257.74,,270.0,260.0,-12.344,2.973,-7.4,25.841
3968.0,3.683,0.851,-35.209,3.191,9.533,4.94,36.488,4.513,-17.178,-2.791,0.0,38.144,38.48,9.517,3.155,-13.073,-10.619,-14.474,-11.612,-3.228,26.955,0.0,259.64,,270.0,260.0,-12.372,2.984,-7.386,25.799
3968.5,3.683,0.851,-35.209,3.191,9.533,4.94,36.488,4.513,-17.178,-2.791,0.0,38.1,38.5,9.517,3.155,-13.0,-10.601,-14.483,-11.592,-3.228,26.955,0.0,259.64,,270.0,260.0,-12.444,2.996,-7.379,25.692
3969.0,2.997,0.691,-35.209,3.202,9.518,4.94,36.488,4.513,-17.178,-2.791,0.0,38.1,38.5,9.568,3.101,-13.156,-10.579,-14.42,-11.534,-3.228,26.955,0.0,257.64,,271.0,260.0,-12.419,3.007,-7.359,25.65
3969.5,2.997,0.691,-35.209,3.202,9.518,4.94,36.488,4.513,-17.178,-2.791,0.0,38.1,38.5,9.568,3.101,-12.963,-10.606,-14.395,-11.486,-3.228,26.955,0.0,257.64,,271.0,260.0,-12.422,3.007,-7.387,25.618
3970.0,2.997,0.691,-35.209,3.202,9.518,4.94,36.488,4.513,-17.178,-2.791,0.0,38.1,38.5,9.568,3.101,-13.143,-10.534,-14.47,-11.54,-3.228,26.955,0.0,261.94,,270.0,260.0,-12.363,3.007,-7.384,25.622
3970.5,2.997,0.691,-35.209,3.202,9.518,4.94,36.488,4.513,-17.178,-2.791,0.0,38.1,38.5,9.568,3.101,-13.028,-10.618,-14.504,-11.575,-3.228,26.955,0.0,261.94,,270.0,260.0,-12.422,3.007,-7.363,25.828
3971.0,2.997,0.691,-35.209,3.202,9.518,4.902,36.494,4.528,-17.14,-2.787,0.0,38.141,38.443,9.568,3.101,-12.949,-10.599,-14.369,-11.508,-3.219,26.952,0.0,260.24,,270.0,260.0,-12.431,3.006,-7.371,25.956
3971.5,2.997,0.691,-35.209,3.202,9.518,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.568,3.101,-12.984,-10.628,-14.487,-11.545,-3.219,26.952,0.0,260.24,,270.0,260.0,-12.356,3.006,-7.38,26.002
3972.0,2.918,0.685,-35.209,3.218,9.568,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.496,3.264,-13.065,-10.614,-14.507,-11.548,-3.219,26.952,0.0,261.04,,269.0,260.0,-12.411,3.006,-7.38,25.963
3972.5,2.918,0.685,-35.209,3.218,9.568,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.496,3.264,-13.072,-10.624,-14.548,-11.608,-3.219,26.952,0.0,261.04,,269.0,260.0,-12.433,3.005,-7.351,26.093
3973.0,2.918,0.685,-35.209,3.218,9.568,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.496,3.264,-13.066,-10.513,-14.378,-11.512,-3.219,26.952,0.0,260.44,,269.0,260.0,-12.463,3.003,-7.355,26.119
3973.5,2.918,0.685,-35.209,3.218,9.568,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.496,3.264,-13.003,-10.598,-14.461,-11.599,-3.219,26.952,0.0,260.44,,269.0,260.0,-12.367,3.002,-7.36,26.061
3974.0,2.918,0.685,-35.209,3.218,9.568,4.902,36.494,4.528,-17.14,-2.787,0.0,38.1,38.4,9.496,3.264,-12.949,-10.557,-14.403,-11.507,-3.219,26.952,0.0,261.54,,268.0,260.0,-12.415,3.0,-7.341,25.956
3974.5,2.918,0.685,-35.209,3.218,9.568,4.905,36.497,4.517,-17.094,-2.784,0.0,38.121,38.451,9.496,3.264,-13.006,-10.577,-14.496,-11.484,-3.221,26.964,0.0,261.54,,268.0,260.0,-12.354,2.999,-7.37,25.805
3975.0,2.918,0.685,-35.209,3.218,9.568,4.905,36.497,4.517,-17.094,-2.784,0.0,38.1,38.5,9.496,3.264,-13.008,-10.576,-14.513,-11.529,-3.221,26.964,0.0,260.74,,268.0,260.0,-12.391,2.998,-7.353,25.739
3975.5,2.861,0.749,-34.66,3.223,9.48,4.905,36.497,4.517,-17.094,-2.784,0.0,38.1,38.5,9.543,3.135,-13.068,-10.583,-14.549,-11.569,-3.221,26.964,0.0,260.74,,268.0,260.0,-12.406,2.996,-7.354,25.727
3976.0,2.861,0.749,-34.66,3.223,9.48,4.905,36.497,4.517,-17.094,-2.784,0.0,38.1,38.5,9.543,3.135,-13.06,-10.583,-14.523,-11.495,-3.221,26.964,0.0,260.84,,268.0,260.0,-12.442,2.994,-7.354,25.87
3976.5,2.861,0.749,-34.66,3.223,9.48,4.905,36.497,4.517,-17.094,-2.784,0.0,38.1,38.5,9.543,3.135,-13.065,-10.479,-14.399,-11.469,-3.221,26.964,0.0,260.84,,268.0,260.0,-12.415,2.992,-7.368,25.855
3977.0,2.861,0.749,-34.66,3.223,9.48,4.905,36.497,4.517,-17.094,-2.784,0.0,38.1,38.5,9.543,3.135,-12.973,-10.538,-14.311,-11.511,-3.221,26.964,0.0,257.64,,269.0,260.0,-12.353,2.99,-7.365,25.883
3977.5,2.861,0.749,-34.66,3.223,9.48,4.918,36.485,4.497,-17.067,-2.771,0.0,38.112,38.43,9.543,3.135,-12.951,-10.577,-14.407,-11.593,-3.23,26.953,0.0,257.64,,269.0,260.0,-12.333,2.988,-7.368,25.903
3978.0,2.861,0.749,-34.66,3.223,9.48,4.918,36.485,4.497,-17.067,-2.771,0.0,38.1,38.4,9.543,3.135,-13.005,-10.581,-14.467,-11.542,-3.23,26.953,0.0,259.24,,269.0,260.0,-12.382,2.986,-7.345,25.874
3978.5,2.963,0.821,-34.035,3.266,9.495,4.918,36.485,4.497,-17.067,-2.771,0.0,38.1,38.4,9.612,3.134,-13.096,-10.551,-14.44,-11.522,-3.23,26.953,0.0,259.24,,269.0,260.0,-12.399,2.984,-7.35,25.778
3979.0,2.963,0.821,-34.035,3.266,9.495,4.918,36.485,4.497,-17.067,-2.771,0.0,38.1,38.4,9.612,3.134,-12.976,-10.556,-14.354,-11.473,-3.23,26.953,0.0,258.24,,270.0,260.0,-12.402,2.983,-7.374,25.71
3979.5,2.963,0.821,-34.035,3.266,9.495,4.918,36.485,4.497,-17.067,-2.771,0.0,38.1,38.4,9.612,3.134,-12.936,-10.544,-14.331,-11.515,-3.23,26.953,0.0,258.24,,270.0,260.0,-12.34,2.983,-7.356,25.733
3980.0,2.963,0.821,-34.035,3.266,9.495,4.918,36.485,4.497,-17.067,-2.771,0.0,38.1,38.4,9.612,3.134,-12.964,-10.611,-14.466,-11.583,-3.23,26.953,0.0,261.44,,269.0,260.0,-12.332,2.983,-7.374,25.704
3980.5,2.963,0.821,-34.035,3.266,9.495,4.953,36.473,4.5,-17.022,-2.784,0.0,38.106,38.404,9.612,3.134,-12.95,-10.592,-14.468,-11.579,-3.234,26.95,0.0,261.44,,269.0,260.0,-12.406,2.982,-7.389,25.631
3981.0,2.963,0.821,-34.035,3.266,9.495,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.612,3.134,-12.949,-10.56,-14.454,-11.57,-3.234,26.95,0.0,260.44,,269.0,260.0,-12.397,2.982,-7.358,25.622
3981.5,2.963,0.821,-34.035,3.266,9.495,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.612,3.134,-13.164,-10.576,-14.53,-11.561,-3.234,26.95,0.0,260.44,,269.0,260.0,-12.383,2.982,-7.357,25.655
3982.0,3.091,0.795,-34.224,3.246,9.51,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.618,3.108,-13.026,-10.606,-14.503,-11.551,-3.234,26.95,0.0,259.74,,269.0,260.0,-12.458,2.981,-7.361,25.612
3982.5,3.091,0.795,-34.224,3.246,9.51,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.618,3.108,-13.034,-10.571,-14.391,-11.535,-3.234,26.95,0.0,259.74,,269.0,260.0,-12.421,2.983,-7.366,25.576
3983.0,3.091,0.795,-34.224,3.246,9.51,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.618,3.108,-13.116,-10.619,-14.571,-11.585,-3.234,26.95,0.0,260.94,,269.0,260.0,-12.383,2.985,-7.355,25.538
3983.5,3.091,0.795,-34.224,3.246,9.51,4.953,36.473,4.5,-17.022,-2.784,0.0,38.1,38.4,9.618,3.108,-13.056,-10.585,-14.467,-11.604,-3.234,26.95,0.0,260.94,,269.0,260.0,-12.473,2.987,-7.361,25.51
3984.0,3.091,0.795,-34.224,3.246,9.51,4.974,36.505,4.534,-16.981,-2.786,0.0,38.102,38.445,9.618,3.108,-13.153,-10.557,-14.424,-11.554,-3.229,26.95,0.0,261.04,,268.0,260.0,-12.428,2.988,-7.36,25.484
3984.5,3.091,0.795,-34.224,3.246,9.51,4.974,36.505,4.534,-16.981,-2.786,0.0,38.1,38.4,9.618,3.108,-13.093,-10.574,-14.4,-11.597,-3.229,26.95,0.0,261.04,,268.0,260.0,-12.422,2.99,-7.349,25.472
3985.0,2.667,0.705,-34.141,3.259,9.49,4.974,36.505,4.534,-16.981,-2.786,0.0,38.1,38.4,9.581,3.053,-13.114,-10.552,-14.433,-11.583,-3.229,26.95,0.0,261.14,,267.0,260.0,-12.416,2.992,-7.358,25.464
3985.5,2.667,0.705,-34.141,3.259,9.49,4.974,36.505,4.534,-16.981,-2.786,0.0,38.1,38.4,9.581,3.053,-13.092,-10.555,-14.468,-11.567,-3.229,26.95,0.0,261.14,,267.0,260.0,-12.421,2.986,-7.352,25.414
3986.0,2.667,0.705,-34.141,3.259,9.49,4.974,36.505,4.534,-16.981,-2.786,0.0,38.1,38.4,9.581,3.053,-13.189,-10.606,-14.614,-11.631,-3.229,26.95,0.0,261.24,,266.0,260.0,-12.421,2.981,-7.36,25.368
3986.5,2.667,0.705,-34.141,3.259,9.49,4.974,36.505,4.534,-16.981,-2.786,0.0,38.1,38.4,9.581,3.053,-13.154,-10.595,-14.56,-11.624,-3.229,26.95,0.0,261.24,,266.0,260.0,-12.51,2.976,-7.346,25.282
3987.0,2.667,0.705,-34.141,3.259,9.49,4.944,36.51,4.513,-16.947,-2.804,0.0,38.098,38.417,9.581,3.053,-13.19,-10.546,-14.479,-11.588,-3.231,26.937,0.0,260.64,,266.0,260.0,-12.483,2.971,-7.34,25.281
3987.5,2.667,0.705,-34.141,3.259,9.49,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.581,3.053,-13.039,-10.587,-14.416,-11.604,-3.231,26.937,0.0,260.64,,266.0,260.0,-12.451,2.966,-7.372,25.24
3988.0,2.667,0.705,-34.141,3.259,9.49,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.581,3.053,-13.157,-10.512,-14.416,-11.564,-3.231,26.937,0.0,259.14,,266.0,260.0,-12.411,2.961,-7.364,25.204
3988.5,2.815,0.726,-34.43,3.214,9.476,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.655,3.304,-13.088,-10.585,-14.479,-11.542,-3.231,26.937,0.0,259.14,,266.0,260.0,-12.412,2.956,-7.367,25.174
3989.0,2.815,0.726,-34.43,3.214,9.476,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.655,3.304,-12.864,-10.561,-14.325,-11.55,-3.231,26.937,0.0,259.14,,266.0,260.0,-12.424,2.954,-7.363,25.153
3989.5,2.815,0.726,-34.43,3.214,9.476,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.655,3.304,-12.873,-10.439,-14.213,-11.412,-3.231,26.937,0.0,259.14,,266.0,260.0,-12.325,2.952,-7.369,25.117
3990.0,2.815,0.726,-34.43,3.214,9.476,4.944,36.51,4.513,-16.947,-2.804,0.0,38.1,38.4,9.655,3.304,-13.03,-10.468,-14.305,-11.475,-3.231,26.937,0.0,257.54,,267.0,260.0,-12.234,2.949,-7.357,25.045
3990.5,2.815,0.726,-34.43,3.214,9.476,4.913,36.464,4.507,-16.931,-2.789,0.0,38.096,38.422,9.655,3.304,-12.955,-10.549,-14.346,-11.534,-3.24,26.934,0.0,257.54,,267.0,260.0,-12.319,2.947,-7.371,25.027
3991.0,2.815,0.726,-34.43,3.214,9.476,4.913,36.464,4.507,-16.931,-2.789,0.0,38.1,38.4,9.655,3.304,-13.088,-10.419,-14.259,-11.452,-3.24,26.934,0.0,257.54,,268.0,260.0,-12.346,2.943,-7.37,25.06
3991.5,3.103,0.756,-35.209,3.181,9.482,4.913,36.464,4.507,-16.931,-2.789,0.0,38.1,38.4,9.465,3.293,-13.022,-10.57,-14.383,-11.559,-3.24,26.934,0.0,257.54,,268.0,260.0,-12.304,2.943,-7.4,25.128
3992.0,3.103,0.756,-35.209,3.181,9.482,4.913,36.464,4.507,-16.931,-2.789,0.0,38.1,38.4,9.465,3.293,-13.008,-10.567,-14.458,-11.522,-3.24,26.934,0.0,258.14,,269.0,260.0,-12.383,2.946,-7.381,25.102
3992.5,3.103,0.756,-35.209,3.181,9.482,4.913,36.464,4.507,-16.931,-2.789,0.0,38.1,38.4,9.465,3.293,-13.101,-10.564,-14.484,-11.527,-3.24,26.934,0.0,258.14,,269.0,260.0,-12.389,2.948,-7.381,25.032
3993.0,3.103,0.756,-35.209,3.181,9.482,4.913,36.464,4.507,-16.931,-2.789,0.0,38.1,38.4,9.465,3.293,-13.091,-10.471,-14.384,-11.51,-3.24,26.934,0.0,260.14,,269.0,260.0,-12.419,2.951,-7.397,25.066
3993.5,3.103,0.756,-35.209,3.181,9.482,4.89,36.498,4.525,-16.886,-2.799,0.0,38.096,38.434,9.465,3.293,-13.119,-10.564,-14.464,-11.542,-3.248,26.956,0.0,260.14,,269.0,260.0,-12.364,2.953,-7.386,25.046
3994.0,3.103,0.756,-35.209,3.181,9.482,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.465,3.293,-13.09,-10.617,-14.534,-11.632,-3.248,26.956,0.0,260.64,,269.0,260.0,-12.422,2.956,-7.393,25.07
3994.5,3.103,0.756,-35.209,3.181,9.482,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.465,3.293,-13.122,-10.467,-14.395,-11.52,-3.248,26.956,0.0,260.64,,269.0,260.0,-12.468,2.958,-7.378,25.069
3995.0,3.129,0.707,-35.209,3.239,9.461,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.505,3.162,-12.939,-10.605,-14.405,-11.559,-3.248,26.956,0.0,260.34,,269.0,260.0,-12.376,2.96,-7.382,25.069
3995.5,3.129,0.707,-35.209,3.239,9.461,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.505,3.162,-12.963,-10.584,-14.366,-11.557,-3.248,26.956,0.0,260.34,,269.0,260.0,-12.377,2.963,-7.392,25.065
3996.0,3.129,0.707,-35.209,3.239,9.461,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.505,3.162,-13.116,-10.445,-14.304,-11.492,-3.248,26.956,0.0,261.14,,268.0,260.0,-12.367,2.966,-7.379,25.082
3996.5,3.129,0.707,-35.209,3.239,9.461,4.89,36.498,4.525,-16.886,-2.799,0.0,38.1,38.4,9.505,3.162,-12.861,-10.541,-14.363,-11.471,-3.248,26.956,0.0,261.14,,268.0,260.0,-12.339,2.969,-7.373,25.068
3997.0,3.129,0.707,-35.209,3.239,9.461,4.911,36.484,4.518,-16.856,-2.783,0.0,38.099,38.44,9.505,3.162,-13.029,-10.45,-14.185,-11.427,-3.239,26.951,0.0,261.24,,267.0,260.0,-12.309,2.971,-7.371,25.12
3997.5,3.129,0.707,-35.209,3.239,9.461,4.911,36.484,4.518,-16.856,-2.783,0.0,38.1,38.4,9.505,3.162,-12.897,-10.5,-14.251,-11.476,-3.239,26.951,0.0,261.24,,267.0,260.0,-12.273,2.974,-7.377,25.102
3998.0,3.243,0.856,-33.973,3.184,9.477,4.911,36.484,4.518,-16.856,-2.783,0.0,38.1,38.4,9.537,3.103,-12.825,-10.538,-14.256,-11.398,-3.239,26.951,0.0,262.14,,266.0,260.0,-12.281,2.976,-7.383,25.085
3998.5,3.243,0.856,-33.973,3.184,9.477,4.911,36.484,4.518,-16.856,-2.783,0.0,38.1,38.4,9.537,3.103,-12.808,-10.559,-14.251,-11.425,-3.239,26.951,0.0,262.14,,266.0,260.0,-12.254,2.981,-7.375,25.075
3999.0,3.243,0.856,-33.973,3.184,9.477,4.911,36.484,4.518,-16.856,-2.783,0.0,38.1,38.4,9.537,3.103,-12.913,-10.544,-14.241,-11.507,-3.239,26.951,0.0,260.94,,266.0,260.0,-12.261,2.985,-7.352,25.051
3999.5,3.243,0.856,-33.973,3.184,9.477,4.911,36.484,4.518,-16.856,-2.783,0.0,38.1,38.4,9.537,3.103,-12.874,-10.538,-14.161,-11.491,-3.239,26.951,0.0,260.94,,266.0,260.0,-12.301,2.989,-7.357,25.048
4000.0,3.243,0.856,-33.973,3.184,9.477,4.986,36.472,4.516,-16.805,-2.793,0.0,38.11,38.483,9.537,3.103,-12.983,-10.598,-14.44,-11.559,-3.247,26.954,0.0,260.14,,266.0,260.0,-12.266,2.993,-7.356,25.032
4000.5,3.243,0.856,-33.973,3.184,9.477,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.537,3.103,-12.963,-10.532,-14.246,-11.513,-3.247,26.954,0.0,260.14,,266.0,260.0,-12.395,2.998,-7.366,25.024
4001.0,3.379,0.755,-35.209,3.159,9.505,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.522,3.217,-12.937,-10.485,-14.235,-11.475,-3.247,26.954,0.0,259.74,,266.0,260.0,-12.313,3.002,-7.357,25.097
4001.5,3.379,0.755,-35.209,3.159,9.505,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.522,3.217,-12.799,-10.551,-14.329,-11.502,-3.247,26.954,0.0,259.74,,266.0,260.0,-12.283,3.008,-7.349,25.151
4002.0,3.379,0.755,-35.209,3.159,9.505,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.522,3.217,-13.001,-10.565,-14.381,-11.514,-3.247,26.954,0.0,258.54,,267.0,260.0,-12.295,3.014,-7.342,25.225
4002.5,3.379,0.755,-35.209,3.159,9.505,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.522,3.217,-12.951,-10.46,-14.213,-11.433,-3.247,26.954,0.0,258.54,,267.0,260.0,-12.365,3.02,-7.366,25.245
4003.0,3.379,0.755,-35.209,3.159,9.505,4.986,36.472,4.516,-16.805,-2.793,0.0,38.1,38.5,9.522,3.217,-13.042,-10.589,-14.363,-11.491,-3.247,26.954,0.0,258.04,,268.0,260.0,-12.264,3.026,-7.354,25.186
4003.5,3.379,0.755,-35.209,3.159,9.505,5.032,36.488,4.533,-16.776,-2.797,0.0,38.119,38.503,9.522,3.217,-12.878,-10.518,-14.174,-11.497,-3.23,26.963,0.0,258.04,,268.0,260.0,-12.371,3.031,-7.339,25.147
4004.0,3.379,0.755,-35.209,3.159,9.505,5.032,36.488,4.533,-16.776,-2.797,0.0,38.1,38.5,9.522,3.217,-12.858,-10.525,-14.211,-11.383,-3.23,26.963,0.0,258.64,,269.0,260.0,-12.267,3.037,-7.339,25.138
4004.5,3.424,0.815,-35.209,3.19,9.623,5.032,36.488,4.533,-16.776,-2.797,0.0,38.1,38.5,9.379,3.213,-12.926,-10.556,-14.359,-11.521,-3.23,26.963,0.0,258.64,,269.0,260.0,-12.244,3.043,-7.338,25.459
4005.0,3.424,0.815,-35.209,3.19,9.623,5.032,36.488,4.533,-16.776,-2.797,0.0,38.1,38.5,9.379,3.213,-13.021,-10.465,-14.297,-11.453,-3.23,26.963,0.0,258.64,,270.0,260.0,-12.34,3.049,-7.334,25.568
4005.5,3.424,0.815,-35.209,3.19,9.623,5.032,36.488,4.533,-16.776,-2.797,0.0,38.1,38.5,9.379,3.213,-13.028,-10.466,-14.35,-11.421,-3.23,26.963,0.0,258.64,,270.0,260.0,-12.309,3.055,-7.341,25.621
4006.0,3.424,0.815,-35.209,3.19,9.623,5.032,36.488,4.533,-16.776,-2.797,0.0,38.1,38.5,9.379,3.213,-12.988,-10.572,-14.409,-11.554,-3.23,26.963,0.0,261.54,,269.0,260.0,-12.316,3.061,-7.343,25.6
4006.5,3.424,0.815,-35.209,3.19,9.623,4.952,36.516,4.512,-16.741,-2.796,0.0,38.119,38.511,9.379,3.213,-13.158,-10.476,-14.375,-11.487,-3.233,26.951,0.0,261.54,,269.0,260.0,-12.381,3.067,-7.324,25.553
4007.0,3.424,0.815,-35.209,3.19,9.623,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.379,3.213,-13.048,-10.582,-14.439,-11.504,-3.233,26.951,0.0,261.44,,268.0,260.0,-12.374,3.073,-7.332,25.533
4007.5,3.219,0.739,-35.209,3.206,9.479,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.527,3.252,-12.932,-10.558,-14.338,-11.509,-3.233,26.951,0.0,261.44,,268.0,260.0,-12.393,3.079,-7.341,25.521
4008.0,3.219,0.739,-35.209,3.206,9.479,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.527,3.252,-12.843,-10.496,-14.222,-11.453,-3.233,26.951,0.0,261.64,,267.0,260.0,-12.334,3.081,-7.326,25.4
4008.5,3.219,0.739,-35.209,3.206,9.479,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.527,3.252,-13.03,-10.338,-14.186,-11.393,-3.233,26.951,0.0,261.64,,267.0,260.0,-12.254,3.083,-7.345,25.4
4009.0,3.219,0.739,-35.209,3.206,9.479,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.527,3.252,-12.937,-10.495,-14.264,-11.472,-3.233,26.951,0.0,260.04,,267.0,260.0,-12.237,3.086,-7.339,25.352
4009.5,3.219,0.739,-35.209,3.206,9.479,4.952,36.516,4.512,-16.741,-2.796,0.0,38.1,38.5,9.527,3.252,-12.826,-10.503,-14.304,-11.436,-3.233,26.951,0.0,260.04,,267.0,260.0,-12.292,3.088,-7.347,25.289
4010.0,3.219,0.739,-35.209,3.206,9.479,4.923,36.505,4.531,-16.696,-2.772,0.0,38.143,38.661,9.527,3.252,-12.864,-10.543,-14.332,-11.417,-3.235,26.962,0.0,260.04,,267.0,260.0,-12.267,3.09,-7.352,25.216
4010.5,3.219,0.739,-35.209,3.206,9.479,4.923,36.505,4.531,-16.696,-2.772,0.0,38.1,38.7,9.527,3.252,-12.887,-10.475,-14.193,-11.441,-3.235,26.962,0.0,260.04,,267.0,260.0,-12.289,3.092,-7.335,25.185
4011.0,2.374,0.618,-33.749,3.2,9.524,4.923,36.505,4.531,-16.696,-2.772,0.0,38.1,38.7,9.688,3.094,-12.892,-10.518,-14.231,-11.479,-3.235,26.962,0.0,260.54,,267.0,260.0,-12.249,3.094,-7.33,25.193
4011.5,2.374,0.618,-33.749,3.2,9.524,4.923,36.505,4.531,-16.696,-2.772,0.0,38.1,38.7,9.688,3.094,-12.87,-10.536,-14.197,-11.496,-3.235,26.962,0.0,260.54,,267.0,260.0,-12.28,3.082,-7.348,25.1
4012.0,2.374,0.618,-33.749,3.2,9.524,4.923,36.505,4.531,-16.696,-2.772,0.0,38.1,38.7,9.688,3.094,-12.757,-10.568,-14.199,-11.484,-3.235,26.962,0.0,260.84,,267.0,260.0,-12.275,3.071,-7.355,24.993
4012.5,2.374,0.618,-33.749,3.2,9.524,4.923,36.505,4.531,-16.696,-2.772,0.0,38.1,38.7,9.688,3.094,-12.797,-10.585,-14.275,-11.499,-3.235,26.962,0.0,260.84,,267.0,260.0,-12.289,3.048,-7.367,24.99
4013.0,2.374,0.618,-33.749,3.2,9.524,4.904,36.482,4.519,-16.642,-2.8,0.0,38.149,38.692,9.688,3.094,-12.798,-10.359,-13.986,-11.299,-3.237,26.957,0.0,260.34,,267.0,260.0,-12.289,3.048,-7.348,24.942
4013.5,2.374,0.618,-33.749,3.2,9.524,4.904,36.482,4.519,-16.642,-2.8,0.0,38.1,38.7,9.688,3.094,-12.711,-10.335,-14.002,-11.307,-3.237,26.957,0.0,260.34,,267.0,260.0,-12.11,3.037,-7.347,24.937
4014.0,3.691,0.885,-35.209,3.189,9.538,4.904,36.482,4.519,-16.642,-2.8,0.0,38.1,38.7,9.37,3.147,-12.683,-10.499,-14.171,-11.368,-3.237,26.957,0.0,260.44,,267.0,260.0,-12.089,3.026,-7.338,24.966
4014.5,3.691,0.885,-35.209,3.189,9.538,4.904,36.482,4.519,-16.642,-2.8,0.0,38.1,38.7,9.37,3.147,-12.763,-10.52,-14.097,-11.442,-3.237,26.957,0.0,260.44,,267.0,260.0,-12.18,3.037,-7.342,24.942
4015.0,3.691,0.885,-35.209,3.189,9.538,4.904,36.482,4.519,-16.642,-2.8,0.0,38.1,38.7,9.37,3.147,-12.878,-10.412,-14.076,-11.383,-3.237,26.957,0.0,260.44,,267.0,260.0,-12.205,3.048,-7.338,24.91
4015.5,3.691,0.885,-35.209,3.189,9.538,4.904,36.482,4.519,-16.642,-2.8,0.0,38.1,38.7,9.37,3.147,-12.744,-10.451,-14.086,-11.393,-3.237,26.957,0.0,260.44,,267.0,260.0,-12.187,3.058,-7.327,24.902
4016.0,3.691,0.885,-35.209,3.189,9.538,4.933,36.519,4.53,-16.579,-2.781,0.0,38.166,38.649,9.37,3.147,-12.926,-10.449,-14.147,-11.407,-3.229,26.949,0.0,260.04,,267.0,260.0,-12.169,3.069,-7.335,24.882
4016.5,3.691,0.885,-35.209,3.189,9.538,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.37,3.147,-12.91,-10.478,-14.217,-11.45,-3.229,26.949,0.0,260.04,,267.0,260.0,-12.232,3.079,-7.33,24.883
4017.0,3.691,0.885,-35.209,3.189,9.538,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.37,3.147,-12.818,-10.454,-14.15,-11.422,-3.229,26.949,0.0,260.14,,267.0,260.0,-12.264,3.089,-7.35,24.825
4017.5,2.888,0.752,-33.876,3.173,9.432,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.775,3.166,-12.713,-10.496,-14.185,-11.372,-3.229,26.949,0.0,260.14,,267.0,260.0,-12.211,3.099,-7.329,24.776
4018.0,2.888,0.752,-33.876,3.173,9.432,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.775,3.166,-12.816,-10.493,-14.208,-11.367,-3.229,26.949,0.0,259.44,,267.0,260.0,-12.192,3.095,-7.32,24.796
4018.5,2.888,0.752,-33.876,3.173,9.432,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.775,3.166,-12.887,-10.483,-14.23,-11.35,-3.229,26.949,0.0,259.44,,267.0,260.0,-12.221,3.092,-7.307,24.81
4019.0,2.888,0.752,-33.876,3.173,9.432,4.933,36.519,4.53,-16.579,-2.781,0.0,38.2,38.6,9.775,3.166,-12.857,-10.513,-14.328,-11.468,-3.229,26.949,0.0,259.54,,267.0,260.0,-12.238,3.089,-7.314,24.829
4019.5,2.888,0.752,-33.876,3.173,9.432,4.967,36.542,4.541,-16.544,-2.784,0.0,38.189,38.685,9.775,3.166,-12.855,-10.318,-14.068,-11.311,-3.236,26.952,0.0,259.54,,267.0,260.0,-12.291,3.085,-7.311,24.803
4020.0,2.888,0.752,-33.876,3.173,9.432,4.967,36.542,4.541,-16.544,-2.784,0.0,38.2,38.7,9.775,3.166,-12.75,-10.371,-14.082,-11.294,-3.236,26.952,0.0,259.54,,267.0,260.0,-12.138,3.082,-7.305,24.797
4020.5,3.055,0.775,-34.002,3.234,9.482,4.967,36.542,4.541,-16.544,-2.784,0.0,38.2,38.7,9.601,2.991,-12.746,-10.389,-14.082,-11.335,-3.236,26.952,0.0,259.54,,267.0,260.0,-12.124,3.079,-7.284,24.811
4021.0,3.055,0.775,-34.002,3.234,9.482,4.967,36.542,4.541,-16.544,-2.784,0.0,38.2,38.7,9.601,2.991,-12.674,-10.329,-14.027,-11.237,-3.236,26.952,0.0,259.54,,267.0,260.0,-12.138,3.078,-7.288,24.821
4021.5,3.055,0.775,-34.002,3.234,9.482,4.967,36.542,4.541,-16.544,-2.784,0.0,38.2,38.7,9.601,2.991,-12.722,-10.356,-13.995,-11.303,-3.236,26.952,0.0,259.54,,267.0,260.0,-12.067,3.078,-7.291,24.809
4022.0,3.055,0.775,-34.002,3.234,9.482,4.967,36.542,4.541,-16.544,-2.784,0.0,38.2,38.7,9.601,2.991,-12.57,-10.43,-14.008,-11.276,-3.236,26.952,0.0,259.74,,267.0,260.0,-12.094,3.078,-7.267,24.834
4022.5,3.055,0.775,-34.002,3.234,9.482,4.932,36.5,4.532,-16.53,-2.795,0.0,38.195,38.722,9.601,2.991,-12.746,-10.4,-13.986,-11.358,-3.247,26.939,0.0,259.74,,267.0,260.0,-12.071,3.077,-7.25,24.804
4023.0,3.055,0.775,-34.002,3.234,9.482,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.601,2.991,-12.863,-10.297,-14.05,-11.305,-3.247,26.939,0.0,259.74,,267.0,260.0,-12.123,3.077,-7.277,24.794
4023.5,3.055,0.775,-34.002,3.234,9.482,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.601,2.991,-12.661,-10.424,-14.026,-11.204,-3.247,26.939,0.0,259.74,,267.0,260.0,-12.129,3.077,-7.291,24.764
4024.0,2.81,0.736,-33.627,3.172,9.461,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.701,3.069,-12.64,-10.417,-13.932,-11.318,-3.247,26.939,0.0,259.54,,267.0,260.0,-12.079,3.076,-7.27,24.758
4024.5,2.81,0.736,-33.627,3.172,9.461,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.701,3.069,-12.602,-10.404,-13.985,-11.313,-3.247,26.939,0.0,259.54,,267.0,260.0,-12.077,3.072,-7.278,24.784
4025.0,2.81,0.736,-33.627,3.172,9.461,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.701,3.069,-12.566,-10.427,-14.049,-11.35,-3.247,26.939,0.0,260.04,,267.0,260.0,-12.076,3.068,-7.26,24.782
4025.5,2.81,0.736,-33.627,3.172,9.461,4.932,36.5,4.532,-16.53,-2.795,0.0,38.2,38.7,9.701,3.069,-12.75,-10.362,-14.031,-11.276,-3.247,26.939,0.0,260.04,,267.0,260.0,-12.098,3.063,-7.266,24.76
4026.0,2.81,0.736,-33.627,3.172,9.461,4.908,36.53,4.523,-16.477,-2.804,0.0,38.209,38.772,9.701,3.069,-12.712,-10.333,-13.924,-11.282,-3.252,26.944,0.0,260.34,,267.0,260.0,-12.105,3.059,-7.277,24.781
4026.5,2.81,0.736,-33.627,3.172,9.461,4.908,36.53,4.523,-16.477,-2.804,0.0,38.2,38.8,9.701,3.069,-12.683,-10.327,-13.927,-11.276,-3.252,26.944,0.0,260.34,,267.0,260.0,-12.063,3.055,-7.275,24.764
4027.0,2.825,0.671,-35.209,3.19,9.389,4.908,36.53,4.523,-16.477,-2.804,0.0,38.2,38.8,9.39,3.215,-12.616,-10.431,-14.049,-11.346,-3.252,26.944,0.0,260.94,,267.0,260.0,-12.053,3.051,-7.27,24.73
4027.5,2.825,0.671,-35.209,3.19,9.389,4.908,36.53,4.523,-16.477,-2.804,0.0,38.2,38.8,9.39,3.215,-12.638,-10.459,-14.084,-11.405,-3.252,26.944,0.0,260.94,,267.0,260.0,-12.111,3.047,-7.281,24.726
4028.0,2.825,0.671,-35.209,3.19,9.389,4.908,36.53,4.523,-16.477,-2.804,0.0,38.2,38.8,9.39,3.215,-12.872,-10.42,-14.074,-11.383,-3.252,26.944,0.0,260.44,,267.0,260.0,-12.147,3.044,-7.264,24.718
4028.5,2.825,0.671,-35.209,3.19,9.389,4.908,36.53,4.523,-16.477,-2.804,0.0,38.2,38.8,9.39,3.215,-12.751,-10.341,-14.031,-11.314,-3.252,26.944,0.0,260.44,,267.0,260.0,-12.188,3.04,-7.261,24.713
4029.0,2.825,0.671,-35.209,3.19,9.389,4.891,36.564,4.512,-16.417,-2.802,0.0,38.229,38.814,9.39,3.215,-12.709,-10.351,-13.949,-11.327,-3.246,26.945,0.0,260.44,,267.0,260.0,-12.109,3.037,-7.263,24.78
4029.5,2.825,0.671,-35.209,3.19,9.389,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,9.39,3.215,-12.842,-10.357,-14.006,-11.327,-3.246,26.945,0.0,260.44,,267.0,260.0,-12.084,3.033,-7.252,25.038
4030.0,2.825,0.671,-35.209,3.19,9.389,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,9.39,3.215,-12.803,-10.313,-14.018,-11.296,-3.246,26.945,0.0,260.44,,267.0,260.0,-12.133,3.03,-7.263,25.125
4030.5,3.341,0.809,-35.209,3.181,9.565,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,10.062,3.161,-12.604,-10.395,-13.978,-11.263,-3.246,26.945,0.0,260.44,,267.0,260.0,-12.107,3.032,-7.264,25.22
4031.0,3.341,0.809,-35.209,3.181,9.565,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,10.062,3.161,-12.716,-10.31,-13.968,-11.227,-3.246,26.945,0.0,260.34,,267.0,260.0,-12.06,3.032,-7.245,25.262
4031.5,3.341,0.809,-35.209,3.181,9.565,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,10.062,3.161,-12.549,-10.342,-13.989,-11.235,-3.246,26.945,0.0,260.34,,267.0,260.0,-12.055,3.037,-7.238,25.264
4032.0,3.341,0.809,-35.209,3.181,9.565,4.891,36.564,4.512,-16.417,-2.802,0.0,38.2,38.8,10.062,3.161,-12.594,-10.324,-13.914,-11.252,-3.246,26.945,0.0,259.34,,267.0,260.0,-12.028,3.042,-7.23,25.442
4032.5,3.341,0.809,-35.209,3.181,9.565,4.929,36.54,4.537,-16.396,-2.805,0.0,38.247,38.83,10.062,3.161,-12.403,-10.338,-13.849,-11.213,-3.245,26.931,0.0,259.34,,267.0,260.0,-12.021,3.047,-7.234,25.583
4033.0,3.341,0.809,-35.209,3.181,9.565,4.929,36.54,4.537,-16.396,-2.805,0.0,38.2,38.8,10.062,3.161,-12.592,-10.342,-13.945,-11.221,-3.245,26.931,0.0,259.84,,267.0,260.0,-11.951,3.051,-7.22,25.707
4033.5,3.058,0.718,-35.209,3.098,9.549,4.929,36.54,4.537,-16.396,-2.805,0.0,38.2,38.8,9.584,3.29,-12.734,-10.361,-13.948,-11.228,-3.245,26.931,0.0,259.84,,267.0,260.0,-12.025,3.056,-7.225,25.689
4034.0,3.058,0.718,-35.209,3.098,9.549,4.929,36.54,4.537,-16.396,-2.805,0.0,38.2,38.8,9.584,3.29,-12.589,-10.391,-13.943,-11.219,-3.245,26.931,0.0,259.54,,267.0,260.0,-12.068,3.056,-7.243,25.752
4034.5,3.058,0.718,-35.209,3.098,9.549,4.929,36.54,4.537,-16.396,-2.805,0.0,38.2,38.8,9.584,3.29,-12.613,-10.415,-14.012,-11.259,-3.245,26.931,0.0,259.54,,267.0,260.0,-12.035,3.056,-7.238,25.906
4035.0,3.058,0.718,-35.209,3.098,9.549,4.929,36.54,4.537,-16.396,-2.805,0.0,38.2,38.8,9.584,3.29,-12.629,-10.403,-13.978,-11.235,-3.245,26.931,0.0,259.14,,267.0,260.0,-12.075,3.056,-7.236,25.849
4035.5,3.058,0.718,-35.209,3.098,9.549,4.95,36.537,4.542,-16.348,-2.818,0.0,38.262,38.863,9.584,3.29,-12.684,-10.194,-13.845,-11.18,-3.242,26.94,0.0,259.14,,267.0,260.0,-12.061,3.056,-7.221,25.807
4036.0,3.058,0.718,-35.209,3.098,9.549,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.584,3.29,-12.64,-10.155,-13.773,-11.138,-3.242,26.94,0.0,259.34,,267.0,260.0,-11.976,3.056,-7.209,25.754
4036.5,3.55,0.849,-35.209,3.146,9.592,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.528,3.159,-12.467,-10.359,-13.882,-11.121,-3.242,26.94,0.0,259.34,,267.0,260.0,-11.927,3.056,-7.183,25.66
4037.0,3.55,0.849,-35.209,3.146,9.592,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.528,3.159,-12.482,-10.359,-13.868,-11.224,-3.242,26.94,0.0,258.94,,268.0,260.0,-11.957,3.064,-7.207,25.632
4037.5,3.55,0.849,-35.209,3.146,9.592,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.528,3.159,-12.571,-10.382,-13.959,-11.275,-3.242,26.94,0.0,258.94,,268.0,260.0,-11.983,3.08,-7.199,25.704
4038.0,3.55,0.849,-35.209,3.146,9.592,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.528,3.159,-12.553,-10.281,-13.791,-11.183,-3.242,26.94,0.0,259.24,,268.0,260.0,-12.047,3.08,-7.199,25.829
4038.5,3.55,0.849,-35.209,3.146,9.592,4.95,36.537,4.542,-16.348,-2.818,0.0,38.3,38.9,9.528,3.159,-12.615,-10.168,-13.785,-11.15,-3.242,26.94,0.0,259.24,,268.0,260.0,-11.952,3.088,-7.213,25.842
4039.0,3.55,0.849,-35.209,3.146,9.592,4.947,36.548,4.521,-16.304,-2.79,0.0,38.285,38.896,9.528,3.159,-12.446,-10.33,-13.885,-11.248,-3.254,26.935,0.0,258.64,,269.0,260.0,-11.929,3.096,-7.227,25.855
4039.5,3.55,0.849,-35.209,3.146,9.592,4.947,36.548,4.521,-16.304,-2.79,0.0,38.3,38.9,9.528,3.159,-12.493,-10.354,-13.962,-11.233,-3.254,26.935,0.0,258.64,,269.0,260.0,-11.977,3.103,-7.188,25.8
4040.0,2.701,0.733,-33.089,3.189,9.343,4.947,36.548,4.521,-16.304,-2.79,0.0,38.3,38.9,9.691,3.153,-12.483,-10.353,-13.894,-11.236,-3.254,26.935,0.0,258.74,,270.0,260.0,-12.011,3.11,-7.187,25.696
4040.5,2.701,0.733,-33.089,3.189,9.343,4.947,36.548,4.521,-16.304,-2.79,0.0,38.3,38.9,9.691,3.153,-12.495,-10.18,-13.688,-11.135,-3.254,26.935,0.0,258.74,,270.0,260.0,-11.991,3.104,-7.172,25.676
4041.0,2.701,0.733,-33.089,3.189,9.343,4.947,36.548,4.521,-16.304,-2.79,0.0,38.3,38.9,9.691,3.153,-12.556,-10.341,-13.896,-11.238,-3.254,26.935,0.0,259.54,,270.0,260.0,-11.874,3.097,-7.17,25.654
4041.5,2.701,0.733,-33.089,3.189,9.343,4.947,36.548,4.521,-16.304,-2.79,0.0,38.3,38.9,9.691,3.153,-12.516,-10.38,-13.961,-11.292,-3.254,26.935,0.0,259.54,,270.0,260.0,-12.008,3.091,-7.183,25.773
4042.0,2.701,0.733,-33.089,3.189,9.343,4.911,36.558,4.526,-16.263,-2.793,0.0,38.307,38.958,9.691,3.153,-12.526,-10.209,-13.709,-11.093,-3.249,26.937,0.0,261.34,,269.0,260.0,-12.037,3.084,-7.176,25.81
4042.5,2.701,0.733,-33.089,3.189,9.343,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.691,3.153,-12.622,-10.338,-14.004,-11.256,-3.249,26.937,0.0,261.34,,269.0,260.0,-11.884,3.078,-7.172,25.945
4043.0,2.314,0.641,-33.85,3.249,9.399,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.618,3.026,-12.53,-10.311,-13.857,-11.251,-3.249,26.937,0.0,261.54,,268.0,260.0,-12.055,3.072,-7.164,25.989
4043.5,2.314,0.641,-33.85,3.249,9.399,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.618,3.026,-12.706,-10.263,-13.969,-11.186,-3.249,26.937,0.0,261.54,,268.0,260.0,-11.987,3.059,-7.155,26.018
4044.0,2.314,0.641,-33.85,3.249,9.399,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.618,3.026,-12.625,-10.193,-13.835,-11.178,-3.249,26.937,0.0,261.54,,267.0,260.0,-12.031,3.047,-7.154,25.969
4044.5,2.314,0.641,-33.85,3.249,9.399,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.618,3.026,-12.626,-10.245,-13.837,-11.175,-3.249,26.937,0.0,261.54,,267.0,260.0,-11.958,3.035,-7.147,25.9
4045.0,2.314,0.641,-33.85,3.249,9.399,4.911,36.558,4.526,-16.263,-2.793,0.0,38.3,39.0,9.618,3.026,-12.366,-10.279,-13.802,-11.146,-3.249,26.937,0.0,261.14,,266.0,260.0,-11.971,3.023,-7.143,25.816
4045.5,2.314,0.641,-33.85,3.249,9.399,4.904,36.575,4.529,-16.22,-2.789,0.0,38.321,39.004,9.618,3.026,-12.358,-10.056,-13.628,-10.966,-3.242,26.927,0.0,261.14,,266.0,260.0,-11.898,3.012,-7.151,25.647
4046.0,2.314,0.641,-33.85,3.249,9.399,4.904,36.575,4.529,-16.22,-2.789,0.0,38.3,39.0,9.618,3.026,-12.443,-10.227,-13.728,-11.124,-3.242,26.927,0.0,261.34,,265.0,260.0,-11.752,3.0,-7.154,25.497
4046.5,2.968,0.806,-33.952,3.232,9.501,4.904,36.575,4.529,-16.22,-2.789,0.0,38.3,39.0,9.594,3.089,-12.287,-10.251,-13.707,-11.025,-3.242,26.927,0.0,261.34,,265.0,260.0,-11.881,2.989,-7.141,25.407
4047.0,2.968,0.806,-33.952,3.232,9.501,4.904,36.575,4.529,-16.22,-2.789,0.0,38.3,39.0,9.594,3.089,-12.418,-10.273,-13.667,-11.051,-3.242,26.927,0.0,261.34,,264.0,260.0,-11.817,2.989,-7.131,25.288
4047.5,2.968,0.806,-33.952,3.232,9.501,4.904,36.575,4.529,-16.22,-2.789,0.0,38.3,39.0,9.594,3.089,-12.333,-10.283,-13.691,-11.057,-3.242,26.927,0.0,261.34,,264.0,260.0,-11.852,2.988,-7.155,25.127
4048.0,2.968,0.806,-33.952,3.232,9.501,4.904,36.575,4.529,-16.22,-2.789,0.0,38.3,39.0,9.594,3.089,-12.352,-10.32,-13.761,-11.137,-3.242,26.927,0.0,256.74,,265.0,260.0,-11.841,2.988,-7.166,25.068
4048.5,2.968,0.806,-33.952,3.232,9.501,4.933,36.551,4.512,-16.186,-2.798,0.0,38.348,39.04,9.594,3.089,-12.459,-10.255,-13.753,-11.114,-3.246,26.931,0.0,256.74,,265.0,260.0,-11.893,2.988,-7.132,24.991
4049.0,2.968,0.806,-33.952,3.232,9.501,4.933,36.551,4.512,-16.186,-2.798,0.0,38.3,39.0,9.594,3.089,-12.489,-10.332,-13.84,-11.238,-3.246,26.931,0.0,256.74,,266.0,260.0,-11.895,2.987,-7.124,24.93
4049.5,2.759,0.696,-34.993,3.114,9.478,4.933,36.551,4.512,-16.186,-2.798,0.0,38.3,39.0,9.622,3.297,-12.463,-10.282,-13.666,-11.197,-3.246,26.931,0.0,256.74,,266.0,260.0,-11.975,2.987,-7.119,24.892
4050.0,2.759,0.696,-34.993,3.114,9.478,4.933,36.551,4.512,-16.186,-2.798,0.0,38.3,39.0,9.622,3.297,-12.474,-10.187,-13.613,-11.123,-3.246,26.931,0.0,256.74,,267.0,260.0,-11.902,2.983,-7.138,24.88
4050.5,2.759,0.696,-34.993,3.114,9.478,4.933,36.551,4.512,-16.186,-2.798,0.0,38.3,39.0,9.622,3.297,-12.401,-10.282,-13.693,-11.181,-3.246,26.931,0.0,256.74,,267.0,260.0,-11.849,2.98,-7.152,24.946
4051.0,2.759,0.696,-34.993,3.114,9.478,4.933,36.551,4.512,-16.186,-2.798,0.0,38.3,39.0,9.622,3.297,-12.306,-10.288,-13.728,-11.174,-3.246,26.931,0.0,258.74,,268.0,260.0,-11.889,2.976,-7.14,24.975
4051.5,2.759,0.696,-34.993,3.114,9.478,4.96,36.568,4.51,-16.126,-2.796,0.0,38.37,39.03,9.622,3.297,-12.381,-10.254,-13.7,-11.145,-3.239,26.921,0.0,258.74,,268.0,260.0,-11.874,2.972,-7.146,24.869
4052.0,2.759,0.696,-34.993,3.114,9.478,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.622,3.297,-12.272,-10.288,-13.679,-11.167,-3.239,26.921,0.0,258.34,,269.0,260.0,-11.87,2.969,-7.144,24.757
4052.5,2.759,0.696,-34.993,3.114,9.478,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.622,3.297,-12.292,-10.296,-13.67,-11.094,-3.239,26.921,0.0,258.34,,269.0,260.0,-11.852,2.965,-7.129,24.672
4053.0,3.447,0.846,-35.209,3.148,9.523,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.502,3.081,-12.336,-10.227,-13.604,-11.039,-3.239,26.921,0.0,259.54,,269.0,260.0,-11.838,2.962,-7.144,24.616
4053.5,3.447,0.846,-35.209,3.148,9.523,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.502,3.081,-12.289,-10.31,-13.649,-11.139,-3.239,26.921,0.0,259.54,,269.0,260.0,-11.801,2.97,-7.153,24.579
4054.0,3.447,0.846,-35.209,3.148,9.523,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.502,3.081,-12.207,-10.255,-13.593,-11.139,-3.239,26.921,0.0,259.74,,269.0,260.0,-11.847,2.978,-7.122,24.543
4054.5,3.447,0.846,-35.209,3.148,9.523,4.96,36.568,4.51,-16.126,-2.796,0.0,38.4,39.0,9.502,3.081,-12.338,-10.323,-13.619,-11.129,-3.239,26.921,0.0,259.74,,269.0,260.0,-11.798,2.985,-7.163,24.501
