t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4055.0,3.447,0.846,-35.209,3.148,9.523,4.952,36.562,4.516,-16.077,-2.802,0.0,38.386,39.059,9.502,3.081,-12.302,-10.344,-13.701,-11.196,-3.251,26.925,0.0,261.54,,268.0,260.0,-11.852,2.993,-7.141,24.473
4055.5,3.447,0.846,-35.209,3.148,9.523,4.952,36.562,4.516,-16.077,-2.802,0.0,38.4,39.1,9.502,3.081,-12.361,-10.333,-13.737,-11.188,-3.251,26.925,0.0,261.54,,268.0,260.0,-11.886,3.0,-7.153,24.455
4056.0,2.861,0.737,-34.78,3.154,9.383,4.952,36.562,4.516,-16.077,-2.802,0.0,38.4,39.1,9.557,3.162,-12.265,-10.289,-13.631,-11.023,-3.251,26.925,0.0,261.64,,267.0,260.0,-11.905,3.008,-7.135,24.415
4056.5,2.861,0.737,-34.78,3.154,9.383,4.952,36.562,4.516,-16.077,-2.802,0.0,38.4,39.1,9.557,3.162,-12.28,-10.268,-13.551,-11.136,-3.251,26.925,0.0,261.64,,267.0,260.0,-11.802,3.005,-7.129,24.387
4057.0,2.861,0.737,-34.78,3.154,9.383,4.952,36.562,4.516,-16.077,-2.802,0.0,38.4,39.1,9.557,3.162,-12.384,-10.221,-13.611,-11.123,-3.251,26.925,0.0,261.34,,266.0,260.0,-11.809,3.003,-7.134,24.376
4057.5,2.861,0.737,-34.78,3.154,9.383,4.952,36.562,4.516,-16.077,-2.802,0.0,38.4,39.1,9.557,3.162,-12.254,-10.299,-13.639,-11.108,-3.251,26.925,0.0,261.34,,266.0,260.0,-11.835,3.001,-7.12,24.338
4058.0,2.861,0.737,-34.78,3.154,9.383,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.095,9.557,3.162,-12.284,-10.164,-13.494,-11.051,-3.247,26.924,0.0,260.14,,266.0,260.0,-11.825,2.998,-7.129,24.23
4058.5,2.861,0.737,-34.78,3.154,9.383,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.557,3.162,-12.344,-10.158,-13.511,-11.053,-3.247,26.924,0.0,260.14,,266.0,260.0,-11.748,2.996,-7.115,24.181
4059.0,2.861,0.737,-34.78,3.154,9.383,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.557,3.162,-12.376,-10.218,-13.612,-11.094,-3.247,26.924,0.0,259.84,,266.0,260.0,-11.767,2.994,-7.081,24.116
4059.5,2.804,0.72,-34.106,3.156,9.45,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.682,3.188,-12.392,-10.195,-13.673,-11.06,-3.247,26.924,0.0,259.84,,266.0,260.0,-11.825,2.992,-7.091,24.065
4060.0,2.804,0.72,-34.106,3.156,9.45,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.682,3.188,-12.321,-10.181,-13.569,-10.974,-3.247,26.924,0.0,259.74,,266.0,260.0,-11.83,2.989,-7.069,24.005
4060.5,2.804,0.72,-34.106,3.156,9.45,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.682,3.188,-12.236,-10.172,-13.548,-11.015,-3.247,26.924,0.0,259.74,,266.0,260.0,-11.762,2.986,-7.078,23.993
4061.0,2.804,0.72,-34.106,3.156,9.45,4.908,36.573,4.499,-16.024,-2.81,0.0,38.4,39.1,9.682,3.188,-12.232,-10.146,-13.478,-10.977,-3.247,26.924,0.0,257.14,,267.0,260.0,-11.743,2.983,-7.076,23.967
4061.5,2.804,0.72,-34.106,3.156,9.45,4.892,36.575,4.527,-15.983,-2.809,0.0,38.417,39.122,9.682,3.188,-12.387,-10.094,-13.554,-11.0,-3.251,26.917,0.0,257.14,,267.0,260.0,-11.708,2.98,-7.055,23.935
4062.0,2.804,0.72,-34.106,3.156,9.45,4.892,36.575,4.527,-15.983,-2.809,0.0,38.4,39.1,9.682,3.188,-12.397,-10.118,-13.609,-11.017,-3.251,26.917,0.0,258.24,,268.0,260.0,-11.759,2.977,-7.062,23.918
4062.5,2.455,0.674,-33.819,3.232,9.456,4.892,36.575,4.527,-15.983,-2.809,0.0,38.4,39.1,9.648,3.087,-12.385,-10.27,-13.779,-11.172,-3.251,26.917,0.0,258.24,,268.0,260.0,-11.785,2.974,-7.049,23.9
4063.0,2.455,0.674,-33.819,3.232,9.456,4.892,36.575,4.527,-15.983,-2.809,0.0,38.4,39.1,9.648,3.087,-12.39,-10.275,-13.745,-11.078,-3.251,26.917,0.0,258.44,,269.0,260.0,-11.902,2.966,-7.041,23.862
4063.5,2.455,0.674,-33.819,3.232,9.456,4.892,36.575,4.527,-15.983,-2.809,0.0,38.4,39.1,9.648,3.087,-12.38,-10.259,-13.721,-11.132,-3.251,26.917,0.0,258.44,,269.0,260.0,-11.872,2.957,-7.065,23.885
4064.0,2.455,0.674,-33.819,3.232,9.456,4.892,36.575,4.527,-15.983,-2.809,0.0,38.4,39.1,9.648,3.087,-12.51,-10.201,-13.592,-11.106,-3.251,26.917,0.0,260.74,,269.0,260.0,-11.873,2.949,-7.055,23.852
4064.5,2.455,0.674,-33.819,3.232,9.456,4.952,36.629,4.527,-15.918,-2.8,0.0,38.439,39.114,9.648,3.087,-12.397,-10.206,-13.657,-11.105,-3.247,26.93,0.0,260.74,,269.0,260.0,-11.852,2.941,-7.048,23.785
4065.0,2.455,0.674,-33.819,3.232,9.456,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.648,3.087,-12.403,-10.106,-13.636,-11.041,-3.247,26.93,0.0,259.94,,269.0,260.0,-11.841,2.933,-7.022,23.703
4065.5,2.83,0.726,-34.453,3.228,9.538,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.535,3.075,-12.452,-10.053,-13.588,-11.017,-3.247,26.93,0.0,259.94,,269.0,260.0,-11.796,2.925,-7.036,23.716
4066.0,2.83,0.726,-34.453,3.228,9.538,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.535,3.075,-12.264,-10.113,-13.571,-11.018,-3.247,26.93,0.0,260.44,,269.0,260.0,-11.778,2.923,-7.025,23.708
4066.5,2.83,0.726,-34.453,3.228,9.538,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.535,3.075,-12.404,-10.129,-13.594,-11.053,-3.247,26.93,0.0,260.44,,269.0,260.0,-11.742,2.922,-7.024,23.683
4067.0,2.83,0.726,-34.453,3.228,9.538,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.535,3.075,-12.291,-10.161,-13.503,-11.056,-3.247,26.93,0.0,261.34,,268.0,260.0,-11.795,2.92,-7.036,23.718
4067.5,2.83,0.726,-34.453,3.228,9.538,4.952,36.629,4.527,-15.918,-2.8,0.0,38.4,39.1,9.535,3.075,-12.184,-10.138,-13.396,-10.905,-3.247,26.93,0.0,261.34,,268.0,260.0,-11.753,2.919,-7.02,23.751
4068.0,2.83,0.726,-34.453,3.228,9.538,4.971,36.587,4.546,-15.908,-2.813,0.0,38.438,39.157,9.535,3.075,-12.246,-10.09,-13.416,-10.98,-3.254,26.92,0.0,262.04,,267.0,260.0,-11.656,2.917,-7.029,23.789
4068.5,2.83,0.726,-34.453,3.228,9.538,4.971,36.587,4.546,-15.908,-2.813,0.0,38.4,39.2,9.535,3.075,-12.071,-10.174,-13.523,-10.955,-3.254,26.92,0.0,262.04,,267.0,260.0,-11.683,2.916,-7.021,23.831
4069.0,3.744,0.868,-35.209,3.138,9.429,4.971,36.587,4.546,-15.908,-2.813,0.0,38.4,39.2,9.559,3.081,-12.193,-10.039,-13.373,-10.918,-3.254,26.92,0.0,260.74,,267.0,260.0,-11.681,2.915,-6.998,23.881
4069.5,3.744,0.868,-35.209,3.138,9.429,4.971,36.587,4.546,-15.908,-2.813,0.0,38.4,39.2,9.559,3.081,-12.223,-10.154,-13.478,-11.008,-3.254,26.92,0.0,260.74,,267.0,260.0,-11.631,2.928,-7.002,23.921
4070.0,3.744,0.868,-35.209,3.138,9.429,4.971,36.587,4.546,-15.908,-2.813,0.0,38.4,39.2,9.559,3.081,-12.116,-10.157,-13.489,-11.029,-3.254,26.92,0.0,261.14,,266.0,260.0,-11.716,2.942,-6.994,23.961
4070.5,3.744,0.868,-35.209,3.138,9.429,4.971,36.587,4.546,-15.908,-2.813,0.0,38.4,39.2,9.559,3.081,-12.238,-10.121,-13.501,-11.02,-3.254,26.92,0.0,261.14,,266.0,260.0,-11.698,2.955,-7.002,24.017
4071.0,3.744,0.868,-35.209,3.138,9.429,4.964,36.599,4.529,-15.837,-2.815,0.0,38.448,39.174,9.559,3.081,-12.097,-10.169,-13.477,-11.015,-3.257,26.922,0.0,259.94,,266.0,260.0,-11.72,2.968,-7.003,24.026
4071.5,3.744,0.868,-35.209,3.138,9.429,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.559,3.081,-12.107,-10.162,-13.467,-10.925,-3.257,26.922,0.0,259.94,,266.0,260.0,-11.69,2.98,-6.994,24.093
4072.0,2.777,0.749,-34.211,3.207,9.439,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.597,3.133,-12.228,-10.189,-13.541,-10.952,-3.257,26.922,0.0,259.84,,266.0,260.0,-11.665,2.993,-7.008,24.154
4072.5,2.777,0.749,-34.211,3.207,9.439,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.597,3.133,-12.287,-10.17,-13.64,-10.979,-3.257,26.922,0.0,259.84,,266.0,260.0,-11.727,2.989,-6.979,24.255
4073.0,2.777,0.749,-34.211,3.207,9.439,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.597,3.133,-12.287,-10.13,-13.592,-10.917,-3.257,26.922,0.0,259.44,,266.0,260.0,-11.769,2.986,-6.99,24.239
4073.5,2.777,0.749,-34.211,3.207,9.439,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.597,3.133,-12.305,-10.108,-13.54,-10.945,-3.257,26.922,0.0,259.44,,266.0,260.0,-11.731,2.982,-6.983,24.287
4074.0,2.777,0.749,-34.211,3.207,9.439,4.964,36.599,4.529,-15.837,-2.815,0.0,38.4,39.2,9.597,3.133,-12.191,-10.18,-13.577,-11.059,-3.257,26.922,0.0,259.34,,266.0,260.0,-11.724,2.979,-6.984,24.294
4074.5,2.777,0.749,-34.211,3.207,9.439,4.961,36.628,4.521,-15.783,-2.811,0.0,38.457,39.15,9.597,3.133,-12.357,-10.121,-13.574,-11.024,-3.267,26.932,0.0,259.34,,266.0,260.0,-11.752,2.976,-6.959,24.389
4075.0,2.777,0.749,-34.211,3.207,9.439,4.961,36.628,4.521,-15.783,-2.811,0.0,38.5,39.1,9.597,3.133,-12.32,-10.2,-13.686,-11.059,-3.267,26.932,0.0,258.54,,267.0,260.0,-11.769,2.973,-6.973,24.478
4075.5,2.61,0.664,-35.209,3.18,9.509,4.961,36.628,4.521,-15.783,-2.811,0.0,38.5,39.1,9.514,3.386,-12.3,-10.054,-13.494,-10.937,-3.267,26.932,0.0,258.54,,267.0,260.0,-11.816,2.969,-6.979,24.479
4076.0,2.61,0.664,-35.209,3.18,9.509,4.961,36.628,4.521,-15.783,-2.811,0.0,38.5,39.1,9.514,3.386,-12.327,-10.002,-13.491,-10.933,-3.267,26.932,0.0,258.94,,268.0,260.0,-11.696,2.963,-6.961,24.519
4076.5,2.61,0.664,-35.209,3.18,9.509,4.961,36.628,4.521,-15.783,-2.811,0.0,38.5,39.1,9.514,3.386,-12.316,-10.169,-13.688,-10.994,-3.267,26.932,0.0,258.94,,268.0,260.0,-11.688,2.958,-6.958,24.481
4077.0,2.61,0.664,-35.209,3.18,9.509,4.961,36.628,4.521,-15.783,-2.811,0.0,38.5,39.1,9.514,3.386,-12.257,-10.054,-13.434,-10.964,-3.267,26.932,0.0,260.34,,268.0,260.0,-11.792,2.952,-6.939,24.443
4077.5,2.61,0.664,-35.209,3.18,9.509,4.946,36.631,4.541,-15.765,-2.82,0.0,38.457,39.117,9.514,3.386,-12.286,-10.114,-13.535,-11.009,-3.262,26.919,0.0,260.34,,268.0,260.0,-11.677,2.946,-6.948,24.41
4078.0,2.61,0.664,-35.209,3.18,9.509,4.946,36.631,4.541,-15.765,-2.82,0.0,38.5,39.1,9.514,3.386,-12.142,-10.113,-13.557,-11.021,-3.262,26.919,0.0,259.84,,268.0,260.0,-11.736,2.941,-6.94,24.383
4078.5,2.92,0.732,-34.549,3.281,9.472,4.946,36.631,4.541,-15.765,-2.82,0.0,38.5,39.1,9.535,3.071,-12.379,-10.046,-13.542,-10.896,-3.262,26.919,0.0,259.84,,268.0,260.0,-11.708,2.935,-6.944,24.347
4079.0,2.92,0.732,-34.549,3.281,9.472,4.946,36.631,4.541,-15.765,-2.82,0.0,38.5,39.1,9.535,3.071,-12.182,-9.948,-13.415,-10.8,-3.262,26.919,0.0,260.54,,268.0,260.0,-11.716,2.935,-6.924,24.306
4079.5,2.92,0.732,-34.549,3.281,9.472,4.946,36.631,4.541,-15.765,-2.82,0.0,38.5,39.1,9.535,3.071,-12.08,-10.052,-13.432,-10.883,-3.262,26.919,0.0,260.54,,268.0,260.0,-11.586,2.935,-6.925,24.228
4080.0,2.92,0.732,-34.549,3.281,9.472,4.946,36.631,4.541,-15.765,-2.82,0.0,38.5,39.1,9.535,3.071,-12.162,-10.117,-13.563,-10.96,-3.262,26.919,0.0,260.84,,268.0,260.0,-11.612,2.935,-6.927,24.195
4080.5,2.92,0.732,-34.549,3.281,9.472,4.892,36.587,4.532,-15.75,-2.838,0.0,38.454,39.109,9.535,3.071,-12.176,-10.129,-13.582,-11.019,-3.265,26.924,0.0,260.84,,268.0,260.0,-11.701,2.934,-6.927,24.159
4081.0,2.92,0.732,-34.549,3.281,9.472,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.535,3.071,-12.242,-10.097,-13.534,-10.973,-3.265,26.924,0.0,261.14,,267.0,260.0,-11.726,2.934,-6.91,24.176
4081.5,2.92,0.732,-34.549,3.281,9.472,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.535,3.071,-12.095,-10.077,-13.434,-10.999,-3.265,26.924,0.0,261.14,,267.0,260.0,-11.712,2.934,-6.91,24.127
4082.0,2.405,0.611,-34.578,3.228,9.507,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.557,3.057,-12.187,-10.125,-13.53,-10.923,-3.265,26.924,0.0,260.54,,267.0,260.0,-11.651,2.934,-6.917,24.136
4082.5,2.405,0.611,-34.578,3.228,9.507,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.557,3.057,-12.206,-10.047,-13.402,-10.912,-3.265,26.924,0.0,260.54,,267.0,260.0,-11.691,2.925,-6.924,24.157
4083.0,2.405,0.611,-34.578,3.228,9.507,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.557,3.057,-12.154,-10.062,-13.447,-10.946,-3.265,26.924,0.0,259.94,,267.0,260.0,-11.642,2.917,-6.921,24.256
4083.5,2.405,0.611,-34.578,3.228,9.507,4.892,36.587,4.532,-15.75,-2.838,0.0,38.5,39.1,9.557,3.057,-12.237,-10.055,-13.432,-10.929,-3.265,26.924,0.0,259.94,,267.0,260.0,-11.652,2.908,-6.913,24.288
4084.0,2.405,0.611,-34.578,3.228,9.507,4.973,36.605,4.543,-15.682,-2.826,0.0,38.462,39.1,9.557,3.057,-12.306,-9.946,-13.422,-10.881,-3.27,26.93,0.0,259.54,,267.0,260.0,-11.663,2.9,-6.939,24.289
4084.5,2.405,0.611,-34.578,3.228,9.507,4.973,36.605,4.543,-15.682,-2.826,0.0,38.5,39.1,9.557,3.057,-12.034,-10.084,-13.481,-10.885,-3.27,26.93,0.0,259.54,,267.0,260.0,-11.639,2.892,-6.954,24.284
4085.0,3.213,0.74,-35.209,3.086,9.571,4.973,36.605,4.543,-15.682,-2.826,0.0,38.5,39.1,9.495,3.123,-12.15,-10.09,-13.489,-10.862,-3.27,26.93,0.0,259.34,,267.0,260.0,-11.621,2.884,-6.92,24.301
4085.5,3.213,0.74,-35.209,3.086,9.571,4.973,36.605,4.543,-15.682,-2.826,0.0,38.5,39.1,9.495,3.123,-12.256,-9.955,-13.434,-10.867,-3.27,26.93,0.0,259.34,,267.0,260.0,-11.648,2.889,-6.907,24.309
4086.0,3.213,0.74,-35.209,3.086,9.571,4.973,36.605,4.543,-15.682,-2.826,0.0,38.5,39.1,9.495,3.123,-12.188,-10.118,-13.541,-10.987,-3.27,26.93,0.0,260.04,,267.0,260.0,-11.628,2.895,-6.918,24.332
4086.5,3.213,0.74,-35.209,3.086,9.571,4.973,36.605,4.543,-15.682,-2.826,0.0,38.5,39.1,9.495,3.123,-12.069,-10.029,-13.383,-10.884,-3.27,26.93,0.0,260.04,,267.0,260.0,-11.709,2.9,-6.927,24.23
4087.0,3.213,0.74,-35.209,3.086,9.571,4.943,36.615,4.528,-15.641,-2.811,0.0,38.454,39.081,9.495,3.123,-12.084,-9.911,-13.094,-10.791,-3.26,26.92,0.0,260.04,,267.0,260.0,-11.591,2.905,-6.915,24.2
4087.5,3.213,0.74,-35.209,3.086,9.571,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.495,3.123,-12.013,-10.015,-13.266,-10.863,-3.26,26.92,0.0,260.04,,267.0,260.0,-11.47,2.91,-6.91,24.165
4088.0,3.213,0.74,-35.209,3.086,9.571,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.495,3.123,-11.972,-9.951,-13.243,-10.834,-3.26,26.92,0.0,260.24,,267.0,260.0,-11.539,2.915,-6.905,24.13
4088.5,3.285,0.849,-34.05,3.184,9.514,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.608,3.05,-11.918,-10.047,-13.358,-10.813,-3.26,26.92,0.0,260.24,,267.0,260.0,-11.5,2.92,-6.915,24.095
4089.0,3.285,0.849,-34.05,3.184,9.514,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.608,3.05,-11.926,-10.054,-13.339,-10.884,-3.26,26.92,0.0,259.94,,267.0,260.0,-11.534,2.926,-6.894,24.083
4089.5,3.285,0.849,-34.05,3.184,9.514,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.608,3.05,-11.98,-9.901,-13.13,-10.707,-3.26,26.92,0.0,259.94,,267.0,260.0,-11.551,2.932,-6.916,24.051
4090.0,3.285,0.849,-34.05,3.184,9.514,4.943,36.615,4.528,-15.641,-2.811,0.0,38.5,39.1,9.608,3.05,-12.079,-9.927,-13.169,-10.755,-3.26,26.92,0.0,259.54,,267.0,260.0,-11.43,2.937,-6.877,24.101
4090.5,3.285,0.849,-34.05,3.184,9.514,4.943,36.566,4.509,-15.61,-2.829,0.0,38.454,39.105,9.608,3.05,-11.877,-10.051,-13.286,-10.892,-3.253,26.917,0.0,259.54,,267.0,260.0,-11.482,2.943,-6.857,24.146
4091.0,3.285,0.849,-34.05,3.184,9.514,4.943,36.566,4.509,-15.61,-2.829,0.0,38.5,39.1,9.608,3.05,-12.25,-9.992,-13.378,-10.879,-3.253,26.917,0.0,260.04,,267.0,260.0,-11.527,2.949,-6.86,24.178
4091.5,2.674,0.623,-35.209,3.204,9.533,4.943,36.566,4.509,-15.61,-2.829,0.0,38.5,39.1,9.362,3.172,-12.151,-10.038,-13.422,-10.92,-3.253,26.917,0.0,260.04,,267.0,260.0,-11.625,2.954,-6.874,24.177
4092.0,2.674,0.623,-35.209,3.204,9.533,4.943,36.566,4.509,-15.61,-2.829,0.0,38.5,39.1,9.362,3.172,-12.153,-10.001,-13.379,-10.885,-3.253,26.917,0.0,260.44,,267.0,260.0,-11.633,2.95,-6.874,24.164
4092.5,2.674,0.623,-35.209,3.204,9.533,4.943,36.566,4.509,-15.61,-2.829,0.0,38.5,39.1,9.362,3.172,-11.98,-10.052,-13.362,-10.928,-3.253,26.917,0.0,260.44,,267.0,260.0,-11.605,2.945,-6.867,24.189
4093.0,2.674,0.623,-35.209,3.204,9.533,4.943,36.566,4.509,-15.61,-2.829,0.0,38.5,39.1,9.362,3.172,-12.025,-10.027,-13.384,-10.901,-3.253,26.917,0.0,260.54,,267.0,260.0,-11.58,2.941,-6.861,24.177
4093.5,2.674,0.623,-35.209,3.204,9.533,4.932,36.602,4.532,-15.554,-2.81,0.0,38.45,39.035,9.362,3.172,-12.246,-9.973,-13.447,-10.877,-3.244,26.92,0.0,260.54,,267.0,260.0,-11.584,2.936,-6.859,24.208
4094.0,2.674,0.623,-35.209,3.204,9.533,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.362,3.172,-12.113,-10.008,-13.311,-10.757,-3.244,26.92,0.0,259.84,,267.0,260.0,-11.636,2.932,-6.885,24.297
4094.5,2.674,0.623,-35.209,3.204,9.533,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.362,3.172,-12.006,-10.091,-13.38,-10.903,-3.244,26.92,0.0,259.84,,267.0,260.0,-11.547,2.928,-6.872,24.283
4095.0,3.326,0.79,-35.209,3.132,9.467,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.493,3.209,-11.998,-9.912,-13.235,-10.818,-3.244,26.92,0.0,259.44,,267.0,260.0,-11.595,2.924,-6.86,24.275
4095.5,3.326,0.79,-35.209,3.132,9.467,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.493,3.209,-12.037,-10.042,-13.385,-10.83,-3.244,26.92,0.0,259.44,,267.0,260.0,-11.491,2.93,-6.857,24.273
4096.0,3.326,0.79,-35.209,3.132,9.467,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.493,3.209,-12.051,-9.901,-13.2,-10.769,-3.244,26.92,0.0,260.14,,267.0,260.0,-11.573,2.937,-6.875,24.273
4096.5,3.326,0.79,-35.209,3.132,9.467,4.932,36.602,4.532,-15.554,-2.81,0.0,38.4,39.0,9.493,3.209,-12.114,-9.826,-13.242,-10.75,-3.244,26.92,0.0,260.14,,267.0,260.0,-11.48,2.943,-6.864,24.268
4097.0,3.326,0.79,-35.209,3.132,9.467,4.936,36.588,4.533,-15.518,-2.822,0.0,38.446,39.017,9.493,3.209,-12.001,-9.998,-13.245,-10.857,-3.251,26.926,0.0,259.74,,267.0,260.0,-11.483,2.949,-6.88,24.324
4097.5,3.326,0.79,-35.209,3.132,9.467,4.936,36.588,4.533,-15.518,-2.822,0.0,38.4,39.0,9.493,3.209,-12.071,-9.975,-13.273,-10.849,-3.251,26.926,0.0,259.74,,267.0,260.0,-11.525,2.956,-6.874,24.468
4098.0,2.86,0.697,-35.209,3.135,9.548,4.936,36.588,4.533,-15.518,-2.822,0.0,38.4,39.0,9.551,3.356,-12.128,-10.074,-13.391,-10.832,-3.251,26.926,0.0,259.84,,267.0,260.0,-11.542,2.962,-6.868,24.503
4098.5,2.86,0.697,-35.209,3.135,9.548,4.936,36.588,4.533,-15.518,-2.822,0.0,38.4,39.0,9.551,3.356,-11.934,-9.949,-13.128,-10.754,-3.251,26.926,0.0,259.84,,267.0,260.0,-11.606,2.96,-6.867,24.534
4099.0,2.86,0.697,-35.209,3.135,9.548,4.936,36.588,4.533,-15.518,-2.822,0.0,38.4,39.0,9.551,3.356,-12.073,-9.839,-13.153,-10.749,-3.251,26.926,0.0,259.44,,267.0,260.0,-11.441,2.958,-6.865,24.612
4099.5,2.86,0.697,-35.209,3.135,9.548,4.936,36.588,4.533,-15.518,-2.822,0.0,38.4,39.0,9.551,3.356,-11.883,-10.014,-13.248,-10.792,-3.251,26.926,0.0,259.44,,267.0,260.0,-11.454,2.957,-6.853,24.675
4100.0,2.86,0.697,-35.209,3.135,9.548,4.916,36.577,4.543,-15.474,-2.808,0.0,38.44,39.0,9.551,3.356,-11.941,-9.83,-13.056,-10.693,-3.239,26.922,0.0,259.34,,267.0,260.0,-11.484,2.955,-6.872,24.674
4100.5,2.86,0.697,-35.209,3.135,9.548,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.551,3.356,-11.847,-9.999,-13.21,-10.817,-3.239,26.922,0.0,259.34,,267.0,260.0,-11.38,2.954,-6.841,24.714
4101.0,2.015,0.554,-34.391,3.233,9.527,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.547,3.054,-11.909,-10.008,-13.265,-10.871,-3.239,26.922,0.0,258.54,,268.0,260.0,-11.468,2.952,-6.836,24.69
4101.5,2.015,0.554,-34.391,3.233,9.527,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.547,3.054,-12.023,-9.986,-13.228,-10.752,-3.239,26.922,0.0,258.54,,268.0,260.0,-11.513,2.937,-6.866,24.738
4102.0,2.015,0.554,-34.391,3.233,9.527,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.547,3.054,-11.937,-9.806,-13.084,-10.643,-3.239,26.922,0.0,258.74,,269.0,260.0,-11.497,2.922,-6.843,24.77
4102.5,2.015,0.554,-34.391,3.233,9.527,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.547,3.054,-12.114,-9.913,-13.177,-10.714,-3.239,26.922,0.0,258.74,,269.0,260.0,-11.368,2.907,-6.835,24.802
4103.0,2.015,0.554,-34.391,3.233,9.527,4.916,36.577,4.543,-15.474,-2.808,0.0,38.4,39.0,9.547,3.054,-11.853,-9.985,-13.218,-10.7,-3.239,26.922,0.0,259.84,,269.0,260.0,-11.48,2.892,-6.834,24.828
4103.5,2.015,0.554,-34.391,3.233,9.527,4.96,36.585,4.537,-15.404,-2.808,0.0,38.432,39.01,9.547,3.054,-11.833,-9.914,-13.059,-10.707,-3.24,26.919,0.0,259.84,,269.0,260.0,-11.439,2.878,-6.843,24.841
4104.0,2.015,0.554,-34.391,3.233,9.527,4.96,36.585,4.537,-15.404,-2.808,0.0,38.4,39.0,9.547,3.054,-11.771,-9.739,-12.926,-10.581,-3.24,26.919,0.0,259.54,,269.0,260.0,-11.378,2.864,-6.87,24.802
4104.5,3.735,0.89,-35.209,3.09,9.56,4.96,36.585,4.537,-15.404,-2.808,0.0,38.4,39.0,9.345,3.169,-11.843,-9.771,-12.943,-10.586,-3.24,26.919,0.0,259.54,,269.0,260.0,-11.254,2.85,-6.832,24.763
4105.0,3.735,0.89,-35.209,3.09,9.56,4.96,36.585,4.537,-15.404,-2.808,0.0,38.4,39.0,9.345,3.169,-11.669,-9.814,-12.886,-10.556,-3.24,26.919,0.0,258.94,,270.0,260.0,-11.286,2.864,-6.839,24.766
4105.5,3.735,0.89,-35.209,3.09,9.56,4.96,36.585,4.537,-15.404,-2.808,0.0,38.4,39.0,9.345,3.169,-11.817,-9.969,-13.16,-10.68,-3.24,26.919,0.0,258.94,,270.0,260.0,-11.231,2.879,-6.815,24.776
4106.0,3.735,0.89,-35.209,3.09,9.56,4.96,36.585,4.537,-15.404,-2.808,0.0,38.4,39.0,9.345,3.169,-11.923,-9.903,-13.083,-10.661,-3.24,26.919,0.0,261.54,,269.0,260.0,-11.407,2.893,-6.824,24.81
4106.5,3.735,0.89,-35.209,3.09,9.56,4.933,36.611,4.539,-15.35,-2.802,0.0,38.425,38.954,9.345,3.169,-11.875,-9.922,-13.158,-10.68,-3.249,26.92,0.0,261.54,,269.0,260.0,-11.392,2.906,-6.795,24.809
4107.0,3.735,0.89,-35.209,3.09,9.56,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.345,3.169,-11.909,-9.865,-13.04,-10.698,-3.249,26.92,0.0,261.34,,268.0,260.0,-11.409,2.92,-6.833,24.789
4107.5,2.406,0.658,-33.205,3.174,9.471,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.629,3.092,-12.041,-9.911,-13.203,-10.738,-3.249,26.92,0.0,261.34,,268.0,260.0,-11.378,2.933,-6.804,24.79
4108.0,2.406,0.658,-33.205,3.174,9.471,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.629,3.092,-11.714,-9.922,-13.027,-10.757,-3.249,26.92,0.0,261.34,,267.0,260.0,-11.473,2.925,-6.796,24.757
4108.5,2.406,0.658,-33.205,3.174,9.471,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.629,3.092,-11.879,-9.768,-12.906,-10.635,-3.249,26.92,0.0,261.34,,267.0,260.0,-11.355,2.916,-6.8,24.789
4109.0,2.406,0.658,-33.205,3.174,9.471,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.629,3.092,-11.954,-9.832,-13.137,-10.629,-3.249,26.92,0.0,259.74,,267.0,260.0,-11.297,2.908,-6.808,24.815
4109.5,2.406,0.658,-33.205,3.174,9.471,4.933,36.611,4.539,-15.35,-2.802,0.0,38.4,39.0,9.629,3.092,-11.719,-9.817,-13.037,-10.632,-3.249,26.92,0.0,259.74,,267.0,260.0,-11.388,2.9,-6.793,24.823
4110.0,2.406,0.658,-33.205,3.174,9.471,4.911,36.593,4.532,-15.324,-2.813,0.0,38.405,38.972,9.629,3.092,-11.833,-9.725,-12.986,-10.558,-3.25,26.916,0.0,259.94,,267.0,260.0,-11.301,2.891,-6.803,24.835
4110.5,2.406,0.658,-33.205,3.174,9.471,4.911,36.593,4.532,-15.324,-2.813,0.0,38.4,39.0,9.629,3.092,-11.716,-9.878,-13.042,-10.695,-3.25,26.916,0.0,259.94,,267.0,260.0,-11.275,2.884,-6.809,24.757
4111.0,2.573,0.682,-34.253,3.179,9.511,4.911,36.593,4.532,-15.324,-2.813,0.0,38.4,39.0,9.532,3.05,-11.754,-9.899,-13.084,-10.732,-3.25,26.916,0.0,259.44,,267.0,260.0,-11.333,2.876,-6.791,24.709
4111.5,2.573,0.682,-34.253,3.179,9.511,4.911,36.593,4.532,-15.324,-2.813,0.0,38.4,39.0,9.532,3.05,-12.004,-9.885,-13.082,-10.701,-3.25,26.916,0.0,259.44,,267.0,260.0,-11.367,2.871,-6.787,24.67
4112.0,2.573,0.682,-34.253,3.179,9.511,4.911,36.593,4.532,-15.324,-2.813,0.0,38.4,39.0,9.532,3.05,-11.723,-9.898,-13.02,-10.607,-3.25,26.916,0.0,259.34,,267.0,260.0,-11.418,2.866,-6.803,24.615
4112.5,2.573,0.682,-34.253,3.179,9.511,4.911,36.593,4.532,-15.324,-2.813,0.0,38.4,39.0,9.532,3.05,-11.777,-9.805,-12.928,-10.612,-3.25,26.916,0.0,259.34,,267.0,260.0,-11.312,2.861,-6.767,24.621
4113.0,2.573,0.682,-34.253,3.179,9.511,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.532,3.05,-11.882,-9.518,-12.91,-10.476,-3.258,26.916,0.0,258.64,,268.0,260.0,-11.197,2.852,-6.762,24.607
4113.5,2.573,0.682,-34.253,3.179,9.511,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.532,3.05,-11.794,-9.747,-12.99,-10.58,-3.258,26.916,0.0,258.64,,268.0,260.0,-11.197,2.852,-6.753,24.445
4114.0,3.453,0.8,-35.209,3.121,9.5,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.567,3.226,-11.776,-9.724,-12.869,-10.572,-3.258,26.916,0.0,259.24,,268.0,260.0,-11.278,2.847,-6.757,24.313
4114.5,3.453,0.8,-35.209,3.121,9.5,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.567,3.226,-11.885,-9.909,-13.104,-10.753,-3.258,26.916,0.0,259.24,,268.0,260.0,-11.235,2.857,-6.757,24.254
4115.0,3.453,0.8,-35.209,3.121,9.5,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.567,3.226,-11.778,-9.87,-12.992,-10.615,-3.258,26.916,0.0,260.14,,268.0,260.0,-11.413,2.867,-6.755,24.26
4115.5,3.453,0.8,-35.209,3.121,9.5,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.567,3.226,-11.696,-9.777,-12.943,-10.5,-3.258,26.916,0.0,260.14,,268.0,260.0,-11.314,2.876,-6.762,24.437
4116.0,3.453,0.8,-35.209,3.121,9.5,4.894,36.574,4.555,-15.282,-2.817,0.0,38.4,38.9,9.567,3.226,-11.656,-9.785,-12.899,-10.599,-3.258,26.916,0.0,261.04,,267.0,260.0,-11.229,2.886,-6.738,24.536
4116.5,3.453,0.8,-35.209,3.121,9.5,4.952,36.588,4.53,-15.226,-2.787,0.0,38.393,38.898,9.567,3.226,-11.687,-9.844,-12.988,-10.602,-3.235,26.929,0.0,261.04,,267.0,260.0,-11.235,2.895,-6.731,24.562
4117.0,3.453,0.8,-35.209,3.121,9.5,4.952,36.588,4.53,-15.226,-2.787,0.0,38.4,38.9,9.567,3.226,-11.769,-9.848,-13.077,-10.556,-3.235,26.929,0.0,260.34,,267.0,260.0,-11.28,2.904,-6.739,24.643
4117.5,3.431,0.83,-35.209,3.169,9.574,4.952,36.588,4.53,-15.226,-2.787,0.0,38.4,38.9,9.379,3.163,-11.826,-9.671,-12.888,-10.493,-3.235,26.929,0.0,260.34,,267.0,260.0,-11.313,2.913,-6.752,24.675
4118.0,3.431,0.83,-35.209,3.169,9.574,4.952,36.588,4.53,-15.226,-2.787,0.0,38.4,38.9,9.379,3.163,-11.594,-9.68,-12.884,-10.519,-3.235,26.929,0.0,261.34,,266.0,260.0,-11.22,2.922,-6.716,24.706
4118.5,3.431,0.83,-35.209,3.169,9.574,4.952,36.588,4.53,-15.226,-2.787,0.0,38.4,38.9,9.379,3.163,-11.551,-9.759,-12.931,-10.517,-3.235,26.929,0.0,261.34,,266.0,260.0,-11.169,2.93,-6.707,24.76
4119.0,3.431,0.83,-35.209,3.169,9.574,4.952,36.588,4.53,-15.226,-2.787,0.0,38.4,38.9,9.379,3.163,-11.618,-9.81,-12.971,-10.613,-3.235,26.929,0.0,260.14,,266.0,260.0,-11.19,2.938,-6.725,24.77
4119.5,3.431,0.83,-35.209,3.169,9.574,4.953,36.575,4.565,-15.196,-2.812,0.0,38.375,38.869,9.379,3.163,-11.75,-9.687,-12.821,-10.52,-3.261,26.926,0.0,260.14,,266.0,260.0,-11.253,2.946,-6.723,24.749
4120.0,3.431,0.83,-35.209,3.169,9.574,4.953,36.575,4.565,-15.196,-2.812,0.0,38.4,38.9,9.379,3.163,-11.601,-9.777,-12.838,-10.447,-3.261,26.926,0.0,260.34,,266.0,260.0,-11.194,2.954,-6.732,24.782
4120.5,2.784,0.766,-33.685,3.138,9.43,4.953,36.575,4.565,-15.196,-2.812,0.0,38.4,38.9,9.667,3.143,-11.739,-9.768,-12.823,-10.601,-3.261,26.926,0.0,260.34,,266.0,260.0,-11.166,2.962,-6.723,24.754
4121.0,2.784,0.766,-33.685,3.138,9.43,4.953,36.575,4.565,-15.196,-2.812,0.0,38.4,38.9,9.667,3.143,-11.8,-9.648,-12.819,-10.547,-3.261,26.926,0.0,259.54,,266.0,260.0,-11.233,2.959,-6.723,24.762
4121.5,2.784,0.766,-33.685,3.138,9.43,4.953,36.575,4.565,-15.196,-2.812,0.0,38.4,38.9,9.667,3.143,-11.745,-9.689,-12.832,-10.552,-3.261,26.926,0.0,259.54,,266.0,260.0,-11.203,2.956,-6.721,24.745
4122.0,2.784,0.766,-33.685,3.138,9.43,4.953,36.575,4.565,-15.196,-2.812,0.0,38.4,38.9,9.667,3.143,-11.833,-9.758,-12.95,-10.589,-3.261,26.926,0.0,258.94,,267.0,260.0,-11.205,2.954,-6.697,24.776
4122.5,2.784,0.766,-33.685,3.138,9.43,4.947,36.599,4.555,-15.129,-2.809,0.0,38.365,38.819,9.667,3.143,-11.809,-9.812,-12.996,-10.641,-3.247,26.939,0.0,258.94,,267.0,260.0,-11.282,2.951,-6.711,24.801
4123.0,2.784,0.766,-33.685,3.138,9.43,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.667,3.143,-11.598,-9.849,-12.936,-10.641,-3.247,26.939,0.0,258.14,,268.0,260.0,-11.315,2.948,-6.708,24.805
4123.5,2.784,0.766,-33.685,3.138,9.43,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.667,3.143,-11.75,-9.758,-12.904,-10.555,-3.247,26.939,0.0,258.14,,268.0,260.0,-11.256,2.945,-6.718,24.836
4124.0,2.589,0.704,-34.279,3.204,9.44,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.642,3.215,-11.728,-9.82,-13.029,-10.649,-3.247,26.939,0.0,258.24,,269.0,260.0,-11.242,2.943,-6.721,24.865
4124.5,2.589,0.704,-34.279,3.204,9.44,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.642,3.215,-11.908,-9.746,-12.971,-10.603,-3.247,26.939,0.0,258.24,,269.0,260.0,-11.307,2.937,-6.708,24.868
4125.0,2.589,0.704,-34.279,3.204,9.44,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.642,3.215,-11.76,-9.84,-13.05,-10.703,-3.247,26.939,0.0,260.54,,269.0,260.0,-11.307,2.931,-6.701,24.914
4125.5,2.589,0.704,-34.279,3.204,9.44,4.947,36.599,4.555,-15.129,-2.809,0.0,38.4,38.8,9.642,3.215,-11.691,-9.767,-13.018,-10.558,-3.247,26.939,0.0,260.54,,269.0,260.0,-11.338,2.926,-6.71,24.952
4126.0,2.589,0.704,-34.279,3.204,9.44,4.922,36.606,4.541,-15.082,-2.824,0.0,38.347,38.788,9.642,3.215,-11.65,-9.767,-12.839,-10.59,-3.248,26.924,0.0,260.34,,269.0,260.0,-11.258,2.92,-6.689,25.015
4126.5,2.589,0.704,-34.279,3.204,9.44,4.922,36.606,4.541,-15.082,-2.824,0.0,38.3,38.8,9.642,3.215,-11.739,-9.738,-12.808,-10.524,-3.248,26.924,0.0,260.34,,269.0,260.0,-11.212,2.915,-6.684,25.064
4127.0,3.419,0.796,-35.209,3.149,9.557,4.922,36.606,4.541,-15.082,-2.824,0.0,38.3,38.8,9.474,3.165,-11.672,-9.758,-12.856,-10.534,-3.248,26.924,0.0,259.54,,269.0,260.0,-11.202,2.909,-6.687,25.131
4127.5,3.419,0.796,-35.209,3.149,9.557,4.922,36.606,4.541,-15.082,-2.824,0.0,38.3,38.8,9.474,3.165,-11.629,-9.678,-12.74,-10.432,-3.248,26.924,0.0,259.54,,269.0,260.0,-11.205,2.918,-6.685,25.148
4128.0,3.419,0.796,-35.209,3.149,9.557,4.922,36.606,4.541,-15.082,-2.824,0.0,38.3,38.8,9.474,3.165,-11.671,-9.701,-12.795,-10.516,-3.248,26.924,0.0,259.24,,269.0,260.0,-11.12,2.926,-6.671,25.177
4128.5,3.419,0.796,-35.209,3.149,9.557,4.922,36.606,4.541,-15.082,-2.824,0.0,38.3,38.8,9.474,3.165,-11.798,-9.62,-12.825,-10.514,-3.248,26.924,0.0,259.24,,269.0,260.0,-11.171,2.934,-6.665,25.155
4129.0,3.419,0.796,-35.209,3.149,9.557,4.926,36.578,4.543,-15.045,-2.807,0.0,38.332,38.783,9.474,3.165,-11.762,-9.828,-13.1,-10.625,-3.249,26.921,0.0,260.24,,269.0,260.0,-11.189,2.942,-6.659,25.151
4129.5,3.419,0.796,-35.209,3.149,9.557,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.474,3.165,-11.684,-9.679,-12.825,-10.511,-3.249,26.921,0.0,260.24,,269.0,260.0,-11.329,2.95,-6.672,25.17
4130.0,3.419,0.796,-35.209,3.149,9.557,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.474,3.165,-11.608,-9.687,-12.883,-10.485,-3.249,26.921,0.0,260.14,,269.0,260.0,-11.175,2.957,-6.649,25.207
4130.5,3.003,0.752,-34.674,3.169,9.62,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.586,3.142,-11.628,-9.775,-12.987,-10.47,-3.249,26.921,0.0,260.14,,269.0,260.0,-11.166,2.965,-6.652,25.152
4131.0,3.003,0.752,-34.674,3.169,9.62,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.586,3.142,-11.638,-9.753,-12.985,-10.591,-3.249,26.921,0.0,259.74,,269.0,260.0,-11.215,2.966,-6.652,25.12
4131.5,3.003,0.752,-34.674,3.169,9.62,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.586,3.142,-11.74,-9.666,-12.704,-10.5,-3.249,26.921,0.0,259.74,,269.0,260.0,-11.242,2.966,-6.631,25.149
4132.0,3.003,0.752,-34.674,3.169,9.62,4.926,36.578,4.543,-15.045,-2.807,0.0,38.3,38.8,9.586,3.142,-11.698,-9.47,-12.729,-10.384,-3.249,26.921,0.0,260.24,,269.0,260.0,-11.153,2.967,-6.626,25.178
4132.5,3.003,0.752,-34.674,3.169,9.62,4.906,36.57,4.555,-15.026,-2.791,0.0,38.307,38.733,9.586,3.142,-11.559,-9.737,-12.911,-10.513,-3.248,26.934,0.0,260.24,,269.0,260.0,-11.07,2.967,-6.659,25.165
4133.0,3.003,0.752,-34.674,3.169,9.62,4.906,36.57,4.555,-15.026,-2.791,0.0,38.3,38.7,9.586,3.142,-11.59,-9.689,-12.807,-10.509,-3.248,26.934,0.0,259.64,,269.0,260.0,-11.18,2.968,-6.638,25.19
4133.5,2.604,0.658,-34.426,3.168,9.477,4.906,36.57,4.555,-15.026,-2.791,0.0,38.3,38.7,9.641,3.224,-11.671,-9.595,-12.741,-10.433,-3.248,26.934,0.0,259.64,,269.0,260.0,-11.149,2.969,-6.645,25.214
4134.0,2.604,0.658,-34.426,3.168,9.477,4.906,36.57,4.555,-15.026,-2.791,0.0,38.3,38.7,9.641,3.224,-11.548,-9.711,-12.81,-10.449,-3.248,26.934,0.0,259.64,,269.0,260.0,-11.11,2.963,-6.631,25.309
4134.5,2.604,0.658,-34.426,3.168,9.477,4.906,36.57,4.555,-15.026,-2.791,0.0,38.3,38.7,9.641,3.224,-11.645,-9.62,-12.809,-10.44,-3.248,26.934,0.0,259.64,,269.0,260.0,-11.13,2.957,-6.631,25.35
4135.0,2.604,0.658,-34.426,3.168,9.477,4.906,36.57,4.555,-15.026,-2.791,0.0,38.3,38.7,9.641,3.224,-11.741,-9.722,-12.93,-10.574,-3.248,26.934,0.0,259.64,,269.0,260.0,-11.129,2.951,-6.611,25.355
4135.5,2.604,0.658,-34.426,3.168,9.477,4.925,36.581,4.567,-14.964,-2.812,0.0,38.299,38.701,9.641,3.224,-11.599,-9.653,-12.693,-10.483,-3.247,26.924,0.0,259.64,,269.0,260.0,-11.242,2.945,-6.61,25.365
4136.0,2.604,0.658,-34.426,3.168,9.477,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.641,3.224,-11.319,-9.652,-12.639,-10.366,-3.247,26.924,0.0,260.04,,269.0,260.0,-11.107,2.94,-6.607,25.402
4136.5,3.185,0.786,-35.185,3.175,9.615,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.548,3.096,-11.389,-9.587,-12.546,-10.355,-3.247,26.924,0.0,260.04,,269.0,260.0,-10.994,2.934,-6.62,25.428
4137.0,3.185,0.786,-35.185,3.175,9.615,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.548,3.096,-11.55,-9.631,-12.648,-10.447,-3.247,26.924,0.0,259.74,,269.0,260.0,-10.969,2.938,-6.586,25.356
4137.5,3.185,0.786,-35.185,3.175,9.615,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.548,3.096,-11.45,-9.734,-12.76,-10.527,-3.247,26.924,0.0,259.74,,269.0,260.0,-11.069,2.942,-6.624,25.283
4138.0,3.185,0.786,-35.185,3.175,9.615,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.548,3.096,-11.415,-9.765,-12.688,-10.417,-3.247,26.924,0.0,259.84,,269.0,260.0,-11.118,2.946,-6.593,25.261
4138.5,3.185,0.786,-35.185,3.175,9.615,4.925,36.581,4.567,-14.964,-2.812,0.0,38.3,38.7,9.548,3.096,-11.446,-9.722,-12.671,-10.475,-3.247,26.924,0.0,259.84,,269.0,260.0,-11.071,2.95,-6.62,25.222
4139.0,3.185,0.786,-35.185,3.175,9.615,4.952,36.528,4.524,-14.931,-2.824,0.0,38.274,38.678,9.548,3.096,-11.691,-9.619,-12.728,-10.462,-3.248,26.924,0.0,259.94,,269.0,260.0,-11.079,2.954,-6.608,25.192
4139.5,3.185,0.786,-35.185,3.175,9.615,4.952,36.528,4.524,-14.931,-2.824,0.0,38.3,38.7,9.548,3.096,-11.714,-9.77,-12.854,-10.593,-3.248,26.924,0.0,259.94,,269.0,260.0,-11.125,2.958,-6.61,25.178
4140.0,2.961,0.699,-35.209,3.179,9.538,4.952,36.528,4.524,-14.931,-2.824,0.0,38.3,38.7,9.503,3.174,-11.589,-9.719,-12.807,-10.561,-3.248,26.924,0.0,260.44,,269.0,260.0,-11.233,2.961,-6.601,25.164
4140.5,2.961,0.699,-35.209,3.179,9.538,4.952,36.528,4.524,-14.931,-2.824,0.0,38.3,38.7,9.503,3.174,-11.452,-9.656,-12.632,-10.462,-3.248,26.924,0.0,260.44,,269.0,260.0,-11.169,2.961,-6.621,25.151
4141.0,2.961,0.699,-35.209,3.179,9.538,4.952,36.528,4.524,-14.931,-2.824,0.0,38.3,38.7,9.503,3.174,-11.469,-9.617,-12.458,-10.349,-3.248,26.924,0.0,260.54,,269.0,260.0,-11.05,2.961,-6.628,25.222
4141.5,2.961,0.699,-35.209,3.179,9.538,4.952,36.528,4.524,-14.931,-2.824,0.0,38.3,38.7,9.503,3.174,-11.464,-9.447,-12.489,-10.27,-3.248,26.924,0.0,260.54,,269.0,260.0,-10.973,2.961,-6.612,25.162
4142.0,2.961,0.699,-35.209,3.179,9.538,4.972,36.533,4.565,-14.887,-2.815,0.0,38.256,38.652,9.503,3.174,-11.306,-9.697,-12.651,-10.416,-3.247,26.922,0.0,261.34,,268.0,260.0,-10.917,2.961,-6.597,25.128
4142.5,2.961,0.699,-35.209,3.179,9.538,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.503,3.174,-11.429,-9.714,-12.772,-10.491,-3.247,26.922,0.0,261.34,,268.0,260.0,-11.017,2.961,-6.607,25.117
4143.0,2.703,0.714,-34.109,3.159,9.403,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.753,3.18,-11.4,-9.694,-12.722,-10.487,-3.247,26.922,0.0,261.04,,267.0,260.0,-11.101,2.961,-6.597,25.093
4143.5,2.703,0.714,-34.109,3.159,9.403,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.753,3.18,-11.719,-9.596,-12.792,-10.47,-3.247,26.922,0.0,261.04,,267.0,260.0,-11.076,2.957,-6.58,25.076
4144.0,2.703,0.714,-34.109,3.159,9.403,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.753,3.18,-11.438,-9.72,-12.764,-10.511,-3.247,26.922,0.0,260.44,,267.0,260.0,-11.144,2.953,-6.576,25.053
4144.5,2.703,0.714,-34.109,3.159,9.403,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.753,3.18,-11.576,-9.606,-12.709,-10.401,-3.247,26.922,0.0,260.44,,267.0,260.0,-11.108,2.949,-6.599,25.059
4145.0,2.703,0.714,-34.109,3.159,9.403,4.972,36.533,4.565,-14.887,-2.815,0.0,38.3,38.7,9.753,3.18,-11.507,-9.558,-12.615,-10.373,-3.247,26.922,0.0,259.64,,267.0,260.0,-11.073,2.945,-6.584,25.024
4145.5,2.703,0.714,-34.109,3.159,9.403,4.971,36.555,4.552,-14.831,-2.819,0.0,38.24,38.627,9.753,3.18,-11.444,-9.694,-12.764,-10.373,-3.251,26.916,0.0,259.64,,267.0,260.0,-11.013,2.941,-6.587,25.028
4146.0,2.703,0.714,-34.109,3.159,9.403,4.971,36.555,4.552,-14.831,-2.819,0.0,38.2,38.6,9.753,3.18,-11.526,-9.471,-12.572,-10.294,-3.251,26.916,0.0,260.14,,267.0,260.0,-11.069,2.937,-6.585,25.003
4146.5,3.179,0.835,-33.727,3.213,9.398,4.971,36.555,4.552,-14.831,-2.819,0.0,38.2,38.6,9.8,3.175,-11.334,-9.563,-12.59,-10.279,-3.251,26.916,0.0,260.14,,267.0,260.0,-10.966,2.933,-6.564,25.05
4147.0,3.179,0.835,-33.727,3.213,9.398,4.971,36.555,4.552,-14.831,-2.819,0.0,38.2,38.6,9.8,3.175,-11.358,-9.444,-12.472,-10.231,-3.251,26.916,0.0,260.34,,267.0,260.0,-10.942,2.937,-6.561,25.117
4147.5,3.179,0.835,-33.727,3.213,9.398,4.971,36.555,4.552,-14.831,-2.819,0.0,38.2,38.6,9.8,3.175,-11.337,-9.615,-12.625,-10.387,-3.251,26.916,0.0,260.34,,267.0,260.0,-10.876,2.941,-6.547,25.128
4148.0,3.179,0.835,-33.727,3.213,9.398,4.971,36.555,4.552,-14.831,-2.819,0.0,38.2,38.6,9.8,3.175,-11.395,-9.611,-12.646,-10.317,-3.251,26.916,0.0,259.74,,267.0,260.0,-10.991,2.945,-6.556,25.103
4148.5,3.179,0.835,-33.727,3.213,9.398,4.945,36.562,4.564,-14.778,-2.816,0.0,38.233,38.608,9.8,3.175,-11.481,-9.525,-12.54,-10.329,-3.253,26.917,0.0,259.74,,267.0,260.0,-10.992,2.949,-6.541,25.058
4149.0,3.179,0.835,-33.727,3.213,9.398,4.945,36.562,4.564,-14.778,-2.816,0.0,38.2,38.6,9.8,3.175,-11.43,-9.481,-12.547,-10.284,-3.253,26.917,0.0,258.84,,268.0,260.0,-10.969,2.953,-6.542,25.082
4149.5,2.962,0.754,-34.494,3.193,9.494,4.945,36.562,4.564,-14.778,-2.816,0.0,38.2,38.6,9.607,3.279,-11.594,-9.657,-12.824,-10.509,-3.253,26.917,0.0,258.84,,268.0,260.0,-10.936,2.956,-6.525,25.084
4150.0,2.962,0.754,-34.494,3.193,9.494,4.945,36.562,4.564,-14.778,-2.816,0.0,38.2,38.6,9.607,3.279,-11.51,-9.638,-12.713,-10.462,-3.253,26.917,0.0,259.04,,268.0,260.0,-11.146,2.956,-6.505,25.126
4150.5,2.962,0.754,-34.494,3.193,9.494,4.945,36.562,4.564,-14.778,-2.816,0.0,38.2,38.6,9.607,3.279,-11.444,-9.625,-12.775,-10.429,-3.253,26.917,0.0,259.04,,268.0,260.0,-11.081,2.957,-6.542,25.13
4151.0,2.962,0.754,-34.494,3.193,9.494,4.945,36.562,4.564,-14.778,-2.816,0.0,38.2,38.6,9.607,3.279,-11.425,-9.624,-12.752,-10.302,-3.253,26.917,0.0,260.04,,268.0,260.0,-11.068,2.957,-6.526,25.126
4151.5,2.962,0.754,-34.494,3.193,9.494,4.878,36.566,4.56,-14.747,-2.806,0.0,38.202,38.576,9.607,3.279,-11.53,-9.451,-12.634,-10.287,-3.248,26.913,0.0,260.04,,268.0,260.0,-11.026,2.957,-6.526,25.136
4152.0,2.962,0.754,-34.494,3.193,9.494,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.607,3.279,-11.519,-9.574,-12.662,-10.406,-3.248,26.913,0.0,260.74,,268.0,260.0,-10.975,2.957,-6.536,25.164
4152.5,2.962,0.754,-34.494,3.193,9.494,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.607,3.279,-11.387,-9.607,-12.726,-10.416,-3.248,26.913,0.0,260.74,,268.0,260.0,-11.04,2.957,-6.518,25.152
4153.0,2.837,0.709,-35.209,3.207,9.529,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.495,3.135,-11.649,-9.597,-12.744,-10.391,-3.248,26.913,0.0,261.04,,267.0,260.0,-11.034,2.957,-6.519,25.237
4153.5,2.837,0.709,-35.209,3.207,9.529,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.495,3.135,-11.376,-9.615,-12.683,-10.316,-3.248,26.913,0.0,261.04,,267.0,260.0,-11.095,2.955,-6.508,25.311
4154.0,2.837,0.709,-35.209,3.207,9.529,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.495,3.135,-11.4,-9.491,-12.502,-10.305,-3.248,26.913,0.0,260.74,,267.0,260.0,-10.998,2.953,-6.521,25.378
4154.5,2.837,0.709,-35.209,3.207,9.529,4.878,36.566,4.56,-14.747,-2.806,0.0,38.2,38.6,9.495,3.135,-11.413,-9.629,-12.662,-10.369,-3.248,26.913,0.0,260.74,,267.0,260.0,-10.924,2.951,-6.498,25.417
4155.0,2.837,0.709,-35.209,3.207,9.529,4.907,36.541,4.585,-14.734,-2.804,0.0,38.203,38.575,9.495,3.135,-11.422,-9.406,-12.461,-10.246,-3.243,26.927,0.0,260.74,,267.0,260.0,-11.018,2.949,-6.531,25.489
4155.5,2.837,0.709,-35.209,3.207,9.529,4.907,36.541,4.585,-14.734,-2.804,0.0,38.2,38.6,9.495,3.135,-11.514,-9.624,-12.695,-10.426,-3.243,26.927,0.0,260.74,,267.0,260.0,-10.884,2.947,-6.531,25.449
4156.0,3.617,0.874,-35.209,3.032,9.427,4.907,36.541,4.585,-14.734,-2.804,0.0,38.2,38.6,9.519,3.338,-11.397,-9.643,-12.621,-10.35,-3.243,26.927,0.0,260.94,,267.0,260.0,-11.064,2.946,-6.495,25.426
4156.5,3.617,0.874,-35.209,3.032,9.427,4.907,36.541,4.585,-14.734,-2.804,0.0,38.2,38.6,9.519,3.338,-11.25,-9.587,-12.445,-10.351,-3.243,26.927,0.0,260.94,,267.0,260.0,-11.003,2.957,-6.506,25.382
4157.0,3.617,0.874,-35.209,3.032,9.427,4.907,36.541,4.585,-14.734,-2.804,0.0,38.2,38.6,9.519,3.338,-11.258,-9.493,-12.298,-10.195,-3.243,26.927,0.0,261.14,,266.0,260.0,-10.908,2.967,-6.532,25.331
4157.5,3.617,0.874,-35.209,3.032,9.427,4.907,36.541,4.585,-14.734,-2.804,0.0,38.2,38.6,9.519,3.338,-11.288,-9.492,-12.422,-10.25,-3.243,26.927,0.0,261.14,,266.0,260.0,-10.811,2.978,-6.499,25.315
4158.0,3.617,0.874,-35.209,3.032,9.427,4.924,36.504,4.552,-14.703,-2.801,0.0,38.178,38.548,9.519,3.338,-11.273,-9.615,-12.664,-10.417,-3.246,26.918,0.0,260.34,,266.0,260.0,-10.863,2.989,-6.504,25.232
4158.5,3.617,0.874,-35.209,3.032,9.427,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.519,3.338,-11.633,-9.555,-12.651,-10.4,-3.246,26.918,0.0,260.34,,266.0,260.0,-10.992,2.999,-6.478,25.112
4159.0,3.617,0.874,-35.209,3.032,9.427,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.519,3.338,-11.455,-9.583,-12.714,-10.409,-3.246,26.918,0.0,260.44,,266.0,260.0,-11.06,3.009,-6.491,25.103
4159.5,3.428,0.829,-35.209,3.149,9.497,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.405,3.243,-11.417,-9.591,-12.423,-10.372,-3.246,26.918,0.0,260.44,,266.0,260.0,-11.04,3.019,-6.471,25.092
4160.0,3.428,0.829,-35.209,3.149,9.497,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.405,3.243,-11.436,-9.369,-12.358,-10.236,-3.246,26.918,0.0,260.44,,266.0,260.0,-10.951,3.026,-6.485,25.074
4160.5,3.428,0.829,-35.209,3.149,9.497,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.405,3.243,-11.464,-9.617,-12.619,-10.441,-3.246,26.918,0.0,260.44,,266.0,260.0,-10.85,3.032,-6.513,25.059
4161.0,3.428,0.829,-35.209,3.149,9.497,4.924,36.504,4.552,-14.703,-2.801,0.0,38.2,38.5,9.405,3.243,-11.357,-9.611,-12.584,-10.446,-3.246,26.918,0.0,259.04,,266.0,260.0,-11.035,3.039,-6.504,25.013
4161.5,3.428,0.829,-35.209,3.149,9.497,4.98,36.543,4.554,-14.641,-2.805,0.0,38.177,38.553,9.405,3.243,-11.691,-9.566,-12.841,-10.401,-3.242,26.929,0.0,259.04,,266.0,260.0,-10.999,3.045,-6.474,24.985
4162.0,3.428,0.829,-35.209,3.149,9.497,4.98,36.543,4.554,-14.641,-2.805,0.0,38.2,38.6,9.405,3.243,-11.415,-9.607,-12.655,-10.3,-3.242,26.929,0.0,259.44,,266.0,260.0,-11.125,3.051,-6.478,24.929
4162.5,3.494,0.888,-34.395,3.126,9.301,4.98,36.543,4.554,-14.641,-2.805,0.0,38.2,38.6,9.711,3.212,-11.461,-9.524,-12.574,-10.326,-3.242,26.929,0.0,259.44,,266.0,260.0,-10.994,3.058,-6.484,24.91
4163.0,3.494,0.888,-34.395,3.126,9.301,4.98,36.543,4.554,-14.641,-2.805,0.0,38.2,38.6,9.711,3.212,-11.317,-9.571,-12.644,-10.256,-3.242,26.929,0.0,259.14,,266.0,260.0,-10.972,3.065,-6.472,24.861
4163.5,3.494,0.888,-34.395,3.126,9.301,4.98,36.543,4.554,-14.641,-2.805,0.0,38.2,38.6,9.711,3.212,-11.237,-9.565,-12.633,-10.332,-3.242,26.929,0.0,259.14,,266.0,260.0,-10.947,3.072,-6.485,24.841
4164.0,3.494,0.888,-34.395,3.126,9.301,4.98,36.543,4.554,-14.641,-2.805,0.0,38.2,38.6,9.711,3.212,-11.457,-9.561,-12.477,-10.315,-3.242,26.929,0.0,259.84,,266.0,260.0,-10.942,3.079,-6.461,24.81
4164.5,3.494,0.888,-34.395,3.126,9.301,5.01,36.545,4.549,-14.595,-2.787,0.0,38.179,38.515,9.711,3.212,-11.3,-9.484,-12.422,-10.291,-3.238,26.934,0.0,259.84,,266.0,260.0,-10.952,3.086,-6.459,24.795
4165.0,3.494,0.888,-34.395,3.126,9.301,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.711,3.212,-11.259,-9.532,-12.489,-10.269,-3.238,26.934,0.0,259.54,,266.0,260.0,-10.874,3.092,-6.457,24.748
4165.5,2.948,0.726,-34.67,3.237,9.549,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.584,2.955,-11.338,-9.529,-12.575,-10.211,-3.238,26.934,0.0,259.54,,266.0,260.0,-10.887,3.099,-6.446,24.709
4166.0,2.948,0.726,-34.67,3.237,9.549,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.584,2.955,-11.402,-9.591,-12.668,-10.348,-3.238,26.934,0.0,259.54,,266.0,260.0,-10.913,3.096,-6.458,24.917
4166.5,2.948,0.726,-34.67,3.237,9.549,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.584,2.955,-11.347,-9.591,-12.548,-10.396,-3.238,26.934,0.0,259.54,,266.0,260.0,-11.002,3.094,-6.454,25.162
4167.0,2.948,0.726,-34.67,3.237,9.549,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.584,2.955,-11.552,-9.633,-12.74,-10.462,-3.238,26.934,0.0,259.94,,266.0,260.0,-10.971,3.092,-6.449,25.344
4167.5,2.948,0.726,-34.67,3.237,9.549,5.01,36.545,4.549,-14.595,-2.787,0.0,38.2,38.5,9.584,2.955,-11.563,-9.551,-12.704,-10.389,-3.238,26.934,0.0,259.94,,266.0,260.0,-11.097,3.089,-6.457,25.432
4168.0,2.948,0.726,-34.67,3.237,9.549,4.947,36.58,4.565,-14.544,-2.784,0.0,38.175,38.535,9.584,2.955,-11.507,-9.483,-12.629,-10.337,-3.238,26.938,0.0,259.44,,266.0,260.0,-11.052,3.087,-6.461,25.528
4168.5,2.948,0.726,-34.67,3.237,9.549,4.947,36.58,4.565,-14.544,-2.784,0.0,38.2,38.5,9.584,2.955,-11.343,-9.613,-12.668,-10.362,-3.238,26.938,0.0,259.44,,266.0,260.0,-10.989,3.085,-6.47,25.425
4169.0,2.486,0.7,-34.012,3.285,9.493,4.947,36.58,4.565,-14.544,-2.784,0.0,38.2,38.5,9.592,3.174,-11.37,-9.621,-12.721,-10.329,-3.238,26.938,0.0,259.04,,266.0,260.0,-10.997,3.082,-6.473,25.433
4169.5,2.486,0.7,-34.012,3.285,9.493,4.947,36.58,4.565,-14.544,-2.784,0.0,38.2,38.5,9.592,3.174,-11.45,-9.616,-12.805,-10.376,-3.238,26.938,0.0,259.04,,266.0,260.0,-11.01,3.073,-6.447,25.432
4170.0,2.486,0.7,-34.012,3.285,9.493,4.947,36.58,4.565,-14.544,-2.784,0.0,38.2,38.5,9.592,3.174,-11.45,-9.601,-12.773,-10.417,-3.238,26.938,0.0,258.34,,267.0,260.0,-11.062,3.063,-6.461,25.406
4170.5,2.486,0.7,-34.012,3.285,9.493,4.947,36.58,4.565,-14.544,-2.784,0.0,38.2,38.5,9.592,3.174,-11.47,-9.39,-12.533,-10.255,-3.238,26.938,0.0,258.34,,267.0,260.0,-11.06,3.053,-6.461,25.359
4171.0,2.486,0.7,-34.012,3.285,9.493,4.922,36.56,4.571,-14.528,-2.792,0.0,38.17,38.54,9.592,3.174,-11.226,-9.546,-12.626,-10.328,-3.223,26.932,0.0,257.94,,268.0,260.0,-10.912,3.044,-6.451,25.348
4171.5,2.486,0.7,-34.012,3.285,9.493,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.592,3.174,-11.351,-9.532,-12.596,-10.201,-3.223,26.932,0.0,257.94,,268.0,260.0,-10.932,3.035,-6.443,25.31
4172.0,3.12,0.763,-34.555,3.19,9.522,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.631,3.002,-11.431,-9.378,-12.577,-10.18,-3.223,26.932,0.0,256.94,,269.0,260.0,-10.92,3.026,-6.457,25.31
4172.5,3.12,0.763,-34.555,3.19,9.522,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.631,3.002,-11.357,-9.584,-12.628,-10.243,-3.223,26.932,0.0,256.94,,269.0,260.0,-10.891,3.028,-6.427,25.285
4173.0,3.12,0.763,-34.555,3.19,9.522,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.631,3.002,-11.349,-9.611,-12.689,-10.355,-3.223,26.932,0.0,258.04,,270.0,260.0,-10.953,3.029,-6.446,25.196
4173.5,3.12,0.763,-34.555,3.19,9.522,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.631,3.002,-11.355,-9.593,-12.663,-10.325,-3.223,26.932,0.0,258.04,,270.0,260.0,-11.001,3.031,-6.453,25.184
4174.0,3.12,0.763,-34.555,3.19,9.522,4.922,36.56,4.571,-14.528,-2.792,0.0,38.2,38.5,9.631,3.002,-11.52,-9.584,-12.631,-10.293,-3.223,26.932,0.0,259.74,,270.0,260.0,-10.984,3.032,-6.454,25.16
4174.5,3.12,0.763,-34.555,3.19,9.522,4.968,36.537,4.543,-14.479,-2.787,0.0,38.165,38.548,9.631,3.002,-11.334,-9.542,-12.518,-10.339,-3.23,26.941,0.0,259.74,,270.0,260.0,-11.007,3.035,-6.433,25.11
4175.0,3.12,0.763,-34.555,3.19,9.522,4.968,36.537,4.543,-14.479,-2.787,0.0,38.2,38.5,9.631,3.002,-11.441,-9.456,-12.582,-10.307,-3.23,26.941,0.0,259.94,,270.0,260.0,-10.934,3.035,-6.446,25.089
4175.5,2.286,0.589,-34.925,3.226,9.42,4.968,36.537,4.543,-14.479,-2.787,0.0,38.2,38.5,9.58,3.209,-11.387,-9.602,-12.723,-10.341,-3.23,26.941,0.0,259.94,,270.0,260.0,-10.947,3.036,-6.46,25.112
4176.0,2.286,0.589,-34.925,3.226,9.42,4.968,36.537,4.543,-14.479,-2.787,0.0,38.2,38.5,9.58,3.209,-11.325,-9.569,-12.525,-10.249,-3.23,26.941,0.0,259.34,,270.0,260.0,-11.013,3.024,-6.455,25.133
4176.5,2.286,0.589,-34.925,3.226,9.42,4.968,36.537,4.543,-14.479,-2.787,0.0,38.2,38.5,9.58,3.209,-11.36,-9.607,-12.637,-10.388,-3.23,26.941,0.0,259.34,,270.0,260.0,-10.917,3.012,-6.44,25.219
4177.0,2.286,0.589,-34.925,3.226,9.42,4.968,36.537,4.543,-14.479,-2.787,0.0,38.2,38.5,9.58,3.209,-11.303,-9.421,-12.362,-10.219,-3.23,26.941,0.0,261.94,,269.0,260.0,-10.998,3.0,-6.445,25.406
4177.5,2.286,0.589,-34.925,3.226,9.42,4.939,36.53,4.56,-14.463,-2.791,0.0,38.175,38.594,9.58,3.209,-11.297,-9.553,-12.582,-10.26,-3.219,26.936,0.0,261.94,,269.0,260.0,-10.826,2.988,-6.433,25.386
