t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4178.0,2.286,0.589,-34.925,3.226,9.42,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.58,3.209,-11.42,-9.449,-12.498,-10.271,-3.219,26.936,0.0,261.94,,268.0,260.0,-10.923,2.977,-6.426,25.342
4178.5,3.025,0.801,-33.22,3.242,9.451,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.696,3.137,-11.353,-9.395,-12.389,-10.251,-3.219,26.936,0.0,261.94,,268.0,260.0,-10.909,2.965,-6.437,25.351
4179.0,3.025,0.801,-33.22,3.242,9.451,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.696,3.137,-11.217,-9.355,-12.319,-10.194,-3.219,26.936,0.0,262.14,,267.0,260.0,-10.847,2.966,-6.437,25.343
4179.5,3.025,0.801,-33.22,3.242,9.451,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.696,3.137,-11.281,-9.402,-12.339,-10.082,-3.219,26.936,0.0,262.14,,267.0,260.0,-10.771,2.967,-6.418,25.301
4180.0,3.025,0.801,-33.22,3.242,9.451,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.696,3.137,-11.205,-9.431,-12.345,-10.194,-3.219,26.936,0.0,259.44,,267.0,260.0,-10.776,2.968,-6.421,25.525
4180.5,3.025,0.801,-33.22,3.242,9.451,4.939,36.53,4.56,-14.463,-2.791,0.0,38.2,38.6,9.696,3.137,-11.056,-9.425,-12.338,-10.149,-3.219,26.936,0.0,259.44,,267.0,260.0,-10.794,2.969,-6.426,25.568
4181.0,3.025,0.801,-33.22,3.242,9.451,4.927,36.516,4.539,-14.407,-2.798,0.0,38.161,38.565,9.696,3.137,-11.326,-9.491,-12.394,-10.221,-3.232,26.942,0.0,260.34,,267.0,260.0,-10.742,2.97,-6.404,25.585
4181.5,3.025,0.801,-33.22,3.242,9.451,4.927,36.516,4.539,-14.407,-2.798,0.0,38.2,38.6,9.696,3.137,-11.288,-9.539,-12.435,-10.2,-3.232,26.942,0.0,260.34,,267.0,260.0,-10.858,2.971,-6.409,25.517
4182.0,3.008,0.716,-35.209,3.178,9.519,4.927,36.516,4.539,-14.407,-2.798,0.0,38.2,38.6,9.382,3.194,-11.179,-9.511,-12.363,-10.289,-3.232,26.942,0.0,259.34,,267.0,260.0,-10.866,2.972,-6.431,25.448
4182.5,3.008,0.716,-35.209,3.178,9.519,4.927,36.516,4.539,-14.407,-2.798,0.0,38.2,38.6,9.382,3.194,-11.176,-9.447,-12.209,-10.208,-3.232,26.942,0.0,259.34,,267.0,260.0,-10.835,2.972,-6.427,25.454
4183.0,3.008,0.716,-35.209,3.178,9.519,4.927,36.516,4.539,-14.407,-2.798,0.0,38.2,38.6,9.382,3.194,-11.268,-9.341,-12.337,-10.201,-3.232,26.942,0.0,258.64,,268.0,260.0,-10.76,2.973,-6.424,25.495
4183.5,3.008,0.716,-35.209,3.178,9.519,4.927,36.516,4.539,-14.407,-2.798,0.0,38.2,38.6,9.382,3.194,-11.096,-9.498,-12.412,-10.269,-3.232,26.942,0.0,258.64,,268.0,260.0,-10.787,2.974,-6.395,25.654
4184.0,3.008,0.716,-35.209,3.178,9.519,4.963,36.529,4.547,-14.349,-2.8,0.0,38.178,38.605,9.382,3.194,-11.334,-9.49,-12.382,-10.215,-3.231,26.951,0.0,257.74,,269.0,260.0,-10.819,2.974,-6.387,25.75
4184.5,3.008,0.716,-35.209,3.178,9.519,4.963,36.529,4.547,-14.349,-2.8,0.0,38.2,38.6,9.382,3.194,-11.202,-9.492,-12.422,-10.214,-3.231,26.951,0.0,257.74,,269.0,260.0,-10.855,2.975,-6.407,25.765
4185.0,3.206,0.73,-35.209,3.081,9.567,4.963,36.529,4.547,-14.349,-2.8,0.0,38.2,38.6,9.533,3.131,-11.128,-9.519,-12.372,-10.149,-3.231,26.951,0.0,258.44,,270.0,260.0,-10.832,2.975,-6.417,25.714
4185.5,3.206,0.73,-35.209,3.081,9.567,4.963,36.529,4.547,-14.349,-2.8,0.0,38.2,38.6,9.533,3.131,-11.231,-9.416,-12.352,-10.141,-3.231,26.951,0.0,258.44,,270.0,260.0,-10.792,2.979,-6.415,25.714
4186.0,3.206,0.73,-35.209,3.081,9.567,4.963,36.529,4.547,-14.349,-2.8,0.0,38.2,38.6,9.533,3.131,-11.328,-9.304,-12.307,-10.126,-3.231,26.951,0.0,257.14,,271.0,260.0,-10.785,2.983,-6.39,25.679
4186.5,3.206,0.73,-35.209,3.081,9.567,4.963,36.529,4.547,-14.349,-2.8,0.0,38.2,38.6,9.533,3.131,-11.344,-9.503,-12.429,-10.188,-3.231,26.951,0.0,257.14,,271.0,260.0,-10.766,2.986,-6.388,25.682
4187.0,3.206,0.73,-35.209,3.081,9.567,4.947,36.557,4.537,-14.305,-2.797,0.0,38.185,38.652,9.533,3.131,-10.966,-9.394,-12.228,-10.157,-3.235,26.939,0.0,260.34,,271.0,260.0,-10.866,2.99,-6.376,25.629
4187.5,3.206,0.73,-35.209,3.081,9.567,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.533,3.131,-10.936,-9.352,-12.124,-10.063,-3.235,26.939,0.0,260.34,,271.0,260.0,-10.686,2.994,-6.369,25.556
4188.0,3.206,0.73,-35.209,3.081,9.567,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.533,3.131,-11.033,-9.448,-12.317,-10.032,-3.235,26.939,0.0,259.64,,271.0,260.0,-10.619,2.997,-6.364,25.444
4188.5,3.214,0.802,-35.209,3.183,9.436,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.488,3.206,-11.077,-9.272,-12.127,-10.042,-3.235,26.939,0.0,259.64,,271.0,260.0,-10.708,3.0,-6.374,25.384
4189.0,3.214,0.802,-35.209,3.183,9.436,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.488,3.206,-11.184,-9.317,-12.197,-10.122,-3.235,26.939,0.0,260.84,,271.0,260.0,-10.629,3.004,-6.359,25.369
4189.5,3.214,0.802,-35.209,3.183,9.436,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.488,3.206,-11.362,-9.312,-12.309,-10.147,-3.235,26.939,0.0,260.84,,271.0,260.0,-10.705,3.007,-6.341,25.323
4190.0,3.214,0.802,-35.209,3.183,9.436,4.947,36.557,4.537,-14.305,-2.797,0.0,38.2,38.7,9.488,3.206,-11.229,-9.529,-12.531,-10.268,-3.235,26.939,0.0,261.74,,270.0,260.0,-10.782,3.011,-6.349,25.284
4190.5,3.214,0.802,-35.209,3.183,9.436,4.943,36.569,4.565,-14.263,-2.774,0.0,38.202,38.672,9.488,3.206,-11.241,-9.393,-12.277,-10.152,-3.231,26.942,0.0,261.74,,270.0,260.0,-10.889,3.017,-6.351,25.231
4191.0,3.214,0.802,-35.209,3.183,9.436,4.943,36.569,4.565,-14.263,-2.774,0.0,38.2,38.7,9.488,3.206,-11.144,-9.393,-12.299,-10.012,-3.231,26.942,0.0,263.34,,269.0,260.0,-10.766,3.017,-6.323,25.25
4191.5,2.37,0.636,-33.087,3.202,9.429,4.943,36.569,4.565,-14.263,-2.774,0.0,38.2,38.7,9.765,3.119,-11.135,-9.398,-12.317,-10.165,-3.231,26.942,0.0,263.34,,269.0,260.0,-10.712,3.021,-6.334,25.227
4192.0,2.37,0.636,-33.087,3.202,9.429,4.943,36.569,4.565,-14.263,-2.774,0.0,38.2,38.7,9.765,3.119,-10.974,-9.409,-12.308,-10.103,-3.231,26.942,0.0,262.04,,268.0,260.0,-10.754,3.01,-6.305,25.222
4192.5,2.37,0.636,-33.087,3.202,9.429,4.943,36.569,4.565,-14.263,-2.774,0.0,38.2,38.7,9.765,3.119,-10.908,-9.212,-12.074,-9.86,-3.231,26.942,0.0,262.04,,268.0,260.0,-10.699,2.999,-6.327,25.191
4193.0,2.37,0.636,-33.087,3.202,9.429,4.943,36.569,4.565,-14.263,-2.774,0.0,38.2,38.7,9.765,3.119,-11.079,-9.394,-12.257,-10.011,-3.231,26.942,0.0,260.84,,268.0,260.0,-10.513,2.989,-6.319,25.145
4193.5,2.37,0.636,-33.087,3.202,9.429,4.932,36.53,4.555,-14.249,-2.805,0.0,38.204,38.701,9.765,3.119,-10.987,-9.339,-12.063,-9.911,-3.238,26.934,0.0,260.84,,268.0,260.0,-10.685,2.979,-6.342,25.184
4194.0,2.37,0.636,-33.087,3.202,9.429,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.765,3.119,-10.848,-9.37,-12.044,-10.091,-3.238,26.934,0.0,260.04,,268.0,260.0,-10.575,2.969,-6.317,25.223
4194.5,2.37,0.636,-33.087,3.202,9.429,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.765,3.119,-10.936,-9.35,-12.116,-10.053,-3.238,26.934,0.0,260.04,,268.0,260.0,-10.588,2.959,-6.316,25.139
4195.0,2.683,0.702,-33.848,3.191,9.485,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.639,2.932,-10.958,-9.42,-12.155,-10.076,-3.238,26.934,0.0,260.94,,268.0,260.0,-10.614,2.95,-6.306,25.094
4195.5,2.683,0.702,-33.848,3.191,9.485,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.639,2.932,-11.156,-9.328,-12.179,-10.073,-3.238,26.934,0.0,260.94,,268.0,260.0,-10.652,2.945,-6.309,25.057
4196.0,2.683,0.702,-33.848,3.191,9.485,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.639,2.932,-10.881,-9.378,-12.152,-10.129,-3.238,26.934,0.0,258.64,,269.0,260.0,-10.684,2.941,-6.292,24.997
4196.5,2.683,0.702,-33.848,3.191,9.485,4.932,36.53,4.555,-14.249,-2.805,0.0,38.2,38.7,9.639,2.932,-11.286,-9.326,-12.258,-10.058,-3.238,26.934,0.0,258.64,,269.0,260.0,-10.635,2.937,-6.277,24.912
4197.0,2.683,0.702,-33.848,3.191,9.485,4.926,36.555,4.572,-14.189,-2.798,0.0,38.225,38.736,9.639,2.932,-10.909,-9.361,-12.117,-10.086,-3.235,26.932,0.0,259.94,,269.0,260.0,-10.732,2.932,-6.299,24.861
4197.5,2.683,0.702,-33.848,3.191,9.485,4.926,36.555,4.572,-14.189,-2.798,0.0,38.2,38.7,9.639,2.932,-10.918,-9.301,-11.883,-10.014,-3.235,26.932,0.0,259.94,,269.0,260.0,-10.619,2.928,-6.276,24.831
4198.0,3.184,0.839,-33.445,3.2,9.472,4.926,36.555,4.572,-14.189,-2.798,0.0,38.2,38.7,9.759,3.021,-10.889,-9.163,-11.889,-9.894,-3.235,26.932,0.0,258.84,,270.0,260.0,-10.529,2.924,-6.298,24.853
4198.5,3.184,0.839,-33.445,3.2,9.472,4.926,36.555,4.572,-14.189,-2.798,0.0,38.2,38.7,9.759,3.021,-10.832,-9.388,-12.0,-9.985,-3.235,26.932,0.0,258.84,,270.0,260.0,-10.459,2.929,-6.3,24.843
4199.0,3.184,0.839,-33.445,3.2,9.472,4.926,36.555,4.572,-14.189,-2.798,0.0,38.2,38.7,9.759,3.021,-10.777,-9.256,-11.885,-9.871,-3.235,26.932,0.0,260.94,,270.0,260.0,-10.551,2.933,-6.272,24.845
4199.5,3.184,0.839,-33.445,3.2,9.472,4.926,36.555,4.572,-14.189,-2.798,0.0,38.2,38.7,9.759,3.021,-10.912,-9.266,-11.985,-9.955,-3.235,26.932,0.0,260.94,,270.0,260.0,-10.447,2.937,-6.274,24.857
4200.0,3.184,0.839,-33.445,3.2,9.472,4.947,36.53,4.569,-14.16,-2.79,0.0,38.232,38.789,9.759,3.021,-11.069,-9.21,-12.137,-9.97,-3.234,26.942,0.0,260.04,,270.0,260.0,-10.53,2.941,-6.259,24.889
4200.5,3.184,0.839,-33.445,3.2,9.472,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.759,3.021,-11.041,-9.147,-12.044,-9.972,-3.234,26.942,0.0,260.04,,270.0,260.0,-10.596,2.945,-6.222,24.962
4201.0,3.179,0.725,-35.209,3.077,9.518,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.542,3.215,-11.016,-9.275,-12.068,-10.033,-3.234,26.942,0.0,260.84,,270.0,260.0,-10.551,2.949,-6.215,24.992
4201.5,3.179,0.725,-35.209,3.077,9.518,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.542,3.215,-10.936,-9.373,-12.226,-10.075,-3.234,26.942,0.0,260.84,,270.0,260.0,-10.598,2.953,-6.233,24.928
4202.0,3.179,0.725,-35.209,3.077,9.518,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.542,3.215,-11.006,-9.222,-12.027,-10.003,-3.234,26.942,0.0,259.24,,270.0,260.0,-10.653,2.956,-6.237,24.883
4202.5,3.179,0.725,-35.209,3.077,9.518,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.542,3.215,-10.918,-9.352,-12.228,-10.015,-3.234,26.942,0.0,259.24,,270.0,260.0,-10.565,2.96,-6.214,24.876
4203.0,3.179,0.725,-35.209,3.077,9.518,4.947,36.53,4.569,-14.16,-2.79,0.0,38.2,38.8,9.542,3.215,-10.981,-9.156,-12.007,-9.942,-3.234,26.942,0.0,261.24,,269.0,260.0,-10.628,2.964,-6.238,24.934
4203.5,3.179,0.725,-35.209,3.077,9.518,4.933,36.591,4.554,-14.101,-2.783,0.0,38.261,38.799,9.542,3.215,-10.859,-9.313,-12.106,-9.923,-3.223,26.945,0.0,261.24,,269.0,260.0,-10.522,2.967,-6.23,25.02
4204.0,3.179,0.725,-35.209,3.077,9.518,4.933,36.591,4.554,-14.101,-2.783,0.0,38.3,38.8,9.542,3.215,-10.915,-9.303,-12.08,-10.036,-3.223,26.945,0.0,260.54,,269.0,260.0,-10.55,2.971,-6.24,25.036
4204.5,3.094,0.754,-35.209,3.148,9.54,4.933,36.591,4.554,-14.101,-2.783,0.0,38.3,38.8,9.491,3.131,-10.998,-9.239,-12.098,-10.021,-3.223,26.945,0.0,260.54,,269.0,260.0,-10.584,2.974,-6.206,25.101
4205.0,3.094,0.754,-35.209,3.148,9.54,4.933,36.591,4.554,-14.101,-2.783,0.0,38.3,38.8,9.491,3.131,-10.951,-9.36,-12.251,-10.137,-3.223,26.945,0.0,261.34,,268.0,260.0,-10.589,2.976,-6.198,25.109
4205.5,3.094,0.754,-35.209,3.148,9.54,4.933,36.591,4.554,-14.101,-2.783,0.0,38.3,38.8,9.491,3.131,-10.987,-9.352,-12.253,-10.127,-3.223,26.945,0.0,261.34,,268.0,260.0,-10.675,2.978,-6.196,25.101
4206.0,3.094,0.754,-35.209,3.148,9.54,4.933,36.591,4.554,-14.101,-2.783,0.0,38.3,38.8,9.491,3.131,-11.126,-9.251,-12.25,-10.014,-3.223,26.945,0.0,260.04,,268.0,260.0,-10.68,2.98,-6.208,25.201
4206.5,3.094,0.754,-35.209,3.148,9.54,4.908,36.606,4.555,-14.068,-2.775,0.0,38.269,38.875,9.491,3.131,-11.06,-9.306,-12.228,-10.081,-3.209,26.954,0.0,260.04,,268.0,260.0,-10.66,2.982,-6.198,25.413
4207.0,3.094,0.754,-35.209,3.148,9.54,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.491,3.131,-11.051,-9.28,-12.236,-10.068,-3.209,26.954,0.0,260.64,,268.0,260.0,-10.669,2.984,-6.196,25.439
4207.5,3.009,0.728,-35.102,3.187,9.514,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.597,3.254,-10.922,-9.312,-12.236,-9.959,-3.209,26.954,0.0,260.64,,268.0,260.0,-10.659,2.985,-6.204,25.514
4208.0,3.009,0.728,-35.102,3.187,9.514,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.597,3.254,-11.043,-9.274,-12.229,-9.97,-3.209,26.954,0.0,259.84,,268.0,260.0,-10.607,2.986,-6.196,25.471
4208.5,3.009,0.728,-35.102,3.187,9.514,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.597,3.254,-11.157,-9.143,-12.186,-9.974,-3.209,26.954,0.0,259.84,,268.0,260.0,-10.629,2.986,-6.182,25.381
4209.0,3.009,0.728,-35.102,3.187,9.514,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.597,3.254,-11.14,-9.045,-12.157,-9.916,-3.209,26.954,0.0,260.84,,268.0,260.0,-10.615,2.987,-6.207,25.343
4209.5,3.009,0.728,-35.102,3.187,9.514,4.908,36.606,4.555,-14.068,-2.775,0.0,38.3,38.9,9.597,3.254,-11.034,-9.258,-12.234,-10.029,-3.209,26.954,0.0,260.84,,268.0,260.0,-10.565,2.987,-6.192,25.305
4210.0,3.009,0.728,-35.102,3.187,9.514,4.899,36.604,4.545,-14.029,-2.766,0.0,38.301,38.914,9.597,3.254,-11.126,-9.223,-12.133,-9.987,-3.203,26.966,0.0,259.14,,268.0,260.0,-10.639,2.987,-6.181,25.263
4210.5,3.009,0.728,-35.102,3.187,9.514,4.899,36.604,4.545,-14.029,-2.766,0.0,38.3,38.9,9.597,3.254,-10.876,-9.215,-12.081,-9.95,-3.203,26.966,0.0,259.14,,268.0,260.0,-10.617,2.988,-6.189,25.239
4211.0,3.299,0.805,-35.209,3.129,9.579,4.899,36.604,4.545,-14.029,-2.766,0.0,38.3,38.9,9.44,3.108,-10.85,-9.168,-12.068,-9.937,-3.203,26.966,0.0,260.24,,268.0,260.0,-10.531,2.988,-6.189,25.186
4211.5,3.299,0.805,-35.209,3.129,9.579,4.899,36.604,4.545,-14.029,-2.766,0.0,38.3,38.9,9.44,3.108,-10.901,-9.239,-12.117,-9.962,-3.203,26.966,0.0,260.24,,268.0,260.0,-10.506,2.993,-6.184,25.126
4212.0,3.299,0.805,-35.209,3.129,9.579,4.899,36.604,4.545,-14.029,-2.766,0.0,38.3,38.9,9.44,3.108,-10.935,-9.115,-12.053,-9.908,-3.203,26.966,0.0,259.04,,268.0,260.0,-10.555,2.998,-6.176,25.05
4212.5,3.299,0.805,-35.209,3.129,9.579,4.899,36.604,4.545,-14.029,-2.766,0.0,38.3,38.9,9.44,3.108,-10.871,-9.306,-12.153,-9.996,-3.203,26.966,0.0,259.04,,268.0,260.0,-10.503,3.003,-6.18,25.035
4213.0,3.299,0.805,-35.209,3.129,9.579,4.952,36.586,4.557,-14.007,-2.764,0.0,38.329,38.966,9.44,3.108,-10.95,-9.321,-12.169,-10.083,-3.198,26.972,0.0,259.44,,268.0,260.0,-10.582,3.008,-6.176,25.029
4213.5,3.299,0.805,-35.209,3.129,9.579,4.952,36.586,4.557,-14.007,-2.764,0.0,38.3,39.0,9.44,3.108,-11.112,-9.146,-12.092,-9.975,-3.198,26.972,0.0,259.44,,268.0,260.0,-10.631,3.013,-6.182,25.031
4214.0,3.036,0.723,-35.209,3.172,9.521,4.952,36.586,4.557,-14.007,-2.764,0.0,38.3,39.0,9.394,3.137,-10.813,-9.287,-12.163,-9.913,-3.198,26.972,0.0,259.04,,268.0,260.0,-10.581,3.017,-6.215,25.03
4214.5,3.036,0.723,-35.209,3.172,9.521,4.952,36.586,4.557,-14.007,-2.764,0.0,38.3,39.0,9.394,3.137,-10.858,-9.134,-11.914,-9.893,-3.198,26.972,0.0,259.04,,268.0,260.0,-10.544,3.018,-6.196,25.002
4215.0,3.036,0.723,-35.209,3.172,9.521,4.952,36.586,4.557,-14.007,-2.764,0.0,38.3,39.0,9.394,3.137,-10.873,-9.238,-12.079,-9.997,-3.198,26.972,0.0,259.64,,268.0,260.0,-10.45,3.018,-6.182,24.932
4215.5,3.036,0.723,-35.209,3.172,9.521,4.952,36.586,4.557,-14.007,-2.764,0.0,38.3,39.0,9.394,3.137,-11.056,-9.13,-12.092,-9.965,-3.198,26.972,0.0,259.64,,268.0,260.0,-10.547,3.018,-6.165,24.857
4216.0,3.036,0.723,-35.209,3.172,9.521,4.966,36.604,4.584,-13.967,-2.762,0.0,38.343,39.009,9.394,3.137,-11.108,-9.076,-12.132,-9.907,-3.205,26.964,0.0,259.34,,268.0,260.0,-10.561,3.019,-6.166,24.861
4216.5,3.036,0.723,-35.209,3.172,9.521,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.394,3.137,-10.685,-9.239,-12.019,-9.869,-3.205,26.964,0.0,259.34,,268.0,260.0,-10.556,3.019,-6.173,24.893
4217.0,3.036,0.723,-35.209,3.172,9.521,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.394,3.137,-10.978,-9.23,-12.07,-9.917,-3.205,26.964,0.0,259.74,,268.0,260.0,-10.453,3.019,-6.134,24.973
4217.5,3.143,0.783,-34.379,3.18,9.485,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.57,2.936,-10.902,-9.292,-12.229,-10.044,-3.205,26.964,0.0,259.74,,268.0,260.0,-10.549,3.019,-6.139,25.129
4218.0,3.143,0.783,-34.379,3.18,9.485,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.57,2.936,-10.96,-9.209,-11.995,-9.963,-3.205,26.964,0.0,259.34,,268.0,260.0,-10.617,3.021,-6.133,25.165
4218.5,3.143,0.783,-34.379,3.18,9.485,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.57,2.936,-10.984,-9.158,-11.91,-9.948,-3.205,26.964,0.0,259.34,,268.0,260.0,-10.532,3.023,-6.154,25.128
4219.0,3.143,0.783,-34.379,3.18,9.485,4.966,36.604,4.584,-13.967,-2.762,0.0,38.3,39.0,9.57,2.936,-10.867,-9.298,-12.049,-10.05,-3.205,26.964,0.0,259.94,,268.0,260.0,-10.5,3.025,-6.167,25.068
4219.5,3.143,0.783,-34.379,3.18,9.485,4.969,36.603,4.565,-13.934,-2.775,0.0,38.356,39.008,9.57,2.936,-10.855,-9.322,-12.132,-10.076,-3.194,26.97,0.0,259.94,,268.0,260.0,-10.566,3.027,-6.141,25.064
4220.0,3.143,0.783,-34.379,3.18,9.485,4.969,36.603,4.565,-13.934,-2.775,0.0,38.4,39.0,9.57,2.936,-10.847,-9.242,-12.097,-10.002,-3.194,26.97,0.0,259.04,,268.0,260.0,-10.596,3.029,-6.166,25.004
4220.5,3.152,0.764,-35.209,3.127,9.52,4.969,36.603,4.565,-13.934,-2.775,0.0,38.4,39.0,9.477,3.268,-10.93,-9.329,-12.227,-10.07,-3.194,26.97,0.0,259.04,,268.0,260.0,-10.547,3.031,-6.176,24.936
4221.0,3.152,0.764,-35.209,3.127,9.52,4.969,36.603,4.565,-13.934,-2.775,0.0,38.4,39.0,9.477,3.268,-10.957,-9.294,-12.077,-9.928,-3.194,26.97,0.0,259.94,,268.0,260.0,-10.639,3.033,-6.161,24.902
4221.5,3.152,0.764,-35.209,3.127,9.52,4.969,36.603,4.565,-13.934,-2.775,0.0,38.4,39.0,9.477,3.268,-10.88,-9.116,-11.923,-9.827,-3.194,26.97,0.0,259.94,,268.0,260.0,-10.564,3.035,-6.168,24.869
4222.0,3.152,0.764,-35.209,3.127,9.52,4.969,36.603,4.565,-13.934,-2.775,0.0,38.4,39.0,9.477,3.268,-10.665,-9.246,-11.888,-9.973,-3.194,26.97,0.0,258.34,,269.0,260.0,-10.437,3.037,-6.16,24.851
4222.5,3.152,0.764,-35.209,3.127,9.52,4.947,36.586,4.577,-13.908,-2.763,0.0,38.384,39.129,9.477,3.268,-10.768,-9.21,-11.923,-9.836,-3.196,26.968,0.0,258.34,,269.0,260.0,-10.443,3.039,-6.146,24.834
4223.0,3.152,0.764,-35.209,3.127,9.52,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.477,3.268,-10.967,-9.257,-12.096,-9.954,-3.196,26.968,0.0,259.64,,269.0,260.0,-10.434,3.041,-6.133,24.813
4223.5,3.152,0.764,-35.209,3.127,9.52,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.477,3.268,-11.06,-9.106,-12.003,-9.91,-3.196,26.968,0.0,259.64,,269.0,260.0,-10.568,3.042,-6.151,24.81
4224.0,2.694,0.633,-35.209,3.146,9.569,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.493,3.245,-10.802,-9.199,-12.054,-9.932,-3.196,26.968,0.0,259.24,,269.0,260.0,-10.52,3.044,-6.134,24.802
4224.5,2.694,0.633,-35.209,3.146,9.569,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.493,3.245,-10.899,-9.191,-11.834,-9.934,-3.196,26.968,0.0,259.24,,269.0,260.0,-10.497,3.038,-6.148,24.797
4225.0,2.694,0.633,-35.209,3.146,9.569,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.493,3.245,-10.747,-9.267,-12.006,-10.004,-3.196,26.968,0.0,261.44,,268.0,260.0,-10.464,3.033,-6.144,24.803
4225.5,2.694,0.633,-35.209,3.146,9.569,4.947,36.586,4.577,-13.908,-2.763,0.0,38.4,39.1,9.493,3.245,-10.759,-9.106,-11.84,-9.834,-3.196,26.968,0.0,261.44,,268.0,260.0,-10.506,3.027,-6.166,24.768
4226.0,2.694,0.633,-35.209,3.146,9.569,4.927,36.603,4.551,-13.872,-2.774,0.0,38.396,39.069,9.493,3.245,-10.871,-9.148,-11.927,-9.829,-3.196,26.966,0.0,260.44,,268.0,260.0,-10.385,3.022,-6.146,24.767
4226.5,2.694,0.633,-35.209,3.146,9.569,4.927,36.603,4.551,-13.872,-2.774,0.0,38.4,39.1,9.493,3.245,-10.76,-9.163,-11.885,-9.885,-3.196,26.966,0.0,260.44,,268.0,260.0,-10.444,3.016,-6.117,24.9
4227.0,2.452,0.623,-34.868,3.198,9.576,4.927,36.603,4.551,-13.872,-2.774,0.0,38.4,39.1,9.527,3.104,-10.989,-9.115,-11.947,-9.899,-3.196,26.966,0.0,261.84,,267.0,260.0,-10.423,3.011,-6.112,25.231
4227.5,2.452,0.623,-34.868,3.198,9.576,4.927,36.603,4.551,-13.872,-2.774,0.0,38.4,39.1,9.527,3.104,-10.709,-9.145,-11.918,-9.888,-3.196,26.966,0.0,261.84,,267.0,260.0,-10.487,3.002,-6.107,25.31
4228.0,2.452,0.623,-34.868,3.198,9.576,4.927,36.603,4.551,-13.872,-2.774,0.0,38.4,39.1,9.527,3.104,-10.714,-9.16,-11.928,-9.875,-3.196,26.966,0.0,259.34,,267.0,260.0,-10.415,2.993,-6.117,25.391
4228.5,2.452,0.623,-34.868,3.198,9.576,4.927,36.603,4.551,-13.872,-2.774,0.0,38.4,39.1,9.527,3.104,-10.985,-9.211,-11.981,-9.939,-3.196,26.966,0.0,259.34,,267.0,260.0,-10.419,2.984,-6.145,25.403
4229.0,2.452,0.623,-34.868,3.198,9.576,4.93,36.629,4.564,-13.821,-2.747,0.0,38.427,39.113,9.527,3.104,-10.662,-9.263,-11.965,-9.921,-3.194,26.972,0.0,260.34,,267.0,260.0,-10.529,2.975,-6.129,25.399
4229.5,2.452,0.623,-34.868,3.198,9.576,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.527,3.104,-10.714,-9.238,-11.915,-9.805,-3.194,26.972,0.0,260.34,,267.0,260.0,-10.453,2.967,-6.15,25.372
4230.0,3.23,0.806,-34.768,3.191,9.528,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.54,3.035,-10.701,-9.216,-11.933,-9.824,-3.194,26.972,0.0,260.64,,267.0,260.0,-10.418,2.958,-6.137,25.372
4230.5,3.23,0.806,-34.768,3.191,9.528,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.54,3.035,-10.627,-9.222,-11.812,-9.943,-3.194,26.972,0.0,260.64,,267.0,260.0,-10.418,2.963,-6.126,25.419
4231.0,3.23,0.806,-34.768,3.191,9.528,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.54,3.035,-10.777,-9.187,-11.877,-9.82,-3.194,26.972,0.0,261.74,,266.0,260.0,-10.401,2.967,-6.139,25.37
4231.5,3.23,0.806,-34.768,3.191,9.528,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.54,3.035,-10.684,-9.085,-11.632,-9.757,-3.194,26.972,0.0,261.74,,266.0,260.0,-10.415,2.972,-6.144,25.334
4232.0,3.23,0.806,-34.768,3.191,9.528,4.93,36.629,4.564,-13.821,-2.747,0.0,38.4,39.1,9.54,3.035,-10.863,-8.949,-11.783,-9.782,-3.194,26.972,0.0,259.14,,266.0,260.0,-10.289,2.976,-6.127,25.287
4232.5,3.23,0.806,-34.768,3.191,9.528,4.954,36.599,4.569,-13.801,-2.766,0.0,38.44,39.146,9.54,3.035,-10.675,-9.223,-11.889,-9.864,-3.193,26.966,0.0,259.14,,266.0,260.0,-10.344,2.98,-6.119,25.263
4233.0,3.23,0.806,-34.768,3.191,9.528,4.954,36.599,4.569,-13.801,-2.766,0.0,38.4,39.1,9.54,3.035,-10.6,-9.134,-11.762,-9.834,-3.193,26.966,0.0,260.64,,266.0,260.0,-10.413,2.984,-6.114,25.309
4233.5,3.123,0.72,-35.209,3.12,9.536,4.954,36.599,4.569,-13.801,-2.766,0.0,38.4,39.1,9.532,3.252,-10.805,-9.189,-11.724,-9.905,-3.193,26.966,0.0,260.64,,266.0,260.0,-10.332,2.988,-6.111,25.397
4234.0,3.123,0.72,-35.209,3.12,9.536,4.954,36.599,4.569,-13.801,-2.766,0.0,38.4,39.1,9.532,3.252,-10.712,-9.161,-11.877,-9.92,-3.193,26.966,0.0,259.34,,266.0,260.0,-10.406,2.99,-6.104,25.369
4234.5,3.123,0.72,-35.209,3.12,9.536,4.954,36.599,4.569,-13.801,-2.766,0.0,38.4,39.1,9.532,3.252,-10.773,-8.994,-11.781,-9.741,-3.193,26.966,0.0,259.34,,266.0,260.0,-10.418,2.993,-6.115,25.325
4235.0,3.123,0.72,-35.209,3.12,9.536,4.954,36.599,4.569,-13.801,-2.766,0.0,38.4,39.1,9.532,3.252,-10.745,-9.069,-11.797,-9.827,-3.193,26.966,0.0,259.34,,266.0,260.0,-10.322,2.995,-6.104,25.314
4235.5,3.123,0.72,-35.209,3.12,9.536,4.951,36.635,4.546,-13.731,-2.75,0.0,38.46,39.191,9.532,3.252,-10.611,-9.148,-11.954,-9.876,-3.183,26.978,0.0,259.34,,266.0,260.0,-10.36,2.997,-6.089,25.29
4236.0,3.123,0.72,-35.209,3.12,9.536,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.532,3.252,-10.686,-9.178,-12.027,-9.847,-3.183,26.978,0.0,258.24,,267.0,260.0,-10.397,2.999,-6.076,25.241
4236.5,3.219,0.761,-35.209,3.175,9.649,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.416,3.196,-10.786,-9.157,-11.92,-9.9,-3.183,26.978,0.0,258.24,,267.0,260.0,-10.434,3.001,-6.074,25.197
4237.0,3.219,0.761,-35.209,3.175,9.649,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.416,3.196,-10.852,-9.072,-11.765,-9.791,-3.183,26.978,0.0,258.94,,268.0,260.0,-10.441,3.004,-6.036,25.142
4237.5,3.219,0.761,-35.209,3.175,9.649,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.416,3.196,-10.713,-9.043,-11.865,-9.703,-3.183,26.978,0.0,258.94,,268.0,260.0,-10.37,3.008,-6.067,25.077
4238.0,3.219,0.761,-35.209,3.175,9.649,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.416,3.196,-10.624,-9.131,-11.879,-9.757,-3.183,26.978,0.0,258.74,,269.0,260.0,-10.331,3.011,-6.052,25.049
4238.5,3.219,0.761,-35.209,3.175,9.649,4.951,36.635,4.546,-13.731,-2.75,0.0,38.5,39.2,9.416,3.196,-10.652,-9.154,-11.906,-9.892,-3.183,26.978,0.0,258.74,,269.0,260.0,-10.348,3.015,-6.062,25.021
4239.0,3.219,0.761,-35.209,3.175,9.649,4.901,36.635,4.559,-13.703,-2.75,0.0,38.482,39.247,9.416,3.196,-10.962,-9.124,-11.963,-9.854,-3.174,26.981,0.0,259.34,,269.0,260.0,-10.401,3.018,-6.032,25.036
4239.5,3.219,0.761,-35.209,3.175,9.649,4.901,36.635,4.559,-13.703,-2.75,0.0,38.5,39.2,9.416,3.196,-10.742,-9.17,-11.967,-9.89,-3.174,26.981,0.0,259.34,,269.0,260.0,-10.476,3.021,-6.025,25.049
4240.0,2.845,0.681,-35.209,3.158,9.519,4.901,36.635,4.559,-13.703,-2.75,0.0,38.5,39.2,9.594,3.264,-10.724,-9.13,-11.807,-9.861,-3.174,26.981,0.0,258.74,,270.0,260.0,-10.442,3.025,-6.027,25.102
4240.5,2.845,0.681,-35.209,3.158,9.519,4.901,36.635,4.559,-13.703,-2.75,0.0,38.5,39.2,9.594,3.264,-10.774,-9.079,-11.897,-9.778,-3.174,26.981,0.0,258.74,,270.0,260.0,-10.381,3.022,-6.025,25.119
4241.0,2.845,0.681,-35.209,3.158,9.519,4.901,36.635,4.559,-13.703,-2.75,0.0,38.5,39.2,9.594,3.264,-10.797,-9.154,-11.903,-9.771,-3.174,26.981,0.0,261.74,,269.0,260.0,-10.382,3.019,-6.043,25.105
4241.5,2.845,0.681,-35.209,3.158,9.519,4.901,36.635,4.559,-13.703,-2.75,0.0,38.5,39.2,9.594,3.264,-10.698,-9.11,-11.799,-9.9,-3.174,26.981,0.0,261.74,,269.0,260.0,-10.406,3.016,-6.038,25.109
4242.0,2.845,0.681,-35.209,3.158,9.519,4.928,36.645,4.567,-13.664,-2.742,0.0,38.503,39.248,9.594,3.264,-10.642,-9.114,-11.828,-9.717,-3.177,26.987,0.0,261.24,,268.0,260.0,-10.377,3.013,-6.015,25.079
4242.5,2.845,0.681,-35.209,3.158,9.519,4.928,36.645,4.567,-13.664,-2.742,0.0,38.5,39.2,9.594,3.264,-10.77,-8.942,-11.769,-9.712,-3.177,26.987,0.0,261.24,,268.0,260.0,-10.325,3.01,-6.036,25.085
4243.0,3.157,0.733,-35.209,3.151,9.537,4.928,36.645,4.567,-13.664,-2.742,0.0,38.5,39.2,9.431,3.191,-10.827,-8.958,-11.752,-9.76,-3.177,26.987,0.0,262.34,,267.0,260.0,-10.299,3.008,-6.022,25.097
4243.5,3.157,0.733,-35.209,3.151,9.537,4.928,36.645,4.567,-13.664,-2.742,0.0,38.5,39.2,9.431,3.191,-10.798,-9.199,-12.082,-9.937,-3.177,26.987,0.0,262.34,,267.0,260.0,-10.324,3.01,-6.037,25.077
4244.0,3.157,0.733,-35.209,3.151,9.537,4.928,36.645,4.567,-13.664,-2.742,0.0,38.5,39.2,9.431,3.191,-10.704,-9.068,-11.64,-9.809,-3.177,26.987,0.0,261.54,,266.0,260.0,-10.504,3.013,-6.013,25.033
4244.5,3.157,0.733,-35.209,3.151,9.537,4.928,36.645,4.567,-13.664,-2.742,0.0,38.5,39.2,9.431,3.191,-10.723,-9.023,-11.826,-9.756,-3.177,26.987,0.0,261.54,,266.0,260.0,-10.305,3.015,-5.988,25.012
4245.0,3.157,0.733,-35.209,3.151,9.537,4.912,36.626,4.554,-13.642,-2.729,0.0,38.509,39.282,9.431,3.191,-10.641,-9.127,-11.895,-9.757,-3.185,26.977,0.0,261.64,,265.0,260.0,-10.332,3.017,-6.013,24.972
4245.5,3.157,0.733,-35.209,3.151,9.537,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.431,3.191,-10.707,-9.091,-11.879,-9.813,-3.185,26.977,0.0,261.64,,265.0,260.0,-10.355,3.02,-6.0,24.935
4246.0,3.157,0.733,-35.209,3.151,9.537,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.431,3.191,-10.653,-9.117,-11.915,-9.703,-3.185,26.977,0.0,261.24,,264.0,260.0,-10.373,3.022,-6.01,24.908
4246.5,2.863,0.731,-34.493,3.184,9.457,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.65,3.242,-10.767,-9.025,-11.829,-9.677,-3.185,26.977,0.0,261.24,,264.0,260.0,-10.347,3.024,-6.019,24.913
4247.0,2.863,0.731,-34.493,3.184,9.457,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.65,3.242,-10.662,-8.99,-11.678,-9.722,-3.185,26.977,0.0,261.44,,263.0,260.0,-10.324,3.021,-5.999,24.875
4247.5,2.863,0.731,-34.493,3.184,9.457,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.65,3.242,-10.841,-8.96,-11.769,-9.761,-3.185,26.977,0.0,261.44,,263.0,260.0,-10.263,3.019,-6.003,24.834
4248.0,2.863,0.731,-34.493,3.184,9.457,4.912,36.626,4.554,-13.642,-2.729,0.0,38.5,39.3,9.65,3.242,-10.828,-8.857,-11.725,-9.681,-3.185,26.977,0.0,258.14,,264.0,260.0,-10.333,3.016,-6.009,24.824
4248.5,2.863,0.731,-34.493,3.184,9.457,4.925,36.639,4.56,-13.598,-2.742,0.0,38.532,39.281,9.65,3.242,-10.551,-9.105,-11.793,-9.649,-3.174,26.986,0.0,258.14,,264.0,260.0,-10.273,3.014,-5.995,24.81
4249.0,2.863,0.731,-34.493,3.184,9.457,4.925,36.639,4.56,-13.598,-2.742,0.0,38.5,39.3,9.65,3.242,-10.567,-9.034,-11.663,-9.637,-3.174,26.986,0.0,257.84,,265.0,260.0,-10.274,3.011,-5.994,24.775
4249.5,3.673,0.879,-35.209,3.169,9.476,4.925,36.639,4.56,-13.598,-2.742,0.0,38.5,39.3,9.564,3.214,-10.569,-8.932,-11.642,-9.641,-3.174,26.986,0.0,257.84,,265.0,260.0,-10.225,3.009,-5.983,24.768
4250.0,3.673,0.879,-35.209,3.169,9.476,4.925,36.639,4.56,-13.598,-2.742,0.0,38.5,39.3,9.564,3.214,-10.518,-8.991,-11.678,-9.697,-3.174,26.986,0.0,257.14,,266.0,260.0,-10.196,3.02,-5.992,24.783
4250.5,3.673,0.879,-35.209,3.169,9.476,4.925,36.639,4.56,-13.598,-2.742,0.0,38.5,39.3,9.564,3.214,-10.592,-9.09,-11.72,-9.672,-3.174,26.986,0.0,257.14,,266.0,260.0,-10.221,3.03,-5.979,24.798
4251.0,3.673,0.879,-35.209,3.169,9.476,4.925,36.639,4.56,-13.598,-2.742,0.0,38.5,39.3,9.564,3.214,-10.63,-8.901,-11.606,-9.678,-3.174,26.986,0.0,257.14,,267.0,260.0,-10.269,3.041,-5.987,24.745
4251.5,3.673,0.879,-35.209,3.169,9.476,4.929,36.638,4.567,-13.559,-2.739,0.0,38.545,39.324,9.564,3.214,-10.745,-9.161,-11.941,-9.853,-3.172,26.993,0.0,257.14,,267.0,260.0,-10.204,3.051,-5.955,24.667
4252.0,3.673,0.879,-35.209,3.169,9.476,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.564,3.214,-10.587,-8.996,-11.571,-9.729,-3.172,26.993,0.0,257.34,,268.0,260.0,-10.425,3.062,-5.982,24.638
4252.5,3.673,0.879,-35.209,3.169,9.476,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.564,3.214,-10.609,-9.12,-11.791,-9.78,-3.172,26.993,0.0,257.34,,268.0,260.0,-10.221,3.072,-5.97,24.596
4253.0,2.681,0.761,-34.033,3.183,9.471,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.635,3.139,-10.757,-9.168,-11.937,-9.922,-3.172,26.993,0.0,257.34,,269.0,260.0,-10.325,3.081,-5.992,24.606
4253.5,2.681,0.761,-34.033,3.183,9.471,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.635,3.139,-10.621,-8.992,-11.615,-9.691,-3.172,26.993,0.0,257.34,,269.0,260.0,-10.446,3.075,-5.996,24.614
4254.0,2.681,0.761,-34.033,3.183,9.471,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.635,3.139,-10.636,-8.958,-11.651,-9.596,-3.172,26.993,0.0,259.44,,269.0,260.0,-10.23,3.068,-5.985,24.593
4254.5,2.681,0.761,-34.033,3.183,9.471,4.929,36.638,4.567,-13.559,-2.739,0.0,38.5,39.3,9.635,3.139,-10.507,-9.102,-11.773,-9.748,-3.172,26.993,0.0,259.44,,269.0,260.0,-10.21,3.062,-5.973,24.582
4255.0,2.681,0.761,-34.033,3.183,9.471,4.913,36.63,4.557,-13.534,-2.747,0.0,38.553,39.316,9.635,3.139,-10.577,-8.875,-11.462,-9.641,-3.186,26.98,0.0,259.74,,269.0,260.0,-10.282,3.056,-5.981,24.526
4255.5,2.681,0.761,-34.033,3.183,9.471,4.913,36.63,4.557,-13.534,-2.747,0.0,38.6,39.3,9.635,3.139,-10.705,-8.848,-11.68,-9.668,-3.186,26.98,0.0,259.74,,269.0,260.0,-10.139,3.05,-5.995,24.523
4256.0,2.898,0.781,-33.258,3.228,9.476,4.913,36.63,4.557,-13.534,-2.747,0.0,38.6,39.3,9.657,3.095,-10.543,-8.97,-11.657,-9.737,-3.186,26.98,0.0,259.54,,269.0,260.0,-10.225,3.044,-5.969,24.546
4256.5,2.898,0.781,-33.258,3.228,9.476,4.913,36.63,4.557,-13.534,-2.747,0.0,38.6,39.3,9.657,3.095,-10.493,-9.021,-11.685,-9.617,-3.186,26.98,0.0,259.54,,269.0,260.0,-10.227,3.041,-5.959,24.532
4257.0,2.898,0.781,-33.258,3.228,9.476,4.913,36.63,4.557,-13.534,-2.747,0.0,38.6,39.3,9.657,3.095,-10.578,-8.84,-11.533,-9.6,-3.186,26.98,0.0,261.64,,268.0,260.0,-10.204,3.039,-5.96,24.53
4257.5,2.898,0.781,-33.258,3.228,9.476,4.913,36.63,4.557,-13.534,-2.747,0.0,38.6,39.3,9.657,3.095,-10.413,-8.983,-11.647,-9.608,-3.186,26.98,0.0,261.64,,268.0,260.0,-10.138,3.037,-5.95,24.576
4258.0,2.898,0.781,-33.258,3.228,9.476,4.887,36.628,4.552,-13.509,-2.754,0.0,38.548,39.272,9.657,3.095,-10.452,-8.881,-11.495,-9.59,-3.191,26.981,0.0,262.14,,267.0,260.0,-10.163,3.034,-5.935,24.573
4258.5,2.898,0.781,-33.258,3.228,9.476,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.657,3.095,-10.323,-8.902,-11.474,-9.576,-3.191,26.981,0.0,262.14,,267.0,260.0,-10.105,3.032,-5.925,24.839
4259.0,2.679,0.639,-35.209,3.126,9.563,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.513,3.286,-10.372,-9.045,-11.55,-9.676,-3.191,26.981,0.0,261.44,,266.0,260.0,-10.069,3.03,-5.938,25.116
4259.5,2.679,0.639,-35.209,3.126,9.563,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.513,3.286,-10.312,-8.993,-11.349,-9.709,-3.191,26.981,0.0,261.44,,266.0,260.0,-10.161,3.024,-5.933,25.301
4260.0,2.679,0.639,-35.209,3.126,9.563,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.513,3.286,-10.566,-8.896,-11.454,-9.68,-3.191,26.981,0.0,261.34,,265.0,260.0,-10.09,3.019,-5.938,25.321
4260.5,2.679,0.639,-35.209,3.126,9.563,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.513,3.286,-10.482,-9.114,-11.635,-9.824,-3.191,26.981,0.0,261.34,,265.0,260.0,-10.149,3.013,-5.956,25.452
4261.0,2.679,0.639,-35.209,3.126,9.563,4.887,36.628,4.552,-13.509,-2.754,0.0,38.5,39.3,9.513,3.286,-10.535,-9.109,-11.787,-9.875,-3.191,26.981,0.0,259.64,,265.0,260.0,-10.264,3.007,-5.926,25.533
4261.5,2.679,0.639,-35.209,3.126,9.563,4.875,36.631,4.554,-13.457,-2.762,0.0,38.555,39.274,9.513,3.286,-10.911,-8.951,-11.832,-9.775,-3.196,26.99,0.0,259.64,,265.0,260.0,-10.327,3.002,-5.926,25.491
4262.0,2.679,0.639,-35.209,3.126,9.563,4.875,36.631,4.554,-13.457,-2.762,0.0,38.6,39.3,9.513,3.286,-10.567,-8.865,-11.629,-9.54,-3.196,26.99,0.0,259.74,,265.0,260.0,-10.367,2.997,-5.949,25.401
4262.5,2.578,0.724,-33.648,3.223,9.496,4.875,36.631,4.554,-13.457,-2.762,0.0,38.6,39.3,9.629,3.164,-10.58,-8.972,-11.675,-9.623,-3.196,26.99,0.0,259.74,,265.0,260.0,-10.15,2.992,-5.932,25.356
4263.0,2.578,0.724,-33.648,3.223,9.496,4.875,36.631,4.554,-13.457,-2.762,0.0,38.6,39.3,9.629,3.164,-10.547,-8.844,-11.554,-9.605,-3.196,26.99,0.0,259.54,,265.0,260.0,-10.212,2.985,-5.936,25.295
4263.5,2.578,0.724,-33.648,3.223,9.496,4.875,36.631,4.554,-13.457,-2.762,0.0,38.6,39.3,9.629,3.164,-10.464,-8.788,-11.443,-9.555,-3.196,26.99,0.0,259.54,,265.0,260.0,-10.138,2.978,-5.928,25.151
4264.0,2.578,0.724,-33.648,3.223,9.496,4.875,36.631,4.554,-13.457,-2.762,0.0,38.6,39.3,9.629,3.164,-10.614,-8.776,-11.476,-9.583,-3.196,26.99,0.0,257.14,,266.0,260.0,-10.063,2.972,-5.906,25.094
4264.5,2.578,0.724,-33.648,3.223,9.496,4.893,36.656,4.54,-13.419,-2.754,0.0,38.556,39.299,9.629,3.164,-10.478,-9.06,-11.769,-9.773,-3.198,26.987,0.0,257.14,,266.0,260.0,-10.112,2.965,-5.932,24.984
4265.0,2.578,0.724,-33.648,3.223,9.496,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.629,3.164,-10.497,-8.934,-11.571,-9.656,-3.198,26.987,0.0,257.44,,267.0,260.0,-10.27,2.959,-5.898,24.908
4265.5,3.314,0.861,-34.679,3.215,9.418,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.592,3.166,-10.62,-8.791,-11.569,-9.555,-3.198,26.987,0.0,257.44,,267.0,260.0,-10.165,2.953,-5.923,24.82
4266.0,3.314,0.861,-34.679,3.215,9.418,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.592,3.166,-10.413,-8.793,-11.43,-9.474,-3.198,26.987,0.0,257.74,,268.0,260.0,-10.134,2.958,-5.915,24.833
4266.5,3.314,0.861,-34.679,3.215,9.418,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.592,3.166,-10.472,-9.038,-11.746,-9.676,-3.198,26.987,0.0,257.74,,268.0,260.0,-10.027,2.964,-5.919,24.794
4267.0,3.314,0.861,-34.679,3.215,9.418,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.592,3.166,-10.343,-8.895,-11.548,-9.571,-3.198,26.987,0.0,259.74,,268.0,260.0,-10.233,2.97,-5.898,24.77
4267.5,3.314,0.861,-34.679,3.215,9.418,4.893,36.656,4.54,-13.419,-2.754,0.0,38.6,39.3,9.592,3.166,-10.382,-8.864,-11.44,-9.454,-3.198,26.987,0.0,259.74,,268.0,260.0,-10.089,2.976,-5.914,24.771
4268.0,3.314,0.861,-34.679,3.215,9.418,4.919,36.646,4.556,-13.387,-2.76,0.0,38.563,39.29,9.592,3.166,-10.417,-8.697,-11.321,-9.464,-3.204,26.991,0.0,260.04,,268.0,260.0,-10.035,2.981,-5.909,24.733
4268.5,3.314,0.861,-34.679,3.215,9.418,4.919,36.646,4.556,-13.387,-2.76,0.0,38.6,39.3,9.592,3.166,-10.379,-9.0,-11.542,-9.592,-3.204,26.991,0.0,260.04,,268.0,260.0,-9.975,2.987,-5.901,24.705
4269.0,3.155,0.787,-35.196,3.133,9.581,4.919,36.646,4.556,-13.387,-2.76,0.0,38.6,39.3,9.47,3.062,-10.313,-8.826,-11.318,-9.524,-3.204,26.991,0.0,259.84,,268.0,260.0,-10.128,2.992,-5.913,24.622
4269.5,3.155,0.787,-35.196,3.133,9.581,4.919,36.646,4.556,-13.387,-2.76,0.0,38.6,39.3,9.47,3.062,-10.25,-8.95,-11.412,-9.473,-3.204,26.991,0.0,259.84,,268.0,260.0,-9.995,2.995,-5.883,24.581
4270.0,3.155,0.787,-35.196,3.133,9.581,4.919,36.646,4.556,-13.387,-2.76,0.0,38.6,39.3,9.47,3.062,-10.339,-8.898,-11.357,-9.572,-3.204,26.991,0.0,260.44,,268.0,260.0,-10.021,2.997,-5.883,24.534
4270.5,3.155,0.787,-35.196,3.133,9.581,4.919,36.646,4.556,-13.387,-2.76,0.0,38.6,39.3,9.47,3.062,-10.444,-8.86,-11.398,-9.602,-3.204,26.991,0.0,260.44,,268.0,260.0,-10.041,3.0,-5.882,24.621
4271.0,3.155,0.787,-35.196,3.133,9.581,4.937,36.652,4.566,-13.335,-2.766,0.0,38.557,39.236,9.47,3.062,-10.344,-8.886,-11.519,-9.612,-3.202,26.991,0.0,260.34,,268.0,260.0,-10.076,3.002,-5.882,24.646
4271.5,3.155,0.787,-35.196,3.133,9.581,4.937,36.652,4.566,-13.335,-2.766,0.0,38.6,39.2,9.47,3.062,-10.3,-8.959,-11.628,-9.687,-3.202,26.991,0.0,260.34,,268.0,260.0,-10.09,3.005,-5.895,24.629
4272.0,3.049,0.753,-35.209,3.121,9.538,4.937,36.652,4.566,-13.335,-2.766,0.0,38.6,39.2,9.591,3.286,-10.377,-8.853,-11.411,-9.455,-3.202,26.991,0.0,260.54,,268.0,260.0,-10.143,3.007,-5.887,24.603
4272.5,3.049,0.753,-35.209,3.121,9.538,4.937,36.652,4.566,-13.335,-2.766,0.0,38.6,39.2,9.591,3.286,-10.468,-8.795,-11.427,-9.519,-3.202,26.991,0.0,260.54,,268.0,260.0,-10.024,3.008,-5.89,24.511
4273.0,3.049,0.753,-35.209,3.121,9.538,4.937,36.652,4.566,-13.335,-2.766,0.0,38.6,39.2,9.591,3.286,-10.268,-8.959,-11.545,-9.527,-3.202,26.991,0.0,260.84,,268.0,260.0,-10.052,3.009,-5.86,24.525
4273.5,3.049,0.753,-35.209,3.121,9.538,4.937,36.652,4.566,-13.335,-2.766,0.0,38.6,39.2,9.591,3.286,-10.376,-8.936,-11.433,-9.652,-3.202,26.991,0.0,260.84,,268.0,260.0,-10.075,3.009,-5.866,24.689
4274.0,3.049,0.753,-35.209,3.121,9.538,4.939,36.647,4.564,-13.303,-2.784,0.0,38.539,39.23,9.591,3.286,-10.452,-8.836,-11.467,-9.602,-3.21,26.986,0.0,260.94,,268.0,260.0,-10.099,3.01,-5.89,24.781
4274.5,3.049,0.753,-35.209,3.121,9.538,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.591,3.286,-10.323,-8.947,-11.59,-9.636,-3.21,26.986,0.0,260.94,,268.0,260.0,-10.089,3.011,-5.864,24.786
4275.0,3.049,0.753,-35.209,3.121,9.538,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.591,3.286,-10.414,-8.982,-11.676,-9.692,-3.21,26.986,0.0,260.44,,268.0,260.0,-10.124,3.011,-5.853,24.834
4275.5,3.077,0.723,-35.209,3.194,9.555,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.407,3.23,-10.701,-8.939,-11.656,-9.662,-3.21,26.986,0.0,260.44,,268.0,260.0,-10.191,3.012,-5.846,24.843
4276.0,3.077,0.723,-35.209,3.194,9.555,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.407,3.23,-10.584,-8.865,-11.587,-9.628,-3.21,26.986,0.0,260.54,,268.0,260.0,-10.239,3.013,-5.868,24.876
4276.5,3.077,0.723,-35.209,3.194,9.555,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.407,3.23,-10.587,-8.866,-11.53,-9.642,-3.21,26.986,0.0,260.54,,268.0,260.0,-10.166,3.014,-5.87,24.855
4277.0,3.077,0.723,-35.209,3.194,9.555,4.939,36.647,4.564,-13.303,-2.784,0.0,38.5,39.2,9.407,3.23,-10.457,-8.955,-11.715,-9.67,-3.21,26.986,0.0,260.54,,268.0,260.0,-10.156,3.015,-5.858,24.862
4277.5,3.077,0.723,-35.209,3.194,9.555,4.952,36.682,4.571,-13.256,-2.759,0.0,38.558,39.224,9.407,3.23,-10.471,-8.949,-11.757,-9.699,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.199,3.016,-5.852,24.854
4278.0,3.077,0.723,-35.209,3.194,9.555,4.952,36.682,4.571,-13.256,-2.759,0.0,38.6,39.2,9.407,3.23,-10.404,-8.93,-11.705,-9.644,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.219,3.017,-5.851,24.84
4278.5,3.181,0.802,-34.414,3.229,9.492,4.952,36.682,4.571,-13.256,-2.759,0.0,38.6,39.2,9.698,3.245,-10.443,-8.961,-11.718,-9.556,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.171,3.018,-5.856,24.83
4279.0,3.181,0.802,-34.414,3.229,9.492,4.952,36.682,4.571,-13.256,-2.759,0.0,38.6,39.2,9.698,3.245,-10.528,-8.951,-11.669,-9.698,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.169,3.021,-5.856,24.774
4279.5,3.181,0.802,-34.414,3.229,9.492,4.952,36.682,4.571,-13.256,-2.759,0.0,38.6,39.2,9.698,3.245,-10.51,-8.837,-11.64,-9.572,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.212,3.023,-5.851,24.75
4280.0,3.181,0.802,-34.414,3.229,9.492,4.952,36.682,4.571,-13.256,-2.759,0.0,38.6,39.2,9.698,3.245,-10.46,-8.766,-11.583,-9.477,-3.198,27.0,0.0,260.54,,268.0,260.0,-10.14,3.026,-5.836,24.771
4280.5,3.181,0.802,-34.414,3.229,9.492,4.944,36.646,4.566,-13.261,-2.75,0.0,38.542,39.2,9.698,3.245,-10.489,-8.939,-11.543,-9.661,-3.198,26.991,0.0,260.54,,268.0,260.0,-10.071,3.029,-5.845,24.762
4281.0,3.181,0.802,-34.414,3.229,9.492,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.698,3.245,-10.513,-9.025,-11.76,-9.753,-3.198,26.991,0.0,260.14,,268.0,260.0,-10.158,3.031,-5.862,24.765
4281.5,3.181,0.802,-34.414,3.229,9.492,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.698,3.245,-10.695,-8.954,-11.652,-9.726,-3.198,26.991,0.0,260.14,,268.0,260.0,-10.263,3.034,-5.854,24.709
4282.0,2.16,0.611,-34.032,3.285,9.469,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.576,3.13,-10.508,-8.964,-11.7,-9.734,-3.198,26.991,0.0,260.04,,268.0,260.0,-10.257,3.036,-5.873,24.699
4282.5,2.16,0.611,-34.032,3.285,9.469,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.576,3.13,-10.416,-8.925,-11.581,-9.669,-3.198,26.991,0.0,260.04,,268.0,260.0,-10.227,3.022,-5.883,24.7
4283.0,2.16,0.611,-34.032,3.285,9.469,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.576,3.13,-10.6,-8.98,-11.691,-9.745,-3.198,26.991,0.0,260.64,,268.0,260.0,-10.148,3.007,-5.894,24.699
4283.5,2.16,0.611,-34.032,3.285,9.469,4.944,36.646,4.566,-13.261,-2.75,0.0,38.5,39.2,9.576,3.13,-10.483,-8.979,-11.773,-9.725,-3.198,26.991,0.0,260.64,,268.0,260.0,-10.254,2.994,-5.88,24.746
4284.0,2.16,0.611,-34.032,3.285,9.469,4.935,36.668,4.577,-13.212,-2.748,0.0,38.541,39.148,9.576,3.13,-10.438,-9.012,-11.717,-9.727,-3.199,27.002,0.0,260.44,,268.0,260.0,-10.24,2.98,-5.889,24.789
4284.5,2.16,0.611,-34.032,3.285,9.469,4.935,36.668,4.577,-13.212,-2.748,0.0,38.5,39.1,9.576,3.13,-10.401,-8.941,-11.575,-9.536,-3.199,27.002,0.0,260.44,,268.0,260.0,-10.223,2.966,-5.896,24.798
4285.0,3.473,0.832,-35.209,3.147,9.537,4.935,36.668,4.577,-13.212,-2.748,0.0,38.5,39.1,9.564,3.296,-10.175,-8.99,-11.468,-9.663,-3.199,27.002,0.0,260.14,,268.0,260.0,-10.113,2.953,-5.898,24.829
4285.5,3.473,0.832,-35.209,3.147,9.537,4.935,36.668,4.577,-13.212,-2.748,0.0,38.5,39.1,9.564,3.296,-10.344,-8.96,-11.348,-9.632,-3.199,27.002,0.0,260.14,,268.0,260.0,-10.074,2.962,-5.905,24.835
4286.0,3.473,0.832,-35.209,3.147,9.537,4.935,36.668,4.577,-13.212,-2.748,0.0,38.5,39.1,9.564,3.296,-10.48,-8.902,-11.441,-9.571,-3.199,27.002,0.0,259.74,,268.0,260.0,-10.071,2.97,-5.889,24.837
4286.5,3.473,0.832,-35.209,3.147,9.537,4.935,36.668,4.577,-13.212,-2.748,0.0,38.5,39.1,9.564,3.296,-10.389,-9.045,-11.52,-9.733,-3.199,27.002,0.0,259.74,,268.0,260.0,-10.099,2.978,-5.903,24.833
4287.0,3.473,0.832,-35.209,3.147,9.537,4.909,36.634,4.572,-13.185,-2.755,0.0,38.538,39.171,9.564,3.296,-10.422,-8.97,-11.471,-9.691,-3.186,27.002,0.0,259.64,,268.0,260.0,-10.172,2.987,-5.874,24.734
4287.5,3.473,0.832,-35.209,3.147,9.537,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.564,3.296,-10.422,-9.038,-11.603,-9.607,-3.186,27.002,0.0,259.64,,268.0,260.0,-10.138,2.994,-5.87,24.71
4288.0,2.659,0.631,-35.209,3.157,9.51,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.58,3.241,-10.423,-9.049,-11.615,-9.746,-3.186,27.002,0.0,260.04,,268.0,260.0,-10.168,3.002,-5.876,24.703
4288.5,2.659,0.631,-35.209,3.157,9.51,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.58,3.241,-10.578,-8.744,-11.474,-9.558,-3.186,27.002,0.0,260.04,,268.0,260.0,-10.208,2.997,-5.887,24.687
4289.0,2.659,0.631,-35.209,3.157,9.51,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.58,3.241,-10.232,-8.943,-11.497,-9.65,-3.186,27.002,0.0,260.04,,268.0,260.0,-10.089,2.991,-5.89,24.671
4289.5,2.659,0.631,-35.209,3.157,9.51,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.58,3.241,-10.572,-8.931,-11.57,-9.654,-3.186,27.002,0.0,260.04,,268.0,260.0,-10.08,2.986,-5.86,24.567
4290.0,2.659,0.631,-35.209,3.157,9.51,4.909,36.634,4.572,-13.185,-2.755,0.0,38.5,39.2,9.58,3.241,-10.275,-9.01,-11.443,-9.583,-3.186,27.002,0.0,259.64,,268.0,260.0,-10.182,2.98,-5.87,24.572
4290.5,2.659,0.631,-35.209,3.157,9.51,4.943,36.645,4.557,-13.153,-2.764,0.0,38.523,39.108,9.58,3.241,-10.142,-8.914,-11.313,-9.571,-3.191,27.0,0.0,259.64,,268.0,260.0,-10.078,2.975,-5.855,24.589
4291.0,2.659,0.631,-35.209,3.157,9.51,4.943,36.645,4.557,-13.153,-2.764,0.0,38.5,39.1,9.58,3.241,-10.366,-8.861,-11.327,-9.569,-3.191,27.0,0.0,259.64,,268.0,260.0,-9.985,2.97,-5.875,24.587
4291.5,3.136,0.829,-34.352,3.229,9.494,4.943,36.645,4.557,-13.153,-2.764,0.0,38.5,39.1,9.57,3.044,-10.312,-8.891,-11.332,-9.591,-3.191,27.0,0.0,259.64,,268.0,260.0,-10.031,2.965,-5.864,24.582
4292.0,3.136,0.829,-34.352,3.229,9.494,4.943,36.645,4.557,-13.153,-2.764,0.0,38.5,39.1,9.57,3.044,-10.365,-8.843,-11.255,-9.54,-3.191,27.0,0.0,260.04,,268.0,260.0,-10.031,2.968,-5.849,24.612
4292.5,3.136,0.829,-34.352,3.229,9.494,4.943,36.645,4.557,-13.153,-2.764,0.0,38.5,39.1,9.57,3.044,-10.369,-8.881,-11.346,-9.551,-3.191,27.0,0.0,260.04,,268.0,260.0,-10.001,2.97,-5.858,24.606
4293.0,3.136,0.829,-34.352,3.229,9.494,4.943,36.645,4.557,-13.153,-2.764,0.0,38.5,39.1,9.57,3.044,-9.996,-8.949,-11.271,-9.6,-3.191,27.0,0.0,260.74,,268.0,260.0,-10.037,2.973,-5.842,24.612
4293.5,3.136,0.829,-34.352,3.229,9.494,4.942,36.603,4.533,-13.131,-2.765,0.0,38.51,39.083,9.57,3.044,-10.25,-8.911,-11.255,-9.515,-3.189,26.997,0.0,260.74,,268.0,260.0,-9.954,2.976,-5.833,24.61
4294.0,3.136,0.829,-34.352,3.229,9.494,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.57,3.044,-10.278,-9.01,-11.595,-9.727,-3.189,26.997,0.0,260.84,,268.0,260.0,-9.983,2.978,-5.84,24.599
4294.5,2.694,0.663,-35.209,3.175,9.541,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.49,3.077,-10.356,-8.945,-11.411,-9.604,-3.189,26.997,0.0,260.84,,268.0,260.0,-10.153,2.981,-5.852,24.502
4295.0,2.694,0.663,-35.209,3.175,9.541,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.49,3.077,-10.128,-8.882,-11.367,-9.544,-3.189,26.997,0.0,260.74,,268.0,260.0,-10.079,2.976,-5.832,24.477
4295.5,2.694,0.663,-35.209,3.175,9.541,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.49,3.077,-10.482,-8.858,-11.407,-9.576,-3.189,26.997,0.0,260.74,,268.0,260.0,-9.98,2.972,-5.827,24.516
4296.0,2.694,0.663,-35.209,3.175,9.541,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.49,3.077,-10.21,-8.974,-11.393,-9.458,-3.189,26.997,0.0,260.84,,268.0,260.0,-10.081,2.967,-5.842,24.539
4296.5,2.694,0.663,-35.209,3.175,9.541,4.942,36.603,4.533,-13.131,-2.765,0.0,38.5,39.1,9.49,3.077,-10.09,-8.85,-11.258,-9.5,-3.189,26.997,0.0,260.84,,268.0,260.0,-10.009,2.963,-5.839,24.578
4297.0,2.694,0.663,-35.209,3.175,9.541,4.957,36.637,4.521,-13.079,-2.761,0.0,38.501,39.056,9.49,3.077,-10.203,-8.812,-11.242,-9.466,-3.205,26.99,0.0,260.74,,268.0,260.0,-9.925,2.958,-5.837,24.6
4297.5,2.694,0.663,-35.209,3.175,9.541,4.957,36.637,4.521,-13.079,-2.761,0.0,38.5,39.1,9.49,3.077,-10.287,-8.899,-11.314,-9.571,-3.205,26.99,0.0,260.74,,268.0,260.0,-9.93,2.954,-5.806,24.614
4298.0,3.058,0.733,-34.872,3.133,9.544,4.957,36.637,4.521,-13.079,-2.761,0.0,38.5,39.1,9.578,2.972,-10.16,-8.939,-11.334,-9.56,-3.205,26.99,0.0,260.64,,268.0,260.0,-10.018,2.95,-5.807,24.627
4298.5,3.058,0.733,-34.872,3.133,9.544,4.957,36.637,4.521,-13.079,-2.761,0.0,38.5,39.1,9.578,2.972,-10.167,-8.873,-11.21,-9.503,-3.205,26.99,0.0,260.64,,268.0,260.0,-9.998,2.951,-5.789,24.536
4299.0,3.058,0.733,-34.872,3.133,9.544,4.957,36.637,4.521,-13.079,-2.761,0.0,38.5,39.1,9.578,2.972,-10.086,-8.811,-11.251,-9.521,-3.205,26.99,0.0,260.54,,268.0,260.0,-9.938,2.953,-5.799,24.527
4299.5,3.058,0.733,-34.872,3.133,9.544,4.957,36.637,4.521,-13.079,-2.761,0.0,38.5,39.1,9.578,2.972,-10.286,-8.848,-11.27,-9.541,-3.205,26.99,0.0,260.54,,268.0,260.0,-9.917,2.955,-5.789,24.562
4300.0,3.058,0.733,-34.872,3.133,9.544,4.967,36.629,4.524,-13.038,-2.768,0.0,38.495,39.033,9.578,2.972,-9.906,-8.903,-11.195,-9.488,-3.207,27.005,0.0,260.44,,268.0,260.0,-9.986,2.956,-5.773,24.556
4300.5,3.058,0.733,-34.872,3.133,9.544,4.967,36.629,4.524,-13.038,-2.768,0.0,38.5,39.0,9.578,2.972,-9.993,-8.818,-11.012,-9.453,-3.207,27.005,0.0,260.44,,268.0,260.0,-9.873,2.958,-5.801,24.556
4301.0,2.983,0.777,-34.971,3.138,9.464,4.967,36.629,4.524,-13.038,-2.768,0.0,38.5,39.0,9.559,3.255,-10.026,-8.891,-11.205,-9.37,-3.207,27.005,0.0,260.44,,268.0,260.0,-9.819,2.96,-5.789,24.584
