t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4301.5,2.983,0.777,-34.971,3.138,9.464,4.967,36.629,4.524,-13.038,-2.768,0.0,38.5,39.0,9.559,3.255,-10.098,-8.668,-11.06,-9.323,-3.207,27.005,0.0,260.44,,268.0,260.0,-9.873,2.96,-5.771,24.652
4302.0,2.983,0.777,-34.971,3.138,9.464,4.967,36.629,4.524,-13.038,-2.768,0.0,38.5,39.0,9.559,3.255,-10.2,-8.726,-11.06,-9.388,-3.207,27.005,0.0,259.94,,268.0,260.0,-9.787,2.961,-5.782,24.652
4302.5,2.983,0.777,-34.971,3.138,9.464,4.967,36.629,4.524,-13.038,-2.768,0.0,38.5,39.0,9.559,3.255,-10.195,-8.85,-11.105,-9.522,-3.207,27.005,0.0,259.94,,268.0,260.0,-9.844,2.961,-5.782,24.67
4303.0,2.983,0.777,-34.971,3.138,9.464,4.965,36.616,4.541,-12.995,-2.762,0.0,38.477,39.03,9.559,3.255,-10.269,-8.826,-11.169,-9.535,-3.202,26.996,0.0,260.14,,268.0,260.0,-9.918,2.961,-5.773,24.68
4303.5,2.983,0.777,-34.971,3.138,9.464,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.559,3.255,-10.039,-8.915,-11.364,-9.607,-3.202,26.996,0.0,260.14,,268.0,260.0,-9.95,2.962,-5.774,24.699
4304.0,2.983,0.777,-34.971,3.138,9.464,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.559,3.255,-10.254,-8.847,-11.325,-9.554,-3.202,26.996,0.0,260.54,,268.0,260.0,-9.981,2.962,-5.757,24.691
4304.5,2.933,0.73,-35.121,3.175,9.504,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.585,3.324,-10.086,-8.88,-11.259,-9.455,-3.202,26.996,0.0,260.54,,268.0,260.0,-9.995,2.962,-5.776,24.719
4305.0,2.933,0.73,-35.121,3.175,9.504,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.585,3.324,-10.107,-8.879,-11.191,-9.548,-3.202,26.996,0.0,261.04,,267.0,260.0,-9.92,2.962,-5.784,24.731
4305.5,2.933,0.73,-35.121,3.175,9.504,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.585,3.324,-10.162,-8.787,-10.996,-9.43,-3.202,26.996,0.0,261.04,,267.0,260.0,-9.931,2.961,-5.754,24.76
4306.0,2.933,0.73,-35.121,3.175,9.504,4.965,36.616,4.541,-12.995,-2.762,0.0,38.5,39.0,9.585,3.324,-9.826,-8.82,-11.121,-9.479,-3.202,26.996,0.0,260.24,,267.0,260.0,-9.844,2.961,-5.785,24.756
4306.5,2.933,0.73,-35.121,3.175,9.504,4.949,36.623,4.552,-12.948,-2.744,0.0,38.475,38.991,9.585,3.324,-9.98,-8.76,-11.151,-9.386,-3.192,27.004,0.0,260.24,,267.0,260.0,-9.811,2.96,-5.75,24.778
4307.0,2.933,0.73,-35.121,3.175,9.504,4.949,36.623,4.552,-12.948,-2.744,0.0,38.5,39.0,9.585,3.324,-10.209,-8.683,-11.097,-9.353,-3.192,27.004,0.0,260.04,,267.0,260.0,-9.819,2.96,-5.755,24.786
4307.5,3.128,0.763,-35.209,3.127,9.503,4.949,36.623,4.552,-12.948,-2.744,0.0,38.5,39.0,9.607,3.22,-9.849,-8.853,-11.137,-9.463,-3.192,27.004,0.0,260.04,,267.0,260.0,-9.836,2.96,-5.744,24.783
4308.0,3.128,0.763,-35.209,3.127,9.503,4.949,36.623,4.552,-12.948,-2.744,0.0,38.5,39.0,9.607,3.22,-9.992,-8.811,-11.064,-9.452,-3.192,27.004,0.0,259.94,,267.0,260.0,-9.826,2.962,-5.756,24.833
4308.5,3.128,0.763,-35.209,3.127,9.503,4.949,36.623,4.552,-12.948,-2.744,0.0,38.5,39.0,9.607,3.22,-10.148,-8.684,-11.073,-9.402,-3.192,27.004,0.0,259.94,,267.0,260.0,-9.83,2.965,-5.737,24.863
4309.0,3.128,0.763,-35.209,3.127,9.503,4.949,36.623,4.552,-12.948,-2.744,0.0,38.5,39.0,9.607,3.22,-10.064,-8.858,-11.144,-9.54,-3.192,27.004,0.0,259.64,,267.0,260.0,-9.827,2.968,-5.722,24.844
4309.5,3.128,0.763,-35.209,3.127,9.503,4.908,36.628,4.551,-12.913,-2.754,0.0,38.446,38.966,9.607,3.22,-10.0,-8.801,-11.152,-9.501,-3.188,27.007,0.0,259.64,,267.0,260.0,-9.902,2.97,-5.721,24.84
4310.0,3.128,0.763,-35.209,3.127,9.503,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.607,3.22,-10.145,-8.766,-11.159,-9.442,-3.188,27.007,0.0,260.74,,267.0,260.0,-9.863,2.973,-5.722,24.834
4310.5,3.128,0.763,-35.209,3.127,9.503,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.607,3.22,-10.166,-8.669,-11.082,-9.4,-3.188,27.007,0.0,260.74,,267.0,260.0,-9.878,2.975,-5.734,24.828
4311.0,2.727,0.633,-35.209,3.09,9.533,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.533,3.27,-9.996,-8.837,-11.193,-9.491,-3.188,27.007,0.0,260.84,,267.0,260.0,-9.829,2.978,-5.732,24.795
4311.5,2.727,0.633,-35.209,3.09,9.533,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.533,3.27,-10.052,-8.86,-11.361,-9.56,-3.188,27.007,0.0,260.84,,267.0,260.0,-9.879,2.974,-5.707,24.779
4312.0,2.727,0.633,-35.209,3.09,9.533,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.533,3.27,-10.119,-8.795,-11.332,-9.519,-3.188,27.007,0.0,260.24,,267.0,260.0,-9.958,2.97,-5.693,24.773
4312.5,2.727,0.633,-35.209,3.09,9.533,4.908,36.628,4.551,-12.913,-2.754,0.0,38.4,39.0,9.533,3.27,-10.265,-8.756,-11.168,-9.334,-3.188,27.007,0.0,260.24,,267.0,260.0,-9.941,2.966,-5.711,24.719
4313.0,2.727,0.633,-35.209,3.09,9.533,4.943,36.658,4.559,-12.874,-2.757,0.0,38.439,38.931,9.533,3.27,-10.073,-8.485,-10.997,-9.173,-3.186,27.012,0.0,260.44,,267.0,260.0,-9.881,2.962,-5.675,24.755
4313.5,2.727,0.633,-35.209,3.09,9.533,4.943,36.658,4.559,-12.874,-2.757,0.0,38.4,38.9,9.533,3.27,-10.053,-8.84,-11.167,-9.47,-3.186,27.012,0.0,260.44,,267.0,260.0,-9.682,2.958,-5.675,24.752
4314.0,2.977,0.729,-34.238,3.155,9.495,4.943,36.658,4.559,-12.874,-2.757,0.0,38.4,38.9,9.647,3.024,-10.13,-8.851,-11.274,-9.471,-3.186,27.012,0.0,260.84,,267.0,260.0,-9.882,2.954,-5.67,24.778
4314.5,2.977,0.729,-34.238,3.155,9.495,4.943,36.658,4.559,-12.874,-2.757,0.0,38.4,38.9,9.647,3.024,-10.033,-8.823,-11.168,-9.3,-3.186,27.012,0.0,260.84,,267.0,260.0,-9.932,2.955,-5.691,24.87
4315.0,2.977,0.729,-34.238,3.155,9.495,4.943,36.658,4.559,-12.874,-2.757,0.0,38.4,38.9,9.647,3.024,-10.059,-8.825,-11.216,-9.327,-3.186,27.012,0.0,260.54,,267.0,260.0,-9.831,2.955,-5.7,24.899
4315.5,2.977,0.729,-34.238,3.155,9.495,4.943,36.658,4.559,-12.874,-2.757,0.0,38.4,38.9,9.647,3.024,-10.042,-8.829,-11.171,-9.484,-3.186,27.012,0.0,260.54,,267.0,260.0,-9.857,2.955,-5.69,24.945
4316.0,2.977,0.729,-34.238,3.155,9.495,4.964,36.61,4.561,-12.863,-2.757,0.0,38.415,38.885,9.647,3.024,-10.07,-8.804,-11.117,-9.466,-3.193,27.002,0.0,260.54,,267.0,260.0,-9.882,2.956,-5.675,24.954
4316.5,2.977,0.729,-34.238,3.155,9.495,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.647,3.024,-9.93,-8.795,-11.17,-9.458,-3.193,27.002,0.0,260.54,,267.0,260.0,-9.864,2.956,-5.666,24.901
4317.0,2.977,0.729,-34.238,3.155,9.495,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.647,3.024,-10.01,-8.802,-11.133,-9.431,-3.193,27.002,0.0,260.74,,267.0,260.0,-9.838,2.956,-5.68,24.862
4317.5,3.181,0.739,-35.209,3.143,9.509,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.465,3.193,-10.205,-8.614,-11.054,-9.364,-3.193,27.002,0.0,260.74,,267.0,260.0,-9.844,2.957,-5.679,24.788
4318.0,3.181,0.739,-35.209,3.143,9.509,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.465,3.193,-10.179,-8.663,-11.058,-9.411,-3.193,27.002,0.0,260.44,,267.0,260.0,-9.809,2.96,-5.68,24.762
4318.5,3.181,0.739,-35.209,3.143,9.509,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.465,3.193,-9.872,-8.735,-11.108,-9.408,-3.193,27.002,0.0,260.44,,267.0,260.0,-9.828,2.964,-5.681,24.736
4319.0,3.181,0.739,-35.209,3.143,9.509,4.964,36.61,4.561,-12.863,-2.757,0.0,38.4,38.9,9.465,3.193,-10.159,-8.714,-11.107,-9.231,-3.193,27.002,0.0,260.44,,267.0,260.0,-9.781,2.968,-5.675,24.724
4319.5,3.181,0.739,-35.209,3.143,9.509,4.935,36.617,4.539,-12.827,-2.767,0.0,38.406,38.843,9.465,3.193,-9.982,-8.596,-11.035,-9.203,-3.211,26.995,0.0,260.44,,267.0,260.0,-9.803,2.971,-5.656,24.677
4320.0,3.181,0.739,-35.209,3.143,9.509,4.935,36.617,4.539,-12.827,-2.767,0.0,38.4,38.8,9.465,3.193,-10.002,-8.702,-11.034,-9.343,-3.211,26.995,0.0,260.84,,267.0,260.0,-9.704,2.974,-5.646,24.687
4320.5,3.19,0.771,-35.209,3.167,9.416,4.935,36.617,4.539,-12.827,-2.767,0.0,38.4,38.8,9.575,3.207,-10.02,-8.789,-11.169,-9.301,-3.211,26.995,0.0,260.84,,267.0,260.0,-9.77,2.978,-5.636,24.603
4321.0,3.19,0.771,-35.209,3.167,9.416,4.935,36.617,4.539,-12.827,-2.767,0.0,38.4,38.8,9.575,3.207,-10.011,-8.779,-11.074,-9.438,-3.211,26.995,0.0,260.84,,267.0,260.0,-9.82,2.981,-5.651,24.538
4321.5,3.19,0.771,-35.209,3.167,9.416,4.935,36.617,4.539,-12.827,-2.767,0.0,38.4,38.8,9.575,3.207,-10.12,-8.694,-11.087,-9.408,-3.211,26.995,0.0,260.84,,267.0,260.0,-9.825,2.985,-5.656,24.518
4322.0,3.19,0.771,-35.209,3.167,9.416,4.935,36.617,4.539,-12.827,-2.767,0.0,38.4,38.8,9.575,3.207,-10.05,-8.819,-11.287,-9.401,-3.211,26.995,0.0,260.14,,267.0,260.0,-9.827,2.988,-5.646,24.505
4322.5,3.19,0.771,-35.209,3.167,9.416,4.937,36.604,4.554,-12.79,-2.764,0.0,38.395,38.835,9.575,3.207,-10.112,-8.799,-11.174,-9.478,-3.208,27.008,0.0,260.14,,267.0,260.0,-9.889,2.991,-5.637,24.477
4323.0,3.19,0.771,-35.209,3.167,9.416,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.575,3.207,-9.999,-8.649,-11.087,-9.363,-3.208,27.008,0.0,260.04,,267.0,260.0,-9.891,2.995,-5.628,24.538
4323.5,2.817,0.752,-34.074,3.245,9.475,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.61,3.067,-9.929,-8.691,-11.081,-9.33,-3.208,27.008,0.0,260.04,,267.0,260.0,-9.774,2.998,-5.631,24.475
4324.0,2.817,0.752,-34.074,3.245,9.475,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.61,3.067,-9.953,-8.806,-11.18,-9.434,-3.208,27.008,0.0,260.74,,267.0,260.0,-9.758,2.995,-5.615,24.438
4324.5,2.817,0.752,-34.074,3.245,9.475,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.61,3.067,-9.949,-8.501,-10.776,-9.207,-3.208,27.008,0.0,260.74,,267.0,260.0,-9.843,2.992,-5.628,24.448
4325.0,2.817,0.752,-34.074,3.245,9.475,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.61,3.067,-9.722,-8.728,-10.908,-9.155,-3.208,27.008,0.0,260.64,,267.0,260.0,-9.608,2.989,-5.644,24.462
4325.5,2.817,0.752,-34.074,3.245,9.475,4.937,36.604,4.554,-12.79,-2.764,0.0,38.4,38.8,9.61,3.067,-9.784,-8.646,-10.816,-9.257,-3.208,27.008,0.0,260.64,,267.0,260.0,-9.628,2.986,-5.62,24.505
4326.0,2.817,0.752,-34.074,3.245,9.475,4.874,36.576,4.534,-12.779,-2.767,0.0,38.373,38.823,9.61,3.067,-9.791,-8.562,-10.863,-9.243,-3.2,27.008,0.0,260.14,,267.0,260.0,-9.626,2.984,-5.595,24.524
4326.5,2.817,0.752,-34.074,3.245,9.475,4.874,36.576,4.534,-12.779,-2.767,0.0,38.4,38.8,9.61,3.067,-9.775,-8.735,-10.881,-9.19,-3.2,27.008,0.0,260.14,,267.0,260.0,-9.615,2.981,-5.596,24.53
4327.0,2.668,0.658,-34.544,3.183,9.512,4.874,36.576,4.534,-12.779,-2.767,0.0,38.4,38.8,9.521,2.949,-9.87,-8.589,-10.913,-9.193,-3.2,27.008,0.0,259.74,,267.0,260.0,-9.645,2.978,-5.595,24.541
4327.5,2.668,0.658,-34.544,3.183,9.512,4.874,36.576,4.534,-12.779,-2.767,0.0,38.4,38.8,9.521,2.949,-10.028,-8.781,-11.174,-9.289,-3.2,27.008,0.0,259.74,,267.0,260.0,-9.641,2.973,-5.588,24.523
4328.0,2.668,0.658,-34.544,3.183,9.512,4.874,36.576,4.534,-12.779,-2.767,0.0,38.4,38.8,9.521,2.949,-10.315,-8.573,-11.25,-9.368,-3.2,27.008,0.0,259.14,,267.0,260.0,-9.818,2.968,-5.557,24.516
4328.5,2.668,0.658,-34.544,3.183,9.512,4.874,36.576,4.534,-12.779,-2.767,0.0,38.4,38.8,9.521,2.949,-10.034,-8.63,-11.125,-9.362,-3.2,27.008,0.0,259.14,,267.0,260.0,-9.877,2.963,-5.581,24.526
4329.0,2.668,0.658,-34.544,3.183,9.512,4.947,36.664,4.545,-12.695,-2.743,0.0,38.363,38.774,9.521,2.949,-9.871,-8.671,-11.144,-9.308,-3.187,27.019,0.0,259.04,,267.0,260.0,-9.787,2.958,-5.578,24.522
4329.5,2.668,0.658,-34.544,3.183,9.512,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.521,2.949,-9.893,-8.702,-11.082,-9.361,-3.187,27.019,0.0,259.04,,267.0,260.0,-9.749,2.954,-5.586,24.543
4330.0,2.572,0.68,-33.931,3.2,9.455,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.593,2.989,-10.116,-8.603,-10.941,-9.262,-3.187,27.019,0.0,258.84,,268.0,260.0,-9.76,2.949,-5.583,24.569
4330.5,2.572,0.68,-33.931,3.2,9.455,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.593,2.989,-9.857,-8.668,-10.999,-9.167,-3.187,27.019,0.0,258.84,,268.0,260.0,-9.731,2.943,-5.595,24.595
4331.0,2.572,0.68,-33.931,3.2,9.455,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.593,2.989,-9.857,-8.564,-10.843,-9.208,-3.187,27.019,0.0,258.64,,269.0,260.0,-9.673,2.937,-5.565,24.612
4331.5,2.572,0.68,-33.931,3.2,9.455,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.593,2.989,-9.814,-8.705,-10.996,-9.35,-3.187,27.019,0.0,258.64,,269.0,260.0,-9.618,2.931,-5.587,24.66
4332.0,2.572,0.68,-33.931,3.2,9.455,4.947,36.664,4.545,-12.695,-2.743,0.0,38.4,38.8,9.593,2.989,-9.875,-8.573,-10.724,-9.164,-3.187,27.019,0.0,258.54,,270.0,260.0,-9.716,2.925,-5.569,24.654
4332.5,2.572,0.68,-33.931,3.2,9.455,4.958,36.58,4.577,-12.714,-2.742,0.0,38.351,38.76,9.593,2.989,-9.807,-8.53,-10.684,-9.202,-3.187,27.008,0.0,258.54,,270.0,260.0,-9.584,2.919,-5.589,24.651
4333.0,2.572,0.68,-33.931,3.2,9.455,4.958,36.58,4.577,-12.714,-2.742,0.0,38.4,38.8,9.593,2.989,-9.695,-8.644,-10.898,-9.301,-3.187,27.008,0.0,258.74,,271.0,260.0,-9.556,2.913,-5.584,24.638
4333.5,3.272,0.781,-35.209,3.116,9.519,4.958,36.58,4.577,-12.714,-2.742,0.0,38.4,38.8,9.435,3.282,-9.975,-8.693,-11.074,-9.314,-3.187,27.008,0.0,258.74,,271.0,260.0,-9.635,2.908,-5.554,24.647
4334.0,3.272,0.781,-35.209,3.116,9.519,4.958,36.58,4.577,-12.714,-2.742,0.0,38.4,38.8,9.435,3.282,-9.96,-8.591,-10.894,-9.297,-3.187,27.008,0.0,258.94,,272.0,260.0,-9.764,2.914,-5.546,24.692
4334.5,3.272,0.781,-35.209,3.116,9.519,4.958,36.58,4.577,-12.714,-2.742,0.0,38.4,38.8,9.435,3.282,-9.905,-8.494,-10.784,-9.162,-3.187,27.008,0.0,258.94,,272.0,260.0,-9.686,2.92,-5.56,24.714
4335.0,3.272,0.781,-35.209,3.116,9.519,4.958,36.58,4.577,-12.714,-2.742,0.0,38.4,38.8,9.435,3.282,-9.763,-8.58,-10.699,-9.197,-3.187,27.008,0.0,263.24,,271.0,260.0,-9.586,2.925,-5.566,24.741
4335.5,3.272,0.781,-35.209,3.116,9.519,4.976,36.581,4.551,-12.656,-2.746,0.0,38.336,38.743,9.435,3.282,-9.814,-8.676,-10.969,-9.225,-3.189,27.011,0.0,263.24,,271.0,260.0,-9.56,2.931,-5.536,24.762
4336.0,3.272,0.781,-35.209,3.116,9.519,4.976,36.581,4.551,-12.656,-2.746,0.0,38.3,38.7,9.435,3.282,-9.833,-8.436,-10.808,-9.109,-3.189,27.011,0.0,263.84,,270.0,260.0,-9.671,2.937,-5.544,24.756
4336.5,3.665,0.886,-35.209,3.105,9.613,4.976,36.581,4.551,-12.656,-2.746,0.0,38.3,38.7,9.576,3.156,-9.946,-8.374,-10.757,-9.127,-3.189,27.011,0.0,263.84,,270.0,260.0,-9.547,2.942,-5.54,24.753
4337.0,3.665,0.886,-35.209,3.105,9.613,4.976,36.581,4.551,-12.656,-2.746,0.0,38.3,38.7,9.576,3.156,-9.794,-8.477,-10.807,-9.169,-3.189,27.011,0.0,264.34,,269.0,260.0,-9.551,2.954,-5.548,24.709
4337.5,3.665,0.886,-35.209,3.105,9.613,4.976,36.581,4.551,-12.656,-2.746,0.0,38.3,38.7,9.576,3.156,-10.012,-8.487,-10.922,-9.189,-3.189,27.011,0.0,264.34,,269.0,260.0,-9.562,2.966,-5.535,24.8
4338.0,3.665,0.886,-35.209,3.105,9.613,4.976,36.581,4.551,-12.656,-2.746,0.0,38.3,38.7,9.576,3.156,-10.025,-8.46,-10.933,-9.203,-3.189,27.011,0.0,262.84,,268.0,260.0,-9.652,2.977,-5.519,24.778
4338.5,3.665,0.886,-35.209,3.105,9.613,4.966,36.598,4.547,-12.613,-2.75,0.0,38.323,38.756,9.576,3.156,-9.858,-8.654,-10.988,-9.289,-3.19,27.016,0.0,262.84,,268.0,260.0,-9.655,2.988,-5.523,24.765
4339.0,3.665,0.886,-35.209,3.105,9.613,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.576,3.156,-9.851,-8.607,-10.854,-9.262,-3.19,27.016,0.0,263.14,,267.0,260.0,-9.697,2.999,-5.52,24.761
4339.5,3.665,0.886,-35.209,3.105,9.613,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.576,3.156,-10.089,-8.516,-11.107,-9.219,-3.19,27.016,0.0,263.14,,267.0,260.0,-9.643,3.01,-5.502,24.737
4340.0,2.514,0.679,-34.024,3.218,9.437,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.638,3.179,-9.868,-8.435,-10.769,-9.107,-3.19,27.016,0.0,262.74,,266.0,260.0,-9.733,3.021,-5.533,24.732
4340.5,2.514,0.679,-34.024,3.218,9.437,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.638,3.179,-9.898,-8.717,-11.094,-9.306,-3.19,27.016,0.0,262.74,,266.0,260.0,-9.545,3.013,-5.54,24.736
4341.0,2.514,0.679,-34.024,3.218,9.437,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.638,3.179,-9.8,-8.565,-10.809,-9.227,-3.19,27.016,0.0,262.64,,265.0,260.0,-9.754,3.005,-5.493,24.707
4341.5,2.514,0.679,-34.024,3.218,9.437,4.966,36.598,4.547,-12.613,-2.75,0.0,38.3,38.8,9.638,3.179,-9.773,-8.542,-10.79,-9.193,-3.19,27.016,0.0,262.64,,265.0,260.0,-9.6,2.997,-5.508,24.748
4342.0,2.514,0.679,-34.024,3.218,9.437,4.929,36.585,4.565,-12.61,-2.755,0.0,38.311,38.716,9.638,3.179,-9.827,-8.362,-10.73,-9.093,-3.178,27.01,0.0,259.54,,265.0,260.0,-9.574,2.989,-5.478,24.786
4342.5,2.514,0.679,-34.024,3.218,9.437,4.929,36.585,4.565,-12.61,-2.755,0.0,38.3,38.7,9.638,3.179,-9.767,-8.545,-10.673,-9.101,-3.178,27.01,0.0,259.54,,265.0,260.0,-9.503,2.981,-5.502,24.773
4343.0,2.701,0.711,-33.738,3.242,9.493,4.929,36.585,4.565,-12.61,-2.755,0.0,38.3,38.7,9.661,2.953,-9.723,-8.584,-10.821,-9.252,-3.178,27.01,0.0,260.24,,265.0,260.0,-9.521,2.973,-5.502,24.679
4343.5,2.701,0.711,-33.738,3.242,9.493,4.929,36.585,4.565,-12.61,-2.755,0.0,38.3,38.7,9.661,2.953,-10.127,-8.673,-11.294,-9.323,-3.178,27.01,0.0,260.24,,265.0,260.0,-9.595,2.969,-5.478,24.611
4344.0,2.701,0.711,-33.738,3.242,9.493,4.929,36.585,4.565,-12.61,-2.755,0.0,38.3,38.7,9.661,2.953,-10.007,-8.512,-10.93,-9.234,-3.178,27.01,0.0,260.24,,265.0,260.0,-9.854,2.964,-5.494,24.595
4344.5,2.701,0.711,-33.738,3.242,9.493,4.929,36.585,4.565,-12.61,-2.755,0.0,38.3,38.7,9.661,2.953,-10.145,-8.517,-11.053,-9.257,-3.178,27.01,0.0,260.24,,265.0,260.0,-9.671,2.96,-5.504,24.613
4345.0,2.701,0.711,-33.738,3.242,9.493,4.907,36.632,4.565,-12.539,-2.746,0.0,38.303,38.705,9.661,2.953,-10.098,-8.733,-11.347,-9.451,-3.177,27.016,0.0,258.84,,266.0,260.0,-9.743,2.956,-5.49,24.556
4345.5,2.701,0.711,-33.738,3.242,9.493,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.661,2.953,-10.106,-8.661,-11.19,-9.363,-3.177,27.016,0.0,258.84,,266.0,260.0,-9.907,2.952,-5.499,24.505
4346.0,2.701,0.711,-33.738,3.242,9.493,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.661,2.953,-9.939,-8.62,-11.139,-9.292,-3.177,27.016,0.0,257.74,,267.0,260.0,-9.83,2.947,-5.501,24.479
4346.5,2.635,0.691,-33.805,3.254,9.52,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.641,3.127,-9.961,-8.669,-11.137,-9.356,-3.177,27.016,0.0,257.74,,267.0,260.0,-9.748,2.943,-5.511,24.474
4347.0,2.635,0.691,-33.805,3.254,9.52,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.641,3.127,-9.954,-8.638,-11.15,-9.236,-3.177,27.016,0.0,257.64,,268.0,260.0,-9.781,2.938,-5.495,24.473
4347.5,2.635,0.691,-33.805,3.254,9.52,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.641,3.127,-9.945,-8.667,-11.255,-9.247,-3.177,27.016,0.0,257.64,,268.0,260.0,-9.744,2.933,-5.509,24.504
4348.0,2.635,0.691,-33.805,3.254,9.52,4.907,36.632,4.565,-12.539,-2.746,0.0,38.3,38.7,9.641,3.127,-9.916,-8.38,-10.923,-9.1,-3.177,27.016,0.0,258.44,,269.0,260.0,-9.778,2.928,-5.5,24.551
4348.5,2.635,0.691,-33.805,3.254,9.52,4.943,36.61,4.54,-12.538,-2.731,0.0,38.295,38.695,9.641,3.127,-10.07,-8.576,-11.1,-9.141,-3.172,27.004,0.0,258.44,,269.0,260.0,-9.58,2.924,-5.492,24.587
4349.0,2.635,0.691,-33.805,3.254,9.52,4.943,36.61,4.54,-12.538,-2.731,0.0,38.3,38.7,9.641,3.127,-9.839,-8.564,-11.011,-9.145,-3.172,27.004,0.0,258.44,,270.0,260.0,-9.722,2.919,-5.494,24.603
4349.5,2.697,0.755,-33.994,3.285,9.471,4.943,36.61,4.54,-12.538,-2.731,0.0,38.3,38.7,9.649,3.145,-9.917,-8.57,-10.98,-9.273,-3.172,27.004,0.0,258.44,,270.0,260.0,-9.64,2.914,-5.472,24.619
4350.0,2.697,0.755,-33.994,3.285,9.471,4.943,36.61,4.54,-12.538,-2.731,0.0,38.3,38.7,9.649,3.145,-9.798,-8.525,-10.903,-9.212,-3.172,27.004,0.0,258.44,,271.0,260.0,-9.685,2.911,-5.486,24.632
4350.5,2.697,0.755,-33.994,3.285,9.471,4.943,36.61,4.54,-12.538,-2.731,0.0,38.3,38.7,9.649,3.145,-9.994,-8.493,-10.925,-9.226,-3.172,27.004,0.0,258.44,,271.0,260.0,-9.61,2.907,-5.492,24.635
4351.0,2.697,0.755,-33.994,3.285,9.471,4.943,36.61,4.54,-12.538,-2.731,0.0,38.3,38.7,9.649,3.145,-10.097,-8.68,-11.175,-9.296,-3.172,27.004,0.0,262.94,,270.0,260.0,-9.659,2.904,-5.508,24.647
4351.5,2.697,0.755,-33.994,3.285,9.471,4.955,36.598,4.558,-12.506,-2.727,0.0,38.277,38.659,9.649,3.145,-9.86,-8.553,-11.002,-9.239,-3.181,26.991,0.0,262.94,,270.0,260.0,-9.812,2.9,-5.492,24.616
4352.0,2.697,0.755,-33.994,3.285,9.471,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.649,3.145,-9.845,-8.567,-11.018,-9.102,-3.181,26.991,0.0,262.64,,269.0,260.0,-9.663,2.897,-5.487,24.601
4352.5,2.697,0.755,-33.994,3.285,9.471,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.649,3.145,-10.003,-8.556,-11.052,-9.213,-3.181,26.991,0.0,262.64,,269.0,260.0,-9.633,2.894,-5.485,24.604
4353.0,3.267,0.795,-35.209,3.089,9.533,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.592,3.374,-9.921,-8.441,-10.961,-9.06,-3.181,26.991,0.0,262.64,,268.0,260.0,-9.706,2.891,-5.478,24.629
4353.5,3.267,0.795,-35.209,3.089,9.533,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.592,3.374,-9.735,-8.524,-10.963,-9.109,-3.181,26.991,0.0,262.64,,268.0,260.0,-9.596,2.897,-5.48,24.623
4354.0,3.267,0.795,-35.209,3.089,9.533,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.592,3.374,-9.853,-8.492,-10.889,-9.129,-3.181,26.991,0.0,261.14,,267.0,260.0,-9.583,2.903,-5.473,24.598
4354.5,3.267,0.795,-35.209,3.089,9.533,4.955,36.598,4.558,-12.506,-2.727,0.0,38.3,38.7,9.592,3.374,-10.081,-8.459,-11.095,-9.178,-3.181,26.991,0.0,261.14,,267.0,260.0,-9.591,2.909,-5.465,24.636
4355.0,3.267,0.795,-35.209,3.089,9.533,4.965,36.572,4.568,-12.495,-2.73,0.0,38.274,38.667,9.592,3.374,-10.024,-8.494,-11.059,-9.155,-3.178,26.999,0.0,262.44,,266.0,260.0,-9.703,2.915,-5.481,24.684
4355.5,3.267,0.795,-35.209,3.089,9.533,4.965,36.572,4.568,-12.495,-2.73,0.0,38.3,38.7,9.592,3.374,-9.907,-8.611,-11.055,-9.256,-3.178,26.999,0.0,262.44,,266.0,260.0,-9.683,2.92,-5.474,24.625
4356.0,2.902,0.735,-34.92,3.198,9.459,4.965,36.572,4.568,-12.495,-2.73,0.0,38.3,38.7,9.503,3.104,-9.899,-8.489,-10.991,-9.144,-3.178,26.999,0.0,262.24,,265.0,260.0,-9.707,2.926,-5.478,24.565
4356.5,2.902,0.735,-34.92,3.198,9.459,4.965,36.572,4.568,-12.495,-2.73,0.0,38.3,38.7,9.503,3.104,-9.808,-8.447,-10.927,-9.07,-3.178,26.999,0.0,262.24,,265.0,260.0,-9.631,2.926,-5.469,24.529
4357.0,2.902,0.735,-34.92,3.198,9.459,4.965,36.572,4.568,-12.495,-2.73,0.0,38.3,38.7,9.503,3.104,-9.876,-8.509,-10.934,-9.178,-3.178,26.999,0.0,261.74,,264.0,260.0,-9.563,2.925,-5.46,24.508
4357.5,2.902,0.735,-34.92,3.198,9.459,4.965,36.572,4.568,-12.495,-2.73,0.0,38.3,38.7,9.503,3.104,-9.901,-8.629,-11.163,-9.222,-3.178,26.999,0.0,261.74,,264.0,260.0,-9.624,2.925,-5.458,24.516
4358.0,2.902,0.735,-34.92,3.198,9.459,4.922,36.57,4.552,-12.469,-2.75,0.0,38.267,38.665,9.503,3.104,-10.019,-8.486,-11.003,-9.231,-3.182,26.981,0.0,258.64,,265.0,260.0,-9.729,2.924,-5.454,24.543
4358.5,2.902,0.735,-34.92,3.198,9.459,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.503,3.104,-9.885,-8.592,-11.146,-9.193,-3.182,26.981,0.0,258.64,,265.0,260.0,-9.685,2.924,-5.452,24.544
4359.0,2.75,0.678,-35.209,3.232,9.624,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.495,3.178,-9.961,-8.615,-11.148,-9.132,-3.182,26.981,0.0,259.54,,265.0,260.0,-9.704,2.924,-5.455,24.574
4359.5,2.75,0.678,-35.209,3.232,9.624,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.495,3.178,-9.976,-8.632,-11.265,-9.3,-3.182,26.981,0.0,259.54,,265.0,260.0,-9.714,2.921,-5.433,24.584
4360.0,2.75,0.678,-35.209,3.232,9.624,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.495,3.178,-10.185,-8.517,-11.15,-9.264,-3.182,26.981,0.0,259.64,,265.0,260.0,-9.793,2.918,-5.445,24.625
4360.5,2.75,0.678,-35.209,3.232,9.624,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.495,3.178,-9.939,-8.623,-11.268,-9.343,-3.182,26.981,0.0,259.64,,265.0,260.0,-9.779,2.915,-5.456,24.609
4361.0,2.75,0.678,-35.209,3.232,9.624,4.922,36.57,4.552,-12.469,-2.75,0.0,38.3,38.7,9.495,3.178,-9.987,-8.563,-11.116,-9.133,-3.182,26.981,0.0,258.84,,266.0,260.0,-9.793,2.913,-5.439,24.629
4361.5,2.75,0.678,-35.209,3.232,9.624,4.923,36.627,4.558,-12.427,-2.734,0.0,38.276,38.714,9.495,3.178,-10.03,-8.347,-10.97,-9.118,-3.172,27.002,0.0,258.84,,266.0,260.0,-9.7,2.91,-5.451,24.65
4362.0,2.75,0.678,-35.209,3.232,9.624,4.923,36.627,4.558,-12.427,-2.734,0.0,38.3,38.7,9.495,3.178,-9.761,-8.585,-11.116,-9.239,-3.172,27.002,0.0,258.64,,267.0,260.0,-9.616,2.907,-5.455,24.665
4362.5,3.236,0.791,-35.027,3.221,9.535,4.923,36.627,4.558,-12.427,-2.734,0.0,38.3,38.7,9.547,3.03,-9.925,-8.467,-10.98,-9.125,-3.172,27.002,0.0,258.64,,267.0,260.0,-9.675,2.905,-5.444,24.686
4363.0,3.236,0.791,-35.027,3.221,9.535,4.923,36.627,4.558,-12.427,-2.734,0.0,38.3,38.7,9.547,3.03,-10.081,-8.519,-11.059,-9.229,-3.172,27.002,0.0,258.54,,268.0,260.0,-9.624,2.91,-5.455,24.704
4363.5,3.236,0.791,-35.027,3.221,9.535,4.923,36.627,4.558,-12.427,-2.734,0.0,38.3,38.7,9.547,3.03,-9.855,-8.283,-10.799,-9.029,-3.172,27.002,0.0,258.54,,268.0,260.0,-9.722,2.916,-5.451,24.696
4364.0,3.236,0.791,-35.027,3.221,9.535,4.923,36.627,4.558,-12.427,-2.734,0.0,38.3,38.7,9.547,3.03,-9.702,-8.457,-10.811,-8.91,-3.172,27.002,0.0,260.14,,268.0,260.0,-9.491,2.921,-5.439,24.693
4364.5,3.236,0.791,-35.027,3.221,9.535,4.95,36.57,4.549,-12.426,-2.727,0.0,38.285,38.712,9.547,3.03,-9.582,-8.543,-10.857,-9.073,-3.172,27.004,0.0,260.14,,268.0,260.0,-9.47,2.926,-5.419,24.699
4365.0,3.236,0.791,-35.027,3.221,9.535,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.547,3.03,-9.754,-8.483,-10.875,-9.1,-3.172,27.004,0.0,260.84,,268.0,260.0,-9.514,2.931,-5.434,24.698
4365.5,2.85,0.747,-34.509,3.203,9.503,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.55,3.073,-9.938,-8.582,-10.958,-9.232,-3.172,27.004,0.0,260.84,,268.0,260.0,-9.553,2.936,-5.418,24.672
4366.0,2.85,0.747,-34.509,3.203,9.503,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.55,3.073,-9.733,-8.551,-10.806,-9.213,-3.172,27.004,0.0,260.14,,268.0,260.0,-9.678,2.935,-5.434,24.722
4366.5,2.85,0.747,-34.509,3.203,9.503,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.55,3.073,-9.927,-8.537,-10.875,-9.211,-3.172,27.004,0.0,260.14,,268.0,260.0,-9.576,2.933,-5.435,24.728
4367.0,2.85,0.747,-34.509,3.203,9.503,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.55,3.073,-9.752,-8.663,-11.005,-9.339,-3.172,27.004,0.0,260.34,,268.0,260.0,-9.638,2.932,-5.419,24.711
4367.5,2.85,0.747,-34.509,3.203,9.503,4.95,36.57,4.549,-12.426,-2.727,0.0,38.3,38.7,9.55,3.073,-9.974,-8.68,-11.209,-9.377,-3.172,27.004,0.0,260.34,,268.0,260.0,-9.69,2.931,-5.444,24.706
4368.0,2.85,0.747,-34.509,3.203,9.503,4.988,36.613,4.559,-12.359,-2.744,0.0,38.285,38.751,9.55,3.073,-10.006,-8.506,-10.945,-9.194,-3.178,26.999,0.0,260.74,,268.0,260.0,-9.81,2.929,-5.436,24.699
4368.5,2.85,0.747,-34.509,3.203,9.503,4.988,36.613,4.559,-12.359,-2.744,0.0,38.3,38.8,9.55,3.073,-10.007,-8.644,-11.082,-9.341,-3.178,26.999,0.0,260.74,,268.0,260.0,-9.663,2.928,-5.432,24.678
4369.0,2.596,0.689,-34.675,3.258,9.493,4.988,36.613,4.559,-12.359,-2.744,0.0,38.3,38.8,9.578,3.265,-9.766,-8.633,-10.9,-9.232,-3.178,26.999,0.0,260.84,,268.0,260.0,-9.769,2.927,-5.461,24.667
4369.5,2.596,0.689,-34.675,3.258,9.493,4.988,36.613,4.559,-12.359,-2.744,0.0,38.3,38.8,9.578,3.265,-9.743,-8.626,-10.945,-9.299,-3.178,26.999,0.0,260.84,,268.0,260.0,-9.633,2.921,-5.478,24.638
4370.0,2.596,0.689,-34.675,3.258,9.493,4.988,36.613,4.559,-12.359,-2.744,0.0,38.3,38.8,9.578,3.265,-10.144,-8.579,-11.057,-9.263,-3.178,26.999,0.0,261.04,,267.0,260.0,-9.653,2.916,-5.468,24.619
4370.5,2.596,0.689,-34.675,3.258,9.493,4.988,36.613,4.559,-12.359,-2.744,0.0,38.3,38.8,9.578,3.265,-9.811,-8.659,-11.014,-9.166,-3.178,26.999,0.0,261.04,,267.0,260.0,-9.761,2.911,-5.484,24.615
4371.0,2.596,0.689,-34.675,3.258,9.493,5.031,36.606,4.545,-12.338,-2.741,0.0,38.293,38.757,9.578,3.265,-9.652,-8.516,-10.825,-9.158,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.662,2.905,-5.459,24.631
4371.5,2.596,0.689,-34.675,3.258,9.493,5.031,36.606,4.545,-12.338,-2.741,0.0,38.3,38.8,9.578,3.265,-9.704,-8.525,-10.793,-9.193,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.538,2.9,-5.474,24.656
4372.0,3.072,0.734,-35.209,3.202,9.594,5.031,36.606,4.545,-12.338,-2.741,0.0,38.3,38.8,9.38,3.144,-9.954,-8.534,-10.913,-9.215,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.554,2.895,-5.47,24.656
4372.5,3.072,0.734,-35.209,3.202,9.594,5.031,36.606,4.545,-12.338,-2.741,0.0,38.3,38.8,9.38,3.144,-9.725,-8.582,-10.949,-9.258,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.654,2.898,-5.467,24.659
4373.0,3.072,0.734,-35.209,3.202,9.594,5.031,36.606,4.545,-12.338,-2.741,0.0,38.3,38.8,9.38,3.144,-10.041,-8.524,-10.99,-9.213,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.628,2.901,-5.465,24.66
4373.5,3.072,0.734,-35.209,3.202,9.594,5.031,36.606,4.545,-12.338,-2.741,0.0,38.3,38.8,9.38,3.144,-9.642,-8.621,-10.899,-9.083,-3.171,27.004,0.0,260.64,,267.0,260.0,-9.692,2.904,-5.479,24.678
4374.0,3.072,0.734,-35.209,3.202,9.594,4.971,36.605,4.536,-12.327,-2.738,0.0,38.301,38.803,9.38,3.144,-9.609,-8.494,-10.708,-9.047,-3.167,26.997,0.0,260.04,,267.0,260.0,-9.561,2.907,-5.474,24.672
4374.5,3.072,0.734,-35.209,3.202,9.594,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.38,3.144,-9.811,-8.552,-10.917,-9.207,-3.167,26.997,0.0,260.04,,267.0,260.0,-9.465,2.909,-5.449,24.671
4375.0,3.072,0.734,-35.209,3.202,9.594,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.38,3.144,-9.82,-8.635,-11.083,-9.183,-3.167,26.997,0.0,260.44,,267.0,260.0,-9.622,2.912,-5.45,24.674
4375.5,2.229,0.639,-33.658,3.201,9.473,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.656,3.161,-9.889,-8.602,-10.994,-9.106,-3.167,26.997,0.0,260.44,,267.0,260.0,-9.68,2.915,-5.447,24.663
4376.0,2.229,0.639,-33.658,3.201,9.473,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.656,3.161,-9.841,-8.647,-11.075,-9.325,-3.167,26.997,0.0,259.44,,267.0,260.0,-9.648,2.903,-5.473,24.609
4376.5,2.229,0.639,-33.658,3.201,9.473,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.656,3.161,-9.879,-8.495,-10.851,-9.161,-3.167,26.997,0.0,259.44,,267.0,260.0,-9.722,2.892,-5.437,24.594
4377.0,2.229,0.639,-33.658,3.201,9.473,4.971,36.605,4.536,-12.327,-2.738,0.0,38.3,38.8,9.656,3.161,-9.965,-8.388,-10.821,-9.135,-3.167,26.997,0.0,259.24,,267.0,260.0,-9.597,2.882,-5.461,24.573
4377.5,2.229,0.639,-33.658,3.201,9.473,4.956,36.619,4.539,-12.276,-2.713,0.0,38.317,38.835,9.656,3.161,-9.728,-8.612,-10.996,-9.208,-3.168,27.006,0.0,259.24,,267.0,260.0,-9.577,2.871,-5.433,24.567
4378.0,2.229,0.639,-33.658,3.201,9.473,4.956,36.619,4.539,-12.276,-2.713,0.0,38.3,38.8,9.656,3.161,-9.946,-8.599,-11.02,-9.306,-3.168,27.006,0.0,259.54,,267.0,260.0,-9.636,2.86,-5.457,24.565
4378.5,3.468,0.81,-35.209,3.095,9.515,4.956,36.619,4.539,-12.276,-2.713,0.0,38.3,38.8,9.58,3.289,-9.704,-8.519,-10.792,-9.179,-3.168,27.006,0.0,259.54,,267.0,260.0,-9.718,2.85,-5.439,24.573
4379.0,3.468,0.81,-35.209,3.095,9.515,4.956,36.619,4.539,-12.276,-2.713,0.0,38.3,38.8,9.58,3.289,-9.862,-8.397,-10.76,-9.106,-3.168,27.006,0.0,259.24,,267.0,260.0,-9.549,2.86,-5.464,24.62
4379.5,3.468,0.81,-35.209,3.095,9.515,4.956,36.619,4.539,-12.276,-2.713,0.0,38.3,38.8,9.58,3.289,-9.9,-8.485,-10.851,-9.183,-3.168,27.006,0.0,259.24,,267.0,260.0,-9.531,2.87,-5.457,24.747
4380.0,3.468,0.81,-35.209,3.095,9.515,4.956,36.619,4.539,-12.276,-2.713,0.0,38.3,38.8,9.58,3.289,-10.116,-8.586,-11.142,-9.215,-3.168,27.006,0.0,259.44,,267.0,260.0,-9.605,2.88,-5.456,24.717
4380.5,3.468,0.81,-35.209,3.095,9.515,4.932,36.645,4.556,-12.235,-2.735,0.0,38.333,38.852,9.58,3.289,-9.755,-8.512,-10.962,-9.177,-3.166,27.012,0.0,259.44,,267.0,260.0,-9.765,2.89,-5.449,24.741
4381.0,3.468,0.81,-35.209,3.095,9.515,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.58,3.289,-9.765,-8.461,-10.918,-9.065,-3.166,27.012,0.0,259.34,,267.0,260.0,-9.602,2.899,-5.426,24.739
4381.5,3.468,0.81,-35.209,3.095,9.515,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.58,3.289,-10.107,-8.515,-11.188,-9.179,-3.166,27.012,0.0,259.34,,267.0,260.0,-9.552,2.908,-5.414,24.737
4382.0,2.892,0.677,-35.209,3.215,9.572,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.468,3.156,-9.853,-8.552,-11.082,-9.262,-3.166,27.012,0.0,259.44,,267.0,260.0,-9.747,2.918,-5.405,24.748
4382.5,2.892,0.677,-35.209,3.215,9.572,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.468,3.156,-9.851,-8.559,-11.097,-9.178,-3.166,27.012,0.0,259.44,,267.0,260.0,-9.687,2.917,-5.413,24.715
4383.0,2.892,0.677,-35.209,3.215,9.572,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.468,3.156,-9.931,-8.534,-11.065,-9.174,-3.166,27.012,0.0,259.94,,267.0,260.0,-9.671,2.917,-5.426,24.705
4383.5,2.892,0.677,-35.209,3.215,9.572,4.932,36.645,4.556,-12.235,-2.735,0.0,38.3,38.9,9.468,3.156,-10.064,-8.452,-11.079,-9.177,-3.166,27.012,0.0,259.94,,267.0,260.0,-9.676,2.916,-5.406,24.696
4384.0,2.892,0.677,-35.209,3.215,9.572,4.913,36.633,4.561,-12.228,-2.716,0.0,38.329,38.926,9.468,3.156,-10.072,-8.344,-11.005,-9.13,-3.161,27.008,0.0,259.74,,267.0,260.0,-9.693,2.916,-5.441,24.67
4384.5,2.892,0.677,-35.209,3.215,9.572,4.913,36.633,4.561,-12.228,-2.716,0.0,38.3,38.9,9.468,3.156,-10.053,-8.273,-10.931,-9.093,-3.161,27.008,0.0,259.74,,267.0,260.0,-9.638,2.915,-5.434,24.652
4385.0,2.867,0.8,-34.066,3.263,9.487,4.913,36.633,4.561,-12.228,-2.716,0.0,38.3,38.9,9.613,3.2,-9.919,-8.464,-10.86,-9.152,-3.161,27.008,0.0,260.04,,267.0,260.0,-9.587,2.915,-5.452,24.651
4385.5,2.867,0.8,-34.066,3.263,9.487,4.913,36.633,4.561,-12.228,-2.716,0.0,38.3,38.9,9.613,3.2,-10.051,-8.63,-11.112,-9.329,-3.161,27.008,0.0,260.04,,267.0,260.0,-9.599,2.914,-5.438,24.674
4386.0,2.867,0.8,-34.066,3.263,9.487,4.913,36.633,4.561,-12.228,-2.716,0.0,38.3,38.9,9.613,3.2,-9.901,-8.609,-10.944,-9.157,-3.161,27.008,0.0,259.64,,267.0,260.0,-9.78,2.914,-5.45,24.649
4386.5,2.867,0.8,-34.066,3.263,9.487,4.913,36.633,4.561,-12.228,-2.716,0.0,38.3,38.9,9.613,3.2,-9.781,-8.346,-10.751,-9.07,-3.161,27.008,0.0,259.64,,267.0,260.0,-9.653,2.913,-5.437,24.643
4387.0,2.867,0.8,-34.066,3.263,9.487,4.96,36.599,4.554,-12.226,-2.72,0.0,38.354,38.934,9.613,3.2,-9.687,-8.597,-10.942,-9.226,-3.148,27.003,0.0,259.74,,267.0,260.0,-9.487,2.912,-5.433,24.634
4387.5,2.867,0.8,-34.066,3.263,9.487,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.613,3.2,-9.823,-8.602,-11.013,-9.152,-3.148,27.003,0.0,259.74,,267.0,260.0,-9.613,2.911,-5.446,24.621
4388.0,3.315,0.813,-35.209,3.169,9.476,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.653,3.242,-9.96,-8.616,-11.033,-9.302,-3.148,27.003,0.0,258.54,,268.0,260.0,-9.648,2.911,-5.431,24.606
4388.5,3.315,0.813,-35.209,3.169,9.476,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.653,3.242,-9.87,-8.547,-10.843,-9.222,-3.148,27.003,0.0,258.54,,268.0,260.0,-9.728,2.917,-5.441,24.63
4389.0,3.315,0.813,-35.209,3.169,9.476,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.653,3.242,-10.109,-8.499,-11.016,-9.246,-3.148,27.003,0.0,259.04,,268.0,260.0,-9.621,2.924,-5.433,24.632
4389.5,3.315,0.813,-35.209,3.169,9.476,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.653,3.242,-10.009,-8.702,-11.204,-9.288,-3.148,27.003,0.0,259.04,,268.0,260.0,-9.717,2.93,-5.428,24.65
4390.0,3.315,0.813,-35.209,3.169,9.476,4.96,36.599,4.554,-12.226,-2.72,0.0,38.4,38.9,9.653,3.242,-9.966,-8.625,-11.005,-9.306,-3.148,27.003,0.0,260.14,,268.0,260.0,-9.801,2.936,-5.447,24.597
4390.5,3.315,0.813,-35.209,3.169,9.476,4.944,36.646,4.532,-12.174,-2.708,0.0,38.366,39.01,9.653,3.242,-9.868,-8.615,-11.007,-9.304,-3.16,27.007,0.0,260.14,,268.0,260.0,-9.726,2.943,-5.455,24.513
4391.0,3.315,0.813,-35.209,3.169,9.476,4.944,36.646,4.532,-12.174,-2.708,0.0,38.4,39.0,9.653,3.242,-10.179,-8.598,-11.14,-9.302,-3.16,27.007,0.0,259.64,,268.0,260.0,-9.698,2.949,-5.447,24.334
4391.5,2.695,0.677,-35.209,3.241,9.477,4.944,36.646,4.532,-12.174,-2.708,0.0,38.4,39.0,9.523,3.263,-9.817,-8.661,-11.096,-9.378,-3.16,27.007,0.0,259.64,,268.0,260.0,-9.805,2.955,-5.467,24.294
4392.0,2.695,0.677,-35.209,3.241,9.477,4.944,36.646,4.532,-12.174,-2.708,0.0,38.4,39.0,9.523,3.263,-9.804,-8.552,-10.882,-9.188,-3.16,27.007,0.0,259.34,,268.0,260.0,-9.738,2.95,-5.468,24.307
4392.5,2.695,0.677,-35.209,3.241,9.477,4.944,36.646,4.532,-12.174,-2.708,0.0,38.4,39.0,9.523,3.263,-9.817,-8.644,-11.143,-9.222,-3.16,27.007,0.0,259.34,,268.0,260.0,-9.607,2.946,-5.457,24.309
4393.0,2.695,0.677,-35.209,3.241,9.477,4.944,36.646,4.532,-12.174,-2.708,0.0,38.4,39.0,9.523,3.263,-9.915,-8.523,-10.906,-9.187,-3.16,27.007,0.0,260.64,,268.0,260.0,-9.707,2.942,-5.438,24.284
4393.5,2.695,0.677,-35.209,3.241,9.477,4.97,36.65,4.557,-12.146,-2.729,0.0,38.39,39.055,9.523,3.263,-10.08,-8.469,-11.003,-9.201,-3.165,27.014,0.0,260.64,,268.0,260.0,-9.633,2.938,-5.446,24.336
4394.0,2.695,0.677,-35.209,3.241,9.477,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.523,3.263,-9.813,-8.515,-11.011,-9.232,-3.165,27.014,0.0,261.04,,267.0,260.0,-9.688,2.934,-5.443,24.364
4394.5,3.231,0.836,-34.87,3.189,9.475,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.559,3.302,-9.904,-8.472,-10.85,-9.026,-3.165,27.014,0.0,261.04,,267.0,260.0,-9.643,2.93,-5.451,24.372
4395.0,3.231,0.836,-34.87,3.189,9.475,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.559,3.302,-9.73,-8.627,-11.053,-9.177,-3.165,27.014,0.0,261.34,,266.0,260.0,-9.563,2.935,-5.419,24.409
4395.5,3.231,0.836,-34.87,3.189,9.475,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.559,3.302,-9.818,-8.485,-10.786,-9.138,-3.165,27.014,0.0,261.34,,266.0,260.0,-9.647,2.94,-5.424,24.427
4396.0,3.231,0.836,-34.87,3.189,9.475,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.559,3.302,-9.967,-8.641,-11.091,-9.29,-3.165,27.014,0.0,259.84,,266.0,260.0,-9.557,2.945,-5.42,24.456
4396.5,3.231,0.836,-34.87,3.189,9.475,4.97,36.65,4.557,-12.146,-2.729,0.0,38.4,39.1,9.559,3.302,-9.784,-8.608,-10.948,-9.282,-3.165,27.014,0.0,259.84,,266.0,260.0,-9.747,2.949,-5.422,24.51
4397.0,3.231,0.836,-34.87,3.189,9.475,4.935,36.644,4.553,-12.12,-2.721,0.0,38.408,39.059,9.559,3.302,-9.795,-8.601,-10.99,-9.118,-3.171,27.01,0.0,260.34,,266.0,260.0,-9.656,2.954,-5.431,24.567
4397.5,3.231,0.836,-34.87,3.189,9.475,4.935,36.644,4.553,-12.12,-2.721,0.0,38.4,39.1,9.559,3.302,-9.909,-8.655,-11.022,-9.192,-3.171,27.01,0.0,260.34,,266.0,260.0,-9.626,2.959,-5.454,24.651
4398.0,2.965,0.74,-35.209,3.167,9.472,4.935,36.644,4.553,-12.12,-2.721,0.0,38.4,39.1,9.536,3.371,-9.89,-8.5,-10.839,-9.195,-3.171,27.01,0.0,260.54,,266.0,260.0,-9.694,2.963,-5.439,24.641
4398.5,2.965,0.74,-35.209,3.167,9.472,4.935,36.644,4.553,-12.12,-2.721,0.0,38.4,39.1,9.536,3.371,-10.001,-8.471,-10.916,-9.191,-3.171,27.01,0.0,260.54,,266.0,260.0,-9.606,2.963,-5.437,24.746
4399.0,2.965,0.74,-35.209,3.167,9.472,4.935,36.644,4.553,-12.12,-2.721,0.0,38.4,39.1,9.536,3.371,-10.056,-8.464,-11.047,-9.218,-3.171,27.01,0.0,259.64,,266.0,260.0,-9.645,2.963,-5.442,24.794
4399.5,2.965,0.74,-35.209,3.167,9.472,4.935,36.644,4.553,-12.12,-2.721,0.0,38.4,39.1,9.536,3.371,-9.89,-8.511,-10.957,-9.195,-3.171,27.01,0.0,259.64,,266.0,260.0,-9.696,2.963,-5.438,24.831
4400.0,2.965,0.74,-35.209,3.167,9.472,4.926,36.666,4.553,-12.078,-2.73,0.0,38.421,39.154,9.536,3.371,-9.796,-8.45,-10.919,-9.095,-3.172,27.006,0.0,259.34,,266.0,260.0,-9.638,2.963,-5.422,24.886
4400.5,2.965,0.74,-35.209,3.167,9.472,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.371,-9.865,-8.629,-10.976,-9.135,-3.172,27.006,0.0,259.34,,266.0,260.0,-9.565,2.963,-5.442,24.966
4401.0,3.468,0.786,-35.209,3.164,9.553,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.209,-9.855,-8.592,-10.91,-9.248,-3.172,27.006,0.0,259.34,,266.0,260.0,-9.651,2.963,-5.452,24.989
4401.5,3.468,0.786,-35.209,3.164,9.553,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.209,-9.831,-8.559,-10.751,-9.205,-3.172,27.006,0.0,259.34,,266.0,260.0,-9.651,2.971,-5.46,24.929
4402.0,3.468,0.786,-35.209,3.164,9.553,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.209,-9.61,-8.541,-10.792,-9.075,-3.172,27.006,0.0,259.04,,266.0,260.0,-9.587,2.98,-5.437,24.855
4402.5,3.468,0.786,-35.209,3.164,9.553,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.209,-9.745,-8.634,-10.998,-9.143,-3.172,27.006,0.0,259.04,,266.0,260.0,-9.505,2.988,-5.424,24.849
4403.0,3.468,0.786,-35.209,3.164,9.553,4.926,36.666,4.553,-12.078,-2.73,0.0,38.4,39.2,9.536,3.209,-9.81,-8.566,-10.833,-9.101,-3.172,27.006,0.0,257.84,,267.0,260.0,-9.578,3.003,-5.445,24.888
4403.5,3.468,0.786,-35.209,3.164,9.553,4.907,36.647,4.544,-12.065,-2.73,0.0,38.433,39.138,9.536,3.209,-9.862,-8.346,-10.752,-9.081,-3.171,26.995,0.0,257.84,,267.0,260.0,-9.578,3.003,-5.43,24.907
4404.0,3.468,0.786,-35.209,3.164,9.553,4.907,36.647,4.544,-12.065,-2.73,0.0,38.4,39.1,9.536,3.209,-9.87,-8.497,-10.891,-9.204,-3.171,26.995,0.0,258.04,,268.0,260.0,-9.51,3.011,-5.424,24.997
4404.5,3.438,0.802,-35.209,3.194,9.529,4.907,36.647,4.544,-12.065,-2.73,0.0,38.4,39.1,9.492,3.242,-9.784,-8.623,-11.064,-9.302,-3.171,26.995,0.0,258.04,,268.0,260.0,-9.615,3.018,-5.407,25.04
4405.0,3.438,0.802,-35.209,3.194,9.529,4.907,36.647,4.544,-12.065,-2.73,0.0,38.4,39.1,9.492,3.242,-9.822,-8.586,-11.026,-9.166,-3.171,26.995,0.0,257.94,,269.0,260.0,-9.693,3.025,-5.411,25.042
4405.5,3.438,0.802,-35.209,3.194,9.529,4.907,36.647,4.544,-12.065,-2.73,0.0,38.4,39.1,9.492,3.242,-9.777,-8.579,-10.933,-9.062,-3.171,26.995,0.0,257.94,,269.0,260.0,-9.65,3.032,-5.439,25.023
4406.0,3.438,0.802,-35.209,3.194,9.529,4.907,36.647,4.544,-12.065,-2.73,0.0,38.4,39.1,9.492,3.242,-9.793,-8.609,-10.914,-9.267,-3.171,26.995,0.0,260.84,,269.0,260.0,-9.588,3.039,-5.424,24.911
4406.5,3.438,0.802,-35.209,3.194,9.529,4.94,36.64,4.553,-12.048,-2.748,0.0,38.453,39.18,9.492,3.242,-9.774,-8.339,-10.641,-9.043,-3.175,26.999,0.0,260.84,,269.0,260.0,-9.646,3.045,-5.433,24.875
4407.0,3.438,0.802,-35.209,3.194,9.529,4.94,36.64,4.553,-12.048,-2.748,0.0,38.5,39.2,9.492,3.242,-9.496,-8.532,-10.759,-9.17,-3.175,26.999,0.0,260.54,,269.0,260.0,-9.449,3.052,-5.409,24.868
4407.5,2.966,0.766,-34.7,3.209,9.556,4.94,36.64,4.553,-12.048,-2.748,0.0,38.5,39.2,9.552,3.065,-9.58,-8.425,-10.638,-8.962,-3.175,26.999,0.0,260.54,,269.0,260.0,-9.489,3.058,-5.419,24.857
4408.0,2.966,0.766,-34.7,3.209,9.556,4.94,36.64,4.553,-12.048,-2.748,0.0,38.5,39.2,9.552,3.065,-9.763,-8.235,-10.616,-8.904,-3.175,26.999,0.0,260.74,,269.0,260.0,-9.401,3.056,-5.393,24.849
4408.5,2.966,0.766,-34.7,3.209,9.556,4.94,36.64,4.553,-12.048,-2.748,0.0,38.5,39.2,9.552,3.065,-9.519,-8.564,-10.843,-9.051,-3.175,26.999,0.0,260.74,,269.0,260.0,-9.38,3.055,-5.409,24.827
4409.0,2.966,0.766,-34.7,3.209,9.556,4.94,36.64,4.553,-12.048,-2.748,0.0,38.5,39.2,9.552,3.065,-9.72,-8.367,-10.666,-9.058,-3.175,26.999,0.0,262.04,,268.0,260.0,-9.494,3.054,-5.396,24.785
4409.5,2.966,0.766,-34.7,3.209,9.556,4.968,36.638,4.553,-12.01,-2.753,0.0,38.475,39.258,9.552,3.065,-9.619,-8.556,-10.811,-9.195,-3.164,26.992,0.0,262.04,,268.0,260.0,-9.453,3.052,-5.386,24.877
4410.0,2.966,0.766,-34.7,3.209,9.556,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.552,3.065,-9.666,-8.565,-10.808,-9.23,-3.164,26.992,0.0,261.74,,267.0,260.0,-9.545,3.051,-5.392,25.031
4410.5,2.966,0.766,-34.7,3.209,9.556,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.552,3.065,-9.827,-8.293,-10.689,-9.057,-3.164,26.992,0.0,261.74,,267.0,260.0,-9.567,3.049,-5.392,25.047
4411.0,3.022,0.772,-34.737,3.167,9.525,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.536,3.086,-9.653,-8.425,-10.701,-9.1,-3.164,26.992,0.0,261.14,,266.0,260.0,-9.467,3.048,-5.402,25.022
4411.5,3.022,0.772,-34.737,3.167,9.525,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.536,3.086,-10.011,-8.476,-11.002,-9.177,-3.164,26.992,0.0,261.14,,266.0,260.0,-9.47,3.047,-5.391,24.952
4412.0,3.022,0.772,-34.737,3.167,9.525,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.536,3.086,-9.616,-8.558,-10.802,-9.222,-3.164,26.992,0.0,260.04,,266.0,260.0,-9.667,3.047,-5.387,24.96
4412.5,3.022,0.772,-34.737,3.167,9.525,4.968,36.638,4.553,-12.01,-2.753,0.0,38.5,39.3,9.536,3.086,-9.643,-8.501,-10.816,-9.211,-3.164,26.992,0.0,260.04,,266.0,260.0,-9.549,3.047,-5.397,24.947
4413.0,3.022,0.772,-34.737,3.167,9.525,4.945,36.688,4.553,-11.975,-2.736,0.0,38.507,39.276,9.536,3.086,-9.965,-8.599,-11.033,-9.229,-3.166,26.992,0.0,259.14,,266.0,260.0,-9.543,3.046,-5.395,24.975
4413.5,3.022,0.772,-34.737,3.167,9.525,4.945,36.688,4.553,-11.975,-2.736,0.0,38.5,39.3,9.536,3.086,-9.806,-8.633,-10.982,-9.229,-3.166,26.992,0.0,259.14,,266.0,260.0,-9.706,3.046,-5.403,24.983
4414.0,3.206,0.747,-35.209,3.191,9.533,4.945,36.688,4.553,-11.975,-2.736,0.0,38.5,39.3,9.553,3.231,-9.745,-8.463,-10.792,-9.095,-3.166,26.992,0.0,260.14,,266.0,260.0,-9.662,3.045,-5.42,24.965
4414.5,3.206,0.747,-35.209,3.191,9.533,4.945,36.688,4.553,-11.975,-2.736,0.0,38.5,39.3,9.553,3.231,-9.954,-8.376,-10.845,-9.117,-3.166,26.992,0.0,260.14,,266.0,260.0,-9.524,3.048,-5.422,24.991
4415.0,3.206,0.747,-35.209,3.191,9.533,4.945,36.688,4.553,-11.975,-2.736,0.0,38.5,39.3,9.553,3.231,-9.898,-8.403,-10.846,-9.124,-3.166,26.992,0.0,258.64,,267.0,260.0,-9.573,3.051,-5.411,25.02
4415.5,3.206,0.747,-35.209,3.191,9.533,4.945,36.688,4.553,-11.975,-2.736,0.0,38.5,39.3,9.553,3.231,-9.921,-8.612,-11.037,-9.232,-3.166,26.992,0.0,258.64,,267.0,260.0,-9.568,3.053,-5.42,25.037
4416.0,3.206,0.747,-35.209,3.191,9.533,4.944,36.696,4.567,-11.945,-2.741,0.0,38.519,39.242,9.553,3.231,-9.707,-8.489,-10.765,-9.164,-3.179,26.984,0.0,259.54,,267.0,260.0,-9.7,3.056,-5.388,25.054
4416.5,3.206,0.747,-35.209,3.191,9.533,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.553,3.231,-9.646,-8.444,-10.828,-9.138,-3.179,26.984,0.0,259.54,,267.0,260.0,-9.531,3.058,-5.413,25.014
4417.0,3.206,0.747,-35.209,3.191,9.533,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.553,3.231,-9.676,-8.53,-10.828,-9.191,-3.179,26.984,0.0,259.14,,267.0,260.0,-9.514,3.061,-5.413,24.939
4417.5,2.613,0.712,-34.065,3.2,9.418,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.588,3.099,-9.623,-8.518,-10.687,-9.016,-3.179,26.984,0.0,259.14,,267.0,260.0,-9.556,3.063,-5.414,24.814
4418.0,2.613,0.712,-34.065,3.2,9.418,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.588,3.099,-9.664,-8.305,-10.604,-8.947,-3.179,26.984,0.0,259.74,,267.0,260.0,-9.461,3.056,-5.403,24.721
4418.5,2.613,0.712,-34.065,3.2,9.418,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.588,3.099,-9.809,-8.357,-10.696,-9.047,-3.179,26.984,0.0,259.74,,267.0,260.0,-9.38,3.048,-5.387,24.683
4419.0,2.613,0.712,-34.065,3.2,9.418,4.944,36.696,4.567,-11.945,-2.741,0.0,38.5,39.2,9.588,3.099,-9.703,-8.456,-10.8,-9.141,-3.179,26.984,0.0,258.74,,268.0,260.0,-9.477,3.041,-5.387,24.695
4419.5,2.613,0.712,-34.065,3.2,9.418,4.898,36.666,4.557,-11.933,-2.746,0.0,38.535,39.314,9.588,3.099,-9.656,-8.489,-10.839,-9.17,-3.186,26.992,0.0,258.74,,268.0,260.0,-9.525,3.034,-5.375,24.683
4420.0,2.613,0.712,-34.065,3.2,9.418,4.898,36.666,4.557,-11.933,-2.746,0.0,38.5,39.3,9.588,3.099,-9.659,-8.46,-10.822,-9.143,-3.186,26.992,0.0,260.04,,268.0,260.0,-9.539,3.027,-5.362,24.999
4420.5,3.367,0.829,-34.611,3.207,9.538,4.898,36.666,4.557,-11.933,-2.746,0.0,38.5,39.3,9.584,2.939,-9.6,-8.509,-10.795,-9.036,-3.186,26.992,0.0,260.04,,268.0,260.0,-9.521,3.021,-5.374,25.16
4421.0,3.367,0.829,-34.611,3.207,9.538,4.898,36.666,4.557,-11.933,-2.746,0.0,38.5,39.3,9.584,2.939,-9.93,-8.557,-10.907,-9.105,-3.186,26.992,0.0,259.14,,268.0,260.0,-9.485,3.026,-5.383,25.302
4421.5,3.367,0.829,-34.611,3.207,9.538,4.898,36.666,4.557,-11.933,-2.746,0.0,38.5,39.3,9.584,2.939,-9.74,-8.58,-10.845,-9.217,-3.186,26.992,0.0,259.14,,268.0,260.0,-9.625,3.032,-5.4,25.328
4422.0,3.367,0.829,-34.611,3.207,9.538,4.898,36.666,4.557,-11.933,-2.746,0.0,38.5,39.3,9.584,2.939,-9.592,-8.411,-10.664,-9.023,-3.186,26.992,0.0,260.94,,268.0,260.0,-9.595,3.037,-5.398,25.363
4422.5,3.367,0.829,-34.611,3.207,9.538,4.914,36.687,4.552,-11.909,-2.753,0.0,38.558,39.364,9.584,2.939,-9.816,-8.32,-10.712,-9.051,-3.182,26.987,0.0,260.94,,268.0,260.0,-9.422,3.043,-5.378,25.396
4423.0,3.367,0.829,-34.611,3.207,9.538,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.584,2.939,-9.805,-8.392,-10.723,-9.101,-3.182,26.987,0.0,259.14,,268.0,260.0,-9.475,3.048,-5.388,25.413
4423.5,2.797,0.732,-34.471,3.216,9.419,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.606,3.139,-9.844,-8.374,-10.753,-9.061,-3.182,26.987,0.0,259.14,,268.0,260.0,-9.505,3.053,-5.385,25.332
4424.0,2.797,0.732,-34.471,3.216,9.419,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.606,3.139,-9.491,-8.491,-10.802,-9.102,-3.182,26.987,0.0,260.24,,268.0,260.0,-9.508,3.049,-5.393,25.306
4424.5,2.797,0.732,-34.471,3.216,9.419,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.606,3.139,-9.687,-8.555,-10.957,-9.236,-3.182,26.987,0.0,260.24,,268.0,260.0,-9.471,3.045,-5.381,25.272
4425.0,2.797,0.732,-34.471,3.216,9.419,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.606,3.139,-9.931,-8.528,-10.989,-9.138,-3.182,26.987,0.0,259.44,,268.0,260.0,-9.609,3.041,-5.379,25.209
4425.5,2.797,0.732,-34.471,3.216,9.419,4.914,36.687,4.552,-11.909,-2.753,0.0,38.6,39.4,9.606,3.139,-9.824,-8.259,-10.709,-9.036,-3.182,26.987,0.0,259.44,,268.0,260.0,-9.647,3.037,-5.379,25.18
4426.0,2.797,0.732,-34.471,3.216,9.419,4.921,36.719,4.549,-11.869,-2.738,0.0,38.567,39.408,9.606,3.139,-9.817,-8.265,-10.661,-9.024,-3.182,26.99,0.0,260.84,,268.0,260.0,-9.457,3.033,-5.372,25.16
