t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4426.5,2.797,0.732,-34.471,3.216,9.419,4.921,36.719,4.549,-11.869,-2.738,0.0,38.6,39.4,9.606,3.139,-9.729,-8.58,-10.917,-9.285,-3.182,26.99,0.0,260.84,,268.0,260.0,-9.442,3.029,-5.386,25.144
4427.0,3.367,0.809,-35.209,3.165,9.517,4.921,36.719,4.549,-11.869,-2.738,0.0,38.6,39.4,9.578,3.244,-9.69,-8.534,-10.844,-9.205,-3.182,26.99,0.0,258.24,,269.0,260.0,-9.628,3.025,-5.384,25.078
4427.5,3.367,0.809,-35.209,3.165,9.517,4.921,36.719,4.549,-11.869,-2.738,0.0,38.6,39.4,9.578,3.244,-9.64,-8.487,-10.778,-8.989,-3.182,26.99,0.0,258.24,,269.0,260.0,-9.568,3.031,-5.379,25.061
4428.0,3.367,0.809,-35.209,3.165,9.517,4.921,36.719,4.549,-11.869,-2.738,0.0,38.6,39.4,9.578,3.244,-9.733,-8.307,-10.627,-9.01,-3.182,26.99,0.0,260.94,,269.0,260.0,-9.474,3.036,-5.368,25.006
4428.5,3.367,0.809,-35.209,3.165,9.517,4.921,36.719,4.549,-11.869,-2.738,0.0,38.6,39.4,9.578,3.244,-9.528,-8.487,-10.84,-9.038,-3.182,26.99,0.0,260.94,,269.0,260.0,-9.419,3.042,-5.362,24.959
4429.0,3.367,0.809,-35.209,3.165,9.517,4.935,36.693,4.554,-11.846,-2.745,0.0,38.594,39.366,9.578,3.244,-9.663,-8.545,-10.844,-9.035,-3.178,26.983,0.0,258.24,,270.0,260.0,-9.473,3.047,-5.353,24.921
4429.5,3.367,0.809,-35.209,3.165,9.517,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.578,3.244,-9.65,-8.403,-10.662,-9.046,-3.178,26.983,0.0,258.24,,270.0,260.0,-9.522,3.052,-5.349,24.911
4430.0,2.863,0.77,-33.99,3.238,9.477,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.635,3.145,-9.825,-8.384,-10.783,-9.091,-3.178,26.983,0.0,259.94,,270.0,260.0,-9.44,3.058,-5.334,24.888
4430.5,2.863,0.77,-33.99,3.238,9.477,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.635,3.145,-9.59,-8.478,-10.851,-9.177,-3.178,26.983,0.0,259.94,,270.0,260.0,-9.521,3.054,-5.339,24.877
4431.0,2.863,0.77,-33.99,3.238,9.477,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.635,3.145,-9.716,-8.494,-10.882,-9.164,-3.178,26.983,0.0,258.84,,271.0,260.0,-9.524,3.051,-5.343,24.85
4431.5,2.863,0.77,-33.99,3.238,9.477,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.635,3.145,-9.725,-8.428,-10.856,-9.049,-3.178,26.983,0.0,258.84,,271.0,260.0,-9.564,3.048,-5.351,24.824
4432.0,2.863,0.77,-33.99,3.238,9.477,4.935,36.693,4.554,-11.846,-2.745,0.0,38.6,39.4,9.635,3.145,-9.687,-8.516,-10.812,-9.171,-3.178,26.983,0.0,263.14,,270.0,260.0,-9.514,3.045,-5.36,24.795
4432.5,2.863,0.77,-33.99,3.238,9.477,4.93,36.725,4.527,-11.796,-2.732,0.0,38.605,39.386,9.635,3.145,-9.809,-8.539,-10.984,-9.262,-3.17,26.975,0.0,263.14,,270.0,260.0,-9.547,3.042,-5.334,24.779
4433.0,2.863,0.77,-33.99,3.238,9.477,4.93,36.725,4.527,-11.796,-2.732,0.0,38.6,39.4,9.635,3.145,-9.954,-8.467,-11.017,-9.211,-3.17,26.975,0.0,261.94,,269.0,260.0,-9.648,3.039,-5.338,24.652
4433.5,3.138,0.763,-35.209,3.221,9.54,4.93,36.725,4.527,-11.796,-2.732,0.0,38.6,39.4,9.506,3.098,-9.804,-8.404,-10.938,-9.148,-3.17,26.975,0.0,261.94,,269.0,260.0,-9.662,3.036,-5.355,24.595
4434.0,3.138,0.763,-35.209,3.221,9.54,4.93,36.725,4.527,-11.796,-2.732,0.0,38.6,39.4,9.506,3.098,-9.796,-8.477,-10.916,-9.184,-3.17,26.975,0.0,262.84,,268.0,260.0,-9.573,3.038,-5.36,24.545
4434.5,3.138,0.763,-35.209,3.221,9.54,4.93,36.725,4.527,-11.796,-2.732,0.0,38.6,39.4,9.506,3.098,-9.664,-8.542,-10.982,-9.245,-3.17,26.975,0.0,262.84,,268.0,260.0,-9.593,3.04,-5.338,24.55
4435.0,3.138,0.763,-35.209,3.221,9.54,4.93,36.725,4.527,-11.796,-2.732,0.0,38.6,39.4,9.506,3.098,-9.854,-8.476,-10.972,-9.038,-3.17,26.975,0.0,261.14,,267.0,260.0,-9.608,3.041,-5.346,24.56
4435.5,3.138,0.763,-35.209,3.221,9.54,4.924,36.741,4.546,-11.8,-2.754,0.0,38.61,39.444,9.506,3.098,-9.9,-8.542,-11.11,-9.223,-3.177,26.976,0.0,261.14,,267.0,260.0,-9.585,3.043,-5.331,24.574
4436.0,3.138,0.763,-35.209,3.221,9.54,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.506,3.098,-10.078,-8.405,-11.124,-9.181,-3.177,26.976,0.0,262.04,,266.0,260.0,-9.694,3.044,-5.368,24.555
4436.5,2.717,0.693,-34.956,3.223,9.502,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.586,3.378,-10.039,-8.334,-10.996,-9.118,-3.177,26.976,0.0,262.04,,266.0,260.0,-9.697,3.046,-5.348,24.543
4437.0,2.717,0.693,-34.956,3.223,9.502,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.586,3.378,-9.872,-8.54,-11.07,-9.174,-3.177,26.976,0.0,260.64,,266.0,260.0,-9.622,3.041,-5.362,24.555
4437.5,2.717,0.693,-34.956,3.223,9.502,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.586,3.378,-9.638,-8.479,-10.832,-9.187,-3.177,26.976,0.0,260.64,,266.0,260.0,-9.664,3.035,-5.358,24.562
4438.0,2.717,0.693,-34.956,3.223,9.502,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.586,3.378,-9.786,-8.471,-10.974,-9.058,-3.177,26.976,0.0,258.44,,267.0,260.0,-9.534,3.03,-5.365,24.518
4438.5,2.717,0.693,-34.956,3.223,9.502,4.924,36.741,4.546,-11.8,-2.754,0.0,38.6,39.4,9.586,3.378,-9.831,-8.583,-11.128,-9.205,-3.177,26.976,0.0,258.44,,267.0,260.0,-9.572,3.025,-5.368,24.502
4439.0,2.717,0.693,-34.956,3.223,9.502,4.915,36.714,4.548,-11.806,-2.737,0.0,38.611,39.429,9.586,3.378,-9.803,-8.357,-10.851,-8.988,-3.175,26.974,0.0,257.94,,268.0,260.0,-9.687,3.02,-5.373,24.52
4439.5,2.717,0.693,-34.956,3.223,9.502,4.915,36.714,4.548,-11.806,-2.737,0.0,38.6,39.4,9.586,3.378,-9.789,-8.542,-10.875,-9.199,-3.175,26.974,0.0,257.94,,268.0,260.0,-9.5,3.015,-5.37,24.504
4440.0,2.569,0.666,-34.051,3.215,9.512,4.915,36.714,4.548,-11.806,-2.737,0.0,38.6,39.4,9.6,3.09,-9.662,-8.495,-10.907,-9.184,-3.175,26.974,0.0,258.64,,269.0,260.0,-9.601,3.01,-5.365,24.452
4440.5,2.569,0.666,-34.051,3.215,9.512,4.915,36.714,4.548,-11.806,-2.737,0.0,38.6,39.4,9.6,3.09,-10.051,-8.473,-11.028,-9.202,-3.175,26.974,0.0,258.64,,269.0,260.0,-9.562,3.003,-5.381,24.401
4441.0,2.569,0.666,-34.051,3.215,9.512,4.915,36.714,4.548,-11.806,-2.737,0.0,38.6,39.4,9.6,3.09,-9.679,-8.587,-10.946,-9.27,-3.175,26.974,0.0,258.14,,270.0,260.0,-9.688,2.996,-5.363,24.345
4441.5,2.569,0.666,-34.051,3.215,9.512,4.915,36.714,4.548,-11.806,-2.737,0.0,38.6,39.4,9.6,3.09,-9.75,-8.521,-10.784,-9.14,-3.175,26.974,0.0,258.14,,270.0,260.0,-9.621,2.989,-5.376,24.314
4442.0,2.569,0.666,-34.051,3.215,9.512,4.923,36.713,4.544,-11.769,-2.735,0.0,38.623,39.447,9.6,3.09,-9.943,-8.362,-10.894,-9.114,-3.171,26.973,0.0,260.14,,270.0,260.0,-9.549,2.982,-5.373,24.292
4442.5,2.569,0.666,-34.051,3.215,9.512,4.923,36.713,4.544,-11.769,-2.735,0.0,38.6,39.4,9.6,3.09,-9.862,-8.371,-10.807,-9.102,-3.171,26.973,0.0,260.14,,270.0,260.0,-9.578,2.975,-5.396,24.275
4443.0,3.104,0.77,-34.549,3.209,9.488,4.923,36.713,4.544,-11.769,-2.735,0.0,38.6,39.4,9.567,2.973,-9.787,-8.441,-10.836,-9.127,-3.171,26.973,0.0,258.74,,271.0,260.0,-9.535,2.968,-5.383,24.261
4443.5,3.104,0.77,-34.549,3.209,9.488,4.923,36.713,4.544,-11.769,-2.735,0.0,38.6,39.4,9.567,2.973,-9.865,-8.631,-11.09,-9.284,-3.171,26.973,0.0,258.74,,271.0,260.0,-9.548,2.971,-5.384,24.223
4444.0,3.104,0.77,-34.549,3.209,9.488,4.923,36.713,4.544,-11.769,-2.735,0.0,38.6,39.4,9.567,2.973,-9.802,-8.566,-10.87,-9.115,-3.171,26.973,0.0,260.44,,271.0,260.0,-9.718,2.973,-5.397,24.201
4444.5,3.104,0.77,-34.549,3.209,9.488,4.923,36.713,4.544,-11.769,-2.735,0.0,38.6,39.4,9.567,2.973,-9.852,-8.276,-10.728,-9.022,-3.171,26.973,0.0,260.44,,271.0,260.0,-9.588,2.975,-5.401,24.165
4445.0,3.104,0.77,-34.549,3.209,9.488,4.92,36.703,4.558,-11.738,-2.721,0.0,38.638,39.385,9.567,2.973,-9.809,-8.369,-10.792,-9.096,-3.159,26.974,0.0,261.64,,270.0,260.0,-9.469,2.977,-5.366,24.103
4445.5,3.104,0.77,-34.549,3.209,9.488,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.567,2.973,-9.69,-8.464,-10.827,-9.153,-3.159,26.974,0.0,261.64,,270.0,260.0,-9.516,2.979,-5.381,24.084
4446.0,3.104,0.77,-34.549,3.209,9.488,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.567,2.973,-9.855,-8.555,-10.921,-9.173,-3.159,26.974,0.0,262.74,,269.0,260.0,-9.534,2.981,-5.379,24.118
4446.5,2.558,0.666,-34.437,3.211,9.514,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.543,3.084,-9.931,-8.482,-10.875,-9.186,-3.159,26.974,0.0,262.74,,269.0,260.0,-9.626,2.983,-5.372,24.188
4447.0,2.558,0.666,-34.437,3.211,9.514,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.543,3.084,-9.752,-8.609,-10.985,-9.196,-3.159,26.974,0.0,262.14,,268.0,260.0,-9.619,2.976,-5.404,24.319
4447.5,2.558,0.666,-34.437,3.211,9.514,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.543,3.084,-9.817,-8.619,-11.001,-9.155,-3.159,26.974,0.0,262.14,,268.0,260.0,-9.636,2.969,-5.398,24.412
4448.0,2.558,0.666,-34.437,3.211,9.514,4.92,36.703,4.558,-11.738,-2.721,0.0,38.6,39.4,9.543,3.084,-9.84,-8.508,-10.873,-9.072,-3.159,26.974,0.0,261.34,,267.0,260.0,-9.648,2.963,-5.399,24.477
4448.5,2.558,0.666,-34.437,3.211,9.514,4.955,36.713,4.552,-11.721,-2.748,0.0,38.632,39.379,9.543,3.084,-9.783,-8.6,-10.921,-9.293,-3.169,26.96,0.0,261.34,,267.0,260.0,-9.573,2.956,-5.424,24.556
4449.0,2.558,0.666,-34.437,3.211,9.514,4.955,36.713,4.552,-11.721,-2.748,0.0,38.6,39.4,9.543,3.084,-9.731,-8.466,-10.647,-9.103,-3.169,26.96,0.0,260.44,,267.0,260.0,-9.649,2.949,-5.416,24.728
4449.5,3.154,0.828,-33.606,3.21,9.48,4.955,36.713,4.552,-11.721,-2.748,0.0,38.6,39.4,9.718,3.083,-9.839,-8.335,-10.736,-9.087,-3.169,26.96,0.0,260.44,,267.0,260.0,-9.487,2.943,-5.419,24.753
4450.0,3.154,0.828,-33.606,3.21,9.48,4.955,36.713,4.552,-11.721,-2.748,0.0,38.6,39.4,9.718,3.083,-9.699,-8.399,-10.718,-9.052,-3.169,26.96,0.0,261.54,,266.0,260.0,-9.499,2.947,-5.424,24.769
4450.5,3.154,0.828,-33.606,3.21,9.48,4.955,36.713,4.552,-11.721,-2.748,0.0,38.6,39.4,9.718,3.083,-9.834,-8.551,-10.836,-9.225,-3.169,26.96,0.0,261.54,,266.0,260.0,-9.467,2.95,-5.409,24.788
4451.0,3.154,0.828,-33.606,3.21,9.48,4.955,36.713,4.552,-11.721,-2.748,0.0,38.6,39.4,9.718,3.083,-9.64,-8.519,-10.802,-9.042,-3.169,26.96,0.0,258.94,,267.0,260.0,-9.612,2.953,-5.385,24.836
4451.5,3.154,0.828,-33.606,3.21,9.48,4.978,36.719,4.534,-11.676,-2.741,0.0,38.638,39.396,9.718,3.083,-9.766,-8.479,-10.878,-9.108,-3.176,26.961,0.0,258.94,,267.0,260.0,-9.501,2.957,-5.392,24.866
4452.0,3.154,0.828,-33.606,3.21,9.48,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.718,3.083,-9.804,-8.472,-10.932,-9.189,-3.176,26.961,0.0,259.14,,267.0,260.0,-9.558,2.96,-5.369,24.941
4452.5,3.154,0.828,-33.606,3.21,9.48,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.718,3.083,-9.817,-8.485,-10.949,-9.072,-3.176,26.961,0.0,259.14,,267.0,260.0,-9.599,2.963,-5.389,25.007
4453.0,2.347,0.608,-34.374,3.212,9.527,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.535,3.07,-9.818,-8.4,-10.771,-9.087,-3.176,26.961,0.0,258.44,,268.0,260.0,-9.581,2.966,-5.374,25.057
4453.5,2.347,0.608,-34.374,3.212,9.527,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.535,3.07,-9.791,-8.43,-10.873,-9.095,-3.176,26.961,0.0,258.44,,268.0,260.0,-9.519,2.956,-5.38,25.042
4454.0,2.347,0.608,-34.374,3.212,9.527,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.535,3.07,-9.841,-8.547,-10.956,-9.219,-3.176,26.961,0.0,259.24,,268.0,260.0,-9.547,2.946,-5.393,25.033
4454.5,2.347,0.608,-34.374,3.212,9.527,4.978,36.719,4.534,-11.676,-2.741,0.0,38.6,39.4,9.535,3.07,-9.655,-8.513,-10.842,-9.003,-3.176,26.961,0.0,259.24,,268.0,260.0,-9.641,2.936,-5.372,25.03
4455.0,2.347,0.608,-34.374,3.212,9.527,4.934,36.73,4.536,-11.672,-2.742,0.0,38.642,39.375,9.535,3.07,-9.736,-8.393,-10.839,-9.019,-3.177,26.951,0.0,259.44,,268.0,260.0,-9.503,2.927,-5.379,25.01
4455.5,2.347,0.608,-34.374,3.212,9.527,4.934,36.73,4.536,-11.672,-2.742,0.0,38.6,39.4,9.535,3.07,-9.813,-8.307,-10.749,-9.006,-3.177,26.951,0.0,259.44,,268.0,260.0,-9.497,2.917,-5.383,25.016
4456.0,2.881,0.684,-35.209,3.181,9.576,4.934,36.73,4.536,-11.672,-2.742,0.0,38.6,39.4,9.378,3.168,-9.713,-8.562,-10.903,-9.214,-3.177,26.951,0.0,259.54,,268.0,260.0,-9.469,2.908,-5.346,24.962
4456.5,2.881,0.684,-35.209,3.181,9.576,4.934,36.73,4.536,-11.672,-2.742,0.0,38.6,39.4,9.378,3.168,-9.612,-8.46,-10.727,-9.109,-3.177,26.951,0.0,259.54,,268.0,260.0,-9.598,2.907,-5.384,24.928
4457.0,2.881,0.684,-35.209,3.181,9.576,4.934,36.73,4.536,-11.672,-2.742,0.0,38.6,39.4,9.378,3.168,-9.496,-8.521,-10.701,-9.019,-3.177,26.951,0.0,259.74,,268.0,260.0,-9.434,2.906,-5.369,24.891
4457.5,2.881,0.684,-35.209,3.181,9.576,4.934,36.73,4.536,-11.672,-2.742,0.0,38.6,39.4,9.378,3.168,-9.685,-8.299,-10.59,-9.018,-3.177,26.951,0.0,259.74,,268.0,260.0,-9.434,2.906,-5.355,24.882
4458.0,2.881,0.684,-35.209,3.181,9.576,4.914,36.702,4.546,-11.651,-2.743,0.0,38.638,39.342,9.378,3.168,-9.806,-8.586,-11.003,-9.217,-3.171,26.958,0.0,261.24,,267.0,260.0,-9.398,2.906,-5.351,24.853
4458.5,2.881,0.684,-35.209,3.181,9.576,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.378,3.168,-9.739,-8.381,-10.586,-9.004,-3.171,26.958,0.0,261.24,,267.0,260.0,-9.653,2.906,-5.358,24.826
4459.0,2.881,0.684,-35.209,3.181,9.576,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.378,3.168,-9.612,-8.385,-10.718,-8.908,-3.171,26.958,0.0,261.14,,266.0,260.0,-9.427,2.905,-5.339,24.863
4459.5,2.729,0.713,-34.653,3.211,9.384,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.615,3.148,-9.653,-8.358,-10.699,-9.037,-3.171,26.958,0.0,261.14,,266.0,260.0,-9.406,2.905,-5.341,24.817
4460.0,2.729,0.713,-34.653,3.211,9.384,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.615,3.148,-9.788,-8.384,-10.687,-9.047,-3.171,26.958,0.0,261.04,,265.0,260.0,-9.436,2.902,-5.356,24.831
4460.5,2.729,0.713,-34.653,3.211,9.384,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.615,3.148,-9.683,-8.521,-10.716,-9.002,-3.171,26.958,0.0,261.04,,265.0,260.0,-9.476,2.899,-5.371,24.848
4461.0,2.729,0.713,-34.653,3.211,9.384,4.914,36.702,4.546,-11.651,-2.743,0.0,38.6,39.3,9.615,3.148,-9.608,-8.549,-10.776,-9.135,-3.171,26.958,0.0,258.84,,266.0,260.0,-9.457,2.896,-5.378,24.816
4461.5,2.729,0.713,-34.653,3.211,9.384,4.925,36.701,4.541,-11.623,-2.75,0.0,38.629,39.339,9.615,3.148,-9.602,-8.241,-10.437,-8.904,-3.182,26.952,0.0,258.84,,266.0,260.0,-9.517,2.894,-5.378,24.822
4462.0,2.729,0.713,-34.653,3.211,9.384,4.925,36.701,4.541,-11.623,-2.75,0.0,38.6,39.3,9.615,3.148,-9.696,-8.399,-10.586,-8.991,-3.182,26.952,0.0,260.04,,266.0,260.0,-9.296,2.891,-5.358,24.822
4462.5,3.056,0.758,-35.209,3.13,9.607,4.925,36.701,4.541,-11.623,-2.75,0.0,38.6,39.3,9.424,3.08,-9.443,-8.364,-10.521,-8.996,-3.182,26.952,0.0,260.04,,266.0,260.0,-9.418,2.888,-5.362,24.843
4463.0,3.056,0.758,-35.209,3.13,9.607,4.925,36.701,4.541,-11.623,-2.75,0.0,38.6,39.3,9.424,3.08,-9.507,-8.405,-10.6,-9.064,-3.182,26.952,0.0,258.64,,267.0,260.0,-9.331,2.891,-5.355,24.857
4463.5,3.056,0.758,-35.209,3.13,9.607,4.925,36.701,4.541,-11.623,-2.75,0.0,38.6,39.3,9.424,3.08,-9.449,-8.461,-10.613,-9.099,-3.182,26.952,0.0,258.64,,267.0,260.0,-9.394,2.894,-5.356,24.845
4464.0,3.056,0.758,-35.209,3.13,9.607,4.925,36.701,4.541,-11.623,-2.75,0.0,38.6,39.3,9.424,3.08,-9.692,-8.411,-10.619,-8.89,-3.182,26.952,0.0,258.44,,268.0,260.0,-9.405,2.896,-5.356,24.847
4464.5,3.056,0.758,-35.209,3.13,9.607,4.946,36.694,4.542,-11.608,-2.766,0.0,38.61,39.307,9.424,3.08,-9.314,-8.409,-10.411,-9.012,-3.195,26.933,0.0,258.44,,268.0,260.0,-9.403,2.899,-5.343,24.863
4465.0,3.056,0.758,-35.209,3.13,9.607,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.424,3.08,-9.485,-8.338,-10.345,-8.936,-3.195,26.933,0.0,256.54,,269.0,260.0,-9.286,2.902,-5.353,24.853
4465.5,2.537,0.696,-33.857,3.183,9.457,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.629,3.051,-9.413,-8.315,-10.371,-8.958,-3.195,26.933,0.0,256.54,,269.0,260.0,-9.276,2.904,-5.346,24.845
4466.0,2.537,0.696,-33.857,3.183,9.457,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.629,3.051,-9.437,-8.397,-10.521,-9.013,-3.195,26.933,0.0,258.54,,270.0,260.0,-9.264,2.898,-5.334,24.897
4466.5,2.537,0.696,-33.857,3.183,9.457,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.629,3.051,-9.527,-8.534,-10.758,-9.058,-3.195,26.933,0.0,258.54,,270.0,260.0,-9.342,2.892,-5.332,24.9
4467.0,2.537,0.696,-33.857,3.183,9.457,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.629,3.051,-9.574,-8.464,-10.667,-8.898,-3.195,26.933,0.0,260.74,,270.0,260.0,-9.469,2.886,-5.343,25.106
4467.5,2.537,0.696,-33.857,3.183,9.457,4.946,36.694,4.542,-11.608,-2.766,0.0,38.6,39.3,9.629,3.051,-9.474,-8.471,-10.653,-9.13,-3.195,26.933,0.0,260.74,,270.0,260.0,-9.401,2.881,-5.344,25.156
4468.0,2.537,0.696,-33.857,3.183,9.457,4.924,36.709,4.54,-11.557,-2.743,0.0,38.611,39.281,9.629,3.051,-9.65,-8.314,-10.487,-9.023,-3.184,26.95,0.0,261.74,,269.0,260.0,-9.432,2.875,-5.33,25.147
4468.5,2.537,0.696,-33.857,3.183,9.457,4.924,36.709,4.54,-11.557,-2.743,0.0,38.6,39.3,9.629,3.051,-9.686,-8.334,-10.604,-9.032,-3.184,26.95,0.0,261.74,,269.0,260.0,-9.368,2.869,-5.353,25.105
4469.0,2.836,0.702,-34.598,3.19,9.463,4.924,36.709,4.54,-11.557,-2.743,0.0,38.6,39.3,9.588,2.982,-9.755,-8.548,-10.888,-9.133,-3.184,26.95,0.0,261.44,,268.0,260.0,-9.414,2.864,-5.358,25.038
4469.5,2.836,0.702,-34.598,3.19,9.463,4.924,36.709,4.54,-11.557,-2.743,0.0,38.6,39.3,9.588,2.982,-9.549,-8.387,-10.655,-9.034,-3.184,26.95,0.0,261.44,,268.0,260.0,-9.581,2.863,-5.335,24.959
4470.0,2.836,0.702,-34.598,3.19,9.463,4.924,36.709,4.54,-11.557,-2.743,0.0,38.6,39.3,9.588,2.982,-9.522,-8.077,-10.398,-8.785,-3.184,26.95,0.0,262.04,,267.0,260.0,-9.406,2.863,-5.35,24.901
4470.5,2.836,0.702,-34.598,3.19,9.463,4.924,36.709,4.54,-11.557,-2.743,0.0,38.6,39.3,9.588,2.982,-9.424,-8.412,-10.611,-9.006,-3.184,26.95,0.0,262.04,,267.0,260.0,-9.196,2.863,-5.283,24.891
4471.0,2.836,0.702,-34.598,3.19,9.463,4.953,36.703,4.543,-11.551,-2.755,0.0,38.596,39.254,9.588,2.982,-9.39,-8.356,-10.513,-8.821,-3.186,26.931,0.0,260.94,,267.0,260.0,-9.363,2.862,-5.288,24.901
4471.5,2.836,0.702,-34.598,3.19,9.463,4.953,36.703,4.543,-11.551,-2.755,0.0,38.6,39.3,9.588,2.982,-9.544,-8.352,-10.517,-8.969,-3.186,26.931,0.0,260.94,,267.0,260.0,-9.27,2.862,-5.284,24.885
4472.0,3.437,0.847,-35.209,3.189,9.525,4.953,36.703,4.543,-11.551,-2.755,0.0,38.6,39.3,9.508,3.118,-9.542,-8.319,-10.641,-8.864,-3.186,26.931,0.0,261.74,,266.0,260.0,-9.346,2.861,-5.24,24.914
4472.5,3.437,0.847,-35.209,3.189,9.525,4.953,36.703,4.543,-11.551,-2.755,0.0,38.6,39.3,9.508,3.118,-9.572,-8.252,-10.531,-8.923,-3.186,26.931,0.0,261.74,,266.0,260.0,-9.342,2.871,-5.259,24.906
4473.0,3.437,0.847,-35.209,3.189,9.525,4.953,36.703,4.543,-11.551,-2.755,0.0,38.6,39.3,9.508,3.118,-9.588,-8.324,-10.658,-8.992,-3.186,26.931,0.0,261.24,,265.0,260.0,-9.319,2.88,-5.245,24.893
4473.5,3.437,0.847,-35.209,3.189,9.525,4.953,36.703,4.543,-11.551,-2.755,0.0,38.6,39.3,9.508,3.118,-9.496,-8.402,-10.81,-8.954,-3.186,26.931,0.0,261.24,,265.0,260.0,-9.391,2.889,-5.239,24.9
4474.0,3.437,0.847,-35.209,3.189,9.525,4.91,36.739,4.541,-11.506,-2.742,0.0,38.583,39.23,9.508,3.118,-9.736,-8.401,-10.803,-9.002,-3.186,26.942,0.0,260.24,,265.0,260.0,-9.415,2.898,-5.24,24.938
4474.5,3.437,0.847,-35.209,3.189,9.525,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.508,3.118,-9.529,-8.32,-10.551,-8.886,-3.186,26.942,0.0,260.24,,265.0,260.0,-9.485,2.907,-5.245,25.01
4475.0,3.437,0.847,-35.209,3.189,9.525,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.508,3.118,-9.531,-8.344,-10.533,-8.993,-3.186,26.942,0.0,259.54,,265.0,260.0,-9.321,2.916,-5.263,25.009
4475.5,2.557,0.67,-33.706,3.167,9.483,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.678,3.211,-9.711,-8.221,-10.626,-8.971,-3.186,26.942,0.0,259.54,,265.0,260.0,-9.35,2.924,-5.255,24.983
4476.0,2.557,0.67,-33.706,3.167,9.483,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.678,3.211,-9.391,-8.417,-10.655,-8.987,-3.186,26.942,0.0,259.54,,265.0,260.0,-9.383,2.918,-5.254,24.988
4476.5,2.557,0.67,-33.706,3.167,9.483,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.678,3.211,-9.527,-8.461,-10.757,-9.068,-3.186,26.942,0.0,259.54,,265.0,260.0,-9.363,2.912,-5.25,24.997
4477.0,2.557,0.67,-33.706,3.167,9.483,4.91,36.739,4.541,-11.506,-2.742,0.0,38.6,39.2,9.678,3.211,-9.516,-8.412,-10.655,-8.931,-3.186,26.942,0.0,256.84,,266.0,260.0,-9.453,2.906,-5.235,25.003
4477.5,2.557,0.67,-33.706,3.167,9.483,4.887,36.703,4.538,-11.51,-2.754,0.0,38.582,39.236,9.678,3.211,-9.581,-8.2,-10.55,-8.879,-3.191,26.93,0.0,256.84,,266.0,260.0,-9.378,2.901,-5.276,24.99
4478.0,2.557,0.67,-33.706,3.167,9.483,4.887,36.703,4.538,-11.51,-2.754,0.0,38.6,39.2,9.678,3.211,-9.57,-8.456,-10.723,-8.994,-3.191,26.93,0.0,257.84,,267.0,260.0,-9.302,2.895,-5.267,24.977
4478.5,2.872,0.692,-35.209,3.173,9.541,4.887,36.703,4.538,-11.51,-2.754,0.0,38.6,39.2,9.392,3.129,-9.571,-8.314,-10.579,-8.936,-3.191,26.93,0.0,257.84,,267.0,260.0,-9.435,2.889,-5.246,24.972
4479.0,2.872,0.692,-35.209,3.173,9.541,4.887,36.703,4.538,-11.51,-2.754,0.0,38.6,39.2,9.392,3.129,-9.608,-8.431,-10.652,-9.1,-3.191,26.93,0.0,257.04,,268.0,260.0,-9.35,2.889,-5.251,24.994
4479.5,2.872,0.692,-35.209,3.173,9.541,4.887,36.703,4.538,-11.51,-2.754,0.0,38.6,39.2,9.392,3.129,-9.789,-8.278,-10.733,-9.035,-3.191,26.93,0.0,257.04,,268.0,260.0,-9.447,2.889,-5.234,24.979
4480.0,2.872,0.692,-35.209,3.173,9.541,4.887,36.703,4.538,-11.51,-2.754,0.0,38.6,39.2,9.392,3.129,-9.559,-8.305,-10.686,-9.005,-3.191,26.93,0.0,259.84,,268.0,260.0,-9.459,2.889,-5.257,24.954
4480.5,2.872,0.692,-35.209,3.173,9.541,4.934,36.728,4.541,-11.47,-2.752,0.0,38.571,39.179,9.392,3.129,-9.512,-8.322,-10.608,-9.024,-3.191,26.94,0.0,259.84,,268.0,260.0,-9.389,2.888,-5.252,24.96
4481.0,2.872,0.692,-35.209,3.173,9.541,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.392,3.129,-9.768,-8.315,-10.622,-9.028,-3.191,26.94,0.0,259.44,,268.0,260.0,-9.367,2.888,-5.277,24.921
4481.5,2.872,0.692,-35.209,3.173,9.541,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.392,3.129,-9.634,-8.243,-10.527,-8.971,-3.191,26.94,0.0,259.44,,268.0,260.0,-9.433,2.888,-5.279,24.874
4482.0,2.835,0.77,-34.004,3.207,9.521,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.574,3.067,-9.742,-8.459,-10.808,-9.069,-3.191,26.94,0.0,260.04,,268.0,260.0,-9.344,2.888,-5.258,24.824
4482.5,2.835,0.77,-34.004,3.207,9.521,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.574,3.067,-9.485,-8.358,-10.543,-9.04,-3.191,26.94,0.0,260.04,,268.0,260.0,-9.519,2.887,-5.253,24.763
4483.0,2.835,0.77,-34.004,3.207,9.521,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.574,3.067,-9.446,-8.343,-10.576,-9.016,-3.191,26.94,0.0,260.34,,268.0,260.0,-9.357,2.886,-5.276,24.727
4483.5,2.835,0.77,-34.004,3.207,9.521,4.934,36.728,4.541,-11.47,-2.752,0.0,38.6,39.2,9.574,3.067,-9.73,-8.376,-10.682,-9.06,-3.191,26.94,0.0,260.34,,268.0,260.0,-9.345,2.885,-5.279,24.693
4484.0,2.835,0.77,-34.004,3.207,9.521,4.968,36.69,4.541,-11.472,-2.769,0.0,38.562,39.152,9.574,3.067,-9.699,-8.361,-10.686,-9.042,-3.202,26.936,0.0,260.54,,268.0,260.0,-9.462,2.884,-5.283,24.7
4484.5,2.835,0.77,-34.004,3.207,9.521,4.968,36.69,4.541,-11.472,-2.769,0.0,38.6,39.2,9.574,3.067,-9.7,-8.451,-10.752,-9.031,-3.202,26.936,0.0,260.54,,268.0,260.0,-9.447,2.883,-5.294,24.593
4485.0,3.342,0.827,-34.883,3.148,9.508,4.968,36.69,4.541,-11.472,-2.769,0.0,38.6,39.2,9.634,3.267,-9.737,-8.516,-10.878,-9.063,-3.202,26.936,0.0,260.64,,268.0,260.0,-9.484,2.883,-5.295,24.544
4485.5,3.342,0.827,-34.883,3.148,9.508,4.968,36.69,4.541,-11.472,-2.769,0.0,38.6,39.2,9.634,3.267,-9.694,-8.533,-10.933,-9.146,-3.202,26.936,0.0,260.64,,268.0,260.0,-9.548,2.89,-5.29,24.543
4486.0,3.342,0.827,-34.883,3.148,9.508,4.968,36.69,4.541,-11.472,-2.769,0.0,38.6,39.2,9.634,3.267,-9.631,-8.262,-10.509,-8.902,-3.202,26.936,0.0,260.74,,268.0,260.0,-9.577,2.898,-5.275,24.534
4486.5,3.342,0.827,-34.883,3.148,9.508,4.968,36.69,4.541,-11.472,-2.769,0.0,38.6,39.2,9.634,3.267,-9.727,-8.458,-10.784,-9.013,-3.202,26.936,0.0,260.74,,268.0,260.0,-9.326,2.905,-5.262,24.5
4487.0,3.342,0.827,-34.883,3.148,9.508,4.99,36.705,4.546,-11.436,-2.771,0.0,38.545,39.109,9.634,3.267,-9.488,-8.407,-10.582,-9.071,-3.216,26.933,0.0,260.44,,268.0,260.0,-9.496,2.912,-5.262,24.494
4487.5,3.342,0.827,-34.883,3.148,9.508,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.634,3.267,-9.643,-8.475,-10.72,-9.08,-3.216,26.933,0.0,260.44,,268.0,260.0,-9.387,2.919,-5.261,24.505
4488.0,3.342,0.827,-34.883,3.148,9.508,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.634,3.267,-9.575,-8.289,-10.57,-8.885,-3.216,26.933,0.0,260.94,,268.0,260.0,-9.479,2.926,-5.267,24.471
4488.5,3.418,0.883,-33.839,3.212,9.421,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.786,3.199,-9.453,-8.267,-10.565,-8.935,-3.216,26.933,0.0,260.94,,268.0,260.0,-9.33,2.933,-5.259,24.445
4489.0,3.418,0.883,-33.839,3.212,9.421,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.786,3.199,-9.487,-8.321,-10.541,-8.853,-3.216,26.933,0.0,260.44,,268.0,260.0,-9.305,2.941,-5.251,24.409
4489.5,3.418,0.883,-33.839,3.212,9.421,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.786,3.199,-9.63,-8.39,-10.761,-9.074,-3.216,26.933,0.0,260.44,,268.0,260.0,-9.301,2.949,-5.23,24.438
4490.0,3.418,0.883,-33.839,3.212,9.421,4.99,36.705,4.546,-11.436,-2.771,0.0,38.5,39.1,9.786,3.199,-9.595,-8.445,-10.861,-9.053,-3.216,26.933,0.0,260.64,,268.0,260.0,-9.464,2.956,-5.236,24.479
4490.5,3.418,0.883,-33.839,3.212,9.421,4.948,36.713,4.524,-11.418,-2.758,0.0,38.539,39.084,9.786,3.199,-9.619,-8.443,-10.939,-9.062,-3.198,26.933,0.0,260.64,,268.0,260.0,-9.488,2.964,-5.243,24.474
4491.0,3.418,0.883,-33.839,3.212,9.421,4.948,36.713,4.524,-11.418,-2.758,0.0,38.5,39.1,9.786,3.199,-9.663,-8.45,-10.898,-9.164,-3.198,26.933,0.0,260.74,,268.0,260.0,-9.516,2.971,-5.246,24.489
4491.5,2.524,0.679,-33.786,3.226,9.414,4.948,36.713,4.524,-11.418,-2.758,0.0,38.5,39.1,9.732,3.169,-9.899,-8.418,-10.857,-9.081,-3.198,26.933,0.0,260.74,,268.0,260.0,-9.544,2.979,-5.239,24.501
4492.0,2.524,0.679,-33.786,3.226,9.414,4.948,36.713,4.524,-11.418,-2.758,0.0,38.5,39.1,9.732,3.169,-9.666,-8.418,-10.761,-9.095,-3.198,26.933,0.0,260.44,,268.0,260.0,-9.564,2.971,-5.247,24.526
4492.5,2.524,0.679,-33.786,3.226,9.414,4.948,36.713,4.524,-11.418,-2.758,0.0,38.5,39.1,9.732,3.169,-9.895,-8.344,-10.822,-9.083,-3.198,26.933,0.0,260.44,,268.0,260.0,-9.485,2.964,-5.265,24.541
4493.0,2.524,0.679,-33.786,3.226,9.414,4.948,36.713,4.524,-11.418,-2.758,0.0,38.5,39.1,9.732,3.169,-9.793,-8.46,-10.845,-9.155,-3.198,26.933,0.0,260.34,,268.0,260.0,-9.536,2.957,-5.261,24.562
4493.5,2.524,0.679,-33.786,3.226,9.414,4.943,36.739,4.551,-11.398,-2.765,0.0,38.52,39.054,9.732,3.169,-9.748,-8.386,-10.73,-8.969,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.563,2.95,-5.256,24.57
4494.0,2.524,0.679,-33.786,3.226,9.414,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.732,3.169,-9.641,-8.25,-10.687,-8.898,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.458,2.943,-5.265,24.565
4494.5,2.961,0.725,-35.209,3.202,9.474,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.598,3.294,-9.55,-8.44,-10.711,-9.09,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.369,2.936,-5.274,24.571
4495.0,2.961,0.725,-35.209,3.202,9.474,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.598,3.294,-9.649,-8.476,-10.733,-9.039,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.448,2.936,-5.274,24.589
4495.5,2.961,0.725,-35.209,3.202,9.474,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.598,3.294,-9.709,-8.461,-10.746,-9.13,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.474,2.937,-5.265,24.625
4496.0,2.961,0.725,-35.209,3.202,9.474,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.598,3.294,-9.662,-8.397,-10.802,-9.059,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.512,2.937,-5.27,24.616
4496.5,2.961,0.725,-35.209,3.202,9.474,4.943,36.739,4.551,-11.398,-2.765,0.0,38.5,39.1,9.598,3.294,-9.607,-8.387,-10.692,-8.968,-3.197,26.926,0.0,260.34,,268.0,260.0,-9.48,2.937,-5.268,24.625
4497.0,2.961,0.725,-35.209,3.202,9.474,4.933,36.697,4.55,-11.4,-2.775,0.0,38.507,39.062,9.598,3.294,-9.749,-8.525,-10.979,-9.069,-3.198,26.929,0.0,259.84,,268.0,260.0,-9.413,2.938,-5.247,24.634
4497.5,2.961,0.725,-35.209,3.202,9.474,4.933,36.697,4.55,-11.4,-2.775,0.0,38.5,39.1,9.598,3.294,-9.592,-8.304,-10.659,-8.984,-3.198,26.929,0.0,259.84,,268.0,260.0,-9.58,2.938,-5.273,24.602
4498.0,3.552,0.897,-34.333,3.254,9.445,4.933,36.697,4.55,-11.4,-2.775,0.0,38.5,39.1,9.704,3.241,-9.545,-8.28,-10.661,-8.857,-3.198,26.929,0.0,260.24,,268.0,260.0,-9.385,2.938,-5.247,24.57
4498.5,3.552,0.897,-34.333,3.254,9.445,4.933,36.697,4.55,-11.4,-2.775,0.0,38.5,39.1,9.704,3.241,-9.743,-8.426,-10.857,-9.108,-3.198,26.929,0.0,260.24,,268.0,260.0,-9.336,2.949,-5.254,24.506
4499.0,3.552,0.897,-34.333,3.254,9.445,4.933,36.697,4.55,-11.4,-2.775,0.0,38.5,39.1,9.704,3.241,-9.641,-8.383,-10.558,-9.019,-3.198,26.929,0.0,260.54,,268.0,260.0,-9.533,2.958,-5.242,24.377
4499.5,3.552,0.897,-34.333,3.254,9.445,4.933,36.697,4.55,-11.4,-2.775,0.0,38.5,39.1,9.704,3.241,-9.475,-8.397,-10.641,-9.071,-3.198,26.929,0.0,260.54,,268.0,260.0,-9.4,2.968,-5.248,24.327
4500.0,3.552,0.897,-34.333,3.254,9.445,4.962,36.68,4.542,-11.395,-2.776,0.0,38.482,38.995,9.704,3.241,-9.481,-8.42,-10.675,-9.089,-3.205,26.921,0.0,260.64,,268.0,260.0,-9.396,2.978,-5.258,24.318
4500.5,3.552,0.897,-34.333,3.254,9.445,4.962,36.68,4.542,-11.395,-2.776,0.0,38.5,39.0,9.704,3.241,-9.678,-8.4,-10.693,-9.087,-3.205,26.921,0.0,260.64,,268.0,260.0,-9.416,2.987,-5.263,24.305
4501.0,3.121,0.743,-35.209,3.169,9.571,4.962,36.68,4.542,-11.395,-2.776,0.0,38.5,39.0,9.391,3.285,-9.718,-8.54,-10.966,-9.24,-3.205,26.921,0.0,260.14,,268.0,260.0,-9.465,2.996,-5.274,24.278
4501.5,3.121,0.743,-35.209,3.169,9.571,4.962,36.68,4.542,-11.395,-2.776,0.0,38.5,39.0,9.391,3.285,-9.695,-8.432,-10.778,-9.132,-3.205,26.921,0.0,260.14,,268.0,260.0,-9.616,2.998,-5.253,24.22
4502.0,3.121,0.743,-35.209,3.169,9.571,4.962,36.68,4.542,-11.395,-2.776,0.0,38.5,39.0,9.391,3.285,-9.47,-8.336,-10.638,-9.018,-3.205,26.921,0.0,260.74,,268.0,260.0,-9.509,3.0,-5.251,24.185
4502.5,3.121,0.743,-35.209,3.169,9.571,4.962,36.68,4.542,-11.395,-2.776,0.0,38.5,39.0,9.391,3.285,-9.793,-8.365,-10.732,-9.054,-3.205,26.921,0.0,260.74,,268.0,260.0,-9.366,3.002,-5.28,24.158
4503.0,3.121,0.743,-35.209,3.169,9.571,5.004,36.687,4.54,-11.364,-2.78,0.0,38.469,38.946,9.391,3.285,-9.449,-8.492,-10.747,-9.091,-3.214,26.916,0.0,260.94,,268.0,260.0,-9.486,3.004,-5.277,24.158
4503.5,3.121,0.743,-35.209,3.169,9.571,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.391,3.285,-9.651,-8.448,-10.758,-9.003,-3.214,26.916,0.0,260.94,,268.0,260.0,-9.445,3.006,-5.301,24.204
4504.0,3.121,0.743,-35.209,3.169,9.571,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.391,3.285,-9.674,-8.369,-10.76,-9.082,-3.214,26.916,0.0,261.04,,267.0,260.0,-9.465,3.008,-5.266,24.216
4504.5,3.337,0.793,-35.209,3.219,9.483,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.595,3.258,-9.584,-8.444,-10.898,-9.052,-3.214,26.916,0.0,261.04,,267.0,260.0,-9.471,3.01,-5.249,24.281
4505.0,3.337,0.793,-35.209,3.219,9.483,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.595,3.258,-9.627,-8.469,-10.866,-9.027,-3.214,26.916,0.0,261.24,,266.0,260.0,-9.494,3.015,-5.275,24.469
4505.5,3.337,0.793,-35.209,3.219,9.483,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.595,3.258,-9.576,-8.435,-10.714,-8.908,-3.214,26.916,0.0,261.24,,266.0,260.0,-9.497,3.021,-5.267,24.588
4506.0,3.337,0.793,-35.209,3.219,9.483,5.004,36.687,4.54,-11.364,-2.78,0.0,38.5,38.9,9.595,3.258,-9.571,-8.478,-10.769,-9.136,-3.214,26.916,0.0,260.14,,266.0,260.0,-9.408,3.026,-5.277,24.79
4506.5,3.337,0.793,-35.209,3.219,9.483,4.98,36.679,4.554,-11.353,-2.764,0.0,38.459,38.934,9.595,3.258,-9.613,-8.355,-10.51,-8.928,-3.215,26.921,0.0,260.14,,266.0,260.0,-9.488,3.031,-5.287,24.8
4507.0,3.337,0.793,-35.209,3.219,9.483,4.98,36.679,4.554,-11.353,-2.764,0.0,38.5,38.9,9.595,3.258,-9.597,-8.125,-10.451,-8.88,-3.215,26.921,0.0,259.94,,266.0,260.0,-9.351,3.036,-5.293,24.799
4507.5,2.703,0.729,-33.091,3.178,9.511,4.98,36.679,4.554,-11.353,-2.764,0.0,38.5,38.9,9.686,3.119,-9.571,-8.157,-10.453,-8.877,-3.215,26.921,0.0,259.94,,266.0,260.0,-9.263,3.041,-5.265,24.827
4508.0,2.703,0.729,-33.091,3.178,9.511,4.98,36.679,4.554,-11.353,-2.764,0.0,38.5,38.9,9.686,3.119,-9.349,-8.337,-10.541,-8.986,-3.215,26.921,0.0,260.74,,266.0,260.0,-9.264,3.035,-5.281,24.865
4508.5,2.703,0.729,-33.091,3.178,9.511,4.98,36.679,4.554,-11.353,-2.764,0.0,38.5,38.9,9.686,3.119,-9.419,-8.373,-10.572,-8.913,-3.215,26.921,0.0,260.74,,266.0,260.0,-9.304,3.03,-5.275,24.883
4509.0,2.703,0.729,-33.091,3.178,9.511,4.98,36.679,4.554,-11.353,-2.764,0.0,38.5,38.9,9.686,3.119,-9.666,-8.268,-10.588,-8.963,-3.215,26.921,0.0,260.04,,266.0,260.0,-9.319,3.024,-5.252,24.936
4509.5,2.703,0.729,-33.091,3.178,9.511,4.953,36.682,4.541,-11.314,-2.771,0.0,38.445,38.886,9.686,3.119,-9.709,-8.161,-10.533,-8.94,-3.212,26.928,0.0,260.04,,266.0,260.0,-9.371,3.019,-5.255,24.937
4510.0,2.703,0.729,-33.091,3.178,9.511,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.686,3.119,-9.627,-8.212,-10.538,-8.936,-3.212,26.928,0.0,259.84,,266.0,260.0,-9.336,3.014,-5.259,25.112
4510.5,2.703,0.729,-33.091,3.178,9.511,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.686,3.119,-9.566,-8.289,-10.584,-8.994,-3.212,26.928,0.0,259.84,,266.0,260.0,-9.328,3.009,-5.246,25.212
4511.0,3.03,0.8,-35.209,3.156,9.531,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.524,3.291,-9.544,-8.471,-10.668,-9.114,-3.212,26.928,0.0,258.94,,267.0,260.0,-9.358,3.004,-5.265,25.244
4511.5,3.03,0.8,-35.209,3.156,9.531,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.524,3.291,-9.505,-8.472,-10.683,-9.064,-3.212,26.928,0.0,258.94,,267.0,260.0,-9.449,3.004,-5.273,25.248
4512.0,3.03,0.8,-35.209,3.156,9.531,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.524,3.291,-9.483,-8.447,-10.675,-9.121,-3.212,26.928,0.0,258.94,,268.0,260.0,-9.431,3.005,-5.275,25.246
4512.5,3.03,0.8,-35.209,3.156,9.531,4.953,36.682,4.541,-11.314,-2.771,0.0,38.4,38.9,9.524,3.291,-9.867,-8.424,-10.718,-9.097,-3.212,26.928,0.0,258.94,,268.0,260.0,-9.431,3.005,-5.285,25.248
4513.0,3.03,0.8,-35.209,3.156,9.531,4.955,36.678,4.543,-11.284,-2.772,0.0,38.422,38.841,9.524,3.291,-9.586,-8.471,-10.693,-9.127,-3.214,26.921,0.0,259.54,,268.0,260.0,-9.527,3.006,-5.262,25.276
4513.5,3.03,0.8,-35.209,3.156,9.531,4.955,36.678,4.543,-11.284,-2.772,0.0,38.4,38.8,9.524,3.291,-9.545,-8.298,-10.479,-8.954,-3.214,26.921,0.0,259.54,,268.0,260.0,-9.469,3.006,-5.285,25.217
4514.0,2.772,0.744,-33.808,3.197,9.559,4.955,36.678,4.543,-11.284,-2.772,0.0,38.4,38.8,9.601,3.093,-9.548,-8.306,-10.565,-8.991,-3.214,26.921,0.0,259.34,,268.0,260.0,-9.319,3.006,-5.288,25.211
4514.5,2.772,0.744,-33.808,3.197,9.559,4.955,36.678,4.543,-11.284,-2.772,0.0,38.4,38.8,9.601,3.093,-9.501,-8.477,-10.71,-9.088,-3.214,26.921,0.0,259.34,,268.0,260.0,-9.353,3.003,-5.282,25.188
4515.0,2.772,0.744,-33.808,3.197,9.559,4.955,36.678,4.543,-11.284,-2.772,0.0,38.4,38.8,9.601,3.093,-9.546,-8.242,-10.436,-8.766,-3.214,26.921,0.0,260.04,,268.0,260.0,-9.444,2.999,-5.311,25.177
4515.5,2.772,0.744,-33.808,3.197,9.559,4.955,36.678,4.543,-11.284,-2.772,0.0,38.4,38.8,9.601,3.093,-9.504,-8.102,-10.396,-8.814,-3.214,26.921,0.0,260.04,,268.0,260.0,-9.248,2.995,-5.273,25.2
4516.0,2.772,0.744,-33.808,3.197,9.559,4.953,36.664,4.535,-11.269,-2.75,0.0,38.418,38.863,9.601,3.093,-9.289,-8.404,-10.503,-9.007,-3.205,26.937,0.0,260.74,,268.0,260.0,-9.204,2.991,-5.276,25.212
4516.5,2.772,0.744,-33.808,3.197,9.559,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.601,3.093,-9.47,-8.292,-10.52,-8.925,-3.205,26.937,0.0,260.74,,268.0,260.0,-9.301,2.988,-5.267,25.356
4517.0,2.772,0.744,-33.808,3.197,9.559,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.601,3.093,-9.49,-8.311,-10.528,-8.958,-3.205,26.937,0.0,260.64,,268.0,260.0,-9.302,2.984,-5.25,25.767
4517.5,3.025,0.76,-35.209,3.167,9.475,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.478,3.244,-9.401,-8.41,-10.686,-9.026,-3.205,26.937,0.0,260.64,,268.0,260.0,-9.322,2.981,-5.268,25.821
4518.0,3.025,0.76,-35.209,3.167,9.475,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.478,3.244,-9.623,-8.311,-10.584,-8.995,-3.205,26.937,0.0,261.04,,267.0,260.0,-9.381,2.982,-5.239,25.791
4518.5,3.025,0.76,-35.209,3.167,9.475,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.478,3.244,-9.498,-8.419,-10.682,-8.941,-3.205,26.937,0.0,261.04,,267.0,260.0,-9.378,2.982,-5.231,25.656
4519.0,3.025,0.76,-35.209,3.167,9.475,4.953,36.664,4.535,-11.269,-2.75,0.0,38.4,38.9,9.478,3.244,-9.56,-8.401,-10.647,-9.034,-3.205,26.937,0.0,261.44,,266.0,260.0,-9.385,2.983,-5.228,25.602
4519.5,3.025,0.76,-35.209,3.167,9.475,4.938,36.687,4.557,-11.232,-2.758,0.0,38.394,38.836,9.478,3.244,-9.457,-8.289,-10.33,-8.879,-3.195,26.935,0.0,261.44,,266.0,260.0,-9.411,2.984,-5.239,25.604
4520.0,3.025,0.76,-35.209,3.167,9.475,4.938,36.687,4.557,-11.232,-2.758,0.0,38.4,38.8,9.478,3.244,-9.601,-8.243,-10.629,-8.911,-3.195,26.935,0.0,261.04,,265.0,260.0,-9.239,2.984,-5.242,25.536
4520.5,2.628,0.647,-35.209,3.205,9.556,4.938,36.687,4.557,-11.232,-2.758,0.0,38.4,38.8,9.484,3.133,-9.445,-8.396,-10.645,-9.054,-3.195,26.935,0.0,261.04,,265.0,260.0,-9.346,2.985,-5.236,25.395
4521.0,2.628,0.647,-35.209,3.205,9.556,4.938,36.687,4.557,-11.232,-2.758,0.0,38.4,38.8,9.484,3.133,-9.47,-8.267,-10.597,-8.997,-3.195,26.935,0.0,260.84,,265.0,260.0,-9.385,2.979,-5.271,25.366
4521.5,2.628,0.647,-35.209,3.205,9.556,4.938,36.687,4.557,-11.232,-2.758,0.0,38.4,38.8,9.484,3.133,-9.482,-8.446,-10.581,-8.981,-3.195,26.935,0.0,260.84,,265.0,260.0,-9.333,2.973,-5.277,25.402
4522.0,2.628,0.647,-35.209,3.205,9.556,4.938,36.687,4.557,-11.232,-2.758,0.0,38.4,38.8,9.484,3.133,-9.434,-8.479,-10.668,-9.068,-3.195,26.935,0.0,258.04,,266.0,260.0,-9.372,2.968,-5.279,25.49
4522.5,2.628,0.647,-35.209,3.205,9.556,4.925,36.661,4.554,-11.23,-2.759,0.0,38.384,38.782,9.484,3.133,-9.457,-8.428,-10.578,-8.906,-3.202,26.932,0.0,258.04,,266.0,260.0,-9.412,2.962,-5.271,25.471
4523.0,2.628,0.647,-35.209,3.205,9.556,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.484,3.133,-9.431,-8.41,-10.53,-8.955,-3.202,26.932,0.0,258.24,,267.0,260.0,-9.342,2.957,-5.274,25.433
4523.5,3.389,0.858,-34.344,3.161,9.604,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.645,3.065,-9.335,-8.368,-10.329,-8.782,-3.202,26.932,0.0,258.24,,267.0,260.0,-9.332,2.951,-5.269,25.44
4524.0,3.389,0.858,-34.344,3.161,9.604,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.645,3.065,-9.365,-8.115,-10.272,-8.744,-3.202,26.932,0.0,258.84,,268.0,260.0,-9.204,2.958,-5.263,25.45
4524.5,3.389,0.858,-34.344,3.161,9.604,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.645,3.065,-9.166,-8.291,-10.278,-8.821,-3.202,26.932,0.0,258.84,,268.0,260.0,-9.124,2.966,-5.264,25.453
4525.0,3.389,0.858,-34.344,3.161,9.604,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.645,3.065,-9.257,-8.204,-10.232,-8.787,-3.202,26.932,0.0,260.24,,268.0,260.0,-9.139,2.972,-5.257,25.575
4525.5,3.389,0.858,-34.344,3.161,9.604,4.925,36.661,4.554,-11.23,-2.759,0.0,38.4,38.8,9.645,3.065,-9.165,-8.258,-10.212,-8.674,-3.202,26.932,0.0,260.24,,268.0,260.0,-9.12,2.979,-5.254,25.584
4526.0,3.389,0.858,-34.344,3.161,9.604,4.945,36.632,4.544,-11.203,-2.763,0.0,38.367,38.798,9.645,3.065,-9.274,-8.163,-10.119,-8.803,-3.194,26.933,0.0,259.54,,268.0,260.0,-9.077,2.986,-5.255,25.651
4526.5,3.389,0.858,-34.344,3.161,9.604,4.945,36.632,4.544,-11.203,-2.763,0.0,38.4,38.8,9.645,3.065,-9.049,-8.284,-10.216,-8.799,-3.194,26.933,0.0,259.54,,268.0,260.0,-9.09,2.993,-5.238,25.778
4527.0,3.01,0.73,-35.209,3.151,9.642,4.945,36.632,4.544,-11.203,-2.763,0.0,38.4,38.8,9.481,3.078,-9.211,-8.343,-10.204,-8.905,-3.194,26.933,0.0,259.64,,268.0,260.0,-9.087,2.999,-5.237,25.787
4527.5,3.01,0.73,-35.209,3.151,9.642,4.945,36.632,4.544,-11.203,-2.763,0.0,38.4,38.8,9.481,3.078,-9.346,-8.217,-10.132,-8.816,-3.194,26.933,0.0,259.64,,268.0,260.0,-9.166,2.999,-5.211,25.824
4528.0,3.01,0.73,-35.209,3.151,9.642,4.945,36.632,4.544,-11.203,-2.763,0.0,38.4,38.8,9.481,3.078,-9.216,-8.371,-10.348,-8.88,-3.194,26.933,0.0,260.64,,268.0,260.0,-9.128,2.999,-5.221,25.769
4528.5,3.01,0.73,-35.209,3.151,9.642,4.945,36.632,4.544,-11.203,-2.763,0.0,38.4,38.8,9.481,3.078,-9.004,-8.29,-10.034,-8.897,-3.194,26.933,0.0,260.64,,268.0,260.0,-9.204,3.0,-5.212,25.737
4529.0,3.01,0.73,-35.209,3.151,9.642,4.963,36.641,4.545,-11.169,-2.77,0.0,38.347,38.786,9.481,3.078,-9.142,-8.329,-10.454,-8.94,-3.204,26.927,0.0,260.64,,268.0,260.0,-9.056,3.0,-5.196,25.662
4529.5,3.01,0.73,-35.209,3.151,9.642,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.481,3.078,-9.486,-8.08,-10.315,-8.804,-3.204,26.927,0.0,260.64,,268.0,260.0,-9.216,3.0,-5.199,25.62
4530.0,2.79,0.755,-33.948,3.169,9.429,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.667,3.115,-9.438,-8.273,-10.313,-8.924,-3.204,26.927,0.0,260.24,,268.0,260.0,-9.171,3.0,-5.199,25.61
4530.5,2.79,0.755,-33.948,3.169,9.429,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.667,3.115,-9.325,-8.288,-10.455,-8.94,-3.204,26.927,0.0,260.24,,268.0,260.0,-9.237,2.997,-5.182,25.538
4531.0,2.79,0.755,-33.948,3.169,9.429,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.667,3.115,-9.493,-8.209,-10.382,-8.78,-3.204,26.927,0.0,260.34,,268.0,260.0,-9.252,2.993,-5.183,25.461
4531.5,2.79,0.755,-33.948,3.169,9.429,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.667,3.115,-9.242,-8.238,-10.344,-8.729,-3.204,26.927,0.0,260.34,,268.0,260.0,-9.216,2.99,-5.179,25.332
4532.0,2.79,0.755,-33.948,3.169,9.429,4.963,36.641,4.545,-11.169,-2.77,0.0,38.3,38.8,9.667,3.115,-9.255,-8.138,-10.256,-8.805,-3.204,26.927,0.0,260.54,,268.0,260.0,-9.138,2.987,-5.196,25.234
4532.5,2.79,0.755,-33.948,3.169,9.429,4.994,36.665,4.541,-11.155,-2.757,0.0,38.346,38.769,9.667,3.115,-9.142,-8.109,-10.014,-8.699,-3.189,26.921,0.0,260.54,,268.0,260.0,-9.113,2.983,-5.16,25.143
4533.0,2.79,0.755,-33.948,3.169,9.429,4.994,36.665,4.541,-11.155,-2.757,0.0,38.3,38.8,9.667,3.115,-9.02,-8.312,-10.099,-8.775,-3.189,26.921,0.0,260.54,,268.0,260.0,-8.991,2.98,-5.197,25.085
4533.5,3.073,0.717,-35.209,3.157,9.514,4.994,36.665,4.541,-11.155,-2.757,0.0,38.3,38.8,9.579,3.164,-8.945,-8.211,-9.836,-8.798,-3.189,26.921,0.0,260.54,,268.0,260.0,-9.051,2.977,-5.189,25.028
4534.0,3.073,0.717,-35.209,3.157,9.514,4.994,36.665,4.541,-11.155,-2.757,0.0,38.3,38.8,9.579,3.164,-9.347,-8.309,-10.455,-8.869,-3.189,26.921,0.0,259.74,,268.0,260.0,-8.947,2.979,-5.176,25.008
4534.5,3.073,0.717,-35.209,3.157,9.514,4.994,36.665,4.541,-11.155,-2.757,0.0,38.3,38.8,9.579,3.164,-9.22,-8.321,-10.389,-8.977,-3.189,26.921,0.0,259.74,,268.0,260.0,-9.245,2.98,-5.158,24.972
4535.0,3.073,0.717,-35.209,3.157,9.514,4.994,36.665,4.541,-11.155,-2.757,0.0,38.3,38.8,9.579,3.164,-9.304,-8.334,-10.3,-8.943,-3.189,26.921,0.0,259.54,,268.0,260.0,-9.227,2.982,-5.161,24.98
4535.5,3.073,0.717,-35.209,3.157,9.514,4.958,36.687,4.564,-11.117,-2.75,0.0,38.335,38.72,9.579,3.164,-9.311,-8.251,-10.285,-8.908,-3.19,26.926,0.0,259.54,,268.0,260.0,-9.22,2.983,-5.166,25.006
4536.0,3.073,0.717,-35.209,3.157,9.514,4.958,36.687,4.564,-11.117,-2.75,0.0,38.3,38.7,9.579,3.164,-9.271,-8.343,-10.347,-8.952,-3.19,26.926,0.0,259.24,,268.0,260.0,-9.189,2.985,-5.204,25.03
4536.5,3.122,0.734,-35.209,3.174,9.53,4.958,36.687,4.564,-11.117,-2.75,0.0,38.3,38.7,9.465,3.216,-9.297,-8.319,-10.356,-8.844,-3.19,26.926,0.0,259.24,,268.0,260.0,-9.228,2.986,-5.183,24.991
4537.0,3.122,0.734,-35.209,3.174,9.53,4.958,36.687,4.564,-11.117,-2.75,0.0,38.3,38.7,9.465,3.216,-9.377,-8.087,-10.241,-8.798,-3.19,26.926,0.0,259.84,,268.0,260.0,-9.204,2.988,-5.209,24.955
4537.5,3.122,0.734,-35.209,3.174,9.53,4.958,36.687,4.564,-11.117,-2.75,0.0,38.3,38.7,9.465,3.216,-9.373,-8.322,-10.464,-8.848,-3.19,26.926,0.0,259.84,,268.0,260.0,-9.126,2.991,-5.195,24.897
4538.0,3.122,0.734,-35.209,3.174,9.53,4.958,36.687,4.564,-11.117,-2.75,0.0,38.3,38.7,9.465,3.216,-9.051,-8.211,-9.988,-8.792,-3.19,26.926,0.0,260.14,,268.0,260.0,-9.252,2.993,-5.178,24.871
4538.5,3.122,0.734,-35.209,3.174,9.53,4.96,36.652,4.536,-11.13,-2.755,0.0,38.323,38.761,9.465,3.216,-8.984,-8.156,-10.061,-8.745,-3.194,26.919,0.0,260.14,,268.0,260.0,-9.01,2.995,-5.211,24.778
4539.0,3.122,0.734,-35.209,3.174,9.53,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.465,3.216,-9.173,-8.225,-10.064,-8.795,-3.194,26.919,0.0,260.54,,268.0,260.0,-8.987,2.997,-5.222,24.751
4539.5,3.122,0.734,-35.209,3.174,9.53,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.465,3.216,-9.221,-8.127,-10.079,-8.785,-3.194,26.919,0.0,260.54,,268.0,260.0,-9.064,2.999,-5.214,24.746
4540.0,2.739,0.7,-34.542,3.172,9.482,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.681,3.215,-9.305,-8.009,-10.087,-8.723,-3.194,26.919,0.0,260.54,,268.0,260.0,-9.053,3.001,-5.186,24.759
4540.5,2.739,0.7,-34.542,3.172,9.482,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.681,3.215,-9.297,-8.302,-10.249,-8.938,-3.194,26.919,0.0,260.54,,268.0,260.0,-9.031,2.997,-5.193,24.782
4541.0,2.739,0.7,-34.542,3.172,9.482,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.681,3.215,-9.268,-8.256,-10.339,-8.888,-3.194,26.919,0.0,260.04,,268.0,260.0,-9.197,2.993,-5.183,24.775
4541.5,2.739,0.7,-34.542,3.172,9.482,4.96,36.652,4.536,-11.13,-2.755,0.0,38.3,38.8,9.681,3.215,-9.185,-8.289,-10.363,-8.716,-3.194,26.919,0.0,260.04,,268.0,260.0,-9.188,2.988,-5.168,24.799
4542.0,2.739,0.7,-34.542,3.172,9.482,4.937,36.682,4.558,-11.083,-2.759,0.0,38.33,38.765,9.681,3.215,-9.206,-8.303,-10.463,-8.846,-3.188,26.928,0.0,260.24,,268.0,260.0,-9.138,2.984,-5.163,25.083
4542.5,2.739,0.7,-34.542,3.172,9.482,4.937,36.682,4.558,-11.083,-2.759,0.0,38.3,38.8,9.681,3.215,-9.262,-8.278,-10.34,-8.915,-3.188,26.928,0.0,260.24,,268.0,260.0,-9.205,2.98,-5.162,25.194
4543.0,3.181,0.785,-34.395,3.242,9.578,4.937,36.682,4.558,-11.083,-2.759,0.0,38.3,38.8,9.61,3.039,-9.258,-8.006,-10.165,-8.63,-3.188,26.928,0.0,259.94,,268.0,260.0,-9.199,2.976,-5.159,25.259
4543.5,3.181,0.785,-34.395,3.242,9.578,4.937,36.682,4.558,-11.083,-2.759,0.0,38.3,38.8,9.61,3.039,-9.008,-8.168,-10.159,-8.627,-3.188,26.928,0.0,259.94,,268.0,260.0,-9.015,2.98,-5.136,25.305
4544.0,3.181,0.785,-34.395,3.242,9.578,4.937,36.682,4.558,-11.083,-2.759,0.0,38.3,38.8,9.61,3.039,-9.138,-8.129,-10.201,-8.626,-3.188,26.928,0.0,260.24,,268.0,260.0,-8.99,2.983,-5.146,25.269
4544.5,3.181,0.785,-34.395,3.242,9.578,4.937,36.682,4.558,-11.083,-2.759,0.0,38.3,38.8,9.61,3.039,-9.284,-7.981,-10.098,-8.669,-3.188,26.928,0.0,260.24,,268.0,260.0,-9.023,2.986,-5.133,25.287
4545.0,3.181,0.785,-34.395,3.242,9.578,4.917,36.65,4.553,-11.073,-2.772,0.0,38.316,38.761,9.61,3.039,-9.307,-8.18,-10.26,-8.758,-3.2,26.916,0.0,259.74,,268.0,260.0,-9.008,2.989,-5.118,25.301
4545.5,3.181,0.785,-34.395,3.242,9.578,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.61,3.039,-9.256,-8.046,-10.08,-8.718,-3.2,26.916,0.0,259.74,,268.0,260.0,-9.126,2.993,-5.131,25.406
4546.0,3.181,0.785,-34.395,3.242,9.578,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.61,3.039,-9.285,-8.296,-10.311,-8.826,-3.2,26.916,0.0,259.54,,268.0,260.0,-9.025,2.996,-5.142,25.488
4546.5,2.641,0.729,-34.296,3.198,9.496,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.597,3.229,-9.047,-8.09,-10.06,-8.699,-3.2,26.916,0.0,259.54,,268.0,260.0,-9.18,2.999,-5.111,25.515
4547.0,2.641,0.729,-34.296,3.198,9.496,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.597,3.229,-8.957,-8.228,-10.245,-8.85,-3.2,26.916,0.0,259.44,,268.0,260.0,-8.974,2.993,-5.115,25.593
4547.5,2.641,0.729,-34.296,3.198,9.496,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.597,3.229,-9.389,-8.176,-10.256,-8.784,-3.2,26.916,0.0,259.44,,268.0,260.0,-9.07,2.987,-5.1,25.633
4548.0,2.641,0.729,-34.296,3.198,9.496,4.917,36.65,4.553,-11.073,-2.772,0.0,38.3,38.8,9.597,3.229,-9.138,-8.237,-10.168,-8.866,-3.2,26.916,0.0,260.14,,268.0,260.0,-9.151,2.981,-5.099,25.602
4548.5,2.641,0.729,-34.296,3.198,9.496,4.964,36.681,4.56,-11.038,-2.776,0.0,38.327,38.798,9.597,3.229,-9.138,-8.128,-10.03,-8.728,-3.181,26.918,0.0,260.14,,268.0,260.0,-9.102,2.976,-5.115,25.656
4549.0,2.641,0.729,-34.296,3.198,9.496,4.964,36.681,4.56,-11.038,-2.776,0.0,38.3,38.8,9.597,3.229,-9.119,-8.044,-9.961,-8.631,-3.181,26.918,0.0,259.84,,268.0,260.0,-9.006,2.97,-5.123,25.65
4549.5,2.998,0.719,-35.209,3.159,9.587,4.964,36.681,4.56,-11.038,-2.776,0.0,38.3,38.8,9.393,3.116,-9.118,-8.125,-10.038,-8.657,-3.181,26.918,0.0,259.84,,268.0,260.0,-8.939,2.965,-5.105,25.617
4550.0,2.998,0.719,-35.209,3.159,9.587,4.964,36.681,4.56,-11.038,-2.776,0.0,38.3,38.8,9.393,3.116,-9.174,-8.295,-10.377,-8.921,-3.181,26.918,0.0,259.94,,268.0,260.0,-8.985,2.965,-5.12,25.585
4550.5,2.998,0.719,-35.209,3.159,9.587,4.964,36.681,4.56,-11.038,-2.776,0.0,38.3,38.8,9.393,3.116,-9.282,-8.126,-10.098,-8.67,-3.181,26.918,0.0,259.94,,268.0,260.0,-9.192,2.966,-5.097,25.51
4551.0,2.998,0.719,-35.209,3.159,9.587,4.964,36.681,4.56,-11.038,-2.776,0.0,38.3,38.8,9.393,3.116,-9.214,-7.917,-10.052,-8.644,-3.181,26.918,0.0,260.14,,268.0,260.0,-9.044,2.966,-5.088,25.462
4551.5,2.998,0.719,-35.209,3.159,9.587,4.968,36.684,4.545,-11.013,-2.761,0.0,38.325,38.807,9.393,3.116,-8.924,-8.153,-10.035,-8.666,-3.199,26.914,0.0,260.14,,268.0,260.0,-8.957,2.967,-5.116,25.445
