t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4552.0,2.998,0.719,-35.209,3.159,9.587,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.393,3.116,-9.158,-8.016,-10.073,-8.638,-3.199,26.914,0.0,260.14,,268.0,260.0,-8.945,2.968,-5.114,25.424
4552.5,2.998,0.719,-35.209,3.159,9.587,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.393,3.116,-9.08,-8.076,-10.117,-8.687,-3.199,26.914,0.0,260.14,,268.0,260.0,-8.971,2.968,-5.093,25.378
4553.0,2.711,0.665,-34.718,3.191,9.579,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.639,3.061,-8.992,-8.148,-10.253,-8.721,-3.199,26.914,0.0,260.24,,268.0,260.0,-8.99,2.969,-5.071,25.339
4553.5,2.711,0.665,-34.718,3.191,9.579,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.639,3.061,-9.106,-8.199,-10.29,-8.687,-3.199,26.914,0.0,260.24,,268.0,260.0,-9.028,2.964,-5.077,25.306
4554.0,2.711,0.665,-34.718,3.191,9.579,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.639,3.061,-9.206,-8.009,-9.963,-8.604,-3.199,26.914,0.0,260.14,,268.0,260.0,-9.07,2.96,-5.063,25.268
4554.5,2.711,0.665,-34.718,3.191,9.579,4.968,36.684,4.545,-11.013,-2.761,0.0,38.3,38.8,9.639,3.061,-9.164,-7.788,-9.972,-8.55,-3.199,26.914,0.0,260.14,,268.0,260.0,-8.945,2.956,-5.075,25.25
4555.0,2.711,0.665,-34.718,3.191,9.579,4.987,36.682,4.552,-11.015,-2.777,0.0,38.327,38.813,9.639,3.061,-9.0,-8.15,-10.219,-8.726,-3.189,26.911,0.0,259.84,,268.0,260.0,-8.868,2.952,-5.081,25.212
4555.5,2.711,0.665,-34.718,3.191,9.579,4.987,36.682,4.552,-11.015,-2.777,0.0,38.3,38.8,9.639,3.061,-9.108,-8.112,-10.104,-8.757,-3.189,26.911,0.0,259.84,,268.0,260.0,-9.024,2.948,-5.076,25.204
4556.0,3.154,0.726,-35.209,3.172,9.548,4.987,36.682,4.552,-11.015,-2.777,0.0,38.3,38.8,9.573,3.134,-9.398,-7.941,-10.167,-8.674,-3.189,26.911,0.0,259.94,,268.0,260.0,-9.02,2.944,-5.079,25.192
4556.5,3.154,0.726,-35.209,3.172,9.548,4.987,36.682,4.552,-11.015,-2.777,0.0,38.3,38.8,9.573,3.134,-9.196,-8.241,-10.328,-8.757,-3.189,26.911,0.0,259.94,,268.0,260.0,-9.045,2.948,-5.077,25.146
4557.0,3.154,0.726,-35.209,3.172,9.548,4.987,36.682,4.552,-11.015,-2.777,0.0,38.3,38.8,9.573,3.134,-9.176,-8.152,-10.117,-8.775,-3.189,26.911,0.0,259.94,,268.0,260.0,-9.13,2.951,-5.087,25.082
4557.5,3.154,0.726,-35.209,3.172,9.548,4.987,36.682,4.552,-11.015,-2.777,0.0,38.3,38.8,9.573,3.134,-9.206,-8.005,-10.1,-8.668,-3.189,26.911,0.0,259.94,,268.0,260.0,-9.055,2.954,-5.093,25.0
4558.0,3.154,0.726,-35.209,3.172,9.548,4.98,36.687,4.569,-10.987,-2.769,0.0,38.333,38.84,9.573,3.134,-9.075,-8.098,-10.155,-8.705,-3.197,26.912,0.0,260.44,,268.0,260.0,-8.995,2.958,-5.064,24.968
4558.5,3.154,0.726,-35.209,3.172,9.548,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.573,3.134,-9.228,-8.015,-10.167,-8.596,-3.197,26.912,0.0,260.44,,268.0,260.0,-9.008,2.961,-5.069,24.908
4559.0,3.147,0.71,-35.209,3.129,9.573,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.501,3.07,-9.168,-8.144,-10.115,-8.757,-3.197,26.912,0.0,260.24,,268.0,260.0,-9.001,2.964,-5.087,24.835
4559.5,3.147,0.71,-35.209,3.129,9.573,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.501,3.07,-8.97,-8.046,-10.061,-8.664,-3.197,26.912,0.0,260.24,,268.0,260.0,-9.046,2.967,-5.056,24.799
4560.0,3.147,0.71,-35.209,3.129,9.573,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.501,3.07,-9.227,-7.977,-10.063,-8.642,-3.197,26.912,0.0,260.24,,268.0,260.0,-8.935,2.97,-5.086,24.76
4560.5,3.147,0.71,-35.209,3.129,9.573,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.501,3.07,-9.082,-8.229,-10.233,-8.781,-3.197,26.912,0.0,260.24,,268.0,260.0,-8.977,2.973,-5.105,24.754
4561.0,3.147,0.71,-35.209,3.129,9.573,4.98,36.687,4.569,-10.987,-2.769,0.0,38.3,38.8,9.501,3.07,-8.93,-7.945,-9.904,-8.53,-3.197,26.912,0.0,259.94,,268.0,260.0,-9.081,2.976,-5.09,24.644
4561.5,3.147,0.71,-35.209,3.129,9.573,4.946,36.678,4.55,-10.976,-2.769,0.0,38.346,38.913,9.501,3.07,-9.096,-7.921,-9.908,-8.543,-3.192,26.911,0.0,259.94,,268.0,260.0,-8.827,2.979,-5.103,24.556
4562.0,3.147,0.71,-35.209,3.129,9.573,4.946,36.678,4.55,-10.976,-2.769,0.0,38.3,38.9,9.501,3.07,-9.008,-8.114,-9.969,-8.716,-3.192,26.911,0.0,260.34,,268.0,260.0,-8.867,2.981,-5.087,24.466
4562.5,2.504,0.669,-33.61,3.212,9.453,4.946,36.678,4.55,-10.976,-2.769,0.0,38.3,38.9,9.673,3.058,-8.925,-8.157,-9.976,-8.677,-3.192,26.911,0.0,260.34,,268.0,260.0,-8.952,2.984,-5.057,24.414
4563.0,2.504,0.669,-33.61,3.212,9.453,4.946,36.678,4.55,-10.976,-2.769,0.0,38.3,38.9,9.673,3.058,-9.014,-8.162,-10.068,-8.596,-3.192,26.911,0.0,260.24,,268.0,260.0,-8.934,2.976,-5.086,24.342
4563.5,2.504,0.669,-33.61,3.212,9.453,4.946,36.678,4.55,-10.976,-2.769,0.0,38.3,38.9,9.673,3.058,-9.123,-8.055,-10.064,-8.561,-3.192,26.911,0.0,260.24,,268.0,260.0,-8.96,2.968,-5.071,24.322
4564.0,2.504,0.669,-33.61,3.212,9.453,4.946,36.678,4.55,-10.976,-2.769,0.0,38.3,38.9,9.673,3.058,-9.104,-8.173,-10.072,-8.789,-3.192,26.911,0.0,259.84,,268.0,260.0,-8.951,2.961,-5.07,24.356
4564.5,2.504,0.669,-33.61,3.212,9.453,4.951,36.696,4.572,-10.932,-2.764,0.0,38.355,38.968,9.673,3.058,-8.936,-8.153,-10.172,-8.764,-3.192,26.924,0.0,259.84,,268.0,260.0,-9.035,2.953,-5.07,24.35
4565.0,2.504,0.669,-33.61,3.212,9.453,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.673,3.058,-9.313,-8.09,-10.097,-8.669,-3.192,26.924,0.0,259.54,,268.0,260.0,-9.006,2.946,-5.064,24.304
4565.5,2.693,0.708,-33.877,3.198,9.44,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.809,3.219,-9.05,-8.124,-10.036,-8.711,-3.192,26.924,0.0,259.54,,268.0,260.0,-9.042,2.939,-5.072,24.282
4566.0,2.693,0.708,-33.877,3.198,9.44,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.809,3.219,-9.245,-7.967,-10.032,-8.648,-3.192,26.924,0.0,259.04,,268.0,260.0,-8.98,2.935,-5.066,24.267
4566.5,2.693,0.708,-33.877,3.198,9.44,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.809,3.219,-9.256,-8.219,-10.255,-8.851,-3.192,26.924,0.0,259.04,,268.0,260.0,-8.973,2.931,-5.088,24.32
4567.0,2.693,0.708,-33.877,3.198,9.44,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.809,3.219,-9.037,-8.089,-9.847,-8.695,-3.192,26.924,0.0,258.74,,269.0,260.0,-9.145,2.927,-5.084,24.347
4567.5,2.693,0.708,-33.877,3.198,9.44,4.951,36.696,4.572,-10.932,-2.764,0.0,38.4,39.0,9.809,3.219,-9.085,-7.96,-9.931,-8.608,-3.192,26.924,0.0,258.74,,269.0,260.0,-8.917,2.923,-5.096,24.399
4568.0,2.693,0.708,-33.877,3.198,9.44,4.979,36.693,4.547,-10.916,-2.755,0.0,38.373,38.941,9.809,3.219,-9.057,-8.196,-10.234,-8.824,-3.202,26.906,0.0,258.74,,270.0,260.0,-8.896,2.919,-5.064,24.409
4568.5,2.693,0.708,-33.877,3.198,9.44,4.979,36.693,4.547,-10.916,-2.755,0.0,38.4,38.9,9.809,3.219,-9.107,-7.861,-9.934,-8.528,-3.202,26.906,0.0,258.74,,270.0,260.0,-9.078,2.915,-5.084,24.421
4569.0,2.989,0.705,-35.209,3.202,9.563,4.979,36.693,4.547,-10.916,-2.755,0.0,38.4,38.9,9.522,3.269,-9.089,-7.87,-9.952,-8.572,-3.202,26.906,0.0,259.14,,270.0,260.0,-8.858,2.912,-5.07,24.454
4569.5,2.989,0.705,-35.209,3.202,9.563,4.979,36.693,4.547,-10.916,-2.755,0.0,38.4,38.9,9.522,3.269,-8.936,-8.13,-10.072,-8.511,-3.202,26.906,0.0,259.14,,270.0,260.0,-8.871,2.913,-5.066,24.483
4570.0,2.989,0.705,-35.209,3.202,9.563,4.979,36.693,4.547,-10.916,-2.755,0.0,38.4,38.9,9.522,3.269,-9.093,-7.947,-10.066,-8.529,-3.202,26.906,0.0,261.14,,269.0,260.0,-8.912,2.914,-5.046,24.487
4570.5,2.989,0.705,-35.209,3.202,9.563,4.979,36.693,4.547,-10.916,-2.755,0.0,38.4,38.9,9.522,3.269,-9.106,-7.843,-9.877,-8.506,-3.202,26.906,0.0,261.14,,269.0,260.0,-8.909,2.916,-5.048,24.491
4571.0,2.989,0.705,-35.209,3.202,9.563,5.011,36.705,4.555,-10.898,-2.759,0.0,38.392,39.004,9.522,3.269,-9.024,-7.834,-9.821,-8.505,-3.188,26.921,0.0,261.74,,268.0,260.0,-8.833,2.917,-5.052,24.528
4571.5,2.989,0.705,-35.209,3.202,9.563,5.011,36.705,4.555,-10.898,-2.759,0.0,38.4,39.0,9.522,3.269,-8.831,-8.006,-9.851,-8.615,-3.188,26.921,0.0,261.74,,268.0,260.0,-8.796,2.918,-5.052,24.531
4572.0,3.303,0.82,-34.947,3.095,9.463,5.011,36.705,4.555,-10.898,-2.759,0.0,38.4,39.0,9.658,3.236,-8.769,-8.056,-9.882,-8.646,-3.188,26.921,0.0,262.14,,267.0,260.0,-8.826,2.919,-5.032,24.53
4572.5,3.303,0.82,-34.947,3.095,9.463,5.011,36.705,4.555,-10.898,-2.759,0.0,38.4,39.0,9.658,3.236,-8.871,-8.065,-9.892,-8.656,-3.188,26.921,0.0,262.14,,267.0,260.0,-8.838,2.925,-5.047,24.544
4573.0,3.303,0.82,-34.947,3.095,9.463,5.011,36.705,4.555,-10.898,-2.759,0.0,38.4,39.0,9.658,3.236,-8.875,-8.112,-9.997,-8.696,-3.188,26.921,0.0,259.84,,267.0,260.0,-8.871,2.932,-5.031,24.587
4573.5,3.303,0.82,-34.947,3.095,9.463,5.011,36.705,4.555,-10.898,-2.759,0.0,38.4,39.0,9.658,3.236,-8.94,-8.111,-10.082,-8.607,-3.188,26.921,0.0,259.84,,267.0,260.0,-8.92,2.938,-5.024,24.638
4574.0,3.303,0.82,-34.947,3.095,9.463,4.984,36.726,4.548,-10.858,-2.746,0.0,38.415,39.024,9.658,3.236,-8.992,-8.148,-10.23,-8.664,-3.174,26.918,0.0,259.84,,267.0,260.0,-8.935,2.944,-5.019,24.751
4574.5,3.303,0.82,-34.947,3.095,9.463,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.658,3.236,-9.047,-8.113,-10.14,-8.732,-3.174,26.918,0.0,259.84,,267.0,260.0,-9.009,2.95,-5.03,24.829
4575.0,3.303,0.82,-34.947,3.095,9.463,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.658,3.236,-9.081,-8.011,-9.882,-8.439,-3.174,26.918,0.0,260.34,,267.0,260.0,-9.008,2.955,-5.028,24.894
4575.5,2.998,0.708,-35.209,3.19,9.56,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.467,3.074,-8.851,-8.08,-10.034,-8.624,-3.174,26.918,0.0,260.34,,267.0,260.0,-8.853,2.961,-5.017,24.967
4576.0,2.998,0.708,-35.209,3.19,9.56,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.467,3.074,-8.953,-8.111,-10.136,-8.534,-3.174,26.918,0.0,259.84,,267.0,260.0,-8.898,2.962,-5.009,24.999
4576.5,2.998,0.708,-35.209,3.19,9.56,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.467,3.074,-8.978,-8.105,-10.102,-8.733,-3.174,26.918,0.0,259.84,,267.0,260.0,-8.933,2.962,-4.994,24.995
4577.0,2.998,0.708,-35.209,3.19,9.56,4.984,36.726,4.548,-10.858,-2.746,0.0,38.4,39.0,9.467,3.074,-9.001,-7.829,-9.801,-8.412,-3.174,26.918,0.0,258.74,,268.0,260.0,-8.979,2.963,-5.018,25.03
4577.5,2.998,0.708,-35.209,3.19,9.56,4.964,36.723,4.566,-10.841,-2.761,0.0,38.424,39.052,9.467,3.074,-9.033,-7.784,-9.846,-8.465,-3.191,26.904,0.0,258.74,,268.0,260.0,-8.761,2.963,-5.002,24.917
4578.0,2.998,0.708,-35.209,3.19,9.56,4.964,36.723,4.566,-10.841,-2.761,0.0,38.4,39.1,9.467,3.074,-8.831,-8.039,-10.007,-8.609,-3.191,26.904,0.0,258.94,,269.0,260.0,-8.782,2.964,-4.99,24.829
4578.5,2.986,0.668,-35.209,3.173,9.571,4.964,36.723,4.566,-10.841,-2.761,0.0,38.4,39.1,9.488,3.202,-9.118,-7.976,-10.037,-8.546,-3.191,26.904,0.0,258.94,,269.0,260.0,-8.871,2.965,-4.987,24.808
4579.0,2.986,0.668,-35.209,3.173,9.571,4.964,36.723,4.566,-10.841,-2.761,0.0,38.4,39.1,9.488,3.202,-8.842,-7.82,-9.789,-8.469,-3.191,26.904,0.0,258.94,,270.0,260.0,-8.919,2.965,-5.002,24.766
4579.5,2.986,0.668,-35.209,3.173,9.571,4.964,36.723,4.566,-10.841,-2.761,0.0,38.4,39.1,9.488,3.202,-8.806,-7.872,-9.795,-8.432,-3.191,26.904,0.0,258.94,,270.0,260.0,-8.73,2.965,-4.974,24.78
4580.0,2.986,0.668,-35.209,3.173,9.571,4.964,36.723,4.566,-10.841,-2.761,0.0,38.4,39.1,9.488,3.202,-8.971,-8.035,-9.849,-8.508,-3.191,26.904,0.0,261.24,,269.0,260.0,-8.726,2.966,-5.0,24.786
4580.5,2.986,0.668,-35.209,3.173,9.571,4.956,36.698,4.54,-10.853,-2.762,0.0,38.443,39.222,9.488,3.202,-8.866,-8.109,-9.93,-8.503,-3.185,26.907,0.0,261.24,,269.0,260.0,-8.84,2.966,-5.009,24.796
4581.0,2.986,0.668,-35.209,3.173,9.571,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.202,-8.763,-7.957,-9.683,-8.516,-3.185,26.907,0.0,261.04,,268.0,260.0,-8.852,2.966,-4.993,24.848
4581.5,2.986,0.668,-35.209,3.173,9.571,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.202,-8.68,-7.943,-9.629,-8.416,-3.185,26.907,0.0,261.04,,268.0,260.0,-8.73,2.967,-4.992,24.889
4582.0,3.116,0.752,-35.209,3.103,9.595,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.266,-8.881,-8.074,-9.95,-8.566,-3.185,26.907,0.0,260.74,,268.0,260.0,-8.667,2.967,-4.988,24.892
4582.5,3.116,0.752,-35.209,3.103,9.595,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.266,-8.796,-7.986,-9.775,-8.406,-3.185,26.907,0.0,260.74,,268.0,260.0,-8.868,2.969,-4.992,24.859
4583.0,3.116,0.752,-35.209,3.103,9.595,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.266,-8.842,-7.857,-9.644,-8.434,-3.185,26.907,0.0,259.54,,268.0,260.0,-8.741,2.972,-4.986,24.836
4583.5,3.116,0.752,-35.209,3.103,9.595,4.956,36.698,4.54,-10.853,-2.762,0.0,38.4,39.2,9.488,3.266,-8.62,-7.921,-9.718,-8.347,-3.185,26.907,0.0,259.54,,268.0,260.0,-8.694,2.974,-4.963,24.804
4584.0,3.116,0.752,-35.209,3.103,9.595,5.003,36.708,4.55,-10.822,-2.774,0.0,38.46,39.146,9.488,3.266,-8.731,-7.822,-9.546,-8.422,-3.193,26.905,0.0,259.34,,268.0,260.0,-8.651,2.976,-4.974,24.806
4584.5,3.116,0.752,-35.209,3.103,9.595,5.003,36.708,4.55,-10.822,-2.774,0.0,38.5,39.1,9.488,3.266,-8.766,-7.904,-9.678,-8.493,-3.193,26.905,0.0,259.34,,268.0,260.0,-8.63,2.979,-4.956,24.762
4585.0,2.652,0.734,-33.999,3.199,9.499,5.003,36.708,4.55,-10.822,-2.774,0.0,38.5,39.1,9.613,3.147,-8.708,-8.027,-9.772,-8.386,-3.193,26.905,0.0,259.94,,268.0,260.0,-8.71,2.981,-4.96,24.738
4585.5,2.652,0.734,-33.999,3.199,9.499,5.003,36.708,4.55,-10.822,-2.774,0.0,38.5,39.1,9.613,3.147,-8.838,-7.899,-9.735,-8.335,-3.193,26.905,0.0,259.94,,268.0,260.0,-8.723,2.976,-4.981,24.676
4586.0,2.652,0.734,-33.999,3.199,9.499,5.003,36.708,4.55,-10.822,-2.774,0.0,38.5,39.1,9.613,3.147,-8.806,-8.064,-9.756,-8.654,-3.193,26.905,0.0,260.14,,268.0,260.0,-8.702,2.97,-4.959,24.646
4586.5,2.652,0.734,-33.999,3.199,9.499,5.003,36.708,4.55,-10.822,-2.774,0.0,38.5,39.1,9.613,3.147,-8.761,-7.936,-9.718,-8.43,-3.193,26.905,0.0,260.14,,268.0,260.0,-8.82,2.965,-4.968,24.643
4587.0,2.652,0.734,-33.999,3.199,9.499,5.031,36.734,4.561,-10.79,-2.756,0.0,38.483,39.174,9.613,3.147,-8.954,-7.668,-9.593,-8.373,-3.197,26.907,0.0,259.94,,268.0,260.0,-8.712,2.96,-4.954,24.661
4587.5,2.652,0.734,-33.999,3.199,9.499,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.613,3.147,-8.759,-8.068,-9.843,-8.553,-3.197,26.907,0.0,259.94,,268.0,260.0,-8.647,2.955,-4.966,24.67
4588.0,3.444,0.788,-35.209,3.173,9.572,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.53,3.142,-8.655,-8.014,-9.756,-8.546,-3.197,26.907,0.0,259.44,,268.0,260.0,-8.806,2.95,-4.95,24.697
4588.5,3.444,0.788,-35.209,3.173,9.572,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.53,3.142,-8.917,-7.669,-9.684,-8.354,-3.197,26.907,0.0,259.44,,268.0,260.0,-8.743,2.958,-4.954,25.103
4589.0,3.444,0.788,-35.209,3.173,9.572,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.53,3.142,-8.872,-8.052,-9.788,-8.458,-3.197,26.907,0.0,259.84,,268.0,260.0,-8.656,2.966,-4.95,25.154
4589.5,3.444,0.788,-35.209,3.173,9.572,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.53,3.142,-8.671,-7.893,-9.589,-8.288,-3.197,26.907,0.0,259.84,,268.0,260.0,-8.793,2.974,-4.942,25.229
4590.0,3.444,0.788,-35.209,3.173,9.572,5.031,36.734,4.561,-10.79,-2.756,0.0,38.5,39.2,9.53,3.142,-8.782,-8.01,-9.796,-8.603,-3.197,26.907,0.0,260.14,,268.0,260.0,-8.61,2.982,-4.927,25.293
4590.5,3.444,0.788,-35.209,3.173,9.572,4.987,36.72,4.532,-10.768,-2.747,0.0,38.497,39.219,9.53,3.142,-8.775,-7.936,-9.453,-8.438,-3.191,26.908,0.0,260.14,,268.0,260.0,-8.798,2.989,-4.944,25.281
4591.0,3.444,0.788,-35.209,3.173,9.572,4.987,36.72,4.532,-10.768,-2.747,0.0,38.5,39.2,9.53,3.142,-8.737,-7.79,-9.448,-8.339,-3.191,26.908,0.0,260.04,,268.0,260.0,-8.651,2.997,-4.946,25.332
4591.5,3.025,0.725,-35.209,3.149,9.615,4.987,36.72,4.532,-10.768,-2.747,0.0,38.5,39.2,9.548,3.117,-8.466,-7.908,-9.51,-8.369,-3.191,26.908,0.0,260.04,,268.0,260.0,-8.579,3.004,-4.937,25.297
4592.0,3.025,0.725,-35.209,3.149,9.615,4.987,36.72,4.532,-10.768,-2.747,0.0,38.5,39.2,9.548,3.117,-8.699,-7.699,-9.454,-8.334,-3.191,26.908,0.0,260.14,,268.0,260.0,-8.563,3.004,-4.923,25.219
4592.5,3.025,0.725,-35.209,3.149,9.615,4.987,36.72,4.532,-10.768,-2.747,0.0,38.5,39.2,9.548,3.117,-8.534,-7.952,-9.627,-8.291,-3.191,26.908,0.0,260.14,,268.0,260.0,-8.546,3.005,-4.926,25.223
4593.0,3.025,0.725,-35.209,3.149,9.615,4.987,36.72,4.532,-10.768,-2.747,0.0,38.5,39.2,9.548,3.117,-8.825,-7.97,-9.714,-8.486,-3.191,26.908,0.0,259.74,,268.0,260.0,-8.601,3.005,-4.933,25.2
4593.5,3.025,0.725,-35.209,3.149,9.615,4.956,36.719,4.559,-10.748,-2.77,0.0,38.518,39.254,9.548,3.117,-8.59,-7.923,-9.406,-8.443,-3.189,26.899,0.0,259.74,,268.0,260.0,-8.749,3.005,-4.891,25.138
4594.0,3.025,0.725,-35.209,3.149,9.615,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.548,3.117,-8.492,-7.838,-9.394,-8.256,-3.189,26.899,0.0,259.44,,268.0,260.0,-8.59,3.006,-4.909,25.115
4594.5,2.778,0.667,-35.209,3.109,9.562,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.587,3.047,-8.447,-7.959,-9.437,-8.464,-3.189,26.899,0.0,259.44,,268.0,260.0,-8.495,3.006,-4.925,25.112
4595.0,2.778,0.667,-35.209,3.109,9.562,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.587,3.047,-8.326,-7.946,-9.369,-8.478,-3.189,26.899,0.0,259.44,,268.0,260.0,-8.577,3.002,-4.914,25.089
4595.5,2.778,0.667,-35.209,3.109,9.562,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.587,3.047,-8.846,-7.871,-9.657,-8.464,-3.189,26.899,0.0,259.44,,268.0,260.0,-8.53,2.998,-4.893,25.052
4596.0,2.778,0.667,-35.209,3.109,9.562,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.587,3.047,-8.605,-7.966,-9.539,-8.544,-3.189,26.899,0.0,259.84,,268.0,260.0,-8.71,2.995,-4.905,25.025
4596.5,2.778,0.667,-35.209,3.109,9.562,4.956,36.719,4.559,-10.748,-2.77,0.0,38.5,39.3,9.587,3.047,-8.842,-7.815,-9.571,-8.309,-3.189,26.899,0.0,259.84,,268.0,260.0,-8.664,2.991,-4.898,24.99
4597.0,2.778,0.667,-35.209,3.109,9.562,4.926,36.771,4.552,-10.695,-2.766,0.0,38.542,39.294,9.587,3.047,-8.686,-7.873,-9.692,-8.466,-3.182,26.902,0.0,259.74,,268.0,260.0,-8.634,2.988,-4.914,24.962
4597.5,2.778,0.667,-35.209,3.109,9.562,4.926,36.771,4.552,-10.695,-2.766,0.0,38.5,39.3,9.587,3.047,-8.624,-7.911,-9.739,-8.477,-3.182,26.902,0.0,259.74,,268.0,260.0,-8.679,2.984,-4.887,24.926
4598.0,2.919,0.703,-34.817,3.148,9.56,4.926,36.771,4.552,-10.695,-2.766,0.0,38.5,39.3,9.599,3.059,-8.576,-7.892,-9.61,-8.477,-3.182,26.902,0.0,259.44,,268.0,260.0,-8.688,2.981,-4.894,24.878
4598.5,2.919,0.703,-34.817,3.148,9.56,4.926,36.771,4.552,-10.695,-2.766,0.0,38.5,39.3,9.599,3.059,-8.91,-7.854,-9.61,-8.317,-3.182,26.902,0.0,259.44,,268.0,260.0,-8.639,2.98,-4.921,24.846
4599.0,2.919,0.703,-34.817,3.148,9.56,4.926,36.771,4.552,-10.695,-2.766,0.0,38.5,39.3,9.599,3.059,-8.454,-7.951,-9.58,-8.289,-3.182,26.902,0.0,259.44,,268.0,260.0,-8.673,2.979,-4.899,24.863
4599.5,2.919,0.703,-34.817,3.148,9.56,4.926,36.771,4.552,-10.695,-2.766,0.0,38.5,39.3,9.599,3.059,-8.516,-7.708,-9.386,-8.282,-3.182,26.902,0.0,259.44,,268.0,260.0,-8.568,2.978,-4.886,24.868
4600.0,2.919,0.703,-34.817,3.148,9.56,4.944,36.726,4.561,-10.716,-2.751,0.0,38.574,39.364,9.599,3.059,-8.645,-7.835,-9.573,-8.207,-3.184,26.918,0.0,260.14,,268.0,260.0,-8.473,2.977,-4.88,24.88
4600.5,2.919,0.703,-34.817,3.148,9.56,4.944,36.726,4.561,-10.716,-2.751,0.0,38.6,39.4,9.599,3.059,-8.442,-7.816,-9.364,-8.24,-3.184,26.918,0.0,260.14,,268.0,260.0,-8.565,2.976,-4.894,24.922
4601.0,3.123,0.787,-34.601,3.127,9.52,4.944,36.726,4.561,-10.716,-2.751,0.0,38.6,39.4,9.511,3.022,-8.491,-7.619,-9.215,-8.173,-3.184,26.918,0.0,260.24,,268.0,260.0,-8.466,2.975,-4.881,24.93
4601.5,3.123,0.787,-34.601,3.127,9.52,4.944,36.726,4.561,-10.716,-2.751,0.0,38.6,39.4,9.511,3.022,-8.502,-7.866,-9.442,-8.392,-3.184,26.918,0.0,260.24,,268.0,260.0,-8.374,2.978,-4.891,24.923
4602.0,3.123,0.787,-34.601,3.127,9.52,4.944,36.726,4.561,-10.716,-2.751,0.0,38.6,39.4,9.511,3.022,-8.525,-7.896,-9.553,-8.258,-3.184,26.918,0.0,260.34,,268.0,260.0,-8.55,2.98,-4.871,24.929
4602.5,3.123,0.787,-34.601,3.127,9.52,4.944,36.726,4.561,-10.716,-2.751,0.0,38.6,39.4,9.511,3.022,-8.671,-7.638,-9.412,-8.247,-3.184,26.918,0.0,260.34,,268.0,260.0,-8.558,2.985,-4.876,24.939
4603.0,3.123,0.787,-34.601,3.127,9.52,4.981,36.753,4.548,-10.677,-2.756,0.0,38.585,39.367,9.511,3.022,-8.382,-7.848,-9.404,-8.218,-3.188,26.912,0.0,259.84,,268.0,260.0,-8.492,2.985,-4.863,24.953
4603.5,3.123,0.787,-34.601,3.127,9.52,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.511,3.022,-8.526,-7.541,-9.223,-8.144,-3.188,26.912,0.0,259.84,,268.0,260.0,-8.463,2.987,-4.863,24.988
4604.0,3.123,0.787,-34.601,3.127,9.52,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.511,3.022,-8.645,-7.839,-9.564,-8.426,-3.188,26.912,0.0,260.34,,268.0,260.0,-8.359,2.989,-4.849,24.986
4604.5,3.16,0.727,-35.209,3.124,9.539,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.578,3.231,-8.723,-7.774,-9.47,-8.343,-3.188,26.912,0.0,260.34,,268.0,260.0,-8.618,2.991,-4.856,24.997
4605.0,3.16,0.727,-35.209,3.124,9.539,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.578,3.231,-8.573,-7.68,-9.228,-8.254,-3.188,26.912,0.0,260.54,,268.0,260.0,-8.578,2.994,-4.858,24.995
4605.5,3.16,0.727,-35.209,3.124,9.539,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.578,3.231,-8.702,-7.722,-9.411,-8.34,-3.188,26.912,0.0,260.54,,268.0,260.0,-8.434,2.997,-4.865,24.964
4606.0,3.16,0.727,-35.209,3.124,9.539,4.981,36.753,4.548,-10.677,-2.756,0.0,38.6,39.4,9.578,3.231,-8.506,-7.79,-9.5,-8.393,-3.188,26.912,0.0,260.44,,268.0,260.0,-8.544,2.999,-4.869,24.986
4606.5,3.16,0.727,-35.209,3.124,9.539,4.988,36.757,4.564,-10.668,-2.765,0.0,38.615,39.397,9.578,3.231,-8.816,-7.665,-9.514,-8.328,-3.179,26.91,0.0,260.44,,268.0,260.0,-8.547,3.002,-4.838,25.0
4607.0,3.16,0.727,-35.209,3.124,9.539,4.988,36.757,4.564,-10.668,-2.765,0.0,38.6,39.4,9.578,3.231,-8.62,-7.678,-9.436,-8.287,-3.179,26.91,0.0,260.34,,268.0,260.0,-8.581,3.005,-4.839,25.02
4607.5,3.533,0.848,-35.038,3.12,9.536,4.988,36.757,4.564,-10.668,-2.765,0.0,38.6,39.4,9.589,2.985,-8.363,-7.812,-9.25,-8.309,-3.179,26.91,0.0,260.34,,268.0,260.0,-8.506,3.007,-4.869,25.03
4608.0,3.533,0.848,-35.038,3.12,9.536,4.988,36.757,4.564,-10.668,-2.765,0.0,38.6,39.4,9.589,2.985,-8.416,-7.773,-9.177,-8.286,-3.179,26.91,0.0,260.14,,268.0,260.0,-8.433,3.016,-4.873,25.025
4608.5,3.533,0.848,-35.038,3.12,9.536,4.988,36.757,4.564,-10.668,-2.765,0.0,38.6,39.4,9.589,2.985,-8.285,-7.723,-9.207,-8.062,-3.179,26.91,0.0,260.14,,268.0,260.0,-8.413,3.024,-4.874,25.059
4609.0,3.533,0.848,-35.038,3.12,9.536,4.988,36.757,4.564,-10.668,-2.765,0.0,38.6,39.4,9.589,2.985,-8.501,-7.689,-9.268,-8.223,-3.179,26.91,0.0,260.24,,268.0,260.0,-8.319,3.033,-4.834,25.064
4609.5,3.533,0.848,-35.038,3.12,9.536,4.965,36.746,4.553,-10.64,-2.769,0.0,38.615,39.417,9.589,2.985,-8.36,-7.808,-9.362,-8.268,-3.192,26.913,0.0,260.24,,268.0,260.0,-8.42,3.041,-4.839,25.087
4610.0,3.533,0.848,-35.038,3.12,9.536,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.589,2.985,-8.467,-7.897,-9.602,-8.472,-3.192,26.913,0.0,260.24,,268.0,260.0,-8.45,3.049,-4.813,25.086
4610.5,3.533,0.848,-35.038,3.12,9.536,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.589,2.985,-8.945,-7.697,-9.731,-8.386,-3.192,26.913,0.0,260.24,,268.0,260.0,-8.61,3.057,-4.826,25.205
4611.0,3.051,0.743,-35.208,3.148,9.486,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.541,3.252,-8.517,-7.788,-9.517,-8.24,-3.192,26.913,0.0,260.34,,268.0,260.0,-8.69,3.065,-4.833,25.342
4611.5,3.051,0.743,-35.208,3.148,9.486,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.541,3.252,-8.63,-7.771,-9.541,-8.347,-3.192,26.913,0.0,260.34,,268.0,260.0,-8.516,3.064,-4.813,25.458
4612.0,3.051,0.743,-35.208,3.148,9.486,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.541,3.252,-8.852,-7.75,-9.592,-8.383,-3.192,26.913,0.0,259.74,,268.0,260.0,-8.572,3.064,-4.826,25.483
4612.5,3.051,0.743,-35.208,3.148,9.486,4.965,36.746,4.553,-10.64,-2.769,0.0,38.6,39.4,9.541,3.252,-8.759,-7.799,-9.622,-8.304,-3.192,26.913,0.0,259.74,,268.0,260.0,-8.644,3.064,-4.828,25.425
4613.0,3.051,0.743,-35.208,3.148,9.486,4.97,36.808,4.578,-10.596,-2.773,0.0,38.633,39.437,9.541,3.252,-8.31,-7.823,-9.445,-8.276,-3.194,26.91,0.0,259.34,,268.0,260.0,-8.621,3.064,-4.808,25.377
4613.5,3.051,0.743,-35.208,3.148,9.486,4.97,36.808,4.578,-10.596,-2.773,0.0,38.6,39.4,9.541,3.252,-8.35,-7.773,-9.089,-8.295,-3.194,26.91,0.0,259.34,,268.0,260.0,-8.464,3.064,-4.807,25.301
4614.0,2.891,0.714,-34.892,3.226,9.536,4.97,36.808,4.578,-10.596,-2.773,0.0,38.6,39.4,9.549,3.012,-8.673,-7.748,-9.491,-8.338,-3.194,26.91,0.0,259.44,,268.0,260.0,-8.377,3.063,-4.808,25.234
4614.5,2.891,0.714,-34.892,3.226,9.536,4.97,36.808,4.578,-10.596,-2.773,0.0,38.6,39.4,9.549,3.012,-8.827,-7.804,-9.645,-8.301,-3.194,26.91,0.0,259.44,,268.0,260.0,-8.563,3.06,-4.811,25.193
4615.0,2.891,0.714,-34.892,3.226,9.536,4.97,36.808,4.578,-10.596,-2.773,0.0,38.6,39.4,9.549,3.012,-8.636,-7.922,-9.797,-8.522,-3.194,26.91,0.0,259.64,,268.0,260.0,-8.644,3.058,-4.806,25.14
4615.5,2.891,0.714,-34.892,3.226,9.536,4.97,36.808,4.578,-10.596,-2.773,0.0,38.6,39.4,9.549,3.012,-8.836,-7.825,-9.738,-8.411,-3.194,26.91,0.0,259.64,,268.0,260.0,-8.719,3.055,-4.811,25.065
4616.0,2.891,0.714,-34.892,3.226,9.536,4.932,36.844,4.574,-10.58,-2.754,0.0,38.652,39.481,9.549,3.012,-8.897,-7.965,-10.115,-8.604,-3.201,26.903,0.0,259.44,,268.0,260.0,-8.702,3.052,-4.801,24.978
4616.5,2.891,0.714,-34.892,3.226,9.536,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.549,3.012,-8.863,-7.899,-9.906,-8.381,-3.201,26.903,0.0,259.44,,268.0,260.0,-8.895,3.05,-4.811,24.915
4617.0,2.891,0.714,-34.892,3.226,9.536,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.549,3.012,-8.763,-7.836,-9.824,-8.28,-3.201,26.903,0.0,259.04,,268.0,260.0,-8.763,3.047,-4.844,24.86
4617.5,3.408,0.843,-34.754,3.218,9.467,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.675,3.303,-8.792,-7.945,-9.947,-8.538,-3.201,26.903,0.0,259.04,,268.0,260.0,-8.676,3.044,-4.849,24.864
4618.0,3.408,0.843,-34.754,3.218,9.467,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.675,3.303,-8.85,-7.878,-9.775,-8.461,-3.201,26.903,0.0,258.74,,269.0,260.0,-8.806,3.05,-4.855,24.835
4618.5,3.408,0.843,-34.754,3.218,9.467,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.675,3.303,-8.629,-7.864,-9.695,-8.283,-3.201,26.903,0.0,258.74,,269.0,260.0,-8.741,3.056,-4.871,24.819
4619.0,3.408,0.843,-34.754,3.218,9.467,4.932,36.844,4.574,-10.58,-2.754,0.0,38.7,39.5,9.675,3.303,-8.876,-7.794,-9.73,-8.4,-3.201,26.903,0.0,258.14,,270.0,260.0,-8.618,3.062,-4.863,24.777
4619.5,3.408,0.843,-34.754,3.218,9.467,4.969,36.8,4.584,-10.602,-2.766,0.0,38.66,39.525,9.675,3.303,-8.681,-7.853,-9.764,-8.274,-3.204,26.899,0.0,258.14,,270.0,260.0,-8.7,3.068,-4.856,24.75
4620.0,3.408,0.843,-34.754,3.218,9.467,4.969,36.8,4.584,-10.602,-2.766,0.0,38.7,39.5,9.675,3.303,-8.784,-7.621,-9.635,-8.269,-3.204,26.899,0.0,259.64,,270.0,260.0,-8.643,3.073,-4.844,24.68
4620.5,2.985,0.8,-34.099,3.257,9.469,4.969,36.8,4.584,-10.602,-2.766,0.0,38.7,39.5,9.607,3.089,-8.699,-7.841,-9.768,-8.387,-3.204,26.899,0.0,259.64,,270.0,260.0,-8.577,3.079,-4.854,24.573
4621.0,2.985,0.8,-34.099,3.257,9.469,4.969,36.8,4.584,-10.602,-2.766,0.0,38.7,39.5,9.607,3.089,-8.787,-7.811,-9.782,-8.308,-3.204,26.899,0.0,259.34,,270.0,260.0,-8.674,3.077,-4.862,24.51
4621.5,2.985,0.8,-34.099,3.257,9.469,4.969,36.8,4.584,-10.602,-2.766,0.0,38.7,39.5,9.607,3.089,-8.818,-7.767,-9.699,-8.385,-3.204,26.899,0.0,259.34,,270.0,260.0,-8.672,3.076,-4.847,24.442
4622.0,2.985,0.8,-34.099,3.257,9.469,4.969,36.8,4.584,-10.602,-2.766,0.0,38.7,39.5,9.607,3.089,-8.854,-7.65,-9.56,-8.287,-3.204,26.899,0.0,261.84,,269.0,260.0,-8.667,3.074,-4.862,24.37
4622.5,2.985,0.8,-34.099,3.257,9.469,4.95,36.77,4.578,-10.589,-2.769,0.0,38.668,39.497,9.607,3.089,-8.503,-7.826,-9.608,-8.206,-3.218,26.888,0.0,261.84,,269.0,260.0,-8.588,3.073,-4.862,24.376
4623.0,2.985,0.8,-34.099,3.257,9.469,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.607,3.089,-8.738,-7.834,-9.749,-8.318,-3.218,26.888,0.0,261.74,,268.0,260.0,-8.536,3.071,-4.834,24.376
4623.5,2.715,0.704,-34.316,3.227,9.523,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.554,3.062,-8.867,-7.623,-9.703,-8.296,-3.218,26.888,0.0,261.74,,268.0,260.0,-8.66,3.07,-4.843,24.341
4624.0,2.715,0.704,-34.316,3.227,9.523,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.554,3.062,-8.882,-7.847,-9.871,-8.338,-3.218,26.888,0.0,261.64,,267.0,260.0,-8.622,3.064,-4.852,24.324
4624.5,2.715,0.704,-34.316,3.227,9.523,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.554,3.062,-8.827,-7.648,-9.638,-8.283,-3.218,26.888,0.0,261.64,,267.0,260.0,-8.735,3.058,-4.854,24.295
4625.0,2.715,0.704,-34.316,3.227,9.523,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.554,3.062,-8.722,-7.952,-9.865,-8.518,-3.218,26.888,0.0,259.34,,267.0,260.0,-8.599,3.053,-4.858,24.269
4625.5,2.715,0.704,-34.316,3.227,9.523,4.95,36.77,4.578,-10.589,-2.769,0.0,38.7,39.5,9.554,3.062,-8.824,-7.665,-9.639,-8.349,-3.218,26.888,0.0,259.34,,267.0,260.0,-8.764,3.047,-4.849,24.253
4626.0,2.715,0.704,-34.316,3.227,9.523,4.997,36.805,4.57,-10.554,-2.78,0.0,38.686,39.526,9.554,3.062,-8.54,-7.865,-9.741,-8.414,-3.216,26.891,0.0,260.24,,267.0,260.0,-8.619,3.042,-4.868,24.27
4626.5,2.715,0.704,-34.316,3.227,9.523,4.997,36.805,4.57,-10.554,-2.78,0.0,38.7,39.5,9.554,3.062,-8.677,-7.912,-9.833,-8.398,-3.216,26.891,0.0,260.24,,267.0,260.0,-8.64,3.036,-4.859,24.271
4627.0,3.595,0.85,-35.209,3.193,9.488,4.997,36.805,4.57,-10.554,-2.78,0.0,38.7,39.5,9.585,3.234,-8.628,-7.883,-9.693,-8.279,-3.216,26.891,0.0,260.04,,267.0,260.0,-8.705,3.031,-4.861,24.323
4627.5,3.595,0.85,-35.209,3.193,9.488,4.997,36.805,4.57,-10.554,-2.78,0.0,38.7,39.5,9.585,3.234,-8.537,-7.662,-9.322,-8.182,-3.216,26.891,0.0,260.04,,267.0,260.0,-8.621,3.04,-4.847,24.35
4628.0,3.595,0.85,-35.209,3.193,9.488,4.997,36.805,4.57,-10.554,-2.78,0.0,38.7,39.5,9.585,3.234,-8.792,-7.766,-9.632,-8.322,-3.216,26.891,0.0,260.24,,267.0,260.0,-8.426,3.05,-4.853,24.428
4628.5,3.595,0.85,-35.209,3.193,9.488,4.997,36.805,4.57,-10.554,-2.78,0.0,38.7,39.5,9.585,3.234,-8.696,-7.917,-9.753,-8.34,-3.216,26.891,0.0,260.24,,267.0,260.0,-8.628,3.058,-4.864,24.429
4629.0,3.595,0.85,-35.209,3.193,9.488,5.002,36.801,4.568,-10.529,-2.772,0.0,38.687,39.495,9.585,3.234,-8.683,-7.832,-9.601,-8.397,-3.217,26.893,0.0,258.74,,268.0,260.0,-8.677,3.067,-4.871,24.456
4629.5,3.595,0.85,-35.209,3.193,9.488,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.585,3.234,-8.637,-7.949,-9.828,-8.497,-3.217,26.893,0.0,258.74,,268.0,260.0,-8.628,3.076,-4.885,24.457
4630.0,2.589,0.664,-34.759,3.176,9.466,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.605,3.343,-8.728,-7.943,-9.883,-8.351,-3.217,26.893,0.0,258.84,,269.0,260.0,-8.728,3.084,-4.877,24.478
4630.5,2.589,0.664,-34.759,3.176,9.466,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.605,3.343,-8.749,-7.81,-9.606,-8.376,-3.217,26.893,0.0,258.84,,269.0,260.0,-8.726,3.076,-4.871,24.49
4631.0,2.589,0.664,-34.759,3.176,9.466,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.605,3.343,-8.881,-7.844,-9.77,-8.414,-3.217,26.893,0.0,258.64,,270.0,260.0,-8.635,3.068,-4.874,24.423
4631.5,2.589,0.664,-34.759,3.176,9.466,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.605,3.343,-8.846,-7.8,-9.721,-8.38,-3.217,26.893,0.0,258.64,,270.0,260.0,-8.727,3.06,-4.894,24.338
4632.0,2.589,0.664,-34.759,3.176,9.466,5.002,36.801,4.568,-10.529,-2.772,0.0,38.7,39.5,9.605,3.343,-8.618,-7.985,-9.752,-8.385,-3.217,26.893,0.0,260.24,,270.0,260.0,-8.687,3.053,-4.897,24.256
4632.5,2.589,0.664,-34.759,3.176,9.466,4.974,36.806,4.583,-10.496,-2.784,0.0,38.698,39.486,9.605,3.343,-8.841,-7.69,-9.655,-8.335,-3.218,26.89,0.0,260.24,,270.0,260.0,-8.685,3.045,-4.894,24.216
4633.0,2.589,0.664,-34.759,3.176,9.466,4.974,36.806,4.583,-10.496,-2.784,0.0,38.7,39.5,9.605,3.343,-8.841,-7.964,-9.768,-8.42,-3.218,26.89,0.0,259.84,,270.0,260.0,-8.63,3.038,-4.915,24.184
4633.5,2.549,0.666,-34.457,3.212,9.405,4.974,36.806,4.583,-10.496,-2.784,0.0,38.7,39.5,9.631,3.195,-8.552,-7.795,-9.6,-8.39,-3.218,26.89,0.0,259.84,,270.0,260.0,-8.749,3.03,-4.893,24.146
4634.0,2.549,0.666,-34.457,3.212,9.405,4.974,36.806,4.583,-10.496,-2.784,0.0,38.7,39.5,9.631,3.195,-8.809,-7.822,-9.596,-8.367,-3.218,26.89,0.0,259.54,,270.0,260.0,-8.584,3.022,-4.888,24.123
4634.5,2.549,0.666,-34.457,3.212,9.405,4.974,36.806,4.583,-10.496,-2.784,0.0,38.7,39.5,9.631,3.195,-8.631,-7.95,-9.824,-8.539,-3.218,26.89,0.0,259.54,,270.0,260.0,-8.649,3.015,-4.912,24.152
4635.0,2.549,0.666,-34.457,3.212,9.405,4.974,36.806,4.583,-10.496,-2.784,0.0,38.7,39.5,9.631,3.195,-8.683,-7.666,-9.468,-8.085,-3.218,26.89,0.0,261.84,,269.0,260.0,-8.736,3.007,-4.875,24.144
4635.5,2.549,0.666,-34.457,3.212,9.405,4.986,36.812,4.56,-10.481,-2.788,0.0,38.705,39.482,9.631,3.195,-8.696,-7.526,-9.457,-8.159,-3.224,26.881,0.0,261.84,,269.0,260.0,-8.476,3.0,-4.858,24.192
4636.0,2.549,0.666,-34.457,3.212,9.405,4.986,36.812,4.56,-10.481,-2.788,0.0,38.7,39.5,9.631,3.195,-8.846,-7.825,-9.602,-8.37,-3.224,26.881,0.0,261.34,,268.0,260.0,-8.46,2.992,-4.852,24.232
4636.5,2.278,0.61,-34.492,3.157,9.474,4.986,36.812,4.56,-10.481,-2.788,0.0,38.7,39.5,9.637,3.207,-8.455,-7.93,-9.63,-8.338,-3.224,26.881,0.0,261.34,,268.0,260.0,-8.661,2.985,-4.849,24.31
4637.0,2.278,0.61,-34.492,3.157,9.474,4.986,36.812,4.56,-10.481,-2.788,0.0,38.7,39.5,9.637,3.207,-8.633,-7.795,-9.508,-8.328,-3.224,26.881,0.0,261.74,,267.0,260.0,-8.588,2.973,-4.88,24.365
4637.5,2.278,0.61,-34.492,3.157,9.474,4.986,36.812,4.56,-10.481,-2.788,0.0,38.7,39.5,9.637,3.207,-8.579,-7.785,-9.614,-8.383,-3.224,26.881,0.0,261.74,,267.0,260.0,-8.566,2.962,-4.876,24.379
4638.0,2.278,0.61,-34.492,3.157,9.474,4.986,36.812,4.56,-10.481,-2.788,0.0,38.7,39.5,9.637,3.207,-8.555,-7.798,-9.587,-8.391,-3.224,26.881,0.0,259.74,,267.0,260.0,-8.59,2.951,-4.866,24.406
4638.5,2.278,0.61,-34.492,3.157,9.474,4.982,36.793,4.598,-10.467,-2.787,0.0,38.706,39.505,9.637,3.207,-8.794,-7.871,-9.631,-8.452,-3.231,26.883,0.0,259.74,,267.0,260.0,-8.582,2.94,-4.888,24.444
4639.0,2.278,0.61,-34.492,3.157,9.474,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.637,3.207,-8.392,-7.872,-9.536,-8.348,-3.231,26.883,0.0,260.24,,267.0,260.0,-8.687,2.929,-4.893,24.452
4639.5,2.278,0.61,-34.492,3.157,9.474,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.637,3.207,-8.524,-7.846,-9.441,-8.192,-3.231,26.883,0.0,260.24,,267.0,260.0,-8.537,2.918,-4.887,24.479
4640.0,2.672,0.701,-33.418,3.188,9.45,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.755,3.091,-8.658,-7.735,-9.408,-8.283,-3.231,26.883,0.0,259.34,,267.0,260.0,-8.501,2.908,-4.879,24.5
4640.5,2.672,0.701,-33.418,3.188,9.45,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.755,3.091,-8.385,-7.619,-9.315,-8.184,-3.231,26.883,0.0,259.34,,267.0,260.0,-8.521,2.904,-4.871,24.507
4641.0,2.672,0.701,-33.418,3.188,9.45,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.755,3.091,-8.531,-7.782,-9.31,-8.3,-3.231,26.883,0.0,259.84,,267.0,260.0,-8.376,2.9,-4.887,24.538
4641.5,2.672,0.701,-33.418,3.188,9.45,4.982,36.793,4.598,-10.467,-2.787,0.0,38.7,39.5,9.755,3.091,-8.294,-7.82,-9.329,-8.356,-3.231,26.883,0.0,259.84,,267.0,260.0,-8.481,2.896,-4.89,24.542
4642.0,2.672,0.701,-33.418,3.188,9.45,5.021,36.769,4.6,-10.454,-2.799,0.0,38.699,39.464,9.755,3.091,-8.597,-7.732,-9.366,-8.275,-3.236,26.864,0.0,258.24,,268.0,260.0,-8.45,2.893,-4.884,24.576
4642.5,2.672,0.701,-33.418,3.188,9.45,5.021,36.769,4.6,-10.454,-2.799,0.0,38.7,39.5,9.755,3.091,-8.443,-7.805,-9.301,-8.175,-3.236,26.864,0.0,258.24,,268.0,260.0,-8.493,2.889,-4.885,24.549
4643.0,3.103,0.809,-33.964,3.157,9.455,5.021,36.769,4.6,-10.454,-2.799,0.0,38.7,39.5,9.718,3.037,-8.236,-7.813,-9.254,-8.286,-3.236,26.864,0.0,258.94,,269.0,260.0,-8.431,2.885,-4.862,24.556
4643.5,3.103,0.809,-33.964,3.157,9.455,5.021,36.769,4.6,-10.454,-2.799,0.0,38.7,39.5,9.718,3.037,-8.574,-7.655,-9.46,-8.169,-3.236,26.864,0.0,258.94,,269.0,260.0,-8.397,2.889,-4.86,24.541
4644.0,3.103,0.809,-33.964,3.157,9.455,5.021,36.769,4.6,-10.454,-2.799,0.0,38.7,39.5,9.718,3.037,-8.565,-7.582,-9.326,-8.248,-3.236,26.864,0.0,257.94,,270.0,260.0,-8.465,2.892,-4.856,24.577
4644.5,3.103,0.809,-33.964,3.157,9.455,5.021,36.769,4.6,-10.454,-2.799,0.0,38.7,39.5,9.718,3.037,-8.759,-7.907,-9.643,-8.459,-3.236,26.864,0.0,257.94,,270.0,260.0,-8.43,2.896,-4.827,24.577
4645.0,3.103,0.809,-33.964,3.157,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.697,39.461,9.718,3.037,-8.593,-7.859,-9.445,-8.252,-3.23,26.874,0.0,259.64,,270.0,260.0,-8.692,2.899,-4.831,24.528
4645.5,3.103,0.809,-33.964,3.157,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.718,3.037,-8.461,-7.876,-9.6,-8.22,-3.23,26.874,0.0,259.64,,270.0,260.0,-8.537,2.903,-4.858,24.424
4646.0,3.103,0.809,-33.964,3.157,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.718,3.037,-8.574,-7.793,-9.433,-8.31,-3.23,26.874,0.0,258.74,,271.0,260.0,-8.539,2.906,-4.843,24.496
4646.5,3.202,0.812,-34.301,3.147,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.728,3.198,-8.502,-7.73,-9.502,-8.322,-3.23,26.874,0.0,258.74,,271.0,260.0,-8.527,2.909,-4.849,24.469
4647.0,3.202,0.812,-34.301,3.147,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.728,3.198,-8.745,-7.791,-9.514,-8.162,-3.23,26.874,0.0,260.34,,271.0,260.0,-8.514,2.914,-4.848,24.494
4647.5,3.202,0.812,-34.301,3.147,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.728,3.198,-8.429,-7.613,-9.292,-8.103,-3.23,26.874,0.0,260.34,,271.0,260.0,-8.553,2.919,-4.843,24.51
4648.0,3.202,0.812,-34.301,3.147,9.455,5.036,36.825,4.611,-10.395,-2.793,0.0,38.7,39.5,9.728,3.198,-8.312,-7.778,-9.271,-8.283,-3.23,26.874,0.0,260.14,,271.0,260.0,-8.359,2.923,-4.84,24.543
4648.5,3.202,0.812,-34.301,3.147,9.455,4.995,36.784,4.603,-10.399,-2.804,0.0,38.693,39.427,9.728,3.198,-8.593,-7.759,-9.4,-8.265,-3.233,26.864,0.0,260.14,,271.0,260.0,-8.411,2.928,-4.829,24.579
4649.0,3.202,0.812,-34.301,3.147,9.455,4.995,36.784,4.603,-10.399,-2.804,0.0,38.7,39.4,9.728,3.198,-8.488,-7.91,-9.535,-8.397,-3.233,26.864,0.0,261.74,,270.0,260.0,-8.504,2.932,-4.832,24.566
4649.5,2.964,0.749,-34.806,3.132,9.487,4.995,36.784,4.603,-10.399,-2.804,0.0,38.7,39.4,9.641,3.206,-8.46,-7.82,-9.358,-8.326,-3.233,26.864,0.0,261.74,,270.0,260.0,-8.583,2.937,-4.832,24.601
4650.0,2.964,0.749,-34.806,3.132,9.487,4.995,36.784,4.603,-10.399,-2.804,0.0,38.7,39.4,9.641,3.206,-8.724,-7.724,-9.331,-8.291,-3.233,26.864,0.0,260.14,,270.0,260.0,-8.491,2.937,-4.821,24.598
4650.5,2.964,0.749,-34.806,3.132,9.487,4.995,36.784,4.603,-10.399,-2.804,0.0,38.7,39.4,9.641,3.206,-8.351,-7.803,-9.463,-8.329,-3.233,26.864,0.0,260.14,,270.0,260.0,-8.518,2.938,-4.82,24.636
4651.0,2.964,0.749,-34.806,3.132,9.487,4.995,36.784,4.603,-10.399,-2.804,0.0,38.7,39.4,9.641,3.206,-8.539,-7.761,-9.441,-8.325,-3.233,26.864,0.0,261.44,,269.0,260.0,-8.487,2.938,-4.819,24.63
4651.5,2.964,0.749,-34.806,3.132,9.487,4.961,36.804,4.598,-10.361,-2.805,0.0,38.683,39.415,9.641,3.206,-8.718,-7.886,-9.725,-8.34,-3.244,26.864,0.0,261.44,,269.0,260.0,-8.517,2.939,-4.82,24.63
4652.0,2.964,0.749,-34.806,3.132,9.487,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.641,3.206,-8.468,-7.878,-9.458,-8.39,-3.244,26.864,0.0,260.24,,269.0,260.0,-8.667,2.939,-4.829,24.571
4652.5,2.808,0.722,-34.465,3.167,9.413,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.679,3.179,-8.514,-7.726,-9.404,-8.259,-3.244,26.864,0.0,260.24,,269.0,260.0,-8.549,2.939,-4.847,24.503
4653.0,2.808,0.722,-34.465,3.167,9.413,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.679,3.179,-8.394,-7.898,-9.431,-8.278,-3.244,26.864,0.0,261.94,,268.0,260.0,-8.476,2.937,-4.841,24.395
4653.5,2.808,0.722,-34.465,3.167,9.413,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.679,3.179,-8.494,-7.606,-9.265,-8.181,-3.244,26.864,0.0,261.94,,268.0,260.0,-8.5,2.935,-4.83,24.366
4654.0,2.808,0.722,-34.465,3.167,9.413,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.679,3.179,-8.419,-7.837,-9.299,-8.35,-3.244,26.864,0.0,258.24,,269.0,260.0,-8.387,2.933,-4.854,24.366
4654.5,2.808,0.722,-34.465,3.167,9.413,4.961,36.804,4.598,-10.361,-2.805,0.0,38.7,39.4,9.679,3.179,-8.834,-7.705,-9.553,-8.335,-3.244,26.864,0.0,258.24,,269.0,260.0,-8.476,2.931,-4.841,24.396
4655.0,2.808,0.722,-34.465,3.167,9.413,4.978,36.804,4.602,-10.356,-2.799,0.0,38.683,39.367,9.679,3.179,-8.535,-7.903,-9.719,-8.375,-3.236,26.865,0.0,260.54,,269.0,260.0,-8.607,2.929,-4.839,24.393
4655.5,2.808,0.722,-34.465,3.167,9.413,4.978,36.804,4.602,-10.356,-2.799,0.0,38.7,39.4,9.679,3.179,-8.631,-7.692,-9.416,-8.224,-3.236,26.865,0.0,260.54,,269.0,260.0,-8.633,2.927,-4.824,24.345
4656.0,2.598,0.703,-34.359,3.18,9.523,4.978,36.804,4.602,-10.356,-2.799,0.0,38.7,39.4,9.648,3.212,-8.619,-7.745,-9.454,-8.326,-3.236,26.865,0.0,258.44,,270.0,260.0,-8.491,2.925,-4.846,24.342
4656.5,2.598,0.703,-34.359,3.18,9.523,4.978,36.804,4.602,-10.356,-2.799,0.0,38.7,39.4,9.648,3.212,-8.516,-7.779,-9.478,-8.346,-3.236,26.865,0.0,258.44,,270.0,260.0,-8.536,2.92,-4.84,24.404
4657.0,2.598,0.703,-34.359,3.18,9.523,4.978,36.804,4.602,-10.356,-2.799,0.0,38.7,39.4,9.648,3.212,-8.639,-7.714,-9.501,-8.328,-3.236,26.865,0.0,261.04,,269.0,260.0,-8.53,2.914,-4.824,24.418
4657.5,2.598,0.703,-34.359,3.18,9.523,4.978,36.804,4.602,-10.356,-2.799,0.0,38.7,39.4,9.648,3.212,-8.455,-7.806,-9.622,-8.394,-3.236,26.865,0.0,261.04,,269.0,260.0,-8.546,2.909,-4.82,24.422
4658.0,2.598,0.703,-34.359,3.18,9.523,5.017,36.826,4.592,-10.328,-2.795,0.0,38.672,39.343,9.648,3.212,-8.466,-7.644,-9.273,-8.134,-3.244,26.865,0.0,258.84,,270.0,260.0,-8.569,2.904,-4.82,24.478
4658.5,2.598,0.703,-34.359,3.18,9.523,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.648,3.212,-8.535,-7.704,-9.335,-8.085,-3.244,26.865,0.0,258.84,,270.0,260.0,-8.379,2.899,-4.825,24.517
4659.0,2.867,0.747,-34.341,3.204,9.53,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.568,3.064,-8.489,-7.677,-9.398,-8.198,-3.244,26.865,0.0,260.64,,270.0,260.0,-8.415,2.894,-4.817,24.585
4659.5,2.867,0.747,-34.341,3.204,9.53,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.568,3.064,-8.735,-7.587,-9.462,-8.211,-3.244,26.865,0.0,260.64,,270.0,260.0,-8.44,2.894,-4.799,24.595
4660.0,2.867,0.747,-34.341,3.204,9.53,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.568,3.064,-8.649,-7.615,-9.388,-8.258,-3.244,26.865,0.0,258.84,,271.0,260.0,-8.499,2.893,-4.805,24.694
4660.5,2.867,0.747,-34.341,3.204,9.53,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.568,3.064,-8.595,-7.714,-9.451,-8.292,-3.244,26.865,0.0,258.84,,271.0,260.0,-8.477,2.893,-4.81,24.778
4661.0,2.867,0.747,-34.341,3.204,9.53,5.017,36.826,4.592,-10.328,-2.795,0.0,38.7,39.3,9.568,3.064,-8.557,-7.89,-9.711,-8.306,-3.244,26.865,0.0,260.84,,271.0,260.0,-8.513,2.892,-4.803,24.809
4661.5,2.867,0.747,-34.341,3.204,9.53,5.052,36.811,4.616,-10.322,-2.798,0.0,38.668,39.341,9.568,3.064,-8.739,-7.514,-9.444,-8.162,-3.238,26.876,0.0,260.84,,271.0,260.0,-8.616,2.892,-4.792,24.798
4662.0,2.867,0.747,-34.341,3.204,9.53,5.052,36.811,4.616,-10.322,-2.798,0.0,38.7,39.3,9.568,3.064,-8.702,-7.66,-9.518,-8.263,-3.238,26.876,0.0,260.04,,271.0,260.0,-8.465,2.892,-4.809,24.807
4662.5,2.783,0.719,-33.967,3.215,9.56,5.052,36.811,4.616,-10.322,-2.798,0.0,38.7,39.3,9.705,3.105,-8.638,-7.898,-9.635,-8.353,-3.238,26.876,0.0,260.04,,271.0,260.0,-8.536,2.891,-4.827,24.811
4663.0,2.783,0.719,-33.967,3.215,9.56,5.052,36.811,4.616,-10.322,-2.798,0.0,38.7,39.3,9.705,3.105,-8.586,-7.567,-9.268,-8.149,-3.238,26.876,0.0,261.34,,270.0,260.0,-8.631,2.889,-4.839,24.777
4663.5,2.783,0.719,-33.967,3.215,9.56,5.052,36.811,4.616,-10.322,-2.798,0.0,38.7,39.3,9.705,3.105,-8.557,-7.518,-9.321,-8.111,-3.238,26.876,0.0,261.34,,270.0,260.0,-8.392,2.888,-4.783,24.81
4664.0,2.783,0.719,-33.967,3.215,9.56,5.052,36.811,4.616,-10.322,-2.798,0.0,38.7,39.3,9.705,3.105,-8.402,-7.619,-9.322,-8.195,-3.238,26.876,0.0,259.74,,270.0,260.0,-8.377,2.886,-4.803,24.704
4664.5,2.783,0.719,-33.967,3.215,9.56,5.0,36.781,4.596,-10.327,-2.811,0.0,38.651,39.326,9.705,3.105,-8.704,-7.706,-9.557,-8.298,-3.238,26.869,0.0,259.74,,270.0,260.0,-8.385,2.884,-4.802,24.724
4665.0,2.783,0.719,-33.967,3.215,9.56,5.0,36.781,4.596,-10.327,-2.811,0.0,38.7,39.3,9.705,3.105,-8.433,-7.472,-9.235,-8.03,-3.238,26.869,0.0,262.14,,269.0,260.0,-8.566,2.883,-4.784,24.68
4665.5,3.526,0.83,-35.209,3.127,9.555,5.0,36.781,4.596,-10.327,-2.811,0.0,38.7,39.3,9.552,3.134,-8.549,-7.531,-9.223,-8.167,-3.238,26.869,0.0,262.14,,269.0,260.0,-8.292,2.881,-4.779,24.664
4666.0,3.526,0.83,-35.209,3.127,9.555,5.0,36.781,4.596,-10.327,-2.811,0.0,38.7,39.3,9.552,3.134,-8.394,-7.66,-9.403,-8.255,-3.238,26.869,0.0,260.04,,269.0,260.0,-8.368,2.892,-4.784,24.6
4666.5,3.526,0.83,-35.209,3.127,9.555,5.0,36.781,4.596,-10.327,-2.811,0.0,38.7,39.3,9.552,3.134,-8.403,-7.749,-9.471,-8.269,-3.238,26.869,0.0,260.04,,269.0,260.0,-8.428,2.902,-4.776,24.445
4667.0,3.526,0.83,-35.209,3.127,9.555,5.0,36.781,4.596,-10.327,-2.811,0.0,38.7,39.3,9.552,3.134,-8.47,-7.808,-9.632,-8.351,-3.238,26.869,0.0,260.34,,269.0,260.0,-8.473,2.912,-4.762,24.314
4667.5,3.526,0.83,-35.209,3.127,9.555,4.978,36.812,4.586,-10.272,-2.791,0.0,38.647,39.282,9.552,3.134,-8.37,-7.719,-9.334,-8.235,-3.24,26.872,0.0,260.34,,269.0,260.0,-8.565,2.922,-4.783,24.128
4668.0,3.526,0.83,-35.209,3.127,9.555,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.552,3.134,-8.361,-7.477,-9.055,-7.91,-3.24,26.872,0.0,259.04,,269.0,260.0,-8.415,2.932,-4.764,24.125
4668.5,3.526,0.83,-35.209,3.127,9.555,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.552,3.134,-8.219,-7.679,-9.405,-8.171,-3.24,26.872,0.0,259.04,,269.0,260.0,-8.201,2.942,-4.732,24.165
4669.0,2.841,0.706,-35.209,3.127,9.489,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.489,3.224,-8.51,-7.333,-9.217,-8.008,-3.24,26.872,0.0,261.14,,268.0,260.0,-8.368,2.951,-4.72,24.184
4669.5,2.841,0.706,-35.209,3.127,9.489,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.489,3.224,-8.441,-7.583,-9.303,-8.142,-3.24,26.872,0.0,261.14,,268.0,260.0,-8.267,2.95,-4.729,24.245
4670.0,2.841,0.706,-35.209,3.127,9.489,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.489,3.224,-8.43,-7.769,-9.638,-8.239,-3.24,26.872,0.0,259.84,,268.0,260.0,-8.367,2.948,-4.726,24.296
4670.5,2.841,0.706,-35.209,3.127,9.489,4.978,36.812,4.586,-10.272,-2.791,0.0,38.6,39.3,9.489,3.224,-8.557,-7.766,-9.573,-8.338,-3.24,26.872,0.0,259.84,,268.0,260.0,-8.519,2.946,-4.719,24.31
4671.0,2.841,0.706,-35.209,3.127,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.633,39.232,9.489,3.224,-8.432,-7.545,-9.237,-8.089,-3.222,26.878,0.0,260.64,,268.0,260.0,-8.559,2.944,-4.725,24.18
4671.5,2.841,0.706,-35.209,3.127,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.6,39.2,9.489,3.224,-8.65,-7.546,-9.444,-8.138,-3.222,26.878,0.0,260.64,,268.0,260.0,-8.326,2.943,-4.741,24.071
4672.0,2.372,0.665,-34.416,3.165,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.6,39.2,9.624,3.257,-8.553,-7.794,-9.434,-8.329,-3.222,26.878,0.0,259.44,,268.0,260.0,-8.444,2.941,-4.726,23.997
4672.5,2.372,0.665,-34.416,3.165,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.6,39.2,9.624,3.257,-8.663,-7.578,-9.457,-8.215,-3.222,26.878,0.0,259.44,,268.0,260.0,-8.528,2.932,-4.758,24.012
4673.0,2.372,0.665,-34.416,3.165,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.6,39.2,9.624,3.257,-8.478,-7.671,-9.314,-8.234,-3.222,26.878,0.0,260.84,,268.0,260.0,-8.478,2.922,-4.732,23.99
4673.5,2.372,0.665,-34.416,3.165,9.489,4.996,36.832,4.605,-10.251,-2.779,0.0,38.6,39.2,9.624,3.257,-8.529,-7.674,-9.482,-8.25,-3.222,26.878,0.0,260.84,,268.0,260.0,-8.424,2.913,-4.733,24.1
4674.0,2.372,0.665,-34.416,3.165,9.489,5.013,36.812,4.611,-10.264,-2.79,0.0,38.606,39.196,9.624,3.257,-8.497,-7.718,-9.456,-8.285,-3.245,26.876,0.0,258.34,,269.0,260.0,-8.483,2.905,-4.762,24.227
4674.5,2.372,0.665,-34.416,3.165,9.489,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.624,3.257,-8.701,-7.63,-9.544,-8.253,-3.245,26.876,0.0,258.34,,269.0,260.0,-8.489,2.896,-4.749,24.343
4675.0,2.372,0.665,-34.416,3.165,9.489,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.624,3.257,-8.378,-7.664,-9.397,-8.205,-3.245,26.876,0.0,259.34,,269.0,260.0,-8.532,2.887,-4.753,24.354
4675.5,2.454,0.638,-33.545,3.212,9.517,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.726,3.112,-8.352,-7.766,-9.562,-8.168,-3.245,26.876,0.0,259.34,,269.0,260.0,-8.411,2.879,-4.746,24.403
4676.0,2.454,0.638,-33.545,3.212,9.517,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.726,3.112,-8.471,-7.75,-9.512,-8.072,-3.245,26.876,0.0,258.34,,270.0,260.0,-8.462,2.872,-4.749,24.453
4676.5,2.454,0.638,-33.545,3.212,9.517,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.726,3.112,-8.441,-7.737,-9.417,-8.076,-3.245,26.876,0.0,258.34,,270.0,260.0,-8.451,2.865,-4.745,24.502
4677.0,2.454,0.638,-33.545,3.212,9.517,5.013,36.812,4.611,-10.264,-2.79,0.0,38.6,39.2,9.726,3.112,-8.411,-7.462,-9.124,-7.986,-3.245,26.876,0.0,260.44,,270.0,260.0,-8.418,2.858,-4.742,24.534
