t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4677.5,2.454,0.638,-33.545,3.212,9.517,5.023,36.792,4.625,-10.264,-2.778,0.0,38.602,39.191,9.726,3.112,-8.446,-7.496,-9.306,-8.064,-3.224,26.884,0.0,260.44,,270.0,260.0,-8.246,2.852,-4.733,24.495
4678.0,2.454,0.638,-33.545,3.212,9.517,5.023,36.792,4.625,-10.264,-2.778,0.0,38.6,39.2,9.726,3.112,-8.166,-7.646,-9.319,-8.11,-3.224,26.884,0.0,259.64,,270.0,260.0,-8.328,2.845,-4.735,24.653
4678.5,3.51,0.825,-35.209,3.097,9.624,5.023,36.792,4.625,-10.264,-2.778,0.0,38.6,39.2,9.505,3.206,-8.272,-7.471,-9.093,-7.955,-3.224,26.884,0.0,259.64,,270.0,260.0,-8.31,2.839,-4.71,24.717
4679.0,3.51,0.825,-35.209,3.097,9.624,5.023,36.792,4.625,-10.264,-2.778,0.0,38.6,39.2,9.505,3.206,-8.299,-7.619,-9.23,-8.043,-3.224,26.884,0.0,260.84,,270.0,260.0,-8.198,2.85,-4.703,24.715
4679.5,3.51,0.825,-35.209,3.097,9.624,5.023,36.792,4.625,-10.264,-2.778,0.0,38.6,39.2,9.505,3.206,-8.361,-7.693,-9.244,-8.214,-3.224,26.884,0.0,260.84,,270.0,260.0,-8.298,2.861,-4.709,24.711
4680.0,3.51,0.825,-35.209,3.097,9.624,5.023,36.792,4.625,-10.264,-2.778,0.0,38.6,39.2,9.505,3.206,-8.303,-7.722,-9.309,-8.125,-3.224,26.884,0.0,260.24,,270.0,260.0,-8.378,2.871,-4.723,24.732
4680.5,3.51,0.825,-35.209,3.097,9.624,5.036,36.78,4.609,-10.227,-2.797,0.0,38.587,39.177,9.505,3.206,-8.424,-7.794,-9.54,-8.287,-3.222,26.874,0.0,260.24,,270.0,260.0,-8.365,2.882,-4.727,24.705
4681.0,3.51,0.825,-35.209,3.097,9.624,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.505,3.206,-8.476,-7.607,-9.201,-8.076,-3.222,26.874,0.0,260.84,,270.0,260.0,-8.511,2.892,-4.721,24.66
4681.5,2.621,0.708,-34.168,3.193,9.535,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.624,3.016,-8.398,-7.654,-9.249,-8.207,-3.222,26.874,0.0,260.84,,270.0,260.0,-8.34,2.902,-4.708,24.627
4682.0,2.621,0.708,-34.168,3.193,9.535,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.624,3.016,-8.399,-7.642,-9.326,-8.202,-3.222,26.874,0.0,260.14,,270.0,260.0,-8.377,2.898,-4.748,24.61
4682.5,2.621,0.708,-34.168,3.193,9.535,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.624,3.016,-8.537,-7.543,-9.34,-8.102,-3.222,26.874,0.0,260.14,,270.0,260.0,-8.392,2.893,-4.722,24.565
4683.0,2.621,0.708,-34.168,3.193,9.535,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.624,3.016,-8.112,-7.557,-9.047,-8.042,-3.222,26.874,0.0,260.64,,270.0,260.0,-8.38,2.889,-4.731,24.486
4683.5,2.621,0.708,-34.168,3.193,9.535,5.036,36.78,4.609,-10.227,-2.797,0.0,38.6,39.2,9.624,3.016,-8.32,-7.596,-9.246,-7.993,-3.222,26.874,0.0,260.64,,270.0,260.0,-8.19,2.884,-4.694,24.445
4684.0,2.621,0.708,-34.168,3.193,9.535,5.037,36.744,4.61,-10.214,-2.79,0.0,38.562,39.113,9.624,3.016,-8.291,-7.751,-9.378,-8.052,-3.223,26.868,0.0,260.54,,270.0,260.0,-8.289,2.88,-4.711,24.445
4684.5,2.621,0.708,-34.168,3.193,9.535,5.037,36.744,4.61,-10.214,-2.79,0.0,38.6,39.1,9.624,3.016,-8.244,-7.668,-9.249,-8.222,-3.223,26.868,0.0,260.54,,270.0,260.0,-8.368,2.876,-4.701,24.486
4685.0,2.64,0.683,-34.187,3.244,9.472,5.037,36.744,4.61,-10.214,-2.79,0.0,38.6,39.1,9.584,2.949,-8.298,-7.639,-9.241,-8.012,-3.223,26.868,0.0,260.64,,270.0,260.0,-8.346,2.871,-4.727,24.524
4685.5,2.64,0.683,-34.187,3.244,9.472,5.037,36.744,4.61,-10.214,-2.79,0.0,38.6,39.1,9.584,2.949,-8.367,-7.561,-9.231,-8.076,-3.223,26.868,0.0,260.64,,270.0,260.0,-8.298,2.868,-4.702,24.55
4686.0,2.64,0.683,-34.187,3.244,9.472,5.037,36.744,4.61,-10.214,-2.79,0.0,38.6,39.1,9.584,2.949,-8.42,-7.613,-9.299,-8.149,-3.223,26.868,0.0,261.14,,269.0,260.0,-8.308,2.864,-4.725,24.571
4686.5,2.64,0.683,-34.187,3.244,9.472,5.037,36.744,4.61,-10.214,-2.79,0.0,38.6,39.1,9.584,2.949,-8.467,-7.676,-9.294,-8.212,-3.223,26.868,0.0,261.14,,269.0,260.0,-8.37,2.86,-4.723,24.581
4687.0,2.64,0.683,-34.187,3.244,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.55,39.072,9.584,2.949,-8.33,-7.56,-9.311,-8.124,-3.222,26.867,0.0,261.04,,268.0,260.0,-8.412,2.857,-4.697,24.585
4687.5,2.64,0.683,-34.187,3.244,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.584,2.949,-8.24,-7.666,-9.266,-8.199,-3.222,26.867,0.0,261.04,,268.0,260.0,-8.331,2.853,-4.697,24.613
4688.0,2.773,0.724,-33.071,3.177,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.794,3.124,-8.69,-7.685,-9.463,-8.173,-3.222,26.867,0.0,261.64,,267.0,260.0,-8.343,2.85,-4.723,24.624
4688.5,2.773,0.724,-33.071,3.177,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.794,3.124,-8.451,-7.663,-9.219,-8.2,-3.222,26.867,0.0,261.64,,267.0,260.0,-8.503,2.848,-4.711,24.634
4689.0,2.773,0.724,-33.071,3.177,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.794,3.124,-8.427,-7.59,-9.274,-8.117,-3.222,26.867,0.0,261.34,,266.0,260.0,-8.383,2.847,-4.73,24.676
4689.5,2.773,0.724,-33.071,3.177,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.794,3.124,-8.357,-7.755,-9.444,-8.198,-3.222,26.867,0.0,261.34,,266.0,260.0,-8.352,2.846,-4.713,24.733
4690.0,2.773,0.724,-33.071,3.177,9.472,5.002,36.789,4.623,-10.172,-2.792,0.0,38.5,39.1,9.794,3.124,-8.379,-7.676,-9.433,-8.143,-3.222,26.867,0.0,259.64,,266.0,260.0,-8.438,2.845,-4.711,24.749
4690.5,2.773,0.724,-33.071,3.177,9.472,4.984,36.794,4.613,-10.165,-2.781,0.0,38.541,39.036,9.794,3.124,-8.403,-7.683,-9.44,-8.107,-3.222,26.87,0.0,259.64,,266.0,260.0,-8.408,2.843,-4.721,24.774
4691.0,2.773,0.724,-33.071,3.177,9.472,4.984,36.794,4.613,-10.165,-2.781,0.0,38.5,39.0,9.794,3.124,-8.621,-7.736,-9.621,-8.306,-3.222,26.87,0.0,260.34,,266.0,260.0,-8.409,2.842,-4.718,24.82
4691.5,2.174,0.564,-33.842,3.185,9.436,4.984,36.794,4.613,-10.165,-2.781,0.0,38.5,39.0,9.766,3.182,-8.509,-7.543,-9.204,-8.104,-3.222,26.87,0.0,260.34,,266.0,260.0,-8.571,2.841,-4.707,24.841
4692.0,2.174,0.564,-33.842,3.185,9.436,4.984,36.794,4.613,-10.165,-2.781,0.0,38.5,39.0,9.766,3.182,-8.498,-7.385,-9.189,-8.016,-3.222,26.87,0.0,259.84,,266.0,260.0,-8.34,2.83,-4.7,24.879
4692.5,2.174,0.564,-33.842,3.185,9.436,4.984,36.794,4.613,-10.165,-2.781,0.0,38.5,39.0,9.766,3.182,-8.43,-7.734,-9.356,-8.198,-3.222,26.87,0.0,259.84,,266.0,260.0,-8.272,2.819,-4.752,24.9
4693.0,2.174,0.564,-33.842,3.185,9.436,4.984,36.794,4.613,-10.165,-2.781,0.0,38.5,39.0,9.766,3.182,-8.351,-7.721,-9.205,-8.19,-3.222,26.87,0.0,257.54,,267.0,260.0,-8.429,2.809,-4.709,24.897
4693.5,2.174,0.564,-33.842,3.185,9.436,5.003,36.772,4.631,-10.163,-2.787,0.0,38.519,39.001,9.766,3.182,-8.341,-7.415,-8.988,-7.857,-3.221,26.866,0.0,257.54,,267.0,260.0,-8.367,2.798,-4.745,24.871
4694.0,2.174,0.564,-33.842,3.185,9.436,5.003,36.772,4.631,-10.163,-2.787,0.0,38.5,39.0,9.766,3.182,-8.037,-7.59,-9.044,-7.796,-3.221,26.866,0.0,257.54,,268.0,260.0,-8.15,2.788,-4.7,24.874
4694.5,3.237,0.859,-33.135,3.176,9.434,5.003,36.772,4.631,-10.163,-2.787,0.0,38.5,39.0,9.792,3.071,-8.187,-7.582,-8.924,-8.04,-3.221,26.866,0.0,257.54,,268.0,260.0,-8.117,2.778,-4.706,24.984
4695.0,3.237,0.859,-33.135,3.176,9.434,5.003,36.772,4.631,-10.163,-2.787,0.0,38.5,39.0,9.792,3.071,-8.338,-7.481,-9.156,-8.031,-3.221,26.866,0.0,257.54,,269.0,260.0,-8.183,2.786,-4.688,24.982
4695.5,3.237,0.859,-33.135,3.176,9.434,5.003,36.772,4.631,-10.163,-2.787,0.0,38.5,39.0,9.792,3.071,-8.043,-7.6,-9.173,-8.151,-3.221,26.866,0.0,257.54,,269.0,260.0,-8.251,2.793,-4.678,24.954
4696.0,3.237,0.859,-33.135,3.176,9.434,5.003,36.772,4.631,-10.163,-2.787,0.0,38.5,39.0,9.792,3.071,-8.15,-7.596,-9.055,-8.124,-3.221,26.866,0.0,259.94,,269.0,260.0,-8.242,2.8,-4.675,24.944
4696.5,3.237,0.859,-33.135,3.176,9.434,5.041,36.771,4.618,-10.131,-2.792,0.0,38.517,38.983,9.792,3.071,-8.365,-7.544,-9.125,-8.014,-3.222,26.877,0.0,259.94,,269.0,260.0,-8.231,2.808,-4.685,24.926
4697.0,3.237,0.859,-33.135,3.176,9.434,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.792,3.071,-8.457,-7.692,-9.451,-8.044,-3.222,26.877,0.0,259.64,,269.0,260.0,-8.262,2.815,-4.693,24.906
4697.5,3.237,0.859,-33.135,3.176,9.434,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.792,3.071,-8.462,-7.761,-9.561,-8.3,-3.222,26.877,0.0,259.64,,269.0,260.0,-8.411,2.822,-4.675,24.885
4698.0,2.527,0.637,-34.103,3.18,9.525,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.677,3.117,-8.463,-7.36,-9.113,-7.924,-3.222,26.877,0.0,260.14,,269.0,260.0,-8.521,2.828,-4.693,24.876
4698.5,2.527,0.637,-34.103,3.18,9.525,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.677,3.117,-8.43,-7.366,-9.159,-7.993,-3.222,26.877,0.0,260.14,,269.0,260.0,-8.215,2.823,-4.666,24.866
4699.0,2.527,0.637,-34.103,3.18,9.525,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.677,3.117,-8.209,-7.651,-9.22,-8.044,-3.222,26.877,0.0,260.14,,269.0,260.0,-8.237,2.819,-4.682,24.875
4699.5,2.527,0.637,-34.103,3.18,9.525,5.041,36.771,4.618,-10.131,-2.792,0.0,38.5,39.0,9.677,3.117,-8.33,-7.478,-9.223,-7.942,-3.222,26.877,0.0,260.14,,269.0,260.0,-8.281,2.814,-4.67,24.838
4700.0,2.527,0.637,-34.103,3.18,9.525,5.02,36.775,4.62,-10.105,-2.789,0.0,38.496,38.951,9.677,3.117,-8.491,-7.402,-9.141,-7.909,-3.232,26.877,0.0,261.04,,268.0,260.0,-8.243,2.809,-4.657,24.831
4700.5,2.527,0.637,-34.103,3.18,9.525,5.02,36.775,4.62,-10.105,-2.789,0.0,38.5,39.0,9.677,3.117,-8.358,-7.704,-9.349,-8.048,-3.232,26.877,0.0,261.04,,268.0,260.0,-8.236,2.804,-4.66,24.836
4701.0,3.32,0.787,-35.209,3.164,9.55,5.02,36.775,4.62,-10.105,-2.789,0.0,38.5,39.0,9.551,3.219,-8.3,-7.625,-9.163,-8.044,-3.232,26.877,0.0,261.04,,267.0,260.0,-8.365,2.8,-4.672,24.915
4701.5,3.32,0.787,-35.209,3.164,9.55,5.02,36.775,4.62,-10.105,-2.789,0.0,38.5,39.0,9.551,3.219,-8.403,-7.533,-9.126,-8.084,-3.232,26.877,0.0,261.04,,267.0,260.0,-8.283,2.808,-4.674,24.926
4702.0,3.32,0.787,-35.209,3.164,9.55,5.02,36.775,4.62,-10.105,-2.789,0.0,38.5,39.0,9.551,3.219,-8.324,-7.581,-9.269,-8.104,-3.232,26.877,0.0,258.74,,268.0,260.0,-8.286,2.817,-4.676,25.07
4702.5,3.32,0.787,-35.209,3.164,9.55,5.02,36.775,4.62,-10.105,-2.789,0.0,38.5,39.0,9.551,3.219,-8.304,-7.681,-9.413,-8.201,-3.232,26.877,0.0,258.74,,268.0,260.0,-8.319,2.825,-4.662,25.37
4703.0,3.32,0.787,-35.209,3.164,9.55,4.981,36.778,4.601,-10.109,-2.79,0.0,38.474,38.96,9.551,3.219,-8.46,-7.477,-9.115,-7.993,-3.241,26.861,0.0,259.14,,268.0,260.0,-8.399,2.833,-4.671,25.441
4703.5,3.32,0.787,-35.209,3.164,9.55,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.551,3.219,-8.317,-7.682,-9.148,-8.021,-3.241,26.861,0.0,259.14,,268.0,260.0,-8.261,2.841,-4.669,25.526
4704.0,3.32,0.787,-35.209,3.164,9.55,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.551,3.219,-8.164,-7.587,-9.101,-8.113,-3.241,26.861,0.0,258.44,,269.0,260.0,-8.292,2.849,-4.658,25.681
4704.5,3.259,0.767,-35.209,3.181,9.562,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.473,3.153,-8.317,-7.73,-9.257,-8.126,-3.241,26.861,0.0,258.44,,269.0,260.0,-8.241,2.857,-4.658,25.767
4705.0,3.259,0.767,-35.209,3.181,9.562,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.473,3.153,-8.362,-7.585,-9.205,-8.049,-3.241,26.861,0.0,260.34,,269.0,260.0,-8.358,2.863,-4.688,25.879
4705.5,3.259,0.767,-35.209,3.181,9.562,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.473,3.153,-8.346,-7.67,-9.243,-8.211,-3.241,26.861,0.0,260.34,,269.0,260.0,-8.3,2.87,-4.69,25.813
4706.0,3.259,0.767,-35.209,3.181,9.562,4.981,36.778,4.601,-10.109,-2.79,0.0,38.5,39.0,9.473,3.153,-8.289,-7.632,-9.239,-8.064,-3.241,26.861,0.0,259.14,,269.0,260.0,-8.367,2.876,-4.687,25.746
4706.5,3.259,0.767,-35.209,3.181,9.562,5.013,36.782,4.571,-10.088,-2.768,0.0,38.464,38.91,9.473,3.153,-8.304,-7.622,-9.222,-8.033,-3.228,26.865,0.0,259.14,,269.0,260.0,-8.306,2.882,-4.695,25.72
4707.0,3.259,0.767,-35.209,3.181,9.562,5.013,36.782,4.571,-10.088,-2.768,0.0,38.5,38.9,9.473,3.153,-8.492,-7.469,-9.251,-8.07,-3.228,26.865,0.0,259.64,,269.0,260.0,-8.295,2.889,-4.684,25.646
4707.5,2.672,0.63,-35.081,3.195,9.443,5.013,36.782,4.571,-10.088,-2.768,0.0,38.5,38.9,9.54,3.059,-8.615,-7.742,-9.45,-8.268,-3.228,26.865,0.0,259.64,,269.0,260.0,-8.321,2.895,-4.682,25.594
4708.0,2.672,0.63,-35.081,3.195,9.443,5.013,36.782,4.571,-10.088,-2.768,0.0,38.5,38.9,9.54,3.059,-8.063,-7.416,-8.908,-7.787,-3.228,26.865,0.0,259.54,,269.0,260.0,-8.519,2.891,-4.666,25.675
4708.5,2.672,0.63,-35.081,3.195,9.443,5.013,36.782,4.571,-10.088,-2.768,0.0,38.5,38.9,9.54,3.059,-8.321,-7.566,-9.15,-7.941,-3.228,26.865,0.0,259.54,,269.0,260.0,-8.043,2.887,-4.692,25.655
4709.0,2.672,0.63,-35.081,3.195,9.443,5.013,36.782,4.571,-10.088,-2.768,0.0,38.5,38.9,9.54,3.059,-8.283,-7.394,-8.989,-7.939,-3.228,26.865,0.0,260.94,,269.0,260.0,-8.244,2.884,-4.671,25.773
4709.5,2.672,0.63,-35.081,3.195,9.443,4.972,36.754,4.587,-10.079,-2.787,0.0,38.461,38.888,9.54,3.059,-8.391,-7.686,-9.225,-8.097,-3.223,26.879,0.0,260.94,,269.0,260.0,-8.151,2.88,-4.66,25.765
4710.0,2.672,0.63,-35.081,3.195,9.443,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.54,3.059,-8.049,-7.509,-9.006,-8.044,-3.223,26.879,0.0,259.74,,269.0,260.0,-8.35,2.877,-4.664,25.706
4710.5,3.06,0.832,-33.861,3.201,9.532,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.636,3.057,-8.129,-7.486,-8.895,-7.858,-3.223,26.879,0.0,259.74,,269.0,260.0,-8.152,2.874,-4.675,25.594
4711.0,3.06,0.832,-33.861,3.201,9.532,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.636,3.057,-8.051,-7.667,-9.174,-8.049,-3.223,26.879,0.0,260.44,,269.0,260.0,-8.092,2.877,-4.668,25.553
4711.5,3.06,0.832,-33.861,3.201,9.532,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.636,3.057,-8.125,-7.513,-9.085,-7.941,-3.223,26.879,0.0,260.44,,269.0,260.0,-8.235,2.88,-4.662,25.522
4712.0,3.06,0.832,-33.861,3.201,9.532,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.636,3.057,-8.174,-7.412,-9.026,-7.898,-3.223,26.879,0.0,260.24,,269.0,260.0,-8.166,2.883,-4.655,25.446
4712.5,3.06,0.832,-33.861,3.201,9.532,4.972,36.754,4.587,-10.079,-2.787,0.0,38.5,38.9,9.636,3.057,-8.171,-7.484,-9.03,-8.025,-3.223,26.879,0.0,260.24,,269.0,260.0,-8.128,2.886,-4.643,25.396
4713.0,3.06,0.832,-33.861,3.201,9.532,5.024,36.755,4.595,-10.075,-2.787,0.0,38.447,38.878,9.636,3.057,-8.184,-7.64,-9.21,-8.139,-3.227,26.878,0.0,261.04,,268.0,260.0,-8.177,2.888,-4.633,25.373
4713.5,3.06,0.832,-33.861,3.201,9.532,5.024,36.755,4.595,-10.075,-2.787,0.0,38.4,38.9,9.636,3.057,-8.257,-7.647,-9.198,-8.026,-3.227,26.878,0.0,261.04,,268.0,260.0,-8.293,2.891,-4.647,25.474
4714.0,3.283,0.813,-35.209,3.117,9.388,5.024,36.755,4.595,-10.075,-2.787,0.0,38.4,38.9,9.479,3.207,-8.23,-7.499,-9.027,-7.878,-3.227,26.878,0.0,260.84,,268.0,260.0,-8.282,2.894,-4.65,25.399
4714.5,3.283,0.813,-35.209,3.117,9.388,5.024,36.755,4.595,-10.075,-2.787,0.0,38.4,38.9,9.479,3.207,-8.224,-7.402,-8.913,-7.951,-3.227,26.878,0.0,260.84,,268.0,260.0,-8.159,2.9,-4.648,25.403
4715.0,3.283,0.813,-35.209,3.117,9.388,5.024,36.755,4.595,-10.075,-2.787,0.0,38.4,38.9,9.479,3.207,-8.067,-7.618,-9.197,-7.996,-3.227,26.878,0.0,261.04,,267.0,260.0,-8.123,2.907,-4.614,25.342
4715.5,3.283,0.813,-35.209,3.117,9.388,5.024,36.755,4.595,-10.075,-2.787,0.0,38.4,38.9,9.479,3.207,-8.153,-7.611,-9.143,-8.116,-3.227,26.878,0.0,261.04,,267.0,260.0,-8.219,2.913,-4.623,25.478
4716.0,3.283,0.813,-35.209,3.117,9.388,5.023,36.766,4.623,-10.036,-2.773,0.0,38.434,38.869,9.479,3.207,-8.118,-7.056,-8.747,-7.707,-3.208,26.872,0.0,260.04,,267.0,260.0,-8.256,2.919,-4.629,25.447
4716.5,3.283,0.813,-35.209,3.117,9.388,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.479,3.207,-8.091,-7.281,-8.819,-7.704,-3.208,26.872,0.0,260.04,,267.0,260.0,-7.907,2.925,-4.6,25.574
4717.0,3.523,0.924,-34.72,3.167,9.404,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.567,3.199,-7.958,-7.29,-8.84,-7.772,-3.208,26.872,0.0,259.44,,267.0,260.0,-7.974,2.931,-4.59,25.553
4717.5,3.523,0.924,-34.72,3.167,9.404,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.567,3.199,-8.234,-7.336,-8.949,-7.929,-3.208,26.872,0.0,259.44,,267.0,260.0,-7.965,2.94,-4.577,25.504
4718.0,3.523,0.924,-34.72,3.167,9.404,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.567,3.199,-8.038,-7.485,-9.05,-7.859,-3.208,26.872,0.0,260.34,,267.0,260.0,-8.112,2.95,-4.571,25.507
4718.5,3.523,0.924,-34.72,3.167,9.404,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.567,3.199,-8.169,-7.317,-8.955,-7.888,-3.208,26.872,0.0,260.34,,267.0,260.0,-8.108,2.959,-4.57,25.492
4719.0,3.523,0.924,-34.72,3.167,9.404,5.023,36.766,4.623,-10.036,-2.773,0.0,38.4,38.9,9.567,3.199,-8.096,-7.526,-9.012,-7.978,-3.208,26.872,0.0,259.74,,267.0,260.0,-8.082,2.969,-4.581,25.463
4719.5,3.523,0.924,-34.72,3.167,9.404,5.009,36.765,4.603,-10.021,-2.785,0.0,38.423,38.873,9.567,3.199,-8.012,-7.487,-9.017,-8.021,-3.211,26.873,0.0,259.74,,267.0,260.0,-8.153,2.978,-4.566,25.427
4720.0,3.523,0.924,-34.72,3.167,9.404,5.009,36.765,4.603,-10.021,-2.785,0.0,38.4,38.9,9.567,3.199,-8.18,-7.493,-9.086,-8.041,-3.211,26.873,0.0,259.34,,267.0,260.0,-8.134,2.987,-4.582,25.41
4720.5,3.439,0.802,-35.209,3.147,9.566,5.009,36.765,4.603,-10.021,-2.785,0.0,38.4,38.9,9.581,3.1,-8.31,-7.437,-9.096,-8.028,-3.211,26.873,0.0,259.34,,267.0,260.0,-8.2,2.995,-4.572,25.372
4721.0,3.439,0.802,-35.209,3.147,9.566,5.009,36.765,4.603,-10.021,-2.785,0.0,38.4,38.9,9.581,3.1,-8.15,-7.532,-9.206,-8.063,-3.211,26.873,0.0,259.14,,267.0,260.0,-8.218,3.003,-4.576,25.279
4721.5,3.439,0.802,-35.209,3.147,9.566,5.009,36.765,4.603,-10.021,-2.785,0.0,38.4,38.9,9.581,3.1,-8.182,-7.566,-9.204,-8.119,-3.211,26.873,0.0,259.14,,267.0,260.0,-8.238,3.01,-4.589,25.224
4722.0,3.439,0.802,-35.209,3.147,9.566,5.009,36.765,4.603,-10.021,-2.785,0.0,38.4,38.9,9.581,3.1,-8.508,-7.495,-9.133,-7.998,-3.211,26.873,0.0,259.64,,267.0,260.0,-8.268,3.017,-4.564,25.237
4722.5,3.439,0.802,-35.209,3.147,9.566,5.019,36.809,4.589,-10.005,-2.759,0.0,38.426,38.931,9.581,3.1,-8.213,-7.564,-9.087,-8.101,-3.201,26.87,0.0,259.64,,267.0,260.0,-8.283,3.024,-4.587,25.289
4723.0,3.439,0.802,-35.209,3.147,9.566,5.019,36.809,4.589,-10.005,-2.759,0.0,38.4,38.9,9.581,3.1,-8.364,-7.547,-9.191,-7.998,-3.201,26.87,0.0,258.94,,268.0,260.0,-8.241,3.031,-4.603,25.301
4723.5,2.817,0.714,-34.085,3.204,9.537,5.019,36.809,4.589,-10.005,-2.759,0.0,38.4,38.9,9.711,3.089,-8.339,-7.634,-9.201,-8.161,-3.201,26.87,0.0,258.94,,268.0,260.0,-8.275,3.037,-4.632,25.323
4724.0,2.817,0.714,-34.085,3.204,9.537,5.019,36.809,4.589,-10.005,-2.759,0.0,38.4,38.9,9.711,3.089,-8.2,-7.316,-8.877,-7.909,-3.201,26.87,0.0,259.04,,268.0,260.0,-8.334,3.034,-4.625,25.348
4724.5,2.817,0.714,-34.085,3.204,9.537,5.019,36.809,4.589,-10.005,-2.759,0.0,38.4,38.9,9.711,3.089,-8.24,-7.582,-9.098,-8.012,-3.201,26.87,0.0,259.04,,268.0,260.0,-8.075,3.03,-4.613,25.342
4725.0,2.817,0.714,-34.085,3.204,9.537,5.019,36.809,4.589,-10.005,-2.759,0.0,38.4,38.9,9.711,3.089,-8.166,-7.461,-9.1,-7.903,-3.201,26.87,0.0,260.64,,268.0,260.0,-8.233,3.027,-4.594,25.359
4725.5,2.817,0.714,-34.085,3.204,9.537,4.971,36.765,4.62,-10.008,-2.761,0.0,38.42,38.877,9.711,3.089,-8.395,-7.308,-9.094,-7.929,-3.211,26.872,0.0,260.64,,268.0,260.0,-8.158,3.023,-4.599,25.361
4726.0,2.817,0.714,-34.085,3.204,9.537,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.711,3.089,-8.419,-7.345,-9.165,-7.99,-3.211,26.872,0.0,260.64,,268.0,260.0,-8.182,3.02,-4.608,25.393
4726.5,2.817,0.714,-34.085,3.204,9.537,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.711,3.089,-8.068,-7.517,-9.216,-8.087,-3.211,26.872,0.0,260.64,,268.0,260.0,-8.23,3.017,-4.603,25.382
4727.0,2.592,0.727,-34.026,3.283,9.467,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.602,3.151,-8.122,-7.409,-8.835,-7.837,-3.211,26.872,0.0,259.64,,268.0,260.0,-8.222,3.013,-4.59,25.382
4727.5,2.592,0.727,-34.026,3.283,9.467,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.602,3.151,-8.277,-7.615,-9.177,-7.959,-3.211,26.872,0.0,259.64,,268.0,260.0,-8.051,3.006,-4.587,25.369
4728.0,2.592,0.727,-34.026,3.283,9.467,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.602,3.151,-8.109,-7.561,-9.094,-8.107,-3.211,26.872,0.0,259.54,,268.0,260.0,-8.257,3.0,-4.605,25.344
4728.5,2.592,0.727,-34.026,3.283,9.467,4.971,36.765,4.62,-10.008,-2.761,0.0,38.4,38.9,9.602,3.151,-8.33,-7.49,-9.186,-8.082,-3.211,26.872,0.0,259.54,,268.0,260.0,-8.218,2.993,-4.617,25.233
4729.0,2.592,0.727,-34.026,3.283,9.467,5.006,36.779,4.629,-9.979,-2.778,0.0,38.416,38.868,9.602,3.151,-8.311,-7.686,-9.248,-8.064,-3.2,26.878,0.0,260.24,,268.0,260.0,-8.272,2.986,-4.604,25.208
4729.5,2.592,0.727,-34.026,3.283,9.467,5.006,36.779,4.629,-9.979,-2.778,0.0,38.4,38.9,9.602,3.151,-8.421,-7.619,-9.168,-8.181,-3.2,26.878,0.0,260.24,,268.0,260.0,-8.347,2.974,-4.619,25.184
4730.0,2.097,0.538,-34.734,3.223,9.535,5.006,36.779,4.629,-9.979,-2.778,0.0,38.4,38.9,9.505,3.083,-8.254,-7.605,-9.079,-8.039,-3.2,26.878,0.0,259.94,,268.0,260.0,-8.347,2.974,-4.637,25.17
4730.5,2.097,0.538,-34.734,3.223,9.535,5.006,36.779,4.629,-9.979,-2.778,0.0,38.4,38.9,9.505,3.083,-8.291,-7.518,-9.224,-7.988,-3.2,26.878,0.0,259.94,,268.0,260.0,-8.244,2.959,-4.622,25.165
4731.0,2.097,0.538,-34.734,3.223,9.535,5.006,36.779,4.629,-9.979,-2.778,0.0,38.4,38.9,9.505,3.083,-8.467,-7.704,-9.372,-8.263,-3.2,26.878,0.0,259.94,,268.0,260.0,-8.255,2.945,-4.61,25.152
4731.5,2.097,0.538,-34.734,3.223,9.535,5.006,36.779,4.629,-9.979,-2.778,0.0,38.4,38.9,9.505,3.083,-8.387,-7.512,-9.081,-8.013,-3.2,26.878,0.0,259.94,,268.0,260.0,-8.452,2.931,-4.626,25.188
4732.0,2.097,0.538,-34.734,3.223,9.535,5.076,36.78,4.65,-9.991,-2.765,0.0,38.417,38.895,9.505,3.083,-8.437,-7.424,-9.247,-8.005,-3.204,26.877,0.0,260.24,,268.0,260.0,-8.248,2.917,-4.63,25.186
4732.5,2.097,0.538,-34.734,3.223,9.535,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.505,3.083,-8.118,-7.591,-9.232,-8.074,-3.204,26.877,0.0,260.24,,268.0,260.0,-8.278,2.904,-4.633,25.203
4733.0,2.097,0.538,-34.734,3.223,9.535,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.505,3.083,-8.375,-7.55,-9.197,-8.04,-3.204,26.877,0.0,259.94,,268.0,260.0,-8.254,2.891,-4.613,25.277
4733.5,3.043,0.753,-35.209,3.143,9.544,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.544,3.374,-8.153,-7.576,-9.264,-8.104,-3.204,26.877,0.0,259.94,,268.0,260.0,-8.29,2.878,-4.594,25.282
4734.0,3.043,0.753,-35.209,3.143,9.544,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.544,3.374,-8.233,-7.456,-9.017,-7.811,-3.204,26.877,0.0,259.74,,268.0,260.0,-8.274,2.881,-4.608,25.271
4734.5,3.043,0.753,-35.209,3.143,9.544,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.544,3.374,-8.295,-7.341,-9.046,-7.932,-3.204,26.877,0.0,259.74,,268.0,260.0,-8.129,2.883,-4.609,25.277
4735.0,3.043,0.753,-35.209,3.143,9.544,5.076,36.78,4.65,-9.991,-2.765,0.0,38.4,38.9,9.544,3.374,-8.012,-7.56,-9.09,-7.902,-3.204,26.877,0.0,259.94,,268.0,260.0,-8.153,2.886,-4.605,25.237
4735.5,3.043,0.753,-35.209,3.143,9.544,5.047,36.761,4.629,-9.98,-2.769,0.0,38.424,38.93,9.544,3.374,-8.367,-7.486,-9.195,-7.857,-3.204,26.875,0.0,259.94,,268.0,260.0,-8.141,2.888,-4.598,25.185
4736.0,3.043,0.753,-35.209,3.143,9.544,5.047,36.761,4.629,-9.98,-2.769,0.0,38.4,38.9,9.544,3.374,-8.235,-7.589,-9.139,-8.118,-3.204,26.875,0.0,259.94,,268.0,260.0,-8.226,2.891,-4.592,25.265
4736.5,3.273,0.797,-35.209,3.191,9.573,5.047,36.761,4.629,-9.98,-2.769,0.0,38.4,38.9,9.511,3.133,-8.248,-7.485,-8.955,-7.999,-3.204,26.875,0.0,259.94,,268.0,260.0,-8.27,2.893,-4.591,25.231
4737.0,3.273,0.797,-35.209,3.191,9.573,5.047,36.761,4.629,-9.98,-2.769,0.0,38.4,38.9,9.511,3.133,-8.168,-7.57,-8.936,-8.104,-3.204,26.875,0.0,260.04,,268.0,260.0,-8.172,2.9,-4.608,25.217
4737.5,3.273,0.797,-35.209,3.191,9.573,5.047,36.761,4.629,-9.98,-2.769,0.0,38.4,38.9,9.511,3.133,-8.099,-7.384,-8.86,-7.805,-3.204,26.875,0.0,260.04,,268.0,260.0,-8.194,2.906,-4.589,25.195
4738.0,3.273,0.797,-35.209,3.191,9.573,5.047,36.761,4.629,-9.98,-2.769,0.0,38.4,38.9,9.511,3.133,-8.213,-7.489,-9.063,-8.028,-3.204,26.875,0.0,260.24,,268.0,260.0,-8.037,2.912,-4.593,25.176
4738.5,3.273,0.797,-35.209,3.191,9.573,5.008,36.748,4.612,-9.969,-2.771,0.0,38.426,38.959,9.511,3.133,-8.517,-7.439,-9.201,-8.068,-3.19,26.883,0.0,260.24,,268.0,260.0,-8.198,2.918,-4.59,25.113
4739.0,3.273,0.797,-35.209,3.191,9.573,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.511,3.133,-8.47,-7.408,-9.178,-8.049,-3.19,26.883,0.0,260.14,,268.0,260.0,-8.306,2.924,-4.609,25.073
4739.5,3.273,0.797,-35.209,3.191,9.573,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.511,3.133,-8.159,-7.509,-9.186,-7.972,-3.19,26.883,0.0,260.14,,268.0,260.0,-8.276,2.929,-4.612,24.975
4740.0,2.85,0.704,-35.158,3.123,9.535,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.594,3.311,-8.217,-7.583,-9.252,-7.915,-3.19,26.883,0.0,260.04,,268.0,260.0,-8.206,2.935,-4.613,24.922
4740.5,2.85,0.704,-35.158,3.123,9.535,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.594,3.311,-8.27,-7.664,-9.309,-8.213,-3.19,26.883,0.0,260.04,,268.0,260.0,-8.242,2.933,-4.608,24.886
4741.0,2.85,0.704,-35.158,3.123,9.535,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.594,3.311,-8.371,-7.471,-8.955,-7.957,-3.19,26.883,0.0,259.84,,268.0,260.0,-8.364,2.932,-4.604,24.889
4741.5,2.85,0.704,-35.158,3.123,9.535,5.008,36.748,4.612,-9.969,-2.771,0.0,38.4,39.0,9.594,3.311,-8.358,-7.253,-8.978,-7.903,-3.19,26.883,0.0,259.84,,268.0,260.0,-8.188,2.931,-4.592,24.872
4742.0,2.85,0.704,-35.158,3.123,9.535,5.042,36.766,4.63,-9.945,-2.765,0.0,38.435,38.954,9.594,3.311,-8.056,-7.584,-9.182,-7.931,-3.189,26.894,0.0,260.14,,268.0,260.0,-8.123,2.929,-4.618,24.827
4742.5,2.85,0.704,-35.158,3.123,9.535,5.042,36.766,4.63,-9.945,-2.765,0.0,38.4,39.0,9.594,3.311,-8.338,-7.323,-9.047,-7.919,-3.189,26.894,0.0,260.14,,268.0,260.0,-8.188,2.928,-4.607,24.779
4743.0,3.34,0.824,-35.209,3.151,9.528,5.042,36.766,4.63,-9.945,-2.765,0.0,38.4,39.0,9.487,3.246,-8.154,-7.487,-9.122,-7.909,-3.189,26.894,0.0,260.54,,268.0,260.0,-8.157,2.927,-4.603,24.683
4743.5,3.34,0.824,-35.209,3.151,9.528,5.042,36.766,4.63,-9.945,-2.765,0.0,38.4,39.0,9.487,3.246,-8.167,-7.352,-8.97,-7.869,-3.189,26.894,0.0,260.54,,268.0,260.0,-8.168,2.934,-4.608,24.594
4744.0,3.34,0.824,-35.209,3.151,9.528,5.042,36.766,4.63,-9.945,-2.765,0.0,38.4,39.0,9.487,3.246,-8.144,-7.52,-9.036,-7.913,-3.189,26.894,0.0,260.84,,268.0,260.0,-8.09,2.94,-4.606,24.548
4744.5,3.34,0.824,-35.209,3.151,9.528,5.042,36.766,4.63,-9.945,-2.765,0.0,38.4,39.0,9.487,3.246,-8.205,-7.579,-9.065,-8.074,-3.189,26.894,0.0,260.84,,268.0,260.0,-8.153,2.947,-4.594,24.491
4745.0,3.34,0.824,-35.209,3.151,9.528,4.975,36.762,4.62,-9.935,-2.756,0.0,38.445,39.027,9.487,3.246,-8.116,-7.581,-9.11,-7.921,-3.194,26.887,0.0,260.34,,268.0,260.0,-8.231,2.953,-4.616,24.448
4745.5,3.34,0.824,-35.209,3.151,9.528,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.487,3.246,-8.222,-7.596,-9.145,-7.887,-3.194,26.887,0.0,260.34,,268.0,260.0,-8.182,2.96,-4.592,24.416
4746.0,2.711,0.634,-35.209,3.1,9.503,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.605,3.246,-8.23,-7.649,-9.216,-8.168,-3.194,26.887,0.0,259.94,,268.0,260.0,-8.213,2.966,-4.606,24.406
4746.5,2.711,0.634,-35.209,3.1,9.503,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.605,3.246,-8.26,-7.626,-9.13,-8.182,-3.194,26.887,0.0,259.94,,268.0,260.0,-8.316,2.962,-4.606,24.35
4747.0,2.711,0.634,-35.209,3.1,9.503,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.605,3.246,-8.53,-7.444,-9.198,-8.07,-3.194,26.887,0.0,259.84,,268.0,260.0,-8.299,2.958,-4.603,24.347
4747.5,2.711,0.634,-35.209,3.1,9.503,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.605,3.246,-8.099,-7.524,-8.942,-8.012,-3.194,26.887,0.0,259.84,,268.0,260.0,-8.311,2.954,-4.622,24.333
4748.0,2.711,0.634,-35.209,3.1,9.503,4.975,36.762,4.62,-9.935,-2.756,0.0,38.4,39.0,9.605,3.246,-8.096,-7.474,-8.828,-7.942,-3.194,26.887,0.0,259.54,,268.0,260.0,-8.144,2.95,-4.616,24.367
4748.5,2.711,0.634,-35.209,3.1,9.503,5.03,36.769,4.645,-9.926,-2.764,0.0,38.463,39.097,9.605,3.246,-8.135,-7.383,-8.9,-7.927,-3.186,26.9,0.0,259.54,,268.0,260.0,-8.085,2.946,-4.59,24.393
4749.0,2.711,0.634,-35.209,3.1,9.503,5.03,36.769,4.645,-9.926,-2.764,0.0,38.5,39.1,9.605,3.246,-7.97,-7.589,-9.006,-7.986,-3.186,26.9,0.0,259.54,,268.0,260.0,-8.086,2.942,-4.617,24.42
4749.5,2.738,0.74,-33.932,3.217,9.456,5.03,36.769,4.645,-9.926,-2.764,0.0,38.5,39.1,9.64,3.005,-8.07,-7.293,-8.824,-7.831,-3.186,26.9,0.0,259.54,,268.0,260.0,-8.138,2.938,-4.604,24.438
4750.0,2.738,0.74,-33.932,3.217,9.456,5.03,36.769,4.645,-9.926,-2.764,0.0,38.5,39.1,9.64,3.005,-8.299,-7.584,-9.12,-8.084,-3.186,26.9,0.0,259.24,,268.0,260.0,-8.005,2.935,-4.591,24.465
4750.5,2.738,0.74,-33.932,3.217,9.456,5.03,36.769,4.645,-9.926,-2.764,0.0,38.5,39.1,9.64,3.005,-8.166,-7.549,-9.09,-8.07,-3.186,26.9,0.0,259.24,,268.0,260.0,-8.272,2.931,-4.602,24.455
4751.0,2.738,0.74,-33.932,3.217,9.456,5.03,36.769,4.645,-9.926,-2.764,0.0,38.5,39.1,9.64,3.005,-8.029,-7.528,-8.931,-8.019,-3.186,26.9,0.0,259.24,,268.0,260.0,-8.219,2.928,-4.614,24.482
4751.5,2.738,0.74,-33.932,3.217,9.456,5.001,36.773,4.626,-9.892,-2.763,0.0,38.48,39.067,9.64,3.005,-8.071,-7.217,-8.622,-7.689,-3.185,26.898,0.0,259.24,,268.0,260.0,-8.127,2.925,-4.611,24.497
4752.0,2.738,0.74,-33.932,3.217,9.456,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.64,3.005,-8.116,-7.287,-8.87,-7.827,-3.185,26.898,0.0,259.44,,268.0,260.0,-7.9,2.922,-4.579,24.519
4752.5,2.661,0.688,-34.648,3.219,9.409,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.545,3.04,-7.903,-7.535,-9.016,-7.99,-3.185,26.898,0.0,259.44,,268.0,260.0,-8.025,2.919,-4.583,24.535
4753.0,2.661,0.688,-34.648,3.219,9.409,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.545,3.04,-8.213,-7.251,-8.932,-7.862,-3.185,26.898,0.0,259.64,,268.0,260.0,-8.111,2.915,-4.578,24.528
4753.5,2.661,0.688,-34.648,3.219,9.409,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.545,3.04,-8.242,-7.541,-9.031,-7.887,-3.185,26.898,0.0,259.64,,268.0,260.0,-8.064,2.911,-4.595,24.528
4754.0,2.661,0.688,-34.648,3.219,9.409,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.545,3.04,-8.058,-7.59,-9.101,-8.063,-3.185,26.898,0.0,259.64,,268.0,260.0,-8.175,2.903,-4.591,24.554
4754.5,2.661,0.688,-34.648,3.219,9.409,5.001,36.773,4.626,-9.892,-2.763,0.0,38.5,39.1,9.545,3.04,-8.151,-7.489,-8.856,-7.974,-3.185,26.898,0.0,259.64,,268.0,260.0,-8.203,2.903,-4.583,24.606
4755.0,2.661,0.688,-34.648,3.219,9.409,5.002,36.797,4.622,-9.88,-2.757,0.0,38.49,39.125,9.545,3.04,-8.109,-7.555,-8.952,-8.068,-3.178,26.907,0.0,259.64,,268.0,260.0,-8.117,2.899,-4.612,24.635
4755.5,2.661,0.688,-34.648,3.219,9.409,5.002,36.797,4.622,-9.88,-2.757,0.0,38.5,39.1,9.545,3.04,-8.025,-7.443,-8.946,-7.971,-3.178,26.907,0.0,259.64,,268.0,260.0,-8.171,2.895,-4.57,24.648
4756.0,2.944,0.685,-35.209,3.165,9.542,5.002,36.797,4.622,-9.88,-2.757,0.0,38.5,39.1,9.527,3.11,-8.179,-7.338,-8.867,-7.849,-3.178,26.907,0.0,259.64,,268.0,260.0,-8.096,2.891,-4.604,24.646
4756.5,2.944,0.685,-35.209,3.165,9.542,5.002,36.797,4.622,-9.88,-2.757,0.0,38.5,39.1,9.527,3.11,-7.743,-7.494,-8.843,-7.826,-3.178,26.907,0.0,259.64,,268.0,260.0,-8.058,2.892,-4.599,24.666
4757.0,2.944,0.685,-35.209,3.165,9.542,5.002,36.797,4.622,-9.88,-2.757,0.0,38.5,39.1,9.527,3.11,-8.003,-7.164,-8.56,-7.781,-3.178,26.907,0.0,260.04,,268.0,260.0,-7.977,2.893,-4.584,24.713
4757.5,2.944,0.685,-35.209,3.165,9.542,5.002,36.797,4.622,-9.88,-2.757,0.0,38.5,39.1,9.527,3.11,-7.867,-7.493,-8.766,-7.873,-3.178,26.907,0.0,260.04,,268.0,260.0,-7.877,2.894,-4.569,24.77
4758.0,2.944,0.685,-35.209,3.165,9.542,5.034,36.759,4.626,-9.87,-2.731,0.0,38.52,39.178,9.527,3.11,-7.928,-7.234,-8.679,-7.696,-3.162,26.915,0.0,259.84,,268.0,260.0,-8.0,2.894,-4.542,24.72
4758.5,2.944,0.685,-35.209,3.165,9.542,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.527,3.11,-7.779,-7.443,-8.788,-7.738,-3.162,26.915,0.0,259.84,,268.0,260.0,-7.884,2.895,-4.554,24.655
4759.0,2.883,0.705,-35.209,3.063,9.467,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.531,3.167,-7.927,-7.176,-8.612,-7.701,-3.162,26.915,0.0,259.54,,268.0,260.0,-7.937,2.896,-4.541,24.624
4759.5,2.883,0.705,-35.209,3.063,9.467,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.531,3.167,-8.076,-7.151,-8.664,-7.782,-3.162,26.915,0.0,259.54,,268.0,260.0,-7.854,2.896,-4.547,24.577
4760.0,2.883,0.705,-35.209,3.063,9.467,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.531,3.167,-8.067,-7.113,-8.612,-7.748,-3.162,26.915,0.0,259.84,,268.0,260.0,-7.918,2.896,-4.539,24.502
4760.5,2.883,0.705,-35.209,3.063,9.467,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.531,3.167,-8.024,-7.573,-8.946,-8.067,-3.162,26.915,0.0,259.84,,268.0,260.0,-7.885,2.895,-4.545,24.42
4761.0,2.883,0.705,-35.209,3.063,9.467,5.034,36.759,4.626,-9.87,-2.731,0.0,38.5,39.2,9.531,3.167,-7.976,-7.335,-8.573,-7.85,-3.162,26.915,0.0,260.34,,268.0,260.0,-8.152,2.895,-4.52,24.413
4761.5,2.883,0.705,-35.209,3.063,9.467,5.054,36.812,4.639,-9.835,-2.737,0.0,38.528,39.225,9.531,3.167,-8.056,-7.24,-8.701,-7.737,-3.182,26.913,0.0,260.34,,268.0,260.0,-7.934,2.895,-4.554,24.396
4762.0,2.883,0.705,-35.209,3.063,9.467,5.054,36.812,4.639,-9.835,-2.737,0.0,38.5,39.2,9.531,3.167,-7.985,-7.289,-8.637,-7.798,-3.182,26.913,0.0,260.84,,268.0,260.0,-7.934,2.895,-4.534,24.351
4762.5,3.324,0.809,-35.209,3.156,9.559,5.054,36.812,4.639,-9.835,-2.737,0.0,38.5,39.2,9.518,3.07,-7.856,-7.468,-8.875,-7.928,-3.182,26.913,0.0,260.84,,268.0,260.0,-7.928,2.895,-4.52,24.325
4763.0,3.324,0.809,-35.209,3.156,9.559,5.054,36.812,4.639,-9.835,-2.737,0.0,38.5,39.2,9.518,3.07,-7.934,-7.505,-8.934,-7.885,-3.182,26.913,0.0,260.84,,268.0,260.0,-8.032,2.902,-4.521,24.345
4763.5,3.324,0.809,-35.209,3.156,9.559,5.054,36.812,4.639,-9.835,-2.737,0.0,38.5,39.2,9.518,3.07,-7.883,-7.415,-8.766,-7.675,-3.182,26.913,0.0,260.84,,268.0,260.0,-8.064,2.909,-4.508,24.306
4764.0,3.324,0.809,-35.209,3.156,9.559,5.054,36.812,4.639,-9.835,-2.737,0.0,38.5,39.2,9.518,3.07,-7.881,-7.371,-8.628,-7.849,-3.182,26.913,0.0,260.14,,268.0,260.0,-7.935,2.915,-4.515,24.311
4764.5,3.324,0.809,-35.209,3.156,9.559,5.024,36.803,4.63,-9.834,-2.735,0.0,38.551,39.266,9.518,3.07,-7.838,-7.374,-8.781,-7.843,-3.169,26.914,0.0,260.14,,268.0,260.0,-7.932,2.922,-4.517,24.216
4765.0,3.324,0.809,-35.209,3.156,9.559,5.024,36.803,4.63,-9.834,-2.735,0.0,38.6,39.3,9.518,3.07,-7.835,-7.507,-8.796,-7.919,-3.169,26.914,0.0,260.44,,268.0,260.0,-7.959,2.929,-4.514,24.171
4765.5,2.507,0.685,-33.14,3.055,9.447,5.024,36.803,4.63,-9.834,-2.735,0.0,38.6,39.3,9.803,3.066,-7.799,-7.266,-8.554,-7.78,-3.169,26.914,0.0,260.44,,268.0,260.0,-8.014,2.935,-4.52,24.147
4766.0,2.507,0.685,-33.14,3.055,9.447,5.024,36.803,4.63,-9.834,-2.735,0.0,38.6,39.3,9.803,3.066,-7.627,-7.376,-8.672,-7.697,-3.169,26.914,0.0,260.44,,268.0,260.0,-7.85,2.928,-4.493,24.128
4766.5,2.507,0.685,-33.14,3.055,9.447,5.024,36.803,4.63,-9.834,-2.735,0.0,38.6,39.3,9.803,3.066,-7.873,-7.24,-8.708,-7.709,-3.169,26.914,0.0,260.44,,268.0,260.0,-7.843,2.921,-4.501,24.123
4767.0,2.507,0.685,-33.14,3.055,9.447,5.024,36.803,4.63,-9.834,-2.735,0.0,38.6,39.3,9.803,3.066,-8.002,-7.197,-8.664,-7.77,-3.169,26.914,0.0,260.54,,268.0,260.0,-7.882,2.914,-4.483,24.153
4767.5,2.507,0.685,-33.14,3.055,9.447,5.038,36.815,4.66,-9.823,-2.74,0.0,38.58,39.297,9.803,3.066,-7.929,-7.305,-8.733,-7.763,-3.162,26.922,0.0,260.54,,268.0,260.0,-7.908,2.908,-4.469,24.17
4768.0,2.507,0.685,-33.14,3.055,9.447,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.803,3.066,-7.756,-7.402,-8.783,-7.68,-3.162,26.922,0.0,260.34,,268.0,260.0,-7.933,2.901,-4.467,24.182
4768.5,2.507,0.685,-33.14,3.055,9.447,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.803,3.066,-7.9,-7.148,-8.636,-7.65,-3.162,26.922,0.0,260.34,,268.0,260.0,-7.905,2.895,-4.445,24.184
4769.0,3.307,0.76,-35.209,3.167,9.587,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.513,3.136,-8.026,-7.134,-8.717,-7.731,-3.162,26.922,0.0,260.14,,268.0,260.0,-7.833,2.888,-4.462,24.153
4769.5,3.307,0.76,-35.209,3.167,9.587,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.513,3.136,-7.916,-7.378,-8.829,-7.89,-3.162,26.922,0.0,260.14,,268.0,260.0,-7.902,2.895,-4.463,24.14
4770.0,3.307,0.76,-35.209,3.167,9.587,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.513,3.136,-7.997,-7.387,-8.887,-7.769,-3.162,26.922,0.0,260.34,,268.0,260.0,-8.003,2.902,-4.451,24.102
4770.5,3.307,0.76,-35.209,3.167,9.587,5.038,36.815,4.66,-9.823,-2.74,0.0,38.6,39.3,9.513,3.136,-8.065,-7.334,-8.83,-7.844,-3.162,26.922,0.0,260.34,,268.0,260.0,-8.01,2.909,-4.464,24.082
4771.0,3.307,0.76,-35.209,3.167,9.587,4.998,36.836,4.651,-9.79,-2.727,0.0,38.598,39.356,9.513,3.136,-7.997,-7.414,-8.949,-7.737,-3.158,26.932,0.0,260.14,,268.0,260.0,-8.018,2.915,-4.47,24.101
4771.5,3.307,0.76,-35.209,3.167,9.587,4.998,36.836,4.651,-9.79,-2.727,0.0,38.6,39.4,9.513,3.136,-8.065,-7.209,-8.729,-7.78,-3.158,26.932,0.0,260.14,,268.0,260.0,-8.025,2.922,-4.494,24.06
4772.0,2.708,0.665,-34.92,3.159,9.495,4.998,36.836,4.651,-9.79,-2.727,0.0,38.6,39.4,9.624,3.218,-8.009,-7.418,-8.896,-7.874,-3.158,26.932,0.0,260.04,,268.0,260.0,-7.946,2.928,-4.469,24.064
4772.5,2.708,0.665,-34.92,3.159,9.495,4.998,36.836,4.651,-9.79,-2.727,0.0,38.6,39.4,9.624,3.218,-8.213,-7.318,-8.789,-7.816,-3.158,26.932,0.0,260.04,,268.0,260.0,-8.049,2.924,-4.473,24.08
4773.0,2.708,0.665,-34.92,3.159,9.495,4.998,36.836,4.651,-9.79,-2.727,0.0,38.6,39.4,9.624,3.218,-8.071,-7.266,-8.919,-7.788,-3.158,26.932,0.0,260.04,,268.0,260.0,-8.034,2.921,-4.485,24.047
4773.5,2.708,0.665,-34.92,3.159,9.495,4.998,36.836,4.651,-9.79,-2.727,0.0,38.6,39.4,9.624,3.218,-8.083,-7.255,-8.814,-7.855,-3.158,26.932,0.0,260.04,,268.0,260.0,-8.011,2.917,-4.467,24.03
4774.0,2.708,0.665,-34.92,3.159,9.495,4.989,36.839,4.65,-9.793,-2.732,0.0,38.62,39.365,9.624,3.218,-8.362,-7.53,-9.238,-7.986,-3.169,26.926,0.0,260.34,,268.0,260.0,-8.002,2.914,-4.451,24.011
4774.5,2.708,0.665,-34.92,3.159,9.495,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.624,3.218,-8.058,-7.404,-8.862,-7.894,-3.169,26.926,0.0,260.34,,268.0,260.0,-8.279,2.91,-4.471,23.98
4775.0,2.708,0.665,-34.92,3.159,9.495,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.624,3.218,-7.873,-7.393,-8.899,-7.709,-3.169,26.926,0.0,260.44,,268.0,260.0,-8.055,2.907,-4.502,23.971
4775.5,3.566,0.858,-35.193,3.143,9.439,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.626,3.227,-8.091,-7.343,-8.914,-7.817,-3.169,26.926,0.0,260.44,,268.0,260.0,-7.969,2.904,-4.489,23.97
4776.0,3.566,0.858,-35.193,3.143,9.439,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.626,3.227,-8.307,-7.577,-9.302,-8.072,-3.169,26.926,0.0,260.24,,268.0,260.0,-8.041,2.915,-4.486,23.992
4776.5,3.566,0.858,-35.193,3.143,9.439,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.626,3.227,-7.997,-7.372,-8.92,-7.636,-3.169,26.926,0.0,260.24,,268.0,260.0,-8.315,2.925,-4.49,24.007
4777.0,3.566,0.858,-35.193,3.143,9.439,4.989,36.839,4.65,-9.793,-2.732,0.0,38.6,39.4,9.626,3.227,-8.063,-7.296,-8.92,-7.855,-3.169,26.926,0.0,260.44,,268.0,260.0,-7.982,2.936,-4.465,24.024
4777.5,3.566,0.858,-35.193,3.143,9.439,5.029,36.841,4.636,-9.801,-2.737,0.0,38.639,39.406,9.626,3.227,-8.358,-7.279,-9.154,-7.889,-3.176,26.932,0.0,260.44,,268.0,260.0,-8.033,2.946,-4.455,24.059
4778.0,3.566,0.858,-35.193,3.143,9.439,5.029,36.841,4.636,-9.801,-2.737,0.0,38.6,39.4,9.626,3.227,-8.303,-7.238,-9.017,-7.899,-3.176,26.932,0.0,260.14,,268.0,260.0,-8.17,2.956,-4.481,24.083
4778.5,2.77,0.681,-34.483,3.284,9.55,5.029,36.841,4.636,-9.801,-2.737,0.0,38.6,39.4,9.564,3.021,-8.19,-7.296,-8.939,-7.887,-3.176,26.932,0.0,260.14,,268.0,260.0,-8.114,2.966,-4.51,24.223
4779.0,2.77,0.681,-34.483,3.284,9.55,5.029,36.841,4.636,-9.801,-2.737,0.0,38.6,39.4,9.564,3.021,-8.207,-7.479,-9.078,-7.957,-3.176,26.932,0.0,259.64,,268.0,260.0,-8.078,2.963,-4.477,24.295
4779.5,2.77,0.681,-34.483,3.284,9.55,5.029,36.841,4.636,-9.801,-2.737,0.0,38.6,39.4,9.564,3.021,-7.957,-7.427,-8.873,-7.935,-3.176,26.932,0.0,259.64,,268.0,260.0,-8.18,2.96,-4.481,24.401
4780.0,2.77,0.681,-34.483,3.284,9.55,5.029,36.841,4.636,-9.801,-2.737,0.0,38.6,39.4,9.564,3.021,-8.166,-7.326,-8.964,-7.911,-3.176,26.932,0.0,259.64,,268.0,260.0,-8.048,2.957,-4.496,24.446
4780.5,2.77,0.681,-34.483,3.284,9.55,5.044,36.83,4.668,-9.797,-2.743,0.0,38.661,39.439,9.564,3.021,-8.026,-7.422,-8.997,-7.725,-3.182,26.93,0.0,259.64,,268.0,260.0,-8.092,2.954,-4.492,24.515
4781.0,2.77,0.681,-34.483,3.284,9.55,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.564,3.021,-8.068,-7.291,-8.873,-7.793,-3.182,26.93,0.0,259.44,,268.0,260.0,-8.042,2.951,-4.493,24.56
4781.5,3.143,0.767,-35.209,3.135,9.532,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.569,3.366,-8.069,-7.365,-8.974,-7.875,-3.182,26.93,0.0,259.44,,268.0,260.0,-8.006,2.948,-4.474,24.559
4782.0,3.143,0.767,-35.209,3.135,9.532,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.569,3.366,-8.091,-7.324,-8.831,-7.836,-3.182,26.93,0.0,259.84,,268.0,260.0,-8.071,2.951,-4.492,24.636
4782.5,3.143,0.767,-35.209,3.135,9.532,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.569,3.366,-8.317,-7.248,-8.986,-7.892,-3.182,26.93,0.0,259.84,,268.0,260.0,-8.02,2.954,-4.491,24.659
4783.0,3.143,0.767,-35.209,3.135,9.532,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.569,3.366,-8.062,-7.399,-9.008,-7.951,-3.182,26.93,0.0,259.44,,268.0,260.0,-8.111,2.957,-4.462,24.662
4783.5,3.143,0.767,-35.209,3.135,9.532,5.044,36.83,4.668,-9.797,-2.743,0.0,38.7,39.4,9.569,3.366,-8.041,-7.455,-8.904,-7.941,-3.182,26.93,0.0,259.44,,268.0,260.0,-8.105,2.96,-4.488,24.676
4784.0,3.143,0.767,-35.209,3.135,9.532,4.996,36.847,4.649,-9.775,-2.754,0.0,38.681,39.475,9.569,3.366,-7.947,-7.353,-8.735,-7.781,-3.17,26.942,0.0,259.94,,268.0,260.0,-8.085,2.963,-4.498,24.69
4784.5,3.143,0.767,-35.209,3.135,9.532,4.996,36.847,4.649,-9.775,-2.754,0.0,38.7,39.5,9.569,3.366,-7.856,-7.289,-8.663,-7.607,-3.17,26.942,0.0,259.94,,268.0,260.0,-7.954,2.966,-4.499,24.725
4785.0,3.155,0.853,-34.288,3.165,9.48,4.996,36.847,4.649,-9.775,-2.754,0.0,38.7,39.5,9.655,3.145,-7.877,-7.281,-8.7,-7.764,-3.17,26.942,0.0,259.84,,268.0,260.0,-7.854,2.969,-4.463,24.709
4785.5,3.155,0.853,-34.288,3.165,9.48,4.996,36.847,4.649,-9.775,-2.754,0.0,38.7,39.5,9.655,3.145,-7.813,-7.44,-8.93,-7.957,-3.17,26.942,0.0,259.84,,268.0,260.0,-7.905,2.972,-4.483,24.701
4786.0,3.155,0.853,-34.288,3.165,9.48,4.996,36.847,4.649,-9.775,-2.754,0.0,38.7,39.5,9.655,3.145,-8.067,-7.379,-8.83,-7.721,-3.17,26.942,0.0,259.94,,268.0,260.0,-8.035,2.975,-4.435,24.735
4786.5,3.155,0.853,-34.288,3.165,9.48,4.996,36.847,4.649,-9.775,-2.754,0.0,38.7,39.5,9.655,3.145,-8.114,-7.41,-8.93,-7.811,-3.17,26.942,0.0,259.94,,268.0,260.0,-7.999,2.978,-4.457,24.731
4787.0,3.155,0.853,-34.288,3.165,9.48,4.994,36.854,4.638,-9.758,-2.737,0.0,38.709,39.509,9.655,3.145,-7.948,-7.513,-8.933,-7.879,-3.17,26.951,0.0,260.34,,268.0,260.0,-8.066,2.981,-4.477,24.844
4787.5,3.155,0.853,-34.288,3.165,9.48,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.655,3.145,-7.944,-7.503,-8.842,-7.836,-3.17,26.951,0.0,260.34,,268.0,260.0,-8.068,2.984,-4.473,24.85
4788.0,2.199,0.618,-33.543,3.152,9.477,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.643,3.099,-8.021,-7.39,-8.831,-7.796,-3.17,26.951,0.0,260.54,,268.0,260.0,-8.031,2.987,-4.47,25.044
4788.5,2.199,0.618,-33.543,3.152,9.477,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.643,3.099,-8.118,-7.559,-9.124,-7.991,-3.17,26.951,0.0,260.54,,268.0,260.0,-8.009,2.974,-4.475,25.134
4789.0,2.199,0.618,-33.543,3.152,9.477,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.643,3.099,-8.087,-7.529,-8.965,-7.89,-3.17,26.951,0.0,260.14,,268.0,260.0,-8.198,2.961,-4.47,25.129
4789.5,2.199,0.618,-33.543,3.152,9.477,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.643,3.099,-8.064,-7.406,-8.864,-7.771,-3.17,26.951,0.0,260.14,,268.0,260.0,-8.118,2.949,-4.503,25.073
4790.0,2.199,0.618,-33.543,3.152,9.477,4.994,36.854,4.638,-9.758,-2.737,0.0,38.7,39.5,9.643,3.099,-8.024,-7.184,-8.687,-7.761,-3.17,26.951,0.0,260.24,,268.0,260.0,-8.026,2.936,-4.468,25.069
4790.5,2.199,0.618,-33.543,3.152,9.477,4.962,36.849,4.644,-9.75,-2.754,0.0,38.726,39.564,9.643,3.099,-8.12,-7.512,-8.98,-8.037,-3.171,26.942,0.0,260.24,,268.0,260.0,-7.914,2.924,-4.491,25.055
4791.0,2.199,0.618,-33.543,3.152,9.477,4.962,36.849,4.644,-9.75,-2.754,0.0,38.7,39.6,9.643,3.099,-8.014,-7.472,-8.777,-7.89,-3.171,26.942,0.0,260.14,,268.0,260.0,-8.162,2.912,-4.491,25.025
4791.5,3.323,0.763,-35.209,3.111,9.6,4.962,36.849,4.644,-9.75,-2.754,0.0,38.7,39.6,9.517,3.163,-7.867,-7.406,-8.802,-7.669,-3.171,26.942,0.0,260.14,,268.0,260.0,-8.038,2.901,-4.475,25.076
4792.0,3.323,0.763,-35.209,3.111,9.6,4.962,36.849,4.644,-9.75,-2.754,0.0,38.7,39.6,9.517,3.163,-8.012,-7.142,-8.696,-7.707,-3.171,26.942,0.0,260.14,,268.0,260.0,-7.936,2.908,-4.462,25.057
4792.5,3.323,0.763,-35.209,3.111,9.6,4.962,36.849,4.644,-9.75,-2.754,0.0,38.7,39.6,9.517,3.163,-7.997,-7.425,-8.933,-7.924,-3.171,26.942,0.0,260.14,,268.0,260.0,-7.889,2.914,-4.455,25.038
4793.0,3.323,0.763,-35.209,3.111,9.6,4.962,36.849,4.644,-9.75,-2.754,0.0,38.7,39.6,9.517,3.163,-7.904,-7.433,-8.853,-7.789,-3.171,26.942,0.0,260.34,,268.0,260.0,-8.07,2.921,-4.472,25.015
4793.5,3.323,0.763,-35.209,3.111,9.6,5.034,36.865,4.627,-9.727,-2.732,0.0,38.744,39.599,9.517,3.163,-7.996,-7.32,-8.805,-7.853,-3.159,26.954,0.0,260.34,,268.0,260.0,-7.995,2.928,-4.456,24.958
4794.0,3.323,0.763,-35.209,3.111,9.6,5.034,36.865,4.627,-9.727,-2.732,0.0,38.7,39.6,9.517,3.163,-7.972,-7.353,-8.858,-7.844,-3.159,26.954,0.0,260.04,,268.0,260.0,-7.994,2.934,-4.456,24.934
4794.5,2.904,0.752,-33.839,3.204,9.515,5.034,36.865,4.627,-9.727,-2.732,0.0,38.7,39.6,9.754,3.049,-7.975,-7.233,-8.621,-7.482,-3.159,26.954,0.0,260.04,,268.0,260.0,-8.007,2.941,-4.461,24.902
4795.0,2.904,0.752,-33.839,3.204,9.515,5.034,36.865,4.627,-9.727,-2.732,0.0,38.7,39.6,9.754,3.049,-7.762,-7.458,-8.938,-7.737,-3.159,26.954,0.0,260.14,,268.0,260.0,-7.828,2.94,-4.44,25.003
4795.5,2.904,0.752,-33.839,3.204,9.515,5.034,36.865,4.627,-9.727,-2.732,0.0,38.7,39.6,9.754,3.049,-7.809,-7.163,-8.516,-7.62,-3.159,26.954,0.0,260.14,,268.0,260.0,-7.974,2.939,-4.463,25.14
4796.0,2.904,0.752,-33.839,3.204,9.515,5.034,36.865,4.627,-9.727,-2.732,0.0,38.7,39.6,9.754,3.049,-7.974,-7.236,-8.655,-7.694,-3.159,26.954,0.0,260.14,,268.0,260.0,-7.777,2.939,-4.431,25.278
4796.5,2.904,0.752,-33.839,3.204,9.515,5.071,36.837,4.64,-9.736,-2.741,0.0,38.756,39.657,9.754,3.049,-7.679,-7.372,-8.651,-7.722,-3.169,26.942,0.0,260.14,,268.0,260.0,-7.89,2.938,-4.435,25.302
4797.0,2.904,0.752,-33.839,3.204,9.515,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.754,3.049,-7.804,-7.308,-8.737,-7.663,-3.169,26.942,0.0,260.34,,268.0,260.0,-7.856,2.938,-4.411,25.401
4797.5,2.904,0.752,-33.839,3.204,9.515,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.754,3.049,-7.839,-7.189,-8.608,-7.525,-3.169,26.942,0.0,260.34,,268.0,260.0,-7.79,2.937,-4.408,25.48
4798.0,3.498,0.837,-35.209,3.164,9.581,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.394,3.115,-7.889,-7.283,-8.757,-7.791,-3.169,26.942,0.0,260.34,,268.0,260.0,-7.79,2.937,-4.399,25.475
4798.5,3.498,0.837,-35.209,3.164,9.581,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.394,3.115,-7.834,-7.391,-8.816,-7.741,-3.169,26.942,0.0,260.34,,268.0,260.0,-7.93,2.946,-4.401,25.458
4799.0,3.498,0.837,-35.209,3.164,9.581,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.394,3.115,-7.971,-7.189,-8.683,-7.729,-3.169,26.942,0.0,260.44,,268.0,260.0,-7.946,2.955,-4.397,25.469
4799.5,3.498,0.837,-35.209,3.164,9.581,5.071,36.837,4.64,-9.736,-2.741,0.0,38.8,39.7,9.394,3.115,-7.807,-7.346,-8.779,-7.656,-3.169,26.942,0.0,260.44,,268.0,260.0,-7.893,2.964,-4.389,25.436
4800.0,3.498,0.837,-35.209,3.164,9.581,5.082,36.871,4.633,-9.702,-2.749,0.0,38.771,39.626,9.394,3.115,-7.966,-7.219,-8.671,-7.707,-3.166,26.947,0.0,260.34,,268.0,260.0,-7.897,2.972,-4.384,25.377
4800.5,3.498,0.837,-35.209,3.164,9.581,5.082,36.871,4.633,-9.702,-2.749,0.0,38.8,39.6,9.394,3.115,-7.838,-7.387,-8.886,-7.804,-3.166,26.947,0.0,260.34,,268.0,260.0,-7.891,2.981,-4.378,25.354
4801.0,3.004,0.781,-34.145,3.201,9.519,5.082,36.871,4.633,-9.702,-2.749,0.0,38.8,39.6,9.578,2.992,-7.928,-7.214,-8.761,-7.745,-3.166,26.947,0.0,260.74,,268.0,260.0,-7.979,2.99,-4.405,25.312
4801.5,3.004,0.781,-34.145,3.201,9.519,5.082,36.871,4.633,-9.702,-2.749,0.0,38.8,39.6,9.578,2.992,-8.247,-7.246,-8.934,-7.856,-3.166,26.947,0.0,260.74,,268.0,260.0,-7.912,2.99,-4.384,25.242
4802.0,3.004,0.781,-34.145,3.201,9.519,5.082,36.871,4.633,-9.702,-2.749,0.0,38.8,39.6,9.578,2.992,-8.209,-7.332,-9.069,-7.841,-3.166,26.947,0.0,260.54,,268.0,260.0,-8.071,2.99,-4.406,25.195
4802.5,3.004,0.781,-34.145,3.201,9.519,5.082,36.871,4.633,-9.702,-2.749,0.0,38.8,39.6,9.578,2.992,-7.761,-7.354,-8.868,-7.8,-3.166,26.947,0.0,260.54,,268.0,260.0,-8.113,2.99,-4.403,25.198
4803.0,3.004,0.781,-34.145,3.201,9.519,5.03,36.897,4.64,-9.681,-2.746,0.0,38.783,39.617,9.578,2.992,-7.844,-7.227,-8.577,-7.692,-3.165,26.95,0.0,260.34,,268.0,260.0,-7.946,2.99,-4.426,25.164
4803.5,3.004,0.781,-34.145,3.201,9.519,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.578,2.992,-8.033,-7.242,-8.791,-7.792,-3.165,26.95,0.0,260.34,,268.0,260.0,-7.835,2.991,-4.396,25.134
