t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4804.0,3.004,0.781,-34.145,3.201,9.519,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.578,2.992,-8.149,-7.511,-9.222,-7.911,-3.165,26.95,0.0,260.14,,268.0,260.0,-7.965,2.991,-4.427,25.119
4804.5,2.856,0.795,-34.099,3.231,9.51,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.641,3.15,-8.004,-7.38,-8.808,-7.907,-3.165,26.95,0.0,260.14,,268.0,260.0,-8.198,2.991,-4.436,25.135
4805.0,2.856,0.795,-34.099,3.231,9.51,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.641,3.15,-7.932,-7.125,-8.639,-7.708,-3.165,26.95,0.0,259.94,,268.0,260.0,-8.024,2.989,-4.413,25.123
4805.5,2.856,0.795,-34.099,3.231,9.51,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.641,3.15,-7.768,-7.363,-8.83,-7.778,-3.165,26.95,0.0,259.94,,268.0,260.0,-7.851,2.987,-4.395,25.205
4806.0,2.856,0.795,-34.099,3.231,9.51,5.03,36.897,4.64,-9.681,-2.746,0.0,38.8,39.6,9.641,3.15,-8.002,-7.239,-8.784,-7.797,-3.165,26.95,0.0,260.44,,268.0,260.0,-7.935,2.985,-4.402,25.384
4806.5,2.856,0.795,-34.099,3.231,9.51,5.005,36.863,4.636,-9.68,-2.74,0.0,38.797,39.658,9.641,3.15,-8.08,-7.453,-8.89,-7.91,-3.177,26.937,0.0,260.44,,268.0,260.0,-7.955,2.982,-4.411,25.441
4807.0,2.856,0.795,-34.099,3.231,9.51,5.005,36.863,4.636,-9.68,-2.74,0.0,38.8,39.7,9.641,3.15,-7.821,-7.314,-8.505,-7.761,-3.177,26.937,0.0,259.94,,268.0,260.0,-8.083,2.98,-4.422,25.436
4807.5,2.738,0.661,-35.209,3.171,9.541,5.005,36.863,4.636,-9.68,-2.74,0.0,38.8,39.7,9.529,3.354,-7.795,-7.432,-8.825,-7.723,-3.177,26.937,0.0,259.94,,268.0,260.0,-7.85,2.978,-4.429,25.384
4808.0,2.738,0.661,-35.209,3.171,9.541,5.005,36.863,4.636,-9.68,-2.74,0.0,38.8,39.7,9.529,3.354,-7.922,-7.435,-8.926,-7.956,-3.177,26.937,0.0,259.84,,268.0,260.0,-7.944,2.974,-4.413,25.35
4808.5,2.738,0.661,-35.209,3.171,9.541,5.005,36.863,4.636,-9.68,-2.74,0.0,38.8,39.7,9.529,3.354,-8.098,-7.038,-8.759,-7.651,-3.177,26.937,0.0,259.84,,268.0,260.0,-8.06,2.971,-4.407,25.346
4809.0,2.738,0.661,-35.209,3.171,9.541,5.005,36.863,4.636,-9.68,-2.74,0.0,38.8,39.7,9.529,3.354,-7.834,-7.41,-8.871,-7.899,-3.177,26.937,0.0,259.84,,268.0,260.0,-7.886,2.967,-4.42,25.34
4809.5,2.738,0.661,-35.209,3.171,9.541,5.021,36.873,4.63,-9.678,-2.732,0.0,38.79,39.652,9.529,3.354,-7.866,-7.355,-8.817,-7.788,-3.187,26.948,0.0,259.84,,268.0,260.0,-8.003,2.963,-4.414,25.332
4810.0,2.738,0.661,-35.209,3.171,9.541,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.529,3.354,-7.817,-7.377,-8.792,-7.86,-3.187,26.948,0.0,259.84,,268.0,260.0,-7.956,2.959,-4.431,25.317
4810.5,2.738,0.661,-35.209,3.171,9.541,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.529,3.354,-7.693,-7.084,-8.33,-7.41,-3.187,26.948,0.0,259.84,,268.0,260.0,-7.962,2.956,-4.429,25.258
4811.0,3.279,0.751,-35.209,3.103,9.538,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.557,3.266,-7.795,-7.144,-8.491,-7.601,-3.187,26.948,0.0,259.74,,268.0,260.0,-7.629,2.952,-4.389,25.21
4811.5,3.279,0.751,-35.209,3.103,9.538,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.557,3.266,-7.509,-7.282,-8.612,-7.722,-3.187,26.948,0.0,259.74,,268.0,260.0,-7.758,2.957,-4.389,25.212
4812.0,3.279,0.751,-35.209,3.103,9.538,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.557,3.266,-7.697,-7.248,-8.59,-7.542,-3.187,26.948,0.0,259.74,,268.0,260.0,-7.781,2.963,-4.406,25.192
4812.5,3.279,0.751,-35.209,3.103,9.538,5.021,36.873,4.63,-9.678,-2.732,0.0,38.8,39.7,9.557,3.266,-7.719,-7.299,-8.578,-7.707,-3.187,26.948,0.0,259.74,,268.0,260.0,-7.769,2.968,-4.377,25.22
4813.0,3.279,0.751,-35.209,3.103,9.538,4.991,36.851,4.621,-9.662,-2.727,0.0,38.802,39.637,9.557,3.266,-7.597,-7.27,-8.301,-7.528,-3.185,26.942,0.0,260.04,,268.0,260.0,-7.826,2.973,-4.368,25.304
4813.5,3.279,0.751,-35.209,3.103,9.538,4.991,36.851,4.621,-9.662,-2.727,0.0,38.8,39.6,9.557,3.266,-7.653,-7.314,-8.589,-7.594,-3.185,26.942,0.0,260.04,,268.0,260.0,-7.674,2.978,-4.382,25.263
4814.0,2.863,0.771,-34.103,3.203,9.454,4.991,36.851,4.621,-9.662,-2.727,0.0,38.8,39.6,9.67,3.11,-7.728,-7.049,-8.368,-7.567,-3.185,26.942,0.0,260.04,,268.0,260.0,-7.788,2.983,-4.369,25.238
4814.5,2.863,0.771,-34.103,3.203,9.454,4.991,36.851,4.621,-9.662,-2.727,0.0,38.8,39.6,9.67,3.11,-7.837,-7.292,-8.572,-7.777,-3.185,26.942,0.0,260.04,,268.0,260.0,-7.678,2.981,-4.367,25.182
4815.0,2.863,0.771,-34.103,3.203,9.454,4.991,36.851,4.621,-9.662,-2.727,0.0,38.8,39.6,9.67,3.11,-7.765,-7.326,-8.712,-7.815,-3.185,26.942,0.0,260.24,,268.0,260.0,-7.87,2.979,-4.361,25.215
4815.5,2.863,0.771,-34.103,3.203,9.454,4.991,36.851,4.621,-9.662,-2.727,0.0,38.8,39.6,9.67,3.11,-7.942,-7.044,-8.555,-7.644,-3.185,26.942,0.0,260.24,,268.0,260.0,-7.905,2.977,-4.35,25.185
4816.0,2.863,0.771,-34.103,3.203,9.454,5.009,36.868,4.64,-9.651,-2.744,0.0,38.808,39.632,9.67,3.11,-7.539,-7.325,-8.642,-7.59,-3.187,26.957,0.0,260.64,,268.0,260.0,-7.796,2.975,-4.381,25.145
4816.5,2.863,0.771,-34.103,3.203,9.454,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.67,3.11,-7.665,-7.127,-8.395,-7.603,-3.187,26.957,0.0,260.64,,268.0,260.0,-7.774,2.973,-4.357,25.111
4817.0,2.518,0.691,-34.28,3.182,8.952,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.691,3.197,-7.94,-7.111,-8.639,-7.664,-3.187,26.957,0.0,260.54,,268.0,260.0,-7.697,2.972,-4.352,25.095
4817.5,2.518,0.691,-34.28,3.182,8.952,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.691,3.197,-7.983,-6.971,-8.55,-7.591,-3.187,26.957,0.0,260.54,,268.0,260.0,-7.839,2.964,-4.344,25.021
4818.0,2.518,0.691,-34.28,3.182,8.952,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.691,3.197,-7.655,-7.088,-8.439,-7.639,-3.187,26.957,0.0,260.44,,268.0,260.0,-7.773,2.957,-4.341,25.052
4818.5,2.518,0.691,-34.28,3.182,8.952,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.691,3.197,-7.647,-7.109,-8.477,-7.63,-3.187,26.957,0.0,260.44,,268.0,260.0,-7.705,2.95,-4.326,25.043
4819.0,2.518,0.691,-34.28,3.182,8.952,5.009,36.868,4.64,-9.651,-2.744,0.0,38.8,39.6,9.691,3.197,-7.555,-7.159,-8.45,-7.653,-3.187,26.957,0.0,260.44,,268.0,260.0,-7.716,2.943,-4.354,24.978
4819.5,2.518,0.691,-34.28,3.182,8.952,5.043,36.866,4.62,-9.627,-2.744,0.0,38.823,39.627,9.691,3.197,-7.641,-7.254,-8.513,-7.763,-3.184,26.955,0.0,260.44,,268.0,260.0,-7.704,2.936,-4.333,24.896
4820.0,2.518,0.691,-34.28,3.182,8.952,5.043,36.866,4.62,-9.627,-2.744,0.0,38.8,39.6,9.691,3.197,-7.753,-7.133,-8.317,-7.505,-3.184,26.955,0.0,261.24,,267.0,260.0,-7.792,2.929,-4.361,24.857
4820.5,2.9,0.711,-35.171,3.098,9.517,5.043,36.866,4.62,-9.627,-2.744,0.0,38.8,39.6,9.631,3.274,-7.665,-7.227,-8.535,-7.581,-3.184,26.955,0.0,261.24,,267.0,260.0,-7.677,2.922,-4.357,24.787
4821.0,2.9,0.711,-35.171,3.098,9.517,5.043,36.866,4.62,-9.627,-2.744,0.0,38.8,39.6,9.631,3.274,-7.639,-7.273,-8.523,-7.68,-3.184,26.955,0.0,261.14,,266.0,260.0,-7.752,2.922,-4.341,24.743
4821.5,2.9,0.711,-35.171,3.098,9.517,5.043,36.866,4.62,-9.627,-2.744,0.0,38.8,39.6,9.631,3.274,-7.66,-7.201,-8.534,-7.527,-3.184,26.955,0.0,261.14,,266.0,260.0,-7.779,2.921,-4.319,24.626
4822.0,2.9,0.711,-35.171,3.098,9.517,5.043,36.866,4.62,-9.627,-2.744,0.0,38.8,39.6,9.631,3.274,-7.796,-7.027,-8.46,-7.58,-3.184,26.955,0.0,259.94,,266.0,260.0,-7.73,2.921,-4.33,24.647
4822.5,2.9,0.711,-35.171,3.098,9.517,5.043,36.881,4.623,-9.616,-2.757,0.0,38.822,39.668,9.631,3.274,-7.595,-7.257,-8.569,-7.572,-3.186,26.952,0.0,259.94,,266.0,260.0,-7.716,2.921,-4.318,24.678
4823.0,2.9,0.711,-35.171,3.098,9.517,5.043,36.881,4.623,-9.616,-2.757,0.0,38.8,39.7,9.631,3.274,-7.929,-7.144,-8.562,-7.718,-3.186,26.952,0.0,259.74,,266.0,260.0,-7.748,2.92,-4.307,24.685
4823.5,3.317,0.756,-35.209,3.145,9.538,5.043,36.881,4.623,-9.616,-2.757,0.0,38.8,39.7,9.556,3.204,-7.559,-7.293,-8.642,-7.771,-3.186,26.952,0.0,259.74,,266.0,260.0,-7.838,2.92,-4.321,24.64
4824.0,3.317,0.756,-35.209,3.145,9.538,5.043,36.881,4.623,-9.616,-2.757,0.0,38.8,39.7,9.556,3.204,-7.617,-7.274,-8.578,-7.734,-3.186,26.952,0.0,259.44,,266.0,260.0,-7.816,2.926,-4.306,24.62
4824.5,3.317,0.756,-35.209,3.145,9.538,5.043,36.881,4.623,-9.616,-2.757,0.0,38.8,39.7,9.556,3.204,-7.67,-7.316,-8.614,-7.666,-3.186,26.952,0.0,259.44,,266.0,260.0,-7.801,2.933,-4.319,24.605
4825.0,3.317,0.756,-35.209,3.145,9.538,5.043,36.881,4.623,-9.616,-2.757,0.0,38.8,39.7,9.556,3.204,-7.778,-7.373,-8.789,-7.878,-3.186,26.952,0.0,258.74,,267.0,260.0,-7.817,2.939,-4.335,24.617
4825.5,3.317,0.756,-35.209,3.145,9.538,5.013,36.905,4.629,-9.576,-2.77,0.0,38.822,39.583,9.556,3.204,-7.817,-7.304,-8.573,-7.812,-3.19,26.96,0.0,258.74,,267.0,260.0,-7.954,2.945,-4.327,24.63
4826.0,3.317,0.756,-35.209,3.145,9.538,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.556,3.204,-8.009,-7.162,-8.656,-7.668,-3.19,26.96,0.0,258.84,,268.0,260.0,-7.876,2.951,-4.343,24.676
4826.5,3.317,0.756,-35.209,3.145,9.538,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.556,3.204,-7.715,-7.197,-8.511,-7.632,-3.19,26.96,0.0,258.84,,268.0,260.0,-7.874,2.957,-4.319,24.687
4827.0,2.608,0.733,-34.167,3.242,9.523,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.612,3.127,-7.545,-7.282,-8.646,-7.559,-3.19,26.96,0.0,258.44,,269.0,260.0,-7.764,2.963,-4.311,24.694
4827.5,2.608,0.733,-34.167,3.242,9.523,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.612,3.127,-7.703,-7.161,-8.428,-7.422,-3.19,26.96,0.0,258.44,,269.0,260.0,-7.758,2.957,-4.311,24.909
4828.0,2.608,0.733,-34.167,3.242,9.523,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.612,3.127,-7.53,-6.784,-8.138,-7.31,-3.19,26.96,0.0,261.14,,268.0,260.0,-7.678,2.952,-4.283,25.086
4828.5,2.608,0.733,-34.167,3.242,9.523,5.013,36.905,4.629,-9.576,-2.77,0.0,38.8,39.6,9.612,3.127,-7.527,-6.919,-8.238,-7.392,-3.19,26.96,0.0,261.14,,268.0,260.0,-7.441,2.946,-4.268,25.176
4829.0,2.608,0.733,-34.167,3.242,9.523,4.985,36.858,4.634,-9.603,-2.77,0.0,38.814,39.578,9.612,3.127,-7.48,-6.928,-8.132,-7.434,-3.195,26.959,0.0,261.04,,267.0,260.0,-7.519,2.941,-4.246,25.298
4829.5,2.608,0.733,-34.167,3.242,9.523,4.985,36.858,4.634,-9.603,-2.77,0.0,38.8,39.6,9.612,3.127,-7.68,-7.019,-8.389,-7.365,-3.195,26.959,0.0,261.04,,267.0,260.0,-7.493,2.935,-4.258,25.301
4830.0,3.326,0.765,-35.209,3.103,9.538,4.985,36.858,4.634,-9.603,-2.77,0.0,38.8,39.6,9.526,3.173,-7.44,-7.088,-8.261,-7.457,-3.195,26.959,0.0,260.84,,267.0,260.0,-7.613,2.93,-4.243,25.285
4830.5,3.326,0.765,-35.209,3.103,9.538,4.985,36.858,4.634,-9.603,-2.77,0.0,38.8,39.6,9.526,3.173,-7.779,-7.129,-8.662,-7.569,-3.195,26.959,0.0,260.84,,267.0,260.0,-7.562,2.936,-4.226,25.271
4831.0,3.326,0.765,-35.209,3.103,9.538,4.985,36.858,4.634,-9.603,-2.77,0.0,38.8,39.6,9.526,3.173,-7.778,-6.982,-8.463,-7.57,-3.195,26.959,0.0,261.04,,266.0,260.0,-7.785,2.943,-4.24,25.269
4831.5,3.326,0.765,-35.209,3.103,9.538,4.985,36.858,4.634,-9.603,-2.77,0.0,38.8,39.6,9.526,3.173,-7.918,-7.01,-8.595,-7.587,-3.195,26.959,0.0,261.04,,266.0,260.0,-7.698,2.949,-4.246,25.237
4832.0,3.326,0.765,-35.209,3.103,9.538,5.018,36.907,4.63,-9.558,-2.762,0.0,38.808,39.576,9.526,3.173,-7.84,-7.14,-8.641,-7.582,-3.205,26.952,0.0,259.54,,266.0,260.0,-7.777,2.955,-4.259,25.195
4832.5,3.326,0.765,-35.209,3.103,9.538,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.526,3.173,-7.806,-7.14,-8.54,-7.572,-3.205,26.952,0.0,259.54,,266.0,260.0,-7.801,2.961,-4.278,25.165
4833.0,3.326,0.765,-35.209,3.103,9.538,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.526,3.173,-7.776,-7.058,-8.475,-7.555,-3.205,26.952,0.0,259.54,,266.0,260.0,-7.765,2.967,-4.288,25.155
4833.5,2.885,0.769,-34.359,3.221,9.445,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.624,3.172,-7.745,-6.937,-8.361,-7.528,-3.205,26.952,0.0,259.54,,266.0,260.0,-7.716,2.973,-4.255,25.151
4834.0,2.885,0.769,-34.359,3.221,9.445,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.624,3.172,-7.795,-6.9,-8.323,-7.51,-3.205,26.952,0.0,259.74,,266.0,260.0,-7.643,2.972,-4.255,25.175
4834.5,2.885,0.769,-34.359,3.221,9.445,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.624,3.172,-7.419,-7.086,-8.293,-7.579,-3.205,26.952,0.0,259.74,,266.0,260.0,-7.632,2.97,-4.258,25.156
4835.0,2.885,0.769,-34.359,3.221,9.445,5.018,36.907,4.63,-9.558,-2.762,0.0,38.8,39.6,9.624,3.172,-7.421,-7.145,-8.344,-7.568,-3.205,26.952,0.0,258.74,,267.0,260.0,-7.594,2.969,-4.227,25.153
4835.5,2.885,0.769,-34.359,3.221,9.445,5.011,36.872,4.628,-9.564,-2.775,0.0,38.803,39.535,9.624,3.172,-7.436,-7.176,-8.386,-7.539,-3.206,26.958,0.0,258.74,,267.0,260.0,-7.619,2.967,-4.244,25.082
4836.0,2.885,0.769,-34.359,3.221,9.445,5.011,36.872,4.628,-9.564,-2.775,0.0,38.8,39.5,9.624,3.172,-7.52,-7.216,-8.337,-7.668,-3.206,26.958,0.0,258.84,,268.0,260.0,-7.634,2.966,-4.258,25.061
4836.5,2.651,0.657,-34.494,3.189,9.519,5.011,36.872,4.628,-9.564,-2.775,0.0,38.8,39.5,9.575,2.969,-7.499,-7.191,-8.285,-7.638,-3.206,26.958,0.0,258.84,,268.0,260.0,-7.685,2.965,-4.233,25.064
4837.0,2.651,0.657,-34.494,3.189,9.519,5.011,36.872,4.628,-9.564,-2.775,0.0,38.8,39.5,9.575,2.969,-7.782,-7.046,-8.387,-7.495,-3.206,26.958,0.0,258.94,,269.0,260.0,-7.653,2.96,-4.262,25.034
4837.5,2.651,0.657,-34.494,3.189,9.519,5.011,36.872,4.628,-9.564,-2.775,0.0,38.8,39.5,9.575,2.969,-7.422,-7.039,-8.207,-7.49,-3.206,26.958,0.0,258.94,,269.0,260.0,-7.678,2.955,-4.234,25.021
4838.0,2.651,0.657,-34.494,3.189,9.519,5.011,36.872,4.628,-9.564,-2.775,0.0,38.8,39.5,9.575,2.969,-7.609,-7.101,-8.358,-7.573,-3.206,26.958,0.0,260.94,,269.0,260.0,-7.54,2.95,-4.229,24.99
4838.5,2.651,0.657,-34.494,3.189,9.519,5.021,36.87,4.634,-9.541,-2.777,0.0,38.787,39.497,9.575,2.969,-7.435,-7.137,-8.437,-7.609,-3.207,26.962,0.0,260.94,,269.0,260.0,-7.66,2.945,-4.212,24.977
4839.0,2.651,0.657,-34.494,3.189,9.519,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.575,2.969,-7.519,-7.099,-8.435,-7.576,-3.207,26.962,0.0,260.84,,269.0,260.0,-7.655,2.94,-4.207,24.983
4839.5,2.651,0.657,-34.494,3.189,9.519,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.575,2.969,-7.438,-7.185,-8.547,-7.519,-3.207,26.962,0.0,260.84,,269.0,260.0,-7.657,2.935,-4.19,24.965
4840.0,3.004,0.81,-34.211,3.199,9.442,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.62,3.137,-7.666,-7.052,-8.426,-7.568,-3.207,26.962,0.0,261.14,,268.0,260.0,-7.672,2.93,-4.215,24.979
4840.5,3.004,0.81,-34.211,3.199,9.442,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.62,3.137,-7.67,-7.054,-8.5,-7.515,-3.207,26.962,0.0,261.14,,268.0,260.0,-7.678,2.932,-4.214,24.974
4841.0,3.004,0.81,-34.211,3.199,9.442,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.62,3.137,-7.63,-7.028,-8.31,-7.5,-3.207,26.962,0.0,261.84,,267.0,260.0,-7.685,2.933,-4.203,25.04
4841.5,3.004,0.81,-34.211,3.199,9.442,5.021,36.87,4.634,-9.541,-2.777,0.0,38.8,39.5,9.62,3.137,-7.494,-7.241,-8.619,-7.614,-3.207,26.962,0.0,261.84,,267.0,260.0,-7.617,2.934,-4.2,25.092
4842.0,3.004,0.81,-34.211,3.199,9.442,5.016,36.875,4.64,-9.527,-2.774,0.0,38.799,39.534,9.62,3.137,-7.783,-7.105,-8.428,-7.564,-3.202,26.958,0.0,262.04,,266.0,260.0,-7.742,2.935,-4.19,25.131
4842.5,3.004,0.81,-34.211,3.199,9.442,5.016,36.875,4.64,-9.527,-2.774,0.0,38.8,39.5,9.62,3.137,-7.574,-6.962,-8.205,-7.467,-3.202,26.958,0.0,262.04,,266.0,260.0,-7.72,2.936,-4.213,25.174
4843.0,2.993,0.718,-35.209,3.149,9.508,5.016,36.875,4.64,-9.527,-2.774,0.0,38.8,39.5,9.403,3.229,-7.538,-7.027,-8.24,-7.524,-3.202,26.958,0.0,262.34,,265.0,260.0,-7.552,2.937,-4.212,25.19
4843.5,2.993,0.718,-35.209,3.149,9.508,5.016,36.875,4.64,-9.527,-2.774,0.0,38.8,39.5,9.403,3.229,-7.756,-7.04,-8.41,-7.571,-3.202,26.958,0.0,262.34,,265.0,260.0,-7.583,2.938,-4.209,25.19
4844.0,2.993,0.718,-35.209,3.149,9.508,5.016,36.875,4.64,-9.527,-2.774,0.0,38.8,39.5,9.403,3.229,-7.471,-7.263,-8.499,-7.681,-3.202,26.958,0.0,260.34,,265.0,260.0,-7.694,2.939,-4.202,25.206
4844.5,2.993,0.718,-35.209,3.149,9.508,5.016,36.875,4.64,-9.527,-2.774,0.0,38.8,39.5,9.403,3.229,-7.741,-7.104,-8.397,-7.484,-3.202,26.958,0.0,260.34,,265.0,260.0,-7.729,2.94,-4.229,25.216
4845.0,2.993,0.718,-35.209,3.149,9.508,5.021,36.886,4.656,-9.515,-2.773,0.0,38.784,39.457,9.403,3.229,-7.338,-7.251,-8.377,-7.463,-3.211,26.968,0.0,259.14,,265.0,260.0,-7.681,2.941,-4.206,25.205
4845.5,2.993,0.718,-35.209,3.149,9.508,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.403,3.229,-7.384,-7.056,-8.205,-7.487,-3.211,26.968,0.0,259.14,,265.0,260.0,-7.607,2.942,-4.211,25.226
4846.0,2.685,0.708,-34.526,3.063,9.458,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.619,3.137,-7.506,-7.232,-8.486,-7.487,-3.211,26.968,0.0,258.94,,266.0,260.0,-7.533,2.943,-4.204,25.239
4846.5,2.685,0.708,-34.526,3.063,9.458,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.619,3.137,-7.612,-7.061,-8.411,-7.54,-3.211,26.968,0.0,258.94,,266.0,260.0,-7.678,2.938,-4.201,25.295
4847.0,2.685,0.708,-34.526,3.063,9.458,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.619,3.137,-7.575,-7.062,-8.398,-7.521,-3.211,26.968,0.0,258.84,,267.0,260.0,-7.656,2.934,-4.217,25.198
4847.5,2.685,0.708,-34.526,3.063,9.458,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.619,3.137,-7.506,-7.138,-8.302,-7.456,-3.211,26.968,0.0,258.84,,267.0,260.0,-7.639,2.93,-4.211,25.12
4848.0,2.685,0.708,-34.526,3.063,9.458,5.021,36.886,4.656,-9.515,-2.773,0.0,38.8,39.5,9.619,3.137,-7.48,-7.172,-8.413,-7.594,-3.211,26.968,0.0,257.54,,268.0,260.0,-7.6,2.926,-4.205,25.085
4848.5,2.685,0.708,-34.526,3.063,9.458,4.988,36.864,4.63,-9.503,-2.788,0.0,38.774,39.443,9.619,3.137,-7.516,-7.207,-8.509,-7.41,-3.228,26.968,0.0,257.54,,268.0,260.0,-7.665,2.922,-4.2,25.075
4849.0,2.685,0.708,-34.526,3.063,9.458,4.988,36.864,4.63,-9.503,-2.788,0.0,38.8,39.4,9.619,3.137,-7.543,-7.232,-8.528,-7.447,-3.228,26.968,0.0,257.34,,269.0,260.0,-7.661,2.918,-4.19,25.034
4849.5,2.227,0.582,-34.935,3.202,9.485,4.988,36.864,4.63,-9.503,-2.788,0.0,38.8,39.4,9.577,3.308,-7.524,-6.994,-8.178,-7.48,-3.228,26.968,0.0,257.34,,269.0,260.0,-7.688,2.914,-4.184,24.95
4850.0,2.227,0.582,-34.935,3.202,9.485,4.988,36.864,4.63,-9.503,-2.788,0.0,38.8,39.4,9.577,3.308,-7.374,-6.936,-8.181,-7.439,-3.228,26.968,0.0,257.44,,270.0,260.0,-7.544,2.903,-4.164,24.921
4850.5,2.227,0.582,-34.935,3.202,9.485,4.988,36.864,4.63,-9.503,-2.788,0.0,38.8,39.4,9.577,3.308,-7.452,-7.245,-8.351,-7.446,-3.228,26.968,0.0,257.44,,270.0,260.0,-7.482,2.892,-4.185,25.0
4851.0,2.227,0.582,-34.935,3.202,9.485,4.988,36.864,4.63,-9.503,-2.788,0.0,38.8,39.4,9.577,3.308,-7.464,-6.753,-8.13,-7.299,-3.228,26.968,0.0,261.74,,269.0,260.0,-7.624,2.881,-4.17,25.018
4851.5,2.227,0.582,-34.935,3.202,9.485,4.983,36.836,4.651,-9.512,-2.784,0.0,38.744,39.416,9.577,3.308,-7.278,-7.092,-8.241,-7.446,-3.226,26.954,0.0,261.74,,269.0,260.0,-7.411,2.871,-4.153,25.039
4852.0,2.227,0.582,-34.935,3.202,9.485,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.577,3.308,-7.45,-6.825,-7.909,-7.366,-3.226,26.954,0.0,261.94,,268.0,260.0,-7.514,2.86,-4.162,25.029
4852.5,3.102,0.777,-34.792,3.157,9.442,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.635,3.158,-7.14,-7.139,-8.125,-7.289,-3.226,26.954,0.0,261.94,,268.0,260.0,-7.388,2.85,-4.179,24.974
4853.0,3.102,0.777,-34.792,3.157,9.442,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.635,3.158,-7.279,-6.788,-7.908,-7.25,-3.226,26.954,0.0,261.94,,267.0,260.0,-7.423,2.854,-4.151,24.938
4853.5,3.102,0.777,-34.792,3.157,9.442,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.635,3.158,-7.14,-7.095,-8.184,-7.438,-3.226,26.954,0.0,261.94,,267.0,260.0,-7.306,2.858,-4.141,24.871
4854.0,3.102,0.777,-34.792,3.157,9.442,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.635,3.158,-7.285,-7.008,-8.101,-7.418,-3.226,26.954,0.0,260.94,,267.0,260.0,-7.464,2.862,-4.133,24.835
4854.5,3.102,0.777,-34.792,3.157,9.442,4.983,36.836,4.651,-9.512,-2.784,0.0,38.7,39.4,9.635,3.158,-7.193,-6.87,-7.859,-7.253,-3.226,26.954,0.0,260.94,,267.0,260.0,-7.453,2.866,-4.098,24.85
4855.0,3.102,0.777,-34.792,3.157,9.442,5.033,36.852,4.637,-9.467,-2.768,0.0,38.752,39.374,9.635,3.158,-7.242,-6.917,-7.973,-7.375,-3.202,26.974,0.0,260.64,,267.0,260.0,-7.294,2.87,-4.127,24.863
4855.5,3.102,0.777,-34.792,3.157,9.442,5.033,36.852,4.637,-9.467,-2.768,0.0,38.8,39.4,9.635,3.158,-7.247,-6.963,-8.049,-7.366,-3.202,26.974,0.0,260.64,,267.0,260.0,-7.377,2.873,-4.102,24.838
4856.0,3.485,0.802,-35.209,3.13,9.541,5.033,36.852,4.637,-9.467,-2.768,0.0,38.8,39.4,9.53,3.158,-7.419,-6.842,-7.972,-7.209,-3.202,26.974,0.0,260.94,,267.0,260.0,-7.406,2.877,-4.11,24.874
4856.5,3.485,0.802,-35.209,3.13,9.541,5.033,36.852,4.637,-9.467,-2.768,0.0,38.8,39.4,9.53,3.158,-7.067,-6.993,-7.987,-7.186,-3.202,26.974,0.0,260.94,,267.0,260.0,-7.36,2.887,-4.098,24.876
4857.0,3.485,0.802,-35.209,3.13,9.541,5.033,36.852,4.637,-9.467,-2.768,0.0,38.8,39.4,9.53,3.158,-7.222,-6.848,-7.919,-7.284,-3.202,26.974,0.0,259.74,,267.0,260.0,-7.308,2.897,-4.085,24.868
4857.5,3.485,0.802,-35.209,3.13,9.541,5.033,36.852,4.637,-9.467,-2.768,0.0,38.8,39.4,9.53,3.158,-7.207,-7.117,-8.226,-7.444,-3.202,26.974,0.0,259.74,,267.0,260.0,-7.318,2.907,-4.085,24.858
4858.0,3.485,0.802,-35.209,3.13,9.541,5.006,36.852,4.633,-9.453,-2.768,0.0,38.729,39.377,9.53,3.158,-7.281,-7.057,-8.06,-7.253,-3.21,26.972,0.0,260.34,,267.0,260.0,-7.498,2.916,-4.104,24.847
4858.5,3.485,0.802,-35.209,3.13,9.541,5.006,36.852,4.633,-9.453,-2.768,0.0,38.7,39.4,9.53,3.158,-7.229,-6.874,-7.995,-7.199,-3.21,26.972,0.0,260.34,,267.0,260.0,-7.413,2.925,-4.085,24.838
4859.0,2.539,0.644,-34.163,3.132,9.563,5.006,36.852,4.633,-9.453,-2.768,0.0,38.7,39.4,9.659,2.978,-7.5,-6.933,-8.189,-7.451,-3.21,26.972,0.0,260.04,,267.0,260.0,-7.324,2.935,-4.064,24.839
4859.5,2.539,0.644,-34.163,3.132,9.563,5.006,36.852,4.633,-9.453,-2.768,0.0,38.7,39.4,9.659,2.978,-7.214,-7.006,-8.14,-7.221,-3.21,26.972,0.0,260.04,,267.0,260.0,-7.518,2.928,-4.073,24.807
4860.0,2.539,0.644,-34.163,3.132,9.563,5.006,36.852,4.633,-9.453,-2.768,0.0,38.7,39.4,9.659,2.978,-7.286,-6.647,-7.962,-7.144,-3.21,26.972,0.0,259.64,,267.0,260.0,-7.395,2.922,-4.076,24.855
4860.5,2.539,0.644,-34.163,3.132,9.563,5.006,36.852,4.633,-9.453,-2.768,0.0,38.7,39.4,9.659,2.978,-7.209,-7.071,-8.139,-7.422,-3.21,26.972,0.0,259.64,,267.0,260.0,-7.259,2.915,-4.093,24.89
4861.0,2.539,0.644,-34.163,3.132,9.563,4.96,36.864,4.621,-9.422,-2.77,0.0,38.723,39.323,9.659,2.978,-6.974,-6.883,-7.573,-7.226,-3.207,26.984,0.0,260.04,,267.0,260.0,-7.46,2.909,-4.038,24.869
4861.5,2.539,0.644,-34.163,3.132,9.563,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,2.978,-7.205,-6.785,-7.867,-7.15,-3.207,26.984,0.0,260.04,,267.0,260.0,-7.164,2.903,-4.059,24.802
4862.0,2.539,0.644,-34.163,3.132,9.563,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,2.978,-7.045,-6.947,-8.038,-7.158,-3.207,26.984,0.0,260.04,,267.0,260.0,-7.252,2.897,-4.05,24.791
4862.5,2.409,0.687,-34.123,3.173,9.482,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,3.127,-7.127,-6.981,-8.005,-7.171,-3.207,26.984,0.0,260.04,,267.0,260.0,-7.297,2.891,-4.03,24.818
4863.0,2.409,0.687,-34.123,3.173,9.482,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,3.127,-7.197,-7.052,-8.324,-7.368,-3.207,26.984,0.0,260.14,,267.0,260.0,-7.321,2.883,-3.996,24.864
4863.5,2.409,0.687,-34.123,3.173,9.482,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,3.127,-7.295,-6.803,-7.744,-7.151,-3.207,26.984,0.0,260.14,,267.0,260.0,-7.485,2.876,-4.016,24.84
4864.0,2.409,0.687,-34.123,3.173,9.482,4.96,36.864,4.621,-9.422,-2.77,0.0,38.7,39.3,9.659,3.127,-7.353,-7.001,-8.056,-7.429,-3.207,26.984,0.0,259.84,,267.0,260.0,-7.248,2.868,-4.018,24.808
4864.5,2.409,0.687,-34.123,3.173,9.482,4.946,36.876,4.631,-9.427,-2.744,0.0,38.719,39.341,9.659,3.127,-7.148,-7.027,-7.997,-7.223,-3.186,26.996,0.0,259.84,,267.0,260.0,-7.46,2.86,-4.034,24.81
4865.0,2.409,0.687,-34.123,3.173,9.482,4.946,36.876,4.631,-9.427,-2.744,0.0,38.7,39.3,9.659,3.127,-7.136,-7.052,-7.986,-7.332,-3.186,26.996,0.0,259.94,,267.0,260.0,-7.349,2.853,-4.047,24.725
4865.5,3.168,0.769,-35.209,3.088,9.653,4.946,36.876,4.631,-9.427,-2.744,0.0,38.7,39.3,9.451,3.172,-7.008,-6.886,-7.648,-7.283,-3.186,26.996,0.0,259.94,,267.0,260.0,-7.376,2.846,-3.987,24.72
4866.0,3.168,0.769,-35.209,3.088,9.653,4.946,36.876,4.631,-9.427,-2.744,0.0,38.7,39.3,9.451,3.172,-7.207,-7.008,-8.13,-7.251,-3.186,26.996,0.0,260.54,,267.0,260.0,-7.206,2.851,-4.027,24.724
4866.5,3.168,0.769,-35.209,3.088,9.653,4.946,36.876,4.631,-9.427,-2.744,0.0,38.7,39.3,9.451,3.172,-7.25,-6.767,-7.885,-7.27,-3.186,26.996,0.0,260.54,,267.0,260.0,-7.399,2.856,-4.032,24.73
4867.0,3.168,0.769,-35.209,3.088,9.653,4.946,36.876,4.631,-9.427,-2.744,0.0,38.7,39.3,9.451,3.172,-7.431,-6.783,-7.958,-7.27,-3.186,26.996,0.0,260.84,,267.0,260.0,-7.293,2.861,-4.039,24.723
4867.5,3.168,0.769,-35.209,3.088,9.653,5.018,36.885,4.623,-9.383,-2.723,0.0,38.704,39.265,9.451,3.172,-7.215,-6.747,-7.906,-7.208,-3.189,26.998,0.0,260.84,,267.0,260.0,-7.36,2.866,-4.03,24.718
4868.0,3.168,0.769,-35.209,3.088,9.653,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.451,3.172,-7.149,-7.08,-8.184,-7.538,-3.189,26.998,0.0,260.94,,267.0,260.0,-7.269,2.871,-4.045,24.686
4868.5,3.168,0.769,-35.209,3.088,9.653,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.451,3.172,-7.265,-6.949,-8.063,-7.359,-3.189,26.998,0.0,260.94,,267.0,260.0,-7.488,2.876,-4.048,24.666
4869.0,2.682,0.598,-35.209,3.156,9.573,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.332,3.119,-7.014,-6.607,-7.389,-6.886,-3.189,26.998,0.0,260.84,,267.0,260.0,-7.409,2.881,-4.006,24.639
4869.5,2.682,0.598,-35.209,3.156,9.573,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.332,3.119,-6.776,-6.925,-7.983,-7.23,-3.189,26.998,0.0,260.84,,267.0,260.0,-6.974,2.878,-4.009,24.646
4870.0,2.682,0.598,-35.209,3.156,9.573,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.332,3.119,-7.055,-6.539,-7.65,-6.965,-3.189,26.998,0.0,260.84,,267.0,260.0,-7.228,2.874,-3.977,24.625
4870.5,2.682,0.598,-35.209,3.156,9.573,5.018,36.885,4.623,-9.383,-2.723,0.0,38.7,39.3,9.332,3.119,-6.958,-6.805,-7.737,-6.97,-3.189,26.998,0.0,260.84,,267.0,260.0,-7.052,2.871,-3.985,24.603
4871.0,2.682,0.598,-35.209,3.156,9.573,4.993,36.825,4.633,-9.414,-2.744,0.0,38.685,39.251,9.332,3.119,-6.57,-6.848,-7.539,-6.926,-3.175,27.011,0.0,260.84,,267.0,260.0,-7.118,2.868,-3.97,24.611
4871.5,2.682,0.598,-35.209,3.156,9.573,4.993,36.825,4.633,-9.414,-2.744,0.0,38.7,39.3,9.332,3.119,-6.604,-6.564,-7.138,-6.828,-3.175,27.011,0.0,260.84,,267.0,260.0,-6.971,2.865,-3.971,24.648
4872.0,3.558,0.937,-33.882,3.123,9.438,4.993,36.825,4.633,-9.414,-2.744,0.0,38.7,39.3,9.644,2.937,-6.544,-6.802,-7.53,-7.141,-3.175,27.011,0.0,261.24,,266.0,260.0,-6.783,2.862,-3.928,24.639
4872.5,3.558,0.937,-33.882,3.123,9.438,4.993,36.825,4.633,-9.414,-2.744,0.0,38.7,39.3,9.644,2.937,-7.006,-6.772,-7.745,-7.057,-3.175,27.011,0.0,261.24,,266.0,260.0,-7.004,2.874,-3.929,24.64
4873.0,3.558,0.937,-33.882,3.123,9.438,4.993,36.825,4.633,-9.414,-2.744,0.0,38.7,39.3,9.644,2.937,-6.998,-6.876,-7.651,-7.252,-3.175,27.011,0.0,261.04,,265.0,260.0,-7.145,2.885,-3.937,24.611
4873.5,3.558,0.937,-33.882,3.123,9.438,4.993,36.825,4.633,-9.414,-2.744,0.0,38.7,39.3,9.644,2.937,-7.18,-6.719,-7.797,-7.22,-3.175,27.011,0.0,261.04,,265.0,260.0,-7.194,2.896,-3.945,24.59
4874.0,3.558,0.937,-33.882,3.123,9.438,4.95,36.857,4.607,-9.359,-2.724,0.0,38.679,39.242,9.644,2.937,-6.906,-6.93,-7.846,-7.347,-3.164,27.022,0.0,261.04,,264.0,260.0,-7.229,2.907,-3.955,24.596
4874.5,3.558,0.937,-33.882,3.123,9.438,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.644,2.937,-7.316,-6.857,-7.974,-7.326,-3.164,27.022,0.0,261.04,,264.0,260.0,-7.257,2.917,-3.923,24.611
4875.0,2.882,0.706,-35.209,3.129,9.596,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.415,3.091,-7.034,-6.981,-8.019,-7.277,-3.164,27.022,0.0,261.34,,263.0,260.0,-7.368,2.928,-3.975,24.604
4875.5,2.882,0.706,-35.209,3.129,9.596,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.415,3.091,-7.301,-6.626,-7.899,-7.14,-3.164,27.022,0.0,261.34,,263.0,260.0,-7.328,2.927,-3.962,24.62
4876.0,2.882,0.706,-35.209,3.129,9.596,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.415,3.091,-7.167,-6.74,-7.851,-7.24,-3.164,27.022,0.0,261.14,,262.0,260.0,-7.242,2.926,-3.948,24.581
4876.5,2.882,0.706,-35.209,3.129,9.596,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.415,3.091,-7.306,-6.997,-8.251,-7.373,-3.164,27.022,0.0,261.14,,262.0,260.0,-7.249,2.926,-3.947,24.529
4877.0,2.882,0.706,-35.209,3.129,9.596,4.95,36.857,4.607,-9.359,-2.724,0.0,38.7,39.2,9.415,3.091,-7.275,-6.526,-7.854,-7.089,-3.164,27.022,0.0,258.14,,263.0,260.0,-7.482,2.925,-3.945,24.473
4877.5,2.882,0.706,-35.209,3.129,9.596,4.996,36.907,4.617,-9.343,-2.726,0.0,38.662,39.202,9.415,3.091,-7.158,-6.723,-7.876,-7.217,-3.153,27.021,0.0,258.14,,263.0,260.0,-7.186,2.924,-3.961,24.492
4878.0,2.882,0.706,-35.209,3.129,9.596,4.996,36.907,4.617,-9.343,-2.726,0.0,38.7,39.2,9.415,3.091,-7.371,-6.667,-7.896,-7.217,-3.153,27.021,0.0,257.94,,264.0,260.0,-7.244,2.924,-3.949,24.487
4878.5,3.306,0.799,-35.022,3.133,9.473,4.996,36.907,4.617,-9.343,-2.726,0.0,38.7,39.2,9.616,3.254,-7.173,-6.708,-7.824,-7.205,-3.153,27.021,0.0,257.94,,264.0,260.0,-7.288,2.923,-3.952,24.473
4879.0,3.306,0.799,-35.022,3.133,9.473,4.996,36.907,4.617,-9.343,-2.726,0.0,38.7,39.2,9.616,3.254,-7.34,-6.71,-7.95,-7.247,-3.153,27.021,0.0,257.44,,265.0,260.0,-7.228,2.929,-3.964,24.445
4879.5,3.306,0.799,-35.022,3.133,9.473,4.996,36.907,4.617,-9.343,-2.726,0.0,38.7,39.2,9.616,3.254,-7.207,-6.615,-7.803,-7.136,-3.153,27.021,0.0,257.44,,265.0,260.0,-7.312,2.935,-3.959,24.338
4880.0,3.306,0.799,-35.022,3.133,9.473,4.996,36.907,4.617,-9.343,-2.726,0.0,38.7,39.2,9.616,3.254,-7.218,-6.638,-7.833,-7.152,-3.153,27.021,0.0,257.54,,266.0,260.0,-7.19,2.941,-3.962,24.363
4880.5,3.306,0.799,-35.022,3.133,9.473,4.973,36.86,4.632,-9.357,-2.718,0.0,38.65,39.17,9.616,3.254,-7.499,-6.717,-8.014,-7.27,-3.154,27.028,0.0,257.54,,266.0,260.0,-7.21,2.947,-3.94,24.403
4881.0,3.306,0.799,-35.022,3.133,9.473,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.616,3.254,-7.404,-7.076,-8.39,-7.386,-3.154,27.028,0.0,257.04,,267.0,260.0,-7.375,2.953,-3.945,24.415
4881.5,3.002,0.687,-35.209,3.155,9.563,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.564,3.143,-7.236,-6.836,-8.011,-7.241,-3.154,27.028,0.0,257.04,,267.0,260.0,-7.564,2.959,-3.947,24.431
4882.0,3.002,0.687,-35.209,3.155,9.563,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.564,3.143,-7.205,-6.917,-8.047,-7.11,-3.154,27.028,0.0,257.54,,268.0,260.0,-7.331,2.96,-3.946,24.39
4882.5,3.002,0.687,-35.209,3.155,9.563,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.564,3.143,-7.268,-6.925,-8.067,-7.351,-3.154,27.028,0.0,257.54,,268.0,260.0,-7.32,2.96,-3.951,24.351
4883.0,3.002,0.687,-35.209,3.155,9.563,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.564,3.143,-7.384,-6.868,-8.121,-7.359,-3.154,27.028,0.0,260.04,,268.0,260.0,-7.403,2.961,-3.956,24.359
4883.5,3.002,0.687,-35.209,3.155,9.563,4.973,36.86,4.632,-9.357,-2.718,0.0,38.6,39.2,9.564,3.143,-7.16,-6.985,-8.198,-7.444,-3.154,27.028,0.0,260.04,,268.0,260.0,-7.433,2.962,-3.939,24.328
4884.0,3.002,0.687,-35.209,3.155,9.563,4.942,36.867,4.619,-9.35,-2.72,0.0,38.637,39.166,9.564,3.143,-7.31,-7.031,-8.399,-7.394,-3.157,27.018,0.0,259.94,,268.0,260.0,-7.447,2.962,-3.95,24.31
4884.5,3.002,0.687,-35.209,3.155,9.563,4.942,36.867,4.619,-9.35,-2.72,0.0,38.6,39.2,9.564,3.143,-7.321,-6.845,-8.011,-7.261,-3.157,27.018,0.0,259.94,,268.0,260.0,-7.534,2.963,-3.969,24.269
4885.0,2.79,0.716,-34.52,3.235,9.577,4.942,36.867,4.619,-9.35,-2.72,0.0,38.6,39.2,9.577,3.117,-7.589,-6.606,-8.205,-7.171,-3.157,27.018,0.0,260.44,,268.0,260.0,-7.359,2.964,-3.933,24.245
4885.5,2.79,0.716,-34.52,3.235,9.577,4.942,36.867,4.619,-9.35,-2.72,0.0,38.6,39.2,9.577,3.117,-7.358,-7.011,-8.311,-7.316,-3.157,27.018,0.0,260.44,,268.0,260.0,-7.392,2.961,-3.98,24.221
4886.0,2.79,0.716,-34.52,3.235,9.577,4.942,36.867,4.619,-9.35,-2.72,0.0,38.6,39.2,9.577,3.117,-7.372,-6.802,-8.125,-7.316,-3.157,27.018,0.0,262.04,,267.0,260.0,-7.499,2.958,-3.981,24.185
4886.5,2.79,0.716,-34.52,3.235,9.577,4.942,36.867,4.619,-9.35,-2.72,0.0,38.6,39.2,9.577,3.117,-7.303,-6.984,-8.341,-7.417,-3.157,27.018,0.0,262.04,,267.0,260.0,-7.404,2.955,-3.996,24.146
4887.0,2.79,0.716,-34.52,3.235,9.577,4.991,36.856,4.641,-9.34,-2.718,0.0,38.622,39.129,9.577,3.117,-7.366,-7.025,-8.375,-7.369,-3.144,27.023,0.0,261.94,,266.0,260.0,-7.511,2.953,-3.955,24.125
4887.5,2.79,0.716,-34.52,3.235,9.577,4.991,36.856,4.641,-9.34,-2.718,0.0,38.6,39.1,9.577,3.117,-7.283,-6.941,-8.073,-7.183,-3.144,27.023,0.0,261.94,,266.0,260.0,-7.534,2.95,-3.995,24.146
4888.0,3.272,0.758,-35.209,3.151,9.491,4.991,36.856,4.641,-9.34,-2.718,0.0,38.6,39.1,9.594,3.238,-7.248,-7.035,-8.203,-7.25,-3.144,27.023,0.0,261.74,,265.0,260.0,-7.37,2.947,-3.968,24.125
4888.5,3.272,0.758,-35.209,3.151,9.491,4.991,36.856,4.641,-9.34,-2.718,0.0,38.6,39.1,9.594,3.238,-7.173,-7.004,-8.173,-7.455,-3.144,27.023,0.0,261.74,,265.0,260.0,-7.434,2.953,-3.984,24.101
4889.0,3.272,0.758,-35.209,3.151,9.491,4.991,36.856,4.641,-9.34,-2.718,0.0,38.6,39.1,9.594,3.238,-7.593,-6.917,-8.194,-7.386,-3.144,27.023,0.0,260.94,,265.0,260.0,-7.451,2.958,-3.965,24.141
4889.5,3.272,0.758,-35.209,3.151,9.491,4.991,36.856,4.641,-9.34,-2.718,0.0,38.6,39.1,9.594,3.238,-7.355,-6.747,-7.967,-7.27,-3.144,27.023,0.0,260.94,,265.0,260.0,-7.522,2.963,-3.99,24.154
4890.0,3.272,0.758,-35.209,3.151,9.491,5.005,36.842,4.62,-9.351,-2.699,0.0,38.608,39.062,9.594,3.238,-7.216,-6.96,-8.053,-7.135,-3.15,27.029,0.0,260.04,,265.0,260.0,-7.335,2.968,-3.964,24.187
4890.5,3.272,0.758,-35.209,3.151,9.491,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.594,3.238,-7.188,-6.989,-8.016,-7.38,-3.15,27.029,0.0,260.04,,265.0,260.0,-7.341,2.973,-3.976,24.224
4891.0,3.272,0.758,-35.209,3.151,9.491,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.594,3.238,-7.486,-6.928,-8.138,-7.346,-3.15,27.029,0.0,259.74,,265.0,260.0,-7.393,2.978,-3.997,24.24
4891.5,3.339,0.786,-35.209,3.201,9.551,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.519,3.12,-7.302,-6.94,-8.05,-7.38,-3.15,27.029,0.0,259.74,,265.0,260.0,-7.474,2.983,-4.011,24.295
4892.0,3.339,0.786,-35.209,3.201,9.551,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.519,3.12,-7.427,-6.819,-8.117,-7.325,-3.15,27.029,0.0,259.84,,265.0,260.0,-7.418,2.989,-3.971,24.329
4892.5,3.339,0.786,-35.209,3.201,9.551,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.519,3.12,-7.111,-6.912,-8.052,-7.355,-3.15,27.029,0.0,259.84,,265.0,260.0,-7.422,2.994,-3.991,24.366
4893.0,3.339,0.786,-35.209,3.201,9.551,5.005,36.842,4.62,-9.351,-2.699,0.0,38.6,39.1,9.519,3.12,-7.392,-6.862,-8.188,-7.308,-3.15,27.029,0.0,258.74,,266.0,260.0,-7.357,3.0,-3.977,24.33
4893.5,3.339,0.786,-35.209,3.201,9.551,4.997,36.83,4.631,-9.331,-2.71,0.0,38.601,39.059,9.519,3.12,-6.996,-7.014,-8.048,-7.302,-3.148,27.028,0.0,258.74,,266.0,260.0,-7.438,3.006,-3.982,24.326
4894.0,3.339,0.786,-35.209,3.201,9.551,4.997,36.83,4.631,-9.331,-2.71,0.0,38.6,39.1,9.519,3.12,-7.12,-6.921,-7.93,-7.11,-3.148,27.028,0.0,258.84,,267.0,260.0,-7.34,3.011,-3.99,24.329
4894.5,3.099,0.771,-35.209,3.07,9.494,4.997,36.83,4.631,-9.331,-2.71,0.0,38.6,39.1,9.601,3.358,-7.214,-6.857,-7.991,-7.291,-3.148,27.028,0.0,258.84,,267.0,260.0,-7.27,3.016,-3.983,24.333
4895.0,3.099,0.771,-35.209,3.07,9.494,4.997,36.83,4.631,-9.331,-2.71,0.0,38.6,39.1,9.601,3.358,-7.251,-6.669,-7.883,-7.149,-3.148,27.028,0.0,258.74,,268.0,260.0,-7.338,3.018,-3.971,24.374
4895.5,3.099,0.771,-35.209,3.07,9.494,4.997,36.83,4.631,-9.331,-2.71,0.0,38.6,39.1,9.601,3.358,-7.266,-6.655,-7.9,-7.189,-3.148,27.028,0.0,258.74,,268.0,260.0,-7.238,3.019,-3.974,24.399
4896.0,3.099,0.771,-35.209,3.07,9.494,4.997,36.83,4.631,-9.331,-2.71,0.0,38.6,39.1,9.601,3.358,-7.297,-7.018,-8.125,-7.456,-3.148,27.028,0.0,260.94,,268.0,260.0,-7.252,3.02,-3.976,24.399
4896.5,3.099,0.771,-35.209,3.07,9.494,4.974,36.817,4.609,-9.311,-2.725,0.0,38.583,39.066,9.601,3.358,-7.27,-7.017,-8.068,-7.297,-3.162,27.017,0.0,260.94,,268.0,260.0,-7.474,3.022,-3.995,24.435
4897.0,3.099,0.771,-35.209,3.07,9.494,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.601,3.358,-7.315,-6.724,-8.111,-7.201,-3.162,27.017,0.0,261.24,,267.0,260.0,-7.413,3.023,-3.977,24.444
4897.5,3.099,0.771,-35.209,3.07,9.494,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.601,3.358,-7.347,-6.995,-8.249,-7.461,-3.162,27.017,0.0,261.24,,267.0,260.0,-7.338,3.024,-3.96,24.508
4898.0,2.639,0.726,-33.242,3.216,9.507,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.744,3.171,-7.277,-6.992,-8.159,-7.318,-3.162,27.017,0.0,260.74,,267.0,260.0,-7.513,3.025,-3.956,24.508
4898.5,2.639,0.726,-33.242,3.216,9.507,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.744,3.171,-7.194,-6.751,-7.804,-7.127,-3.162,27.017,0.0,260.74,,267.0,260.0,-7.437,3.019,-3.968,24.557
4899.0,2.639,0.726,-33.242,3.216,9.507,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.744,3.171,-7.366,-6.643,-7.986,-7.184,-3.162,27.017,0.0,260.94,,267.0,260.0,-7.219,3.013,-3.956,24.609
4899.5,2.639,0.726,-33.242,3.216,9.507,4.974,36.817,4.609,-9.311,-2.725,0.0,38.6,39.1,9.744,3.171,-7.289,-7.0,-8.119,-7.434,-3.162,27.017,0.0,260.94,,267.0,260.0,-7.295,3.007,-3.984,24.667
4900.0,2.639,0.726,-33.242,3.216,9.507,4.997,36.824,4.634,-9.288,-2.722,0.0,38.573,39.065,9.744,3.171,-7.48,-6.944,-8.251,-7.425,-3.149,27.033,0.0,260.54,,267.0,260.0,-7.46,3.001,-3.978,24.666
4900.5,2.639,0.726,-33.242,3.216,9.507,4.997,36.824,4.634,-9.288,-2.722,0.0,38.6,39.1,9.744,3.171,-7.201,-6.958,-8.118,-7.406,-3.149,27.033,0.0,260.54,,267.0,260.0,-7.525,2.995,-3.981,24.697
4901.0,2.627,0.741,-34.12,3.207,9.525,4.997,36.824,4.634,-9.288,-2.722,0.0,38.6,39.1,9.636,3.139,-7.102,-6.899,-7.99,-7.35,-3.149,27.033,0.0,260.54,,267.0,260.0,-7.421,2.989,-3.995,24.739
4901.5,2.627,0.741,-34.12,3.207,9.525,4.997,36.824,4.634,-9.288,-2.722,0.0,38.6,39.1,9.636,3.139,-7.092,-6.926,-8.016,-7.383,-3.149,27.033,0.0,260.54,,267.0,260.0,-7.335,2.983,-4.008,24.738
4902.0,2.627,0.741,-34.12,3.207,9.525,4.997,36.824,4.634,-9.288,-2.722,0.0,38.6,39.1,9.636,3.139,-7.307,-6.952,-8.093,-7.327,-3.149,27.033,0.0,260.94,,267.0,260.0,-7.354,2.977,-4.017,24.811
4902.5,2.627,0.741,-34.12,3.207,9.525,4.997,36.824,4.634,-9.288,-2.722,0.0,38.6,39.1,9.636,3.139,-7.211,-7.095,-8.071,-7.316,-3.149,27.033,0.0,260.94,,267.0,260.0,-7.42,2.971,-4.008,24.876
4903.0,2.627,0.741,-34.12,3.207,9.525,4.966,36.821,4.633,-9.28,-2.73,0.0,38.559,39.029,9.636,3.139,-7.267,-6.751,-7.869,-7.268,-3.151,27.016,0.0,261.04,,266.0,260.0,-7.423,2.966,-4.022,24.913
4903.5,2.627,0.741,-34.12,3.207,9.525,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.636,3.139,-7.303,-7.001,-8.122,-7.406,-3.151,27.016,0.0,261.04,,266.0,260.0,-7.289,2.96,-4.014,24.933
4904.0,2.627,0.741,-34.12,3.207,9.525,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.636,3.139,-7.21,-7.022,-8.174,-7.163,-3.151,27.016,0.0,261.14,,265.0,260.0,-7.458,2.955,-4.005,24.923
4904.5,2.897,0.7,-35.209,3.085,9.544,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.57,3.331,-7.223,-6.989,-8.079,-7.154,-3.151,27.016,0.0,261.14,,265.0,260.0,-7.392,2.949,-3.986,24.835
4905.0,2.897,0.7,-35.209,3.085,9.544,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.57,3.331,-7.169,-6.994,-8.098,-7.278,-3.151,27.016,0.0,260.44,,265.0,260.0,-7.361,2.949,-3.983,24.791
4905.5,2.897,0.7,-35.209,3.085,9.544,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.57,3.331,-7.307,-6.7,-8.079,-7.159,-3.151,27.016,0.0,260.44,,265.0,260.0,-7.385,2.948,-3.968,24.747
4906.0,2.897,0.7,-35.209,3.085,9.544,4.966,36.821,4.633,-9.28,-2.73,0.0,38.6,39.0,9.57,3.331,-6.95,-6.845,-7.832,-7.06,-3.151,27.016,0.0,259.54,,265.0,260.0,-7.311,2.947,-3.968,24.702
4906.5,2.897,0.7,-35.209,3.085,9.544,4.943,36.818,4.604,-9.269,-2.721,0.0,38.54,39.029,9.57,3.331,-6.815,-6.853,-7.805,-7.125,-3.151,27.009,0.0,259.54,,265.0,260.0,-7.172,2.946,-3.913,24.649
4907.0,2.897,0.7,-35.209,3.085,9.544,4.943,36.818,4.604,-9.269,-2.721,0.0,38.5,39.0,9.57,3.331,-7.115,-6.501,-7.719,-7.066,-3.151,27.009,0.0,259.64,,265.0,260.0,-7.15,2.945,-3.9,24.642
4907.5,2.758,0.634,-35.209,3.099,9.556,4.943,36.818,4.604,-9.269,-2.721,0.0,38.5,39.0,9.548,3.21,-6.991,-6.922,-7.883,-7.147,-3.151,27.009,0.0,259.64,,265.0,260.0,-7.1,2.944,-3.903,24.617
4908.0,2.758,0.634,-35.209,3.099,9.556,4.943,36.818,4.604,-9.269,-2.721,0.0,38.5,39.0,9.548,3.21,-6.954,-6.681,-7.655,-7.09,-3.151,27.009,0.0,260.54,,265.0,260.0,-7.236,2.941,-3.84,24.55
4908.5,2.758,0.634,-35.209,3.099,9.556,4.943,36.818,4.604,-9.269,-2.721,0.0,38.5,39.0,9.548,3.21,-7.03,-6.871,-7.949,-7.125,-3.151,27.009,0.0,260.54,,265.0,260.0,-7.095,2.938,-3.849,24.526
4909.0,2.758,0.634,-35.209,3.099,9.556,4.943,36.818,4.604,-9.269,-2.721,0.0,38.5,39.0,9.548,3.21,-7.092,-6.636,-7.77,-7.108,-3.151,27.009,0.0,259.34,,265.0,260.0,-7.244,2.935,-3.835,24.516
4909.5,2.758,0.634,-35.209,3.099,9.556,5.02,36.809,4.618,-9.254,-2.726,0.0,38.547,39.001,9.548,3.21,-7.031,-6.589,-7.696,-7.085,-3.164,27.005,0.0,259.34,,265.0,260.0,-7.152,2.932,-3.828,24.499
4910.0,2.758,0.634,-35.209,3.099,9.556,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.548,3.21,-6.87,-6.719,-7.704,-7.024,-3.164,27.005,0.0,258.74,,266.0,260.0,-7.1,2.93,-3.818,24.485
4910.5,3.304,0.783,-35.209,3.127,9.503,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.525,3.167,-6.875,-6.738,-7.512,-7.097,-3.164,27.005,0.0,258.74,,266.0,260.0,-7.079,2.927,-3.818,24.48
4911.0,3.304,0.783,-35.209,3.127,9.503,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.525,3.167,-6.895,-6.694,-7.698,-7.09,-3.164,27.005,0.0,259.34,,266.0,260.0,-7.055,2.933,-3.789,24.482
4911.5,3.304,0.783,-35.209,3.127,9.503,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.525,3.167,-6.925,-6.915,-7.754,-7.109,-3.164,27.005,0.0,259.34,,266.0,260.0,-7.094,2.939,-3.78,24.455
4912.0,3.304,0.783,-35.209,3.127,9.503,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.525,3.167,-7.074,-6.936,-7.892,-7.144,-3.164,27.005,0.0,259.84,,266.0,260.0,-7.176,2.945,-3.794,24.407
4912.5,3.304,0.783,-35.209,3.127,9.503,5.02,36.809,4.618,-9.254,-2.726,0.0,38.5,39.0,9.525,3.167,-7.018,-6.885,-7.798,-7.088,-3.164,27.005,0.0,259.84,,266.0,260.0,-7.261,2.951,-3.782,24.367
4913.0,3.304,0.783,-35.209,3.127,9.503,5.029,36.829,4.635,-9.218,-2.717,0.0,38.549,39.026,9.525,3.167,-7.049,-6.945,-7.967,-7.213,-3.152,27.018,0.0,259.74,,266.0,260.0,-7.197,2.957,-3.779,24.31
4913.5,3.304,0.783,-35.209,3.127,9.503,5.029,36.829,4.635,-9.218,-2.717,0.0,38.5,39.0,9.525,3.167,-7.073,-6.9,-7.841,-7.346,-3.152,27.018,0.0,259.74,,266.0,260.0,-7.293,2.962,-3.768,24.281
4914.0,3.347,0.789,-35.209,3.127,9.586,5.029,36.829,4.635,-9.218,-2.717,0.0,38.5,39.0,9.529,3.057,-7.306,-6.779,-7.856,-7.18,-3.152,27.018,0.0,259.94,,266.0,260.0,-7.29,2.968,-3.745,24.21
4914.5,3.347,0.789,-35.209,3.127,9.586,5.029,36.829,4.635,-9.218,-2.717,0.0,38.5,39.0,9.529,3.057,-7.168,-6.67,-7.8,-7.18,-3.152,27.018,0.0,259.94,,266.0,260.0,-7.28,2.974,-3.736,24.149
4915.0,3.347,0.789,-35.209,3.127,9.586,5.029,36.829,4.635,-9.218,-2.717,0.0,38.5,39.0,9.529,3.057,-7.009,-6.807,-7.968,-7.224,-3.152,27.018,0.0,259.34,,266.0,260.0,-7.204,2.98,-3.745,24.086
4915.5,3.347,0.789,-35.209,3.127,9.586,5.029,36.829,4.635,-9.218,-2.717,0.0,38.5,39.0,9.529,3.057,-7.062,-6.848,-7.926,-7.269,-3.152,27.018,0.0,259.34,,266.0,260.0,-7.252,2.986,-3.721,24.025
4916.0,3.347,0.789,-35.209,3.127,9.586,5.012,36.849,4.621,-9.222,-2.731,0.0,38.541,39.045,9.529,3.057,-7.047,-6.8,-7.887,-7.246,-3.161,27.012,0.0,259.54,,266.0,260.0,-7.276,2.992,-3.695,24.063
4916.5,3.347,0.789,-35.209,3.127,9.586,5.012,36.849,4.621,-9.222,-2.731,0.0,38.5,39.0,9.529,3.057,-7.054,-6.906,-7.946,-7.133,-3.161,27.012,0.0,259.54,,266.0,260.0,-7.245,2.998,-3.707,24.062
4917.0,2.528,0.684,-33.616,3.185,9.531,5.012,36.849,4.621,-9.222,-2.731,0.0,38.5,39.0,9.607,3.096,-7.027,-6.743,-7.698,-7.146,-3.161,27.012,0.0,259.34,,266.0,260.0,-7.26,3.004,-3.726,24.088
4917.5,2.528,0.684,-33.616,3.185,9.531,5.012,36.849,4.621,-9.222,-2.731,0.0,38.5,39.0,9.607,3.096,-7.1,-6.554,-7.627,-6.962,-3.161,27.012,0.0,259.34,,266.0,260.0,-7.154,2.996,-3.697,24.14
4918.0,2.528,0.684,-33.616,3.185,9.531,5.012,36.849,4.621,-9.222,-2.731,0.0,38.5,39.0,9.607,3.096,-6.994,-6.869,-7.951,-7.173,-3.161,27.012,0.0,259.94,,266.0,260.0,-7.061,2.988,-3.694,24.169
4918.5,2.528,0.684,-33.616,3.185,9.531,5.012,36.849,4.621,-9.222,-2.731,0.0,38.5,39.0,9.607,3.096,-6.996,-6.785,-7.784,-7.221,-3.161,27.012,0.0,259.94,,266.0,260.0,-7.247,2.981,-3.702,24.187
4919.0,2.528,0.684,-33.616,3.185,9.531,4.967,36.832,4.614,-9.219,-2.725,0.0,38.541,39.029,9.607,3.096,-6.899,-6.576,-7.505,-6.855,-3.154,27.013,0.0,259.74,,266.0,260.0,-7.196,2.973,-3.678,24.257
4919.5,2.528,0.684,-33.616,3.185,9.531,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.607,3.096,-6.933,-6.681,-7.657,-7.051,-3.154,27.013,0.0,259.74,,266.0,260.0,-6.959,2.966,-3.66,24.284
4920.0,2.528,0.684,-33.616,3.185,9.531,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.607,3.096,-7.158,-6.689,-7.879,-7.126,-3.154,27.013,0.0,259.34,,266.0,260.0,-7.081,2.959,-3.631,24.41
4920.5,2.044,0.551,-34.328,3.208,9.483,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.535,3.091,-7.048,-6.57,-7.666,-7.016,-3.154,27.013,0.0,259.34,,266.0,260.0,-7.213,2.952,-3.642,24.444
4921.0,2.044,0.551,-34.328,3.208,9.483,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.535,3.091,-6.877,-6.582,-7.61,-6.99,-3.154,27.013,0.0,260.24,,266.0,260.0,-7.075,2.937,-3.639,24.575
4921.5,2.044,0.551,-34.328,3.208,9.483,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.535,3.091,-6.768,-6.79,-7.814,-7.088,-3.154,27.013,0.0,260.24,,266.0,260.0,-7.015,2.922,-3.654,24.65
4922.0,2.044,0.551,-34.328,3.208,9.483,4.967,36.832,4.614,-9.219,-2.725,0.0,38.5,39.0,9.535,3.091,-7.076,-6.661,-7.657,-7.012,-3.154,27.013,0.0,260.24,,266.0,260.0,-7.115,2.908,-3.62,24.672
4922.5,2.044,0.551,-34.328,3.208,9.483,4.97,36.836,4.614,-9.207,-2.722,0.0,38.55,39.087,9.535,3.091,-6.925,-6.755,-7.788,-7.177,-3.17,27.003,0.0,260.24,,266.0,260.0,-7.102,2.894,-3.615,24.68
4923.0,2.044,0.551,-34.328,3.208,9.483,4.97,36.836,4.614,-9.207,-2.722,0.0,38.5,39.1,9.535,3.091,-6.937,-6.702,-7.792,-7.01,-3.17,27.003,0.0,260.34,,266.0,260.0,-7.161,2.88,-3.636,24.648
4923.5,3.24,0.752,-35.209,3.184,9.533,4.97,36.836,4.614,-9.207,-2.722,0.0,38.5,39.1,9.591,3.052,-7.017,-6.735,-7.956,-7.215,-3.17,27.003,0.0,260.34,,266.0,260.0,-7.11,2.866,-3.626,24.648
4924.0,3.24,0.752,-35.209,3.184,9.533,4.97,36.836,4.614,-9.207,-2.722,0.0,38.5,39.1,9.591,3.052,-7.429,-6.7,-8.082,-7.043,-3.17,27.003,0.0,260.24,,266.0,260.0,-7.231,2.872,-3.627,24.628
4924.5,3.24,0.752,-35.209,3.184,9.533,4.97,36.836,4.614,-9.207,-2.722,0.0,38.5,39.1,9.591,3.052,-7.124,-6.759,-8.071,-7.004,-3.17,27.003,0.0,260.24,,266.0,260.0,-7.314,2.878,-3.618,24.601
4925.0,3.24,0.752,-35.209,3.184,9.533,4.97,36.836,4.614,-9.207,-2.722,0.0,38.5,39.1,9.591,3.052,-7.117,-6.488,-7.744,-6.989,-3.17,27.003,0.0,260.24,,266.0,260.0,-7.239,2.884,-3.62,24.61
4925.5,3.24,0.752,-35.209,3.184,9.533,4.997,36.848,4.61,-9.206,-2.737,0.0,38.547,39.074,9.591,3.052,-7.239,-6.535,-7.796,-7.069,-3.161,26.999,0.0,260.24,,266.0,260.0,-7.085,2.89,-3.615,24.61
4926.0,3.24,0.752,-35.209,3.184,9.533,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.591,3.052,-7.171,-6.591,-7.919,-7.02,-3.161,26.999,0.0,260.54,,266.0,260.0,-7.16,2.896,-3.624,24.651
4926.5,3.24,0.752,-35.209,3.184,9.533,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.591,3.052,-7.002,-6.716,-7.911,-7.16,-3.161,26.999,0.0,260.54,,266.0,260.0,-7.175,2.901,-3.609,24.634
4927.0,3.565,0.869,-35.209,3.11,9.538,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.577,3.366,-7.113,-6.453,-7.741,-6.973,-3.161,26.999,0.0,260.34,,266.0,260.0,-7.197,2.918,-3.602,24.697
4927.5,3.565,0.869,-35.209,3.11,9.538,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.577,3.366,-7.086,-6.48,-7.737,-7.02,-3.161,26.999,0.0,260.34,,266.0,260.0,-7.07,2.918,-3.6,24.76
4928.0,3.565,0.869,-35.209,3.11,9.538,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.577,3.366,-7.035,-6.782,-8.004,-7.162,-3.161,26.999,0.0,260.14,,266.0,260.0,-7.081,2.928,-3.588,24.771
4928.5,3.565,0.869,-35.209,3.11,9.538,4.997,36.848,4.61,-9.206,-2.737,0.0,38.5,39.1,9.577,3.366,-7.063,-6.772,-7.921,-6.985,-3.161,26.999,0.0,260.14,,266.0,260.0,-7.246,2.939,-3.601,24.782
4929.0,3.565,0.869,-35.209,3.11,9.538,5.044,36.846,4.616,-9.195,-2.728,0.0,38.56,39.138,9.577,3.366,-7.133,-6.403,-7.821,-6.917,-3.156,26.999,0.0,259.94,,266.0,260.0,-7.185,2.949,-3.586,24.824
4929.5,3.565,0.869,-35.209,3.11,9.538,5.044,36.846,4.616,-9.195,-2.728,0.0,38.6,39.1,9.577,3.366,-7.155,-6.355,-7.724,-6.948,-3.156,26.999,0.0,259.94,,266.0,260.0,-7.068,2.959,-3.57,24.901
4930.0,3.484,0.844,-35.209,3.189,9.603,5.044,36.846,4.616,-9.195,-2.728,0.0,38.6,39.1,9.417,3.097,-7.119,-6.74,-7.888,-7.072,-3.156,26.999,0.0,260.24,,266.0,260.0,-7.046,2.969,-3.547,24.932
