t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4930.5,3.484,0.844,-35.209,3.189,9.603,5.044,36.846,4.616,-9.195,-2.728,0.0,38.6,39.1,9.417,3.097,-6.803,-6.45,-7.518,-6.92,-3.156,26.999,0.0,260.24,,266.0,260.0,-7.205,2.978,-3.517,24.946
4931.0,3.484,0.844,-35.209,3.189,9.603,5.044,36.846,4.616,-9.195,-2.728,0.0,38.6,39.1,9.417,3.097,-6.94,-6.647,-7.834,-7.034,-3.156,26.999,0.0,260.24,,266.0,260.0,-6.923,2.986,-3.483,24.936
4931.5,3.484,0.844,-35.209,3.189,9.603,5.044,36.846,4.616,-9.195,-2.728,0.0,38.6,39.1,9.417,3.097,-7.215,-6.59,-7.867,-7.087,-3.156,26.999,0.0,260.24,,266.0,260.0,-7.114,2.994,-3.439,24.913
4932.0,3.484,0.844,-35.209,3.189,9.603,4.985,36.856,4.616,-9.172,-2.703,0.0,38.58,39.185,9.417,3.097,-7.107,-6.473,-7.72,-6.955,-3.146,27.01,0.0,259.84,,266.0,260.0,-7.19,3.002,-3.452,25.078
4932.5,3.484,0.844,-35.209,3.189,9.603,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.417,3.097,-6.814,-6.72,-7.727,-6.933,-3.146,27.01,0.0,259.84,,266.0,260.0,-7.064,3.01,-3.428,25.145
4933.0,3.484,0.844,-35.209,3.189,9.603,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.417,3.097,-6.787,-6.604,-7.566,-6.97,-3.146,27.01,0.0,259.84,,266.0,260.0,-7.049,3.018,-3.388,25.405
4933.5,2.653,0.687,-34.023,3.17,8.884,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.677,2.93,-6.93,-6.436,-7.528,-6.916,-3.146,27.01,0.0,259.84,,266.0,260.0,-6.982,3.025,-3.392,25.554
4934.0,2.653,0.687,-34.023,3.17,8.884,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.677,2.93,-6.973,-6.68,-7.81,-7.047,-3.146,27.01,0.0,259.54,,266.0,260.0,-6.952,3.019,-3.354,25.683
4934.5,2.653,0.687,-34.023,3.17,8.884,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.677,2.93,-6.778,-6.418,-7.552,-6.682,-3.146,27.01,0.0,259.54,,266.0,260.0,-7.128,3.013,-3.356,25.62
4935.0,2.653,0.687,-34.023,3.17,8.884,4.985,36.856,4.616,-9.172,-2.703,0.0,38.6,39.2,9.677,2.93,-6.79,-6.22,-7.414,-6.711,-3.146,27.01,0.0,260.14,,266.0,260.0,-6.857,3.007,-3.328,25.523
4935.5,2.653,0.687,-34.023,3.17,8.884,4.972,36.833,4.603,-9.177,-2.7,0.0,38.594,39.219,9.677,2.93,-6.769,-6.596,-7.512,-7.008,-3.143,27.009,0.0,260.14,,266.0,260.0,-6.784,3.001,-3.319,25.525
4936.0,2.653,0.687,-34.023,3.17,8.884,4.972,36.833,4.603,-9.177,-2.7,0.0,38.6,39.2,9.677,2.93,-6.77,-6.493,-7.499,-6.913,-3.143,27.009,0.0,259.64,,266.0,260.0,-6.971,2.996,-3.296,25.432
4936.5,2.242,0.605,-34.457,3.169,9.52,4.972,36.833,4.603,-9.177,-2.7,0.0,38.6,39.2,9.651,3.209,-6.646,-6.602,-7.651,-7.014,-3.143,27.009,0.0,259.64,,266.0,260.0,-6.919,2.99,-3.312,25.366
4937.0,2.242,0.605,-34.457,3.169,9.52,4.972,36.833,4.603,-9.177,-2.7,0.0,38.6,39.2,9.651,3.209,-6.73,-6.449,-7.458,-6.66,-3.143,27.009,0.0,259.84,,266.0,260.0,-6.978,2.978,-3.277,25.265
4937.5,2.242,0.605,-34.457,3.169,9.52,4.972,36.833,4.603,-9.177,-2.7,0.0,38.6,39.2,9.651,3.209,-6.798,-6.61,-7.779,-6.833,-3.143,27.009,0.0,259.84,,266.0,260.0,-6.824,2.966,-3.259,25.245
4938.0,2.242,0.605,-34.457,3.169,9.52,4.972,36.833,4.603,-9.177,-2.7,0.0,38.6,39.2,9.651,3.209,-6.997,-6.313,-7.618,-6.704,-3.143,27.009,0.0,259.74,,266.0,260.0,-7.005,2.954,-3.234,25.186
4938.5,2.242,0.605,-34.457,3.169,9.52,4.947,36.847,4.603,-9.155,-2.709,0.0,38.604,39.237,9.651,3.209,-6.662,-6.446,-7.519,-6.748,-3.148,27.001,0.0,259.74,,266.0,260.0,-6.908,2.942,-3.236,25.171
4939.0,2.242,0.605,-34.457,3.169,9.52,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.651,3.209,-6.795,-6.228,-7.427,-6.728,-3.148,27.001,0.0,260.04,,266.0,260.0,-6.844,2.931,-3.207,25.087
4939.5,2.969,0.781,-33.585,3.194,9.503,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.688,3.113,-6.621,-6.441,-7.691,-6.874,-3.148,27.001,0.0,260.04,,266.0,260.0,-6.795,2.92,-3.206,25.059
4940.0,2.969,0.781,-33.585,3.194,9.503,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.688,3.113,-6.885,-6.325,-7.522,-6.707,-3.148,27.001,0.0,259.64,,266.0,260.0,-6.907,2.92,-3.188,25.015
4940.5,2.969,0.781,-33.585,3.194,9.503,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.688,3.113,-6.675,-5.965,-7.199,-6.459,-3.148,27.001,0.0,259.64,,266.0,260.0,-6.86,2.921,-3.187,24.956
4941.0,2.969,0.781,-33.585,3.194,9.503,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.688,3.113,-6.562,-6.431,-7.288,-6.811,-3.148,27.001,0.0,258.34,,267.0,260.0,-6.575,2.922,-3.168,24.922
4941.5,2.969,0.781,-33.585,3.194,9.503,4.947,36.847,4.603,-9.155,-2.709,0.0,38.6,39.2,9.688,3.113,-6.911,-6.18,-7.455,-6.729,-3.148,27.001,0.0,258.34,,267.0,260.0,-6.773,2.923,-3.133,24.899
4942.0,2.969,0.781,-33.585,3.194,9.503,4.979,36.836,4.617,-9.155,-2.705,0.0,38.614,39.304,9.688,3.113,-6.728,-6.307,-7.447,-6.793,-3.14,27.01,0.0,259.94,,267.0,260.0,-6.819,2.923,-3.172,24.891
4942.5,2.969,0.781,-33.585,3.194,9.503,4.979,36.836,4.617,-9.155,-2.705,0.0,38.6,39.3,9.688,3.113,-6.729,-6.486,-7.786,-6.951,-3.14,27.01,0.0,259.94,,267.0,260.0,-6.818,2.924,-3.167,24.865
4943.0,3.047,0.689,-35.209,3.214,9.569,4.979,36.836,4.617,-9.155,-2.705,0.0,38.6,39.3,9.54,3.155,-6.903,-6.51,-7.94,-6.973,-3.14,27.01,0.0,259.84,,267.0,260.0,-6.988,2.925,-3.15,24.827
4943.5,3.047,0.689,-35.209,3.214,9.569,4.979,36.836,4.617,-9.155,-2.705,0.0,38.6,39.3,9.54,3.155,-6.77,-6.321,-7.532,-6.731,-3.14,27.01,0.0,259.84,,267.0,260.0,-7.082,2.927,-3.133,24.801
4944.0,3.047,0.689,-35.209,3.214,9.569,4.979,36.836,4.617,-9.155,-2.705,0.0,38.6,39.3,9.54,3.155,-6.827,-6.03,-7.416,-6.637,-3.14,27.01,0.0,260.34,,267.0,260.0,-6.838,2.929,-3.149,24.786
4944.5,3.047,0.689,-35.209,3.214,9.569,4.979,36.836,4.617,-9.155,-2.705,0.0,38.6,39.3,9.54,3.155,-6.649,-6.467,-7.709,-6.862,-3.14,27.01,0.0,260.34,,267.0,260.0,-6.727,2.931,-3.137,24.78
4945.0,3.047,0.689,-35.209,3.214,9.569,5.019,36.88,4.598,-9.14,-2.708,0.0,38.635,39.338,9.54,3.155,-6.893,-6.025,-7.377,-6.601,-3.135,27.003,0.0,261.24,,266.0,260.0,-6.922,2.933,-3.132,24.746
4945.5,3.047,0.689,-35.209,3.214,9.569,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.54,3.155,-6.359,-6.33,-7.291,-6.505,-3.135,27.003,0.0,261.24,,266.0,260.0,-6.724,2.935,-3.147,24.722
4946.0,2.938,0.808,-33.981,3.276,9.499,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.627,3.078,-6.612,-6.01,-7.212,-6.532,-3.135,27.003,0.0,261.74,,265.0,260.0,-6.621,2.936,-3.107,24.712
4946.5,2.938,0.808,-33.981,3.276,9.499,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.627,3.078,-6.427,-6.245,-7.226,-6.459,-3.135,27.003,0.0,261.74,,265.0,260.0,-6.591,2.936,-3.097,24.686
4947.0,2.938,0.808,-33.981,3.276,9.499,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.627,3.078,-6.571,-5.986,-7.195,-6.51,-3.135,27.003,0.0,260.94,,265.0,260.0,-6.589,2.937,-3.077,24.706
4947.5,2.938,0.808,-33.981,3.276,9.499,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.627,3.078,-6.447,-6.223,-7.295,-6.644,-3.135,27.003,0.0,260.94,,265.0,260.0,-6.565,2.937,-3.023,24.711
4948.0,2.938,0.808,-33.981,3.276,9.499,5.019,36.88,4.598,-9.14,-2.708,0.0,38.6,39.3,9.627,3.078,-6.453,-6.31,-7.419,-6.668,-3.135,27.003,0.0,260.34,,265.0,260.0,-6.652,2.937,-3.069,24.721
4948.5,2.938,0.808,-33.981,3.276,9.499,5.046,36.84,4.608,-9.146,-2.722,0.0,38.644,39.34,9.627,3.078,-6.798,-6.26,-7.631,-6.687,-3.142,26.995,0.0,260.34,,265.0,260.0,-6.712,2.937,-3.039,24.707
4949.0,2.938,0.808,-33.981,3.276,9.499,5.046,36.84,4.608,-9.146,-2.722,0.0,38.6,39.3,9.627,3.078,-6.524,-6.351,-7.363,-6.538,-3.142,26.995,0.0,259.74,,265.0,260.0,-6.844,2.937,-3.037,24.735
4949.5,3.185,0.829,-34.203,3.152,9.405,5.046,36.84,4.608,-9.146,-2.722,0.0,38.6,39.3,9.687,3.105,-6.196,-6.125,-6.862,-6.458,-3.142,26.995,0.0,259.74,,265.0,260.0,-6.694,2.937,-3.048,24.723
4950.0,3.185,0.829,-34.203,3.152,9.405,5.046,36.84,4.608,-9.146,-2.722,0.0,38.6,39.3,9.687,3.105,-6.351,-6.263,-7.274,-6.637,-3.142,26.995,0.0,259.94,,265.0,260.0,-6.41,2.941,-3.034,24.709
4950.5,3.185,0.829,-34.203,3.152,9.405,5.046,36.84,4.608,-9.146,-2.722,0.0,38.6,39.3,9.687,3.105,-6.506,-6.263,-7.427,-6.561,-3.142,26.995,0.0,259.94,,265.0,260.0,-6.631,2.945,-3.015,24.782
4951.0,3.185,0.829,-34.203,3.152,9.405,5.046,36.84,4.608,-9.146,-2.722,0.0,38.6,39.3,9.687,3.105,-6.65,-6.163,-7.327,-6.634,-3.142,26.995,0.0,258.94,,266.0,260.0,-6.689,2.949,-3.017,24.978
4951.5,3.185,0.829,-34.203,3.152,9.405,5.04,36.885,4.598,-9.112,-2.698,0.0,38.67,39.374,9.687,3.105,-6.651,-6.113,-7.206,-6.51,-3.139,27.002,0.0,258.94,,266.0,260.0,-6.694,2.953,-2.994,24.948
4952.0,3.185,0.829,-34.203,3.152,9.405,5.04,36.885,4.598,-9.112,-2.698,0.0,38.7,39.4,9.687,3.105,-6.501,-6.303,-7.238,-6.659,-3.139,27.002,0.0,259.14,,266.0,260.0,-6.62,2.956,-2.998,24.932
4952.5,2.776,0.64,-35.209,3.194,9.603,5.04,36.885,4.598,-9.112,-2.698,0.0,38.7,39.4,9.384,3.172,-6.641,-6.188,-7.356,-6.632,-3.139,27.002,0.0,259.14,,266.0,260.0,-6.675,2.96,-2.994,24.928
4953.0,2.776,0.64,-35.209,3.194,9.603,5.04,36.885,4.598,-9.112,-2.698,0.0,38.7,39.4,9.384,3.172,-6.546,-6.377,-7.44,-6.586,-3.139,27.002,0.0,259.04,,266.0,260.0,-6.704,2.957,-2.99,24.908
4953.5,2.776,0.64,-35.209,3.194,9.603,5.04,36.885,4.598,-9.112,-2.698,0.0,38.7,39.4,9.384,3.172,-6.591,-5.957,-7.143,-6.453,-3.139,27.002,0.0,259.04,,266.0,260.0,-6.737,2.954,-3.001,24.894
4954.0,2.776,0.64,-35.209,3.194,9.603,5.04,36.885,4.598,-9.112,-2.698,0.0,38.7,39.4,9.384,3.172,-6.638,-6.034,-7.193,-6.505,-3.139,27.002,0.0,260.34,,266.0,260.0,-6.536,2.951,-2.994,24.902
4954.5,2.776,0.64,-35.209,3.194,9.603,4.991,36.878,4.592,-9.101,-2.703,0.0,38.68,39.439,9.384,3.172,-6.517,-6.323,-7.345,-6.517,-3.153,26.989,0.0,260.34,,266.0,260.0,-6.592,2.948,-2.997,24.897
4955.0,2.776,0.64,-35.209,3.194,9.603,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.384,3.172,-6.532,-6.248,-7.256,-6.447,-3.153,26.989,0.0,260.24,,266.0,260.0,-6.676,2.946,-2.977,24.853
4955.5,2.776,0.64,-35.209,3.194,9.603,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.384,3.172,-6.397,-5.91,-6.974,-6.418,-3.153,26.989,0.0,260.24,,266.0,260.0,-6.621,2.943,-2.963,24.809
4956.0,3.08,0.808,-33.553,3.23,9.45,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.799,3.145,-6.43,-6.313,-7.318,-6.608,-3.153,26.989,0.0,260.04,,266.0,260.0,-6.425,2.94,-2.953,24.833
4956.5,3.08,0.808,-33.553,3.23,9.45,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.799,3.145,-6.359,-6.304,-7.217,-6.556,-3.153,26.989,0.0,260.04,,266.0,260.0,-6.667,2.942,-2.953,24.831
4957.0,3.08,0.808,-33.553,3.23,9.45,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.799,3.145,-6.473,-6.362,-7.545,-6.658,-3.153,26.989,0.0,260.24,,266.0,260.0,-6.609,2.945,-2.943,24.835
4957.5,3.08,0.808,-33.553,3.23,9.45,4.991,36.878,4.592,-9.101,-2.703,0.0,38.7,39.4,9.799,3.145,-6.522,-6.157,-7.227,-6.56,-3.153,26.989,0.0,260.24,,266.0,260.0,-6.759,2.947,-2.927,24.843
4958.0,3.08,0.808,-33.553,3.23,9.45,4.979,36.899,4.597,-9.075,-2.712,0.0,38.693,39.462,9.799,3.145,-6.551,-6.116,-6.962,-6.372,-3.156,26.986,0.0,260.44,,266.0,260.0,-6.617,2.949,-2.93,24.804
4958.5,3.08,0.808,-33.553,3.23,9.45,4.979,36.899,4.597,-9.075,-2.712,0.0,38.7,39.5,9.799,3.145,-6.381,-6.074,-7.051,-6.494,-3.156,26.986,0.0,260.44,,266.0,260.0,-6.5,2.951,-2.915,24.81
4959.0,2.932,0.686,-35.209,3.199,9.601,4.979,36.899,4.597,-9.075,-2.712,0.0,38.7,39.5,9.414,3.171,-6.473,-6.048,-7.127,-6.542,-3.156,26.986,0.0,260.94,,266.0,260.0,-6.5,2.953,-2.896,24.777
4959.5,2.932,0.686,-35.209,3.199,9.601,4.979,36.899,4.597,-9.075,-2.712,0.0,38.7,39.5,9.414,3.171,-6.298,-6.142,-7.198,-6.579,-3.156,26.986,0.0,260.94,,266.0,260.0,-6.548,2.953,-2.894,24.844
4960.0,2.932,0.686,-35.209,3.199,9.601,4.979,36.899,4.597,-9.075,-2.712,0.0,38.7,39.5,9.414,3.171,-6.612,-6.048,-7.161,-6.228,-3.156,26.986,0.0,260.84,,266.0,260.0,-6.554,2.953,-2.905,25.098
4960.5,2.932,0.686,-35.209,3.199,9.601,4.979,36.899,4.597,-9.075,-2.712,0.0,38.7,39.5,9.414,3.171,-6.331,-5.917,-7.081,-6.179,-3.156,26.986,0.0,260.84,,266.0,260.0,-6.512,2.952,-2.87,25.133
4961.0,2.932,0.686,-35.209,3.199,9.601,4.975,36.889,4.58,-9.061,-2.721,0.0,38.707,39.48,9.414,3.171,-6.174,-5.756,-6.747,-6.233,-3.151,26.995,0.0,259.84,,266.0,260.0,-6.377,2.952,-2.828,25.095
4961.5,2.932,0.686,-35.209,3.199,9.601,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.414,3.171,-6.414,-5.853,-7.105,-6.325,-3.151,26.995,0.0,259.84,,266.0,260.0,-6.228,2.952,-2.832,24.993
4962.0,2.932,0.686,-35.209,3.199,9.601,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.414,3.171,-6.194,-5.845,-6.843,-6.304,-3.151,26.995,0.0,259.44,,266.0,260.0,-6.424,2.951,-2.833,24.932
4962.5,3.418,0.865,-35.15,3.181,9.491,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.503,3.223,-6.235,-5.926,-6.852,-6.252,-3.151,26.995,0.0,259.44,,266.0,260.0,-6.296,2.951,-2.834,24.88
4963.0,3.418,0.865,-35.15,3.181,9.491,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.503,3.223,-6.115,-5.896,-6.821,-6.3,-3.151,26.995,0.0,260.04,,266.0,260.0,-6.316,2.959,-2.811,24.847
4963.5,3.418,0.865,-35.15,3.181,9.491,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.503,3.223,-5.887,-6.038,-6.887,-6.416,-3.151,26.995,0.0,260.04,,266.0,260.0,-6.283,2.966,-2.815,24.895
4964.0,3.418,0.865,-35.15,3.181,9.491,4.975,36.889,4.58,-9.061,-2.721,0.0,38.7,39.5,9.503,3.223,-6.045,-6.033,-6.926,-6.427,-3.151,26.995,0.0,260.24,,266.0,260.0,-6.307,2.974,-2.804,24.876
4964.5,3.418,0.865,-35.15,3.181,9.491,4.986,36.879,4.59,-9.043,-2.726,0.0,38.728,39.508,9.503,3.223,-6.437,-6.011,-7.032,-6.239,-3.14,26.982,0.0,260.24,,266.0,260.0,-6.358,2.981,-2.82,24.836
4965.0,3.418,0.865,-35.15,3.181,9.491,4.986,36.879,4.59,-9.043,-2.726,0.0,38.7,39.5,9.503,3.223,-5.995,-5.998,-6.786,-6.279,-3.14,26.982,0.0,259.74,,266.0,260.0,-6.43,2.988,-2.809,24.826
4965.5,3.082,0.696,-35.209,3.169,9.542,4.986,36.879,4.59,-9.043,-2.726,0.0,38.7,39.5,9.508,3.18,-6.356,-5.832,-6.93,-6.34,-3.14,26.982,0.0,259.74,,266.0,260.0,-6.264,2.995,-2.799,24.85
4966.0,3.082,0.696,-35.209,3.169,9.542,4.986,36.879,4.59,-9.043,-2.726,0.0,38.7,39.5,9.508,3.18,-6.332,-6.171,-7.15,-6.533,-3.14,26.982,0.0,259.34,,266.0,260.0,-6.364,2.997,-2.815,24.834
4966.5,3.082,0.696,-35.209,3.169,9.542,4.986,36.879,4.59,-9.043,-2.726,0.0,38.7,39.5,9.508,3.18,-6.223,-5.848,-6.915,-6.209,-3.14,26.982,0.0,259.34,,266.0,260.0,-6.546,2.998,-2.819,24.823
4967.0,3.082,0.696,-35.209,3.169,9.542,4.986,36.879,4.59,-9.043,-2.726,0.0,38.7,39.5,9.508,3.18,-6.357,-5.965,-6.953,-6.37,-3.14,26.982,0.0,259.24,,266.0,260.0,-6.299,2.999,-2.81,24.848
4967.5,3.082,0.696,-35.209,3.169,9.542,4.983,36.912,4.6,-9.023,-2.714,0.0,38.756,39.595,9.508,3.18,-6.21,-6.065,-7.05,-6.442,-3.134,26.98,0.0,259.24,,266.0,260.0,-6.411,3.001,-2.789,24.861
4968.0,3.082,0.696,-35.209,3.169,9.542,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.508,3.18,-6.161,-6.116,-7.151,-6.436,-3.134,26.98,0.0,259.64,,266.0,260.0,-6.442,3.002,-2.789,24.86
4968.5,3.082,0.696,-35.209,3.169,9.542,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.508,3.18,-6.167,-6.058,-7.027,-6.467,-3.134,26.98,0.0,259.64,,266.0,260.0,-6.466,3.003,-2.782,24.893
4969.0,3.203,0.757,-35.209,3.191,9.51,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.607,3.237,-6.346,-5.921,-6.904,-6.035,-3.134,26.98,0.0,260.14,,266.0,260.0,-6.43,3.005,-2.758,24.93
4969.5,3.203,0.757,-35.209,3.191,9.51,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.607,3.237,-6.091,-5.646,-6.787,-6.034,-3.134,26.98,0.0,260.14,,266.0,260.0,-6.302,3.008,-2.762,24.929
4970.0,3.203,0.757,-35.209,3.191,9.51,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.607,3.237,-5.992,-5.653,-6.579,-6.04,-3.134,26.98,0.0,259.44,,266.0,260.0,-6.139,3.011,-2.741,24.908
4970.5,3.203,0.757,-35.209,3.191,9.51,4.983,36.912,4.6,-9.023,-2.714,0.0,38.8,39.6,9.607,3.237,-6.015,-5.938,-6.669,-6.26,-3.134,26.98,0.0,259.44,,266.0,260.0,-6.066,3.014,-2.739,24.911
4971.0,3.203,0.757,-35.209,3.191,9.51,4.985,36.875,4.601,-9.038,-2.697,0.0,38.764,39.599,9.607,3.237,-5.855,-6.04,-6.961,-6.219,-3.143,26.977,0.0,259.54,,266.0,260.0,-6.221,3.017,-2.729,24.909
4971.5,3.203,0.757,-35.209,3.191,9.51,4.985,36.875,4.601,-9.038,-2.697,0.0,38.8,39.6,9.607,3.237,-6.038,-5.972,-6.818,-6.116,-3.143,26.977,0.0,259.54,,266.0,260.0,-6.269,3.02,-2.721,24.878
4972.0,2.521,0.702,-34.034,3.178,9.528,4.985,36.875,4.601,-9.038,-2.697,0.0,38.8,39.6,9.602,3.081,-6.056,-5.657,-6.744,-6.065,-3.143,26.977,0.0,260.04,,266.0,260.0,-6.236,3.023,-2.719,24.85
4972.5,2.521,0.702,-34.034,3.178,9.528,4.985,36.875,4.601,-9.038,-2.697,0.0,38.8,39.6,9.602,3.081,-6.02,-5.658,-6.613,-6.109,-3.143,26.977,0.0,260.04,,266.0,260.0,-6.13,3.015,-2.724,24.846
4973.0,2.521,0.702,-34.034,3.178,9.528,4.985,36.875,4.601,-9.038,-2.697,0.0,38.8,39.6,9.602,3.081,-5.929,-5.978,-6.649,-6.294,-3.143,26.977,0.0,259.34,,266.0,260.0,-6.1,3.007,-2.709,24.845
4973.5,2.521,0.702,-34.034,3.178,9.528,4.985,36.875,4.601,-9.038,-2.697,0.0,38.8,39.6,9.602,3.081,-6.298,-6.034,-6.963,-6.397,-3.143,26.977,0.0,259.34,,266.0,260.0,-6.213,2.999,-2.723,24.836
4974.0,2.521,0.702,-34.034,3.178,9.528,4.983,36.95,4.579,-8.995,-2.724,0.0,38.779,39.62,9.602,3.081,-6.09,-5.614,-6.614,-6.03,-3.15,26.969,0.0,259.24,,266.0,260.0,-6.423,2.991,-2.715,24.853
4974.5,2.521,0.702,-34.034,3.178,9.528,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.602,3.081,-6.027,-5.846,-6.69,-6.242,-3.15,26.969,0.0,259.24,,266.0,260.0,-6.087,2.983,-2.713,24.855
4975.0,2.607,0.604,-35.209,3.173,9.559,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.527,3.191,-5.991,-5.917,-6.811,-6.345,-3.15,26.969,0.0,259.14,,266.0,260.0,-6.201,2.976,-2.718,24.86
4975.5,2.607,0.604,-35.209,3.173,9.559,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.527,3.191,-6.249,-5.854,-6.865,-6.282,-3.15,26.969,0.0,259.14,,266.0,260.0,-6.266,2.97,-2.732,24.878
4976.0,2.607,0.604,-35.209,3.173,9.559,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.527,3.191,-5.796,-6.031,-6.833,-6.269,-3.15,26.969,0.0,259.34,,266.0,260.0,-6.312,2.964,-2.704,24.845
4976.5,2.607,0.604,-35.209,3.173,9.559,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.527,3.191,-5.895,-5.901,-6.652,-6.229,-3.15,26.969,0.0,259.34,,266.0,260.0,-6.232,2.958,-2.704,24.847
4977.0,2.607,0.604,-35.209,3.173,9.559,4.983,36.95,4.579,-8.995,-2.724,0.0,38.8,39.6,9.527,3.191,-5.785,-6.007,-6.632,-6.117,-3.15,26.969,0.0,259.14,,266.0,260.0,-6.169,2.952,-2.717,24.872
4977.5,2.607,0.604,-35.209,3.173,9.559,4.982,36.921,4.612,-8.981,-2.712,0.0,38.803,39.643,9.527,3.191,-5.67,-5.603,-6.297,-5.953,-3.146,26.975,0.0,259.14,,266.0,260.0,-6.135,2.947,-2.657,24.816
4978.0,2.607,0.604,-35.209,3.173,9.559,4.982,36.921,4.612,-8.981,-2.712,0.0,38.8,39.6,9.527,3.191,-5.717,-5.711,-6.4,-5.859,-3.146,26.975,0.0,259.34,,266.0,260.0,-5.881,2.941,-2.62,24.809
4978.5,3.236,0.857,-33.888,3.12,9.515,4.982,36.921,4.612,-8.981,-2.712,0.0,38.8,39.6,9.665,3.15,-5.753,-5.739,-6.607,-5.952,-3.146,26.975,0.0,259.34,,266.0,260.0,-5.921,2.936,-2.629,24.82
4979.0,3.236,0.857,-33.888,3.12,9.515,4.982,36.921,4.612,-8.981,-2.712,0.0,38.8,39.6,9.665,3.15,-5.882,-5.85,-6.448,-6.147,-3.146,26.975,0.0,258.84,,267.0,260.0,-6.013,2.941,-2.638,24.797
4979.5,3.236,0.857,-33.888,3.12,9.515,4.982,36.921,4.612,-8.981,-2.712,0.0,38.8,39.6,9.665,3.15,-5.757,-5.823,-6.308,-6.085,-3.146,26.975,0.0,258.84,,267.0,260.0,-6.082,2.945,-2.616,24.791
4980.0,3.236,0.857,-33.888,3.12,9.515,4.982,36.921,4.612,-8.981,-2.712,0.0,38.8,39.6,9.665,3.15,-5.534,-5.862,-6.343,-5.897,-3.146,26.975,0.0,258.94,,268.0,260.0,-5.993,2.95,-2.602,24.794
4980.5,3.236,0.857,-33.888,3.12,9.515,4.962,36.903,4.592,-8.975,-2.713,0.0,38.821,39.716,9.665,3.15,-5.573,-5.827,-6.248,-5.886,-3.15,26.965,0.0,258.94,,268.0,260.0,-5.909,2.955,-2.583,24.731
4981.0,3.236,0.857,-33.888,3.12,9.515,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.665,3.15,-5.517,-5.61,-6.104,-5.859,-3.15,26.965,0.0,259.14,,268.0,260.0,-5.884,2.959,-2.572,24.719
4981.5,3.23,0.76,-35.209,3.113,9.555,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.466,3.156,-5.663,-5.871,-6.416,-6.202,-3.15,26.965,0.0,259.14,,268.0,260.0,-5.773,2.964,-2.572,24.708
4982.0,3.23,0.76,-35.209,3.113,9.555,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.466,3.156,-5.639,-5.759,-6.208,-6.022,-3.15,26.965,0.0,259.64,,268.0,260.0,-6.038,2.968,-2.575,24.704
4982.5,3.23,0.76,-35.209,3.113,9.555,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.466,3.156,-5.696,-5.66,-6.167,-5.854,-3.15,26.965,0.0,259.64,,268.0,260.0,-5.907,2.973,-2.569,24.695
4983.0,3.23,0.76,-35.209,3.113,9.555,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.466,3.156,-5.483,-5.919,-6.326,-6.153,-3.15,26.965,0.0,261.54,,267.0,260.0,-5.844,2.977,-2.57,24.683
4983.5,3.23,0.76,-35.209,3.113,9.555,4.962,36.903,4.592,-8.975,-2.713,0.0,38.8,39.7,9.466,3.156,-5.631,-5.832,-6.231,-6.086,-3.15,26.965,0.0,261.54,,267.0,260.0,-5.97,2.981,-2.576,24.627
4984.0,3.23,0.76,-35.209,3.113,9.555,4.948,36.913,4.608,-8.94,-2.718,0.0,38.827,39.711,9.466,3.156,-5.658,-5.873,-6.417,-5.982,-3.151,26.965,0.0,261.64,,266.0,260.0,-5.945,2.985,-2.578,24.6
4984.5,3.23,0.76,-35.209,3.113,9.555,4.948,36.913,4.608,-8.94,-2.718,0.0,38.8,39.7,9.466,3.156,-5.646,-5.865,-6.417,-5.947,-3.151,26.965,0.0,261.64,,266.0,260.0,-5.982,2.989,-2.563,24.543
4985.0,2.711,0.702,-33.878,3.19,9.527,4.948,36.913,4.608,-8.94,-2.718,0.0,38.8,39.7,9.69,2.93,-5.661,-5.685,-6.252,-5.87,-3.151,26.965,0.0,261.34,,265.0,260.0,-5.969,2.993,-2.569,24.602
4985.5,2.711,0.702,-33.878,3.19,9.527,4.948,36.913,4.608,-8.94,-2.718,0.0,38.8,39.7,9.69,2.93,-5.71,-5.44,-6.183,-5.892,-3.151,26.965,0.0,261.34,,265.0,260.0,-5.867,2.988,-2.539,24.634
4986.0,2.711,0.702,-33.878,3.19,9.527,4.948,36.913,4.608,-8.94,-2.718,0.0,38.8,39.7,9.69,2.93,-5.528,-5.599,-6.303,-5.841,-3.151,26.965,0.0,261.74,,264.0,260.0,-5.806,2.984,-2.509,24.645
4986.5,2.711,0.702,-33.878,3.19,9.527,4.948,36.913,4.608,-8.94,-2.718,0.0,38.8,39.7,9.69,2.93,-5.515,-5.631,-6.317,-5.679,-3.151,26.965,0.0,261.74,,264.0,260.0,-5.818,2.979,-2.464,24.678
4987.0,2.711,0.702,-33.878,3.19,9.527,4.951,36.928,4.587,-8.917,-2.72,0.0,38.855,39.702,9.69,2.93,-5.673,-5.307,-6.181,-5.758,-3.151,26.964,0.0,259.34,,264.0,260.0,-5.785,2.975,-2.438,24.693
4987.5,2.711,0.702,-33.878,3.19,9.527,4.951,36.928,4.587,-8.917,-2.72,0.0,38.9,39.7,9.69,2.93,-5.628,-5.441,-6.18,-5.834,-3.151,26.964,0.0,259.34,,264.0,260.0,-5.73,2.971,-2.437,24.717
4988.0,2.918,0.798,-34.223,3.183,9.533,4.951,36.928,4.587,-8.917,-2.72,0.0,38.9,39.7,9.624,3.131,-5.359,-5.4,-5.731,-5.498,-3.151,26.964,0.0,259.54,,264.0,260.0,-5.771,2.966,-2.45,24.726
4988.5,2.918,0.798,-34.223,3.183,9.533,4.951,36.928,4.587,-8.917,-2.72,0.0,38.9,39.7,9.624,3.131,-5.182,-5.308,-5.898,-5.522,-3.151,26.964,0.0,259.54,,264.0,260.0,-5.497,2.966,-2.452,24.748
4989.0,2.918,0.798,-34.223,3.183,9.533,4.951,36.928,4.587,-8.917,-2.72,0.0,38.9,39.7,9.624,3.131,-5.02,-5.597,-5.875,-5.797,-3.151,26.964,0.0,259.24,,264.0,260.0,-5.477,2.965,-2.413,24.772
4989.5,2.918,0.798,-34.223,3.183,9.533,4.951,36.928,4.587,-8.917,-2.72,0.0,38.9,39.7,9.624,3.131,-5.294,-5.668,-6.126,-5.754,-3.151,26.964,0.0,259.24,,264.0,260.0,-5.572,2.964,-2.406,24.785
4990.0,2.918,0.798,-34.223,3.183,9.533,4.978,36.919,4.593,-8.896,-2.733,0.0,38.856,39.722,9.624,3.131,-5.509,-5.652,-6.237,-5.916,-3.159,26.963,0.0,257.24,,265.0,260.0,-5.71,2.963,-2.412,24.804
4990.5,2.918,0.798,-34.223,3.183,9.533,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.624,3.131,-5.357,-5.617,-5.977,-5.819,-3.159,26.963,0.0,257.24,,265.0,260.0,-5.829,2.963,-2.402,24.83
4991.0,2.918,0.798,-34.223,3.183,9.533,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.624,3.131,-5.357,-5.538,-5.961,-5.726,-3.159,26.963,0.0,256.94,,266.0,260.0,-5.692,2.962,-2.412,24.815
4991.5,3.112,0.838,-34.457,3.163,9.467,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.65,3.226,-5.522,-5.529,-6.118,-5.908,-3.159,26.963,0.0,256.94,,266.0,260.0,-5.646,2.961,-2.388,24.813
4992.0,3.112,0.838,-34.457,3.163,9.467,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.65,3.226,-5.536,-5.725,-6.334,-6.043,-3.159,26.963,0.0,257.24,,267.0,260.0,-5.77,2.964,-2.389,24.805
4992.5,3.112,0.838,-34.457,3.163,9.467,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.65,3.226,-5.528,-5.714,-6.267,-6.06,-3.159,26.963,0.0,257.24,,267.0,260.0,-5.91,2.966,-2.406,24.803
4993.0,3.112,0.838,-34.457,3.163,9.467,4.978,36.919,4.593,-8.896,-2.733,0.0,38.9,39.7,9.65,3.226,-5.548,-5.592,-6.111,-5.717,-3.159,26.963,0.0,259.44,,267.0,260.0,-5.892,2.968,-2.412,24.785
4993.5,3.112,0.838,-34.457,3.163,9.467,5.024,36.964,4.591,-8.861,-2.734,0.0,38.866,39.757,9.65,3.226,-5.569,-5.454,-6.245,-5.733,-3.167,26.96,0.0,259.44,,267.0,260.0,-5.742,2.971,-2.446,24.75
4994.0,3.112,0.838,-34.457,3.163,9.467,5.024,36.964,4.591,-8.861,-2.734,0.0,38.9,39.8,9.65,3.226,-5.499,-5.771,-6.304,-6.07,-3.167,26.96,0.0,259.84,,267.0,260.0,-5.75,2.973,-2.422,24.787
4994.5,3.128,0.781,-35.209,3.209,9.581,5.024,36.964,4.591,-8.861,-2.734,0.0,38.9,39.8,9.538,3.088,-5.562,-5.764,-6.148,-5.873,-3.167,26.96,0.0,259.84,,267.0,260.0,-5.911,2.975,-2.444,24.735
4995.0,3.128,0.781,-35.209,3.209,9.581,5.024,36.964,4.591,-8.861,-2.734,0.0,38.9,39.8,9.538,3.088,-5.296,-5.739,-6.108,-6.003,-3.167,26.96,0.0,259.84,,267.0,260.0,-5.837,2.978,-2.437,24.742
4995.5,3.128,0.781,-35.209,3.209,9.581,5.024,36.964,4.591,-8.861,-2.734,0.0,38.9,39.8,9.538,3.088,-5.376,-5.642,-5.946,-5.871,-3.167,26.96,0.0,259.84,,267.0,260.0,-5.787,2.98,-2.431,24.733
4996.0,3.128,0.781,-35.209,3.209,9.581,5.024,36.964,4.591,-8.861,-2.734,0.0,38.9,39.8,9.538,3.088,-5.433,-5.742,-6.049,-5.829,-3.167,26.96,0.0,261.34,,266.0,260.0,-5.709,2.983,-2.429,24.729
4996.5,3.128,0.781,-35.209,3.209,9.581,5.047,36.951,4.614,-8.865,-2.728,0.0,38.868,39.717,9.538,3.088,-5.303,-5.708,-6.039,-6.001,-3.167,26.959,0.0,261.34,,266.0,260.0,-5.763,2.985,-2.423,24.747
4997.0,3.128,0.781,-35.209,3.209,9.581,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.538,3.088,-5.379,-5.523,-5.964,-5.598,-3.167,26.959,0.0,260.64,,266.0,260.0,-5.763,2.987,-2.39,24.771
4997.5,3.128,0.781,-35.209,3.209,9.581,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.538,3.088,-5.434,-5.357,-5.948,-5.739,-3.167,26.959,0.0,260.64,,266.0,260.0,-5.616,2.99,-2.374,24.815
4998.0,2.969,0.718,-34.819,3.171,9.533,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.629,3.205,-5.422,-5.576,-6.149,-5.919,-3.167,26.959,0.0,261.24,,265.0,260.0,-5.62,2.992,-2.378,24.833
4998.5,2.969,0.718,-34.819,3.171,9.533,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.629,3.205,-5.57,-5.407,-6.308,-5.66,-3.167,26.959,0.0,261.24,,265.0,260.0,-5.766,2.992,-2.367,24.827
4999.0,2.969,0.718,-34.819,3.171,9.533,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.629,3.205,-5.557,-5.214,-6.103,-5.698,-3.167,26.959,0.0,260.04,,265.0,260.0,-5.736,2.991,-2.356,24.832
4999.5,2.969,0.718,-34.819,3.171,9.533,5.047,36.951,4.614,-8.865,-2.728,0.0,38.9,39.7,9.629,3.205,-5.637,-5.72,-6.334,-5.875,-3.167,26.959,0.0,260.04,,265.0,260.0,-5.643,2.991,-2.358,24.833
5000.0,2.969,0.718,-34.819,3.171,9.533,5.002,36.952,4.615,-8.861,-2.728,0.0,38.871,39.744,9.629,3.205,-5.33,-5.695,-6.156,-5.717,-3.167,26.954,0.0,260.34,,265.0,260.0,-5.892,2.991,-2.354,24.8
5000.5,2.969,0.718,-34.819,3.171,9.533,5.002,36.952,4.615,-8.861,-2.728,0.0,38.9,39.7,9.629,3.205,-5.399,-5.355,-5.918,-5.691,-3.167,26.954,0.0,260.34,,265.0,260.0,-5.724,2.99,-2.368,24.807
5001.0,2.888,0.761,-34.755,3.183,9.461,5.002,36.952,4.615,-8.861,-2.728,0.0,38.9,39.7,9.58,3.274,-5.383,-5.529,-6.121,-5.837,-3.167,26.954,0.0,260.04,,265.0,260.0,-5.591,2.99,-2.326,24.772
5001.5,2.888,0.761,-34.755,3.183,9.461,5.002,36.952,4.615,-8.861,-2.728,0.0,38.9,39.7,9.58,3.274,-5.489,-5.492,-6.066,-5.775,-3.167,26.954,0.0,260.04,,265.0,260.0,-5.717,2.988,-2.326,24.805
5002.0,2.888,0.761,-34.755,3.183,9.461,5.002,36.952,4.615,-8.861,-2.728,0.0,38.9,39.7,9.58,3.274,-5.515,-5.408,-6.093,-5.796,-3.167,26.954,0.0,259.84,,265.0,260.0,-5.705,2.987,-2.309,24.831
5002.5,2.888,0.761,-34.755,3.183,9.461,5.002,36.952,4.615,-8.861,-2.728,0.0,38.9,39.7,9.58,3.274,-5.498,-5.401,-6.138,-5.72,-3.167,26.954,0.0,259.84,,265.0,260.0,-5.703,2.985,-2.286,24.827
5003.0,2.888,0.761,-34.755,3.183,9.461,4.971,36.964,4.602,-8.83,-2.733,0.0,38.88,39.68,9.58,3.274,-5.563,-5.712,-6.293,-5.859,-3.17,26.948,0.0,258.24,,266.0,260.0,-5.689,2.983,-2.321,24.828
5003.5,2.888,0.761,-34.755,3.183,9.461,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.58,3.274,-5.385,-5.627,-6.103,-5.878,-3.17,26.948,0.0,258.24,,266.0,260.0,-5.857,2.982,-2.351,24.801
5004.0,2.713,0.725,-33.183,3.231,9.486,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.796,3.084,-5.453,-5.396,-6.001,-5.697,-3.17,26.948,0.0,258.14,,267.0,260.0,-5.748,2.98,-2.333,24.781
5004.5,2.713,0.725,-33.183,3.231,9.486,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.796,3.084,-5.301,-5.339,-5.852,-5.686,-3.17,26.948,0.0,258.14,,267.0,260.0,-5.637,2.976,-2.299,24.695
5005.0,2.713,0.725,-33.183,3.231,9.486,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.796,3.084,-5.548,-5.288,-6.079,-5.707,-3.17,26.948,0.0,257.84,,268.0,260.0,-5.544,2.972,-2.277,24.666
5005.5,2.713,0.725,-33.183,3.231,9.486,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.796,3.084,-5.191,-5.433,-5.956,-5.75,-3.17,26.948,0.0,257.84,,268.0,260.0,-5.656,2.967,-2.271,24.659
5006.0,2.713,0.725,-33.183,3.231,9.486,4.971,36.964,4.602,-8.83,-2.733,0.0,38.9,39.7,9.796,3.084,-5.496,-5.349,-6.004,-5.707,-3.17,26.948,0.0,258.24,,269.0,260.0,-5.583,2.963,-2.291,24.645
5006.5,2.713,0.725,-33.183,3.231,9.486,5.02,36.929,4.613,-8.846,-2.755,0.0,38.871,39.702,9.796,3.084,-5.416,-5.317,-5.885,-5.622,-3.181,26.944,0.0,258.24,,269.0,260.0,-5.639,2.959,-2.306,24.612
5007.0,2.713,0.725,-33.183,3.231,9.486,5.02,36.929,4.613,-8.846,-2.755,0.0,38.9,39.7,9.796,3.084,-4.963,-5.542,-5.775,-5.601,-3.181,26.944,0.0,258.64,,270.0,260.0,-5.56,2.955,-2.303,24.613
5007.5,2.767,0.77,-33.911,3.233,9.522,5.02,36.929,4.613,-8.846,-2.755,0.0,38.9,39.7,9.651,3.041,-5.257,-5.258,-5.796,-5.622,-3.181,26.944,0.0,258.64,,270.0,260.0,-5.47,2.951,-2.278,24.581
5008.0,2.767,0.77,-33.911,3.233,9.522,5.02,36.929,4.613,-8.846,-2.755,0.0,38.9,39.7,9.651,3.041,-5.269,-5.581,-6.104,-5.568,-3.181,26.944,0.0,258.54,,271.0,260.0,-5.483,2.948,-2.262,24.504
5008.5,2.767,0.77,-33.911,3.233,9.522,5.02,36.929,4.613,-8.846,-2.755,0.0,38.9,39.7,9.651,3.041,-5.232,-5.401,-5.875,-5.479,-3.181,26.944,0.0,258.54,,271.0,260.0,-5.63,2.945,-2.256,24.515
5009.0,2.767,0.77,-33.911,3.233,9.522,5.02,36.929,4.613,-8.846,-2.755,0.0,38.9,39.7,9.651,3.041,-5.289,-5.637,-6.355,-5.834,-3.181,26.944,0.0,262.34,,270.0,260.0,-5.497,2.942,-2.241,24.534
5009.5,2.767,0.77,-33.911,3.233,9.522,5.019,36.963,4.617,-8.802,-2.753,0.0,38.876,39.682,9.651,3.041,-5.24,-5.575,-6.087,-5.625,-3.194,26.948,0.0,262.34,,270.0,260.0,-5.779,2.939,-2.236,24.545
5010.0,2.767,0.77,-33.911,3.233,9.522,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.651,3.041,-5.279,-5.165,-5.824,-5.47,-3.194,26.948,0.0,262.44,,269.0,260.0,-5.632,2.936,-2.246,24.574
5010.5,2.89,0.814,-34.026,3.188,9.485,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.671,3.142,-5.277,-5.361,-5.851,-5.672,-3.194,26.948,0.0,262.44,,269.0,260.0,-5.434,2.934,-2.226,24.614
5011.0,2.89,0.814,-34.026,3.188,9.485,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.671,3.142,-5.077,-5.446,-5.876,-5.498,-3.194,26.948,0.0,262.74,,268.0,260.0,-5.54,2.933,-2.227,24.614
5011.5,2.89,0.814,-34.026,3.188,9.485,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.671,3.142,-5.31,-5.393,-5.871,-5.715,-3.194,26.948,0.0,262.74,,268.0,260.0,-5.474,2.932,-2.221,24.643
5012.0,2.89,0.814,-34.026,3.188,9.485,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.671,3.142,-5.567,-5.316,-6.086,-5.737,-3.194,26.948,0.0,262.34,,267.0,260.0,-5.572,2.932,-2.223,24.661
5012.5,2.89,0.814,-34.026,3.188,9.485,5.019,36.963,4.617,-8.802,-2.753,0.0,38.9,39.7,9.671,3.142,-5.436,-5.187,-5.897,-5.615,-3.194,26.948,0.0,262.34,,267.0,260.0,-5.677,2.931,-2.211,24.683
5013.0,2.89,0.814,-34.026,3.188,9.485,4.999,36.974,4.604,-8.799,-2.761,0.0,38.868,39.633,9.671,3.142,-5.324,-5.37,-5.849,-5.678,-3.194,26.942,0.0,262.34,,266.0,260.0,-5.534,2.93,-2.225,24.683
5013.5,2.89,0.814,-34.026,3.188,9.485,4.999,36.974,4.604,-8.799,-2.761,0.0,38.9,39.6,9.671,3.142,-5.381,-5.231,-5.89,-5.59,-3.194,26.942,0.0,262.34,,266.0,260.0,-5.555,2.93,-2.209,24.696
5014.0,2.626,0.677,-34.183,3.169,9.467,4.999,36.974,4.604,-8.799,-2.761,0.0,38.9,39.6,9.667,3.196,-5.114,-5.542,-6.089,-5.563,-3.194,26.942,0.0,261.64,,265.0,260.0,-5.523,2.929,-2.193,24.688
5014.5,2.626,0.677,-34.183,3.169,9.467,4.999,36.974,4.604,-8.799,-2.761,0.0,38.9,39.6,9.667,3.196,-5.278,-5.169,-5.824,-5.518,-3.194,26.942,0.0,261.64,,265.0,260.0,-5.577,2.924,-2.186,24.684
5015.0,2.626,0.677,-34.183,3.169,9.467,4.999,36.974,4.604,-8.799,-2.761,0.0,38.9,39.6,9.667,3.196,-5.155,-5.452,-6.01,-5.755,-3.194,26.942,0.0,262.24,,264.0,260.0,-5.447,2.919,-2.184,24.703
5015.5,2.626,0.677,-34.183,3.169,9.467,4.999,36.974,4.604,-8.799,-2.761,0.0,38.9,39.6,9.667,3.196,-5.315,-5.305,-5.794,-5.632,-3.194,26.942,0.0,262.24,,264.0,260.0,-5.593,2.914,-2.175,24.689
5016.0,2.626,0.677,-34.183,3.169,9.467,4.968,36.958,4.593,-8.785,-2.742,0.0,38.864,39.637,9.667,3.196,-5.018,-5.328,-5.746,-5.573,-3.19,26.941,0.0,259.04,,264.0,260.0,-5.511,2.91,-2.194,24.684
5016.5,2.626,0.677,-34.183,3.169,9.467,4.968,36.958,4.593,-8.785,-2.742,0.0,38.9,39.6,9.667,3.196,-5.103,-5.152,-5.68,-5.505,-3.19,26.941,0.0,259.04,,264.0,260.0,-5.416,2.905,-2.164,24.7
5017.0,3.515,0.833,-35.209,3.09,9.418,4.968,36.958,4.593,-8.785,-2.742,0.0,38.9,39.6,9.592,3.209,-5.196,-5.091,-5.607,-5.503,-3.19,26.941,0.0,259.34,,264.0,260.0,-5.36,2.9,-2.172,24.669
5017.5,3.515,0.833,-35.209,3.09,9.418,4.968,36.958,4.593,-8.785,-2.742,0.0,38.9,39.6,9.592,3.209,-5.128,-5.511,-5.846,-5.563,-3.19,26.941,0.0,259.34,,264.0,260.0,-5.349,2.91,-2.165,24.675
5018.0,3.515,0.833,-35.209,3.09,9.418,4.968,36.958,4.593,-8.785,-2.742,0.0,38.9,39.6,9.592,3.209,-5.011,-5.148,-5.631,-5.476,-3.19,26.941,0.0,259.44,,264.0,260.0,-5.512,2.92,-2.169,24.655
5018.5,3.515,0.833,-35.209,3.09,9.418,4.968,36.958,4.593,-8.785,-2.742,0.0,38.9,39.6,9.592,3.209,-4.88,-5.348,-5.709,-5.352,-3.19,26.941,0.0,259.44,,264.0,260.0,-5.317,2.93,-2.153,24.638
5019.0,3.515,0.833,-35.209,3.09,9.418,4.973,36.926,4.61,-8.77,-2.754,0.0,38.863,39.606,9.592,3.209,-5.096,-5.504,-6.044,-5.72,-3.185,26.946,0.0,257.24,,265.0,260.0,-5.322,2.94,-2.141,24.609
5019.5,3.515,0.833,-35.209,3.09,9.418,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.592,3.209,-5.145,-5.397,-5.711,-5.551,-3.185,26.946,0.0,257.24,,265.0,260.0,-5.591,2.949,-2.126,24.612
5020.0,3.515,0.833,-35.209,3.09,9.418,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.592,3.209,-4.913,-5.379,-5.773,-5.475,-3.185,26.946,0.0,256.94,,266.0,260.0,-5.451,2.958,-2.127,24.606
5020.5,3.04,0.74,-35.209,3.171,9.546,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.455,3.268,-5.049,-5.272,-5.778,-5.528,-3.185,26.946,0.0,256.94,,266.0,260.0,-5.385,2.967,-2.136,24.602
5021.0,3.04,0.74,-35.209,3.171,9.546,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.455,3.268,-5.12,-5.405,-5.878,-5.676,-3.185,26.946,0.0,257.84,,267.0,260.0,-5.407,2.969,-2.145,24.625
5021.5,3.04,0.74,-35.209,3.171,9.546,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.455,3.268,-5.07,-5.353,-5.759,-5.407,-3.185,26.946,0.0,257.84,,267.0,260.0,-5.52,2.97,-2.122,24.652
5022.0,3.04,0.74,-35.209,3.171,9.546,4.973,36.926,4.61,-8.77,-2.754,0.0,38.9,39.6,9.455,3.268,-5.086,-5.236,-5.747,-5.552,-3.185,26.946,0.0,259.84,,267.0,260.0,-5.397,2.971,-2.145,24.7
5022.5,3.04,0.74,-35.209,3.171,9.546,4.991,36.95,4.581,-8.746,-2.757,0.0,38.849,39.566,9.455,3.268,-5.076,-5.431,-5.932,-5.641,-3.202,26.941,0.0,259.84,,267.0,260.0,-5.405,2.972,-2.117,24.782
5023.0,3.04,0.74,-35.209,3.171,9.546,4.991,36.95,4.581,-8.746,-2.757,0.0,38.8,39.6,9.455,3.268,-5.13,-5.222,-5.899,-5.389,-3.202,26.941,0.0,260.24,,267.0,260.0,-5.52,2.973,-2.096,24.913
5023.5,3.031,0.729,-34.989,3.201,9.568,4.991,36.95,4.581,-8.746,-2.757,0.0,38.8,39.6,9.583,3.019,-5.367,-4.967,-5.889,-5.418,-3.202,26.941,0.0,260.24,,267.0,260.0,-5.41,2.974,-2.081,24.97
5024.0,3.031,0.729,-34.989,3.201,9.568,4.991,36.95,4.581,-8.746,-2.757,0.0,38.8,39.6,9.583,3.019,-5.172,-5.059,-5.671,-5.392,-3.202,26.941,0.0,259.64,,267.0,260.0,-5.41,2.975,-2.093,24.995
5024.5,3.031,0.729,-34.989,3.201,9.568,4.991,36.95,4.581,-8.746,-2.757,0.0,38.8,39.6,9.583,3.019,-4.948,-5.24,-5.696,-5.478,-3.202,26.941,0.0,259.64,,267.0,260.0,-5.323,2.976,-2.109,24.986
5025.0,3.031,0.729,-34.989,3.201,9.568,4.991,36.95,4.581,-8.746,-2.757,0.0,38.8,39.6,9.583,3.019,-4.891,-5.263,-5.595,-5.483,-3.202,26.941,0.0,261.04,,266.0,260.0,-5.34,2.977,-2.102,24.994
5025.5,3.031,0.729,-34.989,3.201,9.568,5.045,36.935,4.614,-8.748,-2.774,0.0,38.844,39.564,9.583,3.019,-5.1,-5.281,-5.655,-5.338,-3.197,26.943,0.0,261.04,,266.0,260.0,-5.308,2.978,-2.104,25.048
5026.0,3.031,0.729,-34.989,3.201,9.568,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.583,3.019,-4.846,-5.34,-5.717,-5.424,-3.197,26.943,0.0,261.14,,265.0,260.0,-5.343,2.979,-2.042,25.071
5026.5,3.031,0.729,-34.989,3.201,9.568,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.583,3.019,-5.105,-4.817,-5.526,-5.283,-3.197,26.943,0.0,261.14,,265.0,260.0,-5.332,2.98,-2.034,25.047
5027.0,3.659,0.912,-34.433,3.149,9.621,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.662,3.067,-4.913,-4.846,-5.378,-5.268,-3.197,26.943,0.0,261.14,,264.0,260.0,-5.183,2.98,-2.055,25.057
5027.5,3.659,0.912,-34.433,3.149,9.621,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.662,3.067,-4.632,-5.139,-5.361,-5.222,-3.197,26.943,0.0,261.14,,264.0,260.0,-5.101,2.992,-2.052,25.042
5028.0,3.659,0.912,-34.433,3.149,9.621,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.662,3.067,-4.908,-4.784,-5.406,-5.197,-3.197,26.943,0.0,258.94,,265.0,260.0,-5.089,3.002,-2.035,25.046
5028.5,3.659,0.912,-34.433,3.149,9.621,5.045,36.935,4.614,-8.748,-2.774,0.0,38.8,39.6,9.662,3.067,-4.68,-5.271,-5.525,-5.266,-3.197,26.943,0.0,258.94,,265.0,260.0,-5.074,3.013,-2.033,24.998
5029.0,3.659,0.912,-34.433,3.149,9.621,5.014,36.917,4.594,-8.718,-2.769,0.0,38.831,39.534,9.662,3.067,-4.721,-5.017,-5.29,-5.189,-3.204,26.932,0.0,259.64,,265.0,260.0,-5.185,3.024,-2.043,24.935
5029.5,3.659,0.912,-34.433,3.149,9.621,5.014,36.917,4.594,-8.718,-2.769,0.0,38.8,39.5,9.662,3.067,-4.828,-5.032,-5.46,-5.316,-3.204,26.932,0.0,259.64,,265.0,260.0,-5.054,3.034,-2.014,24.822
5030.0,2.532,0.702,-34.163,3.225,9.507,5.014,36.917,4.594,-8.718,-2.769,0.0,38.8,39.5,9.621,3.08,-4.741,-5.308,-5.726,-5.559,-3.204,26.932,0.0,259.84,,265.0,260.0,-5.159,3.044,-2.009,24.762
5030.5,2.532,0.702,-34.163,3.225,9.507,5.014,36.917,4.594,-8.718,-2.769,0.0,38.8,39.5,9.621,3.08,-4.992,-5.366,-5.938,-5.616,-3.204,26.932,0.0,259.84,,265.0,260.0,-5.334,3.036,-2.039,24.753
5031.0,2.532,0.702,-34.163,3.225,9.507,5.014,36.917,4.594,-8.718,-2.769,0.0,38.8,39.5,9.621,3.08,-4.9,-5.361,-5.774,-5.341,-3.204,26.932,0.0,259.34,,265.0,260.0,-5.478,3.028,-2.039,24.791
5031.5,2.532,0.702,-34.163,3.225,9.507,5.014,36.917,4.594,-8.718,-2.769,0.0,38.8,39.5,9.621,3.08,-4.987,-5.386,-5.749,-5.449,-3.204,26.932,0.0,259.34,,265.0,260.0,-5.344,3.02,-2.052,24.812
5032.0,2.532,0.702,-34.163,3.225,9.507,4.985,36.964,4.617,-8.694,-2.78,0.0,38.821,39.515,9.621,3.08,-4.938,-5.353,-5.632,-5.404,-3.202,26.943,0.0,259.44,,265.0,260.0,-5.393,3.012,-2.04,24.79
5032.5,2.532,0.702,-34.163,3.225,9.507,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.621,3.08,-4.851,-5.189,-5.533,-5.304,-3.202,26.943,0.0,259.44,,265.0,260.0,-5.332,3.004,-2.06,24.816
5033.0,2.532,0.702,-34.163,3.225,9.507,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.621,3.08,-5.006,-5.349,-5.697,-5.405,-3.202,26.943,0.0,259.24,,265.0,260.0,-5.219,2.996,-2.04,24.784
5033.5,2.802,0.739,-32.985,3.177,9.514,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.68,3.102,-4.756,-5.047,-5.423,-5.357,-3.202,26.943,0.0,259.24,,265.0,260.0,-5.364,2.988,-2.005,24.741
5034.0,2.802,0.739,-32.985,3.177,9.514,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.68,3.102,-4.861,-4.994,-5.443,-5.091,-3.202,26.943,0.0,259.24,,265.0,260.0,-5.145,2.985,-2.019,24.727
5034.5,2.802,0.739,-32.985,3.177,9.514,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.68,3.102,-4.792,-5.223,-5.393,-5.391,-3.202,26.943,0.0,259.24,,265.0,260.0,-5.097,2.982,-2.053,24.72
5035.0,2.802,0.739,-32.985,3.177,9.514,4.985,36.964,4.617,-8.694,-2.78,0.0,38.8,39.5,9.68,3.102,-5.033,-4.965,-5.442,-5.339,-3.202,26.943,0.0,258.54,,266.0,260.0,-5.2,2.979,-2.015,24.692
5035.5,2.802,0.739,-32.985,3.177,9.514,4.981,36.943,4.619,-8.689,-2.758,0.0,38.805,39.495,9.68,3.102,-4.875,-5.39,-5.558,-5.423,-3.209,26.944,0.0,258.54,,266.0,260.0,-5.195,2.977,-2.065,24.707
5036.0,2.802,0.739,-32.985,3.177,9.514,4.981,36.943,4.619,-8.689,-2.758,0.0,38.8,39.5,9.68,3.102,-4.734,-5.083,-5.368,-5.33,-3.209,26.944,0.0,258.54,,267.0,260.0,-5.311,2.974,-2.03,24.717
5036.5,2.797,0.754,-33.684,3.18,9.544,4.981,36.943,4.619,-8.689,-2.758,0.0,38.8,39.5,9.627,3.059,-4.906,-5.05,-5.54,-5.29,-3.209,26.944,0.0,258.54,,267.0,260.0,-5.129,2.971,-2.006,24.724
5037.0,2.797,0.754,-33.684,3.18,9.544,4.981,36.943,4.619,-8.689,-2.758,0.0,38.8,39.5,9.627,3.059,-4.803,-5.01,-5.386,-5.121,-3.209,26.944,0.0,258.84,,268.0,260.0,-5.197,2.968,-2.031,24.719
5037.5,2.797,0.754,-33.684,3.18,9.544,4.981,36.943,4.619,-8.689,-2.758,0.0,38.8,39.5,9.627,3.059,-4.7,-5.218,-5.41,-5.415,-3.209,26.944,0.0,258.84,,268.0,260.0,-5.08,2.965,-2.021,24.688
5038.0,2.797,0.754,-33.684,3.18,9.544,4.981,36.943,4.619,-8.689,-2.758,0.0,38.8,39.5,9.627,3.059,-4.908,-4.902,-5.39,-5.173,-3.209,26.944,0.0,259.74,,268.0,260.0,-5.186,2.962,-2.003,24.719
5038.5,2.797,0.754,-33.684,3.18,9.544,4.977,36.927,4.627,-8.668,-2.788,0.0,38.79,39.402,9.627,3.059,-4.642,-5.098,-5.413,-5.032,-3.224,26.918,0.0,259.74,,268.0,260.0,-5.093,2.96,-2.028,24.722
5039.0,2.797,0.754,-33.684,3.18,9.544,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.627,3.059,-4.707,-5.008,-5.251,-5.218,-3.224,26.918,0.0,259.84,,268.0,260.0,-5.046,2.957,-2.015,24.694
5039.5,2.839,0.76,-34.236,3.213,9.525,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.592,3.097,-5.011,-4.939,-5.551,-5.308,-3.224,26.918,0.0,259.84,,268.0,260.0,-5.046,2.954,-1.997,24.665
5040.0,2.839,0.76,-34.236,3.213,9.525,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.592,3.097,-4.8,-5.209,-5.585,-5.342,-3.224,26.918,0.0,259.24,,268.0,260.0,-5.202,2.953,-1.989,24.641
5040.5,2.839,0.76,-34.236,3.213,9.525,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.592,3.097,-4.922,-5.164,-5.522,-5.366,-3.224,26.918,0.0,259.24,,268.0,260.0,-5.234,2.951,-1.995,24.57
5041.0,2.839,0.76,-34.236,3.213,9.525,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.592,3.097,-4.647,-5.222,-5.413,-5.439,-3.224,26.918,0.0,260.74,,268.0,260.0,-5.244,2.949,-1.99,24.573
5041.5,2.839,0.76,-34.236,3.213,9.525,4.977,36.927,4.627,-8.668,-2.788,0.0,38.8,39.4,9.592,3.097,-4.82,-5.011,-5.368,-5.313,-3.224,26.918,0.0,260.74,,268.0,260.0,-5.18,2.947,-2.0,24.59
5042.0,2.839,0.76,-34.236,3.213,9.525,4.958,36.957,4.616,-8.635,-2.765,0.0,38.782,39.422,9.592,3.097,-4.85,-5.167,-5.602,-5.369,-3.214,26.919,0.0,261.14,,267.0,260.0,-5.128,2.945,-1.988,24.62
5042.5,2.839,0.76,-34.236,3.213,9.525,4.958,36.957,4.616,-8.635,-2.765,0.0,38.8,39.4,9.592,3.097,-4.823,-5.138,-5.617,-5.271,-3.214,26.919,0.0,261.14,,267.0,260.0,-5.247,2.944,-1.987,24.624
5043.0,2.639,0.652,-35.154,3.124,9.494,4.958,36.957,4.616,-8.635,-2.765,0.0,38.8,39.4,9.604,3.322,-5.0,-4.985,-5.554,-5.294,-3.214,26.919,0.0,261.04,,266.0,260.0,-5.212,2.942,-1.992,24.663
5043.5,2.639,0.652,-35.154,3.124,9.494,4.958,36.957,4.616,-8.635,-2.765,0.0,38.8,39.4,9.604,3.322,-4.935,-4.784,-5.392,-5.227,-3.214,26.919,0.0,261.04,,266.0,260.0,-5.208,2.937,-2.008,24.769
5044.0,2.639,0.652,-35.154,3.124,9.494,4.958,36.957,4.616,-8.635,-2.765,0.0,38.8,39.4,9.604,3.322,-4.883,-5.353,-5.636,-5.384,-3.214,26.919,0.0,260.64,,266.0,260.0,-5.084,2.932,-2.014,24.925
5044.5,2.639,0.652,-35.154,3.124,9.494,4.958,36.957,4.616,-8.635,-2.765,0.0,38.8,39.4,9.604,3.322,-4.761,-4.826,-5.201,-5.115,-3.214,26.919,0.0,260.64,,266.0,260.0,-5.314,2.927,-1.974,24.961
5045.0,2.639,0.652,-35.154,3.124,9.494,5.002,36.931,4.625,-8.635,-2.764,0.0,38.767,39.431,9.604,3.322,-4.7,-4.586,-5.088,-4.908,-3.209,26.932,0.0,260.14,,266.0,260.0,-4.976,2.922,-2.022,24.996
5045.5,2.639,0.652,-35.154,3.124,9.494,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.604,3.322,-4.635,-4.993,-5.205,-5.206,-3.209,26.932,0.0,260.14,,266.0,260.0,-4.821,2.918,-1.993,25.033
5046.0,2.943,0.706,-35.209,3.161,9.574,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.61,3.105,-4.59,-4.841,-5.132,-5.14,-3.209,26.932,0.0,260.44,,266.0,260.0,-5.01,2.913,-1.961,25.051
5046.5,2.943,0.706,-35.209,3.161,9.574,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.61,3.105,-4.336,-5.079,-5.148,-5.231,-3.209,26.932,0.0,260.44,,266.0,260.0,-4.926,2.914,-1.947,25.026
5047.0,2.943,0.706,-35.209,3.161,9.574,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.61,3.105,-4.646,-4.984,-5.152,-5.196,-3.209,26.932,0.0,260.64,,266.0,260.0,-4.948,2.914,-1.955,25.003
5047.5,2.943,0.706,-35.209,3.161,9.574,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.61,3.105,-4.394,-5.055,-5.06,-5.224,-3.209,26.932,0.0,260.64,,266.0,260.0,-4.995,2.915,-1.95,25.05
5048.0,2.943,0.706,-35.209,3.161,9.574,5.002,36.931,4.625,-8.635,-2.764,0.0,38.8,39.4,9.61,3.105,-4.41,-4.983,-5.1,-5.204,-3.209,26.932,0.0,259.14,,266.0,260.0,-4.933,2.915,-1.959,25.119
5048.5,2.943,0.706,-35.209,3.161,9.574,5.016,36.919,4.594,-8.597,-2.787,0.0,38.752,39.354,9.61,3.105,-4.488,-5.019,-5.131,-5.194,-3.218,26.919,0.0,259.14,,266.0,260.0,-4.925,2.916,-1.933,25.097
5049.0,2.943,0.706,-35.209,3.161,9.574,5.016,36.919,4.594,-8.597,-2.787,0.0,38.8,39.4,9.61,3.105,-4.646,-5.076,-5.191,-5.237,-3.218,26.919,0.0,259.24,,266.0,260.0,-4.958,2.916,-1.95,25.075
5049.5,2.606,0.692,-33.546,3.18,9.433,5.016,36.919,4.594,-8.597,-2.787,0.0,38.8,39.4,9.754,3.076,-4.574,-4.989,-5.02,-5.154,-3.218,26.919,0.0,259.24,,266.0,260.0,-5.037,2.917,-1.946,25.051
5050.0,2.606,0.692,-33.546,3.18,9.433,5.016,36.919,4.594,-8.597,-2.787,0.0,38.8,39.4,9.754,3.076,-4.539,-4.919,-5.04,-5.097,-3.218,26.919,0.0,259.34,,266.0,260.0,-4.934,2.911,-1.979,25.034
5050.5,2.606,0.692,-33.546,3.18,9.433,5.016,36.919,4.594,-8.597,-2.787,0.0,38.8,39.4,9.754,3.076,-4.23,-5.147,-5.22,-5.236,-3.218,26.919,0.0,259.34,,266.0,260.0,-4.899,2.906,-1.946,24.983
5051.0,2.606,0.692,-33.546,3.18,9.433,5.016,36.919,4.594,-8.597,-2.787,0.0,38.8,39.4,9.754,3.076,-4.667,-4.991,-5.108,-5.11,-3.218,26.919,0.0,259.34,,266.0,260.0,-4.958,2.902,-1.958,25.109
5051.5,2.606,0.692,-33.546,3.18,9.433,5.04,36.925,4.624,-8.576,-2.78,0.0,38.74,39.298,9.754,3.076,-4.466,-5.063,-5.02,-5.245,-3.213,26.92,0.0,259.34,,266.0,260.0,-4.969,2.897,-1.926,25.433
5052.0,2.606,0.692,-33.546,3.18,9.433,5.04,36.925,4.624,-8.576,-2.78,0.0,38.7,39.3,9.754,3.076,-4.559,-4.973,-5.106,-5.251,-3.213,26.92,0.0,259.24,,266.0,260.0,-4.948,2.892,-1.934,25.5
5052.5,3.183,0.751,-35.209,3.113,9.527,5.04,36.925,4.624,-8.576,-2.78,0.0,38.7,39.3,9.576,3.245,-4.62,-4.842,-5.034,-5.149,-3.213,26.92,0.0,259.24,,266.0,260.0,-4.972,2.887,-1.957,25.604
5053.0,3.183,0.751,-35.209,3.113,9.527,5.04,36.925,4.624,-8.576,-2.78,0.0,38.7,39.3,9.576,3.245,-4.581,-4.84,-4.982,-5.101,-3.213,26.92,0.0,259.24,,266.0,260.0,-4.911,2.892,-1.97,25.576
5053.5,3.183,0.751,-35.209,3.113,9.527,5.04,36.925,4.624,-8.576,-2.78,0.0,38.7,39.3,9.576,3.245,-4.417,-4.905,-5.024,-5.177,-3.213,26.92,0.0,259.24,,266.0,260.0,-4.876,2.897,-1.933,25.509
5054.0,3.183,0.751,-35.209,3.113,9.527,5.04,36.925,4.624,-8.576,-2.78,0.0,38.7,39.3,9.576,3.245,-4.484,-5.032,-5.243,-5.192,-3.213,26.92,0.0,259.04,,266.0,260.0,-4.881,2.902,-1.92,25.461
5054.5,3.183,0.751,-35.209,3.113,9.527,5.016,36.929,4.617,-8.558,-2.783,0.0,38.72,39.288,9.576,3.245,-4.448,-4.985,-5.048,-5.168,-3.212,26.919,0.0,259.04,,266.0,260.0,-4.988,2.906,-1.935,25.435
5055.0,3.183,0.751,-35.209,3.113,9.527,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.576,3.245,-4.605,-4.835,-5.09,-4.955,-3.212,26.919,0.0,259.14,,266.0,260.0,-4.912,2.911,-1.919,25.334
5055.5,3.183,0.751,-35.209,3.113,9.527,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.576,3.245,-4.441,-4.723,-5.074,-4.92,-3.212,26.919,0.0,259.14,,266.0,260.0,-4.871,2.915,-1.922,25.334
5056.0,3.096,0.831,-34.243,3.223,9.535,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.56,3.026,-4.312,-4.965,-4.921,-5.069,-3.212,26.919,0.0,258.94,,267.0,260.0,-4.79,2.92,-1.881,25.33
5056.5,3.096,0.831,-34.243,3.223,9.535,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.56,3.026,-4.424,-4.828,-4.926,-4.94,-3.212,26.919,0.0,258.94,,267.0,260.0,-4.817,2.922,-1.897,25.285
