t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5057.0,3.096,0.831,-34.243,3.223,9.535,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.56,3.026,-4.23,-5.114,-5.055,-5.089,-3.212,26.919,0.0,258.94,,268.0,260.0,-4.78,2.925,-1.895,25.263
5057.5,3.096,0.831,-34.243,3.223,9.535,5.016,36.929,4.617,-8.558,-2.783,0.0,38.7,39.3,9.56,3.026,-4.324,-5.042,-4.954,-4.951,-3.212,26.919,0.0,258.94,,268.0,260.0,-4.872,2.928,-1.872,25.214
5058.0,3.096,0.831,-34.243,3.223,9.535,4.981,36.913,4.61,-8.554,-2.773,0.0,38.707,39.232,9.56,3.026,-4.37,-4.878,-5.1,-5.013,-3.211,26.916,0.0,258.84,,269.0,260.0,-4.818,2.931,-1.887,25.182
5058.5,3.096,0.831,-34.243,3.223,9.535,4.981,36.913,4.61,-8.554,-2.773,0.0,38.7,39.2,9.56,3.026,-4.659,-4.739,-5.148,-5.075,-3.211,26.916,0.0,258.84,,269.0,260.0,-4.84,2.934,-1.883,25.104
5059.0,2.581,0.666,-33.863,3.211,9.553,4.981,36.913,4.61,-8.554,-2.773,0.0,38.7,39.2,9.678,2.958,-4.679,-5.143,-5.273,-5.314,-3.211,26.916,0.0,259.24,,269.0,260.0,-4.905,2.936,-1.899,25.042
5059.5,2.581,0.666,-33.863,3.211,9.553,4.981,36.913,4.61,-8.554,-2.773,0.0,38.7,39.2,9.678,2.958,-4.523,-5.048,-5.038,-4.958,-3.211,26.916,0.0,259.24,,269.0,260.0,-5.102,2.93,-1.881,25.025
5060.0,2.581,0.666,-33.863,3.211,9.553,4.981,36.913,4.61,-8.554,-2.773,0.0,38.7,39.2,9.678,2.958,-4.312,-5.042,-5.02,-5.178,-3.211,26.916,0.0,259.44,,269.0,260.0,-4.892,2.925,-1.871,25.022
5060.5,2.581,0.666,-33.863,3.211,9.553,4.981,36.913,4.61,-8.554,-2.773,0.0,38.7,39.2,9.678,2.958,-4.13,-4.966,-4.785,-5.048,-3.211,26.916,0.0,259.44,,269.0,260.0,-4.888,2.919,-1.887,25.004
5061.0,2.581,0.666,-33.863,3.211,9.553,4.978,36.915,4.64,-8.53,-2.784,0.0,38.687,39.213,9.678,2.958,-4.667,-4.755,-5.144,-4.941,-3.219,26.907,0.0,262.74,,268.0,260.0,-4.732,2.913,-1.848,24.972
5061.5,2.581,0.666,-33.863,3.211,9.553,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.678,2.958,-4.298,-4.918,-5.109,-4.826,-3.219,26.907,0.0,262.74,,268.0,260.0,-4.877,2.908,-1.854,24.915
5062.0,2.581,0.666,-33.863,3.211,9.553,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.678,2.958,-4.493,-4.773,-4.988,-5.001,-3.219,26.907,0.0,263.14,,267.0,260.0,-4.788,2.903,-1.847,24.903
5062.5,3.167,0.775,-35.209,3.125,9.486,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.481,3.212,-4.299,-4.991,-5.078,-5.175,-3.219,26.907,0.0,263.14,,267.0,260.0,-4.814,2.897,-1.836,24.915
5063.0,3.167,0.775,-35.209,3.125,9.486,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.481,3.212,-4.62,-4.892,-5.193,-5.171,-3.219,26.907,0.0,262.84,,266.0,260.0,-4.886,2.902,-1.819,24.94
5063.5,3.167,0.775,-35.209,3.125,9.486,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.481,3.212,-4.304,-4.953,-5.034,-5.17,-3.219,26.907,0.0,262.84,,266.0,260.0,-4.969,2.906,-1.833,24.946
5064.0,3.167,0.775,-35.209,3.125,9.486,4.978,36.915,4.64,-8.53,-2.784,0.0,38.7,39.2,9.481,3.212,-4.377,-4.934,-5.063,-5.163,-3.219,26.907,0.0,262.34,,265.0,260.0,-4.865,2.91,-1.816,24.963
5064.5,3.167,0.775,-35.209,3.125,9.486,4.995,36.92,4.623,-8.519,-2.773,0.0,38.664,39.199,9.481,3.212,-4.676,-4.899,-5.354,-5.158,-3.219,26.908,0.0,262.34,,265.0,260.0,-4.884,2.915,-1.848,24.968
5065.0,3.167,0.775,-35.209,3.125,9.486,4.995,36.92,4.623,-8.519,-2.773,0.0,38.7,39.2,9.481,3.212,-4.393,-5.084,-5.178,-5.027,-3.219,26.908,0.0,261.84,,264.0,260.0,-5.022,2.919,-1.869,24.958
5065.5,3.148,0.849,-33.737,3.201,9.511,4.995,36.92,4.623,-8.519,-2.773,0.0,38.7,39.2,9.692,3.132,-4.401,-4.768,-4.823,-4.665,-3.219,26.908,0.0,261.84,,264.0,260.0,-4.921,2.923,-1.856,24.957
5066.0,3.148,0.849,-33.737,3.201,9.511,4.995,36.92,4.623,-8.519,-2.773,0.0,38.7,39.2,9.692,3.132,-4.341,-5.004,-4.949,-4.885,-3.219,26.908,0.0,261.44,,263.0,260.0,-4.664,2.927,-1.818,24.958
5066.5,3.148,0.849,-33.737,3.201,9.511,4.995,36.92,4.623,-8.519,-2.773,0.0,38.7,39.2,9.692,3.132,-4.176,-4.766,-4.774,-4.921,-3.219,26.908,0.0,261.44,,263.0,260.0,-4.795,2.93,-1.778,24.941
5067.0,3.148,0.849,-33.737,3.201,9.511,4.995,36.92,4.623,-8.519,-2.773,0.0,38.7,39.2,9.692,3.132,-4.382,-4.788,-5.004,-5.067,-3.219,26.908,0.0,257.34,,264.0,260.0,-4.659,2.934,-1.78,24.943
5067.5,3.148,0.849,-33.737,3.201,9.511,5.037,36.911,4.605,-8.497,-2.796,0.0,38.639,39.166,9.692,3.132,-4.801,-4.963,-5.498,-5.15,-3.23,26.906,0.0,257.34,,264.0,260.0,-4.81,2.937,-1.814,24.91
5068.0,3.148,0.849,-33.737,3.201,9.511,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.692,3.132,-4.484,-4.948,-5.063,-5.079,-3.23,26.906,0.0,257.14,,265.0,260.0,-5.103,2.941,-1.809,24.854
5068.5,3.148,0.849,-33.737,3.201,9.511,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.692,3.132,-4.25,-4.901,-4.879,-5.052,-3.23,26.906,0.0,257.14,,265.0,260.0,-4.893,2.944,-1.803,24.868
5069.0,3.474,0.831,-35.209,3.174,9.615,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.524,3.174,-4.208,-4.981,-4.849,-5.094,-3.23,26.906,0.0,257.14,,266.0,260.0,-4.77,2.947,-1.845,24.857
5069.5,3.474,0.831,-35.209,3.174,9.615,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.524,3.174,-4.6,-4.784,-5.102,-5.066,-3.23,26.906,0.0,257.14,,266.0,260.0,-4.783,2.956,-1.839,24.924
5070.0,3.474,0.831,-35.209,3.174,9.615,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.524,3.174,-4.681,-5.074,-5.502,-5.213,-3.23,26.906,0.0,258.04,,267.0,260.0,-4.888,2.965,-1.855,24.936
5070.5,3.474,0.831,-35.209,3.174,9.615,5.037,36.911,4.605,-8.497,-2.796,0.0,38.6,39.2,9.524,3.174,-4.395,-4.953,-4.943,-4.841,-3.23,26.906,0.0,258.04,,267.0,260.0,-5.117,2.973,-1.823,24.953
5071.0,3.474,0.831,-35.209,3.174,9.615,5.048,36.939,4.629,-8.491,-2.783,0.0,38.631,39.165,9.524,3.174,-4.459,-5.097,-5.263,-5.148,-3.225,26.904,0.0,257.74,,268.0,260.0,-4.783,2.981,-1.833,25.027
5071.5,3.474,0.831,-35.209,3.174,9.615,5.048,36.939,4.629,-8.491,-2.783,0.0,38.6,39.2,9.524,3.174,-4.674,-4.838,-5.377,-5.104,-3.225,26.904,0.0,257.74,,268.0,260.0,-4.991,2.989,-1.814,25.049
5072.0,2.966,0.706,-35.209,3.229,9.611,5.048,36.939,4.629,-8.491,-2.783,0.0,38.6,39.2,9.456,3.312,-4.75,-4.82,-5.378,-5.077,-3.225,26.904,0.0,257.94,,269.0,260.0,-4.998,2.997,-1.835,25.111
5072.5,2.966,0.706,-35.209,3.229,9.611,5.048,36.939,4.629,-8.491,-2.783,0.0,38.6,39.2,9.456,3.312,-4.696,-5.198,-5.633,-5.46,-3.225,26.904,0.0,257.94,,269.0,260.0,-5.006,2.997,-1.838,25.121
5073.0,2.966,0.706,-35.209,3.229,9.611,5.048,36.939,4.629,-8.491,-2.783,0.0,38.6,39.2,9.456,3.312,-4.863,-4.973,-5.398,-5.193,-3.225,26.904,0.0,258.54,,270.0,260.0,-5.247,2.996,-1.832,25.12
5073.5,2.966,0.706,-35.209,3.229,9.611,5.048,36.939,4.629,-8.491,-2.783,0.0,38.6,39.2,9.456,3.312,-4.703,-4.841,-5.258,-5.173,-3.225,26.904,0.0,258.54,,270.0,260.0,-5.107,2.996,-1.847,25.146
5074.0,2.966,0.706,-35.209,3.229,9.611,5.034,36.936,4.613,-8.493,-2.796,0.0,38.606,39.116,9.456,3.312,-4.574,-5.153,-5.378,-5.18,-3.236,26.899,0.0,260.84,,270.0,260.0,-4.994,2.995,-1.872,25.138
5074.5,2.966,0.706,-35.209,3.229,9.611,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.456,3.312,-4.449,-5.133,-5.039,-5.246,-3.236,26.899,0.0,260.84,,270.0,260.0,-5.071,2.995,-1.9,25.132
5075.0,2.957,0.741,-35.199,3.201,9.447,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.606,3.228,-4.35,-5.032,-4.989,-4.929,-3.236,26.899,0.0,261.24,,269.0,260.0,-4.967,2.994,-1.888,25.17
5075.5,2.957,0.741,-35.199,3.201,9.447,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.606,3.228,-4.46,-5.079,-5.347,-5.148,-3.236,26.899,0.0,261.24,,269.0,260.0,-4.825,2.994,-1.893,25.224
5076.0,2.957,0.741,-35.199,3.201,9.447,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.606,3.228,-4.332,-5.06,-4.965,-5.202,-3.236,26.899,0.0,260.94,,269.0,260.0,-5.009,2.993,-1.892,25.244
5076.5,2.957,0.741,-35.199,3.201,9.447,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.606,3.228,-4.744,-4.701,-5.207,-5.083,-3.236,26.899,0.0,260.94,,269.0,260.0,-4.889,2.992,-1.875,25.189
5077.0,2.957,0.741,-35.199,3.201,9.447,5.034,36.936,4.613,-8.493,-2.796,0.0,38.6,39.1,9.606,3.228,-4.5,-4.641,-4.947,-4.948,-3.236,26.899,0.0,263.04,,268.0,260.0,-4.934,2.992,-1.855,25.206
5077.5,2.957,0.741,-35.199,3.201,9.447,5.018,36.916,4.614,-8.478,-2.776,0.0,38.604,39.099,9.606,3.228,-4.355,-4.832,-5.14,-4.979,-3.211,26.897,0.0,263.04,,268.0,260.0,-4.759,2.991,-1.853,25.178
5078.0,2.957,0.741,-35.199,3.201,9.447,5.018,36.916,4.614,-8.478,-2.776,0.0,38.6,39.1,9.606,3.228,-4.684,-4.732,-5.223,-5.063,-3.211,26.897,0.0,263.24,,267.0,260.0,-4.826,2.991,-1.847,25.125
5078.5,2.884,0.707,-34.608,3.196,9.542,5.018,36.916,4.614,-8.478,-2.776,0.0,38.6,39.1,9.629,3.073,-4.7,-4.876,-5.153,-4.989,-3.211,26.897,0.0,263.24,,267.0,260.0,-4.925,2.99,-1.855,25.105
5079.0,2.884,0.707,-34.608,3.196,9.542,5.018,36.916,4.614,-8.478,-2.776,0.0,38.6,39.1,9.629,3.073,-4.56,-4.545,-4.979,-4.939,-3.211,26.897,0.0,263.34,,266.0,260.0,-4.929,2.988,-1.858,25.103
5079.5,2.884,0.707,-34.608,3.196,9.542,5.018,36.916,4.614,-8.478,-2.776,0.0,38.6,39.1,9.629,3.073,-4.52,-5.045,-5.066,-4.982,-3.211,26.897,0.0,263.34,,266.0,260.0,-4.756,2.987,-1.878,25.117
5080.0,2.884,0.707,-34.608,3.196,9.542,5.018,36.916,4.614,-8.478,-2.776,0.0,38.6,39.1,9.629,3.073,-4.334,-5.058,-5.047,-5.215,-3.211,26.897,0.0,261.04,,265.0,260.0,-4.903,2.985,-1.865,25.126
5080.5,2.884,0.707,-34.608,3.196,9.542,5.011,36.901,4.625,-8.458,-2.775,0.0,38.592,39.059,9.629,3.073,-4.569,-4.758,-4.975,-5.07,-3.222,26.899,0.0,261.04,,265.0,260.0,-4.914,2.983,-1.902,25.176
5081.0,2.884,0.707,-34.608,3.196,9.542,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.629,3.073,-4.365,-5.139,-5.019,-5.2,-3.222,26.899,0.0,260.64,,265.0,260.0,-4.843,2.982,-1.9,25.124
5081.5,2.962,0.657,-35.209,3.178,9.568,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.554,3.102,-4.417,-4.566,-4.931,-4.845,-3.222,26.899,0.0,260.64,,265.0,260.0,-4.931,2.98,-1.886,25.144
5082.0,2.962,0.657,-35.209,3.178,9.568,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.554,3.102,-4.363,-4.609,-4.792,-4.925,-3.222,26.899,0.0,260.64,,265.0,260.0,-4.69,2.98,-1.865,25.152
5082.5,2.962,0.657,-35.209,3.178,9.568,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.554,3.102,-4.291,-5.024,-5.083,-4.848,-3.222,26.899,0.0,260.64,,265.0,260.0,-4.672,2.979,-1.845,25.148
5083.0,2.962,0.657,-35.209,3.178,9.568,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.554,3.102,-4.302,-4.839,-4.867,-4.992,-3.222,26.899,0.0,258.54,,266.0,260.0,-4.812,2.979,-1.846,25.186
5083.5,2.962,0.657,-35.209,3.178,9.568,5.011,36.901,4.625,-8.458,-2.775,0.0,38.6,39.1,9.554,3.102,-4.39,-4.718,-4.984,-4.903,-3.222,26.899,0.0,258.54,,266.0,260.0,-4.75,2.979,-1.81,25.285
5084.0,2.962,0.657,-35.209,3.178,9.568,5.019,36.881,4.622,-8.425,-2.777,0.0,38.571,39.114,9.554,3.102,-4.321,-4.854,-4.858,-4.768,-3.221,26.9,0.0,258.44,,267.0,260.0,-4.749,2.979,-1.819,25.433
5084.5,2.962,0.657,-35.209,3.178,9.568,5.019,36.881,4.622,-8.425,-2.777,0.0,38.6,39.1,9.554,3.102,-4.284,-5.018,-4.821,-4.926,-3.221,26.9,0.0,258.44,,267.0,260.0,-4.7,2.978,-1.797,25.398
5085.0,3.394,0.827,-35.16,3.11,9.527,5.019,36.881,4.622,-8.425,-2.777,0.0,38.6,39.1,9.649,3.251,-4.003,-4.548,-4.609,-4.511,-3.221,26.9,0.0,258.44,,268.0,260.0,-4.762,2.978,-1.752,25.454
5085.5,3.394,0.827,-35.16,3.11,9.527,5.019,36.881,4.622,-8.425,-2.777,0.0,38.6,39.1,9.649,3.251,-4.169,-4.789,-4.763,-4.918,-3.221,26.9,0.0,258.44,,268.0,260.0,-4.418,2.985,-1.752,25.513
5086.0,3.394,0.827,-35.16,3.11,9.527,5.019,36.881,4.622,-8.425,-2.777,0.0,38.6,39.1,9.649,3.251,-4.176,-4.771,-4.641,-4.77,-3.221,26.9,0.0,259.94,,268.0,260.0,-4.66,2.992,-1.75,25.517
5086.5,3.394,0.827,-35.16,3.11,9.527,5.019,36.881,4.622,-8.425,-2.777,0.0,38.6,39.1,9.649,3.251,-3.838,-4.731,-4.476,-4.573,-3.221,26.9,0.0,259.94,,268.0,260.0,-4.59,2.998,-1.752,25.498
5087.0,3.394,0.827,-35.16,3.11,9.527,5.027,36.861,4.615,-8.408,-2.776,0.0,38.573,39.02,9.649,3.251,-3.977,-4.458,-4.419,-4.686,-3.207,26.904,0.0,260.54,,268.0,260.0,-4.405,3.005,-1.738,25.482
5087.5,3.394,0.827,-35.16,3.11,9.527,5.027,36.861,4.615,-8.408,-2.776,0.0,38.6,39.0,9.649,3.251,-3.982,-4.851,-4.702,-4.773,-3.207,26.904,0.0,260.54,,268.0,260.0,-4.385,3.011,-1.711,25.469
5088.0,2.288,0.633,-33.693,3.162,9.499,5.027,36.861,4.615,-8.408,-2.776,0.0,38.6,39.0,9.625,3.023,-4.034,-4.536,-4.496,-4.635,-3.207,26.904,0.0,260.64,,268.0,260.0,-4.577,3.017,-1.706,25.561
5088.5,2.288,0.633,-33.693,3.162,9.499,5.027,36.861,4.615,-8.408,-2.776,0.0,38.6,39.0,9.625,3.023,-4.231,-4.533,-4.692,-4.83,-3.207,26.904,0.0,260.64,,268.0,260.0,-4.425,3.005,-1.693,25.527
5089.0,2.288,0.633,-33.693,3.162,9.499,5.027,36.861,4.615,-8.408,-2.776,0.0,38.6,39.0,9.625,3.023,-4.159,-4.993,-5.087,-5.019,-3.207,26.904,0.0,260.84,,268.0,260.0,-4.571,2.994,-1.708,25.524
5089.5,2.288,0.633,-33.693,3.162,9.499,5.027,36.861,4.615,-8.408,-2.776,0.0,38.6,39.0,9.625,3.023,-4.183,-4.923,-4.735,-4.964,-3.207,26.904,0.0,260.84,,268.0,260.0,-4.814,2.982,-1.723,25.487
5090.0,2.288,0.633,-33.693,3.162,9.499,5.003,36.927,4.6,-8.339,-2.772,0.0,38.565,39.048,9.625,3.023,-4.422,-4.63,-4.854,-4.749,-3.198,26.902,0.0,261.84,,267.0,260.0,-4.701,2.971,-1.726,25.476
5090.5,2.288,0.633,-33.693,3.162,9.499,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.625,3.023,-4.144,-4.747,-4.736,-4.736,-3.198,26.902,0.0,261.84,,267.0,260.0,-4.664,2.96,-1.733,25.49
5091.0,2.288,0.633,-33.693,3.162,9.499,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.625,3.023,-3.879,-4.778,-4.583,-4.894,-3.198,26.902,0.0,262.24,,266.0,260.0,-4.591,2.949,-1.753,25.506
5091.5,3.555,0.812,-35.209,3.148,9.517,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.527,3.139,-4.106,-4.586,-4.704,-4.672,-3.198,26.902,0.0,262.24,,266.0,260.0,-4.534,2.938,-1.72,25.478
5092.0,3.555,0.812,-35.209,3.148,9.517,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.527,3.139,-3.858,-4.749,-4.611,-4.602,-3.198,26.902,0.0,262.44,,265.0,260.0,-4.517,2.948,-1.704,25.415
5092.5,3.555,0.812,-35.209,3.148,9.517,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.527,3.139,-4.014,-4.361,-4.462,-4.593,-3.198,26.902,0.0,262.44,,265.0,260.0,-4.455,2.958,-1.684,25.388
5093.0,3.555,0.812,-35.209,3.148,9.517,5.003,36.927,4.6,-8.339,-2.772,0.0,38.6,39.0,9.527,3.139,-3.869,-4.533,-4.476,-4.624,-3.198,26.902,0.0,261.34,,264.0,260.0,-4.358,2.968,-1.655,25.373
5093.5,3.555,0.812,-35.209,3.148,9.517,5.008,36.873,4.593,-8.352,-2.786,0.0,38.553,39.054,9.527,3.139,-3.784,-4.586,-4.473,-4.616,-3.216,26.9,0.0,261.34,,264.0,260.0,-4.376,2.977,-1.657,25.428
5094.0,3.555,0.812,-35.209,3.148,9.517,5.008,36.873,4.593,-8.352,-2.786,0.0,38.6,39.1,9.527,3.139,-4.088,-4.401,-4.531,-4.7,-3.216,26.9,0.0,260.94,,264.0,260.0,-4.365,2.987,-1.643,25.401
5094.5,2.963,0.701,-35.209,3.111,9.561,5.008,36.873,4.593,-8.352,-2.786,0.0,38.6,39.1,9.49,3.188,-4.177,-4.45,-4.603,-4.742,-3.216,26.9,0.0,260.94,,264.0,260.0,-4.43,2.996,-1.645,25.314
5095.0,2.963,0.701,-35.209,3.111,9.561,5.008,36.873,4.593,-8.352,-2.786,0.0,38.6,39.1,9.49,3.188,-4.236,-4.497,-4.64,-4.792,-3.216,26.9,0.0,260.94,,264.0,260.0,-4.493,2.995,-1.66,25.245
5095.5,2.963,0.701,-35.209,3.111,9.561,5.008,36.873,4.593,-8.352,-2.786,0.0,38.6,39.1,9.49,3.188,-4.057,-4.763,-4.81,-4.745,-3.216,26.9,0.0,260.94,,264.0,260.0,-4.541,2.995,-1.658,25.191
5096.0,2.963,0.701,-35.209,3.111,9.561,5.008,36.873,4.593,-8.352,-2.786,0.0,38.6,39.1,9.49,3.188,-4.286,-4.656,-4.77,-4.752,-3.216,26.9,0.0,258.24,,265.0,260.0,-4.594,2.994,-1.662,25.2
5096.5,2.963,0.701,-35.209,3.111,9.561,5.0,36.916,4.605,-8.307,-2.791,0.0,38.565,39.068,9.49,3.188,-4.102,-4.945,-4.731,-4.939,-3.227,26.902,0.0,258.24,,265.0,260.0,-4.616,2.994,-1.682,25.225
5097.0,2.963,0.701,-35.209,3.111,9.561,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.49,3.188,-4.101,-4.324,-4.483,-4.672,-3.227,26.902,0.0,257.84,,266.0,260.0,-4.68,2.993,-1.677,25.237
5097.5,2.963,0.701,-35.209,3.111,9.561,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.49,3.188,-4.307,-4.396,-4.7,-4.745,-3.227,26.902,0.0,257.84,,266.0,260.0,-4.395,2.993,-1.661,25.217
5098.0,2.519,0.691,-34.232,3.133,9.523,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.669,3.199,-4.11,-4.411,-4.503,-4.742,-3.227,26.902,0.0,258.04,,267.0,260.0,-4.537,2.992,-1.631,25.11
5098.5,2.519,0.691,-34.232,3.133,9.523,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.669,3.199,-4.002,-4.527,-4.505,-4.766,-3.227,26.902,0.0,258.04,,267.0,260.0,-4.441,2.985,-1.642,25.105
5099.0,2.519,0.691,-34.232,3.133,9.523,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.669,3.199,-4.059,-4.627,-4.504,-4.758,-3.227,26.902,0.0,260.44,,267.0,260.0,-4.45,2.977,-1.65,25.115
5099.5,2.519,0.691,-34.232,3.133,9.523,5.0,36.916,4.605,-8.307,-2.791,0.0,38.6,39.1,9.669,3.199,-3.741,-4.667,-4.387,-4.528,-3.227,26.902,0.0,260.44,,267.0,260.0,-4.487,2.969,-1.634,25.087
5100.0,2.519,0.691,-34.232,3.133,9.523,5.029,36.898,4.629,-8.3,-2.781,0.0,38.566,39.099,9.669,3.199,-3.795,-4.408,-4.337,-4.403,-3.216,26.904,0.0,260.14,,267.0,260.0,-4.331,2.962,-1.629,25.154
5100.5,2.519,0.691,-34.232,3.133,9.523,5.029,36.898,4.629,-8.3,-2.781,0.0,38.6,39.1,9.669,3.199,-3.974,-4.332,-4.447,-4.596,-3.216,26.904,0.0,260.14,,267.0,260.0,-4.236,2.955,-1.587,25.192
5101.0,3.751,0.871,-35.209,3.14,9.547,5.029,36.898,4.629,-8.3,-2.781,0.0,38.6,39.1,9.571,3.161,-3.99,-4.535,-4.57,-4.765,-3.216,26.904,0.0,259.84,,267.0,260.0,-4.337,2.948,-1.58,25.218
5101.5,3.751,0.871,-35.209,3.14,9.547,5.029,36.898,4.629,-8.3,-2.781,0.0,38.6,39.1,9.571,3.161,-3.94,-4.655,-4.57,-4.863,-3.216,26.904,0.0,259.84,,267.0,260.0,-4.465,2.961,-1.592,25.243
5102.0,3.751,0.871,-35.209,3.14,9.547,5.029,36.898,4.629,-8.3,-2.781,0.0,38.6,39.1,9.571,3.161,-4.304,-4.563,-4.743,-4.614,-3.216,26.904,0.0,260.44,,267.0,260.0,-4.507,2.974,-1.612,25.209
5102.5,3.751,0.871,-35.209,3.14,9.547,5.029,36.898,4.629,-8.3,-2.781,0.0,38.6,39.1,9.571,3.161,-3.834,-4.623,-4.409,-4.547,-3.216,26.904,0.0,260.44,,267.0,260.0,-4.556,2.986,-1.601,25.156
5103.0,3.751,0.871,-35.209,3.14,9.547,5.023,36.908,4.602,-8.28,-2.768,0.0,38.564,39.096,9.571,3.161,-4.116,-4.584,-4.615,-4.79,-3.215,26.893,0.0,261.24,,266.0,260.0,-4.353,2.999,-1.588,25.129
5103.5,3.751,0.871,-35.209,3.14,9.547,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.571,3.161,-3.956,-4.853,-4.68,-4.941,-3.215,26.893,0.0,261.24,,266.0,260.0,-4.526,3.011,-1.612,25.046
5104.0,2.759,0.637,-35.209,3.148,9.487,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.547,3.211,-4.008,-4.79,-4.615,-4.934,-3.215,26.893,0.0,261.54,,265.0,260.0,-4.608,3.023,-1.609,25.082
5104.5,2.759,0.637,-35.209,3.148,9.487,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.547,3.211,-3.921,-4.447,-4.374,-4.432,-3.215,26.893,0.0,261.54,,265.0,260.0,-4.587,3.019,-1.624,25.029
5105.0,2.759,0.637,-35.209,3.148,9.487,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.547,3.211,-4.01,-4.234,-4.522,-4.559,-3.215,26.893,0.0,261.64,,264.0,260.0,-4.294,3.015,-1.627,24.887
5105.5,2.759,0.637,-35.209,3.148,9.487,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.547,3.211,-3.857,-4.727,-4.429,-4.739,-3.215,26.893,0.0,261.64,,264.0,260.0,-4.331,3.011,-1.596,24.864
5106.0,2.759,0.637,-35.209,3.148,9.487,5.023,36.908,4.602,-8.28,-2.768,0.0,38.6,39.1,9.547,3.211,-3.724,-4.404,-4.283,-4.504,-3.215,26.893,0.0,260.84,,264.0,260.0,-4.438,3.007,-1.562,24.832
5106.5,2.759,0.637,-35.209,3.148,9.487,5.033,36.904,4.629,-8.254,-2.77,0.0,38.567,39.122,9.547,3.211,-3.572,-4.607,-4.353,-4.651,-3.223,26.892,0.0,260.84,,264.0,260.0,-4.229,3.003,-1.551,24.79
5107.0,2.759,0.637,-35.209,3.148,9.487,5.033,36.904,4.629,-8.254,-2.77,0.0,38.6,39.1,9.547,3.211,-3.704,-4.622,-4.445,-4.496,-3.223,26.892,0.0,260.64,,264.0,260.0,-4.296,2.999,-1.53,24.776
5107.5,2.846,0.756,-33.895,3.198,9.485,5.033,36.904,4.629,-8.254,-2.77,0.0,38.6,39.1,9.65,2.923,-3.912,-4.3,-4.331,-4.542,-3.223,26.892,0.0,260.64,,264.0,260.0,-4.317,2.995,-1.539,24.731
5108.0,2.846,0.756,-33.895,3.198,9.485,5.033,36.904,4.629,-8.254,-2.77,0.0,38.6,39.1,9.65,2.923,-3.768,-4.453,-4.377,-4.515,-3.223,26.892,0.0,260.04,,264.0,260.0,-4.271,2.992,-1.524,24.596
5108.5,2.846,0.756,-33.895,3.198,9.485,5.033,36.904,4.629,-8.254,-2.77,0.0,38.6,39.1,9.65,2.923,-3.754,-4.478,-4.459,-4.37,-3.223,26.892,0.0,260.04,,264.0,260.0,-4.278,2.99,-1.515,24.517
5109.0,2.846,0.756,-33.895,3.198,9.485,5.033,36.904,4.629,-8.254,-2.77,0.0,38.6,39.1,9.65,2.923,-3.798,-4.261,-4.379,-4.433,-3.223,26.892,0.0,258.34,,265.0,260.0,-4.265,2.987,-1.495,24.526
5109.5,2.846,0.756,-33.895,3.198,9.485,4.995,36.908,4.615,-8.22,-2.787,0.0,38.586,39.143,9.65,2.923,-3.937,-4.624,-4.505,-4.733,-3.219,26.9,0.0,258.34,,265.0,260.0,-4.218,2.985,-1.478,24.516
5110.0,2.846,0.756,-33.895,3.198,9.485,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.65,2.923,-3.842,-4.197,-4.351,-4.478,-3.219,26.9,0.0,258.04,,266.0,260.0,-4.45,2.983,-1.481,24.507
5110.5,3.387,0.814,-35.209,3.116,9.58,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.435,3.259,-3.766,-4.487,-4.384,-4.651,-3.219,26.9,0.0,258.04,,266.0,260.0,-4.217,2.981,-1.461,24.504
5111.0,3.387,0.814,-35.209,3.116,9.58,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.435,3.259,-3.655,-4.626,-4.562,-4.633,-3.219,26.9,0.0,258.04,,267.0,260.0,-4.322,2.987,-1.48,24.494
5111.5,3.387,0.814,-35.209,3.116,9.58,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.435,3.259,-3.837,-4.655,-4.511,-4.792,-3.219,26.9,0.0,258.04,,267.0,260.0,-4.369,2.994,-1.465,24.514
5112.0,3.387,0.814,-35.209,3.116,9.58,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.435,3.259,-3.893,-4.327,-4.411,-4.405,-3.219,26.9,0.0,260.04,,267.0,260.0,-4.449,3.0,-1.467,24.608
5112.5,3.387,0.814,-35.209,3.116,9.58,4.995,36.908,4.615,-8.22,-2.787,0.0,38.6,39.1,9.435,3.259,-4.038,-4.336,-4.709,-4.538,-3.219,26.9,0.0,260.04,,267.0,260.0,-4.259,3.007,-1.448,24.655
5113.0,3.387,0.814,-35.209,3.116,9.58,4.992,36.941,4.63,-8.208,-2.775,0.0,38.584,39.193,9.435,3.259,-3.907,-4.334,-4.419,-4.612,-3.205,26.898,0.0,259.84,,267.0,260.0,-4.405,3.013,-1.462,24.689
5113.5,3.387,0.814,-35.209,3.116,9.58,4.992,36.941,4.63,-8.208,-2.775,0.0,38.6,39.2,9.435,3.259,-3.758,-4.578,-4.328,-4.371,-3.205,26.898,0.0,259.84,,267.0,260.0,-4.318,3.019,-1.474,24.72
5114.0,2.942,0.736,-34.867,3.157,9.509,4.992,36.941,4.63,-8.208,-2.775,0.0,38.6,39.2,9.632,3.244,-3.726,-4.456,-4.375,-4.407,-3.205,26.898,0.0,260.04,,267.0,260.0,-4.259,3.025,-1.462,24.716
5114.5,2.942,0.736,-34.867,3.157,9.509,4.992,36.941,4.63,-8.208,-2.775,0.0,38.6,39.2,9.632,3.244,-3.737,-4.103,-4.158,-4.397,-3.205,26.898,0.0,260.04,,267.0,260.0,-4.241,3.024,-1.442,24.661
5115.0,2.942,0.736,-34.867,3.157,9.509,4.992,36.941,4.63,-8.208,-2.775,0.0,38.6,39.2,9.632,3.244,-3.831,-4.706,-4.418,-4.734,-3.205,26.898,0.0,261.14,,266.0,260.0,-4.099,3.022,-1.443,24.653
5115.5,2.942,0.736,-34.867,3.157,9.509,4.992,36.941,4.63,-8.208,-2.775,0.0,38.6,39.2,9.632,3.244,-3.705,-4.186,-4.0,-4.292,-3.205,26.898,0.0,261.14,,266.0,260.0,-4.423,3.021,-1.422,24.635
5116.0,2.942,0.736,-34.867,3.157,9.509,5.016,36.914,4.604,-8.202,-2.777,0.0,38.593,39.225,9.632,3.244,-3.606,-4.278,-4.133,-4.304,-3.207,26.889,0.0,261.04,,265.0,260.0,-4.046,3.02,-1.402,24.65
5116.5,2.942,0.736,-34.867,3.157,9.509,5.016,36.914,4.604,-8.202,-2.777,0.0,38.6,39.2,9.632,3.244,-3.449,-4.298,-4.16,-4.39,-3.207,26.889,0.0,261.04,,265.0,260.0,-4.08,3.018,-1.379,24.659
5117.0,1.758,0.476,-34.051,3.181,9.501,5.016,36.914,4.604,-8.202,-2.777,0.0,38.6,39.2,9.627,2.932,-3.753,-4.512,-4.284,-4.689,-3.207,26.889,0.0,261.34,,264.0,260.0,-4.074,3.017,-1.403,24.62
5117.5,1.758,0.476,-34.051,3.181,9.501,5.016,36.914,4.604,-8.202,-2.777,0.0,38.6,39.2,9.627,2.932,-3.652,-4.286,-4.143,-4.381,-3.207,26.889,0.0,261.34,,264.0,260.0,-4.31,2.996,-1.394,24.623
5118.0,1.758,0.476,-34.051,3.181,9.501,5.016,36.914,4.604,-8.202,-2.777,0.0,38.6,39.2,9.627,2.932,-3.583,-4.155,-4.037,-4.388,-3.207,26.889,0.0,261.24,,263.0,260.0,-4.116,2.976,-1.356,24.63
5118.5,1.758,0.476,-34.051,3.181,9.501,5.016,36.914,4.604,-8.202,-2.777,0.0,38.6,39.2,9.627,2.932,-3.454,-4.577,-4.417,-4.412,-3.207,26.889,0.0,261.24,,263.0,260.0,-4.041,2.956,-1.374,24.646
5119.0,1.758,0.476,-34.051,3.181,9.501,5.037,36.92,4.607,-8.169,-2.753,0.0,38.605,39.244,9.627,2.932,-3.656,-4.123,-4.027,-4.339,-3.212,26.888,0.0,259.34,,263.0,260.0,-4.215,2.937,-1.334,24.651
5119.5,1.758,0.476,-34.051,3.181,9.501,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.627,2.932,-3.569,-4.527,-4.178,-4.433,-3.212,26.888,0.0,259.34,,263.0,260.0,-4.036,2.917,-1.321,24.697
5120.0,1.758,0.476,-34.051,3.181,9.501,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.627,2.932,-3.374,-4.097,-3.763,-4.135,-3.212,26.888,0.0,259.14,,263.0,260.0,-4.177,2.898,-1.255,24.725
5120.5,3.022,0.77,-33.921,3.173,9.585,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.742,3.009,-3.182,-4.278,-3.778,-4.312,-3.212,26.888,0.0,259.14,,263.0,260.0,-3.842,2.879,-1.276,24.728
5121.0,3.022,0.77,-33.921,3.173,9.585,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.742,3.009,-3.361,-4.116,-3.801,-4.332,-3.212,26.888,0.0,258.84,,264.0,260.0,-3.888,2.882,-1.245,24.725
5121.5,3.022,0.77,-33.921,3.173,9.585,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.742,3.009,-3.084,-4.31,-3.937,-4.244,-3.212,26.888,0.0,258.84,,264.0,260.0,-3.902,2.884,-1.244,24.756
5122.0,3.022,0.77,-33.921,3.173,9.585,5.037,36.92,4.607,-8.169,-2.753,0.0,38.6,39.2,9.742,3.009,-3.292,-3.818,-3.772,-4.089,-3.212,26.888,0.0,256.04,,265.0,260.0,-3.894,2.886,-1.194,24.777
5122.5,3.022,0.77,-33.921,3.173,9.585,5.075,36.898,4.626,-8.157,-2.775,0.0,38.613,39.295,9.742,3.009,-3.419,-4.096,-3.887,-4.316,-3.217,26.885,0.0,256.04,,265.0,260.0,-3.743,2.889,-1.174,24.756
5123.0,3.022,0.77,-33.921,3.173,9.585,5.075,36.898,4.626,-8.157,-2.775,0.0,38.6,39.3,9.742,3.009,-3.403,-4.344,-3.916,-4.333,-3.217,26.885,0.0,256.34,,266.0,260.0,-3.929,2.891,-1.138,24.803
5123.5,2.957,0.799,-33.189,3.176,9.53,5.075,36.898,4.626,-8.157,-2.775,0.0,38.6,39.3,9.666,3.053,-3.559,-3.873,-3.96,-4.24,-3.217,26.885,0.0,256.34,,266.0,260.0,-3.999,2.893,-1.138,24.806
5124.0,2.957,0.799,-33.189,3.176,9.53,5.075,36.898,4.626,-8.157,-2.775,0.0,38.6,39.3,9.666,3.053,-3.194,-4.238,-3.841,-4.275,-3.217,26.885,0.0,256.34,,267.0,260.0,-3.908,2.894,-1.146,24.847
5124.5,2.957,0.799,-33.189,3.176,9.53,5.075,36.898,4.626,-8.157,-2.775,0.0,38.6,39.3,9.666,3.053,-3.169,-3.921,-3.664,-4.179,-3.217,26.885,0.0,256.34,,267.0,260.0,-3.887,2.895,-1.116,24.86
5125.0,2.957,0.799,-33.189,3.176,9.53,5.075,36.898,4.626,-8.157,-2.775,0.0,38.6,39.3,9.666,3.053,-3.531,-3.953,-3.837,-4.141,-3.217,26.885,0.0,259.24,,267.0,260.0,-3.733,2.896,-1.12,24.88
5125.5,2.957,0.799,-33.189,3.176,9.53,5.028,36.954,4.62,-8.096,-2.773,0.0,38.644,39.353,9.666,3.053,-3.08,-4.135,-3.873,-4.021,-3.209,26.889,0.0,259.24,,267.0,260.0,-3.866,2.897,-1.089,24.854
5126.0,2.957,0.799,-33.189,3.176,9.53,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.666,3.053,-3.181,-4.085,-3.687,-3.902,-3.209,26.889,0.0,259.24,,267.0,260.0,-3.777,2.898,-1.071,24.857
5126.5,2.957,0.799,-33.189,3.176,9.53,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.666,3.053,-3.066,-4.03,-3.653,-4.156,-3.209,26.889,0.0,259.24,,267.0,260.0,-3.714,2.899,-1.042,24.901
5127.0,3.246,0.78,-35.209,3.143,9.57,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.533,3.092,-3.415,-3.873,-3.899,-4.184,-3.209,26.889,0.0,258.94,,268.0,260.0,-3.726,2.9,-1.062,24.889
5127.5,3.246,0.78,-35.209,3.143,9.57,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.533,3.092,-3.351,-4.28,-3.863,-4.328,-3.209,26.889,0.0,258.94,,268.0,260.0,-3.843,2.906,-1.044,24.893
5128.0,3.246,0.78,-35.209,3.143,9.57,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.533,3.092,-2.913,-3.557,-3.256,-3.535,-3.209,26.889,0.0,260.64,,268.0,260.0,-3.956,2.911,-1.009,24.888
5128.5,3.246,0.78,-35.209,3.143,9.57,5.028,36.954,4.62,-8.096,-2.773,0.0,38.6,39.4,9.533,3.092,-3.026,-4.095,-3.65,-3.939,-3.209,26.889,0.0,260.64,,268.0,260.0,-3.315,2.917,-1.004,24.845
5129.0,3.246,0.78,-35.209,3.143,9.57,5.027,36.908,4.619,-8.127,-2.794,0.0,38.648,39.385,9.533,3.092,-2.903,-3.92,-3.521,-4.079,-3.228,26.881,0.0,260.74,,268.0,260.0,-3.678,2.922,-0.974,24.798
5129.5,3.246,0.78,-35.209,3.143,9.57,5.027,36.908,4.619,-8.127,-2.794,0.0,38.6,39.4,9.533,3.092,-3.399,-3.785,-3.849,-4.054,-3.228,26.881,0.0,260.74,,268.0,260.0,-3.606,2.927,-0.953,24.799
5130.0,2.925,0.793,-33.541,3.145,9.421,5.027,36.908,4.619,-8.127,-2.794,0.0,38.6,39.4,9.661,3.087,-2.914,-4.102,-3.679,-3.982,-3.228,26.881,0.0,261.04,,267.0,260.0,-3.772,2.933,-0.935,24.772
5130.5,2.925,0.793,-33.541,3.145,9.421,5.027,36.908,4.619,-8.127,-2.794,0.0,38.6,39.4,9.661,3.087,-3.048,-3.944,-3.757,-3.88,-3.228,26.881,0.0,261.04,,267.0,260.0,-3.669,2.933,-0.905,24.765
5131.0,2.925,0.793,-33.541,3.145,9.421,5.027,36.908,4.619,-8.127,-2.794,0.0,38.6,39.4,9.661,3.087,-3.228,-3.564,-3.674,-3.929,-3.228,26.881,0.0,261.44,,266.0,260.0,-3.657,2.932,-0.925,24.754
5131.5,2.925,0.793,-33.541,3.145,9.421,5.027,36.908,4.619,-8.127,-2.794,0.0,38.6,39.4,9.661,3.087,-3.105,-4.01,-3.479,-4.096,-3.228,26.881,0.0,261.44,,266.0,260.0,-3.599,2.932,-0.911,24.728
5132.0,2.925,0.793,-33.541,3.145,9.421,5.024,36.985,4.623,-8.065,-2.786,0.0,38.668,39.426,9.661,3.087,-2.838,-3.934,-3.319,-4.02,-3.228,26.882,0.0,262.44,,265.0,260.0,-3.672,2.932,-0.899,24.71
5132.5,2.925,0.793,-33.541,3.145,9.421,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.661,3.087,-3.166,-3.863,-3.496,-3.892,-3.228,26.882,0.0,262.44,,265.0,260.0,-3.528,2.932,-0.89,24.693
5133.0,2.925,0.793,-33.541,3.145,9.421,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.661,3.087,-2.974,-3.636,-3.45,-3.787,-3.228,26.882,0.0,262.54,,264.0,260.0,-3.604,2.932,-0.894,24.669
5133.5,3.109,0.786,-33.991,3.123,9.466,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.709,3.158,-2.998,-3.508,-3.232,-3.653,-3.228,26.882,0.0,262.54,,264.0,260.0,-3.462,2.932,-0.871,24.66
5134.0,3.109,0.786,-33.991,3.123,9.466,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.709,3.158,-2.878,-4.081,-3.341,-4.128,-3.228,26.882,0.0,262.74,,263.0,260.0,-3.348,2.935,-0.859,24.57
5134.5,3.109,0.786,-33.991,3.123,9.466,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.709,3.158,-2.984,-3.601,-3.236,-3.783,-3.228,26.882,0.0,262.74,,263.0,260.0,-3.607,2.938,-0.836,24.49
5135.0,3.109,0.786,-33.991,3.123,9.466,5.024,36.985,4.623,-8.065,-2.786,0.0,38.7,39.4,9.709,3.158,-3.014,-4.062,-3.681,-4.058,-3.228,26.882,0.0,259.84,,263.0,260.0,-3.401,2.94,-0.836,24.403
5135.5,3.109,0.786,-33.991,3.123,9.466,5.01,36.955,4.645,-8.041,-2.794,0.0,38.691,39.471,9.709,3.158,-3.073,-3.742,-3.345,-3.714,-3.228,26.877,0.0,259.84,,263.0,260.0,-3.704,2.943,-0.829,24.385
5136.0,3.109,0.786,-33.991,3.123,9.466,5.01,36.955,4.645,-8.041,-2.794,0.0,38.7,39.5,9.709,3.158,-2.919,-3.543,-3.4,-3.714,-3.228,26.877,0.0,259.54,,263.0,260.0,-3.469,2.946,-0.821,24.404
5136.5,2.709,0.662,-35.209,3.152,9.548,5.01,36.955,4.645,-8.041,-2.794,0.0,38.7,39.5,9.459,3.055,-2.876,-3.616,-3.22,-3.838,-3.228,26.877,0.0,259.54,,263.0,260.0,-3.394,2.948,-0.834,24.432
5137.0,2.709,0.662,-35.209,3.152,9.548,5.01,36.955,4.645,-8.041,-2.794,0.0,38.7,39.5,9.459,3.055,-3.279,-3.733,-3.722,-3.949,-3.228,26.877,0.0,259.94,,263.0,260.0,-3.387,2.945,-0.802,24.488
5137.5,2.709,0.662,-35.209,3.152,9.548,5.01,36.955,4.645,-8.041,-2.794,0.0,38.7,39.5,9.459,3.055,-3.1,-3.785,-3.491,-3.861,-3.228,26.877,0.0,259.94,,263.0,260.0,-3.671,2.941,-0.801,24.597
5138.0,2.709,0.662,-35.209,3.152,9.548,5.01,36.955,4.645,-8.041,-2.794,0.0,38.7,39.5,9.459,3.055,-3.087,-3.501,-3.345,-3.822,-3.228,26.877,0.0,257.94,,264.0,260.0,-3.559,2.937,-0.753,24.608
5138.5,2.709,0.662,-35.209,3.152,9.548,5.052,36.992,4.638,-8.029,-2.777,0.0,38.708,39.479,9.459,3.055,-3.146,-3.733,-3.554,-3.945,-3.225,26.891,0.0,257.94,,264.0,260.0,-3.439,2.933,-0.823,24.643
5139.0,2.709,0.662,-35.209,3.152,9.548,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.459,3.055,-2.829,-3.883,-3.487,-3.932,-3.225,26.891,0.0,258.24,,265.0,260.0,-3.595,2.929,-0.769,24.672
5139.5,3.396,0.788,-35.209,3.204,9.572,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.508,3.139,-2.965,-3.902,-3.495,-3.804,-3.225,26.891,0.0,258.24,,265.0,260.0,-3.533,2.926,-0.751,24.629
5140.0,3.396,0.788,-35.209,3.204,9.572,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.508,3.139,-3.234,-3.662,-3.634,-3.929,-3.225,26.891,0.0,257.24,,266.0,260.0,-3.542,2.934,-0.771,24.631
5140.5,3.396,0.788,-35.209,3.204,9.572,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.508,3.139,-3.13,-3.81,-3.604,-3.74,-3.225,26.891,0.0,257.24,,266.0,260.0,-3.615,2.941,-0.762,24.652
5141.0,3.396,0.788,-35.209,3.204,9.572,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.508,3.139,-2.673,-3.768,-3.107,-3.703,-3.225,26.891,0.0,259.14,,266.0,260.0,-3.571,2.949,-0.738,24.731
5141.5,3.396,0.788,-35.209,3.204,9.572,5.052,36.992,4.638,-8.029,-2.777,0.0,38.7,39.5,9.508,3.139,-2.818,-3.353,-3.255,-3.567,-3.225,26.891,0.0,259.14,,266.0,260.0,-3.313,2.956,-0.716,24.773
5142.0,3.396,0.788,-35.209,3.204,9.572,5.091,36.965,4.635,-8.029,-2.796,0.0,38.732,39.573,9.508,3.139,-2.977,-3.993,-3.576,-3.837,-3.214,26.884,0.0,259.24,,266.0,260.0,-3.248,2.963,-0.709,24.79
5142.5,3.396,0.788,-35.209,3.204,9.572,5.091,36.965,4.635,-8.029,-2.796,0.0,38.7,39.6,9.508,3.139,-2.955,-3.606,-3.278,-3.787,-3.214,26.884,0.0,259.24,,266.0,260.0,-3.596,2.97,-0.697,24.83
5143.0,3.465,0.811,-35.209,3.09,9.545,5.091,36.965,4.635,-8.029,-2.796,0.0,38.7,39.6,9.445,3.193,-2.885,-3.551,-3.281,-3.596,-3.214,26.884,0.0,259.24,,266.0,260.0,-3.407,2.977,-0.672,24.846
5143.5,3.465,0.811,-35.209,3.09,9.545,5.091,36.965,4.635,-8.029,-2.796,0.0,38.7,39.6,9.445,3.193,-2.762,-3.573,-3.295,-3.617,-3.214,26.884,0.0,259.24,,266.0,260.0,-3.328,2.985,-0.714,24.834
5144.0,3.465,0.811,-35.209,3.09,9.545,5.091,36.965,4.635,-8.029,-2.796,0.0,38.7,39.6,9.445,3.193,-2.86,-3.473,-3.075,-3.702,-3.214,26.884,0.0,260.04,,266.0,260.0,-3.312,2.993,-0.681,24.805
5144.5,3.465,0.811,-35.209,3.09,9.545,5.091,36.965,4.635,-8.029,-2.796,0.0,38.7,39.6,9.445,3.193,-2.781,-3.88,-3.268,-3.893,-3.214,26.884,0.0,260.04,,266.0,260.0,-3.277,3.001,-0.709,24.845
5145.0,3.465,0.811,-35.209,3.09,9.545,5.089,36.981,4.649,-7.994,-2.774,0.0,38.749,39.607,9.445,3.193,-2.785,-3.679,-3.107,-3.642,-3.221,26.88,0.0,259.94,,266.0,260.0,-3.455,3.008,-0.697,24.858
5145.5,3.465,0.811,-35.209,3.09,9.545,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.445,3.193,-2.941,-3.557,-3.183,-3.8,-3.221,26.88,0.0,259.94,,266.0,260.0,-3.303,3.016,-0.661,24.872
5146.0,2.368,0.675,-33.98,3.249,9.477,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.665,3.162,-3.114,-3.619,-3.375,-3.842,-3.221,26.88,0.0,259.94,,266.0,260.0,-3.37,3.023,-0.665,24.827
5146.5,2.368,0.675,-33.98,3.249,9.477,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.665,3.162,-3.096,-3.552,-3.334,-3.769,-3.221,26.88,0.0,259.94,,266.0,260.0,-3.488,3.013,-0.645,24.772
5147.0,2.368,0.675,-33.98,3.249,9.477,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.665,3.162,-2.708,-3.733,-3.25,-3.886,-3.221,26.88,0.0,259.44,,266.0,260.0,-3.438,3.002,-0.67,24.726
5147.5,2.368,0.675,-33.98,3.249,9.477,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.665,3.162,-3.01,-3.758,-3.379,-3.771,-3.221,26.88,0.0,259.44,,266.0,260.0,-3.394,2.992,-0.666,24.716
5148.0,2.368,0.675,-33.98,3.249,9.477,5.089,36.981,4.649,-7.994,-2.774,0.0,38.7,39.6,9.665,3.162,-2.986,-3.663,-3.492,-3.733,-3.221,26.88,0.0,259.54,,266.0,260.0,-3.479,2.981,-0.689,24.735
5148.5,2.368,0.675,-33.98,3.249,9.477,5.049,37.005,4.651,-7.977,-2.782,0.0,38.773,39.558,9.665,3.162,-2.766,-3.767,-3.289,-3.465,-3.229,26.878,0.0,259.54,,266.0,260.0,-3.469,2.971,-0.602,24.766
5149.0,2.368,0.675,-33.98,3.249,9.477,5.049,37.005,4.651,-7.977,-2.782,0.0,38.8,39.6,9.665,3.162,-2.551,-3.688,-3.144,-3.456,-3.229,26.878,0.0,259.34,,266.0,260.0,-3.322,2.961,-0.632,24.811
5149.5,2.925,0.723,-35.209,3.194,9.623,5.049,37.005,4.651,-7.977,-2.782,0.0,38.8,39.6,9.465,3.108,-2.797,-3.882,-3.366,-4.024,-3.229,26.878,0.0,259.34,,266.0,260.0,-3.21,2.952,-0.639,24.851
5150.0,2.925,0.723,-35.209,3.194,9.623,5.049,37.005,4.651,-7.977,-2.782,0.0,38.8,39.6,9.465,3.108,-3.202,-3.78,-3.537,-3.885,-3.229,26.878,0.0,259.94,,266.0,260.0,-3.518,2.951,-0.634,24.857
5150.5,2.925,0.723,-35.209,3.194,9.623,5.049,37.005,4.651,-7.977,-2.782,0.0,38.8,39.6,9.465,3.108,-2.901,-3.812,-3.472,-3.691,-3.229,26.878,0.0,259.94,,266.0,260.0,-3.601,2.951,-0.655,24.86
5151.0,2.925,0.723,-35.209,3.194,9.623,5.049,37.005,4.651,-7.977,-2.782,0.0,38.8,39.6,9.465,3.108,-2.92,-3.371,-3.144,-3.671,-3.229,26.878,0.0,260.14,,266.0,260.0,-3.469,2.95,-0.632,24.849
5151.5,2.925,0.723,-35.209,3.194,9.623,5.054,37.023,4.635,-7.956,-2.776,0.0,38.791,39.6,9.465,3.108,-2.958,-3.816,-3.516,-3.987,-3.215,26.864,0.0,260.14,,266.0,260.0,-3.277,2.95,-0.627,24.93
5152.0,2.925,0.723,-35.209,3.194,9.623,5.054,37.023,4.635,-7.956,-2.776,0.0,38.8,39.6,9.465,3.108,-3.055,-3.763,-3.529,-3.902,-3.215,26.864,0.0,259.64,,266.0,260.0,-3.569,2.95,-0.628,24.984
5152.5,3.246,0.78,-35.209,3.201,9.624,5.054,37.023,4.635,-7.956,-2.776,0.0,38.8,39.6,9.482,3.141,-2.858,-3.834,-3.524,-3.715,-3.215,26.864,0.0,259.64,,266.0,260.0,-3.562,2.949,-0.58,24.985
5153.0,3.246,0.78,-35.209,3.201,9.624,5.054,37.023,4.635,-7.956,-2.776,0.0,38.8,39.6,9.482,3.141,-2.855,-3.656,-3.322,-3.828,-3.215,26.864,0.0,259.34,,266.0,260.0,-3.483,2.954,-0.6,25.009
5153.5,3.246,0.78,-35.209,3.201,9.624,5.054,37.023,4.635,-7.956,-2.776,0.0,38.8,39.6,9.482,3.141,-3.136,-3.494,-3.323,-3.74,-3.215,26.864,0.0,259.34,,266.0,260.0,-3.415,2.959,-0.594,25.024
5154.0,3.246,0.78,-35.209,3.201,9.624,5.054,37.023,4.635,-7.956,-2.776,0.0,38.8,39.6,9.482,3.141,-2.699,-3.581,-3.137,-3.658,-3.215,26.864,0.0,259.84,,266.0,260.0,-3.423,2.963,-0.601,25.015
5154.5,3.246,0.78,-35.209,3.201,9.624,5.055,37.003,4.666,-7.941,-2.787,0.0,38.806,39.653,9.482,3.141,-2.581,-3.67,-3.063,-3.742,-3.226,26.873,0.0,259.84,,266.0,260.0,-3.269,2.968,-0.603,24.981
5155.0,3.246,0.78,-35.209,3.201,9.624,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.482,3.141,-3.083,-3.612,-3.489,-3.716,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.264,2.973,-0.617,24.956
5155.5,3.246,0.78,-35.209,3.201,9.624,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.482,3.141,-2.8,-3.838,-3.224,-3.657,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.475,2.977,-0.641,24.874
5156.0,2.258,0.63,-33.206,3.231,9.514,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.68,3.143,-2.591,-3.82,-3.066,-3.859,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.38,2.982,-0.645,24.836
5156.5,2.258,0.63,-33.206,3.231,9.514,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.68,3.143,-2.746,-3.372,-3.094,-3.599,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.334,2.97,-0.603,24.817
5157.0,2.258,0.63,-33.206,3.231,9.514,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.68,3.143,-2.524,-3.694,-3.2,-3.695,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.203,2.958,-0.584,24.826
5157.5,2.258,0.63,-33.206,3.231,9.514,5.055,37.003,4.666,-7.941,-2.787,0.0,38.8,39.7,9.68,3.143,-2.774,-3.517,-3.145,-3.556,-3.226,26.873,0.0,260.14,,266.0,260.0,-3.278,2.947,-0.589,24.828
5158.0,2.258,0.63,-33.206,3.231,9.514,5.019,36.998,4.645,-7.925,-2.793,0.0,38.817,39.69,9.68,3.143,-2.664,-3.225,-2.881,-3.477,-3.23,26.861,0.0,260.44,,266.0,260.0,-3.248,2.935,-0.585,24.823
5158.5,2.258,0.63,-33.206,3.231,9.514,5.019,36.998,4.645,-7.925,-2.793,0.0,38.8,39.7,9.68,3.143,-2.631,-3.371,-2.982,-3.541,-3.23,26.861,0.0,260.44,,266.0,260.0,-3.062,2.924,-0.512,24.833
5159.0,3.286,0.842,-34.537,3.21,9.407,5.019,36.998,4.645,-7.925,-2.793,0.0,38.8,39.7,9.675,3.149,-2.652,-3.338,-2.995,-3.155,-3.23,26.861,0.0,260.94,,266.0,260.0,-3.131,2.913,-0.525,24.866
5159.5,3.286,0.842,-34.537,3.21,9.407,5.019,36.998,4.645,-7.925,-2.793,0.0,38.8,39.7,9.675,3.149,-2.554,-3.17,-2.947,-3.359,-3.23,26.861,0.0,260.94,,266.0,260.0,-3.035,2.919,-0.436,24.883
5160.0,3.286,0.842,-34.537,3.21,9.407,5.019,36.998,4.645,-7.925,-2.793,0.0,38.8,39.7,9.675,3.149,-2.35,-3.524,-2.787,-3.549,-3.23,26.861,0.0,260.44,,266.0,260.0,-3.007,2.925,-0.45,24.903
5160.5,3.286,0.842,-34.537,3.21,9.407,5.019,36.998,4.645,-7.925,-2.793,0.0,38.8,39.7,9.675,3.149,-2.433,-3.404,-2.669,-3.264,-3.23,26.861,0.0,260.44,,266.0,260.0,-3.053,2.931,-0.501,24.911
5161.0,3.286,0.842,-34.537,3.21,9.407,5.052,36.979,4.649,-7.895,-2.802,0.0,38.838,39.692,9.675,3.149,-2.291,-3.687,-2.72,-3.481,-3.233,26.861,0.0,259.84,,266.0,260.0,-2.942,2.943,-0.515,24.916
5161.5,3.286,0.842,-34.537,3.21,9.407,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.675,3.149,-2.139,-3.538,-2.483,-3.144,-3.233,26.861,0.0,259.84,,266.0,260.0,-3.045,2.943,-0.511,24.921
5162.0,3.286,0.842,-34.537,3.21,9.407,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.675,3.149,-2.23,-3.306,-2.813,-3.228,-3.233,26.861,0.0,259.84,,266.0,260.0,-2.826,2.948,-0.495,24.892
5162.5,2.78,0.727,-34.454,3.192,9.416,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.671,3.157,-2.362,-3.651,-2.658,-3.673,-3.233,26.861,0.0,259.84,,266.0,260.0,-2.894,2.954,-0.476,24.892
5163.0,2.78,0.727,-34.454,3.192,9.416,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.671,3.157,-2.489,-3.5,-2.731,-3.46,-3.233,26.861,0.0,259.44,,266.0,260.0,-3.086,2.951,-0.517,24.899
5163.5,2.78,0.727,-34.454,3.192,9.416,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.671,3.157,-2.471,-3.66,-2.87,-3.499,-3.233,26.861,0.0,259.44,,266.0,260.0,-3.045,2.948,-0.494,24.915
5164.0,2.78,0.727,-34.454,3.192,9.416,5.052,36.979,4.649,-7.895,-2.802,0.0,38.8,39.7,9.671,3.157,-2.448,-3.235,-2.809,-3.386,-3.233,26.861,0.0,259.44,,266.0,260.0,-3.125,2.946,-0.514,24.879
5164.5,2.78,0.727,-34.454,3.192,9.416,5.068,37.039,4.658,-7.835,-2.79,0.0,38.866,39.726,9.671,3.157,-2.437,-3.11,-2.614,-3.32,-3.22,26.87,0.0,259.44,,266.0,260.0,-2.97,2.943,-0.475,24.864
5165.0,2.78,0.727,-34.454,3.192,9.416,5.068,37.039,4.658,-7.835,-2.79,0.0,38.9,39.7,9.671,3.157,-2.344,-3.713,-2.704,-3.556,-3.22,26.87,0.0,259.94,,266.0,260.0,-2.87,2.94,-0.509,24.862
5165.5,2.571,0.716,-33.538,3.171,9.498,5.068,37.039,4.658,-7.835,-2.79,0.0,38.9,39.7,9.667,3.083,-2.258,-3.342,-2.457,-3.332,-3.22,26.87,0.0,259.94,,266.0,260.0,-3.079,2.938,-0.491,24.862
5166.0,2.571,0.716,-33.538,3.171,9.498,5.068,37.039,4.658,-7.835,-2.79,0.0,38.9,39.7,9.667,3.083,-2.324,-3.202,-2.454,-3.307,-3.22,26.87,0.0,260.24,,266.0,260.0,-2.847,2.932,-0.464,24.871
5166.5,2.571,0.716,-33.538,3.171,9.498,5.068,37.039,4.658,-7.835,-2.79,0.0,38.9,39.7,9.667,3.083,-2.09,-3.58,-2.738,-3.614,-3.22,26.87,0.0,260.24,,266.0,260.0,-2.822,2.926,-0.442,24.862
5167.0,2.571,0.716,-33.538,3.171,9.498,5.068,37.039,4.658,-7.835,-2.79,0.0,38.9,39.7,9.667,3.083,-2.44,-3.058,-2.644,-3.163,-3.22,26.87,0.0,260.24,,266.0,260.0,-2.826,2.914,-0.439,24.85
5167.5,2.571,0.716,-33.538,3.171,9.498,5.1,37.024,4.655,-7.836,-2.807,0.0,38.876,39.839,9.667,3.083,-2.196,-3.606,-2.858,-3.353,-3.233,26.86,0.0,260.24,,266.0,260.0,-2.826,2.914,-0.433,24.859
5168.0,2.571,0.716,-33.538,3.171,9.498,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.667,3.083,-2.34,-3.164,-2.612,-3.331,-3.233,26.86,0.0,260.14,,266.0,260.0,-3.003,2.908,-0.393,24.839
5168.5,3.438,0.823,-35.209,3.132,9.553,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.621,3.19,-2.247,-3.495,-2.605,-3.203,-3.233,26.86,0.0,260.14,,266.0,260.0,-2.862,2.903,-0.401,24.837
5169.0,3.438,0.823,-35.209,3.132,9.553,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.621,3.19,-2.215,-3.082,-2.522,-3.208,-3.233,26.86,0.0,260.14,,266.0,260.0,-2.887,2.912,-0.396,24.822
5169.5,3.438,0.823,-35.209,3.132,9.553,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.621,3.19,-1.993,-3.274,-2.468,-3.035,-3.233,26.86,0.0,260.14,,266.0,260.0,-2.757,2.92,-0.391,24.794
5170.0,3.438,0.823,-35.209,3.132,9.553,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.621,3.19,-2.019,-3.112,-2.303,-3.061,-3.233,26.86,0.0,260.24,,266.0,260.0,-2.692,2.929,-0.382,24.767
5170.5,3.438,0.823,-35.209,3.132,9.553,5.1,37.024,4.655,-7.836,-2.807,0.0,38.9,39.8,9.621,3.19,-2.111,-2.985,-2.493,-3.163,-3.233,26.86,0.0,260.24,,266.0,260.0,-2.624,2.937,-0.372,24.744
5171.0,3.438,0.823,-35.209,3.132,9.553,5.082,36.996,4.62,-7.805,-2.79,0.0,38.882,39.763,9.621,3.19,-2.34,-3.26,-2.475,-3.138,-3.227,26.865,0.0,259.94,,266.0,260.0,-2.688,2.945,-0.382,24.789
5171.5,3.438,0.823,-35.209,3.132,9.553,5.082,36.996,4.62,-7.805,-2.79,0.0,38.9,39.8,9.621,3.19,-2.027,-3.404,-2.434,-3.265,-3.227,26.865,0.0,259.94,,266.0,260.0,-2.803,2.953,-0.378,24.801
5172.0,3.02,0.737,-35.209,3.128,9.613,5.082,36.996,4.62,-7.805,-2.79,0.0,38.9,39.8,9.437,3.073,-2.007,-3.403,-2.409,-3.427,-3.227,26.865,0.0,260.34,,266.0,260.0,-2.782,2.961,-0.352,24.826
5172.5,3.02,0.737,-35.209,3.128,9.613,5.082,36.996,4.62,-7.805,-2.79,0.0,38.9,39.8,9.437,3.073,-2.106,-3.301,-2.454,-3.214,-3.227,26.865,0.0,260.34,,266.0,260.0,-2.811,2.962,-0.344,24.809
5173.0,3.02,0.737,-35.209,3.128,9.613,5.082,36.996,4.62,-7.805,-2.79,0.0,38.9,39.8,9.437,3.073,-2.102,-2.801,-2.216,-3.087,-3.227,26.865,0.0,260.14,,266.0,260.0,-2.769,2.963,-0.385,24.777
5173.5,3.02,0.737,-35.209,3.128,9.613,5.082,36.996,4.62,-7.805,-2.79,0.0,38.9,39.8,9.437,3.073,-1.95,-3.564,-2.458,-3.511,-3.227,26.865,0.0,260.14,,266.0,260.0,-2.552,2.964,-0.374,24.799
5174.0,3.02,0.737,-35.209,3.128,9.613,5.062,37.021,4.659,-7.768,-2.781,0.0,38.903,39.772,9.437,3.073,-2.149,-3.428,-2.371,-3.267,-3.223,26.866,0.0,260.84,,266.0,260.0,-2.871,2.965,-0.376,24.821
5174.5,3.02,0.737,-35.209,3.128,9.613,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.437,3.073,-2.075,-3.092,-2.451,-3.021,-3.223,26.866,0.0,260.84,,266.0,260.0,-2.804,2.966,-0.378,24.838
5175.0,3.322,0.805,-35.209,3.142,9.572,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.502,3.252,-1.826,-3.269,-2.341,-3.234,-3.223,26.866,0.0,260.04,,266.0,260.0,-2.66,2.967,-0.333,24.846
5175.5,3.322,0.805,-35.209,3.142,9.572,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.502,3.252,-2.167,-3.22,-2.494,-3.091,-3.223,26.866,0.0,260.04,,266.0,260.0,-2.667,2.973,-0.314,24.831
5176.0,3.322,0.805,-35.209,3.142,9.572,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.502,3.252,-2.04,-3.314,-2.418,-3.277,-3.223,26.866,0.0,260.24,,266.0,260.0,-2.743,2.979,-0.361,24.793
5176.5,3.322,0.805,-35.209,3.142,9.572,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.502,3.252,-1.985,-3.316,-2.33,-3.284,-3.223,26.866,0.0,260.24,,266.0,260.0,-2.762,2.984,-0.357,24.745
5177.0,3.322,0.805,-35.209,3.142,9.572,5.062,37.021,4.659,-7.768,-2.781,0.0,38.9,39.8,9.502,3.252,-2.045,-3.313,-2.542,-3.275,-3.223,26.866,0.0,260.14,,266.0,260.0,-2.729,2.99,-0.318,24.715
5177.5,3.322,0.805,-35.209,3.142,9.572,5.063,37.036,4.677,-7.74,-2.796,0.0,38.921,39.765,9.502,3.252,-1.985,-3.17,-2.272,-3.074,-3.217,26.865,0.0,260.14,,266.0,260.0,-2.794,2.995,-0.317,24.732
5178.0,3.322,0.805,-35.209,3.142,9.572,5.063,37.036,4.677,-7.74,-2.796,0.0,38.9,39.8,9.502,3.252,-1.896,-3.022,-2.349,-2.939,-3.217,26.865,0.0,260.54,,266.0,260.0,-2.625,3.001,-0.339,24.801
5178.5,2.835,0.682,-35.209,3.107,9.536,5.063,37.036,4.677,-7.74,-2.796,0.0,38.9,39.8,9.549,3.305,-2.06,-3.013,-2.418,-3.145,-3.217,26.865,0.0,260.54,,266.0,260.0,-2.552,3.006,-0.31,24.857
5179.0,2.835,0.682,-35.209,3.107,9.536,5.063,37.036,4.677,-7.74,-2.796,0.0,38.9,39.8,9.549,3.305,-2.384,-3.096,-2.597,-3.286,-3.217,26.865,0.0,260.54,,266.0,260.0,-2.659,3.003,-0.276,24.828
5179.5,2.835,0.682,-35.209,3.107,9.536,5.063,37.036,4.677,-7.74,-2.796,0.0,38.9,39.8,9.549,3.305,-2.13,-3.359,-2.638,-3.394,-3.217,26.865,0.0,260.54,,266.0,260.0,-2.841,3.0,-0.288,24.806
5180.0,2.835,0.682,-35.209,3.107,9.536,5.063,37.036,4.677,-7.74,-2.796,0.0,38.9,39.8,9.549,3.305,-2.129,-3.336,-2.494,-3.215,-3.217,26.865,0.0,260.84,,266.0,260.0,-2.88,2.998,-0.289,24.832
5180.5,2.835,0.682,-35.209,3.107,9.536,5.052,37.055,4.662,-7.721,-2.766,0.0,38.919,39.794,9.549,3.305,-2.004,-3.222,-2.229,-3.185,-3.227,26.865,0.0,260.84,,266.0,260.0,-2.793,2.995,-0.281,24.877
5181.0,2.835,0.682,-35.209,3.107,9.536,5.052,37.055,4.662,-7.721,-2.766,0.0,38.9,39.8,9.549,3.305,-2.036,-3.008,-2.259,-2.759,-3.227,26.865,0.0,260.44,,266.0,260.0,-2.66,2.992,-0.287,24.909
5181.5,3.287,0.849,-34.52,3.186,9.565,5.052,37.055,4.662,-7.721,-2.766,0.0,38.9,39.8,9.595,3.014,-1.811,-3.073,-2.16,-3.081,-3.227,26.865,0.0,260.44,,266.0,260.0,-2.515,2.99,-0.248,24.962
5182.0,3.287,0.849,-34.52,3.186,9.565,5.052,37.055,4.662,-7.721,-2.766,0.0,38.9,39.8,9.595,3.014,-1.92,-2.872,-2.197,-2.892,-3.227,26.865,0.0,260.14,,266.0,260.0,-2.531,2.995,-0.253,24.958
5182.5,3.287,0.849,-34.52,3.186,9.565,5.052,37.055,4.662,-7.721,-2.766,0.0,38.9,39.8,9.595,3.014,-1.511,-3.089,-1.957,-2.879,-3.227,26.865,0.0,260.14,,266.0,260.0,-2.47,2.999,-0.233,24.992
5183.0,3.287,0.849,-34.52,3.186,9.565,5.052,37.055,4.662,-7.721,-2.766,0.0,38.9,39.8,9.595,3.014,-1.551,-3.19,-1.917,-2.757,-3.227,26.865,0.0,259.84,,266.0,260.0,-2.359,3.004,-0.211,25.011
