t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5183.5,3.287,0.849,-34.52,3.186,9.565,5.051,36.997,4.643,-7.709,-2.797,0.0,38.923,39.78,9.595,3.014,-1.592,-3.244,-2.227,-2.876,-3.223,26.866,0.0,259.84,,266.0,260.0,-2.354,3.009,-0.203,25.038
5184.0,3.287,0.849,-34.52,3.186,9.565,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.595,3.014,-1.715,-3.33,-2.066,-3.23,-3.223,26.866,0.0,259.64,,266.0,260.0,-2.485,3.013,-0.215,25.328
5184.5,3.287,0.849,-34.52,3.186,9.565,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.595,3.014,-1.685,-2.711,-1.828,-2.813,-3.223,26.866,0.0,259.64,,266.0,260.0,-2.585,3.018,-0.188,25.291
5185.0,2.587,0.727,-34.045,3.215,9.526,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.663,3.053,-1.509,-3.248,-1.879,-3.055,-3.223,26.866,0.0,259.64,,266.0,260.0,-2.259,3.022,-0.212,25.424
5185.5,2.587,0.727,-34.045,3.215,9.526,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.663,3.053,-1.579,-2.829,-1.755,-2.784,-3.223,26.866,0.0,259.64,,266.0,260.0,-2.423,3.015,-0.177,25.432
5186.0,2.587,0.727,-34.045,3.215,9.526,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.663,3.053,-1.832,-2.728,-1.994,-2.85,-3.223,26.866,0.0,259.24,,266.0,260.0,-2.237,3.008,-0.132,25.428
5186.5,2.587,0.727,-34.045,3.215,9.526,5.051,36.997,4.643,-7.709,-2.797,0.0,38.9,39.8,9.663,3.053,-1.641,-3.213,-1.905,-3.141,-3.223,26.866,0.0,259.24,,266.0,260.0,-2.351,3.001,-0.207,25.399
5187.0,2.587,0.727,-34.045,3.215,9.526,5.054,37.028,4.67,-7.655,-2.795,0.0,38.929,39.77,9.663,3.053,-1.643,-3.079,-1.967,-2.81,-3.229,26.87,0.0,258.94,,267.0,260.0,-2.475,2.994,-0.181,25.384
5187.5,2.587,0.727,-34.045,3.215,9.526,5.054,37.028,4.67,-7.655,-2.795,0.0,38.9,39.8,9.663,3.053,-1.79,-2.986,-2.029,-3.05,-3.229,26.87,0.0,258.94,,267.0,260.0,-2.375,2.988,-0.182,25.356
5188.0,3.228,0.8,-35.055,3.063,9.531,5.054,37.028,4.67,-7.655,-2.795,0.0,38.9,39.8,9.635,3.228,-1.64,-3.155,-2.065,-2.92,-3.229,26.87,0.0,259.24,,267.0,260.0,-2.464,2.981,-0.175,25.327
5188.5,3.228,0.8,-35.055,3.063,9.531,5.054,37.028,4.67,-7.655,-2.795,0.0,38.9,39.8,9.635,3.228,-1.66,-2.877,-2.021,-2.873,-3.229,26.87,0.0,259.24,,267.0,260.0,-2.445,2.985,-0.133,25.314
5189.0,3.228,0.8,-35.055,3.063,9.531,5.054,37.028,4.67,-7.655,-2.795,0.0,38.9,39.8,9.635,3.228,-1.66,-2.976,-2.044,-2.734,-3.229,26.87,0.0,260.34,,267.0,260.0,-2.358,2.989,-0.155,25.293
5189.5,3.228,0.8,-35.055,3.063,9.531,5.054,37.028,4.67,-7.655,-2.795,0.0,38.9,39.8,9.635,3.228,-1.722,-2.89,-1.912,-2.967,-3.229,26.87,0.0,260.34,,267.0,260.0,-2.353,2.993,-0.113,25.18
5190.0,3.228,0.8,-35.055,3.063,9.531,5.056,37.04,4.669,-7.626,-2.805,0.0,38.927,39.756,9.635,3.228,-1.652,-3.034,-1.911,-2.7,-3.234,26.866,0.0,261.14,,266.0,260.0,-2.373,2.997,-0.099,24.989
5190.5,3.228,0.8,-35.055,3.063,9.531,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.635,3.228,-1.714,-2.718,-1.917,-2.861,-3.234,26.866,0.0,261.14,,266.0,260.0,-2.324,3.001,-0.088,24.897
5191.0,3.228,0.8,-35.055,3.063,9.531,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.635,3.228,-1.451,-2.987,-1.763,-2.685,-3.234,26.866,0.0,260.34,,266.0,260.0,-2.302,3.004,-0.126,24.837
5191.5,2.777,0.71,-35.145,3.11,9.545,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.528,2.997,-1.45,-2.802,-1.618,-2.742,-3.234,26.866,0.0,260.34,,266.0,260.0,-2.222,3.008,-0.072,24.819
5192.0,2.777,0.71,-35.145,3.11,9.545,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.528,2.997,-1.473,-3.021,-1.851,-2.734,-3.234,26.866,0.0,260.54,,266.0,260.0,-2.153,3.004,-0.077,24.78
5192.5,2.777,0.71,-35.145,3.11,9.545,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.528,2.997,-1.783,-3.292,-2.101,-3.084,-3.234,26.866,0.0,260.54,,266.0,260.0,-2.27,3.0,-0.111,24.794
5193.0,2.777,0.71,-35.145,3.11,9.545,5.056,37.04,4.669,-7.626,-2.805,0.0,38.9,39.8,9.528,2.997,-1.739,-2.78,-1.857,-2.8,-3.234,26.866,0.0,259.84,,266.0,260.0,-2.565,2.997,-0.098,24.803
5193.5,2.777,0.71,-35.145,3.11,9.545,5.074,37.068,4.644,-7.575,-2.808,0.0,38.922,39.759,9.528,2.997,-1.694,-2.726,-1.872,-2.631,-3.246,26.857,0.0,259.84,,266.0,260.0,-2.294,2.993,-0.037,24.833
5194.0,2.777,0.71,-35.145,3.11,9.545,5.074,37.068,4.644,-7.575,-2.808,0.0,38.9,39.8,9.528,2.997,-1.583,-3.003,-1.822,-2.821,-3.246,26.857,0.0,259.54,,266.0,260.0,-2.231,2.99,-0.098,24.845
5194.5,2.752,0.743,-33.147,3.122,9.492,5.074,37.068,4.644,-7.575,-2.808,0.0,38.9,39.8,9.728,3.117,-1.507,-3.162,-1.811,-2.928,-3.246,26.857,0.0,259.54,,266.0,260.0,-2.307,2.986,-0.104,24.839
5195.0,2.752,0.743,-33.147,3.122,9.492,5.074,37.068,4.644,-7.575,-2.808,0.0,38.9,39.8,9.728,3.117,-1.498,-2.91,-1.705,-2.634,-3.246,26.857,0.0,259.64,,266.0,260.0,-2.352,2.982,-0.094,24.864
5195.5,2.752,0.743,-33.147,3.122,9.492,5.074,37.068,4.644,-7.575,-2.808,0.0,38.9,39.8,9.728,3.117,-1.419,-2.444,-1.542,-2.494,-3.246,26.857,0.0,259.64,,266.0,260.0,-2.187,2.979,-0.081,24.8
5196.0,2.752,0.743,-33.147,3.122,9.492,5.074,37.068,4.644,-7.575,-2.808,0.0,38.9,39.8,9.728,3.117,-1.455,-2.685,-1.685,-2.7,-3.246,26.857,0.0,259.54,,266.0,260.0,-1.975,2.975,-0.058,24.755
5196.5,2.752,0.743,-33.147,3.122,9.492,5.095,37.008,4.687,-7.555,-2.802,0.0,38.923,39.729,9.728,3.117,-1.577,-2.558,-1.638,-2.706,-3.236,26.869,0.0,259.54,,266.0,260.0,-2.131,2.971,-0.012,24.805
5197.0,2.752,0.743,-33.147,3.122,9.492,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.728,3.117,-1.364,-3.137,-1.847,-2.703,-3.236,26.869,0.0,259.34,,266.0,260.0,-2.12,2.968,-0.046,24.76
5197.5,2.843,0.738,-33.965,3.136,9.476,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.644,2.96,-1.404,-2.938,-1.658,-2.829,-3.236,26.869,0.0,259.34,,266.0,260.0,-2.263,2.964,-0.006,24.699
5198.0,2.843,0.738,-33.965,3.136,9.476,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.644,2.96,-1.619,-2.863,-1.769,-2.792,-3.236,26.869,0.0,259.74,,266.0,260.0,-2.207,2.962,-0.032,24.675
5198.5,2.843,0.738,-33.965,3.136,9.476,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.644,2.96,-1.413,-2.584,-1.529,-2.702,-3.236,26.869,0.0,259.74,,266.0,260.0,-2.261,2.96,0.032,24.66
5199.0,2.843,0.738,-33.965,3.136,9.476,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.644,2.96,-1.42,-2.659,-1.617,-2.649,-3.236,26.869,0.0,259.34,,266.0,260.0,-2.057,2.958,0.006,24.676
5199.5,2.843,0.738,-33.965,3.136,9.476,5.095,37.008,4.687,-7.555,-2.802,0.0,38.9,39.7,9.644,2.96,-1.455,-2.942,-1.692,-2.891,-3.236,26.869,0.0,259.34,,266.0,260.0,-2.086,2.956,0.02,24.693
5200.0,2.843,0.738,-33.965,3.136,9.476,5.054,37.022,4.665,-7.538,-2.801,0.0,38.921,39.697,9.644,2.96,-1.8,-2.938,-1.909,-2.771,-3.232,26.86,0.0,259.64,,266.0,260.0,-2.245,2.954,-0.016,24.696
5200.5,2.843,0.738,-33.965,3.136,9.476,5.054,37.022,4.665,-7.538,-2.801,0.0,38.9,39.7,9.644,2.96,-1.369,-2.964,-1.644,-2.856,-3.232,26.86,0.0,259.64,,266.0,260.0,-2.354,2.953,0.002,24.773
5201.0,2.941,0.658,-35.209,3.155,9.582,5.054,37.022,4.665,-7.538,-2.801,0.0,38.9,39.7,9.51,3.104,-1.274,-2.886,-1.562,-2.598,-3.232,26.86,0.0,259.14,,266.0,260.0,-2.208,2.951,0.037,24.827
5201.5,2.941,0.658,-35.209,3.155,9.582,5.054,37.022,4.665,-7.538,-2.801,0.0,38.9,39.7,9.51,3.104,-1.264,-3.107,-1.827,-2.963,-3.232,26.86,0.0,259.14,,266.0,260.0,-2.08,2.951,0.012,24.837
5202.0,2.941,0.658,-35.209,3.155,9.582,5.054,37.022,4.665,-7.538,-2.801,0.0,38.9,39.7,9.51,3.104,-1.486,-2.92,-1.626,-2.761,-3.232,26.86,0.0,259.24,,266.0,260.0,-2.29,2.951,0.041,24.862
5202.5,2.941,0.658,-35.209,3.155,9.582,5.054,37.022,4.665,-7.538,-2.801,0.0,38.9,39.7,9.51,3.104,-1.536,-2.709,-1.639,-2.439,-3.232,26.86,0.0,259.24,,266.0,260.0,-2.198,2.95,0.023,24.88
5203.0,2.941,0.658,-35.209,3.155,9.582,5.084,37.051,4.678,-7.502,-2.8,0.0,38.911,39.667,9.51,3.104,-1.241,-2.804,-1.504,-2.465,-3.233,26.862,0.0,258.84,,267.0,260.0,-2.081,2.95,0.044,24.879
5203.5,2.941,0.658,-35.209,3.155,9.582,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.51,3.104,-1.323,-2.165,-1.404,-2.342,-3.233,26.862,0.0,258.84,,267.0,260.0,-2.004,2.95,0.089,24.913
5204.0,3.12,0.786,-34.798,3.07,9.527,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.651,3.153,-1.089,-2.936,-1.245,-2.655,-3.233,26.862,0.0,259.64,,267.0,260.0,-1.808,2.95,0.068,24.917
5204.5,3.12,0.786,-34.798,3.07,9.527,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.651,3.153,-1.062,-2.934,-1.229,-2.517,-3.233,26.862,0.0,259.64,,267.0,260.0,-1.981,2.953,0.044,24.945
5205.0,3.12,0.786,-34.798,3.07,9.527,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.651,3.153,-1.105,-2.613,-1.235,-2.516,-3.233,26.862,0.0,259.34,,267.0,260.0,-1.935,2.955,0.068,24.949
5205.5,3.12,0.786,-34.798,3.07,9.527,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.651,3.153,-1.362,-2.524,-1.393,-2.517,-3.233,26.862,0.0,259.34,,267.0,260.0,-1.867,2.958,0.135,24.947
5206.0,3.12,0.786,-34.798,3.07,9.527,5.084,37.051,4.678,-7.502,-2.8,0.0,38.9,39.7,9.651,3.153,-1.007,-2.793,-1.3,-2.571,-3.233,26.862,0.0,260.14,,267.0,260.0,-1.949,2.961,0.148,24.978
5206.5,3.12,0.786,-34.798,3.07,9.527,5.062,37.038,4.668,-7.469,-2.803,0.0,38.911,39.662,9.651,3.153,-1.295,-2.673,-1.278,-2.291,-3.234,26.868,0.0,260.14,,267.0,260.0,-1.918,2.963,0.126,24.961
5207.0,3.12,0.786,-34.798,3.07,9.527,5.062,37.038,4.668,-7.469,-2.803,0.0,38.9,39.7,9.651,3.153,-0.924,-2.533,-1.106,-2.373,-3.234,26.868,0.0,260.24,,267.0,260.0,-1.884,2.966,0.129,24.944
5207.5,2.495,0.698,-34.254,3.174,9.502,5.062,37.038,4.668,-7.469,-2.803,0.0,38.9,39.7,9.64,3.148,-1.185,-2.44,-1.189,-2.404,-3.234,26.868,0.0,260.24,,267.0,260.0,-1.734,2.969,0.195,24.957
5208.0,2.495,0.698,-34.254,3.174,9.502,5.062,37.038,4.668,-7.469,-2.803,0.0,38.9,39.7,9.64,3.148,-0.955,-2.691,-1.182,-2.274,-3.234,26.868,0.0,260.24,,267.0,260.0,-1.805,2.961,0.183,24.927
5208.5,2.495,0.698,-34.254,3.174,9.502,5.062,37.038,4.668,-7.469,-2.803,0.0,38.9,39.7,9.64,3.148,-0.969,-2.302,-0.964,-2.294,-3.234,26.868,0.0,260.24,,267.0,260.0,-1.775,2.953,0.225,24.889
5209.0,2.495,0.698,-34.254,3.174,9.502,5.062,37.038,4.668,-7.469,-2.803,0.0,38.9,39.7,9.64,3.148,-0.846,-2.682,-1.125,-2.36,-3.234,26.868,0.0,260.04,,267.0,260.0,-1.632,2.946,0.236,24.885
5209.5,2.495,0.698,-34.254,3.174,9.502,5.064,37.013,4.68,-7.456,-2.781,0.0,38.901,39.626,9.64,3.148,-1.206,-2.473,-1.357,-2.212,-3.24,26.865,0.0,260.04,,267.0,260.0,-1.753,2.938,0.263,24.837
5210.0,2.495,0.698,-34.254,3.174,9.502,5.064,37.013,4.68,-7.456,-2.781,0.0,38.9,39.6,9.64,3.148,-1.039,-2.406,-1.043,-2.4,-3.24,26.865,0.0,260.84,,267.0,260.0,-1.812,2.931,0.312,24.854
5210.5,2.909,0.693,-35.209,3.106,9.597,5.064,37.013,4.68,-7.456,-2.781,0.0,38.9,39.6,9.602,3.104,-0.949,-2.696,-1.222,-2.493,-3.24,26.865,0.0,260.84,,267.0,260.0,-1.722,2.924,0.299,24.83
5211.0,2.909,0.693,-35.209,3.106,9.597,5.064,37.013,4.68,-7.456,-2.781,0.0,38.9,39.6,9.602,3.104,-1.002,-2.511,-0.985,-2.085,-3.24,26.865,0.0,260.74,,267.0,260.0,-1.84,2.924,0.272,24.859
5211.5,2.909,0.693,-35.209,3.106,9.597,5.064,37.013,4.68,-7.456,-2.781,0.0,38.9,39.6,9.602,3.104,-0.874,-1.975,-0.985,-2.049,-3.24,26.865,0.0,260.74,,267.0,260.0,-1.646,2.923,0.298,24.867
5212.0,2.909,0.693,-35.209,3.106,9.597,5.064,37.013,4.68,-7.456,-2.781,0.0,38.9,39.6,9.602,3.104,-0.624,-2.516,-0.886,-2.331,-3.24,26.865,0.0,261.34,,266.0,260.0,-1.471,2.923,0.327,24.839
5212.5,2.909,0.693,-35.209,3.106,9.597,5.048,37.03,4.67,-7.445,-2.804,0.0,38.891,39.619,9.602,3.104,-0.863,-2.39,-0.859,-2.11,-3.233,26.847,0.0,261.34,,266.0,260.0,-1.589,2.923,0.318,24.838
5213.0,2.909,0.693,-35.209,3.106,9.597,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,9.602,3.104,-0.683,-2.714,-0.99,-2.113,-3.233,26.847,0.0,261.24,,265.0,260.0,-1.555,2.923,0.325,24.821
5213.5,2.909,0.693,-35.209,3.106,9.597,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,9.602,3.104,-0.783,-2.199,-0.754,-2.041,-3.233,26.847,0.0,261.24,,265.0,260.0,-1.625,2.922,0.434,24.821
5214.0,2.74,0.619,-35.209,3.074,9.544,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,8.985,3.132,-0.612,-2.414,-0.949,-1.935,-3.233,26.847,0.0,261.14,,264.0,260.0,-1.444,2.922,0.381,24.794
5214.5,2.74,0.619,-35.209,3.074,9.544,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,8.985,3.132,-0.664,-1.946,-0.594,-1.883,-3.233,26.847,0.0,261.14,,264.0,260.0,-1.477,2.919,0.391,24.786
5215.0,2.74,0.619,-35.209,3.074,9.544,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,8.985,3.132,-0.83,-2.55,-1.078,-2.146,-3.233,26.847,0.0,259.04,,264.0,260.0,-1.272,2.916,0.4,24.831
5215.5,2.74,0.619,-35.209,3.074,9.544,5.048,37.03,4.67,-7.445,-2.804,0.0,38.9,39.6,8.985,3.132,-0.759,-2.01,-0.651,-2.027,-3.233,26.847,0.0,259.04,,264.0,260.0,-1.651,2.913,0.442,24.859
5216.0,2.74,0.619,-35.209,3.074,9.544,5.046,37.046,4.666,-7.407,-2.796,0.0,38.88,39.607,8.985,3.132,-0.524,-2.369,-0.733,-1.936,-3.232,26.859,0.0,259.04,,264.0,260.0,-1.362,2.911,0.474,24.938
5216.5,2.74,0.619,-35.209,3.074,9.544,5.046,37.046,4.666,-7.407,-2.796,0.0,38.9,39.6,8.985,3.132,-0.575,-1.958,-0.652,-1.904,-3.232,26.859,0.0,259.04,,264.0,260.0,-1.391,2.908,0.541,25.022
5217.0,3.379,0.856,-34.727,3.075,9.575,5.046,37.046,4.666,-7.407,-2.796,0.0,38.9,39.6,9.671,3.199,-0.557,-2.325,-0.769,-1.906,-3.232,26.859,0.0,258.64,,265.0,260.0,-1.272,2.905,0.529,25.066
5217.5,3.379,0.856,-34.727,3.075,9.575,5.046,37.046,4.666,-7.407,-2.796,0.0,38.9,39.6,9.671,3.199,-0.665,-2.252,-0.657,-1.85,-3.232,26.859,0.0,258.64,,265.0,260.0,-1.389,2.913,0.552,25.109
5218.0,3.379,0.856,-34.727,3.075,9.575,5.046,37.046,4.666,-7.407,-2.796,0.0,38.9,39.6,9.671,3.199,-0.285,-2.037,-0.344,-1.724,-3.232,26.859,0.0,257.84,,266.0,260.0,-1.356,2.92,0.565,25.119
5218.5,3.379,0.856,-34.727,3.075,9.575,5.046,37.046,4.666,-7.407,-2.796,0.0,38.9,39.6,9.671,3.199,-0.255,-1.953,-0.254,-1.738,-3.232,26.859,0.0,257.84,,266.0,260.0,-1.097,2.928,0.621,25.153
5219.0,3.379,0.856,-34.727,3.075,9.575,5.08,36.987,4.668,-7.41,-2.813,0.0,38.86,39.564,9.671,3.199,-0.138,-2.227,-0.426,-1.703,-3.24,26.851,0.0,257.54,,267.0,260.0,-1.05,2.935,0.561,25.232
5219.5,3.379,0.856,-34.727,3.075,9.575,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.671,3.199,-0.246,-1.808,-0.348,-1.696,-3.24,26.851,0.0,257.54,,267.0,260.0,-1.123,2.943,0.613,25.324
5220.0,3.379,0.856,-34.727,3.075,9.575,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.671,3.199,-0.548,-2.278,-0.623,-2.106,-3.24,26.851,0.0,258.04,,268.0,260.0,-1.024,2.95,0.604,25.31
5220.5,2.616,0.686,-33.429,3.14,9.444,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.83,3.076,-0.487,-2.258,-0.448,-1.741,-3.24,26.851,0.0,258.04,,268.0,260.0,-1.389,2.957,0.626,25.307
5221.0,2.616,0.686,-33.429,3.14,9.444,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.83,3.076,-0.559,-2.172,-0.537,-2.015,-3.24,26.851,0.0,257.74,,269.0,260.0,-1.234,2.951,0.62,25.306
5221.5,2.616,0.686,-33.429,3.14,9.444,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.83,3.076,-0.451,-1.768,-0.432,-1.61,-3.24,26.851,0.0,257.74,,269.0,260.0,-1.321,2.946,0.659,25.319
5222.0,2.616,0.686,-33.429,3.14,9.444,5.08,36.987,4.668,-7.41,-2.813,0.0,38.9,39.6,9.83,3.076,-0.524,-1.622,-0.507,-1.653,-3.24,26.851,0.0,261.04,,268.0,260.0,-1.065,2.94,0.658,25.354
5222.5,2.616,0.686,-33.429,3.14,9.444,5.068,37.039,4.681,-7.37,-2.823,0.0,38.851,39.545,9.83,3.076,-0.193,-2.281,-0.523,-1.97,-3.232,26.851,0.0,261.04,,268.0,260.0,-1.076,2.935,0.662,25.399
5223.0,2.616,0.686,-33.429,3.14,9.444,5.068,37.039,4.681,-7.37,-2.823,0.0,38.9,39.5,9.83,3.076,-0.382,-1.926,-0.36,-1.664,-3.232,26.851,0.0,260.84,,268.0,260.0,-1.241,2.93,0.664,25.423
5223.5,2.788,0.707,-35.1,3.039,9.52,5.068,37.039,4.681,-7.37,-2.823,0.0,38.9,39.5,9.587,3.275,-0.333,-1.594,-0.309,-1.63,-3.232,26.851,0.0,260.84,,268.0,260.0,-1.083,2.925,0.722,25.424
5224.0,2.788,0.707,-35.1,3.039,9.52,5.068,37.039,4.681,-7.37,-2.823,0.0,38.9,39.5,9.587,3.275,-0.157,-1.911,-0.182,-1.732,-3.232,26.851,0.0,260.94,,268.0,260.0,-0.967,2.922,0.702,25.412
5224.5,2.788,0.707,-35.1,3.039,9.52,5.068,37.039,4.681,-7.37,-2.823,0.0,38.9,39.5,9.587,3.275,0.199,-2.234,-0.134,-1.718,-3.232,26.851,0.0,260.94,,268.0,260.0,-0.995,2.92,0.712,25.395
5225.0,2.788,0.707,-35.1,3.039,9.52,5.068,37.039,4.681,-7.37,-2.823,0.0,38.9,39.5,9.587,3.275,-0.02,-1.65,0.004,-1.429,-3.232,26.851,0.0,261.34,,267.0,260.0,-0.972,2.918,0.745,25.367
5225.5,2.788,0.707,-35.1,3.039,9.52,5.043,36.988,4.67,-7.341,-2.823,0.0,38.838,39.503,9.587,3.275,-0.304,-1.871,-0.437,-1.622,-3.246,26.847,0.0,261.34,,267.0,260.0,-0.774,2.916,0.728,25.385
5226.0,2.788,0.707,-35.1,3.039,9.52,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.587,3.275,-0.123,-2.249,-0.198,-1.788,-3.246,26.847,0.0,261.74,,266.0,260.0,-1.059,2.914,0.759,25.355
5226.5,2.788,0.707,-35.1,3.039,9.52,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.587,3.275,0.082,-1.434,0.073,-1.343,-3.246,26.847,0.0,261.74,,266.0,260.0,-1.09,2.912,0.795,25.439
5227.0,2.878,0.731,-34.695,3.096,9.466,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.602,3.121,-0.036,-1.725,-0.042,-1.413,-3.246,26.847,0.0,261.94,,265.0,260.0,-0.656,2.91,0.793,25.405
5227.5,2.878,0.731,-34.695,3.096,9.466,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.602,3.121,0.108,-1.739,-0.103,-1.343,-3.246,26.847,0.0,261.94,,265.0,260.0,-0.804,2.909,0.816,25.354
5228.0,2.878,0.731,-34.695,3.096,9.466,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.602,3.121,0.212,-1.371,0.206,-1.335,-3.246,26.847,0.0,260.74,,265.0,260.0,-0.769,2.909,0.841,25.283
5228.5,2.878,0.731,-34.695,3.096,9.466,5.043,36.988,4.67,-7.341,-2.823,0.0,38.8,39.5,9.602,3.121,0.282,-1.794,0.141,-1.48,-3.246,26.847,0.0,260.74,,265.0,260.0,-0.572,2.908,0.903,25.208
5229.0,2.878,0.731,-34.695,3.096,9.466,5.032,36.982,4.671,-7.318,-2.819,0.0,38.825,39.497,9.602,3.121,0.174,-2.117,-0.042,-1.472,-3.254,26.843,0.0,260.04,,265.0,260.0,-0.713,2.908,0.859,25.209
5229.5,2.878,0.731,-34.695,3.096,9.466,5.032,36.982,4.671,-7.318,-2.819,0.0,38.8,39.5,9.602,3.121,0.093,-2.205,-0.139,-1.678,-3.254,26.843,0.0,260.04,,265.0,260.0,-0.864,2.907,0.832,25.194
5230.0,2.576,0.586,-35.209,3.08,9.602,5.032,36.982,4.671,-7.318,-2.819,0.0,38.8,39.5,9.557,3.115,0.019,-1.993,0.022,-1.35,-3.254,26.843,0.0,260.74,,265.0,260.0,-0.982,2.907,0.865,25.175
5230.5,2.576,0.586,-35.209,3.08,9.602,5.032,36.982,4.671,-7.318,-2.819,0.0,38.8,39.5,9.557,3.115,0.13,-1.405,0.16,-1.37,-3.254,26.843,0.0,260.74,,265.0,260.0,-0.825,2.901,0.941,25.142
5231.0,2.576,0.586,-35.209,3.08,9.602,5.032,36.982,4.671,-7.318,-2.819,0.0,38.8,39.5,9.557,3.115,-0.038,-1.622,-0.003,-1.559,-3.254,26.843,0.0,259.64,,265.0,260.0,-0.621,2.896,0.956,25.091
5231.5,2.576,0.586,-35.209,3.08,9.602,5.032,36.982,4.671,-7.318,-2.819,0.0,38.8,39.5,9.557,3.115,0.321,-1.856,0.164,-1.428,-3.254,26.843,0.0,259.64,,265.0,260.0,-0.805,2.891,0.931,25.054
5232.0,2.576,0.586,-35.209,3.08,9.602,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.428,9.557,3.115,0.337,-1.328,0.27,-1.229,-3.253,26.85,0.0,259.94,,265.0,260.0,-0.7,2.885,0.948,25.078
5232.5,2.576,0.586,-35.209,3.08,9.602,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.557,3.115,0.149,-1.398,0.123,-1.23,-3.253,26.85,0.0,259.94,,265.0,260.0,-0.487,2.88,1.09,25.091
5233.0,3.336,0.857,-34.197,3.089,9.483,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.684,3.115,0.361,-1.884,0.178,-1.331,-3.253,26.85,0.0,259.94,,265.0,260.0,-0.589,2.875,0.947,25.088
5233.5,3.336,0.857,-34.197,3.089,9.483,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.684,3.115,0.185,-1.303,0.261,-1.217,-3.253,26.85,0.0,259.94,,265.0,260.0,-0.669,2.883,0.985,25.151
5234.0,3.336,0.857,-34.197,3.089,9.483,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.684,3.115,0.46,-1.752,0.308,-1.262,-3.253,26.85,0.0,259.84,,265.0,260.0,-0.518,2.89,1.036,25.121
5234.5,3.336,0.857,-34.197,3.089,9.483,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.684,3.115,0.259,-1.079,0.275,-1.153,-3.253,26.85,0.0,259.84,,265.0,260.0,-0.561,2.898,1.032,25.152
5235.0,3.336,0.857,-34.197,3.089,9.483,5.049,37.004,4.684,-7.251,-2.818,0.0,38.8,39.4,9.684,3.115,0.477,-1.521,0.299,-1.155,-3.253,26.85,0.0,259.64,,265.0,260.0,-0.425,2.912,1.032,25.24
5235.5,3.336,0.857,-34.197,3.089,9.483,5.04,36.999,4.68,-7.225,-2.822,0.0,38.778,39.426,9.684,3.115,0.219,-1.572,0.304,-1.385,-3.254,26.844,0.0,259.64,,265.0,260.0,-0.475,2.912,1.055,25.338
5236.0,3.336,0.857,-34.197,3.089,9.483,5.04,36.999,4.68,-7.225,-2.822,0.0,38.8,39.4,9.684,3.115,0.048,-1.423,0.227,-1.322,-3.254,26.844,0.0,259.44,,265.0,260.0,-0.609,2.919,1.072,25.344
5236.5,2.908,0.689,-35.005,3.111,9.607,5.04,36.999,4.68,-7.225,-2.822,0.0,38.8,39.4,9.637,3.041,0.334,-1.899,0.161,-1.325,-3.254,26.844,0.0,259.44,,265.0,260.0,-0.617,2.926,1.008,25.345
5237.0,2.908,0.689,-35.005,3.111,9.607,5.04,36.999,4.68,-7.225,-2.822,0.0,38.8,39.4,9.637,3.041,0.319,-1.504,0.344,-1.378,-3.254,26.844,0.0,259.54,,265.0,260.0,-0.682,2.925,1.05,25.296
5237.5,2.908,0.689,-35.005,3.111,9.607,5.04,36.999,4.68,-7.225,-2.822,0.0,38.8,39.4,9.637,3.041,0.221,-1.96,0.313,-1.309,-3.254,26.844,0.0,259.54,,265.0,260.0,-0.555,2.925,1.025,25.284
5238.0,2.908,0.689,-35.005,3.111,9.607,5.04,36.999,4.68,-7.225,-2.822,0.0,38.8,39.4,9.637,3.041,0.293,-1.271,0.385,-1.116,-3.254,26.844,0.0,259.24,,265.0,260.0,-0.684,2.925,1.122,25.247
5238.5,2.908,0.689,-35.005,3.111,9.607,5.05,37.002,4.67,-7.183,-2.811,0.0,38.774,39.384,9.637,3.041,0.19,-1.228,0.368,-1.257,-3.239,26.844,0.0,259.24,,265.0,260.0,-0.427,2.925,1.131,25.236
5239.0,2.908,0.689,-35.005,3.111,9.607,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.637,3.041,0.329,-1.68,0.334,-1.238,-3.239,26.844,0.0,259.24,,265.0,260.0,-0.482,2.924,1.126,25.188
5239.5,3.21,0.748,-35.209,3.022,9.551,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.594,3.267,0.191,-0.989,0.258,-1.014,-3.239,26.844,0.0,259.24,,265.0,260.0,-0.564,2.924,1.146,25.19
5240.0,3.21,0.748,-35.209,3.022,9.551,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.594,3.267,0.44,-1.739,0.414,-1.202,-3.239,26.844,0.0,258.74,,266.0,260.0,-0.389,2.929,1.101,25.153
5240.5,3.21,0.748,-35.209,3.022,9.551,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.594,3.267,0.562,-1.215,0.451,-0.839,-3.239,26.844,0.0,258.74,,266.0,260.0,-0.522,2.933,1.185,25.198
5241.0,3.21,0.748,-35.209,3.022,9.551,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.594,3.267,0.377,-0.693,0.534,-0.829,-3.239,26.844,0.0,259.34,,266.0,260.0,-0.26,2.938,1.176,25.255
5241.5,3.21,0.748,-35.209,3.022,9.551,5.05,37.002,4.67,-7.183,-2.811,0.0,38.8,39.4,9.594,3.267,0.679,-1.339,0.702,-0.897,-3.239,26.844,0.0,259.34,,266.0,260.0,-0.153,2.942,1.201,25.297
5242.0,3.21,0.748,-35.209,3.022,9.551,5.038,36.98,4.698,-7.168,-2.799,0.0,38.755,39.339,9.594,3.267,0.845,-1.205,0.857,-0.48,-3.228,26.845,0.0,259.34,,266.0,260.0,-0.213,2.947,1.239,25.37
5242.5,3.21,0.748,-35.209,3.022,9.551,5.038,36.98,4.698,-7.168,-2.799,0.0,38.8,39.3,9.594,3.267,0.82,-0.816,0.898,-0.742,-3.228,26.845,0.0,259.34,,266.0,260.0,0.004,2.951,1.318,25.406
5243.0,2.725,0.717,-34.119,3.064,9.465,5.038,36.98,4.698,-7.168,-2.799,0.0,38.8,39.3,9.758,3.088,0.836,-1.329,0.816,-0.725,-3.228,26.845,0.0,259.74,,266.0,260.0,0.04,2.955,1.299,25.449
5243.5,2.725,0.717,-34.119,3.064,9.465,5.038,36.98,4.698,-7.168,-2.799,0.0,38.8,39.3,9.758,3.088,0.898,-0.975,0.994,-0.755,-3.228,26.845,0.0,259.74,,266.0,260.0,-0.1,2.952,1.303,25.435
5244.0,2.725,0.717,-34.119,3.064,9.465,5.038,36.98,4.698,-7.168,-2.799,0.0,38.8,39.3,9.758,3.088,0.799,-1.219,0.818,-1.053,-3.228,26.845,0.0,260.04,,266.0,260.0,0.041,2.948,1.368,25.46
5244.5,2.725,0.717,-34.119,3.064,9.465,5.038,36.98,4.698,-7.168,-2.799,0.0,38.8,39.3,9.758,3.088,0.647,-1.352,0.686,-1.11,-3.228,26.845,0.0,260.04,,266.0,260.0,-0.164,2.944,1.38,25.439
5245.0,2.725,0.717,-34.119,3.064,9.465,5.021,36.985,4.689,-7.104,-2.803,0.0,38.737,39.327,9.758,3.088,0.572,-1.406,0.693,-1.136,-3.24,26.847,0.0,260.94,,266.0,260.0,-0.283,2.941,1.348,25.487
5245.5,2.725,0.717,-34.119,3.064,9.465,5.021,36.985,4.689,-7.104,-2.803,0.0,38.7,39.3,9.758,3.088,0.361,-1.236,0.561,-1.056,-3.24,26.847,0.0,260.94,,266.0,260.0,-0.319,2.937,1.285,25.473
5246.0,2.523,0.626,-35.158,3.133,9.588,5.021,36.985,4.689,-7.104,-2.803,0.0,38.7,39.3,9.5,2.991,0.744,-1.55,0.774,-0.815,-3.24,26.847,0.0,260.14,,266.0,260.0,-0.342,2.934,1.301,25.451
5246.5,2.523,0.626,-35.158,3.133,9.588,5.021,36.985,4.689,-7.104,-2.803,0.0,38.7,39.3,9.5,2.991,0.803,-1.605,0.708,-1.017,-3.24,26.847,0.0,260.14,,266.0,260.0,-0.212,2.927,1.314,25.441
5247.0,2.523,0.626,-35.158,3.133,9.588,5.021,36.985,4.689,-7.104,-2.803,0.0,38.7,39.3,9.5,2.991,0.798,-1.151,0.877,-0.614,-3.24,26.847,0.0,260.34,,266.0,260.0,-0.278,2.92,1.31,25.473
5247.5,2.523,0.626,-35.158,3.133,9.588,5.021,36.985,4.689,-7.104,-2.803,0.0,38.7,39.3,9.5,2.991,0.76,-0.805,0.788,-0.727,-3.24,26.847,0.0,260.34,,266.0,260.0,-0.023,2.914,1.351,25.466
5248.0,2.523,0.626,-35.158,3.133,9.588,5.048,36.98,4.678,-7.077,-2.805,0.0,38.713,39.291,9.5,2.991,0.916,-0.801,0.943,-0.576,-3.235,26.853,0.0,259.74,,266.0,260.0,0.004,2.907,1.357,25.46
5248.5,2.523,0.626,-35.158,3.133,9.588,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.5,2.991,1.157,-1.162,0.937,-0.831,-3.235,26.853,0.0,259.74,,266.0,260.0,0.12,2.901,1.477,25.405
5249.0,2.523,0.626,-35.158,3.133,9.588,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.5,2.991,0.911,-0.74,0.952,-0.55,-3.235,26.853,0.0,260.34,,266.0,260.0,0.025,2.895,1.447,25.416
5249.5,3.135,0.768,-35.209,3.097,9.505,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.558,3.171,0.767,-1.42,0.821,-0.986,-3.235,26.853,0.0,260.34,,266.0,260.0,0.143,2.889,1.436,25.416
5250.0,3.135,0.768,-35.209,3.097,9.505,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.558,3.171,0.783,-1.575,0.519,-0.94,-3.235,26.853,0.0,259.34,,266.0,260.0,-0.205,2.893,1.463,25.519
5250.5,3.135,0.768,-35.209,3.097,9.505,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.558,3.171,0.69,-1.064,0.756,-0.866,-3.235,26.853,0.0,259.34,,266.0,260.0,-0.303,2.897,1.456,25.509
5251.0,3.135,0.768,-35.209,3.097,9.505,5.048,36.98,4.678,-7.077,-2.805,0.0,38.7,39.3,9.558,3.171,0.456,-0.646,0.646,-0.778,-3.235,26.853,0.0,259.84,,266.0,260.0,-0.121,2.901,1.484,25.508
5251.5,3.135,0.768,-35.209,3.097,9.505,5.02,37.011,4.663,-7.046,-2.807,0.0,38.696,39.278,9.558,3.171,0.582,-1.494,0.657,-1.118,-3.238,26.848,0.0,259.84,,266.0,260.0,-0.08,2.904,1.415,25.532
5252.0,3.135,0.768,-35.209,3.097,9.505,5.02,37.011,4.663,-7.046,-2.807,0.0,38.7,39.3,9.558,3.171,0.791,-1.362,0.826,-0.813,-3.238,26.848,0.0,258.44,,267.0,260.0,-0.343,2.908,1.394,25.5
5252.5,2.695,0.716,-34.134,3.145,9.455,5.02,37.011,4.663,-7.046,-2.807,0.0,38.7,39.3,9.707,3.107,0.791,-0.998,0.7,-0.825,-3.238,26.848,0.0,258.44,,267.0,260.0,-0.139,2.912,1.388,25.518
5253.0,2.695,0.716,-34.134,3.145,9.455,5.02,37.011,4.663,-7.046,-2.807,0.0,38.7,39.3,9.707,3.107,0.592,-0.891,0.634,-0.845,-3.238,26.848,0.0,259.64,,267.0,260.0,-0.083,2.908,1.429,25.512
5253.5,2.695,0.716,-34.134,3.145,9.455,5.02,37.011,4.663,-7.046,-2.807,0.0,38.7,39.3,9.707,3.107,0.728,-0.89,0.87,-0.637,-3.238,26.848,0.0,259.64,,267.0,260.0,-0.128,2.905,1.472,25.461
5254.0,2.695,0.716,-34.134,3.145,9.455,5.02,37.011,4.663,-7.046,-2.807,0.0,38.7,39.3,9.707,3.107,1.017,-1.404,0.86,-0.722,-3.238,26.848,0.0,260.24,,267.0,260.0,0.018,2.901,1.462,25.374
5254.5,2.695,0.716,-34.134,3.145,9.455,5.061,36.975,4.677,-7.039,-2.79,0.0,38.683,39.327,9.707,3.107,0.906,-0.857,0.906,-0.623,-3.238,26.851,0.0,260.24,,267.0,260.0,-0.062,2.898,1.474,25.319
5255.0,2.695,0.716,-34.134,3.145,9.455,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.707,3.107,0.617,-0.872,0.721,-0.786,-3.238,26.851,0.0,261.04,,266.0,260.0,0.083,2.895,1.494,25.285
5255.5,2.695,0.716,-34.134,3.145,9.455,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.707,3.107,0.752,-0.71,0.911,-0.638,-3.238,26.851,0.0,261.04,,266.0,260.0,-0.08,2.891,1.514,25.338
5256.0,3.212,0.839,-34.606,3.113,9.53,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.679,3.169,0.76,-0.639,0.942,-0.51,-3.238,26.851,0.0,259.64,,266.0,260.0,0.078,2.888,1.568,25.3
5256.5,3.212,0.839,-34.606,3.113,9.53,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.679,3.169,0.856,-1.001,0.954,-0.286,-3.238,26.851,0.0,259.64,,266.0,260.0,0.138,2.894,1.534,25.278
5257.0,3.212,0.839,-34.606,3.113,9.53,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.679,3.169,0.942,-0.839,0.859,-0.63,-3.238,26.851,0.0,259.44,,266.0,260.0,0.131,2.899,1.528,25.223
5257.5,3.212,0.839,-34.606,3.113,9.53,5.061,36.975,4.677,-7.039,-2.79,0.0,38.7,39.3,9.679,3.169,0.674,-1.109,0.804,-0.857,-3.238,26.851,0.0,259.44,,266.0,260.0,0.083,2.904,1.532,25.214
5258.0,3.212,0.839,-34.606,3.113,9.53,5.077,36.97,4.678,-6.991,-2.809,0.0,38.668,39.212,9.679,3.169,0.842,-1.48,0.806,-0.754,-3.234,26.849,0.0,258.64,,267.0,260.0,-0.122,2.909,1.509,25.249
5258.5,3.212,0.839,-34.606,3.113,9.53,5.077,36.97,4.678,-6.991,-2.809,0.0,38.7,39.2,9.679,3.169,0.799,-0.82,0.913,-0.702,-3.234,26.849,0.0,258.64,,267.0,260.0,-0.146,2.914,1.525,25.218
5259.0,2.755,0.742,-33.331,3.156,9.507,5.077,36.97,4.678,-6.991,-2.809,0.0,38.7,39.2,9.773,3.101,0.836,-1.193,0.732,-0.752,-3.234,26.849,0.0,260.04,,267.0,260.0,0.047,2.919,1.537,25.16
5259.5,2.755,0.742,-33.331,3.156,9.507,5.077,36.97,4.678,-6.991,-2.809,0.0,38.7,39.2,9.773,3.101,0.839,-1.164,0.582,-0.676,-3.234,26.849,0.0,260.04,,267.0,260.0,-0.094,2.916,1.566,25.141
5260.0,2.755,0.742,-33.331,3.156,9.507,5.077,36.97,4.678,-6.991,-2.809,0.0,38.7,39.2,9.773,3.101,0.506,-1.017,0.664,-0.943,-3.234,26.849,0.0,259.44,,267.0,260.0,-0.105,2.913,1.56,25.205
5260.5,2.755,0.742,-33.331,3.156,9.507,5.077,36.97,4.678,-6.991,-2.809,0.0,38.7,39.2,9.773,3.101,0.435,-0.985,0.604,-0.876,-3.234,26.849,0.0,259.44,,267.0,260.0,-0.197,2.911,1.597,25.25
5261.0,2.755,0.742,-33.331,3.156,9.507,5.017,37.013,4.67,-6.947,-2.807,0.0,38.652,39.238,9.773,3.101,0.553,-0.994,0.708,-0.851,-3.251,26.842,0.0,260.64,,267.0,260.0,-0.206,2.908,1.522,25.32
5261.5,2.755,0.742,-33.331,3.156,9.507,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.773,3.101,0.908,-1.277,0.776,-0.938,-3.251,26.842,0.0,260.64,,267.0,260.0,-0.146,2.906,1.51,25.286
5262.0,2.755,0.742,-33.331,3.156,9.507,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.773,3.101,0.659,-1.586,0.669,-0.934,-3.251,26.842,0.0,260.34,,267.0,260.0,-0.133,2.903,1.464,25.215
5262.5,2.525,0.645,-34.675,3.188,9.571,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.536,3.016,0.706,-0.997,0.774,-0.676,-3.251,26.842,0.0,260.34,,267.0,260.0,-0.298,2.901,1.485,25.077
5263.0,2.525,0.645,-34.675,3.188,9.571,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.536,3.016,0.725,-0.791,0.863,-0.729,-3.251,26.842,0.0,260.04,,267.0,260.0,-0.049,2.895,1.478,25.014
5263.5,2.525,0.645,-34.675,3.188,9.571,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.536,3.016,0.673,-1.71,0.478,-1.118,-3.251,26.842,0.0,260.04,,267.0,260.0,0.017,2.889,1.434,24.904
5264.0,2.525,0.645,-34.675,3.188,9.571,5.017,37.013,4.67,-6.947,-2.807,0.0,38.7,39.2,9.536,3.016,0.68,-0.985,0.811,-0.694,-3.251,26.842,0.0,260.14,,267.0,260.0,-0.419,2.883,1.446,24.792
5264.5,2.525,0.645,-34.675,3.188,9.571,5.038,37.003,4.679,-6.92,-2.807,0.0,38.639,39.226,9.536,3.016,0.704,-0.951,0.778,-0.505,-3.239,26.843,0.0,260.14,,267.0,260.0,-0.047,2.877,1.543,24.613
5265.0,2.525,0.645,-34.675,3.188,9.571,5.038,37.003,4.679,-6.92,-2.807,0.0,38.6,39.2,9.536,3.016,0.795,-1.398,0.701,-0.776,-3.239,26.843,0.0,260.44,,267.0,260.0,0.006,2.871,1.436,24.539
5265.5,2.789,0.776,-34.007,3.228,9.52,5.038,37.003,4.679,-6.92,-2.807,0.0,38.6,39.2,9.581,3.07,0.841,-1.178,0.902,-0.834,-3.239,26.843,0.0,260.44,,267.0,260.0,-0.17,2.865,1.462,24.518
5266.0,2.789,0.776,-34.007,3.228,9.52,5.038,37.003,4.679,-6.92,-2.807,0.0,38.6,39.2,9.581,3.07,0.515,-0.857,0.703,-0.682,-3.239,26.843,0.0,261.24,,266.0,260.0,-0.067,2.864,1.548,24.645
5266.5,2.789,0.776,-34.007,3.228,9.52,5.038,37.003,4.679,-6.92,-2.807,0.0,38.6,39.2,9.581,3.07,0.922,-0.689,0.996,-0.416,-3.239,26.843,0.0,261.24,,266.0,260.0,-0.08,2.863,1.566,24.729
5267.0,2.789,0.776,-34.007,3.228,9.52,5.038,37.003,4.679,-6.92,-2.807,0.0,38.6,39.2,9.581,3.07,1.084,-0.872,1.1,-0.415,-3.239,26.843,0.0,261.44,,265.0,260.0,0.203,2.862,1.551,24.814
5267.5,2.789,0.776,-34.007,3.228,9.52,5.055,36.929,4.653,-6.93,-2.799,0.0,38.631,39.175,9.581,3.07,0.91,-1.034,0.952,-0.415,-3.235,26.838,0.0,261.44,,265.0,260.0,0.224,2.86,1.582,24.845
5268.0,2.789,0.776,-34.007,3.228,9.52,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.581,3.07,1.089,-1.031,0.814,-0.466,-3.235,26.838,0.0,260.64,,265.0,260.0,0.104,2.859,1.588,24.848
5268.5,2.507,0.706,-34.085,3.121,9.523,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.657,3.09,0.987,-0.663,1.106,-0.541,-3.235,26.838,0.0,260.64,,265.0,260.0,0.102,2.858,1.632,24.717
5269.0,2.507,0.706,-34.085,3.121,9.523,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.657,3.09,1.007,-1.188,0.942,-0.488,-3.235,26.838,0.0,260.64,,265.0,260.0,0.222,2.852,1.585,24.668
5269.5,2.507,0.706,-34.085,3.121,9.523,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.657,3.09,1.155,-0.68,1.186,-0.374,-3.235,26.838,0.0,260.64,,265.0,260.0,0.068,2.847,1.661,24.666
5270.0,2.507,0.706,-34.085,3.121,9.523,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.657,3.09,0.911,-0.705,1.027,-0.558,-3.235,26.838,0.0,258.74,,266.0,260.0,0.322,2.841,1.577,24.753
5270.5,2.507,0.706,-34.085,3.121,9.523,5.055,36.929,4.653,-6.93,-2.799,0.0,38.6,39.2,9.657,3.09,1.1,-1.052,0.925,-0.568,-3.235,26.838,0.0,258.74,,266.0,260.0,0.169,2.836,1.595,24.809
5271.0,2.507,0.706,-34.085,3.121,9.523,5.029,36.938,4.659,-6.886,-2.82,0.0,38.612,39.119,9.657,3.09,1.109,-0.975,1.175,-0.606,-3.257,26.828,0.0,259.14,,266.0,260.0,0.101,2.83,1.622,24.892
5271.5,2.507,0.706,-34.085,3.121,9.523,5.029,36.938,4.659,-6.886,-2.82,0.0,38.6,39.1,9.657,3.09,1.28,-1.135,1.13,-0.869,-3.257,26.828,0.0,259.14,,266.0,260.0,0.176,2.825,1.618,24.92
5272.0,2.325,0.645,-34.577,3.098,9.525,5.029,36.938,4.659,-6.886,-2.82,0.0,38.6,39.1,9.658,3.237,0.409,-1.102,0.598,-0.802,-3.257,26.828,0.0,259.24,,266.0,260.0,0.101,2.82,1.573,25.146
5272.5,2.325,0.645,-34.577,3.098,9.525,5.029,36.938,4.659,-6.886,-2.82,0.0,38.6,39.1,9.658,3.237,0.96,-1.284,0.981,-0.778,-3.257,26.828,0.0,259.24,,266.0,260.0,-0.224,2.812,1.556,25.278
5273.0,2.325,0.645,-34.577,3.098,9.525,5.029,36.938,4.659,-6.886,-2.82,0.0,38.6,39.1,9.658,3.237,0.995,-0.65,1.052,-0.348,-3.257,26.828,0.0,258.94,,267.0,260.0,-0.03,2.804,1.568,25.27
5273.5,2.325,0.645,-34.577,3.098,9.525,5.029,36.938,4.659,-6.886,-2.82,0.0,38.6,39.1,9.658,3.237,0.75,-0.641,0.86,-0.603,-3.257,26.828,0.0,258.94,,267.0,260.0,0.262,2.796,1.554,25.297
5274.0,2.325,0.645,-34.577,3.098,9.525,5.049,36.97,4.677,-6.827,-2.818,0.0,38.612,39.208,9.658,3.237,1.041,-1.191,1.046,-0.646,-3.254,26.836,0.0,260.14,,267.0,260.0,0.092,2.788,1.568,25.357
5274.5,2.325,0.645,-34.577,3.098,9.525,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.658,3.237,1.075,-0.561,1.152,-0.485,-3.254,26.836,0.0,260.14,,267.0,260.0,0.063,2.781,1.655,25.532
5275.0,2.951,0.711,-35.209,3.094,9.631,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.483,3.076,1.102,-1.067,1.07,-0.651,-3.254,26.836,0.0,260.24,,267.0,260.0,0.295,2.773,1.662,25.519
5275.5,2.951,0.711,-35.209,3.094,9.631,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.483,3.076,1.092,-1.27,0.879,-0.571,-3.254,26.836,0.0,260.24,,267.0,260.0,0.114,2.776,1.655,25.533
5276.0,2.951,0.711,-35.209,3.094,9.631,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.483,3.076,0.914,-0.661,0.933,-0.544,-3.254,26.836,0.0,260.04,,267.0,260.0,0.032,2.779,1.651,25.51
5276.5,2.951,0.711,-35.209,3.094,9.631,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.483,3.076,0.766,-1.198,0.827,-0.647,-3.254,26.836,0.0,260.04,,267.0,260.0,0.16,2.782,1.641,25.507
5277.0,2.951,0.711,-35.209,3.094,9.631,5.049,36.97,4.677,-6.827,-2.818,0.0,38.6,39.2,9.483,3.076,1.097,-0.234,1.201,0.04,-3.254,26.836,0.0,261.34,,266.0,260.0,-0.063,2.784,1.779,25.549
5277.5,2.951,0.711,-35.209,3.094,9.631,5.074,36.986,4.673,-6.784,-2.812,0.0,38.616,39.148,9.483,3.076,1.107,-0.541,1.176,-0.066,-3.254,26.84,0.0,261.34,,266.0,260.0,0.526,2.787,1.68,25.573
5278.0,2.951,0.711,-35.209,3.094,9.631,5.074,36.986,4.673,-6.784,-2.812,0.0,38.6,39.1,9.483,3.076,1.091,-0.726,1.135,-0.434,-3.254,26.84,0.0,261.04,,265.0,260.0,0.419,2.79,1.772,25.573
5278.5,3.238,0.77,-35.209,3.074,9.64,5.074,36.986,4.673,-6.784,-2.812,0.0,38.6,39.1,9.52,3.108,1.309,-0.912,1.115,-0.183,-3.254,26.84,0.0,261.04,,265.0,260.0,0.267,2.792,1.747,25.515
5279.0,3.238,0.77,-35.209,3.074,9.64,5.074,36.986,4.673,-6.784,-2.812,0.0,38.6,39.1,9.52,3.108,1.19,-0.361,1.274,-0.279,-3.254,26.84,0.0,261.04,,264.0,260.0,0.332,2.8,1.781,25.498
5279.5,3.238,0.77,-35.209,3.074,9.64,5.074,36.986,4.673,-6.784,-2.812,0.0,38.6,39.1,9.52,3.108,1.138,-0.846,1.182,-0.425,-3.254,26.84,0.0,261.04,,264.0,260.0,0.456,2.807,1.792,25.529
5280.0,3.238,0.77,-35.209,3.074,9.64,5.074,36.986,4.673,-6.784,-2.812,0.0,38.6,39.1,9.52,3.108,1.39,-1.026,1.368,-0.303,-3.254,26.84,0.0,259.14,,264.0,260.0,0.262,2.814,1.767,25.456
5280.5,3.238,0.77,-35.209,3.074,9.64,5.021,36.936,4.665,-6.769,-2.814,0.0,38.617,39.175,9.52,3.108,1.443,-1.165,1.281,-0.693,-3.24,26.833,0.0,259.14,,264.0,260.0,0.357,2.821,1.729,25.292
5281.0,3.238,0.77,-35.209,3.074,9.64,5.021,36.936,4.665,-6.769,-2.814,0.0,38.6,39.2,9.52,3.108,1.212,-1.026,1.181,-0.657,-3.24,26.833,0.0,259.34,,264.0,260.0,0.216,2.828,1.766,25.228
5281.5,2.41,0.666,-33.343,3.11,9.52,5.021,36.936,4.665,-6.769,-2.814,0.0,38.6,39.2,9.658,3.048,1.161,-1.06,0.95,-0.383,-3.24,26.833,0.0,259.34,,264.0,260.0,0.178,2.835,1.735,25.2
5282.0,2.41,0.666,-33.343,3.11,9.52,5.021,36.936,4.665,-6.769,-2.814,0.0,38.6,39.2,9.658,3.048,1.069,-0.671,1.168,-0.517,-3.24,26.833,0.0,258.84,,265.0,260.0,0.167,2.828,1.799,25.149
5282.5,2.41,0.666,-33.343,3.11,9.52,5.021,36.936,4.665,-6.769,-2.814,0.0,38.6,39.2,9.658,3.048,1.127,-1.07,1.029,-0.709,-3.24,26.833,0.0,258.84,,265.0,260.0,0.262,2.821,1.764,25.199
5283.0,2.41,0.666,-33.343,3.11,9.52,5.021,36.936,4.665,-6.769,-2.814,0.0,38.6,39.2,9.658,3.048,1.018,-1.215,0.848,-0.514,-3.24,26.833,0.0,257.94,,266.0,260.0,0.094,2.814,1.754,25.242
5283.5,2.41,0.666,-33.343,3.11,9.52,5.007,36.993,4.673,-6.701,-2.82,0.0,38.616,39.182,9.658,3.048,1.049,-1.183,1.077,-0.776,-3.24,26.835,0.0,257.94,,266.0,260.0,0.034,2.801,1.717,25.33
5284.0,2.41,0.666,-33.343,3.11,9.52,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.658,3.048,1.135,-0.45,1.224,-0.115,-3.24,26.835,0.0,258.24,,267.0,260.0,0.042,2.801,1.792,25.303
5284.5,2.41,0.666,-33.343,3.11,9.52,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.658,3.048,1.157,-0.566,1.272,-0.339,-3.24,26.835,0.0,258.24,,267.0,260.0,0.448,2.794,1.773,25.287
5285.0,2.906,0.684,-35.209,3.068,9.533,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.573,3.156,1.341,-0.779,1.397,-0.476,-3.24,26.835,0.0,258.64,,268.0,260.0,0.381,2.788,1.759,25.256
5285.5,2.906,0.684,-35.209,3.068,9.533,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.573,3.156,1.179,-0.999,1.263,-0.337,-3.24,26.835,0.0,258.64,,268.0,260.0,0.371,2.79,1.764,25.255
5286.0,2.906,0.684,-35.209,3.068,9.533,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.573,3.156,1.353,-0.573,1.349,-0.287,-3.24,26.835,0.0,260.14,,268.0,260.0,0.277,2.792,1.737,25.244
5286.5,2.906,0.684,-35.209,3.068,9.533,5.007,36.993,4.673,-6.701,-2.82,0.0,38.6,39.2,9.573,3.156,1.29,-0.838,1.223,-0.466,-3.24,26.835,0.0,260.14,,268.0,260.0,0.46,2.794,1.814,25.228
5287.0,2.906,0.684,-35.209,3.068,9.533,4.988,36.957,4.678,-6.69,-2.822,0.0,38.62,39.212,9.573,3.156,1.181,-0.58,1.198,-0.2,-3.234,26.836,0.0,261.34,,267.0,260.0,0.302,2.796,1.781,25.222
5287.5,2.906,0.684,-35.209,3.068,9.533,4.988,36.957,4.678,-6.69,-2.822,0.0,38.6,39.2,9.573,3.156,1.587,-0.994,1.37,-0.219,-3.234,26.836,0.0,261.34,,267.0,260.0,0.4,2.797,1.819,25.298
5288.0,3.299,0.819,-35.209,3.132,9.563,4.988,36.957,4.678,-6.69,-2.822,0.0,38.6,39.2,9.45,3.025,1.42,-0.869,1.449,-0.086,-3.234,26.836,0.0,261.54,,266.0,260.0,0.436,2.799,1.797,25.271
5288.5,3.299,0.819,-35.209,3.132,9.563,4.988,36.957,4.678,-6.69,-2.822,0.0,38.6,39.2,9.45,3.025,1.209,-0.761,1.278,-0.434,-3.234,26.836,0.0,261.54,,266.0,260.0,0.478,2.807,1.806,25.221
5289.0,3.299,0.819,-35.209,3.132,9.563,4.988,36.957,4.678,-6.69,-2.822,0.0,38.6,39.2,9.45,3.025,1.516,-0.638,1.505,-0.087,-3.234,26.836,0.0,261.54,,265.0,260.0,0.323,2.815,1.943,25.208
5289.5,3.299,0.819,-35.209,3.132,9.563,4.988,36.957,4.678,-6.69,-2.822,0.0,38.6,39.2,9.45,3.025,1.469,-0.903,1.412,-0.197,-3.234,26.836,0.0,261.54,,265.0,260.0,0.574,2.823,1.797,25.187
5290.0,3.299,0.819,-35.209,3.132,9.563,5.044,36.946,4.697,-6.663,-2.806,0.0,38.631,39.278,9.45,3.025,1.415,-0.812,1.447,-0.475,-3.239,26.847,0.0,261.84,,264.0,260.0,0.445,2.831,1.823,25.192
5290.5,3.299,0.819,-35.209,3.132,9.563,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.45,3.025,1.256,-0.717,1.344,-0.221,-3.239,26.847,0.0,261.84,,264.0,260.0,0.394,2.839,1.874,25.162
5291.0,3.299,0.819,-35.209,3.132,9.563,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.45,3.025,1.434,-0.6,1.37,-0.163,-3.239,26.847,0.0,261.84,,263.0,260.0,0.416,2.846,1.805,25.131
5291.5,3.054,0.701,-35.209,3.03,9.602,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.606,3.154,1.533,-0.719,1.579,-0.287,-3.239,26.847,0.0,261.84,,263.0,260.0,0.51,2.854,1.87,25.117
5292.0,3.054,0.701,-35.209,3.03,9.602,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.606,3.154,1.355,-1.053,1.192,-0.3,-3.239,26.847,0.0,261.64,,262.0,260.0,0.526,2.857,1.798,25.067
5292.5,3.054,0.701,-35.209,3.03,9.602,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.606,3.154,1.32,-0.802,1.419,-0.113,-3.239,26.847,0.0,261.64,,262.0,260.0,0.299,2.86,1.808,25.052
5293.0,3.054,0.701,-35.209,3.03,9.602,5.044,36.946,4.697,-6.663,-2.806,0.0,38.6,39.3,9.606,3.154,1.48,-0.342,1.491,-0.064,-3.239,26.847,0.0,258.74,,263.0,260.0,0.456,2.864,1.831,25.027
5293.5,3.054,0.701,-35.209,3.03,9.602,5.096,36.978,4.711,-6.621,-2.8,0.0,38.649,39.288,9.606,3.154,1.476,-0.204,1.604,-0.097,-3.213,26.852,0.0,258.74,,263.0,260.0,0.641,2.867,1.895,25.019
5294.0,3.054,0.701,-35.209,3.03,9.602,5.096,36.978,4.711,-6.621,-2.8,0.0,38.6,39.3,9.606,3.154,1.5,-0.957,1.345,-0.313,-3.213,26.852,0.0,258.54,,264.0,260.0,0.695,2.87,1.826,24.992
5294.5,3.347,0.824,-35.209,3.103,9.52,5.096,36.978,4.711,-6.621,-2.8,0.0,38.6,39.3,9.509,3.171,1.451,-0.192,1.611,0.011,-3.213,26.852,0.0,258.54,,264.0,260.0,0.393,2.873,1.974,24.935
5295.0,3.347,0.824,-35.209,3.103,9.52,5.096,36.978,4.711,-6.621,-2.8,0.0,38.6,39.3,9.509,3.171,1.549,-0.054,1.641,0.06,-3.213,26.852,0.0,258.34,,265.0,260.0,0.72,2.881,1.905,24.917
5295.5,3.347,0.824,-35.209,3.103,9.52,5.096,36.978,4.711,-6.621,-2.8,0.0,38.6,39.3,9.509,3.171,1.759,-0.935,1.52,-0.161,-3.213,26.852,0.0,258.34,,265.0,260.0,0.799,2.888,1.897,24.885
5296.0,3.347,0.824,-35.209,3.103,9.52,5.096,36.978,4.711,-6.621,-2.8,0.0,38.6,39.3,9.509,3.171,1.487,-0.437,1.464,-0.29,-3.213,26.852,0.0,258.24,,266.0,260.0,0.546,2.896,1.899,24.836
5296.5,3.347,0.824,-35.209,3.103,9.52,5.073,36.959,4.701,-6.6,-2.786,0.0,38.657,39.322,9.509,3.171,1.598,-0.695,1.601,-0.263,-3.215,26.858,0.0,258.24,,266.0,260.0,0.556,2.903,1.936,24.815
5297.0,3.347,0.824,-35.209,3.103,9.52,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.509,3.171,1.611,-0.801,1.437,-0.067,-3.215,26.858,0.0,258.34,,267.0,260.0,0.56,2.91,1.923,24.999
5297.5,3.016,0.692,-35.209,3.015,9.576,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.591,3.165,1.436,-0.412,1.445,-0.145,-3.215,26.858,0.0,258.34,,267.0,260.0,0.545,2.917,1.937,25.211
5298.0,3.016,0.692,-35.209,3.015,9.576,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.591,3.165,1.183,-0.353,1.406,-0.306,-3.215,26.858,0.0,257.64,,268.0,260.0,0.581,2.919,1.958,25.439
5298.5,3.016,0.692,-35.209,3.015,9.576,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.591,3.165,1.141,-0.586,1.353,-0.434,-3.215,26.858,0.0,257.64,,268.0,260.0,0.483,2.921,1.866,25.59
5299.0,3.016,0.692,-35.209,3.015,9.576,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.591,3.165,1.29,-0.921,1.227,-0.349,-3.215,26.858,0.0,260.64,,268.0,260.0,0.368,2.922,1.912,25.545
5299.5,3.016,0.692,-35.209,3.015,9.576,5.073,36.959,4.701,-6.6,-2.786,0.0,38.7,39.3,9.591,3.165,1.56,-0.782,1.514,-0.113,-3.215,26.858,0.0,260.64,,268.0,260.0,0.312,2.924,1.963,25.491
5300.0,3.016,0.692,-35.209,3.015,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.676,39.401,9.591,3.165,1.609,-1.012,1.31,-0.383,-3.208,26.873,0.0,260.04,,268.0,260.0,0.545,2.925,1.952,25.448
5300.5,3.016,0.692,-35.209,3.015,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.7,39.4,9.591,3.165,1.365,-0.708,1.427,-0.253,-3.208,26.873,0.0,260.04,,268.0,260.0,0.381,2.927,1.94,25.326
5301.0,3.384,0.865,-33.764,3.131,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.7,39.4,9.703,3.019,1.616,-0.814,1.547,0.059,-3.208,26.873,0.0,260.44,,268.0,260.0,0.458,2.928,1.941,25.287
5301.5,3.384,0.865,-33.764,3.131,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.7,39.4,9.703,3.019,1.529,-0.638,1.438,-0.068,-3.208,26.873,0.0,260.44,,268.0,260.0,0.602,2.936,1.945,25.211
5302.0,3.384,0.865,-33.764,3.131,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.7,39.4,9.703,3.019,1.289,-0.812,1.352,-0.367,-3.208,26.873,0.0,261.14,,267.0,260.0,0.565,2.943,1.958,25.15
5302.5,3.384,0.865,-33.764,3.131,9.576,5.05,36.996,4.713,-6.558,-2.787,0.0,38.7,39.4,9.703,3.019,1.547,-0.476,1.633,0.004,-3.208,26.873,0.0,261.14,,267.0,260.0,0.366,2.95,1.902,25.141
5303.0,3.384,0.865,-33.764,3.131,9.576,5.043,36.991,4.726,-6.538,-2.761,0.0,38.696,39.427,9.703,3.019,1.865,-0.574,1.856,0.146,-3.2,26.872,0.0,261.34,,266.0,260.0,0.677,2.957,1.913,25.118
5303.5,3.384,0.865,-33.764,3.131,9.576,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.703,3.019,1.518,-0.257,1.608,-0.112,-3.2,26.872,0.0,261.34,,266.0,260.0,0.823,2.964,1.951,25.088
5304.0,2.453,0.641,-34.534,3.054,9.519,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.657,3.175,1.414,-0.502,1.588,-0.285,-3.2,26.872,0.0,261.14,,265.0,260.0,0.689,2.971,2.007,25.051
5304.5,2.453,0.641,-34.534,3.054,9.519,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.657,3.175,1.049,-0.395,1.31,-0.295,-3.2,26.872,0.0,261.14,,265.0,260.0,0.554,2.963,2.026,25.016
5305.0,2.453,0.641,-34.534,3.054,9.519,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.657,3.175,1.463,-0.818,1.549,-0.007,-3.2,26.872,0.0,261.24,,264.0,260.0,0.417,2.954,1.919,24.986
5305.5,2.453,0.641,-34.534,3.054,9.519,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.657,3.175,1.591,-0.73,1.686,-0.281,-3.2,26.872,0.0,261.24,,264.0,260.0,0.547,2.946,1.966,24.933
5306.0,2.453,0.641,-34.534,3.054,9.519,5.043,36.991,4.726,-6.538,-2.761,0.0,38.7,39.4,9.657,3.175,1.495,-0.835,1.554,-0.178,-3.2,26.872,0.0,259.14,,264.0,260.0,0.567,2.938,1.909,24.909
5306.5,2.453,0.641,-34.534,3.054,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.724,39.489,9.657,3.175,1.687,-0.34,1.801,-0.079,-3.189,26.89,0.0,259.14,,264.0,260.0,0.509,2.93,1.988,24.912
5307.0,2.453,0.641,-34.534,3.054,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.7,39.5,9.657,3.175,1.517,-0.24,1.687,-0.078,-3.189,26.89,0.0,259.34,,264.0,260.0,0.767,2.922,1.982,24.914
5307.5,3.079,0.756,-35.012,3.074,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.7,39.5,9.685,3.175,1.61,-0.434,1.75,-0.168,-3.189,26.89,0.0,259.34,,264.0,260.0,0.721,2.915,1.942,24.856
5308.0,3.079,0.756,-35.012,3.074,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.7,39.5,9.685,3.175,1.634,-0.296,1.779,-0.086,-3.189,26.89,0.0,259.54,,264.0,260.0,0.689,2.917,1.993,24.823
5308.5,3.079,0.756,-35.012,3.074,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.7,39.5,9.685,3.175,1.702,-0.503,1.708,0.245,-3.189,26.89,0.0,259.54,,264.0,260.0,0.758,2.92,2.014,24.803
5309.0,3.079,0.756,-35.012,3.074,9.519,5.033,37.01,4.736,-6.48,-2.747,0.0,38.7,39.5,9.685,3.175,1.766,-0.048,1.856,0.134,-3.189,26.89,0.0,257.24,,265.0,260.0,0.788,2.923,2.072,24.733
5309.5,3.079,0.756,-35.012,3.074,9.519,5.074,36.977,4.736,-6.469,-2.738,0.0,38.743,39.498,9.685,3.175,1.965,-0.644,1.839,-0.249,-3.186,26.884,0.0,257.24,,265.0,260.0,0.927,2.925,2.11,24.686
5310.0,3.079,0.756,-35.012,3.074,9.519,5.074,36.977,4.736,-6.469,-2.738,0.0,38.7,39.5,9.685,3.175,1.866,-0.577,1.797,0.183,-3.186,26.884,0.0,257.94,,266.0,260.0,0.728,2.928,2.081,24.683
5310.5,3.462,0.858,-35.209,3.087,9.545,5.074,36.977,4.736,-6.469,-2.738,0.0,38.7,39.5,9.57,3.245,1.975,-0.51,1.963,0.366,-3.186,26.884,0.0,257.94,,266.0,260.0,0.817,2.93,2.111,24.691
5311.0,3.462,0.858,-35.209,3.087,9.545,5.074,36.977,4.736,-6.469,-2.738,0.0,38.7,39.5,9.57,3.245,2.123,0.014,2.146,0.309,-3.186,26.884,0.0,257.64,,267.0,260.0,0.948,2.939,2.162,24.704
5311.5,3.462,0.858,-35.209,3.087,9.545,5.074,36.977,4.736,-6.469,-2.738,0.0,38.7,39.5,9.57,3.245,2.121,-0.281,2.072,0.428,-3.186,26.884,0.0,257.64,,267.0,260.0,1.148,2.947,2.224,24.679
