t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5312.0,3.462,0.858,-35.209,3.087,9.545,5.074,36.977,4.736,-6.469,-2.738,0.0,38.7,39.5,9.57,3.245,1.978,-0.387,1.858,0.25,-3.186,26.884,0.0,260.24,,267.0,260.0,1.085,2.956,2.152,24.678
5312.5,3.462,0.858,-35.209,3.087,9.545,5.052,36.967,4.68,-6.442,-2.75,0.0,38.752,39.565,9.57,3.245,1.942,-0.123,2.026,0.218,-3.169,26.882,0.0,260.24,,267.0,260.0,0.925,2.964,2.127,24.661
5313.0,3.462,0.858,-35.209,3.087,9.545,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.57,3.245,1.752,-0.529,1.712,-0.088,-3.169,26.882,0.0,259.34,,267.0,260.0,1.016,2.972,2.091,24.694
5313.5,3.462,0.858,-35.209,3.087,9.545,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.57,3.245,1.845,-0.865,1.877,-0.149,-3.169,26.882,0.0,259.34,,267.0,260.0,0.712,2.98,2.087,24.707
5314.0,2.65,0.606,-35.209,3.086,9.546,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.557,3.022,1.753,-0.523,1.693,-0.218,-3.169,26.882,0.0,259.74,,267.0,260.0,0.677,2.988,2.077,24.702
5314.5,2.65,0.606,-35.209,3.086,9.546,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.557,3.022,1.394,-0.472,1.613,-0.24,-3.169,26.882,0.0,259.74,,267.0,260.0,0.676,2.983,2.119,24.69
5315.0,2.65,0.606,-35.209,3.086,9.546,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.557,3.022,1.79,-0.565,1.686,0.182,-3.169,26.882,0.0,260.34,,267.0,260.0,0.574,2.977,2.078,24.682
5315.5,2.65,0.606,-35.209,3.086,9.546,5.052,36.967,4.68,-6.442,-2.75,0.0,38.8,39.6,9.557,3.022,1.662,0.008,1.757,0.059,-3.169,26.882,0.0,260.34,,267.0,260.0,0.773,2.972,2.158,24.652
5316.0,2.65,0.606,-35.209,3.086,9.546,5.054,37.03,4.71,-6.381,-2.74,0.0,38.788,39.611,9.557,3.022,1.716,-0.413,1.738,-0.043,-3.161,26.897,0.0,261.54,,266.0,260.0,0.871,2.967,2.186,24.572
5316.5,2.65,0.606,-35.209,3.086,9.546,5.054,37.03,4.71,-6.381,-2.74,0.0,38.8,39.6,9.557,3.022,1.808,-0.344,1.74,0.381,-3.161,26.897,0.0,261.54,,266.0,260.0,0.749,2.961,2.183,24.578
5317.0,3.688,0.87,-35.209,3.044,9.553,5.054,37.03,4.71,-6.381,-2.74,0.0,38.8,39.6,9.591,3.062,1.855,-0.189,1.911,0.401,-3.161,26.897,0.0,260.94,,266.0,260.0,0.896,2.956,2.164,24.591
5317.5,3.688,0.87,-35.209,3.044,9.553,5.054,37.03,4.71,-6.381,-2.74,0.0,38.8,39.6,9.591,3.062,2.083,0.186,2.191,0.404,-3.161,26.897,0.0,260.94,,266.0,260.0,0.994,2.968,2.218,24.598
5318.0,3.688,0.87,-35.209,3.044,9.553,5.054,37.03,4.71,-6.381,-2.74,0.0,38.8,39.6,9.591,3.062,1.876,-0.056,2.024,0.228,-3.161,26.897,0.0,260.84,,266.0,260.0,1.216,2.98,2.265,24.604
5318.5,3.688,0.87,-35.209,3.044,9.553,5.054,37.03,4.71,-6.381,-2.74,0.0,38.8,39.6,9.591,3.062,2.102,-0.273,2.131,0.15,-3.161,26.897,0.0,260.84,,266.0,260.0,1.018,2.992,2.271,24.732
5319.0,3.688,0.87,-35.209,3.044,9.553,5.054,36.989,4.72,-6.373,-2.738,0.0,38.806,39.658,9.591,3.062,1.883,-0.387,2.018,0.172,-3.152,26.898,0.0,259.84,,266.0,260.0,1.027,3.003,2.163,24.86
5319.5,3.688,0.87,-35.209,3.044,9.553,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.591,3.062,2.22,-0.499,2.187,0.036,-3.152,26.898,0.0,259.84,,266.0,260.0,0.921,3.014,2.189,24.858
5320.0,3.688,0.87,-35.209,3.044,9.553,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.591,3.062,1.939,-0.379,1.826,0.275,-3.152,26.898,0.0,260.04,,266.0,260.0,0.986,3.025,2.176,24.955
5320.5,2.502,0.636,-34.355,3.159,9.533,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.572,2.881,2.062,-0.412,2.089,0.003,-3.152,26.898,0.0,260.04,,266.0,260.0,0.915,3.036,2.256,24.986
5321.0,2.502,0.636,-34.355,3.159,9.533,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.572,2.881,2.019,-0.736,1.978,0.157,-3.152,26.898,0.0,260.34,,266.0,260.0,0.936,3.028,2.132,25.059
5321.5,2.502,0.636,-34.355,3.159,9.533,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.572,2.881,2.012,-0.606,1.979,0.273,-3.152,26.898,0.0,260.34,,266.0,260.0,0.855,3.019,2.136,25.151
5322.0,2.502,0.636,-34.355,3.159,9.533,5.054,36.989,4.72,-6.373,-2.738,0.0,38.8,39.7,9.572,2.881,2.083,0.108,2.165,0.327,-3.152,26.898,0.0,259.94,,266.0,260.0,0.915,3.01,2.204,25.222
5322.5,2.502,0.636,-34.355,3.159,9.533,5.066,37.018,4.705,-6.308,-2.737,0.0,38.839,39.673,9.572,2.881,2.125,0.208,2.249,0.683,-3.16,26.914,0.0,259.94,,266.0,260.0,1.171,3.002,2.311,25.167
5323.0,2.502,0.636,-34.355,3.159,9.533,5.066,37.018,4.705,-6.308,-2.737,0.0,38.8,39.7,9.572,2.881,2.088,0.029,2.004,0.329,-3.16,26.914,0.0,259.84,,266.0,260.0,1.316,2.994,2.25,25.127
5323.5,3.137,0.728,-35.209,3.074,9.595,5.066,37.018,4.705,-6.308,-2.737,0.0,38.8,39.7,9.585,3.003,2.283,-0.494,2.136,0.104,-3.16,26.914,0.0,259.84,,266.0,260.0,1.112,2.986,2.314,25.077
5324.0,3.137,0.728,-35.209,3.074,9.595,5.066,37.018,4.705,-6.308,-2.737,0.0,38.8,39.7,9.585,3.003,2.163,0.283,2.285,0.633,-3.16,26.914,0.0,259.94,,266.0,260.0,1.008,2.988,2.363,25.04
5324.5,3.137,0.728,-35.209,3.074,9.595,5.066,37.018,4.705,-6.308,-2.737,0.0,38.8,39.7,9.585,3.003,2.425,-0.083,2.273,0.481,-3.16,26.914,0.0,259.94,,266.0,260.0,1.341,2.991,2.294,24.999
5325.0,3.137,0.728,-35.209,3.074,9.595,5.066,37.018,4.705,-6.308,-2.737,0.0,38.8,39.7,9.585,3.003,2.35,0.071,2.392,0.609,-3.16,26.914,0.0,259.74,,266.0,260.0,1.274,2.993,2.42,24.985
5325.5,3.137,0.728,-35.209,3.074,9.595,5.028,36.984,4.689,-6.281,-2.729,0.0,38.855,39.716,9.585,3.003,2.452,-0.064,2.491,0.84,-3.15,26.907,0.0,259.74,,266.0,260.0,1.355,2.996,2.318,24.98
5326.0,3.137,0.728,-35.209,3.074,9.595,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.585,3.003,2.485,-0.041,2.564,0.428,-3.15,26.907,0.0,259.54,,266.0,260.0,1.43,2.998,2.356,24.956
5326.5,3.137,0.728,-35.209,3.074,9.595,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.585,3.003,2.417,-0.205,2.463,0.471,-3.15,26.907,0.0,259.54,,266.0,260.0,1.359,3.0,2.437,24.945
5327.0,2.793,0.639,-35.209,2.973,9.582,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.544,3.131,2.456,0.094,2.521,0.555,-3.15,26.907,0.0,258.94,,267.0,260.0,1.286,3.002,2.416,24.894
5327.5,2.793,0.639,-35.209,2.973,9.582,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.544,3.131,2.285,-0.082,2.404,0.308,-3.15,26.907,0.0,258.94,,267.0,260.0,1.406,2.999,2.393,24.879
5328.0,2.793,0.639,-35.209,2.973,9.582,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.544,3.131,2.24,0.051,2.201,0.331,-3.15,26.907,0.0,259.34,,267.0,260.0,1.229,2.996,2.361,24.847
5328.5,2.793,0.639,-35.209,2.973,9.582,5.028,36.984,4.689,-6.281,-2.729,0.0,38.9,39.7,9.544,3.131,2.246,0.063,2.386,0.274,-3.15,26.907,0.0,259.34,,267.0,260.0,1.206,2.992,2.408,24.833
5329.0,2.793,0.639,-35.209,2.973,9.582,5.019,37.028,4.714,-6.223,-2.731,0.0,38.879,39.785,9.544,3.131,2.235,-0.122,2.348,0.127,-3.151,26.903,0.0,259.34,,267.0,260.0,1.242,2.989,2.422,24.821
5329.5,2.793,0.639,-35.209,2.973,9.582,5.019,37.028,4.714,-6.223,-2.731,0.0,38.9,39.8,9.544,3.131,1.885,-0.079,2.207,0.341,-3.151,26.903,0.0,259.34,,267.0,260.0,1.147,2.986,2.317,24.784
5330.0,2.874,0.78,-34.386,3.116,9.496,5.019,37.028,4.714,-6.223,-2.731,0.0,38.9,39.8,9.638,3.171,2.413,-0.303,2.221,0.417,-3.151,26.903,0.0,259.94,,267.0,260.0,1.088,2.983,2.382,24.721
5330.5,2.874,0.78,-34.386,3.116,9.496,5.019,37.028,4.714,-6.223,-2.731,0.0,38.9,39.8,9.638,3.171,2.215,0.382,2.385,0.518,-3.151,26.903,0.0,259.94,,267.0,260.0,1.187,2.981,2.47,24.755
5331.0,2.874,0.78,-34.386,3.116,9.496,5.019,37.028,4.714,-6.223,-2.731,0.0,38.9,39.8,9.638,3.171,2.374,0.071,2.451,0.327,-3.151,26.903,0.0,259.64,,267.0,260.0,1.375,2.979,2.431,24.791
5331.5,2.874,0.78,-34.386,3.116,9.496,5.019,37.028,4.714,-6.223,-2.731,0.0,38.9,39.8,9.638,3.171,2.288,-0.117,2.252,0.538,-3.151,26.903,0.0,259.64,,267.0,260.0,1.24,2.976,2.426,24.827
5332.0,2.874,0.78,-34.386,3.116,9.496,5.024,37.025,4.708,-6.205,-2.739,0.0,38.892,39.81,9.638,3.171,2.224,-0.632,2.118,0.061,-3.165,26.897,0.0,260.94,,267.0,260.0,1.24,2.976,2.407,24.861
5332.5,2.874,0.78,-34.386,3.116,9.496,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.638,3.171,2.108,0.288,2.262,0.411,-3.165,26.897,0.0,260.94,,267.0,260.0,0.943,2.974,2.45,24.837
5333.0,3.182,0.721,-35.209,3.077,9.566,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.591,3.145,2.044,-0.172,2.199,0.282,-3.165,26.897,0.0,260.44,,267.0,260.0,1.267,2.972,2.461,24.806
5333.5,3.182,0.721,-35.209,3.077,9.566,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.591,3.145,2.153,-0.104,2.135,0.554,-3.165,26.897,0.0,260.44,,267.0,260.0,1.088,2.976,2.42,24.831
5334.0,3.182,0.721,-35.209,3.077,9.566,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.591,3.145,2.098,0.114,2.265,0.329,-3.165,26.897,0.0,260.64,,267.0,260.0,1.184,2.979,2.449,24.797
5334.5,3.182,0.721,-35.209,3.077,9.566,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.591,3.145,2.155,-0.339,2.217,0.199,-3.165,26.897,0.0,260.64,,267.0,260.0,1.201,2.983,2.428,24.804
5335.0,3.182,0.721,-35.209,3.077,9.566,5.024,37.025,4.708,-6.205,-2.739,0.0,38.9,39.8,9.591,3.145,2.26,-0.262,2.124,0.38,-3.165,26.897,0.0,260.34,,267.0,260.0,1.058,2.986,2.436,24.828
5335.5,3.182,0.721,-35.209,3.077,9.566,5.044,37.05,4.726,-6.161,-2.751,0.0,38.912,39.832,9.591,3.145,2.247,-0.474,2.104,0.188,-3.176,26.891,0.0,260.34,,267.0,260.0,1.125,2.989,2.428,24.841
5336.0,3.182,0.721,-35.209,3.077,9.566,5.044,37.05,4.726,-6.161,-2.751,0.0,38.9,39.8,9.591,3.145,2.17,-0.178,2.286,0.733,-3.176,26.891,0.0,260.14,,267.0,260.0,1.016,2.992,2.43,24.846
5336.5,3.474,0.848,-35.209,3.065,9.581,5.044,37.05,4.726,-6.161,-2.751,0.0,38.9,39.8,9.527,3.206,2.341,-0.561,2.067,0.087,-3.176,26.891,0.0,260.14,,267.0,260.0,1.253,2.995,2.448,24.774
5337.0,3.474,0.848,-35.209,3.065,9.581,5.044,37.05,4.726,-6.161,-2.751,0.0,38.9,39.8,9.527,3.206,2.083,0.547,2.295,0.696,-3.176,26.891,0.0,260.24,,267.0,260.0,0.984,3.003,2.458,24.7
5337.5,3.474,0.848,-35.209,3.065,9.581,5.044,37.05,4.726,-6.161,-2.751,0.0,38.9,39.8,9.527,3.206,2.155,0.295,2.354,0.445,-3.176,26.891,0.0,260.24,,267.0,260.0,1.405,3.011,2.514,24.765
5338.0,3.474,0.848,-35.209,3.065,9.581,5.044,37.05,4.726,-6.161,-2.751,0.0,38.9,39.8,9.527,3.206,2.344,0.056,2.455,0.409,-3.176,26.891,0.0,260.24,,267.0,260.0,1.312,3.019,2.527,24.739
5338.5,3.474,0.848,-35.209,3.065,9.581,5.049,37.033,4.706,-6.143,-2.738,0.0,38.942,39.905,9.527,3.206,2.132,0.256,2.324,0.438,-3.175,26.886,0.0,260.24,,267.0,260.0,1.316,3.026,2.502,24.703
5339.0,3.474,0.848,-35.209,3.065,9.581,5.049,37.033,4.706,-6.143,-2.738,0.0,38.9,39.9,9.527,3.206,2.549,-0.094,2.432,0.441,-3.175,26.886,0.0,260.04,,267.0,260.0,1.288,3.033,2.52,24.666
5339.5,2.353,0.672,-34.129,3.159,9.496,5.049,37.033,4.706,-6.143,-2.738,0.0,38.9,39.9,9.625,3.021,2.351,0.661,2.497,0.955,-3.175,26.886,0.0,260.04,,267.0,260.0,1.332,3.041,2.462,24.663
5340.0,2.353,0.672,-34.129,3.159,9.496,5.049,37.033,4.706,-6.143,-2.738,0.0,38.9,39.9,9.625,3.021,2.448,0.421,2.521,0.59,-3.175,26.886,0.0,260.44,,267.0,260.0,1.616,3.029,2.588,24.71
5340.5,2.353,0.672,-34.129,3.159,9.496,5.049,37.033,4.706,-6.143,-2.738,0.0,38.9,39.9,9.625,3.021,2.459,-0.169,2.502,0.366,-3.175,26.886,0.0,260.44,,267.0,260.0,1.495,3.018,2.567,24.725
5341.0,2.353,0.672,-34.129,3.159,9.496,5.049,37.033,4.706,-6.143,-2.738,0.0,38.9,39.9,9.625,3.021,2.47,-0.337,2.348,0.329,-3.175,26.886,0.0,260.54,,267.0,260.0,1.29,3.007,2.52,24.735
5341.5,2.353,0.672,-34.129,3.159,9.496,5.048,37.059,4.71,-6.083,-2.735,0.0,38.969,39.912,9.625,3.021,2.284,-0.514,2.114,0.165,-3.176,26.896,0.0,260.54,,267.0,260.0,1.202,2.997,2.558,24.819
5342.0,2.353,0.672,-34.129,3.159,9.496,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.625,3.021,2.26,0.024,2.428,0.459,-3.176,26.896,0.0,260.94,,267.0,260.0,1.012,2.986,2.544,24.864
5342.5,2.353,0.672,-34.129,3.159,9.496,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.625,3.021,2.292,0.383,2.387,0.569,-3.176,26.896,0.0,260.94,,267.0,260.0,1.293,2.976,2.578,24.896
5343.0,3.105,0.766,-35.209,3.12,9.578,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.517,3.016,2.418,-0.27,2.304,0.39,-3.176,26.896,0.0,261.04,,266.0,260.0,1.408,2.965,2.596,24.917
5343.5,3.105,0.766,-35.209,3.12,9.578,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.517,3.016,2.177,0.12,2.296,0.708,-3.176,26.896,0.0,261.04,,266.0,260.0,1.211,2.968,2.522,24.923
5344.0,3.105,0.766,-35.209,3.12,9.578,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.517,3.016,2.49,-0.311,2.493,0.602,-3.176,26.896,0.0,261.24,,265.0,260.0,1.325,2.97,2.524,24.922
5344.5,3.105,0.766,-35.209,3.12,9.578,5.048,37.059,4.71,-6.083,-2.735,0.0,39.0,39.9,9.517,3.016,2.544,0.412,2.604,0.674,-3.176,26.896,0.0,261.24,,265.0,260.0,1.319,2.972,2.583,25.042
5345.0,3.105,0.766,-35.209,3.12,9.578,5.032,37.048,4.715,-6.062,-2.749,0.0,38.986,39.926,9.517,3.016,2.204,-0.04,2.379,0.579,-3.185,26.897,0.0,260.04,,265.0,260.0,1.558,2.974,2.58,25.108
5345.5,3.105,0.766,-35.209,3.12,9.578,5.032,37.048,4.715,-6.062,-2.749,0.0,39.0,39.9,9.517,3.016,2.456,-0.121,2.386,0.491,-3.185,26.897,0.0,260.04,,265.0,260.0,1.281,2.976,2.66,25.111
5346.0,3.215,0.784,-35.209,3.059,9.542,5.032,37.048,4.715,-6.062,-2.749,0.0,39.0,39.9,9.542,3.257,2.606,0.21,2.605,0.611,-3.185,26.897,0.0,260.74,,265.0,260.0,1.303,2.979,2.669,25.149
5346.5,3.215,0.784,-35.209,3.059,9.542,5.032,37.048,4.715,-6.062,-2.749,0.0,39.0,39.9,9.542,3.257,2.547,0.753,2.67,1.162,-3.185,26.897,0.0,260.74,,265.0,260.0,1.508,2.982,2.67,25.144
5347.0,3.215,0.784,-35.209,3.059,9.542,5.032,37.048,4.715,-6.062,-2.749,0.0,39.0,39.9,9.542,3.257,2.664,0.524,2.774,0.802,-3.185,26.897,0.0,260.84,,265.0,260.0,1.783,2.986,2.709,25.169
5347.5,3.215,0.784,-35.209,3.059,9.542,5.032,37.048,4.715,-6.062,-2.749,0.0,39.0,39.9,9.542,3.257,2.81,0.196,2.743,1.13,-3.185,26.897,0.0,260.84,,265.0,260.0,1.691,2.99,2.672,25.173
5348.0,3.215,0.784,-35.209,3.059,9.542,4.985,37.007,4.708,-6.037,-2.755,0.0,39.007,39.98,9.542,3.257,2.751,0.544,2.771,0.829,-3.193,26.896,0.0,258.64,,266.0,260.0,1.719,2.994,2.712,25.133
5348.5,3.215,0.784,-35.209,3.059,9.542,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.542,3.257,2.641,0.053,2.598,0.661,-3.193,26.896,0.0,258.64,,266.0,260.0,1.724,2.997,2.69,25.078
5349.0,3.215,0.784,-35.209,3.059,9.542,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.542,3.257,2.595,0.089,2.638,0.718,-3.193,26.896,0.0,258.44,,267.0,260.0,1.488,3.001,2.745,25.033
5349.5,2.882,0.797,-34.211,3.007,9.529,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.665,3.094,2.484,-0.293,2.359,0.486,-3.193,26.896,0.0,258.44,,267.0,260.0,1.51,3.004,2.652,25.014
5350.0,2.882,0.797,-34.211,3.007,9.529,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.665,3.094,2.617,-0.116,2.659,0.905,-3.193,26.896,0.0,258.54,,268.0,260.0,1.259,3.002,2.643,24.967
5350.5,2.882,0.797,-34.211,3.007,9.529,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.665,3.094,2.661,-0.289,2.573,0.61,-3.193,26.896,0.0,258.54,,268.0,260.0,1.516,3.0,2.666,24.986
5351.0,2.882,0.797,-34.211,3.007,9.529,4.985,37.007,4.708,-6.037,-2.755,0.0,39.0,40.0,9.665,3.094,2.557,0.105,2.644,0.855,-3.193,26.896,0.0,258.84,,269.0,260.0,1.389,2.998,2.667,24.963
5351.5,2.882,0.797,-34.211,3.007,9.529,5.027,37.073,4.725,-5.982,-2.762,0.0,39.011,39.99,9.665,3.094,2.558,-0.39,2.413,0.515,-3.195,26.893,0.0,258.84,,269.0,260.0,1.54,2.997,2.654,24.925
5352.0,2.882,0.797,-34.211,3.007,9.529,5.027,37.073,4.725,-5.982,-2.762,0.0,39.0,40.0,9.665,3.094,2.506,-0.255,2.585,0.55,-3.195,26.893,0.0,258.44,,270.0,260.0,1.274,2.995,2.661,24.85
5352.5,3.783,0.87,-35.209,3.041,9.57,5.027,37.073,4.725,-5.982,-2.762,0.0,39.0,40.0,9.551,3.056,2.674,0.745,2.809,1.107,-3.195,26.893,0.0,258.44,,270.0,260.0,1.347,2.993,2.781,24.837
5353.0,3.783,0.87,-35.209,3.041,9.57,5.027,37.073,4.725,-5.982,-2.762,0.0,39.0,40.0,9.551,3.056,2.829,0.471,2.69,1.214,-3.195,26.893,0.0,258.04,,271.0,260.0,1.834,3.006,2.719,24.835
5353.5,3.783,0.87,-35.209,3.041,9.57,5.027,37.073,4.725,-5.982,-2.762,0.0,39.0,40.0,9.551,3.056,2.786,0.762,2.899,1.082,-3.195,26.893,0.0,258.04,,271.0,260.0,1.801,3.019,2.763,24.78
5354.0,3.783,0.87,-35.209,3.041,9.57,5.027,37.073,4.725,-5.982,-2.762,0.0,39.0,40.0,9.551,3.056,2.597,0.765,2.731,0.845,-3.195,26.893,0.0,262.14,,270.0,260.0,1.882,3.031,2.82,24.722
5354.5,3.783,0.87,-35.209,3.041,9.57,5.075,37.046,4.709,-5.957,-2.761,0.0,39.038,40.06,9.551,3.056,2.667,0.351,2.711,0.894,-3.201,26.893,0.0,262.14,,270.0,260.0,1.735,3.043,2.751,24.686
5355.0,3.783,0.87,-35.209,3.041,9.57,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.551,3.056,2.817,0.587,2.908,0.877,-3.201,26.893,0.0,261.44,,269.0,260.0,1.655,3.056,2.811,24.707
5355.5,3.783,0.87,-35.209,3.041,9.57,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.551,3.056,2.802,0.218,2.835,0.87,-3.201,26.893,0.0,261.44,,269.0,260.0,1.797,3.067,2.794,24.762
5356.0,3.042,0.716,-35.209,2.993,9.548,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.509,3.218,2.858,-0.051,2.745,0.789,-3.201,26.893,0.0,262.14,,268.0,260.0,1.681,3.079,2.802,24.78
5356.5,3.042,0.716,-35.209,2.993,9.548,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.509,3.218,2.637,0.592,2.708,0.825,-3.201,26.893,0.0,262.14,,268.0,260.0,1.585,3.079,2.774,24.79
5357.0,3.042,0.716,-35.209,2.993,9.548,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.509,3.218,2.707,0.359,2.789,0.944,-3.201,26.893,0.0,261.14,,267.0,260.0,1.69,3.078,2.833,24.79
5357.5,3.042,0.716,-35.209,2.993,9.548,5.075,37.046,4.709,-5.957,-2.761,0.0,39.0,40.1,9.509,3.218,2.571,0.677,2.773,1.116,-3.201,26.893,0.0,261.14,,267.0,260.0,1.7,3.077,2.907,24.767
5358.0,3.042,0.716,-35.209,2.993,9.548,5.069,37.076,4.74,-5.908,-2.765,0.0,39.043,40.044,9.509,3.218,2.905,0.336,2.72,1.085,-3.215,26.897,0.0,262.74,,266.0,260.0,1.784,3.077,2.805,24.733
5358.5,3.042,0.716,-35.209,2.993,9.548,5.069,37.076,4.74,-5.908,-2.765,0.0,39.0,40.0,9.509,3.218,2.772,0.396,2.944,1.005,-3.215,26.897,0.0,262.74,,266.0,260.0,1.761,3.076,2.848,24.722
5359.0,3.476,0.811,-35.209,3.059,9.599,5.069,37.076,4.74,-5.908,-2.765,0.0,39.0,40.0,9.537,2.997,3.032,0.495,3.029,1.252,-3.215,26.897,0.0,261.54,,265.0,260.0,1.779,3.076,2.885,24.675
5359.5,3.476,0.811,-35.209,3.059,9.599,5.069,37.076,4.74,-5.908,-2.765,0.0,39.0,40.0,9.537,2.997,2.906,0.832,2.94,1.0,-3.215,26.897,0.0,261.54,,265.0,260.0,1.952,3.082,2.88,24.665
5360.0,3.476,0.811,-35.209,3.059,9.599,5.069,37.076,4.74,-5.908,-2.765,0.0,39.0,40.0,9.537,2.997,3.027,0.103,2.9,0.722,-3.215,26.897,0.0,261.34,,264.0,260.0,1.92,3.089,2.863,24.624
5360.5,3.476,0.811,-35.209,3.059,9.599,5.069,37.076,4.74,-5.908,-2.765,0.0,39.0,40.0,9.537,2.997,2.819,0.476,2.938,0.774,-3.215,26.897,0.0,261.34,,264.0,260.0,1.688,3.095,2.865,24.611
5361.0,3.476,0.811,-35.209,3.059,9.599,5.089,37.082,4.712,-5.871,-2.77,0.0,39.058,40.028,9.537,2.997,2.874,0.588,2.988,1.075,-3.212,26.899,0.0,258.24,,265.0,260.0,1.752,3.101,2.827,24.669
5361.5,3.476,0.811,-35.209,3.059,9.599,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.537,2.997,3.132,0.348,3.15,1.001,-3.212,26.899,0.0,258.24,,265.0,260.0,1.881,3.107,2.862,24.665
5362.0,3.476,0.811,-35.209,3.059,9.599,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.537,2.997,3.03,0.568,2.931,1.036,-3.212,26.899,0.0,258.94,,266.0,260.0,1.908,3.113,2.827,24.751
5362.5,3.433,0.808,-35.209,3.047,9.588,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.588,3.157,2.905,-0.21,2.785,0.29,-3.212,26.899,0.0,258.94,,266.0,260.0,1.891,3.119,2.813,24.787
5363.0,3.433,0.808,-35.209,3.047,9.588,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.588,3.157,2.555,0.333,2.817,0.933,-3.212,26.899,0.0,258.74,,267.0,260.0,1.443,3.125,2.792,24.787
5363.5,3.433,0.808,-35.209,3.047,9.588,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.588,3.157,2.743,0.15,2.903,0.617,-3.212,26.899,0.0,258.74,,267.0,260.0,1.66,3.13,2.812,24.867
5364.0,3.433,0.808,-35.209,3.047,9.588,5.089,37.082,4.712,-5.871,-2.77,0.0,39.1,40.0,9.588,3.157,2.537,0.488,2.666,0.747,-3.212,26.899,0.0,258.14,,268.0,260.0,1.603,3.135,2.771,24.976
5364.5,3.433,0.808,-35.209,3.047,9.588,5.066,37.104,4.736,-5.839,-2.776,0.0,39.058,39.999,9.588,3.157,2.679,-0.369,2.385,0.057,-3.205,26.881,0.0,258.14,,268.0,260.0,1.609,3.14,2.754,25.071
5365.0,3.433,0.808,-35.209,3.047,9.588,5.066,37.104,4.736,-5.839,-2.776,0.0,39.1,40.0,9.588,3.157,2.224,-0.251,2.322,0.494,-3.205,26.881,0.0,258.34,,269.0,260.0,1.188,3.144,2.754,25.064
5365.5,2.735,0.669,-35.209,3.089,9.538,5.066,37.104,4.736,-5.839,-2.776,0.0,39.1,40.0,9.632,3.278,2.453,-0.201,2.367,0.619,-3.205,26.881,0.0,258.34,,269.0,260.0,1.197,3.149,2.692,25.017
5366.0,2.735,0.669,-35.209,3.089,9.538,5.066,37.104,4.736,-5.839,-2.776,0.0,39.1,40.0,9.632,3.278,2.409,0.637,2.578,0.961,-3.205,26.881,0.0,257.74,,270.0,260.0,1.309,3.142,2.718,24.986
5366.5,2.735,0.669,-35.209,3.089,9.538,5.066,37.104,4.736,-5.839,-2.776,0.0,39.1,40.0,9.632,3.278,2.481,0.81,2.553,0.866,-3.205,26.881,0.0,257.74,,270.0,260.0,1.646,3.136,2.873,24.995
5367.0,2.735,0.669,-35.209,3.089,9.538,5.066,37.104,4.736,-5.839,-2.776,0.0,39.1,40.0,9.632,3.278,2.686,0.567,2.773,0.856,-3.205,26.881,0.0,262.24,,269.0,260.0,1.677,3.129,2.865,24.913
5367.5,2.735,0.669,-35.209,3.089,9.538,5.049,37.083,4.722,-5.834,-2.781,0.0,39.067,39.987,9.632,3.278,2.848,0.28,2.778,0.78,-3.213,26.886,0.0,262.24,,269.0,260.0,1.72,3.123,2.809,24.863
5368.0,2.735,0.669,-35.209,3.089,9.538,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.632,3.278,2.823,0.804,2.876,1.303,-3.213,26.886,0.0,262.04,,268.0,260.0,1.672,3.116,2.827,24.821
5368.5,2.785,0.764,-33.841,3.149,9.505,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.634,3.041,2.759,0.538,2.824,0.872,-3.213,26.886,0.0,262.04,,268.0,260.0,1.952,3.11,2.897,24.762
5369.0,2.785,0.764,-33.841,3.149,9.505,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.634,3.041,2.933,0.229,2.854,1.027,-3.213,26.886,0.0,262.74,,267.0,260.0,1.748,3.105,2.902,24.72
5369.5,2.785,0.764,-33.841,3.149,9.505,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.634,3.041,2.866,0.389,2.96,0.881,-3.213,26.886,0.0,262.74,,267.0,260.0,1.761,3.099,2.841,24.663
5370.0,2.785,0.764,-33.841,3.149,9.505,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.634,3.041,2.578,0.234,2.736,0.617,-3.213,26.886,0.0,261.44,,266.0,260.0,1.774,3.094,2.807,24.626
5370.5,2.785,0.764,-33.841,3.149,9.505,5.049,37.083,4.722,-5.834,-2.781,0.0,39.1,40.0,9.634,3.041,2.736,-0.11,2.737,0.506,-3.213,26.886,0.0,261.44,,266.0,260.0,1.541,3.089,2.814,24.588
5371.0,2.785,0.764,-33.841,3.149,9.505,5.034,37.086,4.695,-5.792,-2.777,0.0,39.07,39.964,9.634,3.041,2.864,-0.253,2.563,0.661,-3.221,26.878,0.0,261.34,,265.0,260.0,1.467,3.084,2.805,24.534
5371.5,2.785,0.764,-33.841,3.149,9.505,5.034,37.086,4.695,-5.792,-2.777,0.0,39.1,40.0,9.634,3.041,2.643,0.482,2.813,0.828,-3.221,26.878,0.0,261.34,,265.0,260.0,1.459,3.079,2.802,24.509
5372.0,2.479,0.629,-34.391,3.204,9.533,5.034,37.086,4.695,-5.792,-2.777,0.0,39.1,40.0,9.583,2.965,2.698,0.497,2.818,1.077,-3.221,26.878,0.0,261.84,,264.0,260.0,1.692,3.074,2.958,24.494
5372.5,2.479,0.629,-34.391,3.204,9.533,5.034,37.086,4.695,-5.792,-2.777,0.0,39.1,40.0,9.583,2.965,2.858,0.075,2.633,0.939,-3.221,26.878,0.0,261.84,,264.0,260.0,1.772,3.065,2.8,24.523
5373.0,2.479,0.629,-34.391,3.204,9.533,5.034,37.086,4.695,-5.792,-2.777,0.0,39.1,40.0,9.583,2.965,2.725,0.807,2.927,1.018,-3.221,26.878,0.0,260.04,,264.0,260.0,1.626,3.055,2.892,24.52
5373.5,2.479,0.629,-34.391,3.204,9.533,5.034,37.086,4.695,-5.792,-2.777,0.0,39.1,40.0,9.583,2.965,2.737,0.25,2.763,1.054,-3.221,26.878,0.0,260.04,,264.0,260.0,1.869,3.046,2.893,24.57
5374.0,2.479,0.629,-34.391,3.204,9.533,5.019,37.091,4.686,-5.75,-2.772,0.0,39.074,39.986,9.583,2.965,3.043,0.668,3.047,1.169,-3.2,26.881,0.0,258.94,,265.0,260.0,1.701,3.036,2.908,24.607
5374.5,2.479,0.629,-34.391,3.204,9.533,5.019,37.091,4.686,-5.75,-2.772,0.0,39.1,40.0,9.583,2.965,3.082,0.844,3.162,1.235,-3.2,26.881,0.0,258.94,,265.0,260.0,1.982,3.027,3.001,24.632
5375.0,3.132,0.786,-34.413,3.05,9.544,5.019,37.091,4.686,-5.75,-2.772,0.0,39.1,40.0,9.627,2.925,3.045,0.576,3.098,1.009,-3.2,26.881,0.0,258.64,,266.0,260.0,2.081,3.018,3.028,24.655
5375.5,3.132,0.786,-34.413,3.05,9.544,5.019,37.091,4.686,-5.75,-2.772,0.0,39.1,40.0,9.627,2.925,3.197,0.224,3.064,0.717,-3.2,26.881,0.0,258.64,,266.0,260.0,1.932,3.02,2.974,24.66
5376.0,3.132,0.786,-34.413,3.05,9.544,5.019,37.091,4.686,-5.75,-2.772,0.0,39.1,40.0,9.627,2.925,2.971,0.223,3.008,0.898,-3.2,26.881,0.0,258.44,,267.0,260.0,1.8,3.022,2.955,24.679
5376.5,3.132,0.786,-34.413,3.05,9.544,5.019,37.091,4.686,-5.75,-2.772,0.0,39.1,40.0,9.627,2.925,3.157,0.351,3.139,0.956,-3.2,26.881,0.0,258.44,,267.0,260.0,1.775,3.024,2.914,24.706
5377.0,3.132,0.786,-34.413,3.05,9.544,5.045,37.056,4.706,-5.732,-2.776,0.0,39.076,39.982,9.627,2.925,3.185,0.666,3.227,1.337,-3.203,26.874,0.0,257.94,,268.0,260.0,1.901,3.025,2.941,24.693
5377.5,3.132,0.786,-34.413,3.05,9.544,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.627,2.925,2.961,0.777,2.945,1.052,-3.203,26.874,0.0,257.94,,268.0,260.0,2.104,3.027,2.938,24.687
5378.0,3.132,0.786,-34.413,3.05,9.544,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.627,2.925,3.03,0.341,3.083,0.77,-3.203,26.874,0.0,257.34,,269.0,260.0,1.934,3.029,2.969,24.684
5378.5,2.923,0.789,-33.137,3.115,9.536,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.69,3.023,3.135,0.073,2.975,1.024,-3.203,26.874,0.0,257.34,,269.0,260.0,1.806,3.031,2.959,24.689
5379.0,2.923,0.789,-33.137,3.115,9.536,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.69,3.023,2.965,0.912,3.037,1.112,-3.203,26.874,0.0,257.74,,270.0,260.0,1.802,3.029,3.008,24.709
5379.5,2.923,0.789,-33.137,3.115,9.536,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.69,3.023,2.755,0.685,2.918,0.849,-3.203,26.874,0.0,257.74,,270.0,260.0,2.006,3.027,3.028,24.703
5380.0,2.923,0.789,-33.137,3.115,9.536,5.045,37.056,4.706,-5.732,-2.776,0.0,39.1,40.0,9.69,3.023,2.849,0.353,2.876,0.775,-3.203,26.874,0.0,261.14,,269.0,260.0,1.802,3.025,3.041,24.716
5380.5,2.923,0.789,-33.137,3.115,9.536,5.088,37.096,4.686,-5.683,-2.789,0.0,39.074,39.953,9.69,3.023,2.85,0.521,2.805,1.15,-3.209,26.877,0.0,261.14,,269.0,260.0,1.713,3.024,2.953,24.615
5381.0,2.923,0.789,-33.137,3.115,9.536,5.088,37.096,4.686,-5.683,-2.789,0.0,39.1,40.0,9.69,3.023,2.954,0.296,2.986,1.235,-3.209,26.877,0.0,261.54,,268.0,260.0,1.832,3.022,2.947,24.648
5381.5,2.836,0.703,-34.649,3.079,9.488,5.088,37.096,4.686,-5.683,-2.789,0.0,39.1,40.0,9.669,3.172,2.992,-0.05,2.826,0.555,-3.209,26.877,0.0,261.54,,268.0,260.0,1.868,3.021,2.931,24.622
5382.0,2.836,0.703,-34.649,3.079,9.488,5.088,37.096,4.686,-5.683,-2.789,0.0,39.1,40.0,9.669,3.172,2.961,0.185,2.896,0.717,-3.209,26.877,0.0,261.54,,267.0,260.0,1.581,3.018,2.916,24.609
5382.5,2.836,0.703,-34.649,3.079,9.488,5.088,37.096,4.686,-5.683,-2.789,0.0,39.1,40.0,9.669,3.172,2.876,0.093,2.877,0.723,-3.209,26.877,0.0,261.54,,267.0,260.0,1.69,3.015,2.953,24.595
5383.0,2.836,0.703,-34.649,3.079,9.488,5.088,37.096,4.686,-5.683,-2.789,0.0,39.1,40.0,9.669,3.172,2.841,0.431,2.908,0.886,-3.209,26.877,0.0,259.84,,267.0,260.0,1.642,3.012,2.859,24.558
5383.5,2.836,0.703,-34.649,3.079,9.488,5.07,37.106,4.706,-5.645,-2.778,0.0,39.072,39.908,9.669,3.172,2.958,0.709,3.06,1.062,-3.212,26.884,0.0,259.84,,267.0,260.0,1.766,3.009,2.873,24.541
5384.0,2.836,0.703,-34.649,3.079,9.488,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.669,3.172,2.945,0.643,3.03,1.026,-3.212,26.884,0.0,260.54,,267.0,260.0,1.947,3.006,2.928,24.508
5384.5,2.836,0.703,-34.649,3.079,9.488,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.669,3.172,3.154,0.114,2.931,0.586,-3.212,26.884,0.0,260.54,,267.0,260.0,1.911,3.003,2.881,24.462
5385.0,2.395,0.567,-34.972,3.151,9.538,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.586,2.953,2.699,0.579,2.802,1.092,-3.212,26.884,0.0,260.94,,267.0,260.0,1.696,3.0,2.874,24.5
5385.5,2.395,0.567,-34.972,3.151,9.538,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.586,2.953,3.046,0.6,3.062,1.007,-3.212,26.884,0.0,260.94,,267.0,260.0,1.793,2.99,2.961,24.505
5386.0,2.395,0.567,-34.972,3.151,9.538,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.586,2.953,3.08,0.485,3.044,1.145,-3.212,26.884,0.0,259.94,,267.0,260.0,1.929,2.981,3.043,24.522
5386.5,2.395,0.567,-34.972,3.151,9.538,5.07,37.106,4.706,-5.645,-2.778,0.0,39.1,39.9,9.586,2.953,3.195,0.432,3.17,1.079,-3.212,26.884,0.0,259.94,,267.0,260.0,1.938,2.971,2.972,24.562
5387.0,2.395,0.567,-34.972,3.151,9.538,5.064,37.059,4.669,-5.646,-2.784,0.0,39.064,39.89,9.586,2.953,3.265,0.27,3.198,1.085,-3.208,26.875,0.0,260.04,,267.0,260.0,1.969,2.962,2.972,24.501
5387.5,2.395,0.567,-34.972,3.151,9.538,5.064,37.059,4.669,-5.646,-2.784,0.0,39.1,39.9,9.586,2.953,3.271,0.755,3.194,1.377,-3.208,26.875,0.0,260.04,,267.0,260.0,1.954,2.952,3.104,24.415
5388.0,3.066,0.807,-33.754,3.062,9.461,5.064,37.059,4.669,-5.646,-2.784,0.0,39.1,39.9,9.683,3.06,3.121,1.192,3.227,1.315,-3.208,26.875,0.0,260.44,,267.0,260.0,2.149,2.943,3.012,24.414
5388.5,3.066,0.807,-33.754,3.062,9.461,5.064,37.059,4.669,-5.646,-2.784,0.0,39.1,39.9,9.683,3.06,3.245,0.426,3.25,0.97,-3.208,26.875,0.0,260.44,,267.0,260.0,2.214,2.945,3.031,24.38
5389.0,3.066,0.807,-33.754,3.062,9.461,5.064,37.059,4.669,-5.646,-2.784,0.0,39.1,39.9,9.683,3.06,2.993,0.676,2.973,1.217,-3.208,26.875,0.0,259.94,,267.0,260.0,1.973,2.947,2.981,24.382
5389.5,3.066,0.807,-33.754,3.062,9.461,5.064,37.059,4.669,-5.646,-2.784,0.0,39.1,39.9,9.683,3.06,3.277,0.3,3.121,1.187,-3.208,26.875,0.0,259.94,,267.0,260.0,1.965,2.949,2.989,24.393
5390.0,3.066,0.807,-33.754,3.062,9.461,5.047,37.045,4.662,-5.619,-2.778,0.0,39.055,39.875,9.683,3.06,3.237,0.358,3.237,1.339,-3.219,26.868,0.0,260.04,,267.0,260.0,1.971,2.951,3.007,24.451
5390.5,3.066,0.807,-33.754,3.062,9.461,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.683,3.06,3.128,0.47,3.048,1.099,-3.219,26.868,0.0,260.04,,267.0,260.0,2.043,2.953,3.005,24.496
5391.0,3.066,0.807,-33.754,3.062,9.461,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.683,3.06,2.884,0.661,2.999,0.956,-3.219,26.868,0.0,260.54,,267.0,260.0,1.936,2.955,3.018,24.545
5391.5,2.465,0.662,-33.274,3.126,9.469,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.81,3.02,2.917,0.537,2.986,0.901,-3.219,26.868,0.0,260.54,,267.0,260.0,1.875,2.957,3.057,24.585
5392.0,2.465,0.662,-33.274,3.126,9.469,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.81,3.02,3.08,0.48,2.993,0.949,-3.219,26.868,0.0,260.14,,267.0,260.0,1.835,2.949,2.946,24.574
5392.5,2.465,0.662,-33.274,3.126,9.469,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.81,3.02,3.108,0.432,3.098,1.347,-3.219,26.868,0.0,260.14,,267.0,260.0,1.875,2.941,2.953,24.58
5393.0,2.465,0.662,-33.274,3.126,9.469,5.047,37.045,4.662,-5.619,-2.778,0.0,39.1,39.9,9.81,3.02,3.0,0.758,2.861,1.158,-3.219,26.868,0.0,260.64,,267.0,260.0,1.996,2.933,2.968,24.593
5393.5,2.465,0.662,-33.274,3.126,9.469,5.068,37.084,4.718,-5.562,-2.773,0.0,39.051,39.851,9.81,3.02,3.019,1.099,3.122,1.233,-3.213,26.877,0.0,260.64,,267.0,260.0,1.944,2.925,3.075,24.634
5394.0,2.465,0.662,-33.274,3.126,9.469,5.068,37.084,4.718,-5.562,-2.773,0.0,39.1,39.9,9.81,3.02,2.936,0.872,3.027,1.139,-3.213,26.877,0.0,260.14,,267.0,260.0,2.118,2.918,3.069,24.646
5394.5,3.23,0.77,-35.209,3.141,9.541,5.068,37.084,4.718,-5.562,-2.773,0.0,39.1,39.9,9.552,2.985,3.199,0.67,3.204,1.105,-3.213,26.877,0.0,260.14,,267.0,260.0,1.993,2.91,3.07,24.72
5395.0,3.23,0.77,-35.209,3.141,9.541,5.068,37.084,4.718,-5.562,-2.773,0.0,39.1,39.9,9.552,2.985,2.934,0.582,2.943,1.27,-3.213,26.877,0.0,261.24,,266.0,260.0,2.044,2.915,3.033,24.743
5395.5,3.23,0.77,-35.209,3.141,9.541,5.068,37.084,4.718,-5.562,-2.773,0.0,39.1,39.9,9.552,2.985,3.26,0.48,3.135,1.063,-3.213,26.877,0.0,261.24,,266.0,260.0,1.932,2.921,3.077,24.759
5396.0,3.23,0.77,-35.209,3.141,9.541,5.068,37.084,4.718,-5.562,-2.773,0.0,39.1,39.9,9.552,2.985,3.031,0.86,3.065,1.098,-3.213,26.877,0.0,262.04,,265.0,260.0,1.985,2.926,3.084,24.779
5396.5,3.23,0.77,-35.209,3.141,9.541,5.028,37.044,4.701,-5.552,-2.777,0.0,39.039,39.812,9.552,2.985,3.136,0.381,3.027,1.264,-3.212,26.876,0.0,262.04,,265.0,260.0,2.013,2.931,3.097,24.758
5397.0,3.23,0.77,-35.209,3.141,9.541,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.552,2.985,3.109,1.192,3.213,1.334,-3.212,26.876,0.0,261.24,,264.0,260.0,1.952,2.936,3.143,24.768
5397.5,3.337,0.773,-35.209,3.117,9.565,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.562,3.135,3.177,0.343,3.008,0.939,-3.212,26.876,0.0,261.24,,264.0,260.0,2.212,2.94,3.108,24.747
5398.0,3.337,0.773,-35.209,3.117,9.565,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.562,3.135,3.021,0.559,2.918,1.161,-3.212,26.876,0.0,261.04,,263.0,260.0,1.867,2.947,3.088,24.768
5398.5,3.337,0.773,-35.209,3.117,9.565,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.562,3.135,2.883,0.308,2.71,1.031,-3.212,26.876,0.0,261.04,,263.0,260.0,1.915,2.953,3.069,24.762
5399.0,3.337,0.773,-35.209,3.117,9.565,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.562,3.135,2.949,0.894,3.013,1.287,-3.212,26.876,0.0,258.14,,264.0,260.0,1.733,2.96,3.097,24.776
5399.5,3.337,0.773,-35.209,3.117,9.565,5.028,37.044,4.701,-5.552,-2.777,0.0,39.0,39.8,9.562,3.135,3.096,0.092,3.108,0.785,-3.212,26.876,0.0,258.14,,264.0,260.0,2.036,2.966,3.037,24.831
5400.0,3.337,0.773,-35.209,3.117,9.565,5.01,37.074,4.656,-5.511,-2.787,0.0,39.027,39.785,9.562,3.135,3.094,0.494,3.142,1.259,-3.22,26.87,0.0,257.94,,265.0,260.0,1.77,2.972,3.034,24.833
5400.5,3.337,0.773,-35.209,3.117,9.565,5.01,37.074,4.656,-5.511,-2.787,0.0,39.0,39.8,9.562,3.135,3.101,0.773,3.157,1.714,-3.22,26.87,0.0,257.94,,265.0,260.0,1.997,2.978,3.103,24.813
5401.0,3.042,0.722,-35.209,3.112,9.538,5.01,37.074,4.656,-5.511,-2.787,0.0,39.0,39.8,9.621,3.15,3.242,0.971,3.129,1.331,-3.22,26.87,0.0,257.74,,266.0,260.0,2.186,2.984,3.078,24.851
5401.5,3.042,0.722,-35.209,3.112,9.538,5.01,37.074,4.656,-5.511,-2.787,0.0,39.0,39.8,9.621,3.15,3.283,0.599,3.204,1.194,-3.22,26.87,0.0,257.74,,266.0,260.0,2.168,2.985,3.165,24.86
5402.0,3.042,0.722,-35.209,3.112,9.538,5.01,37.074,4.656,-5.511,-2.787,0.0,39.0,39.8,9.621,3.15,3.188,0.237,2.895,1.107,-3.22,26.87,0.0,258.44,,267.0,260.0,2.07,2.986,3.084,24.847
5402.5,3.042,0.722,-35.209,3.112,9.538,5.01,37.074,4.656,-5.511,-2.787,0.0,39.0,39.8,9.621,3.15,3.079,1.07,3.158,1.518,-3.22,26.87,0.0,258.44,,267.0,260.0,1.857,2.987,3.125,24.87
5403.0,3.042,0.722,-35.209,3.112,9.538,5.017,37.064,4.658,-5.486,-2.767,0.0,39.028,39.797,9.621,3.15,3.312,0.913,3.316,1.207,-3.206,26.878,0.0,259.34,,267.0,260.0,2.206,2.987,3.209,24.869
5403.5,3.042,0.722,-35.209,3.112,9.538,5.017,37.064,4.658,-5.486,-2.767,0.0,39.0,39.8,9.621,3.15,3.194,0.626,3.212,1.468,-3.206,26.878,0.0,259.34,,267.0,260.0,2.187,2.988,3.207,24.876
5404.0,2.851,0.733,-34.253,3.134,9.565,5.017,37.064,4.658,-5.486,-2.767,0.0,39.0,39.8,9.696,3.003,3.237,0.707,3.091,1.109,-3.206,26.878,0.0,258.84,,268.0,260.0,2.125,2.989,3.152,24.904
5404.5,2.851,0.733,-34.253,3.134,9.565,5.017,37.064,4.658,-5.486,-2.767,0.0,39.0,39.8,9.696,3.003,3.239,0.758,3.284,1.336,-3.206,26.878,0.0,258.84,,268.0,260.0,2.036,2.987,3.198,24.988
5405.0,2.851,0.733,-34.253,3.134,9.565,5.017,37.064,4.658,-5.486,-2.767,0.0,39.0,39.8,9.696,3.003,3.437,0.647,3.256,1.563,-3.206,26.878,0.0,258.94,,269.0,260.0,2.154,2.985,3.186,25.087
5405.5,2.851,0.733,-34.253,3.134,9.565,5.017,37.064,4.658,-5.486,-2.767,0.0,39.0,39.8,9.696,3.003,3.352,1.003,3.323,1.529,-3.206,26.878,0.0,258.94,,269.0,260.0,2.226,2.983,3.236,25.09
5406.0,2.851,0.733,-34.253,3.134,9.565,5.051,37.037,4.689,-5.462,-2.772,0.0,39.015,39.721,9.696,3.003,3.24,0.977,3.243,1.203,-3.223,26.874,0.0,261.14,,268.0,260.0,2.302,2.98,3.268,25.099
5406.5,2.851,0.733,-34.253,3.134,9.565,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.696,3.003,3.16,0.1,2.885,0.877,-3.223,26.874,0.0,261.14,,268.0,260.0,2.166,2.978,3.126,25.105
5407.0,2.851,0.733,-34.253,3.134,9.565,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.696,3.003,3.165,0.911,3.264,1.26,-3.223,26.874,0.0,261.64,,267.0,260.0,1.756,2.976,3.166,25.124
5407.5,2.83,0.719,-34.876,3.126,9.551,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.536,3.005,3.27,0.712,3.225,1.357,-3.223,26.874,0.0,261.64,,267.0,260.0,2.15,2.974,3.234,25.114
5408.0,2.83,0.719,-34.876,3.126,9.551,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.536,3.005,3.239,0.409,2.945,1.224,-3.223,26.874,0.0,260.84,,267.0,260.0,2.141,2.972,3.171,25.106
5408.5,2.83,0.719,-34.876,3.126,9.551,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.536,3.005,3.071,0.826,3.174,1.1,-3.223,26.874,0.0,260.84,,267.0,260.0,1.954,2.969,3.234,25.108
5409.0,2.83,0.719,-34.876,3.126,9.551,5.051,37.037,4.689,-5.462,-2.772,0.0,39.0,39.7,9.536,3.005,2.979,0.638,3.105,1.045,-3.223,26.874,0.0,261.84,,266.0,260.0,2.043,2.967,3.154,25.077
5409.5,2.83,0.719,-34.876,3.126,9.551,5.092,37.074,4.701,-5.419,-2.796,0.0,38.987,39.681,9.536,3.005,3.205,0.269,3.017,1.129,-3.229,26.881,0.0,261.84,,266.0,260.0,1.942,2.965,3.183,25.097
5410.0,2.83,0.719,-34.876,3.126,9.551,5.092,37.074,4.701,-5.419,-2.796,0.0,39.0,39.7,9.536,3.005,3.005,1.014,3.073,1.217,-3.229,26.881,0.0,261.84,,265.0,260.0,1.905,2.963,3.169,25.279
5410.5,3.389,0.825,-35.209,3.069,9.516,5.092,37.074,4.701,-5.419,-2.796,0.0,39.0,39.7,9.616,3.292,3.03,0.57,2.873,1.183,-3.229,26.881,0.0,261.84,,265.0,260.0,2.077,2.96,3.155,25.556
5411.0,3.389,0.825,-35.209,3.069,9.516,5.092,37.074,4.701,-5.419,-2.796,0.0,39.0,39.7,9.616,3.292,2.997,0.41,3.026,0.98,-3.229,26.881,0.0,262.24,,264.0,260.0,1.914,2.968,3.145,25.632
5411.5,3.389,0.825,-35.209,3.069,9.516,5.092,37.074,4.701,-5.419,-2.796,0.0,39.0,39.7,9.616,3.292,3.09,0.556,3.004,1.061,-3.229,26.881,0.0,262.24,,264.0,260.0,1.853,2.974,3.161,25.596
5412.0,3.389,0.825,-35.209,3.069,9.516,5.092,37.074,4.701,-5.419,-2.796,0.0,39.0,39.7,9.616,3.292,2.683,0.625,2.745,0.85,-3.229,26.881,0.0,259.94,,264.0,260.0,1.928,2.981,3.099,25.574
5412.5,3.389,0.825,-35.209,3.069,9.516,5.055,37.089,4.701,-5.375,-2.772,0.0,38.975,39.667,9.616,3.292,2.949,0.192,3.001,0.786,-3.21,26.88,0.0,259.94,,264.0,260.0,1.726,2.988,3.036,25.532
5413.0,3.389,0.825,-35.209,3.069,9.516,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.616,3.292,2.848,0.632,2.764,1.13,-3.21,26.88,0.0,259.84,,264.0,260.0,1.732,2.994,3.087,25.528
5413.5,3.389,0.825,-35.209,3.069,9.516,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.616,3.292,3.034,0.878,3.1,1.151,-3.21,26.88,0.0,259.84,,264.0,260.0,1.843,3.001,3.136,25.493
5414.0,2.541,0.712,-33.989,3.239,9.482,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.624,3.059,2.834,0.715,2.937,1.008,-3.21,26.88,0.0,258.94,,265.0,260.0,2.041,3.007,3.105,25.451
5414.5,2.541,0.712,-33.989,3.239,9.482,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.624,3.059,3.009,0.283,2.888,1.017,-3.21,26.88,0.0,258.94,,265.0,260.0,1.873,3.0,3.008,25.393
5415.0,2.541,0.712,-33.989,3.239,9.482,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.624,3.059,3.21,0.528,3.176,1.168,-3.21,26.88,0.0,257.94,,266.0,260.0,1.799,2.992,3.065,25.384
5415.5,2.541,0.712,-33.989,3.239,9.482,5.055,37.089,4.701,-5.375,-2.772,0.0,39.0,39.7,9.624,3.059,3.24,0.791,3.224,1.334,-3.21,26.88,0.0,257.94,,266.0,260.0,2.02,2.985,3.108,25.326
5416.0,2.541,0.712,-33.989,3.239,9.482,5.03,37.039,4.691,-5.386,-2.783,0.0,38.96,39.647,9.624,3.059,3.1,0.841,3.124,1.226,-3.214,26.886,0.0,257.74,,267.0,260.0,2.147,2.977,3.069,25.321
5416.5,2.541,0.712,-33.989,3.239,9.482,5.03,37.039,4.691,-5.386,-2.783,0.0,39.0,39.6,9.624,3.059,3.145,0.21,2.938,1.176,-3.214,26.886,0.0,257.74,,267.0,260.0,2.073,2.97,3.169,25.259
5417.0,3.24,0.798,-35.209,3.117,9.592,5.03,37.039,4.691,-5.386,-2.783,0.0,39.0,39.6,9.432,3.064,3.155,0.716,3.133,1.153,-3.214,26.886,0.0,258.04,,268.0,260.0,1.867,2.963,3.081,25.273
5417.5,3.24,0.798,-35.209,3.117,9.592,5.03,37.039,4.691,-5.386,-2.783,0.0,39.0,39.6,9.432,3.064,3.329,0.146,3.098,1.058,-3.214,26.886,0.0,258.04,,268.0,260.0,2.04,2.968,3.081,25.257
5418.0,3.24,0.798,-35.209,3.117,9.592,5.03,37.039,4.691,-5.386,-2.783,0.0,39.0,39.6,9.432,3.064,3.089,0.782,3.19,1.221,-3.214,26.886,0.0,257.34,,269.0,260.0,1.908,2.972,3.1,25.236
5418.5,3.24,0.798,-35.209,3.117,9.592,5.03,37.039,4.691,-5.386,-2.783,0.0,39.0,39.6,9.432,3.064,2.924,0.778,3.078,1.284,-3.214,26.886,0.0,257.34,,269.0,260.0,2.071,2.977,3.152,25.21
5419.0,3.24,0.798,-35.209,3.117,9.592,5.037,37.033,4.682,-5.35,-2.774,0.0,38.941,39.594,9.432,3.064,3.173,0.845,3.065,1.38,-3.208,26.88,0.0,262.04,,268.0,260.0,2.016,2.981,3.084,25.187
5419.5,3.24,0.798,-35.209,3.117,9.592,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.432,3.064,3.169,0.88,3.275,1.223,-3.208,26.88,0.0,262.04,,268.0,260.0,2.116,2.985,3.141,25.179
5420.0,3.24,0.798,-35.209,3.117,9.592,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.432,3.064,3.129,0.471,3.089,1.08,-3.208,26.88,0.0,261.44,,267.0,260.0,2.137,2.989,3.115,25.132
5420.5,2.591,0.679,-34.508,3.101,9.503,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.658,3.142,3.101,0.426,3.055,1.27,-3.208,26.88,0.0,261.44,,267.0,260.0,1.943,2.994,3.15,25.137
5421.0,2.591,0.679,-34.508,3.101,9.503,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.658,3.142,2.86,0.965,3.009,1.084,-3.208,26.88,0.0,261.44,,266.0,260.0,1.963,2.987,3.177,25.107
5421.5,2.591,0.679,-34.508,3.101,9.503,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.658,3.142,2.966,0.566,3.05,0.882,-3.208,26.88,0.0,261.44,,266.0,260.0,1.98,2.98,3.16,25.065
5422.0,2.591,0.679,-34.508,3.101,9.503,5.037,37.033,4.682,-5.35,-2.774,0.0,38.9,39.6,9.658,3.142,2.949,0.228,2.862,0.914,-3.208,26.88,0.0,262.24,,265.0,260.0,1.866,2.974,3.132,25.017
5422.5,2.591,0.679,-34.508,3.101,9.503,5.024,37.062,4.696,-5.308,-2.779,0.0,38.931,39.561,9.658,3.142,2.897,0.214,2.704,1.054,-3.201,26.889,0.0,262.24,,265.0,260.0,1.738,2.968,3.095,24.982
5423.0,2.591,0.679,-34.508,3.101,9.503,5.024,37.062,4.696,-5.308,-2.779,0.0,38.9,39.6,9.658,3.142,2.877,0.331,2.931,1.286,-3.201,26.889,0.0,262.84,,264.0,260.0,1.717,2.962,3.069,24.94
5423.5,3.626,0.831,-35.209,3.141,9.56,5.024,37.062,4.696,-5.308,-2.779,0.0,38.9,39.6,9.523,3.118,3.052,0.605,3.1,1.345,-3.201,26.889,0.0,262.84,,264.0,260.0,1.857,2.956,3.047,24.871
5424.0,3.626,0.831,-35.209,3.141,9.56,5.024,37.062,4.696,-5.308,-2.779,0.0,38.9,39.6,9.523,3.118,3.126,0.745,3.162,1.277,-3.201,26.889,0.0,261.94,,263.0,260.0,2.026,2.967,3.047,24.86
5424.5,3.626,0.831,-35.209,3.141,9.56,5.024,37.062,4.696,-5.308,-2.779,0.0,38.9,39.6,9.523,3.118,3.132,0.932,3.248,1.337,-3.201,26.889,0.0,261.94,,263.0,260.0,2.077,2.977,3.074,24.854
5425.0,3.626,0.831,-35.209,3.141,9.56,5.024,37.062,4.696,-5.308,-2.779,0.0,38.9,39.6,9.523,3.118,3.152,1.002,3.255,1.259,-3.201,26.889,0.0,257.94,,264.0,260.0,2.162,2.988,3.115,24.835
5425.5,3.626,0.831,-35.209,3.141,9.56,5.043,37.02,4.686,-5.322,-2.779,0.0,38.905,39.534,9.523,3.118,2.877,0.192,2.919,0.91,-3.212,26.886,0.0,257.94,,264.0,260.0,2.167,2.998,3.056,24.851
5426.0,3.626,0.831,-35.209,3.141,9.56,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.523,3.118,3.051,0.802,3.16,1.25,-3.212,26.886,0.0,257.94,,265.0,260.0,1.725,3.009,3.057,24.839
5426.5,3.23,0.742,-35.209,3.104,9.578,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.547,3.123,2.905,0.801,3.061,1.239,-3.212,26.886,0.0,257.94,,265.0,260.0,2.066,3.019,3.137,24.854
5427.0,3.23,0.742,-35.209,3.104,9.578,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.547,3.123,3.163,0.113,2.913,0.928,-3.212,26.886,0.0,257.64,,266.0,260.0,2.002,3.022,3.119,24.85
5427.5,3.23,0.742,-35.209,3.104,9.578,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.547,3.123,2.93,0.987,3.061,1.174,-3.212,26.886,0.0,257.64,,266.0,260.0,1.779,3.026,3.057,24.805
5428.0,3.23,0.742,-35.209,3.104,9.578,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.547,3.123,2.812,0.213,2.85,1.018,-3.212,26.886,0.0,258.54,,267.0,260.0,2.038,3.029,3.052,24.748
5428.5,3.23,0.742,-35.209,3.104,9.578,5.043,37.02,4.686,-5.322,-2.779,0.0,38.9,39.5,9.547,3.123,2.883,0.737,2.953,1.021,-3.212,26.886,0.0,258.54,,267.0,260.0,1.723,3.032,3.038,24.716
5429.0,3.23,0.742,-35.209,3.104,9.578,4.999,37.06,4.697,-5.27,-2.781,0.0,38.886,39.522,9.547,3.123,2.829,0.492,2.942,1.069,-3.21,26.88,0.0,258.54,,268.0,260.0,1.898,3.036,3.025,24.725
5429.5,3.23,0.742,-35.209,3.104,9.578,4.999,37.06,4.697,-5.27,-2.781,0.0,38.9,39.5,9.547,3.123,3.107,0.606,3.139,1.158,-3.21,26.88,0.0,258.54,,268.0,260.0,1.833,3.039,3.089,24.725
5430.0,3.178,0.759,-35.209,3.126,9.574,4.999,37.06,4.697,-5.27,-2.781,0.0,38.9,39.5,9.534,3.298,3.042,0.683,3.14,1.134,-3.21,26.88,0.0,258.04,,269.0,260.0,2.003,3.042,3.064,24.734
5430.5,3.178,0.759,-35.209,3.126,9.574,4.999,37.06,4.697,-5.27,-2.781,0.0,38.9,39.5,9.534,3.298,3.018,0.62,3.12,1.136,-3.21,26.88,0.0,258.04,,269.0,260.0,2.0,3.044,3.069,24.743
5431.0,3.178,0.759,-35.209,3.126,9.574,4.999,37.06,4.697,-5.27,-2.781,0.0,38.9,39.5,9.534,3.298,3.029,0.666,3.151,1.079,-3.21,26.88,0.0,261.54,,268.0,260.0,1.973,3.046,3.091,24.752
5431.5,3.178,0.759,-35.209,3.126,9.574,4.999,37.06,4.697,-5.27,-2.781,0.0,38.9,39.5,9.534,3.298,3.092,0.564,3.175,1.052,-3.21,26.88,0.0,261.54,,268.0,260.0,1.981,3.048,3.079,24.768
5432.0,3.178,0.759,-35.209,3.126,9.574,5.065,37.022,4.674,-5.259,-2.754,0.0,38.876,39.45,9.534,3.298,2.841,0.517,2.911,1.245,-3.196,26.89,0.0,262.44,,267.0,260.0,1.971,3.051,3.017,24.782
5432.5,3.178,0.759,-35.209,3.126,9.574,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.534,3.298,3.207,0.284,3.163,1.29,-3.196,26.89,0.0,262.44,,267.0,260.0,1.879,3.053,3.053,24.796
5433.0,2.909,0.748,-34.029,3.086,9.541,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.709,3.014,3.269,1.112,3.349,1.598,-3.196,26.89,0.0,262.84,,266.0,260.0,1.986,3.055,3.081,24.799
5433.5,2.909,0.748,-34.029,3.086,9.541,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.709,3.014,3.192,0.977,3.259,1.286,-3.196,26.89,0.0,262.84,,266.0,260.0,2.332,3.052,3.114,24.784
5434.0,2.909,0.748,-34.029,3.086,9.541,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.709,3.014,3.312,0.242,3.081,1.098,-3.196,26.89,0.0,262.24,,265.0,260.0,2.178,3.05,3.074,24.765
5434.5,2.909,0.748,-34.029,3.086,9.541,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.709,3.014,3.228,0.981,3.307,1.402,-3.196,26.89,0.0,262.24,,265.0,260.0,1.934,3.048,3.172,24.746
5435.0,2.909,0.748,-34.029,3.086,9.541,5.065,37.022,4.674,-5.259,-2.754,0.0,38.9,39.4,9.709,3.014,2.949,1.129,3.089,1.363,-3.196,26.89,0.0,261.34,,264.0,260.0,2.229,3.045,3.13,24.726
5435.5,2.909,0.748,-34.029,3.086,9.541,5.047,37.023,4.683,-5.221,-2.746,0.0,38.87,39.481,9.709,3.014,3.096,0.273,3.06,0.986,-3.189,26.899,0.0,261.34,,264.0,260.0,2.133,3.043,3.129,24.761
5436.0,2.909,0.748,-34.029,3.086,9.541,5.047,37.023,4.683,-5.221,-2.746,0.0,38.9,39.5,9.709,3.014,3.124,0.185,3.135,0.775,-3.189,26.899,0.0,260.74,,264.0,260.0,1.854,3.041,3.075,25.076
5436.5,2.205,0.631,-33.967,3.178,9.551,5.047,37.023,4.683,-5.221,-2.746,0.0,38.9,39.5,9.664,3.099,2.809,0.65,3.01,1.387,-3.189,26.899,0.0,260.74,,264.0,260.0,1.805,3.039,3.069,25.091
5437.0,2.205,0.631,-33.967,3.178,9.551,5.047,37.023,4.683,-5.221,-2.746,0.0,38.9,39.5,9.664,3.099,3.004,0.524,2.903,1.195,-3.189,26.899,0.0,261.04,,263.0,260.0,1.964,3.025,3.062,25.082
5437.5,2.205,0.631,-33.967,3.178,9.551,5.047,37.023,4.683,-5.221,-2.746,0.0,38.9,39.5,9.664,3.099,3.015,0.877,3.17,1.183,-3.189,26.899,0.0,261.04,,263.0,260.0,1.906,3.012,3.115,25.042
5438.0,2.205,0.631,-33.967,3.178,9.551,5.047,37.023,4.683,-5.221,-2.746,0.0,38.9,39.5,9.664,3.099,2.871,0.252,2.888,1.072,-3.189,26.899,0.0,257.54,,264.0,260.0,2.061,2.998,3.193,24.973
5438.5,2.205,0.631,-33.967,3.178,9.551,5.042,37.051,4.675,-5.186,-2.757,0.0,38.853,39.417,9.664,3.099,3.082,0.762,3.127,1.147,-3.177,26.907,0.0,257.54,,264.0,260.0,1.771,2.985,3.184,24.981
5439.0,2.205,0.631,-33.967,3.178,9.551,5.042,37.051,4.675,-5.186,-2.757,0.0,38.9,39.4,9.664,3.099,3.107,0.526,3.198,0.987,-3.177,26.907,0.0,258.44,,265.0,260.0,2.03,2.973,3.149,24.956
5439.5,2.976,0.705,-35.209,3.06,9.539,5.042,37.051,4.675,-5.186,-2.757,0.0,38.9,39.4,9.572,3.148,3.019,0.353,2.97,1.041,-3.177,26.907,0.0,258.44,,265.0,260.0,1.954,2.96,3.151,24.921
5440.0,2.976,0.705,-35.209,3.06,9.539,5.042,37.051,4.675,-5.186,-2.757,0.0,38.9,39.4,9.572,3.148,3.094,0.41,3.073,0.968,-3.177,26.907,0.0,257.74,,266.0,260.0,1.846,2.96,3.176,24.88
5440.5,2.976,0.705,-35.209,3.06,9.539,5.042,37.051,4.675,-5.186,-2.757,0.0,38.9,39.4,9.572,3.148,3.072,1.118,3.191,1.85,-3.177,26.907,0.0,257.74,,266.0,260.0,1.886,2.961,3.173,24.843
5441.0,2.976,0.705,-35.209,3.06,9.539,5.042,37.051,4.675,-5.186,-2.757,0.0,38.9,39.4,9.572,3.148,3.158,1.5,3.21,1.659,-3.177,26.907,0.0,259.24,,266.0,260.0,2.308,2.961,3.257,24.753
5441.5,2.976,0.705,-35.209,3.06,9.539,5.031,36.98,4.671,-5.206,-2.752,0.0,38.843,39.394,9.572,3.148,3.341,0.612,3.359,1.275,-3.18,26.907,0.0,259.24,,266.0,260.0,2.382,2.961,3.214,24.683
5442.0,2.976,0.705,-35.209,3.06,9.539,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.572,3.148,3.3,0.53,3.235,1.442,-3.18,26.907,0.0,258.64,,267.0,260.0,2.147,2.961,3.201,24.646
