t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5442.5,2.976,0.705,-35.209,3.06,9.539,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.572,3.148,3.196,1.412,3.346,1.631,-3.18,26.907,0.0,258.64,,267.0,260.0,2.127,2.962,3.225,24.621
5443.0,3.086,0.851,-34.081,3.1,9.482,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.691,3.073,3.062,1.122,3.211,1.368,-3.18,26.907,0.0,259.14,,267.0,260.0,2.396,2.962,3.318,24.595
5443.5,3.086,0.851,-34.081,3.1,9.482,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.691,3.073,3.322,0.387,3.074,1.282,-3.18,26.907,0.0,259.14,,267.0,260.0,2.191,2.964,3.21,24.605
5444.0,3.086,0.851,-34.081,3.1,9.482,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.691,3.073,3.066,0.926,3.164,1.189,-3.18,26.907,0.0,260.94,,267.0,260.0,2.016,2.966,3.202,24.566
5444.5,3.086,0.851,-34.081,3.1,9.482,5.031,36.98,4.671,-5.206,-2.752,0.0,38.8,39.4,9.691,3.073,3.109,0.509,3.078,1.194,-3.18,26.907,0.0,260.94,,267.0,260.0,2.086,2.968,3.221,24.537
5445.0,3.086,0.851,-34.081,3.1,9.482,5.053,37.008,4.659,-5.162,-2.766,0.0,38.813,39.367,9.691,3.073,3.012,1.27,3.188,1.397,-3.191,26.904,0.0,261.54,,266.0,260.0,1.973,2.97,3.171,24.568
5445.5,3.086,0.851,-34.081,3.1,9.482,5.053,37.008,4.659,-5.162,-2.766,0.0,38.8,39.4,9.691,3.073,3.259,0.231,3.096,0.764,-3.191,26.904,0.0,261.54,,266.0,260.0,2.217,2.972,3.199,24.598
5446.0,1.909,0.564,-34.12,3.221,9.547,5.053,37.008,4.659,-5.162,-2.766,0.0,38.8,39.4,9.624,3.059,2.901,0.39,3.015,1.031,-3.191,26.904,0.0,261.54,,265.0,260.0,1.837,2.974,3.14,24.593
5446.5,1.909,0.564,-34.12,3.221,9.547,5.053,37.008,4.659,-5.162,-2.766,0.0,38.8,39.4,9.624,3.059,3.363,0.381,3.27,1.482,-3.191,26.904,0.0,261.54,,265.0,260.0,1.834,2.956,3.14,24.606
5447.0,1.909,0.564,-34.12,3.221,9.547,5.053,37.008,4.659,-5.162,-2.766,0.0,38.8,39.4,9.624,3.059,3.372,0.747,3.401,1.44,-3.191,26.904,0.0,261.34,,264.0,260.0,2.124,2.939,3.186,24.616
5447.5,1.909,0.564,-34.12,3.221,9.547,5.053,37.008,4.659,-5.162,-2.766,0.0,38.8,39.4,9.624,3.059,3.298,0.833,3.399,1.419,-3.191,26.904,0.0,261.34,,264.0,260.0,2.24,2.922,3.203,24.633
5448.0,1.909,0.564,-34.12,3.221,9.547,5.057,36.985,4.695,-5.141,-2.751,0.0,38.802,39.375,9.624,3.059,3.425,0.358,3.294,0.954,-3.178,26.908,0.0,260.04,,264.0,260.0,2.237,2.905,3.13,24.64
5448.5,1.909,0.564,-34.12,3.221,9.547,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.624,3.059,3.113,0.434,3.21,1.208,-3.178,26.908,0.0,260.04,,264.0,260.0,2.008,2.889,3.185,24.635
5449.0,1.909,0.564,-34.12,3.221,9.547,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.624,3.059,3.301,0.387,3.299,1.024,-3.178,26.908,0.0,259.34,,264.0,260.0,1.991,2.873,3.174,24.685
5449.5,3.302,0.783,-35.209,3.078,9.613,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.491,3.15,3.222,0.668,3.324,1.594,-3.178,26.908,0.0,259.34,,264.0,260.0,2.003,2.857,3.171,24.666
5450.0,3.302,0.783,-35.209,3.078,9.613,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.491,3.15,3.174,0.47,3.096,1.261,-3.178,26.908,0.0,259.64,,264.0,260.0,2.202,2.865,3.147,24.662
5450.5,3.302,0.783,-35.209,3.078,9.613,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.491,3.15,3.073,0.641,3.121,1.411,-3.178,26.908,0.0,259.64,,264.0,260.0,2.001,2.872,3.14,24.732
5451.0,3.302,0.783,-35.209,3.078,9.613,5.057,36.985,4.695,-5.141,-2.751,0.0,38.8,39.4,9.491,3.15,3.143,0.2,3.275,1.157,-3.178,26.908,0.0,258.24,,265.0,260.0,2.062,2.879,3.131,24.742
5451.5,3.302,0.783,-35.209,3.078,9.613,5.026,37.006,4.669,-5.087,-2.737,0.0,38.797,39.348,9.491,3.15,3.261,0.277,3.328,1.053,-3.175,26.906,0.0,258.24,,265.0,260.0,1.944,2.886,3.114,24.749
5452.0,3.302,0.783,-35.209,3.078,9.613,5.026,37.006,4.669,-5.087,-2.737,0.0,38.8,39.3,9.491,3.15,3.282,0.291,3.259,1.161,-3.175,26.906,0.0,257.54,,266.0,260.0,1.98,2.893,3.142,24.75
5452.5,2.944,0.685,-35.209,3.105,9.557,5.026,37.006,4.669,-5.087,-2.737,0.0,38.8,39.3,9.554,3.174,3.241,0.201,3.175,0.915,-3.175,26.906,0.0,257.54,,266.0,260.0,1.998,2.899,3.139,24.751
5453.0,2.944,0.685,-35.209,3.105,9.557,5.026,37.006,4.669,-5.087,-2.737,0.0,38.8,39.3,9.554,3.174,3.037,0.263,3.137,1.079,-3.175,26.906,0.0,258.04,,267.0,260.0,1.883,2.9,3.072,24.749
5453.5,2.944,0.685,-35.209,3.105,9.557,5.026,37.006,4.669,-5.087,-2.737,0.0,38.8,39.3,9.554,3.174,2.76,0.971,3.036,1.193,-3.175,26.906,0.0,258.04,,267.0,260.0,1.879,2.901,3.118,24.712
5454.0,2.944,0.685,-35.209,3.105,9.557,5.026,37.006,4.669,-5.087,-2.737,0.0,38.8,39.3,9.554,3.174,3.034,0.57,3.101,1.185,-3.175,26.906,0.0,260.14,,267.0,260.0,1.99,2.901,3.078,24.613
5454.5,2.944,0.685,-35.209,3.105,9.557,5.046,37.037,4.671,-5.063,-2.739,0.0,38.784,39.325,9.554,3.174,3.128,0.952,3.201,1.433,-3.175,26.906,0.0,260.14,,267.0,260.0,1.973,2.902,3.106,24.613
5455.0,2.944,0.685,-35.209,3.105,9.557,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.554,3.174,2.978,0.617,3.07,1.1,-3.175,26.906,0.0,260.04,,267.0,260.0,2.179,2.903,3.137,24.599
5455.5,3.363,0.78,-35.209,3.142,9.58,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.546,3.16,3.024,0.576,3.128,1.414,-3.175,26.906,0.0,260.04,,267.0,260.0,1.941,2.903,3.169,24.627
5456.0,3.363,0.78,-35.209,3.142,9.58,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.546,3.16,3.177,1.064,3.175,1.512,-3.175,26.906,0.0,259.44,,267.0,260.0,2.035,2.911,3.258,24.653
5456.5,3.363,0.78,-35.209,3.142,9.58,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.546,3.16,3.054,1.065,3.225,1.27,-3.175,26.906,0.0,259.44,,267.0,260.0,2.232,2.918,3.285,24.706
5457.0,3.363,0.78,-35.209,3.142,9.58,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.546,3.16,3.236,0.78,3.318,1.731,-3.175,26.906,0.0,260.14,,267.0,260.0,2.153,2.926,3.25,24.709
5457.5,3.363,0.78,-35.209,3.142,9.58,5.046,37.037,4.671,-5.063,-2.739,0.0,38.8,39.3,9.546,3.16,3.42,0.714,3.443,1.36,-3.175,26.906,0.0,260.14,,267.0,260.0,2.267,2.933,3.231,24.707
5458.0,3.363,0.78,-35.209,3.142,9.58,5.023,36.976,4.658,-5.041,-2.751,0.0,38.775,39.32,9.546,3.16,3.4,1.324,3.521,1.865,-3.17,26.909,0.0,260.64,,267.0,260.0,2.234,2.94,3.24,24.731
5458.5,3.363,0.78,-35.209,3.142,9.58,5.023,36.976,4.658,-5.041,-2.751,0.0,38.8,39.3,9.546,3.16,3.54,1.235,3.649,1.633,-3.17,26.909,0.0,260.64,,267.0,260.0,2.527,2.947,3.32,24.694
5459.0,2.793,0.667,-35.209,3.059,8.93,5.023,36.976,4.658,-5.041,-2.751,0.0,38.8,39.3,9.57,3.136,3.518,0.526,3.457,1.141,-3.17,26.909,0.0,261.04,,266.0,260.0,2.514,2.954,3.23,24.663
5459.5,2.793,0.667,-35.209,3.059,8.93,5.023,36.976,4.658,-5.041,-2.751,0.0,38.8,39.3,9.57,3.136,3.292,0.595,3.445,1.378,-3.17,26.909,0.0,261.04,,266.0,260.0,2.16,2.951,3.166,24.681
5460.0,2.793,0.667,-35.209,3.059,8.93,5.023,36.976,4.658,-5.041,-2.751,0.0,38.8,39.3,9.57,3.136,3.358,0.629,3.342,1.371,-3.17,26.909,0.0,261.14,,265.0,260.0,2.177,2.948,3.169,24.669
5460.5,2.793,0.667,-35.209,3.059,8.93,5.023,36.976,4.658,-5.041,-2.751,0.0,38.8,39.3,9.57,3.136,3.322,0.349,3.452,1.399,-3.17,26.909,0.0,261.14,,265.0,260.0,2.175,2.946,3.161,24.644
5461.0,2.793,0.667,-35.209,3.059,8.93,5.035,36.997,4.685,-4.997,-2.751,0.0,38.764,39.33,9.57,3.136,3.38,0.297,3.439,1.306,-3.178,26.907,0.0,261.24,,264.0,260.0,2.131,2.943,3.163,24.673
5461.5,2.793,0.667,-35.209,3.059,8.93,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.136,3.406,0.265,3.351,0.923,-3.178,26.907,0.0,261.24,,264.0,260.0,2.105,2.941,3.177,24.691
5462.0,2.621,0.675,-34.916,3.081,9.426,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.1,3.162,1.272,3.365,1.756,-3.178,26.907,0.0,261.14,,263.0,260.0,1.986,2.939,3.181,24.72
5462.5,2.621,0.675,-34.916,3.081,9.426,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.1,3.197,1.275,3.347,1.487,-3.178,26.907,0.0,261.14,,263.0,260.0,2.389,2.933,3.264,24.738
5463.0,2.621,0.675,-34.916,3.081,9.426,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.1,3.558,0.551,3.465,1.341,-3.178,26.907,0.0,260.84,,263.0,260.0,2.326,2.928,3.18,24.616
5463.5,2.621,0.675,-34.916,3.081,9.426,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.1,3.305,0.594,3.432,1.489,-3.178,26.907,0.0,260.84,,263.0,260.0,2.229,2.923,3.171,24.594
5464.0,2.621,0.675,-34.916,3.081,9.426,5.035,36.997,4.685,-4.997,-2.751,0.0,38.8,39.3,9.57,3.1,3.408,0.58,3.557,1.421,-3.178,26.907,0.0,257.74,,264.0,260.0,2.205,2.918,3.378,24.626
5464.5,2.621,0.675,-34.916,3.081,9.426,5.038,37.0,4.687,-4.969,-2.763,0.0,38.757,39.303,9.57,3.1,3.361,1.068,3.535,1.63,-3.192,26.895,0.0,257.74,,264.0,260.0,2.241,2.913,3.372,24.645
5465.0,2.621,0.675,-34.916,3.081,9.426,5.038,37.0,4.687,-4.969,-2.763,0.0,38.8,39.3,9.57,3.1,3.606,0.548,3.414,1.539,-3.192,26.895,0.0,257.54,,265.0,260.0,2.398,2.909,3.326,24.697
5465.5,3.616,0.873,-35.209,2.998,9.535,5.038,37.0,4.687,-4.969,-2.763,0.0,38.8,39.3,9.639,3.198,3.383,0.655,3.466,1.603,-3.192,26.895,0.0,257.54,,265.0,260.0,2.277,2.904,3.32,24.731
5466.0,3.616,0.873,-35.209,2.998,9.535,5.038,37.0,4.687,-4.969,-2.763,0.0,38.8,39.3,9.639,3.198,3.327,0.271,3.169,1.086,-3.192,26.895,0.0,257.64,,266.0,260.0,2.277,2.915,3.308,24.805
5466.5,3.616,0.873,-35.209,2.998,9.535,5.038,37.0,4.687,-4.969,-2.763,0.0,38.8,39.3,9.639,3.198,3.198,0.958,3.439,1.288,-3.192,26.895,0.0,257.64,,266.0,260.0,1.963,2.927,3.42,24.934
5467.0,3.616,0.873,-35.209,2.998,9.535,5.038,37.0,4.687,-4.969,-2.763,0.0,38.8,39.3,9.639,3.198,3.306,0.874,3.39,1.457,-3.192,26.895,0.0,258.24,,267.0,260.0,2.221,2.938,3.274,24.962
5467.5,3.616,0.873,-35.209,2.998,9.535,5.018,37.002,4.653,-4.935,-2.774,0.0,38.754,39.281,9.639,3.198,3.243,0.507,3.426,1.424,-3.201,26.896,0.0,258.24,,267.0,260.0,2.257,2.949,3.265,25.014
5468.0,3.616,0.873,-35.209,2.998,9.535,5.018,37.002,4.653,-4.935,-2.774,0.0,38.8,39.3,9.639,3.198,3.242,0.184,3.27,1.226,-3.201,26.896,0.0,258.44,,268.0,260.0,2.15,2.96,3.25,25.061
5468.5,2.46,0.673,-33.537,3.127,9.551,5.018,37.002,4.653,-4.935,-2.774,0.0,38.8,39.3,9.628,3.013,3.368,1.154,3.556,1.506,-3.201,26.896,0.0,258.44,,268.0,260.0,1.981,2.971,3.277,25.092
5469.0,2.46,0.673,-33.537,3.127,9.551,5.018,37.002,4.653,-4.935,-2.774,0.0,38.8,39.3,9.628,3.013,3.035,0.512,3.321,1.336,-3.201,26.896,0.0,258.74,,269.0,260.0,2.396,2.963,3.228,25.115
5469.5,2.46,0.673,-33.537,3.127,9.551,5.018,37.002,4.653,-4.935,-2.774,0.0,38.8,39.3,9.628,3.013,3.418,0.667,3.538,1.38,-3.201,26.896,0.0,258.74,,269.0,260.0,2.051,2.954,3.242,25.104
5470.0,2.46,0.673,-33.537,3.127,9.551,5.018,37.002,4.653,-4.935,-2.774,0.0,38.8,39.3,9.628,3.013,3.388,1.075,3.547,1.506,-3.201,26.896,0.0,261.84,,268.0,260.0,2.251,2.946,3.257,25.059
5470.5,2.46,0.673,-33.537,3.127,9.551,5.049,37.001,4.68,-4.889,-2.768,0.0,38.753,39.297,9.628,3.013,3.518,0.685,3.604,1.36,-3.19,26.897,0.0,261.84,,268.0,260.0,2.379,2.938,3.326,25.093
5471.0,2.46,0.673,-33.537,3.127,9.551,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.628,3.013,3.086,0.854,3.335,1.463,-3.19,26.897,0.0,261.54,,267.0,260.0,2.292,2.931,3.209,25.1
5471.5,2.46,0.673,-33.537,3.127,9.551,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.628,3.013,3.304,0.426,3.423,1.511,-3.19,26.897,0.0,261.54,,267.0,260.0,2.185,2.923,3.215,25.046
5472.0,2.671,0.69,-34.656,3.093,9.453,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.608,3.103,3.386,0.31,3.389,1.1,-3.19,26.897,0.0,261.04,,266.0,260.0,2.166,2.915,3.208,25.02
5472.5,2.671,0.69,-34.656,3.093,9.453,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.608,3.103,3.321,1.103,3.427,1.454,-3.19,26.897,0.0,261.04,,266.0,260.0,2.046,2.911,3.227,25.016
5473.0,2.671,0.69,-34.656,3.093,9.453,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.608,3.103,2.965,0.693,3.048,1.23,-3.19,26.897,0.0,261.14,,265.0,260.0,2.326,2.907,3.218,25.01
5473.5,2.671,0.69,-34.656,3.093,9.453,5.049,37.001,4.68,-4.889,-2.768,0.0,38.8,39.3,9.608,3.103,3.199,0.407,3.247,1.226,-3.19,26.897,0.0,261.14,,265.0,260.0,1.984,2.903,3.223,24.986
5474.0,2.671,0.69,-34.656,3.093,9.453,5.028,37.027,4.675,-4.864,-2.785,0.0,38.75,39.316,9.608,3.103,3.409,0.645,3.42,1.514,-3.21,26.892,0.0,261.34,,264.0,260.0,2.02,2.9,3.318,24.927
5474.5,2.671,0.69,-34.656,3.093,9.453,5.028,37.027,4.675,-4.864,-2.785,0.0,38.7,39.3,9.608,3.103,3.259,1.168,3.35,1.383,-3.21,26.892,0.0,261.34,,264.0,260.0,2.247,2.896,3.281,24.873
5475.0,2.715,0.672,-34.327,3.173,9.555,5.028,37.027,4.675,-4.864,-2.785,0.0,38.7,39.3,9.617,3.008,2.778,0.893,2.993,1.102,-3.21,26.892,0.0,260.34,,264.0,260.0,2.29,2.892,3.26,24.856
5475.5,2.715,0.672,-34.327,3.173,9.555,5.028,37.027,4.675,-4.864,-2.785,0.0,38.7,39.3,9.617,3.008,3.211,0.399,3.174,1.131,-3.21,26.892,0.0,260.34,,264.0,260.0,1.942,2.889,3.282,24.813
5476.0,2.715,0.672,-34.327,3.173,9.555,5.028,37.027,4.675,-4.864,-2.785,0.0,38.7,39.3,9.617,3.008,3.191,1.175,3.244,1.519,-3.21,26.892,0.0,260.54,,264.0,260.0,1.979,2.886,3.286,24.819
5476.5,2.715,0.672,-34.327,3.173,9.555,5.028,37.027,4.675,-4.864,-2.785,0.0,38.7,39.3,9.617,3.008,3.072,1.038,3.092,1.279,-3.21,26.892,0.0,260.54,,264.0,260.0,2.282,2.884,3.262,24.766
5477.0,2.715,0.672,-34.327,3.173,9.555,4.992,37.032,4.665,-4.829,-2.793,0.0,38.76,39.36,9.617,3.008,3.147,1.01,3.32,1.316,-3.21,26.898,0.0,256.54,,265.0,260.0,2.12,2.881,3.307,24.707
5477.5,2.715,0.672,-34.327,3.173,9.555,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.617,3.008,3.182,0.776,3.278,1.321,-3.21,26.898,0.0,256.54,,265.0,260.0,2.198,2.878,3.214,24.483
5478.0,2.715,0.672,-34.327,3.173,9.555,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.617,3.008,3.286,0.19,3.153,0.918,-3.21,26.898,0.0,257.44,,266.0,260.0,2.139,2.875,3.223,24.481
5478.5,3.132,0.766,-35.209,3.121,9.523,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.519,3.201,2.999,0.884,3.138,1.389,-3.21,26.898,0.0,257.44,,266.0,260.0,1.887,2.873,3.326,24.451
5479.0,3.132,0.766,-35.209,3.121,9.523,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.519,3.201,3.177,0.974,3.07,1.565,-3.21,26.898,0.0,255.94,,267.0,260.0,2.103,2.877,3.268,24.491
5479.5,3.132,0.766,-35.209,3.121,9.523,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.519,3.201,3.033,0.988,3.153,1.385,-3.21,26.898,0.0,255.94,,267.0,260.0,2.197,2.881,3.364,24.521
5480.0,3.132,0.766,-35.209,3.121,9.523,4.992,37.032,4.665,-4.829,-2.793,0.0,38.8,39.4,9.519,3.201,3.259,0.708,3.212,1.578,-3.21,26.898,0.0,257.84,,268.0,260.0,2.14,2.885,3.299,24.5
5480.5,3.132,0.766,-35.209,3.121,9.523,5.038,37.021,4.681,-4.828,-2.765,0.0,38.771,39.416,9.519,3.201,3.198,1.042,3.301,1.441,-3.216,26.888,0.0,257.84,,268.0,260.0,2.189,2.889,3.373,24.493
5481.0,3.132,0.766,-35.209,3.121,9.523,5.038,37.021,4.681,-4.828,-2.765,0.0,38.8,39.4,9.519,3.201,3.317,1.066,3.262,1.813,-3.216,26.888,0.0,258.34,,269.0,260.0,2.245,2.893,3.437,24.53
5481.5,3.383,0.892,-33.815,3.113,9.505,5.038,37.021,4.681,-4.828,-2.765,0.0,38.8,39.4,9.694,3.065,3.352,1.193,3.464,1.714,-3.216,26.888,0.0,258.34,,269.0,260.0,2.364,2.897,3.431,24.56
5482.0,3.383,0.892,-33.815,3.113,9.505,5.038,37.021,4.681,-4.828,-2.765,0.0,38.8,39.4,9.694,3.065,3.641,1.019,3.618,1.795,-3.216,26.888,0.0,258.74,,270.0,260.0,2.431,2.905,3.434,24.592
5482.5,3.383,0.892,-33.815,3.113,9.505,5.038,37.021,4.681,-4.828,-2.765,0.0,38.8,39.4,9.694,3.065,3.517,0.811,3.437,1.401,-3.216,26.888,0.0,258.74,,270.0,260.0,2.518,2.913,3.408,24.598
5483.0,3.383,0.892,-33.815,3.113,9.505,5.038,37.021,4.681,-4.828,-2.765,0.0,38.8,39.4,9.694,3.065,3.283,0.84,3.425,1.508,-3.216,26.888,0.0,261.04,,269.0,260.0,2.291,2.921,3.4,24.615
5483.5,3.383,0.892,-33.815,3.113,9.505,5.109,37.011,4.67,-4.792,-2.78,0.0,38.773,39.403,9.694,3.065,3.519,0.41,3.298,1.447,-3.22,26.883,0.0,261.04,,269.0,260.0,2.264,2.928,3.358,24.603
5484.0,3.383,0.892,-33.815,3.113,9.505,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.694,3.065,3.38,0.446,3.374,1.498,-3.22,26.883,0.0,262.14,,268.0,260.0,2.169,2.936,3.36,24.566
5484.5,3.383,0.892,-33.815,3.113,9.505,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.694,3.065,3.401,0.466,3.425,1.17,-3.22,26.883,0.0,262.14,,268.0,260.0,2.175,2.943,3.352,24.575
5485.0,2.305,0.6,-33.877,3.119,9.554,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.729,3.054,3.056,0.814,3.225,1.555,-3.22,26.883,0.0,261.44,,267.0,260.0,2.115,2.95,3.272,24.594
5485.5,2.305,0.6,-33.877,3.119,9.554,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.729,3.054,3.409,0.517,3.422,1.601,-3.22,26.883,0.0,261.44,,267.0,260.0,2.162,2.94,3.351,24.628
5486.0,2.305,0.6,-33.877,3.119,9.554,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.729,3.054,3.325,0.352,3.293,1.349,-3.22,26.883,0.0,261.64,,266.0,260.0,2.237,2.929,3.309,24.637
5486.5,2.305,0.6,-33.877,3.119,9.554,5.109,37.011,4.67,-4.792,-2.78,0.0,38.8,39.4,9.729,3.054,3.47,1.208,3.545,1.615,-3.22,26.883,0.0,261.64,,266.0,260.0,2.08,2.919,3.363,24.658
5487.0,2.305,0.6,-33.877,3.119,9.554,5.104,37.038,4.674,-4.751,-2.803,0.0,38.779,39.467,9.729,3.054,3.373,1.037,3.401,1.903,-3.232,26.878,0.0,259.44,,266.0,260.0,2.459,2.909,3.367,24.635
5487.5,2.305,0.6,-33.877,3.119,9.554,5.104,37.038,4.674,-4.751,-2.803,0.0,38.8,39.5,9.729,3.054,3.518,1.085,3.551,1.586,-3.232,26.878,0.0,259.44,,266.0,260.0,2.428,2.899,3.382,24.655
5488.0,3.049,0.774,-34.536,3.132,9.493,5.104,37.038,4.674,-4.751,-2.803,0.0,38.8,39.5,9.742,3.155,3.163,1.155,3.3,1.409,-3.232,26.878,0.0,260.34,,266.0,260.0,2.435,2.889,3.437,24.67
5488.5,3.049,0.774,-34.536,3.132,9.493,5.104,37.038,4.674,-4.751,-2.803,0.0,38.8,39.5,9.742,3.155,3.453,1.156,3.555,1.574,-3.232,26.878,0.0,260.34,,266.0,260.0,2.257,2.892,3.377,24.676
5489.0,3.049,0.774,-34.536,3.132,9.493,5.104,37.038,4.674,-4.751,-2.803,0.0,38.8,39.5,9.742,3.155,3.412,1.15,3.492,1.841,-3.232,26.878,0.0,257.04,,267.0,260.0,2.434,2.895,3.435,24.682
5489.5,3.049,0.774,-34.536,3.132,9.493,5.104,37.038,4.674,-4.751,-2.803,0.0,38.8,39.5,9.742,3.155,3.57,1.372,3.632,1.792,-3.232,26.878,0.0,257.04,,267.0,260.0,2.474,2.897,3.461,24.707
5490.0,3.049,0.774,-34.536,3.132,9.493,5.05,37.004,4.67,-4.738,-2.797,0.0,38.804,39.496,9.742,3.155,3.268,1.117,3.399,1.442,-3.223,26.875,0.0,259.34,,267.0,260.0,2.591,2.9,3.459,24.701
5490.5,3.049,0.774,-34.536,3.132,9.493,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.742,3.155,3.436,0.678,3.464,1.402,-3.223,26.875,0.0,259.34,,267.0,260.0,2.307,2.902,3.43,24.752
5491.0,2.482,0.578,-35.209,3.14,9.604,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.515,3.014,3.405,0.534,3.37,1.526,-3.223,26.875,0.0,256.74,,268.0,260.0,2.245,2.904,3.348,24.759
5491.5,2.482,0.578,-35.209,3.14,9.604,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.515,3.014,3.415,1.412,3.55,1.714,-3.223,26.875,0.0,256.74,,268.0,260.0,2.209,2.898,3.435,24.795
5492.0,2.482,0.578,-35.209,3.14,9.604,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.515,3.014,3.318,0.551,3.354,1.293,-3.223,26.875,0.0,259.34,,268.0,260.0,2.523,2.891,3.37,24.796
5492.5,2.482,0.578,-35.209,3.14,9.604,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.515,3.014,3.501,0.89,3.555,1.546,-3.223,26.875,0.0,259.34,,268.0,260.0,2.129,2.884,3.334,24.797
5493.0,2.482,0.578,-35.209,3.14,9.604,5.05,37.004,4.67,-4.738,-2.797,0.0,38.8,39.5,9.515,3.014,3.525,0.7,3.44,1.569,-3.223,26.875,0.0,259.54,,268.0,260.0,2.373,2.877,3.338,24.802
5493.5,2.482,0.578,-35.209,3.14,9.604,5.044,37.053,4.692,-4.686,-2.789,0.0,38.817,39.561,9.515,3.014,3.257,1.323,3.342,1.515,-3.22,26.876,0.0,259.54,,268.0,260.0,2.308,2.871,3.431,24.8
5494.0,2.482,0.578,-35.209,3.14,9.604,5.044,37.053,4.692,-4.686,-2.789,0.0,38.8,39.6,9.515,3.014,3.159,1.298,3.276,1.439,-3.22,26.876,0.0,260.44,,268.0,260.0,2.359,2.865,3.442,24.792
5494.5,2.886,0.747,-34.521,3.183,9.561,5.044,37.053,4.692,-4.686,-2.789,0.0,38.8,39.6,9.594,3.009,3.363,0.425,3.295,1.395,-3.22,26.876,0.0,260.44,,268.0,260.0,2.293,2.858,3.312,24.794
5495.0,2.886,0.747,-34.521,3.183,9.561,5.044,37.053,4.692,-4.686,-2.789,0.0,38.8,39.6,9.594,3.009,3.401,0.996,3.483,1.73,-3.22,26.876,0.0,259.54,,268.0,260.0,2.119,2.859,3.319,24.787
5495.5,2.886,0.747,-34.521,3.183,9.561,5.044,37.053,4.692,-4.686,-2.789,0.0,38.8,39.6,9.594,3.009,3.361,1.308,3.453,1.577,-3.22,26.876,0.0,259.54,,268.0,260.0,2.403,2.859,3.407,24.804
5496.0,2.886,0.747,-34.521,3.183,9.561,5.044,37.053,4.692,-4.686,-2.789,0.0,38.8,39.6,9.594,3.009,3.549,0.796,3.539,1.397,-3.22,26.876,0.0,261.74,,267.0,260.0,2.424,2.86,3.416,24.794
5496.5,2.886,0.747,-34.521,3.183,9.561,5.049,37.04,4.694,-4.663,-2.764,0.0,38.834,39.599,9.594,3.009,3.462,0.551,3.325,1.48,-3.209,26.894,0.0,261.74,,267.0,260.0,2.32,2.86,3.399,24.798
5497.0,2.886,0.747,-34.521,3.183,9.561,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.594,3.009,3.568,1.666,3.669,1.946,-3.209,26.894,0.0,260.74,,267.0,260.0,2.204,2.86,3.445,24.782
5497.5,3.175,0.807,-34.797,3.077,9.461,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.669,3.116,3.436,1.463,3.563,1.683,-3.209,26.894,0.0,260.74,,267.0,260.0,2.712,2.861,3.537,24.756
5498.0,3.175,0.807,-34.797,3.077,9.461,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.669,3.116,3.67,0.549,3.412,1.209,-3.209,26.894,0.0,261.74,,266.0,260.0,2.536,2.866,3.432,24.779
5498.5,3.175,0.807,-34.797,3.077,9.461,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.669,3.116,3.475,0.73,3.444,1.399,-3.209,26.894,0.0,261.74,,266.0,260.0,2.21,2.871,3.446,24.783
5499.0,3.175,0.807,-34.797,3.077,9.461,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.669,3.116,3.486,0.718,3.493,1.583,-3.209,26.894,0.0,259.44,,266.0,260.0,2.262,2.876,3.475,24.787
5499.5,3.175,0.807,-34.797,3.077,9.461,5.049,37.04,4.694,-4.663,-2.764,0.0,38.8,39.6,9.669,3.116,3.601,0.623,3.564,1.421,-3.209,26.894,0.0,259.44,,266.0,260.0,2.32,2.881,3.472,24.741
5500.0,3.175,0.807,-34.797,3.077,9.461,5.048,37.051,4.662,-4.639,-2.789,0.0,38.858,39.629,9.669,3.116,3.636,0.967,3.579,1.567,-3.215,26.881,0.0,261.24,,265.0,260.0,2.302,2.886,3.48,24.701
5500.5,3.175,0.807,-34.797,3.077,9.461,5.048,37.051,4.662,-4.639,-2.789,0.0,38.9,39.6,9.669,3.116,3.627,0.821,3.55,1.861,-3.215,26.881,0.0,261.24,,265.0,260.0,2.437,2.891,3.443,24.71
5501.0,2.867,0.661,-35.209,3.087,9.555,5.048,37.051,4.662,-4.639,-2.789,0.0,38.9,39.6,9.595,2.985,3.653,0.623,3.537,1.359,-3.215,26.881,0.0,258.24,,266.0,260.0,2.465,2.895,3.459,24.704
5501.5,2.867,0.661,-35.209,3.087,9.555,5.048,37.051,4.662,-4.639,-2.789,0.0,38.9,39.6,9.595,2.985,3.365,1.087,3.497,1.955,-3.215,26.881,0.0,258.24,,266.0,260.0,2.293,2.895,3.479,24.704
5502.0,2.867,0.661,-35.209,3.087,9.555,5.048,37.051,4.662,-4.639,-2.789,0.0,38.9,39.6,9.595,2.985,3.525,1.25,3.463,1.776,-3.215,26.881,0.0,258.74,,267.0,260.0,2.476,2.894,3.513,24.706
5502.5,2.867,0.661,-35.209,3.087,9.555,5.048,37.051,4.662,-4.639,-2.789,0.0,38.9,39.6,9.595,2.985,3.704,0.984,3.608,1.665,-3.215,26.881,0.0,258.74,,267.0,260.0,2.504,2.894,3.589,24.697
5503.0,2.867,0.661,-35.209,3.087,9.555,5.044,37.041,4.686,-4.607,-2.788,0.0,38.874,39.655,9.595,2.985,3.547,1.055,3.61,1.828,-3.213,26.882,0.0,257.74,,268.0,260.0,2.49,2.893,3.512,24.728
5503.5,2.867,0.661,-35.209,3.087,9.555,5.044,37.041,4.686,-4.607,-2.788,0.0,38.9,39.7,9.595,2.985,3.628,1.434,3.771,1.854,-3.213,26.882,0.0,257.74,,268.0,260.0,2.51,2.893,3.564,24.743
5504.0,3.465,0.794,-35.209,3.062,9.551,5.044,37.041,4.686,-4.607,-2.788,0.0,38.9,39.7,9.537,3.107,3.461,1.414,3.541,1.684,-3.213,26.882,0.0,258.54,,269.0,260.0,2.672,2.892,3.545,24.697
5504.5,3.465,0.794,-35.209,3.062,9.551,5.044,37.041,4.686,-4.607,-2.788,0.0,38.9,39.7,9.537,3.107,3.631,1.26,3.726,1.645,-3.213,26.882,0.0,258.54,,269.0,260.0,2.525,2.902,3.578,24.7
5505.0,3.465,0.794,-35.209,3.062,9.551,5.044,37.041,4.686,-4.607,-2.788,0.0,38.9,39.7,9.537,3.107,3.675,1.015,3.652,1.593,-3.213,26.882,0.0,258.64,,270.0,260.0,2.565,2.911,3.613,24.722
5505.5,3.465,0.794,-35.209,3.062,9.551,5.044,37.041,4.686,-4.607,-2.788,0.0,38.9,39.7,9.537,3.107,3.679,0.671,3.47,1.366,-3.213,26.882,0.0,258.64,,270.0,260.0,2.484,2.92,3.559,24.741
5506.0,3.465,0.794,-35.209,3.062,9.551,5.033,37.069,4.665,-4.558,-2.787,0.0,38.888,39.745,9.537,3.107,3.442,0.525,3.294,1.276,-3.217,26.873,0.0,260.74,,270.0,260.0,2.296,2.929,3.529,24.762
5506.5,3.465,0.794,-35.209,3.062,9.551,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.537,3.107,3.179,1.006,3.369,1.84,-3.217,26.873,0.0,260.74,,270.0,260.0,2.134,2.938,3.486,24.794
5507.0,3.465,0.794,-35.209,3.062,9.551,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.537,3.107,3.571,1.374,3.564,1.801,-3.217,26.873,0.0,260.54,,270.0,260.0,2.348,2.947,3.485,24.756
5507.5,2.818,0.705,-34.008,3.105,9.523,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.666,2.932,3.696,0.494,3.437,1.107,-3.217,26.873,0.0,260.54,,270.0,260.0,2.578,2.955,3.482,24.799
5508.0,2.818,0.705,-34.008,3.105,9.523,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.666,2.932,3.262,0.968,3.467,1.611,-3.217,26.873,0.0,260.14,,270.0,260.0,2.184,2.953,3.487,24.838
5508.5,2.818,0.705,-34.008,3.105,9.523,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.666,2.932,3.524,0.84,3.494,1.338,-3.217,26.873,0.0,260.14,,270.0,260.0,2.327,2.951,3.476,24.853
5509.0,2.818,0.705,-34.008,3.105,9.523,5.033,37.069,4.665,-4.558,-2.787,0.0,38.9,39.7,9.666,2.932,3.363,0.705,3.382,1.483,-3.217,26.873,0.0,260.94,,270.0,260.0,2.299,2.948,3.506,24.831
5509.5,2.818,0.705,-34.008,3.105,9.523,5.038,37.101,4.676,-4.531,-2.792,0.0,38.911,39.714,9.666,2.932,3.337,1.46,3.318,1.698,-3.206,26.866,0.0,260.94,,270.0,260.0,2.233,2.946,3.49,24.826
5510.0,2.818,0.705,-34.008,3.105,9.523,5.038,37.101,4.676,-4.531,-2.792,0.0,38.9,39.7,9.666,2.932,3.456,0.653,3.487,1.422,-3.206,26.866,0.0,261.64,,269.0,260.0,2.453,2.944,3.467,24.825
5510.5,2.726,0.667,-35.209,3.137,9.558,5.038,37.101,4.676,-4.531,-2.792,0.0,38.9,39.7,9.538,3.067,3.546,1.273,3.59,1.963,-3.206,26.866,0.0,261.64,,269.0,260.0,2.254,2.942,3.51,24.824
5511.0,2.726,0.667,-35.209,3.137,9.558,5.038,37.101,4.676,-4.531,-2.792,0.0,38.9,39.7,9.538,3.067,3.845,0.808,3.654,1.911,-3.206,26.866,0.0,260.24,,269.0,260.0,2.593,2.939,3.461,24.82
5511.5,2.726,0.667,-35.209,3.137,9.558,5.038,37.101,4.676,-4.531,-2.792,0.0,38.9,39.7,9.538,3.067,3.641,1.348,3.706,1.779,-3.206,26.866,0.0,260.24,,269.0,260.0,2.555,2.935,3.548,24.988
5512.0,2.726,0.667,-35.209,3.137,9.558,5.038,37.101,4.676,-4.531,-2.792,0.0,38.9,39.7,9.538,3.067,3.663,0.902,3.606,1.931,-3.206,26.866,0.0,260.34,,269.0,260.0,2.619,2.932,3.552,25.232
5512.5,2.726,0.667,-35.209,3.137,9.558,5.096,37.064,4.674,-4.525,-2.772,0.0,38.926,39.765,9.538,3.067,3.655,1.647,3.706,1.874,-3.205,26.867,0.0,260.34,,269.0,260.0,2.526,2.928,3.606,25.398
5513.0,2.726,0.667,-35.209,3.137,9.558,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.538,3.067,3.744,1.043,3.674,1.891,-3.205,26.867,0.0,258.34,,270.0,260.0,2.72,2.925,3.638,25.469
5513.5,2.726,0.667,-35.209,3.137,9.558,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.538,3.067,3.684,1.476,3.726,1.852,-3.205,26.867,0.0,258.34,,270.0,260.0,2.588,2.922,3.628,25.474
5514.0,3.397,0.8,-35.209,3.108,9.584,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.482,3.109,3.606,1.089,3.654,1.556,-3.205,26.867,0.0,260.94,,270.0,260.0,2.685,2.919,3.576,25.407
5514.5,3.397,0.8,-35.209,3.108,9.584,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.482,3.109,3.647,1.231,3.711,1.898,-3.205,26.867,0.0,260.94,,270.0,260.0,2.476,2.926,3.564,25.425
5515.0,3.397,0.8,-35.209,3.108,9.584,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.482,3.109,3.609,1.156,3.574,1.773,-3.205,26.867,0.0,259.04,,270.0,260.0,2.622,2.934,3.527,25.403
5515.5,3.397,0.8,-35.209,3.108,9.584,5.096,37.064,4.674,-4.525,-2.772,0.0,38.9,39.8,9.482,3.109,3.702,0.994,3.707,1.615,-3.205,26.867,0.0,259.04,,270.0,260.0,2.528,2.942,3.517,25.337
5516.0,3.397,0.8,-35.209,3.108,9.584,5.08,37.088,4.669,-4.485,-2.773,0.0,38.946,39.832,9.482,3.109,3.678,0.876,3.659,1.653,-3.213,26.867,0.0,261.84,,269.0,260.0,2.504,2.949,3.557,25.301
5516.5,3.397,0.8,-35.209,3.108,9.584,5.08,37.088,4.669,-4.485,-2.773,0.0,38.9,39.8,9.482,3.109,3.664,1.159,3.718,1.81,-3.213,26.867,0.0,261.84,,269.0,260.0,2.467,2.956,3.472,25.255
5517.0,2.044,0.566,-33.426,3.065,9.523,5.08,37.088,4.669,-4.485,-2.773,0.0,38.9,39.8,9.663,3.028,3.788,0.454,3.514,1.444,-3.213,26.867,0.0,260.84,,269.0,260.0,2.588,2.964,3.555,25.097
5517.5,2.044,0.566,-33.426,3.065,9.523,5.08,37.088,4.669,-4.485,-2.773,0.0,38.9,39.8,9.663,3.028,3.594,1.185,3.659,1.58,-3.213,26.867,0.0,260.84,,269.0,260.0,2.3,2.949,3.619,25.062
5518.0,2.044,0.566,-33.426,3.065,9.523,5.08,37.088,4.669,-4.485,-2.773,0.0,38.9,39.8,9.663,3.028,3.57,1.031,3.625,1.964,-3.213,26.867,0.0,260.94,,269.0,260.0,2.505,2.934,3.511,24.998
5518.5,2.044,0.566,-33.426,3.065,9.523,5.08,37.088,4.669,-4.485,-2.773,0.0,38.9,39.8,9.663,3.028,3.812,0.879,3.666,1.598,-3.213,26.867,0.0,260.94,,269.0,260.0,2.548,2.919,3.56,24.96
5519.0,2.044,0.566,-33.426,3.065,9.523,5.059,37.076,4.688,-4.467,-2.771,0.0,38.969,39.879,9.663,3.028,3.659,1.452,3.732,1.913,-3.209,26.86,0.0,259.84,,269.0,260.0,2.489,2.905,3.621,24.931
5519.5,2.044,0.566,-33.426,3.065,9.523,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.663,3.028,3.91,0.998,3.818,1.838,-3.209,26.86,0.0,259.84,,269.0,260.0,2.689,2.891,3.628,24.951
5520.0,2.044,0.566,-33.426,3.065,9.523,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.663,3.028,3.768,1.733,3.864,1.985,-3.209,26.86,0.0,261.34,,268.0,260.0,2.641,2.877,3.656,24.985
5520.5,3.59,0.855,-35.209,3.033,9.52,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.615,3.117,3.88,1.039,3.874,2.053,-3.209,26.86,0.0,261.34,,268.0,260.0,2.838,2.863,3.708,25.022
5521.0,3.59,0.855,-35.209,3.033,9.52,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.615,3.117,3.969,1.342,3.998,1.968,-3.209,26.86,0.0,260.34,,268.0,260.0,2.711,2.875,3.7,24.994
5521.5,3.59,0.855,-35.209,3.033,9.52,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.615,3.117,4.058,1.644,4.082,2.253,-3.209,26.86,0.0,260.34,,268.0,260.0,2.82,2.887,3.66,25.122
5522.0,3.59,0.855,-35.209,3.033,9.52,5.059,37.076,4.688,-4.467,-2.771,0.0,39.0,39.9,9.615,3.117,3.988,1.319,4.041,1.958,-3.209,26.86,0.0,262.34,,267.0,260.0,3.009,2.898,3.751,25.173
5522.5,3.59,0.855,-35.209,3.033,9.52,5.031,37.054,4.673,-4.428,-2.779,0.0,38.986,39.913,9.615,3.117,3.954,1.685,4.044,2.499,-3.216,26.855,0.0,262.34,,267.0,260.0,2.826,2.91,3.705,25.206
5523.0,3.59,0.855,-35.209,3.033,9.52,5.031,37.054,4.673,-4.428,-2.779,0.0,39.0,39.9,9.615,3.117,4.073,1.631,3.961,2.243,-3.216,26.855,0.0,259.54,,267.0,260.0,3.045,2.921,3.708,25.217
5523.5,2.71,0.641,-35.209,3.051,9.535,5.031,37.054,4.673,-4.428,-2.779,0.0,39.0,39.9,9.594,3.09,4.107,1.28,4.064,2.01,-3.216,26.855,0.0,259.54,,267.0,260.0,2.977,2.932,3.737,25.247
5524.0,2.71,0.641,-35.209,3.051,9.535,5.031,37.054,4.673,-4.428,-2.779,0.0,39.0,39.9,9.594,3.09,4.101,1.522,4.048,2.274,-3.216,26.855,0.0,261.74,,266.0,260.0,2.865,2.928,3.831,25.258
5524.5,2.71,0.641,-35.209,3.051,9.535,5.031,37.054,4.673,-4.428,-2.779,0.0,39.0,39.9,9.594,3.09,3.899,1.749,4.012,2.051,-3.216,26.855,0.0,261.74,,266.0,260.0,2.986,2.925,3.772,25.335
5525.0,2.71,0.641,-35.209,3.051,9.535,5.031,37.054,4.673,-4.428,-2.779,0.0,39.0,39.9,9.594,3.09,4.02,1.011,3.843,2.036,-3.216,26.855,0.0,257.04,,267.0,260.0,2.928,2.921,3.758,25.367
5525.5,2.71,0.641,-35.209,3.051,9.535,5.013,37.099,4.692,-4.369,-2.784,0.0,39.007,39.959,9.594,3.09,4.059,0.945,3.939,1.806,-3.209,26.852,0.0,257.04,,267.0,260.0,2.728,2.918,3.777,25.356
5526.0,2.71,0.641,-35.209,3.051,9.535,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.594,3.09,3.918,1.998,4.057,2.255,-3.209,26.852,0.0,259.64,,267.0,260.0,2.687,2.914,3.823,25.432
5526.5,2.854,0.747,-33.86,3.077,9.478,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.76,3.001,3.854,1.659,3.979,1.959,-3.209,26.852,0.0,259.64,,267.0,260.0,3.057,2.911,3.821,25.508
5527.0,2.854,0.747,-33.86,3.077,9.478,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.76,3.001,4.052,1.114,3.957,1.757,-3.209,26.852,0.0,257.54,,268.0,260.0,2.863,2.91,3.823,25.441
5527.5,2.854,0.747,-33.86,3.077,9.478,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.76,3.001,3.961,0.898,3.787,1.781,-3.209,26.852,0.0,257.54,,268.0,260.0,2.72,2.909,3.782,25.416
5528.0,2.854,0.747,-33.86,3.077,9.478,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.76,3.001,3.853,1.093,3.766,1.733,-3.209,26.852,0.0,259.54,,268.0,260.0,2.607,2.908,3.741,25.333
5528.5,2.854,0.747,-33.86,3.077,9.478,5.013,37.099,4.692,-4.369,-2.784,0.0,39.0,40.0,9.76,3.001,3.498,1.536,3.716,1.974,-3.209,26.852,0.0,259.54,,268.0,260.0,2.611,2.907,3.706,25.324
5529.0,2.854,0.747,-33.86,3.077,9.478,5.014,37.149,4.707,-4.315,-2.786,0.0,39.027,40.005,9.76,3.001,3.653,1.105,3.784,1.834,-3.207,26.837,0.0,256.84,,269.0,260.0,2.681,2.906,3.704,25.309
5529.5,2.854,0.747,-33.86,3.077,9.478,5.014,37.149,4.707,-4.315,-2.786,0.0,39.0,40.0,9.76,3.001,3.955,1.379,3.934,1.969,-3.207,26.837,0.0,256.84,,269.0,260.0,2.594,2.905,3.793,25.272
5530.0,2.748,0.664,-35.154,3.138,9.608,5.014,37.149,4.707,-4.315,-2.786,0.0,39.0,40.0,9.604,2.984,3.785,0.793,3.716,1.767,-3.207,26.837,0.0,258.74,,270.0,260.0,2.809,2.905,3.653,25.273
5530.5,2.748,0.664,-35.154,3.138,9.608,5.014,37.149,4.707,-4.315,-2.786,0.0,39.0,40.0,9.604,2.984,3.888,0.983,3.883,1.693,-3.207,26.837,0.0,258.74,,270.0,260.0,2.515,2.902,3.64,25.281
5531.0,2.748,0.664,-35.154,3.138,9.608,5.014,37.149,4.707,-4.315,-2.786,0.0,39.0,40.0,9.604,2.984,3.785,0.959,3.806,1.761,-3.207,26.837,0.0,260.34,,270.0,260.0,2.612,2.9,3.683,25.265
5531.5,2.748,0.664,-35.154,3.138,9.608,5.014,37.149,4.707,-4.315,-2.786,0.0,39.0,40.0,9.604,2.984,3.939,1.092,3.938,1.819,-3.207,26.837,0.0,260.34,,270.0,260.0,2.578,2.897,3.679,25.245
5532.0,2.748,0.664,-35.154,3.138,9.608,5.064,37.128,4.706,-4.318,-2.789,0.0,39.041,39.976,9.604,2.984,4.021,1.729,4.046,2.606,-3.215,26.841,0.0,261.54,,269.0,260.0,2.697,2.895,3.723,25.275
5532.5,2.748,0.664,-35.154,3.138,9.608,5.064,37.128,4.706,-4.318,-2.789,0.0,39.0,40.0,9.604,2.984,4.011,1.116,4.009,1.862,-3.215,26.841,0.0,261.54,,269.0,260.0,3.1,2.892,3.724,25.261
5533.0,3.219,0.744,-35.209,3.127,9.583,5.064,37.128,4.706,-4.318,-2.789,0.0,39.0,40.0,9.552,2.987,3.982,1.087,3.936,2.049,-3.215,26.841,0.0,261.04,,268.0,260.0,2.749,2.89,3.684,25.243
5533.5,3.219,0.744,-35.209,3.127,9.583,5.064,37.128,4.706,-4.318,-2.789,0.0,39.0,40.0,9.552,2.987,3.89,1.606,4.032,2.018,-3.215,26.841,0.0,261.04,,268.0,260.0,2.763,2.895,3.794,25.247
5534.0,3.219,0.744,-35.209,3.127,9.583,5.064,37.128,4.706,-4.318,-2.789,0.0,39.0,40.0,9.552,2.987,4.125,1.492,4.11,2.391,-3.215,26.841,0.0,261.94,,267.0,260.0,2.886,2.901,3.828,25.228
5534.5,3.219,0.744,-35.209,3.127,9.583,5.064,37.128,4.706,-4.318,-2.789,0.0,39.0,40.0,9.552,2.987,4.126,2.094,4.214,2.369,-3.215,26.841,0.0,261.94,,267.0,260.0,3.029,2.906,3.899,25.233
5535.0,3.219,0.744,-35.209,3.127,9.583,5.093,37.079,4.691,-4.307,-2.775,0.0,39.056,40.008,9.552,2.987,4.086,1.479,4.118,2.229,-3.228,26.832,0.0,261.34,,266.0,260.0,3.201,2.911,3.9,25.254
5535.5,3.219,0.744,-35.209,3.127,9.583,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.552,2.987,4.256,1.482,4.194,2.077,-3.228,26.832,0.0,261.34,,266.0,260.0,2.978,2.916,3.869,25.243
5536.0,3.219,0.744,-35.209,3.127,9.583,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.552,2.987,4.377,1.883,4.337,2.494,-3.228,26.832,0.0,261.44,,265.0,260.0,3.002,2.921,3.869,25.25
5536.5,3.032,0.829,-33.68,3.07,9.502,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.658,2.966,4.287,1.822,4.34,2.241,-3.228,26.832,0.0,261.44,,265.0,260.0,3.273,2.926,4.02,25.238
5537.0,3.032,0.829,-33.68,3.07,9.502,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.658,2.966,4.233,1.012,4.108,1.904,-3.228,26.832,0.0,259.74,,265.0,260.0,3.173,2.928,3.892,25.254
5537.5,3.032,0.829,-33.68,3.07,9.502,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.658,2.966,4.075,1.417,4.186,2.275,-3.228,26.832,0.0,259.74,,265.0,260.0,2.814,2.929,3.853,25.209
5538.0,3.032,0.829,-33.68,3.07,9.502,5.093,37.079,4.691,-4.307,-2.775,0.0,39.1,40.0,9.658,2.966,4.019,1.343,4.032,1.85,-3.228,26.832,0.0,257.64,,266.0,260.0,2.989,2.931,3.858,25.186
5538.5,3.032,0.829,-33.68,3.07,9.502,5.051,37.123,4.673,-4.233,-2.786,0.0,39.065,40.027,9.658,2.966,3.845,1.352,4.005,2.047,-3.228,26.827,0.0,257.64,,266.0,260.0,2.811,2.933,3.84,25.074
5539.0,3.032,0.829,-33.68,3.07,9.502,5.051,37.123,4.673,-4.233,-2.786,0.0,39.1,40.0,9.658,2.966,4.136,1.012,4.02,1.903,-3.228,26.827,0.0,256.04,,267.0,260.0,2.812,2.934,3.838,25.02
5539.5,3.082,0.733,-35.209,3.036,9.602,5.051,37.123,4.673,-4.233,-2.786,0.0,39.1,40.0,9.508,3.199,3.973,1.276,4.062,1.973,-3.228,26.827,0.0,256.04,,267.0,260.0,2.768,2.936,3.864,25.026
5540.0,3.082,0.733,-35.209,3.036,9.602,5.051,37.123,4.673,-4.233,-2.786,0.0,39.1,40.0,9.508,3.199,4.042,1.818,4.0,2.302,-3.228,26.827,0.0,257.94,,268.0,260.0,2.821,2.938,3.871,25.045
5540.5,3.082,0.733,-35.209,3.036,9.602,5.051,37.123,4.673,-4.233,-2.786,0.0,39.1,40.0,9.508,3.199,4.2,1.491,4.181,2.003,-3.228,26.827,0.0,257.94,,268.0,260.0,3.041,2.941,3.969,25.07
5541.0,3.082,0.733,-35.209,3.036,9.602,5.051,37.123,4.673,-4.233,-2.786,0.0,39.1,40.0,9.508,3.199,4.121,1.631,4.108,2.32,-3.228,26.827,0.0,258.74,,269.0,260.0,2.969,2.943,3.946,25.095
5541.5,3.082,0.733,-35.209,3.036,9.602,5.021,37.113,4.679,-4.221,-2.805,0.0,39.08,40.066,9.508,3.199,3.957,1.917,4.089,2.172,-3.232,26.819,0.0,258.74,,269.0,260.0,3.045,2.945,3.989,25.085
5542.0,3.082,0.733,-35.209,3.036,9.602,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.508,3.199,4.207,1.613,4.121,2.442,-3.232,26.819,0.0,259.24,,269.0,260.0,3.034,2.947,3.959,25.067
5542.5,3.082,0.733,-35.209,3.036,9.602,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.508,3.199,4.205,1.945,4.31,2.453,-3.232,26.819,0.0,259.24,,269.0,260.0,3.096,2.95,3.999,25.095
5543.0,2.983,0.765,-33.805,3.074,9.567,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.698,3.059,4.324,1.606,4.287,2.476,-3.232,26.819,0.0,258.64,,270.0,260.0,3.228,2.952,3.968,25.075
5543.5,2.983,0.765,-33.805,3.074,9.567,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.698,3.059,4.237,1.679,4.309,2.4,-3.232,26.819,0.0,258.64,,270.0,260.0,3.174,2.952,3.92,25.078
5544.0,2.983,0.765,-33.805,3.074,9.567,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.698,3.059,4.126,0.864,3.9,1.785,-3.232,26.819,0.0,261.14,,269.0,260.0,3.156,2.953,3.875,25.073
5544.5,2.983,0.765,-33.805,3.074,9.567,5.021,37.113,4.679,-4.221,-2.805,0.0,39.1,40.1,9.698,3.059,3.957,1.095,4.034,1.929,-3.232,26.819,0.0,261.14,,269.0,260.0,2.669,2.953,3.879,25.117
5545.0,2.983,0.765,-33.805,3.074,9.567,5.038,37.166,4.693,-4.157,-2.804,0.0,39.094,40.081,9.698,3.059,4.03,1.221,4.006,2.195,-3.232,26.817,0.0,261.44,,268.0,260.0,2.754,2.954,3.854,25.15
5545.5,2.983,0.765,-33.805,3.074,9.567,5.038,37.166,4.693,-4.157,-2.804,0.0,39.1,40.1,9.698,3.059,3.916,1.061,3.832,1.768,-3.232,26.817,0.0,261.44,,268.0,260.0,2.863,2.954,3.841,25.127
5546.0,2.253,0.654,-33.986,3.185,9.511,5.038,37.166,4.693,-4.157,-2.804,0.0,39.1,40.1,9.635,3.053,3.953,1.436,4.07,2.11,-3.232,26.817,0.0,261.64,,267.0,260.0,2.644,2.955,3.908,25.175
5546.5,2.253,0.654,-33.986,3.185,9.511,5.038,37.166,4.693,-4.157,-2.804,0.0,39.1,40.1,9.635,3.053,4.226,1.459,4.192,2.088,-3.232,26.817,0.0,261.64,,267.0,260.0,2.892,2.943,3.935,25.133
5547.0,2.253,0.654,-33.986,3.185,9.511,5.038,37.166,4.693,-4.157,-2.804,0.0,39.1,40.1,9.635,3.053,4.167,1.396,4.175,2.055,-3.232,26.817,0.0,260.04,,267.0,260.0,2.991,2.932,3.886,25.15
5547.5,2.253,0.654,-33.986,3.185,9.511,5.038,37.166,4.693,-4.157,-2.804,0.0,39.1,40.1,9.635,3.053,4.108,1.304,4.118,1.997,-3.232,26.817,0.0,260.04,,267.0,260.0,2.948,2.921,3.877,25.156
5548.0,2.253,0.654,-33.986,3.185,9.511,5.058,37.144,4.702,-4.145,-2.796,0.0,39.112,40.034,9.635,3.053,4.16,1.521,4.197,2.087,-3.224,26.819,0.0,260.54,,267.0,260.0,2.882,2.91,3.913,25.141
5548.5,2.253,0.654,-33.986,3.185,9.511,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.635,3.053,4.107,1.74,4.252,2.373,-3.224,26.819,0.0,260.54,,267.0,260.0,2.992,2.899,3.861,25.15
5549.0,2.253,0.654,-33.986,3.185,9.511,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.635,3.053,4.344,1.117,4.11,1.766,-3.224,26.819,0.0,260.44,,267.0,260.0,3.118,2.888,3.878,25.146
5549.5,3.198,0.764,-35.209,3.05,9.56,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.56,3.246,3.993,1.579,4.092,2.173,-3.224,26.819,0.0,260.44,,267.0,260.0,2.834,2.878,3.887,25.148
5550.0,3.198,0.764,-35.209,3.05,9.56,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.56,3.246,4.019,1.854,4.067,2.155,-3.224,26.819,0.0,261.14,,266.0,260.0,2.96,2.883,3.821,25.174
5550.5,3.198,0.764,-35.209,3.05,9.56,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.56,3.246,4.193,1.009,4.171,2.11,-3.224,26.819,0.0,261.14,,266.0,260.0,3.024,2.888,3.835,25.235
5551.0,3.198,0.764,-35.209,3.05,9.56,5.058,37.144,4.702,-4.145,-2.796,0.0,39.1,40.0,9.56,3.246,4.227,1.432,4.259,2.379,-3.224,26.819,0.0,259.64,,266.0,260.0,2.871,2.893,3.831,25.244
5551.5,3.198,0.764,-35.209,3.05,9.56,5.049,37.14,4.692,-4.118,-2.804,0.0,39.108,40.08,9.56,3.246,4.077,1.063,3.994,1.803,-3.227,26.815,0.0,259.64,,266.0,260.0,3.074,2.898,3.835,25.259
5552.0,3.198,0.764,-35.209,3.05,9.56,5.049,37.14,4.692,-4.118,-2.804,0.0,39.1,40.1,9.56,3.246,4.034,1.969,4.208,2.499,-3.227,26.815,0.0,259.64,,266.0,260.0,2.734,2.903,3.879,25.215
5552.5,2.872,0.682,-35.209,3.135,9.605,5.049,37.14,4.692,-4.118,-2.804,0.0,39.1,40.1,9.546,3.027,4.072,1.451,4.112,2.272,-3.227,26.815,0.0,259.64,,266.0,260.0,3.177,2.908,3.805,25.214
5553.0,2.872,0.682,-35.209,3.135,9.605,5.049,37.14,4.692,-4.118,-2.804,0.0,39.1,40.1,9.546,3.027,4.225,1.567,4.247,2.073,-3.227,26.815,0.0,259.64,,266.0,260.0,2.977,2.908,3.891,25.168
5553.5,2.872,0.682,-35.209,3.135,9.605,5.049,37.14,4.692,-4.118,-2.804,0.0,39.1,40.1,9.546,3.027,4.121,1.438,4.131,2.248,-3.227,26.815,0.0,259.64,,266.0,260.0,3.028,2.907,3.866,25.085
5554.0,2.872,0.682,-35.209,3.135,9.605,5.049,37.14,4.692,-4.118,-2.804,0.0,39.1,40.1,9.546,3.027,3.978,1.573,4.104,1.996,-3.227,26.815,0.0,258.94,,267.0,260.0,2.984,2.906,3.913,25.102
5554.5,2.872,0.682,-35.209,3.135,9.605,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.047,9.546,3.027,3.995,1.317,3.903,1.924,-3.238,26.8,0.0,258.94,,267.0,260.0,2.913,2.906,3.941,25.124
5555.0,2.872,0.682,-35.209,3.135,9.605,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.546,3.027,3.97,1.442,4.03,2.17,-3.238,26.8,0.0,259.34,,267.0,260.0,2.785,2.905,3.916,25.112
5555.5,3.039,0.798,-33.417,3.118,9.548,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.747,3.006,3.995,1.632,4.013,2.389,-3.238,26.8,0.0,259.34,,267.0,260.0,2.903,2.905,3.868,25.102
5556.0,3.039,0.798,-33.417,3.118,9.548,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.747,3.006,4.395,1.286,4.229,2.447,-3.238,26.8,0.0,259.24,,267.0,260.0,3.007,2.907,3.878,25.057
5556.5,3.039,0.798,-33.417,3.118,9.548,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.747,3.006,4.483,1.879,4.439,2.665,-3.238,26.8,0.0,259.24,,267.0,260.0,3.089,2.909,3.936,24.948
5557.0,3.039,0.798,-33.417,3.118,9.548,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.747,3.006,3.999,1.87,4.135,2.19,-3.238,26.8,0.0,259.84,,267.0,260.0,3.367,2.911,3.88,24.947
5557.5,3.039,0.798,-33.417,3.118,9.548,5.058,37.153,4.653,-4.085,-2.784,0.0,39.1,40.0,9.747,3.006,4.22,1.199,4.201,1.809,-3.238,26.8,0.0,259.84,,267.0,260.0,3.048,2.913,3.924,24.968
5558.0,3.039,0.798,-33.417,3.118,9.548,5.111,37.137,4.702,-4.072,-2.795,0.0,39.113,39.999,9.747,3.006,4.028,1.278,3.917,2.084,-3.224,26.8,0.0,259.64,,267.0,260.0,2.858,2.915,3.796,24.978
5558.5,3.039,0.798,-33.417,3.118,9.548,5.111,37.137,4.702,-4.072,-2.795,0.0,39.1,40.0,9.747,3.006,4.162,1.297,4.099,1.963,-3.224,26.8,0.0,259.64,,267.0,260.0,2.827,2.917,3.879,24.958
5559.0,2.848,0.767,-33.146,3.166,9.472,5.111,37.137,4.702,-4.072,-2.795,0.0,39.1,40.0,9.839,3.061,4.089,1.636,4.13,2.275,-3.224,26.8,0.0,260.24,,267.0,260.0,2.88,2.919,3.872,24.909
5559.5,2.848,0.767,-33.146,3.166,9.472,5.111,37.137,4.702,-4.072,-2.795,0.0,39.1,40.0,9.839,3.061,3.967,1.387,4.049,1.886,-3.224,26.8,0.0,260.24,,267.0,260.0,3.032,2.918,3.837,24.868
5560.0,2.848,0.767,-33.146,3.166,9.472,5.111,37.137,4.702,-4.072,-2.795,0.0,39.1,40.0,9.839,3.061,3.661,1.351,3.866,1.831,-3.224,26.8,0.0,259.94,,267.0,260.0,2.822,2.917,3.872,24.82
5560.5,2.848,0.767,-33.146,3.166,9.472,5.111,37.137,4.702,-4.072,-2.795,0.0,39.1,40.0,9.839,3.061,4.113,1.134,4.046,1.955,-3.224,26.8,0.0,259.94,,267.0,260.0,2.677,2.916,3.905,24.785
5561.0,2.848,0.767,-33.146,3.166,9.472,5.073,37.171,4.672,-4.034,-2.812,0.0,39.102,40.029,9.839,3.061,4.083,1.594,4.154,2.409,-3.245,26.8,0.0,259.24,,267.0,260.0,2.812,2.915,3.924,24.806
5561.5,2.848,0.767,-33.146,3.166,9.472,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.839,3.061,4.115,1.239,4.057,2.213,-3.245,26.8,0.0,259.24,,267.0,260.0,3.06,2.914,3.905,24.802
5562.0,2.771,0.763,-33.081,3.17,9.511,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.682,3.051,4.11,1.638,4.223,2.064,-3.245,26.8,0.0,259.34,,267.0,260.0,2.906,2.913,3.883,24.836
5562.5,2.771,0.763,-33.081,3.17,9.511,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.682,3.051,4.066,1.298,4.016,2.004,-3.245,26.8,0.0,259.34,,267.0,260.0,3.009,2.91,3.917,24.827
5563.0,2.771,0.763,-33.081,3.17,9.511,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.682,3.051,3.991,1.264,4.008,1.989,-3.245,26.8,0.0,260.24,,267.0,260.0,2.846,2.908,3.857,24.763
5563.5,2.771,0.763,-33.081,3.17,9.511,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.682,3.051,3.735,1.403,3.913,2.013,-3.245,26.8,0.0,260.24,,267.0,260.0,2.813,2.906,3.846,24.758
5564.0,2.771,0.763,-33.081,3.17,9.511,5.073,37.171,4.672,-4.034,-2.812,0.0,39.1,40.0,9.682,3.051,4.064,1.369,4.097,1.96,-3.245,26.8,0.0,259.94,,267.0,260.0,2.766,2.904,3.918,24.7
5564.5,2.771,0.763,-33.081,3.17,9.511,5.024,37.17,4.669,-4.006,-2.804,0.0,39.107,39.956,9.682,3.051,3.812,1.478,3.956,2.125,-3.244,26.784,0.0,259.94,,267.0,260.0,2.872,2.901,3.756,24.712
5565.0,2.771,0.763,-33.081,3.17,9.511,5.024,37.17,4.669,-4.006,-2.804,0.0,39.1,40.0,9.682,3.051,3.926,1.165,4.01,1.994,-3.244,26.784,0.0,259.74,,267.0,260.0,2.843,2.899,3.792,24.754
5565.5,3.018,0.712,-35.209,3.114,9.655,5.024,37.17,4.669,-4.006,-2.804,0.0,39.1,40.0,9.537,3.185,3.924,1.445,4.019,2.299,-3.244,26.784,0.0,259.74,,267.0,260.0,2.774,2.897,3.813,24.791
5566.0,3.018,0.712,-35.209,3.114,9.655,5.024,37.17,4.669,-4.006,-2.804,0.0,39.1,40.0,9.537,3.185,4.132,1.572,4.041,2.244,-3.244,26.784,0.0,259.74,,267.0,260.0,2.922,2.899,3.764,24.967
5566.5,3.018,0.712,-35.209,3.114,9.655,5.024,37.17,4.669,-4.006,-2.804,0.0,39.1,40.0,9.537,3.185,4.242,1.297,4.085,2.044,-3.244,26.784,0.0,259.74,,267.0,260.0,2.997,2.901,3.851,25.199
5567.0,3.018,0.712,-35.209,3.114,9.655,5.024,37.17,4.669,-4.006,-2.804,0.0,39.1,40.0,9.537,3.185,4.062,1.504,3.96,2.142,-3.244,26.784,0.0,259.84,,267.0,260.0,2.917,2.903,3.859,25.249
5567.5,3.018,0.712,-35.209,3.114,9.655,5.054,37.136,4.675,-4.006,-2.8,0.0,39.096,40.012,9.537,3.185,3.838,1.498,3.838,1.841,-3.251,26.778,0.0,259.84,,267.0,260.0,2.917,2.905,3.78,25.283
5568.0,3.018,0.712,-35.209,3.114,9.655,5.054,37.136,4.675,-4.006,-2.8,0.0,39.1,40.0,9.537,3.185,3.664,1.45,3.678,1.77,-3.251,26.778,0.0,259.64,,267.0,260.0,2.754,2.907,3.747,25.314
5568.5,2.84,0.741,-34.391,3.185,9.444,5.054,37.136,4.675,-4.006,-2.8,0.0,39.1,40.0,9.666,3.171,3.822,1.376,3.921,2.009,-3.251,26.778,0.0,259.64,,267.0,260.0,2.64,2.907,3.757,25.281
5569.0,2.84,0.741,-34.391,3.185,9.444,5.054,37.136,4.675,-4.006,-2.8,0.0,39.1,40.0,9.666,3.171,3.624,0.799,3.465,1.58,-3.251,26.778,0.0,259.64,,267.0,260.0,2.782,2.907,3.715,25.303
5569.5,2.84,0.741,-34.391,3.185,9.444,5.054,37.136,4.675,-4.006,-2.8,0.0,39.1,40.0,9.666,3.171,3.653,1.415,3.773,1.791,-3.251,26.778,0.0,259.64,,267.0,260.0,2.367,2.906,3.707,25.26
5570.0,2.84,0.741,-34.391,3.185,9.444,5.054,37.136,4.675,-4.006,-2.8,0.0,39.1,40.0,9.666,3.171,3.499,1.464,3.632,1.772,-3.251,26.778,0.0,260.34,,267.0,260.0,2.658,2.905,3.758,25.218
5570.5,2.84,0.741,-34.391,3.185,9.444,5.073,37.196,4.715,-3.947,-2.806,0.0,39.099,39.924,9.666,3.171,3.56,1.57,3.684,1.834,-3.232,26.783,0.0,260.34,,267.0,260.0,2.592,2.904,3.802,25.177
5571.0,2.84,0.741,-34.391,3.185,9.444,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.666,3.171,3.517,0.777,3.435,1.644,-3.232,26.783,0.0,260.14,,267.0,260.0,2.662,2.903,3.685,25.221
5571.5,2.84,0.741,-34.391,3.185,9.444,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.666,3.171,3.721,1.75,3.823,2.088,-3.232,26.783,0.0,260.14,,267.0,260.0,2.343,2.902,3.86,25.212
5572.0,3.438,0.811,-35.209,3.167,9.539,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.557,3.053,3.85,2.017,3.974,2.383,-3.232,26.783,0.0,259.74,,267.0,260.0,2.846,2.901,3.754,25.169
5572.5,3.438,0.811,-35.209,3.167,9.539,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.557,3.053,4.145,1.36,4.115,1.995,-3.232,26.783,0.0,259.74,,267.0,260.0,3.056,2.91,3.788,25.278
