t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5573.0,3.438,0.811,-35.209,3.167,9.539,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.557,3.053,4.135,1.268,4.071,2.133,-3.232,26.783,0.0,260.14,,267.0,260.0,2.904,2.919,3.808,25.327
5573.5,3.438,0.811,-35.209,3.167,9.539,5.073,37.196,4.715,-3.947,-2.806,0.0,39.1,39.9,9.557,3.053,3.942,1.385,3.843,2.155,-3.232,26.783,0.0,260.14,,267.0,260.0,2.902,2.927,3.727,25.302
5574.0,3.438,0.811,-35.209,3.167,9.539,5.103,37.121,4.696,-3.961,-2.803,0.0,39.094,39.875,9.557,3.053,4.12,1.209,3.971,2.12,-3.241,26.785,0.0,260.34,,267.0,260.0,2.831,2.935,3.759,25.272
5574.5,3.438,0.811,-35.209,3.167,9.539,5.103,37.121,4.696,-3.961,-2.803,0.0,39.1,39.9,9.557,3.053,4.184,1.452,4.153,2.311,-3.241,26.785,0.0,260.34,,267.0,260.0,2.855,2.944,3.689,25.273
5575.0,2.424,0.685,-34.066,3.194,9.431,5.103,37.121,4.696,-3.961,-2.803,0.0,39.1,39.9,9.627,3.05,4.157,0.891,4.137,2.02,-3.241,26.785,0.0,259.54,,267.0,260.0,3.025,2.952,3.712,25.267
5575.5,2.424,0.685,-34.066,3.194,9.431,5.103,37.121,4.696,-3.961,-2.803,0.0,39.1,39.9,9.627,3.05,4.132,1.094,4.096,1.926,-3.241,26.785,0.0,259.54,,267.0,260.0,2.801,2.943,3.691,25.264
5576.0,2.424,0.685,-34.066,3.194,9.431,5.103,37.121,4.696,-3.961,-2.803,0.0,39.1,39.9,9.627,3.05,3.9,0.717,3.854,1.814,-3.241,26.785,0.0,259.94,,267.0,260.0,2.812,2.935,3.652,25.279
5576.5,2.424,0.685,-34.066,3.194,9.431,5.103,37.121,4.696,-3.961,-2.803,0.0,39.1,39.9,9.627,3.05,3.883,1.608,3.974,1.93,-3.241,26.785,0.0,259.94,,267.0,260.0,2.571,2.926,3.777,25.297
5577.0,2.424,0.685,-34.066,3.194,9.431,5.122,37.155,4.687,-3.948,-2.81,0.0,39.078,39.874,9.627,3.05,3.83,1.118,3.863,1.702,-3.231,26.785,0.0,259.14,,267.0,260.0,2.849,2.918,3.775,25.292
5577.5,2.424,0.685,-34.066,3.194,9.431,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.627,3.05,3.819,0.855,3.676,1.713,-3.231,26.785,0.0,259.14,,267.0,260.0,2.628,2.91,3.735,25.296
5578.0,2.424,0.685,-34.066,3.194,9.431,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.627,3.05,3.677,0.754,3.48,1.621,-3.231,26.785,0.0,259.24,,267.0,260.0,2.516,2.902,3.723,25.256
5578.5,2.737,0.661,-35.209,3.17,9.579,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.535,3.103,3.64,0.849,3.642,1.824,-3.231,26.785,0.0,259.24,,267.0,260.0,2.383,2.894,3.671,25.422
5579.0,2.737,0.661,-35.209,3.17,9.579,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.535,3.103,3.766,1.216,3.793,2.031,-3.231,26.785,0.0,259.14,,267.0,260.0,2.488,2.892,3.699,25.451
5579.5,2.737,0.661,-35.209,3.17,9.579,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.535,3.103,3.896,1.526,3.853,1.904,-3.231,26.785,0.0,259.14,,267.0,260.0,2.701,2.889,3.828,25.624
5580.0,2.737,0.661,-35.209,3.17,9.579,5.122,37.155,4.687,-3.948,-2.81,0.0,39.1,39.9,9.535,3.103,3.544,1.608,3.733,1.958,-3.231,26.785,0.0,259.34,,267.0,260.0,2.795,2.887,3.787,25.676
5580.5,2.737,0.661,-35.209,3.17,9.579,5.112,37.138,4.696,-3.914,-2.802,0.0,39.068,39.841,9.535,3.103,3.901,1.429,3.912,1.875,-3.229,26.782,0.0,259.34,,267.0,260.0,2.711,2.884,3.793,25.662
5581.0,2.737,0.661,-35.209,3.17,9.579,5.112,37.138,4.696,-3.914,-2.802,0.0,39.1,39.8,9.535,3.103,3.875,1.366,3.96,2.157,-3.229,26.782,0.0,259.74,,267.0,260.0,2.779,2.882,3.748,25.618
5581.5,2.708,0.714,-34.54,3.178,9.569,5.112,37.138,4.696,-3.914,-2.802,0.0,39.1,39.8,9.602,3.035,3.999,0.98,3.731,1.91,-3.229,26.782,0.0,259.74,,267.0,260.0,2.839,2.879,3.725,25.569
5582.0,2.708,0.714,-34.54,3.178,9.569,5.112,37.138,4.696,-3.914,-2.802,0.0,39.1,39.8,9.602,3.035,3.775,1.336,3.882,1.788,-3.229,26.782,0.0,258.64,,268.0,260.0,2.655,2.877,3.711,25.5
5582.5,2.708,0.714,-34.54,3.178,9.569,5.112,37.138,4.696,-3.914,-2.802,0.0,39.1,39.8,9.602,3.035,3.808,0.917,3.681,1.9,-3.229,26.782,0.0,258.64,,268.0,260.0,2.695,2.874,3.731,25.463
5583.0,2.708,0.714,-34.54,3.178,9.569,5.112,37.138,4.696,-3.914,-2.802,0.0,39.1,39.8,9.602,3.035,3.645,1.533,3.796,1.838,-3.229,26.782,0.0,258.84,,269.0,260.0,2.576,2.871,3.806,25.372
5583.5,2.708,0.714,-34.54,3.178,9.569,5.078,37.147,4.682,-3.88,-2.789,0.0,39.062,39.831,9.602,3.035,3.656,1.173,3.747,1.613,-3.228,26.785,0.0,258.84,,269.0,260.0,2.703,2.868,3.758,25.342
5584.0,2.708,0.714,-34.54,3.178,9.569,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.602,3.035,3.48,1.157,3.628,1.612,-3.228,26.785,0.0,259.74,,269.0,260.0,2.547,2.866,3.732,25.296
5584.5,2.708,0.714,-34.54,3.178,9.569,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.602,3.035,3.652,0.653,3.537,1.671,-3.228,26.785,0.0,259.74,,269.0,260.0,2.469,2.863,3.635,25.286
5585.0,2.872,0.656,-35.209,3.109,9.6,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.599,3.23,3.622,1.377,3.755,2.188,-3.228,26.785,0.0,259.64,,269.0,260.0,2.378,2.861,3.612,25.255
5585.5,2.872,0.656,-35.209,3.109,9.6,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.599,3.23,3.8,1.657,3.844,2.039,-3.228,26.785,0.0,259.64,,269.0,260.0,2.736,2.861,3.637,25.102
5586.0,2.872,0.656,-35.209,3.109,9.6,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.599,3.23,3.884,0.746,3.616,1.596,-3.228,26.785,0.0,260.54,,269.0,260.0,2.835,2.861,3.647,25.07
5586.5,2.872,0.656,-35.209,3.109,9.6,5.078,37.147,4.682,-3.88,-2.789,0.0,39.1,39.8,9.599,3.23,3.914,1.385,3.836,1.97,-3.228,26.785,0.0,260.54,,269.0,260.0,2.461,2.861,3.707,24.968
5587.0,2.872,0.656,-35.209,3.109,9.6,5.08,37.15,4.693,-3.841,-2.796,0.0,39.045,39.818,9.599,3.23,3.957,1.317,3.948,2.185,-3.225,26.781,0.0,261.34,,268.0,260.0,2.776,2.861,3.726,24.925
5587.5,2.872,0.656,-35.209,3.109,9.6,5.08,37.15,4.693,-3.841,-2.796,0.0,39.0,39.8,9.599,3.23,3.966,1.387,3.901,2.255,-3.225,26.781,0.0,261.34,,268.0,260.0,2.852,2.862,3.661,24.851
5588.0,3.1,0.712,-35.209,3.063,9.571,5.08,37.15,4.693,-3.841,-2.796,0.0,39.0,39.8,9.562,3.175,3.986,1.637,4.049,2.009,-3.225,26.781,0.0,261.54,,267.0,260.0,2.877,2.862,3.82,24.81
5588.5,3.1,0.712,-35.209,3.063,9.571,5.08,37.15,4.693,-3.841,-2.796,0.0,39.0,39.8,9.562,3.175,3.981,1.321,4.028,2.382,-3.225,26.781,0.0,261.54,,267.0,260.0,2.92,2.866,3.726,24.805
5589.0,3.1,0.712,-35.209,3.063,9.571,5.08,37.15,4.693,-3.841,-2.796,0.0,39.0,39.8,9.562,3.175,4.077,2.028,4.178,2.392,-3.225,26.781,0.0,261.74,,266.0,260.0,2.928,2.869,3.817,24.948
5589.5,3.1,0.712,-35.209,3.063,9.571,5.08,37.15,4.693,-3.841,-2.796,0.0,39.0,39.8,9.562,3.175,4.216,1.399,4.155,2.027,-3.225,26.781,0.0,261.74,,266.0,260.0,3.169,2.873,3.823,25.0
5590.0,3.1,0.712,-35.209,3.063,9.571,5.096,37.093,4.688,-3.834,-2.799,0.0,39.03,39.78,9.562,3.175,4.115,1.618,4.021,2.248,-3.227,26.785,0.0,260.14,,266.0,260.0,2.949,2.877,3.853,25.008
5590.5,3.1,0.712,-35.209,3.063,9.571,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.562,3.175,3.923,1.391,4.008,1.962,-3.227,26.785,0.0,260.14,,266.0,260.0,3.0,2.881,3.871,24.996
5591.0,2.515,0.718,-34.095,3.151,9.529,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.653,3.041,4.108,1.083,3.958,1.729,-3.227,26.785,0.0,259.94,,266.0,260.0,2.821,2.884,3.827,25.016
5591.5,2.515,0.718,-34.095,3.151,9.529,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.653,3.041,3.951,1.468,4.001,2.088,-3.227,26.785,0.0,259.94,,266.0,260.0,2.72,2.878,3.819,25.022
5592.0,2.515,0.718,-34.095,3.151,9.529,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.653,3.041,4.034,0.947,3.817,1.937,-3.227,26.785,0.0,259.94,,266.0,260.0,2.877,2.872,3.75,25.03
5592.5,2.515,0.718,-34.095,3.151,9.529,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.653,3.041,3.888,1.232,3.954,1.852,-3.227,26.785,0.0,259.94,,266.0,260.0,2.684,2.866,3.809,25.045
5593.0,2.515,0.718,-34.095,3.151,9.529,5.096,37.093,4.688,-3.834,-2.799,0.0,39.0,39.8,9.653,3.041,3.885,1.508,3.977,2.047,-3.227,26.785,0.0,258.44,,267.0,260.0,2.732,2.861,3.844,25.042
5593.5,2.515,0.718,-34.095,3.151,9.529,5.115,37.147,4.677,-3.766,-2.789,0.0,39.014,39.725,9.653,3.041,4.026,1.434,4.014,2.007,-3.232,26.777,0.0,258.44,,267.0,260.0,2.854,2.855,3.802,25.047
5594.0,2.515,0.718,-34.095,3.151,9.529,5.115,37.147,4.677,-3.766,-2.789,0.0,39.0,39.7,9.653,3.041,3.979,1.687,4.018,2.109,-3.232,26.777,0.0,258.84,,268.0,260.0,2.87,2.849,3.772,25.058
5594.5,2.707,0.756,-34.092,3.084,9.538,5.115,37.147,4.677,-3.766,-2.789,0.0,39.0,39.7,9.692,3.12,3.921,1.615,4.012,1.999,-3.232,26.777,0.0,258.84,,268.0,260.0,2.948,2.844,3.802,25.09
5595.0,2.707,0.756,-34.092,3.084,9.538,5.115,37.147,4.677,-3.766,-2.789,0.0,39.0,39.7,9.692,3.12,4.101,1.262,4.063,2.117,-3.232,26.777,0.0,258.74,,269.0,260.0,2.887,2.842,3.827,25.066
5595.5,2.707,0.756,-34.092,3.084,9.538,5.115,37.147,4.677,-3.766,-2.789,0.0,39.0,39.7,9.692,3.12,3.802,2.112,3.899,2.184,-3.232,26.777,0.0,258.74,,269.0,260.0,2.886,2.839,3.846,25.048
5596.0,2.707,0.756,-34.092,3.084,9.538,5.115,37.147,4.677,-3.766,-2.789,0.0,39.0,39.7,9.692,3.12,4.026,1.214,3.932,1.953,-3.232,26.777,0.0,261.24,,268.0,260.0,2.999,2.837,3.79,25.071
5596.5,2.707,0.756,-34.092,3.084,9.538,5.079,37.121,4.697,-3.749,-2.795,0.0,39.003,39.691,9.692,3.12,3.967,1.714,4.064,2.144,-3.227,26.781,0.0,261.24,,268.0,260.0,2.781,2.835,3.821,25.136
5597.0,2.707,0.756,-34.092,3.084,9.538,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.692,3.12,3.825,1.717,3.93,1.981,-3.227,26.781,0.0,261.44,,267.0,260.0,2.972,2.833,3.801,25.229
5597.5,2.911,0.697,-35.209,3.058,9.536,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.606,3.253,4.077,1.861,4.132,2.239,-3.227,26.781,0.0,261.44,,267.0,260.0,2.863,2.831,3.826,25.228
5598.0,2.911,0.697,-35.209,3.058,9.536,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.606,3.253,4.038,1.254,4.02,1.804,-3.227,26.781,0.0,260.64,,267.0,260.0,3.077,2.832,3.84,25.321
5598.5,2.911,0.697,-35.209,3.058,9.536,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.606,3.253,3.958,1.241,3.981,2.283,-3.227,26.781,0.0,260.64,,267.0,260.0,2.779,2.833,3.821,25.375
5599.0,2.911,0.697,-35.209,3.058,9.536,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.606,3.253,4.098,1.532,3.956,2.269,-3.227,26.781,0.0,259.54,,267.0,260.0,2.866,2.835,3.838,25.323
5599.5,2.911,0.697,-35.209,3.058,9.536,5.079,37.121,4.697,-3.749,-2.795,0.0,39.0,39.7,9.606,3.253,4.154,1.538,4.159,2.029,-3.227,26.781,0.0,259.54,,267.0,260.0,2.964,2.836,3.9,25.239
5600.0,2.911,0.697,-35.209,3.058,9.536,5.089,37.123,4.691,-3.725,-2.786,0.0,38.991,39.666,9.606,3.253,3.775,1.571,3.828,1.914,-3.219,26.804,0.0,259.54,,267.0,260.0,2.97,2.837,3.874,25.313
5600.5,2.911,0.697,-35.209,3.058,9.536,5.089,37.123,4.691,-3.725,-2.786,0.0,39.0,39.7,9.606,3.253,4.101,1.198,3.95,2.088,-3.219,26.804,0.0,259.54,,267.0,260.0,2.772,2.838,3.867,25.32
5601.0,2.949,0.777,-33.978,3.111,9.501,5.089,37.123,4.691,-3.725,-2.786,0.0,39.0,39.7,9.702,3.094,4.119,1.842,4.189,2.23,-3.219,26.804,0.0,260.04,,267.0,260.0,2.834,2.84,3.955,25.322
5601.5,2.949,0.777,-33.978,3.111,9.501,5.089,37.123,4.691,-3.725,-2.786,0.0,39.0,39.7,9.702,3.094,3.902,1.796,4.053,2.088,-3.219,26.804,0.0,260.04,,267.0,260.0,3.095,2.841,3.944,25.308
5602.0,2.949,0.777,-33.978,3.111,9.501,5.089,37.123,4.691,-3.725,-2.786,0.0,39.0,39.7,9.702,3.094,4.01,0.872,3.868,1.81,-3.219,26.804,0.0,260.34,,267.0,260.0,2.96,2.843,3.801,25.348
5602.5,2.949,0.777,-33.978,3.111,9.501,5.089,37.123,4.691,-3.725,-2.786,0.0,39.0,39.7,9.702,3.094,4.026,1.354,4.059,2.147,-3.219,26.804,0.0,260.34,,267.0,260.0,2.64,2.845,3.8,25.545
5603.0,2.949,0.777,-33.978,3.111,9.501,5.049,37.133,4.691,-3.693,-2.795,0.0,38.952,39.613,9.702,3.094,4.142,1.897,4.158,2.4,-3.219,26.791,0.0,259.94,,267.0,260.0,2.896,2.847,3.827,25.518
5603.5,2.949,0.777,-33.978,3.111,9.501,5.049,37.133,4.691,-3.693,-2.795,0.0,39.0,39.6,9.702,3.094,4.092,1.45,4.13,1.946,-3.219,26.791,0.0,259.94,,267.0,260.0,3.149,2.848,3.84,25.609
5604.0,2.787,0.621,-35.209,3.086,9.611,5.049,37.133,4.691,-3.693,-2.795,0.0,39.0,39.6,9.525,3.116,3.98,1.109,3.974,1.982,-3.219,26.791,0.0,259.84,,267.0,260.0,2.904,2.85,3.797,25.688
5604.5,2.787,0.621,-35.209,3.086,9.611,5.049,37.133,4.691,-3.693,-2.795,0.0,39.0,39.6,9.525,3.116,3.78,1.227,3.709,1.849,-3.219,26.791,0.0,259.84,,267.0,260.0,2.761,2.849,3.766,25.746
5605.0,2.787,0.621,-35.209,3.086,9.611,5.049,37.133,4.691,-3.693,-2.795,0.0,39.0,39.6,9.525,3.116,3.886,0.812,3.805,1.856,-3.219,26.791,0.0,260.34,,267.0,260.0,2.641,2.848,3.724,25.698
5605.5,2.787,0.621,-35.209,3.086,9.611,5.049,37.133,4.691,-3.693,-2.795,0.0,39.0,39.6,9.525,3.116,3.898,1.165,3.921,2.162,-3.219,26.791,0.0,260.34,,267.0,260.0,2.59,2.847,3.739,25.72
5606.0,2.787,0.621,-35.209,3.086,9.611,5.071,37.146,4.679,-3.659,-2.792,0.0,38.942,39.57,9.525,3.116,3.945,1.365,3.82,2.1,-3.227,26.776,0.0,259.84,,267.0,260.0,2.787,2.846,3.738,25.653
5606.5,2.787,0.621,-35.209,3.086,9.611,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.525,3.116,3.997,0.894,3.867,1.934,-3.227,26.776,0.0,259.84,,267.0,260.0,2.807,2.845,3.738,25.617
5607.0,2.787,0.621,-35.209,3.086,9.611,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.525,3.116,3.99,1.922,4.081,2.23,-3.227,26.776,0.0,259.84,,267.0,260.0,2.673,2.844,3.92,25.569
5607.5,3.192,0.785,-34.809,3.145,9.6,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.644,2.942,3.747,1.81,3.897,2.291,-3.227,26.776,0.0,259.84,,267.0,260.0,3.056,2.843,3.827,25.554
5608.0,3.192,0.785,-34.809,3.145,9.6,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.644,2.942,4.026,1.642,4.041,2.134,-3.227,26.776,0.0,260.14,,267.0,260.0,2.936,2.849,3.833,25.487
5608.5,3.192,0.785,-34.809,3.145,9.6,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.644,2.942,3.887,1.694,3.998,2.474,-3.227,26.776,0.0,260.14,,267.0,260.0,2.961,2.854,3.925,25.408
5609.0,3.192,0.785,-34.809,3.145,9.6,5.071,37.146,4.679,-3.659,-2.792,0.0,38.9,39.6,9.644,2.942,4.041,1.8,3.956,2.244,-3.227,26.776,0.0,259.64,,267.0,260.0,3.013,2.86,3.87,25.316
5609.5,3.192,0.785,-34.809,3.145,9.6,5.113,37.088,4.704,-3.666,-2.811,0.0,38.924,39.539,9.644,2.942,4.187,1.443,4.104,2.138,-3.228,26.774,0.0,259.64,,267.0,260.0,3.01,2.865,3.935,25.242
5610.0,3.192,0.785,-34.809,3.145,9.6,5.113,37.088,4.704,-3.666,-2.811,0.0,38.9,39.5,9.644,2.942,4.052,1.421,3.929,2.168,-3.228,26.774,0.0,259.84,,267.0,260.0,2.968,2.871,3.859,25.141
5610.5,2.632,0.67,-34.188,3.078,9.53,5.113,37.088,4.704,-3.666,-2.811,0.0,38.9,39.5,9.718,3.158,3.956,1.694,4.031,1.993,-3.228,26.774,0.0,259.84,,267.0,260.0,2.892,2.876,3.918,24.983
5611.0,2.632,0.67,-34.188,3.078,9.53,5.113,37.088,4.704,-3.666,-2.811,0.0,38.9,39.5,9.718,3.158,3.944,1.371,3.972,1.864,-3.228,26.774,0.0,259.74,,267.0,260.0,2.919,2.872,3.887,24.923
5611.5,2.632,0.67,-34.188,3.078,9.53,5.113,37.088,4.704,-3.666,-2.811,0.0,38.9,39.5,9.718,3.158,3.819,1.28,3.88,1.78,-3.228,26.774,0.0,259.74,,267.0,260.0,2.69,2.864,3.906,24.892
5612.0,2.632,0.67,-34.188,3.078,9.53,5.113,37.088,4.704,-3.666,-2.811,0.0,38.9,39.5,9.718,3.158,3.955,1.442,3.98,2.309,-3.228,26.774,0.0,260.34,,267.0,260.0,2.69,2.864,3.902,24.882
5612.5,2.632,0.67,-34.188,3.078,9.53,5.095,37.128,4.681,-3.615,-2.781,0.0,38.907,39.521,9.718,3.158,3.986,1.445,3.845,2.063,-3.224,26.779,0.0,260.34,,267.0,260.0,2.922,2.86,3.801,24.851
5613.0,2.632,0.67,-34.188,3.078,9.53,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.718,3.158,4.058,1.311,4.046,1.99,-3.224,26.779,0.0,259.74,,267.0,260.0,2.835,2.857,3.839,24.812
5613.5,2.632,0.67,-34.188,3.078,9.53,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.718,3.158,4.136,1.308,4.018,2.264,-3.224,26.779,0.0,259.74,,267.0,260.0,2.851,2.853,3.826,24.777
5614.0,3.296,0.748,-35.209,3.101,9.583,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.542,3.112,4.004,1.966,4.091,2.181,-3.224,26.779,0.0,259.34,,267.0,260.0,2.931,2.849,3.966,24.685
5614.5,3.296,0.748,-35.209,3.101,9.583,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.542,3.112,4.188,1.52,4.122,2.229,-3.224,26.779,0.0,259.34,,267.0,260.0,3.06,2.857,3.92,24.699
5615.0,3.296,0.748,-35.209,3.101,9.583,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.542,3.112,4.18,1.337,4.136,2.335,-3.224,26.779,0.0,259.34,,267.0,260.0,3.015,2.864,3.885,24.73
5615.5,3.296,0.748,-35.209,3.101,9.583,5.095,37.128,4.681,-3.615,-2.781,0.0,38.9,39.5,9.542,3.112,3.916,1.803,3.993,2.042,-3.224,26.779,0.0,259.34,,267.0,260.0,2.997,2.871,3.895,24.753
5616.0,3.296,0.748,-35.209,3.101,9.583,5.113,37.098,4.693,-3.583,-2.776,0.0,38.907,39.499,9.542,3.112,3.991,1.865,4.112,2.182,-3.219,26.78,0.0,259.54,,267.0,260.0,2.939,2.878,3.848,24.759
5616.5,3.296,0.748,-35.209,3.101,9.583,5.113,37.098,4.693,-3.583,-2.776,0.0,38.9,39.5,9.542,3.112,4.051,2.001,4.137,2.298,-3.219,26.78,0.0,259.54,,267.0,260.0,3.038,2.885,3.948,24.739
5617.0,3.688,0.882,-35.209,3.099,9.655,5.113,37.098,4.693,-3.583,-2.776,0.0,38.9,39.5,9.431,3.077,4.324,1.537,4.189,2.039,-3.219,26.78,0.0,259.84,,267.0,260.0,3.122,2.891,3.979,24.787
5617.5,3.688,0.882,-35.209,3.099,9.655,5.113,37.098,4.693,-3.583,-2.776,0.0,38.9,39.5,9.431,3.077,3.994,1.826,4.105,2.198,-3.219,26.78,0.0,259.84,,267.0,260.0,3.022,2.905,3.832,24.925
5618.0,3.688,0.882,-35.209,3.099,9.655,5.113,37.098,4.693,-3.583,-2.776,0.0,38.9,39.5,9.431,3.077,4.188,0.974,4.04,1.835,-3.219,26.78,0.0,259.94,,267.0,260.0,3.031,2.917,3.864,24.935
5618.5,3.688,0.882,-35.209,3.099,9.655,5.113,37.098,4.693,-3.583,-2.776,0.0,38.9,39.5,9.431,3.077,4.007,1.552,4.089,2.165,-3.219,26.78,0.0,259.94,,267.0,260.0,2.76,2.93,3.945,24.982
5619.0,3.688,0.882,-35.209,3.099,9.655,5.075,37.099,4.671,-3.554,-2.773,0.0,38.885,39.486,9.431,3.077,4.252,1.859,4.079,2.38,-3.2,26.773,0.0,259.74,,267.0,260.0,2.953,2.942,3.881,25.032
5619.5,3.688,0.882,-35.209,3.099,9.655,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.431,3.077,4.226,1.619,4.241,2.107,-3.2,26.773,0.0,259.74,,267.0,260.0,3.142,2.955,3.981,25.049
5620.0,3.688,0.882,-35.209,3.099,9.655,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.431,3.077,4.271,1.468,4.2,2.422,-3.2,26.773,0.0,259.84,,267.0,260.0,3.048,2.967,3.939,25.073
5620.5,2.973,0.733,-35.209,3.073,9.607,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.453,2.989,4.175,1.523,4.21,2.234,-3.2,26.773,0.0,259.84,,267.0,260.0,3.09,2.978,3.904,25.147
5621.0,2.973,0.733,-35.209,3.073,9.607,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.453,2.989,4.319,1.537,4.313,2.256,-3.2,26.773,0.0,260.34,,267.0,260.0,3.035,2.978,3.947,25.202
5621.5,2.973,0.733,-35.209,3.073,9.607,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.453,2.989,4.078,1.518,4.191,2.229,-3.2,26.773,0.0,260.34,,267.0,260.0,3.106,2.978,3.891,25.252
5622.0,2.973,0.733,-35.209,3.073,9.607,5.075,37.099,4.671,-3.554,-2.773,0.0,38.9,39.5,9.453,2.989,4.312,1.463,4.327,2.124,-3.2,26.773,0.0,260.14,,267.0,260.0,3.004,2.978,3.803,25.265
5622.5,2.973,0.733,-35.209,3.073,9.607,5.078,37.079,4.696,-3.531,-2.794,0.0,38.864,39.426,9.453,2.989,4.19,1.448,4.252,2.181,-3.212,26.763,0.0,260.14,,267.0,260.0,3.057,2.978,3.811,25.317
5623.0,2.973,0.733,-35.209,3.073,9.607,5.078,37.079,4.696,-3.531,-2.794,0.0,38.9,39.4,9.453,2.989,4.458,1.618,4.406,2.52,-3.212,26.763,0.0,259.74,,267.0,260.0,3.018,2.978,3.873,25.334
5623.5,2.923,0.686,-35.209,3.108,9.619,5.078,37.079,4.696,-3.531,-2.794,0.0,38.9,39.4,9.524,3.066,4.187,1.156,4.018,1.985,-3.212,26.763,0.0,259.74,,267.0,260.0,3.251,2.978,3.839,25.329
5624.0,2.923,0.686,-35.209,3.108,9.619,5.078,37.079,4.696,-3.531,-2.794,0.0,38.9,39.4,9.524,3.066,4.035,1.312,4.12,2.17,-3.212,26.763,0.0,260.24,,267.0,260.0,2.837,2.977,3.806,25.328
5624.5,2.923,0.686,-35.209,3.108,9.619,5.078,37.079,4.696,-3.531,-2.794,0.0,38.9,39.4,9.524,3.066,4.095,0.886,3.932,1.686,-3.212,26.763,0.0,260.24,,267.0,260.0,2.909,2.976,3.811,25.334
5625.0,2.923,0.686,-35.209,3.108,9.619,5.078,37.079,4.696,-3.531,-2.794,0.0,38.9,39.4,9.524,3.066,3.914,2.039,4.123,2.181,-3.212,26.763,0.0,259.54,,267.0,260.0,2.65,2.975,3.913,25.359
5625.5,2.923,0.686,-35.209,3.108,9.619,5.066,37.112,4.683,-3.504,-2.787,0.0,38.848,39.508,9.524,3.066,3.958,1.544,4.075,2.192,-3.218,26.766,0.0,259.54,,267.0,260.0,3.064,2.974,3.86,25.399
5626.0,2.923,0.686,-35.209,3.108,9.619,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.524,3.066,3.858,1.784,4.001,2.069,-3.218,26.766,0.0,259.94,,267.0,260.0,2.942,2.974,3.905,25.404
5626.5,2.88,0.771,-33.851,3.16,9.479,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.651,2.968,4.059,1.782,4.154,2.161,-3.218,26.766,0.0,259.94,,267.0,260.0,2.928,2.973,3.988,25.402
5627.0,2.88,0.771,-33.851,3.16,9.479,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.651,2.968,4.224,1.625,4.203,2.21,-3.218,26.766,0.0,260.34,,267.0,260.0,3.039,2.971,3.975,25.42
5627.5,2.88,0.771,-33.851,3.16,9.479,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.651,2.968,4.262,1.307,4.097,2.078,-3.218,26.766,0.0,260.34,,267.0,260.0,3.066,2.97,3.956,25.416
5628.0,2.88,0.771,-33.851,3.16,9.479,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.651,2.968,3.928,1.642,4.116,2.3,-3.218,26.766,0.0,260.04,,267.0,260.0,2.936,2.968,3.894,25.366
5628.5,2.88,0.771,-33.851,3.16,9.479,5.066,37.112,4.683,-3.504,-2.787,0.0,38.8,39.5,9.651,2.968,4.149,1.102,4.097,2.171,-3.218,26.766,0.0,260.04,,267.0,260.0,2.996,2.967,3.804,25.348
5629.0,2.88,0.771,-33.851,3.16,9.479,5.087,37.094,4.695,-3.489,-2.794,0.0,38.835,39.404,9.651,2.968,4.178,1.487,4.254,2.14,-3.215,26.765,0.0,260.04,,267.0,260.0,2.88,2.965,3.855,25.302
5629.5,2.88,0.771,-33.851,3.16,9.479,5.087,37.094,4.695,-3.489,-2.794,0.0,38.8,39.4,9.651,2.968,4.093,1.018,4.125,1.665,-3.215,26.765,0.0,260.04,,267.0,260.0,3.015,2.964,3.772,25.276
5630.0,2.233,0.601,-33.956,3.17,9.408,5.087,37.094,4.695,-3.489,-2.794,0.0,38.8,39.4,9.76,3.083,3.978,1.257,4.017,1.964,-3.215,26.765,0.0,259.84,,267.0,260.0,2.725,2.963,3.818,25.259
5630.5,2.233,0.601,-33.956,3.17,9.408,5.087,37.094,4.695,-3.489,-2.794,0.0,38.8,39.4,9.76,3.083,4.154,1.187,4.083,2.164,-3.215,26.765,0.0,259.84,,267.0,260.0,2.804,2.951,3.834,25.209
5631.0,2.233,0.601,-33.956,3.17,9.408,5.087,37.094,4.695,-3.489,-2.794,0.0,38.8,39.4,9.76,3.083,4.147,1.931,4.241,2.245,-3.215,26.765,0.0,260.04,,267.0,260.0,2.897,2.939,3.892,25.197
5631.5,2.233,0.601,-33.956,3.17,9.408,5.087,37.094,4.695,-3.489,-2.794,0.0,38.8,39.4,9.76,3.083,3.833,1.731,4.012,2.019,-3.215,26.765,0.0,260.04,,267.0,260.0,3.141,2.927,3.885,25.21
5632.0,2.233,0.601,-33.956,3.17,9.408,5.116,37.097,4.704,-3.453,-2.786,0.0,38.832,39.4,9.76,3.083,4.098,1.087,4.085,2.137,-3.212,26.743,0.0,260.14,,267.0,260.0,2.899,2.916,3.827,25.255
5632.5,2.233,0.601,-33.956,3.17,9.408,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.76,3.083,4.391,1.596,4.313,2.376,-3.212,26.743,0.0,260.14,,267.0,260.0,2.852,2.905,3.941,25.262
5633.0,2.89,0.798,-33.728,3.109,9.536,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.674,3.033,4.113,1.732,4.158,2.096,-3.212,26.743,0.0,260.04,,267.0,260.0,3.169,2.894,3.926,25.338
5633.5,2.89,0.798,-33.728,3.109,9.536,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.674,3.033,3.96,1.267,4.039,1.847,-3.212,26.743,0.0,260.04,,267.0,260.0,3.025,2.894,3.875,25.314
5634.0,2.89,0.798,-33.728,3.109,9.536,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.674,3.033,4.054,1.07,3.964,1.997,-3.212,26.743,0.0,259.94,,267.0,260.0,2.778,2.894,3.855,25.259
5634.5,2.89,0.798,-33.728,3.109,9.536,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.674,3.033,4.145,1.172,4.099,1.972,-3.212,26.743,0.0,259.94,,267.0,260.0,2.771,2.894,3.855,25.224
5635.0,2.89,0.798,-33.728,3.109,9.536,5.116,37.097,4.704,-3.453,-2.786,0.0,38.8,39.4,9.674,3.033,4.051,1.176,4.052,1.801,-3.212,26.743,0.0,259.64,,267.0,260.0,2.847,2.894,3.861,25.151
5635.5,2.89,0.798,-33.728,3.109,9.536,5.108,37.103,4.675,-3.422,-2.779,0.0,38.821,39.406,9.674,3.033,3.987,1.148,4.015,1.749,-3.217,26.745,0.0,259.64,,267.0,260.0,2.77,2.894,3.894,25.083
5636.0,2.89,0.798,-33.728,3.109,9.536,5.108,37.103,4.675,-3.422,-2.779,0.0,38.8,39.4,9.674,3.033,3.984,1.227,3.989,1.893,-3.217,26.745,0.0,259.64,,267.0,260.0,2.725,2.893,3.923,25.089
5636.5,2.567,0.665,-33.759,3.095,9.494,5.108,37.103,4.675,-3.422,-2.779,0.0,38.8,39.4,9.733,3.145,4.05,1.51,4.071,2.117,-3.217,26.745,0.0,259.64,,267.0,260.0,2.773,2.893,3.87,25.079
5637.0,2.567,0.665,-33.759,3.095,9.494,5.108,37.103,4.675,-3.422,-2.779,0.0,38.8,39.4,9.733,3.145,4.2,1.493,4.171,2.114,-3.217,26.745,0.0,259.64,,267.0,260.0,2.937,2.888,3.852,25.091
5637.5,2.567,0.665,-33.759,3.095,9.494,5.108,37.103,4.675,-3.422,-2.779,0.0,38.8,39.4,9.733,3.145,4.315,1.316,4.168,2.383,-3.217,26.745,0.0,259.64,,267.0,260.0,2.995,2.883,3.898,25.046
5638.0,2.567,0.665,-33.759,3.095,9.494,5.108,37.103,4.675,-3.422,-2.779,0.0,38.8,39.4,9.733,3.145,4.255,2.199,4.336,2.412,-3.217,26.745,0.0,260.24,,267.0,260.0,3.045,2.878,4.0,24.996
5638.5,2.567,0.665,-33.759,3.095,9.494,5.084,37.068,4.682,-3.421,-2.786,0.0,38.808,39.333,9.733,3.145,4.417,1.752,4.415,2.761,-3.234,26.744,0.0,260.24,,267.0,260.0,3.3,2.873,3.94,24.951
5639.0,2.567,0.665,-33.759,3.095,9.494,5.084,37.068,4.682,-3.421,-2.786,0.0,38.8,39.3,9.733,3.145,4.414,1.201,4.197,2.23,-3.234,26.744,0.0,259.44,,267.0,260.0,3.336,2.868,3.93,24.954
5639.5,3.602,0.843,-35.209,3.067,9.573,5.084,37.068,4.682,-3.421,-2.786,0.0,38.8,39.3,9.532,3.016,4.246,1.867,4.343,2.497,-3.234,26.744,0.0,259.44,,267.0,260.0,3.011,2.863,3.979,24.947
5640.0,3.602,0.843,-35.209,3.067,9.573,5.084,37.068,4.682,-3.421,-2.786,0.0,38.8,39.3,9.532,3.016,4.218,2.114,4.199,2.411,-3.234,26.744,0.0,259.64,,267.0,260.0,3.238,2.875,4.043,24.953
5640.5,3.602,0.843,-35.209,3.067,9.573,5.084,37.068,4.682,-3.421,-2.786,0.0,38.8,39.3,9.532,3.016,4.355,1.721,4.371,2.156,-3.234,26.744,0.0,259.64,,267.0,260.0,3.236,2.887,4.016,24.954
5641.0,3.602,0.843,-35.209,3.067,9.573,5.084,37.068,4.682,-3.421,-2.786,0.0,38.8,39.3,9.532,3.016,4.26,1.101,4.056,2.004,-3.234,26.744,0.0,259.14,,267.0,260.0,3.151,2.898,3.942,24.862
5641.5,3.602,0.843,-35.209,3.067,9.573,5.052,37.081,4.688,-3.377,-2.806,0.0,38.803,39.394,9.532,3.016,4.295,1.516,4.281,2.507,-3.227,26.748,0.0,259.14,,267.0,260.0,2.855,2.91,3.9,24.783
5642.0,3.602,0.843,-35.209,3.067,9.573,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.532,3.016,4.218,1.871,4.221,2.217,-3.227,26.748,0.0,259.34,,267.0,260.0,3.15,2.921,4.001,24.739
5642.5,3.602,0.843,-35.209,3.067,9.573,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.532,3.016,4.33,1.351,4.211,2.02,-3.227,26.748,0.0,259.34,,267.0,260.0,3.132,2.932,3.941,24.689
5643.0,3.003,0.696,-35.209,2.991,9.497,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.591,3.215,4.24,1.606,4.255,2.14,-3.227,26.748,0.0,259.24,,267.0,260.0,2.978,2.943,3.992,24.728
5643.5,3.003,0.696,-35.209,2.991,9.497,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.591,3.215,4.126,1.663,4.171,2.408,-3.227,26.748,0.0,259.24,,267.0,260.0,3.06,2.944,3.958,24.809
5644.0,3.003,0.696,-35.209,2.991,9.497,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.591,3.215,4.245,1.44,4.198,2.367,-3.227,26.748,0.0,259.64,,267.0,260.0,3.092,2.945,3.959,24.954
5644.5,3.003,0.696,-35.209,2.991,9.497,5.052,37.081,4.688,-3.377,-2.806,0.0,38.8,39.4,9.591,3.215,4.298,1.126,4.113,1.842,-3.227,26.748,0.0,259.64,,267.0,260.0,3.063,2.946,3.936,24.998
5645.0,3.003,0.696,-35.209,2.991,9.497,5.104,37.09,4.723,-3.348,-2.796,0.0,38.809,39.393,9.591,3.215,4.131,1.391,4.172,2.431,-3.22,26.755,0.0,258.94,,268.0,260.0,2.845,2.947,3.915,25.019
5645.5,3.003,0.696,-35.209,2.991,9.497,5.104,37.09,4.723,-3.348,-2.796,0.0,38.8,39.4,9.591,3.215,4.316,1.411,4.288,2.176,-3.22,26.755,0.0,258.94,,268.0,260.0,3.031,2.948,3.916,24.893
5646.0,3.348,0.821,-35.209,3.09,9.523,5.104,37.09,4.723,-3.348,-2.796,0.0,38.8,39.4,9.571,3.136,4.4,2.228,4.424,2.943,-3.22,26.755,0.0,259.04,,268.0,260.0,3.048,2.949,3.997,24.847
5646.5,3.348,0.821,-35.209,3.09,9.523,5.104,37.09,4.723,-3.348,-2.796,0.0,38.8,39.4,9.571,3.136,4.365,2.296,4.411,2.568,-3.22,26.755,0.0,259.04,,268.0,260.0,3.499,2.956,4.013,24.861
5647.0,3.348,0.821,-35.209,3.09,9.523,5.104,37.09,4.723,-3.348,-2.796,0.0,38.8,39.4,9.571,3.136,4.512,1.537,4.393,2.542,-3.22,26.755,0.0,258.94,,269.0,260.0,3.41,2.962,4.038,24.877
5647.5,3.348,0.821,-35.209,3.09,9.523,5.104,37.09,4.723,-3.348,-2.796,0.0,38.8,39.4,9.571,3.136,4.349,1.895,4.418,2.62,-3.22,26.755,0.0,258.94,,269.0,260.0,3.246,2.968,4.047,24.887
5648.0,3.348,0.821,-35.209,3.09,9.523,5.076,37.062,4.688,-3.342,-2.794,0.0,38.799,39.393,9.571,3.136,4.719,1.652,4.569,2.377,-3.226,26.746,0.0,260.04,,269.0,260.0,3.321,2.975,4.047,24.897
5648.5,3.348,0.821,-35.209,3.09,9.523,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.571,3.136,4.682,1.662,4.486,2.359,-3.226,26.746,0.0,260.04,,269.0,260.0,3.329,2.981,4.093,24.936
5649.0,3.348,0.821,-35.209,3.09,9.523,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.571,3.136,4.344,1.658,4.35,2.416,-3.226,26.746,0.0,260.04,,269.0,260.0,3.297,2.987,3.984,24.933
5649.5,2.309,0.618,-34.692,3.066,9.538,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.658,3.171,4.601,1.477,4.42,2.23,-3.226,26.746,0.0,260.04,,269.0,260.0,3.192,2.993,4.009,24.943
5650.0,2.309,0.618,-34.692,3.066,9.538,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.658,3.171,4.405,1.499,4.378,2.451,-3.226,26.746,0.0,259.94,,269.0,260.0,3.182,2.981,4.027,24.973
5650.5,2.309,0.618,-34.692,3.066,9.538,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.658,3.171,4.386,1.428,4.241,2.062,-3.226,26.746,0.0,259.94,,269.0,260.0,3.183,2.97,3.995,24.969
5651.0,2.309,0.618,-34.692,3.066,9.538,5.076,37.062,4.688,-3.342,-2.794,0.0,38.8,39.4,9.658,3.171,4.418,1.697,4.367,2.593,-3.226,26.746,0.0,261.54,,268.0,260.0,3.029,2.96,4.098,24.994
5651.5,2.309,0.618,-34.692,3.066,9.538,5.118,37.098,4.724,-3.294,-2.791,0.0,38.814,39.436,9.658,3.171,4.344,2.317,4.344,2.499,-3.221,26.751,0.0,261.54,,268.0,260.0,3.269,2.949,4.098,24.982
5652.0,2.309,0.618,-34.692,3.066,9.538,5.118,37.098,4.724,-3.294,-2.791,0.0,38.8,39.4,9.658,3.171,4.49,1.578,4.338,2.525,-3.221,26.751,0.0,262.34,,267.0,260.0,3.376,2.938,4.115,24.98
5652.5,3.26,0.795,-34.621,3.096,9.536,5.118,37.098,4.724,-3.294,-2.791,0.0,38.8,39.4,9.62,2.904,4.427,1.226,4.158,1.783,-3.221,26.751,0.0,262.34,,267.0,260.0,3.233,2.928,4.07,24.926
5653.0,3.26,0.795,-34.621,3.096,9.536,5.118,37.098,4.724,-3.294,-2.791,0.0,38.8,39.4,9.62,2.904,4.149,2.193,4.292,2.426,-3.221,26.751,0.0,261.64,,266.0,260.0,2.898,2.933,4.079,24.858
5653.5,3.26,0.795,-34.621,3.096,9.536,5.118,37.098,4.724,-3.294,-2.791,0.0,38.8,39.4,9.62,2.904,4.298,1.767,4.314,2.653,-3.221,26.751,0.0,261.64,,266.0,260.0,3.265,2.939,4.109,24.774
5654.0,3.26,0.795,-34.621,3.096,9.536,5.118,37.098,4.724,-3.294,-2.791,0.0,38.8,39.4,9.62,2.904,4.623,1.869,4.559,2.583,-3.221,26.751,0.0,260.24,,266.0,260.0,3.258,2.944,4.168,24.768
5654.5,3.26,0.795,-34.621,3.096,9.536,5.082,37.075,4.695,-3.292,-2.795,0.0,38.814,39.462,9.62,2.904,4.499,1.749,4.535,2.507,-3.209,26.746,0.0,260.24,,266.0,260.0,3.408,2.949,4.027,24.777
5655.0,3.26,0.795,-34.621,3.096,9.536,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.62,2.904,4.443,1.648,4.47,2.294,-3.209,26.746,0.0,259.44,,266.0,260.0,3.323,2.954,4.084,24.78
5655.5,2.525,0.612,-34.918,3.103,9.491,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.688,3.151,4.512,1.521,4.413,2.232,-3.209,26.746,0.0,259.44,,266.0,260.0,3.214,2.959,4.083,24.813
5656.0,2.525,0.612,-34.918,3.103,9.491,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.688,3.151,4.454,1.344,4.37,2.2,-3.209,26.746,0.0,259.74,,266.0,260.0,3.169,2.952,4.079,24.943
5656.5,2.525,0.612,-34.918,3.103,9.491,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.688,3.151,4.468,1.478,4.434,2.308,-3.209,26.746,0.0,259.74,,266.0,260.0,3.092,2.945,4.046,24.984
5657.0,2.525,0.612,-34.918,3.103,9.491,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.688,3.151,4.208,1.984,4.336,2.686,-3.209,26.746,0.0,258.24,,267.0,260.0,3.172,2.938,4.044,24.961
5657.5,2.525,0.612,-34.918,3.103,9.491,5.082,37.075,4.695,-3.292,-2.795,0.0,38.8,39.5,9.688,3.151,4.557,1.996,4.415,2.788,-3.209,26.746,0.0,258.24,,267.0,260.0,3.303,2.932,4.105,24.942
5658.0,2.525,0.612,-34.918,3.103,9.491,5.095,37.109,4.717,-3.264,-2.804,0.0,38.83,39.491,9.688,3.151,4.582,1.592,4.424,2.374,-3.216,26.745,0.0,258.44,,268.0,260.0,3.439,2.925,4.09,24.949
5658.5,2.525,0.612,-34.918,3.103,9.491,5.095,37.109,4.717,-3.264,-2.804,0.0,38.8,39.5,9.688,3.151,4.537,1.386,4.328,2.386,-3.216,26.745,0.0,258.44,,268.0,260.0,3.243,2.918,4.094,24.956
5659.0,2.74,0.714,-33.725,3.09,9.442,5.095,37.109,4.717,-3.264,-2.804,0.0,38.8,39.5,9.738,3.099,4.403,1.694,4.37,2.589,-3.216,26.745,0.0,258.14,,269.0,260.0,3.159,2.912,4.092,24.96
5659.5,2.74,0.714,-33.725,3.09,9.442,5.095,37.109,4.717,-3.264,-2.804,0.0,38.8,39.5,9.738,3.099,4.572,1.443,4.44,2.216,-3.216,26.745,0.0,258.14,,269.0,260.0,3.264,2.909,4.107,24.986
5660.0,2.74,0.714,-33.725,3.09,9.442,5.095,37.109,4.717,-3.264,-2.804,0.0,38.8,39.5,9.738,3.099,4.441,2.427,4.539,2.862,-3.216,26.745,0.0,258.84,,270.0,260.0,3.168,2.906,4.099,25.017
5660.5,2.74,0.714,-33.725,3.09,9.442,5.095,37.109,4.717,-3.264,-2.804,0.0,38.8,39.5,9.738,3.099,4.373,2.153,4.436,2.448,-3.216,26.745,0.0,258.84,,270.0,260.0,3.567,2.904,4.144,24.95
5661.0,2.74,0.714,-33.725,3.09,9.442,5.086,37.101,4.72,-3.245,-2.797,0.0,38.83,39.559,9.738,3.099,4.518,1.635,4.425,2.192,-3.221,26.739,0.0,259.34,,270.0,260.0,3.353,2.901,4.152,24.921
5661.5,2.74,0.714,-33.725,3.09,9.442,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.738,3.099,4.388,1.449,4.232,2.183,-3.221,26.739,0.0,259.34,,270.0,260.0,3.192,2.898,4.114,24.903
5662.0,2.858,0.701,-35.209,3.063,9.487,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.579,3.253,4.341,2.336,4.446,3.024,-3.221,26.739,0.0,260.24,,270.0,260.0,3.063,2.896,4.091,24.888
5662.5,2.858,0.701,-35.209,3.063,9.487,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.579,3.253,4.406,1.989,4.419,2.408,-3.221,26.739,0.0,260.24,,270.0,260.0,3.536,2.895,4.141,24.878
5663.0,2.858,0.701,-35.209,3.063,9.487,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.579,3.253,4.505,1.607,4.344,2.315,-3.221,26.739,0.0,260.14,,270.0,260.0,3.306,2.894,4.195,24.847
5663.5,2.858,0.701,-35.209,3.063,9.487,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.579,3.253,4.383,1.583,4.241,2.297,-3.221,26.739,0.0,260.14,,270.0,260.0,3.192,2.894,4.15,24.846
5664.0,2.858,0.701,-35.209,3.063,9.487,5.086,37.101,4.72,-3.245,-2.797,0.0,38.8,39.6,9.579,3.253,4.157,2.193,4.289,2.356,-3.221,26.739,0.0,262.04,,269.0,260.0,3.126,2.893,4.237,24.842
5664.5,2.858,0.701,-35.209,3.063,9.487,5.082,37.129,4.725,-3.207,-2.798,0.0,38.846,39.561,9.579,3.253,4.501,1.816,4.447,2.415,-3.214,26.743,0.0,262.04,,269.0,260.0,3.249,2.893,4.185,24.842
5665.0,2.858,0.701,-35.209,3.063,9.487,5.082,37.129,4.725,-3.207,-2.798,0.0,38.8,39.6,9.579,3.253,4.489,1.471,4.336,2.278,-3.214,26.743,0.0,262.04,,268.0,260.0,3.295,2.892,4.126,24.872
5665.5,2.271,0.613,-34.62,3.148,9.509,5.082,37.129,4.725,-3.207,-2.798,0.0,38.8,39.6,9.619,3.191,4.456,1.844,4.484,2.346,-3.214,26.743,0.0,262.04,,268.0,260.0,3.144,2.892,4.157,24.903
5666.0,2.271,0.613,-34.62,3.148,9.509,5.082,37.129,4.725,-3.207,-2.798,0.0,38.8,39.6,9.619,3.191,4.495,1.576,4.392,2.473,-3.214,26.743,0.0,262.84,,267.0,260.0,3.282,2.881,4.176,24.936
5666.5,2.271,0.613,-34.62,3.148,9.509,5.082,37.129,4.725,-3.207,-2.798,0.0,38.8,39.6,9.619,3.191,4.395,2.002,4.377,2.5,-3.214,26.743,0.0,262.84,,267.0,260.0,3.234,2.871,4.141,24.92
5667.0,2.271,0.613,-34.62,3.148,9.509,5.082,37.129,4.725,-3.207,-2.798,0.0,38.8,39.6,9.619,3.191,4.39,1.531,4.359,2.505,-3.214,26.743,0.0,261.04,,266.0,260.0,3.318,2.862,4.1,24.906
5667.5,2.271,0.613,-34.62,3.148,9.509,5.136,37.119,4.731,-3.198,-2.79,0.0,38.866,39.601,9.619,3.191,4.555,2.127,4.552,2.618,-3.222,26.744,0.0,261.04,,266.0,260.0,3.196,2.852,4.202,24.886
5668.0,2.271,0.613,-34.62,3.148,9.509,5.136,37.119,4.731,-3.198,-2.79,0.0,38.9,39.6,9.619,3.191,4.574,2.682,4.616,2.95,-3.222,26.744,0.0,261.84,,265.0,260.0,3.463,2.842,4.357,24.832
5668.5,3.229,0.863,-33.879,3.096,9.487,5.136,37.119,4.731,-3.198,-2.79,0.0,38.9,39.6,9.714,3.075,4.437,2.533,4.582,2.683,-3.222,26.744,0.0,261.84,,265.0,260.0,3.706,2.833,4.187,24.815
5669.0,3.229,0.863,-33.879,3.096,9.487,5.136,37.119,4.731,-3.198,-2.79,0.0,38.9,39.6,9.714,3.075,4.512,1.698,4.517,2.661,-3.222,26.744,0.0,260.94,,265.0,260.0,3.559,2.839,4.265,24.819
5669.5,3.229,0.863,-33.879,3.096,9.487,5.136,37.119,4.731,-3.198,-2.79,0.0,38.9,39.6,9.714,3.075,4.618,1.764,4.599,2.768,-3.222,26.744,0.0,260.94,,265.0,260.0,3.347,2.846,4.22,24.815
5670.0,3.229,0.863,-33.879,3.096,9.487,5.136,37.119,4.731,-3.198,-2.79,0.0,38.9,39.6,9.714,3.075,4.735,2.349,4.784,2.779,-3.222,26.744,0.0,257.94,,266.0,260.0,3.437,2.852,4.249,24.858
5670.5,3.229,0.863,-33.879,3.096,9.487,5.122,37.087,4.714,-3.192,-2.813,0.0,38.888,39.626,9.714,3.075,4.557,2.162,4.646,2.571,-3.235,26.739,0.0,257.94,,266.0,260.0,3.662,2.858,4.384,24.833
5671.0,3.229,0.863,-33.879,3.096,9.487,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.714,3.075,4.595,1.46,4.407,2.445,-3.235,26.739,0.0,258.04,,267.0,260.0,3.484,2.864,4.213,24.83
5671.5,3.229,0.863,-33.879,3.096,9.487,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.714,3.075,4.624,1.566,4.583,2.329,-3.235,26.739,0.0,258.04,,267.0,260.0,3.227,2.87,4.195,24.864
5672.0,2.572,0.632,-35.209,3.081,9.49,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.602,2.92,4.11,1.893,4.353,2.454,-3.235,26.739,0.0,258.04,,268.0,260.0,3.276,2.876,4.209,24.921
5672.5,2.572,0.632,-35.209,3.081,9.49,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.602,2.92,4.483,1.751,4.494,2.214,-3.235,26.739,0.0,258.04,,268.0,260.0,3.203,2.871,4.218,25.113
5673.0,2.572,0.632,-35.209,3.081,9.49,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.602,2.92,4.429,1.529,4.308,2.05,-3.235,26.739,0.0,259.64,,268.0,260.0,3.236,2.866,4.213,25.206
5673.5,2.572,0.632,-35.209,3.081,9.49,5.122,37.087,4.714,-3.192,-2.813,0.0,38.9,39.6,9.602,2.92,4.336,1.632,4.382,2.148,-3.235,26.739,0.0,259.64,,268.0,260.0,3.079,2.862,4.251,25.245
5674.0,2.572,0.632,-35.209,3.081,9.49,5.136,37.176,4.708,-3.116,-2.798,0.0,38.916,39.742,9.602,2.92,4.218,1.791,4.329,2.663,-3.223,26.746,0.0,259.54,,268.0,260.0,3.124,2.857,4.141,25.27
5674.5,2.572,0.632,-35.209,3.081,9.49,5.136,37.176,4.708,-3.116,-2.798,0.0,38.9,39.7,9.602,2.92,4.467,1.67,4.378,2.603,-3.223,26.746,0.0,259.54,,268.0,260.0,3.25,2.852,4.141,25.466
5675.0,3.135,0.772,-35.209,3.141,9.538,5.136,37.176,4.708,-3.116,-2.798,0.0,38.9,39.7,9.534,3.052,4.398,2.288,4.525,2.557,-3.223,26.746,0.0,259.54,,268.0,260.0,3.279,2.847,4.115,25.71
5675.5,3.135,0.772,-35.209,3.141,9.538,5.136,37.176,4.708,-3.116,-2.798,0.0,38.9,39.7,9.534,3.052,4.394,1.438,4.379,2.49,-3.223,26.746,0.0,259.54,,268.0,260.0,3.442,2.852,4.221,25.678
5676.0,3.135,0.772,-35.209,3.141,9.538,5.136,37.176,4.708,-3.116,-2.798,0.0,38.9,39.7,9.534,3.052,4.512,2.172,4.524,2.789,-3.223,26.746,0.0,260.94,,268.0,260.0,3.175,2.857,4.212,25.633
5676.5,3.135,0.772,-35.209,3.141,9.538,5.136,37.176,4.708,-3.116,-2.798,0.0,38.9,39.7,9.534,3.052,4.456,1.47,4.357,2.154,-3.223,26.746,0.0,260.94,,268.0,260.0,3.499,2.861,4.182,25.621
5677.0,3.135,0.772,-35.209,3.141,9.538,5.101,37.128,4.712,-3.135,-2.818,0.0,38.922,39.711,9.534,3.052,4.44,2.028,4.508,2.655,-3.233,26.736,0.0,261.24,,267.0,260.0,3.109,2.866,4.127,25.523
5677.5,3.135,0.772,-35.209,3.141,9.538,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.534,3.052,4.586,1.588,4.569,2.165,-3.233,26.736,0.0,261.24,,267.0,260.0,3.407,2.87,4.121,25.454
5678.0,3.135,0.772,-35.209,3.141,9.538,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.534,3.052,4.376,1.476,4.317,2.153,-3.233,26.736,0.0,261.94,,266.0,260.0,3.227,2.875,4.123,25.42
5678.5,2.3,0.645,-33.888,3.17,9.488,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.644,3.042,4.396,1.724,4.414,2.268,-3.233,26.736,0.0,261.94,,266.0,260.0,3.081,2.879,4.185,25.348
5679.0,2.3,0.645,-33.888,3.17,9.488,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.644,3.042,4.156,1.922,4.325,2.344,-3.233,26.736,0.0,261.74,,265.0,260.0,3.201,2.869,4.093,25.342
5679.5,2.3,0.645,-33.888,3.17,9.488,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.644,3.042,4.305,1.695,4.392,2.342,-3.233,26.736,0.0,261.74,,265.0,260.0,3.187,2.86,4.112,25.237
5680.0,2.3,0.645,-33.888,3.17,9.488,5.101,37.128,4.712,-3.135,-2.818,0.0,38.9,39.7,9.644,3.042,4.37,1.754,4.387,2.369,-3.233,26.736,0.0,260.54,,265.0,260.0,3.184,2.851,4.125,25.228
5680.5,2.3,0.645,-33.888,3.17,9.488,5.111,37.164,4.723,-3.113,-2.812,0.0,38.933,39.741,9.644,3.042,4.477,1.339,4.325,2.447,-3.23,26.732,0.0,260.54,,265.0,260.0,3.22,2.842,4.056,25.183
5681.0,2.3,0.645,-33.888,3.17,9.488,5.111,37.164,4.723,-3.113,-2.812,0.0,38.9,39.7,9.644,3.042,4.396,2.401,4.492,2.738,-3.23,26.732,0.0,260.04,,265.0,260.0,3.147,2.833,4.116,25.195
5681.5,3.406,0.773,-35.209,3.118,9.558,5.111,37.164,4.723,-3.113,-2.812,0.0,38.9,39.7,9.581,3.123,4.469,2.325,4.506,2.613,-3.23,26.732,0.0,260.04,,265.0,260.0,3.507,2.824,4.27,25.225
5682.0,3.406,0.773,-35.209,3.118,9.558,5.111,37.164,4.723,-3.113,-2.812,0.0,38.9,39.7,9.581,3.123,4.508,1.903,4.483,2.299,-3.23,26.732,0.0,260.54,,265.0,260.0,3.478,2.834,4.228,25.282
5682.5,3.406,0.773,-35.209,3.118,9.558,5.111,37.164,4.723,-3.113,-2.812,0.0,38.9,39.7,9.581,3.123,4.369,1.769,4.384,2.39,-3.23,26.732,0.0,260.54,,265.0,260.0,3.298,2.843,4.076,25.274
5683.0,3.406,0.773,-35.209,3.118,9.558,5.111,37.164,4.723,-3.113,-2.812,0.0,38.9,39.7,9.581,3.123,4.322,1.537,4.199,2.298,-3.23,26.732,0.0,258.44,,266.0,260.0,3.228,2.852,4.106,25.303
5683.5,3.406,0.773,-35.209,3.118,9.558,5.083,37.165,4.704,-3.084,-2.817,0.0,38.954,39.801,9.581,3.123,4.459,2.491,4.488,2.69,-3.238,26.724,0.0,258.44,,266.0,260.0,3.089,2.861,4.216,25.359
5684.0,3.406,0.773,-35.209,3.118,9.558,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.581,3.123,4.49,1.717,4.455,2.376,-3.238,26.724,0.0,257.94,,267.0,260.0,3.532,2.87,4.171,25.384
5684.5,3.039,0.738,-35.046,3.102,9.534,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.633,3.276,4.573,1.471,4.293,2.233,-3.238,26.724,0.0,257.94,,267.0,260.0,3.259,2.879,4.164,25.362
5685.0,3.039,0.738,-35.046,3.102,9.534,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.633,3.276,4.387,1.52,4.336,2.199,-3.238,26.724,0.0,257.74,,268.0,260.0,3.143,2.882,4.188,25.365
5685.5,3.039,0.738,-35.046,3.102,9.534,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.633,3.276,4.549,1.829,4.449,2.588,-3.238,26.724,0.0,257.74,,268.0,260.0,3.11,2.884,4.15,25.336
5686.0,3.039,0.738,-35.046,3.102,9.534,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.633,3.276,4.566,1.539,4.32,2.533,-3.238,26.724,0.0,260.14,,268.0,260.0,3.354,2.887,4.14,25.304
5686.5,3.039,0.738,-35.046,3.102,9.534,5.083,37.165,4.704,-3.084,-2.817,0.0,39.0,39.8,9.633,3.276,4.429,1.43,4.394,2.438,-3.238,26.724,0.0,260.14,,268.0,260.0,3.239,2.889,4.14,25.481
5687.0,3.039,0.738,-35.046,3.102,9.534,5.081,37.154,4.707,-3.079,-2.815,0.0,38.974,39.843,9.633,3.276,4.424,1.935,4.481,2.957,-3.233,26.725,0.0,259.54,,268.0,260.0,3.173,2.892,4.085,25.46
5687.5,3.039,0.738,-35.046,3.102,9.534,5.081,37.154,4.707,-3.079,-2.815,0.0,39.0,39.8,9.633,3.276,4.535,2.174,4.427,2.686,-3.233,26.725,0.0,259.54,,268.0,260.0,3.449,2.894,4.135,25.661
5688.0,2.874,0.768,-34.288,3.149,9.441,5.081,37.154,4.707,-3.079,-2.815,0.0,39.0,39.8,9.693,3.035,4.575,1.93,4.547,2.58,-3.233,26.725,0.0,260.14,,268.0,260.0,3.455,2.897,4.16,25.762
5688.5,2.874,0.768,-34.288,3.149,9.441,5.081,37.154,4.707,-3.079,-2.815,0.0,39.0,39.8,9.693,3.035,4.278,1.84,4.236,2.236,-3.233,26.725,0.0,260.14,,268.0,260.0,3.408,2.896,4.1,25.72
5689.0,2.874,0.768,-34.288,3.149,9.441,5.081,37.154,4.707,-3.079,-2.815,0.0,39.0,39.8,9.693,3.035,4.565,1.617,4.481,2.674,-3.233,26.725,0.0,260.04,,268.0,260.0,3.147,2.896,4.15,25.674
5689.5,2.874,0.768,-34.288,3.149,9.441,5.081,37.154,4.707,-3.079,-2.815,0.0,39.0,39.8,9.693,3.035,4.523,2.406,4.524,2.654,-3.233,26.725,0.0,260.04,,268.0,260.0,3.334,2.896,4.183,25.625
5690.0,2.874,0.768,-34.288,3.149,9.441,5.106,37.167,4.711,-3.065,-2.797,0.0,39.007,39.874,9.693,3.035,4.57,2.287,4.635,2.627,-3.227,26.727,0.0,260.74,,268.0,260.0,3.527,2.895,4.25,25.577
5690.5,2.874,0.768,-34.288,3.149,9.441,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.693,3.035,4.291,2.164,4.429,2.5,-3.227,26.727,0.0,260.74,,268.0,260.0,3.53,2.895,4.262,25.513
5691.0,2.492,0.643,-33.839,3.105,9.524,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.72,2.866,4.599,1.591,4.377,2.579,-3.227,26.727,0.0,260.64,,268.0,260.0,3.346,2.895,4.202,25.492
5691.5,2.492,0.643,-33.839,3.105,9.524,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.72,2.866,4.52,1.962,4.574,2.472,-3.227,26.727,0.0,260.64,,268.0,260.0,3.287,2.888,4.242,25.386
5692.0,2.492,0.643,-33.839,3.105,9.524,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.72,2.866,4.611,1.916,4.53,2.658,-3.227,26.727,0.0,260.84,,268.0,260.0,3.382,2.881,4.237,25.272
5692.5,2.492,0.643,-33.839,3.105,9.524,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.72,2.866,4.565,2.412,4.495,2.891,-3.227,26.727,0.0,260.84,,268.0,260.0,3.429,2.875,4.24,25.215
5693.0,2.492,0.643,-33.839,3.105,9.524,5.106,37.167,4.711,-3.065,-2.797,0.0,39.0,39.9,9.72,2.866,4.63,1.8,4.662,2.741,-3.227,26.727,0.0,260.84,,268.0,260.0,3.591,2.869,4.241,25.139
5693.5,2.492,0.643,-33.839,3.105,9.524,5.099,37.154,4.703,-3.043,-2.807,0.0,39.022,39.921,9.72,2.866,4.824,2.683,4.847,3.043,-3.228,26.725,0.0,260.84,,268.0,260.0,3.458,2.863,4.456,25.114
5694.0,2.492,0.643,-33.839,3.105,9.524,5.099,37.154,4.703,-3.043,-2.807,0.0,39.0,39.9,9.72,2.866,4.841,2.204,4.795,2.81,-3.228,26.725,0.0,261.04,,267.0,260.0,3.849,2.857,4.388,25.122
5694.5,3.037,0.794,-34.067,3.048,9.462,5.099,37.154,4.703,-3.043,-2.807,0.0,39.0,39.9,9.788,3.074,4.608,2.215,4.643,2.794,-3.228,26.725,0.0,261.04,,267.0,260.0,3.663,2.851,4.314,25.088
5695.0,3.037,0.794,-34.067,3.048,9.462,5.099,37.154,4.703,-3.043,-2.807,0.0,39.0,39.9,9.788,3.074,4.91,1.983,4.746,2.98,-3.228,26.725,0.0,260.94,,267.0,260.0,3.565,2.854,4.298,25.052
5695.5,3.037,0.794,-34.067,3.048,9.462,5.099,37.154,4.703,-3.043,-2.807,0.0,39.0,39.9,9.788,3.074,4.757,2.231,4.8,2.628,-3.228,26.725,0.0,260.94,,267.0,260.0,3.655,2.857,4.373,25.068
5696.0,3.037,0.794,-34.067,3.048,9.462,5.099,37.154,4.703,-3.043,-2.807,0.0,39.0,39.9,9.788,3.074,4.455,1.705,4.565,2.157,-3.228,26.725,0.0,259.84,,267.0,260.0,3.604,2.86,4.268,25.102
5696.5,3.037,0.794,-34.067,3.048,9.462,5.087,37.18,4.708,-2.999,-2.817,0.0,39.036,39.972,9.788,3.074,4.483,1.729,4.515,2.274,-3.244,26.726,0.0,259.84,,267.0,260.0,3.221,2.862,4.24,25.141
5697.0,3.037,0.794,-34.067,3.048,9.462,5.087,37.18,4.708,-2.999,-2.817,0.0,39.0,40.0,9.788,3.074,4.468,2.31,4.628,2.769,-3.244,26.726,0.0,260.14,,267.0,260.0,3.25,2.865,4.189,25.148
5697.5,2.708,0.71,-33.765,3.074,9.448,5.087,37.18,4.708,-2.999,-2.817,0.0,39.0,40.0,9.844,3.052,4.803,2.044,4.752,2.755,-3.244,26.726,0.0,260.14,,267.0,260.0,3.544,2.868,4.228,25.156
5698.0,2.708,0.71,-33.765,3.074,9.448,5.087,37.18,4.708,-2.999,-2.817,0.0,39.0,40.0,9.844,3.052,4.547,2.195,4.639,2.599,-3.244,26.726,0.0,259.94,,267.0,260.0,3.588,2.866,4.275,25.148
5698.5,2.708,0.71,-33.765,3.074,9.448,5.087,37.18,4.708,-2.999,-2.817,0.0,39.0,40.0,9.844,3.052,4.712,1.617,4.589,2.349,-3.244,26.726,0.0,259.94,,267.0,260.0,3.495,2.863,4.185,25.161
5699.0,2.708,0.71,-33.765,3.074,9.448,5.087,37.18,4.708,-2.999,-2.817,0.0,39.0,40.0,9.844,3.052,4.606,1.733,4.602,2.711,-3.244,26.726,0.0,260.54,,267.0,260.0,3.317,2.86,4.26,25.148
5699.5,2.708,0.71,-33.765,3.074,9.448,5.091,37.187,4.664,-2.986,-2.813,0.0,39.054,40.018,9.844,3.052,4.754,1.648,4.656,2.42,-3.237,26.71,0.0,260.54,,267.0,260.0,3.413,2.858,4.295,25.11
5700.0,2.708,0.71,-33.765,3.074,9.448,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.844,3.052,4.65,2.377,4.661,2.958,-3.237,26.71,0.0,259.94,,267.0,260.0,3.369,2.855,4.307,25.088
5700.5,2.708,0.71,-33.765,3.074,9.448,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.844,3.052,4.59,2.342,4.617,2.719,-3.237,26.71,0.0,259.94,,267.0,260.0,3.661,2.853,4.333,25.012
5701.0,2.777,0.715,-34.781,3.081,9.493,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.591,3.207,4.642,2.119,4.53,2.802,-3.237,26.71,0.0,260.14,,267.0,260.0,3.567,2.851,4.279,24.935
5701.5,2.777,0.715,-34.781,3.081,9.493,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.591,3.207,4.966,1.944,4.782,2.923,-3.237,26.71,0.0,260.14,,267.0,260.0,3.523,2.849,4.286,24.889
5702.0,2.777,0.715,-34.781,3.081,9.493,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.591,3.207,4.869,2.301,4.844,3.052,-3.237,26.71,0.0,260.14,,267.0,260.0,3.654,2.848,4.338,24.858
5702.5,2.777,0.715,-34.781,3.081,9.493,5.091,37.187,4.664,-2.986,-2.813,0.0,39.1,40.0,9.591,3.207,4.815,2.339,4.807,3.051,-3.237,26.71,0.0,260.14,,267.0,260.0,3.766,2.847,4.33,24.87
5703.0,2.777,0.715,-34.781,3.081,9.493,5.075,37.168,4.724,-2.98,-2.8,0.0,39.094,40.033,9.591,3.207,5.011,1.909,4.872,2.556,-3.228,26.721,0.0,260.54,,267.0,260.0,3.753,2.846,4.28,24.896
