t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5703.5,2.777,0.715,-34.781,3.081,9.493,5.075,37.168,4.724,-2.98,-2.8,0.0,39.1,40.0,9.591,3.207,4.824,2.088,4.72,2.793,-3.228,26.721,0.0,260.54,,267.0,260.0,3.587,2.845,4.354,24.799
5704.0,2.686,0.725,-33.728,3.132,9.511,5.075,37.168,4.724,-2.98,-2.8,0.0,39.1,40.0,10.768,2.92,4.915,1.797,4.815,2.653,-3.228,26.721,0.0,259.94,,267.0,260.0,3.607,2.844,4.376,24.665
5704.5,2.686,0.725,-33.728,3.132,9.511,5.075,37.168,4.724,-2.98,-2.8,0.0,39.1,40.0,10.768,2.92,4.617,2.266,4.687,2.975,-3.228,26.721,0.0,259.94,,267.0,260.0,3.545,2.841,4.36,24.516
5705.0,2.686,0.725,-33.728,3.132,9.511,5.075,37.168,4.724,-2.98,-2.8,0.0,39.1,40.0,10.768,2.92,4.861,2.187,4.79,2.868,-3.228,26.721,0.0,260.24,,267.0,260.0,3.636,2.839,4.35,24.451
5705.5,2.686,0.725,-33.728,3.132,9.511,5.075,37.168,4.724,-2.98,-2.8,0.0,39.1,40.0,10.768,2.92,4.864,2.275,4.821,2.761,-3.228,26.721,0.0,260.24,,267.0,260.0,3.676,2.836,4.466,24.479
5706.0,2.686,0.725,-33.728,3.132,9.511,5.102,37.172,4.716,-2.949,-2.821,0.0,39.099,40.067,10.768,2.92,4.895,2.028,4.748,2.851,-3.24,26.714,0.0,260.44,,267.0,260.0,3.68,2.834,4.432,24.479
5706.5,2.686,0.725,-33.728,3.132,9.511,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,10.768,2.92,4.593,2.4,4.631,2.643,-3.24,26.714,0.0,260.44,,267.0,260.0,3.631,2.831,4.403,24.538
5707.0,2.686,0.725,-33.728,3.132,9.511,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,10.768,2.92,4.715,2.33,4.797,2.711,-3.24,26.714,0.0,260.64,,267.0,260.0,3.567,2.829,4.361,24.628
5707.5,2.623,0.678,-34.595,3.141,9.527,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,9.554,2.97,4.756,2.395,4.685,2.77,-3.24,26.714,0.0,260.64,,267.0,260.0,3.638,2.826,4.448,24.699
5708.0,2.623,0.678,-34.595,3.141,9.527,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,9.554,2.97,4.676,2.599,4.746,2.861,-3.24,26.714,0.0,259.74,,267.0,260.0,3.652,2.823,4.423,24.715
5708.5,2.623,0.678,-34.595,3.141,9.527,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,9.554,2.97,4.733,2.325,4.788,2.667,-3.24,26.714,0.0,259.74,,267.0,260.0,3.72,2.82,4.47,24.717
5709.0,2.623,0.678,-34.595,3.141,9.527,5.102,37.172,4.716,-2.949,-2.821,0.0,39.1,40.1,9.554,2.97,4.619,1.648,4.547,2.591,-3.24,26.714,0.0,259.94,,267.0,260.0,3.628,2.817,4.322,24.733
5709.5,2.623,0.678,-34.595,3.141,9.527,5.059,37.203,4.723,-2.926,-2.814,0.0,39.121,40.098,9.554,2.97,4.737,1.983,4.734,2.888,-3.233,26.714,0.0,259.94,,267.0,260.0,3.351,2.813,4.356,24.753
5710.0,2.623,0.678,-34.595,3.141,9.527,5.059,37.203,4.723,-2.926,-2.814,0.0,39.1,40.1,9.554,2.97,4.939,1.873,4.795,2.977,-3.233,26.714,0.0,259.34,,267.0,260.0,3.586,2.81,4.374,24.797
5710.5,2.7,0.655,-35.209,3.065,9.547,5.059,37.203,4.723,-2.926,-2.814,0.0,39.1,40.1,9.524,3.043,4.901,1.803,4.849,2.598,-3.233,26.714,0.0,259.34,,267.0,260.0,3.646,2.807,4.313,24.78
5711.0,2.7,0.655,-35.209,3.065,9.547,5.059,37.203,4.723,-2.926,-2.814,0.0,39.1,40.1,9.524,3.043,4.932,2.386,4.947,3.24,-3.233,26.714,0.0,259.74,,267.0,260.0,3.538,2.805,4.324,24.792
5711.5,2.7,0.655,-35.209,3.065,9.547,5.059,37.203,4.723,-2.926,-2.814,0.0,39.1,40.1,9.524,3.043,5.051,2.443,4.909,3.03,-3.233,26.714,0.0,259.74,,267.0,260.0,3.876,2.804,4.485,24.836
5712.0,2.7,0.655,-35.209,3.065,9.547,5.059,37.203,4.723,-2.926,-2.814,0.0,39.1,40.1,9.524,3.043,4.764,2.412,4.878,2.861,-3.233,26.714,0.0,258.34,,268.0,260.0,3.858,2.802,4.381,24.872
5712.5,2.7,0.655,-35.209,3.065,9.547,5.052,37.181,4.724,-2.911,-2.808,0.0,39.135,40.154,9.524,3.043,5.099,2.038,4.902,3.032,-3.239,26.705,0.0,258.34,,268.0,260.0,3.729,2.8,4.428,24.889
5713.0,2.7,0.655,-35.209,3.065,9.547,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.524,3.043,4.948,2.678,4.961,2.975,-3.239,26.705,0.0,259.64,,268.0,260.0,3.768,2.799,4.509,24.875
5713.5,2.955,0.809,-34.273,3.087,9.488,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.657,3.127,4.949,2.191,4.92,2.915,-3.239,26.705,0.0,259.64,,268.0,260.0,3.891,2.797,4.494,24.86
5714.0,2.955,0.809,-34.273,3.087,9.488,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.657,3.127,4.902,2.384,4.792,2.99,-3.239,26.705,0.0,258.64,,269.0,260.0,3.744,2.8,4.546,24.829
5714.5,2.955,0.809,-34.273,3.087,9.488,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.657,3.127,4.886,2.709,4.954,2.966,-3.239,26.705,0.0,258.64,,269.0,260.0,3.767,2.802,4.556,24.821
5715.0,2.955,0.809,-34.273,3.087,9.488,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.657,3.127,4.742,2.536,4.858,2.854,-3.239,26.705,0.0,260.54,,269.0,260.0,3.879,2.805,4.502,24.837
5715.5,2.955,0.809,-34.273,3.087,9.488,5.052,37.181,4.724,-2.911,-2.808,0.0,39.1,40.2,9.657,3.127,4.863,2.406,4.919,2.999,-3.239,26.705,0.0,260.54,,269.0,260.0,3.748,2.807,4.508,24.842
5716.0,2.955,0.809,-34.273,3.087,9.488,5.108,37.2,4.734,-2.885,-2.806,0.0,39.151,40.124,9.657,3.127,5.08,2.118,4.909,3.008,-3.227,26.714,0.0,258.54,,270.0,260.0,3.797,2.81,4.435,24.828
5716.5,2.955,0.809,-34.273,3.087,9.488,5.108,37.2,4.734,-2.885,-2.806,0.0,39.2,40.1,9.657,3.127,4.829,2.81,4.914,2.989,-3.227,26.714,0.0,258.54,,270.0,260.0,3.779,2.812,4.517,24.814
5717.0,2.521,0.679,-34.29,3.13,9.49,5.108,37.2,4.734,-2.885,-2.806,0.0,39.2,40.1,9.632,3.06,4.862,2.488,4.913,2.897,-3.227,26.714,0.0,260.44,,270.0,260.0,3.886,2.814,4.542,24.778
5717.5,2.521,0.679,-34.29,3.13,9.49,5.108,37.2,4.734,-2.885,-2.806,0.0,39.2,40.1,9.632,3.06,4.932,2.156,4.852,2.642,-3.227,26.714,0.0,260.44,,270.0,260.0,3.79,2.81,4.512,24.736
5718.0,2.521,0.679,-34.29,3.13,9.49,5.108,37.2,4.734,-2.885,-2.806,0.0,39.2,40.1,9.632,3.06,4.607,2.246,4.666,2.684,-3.227,26.714,0.0,259.64,,270.0,260.0,3.645,2.805,4.47,24.723
5718.5,2.521,0.679,-34.29,3.13,9.49,5.108,37.2,4.734,-2.885,-2.806,0.0,39.2,40.1,9.632,3.06,4.984,1.883,4.798,2.865,-3.227,26.714,0.0,259.64,,270.0,260.0,3.551,2.8,4.509,24.705
5719.0,2.521,0.679,-34.29,3.13,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.157,40.148,9.632,3.06,4.753,2.103,4.757,2.515,-3.233,26.699,0.0,262.44,,269.0,260.0,3.632,2.796,4.47,24.708
5719.5,2.521,0.679,-34.29,3.13,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.632,3.06,4.477,2.211,4.625,2.646,-3.233,26.699,0.0,262.44,,269.0,260.0,3.532,2.791,4.506,24.71
5720.0,2.987,0.793,-33.221,3.113,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.805,3.031,4.923,2.08,4.805,2.621,-3.233,26.699,0.0,261.04,,268.0,260.0,3.49,2.787,4.478,24.656
5720.5,2.987,0.793,-33.221,3.113,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.805,3.031,4.7,2.306,4.693,2.956,-3.233,26.699,0.0,261.04,,268.0,260.0,3.607,2.79,4.391,24.651
5721.0,2.987,0.793,-33.221,3.113,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.805,3.031,5.064,1.935,4.8,2.876,-3.233,26.699,0.0,261.94,,267.0,260.0,3.664,2.793,4.402,24.661
5721.5,2.987,0.793,-33.221,3.113,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.805,3.031,4.894,2.456,4.881,2.903,-3.233,26.699,0.0,261.94,,267.0,260.0,3.669,2.796,4.471,24.854
5722.0,2.987,0.793,-33.221,3.113,9.49,5.127,37.228,4.719,-2.844,-2.797,0.0,39.2,40.1,9.805,3.031,4.759,2.29,4.816,3.019,-3.233,26.699,0.0,259.64,,267.0,260.0,3.784,2.799,4.375,24.887
5722.5,2.987,0.793,-33.221,3.113,9.49,5.116,37.221,4.72,-2.845,-2.803,0.0,39.163,40.123,9.805,3.031,4.746,1.627,4.523,2.515,-3.234,26.699,0.0,259.64,,267.0,260.0,3.721,2.803,4.381,24.924
5723.0,2.987,0.793,-33.221,3.113,9.49,5.116,37.221,4.72,-2.845,-2.803,0.0,39.2,40.1,9.805,3.031,4.652,1.767,4.628,2.438,-3.234,26.699,0.0,261.04,,266.0,260.0,3.353,2.806,4.36,24.894
5723.5,2.761,0.637,-35.209,3.108,9.614,5.116,37.221,4.72,-2.845,-2.803,0.0,39.2,40.1,9.599,3.034,4.571,2.264,4.703,3.168,-3.234,26.699,0.0,261.04,,266.0,260.0,3.371,2.809,4.345,24.856
5724.0,2.761,0.637,-35.209,3.108,9.614,5.116,37.221,4.72,-2.845,-2.803,0.0,39.2,40.1,9.599,3.034,4.714,2.117,4.668,2.674,-3.234,26.699,0.0,258.54,,267.0,260.0,3.677,2.808,4.354,24.816
5724.5,2.761,0.637,-35.209,3.108,9.614,5.116,37.221,4.72,-2.845,-2.803,0.0,39.2,40.1,9.599,3.034,4.83,2.028,4.746,2.657,-3.234,26.699,0.0,258.54,,267.0,260.0,3.543,2.807,4.436,24.784
5725.0,2.761,0.637,-35.209,3.108,9.614,5.116,37.221,4.72,-2.845,-2.803,0.0,39.2,40.1,9.599,3.034,4.872,1.862,4.732,2.525,-3.234,26.699,0.0,257.54,,268.0,260.0,3.565,2.806,4.313,24.666
5725.5,2.761,0.637,-35.209,3.108,9.614,5.083,37.233,4.732,-2.828,-2.805,0.0,39.173,40.216,9.599,3.034,4.501,2.118,4.54,2.641,-3.232,26.701,0.0,257.54,,268.0,260.0,3.498,2.805,4.322,24.637
5726.0,2.761,0.637,-35.209,3.108,9.614,5.083,37.233,4.732,-2.828,-2.805,0.0,39.2,40.2,9.599,3.034,4.825,2.352,4.857,3.054,-3.232,26.701,0.0,255.04,,269.0,260.0,3.45,2.805,4.376,24.633
5726.5,2.341,0.669,-33.552,3.139,9.538,5.083,37.233,4.732,-2.828,-2.805,0.0,39.2,40.2,9.695,3.073,4.891,1.984,4.812,2.935,-3.232,26.701,0.0,255.04,,269.0,260.0,3.772,2.804,4.36,24.621
5727.0,2.341,0.669,-33.552,3.139,9.538,5.083,37.233,4.732,-2.828,-2.805,0.0,39.2,40.2,9.695,3.073,4.997,1.901,4.874,2.881,-3.232,26.701,0.0,257.94,,270.0,260.0,3.655,2.796,4.359,24.641
5727.5,2.341,0.669,-33.552,3.139,9.538,5.083,37.233,4.732,-2.828,-2.805,0.0,39.2,40.2,9.695,3.073,4.706,2.757,4.827,2.866,-3.232,26.701,0.0,257.94,,270.0,260.0,3.663,2.789,4.451,24.647
5728.0,2.341,0.669,-33.552,3.139,9.538,5.083,37.233,4.732,-2.828,-2.805,0.0,39.2,40.2,9.695,3.073,4.821,2.677,4.884,2.92,-3.232,26.701,0.0,259.84,,270.0,260.0,3.789,2.782,4.445,24.649
5728.5,2.341,0.669,-33.552,3.139,9.538,5.082,37.197,4.737,-2.814,-2.799,0.0,39.185,40.152,9.695,3.073,4.96,2.381,4.951,2.832,-3.231,26.71,0.0,259.84,,270.0,260.0,3.826,2.774,4.506,24.655
5729.0,2.341,0.669,-33.552,3.139,9.538,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.695,3.073,4.881,2.224,4.845,2.776,-3.231,26.71,0.0,261.34,,269.0,260.0,3.781,2.767,4.484,24.679
5729.5,2.341,0.669,-33.552,3.139,9.538,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.695,3.073,5.008,2.114,4.862,2.757,-3.231,26.71,0.0,261.34,,269.0,260.0,3.682,2.76,4.455,24.644
5730.0,2.889,0.648,-35.209,3.015,9.597,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.553,3.083,5.096,1.955,4.792,2.471,-3.231,26.71,0.0,259.94,,269.0,260.0,3.685,2.753,4.475,24.662
5730.5,2.889,0.648,-35.209,3.015,9.597,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.553,3.083,4.652,2.195,4.753,2.907,-3.231,26.71,0.0,259.94,,269.0,260.0,3.578,2.756,4.447,24.638
5731.0,2.889,0.648,-35.209,3.015,9.597,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.553,3.083,4.921,2.428,4.826,3.034,-3.231,26.71,0.0,261.04,,268.0,260.0,3.627,2.758,4.441,24.611
5731.5,2.889,0.648,-35.209,3.015,9.597,5.082,37.197,4.737,-2.814,-2.799,0.0,39.2,40.2,9.553,3.083,4.888,2.456,4.938,2.809,-3.231,26.71,0.0,261.04,,268.0,260.0,3.802,2.76,4.545,24.657
5732.0,2.889,0.648,-35.209,3.015,9.597,5.084,37.209,4.711,-2.783,-2.787,0.0,39.191,40.127,9.553,3.083,4.882,1.836,4.871,2.597,-3.218,26.715,0.0,260.34,,268.0,260.0,3.773,2.762,4.397,24.758
5732.5,2.889,0.648,-35.209,3.015,9.597,5.084,37.209,4.711,-2.783,-2.787,0.0,39.2,40.1,9.553,3.083,4.951,1.852,4.915,2.793,-3.218,26.715,0.0,260.34,,268.0,260.0,3.547,2.764,4.416,24.806
5733.0,2.766,0.708,-33.83,3.088,9.606,5.084,37.209,4.711,-2.783,-2.787,0.0,39.2,40.1,9.738,2.987,5.082,2.225,5.002,3.188,-3.218,26.715,0.0,261.44,,267.0,260.0,3.628,2.766,4.563,24.868
5733.5,2.766,0.708,-33.83,3.088,9.606,5.084,37.209,4.711,-2.783,-2.787,0.0,39.2,40.1,9.738,2.987,4.933,2.719,5.068,3.0,-3.218,26.715,0.0,261.44,,267.0,260.0,3.874,2.766,4.556,24.908
5734.0,2.766,0.708,-33.83,3.088,9.606,5.084,37.209,4.711,-2.783,-2.787,0.0,39.2,40.1,9.738,2.987,4.92,2.674,5.001,3.016,-3.218,26.715,0.0,260.14,,267.0,260.0,3.93,2.766,4.6,24.923
5734.5,2.766,0.708,-33.83,3.088,9.606,5.084,37.209,4.711,-2.783,-2.787,0.0,39.2,40.1,9.738,2.987,4.998,2.626,5.006,2.969,-3.218,26.715,0.0,260.14,,267.0,260.0,3.903,2.766,4.507,25.041
5735.0,2.766,0.708,-33.83,3.088,9.606,5.117,37.201,4.738,-2.766,-2.795,0.0,39.18,40.112,9.738,2.987,5.159,2.428,5.082,2.886,-3.23,26.71,0.0,259.94,,267.0,260.0,3.9,2.766,4.547,25.093
5735.5,2.766,0.708,-33.83,3.088,9.606,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.738,2.987,4.982,2.306,4.954,2.956,-3.23,26.71,0.0,259.94,,267.0,260.0,3.889,2.766,4.571,25.111
5736.0,2.766,0.708,-33.83,3.088,9.606,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.738,2.987,4.958,2.457,5.007,3.316,-3.23,26.71,0.0,257.84,,268.0,260.0,3.799,2.766,4.556,25.337
5736.5,2.755,0.747,-33.944,3.125,9.462,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.695,2.979,5.124,2.594,5.117,3.04,-3.23,26.71,0.0,257.84,,268.0,260.0,3.935,2.766,4.63,25.391
5737.0,2.755,0.747,-33.944,3.125,9.462,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.695,2.979,5.285,2.125,5.113,3.014,-3.23,26.71,0.0,259.84,,268.0,260.0,3.969,2.766,4.497,25.371
5737.5,2.755,0.747,-33.944,3.125,9.462,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.695,2.979,5.205,2.015,5.089,2.945,-3.23,26.71,0.0,259.84,,268.0,260.0,3.884,2.766,4.487,25.369
5738.0,2.755,0.747,-33.944,3.125,9.462,5.117,37.201,4.738,-2.766,-2.795,0.0,39.2,40.1,9.695,2.979,4.834,2.479,4.988,3.143,-3.23,26.71,0.0,257.14,,269.0,260.0,3.813,2.766,4.501,25.347
5738.5,2.755,0.747,-33.944,3.125,9.462,5.097,37.207,4.761,-2.731,-2.814,0.0,39.186,40.11,9.695,2.979,5.23,2.594,5.179,3.162,-3.226,26.707,0.0,257.14,,269.0,260.0,3.861,2.766,4.581,25.346
5739.0,2.755,0.747,-33.944,3.125,9.462,5.097,37.207,4.761,-2.731,-2.814,0.0,39.2,40.1,9.695,2.979,5.319,2.081,5.107,2.694,-3.226,26.707,0.0,258.64,,270.0,260.0,4.041,2.765,4.565,25.315
5739.5,2.772,0.663,-35.209,3.085,9.648,5.097,37.207,4.761,-2.731,-2.814,0.0,39.2,40.1,9.466,3.057,4.787,2.149,4.944,2.784,-3.226,26.707,0.0,258.64,,270.0,260.0,3.8,2.765,4.505,25.231
5740.0,2.772,0.663,-35.209,3.085,9.648,5.097,37.207,4.761,-2.731,-2.814,0.0,39.2,40.1,9.466,3.057,5.157,2.118,5.083,2.779,-3.226,26.707,0.0,257.74,,271.0,260.0,3.666,2.765,4.442,25.169
5740.5,2.772,0.663,-35.209,3.085,9.648,5.097,37.207,4.761,-2.731,-2.814,0.0,39.2,40.1,9.466,3.057,5.133,1.97,4.97,2.913,-3.226,26.707,0.0,257.74,,271.0,260.0,3.784,2.765,4.468,25.107
5741.0,2.772,0.663,-35.209,3.085,9.648,5.097,37.207,4.761,-2.731,-2.814,0.0,39.2,40.1,9.466,3.057,4.972,2.613,4.992,2.961,-3.226,26.707,0.0,261.34,,270.0,260.0,3.746,2.766,4.494,25.081
5741.5,2.772,0.663,-35.209,3.085,9.648,5.126,37.23,4.737,-2.709,-2.824,0.0,39.178,40.06,9.466,3.057,4.861,2.335,4.97,2.702,-3.237,26.698,0.0,261.34,,270.0,260.0,3.884,2.766,4.534,25.044
5742.0,2.772,0.663,-35.209,3.085,9.648,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.466,3.057,4.942,2.055,4.889,2.542,-3.237,26.698,0.0,261.44,,269.0,260.0,3.717,2.766,4.522,25.007
5742.5,2.772,0.663,-35.209,3.085,9.648,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.466,3.057,4.864,1.915,4.816,2.555,-3.237,26.698,0.0,261.44,,269.0,260.0,3.607,2.766,4.511,24.948
5743.0,2.874,0.8,-34.086,3.177,9.42,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.669,3.067,4.844,1.975,4.843,2.807,-3.237,26.698,0.0,261.64,,268.0,260.0,3.537,2.766,4.466,24.889
5743.5,2.874,0.8,-34.086,3.177,9.42,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.669,3.067,5.013,1.88,4.894,2.911,-3.237,26.698,0.0,261.64,,268.0,260.0,3.617,2.768,4.442,24.875
5744.0,2.874,0.8,-34.086,3.177,9.42,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.669,3.067,4.912,2.463,4.891,2.765,-3.237,26.698,0.0,259.54,,268.0,260.0,3.675,2.769,4.402,24.94
5744.5,2.874,0.8,-34.086,3.177,9.42,5.126,37.23,4.737,-2.709,-2.824,0.0,39.2,40.1,9.669,3.067,4.934,2.394,4.967,2.738,-3.237,26.698,0.0,259.54,,268.0,260.0,3.758,2.771,4.455,24.948
5745.0,2.874,0.8,-34.086,3.177,9.42,5.08,37.235,4.752,-2.693,-2.808,0.0,39.182,40.046,9.669,3.067,4.938,1.939,4.794,2.56,-3.224,26.696,0.0,260.64,,268.0,260.0,3.758,2.773,4.491,24.917
5745.5,2.874,0.8,-34.086,3.177,9.42,5.08,37.235,4.752,-2.693,-2.808,0.0,39.2,40.0,9.669,3.067,4.861,1.879,4.677,2.817,-3.224,26.696,0.0,260.64,,268.0,260.0,3.558,2.775,4.476,24.875
5746.0,2.281,0.593,-34.835,3.145,9.488,5.08,37.235,4.752,-2.693,-2.808,0.0,39.2,40.0,9.584,3.014,4.754,2.282,4.694,2.912,-3.224,26.696,0.0,259.24,,268.0,260.0,3.559,2.776,4.475,24.882
5746.5,2.281,0.593,-34.835,3.145,9.488,5.08,37.235,4.752,-2.693,-2.808,0.0,39.2,40.0,9.584,3.014,4.87,2.84,4.981,3.087,-3.224,26.696,0.0,259.24,,268.0,260.0,3.661,2.768,4.563,24.799
5747.0,2.281,0.593,-34.835,3.145,9.488,5.08,37.235,4.752,-2.693,-2.808,0.0,39.2,40.0,9.584,3.014,4.663,2.709,4.862,2.925,-3.224,26.696,0.0,259.64,,268.0,260.0,3.944,2.76,4.613,24.66
5747.5,2.281,0.593,-34.835,3.145,9.488,5.08,37.235,4.752,-2.693,-2.808,0.0,39.2,40.0,9.584,3.014,5.032,3.138,5.104,3.287,-3.224,26.696,0.0,259.64,,268.0,260.0,3.79,2.752,4.674,24.387
5748.0,2.281,0.593,-34.835,3.145,9.488,5.088,37.208,4.737,-2.707,-2.809,0.0,39.17,40.025,9.584,3.014,5.005,2.436,5.058,3.15,-3.229,26.693,0.0,256.94,,269.0,260.0,4.14,2.745,4.643,24.239
5748.5,2.281,0.593,-34.835,3.145,9.488,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.584,3.014,5.165,3.019,5.157,3.375,-3.229,26.693,0.0,256.94,,269.0,260.0,3.912,2.737,4.678,24.051
5749.0,3.704,0.867,-35.209,3.081,9.586,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.512,3.012,5.322,2.665,5.254,3.501,-3.229,26.693,0.0,259.04,,269.0,260.0,4.179,2.729,4.773,23.879
5749.5,3.704,0.867,-35.209,3.081,9.586,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.512,3.012,5.338,3.402,5.376,3.571,-3.229,26.693,0.0,259.04,,269.0,260.0,4.186,2.745,4.72,23.77
5750.0,3.704,0.867,-35.209,3.081,9.586,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.512,3.012,5.38,2.009,5.202,2.918,-3.229,26.693,0.0,256.64,,270.0,260.0,4.422,2.761,4.676,23.713
5750.5,3.704,0.867,-35.209,3.081,9.586,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.512,3.012,5.281,2.825,5.31,3.238,-3.229,26.693,0.0,256.64,,270.0,260.0,3.877,2.777,4.635,23.678
5751.0,3.704,0.867,-35.209,3.081,9.586,5.088,37.208,4.737,-2.707,-2.809,0.0,39.2,40.0,9.512,3.012,5.015,2.869,5.22,3.212,-3.229,26.693,0.0,260.04,,270.0,260.0,4.163,2.792,4.699,23.639
5751.5,3.704,0.867,-35.209,3.081,9.586,5.081,37.197,4.726,-2.666,-2.818,0.0,39.169,39.992,9.512,3.012,4.962,2.717,5.026,3.013,-3.243,26.687,0.0,260.04,,270.0,260.0,4.079,2.807,4.633,23.497
5752.0,3.704,0.867,-35.209,3.081,9.586,5.081,37.197,4.726,-2.666,-2.818,0.0,39.2,40.0,9.512,3.012,5.159,1.842,5.038,2.742,-3.243,26.687,0.0,258.14,,271.0,260.0,3.929,2.821,4.557,23.373
5752.5,2.194,0.506,-35.209,3.101,9.575,5.081,37.197,4.726,-2.666,-2.818,0.0,39.2,40.0,9.432,3.065,5.19,2.578,5.216,3.264,-3.243,26.687,0.0,258.14,,271.0,260.0,3.695,2.836,4.565,23.476
5753.0,2.194,0.506,-35.209,3.101,9.575,5.081,37.197,4.726,-2.666,-2.818,0.0,39.2,40.0,9.432,3.065,5.154,2.379,5.19,3.101,-3.243,26.687,0.0,261.04,,270.0,260.0,4.062,2.825,4.602,23.552
5753.5,2.194,0.506,-35.209,3.101,9.575,5.081,37.197,4.726,-2.666,-2.818,0.0,39.2,40.0,9.432,3.065,5.259,2.049,5.121,3.011,-3.243,26.687,0.0,261.04,,270.0,260.0,3.956,2.815,4.595,23.731
5754.0,2.194,0.506,-35.209,3.101,9.575,5.081,37.197,4.726,-2.666,-2.818,0.0,39.2,40.0,9.432,3.065,5.043,2.685,5.058,3.012,-3.243,26.687,0.0,261.44,,269.0,260.0,3.86,2.805,4.698,23.812
5754.5,2.194,0.506,-35.209,3.101,9.575,5.062,37.225,4.766,-2.629,-2.8,0.0,39.169,39.97,9.432,3.065,5.014,2.915,5.107,3.095,-3.237,26.692,0.0,261.44,,269.0,260.0,3.949,2.795,4.751,23.876
5755.0,2.194,0.506,-35.209,3.101,9.575,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.432,3.065,5.134,2.637,5.19,3.076,-3.237,26.692,0.0,262.74,,268.0,260.0,4.033,2.785,4.739,23.965
5755.5,3.196,0.788,-34.861,3.127,9.556,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.552,2.934,5.136,2.362,5.127,3.246,-3.237,26.692,0.0,262.74,,268.0,260.0,4.009,2.775,4.663,24.056
5756.0,3.196,0.788,-34.861,3.127,9.556,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.552,2.934,5.052,2.807,5.092,3.012,-3.237,26.692,0.0,261.64,,267.0,260.0,3.968,2.782,4.69,24.15
5756.5,3.196,0.788,-34.861,3.127,9.556,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.552,2.934,5.152,2.249,5.051,2.645,-3.237,26.692,0.0,261.64,,267.0,260.0,3.991,2.789,4.711,24.184
5757.0,3.196,0.788,-34.861,3.127,9.556,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.552,2.934,4.877,2.156,4.978,2.702,-3.237,26.692,0.0,260.24,,267.0,260.0,3.774,2.796,4.626,24.295
5757.5,3.196,0.788,-34.861,3.127,9.556,5.062,37.225,4.766,-2.629,-2.8,0.0,39.2,40.0,9.552,2.934,5.109,2.126,5.029,2.764,-3.237,26.692,0.0,260.24,,267.0,260.0,3.678,2.802,4.543,24.32
5758.0,3.196,0.788,-34.861,3.127,9.556,5.093,37.238,4.745,-2.602,-2.806,0.0,39.154,40.052,9.552,2.934,4.947,2.007,4.837,2.772,-3.245,26.687,0.0,259.04,,267.0,260.0,3.757,2.809,4.497,24.36
5758.5,3.196,0.788,-34.861,3.127,9.556,5.093,37.238,4.745,-2.602,-2.806,0.0,39.2,40.1,9.552,2.934,4.989,2.701,5.04,3.172,-3.245,26.687,0.0,259.04,,267.0,260.0,3.641,2.815,4.61,24.442
5759.0,3.059,0.719,-35.209,3.073,9.626,5.093,37.238,4.745,-2.602,-2.806,0.0,39.2,40.1,9.43,3.065,5.264,3.075,5.251,3.618,-3.245,26.687,0.0,259.54,,267.0,260.0,3.976,2.821,4.736,24.452
5759.5,3.059,0.719,-35.209,3.073,9.626,5.093,37.238,4.745,-2.602,-2.806,0.0,39.2,40.1,9.43,3.065,5.103,2.38,5.02,3.089,-3.245,26.687,0.0,259.54,,267.0,260.0,4.302,2.825,4.641,24.491
5760.0,3.059,0.719,-35.209,3.073,9.626,5.093,37.238,4.745,-2.602,-2.806,0.0,39.2,40.1,9.43,3.065,5.176,2.342,5.158,2.856,-3.245,26.687,0.0,255.84,,268.0,260.0,3.898,2.829,4.648,24.501
5760.5,3.059,0.719,-35.209,3.073,9.626,5.093,37.238,4.745,-2.602,-2.806,0.0,39.2,40.1,9.43,3.065,5.065,2.861,5.166,3.329,-3.245,26.687,0.0,255.84,,268.0,260.0,3.883,2.833,4.698,24.498
5761.0,3.059,0.719,-35.209,3.073,9.626,5.116,37.208,4.745,-2.595,-2.807,0.0,39.145,39.932,9.43,3.065,5.159,3.043,5.269,3.456,-3.236,26.69,0.0,258.84,,269.0,260.0,4.106,2.836,4.692,24.539
5761.5,3.059,0.719,-35.209,3.073,9.626,5.116,37.208,4.745,-2.595,-2.807,0.0,39.1,39.9,9.43,3.065,5.357,2.544,5.236,3.345,-3.236,26.69,0.0,258.84,,269.0,260.0,4.232,2.84,4.738,24.645
5762.0,2.279,0.561,-35.209,3.093,9.635,5.116,37.208,4.745,-2.595,-2.807,0.0,39.1,39.9,9.45,3.011,5.027,2.07,4.991,2.786,-3.236,26.69,0.0,257.04,,270.0,260.0,4.121,2.844,4.682,24.648
5762.5,2.279,0.561,-35.209,3.093,9.635,5.116,37.208,4.745,-2.595,-2.807,0.0,39.1,39.9,9.45,3.011,5.058,2.502,5.158,3.245,-3.236,26.69,0.0,257.04,,270.0,260.0,3.718,2.834,4.663,24.659
5763.0,2.279,0.561,-35.209,3.093,9.635,5.116,37.208,4.745,-2.595,-2.807,0.0,39.1,39.9,9.45,3.011,5.1,2.716,5.197,3.074,-3.236,26.69,0.0,258.14,,271.0,260.0,3.991,2.825,4.735,24.678
5763.5,2.279,0.561,-35.209,3.093,9.635,5.116,37.208,4.745,-2.595,-2.807,0.0,39.1,39.9,9.45,3.011,5.183,2.175,5.127,2.973,-3.236,26.69,0.0,258.14,,271.0,260.0,4.022,2.816,4.689,24.688
5764.0,2.279,0.561,-35.209,3.093,9.635,5.164,37.22,4.741,-2.568,-2.809,0.0,39.133,39.872,9.45,3.011,5.125,2.81,5.148,3.078,-3.231,26.689,0.0,259.34,,271.0,260.0,3.865,2.808,4.678,24.684
5764.5,2.279,0.561,-35.209,3.093,9.635,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.45,3.011,5.038,2.476,5.08,3.067,-3.231,26.689,0.0,259.34,,271.0,260.0,4.04,2.799,4.705,24.668
5765.0,2.279,0.561,-35.209,3.093,9.635,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.45,3.011,5.074,2.996,5.08,3.238,-3.231,26.689,0.0,260.24,,271.0,260.0,3.915,2.79,4.667,24.654
5765.5,3.328,0.794,-35.209,3.033,9.576,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.474,3.192,5.212,2.147,5.082,3.201,-3.231,26.689,0.0,260.24,,271.0,260.0,4.097,2.782,4.655,24.639
5766.0,3.328,0.794,-35.209,3.033,9.576,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.474,3.192,5.135,2.072,4.963,2.867,-3.231,26.689,0.0,260.34,,271.0,260.0,3.91,2.791,4.637,24.641
5766.5,3.328,0.794,-35.209,3.033,9.576,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.474,3.192,4.684,2.644,4.853,2.802,-3.231,26.689,0.0,260.34,,271.0,260.0,3.759,2.8,4.687,24.654
5767.0,3.328,0.794,-35.209,3.033,9.576,5.164,37.22,4.741,-2.568,-2.809,0.0,39.1,39.9,9.474,3.192,4.883,1.888,4.743,2.539,-3.231,26.689,0.0,262.94,,270.0,260.0,3.746,2.808,4.592,24.613
5767.5,3.328,0.794,-35.209,3.033,9.576,5.138,37.258,4.796,-2.518,-2.807,0.0,39.124,39.864,9.474,3.192,4.75,2.15,4.836,2.984,-3.229,26.689,0.0,262.94,,270.0,260.0,3.513,2.817,4.589,24.591
5768.0,3.328,0.794,-35.209,3.033,9.576,5.138,37.258,4.796,-2.518,-2.807,0.0,39.1,39.9,9.474,3.192,4.73,1.82,4.679,2.651,-3.229,26.689,0.0,262.04,,269.0,260.0,3.68,2.825,4.55,24.484
5768.5,3.109,0.79,-34.859,3.139,9.525,5.138,37.258,4.796,-2.518,-2.807,0.0,39.1,39.9,9.698,3.206,4.831,2.641,4.948,2.942,-3.229,26.689,0.0,262.04,,269.0,260.0,3.47,2.834,4.498,24.383
5769.0,3.109,0.79,-34.859,3.139,9.525,5.138,37.258,4.796,-2.518,-2.807,0.0,39.1,39.9,9.698,3.206,4.945,1.995,4.895,2.633,-3.229,26.689,0.0,262.64,,268.0,260.0,3.84,2.838,4.464,24.305
5769.5,3.109,0.79,-34.859,3.139,9.525,5.138,37.258,4.796,-2.518,-2.807,0.0,39.1,39.9,9.698,3.206,4.729,2.288,4.813,2.921,-3.229,26.689,0.0,262.64,,268.0,260.0,3.617,2.842,4.624,24.275
5770.0,3.109,0.79,-34.859,3.139,9.525,5.138,37.258,4.796,-2.518,-2.807,0.0,39.1,39.9,9.698,3.206,4.845,2.536,4.87,2.94,-3.229,26.689,0.0,259.64,,268.0,260.0,3.688,2.847,4.512,24.209
5770.5,3.109,0.79,-34.859,3.139,9.525,5.139,37.253,4.753,-2.52,-2.793,0.0,39.112,39.817,9.698,3.206,5.118,2.239,4.924,2.954,-3.238,26.688,0.0,259.64,,268.0,260.0,3.798,2.851,4.595,24.137
5771.0,3.109,0.79,-34.859,3.139,9.525,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.698,3.206,4.978,2.703,4.966,3.116,-3.238,26.688,0.0,260.34,,268.0,260.0,3.809,2.855,4.582,24.009
5771.5,3.109,0.79,-34.859,3.139,9.525,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.698,3.206,4.894,2.291,4.967,2.927,-3.238,26.688,0.0,260.34,,268.0,260.0,3.941,2.859,4.552,23.896
5772.0,3.02,0.782,-34.544,3.177,9.575,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.582,2.985,5.13,2.421,5.106,3.348,-3.238,26.688,0.0,259.24,,268.0,260.0,3.77,2.864,4.668,23.864
5772.5,3.02,0.782,-34.544,3.177,9.575,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.582,2.985,5.214,2.316,5.089,3.253,-3.238,26.688,0.0,259.24,,268.0,260.0,4.001,2.866,4.631,23.849
5773.0,3.02,0.782,-34.544,3.177,9.575,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.582,2.985,5.08,2.748,5.124,3.024,-3.238,26.688,0.0,259.84,,268.0,260.0,3.968,2.869,4.686,23.973
5773.5,3.02,0.782,-34.544,3.177,9.575,5.139,37.253,4.753,-2.52,-2.793,0.0,39.1,39.8,9.582,2.985,5.082,2.126,5.05,3.02,-3.238,26.688,0.0,259.84,,268.0,260.0,3.994,2.871,4.625,24.082
5774.0,3.02,0.782,-34.544,3.177,9.575,5.123,37.178,4.755,-2.523,-2.809,0.0,39.092,39.784,9.582,2.985,5.117,2.691,5.101,3.18,-3.252,26.691,0.0,258.24,,269.0,260.0,3.82,2.874,4.6,24.249
5774.5,3.02,0.782,-34.544,3.177,9.575,5.123,37.178,4.755,-2.523,-2.809,0.0,39.1,39.8,9.582,2.985,4.923,2.834,5.051,2.953,-3.252,26.691,0.0,258.24,,269.0,260.0,4.022,2.876,4.707,24.436
5775.0,2.783,0.707,-34.625,3.076,9.447,5.123,37.178,4.755,-2.523,-2.809,0.0,39.1,39.8,9.747,3.125,4.844,2.363,4.95,2.698,-3.252,26.691,0.0,259.24,,269.0,260.0,3.94,2.878,4.606,24.42
5775.5,2.783,0.707,-34.625,3.076,9.447,5.123,37.178,4.755,-2.523,-2.809,0.0,39.1,39.8,9.747,3.125,4.954,2.009,4.939,2.734,-3.252,26.691,0.0,259.24,,269.0,260.0,3.714,2.877,4.626,24.414
5776.0,2.783,0.707,-34.625,3.076,9.447,5.123,37.178,4.755,-2.523,-2.809,0.0,39.1,39.8,9.747,3.125,4.995,2.357,5.036,3.279,-3.252,26.691,0.0,259.54,,269.0,260.0,3.659,2.875,4.7,24.428
5776.5,2.783,0.707,-34.625,3.076,9.447,5.123,37.178,4.755,-2.523,-2.809,0.0,39.1,39.8,9.747,3.125,5.247,2.591,5.191,3.338,-3.252,26.691,0.0,259.54,,269.0,260.0,3.917,2.874,4.646,24.44
5777.0,2.783,0.707,-34.625,3.076,9.447,5.128,37.171,4.798,-2.507,-2.809,0.0,39.077,39.771,9.747,3.125,5.195,3.074,5.283,3.355,-3.23,26.677,0.0,260.54,,269.0,260.0,4.092,2.872,4.763,24.556
5777.5,2.783,0.707,-34.625,3.076,9.447,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.747,3.125,5.096,2.785,5.201,3.089,-3.23,26.677,0.0,260.54,,269.0,260.0,4.227,2.871,4.827,24.651
5778.0,2.783,0.707,-34.625,3.076,9.447,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.747,3.125,5.163,2.465,5.145,3.323,-3.23,26.677,0.0,260.34,,269.0,260.0,4.043,2.869,4.81,24.702
5778.5,3.082,0.745,-35.011,3.064,9.511,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.615,2.982,5.193,2.908,5.202,3.25,-3.23,26.677,0.0,260.34,,269.0,260.0,4.024,2.868,4.764,24.798
5779.0,3.082,0.745,-35.011,3.064,9.511,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.615,2.982,5.066,2.908,5.186,3.126,-3.23,26.677,0.0,260.54,,269.0,260.0,4.138,2.871,4.735,24.831
5779.5,3.082,0.745,-35.011,3.064,9.511,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.615,2.982,4.811,2.585,4.985,2.879,-3.23,26.677,0.0,260.54,,269.0,260.0,4.072,2.875,4.66,24.853
5780.0,3.082,0.745,-35.011,3.064,9.511,5.128,37.171,4.798,-2.507,-2.809,0.0,39.1,39.8,9.615,2.982,5.107,2.641,5.162,3.016,-3.23,26.677,0.0,260.94,,269.0,260.0,3.815,2.878,4.617,24.834
5780.5,3.082,0.745,-35.011,3.064,9.511,5.111,37.223,4.765,-2.444,-2.794,0.0,39.068,39.739,9.615,2.982,4.928,2.233,4.866,2.861,-3.222,26.678,0.0,260.94,,269.0,260.0,3.981,2.882,4.578,24.817
5781.0,3.082,0.745,-35.011,3.064,9.511,5.111,37.223,4.765,-2.444,-2.794,0.0,39.1,39.7,9.615,2.982,4.977,2.138,5.004,2.688,-3.222,26.678,0.0,260.74,,269.0,260.0,3.722,2.885,4.588,24.698
5781.5,2.835,0.683,-35.209,3.135,9.667,5.111,37.223,4.765,-2.444,-2.794,0.0,39.1,39.7,9.489,3.074,4.734,2.23,4.865,2.699,-3.222,26.678,0.0,260.74,,269.0,260.0,3.702,2.888,4.667,24.542
5782.0,2.835,0.683,-35.209,3.135,9.667,5.111,37.223,4.765,-2.444,-2.794,0.0,39.1,39.7,9.489,3.074,4.977,1.818,4.717,2.738,-3.222,26.678,0.0,260.54,,269.0,260.0,3.632,2.887,4.533,24.563
5782.5,2.835,0.683,-35.209,3.135,9.667,5.111,37.223,4.765,-2.444,-2.794,0.0,39.1,39.7,9.489,3.074,4.774,2.547,4.913,2.953,-3.222,26.678,0.0,260.54,,269.0,260.0,3.562,2.886,4.553,24.497
5783.0,2.835,0.683,-35.209,3.135,9.667,5.111,37.223,4.765,-2.444,-2.794,0.0,39.1,39.7,9.489,3.074,4.709,2.559,4.755,2.906,-3.222,26.678,0.0,260.94,,269.0,260.0,3.797,2.886,4.536,24.543
5783.5,2.835,0.683,-35.209,3.135,9.667,5.118,37.238,4.78,-2.433,-2.795,0.0,39.047,39.758,9.489,3.074,4.801,2.872,4.908,2.994,-3.239,26.688,0.0,260.94,,269.0,260.0,3.732,2.885,4.575,24.539
5784.0,2.835,0.683,-35.209,3.135,9.667,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.489,3.074,4.86,2.368,4.879,3.052,-3.239,26.688,0.0,260.14,,269.0,260.0,3.894,2.884,4.631,24.586
5784.5,2.883,0.769,-34.423,3.147,9.552,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.675,3.191,4.979,2.706,4.938,3.026,-3.239,26.688,0.0,260.14,,269.0,260.0,3.79,2.883,4.586,24.709
5785.0,2.883,0.769,-34.423,3.147,9.552,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.675,3.191,5.029,2.54,5.016,3.014,-3.239,26.688,0.0,260.44,,269.0,260.0,3.912,2.883,4.699,24.762
5785.5,2.883,0.769,-34.423,3.147,9.552,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.675,3.191,5.131,2.81,5.042,3.324,-3.239,26.688,0.0,260.44,,269.0,260.0,3.9,2.883,4.642,24.755
5786.0,2.883,0.769,-34.423,3.147,9.552,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.675,3.191,5.175,2.631,5.188,3.332,-3.239,26.688,0.0,260.84,,269.0,260.0,4.077,2.883,4.665,24.654
5786.5,2.883,0.769,-34.423,3.147,9.552,5.118,37.238,4.78,-2.433,-2.795,0.0,39.0,39.8,9.675,3.191,5.234,2.355,5.089,3.189,-3.239,26.688,0.0,260.84,,269.0,260.0,4.081,2.883,4.695,24.585
5787.0,2.883,0.769,-34.423,3.147,9.552,5.11,37.149,4.76,-2.469,-2.808,0.0,39.02,39.666,9.675,3.191,5.11,2.239,5.086,3.015,-3.242,26.678,0.0,260.94,,269.0,260.0,3.967,2.883,4.633,24.571
5787.5,2.883,0.769,-34.423,3.147,9.552,5.11,37.149,4.76,-2.469,-2.808,0.0,39.0,39.7,9.675,3.191,5.104,2.192,5.151,3.065,-3.242,26.678,0.0,260.94,,269.0,260.0,3.862,2.883,4.559,24.562
5788.0,2.877,0.668,-35.209,3.119,9.618,5.11,37.149,4.76,-2.469,-2.808,0.0,39.0,39.7,9.533,3.009,5.164,2.63,5.204,3.018,-3.242,26.678,0.0,260.84,,269.0,260.0,3.878,2.883,4.636,24.581
5788.5,2.877,0.668,-35.209,3.119,9.618,5.11,37.149,4.76,-2.469,-2.808,0.0,39.0,39.7,9.533,3.009,5.016,2.355,5.064,2.736,-3.242,26.678,0.0,260.84,,269.0,260.0,4.004,2.883,4.662,24.564
5789.0,2.877,0.668,-35.209,3.119,9.618,5.11,37.149,4.76,-2.469,-2.808,0.0,39.0,39.7,9.533,3.009,4.975,1.997,4.907,2.532,-3.242,26.678,0.0,260.64,,269.0,260.0,3.793,2.883,4.619,24.533
5789.5,2.877,0.668,-35.209,3.119,9.618,5.11,37.149,4.76,-2.469,-2.808,0.0,39.0,39.7,9.533,3.009,4.725,2.351,4.842,2.641,-3.242,26.678,0.0,260.64,,269.0,260.0,3.603,2.883,4.468,24.552
5790.0,2.877,0.668,-35.209,3.119,9.618,5.154,37.223,4.77,-2.394,-2.807,0.0,39.006,39.644,9.533,3.009,4.877,1.541,4.627,2.348,-3.246,26.679,0.0,260.14,,269.0,260.0,3.64,2.883,4.552,24.48
5790.5,2.877,0.668,-35.209,3.119,9.618,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.533,3.009,4.843,2.632,4.937,3.374,-3.246,26.679,0.0,260.14,,269.0,260.0,3.348,2.883,4.655,24.447
5791.0,3.18,0.836,-33.679,3.141,9.506,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.792,3.046,4.858,2.629,4.897,2.923,-3.246,26.679,0.0,260.84,,269.0,260.0,3.947,2.882,4.574,24.448
5791.5,3.18,0.836,-33.679,3.141,9.506,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.792,3.046,4.98,2.257,4.924,2.914,-3.246,26.679,0.0,260.84,,269.0,260.0,3.827,2.887,4.673,24.312
5792.0,3.18,0.836,-33.679,3.141,9.506,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.792,3.046,5.045,2.386,4.945,3.274,-3.246,26.679,0.0,261.04,,268.0,260.0,3.769,2.892,4.61,24.224
5792.5,3.18,0.836,-33.679,3.141,9.506,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.792,3.046,5.064,3.024,5.158,3.3,-3.246,26.679,0.0,261.04,,268.0,260.0,3.912,2.897,4.662,24.239
5793.0,3.18,0.836,-33.679,3.141,9.506,5.154,37.223,4.77,-2.394,-2.807,0.0,39.0,39.6,9.792,3.046,4.986,2.932,5.051,3.148,-3.246,26.679,0.0,260.74,,268.0,260.0,4.136,2.901,4.692,24.334
5793.5,3.18,0.836,-33.679,3.141,9.506,5.135,37.157,4.751,-2.404,-2.821,0.0,38.993,39.635,9.792,3.046,5.027,2.712,5.088,3.071,-3.248,26.687,0.0,260.74,,268.0,260.0,4.029,2.906,4.734,24.351
5794.0,3.18,0.836,-33.679,3.141,9.506,5.135,37.157,4.751,-2.404,-2.821,0.0,39.0,39.6,9.792,3.046,5.153,2.57,5.139,3.445,-3.248,26.687,0.0,261.14,,267.0,260.0,3.974,2.911,4.759,24.333
5794.5,2.609,0.726,-34.051,3.13,9.531,5.135,37.157,4.751,-2.404,-2.821,0.0,39.0,39.6,9.708,3.092,5.201,2.865,5.127,3.232,-3.248,26.687,0.0,261.14,,267.0,260.0,4.077,2.915,4.694,24.346
5795.0,2.609,0.726,-34.051,3.13,9.531,5.135,37.157,4.751,-2.404,-2.821,0.0,39.0,39.6,9.708,3.092,5.124,2.513,5.187,3.01,-3.248,26.687,0.0,261.04,,266.0,260.0,4.106,2.91,4.756,24.418
5795.5,2.609,0.726,-34.051,3.13,9.531,5.135,37.157,4.751,-2.404,-2.821,0.0,39.0,39.6,9.708,3.092,5.19,2.285,5.102,2.864,-3.248,26.687,0.0,261.04,,266.0,260.0,3.958,2.905,4.764,24.487
5796.0,2.609,0.726,-34.051,3.13,9.531,5.135,37.157,4.751,-2.404,-2.821,0.0,39.0,39.6,9.708,3.092,5.013,2.564,5.08,3.36,-3.248,26.687,0.0,259.24,,266.0,260.0,3.86,2.9,4.724,24.457
5796.5,2.609,0.726,-34.051,3.13,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,38.976,39.576,9.708,3.092,5.142,2.844,5.07,3.102,-3.246,26.685,0.0,259.24,,266.0,260.0,4.004,2.895,4.755,24.438
5797.0,2.609,0.726,-34.051,3.13,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,39.0,39.6,9.708,3.092,5.147,2.373,4.997,2.791,-3.246,26.685,0.0,258.54,,267.0,260.0,4.039,2.891,4.645,24.399
5797.5,2.283,0.544,-35.209,3.061,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,39.0,39.6,9.51,3.127,5.146,2.558,5.175,3.02,-3.246,26.685,0.0,258.54,,267.0,260.0,3.827,2.886,4.678,24.344
5798.0,2.283,0.544,-35.209,3.061,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,39.0,39.6,9.51,3.127,5.105,2.625,5.112,3.121,-3.246,26.685,0.0,257.94,,268.0,260.0,3.975,2.876,4.583,24.285
5798.5,2.283,0.544,-35.209,3.061,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,39.0,39.6,9.51,3.127,5.251,2.088,5.017,2.795,-3.246,26.685,0.0,257.94,,268.0,260.0,3.991,2.866,4.635,24.233
5799.0,2.283,0.544,-35.209,3.061,9.531,5.124,37.187,4.747,-2.366,-2.813,0.0,39.0,39.6,9.51,3.127,5.069,2.653,5.103,3.081,-3.246,26.685,0.0,257.94,,269.0,260.0,3.788,2.857,4.712,24.181
5799.5,2.283,0.544,-35.209,3.061,9.531,5.115,37.189,4.77,-2.342,-2.817,0.0,38.97,39.565,9.51,3.127,4.915,2.72,5.036,3.25,-3.246,26.685,0.0,257.94,,269.0,260.0,3.976,2.847,4.678,24.132
5800.0,2.283,0.544,-35.209,3.061,9.531,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.51,3.127,5.239,2.145,5.156,3.214,-3.246,26.685,0.0,258.14,,270.0,260.0,3.98,2.838,4.645,24.079
5800.5,2.283,0.544,-35.209,3.061,9.531,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.51,3.127,5.157,2.662,5.285,3.362,-3.246,26.685,0.0,258.14,,270.0,260.0,3.938,2.829,4.732,24.145
5801.0,3.083,0.741,-34.985,3.127,9.57,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.602,2.894,5.238,2.608,5.281,3.357,-3.246,26.685,0.0,258.24,,271.0,260.0,4.116,2.82,4.639,24.228
5801.5,3.083,0.741,-34.985,3.127,9.57,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.602,2.894,5.235,2.459,5.263,3.419,-3.246,26.685,0.0,258.24,,271.0,260.0,4.121,2.824,4.684,24.248
5802.0,3.083,0.741,-34.985,3.127,9.57,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.602,2.894,5.343,2.994,5.407,3.364,-3.246,26.685,0.0,261.74,,270.0,260.0,4.094,2.829,4.723,24.296
5802.5,3.083,0.741,-34.985,3.127,9.57,5.115,37.189,4.77,-2.342,-2.817,0.0,39.0,39.6,9.602,2.894,5.323,2.25,5.3,3.217,-3.246,26.685,0.0,261.74,,270.0,260.0,4.277,2.833,4.647,24.289
5803.0,3.083,0.741,-34.985,3.127,9.57,5.153,37.149,4.77,-2.326,-2.815,0.0,38.951,39.548,9.602,2.894,5.414,2.638,5.481,3.319,-3.237,26.691,0.0,261.74,,269.0,260.0,4.022,2.837,4.67,24.336
5803.5,3.083,0.741,-34.985,3.127,9.57,5.153,37.149,4.77,-2.326,-2.815,0.0,39.0,39.5,9.602,2.894,5.423,2.915,5.458,3.583,-3.237,26.691,0.0,261.74,,269.0,260.0,4.213,2.841,4.676,24.357
5804.0,2.384,0.546,-35.209,3.023,9.642,5.153,37.149,4.77,-2.326,-2.815,0.0,39.0,39.5,9.385,3.055,5.42,2.494,5.394,3.142,-3.237,26.691,0.0,261.84,,268.0,260.0,4.345,2.845,4.727,24.327
5804.5,2.384,0.546,-35.209,3.023,9.642,5.153,37.149,4.77,-2.326,-2.815,0.0,39.0,39.5,9.385,3.055,5.299,2.529,5.326,3.22,-3.237,26.691,0.0,261.84,,268.0,260.0,4.113,2.837,4.746,24.301
5805.0,2.384,0.546,-35.209,3.023,9.642,5.153,37.149,4.77,-2.326,-2.815,0.0,39.0,39.5,9.385,3.055,5.275,2.729,5.369,3.398,-3.237,26.691,0.0,261.54,,267.0,260.0,4.094,2.83,4.735,24.235
5805.5,2.384,0.546,-35.209,3.023,9.642,5.153,37.149,4.77,-2.326,-2.815,0.0,39.0,39.5,9.385,3.055,5.257,2.969,5.337,3.195,-3.237,26.691,0.0,261.54,,267.0,260.0,4.193,2.823,4.789,24.195
5806.0,2.384,0.546,-35.209,3.023,9.642,5.197,37.175,4.774,-2.287,-2.799,0.0,38.939,39.528,9.385,3.055,5.369,2.442,5.287,3.296,-3.233,26.682,0.0,260.74,,267.0,260.0,4.189,2.816,4.779,24.23
5806.5,2.384,0.546,-35.209,3.023,9.642,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.385,3.055,5.333,3.269,5.481,3.439,-3.233,26.682,0.0,260.74,,267.0,260.0,4.098,2.808,4.844,24.25
5807.0,2.384,0.546,-35.209,3.023,9.642,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.385,3.055,5.425,2.661,5.514,3.444,-3.233,26.682,0.0,260.94,,267.0,260.0,4.38,2.801,4.716,24.29
5807.5,3.338,0.862,-33.782,3.069,9.51,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.754,3.021,5.571,2.873,5.623,3.599,-3.233,26.682,0.0,260.94,,267.0,260.0,4.261,2.795,4.908,24.324
5808.0,3.338,0.862,-33.782,3.069,9.51,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.754,3.021,5.366,3.076,5.531,3.542,-3.233,26.682,0.0,260.54,,267.0,260.0,4.417,2.804,4.821,24.399
5808.5,3.338,0.862,-33.782,3.069,9.51,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.754,3.021,5.458,2.432,5.449,3.421,-3.233,26.682,0.0,260.54,,267.0,260.0,4.379,2.812,4.85,24.463
5809.0,3.338,0.862,-33.782,3.069,9.51,5.197,37.175,4.774,-2.287,-2.799,0.0,38.9,39.5,9.754,3.021,5.415,2.37,5.399,3.007,-3.233,26.682,0.0,258.44,,268.0,260.0,4.19,2.821,4.801,24.516
5809.5,3.338,0.862,-33.782,3.069,9.51,5.185,37.169,4.759,-2.256,-2.81,0.0,38.939,39.515,9.754,3.021,5.478,3.164,5.564,3.557,-3.244,26.692,0.0,258.44,,268.0,260.0,4.048,2.829,4.812,24.598
5810.0,3.338,0.862,-33.782,3.069,9.51,5.185,37.169,4.759,-2.256,-2.81,0.0,38.9,39.5,9.754,3.021,5.28,2.699,5.295,3.284,-3.244,26.692,0.0,258.64,,269.0,260.0,4.441,2.838,4.808,24.68
5810.5,2.812,0.65,-35.209,2.991,9.569,5.185,37.169,4.759,-2.256,-2.81,0.0,38.9,39.5,9.612,3.091,5.34,2.833,5.406,3.325,-3.244,26.692,0.0,258.64,,269.0,260.0,4.139,2.846,4.801,24.667
5811.0,2.812,0.65,-35.209,2.991,9.569,5.185,37.169,4.759,-2.256,-2.81,0.0,38.9,39.5,9.612,3.091,5.337,2.176,5.163,3.082,-3.244,26.692,0.0,259.04,,269.0,260.0,4.226,2.845,4.897,24.714
5811.5,2.812,0.65,-35.209,2.991,9.569,5.185,37.169,4.759,-2.256,-2.81,0.0,38.9,39.5,9.612,3.091,5.325,2.806,5.451,3.219,-3.244,26.692,0.0,259.04,,269.0,260.0,3.94,2.845,4.838,24.773
5812.0,2.812,0.65,-35.209,2.991,9.569,5.185,37.169,4.759,-2.256,-2.81,0.0,38.9,39.5,9.612,3.091,5.271,3.017,5.345,3.237,-3.244,26.692,0.0,261.14,,268.0,260.0,4.2,2.844,4.853,24.819
5812.5,2.812,0.65,-35.209,2.991,9.569,5.159,37.179,4.771,-2.226,-2.818,0.0,38.918,39.489,9.612,3.091,5.539,2.726,5.437,3.602,-3.252,26.688,0.0,261.14,,268.0,260.0,4.218,2.844,4.895,24.884
5813.0,2.812,0.65,-35.209,2.991,9.569,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.612,3.091,5.383,3.301,5.532,3.477,-3.252,26.688,0.0,261.54,,267.0,260.0,4.326,2.843,4.989,24.899
5813.5,2.647,0.718,-33.441,3.093,9.52,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.762,2.967,5.614,2.676,5.603,3.553,-3.252,26.688,0.0,261.54,,267.0,260.0,4.423,2.843,4.89,24.934
5814.0,2.647,0.718,-33.441,3.093,9.52,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.762,2.967,5.469,3.233,5.614,3.428,-3.252,26.688,0.0,261.54,,266.0,260.0,4.361,2.839,5.013,24.953
5814.5,2.647,0.718,-33.441,3.093,9.52,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.762,2.967,5.603,2.61,5.632,3.182,-3.252,26.688,0.0,261.54,,266.0,260.0,4.436,2.836,4.909,24.959
5815.0,2.647,0.718,-33.441,3.093,9.52,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.762,2.967,5.38,2.49,5.363,2.87,-3.252,26.688,0.0,259.04,,266.0,260.0,4.257,2.833,4.914,24.994
5815.5,2.647,0.718,-33.441,3.093,9.52,5.159,37.179,4.771,-2.226,-2.818,0.0,38.9,39.5,9.762,2.967,5.291,2.13,5.26,2.941,-3.252,26.688,0.0,259.04,,266.0,260.0,3.906,2.827,4.773,25.09
5816.0,2.647,0.718,-33.441,3.093,9.52,5.125,37.219,4.754,-2.18,-2.814,0.0,38.911,39.475,9.762,2.967,5.244,2.269,5.363,3.104,-3.25,26.676,0.0,258.94,,267.0,260.0,3.906,2.827,4.789,25.106
5816.5,2.647,0.718,-33.441,3.093,9.52,5.125,37.219,4.754,-2.18,-2.814,0.0,38.9,39.5,9.762,2.967,5.284,2.696,5.437,3.382,-3.25,26.676,0.0,258.94,,267.0,260.0,3.995,2.824,4.777,25.13
5817.0,2.582,0.658,-35.146,3.079,9.525,5.125,37.219,4.754,-2.18,-2.814,0.0,38.9,39.5,9.581,3.229,5.462,2.602,5.418,3.449,-3.25,26.676,0.0,259.24,,267.0,260.0,4.2,2.821,4.726,25.192
5817.5,2.582,0.658,-35.146,3.079,9.525,5.125,37.219,4.754,-2.18,-2.814,0.0,38.9,39.5,9.581,3.229,5.584,2.679,5.489,3.386,-3.25,26.676,0.0,259.24,,267.0,260.0,4.233,2.817,4.816,25.249
5818.0,2.582,0.658,-35.146,3.079,9.525,5.125,37.219,4.754,-2.18,-2.814,0.0,38.9,39.5,9.581,3.229,5.407,2.76,5.448,3.415,-3.25,26.676,0.0,259.44,,267.0,260.0,4.284,2.814,4.841,25.349
5818.5,2.582,0.658,-35.146,3.079,9.525,5.125,37.219,4.754,-2.18,-2.814,0.0,38.9,39.5,9.581,3.229,5.291,2.948,5.415,3.166,-3.25,26.676,0.0,259.44,,267.0,260.0,4.258,2.81,4.903,25.318
5819.0,2.582,0.658,-35.146,3.079,9.525,5.138,37.183,4.777,-2.175,-2.827,0.0,38.902,39.502,9.581,3.229,5.453,3.422,5.632,3.578,-3.253,26.684,0.0,259.64,,267.0,260.0,4.205,2.806,4.958,25.313
5819.5,2.582,0.658,-35.146,3.079,9.525,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.581,3.229,5.528,2.817,5.599,3.532,-3.253,26.684,0.0,259.64,,267.0,260.0,4.521,2.802,4.997,25.297
5820.0,2.983,0.684,-35.209,3.005,9.586,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.583,3.08,5.587,2.838,5.628,3.497,-3.253,26.684,0.0,259.24,,267.0,260.0,4.369,2.799,4.895,25.273
5820.5,2.983,0.684,-35.209,3.005,9.586,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.583,3.08,5.506,2.958,5.704,3.427,-3.253,26.684,0.0,259.24,,267.0,260.0,4.387,2.802,4.96,25.232
5821.0,2.983,0.684,-35.209,3.005,9.586,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.583,3.08,5.614,3.025,5.635,3.65,-3.253,26.684,0.0,259.64,,267.0,260.0,4.399,2.805,4.974,25.215
5821.5,2.983,0.684,-35.209,3.005,9.586,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.583,3.08,5.592,3.171,5.77,3.432,-3.253,26.684,0.0,259.64,,267.0,260.0,4.481,2.808,4.948,25.245
5822.0,2.983,0.684,-35.209,3.005,9.586,5.138,37.183,4.777,-2.175,-2.827,0.0,38.9,39.5,9.583,3.08,5.676,2.588,5.69,3.141,-3.253,26.684,0.0,259.44,,267.0,260.0,4.491,2.811,4.887,25.257
5822.5,2.983,0.684,-35.209,3.005,9.586,5.173,37.136,4.76,-2.172,-2.817,0.0,38.898,39.514,9.583,3.08,5.464,2.911,5.643,3.554,-3.26,26.681,0.0,259.44,,267.0,260.0,4.274,2.813,4.89,25.278
5823.0,2.983,0.684,-35.209,3.005,9.586,5.173,37.136,4.76,-2.172,-2.817,0.0,38.9,39.5,9.583,3.08,5.597,3.076,5.781,3.399,-3.26,26.681,0.0,258.84,,268.0,260.0,4.393,2.816,4.938,25.264
5823.5,3.051,0.709,-35.209,3.036,9.581,5.173,37.136,4.76,-2.172,-2.817,0.0,38.9,39.5,9.551,3.005,5.556,2.311,5.588,3.248,-3.26,26.681,0.0,258.84,,268.0,260.0,4.463,2.819,4.839,25.186
5824.0,3.051,0.709,-35.209,3.036,9.581,5.173,37.136,4.76,-2.172,-2.817,0.0,38.9,39.5,9.551,3.005,5.616,2.918,5.727,3.47,-3.26,26.681,0.0,259.04,,268.0,260.0,4.176,2.823,4.875,25.158
5824.5,3.051,0.709,-35.209,3.036,9.581,5.173,37.136,4.76,-2.172,-2.817,0.0,38.9,39.5,9.551,3.005,5.609,2.964,5.731,3.743,-3.26,26.681,0.0,259.04,,268.0,260.0,4.433,2.826,4.903,25.169
5825.0,3.051,0.709,-35.209,3.036,9.581,5.173,37.136,4.76,-2.172,-2.817,0.0,38.9,39.5,9.551,3.005,5.573,2.182,5.452,2.78,-3.26,26.681,0.0,259.84,,268.0,260.0,4.512,2.83,4.855,25.189
5825.5,3.051,0.709,-35.209,3.036,9.581,5.126,37.17,4.78,-2.116,-2.81,0.0,38.886,39.495,9.551,3.005,5.389,2.999,5.627,3.65,-3.264,26.678,0.0,259.84,,268.0,260.0,3.997,2.834,4.913,25.125
5826.0,3.051,0.709,-35.209,3.036,9.581,5.126,37.17,4.78,-2.116,-2.81,0.0,38.9,39.5,9.551,3.005,5.433,3.269,5.543,3.411,-3.264,26.678,0.0,259.74,,268.0,260.0,4.416,2.837,4.981,25.087
5826.5,2.9,0.793,-34.284,3.105,9.45,5.126,37.17,4.78,-2.116,-2.81,0.0,38.9,39.5,9.647,3.101,5.592,2.977,5.762,3.423,-3.264,26.678,0.0,259.74,,268.0,260.0,4.414,2.841,4.992,25.069
5827.0,2.9,0.793,-34.284,3.105,9.45,5.126,37.17,4.78,-2.116,-2.81,0.0,38.9,39.5,9.647,3.101,5.562,3.145,5.671,3.478,-3.264,26.678,0.0,259.94,,268.0,260.0,4.439,2.842,4.925,25.082
5827.5,2.9,0.793,-34.284,3.105,9.45,5.126,37.17,4.78,-2.116,-2.81,0.0,38.9,39.5,9.647,3.101,5.748,2.957,5.81,3.571,-3.264,26.678,0.0,259.94,,268.0,260.0,4.464,2.843,4.978,25.12
5828.0,2.9,0.793,-34.284,3.105,9.45,5.126,37.17,4.78,-2.116,-2.81,0.0,38.9,39.5,9.647,3.101,5.772,2.64,5.718,3.624,-3.264,26.678,0.0,260.14,,268.0,260.0,4.522,2.844,4.971,24.989
5828.5,2.9,0.793,-34.284,3.105,9.45,5.126,37.144,4.762,-2.111,-2.841,0.0,38.89,39.498,9.647,3.101,5.551,3.107,5.591,3.377,-3.273,26.677,0.0,260.14,,268.0,260.0,4.439,2.845,4.959,24.851
5829.0,2.9,0.793,-34.284,3.105,9.45,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.647,3.101,5.299,3.156,5.557,3.345,-3.273,26.677,0.0,259.84,,268.0,260.0,4.407,2.846,5.039,24.813
5829.5,2.9,0.793,-34.284,3.105,9.45,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.647,3.101,5.511,3.013,5.65,3.577,-3.273,26.677,0.0,259.84,,268.0,260.0,4.339,2.846,4.986,24.83
5830.0,3.225,0.841,-33.399,3.076,9.412,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.833,3.011,5.529,3.044,5.674,3.342,-3.273,26.677,0.0,260.04,,268.0,260.0,4.438,2.847,5.028,24.82
5830.5,3.225,0.841,-33.399,3.076,9.412,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.833,3.011,5.547,2.435,5.472,3.096,-3.273,26.677,0.0,260.04,,268.0,260.0,4.397,2.854,4.972,24.813
5831.0,3.225,0.841,-33.399,3.076,9.412,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.833,3.011,5.443,2.333,5.357,3.21,-3.273,26.677,0.0,260.14,,268.0,260.0,4.138,2.86,4.944,24.776
5831.5,3.225,0.841,-33.399,3.076,9.412,5.126,37.144,4.762,-2.111,-2.841,0.0,38.9,39.5,9.833,3.011,5.344,2.839,5.536,3.24,-3.273,26.677,0.0,260.14,,268.0,260.0,4.086,2.866,4.916,24.788
5832.0,3.225,0.841,-33.399,3.076,9.412,5.066,37.206,4.752,-2.053,-2.829,0.0,38.906,39.522,9.833,3.011,5.471,2.884,5.576,3.424,-3.273,26.672,0.0,260.84,,268.0,260.0,4.24,2.872,5.046,24.775
5832.5,3.225,0.841,-33.399,3.076,9.412,5.066,37.206,4.752,-2.053,-2.829,0.0,38.9,39.5,9.833,3.011,5.503,2.913,5.678,3.585,-3.273,26.672,0.0,260.84,,268.0,260.0,4.339,2.877,4.86,24.802
5833.0,2.472,0.639,-33.941,3.082,9.541,5.066,37.206,4.752,-2.053,-2.829,0.0,38.9,39.5,9.747,3.113,5.426,2.36,5.336,3.175,-3.273,26.672,0.0,260.84,,268.0,260.0,4.42,2.883,4.848,24.783
5833.5,2.472,0.639,-33.941,3.082,9.541,5.066,37.206,4.752,-2.053,-2.829,0.0,38.9,39.5,9.747,3.113,5.342,3.035,5.524,3.55,-3.273,26.672,0.0,260.84,,268.0,260.0,4.074,2.876,4.876,24.779
