t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5834.0,2.472,0.639,-33.941,3.082,9.541,5.066,37.206,4.752,-2.053,-2.829,0.0,38.9,39.5,9.747,3.113,5.459,3.268,5.638,3.902,-3.273,26.672,0.0,260.44,,268.0,260.0,4.363,2.87,4.982,24.771
5834.5,2.472,0.639,-33.941,3.082,9.541,5.066,37.206,4.752,-2.053,-2.829,0.0,38.9,39.5,9.747,3.113,5.607,2.686,5.592,3.503,-3.273,26.672,0.0,260.44,,268.0,260.0,4.567,2.863,4.838,24.781
5835.0,2.472,0.639,-33.941,3.082,9.541,5.149,37.179,4.773,-2.042,-2.816,0.0,38.905,39.571,9.747,3.113,5.676,2.96,5.699,3.458,-3.264,26.687,0.0,260.34,,268.0,260.0,4.347,2.857,4.92,24.763
5835.5,2.472,0.639,-33.941,3.082,9.541,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.747,3.113,5.617,3.274,5.655,3.704,-3.264,26.687,0.0,260.34,,268.0,260.0,4.448,2.85,4.958,24.759
5836.0,2.472,0.639,-33.941,3.082,9.541,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.747,3.113,5.401,2.825,5.535,3.157,-3.264,26.687,0.0,260.74,,268.0,260.0,4.563,2.844,4.973,24.764
5836.5,3.073,0.735,-35.209,3.066,9.542,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.554,3.006,5.328,2.648,5.495,3.302,-3.264,26.687,0.0,260.74,,268.0,260.0,4.229,2.838,4.905,24.985
5837.0,3.073,0.735,-35.209,3.066,9.542,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.554,3.006,5.245,2.759,5.415,3.342,-3.264,26.687,0.0,260.44,,268.0,260.0,4.193,2.842,4.876,25.164
5837.5,3.073,0.735,-35.209,3.066,9.542,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.554,3.006,5.527,2.682,5.576,3.205,-3.264,26.687,0.0,260.44,,268.0,260.0,4.19,2.846,4.885,25.139
5838.0,3.073,0.735,-35.209,3.066,9.542,5.149,37.179,4.773,-2.042,-2.816,0.0,38.9,39.6,9.554,3.006,5.447,2.225,5.364,3.247,-3.264,26.687,0.0,260.44,,268.0,260.0,4.248,2.849,4.815,25.071
5838.5,3.073,0.735,-35.209,3.066,9.542,5.2,37.209,4.786,-2.023,-2.837,0.0,38.916,39.622,9.554,3.006,5.367,2.304,5.403,3.153,-3.26,26.678,0.0,260.44,,268.0,260.0,4.071,2.853,4.82,25.028
5839.0,3.073,0.735,-35.209,3.066,9.542,5.2,37.209,4.786,-2.023,-2.837,0.0,38.9,39.6,9.554,3.006,5.424,3.511,5.596,3.802,-3.26,26.678,0.0,260.14,,268.0,260.0,4.057,2.857,4.879,24.961
5839.5,3.377,0.846,-34.796,3.044,9.543,5.2,37.209,4.786,-2.023,-2.837,0.0,38.9,39.6,9.678,3.201,5.456,3.459,5.633,3.609,-3.26,26.678,0.0,260.14,,268.0,260.0,4.583,2.86,4.896,24.931
5840.0,3.377,0.846,-34.796,3.044,9.543,5.2,37.209,4.786,-2.023,-2.837,0.0,38.9,39.6,9.678,3.201,5.648,2.759,5.645,3.442,-3.26,26.678,0.0,259.54,,268.0,260.0,4.539,2.869,4.939,24.934
5840.5,3.377,0.846,-34.796,3.044,9.543,5.2,37.209,4.786,-2.023,-2.837,0.0,38.9,39.6,9.678,3.201,5.435,3.257,5.6,3.455,-3.26,26.678,0.0,259.54,,268.0,260.0,4.373,2.877,4.954,24.952
5841.0,3.377,0.846,-34.796,3.044,9.543,5.2,37.209,4.786,-2.023,-2.837,0.0,38.9,39.6,9.678,3.201,5.578,3.508,5.78,3.673,-3.26,26.678,0.0,259.44,,268.0,260.0,4.437,2.885,5.027,24.959
5841.5,3.377,0.846,-34.796,3.044,9.543,5.248,37.179,4.772,-2.018,-2.825,0.0,38.928,39.64,9.678,3.201,5.692,3.223,5.776,3.815,-3.254,26.671,0.0,259.44,,268.0,260.0,4.635,2.893,4.934,24.97
5842.0,3.377,0.846,-34.796,3.044,9.543,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.678,3.201,5.82,2.546,5.746,3.173,-3.254,26.671,0.0,259.84,,268.0,260.0,4.627,2.901,4.936,24.993
5842.5,3.377,0.846,-34.796,3.044,9.543,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.678,3.201,5.243,2.705,5.544,3.442,-3.254,26.671,0.0,259.84,,268.0,260.0,4.321,2.909,4.957,25.016
5843.0,3.048,0.773,-34.091,3.103,9.602,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.685,2.893,5.535,2.996,5.529,3.32,-3.254,26.671,0.0,259.84,,268.0,260.0,4.234,2.917,4.996,25.041
5843.5,3.048,0.773,-34.091,3.103,9.602,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.685,2.893,5.642,2.743,5.605,3.29,-3.254,26.671,0.0,259.84,,268.0,260.0,4.345,2.919,4.923,25.071
5844.0,3.048,0.773,-34.091,3.103,9.602,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.685,2.893,5.496,2.281,5.388,3.189,-3.254,26.671,0.0,259.84,,268.0,260.0,4.32,2.921,4.889,25.142
5844.5,3.048,0.773,-34.091,3.103,9.602,5.248,37.179,4.772,-2.018,-2.825,0.0,38.9,39.6,9.685,2.893,5.538,2.343,5.406,3.307,-3.254,26.671,0.0,259.84,,268.0,260.0,4.088,2.923,4.866,25.333
5845.0,3.048,0.773,-34.091,3.103,9.602,5.153,37.225,4.752,-1.961,-2.821,0.0,38.941,39.682,9.685,2.893,5.443,3.356,5.621,3.551,-3.254,26.689,0.0,259.84,,268.0,260.0,4.148,2.925,4.952,25.422
5845.5,3.048,0.773,-34.091,3.103,9.602,5.153,37.225,4.752,-1.961,-2.821,0.0,38.9,39.7,9.685,2.893,5.515,2.86,5.577,3.283,-3.254,26.689,0.0,259.84,,268.0,260.0,4.493,2.927,5.047,25.462
5846.0,2.988,0.791,-33.951,3.144,9.494,5.153,37.225,4.752,-1.961,-2.821,0.0,38.9,39.7,9.732,3.016,5.525,2.735,5.532,3.275,-3.254,26.689,0.0,259.94,,268.0,260.0,4.309,2.929,5.043,25.486
5846.5,2.988,0.791,-33.951,3.144,9.494,5.153,37.225,4.752,-1.961,-2.821,0.0,38.9,39.7,9.732,3.016,5.595,2.802,5.536,3.358,-3.254,26.689,0.0,259.94,,268.0,260.0,4.267,2.93,5.035,25.511
5847.0,2.988,0.791,-33.951,3.144,9.494,5.153,37.225,4.752,-1.961,-2.821,0.0,38.9,39.7,9.732,3.016,5.411,3.162,5.534,3.878,-3.254,26.689,0.0,260.44,,268.0,260.0,4.323,2.931,5.033,25.449
5847.5,2.988,0.791,-33.951,3.144,9.494,5.153,37.225,4.752,-1.961,-2.821,0.0,38.9,39.7,9.732,3.016,5.484,3.331,5.58,3.686,-3.254,26.689,0.0,260.44,,268.0,260.0,4.496,2.932,5.056,25.404
5848.0,2.988,0.791,-33.951,3.144,9.494,5.144,37.187,4.766,-1.987,-2.828,0.0,38.951,39.765,9.732,3.016,5.494,2.565,5.466,3.391,-3.259,26.675,0.0,260.24,,268.0,260.0,4.52,2.933,5.067,25.374
5848.5,2.988,0.791,-33.951,3.144,9.494,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.732,3.016,5.465,2.329,5.315,2.75,-3.259,26.675,0.0,260.24,,268.0,260.0,4.229,2.934,5.023,25.344
5849.0,3.046,0.718,-35.209,3.049,9.636,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.55,3.149,5.028,3.073,5.388,3.67,-3.259,26.675,0.0,260.04,,268.0,260.0,3.965,2.935,4.947,25.321
5849.5,3.046,0.718,-35.209,3.049,9.636,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.55,3.149,5.418,3.059,5.427,3.398,-3.259,26.675,0.0,260.04,,268.0,260.0,4.29,2.936,4.927,25.318
5850.0,3.046,0.718,-35.209,3.049,9.636,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.55,3.149,5.479,2.61,5.455,3.206,-3.259,26.675,0.0,259.44,,268.0,260.0,4.325,2.938,4.993,25.276
5850.5,3.046,0.718,-35.209,3.049,9.636,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.55,3.149,5.393,2.105,5.207,2.63,-3.259,26.675,0.0,259.44,,268.0,260.0,4.187,2.94,4.873,25.173
5851.0,3.046,0.718,-35.209,3.049,9.636,5.144,37.187,4.766,-1.987,-2.828,0.0,39.0,39.8,9.55,3.149,5.139,2.162,5.174,2.711,-3.259,26.675,0.0,259.74,,268.0,260.0,3.834,2.942,4.933,25.099
5851.5,3.046,0.718,-35.209,3.049,9.636,5.151,37.262,4.806,-1.92,-2.83,0.0,38.971,39.774,9.55,3.149,5.265,2.293,5.205,3.22,-3.262,26.68,0.0,259.74,,268.0,260.0,3.797,2.944,4.839,25.029
5852.0,3.046,0.718,-35.209,3.049,9.636,5.151,37.262,4.806,-1.92,-2.83,0.0,39.0,39.8,9.55,3.149,5.127,2.157,5.128,2.719,-3.262,26.68,0.0,259.94,,268.0,260.0,3.996,2.945,4.818,24.966
5852.5,2.797,0.671,-35.209,3.154,9.614,5.151,37.262,4.806,-1.92,-2.83,0.0,39.0,39.8,9.498,3.202,4.993,2.451,5.135,2.982,-3.262,26.68,0.0,259.94,,268.0,260.0,3.783,2.947,4.795,24.94
5853.0,2.797,0.671,-35.209,3.154,9.614,5.151,37.262,4.806,-1.92,-2.83,0.0,39.0,39.8,9.498,3.202,5.115,2.619,5.243,3.169,-3.262,26.68,0.0,259.64,,268.0,260.0,3.89,2.944,4.79,24.861
5853.5,2.797,0.671,-35.209,3.154,9.614,5.151,37.262,4.806,-1.92,-2.83,0.0,39.0,39.8,9.498,3.202,5.252,2.017,5.203,3.059,-3.262,26.68,0.0,259.64,,268.0,260.0,4.037,2.942,4.675,24.806
5854.0,2.797,0.671,-35.209,3.154,9.614,5.151,37.262,4.806,-1.92,-2.83,0.0,39.0,39.8,9.498,3.202,5.338,2.425,5.329,3.128,-3.262,26.68,0.0,259.54,,268.0,260.0,3.883,2.94,4.71,24.763
5854.5,2.797,0.671,-35.209,3.154,9.614,5.131,37.232,4.783,-1.941,-2.808,0.0,38.983,39.819,9.498,3.202,5.348,2.529,5.353,3.405,-3.255,26.679,0.0,259.54,,268.0,260.0,4.055,2.937,4.705,24.721
5855.0,2.797,0.671,-35.209,3.154,9.614,5.131,37.232,4.783,-1.941,-2.808,0.0,39.0,39.8,9.498,3.202,5.254,2.045,5.13,2.809,-3.255,26.679,0.0,259.64,,268.0,260.0,4.159,2.935,4.711,24.658
5855.5,2.016,0.574,-33.748,3.178,9.543,5.131,37.232,4.783,-1.941,-2.808,0.0,39.0,39.8,9.655,3.074,5.145,2.388,5.216,3.336,-3.255,26.679,0.0,259.64,,268.0,260.0,3.81,2.933,4.73,24.641
5856.0,2.016,0.574,-33.748,3.178,9.543,5.131,37.232,4.783,-1.941,-2.808,0.0,39.0,39.8,9.655,3.074,5.149,2.282,5.136,3.227,-3.255,26.679,0.0,259.54,,268.0,260.0,4.021,2.918,4.731,24.625
5856.5,2.016,0.574,-33.748,3.178,9.543,5.131,37.232,4.783,-1.941,-2.808,0.0,39.0,39.8,9.655,3.074,5.242,2.261,5.202,2.806,-3.255,26.679,0.0,259.54,,268.0,260.0,3.948,2.903,4.765,24.596
5857.0,2.016,0.574,-33.748,3.178,9.543,5.131,37.232,4.783,-1.941,-2.808,0.0,39.0,39.8,9.655,3.074,5.083,2.881,5.312,3.674,-3.255,26.679,0.0,259.84,,268.0,260.0,3.877,2.888,4.794,24.57
5857.5,2.016,0.574,-33.748,3.178,9.543,5.15,37.209,4.795,-1.946,-2.816,0.0,38.994,39.899,9.655,3.074,5.323,3.341,5.443,3.617,-3.245,26.679,0.0,259.84,,268.0,260.0,4.238,2.874,4.823,24.507
5858.0,2.016,0.574,-33.748,3.178,9.543,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.655,3.074,5.571,2.489,5.426,3.507,-3.245,26.679,0.0,259.14,,268.0,260.0,4.431,2.86,4.893,24.52
5858.5,2.016,0.574,-33.748,3.178,9.543,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.655,3.074,5.196,2.548,5.306,3.227,-3.245,26.679,0.0,259.14,,268.0,260.0,4.249,2.846,4.884,24.506
5859.0,2.949,0.777,-33.292,3.124,9.544,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.765,3.057,5.301,3.093,5.402,3.366,-3.245,26.679,0.0,259.44,,268.0,260.0,4.069,2.833,4.885,24.486
5859.5,2.949,0.777,-33.292,3.124,9.544,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.765,3.057,5.344,2.879,5.405,3.37,-3.245,26.679,0.0,259.44,,268.0,260.0,4.291,2.834,5.004,24.468
5860.0,2.949,0.777,-33.292,3.124,9.544,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.765,3.057,5.411,2.761,5.379,3.494,-3.245,26.679,0.0,259.34,,268.0,260.0,4.249,2.836,4.92,24.427
5860.5,2.949,0.777,-33.292,3.124,9.544,5.15,37.209,4.795,-1.946,-2.816,0.0,39.0,39.9,9.765,3.057,5.334,2.812,5.497,3.725,-3.245,26.679,0.0,259.34,,268.0,260.0,4.261,2.838,4.882,24.463
5861.0,2.949,0.777,-33.292,3.124,9.544,5.191,37.205,4.779,-1.912,-2.811,0.0,39.029,39.877,9.765,3.057,5.637,3.386,5.61,3.734,-3.244,26.697,0.0,259.64,,268.0,260.0,4.342,2.84,4.912,24.559
5861.5,2.949,0.777,-33.292,3.124,9.544,5.191,37.205,4.779,-1.912,-2.811,0.0,39.0,39.9,9.765,3.057,5.617,2.389,5.462,3.42,-3.244,26.697,0.0,259.64,,268.0,260.0,4.592,2.842,5.024,24.614
5862.0,3.48,0.833,-35.209,3.032,9.63,5.191,37.205,4.779,-1.912,-2.811,0.0,39.0,39.9,9.621,3.206,5.583,3.0,5.622,3.498,-3.244,26.697,0.0,259.34,,268.0,260.0,4.222,2.844,5.116,24.638
5862.5,3.48,0.833,-35.209,3.032,9.63,5.191,37.205,4.779,-1.912,-2.811,0.0,39.0,39.9,9.621,3.206,5.726,2.631,5.548,2.992,-3.244,26.697,0.0,259.34,,268.0,260.0,4.426,2.854,5.053,24.639
5863.0,3.48,0.833,-35.209,3.032,9.63,5.191,37.205,4.779,-1.912,-2.811,0.0,39.0,39.9,9.621,3.206,5.138,2.748,5.461,3.568,-3.244,26.697,0.0,259.24,,268.0,260.0,4.224,2.864,4.984,24.643
5863.5,3.48,0.833,-35.209,3.032,9.63,5.191,37.205,4.779,-1.912,-2.811,0.0,39.0,39.9,9.621,3.206,5.522,2.754,5.573,3.338,-3.244,26.697,0.0,259.24,,268.0,260.0,4.229,2.874,4.923,24.699
5864.0,3.48,0.833,-35.209,3.032,9.63,5.175,37.207,4.79,-1.89,-2.811,0.0,39.037,39.931,9.621,3.206,5.557,3.2,5.638,3.64,-3.243,26.696,0.0,258.94,,269.0,260.0,4.297,2.884,4.96,24.724
5864.5,3.48,0.833,-35.209,3.032,9.63,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.621,3.206,5.717,2.608,5.606,3.497,-3.243,26.696,0.0,258.94,,269.0,260.0,4.509,2.894,4.951,24.799
5865.0,3.48,0.833,-35.209,3.032,9.63,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.621,3.206,5.666,2.704,5.693,3.735,-3.243,26.696,0.0,259.04,,269.0,260.0,4.357,2.904,4.947,24.847
5865.5,2.375,0.629,-33.536,3.088,9.539,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.745,2.949,5.776,3.135,5.829,3.742,-3.243,26.696,0.0,259.04,,269.0,260.0,4.45,2.913,4.95,24.86
5866.0,2.375,0.629,-33.536,3.088,9.539,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.745,2.949,5.796,2.492,5.713,3.417,-3.243,26.696,0.0,259.24,,269.0,260.0,4.62,2.904,4.951,24.826
5866.5,2.375,0.629,-33.536,3.088,9.539,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.745,2.949,5.705,2.566,5.692,3.489,-3.243,26.696,0.0,259.24,,269.0,260.0,4.355,2.896,4.941,24.807
5867.0,2.375,0.629,-33.536,3.088,9.539,5.175,37.207,4.79,-1.89,-2.811,0.0,39.0,39.9,9.745,2.949,5.681,2.82,5.724,3.822,-3.243,26.696,0.0,259.94,,269.0,260.0,4.363,2.887,5.013,24.762
5867.5,2.375,0.629,-33.536,3.088,9.539,5.178,37.213,4.78,-1.854,-2.83,0.0,39.072,39.951,9.745,2.949,5.755,3.507,5.788,3.774,-3.255,26.703,0.0,259.94,,269.0,260.0,4.512,2.879,5.054,24.754
5868.0,2.375,0.629,-33.536,3.088,9.539,5.178,37.213,4.78,-1.854,-2.83,0.0,39.1,40.0,9.745,2.949,5.492,2.657,5.579,3.514,-3.255,26.703,0.0,259.84,,269.0,260.0,4.706,2.87,5.107,24.772
5868.5,3.167,0.788,-34.492,3.05,9.61,5.178,37.213,4.78,-1.854,-2.83,0.0,39.1,40.0,9.682,2.845,5.694,3.11,5.73,3.472,-3.255,26.703,0.0,259.84,,269.0,260.0,4.31,2.862,5.202,24.736
5869.0,3.167,0.788,-34.492,3.05,9.61,5.178,37.213,4.78,-1.854,-2.83,0.0,39.1,40.0,9.682,2.845,5.697,2.915,5.703,3.429,-3.255,26.703,0.0,259.34,,269.0,260.0,4.501,2.867,5.042,24.738
5869.5,3.167,0.788,-34.492,3.05,9.61,5.178,37.213,4.78,-1.854,-2.83,0.0,39.1,40.0,9.682,2.845,5.588,2.597,5.541,3.079,-3.255,26.703,0.0,259.34,,269.0,260.0,4.436,2.872,5.014,24.743
5870.0,3.167,0.788,-34.492,3.05,9.61,5.178,37.213,4.78,-1.854,-2.83,0.0,39.1,40.0,9.682,2.845,5.194,2.709,5.448,3.158,-3.255,26.703,0.0,259.34,,269.0,260.0,4.201,2.877,5.047,24.755
5870.5,3.167,0.788,-34.492,3.05,9.61,5.168,37.282,4.785,-1.795,-2.81,0.0,39.091,40.033,9.682,2.845,5.497,2.431,5.392,2.959,-3.238,26.72,0.0,259.34,,269.0,260.0,4.127,2.882,4.999,24.729
5871.0,3.167,0.788,-34.492,3.05,9.61,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.682,2.845,5.315,2.361,5.371,2.851,-3.238,26.72,0.0,259.54,,269.0,260.0,4.07,2.886,4.953,24.694
5871.5,3.167,0.788,-34.492,3.05,9.61,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.682,2.845,4.952,2.644,5.285,3.423,-3.238,26.72,0.0,259.54,,269.0,260.0,3.975,2.891,4.918,24.587
5872.0,3.088,0.725,-35.209,3.115,9.653,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.402,3.127,5.353,2.992,5.349,3.386,-3.238,26.72,0.0,259.64,,269.0,260.0,4.076,2.896,4.961,24.541
5872.5,3.088,0.725,-35.209,3.115,9.653,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.402,3.127,5.492,2.597,5.433,3.197,-3.238,26.72,0.0,259.64,,269.0,260.0,4.27,2.899,4.922,24.496
5873.0,3.088,0.725,-35.209,3.115,9.653,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.402,3.127,5.488,2.612,5.437,3.506,-3.238,26.72,0.0,260.24,,269.0,260.0,4.18,2.902,4.947,24.44
5873.5,3.088,0.725,-35.209,3.115,9.653,5.168,37.282,4.785,-1.795,-2.81,0.0,39.1,40.0,9.402,3.127,5.475,3.369,5.616,3.556,-3.238,26.72,0.0,260.24,,269.0,260.0,4.261,2.905,5.062,24.383
5874.0,3.088,0.725,-35.209,3.115,9.653,5.135,37.254,4.764,-1.807,-2.818,0.0,39.11,40.08,9.402,3.127,5.127,2.951,5.456,3.508,-3.246,26.724,0.0,260.44,,269.0,260.0,4.504,2.908,4.909,24.295
5874.5,3.088,0.725,-35.209,3.115,9.653,5.135,37.254,4.764,-1.807,-2.818,0.0,39.1,40.1,9.402,3.127,5.626,2.847,5.54,3.391,-3.246,26.724,0.0,260.44,,269.0,260.0,4.26,2.911,5.124,24.11
5875.0,3.048,0.811,-33.361,3.109,9.506,5.135,37.254,4.764,-1.807,-2.818,0.0,39.1,40.1,9.762,3.063,5.483,3.544,5.624,3.631,-3.246,26.724,0.0,260.34,,269.0,260.0,4.351,2.914,5.12,24.07
5875.5,3.048,0.811,-33.361,3.109,9.506,5.135,37.254,4.764,-1.807,-2.818,0.0,39.1,40.1,9.762,3.063,5.56,2.753,5.622,3.595,-3.246,26.724,0.0,260.34,,269.0,260.0,4.571,2.916,5.043,23.891
5876.0,3.048,0.811,-33.361,3.109,9.506,5.135,37.254,4.764,-1.807,-2.818,0.0,39.1,40.1,9.762,3.063,5.55,3.153,5.577,3.546,-3.246,26.724,0.0,260.84,,269.0,260.0,4.383,2.918,5.068,23.834
5876.5,3.048,0.811,-33.361,3.109,9.506,5.135,37.254,4.764,-1.807,-2.818,0.0,39.1,40.1,9.762,3.063,5.506,3.42,5.599,3.62,-3.246,26.724,0.0,260.84,,269.0,260.0,4.457,2.92,5.101,23.782
5877.0,3.048,0.811,-33.361,3.109,9.506,5.126,37.246,4.787,-1.791,-2.813,0.0,39.136,40.106,9.762,3.063,5.734,2.568,5.548,3.27,-3.236,26.733,0.0,260.54,,269.0,260.0,4.536,2.922,5.07,23.802
5877.5,3.048,0.811,-33.361,3.109,9.506,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.762,3.063,5.533,2.873,5.648,3.566,-3.236,26.733,0.0,260.54,,269.0,260.0,4.28,2.924,5.043,23.859
5878.0,3.048,0.811,-33.361,3.109,9.506,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.762,3.063,5.531,2.859,5.527,3.284,-3.236,26.733,0.0,260.24,,269.0,260.0,4.405,2.926,5.005,23.928
5878.5,2.281,0.632,-34.289,3.06,9.51,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.682,3.118,5.575,2.465,5.569,3.323,-3.236,26.733,0.0,260.24,,269.0,260.0,4.3,2.928,4.986,24.013
5879.0,2.281,0.632,-34.289,3.06,9.51,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.682,3.118,5.547,2.981,5.649,3.558,-3.236,26.733,0.0,260.04,,269.0,260.0,4.233,2.918,5.038,24.153
5879.5,2.281,0.632,-34.289,3.06,9.51,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.682,3.118,5.48,3.235,5.562,3.522,-3.236,26.733,0.0,260.04,,269.0,260.0,4.434,2.907,5.073,24.253
5880.0,2.281,0.632,-34.289,3.06,9.51,5.126,37.246,4.787,-1.791,-2.813,0.0,39.1,40.1,9.682,3.118,5.129,3.152,5.439,3.272,-3.236,26.733,0.0,260.14,,269.0,260.0,4.45,2.897,5.086,24.384
5880.5,2.281,0.632,-34.289,3.06,9.51,5.147,37.274,4.782,-1.754,-2.802,0.0,39.166,40.115,9.682,3.118,5.308,2.61,5.36,3.32,-3.226,26.746,0.0,260.14,,269.0,260.0,4.248,2.887,4.937,24.43
5881.0,2.281,0.632,-34.289,3.06,9.51,5.147,37.274,4.782,-1.754,-2.802,0.0,39.2,40.1,9.682,3.118,5.548,2.829,5.541,3.277,-3.226,26.746,0.0,260.84,,269.0,260.0,4.149,2.877,5.051,24.483
5881.5,2.66,0.709,-33.077,3.097,9.566,5.147,37.274,4.782,-1.754,-2.802,0.0,39.2,40.1,9.738,3.028,5.524,3.225,5.609,3.675,-3.226,26.746,0.0,260.84,,269.0,260.0,4.299,2.867,5.012,24.53
5882.0,2.66,0.709,-33.077,3.097,9.566,5.147,37.274,4.782,-1.754,-2.802,0.0,39.2,40.1,9.738,3.028,5.423,2.696,5.51,3.198,-3.226,26.746,0.0,260.44,,269.0,260.0,4.509,2.864,4.96,24.569
5882.5,2.66,0.709,-33.077,3.097,9.566,5.147,37.274,4.782,-1.754,-2.802,0.0,39.2,40.1,9.738,3.028,5.505,3.396,5.697,3.995,-3.226,26.746,0.0,260.44,,269.0,260.0,4.207,2.86,5.184,24.65
5883.0,2.66,0.709,-33.077,3.097,9.566,5.147,37.274,4.782,-1.754,-2.802,0.0,39.2,40.1,9.738,3.028,5.662,3.285,5.719,3.792,-3.226,26.746,0.0,259.94,,269.0,260.0,4.648,2.857,5.012,24.71
5883.5,2.66,0.709,-33.077,3.097,9.566,5.178,37.246,4.784,-1.751,-2.803,0.0,39.175,40.153,9.738,3.028,5.812,2.625,5.729,3.505,-3.231,26.746,0.0,259.94,,269.0,260.0,4.614,2.854,5.001,24.838
5884.0,2.66,0.709,-33.077,3.097,9.566,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.738,3.028,5.682,3.032,5.602,3.638,-3.231,26.746,0.0,260.84,,269.0,260.0,4.418,2.851,5.02,25.063
5884.5,3.167,0.794,-34.844,3.074,9.596,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.584,2.96,5.528,3.486,5.648,3.595,-3.231,26.746,0.0,260.84,,269.0,260.0,4.488,2.848,5.159,25.154
5885.0,3.167,0.794,-34.844,3.074,9.596,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.584,2.96,5.391,3.194,5.609,3.411,-3.231,26.746,0.0,261.44,,268.0,260.0,4.564,2.853,5.191,25.153
5885.5,3.167,0.794,-34.844,3.074,9.596,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.584,2.96,5.586,2.552,5.515,3.329,-3.231,26.746,0.0,261.44,,268.0,260.0,4.401,2.858,5.084,25.154
5886.0,3.167,0.794,-34.844,3.074,9.596,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.584,2.96,5.477,2.34,5.36,3.2,-3.231,26.746,0.0,261.54,,267.0,260.0,4.246,2.863,5.074,25.104
5886.5,3.167,0.794,-34.844,3.074,9.596,5.178,37.246,4.784,-1.751,-2.803,0.0,39.2,40.2,9.584,2.96,5.412,2.67,5.54,3.406,-3.231,26.746,0.0,261.54,,267.0,260.0,4.094,2.868,5.159,25.094
5887.0,3.167,0.794,-34.844,3.074,9.596,5.175,37.305,4.811,-1.702,-2.793,0.0,39.206,40.182,9.584,2.96,5.256,3.379,5.522,3.458,-3.22,26.754,0.0,261.04,,266.0,260.0,4.257,2.873,4.971,25.092
5887.5,3.167,0.794,-34.844,3.074,9.596,5.175,37.305,4.811,-1.702,-2.793,0.0,39.2,40.2,9.584,2.96,5.645,2.774,5.645,3.368,-3.22,26.754,0.0,261.04,,266.0,260.0,4.404,2.878,4.979,25.084
5888.0,2.497,0.695,-34.095,3.185,9.5,5.175,37.305,4.811,-1.702,-2.793,0.0,39.2,40.2,9.637,3.068,5.345,3.268,5.605,3.804,-3.22,26.754,0.0,260.94,,266.0,260.0,4.358,2.883,5.08,25.11
5888.5,2.497,0.695,-34.095,3.185,9.5,5.175,37.305,4.811,-1.702,-2.793,0.0,39.2,40.2,9.637,3.068,5.344,3.201,5.544,3.458,-3.22,26.754,0.0,260.94,,266.0,260.0,4.505,2.876,5.091,25.05
5889.0,2.497,0.695,-34.095,3.185,9.5,5.175,37.305,4.811,-1.702,-2.793,0.0,39.2,40.2,9.637,3.068,5.662,2.815,5.656,3.628,-3.22,26.754,0.0,257.54,,267.0,260.0,4.387,2.87,5.109,25.017
5889.5,2.497,0.695,-34.095,3.185,9.5,5.175,37.305,4.811,-1.702,-2.793,0.0,39.2,40.2,9.637,3.068,5.339,3.188,5.515,3.396,-3.22,26.754,0.0,257.54,,267.0,260.0,4.44,2.864,5.094,25.012
5890.0,2.497,0.695,-34.095,3.185,9.5,5.16,37.298,4.809,-1.694,-2.801,0.0,39.214,40.239,9.637,3.068,5.517,3.014,5.633,3.326,-3.225,26.751,0.0,258.44,,268.0,260.0,4.359,2.858,5.033,25.034
5890.5,2.497,0.695,-34.095,3.185,9.5,5.16,37.298,4.809,-1.694,-2.801,0.0,39.2,40.2,9.637,3.068,5.385,3.274,5.629,3.59,-3.225,26.751,0.0,258.44,,268.0,260.0,4.372,2.852,5.011,25.05
5891.0,3.24,0.791,-35.209,3.069,9.507,5.16,37.298,4.809,-1.694,-2.801,0.0,39.2,40.2,9.559,3.146,5.521,2.685,5.604,3.334,-3.225,26.751,0.0,258.14,,269.0,260.0,4.469,2.846,5.073,25.264
5891.5,3.24,0.791,-35.209,3.069,9.507,5.16,37.298,4.809,-1.694,-2.801,0.0,39.2,40.2,9.559,3.146,5.602,2.659,5.578,3.152,-3.225,26.751,0.0,258.14,,269.0,260.0,4.286,2.853,5.052,25.292
5892.0,3.24,0.791,-35.209,3.069,9.507,5.16,37.298,4.809,-1.694,-2.801,0.0,39.2,40.2,9.559,3.146,5.449,2.726,5.565,3.58,-3.225,26.751,0.0,258.04,,270.0,260.0,4.248,2.859,5.016,25.449
5892.5,3.24,0.791,-35.209,3.069,9.507,5.16,37.298,4.809,-1.694,-2.801,0.0,39.2,40.2,9.559,3.146,5.66,2.523,5.497,3.325,-3.225,26.751,0.0,258.04,,270.0,260.0,4.33,2.865,4.987,25.544
5893.0,3.24,0.791,-35.209,3.069,9.507,5.144,37.307,4.805,-1.686,-2.783,0.0,39.235,40.303,9.559,3.146,5.501,3.033,5.547,3.335,-3.214,26.763,0.0,259.44,,270.0,260.0,4.251,2.871,4.94,25.62
5893.5,3.24,0.791,-35.209,3.069,9.507,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.559,3.146,5.532,3.1,5.654,3.436,-3.214,26.763,0.0,259.44,,270.0,260.0,4.354,2.877,4.901,25.752
5894.0,3.24,0.791,-35.209,3.069,9.507,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.559,3.146,5.446,2.723,5.5,3.392,-3.214,26.763,0.0,259.64,,270.0,260.0,4.431,2.883,5.072,25.775
5894.5,2.591,0.701,-33.011,3.05,9.555,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.709,3.036,5.528,2.871,5.643,3.672,-3.214,26.763,0.0,259.64,,270.0,260.0,4.265,2.889,5.024,25.75
5895.0,2.591,0.701,-33.011,3.05,9.555,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.709,3.036,5.651,2.694,5.585,3.56,-3.214,26.763,0.0,259.44,,270.0,260.0,4.428,2.884,5.013,25.752
5895.5,2.591,0.701,-33.011,3.05,9.555,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.709,3.036,5.618,2.377,5.563,3.01,-3.214,26.763,0.0,259.44,,270.0,260.0,4.373,2.879,4.986,25.699
5896.0,2.591,0.701,-33.011,3.05,9.555,5.144,37.307,4.805,-1.686,-2.783,0.0,39.2,40.3,9.709,3.036,5.445,3.635,5.702,3.929,-3.214,26.763,0.0,261.44,,269.0,260.0,4.142,2.875,5.0,25.635
5896.5,2.591,0.701,-33.011,3.05,9.555,5.158,37.3,4.808,-1.664,-2.784,0.0,39.251,40.252,9.709,3.036,5.539,3.488,5.707,3.883,-3.224,26.755,0.0,261.44,,269.0,260.0,4.678,2.87,5.195,25.54
5897.0,2.591,0.701,-33.011,3.05,9.555,5.158,37.3,4.808,-1.664,-2.784,0.0,39.3,40.3,9.709,3.036,5.736,2.712,5.62,3.708,-3.224,26.755,0.0,261.24,,268.0,260.0,4.654,2.865,5.086,25.464
5897.5,2.633,0.618,-35.209,3.052,9.6,5.158,37.3,4.808,-1.664,-2.784,0.0,39.3,40.3,9.49,3.143,5.779,3.212,5.837,3.628,-3.224,26.755,0.0,261.24,,268.0,260.0,4.444,2.861,5.262,25.406
5898.0,2.633,0.618,-35.209,3.052,9.6,5.158,37.3,4.808,-1.664,-2.784,0.0,39.3,40.3,9.49,3.143,5.756,3.247,5.682,3.78,-3.224,26.755,0.0,261.44,,267.0,260.0,4.614,2.857,5.095,25.358
5898.5,2.633,0.618,-35.209,3.052,9.6,5.158,37.3,4.808,-1.664,-2.784,0.0,39.3,40.3,9.49,3.143,5.682,3.161,5.819,3.44,-3.224,26.755,0.0,261.44,,267.0,260.0,4.616,2.853,5.181,25.353
5899.0,2.633,0.618,-35.209,3.052,9.6,5.158,37.3,4.808,-1.664,-2.784,0.0,39.3,40.3,9.49,3.143,5.732,2.929,5.825,3.821,-3.224,26.755,0.0,259.04,,267.0,260.0,4.526,2.85,5.211,25.284
5899.5,2.633,0.618,-35.209,3.052,9.6,5.169,37.274,4.787,-1.666,-2.774,0.0,39.26,40.265,9.49,3.143,5.811,3.593,5.927,4.023,-3.203,26.77,0.0,259.04,,267.0,260.0,4.577,2.846,5.183,25.217
5900.0,2.633,0.618,-35.209,3.052,9.6,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.49,3.143,5.782,3.472,5.943,3.712,-3.203,26.77,0.0,258.94,,268.0,260.0,4.839,2.843,5.352,25.197
5900.5,2.633,0.618,-35.209,3.052,9.6,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.49,3.143,5.963,3.195,5.987,3.941,-3.203,26.77,0.0,258.94,,268.0,260.0,4.727,2.839,5.295,25.132
5901.0,3.21,0.867,-34.033,3.039,9.54,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.639,2.898,5.955,3.46,6.081,3.732,-3.203,26.77,0.0,258.94,,269.0,260.0,4.772,2.836,5.278,25.107
5901.5,3.21,0.867,-34.033,3.039,9.54,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.639,2.898,5.912,3.68,6.097,3.831,-3.203,26.77,0.0,258.94,,269.0,260.0,4.807,2.842,5.38,25.083
5902.0,3.21,0.867,-34.033,3.039,9.54,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.639,2.898,6.093,3.143,6.117,4.091,-3.203,26.77,0.0,259.04,,269.0,260.0,4.88,2.848,5.338,25.052
5902.5,3.21,0.867,-34.033,3.039,9.54,5.169,37.274,4.787,-1.666,-2.774,0.0,39.3,40.3,9.639,2.898,6.06,3.691,6.177,3.895,-3.203,26.77,0.0,259.04,,269.0,260.0,4.861,2.854,5.379,25.055
5903.0,3.21,0.867,-34.033,3.039,9.54,5.123,37.241,4.804,-1.646,-2.775,0.0,39.279,40.29,9.639,2.898,5.801,3.283,6.08,3.68,-3.199,26.774,0.0,259.24,,269.0,260.0,4.956,2.86,5.252,25.039
5903.5,3.21,0.867,-34.033,3.039,9.54,5.123,37.241,4.804,-1.646,-2.775,0.0,39.3,40.3,9.639,2.898,5.913,2.708,5.981,3.509,-3.199,26.774,0.0,259.24,,269.0,260.0,4.711,2.866,5.201,25.047
5904.0,1.902,0.534,-34.395,2.994,9.516,5.123,37.241,4.804,-1.646,-2.775,0.0,39.3,40.3,9.683,3.094,5.862,3.189,5.986,3.675,-3.199,26.774,0.0,259.34,,269.0,260.0,4.528,2.871,5.159,25.015
5904.5,1.902,0.534,-34.395,2.994,9.516,5.123,37.241,4.804,-1.646,-2.775,0.0,39.3,40.3,9.683,3.094,5.864,2.501,5.868,3.492,-3.199,26.774,0.0,259.34,,269.0,260.0,4.678,2.855,5.13,25.005
5905.0,1.902,0.534,-34.395,2.994,9.516,5.123,37.241,4.804,-1.646,-2.775,0.0,39.3,40.3,9.683,3.094,5.589,3.145,5.8,3.398,-3.199,26.774,0.0,259.54,,269.0,260.0,4.431,2.84,5.102,24.994
5905.5,1.902,0.534,-34.395,2.994,9.516,5.123,37.241,4.804,-1.646,-2.775,0.0,39.3,40.3,9.683,3.094,5.765,2.524,5.79,3.605,-3.199,26.774,0.0,259.54,,269.0,260.0,4.483,2.824,5.056,24.947
5906.0,1.902,0.534,-34.395,2.994,9.516,5.143,37.333,4.812,-1.574,-2.776,0.0,39.282,40.286,9.683,3.094,5.861,3.311,5.994,3.803,-3.192,26.783,0.0,261.04,,268.0,260.0,4.421,2.809,5.13,25.095
5906.5,1.902,0.534,-34.395,2.994,9.516,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.683,3.094,5.9,3.038,5.987,3.888,-3.192,26.783,0.0,261.04,,268.0,260.0,4.742,2.794,5.265,25.095
5907.0,1.902,0.534,-34.395,2.994,9.516,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.683,3.094,5.993,3.402,6.058,3.863,-3.192,26.783,0.0,261.54,,267.0,260.0,4.703,2.78,5.147,25.116
5907.5,2.904,0.733,-34.305,3.125,9.53,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.614,2.832,5.948,3.08,6.011,3.716,-3.192,26.783,0.0,261.54,,267.0,260.0,4.829,2.765,5.232,24.999
5908.0,2.904,0.733,-34.305,3.125,9.53,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.614,2.832,5.973,3.344,6.015,3.872,-3.192,26.783,0.0,260.74,,267.0,260.0,4.689,2.768,5.258,25.242
5908.5,2.904,0.733,-34.305,3.125,9.53,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.614,2.832,5.944,3.214,6.044,3.629,-3.192,26.783,0.0,260.74,,267.0,260.0,4.801,2.77,5.204,25.42
5909.0,2.904,0.733,-34.305,3.125,9.53,5.143,37.333,4.812,-1.574,-2.776,0.0,39.3,40.3,9.614,2.832,5.687,3.271,5.905,3.519,-3.192,26.783,0.0,259.74,,267.0,260.0,4.708,2.772,5.203,25.493
5909.5,2.904,0.733,-34.305,3.125,9.53,5.14,37.296,4.81,-1.577,-2.761,0.0,39.293,40.28,9.614,2.832,5.813,2.663,5.864,3.347,-3.187,26.779,0.0,259.74,,267.0,260.0,4.596,2.774,5.143,25.538
5910.0,2.904,0.733,-34.305,3.125,9.53,5.14,37.296,4.81,-1.577,-2.761,0.0,39.3,40.3,9.614,2.832,5.775,2.912,5.895,3.826,-3.187,26.779,0.0,259.64,,267.0,260.0,4.422,2.776,5.206,25.639
5910.5,2.656,0.669,-34.642,3.123,9.549,5.14,37.296,4.81,-1.577,-2.761,0.0,39.3,40.3,9.587,2.955,5.721,2.746,5.854,3.414,-3.187,26.779,0.0,259.64,,267.0,260.0,4.602,2.778,5.163,25.648
5911.0,2.656,0.669,-34.642,3.123,9.549,5.14,37.296,4.81,-1.577,-2.761,0.0,39.3,40.3,9.587,2.955,5.757,3.262,5.919,3.695,-3.187,26.779,0.0,259.24,,267.0,260.0,4.434,2.776,5.18,25.868
5911.5,2.656,0.669,-34.642,3.123,9.549,5.14,37.296,4.81,-1.577,-2.761,0.0,39.3,40.3,9.587,2.955,5.977,2.876,5.943,3.403,-3.187,26.779,0.0,259.24,,267.0,260.0,4.658,2.775,5.275,25.772
5912.0,2.656,0.669,-34.642,3.123,9.549,5.14,37.296,4.81,-1.577,-2.761,0.0,39.3,40.3,9.587,2.955,5.841,3.015,5.952,3.52,-3.187,26.779,0.0,258.34,,268.0,260.0,4.55,2.773,5.239,25.742
5912.5,2.656,0.669,-34.642,3.123,9.549,5.15,37.302,4.785,-1.564,-2.755,0.0,39.296,40.318,9.587,2.955,5.988,3.793,6.068,3.967,-3.17,26.793,0.0,258.34,,268.0,260.0,4.582,2.771,5.313,25.715
5913.0,2.656,0.669,-34.642,3.123,9.549,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.587,2.955,5.784,3.565,6.026,3.7,-3.17,26.793,0.0,258.54,,269.0,260.0,4.954,2.769,5.279,25.679
5913.5,2.429,0.654,-33.524,3.088,9.529,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.828,2.966,5.88,3.495,6.059,3.787,-3.17,26.793,0.0,258.54,,269.0,260.0,4.769,2.767,5.332,25.645
5914.0,2.429,0.654,-33.524,3.088,9.529,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.828,2.966,5.771,3.493,6.049,3.909,-3.17,26.793,0.0,258.74,,270.0,260.0,4.805,2.761,5.375,25.612
5914.5,2.429,0.654,-33.524,3.088,9.529,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.828,2.966,6.005,2.634,5.973,3.637,-3.17,26.793,0.0,258.74,,270.0,260.0,4.806,2.756,5.231,25.561
5915.0,2.429,0.654,-33.524,3.088,9.529,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.828,2.966,5.968,3.282,6.085,3.74,-3.17,26.793,0.0,260.94,,270.0,260.0,4.562,2.751,5.383,25.495
5915.5,2.429,0.654,-33.524,3.088,9.529,5.15,37.302,4.785,-1.564,-2.755,0.0,39.3,40.3,9.828,2.966,5.803,3.419,6.062,3.637,-3.17,26.793,0.0,260.94,,270.0,260.0,4.769,2.745,5.238,25.454
5916.0,2.429,0.654,-33.524,3.088,9.529,5.153,37.291,4.789,-1.543,-2.752,0.0,39.295,40.285,9.828,2.966,6.222,3.258,6.211,4.078,-3.166,26.787,0.0,260.94,,270.0,260.0,4.73,2.74,5.286,25.398
5916.5,2.429,0.654,-33.524,3.088,9.529,5.153,37.291,4.789,-1.543,-2.752,0.0,39.3,40.3,9.828,2.966,6.273,3.681,6.271,4.406,-3.166,26.787,0.0,260.94,,270.0,260.0,4.942,2.735,5.358,25.28
5917.0,2.915,0.795,-33.92,3.101,9.53,5.153,37.291,4.789,-1.543,-2.752,0.0,39.3,40.3,9.637,2.854,6.128,3.911,6.31,4.065,-3.166,26.787,0.0,261.04,,269.0,260.0,5.158,2.73,5.494,25.248
5917.5,2.915,0.795,-33.92,3.101,9.53,5.153,37.291,4.789,-1.543,-2.752,0.0,39.3,40.3,9.637,2.854,6.307,3.284,6.302,4.233,-3.166,26.787,0.0,261.04,,269.0,260.0,5.103,2.733,5.523,25.232
5918.0,2.915,0.795,-33.92,3.101,9.53,5.153,37.291,4.789,-1.543,-2.752,0.0,39.3,40.3,9.637,2.854,6.308,3.734,6.325,4.316,-3.166,26.787,0.0,260.54,,269.0,260.0,5.032,2.736,5.51,25.21
5918.5,2.915,0.795,-33.92,3.101,9.53,5.153,37.291,4.789,-1.543,-2.752,0.0,39.3,40.3,9.637,2.854,6.191,3.739,6.37,3.997,-3.166,26.787,0.0,260.54,,269.0,260.0,5.171,2.739,5.478,25.224
5919.0,2.915,0.795,-33.92,3.101,9.53,5.126,37.239,4.791,-1.54,-2.737,0.0,39.305,40.271,9.637,2.854,6.224,3.206,6.285,4.253,-3.164,26.798,0.0,262.34,,268.0,260.0,5.074,2.742,5.472,25.108
5919.5,2.915,0.795,-33.92,3.101,9.53,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.637,2.854,6.048,3.686,6.313,3.853,-3.164,26.798,0.0,262.34,,268.0,260.0,4.992,2.745,5.559,25.026
5920.0,2.868,0.706,-34.971,3.083,9.594,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.568,2.912,6.064,3.81,6.304,4.019,-3.164,26.798,0.0,262.44,,267.0,260.0,4.975,2.747,5.472,24.996
5920.5,2.868,0.706,-34.971,3.083,9.594,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.568,2.912,6.157,3.676,6.229,3.992,-3.164,26.798,0.0,262.44,,267.0,260.0,5.049,2.749,5.445,24.94
5921.0,2.868,0.706,-34.971,3.083,9.594,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.568,2.912,6.333,3.295,6.301,3.807,-3.164,26.798,0.0,262.74,,266.0,260.0,5.014,2.751,5.494,24.93
5921.5,2.868,0.706,-34.971,3.083,9.594,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.568,2.912,6.19,3.409,6.26,4.021,-3.164,26.798,0.0,262.74,,266.0,260.0,4.934,2.753,5.492,24.902
5922.0,2.868,0.706,-34.971,3.083,9.594,5.126,37.239,4.791,-1.54,-2.737,0.0,39.3,40.3,9.568,2.912,5.931,3.142,6.162,3.814,-3.164,26.798,0.0,259.84,,266.0,260.0,4.97,2.755,5.452,24.882
5922.5,2.868,0.706,-34.971,3.083,9.594,5.127,37.291,4.78,-1.478,-2.725,0.0,39.302,40.256,9.568,2.912,5.994,3.58,6.196,3.836,-3.152,26.811,0.0,259.84,,266.0,260.0,4.763,2.757,5.54,24.9
5923.0,2.868,0.706,-34.971,3.083,9.594,5.127,37.291,4.78,-1.478,-2.725,0.0,39.3,40.3,9.568,2.912,5.923,3.617,6.17,3.936,-3.152,26.811,0.0,259.74,,266.0,260.0,4.902,2.759,5.468,24.912
5923.5,3.06,0.729,-35.209,3.022,9.592,5.127,37.291,4.78,-1.478,-2.725,0.0,39.3,40.3,9.429,3.088,6.062,2.832,6.098,3.779,-3.152,26.811,0.0,259.74,,266.0,260.0,4.911,2.761,5.338,24.896
5924.0,3.06,0.729,-35.209,3.022,9.592,5.127,37.291,4.78,-1.478,-2.725,0.0,39.3,40.3,9.429,3.088,6.131,3.88,6.27,4.107,-3.152,26.811,0.0,259.34,,266.0,260.0,4.693,2.766,5.412,24.898
5924.5,3.06,0.729,-35.209,3.022,9.592,5.127,37.291,4.78,-1.478,-2.725,0.0,39.3,40.3,9.429,3.088,6.183,3.372,6.244,4.295,-3.152,26.811,0.0,259.34,,266.0,260.0,5.097,2.77,5.447,24.848
5925.0,3.06,0.729,-35.209,3.022,9.592,5.127,37.291,4.78,-1.478,-2.725,0.0,39.3,40.3,9.429,3.088,6.184,3.271,6.25,3.709,-3.152,26.811,0.0,257.44,,267.0,260.0,5.024,2.775,5.442,24.801
5925.5,3.06,0.729,-35.209,3.022,9.592,5.095,37.29,4.785,-1.469,-2.715,0.0,39.298,40.216,9.429,3.088,6.012,3.496,6.254,4.023,-3.153,26.809,0.0,257.44,,267.0,260.0,4.853,2.78,5.544,24.807
5926.0,3.06,0.729,-35.209,3.022,9.592,5.095,37.29,4.785,-1.469,-2.715,0.0,39.3,40.2,9.429,3.088,6.252,3.458,6.31,4.006,-3.153,26.809,0.0,257.34,,268.0,260.0,4.946,2.784,5.489,24.809
5926.5,2.568,0.652,-35.116,3.082,9.598,5.095,37.29,4.785,-1.469,-2.715,0.0,39.3,40.2,9.548,2.964,6.338,3.093,6.287,3.588,-3.153,26.809,0.0,257.34,,268.0,260.0,5.006,2.789,5.466,24.808
5927.0,2.568,0.652,-35.116,3.082,9.598,5.095,37.29,4.785,-1.469,-2.715,0.0,39.3,40.2,9.548,2.964,5.947,2.733,6.092,3.565,-3.153,26.809,0.0,257.34,,269.0,260.0,4.826,2.785,5.324,24.821
5927.5,2.568,0.652,-35.116,3.082,9.598,5.095,37.29,4.785,-1.469,-2.715,0.0,39.3,40.2,9.548,2.964,5.963,3.358,6.19,4.12,-3.153,26.809,0.0,257.34,,269.0,260.0,4.584,2.782,5.299,24.848
5928.0,2.568,0.652,-35.116,3.082,9.598,5.095,37.29,4.785,-1.469,-2.715,0.0,39.3,40.2,9.548,2.964,6.251,3.305,6.264,3.795,-3.153,26.809,0.0,259.34,,269.0,260.0,4.908,2.778,5.467,24.866
5928.5,2.568,0.652,-35.116,3.082,9.598,5.069,37.29,4.797,-1.463,-2.723,0.0,39.292,40.19,9.548,2.964,6.158,3.585,6.284,4.204,-3.163,26.815,0.0,259.34,,269.0,260.0,4.904,2.775,5.436,24.896
5929.0,2.568,0.652,-35.116,3.082,9.598,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.548,2.964,6.016,3.742,6.253,3.907,-3.163,26.815,0.0,259.04,,269.0,260.0,5.058,2.771,5.494,24.897
5929.5,2.568,0.652,-35.116,3.082,9.598,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.548,2.964,6.27,3.287,6.292,3.971,-3.163,26.815,0.0,259.04,,269.0,260.0,4.98,2.768,5.403,24.894
5930.0,2.997,0.712,-35.209,3.067,9.602,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.417,3.024,6.227,3.387,6.299,4.16,-3.163,26.815,0.0,258.84,,270.0,260.0,4.955,2.765,5.504,24.901
5930.5,2.997,0.712,-35.209,3.067,9.602,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.417,3.024,6.215,3.439,6.277,4.1,-3.163,26.815,0.0,258.84,,270.0,260.0,5.018,2.769,5.534,24.911
5931.0,2.997,0.712,-35.209,3.067,9.602,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.417,3.024,6.206,3.716,6.303,4.005,-3.163,26.815,0.0,258.34,,271.0,260.0,5.008,2.772,5.502,24.937
5931.5,2.997,0.712,-35.209,3.067,9.602,5.069,37.29,4.797,-1.463,-2.723,0.0,39.3,40.2,9.417,3.024,6.049,3.42,6.274,3.717,-3.163,26.815,0.0,258.34,,271.0,260.0,5.057,2.776,5.542,24.915
5932.0,2.997,0.712,-35.209,3.067,9.602,5.156,37.276,4.805,-1.437,-2.735,0.0,39.294,40.217,9.417,3.024,6.084,3.44,6.273,3.888,-3.157,26.816,0.0,259.24,,271.0,260.0,4.865,2.78,5.511,24.934
5932.5,2.997,0.712,-35.209,3.067,9.602,5.156,37.276,4.805,-1.437,-2.735,0.0,39.3,40.2,9.417,3.024,6.039,3.506,6.192,3.858,-3.157,26.816,0.0,259.24,,271.0,260.0,4.921,2.783,5.419,24.921
5933.0,2.25,0.641,-34.001,3.087,9.438,5.156,37.276,4.805,-1.437,-2.735,0.0,39.3,40.2,9.679,3.022,6.132,3.242,6.15,3.872,-3.157,26.816,0.0,259.54,,271.0,260.0,4.899,2.787,5.366,24.867
5933.5,2.25,0.641,-34.001,3.087,9.438,5.156,37.276,4.805,-1.437,-2.735,0.0,39.3,40.2,9.679,3.022,6.06,2.612,6.073,3.252,-3.157,26.816,0.0,259.54,,271.0,260.0,4.849,2.778,5.348,24.812
5934.0,2.25,0.641,-34.001,3.087,9.438,5.156,37.276,4.805,-1.437,-2.735,0.0,39.3,40.2,9.679,3.022,5.992,3.306,6.167,3.728,-3.157,26.816,0.0,260.04,,271.0,260.0,4.499,2.769,5.404,24.769
5934.5,2.25,0.641,-34.001,3.087,9.438,5.156,37.276,4.805,-1.437,-2.735,0.0,39.3,40.2,9.679,3.022,6.046,3.02,6.111,3.72,-3.157,26.816,0.0,260.04,,271.0,260.0,4.798,2.761,5.467,24.732
5935.0,2.25,0.641,-34.001,3.087,9.438,5.161,37.306,4.826,-1.412,-2.717,0.0,39.289,40.169,9.679,3.022,5.984,2.84,6.032,3.679,-3.146,26.837,0.0,261.34,,270.0,260.0,4.724,2.752,5.395,24.715
5935.5,2.25,0.641,-34.001,3.087,9.438,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.679,3.022,5.901,3.191,6.089,3.895,-3.146,26.837,0.0,261.34,,270.0,260.0,4.634,2.744,5.344,24.702
5936.0,2.25,0.641,-34.001,3.087,9.438,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.679,3.022,5.851,3.096,6.072,3.479,-3.146,26.837,0.0,261.54,,269.0,260.0,4.769,2.736,5.338,24.701
5936.5,3.225,0.741,-35.209,3.101,9.568,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.59,2.989,5.935,3.877,6.173,4.204,-3.146,26.837,0.0,261.54,,269.0,260.0,4.624,2.728,5.602,24.701
5937.0,3.225,0.741,-35.209,3.101,9.568,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.59,2.989,6.128,3.782,6.264,4.212,-3.146,26.837,0.0,261.54,,268.0,260.0,5.047,2.736,5.416,24.72
5937.5,3.225,0.741,-35.209,3.101,9.568,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.59,2.989,6.043,3.346,6.22,3.775,-3.146,26.837,0.0,261.54,,268.0,260.0,5.097,2.744,5.472,24.752
5938.0,3.225,0.741,-35.209,3.101,9.568,5.161,37.306,4.826,-1.412,-2.717,0.0,39.3,40.2,9.59,2.989,5.802,3.314,6.073,3.547,-3.146,26.837,0.0,260.54,,268.0,260.0,4.846,2.752,5.363,24.744
5938.5,3.225,0.741,-35.209,3.101,9.568,5.168,37.268,4.793,-1.423,-2.728,0.0,39.272,40.093,9.59,2.989,6.149,3.077,6.151,3.808,-3.149,26.823,0.0,260.54,,268.0,260.0,4.684,2.76,5.392,24.77
5939.0,3.225,0.741,-35.209,3.101,9.568,5.168,37.268,4.793,-1.423,-2.728,0.0,39.3,40.1,9.59,2.989,6.07,3.774,6.187,3.941,-3.149,26.823,0.0,260.24,,268.0,260.0,4.796,2.767,5.459,24.773
5939.5,3.071,0.798,-34.343,3.135,9.435,5.168,37.268,4.793,-1.423,-2.728,0.0,39.3,40.1,9.677,3.07,5.947,3.113,6.104,3.454,-3.149,26.823,0.0,260.24,,268.0,260.0,4.993,2.775,5.426,24.745
5940.0,3.071,0.798,-34.343,3.135,9.435,5.168,37.268,4.793,-1.423,-2.728,0.0,39.3,40.1,9.677,3.07,5.963,3.064,6.109,3.912,-3.149,26.823,0.0,260.74,,268.0,260.0,4.654,2.78,5.432,24.79
5940.5,3.071,0.798,-34.343,3.135,9.435,5.168,37.268,4.793,-1.423,-2.728,0.0,39.3,40.1,9.677,3.07,6.112,2.831,6.087,3.615,-3.149,26.823,0.0,260.74,,268.0,260.0,4.762,2.785,5.539,24.768
5941.0,3.071,0.798,-34.343,3.135,9.435,5.168,37.268,4.793,-1.423,-2.728,0.0,39.3,40.1,9.677,3.07,5.851,3.754,6.171,3.895,-3.149,26.823,0.0,258.44,,269.0,260.0,4.661,2.789,5.501,24.776
5941.5,3.071,0.798,-34.343,3.135,9.435,5.117,37.283,4.789,-1.395,-2.724,0.0,39.264,40.113,9.677,3.07,6.164,3.033,6.169,3.542,-3.139,26.839,0.0,258.44,,269.0,260.0,4.918,2.794,5.472,24.748
5942.0,3.071,0.798,-34.343,3.135,9.435,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.677,3.07,6.035,3.751,6.216,3.979,-3.139,26.839,0.0,258.94,,270.0,260.0,4.727,2.798,5.461,24.757
5942.5,3.071,0.798,-34.343,3.135,9.435,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.677,3.07,5.839,3.579,6.158,3.818,-3.139,26.839,0.0,258.94,,270.0,260.0,4.995,2.803,5.516,24.734
5943.0,2.703,0.719,-33.753,3.085,9.477,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.766,2.985,6.235,3.089,6.198,3.794,-3.139,26.839,0.0,258.04,,271.0,260.0,4.848,2.807,5.53,24.747
5943.5,2.703,0.719,-33.753,3.085,9.477,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.766,2.985,6.112,3.539,6.259,4.119,-3.139,26.839,0.0,258.04,,271.0,260.0,4.829,2.806,5.479,24.767
5944.0,2.703,0.719,-33.753,3.085,9.477,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.766,2.985,6.102,3.669,6.243,3.906,-3.139,26.839,0.0,260.54,,271.0,260.0,5.007,2.804,5.549,24.756
5944.5,2.703,0.719,-33.753,3.085,9.477,5.117,37.283,4.789,-1.395,-2.724,0.0,39.3,40.1,9.766,2.985,6.111,3.732,6.244,4.092,-3.139,26.839,0.0,260.54,,271.0,260.0,4.98,2.802,5.46,24.752
5945.0,2.703,0.719,-33.753,3.085,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.252,40.063,9.766,2.985,6.384,3.17,6.311,4.066,-3.133,26.846,0.0,260.04,,271.0,260.0,5.045,2.801,5.528,24.748
5945.5,2.703,0.719,-33.753,3.085,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.3,40.1,9.766,2.985,6.225,3.94,6.375,4.149,-3.133,26.846,0.0,260.04,,271.0,260.0,4.983,2.799,5.57,24.783
5946.0,2.041,0.534,-35.042,3.027,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.3,40.1,9.574,3.088,6.014,2.853,6.227,3.838,-3.133,26.846,0.0,260.54,,271.0,260.0,5.172,2.797,5.444,24.781
5946.5,2.041,0.534,-35.042,3.027,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.3,40.1,9.574,3.088,6.168,2.96,6.249,4.038,-3.133,26.846,0.0,260.54,,271.0,260.0,4.733,2.785,5.423,24.773
5947.0,2.041,0.534,-35.042,3.027,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.3,40.1,9.574,3.088,6.214,2.852,6.238,3.476,-3.133,26.846,0.0,259.64,,271.0,260.0,4.854,2.773,5.442,24.74
5947.5,2.041,0.534,-35.042,3.027,9.477,5.097,37.274,4.758,-1.369,-2.713,0.0,39.3,40.1,9.574,3.088,5.982,3.421,6.227,4.219,-3.133,26.846,0.0,259.64,,271.0,260.0,4.695,2.761,5.452,24.738
5948.0,2.041,0.534,-35.042,3.027,9.477,5.133,37.281,4.774,-1.351,-2.685,0.0,39.239,40.043,9.574,3.088,6.132,3.614,6.248,4.013,-3.127,26.846,0.0,261.24,,270.0,260.0,4.962,2.749,5.608,24.753
5948.5,2.041,0.534,-35.042,3.027,9.477,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.574,3.088,6.204,3.244,6.261,3.628,-3.127,26.846,0.0,261.24,,270.0,260.0,5.002,2.737,5.587,24.772
5949.0,3.273,0.872,-33.369,3.11,9.514,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.661,2.982,6.116,3.377,6.245,3.858,-3.127,26.846,0.0,260.54,,270.0,260.0,4.834,2.726,5.571,24.796
5949.5,3.273,0.872,-33.369,3.11,9.514,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.661,2.982,5.893,3.649,6.247,4.442,-3.127,26.846,0.0,260.54,,270.0,260.0,4.899,2.735,5.488,24.799
5950.0,3.273,0.872,-33.369,3.11,9.514,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.661,2.982,6.381,3.029,6.289,4.093,-3.127,26.846,0.0,262.14,,269.0,260.0,5.057,2.744,5.497,24.845
5950.5,3.273,0.872,-33.369,3.11,9.514,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.661,2.982,6.253,3.799,6.402,3.986,-3.127,26.846,0.0,262.14,,269.0,260.0,4.948,2.752,5.685,24.861
5951.0,3.273,0.872,-33.369,3.11,9.514,5.133,37.281,4.774,-1.351,-2.685,0.0,39.2,40.0,9.661,2.982,6.079,3.686,6.32,3.981,-3.127,26.846,0.0,260.94,,269.0,260.0,5.11,2.761,5.52,24.902
5951.5,3.273,0.872,-33.369,3.11,9.514,5.125,37.259,4.759,-1.341,-2.725,0.0,39.222,39.967,9.661,2.982,6.184,2.873,6.212,3.797,-3.138,26.844,0.0,260.94,,269.0,260.0,5.017,2.769,5.499,24.943
5952.0,3.273,0.872,-33.369,3.11,9.514,5.125,37.259,4.759,-1.341,-2.725,0.0,39.2,40.0,9.661,2.982,6.119,3.337,6.317,3.8,-3.138,26.844,0.0,260.34,,269.0,260.0,4.766,2.778,5.496,24.937
5952.5,3.309,0.785,-35.209,3.05,9.583,5.125,37.259,4.759,-1.341,-2.725,0.0,39.2,40.0,9.627,3.014,6.052,3.362,6.271,3.803,-3.138,26.844,0.0,260.34,,269.0,260.0,4.893,2.786,5.592,24.924
5953.0,3.309,0.785,-35.209,3.05,9.583,5.125,37.259,4.759,-1.341,-2.725,0.0,39.2,40.0,9.627,3.014,6.247,3.084,6.251,3.663,-3.138,26.844,0.0,259.74,,269.0,260.0,4.872,2.794,5.567,24.895
5953.5,3.309,0.785,-35.209,3.05,9.583,5.125,37.259,4.759,-1.341,-2.725,0.0,39.2,40.0,9.627,3.014,6.12,2.898,6.179,3.725,-3.138,26.844,0.0,259.74,,269.0,260.0,4.811,2.803,5.559,24.872
5954.0,3.309,0.785,-35.209,3.05,9.583,5.125,37.259,4.759,-1.341,-2.725,0.0,39.2,40.0,9.627,3.014,5.993,2.67,6.088,3.398,-3.138,26.844,0.0,260.14,,269.0,260.0,4.73,2.811,5.503,24.884
5954.5,3.309,0.785,-35.209,3.05,9.583,5.156,37.301,4.798,-1.285,-2.707,0.0,39.204,39.985,9.627,3.014,5.948,3.083,6.12,3.97,-3.144,26.846,0.0,260.14,,269.0,260.0,4.537,2.819,5.578,24.886
5955.0,3.309,0.785,-35.209,3.05,9.583,5.156,37.301,4.798,-1.285,-2.707,0.0,39.2,40.0,9.627,3.014,5.994,3.774,6.207,3.864,-3.144,26.846,0.0,258.54,,270.0,260.0,4.78,2.827,5.605,24.89
5955.5,3.043,0.809,-33.435,3.117,9.513,5.156,37.301,4.798,-1.285,-2.707,0.0,39.2,40.0,9.899,3.018,6.034,3.241,6.191,3.771,-3.144,26.846,0.0,258.54,,270.0,260.0,4.96,2.835,5.575,24.878
5956.0,3.043,0.809,-33.435,3.117,9.513,5.156,37.301,4.798,-1.285,-2.707,0.0,39.2,40.0,9.899,3.018,6.212,3.284,6.23,3.827,-3.144,26.846,0.0,259.54,,270.0,260.0,4.809,2.839,5.625,24.867
5956.5,3.043,0.809,-33.435,3.117,9.513,5.156,37.301,4.798,-1.285,-2.707,0.0,39.2,40.0,9.899,3.018,6.25,3.438,6.271,4.197,-3.144,26.846,0.0,259.54,,270.0,260.0,4.888,2.842,5.616,24.878
5957.0,3.043,0.809,-33.435,3.117,9.513,5.156,37.301,4.798,-1.285,-2.707,0.0,39.2,40.0,9.899,3.018,6.268,2.991,6.233,3.903,-3.144,26.846,0.0,259.44,,270.0,260.0,5.039,2.845,5.567,24.868
5957.5,3.043,0.809,-33.435,3.117,9.513,5.166,37.257,4.79,-1.294,-2.733,0.0,39.188,39.915,9.899,3.018,6.086,3.474,6.238,3.792,-3.149,26.844,0.0,259.44,,270.0,260.0,4.849,2.848,5.528,24.823
5958.0,3.043,0.809,-33.435,3.117,9.513,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.899,3.018,5.961,3.51,6.253,4.226,-3.149,26.844,0.0,260.74,,270.0,260.0,4.898,2.852,5.592,24.839
5958.5,3.043,0.809,-33.435,3.117,9.513,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.899,3.018,6.318,3.301,6.314,4.184,-3.149,26.844,0.0,260.74,,270.0,260.0,4.987,2.855,5.544,24.94
5959.0,2.457,0.696,-34.149,3.145,9.514,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.645,3.053,5.964,3.1,6.214,3.605,-3.149,26.844,0.0,259.44,,270.0,260.0,5.029,2.858,5.471,25.179
5959.5,2.457,0.696,-34.149,3.145,9.514,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.645,3.053,6.043,2.872,6.189,3.485,-3.149,26.844,0.0,259.44,,270.0,260.0,4.721,2.851,5.444,25.162
5960.0,2.457,0.696,-34.149,3.145,9.514,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.645,3.053,5.687,3.224,6.057,3.567,-3.149,26.844,0.0,260.34,,270.0,260.0,4.647,2.845,5.452,25.158
5960.5,2.457,0.696,-34.149,3.145,9.514,5.166,37.257,4.79,-1.294,-2.733,0.0,39.2,39.9,9.645,3.053,6.007,3.617,6.19,3.903,-3.149,26.844,0.0,260.34,,270.0,260.0,4.634,2.839,5.475,25.157
5961.0,2.457,0.696,-34.149,3.145,9.514,5.135,37.304,4.777,-1.252,-2.731,0.0,39.165,39.866,9.645,3.053,6.064,3.211,6.16,3.791,-3.152,26.836,0.0,259.34,,270.0,260.0,4.929,2.832,5.505,25.118
5961.5,2.457,0.696,-34.149,3.145,9.514,5.135,37.304,4.777,-1.252,-2.731,0.0,39.2,39.9,9.645,3.053,5.977,2.853,6.049,3.721,-3.152,26.836,0.0,259.34,,270.0,260.0,4.807,2.826,5.445,25.282
5962.0,3.268,0.75,-35.209,3.14,9.56,5.135,37.304,4.777,-1.252,-2.731,0.0,39.2,39.9,9.54,3.08,5.931,3.517,6.163,3.926,-3.152,26.836,0.0,259.94,,270.0,260.0,4.65,2.82,5.489,25.386
5962.5,3.268,0.75,-35.209,3.14,9.56,5.135,37.304,4.777,-1.252,-2.731,0.0,39.2,39.9,9.54,3.08,6.052,3.372,6.167,3.76,-3.152,26.836,0.0,259.94,,270.0,260.0,4.884,2.827,5.498,25.352
5963.0,3.268,0.75,-35.209,3.14,9.56,5.135,37.304,4.777,-1.252,-2.731,0.0,39.2,39.9,9.54,3.08,5.943,3.347,6.113,3.944,-3.152,26.836,0.0,258.94,,271.0,260.0,4.838,2.835,5.437,25.338
5963.5,3.268,0.75,-35.209,3.14,9.56,5.135,37.304,4.777,-1.252,-2.731,0.0,39.2,39.9,9.54,3.08,6.168,3.218,6.144,4.025,-3.152,26.836,0.0,258.94,,271.0,260.0,4.837,2.842,5.472,25.322
5964.0,3.268,0.75,-35.209,3.14,9.56,5.102,37.259,4.747,-1.264,-2.75,0.0,39.137,39.816,9.54,3.08,5.998,3.691,6.206,3.956,-3.16,26.833,0.0,260.24,,271.0,260.0,4.889,2.849,5.639,25.298
