t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5964.5,3.268,0.75,-35.209,3.14,9.56,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.54,3.08,6.127,2.953,6.118,3.89,-3.16,26.833,0.0,260.24,,271.0,260.0,4.963,2.856,5.496,25.26
5965.0,3.268,0.75,-35.209,3.14,9.56,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.54,3.08,6.025,3.921,6.229,4.035,-3.16,26.833,0.0,259.44,,271.0,260.0,4.772,2.862,5.586,25.172
5965.5,3.204,0.771,-35.209,3.046,9.599,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.542,3.045,5.944,3.31,6.182,3.943,-3.16,26.833,0.0,259.44,,271.0,260.0,5.053,2.869,5.537,25.156
5966.0,3.204,0.771,-35.209,3.046,9.599,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.542,3.045,6.087,3.718,6.225,4.071,-3.16,26.833,0.0,260.34,,271.0,260.0,4.845,2.874,5.679,25.124
5966.5,3.204,0.771,-35.209,3.046,9.599,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.542,3.045,6.194,3.588,6.271,4.222,-3.16,26.833,0.0,260.34,,271.0,260.0,5.025,2.88,5.627,25.117
5967.0,3.204,0.771,-35.209,3.046,9.599,5.102,37.259,4.747,-1.264,-2.75,0.0,39.1,39.8,9.542,3.045,6.243,3.69,6.35,4.01,-3.16,26.833,0.0,260.04,,271.0,260.0,5.068,2.885,5.639,25.103
5967.5,3.204,0.771,-35.209,3.046,9.599,5.116,37.225,4.766,-1.252,-2.75,0.0,39.132,39.817,9.542,3.045,6.242,2.877,6.207,3.534,-3.161,26.841,0.0,260.04,,271.0,260.0,5.073,2.89,5.56,25.066
5968.0,3.204,0.771,-35.209,3.046,9.599,5.116,37.225,4.766,-1.252,-2.75,0.0,39.1,39.8,9.542,3.045,6.05,3.328,6.237,3.871,-3.161,26.841,0.0,261.24,,270.0,260.0,4.715,2.896,5.51,25.073
5968.5,2.596,0.673,-34.913,3.004,9.547,5.116,37.225,4.766,-1.252,-2.75,0.0,39.1,39.8,9.68,3.212,6.116,3.029,6.129,3.817,-3.161,26.841,0.0,261.24,,270.0,260.0,4.872,2.901,5.442,25.054
5969.0,2.596,0.673,-34.913,3.004,9.547,5.116,37.225,4.766,-1.252,-2.75,0.0,39.1,39.8,9.68,3.212,6.073,2.675,6.064,3.626,-3.161,26.841,0.0,260.14,,270.0,260.0,4.773,2.896,5.464,25.02
5969.5,2.596,0.673,-34.913,3.004,9.547,5.116,37.225,4.766,-1.252,-2.75,0.0,39.1,39.8,9.68,3.212,5.987,2.835,6.079,3.553,-3.161,26.841,0.0,260.14,,270.0,260.0,4.61,2.891,5.47,25.012
5970.0,2.596,0.673,-34.913,3.004,9.547,5.116,37.225,4.766,-1.252,-2.75,0.0,39.1,39.8,9.68,3.212,6.025,3.598,6.167,3.926,-3.161,26.841,0.0,260.74,,270.0,260.0,4.613,2.886,5.487,25.006
5970.5,2.596,0.673,-34.913,3.004,9.547,5.14,37.256,4.763,-1.21,-2.755,0.0,39.099,39.793,9.68,3.212,6.038,3.195,6.11,3.828,-3.182,26.831,0.0,260.74,,270.0,260.0,4.929,2.881,5.458,24.999
5971.0,2.596,0.673,-34.913,3.004,9.547,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.68,3.212,6.01,2.825,6.046,3.77,-3.182,26.831,0.0,260.14,,270.0,260.0,4.793,2.876,5.432,24.945
5971.5,2.596,0.673,-34.913,3.004,9.547,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.68,3.212,5.988,3.541,6.178,4.076,-3.182,26.831,0.0,260.14,,270.0,260.0,4.663,2.872,5.447,24.89
5972.0,2.672,0.69,-34.106,3.135,9.523,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.77,3.155,5.995,3.779,6.205,3.976,-3.182,26.831,0.0,261.44,,269.0,260.0,4.946,2.867,5.506,24.864
5972.5,2.672,0.69,-34.106,3.135,9.523,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.77,3.155,6.051,3.938,6.244,4.07,-3.182,26.831,0.0,261.44,,269.0,260.0,4.989,2.864,5.434,24.803
5973.0,2.672,0.69,-34.106,3.135,9.523,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.77,3.155,6.096,2.908,6.146,3.885,-3.182,26.831,0.0,261.04,,268.0,260.0,5.076,2.861,5.512,24.81
5973.5,2.672,0.69,-34.106,3.135,9.523,5.14,37.256,4.763,-1.21,-2.755,0.0,39.1,39.8,9.77,3.155,6.088,3.423,6.225,4.004,-3.182,26.831,0.0,261.04,,268.0,260.0,4.759,2.858,5.614,24.802
5974.0,2.672,0.69,-34.106,3.135,9.523,5.144,37.231,4.777,-1.214,-2.758,0.0,39.091,39.746,9.77,3.155,6.255,3.073,6.215,3.547,-3.183,26.84,0.0,261.54,,267.0,260.0,4.935,2.855,5.573,24.807
5974.5,2.672,0.69,-34.106,3.135,9.523,5.144,37.231,4.777,-1.214,-2.758,0.0,39.1,39.7,9.77,3.155,6.064,3.746,6.247,4.152,-3.183,26.84,0.0,261.54,,267.0,260.0,4.772,2.852,5.598,24.832
5975.0,3.321,0.782,-35.209,3.064,9.661,5.144,37.231,4.777,-1.214,-2.758,0.0,39.1,39.7,9.493,3.132,6.01,3.602,6.212,3.872,-3.183,26.84,0.0,260.94,,267.0,260.0,5.052,2.849,5.539,24.873
5975.5,3.321,0.782,-35.209,3.064,9.661,5.144,37.231,4.777,-1.214,-2.758,0.0,39.1,39.7,9.493,3.132,6.161,3.207,6.215,4.068,-3.183,26.84,0.0,260.94,,267.0,260.0,4.924,2.857,5.626,24.882
5976.0,3.321,0.782,-35.209,3.064,9.661,5.144,37.231,4.777,-1.214,-2.758,0.0,39.1,39.7,9.493,3.132,6.181,3.784,6.326,4.033,-3.183,26.84,0.0,261.54,,266.0,260.0,4.913,2.864,5.487,24.871
5976.5,3.321,0.782,-35.209,3.064,9.661,5.144,37.231,4.777,-1.214,-2.758,0.0,39.1,39.7,9.493,3.132,5.917,3.296,6.135,3.7,-3.183,26.84,0.0,261.54,,266.0,260.0,5.081,2.872,5.468,24.876
5977.0,3.321,0.782,-35.209,3.064,9.661,5.121,37.255,4.771,-1.179,-2.761,0.0,39.071,39.708,9.493,3.132,5.991,3.751,6.2,3.979,-3.177,26.838,0.0,258.14,,267.0,260.0,4.762,2.879,5.548,24.857
5977.5,3.321,0.782,-35.209,3.064,9.661,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.493,3.132,6.027,3.433,6.189,3.831,-3.177,26.838,0.0,258.14,,267.0,260.0,4.98,2.886,5.587,24.867
5978.0,2.276,0.601,-33.813,3.164,9.546,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.723,2.888,6.093,2.968,6.087,3.751,-3.177,26.838,0.0,258.84,,268.0,260.0,4.87,2.893,5.548,24.838
5978.5,2.276,0.601,-33.813,3.164,9.546,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.723,2.888,5.83,3.926,6.148,3.91,-3.177,26.838,0.0,258.84,,268.0,260.0,4.725,2.883,5.596,24.819
5979.0,2.276,0.601,-33.813,3.164,9.546,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.723,2.888,6.067,3.717,6.242,4.074,-3.177,26.838,0.0,258.34,,269.0,260.0,4.954,2.873,5.665,24.791
5979.5,2.276,0.601,-33.813,3.164,9.546,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.723,2.888,6.272,3.358,6.253,3.961,-3.177,26.838,0.0,258.34,,269.0,260.0,5.025,2.864,5.562,24.784
5980.0,2.276,0.601,-33.813,3.164,9.546,5.121,37.255,4.771,-1.179,-2.761,0.0,39.1,39.7,9.723,2.888,6.028,3.504,6.198,3.99,-3.177,26.838,0.0,259.24,,269.0,260.0,4.961,2.854,5.591,24.762
5980.5,2.276,0.601,-33.813,3.164,9.546,5.115,37.235,4.756,-1.164,-2.759,0.0,39.061,39.705,9.723,2.888,6.25,3.754,6.336,4.064,-3.185,26.841,0.0,259.24,,269.0,260.0,4.93,2.844,5.69,24.7
5981.0,2.276,0.601,-33.813,3.164,9.546,5.115,37.235,4.756,-1.164,-2.759,0.0,39.1,39.7,9.723,2.888,6.321,3.263,6.307,4.187,-3.185,26.841,0.0,258.24,,270.0,260.0,5.101,2.835,5.62,24.693
5981.5,3.214,0.818,-34.884,3.044,9.484,5.115,37.235,4.756,-1.164,-2.759,0.0,39.1,39.7,9.626,3.075,6.223,3.962,6.369,4.225,-3.185,26.841,0.0,258.24,,270.0,260.0,5.019,2.826,5.67,24.68
5982.0,3.214,0.818,-34.884,3.044,9.484,5.115,37.235,4.756,-1.164,-2.759,0.0,39.1,39.7,9.626,3.075,6.286,3.143,6.324,3.867,-3.185,26.841,0.0,259.14,,270.0,260.0,5.195,2.832,5.565,24.695
5982.5,3.214,0.818,-34.884,3.044,9.484,5.115,37.235,4.756,-1.164,-2.759,0.0,39.1,39.7,9.626,3.075,6.338,3.525,6.398,4.373,-3.185,26.841,0.0,259.14,,270.0,260.0,4.905,2.839,5.572,24.66
5983.0,3.214,0.818,-34.884,3.044,9.484,5.115,37.235,4.756,-1.164,-2.759,0.0,39.1,39.7,9.626,3.075,6.522,3.342,6.459,4.317,-3.185,26.841,0.0,259.84,,270.0,260.0,5.159,2.845,5.701,24.871
5983.5,3.214,0.818,-34.884,3.044,9.484,5.114,37.201,4.762,-1.158,-2.756,0.0,39.038,39.688,9.626,3.075,6.458,3.228,6.407,3.838,-3.18,26.845,0.0,259.84,,270.0,260.0,5.16,2.851,5.646,24.919
5984.0,3.214,0.818,-34.884,3.044,9.484,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.626,3.075,6.253,3.469,6.383,4.067,-3.18,26.845,0.0,261.84,,269.0,260.0,4.983,2.857,5.53,24.876
5984.5,2.924,0.773,-33.28,3.065,9.549,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.785,2.979,6.195,3.886,6.38,4.099,-3.18,26.845,0.0,261.84,,269.0,260.0,5.043,2.863,5.631,24.845
5985.0,2.924,0.773,-33.28,3.065,9.549,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.785,2.979,6.088,3.518,6.313,3.776,-3.18,26.845,0.0,261.24,,268.0,260.0,5.14,2.864,5.703,24.82
5985.5,2.924,0.773,-33.28,3.065,9.549,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.785,2.979,6.005,3.376,6.231,3.667,-3.18,26.845,0.0,261.24,,268.0,260.0,4.924,2.865,5.644,24.804
5986.0,2.924,0.773,-33.28,3.065,9.549,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.785,2.979,5.792,3.499,6.123,3.676,-3.18,26.845,0.0,261.14,,267.0,260.0,4.82,2.866,5.571,24.843
5986.5,2.924,0.773,-33.28,3.065,9.549,5.114,37.201,4.762,-1.158,-2.756,0.0,39.0,39.7,9.785,2.979,6.111,3.483,6.227,3.844,-3.18,26.845,0.0,261.14,,267.0,260.0,4.773,2.867,5.653,24.918
5987.0,2.924,0.773,-33.28,3.065,9.549,5.154,37.283,4.779,-1.092,-2.749,0.0,39.036,39.643,9.785,2.979,6.097,3.29,6.194,3.815,-3.165,26.851,0.0,260.64,,267.0,260.0,4.916,2.867,5.556,24.992
5987.5,2.924,0.773,-33.28,3.065,9.549,5.154,37.283,4.779,-1.092,-2.749,0.0,39.0,39.6,9.785,2.979,5.995,3.304,6.15,3.933,-3.165,26.851,0.0,260.64,,267.0,260.0,4.849,2.868,5.562,24.995
5988.0,2.841,0.73,-33.93,3.103,9.561,5.154,37.283,4.779,-1.092,-2.749,0.0,39.0,39.6,9.775,2.994,6.163,3.269,6.204,4.056,-3.165,26.851,0.0,261.24,,266.0,260.0,4.845,2.869,5.598,24.996
5988.5,2.841,0.73,-33.93,3.103,9.561,5.154,37.283,4.779,-1.092,-2.749,0.0,39.0,39.6,9.775,2.994,6.203,3.882,6.338,4.543,-3.165,26.851,0.0,261.24,,266.0,260.0,4.923,2.869,5.624,24.966
5989.0,2.841,0.73,-33.93,3.103,9.561,5.154,37.283,4.779,-1.092,-2.749,0.0,39.0,39.6,9.775,2.994,6.236,2.888,6.212,3.863,-3.165,26.851,0.0,258.04,,267.0,260.0,5.241,2.868,5.592,24.964
5989.5,2.841,0.73,-33.93,3.103,9.561,5.154,37.283,4.779,-1.092,-2.749,0.0,39.0,39.6,9.775,2.994,6.146,3.742,6.309,3.997,-3.165,26.851,0.0,258.04,,267.0,260.0,4.8,2.868,5.629,24.969
5990.0,2.841,0.73,-33.93,3.103,9.561,5.12,37.233,4.767,-1.104,-2.755,0.0,39.014,39.643,9.775,2.994,5.943,3.567,6.209,3.921,-3.174,26.852,0.0,258.94,,268.0,260.0,5.048,2.867,5.638,25.094
5990.5,2.841,0.73,-33.93,3.103,9.561,5.12,37.233,4.767,-1.104,-2.755,0.0,39.0,39.6,9.775,2.994,6.303,3.191,6.21,4.114,-3.174,26.852,0.0,258.94,,268.0,260.0,4.91,2.867,5.667,25.277
5991.0,2.742,0.764,-34.207,3.101,9.519,5.12,37.233,4.767,-1.104,-2.755,0.0,39.0,39.6,9.666,3.084,6.201,3.939,6.377,4.303,-3.174,26.852,0.0,257.74,,269.0,260.0,4.955,2.867,5.729,25.27
5991.5,2.742,0.764,-34.207,3.101,9.519,5.12,37.233,4.767,-1.104,-2.755,0.0,39.0,39.6,9.666,3.084,6.272,3.874,6.336,4.256,-3.174,26.852,0.0,257.74,,269.0,260.0,5.205,2.865,5.713,25.255
5992.0,2.742,0.764,-34.207,3.101,9.519,5.12,37.233,4.767,-1.104,-2.755,0.0,39.0,39.6,9.666,3.084,6.485,3.61,6.437,4.235,-3.174,26.852,0.0,259.14,,269.0,260.0,5.185,2.863,5.799,25.24
5992.5,2.742,0.764,-34.207,3.101,9.519,5.12,37.233,4.767,-1.104,-2.755,0.0,39.0,39.6,9.666,3.084,6.503,3.229,6.437,3.897,-3.174,26.852,0.0,259.14,,269.0,260.0,5.192,2.861,5.68,25.182
5993.0,2.742,0.764,-34.207,3.101,9.519,5.097,37.201,4.774,-1.093,-2.747,0.0,39.009,39.69,9.666,3.084,6.07,3.277,6.324,4.007,-3.165,26.848,0.0,259.54,,269.0,260.0,5.016,2.859,5.613,25.148
5993.5,2.742,0.764,-34.207,3.101,9.519,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.666,3.084,6.347,3.002,6.309,3.552,-3.165,26.848,0.0,259.54,,269.0,260.0,4.92,2.857,5.644,25.082
5994.0,2.742,0.764,-34.207,3.101,9.519,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.666,3.084,5.916,3.437,6.205,3.733,-3.165,26.848,0.0,260.54,,269.0,260.0,4.802,2.855,5.513,25.076
5994.5,2.659,0.614,-35.209,3.11,9.584,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.553,3.126,6.213,3.681,6.335,4.364,-3.165,26.848,0.0,260.54,,269.0,260.0,4.823,2.853,5.582,25.053
5995.0,2.659,0.614,-35.209,3.11,9.584,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.553,3.126,6.162,3.668,6.352,4.034,-3.165,26.848,0.0,259.84,,269.0,260.0,5.148,2.85,5.554,24.975
5995.5,2.659,0.614,-35.209,3.11,9.584,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.553,3.126,6.266,3.146,6.292,3.746,-3.165,26.848,0.0,259.84,,269.0,260.0,5.054,2.847,5.524,24.91
5996.0,2.659,0.614,-35.209,3.11,9.584,5.097,37.201,4.774,-1.093,-2.747,0.0,39.0,39.7,9.553,3.126,6.259,3.21,6.237,3.954,-3.165,26.848,0.0,262.14,,268.0,260.0,4.862,2.844,5.594,24.846
5996.5,2.659,0.614,-35.209,3.11,9.584,5.112,37.239,4.764,-1.061,-2.742,0.0,39.001,39.64,9.553,3.126,6.111,3.843,6.246,4.155,-3.168,26.853,0.0,262.14,,268.0,260.0,4.915,2.841,5.537,24.792
5997.0,2.659,0.614,-35.209,3.11,9.584,5.112,37.239,4.764,-1.061,-2.742,0.0,39.0,39.6,9.553,3.126,6.113,3.299,6.244,4.113,-3.168,26.853,0.0,260.04,,268.0,260.0,5.089,2.838,5.525,24.764
5997.5,2.612,0.689,-33.451,3.124,9.559,5.112,37.239,4.764,-1.061,-2.742,0.0,39.0,39.6,9.814,2.969,6.337,3.805,6.376,4.228,-3.168,26.853,0.0,260.04,,268.0,260.0,4.942,2.835,5.706,24.806
5998.0,2.612,0.689,-33.451,3.124,9.559,5.112,37.239,4.764,-1.061,-2.742,0.0,39.0,39.6,9.814,2.969,6.23,3.576,6.316,4.139,-3.168,26.853,0.0,260.74,,268.0,260.0,5.187,2.831,5.563,24.816
5998.5,2.612,0.689,-33.451,3.124,9.559,5.112,37.239,4.764,-1.061,-2.742,0.0,39.0,39.6,9.814,2.969,6.354,3.68,6.452,4.091,-3.168,26.853,0.0,260.74,,268.0,260.0,5.065,2.827,5.592,24.909
5999.0,2.612,0.689,-33.451,3.124,9.559,5.112,37.239,4.764,-1.061,-2.742,0.0,39.0,39.6,9.814,2.969,6.314,3.276,6.336,4.085,-3.168,26.853,0.0,259.54,,268.0,260.0,5.144,2.824,5.655,24.939
5999.5,2.612,0.689,-33.451,3.124,9.559,5.144,37.214,4.78,-1.053,-2.744,0.0,38.99,39.65,9.814,2.969,6.286,3.674,6.334,4.154,-3.168,26.845,0.0,259.54,,268.0,260.0,5.003,2.82,5.626,24.883
6000.0,2.612,0.689,-33.451,3.124,9.559,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.814,2.969,6.272,3.646,6.376,4.086,-3.168,26.845,0.0,260.14,,268.0,260.0,5.112,2.817,5.701,24.848
6000.5,2.612,0.689,-33.451,3.124,9.559,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.814,2.969,6.418,3.247,6.359,4.258,-3.168,26.845,0.0,260.14,,268.0,260.0,5.095,2.814,5.665,24.866
6001.0,3.121,0.776,-34.366,3.106,9.599,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.695,2.893,6.25,3.973,6.413,4.21,-3.168,26.845,0.0,258.44,,269.0,260.0,5.07,2.81,5.736,24.853
6001.5,3.121,0.776,-34.366,3.106,9.599,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.695,2.893,6.367,3.563,6.404,4.205,-3.168,26.845,0.0,258.44,,269.0,260.0,5.211,2.815,5.681,24.864
6002.0,3.121,0.776,-34.366,3.106,9.599,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.695,2.893,6.4,3.806,6.47,4.183,-3.168,26.845,0.0,259.44,,269.0,260.0,5.135,2.821,5.835,24.766
6002.5,3.121,0.776,-34.366,3.106,9.599,5.144,37.214,4.78,-1.053,-2.744,0.0,39.0,39.6,9.695,2.893,6.521,4.217,6.562,4.538,-3.168,26.845,0.0,259.44,,269.0,260.0,5.215,2.825,5.845,24.687
6003.0,3.121,0.776,-34.366,3.106,9.599,5.159,37.206,4.762,-1.031,-2.771,0.0,38.984,39.625,9.695,2.893,6.373,3.861,6.454,4.203,-3.183,26.841,0.0,257.94,,270.0,260.0,5.459,2.83,5.762,24.632
6003.5,3.121,0.776,-34.366,3.106,9.599,5.159,37.206,4.762,-1.031,-2.771,0.0,39.0,39.6,9.695,2.893,6.246,2.86,6.246,3.527,-3.183,26.841,0.0,257.94,,270.0,260.0,5.223,2.835,5.715,24.595
6004.0,3.015,0.819,-34.45,3.099,9.513,5.159,37.206,4.762,-1.031,-2.771,0.0,39.0,39.6,9.644,3.121,6.29,4.152,6.5,4.483,-3.183,26.841,0.0,258.84,,271.0,260.0,4.72,2.84,5.681,24.578
6004.5,3.015,0.819,-34.45,3.099,9.513,5.159,37.206,4.762,-1.031,-2.771,0.0,39.0,39.6,9.644,3.121,6.205,4.09,6.435,4.445,-3.183,26.841,0.0,258.84,,271.0,260.0,5.356,2.843,5.706,24.591
6005.0,3.015,0.819,-34.45,3.099,9.513,5.159,37.206,4.762,-1.031,-2.771,0.0,39.0,39.6,9.644,3.121,6.471,3.13,6.385,4.1,-3.183,26.841,0.0,257.84,,272.0,260.0,5.294,2.845,5.762,24.6
6005.5,3.015,0.819,-34.45,3.099,9.513,5.159,37.206,4.762,-1.031,-2.771,0.0,39.0,39.6,9.644,3.121,6.345,3.306,6.349,3.941,-3.183,26.841,0.0,257.84,,272.0,260.0,5.021,2.848,5.718,24.621
6006.0,3.015,0.819,-34.45,3.099,9.513,5.17,37.229,4.773,-0.993,-2.75,0.0,38.987,39.651,9.644,3.121,6.332,3.372,6.332,4.099,-3.176,26.844,0.0,261.54,,271.0,260.0,4.985,2.851,5.735,24.624
6006.5,3.015,0.819,-34.45,3.099,9.513,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.644,3.121,6.365,3.622,6.437,4.073,-3.176,26.844,0.0,261.54,,271.0,260.0,5.034,2.854,5.666,24.666
6007.0,3.015,0.819,-34.45,3.099,9.513,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.644,3.121,6.256,3.384,6.328,3.861,-3.176,26.844,0.0,261.64,,270.0,260.0,5.124,2.856,5.71,24.624
6007.5,2.479,0.609,-35.02,3.089,9.677,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.634,2.992,6.372,3.492,6.41,4.122,-3.176,26.844,0.0,261.64,,270.0,260.0,4.957,2.859,5.754,24.59
6008.0,2.479,0.609,-35.02,3.089,9.677,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.634,2.992,6.399,3.55,6.465,4.425,-3.176,26.844,0.0,261.44,,269.0,260.0,5.099,2.853,5.691,24.623
6008.5,2.479,0.609,-35.02,3.089,9.677,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.634,2.992,6.601,3.273,6.473,4.309,-3.176,26.844,0.0,261.44,,269.0,260.0,5.21,2.847,5.737,24.608
6009.0,2.479,0.609,-35.02,3.089,9.677,5.17,37.229,4.773,-0.993,-2.75,0.0,39.0,39.7,9.634,2.992,6.289,3.854,6.528,4.648,-3.176,26.844,0.0,261.74,,268.0,260.0,5.33,2.835,5.738,24.623
6009.5,2.479,0.609,-35.02,3.089,9.677,5.125,37.214,4.767,-0.993,-2.771,0.0,38.982,39.662,9.634,2.992,6.712,3.29,6.531,4.4,-3.191,26.841,0.0,261.74,,268.0,260.0,5.33,2.835,5.74,24.663
6010.0,2.479,0.609,-35.02,3.089,9.677,5.125,37.214,4.767,-0.993,-2.771,0.0,39.0,39.7,9.634,2.992,6.521,3.829,6.594,4.446,-3.191,26.841,0.0,262.74,,267.0,260.0,5.233,2.829,5.783,24.676
6010.5,2.625,0.691,-34.488,3.111,9.549,5.125,37.214,4.767,-0.993,-2.771,0.0,39.0,39.7,9.631,2.921,6.307,3.956,6.495,4.156,-3.191,26.841,0.0,262.74,,267.0,260.0,5.347,2.823,5.78,24.676
6011.0,2.625,0.691,-34.488,3.111,9.549,5.125,37.214,4.767,-0.993,-2.771,0.0,39.0,39.7,9.631,2.921,6.46,3.639,6.504,4.08,-3.191,26.841,0.0,263.04,,266.0,260.0,5.228,2.82,5.816,24.679
6011.5,2.625,0.691,-34.488,3.111,9.549,5.125,37.214,4.767,-0.993,-2.771,0.0,39.0,39.7,9.631,2.921,6.21,3.711,6.399,4.034,-3.191,26.841,0.0,263.04,,266.0,260.0,5.171,2.817,5.811,24.776
6012.0,2.625,0.691,-34.488,3.111,9.549,5.125,37.214,4.767,-0.993,-2.771,0.0,39.0,39.7,9.631,2.921,6.388,3.596,6.432,4.084,-3.191,26.841,0.0,259.04,,266.0,260.0,5.089,2.813,5.667,24.819
6012.5,2.625,0.691,-34.488,3.111,9.549,5.109,37.242,4.785,-0.953,-2.772,0.0,38.991,39.704,9.631,2.921,6.366,3.082,6.315,3.631,-3.184,26.836,0.0,259.04,,266.0,260.0,5.125,2.81,5.674,24.871
6013.0,2.625,0.691,-34.488,3.111,9.549,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.631,2.921,6.264,3.771,6.412,4.645,-3.184,26.836,0.0,258.64,,267.0,260.0,4.848,2.807,5.701,24.938
6013.5,2.515,0.672,-33.559,3.101,9.567,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.765,3.114,6.497,3.343,6.391,4.317,-3.184,26.836,0.0,258.64,,267.0,260.0,5.273,2.804,5.658,24.939
6014.0,2.515,0.672,-33.559,3.101,9.567,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.765,3.114,6.342,3.566,6.436,4.308,-3.184,26.836,0.0,258.04,,268.0,260.0,5.137,2.8,5.703,24.928
6014.5,2.515,0.672,-33.559,3.101,9.567,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.765,3.114,6.251,3.754,6.381,4.176,-3.184,26.836,0.0,258.04,,268.0,260.0,5.163,2.795,5.661,24.938
6015.0,2.515,0.672,-33.559,3.101,9.567,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.765,3.114,6.486,3.683,6.52,4.589,-3.184,26.836,0.0,258.14,,269.0,260.0,5.141,2.79,5.771,24.992
6015.5,2.515,0.672,-33.559,3.101,9.567,5.109,37.242,4.785,-0.953,-2.772,0.0,39.0,39.7,9.765,3.114,6.712,3.582,6.574,4.475,-3.184,26.836,0.0,258.14,,269.0,260.0,5.32,2.786,5.762,25.015
6016.0,2.515,0.672,-33.559,3.101,9.567,5.157,37.218,4.773,-0.957,-2.76,0.0,39.007,39.706,9.765,3.114,6.548,4.015,6.587,4.484,-3.178,26.847,0.0,258.64,,270.0,260.0,5.336,2.781,5.771,25.091
6016.5,2.515,0.672,-33.559,3.101,9.567,5.157,37.218,4.773,-0.957,-2.76,0.0,39.0,39.7,9.765,3.114,6.586,3.553,6.571,4.554,-3.178,26.847,0.0,258.64,,270.0,260.0,5.408,2.777,5.837,25.21
6017.0,3.054,0.712,-35.209,3.075,9.533,5.157,37.218,4.773,-0.957,-2.76,0.0,39.0,39.7,9.6,3.101,6.595,4.31,6.638,4.601,-3.178,26.847,0.0,258.24,,271.0,260.0,5.316,2.773,5.883,25.202
6017.5,3.054,0.712,-35.209,3.075,9.533,5.157,37.218,4.773,-0.957,-2.76,0.0,39.0,39.7,9.6,3.101,6.472,3.985,6.615,4.254,-3.178,26.847,0.0,258.24,,271.0,260.0,5.536,2.777,5.945,25.215
6018.0,3.054,0.712,-35.209,3.075,9.533,5.157,37.218,4.773,-0.957,-2.76,0.0,39.0,39.7,9.6,3.101,6.484,3.759,6.568,4.104,-3.178,26.847,0.0,259.04,,271.0,260.0,5.332,2.782,5.86,25.205
6018.5,3.054,0.712,-35.209,3.075,9.533,5.157,37.218,4.773,-0.957,-2.76,0.0,39.0,39.7,9.6,3.101,6.512,3.483,6.501,4.051,-3.178,26.847,0.0,259.04,,271.0,260.0,5.229,2.786,5.886,25.223
6019.0,3.054,0.712,-35.209,3.075,9.533,5.14,37.219,4.779,-0.926,-2.761,0.0,39.015,39.776,9.6,3.101,6.544,3.931,6.641,4.641,-3.186,26.838,0.0,260.94,,271.0,260.0,5.137,2.791,5.968,25.112
6019.5,3.054,0.712,-35.209,3.075,9.533,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.6,3.101,6.811,3.688,6.654,4.293,-3.186,26.838,0.0,260.94,,271.0,260.0,5.439,2.795,5.907,25.071
6020.0,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.697,3.027,6.719,3.38,6.582,4.334,-3.186,26.838,0.0,261.34,,270.0,260.0,5.362,2.799,5.882,25.04
6020.5,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.697,3.027,6.637,3.932,6.713,4.857,-3.186,26.838,0.0,261.34,,270.0,260.0,5.254,2.798,5.957,24.989
6021.0,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.697,3.027,6.823,4.396,6.819,4.743,-3.186,26.838,0.0,261.94,,269.0,260.0,5.535,2.797,5.998,24.928
6021.5,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.697,3.027,6.579,3.415,6.625,4.428,-3.186,26.838,0.0,261.94,,269.0,260.0,5.695,2.795,5.945,24.882
6022.0,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.779,-0.926,-2.761,0.0,39.0,39.8,9.697,3.027,6.698,3.56,6.715,4.609,-3.186,26.838,0.0,263.14,,268.0,260.0,5.262,2.794,5.91,24.855
6022.5,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.768,-0.899,-2.76,0.0,39.018,39.769,9.697,3.027,6.779,4.555,6.831,4.795,-3.18,26.831,0.0,263.14,,268.0,260.0,5.395,2.793,6.06,24.804
6023.0,2.719,0.751,-33.595,3.073,9.519,5.14,37.219,4.768,-0.899,-2.76,0.0,39.0,39.8,9.697,3.027,6.696,4.43,6.826,4.631,-3.18,26.831,0.0,262.64,,267.0,260.0,5.74,2.792,6.058,24.74
6023.5,2.903,0.724,-34.851,3.013,9.641,5.14,37.219,4.768,-0.899,-2.76,0.0,39.0,39.8,9.666,2.938,6.772,3.495,6.7,4.182,-3.18,26.831,0.0,262.64,,267.0,260.0,5.646,2.791,6.007,24.677
6024.0,2.903,0.724,-34.851,3.013,9.641,5.14,37.219,4.768,-0.899,-2.76,0.0,39.0,39.8,9.666,2.938,6.767,3.736,6.743,4.683,-3.18,26.831,0.0,262.74,,266.0,260.0,5.287,2.792,6.0,24.668
6024.5,2.903,0.724,-34.851,3.013,9.641,5.14,37.219,4.768,-0.899,-2.76,0.0,39.0,39.8,9.666,2.938,6.716,3.428,6.689,4.44,-3.18,26.831,0.0,262.74,,266.0,260.0,5.482,2.794,5.979,24.616
6025.0,2.903,0.724,-34.851,3.013,9.641,5.14,37.219,4.768,-0.899,-2.76,0.0,39.0,39.8,9.666,2.938,6.608,4.231,6.729,4.475,-3.18,26.831,0.0,258.94,,267.0,260.0,5.318,2.796,6.017,24.578
6025.5,2.903,0.724,-34.851,3.013,9.641,5.127,37.245,4.763,-0.869,-2.768,0.0,39.035,39.826,9.666,2.938,6.458,4.095,6.697,4.253,-3.187,26.842,0.0,258.94,,267.0,260.0,5.511,2.798,6.024,24.556
6026.0,2.903,0.724,-34.851,3.013,9.641,5.127,37.245,4.763,-0.869,-2.768,0.0,39.0,39.8,9.666,2.938,6.554,3.877,6.635,4.15,-3.187,26.842,0.0,259.24,,267.0,260.0,5.376,2.799,6.023,24.55
6026.5,3.425,0.792,-35.209,3.043,9.495,5.127,37.245,4.763,-0.869,-2.768,0.0,39.0,39.8,9.539,3.097,6.542,3.94,6.669,4.708,-3.187,26.842,0.0,259.24,,267.0,260.0,5.304,2.801,5.988,24.549
6027.0,3.425,0.792,-35.209,3.043,9.495,5.127,37.245,4.763,-0.869,-2.768,0.0,39.0,39.8,9.539,3.097,6.695,3.838,6.716,4.25,-3.187,26.842,0.0,259.04,,267.0,260.0,5.465,2.811,6.002,24.602
6027.5,3.425,0.792,-35.209,3.043,9.495,5.127,37.245,4.763,-0.869,-2.768,0.0,39.0,39.8,9.539,3.097,6.621,3.609,6.641,4.386,-3.187,26.842,0.0,259.04,,267.0,260.0,5.375,2.821,5.978,24.627
6028.0,3.425,0.792,-35.209,3.043,9.495,5.127,37.245,4.763,-0.869,-2.768,0.0,39.0,39.8,9.539,3.097,6.621,3.362,6.589,4.314,-3.187,26.842,0.0,258.84,,268.0,260.0,5.314,2.831,5.898,24.665
6028.5,3.425,0.792,-35.209,3.043,9.495,5.095,37.273,4.756,-0.831,-2.766,0.0,39.05,39.885,9.539,3.097,6.556,4.222,6.717,4.649,-3.199,26.84,0.0,258.84,,268.0,260.0,5.222,2.841,5.931,24.696
6029.0,3.425,0.792,-35.209,3.043,9.495,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.539,3.097,6.63,4.42,6.753,4.62,-3.199,26.84,0.0,258.64,,269.0,260.0,5.536,2.851,6.028,24.717
6029.5,3.425,0.792,-35.209,3.043,9.495,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.539,3.097,6.689,3.481,6.659,4.509,-3.199,26.84,0.0,258.64,,269.0,260.0,5.606,2.86,5.967,24.702
6030.0,2.7,0.724,-33.269,3.134,9.504,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.799,2.981,6.772,4.341,6.811,4.701,-3.199,26.84,0.0,258.54,,270.0,260.0,5.334,2.869,5.959,24.7
6030.5,2.7,0.724,-33.269,3.134,9.504,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.799,2.981,6.579,3.649,6.677,4.495,-3.199,26.84,0.0,258.54,,270.0,260.0,5.656,2.867,6.0,24.681
6031.0,2.7,0.724,-33.269,3.134,9.504,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.799,2.981,6.77,4.435,6.878,4.77,-3.199,26.84,0.0,260.64,,270.0,260.0,5.35,2.864,6.038,24.67
6031.5,2.7,0.724,-33.269,3.134,9.504,5.095,37.273,4.756,-0.831,-2.766,0.0,39.1,39.9,9.799,2.981,6.923,3.597,6.801,4.395,-3.199,26.84,0.0,260.64,,270.0,260.0,5.713,2.861,6.053,24.641
6032.0,2.7,0.724,-33.269,3.134,9.504,5.113,37.229,4.766,-0.864,-2.786,0.0,39.062,39.931,9.799,2.981,6.798,3.85,6.84,4.71,-3.183,26.839,0.0,260.54,,270.0,260.0,5.429,2.859,6.085,24.628
6032.5,2.7,0.724,-33.269,3.134,9.504,5.113,37.229,4.766,-0.864,-2.786,0.0,39.1,39.9,9.799,2.981,6.625,4.727,6.893,4.733,-3.183,26.839,0.0,260.54,,270.0,260.0,5.549,2.856,6.176,24.572
6033.0,3.189,0.773,-35.209,3.025,9.575,5.113,37.229,4.766,-0.864,-2.786,0.0,39.1,39.9,9.643,3.1,6.863,3.396,6.787,4.47,-3.183,26.839,0.0,260.54,,270.0,260.0,5.745,2.853,6.019,24.57
6033.5,3.189,0.773,-35.209,3.025,9.575,5.113,37.229,4.766,-0.864,-2.786,0.0,39.1,39.9,9.643,3.1,6.942,4.389,6.953,4.807,-3.183,26.839,0.0,260.54,,270.0,260.0,5.379,2.859,6.157,24.543
6034.0,3.189,0.773,-35.209,3.025,9.575,5.113,37.229,4.766,-0.864,-2.786,0.0,39.1,39.9,9.643,3.1,6.692,4.272,6.875,4.654,-3.183,26.839,0.0,261.04,,269.0,260.0,5.772,2.864,6.071,24.564
6034.5,3.189,0.773,-35.209,3.025,9.575,5.113,37.229,4.766,-0.864,-2.786,0.0,39.1,39.9,9.643,3.1,6.764,4.411,6.914,4.601,-3.183,26.839,0.0,261.04,,269.0,260.0,5.623,2.87,6.168,24.593
6035.0,3.189,0.773,-35.209,3.025,9.575,5.155,37.246,4.754,-0.815,-2.758,0.0,39.078,39.949,9.643,3.1,6.606,3.306,6.714,4.273,-3.179,26.84,0.0,262.44,,268.0,260.0,5.673,2.875,5.99,24.595
6035.5,3.189,0.773,-35.209,3.025,9.575,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.643,3.1,6.719,4.23,6.878,4.55,-3.179,26.84,0.0,262.44,,268.0,260.0,5.225,2.88,6.036,24.596
6036.0,3.189,0.773,-35.209,3.025,9.575,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.643,3.1,6.706,3.831,6.798,4.685,-3.179,26.84,0.0,262.24,,267.0,260.0,5.594,2.885,6.141,24.609
6036.5,3.292,0.829,-34.646,3.051,9.549,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.77,3.108,6.759,4.254,6.837,4.621,-3.179,26.84,0.0,262.24,,267.0,260.0,5.505,2.89,6.127,24.631
6037.0,3.292,0.829,-34.646,3.051,9.549,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.77,3.108,6.985,4.168,6.941,4.804,-3.179,26.84,0.0,262.54,,266.0,260.0,5.618,2.897,6.186,24.649
6037.5,3.292,0.829,-34.646,3.051,9.549,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.77,3.108,7.092,4.052,6.976,4.683,-3.179,26.84,0.0,262.54,,266.0,260.0,5.725,2.903,6.217,24.579
6038.0,3.292,0.829,-34.646,3.051,9.549,5.155,37.246,4.754,-0.815,-2.758,0.0,39.1,39.9,9.77,3.108,6.948,3.814,6.908,4.345,-3.179,26.84,0.0,260.44,,266.0,260.0,5.701,2.91,6.121,24.567
6038.5,3.292,0.829,-34.646,3.051,9.549,5.183,37.25,4.761,-0.788,-2.755,0.0,39.109,40.001,9.77,3.108,6.824,3.688,6.836,4.408,-3.182,26.842,0.0,260.44,,266.0,260.0,5.504,2.916,6.138,24.603
6039.0,3.292,0.829,-34.646,3.051,9.549,5.183,37.25,4.761,-0.788,-2.755,0.0,39.1,40.0,9.77,3.108,6.76,3.878,6.805,4.624,-3.182,26.842,0.0,260.34,,266.0,260.0,5.439,2.922,5.99,24.613
6039.5,3.025,0.694,-35.209,3.034,9.631,5.183,37.25,4.761,-0.788,-2.755,0.0,39.1,40.0,9.444,3.037,6.878,3.983,6.924,4.955,-3.182,26.842,0.0,260.34,,266.0,260.0,5.516,2.928,6.023,24.642
6040.0,3.025,0.694,-35.209,3.034,9.631,5.183,37.25,4.761,-0.788,-2.755,0.0,39.1,40.0,9.444,3.037,6.928,4.335,6.962,4.869,-3.182,26.842,0.0,260.14,,266.0,260.0,5.685,2.93,6.101,24.657
6040.5,3.025,0.694,-35.209,3.034,9.631,5.183,37.25,4.761,-0.788,-2.755,0.0,39.1,40.0,9.444,3.037,6.901,3.68,6.886,4.348,-3.182,26.842,0.0,260.14,,266.0,260.0,5.773,2.931,6.108,24.541
6041.0,3.025,0.694,-35.209,3.034,9.631,5.183,37.25,4.761,-0.788,-2.755,0.0,39.1,40.0,9.444,3.037,6.821,4.143,6.938,4.756,-3.182,26.842,0.0,257.74,,267.0,260.0,5.454,2.933,6.24,24.512
6041.5,3.025,0.694,-35.209,3.034,9.631,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.444,3.037,7.083,3.938,6.972,4.509,-3.199,26.831,0.0,258.14,,267.0,260.0,5.626,2.936,6.217,24.541
6042.0,3.025,0.694,-35.209,3.034,9.631,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.444,3.037,6.906,3.755,6.88,4.572,-3.199,26.831,0.0,258.14,,268.0,260.0,5.626,2.936,6.192,24.549
6042.5,2.762,0.699,-34.152,3.111,9.552,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.658,2.899,6.842,3.787,6.887,4.582,-3.199,26.831,0.0,258.14,,268.0,260.0,5.525,2.934,6.115,24.533
6043.0,2.762,0.699,-34.152,3.111,9.552,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.658,2.899,6.678,4.197,6.888,4.477,-3.199,26.831,0.0,258.04,,269.0,260.0,5.525,2.934,6.146,24.529
6043.5,2.762,0.699,-34.152,3.111,9.552,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.658,2.899,6.701,3.671,6.813,4.648,-3.199,26.831,0.0,258.04,,269.0,260.0,5.56,2.931,6.072,24.53
6044.0,2.762,0.699,-34.152,3.111,9.552,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.658,2.899,6.981,3.724,6.934,4.617,-3.199,26.831,0.0,260.14,,269.0,260.0,5.458,2.929,6.044,24.587
6044.5,2.762,0.699,-34.152,3.111,9.552,5.151,37.268,4.766,-0.76,-2.765,0.0,39.1,40.0,9.658,2.899,6.676,4.059,6.887,4.604,-3.199,26.831,0.0,260.14,,269.0,260.0,5.564,2.926,6.001,24.624
6045.0,2.762,0.699,-34.152,3.111,9.552,5.134,37.29,4.751,-0.718,-2.772,0.0,39.131,40.06,9.658,2.899,6.821,4.06,6.911,4.621,-3.198,26.839,0.0,259.44,,269.0,260.0,5.557,2.921,6.115,24.684
6045.5,2.762,0.699,-34.152,3.111,9.552,5.134,37.29,4.751,-0.718,-2.772,0.0,39.1,40.1,9.658,2.899,6.793,4.256,6.937,5.071,-3.198,26.839,0.0,259.44,,269.0,260.0,5.603,2.921,6.2,24.73
6046.0,3.224,0.74,-35.209,3.063,9.597,5.134,37.29,4.751,-0.718,-2.772,0.0,39.1,40.1,9.6,3.067,6.929,3.679,6.917,4.637,-3.198,26.839,0.0,259.64,,269.0,260.0,5.764,2.918,6.118,24.687
6046.5,3.224,0.74,-35.209,3.063,9.597,5.134,37.29,4.751,-0.718,-2.772,0.0,39.1,40.1,9.6,3.067,6.75,4.173,6.931,4.454,-3.198,26.839,0.0,259.64,,269.0,260.0,5.541,2.923,6.094,24.636
6047.0,3.224,0.74,-35.209,3.063,9.597,5.134,37.29,4.751,-0.718,-2.772,0.0,39.1,40.1,9.6,3.067,6.832,3.826,6.899,4.546,-3.198,26.839,0.0,259.84,,269.0,260.0,5.577,2.928,6.152,24.586
6047.5,3.224,0.74,-35.209,3.063,9.597,5.134,37.29,4.751,-0.718,-2.772,0.0,39.1,40.1,9.6,3.067,6.788,4.152,6.933,4.781,-3.198,26.839,0.0,259.84,,269.0,260.0,5.526,2.933,6.159,24.57
6048.0,3.224,0.74,-35.209,3.063,9.597,5.131,37.276,4.744,-0.716,-2.76,0.0,39.159,40.078,9.6,3.067,6.833,4.119,6.962,4.468,-3.194,26.834,0.0,260.74,,269.0,260.0,5.664,2.938,6.175,24.561
6048.5,3.224,0.74,-35.209,3.063,9.597,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.6,3.067,6.866,3.963,6.953,4.763,-3.194,26.834,0.0,260.74,,269.0,260.0,5.596,2.942,6.133,24.589
6049.0,2.986,0.704,-35.209,3.095,9.611,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.567,2.946,6.993,4.426,7.068,4.783,-3.194,26.834,0.0,260.94,,269.0,260.0,5.636,2.947,6.151,24.628
6049.5,2.986,0.704,-35.209,3.095,9.611,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.567,2.946,6.829,4.37,7.055,4.547,-3.194,26.834,0.0,260.94,,269.0,260.0,5.817,2.948,6.247,24.662
6050.0,2.986,0.704,-35.209,3.095,9.611,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.567,2.946,6.92,3.979,6.977,4.455,-3.194,26.834,0.0,260.94,,269.0,260.0,5.7,2.948,6.261,24.682
6050.5,2.986,0.704,-35.209,3.095,9.611,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.567,2.946,6.94,4.144,7.01,4.897,-3.194,26.834,0.0,260.94,,269.0,260.0,5.583,2.949,6.217,24.695
6051.0,2.986,0.704,-35.209,3.095,9.611,5.131,37.276,4.744,-0.716,-2.76,0.0,39.2,40.1,9.567,2.946,6.73,4.53,7.013,4.794,-3.194,26.834,0.0,260.74,,269.0,260.0,5.748,2.949,6.253,24.721
6051.5,2.986,0.704,-35.209,3.095,9.611,5.137,37.273,4.78,-0.699,-2.757,0.0,39.178,40.111,9.567,2.946,7.046,3.881,7.034,4.772,-3.191,26.838,0.0,260.74,,269.0,260.0,5.767,2.95,6.188,24.74
6052.0,2.986,0.704,-35.209,3.095,9.611,5.137,37.273,4.78,-0.699,-2.757,0.0,39.2,40.1,9.567,2.946,6.787,4.317,6.973,4.594,-3.191,26.838,0.0,260.94,,269.0,260.0,5.683,2.951,6.123,24.738
6052.5,3.5,0.815,-35.209,3.044,9.604,5.137,37.273,4.78,-0.699,-2.757,0.0,39.2,40.1,9.633,2.99,6.822,3.753,6.918,4.393,-3.191,26.838,0.0,260.94,,269.0,260.0,5.668,2.951,6.123,24.821
6053.0,3.5,0.815,-35.209,3.044,9.604,5.137,37.273,4.78,-0.699,-2.757,0.0,39.2,40.1,9.633,2.99,6.896,4.486,7.061,5.183,-3.191,26.838,0.0,261.04,,268.0,260.0,5.472,2.96,6.145,24.923
6053.5,3.5,0.815,-35.209,3.044,9.604,5.137,37.273,4.78,-0.699,-2.757,0.0,39.2,40.1,9.633,2.99,6.805,3.928,6.961,4.555,-3.191,26.838,0.0,261.04,,268.0,260.0,5.906,2.969,6.117,24.961
6054.0,3.5,0.815,-35.209,3.044,9.604,5.137,37.273,4.78,-0.699,-2.757,0.0,39.2,40.1,9.633,2.99,6.99,4.223,7.088,4.898,-3.191,26.838,0.0,261.04,,267.0,260.0,5.562,2.978,6.149,24.97
6054.5,3.5,0.815,-35.209,3.044,9.604,5.183,37.294,4.757,-0.68,-2.765,0.0,39.207,40.192,9.633,2.99,7.074,3.534,6.972,4.411,-3.185,26.835,0.0,261.04,,267.0,260.0,5.8,2.986,6.091,24.946
6055.0,3.5,0.815,-35.209,3.044,9.604,5.183,37.294,4.757,-0.68,-2.765,0.0,39.2,40.2,9.633,2.99,6.837,3.963,6.999,4.812,-3.185,26.835,0.0,260.94,,267.0,260.0,5.498,2.995,6.26,24.956
6055.5,2.911,0.82,-34.124,3.108,9.548,5.183,37.294,4.757,-0.68,-2.765,0.0,39.2,40.2,9.69,3.051,6.763,4.605,7.02,4.765,-3.185,26.835,0.0,260.94,,267.0,260.0,5.653,3.003,6.271,24.977
6056.0,2.911,0.82,-34.124,3.108,9.548,5.183,37.294,4.757,-0.68,-2.765,0.0,39.2,40.2,9.69,3.051,6.768,4.133,6.957,4.618,-3.185,26.835,0.0,260.54,,267.0,260.0,5.788,3.001,6.299,25.017
6056.5,2.911,0.82,-34.124,3.108,9.548,5.183,37.294,4.757,-0.68,-2.765,0.0,39.2,40.2,9.69,3.051,6.692,4.155,6.912,4.874,-3.185,26.835,0.0,260.54,,267.0,260.0,5.619,3.0,6.129,25.01
6057.0,2.911,0.82,-34.124,3.108,9.548,5.183,37.294,4.757,-0.68,-2.765,0.0,39.2,40.2,9.69,3.051,7.21,3.863,7.048,4.591,-3.185,26.835,0.0,258.84,,268.0,260.0,5.658,2.999,6.142,25.016
6057.5,2.911,0.82,-34.124,3.108,9.548,5.174,37.285,4.785,-0.651,-2.761,0.0,39.222,40.268,9.69,3.051,6.925,4.184,7.018,4.944,-3.167,26.835,0.0,258.84,,268.0,260.0,5.678,2.997,6.207,25.005
6058.0,2.911,0.82,-34.124,3.108,9.548,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.69,3.051,6.938,3.404,6.873,4.068,-3.167,26.835,0.0,258.74,,269.0,260.0,5.768,2.996,6.136,25.011
6058.5,2.911,0.82,-34.124,3.108,9.548,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.69,3.051,6.783,4.543,6.993,4.85,-3.167,26.835,0.0,258.74,,269.0,260.0,5.321,2.994,6.154,25.06
6059.0,3.164,0.726,-35.209,2.997,9.589,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.61,3.144,6.852,3.974,6.961,4.854,-3.167,26.835,0.0,258.94,,270.0,260.0,5.792,2.993,6.206,25.055
6059.5,3.164,0.726,-35.209,2.997,9.589,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.61,3.144,6.96,4.271,7.096,4.97,-3.167,26.835,0.0,258.94,,270.0,260.0,5.66,2.996,6.216,25.063
6060.0,3.164,0.726,-35.209,2.997,9.589,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.61,3.144,7.138,3.706,7.038,4.593,-3.167,26.835,0.0,261.24,,269.0,260.0,5.824,2.998,6.164,25.068
6060.5,3.164,0.726,-35.209,2.997,9.589,5.174,37.285,4.785,-0.651,-2.761,0.0,39.2,40.3,9.61,3.144,6.87,4.209,7.061,4.921,-3.167,26.835,0.0,261.24,,269.0,260.0,5.619,3.001,6.187,25.068
6061.0,3.164,0.726,-35.209,2.997,9.589,5.118,37.291,4.764,-0.623,-2.76,0.0,39.242,40.25,9.61,3.144,7.083,4.429,7.16,4.839,-3.189,26.826,0.0,260.54,,269.0,260.0,5.765,3.004,6.217,25.054
6061.5,3.164,0.726,-35.209,2.997,9.589,5.118,37.291,4.764,-0.623,-2.76,0.0,39.2,40.3,9.61,3.144,7.014,4.039,7.048,4.475,-3.189,26.826,0.0,260.54,,269.0,260.0,5.878,3.007,6.279,25.018
6062.0,2.862,0.647,-35.209,3.051,9.624,5.118,37.291,4.764,-0.623,-2.76,0.0,39.2,40.3,9.583,3.044,6.913,3.543,6.88,4.117,-3.189,26.826,0.0,260.84,,269.0,260.0,5.644,3.009,6.125,25.012
6062.5,2.862,0.647,-35.209,3.051,9.624,5.118,37.291,4.764,-0.623,-2.76,0.0,39.2,40.3,9.583,3.044,6.775,3.676,6.845,4.224,-3.189,26.826,0.0,260.84,,269.0,260.0,5.363,3.007,6.178,25.026
6063.0,2.862,0.647,-35.209,3.051,9.624,5.118,37.291,4.764,-0.623,-2.76,0.0,39.2,40.3,9.583,3.044,6.767,3.864,6.809,4.398,-3.189,26.826,0.0,260.74,,269.0,260.0,5.38,3.004,6.152,25.022
6063.5,2.862,0.647,-35.209,3.051,9.624,5.118,37.291,4.764,-0.623,-2.76,0.0,39.2,40.3,9.583,3.044,6.736,3.387,6.676,4.33,-3.189,26.826,0.0,260.74,,269.0,260.0,5.459,3.002,6.059,25.045
6064.0,2.862,0.647,-35.209,3.051,9.624,5.151,37.356,4.776,-0.579,-2.755,0.0,39.263,40.264,9.583,3.044,6.673,3.817,6.795,4.431,-3.178,26.827,0.0,260.34,,269.0,260.0,5.282,3.0,6.056,25.105
6064.5,2.862,0.647,-35.209,3.051,9.624,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.583,3.044,6.63,4.446,6.882,5.1,-3.178,26.827,0.0,260.34,,269.0,260.0,5.429,2.997,6.187,25.139
6065.0,2.862,0.647,-35.209,3.051,9.624,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.583,3.044,6.877,4.606,6.982,4.919,-3.178,26.827,0.0,259.74,,269.0,260.0,5.765,2.995,6.143,25.15
6065.5,3.416,0.91,-33.209,3.1,9.513,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.865,3.022,6.98,3.76,6.888,4.505,-3.178,26.827,0.0,259.74,,269.0,260.0,5.846,2.993,6.224,25.085
6066.0,3.416,0.91,-33.209,3.1,9.513,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.865,3.022,6.861,4.447,6.991,4.796,-3.178,26.827,0.0,259.44,,269.0,260.0,5.533,3.0,6.344,25.034
6066.5,3.416,0.91,-33.209,3.1,9.513,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.865,3.022,7.0,3.868,6.951,4.759,-3.178,26.827,0.0,259.44,,269.0,260.0,5.774,3.007,6.276,25.006
6067.0,3.416,0.91,-33.209,3.1,9.513,5.151,37.356,4.776,-0.579,-2.755,0.0,39.3,40.3,9.865,3.022,6.913,4.475,7.041,4.82,-3.178,26.827,0.0,259.24,,269.0,260.0,5.644,3.013,6.227,24.991
6067.5,3.416,0.91,-33.209,3.1,9.513,5.142,37.312,4.765,-0.582,-2.754,0.0,39.281,40.342,9.865,3.022,6.749,4.322,6.976,4.525,-3.178,26.823,0.0,259.24,,269.0,260.0,5.812,3.02,6.275,25.019
6068.0,3.416,0.91,-33.209,3.1,9.513,5.142,37.312,4.765,-0.582,-2.754,0.0,39.3,40.3,9.865,3.022,6.692,4.154,6.917,4.463,-3.178,26.823,0.0,259.84,,269.0,260.0,5.643,3.027,6.244,25.002
6068.5,2.461,0.588,-35.209,3.113,9.693,5.142,37.312,4.765,-0.582,-2.754,0.0,39.3,40.3,9.538,3.036,6.806,3.425,6.77,4.481,-3.178,26.823,0.0,259.84,,269.0,260.0,5.557,3.033,6.115,24.995
6069.0,2.461,0.588,-35.209,3.113,9.693,5.142,37.312,4.765,-0.582,-2.754,0.0,39.3,40.3,9.538,3.036,6.941,3.96,6.938,4.63,-3.178,26.823,0.0,260.44,,269.0,260.0,5.37,3.024,6.141,24.959
6069.5,2.461,0.588,-35.209,3.113,9.693,5.142,37.312,4.765,-0.582,-2.754,0.0,39.3,40.3,9.538,3.036,6.948,3.623,6.805,4.363,-3.178,26.823,0.0,260.44,,269.0,260.0,5.617,3.014,6.105,24.938
6070.0,2.461,0.588,-35.209,3.113,9.693,5.142,37.312,4.765,-0.582,-2.754,0.0,39.3,40.3,9.538,3.036,6.795,3.438,6.732,4.072,-3.178,26.823,0.0,260.34,,269.0,260.0,5.435,3.005,6.11,24.879
6070.5,2.461,0.588,-35.209,3.113,9.693,5.119,37.354,4.782,-0.541,-2.767,0.0,39.289,40.317,9.538,3.036,6.808,4.468,6.962,5.06,-3.185,26.816,0.0,260.34,,269.0,260.0,5.259,2.996,6.065,24.896
6071.0,2.461,0.588,-35.209,3.113,9.693,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.538,3.036,6.921,3.726,6.888,4.363,-3.185,26.816,0.0,260.14,,269.0,260.0,5.825,2.988,6.108,24.916
6071.5,3.378,0.768,-35.209,3.033,9.583,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.621,3.158,6.736,4.129,6.899,4.797,-3.185,26.816,0.0,260.14,,269.0,260.0,5.475,2.979,6.062,24.965
6072.0,3.378,0.768,-35.209,3.033,9.583,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.621,3.158,6.878,3.55,6.807,4.462,-3.185,26.816,0.0,260.04,,269.0,260.0,5.64,2.986,6.021,24.969
6072.5,3.378,0.768,-35.209,3.033,9.583,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.621,3.158,6.87,4.139,6.918,4.684,-3.185,26.816,0.0,260.04,,269.0,260.0,5.424,2.992,6.12,25.034
6073.0,3.378,0.768,-35.209,3.033,9.583,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.621,3.158,6.759,4.574,6.966,4.819,-3.185,26.816,0.0,260.64,,269.0,260.0,5.653,2.998,6.14,25.068
6073.5,3.378,0.768,-35.209,3.033,9.583,5.119,37.354,4.782,-0.541,-2.767,0.0,39.3,40.3,9.621,3.158,6.964,3.728,6.875,4.665,-3.185,26.816,0.0,260.64,,269.0,260.0,5.78,3.005,6.139,25.028
6074.0,3.378,0.768,-35.209,3.033,9.583,5.166,37.313,4.783,-0.558,-2.761,0.0,39.306,40.326,9.621,3.158,7.053,4.773,7.131,5.205,-3.19,26.817,0.0,260.34,,269.0,260.0,5.558,3.011,6.241,24.988
6074.5,3.378,0.768,-35.209,3.033,9.583,5.166,37.313,4.783,-0.558,-2.761,0.0,39.3,40.3,9.621,3.158,7.308,4.507,7.198,5.119,-3.19,26.817,0.0,260.34,,269.0,260.0,6.04,3.017,6.333,24.975
6075.0,3.562,0.858,-35.209,3.014,9.563,5.166,37.313,4.783,-0.558,-2.761,0.0,39.3,40.3,9.618,3.166,7.255,4.064,7.183,5.023,-3.19,26.817,0.0,260.24,,269.0,260.0,6.033,3.023,6.389,24.953
6075.5,3.562,0.858,-35.209,3.014,9.563,5.166,37.313,4.783,-0.558,-2.761,0.0,39.3,40.3,9.618,3.166,7.178,4.707,7.284,5.161,-3.19,26.817,0.0,260.24,,269.0,260.0,5.881,3.031,6.357,24.901
6076.0,3.562,0.858,-35.209,3.014,9.563,5.166,37.313,4.783,-0.558,-2.761,0.0,39.3,40.3,9.618,3.166,7.159,4.44,7.253,4.765,-3.19,26.817,0.0,260.74,,269.0,260.0,6.082,3.04,6.399,24.818
6076.5,3.562,0.858,-35.209,3.014,9.563,5.166,37.313,4.783,-0.558,-2.761,0.0,39.3,40.3,9.618,3.166,7.147,4.1,7.137,4.558,-3.19,26.817,0.0,260.74,,269.0,260.0,5.904,3.049,6.369,24.897
6077.0,3.562,0.858,-35.209,3.014,9.563,5.197,37.301,4.777,-0.53,-2.77,0.0,39.32,40.406,9.618,3.166,7.102,3.854,7.057,4.503,-3.174,26.81,0.0,260.74,,269.0,260.0,5.735,3.057,6.318,24.885
6077.5,3.562,0.858,-35.209,3.014,9.563,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.618,3.166,6.848,4.132,6.948,4.493,-3.174,26.81,0.0,260.74,,269.0,260.0,5.629,3.065,6.202,24.861
6078.0,2.541,0.631,-34.822,3.095,9.603,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.644,2.838,6.989,4.626,7.095,4.975,-3.174,26.81,0.0,260.94,,269.0,260.0,5.605,3.073,6.267,24.853
6078.5,2.541,0.631,-34.822,3.095,9.603,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.644,2.838,7.047,4.638,7.189,5.073,-3.174,26.81,0.0,260.94,,269.0,260.0,5.921,3.065,6.363,24.851
6079.0,2.541,0.631,-34.822,3.095,9.603,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.644,2.838,7.203,3.9,7.098,4.542,-3.174,26.81,0.0,260.84,,269.0,260.0,5.987,3.056,6.207,24.803
6079.5,2.541,0.631,-34.822,3.095,9.603,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.644,2.838,6.933,4.151,7.048,4.714,-3.174,26.81,0.0,260.84,,269.0,260.0,5.685,3.048,6.211,24.757
6080.0,2.541,0.631,-34.822,3.095,9.603,5.197,37.301,4.777,-0.53,-2.77,0.0,39.3,40.4,9.644,2.838,6.944,3.324,6.83,4.119,-3.174,26.81,0.0,260.24,,269.0,260.0,5.712,3.039,6.188,24.712
6080.5,2.541,0.631,-34.822,3.095,9.603,5.235,37.346,4.802,-0.472,-2.765,0.0,39.334,40.354,9.644,2.838,6.834,4.265,6.973,4.548,-3.186,26.812,0.0,260.24,,269.0,260.0,5.304,3.031,6.386,24.695
6081.0,2.541,0.631,-34.822,3.095,9.603,5.235,37.346,4.802,-0.472,-2.765,0.0,39.3,40.4,9.644,2.838,6.849,3.858,6.94,4.635,-3.186,26.812,0.0,259.94,,269.0,260.0,5.655,3.023,6.177,24.632
6081.5,2.445,0.664,-33.235,3.13,9.533,5.235,37.346,4.802,-0.472,-2.765,0.0,39.3,40.4,9.873,3.03,6.99,3.706,6.89,4.616,-3.186,26.812,0.0,259.94,,269.0,260.0,5.571,3.015,6.191,24.608
6082.0,2.445,0.664,-33.235,3.13,9.533,5.235,37.346,4.802,-0.472,-2.765,0.0,39.3,40.4,9.873,3.03,6.75,4.057,6.809,4.506,-3.186,26.812,0.0,260.34,,269.0,260.0,5.55,3.006,6.108,24.544
6082.5,2.445,0.664,-33.235,3.13,9.533,5.235,37.346,4.802,-0.472,-2.765,0.0,39.3,40.4,9.873,3.03,6.771,3.735,6.85,4.703,-3.186,26.812,0.0,260.34,,269.0,260.0,5.531,2.997,6.098,24.536
6083.0,2.445,0.664,-33.235,3.13,9.533,5.235,37.346,4.802,-0.472,-2.765,0.0,39.3,40.4,9.873,3.03,7.014,4.41,7.025,4.705,-3.186,26.812,0.0,260.14,,269.0,260.0,5.515,2.988,6.306,24.552
6083.5,2.445,0.664,-33.235,3.13,9.533,5.19,37.355,4.782,-0.48,-2.768,0.0,39.331,40.408,9.873,3.03,6.967,4.1,6.928,4.98,-3.192,26.804,0.0,260.14,,269.0,260.0,5.788,2.979,6.256,24.594
6084.0,2.445,0.664,-33.235,3.13,9.533,5.19,37.355,4.782,-0.48,-2.768,0.0,39.3,40.4,9.873,3.03,6.836,4.29,6.943,4.768,-3.192,26.804,0.0,260.24,,269.0,260.0,5.744,2.97,6.218,24.638
6084.5,2.499,0.678,-34.441,3.102,9.497,5.19,37.355,4.782,-0.48,-2.768,0.0,39.3,40.4,9.617,3.127,6.793,4.426,6.923,4.614,-3.192,26.804,0.0,260.24,,269.0,260.0,5.709,2.961,6.141,24.635
6085.0,2.499,0.678,-34.441,3.102,9.497,5.19,37.355,4.782,-0.48,-2.768,0.0,39.3,40.4,9.617,3.127,6.96,4.435,7.072,5.03,-3.192,26.804,0.0,259.64,,269.0,260.0,5.689,2.954,6.165,24.632
6085.5,2.499,0.678,-34.441,3.102,9.497,5.19,37.355,4.782,-0.48,-2.768,0.0,39.3,40.4,9.617,3.127,6.986,3.985,7.002,4.533,-3.192,26.804,0.0,259.64,,269.0,260.0,5.874,2.946,6.168,24.59
6086.0,2.499,0.678,-34.441,3.102,9.497,5.19,37.355,4.782,-0.48,-2.768,0.0,39.3,40.4,9.617,3.127,7.005,3.831,6.913,4.442,-3.192,26.804,0.0,260.04,,269.0,260.0,5.627,2.939,6.215,24.601
6086.5,2.499,0.678,-34.441,3.102,9.497,5.171,37.341,4.803,-0.454,-2.76,0.0,39.342,40.378,9.617,3.127,6.615,4.098,6.839,4.556,-3.189,26.798,0.0,260.04,,269.0,260.0,5.548,2.932,6.159,24.657
6087.0,2.499,0.678,-34.441,3.102,9.497,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.617,3.127,6.983,3.684,6.865,4.656,-3.189,26.798,0.0,260.54,,269.0,260.0,5.527,2.925,6.218,24.674
6087.5,2.499,0.678,-34.441,3.102,9.497,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.617,3.127,6.891,4.818,7.063,4.971,-3.189,26.798,0.0,260.54,,269.0,260.0,5.547,2.918,6.187,24.681
6088.0,2.85,0.698,-35.209,3.101,9.647,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.549,3.022,6.754,4.31,6.895,4.557,-3.189,26.798,0.0,260.34,,269.0,260.0,5.935,2.911,6.288,24.672
6088.5,2.85,0.698,-35.209,3.101,9.647,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.549,3.022,6.852,4.569,6.977,4.85,-3.189,26.798,0.0,260.34,,269.0,260.0,5.629,2.91,6.223,24.693
6089.0,2.85,0.698,-35.209,3.101,9.647,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.549,3.022,6.849,4.077,6.934,4.896,-3.189,26.798,0.0,259.74,,269.0,260.0,5.812,2.909,6.26,24.66
6089.5,2.85,0.698,-35.209,3.101,9.647,5.171,37.341,4.803,-0.454,-2.76,0.0,39.3,40.4,9.549,3.022,7.154,4.093,7.052,5.107,-3.189,26.798,0.0,259.74,,269.0,260.0,5.689,2.908,6.277,24.671
6090.0,2.85,0.698,-35.209,3.101,9.647,5.156,37.333,4.795,-0.45,-2.756,0.0,39.34,40.322,9.549,3.022,6.977,3.841,6.939,4.742,-3.178,26.8,0.0,260.04,,269.0,260.0,5.852,2.907,6.215,24.645
6090.5,2.85,0.698,-35.209,3.101,9.647,5.156,37.333,4.795,-0.45,-2.756,0.0,39.3,40.3,9.549,3.022,6.932,4.308,7.006,4.679,-3.178,26.8,0.0,260.04,,269.0,260.0,5.625,2.906,6.265,24.637
6091.0,2.97,0.684,-35.209,3.127,9.602,5.156,37.333,4.795,-0.45,-2.756,0.0,39.3,40.3,9.553,3.044,6.887,4.055,6.923,4.437,-3.178,26.8,0.0,260.04,,269.0,260.0,5.731,2.905,6.291,24.62
6091.5,2.97,0.684,-35.209,3.127,9.602,5.156,37.333,4.795,-0.45,-2.756,0.0,39.3,40.3,9.553,3.044,6.819,4.383,6.967,4.727,-3.178,26.8,0.0,260.04,,269.0,260.0,5.576,2.906,6.229,24.597
6092.0,2.97,0.684,-35.209,3.127,9.602,5.156,37.333,4.795,-0.45,-2.756,0.0,39.3,40.3,9.553,3.044,6.924,4.097,7.012,4.833,-3.178,26.8,0.0,260.14,,269.0,260.0,5.724,2.907,6.235,24.663
6092.5,2.97,0.684,-35.209,3.127,9.602,5.156,37.333,4.795,-0.45,-2.756,0.0,39.3,40.3,9.553,3.044,6.777,4.11,6.976,4.818,-3.178,26.8,0.0,260.14,,269.0,260.0,5.716,2.908,6.199,24.733
6093.0,2.97,0.684,-35.209,3.127,9.602,5.169,37.351,4.794,-0.408,-2.772,0.0,39.331,40.344,9.553,3.044,7.074,4.058,7.034,4.62,-3.186,26.79,0.0,259.84,,269.0,260.0,5.67,2.909,6.247,24.758
6093.5,2.97,0.684,-35.209,3.127,9.602,5.169,37.351,4.794,-0.408,-2.772,0.0,39.3,40.3,9.553,3.044,7.066,4.11,6.989,4.927,-3.186,26.79,0.0,259.84,,269.0,260.0,5.697,2.91,6.317,24.783
6094.0,2.97,0.684,-35.209,3.127,9.602,5.169,37.351,4.794,-0.408,-2.772,0.0,39.3,40.3,9.553,3.044,7.07,4.16,7.045,4.943,-3.186,26.79,0.0,260.54,,269.0,260.0,5.773,2.911,6.259,24.817
6094.5,2.84,0.74,-33.55,3.122,9.528,5.169,37.351,4.794,-0.408,-2.772,0.0,39.3,40.3,9.796,2.979,6.885,4.47,7.008,4.712,-3.186,26.79,0.0,260.54,,269.0,260.0,5.805,2.912,6.328,24.94
6095.0,2.84,0.74,-33.55,3.122,9.528,5.169,37.351,4.794,-0.408,-2.772,0.0,39.3,40.3,9.796,2.979,7.067,4.035,6.986,4.453,-3.186,26.79,0.0,260.44,,269.0,260.0,5.769,2.911,6.387,24.952
