t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6227.0,3.446,0.832,-35.14,3.034,9.538,5.178,37.329,4.807,0.43,-2.798,0.0,39.2,40.1,9.589,2.906,7.504,4.641,7.489,5.308,-3.234,26.734,0.0,259.84,,270.0,260.0,6.226,2.876,6.491,25.218
6227.5,3.446,0.832,-35.14,3.034,9.538,5.178,37.329,4.807,0.43,-2.798,0.0,39.2,40.1,9.589,2.906,7.514,3.927,7.196,4.816,-3.234,26.734,0.0,259.84,,270.0,260.0,6.235,2.886,6.507,25.216
6228.0,3.446,0.832,-35.14,3.034,9.538,5.178,37.329,4.807,0.43,-2.798,0.0,39.2,40.1,9.589,2.906,7.379,4.491,7.387,5.003,-3.234,26.734,0.0,258.74,,271.0,260.0,5.863,2.895,6.579,25.197
6228.5,3.446,0.832,-35.14,3.034,9.538,5.177,37.328,4.808,0.455,-2.803,0.0,39.201,40.198,9.589,2.906,7.527,4.291,7.327,4.705,-3.221,26.729,0.0,258.74,,271.0,260.0,6.065,2.904,6.531,25.162
6229.0,3.446,0.832,-35.14,3.034,9.538,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.589,2.906,7.323,4.288,7.298,4.955,-3.221,26.729,0.0,261.04,,270.0,260.0,5.963,2.913,6.536,25.123
6229.5,2.285,0.616,-33.413,3.056,9.509,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.854,3.019,7.378,3.812,7.145,4.673,-3.221,26.729,0.0,261.04,,270.0,260.0,5.966,2.922,6.484,25.058
6230.0,2.285,0.616,-33.413,3.056,9.509,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.854,3.019,7.235,4.186,7.148,4.603,-3.221,26.729,0.0,259.44,,270.0,260.0,5.752,2.911,6.438,25.063
6230.5,2.285,0.616,-33.413,3.056,9.509,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.854,3.019,7.273,4.319,7.265,4.879,-3.221,26.729,0.0,259.44,,270.0,260.0,5.793,2.901,6.461,25.078
6231.0,2.285,0.616,-33.413,3.056,9.509,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.854,3.019,7.167,4.731,7.219,4.781,-3.221,26.729,0.0,261.04,,269.0,260.0,5.934,2.891,6.393,25.105
6231.5,2.285,0.616,-33.413,3.056,9.509,5.177,37.328,4.808,0.455,-2.803,0.0,39.2,40.2,9.854,3.019,7.324,4.058,7.14,4.986,-3.221,26.729,0.0,261.04,,269.0,260.0,5.975,2.881,6.451,25.099
6232.0,2.285,0.616,-33.413,3.056,9.509,5.174,37.368,4.814,0.481,-2.805,0.0,39.225,40.22,9.854,3.019,7.347,4.694,7.427,5.725,-3.224,26.732,0.0,259.94,,269.0,260.0,5.877,2.871,6.438,25.132
6232.5,2.285,0.616,-33.413,3.056,9.509,5.174,37.368,4.814,0.481,-2.805,0.0,39.2,40.2,9.854,3.019,7.524,4.611,7.362,5.21,-3.224,26.732,0.0,259.94,,269.0,260.0,6.298,2.861,6.436,25.146
6233.0,3.102,0.799,-34.02,3.039,9.464,5.174,37.368,4.814,0.481,-2.805,0.0,39.2,40.2,9.796,3.036,7.517,4.417,7.379,4.955,-3.224,26.732,0.0,261.24,,268.0,260.0,6.177,2.852,6.493,25.117
6233.5,3.102,0.799,-34.02,3.039,9.464,5.174,37.368,4.814,0.481,-2.805,0.0,39.2,40.2,9.796,3.036,7.549,5.146,7.555,5.384,-3.224,26.732,0.0,261.24,,268.0,260.0,6.067,2.856,6.542,25.037
6234.0,3.102,0.799,-34.02,3.039,9.464,5.174,37.368,4.814,0.481,-2.805,0.0,39.2,40.2,9.796,3.036,7.391,4.826,7.437,5.126,-3.224,26.732,0.0,260.34,,268.0,260.0,6.408,2.86,6.637,25.048
6234.5,3.102,0.799,-34.02,3.039,9.464,5.174,37.368,4.814,0.481,-2.805,0.0,39.2,40.2,9.796,3.036,7.585,4.282,7.437,5.078,-3.224,26.732,0.0,260.34,,268.0,260.0,6.195,2.864,6.609,25.074
6235.0,3.102,0.799,-34.02,3.039,9.464,5.188,37.319,4.801,0.481,-2.795,0.0,39.239,40.389,9.796,3.036,7.374,5.025,7.414,5.07,-3.228,26.733,0.0,260.24,,268.0,260.0,6.096,2.868,6.66,25.013
6235.5,3.102,0.799,-34.02,3.039,9.464,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.796,3.036,7.494,4.492,7.37,5.189,-3.228,26.733,0.0,260.24,,268.0,260.0,6.221,2.872,6.597,25.03
6236.0,3.235,0.772,-35.209,3.031,9.62,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.639,2.866,7.386,4.97,7.41,5.081,-3.228,26.733,0.0,259.04,,268.0,260.0,6.136,2.876,6.589,25.041
6236.5,3.235,0.772,-35.209,3.031,9.62,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.639,2.866,7.472,5.115,7.533,5.343,-3.228,26.733,0.0,259.04,,268.0,260.0,6.212,2.881,6.556,25.013
6237.0,3.235,0.772,-35.209,3.031,9.62,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.639,2.866,7.533,4.969,7.569,5.151,-3.228,26.733,0.0,260.24,,268.0,260.0,6.366,2.887,6.645,25.059
6237.5,3.235,0.772,-35.209,3.031,9.62,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.639,2.866,7.574,4.038,7.317,4.928,-3.228,26.733,0.0,260.24,,268.0,260.0,6.305,2.893,6.561,25.061
6238.0,3.235,0.772,-35.209,3.031,9.62,5.188,37.319,4.801,0.481,-2.795,0.0,39.2,40.4,9.639,2.866,7.615,4.677,7.527,5.158,-3.228,26.733,0.0,258.44,,269.0,260.0,5.964,2.899,6.552,25.067
6238.5,3.235,0.772,-35.209,3.031,9.62,5.191,37.356,4.8,0.516,-2.798,0.0,39.257,40.287,9.639,2.866,7.502,4.869,7.538,5.332,-3.213,26.734,0.0,258.44,,269.0,260.0,6.244,2.904,6.543,25.104
6239.0,3.235,0.772,-35.209,3.031,9.62,5.191,37.356,4.8,0.516,-2.798,0.0,39.3,40.3,9.639,2.866,7.554,4.65,7.556,5.408,-3.213,26.734,0.0,259.34,,269.0,260.0,6.31,2.91,6.526,25.109
6239.5,2.584,0.654,-35.209,2.997,9.577,5.191,37.356,4.8,0.516,-2.798,0.0,39.3,40.3,9.626,3.205,7.625,4.106,7.399,4.837,-3.213,26.734,0.0,259.34,,269.0,260.0,6.292,2.915,6.503,25.18
6240.0,2.584,0.654,-35.209,2.997,9.577,5.191,37.356,4.8,0.516,-2.798,0.0,39.3,40.3,9.626,3.205,7.534,5.043,7.551,5.513,-3.213,26.734,0.0,258.94,,270.0,260.0,5.992,2.909,6.521,25.261
6240.5,2.584,0.654,-35.209,2.997,9.577,5.191,37.356,4.8,0.516,-2.798,0.0,39.3,40.3,9.626,3.205,7.518,4.772,7.457,5.04,-3.213,26.734,0.0,258.94,,270.0,260.0,6.41,2.904,6.545,25.293
6241.0,2.584,0.654,-35.209,2.997,9.577,5.191,37.356,4.8,0.516,-2.798,0.0,39.3,40.3,9.626,3.205,7.561,4.29,7.367,4.942,-3.213,26.734,0.0,261.04,,269.0,260.0,6.197,2.899,6.602,25.447
6241.5,2.584,0.654,-35.209,2.997,9.577,5.207,37.353,4.826,0.544,-2.767,0.0,39.285,40.306,9.626,3.205,7.457,4.821,7.506,5.225,-3.196,26.741,0.0,261.04,,269.0,260.0,6.04,2.894,6.66,25.783
6242.0,2.584,0.654,-35.209,2.997,9.577,5.207,37.353,4.826,0.544,-2.767,0.0,39.3,40.3,9.626,3.205,7.395,4.85,7.468,4.979,-3.196,26.741,0.0,259.74,,269.0,260.0,6.252,2.889,6.677,25.856
6242.5,2.87,0.762,-33.767,3.09,9.481,5.207,37.353,4.826,0.544,-2.767,0.0,39.3,40.3,9.825,2.962,7.446,4.099,7.24,4.862,-3.196,26.741,0.0,259.74,,269.0,260.0,6.173,2.884,6.611,25.926
6243.0,2.87,0.762,-33.767,3.09,9.481,5.207,37.353,4.826,0.544,-2.767,0.0,39.3,40.3,9.825,2.962,7.397,4.035,7.21,4.914,-3.196,26.741,0.0,260.64,,269.0,260.0,5.912,2.883,6.565,25.876
6243.5,2.87,0.762,-33.767,3.09,9.481,5.207,37.353,4.826,0.544,-2.767,0.0,39.3,40.3,9.825,2.962,7.346,4.883,7.5,5.444,-3.196,26.741,0.0,260.64,,269.0,260.0,5.889,2.883,6.532,25.839
6244.0,2.87,0.762,-33.767,3.09,9.481,5.207,37.353,4.826,0.544,-2.767,0.0,39.3,40.3,9.825,2.962,7.617,4.182,7.402,5.12,-3.196,26.741,0.0,260.84,,269.0,260.0,6.293,2.883,6.554,25.789
6244.5,2.87,0.762,-33.767,3.09,9.481,5.182,37.373,4.791,0.553,-2.785,0.0,39.299,40.36,9.825,2.962,7.487,5.097,7.609,5.177,-3.197,26.741,0.0,260.84,,269.0,260.0,6.081,2.883,6.65,25.725
6245.0,2.87,0.762,-33.767,3.09,9.481,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.825,2.962,7.443,4.541,7.422,5.058,-3.197,26.741,0.0,260.94,,269.0,260.0,6.342,2.882,6.604,25.633
6245.5,2.87,0.762,-33.767,3.09,9.481,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.825,2.962,7.486,4.426,7.408,5.099,-3.197,26.741,0.0,260.94,,269.0,260.0,6.116,2.882,6.574,25.635
6246.0,2.967,0.714,-35.209,2.999,9.613,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.605,3.222,7.501,4.466,7.456,4.974,-3.197,26.741,0.0,260.84,,269.0,260.0,6.105,2.882,6.68,25.63
6246.5,2.967,0.714,-35.209,2.999,9.613,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.605,3.222,7.652,4.97,7.65,5.627,-3.197,26.741,0.0,260.84,,269.0,260.0,6.099,2.883,6.527,25.605
6247.0,2.967,0.714,-35.209,2.999,9.613,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.605,3.222,7.647,4.333,7.512,5.125,-3.197,26.741,0.0,260.74,,269.0,260.0,6.475,2.885,6.555,25.592
6247.5,2.967,0.714,-35.209,2.999,9.613,5.182,37.373,4.791,0.553,-2.785,0.0,39.3,40.4,9.605,3.222,7.615,4.823,7.599,5.285,-3.197,26.741,0.0,260.74,,269.0,260.0,6.154,2.886,6.636,25.568
6248.0,2.967,0.714,-35.209,2.999,9.613,5.158,37.364,4.796,0.58,-2.769,0.0,39.326,40.397,9.605,3.222,7.678,4.609,7.59,5.123,-3.185,26.739,0.0,260.94,,269.0,260.0,6.33,2.888,6.639,25.541
6248.5,2.967,0.714,-35.209,2.999,9.613,5.158,37.364,4.796,0.58,-2.769,0.0,39.3,40.4,9.605,3.222,7.645,4.415,7.56,5.305,-3.185,26.739,0.0,260.94,,269.0,260.0,6.25,2.889,6.577,25.492
6249.0,2.671,0.666,-35.209,3.004,9.543,5.158,37.364,4.796,0.58,-2.769,0.0,39.3,40.4,9.554,3.132,7.539,3.908,7.291,4.855,-3.185,26.739,0.0,261.04,,268.0,260.0,6.231,2.89,6.52,25.474
6249.5,2.671,0.666,-35.209,3.004,9.543,5.158,37.364,4.796,0.58,-2.769,0.0,39.3,40.4,9.554,3.132,7.455,4.365,7.473,5.24,-3.185,26.739,0.0,261.04,,268.0,260.0,5.898,2.887,6.569,25.498
6250.0,2.671,0.666,-35.209,3.004,9.543,5.158,37.364,4.796,0.58,-2.769,0.0,39.3,40.4,9.554,3.132,7.591,4.598,7.586,5.525,-3.185,26.739,0.0,261.64,,267.0,260.0,6.133,2.883,6.556,25.5
6250.5,2.671,0.666,-35.209,3.004,9.543,5.158,37.364,4.796,0.58,-2.769,0.0,39.3,40.4,9.554,3.132,7.583,4.889,7.506,5.164,-3.185,26.739,0.0,261.64,,267.0,260.0,6.325,2.88,6.594,25.559
6251.0,2.671,0.666,-35.209,3.004,9.543,5.155,37.377,4.8,0.607,-2.783,0.0,39.338,40.411,9.554,3.132,7.632,4.458,7.466,4.969,-3.191,26.733,0.0,261.24,,266.0,260.0,6.285,2.876,6.68,25.577
6251.5,2.671,0.666,-35.209,3.004,9.543,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.554,3.132,7.579,5.169,7.629,5.312,-3.191,26.733,0.0,261.24,,266.0,260.0,6.131,2.873,6.696,25.559
6252.0,2.671,0.666,-35.209,3.004,9.543,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.554,3.132,7.571,4.485,7.518,5.024,-3.191,26.733,0.0,261.14,,265.0,260.0,6.422,2.869,6.646,25.55
6252.5,2.599,0.707,-34.616,3.052,9.554,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.649,3.084,7.651,4.374,7.522,5.244,-3.191,26.733,0.0,261.14,,265.0,260.0,6.149,2.866,6.631,25.499
6253.0,2.599,0.707,-34.616,3.052,9.554,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.649,3.084,7.652,4.046,7.394,4.903,-3.191,26.733,0.0,261.24,,264.0,260.0,6.198,2.862,6.619,25.41
6253.5,2.599,0.707,-34.616,3.052,9.554,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.649,3.084,7.617,4.298,7.488,4.994,-3.191,26.733,0.0,261.24,,264.0,260.0,5.999,2.858,6.61,25.374
6254.0,2.599,0.707,-34.616,3.052,9.554,5.155,37.377,4.8,0.607,-2.783,0.0,39.3,40.4,9.649,3.084,7.664,4.512,7.575,5.246,-3.191,26.733,0.0,257.74,,265.0,260.0,6.099,2.853,6.616,25.323
6254.5,2.599,0.707,-34.616,3.052,9.554,5.208,37.381,4.829,0.633,-2.77,0.0,39.349,40.392,9.649,3.084,7.728,4.163,7.425,4.871,-3.196,26.74,0.0,257.74,,265.0,260.0,6.249,2.849,6.623,25.29
6255.0,2.599,0.707,-34.616,3.052,9.554,5.208,37.381,4.829,0.633,-2.77,0.0,39.3,40.4,9.649,3.084,7.664,4.896,7.605,5.587,-3.196,26.74,0.0,258.24,,266.0,260.0,6.047,2.845,6.599,25.244
6255.5,3.009,0.703,-35.209,3.057,9.595,5.208,37.381,4.829,0.633,-2.77,0.0,39.3,40.4,9.619,2.898,7.584,5.057,7.57,5.23,-3.196,26.74,0.0,258.24,,266.0,260.0,6.438,2.841,6.662,25.248
6256.0,3.009,0.703,-35.209,3.057,9.595,5.208,37.381,4.829,0.633,-2.77,0.0,39.3,40.4,9.619,2.898,7.67,4.469,7.532,4.874,-3.196,26.74,0.0,258.44,,267.0,260.0,6.36,2.844,6.6,25.229
6256.5,3.009,0.703,-35.209,3.057,9.595,5.208,37.381,4.829,0.633,-2.77,0.0,39.3,40.4,9.619,2.898,7.563,4.242,7.454,5.206,-3.196,26.74,0.0,258.44,,267.0,260.0,6.136,2.846,6.581,25.261
6257.0,3.009,0.703,-35.209,3.057,9.595,5.208,37.381,4.829,0.633,-2.77,0.0,39.3,40.4,9.619,2.898,7.73,4.765,7.675,5.291,-3.196,26.74,0.0,257.84,,268.0,260.0,6.116,2.849,6.67,25.255
6257.5,3.009,0.703,-35.209,3.057,9.595,5.188,37.375,4.817,0.629,-2.774,0.0,39.362,40.434,9.619,2.898,7.742,4.927,7.69,5.4,-3.185,26.729,0.0,257.84,,268.0,260.0,6.365,2.852,6.735,25.242
6258.0,3.009,0.703,-35.209,3.057,9.595,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.619,2.898,7.772,4.746,7.583,5.296,-3.185,26.729,0.0,257.84,,269.0,260.0,6.44,2.854,6.628,25.224
6258.5,3.025,0.771,-34.614,3.119,9.576,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.624,2.934,7.698,4.909,7.614,5.292,-3.185,26.729,0.0,257.84,,269.0,260.0,6.349,2.857,6.634,25.244
6259.0,3.025,0.771,-34.614,3.119,9.576,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.624,2.934,7.524,5.155,7.588,5.163,-3.185,26.729,0.0,257.74,,270.0,260.0,6.378,2.86,6.775,25.244
6259.5,3.025,0.771,-34.614,3.119,9.576,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.624,2.934,7.549,4.766,7.488,5.168,-3.185,26.729,0.0,257.74,,270.0,260.0,6.358,2.862,6.826,25.319
6260.0,3.025,0.771,-34.614,3.119,9.576,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.624,2.934,7.738,4.591,7.567,5.028,-3.185,26.729,0.0,260.94,,270.0,260.0,6.243,2.865,6.722,25.377
6260.5,3.025,0.771,-34.614,3.119,9.576,5.188,37.375,4.817,0.629,-2.774,0.0,39.4,40.4,9.624,2.934,7.652,5.057,7.679,5.228,-3.185,26.729,0.0,260.94,,270.0,260.0,6.231,2.868,6.787,25.36
6261.0,3.025,0.771,-34.614,3.119,9.576,5.173,37.388,4.795,0.668,-2.791,0.0,39.365,40.429,9.624,2.934,7.508,4.173,7.319,4.945,-3.205,26.727,0.0,260.64,,270.0,260.0,6.404,2.87,6.646,25.325
6261.5,3.025,0.771,-34.614,3.119,9.576,5.173,37.388,4.795,0.668,-2.791,0.0,39.4,40.4,9.624,2.934,7.649,4.849,7.617,5.28,-3.205,26.727,0.0,260.64,,270.0,260.0,5.986,2.873,6.647,25.355
6262.0,2.268,0.624,-33.056,3.084,9.523,5.173,37.388,4.795,0.668,-2.791,0.0,39.4,40.4,9.732,3.004,7.612,4.233,7.363,5.184,-3.205,26.727,0.0,260.74,,270.0,260.0,6.349,2.875,6.631,25.395
6262.5,2.268,0.624,-33.056,3.084,9.523,5.173,37.388,4.795,0.668,-2.791,0.0,39.4,40.4,9.732,3.004,7.563,4.176,7.459,4.712,-3.205,26.727,0.0,260.74,,270.0,260.0,6.098,2.865,6.655,25.405
6263.0,2.268,0.624,-33.056,3.084,9.523,5.173,37.388,4.795,0.668,-2.791,0.0,39.4,40.4,9.732,3.004,7.546,4.949,7.586,5.358,-3.205,26.727,0.0,261.04,,269.0,260.0,5.977,2.855,6.614,25.418
6263.5,2.268,0.624,-33.056,3.084,9.523,5.173,37.388,4.795,0.668,-2.791,0.0,39.4,40.4,9.732,3.004,7.455,3.964,7.341,4.798,-3.205,26.727,0.0,261.04,,269.0,260.0,6.36,2.846,6.676,25.34
6264.0,2.268,0.624,-33.056,3.084,9.523,5.193,37.414,4.819,0.702,-2.773,0.0,39.376,40.425,9.732,3.004,7.209,4.838,7.386,5.135,-3.198,26.726,0.0,262.44,,268.0,260.0,5.89,2.836,6.609,25.267
6264.5,2.268,0.624,-33.056,3.084,9.523,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.732,3.004,7.658,4.286,7.446,5.181,-3.198,26.726,0.0,262.44,,268.0,260.0,6.142,2.827,6.651,25.184
6265.0,3.289,0.877,-33.578,3.105,9.546,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.665,2.961,7.567,5.048,7.592,5.213,-3.198,26.726,0.0,262.24,,267.0,260.0,6.143,2.818,6.757,25.151
6265.5,3.289,0.877,-33.578,3.105,9.546,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.665,2.961,7.541,4.19,7.297,4.968,-3.198,26.726,0.0,262.24,,267.0,260.0,6.355,2.826,6.654,25.123
6266.0,3.289,0.877,-33.578,3.105,9.546,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.665,2.961,7.463,4.903,7.442,5.313,-3.198,26.726,0.0,262.24,,266.0,260.0,5.999,2.833,6.676,25.101
6266.5,3.289,0.877,-33.578,3.105,9.546,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.665,2.961,7.523,5.139,7.572,5.233,-3.198,26.726,0.0,262.24,,266.0,260.0,6.28,2.841,6.741,25.046
6267.0,3.289,0.877,-33.578,3.105,9.546,5.193,37.414,4.819,0.702,-2.773,0.0,39.4,40.4,9.665,2.961,7.677,4.397,7.486,5.199,-3.198,26.726,0.0,260.34,,266.0,260.0,6.367,2.848,6.757,25.009
6267.5,3.289,0.877,-33.578,3.105,9.546,5.19,37.371,4.807,0.687,-2.768,0.0,39.376,40.428,9.665,2.961,7.539,4.594,7.483,5.15,-3.198,26.713,0.0,260.34,,266.0,260.0,6.19,2.855,6.725,24.968
6268.0,3.289,0.877,-33.578,3.105,9.546,5.19,37.371,4.807,0.687,-2.768,0.0,39.4,40.4,9.665,2.961,7.654,4.117,7.365,4.671,-3.198,26.713,0.0,259.94,,266.0,260.0,6.191,2.862,6.696,24.943
6268.5,2.58,0.66,-34.627,3.12,9.603,5.19,37.371,4.807,0.687,-2.768,0.0,39.4,40.4,9.567,2.956,7.404,4.622,7.45,5.374,-3.198,26.713,0.0,259.94,,266.0,260.0,5.952,2.869,6.639,24.92
6269.0,2.58,0.66,-34.627,3.12,9.603,5.19,37.371,4.807,0.687,-2.768,0.0,39.4,40.4,9.567,2.956,7.613,4.141,7.39,5.079,-3.198,26.713,0.0,259.74,,266.0,260.0,6.213,2.865,6.566,24.909
6269.5,2.58,0.66,-34.627,3.12,9.603,5.19,37.371,4.807,0.687,-2.768,0.0,39.4,40.4,9.567,2.956,7.464,4.538,7.46,4.864,-3.198,26.713,0.0,259.74,,266.0,260.0,6.056,2.86,6.642,24.897
6270.0,2.58,0.66,-34.627,3.12,9.603,5.19,37.371,4.807,0.687,-2.768,0.0,39.4,40.4,9.567,2.956,7.286,4.76,7.369,4.899,-3.198,26.713,0.0,257.24,,267.0,260.0,6.082,2.855,6.497,24.803
6270.5,2.58,0.66,-34.627,3.12,9.603,5.169,37.406,4.824,0.726,-2.762,0.0,39.376,40.395,9.567,2.956,7.433,4.103,7.341,4.658,-3.203,26.714,0.0,257.24,,267.0,260.0,6.078,2.851,6.521,24.814
6271.0,2.58,0.66,-34.627,3.12,9.603,5.169,37.406,4.824,0.726,-2.762,0.0,39.4,40.4,9.567,2.956,7.243,4.341,7.278,4.689,-3.203,26.714,0.0,257.24,,268.0,260.0,5.884,2.846,6.386,24.765
6271.5,2.306,0.644,-34.226,3.157,9.53,5.169,37.406,4.824,0.726,-2.762,0.0,39.4,40.4,9.682,3.127,7.364,4.4,7.283,4.873,-3.203,26.714,0.0,257.24,,268.0,260.0,5.888,2.842,6.54,24.736
6272.0,2.306,0.644,-34.226,3.157,9.53,5.169,37.406,4.824,0.726,-2.762,0.0,39.4,40.4,9.682,3.127,7.377,4.261,7.308,5.105,-3.203,26.714,0.0,257.24,,269.0,260.0,5.98,2.833,6.439,24.702
6272.5,2.306,0.644,-34.226,3.157,9.53,5.169,37.406,4.824,0.726,-2.762,0.0,39.4,40.4,9.682,3.127,7.327,4.812,7.364,5.005,-3.203,26.714,0.0,257.24,,269.0,260.0,6.013,2.825,6.481,24.609
6273.0,2.306,0.644,-34.226,3.157,9.53,5.169,37.406,4.824,0.726,-2.762,0.0,39.4,40.4,9.682,3.127,7.391,4.229,7.291,5.092,-3.203,26.714,0.0,260.34,,269.0,260.0,6.127,2.816,6.421,24.607
6273.5,2.306,0.644,-34.226,3.157,9.53,5.227,37.396,4.825,0.715,-2.793,0.0,39.369,40.38,9.682,3.127,7.403,3.94,7.277,4.743,-3.215,26.699,0.0,260.34,,269.0,260.0,6.001,2.808,6.486,24.515
6274.0,2.306,0.644,-34.226,3.157,9.53,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.682,3.127,7.446,5.01,7.462,5.206,-3.215,26.699,0.0,259.54,,269.0,260.0,5.841,2.799,6.575,24.437
6274.5,2.306,0.644,-34.226,3.157,9.53,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.682,3.127,7.358,4.626,7.356,5.045,-3.215,26.699,0.0,259.54,,269.0,260.0,6.281,2.791,6.574,24.376
6275.0,3.302,0.801,-35.209,3.071,9.712,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.575,3.025,7.544,4.981,7.521,5.271,-3.215,26.699,0.0,260.04,,269.0,260.0,6.096,2.783,6.674,24.351
6275.5,3.302,0.801,-35.209,3.071,9.712,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.575,3.025,7.628,4.771,7.533,5.486,-3.215,26.699,0.0,260.04,,269.0,260.0,6.329,2.792,6.63,24.334
6276.0,3.302,0.801,-35.209,3.071,9.712,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.575,3.025,7.538,4.812,7.516,5.196,-3.215,26.699,0.0,259.84,,269.0,260.0,6.354,2.8,6.624,24.39
6276.5,3.302,0.801,-35.209,3.071,9.712,5.227,37.396,4.825,0.715,-2.793,0.0,39.4,40.4,9.575,3.025,7.615,4.113,7.385,4.973,-3.215,26.699,0.0,259.84,,269.0,260.0,6.266,2.808,6.589,24.443
6277.0,3.302,0.801,-35.209,3.071,9.712,5.229,37.358,4.845,0.728,-2.777,0.0,39.381,40.332,9.575,3.025,7.456,4.789,7.46,5.049,-3.2,26.708,0.0,260.14,,269.0,260.0,6.022,2.817,6.585,24.454
6277.5,3.302,0.801,-35.209,3.071,9.712,5.229,37.358,4.845,0.728,-2.777,0.0,39.4,40.3,9.575,3.025,7.385,4.331,7.32,4.869,-3.2,26.708,0.0,260.14,,269.0,260.0,6.188,2.825,6.486,24.544
6278.0,2.512,0.649,-34.991,3.1,9.477,5.229,37.358,4.845,0.728,-2.777,0.0,39.4,40.3,9.623,3.086,7.415,4.311,7.423,4.838,-3.2,26.708,0.0,259.64,,269.0,260.0,5.976,2.832,6.568,24.558
6278.5,2.512,0.649,-34.991,3.1,9.477,5.229,37.358,4.845,0.728,-2.777,0.0,39.4,40.3,9.623,3.086,7.442,3.812,7.181,4.578,-3.2,26.708,0.0,259.64,,269.0,260.0,5.997,2.827,6.457,24.553
6279.0,2.512,0.649,-34.991,3.1,9.477,5.229,37.358,4.845,0.728,-2.777,0.0,39.4,40.3,9.623,3.086,7.29,4.013,7.25,4.758,-3.2,26.708,0.0,260.04,,269.0,260.0,5.753,2.822,6.448,24.585
6279.5,2.512,0.649,-34.991,3.1,9.477,5.229,37.358,4.845,0.728,-2.777,0.0,39.4,40.3,9.623,3.086,7.369,4.02,7.304,5.017,-3.2,26.708,0.0,260.04,,269.0,260.0,5.828,2.817,6.449,24.632
6280.0,2.512,0.649,-34.991,3.1,9.477,5.206,37.413,4.831,0.767,-2.78,0.0,39.374,40.373,9.623,3.086,7.34,4.681,7.294,4.982,-3.205,26.708,0.0,260.54,,269.0,260.0,5.927,2.812,6.489,24.645
6280.5,2.512,0.649,-34.991,3.1,9.477,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.623,3.086,7.216,4.754,7.276,4.88,-3.205,26.708,0.0,260.54,,269.0,260.0,6.074,2.807,6.52,24.66
6281.0,2.512,0.649,-34.991,3.1,9.477,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.623,3.086,7.172,4.587,7.238,4.701,-3.205,26.708,0.0,260.94,,269.0,260.0,6.032,2.802,6.585,24.691
6281.5,2.517,0.699,-33.972,3.116,9.56,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.68,3.038,7.135,4.478,7.221,4.78,-3.205,26.708,0.0,260.94,,269.0,260.0,5.924,2.797,6.537,24.717
6282.0,2.517,0.699,-33.972,3.116,9.56,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.68,3.038,7.339,4.498,7.313,5.349,-3.205,26.708,0.0,260.74,,269.0,260.0,5.903,2.793,6.511,24.758
6282.5,2.517,0.699,-33.972,3.116,9.56,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.68,3.038,7.37,4.661,7.314,5.049,-3.205,26.708,0.0,260.74,,269.0,260.0,6.125,2.788,6.498,24.807
6283.0,2.517,0.699,-33.972,3.116,9.56,5.206,37.413,4.831,0.767,-2.78,0.0,39.4,40.4,9.68,3.038,7.464,4.449,7.398,5.085,-3.205,26.708,0.0,260.64,,269.0,260.0,6.098,2.784,6.574,24.842
6283.5,2.517,0.699,-33.972,3.116,9.56,5.192,37.381,4.81,0.768,-2.788,0.0,39.367,40.303,9.68,3.038,7.403,4.424,7.312,5.131,-3.201,26.702,0.0,260.64,,269.0,260.0,6.099,2.779,6.482,24.86
6284.0,2.517,0.699,-33.972,3.116,9.56,5.192,37.381,4.81,0.768,-2.788,0.0,39.4,40.3,9.68,3.038,7.413,4.978,7.491,5.14,-3.201,26.702,0.0,260.14,,269.0,260.0,6.067,2.775,6.615,24.885
6284.5,2.57,0.69,-33.113,3.036,9.437,5.192,37.381,4.81,0.768,-2.788,0.0,39.4,40.3,9.814,2.985,7.404,4.935,7.492,5.208,-3.201,26.702,0.0,260.14,,269.0,260.0,6.255,2.771,6.607,24.958
6285.0,2.57,0.69,-33.113,3.036,9.437,5.192,37.381,4.81,0.768,-2.788,0.0,39.4,40.3,9.814,2.985,7.523,4.918,7.577,5.138,-3.201,26.702,0.0,259.94,,269.0,260.0,6.26,2.768,6.659,24.991
6285.5,2.57,0.69,-33.113,3.036,9.437,5.192,37.381,4.81,0.768,-2.788,0.0,39.4,40.3,9.814,2.985,7.596,4.151,7.369,5.115,-3.201,26.702,0.0,259.94,,269.0,260.0,6.289,2.764,6.583,25.008
6286.0,2.57,0.69,-33.113,3.036,9.437,5.192,37.381,4.81,0.768,-2.788,0.0,39.4,40.3,9.814,2.985,7.465,5.012,7.502,5.253,-3.201,26.702,0.0,259.74,,269.0,260.0,6.058,2.761,6.605,25.017
6286.5,2.57,0.69,-33.113,3.036,9.437,5.193,37.359,4.815,0.793,-2.789,0.0,39.362,40.277,9.814,2.985,7.378,4.634,7.364,4.953,-3.207,26.695,0.0,259.74,,269.0,260.0,6.308,2.758,6.543,25.066
6287.0,2.57,0.69,-33.113,3.036,9.437,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.814,2.985,7.303,4.646,7.345,4.785,-3.207,26.695,0.0,260.24,,269.0,260.0,6.082,2.755,6.591,25.117
6287.5,2.57,0.69,-33.113,3.036,9.437,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.814,2.985,7.398,4.222,7.296,4.733,-3.207,26.695,0.0,260.24,,269.0,260.0,6.02,2.752,6.597,25.144
6288.0,2.444,0.672,-33.279,3.095,9.546,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.872,3.008,7.407,4.063,7.254,4.92,-3.207,26.695,0.0,259.74,,269.0,260.0,5.912,2.749,6.496,25.164
6288.5,2.444,0.672,-33.279,3.095,9.546,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.872,3.008,7.302,4.454,7.25,4.901,-3.207,26.695,0.0,259.74,,269.0,260.0,5.911,2.744,6.473,25.133
6289.0,2.444,0.672,-33.279,3.095,9.546,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.872,3.008,7.329,4.527,7.349,5.086,-3.207,26.695,0.0,259.54,,269.0,260.0,5.977,2.739,6.463,25.119
6289.5,2.444,0.672,-33.279,3.095,9.546,5.193,37.359,4.815,0.793,-2.789,0.0,39.4,40.3,9.872,3.008,7.428,4.601,7.433,5.075,-3.207,26.695,0.0,259.54,,269.0,260.0,6.073,2.734,6.536,25.093
6290.0,2.444,0.672,-33.279,3.095,9.546,5.202,37.406,4.821,0.812,-2.808,0.0,39.348,40.277,9.872,3.008,7.477,4.285,7.309,5.269,-3.219,26.691,0.0,259.64,,269.0,260.0,6.134,2.729,6.473,25.085
6290.5,2.444,0.672,-33.279,3.095,9.546,5.202,37.406,4.821,0.812,-2.808,0.0,39.3,40.3,9.872,3.008,7.456,4.473,7.392,5.065,-3.219,26.691,0.0,259.64,,269.0,260.0,6.085,2.725,6.562,25.067
6291.0,3.306,0.832,-34.326,3.085,9.575,5.202,37.406,4.821,0.812,-2.808,0.0,39.3,40.3,9.634,2.816,7.567,5.378,7.693,5.738,-3.219,26.691,0.0,259.64,,269.0,260.0,6.096,2.72,6.667,25.035
6291.5,3.306,0.832,-34.326,3.085,9.575,5.202,37.406,4.821,0.812,-2.808,0.0,39.3,40.3,9.634,2.816,7.563,5.057,7.528,5.235,-3.219,26.691,0.0,259.64,,269.0,260.0,6.594,2.73,6.628,25.044
6292.0,3.306,0.832,-34.326,3.085,9.575,5.202,37.406,4.821,0.812,-2.808,0.0,39.3,40.3,9.634,2.816,7.715,4.377,7.511,4.852,-3.219,26.691,0.0,259.14,,269.0,260.0,6.346,2.739,6.594,25.04
6292.5,3.306,0.832,-34.326,3.085,9.575,5.202,37.406,4.821,0.812,-2.808,0.0,39.3,40.3,9.634,2.816,7.644,4.318,7.49,5.265,-3.219,26.691,0.0,259.14,,269.0,260.0,6.179,2.758,6.594,25.074
6293.0,3.306,0.832,-34.326,3.085,9.575,5.165,37.356,4.825,0.829,-2.786,0.0,39.341,40.23,9.634,2.816,7.525,5.023,7.619,5.166,-3.214,26.69,0.0,259.64,,269.0,260.0,6.179,2.758,6.721,25.093
6293.5,3.306,0.832,-34.326,3.085,9.575,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.634,2.816,7.54,4.341,7.419,4.921,-3.214,26.69,0.0,259.64,,269.0,260.0,6.333,2.767,6.621,25.119
6294.0,2.23,0.635,-34.032,3.076,9.481,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.672,3.0,7.594,4.432,7.491,5.374,-3.214,26.69,0.0,260.34,,269.0,260.0,6.055,2.776,6.607,25.091
6294.5,2.23,0.635,-34.032,3.076,9.481,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.672,3.0,7.545,4.825,7.478,5.187,-3.214,26.69,0.0,260.34,,269.0,260.0,6.223,2.767,6.605,25.053
6295.0,2.23,0.635,-34.032,3.076,9.481,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.672,3.0,7.42,4.964,7.467,5.076,-3.214,26.69,0.0,260.04,,269.0,260.0,6.259,2.758,6.53,25.041
6295.5,2.23,0.635,-34.032,3.076,9.481,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.672,3.0,7.482,4.18,7.338,5.067,-3.214,26.69,0.0,260.04,,269.0,260.0,6.232,2.749,6.578,25.04
6296.0,2.23,0.635,-34.032,3.076,9.481,5.165,37.356,4.825,0.829,-2.786,0.0,39.3,40.2,9.672,3.0,7.492,4.967,7.518,5.254,-3.214,26.69,0.0,259.74,,269.0,260.0,6.017,2.741,6.695,25.09
6296.5,2.23,0.635,-34.032,3.076,9.481,5.188,37.392,4.819,0.871,-2.8,0.0,39.326,40.181,9.672,3.0,7.605,4.441,7.479,5.324,-3.214,26.691,0.0,259.74,,269.0,260.0,6.308,2.732,6.549,25.112
6297.0,2.23,0.635,-34.032,3.076,9.481,5.188,37.392,4.819,0.871,-2.8,0.0,39.3,40.2,9.672,3.0,7.692,4.748,7.592,5.526,-3.214,26.691,0.0,259.84,,269.0,260.0,6.212,2.724,6.555,25.105
6297.5,2.943,0.706,-35.209,3.044,9.631,5.188,37.392,4.819,0.871,-2.8,0.0,39.3,40.2,9.626,2.96,7.628,5.155,7.603,5.294,-3.214,26.691,0.0,259.84,,269.0,260.0,6.39,2.716,6.661,25.079
6298.0,2.943,0.706,-35.209,3.044,9.631,5.188,37.392,4.819,0.871,-2.8,0.0,39.3,40.2,9.626,2.96,7.566,4.865,7.541,5.018,-3.214,26.691,0.0,259.54,,269.0,260.0,6.42,2.72,6.798,25.101
6298.5,2.943,0.706,-35.209,3.044,9.631,5.188,37.392,4.819,0.871,-2.8,0.0,39.3,40.2,9.626,2.96,7.624,4.358,7.378,4.828,-3.214,26.691,0.0,259.54,,269.0,260.0,6.248,2.723,6.66,25.036
6299.0,2.943,0.706,-35.209,3.044,9.631,5.188,37.392,4.819,0.871,-2.8,0.0,39.3,40.2,9.626,2.96,7.499,4.409,7.414,5.163,-3.214,26.691,0.0,259.74,,269.0,260.0,6.047,2.727,6.76,25.058
6299.5,2.943,0.706,-35.209,3.044,9.631,5.209,37.386,4.829,0.887,-2.794,0.0,39.333,40.196,9.626,2.96,7.453,5.1,7.519,5.139,-3.207,26.699,0.0,259.74,,269.0,260.0,6.121,2.73,6.796,25.01
6300.0,2.943,0.706,-35.209,3.044,9.631,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.626,2.96,7.666,4.728,7.565,5.158,-3.207,26.699,0.0,259.44,,269.0,260.0,6.303,2.734,6.791,25.033
6300.5,2.858,0.757,-33.564,3.026,9.537,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.782,3.049,7.536,4.852,7.56,5.543,-3.207,26.699,0.0,259.44,,269.0,260.0,6.279,2.737,6.781,24.991
6301.0,2.858,0.757,-33.564,3.026,9.537,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.782,3.049,7.746,4.707,7.585,5.542,-3.207,26.699,0.0,259.74,,269.0,260.0,6.373,2.739,6.693,24.993
6301.5,2.858,0.757,-33.564,3.026,9.537,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.782,3.049,7.772,4.711,7.655,5.297,-3.207,26.699,0.0,259.74,,269.0,260.0,6.395,2.741,6.738,24.997
6302.0,2.858,0.757,-33.564,3.026,9.537,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.782,3.049,7.743,4.493,7.622,5.257,-3.207,26.699,0.0,259.74,,269.0,260.0,6.359,2.743,6.699,25.016
6302.5,2.858,0.757,-33.564,3.026,9.537,5.209,37.386,4.829,0.887,-2.794,0.0,39.3,40.2,9.782,3.049,7.764,4.209,7.524,4.921,-3.207,26.699,0.0,259.74,,269.0,260.0,6.279,2.745,6.733,25.028
6303.0,2.858,0.757,-33.564,3.026,9.537,5.165,37.352,4.827,0.889,-2.797,0.0,39.305,40.133,9.782,3.049,7.719,4.497,7.569,5.096,-3.222,26.684,0.0,259.74,,269.0,260.0,6.104,2.747,6.729,24.994
6303.5,2.858,0.757,-33.564,3.026,9.537,5.165,37.352,4.827,0.889,-2.797,0.0,39.3,40.1,9.782,3.049,7.846,4.383,7.605,5.441,-3.222,26.684,0.0,259.74,,269.0,260.0,6.22,2.749,6.721,25.001
6304.0,2.127,0.563,-33.746,3.066,9.57,5.165,37.352,4.827,0.889,-2.797,0.0,39.3,40.1,9.733,2.918,7.751,4.725,7.709,5.568,-3.222,26.684,0.0,260.14,,269.0,260.0,6.319,2.751,6.715,25.037
6304.5,2.127,0.563,-33.746,3.066,9.57,5.165,37.352,4.827,0.889,-2.797,0.0,39.3,40.1,9.733,2.918,7.705,4.367,7.489,4.957,-3.222,26.684,0.0,260.14,,269.0,260.0,6.438,2.74,6.708,25.04
6305.0,2.127,0.563,-33.746,3.066,9.57,5.165,37.352,4.827,0.889,-2.797,0.0,39.3,40.1,9.733,2.918,7.677,5.129,7.674,5.45,-3.222,26.684,0.0,259.54,,269.0,260.0,6.129,2.73,6.753,25.043
6305.5,2.127,0.563,-33.746,3.066,9.57,5.165,37.352,4.827,0.889,-2.797,0.0,39.3,40.1,9.733,2.918,7.788,5.214,7.821,5.738,-3.222,26.684,0.0,259.54,,269.0,260.0,6.482,2.72,6.726,25.04
6306.0,2.127,0.563,-33.746,3.066,9.57,5.176,37.351,4.822,0.916,-2.79,0.0,39.29,40.122,9.733,2.918,7.942,4.398,7.705,5.259,-3.216,26.678,0.0,260.14,,269.0,260.0,6.64,2.711,6.797,24.905
6306.5,2.127,0.563,-33.746,3.066,9.57,5.176,37.351,4.822,0.916,-2.79,0.0,39.3,40.1,9.733,2.918,7.818,5.051,7.744,5.365,-3.216,26.678,0.0,260.14,,269.0,260.0,6.326,2.701,6.779,24.924
6307.0,3.335,0.84,-34.966,3.013,9.582,5.176,37.351,4.822,0.916,-2.79,0.0,39.3,40.1,9.565,2.924,7.854,4.53,7.701,5.453,-3.216,26.678,0.0,260.14,,269.0,260.0,6.495,2.692,6.709,24.936
6307.5,3.335,0.84,-34.966,3.013,9.582,5.176,37.351,4.822,0.916,-2.79,0.0,39.3,40.1,9.565,2.924,7.904,5.092,7.839,5.366,-3.216,26.678,0.0,260.14,,269.0,260.0,6.385,2.702,6.891,24.963
6308.0,3.335,0.84,-34.966,3.013,9.582,5.176,37.351,4.822,0.916,-2.79,0.0,39.3,40.1,9.565,2.924,7.771,4.574,7.646,5.345,-3.216,26.678,0.0,259.64,,269.0,260.0,6.55,2.713,6.825,24.983
6308.5,3.335,0.84,-34.966,3.013,9.582,5.176,37.351,4.822,0.916,-2.79,0.0,39.3,40.1,9.565,2.924,7.729,5.045,7.692,5.295,-3.216,26.678,0.0,259.64,,269.0,260.0,6.334,2.723,6.8,24.965
6309.0,3.335,0.84,-34.966,3.013,9.582,5.173,37.358,4.834,0.935,-2.791,0.0,39.281,40.068,9.565,2.924,7.735,4.755,7.658,5.163,-3.22,26.677,0.0,259.34,,269.0,260.0,6.44,2.733,6.846,24.987
6309.5,3.335,0.84,-34.966,3.013,9.582,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.565,2.924,7.756,4.926,7.674,5.415,-3.22,26.677,0.0,259.34,,269.0,260.0,6.328,2.743,6.862,24.993
6310.0,3.335,0.84,-34.966,3.013,9.582,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.565,2.924,7.658,4.926,7.653,5.274,-3.22,26.677,0.0,259.34,,269.0,260.0,6.443,2.753,6.852,24.943
6310.5,3.224,0.739,-35.209,3.023,9.626,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.613,3.084,7.668,4.897,7.702,5.671,-3.22,26.677,0.0,259.34,,269.0,260.0,6.378,2.762,6.754,24.992
6311.0,3.224,0.739,-35.209,3.023,9.626,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.613,3.084,7.877,5.544,7.908,5.845,-3.22,26.677,0.0,259.64,,269.0,260.0,6.484,2.77,6.803,25.043
6311.5,3.224,0.739,-35.209,3.023,9.626,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.613,3.084,7.928,5.51,7.899,5.67,-3.22,26.677,0.0,259.64,,269.0,260.0,6.794,2.777,6.919,24.978
6312.0,3.224,0.739,-35.209,3.023,9.626,5.173,37.358,4.834,0.935,-2.791,0.0,39.3,40.1,9.613,3.084,7.944,4.52,7.717,5.55,-3.22,26.677,0.0,259.34,,269.0,260.0,6.752,2.784,6.805,24.953
6312.5,3.224,0.739,-35.209,3.023,9.626,5.207,37.332,4.836,0.928,-2.803,0.0,39.255,40.042,9.613,3.084,8.005,4.591,7.799,5.182,-3.232,26.668,0.0,259.34,,269.0,260.0,6.433,2.792,6.811,24.989
6313.0,3.224,0.739,-35.209,3.023,9.626,5.207,37.332,4.836,0.928,-2.803,0.0,39.3,40.0,9.613,3.084,7.862,4.68,7.749,5.476,-3.232,26.668,0.0,258.64,,270.0,260.0,6.394,2.799,6.841,24.987
6313.5,2.681,0.651,-35.069,2.974,9.567,5.207,37.332,4.836,0.928,-2.803,0.0,39.3,40.0,9.671,3.112,7.759,5.182,7.732,5.33,-3.232,26.668,0.0,258.64,,270.0,260.0,6.442,2.806,6.806,25.023
6314.0,2.681,0.651,-35.069,2.974,9.567,5.207,37.332,4.836,0.928,-2.803,0.0,39.3,40.0,9.671,3.112,7.816,4.33,7.586,5.145,-3.232,26.668,0.0,258.84,,271.0,260.0,6.501,2.804,6.807,25.075
6314.5,2.681,0.651,-35.069,2.974,9.567,5.207,37.332,4.836,0.928,-2.803,0.0,39.3,40.0,9.671,3.112,7.678,4.893,7.672,5.726,-3.232,26.668,0.0,258.84,,271.0,260.0,6.219,2.802,6.77,25.075
6315.0,2.681,0.651,-35.069,2.974,9.567,5.207,37.332,4.836,0.928,-2.803,0.0,39.3,40.0,9.671,3.112,7.852,4.905,7.762,5.595,-3.232,26.668,0.0,260.44,,271.0,260.0,6.492,2.8,6.789,25.003
6315.5,2.681,0.651,-35.069,2.974,9.567,5.216,37.364,4.831,0.975,-2.788,0.0,39.244,39.989,9.671,3.112,7.809,5.011,7.811,5.282,-3.22,26.668,0.0,260.44,,271.0,260.0,6.529,2.798,6.88,24.994
6316.0,2.681,0.651,-35.069,2.974,9.567,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.671,3.112,7.804,5.023,7.747,5.525,-3.22,26.668,0.0,260.94,,271.0,260.0,6.478,2.796,6.798,24.958
6316.5,2.681,0.651,-35.069,2.974,9.567,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.671,3.112,7.888,4.413,7.728,5.482,-3.22,26.668,0.0,260.94,,271.0,260.0,6.525,2.794,6.848,24.918
6317.0,2.585,0.596,-35.209,3.025,9.536,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.634,3.074,7.855,4.86,7.81,5.489,-3.22,26.668,0.0,260.24,,271.0,260.0,6.378,2.792,6.802,24.9
6317.5,2.585,0.596,-35.209,3.025,9.536,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.634,3.074,7.926,4.692,7.719,5.493,-3.22,26.668,0.0,260.24,,271.0,260.0,6.503,2.789,6.782,24.903
6318.0,2.585,0.596,-35.209,3.025,9.536,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.634,3.074,7.669,4.982,7.653,5.33,-3.22,26.668,0.0,261.04,,270.0,260.0,6.457,2.785,6.738,24.89
6318.5,2.585,0.596,-35.209,3.025,9.536,5.216,37.364,4.831,0.975,-2.788,0.0,39.2,40.0,9.634,3.074,7.67,3.871,7.404,4.59,-3.22,26.668,0.0,261.04,,270.0,260.0,6.408,2.782,6.67,24.82
6319.0,2.585,0.596,-35.209,3.025,9.536,5.205,37.38,4.854,1.006,-2.786,0.0,39.232,39.954,9.634,3.074,7.556,5.117,7.665,5.268,-3.228,26.659,0.0,261.34,,269.0,260.0,5.884,2.779,6.668,24.801
6319.5,2.585,0.596,-35.209,3.025,9.536,5.205,37.38,4.854,1.006,-2.786,0.0,39.2,40.0,9.634,3.074,7.508,4.904,7.58,5.159,-3.228,26.659,0.0,261.34,,269.0,260.0,6.402,2.776,6.827,24.854
6320.0,2.458,0.682,-33.821,3.086,9.58,5.205,37.38,4.854,1.006,-2.786,0.0,39.2,40.0,9.671,2.995,7.731,4.292,7.507,5.188,-3.228,26.659,0.0,261.74,,268.0,260.0,6.288,2.767,6.733,24.743
6320.5,2.458,0.682,-33.821,3.086,9.58,5.205,37.38,4.854,1.006,-2.786,0.0,39.2,40.0,9.671,2.995,7.539,5.015,7.538,5.125,-3.228,26.659,0.0,261.74,,268.0,260.0,6.18,2.767,6.799,24.704
6321.0,2.458,0.682,-33.821,3.086,9.58,5.205,37.38,4.854,1.006,-2.786,0.0,39.2,40.0,9.671,2.995,7.637,4.587,7.556,5.099,-3.228,26.659,0.0,261.84,,267.0,260.0,6.304,2.762,6.802,24.583
6321.5,2.458,0.682,-33.821,3.086,9.58,5.205,37.38,4.854,1.006,-2.786,0.0,39.2,40.0,9.671,2.995,7.739,4.626,7.645,5.134,-3.228,26.659,0.0,261.84,,267.0,260.0,6.22,2.757,6.746,24.474
6322.0,2.458,0.682,-33.821,3.086,9.58,5.23,37.369,4.877,1.0,-2.799,0.0,39.213,39.954,9.671,2.995,7.659,4.85,7.655,5.809,-3.239,26.654,0.0,260.04,,267.0,260.0,6.286,2.752,6.696,24.284
6322.5,2.458,0.682,-33.821,3.086,9.58,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.671,2.995,7.843,4.719,7.692,5.527,-3.239,26.654,0.0,260.04,,267.0,260.0,6.493,2.748,6.684,24.206
6323.0,2.458,0.682,-33.821,3.086,9.58,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.671,2.995,7.738,4.905,7.671,5.342,-3.239,26.654,0.0,260.94,,267.0,260.0,6.445,2.743,6.727,24.255
6323.5,2.659,0.684,-33.84,3.1,9.61,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.79,2.979,7.731,4.465,7.579,5.146,-3.239,26.654,0.0,260.94,,267.0,260.0,6.414,2.738,6.689,24.312
6324.0,2.659,0.684,-33.84,3.1,9.61,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.79,2.979,7.64,4.961,7.545,5.315,-3.239,26.654,0.0,260.44,,267.0,260.0,6.23,2.737,6.665,24.352
6324.5,2.659,0.684,-33.84,3.1,9.61,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.79,2.979,7.634,3.99,7.348,4.881,-3.239,26.654,0.0,260.44,,267.0,260.0,6.365,2.736,6.775,24.433
6325.0,2.659,0.684,-33.84,3.1,9.61,5.23,37.369,4.877,1.0,-2.799,0.0,39.2,40.0,9.79,2.979,7.56,4.857,7.525,5.075,-3.239,26.654,0.0,258.74,,268.0,260.0,5.963,2.734,6.844,24.491
6325.5,2.659,0.684,-33.84,3.1,9.61,5.215,37.382,4.857,1.02,-2.804,0.0,39.203,39.915,9.79,2.979,7.634,4.355,7.486,5.304,-3.232,26.661,0.0,258.74,,268.0,260.0,6.254,2.733,6.715,24.548
6326.0,2.659,0.684,-33.84,3.1,9.61,5.215,37.382,4.857,1.02,-2.804,0.0,39.2,39.9,9.79,2.979,7.59,4.577,7.44,5.155,-3.232,26.661,0.0,258.84,,269.0,260.0,6.195,2.732,6.674,24.563
6326.5,2.28,0.599,-34.552,3.045,9.58,5.215,37.382,4.857,1.02,-2.804,0.0,39.2,39.9,9.711,3.174,7.509,4.622,7.461,5.286,-3.232,26.661,0.0,258.84,,269.0,260.0,6.191,2.731,6.62,24.618
6327.0,2.28,0.599,-34.552,3.045,9.58,5.215,37.382,4.857,1.02,-2.804,0.0,39.2,39.9,9.711,3.174,7.623,5.206,7.661,5.455,-3.232,26.661,0.0,258.84,,270.0,260.0,6.22,2.723,6.846,24.649
6327.5,2.28,0.599,-34.552,3.045,9.58,5.215,37.382,4.857,1.02,-2.804,0.0,39.2,39.9,9.711,3.174,7.686,5.27,7.648,5.476,-3.232,26.661,0.0,258.84,,270.0,260.0,6.486,2.716,6.708,24.661
6328.0,2.28,0.599,-34.552,3.045,9.58,5.215,37.382,4.857,1.02,-2.804,0.0,39.2,39.9,9.711,3.174,7.729,4.556,7.557,5.027,-3.232,26.661,0.0,260.74,,270.0,260.0,6.52,2.709,6.773,24.689
6328.5,2.28,0.599,-34.552,3.045,9.58,5.246,37.356,4.854,1.037,-2.804,0.0,39.189,39.921,9.711,3.174,7.693,4.436,7.494,5.227,-3.223,26.654,0.0,260.74,,270.0,260.0,6.217,2.702,6.612,24.746
6329.0,2.28,0.599,-34.552,3.045,9.58,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.711,3.174,7.658,4.757,7.669,5.642,-3.223,26.654,0.0,260.94,,270.0,260.0,6.213,2.695,6.683,24.795
6329.5,3.285,0.8,-35.097,3.09,9.589,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.615,2.887,8.048,4.745,7.778,5.395,-3.223,26.654,0.0,260.94,,270.0,260.0,6.491,2.698,6.755,24.84
6330.0,3.285,0.8,-35.097,3.09,9.589,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.615,2.887,7.76,4.775,7.702,5.393,-3.223,26.654,0.0,260.94,,270.0,260.0,6.491,2.698,6.851,24.883
6330.5,3.285,0.8,-35.097,3.09,9.589,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.615,2.887,7.791,4.614,7.656,5.385,-3.223,26.654,0.0,260.94,,270.0,260.0,6.407,2.708,6.73,24.882
6331.0,3.285,0.8,-35.097,3.09,9.589,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.615,2.887,7.786,4.888,7.742,5.48,-3.223,26.654,0.0,262.24,,269.0,260.0,6.361,2.717,6.919,24.927
6331.5,3.285,0.8,-35.097,3.09,9.589,5.246,37.356,4.854,1.037,-2.804,0.0,39.2,39.9,9.615,2.887,7.943,5.343,7.888,5.716,-3.223,26.654,0.0,262.24,,269.0,260.0,6.474,2.726,6.94,25.024
6332.0,3.285,0.8,-35.097,3.09,9.589,5.244,37.311,4.85,1.017,-2.795,0.0,39.162,39.895,9.615,2.887,7.893,4.639,7.778,5.363,-3.224,26.652,0.0,262.04,,268.0,260.0,6.723,2.736,6.788,25.01
6332.5,3.285,0.8,-35.097,3.09,9.589,5.244,37.311,4.85,1.017,-2.795,0.0,39.2,39.9,9.615,2.887,7.869,5.467,7.813,5.729,-3.224,26.652,0.0,262.04,,268.0,260.0,6.418,2.745,6.878,25.051
6333.0,2.703,0.758,-34.219,3.062,9.531,5.244,37.311,4.85,1.017,-2.795,0.0,39.2,39.9,9.708,3.04,7.944,5.468,7.897,5.794,-3.224,26.652,0.0,261.64,,267.0,260.0,6.72,2.753,6.907,25.089
6333.5,2.703,0.758,-34.219,3.062,9.531,5.244,37.311,4.85,1.017,-2.795,0.0,39.2,39.9,9.708,3.04,8.123,5.016,7.915,5.474,-3.224,26.652,0.0,261.64,,267.0,260.0,6.776,2.753,7.085,25.105
6334.0,2.703,0.758,-34.219,3.062,9.531,5.244,37.311,4.85,1.017,-2.795,0.0,39.2,39.9,9.708,3.04,7.935,5.116,7.832,5.629,-3.224,26.652,0.0,260.74,,267.0,260.0,6.632,2.752,7.011,25.094
6334.5,2.703,0.758,-34.219,3.062,9.531,5.244,37.311,4.85,1.017,-2.795,0.0,39.2,39.9,9.708,3.04,8.087,5.006,7.885,5.772,-3.224,26.652,0.0,260.74,,267.0,260.0,6.628,2.751,7.046,25.088
6335.0,2.703,0.758,-34.219,3.062,9.531,5.205,37.311,4.862,1.049,-2.805,0.0,39.151,39.852,9.708,3.04,7.882,5.356,7.845,5.478,-3.213,26.653,0.0,259.64,,267.0,260.0,6.688,2.75,6.992,25.152
6335.5,2.703,0.758,-34.219,3.062,9.531,5.205,37.311,4.862,1.049,-2.805,0.0,39.2,39.9,9.708,3.04,8.02,4.967,7.821,5.553,-3.213,26.653,0.0,259.64,,267.0,260.0,6.64,2.749,6.924,25.173
6336.0,3.041,0.691,-35.209,2.999,9.625,5.205,37.311,4.862,1.049,-2.805,0.0,39.2,39.9,9.567,3.043,7.863,5.276,7.845,5.485,-3.213,26.653,0.0,259.44,,267.0,260.0,6.59,2.749,7.034,25.197
6336.5,3.041,0.691,-35.209,2.999,9.625,5.205,37.311,4.862,1.049,-2.805,0.0,39.2,39.9,9.567,3.043,7.965,4.53,7.788,5.307,-3.213,26.653,0.0,259.44,,267.0,260.0,6.618,2.753,6.865,25.145
6337.0,3.041,0.691,-35.209,2.999,9.625,5.205,37.311,4.862,1.049,-2.805,0.0,39.2,39.9,9.567,3.043,7.952,4.783,7.859,5.621,-3.213,26.653,0.0,259.04,,267.0,260.0,6.398,2.758,6.849,25.078
6337.5,3.041,0.691,-35.209,2.999,9.625,5.205,37.311,4.862,1.049,-2.805,0.0,39.2,39.9,9.567,3.043,7.822,4.931,7.764,5.381,-3.213,26.653,0.0,259.04,,267.0,260.0,6.554,2.763,6.819,25.032
6338.0,3.041,0.691,-35.209,2.999,9.625,5.162,37.361,4.863,1.09,-2.805,0.0,39.14,39.821,9.567,3.043,7.893,4.325,7.681,5.08,-3.22,26.651,0.0,257.94,,268.0,260.0,6.475,2.767,6.879,24.999
6338.5,3.041,0.691,-35.209,2.999,9.625,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.567,3.043,7.833,5.479,7.862,5.563,-3.22,26.651,0.0,257.94,,268.0,260.0,6.245,2.772,7.007,25.093
6339.0,3.041,0.691,-35.209,2.999,9.625,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.567,3.043,7.891,4.608,7.797,5.124,-3.22,26.651,0.0,258.44,,269.0,260.0,6.684,2.776,6.841,25.177
6339.5,2.727,0.712,-34.288,3.033,9.504,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.77,3.072,7.856,4.602,7.698,5.32,-3.22,26.651,0.0,258.44,,269.0,260.0,6.355,2.781,6.852,25.293
6340.0,2.727,0.712,-34.288,3.033,9.504,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.77,3.072,7.879,4.546,7.676,5.351,-3.22,26.651,0.0,257.84,,270.0,260.0,6.369,2.78,6.749,25.353
6340.5,2.727,0.712,-34.288,3.033,9.504,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.77,3.072,7.837,5.209,7.8,5.523,-3.22,26.651,0.0,257.84,,270.0,260.0,6.363,2.779,6.799,25.329
6341.0,2.727,0.712,-34.288,3.033,9.504,5.162,37.361,4.863,1.09,-2.805,0.0,39.1,39.8,9.77,3.072,7.812,5.254,7.708,5.551,-3.22,26.651,0.0,260.14,,270.0,260.0,6.592,2.778,6.832,25.276
6341.5,2.727,0.712,-34.288,3.033,9.504,5.209,37.361,4.868,1.106,-2.797,0.0,39.123,39.776,9.77,3.072,7.875,5.463,7.875,5.704,-3.213,26.653,0.0,260.14,,270.0,260.0,6.581,2.777,7.02,25.175
6342.0,2.727,0.712,-34.288,3.033,9.504,5.209,37.361,4.868,1.106,-2.797,0.0,39.1,39.8,9.77,3.072,7.961,5.278,7.849,5.63,-3.213,26.653,0.0,260.24,,270.0,260.0,6.729,2.776,6.819,25.142
6342.5,2.673,0.737,-34.209,3.052,9.535,5.209,37.361,4.868,1.106,-2.797,0.0,39.1,39.8,9.722,3.014,7.951,4.69,7.68,5.43,-3.213,26.653,0.0,260.24,,270.0,260.0,6.679,2.776,6.953,25.112
6343.0,2.673,0.737,-34.209,3.052,9.535,5.209,37.361,4.868,1.106,-2.797,0.0,39.1,39.8,9.722,3.014,8.086,5.13,7.974,6.041,-3.213,26.653,0.0,259.54,,270.0,260.0,6.438,2.774,7.005,25.128
6343.5,2.673,0.737,-34.209,3.052,9.535,5.209,37.361,4.868,1.106,-2.797,0.0,39.1,39.8,9.722,3.014,8.104,4.808,7.89,5.716,-3.213,26.653,0.0,259.54,,270.0,260.0,6.808,2.772,6.93,25.138
6344.0,2.673,0.737,-34.209,3.052,9.535,5.209,37.361,4.868,1.106,-2.797,0.0,39.1,39.8,9.722,3.014,8.311,5.836,8.201,6.128,-3.213,26.653,0.0,260.74,,270.0,260.0,6.629,2.771,7.034,25.117
6344.5,2.673,0.737,-34.209,3.052,9.535,5.217,37.276,4.846,1.075,-2.799,0.0,39.12,39.755,9.722,3.014,8.242,5.662,8.182,6.208,-3.223,26.654,0.0,260.74,,270.0,260.0,7.119,2.769,7.285,25.098
6345.0,2.673,0.737,-34.209,3.052,9.535,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.722,3.014,8.329,4.885,8.071,5.816,-3.223,26.654,0.0,262.04,,269.0,260.0,7.073,2.767,7.09,25.124
6345.5,2.673,0.737,-34.209,3.052,9.535,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.722,3.014,8.291,5.411,8.189,5.853,-3.223,26.654,0.0,262.04,,269.0,260.0,6.775,2.766,7.228,25.087
6346.0,3.366,0.801,-35.209,2.987,9.629,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.431,2.891,8.36,6.109,8.332,6.771,-3.223,26.654,0.0,261.84,,268.0,260.0,6.936,2.764,7.189,25.099
6346.5,3.366,0.801,-35.209,2.987,9.629,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.431,2.891,8.418,5.177,8.186,5.616,-3.223,26.654,0.0,261.84,,268.0,260.0,7.393,2.774,7.179,25.105
6347.0,3.366,0.801,-35.209,2.987,9.629,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.431,2.891,8.318,5.16,8.155,6.068,-3.223,26.654,0.0,260.44,,268.0,260.0,6.849,2.784,7.238,25.098
6347.5,3.366,0.801,-35.209,2.987,9.629,5.217,37.276,4.846,1.075,-2.799,0.0,39.1,39.8,9.431,2.891,8.281,5.153,8.081,5.712,-3.223,26.654,0.0,260.44,,268.0,260.0,6.925,2.793,7.197,25.124
6348.0,3.366,0.801,-35.209,2.987,9.629,5.274,37.29,4.847,1.118,-2.812,0.0,39.104,39.754,9.431,2.891,8.307,5.939,8.277,6.076,-3.234,26.646,0.0,261.64,,267.0,260.0,6.807,2.803,7.217,25.161
6348.5,3.366,0.801,-35.209,2.987,9.629,5.274,37.29,4.847,1.118,-2.812,0.0,39.1,39.8,9.431,2.891,8.227,5.649,8.162,5.922,-3.234,26.646,0.0,261.64,,267.0,260.0,7.15,2.812,7.264,25.12
6349.0,2.886,0.679,-35.209,2.969,9.597,5.274,37.29,4.847,1.118,-2.812,0.0,39.1,39.8,9.495,3.007,8.374,5.468,8.266,5.945,-3.234,26.646,0.0,261.54,,266.0,260.0,6.99,2.821,7.152,25.088
6349.5,2.886,0.679,-35.209,2.969,9.597,5.274,37.29,4.847,1.118,-2.812,0.0,39.1,39.8,9.495,3.007,8.373,5.426,8.233,5.831,-3.234,26.646,0.0,261.54,,266.0,260.0,7.014,2.822,7.204,24.995
6350.0,2.886,0.679,-35.209,2.969,9.597,5.274,37.29,4.847,1.118,-2.812,0.0,39.1,39.8,9.495,3.007,8.265,5.053,8.093,5.818,-3.234,26.646,0.0,261.24,,265.0,260.0,6.966,2.823,7.085,24.879
6350.5,2.886,0.679,-35.209,2.969,9.597,5.274,37.29,4.847,1.118,-2.812,0.0,39.1,39.8,9.495,3.007,8.341,4.659,8.056,5.769,-3.234,26.646,0.0,261.24,,265.0,260.0,6.807,2.824,7.079,24.819
6351.0,2.886,0.679,-35.209,2.969,9.597,5.233,37.338,4.868,1.181,-2.795,0.0,39.111,39.77,9.495,3.007,8.217,4.721,7.916,5.353,-3.222,26.651,0.0,258.84,,266.0,260.0,6.706,2.825,7.12,24.802
6351.5,2.886,0.679,-35.209,2.969,9.597,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.495,3.007,8.169,5.535,8.079,6.005,-3.222,26.651,0.0,258.84,,266.0,260.0,6.552,2.826,7.134,24.809
6352.0,2.886,0.679,-35.209,2.969,9.597,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.495,3.007,8.088,5.744,8.092,5.779,-3.222,26.651,0.0,259.04,,266.0,260.0,6.947,2.827,7.253,24.813
6352.5,3.199,0.742,-35.209,2.991,9.621,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.552,2.991,8.26,4.997,8.047,5.494,-3.222,26.651,0.0,259.04,,266.0,260.0,6.926,2.828,7.091,24.872
6353.0,3.199,0.742,-35.209,2.991,9.621,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.552,2.991,8.105,4.973,8.029,5.725,-3.222,26.651,0.0,259.04,,266.0,260.0,6.699,2.834,7.126,24.921
6353.5,3.199,0.742,-35.209,2.991,9.621,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.552,2.991,8.205,4.897,8.054,5.71,-3.222,26.651,0.0,259.04,,266.0,260.0,6.708,2.84,7.17,24.973
6354.0,3.199,0.742,-35.209,2.991,9.621,5.233,37.338,4.868,1.181,-2.795,0.0,39.1,39.8,9.552,2.991,8.155,5.519,8.066,5.697,-3.222,26.651,0.0,258.14,,267.0,260.0,6.716,2.846,7.155,25.074
6354.5,3.199,0.742,-35.209,2.991,9.621,5.218,37.35,4.849,1.18,-2.82,0.0,39.091,39.761,9.552,2.991,8.144,5.212,8.045,5.679,-3.235,26.646,0.0,258.14,,267.0,260.0,6.859,2.852,7.202,25.105
6355.0,3.199,0.742,-35.209,2.991,9.621,5.218,37.35,4.849,1.18,-2.82,0.0,39.1,39.8,9.552,2.991,8.205,5.237,8.049,5.84,-3.235,26.646,0.0,257.44,,268.0,260.0,6.77,2.858,7.128,25.143
6355.5,3.112,0.753,-35.209,3.004,9.605,5.218,37.35,4.849,1.18,-2.82,0.0,39.1,39.8,9.642,3.198,8.12,5.344,8.067,5.529,-3.235,26.646,0.0,257.44,,268.0,260.0,6.833,2.863,7.216,25.188
6356.0,3.112,0.753,-35.209,3.004,9.605,5.218,37.35,4.849,1.18,-2.82,0.0,39.1,39.8,9.642,3.198,8.157,4.929,7.977,5.414,-3.235,26.646,0.0,256.84,,269.0,260.0,6.765,2.867,7.186,25.143
6356.5,3.112,0.753,-35.209,3.004,9.605,5.218,37.35,4.849,1.18,-2.82,0.0,39.1,39.8,9.642,3.198,8.089,4.629,7.837,5.199,-3.235,26.646,0.0,256.84,,269.0,260.0,6.619,2.871,7.203,25.119
6357.0,3.112,0.753,-35.209,3.004,9.605,5.218,37.35,4.849,1.18,-2.82,0.0,39.1,39.8,9.642,3.198,8.086,5.352,8.035,6.084,-3.235,26.646,0.0,259.14,,269.0,260.0,6.438,2.875,7.171,25.113
6357.5,3.112,0.753,-35.209,3.004,9.605,5.195,37.361,4.829,1.189,-2.817,0.0,39.086,39.738,9.642,3.198,8.131,5.064,7.97,5.833,-3.244,26.627,0.0,259.14,,269.0,260.0,6.889,2.879,7.125,25.108
6358.0,3.112,0.753,-35.209,3.004,9.605,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.642,3.198,8.212,5.508,8.195,6.185,-3.244,26.627,0.0,258.74,,270.0,260.0,6.749,2.883,7.071,25.098
