t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6358.5,3.034,0.708,-35.209,3.049,9.612,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.651,3.104,8.167,4.985,8.004,5.499,-3.244,26.627,0.0,258.74,,270.0,260.0,7.025,2.887,7.112,25.097
6359.0,3.034,0.708,-35.209,3.049,9.612,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.651,3.104,8.207,5.433,8.092,5.976,-3.244,26.627,0.0,258.94,,271.0,260.0,6.664,2.889,7.108,25.084
6359.5,3.034,0.708,-35.209,3.049,9.612,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.651,3.104,8.361,4.99,8.191,5.972,-3.244,26.627,0.0,258.94,,271.0,260.0,6.927,2.891,7.33,25.043
6360.0,3.034,0.708,-35.209,3.049,9.612,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.651,3.104,8.286,5.573,8.246,5.761,-3.244,26.627,0.0,261.14,,270.0,260.0,6.879,2.894,7.255,25.042
6360.5,3.034,0.708,-35.209,3.049,9.612,5.195,37.361,4.829,1.189,-2.817,0.0,39.1,39.7,9.651,3.104,7.961,5.318,8.052,5.474,-3.244,26.627,0.0,261.14,,270.0,260.0,6.967,2.896,7.269,24.994
6361.0,3.034,0.708,-35.209,3.049,9.612,5.24,37.324,4.856,1.18,-2.808,0.0,39.099,39.817,9.651,3.104,8.211,5.203,8.136,5.709,-3.233,26.64,0.0,260.34,,270.0,260.0,6.701,2.898,7.234,24.851
6361.5,3.034,0.708,-35.209,3.049,9.612,5.24,37.324,4.856,1.18,-2.808,0.0,39.1,39.8,9.651,3.104,8.33,4.958,8.126,5.773,-3.233,26.64,0.0,260.34,,270.0,260.0,6.815,2.901,7.237,24.816
6362.0,3.015,0.766,-35.209,2.988,9.549,5.24,37.324,4.856,1.18,-2.808,0.0,39.1,39.8,9.613,3.212,8.186,5.47,8.154,6.177,-3.233,26.64,0.0,260.84,,270.0,260.0,6.797,2.903,7.119,24.808
6362.5,3.015,0.766,-35.209,2.988,9.549,5.24,37.324,4.856,1.18,-2.808,0.0,39.1,39.8,9.613,3.212,8.412,5.25,8.256,6.205,-3.233,26.64,0.0,260.84,,270.0,260.0,6.997,2.905,7.124,24.802
6363.0,3.015,0.766,-35.209,2.988,9.549,5.24,37.324,4.856,1.18,-2.808,0.0,39.1,39.8,9.613,3.212,8.348,5.444,8.232,5.987,-3.233,26.64,0.0,260.64,,270.0,260.0,7.031,2.906,7.134,24.82
6363.5,3.015,0.766,-35.209,2.988,9.549,5.24,37.324,4.856,1.18,-2.808,0.0,39.1,39.8,9.613,3.212,8.335,4.949,8.119,5.817,-3.233,26.64,0.0,260.64,,270.0,260.0,7.003,2.908,7.196,24.839
6364.0,3.015,0.766,-35.209,2.988,9.549,5.193,37.326,4.855,1.206,-2.815,0.0,39.099,39.77,9.613,3.212,8.238,5.229,8.126,5.556,-3.234,26.634,0.0,260.24,,270.0,260.0,6.805,2.91,7.216,24.867
6364.5,3.015,0.766,-35.209,2.988,9.549,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.613,3.212,8.198,5.176,8.048,5.7,-3.234,26.634,0.0,260.24,,270.0,260.0,6.787,2.912,7.201,24.918
6365.0,2.292,0.569,-34.707,3.076,9.551,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.685,2.977,8.089,4.631,7.822,5.337,-3.234,26.634,0.0,260.94,,270.0,260.0,6.781,2.913,7.064,24.969
6365.5,2.292,0.569,-34.707,3.076,9.551,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.685,2.977,8.193,4.945,8.051,5.616,-3.234,26.634,0.0,260.94,,270.0,260.0,6.47,2.903,7.062,24.987
6366.0,2.292,0.569,-34.707,3.076,9.551,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.685,2.977,8.262,4.985,8.068,5.824,-3.234,26.634,0.0,260.74,,270.0,260.0,6.701,2.893,7.144,24.98
6366.5,2.292,0.569,-34.707,3.076,9.551,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.685,2.977,8.231,4.534,7.883,5.29,-3.234,26.634,0.0,260.74,,270.0,260.0,6.785,2.883,7.073,25.017
6367.0,2.292,0.569,-34.707,3.076,9.551,5.193,37.326,4.855,1.206,-2.815,0.0,39.1,39.8,9.685,2.977,8.086,4.743,7.938,5.683,-3.234,26.634,0.0,260.34,,270.0,260.0,6.485,2.874,7.037,25.021
6367.5,2.292,0.569,-34.707,3.076,9.551,5.193,37.365,4.878,1.232,-2.82,0.0,39.103,39.825,9.685,2.977,8.112,4.888,7.984,5.483,-3.244,26.641,0.0,260.34,,270.0,260.0,6.612,2.864,7.055,25.035
6368.0,2.292,0.569,-34.707,3.076,9.551,5.193,37.365,4.878,1.232,-2.82,0.0,39.1,39.8,9.685,2.977,8.163,4.938,7.96,5.447,-3.244,26.641,0.0,261.04,,269.0,260.0,6.617,2.855,7.042,25.058
6368.5,2.566,0.65,-35.133,3.042,9.574,5.193,37.365,4.878,1.232,-2.82,0.0,39.1,39.8,9.621,3.22,8.165,5.931,8.228,6.17,-3.244,26.641,0.0,261.04,,269.0,260.0,6.627,2.846,7.031,24.982
6369.0,2.566,0.65,-35.133,3.042,9.574,5.193,37.365,4.878,1.232,-2.82,0.0,39.1,39.8,9.621,3.22,8.179,5.9,8.235,6.453,-3.244,26.641,0.0,260.44,,269.0,260.0,7.124,2.841,7.086,24.949
6369.5,2.566,0.65,-35.133,3.042,9.574,5.193,37.365,4.878,1.232,-2.82,0.0,39.1,39.8,9.621,3.22,8.443,4.739,8.11,5.747,-3.244,26.641,0.0,260.44,,269.0,260.0,7.192,2.836,7.087,24.863
6370.0,2.566,0.65,-35.133,3.042,9.574,5.193,37.365,4.878,1.232,-2.82,0.0,39.1,39.8,9.621,3.22,8.277,5.624,8.274,6.166,-3.244,26.641,0.0,259.54,,269.0,260.0,6.76,2.832,7.006,24.696
6370.5,2.566,0.65,-35.133,3.042,9.574,5.228,37.335,4.863,1.214,-2.821,0.0,39.117,39.888,9.621,3.22,8.356,4.767,8.017,5.822,-3.241,26.639,0.0,259.54,,269.0,260.0,7.085,2.828,7.068,24.657
6371.0,2.566,0.65,-35.133,3.042,9.574,5.228,37.335,4.863,1.214,-2.821,0.0,39.1,39.9,9.621,3.22,8.329,5.094,8.149,5.675,-3.241,26.639,0.0,258.44,,270.0,260.0,6.74,2.823,7.009,24.681
6371.5,2.402,0.626,-33.764,2.96,9.561,5.228,37.335,4.863,1.214,-2.821,0.0,39.1,39.9,9.723,2.958,8.326,4.82,8.109,5.636,-3.241,26.639,0.0,258.44,,270.0,260.0,6.812,2.819,7.025,24.773
6372.0,2.402,0.626,-33.764,2.96,9.561,5.228,37.335,4.863,1.214,-2.821,0.0,39.1,39.9,9.723,2.958,8.142,5.328,8.035,5.731,-3.241,26.639,0.0,258.24,,271.0,260.0,6.723,2.812,7.045,24.84
6372.5,2.402,0.626,-33.764,2.96,9.561,5.228,37.335,4.863,1.214,-2.821,0.0,39.1,39.9,9.723,2.958,8.278,5.337,8.215,5.777,-3.241,26.639,0.0,258.24,,271.0,260.0,6.809,2.806,7.111,24.893
6373.0,2.402,0.626,-33.764,2.96,9.561,5.228,37.335,4.863,1.214,-2.821,0.0,39.1,39.9,9.723,2.958,8.151,5.068,8.022,5.737,-3.241,26.639,0.0,259.44,,271.0,260.0,6.902,2.799,6.969,24.928
6373.5,2.402,0.626,-33.764,2.96,9.561,5.258,37.355,4.84,1.237,-2.788,0.0,39.126,39.886,9.723,2.958,8.41,5.084,8.192,5.862,-3.236,26.624,0.0,259.44,,271.0,260.0,6.745,2.792,7.075,24.993
6374.0,2.402,0.626,-33.764,2.96,9.561,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.723,2.958,8.405,5.52,8.28,6.113,-3.236,26.624,0.0,259.84,,271.0,260.0,6.887,2.786,7.155,25.183
6374.5,2.402,0.626,-33.764,2.96,9.561,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.723,2.958,8.257,5.427,8.232,5.744,-3.236,26.624,0.0,259.84,,271.0,260.0,7.079,2.78,7.242,25.159
6375.0,3.335,0.892,-33.94,3.026,9.55,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.702,2.886,8.43,6.219,8.457,6.313,-3.236,26.624,0.0,260.24,,271.0,260.0,6.915,2.774,7.399,25.185
6375.5,3.335,0.892,-33.94,3.026,9.55,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.702,2.886,8.527,5.459,8.37,6.015,-3.236,26.624,0.0,260.24,,271.0,260.0,7.355,2.783,7.455,25.161
6376.0,3.335,0.892,-33.94,3.026,9.55,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.702,2.886,8.473,5.791,8.358,6.255,-3.236,26.624,0.0,261.54,,270.0,260.0,7.093,2.792,7.393,25.19
6376.5,3.335,0.892,-33.94,3.026,9.55,5.258,37.355,4.84,1.237,-2.788,0.0,39.1,39.9,9.702,2.886,8.451,5.961,8.445,6.162,-3.236,26.624,0.0,261.54,,270.0,260.0,7.219,2.801,7.561,25.142
6377.0,3.335,0.892,-33.94,3.026,9.55,5.267,37.303,4.815,1.231,-2.828,0.0,39.135,39.917,9.702,2.886,8.658,5.688,8.475,6.124,-3.239,26.623,0.0,261.44,,269.0,260.0,7.255,2.81,7.539,25.209
6377.5,3.335,0.892,-33.94,3.026,9.55,5.267,37.303,4.815,1.231,-2.828,0.0,39.1,39.9,9.702,2.886,8.67,5.503,8.457,6.045,-3.239,26.623,0.0,261.44,,269.0,260.0,7.236,2.818,7.299,25.286
6378.0,2.899,0.722,-34.326,2.986,9.59,5.267,37.303,4.815,1.231,-2.828,0.0,39.1,39.9,9.683,2.811,8.512,5.43,8.297,6.028,-3.239,26.623,0.0,260.94,,269.0,260.0,7.169,2.827,7.338,25.34
6378.5,2.899,0.722,-34.326,2.986,9.59,5.267,37.303,4.815,1.231,-2.828,0.0,39.1,39.9,9.683,2.811,8.652,6.227,8.559,6.501,-3.239,26.623,0.0,260.94,,269.0,260.0,7.067,2.828,7.453,25.424
6379.0,2.899,0.722,-34.326,2.986,9.59,5.267,37.303,4.815,1.231,-2.828,0.0,39.1,39.9,9.683,2.811,8.536,5.678,8.451,5.964,-3.239,26.623,0.0,261.44,,268.0,260.0,7.485,2.829,7.51,25.364
6379.5,2.899,0.722,-34.326,2.986,9.59,5.267,37.303,4.815,1.231,-2.828,0.0,39.1,39.9,9.683,2.811,8.578,5.102,8.333,5.968,-3.239,26.623,0.0,261.44,,268.0,260.0,7.157,2.83,7.411,25.296
6380.0,2.899,0.722,-34.326,2.986,9.59,5.208,37.333,4.849,1.271,-2.822,0.0,39.142,39.952,9.683,2.811,8.508,5.404,8.336,6.139,-3.246,26.618,0.0,260.44,,268.0,260.0,6.996,2.831,7.332,25.31
6380.5,2.899,0.722,-34.326,2.986,9.59,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.683,2.811,8.607,5.188,8.357,5.832,-3.246,26.618,0.0,260.44,,268.0,260.0,7.097,2.832,7.425,25.33
6381.0,2.899,0.722,-34.326,2.986,9.59,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.683,2.811,8.53,5.97,8.486,6.246,-3.246,26.618,0.0,260.14,,268.0,260.0,6.996,2.833,7.365,25.296
6381.5,2.552,0.62,-35.209,2.985,9.544,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.566,3.227,8.363,4.631,8.206,5.568,-3.246,26.618,0.0,260.14,,268.0,260.0,7.308,2.834,7.383,25.255
6382.0,2.552,0.62,-35.209,2.985,9.544,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.566,3.227,8.224,5.708,8.286,5.789,-3.246,26.618,0.0,260.04,,268.0,260.0,6.692,2.83,7.435,25.211
6382.5,2.552,0.62,-35.209,2.985,9.544,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.566,3.227,8.464,5.057,8.236,5.823,-3.246,26.618,0.0,260.04,,268.0,260.0,7.002,2.825,7.364,25.227
6383.0,2.552,0.62,-35.209,2.985,9.544,5.208,37.333,4.849,1.271,-2.822,0.0,39.1,40.0,9.566,3.227,8.381,5.376,8.232,5.814,-3.246,26.618,0.0,258.84,,269.0,260.0,6.895,2.821,7.353,25.237
6383.5,2.552,0.62,-35.209,2.985,9.544,5.181,37.395,4.865,1.309,-2.823,0.0,39.166,39.988,9.566,3.227,8.361,5.383,8.242,5.814,-3.235,26.623,0.0,258.84,,269.0,260.0,6.95,2.816,7.281,25.219
6384.0,2.552,0.62,-35.209,2.985,9.544,5.181,37.395,4.865,1.309,-2.823,0.0,39.2,40.0,9.566,3.227,8.405,4.99,8.125,5.98,-3.235,26.623,0.0,259.14,,269.0,260.0,6.95,2.812,7.314,25.222
6384.5,2.479,0.637,-34.428,3.02,9.49,5.181,37.395,4.865,1.309,-2.823,0.0,39.2,40.0,9.778,3.026,8.382,5.137,8.268,6.001,-3.235,26.623,0.0,259.14,,269.0,260.0,6.875,2.808,7.362,25.154
6385.0,2.479,0.637,-34.428,3.02,9.49,5.181,37.395,4.865,1.309,-2.823,0.0,39.2,40.0,9.778,3.026,8.419,5.252,8.29,6.147,-3.235,26.623,0.0,259.44,,269.0,260.0,6.947,2.802,7.326,25.117
6385.5,2.479,0.637,-34.428,3.02,9.49,5.181,37.395,4.865,1.309,-2.823,0.0,39.2,40.0,9.778,3.026,8.31,5.272,8.204,5.59,-3.235,26.623,0.0,259.44,,269.0,260.0,6.844,2.792,7.386,25.091
6386.0,2.479,0.637,-34.428,3.02,9.49,5.181,37.395,4.865,1.309,-2.823,0.0,39.2,40.0,9.778,3.026,8.375,5.073,8.15,5.903,-3.235,26.623,0.0,260.04,,269.0,260.0,6.844,2.792,7.382,25.06
6386.5,2.479,0.637,-34.428,3.02,9.49,5.222,37.383,4.856,1.296,-2.816,0.0,39.176,40.01,9.778,3.026,8.269,5.715,8.205,5.944,-3.239,26.619,0.0,260.04,,269.0,260.0,6.875,2.787,7.348,25.072
6387.0,2.479,0.637,-34.428,3.02,9.49,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.778,3.026,8.292,5.434,8.199,5.763,-3.239,26.619,0.0,260.44,,269.0,260.0,7.033,2.782,7.433,25.055
6387.5,2.479,0.637,-34.428,3.02,9.49,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.778,3.026,8.318,5.473,8.262,6.232,-3.239,26.619,0.0,260.44,,269.0,260.0,6.922,2.777,7.284,25.024
6388.0,2.919,0.698,-35.209,3.052,9.685,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.623,3.075,8.338,5.159,8.186,5.639,-3.239,26.619,0.0,260.94,,269.0,260.0,7.071,2.772,7.297,25.1
6388.5,2.919,0.698,-35.209,3.052,9.685,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.623,3.075,8.357,5.626,8.336,6.223,-3.239,26.619,0.0,260.94,,269.0,260.0,6.83,2.774,7.321,25.266
6389.0,2.919,0.698,-35.209,3.052,9.685,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.623,3.075,8.271,5.747,8.27,5.91,-3.239,26.619,0.0,261.44,,268.0,260.0,7.136,2.777,7.434,25.431
6389.5,2.919,0.698,-35.209,3.052,9.685,5.222,37.383,4.856,1.296,-2.816,0.0,39.2,40.0,9.623,3.075,8.368,6.025,8.419,6.081,-3.239,26.619,0.0,261.44,,268.0,260.0,7.05,2.779,7.479,25.626
6390.0,2.919,0.698,-35.209,3.052,9.685,5.257,37.378,4.853,1.293,-2.8,0.0,39.197,40.109,9.623,3.075,8.396,5.83,8.37,6.112,-3.242,26.621,0.0,260.74,,268.0,260.0,7.223,2.781,7.468,25.65
6390.5,2.919,0.698,-35.209,3.052,9.685,5.257,37.378,4.853,1.293,-2.8,0.0,39.2,40.1,9.623,3.075,8.421,5.945,8.399,6.106,-3.242,26.621,0.0,260.74,,268.0,260.0,7.177,2.784,7.578,25.656
6391.0,2.822,0.729,-34.33,3.065,9.507,5.257,37.378,4.853,1.293,-2.8,0.0,39.2,40.1,9.645,2.901,8.375,5.682,8.263,6.214,-3.242,26.621,0.0,260.04,,268.0,260.0,7.218,2.786,7.363,25.668
6391.5,2.822,0.729,-34.33,3.065,9.507,5.257,37.378,4.853,1.293,-2.8,0.0,39.2,40.1,9.645,2.901,8.73,5.427,8.415,6.252,-3.242,26.621,0.0,260.04,,268.0,260.0,7.133,2.786,7.497,25.679
6392.0,2.822,0.729,-34.33,3.065,9.507,5.257,37.378,4.853,1.293,-2.8,0.0,39.2,40.1,9.645,2.901,8.549,5.555,8.489,6.478,-3.242,26.621,0.0,258.54,,269.0,260.0,7.206,2.787,7.454,25.603
6392.5,2.822,0.729,-34.33,3.065,9.507,5.257,37.378,4.853,1.293,-2.8,0.0,39.2,40.1,9.645,2.901,8.577,5.07,8.347,6.096,-3.242,26.621,0.0,258.54,,269.0,260.0,7.268,2.787,7.535,25.557
6393.0,2.822,0.729,-34.33,3.065,9.507,5.267,37.344,4.84,1.303,-2.827,0.0,39.205,40.123,9.645,2.901,8.456,5.502,8.422,5.968,-3.241,26.611,0.0,258.74,,270.0,260.0,7.022,2.788,7.576,25.486
6393.5,2.822,0.729,-34.33,3.065,9.507,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.901,8.543,5.039,8.313,5.662,-3.241,26.611,0.0,258.74,,270.0,260.0,7.087,2.789,7.402,25.43
6394.0,2.605,0.691,-34.123,3.093,9.574,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.868,8.411,4.973,8.287,5.625,-3.241,26.611,0.0,259.44,,270.0,260.0,6.889,2.789,7.382,25.352
6394.5,2.605,0.691,-34.123,3.093,9.574,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.868,8.402,5.033,8.277,5.553,-3.241,26.611,0.0,259.44,,270.0,260.0,6.824,2.786,7.369,25.278
6395.0,2.605,0.691,-34.123,3.093,9.574,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.868,8.34,5.161,8.265,5.712,-3.241,26.611,0.0,259.34,,270.0,260.0,6.816,2.783,7.399,25.225
6395.5,2.605,0.691,-34.123,3.093,9.574,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.868,8.3,5.183,8.22,5.812,-3.241,26.611,0.0,259.34,,270.0,260.0,6.869,2.78,7.225,25.123
6396.0,2.605,0.691,-34.123,3.093,9.574,5.267,37.344,4.84,1.303,-2.827,0.0,39.2,40.1,9.645,2.868,8.263,5.246,8.128,5.793,-3.241,26.611,0.0,261.74,,269.0,260.0,6.879,2.777,7.198,25.141
6396.5,2.605,0.691,-34.123,3.093,9.574,5.263,37.422,4.873,1.362,-2.813,0.0,39.234,40.181,9.645,2.868,8.268,5.157,8.195,5.966,-3.228,26.627,0.0,261.74,,269.0,260.0,6.857,2.775,7.262,25.094
6397.0,2.605,0.691,-34.123,3.093,9.574,5.263,37.422,4.873,1.362,-2.813,0.0,39.2,40.2,9.645,2.868,8.217,5.659,8.246,5.814,-3.228,26.627,0.0,261.94,,268.0,260.0,6.896,2.772,7.29,25.039
6397.5,2.883,0.669,-35.209,3.042,9.607,5.263,37.422,4.873,1.362,-2.813,0.0,39.2,40.2,9.473,3.054,8.236,5.504,8.196,5.733,-3.228,26.627,0.0,261.94,,268.0,260.0,6.984,2.769,7.315,24.978
6398.0,2.883,0.669,-35.209,3.042,9.607,5.263,37.422,4.873,1.362,-2.813,0.0,39.2,40.2,9.473,3.054,8.089,5.67,8.164,5.696,-3.228,26.627,0.0,260.74,,268.0,260.0,6.918,2.771,7.391,24.939
6398.5,2.883,0.669,-35.209,3.042,9.607,5.263,37.422,4.873,1.362,-2.813,0.0,39.2,40.2,9.473,3.054,8.158,5.35,8.068,5.735,-3.228,26.627,0.0,260.74,,268.0,260.0,6.905,2.773,7.206,24.937
6399.0,2.883,0.669,-35.209,3.042,9.607,5.263,37.422,4.873,1.362,-2.813,0.0,39.2,40.2,9.473,3.054,8.285,5.436,8.212,5.794,-3.228,26.627,0.0,258.84,,269.0,260.0,6.827,2.775,7.351,25.053
6399.5,2.883,0.669,-35.209,3.042,9.607,5.242,37.404,4.875,1.334,-2.807,0.0,39.25,40.21,9.473,3.054,8.277,5.103,8.077,5.578,-3.236,26.628,0.0,258.84,,269.0,260.0,6.932,2.776,7.307,25.042
6400.0,2.883,0.669,-35.209,3.042,9.607,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.473,3.054,8.135,5.845,8.16,5.955,-3.236,26.628,0.0,259.54,,269.0,260.0,6.759,2.778,7.246,25.041
6400.5,2.725,0.725,-33.447,3.038,9.522,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.843,2.978,8.242,5.678,8.243,5.898,-3.236,26.628,0.0,259.54,,269.0,260.0,7.024,2.78,7.359,25.073
6401.0,2.725,0.725,-33.447,3.038,9.522,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.843,2.978,8.249,5.4,8.187,5.897,-3.236,26.628,0.0,259.64,,269.0,260.0,7.015,2.779,7.443,25.112
6401.5,2.725,0.725,-33.447,3.038,9.522,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.843,2.978,8.228,4.605,7.937,5.321,-3.236,26.628,0.0,259.64,,269.0,260.0,6.933,2.778,7.195,25.118
6402.0,2.725,0.725,-33.447,3.038,9.522,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.843,2.978,8.147,4.834,7.997,5.78,-3.236,26.628,0.0,260.94,,269.0,260.0,6.523,2.777,7.195,25.116
6402.5,2.725,0.725,-33.447,3.038,9.522,5.242,37.404,4.875,1.334,-2.807,0.0,39.2,40.2,9.843,2.978,8.147,5.565,8.124,5.82,-3.236,26.628,0.0,260.94,,269.0,260.0,6.69,2.776,7.254,25.029
6403.0,2.725,0.725,-33.447,3.038,9.522,5.221,37.422,4.862,1.364,-2.807,0.0,39.274,40.246,9.843,2.978,8.085,5.185,8.013,5.569,-3.227,26.638,0.0,260.74,,269.0,260.0,6.914,2.775,7.272,24.997
6403.5,2.725,0.725,-33.447,3.038,9.522,5.221,37.422,4.862,1.364,-2.807,0.0,39.3,40.2,9.843,2.978,8.062,5.035,7.953,5.506,-3.227,26.638,0.0,260.74,,269.0,260.0,6.639,2.774,7.277,24.955
6404.0,2.566,0.629,-35.076,3.046,9.601,5.221,37.422,4.862,1.364,-2.807,0.0,39.3,40.2,9.667,3.23,8.066,4.797,7.863,5.521,-3.227,26.638,0.0,260.64,,269.0,260.0,6.639,2.774,7.073,24.918
6404.5,2.566,0.629,-35.076,3.046,9.601,5.221,37.422,4.862,1.364,-2.807,0.0,39.3,40.2,9.667,3.23,8.185,5.0,7.958,5.458,-3.227,26.638,0.0,260.64,,269.0,260.0,6.562,2.77,7.253,24.896
6405.0,2.566,0.629,-35.076,3.046,9.601,5.221,37.422,4.862,1.364,-2.807,0.0,39.3,40.2,9.667,3.23,8.102,5.751,8.1,6.007,-3.227,26.638,0.0,261.04,,268.0,260.0,6.65,2.767,7.171,24.877
6405.5,2.566,0.629,-35.076,3.046,9.601,5.221,37.422,4.862,1.364,-2.807,0.0,39.3,40.2,9.667,3.23,8.024,5.418,8.046,5.702,-3.227,26.638,0.0,261.04,,268.0,260.0,6.99,2.764,7.27,24.854
6406.0,2.566,0.629,-35.076,3.046,9.601,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.28,9.667,3.23,8.173,5.205,7.944,5.805,-3.233,26.634,0.0,259.94,,268.0,260.0,6.798,2.761,7.288,24.869
6406.5,2.566,0.629,-35.076,3.046,9.601,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.3,9.667,3.23,8.13,5.63,8.102,5.883,-3.233,26.634,0.0,259.94,,268.0,260.0,6.781,2.757,7.299,24.91
6407.0,2.928,0.742,-34.647,3.125,9.584,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.3,9.65,2.821,8.337,5.041,8.094,5.712,-3.233,26.634,0.0,260.34,,268.0,260.0,6.936,2.754,7.312,24.969
6407.5,2.928,0.742,-34.647,3.125,9.584,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.3,9.65,2.821,8.251,5.405,8.08,5.705,-3.233,26.634,0.0,260.34,,268.0,260.0,6.796,2.757,7.357,25.035
6408.0,2.928,0.742,-34.647,3.125,9.584,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.3,9.65,2.821,8.261,5.305,8.105,5.763,-3.233,26.634,0.0,261.24,,267.0,260.0,6.86,2.76,7.353,25.022
6408.5,2.928,0.742,-34.647,3.125,9.584,5.235,37.405,4.856,1.354,-2.814,0.0,39.3,40.3,9.65,2.821,8.329,5.221,8.151,5.966,-3.233,26.634,0.0,261.24,,267.0,260.0,6.858,2.763,7.361,25.021
6409.0,2.928,0.742,-34.647,3.125,9.584,5.198,37.383,4.858,1.366,-2.799,0.0,39.315,40.291,9.65,2.821,8.395,5.61,8.341,6.351,-3.23,26.643,0.0,260.64,,267.0,260.0,6.917,2.765,7.344,24.969
6409.5,2.928,0.742,-34.647,3.125,9.584,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.65,2.821,8.376,5.184,8.211,5.831,-3.23,26.643,0.0,260.64,,267.0,260.0,7.174,2.768,7.405,24.807
6410.0,2.928,0.742,-34.647,3.125,9.584,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.65,2.821,8.395,5.963,8.384,6.16,-3.23,26.643,0.0,260.14,,267.0,260.0,6.901,2.771,7.48,24.648
6410.5,2.707,0.706,-34.37,3.094,9.575,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.631,2.898,8.399,5.54,8.312,6.321,-3.23,26.643,0.0,260.14,,267.0,260.0,7.225,2.773,7.386,24.548
6411.0,2.707,0.706,-34.37,3.094,9.575,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.631,2.898,8.339,5.592,8.267,5.871,-3.23,26.643,0.0,259.64,,267.0,260.0,7.143,2.772,7.482,24.407
6411.5,2.707,0.706,-34.37,3.094,9.575,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.631,2.898,8.42,5.135,8.166,5.941,-3.23,26.643,0.0,259.64,,267.0,260.0,7.017,2.771,7.433,24.249
6412.0,2.707,0.706,-34.37,3.094,9.575,5.198,37.383,4.858,1.366,-2.799,0.0,39.3,40.3,9.631,2.898,8.278,5.819,8.267,5.856,-3.23,26.643,0.0,259.14,,267.0,260.0,6.915,2.77,7.473,24.114
6412.5,2.707,0.706,-34.37,3.094,9.575,5.225,37.39,4.84,1.403,-2.819,0.0,39.327,40.366,9.631,2.898,8.355,5.384,8.217,5.748,-3.237,26.637,0.0,259.14,,267.0,260.0,7.055,2.769,7.434,23.992
6413.0,2.707,0.706,-34.37,3.094,9.575,5.225,37.39,4.84,1.403,-2.819,0.0,39.3,40.4,9.631,2.898,8.276,4.756,7.958,5.431,-3.237,26.637,0.0,258.84,,268.0,260.0,6.926,2.768,7.215,23.864
6413.5,2.743,0.634,-35.209,3.028,9.594,5.225,37.39,4.84,1.403,-2.819,0.0,39.3,40.4,9.589,3.101,8.212,5.041,8.124,5.694,-3.237,26.637,0.0,258.84,,268.0,260.0,6.605,2.767,7.336,23.883
6414.0,2.743,0.634,-35.209,3.028,9.594,5.225,37.39,4.84,1.403,-2.819,0.0,39.3,40.4,9.589,3.101,8.249,5.462,8.215,5.885,-3.237,26.637,0.0,258.64,,269.0,260.0,6.768,2.767,7.424,23.877
6414.5,2.743,0.634,-35.209,3.028,9.594,5.225,37.39,4.84,1.403,-2.819,0.0,39.3,40.4,9.589,3.101,8.445,4.884,8.126,5.889,-3.237,26.637,0.0,258.64,,269.0,260.0,6.953,2.766,7.294,23.859
6415.0,2.743,0.634,-35.209,3.028,9.594,5.225,37.39,4.84,1.403,-2.819,0.0,39.3,40.4,9.589,3.101,8.274,5.59,8.185,5.832,-3.237,26.637,0.0,259.24,,269.0,260.0,6.836,2.766,7.346,23.846
6415.5,2.743,0.634,-35.209,3.028,9.594,5.241,37.41,4.843,1.412,-2.798,0.0,39.354,40.395,9.589,3.101,8.15,5.224,8.059,5.71,-3.234,26.64,0.0,259.24,,269.0,260.0,6.971,2.765,7.321,23.847
6416.0,2.743,0.634,-35.209,3.028,9.594,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.589,3.101,8.272,5.388,8.079,5.927,-3.234,26.64,0.0,259.04,,269.0,260.0,6.786,2.765,7.317,23.828
6416.5,2.743,0.634,-35.209,3.028,9.594,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.589,3.101,8.213,5.6,8.149,5.848,-3.234,26.64,0.0,259.04,,269.0,260.0,6.916,2.765,7.463,23.84
6417.0,3.398,0.805,-35.209,3.037,9.602,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.561,3.092,8.354,5.223,8.115,6.098,-3.234,26.64,0.0,258.94,,270.0,260.0,6.953,2.764,7.445,23.857
6417.5,3.398,0.805,-35.209,3.037,9.602,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.561,3.092,8.303,5.678,8.288,5.875,-3.234,26.64,0.0,258.94,,270.0,260.0,6.948,2.775,7.441,23.845
6418.0,3.398,0.805,-35.209,3.037,9.602,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.561,3.092,8.293,5.077,8.152,5.523,-3.234,26.64,0.0,259.94,,270.0,260.0,7.036,2.785,7.374,23.857
6418.5,3.398,0.805,-35.209,3.037,9.602,5.241,37.41,4.843,1.412,-2.798,0.0,39.4,40.4,9.561,3.092,8.222,5.086,8.096,5.538,-3.234,26.64,0.0,259.94,,270.0,260.0,6.761,2.795,7.338,23.902
6419.0,3.398,0.805,-35.209,3.037,9.602,5.259,37.429,4.874,1.443,-2.795,0.0,39.372,40.408,9.561,3.092,8.277,5.076,8.072,5.751,-3.223,26.65,0.0,260.54,,270.0,260.0,6.735,2.805,7.357,23.937
6419.5,3.398,0.805,-35.209,3.037,9.602,5.259,37.429,4.874,1.443,-2.795,0.0,39.4,40.4,9.561,3.092,8.325,4.98,8.099,5.987,-3.223,26.65,0.0,260.54,,270.0,260.0,6.794,2.815,7.313,24.006
6420.0,3.131,0.809,-34.127,3.092,9.361,5.259,37.429,4.874,1.443,-2.795,0.0,39.4,40.4,9.755,3.015,8.3,4.792,7.989,5.412,-3.223,26.65,0.0,260.24,,270.0,260.0,6.848,2.824,7.325,24.009
6420.5,3.131,0.809,-34.127,3.092,9.361,5.259,37.429,4.874,1.443,-2.795,0.0,39.4,40.4,9.755,3.015,8.192,5.244,8.035,5.672,-3.223,26.65,0.0,260.24,,270.0,260.0,6.623,2.829,7.282,24.045
6421.0,3.131,0.809,-34.127,3.092,9.361,5.259,37.429,4.874,1.443,-2.795,0.0,39.4,40.4,9.755,3.015,8.232,5.308,8.135,6.167,-3.223,26.65,0.0,260.94,,270.0,260.0,6.786,2.834,7.286,24.079
6421.5,3.131,0.809,-34.127,3.092,9.361,5.259,37.429,4.874,1.443,-2.795,0.0,39.4,40.4,9.755,3.015,8.274,5.263,8.129,5.68,-3.223,26.65,0.0,260.94,,270.0,260.0,6.961,2.839,7.424,24.104
6422.0,3.131,0.809,-34.127,3.092,9.361,5.227,37.446,4.849,1.452,-2.795,0.0,39.39,40.432,9.755,3.015,8.296,4.777,8.055,5.515,-3.22,26.665,0.0,261.64,,269.0,260.0,6.836,2.844,7.306,24.12
6422.5,3.131,0.809,-34.127,3.092,9.361,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.755,3.015,8.226,4.676,7.96,5.644,-3.22,26.665,0.0,261.64,,269.0,260.0,6.661,2.848,7.275,24.199
6423.0,2.949,0.684,-35.209,3.037,9.551,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.625,3.153,8.183,5.015,8.062,5.944,-3.22,26.665,0.0,261.54,,268.0,260.0,6.627,2.853,7.231,24.251
6423.5,2.949,0.684,-35.209,3.037,9.551,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.625,3.153,8.221,4.999,8.096,5.531,-3.22,26.665,0.0,261.54,,268.0,260.0,6.801,2.855,7.234,24.316
6424.0,2.949,0.684,-35.209,3.037,9.551,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.625,3.153,8.119,5.075,8.005,5.839,-3.22,26.665,0.0,260.94,,268.0,260.0,6.712,2.856,7.299,24.48
6424.5,2.949,0.684,-35.209,3.037,9.551,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.625,3.153,8.156,5.473,8.115,5.738,-3.22,26.665,0.0,260.94,,268.0,260.0,6.759,2.858,7.299,24.541
6425.0,2.949,0.684,-35.209,3.037,9.551,5.227,37.446,4.849,1.452,-2.795,0.0,39.4,40.4,9.625,3.153,8.202,5.147,8.029,5.847,-3.22,26.665,0.0,259.34,,268.0,260.0,6.87,2.859,7.302,24.545
6425.5,2.949,0.684,-35.209,3.037,9.551,5.215,37.469,4.887,1.485,-2.794,0.0,39.418,40.465,9.625,3.153,8.224,4.955,7.851,5.805,-3.213,26.68,0.0,259.34,,268.0,260.0,6.806,2.861,7.21,24.556
6426.0,2.949,0.684,-35.209,3.037,9.551,5.215,37.469,4.887,1.485,-2.794,0.0,39.4,40.5,9.625,3.153,8.048,5.48,7.907,5.689,-3.213,26.68,0.0,260.34,,268.0,260.0,6.709,2.862,7.251,24.592
6426.5,2.855,0.667,-35.209,2.973,9.621,5.215,37.469,4.887,1.485,-2.794,0.0,39.4,40.5,9.634,3.14,7.944,5.37,7.898,5.803,-3.213,26.68,0.0,260.34,,268.0,260.0,6.781,2.864,7.187,24.621
6427.0,2.855,0.667,-35.209,2.973,9.621,5.215,37.469,4.887,1.485,-2.794,0.0,39.4,40.5,9.634,3.14,8.071,5.234,7.947,5.801,-3.213,26.68,0.0,259.54,,268.0,260.0,6.754,2.863,7.16,24.592
6427.5,2.855,0.667,-35.209,2.973,9.621,5.215,37.469,4.887,1.485,-2.794,0.0,39.4,40.5,9.634,3.14,8.153,5.464,8.077,5.761,-3.213,26.68,0.0,259.54,,268.0,260.0,6.763,2.863,7.238,24.561
6428.0,2.855,0.667,-35.209,2.973,9.621,5.215,37.469,4.887,1.485,-2.794,0.0,39.4,40.5,9.634,3.14,8.088,5.295,7.992,5.756,-3.213,26.68,0.0,258.64,,269.0,260.0,6.864,2.863,7.246,24.547
6428.5,2.855,0.667,-35.209,2.973,9.621,5.225,37.459,4.877,1.492,-2.794,0.0,39.433,40.508,9.634,3.14,7.957,5.13,7.768,5.767,-3.226,26.671,0.0,258.64,,269.0,260.0,6.783,2.863,7.303,24.57
6429.0,2.855,0.667,-35.209,2.973,9.621,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.634,3.14,8.017,5.386,7.755,5.804,-3.226,26.671,0.0,259.04,,269.0,260.0,6.656,2.863,7.189,24.59
6429.5,2.472,0.65,-34.653,3.156,9.612,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.606,2.988,8.017,5.549,7.953,5.76,-3.226,26.671,0.0,259.04,,269.0,260.0,6.741,2.863,7.242,24.588
6430.0,2.472,0.65,-34.653,3.156,9.612,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.606,2.988,8.019,4.589,7.758,5.673,-3.226,26.671,0.0,258.64,,270.0,260.0,6.82,2.856,7.106,24.59
6430.5,2.472,0.65,-34.653,3.156,9.612,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.606,2.988,8.183,5.322,8.041,5.672,-3.226,26.671,0.0,258.64,,270.0,260.0,6.51,2.85,7.267,24.615
6431.0,2.472,0.65,-34.653,3.156,9.612,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.606,2.988,8.111,5.149,7.887,5.963,-3.226,26.671,0.0,259.74,,270.0,260.0,6.804,2.844,7.195,24.763
6431.5,2.472,0.65,-34.653,3.156,9.612,5.225,37.459,4.877,1.492,-2.794,0.0,39.4,40.5,9.606,2.988,8.175,4.694,7.762,5.527,-3.226,26.671,0.0,259.74,,270.0,260.0,6.778,2.838,7.162,24.754
6432.0,2.472,0.65,-34.653,3.156,9.612,5.245,37.44,4.873,1.48,-2.805,0.0,39.436,40.488,9.606,2.988,8.05,5.833,7.991,6.087,-3.227,26.664,0.0,258.74,,271.0,260.0,6.54,2.832,7.321,24.776
6432.5,2.472,0.65,-34.653,3.156,9.612,5.245,37.44,4.873,1.48,-2.805,0.0,39.4,40.5,9.606,2.988,8.238,4.924,7.88,5.717,-3.227,26.664,0.0,258.74,,271.0,260.0,6.99,2.826,7.346,24.811
6433.0,2.975,0.707,-35.133,3.055,9.579,5.245,37.44,4.873,1.48,-2.805,0.0,39.4,40.5,9.632,2.88,8.13,5.391,8.005,6.13,-3.227,26.664,0.0,260.14,,271.0,260.0,6.69,2.82,7.271,24.813
6433.5,2.975,0.707,-35.133,3.055,9.579,5.245,37.44,4.873,1.48,-2.805,0.0,39.4,40.5,9.632,2.88,8.033,5.369,7.902,6.153,-3.227,26.664,0.0,260.14,,271.0,260.0,6.914,2.823,7.235,24.846
6434.0,2.975,0.707,-35.133,3.055,9.579,5.245,37.44,4.873,1.48,-2.805,0.0,39.4,40.5,9.632,2.88,8.182,5.915,8.161,6.115,-3.227,26.664,0.0,261.74,,270.0,260.0,6.864,2.825,7.362,24.854
6434.5,2.975,0.707,-35.133,3.055,9.579,5.245,37.44,4.873,1.48,-2.805,0.0,39.4,40.5,9.632,2.88,8.318,5.229,8.132,5.913,-3.227,26.664,0.0,261.74,,270.0,260.0,7.093,2.828,7.342,24.98
6435.0,2.975,0.707,-35.133,3.055,9.579,5.283,37.415,4.888,1.47,-2.783,0.0,39.454,40.523,9.632,2.88,8.277,5.595,8.094,6.031,-3.231,26.667,0.0,260.84,,270.0,260.0,6.898,2.83,7.337,25.03
6435.5,2.975,0.707,-35.133,3.055,9.579,5.283,37.415,4.888,1.47,-2.783,0.0,39.5,40.5,9.632,2.88,8.07,5.618,7.919,5.77,-3.231,26.667,0.0,260.84,,270.0,260.0,6.999,2.832,7.377,25.147
6436.0,3.022,0.716,-35.209,3.048,9.628,5.283,37.415,4.888,1.47,-2.783,0.0,39.5,40.5,9.575,3.006,8.131,5.589,8.109,5.84,-3.231,26.667,0.0,260.84,,270.0,260.0,6.844,2.835,7.377,25.215
6436.5,3.022,0.716,-35.209,3.048,9.628,5.283,37.415,4.888,1.47,-2.783,0.0,39.5,40.5,9.575,3.006,8.224,4.822,7.862,5.776,-3.231,26.667,0.0,260.84,,270.0,260.0,6.917,2.838,7.241,25.336
6437.0,3.022,0.716,-35.209,3.048,9.628,5.283,37.415,4.888,1.47,-2.783,0.0,39.5,40.5,9.575,3.006,8.293,5.551,8.22,6.039,-3.231,26.667,0.0,261.04,,269.0,260.0,6.671,2.841,7.247,25.595
6437.5,3.022,0.716,-35.209,3.048,9.628,5.283,37.415,4.888,1.47,-2.783,0.0,39.5,40.5,9.575,3.006,8.197,5.296,8.111,6.094,-3.231,26.667,0.0,261.04,,269.0,260.0,7.026,2.844,7.351,25.705
6438.0,3.022,0.716,-35.209,3.048,9.628,5.227,37.449,4.877,1.52,-2.782,0.0,39.471,40.497,9.575,3.006,8.27,5.391,8.17,5.861,-3.223,26.675,0.0,259.84,,269.0,260.0,6.924,2.847,7.267,25.738
6438.5,3.022,0.716,-35.209,3.048,9.628,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.575,3.006,8.278,5.286,8.157,5.834,-3.223,26.675,0.0,259.84,,269.0,260.0,6.923,2.85,7.296,25.59
6439.0,3.022,0.716,-35.209,3.048,9.628,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.575,3.006,8.329,5.074,8.16,5.932,-3.223,26.675,0.0,259.84,,269.0,260.0,6.889,2.852,7.27,25.507
6439.5,2.663,0.689,-34.784,3.071,9.495,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.669,3.126,8.121,5.147,7.999,5.951,-3.223,26.675,0.0,259.84,,269.0,260.0,6.874,2.855,7.403,25.467
6440.0,2.663,0.689,-34.784,3.071,9.495,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.669,3.126,8.242,5.532,8.126,6.0,-3.223,26.675,0.0,259.74,,269.0,260.0,6.805,2.852,7.305,25.426
6440.5,2.663,0.689,-34.784,3.071,9.495,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.669,3.126,8.194,5.52,8.179,5.791,-3.223,26.675,0.0,259.74,,269.0,260.0,6.975,2.849,7.367,25.349
6441.0,2.663,0.689,-34.784,3.071,9.495,5.227,37.449,4.877,1.52,-2.782,0.0,39.5,40.5,9.669,3.126,8.27,5.186,8.001,5.704,-3.223,26.675,0.0,259.04,,269.0,260.0,6.921,2.846,7.413,25.286
6441.5,2.663,0.689,-34.784,3.071,9.495,5.253,37.461,4.905,1.548,-2.779,0.0,39.475,40.488,9.669,3.126,8.276,5.191,8.093,5.736,-3.222,26.679,0.0,259.04,,269.0,260.0,6.79,2.843,7.374,25.235
6442.0,2.663,0.689,-34.784,3.071,9.495,5.253,37.461,4.905,1.548,-2.779,0.0,39.5,40.5,9.669,3.126,8.253,5.052,8.114,5.821,-3.222,26.679,0.0,259.04,,269.0,260.0,6.824,2.84,7.33,25.183
6442.5,2.369,0.639,-33.585,3.086,9.517,5.253,37.461,4.905,1.548,-2.779,0.0,39.5,40.5,9.818,2.96,8.343,5.214,8.209,5.75,-3.222,26.679,0.0,259.04,,269.0,260.0,6.81,2.837,7.279,25.361
6443.0,2.369,0.639,-33.585,3.086,9.517,5.253,37.461,4.905,1.548,-2.779,0.0,39.5,40.5,9.818,2.96,8.361,5.253,8.132,5.96,-3.222,26.679,0.0,259.44,,269.0,260.0,6.879,2.829,7.263,25.547
6443.5,2.369,0.639,-33.585,3.086,9.517,5.253,37.461,4.905,1.548,-2.779,0.0,39.5,40.5,9.818,2.96,8.084,5.364,7.908,5.613,-3.222,26.679,0.0,259.44,,269.0,260.0,6.926,2.822,7.299,25.548
6444.0,2.369,0.639,-33.585,3.086,9.517,5.253,37.461,4.905,1.548,-2.779,0.0,39.5,40.5,9.818,2.96,7.954,5.692,8.001,5.93,-3.222,26.679,0.0,260.04,,269.0,260.0,6.742,2.814,7.217,25.532
6444.5,2.369,0.639,-33.585,3.086,9.517,5.254,37.497,4.889,1.582,-2.778,0.0,39.482,40.5,9.818,2.96,8.118,4.978,7.882,5.872,-3.208,26.686,0.0,260.04,,269.0,260.0,6.894,2.807,7.192,25.481
6445.0,2.369,0.639,-33.585,3.086,9.517,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.818,2.96,8.215,5.216,8.109,5.583,-3.208,26.686,0.0,257.94,,270.0,260.0,6.712,2.8,7.285,25.418
6445.5,2.369,0.639,-33.585,3.086,9.517,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.818,2.96,7.894,5.346,7.887,5.89,-3.208,26.686,0.0,257.94,,270.0,260.0,6.781,2.793,7.169,25.242
6446.0,2.359,0.655,-33.623,3.097,9.551,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.745,3.036,8.158,5.193,7.996,5.948,-3.208,26.686,0.0,259.24,,270.0,260.0,6.754,2.786,7.396,25.137
6446.5,2.359,0.655,-33.623,3.097,9.551,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.745,3.036,8.187,6.202,8.258,6.265,-3.208,26.686,0.0,259.24,,270.0,260.0,6.823,2.779,7.386,25.041
6447.0,2.359,0.655,-33.623,3.097,9.551,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.745,3.036,8.121,5.139,7.934,5.869,-3.208,26.686,0.0,259.94,,270.0,260.0,7.228,2.772,7.351,25.039
6447.5,2.359,0.655,-33.623,3.097,9.551,5.254,37.497,4.889,1.582,-2.778,0.0,39.5,40.5,9.745,3.036,8.206,5.203,8.07,6.158,-3.208,26.686,0.0,259.94,,270.0,260.0,6.766,2.765,7.364,25.039
6448.0,2.359,0.655,-33.623,3.097,9.551,5.225,37.455,4.887,1.565,-2.752,0.0,39.485,40.502,9.745,3.036,8.209,5.842,8.192,6.021,-3.201,26.694,0.0,260.34,,270.0,260.0,6.909,2.759,7.38,25.005
6448.5,2.359,0.655,-33.623,3.097,9.551,5.225,37.455,4.887,1.565,-2.752,0.0,39.5,40.5,9.745,3.036,8.258,5.168,8.008,5.887,-3.201,26.694,0.0,260.34,,270.0,260.0,7.066,2.752,7.376,24.995
6449.0,3.02,0.726,-35.209,3.026,9.637,5.225,37.455,4.887,1.565,-2.752,0.0,39.5,40.5,9.49,3.147,8.297,5.123,8.035,6.005,-3.201,26.694,0.0,260.14,,270.0,260.0,6.83,2.746,7.396,24.979
6449.5,3.02,0.726,-35.209,3.026,9.637,5.225,37.455,4.887,1.565,-2.752,0.0,39.5,40.5,9.49,3.147,8.2,5.883,8.133,5.983,-3.201,26.694,0.0,260.14,,270.0,260.0,6.865,2.75,7.407,24.948
6450.0,3.02,0.726,-35.209,3.026,9.637,5.225,37.455,4.887,1.565,-2.752,0.0,39.5,40.5,9.49,3.147,8.406,5.487,8.281,6.41,-3.201,26.694,0.0,259.54,,270.0,260.0,7.05,2.754,7.477,24.894
6450.5,3.02,0.726,-35.209,3.026,9.637,5.225,37.455,4.887,1.565,-2.752,0.0,39.5,40.5,9.49,3.147,8.417,5.29,8.11,6.191,-3.201,26.694,0.0,259.54,,270.0,260.0,7.146,2.759,7.435,24.882
6451.0,3.02,0.726,-35.209,3.026,9.637,5.174,37.429,4.899,1.564,-2.773,0.0,39.492,40.463,9.49,3.147,8.353,5.841,8.355,6.263,-3.204,26.697,0.0,260.44,,270.0,260.0,7.002,2.763,7.454,25.096
6451.5,3.02,0.726,-35.209,3.026,9.637,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.49,3.147,8.468,5.373,8.357,6.187,-3.204,26.697,0.0,260.44,,270.0,260.0,7.203,2.767,7.428,25.107
6452.0,3.297,0.79,-35.209,3.031,9.695,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.465,2.967,8.684,6.068,8.558,6.569,-3.204,26.697,0.0,260.44,,270.0,260.0,7.096,2.771,7.453,25.176
6452.5,3.297,0.79,-35.209,3.031,9.695,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.465,2.967,8.46,5.76,8.34,6.189,-3.204,26.697,0.0,260.44,,270.0,260.0,7.47,2.78,7.472,25.153
6453.0,3.297,0.79,-35.209,3.031,9.695,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.465,2.967,8.594,5.191,8.178,6.125,-3.204,26.697,0.0,260.24,,270.0,260.0,7.187,2.789,7.544,25.258
6453.5,3.297,0.79,-35.209,3.031,9.695,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.465,2.967,8.585,5.426,8.303,5.998,-3.204,26.697,0.0,260.24,,270.0,260.0,7.022,2.797,7.527,25.258
6454.0,3.297,0.79,-35.209,3.031,9.695,5.174,37.429,4.899,1.564,-2.773,0.0,39.5,40.5,9.465,2.967,8.414,5.082,8.17,5.972,-3.204,26.697,0.0,260.24,,270.0,260.0,7.078,2.805,7.496,25.212
6454.5,3.297,0.79,-35.209,3.031,9.695,5.203,37.443,4.905,1.6,-2.751,0.0,39.479,40.47,9.465,2.967,8.34,5.377,8.036,5.921,-3.193,26.705,0.0,260.24,,270.0,260.0,6.91,2.813,7.445,25.302
6455.0,3.297,0.79,-35.209,3.031,9.695,5.203,37.443,4.905,1.6,-2.751,0.0,39.5,40.5,9.465,2.967,8.155,5.709,8.019,5.906,-3.193,26.705,0.0,260.54,,270.0,260.0,6.918,2.821,7.446,25.255
6455.5,3.091,0.774,-34.781,3.04,9.579,5.203,37.443,4.905,1.6,-2.751,0.0,39.5,40.5,9.69,3.155,8.203,5.464,8.028,6.029,-3.193,26.705,0.0,260.54,,270.0,260.0,6.947,2.829,7.368,25.197
6456.0,3.091,0.774,-34.781,3.04,9.579,5.203,37.443,4.905,1.6,-2.751,0.0,39.5,40.5,9.69,3.155,8.304,5.359,8.128,5.782,-3.193,26.705,0.0,260.54,,270.0,260.0,6.931,2.833,7.515,25.09
6456.5,3.091,0.774,-34.781,3.04,9.579,5.203,37.443,4.905,1.6,-2.751,0.0,39.5,40.5,9.69,3.155,8.266,5.724,8.156,6.061,-3.193,26.705,0.0,260.54,,270.0,260.0,6.893,2.837,7.424,25.087
6457.0,3.091,0.774,-34.781,3.04,9.579,5.203,37.443,4.905,1.6,-2.751,0.0,39.5,40.5,9.69,3.155,8.288,5.829,8.156,6.164,-3.193,26.705,0.0,261.04,,269.0,260.0,7.052,2.841,7.349,25.056
6457.5,3.091,0.774,-34.781,3.04,9.579,5.235,37.475,4.894,1.622,-2.762,0.0,39.48,40.479,9.69,3.155,8.27,4.754,7.737,5.316,-3.18,26.706,0.0,261.04,,269.0,260.0,7.109,2.846,7.377,25.081
6458.0,3.091,0.774,-34.781,3.04,9.579,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.69,3.155,8.0,5.789,8.036,6.268,-3.18,26.706,0.0,260.24,,269.0,260.0,6.519,2.85,7.303,25.045
6458.5,3.133,0.773,-34.4,3.074,9.619,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.706,2.909,8.114,5.428,7.995,6.155,-3.18,26.706,0.0,260.24,,269.0,260.0,7.023,2.854,7.392,25.105
6459.0,3.133,0.773,-34.4,3.074,9.619,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.706,2.909,8.523,5.241,8.202,6.038,-3.18,26.706,0.0,260.54,,269.0,260.0,6.923,2.858,7.413,25.062
6459.5,3.133,0.773,-34.4,3.074,9.619,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.706,2.909,8.241,5.467,8.108,6.016,-3.18,26.706,0.0,260.54,,269.0,260.0,7.001,2.863,7.368,25.091
6460.0,3.133,0.773,-34.4,3.074,9.619,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.706,2.909,8.365,4.987,7.863,5.922,-3.18,26.706,0.0,259.64,,269.0,260.0,6.958,2.867,7.474,25.114
6460.5,3.133,0.773,-34.4,3.074,9.619,5.235,37.475,4.894,1.622,-2.762,0.0,39.5,40.5,9.706,2.909,8.182,5.734,8.177,5.891,-3.18,26.706,0.0,259.64,,269.0,260.0,6.784,2.871,7.457,25.164
6461.0,3.133,0.773,-34.4,3.074,9.619,5.252,37.483,4.869,1.628,-2.75,0.0,39.473,40.393,9.706,2.909,8.278,6.133,8.296,6.19,-3.175,26.711,0.0,260.44,,269.0,260.0,6.996,2.876,7.559,25.152
6461.5,3.133,0.773,-34.4,3.074,9.619,5.252,37.483,4.869,1.628,-2.75,0.0,39.5,40.4,9.706,2.909,8.44,5.369,8.046,6.132,-3.175,26.711,0.0,260.44,,269.0,260.0,7.224,2.88,7.585,25.172
6462.0,3.6,0.904,-34.718,3.068,9.406,5.252,37.483,4.869,1.628,-2.75,0.0,39.5,40.4,9.751,3.076,8.324,6.037,8.3,6.141,-3.175,26.711,0.0,260.64,,269.0,260.0,6.997,2.884,7.596,25.181
6462.5,3.6,0.904,-34.718,3.068,9.406,5.252,37.483,4.869,1.628,-2.75,0.0,39.5,40.4,9.751,3.076,8.279,5.803,8.116,5.987,-3.175,26.711,0.0,260.64,,269.0,260.0,7.201,2.896,7.629,25.175
6463.0,3.6,0.904,-34.718,3.068,9.406,5.252,37.483,4.869,1.628,-2.75,0.0,39.5,40.4,9.751,3.076,8.384,4.97,7.811,5.737,-3.175,26.711,0.0,260.84,,269.0,260.0,7.046,2.907,7.447,25.131
6463.5,3.6,0.904,-34.718,3.068,9.406,5.252,37.483,4.869,1.628,-2.75,0.0,39.5,40.4,9.751,3.076,8.195,5.408,8.125,6.082,-3.175,26.711,0.0,260.84,,269.0,260.0,6.725,2.919,7.45,25.071
6464.0,3.6,0.904,-34.718,3.068,9.406,5.287,37.482,4.873,1.642,-2.758,0.0,39.477,40.388,9.751,3.076,8.2,5.7,8.077,5.987,-3.184,26.721,0.0,261.14,,268.0,260.0,6.952,2.93,7.367,25.003
6464.5,3.6,0.904,-34.718,3.068,9.406,5.287,37.482,4.873,1.642,-2.758,0.0,39.5,40.4,9.751,3.076,8.25,5.243,8.203,5.93,-3.184,26.721,0.0,261.14,,268.0,260.0,6.991,2.941,7.358,25.026
6465.0,2.328,0.648,-33.673,3.074,9.582,5.287,37.482,4.873,1.642,-2.758,0.0,39.5,40.4,9.688,2.971,8.399,5.077,8.167,5.954,-3.184,26.721,0.0,261.04,,267.0,260.0,6.906,2.952,7.39,25.053
6465.5,2.328,0.648,-33.673,3.074,9.582,5.287,37.482,4.873,1.642,-2.758,0.0,39.5,40.4,9.688,2.971,8.299,4.799,7.825,5.668,-3.184,26.721,0.0,261.04,,267.0,260.0,6.899,2.941,7.384,25.084
6466.0,2.328,0.648,-33.673,3.074,9.582,5.287,37.482,4.873,1.642,-2.758,0.0,39.5,40.4,9.688,2.971,8.187,4.924,7.906,5.463,-3.184,26.721,0.0,260.74,,267.0,260.0,6.648,2.931,7.352,25.068
6466.5,2.328,0.648,-33.673,3.074,9.582,5.287,37.482,4.873,1.642,-2.758,0.0,39.5,40.4,9.688,2.971,8.084,5.315,7.922,5.835,-3.184,26.721,0.0,260.74,,267.0,260.0,6.62,2.921,7.314,25.077
6467.0,2.328,0.648,-33.673,3.074,9.582,5.23,37.49,4.894,1.663,-2.743,0.0,39.459,40.362,9.688,2.971,8.109,5.582,8.085,5.828,-3.18,26.72,0.0,259.74,,267.0,260.0,6.789,2.912,7.224,25.395
6467.5,2.328,0.648,-33.673,3.074,9.582,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.688,2.971,8.19,4.752,8.049,5.82,-3.18,26.72,0.0,259.74,,267.0,260.0,6.901,2.902,7.225,25.473
6468.0,2.328,0.648,-33.673,3.074,9.582,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.688,2.971,8.044,5.234,7.882,5.467,-3.18,26.72,0.0,259.24,,267.0,260.0,6.703,2.893,7.332,25.521
6468.5,3.031,0.789,-33.888,3.071,9.489,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.786,3.025,8.029,4.928,7.73,5.437,-3.18,26.72,0.0,259.24,,267.0,260.0,6.657,2.883,7.31,25.492
6469.0,3.031,0.789,-33.888,3.071,9.489,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.786,3.025,8.024,5.243,7.968,5.861,-3.18,26.72,0.0,259.24,,267.0,260.0,6.531,2.886,7.329,25.455
6469.5,3.031,0.789,-33.888,3.071,9.489,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.786,3.025,8.113,5.126,7.778,5.788,-3.18,26.72,0.0,259.24,,267.0,260.0,6.774,2.888,7.223,25.442
6470.0,3.031,0.789,-33.888,3.071,9.489,5.23,37.49,4.894,1.663,-2.743,0.0,39.5,40.4,9.786,3.025,8.067,5.281,7.981,5.686,-3.18,26.72,0.0,258.34,,268.0,260.0,6.701,2.891,7.218,25.406
6470.5,3.031,0.789,-33.888,3.071,9.489,5.236,37.483,4.884,1.672,-2.731,0.0,39.454,40.36,9.786,3.025,7.98,4.855,7.692,5.237,-3.164,26.734,0.0,258.34,,268.0,260.0,6.753,2.893,7.218,25.268
6471.0,3.031,0.789,-33.888,3.071,9.489,5.236,37.483,4.884,1.672,-2.731,0.0,39.5,40.4,9.786,3.025,7.791,5.195,7.699,5.462,-3.164,26.734,0.0,259.24,,268.0,260.0,6.441,2.895,7.109,25.245
6471.5,2.177,0.589,-33.388,3.172,9.504,5.236,37.483,4.884,1.672,-2.731,0.0,39.5,40.4,9.893,3.119,7.751,5.208,7.745,5.583,-3.164,26.734,0.0,259.24,,268.0,260.0,6.536,2.897,7.145,25.195
6472.0,2.177,0.589,-33.388,3.172,9.504,5.236,37.483,4.884,1.672,-2.731,0.0,39.5,40.4,9.893,3.119,7.92,4.994,7.838,5.835,-3.164,26.734,0.0,258.54,,269.0,260.0,6.572,2.886,7.113,25.158
6472.5,2.177,0.589,-33.388,3.172,9.504,5.236,37.483,4.884,1.672,-2.731,0.0,39.5,40.4,9.893,3.119,7.863,5.426,7.74,5.581,-3.164,26.734,0.0,258.54,,269.0,260.0,6.647,2.874,7.177,25.152
6473.0,2.177,0.589,-33.388,3.172,9.504,5.236,37.483,4.884,1.672,-2.731,0.0,39.5,40.4,9.893,3.119,7.864,4.837,7.576,5.224,-3.164,26.734,0.0,259.14,,269.0,260.0,6.653,2.863,7.175,25.124
6473.5,2.177,0.589,-33.388,3.172,9.504,5.242,37.484,4.89,1.677,-2.712,0.0,39.45,40.364,9.893,3.119,7.75,4.789,7.589,5.255,-3.15,26.736,0.0,259.14,,269.0,260.0,6.375,2.851,7.14,25.117
6474.0,2.177,0.589,-33.388,3.172,9.504,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.893,3.119,7.835,4.623,7.426,5.211,-3.15,26.736,0.0,259.04,,269.0,260.0,6.346,2.84,7.148,25.095
6474.5,2.177,0.589,-33.388,3.172,9.504,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.893,3.119,7.818,4.732,7.534,5.54,-3.15,26.736,0.0,259.04,,269.0,260.0,6.274,2.829,7.088,25.075
6475.0,3.119,0.794,-34.707,3.157,9.495,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.748,3.134,7.888,5.273,7.806,5.918,-3.15,26.736,0.0,259.74,,269.0,260.0,6.406,2.819,7.04,25.031
6475.5,3.119,0.794,-34.707,3.157,9.495,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.748,3.134,7.983,4.458,7.556,5.459,-3.15,26.736,0.0,259.74,,269.0,260.0,6.721,2.824,7.067,25.013
6476.0,3.119,0.794,-34.707,3.157,9.495,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.748,3.134,7.88,4.776,7.703,5.643,-3.15,26.736,0.0,260.24,,269.0,260.0,6.364,2.828,7.012,24.946
6476.5,3.119,0.794,-34.707,3.157,9.495,5.242,37.484,4.89,1.677,-2.712,0.0,39.4,40.4,9.748,3.134,7.944,4.478,7.639,5.272,-3.15,26.736,0.0,260.24,,269.0,260.0,6.501,2.833,7.015,24.893
6477.0,3.119,0.794,-34.707,3.157,9.495,5.238,37.446,4.875,1.659,-2.732,0.0,39.425,40.294,9.748,3.134,7.688,4.12,7.07,4.574,-3.154,26.74,0.0,260.24,,269.0,260.0,6.333,2.838,6.965,24.838
6477.5,3.119,0.794,-34.707,3.157,9.495,5.238,37.446,4.875,1.659,-2.732,0.0,39.4,40.3,9.748,3.134,7.433,4.525,7.267,5.035,-3.154,26.74,0.0,260.24,,269.0,260.0,5.863,2.843,6.948,24.859
6478.0,2.772,0.678,-35.198,3.111,9.588,5.238,37.446,4.875,1.659,-2.732,0.0,39.4,40.3,9.752,3.198,7.704,4.602,7.505,5.262,-3.154,26.74,0.0,260.54,,269.0,260.0,6.065,2.847,6.924,24.837
6478.5,2.772,0.678,-35.198,3.111,9.588,5.238,37.446,4.875,1.659,-2.732,0.0,39.4,40.3,9.752,3.198,7.581,4.666,7.408,5.3,-3.154,26.74,0.0,260.54,,269.0,260.0,6.268,2.846,6.9,24.827
6479.0,2.772,0.678,-35.198,3.111,9.588,5.238,37.446,4.875,1.659,-2.732,0.0,39.4,40.3,9.752,3.198,7.619,4.373,7.189,5.142,-3.154,26.74,0.0,260.14,,269.0,260.0,6.239,2.845,6.809,24.97
6479.5,2.772,0.678,-35.198,3.111,9.588,5.238,37.446,4.875,1.659,-2.732,0.0,39.4,40.3,9.752,3.198,7.678,4.657,7.416,5.129,-3.154,26.74,0.0,260.14,,269.0,260.0,6.081,2.843,6.889,25.014
6480.0,2.772,0.678,-35.198,3.111,9.588,5.286,37.48,4.878,1.662,-2.727,0.0,39.419,40.266,9.752,3.198,7.639,5.412,7.592,5.618,-3.145,26.734,0.0,260.04,,269.0,260.0,6.22,2.842,6.967,25.016
6480.5,2.772,0.678,-35.198,3.111,9.588,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.752,3.198,7.567,4.71,7.353,5.482,-3.145,26.734,0.0,260.04,,269.0,260.0,6.565,2.841,6.852,25.003
6481.0,3.41,0.796,-35.209,3.137,9.642,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.591,3.099,7.816,4.916,7.616,5.475,-3.145,26.734,0.0,260.34,,269.0,260.0,6.278,2.84,7.048,25.016
6481.5,3.41,0.796,-35.209,3.137,9.642,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.591,3.099,7.683,4.99,7.51,5.522,-3.145,26.734,0.0,260.34,,269.0,260.0,6.456,2.849,6.858,25.007
6482.0,3.41,0.796,-35.209,3.137,9.642,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.591,3.099,7.723,4.34,7.26,5.27,-3.145,26.734,0.0,261.14,,268.0,260.0,6.427,2.858,6.864,25.03
6482.5,3.41,0.796,-35.209,3.137,9.642,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.591,3.099,7.73,4.448,7.604,5.464,-3.145,26.734,0.0,261.14,,268.0,260.0,6.148,2.868,6.814,25.067
6483.0,3.41,0.796,-35.209,3.137,9.642,5.286,37.48,4.878,1.662,-2.727,0.0,39.4,40.3,9.591,3.099,7.739,4.738,7.642,5.417,-3.145,26.734,0.0,260.24,,268.0,260.0,6.312,2.876,6.825,25.103
6483.5,3.41,0.796,-35.209,3.137,9.642,5.243,37.457,4.855,1.676,-2.707,0.0,39.406,40.229,9.591,3.099,7.898,5.301,7.849,5.891,-3.137,26.747,0.0,260.24,,268.0,260.0,6.384,2.885,6.903,25.11
6484.0,3.41,0.796,-35.209,3.137,9.642,5.243,37.457,4.855,1.676,-2.707,0.0,39.4,40.2,9.591,3.099,7.817,5.228,7.678,5.67,-3.137,26.747,0.0,259.74,,268.0,260.0,6.735,2.894,7.082,25.114
6484.5,3.128,0.732,-35.209,3.067,9.698,5.243,37.457,4.855,1.676,-2.707,0.0,39.4,40.2,9.589,3.13,7.805,4.876,7.731,5.446,-3.137,26.747,0.0,259.74,,268.0,260.0,6.598,2.902,6.916,25.134
6485.0,3.128,0.732,-35.209,3.067,9.698,5.243,37.457,4.855,1.676,-2.707,0.0,39.4,40.2,9.589,3.13,7.853,4.515,7.473,5.253,-3.137,26.747,0.0,259.34,,268.0,260.0,6.464,2.906,6.944,25.168
6485.5,3.128,0.732,-35.209,3.067,9.698,5.243,37.457,4.855,1.676,-2.707,0.0,39.4,40.2,9.589,3.13,7.686,5.436,7.668,6.105,-3.137,26.747,0.0,259.34,,268.0,260.0,6.274,2.91,6.927,25.29
6486.0,3.128,0.732,-35.209,3.067,9.698,5.243,37.457,4.855,1.676,-2.707,0.0,39.4,40.2,9.589,3.13,7.873,4.965,7.807,5.407,-3.137,26.747,0.0,259.44,,268.0,260.0,6.724,2.913,6.985,25.36
6486.5,3.128,0.732,-35.209,3.067,9.698,5.229,37.417,4.875,1.671,-2.702,0.0,39.396,40.208,9.589,3.13,7.853,4.524,7.435,5.254,-3.133,26.745,0.0,259.44,,268.0,260.0,6.513,2.917,6.961,25.298
6487.0,3.128,0.732,-35.209,3.067,9.698,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.589,3.13,7.718,4.894,7.488,5.229,-3.133,26.745,0.0,259.64,,268.0,260.0,6.267,2.92,6.889,25.188
6487.5,2.479,0.641,-34.513,3.063,9.591,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.714,3.175,7.46,4.802,7.374,5.087,-3.133,26.745,0.0,259.64,,268.0,260.0,6.332,2.924,6.95,25.101
6488.0,2.479,0.641,-34.513,3.063,9.591,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.714,3.175,7.7,4.519,7.531,5.364,-3.133,26.745,0.0,259.64,,268.0,260.0,6.181,2.916,6.891,25.024
6488.5,2.479,0.641,-34.513,3.063,9.591,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.714,3.175,7.531,4.959,7.345,5.224,-3.133,26.745,0.0,259.64,,268.0,260.0,6.279,2.909,6.984,24.907
6489.0,2.479,0.641,-34.513,3.063,9.591,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.714,3.175,7.504,5.313,7.568,5.368,-3.133,26.745,0.0,259.04,,268.0,260.0,6.265,2.902,6.86,24.846
6489.5,2.479,0.641,-34.513,3.063,9.591,5.229,37.417,4.875,1.671,-2.702,0.0,39.4,40.2,9.714,3.175,7.689,4.734,7.51,5.548,-3.133,26.745,0.0,259.04,,268.0,260.0,6.438,2.895,6.849,24.83
