t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6490.0,2.479,0.641,-34.513,3.063,9.591,5.229,37.458,4.885,1.703,-2.707,0.0,39.366,40.159,9.714,3.175,7.746,5.408,7.723,5.596,-3.143,26.747,0.0,259.24,,268.0,260.0,6.37,2.888,6.973,24.789
6490.5,2.479,0.641,-34.513,3.063,9.591,5.229,37.458,4.885,1.703,-2.707,0.0,39.4,40.2,9.714,3.175,7.668,5.316,7.69,5.644,-3.143,26.747,0.0,259.24,,268.0,260.0,6.618,2.882,6.983,24.737
6491.0,2.593,0.639,-34.216,3.103,9.576,5.229,37.458,4.885,1.703,-2.707,0.0,39.4,40.2,9.722,2.911,7.96,4.562,7.555,5.467,-3.143,26.747,0.0,259.54,,268.0,260.0,6.579,2.875,6.934,24.756
6491.5,2.593,0.639,-34.216,3.103,9.576,5.229,37.458,4.885,1.703,-2.707,0.0,39.4,40.2,9.722,2.911,7.804,5.259,7.784,5.695,-3.143,26.747,0.0,259.54,,268.0,260.0,6.386,2.87,6.991,24.792
6492.0,2.593,0.639,-34.216,3.103,9.576,5.229,37.458,4.885,1.703,-2.707,0.0,39.4,40.2,9.722,2.911,7.769,4.988,7.638,5.525,-3.143,26.747,0.0,259.24,,268.0,260.0,6.636,2.866,7.023,24.819
6492.5,2.593,0.639,-34.216,3.103,9.576,5.229,37.458,4.885,1.703,-2.707,0.0,39.4,40.2,9.722,2.911,7.914,4.695,7.591,5.616,-3.143,26.747,0.0,259.24,,268.0,260.0,6.48,2.861,7.04,24.818
6493.0,2.593,0.639,-34.216,3.103,9.576,5.248,37.422,4.891,1.695,-2.707,0.0,39.358,40.148,9.722,2.911,8.016,5.463,7.944,6.177,-3.134,26.745,0.0,259.54,,268.0,260.0,6.454,2.857,7.148,24.785
6493.5,2.593,0.639,-34.216,3.103,9.576,5.248,37.422,4.891,1.695,-2.707,0.0,39.4,40.1,9.722,2.911,7.954,5.436,7.761,5.678,-3.134,26.745,0.0,259.54,,268.0,260.0,6.9,2.853,7.092,24.791
6494.0,3.312,0.824,-35.209,2.997,9.534,5.248,37.422,4.891,1.695,-2.707,0.0,39.4,40.1,9.65,3.202,8.062,4.972,7.764,5.68,-3.134,26.745,0.0,258.44,,269.0,260.0,6.707,2.848,7.219,24.789
6494.5,3.312,0.824,-35.209,2.997,9.534,5.248,37.422,4.891,1.695,-2.707,0.0,39.4,40.1,9.65,3.202,7.877,5.206,7.635,5.698,-3.134,26.745,0.0,258.44,,269.0,260.0,6.62,2.856,7.084,24.832
6495.0,3.312,0.824,-35.209,2.997,9.534,5.248,37.422,4.891,1.695,-2.707,0.0,39.4,40.1,9.65,3.202,7.854,5.737,7.863,5.875,-3.134,26.745,0.0,259.24,,269.0,260.0,6.604,2.863,7.207,24.842
6495.5,3.312,0.824,-35.209,2.997,9.534,5.248,37.422,4.891,1.695,-2.707,0.0,39.4,40.1,9.65,3.202,7.956,5.413,7.858,5.844,-3.134,26.745,0.0,259.24,,269.0,260.0,6.832,2.871,7.153,24.816
6496.0,3.312,0.824,-35.209,2.997,9.534,5.237,37.409,4.899,1.711,-2.722,0.0,39.333,40.105,9.65,3.202,8.17,4.983,7.849,5.449,-3.14,26.738,0.0,258.54,,270.0,260.0,6.768,2.878,7.196,24.877
6496.5,3.312,0.824,-35.209,2.997,9.534,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.65,3.202,7.916,5.086,7.701,5.529,-3.14,26.738,0.0,258.54,,270.0,260.0,6.613,2.885,7.065,24.842
6497.0,3.312,0.824,-35.209,2.997,9.534,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.65,3.202,7.839,4.905,7.62,5.33,-3.14,26.738,0.0,257.94,,271.0,260.0,6.558,2.892,7.078,24.826
6497.5,2.675,0.659,-35.209,3.055,9.532,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.613,3.104,7.814,4.697,7.458,5.456,-3.14,26.738,0.0,257.94,,271.0,260.0,6.424,2.899,7.087,24.801
6498.0,2.675,0.659,-35.209,3.055,9.532,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.613,3.104,7.677,5.215,7.568,5.371,-3.14,26.738,0.0,258.04,,272.0,260.0,6.356,2.895,7.068,24.838
6498.5,2.675,0.659,-35.209,3.055,9.532,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.613,3.104,7.626,5.339,7.655,5.554,-3.14,26.738,0.0,258.04,,272.0,260.0,6.457,2.892,6.982,24.832
6499.0,2.675,0.659,-35.209,3.055,9.532,5.237,37.409,4.899,1.711,-2.722,0.0,39.3,40.1,9.613,3.104,7.735,5.358,7.612,5.547,-3.14,26.738,0.0,261.44,,271.0,260.0,6.544,2.888,7.023,24.824
6499.5,2.675,0.659,-35.209,3.055,9.532,5.251,37.452,4.898,1.745,-2.727,0.0,39.311,40.045,9.613,3.104,7.724,5.297,7.628,5.517,-3.156,26.733,0.0,261.44,,271.0,260.0,6.563,2.885,7.067,24.811
6500.0,2.675,0.659,-35.209,3.055,9.532,5.251,37.452,4.898,1.745,-2.727,0.0,39.3,40.0,9.613,3.104,7.751,5.357,7.735,5.595,-3.156,26.733,0.0,261.34,,270.0,260.0,6.542,2.881,7.1,24.806
6500.5,3.05,0.731,-35.209,3.051,9.68,5.251,37.452,4.898,1.745,-2.727,0.0,39.3,40.0,9.476,3.038,7.949,4.593,7.594,5.476,-3.156,26.733,0.0,261.34,,270.0,260.0,6.609,2.878,6.982,24.832
6501.0,3.05,0.731,-35.209,3.051,9.68,5.251,37.452,4.898,1.745,-2.727,0.0,39.3,40.0,9.476,3.038,7.812,5.455,7.84,5.813,-3.156,26.733,0.0,260.74,,270.0,260.0,6.403,2.881,7.05,24.804
6501.5,3.05,0.731,-35.209,3.051,9.68,5.251,37.452,4.898,1.745,-2.727,0.0,39.3,40.0,9.476,3.038,7.836,4.793,7.684,5.402,-3.156,26.733,0.0,260.74,,270.0,260.0,6.73,2.883,6.99,24.838
6502.0,3.05,0.731,-35.209,3.051,9.68,5.251,37.452,4.898,1.745,-2.727,0.0,39.3,40.0,9.476,3.038,7.98,4.945,7.775,5.799,-3.156,26.733,0.0,260.24,,270.0,260.0,6.429,2.886,7.177,24.972
6502.5,3.05,0.731,-35.209,3.051,9.68,5.177,37.402,4.902,1.726,-2.716,0.0,39.29,40.015,9.476,3.038,7.85,5.791,7.784,5.909,-3.148,26.741,0.0,260.24,,270.0,260.0,6.625,2.889,7.059,25.119
6503.0,3.05,0.731,-35.209,3.051,9.68,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.476,3.038,8.028,4.79,7.656,5.626,-3.148,26.741,0.0,260.44,,270.0,260.0,6.833,2.891,7.142,25.144
6503.5,3.05,0.731,-35.209,3.051,9.68,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.476,3.038,8.001,5.457,7.875,5.829,-3.148,26.741,0.0,260.44,,270.0,260.0,6.525,2.894,7.233,25.132
6504.0,2.676,0.675,-34.197,3.111,9.6,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.635,2.851,7.962,4.858,7.625,5.633,-3.148,26.741,0.0,260.34,,270.0,260.0,6.791,2.897,7.121,25.13
6504.5,2.676,0.675,-34.197,3.111,9.6,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.635,2.851,7.779,5.368,7.632,5.521,-3.148,26.741,0.0,260.34,,270.0,260.0,6.52,2.893,7.128,25.166
6505.0,2.676,0.675,-34.197,3.111,9.6,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.635,2.851,7.721,4.488,7.454,5.391,-3.148,26.741,0.0,260.54,,270.0,260.0,6.575,2.889,7.026,25.172
6505.5,2.676,0.675,-34.197,3.111,9.6,5.177,37.402,4.902,1.726,-2.716,0.0,39.3,40.0,9.635,2.851,7.79,5.187,7.763,5.438,-3.148,26.741,0.0,260.54,,270.0,260.0,6.264,2.886,7.155,25.283
6506.0,2.676,0.675,-34.197,3.111,9.6,5.215,37.432,4.869,1.76,-2.717,0.0,39.285,39.992,9.635,2.851,7.814,4.799,7.676,5.489,-3.138,26.743,0.0,260.54,,270.0,260.0,6.545,2.882,7.116,25.321
6506.5,2.676,0.675,-34.197,3.111,9.6,5.215,37.432,4.869,1.76,-2.717,0.0,39.3,40.0,9.635,2.851,7.823,4.888,7.628,5.555,-3.138,26.743,0.0,260.54,,270.0,260.0,6.445,2.879,7.002,25.275
6507.0,2.55,0.66,-33.684,3.115,9.599,5.215,37.432,4.869,1.76,-2.717,0.0,39.3,40.0,9.804,3.005,7.64,4.142,7.304,4.796,-3.138,26.743,0.0,259.24,,270.0,260.0,6.473,2.876,7.138,25.263
6507.5,2.55,0.66,-33.684,3.115,9.599,5.215,37.432,4.869,1.76,-2.717,0.0,39.3,40.0,9.804,3.005,7.729,5.172,7.662,5.856,-3.138,26.743,0.0,259.24,,270.0,260.0,5.971,2.87,7.196,25.402
6508.0,2.55,0.66,-33.684,3.115,9.599,5.215,37.432,4.869,1.76,-2.717,0.0,39.3,40.0,9.804,3.005,7.847,5.174,7.607,5.752,-3.138,26.743,0.0,260.74,,270.0,260.0,6.605,2.865,7.122,25.502
6508.5,2.55,0.66,-33.684,3.115,9.599,5.215,37.432,4.869,1.76,-2.717,0.0,39.3,40.0,9.804,3.005,7.976,5.048,7.784,5.438,-3.138,26.743,0.0,260.74,,270.0,260.0,6.595,2.86,7.258,25.471
6509.0,2.55,0.66,-33.684,3.115,9.599,5.197,37.376,4.894,1.718,-2.715,0.0,39.259,40.01,9.804,3.005,7.898,4.978,7.777,5.811,-3.149,26.745,0.0,260.84,,270.0,260.0,6.562,2.855,7.2,25.452
6509.5,2.55,0.66,-33.684,3.115,9.599,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.804,3.005,7.93,5.681,7.933,5.864,-3.149,26.745,0.0,260.84,,270.0,260.0,6.616,2.85,7.22,25.431
6510.0,2.55,0.66,-33.684,3.115,9.599,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.804,3.005,8.058,5.11,7.785,5.853,-3.149,26.745,0.0,261.14,,269.0,260.0,6.852,2.845,7.268,25.375
6510.5,3.536,0.871,-35.209,3.095,9.61,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.575,2.966,7.982,5.753,7.973,5.973,-3.149,26.745,0.0,261.14,,269.0,260.0,6.701,2.84,7.274,25.347
6511.0,3.536,0.871,-35.209,3.095,9.61,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.575,2.966,7.907,4.987,7.731,5.542,-3.149,26.745,0.0,260.64,,269.0,260.0,6.92,2.852,7.247,25.351
6511.5,3.536,0.871,-35.209,3.095,9.61,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.575,2.966,7.854,5.051,7.731,5.65,-3.149,26.745,0.0,260.64,,269.0,260.0,6.542,2.863,7.138,25.339
6512.0,3.536,0.871,-35.209,3.095,9.61,5.197,37.376,4.894,1.718,-2.715,0.0,39.3,40.0,9.575,2.966,7.979,4.692,7.615,5.456,-3.149,26.745,0.0,260.94,,269.0,260.0,6.572,2.874,7.16,25.422
6512.5,3.536,0.871,-35.209,3.095,9.61,5.203,37.412,4.865,1.762,-2.729,0.0,39.241,39.963,9.575,2.966,7.812,5.477,7.777,5.906,-3.15,26.75,0.0,260.94,,269.0,260.0,6.435,2.885,7.098,25.417
6513.0,3.536,0.871,-35.209,3.095,9.61,5.203,37.412,4.865,1.762,-2.729,0.0,39.2,40.0,9.575,2.966,7.997,4.566,7.603,5.5,-3.15,26.75,0.0,261.94,,268.0,260.0,6.743,2.895,7.1,25.421
6513.5,2.548,0.602,-34.732,3.067,9.597,5.203,37.412,4.865,1.762,-2.729,0.0,39.2,40.0,9.645,2.859,7.908,4.993,7.841,5.748,-3.15,26.75,0.0,261.94,,268.0,260.0,6.416,2.906,7.088,25.354
6514.0,2.548,0.602,-34.732,3.067,9.597,5.203,37.412,4.865,1.762,-2.729,0.0,39.2,40.0,9.645,2.859,7.862,5.228,7.817,5.932,-3.15,26.75,0.0,261.24,,267.0,260.0,6.622,2.9,7.012,25.303
6514.5,2.548,0.602,-34.732,3.067,9.597,5.203,37.412,4.865,1.762,-2.729,0.0,39.2,40.0,9.645,2.859,8.057,4.751,7.952,5.883,-3.15,26.75,0.0,261.24,,267.0,260.0,6.71,2.894,7.022,25.237
6515.0,2.548,0.602,-34.732,3.067,9.597,5.203,37.412,4.865,1.762,-2.729,0.0,39.2,40.0,9.645,2.859,8.02,4.688,7.811,5.801,-3.15,26.75,0.0,259.74,,267.0,260.0,6.661,2.889,7.061,25.21
6515.5,2.548,0.602,-34.732,3.067,9.597,5.215,37.375,4.897,1.75,-2.742,0.0,39.216,39.922,9.645,2.859,7.984,4.777,7.828,5.549,-3.164,26.731,0.0,259.74,,267.0,260.0,6.58,2.883,7.062,25.142
6516.0,2.548,0.602,-34.732,3.067,9.597,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.645,2.859,8.01,5.799,8.026,6.019,-3.164,26.731,0.0,259.54,,267.0,260.0,6.534,2.878,7.095,25.107
6516.5,2.898,0.783,-34.523,3.072,9.584,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.714,3.145,7.939,5.285,7.896,5.676,-3.164,26.731,0.0,259.54,,267.0,260.0,6.963,2.872,7.206,25.145
6517.0,2.898,0.783,-34.523,3.072,9.584,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.714,3.145,7.982,4.705,7.787,5.698,-3.164,26.731,0.0,259.64,,267.0,260.0,6.699,2.873,7.08,25.169
6517.5,2.898,0.783,-34.523,3.072,9.584,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.714,3.145,7.82,4.279,7.415,4.834,-3.164,26.731,0.0,259.64,,267.0,260.0,6.543,2.873,7.074,25.149
6518.0,2.898,0.783,-34.523,3.072,9.584,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.714,3.145,7.773,5.168,7.628,5.576,-3.164,26.731,0.0,258.34,,268.0,260.0,6.087,2.873,7.059,25.173
6518.5,2.898,0.783,-34.523,3.072,9.584,5.215,37.375,4.897,1.75,-2.742,0.0,39.2,39.9,9.714,3.145,7.621,5.28,7.509,5.405,-3.164,26.731,0.0,258.34,,268.0,260.0,6.536,2.874,7.083,25.161
6519.0,2.898,0.783,-34.523,3.072,9.584,5.255,37.423,4.864,1.789,-2.743,0.0,39.212,39.904,9.714,3.145,7.55,5.263,7.552,5.369,-3.16,26.744,0.0,258.04,,269.0,260.0,6.454,2.874,7.076,25.27
6519.5,2.898,0.783,-34.523,3.072,9.584,5.255,37.423,4.864,1.789,-2.743,0.0,39.2,39.9,9.714,3.145,7.634,4.263,7.41,4.954,-3.16,26.744,0.0,258.04,,269.0,260.0,6.433,2.875,6.922,25.391
6520.0,3.262,0.723,-35.209,3.1,9.675,5.255,37.423,4.864,1.789,-2.743,0.0,39.2,39.9,9.623,3.099,7.593,5.036,7.502,5.627,-3.16,26.744,0.0,258.04,,270.0,260.0,6.065,2.875,6.912,25.41
6520.5,3.262,0.723,-35.209,3.1,9.675,5.255,37.423,4.864,1.789,-2.743,0.0,39.2,39.9,9.623,3.099,7.711,5.565,7.758,5.914,-3.16,26.744,0.0,258.04,,270.0,260.0,6.44,2.881,6.911,25.542
6521.0,3.262,0.723,-35.209,3.1,9.675,5.255,37.423,4.864,1.789,-2.743,0.0,39.2,39.9,9.623,3.099,7.897,4.503,7.79,5.712,-3.16,26.744,0.0,260.84,,270.0,260.0,6.737,2.888,6.939,25.523
6521.5,3.262,0.723,-35.209,3.1,9.675,5.255,37.423,4.864,1.789,-2.743,0.0,39.2,39.9,9.623,3.099,7.986,5.449,7.949,5.845,-3.16,26.744,0.0,260.84,,270.0,260.0,6.475,2.894,7.105,25.488
6522.0,3.262,0.723,-35.209,3.1,9.675,5.235,37.381,4.876,1.761,-2.756,0.0,39.206,39.88,9.623,3.099,7.93,4.764,7.517,5.15,-3.163,26.745,0.0,260.34,,270.0,260.0,6.807,2.9,7.069,25.441
6522.5,3.262,0.723,-35.209,3.1,9.675,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.623,3.099,7.583,4.914,7.555,5.253,-3.163,26.745,0.0,260.34,,270.0,260.0,6.34,2.906,7.082,25.39
6523.0,2.828,0.76,-33.232,3.072,9.542,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.795,3.085,7.571,5.088,7.49,5.442,-3.163,26.745,0.0,260.94,,270.0,260.0,6.326,2.912,6.96,25.376
6523.5,2.828,0.76,-33.232,3.072,9.542,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.795,3.085,7.844,4.698,7.511,5.594,-3.163,26.745,0.0,260.94,,270.0,260.0,6.398,2.91,7.07,25.355
6524.0,2.828,0.76,-33.232,3.072,9.542,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.795,3.085,7.709,5.355,7.624,5.539,-3.163,26.745,0.0,260.74,,270.0,260.0,6.412,2.909,7.113,25.321
6524.5,2.828,0.76,-33.232,3.072,9.542,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.795,3.085,7.801,4.982,7.687,5.746,-3.163,26.745,0.0,260.74,,270.0,260.0,6.557,2.908,7.05,25.241
6525.0,2.828,0.76,-33.232,3.072,9.542,5.235,37.381,4.876,1.761,-2.756,0.0,39.2,39.9,9.795,3.085,7.788,5.249,7.7,5.645,-3.163,26.745,0.0,261.84,,269.0,260.0,6.554,2.906,7.153,25.184
6525.5,2.828,0.76,-33.232,3.072,9.542,5.237,37.379,4.865,1.761,-2.753,0.0,39.191,39.967,9.795,3.085,7.773,4.752,7.479,5.488,-3.168,26.748,0.0,261.84,,269.0,260.0,6.595,2.905,7.076,25.137
6526.0,2.828,0.76,-33.232,3.072,9.542,5.237,37.379,4.865,1.761,-2.753,0.0,39.2,40.0,9.795,3.085,7.591,5.084,7.513,5.772,-3.168,26.748,0.0,261.84,,268.0,260.0,6.373,2.904,7.016,25.07
6526.5,3.256,0.799,-34.921,3.044,9.55,5.237,37.379,4.865,1.761,-2.753,0.0,39.2,40.0,9.763,3.118,7.907,4.606,7.616,5.706,-3.168,26.748,0.0,261.84,,268.0,260.0,6.49,2.902,6.998,24.982
6527.0,3.256,0.799,-34.921,3.044,9.55,5.237,37.379,4.865,1.761,-2.753,0.0,39.2,40.0,9.763,3.118,7.821,5.431,7.842,5.756,-3.168,26.748,0.0,261.94,,267.0,260.0,6.459,2.908,7.1,24.948
6527.5,3.256,0.799,-34.921,3.044,9.55,5.237,37.379,4.865,1.761,-2.753,0.0,39.2,40.0,9.763,3.118,7.653,5.076,7.559,5.495,-3.168,26.748,0.0,261.94,,267.0,260.0,6.712,2.914,6.98,24.897
6528.0,3.256,0.799,-34.921,3.044,9.55,5.237,37.379,4.865,1.761,-2.753,0.0,39.2,40.0,9.763,3.118,7.781,4.63,7.58,5.266,-3.168,26.748,0.0,259.74,,267.0,260.0,6.446,2.92,7.022,24.817
6528.5,3.256,0.799,-34.921,3.044,9.55,5.266,37.39,4.869,1.78,-2.745,0.0,39.175,39.874,9.763,3.118,7.582,4.703,7.471,5.227,-3.162,26.752,0.0,259.74,,267.0,260.0,6.314,2.925,6.891,24.757
6529.0,3.256,0.799,-34.921,3.044,9.55,5.266,37.39,4.869,1.78,-2.745,0.0,39.2,39.9,9.763,3.118,7.76,4.552,7.555,5.585,-3.162,26.752,0.0,259.34,,267.0,260.0,6.246,2.93,6.863,24.733
6529.5,2.504,0.672,-34.429,3.111,9.526,5.266,37.39,4.869,1.78,-2.745,0.0,39.2,39.9,9.701,3.094,7.786,4.64,7.636,5.765,-3.162,26.752,0.0,259.34,,267.0,260.0,6.363,2.936,6.944,24.763
6530.0,2.504,0.672,-34.429,3.111,9.526,5.266,37.39,4.869,1.78,-2.745,0.0,39.2,39.9,9.701,3.094,7.662,4.221,7.29,5.133,-3.162,26.752,0.0,259.14,,267.0,260.0,6.457,2.929,6.94,24.785
6530.5,2.504,0.672,-34.429,3.111,9.526,5.266,37.39,4.869,1.78,-2.745,0.0,39.2,39.9,9.701,3.094,7.576,4.383,7.354,5.009,-3.162,26.752,0.0,259.14,,267.0,260.0,6.076,2.922,6.931,24.784
6531.0,2.504,0.672,-34.429,3.111,9.526,5.266,37.39,4.869,1.78,-2.745,0.0,39.2,39.9,9.701,3.094,7.279,4.619,7.271,5.263,-3.162,26.752,0.0,258.34,,268.0,260.0,6.081,2.915,6.885,24.768
6531.5,2.504,0.672,-34.429,3.111,9.526,5.227,37.422,4.858,1.792,-2.736,0.0,39.175,39.888,9.701,3.094,7.569,5.122,7.523,5.632,-3.176,26.744,0.0,258.34,,268.0,260.0,6.108,2.908,6.946,24.77
6532.0,2.504,0.672,-34.429,3.111,9.526,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.701,3.094,7.79,4.847,7.663,5.382,-3.176,26.744,0.0,258.64,,269.0,260.0,6.461,2.902,6.98,24.794
6532.5,2.504,0.672,-34.429,3.111,9.526,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.701,3.094,7.626,4.427,7.352,5.086,-3.176,26.744,0.0,258.64,,269.0,260.0,6.42,2.895,6.936,24.85
6533.0,2.594,0.59,-35.209,3.071,9.666,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.651,3.174,7.431,4.596,7.329,5.306,-3.176,26.744,0.0,258.24,,270.0,260.0,6.123,2.889,6.882,24.876
6533.5,2.594,0.59,-35.209,3.071,9.666,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.651,3.174,7.496,5.141,7.498,5.566,-3.176,26.744,0.0,258.24,,270.0,260.0,6.166,2.884,6.892,24.964
6534.0,2.594,0.59,-35.209,3.071,9.666,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.651,3.174,7.602,4.957,7.554,5.615,-3.176,26.744,0.0,260.34,,270.0,260.0,6.426,2.879,6.813,25.003
6534.5,2.594,0.59,-35.209,3.071,9.666,5.227,37.422,4.858,1.792,-2.736,0.0,39.2,39.9,9.651,3.174,7.802,4.852,7.604,5.327,-3.176,26.744,0.0,260.34,,270.0,260.0,6.432,2.87,6.952,25.011
6535.0,2.594,0.59,-35.209,3.071,9.666,5.22,37.373,4.876,1.774,-2.749,0.0,39.185,39.874,9.651,3.174,7.651,5.08,7.621,5.744,-3.172,26.756,0.0,259.84,,270.0,260.0,6.396,2.87,6.885,25.107
6535.5,2.594,0.59,-35.209,3.071,9.666,5.22,37.373,4.876,1.774,-2.749,0.0,39.2,39.9,9.651,3.174,7.642,4.969,7.553,5.471,-3.172,26.756,0.0,259.84,,270.0,260.0,6.524,2.865,6.949,25.166
6536.0,3.484,0.829,-35.209,3.019,9.627,5.22,37.373,4.876,1.774,-2.749,0.0,39.2,39.9,9.659,3.144,7.639,5.091,7.432,5.555,-3.172,26.756,0.0,260.14,,270.0,260.0,6.409,2.861,6.928,25.227
6536.5,3.484,0.829,-35.209,3.019,9.627,5.22,37.373,4.876,1.774,-2.749,0.0,39.2,39.9,9.659,3.144,7.633,4.787,7.52,5.444,-3.172,26.756,0.0,260.14,,270.0,260.0,6.429,2.871,6.965,25.249
6537.0,3.484,0.829,-35.209,3.019,9.627,5.22,37.373,4.876,1.774,-2.749,0.0,39.2,39.9,9.659,3.144,7.71,4.548,7.375,5.476,-3.172,26.756,0.0,261.14,,269.0,260.0,6.346,2.881,6.985,25.244
6537.5,3.484,0.829,-35.209,3.019,9.627,5.22,37.373,4.876,1.774,-2.749,0.0,39.2,39.9,9.659,3.144,7.632,4.613,7.316,5.388,-3.172,26.756,0.0,261.14,,269.0,260.0,6.277,2.891,6.979,25.299
6538.0,3.484,0.829,-35.209,3.019,9.627,5.246,37.397,4.857,1.796,-2.747,0.0,39.194,39.924,9.659,3.144,7.488,4.567,7.244,5.047,-3.175,26.753,0.0,260.94,,269.0,260.0,6.237,2.901,6.903,25.298
6538.5,3.484,0.829,-35.209,3.019,9.627,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.659,3.144,7.393,4.818,7.397,5.256,-3.175,26.753,0.0,260.94,,269.0,260.0,6.087,2.91,6.853,25.273
6539.0,3.484,0.829,-35.209,3.019,9.627,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.659,3.144,7.566,4.232,7.138,5.089,-3.175,26.753,0.0,260.54,,269.0,260.0,6.216,2.92,6.856,25.259
6539.5,2.761,0.719,-33.621,3.11,9.589,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.823,3.009,7.411,5.162,7.465,5.57,-3.175,26.753,0.0,260.54,,269.0,260.0,6.006,2.929,6.852,25.247
6540.0,2.761,0.719,-33.621,3.11,9.589,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.823,3.009,7.547,4.931,7.493,5.256,-3.175,26.753,0.0,260.94,,269.0,260.0,6.402,2.926,6.968,25.261
6540.5,2.761,0.719,-33.621,3.11,9.589,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.823,3.009,7.334,5.062,7.37,5.401,-3.175,26.753,0.0,260.94,,269.0,260.0,6.307,2.923,7.011,25.209
6541.0,2.761,0.719,-33.621,3.11,9.589,5.246,37.397,4.857,1.796,-2.747,0.0,39.2,39.9,9.823,3.009,7.523,4.48,7.185,5.325,-3.175,26.753,0.0,259.94,,269.0,260.0,6.292,2.921,6.903,25.233
6541.5,2.761,0.719,-33.621,3.11,9.589,5.211,37.41,4.864,1.789,-2.749,0.0,39.192,39.901,9.823,3.009,7.411,4.784,7.331,5.21,-3.162,26.756,0.0,259.94,,269.0,260.0,6.128,2.918,6.879,25.209
6542.0,2.761,0.719,-33.621,3.11,9.589,5.211,37.41,4.864,1.789,-2.749,0.0,39.2,39.9,9.823,3.009,7.37,4.652,7.296,5.033,-3.162,26.756,0.0,260.34,,269.0,260.0,6.184,2.916,6.89,25.217
6542.5,2.648,0.689,-33.675,3.081,9.571,5.211,37.41,4.864,1.789,-2.749,0.0,39.2,39.9,9.794,2.99,7.373,4.371,7.145,5.236,-3.162,26.756,0.0,260.34,,269.0,260.0,6.088,2.913,6.869,25.223
6543.0,2.648,0.689,-33.675,3.081,9.571,5.211,37.41,4.864,1.789,-2.749,0.0,39.2,39.9,9.794,2.99,7.337,4.44,7.111,5.229,-3.162,26.756,0.0,260.54,,269.0,260.0,6.031,2.909,6.841,25.224
6543.5,2.648,0.689,-33.675,3.081,9.571,5.211,37.41,4.864,1.789,-2.749,0.0,39.2,39.9,9.794,2.99,7.15,4.635,7.13,4.953,-3.162,26.756,0.0,260.54,,269.0,260.0,6.029,2.904,6.829,25.23
6544.0,2.648,0.689,-33.675,3.081,9.571,5.211,37.41,4.864,1.789,-2.749,0.0,39.2,39.9,9.794,2.99,7.358,4.313,7.129,5.207,-3.162,26.756,0.0,260.04,,269.0,260.0,5.967,2.9,6.838,25.224
6544.5,2.648,0.689,-33.675,3.081,9.571,5.239,37.431,4.866,1.803,-2.743,0.0,39.188,39.954,9.794,2.99,7.27,4.924,7.217,5.248,-3.176,26.754,0.0,260.04,,269.0,260.0,6.002,2.896,6.834,25.226
6545.0,2.648,0.689,-33.675,3.081,9.571,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.794,2.99,7.205,4.887,7.225,5.055,-3.176,26.754,0.0,259.64,,269.0,260.0,6.165,2.892,6.911,25.24
6545.5,3.246,0.773,-35.209,3.083,9.592,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.5,3.176,7.262,4.762,7.201,5.187,-3.176,26.754,0.0,259.64,,269.0,260.0,6.093,2.888,6.955,25.289
6546.0,3.246,0.773,-35.209,3.083,9.592,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.5,3.176,7.33,4.711,7.284,5.216,-3.176,26.754,0.0,259.54,,269.0,260.0,6.103,2.894,6.853,25.346
6546.5,3.246,0.773,-35.209,3.083,9.592,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.5,3.176,7.208,4.87,7.212,5.201,-3.176,26.754,0.0,259.54,,269.0,260.0,6.135,2.9,6.779,25.317
6547.0,3.246,0.773,-35.209,3.083,9.592,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.5,3.176,7.317,4.536,7.177,5.259,-3.176,26.754,0.0,259.54,,269.0,260.0,6.123,2.905,6.733,25.311
6547.5,3.246,0.773,-35.209,3.083,9.592,5.239,37.431,4.866,1.803,-2.743,0.0,39.2,40.0,9.5,3.176,7.345,5.141,7.365,5.356,-3.176,26.754,0.0,259.54,,269.0,260.0,6.072,2.911,6.835,25.334
6548.0,3.246,0.773,-35.209,3.083,9.592,5.266,37.425,4.873,1.812,-2.753,0.0,39.207,39.988,9.5,3.176,7.156,4.363,7.135,5.175,-3.171,26.753,0.0,259.84,,269.0,260.0,6.302,2.916,6.725,25.367
6548.5,3.246,0.773,-35.209,3.083,9.592,5.266,37.425,4.873,1.812,-2.753,0.0,39.2,40.0,9.5,3.176,7.328,4.119,7.189,4.824,-3.171,26.753,0.0,259.84,,269.0,260.0,5.957,2.922,6.725,25.397
6549.0,2.88,0.696,-35.038,3.189,9.639,5.266,37.425,4.873,1.812,-2.753,0.0,39.2,40.0,9.622,3.028,7.051,4.533,7.038,4.952,-3.171,26.753,0.0,259.84,,269.0,260.0,5.865,2.927,6.74,25.401
6549.5,2.88,0.696,-35.038,3.189,9.639,5.266,37.425,4.873,1.812,-2.753,0.0,39.2,40.0,9.622,3.028,7.374,4.401,7.172,5.163,-3.171,26.753,0.0,259.84,,269.0,260.0,5.894,2.926,6.756,25.381
6550.0,2.88,0.696,-35.038,3.189,9.639,5.266,37.425,4.873,1.812,-2.753,0.0,39.2,40.0,9.622,3.028,7.286,4.392,7.062,5.194,-3.171,26.753,0.0,259.64,,269.0,260.0,6.027,2.926,6.775,25.391
6550.5,2.88,0.696,-35.038,3.189,9.639,5.266,37.425,4.873,1.812,-2.753,0.0,39.2,40.0,9.622,3.028,7.023,4.66,7.052,4.86,-3.171,26.753,0.0,259.64,,269.0,260.0,5.984,2.925,6.785,25.379
6551.0,2.88,0.696,-35.038,3.189,9.639,5.256,37.423,4.888,1.806,-2.743,0.0,39.204,39.98,9.622,3.028,7.047,4.424,6.99,4.867,-3.185,26.742,0.0,259.74,,269.0,260.0,5.899,2.924,6.752,25.348
6551.5,2.88,0.696,-35.038,3.189,9.639,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.622,3.028,7.11,3.869,6.708,4.385,-3.185,26.742,0.0,259.74,,269.0,260.0,5.832,2.923,6.682,25.389
6552.0,2.714,0.708,-34.033,3.202,9.592,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.722,2.919,7.02,4.077,6.848,4.6,-3.185,26.742,0.0,259.84,,269.0,260.0,5.518,2.923,6.678,25.385
6552.5,2.714,0.708,-34.033,3.202,9.592,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.722,2.919,7.082,4.544,7.017,5.163,-3.185,26.742,0.0,259.84,,269.0,260.0,5.636,2.919,6.727,25.345
6553.0,2.714,0.708,-34.033,3.202,9.592,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.722,2.919,6.956,4.804,6.872,4.976,-3.185,26.742,0.0,260.14,,269.0,260.0,5.951,2.916,6.674,25.264
6553.5,2.714,0.708,-34.033,3.202,9.592,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.722,2.919,7.184,4.41,7.16,5.007,-3.185,26.742,0.0,260.14,,269.0,260.0,5.902,2.913,6.674,25.27
6554.0,2.714,0.708,-34.033,3.202,9.592,5.256,37.423,4.888,1.806,-2.743,0.0,39.2,40.0,9.722,2.919,7.108,4.966,7.074,5.145,-3.185,26.742,0.0,259.94,,269.0,260.0,5.94,2.909,6.729,25.293
6554.5,2.714,0.708,-34.033,3.202,9.592,5.257,37.42,4.871,1.802,-2.755,0.0,39.217,40.036,9.722,2.919,7.035,4.78,7.039,4.91,-3.19,26.747,0.0,259.94,,269.0,260.0,6.073,2.906,6.784,25.263
6555.0,2.714,0.708,-34.033,3.202,9.592,5.257,37.42,4.871,1.802,-2.755,0.0,39.2,40.0,9.722,2.919,7.105,4.009,6.802,4.816,-3.19,26.747,0.0,259.74,,269.0,260.0,5.941,2.903,6.642,25.228
6555.5,2.684,0.701,-33.561,3.095,9.574,5.257,37.42,4.871,1.802,-2.755,0.0,39.2,40.0,9.821,3.011,7.373,4.75,7.277,5.28,-3.19,26.747,0.0,259.74,,269.0,260.0,5.683,2.9,6.607,25.245
6556.0,2.684,0.701,-33.561,3.095,9.574,5.257,37.42,4.871,1.802,-2.755,0.0,39.2,40.0,9.821,3.011,7.268,4.981,7.28,5.708,-3.19,26.747,0.0,260.04,,269.0,260.0,6.17,2.896,6.794,25.239
6556.5,2.684,0.701,-33.561,3.095,9.574,5.257,37.42,4.871,1.802,-2.755,0.0,39.2,40.0,9.821,3.011,7.338,4.088,7.063,5.062,-3.19,26.747,0.0,260.04,,269.0,260.0,6.309,2.893,6.689,25.168
6557.0,2.684,0.701,-33.561,3.095,9.574,5.257,37.42,4.871,1.802,-2.755,0.0,39.2,40.0,9.821,3.011,7.263,4.584,7.303,4.917,-3.19,26.747,0.0,259.74,,269.0,260.0,5.888,2.889,6.7,25.167
6557.5,2.684,0.701,-33.561,3.095,9.574,5.243,37.409,4.867,1.794,-2.779,0.0,39.233,40.082,9.821,3.011,7.224,4.271,7.108,4.806,-3.185,26.747,0.0,259.74,,269.0,260.0,6.017,2.886,6.675,25.192
6558.0,2.684,0.701,-33.561,3.095,9.574,5.243,37.409,4.867,1.794,-2.779,0.0,39.2,40.1,9.821,3.011,7.089,5.041,7.106,5.059,-3.185,26.747,0.0,260.24,,269.0,260.0,5.852,2.883,6.79,25.213
6558.5,3.133,0.706,-35.209,3.031,9.648,5.243,37.409,4.867,1.794,-2.779,0.0,39.2,40.1,9.612,3.156,7.241,4.705,7.27,4.988,-3.185,26.747,0.0,260.24,,269.0,260.0,6.074,2.88,6.767,25.267
6559.0,3.133,0.706,-35.209,3.031,9.648,5.243,37.409,4.867,1.794,-2.779,0.0,39.2,40.1,9.612,3.156,6.985,3.747,6.756,4.519,-3.185,26.747,0.0,260.24,,269.0,260.0,6.051,2.884,6.608,25.281
6559.5,3.133,0.706,-35.209,3.031,9.648,5.243,37.409,4.867,1.794,-2.779,0.0,39.2,40.1,9.612,3.156,7.156,4.673,7.197,5.069,-3.185,26.747,0.0,260.24,,269.0,260.0,5.502,2.888,6.591,25.269
6560.0,3.133,0.706,-35.209,3.031,9.648,5.243,37.409,4.867,1.794,-2.779,0.0,39.2,40.1,9.612,3.156,7.412,4.304,7.295,5.182,-3.185,26.747,0.0,259.64,,269.0,260.0,6.024,2.892,6.658,25.264
6560.5,3.133,0.706,-35.209,3.031,9.648,5.226,37.41,4.884,1.799,-2.773,0.0,39.253,40.133,9.612,3.156,7.327,4.472,7.081,5.19,-3.189,26.743,0.0,259.64,,269.0,260.0,6.048,2.896,6.628,25.276
6561.0,3.133,0.706,-35.209,3.031,9.648,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.612,3.156,7.246,4.68,7.291,5.205,-3.189,26.743,0.0,259.94,,269.0,260.0,6.018,2.9,6.671,25.257
6561.5,3.133,0.706,-35.209,3.031,9.648,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.612,3.156,7.182,4.617,7.171,5.032,-3.189,26.743,0.0,259.94,,269.0,260.0,6.105,2.903,6.693,25.219
6562.0,2.774,0.655,-35.209,3.116,9.632,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.561,3.056,7.039,4.541,7.032,4.92,-3.189,26.743,0.0,260.24,,269.0,260.0,6.0,2.907,6.646,25.22
6562.5,2.774,0.655,-35.209,3.116,9.632,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.561,3.056,7.144,4.701,7.218,4.982,-3.189,26.743,0.0,260.24,,269.0,260.0,5.883,2.905,6.678,25.158
6563.0,2.774,0.655,-35.209,3.116,9.632,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.561,3.056,7.125,4.328,7.034,4.914,-3.189,26.743,0.0,259.74,,269.0,260.0,6.011,2.903,6.541,25.126
6563.5,2.774,0.655,-35.209,3.116,9.632,5.226,37.41,4.884,1.799,-2.773,0.0,39.3,40.1,9.561,3.056,7.318,4.496,7.15,4.876,-3.189,26.743,0.0,259.74,,269.0,260.0,5.85,2.901,6.686,25.162
6564.0,2.774,0.655,-35.209,3.116,9.632,5.216,37.422,4.853,1.814,-2.77,0.0,39.245,40.146,9.561,3.056,7.269,4.326,7.064,5.148,-3.203,26.734,0.0,260.24,,269.0,260.0,5.96,2.899,6.631,25.118
6564.5,2.774,0.655,-35.209,3.116,9.632,5.216,37.422,4.853,1.814,-2.77,0.0,39.2,40.1,9.561,3.056,7.254,4.141,6.98,5.013,-3.203,26.734,0.0,260.24,,269.0,260.0,5.952,2.897,6.601,25.073
6565.0,2.568,0.665,-34.235,3.092,9.624,5.216,37.422,4.853,1.814,-2.77,0.0,39.2,40.1,9.653,2.982,7.198,4.122,7.162,5.239,-3.203,26.734,0.0,259.54,,269.0,260.0,5.847,2.895,6.577,25.012
6565.5,2.568,0.665,-34.235,3.092,9.624,5.216,37.422,4.853,1.814,-2.77,0.0,39.2,40.1,9.653,2.982,7.63,4.89,7.482,5.372,-3.203,26.734,0.0,259.54,,269.0,260.0,5.93,2.889,6.721,24.999
6566.0,2.568,0.665,-34.235,3.092,9.624,5.216,37.422,4.853,1.814,-2.77,0.0,39.2,40.1,9.653,2.982,7.553,5.02,7.502,5.756,-3.203,26.734,0.0,259.44,,269.0,260.0,6.344,2.884,6.833,24.986
6566.5,2.568,0.665,-34.235,3.092,9.624,5.216,37.422,4.853,1.814,-2.77,0.0,39.2,40.1,9.653,2.982,7.484,4.89,7.404,5.354,-3.203,26.734,0.0,259.44,,269.0,260.0,6.458,2.879,6.701,25.0
6567.0,2.568,0.665,-34.235,3.092,9.624,5.232,37.381,4.865,1.802,-2.777,0.0,39.269,40.173,9.653,2.982,7.597,4.448,7.267,5.041,-3.195,26.731,0.0,259.54,,269.0,260.0,6.283,2.874,6.785,24.964
6567.5,2.568,0.665,-34.235,3.092,9.624,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.653,2.982,7.433,5.111,7.394,5.475,-3.195,26.731,0.0,259.54,,269.0,260.0,6.088,2.869,6.762,24.922
6568.0,2.568,0.665,-34.235,3.092,9.624,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.653,2.982,7.398,4.64,7.331,5.176,-3.195,26.731,0.0,259.04,,269.0,260.0,6.353,2.864,6.804,24.841
6568.5,2.962,0.802,-34.168,3.114,9.562,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.664,2.917,7.631,4.912,7.559,5.533,-3.195,26.731,0.0,259.04,,269.0,260.0,6.136,2.859,6.796,24.82
6569.0,2.962,0.802,-34.168,3.114,9.562,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.664,2.917,7.73,4.416,7.461,5.115,-3.195,26.731,0.0,259.34,,269.0,260.0,6.409,2.861,6.806,24.754
6569.5,2.962,0.802,-34.168,3.114,9.562,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.664,2.917,7.566,4.796,7.453,5.382,-3.195,26.731,0.0,259.34,,269.0,260.0,6.18,2.862,6.821,24.751
6570.0,2.962,0.802,-34.168,3.114,9.562,5.232,37.381,4.865,1.802,-2.777,0.0,39.3,40.2,9.664,2.917,7.446,5.202,7.455,5.392,-3.195,26.731,0.0,259.34,,269.0,260.0,6.299,2.864,6.948,24.756
6570.5,2.962,0.802,-34.168,3.114,9.562,5.238,37.424,4.864,1.844,-2.784,0.0,39.286,40.2,9.664,2.917,7.633,4.417,7.353,5.415,-3.19,26.73,0.0,259.34,,269.0,260.0,6.374,2.866,6.795,24.761
6571.0,2.962,0.802,-34.168,3.114,9.562,5.238,37.424,4.864,1.844,-2.784,0.0,39.3,40.2,9.664,2.917,7.513,5.001,7.484,5.36,-3.19,26.73,0.0,257.64,,270.0,260.0,6.205,2.867,6.841,24.772
6571.5,2.548,0.668,-33.454,3.064,9.556,5.238,37.424,4.864,1.844,-2.784,0.0,39.3,40.2,9.8,3.032,7.515,4.527,7.35,5.22,-3.19,26.73,0.0,257.64,,270.0,260.0,6.34,2.869,6.846,24.785
6572.0,2.548,0.668,-33.454,3.064,9.556,5.238,37.424,4.864,1.844,-2.784,0.0,39.3,40.2,9.8,3.032,7.345,4.778,7.328,5.576,-3.19,26.73,0.0,259.34,,270.0,260.0,6.153,2.863,6.762,24.786
6572.5,2.548,0.668,-33.454,3.064,9.556,5.238,37.424,4.864,1.844,-2.784,0.0,39.3,40.2,9.8,3.032,7.567,4.896,7.421,5.306,-3.19,26.73,0.0,259.34,,270.0,260.0,6.257,2.858,6.776,24.743
6573.0,2.548,0.668,-33.454,3.064,9.556,5.238,37.424,4.864,1.844,-2.784,0.0,39.3,40.2,9.8,3.032,7.384,4.876,7.38,5.215,-3.19,26.73,0.0,261.24,,269.0,260.0,6.298,2.853,6.907,24.728
6573.5,2.548,0.668,-33.454,3.064,9.556,5.209,37.444,4.866,1.854,-2.788,0.0,39.306,40.241,9.8,3.032,7.536,5.006,7.542,5.372,-3.213,26.735,0.0,261.24,,269.0,260.0,6.214,2.848,6.929,24.702
6574.0,2.548,0.668,-33.454,3.064,9.556,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.8,3.032,7.649,4.826,7.584,5.425,-3.213,26.735,0.0,261.24,,268.0,260.0,6.364,2.843,6.878,24.725
6574.5,2.548,0.668,-33.454,3.064,9.556,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.8,3.032,7.702,4.549,7.453,5.222,-3.213,26.735,0.0,261.24,,268.0,260.0,6.371,2.838,6.802,24.708
6575.0,2.373,0.696,-34.152,3.046,9.55,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.746,3.022,7.597,4.844,7.543,5.714,-3.213,26.735,0.0,261.64,,267.0,260.0,6.231,2.834,6.858,24.71
6575.5,2.373,0.696,-34.152,3.046,9.55,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.746,3.022,7.718,4.977,7.646,5.414,-3.213,26.735,0.0,261.64,,267.0,260.0,6.439,2.819,6.937,24.742
6576.0,2.373,0.696,-34.152,3.046,9.55,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.746,3.022,7.584,5.2,7.597,5.615,-3.213,26.735,0.0,259.74,,267.0,260.0,6.439,2.819,6.825,24.753
6576.5,2.373,0.696,-34.152,3.046,9.55,5.209,37.444,4.866,1.854,-2.788,0.0,39.3,40.2,9.746,3.022,7.82,4.543,7.539,5.51,-3.213,26.735,0.0,259.74,,267.0,260.0,6.499,2.811,6.888,24.755
6577.0,2.373,0.696,-34.152,3.046,9.55,5.207,37.43,4.844,1.86,-2.773,0.0,39.323,40.277,9.746,3.022,7.623,5.12,7.567,5.398,-3.21,26.726,0.0,258.94,,268.0,260.0,6.353,2.804,6.869,24.789
6577.5,2.373,0.696,-34.152,3.046,9.55,5.207,37.43,4.844,1.86,-2.773,0.0,39.3,40.3,9.746,3.022,7.488,4.363,7.32,5.36,-3.21,26.726,0.0,258.94,,268.0,260.0,6.427,2.797,6.784,24.803
6578.0,2.287,0.582,-34.987,3.033,9.631,5.207,37.43,4.844,1.86,-2.773,0.0,39.3,40.3,9.599,2.969,7.72,5.118,7.65,5.426,-3.21,26.726,0.0,259.54,,268.0,260.0,6.133,2.79,6.97,24.867
6578.5,2.287,0.582,-34.987,3.033,9.631,5.207,37.43,4.844,1.86,-2.773,0.0,39.3,40.3,9.599,2.969,7.718,5.006,7.651,5.814,-3.21,26.726,0.0,259.54,,268.0,260.0,6.479,2.782,6.89,24.876
6579.0,2.287,0.582,-34.987,3.033,9.631,5.207,37.43,4.844,1.86,-2.773,0.0,39.3,40.3,9.599,2.969,7.653,4.839,7.473,5.311,-3.21,26.726,0.0,258.84,,269.0,260.0,6.547,2.774,6.918,24.899
6579.5,2.287,0.582,-34.987,3.033,9.631,5.207,37.43,4.844,1.86,-2.773,0.0,39.3,40.3,9.599,2.969,7.874,4.706,7.731,5.739,-3.21,26.726,0.0,258.84,,269.0,260.0,6.319,2.766,6.928,24.899
6580.0,2.287,0.582,-34.987,3.033,9.631,5.209,37.437,4.883,1.877,-2.781,0.0,39.351,40.336,9.599,2.969,7.853,5.416,7.832,5.747,-3.206,26.735,0.0,259.74,,269.0,260.0,6.512,2.758,6.995,24.881
6580.5,2.287,0.582,-34.987,3.033,9.631,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.599,2.969,7.659,5.282,7.641,5.531,-3.206,26.735,0.0,259.74,,269.0,260.0,6.712,2.75,7.088,25.007
6581.0,3.26,0.778,-35.209,3.002,9.643,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.464,3.058,7.884,4.942,7.635,5.32,-3.206,26.735,0.0,259.94,,269.0,260.0,6.528,2.743,7.031,25.049
6581.5,3.26,0.778,-35.209,3.002,9.643,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.464,3.058,7.618,5.137,7.597,5.633,-3.206,26.735,0.0,259.94,,269.0,260.0,6.445,2.751,7.063,25.076
6582.0,3.26,0.778,-35.209,3.002,9.643,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.464,3.058,7.71,5.493,7.777,5.704,-3.206,26.735,0.0,259.94,,269.0,260.0,6.496,2.759,7.037,25.091
6582.5,3.26,0.778,-35.209,3.002,9.643,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.464,3.058,7.851,4.771,7.706,5.441,-3.206,26.735,0.0,259.94,,269.0,260.0,6.671,2.768,6.995,25.054
6583.0,3.26,0.778,-35.209,3.002,9.643,5.209,37.437,4.883,1.877,-2.781,0.0,39.4,40.3,9.464,3.058,7.803,5.016,7.704,5.394,-3.206,26.735,0.0,260.14,,269.0,260.0,6.442,2.776,7.008,24.99
6583.5,3.26,0.778,-35.209,3.002,9.643,5.192,37.449,4.86,1.907,-2.79,0.0,39.363,40.376,9.464,3.058,7.759,4.881,7.626,5.571,-3.219,26.733,0.0,260.14,,269.0,260.0,6.479,2.784,7.096,24.943
6584.0,3.26,0.778,-35.209,3.002,9.643,5.192,37.449,4.86,1.907,-2.79,0.0,39.4,40.4,9.464,3.058,7.667,5.212,7.674,5.964,-3.219,26.733,0.0,260.04,,269.0,260.0,6.459,2.791,7.021,24.927
6584.5,3.279,0.765,-35.209,3.044,9.548,5.192,37.449,4.86,1.907,-2.79,0.0,39.4,40.4,9.551,3.005,7.966,5.165,7.776,5.947,-3.219,26.733,0.0,260.04,,269.0,260.0,6.629,2.799,7.052,24.925
6585.0,3.279,0.765,-35.209,3.044,9.548,5.192,37.449,4.86,1.907,-2.79,0.0,39.4,40.4,9.551,3.005,7.889,5.265,7.808,5.582,-3.219,26.733,0.0,261.14,,268.0,260.0,6.713,2.807,7.181,24.905
6585.5,3.279,0.765,-35.209,3.044,9.548,5.192,37.449,4.86,1.907,-2.79,0.0,39.4,40.4,9.551,3.005,7.685,5.477,7.718,5.899,-3.219,26.733,0.0,261.14,,268.0,260.0,6.636,2.815,7.11,24.956
6586.0,3.279,0.765,-35.209,3.044,9.548,5.192,37.449,4.86,1.907,-2.79,0.0,39.4,40.4,9.551,3.005,8.045,4.799,7.739,5.803,-3.219,26.733,0.0,261.14,,267.0,260.0,6.695,2.822,7.203,24.983
6586.5,3.279,0.765,-35.209,3.044,9.548,5.206,37.442,4.849,1.909,-2.8,0.0,39.392,40.38,9.551,3.005,7.965,4.811,7.825,5.525,-3.219,26.734,0.0,261.14,,267.0,260.0,6.597,2.83,7.143,25.024
6587.0,3.279,0.765,-35.209,3.044,9.548,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.551,3.005,7.964,5.399,7.799,5.829,-3.219,26.734,0.0,261.14,,266.0,260.0,6.531,2.837,7.119,25.095
6587.5,3.092,0.809,-33.807,3.063,9.48,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.813,2.906,7.93,5.544,7.917,6.032,-3.219,26.734,0.0,261.14,,266.0,260.0,6.748,2.844,7.268,25.151
6588.0,3.092,0.809,-33.807,3.063,9.48,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.813,2.906,8.021,5.565,7.847,5.924,-3.219,26.734,0.0,259.94,,266.0,260.0,6.856,2.848,7.23,25.238
6588.5,3.092,0.809,-33.807,3.063,9.48,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.813,2.906,7.849,5.502,7.774,5.648,-3.219,26.734,0.0,259.94,,266.0,260.0,6.839,2.852,7.348,25.243
6589.0,3.092,0.809,-33.807,3.063,9.48,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.813,2.906,8.021,4.973,7.731,5.551,-3.219,26.734,0.0,256.84,,267.0,260.0,6.693,2.856,7.27,25.233
6589.5,3.092,0.809,-33.807,3.063,9.48,5.206,37.442,4.849,1.909,-2.8,0.0,39.4,40.4,9.813,2.906,7.933,4.899,7.666,5.763,-3.219,26.734,0.0,256.84,,267.0,260.0,6.569,2.86,7.218,25.202
6590.0,3.092,0.809,-33.807,3.063,9.48,5.22,37.453,4.858,1.916,-2.795,0.0,39.403,40.443,9.813,2.906,7.953,6.048,8.007,6.257,-3.228,26.726,0.0,257.64,,268.0,260.0,6.565,2.864,7.187,25.141
6590.5,3.092,0.809,-33.807,3.063,9.48,5.22,37.453,4.858,1.916,-2.795,0.0,39.4,40.4,9.813,2.906,8.019,5.483,7.87,6.01,-3.228,26.726,0.0,257.64,,268.0,260.0,7.066,2.868,7.406,25.026
6591.0,3.27,0.871,-33.68,3.038,9.587,5.22,37.453,4.858,1.916,-2.795,0.0,39.4,40.4,9.666,2.902,8.041,5.381,7.752,5.868,-3.228,26.726,0.0,257.14,,269.0,260.0,6.845,2.871,7.289,24.963
6591.5,3.27,0.871,-33.68,3.038,9.587,5.22,37.453,4.858,1.916,-2.795,0.0,39.4,40.4,9.666,2.902,7.843,4.533,7.476,5.442,-3.228,26.726,0.0,257.14,,269.0,260.0,6.761,2.878,7.243,24.952
6592.0,3.27,0.871,-33.68,3.038,9.587,5.22,37.453,4.858,1.916,-2.795,0.0,39.4,40.4,9.666,2.902,7.803,4.989,7.688,5.74,-3.228,26.726,0.0,257.04,,270.0,260.0,6.324,2.884,7.189,24.992
6592.5,3.27,0.871,-33.68,3.038,9.587,5.22,37.453,4.858,1.916,-2.795,0.0,39.4,40.4,9.666,2.902,7.837,4.398,7.39,4.916,-3.228,26.726,0.0,257.04,,270.0,260.0,6.555,2.891,7.081,25.003
6593.0,3.27,0.871,-33.68,3.038,9.587,5.238,37.505,4.863,1.952,-2.801,0.0,39.43,40.48,9.666,2.902,7.54,5.097,7.523,5.403,-3.211,26.724,0.0,259.34,,270.0,260.0,6.135,2.897,7.102,24.913
6593.5,3.27,0.871,-33.68,3.038,9.587,5.238,37.505,4.863,1.952,-2.801,0.0,39.4,40.5,9.666,2.902,7.692,4.813,7.458,5.135,-3.211,26.724,0.0,259.34,,270.0,260.0,6.391,2.903,7.168,24.862
6594.0,2.019,0.591,-33.926,3.09,9.58,5.238,37.505,4.863,1.952,-2.801,0.0,39.4,40.5,9.722,3.045,7.496,4.938,7.368,5.291,-3.211,26.724,0.0,258.84,,271.0,260.0,6.274,2.909,6.986,24.824
6594.5,2.019,0.591,-33.926,3.09,9.58,5.238,37.505,4.863,1.952,-2.801,0.0,39.4,40.5,9.722,3.045,7.747,4.565,7.399,5.348,-3.211,26.724,0.0,258.84,,271.0,260.0,6.273,2.895,7.09,24.746
6595.0,2.019,0.591,-33.926,3.09,9.58,5.238,37.505,4.863,1.952,-2.801,0.0,39.4,40.5,9.722,3.045,7.703,5.054,7.607,5.645,-3.211,26.724,0.0,258.94,,272.0,260.0,6.265,2.88,7.092,24.723
6595.5,2.019,0.591,-33.926,3.09,9.58,5.238,37.505,4.863,1.952,-2.801,0.0,39.4,40.5,9.722,3.045,7.604,5.313,7.536,5.497,-3.211,26.724,0.0,258.94,,272.0,260.0,6.502,2.866,7.098,24.711
6596.0,2.019,0.591,-33.926,3.09,9.58,5.209,37.51,4.854,1.924,-2.804,0.0,39.442,40.483,9.722,3.045,7.746,4.452,7.398,5.354,-3.215,26.725,0.0,261.64,,271.0,260.0,6.488,2.852,7.055,24.732
6596.5,2.019,0.591,-33.926,3.09,9.58,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.722,3.045,7.727,5.506,7.714,5.766,-3.215,26.725,0.0,261.64,,271.0,260.0,6.237,2.838,7.161,24.801
6597.0,2.019,0.591,-33.926,3.09,9.58,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.722,3.045,7.835,4.606,7.524,5.514,-3.215,26.725,0.0,261.04,,270.0,260.0,6.678,2.825,7.055,24.86
6597.5,2.907,0.791,-33.941,3.103,9.562,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.658,2.984,7.676,5.436,7.592,5.557,-3.215,26.725,0.0,261.04,,270.0,260.0,6.37,2.812,7.164,24.881
6598.0,2.907,0.791,-33.941,3.103,9.562,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.658,2.984,7.866,4.929,7.612,5.316,-3.215,26.725,0.0,261.34,,269.0,260.0,6.565,2.813,7.196,24.894
6598.5,2.907,0.791,-33.941,3.103,9.562,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.658,2.984,7.726,4.947,7.544,5.356,-3.215,26.725,0.0,261.34,,269.0,260.0,6.431,2.815,7.162,24.822
6599.0,2.907,0.791,-33.941,3.103,9.562,5.209,37.51,4.854,1.924,-2.804,0.0,39.4,40.5,9.658,2.984,7.709,5.045,7.536,5.418,-3.215,26.725,0.0,261.24,,268.0,260.0,6.393,2.816,7.196,24.758
6599.5,2.907,0.791,-33.941,3.103,9.562,5.205,37.507,4.847,1.934,-2.796,0.0,39.462,40.514,9.658,2.984,7.607,5.063,7.522,5.569,-3.207,26.727,0.0,261.24,,268.0,260.0,6.427,2.818,7.119,24.717
6600.0,2.907,0.791,-33.941,3.103,9.562,5.205,37.507,4.847,1.934,-2.796,0.0,39.5,40.5,9.658,2.984,7.799,4.487,7.299,5.148,-3.207,26.727,0.0,261.84,,267.0,260.0,6.44,2.819,7.009,24.701
6600.5,2.655,0.622,-35.209,3.044,9.632,5.205,37.507,4.847,1.934,-2.796,0.0,39.5,40.5,9.492,3.131,7.666,5.324,7.637,6.012,-3.207,26.727,0.0,261.84,,267.0,260.0,6.183,2.821,7.012,24.722
6601.0,2.655,0.622,-35.209,3.044,9.632,5.205,37.507,4.847,1.934,-2.796,0.0,39.5,40.5,9.492,3.131,7.792,4.838,7.541,5.341,-3.207,26.727,0.0,261.24,,266.0,260.0,6.66,2.818,7.11,24.736
6601.5,2.655,0.622,-35.209,3.044,9.632,5.205,37.507,4.847,1.934,-2.796,0.0,39.5,40.5,9.492,3.131,7.739,5.159,7.578,5.763,-3.207,26.727,0.0,261.24,,266.0,260.0,6.378,2.815,7.064,24.731
6602.0,2.655,0.622,-35.209,3.044,9.632,5.205,37.507,4.847,1.934,-2.796,0.0,39.5,40.5,9.492,3.131,7.943,4.609,7.461,5.346,-3.207,26.727,0.0,258.04,,267.0,260.0,6.56,2.813,7.117,24.726
6602.5,2.655,0.622,-35.209,3.044,9.632,5.227,37.476,4.876,1.925,-2.793,0.0,39.476,40.52,9.492,3.131,7.784,5.415,7.688,5.601,-3.208,26.722,0.0,258.04,,267.0,260.0,6.34,2.81,7.111,24.731
6603.0,2.655,0.622,-35.209,3.044,9.632,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.492,3.131,7.605,5.227,7.463,5.353,-3.208,26.722,0.0,257.44,,268.0,260.0,6.622,2.808,7.044,24.746
6603.5,2.655,0.622,-35.209,3.044,9.632,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.492,3.131,7.716,4.707,7.571,5.284,-3.208,26.722,0.0,257.44,,268.0,260.0,6.412,2.805,7.084,24.76
6604.0,2.927,0.725,-34.977,3.101,9.546,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.731,3.127,7.747,4.805,7.526,5.382,-3.208,26.722,0.0,256.84,,269.0,260.0,6.32,2.803,7.127,24.753
6604.5,2.927,0.725,-34.977,3.101,9.546,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.731,3.127,7.711,4.78,7.412,5.351,-3.208,26.722,0.0,256.84,,269.0,260.0,6.365,2.805,6.969,24.774
6605.0,2.927,0.725,-34.977,3.101,9.546,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.731,3.127,7.808,4.706,7.441,5.244,-3.208,26.722,0.0,258.14,,270.0,260.0,6.313,2.807,7.065,24.797
6605.5,2.927,0.725,-34.977,3.101,9.546,5.227,37.476,4.876,1.925,-2.793,0.0,39.5,40.5,9.731,3.127,7.719,5.071,7.575,5.713,-3.208,26.722,0.0,258.14,,270.0,260.0,6.3,2.809,7.073,24.897
6606.0,2.927,0.725,-34.977,3.101,9.546,5.259,37.519,4.852,1.946,-2.79,0.0,39.494,40.568,9.731,3.127,7.702,5.202,7.515,5.433,-3.214,26.727,0.0,258.64,,271.0,260.0,6.52,2.811,7.056,24.984
6606.5,2.927,0.725,-34.977,3.101,9.546,5.259,37.519,4.852,1.946,-2.79,0.0,39.5,40.6,9.731,3.127,7.83,4.729,7.426,5.403,-3.214,26.727,0.0,258.64,,271.0,260.0,6.463,2.813,7.126,25.108
6607.0,3.146,0.823,-33.556,3.094,9.541,5.259,37.519,4.852,1.946,-2.79,0.0,39.5,40.6,9.872,2.955,7.736,4.773,7.531,5.581,-3.214,26.727,0.0,258.04,,272.0,260.0,6.347,2.814,6.967,25.208
6607.5,3.146,0.823,-33.556,3.094,9.541,5.259,37.519,4.852,1.946,-2.79,0.0,39.5,40.6,9.872,2.955,7.744,4.755,7.577,5.348,-3.214,26.727,0.0,258.04,,272.0,260.0,6.405,2.82,7.039,25.233
6608.0,3.146,0.823,-33.556,3.094,9.541,5.259,37.519,4.852,1.946,-2.79,0.0,39.5,40.6,9.872,2.955,7.754,5.15,7.646,5.446,-3.214,26.727,0.0,258.84,,273.0,260.0,6.356,2.825,7.113,25.28
6608.5,3.146,0.823,-33.556,3.094,9.541,5.259,37.519,4.852,1.946,-2.79,0.0,39.5,40.6,9.872,2.955,7.809,4.811,7.53,5.236,-3.214,26.727,0.0,258.84,,273.0,260.0,6.499,2.83,7.07,25.294
6609.0,3.146,0.823,-33.556,3.094,9.541,5.23,37.497,4.857,1.934,-2.797,0.0,39.49,40.516,9.872,2.955,7.489,5.01,7.313,5.188,-3.223,26.723,0.0,261.64,,272.0,260.0,6.347,2.836,7.021,25.298
6609.5,3.146,0.823,-33.556,3.094,9.541,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.872,2.955,7.666,4.485,7.409,5.441,-3.223,26.723,0.0,261.64,,272.0,260.0,6.25,2.841,6.926,25.331
6610.0,3.146,0.823,-33.556,3.094,9.541,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.872,2.955,7.857,4.791,7.616,5.293,-3.223,26.723,0.0,260.64,,272.0,260.0,6.25,2.846,7.001,25.339
6610.5,2.583,0.702,-33.199,3.073,9.552,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.776,3.047,7.66,4.828,7.438,5.491,-3.223,26.723,0.0,260.64,,272.0,260.0,6.389,2.851,6.923,25.343
6611.0,2.583,0.702,-33.199,3.073,9.552,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.776,3.047,7.72,4.656,7.519,5.511,-3.223,26.723,0.0,262.74,,271.0,260.0,6.354,2.846,6.944,25.348
6611.5,2.583,0.702,-33.199,3.073,9.552,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.776,3.047,7.909,5.556,7.794,5.817,-3.223,26.723,0.0,262.74,,271.0,260.0,6.351,2.842,7.071,25.314
6612.0,2.583,0.702,-33.199,3.073,9.552,5.23,37.497,4.857,1.934,-2.797,0.0,39.5,40.5,9.776,3.047,7.744,5.351,7.597,5.663,-3.223,26.723,0.0,262.74,,270.0,260.0,6.769,2.838,7.151,25.302
6612.5,2.583,0.702,-33.199,3.073,9.552,5.236,37.469,4.851,1.926,-2.78,0.0,39.51,40.559,9.776,3.047,7.911,4.852,7.527,5.654,-3.218,26.73,0.0,262.74,,270.0,260.0,6.589,2.834,7.101,25.301
6613.0,2.583,0.702,-33.199,3.073,9.552,5.236,37.469,4.851,1.926,-2.78,0.0,39.5,40.6,9.776,3.047,7.78,5.339,7.574,5.597,-3.218,26.73,0.0,262.44,,269.0,260.0,6.486,2.829,7.154,25.269
6613.5,3.333,0.816,-35.209,3.016,9.631,5.236,37.469,4.851,1.926,-2.78,0.0,39.5,40.6,9.716,3.119,7.974,4.915,7.718,5.807,-3.218,26.73,0.0,262.44,,269.0,260.0,6.572,2.825,7.151,25.239
6614.0,3.333,0.816,-35.209,3.016,9.631,5.236,37.469,4.851,1.926,-2.78,0.0,39.5,40.6,9.716,3.119,7.89,5.641,7.81,5.783,-3.218,26.73,0.0,262.84,,268.0,260.0,6.603,2.834,7.231,25.176
6614.5,3.333,0.816,-35.209,3.016,9.631,5.236,37.469,4.851,1.926,-2.78,0.0,39.5,40.6,9.716,3.119,8.063,4.822,7.705,5.548,-3.218,26.73,0.0,262.84,,268.0,260.0,6.781,2.842,7.146,25.173
6615.0,3.333,0.816,-35.209,3.016,9.631,5.236,37.469,4.851,1.926,-2.78,0.0,39.5,40.6,9.716,3.119,7.754,5.197,7.552,5.389,-3.218,26.73,0.0,259.54,,268.0,260.0,6.535,2.85,7.222,25.161
6615.5,3.333,0.816,-35.209,3.016,9.631,5.188,37.491,4.856,1.949,-2.799,0.0,39.509,40.553,9.716,3.119,7.821,5.269,7.667,5.704,-3.219,26.73,0.0,259.54,,268.0,260.0,6.473,2.858,7.241,25.137
6616.0,3.333,0.816,-35.209,3.016,9.631,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.716,3.119,7.863,4.794,7.576,5.275,-3.219,26.73,0.0,259.34,,268.0,260.0,6.616,2.866,7.11,25.114
6616.5,2.57,0.654,-34.742,3.027,9.601,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.703,3.14,7.82,4.577,7.26,5.043,-3.219,26.73,0.0,259.34,,268.0,260.0,6.377,2.873,7.142,25.252
6617.0,2.57,0.654,-34.742,3.027,9.601,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.703,3.14,7.592,4.979,7.342,5.325,-3.219,26.73,0.0,259.24,,268.0,260.0,6.175,2.868,7.019,25.232
6617.5,2.57,0.654,-34.742,3.027,9.601,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.703,3.14,7.789,4.816,7.552,5.74,-3.219,26.73,0.0,259.24,,268.0,260.0,6.309,2.863,7.073,25.228
6618.0,2.57,0.654,-34.742,3.027,9.601,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.703,3.14,7.81,4.645,7.533,5.605,-3.219,26.73,0.0,258.24,,269.0,260.0,6.474,2.859,7.084,25.211
6618.5,2.57,0.654,-34.742,3.027,9.601,5.188,37.491,4.856,1.949,-2.799,0.0,39.5,40.6,9.703,3.14,7.709,4.961,7.411,5.759,-3.219,26.73,0.0,258.24,,269.0,260.0,6.398,2.854,7.055,25.211
6619.0,2.57,0.654,-34.742,3.027,9.601,5.189,37.494,4.855,1.953,-2.807,0.0,39.514,40.584,9.703,3.14,7.816,5.453,7.552,5.735,-3.222,26.736,0.0,258.24,,270.0,260.0,6.46,2.849,7.085,25.221
6619.5,2.57,0.654,-34.742,3.027,9.601,5.189,37.494,4.855,1.953,-2.807,0.0,39.5,40.6,9.703,3.14,7.887,5.086,7.655,5.431,-3.222,26.736,0.0,258.24,,270.0,260.0,6.639,2.845,7.205,25.168
6620.0,3.001,0.797,-33.962,3.049,9.446,5.189,37.494,4.855,1.953,-2.807,0.0,39.5,40.6,9.79,2.987,7.876,4.95,7.563,5.557,-3.222,26.736,0.0,257.94,,271.0,260.0,6.515,2.84,7.241,25.162
6620.5,3.001,0.797,-33.962,3.049,9.446,5.189,37.494,4.855,1.953,-2.807,0.0,39.5,40.6,9.79,2.987,8.003,4.771,7.594,5.348,-3.222,26.736,0.0,257.94,,271.0,260.0,6.486,2.843,7.186,25.095
6621.0,3.001,0.797,-33.962,3.049,9.446,5.189,37.494,4.855,1.953,-2.807,0.0,39.5,40.6,9.79,2.987,7.843,5.055,7.59,5.523,-3.222,26.736,0.0,258.24,,272.0,260.0,6.429,2.845,7.195,24.996
