t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6621.5,3.001,0.797,-33.962,3.049,9.446,5.189,37.494,4.855,1.953,-2.807,0.0,39.5,40.6,9.79,2.987,7.963,5.057,7.72,5.907,-3.222,26.736,0.0,258.24,,272.0,260.0,6.503,2.848,7.118,24.966
6622.0,3.001,0.797,-33.962,3.049,9.446,5.199,37.498,4.845,1.956,-2.806,0.0,39.515,40.532,9.79,2.987,7.96,4.979,7.724,5.695,-3.233,26.731,0.0,260.24,,272.0,260.0,6.661,2.851,7.118,24.923
6622.5,3.001,0.797,-33.962,3.049,9.446,5.199,37.498,4.845,1.956,-2.806,0.0,39.5,40.5,9.79,2.987,7.946,4.967,7.698,5.458,-3.233,26.731,0.0,260.24,,272.0,260.0,6.59,2.853,7.147,24.913
6623.0,2.793,0.693,-35.209,3.003,9.571,5.199,37.498,4.845,1.956,-2.806,0.0,39.5,40.5,9.591,3.254,7.949,4.81,7.578,5.392,-3.233,26.731,0.0,260.44,,272.0,260.0,6.517,2.855,7.173,24.883
6623.5,2.793,0.693,-35.209,3.003,9.571,5.199,37.498,4.845,1.956,-2.806,0.0,39.5,40.5,9.591,3.254,7.784,4.925,7.279,5.467,-3.233,26.731,0.0,260.44,,272.0,260.0,6.432,2.854,7.08,24.852
6624.0,2.793,0.693,-35.209,3.003,9.571,5.199,37.498,4.845,1.956,-2.806,0.0,39.5,40.5,9.591,3.254,7.905,4.63,7.538,5.661,-3.233,26.731,0.0,259.94,,272.0,260.0,6.364,2.853,7.076,24.826
6624.5,2.793,0.693,-35.209,3.003,9.571,5.199,37.498,4.845,1.956,-2.806,0.0,39.5,40.5,9.591,3.254,7.888,5.445,7.722,5.705,-3.233,26.731,0.0,259.94,,272.0,260.0,6.433,2.852,7.113,24.789
6625.0,2.793,0.693,-35.209,3.003,9.571,5.217,37.494,4.866,1.973,-2.795,0.0,39.521,40.511,9.591,3.254,7.789,4.655,7.42,5.523,-3.227,26.727,0.0,262.34,,271.0,260.0,6.69,2.851,7.114,24.751
6625.5,2.793,0.693,-35.209,3.003,9.571,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.591,3.254,7.934,5.08,7.698,5.688,-3.227,26.727,0.0,262.34,,271.0,260.0,6.347,2.85,7.171,24.745
6626.0,2.793,0.693,-35.209,3.003,9.571,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.591,3.254,7.876,4.507,7.297,5.46,-3.227,26.727,0.0,262.54,,270.0,260.0,6.6,2.85,7.122,24.75
6626.5,3.186,0.72,-35.209,3.059,9.619,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.586,3.058,7.826,4.537,7.489,5.244,-3.227,26.727,0.0,262.54,,270.0,260.0,6.285,2.849,7.094,24.768
6627.0,3.186,0.72,-35.209,3.059,9.619,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.586,3.058,7.921,5.541,7.788,5.988,-3.227,26.727,0.0,262.44,,269.0,260.0,6.274,2.854,7.055,24.772
6627.5,3.186,0.72,-35.209,3.059,9.619,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.586,3.058,7.876,5.541,7.688,5.807,-3.227,26.727,0.0,262.44,,269.0,260.0,6.81,2.86,7.276,24.736
6628.0,3.186,0.72,-35.209,3.059,9.619,5.217,37.494,4.866,1.973,-2.795,0.0,39.5,40.5,9.586,3.058,8.025,4.877,7.539,5.736,-3.227,26.727,0.0,260.74,,269.0,260.0,6.728,2.865,7.236,24.679
6628.5,3.186,0.72,-35.209,3.059,9.619,5.256,37.484,4.872,1.97,-2.797,0.0,39.521,40.52,9.586,3.058,7.839,5.297,7.441,5.528,-3.219,26.735,0.0,260.74,,269.0,260.0,6.544,2.87,7.252,24.614
6629.0,3.186,0.72,-35.209,3.059,9.619,5.256,37.484,4.872,1.97,-2.797,0.0,39.5,40.5,9.586,3.058,7.799,5.067,7.498,5.398,-3.219,26.735,0.0,260.14,,269.0,260.0,6.526,2.875,7.239,24.628
6629.5,3.384,0.889,-34.428,3.065,9.573,5.256,37.484,4.872,1.97,-2.797,0.0,39.5,40.5,9.72,3.108,7.861,4.795,7.332,5.32,-3.219,26.735,0.0,260.14,,269.0,260.0,6.44,2.88,7.226,24.641
6630.0,3.384,0.889,-34.428,3.065,9.573,5.256,37.484,4.872,1.97,-2.797,0.0,39.5,40.5,9.72,3.108,7.835,5.6,7.603,5.97,-3.219,26.735,0.0,260.04,,269.0,260.0,6.327,2.889,7.204,24.632
6630.5,3.384,0.889,-34.428,3.065,9.573,5.256,37.484,4.872,1.97,-2.797,0.0,39.5,40.5,9.72,3.108,7.837,5.559,7.603,5.69,-3.219,26.735,0.0,260.04,,269.0,260.0,6.752,2.897,7.274,24.61
6631.0,3.384,0.889,-34.428,3.065,9.573,5.256,37.484,4.872,1.97,-2.797,0.0,39.5,40.5,9.72,3.108,7.991,4.79,7.5,5.412,-3.219,26.735,0.0,259.34,,269.0,260.0,6.672,2.905,7.264,24.62
6631.5,3.384,0.889,-34.428,3.065,9.573,5.248,37.506,4.875,1.993,-2.814,0.0,39.519,40.482,9.72,3.108,7.875,4.97,7.471,5.584,-3.225,26.73,0.0,259.34,,269.0,260.0,6.423,2.913,7.142,24.605
6632.0,3.384,0.889,-34.428,3.065,9.573,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.72,3.108,7.9,5.174,7.657,5.534,-3.225,26.73,0.0,258.74,,270.0,260.0,6.475,2.92,7.133,24.508
6632.5,3.384,0.889,-34.428,3.065,9.573,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.72,3.108,7.838,4.673,7.316,5.556,-3.225,26.73,0.0,258.74,,270.0,260.0,6.566,2.928,7.116,24.514
6633.0,2.498,0.672,-33.53,3.066,9.594,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.855,2.941,7.917,4.833,7.585,5.9,-3.225,26.73,0.0,259.94,,270.0,260.0,6.346,2.935,7.124,24.507
6633.5,2.498,0.672,-33.53,3.066,9.594,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.855,2.941,7.927,5.189,7.639,5.663,-3.225,26.73,0.0,259.94,,270.0,260.0,6.559,2.928,7.139,24.365
6634.0,2.498,0.672,-33.53,3.066,9.594,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.855,2.941,7.83,5.004,7.494,5.462,-3.225,26.73,0.0,261.84,,269.0,260.0,6.604,2.921,7.22,24.311
6634.5,2.498,0.672,-33.53,3.066,9.594,5.248,37.506,4.875,1.993,-2.814,0.0,39.5,40.5,9.855,2.941,7.934,4.602,7.435,5.288,-3.225,26.73,0.0,261.84,,269.0,260.0,6.447,2.914,7.114,24.312
6635.0,2.498,0.672,-33.53,3.066,9.594,5.228,37.516,4.869,2.01,-2.805,0.0,39.515,40.463,9.855,2.941,7.877,5.012,7.467,5.872,-3.234,26.73,0.0,261.04,,268.0,260.0,6.315,2.907,7.147,24.317
6635.5,2.498,0.672,-33.53,3.066,9.594,5.228,37.516,4.869,2.01,-2.805,0.0,39.5,40.5,9.855,2.941,7.892,5.272,7.448,5.673,-3.234,26.73,0.0,261.04,,268.0,260.0,6.557,2.901,7.22,24.411
6636.0,2.903,0.761,-33.853,3.105,9.568,5.228,37.516,4.869,2.01,-2.805,0.0,39.5,40.5,9.701,2.891,7.748,5.346,7.406,5.514,-3.234,26.73,0.0,260.94,,268.0,260.0,6.571,2.894,7.142,24.458
6636.5,2.903,0.761,-33.853,3.105,9.568,5.228,37.516,4.869,2.01,-2.805,0.0,39.5,40.5,9.701,2.891,7.74,4.328,7.077,5.258,-3.234,26.73,0.0,260.94,,268.0,260.0,6.504,2.894,7.087,24.467
6637.0,2.903,0.761,-33.853,3.105,9.568,5.228,37.516,4.869,2.01,-2.805,0.0,39.5,40.5,9.701,2.891,7.709,5.506,7.514,5.609,-3.234,26.73,0.0,261.64,,267.0,260.0,6.101,2.894,7.182,24.512
6637.5,2.903,0.761,-33.853,3.105,9.568,5.228,37.516,4.869,2.01,-2.805,0.0,39.5,40.5,9.701,2.891,7.803,4.987,7.451,5.681,-3.234,26.73,0.0,261.64,,267.0,260.0,6.585,2.895,7.197,24.512
6638.0,2.903,0.761,-33.853,3.105,9.568,5.235,37.523,4.863,2.009,-2.801,0.0,39.505,40.436,9.701,2.891,7.878,4.954,7.353,5.543,-3.232,26.723,0.0,260.24,,267.0,260.0,6.481,2.895,7.161,24.506
6638.5,2.903,0.761,-33.853,3.105,9.568,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.701,2.891,7.676,5.222,7.258,5.413,-3.232,26.723,0.0,260.24,,267.0,260.0,6.432,2.895,7.135,24.457
6639.0,2.903,0.761,-33.853,3.105,9.568,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.701,2.891,7.731,5.13,7.456,5.508,-3.232,26.723,0.0,260.24,,267.0,260.0,6.392,2.895,7.17,24.456
6639.5,2.147,0.579,-33.905,3.149,9.559,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.7,2.901,7.73,5.209,7.433,5.484,-3.232,26.723,0.0,260.24,,267.0,260.0,6.456,2.895,7.179,24.447
6640.0,2.147,0.579,-33.905,3.149,9.559,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.7,2.901,7.627,5.113,7.296,5.328,-3.232,26.723,0.0,259.74,,267.0,260.0,6.464,2.883,7.143,24.455
6640.5,2.147,0.579,-33.905,3.149,9.559,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.7,2.901,7.696,4.156,6.949,4.816,-3.232,26.723,0.0,259.74,,267.0,260.0,6.341,2.871,7.017,24.461
6641.0,2.147,0.579,-33.905,3.149,9.559,5.235,37.523,4.863,2.009,-2.801,0.0,39.5,40.4,9.7,2.901,7.6,4.871,7.245,5.38,-3.232,26.723,0.0,258.24,,268.0,270.0,5.904,2.859,7.005,24.461
6641.5,2.147,0.579,-33.905,3.149,9.559,5.251,37.552,4.872,2.043,-2.818,0.0,39.503,40.443,9.7,2.901,7.855,5.524,7.611,6.014,-3.23,26.73,0.0,258.24,,268.0,270.0,6.274,2.847,7.095,24.447
6642.0,2.147,0.579,-33.905,3.149,9.559,5.251,37.552,4.872,2.043,-2.818,0.0,39.5,40.4,9.7,2.901,7.791,5.202,7.356,5.521,-3.23,26.73,0.0,258.34,,269.0,270.0,6.751,2.836,7.102,24.446
6642.5,2.867,0.66,-35.209,3.055,9.651,5.251,37.552,4.872,2.043,-2.818,0.0,39.5,40.4,9.528,3.098,7.778,4.69,7.408,5.5,-3.23,26.73,0.0,258.34,,269.0,270.0,6.468,2.824,7.024,24.44
6643.0,2.867,0.66,-35.209,3.055,9.651,5.251,37.552,4.872,2.043,-2.818,0.0,39.5,40.4,9.528,3.098,7.886,4.622,7.463,5.692,-3.23,26.73,0.0,258.54,,270.0,270.0,6.344,2.825,7.026,24.478
6643.5,2.867,0.66,-35.209,3.055,9.651,5.251,37.552,4.872,2.043,-2.818,0.0,39.5,40.4,9.528,3.098,7.823,5.252,7.528,5.881,-3.23,26.73,0.0,258.54,,270.0,270.0,6.416,2.826,7.18,24.505
6644.0,2.867,0.66,-35.209,3.055,9.651,5.251,37.552,4.872,2.043,-2.818,0.0,39.5,40.4,9.528,3.098,7.858,4.956,7.446,5.383,-3.23,26.73,0.0,260.44,,271.0,270.0,6.621,2.826,7.185,24.524
6644.5,2.867,0.66,-35.209,3.055,9.651,5.231,37.471,4.862,2.009,-2.812,0.0,39.483,40.396,9.528,3.098,7.88,4.599,7.236,5.16,-3.241,26.724,0.0,260.44,,271.0,270.0,6.411,2.827,7.161,24.528
6645.0,2.867,0.66,-35.209,3.055,9.651,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.528,3.098,7.769,4.991,7.428,5.812,-3.241,26.724,0.0,260.14,,272.0,270.0,6.219,2.828,7.109,24.541
6645.5,3.82,0.875,-35.209,3.059,9.498,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.599,3.078,7.958,4.736,7.366,5.765,-3.241,26.724,0.0,260.14,,272.0,270.0,6.5,2.828,7.169,24.564
6646.0,3.82,0.875,-35.209,3.059,9.498,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.599,3.078,7.907,4.785,7.406,5.489,-3.241,26.724,0.0,259.34,,273.0,270.0,6.456,2.845,7.155,24.573
6646.5,3.82,0.875,-35.209,3.059,9.498,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.599,3.078,7.885,4.848,7.516,5.726,-3.241,26.724,0.0,259.34,,273.0,270.0,6.397,2.861,7.144,24.616
6647.0,3.82,0.875,-35.209,3.059,9.498,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.599,3.078,7.976,4.583,7.461,5.7,-3.241,26.724,0.0,263.24,,274.0,270.0,6.494,2.876,7.147,24.672
6647.5,3.82,0.875,-35.209,3.059,9.498,5.231,37.471,4.862,2.009,-2.812,0.0,39.5,40.4,9.599,3.078,7.922,4.662,7.343,5.38,-3.241,26.724,0.0,263.24,,274.0,270.0,6.43,2.892,7.144,24.726
6648.0,3.82,0.875,-35.209,3.059,9.498,5.251,37.492,4.866,2.019,-2.823,0.0,39.482,40.351,9.599,3.078,7.836,5.115,7.435,5.639,-3.249,26.722,0.0,263.54,,275.0,270.0,6.327,2.907,7.101,24.782
6648.5,3.82,0.875,-35.209,3.059,9.498,5.251,37.492,4.866,2.019,-2.823,0.0,39.5,40.4,9.599,3.078,7.835,5.142,7.276,5.648,-3.249,26.722,0.0,263.54,,275.0,270.0,6.506,2.922,7.08,24.815
6649.0,2.666,0.656,-35.087,3.085,9.549,5.251,37.492,4.866,2.019,-2.823,0.0,39.5,40.4,9.733,3.122,7.822,4.883,7.466,5.792,-3.249,26.722,0.0,263.84,,276.0,270.0,6.475,2.937,7.071,24.872
6649.5,2.666,0.656,-35.087,3.085,9.549,5.251,37.492,4.866,2.019,-2.823,0.0,39.5,40.4,9.733,3.122,8.007,5.17,7.689,6.025,-3.249,26.722,0.0,263.84,,276.0,270.0,6.491,2.932,7.109,24.909
6650.0,2.666,0.656,-35.087,3.085,9.549,5.251,37.492,4.866,2.019,-2.823,0.0,39.5,40.4,9.733,3.122,7.987,5.455,7.737,5.811,-3.249,26.722,0.0,265.04,,277.0,270.0,6.723,2.928,7.141,24.944
6650.5,2.666,0.656,-35.087,3.085,9.549,5.251,37.492,4.866,2.019,-2.823,0.0,39.5,40.4,9.733,3.122,8.061,4.594,7.373,5.602,-3.249,26.722,0.0,265.04,,277.0,270.0,6.747,2.924,7.151,24.917
6651.0,2.666,0.656,-35.087,3.085,9.549,5.244,37.501,4.88,2.042,-2.812,0.0,39.474,40.337,9.733,3.122,8.079,5.849,7.839,6.494,-3.242,26.721,0.0,266.14,,278.0,270.0,6.408,2.919,7.354,24.88
6651.5,2.666,0.656,-35.087,3.085,9.549,5.244,37.501,4.88,2.042,-2.812,0.0,39.5,40.3,9.733,3.122,8.193,5.472,7.697,5.973,-3.242,26.721,0.0,266.14,,278.0,270.0,7.065,2.915,7.253,24.804
6652.0,2.366,0.641,-33.449,2.981,9.567,5.244,37.501,4.88,2.042,-2.812,0.0,39.5,40.3,9.761,2.932,8.135,5.113,7.75,5.861,-3.242,26.721,0.0,266.34,,279.0,270.0,6.834,2.911,7.285,24.8
6652.5,2.366,0.641,-33.449,2.981,9.567,5.244,37.501,4.88,2.042,-2.812,0.0,39.5,40.3,9.761,2.932,8.145,4.725,7.497,5.746,-3.242,26.721,0.0,266.34,,279.0,270.0,6.714,2.902,7.29,24.77
6653.0,2.366,0.641,-33.449,2.981,9.567,5.244,37.501,4.88,2.042,-2.812,0.0,39.5,40.3,9.761,2.932,8.029,4.976,7.51,5.594,-3.242,26.721,0.0,266.24,,280.0,270.0,6.528,2.894,7.249,24.754
6653.5,2.366,0.641,-33.449,2.981,9.567,5.244,37.501,4.88,2.042,-2.812,0.0,39.5,40.3,9.761,2.932,8.079,4.985,7.694,5.631,-3.242,26.721,0.0,266.24,,280.0,270.0,6.527,2.885,7.255,24.765
6654.0,2.366,0.641,-33.449,2.981,9.567,5.206,37.497,4.853,2.043,-2.832,0.0,39.448,40.265,9.761,2.932,8.036,5.375,7.666,5.872,-3.248,26.719,0.0,269.34,,280.0,270.0,6.597,2.876,7.273,24.799
6654.5,2.366,0.641,-33.449,2.981,9.567,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.761,2.932,8.141,4.744,7.538,5.665,-3.248,26.719,0.0,269.34,,280.0,270.0,6.737,2.868,7.252,24.819
6655.0,2.366,0.641,-33.449,2.981,9.567,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.761,2.932,8.094,4.866,7.595,5.78,-3.248,26.719,0.0,269.74,,280.0,270.0,6.522,2.86,7.308,24.823
6655.5,2.853,0.744,-34.79,3.021,9.529,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.668,3.057,7.985,5.4,7.534,5.912,-3.248,26.719,0.0,269.74,,280.0,270.0,6.584,2.852,7.239,24.795
6656.0,2.853,0.744,-34.79,3.021,9.529,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.668,3.057,8.131,5.383,7.811,5.905,-3.248,26.719,0.0,269.24,,280.0,270.0,6.708,2.852,7.331,24.76
6656.5,2.853,0.744,-34.79,3.021,9.529,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.668,3.057,8.025,5.553,7.672,6.086,-3.248,26.719,0.0,269.24,,280.0,270.0,6.808,2.852,7.451,24.754
6657.0,2.853,0.744,-34.79,3.021,9.529,5.206,37.497,4.853,2.043,-2.832,0.0,39.4,40.3,9.668,3.057,8.14,4.705,7.46,5.691,-3.248,26.719,0.0,270.74,,280.0,270.0,6.834,2.852,7.321,24.788
6657.5,2.853,0.744,-34.79,3.021,9.529,5.237,37.492,4.899,2.053,-2.818,0.0,39.451,40.283,9.668,3.057,8.106,5.464,7.825,5.816,-3.234,26.721,0.0,270.74,,280.0,270.0,6.499,2.852,7.483,24.819
6658.0,2.853,0.744,-34.79,3.021,9.529,5.237,37.492,4.899,2.053,-2.818,0.0,39.5,40.3,9.668,3.057,8.081,4.733,7.637,5.74,-3.234,26.721,0.0,270.94,,280.0,270.0,6.548,2.852,7.28,24.83
6658.5,2.975,0.739,-34.599,3.078,9.675,5.237,37.492,4.899,2.053,-2.818,0.0,39.5,40.3,9.689,2.963,8.195,5.162,7.821,5.78,-3.234,26.721,0.0,270.94,,280.0,270.0,6.548,2.852,7.269,24.874
6659.0,2.975,0.739,-34.599,3.078,9.675,5.237,37.492,4.899,2.053,-2.818,0.0,39.5,40.3,9.689,2.963,8.109,4.643,7.423,5.472,-3.234,26.721,0.0,271.04,,279.0,270.0,6.74,2.854,7.307,24.941
6659.5,2.975,0.739,-34.599,3.078,9.675,5.237,37.492,4.899,2.053,-2.818,0.0,39.5,40.3,9.689,2.963,8.011,4.92,7.522,5.879,-3.234,26.721,0.0,271.04,,279.0,270.0,6.412,2.856,7.301,24.982
6660.0,2.975,0.739,-34.599,3.078,9.675,5.237,37.492,4.899,2.053,-2.818,0.0,39.5,40.3,9.689,2.963,8.072,4.914,7.436,5.781,-3.234,26.721,0.0,271.04,,278.0,270.0,6.583,2.858,7.31,24.986
6660.5,2.975,0.739,-34.599,3.078,9.675,5.255,37.517,4.875,2.07,-2.816,0.0,39.432,40.211,9.689,2.963,8.032,5.071,7.678,5.633,-3.238,26.712,0.0,271.04,,278.0,270.0,6.551,2.86,7.414,25.07
6661.0,2.975,0.739,-34.599,3.078,9.675,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.689,2.963,7.969,5.1,7.512,5.656,-3.238,26.712,0.0,271.14,,277.0,270.0,6.603,2.862,7.403,25.102
6661.5,2.975,0.739,-34.599,3.078,9.675,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.689,2.963,8.187,5.009,7.634,5.768,-3.238,26.712,0.0,271.14,,277.0,270.0,6.559,2.863,7.366,25.091
6662.0,3.206,0.802,-34.598,3.084,9.651,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.699,2.968,8.201,5.125,7.684,6.022,-3.238,26.712,0.0,270.94,,277.0,270.0,6.649,2.865,7.422,25.05
6662.5,3.206,0.802,-34.598,3.084,9.651,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.699,2.968,8.212,5.188,7.61,6.07,-3.238,26.712,0.0,270.94,,277.0,270.0,6.758,2.871,7.432,25.005
6663.0,3.206,0.802,-34.598,3.084,9.651,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.699,2.968,8.115,5.102,7.596,5.831,-3.238,26.712,0.0,267.44,,278.0,270.0,6.77,2.876,7.429,24.943
6663.5,3.206,0.802,-34.598,3.084,9.651,5.255,37.517,4.875,2.07,-2.816,0.0,39.4,40.2,9.699,2.968,8.167,5.435,7.809,6.149,-3.238,26.712,0.0,267.44,,278.0,270.0,6.661,2.882,7.381,24.895
6664.0,3.206,0.802,-34.598,3.084,9.651,5.281,37.489,4.883,2.071,-2.827,0.0,39.416,40.215,9.699,2.968,8.231,5.389,7.84,5.994,-3.231,26.709,0.0,267.54,,279.0,270.0,6.89,2.887,7.491,24.972
6664.5,3.206,0.802,-34.598,3.084,9.651,5.281,37.489,4.883,2.071,-2.827,0.0,39.4,40.2,9.699,2.968,8.216,5.37,7.774,5.913,-3.231,26.709,0.0,267.54,,279.0,270.0,6.864,2.892,7.531,25.029
6665.0,2.852,0.722,-34.603,3.054,9.507,5.281,37.489,4.883,2.071,-2.827,0.0,39.4,40.2,9.76,3.075,8.225,5.295,7.739,5.859,-3.231,26.709,0.0,267.44,,280.0,270.0,6.818,2.897,7.568,25.076
6665.5,2.852,0.722,-34.603,3.054,9.507,5.281,37.489,4.883,2.071,-2.827,0.0,39.4,40.2,9.76,3.075,8.34,5.024,7.626,5.726,-3.231,26.709,0.0,267.44,,280.0,270.0,6.779,2.897,7.564,25.114
6666.0,2.852,0.722,-34.603,3.054,9.507,5.281,37.489,4.883,2.071,-2.827,0.0,39.4,40.2,9.76,3.075,8.212,5.283,7.712,5.889,-3.231,26.709,0.0,267.84,,281.0,270.0,6.679,2.896,7.526,25.17
6666.5,2.852,0.722,-34.603,3.054,9.507,5.281,37.489,4.883,2.071,-2.827,0.0,39.4,40.2,9.76,3.075,8.156,5.438,7.738,6.301,-3.231,26.709,0.0,267.84,,281.0,270.0,6.774,2.895,7.497,25.183
6667.0,2.852,0.722,-34.603,3.054,9.507,5.265,37.493,4.891,2.082,-2.799,0.0,39.402,40.173,9.76,3.075,8.307,5.783,7.85,6.142,-3.228,26.707,0.0,269.54,,281.0,270.0,6.908,2.895,7.529,25.173
6667.5,2.852,0.722,-34.603,3.054,9.507,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.76,3.075,8.318,5.293,7.789,5.816,-3.228,26.707,0.0,269.54,,281.0,270.0,7.02,2.894,7.555,25.134
6668.0,2.852,0.722,-34.603,3.054,9.507,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.76,3.075,8.241,4.843,7.416,5.513,-3.228,26.707,0.0,269.34,,281.0,270.0,6.804,2.893,7.512,25.141
6668.5,2.957,0.711,-35.209,3.075,9.619,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.598,3.021,8.159,5.01,7.591,5.581,-3.228,26.707,0.0,269.34,,281.0,270.0,6.503,2.892,7.583,25.144
6669.0,2.957,0.711,-35.209,3.075,9.619,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.598,3.021,8.217,4.849,7.544,5.617,-3.228,26.707,0.0,270.14,,281.0,270.0,6.585,2.893,7.538,25.073
6669.5,2.957,0.711,-35.209,3.075,9.619,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.598,3.021,8.144,5.189,7.686,5.935,-3.228,26.707,0.0,270.14,,281.0,270.0,6.557,2.895,7.487,25.074
6670.0,2.957,0.711,-35.209,3.075,9.619,5.265,37.493,4.891,2.082,-2.799,0.0,39.4,40.2,9.598,3.021,8.185,4.569,7.305,5.446,-3.228,26.707,0.0,272.14,,280.0,270.0,6.738,2.896,7.433,25.077
6670.5,2.957,0.711,-35.209,3.075,9.619,5.271,37.508,4.913,2.103,-2.805,0.0,39.384,40.144,9.598,3.021,8.048,5.041,7.557,6.011,-3.229,26.711,0.0,272.14,,280.0,270.0,6.376,2.897,7.431,25.045
6671.0,2.957,0.711,-35.209,3.075,9.619,5.271,37.508,4.913,2.103,-2.805,0.0,39.4,40.1,9.598,3.021,8.153,5.678,7.669,6.169,-3.229,26.711,0.0,271.64,,279.0,270.0,6.664,2.898,7.523,25.021
6671.5,3.124,0.744,-35.209,3.08,9.574,5.271,37.508,4.913,2.103,-2.805,0.0,39.4,40.1,9.651,3.152,8.162,5.144,7.598,5.69,-3.229,26.711,0.0,271.64,,279.0,270.0,6.917,2.898,7.608,25.033
6672.0,3.124,0.744,-35.209,3.08,9.574,5.271,37.508,4.913,2.103,-2.805,0.0,39.4,40.1,9.651,3.152,8.132,5.171,7.528,5.921,-3.229,26.711,0.0,271.44,,278.0,270.0,6.649,2.902,7.482,24.965
6672.5,3.124,0.744,-35.209,3.08,9.574,5.271,37.508,4.913,2.103,-2.805,0.0,39.4,40.1,9.651,3.152,8.141,5.582,7.696,5.88,-3.229,26.711,0.0,271.44,,278.0,270.0,6.688,2.906,7.635,24.996
6673.0,3.124,0.744,-35.209,3.08,9.574,5.271,37.508,4.913,2.103,-2.805,0.0,39.4,40.1,9.651,3.152,8.293,5.17,7.628,5.819,-3.229,26.711,0.0,268.84,,279.0,270.0,6.825,2.909,7.656,25.073
6673.5,3.124,0.744,-35.209,3.08,9.574,5.248,37.489,4.897,2.086,-2.815,0.0,39.364,40.112,9.651,3.152,8.281,4.996,7.632,5.849,-3.235,26.708,0.0,268.84,,279.0,270.0,6.727,2.913,7.621,25.087
6674.0,3.124,0.744,-35.209,3.08,9.574,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.651,3.152,8.25,4.863,7.536,5.464,-3.235,26.708,0.0,270.54,,279.0,270.0,6.689,2.916,7.598,25.157
6674.5,2.822,0.753,-33.834,3.104,9.621,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.674,2.955,8.151,5.773,7.776,6.16,-3.235,26.708,0.0,270.54,,279.0,270.0,6.528,2.92,7.583,25.159
6675.0,2.822,0.753,-33.834,3.104,9.621,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.674,2.955,8.15,5.919,7.692,6.035,-3.235,26.708,0.0,270.54,,279.0,270.0,6.965,2.918,7.629,25.063
6675.5,2.822,0.753,-33.834,3.104,9.621,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.674,2.955,8.207,5.257,7.701,5.827,-3.235,26.708,0.0,270.54,,279.0,270.0,6.949,2.917,7.607,25.004
6676.0,2.822,0.753,-33.834,3.104,9.621,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.674,2.955,8.246,5.221,7.655,5.781,-3.235,26.708,0.0,269.44,,279.0,270.0,6.748,2.915,7.613,24.966
6676.5,2.822,0.753,-33.834,3.104,9.621,5.248,37.489,4.897,2.086,-2.815,0.0,39.4,40.1,9.674,2.955,8.14,5.583,7.739,5.988,-3.235,26.708,0.0,269.44,,279.0,270.0,6.726,2.914,7.66,24.914
6677.0,2.822,0.753,-33.834,3.104,9.621,5.226,37.488,4.897,2.097,-2.824,0.0,39.348,40.06,9.674,2.955,8.329,5.181,7.629,5.922,-3.233,26.692,0.0,269.74,,279.0,270.0,6.863,2.912,7.699,24.875
6677.5,2.822,0.753,-33.834,3.104,9.621,5.226,37.488,4.897,2.097,-2.824,0.0,39.3,40.1,9.674,2.955,8.248,5.069,7.525,5.925,-3.233,26.692,0.0,269.74,,279.0,270.0,6.765,2.911,7.645,24.831
6678.0,2.696,0.694,-34.011,3.119,9.59,5.226,37.488,4.897,2.097,-2.824,0.0,39.3,40.1,9.722,2.894,8.161,5.541,7.494,5.901,-3.233,26.692,0.0,269.64,,279.0,270.0,6.692,2.909,7.592,24.787
6678.5,2.696,0.694,-34.011,3.119,9.59,5.226,37.488,4.897,2.097,-2.824,0.0,39.3,40.1,9.722,2.894,8.033,5.404,7.479,6.095,-3.233,26.692,0.0,269.64,,279.0,270.0,6.774,2.906,7.604,24.684
6679.0,2.696,0.694,-34.011,3.119,9.59,5.226,37.488,4.897,2.097,-2.824,0.0,39.3,40.1,9.722,2.894,8.305,5.388,7.853,5.934,-3.233,26.692,0.0,269.54,,279.0,270.0,6.753,2.902,7.703,24.647
6679.5,2.696,0.694,-34.011,3.119,9.59,5.226,37.488,4.897,2.097,-2.824,0.0,39.3,40.1,9.722,2.894,8.195,5.656,7.713,5.873,-3.233,26.692,0.0,269.54,,279.0,270.0,6.87,2.899,7.625,24.624
6680.0,2.696,0.694,-34.011,3.119,9.59,5.228,37.472,4.897,2.1,-2.82,0.0,39.331,40.025,9.722,2.894,8.283,5.145,7.869,5.672,-3.231,26.699,0.0,270.44,,279.0,270.0,6.859,2.896,7.618,24.616
6680.5,2.696,0.694,-34.011,3.119,9.59,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.722,2.894,8.199,5.292,7.705,5.772,-3.231,26.699,0.0,270.44,,279.0,270.0,6.742,2.892,7.696,24.705
6681.0,2.32,0.646,-33.267,3.108,9.598,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.741,2.978,8.344,5.795,7.92,6.114,-3.231,26.699,0.0,269.74,,279.0,270.0,6.742,2.889,7.665,24.669
6681.5,2.32,0.646,-33.267,3.108,9.598,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.741,2.978,8.389,5.989,8.161,6.324,-3.231,26.699,0.0,269.74,,279.0,270.0,7.043,2.88,7.845,24.629
6682.0,2.32,0.646,-33.267,3.108,9.598,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.741,2.978,8.533,5.414,8.05,6.279,-3.231,26.699,0.0,269.44,,279.0,270.0,7.215,2.871,7.695,24.568
6682.5,2.32,0.646,-33.267,3.108,9.598,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.741,2.978,8.603,5.506,8.179,6.244,-3.231,26.699,0.0,269.44,,279.0,270.0,7.069,2.862,7.711,24.563
6683.0,2.32,0.646,-33.267,3.108,9.598,5.228,37.472,4.897,2.1,-2.82,0.0,39.3,40.0,9.741,2.978,8.427,5.842,8.026,6.27,-3.231,26.699,0.0,269.34,,279.0,270.0,7.133,2.853,7.675,24.562
6683.5,2.32,0.646,-33.267,3.108,9.598,5.259,37.452,4.9,2.114,-2.808,0.0,39.31,40.056,9.741,2.978,8.59,5.837,8.291,6.337,-3.238,26.704,0.0,269.34,,279.0,270.0,7.142,2.844,7.667,24.571
6684.0,2.32,0.646,-33.267,3.108,9.598,5.259,37.452,4.9,2.114,-2.808,0.0,39.3,40.1,9.741,2.978,8.475,5.986,8.135,6.282,-3.238,26.704,0.0,270.04,,279.0,270.0,7.264,2.835,7.745,24.556
6684.5,3.065,0.726,-35.209,3.028,9.599,5.259,37.452,4.9,2.114,-2.808,0.0,39.3,40.1,9.591,3.072,8.604,5.138,7.974,6.096,-3.238,26.704,0.0,270.04,,279.0,270.0,7.219,2.827,7.719,24.548
6685.0,3.065,0.726,-35.209,3.028,9.599,5.259,37.452,4.9,2.114,-2.808,0.0,39.3,40.1,9.591,3.072,8.501,5.938,8.114,6.172,-3.238,26.704,0.0,269.44,,279.0,270.0,6.953,2.831,7.765,24.531
6685.5,3.065,0.726,-35.209,3.028,9.599,5.259,37.452,4.9,2.114,-2.808,0.0,39.3,40.1,9.591,3.072,8.527,5.772,8.05,6.157,-3.238,26.704,0.0,269.44,,279.0,270.0,7.181,2.835,7.886,24.531
6686.0,3.065,0.726,-35.209,3.028,9.599,5.259,37.452,4.9,2.114,-2.808,0.0,39.3,40.1,9.591,3.072,8.537,5.232,7.849,5.79,-3.238,26.704,0.0,269.14,,279.0,270.0,7.126,2.838,7.816,24.455
6686.5,3.065,0.726,-35.209,3.028,9.599,5.297,37.465,4.917,2.136,-2.822,0.0,39.294,39.979,9.591,3.072,8.426,5.093,7.577,5.687,-3.24,26.698,0.0,269.14,,279.0,270.0,6.852,2.842,7.769,24.445
6687.0,3.065,0.726,-35.209,3.028,9.599,5.297,37.465,4.917,2.136,-2.822,0.0,39.3,40.0,9.591,3.072,8.439,6.0,7.929,6.177,-3.24,26.698,0.0,268.94,,280.0,270.0,6.696,2.846,7.841,24.43
6687.5,3.35,0.789,-35.209,3.003,9.648,5.297,37.465,4.917,2.136,-2.822,0.0,39.3,40.0,9.648,3.19,8.446,5.544,7.882,5.899,-3.24,26.698,0.0,268.94,,280.0,270.0,7.136,2.849,7.887,24.455
6688.0,3.35,0.789,-35.209,3.003,9.648,5.297,37.465,4.917,2.136,-2.822,0.0,39.3,40.0,9.648,3.19,8.414,5.729,8.028,6.129,-3.24,26.698,0.0,268.74,,281.0,270.0,6.943,2.858,7.76,24.497
6688.5,3.35,0.789,-35.209,3.003,9.648,5.297,37.465,4.917,2.136,-2.822,0.0,39.3,40.0,9.648,3.19,8.34,5.883,7.905,6.063,-3.24,26.698,0.0,268.74,,281.0,270.0,7.075,2.866,7.894,24.546
6689.0,3.35,0.789,-35.209,3.003,9.648,5.297,37.465,4.917,2.136,-2.822,0.0,39.3,40.0,9.648,3.19,8.483,5.34,7.84,6.067,-3.24,26.698,0.0,269.74,,281.0,270.0,7.048,2.874,7.899,24.586
6689.5,3.35,0.789,-35.209,3.003,9.648,5.259,37.477,4.89,2.152,-2.801,0.0,39.282,39.95,9.648,3.19,8.396,6.084,8.13,6.27,-3.228,26.705,0.0,269.74,,281.0,270.0,6.932,2.881,7.931,24.653
6690.0,3.35,0.789,-35.209,3.003,9.648,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.648,3.19,8.466,5.924,8.136,6.105,-3.228,26.705,0.0,270.94,,281.0,270.0,7.22,2.889,7.849,24.701
6690.5,3.35,0.789,-35.209,3.003,9.648,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.648,3.19,8.386,5.027,7.789,5.761,-3.228,26.705,0.0,270.94,,281.0,270.0,7.158,2.897,7.771,24.731
6691.0,2.594,0.613,-35.209,3.085,9.559,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.442,3.022,8.373,6.103,8.201,6.509,-3.228,26.705,0.0,271.04,,280.0,270.0,6.741,2.904,7.805,24.774
6691.5,2.594,0.613,-35.209,3.085,9.559,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.442,3.022,8.606,5.8,8.276,6.74,-3.228,26.705,0.0,271.04,,280.0,270.0,7.297,2.899,7.809,24.822
6692.0,2.594,0.613,-35.209,3.085,9.559,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.442,3.022,8.768,5.734,8.354,6.594,-3.228,26.705,0.0,272.24,,279.0,270.0,7.356,2.894,7.895,24.796
6692.5,2.594,0.613,-35.209,3.085,9.559,5.259,37.477,4.89,2.152,-2.801,0.0,39.3,39.9,9.442,3.022,8.725,6.408,8.478,6.556,-3.228,26.705,0.0,272.24,,279.0,270.0,7.362,2.889,8.003,24.815
6693.0,2.594,0.613,-35.209,3.085,9.559,5.259,37.439,4.888,2.136,-2.812,0.0,39.269,39.931,9.442,3.022,8.668,6.196,8.209,6.426,-3.235,26.709,0.0,272.24,,278.0,270.0,7.542,2.884,8.05,24.829
6693.5,2.594,0.613,-35.209,3.085,9.559,5.259,37.439,4.888,2.136,-2.812,0.0,39.3,39.9,9.442,3.022,8.784,5.905,8.287,6.275,-3.235,26.709,0.0,272.24,,278.0,270.0,7.375,2.879,8.1,24.839
6694.0,3.256,0.803,-34.907,2.989,9.572,5.259,37.439,4.888,2.136,-2.812,0.0,39.3,39.9,9.687,3.078,8.788,5.47,8.149,6.14,-3.235,26.709,0.0,272.34,,277.0,270.0,7.313,2.875,8.049,24.849
6694.5,3.256,0.803,-34.907,2.989,9.572,5.259,37.439,4.888,2.136,-2.812,0.0,39.3,39.9,9.687,3.078,8.716,6.0,8.392,6.698,-3.235,26.709,0.0,272.34,,277.0,270.0,7.137,2.881,7.985,24.881
6695.0,3.256,0.803,-34.907,2.989,9.572,5.259,37.439,4.888,2.136,-2.812,0.0,39.3,39.9,9.687,3.078,8.755,6.037,8.325,6.305,-3.235,26.709,0.0,272.44,,276.0,270.0,7.452,2.887,7.993,24.916
6695.5,3.256,0.803,-34.907,2.989,9.572,5.259,37.439,4.888,2.136,-2.812,0.0,39.3,39.9,9.687,3.078,8.654,5.879,8.226,6.174,-3.235,26.709,0.0,272.44,,276.0,270.0,7.355,2.893,8.14,24.875
6696.0,3.256,0.803,-34.907,2.989,9.572,5.224,37.453,4.893,2.172,-2.823,0.0,39.262,39.947,9.687,3.078,8.608,6.217,8.332,6.568,-3.231,26.711,0.0,269.24,,276.0,270.0,7.233,2.899,8.07,24.842
6696.5,3.256,0.803,-34.907,2.989,9.572,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.687,3.078,8.827,5.52,8.197,6.414,-3.231,26.711,0.0,269.24,,276.0,270.0,7.431,2.905,8.115,24.842
6697.0,3.256,0.803,-34.907,2.989,9.572,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.687,3.078,8.708,6.207,8.309,6.369,-3.231,26.711,0.0,269.34,,276.0,270.0,7.239,2.911,8.105,24.868
6697.5,2.863,0.762,-33.096,2.994,9.487,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.771,3.035,8.67,6.144,8.234,6.612,-3.231,26.711,0.0,269.34,,276.0,270.0,7.398,2.916,8.112,24.85
6698.0,2.863,0.762,-33.096,2.994,9.487,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.771,3.035,8.665,6.225,8.285,6.469,-3.231,26.711,0.0,269.84,,276.0,270.0,7.415,2.916,8.235,24.833
6698.5,2.863,0.762,-33.096,2.994,9.487,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.771,3.035,8.783,5.932,8.245,6.477,-3.231,26.711,0.0,269.84,,276.0,270.0,7.411,2.915,8.208,24.809
6699.0,2.863,0.762,-33.096,2.994,9.487,5.224,37.453,4.893,2.172,-2.823,0.0,39.3,39.9,9.771,3.035,8.635,6.036,8.113,6.21,-3.231,26.711,0.0,267.14,,277.0,270.0,7.36,2.914,8.133,24.766
6699.5,2.863,0.762,-33.096,2.994,9.487,5.231,37.459,4.916,2.182,-2.811,0.0,39.257,39.914,9.771,3.035,8.542,5.663,8.156,6.488,-3.231,26.721,0.0,267.14,,277.0,270.0,7.249,2.913,8.041,24.707
6700.0,2.863,0.762,-33.096,2.994,9.487,5.231,37.459,4.916,2.182,-2.811,0.0,39.3,39.9,9.771,3.035,8.762,5.901,8.365,6.568,-3.231,26.721,0.0,267.74,,278.0,270.0,7.212,2.912,8.16,24.651
6700.5,2.947,0.791,-33.76,3.072,9.559,5.231,37.459,4.916,2.182,-2.811,0.0,39.3,39.9,9.758,3.057,8.74,6.169,8.426,6.437,-3.231,26.721,0.0,267.74,,278.0,270.0,7.399,2.911,8.139,24.654
6701.0,2.947,0.791,-33.76,3.072,9.559,5.231,37.459,4.916,2.182,-2.811,0.0,39.3,39.9,9.758,3.057,8.76,5.73,8.251,6.14,-3.231,26.721,0.0,267.74,,279.0,270.0,7.443,2.912,8.219,24.656
6701.5,2.947,0.791,-33.76,3.072,9.559,5.231,37.459,4.916,2.182,-2.811,0.0,39.3,39.9,9.758,3.057,8.637,6.25,8.321,6.395,-3.231,26.721,0.0,267.74,,279.0,270.0,7.22,2.913,8.135,24.633
6702.0,2.947,0.791,-33.76,3.072,9.559,5.231,37.459,4.916,2.182,-2.811,0.0,39.3,39.9,9.758,3.057,8.788,5.881,8.407,6.385,-3.231,26.721,0.0,270.24,,279.0,270.0,7.401,2.913,8.137,24.648
6702.5,2.947,0.791,-33.76,3.072,9.559,5.236,37.467,4.901,2.193,-2.811,0.0,39.231,39.876,9.758,3.057,8.842,5.557,8.264,6.051,-3.23,26.715,0.0,270.24,,279.0,270.0,7.365,2.914,8.098,24.639
6703.0,2.947,0.791,-33.76,3.072,9.559,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.758,3.057,8.688,5.742,8.163,6.124,-3.23,26.715,0.0,269.54,,279.0,270.0,7.178,2.914,8.184,24.651
6703.5,3.198,0.74,-35.209,3.029,9.656,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.584,3.143,8.493,5.794,7.992,6.148,-3.23,26.715,0.0,269.54,,279.0,270.0,7.179,2.915,8.165,24.676
6704.0,3.198,0.74,-35.209,3.029,9.656,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.584,3.143,8.711,5.631,8.165,6.21,-3.23,26.715,0.0,269.44,,279.0,270.0,7.107,2.919,8.178,24.689
6704.5,3.198,0.74,-35.209,3.029,9.656,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.584,3.143,8.653,6.48,8.386,6.53,-3.23,26.715,0.0,269.44,,279.0,270.0,7.179,2.924,8.214,24.75
6705.0,3.198,0.74,-35.209,3.029,9.656,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.584,3.143,8.432,6.051,8.019,6.102,-3.23,26.715,0.0,270.74,,279.0,270.0,7.512,2.928,8.126,24.782
6705.5,3.198,0.74,-35.209,3.029,9.656,5.236,37.467,4.901,2.193,-2.811,0.0,39.2,39.9,9.584,3.143,8.542,6.325,8.209,6.388,-3.23,26.715,0.0,270.74,,279.0,270.0,7.151,2.933,8.107,24.777
6706.0,3.198,0.74,-35.209,3.029,9.656,5.25,37.497,4.914,2.212,-2.812,0.0,39.235,39.949,9.584,3.143,8.658,6.168,8.32,6.31,-3.228,26.72,0.0,270.14,,279.0,270.0,7.366,2.937,8.255,24.875
6706.5,3.198,0.74,-35.209,3.029,9.656,5.25,37.497,4.914,2.212,-2.812,0.0,39.2,39.9,9.584,3.143,8.455,6.255,8.123,6.223,-3.228,26.72,0.0,270.14,,279.0,270.0,7.364,2.941,8.217,24.951
6707.0,2.527,0.698,-33.895,3.13,9.629,5.25,37.497,4.914,2.212,-2.812,0.0,39.2,39.9,9.695,2.997,8.785,6.003,8.421,6.483,-3.228,26.72,0.0,269.64,,279.0,270.0,7.264,2.946,8.19,24.981
6707.5,2.527,0.698,-33.895,3.13,9.629,5.25,37.497,4.914,2.212,-2.812,0.0,39.2,39.9,9.695,2.997,8.687,6.109,8.312,6.504,-3.228,26.72,0.0,269.64,,279.0,270.0,7.423,2.939,8.185,25.025
6708.0,2.527,0.698,-33.895,3.13,9.629,5.25,37.497,4.914,2.212,-2.812,0.0,39.2,39.9,9.695,2.997,8.805,5.512,8.23,6.369,-3.228,26.72,0.0,269.34,,279.0,270.0,7.403,2.932,8.148,25.025
6708.5,2.527,0.698,-33.895,3.13,9.629,5.25,37.497,4.914,2.212,-2.812,0.0,39.2,39.9,9.695,2.997,8.639,5.465,8.111,6.029,-3.228,26.72,0.0,269.34,,279.0,270.0,7.229,2.925,8.121,25.014
6709.0,2.527,0.698,-33.895,3.13,9.629,5.32,37.481,4.911,2.209,-2.811,0.0,39.228,39.915,9.695,2.997,8.5,5.982,8.175,6.617,-3.222,26.717,0.0,269.04,,279.0,270.0,7.061,2.919,8.15,24.99
6709.5,2.527,0.698,-33.895,3.13,9.629,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.695,2.997,8.669,6.106,8.268,6.393,-3.222,26.717,0.0,269.04,,279.0,270.0,7.319,2.912,8.154,24.943
6710.0,3.183,0.74,-35.209,3.002,9.584,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.662,3.139,8.688,6.01,8.348,6.379,-3.222,26.717,0.0,268.74,,280.0,270.0,7.359,2.906,8.196,24.935
6710.5,3.183,0.74,-35.209,3.002,9.584,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.662,3.139,8.65,6.147,8.328,6.409,-3.222,26.717,0.0,268.74,,280.0,270.0,7.356,2.911,8.2,24.875
6711.0,3.183,0.74,-35.209,3.002,9.584,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.662,3.139,8.573,6.114,8.093,6.27,-3.222,26.717,0.0,269.74,,280.0,270.0,7.383,2.915,8.2,24.814
6711.5,3.183,0.74,-35.209,3.002,9.584,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.662,3.139,8.747,5.627,8.181,6.197,-3.222,26.717,0.0,269.74,,280.0,270.0,7.262,2.92,8.24,24.85
6712.0,3.183,0.74,-35.209,3.002,9.584,5.32,37.481,4.911,2.209,-2.811,0.0,39.2,39.9,9.662,3.139,8.726,5.599,8.175,6.406,-3.222,26.717,0.0,269.84,,280.0,270.0,7.188,2.924,8.141,24.81
6712.5,3.183,0.74,-35.209,3.002,9.584,5.307,37.469,4.908,2.204,-2.808,0.0,39.232,39.949,9.662,3.139,8.659,5.785,8.173,6.434,-3.221,26.726,0.0,269.84,,280.0,270.0,7.226,2.928,8.139,24.706
6713.0,3.183,0.74,-35.209,3.002,9.584,5.307,37.469,4.908,2.204,-2.808,0.0,39.2,39.9,9.662,3.139,8.666,5.706,8.302,6.108,-3.221,26.726,0.0,270.34,,280.0,270.0,7.263,2.932,8.154,24.652
6713.5,3.146,0.701,-35.209,3.052,9.612,5.307,37.469,4.908,2.204,-2.808,0.0,39.2,39.9,9.61,3.039,8.524,5.938,8.254,6.362,-3.221,26.726,0.0,270.34,,280.0,270.0,7.196,2.936,8.093,24.657
6714.0,3.146,0.701,-35.209,3.052,9.612,5.307,37.469,4.908,2.204,-2.808,0.0,39.2,39.9,9.61,3.039,8.712,5.388,8.174,5.9,-3.221,26.726,0.0,270.44,,280.0,270.0,7.27,2.94,8.072,24.64
6714.5,3.146,0.701,-35.209,3.052,9.612,5.307,37.469,4.908,2.204,-2.808,0.0,39.2,39.9,9.61,3.039,8.58,5.652,8.111,6.303,-3.221,26.726,0.0,270.44,,280.0,270.0,7.044,2.943,8.14,24.607
6715.0,3.146,0.701,-35.209,3.052,9.612,5.307,37.469,4.908,2.204,-2.808,0.0,39.2,39.9,9.61,3.039,8.699,5.481,8.262,6.234,-3.221,26.726,0.0,271.34,,279.0,270.0,7.162,2.947,8.147,24.623
6715.5,3.146,0.701,-35.209,3.052,9.612,5.284,37.479,4.895,2.217,-2.808,0.0,39.23,39.938,9.61,3.039,8.683,5.696,8.324,6.309,-3.213,26.731,0.0,271.34,,279.0,270.0,7.169,2.95,8.094,24.651
6716.0,3.146,0.701,-35.209,3.052,9.612,5.284,37.479,4.895,2.217,-2.808,0.0,39.2,39.9,9.61,3.039,8.897,5.922,8.527,6.534,-3.213,26.731,0.0,271.64,,278.0,270.0,7.253,2.953,8.159,24.672
6716.5,2.982,0.808,-34.203,3.13,9.591,5.284,37.479,4.895,2.217,-2.808,0.0,39.2,39.9,9.701,3.036,8.985,7.018,8.821,7.311,-3.213,26.731,0.0,271.64,,278.0,270.0,7.47,2.956,8.232,24.7
6717.0,2.982,0.808,-34.203,3.13,9.591,5.284,37.479,4.895,2.217,-2.808,0.0,39.2,39.9,9.701,3.036,8.978,6.545,8.583,6.794,-3.213,26.731,0.0,271.44,,277.0,270.0,8.034,2.957,8.265,24.687
6717.5,2.982,0.808,-34.203,3.13,9.591,5.284,37.479,4.895,2.217,-2.808,0.0,39.2,39.9,9.701,3.036,9.053,5.905,8.632,6.424,-3.213,26.731,0.0,271.44,,277.0,270.0,7.725,2.957,8.27,24.696
6718.0,2.982,0.808,-34.203,3.13,9.591,5.284,37.479,4.895,2.217,-2.808,0.0,39.2,39.9,9.701,3.036,9.02,6.236,8.686,6.832,-3.213,26.731,0.0,269.64,,277.0,270.0,7.503,2.957,8.282,24.701
6718.5,2.982,0.808,-34.203,3.13,9.591,5.282,37.423,4.912,2.214,-2.799,0.0,39.241,39.976,9.701,3.036,9.098,5.72,8.423,6.688,-3.219,26.727,0.0,269.64,,277.0,270.0,7.694,2.958,8.27,24.703
6719.0,2.982,0.808,-34.203,3.13,9.591,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.701,3.036,8.944,5.848,8.518,6.471,-3.219,26.727,0.0,269.34,,277.0,270.0,7.482,2.958,8.251,24.77
6719.5,2.982,0.808,-34.203,3.13,9.591,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.701,3.036,9.002,6.441,8.721,6.681,-3.219,26.727,0.0,269.34,,277.0,270.0,7.445,2.959,8.286,24.816
6720.0,2.518,0.631,-35.087,2.976,9.518,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.682,3.092,8.813,6.417,8.487,6.554,-3.219,26.727,0.0,269.84,,277.0,270.0,7.711,2.959,8.293,24.987
6720.5,2.518,0.631,-35.087,2.976,9.518,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.682,3.092,8.861,5.414,8.19,5.953,-3.219,26.727,0.0,269.84,,277.0,270.0,7.568,2.952,8.267,25.083
6721.0,2.518,0.631,-35.087,2.976,9.518,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.682,3.092,8.728,6.484,8.461,6.516,-3.219,26.727,0.0,268.54,,278.0,270.0,7.104,2.945,8.286,25.128
6721.5,2.518,0.631,-35.087,2.976,9.518,5.282,37.423,4.912,2.214,-2.799,0.0,39.2,40.0,9.682,3.092,8.674,6.232,8.342,6.493,-3.219,26.727,0.0,268.54,,278.0,270.0,7.547,2.938,8.361,25.155
6722.0,2.518,0.631,-35.087,2.976,9.518,5.285,37.496,4.906,2.26,-2.785,0.0,39.242,40.055,9.682,3.092,8.876,6.047,8.408,6.667,-3.219,26.727,0.0,269.04,,278.0,270.0,7.435,2.931,8.334,25.15
6722.5,2.518,0.631,-35.087,2.976,9.518,5.285,37.496,4.906,2.26,-2.785,0.0,39.2,40.1,9.682,3.092,8.853,6.575,8.579,6.734,-3.219,26.727,0.0,269.04,,278.0,270.0,7.5,2.924,8.56,25.194
6723.0,3.515,0.814,-35.209,3.07,9.601,5.285,37.496,4.906,2.26,-2.785,0.0,39.2,40.1,9.597,2.992,9.054,6.454,8.724,6.968,-3.219,26.727,0.0,268.14,,279.0,270.0,7.685,2.917,8.547,25.223
6723.5,3.515,0.814,-35.209,3.07,9.601,5.285,37.496,4.906,2.26,-2.785,0.0,39.2,40.1,9.597,2.992,8.956,6.488,8.652,6.931,-3.219,26.727,0.0,268.14,,279.0,270.0,7.8,2.927,8.451,25.228
6724.0,3.515,0.814,-35.209,3.07,9.601,5.285,37.496,4.906,2.26,-2.785,0.0,39.2,40.1,9.597,2.992,9.212,5.966,8.683,6.916,-3.219,26.727,0.0,268.64,,280.0,270.0,7.757,2.937,8.439,25.21
6724.5,3.515,0.814,-35.209,3.07,9.601,5.285,37.496,4.906,2.26,-2.785,0.0,39.2,40.1,9.597,2.992,9.108,6.539,8.837,6.757,-3.219,26.727,0.0,268.64,,280.0,270.0,7.694,2.946,8.577,25.197
6725.0,3.515,0.814,-35.209,3.07,9.601,5.259,37.448,4.902,2.24,-2.797,0.0,39.257,40.016,9.597,2.992,9.058,6.17,8.633,6.538,-3.212,26.726,0.0,269.74,,280.0,270.0,7.81,2.956,8.584,25.186
6725.5,3.515,0.814,-35.209,3.07,9.601,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.597,2.992,9.041,5.807,8.375,6.226,-3.212,26.726,0.0,269.74,,280.0,270.0,7.6,2.965,8.54,25.188
6726.0,3.515,0.814,-35.209,3.07,9.601,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.597,2.992,8.954,5.979,8.46,6.387,-3.212,26.726,0.0,270.14,,280.0,270.0,7.362,2.974,8.421,25.206
6726.5,2.464,0.618,-35.209,3.073,9.641,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.519,3.013,8.933,5.797,8.332,6.564,-3.212,26.726,0.0,270.14,,280.0,270.0,7.445,2.983,8.51,25.217
6727.0,2.464,0.618,-35.209,3.073,9.641,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.519,3.013,8.817,6.646,8.59,6.651,-3.212,26.726,0.0,269.64,,280.0,270.0,7.406,2.974,8.509,25.219
6727.5,2.464,0.618,-35.209,3.073,9.641,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.519,3.013,8.875,6.279,8.6,6.511,-3.212,26.726,0.0,269.64,,280.0,270.0,7.676,2.966,8.426,25.275
6728.0,2.464,0.618,-35.209,3.073,9.641,5.259,37.448,4.902,2.24,-2.797,0.0,39.3,40.0,9.519,3.013,8.864,6.449,8.622,6.655,-3.212,26.726,0.0,271.34,,279.0,270.0,7.566,2.958,8.426,25.295
6728.5,2.464,0.618,-35.209,3.073,9.641,5.255,37.507,4.912,2.289,-2.789,0.0,39.264,40.06,9.519,3.013,8.915,6.362,8.621,6.719,-3.208,26.723,0.0,271.34,,279.0,270.0,7.647,2.949,8.517,25.329
6729.0,2.464,0.618,-35.209,3.073,9.641,5.255,37.507,4.912,2.289,-2.789,0.0,39.3,40.1,9.519,3.013,9.07,6.001,8.561,6.809,-3.208,26.723,0.0,270.54,,279.0,270.0,7.654,2.942,8.505,25.376
6729.5,2.945,0.767,-33.835,3.095,9.605,5.255,37.507,4.912,2.289,-2.789,0.0,39.3,40.1,9.731,2.983,8.963,6.543,8.671,6.658,-3.208,26.723,0.0,270.54,,279.0,270.0,7.61,2.934,8.437,25.418
6730.0,2.945,0.767,-33.835,3.095,9.605,5.255,37.507,4.912,2.289,-2.789,0.0,39.3,40.1,9.731,2.983,8.833,6.067,8.446,6.473,-3.208,26.723,0.0,271.44,,278.0,270.0,7.709,2.934,8.496,25.418
6730.5,2.945,0.767,-33.835,3.095,9.605,5.255,37.507,4.912,2.289,-2.789,0.0,39.3,40.1,9.731,2.983,8.98,5.857,8.505,6.7,-3.208,26.723,0.0,271.44,,278.0,270.0,7.455,2.934,8.49,25.479
6731.0,2.945,0.767,-33.835,3.095,9.605,5.255,37.507,4.912,2.289,-2.789,0.0,39.3,40.1,9.731,2.983,8.949,6.272,8.472,6.78,-3.208,26.723,0.0,269.74,,278.0,270.0,7.511,2.934,8.5,25.496
6731.5,2.945,0.767,-33.835,3.095,9.605,5.261,37.488,4.909,2.295,-2.795,0.0,39.262,40.101,9.731,2.983,8.845,6.652,8.442,6.709,-3.212,26.716,0.0,269.74,,278.0,270.0,7.618,2.934,8.532,25.522
6732.0,2.945,0.767,-33.835,3.095,9.605,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.731,2.983,8.864,5.873,8.383,6.699,-3.212,26.716,0.0,269.84,,278.0,270.0,7.662,2.935,8.454,25.53
6732.5,3.087,0.747,-34.77,3.121,9.61,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.662,2.853,9.041,6.621,8.778,6.836,-3.212,26.716,0.0,269.84,,278.0,270.0,7.455,2.935,8.7,25.497
6733.0,3.087,0.747,-34.77,3.121,9.61,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.662,2.853,9.084,6.474,8.774,6.977,-3.212,26.716,0.0,270.24,,278.0,270.0,7.819,2.937,8.494,25.474
6733.5,3.087,0.747,-34.77,3.121,9.61,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.662,2.853,9.1,6.295,8.706,6.898,-3.212,26.716,0.0,270.24,,278.0,270.0,7.827,2.94,8.551,25.449
6734.0,3.087,0.747,-34.77,3.121,9.61,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.662,2.853,9.183,6.272,8.789,6.958,-3.212,26.716,0.0,269.54,,278.0,270.0,7.75,2.942,8.637,25.412
6734.5,3.087,0.747,-34.77,3.121,9.61,5.261,37.488,4.909,2.295,-2.795,0.0,39.3,40.1,9.662,2.853,9.251,5.978,8.726,6.502,-3.212,26.716,0.0,269.54,,278.0,270.0,7.801,2.945,8.63,25.413
6735.0,3.087,0.747,-34.77,3.121,9.61,5.296,37.466,4.907,2.297,-2.774,0.0,39.279,40.12,9.662,2.853,9.13,6.285,8.771,6.841,-3.21,26.71,0.0,269.44,,278.0,270.0,7.614,2.947,8.611,25.406
6735.5,3.087,0.747,-34.77,3.121,9.61,5.296,37.466,4.907,2.297,-2.774,0.0,39.3,40.1,9.662,2.853,9.228,6.08,8.906,6.636,-3.21,26.71,0.0,269.44,,278.0,270.0,7.757,2.949,8.586,25.426
6736.0,2.388,0.517,-35.209,3.009,9.65,5.296,37.466,4.907,2.297,-2.774,0.0,39.3,40.1,9.64,3.032,9.075,6.652,8.869,7.133,-3.21,26.71,0.0,269.84,,278.0,270.0,7.712,2.951,8.561,25.48
6736.5,2.388,0.517,-35.209,3.009,9.65,5.296,37.466,4.907,2.297,-2.774,0.0,39.3,40.1,9.64,3.032,9.3,6.256,8.747,7.074,-3.21,26.71,0.0,269.84,,278.0,270.0,7.932,2.942,8.593,25.479
6737.0,2.388,0.517,-35.209,3.009,9.65,5.296,37.466,4.907,2.297,-2.774,0.0,39.3,40.1,9.64,3.032,9.176,6.837,8.948,7.179,-3.21,26.71,0.0,268.84,,279.0,270.0,7.844,2.933,8.602,25.544
6737.5,2.388,0.517,-35.209,3.009,9.65,5.296,37.466,4.907,2.297,-2.774,0.0,39.3,40.1,9.64,3.032,9.252,5.934,8.788,6.592,-3.21,26.71,0.0,268.84,,279.0,270.0,8.035,2.924,8.631,25.704
6738.0,2.388,0.517,-35.209,3.009,9.65,5.29,37.47,4.913,2.315,-2.783,0.0,39.299,40.183,9.64,3.032,9.208,7.249,9.095,7.513,-3.201,26.707,0.0,268.24,,280.0,270.0,7.641,2.915,8.561,25.693
6738.5,2.388,0.517,-35.209,3.009,9.65,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.64,3.032,9.289,7.012,9.009,7.334,-3.201,26.707,0.0,268.24,,280.0,270.0,8.266,2.907,8.716,25.686
6739.0,2.884,0.706,-34.75,3.044,9.61,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.684,2.854,9.46,6.109,8.926,6.747,-3.201,26.707,0.0,268.54,,281.0,270.0,8.161,2.898,8.647,25.695
6739.5,2.884,0.706,-34.75,3.044,9.61,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.684,2.854,9.267,6.706,8.98,7.13,-3.201,26.707,0.0,268.54,,281.0,270.0,7.81,2.898,8.643,25.773
6740.0,2.884,0.706,-34.75,3.044,9.61,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.684,2.854,9.201,6.815,8.931,7.044,-3.201,26.707,0.0,269.54,,281.0,270.0,8.021,2.898,8.699,25.961
6740.5,2.884,0.706,-34.75,3.044,9.61,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.684,2.854,9.341,6.3,8.968,6.802,-3.201,26.707,0.0,269.54,,281.0,270.0,7.998,2.898,8.769,25.89
6741.0,2.884,0.706,-34.75,3.044,9.61,5.29,37.47,4.913,2.315,-2.783,0.0,39.3,40.2,9.684,2.854,9.259,6.386,8.741,7.0,-3.201,26.707,0.0,271.94,,280.0,270.0,7.853,2.897,8.635,25.854
6741.5,2.884,0.706,-34.75,3.044,9.61,5.275,37.499,4.916,2.344,-2.77,0.0,39.308,40.205,9.684,2.854,9.324,7.074,9.151,7.349,-3.187,26.71,0.0,271.94,,280.0,270.0,7.846,2.897,8.645,25.811
6742.0,2.884,0.706,-34.75,3.044,9.61,5.275,37.499,4.916,2.344,-2.77,0.0,39.3,40.2,9.684,2.854,9.276,6.61,8.93,7.182,-3.187,26.71,0.0,271.34,,279.0,270.0,8.224,2.897,8.652,25.785
6742.5,2.941,0.782,-34.535,3.008,9.619,5.275,37.499,4.916,2.344,-2.77,0.0,39.3,40.2,9.711,3.115,9.428,6.548,9.058,6.937,-3.187,26.71,0.0,271.34,,279.0,270.0,8.0,2.897,8.827,25.741
6743.0,2.941,0.782,-34.535,3.008,9.619,5.275,37.499,4.916,2.344,-2.77,0.0,39.3,40.2,9.711,3.115,9.327,7.353,9.191,7.539,-3.187,26.71,0.0,271.54,,278.0,270.0,7.993,2.897,8.746,25.722
6743.5,2.941,0.782,-34.535,3.008,9.619,5.275,37.499,4.916,2.344,-2.77,0.0,39.3,40.2,9.711,3.115,9.351,6.95,9.073,7.167,-3.187,26.71,0.0,271.54,,278.0,270.0,8.353,2.898,8.916,25.664
6744.0,2.941,0.782,-34.535,3.008,9.619,5.275,37.499,4.916,2.344,-2.77,0.0,39.3,40.2,9.711,3.115,9.494,6.517,9.059,7.315,-3.187,26.71,0.0,270.64,,278.0,270.0,8.135,2.899,9.006,25.653
6744.5,2.941,0.782,-34.535,3.008,9.619,5.285,37.472,4.902,2.35,-2.773,0.0,39.316,40.271,9.711,3.115,9.576,6.675,9.243,7.207,-3.198,26.698,0.0,270.64,,278.0,270.0,8.096,2.9,9.029,25.643
6745.0,2.941,0.782,-34.535,3.008,9.619,5.285,37.472,4.902,2.35,-2.773,0.0,39.3,40.3,9.711,3.115,9.54,6.715,9.131,7.422,-3.198,26.698,0.0,270.94,,278.0,270.0,8.175,2.9,8.978,25.62
6745.5,3.335,0.762,-35.209,2.969,9.604,5.285,37.472,4.902,2.35,-2.773,0.0,39.3,40.3,9.583,3.018,9.473,6.348,9.029,7.209,-3.198,26.698,0.0,270.94,,278.0,270.0,8.202,2.901,8.972,25.578
6746.0,3.335,0.762,-35.209,2.969,9.604,5.285,37.472,4.902,2.35,-2.773,0.0,39.3,40.3,9.583,3.018,9.478,7.173,9.258,7.575,-3.198,26.698,0.0,272.14,,277.0,270.0,8.015,2.908,8.959,25.525
6746.5,3.335,0.762,-35.209,2.969,9.604,5.285,37.472,4.902,2.35,-2.773,0.0,39.3,40.3,9.583,3.018,9.455,7.114,9.149,7.25,-3.198,26.698,0.0,272.14,,277.0,270.0,8.371,2.915,8.995,25.492
6747.0,3.335,0.762,-35.209,2.969,9.604,5.285,37.472,4.902,2.35,-2.773,0.0,39.3,40.3,9.583,3.018,9.446,6.321,9.054,7.126,-3.198,26.698,0.0,269.94,,277.0,270.0,8.242,2.922,8.883,25.355
6747.5,3.335,0.762,-35.209,2.969,9.604,5.221,37.51,4.903,2.4,-2.791,0.0,39.337,40.29,9.583,3.018,9.516,6.349,9.162,7.189,-3.208,26.7,0.0,269.94,,277.0,270.0,7.987,2.929,8.962,25.347
6748.0,3.335,0.762,-35.209,2.969,9.604,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.583,3.018,9.515,6.735,9.263,7.119,-3.208,26.7,0.0,270.24,,277.0,270.0,8.054,2.935,8.943,25.433
6748.5,3.335,0.762,-35.209,2.969,9.604,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.583,3.018,9.483,6.728,9.19,7.156,-3.208,26.7,0.0,270.24,,277.0,270.0,8.158,2.942,9.0,25.403
6749.0,2.645,0.63,-35.209,3.001,9.703,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.655,2.998,9.602,6.392,9.183,7.049,-3.208,26.7,0.0,269.24,,277.0,270.0,8.139,2.948,8.988,25.393
6749.5,2.645,0.63,-35.209,3.001,9.703,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.655,2.998,9.514,6.299,9.039,7.127,-3.208,26.7,0.0,269.24,,277.0,270.0,8.056,2.943,8.993,25.348
6750.0,2.645,0.63,-35.209,3.001,9.703,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.655,2.998,9.474,6.348,9.052,6.926,-3.208,26.7,0.0,269.04,,277.0,270.0,7.995,2.938,8.984,25.375
6750.5,2.645,0.63,-35.209,3.001,9.703,5.221,37.51,4.903,2.4,-2.791,0.0,39.3,40.3,9.655,2.998,9.513,7.479,9.363,7.817,-3.208,26.7,0.0,269.04,,277.0,270.0,7.95,2.934,9.14,25.416
6751.0,2.645,0.63,-35.209,3.001,9.703,5.249,37.536,4.923,2.418,-2.791,0.0,39.355,40.306,9.655,2.998,9.57,7.598,9.376,7.571,-3.197,26.697,0.0,269.54,,277.0,270.0,8.543,2.929,9.01,25.446
6751.5,2.645,0.63,-35.209,3.001,9.703,5.249,37.536,4.923,2.418,-2.791,0.0,39.4,40.3,9.655,2.998,9.614,6.837,9.348,7.501,-3.197,26.697,0.0,269.54,,277.0,270.0,8.529,2.924,9.025,25.462
6752.0,2.702,0.64,-35.209,3.044,9.657,5.249,37.536,4.923,2.418,-2.791,0.0,39.4,40.3,9.514,3.019,9.718,6.364,9.155,7.11,-3.197,26.697,0.0,269.54,,277.0,270.0,8.325,2.92,9.045,25.378
6752.5,2.702,0.64,-35.209,3.044,9.657,5.249,37.536,4.923,2.418,-2.791,0.0,39.4,40.3,9.514,3.019,9.579,6.669,9.264,7.492,-3.197,26.697,0.0,269.54,,277.0,270.0,8.087,2.916,9.072,25.248
