t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6753.0,2.702,0.64,-35.209,3.044,9.657,5.249,37.536,4.923,2.418,-2.791,0.0,39.4,40.3,9.514,3.019,9.676,6.469,9.27,7.349,-3.197,26.697,0.0,268.64,,278.0,270.0,8.251,2.913,9.06,25.178
6753.5,2.702,0.64,-35.209,3.044,9.657,5.249,37.536,4.923,2.418,-2.791,0.0,39.4,40.3,9.514,3.019,9.591,6.43,9.218,7.267,-3.197,26.697,0.0,268.64,,278.0,270.0,8.191,2.909,9.058,25.163
6754.0,2.702,0.64,-35.209,3.044,9.657,5.279,37.521,4.912,2.437,-2.785,0.0,39.375,40.372,9.514,3.019,9.634,6.837,9.346,7.654,-3.199,26.695,0.0,268.94,,279.0,270.0,8.126,2.906,9.181,25.108
6754.5,2.702,0.64,-35.209,3.044,9.657,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.514,3.019,9.668,7.529,9.468,7.549,-3.199,26.695,0.0,268.94,,279.0,270.0,8.368,2.902,9.125,25.005
6755.0,2.702,0.64,-35.209,3.044,9.657,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.514,3.019,9.74,6.598,9.252,7.337,-3.199,26.695,0.0,269.04,,279.0,270.0,8.554,2.899,9.055,24.946
6755.5,3.326,0.81,-35.038,3.027,9.61,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.714,3.067,9.788,7.383,9.598,7.98,-3.199,26.695,0.0,269.04,,279.0,270.0,8.232,2.896,9.289,24.936
6756.0,3.326,0.81,-35.038,3.027,9.61,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.714,3.067,9.95,6.55,9.391,7.312,-3.199,26.695,0.0,269.24,,279.0,270.0,8.687,2.903,9.19,24.924
6756.5,3.326,0.81,-35.038,3.027,9.61,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.714,3.067,9.773,7.438,9.512,7.614,-3.199,26.695,0.0,269.24,,279.0,270.0,8.301,2.91,9.186,24.929
6757.0,3.326,0.81,-35.038,3.027,9.61,5.279,37.521,4.912,2.437,-2.785,0.0,39.4,40.4,9.714,3.067,9.633,7.502,9.38,7.529,-3.199,26.695,0.0,271.24,,278.0,270.0,8.584,2.917,9.256,24.946
6757.5,3.326,0.81,-35.038,3.027,9.61,5.338,37.518,4.946,2.441,-2.782,0.0,39.403,40.415,9.714,3.067,9.749,6.768,9.467,7.323,-3.204,26.689,0.0,271.24,,278.0,270.0,8.511,2.923,9.155,24.973
6758.0,3.326,0.81,-35.038,3.027,9.61,5.338,37.518,4.946,2.441,-2.782,0.0,39.4,40.4,9.714,3.067,9.784,7.423,9.655,7.771,-3.204,26.689,0.0,271.04,,277.0,270.0,8.327,2.93,9.271,25.19
6758.5,3.323,0.759,-35.209,2.991,9.653,5.338,37.518,4.946,2.441,-2.782,0.0,39.4,40.4,9.639,2.992,9.87,6.889,9.5,7.472,-3.204,26.689,0.0,271.04,,277.0,270.0,8.658,2.937,9.279,25.163
6759.0,3.323,0.759,-35.209,2.991,9.653,5.338,37.518,4.946,2.441,-2.782,0.0,39.4,40.4,9.639,2.992,9.732,6.773,9.412,7.388,-3.204,26.689,0.0,270.84,,277.0,270.0,8.433,2.943,9.249,25.164
6759.5,3.323,0.759,-35.209,2.991,9.653,5.338,37.518,4.946,2.441,-2.782,0.0,39.4,40.4,9.639,2.992,9.698,7.389,9.564,8.154,-3.204,26.689,0.0,270.84,,277.0,270.0,8.326,2.949,9.169,25.117
6760.0,3.323,0.759,-35.209,2.991,9.653,5.338,37.518,4.946,2.441,-2.782,0.0,39.4,40.4,9.639,2.992,10.005,7.636,9.704,7.98,-3.204,26.689,0.0,269.04,,277.0,270.0,8.701,2.955,9.243,25.098
6760.5,3.323,0.759,-35.209,2.991,9.653,5.298,37.512,4.898,2.451,-2.795,0.0,39.414,40.436,9.639,2.992,9.95,7.151,9.657,7.615,-3.207,26.678,0.0,269.04,,277.0,270.0,8.831,2.961,9.311,25.061
6761.0,3.323,0.759,-35.209,2.991,9.653,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.639,2.992,9.78,7.222,9.482,7.556,-3.207,26.678,0.0,269.04,,277.0,270.0,8.593,2.967,9.27,25.092
6761.5,2.745,0.626,-35.209,2.952,9.669,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.646,3.074,9.848,6.586,9.385,7.398,-3.207,26.678,0.0,269.04,,277.0,270.0,8.51,2.973,9.273,25.074
6762.0,2.745,0.626,-35.209,2.952,9.669,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.646,3.074,9.847,7.085,9.584,7.576,-3.207,26.678,0.0,269.34,,277.0,270.0,8.304,2.969,9.31,25.037
6762.5,2.745,0.626,-35.209,2.952,9.669,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.646,3.074,9.875,6.943,9.587,7.514,-3.207,26.678,0.0,269.34,,277.0,270.0,8.523,2.966,9.329,24.94
6763.0,2.745,0.626,-35.209,2.952,9.669,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.646,3.074,9.911,6.795,9.516,7.436,-3.207,26.678,0.0,269.44,,277.0,270.0,8.48,2.962,9.354,24.996
6763.5,2.745,0.626,-35.209,2.952,9.669,5.298,37.512,4.898,2.451,-2.795,0.0,39.4,40.4,9.646,3.074,9.833,6.747,9.576,7.568,-3.207,26.678,0.0,269.44,,277.0,270.0,8.414,2.958,9.329,25.018
6764.0,2.745,0.626,-35.209,2.952,9.669,5.268,37.522,4.916,2.483,-2.814,0.0,39.431,40.459,9.646,3.074,9.824,6.517,9.415,7.322,-3.218,26.67,0.0,269.14,,277.0,270.0,8.431,2.955,9.316,25.062
6764.5,2.745,0.626,-35.209,2.952,9.669,5.268,37.522,4.916,2.483,-2.814,0.0,39.4,40.5,9.646,3.074,9.742,6.876,9.582,7.631,-3.218,26.67,0.0,269.14,,277.0,270.0,8.27,2.951,9.258,25.109
6765.0,3.125,0.73,-35.209,3.042,9.622,5.268,37.522,4.916,2.483,-2.814,0.0,39.4,40.5,9.588,3.061,9.741,7.055,9.65,7.373,-3.218,26.67,0.0,269.34,,277.0,270.0,8.458,2.948,9.19,25.159
6765.5,3.125,0.73,-35.209,3.042,9.622,5.268,37.522,4.916,2.483,-2.814,0.0,39.4,40.5,9.588,3.061,9.711,7.205,9.636,7.681,-3.218,26.67,0.0,269.34,,277.0,270.0,8.454,2.951,9.286,25.214
6766.0,3.125,0.73,-35.209,3.042,9.622,5.268,37.522,4.916,2.483,-2.814,0.0,39.4,40.5,9.588,3.061,9.92,7.646,9.818,7.95,-3.218,26.67,0.0,269.44,,277.0,270.0,8.558,2.954,9.301,25.242
6766.5,3.125,0.73,-35.209,3.042,9.622,5.268,37.522,4.916,2.483,-2.814,0.0,39.4,40.5,9.588,3.061,9.917,7.509,9.733,7.708,-3.218,26.67,0.0,269.44,,277.0,270.0,8.833,2.957,9.291,25.342
6767.0,3.125,0.73,-35.209,3.042,9.622,5.263,37.525,4.937,2.496,-2.792,0.0,39.457,40.507,9.588,3.061,9.776,7.207,9.513,7.544,-3.206,26.666,0.0,269.54,,277.0,270.0,8.716,2.959,9.28,25.383
6767.5,3.125,0.73,-35.209,3.042,9.622,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.588,3.061,9.741,7.131,9.612,7.477,-3.206,26.666,0.0,269.54,,277.0,270.0,8.51,2.962,9.25,25.386
6768.0,2.21,0.544,-34.723,3.026,9.696,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.701,2.982,9.718,7.071,9.56,7.518,-3.206,26.666,0.0,268.84,,278.0,270.0,8.49,2.965,9.365,25.395
6768.5,2.21,0.544,-34.723,3.026,9.696,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.701,2.982,9.901,6.699,9.55,7.195,-3.206,26.666,0.0,268.84,,278.0,270.0,8.467,2.952,9.207,25.38
6769.0,2.21,0.544,-34.723,3.026,9.696,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.701,2.982,9.695,7.243,9.618,7.735,-3.206,26.666,0.0,269.64,,278.0,270.0,8.336,2.94,9.299,25.348
6769.5,2.21,0.544,-34.723,3.026,9.696,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.701,2.982,9.912,6.74,9.539,7.632,-3.206,26.666,0.0,269.64,,278.0,270.0,8.573,2.928,9.332,25.32
6770.0,2.21,0.544,-34.723,3.026,9.696,5.263,37.525,4.937,2.496,-2.792,0.0,39.5,40.5,9.701,2.982,9.897,6.919,9.646,7.43,-3.206,26.666,0.0,268.54,,279.0,270.0,8.724,2.917,9.352,25.346
6770.5,2.21,0.544,-34.723,3.026,9.696,5.287,37.556,4.912,2.525,-2.789,0.0,39.469,40.552,9.701,2.982,9.855,6.885,9.609,7.563,-3.197,26.668,0.0,268.54,,279.0,270.0,8.473,2.905,9.369,25.325
6771.0,2.21,0.544,-34.723,3.026,9.696,5.287,37.556,4.912,2.525,-2.789,0.0,39.5,40.6,9.701,2.982,9.946,6.965,9.69,7.786,-3.197,26.668,0.0,268.94,,280.0,270.0,8.478,2.894,9.381,25.292
6771.5,3.17,0.748,-35.209,3.038,9.61,5.287,37.556,4.912,2.525,-2.789,0.0,39.5,40.6,9.642,2.874,9.992,7.188,9.823,8.026,-3.197,26.668,0.0,268.94,,280.0,270.0,8.597,2.882,9.416,25.268
6772.0,3.17,0.748,-35.209,3.038,9.61,5.287,37.556,4.912,2.525,-2.789,0.0,39.5,40.6,9.642,2.874,9.984,6.904,9.725,7.505,-3.197,26.668,0.0,267.34,,281.0,270.0,8.757,2.887,9.347,25.235
6772.5,3.17,0.748,-35.209,3.038,9.61,5.287,37.556,4.912,2.525,-2.789,0.0,39.5,40.6,9.642,2.874,9.935,7.048,9.788,7.56,-3.197,26.668,0.0,267.34,,281.0,270.0,8.53,2.892,9.357,25.247
6773.0,3.17,0.748,-35.209,3.038,9.61,5.287,37.556,4.912,2.525,-2.789,0.0,39.5,40.6,9.642,2.874,9.877,7.206,9.724,7.824,-3.197,26.668,0.0,271.34,,280.0,270.0,8.583,2.896,9.324,25.266
6773.5,3.17,0.748,-35.209,3.038,9.61,5.266,37.548,4.916,2.524,-2.794,0.0,39.478,40.577,9.642,2.874,9.966,7.121,9.781,7.506,-3.201,26.663,0.0,271.34,,280.0,270.0,8.658,2.901,9.408,25.336
6774.0,3.17,0.748,-35.209,3.038,9.61,5.266,37.548,4.916,2.524,-2.794,0.0,39.5,40.6,9.642,2.874,9.9,6.806,9.556,7.592,-3.201,26.663,0.0,270.14,,280.0,270.0,8.594,2.905,9.377,25.315
6774.5,2.883,0.764,-34.088,3.062,9.579,5.266,37.548,4.916,2.524,-2.794,0.0,39.5,40.6,9.762,3.085,9.78,7.523,9.608,7.62,-3.201,26.663,0.0,270.14,,280.0,270.0,8.463,2.91,9.413,25.336
6775.0,2.883,0.764,-34.088,3.062,9.579,5.266,37.548,4.916,2.524,-2.794,0.0,39.5,40.6,9.762,3.085,9.873,7.095,9.698,7.708,-3.201,26.663,0.0,271.04,,279.0,270.0,8.633,2.909,9.468,25.307
6775.5,2.883,0.764,-34.088,3.062,9.579,5.266,37.548,4.916,2.524,-2.794,0.0,39.5,40.6,9.762,3.085,9.917,7.784,9.805,7.919,-3.201,26.663,0.0,271.04,,279.0,270.0,8.593,2.909,9.457,25.326
6776.0,2.883,0.764,-34.088,3.062,9.579,5.266,37.548,4.916,2.524,-2.794,0.0,39.5,40.6,9.762,3.085,10.038,7.324,9.861,7.777,-3.201,26.663,0.0,270.84,,279.0,270.0,8.856,2.908,9.438,25.385
6776.5,2.883,0.764,-34.088,3.062,9.579,5.194,37.53,4.916,2.538,-2.796,0.0,39.492,40.574,9.762,3.085,10.087,7.638,9.991,8.231,-3.203,26.66,0.0,270.84,,279.0,270.0,8.75,2.908,9.478,25.417
6777.0,2.883,0.764,-34.088,3.062,9.579,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.762,3.085,10.065,7.426,9.916,7.669,-3.203,26.66,0.0,270.84,,279.0,270.0,8.987,2.907,9.599,25.431
6777.5,2.883,0.764,-34.088,3.062,9.579,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.762,3.085,9.976,7.508,9.88,7.749,-3.203,26.66,0.0,270.84,,279.0,270.0,8.769,2.907,9.529,25.412
6778.0,1.838,0.463,-35.209,3.058,9.633,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.593,2.958,10.067,6.683,9.746,7.29,-3.203,26.66,0.0,270.44,,279.0,270.0,8.778,2.907,9.418,25.428
6778.5,1.838,0.463,-35.209,3.058,9.633,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.593,2.958,9.92,7.157,9.72,7.636,-3.203,26.66,0.0,270.44,,279.0,270.0,8.446,2.889,9.486,25.39
6779.0,1.838,0.463,-35.209,3.058,9.633,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.593,2.958,10.091,7.161,9.912,7.946,-3.203,26.66,0.0,270.64,,279.0,270.0,8.608,2.872,9.464,25.274
6779.5,1.838,0.463,-35.209,3.058,9.633,5.194,37.53,4.916,2.538,-2.796,0.0,39.5,40.6,9.593,2.958,10.122,7.221,9.855,7.754,-3.203,26.66,0.0,270.64,,279.0,270.0,8.778,2.855,9.586,25.299
6780.0,1.838,0.463,-35.209,3.058,9.633,5.256,37.541,4.915,2.564,-2.768,0.0,39.506,40.605,9.593,2.958,9.88,7.664,9.815,7.741,-3.199,26.65,0.0,269.14,,279.0,270.0,8.738,2.838,9.445,25.311
6780.5,1.838,0.463,-35.209,3.058,9.633,5.256,37.541,4.915,2.564,-2.768,0.0,39.5,40.6,9.593,2.958,10.342,7.53,10.175,8.198,-3.199,26.65,0.0,269.14,,279.0,270.0,8.775,2.822,9.47,25.331
6781.0,2.952,0.776,-34.68,3.012,9.582,5.256,37.541,4.915,2.564,-2.768,0.0,39.5,40.6,9.701,3.116,10.407,7.883,10.217,8.367,-3.199,26.65,0.0,270.34,,279.0,270.0,9.061,2.806,9.671,25.379
6781.5,2.952,0.776,-34.68,3.012,9.582,5.256,37.541,4.915,2.564,-2.768,0.0,39.5,40.6,9.701,3.116,10.28,7.874,10.149,8.214,-3.199,26.65,0.0,270.34,,279.0,270.0,9.219,2.808,9.744,25.38
6782.0,2.952,0.776,-34.68,3.012,9.582,5.256,37.541,4.915,2.564,-2.768,0.0,39.5,40.6,9.701,3.116,10.367,7.452,10.067,8.186,-3.199,26.65,0.0,269.74,,279.0,270.0,9.129,2.811,9.73,25.367
6782.5,2.952,0.776,-34.68,3.012,9.582,5.256,37.541,4.915,2.564,-2.768,0.0,39.5,40.6,9.701,3.116,10.241,7.842,10.145,8.112,-3.199,26.65,0.0,269.74,,279.0,270.0,9.018,2.813,9.772,25.327
6783.0,2.952,0.776,-34.68,3.012,9.582,5.254,37.512,4.901,2.576,-2.781,0.0,39.51,40.61,9.701,3.116,10.365,7.381,10.108,8.076,-3.207,26.649,0.0,270.34,,279.0,270.0,9.085,2.815,9.72,25.285
6783.5,2.952,0.776,-34.68,3.012,9.582,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.701,3.116,10.308,7.138,9.97,7.932,-3.207,26.649,0.0,270.34,,279.0,270.0,8.983,2.817,9.683,25.267
6784.0,2.952,0.776,-34.68,3.012,9.582,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.701,3.116,10.25,7.998,10.124,8.179,-3.207,26.649,0.0,270.44,,279.0,270.0,8.837,2.82,9.737,25.275
6784.5,2.248,0.639,-34.262,3.076,9.559,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.674,3.045,10.365,7.157,10.064,8.151,-3.207,26.649,0.0,270.44,,279.0,270.0,9.137,2.822,9.683,25.28
6785.0,2.248,0.639,-34.262,3.076,9.559,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.674,3.045,10.315,8.049,10.244,8.131,-3.207,26.649,0.0,269.74,,279.0,270.0,8.934,2.812,9.811,25.223
6785.5,2.248,0.639,-34.262,3.076,9.559,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.674,3.045,10.412,7.461,10.228,8.281,-3.207,26.649,0.0,269.74,,279.0,270.0,9.185,2.803,9.808,25.192
6786.0,2.248,0.639,-34.262,3.076,9.559,5.254,37.512,4.901,2.576,-2.781,0.0,39.5,40.6,9.674,3.045,10.44,7.953,10.235,8.314,-3.207,26.649,0.0,269.84,,279.0,270.0,9.095,2.794,9.82,25.146
6786.5,2.248,0.639,-34.262,3.076,9.559,5.244,37.524,4.903,2.6,-2.798,0.0,39.523,40.603,9.674,3.045,10.364,7.781,10.253,8.143,-3.216,26.651,0.0,269.84,,279.0,270.0,9.235,2.785,9.892,25.063
6787.0,2.248,0.639,-34.262,3.076,9.559,5.244,37.524,4.903,2.6,-2.798,0.0,39.5,40.6,9.674,3.045,10.512,7.587,10.219,8.239,-3.216,26.651,0.0,269.74,,279.0,270.0,9.135,2.776,9.878,25.056
6787.5,3.369,0.886,-34.62,3.065,9.572,5.244,37.524,4.903,2.6,-2.798,0.0,39.5,40.6,9.645,3.016,10.596,7.37,10.23,8.337,-3.216,26.651,0.0,269.74,,279.0,270.0,9.139,2.768,9.931,24.979
6788.0,3.369,0.886,-34.62,3.065,9.572,5.244,37.524,4.903,2.6,-2.798,0.0,39.5,40.6,9.645,3.016,10.492,8.263,10.379,8.366,-3.216,26.651,0.0,270.14,,279.0,270.0,9.133,2.777,9.93,24.949
6788.5,3.369,0.886,-34.62,3.065,9.572,5.244,37.524,4.903,2.6,-2.798,0.0,39.5,40.6,9.645,3.016,10.342,7.412,10.191,8.223,-3.216,26.651,0.0,270.14,,279.0,270.0,9.375,2.787,9.861,25.18
6789.0,3.369,0.886,-34.62,3.065,9.572,5.244,37.524,4.903,2.6,-2.798,0.0,39.5,40.6,9.645,3.016,10.543,7.925,10.387,8.19,-3.216,26.651,0.0,269.64,,279.0,270.0,9.042,2.797,9.952,25.467
6789.5,3.369,0.886,-34.62,3.065,9.572,5.278,37.545,4.916,2.632,-2.781,0.0,39.532,40.613,9.645,3.016,10.544,8.115,10.406,8.663,-3.204,26.648,0.0,269.64,,279.0,270.0,9.262,2.806,10.007,25.671
6790.0,3.369,0.886,-34.62,3.065,9.572,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.645,3.016,10.517,7.413,10.209,8.083,-3.204,26.648,0.0,269.74,,279.0,270.0,9.432,2.815,9.962,25.784
6790.5,2.566,0.647,-34.528,3.003,9.493,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.786,3.036,10.519,8.267,10.441,8.374,-3.204,26.648,0.0,269.74,,279.0,270.0,9.055,2.824,9.937,25.723
6791.0,2.566,0.647,-34.528,3.003,9.493,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.786,3.036,10.357,8.211,10.285,8.433,-3.204,26.648,0.0,268.84,,280.0,270.0,9.4,2.82,10.027,25.651
6791.5,2.566,0.647,-34.528,3.003,9.493,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.786,3.036,10.5,7.725,10.309,8.15,-3.204,26.648,0.0,268.84,,280.0,270.0,9.322,2.816,10.099,25.609
6792.0,2.566,0.647,-34.528,3.003,9.493,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.786,3.036,10.376,7.978,10.239,8.34,-3.204,26.648,0.0,269.54,,280.0,270.0,9.171,2.812,10.035,25.688
6792.5,2.566,0.647,-34.528,3.003,9.493,5.278,37.545,4.916,2.632,-2.781,0.0,39.5,40.6,9.786,3.036,10.603,7.473,10.301,8.356,-3.204,26.648,0.0,269.54,,280.0,270.0,9.233,2.808,9.996,25.858
6793.0,2.566,0.647,-34.528,3.003,9.493,5.269,37.578,4.901,2.664,-2.793,0.0,39.533,40.622,9.786,3.036,10.514,8.16,10.416,8.296,-3.205,26.649,0.0,269.44,,280.0,270.0,9.183,2.804,10.034,25.801
6793.5,2.566,0.647,-34.528,3.003,9.493,5.269,37.578,4.901,2.664,-2.793,0.0,39.5,40.6,9.786,3.036,10.381,7.313,10.161,7.884,-3.205,26.649,0.0,269.44,,280.0,270.0,9.347,2.8,9.871,25.673
6794.0,2.523,0.622,-35.209,2.98,9.6,5.269,37.578,4.901,2.664,-2.793,0.0,39.5,40.6,9.672,3.206,10.423,7.611,10.279,8.28,-3.205,26.649,0.0,269.24,,280.0,270.0,8.935,2.796,9.936,25.643
6794.5,2.523,0.622,-35.209,2.98,9.6,5.269,37.578,4.901,2.664,-2.793,0.0,39.5,40.6,9.672,3.206,10.591,7.389,10.277,8.344,-3.205,26.649,0.0,269.24,,280.0,270.0,9.148,2.792,9.948,25.544
6795.0,2.523,0.622,-35.209,2.98,9.6,5.269,37.578,4.901,2.664,-2.793,0.0,39.5,40.6,9.672,3.206,10.56,7.311,10.225,7.993,-3.205,26.649,0.0,270.94,,280.0,270.0,9.15,2.787,9.98,25.511
6795.5,2.523,0.622,-35.209,2.98,9.6,5.269,37.578,4.901,2.664,-2.793,0.0,39.5,40.6,9.672,3.206,10.481,8.554,10.46,8.939,-3.205,26.649,0.0,270.94,,280.0,270.0,9.022,2.783,9.898,25.502
6796.0,2.523,0.622,-35.209,2.98,9.6,5.303,37.574,4.896,2.681,-2.776,0.0,39.534,40.608,9.672,3.206,10.641,7.653,10.465,8.66,-3.201,26.646,0.0,270.84,,280.0,270.0,9.608,2.779,9.931,25.472
6796.5,2.523,0.622,-35.209,2.98,9.6,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.672,3.206,10.753,8.218,10.648,8.53,-3.201,26.646,0.0,270.84,,280.0,270.0,9.355,2.774,10.033,25.502
6797.0,3.174,0.847,-33.147,3.023,9.524,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.907,2.971,10.617,8.042,10.475,8.603,-3.201,26.646,0.0,271.14,,279.0,270.0,9.537,2.77,10.199,25.466
6797.5,3.174,0.847,-33.147,3.023,9.524,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.907,2.971,10.666,8.17,10.383,8.492,-3.201,26.646,0.0,271.14,,279.0,270.0,9.434,2.777,10.222,25.517
6798.0,3.174,0.847,-33.147,3.023,9.524,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.907,2.971,10.667,8.049,10.515,8.561,-3.201,26.646,0.0,270.64,,279.0,270.0,9.428,2.783,10.213,25.488
6798.5,3.174,0.847,-33.147,3.023,9.524,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.907,2.971,10.689,7.94,10.541,8.331,-3.201,26.646,0.0,270.64,,279.0,270.0,9.448,2.79,10.177,25.376
6799.0,3.174,0.847,-33.147,3.023,9.524,5.303,37.574,4.896,2.681,-2.776,0.0,39.5,40.6,9.907,2.971,10.701,7.753,10.369,8.439,-3.201,26.646,0.0,271.04,,278.0,270.0,9.375,2.796,10.193,25.315
6799.5,3.174,0.847,-33.147,3.023,9.524,5.286,37.531,4.909,2.683,-2.792,0.0,39.523,40.57,9.907,2.971,10.574,7.93,10.431,8.295,-3.2,26.635,0.0,271.04,,278.0,270.0,9.315,2.802,10.155,25.238
6800.0,3.174,0.847,-33.147,3.023,9.524,5.286,37.531,4.909,2.683,-2.792,0.0,39.5,40.6,9.907,2.971,10.508,8.162,10.416,8.329,-3.2,26.635,0.0,270.64,,278.0,270.0,9.307,2.808,10.115,25.23
6800.5,2.617,0.682,-34.611,3.034,9.648,5.286,37.531,4.909,2.683,-2.792,0.0,39.5,40.6,9.601,2.937,10.615,8.184,10.537,8.448,-3.2,26.635,0.0,270.64,,278.0,270.0,9.354,2.814,10.172,25.087
6801.0,2.617,0.682,-34.611,3.034,9.648,5.286,37.531,4.909,2.683,-2.792,0.0,39.5,40.6,9.601,2.937,10.767,7.776,10.486,8.431,-3.2,26.635,0.0,271.04,,277.0,270.0,9.446,2.811,10.129,24.915
6801.5,2.617,0.682,-34.611,3.034,9.648,5.286,37.531,4.909,2.683,-2.792,0.0,39.5,40.6,9.601,2.937,10.623,8.209,10.427,8.444,-3.2,26.635,0.0,271.04,,277.0,270.0,9.365,2.808,10.049,24.875
6802.0,2.617,0.682,-34.611,3.034,9.648,5.286,37.531,4.909,2.683,-2.792,0.0,39.5,40.6,9.601,2.937,10.558,7.68,10.435,8.466,-3.2,26.635,0.0,269.24,,277.0,270.0,9.426,2.805,10.145,24.827
6802.5,2.617,0.682,-34.611,3.034,9.648,5.255,37.58,4.923,2.741,-2.776,0.0,39.532,40.564,9.601,2.937,10.68,7.982,10.5,8.621,-3.19,26.652,0.0,269.24,,277.0,270.0,9.285,2.802,10.026,24.737
6803.0,2.617,0.682,-34.611,3.034,9.648,5.255,37.58,4.923,2.741,-2.776,0.0,39.5,40.6,9.601,2.937,10.689,8.329,10.606,8.524,-3.19,26.652,0.0,269.04,,277.0,270.0,9.446,2.799,10.144,24.741
6803.5,3.188,0.725,-35.209,2.969,9.664,5.255,37.58,4.923,2.741,-2.776,0.0,39.5,40.6,9.658,3.072,10.751,7.751,10.424,8.47,-3.19,26.652,0.0,269.04,,277.0,270.0,9.537,2.796,10.185,24.75
6804.0,3.188,0.725,-35.209,2.969,9.664,5.255,37.58,4.923,2.741,-2.776,0.0,39.5,40.6,9.658,3.072,10.656,8.259,10.507,8.447,-3.19,26.652,0.0,268.64,,278.0,270.0,9.349,2.802,10.166,24.769
6804.5,3.188,0.725,-35.209,2.969,9.664,5.255,37.58,4.923,2.741,-2.776,0.0,39.5,40.6,9.658,3.072,10.609,8.121,10.501,8.602,-3.19,26.652,0.0,268.64,,278.0,270.0,9.467,2.809,10.228,24.816
6805.0,3.188,0.725,-35.209,2.969,9.664,5.255,37.58,4.923,2.741,-2.776,0.0,39.5,40.6,9.658,3.072,10.798,7.987,10.54,8.678,-3.19,26.652,0.0,268.14,,279.0,270.0,9.458,2.815,10.29,24.823
6805.5,3.188,0.725,-35.209,2.969,9.664,5.251,37.544,4.889,2.739,-2.766,0.0,39.527,40.62,9.658,3.072,10.824,7.865,10.561,8.702,-3.196,26.651,0.0,268.14,,279.0,270.0,9.501,2.821,10.299,24.849
6806.0,3.188,0.725,-35.209,2.969,9.664,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.658,3.072,10.782,8.574,10.687,8.681,-3.196,26.651,0.0,266.94,,280.0,270.0,9.488,2.827,10.365,24.84
6806.5,3.188,0.725,-35.209,2.969,9.664,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.658,3.072,10.82,8.062,10.614,8.71,-3.196,26.651,0.0,266.94,,280.0,270.0,9.681,2.833,10.39,24.842
6807.0,3.452,0.833,-35.209,3.047,9.656,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.47,3.06,10.791,8.225,10.571,8.508,-3.196,26.651,0.0,268.14,,281.0,270.0,9.551,2.839,10.332,24.9
6807.5,3.452,0.833,-35.209,3.047,9.656,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.47,3.06,10.574,8.328,10.497,8.405,-3.196,26.651,0.0,268.14,,281.0,270.0,9.524,2.849,10.366,24.944
6808.0,3.452,0.833,-35.209,3.047,9.656,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.47,3.06,10.618,8.348,10.538,8.694,-3.196,26.651,0.0,269.94,,281.0,270.0,9.451,2.859,10.215,24.899
6808.5,3.452,0.833,-35.209,3.047,9.656,5.251,37.544,4.889,2.739,-2.766,0.0,39.5,40.6,9.47,3.06,10.833,7.866,10.623,8.632,-3.196,26.651,0.0,269.94,,281.0,270.0,9.55,2.868,10.316,24.795
6809.0,3.452,0.833,-35.209,3.047,9.656,5.286,37.552,4.922,2.758,-2.801,0.0,39.52,40.493,9.47,3.06,10.862,8.168,10.66,8.485,-3.201,26.648,0.0,270.94,,281.0,270.0,9.488,2.878,10.379,24.742
6809.5,3.452,0.833,-35.209,3.047,9.656,5.286,37.552,4.922,2.758,-2.801,0.0,39.5,40.5,9.47,3.06,10.593,8.406,10.521,8.473,-3.201,26.648,0.0,270.94,,281.0,270.0,9.544,2.887,10.371,24.72
6810.0,2.476,0.588,-35.209,3.029,9.725,5.286,37.552,4.922,2.758,-2.801,0.0,39.5,40.5,9.498,3.051,10.628,7.395,10.291,8.158,-3.201,26.648,0.0,269.94,,281.0,270.0,9.498,2.897,10.271,24.693
6810.5,2.476,0.588,-35.209,3.029,9.725,5.286,37.552,4.922,2.758,-2.801,0.0,39.5,40.5,9.498,3.051,10.599,8.538,10.532,8.561,-3.201,26.648,0.0,269.94,,281.0,270.0,9.118,2.89,10.356,24.691
6811.0,2.476,0.588,-35.209,3.029,9.725,5.286,37.552,4.922,2.758,-2.801,0.0,39.5,40.5,9.498,3.051,10.522,8.13,10.457,8.652,-3.201,26.648,0.0,271.74,,280.0,270.0,9.557,2.883,10.24,24.632
6811.5,2.476,0.588,-35.209,3.029,9.725,5.286,37.552,4.922,2.758,-2.801,0.0,39.5,40.5,9.498,3.051,10.807,7.979,10.612,8.736,-3.201,26.648,0.0,271.74,,280.0,270.0,9.44,2.876,10.251,24.563
6812.0,2.476,0.588,-35.209,3.029,9.725,5.318,37.558,4.937,2.779,-2.79,0.0,39.518,40.523,9.498,3.051,10.773,8.36,10.671,8.948,-3.207,26.653,0.0,270.94,,280.0,270.0,9.534,2.87,10.278,24.524
6812.5,2.476,0.588,-35.209,3.029,9.725,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.498,3.051,10.937,8.425,10.766,8.76,-3.207,26.653,0.0,270.94,,280.0,270.0,9.688,2.863,10.432,24.459
6813.0,2.476,0.588,-35.209,3.029,9.725,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.498,3.051,10.956,8.033,10.627,8.455,-3.207,26.653,0.0,272.34,,279.0,270.0,9.722,2.857,10.466,24.432
6813.5,2.585,0.686,-33.679,3.09,9.517,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.827,2.958,10.693,8.223,10.573,8.827,-3.207,26.653,0.0,272.34,,279.0,270.0,9.518,2.851,10.38,24.438
6814.0,2.585,0.686,-33.679,3.09,9.517,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.827,2.958,10.902,7.815,10.536,8.661,-3.207,26.653,0.0,271.34,,278.0,270.0,9.579,2.846,10.441,24.453
6814.5,2.585,0.686,-33.679,3.09,9.517,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.827,2.958,10.793,8.086,10.672,8.964,-3.207,26.653,0.0,271.34,,278.0,270.0,9.478,2.842,10.381,24.436
6815.0,2.585,0.686,-33.679,3.09,9.517,5.318,37.558,4.937,2.779,-2.79,0.0,39.5,40.5,9.827,2.958,10.897,7.782,10.61,8.383,-3.207,26.653,0.0,271.04,,277.0,270.0,9.629,2.838,10.374,24.249
6815.5,2.585,0.686,-33.679,3.09,9.517,5.329,37.55,4.94,2.816,-2.781,0.0,39.516,40.555,9.827,2.958,10.669,8.502,10.593,8.979,-3.195,26.654,0.0,271.04,,277.0,270.0,9.418,2.834,10.402,24.237
6816.0,2.585,0.686,-33.679,3.09,9.517,5.329,37.55,4.94,2.816,-2.781,0.0,39.5,40.6,9.827,2.958,10.973,8.703,10.742,9.093,-3.195,26.654,0.0,270.64,,277.0,270.0,9.686,2.83,10.48,24.241
6816.5,2.703,0.762,-34.114,3.056,9.572,5.329,37.55,4.94,2.816,-2.781,0.0,39.5,40.6,9.721,2.986,11.006,7.992,10.698,8.673,-3.195,26.654,0.0,270.64,,277.0,270.0,9.878,2.826,10.448,24.249
6817.0,2.703,0.762,-34.114,3.056,9.572,5.329,37.55,4.94,2.816,-2.781,0.0,39.5,40.6,9.721,2.986,10.821,8.314,10.71,8.915,-3.195,26.654,0.0,271.24,,276.0,270.0,9.592,2.824,10.502,24.201
6817.5,2.703,0.762,-34.114,3.056,9.572,5.329,37.55,4.94,2.816,-2.781,0.0,39.5,40.6,9.721,2.986,10.931,7.993,10.572,8.79,-3.195,26.654,0.0,271.24,,276.0,270.0,9.69,2.822,10.495,24.183
6818.0,2.703,0.762,-34.114,3.056,9.572,5.329,37.55,4.94,2.816,-2.781,0.0,39.5,40.6,9.721,2.986,10.81,8.392,10.743,8.638,-3.195,26.654,0.0,266.84,,277.0,270.0,9.571,2.82,10.511,24.173
6818.5,2.703,0.762,-34.114,3.056,9.572,5.284,37.549,4.927,2.83,-2.797,0.0,39.502,40.47,9.721,2.986,10.623,8.313,10.584,8.573,-3.207,26.651,0.0,266.84,,277.0,270.0,9.646,2.818,10.586,24.198
6819.0,2.703,0.762,-34.114,3.056,9.572,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.721,2.986,10.92,8.02,10.583,8.567,-3.207,26.651,0.0,268.24,,278.0,270.0,9.523,2.816,10.586,24.166
6819.5,2.703,0.762,-34.114,3.056,9.572,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.721,2.986,10.857,7.841,10.532,8.607,-3.207,26.651,0.0,268.24,,278.0,270.0,9.522,2.814,10.523,24.15
6820.0,2.379,0.653,-33.195,3.074,9.549,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.792,3.016,10.566,8.813,10.568,9.055,-3.207,26.651,0.0,266.74,,279.0,270.0,9.459,2.812,10.474,24.168
6820.5,2.379,0.653,-33.195,3.074,9.549,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.792,3.016,10.906,7.754,10.597,8.782,-3.207,26.651,0.0,266.74,,279.0,270.0,9.751,2.805,10.476,24.194
6821.0,2.379,0.653,-33.195,3.074,9.549,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.792,3.016,10.84,8.746,10.733,8.832,-3.207,26.651,0.0,269.04,,279.0,270.0,9.51,2.798,10.567,24.217
6821.5,2.379,0.653,-33.195,3.074,9.549,5.284,37.549,4.927,2.83,-2.797,0.0,39.5,40.5,9.792,3.016,10.75,7.997,10.519,8.621,-3.207,26.651,0.0,269.04,,279.0,270.0,9.788,2.791,10.514,24.239
6822.0,2.379,0.653,-33.195,3.074,9.549,5.3,37.562,4.923,2.852,-2.791,0.0,39.488,40.409,9.792,3.016,10.832,8.26,10.561,9.052,-3.215,26.66,0.0,267.54,,280.0,270.0,9.472,2.784,10.603,24.332
6822.5,2.379,0.653,-33.195,3.074,9.549,5.3,37.562,4.923,2.852,-2.791,0.0,39.5,40.4,9.792,3.016,10.821,8.396,10.571,8.72,-3.215,26.66,0.0,267.54,,280.0,270.0,9.676,2.778,10.687,24.357
6823.0,2.6,0.716,-34.107,3.081,9.608,5.3,37.562,4.923,2.852,-2.791,0.0,39.5,40.4,9.683,2.939,10.644,8.59,10.571,8.749,-3.215,26.66,0.0,269.84,,280.0,270.0,9.627,2.771,10.67,24.439
6823.5,2.6,0.716,-34.107,3.081,9.608,5.3,37.562,4.923,2.852,-2.791,0.0,39.5,40.4,9.683,2.939,10.802,8.513,10.62,9.001,-3.215,26.66,0.0,269.84,,280.0,270.0,9.639,2.768,10.703,24.498
6824.0,2.6,0.716,-34.107,3.081,9.608,5.3,37.562,4.923,2.852,-2.791,0.0,39.5,40.4,9.683,2.939,10.809,8.506,10.651,8.803,-3.215,26.66,0.0,271.24,,279.0,270.0,9.734,2.766,10.634,24.518
6824.5,2.6,0.716,-34.107,3.081,9.608,5.3,37.562,4.923,2.852,-2.791,0.0,39.5,40.4,9.683,2.939,10.965,8.313,10.695,8.924,-3.215,26.66,0.0,271.24,,279.0,270.0,9.692,2.763,10.784,24.598
6825.0,2.6,0.716,-34.107,3.081,9.608,5.298,37.539,4.927,2.849,-2.787,0.0,39.484,40.391,9.683,2.939,11.052,8.208,10.811,8.9,-3.204,26.646,0.0,271.44,,278.0,270.0,9.724,2.76,10.749,24.674
6825.5,2.6,0.716,-34.107,3.081,9.608,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.683,2.939,10.955,8.481,10.795,9.237,-3.204,26.646,0.0,271.44,,278.0,270.0,9.743,2.758,10.643,24.661
6826.0,2.386,0.618,-33.756,3.029,9.655,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.811,2.936,11.227,8.038,10.908,9.12,-3.204,26.646,0.0,270.44,,278.0,270.0,9.867,2.755,10.718,24.585
6826.5,2.386,0.618,-33.756,3.029,9.655,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.811,2.936,11.137,8.835,10.994,9.061,-3.204,26.646,0.0,270.44,,278.0,270.0,9.823,2.749,10.756,24.598
6827.0,2.386,0.618,-33.756,3.029,9.655,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.811,2.936,11.082,8.095,10.694,8.533,-3.204,26.646,0.0,271.54,,277.0,270.0,10.007,2.743,10.794,24.642
6827.5,2.386,0.618,-33.756,3.029,9.655,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.811,2.936,10.692,8.462,10.65,9.07,-3.204,26.646,0.0,271.54,,277.0,270.0,9.601,2.737,10.758,24.672
6828.0,2.386,0.618,-33.756,3.029,9.655,5.298,37.539,4.927,2.849,-2.787,0.0,39.5,40.4,9.811,2.936,10.926,8.767,10.72,8.959,-3.204,26.646,0.0,269.34,,277.0,270.0,9.719,2.732,10.755,24.695
6828.5,2.386,0.618,-33.756,3.029,9.655,5.272,37.567,4.919,2.905,-2.782,0.0,39.472,40.361,9.811,2.936,11.094,8.538,10.864,9.061,-3.2,26.645,0.0,269.34,,277.0,270.0,9.843,2.726,10.865,24.887
6829.0,2.386,0.618,-33.756,3.029,9.655,5.272,37.567,4.919,2.905,-2.782,0.0,39.5,40.4,9.811,2.936,11.146,8.636,10.855,9.302,-3.2,26.645,0.0,269.84,,277.0,270.0,9.889,2.72,10.868,25.097
6829.5,3.147,0.768,-35.209,3.012,9.634,5.272,37.567,4.919,2.905,-2.782,0.0,39.5,40.4,9.565,3.108,11.035,9.108,10.861,9.182,-3.2,26.645,0.0,269.84,,277.0,270.0,9.985,2.715,11.017,25.209
6830.0,3.147,0.768,-35.209,3.012,9.634,5.272,37.567,4.919,2.905,-2.782,0.0,39.5,40.4,9.565,3.108,11.001,8.819,10.866,8.996,-3.2,26.645,0.0,268.94,,278.0,270.0,10.047,2.722,10.975,25.476
6830.5,3.147,0.768,-35.209,3.012,9.634,5.272,37.567,4.919,2.905,-2.782,0.0,39.5,40.4,9.565,3.108,11.253,8.848,11.055,9.294,-3.2,26.645,0.0,268.94,,278.0,270.0,9.921,2.729,10.972,25.652
6831.0,3.147,0.768,-35.209,3.012,9.634,5.272,37.567,4.919,2.905,-2.782,0.0,39.5,40.4,9.565,3.108,11.16,8.756,10.98,9.203,-3.2,26.645,0.0,268.44,,279.0,270.0,10.113,2.736,10.99,25.635
6831.5,3.147,0.768,-35.209,3.012,9.634,5.271,37.523,4.929,2.906,-2.796,0.0,39.456,40.362,9.565,3.108,11.35,8.428,10.945,8.921,-3.208,26.645,0.0,268.44,,279.0,270.0,10.025,2.742,11.005,25.609
6832.0,3.147,0.768,-35.209,3.012,9.634,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.565,3.108,11.073,8.738,10.982,9.341,-3.208,26.645,0.0,267.74,,280.0,270.0,9.911,2.749,10.903,25.586
6832.5,2.615,0.711,-34.347,3.088,9.579,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.675,2.917,11.343,8.591,10.979,9.385,-3.208,26.645,0.0,267.74,,280.0,270.0,10.034,2.756,10.954,25.57
6833.0,2.615,0.711,-34.347,3.088,9.579,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.675,2.917,11.218,9.037,11.09,9.245,-3.208,26.645,0.0,268.94,,281.0,270.0,10.075,2.753,11.05,25.524
6833.5,2.615,0.711,-34.347,3.088,9.579,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.675,2.917,11.286,8.692,10.956,9.476,-3.208,26.645,0.0,268.94,,281.0,270.0,10.147,2.751,11.122,25.49
6834.0,2.615,0.711,-34.347,3.088,9.579,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.675,2.917,11.317,8.743,11.068,9.428,-3.208,26.645,0.0,269.24,,281.0,270.0,10.102,2.749,11.144,25.41
6834.5,2.615,0.711,-34.347,3.088,9.579,5.271,37.523,4.929,2.906,-2.796,0.0,39.5,40.4,9.675,2.917,11.372,8.707,11.102,9.664,-3.208,26.645,0.0,269.24,,281.0,270.0,10.139,2.747,11.026,25.379
6835.0,2.615,0.711,-34.347,3.088,9.579,5.288,37.511,4.908,2.934,-2.802,0.0,39.442,40.302,9.675,2.917,11.388,8.581,11.055,9.324,-3.218,26.639,0.0,271.04,,280.0,270.0,10.211,2.744,11.092,25.315
6835.5,2.615,0.711,-34.347,3.088,9.579,5.288,37.511,4.908,2.934,-2.802,0.0,39.4,40.3,9.675,2.917,11.192,8.994,11.055,9.516,-3.218,26.639,0.0,271.04,,280.0,270.0,10.087,2.742,11.047,25.312
6836.0,2.384,0.644,-33.5,3.018,9.55,5.288,37.511,4.908,2.934,-2.802,0.0,39.4,40.3,9.885,2.886,11.435,8.893,11.134,9.341,-3.218,26.639,0.0,270.34,,280.0,270.0,10.189,2.74,11.157,25.258
6836.5,2.384,0.644,-33.5,3.018,9.55,5.288,37.511,4.908,2.934,-2.802,0.0,39.4,40.3,9.885,2.886,11.318,9.125,11.026,9.626,-3.218,26.639,0.0,270.34,,280.0,270.0,10.201,2.734,11.066,25.213
6837.0,2.384,0.644,-33.5,3.018,9.55,5.288,37.511,4.908,2.934,-2.802,0.0,39.4,40.3,9.885,2.886,11.44,8.872,11.226,9.422,-3.218,26.639,0.0,271.44,,279.0,270.0,10.274,2.729,11.279,25.158
6837.5,2.384,0.644,-33.5,3.018,9.55,5.288,37.511,4.908,2.934,-2.802,0.0,39.4,40.3,9.885,2.886,11.405,8.935,11.141,9.656,-3.218,26.639,0.0,271.44,,279.0,270.0,10.24,2.723,11.174,25.088
6838.0,2.384,0.644,-33.5,3.018,9.55,5.303,37.521,4.926,2.974,-2.807,0.0,39.422,40.248,9.885,2.886,11.436,8.979,11.196,9.359,-3.222,26.631,0.0,270.74,,279.0,270.0,10.284,2.717,11.257,25.053
6838.5,2.384,0.644,-33.5,3.018,9.55,5.303,37.521,4.926,2.974,-2.807,0.0,39.4,40.2,9.885,2.886,11.504,9.428,11.291,9.9,-3.222,26.631,0.0,270.74,,279.0,270.0,10.242,2.712,11.348,25.027
6839.0,2.314,0.667,-34.005,3.044,9.538,5.303,37.521,4.926,2.974,-2.807,0.0,39.4,40.2,9.711,2.926,11.463,9.285,11.261,9.553,-3.222,26.631,0.0,271.04,,278.0,270.0,10.531,2.707,11.306,24.987
6839.5,2.314,0.667,-34.005,3.044,9.538,5.303,37.521,4.926,2.974,-2.807,0.0,39.4,40.2,9.711,2.926,11.618,9.069,11.233,9.75,-3.222,26.631,0.0,271.04,,278.0,270.0,10.391,2.7,11.404,24.972
6840.0,2.314,0.667,-34.005,3.044,9.538,5.303,37.521,4.926,2.974,-2.807,0.0,39.4,40.2,9.711,2.926,11.504,9.294,11.286,9.557,-3.222,26.631,0.0,270.54,,278.0,270.0,10.417,2.694,11.445,24.837
6840.5,2.314,0.667,-34.005,3.044,9.538,5.303,37.521,4.926,2.974,-2.807,0.0,39.4,40.2,9.711,2.926,11.637,9.075,11.275,9.71,-3.222,26.631,0.0,270.54,,278.0,270.0,10.41,2.688,11.294,24.764
6841.0,2.314,0.667,-34.005,3.044,9.538,5.258,37.509,4.934,3.002,-2.803,0.0,39.417,40.22,9.711,2.926,11.625,9.451,11.433,9.95,-3.22,26.644,0.0,270.84,,278.0,270.0,10.424,2.682,11.458,24.724
6841.5,2.314,0.667,-34.005,3.044,9.538,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.711,2.926,11.729,9.324,11.468,9.754,-3.22,26.644,0.0,270.84,,278.0,270.0,10.615,2.675,11.543,24.638
6842.0,2.314,0.667,-34.005,3.044,9.538,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.711,2.926,11.776,9.208,11.454,9.707,-3.22,26.644,0.0,270.34,,278.0,270.0,10.569,2.67,11.551,24.592
6842.5,2.966,0.743,-34.921,2.932,9.572,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.691,3.097,11.646,9.09,11.403,9.617,-3.22,26.644,0.0,270.34,,278.0,270.0,10.536,2.664,11.283,24.528
6843.0,2.966,0.743,-34.921,2.932,9.572,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.691,3.097,11.774,9.827,11.652,9.936,-3.22,26.644,0.0,270.24,,278.0,270.0,10.439,2.669,11.339,24.487
6843.5,2.966,0.743,-34.921,2.932,9.572,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.691,3.097,11.764,9.51,11.654,9.852,-3.22,26.644,0.0,270.24,,278.0,270.0,10.797,2.674,11.489,24.496
6844.0,2.966,0.743,-34.921,2.932,9.572,5.258,37.509,4.934,3.002,-2.803,0.0,39.4,40.2,9.691,3.097,11.95,8.778,11.627,9.681,-3.22,26.644,0.0,268.94,,279.0,270.0,10.695,2.678,11.389,24.473
6844.5,2.966,0.743,-34.921,2.932,9.572,5.224,37.496,4.914,3.022,-2.812,0.0,39.401,40.168,9.691,3.097,11.872,9.193,11.676,9.902,-3.23,26.631,0.0,268.94,,279.0,270.0,10.509,2.683,11.478,24.497
6845.0,2.966,0.743,-34.921,2.932,9.572,5.224,37.496,4.914,3.022,-2.812,0.0,39.4,40.2,9.691,3.097,11.898,9.24,11.702,9.851,-3.23,26.631,0.0,268.84,,280.0,270.0,10.661,2.688,11.313,24.489
6845.5,2.31,0.626,-33.387,2.992,9.586,5.224,37.496,4.914,3.022,-2.812,0.0,39.4,40.2,9.822,2.879,11.926,8.824,11.695,9.705,-3.23,26.631,0.0,268.84,,280.0,270.0,10.673,2.692,11.255,24.503
6846.0,2.31,0.626,-33.387,2.992,9.586,5.224,37.496,4.914,3.022,-2.812,0.0,39.4,40.2,9.822,2.879,11.951,10.048,11.915,10.277,-3.23,26.631,0.0,268.54,,281.0,270.0,10.537,2.686,11.346,24.562
6846.5,2.31,0.626,-33.387,2.992,9.586,5.224,37.496,4.914,3.022,-2.812,0.0,39.4,40.2,9.822,2.879,11.938,9.705,11.844,10.027,-3.23,26.631,0.0,268.54,,281.0,270.0,11.048,2.68,11.525,24.606
6847.0,2.31,0.626,-33.387,2.992,9.586,5.224,37.496,4.914,3.022,-2.812,0.0,39.4,40.2,9.822,2.879,12.161,9.02,11.856,9.982,-3.23,26.631,0.0,271.24,,280.0,270.0,10.878,2.674,11.45,24.633
6847.5,2.31,0.626,-33.387,2.992,9.586,5.239,37.489,4.93,3.062,-2.814,0.0,39.383,40.178,9.822,2.879,12.126,9.921,11.99,10.261,-3.227,26.642,0.0,271.24,,280.0,270.0,10.755,2.668,11.399,24.847
6848.0,2.31,0.626,-33.387,2.992,9.586,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.822,2.879,12.175,9.682,11.979,10.156,-3.227,26.642,0.0,270.34,,280.0,270.0,11.075,2.662,11.525,24.878
6848.5,2.31,0.626,-33.387,2.992,9.586,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.822,2.879,12.118,8.896,11.804,9.869,-3.227,26.642,0.0,270.34,,280.0,270.0,10.998,2.656,11.512,24.903
6849.0,2.492,0.578,-35.209,2.932,9.589,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.677,3.016,12.062,8.97,11.835,9.694,-3.227,26.642,0.0,270.64,,280.0,270.0,10.672,2.651,11.477,24.895
6849.5,2.492,0.578,-35.209,2.932,9.589,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.677,3.016,12.129,10.443,12.051,10.443,-3.227,26.642,0.0,270.64,,280.0,270.0,10.64,2.648,11.481,24.881
6850.0,2.492,0.578,-35.209,2.932,9.589,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.677,3.016,12.039,10.046,11.956,10.136,-3.227,26.642,0.0,271.04,,279.0,270.0,11.267,2.645,11.661,24.776
6850.5,2.492,0.578,-35.209,2.932,9.589,5.239,37.489,4.93,3.062,-2.814,0.0,39.4,40.2,9.677,3.016,12.248,8.99,11.88,9.842,-3.227,26.642,0.0,271.04,,279.0,270.0,11.044,2.643,11.582,24.752
6851.0,2.492,0.578,-35.209,2.932,9.589,5.256,37.491,4.948,3.081,-2.792,0.0,39.373,40.143,9.677,3.016,12.107,9.732,11.926,10.066,-3.218,26.64,0.0,271.14,,278.0,270.0,10.74,2.64,11.677,24.772
6851.5,2.492,0.578,-35.209,2.932,9.589,5.256,37.491,4.948,3.081,-2.792,0.0,39.4,40.1,9.677,3.016,12.026,9.896,11.952,9.988,-3.218,26.64,0.0,271.14,,278.0,270.0,10.958,2.638,11.71,24.752
6852.0,3.554,0.837,-35.209,2.943,9.714,5.256,37.491,4.948,3.081,-2.792,0.0,39.4,40.1,9.478,2.926,12.223,9.505,11.972,10.237,-3.218,26.64,0.0,271.04,,277.0,270.0,10.966,2.636,11.653,24.748
6852.5,3.554,0.837,-35.209,2.943,9.714,5.256,37.491,4.948,3.081,-2.792,0.0,39.4,40.1,9.478,2.926,12.152,9.856,12.069,10.088,-3.218,26.64,0.0,271.04,,277.0,270.0,10.984,2.651,11.75,24.736
6853.0,3.554,0.837,-35.209,2.943,9.714,5.256,37.491,4.948,3.081,-2.792,0.0,39.4,40.1,9.478,2.926,12.269,9.685,12.017,10.345,-3.218,26.64,0.0,269.04,,277.0,270.0,11.041,2.665,11.776,24.722
6853.5,3.554,0.837,-35.209,2.943,9.714,5.256,37.491,4.948,3.081,-2.792,0.0,39.4,40.1,9.478,2.926,12.191,9.96,12.082,10.103,-3.218,26.64,0.0,269.04,,277.0,270.0,11.079,2.68,11.829,24.643
6854.0,3.554,0.837,-35.209,2.943,9.714,5.248,37.479,4.942,3.102,-2.817,0.0,39.349,40.113,9.478,2.926,12.291,9.405,12.004,10.132,-3.218,26.639,0.0,268.94,,278.0,270.0,11.084,2.694,11.814,24.584
6854.5,3.554,0.837,-35.209,2.943,9.714,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.478,2.926,12.125,9.714,11.916,10.146,-3.218,26.639,0.0,268.94,,278.0,270.0,10.958,2.708,11.737,24.532
6855.0,3.554,0.837,-35.209,2.943,9.714,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.478,2.926,12.243,9.768,12.085,10.077,-3.218,26.639,0.0,269.64,,278.0,270.0,10.975,2.722,11.648,24.458
6855.5,2.452,0.625,-33.957,2.96,9.626,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.766,2.926,12.097,9.478,11.979,10.265,-3.218,26.639,0.0,269.64,,278.0,270.0,11.043,2.736,11.607,24.469
6856.0,2.452,0.625,-33.957,2.96,9.626,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.766,2.926,12.201,9.941,12.027,10.202,-3.218,26.639,0.0,269.34,,278.0,270.0,10.955,2.731,11.619,24.337
6856.5,2.452,0.625,-33.957,2.96,9.626,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.766,2.926,12.26,9.706,12.099,9.992,-3.218,26.639,0.0,269.34,,278.0,270.0,11.093,2.727,11.786,24.274
6857.0,2.452,0.625,-33.957,2.96,9.626,5.248,37.479,4.942,3.102,-2.817,0.0,39.3,40.1,9.766,2.926,12.182,9.07,11.851,10.042,-3.218,26.639,0.0,269.54,,278.0,270.0,11.014,2.722,11.647,24.228
6857.5,2.452,0.625,-33.957,2.96,9.626,5.274,37.522,4.947,3.156,-2.81,0.0,39.345,40.116,9.766,2.926,12.247,9.458,12.081,10.207,-3.226,26.642,0.0,269.54,,278.0,270.0,10.786,2.718,11.699,24.214
6858.0,2.452,0.625,-33.957,2.96,9.626,5.274,37.522,4.947,3.156,-2.81,0.0,39.3,40.1,9.766,2.926,12.299,9.839,12.167,10.359,-3.226,26.642,0.0,269.14,,278.0,270.0,10.998,2.713,11.664,24.194
6858.5,2.748,0.696,-34.397,2.984,9.563,5.274,37.522,4.947,3.156,-2.81,0.0,39.3,40.1,9.75,3.018,12.394,9.129,12.078,10.228,-3.226,26.642,0.0,269.14,,278.0,270.0,11.166,2.709,11.761,24.136
6859.0,2.748,0.696,-34.397,2.984,9.563,5.274,37.522,4.947,3.156,-2.81,0.0,39.3,40.1,9.75,3.018,12.32,10.132,12.206,10.317,-3.226,26.642,0.0,269.14,,278.0,270.0,10.957,2.71,11.915,24.086
6859.5,2.748,0.696,-34.397,2.984,9.563,5.274,37.522,4.947,3.156,-2.81,0.0,39.3,40.1,9.75,3.018,12.479,9.859,12.19,10.634,-3.226,26.642,0.0,269.14,,278.0,270.0,11.244,2.71,11.803,24.072
6860.0,2.748,0.696,-34.397,2.984,9.563,5.274,37.522,4.947,3.156,-2.81,0.0,39.3,40.1,9.75,3.018,12.496,9.687,12.326,10.314,-3.226,26.642,0.0,269.44,,278.0,270.0,11.291,2.711,11.809,24.05
6860.5,2.748,0.696,-34.397,2.984,9.563,5.28,37.473,4.95,3.15,-2.804,0.0,39.327,40.058,9.75,3.018,12.404,9.938,12.306,10.524,-3.227,26.629,0.0,269.44,,278.0,270.0,11.206,2.712,11.793,24.049
6861.0,2.748,0.696,-34.397,2.984,9.563,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.75,3.018,12.52,9.245,12.17,10.219,-3.227,26.629,0.0,269.74,,278.0,270.0,11.293,2.712,11.78,24.055
6861.5,2.254,0.558,-34.301,2.982,9.663,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.718,2.895,12.435,9.834,12.297,10.549,-3.227,26.629,0.0,269.74,,278.0,270.0,11.039,2.713,11.777,24.064
6862.0,2.254,0.558,-34.301,2.982,9.663,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.718,2.895,12.436,9.727,12.296,10.524,-3.227,26.629,0.0,269.94,,278.0,270.0,11.279,2.705,11.8,24.05
6862.5,2.254,0.558,-34.301,2.982,9.663,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.718,2.895,12.482,9.632,12.28,10.127,-3.227,26.629,0.0,269.94,,278.0,270.0,11.246,2.698,11.843,24.064
6863.0,2.254,0.558,-34.301,2.982,9.663,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.718,2.895,12.322,9.877,12.209,10.272,-3.227,26.629,0.0,269.74,,278.0,270.0,11.13,2.691,11.881,24.09
6863.5,2.254,0.558,-34.301,2.982,9.663,5.28,37.473,4.95,3.15,-2.804,0.0,39.3,40.1,9.718,2.895,12.311,10.025,12.198,10.31,-3.227,26.629,0.0,269.74,,278.0,270.0,11.17,2.683,11.762,24.077
6864.0,2.254,0.558,-34.301,2.982,9.663,5.27,37.522,4.952,3.207,-2.81,0.0,39.314,40.015,9.718,2.895,12.444,9.554,12.185,9.956,-3.237,26.619,0.0,269.54,,278.0,270.0,11.211,2.676,11.91,24.121
6864.5,2.254,0.558,-34.301,2.982,9.663,5.27,37.522,4.952,3.207,-2.81,0.0,39.3,40.0,9.718,2.895,12.237,9.635,12.094,10.085,-3.237,26.619,0.0,269.54,,278.0,270.0,11.035,2.669,11.963,24.19
6865.0,3.166,0.756,-35.209,3.037,9.618,5.27,37.522,4.952,3.207,-2.81,0.0,39.3,40.0,9.69,3.083,12.431,9.386,12.038,9.834,-3.237,26.619,0.0,269.34,,278.0,270.0,11.013,2.663,11.903,24.224
6865.5,3.166,0.756,-35.209,3.037,9.618,5.27,37.522,4.952,3.207,-2.81,0.0,39.3,40.0,9.69,3.083,12.255,9.734,12.084,10.149,-3.237,26.619,0.0,269.34,,278.0,270.0,10.922,2.671,11.902,24.293
6866.0,3.166,0.756,-35.209,3.037,9.618,5.27,37.522,4.952,3.207,-2.81,0.0,39.3,40.0,9.69,3.083,12.176,10.041,12.079,10.347,-3.237,26.619,0.0,269.74,,278.0,270.0,11.056,2.679,11.86,24.292
6866.5,3.166,0.756,-35.209,3.037,9.618,5.27,37.522,4.952,3.207,-2.81,0.0,39.3,40.0,9.69,3.083,12.411,9.816,12.151,10.352,-3.237,26.619,0.0,269.74,,278.0,270.0,11.161,2.687,11.926,24.362
6867.0,3.166,0.756,-35.209,3.037,9.618,5.302,37.51,4.945,3.223,-2.823,0.0,39.311,40.019,9.69,3.083,12.24,10.165,12.188,10.533,-3.245,26.62,0.0,269.94,,278.0,270.0,11.182,2.695,11.852,24.417
6867.5,3.166,0.756,-35.209,3.037,9.618,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.69,3.083,12.544,9.563,12.167,10.277,-3.245,26.62,0.0,269.94,,278.0,270.0,11.281,2.702,11.978,24.492
6868.0,3.115,0.787,-34.902,3.042,9.559,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.762,3.048,12.385,10.292,12.231,10.477,-3.245,26.62,0.0,269.14,,278.0,270.0,11.138,2.71,11.99,24.563
6868.5,3.115,0.787,-34.902,3.042,9.559,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.762,3.048,12.426,9.809,12.197,10.39,-3.245,26.62,0.0,269.14,,278.0,270.0,11.346,2.717,12.055,24.569
6869.0,3.115,0.787,-34.902,3.042,9.559,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.762,3.048,12.457,9.38,12.095,10.28,-3.245,26.62,0.0,269.34,,278.0,270.0,11.205,2.723,12.01,24.63
6869.5,3.115,0.787,-34.902,3.042,9.559,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.762,3.048,12.354,10.16,12.208,10.305,-3.245,26.62,0.0,269.34,,278.0,270.0,11.053,2.73,11.966,24.622
6870.0,3.115,0.787,-34.902,3.042,9.559,5.302,37.51,4.945,3.223,-2.823,0.0,39.3,40.0,9.762,3.048,12.377,9.878,12.154,10.56,-3.245,26.62,0.0,269.44,,278.0,270.0,11.257,2.736,12.039,24.618
6870.5,3.115,0.787,-34.902,3.042,9.559,5.307,37.513,4.94,3.254,-2.835,0.0,39.29,40.009,9.762,3.048,12.357,10.182,12.21,10.48,-3.251,26.609,0.0,269.44,,278.0,270.0,11.242,2.742,12.019,24.612
6871.0,3.115,0.787,-34.902,3.042,9.559,5.307,37.513,4.94,3.254,-2.835,0.0,39.3,40.0,9.762,3.048,12.259,9.977,12.143,10.177,-3.251,26.609,0.0,269.34,,278.0,270.0,11.307,2.748,12.072,24.626
6871.5,2.603,0.649,-34.334,3.079,9.596,5.307,37.513,4.94,3.254,-2.835,0.0,39.3,40.0,9.685,2.802,12.224,9.835,12.109,10.111,-3.251,26.609,0.0,269.34,,278.0,270.0,11.139,2.754,12.105,24.617
6872.0,2.603,0.649,-34.334,3.079,9.596,5.307,37.513,4.94,3.254,-2.835,0.0,39.3,40.0,9.685,2.802,12.388,9.631,12.087,10.189,-3.251,26.609,0.0,269.64,,278.0,270.0,11.07,2.752,12.13,24.61
6872.5,2.603,0.649,-34.334,3.079,9.596,5.307,37.513,4.94,3.254,-2.835,0.0,39.3,40.0,9.685,2.802,12.386,9.323,12.069,10.273,-3.251,26.609,0.0,269.64,,278.0,270.0,11.074,2.749,12.04,24.502
6873.0,2.603,0.649,-34.334,3.079,9.596,5.307,37.513,4.94,3.254,-2.835,0.0,39.3,40.0,9.685,2.802,12.291,10.162,12.099,10.316,-3.251,26.609,0.0,269.44,,278.0,270.0,11.013,2.747,12.039,24.441
6873.5,2.603,0.649,-34.334,3.079,9.596,5.311,37.52,4.959,3.282,-2.838,0.0,39.272,40.003,9.685,2.802,12.097,9.9,12.0,10.076,-3.251,26.614,0.0,269.44,,278.0,270.0,11.217,2.742,12.08,24.443
6874.0,2.603,0.649,-34.334,3.079,9.596,5.311,37.52,4.959,3.282,-2.838,0.0,39.3,40.0,9.685,2.802,12.153,9.181,11.791,9.971,-3.251,26.614,0.0,268.64,,279.0,270.0,11.018,2.742,11.939,24.453
6874.5,2.734,0.631,-35.209,3.02,9.679,5.311,37.52,4.959,3.282,-2.838,0.0,39.3,40.0,9.474,3.075,12.223,9.772,12.037,10.018,-3.251,26.614,0.0,268.64,,279.0,270.0,10.774,2.74,12.067,24.446
6875.0,2.734,0.631,-35.209,3.02,9.679,5.311,37.52,4.959,3.282,-2.838,0.0,39.3,40.0,9.474,3.075,12.165,9.39,11.887,10.176,-3.251,26.614,0.0,268.74,,280.0,270.0,11.012,2.74,11.959,24.462
6875.5,2.734,0.631,-35.209,3.02,9.679,5.311,37.52,4.959,3.282,-2.838,0.0,39.3,40.0,9.474,3.075,12.155,9.732,11.906,10.216,-3.251,26.614,0.0,268.74,,280.0,270.0,10.904,2.74,11.957,24.45
6876.0,2.734,0.631,-35.209,3.02,9.679,5.311,37.52,4.959,3.282,-2.838,0.0,39.3,40.0,9.474,3.075,12.186,10.054,12.075,10.239,-3.251,26.614,0.0,269.84,,280.0,270.0,11.002,2.74,11.885,24.482
6876.5,2.734,0.631,-35.209,3.02,9.679,5.327,37.54,4.968,3.312,-2.815,0.0,39.285,40.004,9.474,3.075,12.178,9.291,11.965,9.95,-3.247,26.617,0.0,269.84,,280.0,270.0,11.138,2.74,11.876,24.488
6877.0,2.734,0.631,-35.209,3.02,9.679,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.474,3.075,12.416,9.952,12.227,10.388,-3.247,26.617,0.0,270.14,,280.0,270.0,10.846,2.739,11.979,24.489
6877.5,2.734,0.631,-35.209,3.02,9.679,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.474,3.075,12.44,9.844,12.183,10.347,-3.247,26.617,0.0,270.14,,280.0,270.0,11.245,2.739,12.069,24.526
6878.0,2.492,0.682,-33.924,3.054,9.554,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.761,3.088,12.251,9.047,11.95,10.1,-3.247,26.617,0.0,270.64,,280.0,270.0,11.204,2.739,11.923,24.523
6878.5,2.492,0.682,-33.924,3.054,9.554,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.761,3.088,12.318,9.561,12.108,10.236,-3.247,26.617,0.0,270.64,,280.0,270.0,10.837,2.735,11.86,24.559
6879.0,2.492,0.682,-33.924,3.054,9.554,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.761,3.088,12.392,9.586,12.086,10.437,-3.247,26.617,0.0,270.94,,280.0,270.0,11.056,2.731,11.955,24.567
6879.5,2.492,0.682,-33.924,3.054,9.554,5.327,37.54,4.968,3.312,-2.815,0.0,39.3,40.0,9.761,3.088,12.23,10.136,12.056,10.288,-3.247,26.617,0.0,270.94,,280.0,270.0,11.125,2.727,12.04,24.648
6880.0,2.492,0.682,-33.924,3.054,9.554,5.323,37.528,4.95,3.329,-2.828,0.0,39.277,40.029,9.761,3.088,12.164,9.908,12.068,10.118,-3.235,26.614,0.0,271.74,,279.0,270.0,11.178,2.723,12.09,24.74
6880.5,2.492,0.682,-33.924,3.054,9.554,5.323,37.528,4.95,3.329,-2.828,0.0,39.3,40.0,9.761,3.088,12.26,9.693,12.053,10.05,-3.235,26.614,0.0,271.74,,279.0,270.0,11.064,2.72,12.108,24.805
6881.0,2.584,0.67,-33.711,3.061,9.497,5.323,37.528,4.95,3.329,-2.828,0.0,39.3,40.0,9.853,2.93,12.387,9.797,12.143,10.65,-3.235,26.614,0.0,271.54,,278.0,270.0,11.014,2.716,12.114,24.841
6881.5,2.584,0.67,-33.711,3.061,9.497,5.323,37.528,4.95,3.329,-2.828,0.0,39.3,40.0,9.853,2.93,12.465,9.736,12.144,10.577,-3.235,26.614,0.0,271.54,,278.0,270.0,11.244,2.714,12.07,24.853
6882.0,2.584,0.67,-33.711,3.061,9.497,5.323,37.528,4.95,3.329,-2.828,0.0,39.3,40.0,9.853,2.93,12.56,10.96,12.483,10.995,-3.235,26.614,0.0,271.74,,277.0,270.0,11.231,2.712,12.218,24.894
