t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6882.5,2.584,0.67,-33.711,3.061,9.497,5.323,37.528,4.95,3.329,-2.828,0.0,39.3,40.0,9.853,2.93,12.55,10.663,12.42,10.879,-3.235,26.614,0.0,271.74,,277.0,270.0,11.75,2.71,12.298,24.927
6883.0,2.584,0.67,-33.711,3.061,9.497,5.295,37.46,4.946,3.303,-2.825,0.0,39.275,40.003,9.853,2.93,12.808,9.959,12.38,10.834,-3.247,26.607,0.0,270.64,,277.0,270.0,11.628,2.707,12.455,25.059
6883.5,2.584,0.67,-33.711,3.061,9.497,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.853,2.93,12.681,10.671,12.516,10.778,-3.247,26.607,0.0,270.64,,277.0,270.0,11.495,2.705,12.362,25.056
6884.0,2.584,0.67,-33.711,3.061,9.497,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.853,2.93,12.664,10.1,12.481,11.031,-3.247,26.607,0.0,270.14,,277.0,270.0,11.662,2.703,12.356,25.06
6884.5,3.368,0.765,-35.209,2.938,9.658,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.624,2.951,12.789,10.173,12.566,10.658,-3.247,26.607,0.0,270.14,,277.0,270.0,11.569,2.702,12.44,25.046
6885.0,3.368,0.765,-35.209,2.938,9.658,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.624,2.951,12.801,10.083,12.448,10.773,-3.247,26.607,0.0,269.74,,277.0,270.0,11.547,2.712,12.383,25.069
6885.5,3.368,0.765,-35.209,2.938,9.658,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.624,2.951,12.698,9.962,12.347,10.63,-3.247,26.607,0.0,269.74,,277.0,270.0,11.526,2.723,12.36,25.063
6886.0,3.368,0.765,-35.209,2.938,9.658,5.295,37.46,4.946,3.303,-2.825,0.0,39.3,40.0,9.624,2.951,12.649,9.753,12.449,10.604,-3.247,26.607,0.0,267.74,,278.0,270.0,11.409,2.734,12.304,25.062
6886.5,3.368,0.765,-35.209,2.938,9.658,5.281,37.491,4.937,3.364,-2.83,0.0,39.26,40.018,9.624,2.951,12.693,10.683,12.53,10.775,-3.251,26.596,0.0,267.74,,278.0,270.0,11.364,2.744,12.413,25.084
6887.0,3.368,0.765,-35.209,2.938,9.658,5.281,37.491,4.937,3.364,-2.83,0.0,39.3,40.0,9.624,2.951,12.523,9.651,12.255,10.534,-3.251,26.596,0.0,267.54,,279.0,270.0,11.67,2.754,12.345,25.152
6887.5,2.513,0.581,-35.209,2.986,9.667,5.281,37.491,4.937,3.364,-2.83,0.0,39.3,40.0,9.655,2.965,12.654,10.046,12.477,10.584,-3.251,26.596,0.0,267.54,,279.0,270.0,11.241,2.764,12.355,25.194
6888.0,2.513,0.581,-35.209,2.986,9.667,5.281,37.491,4.937,3.364,-2.83,0.0,39.3,40.0,9.655,2.965,12.765,9.997,12.475,10.695,-3.251,26.596,0.0,267.24,,280.0,270.0,11.44,2.76,12.371,25.186
6888.5,2.513,0.581,-35.209,2.986,9.667,5.281,37.491,4.937,3.364,-2.83,0.0,39.3,40.0,9.655,2.965,12.738,10.927,12.577,11.068,-3.251,26.596,0.0,267.24,,280.0,270.0,11.483,2.756,12.425,25.228
6889.0,2.513,0.581,-35.209,2.986,9.667,5.281,37.491,4.937,3.364,-2.83,0.0,39.3,40.0,9.655,2.965,12.575,10.47,12.312,10.803,-3.251,26.596,0.0,269.04,,280.0,270.0,11.827,2.752,12.464,25.214
6889.5,2.513,0.581,-35.209,2.986,9.667,5.293,37.499,4.956,3.41,-2.833,0.0,39.259,40.012,9.655,2.965,12.714,9.902,12.403,10.426,-3.251,26.59,0.0,269.04,,280.0,270.0,11.54,2.748,12.45,25.288
6890.0,2.513,0.581,-35.209,2.986,9.667,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.655,2.965,12.638,10.283,12.405,10.898,-3.251,26.59,0.0,269.04,,280.0,270.0,11.361,2.744,12.576,25.279
6890.5,2.543,0.72,-34.006,3.001,9.546,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.701,2.93,12.661,10.736,12.421,10.831,-3.251,26.59,0.0,269.04,,280.0,270.0,11.556,2.741,12.586,25.264
6891.0,2.543,0.72,-34.006,3.001,9.546,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.701,2.93,12.789,10.047,12.396,10.725,-3.251,26.59,0.0,269.44,,280.0,270.0,11.662,2.737,12.616,25.214
6891.5,2.543,0.72,-34.006,3.001,9.546,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.701,2.93,12.725,10.429,12.494,10.863,-3.251,26.59,0.0,269.44,,280.0,270.0,11.489,2.734,12.666,25.19
6892.0,2.543,0.72,-34.006,3.001,9.546,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.701,2.93,12.879,10.517,12.518,11.103,-3.251,26.59,0.0,270.64,,280.0,270.0,11.628,2.731,12.705,25.211
6892.5,2.543,0.72,-34.006,3.001,9.546,5.293,37.499,4.956,3.41,-2.833,0.0,39.3,40.0,9.701,2.93,12.798,10.98,12.624,11.039,-3.251,26.59,0.0,270.64,,280.0,270.0,11.754,2.728,12.752,25.249
6893.0,2.543,0.72,-34.006,3.001,9.546,5.333,37.494,4.946,3.42,-2.808,0.0,39.271,40.018,9.701,2.93,12.875,10.686,12.652,11.047,-3.246,26.596,0.0,270.44,,280.0,270.0,11.86,2.725,12.764,25.273
6893.5,2.543,0.72,-34.006,3.001,9.546,5.333,37.494,4.946,3.42,-2.808,0.0,39.3,40.0,9.701,2.93,12.797,9.757,12.301,10.679,-3.246,26.596,0.0,270.44,,280.0,270.0,11.815,2.722,12.671,25.353
6894.0,2.568,0.627,-35.209,3.036,9.659,5.333,37.494,4.946,3.42,-2.808,0.0,39.3,40.0,9.624,2.917,12.803,10.729,12.67,11.184,-3.246,26.596,0.0,271.14,,279.0,270.0,11.383,2.719,12.736,25.32
6894.5,2.568,0.627,-35.209,3.036,9.659,5.333,37.494,4.946,3.42,-2.808,0.0,39.3,40.0,9.624,2.917,12.865,10.448,12.563,11.155,-3.246,26.596,0.0,271.14,,279.0,270.0,11.846,2.717,12.803,25.279
6895.0,2.568,0.627,-35.209,3.036,9.659,5.333,37.494,4.946,3.42,-2.808,0.0,39.3,40.0,9.624,2.917,12.641,10.424,12.388,10.669,-3.246,26.596,0.0,271.14,,278.0,270.0,11.758,2.714,12.591,25.26
6895.5,2.568,0.627,-35.209,3.036,9.659,5.333,37.494,4.946,3.42,-2.808,0.0,39.3,40.0,9.624,2.917,12.785,10.407,12.612,10.565,-3.246,26.596,0.0,271.14,,278.0,270.0,11.53,2.712,12.624,25.25
6896.0,2.568,0.627,-35.209,3.036,9.659,5.362,37.547,4.97,3.485,-2.821,0.0,39.283,40.052,9.624,2.917,12.928,9.978,12.613,10.782,-3.238,26.604,0.0,271.04,,277.0,270.0,11.592,2.709,12.595,25.3
6896.5,2.568,0.627,-35.209,3.036,9.659,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.624,2.917,12.858,10.295,12.608,10.796,-3.238,26.604,0.0,271.04,,277.0,270.0,11.575,2.707,12.504,25.403
6897.0,2.679,0.694,-34.872,2.975,9.574,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.725,3.114,12.868,10.477,12.744,10.767,-3.238,26.604,0.0,271.14,,276.0,270.0,11.639,2.705,12.505,25.433
6897.5,2.679,0.694,-34.872,2.975,9.574,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.725,3.114,13.024,10.011,12.768,10.514,-3.238,26.604,0.0,271.14,,276.0,270.0,11.714,2.704,12.464,25.325
6898.0,2.679,0.694,-34.872,2.975,9.574,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.725,3.114,13.0,10.193,12.773,10.674,-3.238,26.604,0.0,271.04,,275.0,270.0,11.579,2.704,12.499,25.268
6898.5,2.679,0.694,-34.872,2.975,9.574,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.725,3.114,13.034,10.219,12.782,10.674,-3.238,26.604,0.0,271.04,,275.0,270.0,11.66,2.704,12.429,25.223
6899.0,2.679,0.694,-34.872,2.975,9.574,5.362,37.547,4.97,3.485,-2.821,0.0,39.3,40.1,9.725,3.114,13.202,10.0,12.91,10.712,-3.238,26.604,0.0,267.84,,276.0,270.0,11.677,2.703,12.372,25.216
6899.5,2.679,0.694,-34.872,2.975,9.574,5.356,37.53,4.952,3.481,-2.817,0.0,39.278,40.095,9.725,3.114,13.108,10.634,12.952,10.771,-3.244,26.59,0.0,267.84,,276.0,270.0,11.706,2.703,12.276,25.242
6900.0,2.679,0.694,-34.872,2.975,9.574,5.356,37.53,4.952,3.481,-2.817,0.0,39.3,40.1,9.725,3.114,13.023,10.486,12.95,10.518,-3.244,26.59,0.0,267.94,,277.0,270.0,11.866,2.702,12.276,25.235
6900.5,3.4,0.772,-35.209,2.958,9.678,5.356,37.53,4.952,3.481,-2.817,0.0,39.3,40.1,9.623,3.064,13.138,10.111,12.942,10.448,-3.244,26.59,0.0,267.94,,277.0,270.0,11.744,2.702,12.324,25.319
6901.0,3.4,0.772,-35.209,2.958,9.678,5.356,37.53,4.952,3.481,-2.817,0.0,39.3,40.1,9.623,3.064,13.126,9.795,12.884,10.363,-3.244,26.59,0.0,268.04,,278.0,270.0,11.66,2.713,12.187,25.367
6901.5,3.4,0.772,-35.209,2.958,9.678,5.356,37.53,4.952,3.481,-2.817,0.0,39.3,40.1,9.623,3.064,13.096,9.636,12.871,10.416,-3.244,26.59,0.0,268.04,,278.0,270.0,11.542,2.725,12.081,25.323
6902.0,3.4,0.772,-35.209,2.958,9.678,5.356,37.53,4.952,3.481,-2.817,0.0,39.3,40.1,9.623,3.064,12.988,10.391,12.935,10.994,-3.244,26.59,0.0,268.04,,279.0,270.0,11.504,2.736,12.19,25.269
6902.5,3.4,0.772,-35.209,2.958,9.678,5.326,37.556,4.954,3.49,-2.822,0.0,39.291,40.125,9.623,3.064,13.186,10.619,13.031,10.802,-3.238,26.595,0.0,268.04,,279.0,270.0,11.827,2.747,12.189,25.235
6903.0,3.4,0.772,-35.209,2.958,9.678,5.326,37.556,4.954,3.49,-2.822,0.0,39.3,40.1,9.623,3.064,13.191,9.516,12.931,10.542,-3.238,26.595,0.0,267.94,,280.0,270.0,11.91,2.757,12.049,25.222
6903.5,2.377,0.663,-34.117,3.085,9.575,5.326,37.556,4.954,3.49,-2.822,0.0,39.3,40.1,9.675,2.961,13.129,9.915,12.973,10.926,-3.238,26.595,0.0,267.94,,280.0,270.0,11.545,2.768,11.996,25.213
6904.0,2.377,0.663,-34.117,3.085,9.575,5.326,37.556,4.954,3.49,-2.822,0.0,39.3,40.1,9.675,2.961,13.162,10.716,13.065,10.992,-3.238,26.595,0.0,268.04,,281.0,270.0,11.736,2.761,12.078,25.185
6904.5,2.377,0.663,-34.117,3.085,9.575,5.326,37.556,4.954,3.49,-2.822,0.0,39.3,40.1,9.675,2.961,13.126,10.621,13.041,10.784,-3.238,26.595,0.0,268.04,,281.0,270.0,11.984,2.755,12.105,25.167
6905.0,2.377,0.663,-34.117,3.085,9.575,5.326,37.556,4.954,3.49,-2.822,0.0,39.3,40.1,9.675,2.961,13.076,10.312,12.99,10.515,-3.238,26.595,0.0,271.84,,280.0,270.0,11.893,2.749,11.948,25.191
6905.5,2.377,0.663,-34.117,3.085,9.575,5.291,37.557,4.972,3.508,-2.813,0.0,39.305,40.157,9.675,2.961,13.07,9.825,12.916,10.705,-3.237,26.598,0.0,271.84,,280.0,270.0,11.723,2.743,12.054,25.186
6906.0,2.377,0.663,-34.117,3.085,9.575,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.675,2.961,13.163,10.523,13.021,11.096,-3.237,26.598,0.0,271.84,,279.0,270.0,11.629,2.737,12.018,25.206
6906.5,2.377,0.663,-34.117,3.085,9.575,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.675,2.961,13.198,10.042,12.965,10.665,-3.237,26.598,0.0,271.84,,279.0,270.0,11.951,2.731,11.978,25.197
6907.0,2.798,0.668,-35.209,2.97,9.646,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.642,3.225,13.069,10.324,12.999,10.802,-3.237,26.598,0.0,272.14,,278.0,270.0,11.717,2.725,12.034,25.219
6907.5,2.798,0.668,-35.209,2.97,9.646,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.642,3.225,13.314,10.361,13.121,10.866,-3.237,26.598,0.0,272.14,,278.0,270.0,11.799,2.726,12.149,25.265
6908.0,2.798,0.668,-35.209,2.97,9.646,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.642,3.225,13.259,10.285,13.108,10.88,-3.237,26.598,0.0,271.14,,277.0,270.0,11.916,2.728,12.204,25.24
6908.5,2.798,0.668,-35.209,2.97,9.646,5.291,37.557,4.972,3.508,-2.813,0.0,39.3,40.2,9.642,3.225,13.186,9.387,13.134,10.257,-3.237,26.598,0.0,271.14,,277.0,270.0,11.883,2.729,11.832,25.168
6909.0,2.798,0.668,-35.209,2.97,9.646,5.303,37.545,4.982,3.518,-2.82,0.0,39.317,40.156,9.642,3.225,13.164,10.18,13.184,10.729,-3.257,26.589,0.0,270.24,,277.0,270.0,11.491,2.73,11.976,25.099
6909.5,2.798,0.668,-35.209,2.97,9.646,5.303,37.545,4.982,3.518,-2.82,0.0,39.3,40.2,9.642,3.225,13.202,10.871,13.265,10.87,-3.257,26.589,0.0,270.24,,277.0,270.0,11.814,2.731,12.054,25.121
6910.0,2.919,0.689,-35.209,2.892,9.589,5.303,37.545,4.982,3.518,-2.82,0.0,39.3,40.2,9.685,3.14,13.331,10.663,13.312,10.721,-3.257,26.589,0.0,270.34,,277.0,270.0,12.052,2.732,12.095,25.166
6910.5,2.919,0.689,-35.209,2.892,9.589,5.303,37.545,4.982,3.518,-2.82,0.0,39.3,40.2,9.685,3.14,13.28,10.316,13.281,10.812,-3.257,26.589,0.0,270.34,,277.0,270.0,12.007,2.735,12.059,25.146
6911.0,2.919,0.689,-35.209,2.892,9.589,5.303,37.545,4.982,3.518,-2.82,0.0,39.3,40.2,9.685,3.14,13.265,10.556,13.255,10.878,-3.257,26.589,0.0,270.04,,277.0,270.0,11.922,2.738,11.912,25.156
6911.5,2.919,0.689,-35.209,2.892,9.589,5.303,37.545,4.982,3.518,-2.82,0.0,39.3,40.2,9.685,3.14,13.265,10.865,13.317,10.865,-3.257,26.589,0.0,270.04,,277.0,270.0,11.989,2.741,12.045,25.146
6912.0,2.919,0.689,-35.209,2.892,9.589,5.318,37.521,4.972,3.495,-2.84,0.0,39.317,40.22,9.685,3.14,13.255,10.91,13.332,10.874,-3.251,26.587,0.0,268.24,,278.0,270.0,12.078,2.744,11.867,25.128
6912.5,2.919,0.689,-35.209,2.892,9.589,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.685,3.14,13.249,10.115,13.237,10.715,-3.251,26.587,0.0,268.24,,278.0,270.0,12.093,2.747,11.883,25.09
6913.0,2.919,0.689,-35.209,2.892,9.589,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.685,3.14,13.331,10.0,13.278,10.647,-3.251,26.587,0.0,268.04,,279.0,270.0,11.829,2.75,11.906,25.108
6913.5,3.024,0.699,-35.209,3.037,9.682,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.627,2.971,13.343,10.945,13.356,11.17,-3.251,26.587,0.0,268.04,,279.0,270.0,11.814,2.753,11.937,25.1
6914.0,3.024,0.699,-35.209,3.037,9.682,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.627,2.971,13.296,10.209,13.351,10.591,-3.251,26.587,0.0,267.94,,280.0,270.0,12.204,2.757,11.908,25.12
6914.5,3.024,0.699,-35.209,3.037,9.682,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.627,2.971,13.348,10.926,13.386,10.947,-3.251,26.587,0.0,267.94,,280.0,270.0,11.862,2.761,12.051,25.218
6915.0,3.024,0.699,-35.209,3.037,9.682,5.318,37.521,4.972,3.495,-2.84,0.0,39.3,40.2,9.627,2.971,13.303,10.776,13.378,10.878,-3.251,26.587,0.0,269.24,,280.0,270.0,12.152,2.77,12.088,25.22
6915.5,3.024,0.699,-35.209,3.037,9.682,5.372,37.555,4.966,3.512,-2.82,0.0,39.339,40.291,9.627,2.971,13.485,10.308,13.392,11.02,-3.233,26.598,0.0,269.24,,280.0,270.0,12.084,2.77,11.962,25.109
6916.0,3.024,0.699,-35.209,3.037,9.682,5.372,37.555,4.966,3.512,-2.82,0.0,39.3,40.3,9.627,2.971,13.383,10.64,13.382,10.954,-3.233,26.598,0.0,269.14,,280.0,270.0,12.051,2.774,11.939,25.038
6916.5,2.87,0.667,-35.209,3.048,9.656,5.372,37.555,4.966,3.512,-2.82,0.0,39.3,40.3,9.501,3.062,13.432,10.329,13.423,11.175,-3.233,26.598,0.0,269.14,,280.0,270.0,12.09,2.778,11.934,25.086
6917.0,2.87,0.667,-35.209,3.048,9.656,5.372,37.555,4.966,3.512,-2.82,0.0,39.3,40.3,9.501,3.062,13.461,11.194,13.518,11.227,-3.233,26.598,0.0,268.94,,281.0,270.0,12.09,2.78,12.166,25.075
6917.5,2.87,0.667,-35.209,3.048,9.656,5.372,37.555,4.966,3.512,-2.82,0.0,39.3,40.3,9.501,3.062,13.509,10.352,13.494,11.152,-3.233,26.598,0.0,268.94,,281.0,270.0,12.35,2.781,12.032,25.024
6918.0,2.87,0.667,-35.209,3.048,9.656,5.372,37.555,4.966,3.512,-2.82,0.0,39.3,40.3,9.501,3.062,13.63,11.155,13.606,11.248,-3.233,26.598,0.0,272.24,,280.0,270.0,12.127,2.783,12.185,24.908
6918.5,2.87,0.667,-35.209,3.048,9.656,5.369,37.512,4.964,3.486,-2.82,0.0,39.357,40.324,9.501,3.062,13.594,10.879,13.607,11.174,-3.243,26.599,0.0,272.24,,280.0,270.0,12.41,2.784,12.329,24.817
6919.0,2.87,0.667,-35.209,3.048,9.656,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.501,3.062,13.644,10.368,13.602,11.148,-3.243,26.599,0.0,271.14,,279.0,270.0,12.314,2.785,12.067,24.652
6919.5,2.916,0.729,-34.814,2.967,9.588,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.765,3.059,13.677,10.587,13.645,11.116,-3.243,26.599,0.0,271.14,,279.0,270.0,12.19,2.787,12.195,24.576
6920.0,2.916,0.729,-34.814,2.967,9.588,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.765,3.059,13.673,10.941,13.722,11.066,-3.243,26.599,0.0,271.74,,278.0,270.0,12.256,2.789,12.272,24.533
6920.5,2.916,0.729,-34.814,2.967,9.588,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.765,3.059,13.709,10.264,13.678,10.635,-3.243,26.599,0.0,271.74,,278.0,270.0,12.351,2.791,12.246,24.514
6921.0,2.916,0.729,-34.814,2.967,9.588,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.765,3.059,13.526,10.527,13.608,11.086,-3.243,26.599,0.0,270.54,,278.0,270.0,12.072,2.793,12.137,24.472
6921.5,2.916,0.729,-34.814,2.967,9.588,5.369,37.512,4.964,3.486,-2.82,0.0,39.4,40.3,9.765,3.059,13.622,9.974,13.577,10.577,-3.243,26.599,0.0,270.54,,278.0,270.0,12.187,2.795,12.064,24.438
6922.0,2.916,0.729,-34.814,2.967,9.588,5.379,37.555,4.988,3.53,-2.818,0.0,39.376,40.347,9.765,3.059,13.547,10.872,13.633,11.079,-3.23,26.602,0.0,269.84,,278.0,270.0,11.937,2.797,12.071,24.433
6922.5,2.916,0.729,-34.814,2.967,9.588,5.379,37.555,4.988,3.53,-2.818,0.0,39.4,40.3,9.765,3.059,13.508,10.702,13.615,11.002,-3.23,26.602,0.0,269.84,,278.0,270.0,12.283,2.799,12.046,24.399
6923.0,2.451,0.658,-33.433,3.073,9.597,5.379,37.555,4.988,3.53,-2.818,0.0,39.4,40.3,9.729,2.934,13.628,10.324,13.594,11.102,-3.23,26.602,0.0,269.84,,278.0,270.0,12.207,2.801,12.097,24.448
6923.5,2.451,0.658,-33.433,3.073,9.597,5.379,37.555,4.988,3.53,-2.818,0.0,39.4,40.3,9.729,2.934,13.59,10.873,13.624,11.115,-3.23,26.602,0.0,269.84,,278.0,270.0,12.162,2.795,12.201,24.456
6924.0,2.451,0.658,-33.433,3.073,9.597,5.379,37.555,4.988,3.53,-2.818,0.0,39.4,40.3,9.729,2.934,13.506,10.711,13.594,11.024,-3.23,26.602,0.0,270.04,,278.0,270.0,12.301,2.79,11.994,24.482
6924.5,2.451,0.658,-33.433,3.073,9.597,5.379,37.555,4.988,3.53,-2.818,0.0,39.4,40.3,9.729,2.934,13.656,10.384,13.641,10.669,-3.23,26.602,0.0,270.04,,278.0,270.0,12.209,2.784,12.173,24.578
6925.0,2.451,0.658,-33.433,3.073,9.597,5.366,37.565,4.966,3.541,-2.819,0.0,39.387,40.366,9.729,2.934,13.537,10.776,13.639,11.179,-3.236,26.589,0.0,269.24,,278.0,270.0,12.087,2.779,12.14,24.653
6925.5,2.451,0.658,-33.433,3.073,9.597,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.729,2.934,13.712,10.149,13.66,10.712,-3.236,26.589,0.0,269.24,,278.0,270.0,12.283,2.773,12.115,24.685
6926.0,3.277,0.767,-35.209,3.06,9.655,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.551,3.075,13.652,10.797,13.652,11.135,-3.236,26.589,0.0,269.24,,278.0,270.0,12.058,2.768,12.16,24.731
6926.5,3.277,0.767,-35.209,3.06,9.655,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.551,3.075,13.563,10.942,13.683,11.456,-3.236,26.589,0.0,269.24,,278.0,270.0,12.309,2.776,12.207,24.755
6927.0,3.277,0.767,-35.209,3.06,9.655,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.551,3.075,13.749,10.648,13.71,11.37,-3.236,26.589,0.0,269.54,,278.0,270.0,12.411,2.784,12.321,24.773
6927.5,3.277,0.767,-35.209,3.06,9.655,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.551,3.075,13.829,10.84,13.839,11.472,-3.236,26.589,0.0,269.54,,278.0,270.0,12.369,2.793,12.364,24.708
6928.0,3.277,0.767,-35.209,3.06,9.655,5.366,37.565,4.966,3.541,-2.819,0.0,39.4,40.4,9.551,3.075,13.842,11.315,13.877,11.445,-3.236,26.589,0.0,269.04,,278.0,270.0,12.495,2.8,12.327,24.735
6928.5,3.277,0.767,-35.209,3.06,9.655,5.338,37.521,4.967,3.523,-2.823,0.0,39.408,40.396,9.551,3.075,13.821,11.029,13.852,11.076,-3.235,26.598,0.0,269.04,,278.0,270.0,12.62,2.808,12.462,24.688
6929.0,3.277,0.767,-35.209,3.06,9.655,5.338,37.521,4.967,3.523,-2.823,0.0,39.4,40.4,9.551,3.075,13.821,10.616,13.823,10.973,-3.235,26.598,0.0,269.14,,278.0,270.0,12.445,2.816,12.426,24.635
6929.5,3.162,0.746,-35.209,2.967,9.544,5.338,37.521,4.967,3.523,-2.823,0.0,39.4,40.4,9.672,3.159,13.801,10.856,13.82,11.377,-3.235,26.598,0.0,269.14,,278.0,270.0,12.308,2.823,12.365,24.572
6930.0,3.162,0.746,-35.209,2.967,9.544,5.338,37.521,4.967,3.523,-2.823,0.0,39.4,40.4,9.672,3.159,13.759,11.133,13.848,11.136,-3.235,26.598,0.0,269.34,,278.0,270.0,12.463,2.829,12.469,24.443
6930.5,3.162,0.746,-35.209,2.967,9.544,5.338,37.521,4.967,3.523,-2.823,0.0,39.4,40.4,9.672,3.159,13.81,10.804,13.846,11.107,-3.235,26.598,0.0,269.34,,278.0,270.0,12.469,2.835,12.375,24.435
6931.0,3.162,0.746,-35.209,2.967,9.544,5.338,37.521,4.967,3.523,-2.823,0.0,39.4,40.4,9.672,3.159,13.814,11.165,13.884,11.229,-3.235,26.598,0.0,269.64,,278.0,270.0,12.392,2.84,12.422,24.411
6931.5,3.162,0.746,-35.209,2.967,9.544,5.321,37.566,4.978,3.567,-2.823,0.0,39.43,40.47,9.672,3.159,13.773,11.361,13.886,11.481,-3.236,26.597,0.0,269.64,,278.0,270.0,12.523,2.845,12.339,24.371
6932.0,3.162,0.746,-35.209,2.967,9.544,5.321,37.566,4.978,3.567,-2.823,0.0,39.4,40.5,9.672,3.159,13.838,11.334,13.921,11.486,-3.236,26.597,0.0,270.54,,278.0,270.0,12.625,2.85,12.491,24.373
6932.5,2.526,0.722,-34.04,3.039,9.622,5.321,37.566,4.978,3.567,-2.823,0.0,39.4,40.5,9.723,2.97,13.907,11.109,13.925,11.237,-3.236,26.597,0.0,270.54,,278.0,270.0,12.645,2.855,12.592,24.38
6933.0,2.526,0.722,-34.04,3.039,9.622,5.321,37.566,4.978,3.567,-2.823,0.0,39.4,40.5,9.723,2.97,13.812,10.951,13.884,11.442,-3.236,26.597,0.0,270.54,,278.0,270.0,12.545,2.85,12.306,24.354
6933.5,2.526,0.722,-34.04,3.039,9.622,5.321,37.566,4.978,3.567,-2.823,0.0,39.4,40.5,9.723,2.97,14.065,10.92,13.993,11.415,-3.236,26.597,0.0,270.54,,278.0,270.0,12.522,2.845,12.532,24.304
6934.0,2.526,0.722,-34.04,3.039,9.622,5.321,37.566,4.978,3.567,-2.823,0.0,39.4,40.5,9.723,2.97,14.005,11.4,14.041,11.549,-3.236,26.597,0.0,269.24,,278.0,270.0,12.598,2.84,12.384,24.255
6934.5,2.526,0.722,-34.04,3.039,9.622,5.324,37.561,4.972,3.587,-2.821,0.0,39.46,40.483,9.723,2.97,13.924,10.571,13.945,11.273,-3.23,26.606,0.0,269.24,,278.0,270.0,12.749,2.834,12.432,24.147
6935.0,2.526,0.722,-34.04,3.039,9.622,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.723,2.97,13.902,11.388,13.956,11.54,-3.23,26.606,0.0,269.44,,278.0,270.0,12.428,2.829,12.413,24.032
6935.5,2.526,0.722,-34.04,3.039,9.622,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.723,2.97,13.999,10.859,13.981,11.267,-3.23,26.606,0.0,269.44,,278.0,270.0,12.697,2.824,12.495,23.91
6936.0,2.577,0.625,-35.209,3.036,9.594,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.594,3.126,13.93,10.557,13.926,11.361,-3.23,26.606,0.0,269.14,,278.0,270.0,12.527,2.819,12.41,23.868
6936.5,2.577,0.625,-35.209,3.036,9.594,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.594,3.126,13.864,10.562,13.892,11.371,-3.23,26.606,0.0,269.14,,278.0,270.0,12.443,2.815,12.366,23.799
6937.0,2.577,0.625,-35.209,3.036,9.594,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.594,3.126,13.894,11.047,13.948,11.639,-3.23,26.606,0.0,269.64,,278.0,270.0,12.422,2.812,12.655,23.596
6937.5,2.577,0.625,-35.209,3.036,9.594,5.324,37.561,4.972,3.587,-2.821,0.0,39.5,40.5,9.594,3.126,13.932,11.465,13.994,11.433,-3.23,26.606,0.0,269.64,,278.0,270.0,12.632,2.808,12.679,23.578
6938.0,2.577,0.625,-35.209,3.036,9.594,5.36,37.571,4.991,3.583,-2.833,0.0,39.477,40.511,9.594,3.126,13.999,11.331,14.02,11.669,-3.233,26.603,0.0,269.34,,278.0,270.0,12.706,2.804,12.64,23.661
6938.5,2.577,0.625,-35.209,3.036,9.594,5.36,37.571,4.991,3.583,-2.833,0.0,39.5,40.5,9.594,3.126,13.958,11.356,14.021,11.496,-3.233,26.603,0.0,269.34,,278.0,270.0,12.755,2.8,12.617,23.667
6939.0,2.715,0.676,-34.481,3.053,9.599,5.36,37.571,4.991,3.583,-2.833,0.0,39.5,40.5,9.693,2.8,13.994,11.442,14.053,11.507,-3.233,26.603,0.0,269.14,,278.0,270.0,12.708,2.797,12.676,23.699
6939.5,2.715,0.676,-34.481,3.053,9.599,5.36,37.571,4.991,3.583,-2.833,0.0,39.5,40.5,9.693,2.8,14.013,11.588,14.105,11.689,-3.233,26.603,0.0,269.14,,278.0,270.0,12.749,2.795,12.607,23.725
6940.0,2.715,0.676,-34.481,3.053,9.599,5.36,37.571,4.991,3.583,-2.833,0.0,39.5,40.5,9.693,2.8,14.17,10.756,14.098,11.556,-3.233,26.603,0.0,269.14,,278.0,270.0,12.849,2.794,12.577,23.718
6940.5,2.715,0.676,-34.481,3.053,9.599,5.36,37.571,4.991,3.583,-2.833,0.0,39.5,40.5,9.693,2.8,14.1,11.167,14.121,11.522,-3.233,26.603,0.0,269.14,,278.0,270.0,12.645,2.793,12.54,23.733
6941.0,2.715,0.676,-34.481,3.053,9.599,5.341,37.59,5.004,3.621,-2.806,0.0,39.505,40.627,9.693,2.8,14.123,11.103,14.166,11.495,-3.226,26.62,0.0,269.54,,278.0,270.0,12.728,2.791,12.534,23.735
6941.5,2.715,0.676,-34.481,3.053,9.599,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.693,2.8,14.099,10.872,14.112,11.71,-3.226,26.62,0.0,269.54,,278.0,270.0,12.722,2.79,12.556,23.703
6942.0,2.715,0.676,-34.481,3.053,9.599,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.693,2.8,14.102,11.222,14.106,11.695,-3.226,26.62,0.0,269.54,,278.0,270.0,12.698,2.789,12.584,23.633
6942.5,2.823,0.725,-33.988,3.078,9.653,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.712,2.828,14.022,11.481,14.134,11.503,-3.226,26.62,0.0,269.54,,278.0,270.0,12.781,2.788,12.707,23.546
6943.0,2.823,0.725,-33.988,3.078,9.653,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.712,2.828,13.993,11.41,14.122,11.521,-3.226,26.62,0.0,270.14,,278.0,270.0,12.785,2.788,12.734,23.556
6943.5,2.823,0.725,-33.988,3.078,9.653,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.712,2.828,14.178,11.0,14.142,11.68,-3.226,26.62,0.0,270.14,,278.0,270.0,12.762,2.789,12.681,23.551
6944.0,2.823,0.725,-33.988,3.078,9.653,5.341,37.59,5.004,3.621,-2.806,0.0,39.5,40.6,9.712,2.828,14.029,11.589,14.153,11.533,-3.226,26.62,0.0,269.44,,278.0,270.0,12.75,2.789,12.792,23.586
6944.5,2.823,0.725,-33.988,3.078,9.653,5.349,37.595,4.967,3.649,-2.814,0.0,39.519,40.614,9.712,2.828,14.102,11.139,14.136,11.51,-3.228,26.614,0.0,269.44,,278.0,270.0,12.826,2.79,12.657,23.651
6945.0,2.823,0.725,-33.988,3.078,9.653,5.349,37.595,4.967,3.649,-2.814,0.0,39.5,40.6,9.712,2.828,14.096,10.873,14.123,11.533,-3.228,26.614,0.0,269.34,,278.0,270.0,12.722,2.79,12.716,23.697
6945.5,2.661,0.705,-34.423,2.993,9.591,5.349,37.595,4.967,3.649,-2.814,0.0,39.5,40.6,9.762,3.057,14.008,11.419,14.163,11.539,-3.228,26.614,0.0,269.34,,278.0,270.0,12.656,2.791,12.806,23.787
6946.0,2.661,0.705,-34.423,2.993,9.591,5.349,37.595,4.967,3.649,-2.814,0.0,39.5,40.6,9.762,3.057,14.141,11.308,14.186,11.652,-3.228,26.614,0.0,268.94,,279.0,270.0,12.782,2.789,12.861,23.871
6946.5,2.661,0.705,-34.423,2.993,9.591,5.349,37.595,4.967,3.649,-2.814,0.0,39.5,40.6,9.762,3.057,14.172,11.417,14.205,11.685,-3.228,26.614,0.0,268.94,,279.0,270.0,12.822,2.787,12.854,23.985
6947.0,2.661,0.705,-34.423,2.993,9.591,5.349,37.595,4.967,3.649,-2.814,0.0,39.5,40.6,9.762,3.057,14.229,11.235,14.226,11.807,-3.228,26.614,0.0,268.94,,280.0,270.0,12.87,2.785,12.851,24.094
6947.5,2.661,0.705,-34.423,2.993,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.543,40.624,9.762,3.057,14.25,11.438,14.242,11.647,-3.234,26.618,0.0,268.94,,280.0,270.0,12.874,2.783,12.801,24.135
6948.0,2.661,0.705,-34.423,2.993,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.762,3.057,14.223,11.573,14.28,11.8,-3.234,26.618,0.0,268.34,,281.0,270.0,12.894,2.779,12.793,24.226
6948.5,2.661,0.705,-34.423,2.993,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.762,3.057,14.281,11.548,14.277,12.02,-3.234,26.618,0.0,268.34,,281.0,270.0,12.969,2.779,12.851,24.244
6949.0,2.715,0.695,-33.931,3.02,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.719,2.818,14.36,11.651,14.39,12.117,-3.234,26.618,0.0,268.54,,282.0,270.0,13.032,2.777,12.808,24.28
6949.5,2.715,0.695,-33.931,3.02,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.719,2.818,14.455,11.197,14.384,11.978,-3.234,26.618,0.0,268.54,,282.0,270.0,13.129,2.776,12.919,24.36
6950.0,2.715,0.695,-33.931,3.02,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.719,2.818,14.396,11.03,14.328,11.599,-3.234,26.618,0.0,272.34,,281.0,270.0,13.004,2.775,12.881,24.663
6950.5,2.715,0.695,-33.931,3.02,9.591,5.34,37.591,5.007,3.641,-2.812,0.0,39.5,40.6,9.719,2.818,14.364,11.332,14.363,12.068,-3.234,26.618,0.0,272.34,,281.0,270.0,12.838,2.774,12.872,24.855
6951.0,2.715,0.695,-33.931,3.02,9.591,5.322,37.595,4.994,3.678,-2.827,0.0,39.555,40.633,9.719,2.818,14.391,11.02,14.321,11.461,-3.232,26.617,0.0,272.14,,280.0,270.0,13.032,2.773,12.891,24.886
6951.5,2.715,0.695,-33.931,3.02,9.591,5.322,37.595,4.994,3.678,-2.827,0.0,39.6,40.6,9.719,2.818,14.257,11.76,14.354,12.051,-3.232,26.617,0.0,272.14,,280.0,270.0,12.798,2.772,12.805,24.988
6952.0,2.27,0.596,-33.928,3.058,9.629,5.322,37.595,4.994,3.678,-2.827,0.0,39.6,40.6,9.803,2.934,14.411,11.366,14.356,12.027,-3.232,26.617,0.0,272.04,,279.0,270.0,13.106,2.771,12.987,25.199
6952.5,2.27,0.596,-33.928,3.058,9.629,5.322,37.595,4.994,3.678,-2.827,0.0,39.6,40.6,9.803,2.934,14.395,11.628,14.38,11.84,-3.232,26.617,0.0,272.04,,279.0,270.0,13.04,2.763,13.12,25.221
6953.0,2.27,0.596,-33.928,3.058,9.629,5.322,37.595,4.994,3.678,-2.827,0.0,39.6,40.6,9.803,2.934,14.449,11.137,14.391,12.016,-3.232,26.617,0.0,271.84,,278.0,270.0,13.061,2.755,12.848,25.198
6953.5,2.27,0.596,-33.928,3.058,9.629,5.322,37.595,4.994,3.678,-2.827,0.0,39.6,40.6,9.803,2.934,14.44,12.092,14.461,12.272,-3.232,26.617,0.0,271.84,,278.0,270.0,12.998,2.747,13.06,25.218
6954.0,2.27,0.596,-33.928,3.058,9.629,5.334,37.612,4.978,3.697,-2.794,0.0,39.572,40.663,9.803,2.934,14.456,12.077,14.495,11.99,-3.235,26.609,0.0,271.04,,277.0,270.0,13.316,2.739,13.225,25.21
6954.5,2.27,0.596,-33.928,3.058,9.629,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.803,2.934,14.521,11.582,14.481,11.771,-3.235,26.609,0.0,271.04,,277.0,270.0,13.254,2.731,13.181,25.29
6955.0,3.144,0.736,-35.209,2.944,9.597,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.675,3.094,14.514,11.33,14.451,12.054,-3.235,26.609,0.0,271.04,,276.0,270.0,13.089,2.724,13.09,25.342
6955.5,3.144,0.736,-35.209,2.944,9.597,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.675,3.094,14.523,11.749,14.504,12.237,-3.235,26.609,0.0,271.04,,276.0,270.0,13.087,2.73,13.265,25.359
6956.0,3.144,0.736,-35.209,2.944,9.597,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.675,3.094,14.634,11.32,14.531,12.122,-3.235,26.609,0.0,270.44,,276.0,270.0,13.253,2.737,13.156,25.34
6956.5,3.144,0.736,-35.209,2.944,9.597,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.675,3.094,14.604,12.02,14.593,12.105,-3.235,26.609,0.0,270.44,,276.0,270.0,13.152,2.744,13.241,25.312
6957.0,3.144,0.736,-35.209,2.944,9.597,5.334,37.612,4.978,3.697,-2.794,0.0,39.6,40.7,9.675,3.094,14.537,11.791,14.57,12.057,-3.235,26.609,0.0,267.84,,277.0,270.0,13.331,2.75,13.263,25.303
6957.5,3.144,0.736,-35.209,2.944,9.597,5.376,37.584,5.018,3.694,-2.802,0.0,39.585,40.7,9.675,3.094,14.654,11.435,14.556,11.874,-3.226,26.623,0.0,267.84,,277.0,270.0,13.239,2.757,13.213,25.29
6958.0,3.144,0.736,-35.209,2.944,9.597,5.376,37.584,5.018,3.694,-2.802,0.0,39.6,40.7,9.675,3.094,14.537,11.765,14.544,12.213,-3.226,26.623,0.0,267.94,,278.0,270.0,13.129,2.763,13.093,25.272
6958.5,2.715,0.732,-34.182,3.02,9.543,5.376,37.584,5.018,3.694,-2.802,0.0,39.6,40.7,9.714,2.938,14.602,12.151,14.607,12.237,-3.226,26.623,0.0,267.94,,278.0,270.0,13.265,2.769,13.205,25.233
6959.0,2.715,0.732,-34.182,3.02,9.543,5.376,37.584,5.018,3.694,-2.802,0.0,39.6,40.7,9.714,2.938,14.536,11.903,14.581,11.99,-3.226,26.623,0.0,268.34,,279.0,270.0,13.4,2.769,13.278,25.206
6959.5,2.715,0.732,-34.182,3.02,9.543,5.376,37.584,5.018,3.694,-2.802,0.0,39.6,40.7,9.714,2.938,14.545,11.899,14.556,12.203,-3.226,26.623,0.0,268.34,,279.0,270.0,13.253,2.768,13.062,25.197
6960.0,2.715,0.732,-34.182,3.02,9.543,5.376,37.584,5.018,3.694,-2.802,0.0,39.6,40.7,9.714,2.938,14.689,12.238,14.694,12.441,-3.226,26.623,0.0,268.74,,280.0,270.0,13.301,2.767,13.282,25.21
6960.5,2.715,0.732,-34.182,3.02,9.543,5.333,37.623,5.021,3.74,-2.814,0.0,39.595,40.705,9.714,2.938,14.751,12.264,14.732,12.458,-3.22,26.62,0.0,268.74,,280.0,270.0,13.516,2.766,13.454,25.197
6961.0,2.715,0.732,-34.182,3.02,9.543,5.333,37.623,5.021,3.74,-2.814,0.0,39.6,40.7,9.714,2.938,14.722,11.628,14.665,12.15,-3.22,26.62,0.0,269.44,,280.0,270.0,13.551,2.765,13.198,25.194
6961.5,1.87,0.505,-34.765,2.999,9.612,5.333,37.623,5.021,3.74,-2.814,0.0,39.6,40.7,9.691,3.091,14.713,11.506,14.673,12.256,-3.22,26.62,0.0,269.44,,280.0,270.0,13.291,2.764,13.162,25.177
6962.0,1.87,0.505,-34.765,2.999,9.612,5.333,37.623,5.021,3.74,-2.814,0.0,39.6,40.7,9.691,3.091,14.674,11.636,14.65,12.251,-3.22,26.62,0.0,268.84,,281.0,270.0,13.287,2.75,13.181,25.309
6962.5,1.87,0.505,-34.765,2.999,9.612,5.333,37.623,5.021,3.74,-2.814,0.0,39.6,40.7,9.691,3.091,14.688,11.643,14.659,12.515,-3.22,26.62,0.0,268.84,,281.0,270.0,13.303,2.735,13.224,25.407
6963.0,1.87,0.505,-34.765,2.999,9.612,5.333,37.623,5.021,3.74,-2.814,0.0,39.6,40.7,9.691,3.091,14.748,11.824,14.696,12.508,-3.22,26.62,0.0,271.24,,280.0,270.0,13.376,2.721,13.214,25.432
6963.5,1.87,0.505,-34.765,2.999,9.612,5.304,37.597,5.008,3.741,-2.811,0.0,39.606,40.692,9.691,3.091,15.008,12.444,14.903,12.804,-3.225,26.624,0.0,271.24,,280.0,270.0,13.444,2.707,13.387,25.422
6964.0,1.87,0.505,-34.765,2.999,9.612,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.691,3.091,14.829,12.36,14.847,12.587,-3.225,26.624,0.0,271.14,,279.0,270.0,13.79,2.693,13.473,25.421
6964.5,1.87,0.505,-34.765,2.999,9.612,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.691,3.091,14.966,11.684,14.849,12.546,-3.225,26.624,0.0,271.14,,279.0,270.0,13.656,2.68,13.368,25.428
6965.0,3.118,0.77,-35.209,2.953,9.55,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.632,3.011,14.934,12.351,14.922,12.605,-3.225,26.624,0.0,271.04,,278.0,270.0,13.511,2.667,13.46,25.402
6965.5,3.118,0.77,-35.209,2.953,9.55,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.632,3.011,14.871,12.338,14.887,12.376,-3.225,26.624,0.0,271.04,,278.0,270.0,13.703,2.674,13.434,25.421
6966.0,3.118,0.77,-35.209,2.953,9.55,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.632,3.011,14.963,12.131,14.902,12.806,-3.225,26.624,0.0,270.04,,278.0,270.0,13.618,2.681,13.578,25.582
6966.5,3.118,0.77,-35.209,2.953,9.55,5.304,37.597,5.008,3.741,-2.811,0.0,39.6,40.7,9.632,3.011,14.976,12.469,14.959,12.635,-3.225,26.624,0.0,270.04,,278.0,270.0,13.701,2.688,13.622,25.578
6967.0,3.118,0.77,-35.209,2.953,9.55,5.291,37.577,4.991,3.739,-2.799,0.0,39.602,40.711,9.632,3.011,15.07,11.981,14.959,12.614,-3.217,26.625,0.0,270.14,,278.0,270.0,13.76,2.695,13.466,25.556
6967.5,3.118,0.77,-35.209,2.953,9.55,5.291,37.577,4.991,3.739,-2.799,0.0,39.6,40.7,9.632,3.011,14.96,12.163,14.953,12.55,-3.217,26.625,0.0,270.14,,278.0,270.0,13.656,2.702,13.517,25.547
6968.0,2.903,0.723,-34.893,2.933,9.528,5.291,37.577,4.991,3.739,-2.799,0.0,39.6,40.7,9.663,3.014,15.168,12.741,15.114,13.057,-3.217,26.625,0.0,269.64,,278.0,270.0,13.656,2.709,13.688,25.556
6968.5,2.903,0.723,-34.893,2.933,9.528,5.291,37.577,4.991,3.739,-2.799,0.0,39.6,40.7,9.663,3.014,15.15,12.841,15.154,13.235,-3.217,26.625,0.0,269.64,,278.0,270.0,14.02,2.712,13.597,25.561
6969.0,2.903,0.723,-34.893,2.933,9.528,5.291,37.577,4.991,3.739,-2.799,0.0,39.6,40.7,9.663,3.014,15.22,12.259,15.138,12.852,-3.217,26.625,0.0,270.14,,278.0,270.0,14.095,2.715,13.611,25.56
6969.5,2.903,0.723,-34.893,2.933,9.528,5.291,37.577,4.991,3.739,-2.799,0.0,39.6,40.7,9.663,3.014,15.19,12.495,15.157,12.949,-3.217,26.625,0.0,270.14,,278.0,270.0,13.867,2.719,13.81,25.491
6970.0,2.903,0.723,-34.893,2.933,9.528,5.31,37.588,4.995,3.767,-2.788,0.0,39.617,40.697,9.663,3.014,15.204,13.03,15.237,13.57,-3.216,26.634,0.0,268.84,,279.0,270.0,13.948,2.722,13.762,25.464
6970.5,2.903,0.723,-34.893,2.933,9.528,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.663,3.014,15.32,12.953,15.302,12.956,-3.216,26.634,0.0,268.84,,279.0,270.0,14.26,2.725,13.975,25.429
6971.0,2.903,0.723,-34.893,2.933,9.528,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.663,3.014,15.224,12.542,15.234,13.017,-3.216,26.634,0.0,269.44,,279.0,270.0,14.133,2.727,13.71,25.404
6971.5,2.854,0.64,-35.209,2.886,9.648,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.669,2.965,15.373,12.421,15.266,12.747,-3.216,26.634,0.0,269.44,,279.0,270.0,14.004,2.73,13.931,25.412
6972.0,2.854,0.64,-35.209,2.886,9.648,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.669,2.965,15.278,13.156,15.316,13.498,-3.216,26.634,0.0,268.74,,280.0,270.0,13.952,2.732,13.921,25.361
6972.5,2.854,0.64,-35.209,2.886,9.648,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.669,2.965,15.386,12.654,15.334,12.971,-3.216,26.634,0.0,268.74,,280.0,270.0,14.312,2.734,13.838,25.384
6973.0,2.854,0.64,-35.209,2.886,9.648,5.31,37.588,4.995,3.767,-2.788,0.0,39.6,40.7,9.669,2.965,15.325,12.588,15.298,12.969,-3.216,26.634,0.0,270.14,,280.0,270.0,14.086,2.736,13.896,25.275
6973.5,2.854,0.64,-35.209,2.886,9.648,5.326,37.591,4.984,3.775,-2.801,0.0,39.616,40.692,9.669,2.965,15.403,12.332,15.273,13.052,-3.205,26.631,0.0,270.14,,280.0,270.0,14.045,2.738,13.96,25.251
6974.0,2.854,0.64,-35.209,2.886,9.648,5.326,37.591,4.984,3.775,-2.801,0.0,39.6,40.7,9.669,2.965,15.292,12.351,15.253,12.731,-3.205,26.631,0.0,270.04,,280.0,270.0,14.015,2.74,13.809,25.25
6974.5,2.568,0.683,-33.946,3.004,9.551,5.326,37.591,4.984,3.775,-2.801,0.0,39.6,40.7,9.804,2.901,15.31,12.537,15.297,12.961,-3.205,26.631,0.0,270.04,,280.0,270.0,13.907,2.742,13.873,25.25
6975.0,2.568,0.683,-33.946,3.004,9.551,5.326,37.591,4.984,3.775,-2.801,0.0,39.6,40.7,9.804,2.901,15.41,12.461,15.311,13.103,-3.205,26.631,0.0,269.94,,280.0,270.0,14.027,2.739,13.922,25.237
6975.5,2.568,0.683,-33.946,3.004,9.551,5.326,37.591,4.984,3.775,-2.801,0.0,39.6,40.7,9.804,2.901,15.341,12.263,15.262,12.902,-3.205,26.631,0.0,269.94,,280.0,270.0,14.071,2.736,13.87,25.24
6976.0,2.568,0.683,-33.946,3.004,9.551,5.326,37.591,4.984,3.775,-2.801,0.0,39.6,40.7,9.804,2.901,15.27,12.804,15.261,12.935,-3.205,26.631,0.0,270.54,,280.0,270.0,13.942,2.734,13.936,25.236
6976.5,2.568,0.683,-33.946,3.004,9.551,5.338,37.632,5.015,3.816,-2.789,0.0,39.622,40.705,9.804,2.901,15.254,12.918,15.307,12.925,-3.187,26.649,0.0,270.54,,280.0,270.0,14.067,2.731,13.84,25.302
6977.0,2.568,0.683,-33.946,3.004,9.551,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.804,2.901,15.369,12.662,15.349,13.292,-3.187,26.649,0.0,270.44,,280.0,270.0,14.101,2.728,13.891,25.344
6977.5,2.568,0.683,-33.946,3.004,9.551,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.804,2.901,15.382,13.05,15.398,13.174,-3.187,26.649,0.0,270.44,,280.0,270.0,14.168,2.726,13.907,25.371
6978.0,2.613,0.622,-35.209,3.009,9.646,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.5,2.947,15.371,12.8,15.412,12.912,-3.187,26.649,0.0,269.94,,280.0,270.0,14.251,2.723,14.076,25.38
6978.5,2.613,0.622,-35.209,3.009,9.646,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.5,2.947,15.446,12.325,15.329,12.56,-3.187,26.649,0.0,269.94,,280.0,270.0,14.124,2.721,14.009,25.426
6979.0,2.613,0.622,-35.209,3.009,9.646,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.5,2.947,15.361,12.465,15.312,12.702,-3.187,26.649,0.0,270.44,,280.0,270.0,13.915,2.719,14.014,25.413
6979.5,2.613,0.622,-35.209,3.009,9.646,5.338,37.632,5.015,3.816,-2.789,0.0,39.6,40.7,9.5,2.947,15.312,12.528,15.338,12.868,-3.187,26.649,0.0,270.44,,280.0,270.0,13.96,2.718,13.988,25.349
6980.0,2.613,0.622,-35.209,3.009,9.646,5.322,37.639,4.968,3.842,-2.773,0.0,39.631,40.667,9.5,2.947,15.386,12.334,15.324,12.584,-3.192,26.642,0.0,270.44,,280.0,270.0,14.012,2.716,13.936,25.339
6980.5,2.613,0.622,-35.209,3.009,9.646,5.322,37.639,4.968,3.842,-2.773,0.0,39.6,40.7,9.5,2.947,15.316,12.305,15.286,12.777,-3.192,26.642,0.0,270.44,,280.0,270.0,13.907,2.714,13.895,25.343
6981.0,2.807,0.742,-33.985,3.081,9.557,5.322,37.639,4.968,3.842,-2.773,0.0,39.6,40.7,9.695,2.824,15.303,11.974,15.218,12.757,-3.192,26.642,0.0,270.74,,280.0,270.0,13.921,2.713,13.885,25.314
6981.5,2.807,0.742,-33.985,3.081,9.557,5.322,37.639,4.968,3.842,-2.773,0.0,39.6,40.7,9.695,2.824,15.285,12.129,15.255,12.759,-3.192,26.642,0.0,270.74,,280.0,270.0,13.813,2.714,13.868,25.257
6982.0,2.807,0.742,-33.985,3.081,9.557,5.322,37.639,4.968,3.842,-2.773,0.0,39.6,40.7,9.695,2.824,15.325,13.092,15.366,13.113,-3.192,26.642,0.0,270.24,,280.0,270.0,13.857,2.716,13.933,25.234
6982.5,2.807,0.742,-33.985,3.081,9.557,5.322,37.639,4.968,3.842,-2.773,0.0,39.6,40.7,9.695,2.824,15.341,12.424,15.332,12.912,-3.192,26.642,0.0,270.24,,280.0,270.0,14.224,2.717,13.901,25.226
6983.0,2.807,0.742,-33.985,3.081,9.557,5.318,37.63,5.012,3.824,-2.787,0.0,39.617,40.657,9.695,2.824,15.372,12.149,15.302,12.902,-3.204,26.644,0.0,270.14,,280.0,270.0,14.002,2.719,13.902,25.211
6983.5,2.807,0.742,-33.985,3.081,9.557,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.695,2.824,15.307,11.759,15.247,12.591,-3.204,26.644,0.0,270.14,,280.0,270.0,13.931,2.72,13.816,25.125
6984.0,2.661,0.612,-35.209,3.024,9.683,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.587,3.013,15.277,12.134,15.272,12.932,-3.204,26.644,0.0,269.84,,280.0,270.0,13.726,2.722,13.842,25.093
6984.5,2.661,0.612,-35.209,3.024,9.683,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.587,3.013,15.3,12.624,15.327,13.237,-3.204,26.644,0.0,269.84,,280.0,270.0,13.904,2.721,13.859,25.127
6985.0,2.661,0.612,-35.209,3.024,9.683,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.587,3.013,15.369,13.145,15.432,13.152,-3.204,26.644,0.0,270.44,,280.0,270.0,14.122,2.72,14.041,25.222
6985.5,2.661,0.612,-35.209,3.024,9.683,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.587,3.013,15.349,12.883,15.415,12.979,-3.204,26.644,0.0,270.44,,280.0,270.0,14.274,2.719,14.125,25.195
6986.0,2.661,0.612,-35.209,3.024,9.683,5.318,37.63,5.012,3.824,-2.787,0.0,39.6,40.7,9.587,3.013,15.43,12.781,15.443,13.004,-3.204,26.644,0.0,270.44,,280.0,270.0,14.157,2.718,14.128,25.158
6986.5,2.661,0.612,-35.209,3.024,9.683,5.314,37.616,4.983,3.812,-2.784,0.0,39.612,40.637,9.587,3.013,15.423,12.78,15.457,13.041,-3.202,26.648,0.0,270.44,,280.0,270.0,14.165,2.717,14.22,25.131
6987.0,2.661,0.612,-35.209,3.024,9.683,5.314,37.616,4.983,3.812,-2.784,0.0,39.6,40.6,9.587,3.013,15.467,13.186,15.486,13.589,-3.202,26.648,0.0,270.54,,280.0,270.0,14.175,2.716,14.15,25.111
6987.5,3.354,0.798,-35.209,2.988,9.672,5.314,37.616,4.983,3.812,-2.784,0.0,39.6,40.6,9.622,3.046,15.532,12.996,15.535,13.264,-3.202,26.648,0.0,270.54,,280.0,270.0,14.432,2.715,14.235,25.123
6988.0,3.354,0.798,-35.209,2.988,9.672,5.314,37.616,4.983,3.812,-2.784,0.0,39.6,40.6,9.622,3.046,15.612,13.641,15.673,13.636,-3.202,26.648,0.0,270.54,,280.0,270.0,14.332,2.725,14.21,25.155
6988.5,3.354,0.798,-35.209,2.988,9.672,5.314,37.616,4.983,3.812,-2.784,0.0,39.6,40.6,9.622,3.046,15.712,12.919,15.671,13.392,-3.202,26.648,0.0,270.54,,280.0,270.0,14.641,2.736,14.194,25.187
6989.0,3.354,0.798,-35.209,2.988,9.672,5.314,37.616,4.983,3.812,-2.784,0.0,39.6,40.6,9.622,3.046,15.668,13.062,15.677,13.211,-3.202,26.648,0.0,270.44,,280.0,270.0,14.424,2.746,14.262,25.2
6989.5,3.354,0.798,-35.209,2.988,9.672,5.363,37.586,5.01,3.809,-2.785,0.0,39.618,40.59,9.622,3.046,15.684,12.575,15.637,13.189,-3.197,26.647,0.0,270.44,,280.0,270.0,14.404,2.756,14.251,25.247
6990.0,3.354,0.798,-35.209,2.988,9.672,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.622,3.046,15.562,13.103,15.642,13.192,-3.197,26.647,0.0,270.54,,280.0,270.0,14.271,2.766,14.234,25.307
6990.5,2.813,0.703,-34.999,2.974,9.532,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.707,3.0,15.596,13.145,15.667,13.191,-3.197,26.647,0.0,270.54,,280.0,270.0,14.375,2.775,14.343,25.335
6991.0,2.813,0.703,-34.999,2.974,9.532,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.707,3.0,15.658,12.74,15.621,13.072,-3.197,26.647,0.0,271.24,,279.0,270.0,14.4,2.776,14.232,25.377
6991.5,2.813,0.703,-34.999,2.974,9.532,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.707,3.0,15.627,12.478,15.598,13.179,-3.197,26.647,0.0,271.24,,279.0,270.0,14.273,2.776,14.215,25.389
6992.0,2.813,0.703,-34.999,2.974,9.532,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.707,3.0,15.628,12.724,15.636,13.506,-3.197,26.647,0.0,270.84,,279.0,270.0,14.221,2.777,14.173,25.425
6992.5,2.813,0.703,-34.999,2.974,9.532,5.363,37.586,5.01,3.809,-2.785,0.0,39.6,40.6,9.707,3.0,15.711,13.567,15.757,13.6,-3.197,26.647,0.0,270.84,,279.0,270.0,14.374,2.778,14.364,25.483
6993.0,2.813,0.703,-34.999,2.974,9.532,5.368,37.612,5.016,3.825,-2.79,0.0,39.595,40.585,9.707,3.0,15.678,13.422,15.748,13.555,-3.215,26.645,0.0,270.44,,279.0,270.0,14.659,2.778,14.377,25.535
6993.5,2.813,0.703,-34.999,2.974,9.532,5.368,37.612,5.016,3.825,-2.79,0.0,39.6,40.6,9.707,3.0,15.831,12.534,15.729,13.155,-3.215,26.645,0.0,270.44,,279.0,270.0,14.6,2.779,14.29,25.565
6994.0,2.551,0.651,-35.023,2.957,9.65,5.368,37.612,5.016,3.825,-2.79,0.0,39.6,40.6,9.639,2.888,15.763,12.971,15.776,13.655,-3.215,26.645,0.0,270.54,,279.0,270.0,14.312,2.779,14.314,25.55
6994.5,2.551,0.651,-35.023,2.957,9.65,5.368,37.612,5.016,3.825,-2.79,0.0,39.6,40.6,9.639,2.888,15.748,12.253,15.681,13.156,-3.215,26.645,0.0,270.54,,279.0,270.0,14.541,2.776,14.281,25.507
6995.0,2.551,0.651,-35.023,2.957,9.65,5.368,37.612,5.016,3.825,-2.79,0.0,39.6,40.6,9.639,2.888,15.735,12.686,15.74,13.245,-3.215,26.645,0.0,269.74,,279.0,270.0,14.209,2.772,14.267,25.484
6995.5,2.551,0.651,-35.023,2.957,9.65,5.368,37.612,5.016,3.825,-2.79,0.0,39.6,40.6,9.639,2.888,15.727,12.555,15.725,13.298,-3.215,26.645,0.0,269.74,,279.0,270.0,14.352,2.765,14.225,25.456
6996.0,2.551,0.651,-35.023,2.957,9.65,5.319,37.612,5.01,3.84,-2.784,0.0,39.583,40.543,9.639,2.888,15.656,12.708,15.707,13.071,-3.202,26.649,0.0,269.44,,279.0,270.0,14.326,2.765,14.218,25.51
6996.5,2.551,0.651,-35.023,2.957,9.65,5.319,37.612,5.01,3.84,-2.784,0.0,39.6,40.5,9.639,2.888,15.758,13.428,15.814,13.878,-3.202,26.649,0.0,269.44,,279.0,270.0,14.286,2.761,14.241,25.474
6997.0,2.449,0.614,-34.348,3.026,9.67,5.319,37.612,5.01,3.84,-2.784,0.0,39.6,40.5,9.778,2.847,15.784,13.467,15.841,13.675,-3.202,26.649,0.0,269.34,,279.0,270.0,14.719,2.758,14.272,25.401
6997.5,2.449,0.614,-34.348,3.026,9.67,5.319,37.612,5.01,3.84,-2.784,0.0,39.6,40.5,9.778,2.847,15.878,12.938,15.856,13.212,-3.202,26.649,0.0,269.34,,279.0,270.0,14.692,2.753,14.355,25.417
6998.0,2.449,0.614,-34.348,3.026,9.67,5.319,37.612,5.01,3.84,-2.784,0.0,39.6,40.5,9.778,2.847,15.845,12.915,15.833,13.561,-3.202,26.649,0.0,269.24,,279.0,270.0,14.471,2.748,14.313,25.396
6998.5,2.449,0.614,-34.348,3.026,9.67,5.319,37.612,5.01,3.84,-2.784,0.0,39.6,40.5,9.778,2.847,15.865,12.437,15.779,13.134,-3.202,26.649,0.0,269.24,,279.0,270.0,14.538,2.743,14.396,25.381
6999.0,2.449,0.614,-34.348,3.026,9.67,5.304,37.604,4.987,3.876,-2.767,0.0,39.571,40.503,9.778,2.847,15.863,13.284,15.864,13.579,-3.199,26.653,0.0,269.24,,279.0,270.0,14.304,2.738,14.612,25.349
6999.5,2.449,0.614,-34.348,3.026,9.67,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.778,2.847,15.969,12.802,15.888,13.683,-3.199,26.653,0.0,269.24,,279.0,270.0,14.647,2.733,14.369,25.309
7000.0,2.449,0.614,-34.348,3.026,9.67,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.778,2.847,15.981,13.517,15.97,13.833,-3.199,26.653,0.0,269.24,,279.0,270.0,14.585,2.729,14.468,25.325
7000.5,2.963,0.768,-34.346,2.984,9.645,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.627,2.883,16.013,13.664,16.05,14.056,-3.199,26.653,0.0,269.24,,279.0,270.0,14.825,2.724,14.588,25.351
7001.0,2.963,0.768,-34.346,2.984,9.645,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.627,2.883,16.097,13.638,16.061,14.192,-3.199,26.653,0.0,268.94,,280.0,270.0,14.945,2.728,14.522,25.334
7001.5,2.963,0.768,-34.346,2.984,9.645,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.627,2.883,16.144,13.628,16.151,13.793,-3.199,26.653,0.0,268.94,,280.0,270.0,14.997,2.732,14.643,25.259
7002.0,2.963,0.768,-34.346,2.984,9.645,5.304,37.604,4.987,3.876,-2.767,0.0,39.6,40.5,9.627,2.883,16.122,13.845,16.166,14.252,-3.199,26.653,0.0,269.44,,280.0,270.0,14.929,2.736,14.688,25.229
7002.5,2.963,0.768,-34.346,2.984,9.645,5.314,37.553,4.982,3.869,-2.779,0.0,39.557,40.499,9.627,2.883,16.235,14.052,16.253,14.419,-3.199,26.648,0.0,269.44,,280.0,270.0,15.096,2.739,14.821,25.229
7003.0,2.963,0.768,-34.346,2.984,9.645,5.314,37.553,4.982,3.869,-2.779,0.0,39.6,40.5,9.627,2.883,16.353,13.652,16.305,14.143,-3.199,26.648,0.0,268.74,,281.0,270.0,15.24,2.743,14.856,25.228
7003.5,3.275,0.778,-35.209,2.837,9.651,5.314,37.553,4.982,3.869,-2.779,0.0,39.6,40.5,9.619,3.065,16.304,13.985,16.312,13.988,-3.199,26.648,0.0,268.74,,281.0,270.0,15.113,2.747,14.958,25.268
7004.0,3.275,0.778,-35.209,2.837,9.651,5.314,37.553,4.982,3.869,-2.779,0.0,39.6,40.5,9.619,3.065,16.34,13.557,16.293,13.964,-3.199,26.648,0.0,269.24,,281.0,270.0,15.147,2.755,15.025,25.264
7004.5,3.275,0.778,-35.209,2.837,9.651,5.314,37.553,4.982,3.869,-2.779,0.0,39.6,40.5,9.619,3.065,16.379,13.39,16.306,14.07,-3.199,26.648,0.0,269.24,,281.0,270.0,15.039,2.764,14.972,25.236
7005.0,3.275,0.778,-35.209,2.837,9.651,5.314,37.553,4.982,3.869,-2.779,0.0,39.6,40.5,9.619,3.065,16.342,13.406,16.323,14.125,-3.199,26.648,0.0,270.54,,281.0,270.0,15.036,2.772,14.867,25.269
7005.5,3.275,0.778,-35.209,2.837,9.651,5.285,37.564,4.991,3.915,-2.79,0.0,39.551,40.484,9.619,3.065,16.324,13.124,16.269,13.511,-3.194,26.653,0.0,270.54,,281.0,270.0,15.049,2.78,14.932,25.293
7006.0,3.275,0.778,-35.209,2.837,9.651,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.619,3.065,16.266,14.199,16.344,14.302,-3.194,26.653,0.0,271.14,,280.0,270.0,14.807,2.789,14.964,25.368
7006.5,3.275,0.778,-35.209,2.837,9.651,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.619,3.065,16.377,13.617,16.334,13.766,-3.194,26.653,0.0,271.14,,280.0,270.0,15.278,2.797,15.018,25.562
7007.0,2.717,0.691,-35.154,2.964,9.648,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.56,2.88,16.265,13.751,16.32,14.215,-3.194,26.653,0.0,271.04,,279.0,270.0,15.023,2.804,14.897,25.575
7007.5,2.717,0.691,-35.154,2.964,9.648,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.56,2.88,16.44,13.362,16.348,13.824,-3.194,26.653,0.0,271.04,,279.0,270.0,15.138,2.803,14.872,25.54
7008.0,2.717,0.691,-35.154,2.964,9.648,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.56,2.88,16.372,13.52,16.339,14.188,-3.194,26.653,0.0,270.14,,279.0,270.0,14.993,2.802,14.945,25.485
7008.5,2.717,0.691,-35.154,2.964,9.648,5.285,37.564,4.991,3.915,-2.79,0.0,39.6,40.5,9.56,2.88,16.37,13.295,16.309,14.013,-3.194,26.653,0.0,270.14,,279.0,270.0,15.105,2.8,14.817,25.547
7009.0,2.717,0.691,-35.154,2.964,9.648,5.278,37.592,4.983,3.935,-2.78,0.0,39.523,40.443,9.56,2.88,16.309,13.876,16.367,14.086,-3.196,26.651,0.0,269.34,,279.0,270.0,14.997,2.799,14.766,25.538
7009.5,2.717,0.691,-35.154,2.964,9.648,5.278,37.592,4.983,3.935,-2.78,0.0,39.5,40.4,9.56,2.88,16.276,13.228,16.286,13.942,-3.196,26.651,0.0,269.34,,279.0,270.0,15.159,2.798,14.955,25.504
