t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7010.0,2.859,0.759,-34.115,3.02,9.603,5.278,37.592,4.983,3.935,-2.78,0.0,39.5,40.4,9.688,2.789,16.447,13.777,16.427,14.336,-3.196,26.651,0.0,270.04,,279.0,270.0,14.933,2.796,15.012,25.483
7010.5,2.859,0.759,-34.115,3.02,9.603,5.278,37.592,4.983,3.935,-2.78,0.0,39.5,40.4,9.688,2.789,16.395,13.588,16.379,14.005,-3.196,26.651,0.0,270.04,,279.0,270.0,15.247,2.797,14.87,25.441
7011.0,2.859,0.759,-34.115,3.02,9.603,5.278,37.592,4.983,3.935,-2.78,0.0,39.5,40.4,9.688,2.789,16.367,13.756,16.396,13.797,-3.196,26.651,0.0,269.64,,279.0,270.0,15.092,2.798,15.053,25.387
7011.5,2.859,0.759,-34.115,3.02,9.603,5.278,37.592,4.983,3.935,-2.78,0.0,39.5,40.4,9.688,2.789,16.324,13.845,16.398,13.965,-3.196,26.651,0.0,269.64,,279.0,270.0,15.079,2.799,15.111,25.344
7012.0,2.859,0.759,-34.115,3.02,9.603,5.296,37.601,4.976,3.954,-2.784,0.0,39.524,40.39,9.688,2.789,16.383,13.694,16.407,14.016,-3.182,26.66,0.0,268.94,,280.0,270.0,15.133,2.8,15.024,25.315
7012.5,2.859,0.759,-34.115,3.02,9.603,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.688,2.789,16.322,13.717,16.377,13.885,-3.182,26.66,0.0,268.94,,280.0,270.0,15.125,2.801,14.881,25.237
7013.0,2.859,0.759,-34.115,3.02,9.603,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.688,2.789,16.257,13.703,16.333,13.889,-3.182,26.66,0.0,268.34,,281.0,270.0,15.075,2.802,14.964,25.223
7013.5,2.866,0.768,-33.039,3.016,9.577,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.776,2.941,16.279,13.647,16.341,14.032,-3.182,26.66,0.0,268.34,,281.0,270.0,15.045,2.803,15.013,25.203
7014.0,2.866,0.768,-33.039,3.016,9.577,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.776,2.941,16.4,13.342,16.355,14.109,-3.182,26.66,0.0,268.84,,282.0,270.0,15.075,2.804,14.82,25.151
7014.5,2.866,0.768,-33.039,3.016,9.577,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.776,2.941,16.412,14.0,16.452,14.129,-3.182,26.66,0.0,268.84,,282.0,270.0,15.051,2.805,15.01,25.12
7015.0,2.866,0.768,-33.039,3.016,9.577,5.296,37.601,4.976,3.954,-2.784,0.0,39.5,40.4,9.776,2.941,16.37,13.753,16.417,13.989,-3.182,26.66,0.0,269.14,,282.0,270.0,15.249,2.806,15.037,25.11
7015.5,2.866,0.768,-33.039,3.016,9.577,5.351,37.583,4.983,3.947,-2.773,0.0,39.496,40.362,9.776,2.941,16.385,13.737,16.403,13.977,-3.196,26.663,0.0,269.14,,282.0,270.0,15.132,2.807,15.035,25.034
7016.0,2.866,0.768,-33.039,3.016,9.577,5.351,37.583,4.983,3.947,-2.773,0.0,39.5,40.4,9.776,2.941,16.315,13.707,16.369,13.898,-3.196,26.663,0.0,270.14,,282.0,270.0,15.125,2.808,15.025,24.962
7016.5,2.957,0.765,-34.441,3.018,9.575,5.351,37.583,4.983,3.947,-2.773,0.0,39.5,40.4,9.679,2.88,16.33,13.648,16.368,13.773,-3.196,26.663,0.0,270.14,,282.0,270.0,15.072,2.809,15.029,24.946
7017.0,2.957,0.765,-34.441,3.018,9.575,5.351,37.583,4.983,3.947,-2.773,0.0,39.5,40.4,9.679,2.88,16.346,13.765,16.379,14.293,-3.196,26.663,0.0,268.94,,283.0,270.0,15.03,2.811,14.866,24.937
7017.5,2.957,0.765,-34.441,3.018,9.575,5.351,37.583,4.983,3.947,-2.773,0.0,39.5,40.4,9.679,2.88,16.475,13.896,16.463,14.308,-3.196,26.663,0.0,268.94,,283.0,270.0,15.196,2.814,15.022,24.908
7018.0,2.957,0.765,-34.441,3.018,9.575,5.351,37.583,4.983,3.947,-2.773,0.0,39.5,40.4,9.679,2.88,16.436,13.938,16.453,14.272,-3.196,26.663,0.0,272.44,,282.0,270.0,15.286,2.816,15.073,24.848
7018.5,2.957,0.765,-34.441,3.018,9.575,5.373,37.573,4.99,3.967,-2.776,0.0,39.499,40.34,9.679,2.88,16.505,13.647,16.474,14.265,-3.178,26.673,0.0,272.44,,282.0,270.0,15.275,2.818,14.869,24.826
7019.0,2.957,0.765,-34.441,3.018,9.575,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.679,2.88,16.404,13.915,16.464,14.073,-3.178,26.673,0.0,270.84,,282.0,270.0,15.223,2.821,15.075,24.818
7019.5,3.397,0.815,-35.209,2.991,9.676,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.693,2.8,16.502,13.584,16.468,13.964,-3.178,26.673,0.0,270.84,,282.0,270.0,15.214,2.823,15.065,24.807
7020.0,3.397,0.815,-35.209,2.991,9.676,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.693,2.8,16.521,13.645,16.48,14.038,-3.178,26.673,0.0,272.34,,281.0,270.0,15.129,2.832,15.122,24.792
7020.5,3.397,0.815,-35.209,2.991,9.676,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.693,2.8,16.4,13.623,16.428,14.106,-3.178,26.673,0.0,272.34,,281.0,270.0,15.171,2.842,14.842,24.804
7021.0,3.397,0.815,-35.209,2.991,9.676,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.693,2.8,16.555,13.633,16.505,14.07,-3.178,26.673,0.0,269.54,,281.0,270.0,15.139,2.851,14.932,24.815
7021.5,3.397,0.815,-35.209,2.991,9.676,5.373,37.573,4.99,3.967,-2.776,0.0,39.5,40.3,9.693,2.8,16.492,13.551,16.476,14.038,-3.178,26.673,0.0,269.54,,281.0,270.0,15.191,2.86,14.996,24.823
7022.0,3.397,0.815,-35.209,2.991,9.676,5.345,37.577,4.992,3.965,-2.77,0.0,39.475,40.314,9.693,2.8,16.472,13.194,16.423,13.8,-3.174,26.67,0.0,271.94,,280.0,270.0,15.139,2.869,14.934,24.818
7022.5,3.397,0.815,-35.209,2.991,9.676,5.345,37.577,4.992,3.965,-2.77,0.0,39.5,40.3,9.693,2.8,16.468,13.5,16.438,13.914,-3.174,26.67,0.0,271.94,,280.0,270.0,14.972,2.877,15.003,24.839
7023.0,2.913,0.661,-35.209,3.015,9.702,5.345,37.577,4.992,3.965,-2.77,0.0,39.5,40.3,9.605,2.989,16.37,13.598,16.424,13.985,-3.174,26.67,0.0,270.94,,280.0,270.0,15.08,2.886,14.914,24.961
7023.5,2.913,0.661,-35.209,3.015,9.702,5.345,37.577,4.992,3.965,-2.77,0.0,39.5,40.3,9.605,2.989,16.43,13.942,16.464,14.199,-3.174,26.67,0.0,270.94,,280.0,270.0,15.094,2.886,14.836,24.962
7024.0,2.913,0.661,-35.209,3.015,9.702,5.345,37.577,4.992,3.965,-2.77,0.0,39.5,40.3,9.605,2.989,16.45,12.978,16.367,13.895,-3.174,26.67,0.0,269.24,,280.0,270.0,15.259,2.887,14.848,25.021
7024.5,2.913,0.661,-35.209,3.015,9.702,5.345,37.577,4.992,3.965,-2.77,0.0,39.5,40.3,9.605,2.989,16.427,13.356,16.375,13.756,-3.174,26.67,0.0,269.24,,280.0,270.0,14.922,2.887,14.892,25.027
7025.0,2.913,0.661,-35.209,3.015,9.702,5.304,37.595,4.978,3.979,-2.779,0.0,39.462,40.265,9.605,2.989,16.379,13.776,16.42,14.375,-3.163,26.683,0.0,269.44,,280.0,270.0,14.978,2.887,14.914,25.072
7025.5,2.913,0.661,-35.209,3.015,9.702,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.605,2.989,16.418,14.014,16.468,14.22,-3.163,26.683,0.0,269.44,,280.0,270.0,15.237,2.888,15.032,25.079
7026.0,2.384,0.654,-34.371,2.987,9.61,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.768,3.055,16.593,13.623,16.49,14.095,-3.163,26.683,0.0,269.94,,280.0,270.0,15.28,2.888,15.174,25.079
7026.5,2.384,0.654,-34.371,2.987,9.61,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.768,3.055,16.537,14.075,16.582,14.672,-3.163,26.683,0.0,269.94,,280.0,270.0,15.2,2.88,14.989,25.125
7027.0,2.384,0.654,-34.371,2.987,9.61,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.768,3.055,16.577,13.664,16.558,14.303,-3.163,26.683,0.0,269.84,,280.0,270.0,15.466,2.872,15.012,25.178
7027.5,2.384,0.654,-34.371,2.987,9.61,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.768,3.055,16.619,14.5,16.691,14.912,-3.163,26.683,0.0,269.84,,280.0,270.0,15.276,2.864,15.067,25.12
7028.0,2.384,0.654,-34.371,2.987,9.61,5.304,37.595,4.978,3.979,-2.779,0.0,39.5,40.3,9.768,3.055,16.769,14.419,16.775,14.585,-3.163,26.683,0.0,269.64,,280.0,270.0,15.681,2.856,15.222,25.137
7028.5,2.384,0.654,-34.371,2.987,9.61,5.315,37.529,4.985,3.963,-2.758,0.0,39.452,40.256,9.768,3.055,16.734,13.532,16.673,14.149,-3.162,26.689,0.0,269.64,,280.0,270.0,15.637,2.848,15.108,25.146
7029.0,2.384,0.654,-34.371,2.987,9.61,5.315,37.529,4.985,3.963,-2.758,0.0,39.5,40.3,9.768,3.055,16.745,14.386,16.777,14.639,-3.162,26.689,0.0,269.54,,280.0,270.0,15.272,2.841,15.173,25.155
7029.5,2.653,0.611,-35.209,2.977,9.661,5.315,37.529,4.985,3.963,-2.758,0.0,39.5,40.3,9.662,2.888,16.753,13.918,16.739,14.451,-3.162,26.689,0.0,269.54,,280.0,270.0,15.637,2.833,15.183,25.16
7030.0,2.653,0.611,-35.209,2.977,9.661,5.315,37.529,4.985,3.963,-2.758,0.0,39.5,40.3,9.662,2.888,16.804,13.565,16.705,14.199,-3.162,26.689,0.0,270.04,,280.0,270.0,15.466,2.83,15.194,25.148
7030.5,2.653,0.611,-35.209,2.977,9.661,5.315,37.529,4.985,3.963,-2.758,0.0,39.5,40.3,9.662,2.888,16.81,13.883,16.728,14.298,-3.162,26.689,0.0,270.04,,280.0,270.0,15.318,2.827,15.005,25.131
7031.0,2.653,0.611,-35.209,2.977,9.661,5.315,37.529,4.985,3.963,-2.758,0.0,39.5,40.3,9.662,2.888,16.633,13.681,16.636,14.232,-3.162,26.689,0.0,269.64,,280.0,270.0,15.43,2.824,15.267,25.146
7031.5,2.653,0.611,-35.209,2.977,9.661,5.321,37.567,4.974,4.009,-2.739,0.0,39.435,40.225,9.662,2.888,16.696,14.137,16.683,14.579,-3.164,26.705,0.0,269.64,,280.0,270.0,15.296,2.822,15.225,25.148
7032.0,2.653,0.611,-35.209,2.977,9.661,5.321,37.567,4.974,4.009,-2.739,0.0,39.4,40.2,9.662,2.888,16.685,14.055,16.708,14.278,-3.164,26.705,0.0,270.04,,280.0,270.0,15.524,2.819,15.277,25.167
7032.5,2.613,0.679,-33.604,3.004,9.622,5.321,37.567,4.974,4.009,-2.739,0.0,39.4,40.2,9.816,2.895,16.821,14.033,16.759,14.72,-3.164,26.705,0.0,270.04,,280.0,270.0,15.431,2.816,15.363,25.183
7033.0,2.613,0.679,-33.604,3.004,9.622,5.321,37.567,4.974,4.009,-2.739,0.0,39.4,40.2,9.816,2.895,16.808,13.706,16.737,14.558,-3.164,26.705,0.0,269.54,,280.0,270.0,15.583,2.813,15.347,25.202
7033.5,2.613,0.679,-33.604,3.004,9.622,5.321,37.567,4.974,4.009,-2.739,0.0,39.4,40.2,9.816,2.895,16.807,13.95,16.762,14.642,-3.164,26.705,0.0,269.54,,280.0,270.0,15.452,2.81,15.359,25.232
7034.0,2.613,0.679,-33.604,3.004,9.622,5.321,37.567,4.974,4.009,-2.739,0.0,39.4,40.2,9.816,2.895,16.829,14.186,16.803,14.769,-3.164,26.705,0.0,270.54,,280.0,270.0,15.54,2.806,15.319,25.23
7034.5,2.613,0.679,-33.604,3.004,9.622,5.318,37.526,4.973,3.998,-2.76,0.0,39.428,40.191,9.816,2.895,16.837,13.662,16.776,14.514,-3.161,26.706,0.0,270.54,,280.0,270.0,15.647,2.803,15.301,25.124
7035.0,2.613,0.679,-33.604,3.004,9.622,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.816,2.895,16.821,13.585,16.724,14.409,-3.161,26.706,0.0,269.74,,280.0,270.0,15.448,2.8,15.241,24.989
7035.5,2.613,0.679,-33.604,3.004,9.622,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.816,2.895,16.806,13.944,16.806,14.373,-3.161,26.706,0.0,269.74,,280.0,270.0,15.385,2.797,15.283,24.925
7036.0,3.071,0.717,-35.209,2.997,9.67,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.485,3.027,16.771,13.969,16.784,14.597,-3.161,26.706,0.0,270.24,,280.0,270.0,15.482,2.794,15.386,24.947
7036.5,3.071,0.717,-35.209,2.997,9.67,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.485,3.027,16.778,14.012,16.744,14.527,-3.161,26.706,0.0,270.24,,280.0,270.0,15.53,2.798,15.248,24.956
7037.0,3.071,0.717,-35.209,2.997,9.67,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.485,3.027,16.776,14.374,16.848,14.685,-3.161,26.706,0.0,269.64,,280.0,270.0,15.515,2.803,15.36,24.948
7037.5,3.071,0.717,-35.209,2.997,9.67,5.318,37.526,4.973,3.998,-2.76,0.0,39.4,40.2,9.485,3.027,16.896,14.399,16.888,15.025,-3.161,26.706,0.0,269.64,,280.0,270.0,15.671,2.807,15.445,24.95
7038.0,3.071,0.717,-35.209,2.997,9.67,5.362,37.541,4.997,4.008,-2.753,0.0,39.411,40.148,9.485,3.027,16.903,14.534,16.899,14.834,-3.156,26.71,0.0,270.74,,280.0,270.0,15.802,2.812,15.491,24.932
7038.5,3.071,0.717,-35.209,2.997,9.67,5.362,37.541,4.997,4.008,-2.753,0.0,39.4,40.1,9.485,3.027,17.079,14.659,17.044,14.811,-3.156,26.71,0.0,270.74,,280.0,270.0,15.792,2.816,15.65,24.895
7039.0,3.456,0.847,-35.209,3.003,9.634,5.362,37.541,4.997,4.008,-2.753,0.0,39.4,40.1,9.64,2.847,17.11,14.333,17.011,14.931,-3.156,26.71,0.0,269.14,,280.0,270.0,15.898,2.82,15.614,24.81
7039.5,3.456,0.847,-35.209,3.003,9.634,5.362,37.541,4.997,4.008,-2.753,0.0,39.4,40.1,9.64,2.847,17.076,14.456,17.006,14.812,-3.156,26.71,0.0,269.14,,280.0,270.0,15.846,2.83,15.543,24.838
7040.0,3.456,0.847,-35.209,3.003,9.634,5.362,37.541,4.997,4.008,-2.753,0.0,39.4,40.1,9.64,2.847,17.059,14.649,17.039,14.827,-3.156,26.71,0.0,270.24,,280.0,270.0,15.838,2.841,15.61,24.836
7040.5,3.456,0.847,-35.209,3.003,9.634,5.362,37.541,4.997,4.008,-2.753,0.0,39.4,40.1,9.64,2.847,17.032,14.13,16.95,14.631,-3.156,26.71,0.0,270.24,,280.0,270.0,15.894,2.851,15.469,24.799
7041.0,3.456,0.847,-35.209,3.003,9.634,5.346,37.552,4.996,4.049,-2.763,0.0,39.405,40.171,9.64,2.847,16.996,13.694,16.883,14.207,-3.178,26.707,0.0,269.64,,280.0,270.0,15.686,2.861,15.44,24.795
7041.5,3.456,0.847,-35.209,3.003,9.634,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.64,2.847,16.977,14.391,16.919,14.867,-3.178,26.707,0.0,269.64,,280.0,270.0,15.445,2.87,15.521,24.773
7042.0,3.456,0.847,-35.209,3.003,9.634,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.64,2.847,16.961,14.478,16.898,14.647,-3.178,26.707,0.0,270.24,,280.0,270.0,15.788,2.88,15.63,24.746
7042.5,2.82,0.661,-35.209,2.942,9.631,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.675,3.147,16.976,13.892,16.882,14.66,-3.178,26.707,0.0,270.24,,280.0,270.0,15.746,2.89,15.394,24.728
7043.0,2.82,0.661,-35.209,2.942,9.631,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.675,3.147,17.047,14.262,16.949,14.814,-3.178,26.707,0.0,268.64,,281.0,270.0,15.602,2.888,15.428,24.731
7043.5,2.82,0.661,-35.209,2.942,9.631,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.675,3.147,17.074,14.556,17.0,14.848,-3.178,26.707,0.0,268.64,,281.0,270.0,15.768,2.887,15.626,24.755
7044.0,2.82,0.661,-35.209,2.942,9.631,5.346,37.552,4.996,4.049,-2.763,0.0,39.4,40.2,9.675,3.147,17.15,14.148,16.986,14.73,-3.178,26.707,0.0,270.24,,281.0,270.0,15.869,2.886,15.662,24.843
7044.5,2.82,0.661,-35.209,2.942,9.631,5.343,37.55,5.006,4.059,-2.774,0.0,39.395,40.151,9.675,3.147,17.006,14.194,16.965,14.856,-3.169,26.719,0.0,270.24,,281.0,270.0,15.753,2.885,15.553,25.179
7045.0,2.82,0.661,-35.209,2.942,9.631,5.343,37.55,5.006,4.059,-2.774,0.0,39.4,40.2,9.675,3.147,17.189,14.104,17.016,14.8,-3.169,26.719,0.0,269.34,,281.0,270.0,15.755,2.884,15.666,25.173
7045.5,2.792,0.707,-35.209,2.991,9.635,5.343,37.55,5.006,4.059,-2.774,0.0,39.4,40.2,9.626,2.91,17.176,14.345,17.029,14.66,-3.169,26.719,0.0,269.34,,281.0,270.0,15.777,2.883,15.557,25.087
7046.0,2.792,0.707,-35.209,2.991,9.635,5.343,37.55,5.006,4.059,-2.774,0.0,39.4,40.2,9.626,2.91,17.115,14.468,17.032,14.752,-3.169,26.719,0.0,270.64,,281.0,270.0,15.803,2.881,15.533,25.051
7046.5,2.792,0.707,-35.209,2.991,9.635,5.343,37.55,5.006,4.059,-2.774,0.0,39.4,40.2,9.626,2.91,17.191,13.997,17.009,14.786,-3.169,26.719,0.0,270.64,,281.0,270.0,15.842,2.88,15.641,25.044
7047.0,2.792,0.707,-35.209,2.991,9.635,5.343,37.55,5.006,4.059,-2.774,0.0,39.4,40.2,9.626,2.91,17.149,14.905,17.123,14.978,-3.169,26.719,0.0,271.34,,280.0,270.0,15.746,2.879,15.772,25.039
7047.5,2.792,0.707,-35.209,2.991,9.635,5.332,37.535,4.97,4.055,-2.748,0.0,39.377,40.117,9.626,2.91,17.104,14.497,17.033,14.917,-3.174,26.704,0.0,271.34,,280.0,270.0,16.039,2.877,15.527,25.053
7048.0,2.792,0.707,-35.209,2.991,9.635,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.626,2.91,17.273,14.18,17.094,14.645,-3.174,26.704,0.0,272.64,,279.0,270.0,15.888,2.876,15.626,25.112
7048.5,2.824,0.688,-34.47,2.978,9.658,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.734,2.848,17.253,14.602,17.156,15.134,-3.174,26.704,0.0,272.64,,279.0,270.0,15.798,2.874,15.778,25.219
7049.0,2.824,0.688,-34.47,2.978,9.658,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.734,2.848,17.324,14.779,17.233,15.398,-3.174,26.704,0.0,271.44,,278.0,270.0,16.036,2.874,15.823,25.209
7049.5,2.824,0.688,-34.47,2.978,9.658,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.734,2.848,17.414,14.739,17.321,15.535,-3.174,26.704,0.0,271.44,,278.0,270.0,16.183,2.873,15.885,25.245
7050.0,2.824,0.688,-34.47,2.978,9.658,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.734,2.848,17.495,15.382,17.417,15.409,-3.174,26.704,0.0,270.24,,278.0,270.0,16.252,2.872,16.092,25.213
7050.5,2.824,0.688,-34.47,2.978,9.658,5.332,37.535,4.97,4.055,-2.748,0.0,39.4,40.1,9.734,2.848,17.418,14.926,17.32,15.231,-3.174,26.704,0.0,270.24,,278.0,270.0,16.426,2.871,15.919,25.212
7051.0,2.824,0.688,-34.47,2.978,9.658,5.33,37.491,5.013,4.057,-2.749,0.0,39.385,40.138,9.734,2.848,17.578,14.758,17.394,15.106,-3.169,26.713,0.0,270.04,,278.0,270.0,16.224,2.87,16.02,25.248
7051.5,2.824,0.688,-34.47,2.978,9.658,5.33,37.491,5.013,4.057,-2.749,0.0,39.4,40.1,9.734,2.848,17.508,14.664,17.372,15.196,-3.169,26.713,0.0,270.04,,278.0,270.0,16.209,2.87,15.967,25.286
7052.0,2.643,0.633,-34.808,2.924,9.619,5.33,37.491,5.013,4.057,-2.749,0.0,39.4,40.1,9.665,2.784,17.411,14.673,17.348,14.883,-3.169,26.713,0.0,270.54,,278.0,270.0,16.185,2.869,15.953,25.224
7052.5,2.643,0.633,-34.808,2.924,9.619,5.33,37.491,5.013,4.057,-2.749,0.0,39.4,40.1,9.665,2.784,17.315,14.733,17.289,14.855,-3.169,26.713,0.0,270.54,,278.0,270.0,16.079,2.865,16.024,25.218
7053.0,2.643,0.633,-34.808,2.924,9.619,5.33,37.491,5.013,4.057,-2.749,0.0,39.4,40.1,9.665,2.784,17.447,14.734,17.334,15.127,-3.169,26.713,0.0,268.24,,279.0,270.0,16.048,2.862,16.026,25.22
7053.5,2.643,0.633,-34.808,2.924,9.619,5.33,37.491,5.013,4.057,-2.749,0.0,39.4,40.1,9.665,2.784,17.423,14.232,17.279,15.068,-3.169,26.713,0.0,268.24,,279.0,270.0,16.16,2.858,15.815,25.211
7054.0,2.643,0.633,-34.808,2.924,9.619,5.328,37.542,5.044,4.11,-2.775,0.0,39.373,40.114,9.665,2.784,17.357,14.995,17.351,15.131,-3.184,26.703,0.0,269.64,,279.0,270.0,16.001,2.854,15.924,25.194
7054.5,2.643,0.633,-34.808,2.924,9.619,5.328,37.542,5.044,4.11,-2.775,0.0,39.4,40.1,9.665,2.784,17.345,14.864,17.322,14.914,-3.184,26.703,0.0,269.64,,279.0,270.0,16.208,2.851,16.113,25.177
7055.0,3.036,0.754,-35.127,2.913,9.557,5.328,37.542,5.044,4.11,-2.775,0.0,39.4,40.1,9.727,3.1,17.4,14.777,17.322,15.22,-3.184,26.703,0.0,267.74,,280.0,270.0,16.111,2.848,16.086,25.19
7055.5,3.036,0.754,-35.127,2.913,9.557,5.328,37.542,5.044,4.11,-2.775,0.0,39.4,40.1,9.727,3.1,17.45,15.025,17.384,15.223,-3.184,26.703,0.0,267.74,,280.0,270.0,16.18,2.851,16.018,25.168
7056.0,3.036,0.754,-35.127,2.913,9.557,5.328,37.542,5.044,4.11,-2.775,0.0,39.4,40.1,9.727,3.1,17.433,14.797,17.367,15.148,-3.184,26.703,0.0,269.14,,280.0,270.0,16.271,2.854,16.047,25.152
7056.5,3.036,0.754,-35.127,2.913,9.557,5.328,37.542,5.044,4.11,-2.775,0.0,39.4,40.1,9.727,3.1,17.389,14.177,17.299,14.904,-3.184,26.703,0.0,269.14,,280.0,270.0,16.186,2.857,15.827,25.171
7057.0,3.036,0.754,-35.127,2.913,9.557,5.379,37.569,5.026,4.146,-2.772,0.0,39.375,40.144,9.727,3.1,17.434,14.784,17.395,15.554,-3.173,26.706,0.0,268.24,,281.0,270.0,15.942,2.86,15.885,25.174
7057.5,3.036,0.754,-35.127,2.913,9.557,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.727,3.1,17.524,15.135,17.417,15.33,-3.173,26.706,0.0,268.24,,281.0,270.0,16.292,2.862,16.05,25.161
7058.0,3.036,0.754,-35.127,2.913,9.557,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.727,3.1,17.498,14.534,17.395,14.87,-3.173,26.706,0.0,270.14,,281.0,270.0,16.352,2.865,16.036,25.12
7058.5,1.835,0.548,-34.118,2.964,9.594,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.723,2.989,17.44,14.507,17.351,14.928,-3.173,26.706,0.0,270.14,,281.0,270.0,16.074,2.868,15.947,25.106
7059.0,1.835,0.548,-34.118,2.964,9.594,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.723,2.989,17.455,14.264,17.314,14.987,-3.173,26.706,0.0,268.94,,282.0,270.0,16.056,2.851,15.921,25.132
7059.5,1.835,0.548,-34.118,2.964,9.594,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.723,2.989,17.436,14.772,17.355,15.331,-3.173,26.706,0.0,268.94,,282.0,270.0,16.005,2.835,15.895,25.184
7060.0,1.835,0.548,-34.118,2.964,9.594,5.379,37.569,5.026,4.146,-2.772,0.0,39.4,40.1,9.723,2.989,17.409,15.28,17.412,15.315,-3.173,26.706,0.0,271.94,,281.0,270.0,16.224,2.818,15.976,25.184
7060.5,1.835,0.548,-34.118,2.964,9.594,5.372,37.569,5.012,4.159,-2.757,0.0,39.368,40.157,9.723,2.989,17.401,14.238,17.32,15.077,-3.167,26.704,0.0,271.94,,281.0,270.0,16.354,2.802,15.807,25.163
7061.0,1.835,0.548,-34.118,2.964,9.594,5.372,37.569,5.012,4.159,-2.757,0.0,39.4,40.2,9.723,2.989,17.5,14.902,17.44,15.171,-3.167,26.704,0.0,271.04,,280.0,270.0,16.009,2.786,15.971,25.152
7061.5,2.338,0.61,-34.358,3.087,9.633,5.372,37.569,5.012,4.159,-2.757,0.0,39.4,40.2,9.672,2.837,17.528,14.59,17.386,15.372,-3.167,26.704,0.0,271.04,,280.0,270.0,16.253,2.771,15.94,25.188
7062.0,2.338,0.61,-34.358,3.087,9.633,5.372,37.569,5.012,4.159,-2.757,0.0,39.4,40.2,9.672,2.837,17.497,15.149,17.452,15.308,-3.167,26.704,0.0,271.44,,279.0,270.0,16.219,2.763,16.123,25.183
7062.5,2.338,0.61,-34.358,3.087,9.633,5.372,37.569,5.012,4.159,-2.757,0.0,39.4,40.2,9.672,2.837,17.544,14.956,17.463,15.172,-3.167,26.704,0.0,271.44,,279.0,270.0,16.351,2.757,16.223,25.11
7063.0,2.338,0.61,-34.358,3.087,9.633,5.372,37.569,5.012,4.159,-2.757,0.0,39.4,40.2,9.672,2.837,17.559,15.141,17.502,15.587,-3.167,26.704,0.0,270.34,,279.0,270.0,16.284,2.75,16.188,25.124
7063.5,2.338,0.61,-34.358,3.087,9.633,5.373,37.524,5.009,4.131,-2.76,0.0,39.379,40.176,9.672,2.837,17.66,15.319,17.621,15.421,-3.171,26.708,0.0,270.34,,279.0,270.0,16.447,2.743,16.266,25.126
7064.0,2.338,0.61,-34.358,3.087,9.633,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.672,2.837,17.682,14.61,17.515,15.102,-3.171,26.708,0.0,271.14,,278.0,270.0,16.505,2.736,16.202,25.148
7064.5,2.338,0.61,-34.358,3.087,9.633,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.672,2.837,17.645,14.792,17.531,15.399,-3.171,26.708,0.0,271.14,,278.0,270.0,16.227,2.73,16.114,25.174
7065.0,3.176,0.826,-34.557,2.965,9.611,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.768,3.03,17.586,15.279,17.55,15.331,-3.171,26.708,0.0,270.44,,278.0,270.0,16.342,2.723,16.273,25.173
7065.5,3.176,0.826,-34.557,2.965,9.611,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.768,3.03,17.633,15.001,17.561,15.286,-3.171,26.708,0.0,270.44,,278.0,270.0,16.437,2.731,16.27,25.171
7066.0,3.176,0.826,-34.557,2.965,9.611,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.768,3.03,17.651,14.412,17.503,15.212,-3.171,26.708,0.0,268.84,,279.0,270.0,16.37,2.738,16.11,25.086
7066.5,3.176,0.826,-34.557,2.965,9.611,5.373,37.524,5.009,4.131,-2.76,0.0,39.4,40.2,9.768,3.03,17.61,14.735,17.497,15.197,-3.171,26.708,0.0,268.84,,279.0,270.0,16.194,2.745,16.113,25.06
7067.0,3.176,0.826,-34.557,2.965,9.611,5.358,37.561,4.992,4.181,-2.771,0.0,39.385,40.194,9.768,3.03,17.464,14.994,17.459,15.051,-3.185,26.708,0.0,268.04,,280.0,270.0,16.26,2.752,16.199,25.028
7067.5,3.176,0.826,-34.557,2.965,9.611,5.358,37.561,4.992,4.181,-2.771,0.0,39.4,40.2,9.768,3.03,17.436,14.881,17.432,15.073,-3.185,26.708,0.0,268.04,,280.0,270.0,16.242,2.759,16.075,25.009
7068.0,2.657,0.637,-35.209,3.023,9.671,5.358,37.561,4.992,4.181,-2.771,0.0,39.4,40.2,9.49,2.93,17.466,15.153,17.46,15.202,-3.185,26.708,0.0,269.04,,280.0,270.0,16.206,2.766,16.187,25.008
7068.5,2.657,0.637,-35.209,3.023,9.671,5.358,37.561,4.992,4.181,-2.771,0.0,39.4,40.2,9.49,2.93,17.474,14.844,17.457,15.015,-3.185,26.708,0.0,269.04,,280.0,270.0,16.32,2.764,16.219,25.017
7069.0,2.657,0.637,-35.209,3.023,9.671,5.358,37.561,4.992,4.181,-2.771,0.0,39.4,40.2,9.49,2.93,17.522,14.3,17.4,15.187,-3.185,26.708,0.0,268.04,,281.0,270.0,16.197,2.763,16.035,24.988
7069.5,2.657,0.637,-35.209,3.023,9.671,5.358,37.561,4.992,4.181,-2.771,0.0,39.4,40.2,9.49,2.93,17.529,15.217,17.504,15.474,-3.185,26.708,0.0,268.04,,281.0,270.0,16.102,2.761,16.289,24.902
7070.0,2.657,0.637,-35.209,3.023,9.671,5.338,37.57,5.012,4.189,-2.762,0.0,39.392,40.225,9.49,2.93,17.56,15.308,17.549,15.421,-3.176,26.713,0.0,270.64,,281.0,270.0,16.431,2.759,16.359,24.862
7070.5,2.657,0.637,-35.209,3.023,9.671,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.49,2.93,17.639,14.993,17.548,15.139,-3.176,26.713,0.0,270.64,,281.0,270.0,16.46,2.757,16.093,24.848
7071.0,2.657,0.637,-35.209,3.023,9.671,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.49,2.93,17.708,14.69,17.534,15.2,-3.176,26.713,0.0,270.14,,281.0,270.0,16.33,2.756,16.288,24.838
7071.5,2.835,0.732,-33.936,3.037,9.539,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.833,3.001,17.652,14.944,17.56,15.368,-3.176,26.713,0.0,270.14,,281.0,270.0,16.283,2.754,16.195,24.842
7072.0,2.835,0.732,-33.936,3.037,9.539,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.833,3.001,17.579,15.008,17.553,15.077,-3.176,26.713,0.0,271.04,,280.0,270.0,16.381,2.755,16.239,24.8
7072.5,2.835,0.732,-33.936,3.037,9.539,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.833,3.001,17.585,14.648,17.516,15.051,-3.176,26.713,0.0,271.04,,280.0,270.0,16.305,2.757,16.224,24.808
7073.0,2.835,0.732,-33.936,3.037,9.539,5.338,37.57,5.012,4.189,-2.762,0.0,39.4,40.2,9.833,3.001,17.592,14.734,17.502,15.142,-3.176,26.713,0.0,271.24,,279.0,270.0,16.2,2.758,16.116,24.818
7073.5,2.835,0.732,-33.936,3.037,9.539,5.296,37.569,5.005,4.208,-2.769,0.0,39.405,40.257,9.833,3.001,17.551,15.045,17.539,15.104,-3.175,26.713,0.0,271.24,,279.0,270.0,16.243,2.759,16.211,24.827
7074.0,2.835,0.732,-33.936,3.037,9.539,5.296,37.569,5.005,4.208,-2.769,0.0,39.4,40.3,9.833,3.001,17.604,14.789,17.529,15.039,-3.175,26.713,0.0,271.74,,278.0,270.0,16.31,2.761,15.995,24.791
7074.5,2.664,0.639,-35.209,3.063,9.629,5.296,37.569,5.005,4.208,-2.769,0.0,39.4,40.3,9.618,2.933,17.541,14.187,17.418,14.684,-3.175,26.713,0.0,271.74,,278.0,270.0,16.24,2.762,15.999,24.743
7075.0,2.664,0.639,-35.209,3.063,9.629,5.296,37.569,5.005,4.208,-2.769,0.0,39.4,40.3,9.618,2.933,17.516,14.518,17.432,15.056,-3.175,26.713,0.0,271.24,,277.0,270.0,15.958,2.76,16.041,24.745
7075.5,2.664,0.639,-35.209,3.063,9.629,5.296,37.569,5.005,4.208,-2.769,0.0,39.4,40.3,9.618,2.933,17.481,14.78,17.459,15.337,-3.175,26.713,0.0,271.24,,277.0,270.0,16.131,2.759,16.096,24.789
7076.0,2.664,0.639,-35.209,3.063,9.629,5.296,37.569,5.005,4.208,-2.769,0.0,39.4,40.3,9.618,2.933,17.588,14.827,17.48,15.42,-3.175,26.713,0.0,268.24,,278.0,270.0,16.265,2.757,16.1,24.775
7076.5,2.664,0.639,-35.209,3.063,9.629,5.356,37.577,4.975,4.209,-2.766,0.0,39.408,40.307,9.618,2.933,17.579,14.974,17.528,15.16,-3.17,26.724,0.0,268.24,,278.0,270.0,16.329,2.756,16.16,24.784
7077.0,2.664,0.639,-35.209,3.063,9.629,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.618,2.933,17.506,13.927,17.398,14.961,-3.17,26.724,0.0,267.94,,279.0,270.0,16.31,2.754,16.184,24.823
7077.5,2.975,0.714,-35.209,3.037,9.611,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.592,3.072,17.562,14.927,17.501,15.084,-3.17,26.724,0.0,267.94,,279.0,270.0,15.948,2.753,16.195,24.783
7078.0,2.975,0.714,-35.209,3.037,9.611,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.592,3.072,17.563,15.034,17.538,15.197,-3.17,26.724,0.0,268.84,,280.0,270.0,16.268,2.756,16.244,24.79
7078.5,2.975,0.714,-35.209,3.037,9.611,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.592,3.072,17.529,15.007,17.522,15.18,-3.17,26.724,0.0,268.84,,280.0,270.0,16.333,2.76,16.288,24.843
7079.0,2.975,0.714,-35.209,3.037,9.611,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.592,3.072,17.603,15.059,17.551,15.313,-3.17,26.724,0.0,268.74,,281.0,270.0,16.309,2.763,16.351,24.823
7079.5,2.975,0.714,-35.209,3.037,9.611,5.356,37.577,4.975,4.209,-2.766,0.0,39.4,40.3,9.592,3.072,17.647,14.977,17.597,15.404,-3.17,26.724,0.0,268.74,,281.0,270.0,16.381,2.767,16.256,24.847
7080.0,2.975,0.714,-35.209,3.037,9.611,5.386,37.563,4.996,4.213,-2.72,0.0,39.429,40.329,9.592,3.072,17.712,14.423,17.522,14.922,-3.162,26.731,0.0,269.14,,281.0,270.0,16.406,2.77,16.129,24.83
7080.5,2.975,0.714,-35.209,3.037,9.611,5.386,37.563,4.996,4.213,-2.72,0.0,39.4,40.3,9.592,3.072,17.649,14.635,17.545,15.118,-3.162,26.731,0.0,269.14,,281.0,270.0,16.145,2.774,16.092,24.838
7081.0,2.754,0.585,-35.209,3.028,9.703,5.386,37.563,4.996,4.213,-2.72,0.0,39.4,40.3,9.681,2.971,17.551,15.042,17.561,15.367,-3.162,26.731,0.0,269.04,,281.0,270.0,16.237,2.777,16.213,24.817
7081.5,2.754,0.585,-35.209,3.028,9.703,5.386,37.563,4.996,4.213,-2.72,0.0,39.4,40.3,9.681,2.971,17.667,15.207,17.615,15.35,-3.162,26.731,0.0,269.04,,281.0,270.0,16.38,2.776,16.274,24.81
7082.0,2.754,0.585,-35.209,3.028,9.703,5.386,37.563,4.996,4.213,-2.72,0.0,39.4,40.3,9.681,2.971,17.627,14.935,17.593,15.16,-3.162,26.731,0.0,271.04,,280.0,270.0,16.46,2.776,16.198,24.794
7082.5,2.754,0.585,-35.209,3.028,9.703,5.386,37.563,4.996,4.213,-2.72,0.0,39.4,40.3,9.681,2.971,17.684,14.723,17.581,15.581,-3.162,26.731,0.0,271.04,,280.0,270.0,16.329,2.776,16.05,24.789
7083.0,2.754,0.585,-35.209,3.028,9.703,5.395,37.579,5.018,4.237,-2.734,0.0,39.441,40.375,9.681,2.971,17.709,14.505,17.556,15.041,-3.148,26.734,0.0,271.34,,279.0,270.0,16.392,2.775,16.17,24.747
7083.5,2.754,0.585,-35.209,3.028,9.703,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.681,2.971,17.668,14.995,17.597,15.564,-3.148,26.734,0.0,271.34,,279.0,270.0,16.203,2.775,16.176,24.724
7084.0,3.278,0.789,-35.209,3.0,9.705,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.68,3.028,17.687,15.236,17.642,15.375,-3.148,26.734,0.0,271.44,,278.0,270.0,16.456,2.775,16.287,24.542
7084.5,3.278,0.789,-35.209,3.0,9.705,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.68,3.028,17.704,14.716,17.596,15.053,-3.148,26.734,0.0,271.44,,278.0,270.0,16.485,2.783,16.259,24.464
7085.0,3.278,0.789,-35.209,3.0,9.705,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.68,3.028,17.785,14.899,17.679,15.31,-3.148,26.734,0.0,271.44,,277.0,270.0,16.267,2.791,16.259,24.44
7085.5,3.278,0.789,-35.209,3.0,9.705,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.68,3.028,17.641,14.946,17.629,15.325,-3.148,26.734,0.0,271.44,,277.0,270.0,16.418,2.799,16.126,24.427
7086.0,3.278,0.789,-35.209,3.0,9.705,5.395,37.579,5.018,4.237,-2.734,0.0,39.4,40.4,9.68,3.028,17.81,14.549,17.629,15.263,-3.148,26.734,0.0,269.64,,277.0,270.0,16.385,2.807,16.169,24.453
7086.5,3.278,0.789,-35.209,3.0,9.705,5.365,37.59,4.998,4.248,-2.73,0.0,39.466,40.41,9.68,3.028,17.71,15.101,17.648,15.3,-3.132,26.744,0.0,269.64,,277.0,270.0,16.313,2.815,16.201,24.465
7087.0,3.278,0.789,-35.209,3.0,9.705,5.365,37.59,4.998,4.248,-2.73,0.0,39.5,40.4,9.68,3.028,17.674,14.82,17.621,15.185,-3.132,26.744,0.0,269.54,,277.0,270.0,16.44,2.822,16.206,24.474
7087.5,3.106,0.708,-35.209,2.943,9.634,5.365,37.59,4.998,4.248,-2.73,0.0,39.5,40.4,9.688,3.021,17.772,14.79,17.661,15.542,-3.132,26.744,0.0,269.54,,277.0,270.0,16.325,2.83,16.296,24.514
7088.0,3.106,0.708,-35.209,2.943,9.634,5.365,37.59,4.998,4.248,-2.73,0.0,39.5,40.4,9.688,3.021,17.752,15.328,17.695,15.515,-3.132,26.744,0.0,269.64,,277.0,270.0,16.441,2.834,16.357,24.484
7088.5,3.106,0.708,-35.209,2.943,9.634,5.365,37.59,4.998,4.248,-2.73,0.0,39.5,40.4,9.688,3.021,17.711,15.185,17.669,15.32,-3.132,26.744,0.0,269.64,,277.0,270.0,16.573,2.839,16.428,24.502
7089.0,3.106,0.708,-35.209,2.943,9.634,5.365,37.59,4.998,4.248,-2.73,0.0,39.5,40.4,9.688,3.021,17.793,14.779,17.676,15.128,-3.132,26.744,0.0,267.54,,278.0,270.0,16.471,2.843,16.385,24.502
7089.5,3.106,0.708,-35.209,2.943,9.634,5.32,37.575,4.958,4.242,-2.731,0.0,39.468,40.563,9.688,3.021,17.769,14.71,17.649,15.298,-3.148,26.73,0.0,267.54,,278.0,270.0,16.344,2.847,16.346,24.558
7090.0,3.106,0.708,-35.209,2.943,9.634,5.32,37.575,4.958,4.242,-2.731,0.0,39.5,40.6,9.688,3.021,17.773,14.831,17.661,15.295,-3.148,26.73,0.0,267.64,,279.0,270.0,16.356,2.852,16.285,24.602
7090.5,2.944,0.677,-35.209,2.972,9.651,5.32,37.575,4.958,4.242,-2.731,0.0,39.5,40.6,9.634,3.07,17.72,15.049,17.685,15.313,-3.148,26.73,0.0,267.64,,279.0,270.0,16.39,2.856,16.342,24.657
7091.0,2.944,0.677,-35.209,2.972,9.651,5.32,37.575,4.958,4.242,-2.731,0.0,39.5,40.6,9.634,3.07,17.794,14.691,17.658,15.421,-3.148,26.73,0.0,267.44,,280.0,270.0,16.442,2.857,16.297,24.733
7091.5,2.944,0.677,-35.209,2.972,9.651,5.32,37.575,4.958,4.242,-2.731,0.0,39.5,40.6,9.634,3.07,17.749,15.197,17.7,15.443,-3.148,26.73,0.0,267.44,,280.0,270.0,16.391,2.859,16.357,24.765
7092.0,2.944,0.677,-35.209,2.972,9.651,5.32,37.575,4.958,4.242,-2.731,0.0,39.5,40.6,9.634,3.07,17.728,15.218,17.711,15.307,-3.148,26.73,0.0,269.54,,280.0,270.0,16.522,2.86,16.355,24.76
7092.5,2.944,0.677,-35.209,2.972,9.651,5.347,37.601,4.984,4.267,-2.737,0.0,39.488,40.463,9.634,3.07,17.737,14.962,17.686,15.3,-3.153,26.727,0.0,269.54,,280.0,270.0,16.491,2.861,16.369,24.718
7093.0,2.944,0.677,-35.209,2.972,9.651,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.634,3.07,17.728,14.907,17.676,15.54,-3.153,26.727,0.0,269.34,,280.0,270.0,16.421,2.863,16.144,24.709
7093.5,2.944,0.677,-35.209,2.972,9.651,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.634,3.07,17.883,15.102,17.79,15.571,-3.153,26.727,0.0,269.34,,280.0,270.0,16.463,2.864,16.258,24.712
7094.0,2.253,0.584,-34.9,3.046,9.552,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.671,3.08,17.882,15.408,17.818,16.055,-3.153,26.727,0.0,269.14,,280.0,270.0,16.586,2.865,16.364,24.711
7094.5,2.253,0.584,-34.9,3.046,9.552,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.671,3.08,17.965,14.62,17.78,15.519,-3.153,26.727,0.0,269.14,,280.0,270.0,16.791,2.855,16.364,24.788
7095.0,2.253,0.584,-34.9,3.046,9.552,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.671,3.08,17.913,15.444,17.859,15.598,-3.153,26.727,0.0,270.64,,280.0,270.0,16.471,2.845,16.497,24.813
7095.5,2.253,0.584,-34.9,3.046,9.552,5.347,37.601,4.984,4.267,-2.737,0.0,39.5,40.5,9.671,3.08,17.855,15.384,17.863,15.623,-3.153,26.727,0.0,270.64,,280.0,270.0,16.704,2.836,16.34,24.855
7096.0,2.253,0.584,-34.9,3.046,9.552,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.526,9.671,3.08,17.929,15.073,17.857,15.692,-3.163,26.728,0.0,270.34,,280.0,270.0,16.681,2.826,16.357,24.866
7096.5,2.253,0.584,-34.9,3.046,9.552,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.5,9.671,3.08,17.924,15.417,17.879,15.591,-3.163,26.728,0.0,270.34,,280.0,270.0,16.638,2.817,16.403,24.906
7097.0,2.702,0.745,-34.074,3.053,9.628,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.5,9.695,2.922,17.922,15.226,17.872,15.415,-3.163,26.728,0.0,270.44,,280.0,270.0,16.703,2.808,16.583,24.823
7097.5,2.702,0.745,-34.074,3.053,9.628,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.5,9.695,2.922,17.962,15.077,17.852,15.629,-3.163,26.728,0.0,270.44,,280.0,270.0,16.609,2.806,16.537,24.886
7098.0,2.702,0.745,-34.074,3.053,9.628,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.5,9.695,2.922,17.985,15.146,17.893,15.695,-3.163,26.728,0.0,270.34,,280.0,270.0,16.63,2.804,16.466,24.907
7098.5,2.702,0.745,-34.074,3.053,9.628,5.367,37.578,5.0,4.274,-2.726,0.0,39.5,40.5,9.695,2.922,17.923,15.475,17.89,15.524,-3.163,26.728,0.0,270.34,,280.0,270.0,16.68,2.802,16.637,24.93
7099.0,2.702,0.745,-34.074,3.053,9.628,5.38,37.597,5.008,4.305,-2.728,0.0,39.525,40.561,9.695,2.922,17.935,15.332,17.913,15.545,-3.152,26.725,0.0,271.04,,279.0,270.0,16.703,2.801,16.598,24.958
7099.5,2.702,0.745,-34.074,3.053,9.628,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.695,2.922,18.084,15.461,17.963,15.774,-3.152,26.725,0.0,271.04,,279.0,270.0,16.681,2.799,16.566,24.944
7100.0,2.702,0.745,-34.074,3.053,9.628,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.695,2.922,18.017,15.644,18.01,16.254,-3.152,26.725,0.0,271.74,,278.0,270.0,16.82,2.798,16.528,24.916
7100.5,2.978,0.77,-34.592,2.95,9.615,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.743,3.062,18.138,15.467,18.047,15.785,-3.152,26.725,0.0,271.74,,278.0,270.0,16.981,2.796,16.557,24.919
7101.0,2.978,0.77,-34.592,2.95,9.615,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.743,3.062,18.183,15.417,18.062,15.762,-3.152,26.725,0.0,271.64,,277.0,270.0,16.859,2.799,16.727,24.96
7101.5,2.978,0.77,-34.592,2.95,9.615,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.743,3.062,18.106,14.743,17.964,15.459,-3.152,26.725,0.0,271.64,,277.0,270.0,16.856,2.802,16.488,24.948
7102.0,2.978,0.77,-34.592,2.95,9.615,5.38,37.597,5.008,4.305,-2.728,0.0,39.5,40.6,9.743,3.062,18.086,15.286,18.019,16.045,-3.152,26.725,0.0,270.44,,277.0,270.0,16.568,2.805,16.656,24.932
7102.5,2.978,0.77,-34.592,2.95,9.615,5.358,37.598,5.004,4.327,-2.73,0.0,39.549,40.623,9.743,3.062,18.14,15.763,18.066,15.892,-3.169,26.726,0.0,270.44,,277.0,270.0,16.859,2.808,16.8,24.913
7103.0,2.978,0.77,-34.592,2.95,9.615,5.358,37.598,5.004,4.327,-2.73,0.0,39.5,40.6,9.743,3.062,18.075,15.415,18.047,15.476,-3.169,26.726,0.0,270.24,,277.0,270.0,16.965,2.81,16.752,24.902
7103.5,2.589,0.625,-35.209,3.014,9.723,5.358,37.598,5.004,4.327,-2.73,0.0,39.5,40.6,9.595,2.936,18.07,15.154,17.978,15.712,-3.169,26.726,0.0,270.24,,277.0,270.0,16.753,2.813,16.478,24.86
7104.0,2.589,0.625,-35.209,3.014,9.723,5.358,37.598,5.004,4.327,-2.73,0.0,39.5,40.6,9.595,2.936,18.147,15.386,18.092,16.137,-3.169,26.726,0.0,269.74,,277.0,270.0,16.728,2.81,16.574,24.8
7104.5,2.589,0.625,-35.209,3.014,9.723,5.358,37.598,5.004,4.327,-2.73,0.0,39.5,40.6,9.595,2.936,18.231,15.163,18.12,15.76,-3.169,26.726,0.0,269.74,,277.0,270.0,16.94,2.806,16.604,24.726
7105.0,2.589,0.625,-35.209,3.014,9.723,5.358,37.598,5.004,4.327,-2.73,0.0,39.5,40.6,9.595,2.936,18.202,15.505,18.114,15.952,-3.169,26.726,0.0,267.34,,278.0,270.0,16.819,2.802,16.681,24.742
7105.5,2.589,0.625,-35.209,3.014,9.723,5.339,37.596,4.991,4.337,-2.741,0.0,39.575,40.632,9.595,2.936,18.124,15.76,18.108,15.849,-3.166,26.73,0.0,267.34,,278.0,270.0,16.943,2.799,16.785,24.737
7106.0,2.589,0.625,-35.209,3.014,9.723,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.595,2.936,18.254,15.465,18.138,15.651,-3.166,26.73,0.0,267.84,,279.0,270.0,16.96,2.795,16.763,24.761
7106.5,2.589,0.625,-35.209,3.014,9.723,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.595,2.936,18.2,15.067,18.095,15.616,-3.166,26.73,0.0,267.84,,279.0,270.0,16.877,2.792,16.693,24.742
7107.0,3.158,0.748,-35.209,2.972,9.679,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.591,3.072,18.239,15.555,18.158,15.942,-3.166,26.73,0.0,267.64,,280.0,270.0,16.745,2.789,16.751,24.737
7107.5,3.158,0.748,-35.209,2.972,9.679,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.591,3.072,18.296,15.714,18.197,16.067,-3.166,26.73,0.0,267.64,,280.0,270.0,16.974,2.795,16.803,24.828
7108.0,3.158,0.748,-35.209,2.972,9.679,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.591,3.072,18.312,15.469,18.232,15.973,-3.166,26.73,0.0,270.14,,280.0,270.0,17.069,2.801,16.768,24.887
7108.5,3.158,0.748,-35.209,2.972,9.679,5.339,37.596,4.991,4.337,-2.741,0.0,39.6,40.6,9.591,3.072,18.3,15.133,18.186,15.861,-3.166,26.73,0.0,270.14,,280.0,270.0,16.996,2.807,16.706,24.973
7109.0,3.158,0.748,-35.209,2.972,9.679,5.317,37.595,4.999,4.349,-2.753,0.0,39.585,40.676,9.591,3.072,18.193,15.61,18.192,15.732,-3.158,26.72,0.0,270.14,,280.0,270.0,16.87,2.812,16.515,25.248
7109.5,3.158,0.748,-35.209,2.972,9.679,5.317,37.595,4.999,4.349,-2.753,0.0,39.6,40.7,9.591,3.072,18.138,14.46,18.014,15.154,-3.158,26.72,0.0,270.14,,280.0,270.0,16.932,2.818,16.517,25.375
7110.0,1.803,0.517,-33.738,3.047,9.595,5.317,37.595,4.999,4.349,-2.753,0.0,39.6,40.7,9.738,2.941,18.176,15.769,18.169,16.284,-3.158,26.72,0.0,270.34,,280.0,270.0,16.442,2.824,16.735,25.402
7110.5,1.803,0.517,-33.738,3.047,9.595,5.317,37.595,4.999,4.349,-2.753,0.0,39.6,40.7,9.738,2.941,18.307,15.371,18.193,16.006,-3.158,26.72,0.0,270.34,,280.0,270.0,17.099,2.807,16.648,25.386
7111.0,1.803,0.517,-33.738,3.047,9.595,5.317,37.595,4.999,4.349,-2.753,0.0,39.6,40.7,9.738,2.941,18.333,15.149,18.161,15.684,-3.158,26.72,0.0,271.34,,279.0,270.0,16.969,2.79,16.684,25.391
7111.5,1.803,0.517,-33.738,3.047,9.595,5.317,37.595,4.999,4.349,-2.753,0.0,39.6,40.7,9.738,2.941,18.195,15.621,18.189,16.155,-3.158,26.72,0.0,271.34,,279.0,270.0,16.832,2.774,16.684,25.36
7112.0,1.803,0.517,-33.738,3.047,9.595,5.345,37.628,4.995,4.378,-2.729,0.0,39.611,40.71,9.738,2.941,18.305,15.197,18.179,16.051,-3.149,26.725,0.0,271.04,,278.0,270.0,17.04,2.758,16.695,25.324
7112.5,1.803,0.517,-33.738,3.047,9.595,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.738,2.941,18.32,15.883,18.276,15.932,-3.149,26.725,0.0,271.04,,278.0,270.0,16.933,2.743,16.887,25.264
7113.0,2.781,0.726,-34.491,3.009,9.531,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.74,3.004,18.275,15.516,18.232,15.896,-3.149,26.725,0.0,271.84,,277.0,270.0,17.103,2.727,16.808,25.243
7113.5,2.781,0.726,-34.491,3.009,9.531,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.74,3.004,18.308,16.023,18.301,16.276,-3.149,26.725,0.0,271.84,,277.0,270.0,16.98,2.728,16.983,25.233
7114.0,2.781,0.726,-34.491,3.009,9.531,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.74,3.004,18.498,15.492,18.343,16.379,-3.149,26.725,0.0,271.64,,276.0,270.0,17.227,2.729,16.815,25.23
7114.5,2.781,0.726,-34.491,3.009,9.531,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.74,3.004,18.442,15.939,18.365,16.146,-3.149,26.725,0.0,271.64,,276.0,270.0,17.178,2.73,16.91,25.227
7115.0,2.781,0.726,-34.491,3.009,9.531,5.345,37.628,4.995,4.378,-2.729,0.0,39.6,40.7,9.74,3.004,18.393,15.232,18.297,15.773,-3.149,26.725,0.0,270.24,,276.0,270.0,17.223,2.731,16.743,25.183
7115.5,2.781,0.726,-34.491,3.009,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.637,40.794,9.74,3.004,18.383,15.685,18.357,16.1,-3.139,26.735,0.0,270.24,,276.0,270.0,16.924,2.732,16.808,25.127
7116.0,2.781,0.726,-34.491,3.009,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.6,40.8,9.74,3.004,18.391,15.516,18.318,16.12,-3.139,26.735,0.0,270.24,,276.0,270.0,17.131,2.732,16.827,25.072
7116.5,2.644,0.707,-34.021,2.997,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.6,40.8,9.837,2.957,18.493,15.678,18.394,16.09,-3.139,26.735,0.0,270.24,,276.0,270.0,17.086,2.733,16.91,25.05
7117.0,2.644,0.707,-34.021,2.997,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.6,40.8,9.837,2.957,18.382,15.653,18.367,16.059,-3.139,26.735,0.0,270.44,,276.0,270.0,17.164,2.732,16.692,24.993
7117.5,2.644,0.707,-34.021,2.997,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.6,40.8,9.837,2.957,18.489,15.776,18.421,16.099,-3.139,26.735,0.0,270.44,,276.0,270.0,17.115,2.73,16.902,24.923
7118.0,2.644,0.707,-34.021,2.997,9.531,5.369,37.601,5.007,4.382,-2.73,0.0,39.6,40.8,9.837,2.957,18.412,15.825,18.388,16.416,-3.139,26.735,0.0,268.34,,277.0,270.0,17.196,2.729,17.019,24.952
7118.5,2.644,0.707,-34.021,2.997,9.531,5.415,37.631,4.981,4.413,-2.733,0.0,39.648,40.805,9.837,2.957,18.506,15.61,18.393,16.122,-3.151,26.729,0.0,268.34,,277.0,270.0,17.26,2.727,16.839,24.967
7119.0,2.644,0.707,-34.021,2.997,9.531,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.837,2.957,18.503,16.146,18.463,16.525,-3.151,26.729,0.0,268.04,,278.0,270.0,17.158,2.726,16.946,24.963
7119.5,3.096,0.72,-35.209,2.912,9.675,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.682,2.938,18.571,15.521,18.459,16.468,-3.151,26.729,0.0,268.04,,278.0,270.0,17.409,2.725,16.88,24.789
7120.0,3.096,0.72,-35.209,2.912,9.675,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.682,2.938,18.608,15.573,18.495,16.247,-3.151,26.729,0.0,267.64,,279.0,270.0,17.255,2.731,16.988,24.787
7120.5,3.096,0.72,-35.209,2.912,9.675,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.682,2.938,18.63,16.22,18.546,16.517,-3.151,26.729,0.0,267.64,,279.0,270.0,17.231,2.737,17.15,24.789
7121.0,3.096,0.72,-35.209,2.912,9.675,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.682,2.938,18.607,15.655,18.506,16.09,-3.151,26.729,0.0,270.14,,279.0,270.0,17.478,2.743,17.075,24.787
7121.5,3.096,0.72,-35.209,2.912,9.675,5.415,37.631,4.981,4.413,-2.733,0.0,39.6,40.8,9.682,2.938,18.567,15.436,18.456,16.2,-3.151,26.729,0.0,270.14,,279.0,270.0,17.214,2.749,16.927,24.802
7122.0,3.096,0.72,-35.209,2.912,9.675,5.354,37.604,4.978,4.42,-2.754,0.0,39.664,40.808,9.682,2.938,18.537,16.07,18.496,16.236,-3.152,26.73,0.0,269.54,,279.0,270.0,17.165,2.754,17.027,24.806
7122.5,3.096,0.72,-35.209,2.912,9.675,5.354,37.604,4.978,4.42,-2.754,0.0,39.7,40.8,9.682,2.938,18.486,15.771,18.459,15.939,-3.152,26.73,0.0,269.54,,279.0,270.0,17.335,2.76,17.086,24.785
7123.0,2.388,0.584,-34.833,3.006,9.664,5.354,37.604,4.978,4.42,-2.754,0.0,39.7,40.8,9.715,2.903,18.514,15.443,18.428,15.77,-3.152,26.73,0.0,269.94,,279.0,270.0,17.164,2.765,17.028,24.807
7123.5,2.388,0.584,-34.833,3.006,9.664,5.354,37.604,4.978,4.42,-2.754,0.0,39.7,40.8,9.715,2.903,18.502,15.467,18.397,15.861,-3.152,26.73,0.0,269.94,,279.0,270.0,17.039,2.759,17.065,24.79
7124.0,2.388,0.584,-34.833,3.006,9.664,5.354,37.604,4.978,4.42,-2.754,0.0,39.7,40.8,9.715,2.903,18.462,15.594,18.403,16.059,-3.152,26.73,0.0,271.34,,278.0,270.0,17.057,2.753,17.068,24.805
7124.5,2.388,0.584,-34.833,3.006,9.664,5.354,37.604,4.978,4.42,-2.754,0.0,39.7,40.8,9.715,2.903,18.589,16.264,18.521,16.717,-3.152,26.73,0.0,271.34,,278.0,270.0,17.129,2.747,17.115,24.817
7125.0,2.388,0.584,-34.833,3.006,9.664,5.34,37.648,4.981,4.456,-2.739,0.0,39.674,40.813,9.715,2.903,18.568,15.245,18.452,16.141,-3.151,26.729,0.0,270.74,,278.0,270.0,17.523,2.741,16.987,24.821
7125.5,2.388,0.584,-34.833,3.006,9.664,5.34,37.648,4.981,4.456,-2.739,0.0,39.7,40.8,9.715,2.903,18.58,16.216,18.51,16.367,-3.151,26.729,0.0,270.74,,278.0,270.0,17.101,2.735,17.058,24.829
7126.0,2.682,0.693,-35.106,2.965,9.626,5.34,37.648,4.981,4.456,-2.739,0.0,39.7,40.8,9.652,3.135,18.513,15.737,18.475,16.234,-3.151,26.729,0.0,270.54,,278.0,270.0,17.419,2.73,16.91,24.826
7126.5,2.682,0.693,-35.106,2.965,9.626,5.34,37.648,4.981,4.456,-2.739,0.0,39.7,40.8,9.652,3.135,18.55,15.863,18.501,16.062,-3.151,26.729,0.0,270.54,,278.0,270.0,17.24,2.729,17.097,24.854
7127.0,2.682,0.693,-35.106,2.965,9.626,5.34,37.648,4.981,4.456,-2.739,0.0,39.7,40.8,9.652,3.135,18.477,16.15,18.495,16.253,-3.151,26.729,0.0,270.04,,278.0,270.0,17.244,2.728,16.886,24.809
7127.5,2.682,0.693,-35.106,2.965,9.626,5.34,37.648,4.981,4.456,-2.739,0.0,39.7,40.8,9.652,3.135,18.53,15.744,18.464,16.354,-3.151,26.729,0.0,270.04,,278.0,270.0,17.344,2.727,17.165,24.835
7128.0,2.682,0.693,-35.106,2.965,9.626,5.314,37.659,4.958,4.464,-2.749,0.0,39.691,40.842,9.652,3.135,18.599,15.556,18.492,16.268,-3.154,26.736,0.0,269.74,,278.0,270.0,17.273,2.727,17.042,24.854
7128.5,2.682,0.693,-35.106,2.965,9.626,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.652,3.135,18.54,16.054,18.515,16.174,-3.154,26.736,0.0,269.74,,278.0,270.0,17.229,2.726,17.106,24.841
7129.0,2.682,0.693,-35.106,2.965,9.626,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.652,3.135,18.528,16.165,18.514,16.56,-3.154,26.736,0.0,270.04,,278.0,270.0,17.321,2.725,17.011,24.837
7129.5,2.678,0.705,-34.429,3.042,9.526,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.756,2.972,18.643,16.259,18.576,16.474,-3.154,26.736,0.0,270.04,,278.0,270.0,17.442,2.725,17.132,24.817
7130.0,2.678,0.705,-34.429,3.042,9.526,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.756,2.972,18.647,15.534,18.536,16.403,-3.154,26.736,0.0,270.74,,278.0,270.0,17.488,2.724,17.071,24.85
7130.5,2.678,0.705,-34.429,3.042,9.526,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.756,2.972,18.674,15.799,18.571,16.288,-3.154,26.736,0.0,270.74,,278.0,270.0,17.28,2.723,17.001,24.854
7131.0,2.678,0.705,-34.429,3.042,9.526,5.314,37.659,4.958,4.464,-2.749,0.0,39.7,40.8,9.756,2.972,18.556,15.87,18.508,16.182,-3.154,26.736,0.0,270.74,,278.0,270.0,17.333,2.722,17.0,24.888
7131.5,2.678,0.705,-34.429,3.042,9.526,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.833,9.756,2.972,18.555,15.688,18.491,16.135,-3.163,26.728,0.0,270.74,,278.0,270.0,17.279,2.722,17.114,24.889
7132.0,2.678,0.705,-34.429,3.042,9.526,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.8,9.756,2.972,18.578,15.956,18.53,16.333,-3.163,26.728,0.0,271.04,,277.0,270.0,17.217,2.721,17.23,24.893
7132.5,2.731,0.699,-34.283,3.023,9.671,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.8,9.79,2.907,18.601,15.599,18.498,16.27,-3.163,26.728,0.0,271.04,,277.0,270.0,17.349,2.72,16.984,24.898
7133.0,2.731,0.699,-34.283,3.023,9.671,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.8,9.79,2.907,18.547,15.904,18.492,16.108,-3.163,26.728,0.0,271.04,,276.0,270.0,17.242,2.72,17.07,24.882
7133.5,2.731,0.699,-34.283,3.023,9.671,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.8,9.79,2.907,18.553,15.714,18.492,16.141,-3.163,26.728,0.0,271.04,,276.0,270.0,17.263,2.72,17.141,24.879
7134.0,2.731,0.699,-34.283,3.023,9.671,5.338,37.647,4.978,4.489,-2.757,0.0,39.7,40.8,9.79,2.907,18.601,15.843,18.508,16.484,-3.163,26.728,0.0,270.44,,276.0,270.0,17.225,2.721,17.277,24.807
7134.5,2.731,0.699,-34.283,3.023,9.671,5.367,37.647,4.982,4.497,-2.754,0.0,39.708,40.873,9.79,2.907,18.569,16.313,18.558,16.353,-3.165,26.729,0.0,270.44,,276.0,270.0,17.359,2.721,17.292,24.757
7135.0,2.731,0.699,-34.283,3.023,9.671,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.79,2.907,18.651,16.258,18.596,16.543,-3.165,26.729,0.0,271.04,,275.0,270.0,17.448,2.721,17.321,24.765
7135.5,2.731,0.699,-34.283,3.023,9.671,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.79,2.907,18.672,16.371,18.632,16.762,-3.165,26.729,0.0,271.04,,275.0,270.0,17.512,2.721,17.313,24.734
7136.0,3.164,0.775,-34.939,2.908,9.61,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.795,3.006,18.875,15.868,18.668,16.676,-3.165,26.729,0.0,269.34,,275.0,270.0,17.609,2.721,17.325,24.732
7136.5,3.164,0.775,-34.939,2.908,9.61,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.795,3.006,18.811,16.24,18.73,16.663,-3.165,26.729,0.0,269.34,,275.0,270.0,17.522,2.729,17.292,24.708
7137.0,3.164,0.775,-34.939,2.908,9.61,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.795,3.006,18.781,16.059,18.673,16.286,-3.165,26.729,0.0,267.34,,276.0,270.0,17.611,2.736,17.269,24.689
