t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7137.5,3.164,0.775,-34.939,2.908,9.61,5.367,37.647,4.982,4.497,-2.754,0.0,39.7,40.9,9.795,3.006,18.662,16.294,18.668,16.391,-3.165,26.729,0.0,267.34,,276.0,270.0,17.45,2.743,17.362,24.663
7138.0,3.164,0.775,-34.939,2.908,9.61,5.371,37.645,4.96,4.516,-2.759,0.0,39.712,40.836,9.795,3.006,18.699,16.51,18.694,16.623,-3.16,26.72,0.0,267.94,,277.0,270.0,17.504,2.75,17.373,24.633
7138.5,3.164,0.775,-34.939,2.908,9.61,5.371,37.645,4.96,4.516,-2.759,0.0,39.7,40.8,9.795,3.006,18.787,16.142,18.714,16.608,-3.16,26.72,0.0,267.94,,277.0,270.0,17.632,2.756,17.235,24.582
7139.0,2.81,0.674,-35.209,2.893,9.62,5.371,37.645,4.96,4.516,-2.759,0.0,39.7,40.8,9.704,3.076,18.861,16.01,18.743,16.737,-3.16,26.72,0.0,268.44,,278.0,270.0,17.563,2.763,17.183,24.536
7139.5,2.81,0.674,-35.209,2.893,9.62,5.371,37.645,4.96,4.516,-2.759,0.0,39.7,40.8,9.704,3.076,18.8,16.35,18.745,16.498,-3.16,26.72,0.0,268.44,,278.0,270.0,17.588,2.764,17.359,24.512
7140.0,2.81,0.674,-35.209,2.893,9.62,5.371,37.645,4.96,4.516,-2.759,0.0,39.7,40.8,9.704,3.076,18.742,16.465,18.743,16.545,-3.16,26.72,0.0,269.84,,278.0,270.0,17.598,2.765,17.388,24.492
7140.5,2.81,0.674,-35.209,2.893,9.62,5.371,37.645,4.96,4.516,-2.759,0.0,39.7,40.8,9.704,3.076,18.783,15.577,18.659,16.237,-3.16,26.72,0.0,269.84,,278.0,270.0,17.624,2.765,17.196,24.49
7141.0,2.81,0.674,-35.209,2.893,9.62,5.367,37.654,4.997,4.537,-2.748,0.0,39.713,40.829,9.704,3.076,18.785,16.649,18.757,16.669,-3.154,26.722,0.0,269.64,,278.0,270.0,17.314,2.766,17.432,24.51
7141.5,2.81,0.674,-35.209,2.893,9.62,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.704,3.076,18.761,16.272,18.743,16.849,-3.154,26.722,0.0,269.64,,278.0,270.0,17.715,2.767,17.314,24.492
7142.0,2.943,0.687,-35.209,2.865,9.674,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.664,3.119,18.985,15.722,18.776,16.628,-3.154,26.722,0.0,269.34,,278.0,270.0,17.656,2.768,17.368,24.522
7142.5,2.943,0.687,-35.209,2.865,9.674,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.664,3.119,18.872,16.351,18.82,16.554,-3.154,26.722,0.0,269.34,,278.0,270.0,17.528,2.77,17.43,24.534
7143.0,2.943,0.687,-35.209,2.865,9.674,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.664,3.119,18.938,15.657,18.774,16.212,-3.154,26.722,0.0,269.34,,278.0,270.0,17.649,2.773,17.34,24.54
7143.5,2.943,0.687,-35.209,2.865,9.674,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.664,3.119,18.874,16.314,18.814,16.786,-3.154,26.722,0.0,269.34,,278.0,270.0,17.395,2.776,17.377,24.49
7144.0,2.943,0.687,-35.209,2.865,9.674,5.367,37.654,4.997,4.537,-2.748,0.0,39.7,40.8,9.664,3.119,18.856,16.443,18.795,16.641,-3.154,26.722,0.0,270.14,,278.0,270.0,17.697,2.779,17.418,24.46
7144.5,2.943,0.687,-35.209,2.865,9.674,5.342,37.635,4.986,4.54,-2.75,0.0,39.714,40.881,9.664,3.119,18.877,16.433,18.82,16.604,-3.175,26.718,0.0,270.14,,278.0,270.0,17.684,2.781,17.227,24.447
7145.0,2.943,0.687,-35.209,2.865,9.674,5.342,37.635,4.986,4.54,-2.75,0.0,39.7,40.9,9.664,3.119,18.828,15.734,18.744,16.518,-3.175,26.718,0.0,270.14,,278.0,270.0,17.684,2.784,17.266,24.429
7145.5,2.623,0.664,-34.198,3.006,9.535,5.342,37.635,4.986,4.54,-2.75,0.0,39.7,40.9,9.857,3.004,18.909,15.704,18.773,16.588,-3.175,26.718,0.0,270.14,,278.0,270.0,17.456,2.787,17.446,24.378
7146.0,2.623,0.664,-34.198,3.006,9.535,5.342,37.635,4.986,4.54,-2.75,0.0,39.7,40.9,9.857,3.004,18.893,16.578,18.872,16.683,-3.175,26.718,0.0,270.24,,278.0,270.0,17.493,2.784,17.651,24.323
7146.5,2.623,0.664,-34.198,3.006,9.535,5.342,37.635,4.986,4.54,-2.75,0.0,39.7,40.9,9.857,3.004,18.953,16.117,18.841,16.359,-3.175,26.718,0.0,270.24,,278.0,270.0,17.756,2.781,17.593,24.375
7147.0,2.623,0.664,-34.198,3.006,9.535,5.342,37.635,4.986,4.54,-2.75,0.0,39.7,40.9,9.857,3.004,18.924,16.092,18.821,16.448,-3.175,26.718,0.0,270.34,,278.0,270.0,17.568,2.779,17.539,24.423
7147.5,2.623,0.664,-34.198,3.006,9.535,5.33,37.638,4.982,4.567,-2.751,0.0,39.722,40.877,9.857,3.004,18.897,16.095,18.794,16.591,-3.165,26.723,0.0,270.34,,278.0,270.0,17.571,2.776,17.321,24.432
7148.0,2.623,0.664,-34.198,3.006,9.535,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.857,3.004,18.993,16.116,18.863,16.995,-3.165,26.723,0.0,270.84,,278.0,270.0,17.594,2.774,17.318,24.46
7148.5,2.79,0.649,-35.209,2.977,9.64,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.683,3.014,19.007,16.512,18.955,16.7,-3.165,26.723,0.0,270.84,,278.0,270.0,17.742,2.771,17.541,24.491
7149.0,2.79,0.649,-35.209,2.977,9.64,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.683,3.014,19.013,16.113,18.907,16.773,-3.165,26.723,0.0,270.54,,278.0,270.0,17.794,2.772,17.47,24.473
7149.5,2.79,0.649,-35.209,2.977,9.64,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.683,3.014,18.942,16.457,18.911,16.971,-3.165,26.723,0.0,270.54,,278.0,270.0,17.701,2.772,17.492,24.5
7150.0,2.79,0.649,-35.209,2.977,9.64,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.683,3.014,19.049,16.436,18.924,16.867,-3.165,26.723,0.0,270.24,,278.0,270.0,17.82,2.772,17.481,24.455
7150.5,2.79,0.649,-35.209,2.977,9.64,5.33,37.638,4.982,4.567,-2.751,0.0,39.7,40.9,9.683,3.014,19.072,16.514,18.963,16.855,-3.165,26.723,0.0,270.24,,278.0,270.0,17.819,2.772,17.501,24.494
7151.0,2.79,0.649,-35.209,2.977,9.64,5.346,37.63,4.977,4.568,-2.749,0.0,39.712,40.802,9.683,3.014,19.101,16.233,18.98,17.041,-3.174,26.719,0.0,270.44,,278.0,270.0,17.851,2.773,17.522,24.467
7151.5,2.79,0.649,-35.209,2.977,9.64,5.346,37.63,4.977,4.568,-2.749,0.0,39.7,40.8,9.683,3.014,19.127,16.095,18.991,16.943,-3.174,26.719,0.0,270.44,,278.0,270.0,17.839,2.773,17.574,24.442
7152.0,2.921,0.735,-34.695,2.946,9.612,5.346,37.63,4.977,4.568,-2.749,0.0,39.7,40.8,9.745,2.985,19.154,16.968,19.086,17.064,-3.174,26.719,0.0,270.14,,278.0,270.0,17.789,2.773,17.76,24.494
7152.5,2.921,0.735,-34.695,2.946,9.612,5.346,37.63,4.977,4.568,-2.749,0.0,39.7,40.8,9.745,2.985,19.122,16.643,19.054,16.781,-3.174,26.719,0.0,270.14,,278.0,270.0,18.068,2.776,17.586,24.488
7153.0,2.921,0.735,-34.695,2.946,9.612,5.346,37.63,4.977,4.568,-2.749,0.0,39.7,40.8,9.745,2.985,19.157,16.761,19.079,16.941,-3.174,26.719,0.0,270.34,,278.0,270.0,17.9,2.778,17.663,24.502
7153.5,2.921,0.735,-34.695,2.946,9.612,5.346,37.63,4.977,4.568,-2.749,0.0,39.7,40.8,9.745,2.985,19.109,16.743,19.086,16.853,-3.174,26.719,0.0,270.34,,278.0,270.0,17.985,2.78,17.758,24.553
7154.0,2.921,0.735,-34.695,2.946,9.612,5.356,37.632,4.995,4.608,-2.747,0.0,39.724,40.778,9.745,2.985,19.223,16.658,19.109,17.375,-3.163,26.726,0.0,270.14,,278.0,270.0,17.948,2.783,17.634,24.579
7154.5,2.921,0.735,-34.695,2.946,9.612,5.356,37.632,4.995,4.608,-2.747,0.0,39.7,40.8,9.745,2.985,19.309,16.786,19.167,17.029,-3.163,26.726,0.0,270.14,,278.0,270.0,18.091,2.785,17.721,24.631
7155.0,3.467,0.82,-35.209,2.94,9.617,5.356,37.632,4.995,4.608,-2.747,0.0,39.7,40.8,9.692,2.999,19.301,16.781,19.19,17.013,-3.163,26.726,0.0,270.04,,278.0,270.0,18.073,2.787,17.886,24.621
7155.5,3.467,0.82,-35.209,2.94,9.617,5.356,37.632,4.995,4.608,-2.747,0.0,39.7,40.8,9.692,2.999,19.332,16.703,19.212,17.066,-3.163,26.726,0.0,270.04,,278.0,270.0,18.071,2.798,17.896,24.57
7156.0,3.467,0.82,-35.209,2.94,9.617,5.356,37.632,4.995,4.608,-2.747,0.0,39.7,40.8,9.692,2.999,19.34,16.655,19.208,16.981,-3.163,26.726,0.0,270.14,,278.0,270.0,18.078,2.809,17.853,24.599
7156.5,3.467,0.82,-35.209,2.94,9.617,5.356,37.632,4.995,4.608,-2.747,0.0,39.7,40.8,9.692,2.999,19.205,16.472,19.141,16.833,-3.163,26.726,0.0,270.14,,278.0,270.0,18.046,2.82,17.694,24.621
7157.0,3.467,0.82,-35.209,2.94,9.617,5.361,37.639,4.982,4.642,-2.747,0.0,39.707,40.724,9.692,2.999,19.372,16.396,19.2,16.914,-3.159,26.728,0.0,269.44,,278.0,270.0,17.913,2.831,17.783,24.666
7157.5,3.467,0.82,-35.209,2.94,9.617,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.692,2.999,19.337,17.148,19.264,17.247,-3.159,26.728,0.0,269.44,,278.0,270.0,17.971,2.841,17.889,24.649
7158.0,3.467,0.82,-35.209,2.94,9.617,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.692,2.999,19.291,15.782,19.132,16.6,-3.159,26.728,0.0,269.74,,278.0,270.0,18.249,2.851,17.677,24.627
7158.5,2.499,0.64,-34.583,2.978,9.592,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.763,3.021,19.254,16.773,19.202,16.881,-3.159,26.728,0.0,269.74,,278.0,270.0,17.701,2.861,17.779,24.631
7159.0,2.499,0.64,-34.583,2.978,9.592,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.763,3.021,19.256,16.098,19.128,16.62,-3.159,26.728,0.0,270.14,,278.0,270.0,18.028,2.856,17.742,24.615
7159.5,2.499,0.64,-34.583,2.978,9.592,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.763,3.021,19.237,16.338,19.132,17.047,-3.159,26.728,0.0,270.14,,278.0,270.0,17.775,2.85,17.72,24.615
7160.0,2.499,0.64,-34.583,2.978,9.592,5.361,37.639,4.982,4.642,-2.747,0.0,39.7,40.7,9.763,3.021,19.22,16.756,19.15,16.961,-3.159,26.728,0.0,269.84,,278.0,270.0,17.938,2.844,17.794,24.62
7160.5,2.499,0.64,-34.583,2.978,9.592,5.311,37.649,4.969,4.65,-2.749,0.0,39.695,40.718,9.763,3.021,19.195,16.309,19.108,17.055,-3.165,26.718,0.0,269.84,,278.0,270.0,18.022,2.838,17.68,24.605
7161.0,2.499,0.64,-34.583,2.978,9.592,5.311,37.649,4.969,4.65,-2.749,0.0,39.7,40.7,9.763,3.021,19.261,17.276,19.241,17.337,-3.165,26.718,0.0,269.74,,278.0,270.0,17.917,2.833,17.859,24.566
7161.5,2.872,0.705,-34.881,2.953,9.68,5.311,37.649,4.969,4.65,-2.749,0.0,39.7,40.7,9.709,2.869,19.345,16.809,19.259,16.922,-3.165,26.718,0.0,269.74,,278.0,270.0,18.279,2.827,18.064,24.52
7162.0,2.872,0.705,-34.881,2.953,9.68,5.311,37.649,4.969,4.65,-2.749,0.0,39.7,40.7,9.709,2.869,19.394,16.6,19.255,16.902,-3.165,26.718,0.0,269.94,,278.0,270.0,18.084,2.828,17.994,24.494
7162.5,2.872,0.705,-34.881,2.953,9.68,5.311,37.649,4.969,4.65,-2.749,0.0,39.7,40.7,9.709,2.869,19.238,16.643,19.217,16.878,-3.165,26.718,0.0,269.94,,278.0,270.0,18.038,2.829,17.707,24.622
7163.0,2.872,0.705,-34.881,2.953,9.68,5.311,37.649,4.969,4.65,-2.749,0.0,39.7,40.7,9.709,2.869,19.347,16.157,19.172,17.001,-3.165,26.718,0.0,269.84,,278.0,270.0,17.994,2.829,17.939,24.69
7163.5,2.872,0.705,-34.881,2.953,9.68,5.299,37.635,4.975,4.662,-2.746,0.0,39.691,40.674,9.709,2.869,19.358,16.798,19.293,17.121,-3.157,26.725,0.0,269.84,,278.0,270.0,17.919,2.83,18.032,24.652
7164.0,2.872,0.705,-34.881,2.953,9.68,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.709,2.869,19.444,16.621,19.3,17.164,-3.157,26.725,0.0,269.44,,278.0,270.0,18.143,2.831,17.873,24.659
7164.5,2.872,0.705,-34.881,2.953,9.68,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.709,2.869,19.349,16.878,19.317,17.007,-3.157,26.725,0.0,269.44,,278.0,270.0,18.132,2.831,17.936,24.617
7165.0,3.034,0.729,-35.209,2.883,9.62,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.608,3.139,19.404,16.734,19.307,16.901,-3.157,26.725,0.0,269.24,,278.0,270.0,18.138,2.832,18.049,24.574
7165.5,3.034,0.729,-35.209,2.883,9.62,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.608,3.139,19.427,16.63,19.313,17.21,-3.157,26.725,0.0,269.24,,278.0,270.0,18.087,2.835,18.052,24.575
7166.0,3.034,0.729,-35.209,2.883,9.62,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.608,3.139,19.433,16.633,19.306,17.106,-3.157,26.725,0.0,268.94,,279.0,270.0,18.145,2.839,18.145,24.536
7166.5,3.034,0.729,-35.209,2.883,9.62,5.299,37.635,4.975,4.662,-2.746,0.0,39.7,40.7,9.608,3.139,19.379,16.937,19.33,17.044,-3.157,26.725,0.0,268.94,,279.0,270.0,18.12,2.842,17.908,24.466
7167.0,3.034,0.729,-35.209,2.883,9.62,5.26,37.616,4.959,4.669,-2.756,0.0,39.68,40.646,9.608,3.139,19.468,16.297,19.322,17.132,-3.172,26.707,0.0,269.24,,279.0,270.0,18.173,2.845,17.948,24.429
7167.5,3.034,0.729,-35.209,2.883,9.62,5.26,37.616,4.959,4.669,-2.756,0.0,39.7,40.6,9.608,3.139,19.454,17.101,19.398,17.227,-3.172,26.707,0.0,269.24,,279.0,270.0,18.055,2.848,18.085,24.408
7168.0,2.862,0.708,-35.209,2.97,9.586,5.26,37.616,4.959,4.669,-2.756,0.0,39.7,40.6,9.554,2.854,19.508,16.899,19.409,17.03,-3.172,26.707,0.0,269.44,,279.0,270.0,18.295,2.851,18.153,24.347
7168.5,2.862,0.708,-35.209,2.97,9.586,5.26,37.616,4.959,4.669,-2.756,0.0,39.7,40.6,9.554,2.854,19.423,16.907,19.36,17.105,-3.172,26.707,0.0,269.44,,279.0,270.0,18.211,2.851,17.99,24.354
7169.0,2.862,0.708,-35.209,2.97,9.586,5.26,37.616,4.959,4.669,-2.756,0.0,39.7,40.6,9.554,2.854,19.569,16.626,19.396,17.124,-3.172,26.707,0.0,270.54,,279.0,270.0,18.199,2.851,18.126,24.347
7169.5,2.862,0.708,-35.209,2.97,9.586,5.26,37.616,4.959,4.669,-2.756,0.0,39.7,40.6,9.554,2.854,19.54,17.18,19.464,17.512,-3.172,26.707,0.0,270.54,,279.0,270.0,18.179,2.852,18.128,24.407
7170.0,2.862,0.708,-35.209,2.97,9.586,5.298,37.602,4.963,4.676,-2.74,0.0,39.673,40.624,9.554,2.854,19.554,17.096,19.471,17.244,-3.176,26.715,0.0,270.24,,279.0,270.0,18.424,2.852,17.924,24.463
7170.5,2.862,0.708,-35.209,2.97,9.586,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.554,2.854,19.491,16.785,19.406,17.364,-3.176,26.715,0.0,270.24,,279.0,270.0,18.341,2.852,18.064,24.494
7171.0,2.862,0.708,-35.209,2.97,9.586,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.554,2.854,19.557,16.781,19.458,17.331,-3.176,26.715,0.0,270.44,,279.0,270.0,18.262,2.852,18.16,24.517
7171.5,3.113,0.75,-34.971,2.956,9.664,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.653,2.907,19.591,16.631,19.432,17.207,-3.176,26.715,0.0,270.44,,279.0,270.0,18.282,2.852,17.97,24.543
7172.0,3.113,0.75,-34.971,2.956,9.664,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.653,2.907,19.533,16.857,19.451,16.949,-3.176,26.715,0.0,269.84,,279.0,270.0,18.215,2.857,18.192,24.586
7172.5,3.113,0.75,-34.971,2.956,9.664,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.653,2.907,19.496,16.765,19.43,17.011,-3.176,26.715,0.0,269.84,,279.0,270.0,18.197,2.861,18.2,24.599
7173.0,3.113,0.75,-34.971,2.956,9.664,5.298,37.602,4.963,4.676,-2.74,0.0,39.7,40.6,9.653,2.907,19.475,16.793,19.44,17.188,-3.176,26.715,0.0,270.64,,279.0,270.0,18.175,2.865,18.069,24.602
7173.5,3.113,0.75,-34.971,2.956,9.664,5.368,37.639,4.965,4.738,-2.737,0.0,39.656,40.587,9.653,2.907,19.54,16.244,19.403,17.143,-3.163,26.71,0.0,270.64,,279.0,270.0,18.224,2.869,18.074,24.533
7174.0,3.113,0.75,-34.971,2.956,9.664,5.368,37.639,4.965,4.738,-2.737,0.0,39.7,40.6,9.653,2.907,19.633,17.028,19.515,17.383,-3.163,26.71,0.0,270.54,,279.0,270.0,18.083,2.873,18.173,24.554
7174.5,3.828,0.912,-35.209,2.985,9.667,5.368,37.639,4.965,4.738,-2.737,0.0,39.7,40.6,9.617,2.958,19.584,16.965,19.537,17.363,-3.163,26.71,0.0,270.54,,279.0,270.0,18.389,2.877,18.179,24.549
7175.0,3.828,0.912,-35.209,2.985,9.667,5.368,37.639,4.965,4.738,-2.737,0.0,39.7,40.6,9.617,2.958,19.746,16.821,19.58,17.488,-3.163,26.71,0.0,270.44,,279.0,270.0,18.362,2.892,18.239,24.602
7175.5,3.828,0.912,-35.209,2.985,9.667,5.368,37.639,4.965,4.738,-2.737,0.0,39.7,40.6,9.617,2.958,19.667,16.557,19.536,17.318,-3.163,26.71,0.0,270.44,,279.0,270.0,18.409,2.908,18.042,24.605
7176.0,3.828,0.912,-35.209,2.985,9.667,5.368,37.639,4.965,4.738,-2.737,0.0,39.7,40.6,9.617,2.958,19.601,17.001,19.552,17.162,-3.163,26.71,0.0,270.34,,279.0,270.0,18.269,2.923,18.102,24.628
7176.5,3.828,0.912,-35.209,2.985,9.667,5.35,37.613,4.966,4.749,-2.766,0.0,39.634,40.581,9.617,2.958,19.479,16.708,19.492,16.87,-3.171,26.707,0.0,270.34,,279.0,270.0,18.329,2.938,18.036,24.641
7177.0,3.828,0.912,-35.209,2.985,9.667,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.617,2.958,19.48,16.704,19.464,16.983,-3.171,26.707,0.0,270.34,,279.0,270.0,18.137,2.952,18.185,24.632
7177.5,2.654,0.717,-33.425,3.017,9.58,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.857,2.899,19.465,16.953,19.46,17.081,-3.171,26.707,0.0,270.34,,279.0,270.0,18.158,2.967,18.164,24.622
7178.0,2.654,0.717,-33.425,3.017,9.58,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.857,2.899,19.447,17.067,19.476,17.174,-3.171,26.707,0.0,270.34,,279.0,270.0,18.24,2.962,18.115,24.651
7178.5,2.654,0.717,-33.425,3.017,9.58,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.857,2.899,19.533,16.093,19.378,16.643,-3.171,26.707,0.0,270.34,,279.0,270.0,18.291,2.957,17.92,24.633
7179.0,2.654,0.717,-33.425,3.017,9.58,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.857,2.899,19.476,16.674,19.425,17.176,-3.171,26.707,0.0,270.84,,279.0,270.0,17.912,2.952,17.996,24.653
7179.5,2.654,0.717,-33.425,3.017,9.58,5.35,37.613,4.966,4.749,-2.766,0.0,39.6,40.6,9.857,2.899,19.45,17.298,19.458,17.307,-3.171,26.707,0.0,270.84,,279.0,270.0,18.188,2.947,18.209,24.674
7180.0,2.654,0.717,-33.425,3.017,9.58,5.36,37.65,4.977,4.782,-2.767,0.0,39.631,40.535,9.857,2.899,19.571,16.397,19.444,16.874,-3.173,26.715,0.0,271.44,,278.0,270.0,18.378,2.942,17.995,24.716
7180.5,2.654,0.717,-33.425,3.017,9.58,5.36,37.65,4.977,4.782,-2.767,0.0,39.6,40.5,9.857,2.899,19.523,16.602,19.433,17.047,-3.173,26.715,0.0,271.44,,278.0,270.0,18.072,2.937,18.04,24.742
7181.0,3.203,0.753,-35.209,3.023,9.722,5.36,37.65,4.977,4.782,-2.767,0.0,39.6,40.5,9.474,3.024,19.549,16.638,19.445,17.014,-3.173,26.715,0.0,270.74,,278.0,270.0,18.151,2.933,18.09,24.727
7181.5,3.203,0.753,-35.209,3.023,9.722,5.36,37.65,4.977,4.782,-2.767,0.0,39.6,40.5,9.474,3.024,19.587,16.424,19.447,17.083,-3.173,26.715,0.0,270.74,,278.0,270.0,18.161,2.937,18.068,24.77
7182.0,3.203,0.753,-35.209,3.023,9.722,5.36,37.65,4.977,4.782,-2.767,0.0,39.6,40.5,9.474,3.024,19.488,16.919,19.487,17.664,-3.173,26.715,0.0,269.54,,278.0,270.0,18.135,2.941,17.96,24.788
7182.5,3.203,0.753,-35.209,3.023,9.722,5.36,37.65,4.977,4.782,-2.767,0.0,39.6,40.5,9.474,3.024,19.648,16.399,19.502,17.162,-3.173,26.715,0.0,269.54,,278.0,270.0,18.389,2.946,17.988,24.815
7183.0,3.203,0.753,-35.209,3.023,9.722,5.338,37.604,4.967,4.771,-2.765,0.0,39.625,40.494,9.474,3.024,19.495,16.88,19.486,16.994,-3.174,26.711,0.0,269.64,,278.0,270.0,18.178,2.95,18.053,24.899
7183.5,3.203,0.753,-35.209,3.023,9.722,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.474,3.024,19.472,16.402,19.426,16.754,-3.174,26.711,0.0,269.64,,278.0,270.0,18.214,2.954,17.888,24.9
7184.0,2.903,0.683,-35.209,3.039,9.629,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.686,3.136,19.494,16.473,19.418,17.073,-3.174,26.711,0.0,270.24,,278.0,270.0,18.014,2.958,17.926,24.889
7184.5,2.903,0.683,-35.209,3.039,9.629,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.686,3.136,19.515,16.29,19.388,17.011,-3.174,26.711,0.0,270.24,,278.0,270.0,18.115,2.957,17.967,24.973
7185.0,2.903,0.683,-35.209,3.039,9.629,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.686,3.136,19.514,16.402,19.404,17.22,-3.174,26.711,0.0,269.64,,278.0,270.0,18.051,2.956,17.948,24.977
7185.5,2.903,0.683,-35.209,3.039,9.629,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.686,3.136,19.493,16.185,19.372,16.784,-3.174,26.711,0.0,269.64,,278.0,270.0,18.135,2.955,17.935,24.969
7186.0,2.903,0.683,-35.209,3.039,9.629,5.338,37.604,4.967,4.771,-2.765,0.0,39.6,40.5,9.686,3.136,19.415,16.506,19.376,17.272,-3.174,26.711,0.0,269.54,,278.0,270.0,17.959,2.955,17.864,24.984
7186.5,2.903,0.683,-35.209,3.039,9.629,5.34,37.625,4.972,4.806,-2.754,0.0,39.599,40.448,9.686,3.136,19.486,16.403,19.389,17.119,-3.175,26.71,0.0,269.54,,278.0,270.0,18.142,2.954,17.872,24.994
7187.0,2.903,0.683,-35.209,3.039,9.629,5.34,37.625,4.972,4.806,-2.754,0.0,39.6,40.4,9.686,3.136,19.403,16.796,19.392,16.946,-3.175,26.71,0.0,270.34,,278.0,270.0,18.099,2.953,17.976,24.991
7187.5,3.018,0.693,-35.209,3.028,9.595,5.34,37.625,4.972,4.806,-2.754,0.0,39.6,40.4,9.677,3.067,19.355,16.141,19.301,16.917,-3.175,26.71,0.0,270.34,,278.0,270.0,18.134,2.952,17.95,24.956
7188.0,3.018,0.693,-35.209,3.028,9.595,5.34,37.625,4.972,4.806,-2.754,0.0,39.6,40.4,9.677,3.067,19.432,16.76,19.399,17.006,-3.175,26.71,0.0,269.84,,278.0,270.0,17.929,2.953,17.764,24.931
7188.5,3.018,0.693,-35.209,3.028,9.595,5.34,37.625,4.972,4.806,-2.754,0.0,39.6,40.4,9.677,3.067,19.455,16.793,19.433,17.136,-3.175,26.71,0.0,269.84,,278.0,270.0,18.204,2.955,17.975,24.932
7189.0,3.018,0.693,-35.209,3.028,9.595,5.34,37.625,4.972,4.806,-2.754,0.0,39.6,40.4,9.677,3.067,19.564,16.821,19.472,17.478,-3.175,26.71,0.0,270.24,,278.0,270.0,18.204,2.955,18.044,24.924
7189.5,3.018,0.693,-35.209,3.028,9.595,5.349,37.594,4.968,4.81,-2.775,0.0,39.581,40.4,9.677,3.067,19.517,17.038,19.495,17.181,-3.174,26.705,0.0,270.24,,278.0,270.0,18.334,2.956,18.039,24.916
7190.0,3.018,0.693,-35.209,3.028,9.595,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.677,3.067,19.54,16.834,19.482,16.991,-3.174,26.705,0.0,271.14,,277.0,270.0,18.308,2.957,18.166,24.909
7190.5,3.65,0.866,-35.209,2.985,9.731,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.527,2.968,19.435,17.064,19.498,17.41,-3.174,26.705,0.0,271.14,,277.0,270.0,18.212,2.958,18.183,24.931
7191.0,3.65,0.866,-35.209,2.985,9.731,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.527,2.968,19.687,16.547,19.54,17.338,-3.174,26.705,0.0,270.94,,277.0,270.0,18.352,2.97,18.192,24.83
7191.5,3.65,0.866,-35.209,2.985,9.731,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.527,2.968,19.657,17.285,19.627,17.529,-3.174,26.705,0.0,270.94,,277.0,270.0,18.278,2.981,18.224,24.814
7192.0,3.65,0.866,-35.209,2.985,9.731,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.527,2.968,19.699,17.16,19.655,17.397,-3.174,26.705,0.0,269.74,,277.0,270.0,18.525,2.992,18.232,24.734
7192.5,3.65,0.866,-35.209,2.985,9.731,5.349,37.594,4.968,4.81,-2.775,0.0,39.6,40.4,9.527,2.968,19.649,16.976,19.626,17.173,-3.174,26.705,0.0,269.74,,277.0,220.0,18.478,3.003,18.238,24.695
7193.0,3.65,0.866,-35.209,2.985,9.731,5.325,37.554,4.948,4.806,-2.754,0.0,39.561,40.393,9.527,2.968,19.677,16.611,19.587,16.928,-3.166,26.702,0.0,269.64,,276.0,220.0,18.356,3.013,18.18,24.718
7193.5,3.65,0.866,-35.209,2.985,9.731,5.325,37.554,4.948,4.806,-2.754,0.0,39.6,40.4,9.527,2.968,19.618,16.455,19.558,16.901,-3.166,26.702,0.0,269.64,,276.0,220.0,18.201,3.024,18.117,24.746
7194.0,2.324,0.588,-35.209,2.986,9.589,5.325,37.554,4.948,4.806,-2.754,0.0,39.6,40.4,9.633,3.067,19.601,16.274,19.494,16.724,-3.166,26.702,0.0,269.64,,275.0,220.0,18.133,3.034,18.078,24.775
7194.5,2.324,0.588,-35.209,2.986,9.589,5.325,37.554,4.948,4.806,-2.754,0.0,39.6,40.4,9.633,3.067,19.557,16.576,19.488,16.873,-3.166,26.702,0.0,269.64,,275.0,220.0,18.023,3.022,18.138,24.832
