t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
124.5,2.945,0.731,-35.209,3.394,9.635,5.494,35.869,4.461,-23.824,-2.55,0.0,37.3,37.2,9.771,3.499,-14.715,-12.256,-15.895,-13.515,-3.012,27.691,0.0,190.44,,203.0,190.0,-14.091,3.267,-9.655,25.333
125.0,2.945,0.731,-35.209,3.394,9.635,5.494,35.869,4.461,-23.824,-2.55,0.0,37.3,37.2,9.771,3.499,-14.746,-12.214,-15.85,-13.48,-3.012,27.691,0.0,190.44,,203.0,190.0,-14.095,3.261,-9.666,25.278
125.5,2.945,0.731,-35.209,3.394,9.635,5.494,35.869,4.461,-23.824,-2.55,0.0,37.3,37.2,9.771,3.499,-14.711,-12.224,-15.883,-13.483,-3.012,27.691,0.0,190.04,,203.0,190.0,-14.073,3.256,-9.666,25.231
126.0,2.945,0.731,-35.209,3.394,9.635,5.494,35.869,4.461,-23.824,-2.55,0.0,37.3,37.2,9.771,3.499,-14.719,-12.257,-15.888,-13.479,-3.012,27.691,0.0,190.04,,203.0,190.0,-14.075,3.251,-9.66,25.196
126.5,2.945,0.731,-35.209,3.394,9.635,5.494,35.869,4.461,-23.824,-2.55,0.0,37.3,37.2,9.771,3.499,-14.708,-12.24,-15.86,-13.504,-3.012,27.691,0.0,188.94,,203.0,190.0,-14.086,3.246,-9.656,25.194
127.0,2.945,0.731,-35.209,3.394,9.635,5.514,35.857,4.427,-23.826,-2.562,0.0,37.259,37.185,9.771,3.499,-14.733,-12.236,-15.889,-13.495,-3.012,27.687,0.0,188.94,,204.0,190.0,-14.078,3.241,-9.678,25.154
127.5,2.945,0.731,-35.209,3.394,9.635,5.514,35.857,4.427,-23.826,-2.562,0.0,37.3,37.2,9.771,3.499,-14.694,-12.248,-15.883,-13.48,-3.012,27.687,0.0,188.64,,204.0,190.0,-14.088,3.236,-9.657,25.113
128.0,3.854,0.881,-35.209,3.449,9.736,5.514,35.857,4.427,-23.826,-2.562,0.0,37.3,37.2,9.747,3.423,-14.745,-12.206,-15.833,-13.482,-3.012,27.687,0.0,188.64,,205.0,190.0,-14.076,3.232,-9.667,25.095
128.5,3.854,0.881,-35.209,3.449,9.736,5.514,35.857,4.427,-23.826,-2.562,0.0,37.3,37.2,9.747,3.423,-14.725,-12.234,-15.889,-13.515,-3.012,27.687,0.0,188.84,,205.0,190.0,-14.066,3.242,-9.66,25.019
129.0,3.854,0.881,-35.209,3.449,9.736,5.514,35.857,4.427,-23.826,-2.562,0.0,37.3,37.2,9.747,3.423,-14.69,-12.24,-15.858,-13.509,-3.012,27.687,0.0,188.84,,206.0,190.0,-14.091,3.252,-9.687,24.966
129.5,3.854,0.881,-35.209,3.449,9.736,5.514,35.857,4.427,-23.826,-2.562,0.0,37.3,37.2,9.747,3.423,-14.681,-12.254,-15.886,-13.511,-3.012,27.687,0.0,190.44,,206.0,190.0,-14.074,3.262,-9.665,24.969
130.0,3.854,0.881,-35.209,3.449,9.736,5.508,35.847,4.445,-23.892,-2.562,0.0,37.234,37.252,9.747,3.423,-14.749,-12.24,-15.857,-13.496,-3.023,27.681,0.0,190.44,,206.0,190.0,-14.083,3.271,-9.675,24.949
130.5,3.854,0.881,-35.209,3.449,9.736,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.747,3.423,-14.724,-12.262,-15.924,-13.511,-3.023,27.681,0.0,190.24,,206.0,190.0,-14.085,3.281,-9.688,24.985
131.0,3.577,0.844,-35.209,3.447,9.802,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.523,3.442,-14.674,-12.252,-15.868,-13.511,-3.023,27.681,0.0,190.24,,206.0,190.0,-14.105,3.29,-9.673,25.012
131.5,3.577,0.844,-35.209,3.447,9.802,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.523,3.442,-14.747,-12.269,-15.932,-13.533,-3.023,27.681,0.0,190.24,,206.0,190.0,-14.076,3.295,-9.68,25.007
132.0,3.577,0.844,-35.209,3.447,9.802,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.523,3.442,-14.716,-12.259,-15.9,-13.504,-3.023,27.681,0.0,190.24,,206.0,190.0,-14.12,3.3,-9.675,25.055
132.5,3.577,0.844,-35.209,3.447,9.802,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.523,3.442,-14.764,-12.242,-15.892,-13.509,-3.023,27.681,0.0,192.04,,206.0,190.0,-14.095,3.304,-9.691,25.068
133.0,3.577,0.844,-35.209,3.447,9.802,5.508,35.847,4.445,-23.892,-2.562,0.0,37.2,37.3,9.523,3.442,-14.726,-12.228,-15.842,-13.508,-3.023,27.681,0.0,192.04,,205.0,190.0,-14.102,3.309,-9.691,25.047
133.5,3.577,0.844,-35.209,3.447,9.802,5.518,35.861,4.442,-23.815,-2.55,0.0,37.241,37.195,9.523,3.442,-14.727,-12.246,-15.908,-13.498,-3.014,27.685,0.0,192.04,,205.0,190.0,-14.076,3.313,-9.681,24.971
134.0,3.577,0.844,-35.209,3.447,9.802,5.518,35.861,4.442,-23.815,-2.55,0.0,37.2,37.2,9.523,3.442,-14.686,-12.24,-15.863,-13.507,-3.014,27.685,0.0,192.04,,204.0,190.0,-14.095,3.317,-9.67,24.945
134.5,3.014,0.783,-34.659,3.473,9.595,5.518,35.861,4.442,-23.815,-2.55,0.0,37.2,37.2,9.782,3.454,-14.744,-12.247,-15.906,-13.485,-3.014,27.685,0.0,192.34,,204.0,190.0,-14.074,3.322,-9.676,24.944
135.0,3.014,0.783,-34.659,3.473,9.595,5.518,35.861,4.442,-23.815,-2.55,0.0,37.2,37.2,9.782,3.454,-14.68,-12.239,-15.874,-13.493,-3.014,27.685,0.0,192.34,,203.0,190.0,-14.096,3.317,-9.665,25.008
135.5,3.014,0.783,-34.659,3.473,9.595,5.518,35.861,4.442,-23.815,-2.55,0.0,37.2,37.2,9.782,3.454,-14.741,-12.227,-15.818,-13.467,-3.014,27.685,0.0,190.54,,203.0,190.0,-14.072,3.312,-9.675,25.112
136.0,3.014,0.783,-34.659,3.473,9.595,5.518,35.861,4.442,-23.815,-2.55,0.0,37.2,37.2,9.782,3.454,-14.696,-12.232,-15.88,-13.492,-3.014,27.685,0.0,190.54,,203.0,190.0,-14.063,3.307,-9.678,25.093
136.5,3.014,0.783,-34.659,3.473,9.595,5.484,35.842,4.423,-23.828,-2.548,0.0,37.222,37.173,9.782,3.454,-14.74,-12.242,-15.887,-13.485,-3.031,27.674,0.0,190.74,,203.0,190.0,-14.075,3.302,-9.666,25.122
137.0,3.014,0.783,-34.659,3.473,9.595,5.484,35.842,4.423,-23.828,-2.548,0.0,37.2,37.2,9.782,3.454,-14.654,-12.243,-15.845,-13.482,-3.031,27.674,0.0,190.74,,203.0,190.0,-14.089,3.297,-9.669,25.118
137.5,2.769,0.708,-34.556,3.501,9.735,5.484,35.842,4.423,-23.828,-2.548,0.0,37.2,37.2,9.707,3.329,-14.735,-12.24,-15.877,-13.469,-3.031,27.674,0.0,190.64,,203.0,190.0,-14.056,3.293,-9.669,25.14
138.0,2.769,0.708,-34.556,3.501,9.735,5.484,35.842,4.423,-23.828,-2.548,0.0,37.2,37.2,9.707,3.329,-14.692,-12.249,-15.88,-13.5,-3.031,27.674,0.0,190.64,,203.0,190.0,-14.08,3.284,-9.675,25.157
138.5,2.769,0.708,-34.556,3.501,9.735,5.484,35.842,4.423,-23.828,-2.548,0.0,37.2,37.2,9.707,3.329,-14.718,-12.216,-15.834,-13.488,-3.031,27.674,0.0,190.34,,203.0,190.0,-14.08,3.276,-9.693,25.146
139.0,2.769,0.708,-34.556,3.501,9.735,5.484,35.842,4.423,-23.828,-2.548,0.0,37.2,37.2,9.707,3.329,-14.699,-12.233,-15.892,-13.496,-3.031,27.674,0.0,190.34,,203.0,190.0,-14.064,3.267,-9.669,25.119
139.5,2.769,0.708,-34.556,3.501,9.735,5.467,35.841,4.443,-23.867,-2.565,0.0,37.208,37.084,9.707,3.329,-14.661,-12.21,-15.857,-13.508,-3.024,27.67,0.0,189.84,,203.0,190.0,-14.08,3.259,-9.671,25.095
140.0,2.769,0.708,-34.556,3.501,9.735,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.707,3.329,-14.694,-12.225,-15.894,-13.49,-3.024,27.67,0.0,189.84,,203.0,190.0,-14.059,3.251,-9.665,25.155
140.5,2.769,0.708,-34.556,3.501,9.735,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.707,3.329,-14.745,-12.249,-15.873,-13.5,-3.024,27.67,0.0,189.64,,203.0,190.0,-14.076,3.243,-9.678,25.143
141.0,3.374,0.806,-35.209,3.378,9.697,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.723,3.591,-14.72,-12.233,-15.893,-13.504,-3.024,27.67,0.0,189.64,,203.0,190.0,-14.092,3.236,-9.669,25.146
141.5,3.374,0.806,-35.209,3.378,9.697,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.723,3.591,-14.737,-12.24,-15.858,-13.494,-3.024,27.67,0.0,189.74,,203.0,190.0,-14.087,3.238,-9.667,25.187
142.0,3.374,0.806,-35.209,3.378,9.697,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.723,3.591,-14.739,-12.25,-15.909,-13.499,-3.024,27.67,0.0,189.74,,203.0,190.0,-14.082,3.24,-9.683,25.234
142.5,3.374,0.806,-35.209,3.378,9.697,5.467,35.841,4.443,-23.867,-2.565,0.0,37.2,37.1,9.723,3.591,-14.675,-12.24,-15.885,-13.494,-3.024,27.67,0.0,189.64,,203.0,190.0,-14.099,3.242,-9.689,25.314
143.0,3.374,0.806,-35.209,3.378,9.697,5.476,35.814,4.412,-23.925,-2.592,0.0,37.185,37.145,9.723,3.591,-14.748,-12.255,-15.907,-13.509,-3.033,27.665,0.0,189.64,,203.0,190.0,-14.074,3.244,-9.697,25.294
143.5,3.374,0.806,-35.209,3.378,9.697,5.476,35.814,4.412,-23.925,-2.592,0.0,37.2,37.1,9.723,3.591,-14.71,-12.237,-15.878,-13.512,-3.033,27.665,0.0,190.54,,203.0,190.0,-14.105,3.246,-9.687,25.233
144.0,3.149,0.828,-34.227,3.493,9.715,5.476,35.814,4.412,-23.925,-2.592,0.0,37.2,37.1,9.78,3.331,-14.714,-12.228,-15.887,-13.492,-3.033,27.665,0.0,190.54,,203.0,190.0,-14.084,3.249,-9.682,25.165
144.5,3.149,0.828,-34.227,3.493,9.715,5.476,35.814,4.412,-23.925,-2.592,0.0,37.2,37.1,9.78,3.331,-14.655,-12.191,-15.817,-13.462,-3.033,27.665,0.0,190.54,,203.0,190.0,-14.08,3.247,-9.66,25.206
145.0,3.149,0.828,-34.227,3.493,9.715,5.476,35.814,4.412,-23.925,-2.592,0.0,37.2,37.1,9.78,3.331,-14.695,-12.212,-15.846,-13.469,-3.033,27.665,0.0,190.54,,203.0,190.0,-14.031,3.245,-9.672,25.226
145.5,3.149,0.828,-34.227,3.493,9.715,5.476,35.814,4.412,-23.925,-2.592,0.0,37.2,37.1,9.78,3.331,-14.639,-12.196,-15.815,-13.449,-3.033,27.665,0.0,190.54,,203.0,190.0,-14.056,3.244,-9.672,25.208
146.0,3.149,0.828,-34.227,3.493,9.715,5.499,35.822,4.412,-23.746,-2.575,0.0,37.177,36.927,9.78,3.331,-14.678,-12.195,-15.797,-13.449,-3.025,27.66,0.0,190.54,,203.0,190.0,-14.025,3.242,-9.66,25.162
146.5,3.149,0.828,-34.227,3.493,9.715,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.78,3.331,-14.658,-12.184,-15.844,-13.446,-3.025,27.66,0.0,190.54,,203.0,190.0,-14.03,3.241,-9.646,25.119
147.0,3.149,0.828,-34.227,3.493,9.715,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.78,3.331,-14.677,-12.166,-15.78,-13.448,-3.025,27.66,0.0,190.54,,203.0,190.0,-14.033,3.239,-9.653,25.11
147.5,3.228,0.756,-35.209,3.462,9.711,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.728,3.318,-14.605,-12.188,-15.806,-13.42,-3.025,27.66,0.0,190.84,,203.0,190.0,-14.018,3.238,-9.636,25.082
148.0,3.228,0.756,-35.209,3.462,9.711,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.728,3.318,-14.674,-12.169,-15.81,-13.425,-3.025,27.66,0.0,190.84,,203.0,190.0,-14.005,3.238,-9.663,25.108
148.5,3.228,0.756,-35.209,3.462,9.711,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.728,3.318,-14.648,-12.183,-15.822,-13.454,-3.025,27.66,0.0,190.44,,203.0,190.0,-14.02,3.237,-9.636,25.105
149.0,3.228,0.756,-35.209,3.462,9.711,5.499,35.822,4.412,-23.746,-2.575,0.0,37.2,36.9,9.728,3.318,-14.672,-12.16,-15.777,-13.424,-3.025,27.66,0.0,190.44,,203.0,190.0,-14.027,3.237,-9.653,25.086
149.5,3.228,0.756,-35.209,3.462,9.711,5.499,35.821,4.439,-23.746,-2.57,0.0,37.162,36.925,9.728,3.318,-14.652,-12.186,-15.824,-13.439,-3.027,27.662,0.0,190.34,,203.0,190.0,-14.008,3.237,-9.636,25.114
150.0,3.228,0.756,-35.209,3.462,9.711,5.499,35.821,4.439,-23.746,-2.57,0.0,37.2,36.9,9.728,3.318,-14.594,-12.176,-15.788,-13.441,-3.027,27.662,0.0,190.34,,203.0,190.0,-14.025,3.237,-9.633,25.152
150.5,3.608,0.844,-35.209,3.437,9.703,5.499,35.821,4.439,-23.746,-2.57,0.0,37.2,36.9,9.709,3.483,-14.669,-12.183,-15.767,-13.409,-3.027,27.662,0.0,190.14,,203.0,190.0,-13.999,3.237,-9.644,25.147
151.0,3.608,0.844,-35.209,3.437,9.703,5.499,35.821,4.439,-23.746,-2.57,0.0,37.2,36.9,9.709,3.483,-14.666,-12.176,-15.779,-13.445,-3.027,27.662,0.0,190.14,,203.0,190.0,-14.007,3.243,-9.646,25.159
151.5,3.608,0.844,-35.209,3.437,9.703,5.499,35.821,4.439,-23.746,-2.57,0.0,37.2,36.9,9.709,3.483,-14.657,-12.193,-15.841,-13.467,-3.027,27.662,0.0,190.44,,203.0,190.0,-14.016,3.249,-9.656,25.163
152.0,3.608,0.844,-35.209,3.437,9.703,5.499,35.821,4.439,-23.746,-2.57,0.0,37.2,36.9,9.709,3.483,-14.636,-12.178,-15.817,-13.459,-3.027,27.662,0.0,190.44,,203.0,190.0,-14.04,3.255,-9.644,25.144
152.5,3.608,0.844,-35.209,3.437,9.703,5.492,35.793,4.411,-23.861,-2.59,0.0,37.143,37.01,9.709,3.483,-14.701,-12.215,-15.86,-13.442,-3.039,27.639,0.0,190.24,,203.0,190.0,-14.023,3.261,-9.641,25.165
153.0,3.608,0.844,-35.209,3.437,9.703,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.709,3.483,-14.652,-12.204,-15.846,-13.465,-3.039,27.639,0.0,190.24,,203.0,190.0,-14.055,3.266,-9.649,25.172
153.5,3.197,0.799,-35.209,3.479,9.749,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.708,3.381,-14.7,-12.201,-15.817,-13.452,-3.039,27.639,0.0,190.24,,203.0,190.0,-14.042,3.272,-9.662,25.182
154.0,3.197,0.799,-35.209,3.479,9.749,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.708,3.381,-14.701,-12.225,-15.887,-13.474,-3.039,27.639,0.0,190.24,,203.0,190.0,-14.043,3.271,-9.675,25.148
154.5,3.197,0.799,-35.209,3.479,9.749,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.708,3.381,-14.745,-12.232,-15.907,-13.503,-3.039,27.639,0.0,189.84,,203.0,190.0,-14.072,3.269,-9.657,25.125
155.0,3.197,0.799,-35.209,3.479,9.749,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.708,3.381,-14.649,-12.229,-15.863,-13.486,-3.039,27.639,0.0,189.84,,203.0,190.0,-14.097,3.268,-9.669,25.112
155.5,3.197,0.799,-35.209,3.479,9.749,5.492,35.793,4.411,-23.861,-2.59,0.0,37.1,37.0,9.708,3.381,-14.762,-12.219,-15.824,-13.461,-3.039,27.639,0.0,189.94,,203.0,190.0,-14.057,3.267,-9.673,25.143
156.0,3.197,0.799,-35.209,3.479,9.749,5.468,35.798,4.442,-23.879,-2.577,0.0,37.126,36.909,9.708,3.381,-14.71,-12.23,-15.885,-13.5,-3.033,27.647,0.0,189.94,,203.0,190.0,-14.066,3.266,-9.684,25.319
156.5,3.197,0.799,-35.209,3.479,9.749,5.468,35.798,4.442,-23.879,-2.577,0.0,37.1,36.9,9.708,3.381,-14.736,-12.232,-15.863,-13.5,-3.033,27.647,0.0,190.04,,203.0,190.0,-14.081,3.265,-9.679,25.406
157.0,2.759,0.741,-34.12,3.498,9.637,5.468,35.798,4.442,-23.879,-2.577,0.0,37.1,36.9,9.771,3.289,-14.736,-12.229,-15.898,-13.49,-3.033,27.647,0.0,190.04,,203.0,190.0,-14.083,3.264,-9.671,25.476
157.5,2.759,0.741,-34.12,3.498,9.637,5.468,35.798,4.442,-23.879,-2.577,0.0,37.1,36.9,9.771,3.289,-14.654,-12.193,-15.825,-13.486,-3.033,27.647,0.0,190.64,,203.0,190.0,-14.088,3.255,-9.668,25.649
158.0,2.759,0.741,-34.12,3.498,9.637,5.468,35.798,4.442,-23.879,-2.577,0.0,37.1,36.9,9.771,3.289,-14.647,-12.204,-15.828,-13.472,-3.033,27.647,0.0,190.64,,203.0,190.0,-14.039,3.247,-9.665,25.705
158.5,2.759,0.741,-34.12,3.498,9.637,5.468,35.798,4.442,-23.879,-2.577,0.0,37.1,36.9,9.771,3.289,-14.62,-12.164,-15.783,-13.439,-3.033,27.647,0.0,190.44,,203.0,190.0,-14.038,3.239,-9.657,25.798
159.0,2.759,0.741,-34.12,3.498,9.637,5.444,35.801,4.43,-23.726,-2.586,0.0,37.108,36.887,9.771,3.289,-14.671,-12.18,-15.834,-13.436,-3.035,27.642,0.0,190.44,,203.0,190.0,-14.001,3.231,-9.651,25.904
159.5,2.759,0.741,-34.12,3.498,9.637,5.444,35.801,4.43,-23.726,-2.586,0.0,37.1,36.9,9.771,3.289,-14.632,-12.177,-15.782,-13.437,-3.035,27.642,0.0,190.34,,203.0,190.0,-14.03,3.224,-9.644,26.048
160.0,3.309,0.784,-35.209,3.492,9.81,5.444,35.801,4.43,-23.726,-2.586,0.0,37.1,36.9,9.625,3.449,-14.673,-12.175,-15.821,-13.428,-3.035,27.642,0.0,190.34,,203.0,190.0,-14.007,3.216,-9.641,26.107
160.5,3.309,0.784,-35.209,3.492,9.81,5.444,35.801,4.43,-23.726,-2.586,0.0,37.1,36.9,9.625,3.449,-14.606,-12.151,-15.784,-13.415,-3.035,27.642,0.0,190.64,,203.0,190.0,-14.024,3.218,-9.622,25.981
161.0,3.309,0.784,-35.209,3.492,9.81,5.444,35.801,4.43,-23.726,-2.586,0.0,37.1,36.9,9.625,3.449,-14.582,-12.161,-15.735,-13.412,-3.035,27.642,0.0,190.64,,203.0,190.0,-13.989,3.219,-9.618,25.919
161.5,3.309,0.784,-35.209,3.492,9.81,5.444,35.801,4.43,-23.726,-2.586,0.0,37.1,36.9,9.625,3.449,-14.592,-12.156,-15.788,-13.405,-3.035,27.642,0.0,190.64,,203.0,190.0,-13.973,3.221,-9.625,25.828
162.0,3.309,0.784,-35.209,3.492,9.81,5.432,35.796,4.419,-23.681,-2.585,0.0,37.098,36.863,9.625,3.449,-14.654,-12.157,-15.796,-13.391,-3.03,27.644,0.0,190.64,,203.0,190.0,-13.985,3.222,-9.602,25.767
162.5,3.309,0.784,-35.209,3.492,9.81,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.625,3.449,-14.553,-12.123,-15.753,-13.395,-3.03,27.644,0.0,190.44,,203.0,190.0,-13.999,3.223,-9.604,25.666
163.0,3.309,0.784,-35.209,3.492,9.81,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.625,3.449,-14.54,-12.123,-15.734,-13.39,-3.03,27.644,0.0,190.44,,203.0,190.0,-13.956,3.225,-9.602,25.586
163.5,3.797,0.907,-35.209,3.471,9.704,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.748,3.529,-14.594,-12.126,-15.766,-13.383,-3.03,27.644,0.0,190.84,,203.0,190.0,-13.947,3.226,-9.607,25.536
164.0,3.797,0.907,-35.209,3.471,9.704,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.748,3.529,-14.59,-12.124,-15.768,-13.393,-3.03,27.644,0.0,190.84,,203.0,190.0,-13.967,3.236,-9.589,25.467
164.5,3.797,0.907,-35.209,3.471,9.704,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.748,3.529,-14.627,-12.141,-15.764,-13.377,-3.03,27.644,0.0,190.64,,203.0,190.0,-13.969,3.245,-9.601,25.432
165.0,3.797,0.907,-35.209,3.471,9.704,5.432,35.796,4.419,-23.681,-2.585,0.0,37.1,36.9,9.748,3.529,-14.632,-12.133,-15.781,-13.371,-3.03,27.644,0.0,190.64,,203.0,190.0,-13.977,3.254,-9.584,25.4
165.5,3.797,0.907,-35.209,3.471,9.704,5.446,35.782,4.437,-23.704,-2.579,0.0,37.077,36.747,9.748,3.529,-14.538,-12.137,-15.739,-13.398,-3.045,27.642,0.0,190.44,,203.0,190.0,-13.979,3.263,-9.578,25.396
166.0,3.797,0.907,-35.209,3.471,9.704,5.446,35.782,4.437,-23.704,-2.579,0.0,37.1,36.7,9.748,3.529,-14.525,-12.116,-15.739,-13.371,-3.045,27.642,0.0,190.44,,203.0,190.0,-13.953,3.271,-9.577,25.375
166.5,3.533,0.858,-35.209,3.442,9.661,5.446,35.782,4.437,-23.704,-2.579,0.0,37.1,36.7,9.626,3.524,-14.608,-12.13,-15.802,-13.404,-3.045,27.642,0.0,190.44,,203.0,190.0,-13.938,3.28,-9.586,25.358
167.0,3.533,0.858,-35.209,3.442,9.661,5.446,35.782,4.437,-23.704,-2.579,0.0,37.1,36.7,9.626,3.524,-14.643,-12.14,-15.786,-13.38,-3.045,27.642,0.0,190.44,,203.0,190.0,-13.986,3.284,-9.57,25.24
167.5,3.533,0.858,-35.209,3.442,9.661,5.446,35.782,4.437,-23.704,-2.579,0.0,37.1,36.7,9.626,3.524,-14.651,-12.149,-15.797,-13.401,-3.045,27.642,0.0,190.64,,203.0,190.0,-13.987,3.288,-9.571,25.051
168.0,3.533,0.858,-35.209,3.442,9.661,5.446,35.782,4.437,-23.704,-2.579,0.0,37.1,36.7,9.626,3.524,-14.565,-12.148,-15.744,-13.419,-3.045,27.642,0.0,190.64,,203.0,190.0,-13.999,3.292,-9.579,25.029
168.5,3.533,0.858,-35.209,3.442,9.661,5.475,35.772,4.427,-23.787,-2.58,0.0,37.055,36.816,9.626,3.524,-14.604,-12.16,-15.785,-13.397,-3.043,27.645,0.0,190.64,,203.0,190.0,-13.969,3.296,-9.58,25.039
169.0,3.533,0.858,-35.209,3.442,9.661,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.626,3.524,-14.648,-12.145,-15.768,-13.416,-3.043,27.645,0.0,190.64,,203.0,190.0,-13.986,3.3,-9.574,25.056
169.5,3.533,0.858,-35.209,3.442,9.661,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.626,3.524,-14.565,-12.152,-15.766,-13.415,-3.043,27.645,0.0,190.54,,203.0,190.0,-13.994,3.304,-9.568,25.078
170.0,3.79,0.911,-35.209,3.429,9.711,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.613,3.523,-14.586,-12.143,-15.804,-13.411,-3.043,27.645,0.0,190.54,,203.0,190.0,-13.975,3.308,-9.583,25.076
170.5,3.79,0.911,-35.209,3.429,9.711,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.613,3.523,-14.665,-12.154,-15.817,-13.411,-3.043,27.645,0.0,190.14,,203.0,190.0,-13.986,3.316,-9.579,25.099
171.0,3.79,0.911,-35.209,3.429,9.711,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.613,3.523,-14.641,-12.166,-15.819,-13.412,-3.043,27.645,0.0,190.14,,203.0,190.0,-14.012,3.323,-9.574,25.118
171.5,3.79,0.911,-35.209,3.429,9.711,5.475,35.772,4.427,-23.787,-2.58,0.0,37.1,36.8,9.613,3.523,-14.677,-12.136,-15.761,-13.374,-3.043,27.645,0.0,190.34,,203.0,190.0,-14.01,3.331,-9.583,25.124
172.0,3.79,0.911,-35.209,3.429,9.711,5.48,35.774,4.441,-23.779,-2.576,0.0,37.044,36.764,9.613,3.523,-14.649,-12.129,-15.729,-13.381,-3.037,27.645,0.0,190.34,,203.0,190.0,-13.987,3.339,-9.587,25.135
172.5,3.79,0.911,-35.209,3.429,9.711,5.48,35.774,4.441,-23.779,-2.576,0.0,37.0,36.8,9.613,3.523,-14.621,-12.16,-15.806,-13.42,-3.037,27.645,0.0,190.04,,203.0,190.0,-13.972,3.346,-9.586,25.132
173.0,2.948,0.823,-33.969,3.517,9.662,5.48,35.774,4.441,-23.779,-2.576,0.0,37.0,36.8,9.823,3.4,-14.637,-12.179,-15.817,-13.429,-3.037,27.645,0.0,190.04,,203.0,190.0,-14.002,3.353,-9.57,25.137
173.5,2.948,0.823,-33.969,3.517,9.662,5.48,35.774,4.441,-23.779,-2.576,0.0,37.0,36.8,9.823,3.4,-14.661,-12.152,-15.838,-13.42,-3.037,27.645,0.0,189.84,,203.0,190.0,-14.015,3.347,-9.608,25.126
174.0,2.948,0.823,-33.969,3.517,9.662,5.48,35.774,4.441,-23.779,-2.576,0.0,37.0,36.8,9.823,3.4,-14.584,-12.177,-15.784,-13.41,-3.037,27.645,0.0,189.84,,203.0,190.0,-14.018,3.34,-9.576,25.097
174.5,2.948,0.823,-33.969,3.517,9.662,5.48,35.774,4.441,-23.779,-2.576,0.0,37.0,36.8,9.823,3.4,-14.671,-12.146,-15.741,-13.377,-3.037,27.645,0.0,190.44,,203.0,190.0,-13.989,3.334,-9.602,25.041
175.0,2.948,0.823,-33.969,3.517,9.662,5.455,35.767,4.455,-23.791,-2.578,0.0,37.023,36.754,9.823,3.4,-14.607,-12.172,-15.781,-13.412,-3.039,27.645,0.0,190.44,,203.0,190.0,-13.984,3.327,-9.591,25.069
175.5,2.948,0.823,-33.969,3.517,9.662,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.823,3.4,-14.594,-12.166,-15.769,-13.391,-3.039,27.645,0.0,190.14,,203.0,190.0,-13.993,3.321,-9.596,25.057
176.0,2.948,0.823,-33.969,3.517,9.662,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.823,3.4,-14.656,-12.157,-15.82,-13.414,-3.039,27.645,0.0,190.14,,203.0,190.0,-13.98,3.315,-9.591,24.987
176.5,2.697,0.648,-35.106,3.401,9.667,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.77,3.539,-14.677,-12.166,-15.844,-13.415,-3.039,27.645,0.0,190.54,,203.0,190.0,-14.012,3.309,-9.601,24.983
177.0,2.697,0.648,-35.106,3.401,9.667,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.77,3.539,-14.578,-12.182,-15.745,-13.408,-3.039,27.645,0.0,190.54,,203.0,190.0,-14.025,3.299,-9.587,24.967
177.5,2.697,0.648,-35.106,3.401,9.667,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.77,3.539,-14.585,-12.163,-15.736,-13.431,-3.039,27.645,0.0,190.24,,203.0,190.0,-13.978,3.289,-9.599,24.942
178.0,2.697,0.648,-35.106,3.401,9.667,5.455,35.767,4.455,-23.791,-2.578,0.0,37.0,36.8,9.77,3.539,-14.643,-12.194,-15.798,-13.421,-3.039,27.645,0.0,190.24,,203.0,190.0,-13.979,3.279,-9.607,24.93
178.5,2.697,0.648,-35.106,3.401,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.015,36.748,9.77,3.539,-14.664,-12.19,-15.832,-13.412,-3.046,27.651,0.0,190.04,,203.0,190.0,-14.014,3.27,-9.602,24.966
179.0,2.697,0.648,-35.106,3.401,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.0,36.7,9.77,3.539,-14.641,-12.193,-15.83,-13.454,-3.046,27.651,0.0,190.04,,203.0,190.0,-14.024,3.26,-9.614,24.926
179.5,3.278,0.786,-35.209,3.406,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.0,36.7,9.621,3.51,-14.679,-12.213,-15.846,-13.455,-3.046,27.651,0.0,190.04,,203.0,190.0,-14.029,3.251,-9.611,24.909
180.0,3.278,0.786,-35.209,3.406,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.0,36.7,9.621,3.51,-14.729,-12.217,-15.839,-13.465,-3.046,27.651,0.0,190.04,,203.0,190.0,-14.048,3.252,-9.623,24.91
180.5,3.278,0.786,-35.209,3.406,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.0,36.7,9.621,3.51,-14.697,-12.232,-15.867,-13.456,-3.046,27.651,0.0,189.64,,203.0,190.0,-14.063,3.252,-9.642,24.919
181.0,3.278,0.786,-35.209,3.406,9.667,5.438,35.756,4.417,-23.823,-2.582,0.0,37.0,36.7,9.621,3.51,-14.606,-12.244,-15.824,-13.475,-3.046,27.651,0.0,189.64,,203.0,190.0,-14.063,3.253,-9.621,25.004
181.5,3.278,0.786,-35.209,3.406,9.667,5.434,35.751,4.398,-23.863,-2.578,0.0,37.001,36.708,9.621,3.51,-14.71,-12.237,-15.863,-13.489,-3.038,27.651,0.0,190.34,,203.0,190.0,-14.037,3.253,-9.64,25.08
182.0,3.278,0.786,-35.209,3.406,9.667,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.621,3.51,-14.684,-12.226,-15.826,-13.478,-3.038,27.651,0.0,190.34,,203.0,190.0,-14.075,3.253,-9.638,25.091
182.5,2.831,0.772,-34.054,3.514,9.711,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.78,3.381,-14.718,-12.214,-15.861,-13.477,-3.038,27.651,0.0,189.84,,203.0,190.0,-14.053,3.254,-9.624,25.073
183.0,2.831,0.772,-34.054,3.514,9.711,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.78,3.381,-14.731,-12.243,-15.912,-13.496,-3.038,27.651,0.0,189.84,,203.0,190.0,-14.067,3.247,-9.643,25.077
183.5,2.831,0.772,-34.054,3.514,9.711,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.78,3.381,-14.694,-12.226,-15.874,-13.501,-3.038,27.651,0.0,190.64,,203.0,190.0,-14.096,3.24,-9.634,25.09
184.0,2.831,0.772,-34.054,3.514,9.711,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.78,3.381,-14.736,-12.233,-15.873,-13.469,-3.038,27.651,0.0,190.64,,203.0,190.0,-14.074,3.233,-9.638,25.093
184.5,2.831,0.772,-34.054,3.514,9.711,5.434,35.751,4.398,-23.863,-2.578,0.0,37.0,36.7,9.78,3.381,-14.66,-12.228,-15.848,-13.475,-3.038,27.651,0.0,190.14,,203.0,190.0,-14.078,3.227,-9.64,25.073
185.0,2.831,0.772,-34.054,3.514,9.711,5.433,35.753,4.42,-23.799,-2.592,0.0,36.981,36.697,9.78,3.381,-14.706,-12.218,-15.813,-13.477,-3.046,27.639,0.0,190.14,,203.0,190.0,-14.053,3.22,-9.626,25.071
185.5,2.831,0.772,-34.054,3.514,9.711,5.433,35.753,4.42,-23.799,-2.592,0.0,37.0,36.7,9.78,3.381,-14.692,-12.206,-15.837,-13.462,-3.046,27.639,0.0,190.64,,203.0,190.0,-14.053,3.214,-9.634,25.059
186.0,3.116,0.794,-34.056,3.489,9.665,5.433,35.753,4.42,-23.799,-2.592,0.0,37.0,36.7,9.81,3.276,-14.691,-12.2,-15.808,-13.467,-3.046,27.639,0.0,190.64,,203.0,190.0,-14.049,3.208,-9.646,25.034
186.5,3.116,0.794,-34.056,3.489,9.665,5.433,35.753,4.42,-23.799,-2.592,0.0,37.0,36.7,9.81,3.276,-14.636,-12.202,-15.814,-13.446,-3.046,27.639,0.0,190.14,,203.0,190.0,-14.041,3.206,-9.625,24.998
187.0,3.116,0.794,-34.056,3.489,9.665,5.433,35.753,4.42,-23.799,-2.592,0.0,37.0,36.7,9.81,3.276,-14.7,-12.2,-15.828,-13.448,-3.046,27.639,0.0,190.14,,203.0,190.0,-14.025,3.205,-9.603,24.98
187.5,3.116,0.794,-34.056,3.489,9.665,5.433,35.753,4.42,-23.799,-2.592,0.0,37.0,36.7,9.81,3.276,-14.677,-12.201,-15.842,-13.426,-3.046,27.639,0.0,190.24,,203.0,190.0,-14.044,3.203,-9.608,24.997
188.0,3.116,0.794,-34.056,3.489,9.665,5.448,35.75,4.41,-23.746,-2.583,0.0,36.968,36.654,9.81,3.276,-14.698,-12.183,-15.783,-13.429,-3.054,27.643,0.0,190.24,,203.0,190.0,-14.037,3.202,-9.628,24.965
188.5,3.116,0.794,-34.056,3.489,9.665,5.448,35.75,4.41,-23.746,-2.583,0.0,37.0,36.7,9.81,3.276,-14.697,-12.211,-15.822,-13.46,-3.054,27.643,0.0,189.54,,203.0,190.0,-14.023,3.2,-9.604,24.983
189.0,3.344,0.872,-34.509,3.459,9.546,5.448,35.75,4.41,-23.746,-2.583,0.0,37.0,36.7,9.816,3.434,-14.571,-12.179,-15.759,-13.433,-3.054,27.643,0.0,189.54,,203.0,190.0,-14.048,3.199,-9.605,24.911
189.5,3.344,0.872,-34.509,3.459,9.546,5.448,35.75,4.41,-23.746,-2.583,0.0,37.0,36.7,9.816,3.434,-14.654,-12.175,-15.789,-13.42,-3.054,27.643,0.0,189.54,,203.0,190.0,-13.986,3.201,-9.61,25.017
190.0,3.344,0.872,-34.509,3.459,9.546,5.448,35.75,4.41,-23.746,-2.583,0.0,37.0,36.7,9.816,3.434,-14.688,-12.168,-15.83,-13.436,-3.054,27.643,0.0,189.54,,203.0,190.0,-14.009,3.204,-9.61,25.183
190.5,3.344,0.872,-34.509,3.459,9.546,5.448,35.75,4.41,-23.746,-2.583,0.0,37.0,36.7,9.816,3.434,-14.679,-12.174,-15.825,-13.445,-3.054,27.643,0.0,189.44,,203.0,190.0,-14.03,3.206,-9.611,25.256
191.0,3.344,0.872,-34.509,3.459,9.546,5.463,35.742,4.409,-23.771,-2.599,0.0,36.958,36.621,9.816,3.434,-14.61,-12.168,-15.753,-13.441,-3.061,27.648,0.0,189.44,,203.0,190.0,-14.031,3.208,-9.607,25.25
191.5,3.344,0.872,-34.509,3.459,9.546,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.816,3.434,-14.643,-12.153,-15.711,-13.405,-3.061,27.648,0.0,190.24,,203.0,190.0,-13.993,3.21,-9.59,25.231
192.0,3.344,0.872,-34.509,3.459,9.546,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.816,3.434,-14.63,-12.18,-15.797,-13.44,-3.061,27.648,0.0,190.24,,203.0,190.0,-13.978,3.213,-9.605,25.221
192.5,2.918,0.821,-34.022,3.501,9.678,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.828,3.421,-14.676,-12.174,-15.827,-13.445,-3.061,27.648,0.0,189.94,,203.0,190.0,-14.012,3.215,-9.588,25.081
193.0,2.918,0.821,-34.022,3.501,9.678,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.828,3.421,-14.676,-12.201,-15.833,-13.436,-3.061,27.648,0.0,189.94,,203.0,190.0,-14.031,3.21,-9.592,25.06
193.5,2.918,0.821,-34.022,3.501,9.678,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.828,3.421,-14.634,-12.172,-15.831,-13.443,-3.061,27.648,0.0,190.04,,203.0,190.0,-14.037,3.205,-9.603,25.011
194.0,2.918,0.821,-34.022,3.501,9.678,5.463,35.742,4.409,-23.771,-2.599,0.0,37.0,36.6,9.828,3.421,-14.588,-12.167,-15.772,-13.44,-3.061,27.648,0.0,190.04,,203.0,190.0,-14.02,3.2,-9.614,24.982
194.5,2.918,0.821,-34.022,3.501,9.678,5.451,35.733,4.42,-23.834,-2.602,0.0,36.949,36.586,9.828,3.421,-14.678,-12.193,-15.835,-13.458,-3.063,27.646,0.0,189.64,,203.0,190.0,-13.992,3.196,-9.614,24.949
195.0,2.918,0.821,-34.022,3.501,9.678,5.451,35.733,4.42,-23.834,-2.602,0.0,36.9,36.6,9.828,3.421,-14.628,-12.182,-15.798,-13.462,-3.063,27.646,0.0,189.64,,203.0,190.0,-14.041,3.191,-9.602,24.94
195.5,2.807,0.755,-34.368,3.519,9.651,5.451,35.733,4.42,-23.834,-2.602,0.0,36.9,36.6,9.749,3.44,-14.708,-12.212,-15.868,-13.47,-3.063,27.646,0.0,190.04,,203.0,190.0,-14.018,3.187,-9.618,24.937
196.0,2.807,0.755,-34.368,3.519,9.651,5.451,35.733,4.42,-23.834,-2.602,0.0,36.9,36.6,9.749,3.44,-14.615,-12.2,-15.825,-13.472,-3.063,27.646,0.0,190.04,,203.0,190.0,-14.065,3.18,-9.617,24.939
196.5,2.807,0.755,-34.368,3.519,9.651,5.451,35.733,4.42,-23.834,-2.602,0.0,36.9,36.6,9.749,3.44,-14.71,-12.186,-15.816,-13.477,-3.063,27.646,0.0,189.84,,203.0,190.0,-14.028,3.174,-9.604,24.905
197.0,2.807,0.755,-34.368,3.519,9.651,5.451,35.733,4.42,-23.834,-2.602,0.0,36.9,36.6,9.749,3.44,-14.623,-12.177,-15.801,-13.453,-3.063,27.646,0.0,189.84,,203.0,190.0,-14.047,3.168,-9.605,24.916
197.5,2.807,0.755,-34.368,3.519,9.651,5.415,35.727,4.409,-23.854,-2.625,0.0,36.938,36.573,9.749,3.44,-14.702,-12.19,-15.855,-13.457,-3.061,27.634,0.0,189.54,,203.0,190.0,-14.013,3.162,-9.628,24.877
198.0,2.807,0.755,-34.368,3.519,9.651,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.749,3.44,-14.701,-12.189,-15.851,-13.467,-3.061,27.634,0.0,189.54,,203.0,190.0,-14.051,3.157,-9.608,24.864
198.5,2.807,0.755,-34.368,3.519,9.651,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.749,3.44,-14.714,-12.173,-15.821,-13.438,-3.061,27.634,0.0,189.54,,203.0,190.0,-14.052,3.151,-9.606,24.978
199.0,2.917,0.777,-33.495,3.502,9.71,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.757,3.384,-14.56,-12.182,-15.77,-13.436,-3.061,27.634,0.0,189.54,,203.0,190.0,-14.037,3.145,-9.607,25.122
199.5,2.917,0.777,-33.495,3.502,9.71,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.757,3.384,-14.552,-12.164,-15.747,-13.439,-3.061,27.634,0.0,189.94,,203.0,190.0,-13.987,3.141,-9.602,25.21
200.0,2.917,0.777,-33.495,3.502,9.71,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.757,3.384,-14.63,-12.159,-15.738,-13.418,-3.061,27.634,0.0,189.94,,203.0,190.0,-13.975,3.138,-9.603,25.207
200.5,2.917,0.777,-33.495,3.502,9.71,5.415,35.727,4.409,-23.854,-2.625,0.0,36.9,36.6,9.757,3.384,-14.6,-12.165,-15.764,-13.409,-3.061,27.634,0.0,190.04,,203.0,190.0,-13.986,3.134,-9.611,25.194
201.0,2.917,0.777,-33.495,3.502,9.71,5.424,35.741,4.403,-23.732,-2.601,0.0,36.936,36.61,9.757,3.384,-14.663,-12.16,-15.801,-13.409,-3.066,27.637,0.0,190.04,,203.0,190.0,-13.984,3.131,-9.593,25.194
201.5,2.917,0.777,-33.495,3.502,9.71,5.424,35.741,4.403,-23.732,-2.601,0.0,36.9,36.6,9.757,3.384,-14.657,-12.155,-15.82,-13.431,-3.066,27.637,0.0,190.34,,203.0,190.0,-14.008,3.127,-9.6,25.207
202.0,2.986,0.672,-35.209,3.471,9.72,5.424,35.741,4.403,-23.732,-2.601,0.0,36.9,36.6,9.656,3.46,-14.669,-12.151,-15.8,-13.401,-3.066,27.637,0.0,190.34,,203.0,190.0,-14.016,3.124,-9.616,25.224
202.5,2.986,0.672,-35.209,3.471,9.72,5.424,35.741,4.403,-23.732,-2.601,0.0,36.9,36.6,9.656,3.46,-14.644,-12.157,-15.81,-13.432,-3.066,27.637,0.0,190.24,,203.0,190.0,-14.005,3.121,-9.587,25.215
203.0,2.986,0.672,-35.209,3.471,9.72,5.424,35.741,4.403,-23.732,-2.601,0.0,36.9,36.6,9.656,3.46,-14.601,-12.128,-15.717,-13.401,-3.066,27.637,0.0,190.24,,203.0,190.0,-14.011,3.119,-9.594,25.182
203.5,2.986,0.672,-35.209,3.471,9.72,5.424,35.741,4.403,-23.732,-2.601,0.0,36.9,36.6,9.656,3.46,-14.638,-12.154,-15.807,-13.408,-3.066,27.637,0.0,189.74,,203.0,190.0,-13.962,3.117,-9.588,25.186
204.0,2.986,0.672,-35.209,3.471,9.72,5.412,35.737,4.41,-23.738,-2.626,0.0,36.922,36.752,9.656,3.46,-14.587,-12.163,-15.767,-13.404,-3.081,27.628,0.0,189.74,,203.0,190.0,-14.002,3.115,-9.586,25.186
204.5,2.986,0.672,-35.209,3.471,9.72,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.656,3.46,-14.594,-12.13,-15.802,-13.417,-3.081,27.628,0.0,190.04,,203.0,190.0,-13.98,3.113,-9.586,25.216
205.0,2.986,0.672,-35.209,3.471,9.72,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.656,3.46,-14.63,-12.132,-15.708,-13.384,-3.081,27.628,0.0,190.04,,203.0,190.0,-13.986,3.111,-9.591,25.213
205.5,3.417,0.86,-34.145,3.468,9.714,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.859,3.381,-14.617,-12.166,-15.793,-13.429,-3.081,27.628,0.0,190.44,,203.0,190.0,-13.964,3.109,-9.605,25.214
206.0,3.417,0.86,-34.145,3.468,9.714,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.859,3.381,-14.573,-12.145,-15.754,-13.43,-3.081,27.628,0.0,190.44,,203.0,190.0,-14.001,3.114,-9.603,25.187
206.5,3.417,0.86,-34.145,3.468,9.714,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.859,3.381,-14.654,-12.162,-15.822,-13.413,-3.081,27.628,0.0,190.64,,203.0,190.0,-13.976,3.119,-9.605,25.2
207.0,3.417,0.86,-34.145,3.468,9.714,5.412,35.737,4.41,-23.738,-2.626,0.0,36.9,36.8,9.859,3.381,-14.61,-12.167,-15.788,-13.415,-3.081,27.628,0.0,190.64,,203.0,190.0,-14.013,3.124,-9.598,25.259
207.5,3.417,0.86,-34.145,3.468,9.714,5.46,35.723,4.427,-23.8,-2.631,0.0,36.92,36.646,9.859,3.381,-14.658,-12.146,-15.715,-13.398,-3.094,27.629,0.0,190.24,,203.0,190.0,-13.995,3.128,-9.612,25.283
208.0,3.417,0.86,-34.145,3.468,9.714,5.46,35.723,4.427,-23.8,-2.631,0.0,36.9,36.6,9.859,3.381,-14.637,-12.16,-15.781,-13.431,-3.094,27.629,0.0,190.24,,203.0,190.0,-13.979,3.133,-9.597,25.235
208.5,2.822,0.764,-33.926,3.463,9.648,5.46,35.723,4.427,-23.8,-2.631,0.0,36.9,36.6,9.781,3.34,-14.669,-12.196,-15.84,-13.458,-3.094,27.629,0.0,190.24,,203.0,190.0,-14.002,3.138,-9.603,25.22
209.0,2.822,0.764,-33.926,3.463,9.648,5.46,35.723,4.427,-23.8,-2.631,0.0,36.9,36.6,9.781,3.34,-14.599,-12.181,-15.804,-13.44,-3.094,27.629,0.0,190.24,,203.0,190.0,-14.041,3.133,-9.591,25.17
209.5,2.822,0.764,-33.926,3.463,9.648,5.46,35.723,4.427,-23.8,-2.631,0.0,36.9,36.6,9.781,3.34,-14.692,-12.161,-15.74,-13.431,-3.094,27.629,0.0,190.34,,203.0,190.0,-14.006,3.127,-9.606,25.141
210.0,2.822,0.764,-33.926,3.463,9.648,5.46,35.723,4.427,-23.8,-2.631,0.0,36.9,36.6,9.781,3.34,-14.65,-12.199,-15.842,-13.464,-3.094,27.629,0.0,190.34,,203.0,190.0,-14.006,3.122,-9.621,25.18
210.5,2.822,0.764,-33.926,3.463,9.648,5.485,35.722,4.417,-23.862,-2.624,0.0,36.925,36.583,9.781,3.34,-14.63,-12.202,-15.821,-13.474,-3.082,27.628,0.0,190.04,,203.0,190.0,-14.039,3.118,-9.629,25.19
211.0,2.822,0.764,-33.926,3.463,9.648,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.781,3.34,-14.705,-12.209,-15.867,-13.476,-3.082,27.628,0.0,190.04,,203.0,190.0,-14.032,3.113,-9.639,25.18
211.5,3.753,0.898,-35.209,3.434,9.719,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.551,3.402,-14.666,-12.193,-15.789,-13.401,-3.082,27.628,0.0,189.94,,203.0,190.0,-14.065,3.108,-9.646,25.137
212.0,3.753,0.898,-35.209,3.434,9.719,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.551,3.402,-14.616,-12.202,-15.79,-13.432,-3.082,27.628,0.0,189.94,,203.0,190.0,-14.012,3.119,-9.638,25.051
212.5,3.753,0.898,-35.209,3.434,9.719,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.551,3.402,-14.645,-12.196,-15.806,-13.44,-3.082,27.628,0.0,190.44,,203.0,190.0,-14.01,3.129,-9.629,25.12
213.0,3.753,0.898,-35.209,3.434,9.719,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.551,3.402,-14.569,-12.148,-15.757,-13.429,-3.082,27.628,0.0,190.44,,203.0,190.0,-14.022,3.139,-9.618,25.169
213.5,3.753,0.898,-35.209,3.434,9.719,5.485,35.722,4.417,-23.862,-2.624,0.0,36.9,36.6,9.551,3.402,-14.676,-12.181,-15.816,-13.443,-3.082,27.628,0.0,190.54,,203.0,190.0,-13.976,3.149,-9.618,25.23
214.0,3.753,0.898,-35.209,3.434,9.719,5.486,35.725,4.418,-23.737,-2.634,0.0,36.902,36.719,9.551,3.402,-14.67,-12.191,-15.843,-13.448,-3.093,27.622,0.0,190.54,,203.0,190.0,-14.029,3.159,-9.623,25.612
214.5,3.753,0.898,-35.209,3.434,9.719,5.486,35.725,4.418,-23.737,-2.634,0.0,36.9,36.7,9.551,3.402,-14.682,-12.201,-15.828,-13.437,-3.093,27.622,0.0,190.14,,203.0,190.0,-14.038,3.169,-9.618,25.653
215.0,2.975,0.776,-34.012,3.516,9.608,5.486,35.725,4.418,-23.737,-2.634,0.0,36.9,36.7,9.882,3.392,-14.615,-12.151,-15.71,-13.404,-3.093,27.622,0.0,190.14,,203.0,190.0,-14.037,3.178,-9.595,25.758
215.5,2.975,0.776,-34.012,3.516,9.608,5.486,35.725,4.418,-23.737,-2.634,0.0,36.9,36.7,9.882,3.392,-14.552,-12.16,-15.748,-13.423,-3.093,27.622,0.0,190.74,,203.0,190.0,-13.97,3.175,-9.612,25.947
216.0,2.975,0.776,-34.012,3.516,9.608,5.486,35.725,4.418,-23.737,-2.634,0.0,36.9,36.7,9.882,3.392,-14.647,-12.171,-15.777,-13.402,-3.093,27.622,0.0,190.74,,203.0,190.0,-13.971,3.172,-9.599,26.022
216.5,2.975,0.776,-34.012,3.516,9.608,5.486,35.725,4.418,-23.737,-2.634,0.0,36.9,36.7,9.882,3.392,-14.642,-12.151,-15.743,-13.402,-3.093,27.622,0.0,190.74,,203.0,190.0,-13.999,3.169,-9.61,26.141
217.0,2.975,0.776,-34.012,3.516,9.608,5.443,35.722,4.428,-23.752,-2.634,0.0,36.907,36.702,9.882,3.392,-14.669,-12.174,-15.816,-13.432,-3.093,27.623,0.0,190.74,,203.0,190.0,-13.984,3.165,-9.611,26.228
217.5,2.975,0.776,-34.012,3.516,9.608,5.443,35.722,4.428,-23.752,-2.634,0.0,36.9,36.7,9.882,3.392,-14.683,-12.164,-15.794,-13.411,-3.093,27.623,0.0,190.84,,203.0,190.0,-14.023,3.162,-9.602,26.069
218.0,2.718,0.734,-33.643,3.504,9.693,5.443,35.722,4.428,-23.752,-2.634,0.0,36.9,36.7,9.813,3.405,-14.668,-12.183,-15.832,-13.437,-3.093,27.623,0.0,190.84,,203.0,190.0,-14.013,3.159,-9.584,25.977
218.5,2.718,0.734,-33.643,3.504,9.693,5.443,35.722,4.428,-23.752,-2.634,0.0,36.9,36.7,9.813,3.405,-14.571,-12.139,-15.681,-13.394,-3.093,27.623,0.0,190.64,,203.0,190.0,-14.03,3.152,-9.584,26.052
219.0,2.718,0.734,-33.643,3.504,9.693,5.443,35.722,4.428,-23.752,-2.634,0.0,36.9,36.7,9.813,3.405,-14.589,-12.175,-15.77,-13.433,-3.093,27.623,0.0,190.64,,203.0,190.0,-13.946,3.145,-9.598,26.267
219.5,2.718,0.734,-33.643,3.504,9.693,5.443,35.722,4.428,-23.752,-2.634,0.0,36.9,36.7,9.813,3.405,-14.652,-12.177,-15.818,-13.422,-3.093,27.623,0.0,190.94,,203.0,190.0,-13.992,3.138,-9.593,26.215
220.0,2.718,0.734,-33.643,3.504,9.693,5.435,35.709,4.416,-23.843,-2.641,0.0,36.906,36.682,9.813,3.405,-14.657,-12.174,-15.802,-13.441,-3.098,27.613,0.0,190.94,,203.0,190.0,-14.017,3.131,-9.598,26.258
220.5,2.718,0.734,-33.643,3.504,9.693,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.813,3.405,-14.662,-12.193,-15.835,-13.46,-3.098,27.613,0.0,191.14,,203.0,190.0,-14.019,3.124,-9.605,26.311
221.0,2.718,0.734,-33.643,3.504,9.693,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.813,3.405,-14.647,-12.201,-15.821,-13.453,-3.098,27.613,0.0,191.14,,202.0,190.0,-14.037,3.118,-9.613,26.314
221.5,2.979,0.769,-34.421,3.475,9.69,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.738,3.349,-14.706,-12.182,-15.862,-13.449,-3.098,27.613,0.0,190.84,,202.0,190.0,-14.031,3.111,-9.605,26.297
222.0,2.979,0.769,-34.421,3.475,9.69,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.738,3.349,-14.625,-12.171,-15.829,-13.456,-3.098,27.613,0.0,190.84,,202.0,190.0,-14.05,3.109,-9.614,26.294
222.5,2.979,0.769,-34.421,3.475,9.69,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.738,3.349,-14.639,-12.16,-15.805,-13.436,-3.098,27.613,0.0,190.54,,202.0,190.0,-14.02,3.107,-9.626,26.151
223.0,2.979,0.769,-34.421,3.475,9.69,5.435,35.709,4.416,-23.843,-2.641,0.0,36.9,36.7,9.738,3.349,-14.603,-12.162,-15.769,-13.415,-3.098,27.613,0.0,190.54,,202.0,190.0,-14.01,3.105,-9.593,26.042
223.5,2.979,0.769,-34.421,3.475,9.69,5.431,35.739,4.416,-23.682,-2.645,0.0,36.902,36.632,9.738,3.349,-14.655,-12.143,-15.803,-13.421,-3.105,27.604,0.0,189.84,,202.0,190.0,-13.987,3.103,-9.586,25.986
224.0,2.979,0.769,-34.421,3.475,9.69,5.431,35.739,4.416,-23.682,-2.645,0.0,36.9,36.6,9.738,3.349,-14.627,-12.147,-15.795,-13.423,-3.105,27.604,0.0,189.84,,202.0,190.0,-14.005,3.101,-9.599,25.891
224.5,3.569,0.828,-35.209,3.461,9.715,5.431,35.739,4.416,-23.682,-2.645,0.0,36.9,36.6,9.661,3.406,-14.644,-12.139,-15.799,-13.411,-3.105,27.604,0.0,190.14,,202.0,190.0,-13.998,3.099,-9.584,25.774
225.0,3.569,0.828,-35.209,3.461,9.715,5.431,35.739,4.416,-23.682,-2.645,0.0,36.9,36.6,9.661,3.406,-14.619,-12.162,-15.793,-13.413,-3.105,27.604,0.0,190.14,,202.0,190.0,-13.998,3.106,-9.568,25.756
225.5,3.569,0.828,-35.209,3.461,9.715,5.431,35.739,4.416,-23.682,-2.645,0.0,36.9,36.6,9.661,3.406,-14.658,-12.104,-15.71,-13.384,-3.105,27.604,0.0,190.14,,202.0,190.0,-13.997,3.114,-9.585,25.691
226.0,3.569,0.828,-35.209,3.461,9.715,5.431,35.739,4.416,-23.682,-2.645,0.0,36.9,36.6,9.661,3.406,-14.577,-12.13,-15.742,-13.386,-3.105,27.604,0.0,190.14,,202.0,190.0,-13.964,3.121,-9.581,25.556
226.5,3.569,0.828,-35.209,3.461,9.715,5.439,35.721,4.422,-23.7,-2.643,0.0,36.912,36.715,9.661,3.406,-14.632,-12.14,-15.782,-13.374,-3.105,27.61,0.0,190.34,,202.0,190.0,-13.959,3.129,-9.56,25.509
227.0,3.569,0.828,-35.209,3.461,9.715,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.661,3.406,-14.568,-12.128,-15.74,-13.392,-3.105,27.61,0.0,190.34,,202.0,190.0,-13.982,3.136,-9.557,25.498
227.5,3.569,0.828,-35.209,3.461,9.715,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.661,3.406,-14.629,-12.083,-15.669,-13.348,-3.105,27.61,0.0,189.84,,202.0,190.0,-13.957,3.143,-9.572,25.489
228.0,3.1,0.816,-34.012,3.518,9.599,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.857,3.405,-14.569,-12.128,-15.749,-13.386,-3.105,27.61,0.0,189.84,,202.0,190.0,-13.932,3.15,-9.573,25.423
228.5,3.1,0.816,-34.012,3.518,9.599,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.857,3.405,-14.529,-12.126,-15.735,-13.388,-3.105,27.61,0.0,189.74,,202.0,190.0,-13.958,3.149,-9.572,25.338
229.0,3.1,0.816,-34.012,3.518,9.599,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.857,3.405,-14.601,-12.12,-15.771,-13.385,-3.105,27.61,0.0,189.74,,202.0,190.0,-13.944,3.148,-9.556,25.305
229.5,3.1,0.816,-34.012,3.518,9.599,5.439,35.721,4.422,-23.7,-2.643,0.0,36.9,36.7,9.857,3.405,-14.61,-12.096,-15.677,-13.368,-3.105,27.61,0.0,189.64,,202.0,190.0,-13.969,3.148,-9.563,25.28
230.0,3.1,0.816,-34.012,3.518,9.599,5.495,35.722,4.419,-23.734,-2.641,0.0,36.915,36.806,9.857,3.405,-14.587,-12.135,-15.756,-13.409,-3.103,27.603,0.0,189.64,,202.0,190.0,-13.938,3.147,-9.572,25.22
230.5,3.1,0.816,-34.012,3.518,9.599,5.495,35.722,4.419,-23.734,-2.641,0.0,36.9,36.8,9.857,3.405,-14.551,-12.12,-15.745,-13.401,-3.103,27.603,0.0,189.74,,202.0,190.0,-13.972,3.146,-9.568,25.146
231.0,3.6,0.816,-35.209,3.415,9.743,5.495,35.722,4.419,-23.734,-2.641,0.0,36.9,36.8,9.726,3.448,-14.619,-12.141,-15.79,-13.402,-3.103,27.603,0.0,189.74,,202.0,190.0,-13.955,3.145,-9.573,25.124
231.5,3.6,0.816,-35.209,3.415,9.743,5.495,35.722,4.419,-23.734,-2.641,0.0,36.9,36.8,9.726,3.448,-14.595,-12.136,-15.764,-13.396,-3.103,27.603,0.0,190.24,,202.0,190.0,-13.988,3.153,-9.568,25.123
232.0,3.6,0.816,-35.209,3.415,9.743,5.495,35.722,4.419,-23.734,-2.641,0.0,36.9,36.8,9.726,3.448,-14.666,-12.129,-15.761,-13.385,-3.103,27.603,0.0,190.24,,202.0,190.0,-13.973,3.16,-9.579,25.212
232.5,3.6,0.816,-35.209,3.415,9.743,5.495,35.722,4.419,-23.734,-2.641,0.0,36.9,36.8,9.726,3.448,-14.622,-12.156,-15.809,-13.429,-3.103,27.603,0.0,190.04,,202.0,190.0,-13.985,3.167,-9.576,25.234
233.0,3.6,0.816,-35.209,3.415,9.743,5.459,35.712,4.426,-23.886,-2.624,0.0,36.925,36.697,9.726,3.448,-14.662,-12.178,-15.837,-13.435,-3.096,27.613,0.0,190.04,,202.0,190.0,-14.004,3.174,-9.584,25.226
233.5,3.6,0.816,-35.209,3.415,9.743,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.726,3.448,-14.621,-12.174,-15.827,-13.46,-3.096,27.613,0.0,189.74,,202.0,190.0,-14.028,3.181,-9.583,25.209
234.0,3.6,0.816,-35.209,3.415,9.743,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.726,3.448,-14.711,-12.197,-15.859,-13.433,-3.096,27.613,0.0,189.74,,202.0,190.0,-14.02,3.188,-9.595,25.201
234.5,2.623,0.743,-34.213,3.517,9.651,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.775,3.437,-14.672,-12.211,-15.864,-13.469,-3.096,27.613,0.0,189.44,,202.0,190.0,-14.05,3.195,-9.602,25.192
235.0,2.623,0.743,-34.213,3.517,9.651,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.775,3.437,-14.717,-12.194,-15.774,-13.458,-3.096,27.613,0.0,189.44,,202.0,190.0,-14.054,3.186,-9.594,25.161
235.5,2.623,0.743,-34.213,3.517,9.651,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.775,3.437,-14.714,-12.213,-15.881,-13.498,-3.096,27.613,0.0,189.94,,202.0,190.0,-14.036,3.176,-9.61,25.557
236.0,2.623,0.743,-34.213,3.517,9.651,5.459,35.712,4.426,-23.886,-2.624,0.0,36.9,36.7,9.775,3.437,-14.661,-12.215,-15.845,-13.493,-3.096,27.613,0.0,189.94,,202.0,190.0,-14.076,3.167,-9.635,25.64
236.5,2.623,0.743,-34.213,3.517,9.651,5.431,35.725,4.422,-23.852,-2.641,0.0,36.936,36.903,9.775,3.437,-14.669,-12.213,-15.85,-13.469,-3.1,27.612,0.0,189.54,,202.0,190.0,-14.054,3.158,-9.618,25.665
237.0,2.623,0.743,-34.213,3.517,9.651,5.431,35.725,4.422,-23.852,-2.641,0.0,36.9,36.9,9.775,3.437,-14.719,-12.183,-15.828,-13.464,-3.1,27.612,0.0,189.54,,202.0,190.0,-14.05,3.15,-9.617,25.709
237.5,3.427,0.837,-35.209,3.439,9.776,5.431,35.725,4.422,-23.852,-2.641,0.0,36.9,36.9,9.679,3.429,-14.678,-12.195,-15.849,-13.459,-3.1,27.612,0.0,189.24,,202.0,190.0,-14.049,3.141,-9.613,25.774
238.0,3.427,0.837,-35.209,3.439,9.776,5.431,35.725,4.422,-23.852,-2.641,0.0,36.9,36.9,9.679,3.429,-14.69,-12.164,-15.8,-13.441,-3.1,27.612,0.0,189.24,,202.0,190.0,-14.045,3.146,-9.62,25.824
238.5,3.427,0.837,-35.209,3.439,9.776,5.431,35.725,4.422,-23.852,-2.641,0.0,36.9,36.9,9.679,3.429,-14.684,-12.214,-15.835,-13.448,-3.1,27.612,0.0,189.14,,202.0,190.0,-14.024,3.15,-9.624,25.893
239.0,3.427,0.837,-35.209,3.439,9.776,5.431,35.725,4.422,-23.852,-2.641,0.0,36.9,36.9,9.679,3.429,-14.6,-12.15,-15.799,-13.433,-3.1,27.612,0.0,189.14,,202.0,190.0,-14.045,3.155,-9.615,25.86
239.5,3.427,0.837,-35.209,3.439,9.776,5.448,35.753,4.424,-23.725,-2.64,0.0,36.954,36.905,9.679,3.429,-14.675,-12.163,-15.811,-13.434,-3.1,27.609,0.0,188.74,,202.0,190.0,-13.995,3.159,-9.603,25.77
240.0,3.427,0.837,-35.209,3.439,9.776,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.679,3.429,-14.672,-12.14,-15.756,-13.422,-3.1,27.609,0.0,188.74,,203.0,190.0,-14.021,3.164,-9.597,25.742
240.5,3.185,0.818,-35.156,3.465,9.664,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.718,3.637,-14.655,-12.178,-15.811,-13.43,-3.1,27.609,0.0,189.24,,203.0,190.0,-13.998,3.168,-9.592,25.733
241.0,3.185,0.818,-35.156,3.465,9.664,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.718,3.637,-14.592,-12.148,-15.776,-13.418,-3.1,27.609,0.0,189.24,,203.0,190.0,-14.018,3.168,-9.592,25.692
241.5,3.185,0.818,-35.156,3.465,9.664,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.718,3.637,-14.669,-12.162,-15.805,-13.415,-3.1,27.609,0.0,189.24,,203.0,190.0,-13.984,3.169,-9.605,25.675
242.0,3.185,0.818,-35.156,3.465,9.664,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.718,3.637,-14.605,-12.16,-15.78,-13.414,-3.1,27.609,0.0,189.24,,203.0,190.0,-14.013,3.169,-9.588,25.634
242.5,3.185,0.818,-35.156,3.465,9.664,5.448,35.753,4.424,-23.725,-2.64,0.0,37.0,36.9,9.718,3.637,-14.646,-12.122,-15.732,-13.389,-3.1,27.609,0.0,189.84,,203.0,190.0,-13.99,3.169,-9.596,25.518
243.0,3.185,0.818,-35.156,3.465,9.664,5.428,35.732,4.438,-23.709,-2.648,0.0,36.962,36.892,9.718,3.637,-14.621,-12.162,-15.786,-13.43,-3.1,27.614,0.0,189.84,,203.0,190.0,-13.972,3.169,-9.594,25.497
243.5,3.185,0.818,-35.156,3.465,9.664,5.428,35.732,4.438,-23.709,-2.648,0.0,37.0,36.9,9.718,3.637,-14.531,-12.114,-15.738,-13.393,-3.1,27.614,0.0,189.74,,203.0,190.0,-14.0,3.17,-9.599,25.465
244.0,3.454,0.892,-33.836,3.489,9.643,5.428,35.732,4.438,-23.709,-2.648,0.0,37.0,36.9,9.876,3.493,-14.595,-12.149,-15.761,-13.415,-3.1,27.614,0.0,189.74,,203.0,190.0,-13.944,3.17,-9.6,25.452
244.5,3.454,0.892,-33.836,3.489,9.643,5.428,35.732,4.438,-23.709,-2.648,0.0,37.0,36.9,9.876,3.493,-14.638,-12.13,-15.754,-13.411,-3.1,27.614,0.0,190.04,,203.0,190.0,-13.98,3.174,-9.597,25.429
245.0,3.454,0.892,-33.836,3.489,9.643,5.428,35.732,4.438,-23.709,-2.648,0.0,37.0,36.9,9.876,3.493,-14.622,-12.139,-15.782,-13.404,-3.1,27.614,0.0,190.04,,203.0,190.0,-13.983,3.179,-9.585,25.422
245.5,3.454,0.892,-33.836,3.489,9.643,5.428,35.732,4.438,-23.709,-2.648,0.0,37.0,36.9,9.876,3.493,-14.64,-12.126,-15.731,-13.396,-3.1,27.614,0.0,190.54,,203.0,190.0,-13.987,3.184,-9.582,25.429
246.0,3.454,0.892,-33.836,3.489,9.643,5.445,35.742,4.437,-23.748,-2.647,0.0,36.976,36.95,9.876,3.493,-14.628,-12.152,-15.813,-13.409,-3.099,27.621,0.0,190.54,,203.0,190.0,-13.973,3.188,-9.593,25.445
246.5,3.454,0.892,-33.836,3.489,9.643,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.876,3.493,-14.565,-12.148,-15.755,-13.419,-3.099,27.621,0.0,190.54,,203.0,190.0,-14.001,3.192,-9.587,25.447
247.0,3.42,0.831,-35.192,3.419,9.632,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.758,3.55,-14.655,-12.145,-15.774,-13.42,-3.099,27.621,0.0,190.54,,203.0,190.0,-13.972,3.197,-9.586,25.482
