t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
247.5,3.42,0.831,-35.192,3.419,9.632,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.758,3.55,-14.671,-12.155,-15.777,-13.413,-3.099,27.621,0.0,190.54,,203.0,190.0,-13.999,3.2,-9.6,25.512
248.0,3.42,0.831,-35.192,3.419,9.632,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.758,3.55,-14.657,-12.181,-15.815,-13.441,-3.099,27.621,0.0,190.54,,203.0,190.0,-14.004,3.204,-9.6,25.53
248.5,3.42,0.831,-35.192,3.419,9.632,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.758,3.55,-14.57,-12.177,-15.775,-13.426,-3.099,27.621,0.0,190.44,,203.0,190.0,-14.024,3.207,-9.604,25.574
249.0,3.42,0.831,-35.192,3.419,9.632,5.445,35.742,4.437,-23.748,-2.647,0.0,37.0,36.9,9.758,3.55,-14.679,-12.167,-15.755,-13.446,-3.099,27.621,0.0,190.44,,203.0,190.0,-13.987,3.211,-9.606,25.599
249.5,3.42,0.831,-35.192,3.419,9.632,5.412,35.717,4.429,-23.871,-2.642,0.0,36.985,36.967,9.758,3.55,-14.646,-12.196,-15.82,-13.455,-3.108,27.611,0.0,189.74,,203.0,190.0,-14.012,3.214,-9.604,25.536
250.0,3.42,0.831,-35.192,3.419,9.632,5.412,35.717,4.429,-23.871,-2.642,0.0,37.0,37.0,9.758,3.55,-14.709,-12.193,-15.836,-13.449,-3.108,27.611,0.0,189.74,,203.0,190.0,-14.029,3.218,-9.614,25.466
250.5,2.741,0.747,-33.621,3.468,9.666,5.412,35.717,4.429,-23.871,-2.642,0.0,37.0,37.0,9.812,3.376,-14.697,-12.215,-15.874,-13.475,-3.108,27.611,0.0,189.64,,203.0,190.0,-14.047,3.221,-9.623,25.414
251.0,2.741,0.747,-33.621,3.468,9.666,5.412,35.717,4.429,-23.871,-2.642,0.0,37.0,37.0,9.812,3.376,-14.637,-12.18,-15.773,-13.452,-3.108,27.611,0.0,189.64,,203.0,190.0,-14.065,3.213,-9.633,25.352
251.5,2.741,0.747,-33.621,3.468,9.666,5.412,35.717,4.429,-23.871,-2.642,0.0,37.0,37.0,9.812,3.376,-14.666,-12.201,-15.814,-13.448,-3.108,27.611,0.0,189.44,,203.0,190.0,-14.011,3.205,-9.636,25.309
252.0,2.741,0.747,-33.621,3.468,9.666,5.412,35.717,4.429,-23.871,-2.642,0.0,37.0,37.0,9.812,3.376,-14.677,-12.182,-15.835,-13.442,-3.108,27.611,0.0,189.44,,203.0,190.0,-14.032,3.198,-9.625,25.297
252.5,2.741,0.747,-33.621,3.468,9.666,5.443,35.763,4.443,-23.709,-2.655,0.0,36.998,36.892,9.812,3.376,-14.686,-12.181,-15.831,-13.449,-3.113,27.612,0.0,189.44,,203.0,190.0,-14.034,3.19,-9.627,25.247
253.0,2.741,0.747,-33.621,3.468,9.666,5.443,35.763,4.443,-23.709,-2.655,0.0,37.0,36.9,9.812,3.376,-14.612,-12.187,-15.779,-13.431,-3.113,27.612,0.0,189.44,,203.0,190.0,-14.037,3.183,-9.634,25.233
253.5,4.022,0.968,-35.209,3.431,9.695,5.443,35.763,4.443,-23.709,-2.655,0.0,37.0,36.9,9.597,3.533,-14.56,-12.138,-15.674,-13.397,-3.113,27.612,0.0,189.74,,203.0,190.0,-14.002,3.176,-9.633,25.209
254.0,4.022,0.968,-35.209,3.431,9.695,5.443,35.763,4.443,-23.709,-2.655,0.0,37.0,36.9,9.597,3.533,-14.638,-12.168,-15.785,-13.395,-3.113,27.612,0.0,189.74,,203.0,190.0,-13.942,3.19,-9.606,25.212
254.5,4.022,0.968,-35.209,3.431,9.695,5.443,35.763,4.443,-23.709,-2.655,0.0,37.0,36.9,9.597,3.533,-14.617,-12.163,-15.781,-13.393,-3.113,27.612,0.0,190.24,,203.0,190.0,-13.996,3.203,-9.615,25.164
255.0,4.022,0.968,-35.209,3.431,9.695,5.443,35.763,4.443,-23.709,-2.655,0.0,37.0,36.9,9.597,3.533,-14.597,-12.167,-15.769,-13.407,-3.113,27.612,0.0,190.24,,203.0,190.0,-13.989,3.217,-9.601,25.17
255.5,4.022,0.968,-35.209,3.431,9.695,5.455,35.758,4.451,-23.69,-2.661,0.0,37.011,36.943,9.597,3.533,-14.651,-12.155,-15.799,-13.406,-3.119,27.614,0.0,190.24,,203.0,190.0,-13.985,3.23,-9.605,25.182
256.0,4.022,0.968,-35.209,3.431,9.695,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.597,3.533,-14.646,-12.122,-15.77,-13.385,-3.119,27.614,0.0,190.24,,203.0,190.0,-14.003,3.243,-9.614,25.176
256.5,4.022,0.968,-35.209,3.431,9.695,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.597,3.533,-14.646,-12.148,-15.788,-13.404,-3.119,27.614,0.0,190.04,,203.0,190.0,-13.981,3.256,-9.613,25.188
257.0,3.467,0.909,-33.97,3.514,9.64,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.792,3.322,-14.509,-12.16,-15.705,-13.408,-3.119,27.614,0.0,190.04,,203.0,190.0,-13.996,3.268,-9.611,25.13
257.5,3.467,0.909,-33.97,3.514,9.64,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.792,3.322,-14.614,-12.166,-15.734,-13.418,-3.119,27.614,0.0,189.84,,203.0,190.0,-13.945,3.271,-9.602,25.126
258.0,3.467,0.909,-33.97,3.514,9.64,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.792,3.322,-14.63,-12.168,-15.793,-13.405,-3.119,27.614,0.0,189.84,,203.0,190.0,-13.983,3.275,-9.584,25.123
258.5,3.467,0.909,-33.97,3.514,9.64,5.455,35.758,4.451,-23.69,-2.661,0.0,37.0,36.9,9.792,3.322,-14.662,-12.149,-15.817,-13.412,-3.119,27.614,0.0,189.74,,203.0,190.0,-13.999,3.278,-9.599,25.034
259.0,3.467,0.909,-33.97,3.514,9.64,5.436,35.751,4.457,-23.725,-2.665,0.0,37.024,37.033,9.792,3.322,-14.664,-12.126,-15.737,-13.406,-3.107,27.605,0.0,189.74,,203.0,190.0,-14.01,3.281,-9.606,25.004
259.5,3.467,0.909,-33.97,3.514,9.64,5.436,35.751,4.457,-23.725,-2.665,0.0,37.0,37.0,9.792,3.322,-14.652,-12.138,-15.704,-13.385,-3.107,27.605,0.0,189.54,,203.0,190.0,-13.983,3.284,-9.6,25.005
260.0,3.366,0.908,-34.155,3.475,9.634,5.436,35.751,4.457,-23.725,-2.665,0.0,37.0,37.0,9.841,3.475,-14.562,-12.164,-15.762,-13.409,-3.107,27.605,0.0,189.54,,203.0,190.0,-13.97,3.287,-9.604,25.088
260.5,3.366,0.908,-34.155,3.475,9.634,5.436,35.751,4.457,-23.725,-2.665,0.0,37.0,37.0,9.841,3.475,-14.574,-12.166,-15.715,-13.418,-3.107,27.605,0.0,189.64,,203.0,190.0,-13.974,3.288,-9.597,25.278
261.0,3.366,0.908,-34.155,3.475,9.634,5.436,35.751,4.457,-23.725,-2.665,0.0,37.0,37.0,9.841,3.475,-14.646,-12.181,-15.813,-13.414,-3.107,27.605,0.0,189.64,,203.0,190.0,-13.968,3.29,-9.605,25.308
261.5,3.366,0.908,-34.155,3.475,9.634,5.436,35.751,4.457,-23.725,-2.665,0.0,37.0,37.0,9.841,3.475,-14.682,-12.174,-15.84,-13.426,-3.107,27.605,0.0,189.44,,203.0,190.0,-14.013,3.291,-9.601,25.243
262.0,3.366,0.908,-34.155,3.475,9.634,5.459,35.754,4.475,-23.819,-2.643,0.0,37.044,37.071,9.841,3.475,-14.652,-12.179,-15.812,-13.423,-3.115,27.615,0.0,189.44,,203.0,190.0,-14.03,3.292,-9.6,25.222
262.5,3.366,0.908,-34.155,3.475,9.634,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.841,3.475,-14.618,-12.185,-15.734,-13.444,-3.115,27.615,0.0,189.84,,203.0,190.0,-14.017,3.293,-9.626,25.217
263.0,3.366,0.908,-34.155,3.475,9.634,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.841,3.475,-14.654,-12.194,-15.815,-13.459,-3.115,27.615,0.0,189.84,,203.0,190.0,-13.995,3.294,-9.614,25.224
263.5,3.445,0.903,-33.556,3.481,9.675,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.877,3.458,-14.664,-12.167,-15.761,-13.414,-3.115,27.615,0.0,190.04,,203.0,190.0,-14.031,3.296,-9.611,25.205
264.0,3.445,0.903,-33.556,3.481,9.675,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.877,3.458,-14.657,-12.189,-15.825,-13.442,-3.115,27.615,0.0,190.04,,203.0,190.0,-14.002,3.298,-9.62,25.136
264.5,3.445,0.903,-33.556,3.481,9.675,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.877,3.458,-14.699,-12.207,-15.847,-13.465,-3.115,27.615,0.0,190.24,,203.0,190.0,-14.028,3.3,-9.625,25.096
265.0,3.445,0.903,-33.556,3.481,9.675,5.459,35.754,4.475,-23.819,-2.643,0.0,37.0,37.1,9.877,3.458,-14.7,-12.189,-15.869,-13.476,-3.115,27.615,0.0,190.24,,203.0,190.0,-14.054,3.303,-9.635,25.072
265.5,3.445,0.903,-33.556,3.481,9.675,5.444,35.761,4.457,-23.808,-2.664,0.0,37.057,36.999,9.877,3.458,-14.576,-12.197,-15.785,-13.44,-3.119,27.605,0.0,190.14,,203.0,190.0,-14.058,3.305,-9.634,25.047
266.0,3.445,0.903,-33.556,3.481,9.675,5.444,35.761,4.457,-23.808,-2.664,0.0,37.1,37.0,9.877,3.458,-14.611,-12.189,-15.797,-13.445,-3.119,27.605,0.0,190.14,,203.0,190.0,-13.999,3.307,-9.634,25.014
266.5,3.377,0.771,-35.209,3.435,9.656,5.444,35.761,4.457,-23.808,-2.664,0.0,37.1,37.0,9.736,3.481,-14.694,-12.189,-15.818,-13.454,-3.119,27.605,0.0,189.54,,203.0,190.0,-14.011,3.31,-9.622,25.007
267.0,3.377,0.771,-35.209,3.435,9.656,5.444,35.761,4.457,-23.808,-2.664,0.0,37.1,37.0,9.736,3.481,-14.69,-12.218,-15.836,-13.449,-3.119,27.605,0.0,189.54,,203.0,190.0,-14.039,3.311,-9.628,24.953
267.5,3.377,0.771,-35.209,3.435,9.656,5.444,35.761,4.457,-23.808,-2.664,0.0,37.1,37.0,9.736,3.481,-14.696,-12.185,-15.849,-13.445,-3.119,27.605,0.0,189.94,,203.0,190.0,-14.048,3.312,-9.623,24.975
268.0,3.377,0.771,-35.209,3.435,9.656,5.444,35.761,4.457,-23.808,-2.664,0.0,37.1,37.0,9.736,3.481,-14.702,-12.203,-15.844,-13.467,-3.119,27.605,0.0,189.94,,203.0,190.0,-14.043,3.313,-9.639,25.018
268.5,3.377,0.771,-35.209,3.435,9.656,5.446,35.761,4.461,-23.758,-2.663,0.0,37.058,37.034,9.736,3.481,-14.651,-12.171,-15.804,-13.451,-3.125,27.594,0.0,190.24,,203.0,190.0,-14.054,3.314,-9.639,25.022
269.0,3.377,0.771,-35.209,3.435,9.656,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.736,3.481,-14.561,-12.16,-15.733,-13.445,-3.125,27.594,0.0,190.24,,203.0,190.0,-14.019,3.315,-9.627,24.983
269.5,3.306,0.789,-35.209,3.43,9.757,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.645,3.518,-14.662,-12.184,-15.819,-13.436,-3.125,27.594,0.0,190.14,,203.0,190.0,-13.975,3.316,-9.639,25.026
270.0,3.306,0.789,-35.209,3.43,9.757,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.645,3.518,-14.645,-12.169,-15.794,-13.429,-3.125,27.594,0.0,190.14,,203.0,190.0,-14.025,3.316,-9.609,25.017
270.5,3.306,0.789,-35.209,3.43,9.757,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.645,3.518,-14.68,-12.17,-15.84,-13.408,-3.125,27.594,0.0,190.14,,203.0,190.0,-14.009,3.316,-9.64,25.001
271.0,3.306,0.789,-35.209,3.43,9.757,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.645,3.518,-14.575,-12.162,-15.762,-13.414,-3.125,27.594,0.0,190.14,,203.0,190.0,-14.024,3.316,-9.622,25.018
271.5,3.306,0.789,-35.209,3.43,9.757,5.446,35.761,4.461,-23.758,-2.663,0.0,37.1,37.0,9.645,3.518,-14.518,-12.135,-15.704,-13.404,-3.125,27.594,0.0,190.24,,203.0,190.0,-13.978,3.315,-9.622,25.094
272.0,3.306,0.789,-35.209,3.43,9.757,5.481,35.772,4.45,-23.743,-2.646,0.0,37.081,37.099,9.645,3.518,-14.627,-12.147,-15.765,-13.39,-3.125,27.601,0.0,190.24,,203.0,190.0,-13.94,3.315,-9.621,25.157
272.5,3.306,0.789,-35.209,3.43,9.757,5.481,35.772,4.45,-23.743,-2.646,0.0,37.1,37.1,9.645,3.518,-14.635,-12.146,-15.788,-13.405,-3.125,27.601,0.0,190.14,,203.0,190.0,-13.982,3.315,-9.62,25.215
273.0,2.762,0.753,-34.122,3.521,9.678,5.481,35.772,4.45,-23.743,-2.646,0.0,37.1,37.1,9.781,3.367,-14.578,-12.146,-15.745,-13.41,-3.125,27.601,0.0,190.14,,203.0,190.0,-13.994,3.315,-9.611,25.319
273.5,2.762,0.753,-34.122,3.521,9.678,5.481,35.772,4.45,-23.743,-2.646,0.0,37.1,37.1,9.781,3.367,-14.639,-12.085,-15.661,-13.36,-3.125,27.601,0.0,190.54,,203.0,190.0,-13.97,3.306,-9.611,25.554
274.0,2.762,0.753,-34.122,3.521,9.678,5.481,35.772,4.45,-23.743,-2.646,0.0,37.1,37.1,9.781,3.367,-14.569,-12.175,-15.753,-13.389,-3.125,27.601,0.0,190.54,,203.0,190.0,-13.936,3.297,-9.623,25.652
274.5,2.762,0.753,-34.122,3.521,9.678,5.481,35.772,4.45,-23.743,-2.646,0.0,37.1,37.1,9.781,3.367,-14.596,-12.152,-15.742,-13.391,-3.125,27.601,0.0,191.14,,203.0,190.0,-13.971,3.288,-9.615,25.646
275.0,2.762,0.753,-34.122,3.521,9.678,5.444,35.762,4.462,-23.78,-2.675,0.0,37.08,37.07,9.781,3.367,-14.657,-12.148,-15.807,-13.416,-3.128,27.593,0.0,191.14,,202.0,190.0,-13.97,3.28,-9.631,25.665
275.5,2.762,0.753,-34.122,3.521,9.678,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.781,3.367,-14.662,-12.161,-15.811,-13.444,-3.128,27.593,0.0,190.74,,202.0,190.0,-14.007,3.271,-9.618,25.654
276.0,2.907,0.705,-34.816,3.515,9.719,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.751,3.273,-14.608,-12.172,-15.795,-13.449,-3.128,27.593,0.0,190.74,,202.0,190.0,-14.02,3.263,-9.624,25.657
276.5,2.907,0.705,-34.816,3.515,9.719,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.751,3.273,-14.538,-12.153,-15.686,-13.389,-3.128,27.593,0.0,190.64,,202.0,190.0,-14.006,3.257,-9.628,25.647
277.0,2.907,0.705,-34.816,3.515,9.719,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.751,3.273,-14.618,-12.191,-15.782,-13.426,-3.128,27.593,0.0,190.64,,202.0,190.0,-13.941,3.251,-9.622,25.665
277.5,2.907,0.705,-34.816,3.515,9.719,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.751,3.273,-14.636,-12.203,-15.833,-13.442,-3.128,27.593,0.0,188.74,,202.0,190.0,-14.004,3.246,-9.646,25.658
278.0,2.907,0.705,-34.816,3.515,9.719,5.444,35.762,4.462,-23.78,-2.675,0.0,37.1,37.1,9.751,3.273,-14.644,-12.181,-15.817,-13.453,-3.128,27.593,0.0,188.74,,203.0,190.0,-14.029,3.24,-9.633,25.666
278.5,2.907,0.705,-34.816,3.515,9.719,5.426,35.76,4.445,-23.859,-2.667,0.0,37.092,37.13,9.751,3.273,-14.662,-12.188,-15.851,-13.475,-3.132,27.596,0.0,188.94,,203.0,190.0,-14.024,3.235,-9.633,25.683
279.0,2.907,0.705,-34.816,3.515,9.719,5.426,35.76,4.445,-23.859,-2.667,0.0,37.1,37.1,9.751,3.273,-14.726,-12.221,-15.871,-13.46,-3.132,27.596,0.0,188.94,,204.0,190.0,-14.044,3.229,-9.637,25.629
279.5,2.601,0.645,-34.438,3.527,9.713,5.426,35.76,4.445,-23.859,-2.667,0.0,37.1,37.1,9.757,3.19,-14.715,-12.208,-15.877,-13.489,-3.132,27.596,0.0,189.44,,204.0,190.0,-14.07,3.224,-9.647,25.611
280.0,2.601,0.645,-34.438,3.527,9.713,5.426,35.76,4.445,-23.859,-2.667,0.0,37.1,37.1,9.757,3.19,-14.592,-12.217,-15.791,-13.482,-3.132,27.596,0.0,189.44,,204.0,190.0,-14.073,3.214,-9.68,25.652
280.5,2.601,0.645,-34.438,3.527,9.713,5.426,35.76,4.445,-23.859,-2.667,0.0,37.1,37.1,9.757,3.19,-14.706,-12.244,-15.866,-13.502,-3.132,27.596,0.0,190.24,,204.0,190.0,-14.02,3.204,-9.664,25.707
281.0,2.601,0.645,-34.438,3.527,9.713,5.426,35.76,4.445,-23.859,-2.667,0.0,37.1,37.1,9.757,3.19,-14.693,-12.246,-15.864,-13.497,-3.132,27.596,0.0,190.24,,204.0,190.0,-14.079,3.194,-9.683,25.779
281.5,2.601,0.645,-34.438,3.527,9.713,5.409,35.75,4.452,-23.901,-2.686,0.0,37.091,37.261,9.757,3.19,-14.741,-12.228,-15.897,-13.506,-3.142,27.584,0.0,190.94,,204.0,190.0,-14.075,3.184,-9.675,25.756
282.0,2.601,0.645,-34.438,3.527,9.713,5.409,35.75,4.452,-23.901,-2.686,0.0,37.1,37.3,9.757,3.19,-14.692,-12.235,-15.856,-13.51,-3.142,27.584,0.0,190.94,,204.0,190.0,-14.093,3.174,-9.684,25.724
282.5,3.507,0.874,-35.092,3.435,9.695,5.409,35.75,4.452,-23.901,-2.686,0.0,37.1,37.3,9.74,3.616,-14.751,-12.226,-15.827,-13.47,-3.142,27.584,0.0,190.74,,204.0,190.0,-14.073,3.165,-9.71,25.69
283.0,3.507,0.874,-35.092,3.435,9.695,5.409,35.75,4.452,-23.901,-2.686,0.0,37.1,37.3,9.74,3.616,-14.665,-12.22,-15.839,-13.498,-3.142,27.584,0.0,190.74,,204.0,190.0,-14.069,3.171,-9.691,25.726
283.5,3.507,0.874,-35.092,3.435,9.695,5.409,35.75,4.452,-23.901,-2.686,0.0,37.1,37.3,9.74,3.616,-14.756,-12.241,-15.856,-13.508,-3.142,27.584,0.0,191.04,,204.0,190.0,-14.055,3.176,-9.681,25.794
284.0,3.507,0.874,-35.092,3.435,9.695,5.409,35.75,4.452,-23.901,-2.686,0.0,37.1,37.3,9.74,3.616,-14.767,-12.25,-15.897,-13.5,-3.142,27.584,0.0,191.04,,203.0,190.0,-14.09,3.182,-9.701,25.801
284.5,3.507,0.874,-35.092,3.435,9.695,5.437,35.755,4.444,-23.872,-2.686,0.0,37.091,37.073,9.74,3.616,-14.776,-12.241,-15.938,-13.521,-3.137,27.587,0.0,191.14,,203.0,190.0,-14.103,3.187,-9.711,25.757
285.0,3.507,0.874,-35.092,3.435,9.695,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.74,3.616,-14.726,-12.244,-15.874,-13.509,-3.137,27.587,0.0,191.14,,202.0,190.0,-14.119,3.192,-9.701,25.769
285.5,3.507,0.874,-35.092,3.435,9.695,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.74,3.616,-14.671,-12.235,-15.818,-13.505,-3.137,27.587,0.0,191.64,,202.0,190.0,-14.088,3.197,-9.695,25.784
286.0,3.433,0.811,-35.209,3.45,9.725,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.663,3.376,-14.749,-12.251,-15.861,-13.494,-3.137,27.587,0.0,191.64,,201.0,190.0,-14.057,3.202,-9.715,25.777
286.5,3.433,0.811,-35.209,3.45,9.725,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.663,3.376,-14.731,-12.249,-15.9,-13.517,-3.137,27.587,0.0,191.54,,201.0,190.0,-14.089,3.206,-9.726,25.792
287.0,3.433,0.811,-35.209,3.45,9.725,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.663,3.376,-14.694,-12.244,-15.872,-13.524,-3.137,27.587,0.0,191.54,,200.0,190.0,-14.099,3.21,-9.716,25.875
287.5,3.433,0.811,-35.209,3.45,9.725,5.437,35.755,4.444,-23.872,-2.686,0.0,37.1,37.1,9.663,3.376,-14.77,-12.236,-15.856,-13.484,-3.137,27.587,0.0,189.64,,200.0,190.0,-14.083,3.214,-9.708,25.887
288.0,3.433,0.811,-35.209,3.45,9.725,5.476,35.754,4.475,-23.834,-2.677,0.0,37.097,37.187,9.663,3.376,-14.702,-12.24,-15.835,-13.511,-3.143,27.585,0.0,189.64,,200.0,190.0,-14.086,3.217,-9.706,25.895
288.5,3.433,0.811,-35.209,3.45,9.725,5.476,35.754,4.475,-23.834,-2.677,0.0,37.1,37.2,9.663,3.376,-14.608,-12.215,-15.767,-13.489,-3.143,27.585,0.0,189.54,,200.0,190.0,-14.072,3.221,-9.708,25.933
289.0,2.645,0.687,-33.921,3.514,9.727,5.476,35.754,4.475,-23.834,-2.677,0.0,37.1,37.2,9.899,3.357,-14.705,-12.23,-15.875,-13.482,-3.143,27.585,0.0,189.54,,200.0,190.0,-14.02,3.224,-9.725,26.042
289.5,2.645,0.687,-33.921,3.514,9.727,5.476,35.754,4.475,-23.834,-2.677,0.0,37.1,37.2,9.899,3.357,-14.704,-12.235,-15.849,-13.505,-3.143,27.585,0.0,189.44,,200.0,190.0,-14.073,3.215,-9.704,26.018
290.0,2.645,0.687,-33.921,3.514,9.727,5.476,35.754,4.475,-23.834,-2.677,0.0,37.1,37.2,9.899,3.357,-14.738,-12.221,-15.884,-13.488,-3.143,27.585,0.0,189.44,,200.0,190.0,-14.073,3.205,-9.709,25.98
290.5,2.645,0.687,-33.921,3.514,9.727,5.476,35.754,4.475,-23.834,-2.677,0.0,37.1,37.2,9.899,3.357,-14.619,-12.216,-15.787,-13.468,-3.143,27.585,0.0,187.74,,200.0,190.0,-14.083,3.196,-9.695,25.932
291.0,2.645,0.687,-33.921,3.514,9.727,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.227,9.899,3.357,-14.7,-12.219,-15.869,-13.491,-3.141,27.592,0.0,187.74,,201.0,190.0,-14.022,3.187,-9.7,25.861
291.5,2.645,0.687,-33.921,3.514,9.727,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.899,3.357,-14.695,-12.206,-15.836,-13.501,-3.141,27.592,0.0,187.54,,201.0,190.0,-14.07,3.178,-9.681,25.845
292.0,2.645,0.687,-33.921,3.514,9.727,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.899,3.357,-14.735,-12.216,-15.876,-13.478,-3.141,27.592,0.0,187.54,,202.0,190.0,-14.059,3.17,-9.676,25.845
292.5,3.448,0.838,-35.209,3.481,9.759,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.566,3.41,-14.672,-12.203,-15.827,-13.473,-3.141,27.592,0.0,187.24,,202.0,190.0,-14.076,3.161,-9.682,25.836
293.0,3.448,0.838,-35.209,3.481,9.759,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.566,3.41,-14.726,-12.174,-15.757,-13.443,-3.141,27.592,0.0,187.24,,203.0,190.0,-14.044,3.166,-9.682,25.844
293.5,3.448,0.838,-35.209,3.481,9.759,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.566,3.41,-14.688,-12.227,-15.842,-13.486,-3.141,27.592,0.0,188.04,,203.0,190.0,-14.025,3.17,-9.685,25.859
294.0,3.448,0.838,-35.209,3.481,9.759,5.47,35.754,4.447,-23.838,-2.691,0.0,37.1,37.2,9.566,3.41,-14.66,-12.235,-15.842,-13.495,-3.141,27.592,0.0,188.04,,204.0,190.0,-14.061,3.175,-9.697,25.826
294.5,3.448,0.838,-35.209,3.481,9.759,5.463,35.759,4.443,-23.853,-2.686,0.0,37.102,37.182,9.566,3.41,-14.669,-12.228,-15.822,-13.494,-3.151,27.582,0.0,187.74,,204.0,190.0,-14.058,3.179,-9.702,25.723
295.0,3.448,0.838,-35.209,3.481,9.759,5.463,35.759,4.443,-23.853,-2.686,0.0,37.1,37.2,9.566,3.41,-14.727,-12.212,-15.81,-13.488,-3.151,27.582,0.0,187.74,,205.0,190.0,-14.053,3.184,-9.704,25.702
295.5,3.283,0.834,-34.48,3.488,9.731,5.463,35.759,4.443,-23.853,-2.686,0.0,37.1,37.2,9.685,3.364,-14.671,-12.238,-15.833,-13.474,-3.151,27.582,0.0,187.94,,205.0,190.0,-14.06,3.188,-9.696,25.65
296.0,3.283,0.834,-34.48,3.488,9.731,5.463,35.759,4.443,-23.853,-2.686,0.0,37.1,37.2,9.685,3.364,-14.71,-12.225,-15.821,-13.495,-3.151,27.582,0.0,187.94,,206.0,190.0,-14.054,3.19,-9.705,25.612
296.5,3.283,0.834,-34.48,3.488,9.731,5.463,35.759,4.443,-23.853,-2.686,0.0,37.1,37.2,9.685,3.364,-14.745,-12.246,-15.872,-13.508,-3.151,27.582,0.0,187.84,,206.0,190.0,-14.063,3.191,-9.704,25.679
297.0,3.283,0.834,-34.48,3.488,9.731,5.463,35.759,4.443,-23.853,-2.686,0.0,37.1,37.2,9.685,3.364,-14.739,-12.226,-15.889,-13.495,-3.151,27.582,0.0,187.84,,207.0,190.0,-14.093,3.193,-9.706,25.655
297.5,3.283,0.834,-34.48,3.488,9.731,5.457,35.745,4.486,-23.861,-2.681,0.0,37.108,37.225,9.685,3.364,-14.766,-12.241,-15.897,-13.493,-3.142,27.591,0.0,192.14,,207.0,190.0,-14.087,3.194,-9.724,25.677
298.0,3.283,0.834,-34.48,3.488,9.731,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.685,3.364,-14.616,-12.235,-15.794,-13.509,-3.142,27.591,0.0,192.14,,206.0,190.0,-14.099,3.196,-9.706,25.667
298.5,3.283,0.834,-34.48,3.488,9.731,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.685,3.364,-14.755,-12.259,-15.881,-13.502,-3.142,27.591,0.0,191.54,,206.0,190.0,-14.038,3.197,-9.711,25.63
299.0,3.375,0.836,-35.146,3.42,9.63,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.83,3.499,-14.728,-12.24,-15.891,-13.517,-3.142,27.591,0.0,191.54,,205.0,190.0,-14.099,3.199,-9.72,25.605
299.5,3.375,0.836,-35.146,3.42,9.63,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.83,3.499,-14.69,-12.217,-15.842,-13.483,-3.142,27.591,0.0,191.24,,205.0,190.0,-14.094,3.201,-9.722,25.56
300.0,3.375,0.836,-35.146,3.42,9.63,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.83,3.499,-14.756,-12.255,-15.881,-13.509,-3.142,27.591,0.0,191.24,,204.0,190.0,-14.058,3.204,-9.703,25.548
300.5,3.375,0.836,-35.146,3.42,9.63,5.457,35.745,4.486,-23.861,-2.681,0.0,37.1,37.2,9.83,3.499,-14.774,-12.245,-15.877,-13.507,-3.142,27.591,0.0,192.54,,204.0,190.0,-14.1,3.207,-9.707,25.487
301.0,3.375,0.836,-35.146,3.42,9.63,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.101,9.83,3.499,-14.785,-12.239,-15.899,-13.519,-3.141,27.593,0.0,192.54,,203.0,190.0,-14.101,3.21,-9.712,25.46
301.5,3.375,0.836,-35.146,3.42,9.63,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.1,9.83,3.499,-14.761,-12.227,-15.789,-13.501,-3.141,27.593,0.0,192.54,,203.0,190.0,-14.11,3.213,-9.725,25.559
302.0,3.454,0.836,-35.209,3.467,9.711,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.1,9.57,3.506,-14.712,-12.255,-15.852,-13.502,-3.141,27.593,0.0,192.54,,202.0,190.0,-14.07,3.215,-9.742,25.764
302.5,3.454,0.836,-35.209,3.467,9.711,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.1,9.57,3.506,-14.735,-12.254,-15.859,-13.511,-3.141,27.593,0.0,193.04,,202.0,190.0,-14.08,3.219,-9.715,25.81
303.0,3.454,0.836,-35.209,3.467,9.711,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.1,9.57,3.506,-14.747,-12.244,-15.884,-13.496,-3.141,27.593,0.0,193.04,,201.0,190.0,-14.09,3.223,-9.735,25.896
303.5,3.454,0.836,-35.209,3.467,9.711,5.421,35.748,4.451,-23.836,-2.673,0.0,37.1,37.1,9.57,3.506,-14.731,-12.206,-15.795,-13.484,-3.141,27.593,0.0,189.54,,201.0,190.0,-14.093,3.227,-9.712,25.942
304.0,3.454,0.836,-35.209,3.467,9.711,5.454,35.749,4.479,-23.837,-2.666,0.0,37.105,37.09,9.57,3.506,-14.735,-12.242,-15.848,-13.474,-3.132,27.599,0.0,189.54,,201.0,190.0,-14.054,3.231,-9.735,25.925
304.5,3.454,0.836,-35.209,3.467,9.711,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.57,3.506,-14.647,-12.245,-15.831,-13.509,-3.132,27.599,0.0,189.14,,201.0,190.0,-14.075,3.234,-9.719,25.896
305.0,3.527,0.822,-35.209,3.431,9.71,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.652,3.44,-14.733,-12.243,-15.867,-13.497,-3.132,27.599,0.0,189.14,,201.0,190.0,-14.058,3.238,-9.725,25.869
305.5,3.527,0.822,-35.209,3.431,9.71,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.652,3.44,-14.708,-12.232,-15.832,-13.508,-3.132,27.599,0.0,189.74,,201.0,190.0,-14.085,3.243,-9.725,25.879
306.0,3.527,0.822,-35.209,3.431,9.71,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.652,3.44,-14.736,-12.242,-15.883,-13.481,-3.132,27.599,0.0,189.74,,201.0,190.0,-14.07,3.247,-9.718,25.891
306.5,3.527,0.822,-35.209,3.431,9.71,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.652,3.44,-14.685,-12.247,-15.853,-13.506,-3.132,27.599,0.0,187.74,,201.0,190.0,-14.085,3.252,-9.729,25.901
307.0,3.527,0.822,-35.209,3.431,9.71,5.454,35.749,4.479,-23.837,-2.666,0.0,37.1,37.1,9.652,3.44,-14.771,-12.237,-15.829,-13.489,-3.132,27.599,0.0,187.74,,202.0,190.0,-14.073,3.256,-9.739,25.923
307.5,3.527,0.822,-35.209,3.431,9.71,5.446,35.738,4.482,-23.895,-2.667,0.0,37.099,37.053,9.652,3.44,-14.736,-12.256,-15.9,-13.511,-3.133,27.601,0.0,188.04,,202.0,190.0,-14.082,3.261,-9.723,25.862
308.0,3.527,0.822,-35.209,3.431,9.71,5.446,35.738,4.482,-23.895,-2.667,0.0,37.1,37.1,9.652,3.44,-14.746,-12.234,-15.866,-13.528,-3.133,27.601,0.0,188.04,,203.0,190.0,-14.101,3.265,-9.751,25.832
308.5,2.933,0.798,-33.985,3.542,9.591,5.446,35.738,4.482,-23.895,-2.667,0.0,37.1,37.1,9.76,3.359,-14.682,-12.271,-15.876,-13.523,-3.133,27.601,0.0,187.14,,203.0,190.0,-14.094,3.269,-9.728,25.811
309.0,2.933,0.798,-33.985,3.542,9.591,5.446,35.738,4.482,-23.895,-2.667,0.0,37.1,37.1,9.76,3.359,-14.793,-12.284,-15.848,-13.534,-3.133,27.601,0.0,187.14,,204.0,190.0,-14.088,3.264,-9.75,25.822
309.5,2.933,0.798,-33.985,3.542,9.591,5.446,35.738,4.482,-23.895,-2.667,0.0,37.1,37.1,9.76,3.359,-14.742,-12.295,-15.918,-13.537,-3.133,27.601,0.0,187.64,,204.0,190.0,-14.115,3.258,-9.746,25.826
310.0,2.933,0.798,-33.985,3.542,9.591,5.446,35.738,4.482,-23.895,-2.667,0.0,37.1,37.1,9.76,3.359,-14.803,-12.288,-15.875,-13.54,-3.133,27.601,0.0,187.64,,205.0,190.0,-14.123,3.253,-9.748,25.847
310.5,2.933,0.798,-33.985,3.542,9.591,5.473,35.728,4.483,-23.936,-2.644,0.0,37.089,37.106,9.76,3.359,-14.78,-12.307,-15.921,-13.579,-3.119,27.609,0.0,189.34,,205.0,190.0,-14.126,3.248,-9.752,25.82
311.0,2.933,0.798,-33.985,3.542,9.591,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.76,3.359,-14.7,-12.277,-15.87,-13.548,-3.119,27.609,0.0,189.34,,205.0,190.0,-14.147,3.243,-9.743,25.94
311.5,3.149,0.781,-34.521,3.475,9.652,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.8,3.475,-14.798,-12.277,-15.916,-13.528,-3.119,27.609,0.0,189.84,,205.0,190.0,-14.099,3.238,-9.76,25.906
312.0,3.149,0.781,-34.521,3.475,9.652,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.8,3.475,-14.782,-12.26,-15.853,-13.518,-3.119,27.609,0.0,189.84,,205.0,190.0,-14.13,3.236,-9.76,25.875
312.5,3.149,0.781,-34.521,3.475,9.652,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.8,3.475,-14.764,-12.285,-15.908,-13.536,-3.119,27.609,0.0,189.94,,205.0,190.0,-14.103,3.235,-9.752,25.871
313.0,3.149,0.781,-34.521,3.475,9.652,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.8,3.475,-14.706,-12.267,-15.866,-13.545,-3.119,27.609,0.0,189.94,,205.0,190.0,-14.123,3.233,-9.738,25.824
313.5,3.149,0.781,-34.521,3.475,9.652,5.473,35.728,4.483,-23.936,-2.644,0.0,37.1,37.1,9.8,3.475,-14.774,-12.276,-15.903,-13.533,-3.119,27.609,0.0,191.44,,205.0,190.0,-14.096,3.232,-9.725,25.7
314.0,3.149,0.781,-34.521,3.475,9.652,5.447,35.734,4.482,-23.83,-2.661,0.0,37.077,36.949,9.8,3.475,-14.71,-12.273,-15.873,-13.542,-3.127,27.619,0.0,191.44,,204.0,190.0,-14.122,3.231,-9.731,25.618
314.5,3.149,0.781,-34.521,3.475,9.652,5.447,35.734,4.482,-23.83,-2.661,0.0,37.1,36.9,9.8,3.475,-14.789,-12.246,-15.849,-13.516,-3.127,27.619,0.0,190.84,,204.0,190.0,-14.1,3.229,-9.734,25.365
315.0,3.179,0.769,-35.209,3.426,9.785,5.447,35.734,4.482,-23.83,-2.661,0.0,37.1,36.9,9.571,3.437,-14.75,-12.285,-15.913,-13.515,-3.127,27.619,0.0,190.84,,204.0,190.0,-14.1,3.228,-9.744,25.358
315.5,3.179,0.769,-35.209,3.426,9.785,5.447,35.734,4.482,-23.83,-2.661,0.0,37.1,36.9,9.571,3.437,-14.732,-12.27,-15.852,-13.526,-3.127,27.619,0.0,190.74,,204.0,190.0,-14.116,3.227,-9.736,25.367
316.0,3.179,0.769,-35.209,3.426,9.785,5.447,35.734,4.482,-23.83,-2.661,0.0,37.1,36.9,9.571,3.437,-14.716,-12.268,-15.872,-13.533,-3.127,27.619,0.0,190.74,,204.0,190.0,-14.095,3.226,-9.747,25.343
316.5,3.179,0.769,-35.209,3.426,9.785,5.447,35.734,4.482,-23.83,-2.661,0.0,37.1,36.9,9.571,3.437,-14.762,-12.266,-15.841,-13.525,-3.127,27.619,0.0,190.14,,204.0,190.0,-14.097,3.226,-9.732,25.339
317.0,3.179,0.769,-35.209,3.426,9.785,5.46,35.731,4.498,-23.843,-2.653,0.0,37.069,37.021,9.571,3.437,-14.764,-12.274,-15.908,-13.535,-3.128,27.621,0.0,190.14,,204.0,190.0,-14.098,3.225,-9.75,25.335
317.5,3.179,0.769,-35.209,3.426,9.785,5.46,35.731,4.498,-23.843,-2.653,0.0,37.1,37.0,9.571,3.437,-14.714,-12.272,-15.859,-13.533,-3.128,27.621,0.0,190.94,,204.0,190.0,-14.12,3.224,-9.733,25.325
318.0,2.938,0.769,-33.901,3.509,9.605,5.46,35.731,4.498,-23.843,-2.653,0.0,37.1,37.0,9.875,3.375,-14.778,-12.274,-15.899,-13.504,-3.128,27.621,0.0,190.94,,204.0,190.0,-14.094,3.223,-9.743,25.432
318.5,2.938,0.769,-33.901,3.509,9.605,5.46,35.731,4.498,-23.843,-2.653,0.0,37.1,37.0,9.875,3.375,-14.724,-12.288,-15.914,-13.539,-3.128,27.621,0.0,191.04,,204.0,190.0,-14.114,3.219,-9.744,25.711
319.0,2.938,0.769,-33.901,3.509,9.605,5.46,35.731,4.498,-23.843,-2.653,0.0,37.1,37.0,9.875,3.375,-14.691,-12.257,-15.854,-13.552,-3.128,27.621,0.0,191.04,,203.0,190.0,-14.116,3.214,-9.74,25.713
319.5,2.938,0.769,-33.901,3.509,9.605,5.46,35.731,4.498,-23.843,-2.653,0.0,37.1,37.0,9.875,3.375,-14.734,-12.293,-15.912,-13.542,-3.128,27.621,0.0,190.54,,203.0,190.0,-14.088,3.209,-9.748,25.724
320.0,2.938,0.769,-33.901,3.509,9.605,5.413,35.709,4.504,-23.938,-2.666,0.0,37.054,36.828,9.875,3.375,-14.795,-12.268,-15.881,-13.548,-3.143,27.612,0.0,190.54,,203.0,190.0,-14.12,3.205,-9.733,25.7
320.5,2.938,0.769,-33.901,3.509,9.605,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.875,3.375,-14.739,-12.312,-15.9,-13.549,-3.143,27.612,0.0,190.34,,203.0,190.0,-14.123,3.201,-9.743,25.773
321.0,2.938,0.769,-33.901,3.509,9.605,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.875,3.375,-14.717,-12.295,-15.884,-13.562,-3.143,27.612,0.0,190.34,,203.0,190.0,-14.125,3.196,-9.747,25.911
321.5,3.332,0.829,-35.209,3.425,9.717,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.722,3.613,-14.805,-12.294,-15.953,-13.566,-3.143,27.612,0.0,190.34,,203.0,190.0,-14.115,3.192,-9.753,25.878
322.0,3.332,0.829,-35.209,3.425,9.717,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.722,3.613,-14.793,-12.312,-15.941,-13.566,-3.143,27.612,0.0,190.34,,203.0,190.0,-14.154,3.194,-9.76,25.789
322.5,3.332,0.829,-35.209,3.425,9.717,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.722,3.613,-14.778,-12.303,-15.95,-13.576,-3.143,27.612,0.0,189.34,,203.0,190.0,-14.153,3.197,-9.769,25.794
323.0,3.332,0.829,-35.209,3.425,9.717,5.413,35.709,4.504,-23.938,-2.666,0.0,37.1,36.8,9.722,3.613,-14.799,-12.317,-15.935,-13.587,-3.143,27.612,0.0,189.34,,203.0,190.0,-14.152,3.199,-9.763,25.759
323.5,3.332,0.829,-35.209,3.425,9.717,5.421,35.709,4.502,-23.963,-2.67,0.0,37.035,36.901,9.722,3.613,-14.841,-12.315,-15.938,-13.585,-3.137,27.62,0.0,189.74,,203.0,190.0,-14.16,3.201,-9.778,25.74
324.0,3.332,0.829,-35.209,3.425,9.717,5.421,35.709,4.502,-23.963,-2.67,0.0,37.0,36.9,9.722,3.613,-14.789,-12.329,-15.962,-13.589,-3.137,27.62,0.0,189.74,,203.0,190.0,-14.17,3.203,-9.767,25.86
324.5,2.915,0.752,-34.776,3.458,9.733,5.421,35.709,4.502,-23.963,-2.67,0.0,37.0,36.9,9.68,3.37,-14.84,-12.322,-15.952,-13.581,-3.137,27.62,0.0,189.74,,203.0,190.0,-14.167,3.205,-9.776,25.992
325.0,2.915,0.752,-34.776,3.458,9.733,5.421,35.709,4.502,-23.963,-2.67,0.0,37.0,36.9,9.68,3.37,-14.805,-12.316,-15.943,-13.574,-3.137,27.62,0.0,189.74,,203.0,190.0,-14.174,3.201,-9.763,26.036
325.5,2.915,0.752,-34.776,3.458,9.733,5.421,35.709,4.502,-23.963,-2.67,0.0,37.0,36.9,9.68,3.37,-14.833,-12.252,-15.837,-13.533,-3.137,27.62,0.0,189.64,,203.0,190.0,-14.159,3.196,-9.766,26.301
326.0,2.915,0.752,-34.776,3.458,9.733,5.421,35.709,4.502,-23.963,-2.67,0.0,37.0,36.9,9.68,3.37,-14.785,-12.308,-15.923,-13.559,-3.137,27.62,0.0,189.64,,203.0,190.0,-14.114,3.191,-9.745,26.402
326.5,2.915,0.752,-34.776,3.458,9.733,5.414,35.716,4.504,-23.86,-2.67,0.0,37.022,36.808,9.68,3.37,-14.804,-12.307,-15.909,-13.556,-3.126,27.615,0.0,189.04,,203.0,190.0,-14.144,3.187,-9.763,26.286
327.0,2.915,0.752,-34.776,3.458,9.733,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.68,3.37,-14.765,-12.297,-15.915,-13.554,-3.126,27.615,0.0,189.04,,203.0,190.0,-14.144,3.182,-9.751,26.251
327.5,3.447,0.829,-35.209,3.391,9.741,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.632,3.562,-14.806,-12.265,-15.837,-13.531,-3.126,27.615,0.0,189.44,,203.0,190.0,-14.133,3.178,-9.765,26.276
328.0,3.447,0.829,-35.209,3.391,9.741,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.632,3.562,-14.78,-12.291,-15.911,-13.534,-3.126,27.615,0.0,189.44,,203.0,190.0,-14.11,3.182,-9.764,26.179
328.5,3.447,0.829,-35.209,3.391,9.741,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.632,3.562,-14.706,-12.287,-15.866,-13.527,-3.126,27.615,0.0,189.94,,203.0,190.0,-14.129,3.187,-9.756,26.086
329.0,3.447,0.829,-35.209,3.391,9.741,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.632,3.562,-14.779,-12.279,-15.86,-13.506,-3.126,27.615,0.0,189.94,,203.0,190.0,-14.096,3.191,-9.742,25.94
329.5,3.447,0.829,-35.209,3.391,9.741,5.414,35.716,4.504,-23.86,-2.67,0.0,37.0,36.8,9.632,3.562,-14.741,-12.286,-15.885,-13.533,-3.126,27.615,0.0,189.94,,203.0,190.0,-14.106,3.195,-9.745,25.863
330.0,3.447,0.829,-35.209,3.391,9.741,5.442,35.708,4.5,-23.843,-2.671,0.0,37.002,36.686,9.632,3.562,-14.792,-12.277,-15.848,-13.545,-3.148,27.608,0.0,189.94,,203.0,190.0,-14.111,3.199,-9.747,25.825
330.5,3.447,0.829,-35.209,3.391,9.741,5.442,35.708,4.5,-23.843,-2.671,0.0,37.0,36.7,9.632,3.562,-14.67,-12.286,-15.841,-13.509,-3.148,27.608,0.0,190.04,,203.0,190.0,-14.115,3.203,-9.726,25.764
331.0,3.383,0.84,-35.209,3.444,9.693,5.442,35.708,4.5,-23.843,-2.671,0.0,37.0,36.7,9.685,3.386,-14.777,-12.271,-15.871,-13.525,-3.148,27.608,0.0,190.04,,203.0,190.0,-14.076,3.207,-9.747,25.869
331.5,3.383,0.84,-35.209,3.444,9.693,5.442,35.708,4.5,-23.843,-2.671,0.0,37.0,36.7,9.685,3.386,-14.735,-12.291,-15.887,-13.541,-3.148,27.608,0.0,189.84,,203.0,190.0,-14.111,3.21,-9.763,26.064
332.0,3.383,0.84,-35.209,3.444,9.693,5.442,35.708,4.5,-23.843,-2.671,0.0,37.0,36.7,9.685,3.386,-14.8,-12.272,-15.819,-13.52,-3.148,27.608,0.0,189.84,,203.0,190.0,-14.113,3.213,-9.754,26.061
332.5,3.383,0.84,-35.209,3.444,9.693,5.442,35.708,4.5,-23.843,-2.671,0.0,37.0,36.7,9.685,3.386,-14.764,-12.275,-15.921,-13.578,-3.148,27.608,0.0,190.04,,203.0,190.0,-14.103,3.216,-9.751,25.931
333.0,3.383,0.84,-35.209,3.444,9.693,5.445,35.68,4.503,-23.93,-2.68,0.0,36.982,36.721,9.685,3.386,-14.691,-12.293,-15.876,-13.541,-3.133,27.607,0.0,190.04,,203.0,190.0,-14.134,3.219,-9.741,25.918
333.5,3.383,0.84,-35.209,3.444,9.693,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.685,3.386,-14.79,-12.299,-15.896,-13.55,-3.133,27.607,0.0,190.44,,203.0,190.0,-14.1,3.221,-9.75,25.855
334.0,3.695,0.861,-35.209,3.458,9.729,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.727,3.368,-14.799,-12.268,-15.873,-13.536,-3.133,27.607,0.0,190.44,,203.0,190.0,-14.134,3.224,-9.756,25.786
334.5,3.695,0.861,-35.209,3.458,9.729,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.727,3.368,-14.806,-12.307,-15.949,-13.598,-3.133,27.607,0.0,190.44,,203.0,190.0,-14.119,3.232,-9.747,25.763
335.0,3.695,0.861,-35.209,3.458,9.729,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.727,3.368,-14.73,-12.304,-15.896,-13.57,-3.133,27.607,0.0,190.44,,203.0,190.0,-14.165,3.239,-9.743,25.756
335.5,3.695,0.861,-35.209,3.458,9.729,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.727,3.368,-14.835,-12.335,-15.925,-13.58,-3.133,27.607,0.0,189.34,,203.0,190.0,-14.125,3.247,-9.76,25.672
336.0,3.695,0.861,-35.209,3.458,9.729,5.445,35.68,4.503,-23.93,-2.68,0.0,37.0,36.7,9.727,3.368,-14.783,-12.336,-15.953,-13.6,-3.133,27.607,0.0,189.34,,203.0,190.0,-14.169,3.254,-9.763,25.67
336.5,3.695,0.861,-35.209,3.458,9.729,5.426,35.68,4.514,-24.019,-2.679,0.0,36.971,36.776,9.727,3.368,-14.854,-12.322,-15.911,-13.577,-3.116,27.618,0.0,188.84,,203.0,190.0,-14.168,3.261,-9.763,25.921
337.0,3.695,0.861,-35.209,3.458,9.729,5.426,35.68,4.514,-24.019,-2.679,0.0,37.0,36.8,9.727,3.368,-14.837,-12.334,-15.981,-13.613,-3.116,27.618,0.0,188.84,,204.0,190.0,-14.166,3.268,-9.78,25.967
337.5,3.242,0.796,-34.681,3.42,9.728,5.426,35.68,4.514,-24.019,-2.679,0.0,37.0,36.8,9.768,3.287,-14.871,-12.361,-15.979,-13.599,-3.116,27.618,0.0,189.24,,204.0,190.0,-14.191,3.275,-9.783,26.067
338.0,3.242,0.796,-34.681,3.42,9.728,5.426,35.68,4.514,-24.019,-2.679,0.0,37.0,36.8,9.768,3.287,-14.801,-12.355,-15.973,-13.636,-3.116,27.618,0.0,189.24,,204.0,190.0,-14.203,3.275,-9.774,26.171
338.5,3.242,0.796,-34.681,3.42,9.728,5.426,35.68,4.514,-24.019,-2.679,0.0,37.0,36.8,9.768,3.287,-14.877,-12.324,-15.914,-13.598,-3.116,27.618,0.0,190.24,,204.0,190.0,-14.192,3.274,-9.805,26.134
339.0,3.242,0.796,-34.681,3.42,9.728,5.426,35.68,4.514,-24.019,-2.679,0.0,37.0,36.8,9.768,3.287,-14.818,-12.336,-15.971,-13.608,-3.116,27.618,0.0,190.24,,204.0,190.0,-14.178,3.274,-9.801,26.053
339.5,3.242,0.796,-34.681,3.42,9.728,5.39,35.692,4.534,-23.876,-2.658,0.0,36.954,36.748,9.768,3.287,-14.767,-12.336,-15.895,-13.582,-3.118,27.629,0.0,191.04,,204.0,190.0,-14.183,3.273,-9.789,26.001
340.0,3.242,0.796,-34.681,3.42,9.728,5.39,35.692,4.534,-23.876,-2.658,0.0,37.0,36.7,9.768,3.287,-14.824,-12.314,-15.976,-13.578,-3.118,27.629,0.0,191.04,,203.0,190.0,-14.145,3.273,-9.772,25.913
340.5,2.972,0.702,-35.209,3.456,9.719,5.39,35.692,4.534,-23.876,-2.658,0.0,37.0,36.7,9.703,3.299,-14.785,-12.329,-15.922,-13.595,-3.118,27.629,0.0,191.04,,203.0,190.0,-14.173,3.272,-9.782,25.871
341.0,2.972,0.702,-35.209,3.456,9.719,5.39,35.692,4.534,-23.876,-2.658,0.0,37.0,36.7,9.703,3.299,-14.773,-12.306,-15.934,-13.541,-3.118,27.629,0.0,191.04,,202.0,190.0,-14.158,3.267,-9.785,25.815
341.5,2.972,0.702,-35.209,3.456,9.719,5.39,35.692,4.534,-23.876,-2.658,0.0,37.0,36.7,9.703,3.299,-14.732,-12.296,-15.88,-13.551,-3.118,27.629,0.0,190.84,,202.0,190.0,-14.139,3.262,-9.77,25.791
342.0,2.972,0.702,-35.209,3.456,9.719,5.39,35.692,4.534,-23.876,-2.658,0.0,37.0,36.7,9.703,3.299,-14.799,-12.292,-15.919,-13.543,-3.118,27.629,0.0,190.84,,202.0,190.0,-14.115,3.258,-9.761,25.769
342.5,2.972,0.702,-35.209,3.456,9.719,5.405,35.685,4.527,-23.851,-2.669,0.0,36.932,36.611,9.703,3.299,-14.705,-12.286,-15.885,-13.543,-3.115,27.622,0.0,189.54,,202.0,190.0,-14.138,3.253,-9.772,25.751
343.0,2.972,0.702,-35.209,3.456,9.719,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.703,3.299,-14.765,-12.262,-15.857,-13.559,-3.115,27.622,0.0,189.54,,202.0,190.0,-14.105,3.248,-9.765,25.76
343.5,2.972,0.702,-35.209,3.456,9.719,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.703,3.299,-14.748,-12.285,-15.91,-13.537,-3.115,27.622,0.0,189.74,,202.0,190.0,-14.111,3.244,-9.757,25.731
344.0,2.982,0.769,-33.802,3.516,9.656,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.824,3.262,-14.729,-12.286,-15.851,-13.542,-3.115,27.622,0.0,189.74,,202.0,190.0,-14.12,3.235,-9.765,25.765
344.5,2.982,0.769,-33.802,3.516,9.656,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.824,3.262,-14.735,-12.28,-15.877,-13.556,-3.115,27.622,0.0,189.74,,202.0,190.0,-14.102,3.235,-9.753,25.741
345.0,2.982,0.769,-33.802,3.516,9.656,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.824,3.262,-14.75,-12.256,-15.866,-13.543,-3.115,27.622,0.0,189.74,,202.0,190.0,-14.112,3.231,-9.757,25.643
345.5,2.982,0.769,-33.802,3.516,9.656,5.405,35.685,4.527,-23.851,-2.669,0.0,36.9,36.6,9.824,3.262,-14.77,-12.307,-15.909,-13.532,-3.115,27.622,0.0,188.84,,202.0,190.0,-14.104,3.227,-9.757,25.672
346.0,2.982,0.769,-33.802,3.516,9.656,5.42,35.661,4.532,-23.887,-2.66,0.0,36.932,36.627,9.824,3.262,-14.709,-12.273,-15.858,-13.563,-3.113,27.63,0.0,188.84,,203.0,190.0,-14.129,3.223,-9.753,25.623
346.5,2.982,0.769,-33.802,3.516,9.656,5.42,35.661,4.532,-23.887,-2.66,0.0,36.9,36.6,9.824,3.262,-14.816,-12.299,-15.922,-13.547,-3.113,27.63,0.0,188.64,,203.0,190.0,-14.101,3.219,-9.758,25.632
347.0,3.103,0.777,-34.717,3.511,9.709,5.42,35.661,4.532,-23.887,-2.66,0.0,36.9,36.6,9.71,3.338,-14.746,-12.305,-15.903,-13.574,-3.113,27.63,0.0,188.64,,204.0,190.0,-14.146,3.215,-9.773,25.599
347.5,3.103,0.777,-34.717,3.511,9.709,5.42,35.661,4.532,-23.887,-2.66,0.0,36.9,36.6,9.71,3.338,-14.812,-12.277,-15.865,-13.537,-3.113,27.63,0.0,188.34,,204.0,190.0,-14.132,3.213,-9.782,25.612
348.0,3.103,0.777,-34.717,3.511,9.709,5.42,35.661,4.532,-23.887,-2.66,0.0,36.9,36.6,9.71,3.338,-14.792,-12.312,-15.935,-13.586,-3.113,27.63,0.0,188.34,,205.0,190.0,-14.123,3.212,-9.771,25.612
348.5,3.103,0.777,-34.717,3.511,9.709,5.42,35.661,4.532,-23.887,-2.66,0.0,36.9,36.6,9.71,3.338,-14.822,-12.327,-15.958,-13.593,-3.113,27.63,0.0,190.24,,205.0,190.0,-14.157,3.21,-9.768,25.614
349.0,3.103,0.777,-34.717,3.511,9.709,5.405,35.651,4.533,-24.002,-2.642,0.0,36.909,36.617,9.71,3.338,-14.79,-12.346,-15.94,-13.612,-3.117,27.63,0.0,190.24,,205.0,190.0,-14.175,3.208,-9.776,25.609
349.5,3.103,0.777,-34.717,3.511,9.709,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.71,3.338,-14.857,-12.324,-15.91,-13.583,-3.117,27.63,0.0,189.84,,205.0,190.0,-14.172,3.206,-9.789,25.626
350.0,3.103,0.777,-34.717,3.511,9.709,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.71,3.338,-14.849,-12.355,-15.975,-13.621,-3.117,27.63,0.0,189.84,,205.0,190.0,-14.168,3.205,-9.793,25.584
350.5,3.074,0.77,-35.126,3.477,9.704,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.675,3.342,-14.77,-12.328,-15.933,-13.612,-3.117,27.63,0.0,190.14,,205.0,190.0,-14.2,3.203,-9.776,25.644
351.0,3.074,0.77,-35.126,3.477,9.704,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.675,3.342,-14.855,-12.35,-15.98,-13.604,-3.117,27.63,0.0,190.14,,205.0,190.0,-14.161,3.201,-9.808,25.63
351.5,3.074,0.77,-35.126,3.477,9.704,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.675,3.342,-14.816,-12.347,-15.974,-13.616,-3.117,27.63,0.0,191.94,,205.0,190.0,-14.197,3.199,-9.802,25.657
352.0,3.074,0.77,-35.126,3.477,9.704,5.405,35.651,4.533,-24.002,-2.642,0.0,36.9,36.6,9.675,3.342,-14.863,-12.34,-15.988,-13.621,-3.117,27.63,0.0,191.94,,204.0,190.0,-14.189,3.197,-9.816,25.677
352.5,3.074,0.77,-35.126,3.477,9.704,5.414,35.654,4.51,-23.992,-2.661,0.0,36.892,36.692,9.675,3.342,-14.788,-12.353,-15.952,-13.614,-3.125,27.634,0.0,191.94,,204.0,190.0,-14.203,3.195,-9.805,25.683
353.0,3.074,0.77,-35.126,3.477,9.704,5.414,35.654,4.51,-23.992,-2.661,0.0,36.9,36.7,9.675,3.342,-14.866,-12.348,-15.989,-13.619,-3.125,27.634,0.0,191.94,,203.0,190.0,-14.177,3.193,-9.81,25.716
353.5,3.408,0.798,-35.209,3.41,9.671,5.414,35.654,4.51,-23.992,-2.661,0.0,36.9,36.7,9.714,3.348,-14.801,-12.339,-15.974,-13.597,-3.125,27.634,0.0,191.54,,203.0,190.0,-14.205,3.191,-9.789,25.704
354.0,3.408,0.798,-35.209,3.41,9.671,5.414,35.654,4.51,-23.992,-2.661,0.0,36.9,36.7,9.714,3.348,-14.859,-12.319,-15.906,-13.587,-3.125,27.634,0.0,191.54,,202.0,190.0,-14.178,3.194,-9.799,25.71
354.5,3.408,0.798,-35.209,3.41,9.671,5.414,35.654,4.51,-23.992,-2.661,0.0,36.9,36.7,9.714,3.348,-14.85,-12.348,-15.979,-13.615,-3.125,27.634,0.0,190.54,,202.0,190.0,-14.168,3.198,-9.814,25.665
355.0,3.408,0.798,-35.209,3.41,9.671,5.414,35.654,4.51,-23.992,-2.661,0.0,36.9,36.7,9.714,3.348,-14.799,-12.339,-15.936,-13.604,-3.125,27.634,0.0,190.54,,202.0,190.0,-14.198,3.201,-9.807,25.608
355.5,3.408,0.798,-35.209,3.41,9.671,5.428,35.668,4.563,-23.928,-2.657,0.0,36.891,36.523,9.714,3.348,-14.769,-12.35,-15.956,-13.604,-3.109,27.644,0.0,190.24,,202.0,190.0,-14.17,3.205,-9.803,25.602
356.0,3.408,0.798,-35.209,3.41,9.671,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.714,3.348,-14.873,-12.331,-15.907,-13.583,-3.109,27.644,0.0,190.24,,202.0,190.0,-14.17,3.208,-9.805,25.555
356.5,3.03,0.806,-34.622,3.412,9.635,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.794,3.538,-14.834,-12.326,-15.981,-13.596,-3.109,27.644,0.0,190.04,,202.0,190.0,-14.173,3.211,-9.815,25.614
357.0,3.03,0.806,-34.622,3.412,9.635,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.794,3.538,-14.806,-12.323,-15.921,-13.617,-3.109,27.644,0.0,190.04,,202.0,190.0,-14.184,3.208,-9.809,25.611
357.5,3.03,0.806,-34.622,3.412,9.635,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.794,3.538,-14.833,-12.341,-15.977,-13.606,-3.109,27.644,0.0,189.84,,202.0,190.0,-14.167,3.205,-9.814,25.622
358.0,3.03,0.806,-34.622,3.412,9.635,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.794,3.538,-14.788,-12.341,-15.967,-13.618,-3.109,27.644,0.0,189.84,,202.0,190.0,-14.189,3.202,-9.815,25.776
358.5,3.03,0.806,-34.622,3.412,9.635,5.428,35.668,4.563,-23.928,-2.657,0.0,36.9,36.5,9.794,3.538,-14.861,-12.34,-15.921,-13.614,-3.109,27.644,0.0,188.44,,202.0,190.0,-14.179,3.2,-9.801,25.807
359.0,3.03,0.806,-34.622,3.412,9.635,5.381,35.65,4.539,-23.968,-2.663,0.0,36.865,36.553,9.794,3.538,-14.787,-12.332,-15.931,-13.622,-3.115,27.632,0.0,188.44,,203.0,190.0,-14.184,3.197,-9.794,25.811
359.5,3.03,0.806,-34.622,3.412,9.635,5.381,35.65,4.539,-23.968,-2.663,0.0,36.9,36.6,9.794,3.538,-14.874,-12.337,-15.985,-13.625,-3.115,27.632,0.0,188.34,,203.0,190.0,-14.168,3.194,-9.809,25.809
360.0,3.016,0.774,-33.583,3.441,9.638,5.381,35.65,4.539,-23.968,-2.663,0.0,36.9,36.6,9.875,3.342,-14.806,-12.334,-15.968,-13.63,-3.115,27.632,0.0,188.34,,204.0,190.0,-14.205,3.191,-9.831,25.799
360.5,3.016,0.774,-33.583,3.441,9.638,5.381,35.65,4.539,-23.968,-2.663,0.0,36.9,36.6,9.875,3.342,-14.878,-12.341,-15.939,-13.603,-3.115,27.632,0.0,188.54,,204.0,190.0,-14.184,3.189,-9.809,25.782
361.0,3.016,0.774,-33.583,3.441,9.638,5.381,35.65,4.539,-23.968,-2.663,0.0,36.9,36.6,9.875,3.342,-14.841,-12.366,-15.994,-13.631,-3.115,27.632,0.0,188.54,,205.0,190.0,-14.19,3.186,-9.81,25.735
361.5,3.016,0.774,-33.583,3.441,9.638,5.381,35.65,4.539,-23.968,-2.663,0.0,36.9,36.6,9.875,3.342,-14.738,-12.356,-15.908,-13.613,-3.115,27.632,0.0,189.84,,205.0,190.0,-14.208,3.183,-9.825,25.637
362.0,3.016,0.774,-33.583,3.441,9.638,5.365,35.644,4.539,-24.02,-2.663,0.0,36.853,36.473,9.875,3.342,-14.873,-12.366,-15.963,-13.639,-3.12,27.642,0.0,189.84,,205.0,190.0,-14.154,3.18,-9.811,25.6
362.5,3.016,0.774,-33.583,3.441,9.638,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.875,3.342,-14.892,-12.35,-15.954,-13.62,-3.12,27.642,0.0,189.54,,205.0,190.0,-14.21,3.178,-9.835,25.62
363.0,2.97,0.762,-35.209,3.428,9.695,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.68,3.338,-14.845,-12.372,-15.99,-13.655,-3.12,27.642,0.0,189.54,,205.0,190.0,-14.204,3.175,-9.81,25.755
363.5,2.97,0.762,-35.209,3.428,9.695,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.68,3.338,-14.768,-12.371,-15.939,-13.624,-3.12,27.642,0.0,189.34,,205.0,190.0,-14.216,3.172,-9.83,25.846
364.0,2.97,0.762,-35.209,3.428,9.695,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.68,3.338,-14.888,-12.381,-15.995,-13.646,-3.12,27.642,0.0,189.34,,205.0,190.0,-14.176,3.168,-9.822,25.864
364.5,2.97,0.762,-35.209,3.428,9.695,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.68,3.338,-14.863,-12.373,-15.993,-13.655,-3.12,27.642,0.0,191.24,,205.0,190.0,-14.228,3.165,-9.808,25.811
365.0,2.97,0.762,-35.209,3.428,9.695,5.365,35.644,4.539,-24.02,-2.663,0.0,36.9,36.5,9.68,3.338,-14.905,-12.358,-15.909,-13.613,-3.12,27.642,0.0,191.24,,204.0,190.0,-14.221,3.162,-9.846,25.674
365.5,2.97,0.762,-35.209,3.428,9.695,5.383,35.654,4.562,-23.975,-2.665,0.0,36.842,36.6,9.68,3.338,-14.843,-12.396,-15.986,-13.641,-3.121,27.64,0.0,191.44,,204.0,190.0,-14.196,3.159,-9.853,25.564
366.0,2.97,0.762,-35.209,3.428,9.695,5.383,35.654,4.562,-23.975,-2.665,0.0,36.8,36.6,9.68,3.338,-14.768,-12.354,-15.933,-13.613,-3.121,27.64,0.0,191.44,,203.0,190.0,-14.217,3.156,-9.821,25.523
366.5,3.566,0.817,-35.209,3.359,9.702,5.383,35.654,4.562,-23.975,-2.665,0.0,36.8,36.6,9.746,3.491,-14.85,-12.372,-15.991,-13.645,-3.121,27.64,0.0,191.94,,203.0,190.0,-14.167,3.152,-9.849,25.539
367.0,3.566,0.817,-35.209,3.359,9.702,5.383,35.654,4.562,-23.975,-2.665,0.0,36.8,36.6,9.746,3.491,-14.891,-12.364,-15.956,-13.629,-3.121,27.64,0.0,191.94,,202.0,190.0,-14.215,3.159,-9.827,25.502
367.5,3.566,0.817,-35.209,3.359,9.702,5.383,35.654,4.562,-23.975,-2.665,0.0,36.8,36.6,9.746,3.491,-14.887,-12.385,-15.997,-13.66,-3.121,27.64,0.0,189.24,,202.0,190.0,-14.21,3.166,-9.842,25.457
368.0,3.566,0.817,-35.209,3.359,9.702,5.383,35.654,4.562,-23.975,-2.665,0.0,36.8,36.6,9.746,3.491,-14.771,-12.363,-15.966,-13.637,-3.121,27.64,0.0,189.24,,202.0,190.0,-14.232,3.172,-9.845,25.399
368.5,3.566,0.817,-35.209,3.359,9.702,5.424,35.634,4.568,-24.034,-2.666,0.0,36.829,36.475,9.746,3.491,-14.887,-12.377,-15.983,-13.649,-3.127,27.645,0.0,188.34,,202.0,190.0,-14.184,3.179,-9.853,25.36
369.0,3.566,0.817,-35.209,3.359,9.702,5.424,35.634,4.568,-24.034,-2.666,0.0,36.8,36.5,9.746,3.491,-14.854,-12.388,-16.006,-13.676,-3.127,27.645,0.0,188.34,,203.0,190.0,-14.224,3.185,-9.842,25.442
369.5,3.008,0.816,-33.203,3.454,9.6,5.424,35.634,4.568,-24.034,-2.666,0.0,36.8,36.5,9.809,3.37,-14.878,-12.346,-15.952,-13.634,-3.127,27.645,0.0,188.04,,203.0,190.0,-14.231,3.191,-9.849,25.448
370.0,3.008,0.816,-33.203,3.454,9.6,5.424,35.634,4.568,-24.034,-2.666,0.0,36.8,36.5,9.809,3.37,-14.786,-12.38,-15.972,-13.641,-3.127,27.645,0.0,188.04,,204.0,190.0,-14.202,3.188,-9.855,25.465
370.5,3.008,0.816,-33.203,3.454,9.6,5.424,35.634,4.568,-24.034,-2.666,0.0,36.8,36.5,9.809,3.37,-14.897,-12.397,-16.005,-13.651,-3.127,27.645,0.0,188.54,,204.0,190.0,-14.195,3.186,-9.855,25.451
