t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
371.0,3.008,0.816,-33.203,3.454,9.6,5.424,35.634,4.568,-24.034,-2.666,0.0,36.8,36.5,9.809,3.37,-14.903,-12.386,-16.018,-13.676,-3.127,27.645,0.0,188.54,,205.0,190.0,-14.237,3.183,-9.846,25.543
371.5,3.008,0.816,-33.203,3.454,9.6,5.418,35.625,4.564,-24.027,-2.653,0.0,36.831,36.582,9.809,3.37,-14.902,-12.382,-15.959,-13.658,-3.132,27.661,0.0,188.54,,205.0,190.0,-14.245,3.18,-9.863,25.514
372.0,3.008,0.816,-33.203,3.454,9.6,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.809,3.37,-14.905,-12.423,-16.017,-13.655,-3.132,27.661,0.0,188.54,,206.0,190.0,-14.225,3.177,-9.878,25.496
372.5,3.008,0.816,-33.203,3.454,9.6,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.809,3.37,-14.828,-12.414,-16.005,-13.661,-3.132,27.661,0.0,188.64,,206.0,190.0,-14.25,3.174,-9.856,25.469
373.0,3.353,0.881,-33.22,3.426,9.647,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.851,3.407,-14.903,-12.392,-15.963,-13.645,-3.132,27.661,0.0,188.64,,207.0,190.0,-14.227,3.171,-9.872,25.469
373.5,3.353,0.881,-33.22,3.426,9.647,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.851,3.407,-14.884,-12.415,-16.007,-13.704,-3.132,27.661,0.0,188.54,,207.0,190.0,-14.226,3.174,-9.854,25.446
374.0,3.353,0.881,-33.22,3.426,9.647,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.851,3.407,-14.937,-12.414,-16.051,-13.673,-3.132,27.661,0.0,188.54,,208.0,190.0,-14.253,3.177,-9.882,25.397
374.5,3.353,0.881,-33.22,3.426,9.647,5.418,35.625,4.564,-24.027,-2.653,0.0,36.8,36.6,9.851,3.407,-14.872,-12.401,-16.023,-13.691,-3.132,27.661,0.0,191.34,,208.0,190.0,-14.269,3.18,-9.87,25.379
375.0,3.353,0.881,-33.22,3.426,9.647,5.397,35.634,4.547,-24.06,-2.648,0.0,36.84,36.59,9.851,3.407,-14.932,-12.404,-16.001,-13.67,-3.109,27.665,0.0,191.34,,207.0,190.0,-14.247,3.183,-9.872,25.358
375.5,3.353,0.881,-33.22,3.426,9.647,5.397,35.634,4.547,-24.06,-2.648,0.0,36.8,36.6,9.851,3.407,-14.912,-12.42,-16.024,-13.68,-3.109,27.665,0.0,191.54,,207.0,190.0,-14.252,3.186,-9.887,25.314
376.0,3.274,0.795,-35.209,3.39,9.655,5.397,35.634,4.547,-24.06,-2.648,0.0,36.8,36.6,9.681,3.611,-14.886,-12.408,-16.009,-13.687,-3.109,27.665,0.0,191.54,,206.0,190.0,-14.259,3.189,-9.869,25.467
376.5,3.274,0.795,-35.209,3.39,9.655,5.397,35.634,4.547,-24.06,-2.648,0.0,36.8,36.6,9.681,3.611,-14.938,-12.428,-16.052,-13.668,-3.109,27.665,0.0,192.04,,206.0,190.0,-14.248,3.19,-9.9,25.599
377.0,3.274,0.795,-35.209,3.39,9.655,5.397,35.634,4.547,-24.06,-2.648,0.0,36.8,36.6,9.681,3.611,-14.912,-12.397,-15.973,-13.649,-3.109,27.665,0.0,192.04,,205.0,190.0,-14.272,3.191,-9.88,25.638
377.5,3.274,0.795,-35.209,3.39,9.655,5.397,35.634,4.547,-24.06,-2.648,0.0,36.8,36.6,9.681,3.611,-14.907,-12.431,-16.067,-13.696,-3.109,27.665,0.0,193.44,,205.0,190.0,-14.233,3.193,-9.879,25.733
378.0,3.274,0.795,-35.209,3.39,9.655,5.36,35.626,4.568,-24.031,-2.661,0.0,36.834,36.539,9.681,3.611,-14.89,-12.416,-16.027,-13.688,-3.111,27.673,0.0,193.44,,204.0,190.0,-14.275,3.194,-9.891,25.697
378.5,3.274,0.795,-35.209,3.39,9.655,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.681,3.611,-14.938,-12.414,-16.063,-13.676,-3.111,27.673,0.0,193.74,,204.0,190.0,-14.255,3.195,-9.897,25.664
379.0,3.274,0.795,-35.209,3.39,9.655,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.681,3.611,-14.87,-12.437,-16.031,-13.69,-3.111,27.673,0.0,193.74,,203.0,190.0,-14.273,3.197,-9.884,25.641
379.5,3.248,0.735,-35.209,3.411,9.719,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.679,3.372,-14.931,-12.4,-15.984,-13.672,-3.111,27.673,0.0,193.04,,203.0,190.0,-14.257,3.198,-9.901,25.71
380.0,3.248,0.735,-35.209,3.411,9.719,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.679,3.372,-14.929,-12.439,-16.065,-13.724,-3.111,27.673,0.0,193.04,,202.0,190.0,-14.247,3.199,-9.895,25.642
380.5,3.248,0.735,-35.209,3.411,9.719,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.679,3.372,-14.893,-12.443,-16.027,-13.707,-3.111,27.673,0.0,189.64,,202.0,190.0,-14.289,3.2,-9.91,25.606
381.0,3.248,0.735,-35.209,3.411,9.719,5.36,35.626,4.568,-24.031,-2.661,0.0,36.8,36.5,9.679,3.372,-14.88,-12.441,-16.037,-13.685,-3.111,27.673,0.0,189.64,,202.0,190.0,-14.267,3.2,-9.914,25.572
381.5,3.248,0.735,-35.209,3.411,9.719,5.372,35.621,4.569,-24.095,-2.648,0.0,36.831,36.541,9.679,3.372,-14.956,-12.436,-16.002,-13.709,-3.1,27.686,0.0,189.34,,202.0,190.0,-14.261,3.201,-9.901,25.501
382.0,3.248,0.735,-35.209,3.411,9.719,5.372,35.621,4.569,-24.095,-2.648,0.0,36.8,36.5,9.679,3.372,-14.92,-12.439,-16.069,-13.706,-3.1,27.686,0.0,189.34,,202.0,190.0,-14.276,3.202,-9.919,25.479
382.5,3.344,0.805,-35.209,3.433,9.762,5.372,35.621,4.569,-24.095,-2.648,0.0,36.8,36.5,9.661,3.385,-14.907,-12.448,-16.042,-13.714,-3.1,27.686,0.0,189.94,,202.0,190.0,-14.283,3.203,-9.911,25.477
383.0,3.344,0.805,-35.209,3.433,9.762,5.372,35.621,4.569,-24.095,-2.648,0.0,36.8,36.5,9.661,3.385,-14.974,-12.455,-16.102,-13.732,-3.1,27.686,0.0,189.94,,202.0,190.0,-14.278,3.205,-9.909,25.462
383.5,3.344,0.805,-35.209,3.433,9.762,5.372,35.621,4.569,-24.095,-2.648,0.0,36.8,36.5,9.661,3.385,-14.925,-12.46,-16.087,-13.727,-3.1,27.686,0.0,188.34,,202.0,190.0,-14.316,3.207,-9.907,25.45
384.0,3.344,0.805,-35.209,3.433,9.762,5.372,35.621,4.569,-24.095,-2.648,0.0,36.8,36.5,9.661,3.385,-14.973,-12.427,-16.025,-13.693,-3.1,27.686,0.0,188.34,,203.0,190.0,-14.3,3.21,-9.914,25.416
384.5,3.344,0.805,-35.209,3.433,9.762,5.406,35.63,4.572,-24.052,-2.637,0.0,36.835,36.598,9.661,3.385,-14.926,-12.443,-16.056,-13.732,-3.099,27.683,0.0,187.64,,203.0,190.0,-14.28,3.212,-9.921,25.396
385.0,3.344,0.805,-35.209,3.433,9.762,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.661,3.385,-14.961,-12.455,-16.085,-13.713,-3.099,27.683,0.0,187.64,,204.0,190.0,-14.289,3.214,-9.93,25.384
385.5,2.75,0.772,-33.989,3.469,9.624,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.771,3.361,-14.9,-12.451,-16.046,-13.716,-3.099,27.683,0.0,187.64,,204.0,190.0,-14.303,3.216,-9.912,25.396
386.0,2.75,0.772,-33.989,3.469,9.624,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.771,3.361,-14.958,-12.429,-16.011,-13.673,-3.099,27.683,0.0,187.64,,205.0,190.0,-14.278,3.208,-9.906,25.361
386.5,2.75,0.772,-33.989,3.469,9.624,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.771,3.361,-14.932,-12.44,-16.063,-13.689,-3.099,27.683,0.0,187.94,,205.0,190.0,-14.268,3.201,-9.913,25.384
387.0,2.75,0.772,-33.989,3.469,9.624,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.771,3.361,-14.891,-12.426,-16.018,-13.703,-3.099,27.683,0.0,187.94,,206.0,190.0,-14.281,3.193,-9.928,25.487
387.5,2.75,0.772,-33.989,3.469,9.624,5.406,35.63,4.572,-24.052,-2.637,0.0,36.8,36.6,9.771,3.361,-14.929,-12.428,-16.062,-13.695,-3.099,27.683,0.0,190.44,,206.0,190.0,-14.26,3.186,-9.912,25.452
388.0,2.75,0.772,-33.989,3.469,9.624,5.417,35.639,4.577,-24.0,-2.648,0.0,36.839,36.582,9.771,3.361,-14.925,-12.431,-16.019,-13.697,-3.106,27.688,0.0,190.44,,206.0,190.0,-14.279,3.179,-9.908,25.393
388.5,2.75,0.772,-33.989,3.469,9.624,5.417,35.639,4.577,-24.0,-2.648,0.0,36.8,36.6,9.771,3.361,-14.907,-12.425,-16.056,-13.707,-3.106,27.688,0.0,190.54,,206.0,190.0,-14.268,3.172,-9.909,25.362
389.0,3.434,0.827,-35.209,3.394,9.677,5.417,35.639,4.577,-24.0,-2.648,0.0,36.8,36.6,9.605,3.483,-14.858,-12.428,-15.987,-13.687,-3.106,27.688,0.0,190.54,,206.0,190.0,-14.274,3.165,-9.9,25.336
389.5,3.434,0.827,-35.209,3.394,9.677,5.417,35.639,4.577,-24.0,-2.648,0.0,36.8,36.6,9.605,3.483,-14.913,-12.417,-16.068,-13.697,-3.106,27.688,0.0,189.84,,206.0,190.0,-14.24,3.17,-9.899,25.283
390.0,3.434,0.827,-35.209,3.394,9.677,5.417,35.639,4.577,-24.0,-2.648,0.0,36.8,36.6,9.605,3.483,-14.867,-12.411,-16.024,-13.692,-3.106,27.688,0.0,189.84,,206.0,190.0,-14.274,3.174,-9.899,25.251
390.5,3.434,0.827,-35.209,3.394,9.677,5.417,35.639,4.577,-24.0,-2.648,0.0,36.8,36.6,9.605,3.483,-14.935,-12.408,-16.016,-13.665,-3.106,27.688,0.0,191.94,,206.0,190.0,-14.248,3.178,-9.905,25.274
391.0,3.434,0.827,-35.209,3.394,9.677,5.409,35.634,4.566,-24.046,-2.635,0.0,36.843,36.539,9.605,3.483,-14.893,-12.438,-16.028,-13.699,-3.113,27.694,0.0,191.94,,205.0,190.0,-14.256,3.186,-9.89,25.284
391.5,3.434,0.827,-35.209,3.394,9.677,5.409,35.634,4.566,-24.046,-2.635,0.0,36.8,36.5,9.605,3.483,-14.924,-12.43,-16.06,-13.687,-3.113,27.694,0.0,191.64,,205.0,190.0,-14.264,3.186,-9.923,25.294
392.0,3.537,0.868,-35.209,3.398,9.6,5.409,35.634,4.566,-24.046,-2.635,0.0,36.8,36.5,9.649,3.509,-14.852,-12.436,-16.021,-13.703,-3.113,27.694,0.0,191.64,,204.0,190.0,-14.275,3.191,-9.912,25.307
392.5,3.537,0.868,-35.209,3.398,9.6,5.409,35.634,4.566,-24.046,-2.635,0.0,36.8,36.5,9.649,3.509,-14.943,-12.429,-16.02,-13.697,-3.113,27.694,0.0,191.74,,204.0,190.0,-14.253,3.196,-9.909,25.302
393.0,3.537,0.868,-35.209,3.398,9.6,5.409,35.634,4.566,-24.046,-2.635,0.0,36.8,36.5,9.649,3.509,-14.928,-12.451,-16.083,-13.706,-3.113,27.694,0.0,191.74,,203.0,190.0,-14.272,3.202,-9.921,25.285
393.5,3.537,0.868,-35.209,3.398,9.6,5.409,35.634,4.566,-24.046,-2.635,0.0,36.8,36.5,9.649,3.509,-14.958,-12.435,-16.02,-13.707,-3.113,27.694,0.0,191.24,,203.0,190.0,-14.292,3.207,-9.904,25.271
394.0,3.537,0.868,-35.209,3.398,9.6,5.394,35.622,4.569,-24.146,-2.644,0.0,36.847,36.605,9.649,3.509,-14.975,-12.452,-16.091,-13.729,-3.109,27.705,0.0,191.24,,202.0,190.0,-14.28,3.213,-9.924,25.242
394.5,3.537,0.868,-35.209,3.398,9.6,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.649,3.509,-14.926,-12.472,-16.066,-13.736,-3.109,27.705,0.0,191.74,,202.0,190.0,-14.312,3.218,-9.917,25.206
395.0,3.537,0.868,-35.209,3.398,9.6,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.649,3.509,-14.962,-12.482,-16.104,-13.733,-3.109,27.705,0.0,191.74,,201.0,190.0,-14.3,3.223,-9.941,25.362
395.5,3.28,0.793,-35.209,3.371,9.645,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.602,3.509,-14.913,-12.455,-16.084,-13.741,-3.109,27.705,0.0,191.24,,201.0,190.0,-14.321,3.228,-9.921,25.49
396.0,3.28,0.793,-35.209,3.371,9.645,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.602,3.509,-14.98,-12.461,-16.124,-13.735,-3.109,27.705,0.0,191.24,,200.0,190.0,-14.298,3.229,-9.917,25.532
396.5,3.28,0.793,-35.209,3.371,9.645,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.602,3.509,-14.923,-12.482,-16.083,-13.742,-3.109,27.705,0.0,186.24,,200.0,190.0,-14.325,3.23,-9.938,25.747
397.0,3.28,0.793,-35.209,3.371,9.645,5.394,35.622,4.569,-24.146,-2.644,0.0,36.8,36.6,9.602,3.509,-14.988,-12.451,-16.031,-13.723,-3.109,27.705,0.0,186.24,,201.0,190.0,-14.308,3.231,-9.933,25.817
397.5,3.28,0.793,-35.209,3.371,9.645,5.347,35.624,4.592,-24.1,-2.651,0.0,36.85,36.669,9.602,3.509,-14.953,-12.472,-16.081,-13.729,-3.107,27.693,0.0,187.24,,201.0,190.0,-14.298,3.232,-9.924,25.686
398.0,3.28,0.793,-35.209,3.371,9.645,5.347,35.624,4.592,-24.1,-2.651,0.0,36.8,36.7,9.602,3.509,-14.964,-12.465,-16.066,-13.736,-3.107,27.693,0.0,187.24,,202.0,190.0,-14.309,3.232,-9.93,25.616
398.5,2.953,0.716,-34.817,3.466,9.694,5.347,35.624,4.592,-24.1,-2.651,0.0,36.8,36.7,9.716,3.232,-14.903,-12.475,-16.066,-13.743,-3.107,27.693,0.0,187.34,,202.0,190.0,-14.308,3.233,-9.941,25.564
399.0,2.953,0.716,-34.817,3.466,9.694,5.347,35.624,4.592,-24.1,-2.651,0.0,36.8,36.7,9.716,3.232,-14.976,-12.443,-16.015,-13.736,-3.107,27.693,0.0,187.34,,203.0,190.0,-14.297,3.229,-9.93,25.594
399.5,2.953,0.716,-34.817,3.466,9.694,5.347,35.624,4.592,-24.1,-2.651,0.0,36.8,36.7,9.716,3.232,-14.942,-12.453,-16.087,-13.743,-3.107,27.693,0.0,187.74,,203.0,190.0,-14.292,3.224,-9.927,25.499
400.0,2.953,0.716,-34.817,3.466,9.694,5.347,35.624,4.592,-24.1,-2.651,0.0,36.8,36.7,9.716,3.232,-14.953,-12.458,-16.064,-13.736,-3.107,27.693,0.0,187.74,,204.0,190.0,-14.306,3.22,-9.943,25.459
400.5,2.953,0.716,-34.817,3.466,9.694,5.362,35.632,4.585,-24.093,-2.642,0.0,36.859,36.611,9.716,3.232,-14.98,-12.481,-16.106,-13.742,-3.107,27.694,0.0,188.04,,204.0,190.0,-14.303,3.215,-9.941,25.431
401.0,2.953,0.716,-34.817,3.466,9.694,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.716,3.232,-14.904,-12.488,-16.073,-13.753,-3.107,27.694,0.0,188.04,,205.0,190.0,-14.327,3.211,-9.923,25.367
401.5,2.953,0.716,-34.817,3.466,9.694,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.716,3.232,-14.985,-12.457,-16.037,-13.742,-3.107,27.694,0.0,187.64,,205.0,190.0,-14.304,3.207,-9.932,25.325
402.0,3.026,0.804,-33.89,3.456,9.591,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.837,3.341,-14.948,-12.508,-16.098,-13.759,-3.107,27.694,0.0,187.64,,206.0,190.0,-14.305,3.203,-9.938,25.295
402.5,3.026,0.804,-33.89,3.456,9.591,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.837,3.341,-14.987,-12.477,-16.118,-13.751,-3.107,27.694,0.0,187.34,,206.0,190.0,-14.328,3.2,-9.952,25.195
403.0,3.026,0.804,-33.89,3.456,9.591,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.837,3.341,-14.912,-12.484,-16.069,-13.762,-3.107,27.694,0.0,187.34,,207.0,190.0,-14.333,3.197,-9.951,25.156
403.5,3.026,0.804,-33.89,3.456,9.591,5.362,35.632,4.585,-24.093,-2.642,0.0,36.9,36.6,9.837,3.341,-15.01,-12.462,-16.068,-13.755,-3.107,27.694,0.0,190.44,,207.0,190.0,-14.307,3.194,-9.928,25.14
404.0,3.026,0.804,-33.89,3.456,9.591,5.398,35.644,4.584,-24.108,-2.63,0.0,36.886,36.779,9.837,3.341,-14.967,-12.502,-16.095,-13.767,-3.1,27.707,0.0,190.44,,207.0,190.0,-14.324,3.191,-9.941,25.107
404.5,3.026,0.804,-33.89,3.456,9.591,5.398,35.644,4.584,-24.108,-2.63,0.0,36.9,36.8,9.837,3.341,-14.933,-12.486,-16.057,-13.744,-3.1,27.707,0.0,191.04,,207.0,190.0,-14.333,3.189,-9.955,25.014
405.0,3.191,0.81,-34.911,3.444,9.593,5.398,35.644,4.584,-24.108,-2.63,0.0,36.9,36.8,9.697,3.44,-14.996,-12.498,-16.138,-13.773,-3.1,27.707,0.0,191.04,,206.0,190.0,-14.305,3.186,-9.967,25.042
405.5,3.191,0.81,-34.911,3.444,9.593,5.398,35.644,4.584,-24.108,-2.63,0.0,36.9,36.8,9.697,3.44,-14.97,-12.519,-16.122,-13.799,-3.1,27.707,0.0,191.44,,206.0,190.0,-14.351,3.186,-9.959,25.028
406.0,3.191,0.81,-34.911,3.444,9.593,5.398,35.644,4.584,-24.108,-2.63,0.0,36.9,36.8,9.697,3.44,-14.983,-12.508,-16.123,-13.782,-3.1,27.707,0.0,191.44,,205.0,190.0,-14.353,3.186,-9.985,25.017
406.5,3.191,0.81,-34.911,3.444,9.593,5.398,35.644,4.584,-24.108,-2.63,0.0,36.9,36.8,9.697,3.44,-14.977,-12.506,-16.094,-13.773,-3.1,27.707,0.0,193.34,,205.0,190.0,-14.349,3.186,-9.984,24.986
407.0,3.191,0.81,-34.911,3.444,9.593,5.387,35.624,4.586,-24.191,-2.643,0.0,36.872,36.73,9.697,3.44,-15.017,-12.52,-16.152,-13.8,-3.107,27.702,0.0,193.34,,204.0,190.0,-14.338,3.186,-9.974,25.009
407.5,3.191,0.81,-34.911,3.444,9.593,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.697,3.44,-14.954,-12.519,-16.117,-13.785,-3.107,27.702,0.0,193.34,,204.0,190.0,-14.372,3.186,-9.957,25.215
408.0,3.372,0.84,-34.556,3.39,9.653,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.806,3.452,-15.036,-12.516,-16.074,-13.787,-3.107,27.702,0.0,193.34,,203.0,190.0,-14.344,3.186,-9.987,25.416
408.5,3.372,0.84,-34.556,3.39,9.653,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.806,3.452,-14.985,-12.525,-16.152,-13.805,-3.107,27.702,0.0,193.34,,203.0,190.0,-14.353,3.189,-9.992,25.442
409.0,3.372,0.84,-34.556,3.39,9.653,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.806,3.452,-15.011,-12.518,-16.117,-13.798,-3.107,27.702,0.0,193.34,,202.0,190.0,-14.367,3.192,-9.999,25.345
409.5,3.372,0.84,-34.556,3.39,9.653,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.806,3.452,-14.953,-12.504,-16.137,-13.786,-3.107,27.702,0.0,191.14,,202.0,190.0,-14.361,3.195,-9.986,25.201
410.0,3.372,0.84,-34.556,3.39,9.653,5.387,35.624,4.586,-24.191,-2.643,0.0,36.9,36.7,9.806,3.452,-15.039,-12.517,-16.101,-13.795,-3.107,27.702,0.0,191.14,,201.0,190.0,-14.345,3.198,-9.985,25.153
410.5,3.372,0.84,-34.556,3.39,9.653,5.413,35.648,4.59,-24.118,-2.608,0.0,36.896,36.852,9.806,3.452,-14.982,-12.528,-16.133,-13.791,-3.09,27.718,0.0,190.94,,201.0,190.0,-14.363,3.201,-9.988,25.146
411.0,3.372,0.84,-34.556,3.39,9.653,5.413,35.648,4.59,-24.118,-2.608,0.0,36.9,36.9,9.806,3.452,-14.954,-12.506,-16.078,-13.75,-3.09,27.718,0.0,190.94,,201.0,190.0,-14.358,3.204,-9.998,25.113
411.5,2.927,0.777,-34.034,3.41,9.665,5.413,35.648,4.59,-24.118,-2.608,0.0,36.9,36.9,9.702,3.312,-15.025,-12.536,-16.145,-13.791,-3.09,27.718,0.0,190.94,,201.0,190.0,-14.322,3.207,-9.984,25.115
412.0,2.927,0.777,-34.034,3.41,9.665,5.413,35.648,4.59,-24.118,-2.608,0.0,36.9,36.9,9.702,3.312,-14.955,-12.508,-16.109,-13.781,-3.09,27.718,0.0,190.94,,201.0,190.0,-14.374,3.202,-9.988,25.106
412.5,2.927,0.777,-34.034,3.41,9.665,5.413,35.648,4.59,-24.118,-2.608,0.0,36.9,36.9,9.702,3.312,-15.033,-12.51,-16.091,-13.773,-3.09,27.718,0.0,187.34,,201.0,190.0,-14.338,3.198,-9.982,25.073
413.0,2.927,0.777,-34.034,3.41,9.665,5.413,35.648,4.59,-24.118,-2.608,0.0,36.9,36.9,9.702,3.312,-14.949,-12.493,-16.06,-13.762,-3.09,27.718,0.0,187.34,,202.0,190.0,-14.352,3.193,-9.978,24.987
413.5,2.927,0.777,-34.034,3.41,9.665,5.376,35.655,4.595,-24.097,-2.639,0.0,36.91,36.868,9.702,3.312,-14.994,-12.519,-16.13,-13.762,-3.088,27.716,0.0,187.64,,202.0,190.0,-14.316,3.189,-9.989,24.952
414.0,2.927,0.777,-34.034,3.41,9.665,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.702,3.312,-14.971,-12.505,-16.097,-13.784,-3.088,27.716,0.0,187.64,,203.0,190.0,-14.351,3.184,-9.97,24.932
414.5,3.442,0.815,-35.209,3.405,9.728,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.513,3.439,-15.015,-12.503,-16.062,-13.752,-3.088,27.716,0.0,187.74,,203.0,190.0,-14.339,3.18,-9.989,24.857
415.0,3.442,0.815,-35.209,3.405,9.728,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.513,3.439,-14.989,-12.521,-16.136,-13.766,-3.088,27.716,0.0,187.74,,204.0,190.0,-14.333,3.185,-9.99,24.856
415.5,3.442,0.815,-35.209,3.405,9.728,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.513,3.439,-14.892,-12.499,-16.075,-13.76,-3.088,27.716,0.0,187.84,,204.0,190.0,-14.353,3.189,-9.983,24.791
416.0,3.442,0.815,-35.209,3.405,9.728,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.513,3.439,-15.0,-12.517,-16.115,-13.774,-3.088,27.716,0.0,187.84,,205.0,190.0,-14.306,3.193,-9.991,24.732
416.5,3.442,0.815,-35.209,3.405,9.728,5.376,35.655,4.595,-24.097,-2.639,0.0,36.9,36.9,9.513,3.439,-15.013,-12.501,-16.092,-13.778,-3.088,27.716,0.0,190.14,,205.0,190.0,-14.352,3.197,-9.963,24.729
417.0,3.442,0.815,-35.209,3.405,9.728,5.339,35.64,4.599,-24.149,-2.636,0.0,36.928,36.887,9.513,3.439,-14.993,-12.524,-16.156,-13.779,-3.089,27.721,0.0,190.14,,205.0,190.0,-14.346,3.201,-9.993,24.697
417.5,3.442,0.815,-35.209,3.405,9.728,5.339,35.64,4.599,-24.149,-2.636,0.0,36.9,36.9,9.513,3.439,-14.935,-12.523,-16.105,-13.783,-3.089,27.721,0.0,189.64,,205.0,190.0,-14.363,3.205,-10.005,24.675
418.0,2.891,0.8,-34.236,3.443,9.653,5.339,35.64,4.599,-24.149,-2.636,0.0,36.9,36.9,9.754,3.456,-15.016,-12.509,-16.101,-13.776,-3.089,27.721,0.0,189.64,,205.0,190.0,-14.337,3.209,-9.997,24.648
418.5,2.891,0.8,-34.236,3.443,9.653,5.339,35.64,4.599,-24.149,-2.636,0.0,36.9,36.9,9.754,3.456,-14.976,-12.527,-16.152,-13.803,-3.089,27.721,0.0,189.34,,205.0,190.0,-14.351,3.204,-10.012,24.644
419.0,2.891,0.8,-34.236,3.443,9.653,5.339,35.64,4.599,-24.149,-2.636,0.0,36.9,36.9,9.754,3.456,-15.037,-12.512,-16.108,-13.776,-3.089,27.721,0.0,189.34,,205.0,190.0,-14.365,3.199,-10.015,24.711
419.5,2.891,0.8,-34.236,3.443,9.653,5.339,35.64,4.599,-24.149,-2.636,0.0,36.9,36.9,9.754,3.456,-15.019,-12.545,-16.172,-13.819,-3.089,27.721,0.0,191.74,,205.0,190.0,-14.358,3.193,-10.004,24.732
420.0,2.891,0.8,-34.236,3.443,9.653,5.36,35.644,4.604,-24.198,-2.619,0.0,36.946,36.901,9.754,3.456,-15.046,-12.556,-16.133,-13.826,-3.085,27.718,0.0,191.74,,204.0,190.0,-14.389,3.189,-10.017,24.749
420.5,2.891,0.8,-34.236,3.443,9.653,5.36,35.644,4.604,-24.198,-2.619,0.0,36.9,36.9,9.754,3.456,-15.005,-12.535,-16.163,-13.817,-3.085,27.718,0.0,192.14,,204.0,190.0,-14.39,3.184,-10.029,24.731
421.0,3.151,0.771,-34.493,3.415,9.64,5.36,35.644,4.604,-24.198,-2.619,0.0,36.9,36.9,9.708,3.199,-15.05,-12.535,-16.151,-13.824,-3.085,27.718,0.0,192.14,,203.0,190.0,-14.38,3.179,-10.013,24.724
421.5,3.151,0.771,-34.493,3.415,9.64,5.36,35.644,4.604,-24.198,-2.619,0.0,36.9,36.9,9.708,3.199,-15.026,-12.531,-16.164,-13.813,-3.085,27.718,0.0,192.24,,203.0,190.0,-14.39,3.178,-10.054,24.734
422.0,3.151,0.771,-34.493,3.415,9.64,5.36,35.644,4.604,-24.198,-2.619,0.0,36.9,36.9,9.708,3.199,-14.993,-12.532,-16.122,-13.799,-3.085,27.718,0.0,192.24,,202.0,190.0,-14.383,3.178,-10.026,24.78
422.5,3.151,0.771,-34.493,3.415,9.64,5.36,35.644,4.604,-24.198,-2.619,0.0,36.9,36.9,9.708,3.199,-15.029,-12.519,-16.101,-13.771,-3.085,27.718,0.0,190.84,,202.0,190.0,-14.361,3.178,-10.037,24.782
423.0,3.151,0.771,-34.493,3.415,9.64,5.389,35.666,4.595,-24.088,-2.618,0.0,36.967,36.977,9.708,3.199,-15.021,-12.539,-16.154,-13.783,-3.083,27.716,0.0,190.84,,202.0,190.0,-14.355,3.177,-10.014,24.82
423.5,3.151,0.771,-34.493,3.415,9.64,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.708,3.199,-15.026,-12.522,-16.139,-13.776,-3.083,27.716,0.0,190.24,,202.0,190.0,-14.374,3.177,-10.021,24.835
424.0,3.151,0.771,-34.493,3.415,9.64,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.708,3.199,-14.928,-12.5,-16.1,-13.773,-3.083,27.716,0.0,190.24,,202.0,190.0,-14.366,3.176,-10.007,24.819
424.5,2.913,0.787,-34.111,3.497,9.653,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.711,3.296,-15.005,-12.477,-16.051,-13.756,-3.083,27.716,0.0,190.04,,202.0,190.0,-14.325,3.176,-10.0,24.81
425.0,2.913,0.787,-34.111,3.497,9.653,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.711,3.296,-14.961,-12.493,-16.118,-13.762,-3.083,27.716,0.0,190.04,,202.0,190.0,-14.322,3.172,-10.005,24.858
425.5,2.913,0.787,-34.111,3.497,9.653,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.711,3.296,-14.916,-12.477,-16.067,-13.757,-3.083,27.716,0.0,187.64,,202.0,190.0,-14.333,3.167,-9.987,24.876
426.0,2.913,0.787,-34.111,3.497,9.653,5.389,35.666,4.595,-24.088,-2.618,0.0,37.0,37.0,9.711,3.296,-14.984,-12.499,-16.124,-13.742,-3.083,27.716,0.0,187.64,,203.0,190.0,-14.304,3.163,-9.971,24.873
426.5,2.913,0.787,-34.111,3.497,9.653,5.383,35.662,4.606,-24.043,-2.617,0.0,36.988,36.916,9.711,3.296,-14.931,-12.5,-16.09,-13.747,-3.075,27.724,0.0,187.74,,203.0,190.0,-14.337,3.159,-10.01,24.902
427.0,2.913,0.787,-34.111,3.497,9.653,5.383,35.662,4.606,-24.043,-2.617,0.0,37.0,36.9,9.711,3.296,-14.94,-12.484,-16.092,-13.737,-3.075,27.724,0.0,187.74,,204.0,190.0,-14.317,3.155,-9.986,25.004
427.5,3.753,0.872,-35.209,3.36,9.707,5.383,35.662,4.606,-24.043,-2.617,0.0,37.0,36.9,9.727,3.436,-14.886,-12.477,-16.044,-13.741,-3.075,27.724,0.0,187.54,,204.0,190.0,-14.313,3.151,-9.973,25.075
428.0,3.753,0.872,-35.209,3.36,9.707,5.383,35.662,4.606,-24.043,-2.617,0.0,37.0,36.9,9.727,3.436,-14.963,-12.484,-16.079,-13.726,-3.075,27.724,0.0,187.54,,205.0,190.0,-14.287,3.161,-9.994,25.087
428.5,3.753,0.872,-35.209,3.36,9.707,5.383,35.662,4.606,-24.043,-2.617,0.0,37.0,36.9,9.727,3.436,-14.926,-12.478,-16.068,-13.755,-3.075,27.724,0.0,189.34,,205.0,190.0,-14.313,3.171,-9.985,25.104
429.0,3.753,0.872,-35.209,3.36,9.707,5.383,35.662,4.606,-24.043,-2.617,0.0,37.0,36.9,9.727,3.436,-14.92,-12.46,-16.009,-13.73,-3.075,27.724,0.0,189.34,,205.0,190.0,-14.307,3.18,-9.971,25.105
429.5,3.753,0.872,-35.209,3.36,9.707,5.391,35.656,4.562,-24.087,-2.607,0.0,36.99,36.947,9.727,3.436,-14.963,-12.514,-16.099,-13.739,-3.073,27.725,0.0,189.44,,205.0,190.0,-14.28,3.19,-9.972,25.113
430.0,3.753,0.872,-35.209,3.36,9.707,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.727,3.436,-14.909,-12.498,-16.071,-13.751,-3.073,27.725,0.0,189.44,,205.0,190.0,-14.329,3.199,-9.972,25.137
430.5,3.753,0.872,-35.209,3.36,9.707,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.727,3.436,-14.985,-12.495,-16.073,-13.743,-3.073,27.725,0.0,189.64,,205.0,190.0,-14.307,3.208,-9.988,25.156
431.0,3.276,0.78,-35.209,3.414,9.684,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.669,3.315,-14.916,-12.497,-16.053,-13.742,-3.073,27.725,0.0,189.64,,205.0,190.0,-14.324,3.217,-9.983,25.139
431.5,3.276,0.78,-35.209,3.414,9.684,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.669,3.315,-14.969,-12.518,-16.115,-13.755,-3.073,27.725,0.0,190.04,,205.0,190.0,-14.302,3.218,-9.986,25.138
432.0,3.276,0.78,-35.209,3.414,9.684,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.669,3.315,-14.937,-12.51,-16.119,-13.761,-3.073,27.725,0.0,190.04,,205.0,190.0,-14.339,3.219,-9.993,25.137
432.5,3.276,0.78,-35.209,3.414,9.684,5.391,35.656,4.562,-24.087,-2.607,0.0,37.0,36.9,9.669,3.315,-15.018,-12.512,-16.119,-13.763,-3.073,27.725,0.0,191.14,,205.0,190.0,-14.332,3.22,-9.984,25.13
433.0,3.276,0.78,-35.209,3.414,9.684,5.363,35.65,4.577,-24.184,-2.612,0.0,37.011,37.092,9.669,3.315,-15.015,-12.526,-16.169,-13.785,-3.078,27.728,0.0,191.14,,204.0,190.0,-14.353,3.221,-9.982,25.226
433.5,3.276,0.78,-35.209,3.414,9.684,5.363,35.65,4.577,-24.184,-2.612,0.0,37.0,37.1,9.669,3.315,-14.988,-12.505,-16.078,-13.801,-3.078,27.728,0.0,190.64,,204.0,190.0,-14.373,3.221,-9.975,25.215
434.0,3.206,0.791,-34.685,3.418,9.706,5.363,35.65,4.577,-24.184,-2.612,0.0,37.0,37.1,9.778,3.222,-14.99,-12.53,-16.112,-13.8,-3.078,27.728,0.0,190.64,,204.0,190.0,-14.343,3.222,-10.007,25.243
434.5,3.206,0.791,-34.685,3.418,9.706,5.363,35.65,4.577,-24.184,-2.612,0.0,37.0,37.1,9.778,3.222,-15.034,-12.534,-16.17,-13.803,-3.078,27.728,0.0,190.74,,204.0,190.0,-14.358,3.222,-10.001,25.245
435.0,3.206,0.791,-34.685,3.418,9.706,5.363,35.65,4.577,-24.184,-2.612,0.0,37.0,37.1,9.778,3.222,-15.045,-12.533,-16.171,-13.8,-3.078,27.728,0.0,190.74,,204.0,190.0,-14.385,3.222,-9.997,25.238
435.5,3.206,0.791,-34.685,3.418,9.706,5.363,35.65,4.577,-24.184,-2.612,0.0,37.0,37.1,9.778,3.222,-14.941,-12.543,-16.113,-13.809,-3.078,27.728,0.0,190.14,,204.0,190.0,-14.388,3.222,-10.001,25.231
436.0,3.206,0.791,-34.685,3.418,9.706,5.367,35.653,4.609,-24.246,-2.6,0.0,37.036,37.027,9.778,3.222,-15.011,-12.535,-16.083,-13.802,-3.065,27.743,0.0,190.14,,204.0,190.0,-14.352,3.221,-9.989,25.247
436.5,3.206,0.791,-34.685,3.418,9.706,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.778,3.222,-15.033,-12.527,-16.183,-13.803,-3.065,27.743,0.0,190.44,,204.0,190.0,-14.358,3.221,-9.998,25.282
437.0,2.571,0.698,-34.056,3.45,9.47,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.755,3.293,-15.062,-12.543,-16.206,-13.824,-3.065,27.743,0.0,190.44,,204.0,190.0,-14.387,3.221,-10.019,25.282
437.5,2.571,0.698,-34.056,3.45,9.47,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.755,3.293,-15.079,-12.541,-16.229,-13.821,-3.065,27.743,0.0,190.74,,204.0,190.0,-14.409,3.21,-10.009,25.294
438.0,2.571,0.698,-34.056,3.45,9.47,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.755,3.293,-15.028,-12.541,-16.141,-13.825,-3.065,27.743,0.0,190.74,,204.0,190.0,-14.417,3.2,-9.999,25.307
438.5,2.571,0.698,-34.056,3.45,9.47,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.755,3.293,-14.985,-12.535,-16.153,-13.815,-3.065,27.743,0.0,190.54,,204.0,190.0,-14.384,3.189,-10.005,25.284
439.0,2.571,0.698,-34.056,3.45,9.47,5.367,35.653,4.609,-24.246,-2.6,0.0,37.0,37.0,9.755,3.293,-15.043,-12.538,-16.18,-13.814,-3.065,27.743,0.0,190.54,,204.0,190.0,-14.372,3.179,-10.022,25.346
439.5,2.571,0.698,-34.056,3.45,9.47,5.344,35.673,4.582,-24.133,-2.614,0.0,37.055,36.996,9.755,3.293,-15.012,-12.53,-16.103,-13.797,-3.056,27.742,0.0,190.94,,204.0,190.0,-14.394,3.169,-10.01,25.375
440.0,2.571,0.698,-34.056,3.45,9.47,5.344,35.673,4.582,-24.133,-2.614,0.0,37.1,37.0,9.755,3.293,-15.048,-12.541,-16.156,-13.817,-3.056,27.742,0.0,190.94,,204.0,190.0,-14.361,3.159,-10.009,25.324
440.5,3.165,0.795,-35.209,3.383,9.586,5.344,35.673,4.582,-24.133,-2.614,0.0,37.1,37.0,9.659,3.485,-15.001,-12.539,-16.128,-13.808,-3.056,27.742,0.0,190.64,,204.0,190.0,-14.39,3.15,-10.002,25.258
441.0,3.165,0.795,-35.209,3.383,9.586,5.344,35.673,4.582,-24.133,-2.614,0.0,37.1,37.0,9.659,3.485,-15.032,-12.523,-16.147,-13.795,-3.056,27.742,0.0,190.64,,204.0,190.0,-14.369,3.15,-9.987,25.216
441.5,3.165,0.795,-35.209,3.383,9.586,5.344,35.673,4.582,-24.133,-2.614,0.0,37.1,37.0,9.659,3.485,-15.003,-12.533,-16.106,-13.784,-3.056,27.742,0.0,190.84,,204.0,190.0,-14.374,3.15,-10.012,25.125
442.0,3.165,0.795,-35.209,3.383,9.586,5.344,35.673,4.582,-24.133,-2.614,0.0,37.1,37.0,9.659,3.485,-15.026,-12.53,-16.154,-13.774,-3.056,27.742,0.0,190.84,,204.0,190.0,-14.357,3.15,-10.009,25.112
442.5,3.165,0.795,-35.209,3.383,9.586,5.348,35.669,4.599,-24.105,-2.594,0.0,37.06,37.079,9.659,3.485,-14.944,-12.536,-16.119,-13.788,-3.05,27.753,0.0,190.84,,204.0,190.0,-14.371,3.151,-10.017,25.045
443.0,3.165,0.795,-35.209,3.383,9.586,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.659,3.485,-15.023,-12.506,-16.103,-13.777,-3.05,27.753,0.0,190.84,,204.0,190.0,-14.347,3.151,-9.987,24.989
443.5,3.149,0.781,-35.209,3.395,9.61,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.628,3.475,-15.011,-12.529,-16.157,-13.789,-3.05,27.753,0.0,190.94,,204.0,190.0,-14.352,3.151,-9.995,24.951
444.0,3.149,0.781,-35.209,3.395,9.61,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.628,3.475,-14.955,-12.524,-16.116,-13.8,-3.05,27.753,0.0,190.94,,204.0,190.0,-14.371,3.151,-10.004,24.984
444.5,3.149,0.781,-35.209,3.395,9.61,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.628,3.475,-15.027,-12.518,-16.143,-13.782,-3.05,27.753,0.0,190.24,,204.0,190.0,-14.349,3.151,-10.0,24.997
445.0,3.149,0.781,-35.209,3.395,9.61,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.628,3.475,-15.016,-12.528,-16.104,-13.779,-3.05,27.753,0.0,190.24,,204.0,190.0,-14.367,3.151,-9.985,25.014
445.5,3.149,0.781,-35.209,3.395,9.61,5.348,35.669,4.599,-24.105,-2.594,0.0,37.1,37.1,9.628,3.475,-15.022,-12.527,-16.129,-13.814,-3.05,27.753,0.0,189.84,,204.0,190.0,-14.357,3.151,-10.004,24.992
446.0,3.149,0.781,-35.209,3.395,9.61,5.346,35.664,4.589,-24.144,-2.587,0.0,37.06,37.044,9.628,3.475,-14.947,-12.548,-16.14,-13.793,-3.056,27.746,0.0,189.84,,204.0,190.0,-14.373,3.151,-10.0,24.991
446.5,3.149,0.781,-35.209,3.395,9.61,5.346,35.664,4.589,-24.144,-2.587,0.0,37.1,37.0,9.628,3.475,-15.054,-12.549,-16.173,-13.798,-3.056,27.746,0.0,190.14,,204.0,190.0,-14.357,3.151,-10.009,24.964
447.0,2.931,0.794,-33.265,3.458,9.639,5.346,35.664,4.589,-24.144,-2.587,0.0,37.1,37.0,9.779,3.321,-14.997,-12.531,-16.154,-13.813,-3.056,27.746,0.0,190.14,,204.0,190.0,-14.393,3.151,-10.017,24.955
447.5,2.931,0.794,-33.265,3.458,9.639,5.346,35.664,4.589,-24.144,-2.587,0.0,37.1,37.0,9.779,3.321,-15.038,-12.54,-16.109,-13.796,-3.056,27.746,0.0,190.64,,204.0,190.0,-14.374,3.147,-10.012,24.962
448.0,2.931,0.794,-33.265,3.458,9.639,5.346,35.664,4.589,-24.144,-2.587,0.0,37.1,37.0,9.779,3.321,-15.055,-12.556,-16.187,-13.816,-3.056,27.746,0.0,190.64,,204.0,190.0,-14.371,3.144,-10.023,25.007
448.5,2.931,0.794,-33.265,3.458,9.639,5.346,35.664,4.589,-24.144,-2.587,0.0,37.1,37.0,9.779,3.321,-15.062,-12.568,-16.143,-13.836,-3.056,27.746,0.0,190.34,,204.0,190.0,-14.404,3.14,-10.012,25.019
449.0,2.931,0.794,-33.265,3.458,9.639,5.35,35.644,4.613,-24.245,-2.583,0.0,37.068,37.073,9.779,3.321,-15.053,-12.577,-16.202,-13.847,-3.05,27.742,0.0,190.34,,204.0,190.0,-14.402,3.137,-10.035,25.034
449.5,2.931,0.794,-33.265,3.458,9.639,5.35,35.644,4.613,-24.245,-2.583,0.0,37.1,37.1,9.779,3.321,-15.058,-12.577,-16.171,-13.864,-3.05,27.742,0.0,190.34,,204.0,190.0,-14.419,3.134,-10.006,25.037
450.0,3.212,0.743,-35.209,3.298,9.614,5.35,35.644,4.613,-24.245,-2.583,0.0,37.1,37.1,9.726,3.456,-15.083,-12.593,-16.214,-13.868,-3.05,27.742,0.0,190.34,,204.0,190.0,-14.418,3.13,-10.053,25.036
450.5,3.212,0.743,-35.209,3.298,9.614,5.35,35.644,4.613,-24.245,-2.583,0.0,37.1,37.1,9.726,3.456,-15.029,-12.588,-16.184,-13.84,-3.05,27.742,0.0,190.04,,204.0,190.0,-14.44,3.132,-10.038,25.024
451.0,3.212,0.743,-35.209,3.298,9.614,5.35,35.644,4.613,-24.245,-2.583,0.0,37.1,37.1,9.726,3.456,-15.074,-12.587,-16.202,-13.871,-3.05,27.742,0.0,190.04,,204.0,190.0,-14.41,3.133,-10.052,25.039
451.5,3.212,0.743,-35.209,3.298,9.614,5.35,35.644,4.613,-24.245,-2.583,0.0,37.1,37.1,9.726,3.456,-15.063,-12.585,-16.232,-13.852,-3.05,27.742,0.0,190.54,,204.0,190.0,-14.433,3.134,-10.045,25.059
452.0,3.212,0.743,-35.209,3.298,9.614,5.366,35.656,4.585,-24.269,-2.589,0.0,37.077,37.073,9.726,3.456,-15.097,-12.608,-16.24,-13.884,-3.043,27.746,0.0,190.54,,204.0,190.0,-14.433,3.135,-10.05,25.054
452.5,3.212,0.743,-35.209,3.298,9.614,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.726,3.456,-15.041,-12.617,-16.234,-13.867,-3.043,27.746,0.0,190.54,,204.0,190.0,-14.457,3.137,-10.053,25.053
453.0,3.212,0.743,-35.209,3.298,9.614,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.726,3.456,-15.138,-12.617,-16.253,-13.885,-3.043,27.746,0.0,190.54,,204.0,190.0,-14.44,3.138,-10.077,25.048
453.5,3.465,0.844,-35.209,3.265,9.665,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.674,3.594,-15.084,-12.612,-16.249,-13.873,-3.043,27.746,0.0,190.34,,204.0,190.0,-14.473,3.139,-10.072,25.044
454.0,3.465,0.844,-35.209,3.265,9.665,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.674,3.594,-15.074,-12.609,-16.176,-13.874,-3.043,27.746,0.0,190.34,,204.0,190.0,-14.454,3.144,-10.064,25.041
454.5,3.465,0.844,-35.209,3.265,9.665,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.674,3.594,-15.101,-12.601,-16.231,-13.88,-3.043,27.746,0.0,190.14,,204.0,190.0,-14.433,3.15,-10.094,25.019
455.0,3.465,0.844,-35.209,3.265,9.665,5.366,35.656,4.585,-24.269,-2.589,0.0,37.1,37.1,9.674,3.594,-15.041,-12.606,-16.199,-13.868,-3.043,27.746,0.0,190.14,,204.0,190.0,-14.454,3.155,-10.067,25.002
455.5,3.465,0.844,-35.209,3.265,9.665,5.35,35.672,4.593,-24.188,-2.593,0.0,37.076,37.092,9.674,3.594,-15.114,-12.611,-16.219,-13.866,-3.034,27.75,0.0,191.14,,204.0,190.0,-14.428,3.16,-10.066,24.989
456.0,3.465,0.844,-35.209,3.265,9.665,5.35,35.672,4.593,-24.188,-2.593,0.0,37.1,37.1,9.674,3.594,-15.082,-12.59,-16.139,-13.845,-3.034,27.75,0.0,191.14,,203.0,190.0,-14.453,3.165,-10.068,25.001
456.5,2.69,0.761,-33.943,3.47,9.6,5.35,35.672,4.593,-24.188,-2.593,0.0,37.1,37.1,9.74,3.351,-15.083,-12.572,-16.219,-13.869,-3.034,27.75,0.0,190.94,,203.0,190.0,-14.414,3.17,-10.069,25.003
457.0,2.69,0.761,-33.943,3.47,9.6,5.35,35.672,4.593,-24.188,-2.593,0.0,37.1,37.1,9.74,3.351,-15.024,-12.576,-16.191,-13.837,-3.034,27.75,0.0,190.94,,203.0,190.0,-14.436,3.162,-10.058,25.005
457.5,2.69,0.761,-33.943,3.47,9.6,5.35,35.672,4.593,-24.188,-2.593,0.0,37.1,37.1,9.74,3.351,-15.071,-12.569,-16.178,-13.822,-3.034,27.75,0.0,190.14,,203.0,190.0,-14.407,3.154,-10.055,25.022
458.0,2.69,0.761,-33.943,3.47,9.6,5.35,35.672,4.593,-24.188,-2.593,0.0,37.1,37.1,9.74,3.351,-15.05,-12.565,-16.199,-13.831,-3.034,27.75,0.0,190.14,,203.0,190.0,-14.41,3.147,-10.051,25.019
458.5,2.69,0.761,-33.943,3.47,9.6,5.287,35.67,4.593,-24.118,-2.583,0.0,37.078,37.001,9.74,3.351,-15.026,-12.56,-16.147,-13.829,-3.031,27.743,0.0,190.04,,203.0,190.0,-14.411,3.139,-10.049,25.017
459.0,2.69,0.761,-33.943,3.47,9.6,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.74,3.351,-15.041,-12.58,-16.204,-13.834,-3.031,27.743,0.0,190.04,,203.0,190.0,-14.39,3.132,-10.042,25.037
459.5,2.69,0.761,-33.943,3.47,9.6,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.74,3.351,-15.046,-12.535,-16.138,-13.822,-3.031,27.743,0.0,190.24,,203.0,190.0,-14.415,3.125,-10.047,25.014
460.0,3.439,0.791,-35.209,3.487,9.699,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.672,3.494,-15.0,-12.577,-16.173,-13.828,-3.031,27.743,0.0,190.24,,203.0,190.0,-14.385,3.117,-10.044,25.067
460.5,3.439,0.791,-35.209,3.487,9.699,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.672,3.494,-14.981,-12.553,-16.127,-13.814,-3.031,27.743,0.0,189.44,,203.0,190.0,-14.394,3.123,-10.025,25.08
461.0,3.439,0.791,-35.209,3.487,9.699,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.672,3.494,-15.024,-12.559,-16.171,-13.819,-3.031,27.743,0.0,189.44,,203.0,190.0,-14.369,3.128,-10.039,25.102
461.5,3.439,0.791,-35.209,3.487,9.699,5.287,35.67,4.593,-24.118,-2.583,0.0,37.1,37.0,9.672,3.494,-14.961,-12.555,-16.147,-13.81,-3.031,27.743,0.0,189.94,,203.0,190.0,-14.393,3.133,-10.016,25.108
462.0,3.439,0.791,-35.209,3.487,9.699,5.328,35.66,4.578,-24.128,-2.582,0.0,37.081,37.025,9.672,3.494,-15.035,-12.519,-16.106,-13.793,-3.042,27.747,0.0,189.94,,203.0,190.0,-14.368,3.138,-10.026,25.067
462.5,3.439,0.791,-35.209,3.487,9.699,5.328,35.66,4.578,-24.128,-2.582,0.0,37.1,37.0,9.672,3.494,-15.017,-12.545,-16.155,-13.808,-3.042,27.747,0.0,189.94,,203.0,190.0,-14.363,3.143,-10.014,25.069
463.0,3.653,0.871,-35.209,3.367,9.637,5.328,35.66,4.578,-24.128,-2.582,0.0,37.1,37.0,9.606,3.48,-15.021,-12.561,-16.162,-13.823,-3.042,27.747,0.0,189.94,,203.0,190.0,-14.381,3.148,-10.019,25.034
463.5,3.653,0.871,-35.209,3.367,9.637,5.328,35.66,4.578,-24.128,-2.582,0.0,37.1,37.0,9.606,3.48,-14.969,-12.542,-16.136,-13.831,-3.042,27.747,0.0,191.24,,203.0,190.0,-14.392,3.156,-10.007,25.029
464.0,3.653,0.871,-35.209,3.367,9.637,5.328,35.66,4.578,-24.128,-2.582,0.0,37.1,37.0,9.606,3.48,-15.056,-12.548,-16.122,-13.807,-3.042,27.747,0.0,191.24,,202.0,190.0,-14.369,3.164,-10.026,25.112
464.5,3.653,0.871,-35.209,3.367,9.637,5.328,35.66,4.578,-24.128,-2.582,0.0,37.1,37.0,9.606,3.48,-15.032,-12.574,-16.193,-13.846,-3.042,27.747,0.0,190.24,,202.0,190.0,-14.383,3.172,-10.019,25.109
465.0,3.653,0.871,-35.209,3.367,9.637,5.35,35.637,4.573,-24.225,-2.593,0.0,37.075,37.082,9.606,3.48,-14.998,-12.556,-16.155,-13.833,-3.045,27.747,0.0,190.24,,202.0,190.0,-14.411,3.18,-10.006,25.095
465.5,3.653,0.871,-35.209,3.367,9.637,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.606,3.48,-15.069,-12.585,-16.19,-13.828,-3.045,27.747,0.0,189.84,,202.0,190.0,-14.385,3.188,-10.025,25.115
466.0,3.206,0.811,-35.006,3.434,9.576,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.806,3.426,-14.995,-12.583,-16.175,-13.839,-3.045,27.747,0.0,189.84,,202.0,190.0,-14.418,3.195,-10.006,25.119
466.5,3.206,0.811,-35.006,3.434,9.576,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.806,3.426,-15.047,-12.582,-16.205,-13.858,-3.045,27.747,0.0,189.14,,202.0,190.0,-14.398,3.196,-10.034,25.117
467.0,3.206,0.811,-35.006,3.434,9.576,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.806,3.426,-14.988,-12.591,-16.164,-13.858,-3.045,27.747,0.0,189.14,,202.0,190.0,-14.423,3.196,-10.017,25.061
467.5,3.206,0.811,-35.006,3.434,9.576,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.806,3.426,-15.071,-12.602,-16.205,-13.866,-3.045,27.747,0.0,188.54,,202.0,190.0,-14.4,3.196,-10.016,25.021
468.0,3.206,0.811,-35.006,3.434,9.576,5.35,35.637,4.573,-24.225,-2.593,0.0,37.1,37.1,9.806,3.426,-15.043,-12.592,-16.199,-13.862,-3.045,27.747,0.0,188.54,,203.0,190.0,-14.436,3.196,-10.021,25.001
468.5,3.206,0.811,-35.006,3.434,9.576,5.381,35.645,4.572,-24.26,-2.579,0.0,37.071,37.034,9.806,3.426,-15.049,-12.577,-16.155,-13.831,-3.034,27.752,0.0,189.04,,203.0,190.0,-14.424,3.196,-10.026,24.989
469.0,3.206,0.811,-35.006,3.434,9.576,5.381,35.645,4.572,-24.26,-2.579,0.0,37.1,37.0,9.806,3.426,-15.085,-12.582,-16.198,-13.848,-3.034,27.752,0.0,189.04,,203.0,190.0,-14.403,3.196,-10.019,24.988
469.5,3.434,0.823,-35.209,3.374,9.632,5.381,35.645,4.572,-24.26,-2.579,0.0,37.1,37.0,9.749,3.444,-15.071,-12.609,-16.195,-13.865,-3.034,27.752,0.0,189.24,,203.0,190.0,-14.429,3.197,-10.043,24.983
470.0,3.434,0.823,-35.209,3.374,9.632,5.381,35.645,4.572,-24.26,-2.579,0.0,37.1,37.0,9.749,3.444,-15.095,-12.619,-16.249,-13.884,-3.034,27.752,0.0,189.24,,203.0,190.0,-14.435,3.2,-10.042,24.973
470.5,3.434,0.823,-35.209,3.374,9.632,5.381,35.645,4.572,-24.26,-2.579,0.0,37.1,37.0,9.749,3.444,-15.116,-12.591,-16.183,-13.873,-3.034,27.752,0.0,189.84,,203.0,190.0,-14.462,3.204,-10.041,24.944
471.0,3.434,0.823,-35.209,3.374,9.632,5.381,35.645,4.572,-24.26,-2.579,0.0,37.1,37.0,9.749,3.444,-15.115,-12.642,-16.243,-13.883,-3.034,27.752,0.0,189.84,,203.0,190.0,-14.441,3.208,-10.047,24.861
471.5,3.434,0.823,-35.209,3.374,9.632,5.369,35.638,4.57,-24.271,-2.571,0.0,37.072,36.941,9.749,3.444,-15.046,-12.594,-16.211,-13.88,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.471,3.212,-10.061,24.795
472.0,3.434,0.823,-35.209,3.374,9.632,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.749,3.444,-15.091,-12.575,-16.181,-13.843,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.433,3.215,-10.031,24.755
472.5,2.85,0.757,-33.445,3.444,9.633,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.921,3.322,-15.073,-12.577,-16.214,-13.836,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.422,3.219,-10.032,24.764
473.0,2.85,0.757,-33.445,3.444,9.633,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.921,3.322,-15.046,-12.566,-16.164,-13.852,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.425,3.213,-10.036,24.767
473.5,2.85,0.757,-33.445,3.444,9.633,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.921,3.322,-15.071,-12.564,-16.201,-13.827,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.407,3.207,-10.04,24.782
474.0,2.85,0.757,-33.445,3.444,9.633,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.921,3.322,-15.042,-12.553,-16.131,-13.802,-3.041,27.755,0.0,189.44,,203.0,190.0,-14.416,3.201,-10.022,24.791
474.5,2.85,0.757,-33.445,3.444,9.633,5.369,35.638,4.57,-24.271,-2.571,0.0,37.1,36.9,9.921,3.322,-15.012,-12.566,-16.154,-13.802,-3.041,27.755,0.0,189.54,,203.0,190.0,-14.382,3.195,-10.021,24.803
475.0,2.85,0.757,-33.445,3.444,9.633,5.331,35.647,4.57,-24.084,-2.573,0.0,37.055,36.94,9.921,3.322,-14.994,-12.536,-16.11,-13.798,-3.047,27.756,0.0,189.54,,203.0,190.0,-14.384,3.19,-10.016,24.806
475.5,2.85,0.757,-33.445,3.444,9.633,5.331,35.647,4.57,-24.084,-2.573,0.0,37.1,36.9,9.921,3.322,-15.047,-12.56,-16.166,-13.796,-3.047,27.756,0.0,189.34,,203.0,190.0,-14.36,3.184,-10.013,24.809
476.0,2.722,0.744,-33.343,3.426,9.664,5.331,35.647,4.57,-24.084,-2.573,0.0,37.1,36.9,9.725,3.33,-14.95,-12.557,-16.139,-13.807,-3.047,27.756,0.0,189.34,,203.0,190.0,-14.392,3.179,-10.004,24.825
476.5,2.722,0.744,-33.343,3.426,9.664,5.331,35.647,4.57,-24.084,-2.573,0.0,37.1,36.9,9.725,3.33,-15.011,-12.534,-16.099,-13.817,-3.047,27.756,0.0,189.24,,203.0,190.0,-14.363,3.171,-10.016,24.836
477.0,2.722,0.744,-33.343,3.426,9.664,5.331,35.647,4.57,-24.084,-2.573,0.0,37.1,36.9,9.725,3.33,-15.0,-12.557,-16.143,-13.791,-3.047,27.756,0.0,189.24,,203.0,190.0,-14.365,3.164,-10.005,24.856
477.5,2.722,0.744,-33.343,3.426,9.664,5.331,35.647,4.57,-24.084,-2.573,0.0,37.1,36.9,9.725,3.33,-15.017,-12.536,-16.161,-13.792,-3.047,27.756,0.0,189.14,,203.0,190.0,-14.373,3.157,-9.988,24.891
478.0,2.722,0.744,-33.343,3.426,9.664,5.324,35.629,4.583,-24.109,-2.584,0.0,37.044,36.947,9.725,3.33,-14.992,-12.528,-16.135,-13.808,-3.04,27.757,0.0,189.14,,203.0,190.0,-14.377,3.149,-10.0,24.844
478.5,2.722,0.744,-33.343,3.426,9.664,5.324,35.629,4.583,-24.109,-2.584,0.0,37.0,36.9,9.725,3.33,-15.038,-12.526,-16.098,-13.813,-3.04,27.757,0.0,189.44,,203.0,190.0,-14.366,3.142,-10.002,24.822
479.0,2.892,0.72,-34.626,3.375,9.634,5.324,35.629,4.583,-24.109,-2.584,0.0,37.0,36.9,9.768,3.46,-15.01,-12.547,-16.158,-13.796,-3.04,27.757,0.0,189.44,,203.0,190.0,-14.369,3.136,-9.976,24.815
479.5,2.892,0.72,-34.626,3.375,9.634,5.324,35.629,4.583,-24.109,-2.584,0.0,37.0,36.9,9.768,3.46,-14.997,-12.523,-16.123,-13.8,-3.04,27.757,0.0,189.84,,203.0,190.0,-14.377,3.132,-9.995,24.835
480.0,2.892,0.72,-34.626,3.375,9.634,5.324,35.629,4.583,-24.109,-2.584,0.0,37.0,36.9,9.768,3.46,-15.028,-12.544,-16.163,-13.802,-3.04,27.757,0.0,189.84,,203.0,190.0,-14.361,3.128,-9.977,24.83
480.5,2.892,0.72,-34.626,3.375,9.634,5.324,35.629,4.583,-24.109,-2.584,0.0,37.0,36.9,9.768,3.46,-14.99,-12.547,-16.158,-13.815,-3.04,27.757,0.0,189.74,,203.0,190.0,-14.384,3.124,-10.002,24.809
481.0,2.892,0.72,-34.626,3.375,9.634,5.338,35.619,4.541,-24.223,-2.581,0.0,37.03,36.908,9.768,3.46,-15.05,-12.554,-16.185,-13.836,-3.039,27.746,0.0,189.74,,203.0,190.0,-14.377,3.12,-9.998,24.833
481.5,2.892,0.72,-34.626,3.375,9.634,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.768,3.46,-15.004,-12.526,-16.155,-13.827,-3.039,27.746,0.0,189.34,,203.0,190.0,-14.406,3.116,-10.016,24.84
482.0,2.892,0.72,-34.626,3.375,9.634,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.768,3.46,-15.071,-12.561,-16.211,-13.819,-3.039,27.746,0.0,189.34,,203.0,190.0,-14.378,3.113,-10.008,24.858
482.5,3.44,0.872,-33.967,3.379,9.609,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.846,3.418,-15.024,-12.576,-16.186,-13.854,-3.039,27.746,0.0,189.34,,203.0,190.0,-14.415,3.109,-10.016,24.837
483.0,3.44,0.872,-33.967,3.379,9.609,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.846,3.418,-15.086,-12.565,-16.164,-13.857,-3.039,27.746,0.0,189.34,,203.0,190.0,-14.41,3.114,-10.024,24.839
483.5,3.44,0.872,-33.967,3.379,9.609,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.846,3.418,-15.05,-12.591,-16.214,-13.868,-3.039,27.746,0.0,189.44,,203.0,190.0,-14.418,3.12,-10.024,24.938
484.0,3.44,0.872,-33.967,3.379,9.609,5.338,35.619,4.541,-24.223,-2.581,0.0,37.0,36.9,9.846,3.418,-14.993,-12.584,-16.187,-13.849,-3.039,27.746,0.0,189.44,,203.0,190.0,-14.431,3.125,-10.045,24.927
484.5,3.44,0.872,-33.967,3.379,9.609,5.367,35.613,4.563,-24.248,-2.566,0.0,37.015,36.902,9.846,3.418,-15.043,-12.589,-16.209,-13.856,-3.045,27.757,0.0,189.84,,203.0,190.0,-14.403,3.13,-10.042,24.932
485.0,3.44,0.872,-33.967,3.379,9.609,5.367,35.613,4.563,-24.248,-2.566,0.0,37.0,36.9,9.846,3.418,-15.095,-12.579,-16.162,-13.86,-3.045,27.757,0.0,189.84,,203.0,190.0,-14.425,3.135,-10.057,24.941
485.5,2.771,0.779,-33.936,3.474,9.599,5.367,35.613,4.563,-24.248,-2.566,0.0,37.0,36.9,9.774,3.383,-15.072,-12.586,-16.243,-13.863,-3.045,27.757,0.0,189.14,,203.0,190.0,-14.424,3.14,-10.046,24.965
486.0,2.771,0.779,-33.936,3.474,9.599,5.367,35.613,4.563,-24.248,-2.566,0.0,37.0,36.9,9.774,3.383,-15.011,-12.569,-16.192,-13.843,-3.045,27.757,0.0,189.14,,203.0,190.0,-14.441,3.134,-10.044,24.951
486.5,2.771,0.779,-33.936,3.474,9.599,5.367,35.613,4.563,-24.248,-2.566,0.0,37.0,36.9,9.774,3.383,-15.079,-12.574,-16.229,-13.842,-3.045,27.757,0.0,188.74,,203.0,190.0,-14.404,3.128,-10.039,24.938
487.0,2.771,0.779,-33.936,3.474,9.599,5.367,35.613,4.563,-24.248,-2.566,0.0,37.0,36.9,9.774,3.383,-15.016,-12.56,-16.207,-13.844,-3.045,27.757,0.0,188.74,,204.0,190.0,-14.431,3.122,-10.045,24.869
487.5,2.771,0.779,-33.936,3.474,9.599,5.379,35.624,4.557,-24.172,-2.584,0.0,37.011,36.769,9.774,3.383,-15.062,-12.561,-16.108,-13.826,-3.032,27.75,0.0,188.04,,204.0,190.0,-14.407,3.117,-10.042,24.838
488.0,2.771,0.779,-33.936,3.474,9.599,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.774,3.383,-14.978,-12.59,-16.146,-13.84,-3.032,27.75,0.0,188.04,,205.0,190.0,-14.389,3.111,-10.029,24.797
488.5,2.771,0.779,-33.936,3.474,9.599,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.774,3.383,-15.055,-12.567,-16.21,-13.841,-3.032,27.75,0.0,187.94,,205.0,190.0,-14.389,3.105,-10.033,24.798
489.0,3.337,0.794,-35.209,3.358,9.741,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.692,3.456,-15.02,-12.581,-16.192,-13.853,-3.032,27.75,0.0,187.94,,206.0,190.0,-14.418,3.1,-10.038,24.897
489.5,3.337,0.794,-35.209,3.358,9.741,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.692,3.456,-15.058,-12.542,-16.126,-13.825,-3.032,27.75,0.0,188.14,,206.0,190.0,-14.412,3.104,-10.034,24.947
490.0,3.337,0.794,-35.209,3.358,9.741,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.692,3.456,-15.042,-12.588,-16.181,-13.854,-3.032,27.75,0.0,188.14,,207.0,190.0,-14.388,3.108,-10.044,24.962
490.5,3.337,0.794,-35.209,3.358,9.741,5.379,35.624,4.557,-24.172,-2.584,0.0,37.0,36.8,9.692,3.456,-14.98,-12.556,-16.142,-13.838,-3.032,27.75,0.0,191.24,,207.0,190.0,-14.416,3.111,-10.025,25.033
491.0,3.337,0.794,-35.209,3.358,9.741,5.361,35.61,4.566,-24.161,-2.562,0.0,36.989,36.815,9.692,3.456,-15.054,-12.582,-16.192,-13.855,-3.028,27.762,0.0,191.24,,206.0,190.0,-14.379,3.115,-10.021,25.013
491.5,3.337,0.794,-35.209,3.358,9.741,5.361,35.61,4.566,-24.161,-2.562,0.0,37.0,36.8,9.692,3.456,-15.067,-12.544,-16.118,-13.822,-3.028,27.762,0.0,190.24,,206.0,190.0,-14.421,3.119,-10.041,25.019
492.0,2.906,0.769,-33.322,3.418,9.642,5.361,35.61,4.566,-24.161,-2.562,0.0,37.0,36.8,9.822,3.397,-15.035,-12.572,-16.177,-13.841,-3.028,27.762,0.0,190.24,,206.0,190.0,-14.388,3.122,-10.027,25.027
492.5,2.906,0.769,-33.322,3.418,9.642,5.361,35.61,4.566,-24.161,-2.562,0.0,37.0,36.8,9.822,3.397,-14.949,-12.555,-16.149,-13.822,-3.028,27.762,0.0,190.04,,206.0,190.0,-14.406,3.119,-10.032,25.036
493.0,2.906,0.769,-33.322,3.418,9.642,5.361,35.61,4.566,-24.161,-2.562,0.0,37.0,36.8,9.822,3.397,-15.07,-12.55,-16.194,-13.821,-3.028,27.762,0.0,190.04,,206.0,190.0,-14.369,3.115,-10.032,25.034
493.5,2.906,0.769,-33.322,3.418,9.642,5.361,35.61,4.566,-24.161,-2.562,0.0,37.0,36.8,9.822,3.397,-15.004,-12.565,-16.159,-13.828,-3.028,27.762,0.0,190.94,,206.0,190.0,-14.409,3.112,-10.01,25.043
