t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
494.0,2.906,0.769,-33.322,3.418,9.642,5.327,35.612,4.553,-24.161,-2.569,0.0,36.989,36.735,9.822,3.397,-15.073,-12.532,-16.133,-13.827,-3.038,27.757,0.0,190.94,,206.0,190.0,-14.389,3.108,-10.008,25.072
494.5,2.906,0.769,-33.322,3.418,9.642,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.822,3.397,-15.051,-12.555,-16.198,-13.836,-3.038,27.757,0.0,191.84,,206.0,190.0,-14.391,3.105,-10.034,25.082
495.0,2.993,0.713,-35.039,3.402,9.586,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.748,3.453,-15.046,-12.562,-16.176,-13.827,-3.038,27.757,0.0,191.84,,205.0,190.0,-14.41,3.102,-10.031,25.106
495.5,2.993,0.713,-35.039,3.402,9.586,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.748,3.453,-15.018,-12.563,-16.19,-13.85,-3.038,27.757,0.0,191.24,,205.0,190.0,-14.403,3.1,-10.036,25.12
496.0,2.993,0.713,-35.039,3.402,9.586,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.748,3.453,-15.073,-12.555,-16.144,-13.824,-3.038,27.757,0.0,191.24,,204.0,190.0,-14.405,3.098,-10.013,25.136
496.5,2.993,0.713,-35.039,3.402,9.586,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.748,3.453,-15.066,-12.568,-16.216,-13.856,-3.038,27.757,0.0,192.24,,204.0,190.0,-14.399,3.097,-10.034,25.136
497.0,2.993,0.713,-35.039,3.402,9.586,5.327,35.612,4.553,-24.161,-2.569,0.0,37.0,36.7,9.748,3.453,-15.026,-12.591,-16.169,-13.855,-3.038,27.757,0.0,192.24,,203.0,190.0,-14.426,3.095,-10.031,25.133
497.5,2.993,0.713,-35.039,3.402,9.586,5.333,35.596,4.551,-24.221,-2.569,0.0,36.968,36.794,9.748,3.453,-15.076,-12.59,-16.204,-13.823,-3.024,27.763,0.0,191.14,,203.0,190.0,-14.41,3.093,-10.031,25.068
498.0,2.993,0.713,-35.039,3.402,9.586,5.333,35.596,4.551,-24.221,-2.569,0.0,37.0,36.8,9.748,3.453,-15.033,-12.59,-16.199,-13.858,-3.024,27.763,0.0,191.14,,202.0,190.0,-14.423,3.092,-10.024,25.046
498.5,2.731,0.746,-33.951,3.348,9.618,5.333,35.596,4.551,-24.221,-2.569,0.0,37.0,36.8,9.771,3.335,-15.059,-12.572,-16.196,-13.854,-3.024,27.763,0.0,191.84,,202.0,190.0,-14.42,3.09,-10.032,25.003
499.0,2.731,0.746,-33.951,3.348,9.618,5.333,35.596,4.551,-24.221,-2.569,0.0,37.0,36.8,9.771,3.335,-15.024,-12.579,-16.164,-13.855,-3.024,27.763,0.0,191.84,,201.0,190.0,-14.42,3.084,-10.027,25.006
499.5,2.731,0.746,-33.951,3.348,9.618,5.333,35.596,4.551,-24.221,-2.569,0.0,37.0,36.8,9.771,3.335,-15.063,-12.574,-16.162,-13.844,-3.024,27.763,0.0,187.74,,201.0,190.0,-14.406,3.078,-10.02,25.0
500.0,2.731,0.746,-33.951,3.348,9.618,5.333,35.596,4.551,-24.221,-2.569,0.0,37.0,36.8,9.771,3.335,-15.045,-12.585,-16.2,-13.846,-3.024,27.763,0.0,187.74,,202.0,190.0,-14.41,3.073,-10.036,24.992
500.5,2.731,0.746,-33.951,3.348,9.618,5.343,35.591,4.554,-24.229,-2.57,0.0,36.963,36.615,9.771,3.335,-15.095,-12.578,-16.18,-13.866,-3.02,27.764,0.0,188.24,,202.0,190.0,-14.419,3.067,-10.016,24.989
501.0,2.731,0.746,-33.951,3.348,9.618,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.771,3.335,-15.074,-12.59,-16.237,-13.847,-3.02,27.764,0.0,188.24,,203.0,190.0,-14.43,3.061,-10.031,24.978
501.5,3.441,0.822,-35.209,3.412,9.699,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.514,3.459,-15.06,-12.56,-16.133,-13.847,-3.02,27.764,0.0,189.24,,203.0,190.0,-14.437,3.056,-10.037,24.909
502.0,3.441,0.822,-35.209,3.412,9.699,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.514,3.459,-15.059,-12.569,-16.215,-13.832,-3.02,27.764,0.0,189.24,,203.0,190.0,-14.4,3.062,-10.043,24.895
502.5,3.441,0.822,-35.209,3.412,9.699,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.514,3.459,-15.065,-12.562,-16.148,-13.839,-3.02,27.764,0.0,188.84,,203.0,190.0,-14.419,3.069,-10.041,24.835
503.0,3.441,0.822,-35.209,3.412,9.699,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.514,3.459,-15.049,-12.582,-16.21,-13.843,-3.02,27.764,0.0,188.84,,204.0,190.0,-14.403,3.075,-10.027,24.859
503.5,3.441,0.822,-35.209,3.412,9.699,5.343,35.591,4.554,-24.229,-2.57,0.0,37.0,36.6,9.514,3.459,-15.057,-12.572,-16.158,-13.84,-3.02,27.764,0.0,189.54,,204.0,190.0,-14.421,3.081,-10.022,24.85
504.0,3.441,0.822,-35.209,3.412,9.699,5.345,35.596,4.548,-24.158,-2.566,0.0,36.952,36.705,9.514,3.459,-15.078,-12.568,-16.217,-13.836,-3.01,27.763,0.0,189.54,,204.0,190.0,-14.407,3.087,-10.022,24.884
504.5,3.441,0.822,-35.209,3.412,9.699,5.345,35.596,4.548,-24.158,-2.566,0.0,37.0,36.7,9.514,3.459,-14.967,-12.567,-16.154,-13.822,-3.01,27.763,0.0,189.24,,204.0,190.0,-14.425,3.092,-10.028,24.882
505.0,3.216,0.849,-33.738,3.41,9.491,5.345,35.596,4.548,-24.158,-2.566,0.0,37.0,36.7,9.902,3.352,-15.054,-12.561,-16.115,-13.813,-3.01,27.763,0.0,189.24,,204.0,190.0,-14.377,3.098,-10.028,24.762
505.5,3.216,0.849,-33.738,3.41,9.491,5.345,35.596,4.548,-24.158,-2.566,0.0,37.0,36.7,9.902,3.352,-15.041,-12.578,-16.176,-13.835,-3.01,27.763,0.0,189.64,,204.0,190.0,-14.386,3.1,-10.02,24.808
506.0,3.216,0.849,-33.738,3.41,9.491,5.345,35.596,4.548,-24.158,-2.566,0.0,37.0,36.7,9.902,3.352,-15.052,-12.558,-16.184,-13.834,-3.01,27.763,0.0,189.64,,204.0,190.0,-14.408,3.102,-10.024,24.816
506.5,3.216,0.849,-33.738,3.41,9.491,5.345,35.596,4.548,-24.158,-2.566,0.0,37.0,36.7,9.902,3.352,-14.978,-12.562,-16.147,-13.818,-3.01,27.763,0.0,190.84,,204.0,190.0,-14.407,3.104,-10.024,24.81
507.0,3.216,0.849,-33.738,3.41,9.491,5.373,35.594,4.555,-24.141,-2.557,0.0,36.934,36.691,9.902,3.352,-15.034,-12.565,-16.094,-13.842,-3.006,27.77,0.0,190.84,,204.0,190.0,-14.376,3.106,-10.018,24.785
507.5,3.216,0.849,-33.738,3.41,9.491,5.373,35.594,4.555,-24.141,-2.557,0.0,36.9,36.7,9.902,3.352,-15.025,-12.572,-16.17,-13.815,-3.006,27.77,0.0,190.74,,204.0,190.0,-14.384,3.107,-10.019,24.809
508.0,3.183,0.796,-34.553,3.445,9.719,5.373,35.594,4.555,-24.141,-2.557,0.0,36.9,36.7,9.766,3.346,-14.976,-12.558,-16.15,-13.84,-3.006,27.77,0.0,190.74,,204.0,190.0,-14.395,3.109,-10.006,24.797
508.5,3.183,0.796,-34.553,3.445,9.719,5.373,35.594,4.555,-24.141,-2.557,0.0,36.9,36.7,9.766,3.346,-15.043,-12.566,-16.174,-13.836,-3.006,27.77,0.0,190.74,,204.0,190.0,-14.381,3.11,-9.992,24.792
509.0,3.183,0.796,-34.553,3.445,9.719,5.373,35.594,4.555,-24.141,-2.557,0.0,36.9,36.7,9.766,3.346,-15.005,-12.557,-16.174,-13.827,-3.006,27.77,0.0,190.74,,204.0,190.0,-14.405,3.112,-10.025,24.788
509.5,3.183,0.796,-34.553,3.445,9.719,5.373,35.594,4.555,-24.141,-2.557,0.0,36.9,36.7,9.766,3.346,-15.027,-12.574,-16.201,-13.827,-3.006,27.77,0.0,191.14,,204.0,190.0,-14.391,3.113,-10.012,24.807
510.0,3.183,0.796,-34.553,3.445,9.719,5.349,35.582,4.558,-24.158,-2.557,0.0,36.921,36.567,9.766,3.346,-14.975,-12.567,-16.154,-13.835,-3.011,27.761,0.0,191.14,,203.0,190.0,-14.407,3.114,-10.025,24.835
510.5,3.183,0.796,-34.553,3.445,9.719,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.766,3.346,-15.055,-12.535,-16.179,-13.83,-3.011,27.761,0.0,191.04,,203.0,190.0,-14.383,3.115,-10.017,24.813
511.0,3.183,0.796,-34.553,3.445,9.719,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.766,3.346,-15.021,-12.563,-16.178,-13.829,-3.011,27.761,0.0,191.04,,202.0,190.0,-14.4,3.116,-10.007,24.845
511.5,3.406,0.792,-35.209,3.393,9.659,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.637,3.371,-15.065,-12.552,-16.147,-13.847,-3.011,27.761,0.0,191.24,,202.0,190.0,-14.398,3.117,-10.017,24.842
512.0,3.406,0.792,-35.209,3.393,9.659,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.637,3.371,-15.054,-12.591,-16.222,-13.861,-3.011,27.761,0.0,191.24,,201.0,190.0,-14.403,3.122,-10.011,24.863
512.5,3.406,0.792,-35.209,3.393,9.659,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.637,3.371,-14.925,-12.563,-16.148,-13.829,-3.011,27.761,0.0,190.94,,201.0,190.0,-14.432,3.127,-10.013,24.844
513.0,3.406,0.792,-35.209,3.393,9.659,5.349,35.582,4.558,-24.158,-2.557,0.0,36.9,36.6,9.637,3.371,-15.014,-12.601,-16.2,-13.858,-3.011,27.761,0.0,190.94,,201.0,190.0,-14.366,3.131,-10.02,24.779
513.5,3.406,0.792,-35.209,3.393,9.659,5.333,35.56,4.549,-24.281,-2.556,0.0,36.901,36.622,9.637,3.371,-15.048,-12.593,-16.153,-13.878,-3.012,27.755,0.0,190.24,,201.0,190.0,-14.418,3.136,-10.028,24.691
514.0,3.406,0.792,-35.209,3.393,9.659,5.333,35.56,4.549,-24.281,-2.556,0.0,36.9,36.6,9.637,3.371,-15.085,-12.596,-16.242,-13.881,-3.012,27.755,0.0,190.24,,201.0,190.0,-14.418,3.14,-10.043,24.668
514.5,3.419,0.841,-35.209,3.347,9.636,5.333,35.56,4.549,-24.281,-2.556,0.0,36.9,36.6,9.685,3.457,-15.005,-12.609,-16.213,-13.89,-3.012,27.755,0.0,189.84,,201.0,190.0,-14.451,3.145,-10.033,24.66
515.0,3.419,0.841,-35.209,3.347,9.636,5.333,35.56,4.549,-24.281,-2.556,0.0,36.9,36.6,9.685,3.457,-15.131,-12.613,-16.27,-13.866,-3.012,27.755,0.0,189.84,,201.0,190.0,-14.429,3.149,-10.049,24.669
515.5,3.419,0.841,-35.209,3.347,9.636,5.333,35.56,4.549,-24.281,-2.556,0.0,36.9,36.6,9.685,3.457,-15.075,-12.612,-16.224,-13.862,-3.012,27.755,0.0,189.74,,201.0,190.0,-14.47,3.153,-10.048,24.685
516.0,3.419,0.841,-35.209,3.347,9.636,5.333,35.56,4.549,-24.281,-2.556,0.0,36.9,36.6,9.685,3.457,-15.088,-12.543,-16.154,-13.838,-3.012,27.755,0.0,189.74,,201.0,190.0,-14.443,3.158,-10.039,24.704
516.5,3.419,0.841,-35.209,3.347,9.636,5.302,35.592,4.546,-24.05,-2.562,0.0,36.891,36.522,9.685,3.457,-15.007,-12.547,-16.159,-13.823,-3.017,27.759,0.0,187.84,,201.0,190.0,-14.406,3.162,-10.028,24.732
517.0,3.419,0.841,-35.209,3.347,9.636,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.685,3.457,-15.056,-12.556,-16.172,-13.829,-3.017,27.759,0.0,187.84,,202.0,190.0,-14.384,3.166,-10.023,24.732
517.5,3.419,0.841,-35.209,3.347,9.636,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.685,3.457,-15.013,-12.555,-16.154,-13.826,-3.017,27.759,0.0,187.84,,202.0,190.0,-14.403,3.17,-10.029,24.755
518.0,3.278,0.77,-35.209,3.4,9.682,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.586,3.442,-15.041,-12.504,-16.088,-13.777,-3.017,27.759,0.0,187.84,,203.0,190.0,-14.387,3.174,-10.016,24.8
518.5,3.278,0.77,-35.209,3.4,9.682,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.586,3.442,-14.992,-12.533,-16.147,-13.802,-3.017,27.759,0.0,187.44,,203.0,190.0,-14.353,3.176,-10.011,24.792
519.0,3.278,0.77,-35.209,3.4,9.682,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.586,3.442,-14.989,-12.549,-16.122,-13.808,-3.017,27.759,0.0,187.44,,204.0,190.0,-14.368,3.178,-10.016,24.652
519.5,3.278,0.77,-35.209,3.4,9.682,5.302,35.592,4.546,-24.05,-2.562,0.0,36.9,36.5,9.586,3.442,-15.027,-12.531,-16.146,-13.79,-3.017,27.759,0.0,188.04,,204.0,190.0,-14.367,3.179,-9.986,24.635
520.0,3.278,0.77,-35.209,3.4,9.682,5.323,35.569,4.53,-24.052,-2.556,0.0,36.879,36.578,9.586,3.442,-14.99,-12.537,-16.134,-13.801,-3.013,27.757,0.0,188.04,,205.0,190.0,-14.374,3.181,-9.989,24.633
520.5,3.278,0.77,-35.209,3.4,9.682,5.323,35.569,4.53,-24.052,-2.556,0.0,36.9,36.6,9.586,3.442,-14.978,-12.516,-16.127,-13.788,-3.013,27.757,0.0,188.04,,205.0,190.0,-14.366,3.183,-9.987,24.601
521.0,2.906,0.771,-33.671,3.493,9.62,5.323,35.569,4.53,-24.052,-2.556,0.0,36.9,36.6,9.824,3.235,-14.959,-12.523,-16.109,-13.785,-3.013,27.757,0.0,188.04,,206.0,190.0,-14.352,3.184,-9.976,24.575
521.5,2.906,0.771,-33.671,3.493,9.62,5.323,35.569,4.53,-24.052,-2.556,0.0,36.9,36.6,9.824,3.235,-14.995,-12.52,-16.148,-13.781,-3.013,27.757,0.0,187.84,,206.0,190.0,-14.344,3.18,-9.966,24.594
522.0,2.906,0.771,-33.671,3.493,9.62,5.323,35.569,4.53,-24.052,-2.556,0.0,36.9,36.6,9.824,3.235,-14.961,-12.523,-16.145,-13.784,-3.013,27.757,0.0,187.84,,207.0,190.0,-14.361,3.175,-9.972,24.582
522.5,2.906,0.771,-33.671,3.493,9.62,5.323,35.569,4.53,-24.052,-2.556,0.0,36.9,36.6,9.824,3.235,-14.93,-12.499,-16.045,-13.773,-3.013,27.757,0.0,192.04,,207.0,190.0,-14.353,3.171,-9.99,24.564
523.0,2.906,0.771,-33.671,3.493,9.62,5.342,35.555,4.548,-24.126,-2.556,0.0,36.863,36.583,9.824,3.235,-14.967,-12.512,-16.019,-13.774,-3.02,27.755,0.0,192.04,,206.0,190.0,-14.312,3.166,-10.004,24.56
523.5,2.906,0.771,-33.671,3.493,9.62,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.824,3.235,-14.932,-12.543,-16.117,-13.78,-3.02,27.755,0.0,191.94,,206.0,190.0,-14.318,3.162,-9.992,24.58
524.0,2.821,0.788,-34.209,3.396,9.632,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.808,3.421,-14.997,-12.533,-16.156,-13.81,-3.02,27.755,0.0,191.94,,205.0,190.0,-14.343,3.158,-9.977,24.597
524.5,2.821,0.788,-34.209,3.396,9.632,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.808,3.421,-15.029,-12.532,-16.14,-13.775,-3.02,27.755,0.0,191.54,,205.0,190.0,-14.374,3.152,-10.003,24.628
525.0,2.821,0.788,-34.209,3.396,9.632,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.808,3.421,-14.976,-12.551,-16.164,-13.804,-3.02,27.755,0.0,191.54,,204.0,190.0,-14.369,3.147,-9.994,24.61
525.5,2.821,0.788,-34.209,3.396,9.632,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.808,3.421,-14.919,-12.559,-16.106,-13.814,-3.02,27.755,0.0,192.04,,204.0,190.0,-14.374,3.142,-10.007,24.558
526.0,2.821,0.788,-34.209,3.396,9.632,5.342,35.555,4.548,-24.126,-2.556,0.0,36.9,36.6,9.808,3.421,-15.02,-12.555,-16.18,-13.839,-3.02,27.755,0.0,192.04,,203.0,190.0,-14.349,3.136,-10.005,24.545
526.5,2.821,0.788,-34.209,3.396,9.632,5.343,35.539,4.524,-24.255,-2.551,0.0,36.857,36.552,9.808,3.421,-15.026,-12.571,-16.189,-13.831,-3.016,27.755,0.0,192.44,,203.0,190.0,-14.399,3.131,-10.019,24.528
527.0,2.821,0.788,-34.209,3.396,9.632,5.343,35.539,4.524,-24.255,-2.551,0.0,36.9,36.6,9.808,3.421,-15.086,-12.573,-16.229,-13.834,-3.016,27.755,0.0,192.44,,202.0,190.0,-14.405,3.126,-10.022,24.543
527.5,3.41,0.783,-35.209,3.329,9.706,5.343,35.539,4.524,-24.255,-2.551,0.0,36.9,36.6,9.7,3.523,-14.982,-12.583,-16.097,-13.838,-3.016,27.755,0.0,193.74,,202.0,190.0,-14.431,3.121,-10.014,24.547
528.0,3.41,0.783,-35.209,3.329,9.706,5.343,35.539,4.524,-24.255,-2.551,0.0,36.9,36.6,9.7,3.523,-15.047,-12.596,-16.202,-13.867,-3.016,27.755,0.0,193.74,,201.0,190.0,-14.375,3.126,-10.053,24.562
528.5,3.41,0.783,-35.209,3.329,9.706,5.343,35.539,4.524,-24.255,-2.551,0.0,36.9,36.6,9.7,3.523,-15.052,-12.588,-16.236,-13.873,-3.016,27.755,0.0,193.44,,201.0,190.0,-14.428,3.13,-10.04,24.59
529.0,3.41,0.783,-35.209,3.329,9.706,5.343,35.539,4.524,-24.255,-2.551,0.0,36.9,36.6,9.7,3.523,-15.06,-12.6,-16.226,-13.878,-3.016,27.755,0.0,193.44,,200.0,190.0,-14.437,3.135,-10.03,24.614
529.5,3.41,0.783,-35.209,3.329,9.706,5.366,35.538,4.517,-24.254,-2.557,0.0,36.837,36.472,9.7,3.523,-15.094,-12.582,-16.255,-13.868,-3.018,27.745,0.0,189.24,,200.0,190.0,-14.441,3.14,-10.041,24.652
530.0,3.41,0.783,-35.209,3.329,9.706,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.7,3.523,-15.057,-12.574,-16.21,-13.869,-3.018,27.745,0.0,189.24,,200.0,190.0,-14.45,3.144,-10.027,24.651
530.5,3.132,0.813,-34.397,3.437,9.531,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.81,3.381,-15.056,-12.554,-16.207,-13.863,-3.018,27.745,0.0,188.64,,200.0,190.0,-14.427,3.148,-10.027,24.66
531.0,3.132,0.813,-34.397,3.437,9.531,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.81,3.381,-14.986,-12.527,-16.111,-13.818,-3.018,27.745,0.0,188.64,,201.0,190.0,-14.42,3.148,-10.004,24.67
531.5,3.132,0.813,-34.397,3.437,9.531,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.81,3.381,-15.029,-12.529,-16.164,-13.807,-3.018,27.745,0.0,188.94,,201.0,190.0,-14.361,3.148,-10.012,24.675
532.0,3.132,0.813,-34.397,3.437,9.531,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.81,3.381,-14.998,-12.533,-16.147,-13.797,-3.018,27.745,0.0,188.94,,202.0,190.0,-14.382,3.148,-10.009,24.674
532.5,3.132,0.813,-34.397,3.437,9.531,5.366,35.538,4.517,-24.254,-2.557,0.0,36.8,36.5,9.81,3.381,-15.008,-12.543,-16.163,-13.798,-3.018,27.745,0.0,187.44,,202.0,190.0,-14.369,3.147,-10.0,24.663
533.0,3.132,0.813,-34.397,3.437,9.531,5.358,35.562,4.526,-24.027,-2.564,0.0,36.846,36.594,9.81,3.381,-14.951,-12.533,-16.115,-13.798,-3.018,27.758,0.0,187.44,,203.0,190.0,-14.378,3.147,-9.997,24.632
533.5,3.132,0.813,-34.397,3.437,9.531,5.358,35.562,4.526,-24.027,-2.564,0.0,36.8,36.6,9.81,3.381,-14.976,-12.497,-16.052,-13.753,-3.018,27.758,0.0,187.44,,203.0,190.0,-14.349,3.147,-9.99,24.685
534.0,3.535,0.864,-35.089,3.347,9.671,5.358,35.562,4.526,-24.027,-2.564,0.0,36.8,36.6,9.755,3.494,-14.951,-12.53,-16.122,-13.798,-3.018,27.758,0.0,187.44,,204.0,190.0,-14.32,3.147,-9.983,24.686
534.5,3.535,0.864,-35.089,3.347,9.671,5.358,35.562,4.526,-24.027,-2.564,0.0,36.8,36.6,9.755,3.494,-14.976,-12.514,-16.142,-13.783,-3.018,27.758,0.0,187.34,,204.0,190.0,-14.35,3.153,-9.998,24.712
535.0,3.535,0.864,-35.089,3.347,9.671,5.358,35.562,4.526,-24.027,-2.564,0.0,36.8,36.6,9.755,3.494,-14.921,-12.518,-16.079,-13.777,-3.018,27.758,0.0,187.34,,205.0,190.0,-14.354,3.159,-9.975,24.735
535.5,3.535,0.864,-35.089,3.347,9.671,5.358,35.562,4.526,-24.027,-2.564,0.0,36.8,36.6,9.755,3.494,-14.868,-12.502,-16.061,-13.769,-3.018,27.758,0.0,190.44,,205.0,190.0,-14.324,3.165,-9.989,24.765
536.0,3.535,0.864,-35.089,3.347,9.671,5.359,35.546,4.527,-24.055,-2.549,0.0,36.839,36.465,9.755,3.494,-14.905,-12.502,-16.096,-13.763,-3.023,27.747,0.0,190.44,,205.0,190.0,-14.3,3.171,-9.977,24.763
536.5,3.535,0.864,-35.089,3.347,9.671,5.359,35.546,4.527,-24.055,-2.549,0.0,36.8,36.5,9.755,3.494,-14.942,-12.504,-16.112,-13.774,-3.023,27.747,0.0,189.74,,205.0,190.0,-14.317,3.177,-9.965,24.724
537.0,3.21,0.79,-35.209,3.378,9.644,5.359,35.546,4.527,-24.055,-2.549,0.0,36.8,36.5,9.662,3.468,-14.977,-12.502,-16.122,-13.769,-3.023,27.747,0.0,189.74,,205.0,190.0,-14.333,3.183,-9.965,24.706
537.5,3.21,0.79,-35.209,3.378,9.644,5.359,35.546,4.527,-24.055,-2.549,0.0,36.8,36.5,9.662,3.468,-14.968,-12.493,-16.12,-13.779,-3.023,27.747,0.0,189.74,,205.0,190.0,-14.343,3.184,-9.957,24.749
538.0,3.21,0.79,-35.209,3.378,9.644,5.359,35.546,4.527,-24.055,-2.549,0.0,36.8,36.5,9.662,3.468,-14.949,-12.501,-16.064,-13.756,-3.023,27.747,0.0,189.74,,205.0,190.0,-14.34,3.184,-9.985,24.75
538.5,3.21,0.79,-35.209,3.378,9.644,5.359,35.546,4.527,-24.055,-2.549,0.0,36.8,36.5,9.662,3.468,-14.952,-12.506,-16.108,-13.764,-3.023,27.747,0.0,192.04,,205.0,190.0,-14.317,3.185,-9.971,24.758
539.0,3.21,0.79,-35.209,3.378,9.644,5.302,35.538,4.511,-24.14,-2.569,0.0,36.835,36.575,9.662,3.468,-15.002,-12.509,-16.105,-13.782,-3.017,27.746,0.0,192.04,,204.0,190.0,-14.333,3.185,-9.959,24.766
539.5,3.21,0.79,-35.209,3.378,9.644,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.662,3.468,-15.0,-12.536,-16.169,-13.799,-3.017,27.746,0.0,192.24,,204.0,190.0,-14.349,3.185,-9.961,24.804
540.0,3.21,0.79,-35.209,3.378,9.644,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.662,3.468,-14.987,-12.521,-16.139,-13.817,-3.017,27.746,0.0,192.24,,203.0,190.0,-14.376,3.186,-9.947,24.799
540.5,2.75,0.738,-33.295,3.465,9.629,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.889,3.338,-15.05,-12.516,-16.169,-13.818,-3.017,27.746,0.0,192.04,,203.0,190.0,-14.366,3.186,-9.974,24.815
541.0,2.75,0.738,-33.295,3.465,9.629,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.889,3.338,-14.972,-12.534,-16.171,-13.821,-3.017,27.746,0.0,192.04,,202.0,190.0,-14.388,3.179,-9.984,24.781
541.5,2.75,0.738,-33.295,3.465,9.629,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.889,3.338,-14.972,-12.535,-16.145,-13.812,-3.017,27.746,0.0,191.54,,202.0,190.0,-14.375,3.172,-9.994,24.794
542.0,2.75,0.738,-33.295,3.465,9.629,5.302,35.538,4.511,-24.14,-2.569,0.0,36.8,36.6,9.889,3.338,-15.005,-12.542,-16.135,-13.828,-3.017,27.746,0.0,191.54,,201.0,190.0,-14.366,3.165,-9.987,24.762
542.5,2.75,0.738,-33.295,3.465,9.629,5.287,35.525,4.523,-24.285,-2.557,0.0,36.834,36.482,9.889,3.338,-15.038,-12.562,-16.2,-13.824,-3.011,27.746,0.0,191.54,,201.0,190.0,-14.378,3.158,-9.99,24.759
543.0,2.75,0.738,-33.295,3.465,9.629,5.287,35.525,4.523,-24.285,-2.557,0.0,36.8,36.5,9.889,3.338,-15.022,-12.554,-16.202,-13.853,-3.011,27.746,0.0,191.54,,200.0,190.0,-14.406,3.152,-9.991,24.761
543.5,2.717,0.688,-35.03,3.361,9.613,5.287,35.525,4.523,-24.285,-2.557,0.0,36.8,36.5,9.773,3.527,-15.091,-12.561,-16.222,-13.842,-3.011,27.746,0.0,191.84,,200.0,190.0,-14.408,3.145,-9.983,24.78
544.0,2.717,0.688,-35.03,3.361,9.613,5.287,35.525,4.523,-24.285,-2.557,0.0,36.8,36.5,9.773,3.527,-15.04,-12.566,-16.189,-13.847,-3.011,27.746,0.0,191.84,,199.0,190.0,-14.429,3.138,-9.989,24.798
544.5,2.717,0.688,-35.03,3.361,9.613,5.287,35.525,4.523,-24.285,-2.557,0.0,36.8,36.5,9.773,3.527,-15.072,-12.526,-16.173,-13.823,-3.011,27.746,0.0,191.94,,199.0,190.0,-14.41,3.131,-10.008,24.771
545.0,2.717,0.688,-35.03,3.361,9.613,5.287,35.525,4.523,-24.285,-2.557,0.0,36.8,36.5,9.773,3.527,-14.987,-12.536,-16.135,-13.827,-3.011,27.746,0.0,191.94,,198.0,190.0,-14.399,3.124,-9.99,24.754
545.5,2.717,0.688,-35.03,3.361,9.613,5.294,35.55,4.494,-24.133,-2.545,0.0,36.842,36.622,9.773,3.527,-15.026,-12.553,-16.179,-13.819,-3.006,27.751,0.0,188.04,,198.0,190.0,-14.371,3.118,-9.991,24.763
546.0,2.717,0.688,-35.03,3.361,9.613,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.773,3.527,-14.997,-12.541,-16.138,-13.832,-3.006,27.751,0.0,188.04,,199.0,190.0,-14.394,3.111,-9.988,24.799
546.5,2.717,0.688,-35.03,3.361,9.613,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.773,3.527,-15.023,-12.536,-16.141,-13.814,-3.006,27.751,0.0,188.04,,199.0,190.0,-14.377,3.105,-9.975,24.926
547.0,2.898,0.794,-33.481,3.416,9.62,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.79,3.376,-15.031,-12.533,-16.155,-13.807,-3.006,27.751,0.0,188.04,,200.0,190.0,-14.378,3.098,-9.975,25.042
547.5,2.898,0.794,-33.481,3.416,9.62,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.79,3.376,-15.035,-12.521,-16.187,-13.792,-3.006,27.751,0.0,187.94,,200.0,190.0,-14.381,3.095,-9.949,25.046
548.0,2.898,0.794,-33.481,3.416,9.62,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.79,3.376,-15.0,-12.513,-16.153,-13.803,-3.006,27.751,0.0,187.94,,201.0,190.0,-14.384,3.092,-9.972,25.052
548.5,2.898,0.794,-33.481,3.416,9.62,5.294,35.55,4.494,-24.133,-2.545,0.0,36.8,36.6,9.79,3.376,-15.015,-12.502,-16.112,-13.788,-3.006,27.751,0.0,186.84,,201.0,190.0,-14.367,3.088,-9.966,25.045
549.0,2.898,0.794,-33.481,3.416,9.62,5.326,35.542,4.506,-24.108,-2.557,0.0,36.836,36.607,9.79,3.376,-14.928,-12.503,-16.106,-13.788,-3.018,27.747,0.0,186.84,,202.0,190.0,-14.354,3.085,-9.956,25.034
549.5,2.898,0.794,-33.481,3.416,9.62,5.326,35.542,4.506,-24.108,-2.557,0.0,36.8,36.6,9.79,3.376,-15.007,-12.532,-16.152,-13.808,-3.018,27.747,0.0,187.14,,202.0,190.0,-14.331,3.082,-9.95,25.014
550.0,3.193,0.757,-35.209,3.388,9.793,5.326,35.542,4.506,-24.108,-2.557,0.0,36.8,36.6,9.548,3.41,-15.001,-12.518,-16.133,-13.779,-3.018,27.747,0.0,187.14,,203.0,190.0,-14.375,3.079,-9.967,25.015
550.5,3.193,0.757,-35.209,3.388,9.793,5.326,35.542,4.506,-24.108,-2.557,0.0,36.8,36.6,9.548,3.41,-15.021,-12.51,-16.148,-13.785,-3.018,27.747,0.0,186.94,,203.0,190.0,-14.358,3.081,-9.955,25.042
551.0,3.193,0.757,-35.209,3.388,9.793,5.326,35.542,4.506,-24.108,-2.557,0.0,36.8,36.6,9.548,3.41,-14.924,-12.527,-16.125,-13.789,-3.018,27.747,0.0,186.94,,204.0,190.0,-14.366,3.083,-9.956,25.04
551.5,3.193,0.757,-35.209,3.388,9.793,5.326,35.542,4.506,-24.108,-2.557,0.0,36.8,36.6,9.548,3.41,-14.912,-12.498,-16.077,-13.786,-3.018,27.747,0.0,189.54,,204.0,190.0,-14.341,3.085,-9.976,25.027
552.0,3.193,0.757,-35.209,3.388,9.793,5.341,35.532,4.485,-24.137,-2.582,0.0,36.832,36.593,9.548,3.41,-14.987,-12.518,-16.134,-13.794,-3.027,27.741,0.0,189.54,,204.0,190.0,-14.318,3.087,-9.957,25.061
552.5,3.193,0.757,-35.209,3.388,9.793,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.548,3.41,-14.983,-12.515,-16.163,-13.81,-3.027,27.741,0.0,189.44,,204.0,190.0,-14.358,3.088,-9.959,25.062
553.0,3.73,0.876,-35.209,3.354,9.699,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.73,3.323,-15.013,-12.536,-16.15,-13.785,-3.027,27.741,0.0,189.44,,204.0,190.0,-14.368,3.09,-9.975,25.045
553.5,3.73,0.876,-35.209,3.354,9.699,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.73,3.323,-14.998,-12.53,-16.182,-13.821,-3.027,27.741,0.0,189.44,,204.0,190.0,-14.371,3.1,-9.968,25.06
554.0,3.73,0.876,-35.209,3.354,9.699,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.73,3.323,-15.023,-12.547,-16.164,-13.813,-3.027,27.741,0.0,189.44,,204.0,190.0,-14.383,3.111,-9.964,25.05
554.5,3.73,0.876,-35.209,3.354,9.699,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.73,3.323,-15.045,-12.546,-16.211,-13.828,-3.027,27.741,0.0,191.84,,204.0,190.0,-14.387,3.121,-9.966,25.082
555.0,3.73,0.876,-35.209,3.354,9.699,5.341,35.532,4.485,-24.137,-2.582,0.0,36.8,36.6,9.73,3.323,-14.948,-12.559,-16.154,-13.804,-3.027,27.741,0.0,191.84,,203.0,190.0,-14.407,3.131,-9.955,25.239
555.5,3.73,0.876,-35.209,3.354,9.699,5.365,35.525,4.502,-24.236,-2.566,0.0,36.84,36.618,9.73,3.323,-15.058,-12.563,-16.206,-13.848,-3.011,27.737,0.0,191.34,,203.0,190.0,-14.366,3.141,-9.979,25.284
556.0,3.73,0.876,-35.209,3.354,9.699,5.365,35.525,4.502,-24.236,-2.566,0.0,36.8,36.6,9.73,3.323,-15.065,-12.573,-16.193,-13.831,-3.011,27.737,0.0,191.34,,202.0,190.0,-14.419,3.15,-9.976,25.301
556.5,3.561,0.827,-35.209,3.337,9.705,5.365,35.525,4.502,-24.236,-2.566,0.0,36.8,36.6,9.672,3.429,-15.079,-12.578,-16.235,-13.857,-3.011,27.737,0.0,191.34,,202.0,190.0,-14.415,3.16,-9.994,25.302
557.0,3.561,0.827,-35.209,3.337,9.705,5.365,35.525,4.502,-24.236,-2.566,0.0,36.8,36.6,9.672,3.429,-15.101,-12.578,-16.169,-13.838,-3.011,27.737,0.0,191.34,,201.0,190.0,-14.437,3.167,-9.982,25.255
557.5,3.561,0.827,-35.209,3.337,9.705,5.365,35.525,4.502,-24.236,-2.566,0.0,36.8,36.6,9.672,3.429,-15.088,-12.582,-16.206,-13.855,-3.011,27.737,0.0,191.14,,201.0,190.0,-14.422,3.173,-9.99,25.241
558.0,3.561,0.827,-35.209,3.337,9.705,5.365,35.525,4.502,-24.236,-2.566,0.0,36.8,36.6,9.672,3.429,-14.97,-12.573,-16.182,-13.845,-3.011,27.737,0.0,191.14,,200.0,190.0,-14.433,3.179,-9.991,25.223
558.5,3.561,0.827,-35.209,3.337,9.705,5.328,35.54,4.493,-24.158,-2.567,0.0,36.837,36.622,9.672,3.429,-15.059,-12.551,-16.172,-13.85,-3.014,27.744,0.0,189.14,,200.0,190.0,-14.393,3.186,-9.997,25.159
559.0,3.561,0.827,-35.209,3.337,9.705,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.672,3.429,-15.009,-12.558,-16.179,-13.839,-3.014,27.744,0.0,189.14,,200.0,190.0,-14.408,3.192,-9.997,25.145
559.5,3.256,0.767,-35.209,3.459,9.666,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.624,3.362,-15.054,-12.545,-16.158,-13.819,-3.014,27.744,0.0,189.14,,200.0,190.0,-14.396,3.198,-9.99,25.109
560.0,3.256,0.767,-35.209,3.459,9.666,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.624,3.362,-15.009,-12.522,-16.115,-13.798,-3.014,27.744,0.0,189.14,,200.0,190.0,-14.394,3.199,-9.978,25.129
560.5,3.256,0.767,-35.209,3.459,9.666,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.624,3.362,-15.016,-12.518,-16.176,-13.828,-3.014,27.744,0.0,189.44,,200.0,190.0,-14.361,3.2,-9.988,25.113
561.0,3.256,0.767,-35.209,3.459,9.666,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.624,3.362,-15.022,-12.561,-16.174,-13.81,-3.014,27.744,0.0,189.44,,200.0,190.0,-14.385,3.201,-9.977,25.112
561.5,3.256,0.767,-35.209,3.459,9.666,5.328,35.54,4.493,-24.158,-2.567,0.0,36.8,36.6,9.624,3.362,-15.045,-12.543,-16.19,-13.797,-3.014,27.744,0.0,187.64,,200.0,190.0,-14.392,3.202,-9.971,25.181
562.0,3.256,0.767,-35.209,3.459,9.666,5.305,35.557,4.478,-24.06,-2.56,0.0,36.845,36.765,9.624,3.362,-14.993,-12.529,-16.166,-13.802,-2.998,27.75,0.0,187.64,,201.0,190.0,-14.394,3.202,-9.994,25.184
562.5,3.256,0.767,-35.209,3.459,9.666,5.305,35.557,4.478,-24.06,-2.56,0.0,36.8,36.8,9.624,3.362,-14.998,-12.512,-16.135,-13.788,-2.998,27.75,0.0,187.84,,201.0,190.0,-14.373,3.203,-9.976,25.171
563.0,3.015,0.815,-34.266,3.394,9.643,5.305,35.557,4.478,-24.06,-2.56,0.0,36.8,36.8,9.789,3.437,-14.939,-12.518,-16.095,-13.796,-2.998,27.75,0.0,187.84,,202.0,190.0,-14.358,3.204,-9.963,25.175
563.5,3.015,0.815,-34.266,3.394,9.643,5.305,35.557,4.478,-24.06,-2.56,0.0,36.8,36.8,9.789,3.437,-14.991,-12.524,-16.158,-13.779,-2.998,27.75,0.0,187.74,,202.0,190.0,-14.337,3.201,-9.949,25.185
564.0,3.015,0.815,-34.266,3.394,9.643,5.305,35.557,4.478,-24.06,-2.56,0.0,36.8,36.8,9.789,3.437,-15.031,-12.523,-16.163,-13.79,-2.998,27.75,0.0,187.74,,203.0,190.0,-14.363,3.198,-9.952,25.19
564.5,3.015,0.815,-34.266,3.394,9.643,5.305,35.557,4.478,-24.06,-2.56,0.0,36.8,36.8,9.789,3.437,-14.997,-12.48,-16.067,-13.753,-2.998,27.75,0.0,189.04,,203.0,190.0,-14.377,3.195,-9.939,25.188
565.0,3.015,0.815,-34.266,3.394,9.643,5.339,35.549,4.51,-24.085,-2.569,0.0,36.855,36.759,9.789,3.437,-14.891,-12.49,-16.052,-13.747,-2.99,27.749,0.0,189.04,,203.0,190.0,-14.324,3.192,-9.964,25.136
565.5,3.015,0.815,-34.266,3.394,9.643,5.339,35.549,4.51,-24.085,-2.569,0.0,36.9,36.8,9.789,3.437,-14.879,-12.495,-16.079,-13.792,-2.99,27.749,0.0,189.04,,203.0,190.0,-14.295,3.189,-9.935,25.116
566.0,3.62,0.832,-35.209,3.444,9.67,5.339,35.549,4.51,-24.085,-2.569,0.0,36.9,36.8,9.637,3.418,-14.967,-12.525,-16.128,-13.775,-2.99,27.749,0.0,189.04,,203.0,190.0,-14.311,3.186,-9.947,25.105
566.5,3.62,0.832,-35.209,3.444,9.67,5.339,35.549,4.51,-24.085,-2.569,0.0,36.9,36.8,9.637,3.418,-14.952,-12.49,-16.116,-13.782,-2.99,27.749,0.0,188.44,,203.0,190.0,-14.349,3.193,-9.922,24.988
567.0,3.62,0.832,-35.209,3.444,9.67,5.339,35.549,4.51,-24.085,-2.569,0.0,36.9,36.8,9.637,3.418,-15.023,-12.515,-16.139,-13.8,-2.99,27.749,0.0,188.44,,204.0,190.0,-14.335,3.2,-9.944,24.942
567.5,3.62,0.832,-35.209,3.444,9.67,5.339,35.549,4.51,-24.085,-2.569,0.0,36.9,36.8,9.637,3.418,-14.999,-12.522,-16.171,-13.798,-2.99,27.749,0.0,190.04,,204.0,190.0,-14.369,3.207,-9.923,24.941
568.0,3.62,0.832,-35.209,3.444,9.67,5.338,35.538,4.479,-24.133,-2.578,0.0,36.863,36.743,9.637,3.418,-14.995,-12.495,-16.094,-13.777,-3.021,27.733,0.0,190.04,,204.0,190.0,-14.372,3.214,-9.946,24.894
568.5,3.62,0.832,-35.209,3.444,9.67,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.637,3.418,-15.014,-12.515,-16.14,-13.809,-3.021,27.733,0.0,189.44,,204.0,190.0,-14.34,3.221,-9.966,24.878
569.0,3.62,0.832,-35.209,3.444,9.67,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.637,3.418,-14.924,-12.531,-16.137,-13.819,-3.021,27.733,0.0,189.44,,204.0,190.0,-14.369,3.227,-9.96,24.828
569.5,3.359,0.774,-35.209,3.452,9.698,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.65,3.33,-15.027,-12.533,-16.169,-13.801,-3.021,27.733,0.0,189.94,,204.0,190.0,-14.353,3.234,-9.946,24.793
570.0,3.359,0.774,-35.209,3.452,9.698,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.65,3.33,-14.994,-12.516,-16.184,-13.828,-3.021,27.733,0.0,189.94,,204.0,190.0,-14.383,3.236,-9.964,24.73
570.5,3.359,0.774,-35.209,3.452,9.698,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.65,3.33,-15.01,-12.565,-16.195,-13.828,-3.021,27.733,0.0,190.54,,204.0,190.0,-14.38,3.238,-9.979,24.727
571.0,3.359,0.774,-35.209,3.452,9.698,5.338,35.538,4.479,-24.133,-2.578,0.0,36.9,36.7,9.65,3.33,-14.99,-12.54,-16.166,-13.823,-3.021,27.733,0.0,190.54,,204.0,190.0,-14.4,3.24,-9.966,24.681
571.5,3.359,0.774,-35.209,3.452,9.698,5.356,35.535,4.463,-24.219,-2.574,0.0,36.876,36.713,9.65,3.33,-15.054,-12.531,-16.155,-13.826,-3.013,27.745,0.0,190.84,,204.0,190.0,-14.38,3.242,-9.971,24.693
572.0,3.359,0.774,-35.209,3.452,9.698,5.356,35.535,4.463,-24.219,-2.574,0.0,36.9,36.7,9.65,3.33,-15.029,-12.566,-16.188,-13.827,-3.013,27.745,0.0,190.84,,204.0,190.0,-14.392,3.244,-9.983,24.749
572.5,3.588,0.86,-35.209,3.373,9.667,5.356,35.535,4.463,-24.219,-2.574,0.0,36.9,36.7,9.755,3.54,-15.062,-12.529,-16.175,-13.829,-3.013,27.745,0.0,190.64,,204.0,190.0,-14.403,3.246,-9.972,24.735
573.0,3.588,0.86,-35.209,3.373,9.667,5.356,35.535,4.463,-24.219,-2.574,0.0,36.9,36.7,9.755,3.54,-15.034,-12.54,-16.206,-13.839,-3.013,27.745,0.0,190.64,,204.0,190.0,-14.399,3.251,-9.981,24.817
573.5,3.588,0.86,-35.209,3.373,9.667,5.356,35.535,4.463,-24.219,-2.574,0.0,36.9,36.7,9.755,3.54,-14.972,-12.501,-16.145,-13.828,-3.013,27.745,0.0,190.54,,204.0,190.0,-14.405,3.257,-9.992,24.88
574.0,3.588,0.86,-35.209,3.373,9.667,5.356,35.535,4.463,-24.219,-2.574,0.0,36.9,36.7,9.755,3.54,-15.014,-12.55,-16.174,-13.829,-3.013,27.745,0.0,190.54,,204.0,190.0,-14.361,3.262,-9.981,24.921
574.5,3.588,0.86,-35.209,3.373,9.667,5.381,35.553,4.469,-24.127,-2.571,0.0,36.875,36.818,9.755,3.54,-15.039,-12.56,-16.182,-13.833,-3.023,27.734,0.0,190.44,,204.0,190.0,-14.392,3.267,-9.981,25.079
575.0,3.588,0.86,-35.209,3.373,9.667,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.755,3.54,-15.015,-12.541,-16.192,-13.817,-3.023,27.734,0.0,190.44,,204.0,190.0,-14.403,3.273,-9.995,25.193
575.5,3.588,0.86,-35.209,3.373,9.667,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.755,3.54,-15.05,-12.523,-16.125,-13.794,-3.023,27.734,0.0,190.84,,204.0,190.0,-14.391,3.278,-9.981,25.173
576.0,2.945,0.795,-33.841,3.44,9.628,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.828,3.436,-15.007,-12.521,-16.169,-13.808,-3.023,27.734,0.0,190.84,,204.0,190.0,-14.373,3.283,-9.985,25.187
576.5,2.945,0.795,-33.841,3.44,9.628,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.828,3.436,-14.926,-12.505,-16.111,-13.819,-3.023,27.734,0.0,191.04,,204.0,190.0,-14.376,3.277,-9.976,25.149
577.0,2.945,0.795,-33.841,3.44,9.628,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.828,3.436,-15.017,-12.526,-16.099,-13.779,-3.023,27.734,0.0,191.04,,203.0,190.0,-14.34,3.272,-9.97,25.145
577.5,2.945,0.795,-33.841,3.44,9.628,5.381,35.553,4.469,-24.127,-2.571,0.0,36.9,36.8,9.828,3.436,-15.003,-12.49,-16.086,-13.779,-3.023,27.734,0.0,190.54,,203.0,190.0,-14.355,3.267,-9.956,25.126
578.0,2.945,0.795,-33.841,3.44,9.628,5.328,35.56,4.476,-24.033,-2.56,0.0,36.892,36.809,9.828,3.436,-14.982,-12.494,-16.134,-13.781,-3.015,27.724,0.0,190.54,,203.0,190.0,-14.339,3.261,-9.974,25.082
578.5,2.945,0.795,-33.841,3.44,9.628,5.328,35.56,4.476,-24.033,-2.56,0.0,36.9,36.8,9.828,3.436,-14.912,-12.5,-16.075,-13.758,-3.015,27.724,0.0,190.34,,203.0,190.0,-14.348,3.256,-9.962,25.061
579.0,2.936,0.769,-33.818,3.502,9.626,5.328,35.56,4.476,-24.033,-2.56,0.0,36.9,36.8,9.817,3.218,-14.988,-12.504,-16.123,-13.78,-3.015,27.724,0.0,190.34,,203.0,190.0,-14.311,3.251,-9.949,25.129
579.5,2.936,0.769,-33.818,3.502,9.626,5.328,35.56,4.476,-24.033,-2.56,0.0,36.9,36.8,9.817,3.218,-14.917,-12.504,-16.104,-13.764,-3.015,27.724,0.0,190.64,,203.0,190.0,-14.349,3.246,-9.953,25.315
580.0,2.936,0.769,-33.818,3.502,9.626,5.328,35.56,4.476,-24.033,-2.56,0.0,36.9,36.8,9.817,3.218,-14.989,-12.475,-16.086,-13.771,-3.015,27.724,0.0,190.64,,203.0,190.0,-14.322,3.241,-9.955,25.302
580.5,2.936,0.769,-33.818,3.502,9.626,5.328,35.56,4.476,-24.033,-2.56,0.0,36.9,36.8,9.817,3.218,-14.961,-12.496,-16.117,-13.776,-3.015,27.724,0.0,190.44,,203.0,190.0,-14.33,3.236,-9.95,25.319
581.0,2.936,0.769,-33.818,3.502,9.626,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.809,9.817,3.218,-14.97,-12.481,-16.117,-13.776,-3.026,27.72,0.0,190.44,,203.0,190.0,-14.338,3.231,-9.951,25.318
581.5,2.936,0.769,-33.818,3.502,9.626,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.817,3.218,-14.926,-12.491,-16.121,-13.785,-3.026,27.72,0.0,190.54,,203.0,190.0,-14.336,3.226,-9.947,25.298
582.0,2.781,0.759,-33.632,3.424,9.657,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.761,3.353,-15.004,-12.478,-16.11,-13.772,-3.026,27.72,0.0,190.54,,203.0,190.0,-14.331,3.221,-9.959,25.227
582.5,2.781,0.759,-33.632,3.424,9.657,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.761,3.353,-14.946,-12.515,-16.145,-13.777,-3.026,27.72,0.0,190.04,,203.0,190.0,-14.341,3.214,-9.961,25.238
583.0,2.781,0.759,-33.632,3.424,9.657,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.761,3.353,-14.918,-12.501,-16.101,-13.778,-3.026,27.72,0.0,190.04,,203.0,190.0,-14.346,3.207,-9.944,25.215
583.5,2.781,0.759,-33.632,3.424,9.657,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.761,3.353,-14.999,-12.505,-16.151,-13.793,-3.026,27.72,0.0,189.64,,203.0,190.0,-14.324,3.2,-9.947,25.37
584.0,2.781,0.759,-33.632,3.424,9.657,5.327,35.553,4.451,-24.083,-2.582,0.0,36.9,36.8,9.761,3.353,-14.946,-12.521,-16.131,-13.808,-3.026,27.72,0.0,189.64,,203.0,190.0,-14.362,3.193,-9.96,25.435
584.5,2.781,0.759,-33.632,3.424,9.657,5.338,35.551,4.477,-24.192,-2.569,0.0,36.914,36.796,9.761,3.353,-14.995,-12.521,-16.162,-13.826,-3.02,27.722,0.0,189.84,,203.0,190.0,-14.352,3.186,-9.958,25.426
585.0,2.781,0.759,-33.632,3.424,9.657,5.338,35.551,4.477,-24.192,-2.569,0.0,36.9,36.8,9.761,3.353,-15.028,-12.516,-16.105,-13.803,-3.02,27.722,0.0,189.84,,203.0,190.0,-14.376,3.18,-9.953,25.41
585.5,3.333,0.813,-35.048,3.425,9.643,5.338,35.551,4.477,-24.192,-2.569,0.0,36.9,36.8,9.685,3.234,-15.019,-12.543,-16.175,-13.818,-3.02,27.722,0.0,189.84,,203.0,190.0,-14.363,3.173,-9.976,25.406
586.0,3.333,0.813,-35.048,3.425,9.643,5.338,35.551,4.477,-24.192,-2.569,0.0,36.9,36.8,9.685,3.234,-14.981,-12.536,-16.166,-13.818,-3.02,27.722,0.0,189.84,,203.0,190.0,-14.389,3.176,-9.965,25.469
586.5,3.333,0.813,-35.048,3.425,9.643,5.338,35.551,4.477,-24.192,-2.569,0.0,36.9,36.8,9.685,3.234,-15.035,-12.525,-16.155,-13.788,-3.02,27.722,0.0,190.14,,203.0,190.0,-14.375,3.178,-9.969,25.659
587.0,3.333,0.813,-35.048,3.425,9.643,5.338,35.551,4.477,-24.192,-2.569,0.0,36.9,36.8,9.685,3.234,-14.986,-12.517,-16.167,-13.8,-3.02,27.722,0.0,190.14,,203.0,190.0,-14.376,3.181,-9.957,25.896
587.5,3.333,0.813,-35.048,3.425,9.643,5.332,35.565,4.477,-24.082,-2.572,0.0,36.916,36.769,9.685,3.234,-15.008,-12.486,-16.106,-13.783,-3.026,27.716,0.0,189.74,,203.0,190.0,-14.367,3.183,-9.959,25.806
588.0,3.333,0.813,-35.048,3.425,9.643,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.685,3.234,-14.925,-12.507,-16.116,-13.787,-3.026,27.716,0.0,189.74,,203.0,190.0,-14.346,3.186,-9.964,25.685
588.5,3.215,0.738,-35.209,3.423,9.634,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.697,3.448,-14.997,-12.511,-16.12,-13.79,-3.026,27.716,0.0,190.04,,203.0,190.0,-14.334,3.188,-9.956,25.629
589.0,3.215,0.738,-35.209,3.423,9.634,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.697,3.448,-14.971,-12.493,-16.135,-13.779,-3.026,27.716,0.0,190.04,,203.0,190.0,-14.355,3.189,-9.956,25.592
589.5,3.215,0.738,-35.209,3.423,9.634,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.697,3.448,-15.0,-12.473,-16.058,-13.746,-3.026,27.716,0.0,190.04,,203.0,190.0,-14.345,3.189,-9.954,25.548
590.0,3.215,0.738,-35.209,3.423,9.634,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.697,3.448,-14.944,-12.479,-16.124,-13.768,-3.026,27.716,0.0,190.04,,203.0,190.0,-14.319,3.19,-9.938,25.508
590.5,3.215,0.738,-35.209,3.423,9.634,5.332,35.565,4.477,-24.082,-2.572,0.0,36.9,36.8,9.697,3.448,-14.871,-12.474,-16.076,-13.744,-3.026,27.716,0.0,190.24,,203.0,190.0,-14.329,3.19,-9.939,25.388
591.0,3.215,0.738,-35.209,3.423,9.634,5.377,35.571,4.469,-24.052,-2.57,0.0,36.939,36.834,9.697,3.448,-14.958,-12.483,-16.084,-13.747,-3.011,27.725,0.0,190.24,,203.0,190.0,-14.291,3.19,-9.93,25.366
591.5,3.215,0.738,-35.209,3.423,9.634,5.377,35.571,4.469,-24.052,-2.57,0.0,36.9,36.8,9.697,3.448,-14.925,-12.493,-16.102,-13.783,-3.011,27.725,0.0,190.54,,203.0,190.0,-14.318,3.191,-9.935,25.303
592.0,2.948,0.795,-33.621,3.418,9.609,5.377,35.571,4.469,-24.052,-2.57,0.0,36.9,36.8,9.799,3.4,-14.951,-12.475,-16.077,-13.778,-3.011,27.725,0.0,190.54,,203.0,190.0,-14.326,3.191,-9.934,25.224
592.5,2.948,0.795,-33.621,3.418,9.609,5.377,35.571,4.469,-24.052,-2.57,0.0,36.9,36.8,9.799,3.4,-14.95,-12.469,-16.036,-13.759,-3.011,27.725,0.0,190.44,,203.0,190.0,-14.32,3.187,-9.922,25.176
593.0,2.948,0.795,-33.621,3.418,9.609,5.377,35.571,4.469,-24.052,-2.57,0.0,36.9,36.8,9.799,3.4,-14.957,-12.471,-16.074,-13.738,-3.011,27.725,0.0,190.44,,203.0,190.0,-14.304,3.183,-9.916,25.29
593.5,2.948,0.795,-33.621,3.418,9.609,5.377,35.571,4.469,-24.052,-2.57,0.0,36.9,36.8,9.799,3.4,-14.911,-12.474,-16.101,-13.739,-3.011,27.725,0.0,190.24,,203.0,190.0,-14.31,3.179,-9.912,25.384
594.0,2.948,0.795,-33.621,3.418,9.609,5.325,35.559,4.46,-24.075,-2.571,0.0,36.949,36.877,9.799,3.4,-14.962,-12.462,-16.075,-13.746,-3.023,27.709,0.0,190.24,,203.0,190.0,-14.306,3.176,-9.919,25.475
594.5,2.948,0.795,-33.621,3.418,9.609,5.325,35.559,4.46,-24.075,-2.571,0.0,36.9,36.9,9.799,3.4,-14.964,-12.475,-16.123,-13.764,-3.023,27.709,0.0,190.14,,203.0,190.0,-14.311,3.172,-9.902,25.466
595.0,3.313,0.844,-34.597,3.4,9.65,5.325,35.559,4.46,-24.075,-2.571,0.0,36.9,36.9,9.779,3.466,-14.869,-12.464,-16.035,-13.751,-3.023,27.709,0.0,190.14,,203.0,190.0,-14.331,3.168,-9.914,25.526
595.5,3.313,0.844,-34.597,3.4,9.65,5.325,35.559,4.46,-24.075,-2.571,0.0,36.9,36.9,9.779,3.466,-14.934,-12.488,-16.126,-13.739,-3.023,27.709,0.0,190.44,,203.0,190.0,-14.28,3.171,-9.915,25.51
596.0,3.313,0.844,-34.597,3.4,9.65,5.325,35.559,4.46,-24.075,-2.571,0.0,36.9,36.9,9.779,3.466,-14.978,-12.473,-16.124,-13.771,-3.023,27.709,0.0,190.44,,203.0,190.0,-14.322,3.173,-9.92,25.432
596.5,3.313,0.844,-34.597,3.4,9.65,5.325,35.559,4.46,-24.075,-2.571,0.0,36.9,36.9,9.779,3.466,-14.989,-12.467,-16.142,-13.763,-3.023,27.709,0.0,190.24,,203.0,190.0,-14.337,3.175,-9.915,25.372
597.0,3.313,0.844,-34.597,3.4,9.65,5.324,35.558,4.469,-24.134,-2.563,0.0,36.96,36.873,9.779,3.466,-14.893,-12.464,-16.064,-13.775,-3.017,27.715,0.0,190.24,,203.0,190.0,-14.34,3.177,-9.922,25.32
597.5,3.313,0.844,-34.597,3.4,9.65,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.779,3.466,-14.972,-12.479,-16.056,-13.748,-3.017,27.715,0.0,190.24,,203.0,190.0,-14.299,3.18,-9.91,25.254
598.0,3.313,0.844,-34.597,3.4,9.65,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.779,3.466,-14.924,-12.502,-16.091,-13.768,-3.017,27.715,0.0,190.24,,203.0,190.0,-14.314,3.182,-9.934,25.194
598.5,3.245,0.771,-35.209,3.368,9.671,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.718,3.458,-14.971,-12.515,-16.137,-13.792,-3.017,27.715,0.0,190.14,,203.0,190.0,-14.322,3.184,-9.921,25.182
599.0,3.245,0.771,-35.209,3.368,9.671,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.718,3.458,-15.018,-12.509,-16.108,-13.785,-3.017,27.715,0.0,190.14,,203.0,190.0,-14.354,3.185,-9.921,25.164
599.5,3.245,0.771,-35.209,3.368,9.671,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.718,3.458,-15.012,-12.465,-16.044,-13.722,-3.017,27.715,0.0,189.84,,203.0,190.0,-14.355,3.186,-9.915,25.145
600.0,3.245,0.771,-35.209,3.368,9.671,5.324,35.558,4.469,-24.134,-2.563,0.0,37.0,36.9,9.718,3.458,-14.911,-12.525,-16.103,-13.778,-3.017,27.715,0.0,189.84,,203.0,190.0,-14.311,3.187,-9.945,25.119
600.5,3.245,0.771,-35.209,3.368,9.671,5.291,35.559,4.466,-24.199,-2.58,0.0,36.97,36.991,9.718,3.458,-14.984,-12.533,-16.114,-13.773,-3.033,27.703,0.0,189.94,,203.0,190.0,-14.329,3.188,-9.942,25.092
601.0,3.245,0.771,-35.209,3.368,9.671,5.291,35.559,4.466,-24.199,-2.58,0.0,37.0,37.0,9.718,3.458,-14.959,-12.521,-16.129,-13.791,-3.033,27.703,0.0,189.94,,203.0,190.0,-14.351,3.189,-9.932,25.073
601.5,2.993,0.768,-34.204,3.415,9.642,5.291,35.559,4.466,-24.199,-2.58,0.0,37.0,37.0,9.725,3.217,-14.997,-12.509,-16.148,-13.79,-3.033,27.703,0.0,189.94,,203.0,190.0,-14.35,3.19,-9.956,25.064
602.0,2.993,0.768,-34.204,3.415,9.642,5.291,35.559,4.466,-24.199,-2.58,0.0,37.0,37.0,9.725,3.217,-15.019,-12.507,-16.154,-13.788,-3.033,27.703,0.0,189.94,,203.0,190.0,-14.361,3.187,-9.949,25.045
602.5,2.993,0.768,-34.204,3.415,9.642,5.291,35.559,4.466,-24.199,-2.58,0.0,37.0,37.0,9.725,3.217,-14.873,-12.511,-16.047,-13.784,-3.033,27.703,0.0,190.34,,203.0,190.0,-14.367,3.183,-9.953,25.006
603.0,2.993,0.768,-34.204,3.415,9.642,5.291,35.559,4.466,-24.199,-2.58,0.0,37.0,37.0,9.725,3.217,-14.995,-12.519,-16.133,-13.789,-3.033,27.703,0.0,190.34,,203.0,190.0,-14.304,3.18,-9.943,24.993
603.5,2.993,0.768,-34.204,3.415,9.642,5.304,35.566,4.437,-24.105,-2.578,0.0,36.972,37.031,9.725,3.217,-15.001,-12.509,-16.149,-13.806,-3.042,27.701,0.0,189.84,,203.0,190.0,-14.359,3.177,-9.952,24.931
604.0,2.993,0.768,-34.204,3.415,9.642,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.725,3.217,-14.956,-12.487,-16.118,-13.797,-3.042,27.701,0.0,189.84,,203.0,190.0,-14.366,3.174,-9.947,24.937
604.5,2.993,0.768,-34.204,3.415,9.642,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.725,3.217,-15.004,-12.506,-16.161,-13.8,-3.042,27.701,0.0,189.64,,203.0,190.0,-14.34,3.171,-9.937,24.95
605.0,2.721,0.739,-34.224,3.465,9.629,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.722,3.319,-14.987,-12.493,-16.105,-13.789,-3.042,27.701,0.0,189.64,,203.0,190.0,-14.368,3.168,-9.923,25.073
605.5,2.721,0.739,-34.224,3.465,9.629,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.722,3.319,-15.003,-12.51,-16.149,-13.774,-3.042,27.701,0.0,189.74,,203.0,190.0,-14.343,3.161,-9.929,25.022
606.0,2.721,0.739,-34.224,3.465,9.629,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.722,3.319,-14.956,-12.489,-16.074,-13.766,-3.042,27.701,0.0,189.74,,203.0,190.0,-14.359,3.154,-9.937,25.007
606.5,2.721,0.739,-34.224,3.465,9.629,5.304,35.566,4.437,-24.105,-2.578,0.0,37.0,37.0,9.722,3.319,-14.968,-12.518,-16.128,-13.798,-3.042,27.701,0.0,189.84,,203.0,190.0,-14.321,3.147,-9.947,25.01
607.0,2.721,0.739,-34.224,3.465,9.629,5.326,35.555,4.453,-24.114,-2.576,0.0,36.983,37.076,9.722,3.319,-14.923,-12.497,-16.103,-13.778,-3.031,27.7,0.0,189.84,,203.0,190.0,-14.353,3.14,-9.947,24.982
607.5,2.721,0.739,-34.224,3.465,9.629,5.326,35.555,4.453,-24.114,-2.576,0.0,37.0,37.1,9.722,3.319,-15.007,-12.495,-16.154,-13.778,-3.031,27.7,0.0,189.84,,203.0,190.0,-14.325,3.133,-9.933,24.993
608.0,3.191,0.876,-33.738,3.466,9.628,5.326,35.555,4.453,-24.114,-2.576,0.0,37.0,37.1,9.783,3.353,-14.907,-12.488,-16.098,-13.798,-3.031,27.7,0.0,189.84,,203.0,190.0,-14.358,3.126,-9.95,24.997
608.5,3.191,0.876,-33.738,3.466,9.628,5.326,35.555,4.453,-24.114,-2.576,0.0,37.0,37.1,9.783,3.353,-14.97,-12.447,-16.026,-13.764,-3.031,27.7,0.0,190.34,,203.0,190.0,-14.323,3.127,-9.947,24.991
609.0,3.191,0.876,-33.738,3.466,9.628,5.326,35.555,4.453,-24.114,-2.576,0.0,37.0,37.1,9.783,3.353,-14.96,-12.491,-16.115,-13.776,-3.031,27.7,0.0,190.34,,203.0,190.0,-14.302,3.128,-9.934,24.999
609.5,3.191,0.876,-33.738,3.466,9.628,5.326,35.555,4.453,-24.114,-2.576,0.0,37.0,37.1,9.783,3.353,-14.988,-12.496,-16.149,-13.784,-3.031,27.7,0.0,190.24,,203.0,190.0,-14.336,3.129,-9.921,25.008
610.0,3.191,0.876,-33.738,3.466,9.628,5.383,35.57,4.457,-24.103,-2.576,0.0,36.991,37.032,9.783,3.353,-14.881,-12.483,-16.072,-13.784,-3.022,27.709,0.0,190.24,,203.0,190.0,-14.354,3.13,-9.92,25.004
610.5,3.191,0.876,-33.738,3.466,9.628,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.783,3.353,-14.984,-12.476,-16.072,-13.763,-3.022,27.709,0.0,190.24,,203.0,190.0,-14.305,3.131,-9.94,24.992
611.0,3.191,0.876,-33.738,3.466,9.628,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.783,3.353,-14.924,-12.479,-16.1,-13.766,-3.022,27.709,0.0,190.24,,203.0,190.0,-14.324,3.132,-9.936,24.955
611.5,3.506,0.836,-35.209,3.417,9.693,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.515,3.469,-14.917,-12.486,-16.097,-13.756,-3.022,27.709,0.0,190.24,,203.0,190.0,-14.317,3.133,-9.931,24.909
612.0,3.506,0.836,-35.209,3.417,9.693,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.515,3.469,-14.983,-12.499,-16.129,-13.768,-3.022,27.709,0.0,190.24,,203.0,190.0,-14.314,3.139,-9.921,24.975
612.5,3.506,0.836,-35.209,3.417,9.693,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.515,3.469,-14.969,-12.488,-16.122,-13.793,-3.022,27.709,0.0,190.44,,203.0,190.0,-14.345,3.145,-9.907,24.956
613.0,3.506,0.836,-35.209,3.417,9.693,5.383,35.57,4.457,-24.103,-2.576,0.0,37.0,37.0,9.515,3.469,-14.87,-12.479,-16.087,-13.749,-3.022,27.709,0.0,190.44,,203.0,190.0,-14.343,3.151,-9.942,24.952
613.5,3.506,0.836,-35.209,3.417,9.693,5.376,35.567,4.41,-24.127,-2.58,0.0,36.992,37.046,9.515,3.469,-14.967,-12.509,-16.128,-13.769,-3.033,27.693,0.0,190.84,,203.0,190.0,-14.296,3.157,-9.94,24.954
614.0,3.506,0.836,-35.209,3.417,9.693,5.376,35.567,4.41,-24.127,-2.58,0.0,37.0,37.0,9.515,3.469,-14.966,-12.492,-16.081,-13.759,-3.033,27.693,0.0,190.84,,203.0,190.0,-14.343,3.163,-9.922,24.931
614.5,3.643,0.877,-35.209,3.419,9.688,5.376,35.567,4.41,-24.127,-2.58,0.0,37.0,37.0,9.688,3.306,-14.963,-12.507,-16.112,-13.777,-3.033,27.693,0.0,190.34,,203.0,190.0,-14.325,3.168,-9.937,24.906
615.0,3.643,0.877,-35.209,3.419,9.688,5.376,35.567,4.41,-24.127,-2.58,0.0,37.0,37.0,9.688,3.306,-15.0,-12.505,-16.128,-13.793,-3.033,27.693,0.0,190.34,,203.0,190.0,-14.34,3.176,-9.927,24.888
615.5,3.643,0.877,-35.209,3.419,9.688,5.376,35.567,4.41,-24.127,-2.58,0.0,37.0,37.0,9.688,3.306,-15.003,-12.486,-16.151,-13.784,-3.033,27.693,0.0,190.34,,203.0,190.0,-14.357,3.184,-9.938,24.858
616.0,3.643,0.877,-35.209,3.419,9.688,5.376,35.567,4.41,-24.127,-2.58,0.0,37.0,37.0,9.688,3.306,-15.012,-12.484,-16.107,-13.752,-3.033,27.693,0.0,190.34,,203.0,190.0,-14.356,3.191,-9.938,24.836
616.5,3.643,0.877,-35.209,3.419,9.688,5.344,35.556,4.438,-24.141,-2.594,0.0,36.986,36.893,9.688,3.306,-14.844,-12.494,-16.06,-13.759,-3.04,27.679,0.0,190.04,,203.0,190.0,-14.339,3.199,-9.938,24.885
