t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
617.0,3.643,0.877,-35.209,3.419,9.688,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.688,3.306,-14.973,-12.517,-16.132,-13.784,-3.04,27.679,0.0,190.04,,203.0,190.0,-14.289,3.206,-9.964,24.925
617.5,3.1,0.811,-33.623,3.417,9.609,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.903,3.336,-14.967,-12.511,-16.141,-13.773,-3.04,27.679,0.0,190.24,,203.0,190.0,-14.351,3.213,-9.943,24.942
618.0,3.1,0.811,-33.623,3.417,9.609,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.903,3.336,-14.99,-12.501,-16.17,-13.791,-3.04,27.679,0.0,190.24,,203.0,190.0,-14.348,3.211,-9.953,24.908
618.5,3.1,0.811,-33.623,3.417,9.609,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.903,3.336,-14.976,-12.5,-16.138,-13.813,-3.04,27.679,0.0,190.24,,203.0,190.0,-14.363,3.209,-9.951,24.932
619.0,3.1,0.811,-33.623,3.417,9.609,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.903,3.336,-14.925,-12.495,-16.081,-13.788,-3.04,27.679,0.0,190.24,,203.0,190.0,-14.357,3.208,-9.966,24.909
619.5,3.1,0.811,-33.623,3.417,9.609,5.344,35.556,4.438,-24.141,-2.594,0.0,37.0,36.9,9.903,3.336,-14.981,-12.506,-16.155,-13.786,-3.04,27.679,0.0,190.34,,203.0,190.0,-14.322,3.206,-9.933,24.898
620.0,3.1,0.811,-33.623,3.417,9.609,5.321,35.558,4.419,-24.172,-2.584,0.0,36.989,36.904,9.903,3.336,-14.942,-12.513,-16.118,-13.807,-3.027,27.67,0.0,190.34,,203.0,190.0,-14.357,3.204,-9.942,24.863
620.5,3.1,0.811,-33.623,3.417,9.609,5.321,35.558,4.419,-24.172,-2.584,0.0,37.0,36.9,9.903,3.336,-14.965,-12.493,-16.145,-13.771,-3.027,27.67,0.0,189.94,,203.0,190.0,-14.345,3.202,-9.951,24.845
621.0,2.604,0.704,-34.413,3.431,9.617,5.321,35.558,4.419,-24.172,-2.584,0.0,37.0,36.9,9.773,3.47,-15.005,-12.455,-16.06,-13.759,-3.027,27.67,0.0,189.94,,203.0,190.0,-14.344,3.201,-9.955,24.849
621.5,2.604,0.704,-34.413,3.431,9.617,5.321,35.558,4.419,-24.172,-2.584,0.0,37.0,36.9,9.773,3.47,-14.94,-12.5,-16.104,-13.767,-3.027,27.67,0.0,190.74,,203.0,190.0,-14.32,3.191,-9.953,24.866
622.0,2.604,0.704,-34.413,3.431,9.617,5.321,35.558,4.419,-24.172,-2.584,0.0,37.0,36.9,9.773,3.47,-14.921,-12.495,-16.089,-13.755,-3.027,27.67,0.0,190.74,,203.0,190.0,-14.328,3.181,-9.936,25.058
622.5,2.604,0.704,-34.413,3.431,9.617,5.321,35.558,4.419,-24.172,-2.584,0.0,37.0,36.9,9.773,3.47,-14.97,-12.494,-16.121,-13.781,-3.027,27.67,0.0,190.74,,203.0,190.0,-14.315,3.172,-9.933,25.301
623.0,2.604,0.704,-34.413,3.431,9.617,5.286,35.571,4.418,-24.058,-2.571,0.0,36.995,36.978,9.773,3.47,-14.923,-12.474,-16.108,-13.777,-3.035,27.673,0.0,190.74,,203.0,190.0,-14.341,3.163,-9.939,25.317
623.5,2.604,0.704,-34.413,3.431,9.617,5.286,35.571,4.418,-24.058,-2.571,0.0,37.0,37.0,9.773,3.47,-14.98,-12.49,-16.096,-13.761,-3.035,27.673,0.0,190.94,,203.0,190.0,-14.321,3.153,-9.934,25.31
624.0,3.229,0.833,-34.707,3.406,9.65,5.286,35.571,4.418,-24.058,-2.571,0.0,37.0,37.0,9.749,3.514,-14.857,-12.479,-16.046,-13.737,-3.035,27.673,0.0,190.94,,203.0,190.0,-14.332,3.144,-9.933,25.357
624.5,3.229,0.833,-34.707,3.406,9.65,5.286,35.571,4.418,-24.058,-2.571,0.0,37.0,37.0,9.749,3.514,-14.956,-12.474,-16.09,-13.741,-3.035,27.673,0.0,190.94,,203.0,190.0,-14.28,3.146,-9.923,25.366
625.0,3.229,0.833,-34.707,3.406,9.65,5.286,35.571,4.418,-24.058,-2.571,0.0,37.0,37.0,9.749,3.514,-14.964,-12.477,-16.089,-13.762,-3.035,27.673,0.0,190.94,,203.0,190.0,-14.315,3.147,-9.931,25.374
625.5,3.229,0.833,-34.707,3.406,9.65,5.286,35.571,4.418,-24.058,-2.571,0.0,37.0,37.0,9.749,3.514,-14.971,-12.479,-16.109,-13.76,-3.035,27.673,0.0,190.64,,203.0,190.0,-14.323,3.148,-9.925,25.372
626.0,3.229,0.833,-34.707,3.406,9.65,5.294,35.562,4.427,-24.06,-2.59,0.0,36.987,36.99,9.749,3.514,-14.835,-12.466,-16.039,-13.731,-3.044,27.661,0.0,190.64,,203.0,190.0,-14.33,3.15,-9.916,25.372
626.5,3.229,0.833,-34.707,3.406,9.65,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.749,3.514,-14.847,-12.476,-16.008,-13.732,-3.044,27.661,0.0,190.54,,203.0,190.0,-14.268,3.151,-9.938,25.356
627.0,3.229,0.833,-34.707,3.406,9.65,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.749,3.514,-14.904,-12.46,-16.065,-13.75,-3.044,27.661,0.0,190.54,,203.0,190.0,-14.266,3.152,-9.908,25.365
627.5,3.5,0.932,-34.252,3.492,9.642,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.696,3.313,-14.939,-12.487,-16.092,-13.752,-3.044,27.661,0.0,190.54,,203.0,190.0,-14.295,3.154,-9.951,25.313
628.0,3.5,0.932,-34.252,3.492,9.642,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.696,3.313,-14.955,-12.479,-16.12,-13.753,-3.044,27.661,0.0,190.54,,203.0,190.0,-14.318,3.159,-9.9,25.287
628.5,3.5,0.932,-34.252,3.492,9.642,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.696,3.313,-14.968,-12.479,-16.128,-13.763,-3.044,27.661,0.0,190.14,,203.0,190.0,-14.327,3.165,-9.912,25.249
629.0,3.5,0.932,-34.252,3.492,9.642,5.294,35.562,4.427,-24.06,-2.59,0.0,37.0,37.0,9.696,3.313,-14.989,-12.453,-16.027,-13.723,-3.044,27.661,0.0,190.14,,203.0,190.0,-14.334,3.17,-9.922,25.227
629.5,3.5,0.932,-34.252,3.492,9.642,5.356,35.554,4.433,-24.112,-2.577,0.0,36.989,36.96,9.696,3.313,-14.801,-12.471,-16.004,-13.723,-3.042,27.665,0.0,190.84,,203.0,190.0,-14.298,3.176,-9.93,25.187
630.0,3.5,0.932,-34.252,3.492,9.642,5.356,35.554,4.433,-24.112,-2.577,0.0,37.0,37.0,9.696,3.313,-14.875,-12.472,-16.044,-13.746,-3.042,27.665,0.0,190.84,,203.0,190.0,-14.25,3.181,-9.922,25.132
630.5,3.488,0.908,-34.386,3.449,9.677,5.356,35.554,4.433,-24.112,-2.577,0.0,37.0,37.0,9.682,3.313,-14.858,-12.469,-16.043,-13.741,-3.042,27.665,0.0,191.34,,203.0,190.0,-14.284,3.186,-9.914,25.083
631.0,3.488,0.908,-34.386,3.449,9.677,5.356,35.554,4.433,-24.112,-2.577,0.0,37.0,37.0,9.682,3.313,-14.979,-12.49,-16.112,-13.798,-3.042,27.665,0.0,191.34,,202.0,190.0,-14.278,3.191,-9.918,25.05
631.5,3.488,0.908,-34.386,3.449,9.677,5.356,35.554,4.433,-24.112,-2.577,0.0,37.0,37.0,9.682,3.313,-15.007,-12.492,-16.16,-13.78,-3.042,27.665,0.0,190.94,,202.0,190.0,-14.345,3.196,-9.921,25.027
632.0,3.488,0.908,-34.386,3.449,9.677,5.356,35.554,4.433,-24.112,-2.577,0.0,37.0,37.0,9.682,3.313,-14.995,-12.494,-16.141,-13.797,-3.042,27.665,0.0,190.94,,202.0,190.0,-14.36,3.201,-9.925,25.06
632.5,3.488,0.908,-34.386,3.449,9.677,5.367,35.547,4.428,-24.162,-2.588,0.0,36.979,36.903,9.682,3.313,-15.024,-12.519,-16.183,-13.808,-3.04,27.66,0.0,190.94,,202.0,190.0,-14.357,3.206,-9.939,25.028
633.0,3.488,0.908,-34.386,3.449,9.677,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.313,-14.945,-12.516,-16.121,-13.807,-3.04,27.66,0.0,190.94,,202.0,190.0,-14.383,3.21,-9.956,25.007
633.5,3.488,0.908,-34.386,3.449,9.677,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.313,-15.008,-12.492,-16.089,-13.768,-3.04,27.66,0.0,190.74,,202.0,190.0,-14.347,3.215,-9.954,25.151
634.0,3.14,0.801,-35.055,3.43,9.672,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.336,-14.978,-12.527,-16.137,-13.809,-3.04,27.66,0.0,190.74,,202.0,190.0,-14.339,3.219,-9.94,25.193
634.5,3.14,0.801,-35.055,3.43,9.672,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.336,-15.009,-12.53,-16.164,-13.795,-3.04,27.66,0.0,191.04,,202.0,190.0,-14.363,3.218,-9.94,25.18
635.0,3.14,0.801,-35.055,3.43,9.672,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.336,-14.969,-12.501,-16.101,-13.778,-3.04,27.66,0.0,191.04,,201.0,190.0,-14.374,3.217,-9.946,25.188
635.5,3.14,0.801,-35.055,3.43,9.672,5.367,35.547,4.428,-24.162,-2.588,0.0,37.0,36.9,9.682,3.336,-15.025,-12.508,-16.119,-13.813,-3.04,27.66,0.0,190.44,,201.0,190.0,-14.337,3.216,-9.947,25.2
636.0,3.14,0.801,-35.055,3.43,9.672,5.344,35.553,4.412,-24.115,-2.589,0.0,36.968,36.904,9.682,3.336,-14.898,-12.502,-16.127,-13.782,-3.051,27.648,0.0,190.44,,201.0,190.0,-14.366,3.214,-9.948,25.216
636.5,3.14,0.801,-35.055,3.43,9.672,5.344,35.553,4.412,-24.115,-2.589,0.0,37.0,36.9,9.682,3.336,-14.945,-12.494,-16.102,-13.77,-3.051,27.648,0.0,190.34,,201.0,190.0,-14.327,3.213,-9.949,25.208
637.0,3.038,0.799,-33.908,3.458,9.541,5.344,35.553,4.412,-24.115,-2.589,0.0,37.0,36.9,9.862,3.367,-14.983,-12.475,-16.147,-13.774,-3.051,27.648,0.0,190.34,,201.0,190.0,-14.328,3.212,-9.934,25.135
637.5,3.038,0.799,-33.908,3.458,9.541,5.344,35.553,4.412,-24.115,-2.589,0.0,37.0,36.9,9.862,3.367,-14.962,-12.486,-16.122,-13.776,-3.051,27.648,0.0,190.74,,201.0,190.0,-14.345,3.209,-9.931,25.114
638.0,3.038,0.799,-33.908,3.458,9.541,5.344,35.553,4.412,-24.115,-2.589,0.0,37.0,36.9,9.862,3.367,-14.927,-12.478,-16.118,-13.772,-3.051,27.648,0.0,190.74,,201.0,190.0,-14.336,3.206,-9.91,25.088
638.5,3.038,0.799,-33.908,3.458,9.541,5.344,35.553,4.412,-24.115,-2.589,0.0,37.0,36.9,9.862,3.367,-14.939,-12.469,-16.084,-13.751,-3.051,27.648,0.0,189.94,,201.0,190.0,-14.324,3.203,-9.923,25.03
639.0,3.038,0.799,-33.908,3.458,9.541,5.351,35.548,4.404,-24.055,-2.581,0.0,36.961,36.888,9.862,3.367,-14.927,-12.472,-16.093,-13.738,-3.042,27.646,0.0,189.94,,201.0,190.0,-14.311,3.201,-9.926,24.996
639.5,3.038,0.799,-33.908,3.458,9.541,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.862,3.367,-14.897,-12.469,-16.072,-13.737,-3.042,27.646,0.0,190.14,,201.0,190.0,-14.308,3.198,-9.895,24.963
640.0,3.038,0.799,-33.908,3.458,9.541,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.862,3.367,-14.95,-12.465,-16.081,-13.741,-3.042,27.646,0.0,190.14,,201.0,190.0,-14.294,3.195,-9.905,24.876
640.5,3.158,0.722,-35.209,3.443,9.691,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.674,3.379,-14.934,-12.438,-16.061,-13.719,-3.042,27.646,0.0,188.94,,201.0,190.0,-14.309,3.193,-9.897,24.803
641.0,3.158,0.722,-35.209,3.443,9.691,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.674,3.379,-14.943,-12.419,-15.989,-13.698,-3.042,27.646,0.0,188.94,,202.0,190.0,-14.288,3.192,-9.904,24.816
641.5,3.158,0.722,-35.209,3.443,9.691,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.674,3.379,-14.894,-12.437,-16.017,-13.726,-3.042,27.646,0.0,188.74,,202.0,190.0,-14.262,3.192,-9.875,24.82
642.0,3.158,0.722,-35.209,3.443,9.691,5.351,35.548,4.404,-24.055,-2.581,0.0,37.0,36.9,9.674,3.379,-14.91,-12.438,-16.054,-13.714,-3.042,27.646,0.0,188.74,,203.0,190.0,-14.269,3.191,-9.895,24.84
642.5,3.158,0.722,-35.209,3.443,9.691,5.359,35.541,4.396,-23.952,-2.581,0.0,36.944,36.782,9.674,3.379,-14.904,-12.417,-16.058,-13.707,-3.043,27.645,0.0,188.84,,203.0,190.0,-14.279,3.191,-9.883,24.879
643.0,3.158,0.722,-35.209,3.443,9.691,5.359,35.541,4.396,-23.952,-2.581,0.0,36.9,36.8,9.674,3.379,-14.911,-12.44,-16.058,-13.671,-3.043,27.645,0.0,188.84,,204.0,190.0,-14.271,3.19,-9.883,24.889
643.5,3.798,0.888,-35.209,3.414,9.635,5.359,35.541,4.396,-23.952,-2.581,0.0,36.9,36.8,9.638,3.456,-14.767,-12.426,-15.984,-13.675,-3.043,27.645,0.0,188.34,,204.0,190.0,-14.27,3.19,-9.86,24.914
644.0,3.798,0.888,-35.209,3.414,9.635,5.359,35.541,4.396,-23.952,-2.581,0.0,36.9,36.8,9.638,3.456,-14.789,-12.427,-15.986,-13.685,-3.043,27.645,0.0,188.34,,205.0,190.0,-14.213,3.2,-9.861,24.952
644.5,3.798,0.888,-35.209,3.414,9.635,5.359,35.541,4.396,-23.952,-2.581,0.0,36.9,36.8,9.638,3.456,-14.88,-12.423,-16.01,-13.704,-3.043,27.645,0.0,188.04,,205.0,190.0,-14.222,3.209,-9.864,24.945
645.0,3.798,0.888,-35.209,3.414,9.635,5.359,35.541,4.396,-23.952,-2.581,0.0,36.9,36.8,9.638,3.456,-14.911,-12.41,-16.028,-13.689,-3.043,27.645,0.0,188.04,,206.0,190.0,-14.254,3.219,-9.856,24.963
645.5,3.798,0.888,-35.209,3.414,9.635,5.301,35.534,4.406,-23.993,-2.567,0.0,36.943,36.871,9.638,3.456,-14.893,-12.404,-16.01,-13.679,-3.019,27.648,0.0,191.14,,206.0,190.0,-14.26,3.229,-9.836,24.945
646.0,3.798,0.888,-35.209,3.414,9.635,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.638,3.456,-14.902,-12.424,-16.05,-13.713,-3.019,27.648,0.0,191.14,,205.0,190.0,-14.247,3.238,-9.873,24.959
646.5,3.328,0.797,-35.155,3.387,9.67,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.726,3.474,-14.834,-12.415,-16.009,-13.709,-3.019,27.648,0.0,191.74,,205.0,190.0,-14.272,3.247,-9.854,24.959
647.0,3.328,0.797,-35.155,3.387,9.67,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.726,3.474,-14.902,-12.424,-16.015,-13.682,-3.019,27.648,0.0,191.74,,204.0,190.0,-14.242,3.248,-9.847,24.98
647.5,3.328,0.797,-35.155,3.387,9.67,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.726,3.474,-14.87,-12.441,-16.021,-13.711,-3.019,27.648,0.0,191.74,,204.0,190.0,-14.256,3.25,-9.841,24.951
648.0,3.328,0.797,-35.155,3.387,9.67,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.726,3.474,-14.929,-12.429,-16.042,-13.713,-3.019,27.648,0.0,191.74,,203.0,190.0,-14.261,3.251,-9.873,24.947
648.5,3.328,0.797,-35.155,3.387,9.67,5.301,35.534,4.406,-23.993,-2.567,0.0,36.9,36.9,9.726,3.474,-14.913,-12.447,-16.077,-13.743,-3.019,27.648,0.0,192.34,,203.0,190.0,-14.278,3.252,-9.867,24.91
649.0,3.328,0.797,-35.155,3.387,9.67,5.325,35.518,4.413,-24.089,-2.57,0.0,36.934,36.719,9.726,3.474,-14.899,-12.465,-16.087,-13.723,-3.023,27.654,0.0,192.34,,202.0,190.0,-14.295,3.253,-9.864,24.881
649.5,3.328,0.797,-35.155,3.387,9.67,5.325,35.518,4.413,-24.089,-2.57,0.0,36.9,36.7,9.726,3.474,-14.877,-12.445,-16.018,-13.716,-3.023,27.654,0.0,191.94,,202.0,190.0,-14.293,3.255,-9.872,24.855
650.0,3.316,0.828,-34.787,3.385,9.642,5.325,35.518,4.413,-24.089,-2.57,0.0,36.9,36.7,9.779,3.472,-14.917,-12.436,-16.061,-13.711,-3.023,27.654,0.0,191.94,,201.0,190.0,-14.264,3.256,-9.874,24.829
650.5,3.316,0.828,-34.787,3.385,9.642,5.325,35.518,4.413,-24.089,-2.57,0.0,36.9,36.7,9.779,3.472,-14.897,-12.422,-16.075,-13.719,-3.023,27.654,0.0,192.54,,201.0,190.0,-14.281,3.257,-9.876,24.823
651.0,3.316,0.828,-34.787,3.385,9.642,5.325,35.518,4.413,-24.089,-2.57,0.0,36.9,36.7,9.779,3.472,-14.895,-12.424,-16.017,-13.706,-3.023,27.654,0.0,192.54,,200.0,190.0,-14.278,3.258,-9.868,24.828
651.5,3.316,0.828,-34.787,3.385,9.642,5.325,35.518,4.413,-24.089,-2.57,0.0,36.9,36.7,9.779,3.472,-14.921,-12.442,-16.075,-13.732,-3.023,27.654,0.0,189.44,,200.0,190.0,-14.26,3.259,-9.864,24.82
652.0,3.316,0.828,-34.787,3.385,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.911,36.714,9.779,3.472,-14.893,-12.426,-16.056,-13.716,-3.011,27.646,0.0,189.44,,200.0,190.0,-14.293,3.26,-9.857,24.797
652.5,3.316,0.828,-34.787,3.385,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.779,3.472,-14.91,-12.43,-16.052,-13.707,-3.011,27.646,0.0,189.54,,200.0,190.0,-14.273,3.261,-9.868,24.784
653.0,2.784,0.776,-34.048,3.432,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.771,3.394,-14.923,-12.414,-16.003,-13.7,-3.011,27.646,0.0,189.54,,200.0,190.0,-14.275,3.262,-9.861,24.788
653.5,2.784,0.776,-34.048,3.432,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.771,3.394,-14.914,-12.433,-16.061,-13.706,-3.011,27.646,0.0,188.94,,200.0,190.0,-14.26,3.254,-9.861,24.743
654.0,2.784,0.776,-34.048,3.432,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.771,3.394,-14.839,-12.417,-16.029,-13.705,-3.011,27.646,0.0,188.94,,201.0,190.0,-14.279,3.246,-9.87,24.739
654.5,2.784,0.776,-34.048,3.432,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.771,3.394,-14.92,-12.418,-16.023,-13.692,-3.011,27.646,0.0,187.04,,201.0,190.0,-14.247,3.238,-9.842,24.758
655.0,2.784,0.776,-34.048,3.432,9.642,5.363,35.529,4.391,-24.033,-2.574,0.0,36.9,36.7,9.771,3.394,-14.878,-12.418,-16.037,-13.716,-3.011,27.646,0.0,187.04,,202.0,190.0,-14.263,3.231,-9.843,24.77
655.5,2.784,0.776,-34.048,3.432,9.642,5.341,35.531,4.402,-24.016,-2.557,0.0,36.908,36.67,9.771,3.394,-14.91,-12.413,-16.023,-13.701,-3.012,27.652,0.0,186.34,,202.0,190.0,-14.262,3.224,-9.878,24.778
656.0,2.784,0.776,-34.048,3.432,9.642,5.341,35.531,4.402,-24.016,-2.557,0.0,36.9,36.7,9.771,3.394,-14.825,-12.411,-16.028,-13.705,-3.012,27.652,0.0,186.34,,203.0,190.0,-14.262,3.216,-9.85,24.772
656.5,3.494,0.817,-35.209,3.31,9.699,5.341,35.531,4.402,-24.016,-2.557,0.0,36.9,36.7,9.703,3.517,-14.908,-12.395,-16.034,-13.691,-3.012,27.652,0.0,186.74,,203.0,190.0,-14.242,3.209,-9.86,24.79
657.0,3.494,0.817,-35.209,3.31,9.699,5.341,35.531,4.402,-24.016,-2.557,0.0,36.9,36.7,9.703,3.517,-14.87,-12.428,-16.05,-13.717,-3.012,27.652,0.0,186.74,,204.0,190.0,-14.257,3.214,-9.852,24.816
657.5,3.494,0.817,-35.209,3.31,9.699,5.341,35.531,4.402,-24.016,-2.557,0.0,36.9,36.7,9.703,3.517,-14.931,-12.415,-15.985,-13.682,-3.012,27.652,0.0,189.04,,204.0,190.0,-14.266,3.219,-9.859,24.825
658.0,3.494,0.817,-35.209,3.31,9.699,5.341,35.531,4.402,-24.016,-2.557,0.0,36.9,36.7,9.703,3.517,-14.906,-12.452,-16.06,-13.72,-3.012,27.652,0.0,189.04,,204.0,190.0,-14.253,3.223,-9.878,24.843
658.5,3.494,0.817,-35.209,3.31,9.699,5.366,35.503,4.393,-24.052,-2.558,0.0,36.878,36.743,9.703,3.517,-14.859,-12.447,-16.031,-13.711,-3.021,27.639,0.0,189.74,,204.0,190.0,-14.284,3.228,-9.878,24.883
659.0,3.494,0.817,-35.209,3.31,9.699,5.366,35.503,4.393,-24.052,-2.558,0.0,36.9,36.7,9.703,3.517,-14.929,-12.457,-16.07,-13.716,-3.021,27.639,0.0,189.74,,204.0,190.0,-14.262,3.232,-9.866,24.893
659.5,2.833,0.787,-33.991,3.473,9.598,5.366,35.503,4.393,-24.052,-2.558,0.0,36.9,36.7,9.791,3.398,-14.939,-12.437,-16.013,-13.692,-3.021,27.639,0.0,189.84,,204.0,190.0,-14.293,3.236,-9.872,24.899
660.0,2.833,0.787,-33.991,3.473,9.598,5.366,35.503,4.393,-24.052,-2.558,0.0,36.9,36.7,9.791,3.398,-14.905,-12.427,-16.056,-13.731,-3.021,27.639,0.0,189.84,,204.0,190.0,-14.27,3.23,-9.869,24.867
660.5,2.833,0.787,-33.991,3.473,9.598,5.366,35.503,4.393,-24.052,-2.558,0.0,36.9,36.7,9.791,3.398,-14.845,-12.408,-16.012,-13.706,-3.021,27.639,0.0,188.94,,204.0,190.0,-14.28,3.223,-9.873,24.933
661.0,2.833,0.787,-33.991,3.473,9.598,5.366,35.503,4.393,-24.052,-2.558,0.0,36.9,36.7,9.791,3.398,-14.899,-12.439,-16.065,-13.692,-3.021,27.639,0.0,188.94,,205.0,190.0,-14.243,3.217,-9.877,24.934
661.5,2.833,0.787,-33.991,3.473,9.598,5.333,35.507,4.376,-23.997,-2.574,0.0,36.871,36.592,9.791,3.398,-14.858,-12.422,-16.029,-13.706,-3.034,27.633,0.0,189.94,,205.0,190.0,-14.274,3.21,-9.859,24.94
662.0,2.833,0.787,-33.991,3.473,9.598,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.791,3.398,-14.908,-12.415,-16.005,-13.691,-3.034,27.633,0.0,189.94,,205.0,190.0,-14.254,3.204,-9.879,24.869
662.5,2.833,0.787,-33.991,3.473,9.598,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.791,3.398,-14.885,-12.436,-16.031,-13.706,-3.034,27.633,0.0,189.94,,205.0,190.0,-14.255,3.198,-9.871,24.841
663.0,3.722,0.862,-35.209,3.441,9.687,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.645,3.391,-14.901,-12.41,-16.045,-13.697,-3.034,27.633,0.0,189.94,,205.0,190.0,-14.264,3.192,-9.858,24.865
663.5,3.722,0.862,-35.209,3.441,9.687,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.645,3.391,-14.85,-12.41,-16.021,-13.707,-3.034,27.633,0.0,189.74,,205.0,190.0,-14.263,3.201,-9.858,24.782
664.0,3.722,0.862,-35.209,3.441,9.687,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.645,3.391,-14.896,-12.413,-16.034,-13.679,-3.034,27.633,0.0,189.74,,205.0,190.0,-14.247,3.209,-9.865,24.747
664.5,3.722,0.862,-35.209,3.441,9.687,5.333,35.507,4.376,-23.997,-2.574,0.0,36.9,36.6,9.645,3.391,-14.848,-12.416,-16.049,-13.69,-3.034,27.633,0.0,190.74,,205.0,190.0,-14.256,3.218,-9.872,24.707
665.0,3.722,0.862,-35.209,3.441,9.687,5.313,35.492,4.389,-24.0,-2.582,0.0,36.85,36.619,9.645,3.391,-14.865,-12.391,-15.978,-13.683,-3.03,27.633,0.0,190.74,,205.0,190.0,-14.251,3.226,-9.855,24.683
665.5,3.722,0.862,-35.209,3.441,9.687,5.313,35.492,4.389,-24.0,-2.582,0.0,36.8,36.6,9.645,3.391,-14.887,-12.407,-16.034,-13.702,-3.03,27.633,0.0,190.74,,205.0,190.0,-14.229,3.234,-9.849,24.688
666.0,3.305,0.775,-35.209,3.44,9.68,5.313,35.492,4.389,-24.0,-2.582,0.0,36.8,36.6,9.619,3.407,-14.853,-12.394,-16.019,-13.681,-3.03,27.633,0.0,190.74,,205.0,190.0,-14.258,3.242,-9.847,24.703
666.5,3.305,0.775,-35.209,3.44,9.68,5.313,35.492,4.389,-24.0,-2.582,0.0,36.8,36.6,9.619,3.407,-14.859,-12.42,-16.043,-13.695,-3.03,27.633,0.0,190.44,,205.0,190.0,-14.237,3.243,-9.847,24.721
667.0,3.305,0.775,-35.209,3.44,9.68,5.313,35.492,4.389,-24.0,-2.582,0.0,36.8,36.6,9.619,3.407,-14.921,-12.413,-16.011,-13.721,-3.03,27.633,0.0,190.44,,205.0,190.0,-14.254,3.244,-9.84,24.724
667.5,3.305,0.775,-35.209,3.44,9.68,5.313,35.492,4.389,-24.0,-2.582,0.0,36.8,36.6,9.619,3.407,-14.883,-12.412,-16.049,-13.704,-3.03,27.633,0.0,190.34,,205.0,190.0,-14.266,3.245,-9.848,24.741
668.0,3.305,0.775,-35.209,3.44,9.68,5.27,35.484,4.381,-24.052,-2.574,0.0,36.833,36.573,9.619,3.407,-14.859,-12.392,-16.013,-13.696,-3.039,27.632,0.0,190.34,,205.0,190.0,-14.262,3.246,-9.844,24.755
668.5,3.305,0.775,-35.209,3.44,9.68,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.619,3.407,-14.911,-12.421,-16.066,-13.702,-3.039,27.632,0.0,190.34,,205.0,190.0,-14.24,3.247,-9.849,24.722
669.0,3.305,0.775,-35.209,3.44,9.68,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.619,3.407,-14.868,-12.455,-16.052,-13.707,-3.039,27.632,0.0,190.34,,205.0,190.0,-14.275,3.248,-9.853,24.824
669.5,2.928,0.812,-34.058,3.484,9.483,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.728,3.373,-14.921,-12.422,-16.026,-13.702,-3.039,27.632,0.0,190.94,,205.0,190.0,-14.271,3.249,-9.869,24.839
670.0,2.928,0.812,-34.058,3.484,9.483,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.728,3.373,-14.921,-12.452,-16.084,-13.731,-3.039,27.632,0.0,190.94,,205.0,190.0,-14.268,3.244,-9.869,24.855
670.5,2.928,0.812,-34.058,3.484,9.483,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.728,3.373,-14.937,-12.445,-16.102,-13.707,-3.039,27.632,0.0,190.74,,205.0,190.0,-14.297,3.239,-9.868,24.869
671.0,2.928,0.812,-34.058,3.484,9.483,5.27,35.484,4.381,-24.052,-2.574,0.0,36.8,36.6,9.728,3.373,-14.838,-12.456,-16.034,-13.716,-3.039,27.632,0.0,190.74,,205.0,190.0,-14.298,3.234,-9.866,24.833
671.5,2.928,0.812,-34.058,3.484,9.483,5.311,35.484,4.403,-24.096,-2.58,0.0,36.825,36.492,9.728,3.373,-14.926,-12.443,-16.034,-13.713,-3.023,27.628,0.0,190.74,,205.0,190.0,-14.261,3.229,-9.859,24.805
672.0,2.928,0.812,-34.058,3.484,9.483,5.311,35.484,4.403,-24.096,-2.58,0.0,36.8,36.5,9.728,3.373,-14.91,-12.444,-16.065,-13.743,-3.023,27.628,0.0,190.74,,205.0,190.0,-14.279,3.224,-9.881,24.787
672.5,3.198,0.762,-35.209,3.418,9.727,5.311,35.484,4.403,-24.096,-2.58,0.0,36.8,36.5,9.513,3.461,-14.968,-12.442,-16.073,-13.727,-3.023,27.628,0.0,191.34,,205.0,190.0,-14.291,3.219,-9.874,24.776
673.0,3.198,0.762,-35.209,3.418,9.727,5.311,35.484,4.403,-24.096,-2.58,0.0,36.8,36.5,9.513,3.461,-14.946,-12.451,-16.077,-13.726,-3.023,27.628,0.0,191.34,,204.0,190.0,-14.302,3.218,-9.884,24.768
673.5,3.198,0.762,-35.209,3.418,9.727,5.311,35.484,4.403,-24.096,-2.58,0.0,36.8,36.5,9.513,3.461,-14.834,-12.449,-16.011,-13.709,-3.023,27.628,0.0,191.34,,204.0,190.0,-14.3,3.218,-9.893,24.761
674.0,3.198,0.762,-35.209,3.418,9.727,5.311,35.484,4.403,-24.096,-2.58,0.0,36.8,36.5,9.513,3.461,-14.869,-12.446,-16.037,-13.714,-3.023,27.628,0.0,191.34,,203.0,190.0,-14.25,3.218,-9.873,24.775
674.5,3.198,0.762,-35.209,3.418,9.727,5.325,35.488,4.384,-23.939,-2.6,0.0,36.803,36.478,9.513,3.461,-14.913,-12.419,-16.031,-13.677,-3.031,27.623,0.0,191.54,,203.0,190.0,-14.266,3.217,-9.859,24.754
675.0,3.198,0.762,-35.209,3.418,9.727,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.513,3.461,-14.864,-12.418,-16.031,-13.682,-3.031,27.623,0.0,191.54,,202.0,190.0,-14.26,3.217,-9.869,24.746
675.5,3.467,0.902,-33.769,3.497,9.541,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.907,3.416,-14.819,-12.365,-15.954,-13.653,-3.031,27.623,0.0,191.34,,202.0,190.0,-14.249,3.217,-9.88,24.786
676.0,3.467,0.902,-33.769,3.497,9.541,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.907,3.416,-14.861,-12.401,-15.978,-13.655,-3.031,27.623,0.0,191.34,,201.0,190.0,-14.198,3.221,-9.855,24.798
676.5,3.467,0.902,-33.769,3.497,9.541,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.907,3.416,-14.813,-12.373,-15.975,-13.665,-3.031,27.623,0.0,191.24,,201.0,190.0,-14.224,3.225,-9.846,24.776
677.0,3.467,0.902,-33.769,3.497,9.541,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.907,3.416,-14.853,-12.371,-15.981,-13.647,-3.031,27.623,0.0,191.24,,200.0,190.0,-14.206,3.229,-9.847,24.747
677.5,3.467,0.902,-33.769,3.497,9.541,5.325,35.488,4.384,-23.939,-2.6,0.0,36.8,36.5,9.907,3.416,-14.85,-12.365,-15.924,-13.63,-3.031,27.623,0.0,188.04,,200.0,190.0,-14.213,3.233,-9.822,24.777
678.0,3.467,0.902,-33.769,3.497,9.541,5.354,35.483,4.384,-23.881,-2.579,0.0,36.796,36.43,9.907,3.416,-14.824,-12.388,-15.968,-13.632,-3.015,27.632,0.0,188.04,,201.0,190.0,-14.192,3.237,-9.832,24.782
678.5,3.467,0.902,-33.769,3.497,9.541,5.354,35.483,4.384,-23.881,-2.579,0.0,36.8,36.4,9.907,3.416,-14.778,-12.362,-15.929,-13.65,-3.015,27.632,0.0,188.34,,201.0,190.0,-14.203,3.24,-9.816,24.803
679.0,3.196,0.847,-33.978,3.463,9.583,5.354,35.483,4.384,-23.881,-2.579,0.0,36.8,36.4,9.819,3.477,-14.832,-12.361,-15.931,-13.629,-3.015,27.632,0.0,188.34,,202.0,190.0,-14.18,3.244,-9.81,24.801
679.5,3.196,0.847,-33.978,3.463,9.583,5.354,35.483,4.384,-23.881,-2.579,0.0,36.8,36.4,9.819,3.477,-14.817,-12.366,-15.977,-13.652,-3.015,27.632,0.0,188.24,,202.0,190.0,-14.188,3.243,-9.834,24.805
680.0,3.196,0.847,-33.978,3.463,9.583,5.354,35.483,4.384,-23.881,-2.579,0.0,36.8,36.4,9.819,3.477,-14.83,-12.342,-15.924,-13.64,-3.015,27.632,0.0,188.24,,203.0,190.0,-14.203,3.243,-9.809,24.848
680.5,3.196,0.847,-33.978,3.463,9.583,5.354,35.483,4.384,-23.881,-2.579,0.0,36.8,36.4,9.819,3.477,-14.836,-12.37,-15.98,-13.65,-3.015,27.632,0.0,187.54,,203.0,190.0,-14.184,3.242,-9.792,24.862
681.0,3.196,0.847,-33.978,3.463,9.583,5.343,35.467,4.378,-23.939,-2.564,0.0,36.781,36.54,9.819,3.477,-14.847,-12.345,-15.947,-13.642,-3.019,27.636,0.0,187.54,,204.0,190.0,-14.209,3.241,-9.796,24.896
681.5,3.196,0.847,-33.978,3.463,9.583,5.343,35.467,4.378,-23.939,-2.564,0.0,36.8,36.5,9.819,3.477,-14.798,-12.347,-15.965,-13.629,-3.019,27.636,0.0,187.34,,204.0,190.0,-14.196,3.24,-9.795,24.854
682.0,2.924,0.758,-33.786,3.452,9.617,5.343,35.467,4.378,-23.939,-2.564,0.0,36.8,36.5,9.793,3.235,-14.847,-12.348,-15.928,-13.646,-3.019,27.636,0.0,187.34,,205.0,190.0,-14.185,3.24,-9.78,24.855
682.5,2.924,0.758,-33.786,3.452,9.617,5.343,35.467,4.378,-23.939,-2.564,0.0,36.8,36.5,9.793,3.235,-14.82,-12.381,-15.993,-13.661,-3.019,27.636,0.0,187.24,,205.0,190.0,-14.192,3.234,-9.794,24.842
683.0,2.924,0.758,-33.786,3.452,9.617,5.343,35.467,4.378,-23.939,-2.564,0.0,36.8,36.5,9.793,3.235,-14.773,-12.369,-15.977,-13.657,-3.019,27.636,0.0,187.24,,206.0,190.0,-14.214,3.229,-9.803,24.849
683.5,2.924,0.758,-33.786,3.452,9.617,5.343,35.467,4.378,-23.939,-2.564,0.0,36.8,36.5,9.793,3.235,-14.859,-12.363,-15.996,-13.651,-3.019,27.636,0.0,190.34,,206.0,190.0,-14.194,3.224,-9.805,24.967
684.0,2.924,0.758,-33.786,3.452,9.617,5.312,35.452,4.403,-24.007,-2.562,0.0,36.775,36.478,9.793,3.235,-14.844,-12.37,-15.997,-13.66,-3.021,27.631,0.0,190.34,,206.0,190.0,-14.217,3.219,-9.809,24.972
684.5,2.924,0.758,-33.786,3.452,9.617,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.793,3.235,-14.842,-12.36,-16.008,-13.649,-3.021,27.631,0.0,190.54,,206.0,190.0,-14.218,3.215,-9.791,24.997
685.0,2.924,0.758,-33.786,3.452,9.617,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.793,3.235,-14.785,-12.351,-15.979,-13.641,-3.021,27.631,0.0,190.54,,206.0,190.0,-14.215,3.21,-9.789,24.996
685.5,2.769,0.751,-34.45,3.404,9.6,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.736,3.579,-14.861,-12.346,-16.008,-13.64,-3.021,27.631,0.0,190.04,,206.0,190.0,-14.189,3.205,-9.808,25.0
686.0,2.769,0.751,-34.45,3.404,9.6,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.736,3.579,-14.826,-12.372,-16.0,-13.659,-3.021,27.631,0.0,190.04,,206.0,190.0,-14.214,3.198,-9.805,24.984
686.5,2.769,0.751,-34.45,3.404,9.6,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.736,3.579,-14.859,-12.33,-15.942,-13.643,-3.021,27.631,0.0,192.34,,206.0,190.0,-14.214,3.191,-9.798,24.969
687.0,2.769,0.751,-34.45,3.404,9.6,5.312,35.452,4.403,-24.007,-2.562,0.0,36.8,36.5,9.736,3.579,-14.842,-12.354,-15.979,-13.648,-3.021,27.631,0.0,192.34,,205.0,190.0,-14.193,3.184,-9.791,24.924
687.5,2.769,0.751,-34.45,3.404,9.6,5.282,35.464,4.383,-23.932,-2.571,0.0,36.754,36.442,9.736,3.579,-14.799,-12.347,-15.967,-13.63,-3.025,27.64,0.0,191.44,,205.0,190.0,-14.206,3.177,-9.784,24.938
688.0,2.769,0.751,-34.45,3.404,9.6,5.282,35.464,4.383,-23.932,-2.571,0.0,36.8,36.4,9.736,3.579,-14.777,-12.362,-15.966,-13.635,-3.025,27.64,0.0,191.44,,204.0,190.0,-14.186,3.171,-9.796,24.988
688.5,2.768,0.765,-33.612,3.464,9.622,5.282,35.464,4.383,-23.932,-2.571,0.0,36.8,36.4,9.779,3.394,-14.867,-12.342,-15.945,-13.62,-3.025,27.64,0.0,192.04,,204.0,190.0,-14.185,3.164,-9.803,24.993
689.0,2.768,0.765,-33.612,3.464,9.622,5.282,35.464,4.383,-23.932,-2.571,0.0,36.8,36.4,9.779,3.394,-14.819,-12.366,-15.985,-13.639,-3.025,27.64,0.0,192.04,,203.0,190.0,-14.194,3.157,-9.797,24.998
689.5,2.768,0.765,-33.612,3.464,9.622,5.282,35.464,4.383,-23.932,-2.571,0.0,36.8,36.4,9.779,3.394,-14.776,-12.362,-15.965,-13.641,-3.025,27.64,0.0,191.74,,203.0,190.0,-14.202,3.151,-9.795,25.023
690.0,2.768,0.765,-33.612,3.464,9.622,5.282,35.464,4.383,-23.932,-2.571,0.0,36.8,36.4,9.779,3.394,-14.839,-12.357,-16.003,-13.652,-3.025,27.64,0.0,191.74,,202.0,190.0,-14.186,3.145,-9.794,25.025
690.5,2.768,0.765,-33.612,3.464,9.622,5.3,35.445,4.365,-23.966,-2.58,0.0,36.741,36.421,9.779,3.394,-14.791,-12.365,-15.978,-13.639,-3.025,27.626,0.0,190.54,,202.0,190.0,-14.213,3.139,-9.803,25.047
691.0,2.768,0.765,-33.612,3.464,9.622,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.779,3.394,-14.865,-12.36,-16.007,-13.655,-3.025,27.626,0.0,190.54,,202.0,190.0,-14.193,3.133,-9.791,25.084
691.5,2.768,0.765,-33.612,3.464,9.622,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.779,3.394,-14.807,-12.369,-15.992,-13.657,-3.025,27.626,0.0,190.64,,202.0,190.0,-14.222,3.127,-9.782,25.174
692.0,3.264,0.796,-35.209,3.434,9.628,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.628,3.479,-14.876,-12.403,-16.014,-13.675,-3.025,27.626,0.0,190.64,,202.0,190.0,-14.207,3.121,-9.812,25.226
692.5,3.264,0.796,-35.209,3.434,9.628,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.628,3.479,-14.814,-12.363,-15.988,-13.668,-3.025,27.626,0.0,190.84,,202.0,190.0,-14.242,3.123,-9.795,25.202
693.0,3.264,0.796,-35.209,3.434,9.628,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.628,3.479,-14.884,-12.381,-16.023,-13.675,-3.025,27.626,0.0,190.84,,202.0,190.0,-14.208,3.125,-9.798,25.215
693.5,3.264,0.796,-35.209,3.434,9.628,5.3,35.445,4.365,-23.966,-2.58,0.0,36.7,36.4,9.628,3.479,-14.801,-12.392,-15.993,-13.666,-3.025,27.626,0.0,188.64,,202.0,190.0,-14.241,3.128,-9.803,25.272
694.0,3.264,0.796,-35.209,3.434,9.628,5.35,35.441,4.378,-24.043,-2.573,0.0,36.739,36.426,9.628,3.479,-14.866,-12.365,-15.991,-13.664,-3.034,27.627,0.0,188.64,,203.0,190.0,-14.213,3.13,-9.822,25.514
694.5,3.264,0.796,-35.209,3.434,9.628,5.35,35.441,4.378,-24.043,-2.573,0.0,36.7,36.4,9.628,3.479,-14.863,-12.41,-16.009,-13.708,-3.034,27.627,0.0,189.74,,203.0,190.0,-14.222,3.132,-9.821,25.532
695.0,3.276,0.797,-35.209,3.412,9.685,5.35,35.441,4.378,-24.043,-2.573,0.0,36.7,36.4,9.65,3.389,-14.809,-12.382,-15.975,-13.678,-3.034,27.627,0.0,189.74,,203.0,190.0,-14.247,3.134,-9.827,25.504
695.5,3.276,0.797,-35.209,3.412,9.685,5.35,35.441,4.378,-24.043,-2.573,0.0,36.7,36.4,9.65,3.389,-14.846,-12.401,-16.021,-13.696,-3.034,27.627,0.0,190.04,,203.0,190.0,-14.211,3.137,-9.816,25.497
696.0,3.276,0.797,-35.209,3.412,9.685,5.35,35.441,4.378,-24.043,-2.573,0.0,36.7,36.4,9.65,3.389,-14.909,-12.38,-15.999,-13.665,-3.034,27.627,0.0,190.04,,203.0,190.0,-14.241,3.139,-9.832,25.474
696.5,3.276,0.797,-35.209,3.412,9.685,5.35,35.441,4.378,-24.043,-2.573,0.0,36.7,36.4,9.65,3.389,-14.851,-12.393,-16.011,-13.672,-3.034,27.627,0.0,190.84,,203.0,190.0,-14.238,3.141,-9.834,25.462
697.0,3.276,0.797,-35.209,3.412,9.685,5.371,35.453,4.368,-23.975,-2.589,0.0,36.714,36.389,9.65,3.389,-14.806,-12.392,-15.97,-13.65,-3.034,27.635,0.0,190.84,,203.0,190.0,-14.232,3.143,-9.818,25.471
697.5,3.276,0.797,-35.209,3.412,9.685,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.65,3.389,-14.869,-12.377,-16.032,-13.653,-3.034,27.635,0.0,190.44,,203.0,190.0,-14.204,3.145,-9.806,25.642
698.0,3.276,0.797,-35.209,3.412,9.685,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.65,3.389,-14.799,-12.36,-16.012,-13.685,-3.034,27.635,0.0,190.44,,203.0,190.0,-14.233,3.148,-9.81,25.707
698.5,3.075,0.817,-33.113,3.487,9.559,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.93,3.4,-14.892,-12.366,-16.001,-13.634,-3.034,27.635,0.0,191.14,,203.0,190.0,-14.214,3.15,-9.804,25.67
699.0,3.075,0.817,-33.113,3.487,9.559,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.93,3.4,-14.864,-12.357,-15.943,-13.658,-3.034,27.635,0.0,191.14,,202.0,190.0,-14.224,3.148,-9.792,25.661
699.5,3.075,0.817,-33.113,3.487,9.559,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.93,3.4,-14.823,-12.365,-16.002,-13.646,-3.034,27.635,0.0,190.44,,202.0,190.0,-14.205,3.147,-9.802,25.626
700.0,3.075,0.817,-33.113,3.487,9.559,5.371,35.453,4.368,-23.975,-2.589,0.0,36.7,36.4,9.93,3.4,-14.773,-12.344,-15.932,-13.641,-3.034,27.635,0.0,190.44,,202.0,190.0,-14.209,3.146,-9.789,25.656
700.5,3.075,0.817,-33.113,3.487,9.559,5.323,35.449,4.386,-23.894,-2.577,0.0,36.705,36.408,9.93,3.4,-14.82,-12.336,-15.979,-13.637,-3.031,27.627,0.0,190.94,,202.0,190.0,-14.172,3.145,-9.794,25.631
701.0,3.075,0.817,-33.113,3.487,9.559,5.323,35.449,4.386,-23.894,-2.577,0.0,36.7,36.4,9.93,3.4,-14.759,-12.351,-15.932,-13.618,-3.031,27.627,0.0,190.94,,202.0,190.0,-14.193,3.144,-9.789,25.62
701.5,2.82,0.78,-34.023,3.543,9.591,5.323,35.449,4.386,-23.894,-2.577,0.0,36.7,36.4,9.708,3.356,-14.837,-12.346,-15.922,-13.62,-3.031,27.627,0.0,190.24,,202.0,190.0,-14.165,3.143,-9.778,25.586
702.0,2.82,0.78,-34.023,3.543,9.591,5.323,35.449,4.386,-23.894,-2.577,0.0,36.7,36.4,9.708,3.356,-14.794,-12.319,-15.966,-13.62,-3.031,27.627,0.0,190.24,,202.0,190.0,-14.181,3.137,-9.787,25.534
702.5,2.82,0.78,-34.023,3.543,9.591,5.323,35.449,4.386,-23.894,-2.577,0.0,36.7,36.4,9.708,3.356,-14.806,-12.349,-15.971,-13.626,-3.031,27.627,0.0,189.34,,202.0,190.0,-14.175,3.132,-9.778,25.466
703.0,2.82,0.78,-34.023,3.543,9.591,5.323,35.449,4.386,-23.894,-2.577,0.0,36.7,36.4,9.708,3.356,-14.726,-12.349,-15.94,-13.607,-3.031,27.627,0.0,189.34,,202.0,190.0,-14.188,3.127,-9.768,25.434
703.5,2.82,0.78,-34.023,3.543,9.591,5.287,35.447,4.405,-23.914,-2.56,0.0,36.708,36.398,9.708,3.356,-14.825,-12.326,-15.911,-13.61,-3.026,27.64,0.0,190.24,,202.0,190.0,-14.156,3.122,-9.768,25.359
704.0,2.82,0.78,-34.023,3.543,9.591,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.708,3.356,-14.792,-12.34,-15.965,-13.611,-3.026,27.64,0.0,190.24,,202.0,190.0,-14.168,3.117,-9.761,25.308
704.5,3.257,0.836,-34.008,3.426,9.626,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.807,3.452,-14.834,-12.339,-15.918,-13.613,-3.026,27.64,0.0,189.94,,202.0,190.0,-14.177,3.112,-9.774,25.263
705.0,3.257,0.836,-34.008,3.426,9.626,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.807,3.452,-14.824,-12.343,-15.966,-13.621,-3.026,27.64,0.0,189.94,,202.0,190.0,-14.176,3.115,-9.771,25.631
705.5,3.257,0.836,-34.008,3.426,9.626,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.807,3.452,-14.715,-12.342,-15.954,-13.628,-3.026,27.64,0.0,189.94,,202.0,190.0,-14.188,3.117,-9.778,25.656
706.0,3.257,0.836,-34.008,3.426,9.626,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.807,3.452,-14.812,-12.353,-15.989,-13.644,-3.026,27.64,0.0,189.94,,202.0,190.0,-14.16,3.121,-9.767,25.677
706.5,3.257,0.836,-34.008,3.426,9.626,5.287,35.447,4.405,-23.914,-2.56,0.0,36.7,36.4,9.807,3.452,-14.844,-12.349,-15.962,-13.646,-3.026,27.64,0.0,190.14,,202.0,190.0,-14.199,3.121,-9.749,25.786
707.0,3.257,0.836,-34.008,3.426,9.626,5.322,35.421,4.381,-24.023,-2.574,0.0,36.687,36.389,9.807,3.452,-14.849,-12.373,-16.026,-13.672,-3.03,27.639,0.0,190.14,,202.0,190.0,-14.2,3.124,-9.783,25.723
707.5,3.257,0.836,-34.008,3.426,9.626,5.322,35.421,4.381,-24.023,-2.574,0.0,36.7,36.4,9.807,3.452,-14.763,-12.372,-15.967,-13.657,-3.03,27.639,0.0,189.94,,202.0,190.0,-14.23,3.126,-9.782,25.732
708.0,3.567,0.836,-35.209,3.42,9.669,5.322,35.421,4.381,-24.023,-2.574,0.0,36.7,36.4,9.694,3.481,-14.871,-12.384,-16.04,-13.679,-3.03,27.639,0.0,189.94,,202.0,190.0,-14.19,3.128,-9.795,25.873
708.5,3.567,0.836,-35.209,3.42,9.669,5.322,35.421,4.381,-24.023,-2.574,0.0,36.7,36.4,9.694,3.481,-14.832,-12.392,-16.04,-13.683,-3.03,27.639,0.0,189.44,,202.0,190.0,-14.243,3.135,-9.786,26.046
709.0,3.567,0.836,-35.209,3.42,9.669,5.322,35.421,4.381,-24.023,-2.574,0.0,36.7,36.4,9.694,3.481,-14.901,-12.367,-15.974,-13.668,-3.03,27.639,0.0,189.44,,202.0,190.0,-14.237,3.142,-9.808,25.968
709.5,3.567,0.836,-35.209,3.42,9.669,5.322,35.421,4.381,-24.023,-2.574,0.0,36.7,36.4,9.694,3.481,-14.835,-12.383,-16.026,-13.692,-3.03,27.639,0.0,189.64,,202.0,190.0,-14.227,3.149,-9.787,25.912
710.0,3.567,0.836,-35.209,3.42,9.669,5.331,35.43,4.381,-24.086,-2.576,0.0,36.694,36.385,9.694,3.481,-14.912,-12.413,-16.074,-13.693,-3.027,27.644,0.0,189.64,,202.0,190.0,-14.234,3.156,-9.802,25.857
710.5,3.567,0.836,-35.209,3.42,9.669,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.694,3.481,-14.868,-12.383,-16.067,-13.706,-3.027,27.644,0.0,189.44,,202.0,190.0,-14.273,3.163,-9.789,25.789
711.0,3.721,0.863,-35.209,3.391,9.677,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.655,3.519,-14.936,-12.385,-16.027,-13.682,-3.027,27.644,0.0,189.44,,202.0,190.0,-14.256,3.169,-9.804,25.756
711.5,3.721,0.863,-35.209,3.391,9.677,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.655,3.519,-14.88,-12.39,-16.034,-13.694,-3.027,27.644,0.0,189.74,,202.0,190.0,-14.257,3.178,-9.832,25.663
712.0,3.721,0.863,-35.209,3.391,9.677,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.655,3.519,-14.805,-12.381,-15.992,-13.676,-3.027,27.644,0.0,189.74,,202.0,190.0,-14.249,3.187,-9.795,25.595
712.5,3.721,0.863,-35.209,3.391,9.677,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.655,3.519,-14.887,-12.388,-16.038,-13.675,-3.027,27.644,0.0,189.04,,202.0,190.0,-14.213,3.196,-9.786,25.577
713.0,3.721,0.863,-35.209,3.391,9.677,5.331,35.43,4.381,-24.086,-2.576,0.0,36.7,36.4,9.655,3.519,-14.854,-12.37,-16.014,-13.652,-3.027,27.644,0.0,189.04,,202.0,190.0,-14.247,3.205,-9.788,25.527
713.5,3.721,0.863,-35.209,3.391,9.677,5.308,35.447,4.37,-23.884,-2.576,0.0,36.689,36.407,9.655,3.519,-14.854,-12.355,-15.997,-13.66,-3.034,27.642,0.0,189.64,,202.0,190.0,-14.223,3.213,-9.784,25.485
714.0,3.721,0.863,-35.209,3.391,9.677,5.308,35.447,4.37,-23.884,-2.576,0.0,36.7,36.4,9.655,3.519,-14.83,-12.317,-15.928,-13.631,-3.034,27.642,0.0,189.64,,202.0,190.0,-14.217,3.222,-9.792,25.446
714.5,3.21,0.859,-34.144,3.516,9.568,5.308,35.447,4.37,-23.884,-2.576,0.0,36.7,36.4,9.708,3.354,-14.834,-12.356,-15.994,-13.668,-3.034,27.642,0.0,189.34,,202.0,190.0,-14.177,3.23,-9.787,25.41
715.0,3.21,0.859,-34.144,3.516,9.568,5.308,35.447,4.37,-23.884,-2.576,0.0,36.7,36.4,9.708,3.354,-14.761,-12.341,-15.95,-13.638,-3.034,27.642,0.0,189.34,,202.0,190.0,-14.213,3.229,-9.786,25.394
715.5,3.21,0.859,-34.144,3.516,9.568,5.308,35.447,4.37,-23.884,-2.576,0.0,36.7,36.4,9.708,3.354,-14.834,-12.32,-15.927,-13.627,-3.034,27.642,0.0,188.74,,202.0,190.0,-14.173,3.229,-9.796,25.335
716.0,3.21,0.859,-34.144,3.516,9.568,5.308,35.447,4.37,-23.884,-2.576,0.0,36.7,36.4,9.708,3.354,-14.778,-12.331,-15.948,-13.609,-3.034,27.642,0.0,188.74,,203.0,190.0,-14.177,3.229,-9.742,25.3
716.5,3.21,0.859,-34.144,3.516,9.568,5.328,35.438,4.373,-23.861,-2.573,0.0,36.678,36.469,9.708,3.354,-14.821,-12.302,-15.918,-13.611,-3.031,27.643,0.0,188.64,,203.0,190.0,-14.167,3.228,-9.759,25.266
717.0,3.21,0.859,-34.144,3.516,9.568,5.328,35.438,4.373,-23.861,-2.573,0.0,36.7,36.5,9.708,3.354,-14.687,-12.318,-15.89,-13.589,-3.031,27.643,0.0,188.64,,204.0,190.0,-14.163,3.228,-9.748,25.231
717.5,3.129,0.781,-34.803,3.478,9.591,5.328,35.438,4.373,-23.861,-2.573,0.0,36.7,36.5,9.798,3.502,-14.803,-12.311,-15.917,-13.61,-3.031,27.643,0.0,188.94,,204.0,190.0,-14.121,3.228,-9.76,25.173
718.0,3.129,0.781,-34.803,3.478,9.591,5.328,35.438,4.373,-23.861,-2.573,0.0,36.7,36.5,9.798,3.502,-14.73,-12.314,-15.922,-13.599,-3.031,27.643,0.0,188.94,,205.0,190.0,-14.16,3.226,-9.757,25.128
718.5,3.129,0.781,-34.803,3.478,9.591,5.328,35.438,4.373,-23.861,-2.573,0.0,36.7,36.5,9.798,3.502,-14.79,-12.295,-15.872,-13.582,-3.031,27.643,0.0,189.04,,205.0,190.0,-14.141,3.225,-9.753,25.054
719.0,3.129,0.781,-34.803,3.478,9.591,5.328,35.438,4.373,-23.861,-2.573,0.0,36.7,36.5,9.798,3.502,-14.762,-12.315,-15.948,-13.602,-3.031,27.643,0.0,189.04,,205.0,190.0,-14.135,3.223,-9.759,25.093
719.5,3.129,0.781,-34.803,3.478,9.591,5.301,35.433,4.366,-23.895,-2.576,0.0,36.69,36.492,9.798,3.502,-14.692,-12.293,-15.904,-13.586,-3.032,27.646,0.0,191.04,,205.0,190.0,-14.157,3.222,-9.751,25.103
720.0,3.129,0.781,-34.803,3.478,9.591,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.798,3.502,-14.791,-12.315,-15.957,-13.581,-3.032,27.646,0.0,191.04,,204.0,190.0,-14.119,3.22,-9.745,25.061
720.5,3.129,0.781,-34.803,3.478,9.591,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.798,3.502,-14.819,-12.327,-15.896,-13.57,-3.032,27.646,0.0,189.54,,204.0,190.0,-14.161,3.219,-9.765,25.044
721.0,2.88,0.776,-34.088,3.508,9.642,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.731,3.289,-14.788,-12.314,-15.934,-13.606,-3.032,27.646,0.0,189.54,,204.0,190.0,-14.153,3.217,-9.756,25.017
721.5,2.88,0.776,-34.088,3.508,9.642,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.731,3.289,-14.736,-12.316,-15.932,-13.608,-3.032,27.646,0.0,190.24,,204.0,190.0,-14.161,3.212,-9.761,25.046
722.0,2.88,0.776,-34.088,3.508,9.642,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.731,3.289,-14.799,-12.326,-15.971,-13.617,-3.032,27.646,0.0,190.24,,204.0,190.0,-14.148,3.206,-9.758,25.255
722.5,2.88,0.776,-34.088,3.508,9.642,5.301,35.433,4.366,-23.895,-2.576,0.0,36.7,36.5,9.731,3.289,-14.743,-12.325,-15.944,-13.619,-3.032,27.646,0.0,189.34,,204.0,190.0,-14.178,3.201,-9.746,25.486
723.0,2.88,0.776,-34.088,3.508,9.642,5.285,35.414,4.382,-23.987,-2.592,0.0,36.676,36.467,9.731,3.289,-14.834,-12.342,-15.939,-13.608,-3.05,27.641,0.0,189.34,,204.0,190.0,-14.158,3.195,-9.768,25.835
723.5,2.88,0.776,-34.088,3.508,9.642,5.285,35.414,4.382,-23.987,-2.592,0.0,36.7,36.5,9.731,3.289,-14.79,-12.36,-15.984,-13.634,-3.05,27.641,0.0,190.34,,204.0,190.0,-14.181,3.19,-9.766,25.886
724.0,3.193,0.824,-34.274,3.423,9.701,5.285,35.414,4.382,-23.987,-2.592,0.0,36.7,36.5,9.698,3.33,-14.85,-12.348,-15.981,-13.621,-3.05,27.641,0.0,190.34,,204.0,190.0,-14.192,3.185,-9.762,25.988
724.5,3.193,0.824,-34.274,3.423,9.701,5.285,35.414,4.382,-23.987,-2.592,0.0,36.7,36.5,9.698,3.33,-14.765,-12.332,-15.971,-13.627,-3.05,27.641,0.0,188.44,,204.0,190.0,-14.2,3.185,-9.776,25.998
725.0,3.193,0.824,-34.274,3.423,9.701,5.285,35.414,4.382,-23.987,-2.592,0.0,36.7,36.5,9.698,3.33,-14.862,-12.334,-16.017,-13.633,-3.05,27.641,0.0,188.44,,205.0,190.0,-14.174,3.185,-9.764,26.009
725.5,3.193,0.824,-34.274,3.423,9.701,5.285,35.414,4.382,-23.987,-2.592,0.0,36.7,36.5,9.698,3.33,-14.821,-12.353,-16.01,-13.674,-3.05,27.641,0.0,189.44,,205.0,190.0,-14.212,3.186,-9.78,25.934
726.0,3.193,0.824,-34.274,3.423,9.701,5.317,35.427,4.362,-23.995,-2.606,0.0,36.684,36.497,9.698,3.33,-14.829,-12.347,-15.939,-13.637,-3.054,27.647,0.0,189.44,,205.0,190.0,-14.215,3.186,-9.785,25.906
726.5,3.193,0.824,-34.274,3.423,9.701,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.698,3.33,-14.856,-12.358,-16.006,-13.656,-3.054,27.647,0.0,189.14,,205.0,190.0,-14.188,3.186,-9.777,26.113
727.0,3.193,0.824,-34.274,3.423,9.701,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.698,3.33,-14.791,-12.367,-15.978,-13.661,-3.054,27.647,0.0,189.14,,205.0,190.0,-14.219,3.186,-9.799,26.105
727.5,3.125,0.773,-34.959,3.457,9.597,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.821,3.482,-14.806,-12.374,-15.997,-13.666,-3.054,27.647,0.0,189.54,,205.0,190.0,-14.199,3.186,-9.794,26.015
728.0,3.125,0.773,-34.959,3.457,9.597,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.821,3.482,-14.887,-12.362,-15.944,-13.655,-3.054,27.647,0.0,189.54,,205.0,190.0,-14.211,3.185,-9.791,25.971
728.5,3.125,0.773,-34.959,3.457,9.597,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.821,3.482,-14.846,-12.353,-15.999,-13.662,-3.054,27.647,0.0,190.24,,205.0,190.0,-14.212,3.184,-9.794,25.929
729.0,3.125,0.773,-34.959,3.457,9.597,5.317,35.427,4.362,-23.995,-2.606,0.0,36.7,36.5,9.821,3.482,-14.794,-12.366,-15.994,-13.652,-3.054,27.647,0.0,190.24,,205.0,190.0,-14.215,3.183,-9.787,25.923
729.5,3.125,0.773,-34.959,3.457,9.597,5.33,35.428,4.368,-24.003,-2.589,0.0,36.693,36.397,9.821,3.482,-14.885,-12.375,-16.01,-13.662,-3.054,27.644,0.0,191.34,,205.0,190.0,-14.202,3.182,-9.82,25.883
730.0,3.125,0.773,-34.959,3.457,9.597,5.33,35.428,4.368,-24.003,-2.589,0.0,36.7,36.4,9.821,3.482,-14.841,-12.369,-15.99,-13.67,-3.054,27.644,0.0,191.34,,204.0,190.0,-14.233,3.181,-9.803,25.959
730.5,3.472,0.787,-35.209,3.446,9.656,5.33,35.428,4.368,-24.003,-2.589,0.0,36.7,36.4,9.657,3.447,-14.87,-12.341,-15.957,-13.639,-3.054,27.644,0.0,189.74,,204.0,190.0,-14.217,3.18,-9.804,25.905
731.0,3.472,0.787,-35.209,3.446,9.656,5.33,35.428,4.368,-24.003,-2.589,0.0,36.7,36.4,9.657,3.447,-14.844,-12.373,-16.007,-13.66,-3.054,27.644,0.0,189.74,,204.0,190.0,-14.202,3.185,-9.821,25.847
731.5,3.472,0.787,-35.209,3.446,9.656,5.33,35.428,4.368,-24.003,-2.589,0.0,36.7,36.4,9.657,3.447,-14.873,-12.349,-16.005,-13.639,-3.054,27.644,0.0,189.94,,204.0,190.0,-14.221,3.19,-9.804,25.782
732.0,3.472,0.787,-35.209,3.446,9.656,5.33,35.428,4.368,-24.003,-2.589,0.0,36.7,36.4,9.657,3.447,-14.803,-12.368,-16.006,-13.65,-3.054,27.644,0.0,189.94,,204.0,190.0,-14.216,3.194,-9.792,25.75
732.5,3.472,0.787,-35.209,3.446,9.656,5.332,35.435,4.373,-23.973,-2.588,0.0,36.707,36.431,9.657,3.447,-14.89,-12.364,-16.004,-13.644,-3.058,27.658,0.0,188.84,,204.0,190.0,-14.207,3.199,-9.815,25.702
733.0,3.472,0.787,-35.209,3.446,9.656,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.657,3.447,-14.803,-12.356,-16.005,-13.667,-3.058,27.658,0.0,188.84,,205.0,190.0,-14.225,3.203,-9.817,25.674
733.5,3.239,0.833,-34.392,3.435,9.7,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.718,3.333,-14.822,-12.358,-15.927,-13.643,-3.058,27.658,0.0,190.74,,205.0,190.0,-14.208,3.208,-9.807,25.579
734.0,3.239,0.833,-34.392,3.435,9.7,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.718,3.333,-14.849,-12.353,-15.971,-13.64,-3.058,27.658,0.0,190.74,,205.0,190.0,-14.187,3.208,-9.792,25.54
734.5,3.239,0.833,-34.392,3.435,9.7,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.718,3.333,-14.783,-12.34,-15.964,-13.635,-3.058,27.658,0.0,189.34,,205.0,190.0,-14.204,3.209,-9.79,25.497
735.0,3.239,0.833,-34.392,3.435,9.7,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.718,3.333,-14.781,-12.326,-15.934,-13.628,-3.058,27.658,0.0,189.34,,205.0,190.0,-14.18,3.209,-9.788,25.453
735.5,3.239,0.833,-34.392,3.435,9.7,5.332,35.435,4.373,-23.973,-2.588,0.0,36.7,36.4,9.718,3.333,-14.753,-12.306,-15.905,-13.582,-3.058,27.658,0.0,191.84,,205.0,190.0,-14.167,3.21,-9.781,25.452
736.0,3.239,0.833,-34.392,3.435,9.7,5.328,35.45,4.379,-23.848,-2.603,0.0,36.706,36.62,9.718,3.333,-14.803,-12.31,-15.912,-13.603,-3.053,27.656,0.0,191.84,,204.0,190.0,-14.136,3.21,-9.774,25.465
736.5,3.239,0.833,-34.392,3.435,9.7,5.328,35.45,4.379,-23.848,-2.603,0.0,36.7,36.6,9.718,3.333,-14.753,-12.301,-15.918,-13.593,-3.053,27.656,0.0,190.14,,204.0,190.0,-14.157,3.211,-9.781,25.482
737.0,2.857,0.736,-34.732,3.419,9.687,5.328,35.45,4.379,-23.848,-2.603,0.0,36.7,36.6,9.648,3.376,-14.802,-12.303,-15.94,-13.578,-3.053,27.656,0.0,190.14,,204.0,190.0,-14.141,3.211,-9.771,25.634
737.5,2.857,0.736,-34.732,3.419,9.687,5.328,35.45,4.379,-23.848,-2.603,0.0,36.7,36.6,9.648,3.376,-14.775,-12.299,-15.929,-13.595,-3.053,27.656,0.0,192.34,,204.0,190.0,-14.156,3.205,-9.738,25.784
738.0,2.857,0.736,-34.732,3.419,9.687,5.328,35.45,4.379,-23.848,-2.603,0.0,36.7,36.6,9.648,3.376,-14.782,-12.279,-15.878,-13.577,-3.053,27.656,0.0,192.34,,203.0,190.0,-14.149,3.2,-9.75,25.909
738.5,2.857,0.736,-34.732,3.419,9.687,5.328,35.45,4.379,-23.848,-2.603,0.0,36.7,36.6,9.648,3.376,-14.67,-12.286,-15.86,-13.566,-3.053,27.656,0.0,189.84,,203.0,190.0,-14.129,3.194,-9.738,25.946
739.0,2.857,0.736,-34.732,3.419,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.706,36.629,9.648,3.376,-14.773,-12.275,-15.909,-13.551,-3.053,27.641,0.0,189.84,,203.0,190.0,-14.095,3.189,-9.756,25.851
739.5,2.857,0.736,-34.732,3.419,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.648,3.376,-14.771,-12.271,-15.924,-13.569,-3.053,27.641,0.0,190.84,,203.0,190.0,-14.127,3.183,-9.761,25.784
