t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
740.0,3.058,0.698,-35.209,3.453,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.608,3.418,-14.811,-12.269,-15.945,-13.562,-3.053,27.641,0.0,190.84,,203.0,190.0,-14.134,3.178,-9.743,25.761
740.5,3.058,0.698,-35.209,3.453,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.608,3.418,-14.645,-12.259,-15.832,-13.563,-3.053,27.641,0.0,191.54,,203.0,190.0,-14.147,3.176,-9.73,25.726
741.0,3.058,0.698,-35.209,3.453,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.608,3.418,-14.613,-12.256,-15.79,-13.534,-3.053,27.641,0.0,191.54,,202.0,190.0,-14.075,3.174,-9.734,25.819
741.5,3.058,0.698,-35.209,3.453,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.608,3.418,-14.728,-12.294,-15.889,-13.547,-3.053,27.641,0.0,190.44,,202.0,190.0,-14.048,3.172,-9.742,25.946
742.0,3.058,0.698,-35.209,3.453,9.687,5.271,35.434,4.37,-23.897,-2.617,0.0,36.7,36.6,9.608,3.418,-14.788,-12.296,-15.909,-13.576,-3.053,27.641,0.0,190.44,,202.0,190.0,-14.115,3.17,-9.734,26.108
742.5,3.058,0.698,-35.209,3.453,9.687,5.284,35.432,4.361,-23.943,-2.602,0.0,36.722,36.624,9.608,3.418,-14.786,-12.309,-15.936,-13.589,-3.058,27.649,0.0,189.94,,202.0,190.0,-14.142,3.168,-9.753,26.164
743.0,3.058,0.698,-35.209,3.453,9.687,5.284,35.432,4.361,-23.943,-2.602,0.0,36.7,36.6,9.608,3.418,-14.799,-12.281,-15.915,-13.605,-3.058,27.649,0.0,189.94,,202.0,190.0,-14.155,3.167,-9.749,26.241
743.5,2.967,0.791,-34.299,3.491,9.63,5.284,35.432,4.361,-23.943,-2.602,0.0,36.7,36.6,9.709,3.354,-14.819,-12.321,-15.976,-13.612,-3.058,27.649,0.0,190.24,,202.0,190.0,-14.15,3.165,-9.746,26.253
744.0,2.967,0.791,-34.299,3.491,9.63,5.284,35.432,4.361,-23.943,-2.602,0.0,36.7,36.6,9.709,3.354,-14.778,-12.327,-15.963,-13.626,-3.058,27.649,0.0,190.24,,202.0,190.0,-14.182,3.161,-9.748,26.252
744.5,2.967,0.791,-34.299,3.491,9.63,5.284,35.432,4.361,-23.943,-2.602,0.0,36.7,36.6,9.709,3.354,-14.828,-12.319,-16.008,-13.617,-3.058,27.649,0.0,189.34,,202.0,190.0,-14.174,3.158,-9.771,26.296
745.0,2.967,0.791,-34.299,3.491,9.63,5.284,35.432,4.361,-23.943,-2.602,0.0,36.7,36.6,9.709,3.354,-14.761,-12.343,-15.961,-13.644,-3.058,27.649,0.0,189.34,,202.0,190.0,-14.193,3.155,-9.759,26.215
745.5,2.967,0.791,-34.299,3.491,9.63,5.308,35.432,4.363,-24.032,-2.61,0.0,36.728,36.681,9.709,3.354,-14.846,-12.357,-15.985,-13.642,-3.062,27.649,0.0,189.54,,202.0,190.0,-14.178,3.152,-9.788,26.169
746.0,2.967,0.791,-34.299,3.491,9.63,5.308,35.432,4.363,-24.032,-2.61,0.0,36.7,36.7,9.709,3.354,-14.779,-12.334,-15.955,-13.642,-3.062,27.649,0.0,189.54,,202.0,190.0,-14.208,3.149,-9.77,26.088
746.5,2.95,0.671,-35.209,3.375,9.633,5.308,35.432,4.363,-24.032,-2.61,0.0,36.7,36.7,9.694,3.505,-14.847,-12.334,-16.005,-13.637,-3.062,27.649,0.0,188.64,,202.0,190.0,-14.178,3.146,-9.78,26.036
747.0,2.95,0.671,-35.209,3.375,9.633,5.308,35.432,4.363,-24.032,-2.61,0.0,36.7,36.7,9.694,3.505,-14.807,-12.318,-15.958,-13.63,-3.062,27.649,0.0,188.64,,203.0,190.0,-14.206,3.143,-9.794,25.921
747.5,2.95,0.671,-35.209,3.375,9.633,5.308,35.432,4.363,-24.032,-2.61,0.0,36.7,36.7,9.694,3.505,-14.849,-12.304,-15.904,-13.584,-3.062,27.649,0.0,188.84,,203.0,190.0,-14.178,3.14,-9.762,25.94
748.0,2.95,0.671,-35.209,3.375,9.633,5.308,35.432,4.363,-24.032,-2.61,0.0,36.7,36.7,9.694,3.505,-14.792,-12.342,-15.965,-13.619,-3.062,27.649,0.0,188.84,,204.0,190.0,-14.16,3.137,-9.772,25.934
748.5,2.95,0.671,-35.209,3.375,9.633,5.323,35.442,4.346,-23.92,-2.629,0.0,36.74,36.644,9.694,3.505,-14.764,-12.33,-15.933,-13.621,-3.069,27.641,0.0,188.24,,204.0,190.0,-14.179,3.133,-9.78,26.019
749.0,2.95,0.671,-35.209,3.375,9.633,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.694,3.505,-14.774,-12.322,-15.928,-13.613,-3.069,27.641,0.0,188.24,,205.0,190.0,-14.162,3.13,-9.743,26.131
749.5,2.95,0.671,-35.209,3.375,9.633,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.694,3.505,-14.819,-12.303,-15.913,-13.579,-3.069,27.641,0.0,189.24,,205.0,190.0,-14.159,3.128,-9.758,26.168
750.0,3.212,0.814,-33.835,3.484,9.661,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.837,3.37,-14.768,-12.315,-15.938,-13.592,-3.069,27.641,0.0,189.24,,205.0,190.0,-14.154,3.125,-9.758,26.143
750.5,3.212,0.814,-33.835,3.484,9.661,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.837,3.37,-14.817,-12.297,-15.899,-13.572,-3.069,27.641,0.0,188.64,,205.0,190.0,-14.153,3.126,-9.774,26.155
751.0,3.212,0.814,-33.835,3.484,9.661,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.837,3.37,-14.783,-12.289,-15.957,-13.612,-3.069,27.641,0.0,188.64,,206.0,190.0,-14.146,3.127,-9.751,26.234
751.5,3.212,0.814,-33.835,3.484,9.661,5.323,35.442,4.346,-23.92,-2.629,0.0,36.7,36.6,9.837,3.37,-14.748,-12.271,-15.895,-13.564,-3.069,27.641,0.0,191.74,,206.0,190.0,-14.16,3.129,-9.751,26.149
752.0,3.212,0.814,-33.835,3.484,9.661,5.368,35.439,4.358,-23.877,-2.627,0.0,36.738,36.725,9.837,3.37,-14.801,-12.297,-15.933,-13.573,-3.089,27.632,0.0,191.74,,205.0,190.0,-14.12,3.13,-9.743,26.191
752.5,3.212,0.814,-33.835,3.484,9.661,5.368,35.439,4.358,-23.877,-2.627,0.0,36.7,36.7,9.837,3.37,-14.728,-12.313,-15.925,-13.59,-3.089,27.632,0.0,191.64,,205.0,190.0,-14.151,3.132,-9.737,26.188
753.0,3.271,0.853,-34.184,3.528,9.634,5.368,35.439,4.358,-23.877,-2.627,0.0,36.7,36.7,9.744,3.285,-14.79,-12.302,-15.937,-13.598,-3.089,27.632,0.0,191.64,,204.0,190.0,-14.139,3.133,-9.751,26.215
753.5,3.271,0.853,-34.184,3.528,9.634,5.368,35.439,4.358,-23.877,-2.627,0.0,36.7,36.7,9.744,3.285,-14.757,-12.289,-15.898,-13.577,-3.089,27.632,0.0,192.04,,204.0,190.0,-14.157,3.135,-9.743,26.199
754.0,3.271,0.853,-34.184,3.528,9.634,5.368,35.439,4.358,-23.877,-2.627,0.0,36.7,36.7,9.744,3.285,-14.802,-12.294,-15.947,-13.598,-3.089,27.632,0.0,192.04,,203.0,190.0,-14.13,3.137,-9.739,26.228
754.5,3.271,0.853,-34.184,3.528,9.634,5.368,35.439,4.358,-23.877,-2.627,0.0,36.7,36.7,9.744,3.285,-14.753,-12.313,-15.927,-13.573,-3.089,27.632,0.0,191.64,,203.0,190.0,-14.16,3.14,-9.741,26.267
755.0,3.271,0.853,-34.184,3.528,9.634,5.332,35.435,4.362,-23.93,-2.63,0.0,36.754,36.7,9.744,3.285,-14.814,-12.284,-15.861,-13.582,-3.091,27.64,0.0,191.64,,202.0,190.0,-14.141,3.142,-9.721,26.226
755.5,3.271,0.853,-34.184,3.528,9.634,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.744,3.285,-14.779,-12.293,-15.932,-13.594,-3.091,27.64,0.0,192.94,,202.0,190.0,-14.135,3.144,-9.738,26.196
756.0,3.271,0.853,-34.184,3.528,9.634,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.744,3.285,-14.784,-12.293,-15.91,-13.6,-3.091,27.64,0.0,192.94,,201.0,190.0,-14.15,3.146,-9.725,26.177
756.5,2.991,0.715,-35.13,3.346,9.712,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.691,3.38,-14.751,-12.3,-15.919,-13.597,-3.091,27.64,0.0,192.24,,201.0,190.0,-14.146,3.148,-9.728,26.117
757.0,2.991,0.715,-35.13,3.346,9.712,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.691,3.38,-14.84,-12.31,-15.945,-13.603,-3.091,27.64,0.0,192.24,,200.0,190.0,-14.142,3.145,-9.749,26.076
757.5,2.991,0.715,-35.13,3.346,9.712,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.691,3.38,-14.76,-12.34,-15.928,-13.62,-3.091,27.64,0.0,189.94,,200.0,190.0,-14.174,3.143,-9.738,26.035
758.0,2.991,0.715,-35.13,3.346,9.712,5.332,35.435,4.362,-23.93,-2.63,0.0,36.8,36.7,9.691,3.38,-14.839,-12.308,-15.926,-13.621,-3.091,27.64,0.0,189.94,,200.0,190.0,-14.162,3.14,-9.752,25.99
758.5,2.991,0.715,-35.13,3.346,9.712,5.292,35.439,4.358,-24.006,-2.643,0.0,36.763,36.795,9.691,3.38,-14.847,-12.336,-15.975,-13.627,-3.113,27.624,0.0,188.74,,200.0,190.0,-14.174,3.138,-9.745,25.97
759.0,2.991,0.715,-35.13,3.346,9.712,5.292,35.439,4.358,-24.006,-2.643,0.0,36.8,36.8,9.691,3.38,-14.857,-12.328,-15.95,-13.644,-3.113,27.624,0.0,188.74,,201.0,190.0,-14.196,3.136,-9.753,25.898
759.5,3.544,0.82,-35.209,3.436,9.679,5.292,35.439,4.358,-24.006,-2.643,0.0,36.8,36.8,9.621,3.329,-14.845,-12.319,-15.963,-13.627,-3.113,27.624,0.0,190.64,,201.0,190.0,-14.195,3.133,-9.744,25.861
760.0,3.544,0.82,-35.209,3.436,9.679,5.292,35.439,4.358,-24.006,-2.643,0.0,36.8,36.8,9.621,3.329,-14.786,-12.34,-15.947,-13.599,-3.113,27.624,0.0,190.64,,201.0,190.0,-14.189,3.14,-9.76,25.809
760.5,3.544,0.82,-35.209,3.436,9.679,5.292,35.439,4.358,-24.006,-2.643,0.0,36.8,36.8,9.621,3.329,-14.806,-12.331,-15.986,-13.635,-3.113,27.624,0.0,187.44,,201.0,190.0,-14.168,3.147,-9.767,25.787
761.0,3.544,0.82,-35.209,3.436,9.679,5.292,35.439,4.358,-24.006,-2.643,0.0,36.8,36.8,9.621,3.329,-14.833,-12.33,-15.957,-13.638,-3.113,27.624,0.0,187.44,,202.0,190.0,-14.189,3.153,-9.757,25.724
761.5,3.544,0.82,-35.209,3.436,9.679,5.251,35.441,4.364,-24.031,-2.648,0.0,36.771,36.716,9.621,3.329,-14.86,-12.347,-15.989,-13.646,-3.113,27.621,0.0,189.54,,202.0,190.0,-14.19,3.159,-9.768,25.585
762.0,3.544,0.82,-35.209,3.436,9.679,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.621,3.329,-14.855,-12.322,-15.969,-13.622,-3.113,27.621,0.0,189.54,,202.0,190.0,-14.21,3.166,-9.762,25.549
762.5,3.544,0.82,-35.209,3.436,9.679,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.621,3.329,-14.847,-12.323,-15.964,-13.604,-3.113,27.621,0.0,188.54,,202.0,190.0,-14.192,3.172,-9.745,25.534
763.0,3.357,0.851,-34.341,3.53,9.616,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.706,3.289,-14.739,-12.319,-15.893,-13.605,-3.113,27.621,0.0,188.54,,203.0,190.0,-14.184,3.178,-9.772,25.519
763.5,3.357,0.851,-34.341,3.53,9.616,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.706,3.289,-14.782,-12.323,-15.943,-13.588,-3.113,27.621,0.0,189.74,,203.0,190.0,-14.139,3.181,-9.774,25.525
764.0,3.357,0.851,-34.341,3.53,9.616,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.706,3.289,-14.771,-12.308,-15.909,-13.601,-3.113,27.621,0.0,189.74,,203.0,190.0,-14.159,3.184,-9.757,25.509
764.5,3.357,0.851,-34.341,3.53,9.616,5.251,35.441,4.364,-24.031,-2.648,0.0,36.8,36.7,9.706,3.289,-14.794,-12.297,-15.949,-13.6,-3.113,27.621,0.0,189.24,,203.0,190.0,-14.147,3.187,-9.779,25.534
765.0,3.357,0.851,-34.341,3.53,9.616,5.287,35.463,4.349,-23.915,-2.651,0.0,36.791,36.805,9.706,3.289,-14.841,-12.313,-15.936,-13.589,-3.101,27.623,0.0,189.24,,203.0,190.0,-14.16,3.19,-9.77,25.692
765.5,3.357,0.851,-34.341,3.53,9.616,5.287,35.463,4.349,-23.915,-2.651,0.0,36.8,36.8,9.706,3.289,-14.817,-12.315,-15.977,-13.618,-3.101,27.623,0.0,190.04,,203.0,190.0,-14.17,3.192,-9.764,25.807
766.0,2.811,0.752,-33.243,3.473,9.568,5.287,35.463,4.349,-23.915,-2.651,0.0,36.8,36.8,9.93,3.389,-14.707,-12.299,-15.892,-13.597,-3.101,27.623,0.0,190.04,,203.0,190.0,-14.182,3.195,-9.752,25.763
766.5,2.811,0.752,-33.243,3.473,9.568,5.287,35.463,4.349,-23.915,-2.651,0.0,36.8,36.8,9.93,3.389,-14.809,-12.306,-15.855,-13.599,-3.101,27.623,0.0,189.14,,203.0,190.0,-14.124,3.189,-9.769,25.738
767.0,2.811,0.752,-33.243,3.473,9.568,5.287,35.463,4.349,-23.915,-2.651,0.0,36.8,36.8,9.93,3.389,-14.802,-12.313,-15.91,-13.603,-3.101,27.623,0.0,189.14,,203.0,190.0,-14.142,3.182,-9.751,25.733
767.5,2.811,0.752,-33.243,3.473,9.568,5.287,35.463,4.349,-23.915,-2.651,0.0,36.8,36.8,9.93,3.389,-14.825,-12.311,-15.957,-13.608,-3.101,27.623,0.0,191.44,,203.0,190.0,-14.157,3.176,-9.772,25.669
768.0,2.811,0.752,-33.243,3.473,9.568,5.322,35.462,4.373,-23.929,-2.634,0.0,36.805,36.773,9.93,3.389,-14.799,-12.289,-15.909,-13.588,-3.097,27.629,0.0,191.44,,202.0,190.0,-14.175,3.17,-9.77,25.543
768.5,2.811,0.752,-33.243,3.473,9.568,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.93,3.389,-14.776,-12.317,-15.871,-13.584,-3.097,27.629,0.0,189.34,,202.0,190.0,-14.146,3.164,-9.766,25.439
769.0,3.748,0.875,-35.209,3.416,9.685,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.657,3.461,-14.783,-12.32,-15.908,-13.621,-3.097,27.629,0.0,189.34,,202.0,190.0,-14.137,3.159,-9.753,25.348
769.5,3.748,0.875,-35.209,3.416,9.685,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.657,3.461,-14.794,-12.324,-15.912,-13.601,-3.097,27.629,0.0,190.54,,202.0,190.0,-14.158,3.168,-9.773,25.337
770.0,3.748,0.875,-35.209,3.416,9.685,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.657,3.461,-14.819,-12.327,-15.956,-13.619,-3.097,27.629,0.0,190.54,,202.0,190.0,-14.158,3.178,-9.781,25.318
770.5,3.748,0.875,-35.209,3.416,9.685,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.657,3.461,-14.835,-12.348,-15.978,-13.626,-3.097,27.629,0.0,188.34,,202.0,190.0,-14.18,3.187,-9.783,25.285
771.0,3.748,0.875,-35.209,3.416,9.685,5.322,35.462,4.373,-23.929,-2.634,0.0,36.8,36.8,9.657,3.461,-14.742,-12.311,-15.896,-13.622,-3.097,27.629,0.0,188.34,,203.0,190.0,-14.197,3.205,-9.78,25.309
771.5,3.748,0.875,-35.209,3.416,9.685,5.355,35.452,4.361,-24.002,-2.645,0.0,36.813,36.715,9.657,3.461,-14.815,-12.349,-15.939,-13.624,-3.094,27.631,0.0,190.04,,203.0,190.0,-14.143,3.205,-9.788,25.278
772.0,3.748,0.875,-35.209,3.416,9.685,5.355,35.452,4.361,-24.002,-2.645,0.0,36.8,36.7,9.657,3.461,-14.813,-12.347,-15.978,-13.626,-3.094,27.631,0.0,190.04,,203.0,190.0,-14.182,3.214,-9.786,25.231
772.5,3.068,0.769,-34.74,3.46,9.679,5.355,35.452,4.361,-24.002,-2.645,0.0,36.8,36.7,9.694,3.305,-14.849,-12.339,-16.0,-13.644,-3.094,27.631,0.0,187.24,,203.0,190.0,-14.191,3.223,-9.801,25.232
773.0,3.068,0.769,-34.74,3.46,9.679,5.355,35.452,4.361,-24.002,-2.645,0.0,36.8,36.7,9.694,3.305,-14.878,-12.345,-15.962,-13.631,-3.094,27.631,0.0,187.24,,204.0,190.0,-14.208,3.221,-9.792,25.359
773.5,3.068,0.769,-34.74,3.46,9.679,5.355,35.452,4.361,-24.002,-2.645,0.0,36.8,36.7,9.694,3.305,-14.84,-12.33,-15.935,-13.613,-3.094,27.631,0.0,190.54,,204.0,190.0,-14.204,3.218,-9.774,25.408
774.0,3.068,0.769,-34.74,3.46,9.679,5.355,35.452,4.361,-24.002,-2.645,0.0,36.8,36.7,9.694,3.305,-14.77,-12.352,-15.918,-13.629,-3.094,27.631,0.0,190.54,,204.0,190.0,-14.179,3.216,-9.808,25.39
774.5,3.068,0.769,-34.74,3.46,9.679,5.31,35.463,4.357,-23.982,-2.649,0.0,36.831,36.849,9.694,3.305,-14.849,-12.322,-15.914,-13.62,-3.101,27.629,0.0,189.54,,204.0,190.0,-14.167,3.213,-9.788,25.414
775.0,3.068,0.769,-34.74,3.46,9.679,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.694,3.305,-14.804,-12.342,-15.965,-13.633,-3.101,27.629,0.0,189.54,,204.0,190.0,-14.176,3.211,-9.785,25.485
775.5,2.853,0.731,-34.033,3.474,9.592,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.827,3.467,-14.847,-12.353,-15.987,-13.619,-3.101,27.629,0.0,191.24,,204.0,190.0,-14.186,3.208,-9.785,25.51
776.0,2.853,0.731,-34.033,3.474,9.592,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.827,3.467,-14.856,-12.337,-15.987,-13.614,-3.101,27.629,0.0,191.24,,203.0,190.0,-14.202,3.203,-9.785,25.598
776.5,2.853,0.731,-34.033,3.474,9.592,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.827,3.467,-14.865,-12.314,-15.908,-13.579,-3.101,27.629,0.0,190.24,,203.0,190.0,-14.198,3.197,-9.79,25.579
777.0,2.853,0.731,-34.033,3.474,9.592,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.827,3.467,-14.803,-12.322,-15.853,-13.604,-3.101,27.629,0.0,190.24,,203.0,190.0,-14.167,3.191,-9.785,25.583
777.5,2.853,0.731,-34.033,3.474,9.592,5.31,35.463,4.357,-23.982,-2.649,0.0,36.8,36.8,9.827,3.467,-14.767,-12.329,-15.892,-13.611,-3.101,27.629,0.0,191.64,,203.0,190.0,-14.146,3.186,-9.797,25.568
778.0,2.853,0.731,-34.033,3.474,9.592,5.29,35.458,4.361,-23.994,-2.642,0.0,36.833,36.876,9.827,3.467,-14.81,-12.341,-15.975,-13.627,-3.099,27.622,0.0,191.64,,202.0,190.0,-14.15,3.18,-9.77,25.527
778.5,2.853,0.731,-34.033,3.474,9.592,5.29,35.458,4.361,-23.994,-2.642,0.0,36.8,36.9,9.827,3.467,-14.789,-12.316,-15.936,-13.626,-3.099,27.622,0.0,190.94,,202.0,190.0,-14.188,3.175,-9.779,25.504
779.0,3.399,0.797,-35.209,3.425,9.64,5.29,35.458,4.361,-23.994,-2.642,0.0,36.8,36.9,9.645,3.49,-14.84,-12.332,-15.958,-13.636,-3.099,27.622,0.0,190.94,,202.0,190.0,-14.167,3.17,-9.784,25.496
779.5,3.399,0.797,-35.209,3.425,9.64,5.29,35.458,4.361,-23.994,-2.642,0.0,36.8,36.9,9.645,3.49,-14.842,-12.302,-15.95,-13.632,-3.099,27.622,0.0,191.64,,202.0,190.0,-14.191,3.173,-9.805,25.486
780.0,3.399,0.797,-35.209,3.425,9.64,5.29,35.458,4.361,-23.994,-2.642,0.0,36.8,36.9,9.645,3.49,-14.867,-12.337,-15.982,-13.642,-3.099,27.622,0.0,191.64,,201.0,190.0,-14.181,3.177,-9.777,25.464
780.5,3.399,0.797,-35.209,3.425,9.64,5.29,35.458,4.361,-23.994,-2.642,0.0,36.8,36.9,9.645,3.49,-14.756,-12.314,-15.921,-13.63,-3.099,27.622,0.0,188.54,,201.0,190.0,-14.207,3.181,-9.778,25.43
781.0,3.399,0.797,-35.209,3.425,9.64,5.293,35.471,4.368,-23.929,-2.64,0.0,36.846,36.974,9.645,3.49,-14.826,-12.313,-15.883,-13.6,-3.091,27.629,0.0,188.54,,202.0,190.0,-14.155,3.184,-9.787,25.385
781.5,3.399,0.797,-35.209,3.425,9.64,5.293,35.471,4.368,-23.929,-2.64,0.0,36.8,37.0,9.645,3.49,-14.811,-12.334,-15.943,-13.613,-3.091,27.629,0.0,189.34,,202.0,190.0,-14.156,3.188,-9.785,25.333
782.0,2.674,0.712,-34.475,3.398,9.635,5.293,35.471,4.368,-23.929,-2.64,0.0,36.8,37.0,9.767,3.477,-14.834,-12.352,-15.967,-13.629,-3.091,27.629,0.0,189.34,,202.0,190.0,-14.175,3.191,-9.772,25.317
782.5,2.674,0.712,-34.475,3.398,9.635,5.293,35.471,4.368,-23.929,-2.64,0.0,36.8,37.0,9.767,3.477,-14.798,-12.333,-15.908,-13.608,-3.091,27.629,0.0,188.44,,202.0,190.0,-14.196,3.183,-9.781,25.27
783.0,2.674,0.712,-34.475,3.398,9.635,5.293,35.471,4.368,-23.929,-2.64,0.0,36.8,37.0,9.767,3.477,-14.8,-12.309,-15.882,-13.606,-3.091,27.629,0.0,188.44,,203.0,190.0,-14.162,3.174,-9.783,25.205
783.5,2.674,0.712,-34.475,3.398,9.635,5.293,35.471,4.368,-23.929,-2.64,0.0,36.8,37.0,9.767,3.477,-14.766,-12.348,-15.922,-13.609,-3.091,27.629,0.0,189.14,,203.0,190.0,-14.149,3.166,-9.772,25.137
784.0,2.674,0.712,-34.475,3.398,9.635,5.3,35.467,4.374,-23.964,-2.655,0.0,36.86,36.876,9.767,3.477,-14.785,-12.345,-15.912,-13.614,-3.113,27.634,0.0,189.14,,203.0,190.0,-14.161,3.158,-9.763,25.111
784.5,2.674,0.712,-34.475,3.398,9.635,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.767,3.477,-14.812,-12.329,-15.939,-13.601,-3.113,27.634,0.0,188.14,,203.0,190.0,-14.164,3.15,-9.754,25.084
785.0,2.674,0.712,-34.475,3.398,9.635,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.767,3.477,-14.845,-12.351,-15.991,-13.623,-3.113,27.634,0.0,188.14,,204.0,190.0,-14.17,3.142,-9.789,25.051
785.5,2.939,0.812,-34.17,3.506,9.604,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.749,3.437,-14.807,-12.338,-15.974,-13.627,-3.113,27.634,0.0,188.74,,204.0,190.0,-14.202,3.135,-9.777,25.165
786.0,2.939,0.812,-34.17,3.506,9.604,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.749,3.437,-14.818,-12.316,-15.902,-13.617,-3.113,27.634,0.0,188.74,,205.0,190.0,-14.187,3.132,-9.778,25.382
786.5,2.939,0.812,-34.17,3.506,9.604,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.749,3.437,-14.807,-12.337,-15.921,-13.612,-3.113,27.634,0.0,189.34,,205.0,190.0,-14.163,3.128,-9.8,25.567
787.0,2.939,0.812,-34.17,3.506,9.604,5.3,35.467,4.374,-23.964,-2.655,0.0,36.9,36.9,9.749,3.437,-14.774,-12.351,-15.96,-13.639,-3.113,27.634,0.0,189.34,,205.0,190.0,-14.169,3.125,-9.776,25.704
787.5,2.939,0.812,-34.17,3.506,9.604,5.315,35.451,4.344,-24.047,-2.628,0.0,36.871,36.84,9.749,3.437,-14.846,-12.364,-15.994,-13.66,-3.099,27.636,0.0,190.24,,205.0,190.0,-14.181,3.122,-9.793,26.016
788.0,2.939,0.812,-34.17,3.506,9.604,5.315,35.451,4.344,-24.047,-2.628,0.0,36.9,36.8,9.749,3.437,-14.856,-12.387,-16.035,-13.654,-3.099,27.636,0.0,190.24,,205.0,190.0,-14.216,3.119,-9.796,26.056
788.5,2.805,0.753,-34.061,3.477,9.561,5.315,35.451,4.344,-24.047,-2.628,0.0,36.9,36.8,9.722,3.33,-14.81,-12.398,-16.001,-13.648,-3.099,27.636,0.0,190.34,,205.0,190.0,-14.233,3.116,-9.798,25.994
789.0,2.805,0.753,-34.061,3.477,9.561,5.315,35.451,4.344,-24.047,-2.628,0.0,36.9,36.8,9.722,3.33,-14.798,-12.382,-15.952,-13.649,-3.099,27.636,0.0,190.34,,205.0,190.0,-14.214,3.111,-9.8,25.917
789.5,2.805,0.753,-34.061,3.477,9.561,5.315,35.451,4.344,-24.047,-2.628,0.0,36.9,36.8,9.722,3.33,-14.852,-12.389,-16.002,-13.665,-3.099,27.636,0.0,192.64,,205.0,190.0,-14.195,3.106,-9.796,25.854
790.0,2.805,0.753,-34.061,3.477,9.561,5.315,35.451,4.344,-24.047,-2.628,0.0,36.9,36.8,9.722,3.33,-14.861,-12.384,-16.005,-13.681,-3.099,27.636,0.0,192.64,,204.0,190.0,-14.227,3.101,-9.81,25.88
790.5,2.805,0.753,-34.061,3.477,9.561,5.318,35.462,4.363,-24.046,-2.643,0.0,36.869,36.752,9.722,3.33,-14.9,-12.377,-15.98,-13.659,-3.105,27.639,0.0,192.24,,204.0,190.0,-14.233,3.096,-9.826,25.912
791.0,2.805,0.753,-34.061,3.477,9.561,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.722,3.33,-14.889,-12.377,-16.033,-13.686,-3.105,27.639,0.0,192.24,,203.0,190.0,-14.229,3.092,-9.823,25.852
791.5,2.805,0.753,-34.061,3.477,9.561,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.722,3.33,-14.886,-12.389,-15.991,-13.672,-3.105,27.639,0.0,192.54,,203.0,190.0,-14.246,3.087,-9.824,25.834
792.0,2.88,0.729,-34.717,3.38,9.642,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.789,3.487,-14.816,-12.373,-15.975,-13.658,-3.105,27.639,0.0,192.54,,202.0,190.0,-14.235,3.082,-9.821,25.786
792.5,2.88,0.729,-34.717,3.38,9.642,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.789,3.487,-14.884,-12.362,-15.996,-13.637,-3.105,27.639,0.0,192.44,,202.0,190.0,-14.206,3.079,-9.815,25.75
793.0,2.88,0.729,-34.717,3.38,9.642,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.789,3.487,-14.831,-12.369,-15.991,-13.653,-3.105,27.639,0.0,192.44,,201.0,190.0,-14.22,3.076,-9.83,25.805
793.5,2.88,0.729,-34.717,3.38,9.642,5.318,35.462,4.363,-24.046,-2.643,0.0,36.9,36.8,9.789,3.487,-14.851,-12.364,-15.939,-13.651,-3.105,27.639,0.0,189.94,,201.0,190.0,-14.211,3.073,-9.818,25.854
794.0,2.88,0.729,-34.717,3.38,9.642,5.323,35.477,4.363,-23.942,-2.647,0.0,36.873,36.813,9.789,3.487,-14.847,-12.371,-15.986,-13.65,-3.093,27.647,0.0,189.94,,201.0,190.0,-14.201,3.069,-9.824,25.837
794.5,2.88,0.729,-34.717,3.38,9.642,5.323,35.477,4.363,-23.942,-2.647,0.0,36.9,36.8,9.789,3.487,-14.803,-12.356,-15.932,-13.64,-3.093,27.647,0.0,189.54,,201.0,190.0,-14.213,3.066,-9.807,25.745
795.0,3.521,0.875,-35.209,3.461,9.602,5.323,35.477,4.363,-23.942,-2.647,0.0,36.9,36.8,9.661,3.511,-14.852,-12.346,-15.978,-13.629,-3.093,27.647,0.0,189.54,,201.0,190.0,-14.183,3.063,-9.821,25.727
795.5,3.521,0.875,-35.209,3.461,9.602,5.323,35.477,4.363,-23.942,-2.647,0.0,36.9,36.8,9.661,3.511,-14.84,-12.352,-15.912,-13.65,-3.093,27.647,0.0,189.84,,201.0,190.0,-14.201,3.071,-9.799,25.658
796.0,3.521,0.875,-35.209,3.461,9.602,5.323,35.477,4.363,-23.942,-2.647,0.0,36.9,36.8,9.661,3.511,-14.801,-12.346,-15.96,-13.64,-3.093,27.647,0.0,189.84,,201.0,190.0,-14.189,3.078,-9.79,25.635
796.5,3.521,0.875,-35.209,3.461,9.602,5.323,35.477,4.363,-23.942,-2.647,0.0,36.9,36.8,9.661,3.511,-14.774,-12.348,-15.94,-13.613,-3.093,27.647,0.0,187.94,,201.0,190.0,-14.187,3.085,-9.785,25.66
797.0,3.521,0.875,-35.209,3.461,9.602,5.318,35.465,4.366,-23.935,-2.644,0.0,36.879,36.768,9.661,3.511,-14.835,-12.346,-15.968,-13.616,-3.098,27.651,0.0,187.94,,202.0,190.0,-14.169,3.093,-9.781,25.878
797.5,3.521,0.875,-35.209,3.461,9.602,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.661,3.511,-14.781,-12.329,-15.94,-13.641,-3.098,27.651,0.0,188.04,,202.0,190.0,-14.191,3.1,-9.794,26.025
798.0,3.516,0.819,-35.209,3.375,9.709,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.687,3.418,-14.838,-12.322,-15.907,-13.615,-3.098,27.651,0.0,188.04,,203.0,190.0,-14.173,3.106,-9.774,26.158
798.5,3.516,0.819,-35.209,3.375,9.709,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.687,3.418,-14.837,-12.333,-15.964,-13.624,-3.098,27.651,0.0,187.94,,203.0,190.0,-14.171,3.113,-9.779,26.189
799.0,3.516,0.819,-35.209,3.375,9.709,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.687,3.418,-14.839,-12.352,-15.986,-13.621,-3.098,27.651,0.0,187.94,,204.0,200.0,-14.19,3.12,-9.799,26.248
799.5,3.516,0.819,-35.209,3.375,9.709,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.687,3.418,-14.796,-12.332,-15.955,-13.62,-3.098,27.651,0.0,189.04,,204.0,200.0,-14.199,3.126,-9.776,26.223
800.0,3.516,0.819,-35.209,3.375,9.709,5.318,35.465,4.366,-23.935,-2.644,0.0,36.9,36.8,9.687,3.418,-14.841,-12.324,-15.897,-13.614,-3.098,27.651,0.0,189.04,,205.0,200.0,-14.176,3.133,-9.792,26.182
800.5,3.516,0.819,-35.209,3.375,9.709,5.277,35.459,4.385,-23.949,-2.626,0.0,36.874,36.797,9.687,3.418,-14.814,-12.365,-15.96,-13.615,-3.102,27.651,0.0,189.04,,205.0,200.0,-14.169,3.139,-9.793,26.148
801.0,3.516,0.819,-35.209,3.375,9.709,5.277,35.459,4.385,-23.949,-2.626,0.0,36.9,36.8,9.687,3.418,-14.84,-12.346,-15.952,-13.628,-3.102,27.651,0.0,189.04,,206.0,200.0,-14.188,3.145,-9.804,26.116
801.5,3.002,0.739,-34.973,3.414,9.647,5.277,35.459,4.385,-23.949,-2.626,0.0,36.9,36.8,9.747,3.498,-14.846,-12.351,-15.974,-13.637,-3.102,27.651,0.0,189.34,,206.0,200.0,-14.192,3.151,-9.791,26.033
802.0,3.002,0.739,-34.973,3.414,9.647,5.277,35.459,4.385,-23.949,-2.626,0.0,36.9,36.8,9.747,3.498,-14.749,-12.346,-15.944,-13.636,-3.102,27.651,0.0,189.34,,207.0,200.0,-14.202,3.149,-9.787,25.944
802.5,3.002,0.739,-34.973,3.414,9.647,5.277,35.459,4.385,-23.949,-2.626,0.0,36.9,36.8,9.747,3.498,-14.82,-12.362,-15.973,-13.638,-3.102,27.651,0.0,193.94,,207.0,200.0,-14.168,3.146,-9.806,25.845
803.0,3.002,0.739,-34.973,3.414,9.647,5.277,35.459,4.385,-23.949,-2.626,0.0,36.9,36.8,9.747,3.498,-14.875,-12.359,-15.978,-13.642,-3.102,27.651,0.0,193.94,,208.0,200.0,-14.198,3.144,-9.812,25.787
803.5,3.002,0.739,-34.973,3.414,9.647,5.27,35.448,4.348,-24.017,-2.641,0.0,36.867,36.82,9.747,3.498,-14.848,-12.363,-15.991,-13.662,-3.103,27.655,0.0,193.34,,208.0,200.0,-14.213,3.142,-9.809,25.756
804.0,3.002,0.739,-34.973,3.414,9.647,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.747,3.498,-14.78,-12.354,-15.966,-13.661,-3.103,27.655,0.0,193.34,,209.0,200.0,-14.216,3.139,-9.8,25.777
804.5,3.136,0.812,-34.063,3.416,9.597,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.847,3.488,-14.884,-12.366,-15.98,-13.646,-3.103,27.655,0.0,193.64,,209.0,200.0,-14.19,3.137,-9.813,25.812
805.0,3.136,0.812,-34.063,3.416,9.597,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.847,3.488,-14.833,-12.386,-15.995,-13.66,-3.103,27.655,0.0,193.64,,210.0,200.0,-14.219,3.137,-9.823,25.686
805.5,3.136,0.812,-34.063,3.416,9.597,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.847,3.488,-14.906,-12.397,-16.022,-13.667,-3.103,27.655,0.0,193.74,,210.0,200.0,-14.218,3.137,-9.821,25.578
806.0,3.136,0.812,-34.063,3.416,9.597,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.847,3.488,-14.895,-12.394,-16.042,-13.696,-3.103,27.655,0.0,193.74,,211.0,200.0,-14.248,3.137,-9.845,25.535
806.5,3.136,0.812,-34.063,3.416,9.597,5.27,35.448,4.348,-24.017,-2.641,0.0,36.9,36.8,9.847,3.488,-14.895,-12.374,-15.966,-13.649,-3.103,27.655,0.0,196.24,,211.0,200.0,-14.257,3.137,-9.829,25.447
807.0,3.136,0.812,-34.063,3.416,9.597,5.306,35.443,4.382,-24.093,-2.644,0.0,36.861,36.843,9.847,3.488,-14.849,-12.387,-16.038,-13.7,-3.116,27.639,0.0,196.24,,212.0,200.0,-14.221,3.137,-9.837,25.424
807.5,3.136,0.812,-34.063,3.416,9.597,5.306,35.443,4.382,-24.093,-2.644,0.0,36.9,36.8,9.847,3.488,-14.916,-12.414,-16.031,-13.698,-3.116,27.639,0.0,195.94,,212.0,200.0,-14.244,3.137,-9.835,25.507
808.0,3.486,0.84,-35.209,3.445,9.678,5.306,35.443,4.382,-24.093,-2.644,0.0,36.9,36.8,9.507,3.368,-14.902,-12.388,-16.071,-13.696,-3.116,27.639,0.0,195.94,,213.0,200.0,-14.265,3.137,-9.839,25.47
808.5,3.486,0.84,-35.209,3.445,9.678,5.306,35.443,4.382,-24.093,-2.644,0.0,36.9,36.8,9.507,3.368,-14.924,-12.393,-15.961,-13.662,-3.116,27.639,0.0,196.44,,213.0,200.0,-14.265,3.143,-9.835,25.429
809.0,3.486,0.84,-35.209,3.445,9.678,5.306,35.443,4.382,-24.093,-2.644,0.0,36.9,36.8,9.507,3.368,-14.907,-12.397,-15.974,-13.672,-3.116,27.639,0.0,196.44,,214.0,200.0,-14.235,3.148,-9.857,25.415
809.5,3.486,0.84,-35.209,3.445,9.678,5.306,35.443,4.382,-24.093,-2.644,0.0,36.9,36.8,9.507,3.368,-14.807,-12.414,-15.999,-13.679,-3.116,27.639,0.0,199.84,,214.0,200.0,-14.237,3.154,-9.849,25.408
810.0,3.486,0.84,-35.209,3.445,9.678,5.32,35.444,4.369,-24.039,-2.663,0.0,36.85,36.772,9.507,3.368,-14.889,-12.4,-16.023,-13.69,-3.125,27.649,0.0,199.84,,214.0,200.0,-14.225,3.159,-9.826,25.418
810.5,3.486,0.84,-35.209,3.445,9.678,5.32,35.444,4.369,-24.039,-2.663,0.0,36.9,36.8,9.507,3.368,-14.862,-12.389,-15.981,-13.691,-3.125,27.649,0.0,199.24,,214.0,200.0,-14.25,3.165,-9.84,25.393
811.0,2.771,0.732,-33.481,3.478,9.59,5.32,35.444,4.369,-24.039,-2.663,0.0,36.9,36.8,9.868,3.353,-14.893,-12.398,-16.03,-13.686,-3.125,27.649,0.0,199.24,,214.0,200.0,-14.231,3.17,-9.846,25.369
811.5,2.771,0.732,-33.481,3.478,9.59,5.32,35.444,4.369,-24.039,-2.663,0.0,36.9,36.8,9.868,3.353,-14.891,-12.399,-16.02,-13.672,-3.125,27.649,0.0,199.34,,214.0,200.0,-14.252,3.163,-9.852,25.342
812.0,2.771,0.732,-33.481,3.478,9.59,5.32,35.444,4.369,-24.039,-2.663,0.0,36.9,36.8,9.868,3.353,-14.904,-12.397,-16.048,-13.673,-3.125,27.649,0.0,199.34,,214.0,200.0,-14.246,3.157,-9.832,25.292
812.5,2.771,0.732,-33.481,3.478,9.59,5.32,35.444,4.369,-24.039,-2.663,0.0,36.9,36.8,9.868,3.353,-14.831,-12.384,-15.99,-13.678,-3.125,27.649,0.0,201.24,,214.0,200.0,-14.255,3.151,-9.833,25.275
813.0,2.771,0.732,-33.481,3.478,9.59,5.36,35.444,4.378,-24.007,-2.657,0.0,36.847,36.78,9.868,3.353,-14.839,-12.377,-15.949,-13.682,-3.115,27.652,0.0,201.24,,213.0,200.0,-14.221,3.145,-9.852,25.36
813.5,2.771,0.732,-33.481,3.478,9.59,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.868,3.353,-14.861,-12.385,-16.015,-13.655,-3.115,27.652,0.0,201.24,,213.0,200.0,-14.212,3.138,-9.829,25.51
814.0,2.771,0.732,-33.481,3.478,9.59,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.868,3.353,-14.863,-12.377,-15.986,-13.646,-3.115,27.652,0.0,201.24,,212.0,200.0,-14.229,3.132,-9.837,25.491
814.5,3.113,0.854,-33.701,3.395,9.642,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.782,3.383,-14.857,-12.37,-16.008,-13.668,-3.115,27.652,0.0,201.74,,212.0,200.0,-14.218,3.126,-9.846,25.693
815.0,3.113,0.854,-33.701,3.395,9.642,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.782,3.383,-14.865,-12.379,-15.995,-13.668,-3.115,27.652,0.0,201.74,,211.0,200.0,-14.226,3.126,-9.841,25.75
815.5,3.113,0.854,-33.701,3.395,9.642,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.782,3.383,-14.882,-12.388,-16.017,-13.667,-3.115,27.652,0.0,200.64,,211.0,200.0,-14.227,3.126,-9.818,25.751
816.0,3.113,0.854,-33.701,3.395,9.642,5.36,35.444,4.378,-24.007,-2.657,0.0,36.8,36.8,9.782,3.383,-14.82,-12.366,-15.99,-13.667,-3.115,27.652,0.0,200.64,,211.0,200.0,-14.238,3.126,-9.829,25.746
816.5,3.113,0.854,-33.701,3.395,9.642,5.346,35.442,4.364,-24.01,-2.652,0.0,36.833,36.698,9.782,3.383,-14.769,-12.372,-15.897,-13.633,-3.103,27.647,0.0,200.44,,211.0,200.0,-14.211,3.126,-9.825,25.654
817.0,3.113,0.854,-33.701,3.395,9.642,5.346,35.442,4.364,-24.01,-2.652,0.0,36.8,36.7,9.782,3.383,-14.831,-12.358,-15.984,-13.653,-3.103,27.647,0.0,200.44,,211.0,200.0,-14.168,3.125,-9.812,25.556
817.5,3.217,0.723,-35.209,3.403,9.675,5.346,35.442,4.364,-24.01,-2.652,0.0,36.8,36.7,9.651,3.404,-14.896,-12.353,-15.987,-13.65,-3.103,27.647,0.0,200.24,,211.0,200.0,-14.206,3.125,-9.826,25.426
818.0,3.217,0.723,-35.209,3.403,9.675,5.346,35.442,4.364,-24.01,-2.652,0.0,36.8,36.7,9.651,3.404,-14.83,-12.372,-15.994,-13.637,-3.103,27.647,0.0,200.24,,211.0,200.0,-14.222,3.127,-9.822,25.394
818.5,3.217,0.723,-35.209,3.403,9.675,5.346,35.442,4.364,-24.01,-2.652,0.0,36.8,36.7,9.651,3.404,-14.866,-12.351,-16.028,-13.664,-3.103,27.647,0.0,198.24,,211.0,200.0,-14.208,3.128,-9.804,25.396
819.0,3.217,0.723,-35.209,3.403,9.675,5.346,35.442,4.364,-24.01,-2.652,0.0,36.8,36.7,9.651,3.404,-14.854,-12.349,-16.002,-13.665,-3.103,27.647,0.0,198.24,,212.0,200.0,-14.227,3.13,-9.8,25.627
819.5,3.217,0.723,-35.209,3.403,9.675,5.285,35.428,4.379,-23.992,-2.654,0.0,36.815,36.657,9.651,3.404,-14.878,-12.338,-15.934,-13.608,-3.113,27.645,0.0,198.24,,212.0,200.0,-14.218,3.131,-9.806,25.675
820.0,3.217,0.723,-35.209,3.403,9.675,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.651,3.404,-14.83,-12.365,-15.966,-13.614,-3.113,27.645,0.0,198.24,,213.0,200.0,-14.19,3.133,-9.776,25.717
820.5,3.217,0.723,-35.209,3.403,9.675,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.651,3.404,-14.842,-12.329,-15.976,-13.625,-3.113,27.645,0.0,198.24,,213.0,200.0,-14.194,3.134,-9.803,25.803
821.0,2.647,0.679,-34.286,3.426,9.607,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.772,3.459,-14.817,-12.315,-15.963,-13.61,-3.113,27.645,0.0,198.24,,214.0,200.0,-14.193,3.135,-9.769,25.873
821.5,2.647,0.679,-34.286,3.426,9.607,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.772,3.459,-14.833,-12.322,-15.979,-13.587,-3.113,27.645,0.0,197.74,,214.0,200.0,-14.176,3.127,-9.779,25.915
822.0,2.647,0.679,-34.286,3.426,9.607,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.772,3.459,-14.767,-12.315,-15.906,-13.59,-3.113,27.645,0.0,197.74,,215.0,200.0,-14.18,3.119,-9.78,25.906
822.5,2.647,0.679,-34.286,3.426,9.607,5.285,35.428,4.379,-23.992,-2.654,0.0,36.8,36.7,9.772,3.459,-14.779,-12.276,-15.848,-13.547,-3.113,27.645,0.0,199.84,,215.0,200.0,-14.145,3.112,-9.751,25.864
823.0,2.647,0.679,-34.286,3.426,9.607,5.295,35.436,4.392,-23.917,-2.65,0.0,36.805,36.656,9.772,3.459,-14.755,-12.282,-15.922,-13.577,-3.118,27.651,0.0,199.84,,215.0,200.0,-14.112,3.104,-9.741,25.865
823.5,2.647,0.679,-34.286,3.426,9.607,5.295,35.436,4.392,-23.917,-2.65,0.0,36.8,36.7,9.772,3.459,-14.761,-12.276,-15.903,-13.582,-3.118,27.651,0.0,199.44,,215.0,200.0,-14.134,3.097,-9.742,25.981
824.0,3.715,0.868,-35.209,3.386,9.712,5.295,35.436,4.392,-23.917,-2.65,0.0,36.8,36.7,9.669,3.371,-14.79,-12.288,-15.92,-13.572,-3.118,27.651,0.0,199.44,,215.0,200.0,-14.13,3.089,-9.743,25.982
824.5,3.715,0.868,-35.209,3.386,9.712,5.295,35.436,4.392,-23.917,-2.65,0.0,36.8,36.7,9.669,3.371,-14.79,-12.285,-15.928,-13.564,-3.118,27.651,0.0,199.14,,215.0,200.0,-14.143,3.099,-9.732,25.976
825.0,3.715,0.868,-35.209,3.386,9.712,5.295,35.436,4.392,-23.917,-2.65,0.0,36.8,36.7,9.669,3.371,-14.8,-12.27,-15.929,-13.554,-3.118,27.651,0.0,199.14,,215.0,200.0,-14.142,3.109,-9.739,25.908
825.5,3.715,0.868,-35.209,3.386,9.712,5.295,35.436,4.392,-23.917,-2.65,0.0,36.8,36.7,9.669,3.371,-14.674,-12.268,-15.876,-13.559,-3.118,27.651,0.0,201.24,,215.0,200.0,-14.138,3.119,-9.714,25.938
826.0,3.715,0.868,-35.209,3.386,9.712,5.328,35.422,4.387,-23.929,-2.653,0.0,36.794,36.573,9.669,3.371,-14.717,-12.256,-15.819,-13.562,-3.121,27.651,0.0,201.24,,214.0,200.0,-14.094,3.129,-9.717,25.858
826.5,3.715,0.868,-35.209,3.386,9.712,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.669,3.371,-14.735,-12.266,-15.88,-13.552,-3.121,27.651,0.0,201.34,,214.0,200.0,-14.088,3.139,-9.71,25.777
827.0,3.02,0.799,-34.515,3.405,9.627,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.799,3.494,-14.764,-12.272,-15.894,-13.569,-3.121,27.651,0.0,201.34,,213.0,200.0,-14.108,3.148,-9.713,25.749
827.5,3.02,0.799,-34.515,3.405,9.627,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.799,3.494,-14.747,-12.259,-15.866,-13.557,-3.121,27.651,0.0,201.44,,213.0,200.0,-14.125,3.146,-9.706,25.743
828.0,3.02,0.799,-34.515,3.405,9.627,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.799,3.494,-14.794,-12.232,-15.842,-13.532,-3.121,27.651,0.0,201.44,,212.0,200.0,-14.107,3.144,-9.707,25.77
828.5,3.02,0.799,-34.515,3.405,9.627,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.799,3.494,-14.732,-12.288,-15.888,-13.571,-3.121,27.651,0.0,200.34,,212.0,200.0,-14.1,3.142,-9.698,25.799
829.0,3.02,0.799,-34.515,3.405,9.627,5.328,35.422,4.387,-23.929,-2.653,0.0,36.8,36.6,9.799,3.494,-14.738,-12.285,-15.895,-13.569,-3.121,27.651,0.0,200.34,,212.0,200.0,-14.119,3.14,-9.697,25.845
829.5,3.02,0.799,-34.515,3.405,9.627,5.324,35.406,4.383,-24.024,-2.657,0.0,36.769,36.532,9.799,3.494,-14.779,-12.3,-15.94,-13.568,-3.136,27.653,0.0,200.54,,212.0,200.0,-14.122,3.138,-9.715,25.842
830.0,3.02,0.799,-34.515,3.405,9.627,5.324,35.406,4.383,-24.024,-2.657,0.0,36.8,36.5,9.799,3.494,-14.82,-12.29,-15.961,-13.582,-3.136,27.653,0.0,200.54,,212.0,200.0,-14.147,3.136,-9.709,25.77
830.5,3.657,0.855,-35.209,3.378,9.676,5.324,35.406,4.383,-24.024,-2.657,0.0,36.8,36.5,9.704,3.523,-14.809,-12.303,-15.973,-13.588,-3.136,27.653,0.0,200.64,,212.0,200.0,-14.163,3.134,-9.716,25.788
831.0,3.657,0.855,-35.209,3.378,9.676,5.324,35.406,4.383,-24.024,-2.657,0.0,36.8,36.5,9.704,3.523,-14.705,-12.29,-15.859,-13.564,-3.136,27.653,0.0,200.64,,212.0,200.0,-14.168,3.143,-9.712,25.782
831.5,3.657,0.855,-35.209,3.378,9.676,5.324,35.406,4.383,-24.024,-2.657,0.0,36.8,36.5,9.704,3.523,-14.783,-12.305,-15.941,-13.592,-3.136,27.653,0.0,201.24,,212.0,200.0,-14.104,3.151,-9.699,25.766
832.0,3.657,0.855,-35.209,3.378,9.676,5.324,35.406,4.383,-24.024,-2.657,0.0,36.8,36.5,9.704,3.523,-14.799,-12.258,-15.932,-13.594,-3.136,27.653,0.0,201.24,,211.0,200.0,-14.155,3.159,-9.692,25.759
832.5,3.657,0.855,-35.209,3.378,9.676,5.324,35.421,4.376,-23.938,-2.67,0.0,36.744,36.57,9.704,3.523,-14.807,-12.276,-15.942,-13.562,-3.141,27.65,0.0,199.24,,211.0,200.0,-14.146,3.168,-9.717,25.739
833.0,3.657,0.855,-35.209,3.378,9.676,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.704,3.523,-14.775,-12.258,-15.934,-13.562,-3.141,27.65,0.0,199.24,,211.0,200.0,-14.147,3.176,-9.699,25.711
833.5,2.981,0.799,-33.161,3.455,9.639,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.765,3.383,-14.75,-12.268,-15.926,-13.558,-3.141,27.65,0.0,199.14,,211.0,200.0,-14.132,3.184,-9.682,25.636
834.0,2.981,0.799,-33.161,3.455,9.639,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.765,3.383,-14.774,-12.251,-15.918,-13.545,-3.141,27.65,0.0,199.14,,211.0,200.0,-14.125,3.18,-9.677,25.595
834.5,2.981,0.799,-33.161,3.455,9.639,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.765,3.383,-14.686,-12.256,-15.879,-13.536,-3.141,27.65,0.0,199.54,,211.0,200.0,-14.122,3.177,-9.689,25.561
835.0,2.981,0.799,-33.161,3.455,9.639,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.765,3.383,-14.75,-12.23,-15.894,-13.527,-3.141,27.65,0.0,199.54,,211.0,200.0,-14.089,3.174,-9.682,25.74
835.5,2.981,0.799,-33.161,3.455,9.639,5.324,35.421,4.376,-23.938,-2.67,0.0,36.7,36.6,9.765,3.383,-14.752,-12.232,-15.871,-13.522,-3.141,27.65,0.0,198.14,,211.0,200.0,-14.1,3.171,-9.686,25.808
836.0,2.981,0.799,-33.161,3.455,9.639,5.305,35.419,4.401,-23.876,-2.662,0.0,36.739,36.468,9.765,3.383,-14.751,-12.24,-15.906,-13.531,-3.122,27.656,0.0,198.14,,212.0,200.0,-14.094,3.167,-9.682,25.847
836.5,2.981,0.799,-33.161,3.455,9.639,5.305,35.419,4.401,-23.876,-2.662,0.0,36.7,36.5,9.765,3.383,-14.723,-12.216,-15.869,-13.518,-3.122,27.656,0.0,198.34,,212.0,200.0,-14.107,3.164,-9.683,25.925
837.0,3.378,0.818,-35.209,3.474,9.706,5.305,35.419,4.401,-23.876,-2.662,0.0,36.7,36.5,9.541,3.397,-14.711,-12.204,-15.822,-13.492,-3.122,27.656,0.0,198.34,,213.0,200.0,-14.081,3.161,-9.662,25.981
837.5,3.378,0.818,-35.209,3.474,9.706,5.305,35.419,4.401,-23.876,-2.662,0.0,36.7,36.5,9.541,3.397,-14.697,-12.224,-15.852,-13.511,-3.122,27.656,0.0,198.54,,213.0,200.0,-14.058,3.165,-9.635,25.945
838.0,3.378,0.818,-35.209,3.474,9.706,5.305,35.419,4.401,-23.876,-2.662,0.0,36.7,36.5,9.541,3.397,-14.726,-12.197,-15.855,-13.489,-3.122,27.656,0.0,198.54,,214.0,200.0,-14.071,3.168,-9.657,25.891
838.5,3.378,0.818,-35.209,3.474,9.706,5.305,35.419,4.401,-23.876,-2.662,0.0,36.7,36.5,9.541,3.397,-14.686,-12.195,-15.828,-13.481,-3.122,27.656,0.0,199.64,,214.0,200.0,-14.067,3.172,-9.621,25.849
839.0,3.378,0.818,-35.209,3.474,9.706,5.308,35.401,4.395,-23.88,-2.662,0.0,36.711,36.375,9.541,3.397,-14.712,-12.178,-15.833,-13.496,-3.133,27.653,0.0,199.64,,214.0,200.0,-14.048,3.175,-9.638,25.822
839.5,3.378,0.818,-35.209,3.474,9.706,5.308,35.401,4.395,-23.88,-2.662,0.0,36.7,36.4,9.541,3.397,-14.703,-12.191,-15.858,-13.496,-3.133,27.653,0.0,199.54,,214.0,200.0,-14.055,3.179,-9.644,25.79
840.0,3.017,0.832,-34.24,3.471,9.637,5.308,35.401,4.395,-23.88,-2.662,0.0,36.7,36.4,9.714,3.448,-14.72,-12.182,-15.82,-13.491,-3.133,27.653,0.0,199.54,,214.0,200.0,-14.062,3.182,-9.65,25.734
840.5,3.017,0.832,-34.24,3.471,9.637,5.308,35.401,4.395,-23.88,-2.662,0.0,36.7,36.4,9.714,3.448,-14.726,-12.202,-15.867,-13.503,-3.133,27.653,0.0,199.24,,214.0,200.0,-14.053,3.179,-9.638,25.697
841.0,3.017,0.832,-34.24,3.471,9.637,5.308,35.401,4.395,-23.88,-2.662,0.0,36.7,36.4,9.714,3.448,-14.652,-12.197,-15.841,-13.49,-3.133,27.653,0.0,199.24,,214.0,200.0,-14.075,3.176,-9.632,25.709
841.5,3.017,0.832,-34.24,3.471,9.637,5.308,35.401,4.395,-23.88,-2.662,0.0,36.7,36.4,9.714,3.448,-14.724,-12.201,-15.851,-13.471,-3.133,27.653,0.0,201.14,,214.0,200.0,-14.045,3.174,-9.645,25.677
842.0,3.017,0.832,-34.24,3.471,9.637,5.313,35.392,4.389,-23.956,-2.654,0.0,36.701,36.398,9.714,3.448,-14.738,-12.213,-15.828,-13.51,-3.129,27.642,0.0,201.14,,213.0,200.0,-14.062,3.171,-9.642,25.654
842.5,3.017,0.832,-34.24,3.471,9.637,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.714,3.448,-14.722,-12.21,-15.873,-13.5,-3.129,27.642,0.0,200.84,,213.0,200.0,-14.072,3.169,-9.652,25.642
843.0,3.017,0.832,-34.24,3.471,9.637,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.714,3.448,-14.691,-12.19,-15.801,-13.495,-3.129,27.642,0.0,200.84,,213.0,200.0,-14.076,3.166,-9.613,25.652
843.5,2.789,0.733,-33.601,3.441,9.672,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.874,3.362,-14.738,-12.22,-15.883,-13.516,-3.129,27.642,0.0,200.84,,213.0,200.0,-14.044,3.164,-9.649,25.692
844.0,2.789,0.733,-33.601,3.441,9.672,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.874,3.362,-14.688,-12.232,-15.86,-13.521,-3.129,27.642,0.0,200.84,,213.0,200.0,-14.089,3.158,-9.669,25.679
844.5,2.789,0.733,-33.601,3.441,9.672,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.874,3.362,-14.768,-12.191,-15.85,-13.515,-3.129,27.642,0.0,200.64,,213.0,200.0,-14.075,3.152,-9.653,25.648
845.0,2.789,0.733,-33.601,3.441,9.672,5.313,35.392,4.389,-23.956,-2.654,0.0,36.7,36.4,9.874,3.362,-14.723,-12.224,-15.902,-13.525,-3.129,27.642,0.0,200.64,,213.0,200.0,-14.081,3.146,-9.648,25.65
845.5,2.789,0.733,-33.601,3.441,9.672,5.34,35.379,4.403,-24.023,-2.668,0.0,36.683,36.306,9.874,3.362,-14.75,-12.233,-15.905,-13.539,-3.137,27.641,0.0,199.94,,213.0,200.0,-14.093,3.14,-9.671,25.606
846.0,2.789,0.733,-33.601,3.441,9.672,5.34,35.379,4.403,-24.023,-2.668,0.0,36.7,36.3,9.874,3.362,-14.702,-12.228,-15.88,-13.543,-3.137,27.641,0.0,199.94,,213.0,200.0,-14.107,3.134,-9.654,25.544
846.5,3.405,0.783,-35.209,3.397,9.655,5.34,35.379,4.403,-24.023,-2.668,0.0,36.7,36.3,9.677,3.52,-14.787,-12.211,-15.872,-13.512,-3.137,27.641,0.0,199.84,,213.0,200.0,-14.088,3.128,-9.659,25.511
847.0,3.405,0.783,-35.209,3.397,9.655,5.34,35.379,4.403,-24.023,-2.668,0.0,36.7,36.3,9.677,3.52,-14.757,-12.23,-15.92,-13.549,-3.137,27.641,0.0,199.84,,213.0,200.0,-14.095,3.133,-9.655,25.441
847.5,3.405,0.783,-35.209,3.397,9.655,5.34,35.379,4.403,-24.023,-2.668,0.0,36.7,36.3,9.677,3.52,-14.697,-12.201,-15.887,-13.524,-3.137,27.641,0.0,200.34,,213.0,200.0,-14.114,3.137,-9.672,25.438
848.0,3.405,0.783,-35.209,3.397,9.655,5.34,35.379,4.403,-24.023,-2.668,0.0,36.7,36.3,9.677,3.52,-14.775,-12.225,-15.92,-13.548,-3.137,27.641,0.0,200.34,,213.0,200.0,-14.077,3.142,-9.668,25.468
848.5,3.405,0.783,-35.209,3.397,9.655,5.352,35.393,4.381,-23.931,-2.653,0.0,36.672,36.272,9.677,3.52,-14.708,-12.208,-15.89,-13.505,-3.126,27.65,0.0,200.54,,213.0,200.0,-14.117,3.146,-9.655,25.489
849.0,3.405,0.783,-35.209,3.397,9.655,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.677,3.52,-14.699,-12.187,-15.852,-13.491,-3.126,27.65,0.0,200.54,,213.0,200.0,-14.078,3.15,-9.649,25.459
849.5,3.405,0.783,-35.209,3.397,9.655,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.677,3.52,-14.732,-12.143,-15.783,-13.463,-3.126,27.65,0.0,200.54,,213.0,200.0,-14.057,3.155,-9.631,25.457
850.0,3.414,0.817,-35.209,3.447,9.573,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.734,3.515,-14.683,-12.14,-15.83,-13.46,-3.126,27.65,0.0,200.54,,213.0,200.0,-14.03,3.159,-9.636,25.492
850.5,3.414,0.817,-35.209,3.447,9.573,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.734,3.515,-14.616,-12.142,-15.774,-13.439,-3.126,27.65,0.0,200.64,,213.0,200.0,-14.028,3.163,-9.607,25.48
851.0,3.414,0.817,-35.209,3.447,9.573,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.734,3.515,-14.66,-12.13,-15.803,-13.435,-3.126,27.65,0.0,200.64,,213.0,200.0,-13.992,3.167,-9.609,25.468
851.5,3.414,0.817,-35.209,3.447,9.573,5.352,35.393,4.381,-23.931,-2.653,0.0,36.7,36.3,9.734,3.515,-14.608,-12.14,-15.774,-13.426,-3.126,27.65,0.0,200.54,,213.0,200.0,-14.007,3.171,-9.586,25.497
852.0,3.414,0.817,-35.209,3.447,9.573,5.306,35.39,4.392,-23.753,-2.674,0.0,36.646,36.396,9.734,3.515,-14.674,-12.098,-15.747,-13.408,-3.128,27.646,0.0,200.54,,213.0,200.0,-13.987,3.175,-9.584,25.47
852.5,3.414,0.817,-35.209,3.447,9.573,5.306,35.39,4.392,-23.753,-2.674,0.0,36.6,36.4,9.734,3.515,-14.586,-12.086,-15.715,-13.385,-3.128,27.646,0.0,200.44,,213.0,200.0,-13.982,3.179,-9.579,25.508
853.0,3.105,0.822,-33.89,3.505,9.615,5.306,35.39,4.392,-23.753,-2.674,0.0,36.6,36.4,9.742,3.316,-14.611,-12.113,-15.769,-13.398,-3.128,27.646,0.0,200.44,,213.0,200.0,-13.943,3.183,-9.566,25.576
853.5,3.105,0.822,-33.89,3.505,9.615,5.306,35.39,4.392,-23.753,-2.674,0.0,36.6,36.4,9.742,3.316,-14.554,-12.105,-15.743,-13.376,-3.128,27.646,0.0,200.44,,213.0,200.0,-13.973,3.181,-9.557,25.713
854.0,3.105,0.822,-33.89,3.505,9.615,5.306,35.39,4.392,-23.753,-2.674,0.0,36.6,36.4,9.742,3.316,-14.62,-12.094,-15.739,-13.382,-3.128,27.646,0.0,200.44,,213.0,200.0,-13.944,3.18,-9.542,25.848
854.5,3.105,0.822,-33.89,3.505,9.615,5.306,35.39,4.392,-23.753,-2.674,0.0,36.6,36.4,9.742,3.316,-14.575,-12.073,-15.743,-13.381,-3.128,27.646,0.0,201.04,,213.0,200.0,-13.959,3.179,-9.556,25.856
855.0,3.105,0.822,-33.89,3.505,9.615,5.281,35.384,4.378,-23.77,-2.665,0.0,36.632,36.238,9.742,3.316,-14.6,-12.056,-15.657,-13.348,-3.138,27.641,0.0,201.04,,212.0,200.0,-13.943,3.178,-9.533,25.815
855.5,3.105,0.822,-33.89,3.505,9.615,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.742,3.316,-14.604,-12.075,-15.732,-13.381,-3.138,27.641,0.0,200.64,,212.0,200.0,-13.915,3.177,-9.528,25.771
856.0,3.104,0.753,-34.871,3.486,9.673,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.762,3.386,-14.542,-12.07,-15.739,-13.374,-3.138,27.641,0.0,200.64,,212.0,200.0,-13.948,3.175,-9.525,25.743
856.5,3.104,0.753,-34.871,3.486,9.673,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.762,3.386,-14.556,-12.068,-15.721,-13.399,-3.138,27.641,0.0,200.24,,212.0,200.0,-13.931,3.174,-9.529,25.674
857.0,3.104,0.753,-34.871,3.486,9.673,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.762,3.386,-14.603,-12.04,-15.709,-13.357,-3.138,27.641,0.0,200.24,,212.0,200.0,-13.936,3.173,-9.521,25.648
857.5,3.104,0.753,-34.871,3.486,9.673,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.762,3.386,-14.599,-12.085,-15.757,-13.378,-3.138,27.641,0.0,198.84,,212.0,200.0,-13.928,3.172,-9.527,25.644
858.0,3.104,0.753,-34.871,3.486,9.673,5.281,35.384,4.378,-23.77,-2.665,0.0,36.6,36.2,9.762,3.386,-14.535,-12.089,-15.725,-13.379,-3.138,27.641,0.0,198.84,,213.0,200.0,-13.955,3.171,-9.528,25.603
858.5,3.104,0.753,-34.871,3.486,9.673,5.295,35.36,4.393,-23.883,-2.667,0.0,36.619,36.354,9.762,3.386,-14.625,-12.096,-15.795,-13.381,-3.14,27.636,0.0,199.24,,213.0,200.0,-13.932,3.17,-9.528,25.543
859.0,3.104,0.753,-34.871,3.486,9.673,5.295,35.36,4.393,-23.883,-2.667,0.0,36.6,36.4,9.762,3.386,-14.591,-12.091,-15.771,-13.387,-3.14,27.636,0.0,199.24,,213.0,200.0,-13.974,3.169,-9.553,25.533
859.5,3.562,0.85,-35.209,3.404,9.754,5.295,35.36,4.393,-23.883,-2.667,0.0,36.6,36.4,9.699,3.442,-14.665,-12.074,-15.727,-13.389,-3.14,27.636,0.0,199.24,,213.0,200.0,-13.96,3.168,-9.541,25.516
860.0,3.562,0.85,-35.209,3.404,9.754,5.295,35.36,4.393,-23.883,-2.667,0.0,36.6,36.4,9.699,3.442,-14.585,-12.111,-15.775,-13.415,-3.14,27.636,0.0,199.24,,213.0,200.0,-13.964,3.174,-9.564,25.478
860.5,3.562,0.85,-35.209,3.404,9.754,5.295,35.36,4.393,-23.883,-2.667,0.0,36.6,36.4,9.699,3.442,-14.67,-12.115,-15.81,-13.419,-3.14,27.636,0.0,199.04,,213.0,200.0,-13.971,3.18,-9.563,25.497
861.0,3.562,0.85,-35.209,3.404,9.754,5.295,35.36,4.393,-23.883,-2.667,0.0,36.6,36.4,9.699,3.442,-14.622,-12.14,-15.809,-13.445,-3.14,27.636,0.0,199.04,,213.0,200.0,-14.004,3.187,-9.557,25.501
861.5,3.562,0.85,-35.209,3.404,9.754,5.315,35.349,4.409,-23.995,-2.694,0.0,36.604,36.323,9.699,3.442,-14.696,-12.128,-15.808,-13.434,-3.146,27.633,0.0,199.54,,213.0,200.0,-14.004,3.193,-9.56,25.531
862.0,3.562,0.85,-35.209,3.404,9.754,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.699,3.442,-14.665,-12.139,-15.847,-13.448,-3.146,27.633,0.0,199.54,,213.0,200.0,-14.017,3.199,-9.568,25.803
862.5,3.46,0.824,-35.209,3.402,9.667,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.723,3.49,-14.719,-12.119,-15.773,-13.429,-3.146,27.633,0.0,199.44,,213.0,200.0,-14.025,3.205,-9.582,25.847
