t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
863.0,3.46,0.824,-35.209,3.402,9.667,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.723,3.49,-14.697,-12.154,-15.853,-13.448,-3.146,27.633,0.0,199.44,,213.0,200.0,-14.01,3.209,-9.583,25.894
863.5,3.46,0.824,-35.209,3.402,9.667,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.723,3.49,-14.68,-12.15,-15.799,-13.439,-3.146,27.633,0.0,199.64,,213.0,200.0,-14.038,3.213,-9.588,26.024
864.0,3.46,0.824,-35.209,3.402,9.667,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.723,3.49,-14.643,-12.129,-15.815,-13.432,-3.146,27.633,0.0,199.64,,213.0,200.0,-14.017,3.217,-9.583,26.152
864.5,3.46,0.824,-35.209,3.402,9.667,5.315,35.349,4.409,-23.995,-2.694,0.0,36.6,36.3,9.723,3.49,-14.695,-12.111,-15.766,-13.425,-3.146,27.633,0.0,199.64,,213.0,200.0,-14.005,3.221,-9.579,26.113
865.0,3.46,0.824,-35.209,3.402,9.667,5.289,35.377,4.407,-23.899,-2.687,0.0,36.597,36.233,9.723,3.49,-14.675,-12.116,-15.824,-13.427,-3.132,27.635,0.0,199.64,,213.0,200.0,-13.999,3.225,-9.572,26.121
865.5,3.46,0.824,-35.209,3.402,9.667,5.289,35.377,4.407,-23.899,-2.687,0.0,36.6,36.2,9.723,3.49,-14.564,-12.11,-15.783,-13.406,-3.132,27.635,0.0,199.74,,213.0,200.0,-14.01,3.229,-9.599,26.095
866.0,3.432,0.813,-35.094,3.45,9.681,5.289,35.377,4.407,-23.899,-2.687,0.0,36.6,36.2,9.699,3.305,-14.694,-12.12,-15.745,-13.402,-3.132,27.635,0.0,199.74,,213.0,200.0,-13.966,3.233,-9.593,26.081
866.5,3.432,0.813,-35.094,3.45,9.681,5.289,35.377,4.407,-23.899,-2.687,0.0,36.6,36.2,9.699,3.305,-14.606,-12.142,-15.792,-13.433,-3.132,27.635,0.0,199.84,,213.0,200.0,-13.99,3.236,-9.557,26.046
867.0,3.432,0.813,-35.094,3.45,9.681,5.289,35.377,4.407,-23.899,-2.687,0.0,36.6,36.2,9.699,3.305,-14.651,-12.097,-15.816,-13.414,-3.132,27.635,0.0,199.84,,213.0,200.0,-13.993,3.239,-9.569,26.018
867.5,3.432,0.813,-35.094,3.45,9.681,5.289,35.377,4.407,-23.899,-2.687,0.0,36.6,36.2,9.699,3.305,-14.559,-12.098,-15.735,-13.399,-3.132,27.635,0.0,199.44,,213.0,200.0,-13.994,3.242,-9.584,25.994
868.0,3.432,0.813,-35.094,3.45,9.681,5.3,35.356,4.408,-23.86,-2.69,0.0,36.588,36.278,9.699,3.305,-14.649,-12.104,-15.763,-13.381,-3.148,27.632,0.0,199.44,,213.0,200.0,-13.948,3.245,-9.576,25.991
868.5,3.432,0.813,-35.094,3.45,9.681,5.3,35.356,4.408,-23.86,-2.69,0.0,36.6,36.3,9.699,3.305,-14.601,-12.1,-15.766,-13.402,-3.148,27.632,0.0,199.64,,213.0,200.0,-13.974,3.249,-9.557,25.97
869.0,3.146,0.753,-35.209,3.429,9.674,5.3,35.356,4.408,-23.86,-2.69,0.0,36.6,36.3,9.556,3.514,-14.65,-12.09,-15.738,-13.397,-3.148,27.632,0.0,199.64,,213.0,200.0,-13.967,3.252,-9.57,25.982
869.5,3.146,0.753,-35.209,3.429,9.674,5.3,35.356,4.408,-23.86,-2.69,0.0,36.6,36.3,9.556,3.514,-14.651,-12.101,-15.793,-13.386,-3.148,27.632,0.0,199.74,,213.0,200.0,-13.969,3.25,-9.541,26.009
870.0,3.146,0.753,-35.209,3.429,9.674,5.3,35.356,4.408,-23.86,-2.69,0.0,36.6,36.3,9.556,3.514,-14.573,-12.079,-15.764,-13.412,-3.148,27.632,0.0,199.74,,213.0,200.0,-13.983,3.248,-9.555,25.992
870.5,3.146,0.753,-35.209,3.429,9.674,5.3,35.356,4.408,-23.86,-2.69,0.0,36.6,36.3,9.556,3.514,-14.612,-12.103,-15.754,-13.388,-3.148,27.632,0.0,200.04,,213.0,200.0,-13.957,3.246,-9.543,25.938
871.0,3.146,0.753,-35.209,3.429,9.674,5.283,35.354,4.404,-23.842,-2.679,0.0,36.578,36.254,9.556,3.514,-14.628,-12.067,-15.714,-13.387,-3.14,27.634,0.0,200.04,,213.0,200.0,-13.964,3.245,-9.56,25.907
871.5,3.146,0.753,-35.209,3.429,9.674,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.556,3.514,-14.627,-12.09,-15.78,-13.385,-3.14,27.634,0.0,200.34,,213.0,200.0,-13.949,3.243,-9.539,25.857
872.0,3.146,0.753,-35.209,3.429,9.674,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.556,3.514,-14.573,-12.079,-15.736,-13.398,-3.14,27.634,0.0,200.34,,213.0,200.0,-13.971,3.242,-9.542,25.769
872.5,3.365,0.771,-35.209,3.385,9.671,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.688,3.508,-14.633,-12.085,-15.762,-13.38,-3.14,27.634,0.0,200.14,,213.0,200.0,-13.946,3.24,-9.528,25.705
873.0,3.365,0.771,-35.209,3.385,9.671,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.688,3.508,-14.556,-12.09,-15.731,-13.376,-3.14,27.634,0.0,200.14,,213.0,200.0,-13.965,3.242,-9.555,25.613
873.5,3.365,0.771,-35.209,3.385,9.671,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.688,3.508,-14.645,-12.073,-15.706,-13.379,-3.14,27.634,0.0,200.14,,213.0,200.0,-13.938,3.244,-9.543,25.61
874.0,3.365,0.771,-35.209,3.385,9.671,5.283,35.354,4.404,-23.842,-2.679,0.0,36.6,36.3,9.688,3.508,-14.585,-12.062,-15.712,-13.382,-3.14,27.634,0.0,200.14,,213.0,200.0,-13.951,3.246,-9.549,25.614
874.5,3.365,0.771,-35.209,3.385,9.671,5.28,35.344,4.411,-23.877,-2.67,0.0,36.571,36.175,9.688,3.508,-14.64,-12.086,-15.774,-13.39,-3.155,27.636,0.0,200.14,,213.0,200.0,-13.935,3.248,-9.54,25.627
875.0,3.365,0.771,-35.209,3.385,9.671,5.28,35.344,4.411,-23.877,-2.67,0.0,36.6,36.2,9.688,3.508,-14.534,-12.071,-15.728,-13.39,-3.155,27.636,0.0,200.14,,213.0,200.0,-13.973,3.25,-9.542,25.645
875.5,3.242,0.763,-35.209,3.429,9.74,5.28,35.344,4.411,-23.877,-2.67,0.0,36.6,36.2,9.673,3.453,-14.649,-12.094,-15.732,-13.368,-3.155,27.636,0.0,200.44,,213.0,200.0,-13.931,3.252,-9.543,25.61
876.0,3.242,0.763,-35.209,3.429,9.74,5.28,35.344,4.411,-23.877,-2.67,0.0,36.6,36.2,9.673,3.453,-14.601,-12.096,-15.776,-13.401,-3.155,27.636,0.0,200.44,,213.0,200.0,-13.961,3.252,-9.558,25.556
876.5,3.242,0.763,-35.209,3.429,9.74,5.28,35.344,4.411,-23.877,-2.67,0.0,36.6,36.2,9.673,3.453,-14.6,-12.068,-15.718,-13.382,-3.155,27.636,0.0,200.34,,213.0,200.0,-13.969,3.251,-9.552,25.493
877.0,3.242,0.763,-35.209,3.429,9.74,5.28,35.344,4.411,-23.877,-2.67,0.0,36.6,36.2,9.673,3.453,-14.627,-12.088,-15.781,-13.407,-3.155,27.636,0.0,200.34,,213.0,200.0,-13.942,3.251,-9.553,25.464
877.5,3.242,0.763,-35.209,3.429,9.74,5.259,35.349,4.417,-23.911,-2.682,0.0,36.569,36.252,9.673,3.453,-14.645,-12.071,-15.724,-13.359,-3.139,27.64,0.0,200.24,,213.0,200.0,-13.976,3.251,-9.534,25.424
878.0,3.242,0.763,-35.209,3.429,9.74,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.673,3.453,-14.6,-12.087,-15.777,-13.393,-3.139,27.64,0.0,200.24,,213.0,200.0,-13.95,3.251,-9.544,25.345
878.5,3.242,0.763,-35.209,3.429,9.74,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.673,3.453,-14.646,-12.066,-15.736,-13.39,-3.139,27.64,0.0,200.14,,213.0,200.0,-13.964,3.251,-9.549,25.253
879.0,3.231,0.772,-35.209,3.449,9.645,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.72,3.512,-14.644,-12.089,-15.776,-13.397,-3.139,27.64,0.0,200.14,,213.0,200.0,-13.96,3.251,-9.534,25.207
879.5,3.231,0.772,-35.209,3.449,9.645,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.72,3.512,-14.535,-12.078,-15.763,-13.386,-3.139,27.64,0.0,200.34,,213.0,200.0,-13.977,3.25,-9.536,25.181
880.0,3.231,0.772,-35.209,3.449,9.645,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.72,3.512,-14.633,-12.057,-15.734,-13.384,-3.139,27.64,0.0,200.34,,213.0,200.0,-13.94,3.25,-9.539,25.114
880.5,3.231,0.772,-35.209,3.449,9.645,5.259,35.349,4.417,-23.911,-2.682,0.0,36.6,36.3,9.72,3.512,-14.583,-12.107,-15.759,-13.378,-3.139,27.64,0.0,200.44,,213.0,200.0,-13.952,3.25,-9.552,25.067
881.0,3.231,0.772,-35.209,3.449,9.645,5.299,35.349,4.409,-23.871,-2.681,0.0,36.561,36.255,9.72,3.512,-14.633,-12.079,-15.781,-13.385,-3.14,27.648,0.0,200.44,,213.0,200.0,-13.957,3.249,-9.543,25.004
881.5,3.231,0.772,-35.209,3.449,9.645,5.299,35.349,4.409,-23.871,-2.681,0.0,36.6,36.3,9.72,3.512,-14.519,-12.064,-15.723,-13.366,-3.14,27.648,0.0,200.74,,213.0,200.0,-13.969,3.249,-9.531,24.982
882.0,2.576,0.707,-33.03,3.483,9.591,5.299,35.349,4.409,-23.871,-2.681,0.0,36.6,36.3,9.821,3.431,-14.642,-12.087,-15.752,-13.364,-3.14,27.648,0.0,200.74,,213.0,200.0,-13.918,3.249,-9.531,24.997
882.5,2.576,0.707,-33.03,3.483,9.591,5.299,35.349,4.409,-23.871,-2.681,0.0,36.6,36.3,9.821,3.431,-14.577,-12.077,-15.762,-13.385,-3.14,27.648,0.0,200.84,,213.0,200.0,-13.961,3.238,-9.543,25.012
883.0,2.576,0.707,-33.03,3.483,9.591,5.299,35.349,4.409,-23.871,-2.681,0.0,36.6,36.3,9.821,3.431,-14.633,-12.059,-15.702,-13.38,-3.14,27.648,0.0,200.84,,213.0,200.0,-13.95,3.227,-9.529,25.021
883.5,2.576,0.707,-33.03,3.483,9.591,5.299,35.349,4.409,-23.871,-2.681,0.0,36.6,36.3,9.821,3.431,-14.604,-12.087,-15.768,-13.367,-3.14,27.648,0.0,200.54,,213.0,200.0,-13.943,3.216,-9.528,24.992
884.0,2.576,0.707,-33.03,3.483,9.591,5.327,35.351,4.441,-23.86,-2.659,0.0,36.574,36.157,9.821,3.431,-14.515,-12.072,-15.712,-13.366,-3.137,27.656,0.0,200.54,,213.0,200.0,-13.957,3.206,-9.536,24.966
884.5,2.576,0.707,-33.03,3.483,9.591,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.821,3.431,-14.572,-12.076,-15.756,-13.4,-3.137,27.656,0.0,200.34,,213.0,200.0,-13.916,3.196,-9.551,24.942
885.0,3.737,0.903,-35.209,3.377,9.693,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.736,3.566,-14.633,-12.067,-15.701,-13.376,-3.137,27.656,0.0,200.34,,213.0,200.0,-13.951,3.185,-9.538,24.948
885.5,3.737,0.903,-35.209,3.377,9.693,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.736,3.566,-14.602,-12.096,-15.779,-13.378,-3.137,27.656,0.0,200.44,,213.0,200.0,-13.944,3.194,-9.531,24.983
886.0,3.737,0.903,-35.209,3.377,9.693,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.736,3.566,-14.493,-12.073,-15.715,-13.364,-3.137,27.656,0.0,200.44,,213.0,200.0,-13.964,3.203,-9.54,25.01
886.5,3.737,0.903,-35.209,3.377,9.693,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.736,3.566,-14.63,-12.075,-15.759,-13.375,-3.137,27.656,0.0,199.94,,213.0,200.0,-13.912,3.212,-9.523,25.032
887.0,3.737,0.903,-35.209,3.377,9.693,5.327,35.351,4.441,-23.86,-2.659,0.0,36.6,36.2,9.736,3.566,-14.565,-12.087,-15.767,-13.388,-3.137,27.656,0.0,199.94,,213.0,200.0,-13.96,3.221,-9.518,25.121
887.5,3.737,0.903,-35.209,3.377,9.693,5.302,35.34,4.436,-23.903,-2.66,0.0,36.564,36.347,9.736,3.566,-14.662,-12.062,-15.713,-13.345,-3.115,27.669,0.0,200.24,,213.0,200.0,-13.952,3.229,-9.54,25.15
888.0,3.737,0.903,-35.209,3.377,9.693,5.302,35.34,4.436,-23.903,-2.66,0.0,36.6,36.3,9.736,3.566,-14.538,-12.068,-15.728,-13.372,-3.115,27.669,0.0,200.24,,213.0,200.0,-13.945,3.237,-9.522,25.166
888.5,3.167,0.827,-33.692,3.457,9.575,5.302,35.34,4.436,-23.903,-2.66,0.0,36.6,36.3,9.797,3.354,-14.642,-12.093,-15.757,-13.362,-3.115,27.669,0.0,199.94,,213.0,200.0,-13.927,3.246,-9.542,25.147
889.0,3.167,0.827,-33.692,3.457,9.575,5.302,35.34,4.436,-23.903,-2.66,0.0,36.6,36.3,9.797,3.354,-14.596,-12.082,-15.764,-13.401,-3.115,27.669,0.0,199.94,,213.0,200.0,-13.964,3.244,-9.524,25.161
889.5,3.167,0.827,-33.692,3.457,9.575,5.302,35.34,4.436,-23.903,-2.66,0.0,36.6,36.3,9.797,3.354,-14.681,-12.113,-15.777,-13.401,-3.115,27.669,0.0,199.84,,213.0,200.0,-13.961,3.243,-9.534,25.169
890.0,3.167,0.827,-33.692,3.457,9.575,5.302,35.34,4.436,-23.903,-2.66,0.0,36.6,36.3,9.797,3.354,-14.625,-12.089,-15.793,-13.405,-3.115,27.669,0.0,199.84,,213.0,200.0,-13.993,3.242,-9.517,25.177
890.5,3.167,0.827,-33.692,3.457,9.575,5.277,35.348,4.43,-23.92,-2.653,0.0,36.575,36.317,9.797,3.354,-14.626,-12.073,-15.739,-13.383,-3.107,27.671,0.0,199.84,,213.0,200.0,-13.978,3.241,-9.516,25.081
891.0,3.167,0.827,-33.692,3.457,9.575,5.277,35.348,4.43,-23.92,-2.653,0.0,36.6,36.3,9.797,3.354,-14.634,-12.086,-15.773,-13.402,-3.107,27.671,0.0,199.84,,213.0,200.0,-13.955,3.239,-9.548,24.992
891.5,3.028,0.754,-35.081,3.418,9.591,5.277,35.348,4.43,-23.92,-2.653,0.0,36.6,36.3,9.715,3.491,-14.621,-12.081,-15.785,-13.393,-3.107,27.671,0.0,200.14,,213.0,200.0,-13.974,3.238,-9.521,24.959
892.0,3.028,0.754,-35.081,3.418,9.591,5.277,35.348,4.43,-23.92,-2.653,0.0,36.6,36.3,9.715,3.491,-14.648,-12.097,-15.798,-13.409,-3.107,27.671,0.0,200.14,,213.0,200.0,-13.97,3.235,-9.517,24.938
892.5,3.028,0.754,-35.081,3.418,9.591,5.277,35.348,4.43,-23.92,-2.653,0.0,36.6,36.3,9.715,3.491,-14.531,-12.037,-15.695,-13.333,-3.107,27.671,0.0,200.14,,213.0,200.0,-13.988,3.231,-9.515,24.929
893.0,3.028,0.754,-35.081,3.418,9.591,5.277,35.348,4.43,-23.92,-2.653,0.0,36.6,36.3,9.715,3.491,-14.63,-12.104,-15.752,-13.395,-3.107,27.671,0.0,200.14,,213.0,200.0,-13.899,3.228,-9.51,24.94
893.5,3.028,0.754,-35.081,3.418,9.591,5.242,35.351,4.425,-23.922,-2.646,0.0,36.583,36.421,9.715,3.491,-14.565,-12.103,-15.758,-13.391,-3.102,27.692,0.0,200.14,,213.0,200.0,-13.971,3.225,-9.536,24.915
894.0,3.028,0.754,-35.081,3.418,9.591,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.715,3.491,-14.645,-12.092,-15.799,-13.382,-3.102,27.692,0.0,200.14,,213.0,200.0,-13.954,3.222,-9.51,24.915
894.5,3.028,0.754,-35.081,3.418,9.591,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.715,3.491,-14.623,-12.087,-15.805,-13.4,-3.102,27.692,0.0,199.04,,213.0,200.0,-13.98,3.218,-9.523,24.968
895.0,2.941,0.748,-33.665,3.461,9.577,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.829,3.47,-14.665,-12.016,-15.662,-13.291,-3.102,27.692,0.0,199.04,,213.0,200.0,-13.979,3.215,-9.504,24.983
895.5,2.941,0.748,-33.665,3.461,9.577,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.829,3.47,-14.514,-12.083,-15.696,-13.373,-3.102,27.692,0.0,199.34,,213.0,200.0,-13.908,3.211,-9.511,25.08
896.0,2.941,0.748,-33.665,3.461,9.577,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.829,3.47,-14.501,-12.065,-15.707,-13.359,-3.102,27.692,0.0,199.34,,213.0,200.0,-13.916,3.206,-9.475,25.121
896.5,2.941,0.748,-33.665,3.461,9.577,5.242,35.351,4.425,-23.922,-2.646,0.0,36.6,36.4,9.829,3.47,-14.598,-12.076,-15.762,-13.382,-3.102,27.692,0.0,199.24,,213.0,200.0,-13.908,3.202,-9.499,25.114
897.0,2.941,0.748,-33.665,3.461,9.577,5.25,35.354,4.441,-23.89,-2.653,0.0,36.58,36.353,9.829,3.47,-14.651,-12.106,-15.767,-13.398,-3.104,27.691,0.0,199.24,,213.0,200.0,-13.955,3.198,-9.49,25.084
897.5,2.941,0.748,-33.665,3.461,9.577,5.25,35.354,4.441,-23.89,-2.653,0.0,36.6,36.4,9.829,3.47,-14.653,-12.08,-15.81,-13.403,-3.104,27.691,0.0,199.34,,213.0,200.0,-13.981,3.193,-9.498,25.116
898.0,3.509,0.882,-34.526,3.529,9.602,5.25,35.354,4.441,-23.89,-2.653,0.0,36.6,36.4,9.69,3.262,-14.415,-12.08,-15.663,-13.358,-3.104,27.691,0.0,199.34,,213.0,200.0,-13.987,3.189,-9.496,25.113
898.5,3.509,0.882,-34.526,3.529,9.602,5.25,35.354,4.441,-23.89,-2.653,0.0,36.6,36.4,9.69,3.262,-14.557,-12.061,-15.667,-13.351,-3.104,27.691,0.0,199.84,,213.0,200.0,-13.879,3.195,-9.491,25.138
899.0,3.509,0.882,-34.526,3.529,9.602,5.25,35.354,4.441,-23.89,-2.653,0.0,36.6,36.4,9.69,3.262,-14.624,-12.077,-15.752,-13.375,-3.104,27.691,0.0,199.84,,213.0,200.0,-13.909,3.2,-9.481,25.164
899.5,3.509,0.882,-34.526,3.529,9.602,5.25,35.354,4.441,-23.89,-2.653,0.0,36.6,36.4,9.69,3.262,-14.659,-12.07,-15.787,-13.368,-3.104,27.691,0.0,200.54,,213.0,200.0,-13.957,3.205,-9.499,25.159
900.0,3.509,0.882,-34.526,3.529,9.602,5.302,35.357,4.459,-23.882,-2.623,0.0,36.605,36.444,9.69,3.262,-14.548,-12.076,-15.672,-13.365,-3.083,27.698,0.0,200.54,,213.0,200.0,-13.971,3.21,-9.51,25.145
900.5,3.509,0.882,-34.526,3.529,9.602,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.69,3.262,-14.624,-12.042,-15.635,-13.333,-3.083,27.698,0.0,200.14,,213.0,200.0,-13.915,3.215,-9.506,25.115
901.0,3.509,0.882,-34.526,3.529,9.602,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.69,3.262,-14.562,-12.083,-15.722,-13.372,-3.083,27.698,0.0,200.14,,213.0,200.0,-13.908,3.219,-9.492,25.061
901.5,3.326,0.81,-35.209,3.459,9.728,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.65,3.421,-14.589,-12.074,-15.741,-13.378,-3.083,27.698,0.0,200.64,,213.0,200.0,-13.935,3.224,-9.489,24.974
902.0,3.326,0.81,-35.209,3.459,9.728,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.65,3.421,-14.638,-12.086,-15.746,-13.378,-3.083,27.698,0.0,200.64,,213.0,200.0,-13.945,3.226,-9.493,24.974
902.5,3.326,0.81,-35.209,3.459,9.728,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.65,3.421,-14.674,-12.071,-15.723,-13.358,-3.083,27.698,0.0,200.54,,213.0,200.0,-13.962,3.228,-9.482,24.973
903.0,3.326,0.81,-35.209,3.459,9.728,5.302,35.357,4.459,-23.882,-2.623,0.0,36.6,36.4,9.65,3.421,-14.651,-12.097,-15.807,-13.388,-3.083,27.698,0.0,200.54,,213.0,200.0,-13.956,3.229,-9.5,24.95
903.5,3.326,0.81,-35.209,3.459,9.728,5.292,35.35,4.444,-23.906,-2.623,0.0,36.616,36.454,9.65,3.421,-14.577,-12.097,-15.73,-13.406,-3.082,27.711,0.0,200.94,,213.0,200.0,-13.986,3.231,-9.501,24.948
904.0,3.326,0.81,-35.209,3.459,9.728,5.292,35.35,4.444,-23.906,-2.623,0.0,36.6,36.5,9.65,3.421,-14.645,-12.073,-15.692,-13.375,-3.082,27.711,0.0,200.94,,213.0,200.0,-13.952,3.232,-9.503,24.97
904.5,3.584,0.87,-35.209,3.412,9.606,5.292,35.35,4.444,-23.906,-2.623,0.0,36.6,36.5,9.554,3.503,-14.623,-12.111,-15.788,-13.407,-3.082,27.711,0.0,200.74,,213.0,200.0,-13.946,3.234,-9.499,24.965
905.0,3.584,0.87,-35.209,3.412,9.606,5.292,35.35,4.444,-23.906,-2.623,0.0,36.6,36.5,9.554,3.503,-14.673,-12.097,-15.773,-13.401,-3.082,27.711,0.0,200.74,,213.0,200.0,-13.982,3.24,-9.505,24.966
905.5,3.584,0.87,-35.209,3.412,9.606,5.292,35.35,4.444,-23.906,-2.623,0.0,36.6,36.5,9.554,3.503,-14.686,-12.123,-15.831,-13.437,-3.082,27.711,0.0,200.44,,213.0,200.0,-13.986,3.245,-9.511,24.96
906.0,3.584,0.87,-35.209,3.412,9.606,5.292,35.35,4.444,-23.906,-2.623,0.0,36.6,36.5,9.554,3.503,-14.693,-12.108,-15.781,-13.387,-3.082,27.711,0.0,200.44,,213.0,200.0,-14.019,3.251,-9.5,24.962
906.5,3.584,0.87,-35.209,3.412,9.606,5.284,35.348,4.449,-23.961,-2.628,0.0,36.626,36.491,9.554,3.503,-14.636,-12.119,-15.807,-13.434,-3.089,27.708,0.0,199.74,,213.0,200.0,-13.992,3.256,-9.528,24.933
907.0,3.584,0.87,-35.209,3.412,9.606,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.554,3.503,-14.665,-12.11,-15.789,-13.421,-3.089,27.708,0.0,199.74,,213.0,200.0,-13.999,3.262,-9.516,24.872
907.5,3.584,0.87,-35.209,3.412,9.606,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.554,3.503,-14.695,-12.146,-15.838,-13.435,-3.089,27.708,0.0,199.84,,213.0,200.0,-13.996,3.267,-9.522,24.909
908.0,2.525,0.669,-34.732,3.41,9.517,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.705,3.517,-14.672,-12.118,-15.8,-13.44,-3.089,27.708,0.0,199.84,,213.0,200.0,-14.029,3.272,-9.513,24.855
908.5,2.525,0.669,-34.732,3.41,9.517,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.705,3.517,-14.718,-12.15,-15.841,-13.43,-3.089,27.708,0.0,200.64,,213.0,200.0,-14.008,3.26,-9.539,24.89
909.0,2.525,0.669,-34.732,3.41,9.517,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.705,3.517,-14.635,-12.136,-15.807,-13.435,-3.089,27.708,0.0,200.64,,213.0,200.0,-14.035,3.248,-9.535,24.848
909.5,2.525,0.669,-34.732,3.41,9.517,5.284,35.348,4.449,-23.961,-2.628,0.0,36.6,36.5,9.705,3.517,-14.689,-12.154,-15.847,-13.449,-3.089,27.708,0.0,200.14,,213.0,200.0,-14.003,3.236,-9.543,24.819
910.0,2.525,0.669,-34.732,3.41,9.517,5.274,35.36,4.436,-23.996,-2.627,0.0,36.647,36.392,9.705,3.517,-14.637,-12.132,-15.83,-13.439,-3.084,27.725,0.0,200.14,,213.0,200.0,-14.035,3.224,-9.554,24.796
910.5,2.525,0.669,-34.732,3.41,9.517,5.274,35.36,4.436,-23.996,-2.627,0.0,36.6,36.4,9.705,3.517,-14.711,-12.153,-15.86,-13.429,-3.084,27.725,0.0,199.94,,213.0,200.0,-14.009,3.213,-9.541,24.78
911.0,2.956,0.721,-35.209,3.431,9.72,5.274,35.36,4.436,-23.996,-2.627,0.0,36.6,36.4,9.659,3.391,-14.57,-12.149,-15.793,-13.422,-3.084,27.725,0.0,199.94,,213.0,200.0,-14.038,3.202,-9.556,24.772
911.5,2.956,0.721,-35.209,3.431,9.72,5.274,35.36,4.436,-23.996,-2.627,0.0,36.6,36.4,9.659,3.391,-14.701,-12.144,-15.781,-13.428,-3.084,27.725,0.0,200.44,,213.0,200.0,-13.984,3.198,-9.525,24.795
912.0,2.956,0.721,-35.209,3.431,9.72,5.274,35.36,4.436,-23.996,-2.627,0.0,36.6,36.4,9.659,3.391,-14.627,-12.126,-15.818,-13.441,-3.084,27.725,0.0,200.44,,213.0,200.0,-14.013,3.194,-9.526,24.832
912.5,2.956,0.721,-35.209,3.431,9.72,5.274,35.36,4.436,-23.996,-2.627,0.0,36.6,36.4,9.659,3.391,-14.6,-12.109,-15.788,-13.431,-3.084,27.725,0.0,200.74,,213.0,200.0,-14.003,3.19,-9.522,24.839
913.0,2.956,0.721,-35.209,3.431,9.72,5.228,35.368,4.458,-23.928,-2.612,0.0,36.663,36.608,9.659,3.391,-14.594,-12.132,-15.808,-13.429,-3.079,27.726,0.0,200.74,,213.0,200.0,-13.982,3.186,-9.544,24.845
913.5,2.956,0.721,-35.209,3.431,9.72,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.659,3.391,-14.697,-12.108,-15.792,-13.396,-3.079,27.726,0.0,201.14,,213.0,200.0,-13.99,3.182,-9.532,24.849
914.0,3.461,0.817,-35.209,3.437,9.683,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.6,3.383,-14.621,-12.135,-15.805,-13.422,-3.079,27.726,0.0,201.14,,212.0,200.0,-13.998,3.178,-9.534,24.867
914.5,3.461,0.817,-35.209,3.437,9.683,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.6,3.383,-14.582,-12.125,-15.757,-13.405,-3.079,27.726,0.0,200.64,,212.0,200.0,-13.996,3.183,-9.534,24.87
915.0,3.461,0.817,-35.209,3.437,9.683,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.6,3.383,-14.691,-12.123,-15.841,-13.429,-3.079,27.726,0.0,200.64,,212.0,200.0,-13.967,3.188,-9.541,24.883
915.5,3.461,0.817,-35.209,3.437,9.683,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.6,3.383,-14.625,-12.117,-15.818,-13.439,-3.079,27.726,0.0,200.94,,212.0,200.0,-14.021,3.192,-9.517,24.891
916.0,3.461,0.817,-35.209,3.437,9.683,5.228,35.368,4.458,-23.928,-2.612,0.0,36.7,36.6,9.6,3.383,-14.696,-12.132,-15.856,-13.42,-3.079,27.726,0.0,200.94,,212.0,200.0,-14.0,3.196,-9.506,24.905
916.5,3.461,0.817,-35.209,3.437,9.683,5.296,35.374,4.456,-23.922,-2.598,0.0,36.674,36.59,9.6,3.383,-14.633,-12.125,-15.854,-13.436,-3.063,27.734,0.0,200.64,,212.0,200.0,-14.026,3.201,-9.515,24.913
917.0,3.461,0.817,-35.209,3.437,9.683,5.296,35.374,4.456,-23.922,-2.598,0.0,36.7,36.6,9.6,3.383,-14.668,-12.134,-15.839,-13.425,-3.063,27.734,0.0,200.64,,212.0,200.0,-14.012,3.205,-9.521,24.941
917.5,3.652,0.839,-35.209,3.476,9.659,5.296,35.374,4.456,-23.922,-2.598,0.0,36.7,36.6,9.618,3.423,-14.598,-12.113,-15.802,-13.428,-3.063,27.734,0.0,201.04,,212.0,200.0,-14.016,3.209,-9.521,24.95
918.0,3.652,0.839,-35.209,3.476,9.659,5.296,35.374,4.456,-23.922,-2.598,0.0,36.7,36.6,9.618,3.423,-14.692,-12.142,-15.842,-13.424,-3.063,27.734,0.0,201.04,,211.0,200.0,-13.985,3.216,-9.498,24.946
918.5,3.652,0.839,-35.209,3.476,9.659,5.296,35.374,4.456,-23.922,-2.598,0.0,36.7,36.6,9.618,3.423,-14.653,-12.121,-15.848,-13.425,-3.063,27.734,0.0,200.44,,211.0,200.0,-14.025,3.224,-9.542,24.914
919.0,3.652,0.839,-35.209,3.476,9.659,5.296,35.374,4.456,-23.922,-2.598,0.0,36.7,36.6,9.618,3.423,-14.701,-12.104,-15.786,-13.44,-3.063,27.734,0.0,200.44,,211.0,200.0,-14.012,3.231,-9.516,24.937
919.5,3.652,0.839,-35.209,3.476,9.659,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.646,9.618,3.423,-14.668,-12.131,-15.847,-13.45,-3.054,27.752,0.0,200.04,,211.0,200.0,-14.008,3.238,-9.523,24.965
920.0,3.652,0.839,-35.209,3.476,9.659,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.618,3.423,-14.589,-12.139,-15.786,-13.42,-3.054,27.752,0.0,200.04,,211.0,200.0,-14.024,3.244,-9.524,24.982
920.5,3.091,0.821,-33.456,3.465,9.616,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.843,3.421,-14.653,-12.145,-15.839,-13.452,-3.054,27.752,0.0,200.24,,211.0,200.0,-13.983,3.251,-9.522,24.967
921.0,3.091,0.821,-33.456,3.465,9.616,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.843,3.421,-14.714,-12.12,-15.793,-13.444,-3.054,27.752,0.0,200.24,,211.0,200.0,-14.022,3.248,-9.524,24.97
921.5,3.091,0.821,-33.456,3.465,9.616,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.843,3.421,-14.703,-12.121,-15.876,-13.459,-3.054,27.752,0.0,200.34,,211.0,200.0,-14.018,3.246,-9.53,24.968
922.0,3.091,0.821,-33.456,3.465,9.616,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.843,3.421,-14.589,-12.126,-15.788,-13.439,-3.054,27.752,0.0,200.34,,211.0,200.0,-14.04,3.243,-9.524,24.924
922.5,3.091,0.821,-33.456,3.465,9.616,5.285,35.376,4.483,-23.966,-2.602,0.0,36.7,36.6,9.843,3.421,-14.711,-12.143,-15.852,-13.438,-3.054,27.752,0.0,198.54,,211.0,200.0,-13.985,3.241,-9.53,24.934
923.0,3.091,0.821,-33.456,3.465,9.616,5.311,35.367,4.456,-23.972,-2.587,0.0,36.714,36.65,9.843,3.421,-14.631,-12.145,-15.834,-13.442,-3.046,27.746,0.0,198.54,,212.0,200.0,-14.036,3.238,-9.533,24.921
923.5,3.091,0.821,-33.456,3.465,9.616,5.311,35.367,4.456,-23.972,-2.587,0.0,36.7,36.6,9.843,3.421,-14.715,-12.133,-15.804,-13.434,-3.046,27.746,0.0,198.34,,212.0,200.0,-14.013,3.236,-9.549,24.917
924.0,3.258,0.765,-35.209,3.425,9.656,5.311,35.367,4.456,-23.972,-2.587,0.0,36.7,36.6,9.703,3.487,-14.631,-12.136,-15.814,-13.439,-3.046,27.746,0.0,198.34,,213.0,200.0,-14.022,3.233,-9.544,24.877
924.5,3.258,0.765,-35.209,3.425,9.656,5.311,35.367,4.456,-23.972,-2.587,0.0,36.7,36.6,9.703,3.487,-14.705,-12.139,-15.847,-13.433,-3.046,27.746,0.0,198.44,,213.0,200.0,-14.005,3.234,-9.555,24.859
925.0,3.258,0.765,-35.209,3.425,9.656,5.311,35.367,4.456,-23.972,-2.587,0.0,36.7,36.6,9.703,3.487,-14.616,-12.143,-15.824,-13.438,-3.046,27.746,0.0,198.44,,214.0,200.0,-14.031,3.234,-9.528,25.004
925.5,3.258,0.765,-35.209,3.425,9.656,5.311,35.367,4.456,-23.972,-2.587,0.0,36.7,36.6,9.703,3.487,-14.731,-12.144,-15.806,-13.434,-3.046,27.746,0.0,199.34,,214.0,200.0,-14.005,3.235,-9.544,25.119
926.0,3.258,0.765,-35.209,3.425,9.656,5.28,35.384,4.485,-23.966,-2.578,0.0,36.734,36.642,9.703,3.487,-14.673,-12.141,-15.866,-13.464,-3.049,27.758,0.0,199.34,,214.0,200.0,-14.029,3.235,-9.53,25.09
926.5,3.258,0.765,-35.209,3.425,9.656,5.28,35.384,4.485,-23.966,-2.578,0.0,36.7,36.6,9.703,3.487,-14.664,-12.129,-15.775,-13.424,-3.049,27.758,0.0,199.14,,214.0,200.0,-14.036,3.235,-9.546,25.004
927.0,2.914,0.768,-33.323,3.475,9.574,5.28,35.384,4.485,-23.966,-2.578,0.0,36.7,36.6,9.858,3.369,-14.699,-12.16,-15.826,-13.451,-3.049,27.758,0.0,199.14,,214.0,200.0,-13.998,3.236,-9.549,24.964
927.5,2.914,0.768,-33.323,3.475,9.574,5.28,35.384,4.485,-23.966,-2.578,0.0,36.7,36.6,9.858,3.369,-14.713,-12.128,-15.819,-13.435,-3.049,27.758,0.0,199.14,,214.0,200.0,-14.034,3.231,-9.535,24.921
928.0,2.914,0.768,-33.323,3.475,9.574,5.28,35.384,4.485,-23.966,-2.578,0.0,36.7,36.6,9.858,3.369,-14.669,-12.147,-15.856,-13.444,-3.049,27.758,0.0,199.14,,214.0,200.0,-14.024,3.225,-9.529,24.858
928.5,2.914,0.768,-33.323,3.475,9.574,5.28,35.384,4.485,-23.966,-2.578,0.0,36.7,36.6,9.858,3.369,-14.651,-12.121,-15.783,-13.436,-3.049,27.758,0.0,201.34,,214.0,200.0,-14.029,3.22,-9.525,24.815
929.0,2.914,0.768,-33.323,3.475,9.574,5.289,35.388,4.49,-23.975,-2.584,0.0,36.757,36.704,9.858,3.369,-14.707,-12.149,-15.84,-13.428,-3.028,27.772,0.0,201.34,,213.0,200.0,-13.998,3.215,-9.532,24.798
929.5,2.914,0.768,-33.323,3.475,9.574,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.858,3.369,-14.655,-12.148,-15.827,-13.454,-3.028,27.772,0.0,201.94,,213.0,200.0,-14.031,3.21,-9.526,24.743
930.0,2.914,0.768,-33.323,3.475,9.574,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.858,3.369,-14.707,-12.131,-15.8,-13.44,-3.028,27.772,0.0,201.94,,212.0,200.0,-14.021,3.205,-9.531,24.76
930.5,2.838,0.782,-34.396,3.462,9.592,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.738,3.49,-14.698,-12.157,-15.879,-13.474,-3.028,27.772,0.0,200.84,,212.0,200.0,-14.02,3.201,-9.524,24.77
931.0,2.838,0.782,-34.396,3.462,9.592,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.738,3.49,-14.752,-12.162,-15.891,-13.445,-3.028,27.772,0.0,200.84,,212.0,200.0,-14.052,3.195,-9.539,24.796
931.5,2.838,0.782,-34.396,3.462,9.592,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.738,3.49,-14.646,-12.153,-15.864,-13.463,-3.028,27.772,0.0,200.64,,212.0,200.0,-14.063,3.189,-9.537,24.801
932.0,2.838,0.782,-34.396,3.462,9.592,5.289,35.388,4.49,-23.975,-2.584,0.0,36.8,36.7,9.738,3.49,-14.737,-12.164,-15.841,-13.45,-3.028,27.772,0.0,200.64,,212.0,200.0,-14.032,3.183,-9.547,24.817
932.5,2.838,0.782,-34.396,3.462,9.592,5.257,35.393,4.465,-24.032,-2.566,0.0,36.779,36.67,9.738,3.49,-14.671,-12.18,-15.879,-13.477,-3.038,27.77,0.0,200.74,,212.0,200.0,-14.048,3.177,-9.542,24.824
933.0,2.838,0.782,-34.396,3.462,9.592,5.257,35.393,4.465,-24.032,-2.566,0.0,36.8,36.7,9.738,3.49,-14.661,-12.152,-15.816,-13.477,-3.038,27.77,0.0,200.74,,212.0,200.0,-14.052,3.172,-9.545,24.835
933.5,2.647,0.701,-33.511,3.489,9.575,5.257,35.393,4.465,-24.032,-2.566,0.0,36.8,36.7,9.877,3.334,-14.722,-12.173,-15.914,-13.465,-3.038,27.77,0.0,200.84,,212.0,200.0,-14.026,3.166,-9.559,24.813
934.0,2.647,0.701,-33.511,3.489,9.575,5.257,35.393,4.465,-24.032,-2.566,0.0,36.8,36.7,9.877,3.334,-14.647,-12.177,-15.875,-13.478,-3.038,27.77,0.0,200.84,,212.0,200.0,-14.069,3.158,-9.543,24.778
934.5,2.647,0.701,-33.511,3.489,9.575,5.257,35.393,4.465,-24.032,-2.566,0.0,36.8,36.7,9.877,3.334,-14.662,-12.182,-15.86,-13.498,-3.038,27.77,0.0,200.24,,212.0,200.0,-14.044,3.15,-9.562,24.744
935.0,2.647,0.701,-33.511,3.489,9.575,5.257,35.393,4.465,-24.032,-2.566,0.0,36.8,36.7,9.877,3.334,-14.604,-12.162,-15.822,-13.472,-3.038,27.77,0.0,200.24,,212.0,200.0,-14.05,3.141,-9.552,24.744
935.5,2.647,0.701,-33.511,3.489,9.575,5.243,35.408,4.496,-23.988,-2.561,0.0,36.802,36.821,9.877,3.334,-14.734,-12.177,-15.886,-13.472,-3.021,27.784,0.0,199.54,,212.0,200.0,-14.015,3.133,-9.57,24.718
936.0,2.647,0.701,-33.511,3.489,9.575,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.877,3.334,-14.664,-12.155,-15.831,-13.475,-3.021,27.784,0.0,199.54,,212.0,200.0,-14.067,3.125,-9.547,24.675
936.5,2.647,0.701,-33.511,3.489,9.575,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.877,3.334,-14.734,-12.125,-15.802,-13.425,-3.021,27.784,0.0,199.14,,212.0,200.0,-14.031,3.117,-9.55,24.622
937.0,3.08,0.824,-33.207,3.453,9.58,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.937,3.388,-14.698,-12.165,-15.869,-13.475,-3.021,27.784,0.0,199.14,,212.0,200.0,-14.022,3.11,-9.564,24.592
937.5,3.08,0.824,-33.207,3.453,9.58,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.937,3.388,-14.609,-12.149,-15.807,-13.468,-3.021,27.784,0.0,199.14,,212.0,200.0,-14.052,3.109,-9.553,24.579
938.0,3.08,0.824,-33.207,3.453,9.58,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.937,3.388,-14.653,-12.167,-15.829,-13.454,-3.021,27.784,0.0,199.14,,212.0,200.0,-14.008,3.109,-9.57,24.517
938.5,3.08,0.824,-33.207,3.453,9.58,5.243,35.408,4.496,-23.988,-2.561,0.0,36.8,36.8,9.937,3.388,-14.711,-12.114,-15.763,-13.424,-3.021,27.784,0.0,199.24,,212.0,200.0,-14.026,3.108,-9.529,24.459
939.0,3.08,0.824,-33.207,3.453,9.58,5.241,35.402,4.478,-23.958,-2.571,0.0,36.802,36.756,9.937,3.388,-14.691,-12.168,-15.858,-13.455,-3.028,27.774,0.0,199.24,,212.0,200.0,-14.003,3.108,-9.551,24.422
939.5,3.08,0.824,-33.207,3.453,9.58,5.241,35.402,4.478,-23.958,-2.571,0.0,36.8,36.8,9.937,3.388,-14.631,-12.156,-15.826,-13.476,-3.028,27.774,0.0,199.74,,212.0,200.0,-14.043,3.107,-9.537,24.4
940.0,3.258,0.729,-35.209,3.436,9.637,5.241,35.402,4.478,-23.958,-2.571,0.0,36.8,36.8,9.663,3.469,-14.736,-12.153,-15.866,-13.446,-3.028,27.774,0.0,199.74,,212.0,200.0,-14.022,3.107,-9.559,24.386
940.5,3.258,0.729,-35.209,3.436,9.637,5.241,35.402,4.478,-23.958,-2.571,0.0,36.8,36.8,9.663,3.469,-14.67,-12.169,-15.857,-13.452,-3.028,27.774,0.0,200.14,,212.0,200.0,-14.05,3.109,-9.551,24.362
941.0,3.258,0.729,-35.209,3.436,9.637,5.241,35.402,4.478,-23.958,-2.571,0.0,36.8,36.8,9.663,3.469,-14.698,-12.13,-15.789,-13.44,-3.028,27.774,0.0,200.14,,212.0,200.0,-14.037,3.112,-9.55,24.323
941.5,3.258,0.729,-35.209,3.436,9.637,5.241,35.402,4.478,-23.958,-2.571,0.0,36.8,36.8,9.663,3.469,-14.628,-12.137,-15.839,-13.45,-3.028,27.774,0.0,199.94,,212.0,200.0,-14.014,3.114,-9.533,24.354
942.0,3.258,0.729,-35.209,3.436,9.637,5.26,35.405,4.496,-24.001,-2.581,0.0,36.816,36.793,9.663,3.469,-14.713,-12.143,-15.818,-13.453,-3.038,27.772,0.0,199.94,,212.0,200.0,-14.014,3.117,-9.539,24.368
942.5,3.258,0.729,-35.209,3.436,9.637,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.663,3.469,-14.672,-12.147,-15.853,-13.466,-3.038,27.772,0.0,199.54,,212.0,200.0,-14.032,3.119,-9.543,24.348
943.0,2.897,0.775,-33.985,3.524,9.526,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.736,3.316,-14.721,-12.131,-15.799,-13.424,-3.038,27.772,0.0,199.54,,212.0,200.0,-14.034,3.121,-9.518,24.324
943.5,2.897,0.775,-33.985,3.524,9.526,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.736,3.316,-14.714,-12.14,-15.867,-13.464,-3.038,27.772,0.0,199.44,,212.0,200.0,-14.019,3.117,-9.535,24.346
944.0,2.897,0.775,-33.985,3.524,9.526,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.736,3.316,-14.567,-12.119,-15.783,-13.413,-3.038,27.772,0.0,199.44,,212.0,200.0,-14.046,3.114,-9.543,24.342
944.5,2.897,0.775,-33.985,3.524,9.526,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.736,3.316,-14.69,-12.128,-15.826,-13.445,-3.038,27.772,0.0,199.34,,212.0,200.0,-13.97,3.11,-9.53,24.362
945.0,2.897,0.775,-33.985,3.524,9.526,5.26,35.405,4.496,-24.001,-2.581,0.0,36.8,36.8,9.736,3.316,-14.641,-12.138,-15.834,-13.454,-3.038,27.772,0.0,199.34,,212.0,200.0,-14.022,3.107,-9.533,24.376
945.5,2.897,0.775,-33.985,3.524,9.526,5.276,35.409,4.488,-23.952,-2.581,0.0,36.831,36.688,9.736,3.316,-14.686,-12.134,-15.848,-13.431,-3.04,27.772,0.0,198.94,,212.0,200.0,-14.017,3.103,-9.545,24.415
946.0,2.897,0.775,-33.985,3.524,9.526,5.276,35.409,4.488,-23.952,-2.581,0.0,36.8,36.7,9.736,3.316,-14.575,-12.115,-15.789,-13.433,-3.04,27.772,0.0,198.94,,213.0,200.0,-14.024,3.1,-9.535,24.417
946.5,3.213,0.815,-34.721,3.424,9.59,5.276,35.409,4.488,-23.952,-2.581,0.0,36.8,36.7,9.738,3.504,-14.684,-12.11,-15.777,-13.419,-3.04,27.772,0.0,199.14,,213.0,200.0,-13.978,3.097,-9.53,24.445
947.0,3.213,0.815,-34.721,3.424,9.59,5.276,35.409,4.488,-23.952,-2.581,0.0,36.8,36.7,9.738,3.504,-14.649,-12.107,-15.814,-13.421,-3.04,27.772,0.0,199.14,,213.0,200.0,-13.998,3.099,-9.51,24.453
947.5,3.213,0.815,-34.721,3.424,9.59,5.276,35.409,4.488,-23.952,-2.581,0.0,36.8,36.7,9.738,3.504,-14.711,-12.094,-15.782,-13.416,-3.04,27.772,0.0,199.04,,213.0,200.0,-13.998,3.1,-9.504,24.502
948.0,3.213,0.815,-34.721,3.424,9.59,5.276,35.409,4.488,-23.952,-2.581,0.0,36.8,36.7,9.738,3.504,-14.654,-12.123,-15.825,-13.419,-3.04,27.772,0.0,199.04,,213.0,200.0,-14.001,3.102,-9.507,24.547
948.5,3.213,0.815,-34.721,3.424,9.59,5.265,35.413,4.485,-23.954,-2.575,0.0,36.843,36.733,9.738,3.504,-14.605,-12.123,-15.758,-13.421,-3.027,27.779,0.0,200.24,,213.0,200.0,-14.005,3.104,-9.502,24.586
949.0,3.213,0.815,-34.721,3.424,9.59,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.738,3.504,-14.659,-12.109,-15.824,-13.411,-3.027,27.779,0.0,200.24,,213.0,200.0,-13.977,3.106,-9.504,24.597
949.5,3.208,0.756,-35.209,3.335,9.74,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.649,3.495,-14.686,-12.115,-15.828,-13.432,-3.027,27.779,0.0,199.94,,213.0,200.0,-14.001,3.108,-9.503,24.792
950.0,3.208,0.756,-35.209,3.335,9.74,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.649,3.495,-14.708,-12.132,-15.839,-13.408,-3.027,27.779,0.0,199.94,,213.0,200.0,-14.015,3.109,-9.498,24.952
950.5,3.208,0.756,-35.209,3.335,9.74,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.649,3.495,-14.558,-12.131,-15.755,-13.419,-3.027,27.779,0.0,199.94,,213.0,200.0,-14.022,3.111,-9.502,25.046
951.0,3.208,0.756,-35.209,3.335,9.74,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.649,3.495,-14.541,-12.144,-15.747,-13.399,-3.027,27.779,0.0,199.94,,213.0,200.0,-13.966,3.113,-9.515,25.018
951.5,3.208,0.756,-35.209,3.335,9.74,5.265,35.413,4.485,-23.954,-2.575,0.0,36.8,36.7,9.649,3.495,-14.686,-12.138,-15.84,-13.446,-3.027,27.779,0.0,200.04,,213.0,200.0,-13.958,3.114,-9.519,25.033
952.0,3.208,0.756,-35.209,3.335,9.74,5.247,35.397,4.469,-24.024,-2.571,0.0,36.851,36.784,9.649,3.495,-14.694,-12.099,-15.793,-13.422,-3.025,27.783,0.0,200.04,,213.0,200.0,-14.028,3.116,-9.505,25.037
952.5,3.208,0.756,-35.209,3.335,9.74,5.247,35.397,4.469,-24.024,-2.571,0.0,36.9,36.8,9.649,3.495,-14.687,-12.155,-15.856,-13.452,-3.025,27.783,0.0,198.94,,213.0,200.0,-14.002,3.117,-9.529,25.015
953.0,2.776,0.781,-34.097,3.461,9.595,5.247,35.397,4.469,-24.024,-2.571,0.0,36.9,36.8,9.731,3.397,-14.729,-12.164,-15.879,-13.449,-3.025,27.783,0.0,198.94,,214.0,200.0,-14.038,3.119,-9.524,24.971
953.5,2.776,0.781,-34.097,3.461,9.595,5.247,35.397,4.469,-24.024,-2.571,0.0,36.9,36.8,9.731,3.397,-14.701,-12.162,-15.873,-13.477,-3.025,27.783,0.0,198.94,,214.0,200.0,-14.055,3.113,-9.52,24.953
954.0,2.776,0.781,-34.097,3.461,9.595,5.247,35.397,4.469,-24.024,-2.571,0.0,36.9,36.8,9.731,3.397,-14.672,-12.142,-15.802,-13.449,-3.025,27.783,0.0,198.94,,215.0,200.0,-14.053,3.108,-9.515,24.952
954.5,2.776,0.781,-34.097,3.461,9.595,5.247,35.397,4.469,-24.024,-2.571,0.0,36.9,36.8,9.731,3.397,-14.688,-12.148,-15.805,-13.44,-3.025,27.783,0.0,199.54,,215.0,200.0,-14.017,3.102,-9.526,24.99
955.0,2.776,0.781,-34.097,3.461,9.595,5.251,35.403,4.458,-24.068,-2.574,0.0,36.85,36.777,9.731,3.397,-14.632,-12.166,-15.831,-13.45,-3.038,27.772,0.0,199.54,,215.0,200.0,-14.02,3.097,-9.543,24.994
955.5,2.776,0.781,-34.097,3.461,9.595,5.251,35.403,4.458,-24.068,-2.574,0.0,36.8,36.8,9.731,3.397,-14.731,-12.163,-15.885,-13.442,-3.038,27.772,0.0,199.04,,215.0,200.0,-14.02,3.091,-9.528,25.001
956.0,3.008,0.673,-35.209,3.317,9.691,5.251,35.403,4.458,-24.068,-2.574,0.0,36.8,36.8,9.661,3.527,-14.771,-12.118,-15.812,-13.426,-3.038,27.772,0.0,199.04,,215.0,200.0,-14.055,3.086,-9.525,25.016
956.5,3.008,0.673,-35.209,3.317,9.691,5.251,35.403,4.458,-24.068,-2.574,0.0,36.8,36.8,9.661,3.527,-14.631,-12.164,-15.844,-13.465,-3.038,27.772,0.0,199.44,,215.0,200.0,-14.032,3.085,-9.543,24.983
957.0,3.008,0.673,-35.209,3.317,9.691,5.251,35.403,4.458,-24.068,-2.574,0.0,36.8,36.8,9.661,3.527,-14.578,-12.169,-15.791,-13.43,-3.038,27.772,0.0,199.44,,215.0,200.0,-14.026,3.084,-9.548,25.002
957.5,3.008,0.673,-35.209,3.317,9.691,5.251,35.403,4.458,-24.068,-2.574,0.0,36.8,36.8,9.661,3.527,-14.705,-12.167,-15.866,-13.464,-3.038,27.772,0.0,200.74,,215.0,200.0,-13.992,3.083,-9.535,25.023
958.0,3.008,0.673,-35.209,3.317,9.691,5.23,35.412,4.473,-24.007,-2.559,0.0,36.869,36.831,9.661,3.527,-14.676,-12.192,-15.856,-13.454,-3.044,27.779,0.0,200.74,,215.0,200.0,-14.051,3.081,-9.543,25.025
958.5,3.008,0.673,-35.209,3.317,9.691,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.661,3.527,-14.679,-12.157,-15.84,-13.444,-3.044,27.779,0.0,201.34,,215.0,200.0,-14.044,3.08,-9.539,24.95
959.0,3.008,0.673,-35.209,3.317,9.691,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.661,3.527,-14.717,-12.154,-15.854,-13.454,-3.044,27.779,0.0,201.34,,214.0,200.0,-14.03,3.079,-9.535,24.933
959.5,3.242,0.722,-35.209,3.434,9.639,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.656,3.466,-14.667,-12.172,-15.844,-13.472,-3.044,27.779,0.0,200.84,,214.0,200.0,-14.045,3.078,-9.509,24.939
960.0,3.242,0.722,-35.209,3.434,9.639,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.656,3.466,-14.718,-12.114,-15.791,-13.398,-3.044,27.779,0.0,200.84,,214.0,200.0,-14.039,3.08,-9.537,24.949
960.5,3.242,0.722,-35.209,3.434,9.639,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.656,3.466,-14.607,-12.17,-15.819,-13.446,-3.044,27.779,0.0,200.64,,214.0,200.0,-14.005,3.083,-9.525,24.965
961.0,3.242,0.722,-35.209,3.434,9.639,5.23,35.412,4.473,-24.007,-2.559,0.0,36.9,36.8,9.656,3.466,-14.626,-12.165,-15.803,-13.46,-3.044,27.779,0.0,200.64,,214.0,200.0,-14.011,3.086,-9.517,24.989
961.5,3.242,0.722,-35.209,3.434,9.639,5.238,35.42,4.475,-24.017,-2.58,0.0,36.86,36.864,9.656,3.466,-14.699,-12.172,-15.866,-13.457,-3.045,27.771,0.0,199.84,,214.0,200.0,-14.013,3.088,-9.538,25.026
962.0,3.242,0.722,-35.209,3.434,9.639,5.238,35.42,4.475,-24.017,-2.58,0.0,36.9,36.9,9.656,3.466,-14.716,-12.148,-15.871,-13.451,-3.045,27.771,0.0,199.84,,214.0,200.0,-14.049,3.091,-9.517,25.03
962.5,3.798,0.873,-35.209,3.428,9.659,5.238,35.42,4.475,-24.017,-2.58,0.0,36.9,36.9,9.641,3.37,-14.738,-12.164,-15.88,-13.462,-3.045,27.771,0.0,200.64,,214.0,200.0,-14.047,3.093,-9.521,25.022
963.0,3.798,0.873,-35.209,3.428,9.659,5.238,35.42,4.475,-24.017,-2.58,0.0,36.9,36.9,9.641,3.37,-14.577,-12.139,-15.785,-13.454,-3.045,27.771,0.0,200.64,,214.0,200.0,-14.061,3.105,-9.526,25.022
963.5,3.798,0.873,-35.209,3.428,9.659,5.238,35.42,4.475,-24.017,-2.58,0.0,36.9,36.9,9.641,3.37,-14.693,-12.17,-15.873,-13.458,-3.045,27.771,0.0,201.04,,214.0,200.0,-13.989,3.116,-9.533,25.015
964.0,3.798,0.873,-35.209,3.428,9.659,5.238,35.42,4.475,-24.017,-2.58,0.0,36.9,36.9,9.641,3.37,-14.729,-12.173,-15.883,-13.473,-3.045,27.771,0.0,201.04,,213.0,200.0,-14.048,3.127,-9.535,25.029
964.5,3.798,0.873,-35.209,3.428,9.659,5.259,35.41,4.452,-24.073,-2.59,0.0,36.853,36.819,9.641,3.37,-14.741,-12.178,-15.921,-13.5,-3.056,27.77,0.0,200.94,,213.0,200.0,-14.064,3.138,-9.536,25.04
965.0,3.798,0.873,-35.209,3.428,9.659,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.641,3.37,-14.699,-12.158,-15.834,-13.464,-3.056,27.77,0.0,200.94,,213.0,200.0,-14.085,3.149,-9.539,25.043
965.5,3.798,0.873,-35.209,3.428,9.659,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.641,3.37,-14.745,-12.163,-15.808,-13.462,-3.056,27.77,0.0,199.94,,213.0,200.0,-14.039,3.16,-9.538,25.036
966.0,3.481,0.905,-34.62,3.407,9.614,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.772,3.461,-14.653,-12.194,-15.863,-13.491,-3.056,27.77,0.0,199.94,,213.0,200.0,-14.045,3.17,-9.544,25.124
966.5,3.481,0.905,-34.62,3.407,9.614,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.772,3.461,-14.769,-12.195,-15.888,-13.493,-3.056,27.77,0.0,201.04,,213.0,200.0,-14.05,3.175,-9.551,25.149
967.0,3.481,0.905,-34.62,3.407,9.614,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.772,3.461,-14.759,-12.205,-15.936,-13.512,-3.056,27.77,0.0,201.04,,212.0,200.0,-14.086,3.18,-9.529,25.162
967.5,3.481,0.905,-34.62,3.407,9.614,5.259,35.41,4.452,-24.073,-2.59,0.0,36.9,36.8,9.772,3.461,-14.798,-12.203,-15.889,-13.519,-3.056,27.77,0.0,199.14,,212.0,200.0,-14.103,3.185,-9.564,25.191
968.0,3.481,0.905,-34.62,3.407,9.614,5.298,35.397,4.497,-24.127,-2.588,0.0,36.864,36.713,9.772,3.461,-14.785,-12.206,-15.949,-13.527,-3.043,27.784,0.0,199.14,,212.0,200.0,-14.102,3.19,-9.569,25.267
968.5,3.481,0.905,-34.62,3.407,9.614,5.298,35.397,4.497,-24.127,-2.588,0.0,36.9,36.7,9.772,3.461,-14.755,-12.214,-15.905,-13.514,-3.043,27.784,0.0,199.54,,212.0,200.0,-14.117,3.195,-9.563,25.263
969.0,3.573,0.91,-34.294,3.394,9.55,5.298,35.397,4.497,-24.127,-2.588,0.0,36.9,36.7,9.85,3.404,-14.795,-12.189,-15.865,-13.478,-3.043,27.784,0.0,199.54,,212.0,200.0,-14.097,3.2,-9.594,25.247
969.5,3.573,0.91,-34.294,3.394,9.55,5.298,35.397,4.497,-24.127,-2.588,0.0,36.9,36.7,9.85,3.404,-14.725,-12.226,-15.926,-13.528,-3.043,27.784,0.0,197.54,,212.0,200.0,-14.082,3.206,-9.583,25.276
970.0,3.573,0.91,-34.294,3.394,9.55,5.298,35.397,4.497,-24.127,-2.588,0.0,36.9,36.7,9.85,3.404,-14.804,-12.224,-15.972,-13.523,-3.043,27.784,0.0,197.54,,213.0,200.0,-14.101,3.212,-9.568,25.243
970.5,3.573,0.91,-34.294,3.394,9.55,5.298,35.397,4.497,-24.127,-2.588,0.0,36.9,36.7,9.85,3.404,-14.742,-12.207,-15.922,-13.511,-3.043,27.784,0.0,198.74,,213.0,200.0,-14.131,3.218,-9.553,25.202
971.0,3.573,0.91,-34.294,3.394,9.55,5.254,35.413,4.484,-24.018,-2.585,0.0,36.861,36.752,9.85,3.404,-14.701,-12.172,-15.877,-13.478,-3.045,27.782,0.0,198.74,,214.0,200.0,-14.095,3.223,-9.564,25.165
971.5,3.573,0.91,-34.294,3.394,9.55,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.85,3.404,-14.69,-12.193,-15.863,-13.469,-3.045,27.782,0.0,196.64,,214.0,200.0,-14.057,3.229,-9.564,25.146
972.0,3.385,0.865,-34.284,3.41,9.608,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.768,3.462,-14.737,-12.181,-15.879,-13.486,-3.045,27.782,0.0,196.64,,215.0,200.0,-14.054,3.235,-9.553,25.162
972.5,3.385,0.865,-34.284,3.41,9.608,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.768,3.462,-14.74,-12.169,-15.849,-13.468,-3.045,27.782,0.0,197.44,,215.0,200.0,-14.071,3.237,-9.525,25.129
973.0,3.385,0.865,-34.284,3.41,9.608,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.768,3.462,-14.727,-12.168,-15.906,-13.475,-3.045,27.782,0.0,197.44,,216.0,200.0,-14.056,3.24,-9.541,25.106
973.5,3.385,0.865,-34.284,3.41,9.608,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.768,3.462,-14.75,-12.166,-15.89,-13.485,-3.045,27.782,0.0,198.64,,216.0,200.0,-14.069,3.242,-9.515,25.106
974.0,3.385,0.865,-34.284,3.41,9.608,5.254,35.413,4.484,-24.018,-2.585,0.0,36.9,36.8,9.768,3.462,-14.629,-12.164,-15.829,-13.443,-3.045,27.782,0.0,198.64,,217.0,200.0,-14.073,3.244,-9.519,25.104
974.5,3.385,0.865,-34.284,3.41,9.608,5.217,35.408,4.475,-23.925,-2.595,0.0,36.848,36.723,9.768,3.462,-14.659,-12.135,-15.75,-13.426,-3.053,27.783,0.0,199.64,,217.0,200.0,-14.016,3.247,-9.53,25.055
975.0,3.385,0.865,-34.284,3.41,9.608,5.217,35.408,4.475,-23.925,-2.595,0.0,36.8,36.7,9.768,3.462,-14.665,-12.123,-15.822,-13.443,-3.053,27.783,0.0,199.64,,217.0,200.0,-13.992,3.249,-9.526,25.004
975.5,2.732,0.727,-34.502,3.465,9.618,5.217,35.408,4.475,-23.925,-2.595,0.0,36.8,36.7,9.752,3.549,-14.659,-12.149,-15.858,-13.443,-3.053,27.783,0.0,199.24,,217.0,200.0,-14.013,3.251,-9.496,24.966
976.0,2.732,0.727,-34.502,3.465,9.618,5.217,35.408,4.475,-23.925,-2.595,0.0,36.8,36.7,9.752,3.549,-14.73,-12.142,-15.873,-13.45,-3.053,27.783,0.0,199.24,,217.0,200.0,-14.027,3.243,-9.492,24.957
976.5,2.732,0.727,-34.502,3.465,9.618,5.217,35.408,4.475,-23.925,-2.595,0.0,36.8,36.7,9.752,3.549,-14.727,-12.113,-15.822,-13.44,-3.053,27.783,0.0,200.44,,217.0,200.0,-14.049,3.234,-9.497,24.893
977.0,2.732,0.727,-34.502,3.465,9.618,5.217,35.408,4.475,-23.925,-2.595,0.0,36.8,36.7,9.752,3.549,-14.607,-12.116,-15.722,-13.388,-3.053,27.783,0.0,200.44,,217.0,200.0,-14.025,3.226,-9.482,24.862
977.5,2.732,0.727,-34.502,3.465,9.618,5.245,35.395,4.493,-24.004,-2.574,0.0,36.854,36.754,9.752,3.549,-14.688,-12.138,-15.825,-13.416,-3.046,27.789,0.0,201.34,,217.0,200.0,-13.958,3.218,-9.505,24.856
978.0,2.732,0.727,-34.502,3.465,9.618,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.752,3.549,-14.636,-12.145,-15.83,-13.448,-3.046,27.789,0.0,201.34,,216.0,200.0,-14.017,3.21,-9.498,24.866
978.5,3.599,0.895,-34.513,3.401,9.546,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.744,3.471,-14.643,-12.146,-15.826,-13.441,-3.046,27.789,0.0,202.14,,216.0,200.0,-14.015,3.202,-9.477,24.872
979.0,3.599,0.895,-34.513,3.401,9.546,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.744,3.471,-14.708,-12.157,-15.854,-13.443,-3.046,27.789,0.0,202.14,,215.0,200.0,-14.014,3.209,-9.498,24.89
979.5,3.599,0.895,-34.513,3.401,9.546,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.744,3.471,-14.719,-12.146,-15.88,-13.459,-3.046,27.789,0.0,200.34,,215.0,200.0,-14.041,3.215,-9.492,24.904
980.0,3.599,0.895,-34.513,3.401,9.546,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.744,3.471,-14.672,-12.128,-15.846,-13.456,-3.046,27.789,0.0,200.34,,215.0,200.0,-14.051,3.221,-9.495,24.893
980.5,3.599,0.895,-34.513,3.401,9.546,5.245,35.395,4.493,-24.004,-2.574,0.0,36.9,36.8,9.744,3.471,-14.623,-12.156,-15.813,-13.449,-3.046,27.789,0.0,200.84,,215.0,200.0,-14.026,3.228,-9.505,24.886
981.0,3.599,0.895,-34.513,3.401,9.546,5.235,35.37,4.471,-24.094,-2.593,0.0,36.839,36.735,9.744,3.471,-14.702,-12.148,-15.869,-13.448,-3.057,27.781,0.0,200.84,,215.0,200.0,-14.01,3.234,-9.498,24.877
981.5,3.599,0.895,-34.513,3.401,9.546,5.235,35.37,4.471,-24.094,-2.593,0.0,36.8,36.7,9.744,3.471,-14.752,-12.183,-15.906,-13.472,-3.057,27.781,0.0,200.84,,215.0,200.0,-14.042,3.24,-9.505,24.861
982.0,3.349,0.846,-35.209,3.415,9.611,5.235,35.37,4.471,-24.094,-2.593,0.0,36.8,36.7,9.635,3.471,-14.709,-12.176,-15.898,-13.494,-3.057,27.781,0.0,200.84,,215.0,200.0,-14.078,3.246,-9.482,24.855
982.5,3.349,0.846,-35.209,3.415,9.611,5.235,35.37,4.471,-24.094,-2.593,0.0,36.8,36.7,9.635,3.471,-14.774,-12.177,-15.943,-13.509,-3.057,27.781,0.0,201.94,,215.0,200.0,-14.069,3.247,-9.517,24.879
983.0,3.349,0.846,-35.209,3.415,9.611,5.235,35.37,4.471,-24.094,-2.593,0.0,36.8,36.7,9.635,3.471,-14.719,-12.211,-15.929,-13.498,-3.057,27.781,0.0,201.94,,214.0,200.0,-14.101,3.249,-9.511,24.87
983.5,3.349,0.846,-35.209,3.415,9.611,5.235,35.37,4.471,-24.094,-2.593,0.0,36.8,36.7,9.635,3.471,-14.718,-12.178,-15.905,-13.493,-3.057,27.781,0.0,199.94,,214.0,200.0,-14.089,3.251,-9.528,24.833
984.0,3.349,0.846,-35.209,3.415,9.611,5.258,35.376,4.478,-24.161,-2.597,0.0,36.827,36.714,9.635,3.471,-14.76,-12.213,-15.939,-13.502,-3.049,27.787,0.0,199.94,,214.0,200.0,-14.074,3.252,-9.538,24.776
984.5,3.349,0.846,-35.209,3.415,9.611,5.258,35.376,4.478,-24.161,-2.597,0.0,36.8,36.7,9.635,3.471,-14.789,-12.211,-15.962,-13.535,-3.049,27.787,0.0,200.54,,214.0,200.0,-14.104,3.254,-9.548,24.78
985.0,2.738,0.758,-34.028,3.463,9.585,5.258,35.376,4.478,-24.161,-2.597,0.0,36.8,36.7,9.738,3.416,-14.767,-12.178,-15.947,-13.515,-3.049,27.787,0.0,200.54,,214.0,200.0,-14.124,3.255,-9.523,24.82
985.5,2.738,0.758,-34.028,3.463,9.585,5.258,35.376,4.478,-24.161,-2.597,0.0,36.8,36.7,9.738,3.416,-14.671,-12.187,-15.853,-13.509,-3.049,27.787,0.0,200.34,,214.0,200.0,-14.102,3.247,-9.563,24.837
