t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
986.0,2.738,0.758,-34.028,3.463,9.585,5.258,35.376,4.478,-24.161,-2.597,0.0,36.8,36.7,9.738,3.416,-14.747,-12.19,-15.839,-13.482,-3.049,27.787,0.0,200.34,,214.0,200.0,-14.055,3.239,-9.547,24.827
986.5,2.738,0.758,-34.028,3.463,9.585,5.258,35.376,4.478,-24.161,-2.597,0.0,36.8,36.7,9.738,3.416,-14.741,-12.21,-15.927,-13.524,-3.049,27.787,0.0,199.94,,214.0,200.0,-14.064,3.23,-9.572,24.824
987.0,2.738,0.758,-34.028,3.463,9.585,5.249,35.378,4.448,-24.142,-2.586,0.0,36.823,36.601,9.738,3.416,-14.8,-12.199,-15.962,-13.54,-3.044,27.79,0.0,199.94,,214.0,200.0,-14.101,3.222,-9.547,24.806
987.5,2.738,0.758,-34.028,3.463,9.585,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.738,3.416,-14.738,-12.212,-15.932,-13.521,-3.044,27.79,0.0,199.54,,214.0,200.0,-14.125,3.214,-9.565,24.817
988.0,2.738,0.758,-34.028,3.463,9.585,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.738,3.416,-14.751,-12.21,-15.947,-13.538,-3.044,27.79,0.0,199.54,,214.0,200.0,-14.101,3.207,-9.551,24.823
988.5,3.2,0.759,-35.209,3.401,9.703,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.65,3.371,-14.808,-12.215,-15.976,-13.54,-3.044,27.79,0.0,199.14,,214.0,200.0,-14.112,3.199,-9.56,24.825
989.0,3.2,0.759,-35.209,3.401,9.703,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.65,3.371,-14.718,-12.214,-15.96,-13.544,-3.044,27.79,0.0,199.14,,214.0,200.0,-14.135,3.199,-9.572,24.836
989.5,3.2,0.759,-35.209,3.401,9.703,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.65,3.371,-14.702,-12.222,-15.866,-13.51,-3.044,27.79,0.0,198.44,,214.0,200.0,-14.109,3.199,-9.566,24.851
990.0,3.2,0.759,-35.209,3.401,9.703,5.249,35.378,4.448,-24.142,-2.586,0.0,36.8,36.6,9.65,3.371,-14.739,-12.231,-15.934,-13.521,-3.044,27.79,0.0,198.44,,215.0,200.0,-14.075,3.199,-9.568,24.863
990.5,3.2,0.759,-35.209,3.401,9.703,5.254,35.378,4.455,-24.141,-2.589,0.0,36.821,36.618,9.65,3.371,-14.759,-12.203,-15.958,-13.513,-3.043,27.791,0.0,200.54,,215.0,200.0,-14.106,3.199,-9.569,24.858
991.0,3.2,0.759,-35.209,3.401,9.703,5.254,35.378,4.455,-24.141,-2.589,0.0,36.8,36.6,9.65,3.371,-14.755,-12.154,-15.836,-13.469,-3.043,27.791,0.0,200.54,,215.0,200.0,-14.109,3.199,-9.578,24.845
991.5,2.379,0.676,-33.68,3.436,9.591,5.254,35.378,4.455,-24.141,-2.589,0.0,36.8,36.6,9.774,3.4,-14.798,-12.225,-15.931,-13.547,-3.043,27.791,0.0,200.04,,215.0,200.0,-14.053,3.199,-9.579,24.846
992.0,2.379,0.676,-33.68,3.436,9.591,5.254,35.378,4.455,-24.141,-2.589,0.0,36.8,36.6,9.774,3.4,-14.81,-12.235,-15.977,-13.549,-3.043,27.791,0.0,200.04,,215.0,200.0,-14.125,3.185,-9.577,24.869
992.5,2.379,0.676,-33.68,3.436,9.591,5.254,35.378,4.455,-24.141,-2.589,0.0,36.8,36.6,9.774,3.4,-14.709,-12.21,-15.873,-13.492,-3.043,27.791,0.0,201.24,,215.0,200.0,-14.143,3.172,-9.552,24.861
993.0,2.379,0.676,-33.68,3.436,9.591,5.254,35.378,4.455,-24.141,-2.589,0.0,36.8,36.6,9.774,3.4,-14.794,-12.193,-15.856,-13.479,-3.043,27.791,0.0,201.24,,214.0,200.0,-14.071,3.159,-9.569,24.849
993.5,2.379,0.676,-33.68,3.436,9.591,5.224,35.363,4.481,-24.112,-2.581,0.0,36.797,36.635,9.774,3.4,-14.696,-12.241,-15.892,-13.509,-3.04,27.794,0.0,201.44,,214.0,200.0,-14.081,3.146,-9.573,24.797
994.0,2.379,0.676,-33.68,3.436,9.591,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.774,3.4,-14.666,-12.194,-15.856,-13.509,-3.04,27.794,0.0,201.44,,213.0,200.0,-14.084,3.134,-9.577,24.815
994.5,2.379,0.676,-33.68,3.436,9.591,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.774,3.4,-14.77,-12.21,-15.935,-13.51,-3.04,27.794,0.0,202.54,,213.0,200.0,-14.056,3.122,-9.562,24.833
995.0,3.16,0.754,-35.209,3.481,9.655,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.604,3.374,-14.778,-12.2,-15.915,-13.533,-3.04,27.794,0.0,202.54,,212.0,200.0,-14.106,3.109,-9.569,24.799
995.5,3.16,0.754,-35.209,3.481,9.655,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.604,3.374,-14.684,-12.227,-15.898,-13.509,-3.04,27.794,0.0,200.94,,212.0,200.0,-14.107,3.11,-9.56,24.788
996.0,3.16,0.754,-35.209,3.481,9.655,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.604,3.374,-14.721,-12.197,-15.869,-13.503,-3.04,27.794,0.0,200.94,,212.0,200.0,-14.079,3.111,-9.56,24.788
996.5,3.16,0.754,-35.209,3.481,9.655,5.224,35.363,4.481,-24.112,-2.581,0.0,36.8,36.6,9.604,3.374,-14.757,-12.199,-15.937,-13.517,-3.04,27.794,0.0,199.64,,212.0,200.0,-14.072,3.112,-9.569,24.778
997.0,3.16,0.754,-35.209,3.481,9.655,5.216,35.36,4.461,-24.117,-2.58,0.0,36.787,36.508,9.604,3.374,-14.811,-12.214,-15.949,-13.509,-3.039,27.797,0.0,199.64,,212.0,200.0,-14.103,3.113,-9.57,24.771
997.5,3.16,0.754,-35.209,3.481,9.655,5.216,35.36,4.461,-24.117,-2.58,0.0,36.8,36.5,9.604,3.374,-14.782,-12.184,-15.894,-13.503,-3.039,27.797,0.0,198.84,,212.0,200.0,-14.121,3.113,-9.556,24.777
998.0,4.068,0.926,-35.209,3.381,9.683,5.216,35.36,4.461,-24.117,-2.58,0.0,36.8,36.5,9.664,3.42,-14.652,-12.193,-15.855,-13.49,-3.039,27.797,0.0,198.84,,213.0,200.0,-14.091,3.114,-9.563,24.823
998.5,4.068,0.926,-35.209,3.381,9.683,5.216,35.36,4.461,-24.117,-2.58,0.0,36.8,36.5,9.664,3.42,-14.693,-12.233,-15.908,-13.498,-3.039,27.797,0.0,199.44,,213.0,200.0,-14.048,3.13,-9.569,24.811
999.0,4.068,0.926,-35.209,3.381,9.683,5.216,35.36,4.461,-24.117,-2.58,0.0,36.8,36.5,9.664,3.42,-14.779,-12.225,-15.957,-13.528,-3.039,27.797,0.0,199.44,,213.0,200.0,-14.083,3.145,-9.566,24.807
999.5,4.068,0.926,-35.209,3.381,9.683,5.216,35.36,4.461,-24.117,-2.58,0.0,36.8,36.5,9.664,3.42,-14.818,-12.23,-15.995,-13.533,-3.039,27.797,0.0,198.24,,213.0,200.0,-14.122,3.16,-9.58,24.831
1000.0,4.068,0.926,-35.209,3.381,9.683,5.214,35.359,4.497,-24.133,-2.573,0.0,36.788,36.595,9.664,3.42,-14.683,-12.217,-15.903,-13.525,-3.028,27.811,0.0,198.24,,214.0,200.0,-14.144,3.175,-9.57,24.795
1000.5,4.068,0.926,-35.209,3.381,9.683,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.664,3.42,-14.616,-12.208,-15.823,-13.475,-3.028,27.811,0.0,198.44,,214.0,200.0,-14.082,3.19,-9.579,24.794
1001.0,3.597,0.858,-35.209,3.379,9.633,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.687,3.578,-14.724,-12.236,-15.921,-13.516,-3.028,27.811,0.0,198.44,,215.0,200.0,-14.031,3.204,-9.576,24.809
1001.5,3.597,0.858,-35.209,3.379,9.633,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.687,3.578,-14.742,-12.226,-15.903,-13.527,-3.028,27.811,0.0,198.64,,215.0,200.0,-14.099,3.211,-9.568,24.874
1002.0,3.597,0.858,-35.209,3.379,9.633,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.687,3.578,-14.716,-12.25,-15.921,-13.531,-3.028,27.811,0.0,198.64,,216.0,200.0,-14.1,3.217,-9.572,24.888
1002.5,3.597,0.858,-35.209,3.379,9.633,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.687,3.578,-14.82,-12.245,-15.978,-13.542,-3.028,27.811,0.0,200.84,,216.0,200.0,-14.104,3.223,-9.563,24.913
1003.0,3.597,0.858,-35.209,3.379,9.633,5.214,35.359,4.497,-24.133,-2.573,0.0,36.8,36.6,9.687,3.578,-14.826,-12.239,-15.966,-13.539,-3.028,27.811,0.0,200.84,,216.0,200.0,-14.146,3.229,-9.584,24.914
1003.5,3.597,0.858,-35.209,3.379,9.633,5.277,35.365,4.467,-24.11,-2.567,0.0,36.77,36.472,9.687,3.578,-14.815,-12.191,-15.87,-13.489,-3.027,27.805,0.0,199.64,,216.0,200.0,-14.142,3.235,-9.581,24.917
1004.0,3.597,0.858,-35.209,3.379,9.633,5.277,35.365,4.467,-24.11,-2.567,0.0,36.8,36.5,9.687,3.578,-14.732,-12.219,-15.871,-13.524,-3.027,27.805,0.0,199.64,,216.0,200.0,-14.091,3.241,-9.571,24.903
1004.5,3.449,0.91,-34.182,3.493,9.592,5.277,35.365,4.467,-24.11,-2.567,0.0,36.8,36.5,9.72,3.282,-14.797,-12.217,-15.896,-13.527,-3.027,27.805,0.0,200.34,,216.0,200.0,-14.087,3.247,-9.578,24.817
1005.0,3.449,0.91,-34.182,3.493,9.592,5.277,35.365,4.467,-24.11,-2.567,0.0,36.8,36.5,9.72,3.282,-14.785,-12.212,-15.957,-13.515,-3.027,27.805,0.0,200.34,,216.0,200.0,-14.109,3.25,-9.549,24.841
1005.5,3.449,0.91,-34.182,3.493,9.592,5.277,35.365,4.467,-24.11,-2.567,0.0,36.8,36.5,9.72,3.282,-14.726,-12.228,-15.921,-13.532,-3.027,27.805,0.0,201.34,,216.0,200.0,-14.117,3.254,-9.554,24.841
1006.0,3.449,0.91,-34.182,3.493,9.592,5.277,35.365,4.467,-24.11,-2.567,0.0,36.8,36.5,9.72,3.282,-14.732,-12.199,-15.908,-13.495,-3.027,27.805,0.0,201.34,,215.0,200.0,-14.102,3.257,-9.57,24.835
1006.5,3.449,0.91,-34.182,3.493,9.592,5.235,35.359,4.468,-24.032,-2.572,0.0,36.758,36.443,9.72,3.282,-14.787,-12.174,-15.854,-13.486,-3.024,27.808,0.0,202.84,,215.0,200.0,-14.083,3.26,-9.566,24.856
1007.0,3.449,0.91,-34.182,3.493,9.592,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.72,3.282,-14.697,-12.205,-15.884,-13.496,-3.024,27.808,0.0,202.84,,214.0,200.0,-14.075,3.263,-9.557,24.87
1007.5,3.557,0.863,-35.209,3.389,9.634,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.711,3.474,-14.694,-12.201,-15.882,-13.514,-3.024,27.808,0.0,201.44,,214.0,200.0,-14.07,3.266,-9.555,24.841
1008.0,3.557,0.863,-35.209,3.389,9.634,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.711,3.474,-14.758,-12.198,-15.93,-13.524,-3.024,27.808,0.0,201.44,,213.0,200.0,-14.073,3.271,-9.566,24.838
1008.5,3.557,0.863,-35.209,3.389,9.634,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.711,3.474,-14.768,-12.186,-15.916,-13.5,-3.024,27.808,0.0,202.24,,213.0,200.0,-14.102,3.276,-9.532,24.825
1009.0,3.557,0.863,-35.209,3.389,9.634,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.711,3.474,-14.77,-12.193,-15.908,-13.494,-3.024,27.808,0.0,202.24,,212.0,200.0,-14.092,3.28,-9.523,24.863
1009.5,3.557,0.863,-35.209,3.389,9.634,5.235,35.359,4.468,-24.032,-2.572,0.0,36.8,36.4,9.711,3.474,-14.611,-12.179,-15.796,-13.456,-3.024,27.808,0.0,198.44,,212.0,200.0,-14.091,3.285,-9.526,24.859
1010.0,3.557,0.863,-35.209,3.389,9.634,5.259,35.346,4.461,-24.044,-2.564,0.0,36.742,36.383,9.711,3.474,-14.707,-12.186,-15.869,-13.475,-3.014,27.827,0.0,198.44,,213.0,200.0,-14.01,3.289,-9.547,24.873
1010.5,3.557,0.863,-35.209,3.389,9.634,5.259,35.346,4.461,-24.044,-2.564,0.0,36.7,36.4,9.711,3.474,-14.74,-12.193,-15.902,-13.498,-3.014,27.827,0.0,199.94,,213.0,200.0,-14.059,3.294,-9.542,24.91
1011.0,3.552,0.865,-35.209,3.394,9.636,5.259,35.346,4.461,-24.044,-2.564,0.0,36.7,36.4,9.575,3.465,-14.706,-12.19,-15.905,-13.502,-3.014,27.827,0.0,199.94,,213.0,200.0,-14.083,3.298,-9.542,24.924
1011.5,3.552,0.865,-35.209,3.394,9.636,5.259,35.346,4.461,-24.044,-2.564,0.0,36.7,36.4,9.575,3.465,-14.739,-12.188,-15.858,-13.497,-3.014,27.827,0.0,199.44,,213.0,200.0,-14.076,3.302,-9.51,24.935
1012.0,3.552,0.865,-35.209,3.394,9.636,5.259,35.346,4.461,-24.044,-2.564,0.0,36.7,36.4,9.575,3.465,-14.76,-12.196,-15.908,-13.507,-3.014,27.827,0.0,199.44,,213.0,200.0,-14.071,3.306,-9.526,24.874
1012.5,3.552,0.865,-35.209,3.394,9.636,5.259,35.346,4.461,-24.044,-2.564,0.0,36.7,36.4,9.575,3.465,-14.758,-12.185,-15.903,-13.515,-3.014,27.827,0.0,198.94,,213.0,200.0,-14.093,3.31,-9.548,24.863
1013.0,3.552,0.865,-35.209,3.394,9.636,5.252,35.349,4.472,-24.1,-2.549,0.0,36.739,36.389,9.575,3.465,-14.782,-12.19,-15.955,-13.523,-2.996,27.828,0.0,198.94,,214.0,200.0,-14.09,3.314,-9.544,25.077
1013.5,3.552,0.865,-35.209,3.394,9.636,5.252,35.349,4.472,-24.1,-2.549,0.0,36.7,36.4,9.575,3.465,-14.793,-12.205,-15.87,-13.512,-2.996,27.828,0.0,199.14,,214.0,200.0,-14.112,3.318,-9.551,25.275
1014.0,3.173,0.802,-35.209,3.396,9.602,5.252,35.349,4.472,-24.1,-2.549,0.0,36.7,36.4,9.685,3.459,-14.742,-12.229,-15.951,-13.524,-2.996,27.828,0.0,199.14,,214.0,200.0,-14.095,3.322,-9.549,25.33
1014.5,3.173,0.802,-35.209,3.396,9.602,5.252,35.349,4.472,-24.1,-2.549,0.0,36.7,36.4,9.685,3.459,-14.805,-12.198,-15.909,-13.53,-2.996,27.828,0.0,198.94,,214.0,200.0,-14.111,3.319,-9.535,25.44
1015.0,3.173,0.802,-35.209,3.396,9.602,5.252,35.349,4.472,-24.1,-2.549,0.0,36.7,36.4,9.685,3.459,-14.788,-12.229,-15.96,-13.553,-2.996,27.828,0.0,198.94,,215.0,200.0,-14.111,3.317,-9.573,25.546
1015.5,3.173,0.802,-35.209,3.396,9.602,5.252,35.349,4.472,-24.1,-2.549,0.0,36.7,36.4,9.685,3.459,-14.694,-12.202,-15.933,-13.535,-2.996,27.828,0.0,199.24,,215.0,200.0,-14.132,3.315,-9.53,25.657
1016.0,3.173,0.802,-35.209,3.396,9.602,5.235,35.338,4.449,-24.151,-2.562,0.0,36.721,36.401,9.685,3.459,-14.794,-12.222,-15.959,-13.557,-3.018,27.829,0.0,199.24,,215.0,200.0,-14.091,3.312,-9.538,25.455
1016.5,3.173,0.802,-35.209,3.396,9.602,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.685,3.459,-14.735,-12.223,-15.957,-13.534,-3.018,27.829,0.0,200.24,,215.0,200.0,-14.133,3.31,-9.548,25.407
1017.0,3.173,0.802,-35.209,3.396,9.602,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.685,3.459,-14.776,-12.23,-15.937,-13.531,-3.018,27.829,0.0,200.24,,215.0,200.0,-14.112,3.308,-9.553,25.354
1017.5,3.333,0.859,-34.824,3.401,9.642,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.755,3.533,-14.694,-12.229,-15.93,-13.552,-3.018,27.829,0.0,199.44,,215.0,200.0,-14.118,3.306,-9.548,25.341
1018.0,3.333,0.859,-34.824,3.401,9.642,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.755,3.533,-14.803,-12.226,-15.939,-13.556,-3.018,27.829,0.0,199.44,,215.0,200.0,-14.101,3.306,-9.541,25.296
1018.5,3.333,0.859,-34.824,3.401,9.642,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.755,3.533,-14.804,-12.212,-15.979,-13.552,-3.018,27.829,0.0,201.84,,215.0,200.0,-14.131,3.306,-9.558,25.276
1019.0,3.333,0.859,-34.824,3.401,9.642,5.235,35.338,4.449,-24.151,-2.562,0.0,36.7,36.4,9.755,3.533,-14.828,-12.225,-15.999,-13.547,-3.018,27.829,0.0,201.84,,214.0,200.0,-14.137,3.307,-9.557,25.242
1019.5,3.333,0.859,-34.824,3.401,9.642,5.216,35.348,4.449,-24.093,-2.551,0.0,36.718,36.43,9.755,3.533,-14.804,-12.229,-15.996,-13.555,-3.009,27.84,0.0,200.54,,214.0,200.0,-14.15,3.307,-9.537,25.21
1020.0,3.333,0.859,-34.824,3.401,9.642,5.216,35.348,4.449,-24.093,-2.551,0.0,36.7,36.4,9.755,3.533,-14.709,-12.222,-15.855,-13.533,-3.009,27.84,0.0,200.54,,214.0,200.0,-14.146,3.308,-9.528,25.139
1020.5,3.37,0.833,-35.209,3.428,9.555,5.216,35.348,4.449,-24.093,-2.551,0.0,36.7,36.4,9.54,3.346,-14.731,-12.201,-15.92,-13.524,-3.009,27.84,0.0,201.44,,214.0,200.0,-14.08,3.308,-9.538,25.099
1021.0,3.37,0.833,-35.209,3.428,9.555,5.216,35.348,4.449,-24.093,-2.551,0.0,36.7,36.4,9.54,3.346,-14.816,-12.221,-15.939,-13.536,-3.009,27.84,0.0,201.44,,213.0,200.0,-14.094,3.309,-9.535,25.043
1021.5,3.37,0.833,-35.209,3.428,9.555,5.216,35.348,4.449,-24.093,-2.551,0.0,36.7,36.4,9.54,3.346,-14.816,-12.202,-15.979,-13.532,-3.009,27.84,0.0,200.44,,213.0,200.0,-14.128,3.31,-9.536,24.983
1022.0,3.37,0.833,-35.209,3.428,9.555,5.216,35.348,4.449,-24.093,-2.551,0.0,36.7,36.4,9.54,3.346,-14.826,-12.166,-15.887,-13.492,-3.009,27.84,0.0,200.44,,213.0,200.0,-14.132,3.311,-9.55,24.964
1022.5,3.37,0.833,-35.209,3.428,9.555,5.259,35.343,4.449,-24.124,-2.555,0.0,36.693,36.461,9.54,3.346,-14.773,-12.239,-15.929,-13.515,-3.017,27.832,0.0,200.54,,213.0,200.0,-14.093,3.312,-9.535,24.964
1023.0,3.37,0.833,-35.209,3.428,9.555,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.54,3.346,-14.674,-12.222,-15.912,-13.528,-3.017,27.832,0.0,200.54,,213.0,200.0,-14.114,3.313,-9.548,24.939
1023.5,3.37,0.833,-35.209,3.428,9.555,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.54,3.346,-14.785,-12.228,-15.929,-13.531,-3.017,27.832,0.0,200.24,,213.0,200.0,-14.084,3.314,-9.535,24.972
1024.0,3.531,0.797,-35.209,3.335,9.685,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.65,3.456,-14.822,-12.228,-15.955,-13.529,-3.017,27.832,0.0,200.24,,213.0,200.0,-14.118,3.315,-9.548,24.986
1024.5,3.531,0.797,-35.209,3.335,9.685,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.65,3.456,-14.796,-12.226,-15.984,-13.546,-3.017,27.832,0.0,200.34,,213.0,200.0,-14.133,3.318,-9.542,24.991
1025.0,3.531,0.797,-35.209,3.335,9.685,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.65,3.456,-14.706,-12.237,-15.908,-13.532,-3.017,27.832,0.0,200.34,,213.0,200.0,-14.138,3.322,-9.529,24.993
1025.5,3.531,0.797,-35.209,3.335,9.685,5.259,35.343,4.449,-24.124,-2.555,0.0,36.7,36.5,9.65,3.456,-14.802,-12.199,-15.892,-13.536,-3.017,27.832,0.0,199.14,,213.0,200.0,-14.096,3.325,-9.542,24.979
1026.0,3.531,0.797,-35.209,3.335,9.685,5.269,35.334,4.446,-24.144,-2.553,0.0,36.69,36.402,9.65,3.456,-14.737,-12.229,-15.958,-13.548,-3.008,27.824,0.0,199.14,,213.0,200.0,-14.107,3.329,-9.534,25.01
1026.5,3.531,0.797,-35.209,3.335,9.685,5.269,35.334,4.446,-24.144,-2.553,0.0,36.7,36.4,9.65,3.456,-14.81,-12.219,-15.948,-13.541,-3.008,27.824,0.0,198.74,,213.0,200.0,-14.118,3.332,-9.534,25.06
1027.0,3.42,0.816,-35.209,3.415,9.589,5.269,35.334,4.446,-24.144,-2.553,0.0,36.7,36.4,9.673,3.487,-14.814,-12.25,-15.981,-13.557,-3.008,27.824,0.0,198.74,,214.0,200.0,-14.129,3.335,-9.538,25.053
1027.5,3.42,0.816,-35.209,3.415,9.589,5.269,35.334,4.446,-24.144,-2.553,0.0,36.7,36.4,9.673,3.487,-14.749,-12.206,-15.884,-13.536,-3.008,27.824,0.0,198.34,,214.0,200.0,-14.15,3.337,-9.539,25.07
1028.0,3.42,0.816,-35.209,3.415,9.589,5.269,35.334,4.446,-24.144,-2.553,0.0,36.7,36.4,9.673,3.487,-14.73,-12.227,-15.948,-13.546,-3.008,27.824,0.0,198.34,,214.0,200.0,-14.094,3.338,-9.533,25.043
1028.5,3.42,0.816,-35.209,3.415,9.589,5.269,35.334,4.446,-24.144,-2.553,0.0,36.7,36.4,9.673,3.487,-14.777,-12.236,-15.975,-13.565,-3.008,27.824,0.0,199.44,,215.0,200.0,-14.113,3.339,-9.523,25.004
1029.0,3.42,0.816,-35.209,3.415,9.589,5.248,35.322,4.443,-24.187,-2.565,0.0,36.669,36.378,9.673,3.487,-14.807,-12.245,-15.98,-13.566,-3.031,27.814,0.0,199.44,,215.0,200.0,-14.138,3.341,-9.542,25.006
1029.5,3.42,0.816,-35.209,3.415,9.589,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.673,3.487,-14.827,-12.257,-15.999,-13.555,-3.031,27.814,0.0,198.74,,215.0,200.0,-14.15,3.342,-9.543,24.963
1030.0,3.223,0.813,-35.019,3.402,9.61,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.686,3.58,-14.808,-12.251,-16.0,-13.56,-3.031,27.814,0.0,198.74,,216.0,200.0,-14.16,3.343,-9.543,24.971
1030.5,3.223,0.813,-35.019,3.402,9.61,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.686,3.58,-14.682,-12.241,-15.917,-13.571,-3.031,27.814,0.0,198.84,,216.0,200.0,-14.155,3.341,-9.535,24.961
1031.0,3.223,0.813,-35.019,3.402,9.61,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.686,3.58,-14.793,-12.257,-15.963,-13.573,-3.031,27.814,0.0,198.84,,216.0,200.0,-14.103,3.339,-9.561,24.929
1031.5,3.223,0.813,-35.019,3.402,9.61,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.686,3.58,-14.831,-12.249,-15.979,-13.571,-3.031,27.814,0.0,200.64,,217.0,200.0,-14.147,3.337,-9.541,24.88
1032.0,3.223,0.813,-35.019,3.402,9.61,5.248,35.322,4.443,-24.187,-2.565,0.0,36.7,36.4,9.686,3.58,-14.832,-12.267,-16.01,-13.586,-3.031,27.814,0.0,200.64,,217.0,200.0,-14.158,3.336,-9.552,24.906
1032.5,3.223,0.813,-35.019,3.402,9.61,5.226,35.324,4.426,-24.2,-2.568,0.0,36.661,36.234,9.686,3.58,-14.874,-12.237,-15.97,-13.578,-3.034,27.82,0.0,200.64,,217.0,200.0,-14.174,3.334,-9.547,24.902
1033.0,3.223,0.813,-35.019,3.402,9.61,5.226,35.324,4.426,-24.2,-2.568,0.0,36.7,36.2,9.686,3.58,-14.854,-12.267,-16.051,-13.586,-3.034,27.82,0.0,200.64,,217.0,200.0,-14.165,3.332,-9.559,24.913
1033.5,3.057,0.825,-33.819,3.412,9.624,5.226,35.324,4.426,-24.2,-2.568,0.0,36.7,36.2,9.74,3.337,-14.772,-12.25,-15.957,-13.578,-3.034,27.82,0.0,201.44,,217.0,200.0,-14.189,3.33,-9.54,24.908
1034.0,3.057,0.825,-33.819,3.412,9.624,5.226,35.324,4.426,-24.2,-2.568,0.0,36.7,36.2,9.74,3.337,-14.828,-12.219,-15.919,-13.545,-3.034,27.82,0.0,201.44,,216.0,200.0,-14.139,3.326,-9.56,24.898
1034.5,3.057,0.825,-33.819,3.412,9.624,5.226,35.324,4.426,-24.2,-2.568,0.0,36.7,36.2,9.74,3.337,-14.808,-12.261,-16.013,-13.584,-3.034,27.82,0.0,203.74,,216.0,200.0,-14.128,3.321,-9.566,24.884
1035.0,3.057,0.825,-33.819,3.412,9.624,5.226,35.324,4.426,-24.2,-2.568,0.0,36.7,36.2,9.74,3.337,-14.84,-12.265,-16.011,-13.574,-3.034,27.82,0.0,203.74,,215.0,200.0,-14.166,3.317,-9.558,24.905
1035.5,3.057,0.825,-33.819,3.412,9.624,5.189,35.332,4.434,-24.123,-2.561,0.0,36.645,36.224,9.74,3.337,-14.739,-12.269,-15.971,-13.565,-3.022,27.816,0.0,203.44,,215.0,200.0,-14.173,3.313,-9.535,24.941
1036.0,3.057,0.825,-33.819,3.412,9.624,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.74,3.337,-14.841,-12.243,-15.92,-13.568,-3.022,27.816,0.0,203.44,,215.0,200.0,-14.136,3.308,-9.566,24.907
1036.5,2.864,0.74,-34.882,3.402,9.524,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.675,3.547,-14.747,-12.241,-15.953,-13.568,-3.022,27.816,0.0,203.44,,214.0,200.0,-14.143,3.304,-9.558,24.865
1037.0,2.864,0.74,-34.882,3.402,9.524,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.675,3.547,-14.73,-12.25,-15.935,-13.571,-3.022,27.816,0.0,203.44,,214.0,200.0,-14.127,3.297,-9.567,24.856
1037.5,2.864,0.74,-34.882,3.402,9.524,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.675,3.547,-14.818,-12.258,-15.979,-13.578,-3.022,27.816,0.0,203.54,,213.0,200.0,-14.121,3.29,-9.557,24.842
1038.0,2.864,0.74,-34.882,3.402,9.524,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.675,3.547,-14.743,-12.24,-15.94,-13.574,-3.022,27.816,0.0,203.54,,213.0,200.0,-14.158,3.283,-9.56,24.812
1038.5,2.864,0.74,-34.882,3.402,9.524,5.189,35.332,4.434,-24.123,-2.561,0.0,36.6,36.2,9.675,3.547,-14.751,-12.246,-15.982,-13.552,-3.022,27.816,0.0,200.04,,212.0,200.0,-14.124,3.276,-9.547,24.785
1039.0,2.864,0.74,-34.882,3.402,9.524,5.26,35.326,4.443,-24.151,-2.574,0.0,36.642,36.209,9.675,3.547,-14.76,-12.234,-15.892,-13.537,-3.011,27.818,0.0,200.04,,212.0,200.0,-14.133,3.269,-9.537,24.744
1039.5,2.864,0.74,-34.882,3.402,9.524,5.26,35.326,4.443,-24.151,-2.574,0.0,36.6,36.2,9.675,3.547,-14.805,-12.269,-15.966,-13.576,-3.011,27.818,0.0,199.74,,212.0,200.0,-14.106,3.263,-9.549,24.744
1040.0,3.212,0.797,-35.065,3.351,9.66,5.26,35.326,4.443,-24.151,-2.574,0.0,36.6,36.2,9.757,3.523,-14.751,-12.248,-15.952,-13.576,-3.011,27.818,0.0,199.74,,212.0,200.0,-14.154,3.256,-9.563,24.743
1040.5,3.212,0.797,-35.065,3.351,9.66,5.26,35.326,4.443,-24.151,-2.574,0.0,36.6,36.2,9.757,3.523,-14.833,-12.261,-16.002,-13.566,-3.011,27.818,0.0,200.04,,212.0,200.0,-14.132,3.256,-9.555,24.709
1041.0,3.212,0.797,-35.065,3.351,9.66,5.26,35.326,4.443,-24.151,-2.574,0.0,36.6,36.2,9.757,3.523,-14.774,-12.279,-15.963,-13.582,-3.011,27.818,0.0,200.04,,212.0,200.0,-14.166,3.255,-9.54,24.741
1041.5,3.212,0.797,-35.065,3.351,9.66,5.26,35.326,4.443,-24.151,-2.574,0.0,36.6,36.2,9.757,3.523,-14.752,-12.242,-15.943,-13.563,-3.011,27.818,0.0,198.24,,212.0,200.0,-14.15,3.254,-9.552,24.751
1042.0,3.212,0.797,-35.065,3.351,9.66,5.261,35.308,4.434,-24.233,-2.556,0.0,36.629,36.166,9.757,3.523,-14.807,-12.256,-15.974,-13.587,-3.02,27.814,0.0,198.24,,212.0,200.0,-14.125,3.253,-9.52,24.762
1042.5,3.212,0.797,-35.065,3.351,9.66,5.261,35.308,4.434,-24.233,-2.556,0.0,36.6,36.2,9.757,3.523,-14.845,-12.258,-16.03,-13.591,-3.02,27.814,0.0,197.84,,213.0,200.0,-14.156,3.253,-9.538,24.779
1043.0,3.503,0.83,-35.209,3.394,9.558,5.261,35.308,4.434,-24.233,-2.556,0.0,36.6,36.2,9.72,3.426,-14.802,-12.262,-16.022,-13.573,-3.02,27.814,0.0,197.84,,213.0,200.0,-14.181,3.252,-9.55,24.759
1043.5,3.503,0.83,-35.209,3.394,9.558,5.261,35.308,4.434,-24.233,-2.556,0.0,36.6,36.2,9.72,3.426,-14.739,-12.257,-15.919,-13.543,-3.02,27.814,0.0,197.74,,214.0,200.0,-14.165,3.256,-9.551,24.706
1044.0,3.503,0.83,-35.209,3.394,9.558,5.261,35.308,4.434,-24.233,-2.556,0.0,36.6,36.2,9.72,3.426,-14.784,-12.265,-15.997,-13.569,-3.02,27.814,0.0,197.74,,214.0,200.0,-14.114,3.26,-9.545,24.689
1044.5,3.503,0.83,-35.209,3.394,9.558,5.261,35.308,4.434,-24.233,-2.556,0.0,36.6,36.2,9.72,3.426,-14.793,-12.265,-15.975,-13.588,-3.02,27.814,0.0,198.84,,215.0,200.0,-14.154,3.264,-9.532,24.655
1045.0,3.503,0.83,-35.209,3.394,9.558,5.253,35.31,4.419,-24.253,-2.558,0.0,36.62,36.258,9.72,3.426,-14.825,-12.239,-15.966,-13.583,-3.016,27.814,0.0,198.84,,216.0,200.0,-14.155,3.268,-9.556,24.66
1045.5,3.503,0.83,-35.209,3.394,9.558,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.72,3.426,-14.851,-12.268,-16.031,-13.594,-3.016,27.814,0.0,199.14,,216.0,200.0,-14.153,3.272,-9.555,24.629
1046.0,3.503,0.83,-35.209,3.394,9.558,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.72,3.426,-14.902,-12.263,-16.017,-13.592,-3.016,27.814,0.0,199.14,,216.0,200.0,-14.186,3.276,-9.565,24.624
1046.5,2.814,0.655,-35.209,3.375,9.717,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.469,3.419,-14.806,-12.256,-15.936,-13.577,-3.016,27.814,0.0,199.34,,216.0,200.0,-14.194,3.28,-9.564,24.636
1047.0,2.814,0.655,-35.209,3.375,9.717,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.469,3.419,-14.711,-12.253,-15.926,-13.548,-3.016,27.814,0.0,199.34,,216.0,200.0,-14.144,3.272,-9.571,24.652
1047.5,2.814,0.655,-35.209,3.375,9.717,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.469,3.419,-14.819,-12.285,-15.999,-13.607,-3.016,27.814,0.0,202.44,,216.0,200.0,-14.109,3.264,-9.574,24.6
1048.0,2.814,0.655,-35.209,3.375,9.717,5.253,35.31,4.419,-24.253,-2.558,0.0,36.6,36.3,9.469,3.419,-14.843,-12.282,-15.985,-13.603,-3.016,27.814,0.0,202.44,,216.0,200.0,-14.178,3.257,-9.56,24.595
1048.5,2.814,0.655,-35.209,3.375,9.717,5.224,35.312,4.415,-24.198,-2.566,0.0,36.61,36.222,9.469,3.419,-14.831,-12.29,-16.021,-13.607,-3.014,27.815,0.0,202.44,,215.0,200.0,-14.178,3.25,-9.565,24.634
1049.0,2.814,0.655,-35.209,3.375,9.717,5.224,35.312,4.415,-24.198,-2.566,0.0,36.6,36.2,9.469,3.419,-14.877,-12.289,-16.047,-13.588,-3.014,27.815,0.0,202.44,,215.0,200.0,-14.187,3.243,-9.562,24.646
1049.5,2.92,0.711,-35.209,3.361,9.649,5.224,35.312,4.415,-24.198,-2.566,0.0,36.6,36.2,9.624,3.604,-14.813,-12.265,-15.94,-13.565,-3.014,27.815,0.0,202.54,,214.0,200.0,-14.2,3.236,-9.59,24.654
1050.0,2.92,0.711,-35.209,3.361,9.649,5.224,35.312,4.415,-24.198,-2.566,0.0,36.6,36.2,9.624,3.604,-14.798,-12.26,-15.912,-13.561,-3.014,27.815,0.0,202.54,,214.0,200.0,-14.146,3.23,-9.573,24.657
1050.5,2.92,0.711,-35.209,3.361,9.649,5.224,35.312,4.415,-24.198,-2.566,0.0,36.6,36.2,9.624,3.604,-14.736,-12.255,-15.948,-13.584,-3.014,27.815,0.0,202.04,,213.0,200.0,-14.133,3.225,-9.577,24.552
1051.0,2.92,0.711,-35.209,3.361,9.649,5.224,35.312,4.415,-24.198,-2.566,0.0,36.6,36.2,9.624,3.604,-14.839,-12.244,-15.999,-13.57,-3.014,27.815,0.0,202.04,,213.0,200.0,-14.131,3.22,-9.565,24.505
1051.5,2.92,0.711,-35.209,3.361,9.649,5.213,35.316,4.425,-24.16,-2.556,0.0,36.617,36.288,9.624,3.604,-14.838,-12.264,-16.018,-13.58,-3.021,27.822,0.0,201.04,,212.0,200.0,-14.163,3.215,-9.569,24.481
1052.0,2.92,0.711,-35.209,3.361,9.649,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.624,3.604,-14.77,-12.254,-15.969,-13.576,-3.021,27.822,0.0,201.04,,212.0,200.0,-14.175,3.211,-9.571,24.526
1052.5,2.92,0.711,-35.209,3.361,9.649,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.624,3.604,-14.824,-12.257,-15.938,-13.553,-3.021,27.822,0.0,201.74,,211.0,200.0,-14.142,3.206,-9.576,24.562
1053.0,3.497,0.852,-35.19,3.374,9.643,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.706,3.493,-14.83,-12.243,-15.982,-13.572,-3.021,27.822,0.0,201.74,,211.0,200.0,-14.143,3.201,-9.567,24.607
1053.5,3.497,0.852,-35.19,3.374,9.643,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.706,3.493,-14.842,-12.266,-15.999,-13.583,-3.021,27.822,0.0,201.94,,210.0,200.0,-14.157,3.206,-9.563,24.649
1054.0,3.497,0.852,-35.19,3.374,9.643,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.706,3.493,-14.764,-12.255,-15.947,-13.582,-3.021,27.822,0.0,201.94,,210.0,200.0,-14.173,3.211,-9.554,24.622
1054.5,3.497,0.852,-35.19,3.374,9.643,5.213,35.316,4.425,-24.16,-2.556,0.0,36.6,36.3,9.706,3.493,-14.844,-12.229,-15.941,-13.543,-3.021,27.822,0.0,198.74,,211.0,200.0,-14.137,3.215,-9.562,24.551
1055.0,3.497,0.852,-35.19,3.374,9.643,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.37,9.706,3.493,-14.757,-12.245,-15.972,-13.559,-3.021,27.806,0.0,198.74,,211.0,200.0,-14.139,3.22,-9.555,24.565
1055.5,3.497,0.852,-35.19,3.374,9.643,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.4,9.706,3.493,-14.745,-12.238,-15.952,-13.546,-3.021,27.806,0.0,198.94,,212.0,200.0,-14.133,3.224,-9.569,24.496
1056.0,3.049,0.809,-34.678,3.333,9.603,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.4,9.712,3.512,-14.819,-12.251,-16.013,-13.583,-3.021,27.806,0.0,198.94,,212.0,200.0,-14.12,3.229,-9.574,24.446
1056.5,3.049,0.809,-34.678,3.333,9.603,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.4,9.712,3.512,-14.863,-12.257,-16.025,-13.579,-3.021,27.806,0.0,198.54,,213.0,200.0,-14.166,3.226,-9.574,24.467
1057.0,3.049,0.809,-34.678,3.333,9.603,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.4,9.712,3.512,-14.689,-12.258,-15.941,-13.569,-3.021,27.806,0.0,198.54,,213.0,200.0,-14.181,3.223,-9.564,24.494
1057.5,3.049,0.809,-34.678,3.333,9.603,5.213,35.308,4.423,-24.163,-2.57,0.0,36.6,36.4,9.712,3.512,-14.831,-12.253,-15.923,-13.559,-3.021,27.806,0.0,198.34,,214.0,200.0,-14.114,3.22,-9.58,24.504
1058.0,3.049,0.809,-34.678,3.333,9.603,5.262,35.297,4.412,-24.214,-2.571,0.0,36.607,36.218,9.712,3.512,-14.791,-12.256,-15.979,-13.577,-3.021,27.815,0.0,198.34,,214.0,200.0,-14.142,3.217,-9.57,24.532
1058.5,3.049,0.809,-34.678,3.333,9.603,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.712,3.512,-14.781,-12.241,-15.968,-13.573,-3.021,27.815,0.0,198.24,,215.0,200.0,-14.151,3.215,-9.579,24.531
1059.0,3.299,0.811,-34.939,3.374,9.614,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.719,3.509,-14.818,-12.268,-16.029,-13.585,-3.021,27.815,0.0,198.24,,215.0,200.0,-14.141,3.212,-9.582,24.525
1059.5,3.299,0.811,-34.939,3.374,9.614,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.719,3.509,-14.755,-12.253,-15.961,-13.582,-3.021,27.815,0.0,198.44,,216.0,200.0,-14.175,3.213,-9.589,24.549
1060.0,3.299,0.811,-34.939,3.374,9.614,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.719,3.509,-14.81,-12.276,-16.007,-13.592,-3.021,27.815,0.0,198.44,,216.0,200.0,-14.138,3.215,-9.571,24.545
1060.5,3.299,0.811,-34.939,3.374,9.614,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.719,3.509,-14.857,-12.254,-15.961,-13.579,-3.021,27.815,0.0,201.24,,215.0,200.0,-14.171,3.216,-9.579,24.514
1061.0,3.299,0.811,-34.939,3.374,9.614,5.262,35.297,4.412,-24.214,-2.571,0.0,36.6,36.2,9.719,3.509,-14.837,-12.245,-16.034,-13.593,-3.021,27.815,0.0,201.24,,215.0,200.0,-14.163,3.218,-9.58,24.494
1061.5,3.299,0.811,-34.939,3.374,9.614,5.262,35.29,4.41,-24.227,-2.56,0.0,36.598,36.353,9.719,3.509,-14.736,-12.258,-15.967,-13.59,-3.014,27.808,0.0,201.44,,214.0,200.0,-14.177,3.219,-9.587,24.524
1062.0,3.299,0.811,-34.939,3.374,9.614,5.262,35.29,4.41,-24.227,-2.56,0.0,36.6,36.4,9.719,3.509,-14.866,-12.28,-16.011,-13.557,-3.014,27.808,0.0,201.44,,214.0,200.0,-14.138,3.22,-9.578,24.53
1062.5,3.167,0.788,-35.209,3.413,9.667,5.262,35.29,4.41,-24.227,-2.56,0.0,36.6,36.4,9.622,3.332,-14.809,-12.29,-16.008,-13.609,-3.014,27.808,0.0,200.94,,214.0,200.0,-14.178,3.221,-9.589,24.534
1063.0,3.167,0.788,-35.209,3.413,9.667,5.262,35.29,4.41,-24.227,-2.56,0.0,36.6,36.4,9.622,3.332,-14.872,-12.261,-16.008,-13.602,-3.014,27.808,0.0,200.94,,214.0,200.0,-14.179,3.221,-9.592,24.546
1063.5,3.167,0.788,-35.209,3.413,9.667,5.262,35.29,4.41,-24.227,-2.56,0.0,36.6,36.4,9.622,3.332,-14.857,-12.276,-16.043,-13.6,-3.014,27.808,0.0,200.04,,214.0,200.0,-14.186,3.22,-9.594,24.576
1064.0,3.167,0.788,-35.209,3.413,9.667,5.262,35.29,4.41,-24.227,-2.56,0.0,36.6,36.4,9.622,3.332,-14.871,-12.322,-16.044,-13.627,-3.014,27.808,0.0,200.04,,214.0,200.0,-14.194,3.219,-9.597,24.588
1064.5,3.167,0.788,-35.209,3.413,9.667,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.304,9.622,3.332,-14.81,-12.295,-16.027,-13.621,-3.017,27.82,0.0,200.14,,214.0,200.0,-14.216,3.218,-9.603,24.612
1065.0,3.167,0.788,-35.209,3.413,9.667,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.3,9.622,3.332,-14.879,-12.301,-16.055,-13.616,-3.017,27.82,0.0,200.14,,214.0,200.0,-14.188,3.217,-9.59,24.587
1065.5,3.035,0.751,-35.209,3.405,9.669,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.3,9.631,3.313,-14.854,-12.311,-16.058,-13.632,-3.017,27.82,0.0,199.94,,214.0,200.0,-14.213,3.216,-9.606,24.602
1066.0,3.035,0.751,-35.209,3.405,9.669,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.3,9.631,3.313,-14.899,-12.268,-15.993,-13.601,-3.017,27.82,0.0,199.94,,214.0,200.0,-14.214,3.213,-9.604,24.794
1066.5,3.035,0.751,-35.209,3.405,9.669,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.3,9.631,3.313,-14.887,-12.322,-16.065,-13.638,-3.017,27.82,0.0,199.64,,214.0,200.0,-14.19,3.21,-9.618,24.898
1067.0,3.035,0.751,-35.209,3.405,9.669,5.272,35.296,4.399,-24.261,-2.55,0.0,36.6,36.3,9.631,3.313,-14.818,-12.315,-16.02,-13.629,-3.017,27.82,0.0,199.64,,214.0,200.0,-14.228,3.208,-9.621,24.862
1067.5,3.035,0.751,-35.209,3.405,9.669,5.243,35.302,4.408,-24.228,-2.557,0.0,36.605,36.315,9.631,3.313,-14.833,-12.3,-16.048,-13.632,-3.017,27.812,0.0,199.74,,214.0,200.0,-14.195,3.205,-9.624,24.817
1068.0,3.035,0.751,-35.209,3.405,9.669,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.631,3.313,-14.875,-12.31,-16.016,-13.615,-3.017,27.812,0.0,199.74,,214.0,200.0,-14.203,3.202,-9.615,24.809
1068.5,3.035,0.751,-35.209,3.405,9.669,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.631,3.313,-14.865,-12.306,-16.046,-13.628,-3.017,27.812,0.0,200.54,,214.0,200.0,-14.204,3.199,-9.614,24.808
1069.0,3.098,0.696,-35.209,3.389,9.653,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.635,3.346,-14.792,-12.271,-16.002,-13.597,-3.017,27.812,0.0,200.54,,214.0,200.0,-14.211,3.197,-9.609,24.794
1069.5,3.098,0.696,-35.209,3.389,9.653,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.635,3.346,-14.871,-12.297,-16.014,-13.581,-3.017,27.812,0.0,200.34,,214.0,200.0,-14.166,3.195,-9.612,24.775
1070.0,3.098,0.696,-35.209,3.389,9.653,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.635,3.346,-14.789,-12.289,-16.014,-13.614,-3.017,27.812,0.0,200.34,,214.0,200.0,-14.191,3.193,-9.609,24.698
1070.5,3.098,0.696,-35.209,3.389,9.653,5.243,35.302,4.408,-24.228,-2.557,0.0,36.6,36.3,9.635,3.346,-14.876,-12.28,-15.991,-13.621,-3.017,27.812,0.0,200.34,,214.0,200.0,-14.176,3.192,-9.605,24.612
1071.0,3.098,0.696,-35.209,3.389,9.653,5.221,35.297,4.407,-24.198,-2.563,0.0,36.604,36.45,9.635,3.346,-14.873,-12.265,-15.976,-13.591,-3.016,27.818,0.0,200.34,,214.0,200.0,-14.192,3.19,-9.596,24.627
1071.5,3.098,0.696,-35.209,3.389,9.653,5.221,35.297,4.407,-24.198,-2.563,0.0,36.6,36.5,9.635,3.346,-14.864,-12.241,-16.002,-13.6,-3.016,27.818,0.0,200.24,,214.0,200.0,-14.176,3.189,-9.611,24.666
1072.0,3.782,0.898,-35.209,3.355,9.647,5.221,35.297,4.407,-24.198,-2.563,0.0,36.6,36.5,9.613,3.562,-14.772,-12.254,-15.994,-13.597,-3.016,27.818,0.0,200.24,,214.0,200.0,-14.177,3.187,-9.623,24.675
1072.5,3.782,0.898,-35.209,3.355,9.647,5.221,35.297,4.407,-24.198,-2.563,0.0,36.6,36.5,9.613,3.562,-14.771,-12.26,-15.959,-13.576,-3.016,27.818,0.0,200.04,,214.0,200.0,-14.154,3.197,-9.606,24.703
1073.0,3.782,0.898,-35.209,3.355,9.647,5.221,35.297,4.407,-24.198,-2.563,0.0,36.6,36.5,9.613,3.562,-14.813,-12.277,-16.01,-13.598,-3.016,27.818,0.0,200.04,,214.0,200.0,-14.141,3.207,-9.593,24.673
1073.5,3.782,0.898,-35.209,3.355,9.647,5.221,35.297,4.407,-24.198,-2.563,0.0,36.6,36.5,9.613,3.562,-14.842,-12.26,-16.02,-13.592,-3.016,27.818,0.0,199.64,,214.0,200.0,-14.175,3.216,-9.583,24.698
1074.0,3.782,0.898,-35.209,3.355,9.647,5.241,35.298,4.423,-24.155,-2.54,0.0,36.614,36.477,9.613,3.562,-14.855,-12.248,-16.032,-13.56,-3.005,27.822,0.0,199.64,,214.0,200.0,-14.178,3.225,-9.603,24.697
1074.5,3.782,0.898,-35.209,3.355,9.647,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.613,3.562,-14.692,-12.235,-15.893,-13.567,-3.005,27.822,0.0,199.74,,214.0,200.0,-14.174,3.234,-9.582,24.721
1075.0,3.782,0.898,-35.209,3.355,9.647,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.613,3.562,-14.805,-12.257,-15.981,-13.579,-3.005,27.822,0.0,199.74,,214.0,200.0,-14.097,3.243,-9.598,24.742
1075.5,3.201,0.817,-35.209,3.375,9.687,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.616,3.315,-14.805,-12.252,-15.98,-13.57,-3.005,27.822,0.0,200.04,,214.0,200.0,-14.155,3.252,-9.594,24.737
1076.0,3.201,0.817,-35.209,3.375,9.687,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.616,3.315,-14.824,-12.25,-16.006,-13.581,-3.005,27.822,0.0,200.04,,214.0,200.0,-14.152,3.251,-9.571,24.75
1076.5,3.201,0.817,-35.209,3.375,9.687,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.616,3.315,-14.85,-12.22,-15.954,-13.558,-3.005,27.822,0.0,200.14,,214.0,200.0,-14.165,3.251,-9.58,24.769
1077.0,3.201,0.817,-35.209,3.375,9.687,5.241,35.298,4.423,-24.155,-2.54,0.0,36.6,36.5,9.616,3.315,-14.83,-12.245,-15.988,-13.562,-3.005,27.822,0.0,200.14,,214.0,200.0,-14.145,3.25,-9.562,24.789
1077.5,3.201,0.817,-35.209,3.375,9.687,5.25,35.308,4.429,-24.124,-2.547,0.0,36.624,36.443,9.616,3.315,-14.699,-12.247,-15.932,-13.561,-3.006,27.82,0.0,200.44,,214.0,200.0,-14.156,3.249,-9.572,24.756
1078.0,3.201,0.817,-35.209,3.375,9.687,5.25,35.308,4.429,-24.124,-2.547,0.0,36.6,36.4,9.616,3.315,-14.792,-12.228,-15.891,-13.545,-3.006,27.82,0.0,200.44,,214.0,200.0,-14.11,3.248,-9.579,24.742
1078.5,3.851,0.897,-35.209,3.427,9.672,5.25,35.308,4.429,-24.124,-2.547,0.0,36.6,36.4,9.616,3.369,-14.781,-12.246,-15.967,-13.55,-3.006,27.82,0.0,200.34,,214.0,200.0,-14.114,3.247,-9.598,24.771
1079.0,3.851,0.897,-35.209,3.427,9.672,5.25,35.308,4.429,-24.124,-2.547,0.0,36.6,36.4,9.616,3.369,-14.837,-12.253,-16.02,-13.565,-3.006,27.82,0.0,200.34,,214.0,200.0,-14.136,3.257,-9.585,24.74
1079.5,3.851,0.897,-35.209,3.427,9.672,5.25,35.308,4.429,-24.124,-2.547,0.0,36.6,36.4,9.616,3.369,-14.85,-12.244,-16.041,-13.592,-3.006,27.82,0.0,200.24,,214.0,200.0,-14.169,3.267,-9.564,24.719
1080.0,3.851,0.897,-35.209,3.427,9.672,5.25,35.308,4.429,-24.124,-2.547,0.0,36.6,36.4,9.616,3.369,-14.857,-12.194,-15.888,-13.535,-3.006,27.82,0.0,200.24,,214.0,200.0,-14.182,3.277,-9.57,24.725
1080.5,3.851,0.897,-35.209,3.427,9.672,5.231,35.284,4.412,-24.255,-2.57,0.0,36.608,36.407,9.616,3.369,-14.797,-12.208,-15.839,-13.493,-3.025,27.809,0.0,200.24,,214.0,200.0,-14.118,3.286,-9.582,24.744
1081.0,3.851,0.897,-35.209,3.427,9.672,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.616,3.369,-14.715,-12.272,-15.931,-13.571,-3.025,27.809,0.0,200.24,,214.0,200.0,-14.084,3.295,-9.563,24.779
1081.5,3.512,0.852,-35.209,3.386,9.692,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.5,3.335,-14.756,-12.255,-15.96,-13.57,-3.025,27.809,0.0,199.94,,214.0,200.0,-14.122,3.304,-9.568,24.806
1082.0,3.512,0.852,-35.209,3.386,9.692,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.5,3.335,-14.825,-12.265,-16.003,-13.595,-3.025,27.809,0.0,199.94,,214.0,200.0,-14.135,3.308,-9.593,24.902
1082.5,3.512,0.852,-35.209,3.386,9.692,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.5,3.335,-14.838,-12.268,-16.044,-13.604,-3.025,27.809,0.0,200.14,,214.0,200.0,-14.172,3.311,-9.572,25.04
1083.0,3.512,0.852,-35.209,3.386,9.692,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.5,3.335,-14.863,-12.26,-16.05,-13.584,-3.025,27.809,0.0,200.14,,214.0,200.0,-14.189,3.315,-9.592,25.106
1083.5,3.512,0.852,-35.209,3.386,9.692,5.231,35.284,4.412,-24.255,-2.57,0.0,36.6,36.4,9.5,3.335,-14.86,-12.279,-16.056,-13.614,-3.025,27.809,0.0,199.64,,214.0,200.0,-14.19,3.318,-9.586,25.055
1084.0,3.512,0.852,-35.209,3.386,9.692,5.252,35.302,4.401,-24.236,-2.564,0.0,36.622,36.462,9.5,3.335,-14.673,-12.286,-15.945,-13.592,-3.02,27.81,0.0,199.64,,214.0,200.0,-14.202,3.321,-9.61,25.17
1084.5,3.512,0.852,-35.209,3.386,9.692,5.252,35.302,4.401,-24.236,-2.564,0.0,36.6,36.5,9.5,3.335,-14.845,-12.291,-16.012,-13.591,-3.02,27.81,0.0,199.44,,214.0,200.0,-14.124,3.324,-9.601,25.2
1085.0,3.292,0.775,-35.209,3.402,9.666,5.252,35.302,4.401,-24.236,-2.564,0.0,36.6,36.5,9.661,3.434,-14.801,-12.284,-16.018,-13.6,-3.02,27.81,0.0,199.44,,214.0,200.0,-14.185,3.327,-9.591,25.125
1085.5,3.292,0.775,-35.209,3.402,9.666,5.252,35.302,4.401,-24.236,-2.564,0.0,36.6,36.5,9.661,3.434,-14.867,-12.276,-16.05,-13.601,-3.02,27.81,0.0,199.74,,214.0,200.0,-14.176,3.327,-9.603,25.11
1086.0,3.292,0.775,-35.209,3.402,9.666,5.252,35.302,4.401,-24.236,-2.564,0.0,36.6,36.5,9.661,3.434,-14.901,-12.296,-16.033,-13.604,-3.02,27.81,0.0,199.74,,214.0,200.0,-14.199,3.326,-9.605,25.117
1086.5,3.292,0.775,-35.209,3.402,9.666,5.252,35.302,4.401,-24.236,-2.564,0.0,36.6,36.5,9.661,3.434,-14.839,-12.267,-15.99,-13.605,-3.02,27.81,0.0,199.64,,214.0,200.0,-14.208,3.325,-9.595,25.089
1087.0,3.292,0.775,-35.209,3.402,9.666,5.261,35.308,4.414,-24.223,-2.555,0.0,36.632,36.432,9.661,3.434,-14.723,-12.26,-15.997,-13.589,-3.014,27.811,0.0,199.64,,214.0,200.0,-14.175,3.325,-9.581,25.052
1087.5,3.292,0.775,-35.209,3.402,9.666,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.661,3.434,-14.83,-12.285,-16.028,-13.611,-3.014,27.811,0.0,199.74,,214.0,200.0,-14.142,3.324,-9.599,25.035
1088.0,3.194,0.838,-33.58,3.431,9.583,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.864,3.322,-14.791,-12.251,-15.999,-13.591,-3.014,27.811,0.0,199.74,,214.0,200.0,-14.188,3.324,-9.615,24.996
1088.5,3.194,0.838,-33.58,3.431,9.583,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.864,3.322,-14.858,-12.282,-16.034,-13.602,-3.014,27.811,0.0,199.44,,214.0,200.0,-14.158,3.322,-9.589,24.951
1089.0,3.194,0.838,-33.58,3.431,9.583,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.864,3.322,-14.877,-12.281,-16.031,-13.589,-3.014,27.811,0.0,199.44,,214.0,200.0,-14.194,3.32,-9.596,24.927
1089.5,3.194,0.838,-33.58,3.431,9.583,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.864,3.322,-14.755,-12.275,-15.983,-13.603,-3.014,27.811,0.0,199.54,,214.0,200.0,-14.194,3.318,-9.609,25.004
1090.0,3.194,0.838,-33.58,3.431,9.583,5.261,35.308,4.414,-24.223,-2.555,0.0,36.6,36.4,9.864,3.322,-14.84,-12.271,-15.97,-13.561,-3.014,27.811,0.0,199.54,,214.0,200.0,-14.154,3.316,-9.593,24.99
1090.5,3.194,0.838,-33.58,3.431,9.583,5.256,35.305,4.399,-24.19,-2.573,0.0,36.636,36.519,9.864,3.322,-14.805,-12.28,-16.017,-13.593,-3.028,27.8,0.0,199.14,,214.0,200.0,-14.161,3.314,-9.617,24.941
1091.0,3.194,0.838,-33.58,3.431,9.583,5.256,35.305,4.399,-24.19,-2.573,0.0,36.6,36.5,9.864,3.322,-14.857,-12.283,-15.975,-13.6,-3.028,27.8,0.0,199.14,,214.0,200.0,-14.174,3.312,-9.602,24.882
1091.5,3.333,0.797,-35.209,3.405,9.689,5.256,35.305,4.399,-24.19,-2.573,0.0,36.6,36.5,9.497,3.429,-14.825,-12.27,-16.018,-13.598,-3.028,27.8,0.0,199.44,,214.0,200.0,-14.179,3.31,-9.589,24.866
1092.0,3.333,0.797,-35.209,3.405,9.689,5.256,35.305,4.399,-24.19,-2.573,0.0,36.6,36.5,9.497,3.429,-14.77,-12.264,-15.968,-13.602,-3.028,27.8,0.0,199.44,,214.0,200.0,-14.178,3.31,-9.595,24.834
1092.5,3.333,0.797,-35.209,3.405,9.689,5.256,35.305,4.399,-24.19,-2.573,0.0,36.6,36.5,9.497,3.429,-14.773,-12.273,-15.998,-13.584,-3.028,27.8,0.0,199.94,,214.0,200.0,-14.151,3.31,-9.615,24.855
1093.0,3.333,0.797,-35.209,3.405,9.689,5.256,35.305,4.399,-24.19,-2.573,0.0,36.6,36.5,9.497,3.429,-14.858,-12.269,-15.972,-13.608,-3.028,27.8,0.0,199.94,,214.0,200.0,-14.157,3.311,-9.596,24.838
1093.5,3.333,0.797,-35.209,3.405,9.689,5.231,35.3,4.373,-24.209,-2.578,0.0,36.634,36.503,9.497,3.429,-14.812,-12.289,-16.025,-13.597,-3.025,27.803,0.0,199.64,,214.0,200.0,-14.177,3.311,-9.591,24.826
1094.0,3.333,0.797,-35.209,3.405,9.689,5.231,35.3,4.373,-24.209,-2.578,0.0,36.6,36.5,9.497,3.429,-14.769,-12.252,-15.942,-13.588,-3.025,27.803,0.0,199.64,,214.0,200.0,-14.18,3.312,-9.6,24.832
1094.5,3.042,0.748,-34.128,3.393,9.651,5.231,35.3,4.373,-24.209,-2.578,0.0,36.6,36.5,9.776,3.21,-14.846,-12.285,-16.036,-13.609,-3.025,27.803,0.0,199.74,,214.0,200.0,-14.138,3.312,-9.601,24.832
1095.0,3.042,0.748,-34.128,3.393,9.651,5.231,35.3,4.373,-24.209,-2.578,0.0,36.6,36.5,9.776,3.21,-14.775,-12.275,-16.01,-13.589,-3.025,27.803,0.0,199.74,,214.0,200.0,-14.194,3.308,-9.603,24.829
1095.5,3.042,0.748,-34.128,3.393,9.651,5.231,35.3,4.373,-24.209,-2.578,0.0,36.6,36.5,9.776,3.21,-14.856,-12.269,-15.987,-13.597,-3.025,27.803,0.0,199.54,,214.0,200.0,-14.162,3.303,-9.599,24.85
1096.0,3.042,0.748,-34.128,3.393,9.651,5.231,35.3,4.373,-24.209,-2.578,0.0,36.6,36.5,9.776,3.21,-14.814,-12.258,-15.941,-13.599,-3.025,27.803,0.0,199.54,,214.0,200.0,-14.177,3.299,-9.592,24.86
1096.5,3.042,0.748,-34.128,3.393,9.651,5.239,35.309,4.375,-24.221,-2.574,0.0,36.653,36.631,9.776,3.21,-14.85,-12.294,-16.039,-13.621,-3.017,27.801,0.0,200.04,,214.0,200.0,-14.153,3.295,-9.595,24.879
1097.0,3.042,0.748,-34.128,3.393,9.651,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.776,3.21,-14.783,-12.268,-15.999,-13.596,-3.017,27.801,0.0,200.04,,214.0,200.0,-14.201,3.291,-9.608,24.879
1097.5,3.042,0.748,-34.128,3.393,9.651,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.776,3.21,-14.857,-12.285,-16.009,-13.571,-3.017,27.801,0.0,199.84,,214.0,200.0,-14.162,3.286,-9.594,24.83
1098.0,3.595,0.818,-35.209,3.383,9.669,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.643,3.395,-14.805,-12.284,-16.037,-13.604,-3.017,27.801,0.0,199.84,,214.0,200.0,-14.18,3.282,-9.582,24.848
1098.5,3.595,0.818,-35.209,3.383,9.669,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.643,3.395,-14.8,-12.246,-15.955,-13.564,-3.017,27.801,0.0,199.14,,214.0,200.0,-14.183,3.288,-9.62,24.872
1099.0,3.595,0.818,-35.209,3.383,9.669,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.643,3.395,-14.847,-12.271,-16.012,-13.605,-3.017,27.801,0.0,199.14,,214.0,200.0,-14.141,3.293,-9.583,24.849
1099.5,3.595,0.818,-35.209,3.383,9.669,5.239,35.309,4.375,-24.221,-2.574,0.0,36.7,36.6,9.643,3.395,-14.881,-12.272,-16.017,-13.563,-3.017,27.801,0.0,198.54,,215.0,200.0,-14.184,3.298,-9.602,24.875
1100.0,3.595,0.818,-35.209,3.383,9.669,5.197,35.314,4.351,-24.175,-2.568,0.0,36.661,36.573,9.643,3.395,-14.804,-12.265,-16.0,-13.579,-3.012,27.79,0.0,198.54,,215.0,200.0,-14.183,3.302,-9.582,24.874
1100.5,3.595,0.818,-35.209,3.383,9.669,5.197,35.314,4.351,-24.175,-2.568,0.0,36.7,36.6,9.643,3.395,-14.84,-12.237,-15.946,-13.577,-3.012,27.79,0.0,199.14,,215.0,200.0,-14.162,3.307,-9.576,24.855
1101.0,3.5,0.84,-35.209,3.369,9.637,5.197,35.314,4.351,-24.175,-2.568,0.0,36.7,36.6,9.701,3.458,-14.811,-12.246,-16.018,-13.586,-3.012,27.79,0.0,199.14,,215.0,200.0,-14.15,3.312,-9.588,24.862
1101.5,3.5,0.84,-35.209,3.369,9.637,5.197,35.314,4.351,-24.175,-2.568,0.0,36.7,36.6,9.701,3.458,-14.747,-12.243,-15.953,-13.555,-3.012,27.79,0.0,199.84,,215.0,200.0,-14.166,3.315,-9.596,24.831
1102.0,3.5,0.84,-35.209,3.369,9.637,5.197,35.314,4.351,-24.175,-2.568,0.0,36.7,36.6,9.701,3.458,-14.822,-12.245,-15.983,-13.577,-3.012,27.79,0.0,199.84,,215.0,200.0,-14.125,3.318,-9.572,24.798
1102.5,3.5,0.84,-35.209,3.369,9.637,5.197,35.314,4.351,-24.175,-2.568,0.0,36.7,36.6,9.701,3.458,-14.783,-12.255,-15.999,-13.562,-3.012,27.79,0.0,200.74,,215.0,200.0,-14.157,3.321,-9.581,24.787
1103.0,3.5,0.84,-35.209,3.369,9.637,5.23,35.31,4.355,-24.187,-2.573,0.0,36.672,36.659,9.701,3.458,-14.849,-12.233,-15.928,-13.542,-3.023,27.786,0.0,200.74,,215.0,200.0,-14.15,3.324,-9.59,24.732
1103.5,3.5,0.84,-35.209,3.369,9.637,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.701,3.458,-14.761,-12.248,-15.931,-13.582,-3.023,27.786,0.0,200.94,,215.0,200.0,-14.138,3.327,-9.588,24.68
1104.0,3.5,0.84,-35.209,3.369,9.637,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.701,3.458,-14.816,-12.268,-16.004,-13.589,-3.023,27.786,0.0,200.94,,215.0,200.0,-14.13,3.33,-9.595,24.695
1104.5,3.412,0.795,-35.209,3.316,9.548,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.683,3.458,-14.796,-12.248,-15.997,-13.569,-3.023,27.786,0.0,200.24,,215.0,200.0,-14.169,3.333,-9.572,24.652
1105.0,3.412,0.795,-35.209,3.316,9.548,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.683,3.458,-14.845,-12.264,-16.017,-13.553,-3.023,27.786,0.0,200.24,,215.0,200.0,-14.152,3.334,-9.596,24.675
1105.5,3.412,0.795,-35.209,3.316,9.548,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.683,3.458,-14.77,-12.259,-15.988,-13.588,-3.023,27.786,0.0,200.24,,215.0,200.0,-14.17,3.335,-9.596,24.635
1106.0,3.412,0.795,-35.209,3.316,9.548,5.23,35.31,4.355,-24.187,-2.573,0.0,36.7,36.7,9.683,3.458,-14.743,-12.229,-15.945,-13.563,-3.023,27.786,0.0,200.24,,215.0,200.0,-14.151,3.336,-9.587,24.719
1106.5,3.412,0.795,-35.209,3.316,9.548,5.236,35.31,4.363,-24.211,-2.582,0.0,36.683,36.514,9.683,3.458,-14.838,-12.27,-16.017,-13.578,-3.04,27.773,0.0,200.84,,215.0,200.0,-14.12,3.338,-9.579,24.746
1107.0,3.412,0.795,-35.209,3.316,9.548,5.236,35.31,4.363,-24.211,-2.582,0.0,36.7,36.5,9.683,3.458,-14.848,-12.243,-16.031,-13.578,-3.04,27.773,0.0,200.84,,215.0,200.0,-14.176,3.339,-9.583,24.705
1107.5,2.948,0.794,-34.081,3.412,9.564,5.236,35.31,4.363,-24.211,-2.582,0.0,36.7,36.5,9.726,3.327,-14.793,-12.258,-16.019,-13.582,-3.04,27.773,0.0,201.04,,214.0,200.0,-14.175,3.34,-9.587,24.662
1108.0,2.948,0.794,-34.081,3.412,9.564,5.236,35.31,4.363,-24.211,-2.582,0.0,36.7,36.5,9.726,3.327,-14.772,-12.245,-15.91,-13.568,-3.04,27.773,0.0,201.04,,214.0,200.0,-14.163,3.334,-9.586,24.658
1108.5,2.948,0.794,-34.081,3.412,9.564,5.236,35.31,4.363,-24.211,-2.582,0.0,36.7,36.5,9.726,3.327,-14.82,-12.246,-15.987,-13.56,-3.04,27.773,0.0,201.64,,213.0,200.0,-14.124,3.327,-9.585,24.669
