t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1109.0,2.948,0.794,-34.081,3.412,9.564,5.236,35.31,4.363,-24.211,-2.582,0.0,36.7,36.5,9.726,3.327,-14.733,-12.267,-15.976,-13.585,-3.04,27.773,0.0,201.64,,213.0,200.0,-14.153,3.321,-9.581,24.69
1109.5,2.948,0.794,-34.081,3.412,9.564,5.243,35.31,4.356,-24.244,-2.602,0.0,36.694,36.597,9.726,3.327,-14.836,-12.273,-16.026,-13.594,-3.043,27.775,0.0,201.24,,212.0,200.0,-14.14,3.315,-9.574,24.73
1110.0,2.948,0.794,-34.081,3.412,9.564,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.726,3.327,-14.813,-12.251,-16.025,-13.581,-3.043,27.775,0.0,201.24,,212.0,200.0,-14.182,3.309,-9.573,24.782
1110.5,3.198,0.828,-34.593,3.35,9.623,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.767,3.421,-14.784,-12.255,-15.987,-13.586,-3.043,27.775,0.0,201.04,,211.0,200.0,-14.167,3.303,-9.607,24.904
1111.0,3.198,0.828,-34.593,3.35,9.623,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.767,3.421,-14.718,-12.25,-15.942,-13.573,-3.043,27.775,0.0,201.04,,211.0,200.0,-14.153,3.301,-9.598,25.12
1111.5,3.198,0.828,-34.593,3.35,9.623,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.767,3.421,-14.817,-12.266,-16.031,-13.589,-3.043,27.775,0.0,201.04,,210.0,200.0,-14.121,3.3,-9.601,25.317
1112.0,3.198,0.828,-34.593,3.35,9.623,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.767,3.421,-14.773,-12.268,-16.011,-13.588,-3.043,27.775,0.0,201.04,,210.0,200.0,-14.176,3.298,-9.577,25.374
1112.5,3.198,0.828,-34.593,3.35,9.623,5.243,35.31,4.356,-24.244,-2.602,0.0,36.7,36.6,9.767,3.421,-14.866,-12.286,-16.039,-13.6,-3.043,27.775,0.0,198.14,,211.0,200.0,-14.16,3.296,-9.607,25.348
1113.0,3.198,0.828,-34.593,3.35,9.623,5.257,35.323,4.357,-24.17,-2.595,0.0,36.696,36.657,9.767,3.421,-14.74,-12.265,-15.965,-13.591,-3.048,27.762,0.0,198.14,,211.0,200.0,-14.198,3.295,-9.588,25.271
1113.5,3.198,0.828,-34.593,3.35,9.623,5.257,35.323,4.357,-24.17,-2.595,0.0,36.7,36.7,9.767,3.421,-14.758,-12.248,-15.881,-13.545,-3.048,27.762,0.0,198.84,,212.0,200.0,-14.14,3.293,-9.585,25.265
1114.0,3.456,0.884,-34.376,3.417,9.53,5.257,35.323,4.357,-24.17,-2.595,0.0,36.7,36.7,9.822,3.415,-14.8,-12.258,-15.995,-13.558,-3.048,27.762,0.0,198.84,,212.0,200.0,-14.108,3.292,-9.581,25.21
1114.5,3.456,0.884,-34.376,3.417,9.53,5.257,35.323,4.357,-24.17,-2.595,0.0,36.7,36.7,9.822,3.415,-14.858,-12.241,-15.954,-13.547,-3.048,27.762,0.0,198.34,,213.0,200.0,-14.153,3.294,-9.579,25.17
1115.0,3.456,0.884,-34.376,3.417,9.53,5.257,35.323,4.357,-24.17,-2.595,0.0,36.7,36.7,9.822,3.415,-14.838,-12.251,-16.043,-13.604,-3.048,27.762,0.0,198.34,,213.0,200.0,-14.15,3.297,-9.589,25.106
1115.5,3.456,0.884,-34.376,3.417,9.53,5.257,35.323,4.357,-24.17,-2.595,0.0,36.7,36.7,9.822,3.415,-14.824,-12.229,-15.949,-13.559,-3.048,27.762,0.0,198.44,,214.0,200.0,-14.184,3.3,-9.578,25.049
1116.0,3.456,0.884,-34.376,3.417,9.53,5.238,35.33,4.357,-24.176,-2.588,0.0,36.722,36.653,9.822,3.415,-14.848,-12.245,-16.008,-13.599,-3.044,27.773,0.0,198.44,,214.0,200.0,-14.14,3.302,-9.584,24.997
1116.5,3.456,0.884,-34.376,3.417,9.53,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.822,3.415,-14.767,-12.266,-15.965,-13.572,-3.044,27.773,0.0,198.24,,215.0,200.0,-14.175,3.307,-9.577,24.977
1117.0,3.492,0.815,-35.209,3.409,9.671,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.619,3.285,-14.844,-12.25,-15.973,-13.557,-3.044,27.773,0.0,198.24,,215.0,200.0,-14.142,3.307,-9.562,24.975
1117.5,3.492,0.815,-35.209,3.409,9.671,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.619,3.285,-14.81,-12.222,-15.909,-13.542,-3.044,27.773,0.0,198.14,,216.0,200.0,-14.156,3.31,-9.594,24.966
1118.0,3.492,0.815,-35.209,3.409,9.671,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.619,3.285,-14.818,-12.266,-15.983,-13.567,-3.044,27.773,0.0,198.14,,216.0,200.0,-14.121,3.313,-9.57,24.98
1118.5,3.492,0.815,-35.209,3.409,9.671,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.619,3.285,-14.756,-12.248,-15.954,-13.575,-3.044,27.773,0.0,201.64,,215.0,200.0,-14.158,3.316,-9.561,24.986
1119.0,3.492,0.815,-35.209,3.409,9.671,5.238,35.33,4.357,-24.176,-2.588,0.0,36.7,36.7,9.619,3.285,-14.832,-12.239,-15.985,-13.553,-3.044,27.773,0.0,201.64,,215.0,200.0,-14.133,3.319,-9.581,24.981
1119.5,3.492,0.815,-35.209,3.409,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.716,36.716,9.619,3.285,-14.768,-12.236,-15.975,-13.575,-3.048,27.761,0.0,201.04,,214.0,200.0,-14.152,3.322,-9.56,24.939
1120.0,3.492,0.815,-35.209,3.409,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.7,36.7,9.619,3.285,-14.837,-12.233,-15.961,-13.543,-3.048,27.761,0.0,201.04,,214.0,200.0,-14.139,3.325,-9.568,24.979
1120.5,3.388,0.809,-35.209,3.443,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.7,36.7,9.601,3.38,-14.789,-12.242,-16.003,-13.583,-3.048,27.761,0.0,201.04,,213.0,200.0,-14.143,3.327,-9.554,24.975
1121.0,3.388,0.809,-35.209,3.443,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.7,36.7,9.601,3.38,-14.83,-12.246,-15.954,-13.538,-3.048,27.761,0.0,201.04,,213.0,200.0,-14.154,3.328,-9.565,24.988
1121.5,3.388,0.809,-35.209,3.443,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.7,36.7,9.601,3.38,-14.757,-12.229,-15.948,-13.565,-3.048,27.761,0.0,200.54,,213.0,200.0,-14.142,3.329,-9.541,25.124
1122.0,3.388,0.809,-35.209,3.443,9.671,5.234,35.326,4.361,-24.187,-2.595,0.0,36.7,36.7,9.601,3.38,-14.843,-12.222,-15.89,-13.54,-3.048,27.761,0.0,200.54,,213.0,200.0,-14.125,3.33,-9.55,25.319
1122.5,3.388,0.809,-35.209,3.443,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.736,36.837,9.601,3.38,-14.778,-12.228,-15.96,-13.554,-3.042,27.77,0.0,200.44,,213.0,200.0,-14.124,3.331,-9.532,25.31
1123.0,3.388,0.809,-35.209,3.443,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.7,36.8,9.601,3.38,-14.752,-12.223,-15.926,-13.522,-3.042,27.77,0.0,200.44,,213.0,200.0,-14.13,3.332,-9.55,25.323
1123.5,3.574,0.818,-35.209,3.346,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.7,36.8,9.664,3.461,-14.798,-12.237,-15.974,-13.527,-3.042,27.77,0.0,200.54,,213.0,200.0,-14.105,3.333,-9.547,25.293
1124.0,3.574,0.818,-35.209,3.346,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.7,36.8,9.664,3.461,-14.761,-12.224,-15.954,-13.548,-3.042,27.77,0.0,200.54,,213.0,200.0,-14.134,3.337,-9.522,25.242
1124.5,3.574,0.818,-35.209,3.346,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.7,36.8,9.664,3.461,-14.774,-12.203,-15.963,-13.547,-3.042,27.77,0.0,200.74,,213.0,200.0,-14.122,3.341,-9.528,25.236
1125.0,3.574,0.818,-35.209,3.346,9.671,5.225,35.339,4.335,-24.149,-2.577,0.0,36.7,36.8,9.664,3.461,-14.705,-12.204,-15.914,-13.536,-3.042,27.77,0.0,200.74,,213.0,200.0,-14.122,3.345,-9.512,25.231
1125.5,3.574,0.818,-35.209,3.346,9.671,5.243,35.334,4.346,-24.153,-2.588,0.0,36.751,36.735,9.664,3.461,-14.797,-12.217,-15.972,-13.529,-3.055,27.765,0.0,199.94,,213.0,200.0,-14.09,3.348,-9.514,25.218
1126.0,3.574,0.818,-35.209,3.346,9.671,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.664,3.461,-14.73,-12.197,-15.942,-13.555,-3.055,27.765,0.0,199.94,,213.0,200.0,-14.128,3.352,-9.535,25.215
1126.5,3.574,0.818,-35.209,3.346,9.671,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.664,3.461,-14.791,-12.211,-15.975,-13.52,-3.055,27.765,0.0,199.54,,213.0,200.0,-14.106,3.356,-9.533,25.143
1127.0,3.244,0.793,-34.61,3.445,9.636,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.745,3.295,-14.742,-12.202,-15.965,-13.541,-3.055,27.765,0.0,199.54,,213.0,200.0,-14.124,3.359,-9.534,25.125
1127.5,3.244,0.793,-34.61,3.445,9.636,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.745,3.295,-14.809,-12.186,-15.883,-13.517,-3.055,27.765,0.0,199.24,,213.0,200.0,-14.112,3.357,-9.528,25.093
1128.0,3.244,0.793,-34.61,3.445,9.636,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.745,3.295,-14.713,-12.211,-15.931,-13.536,-3.055,27.765,0.0,199.24,,213.0,200.0,-14.099,3.356,-9.506,25.09
1128.5,3.244,0.793,-34.61,3.445,9.636,5.243,35.334,4.346,-24.153,-2.588,0.0,36.8,36.7,9.745,3.295,-14.804,-12.221,-15.98,-13.535,-3.055,27.765,0.0,198.94,,214.0,200.0,-14.098,3.354,-9.518,25.067
1129.0,3.244,0.793,-34.61,3.445,9.636,5.256,35.339,4.352,-24.177,-2.57,0.0,36.762,36.772,9.745,3.295,-14.751,-12.235,-15.952,-13.549,-3.042,27.765,0.0,198.94,,214.0,200.0,-14.135,3.352,-9.53,25.082
1129.5,3.244,0.793,-34.61,3.445,9.636,5.256,35.339,4.352,-24.177,-2.57,0.0,36.8,36.8,9.745,3.295,-14.813,-12.203,-15.89,-13.516,-3.042,27.765,0.0,199.34,,214.0,200.0,-14.122,3.35,-9.525,25.061
1130.0,3.071,0.722,-35.209,3.394,9.687,5.256,35.339,4.352,-24.177,-2.57,0.0,36.8,36.8,9.629,3.444,-14.761,-12.234,-15.96,-13.562,-3.042,27.765,0.0,199.34,,214.0,200.0,-14.106,3.348,-9.53,25.057
1130.5,3.071,0.722,-35.209,3.394,9.687,5.256,35.339,4.352,-24.177,-2.57,0.0,36.8,36.8,9.629,3.444,-14.709,-12.221,-15.938,-13.533,-3.042,27.765,0.0,199.04,,214.0,200.0,-14.129,3.344,-9.513,25.007
1131.0,3.071,0.722,-35.209,3.394,9.687,5.256,35.339,4.352,-24.177,-2.57,0.0,36.8,36.8,9.629,3.444,-14.796,-12.216,-15.996,-13.55,-3.042,27.765,0.0,199.04,,214.0,200.0,-14.1,3.339,-9.54,24.999
1131.5,3.071,0.722,-35.209,3.394,9.687,5.256,35.339,4.352,-24.177,-2.57,0.0,36.8,36.8,9.629,3.444,-14.764,-12.24,-15.985,-13.562,-3.042,27.765,0.0,199.74,,214.0,200.0,-14.139,3.335,-9.546,24.991
1132.0,3.071,0.722,-35.209,3.394,9.687,5.246,35.331,4.344,-24.207,-2.588,0.0,36.767,36.761,9.629,3.444,-14.799,-12.265,-15.995,-13.569,-3.046,27.765,0.0,199.74,,214.0,200.0,-14.138,3.331,-9.545,24.987
1132.5,3.071,0.722,-35.209,3.394,9.687,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.629,3.444,-14.714,-12.216,-15.924,-13.555,-3.046,27.765,0.0,199.54,,214.0,200.0,-14.157,3.326,-9.528,24.99
1133.0,3.071,0.722,-35.209,3.394,9.687,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.629,3.444,-14.836,-12.263,-16.007,-13.57,-3.046,27.765,0.0,199.54,,214.0,200.0,-14.102,3.322,-9.56,24.97
1133.5,3.535,0.818,-35.209,3.376,9.679,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.623,3.399,-14.767,-12.24,-15.984,-13.576,-3.046,27.765,0.0,199.24,,214.0,200.0,-14.169,3.318,-9.55,24.947
1134.0,3.535,0.818,-35.209,3.376,9.679,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.623,3.399,-14.832,-12.252,-16.011,-13.561,-3.046,27.765,0.0,199.24,,214.0,200.0,-14.142,3.322,-9.549,24.959
1134.5,3.535,0.818,-35.209,3.376,9.679,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.623,3.399,-14.783,-12.237,-16.008,-13.601,-3.046,27.765,0.0,199.24,,214.0,200.0,-14.164,3.325,-9.564,24.982
1135.0,3.535,0.818,-35.209,3.376,9.679,5.246,35.331,4.344,-24.207,-2.588,0.0,36.8,36.8,9.623,3.399,-14.825,-12.236,-15.946,-13.539,-3.046,27.765,0.0,199.24,,214.0,200.0,-14.157,3.329,-9.543,24.976
1135.5,3.535,0.818,-35.209,3.376,9.679,5.24,35.334,4.319,-24.174,-2.599,0.0,36.768,36.76,9.623,3.399,-14.742,-12.218,-15.957,-13.559,-3.061,27.751,0.0,199.64,,214.0,200.0,-14.136,3.332,-9.542,24.992
1136.0,3.535,0.818,-35.209,3.376,9.679,5.24,35.334,4.319,-24.174,-2.599,0.0,36.8,36.8,9.623,3.399,-14.815,-12.207,-15.976,-13.545,-3.061,27.751,0.0,199.64,,214.0,200.0,-14.119,3.335,-9.543,25.001
1136.5,3.101,0.791,-33.949,3.435,9.623,5.24,35.334,4.319,-24.174,-2.599,0.0,36.8,36.8,9.802,3.349,-14.736,-12.187,-15.942,-13.531,-3.061,27.751,0.0,198.84,,215.0,200.0,-14.135,3.339,-9.555,24.975
1137.0,3.101,0.791,-33.949,3.435,9.623,5.24,35.334,4.319,-24.174,-2.599,0.0,36.8,36.8,9.802,3.349,-14.785,-12.151,-15.873,-13.501,-3.061,27.751,0.0,198.84,,215.0,200.0,-14.099,3.335,-9.535,24.982
1137.5,3.101,0.791,-33.949,3.435,9.623,5.24,35.334,4.319,-24.174,-2.599,0.0,36.8,36.8,9.802,3.349,-14.735,-12.206,-15.928,-13.531,-3.061,27.751,0.0,198.74,,216.0,200.0,-14.077,3.331,-9.532,24.985
1138.0,3.101,0.791,-33.949,3.435,9.623,5.24,35.334,4.319,-24.174,-2.599,0.0,36.8,36.8,9.802,3.349,-14.671,-12.158,-15.875,-13.496,-3.061,27.751,0.0,198.74,,216.0,200.0,-14.1,3.327,-9.494,25.022
1138.5,3.101,0.791,-33.949,3.435,9.623,5.212,35.351,4.337,-24.004,-2.593,0.0,36.777,36.722,9.802,3.349,-14.751,-12.172,-15.932,-13.482,-3.045,27.756,0.0,198.44,,217.0,200.0,-14.05,3.323,-9.493,25.004
1139.0,3.101,0.791,-33.949,3.435,9.623,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.802,3.349,-14.751,-12.145,-15.842,-13.478,-3.045,27.756,0.0,198.44,,217.0,200.0,-14.084,3.32,-9.502,24.952
1139.5,3.101,0.791,-33.949,3.435,9.623,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.802,3.349,-14.69,-12.171,-15.889,-13.476,-3.045,27.756,0.0,199.34,,217.0,200.0,-14.054,3.316,-9.499,24.854
1140.0,3.093,0.736,-35.209,3.405,9.61,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.692,3.495,-14.635,-12.169,-15.827,-13.458,-3.045,27.756,0.0,199.34,,217.0,200.0,-14.057,3.313,-9.498,24.801
1140.5,3.093,0.736,-35.209,3.405,9.61,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.692,3.495,-14.72,-12.134,-15.882,-13.495,-3.045,27.756,0.0,200.44,,217.0,200.0,-14.022,3.309,-9.492,24.768
1141.0,3.093,0.736,-35.209,3.405,9.61,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.692,3.495,-14.673,-12.146,-15.908,-13.472,-3.045,27.756,0.0,200.44,,217.0,200.0,-14.058,3.306,-9.482,24.721
1141.5,3.093,0.736,-35.209,3.405,9.61,5.212,35.351,4.337,-24.004,-2.593,0.0,36.8,36.7,9.692,3.495,-14.731,-12.127,-15.835,-13.453,-3.045,27.756,0.0,202.94,,216.0,200.0,-14.05,3.302,-9.498,24.879
1142.0,3.093,0.736,-35.209,3.405,9.61,5.182,35.327,4.316,-24.038,-2.592,0.0,36.77,36.834,9.692,3.495,-14.679,-12.136,-15.889,-13.476,-3.055,27.741,0.0,202.94,,216.0,200.0,-14.037,3.299,-9.487,24.888
1142.5,3.093,0.736,-35.209,3.405,9.61,5.182,35.327,4.316,-24.038,-2.592,0.0,36.8,36.8,9.692,3.495,-14.733,-12.156,-15.905,-13.46,-3.055,27.741,0.0,203.04,,215.0,200.0,-14.045,3.295,-9.475,24.934
1143.0,3.392,0.774,-35.209,3.45,9.668,5.182,35.327,4.316,-24.038,-2.592,0.0,36.8,36.8,9.597,3.412,-14.678,-12.143,-15.901,-13.497,-3.055,27.741,0.0,203.04,,215.0,200.0,-14.063,3.292,-9.463,24.935
1143.5,3.392,0.774,-35.209,3.45,9.668,5.182,35.327,4.316,-24.038,-2.592,0.0,36.8,36.8,9.597,3.412,-14.748,-12.151,-15.898,-13.471,-3.055,27.741,0.0,202.74,,214.0,200.0,-14.055,3.294,-9.475,24.937
1144.0,3.392,0.774,-35.209,3.45,9.668,5.182,35.327,4.316,-24.038,-2.592,0.0,36.8,36.8,9.597,3.412,-14.695,-12.179,-15.902,-13.5,-3.055,27.741,0.0,202.74,,214.0,200.0,-14.067,3.295,-9.475,24.944
1144.5,3.392,0.774,-35.209,3.45,9.668,5.182,35.327,4.316,-24.038,-2.592,0.0,36.8,36.8,9.597,3.412,-14.689,-12.172,-15.837,-13.473,-3.055,27.741,0.0,201.34,,213.0,200.0,-14.069,3.297,-9.464,25.12
1145.0,3.392,0.774,-35.209,3.45,9.668,5.229,35.32,4.34,-24.156,-2.583,0.0,36.776,36.72,9.597,3.412,-14.748,-12.164,-15.924,-13.491,-3.046,27.75,0.0,201.34,,213.0,200.0,-14.043,3.298,-9.471,25.519
1145.5,3.392,0.774,-35.209,3.45,9.668,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.597,3.412,-14.704,-12.174,-15.913,-13.512,-3.046,27.75,0.0,201.54,,212.0,200.0,-14.082,3.3,-9.47,25.603
1146.0,3.769,0.882,-35.209,3.323,9.69,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.633,3.507,-14.758,-12.183,-15.952,-13.5,-3.046,27.75,0.0,201.54,,212.0,200.0,-14.076,3.301,-9.496,25.537
1146.5,3.769,0.882,-35.209,3.323,9.69,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.633,3.507,-14.739,-12.171,-15.866,-13.511,-3.046,27.75,0.0,201.54,,211.0,200.0,-14.098,3.309,-9.472,25.499
1147.0,3.769,0.882,-35.209,3.323,9.69,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.633,3.507,-14.765,-12.203,-15.962,-13.534,-3.046,27.75,0.0,201.54,,211.0,200.0,-14.072,3.317,-9.494,25.461
1147.5,3.769,0.882,-35.209,3.323,9.69,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.633,3.507,-14.74,-12.203,-15.934,-13.547,-3.046,27.75,0.0,197.74,,212.0,200.0,-14.116,3.324,-9.493,25.408
1148.0,3.769,0.882,-35.209,3.323,9.69,5.229,35.32,4.34,-24.156,-2.583,0.0,36.8,36.7,9.633,3.507,-14.8,-12.215,-15.988,-13.525,-3.046,27.75,0.0,197.74,,212.0,200.0,-14.106,3.331,-9.502,25.572
1148.5,3.769,0.882,-35.209,3.323,9.69,5.224,35.307,4.329,-24.212,-2.594,0.0,36.765,36.793,9.633,3.507,-14.729,-12.208,-15.93,-13.52,-3.045,27.727,0.0,197.84,,213.0,200.0,-14.132,3.338,-9.489,25.733
1149.0,3.769,0.882,-35.209,3.323,9.69,5.224,35.307,4.329,-24.212,-2.594,0.0,36.8,36.8,9.633,3.507,-14.72,-12.176,-15.861,-13.521,-3.045,27.727,0.0,197.84,,213.0,200.0,-14.097,3.346,-9.486,25.654
1149.5,3.361,0.864,-33.988,3.392,9.535,5.224,35.307,4.329,-24.212,-2.594,0.0,36.8,36.8,9.875,3.397,-14.767,-12.203,-15.96,-13.518,-3.045,27.727,0.0,197.84,,214.0,200.0,-14.069,3.352,-9.485,25.608
1150.0,3.361,0.864,-33.988,3.392,9.535,5.224,35.307,4.329,-24.212,-2.594,0.0,36.8,36.8,9.875,3.397,-14.749,-12.179,-15.909,-13.516,-3.045,27.727,0.0,197.84,,214.0,200.0,-14.112,3.353,-9.502,25.561
1150.5,3.361,0.864,-33.988,3.392,9.535,5.224,35.307,4.329,-24.212,-2.594,0.0,36.8,36.8,9.875,3.397,-14.79,-12.198,-15.98,-13.533,-3.045,27.727,0.0,198.04,,215.0,200.0,-14.088,3.353,-9.498,25.512
1151.0,3.361,0.864,-33.988,3.392,9.535,5.224,35.307,4.329,-24.212,-2.594,0.0,36.8,36.8,9.875,3.397,-14.765,-12.18,-15.938,-13.511,-3.045,27.727,0.0,198.04,,215.0,200.0,-14.126,3.353,-9.473,25.511
1151.5,3.361,0.864,-33.988,3.392,9.535,5.272,35.331,4.333,-24.131,-2.581,0.0,36.759,36.816,9.875,3.397,-14.792,-12.197,-15.982,-13.527,-3.046,27.743,0.0,198.94,,216.0,200.0,-14.098,3.353,-9.469,25.508
1152.0,3.361,0.864,-33.988,3.392,9.535,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.875,3.397,-14.745,-12.184,-15.925,-13.519,-3.046,27.743,0.0,198.94,,216.0,200.0,-14.125,3.353,-9.497,25.495
1152.5,3.64,0.864,-35.209,3.395,9.668,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.693,3.293,-14.789,-12.153,-15.845,-13.474,-3.046,27.743,0.0,199.64,,216.0,200.0,-14.093,3.353,-9.499,25.398
1153.0,3.64,0.864,-35.209,3.395,9.668,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.693,3.293,-14.755,-12.179,-15.932,-13.528,-3.046,27.743,0.0,199.64,,216.0,200.0,-14.065,3.358,-9.479,25.441
1153.5,3.64,0.864,-35.209,3.395,9.668,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.693,3.293,-14.759,-12.18,-15.971,-13.498,-3.046,27.743,0.0,198.94,,217.0,200.0,-14.098,3.363,-9.482,25.628
1154.0,3.64,0.864,-35.209,3.395,9.668,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.693,3.293,-14.662,-12.168,-15.899,-13.486,-3.046,27.743,0.0,198.94,,217.0,200.0,-14.102,3.367,-9.476,25.77
1154.5,3.64,0.864,-35.209,3.395,9.668,5.272,35.331,4.333,-24.131,-2.581,0.0,36.8,36.8,9.693,3.293,-14.76,-12.129,-15.862,-13.469,-3.046,27.743,0.0,202.44,,216.0,200.0,-14.054,3.372,-9.496,25.942
1155.0,3.64,0.864,-35.209,3.395,9.668,5.255,35.321,4.338,-24.07,-2.591,0.0,36.76,36.766,9.693,3.293,-14.674,-12.177,-15.899,-13.489,-3.048,27.732,0.0,202.44,,216.0,200.0,-14.055,3.376,-9.487,26.091
1155.5,3.64,0.864,-35.209,3.395,9.668,5.255,35.321,4.338,-24.07,-2.591,0.0,36.8,36.8,9.693,3.293,-14.649,-12.138,-15.877,-13.488,-3.048,27.732,0.0,202.04,,215.0,200.0,-14.06,3.38,-9.487,26.159
1156.0,3.436,0.823,-35.209,3.387,9.64,5.255,35.321,4.338,-24.07,-2.591,0.0,36.8,36.8,9.665,3.57,-14.73,-12.152,-15.924,-13.489,-3.048,27.732,0.0,202.04,,215.0,200.0,-14.038,3.385,-9.457,26.079
1156.5,3.436,0.823,-35.209,3.387,9.64,5.255,35.321,4.338,-24.07,-2.591,0.0,36.8,36.8,9.665,3.57,-14.658,-12.165,-15.912,-13.48,-3.048,27.732,0.0,202.84,,214.0,200.0,-14.074,3.385,-9.465,26.068
1157.0,3.436,0.823,-35.209,3.387,9.64,5.255,35.321,4.338,-24.07,-2.591,0.0,36.8,36.8,9.665,3.57,-14.668,-12.156,-15.917,-13.484,-3.048,27.732,0.0,202.84,,214.0,200.0,-14.054,3.386,-9.464,26.072
1157.5,3.436,0.823,-35.209,3.387,9.64,5.255,35.321,4.338,-24.07,-2.591,0.0,36.8,36.8,9.665,3.57,-14.741,-12.15,-15.823,-13.459,-3.048,27.732,0.0,201.04,,213.0,200.0,-14.056,3.387,-9.466,26.031
1158.0,3.436,0.823,-35.209,3.387,9.64,5.231,35.303,4.332,-24.141,-2.6,0.0,36.756,36.739,9.665,3.57,-14.733,-12.168,-15.919,-13.497,-3.051,27.735,0.0,201.04,,213.0,200.0,-14.043,3.388,-9.475,26.002
1158.5,3.436,0.823,-35.209,3.387,9.64,5.231,35.303,4.332,-24.141,-2.6,0.0,36.8,36.7,9.665,3.57,-14.701,-12.174,-15.89,-13.49,-3.051,27.735,0.0,201.44,,212.0,200.0,-14.08,3.389,-9.463,25.934
1159.0,3.145,0.803,-34.186,3.433,9.538,5.231,35.303,4.332,-24.141,-2.6,0.0,36.8,36.7,9.77,3.343,-14.758,-12.18,-15.953,-13.496,-3.051,27.735,0.0,201.44,,212.0,200.0,-14.064,3.389,-9.46,25.834
1159.5,3.145,0.803,-34.186,3.433,9.538,5.231,35.303,4.332,-24.141,-2.6,0.0,36.8,36.7,9.77,3.343,-14.709,-12.178,-15.926,-13.518,-3.051,27.735,0.0,201.14,,211.0,200.0,-14.097,3.385,-9.475,25.702
1160.0,3.145,0.803,-34.186,3.433,9.538,5.231,35.303,4.332,-24.141,-2.6,0.0,36.8,36.7,9.77,3.343,-14.781,-12.159,-15.851,-13.486,-3.051,27.735,0.0,201.14,,211.0,200.0,-14.082,3.381,-9.474,25.648
1160.5,3.145,0.803,-34.186,3.433,9.538,5.231,35.303,4.332,-24.141,-2.6,0.0,36.8,36.7,9.77,3.343,-14.728,-12.185,-15.924,-13.523,-3.051,27.735,0.0,197.74,,212.0,200.0,-14.069,3.378,-9.478,25.597
1161.0,3.145,0.803,-34.186,3.433,9.538,5.186,35.29,4.321,-24.219,-2.599,0.0,36.748,36.583,9.77,3.343,-14.795,-12.195,-15.977,-13.533,-3.061,27.733,0.0,197.74,,212.0,200.0,-14.09,3.374,-9.478,25.53
1161.5,3.145,0.803,-34.186,3.433,9.538,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.77,3.343,-14.716,-12.191,-15.943,-13.535,-3.061,27.733,0.0,197.74,,213.0,200.0,-14.125,3.37,-9.481,25.527
1162.0,3.145,0.803,-34.186,3.433,9.538,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.77,3.343,-14.793,-12.18,-15.902,-13.5,-3.061,27.733,0.0,197.74,,213.0,200.0,-14.096,3.366,-9.479,25.466
1162.5,3.251,0.864,-33.194,3.433,9.543,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.899,3.348,-14.748,-12.206,-15.952,-13.546,-3.061,27.733,0.0,198.04,,214.0,200.0,-14.094,3.363,-9.493,25.447
1163.0,3.251,0.864,-33.194,3.433,9.543,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.899,3.348,-14.735,-12.182,-15.899,-13.532,-3.061,27.733,0.0,198.04,,214.0,200.0,-14.113,3.361,-9.48,25.401
1163.5,3.251,0.864,-33.194,3.433,9.543,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.899,3.348,-14.789,-12.218,-15.982,-13.561,-3.061,27.733,0.0,198.24,,215.0,200.0,-14.087,3.359,-9.474,25.349
1164.0,3.251,0.864,-33.194,3.433,9.543,5.186,35.29,4.321,-24.219,-2.599,0.0,36.7,36.6,9.899,3.348,-14.721,-12.204,-15.935,-13.526,-3.061,27.733,0.0,198.24,,215.0,200.0,-14.138,3.357,-9.495,25.317
1164.5,3.251,0.864,-33.194,3.433,9.543,5.229,35.287,4.291,-24.194,-2.588,0.0,36.732,36.539,9.899,3.348,-14.728,-12.197,-15.933,-13.521,-3.068,27.729,0.0,199.74,,215.0,200.0,-14.096,3.356,-9.49,25.286
1165.0,3.251,0.864,-33.194,3.433,9.543,5.229,35.287,4.291,-24.194,-2.588,0.0,36.7,36.5,9.899,3.348,-14.754,-12.185,-15.913,-13.509,-3.068,27.729,0.0,199.74,,215.0,200.0,-14.095,3.354,-9.475,25.254
1165.5,2.795,0.757,-33.655,3.45,9.579,5.229,35.287,4.291,-24.194,-2.588,0.0,36.7,36.5,9.779,3.398,-14.746,-12.18,-15.943,-13.516,-3.068,27.729,0.0,199.34,,215.0,200.0,-14.09,3.352,-9.448,25.221
1166.0,2.795,0.757,-33.655,3.45,9.579,5.229,35.287,4.291,-24.194,-2.588,0.0,36.7,36.5,9.779,3.398,-14.68,-12.18,-15.882,-13.486,-3.068,27.729,0.0,199.34,,215.0,200.0,-14.096,3.343,-9.461,25.219
1166.5,2.795,0.757,-33.655,3.45,9.579,5.229,35.287,4.291,-24.194,-2.588,0.0,36.7,36.5,9.779,3.398,-14.741,-12.148,-15.868,-13.468,-3.068,27.729,0.0,199.84,,215.0,200.0,-14.057,3.334,-9.468,25.173
1167.0,2.795,0.757,-33.655,3.45,9.579,5.229,35.287,4.291,-24.194,-2.588,0.0,36.7,36.5,9.779,3.398,-14.688,-12.15,-15.895,-13.482,-3.068,27.729,0.0,199.84,,215.0,200.0,-14.056,3.325,-9.451,25.107
1167.5,2.795,0.757,-33.655,3.45,9.579,5.221,35.305,4.315,-24.016,-2.595,0.0,36.718,36.607,9.779,3.398,-14.704,-12.147,-15.87,-13.478,-3.057,27.732,0.0,201.44,,214.0,200.0,-14.054,3.316,-9.447,25.124
1168.0,2.795,0.757,-33.655,3.45,9.579,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.779,3.398,-14.681,-12.128,-15.838,-13.441,-3.057,27.732,0.0,201.44,,214.0,200.0,-14.05,3.308,-9.432,25.113
1168.5,2.795,0.757,-33.655,3.45,9.579,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.779,3.398,-14.657,-12.107,-15.813,-13.442,-3.057,27.732,0.0,201.64,,213.0,200.0,-14.022,3.3,-9.423,25.101
1169.0,3.547,0.928,-34.337,3.421,9.621,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.765,3.457,-14.584,-12.111,-15.818,-13.432,-3.057,27.732,0.0,201.64,,213.0,200.0,-14.005,3.291,-9.41,25.117
1169.5,3.547,0.928,-34.337,3.421,9.621,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.765,3.457,-14.678,-12.101,-15.862,-13.438,-3.057,27.732,0.0,200.94,,213.0,200.0,-13.986,3.295,-9.414,25.183
1170.0,3.547,0.928,-34.337,3.421,9.621,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.765,3.457,-14.683,-12.074,-15.814,-13.383,-3.057,27.732,0.0,200.94,,213.0,200.0,-14.02,3.3,-9.427,25.268
1170.5,3.547,0.928,-34.337,3.421,9.621,5.221,35.305,4.315,-24.016,-2.595,0.0,36.7,36.6,9.765,3.457,-14.626,-12.112,-15.857,-13.43,-3.057,27.732,0.0,199.84,,213.0,200.0,-13.989,3.304,-9.418,25.392
1171.0,3.547,0.928,-34.337,3.421,9.621,5.207,35.284,4.298,-23.984,-2.609,0.0,36.697,36.509,9.765,3.457,-14.665,-12.106,-15.86,-13.434,-3.059,27.718,0.0,199.84,,213.0,200.0,-14.006,3.308,-9.41,25.4
1171.5,3.547,0.928,-34.337,3.421,9.621,5.207,35.284,4.298,-23.984,-2.609,0.0,36.7,36.5,9.765,3.457,-14.702,-12.07,-15.788,-13.396,-3.059,27.718,0.0,199.24,,213.0,200.0,-14.016,3.312,-9.396,25.426
1172.0,3.176,0.753,-35.209,3.408,9.693,5.207,35.284,4.298,-23.984,-2.609,0.0,36.7,36.5,9.502,3.395,-14.66,-12.126,-15.853,-13.425,-3.059,27.718,0.0,199.24,,213.0,200.0,-13.989,3.315,-9.409,25.424
1172.5,3.176,0.753,-35.209,3.408,9.693,5.207,35.284,4.298,-23.984,-2.609,0.0,36.7,36.5,9.502,3.395,-14.594,-12.105,-15.798,-13.418,-3.059,27.718,0.0,199.74,,213.0,200.0,-14.016,3.313,-9.415,25.429
1173.0,3.176,0.753,-35.209,3.408,9.693,5.207,35.284,4.298,-23.984,-2.609,0.0,36.7,36.5,9.502,3.395,-14.658,-12.112,-15.858,-13.414,-3.059,27.718,0.0,199.74,,213.0,200.0,-13.979,3.311,-9.406,25.435
1173.5,3.176,0.753,-35.209,3.408,9.693,5.207,35.284,4.298,-23.984,-2.609,0.0,36.7,36.5,9.502,3.395,-14.609,-12.086,-15.83,-13.419,-3.059,27.718,0.0,198.64,,214.0,200.0,-14.01,3.309,-9.393,25.397
1174.0,3.176,0.753,-35.209,3.408,9.693,5.229,35.265,4.302,-24.072,-2.612,0.0,36.689,36.475,9.502,3.395,-14.683,-12.107,-15.822,-13.443,-3.058,27.717,0.0,198.64,,214.0,200.0,-13.986,3.306,-9.413,25.404
1174.5,3.176,0.753,-35.209,3.408,9.693,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.502,3.395,-14.662,-12.132,-15.856,-13.458,-3.058,27.717,0.0,198.74,,215.0,200.0,-14.013,3.304,-9.406,25.442
1175.0,2.86,0.792,-34.018,3.45,9.591,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.747,3.428,-14.669,-12.132,-15.872,-13.436,-3.058,27.717,0.0,198.74,,215.0,200.0,-14.027,3.302,-9.408,25.468
1175.5,2.86,0.792,-34.018,3.45,9.591,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.747,3.428,-14.649,-12.131,-15.851,-13.442,-3.058,27.717,0.0,198.34,,216.0,200.0,-14.027,3.295,-9.409,25.522
1176.0,2.86,0.792,-34.018,3.45,9.591,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.747,3.428,-14.704,-12.114,-15.81,-13.441,-3.058,27.717,0.0,198.34,,216.0,200.0,-14.018,3.288,-9.415,25.58
1176.5,2.86,0.792,-34.018,3.45,9.591,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.747,3.428,-14.686,-12.133,-15.906,-13.477,-3.058,27.717,0.0,200.34,,216.0,200.0,-14.017,3.281,-9.423,25.763
1177.0,2.86,0.792,-34.018,3.45,9.591,5.229,35.265,4.302,-24.072,-2.612,0.0,36.7,36.5,9.747,3.428,-14.651,-12.133,-15.841,-13.47,-3.058,27.717,0.0,200.34,,216.0,200.0,-14.051,3.274,-9.406,25.911
1177.5,2.86,0.792,-34.018,3.45,9.591,5.195,35.261,4.308,-24.179,-2.607,0.0,36.672,36.359,9.747,3.428,-14.738,-12.145,-15.921,-13.506,-3.073,27.71,0.0,200.14,,216.0,200.0,-14.024,3.267,-9.423,25.88
1178.0,2.86,0.792,-34.018,3.45,9.591,5.195,35.261,4.308,-24.179,-2.607,0.0,36.7,36.4,9.747,3.428,-14.677,-12.133,-15.885,-13.483,-3.073,27.71,0.0,200.14,,216.0,200.0,-14.077,3.26,-9.423,25.861
1178.5,3.239,0.744,-35.209,3.353,9.691,5.195,35.261,4.308,-24.179,-2.607,0.0,36.7,36.4,9.663,3.343,-14.767,-12.139,-15.843,-13.443,-3.073,27.71,0.0,200.14,,216.0,200.0,-14.045,3.254,-9.429,25.811
1179.0,3.239,0.744,-35.209,3.353,9.691,5.195,35.261,4.308,-24.179,-2.607,0.0,36.7,36.4,9.663,3.343,-14.69,-12.158,-15.874,-13.489,-3.073,27.71,0.0,200.14,,216.0,200.0,-14.048,3.254,-9.432,25.751
1179.5,3.239,0.744,-35.209,3.353,9.691,5.195,35.261,4.308,-24.179,-2.607,0.0,36.7,36.4,9.663,3.343,-14.754,-12.178,-15.955,-13.492,-3.073,27.71,0.0,200.24,,216.0,200.0,-14.053,3.253,-9.426,25.673
1180.0,3.239,0.744,-35.209,3.353,9.691,5.195,35.261,4.308,-24.179,-2.607,0.0,36.7,36.4,9.663,3.343,-14.706,-12.174,-15.898,-13.503,-3.073,27.71,0.0,200.24,,216.0,200.0,-14.094,3.253,-9.45,25.632
1180.5,3.239,0.744,-35.209,3.353,9.691,5.176,35.258,4.303,-24.206,-2.624,0.0,36.645,36.449,9.663,3.343,-14.767,-12.155,-15.965,-13.485,-3.078,27.704,0.0,201.24,,215.0,200.0,-14.07,3.253,-9.446,25.599
1181.0,3.239,0.744,-35.209,3.353,9.691,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.663,3.343,-14.684,-12.172,-15.91,-13.493,-3.078,27.704,0.0,201.24,,215.0,200.0,-14.093,3.253,-9.459,25.48
1181.5,2.784,0.745,-33.636,3.426,9.538,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.873,3.342,-14.773,-12.164,-15.887,-13.495,-3.078,27.704,0.0,201.64,,214.0,200.0,-14.065,3.252,-9.457,25.452
1182.0,2.784,0.745,-33.636,3.426,9.538,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.873,3.342,-14.743,-12.186,-15.937,-13.503,-3.078,27.704,0.0,201.64,,214.0,200.0,-14.08,3.245,-9.458,25.387
1182.5,2.784,0.745,-33.636,3.426,9.538,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.873,3.342,-14.767,-12.177,-15.925,-13.46,-3.078,27.704,0.0,200.94,,214.0,200.0,-14.092,3.237,-9.464,25.317
1183.0,2.784,0.745,-33.636,3.426,9.538,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.873,3.342,-14.677,-12.162,-15.895,-13.494,-3.078,27.704,0.0,200.94,,214.0,200.0,-14.082,3.23,-9.475,25.227
1183.5,2.784,0.745,-33.636,3.426,9.538,5.176,35.258,4.303,-24.206,-2.624,0.0,36.6,36.4,9.873,3.342,-14.77,-12.149,-15.867,-13.496,-3.078,27.704,0.0,200.24,,214.0,200.0,-14.057,3.222,-9.465,25.18
1184.0,2.784,0.745,-33.636,3.426,9.538,5.181,35.263,4.318,-24.129,-2.619,0.0,36.632,36.273,9.873,3.342,-14.699,-12.177,-15.924,-13.498,-3.072,27.708,0.0,200.24,,214.0,200.0,-14.071,3.215,-9.481,25.15
1184.5,2.784,0.745,-33.636,3.426,9.538,5.181,35.263,4.318,-24.129,-2.619,0.0,36.6,36.3,9.873,3.342,-14.657,-12.145,-15.858,-13.454,-3.072,27.708,0.0,200.14,,214.0,200.0,-14.075,3.208,-9.471,25.072
1185.0,3.467,0.829,-35.209,3.437,9.599,5.181,35.263,4.318,-24.129,-2.619,0.0,36.6,36.3,9.686,3.476,-14.735,-12.149,-15.922,-13.464,-3.072,27.708,0.0,200.14,,214.0,200.0,-14.028,3.201,-9.46,24.998
1185.5,3.467,0.829,-35.209,3.437,9.599,5.181,35.263,4.318,-24.129,-2.619,0.0,36.6,36.3,9.686,3.476,-14.652,-12.151,-15.869,-13.471,-3.072,27.708,0.0,200.64,,214.0,200.0,-14.068,3.206,-9.456,24.983
1186.0,3.467,0.829,-35.209,3.437,9.599,5.181,35.263,4.318,-24.129,-2.619,0.0,36.6,36.3,9.686,3.476,-14.698,-12.13,-15.881,-13.47,-3.072,27.708,0.0,200.64,,214.0,200.0,-14.036,3.21,-9.434,24.995
1186.5,3.467,0.829,-35.209,3.437,9.599,5.181,35.263,4.318,-24.129,-2.619,0.0,36.6,36.3,9.686,3.476,-14.648,-12.11,-15.818,-13.444,-3.072,27.708,0.0,199.74,,214.0,200.0,-14.045,3.214,-9.457,24.934
1187.0,3.467,0.829,-35.209,3.437,9.599,5.225,35.268,4.315,-24.039,-2.62,0.0,36.625,36.349,9.686,3.476,-14.704,-12.136,-15.865,-13.436,-3.076,27.701,0.0,199.74,,214.0,200.0,-14.005,3.218,-9.456,24.958
1187.5,3.467,0.829,-35.209,3.437,9.599,5.225,35.268,4.315,-24.039,-2.62,0.0,36.6,36.3,9.686,3.476,-14.619,-12.125,-15.847,-13.43,-3.076,27.701,0.0,200.04,,214.0,200.0,-14.035,3.222,-9.444,24.985
1188.0,3.343,0.832,-35.096,3.453,9.656,5.225,35.268,4.315,-24.039,-2.62,0.0,36.6,36.3,9.645,3.359,-14.69,-12.11,-15.806,-13.42,-3.076,27.701,0.0,200.04,,214.0,200.0,-14.005,3.226,-9.448,24.959
1188.5,3.343,0.832,-35.096,3.453,9.656,5.225,35.268,4.315,-24.039,-2.62,0.0,36.6,36.3,9.645,3.359,-14.674,-12.115,-15.863,-13.458,-3.076,27.701,0.0,199.74,,214.0,200.0,-14.007,3.228,-9.428,24.925
1189.0,3.343,0.832,-35.096,3.453,9.656,5.225,35.268,4.315,-24.039,-2.62,0.0,36.6,36.3,9.645,3.359,-14.67,-12.105,-15.85,-13.428,-3.076,27.701,0.0,199.74,,214.0,200.0,-14.027,3.23,-9.441,24.896
1189.5,3.343,0.832,-35.096,3.453,9.656,5.225,35.268,4.315,-24.039,-2.62,0.0,36.6,36.3,9.645,3.359,-14.62,-12.102,-15.806,-13.428,-3.076,27.701,0.0,200.34,,214.0,200.0,-14.013,3.232,-9.429,24.906
1190.0,3.343,0.832,-35.096,3.453,9.656,5.253,35.258,4.309,-24.048,-2.626,0.0,36.602,36.277,9.645,3.359,-14.633,-12.072,-15.794,-13.393,-3.08,27.703,0.0,200.34,,214.0,200.0,-13.989,3.234,-9.415,24.88
1190.5,3.343,0.832,-35.096,3.453,9.656,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.645,3.359,-14.662,-12.097,-15.857,-13.446,-3.08,27.703,0.0,199.54,,214.0,200.0,-13.973,3.236,-9.441,24.893
1191.0,3.343,0.832,-35.096,3.453,9.656,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.645,3.359,-14.705,-12.104,-15.838,-13.415,-3.08,27.703,0.0,199.54,,214.0,200.0,-14.016,3.237,-9.435,24.89
1191.5,2.979,0.747,-35.209,3.443,9.665,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.622,3.303,-14.715,-12.108,-15.886,-13.447,-3.08,27.703,0.0,200.04,,214.0,200.0,-14.015,3.239,-9.421,24.934
1192.0,2.979,0.747,-35.209,3.443,9.665,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.622,3.303,-14.631,-12.115,-15.812,-13.439,-3.08,27.703,0.0,200.04,,214.0,200.0,-14.039,3.235,-9.412,25.004
1192.5,2.979,0.747,-35.209,3.443,9.665,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.622,3.303,-14.677,-12.087,-15.768,-13.411,-3.08,27.703,0.0,199.24,,214.0,200.0,-13.999,3.231,-9.44,25.065
1193.0,2.979,0.747,-35.209,3.443,9.665,5.253,35.258,4.309,-24.048,-2.626,0.0,36.6,36.3,9.622,3.303,-14.706,-12.12,-15.845,-13.441,-3.08,27.703,0.0,199.24,,214.0,200.0,-13.986,3.227,-9.448,25.084
1193.5,2.979,0.747,-35.209,3.443,9.665,5.191,35.234,4.29,-24.13,-2.644,0.0,36.583,36.269,9.622,3.303,-14.73,-12.142,-15.922,-13.475,-3.076,27.694,0.0,200.34,,214.0,200.0,-14.028,3.222,-9.445,25.131
1194.0,2.979,0.747,-35.209,3.443,9.665,5.191,35.234,4.29,-24.13,-2.644,0.0,36.6,36.3,9.622,3.303,-14.646,-12.115,-15.809,-13.439,-3.076,27.694,0.0,200.34,,214.0,200.0,-14.067,3.218,-9.446,25.134
1194.5,3.216,0.781,-35.209,3.399,9.688,5.191,35.234,4.29,-24.13,-2.644,0.0,36.6,36.3,9.498,3.329,-14.717,-12.125,-15.839,-13.437,-3.076,27.694,0.0,199.14,,214.0,200.0,-14.003,3.215,-9.44,25.15
1195.0,3.216,0.781,-35.209,3.399,9.688,5.191,35.234,4.29,-24.13,-2.644,0.0,36.6,36.3,9.498,3.329,-14.617,-12.139,-15.839,-13.454,-3.076,27.694,0.0,199.14,,214.0,200.0,-14.03,3.215,-9.451,25.15
1195.5,3.216,0.781,-35.209,3.399,9.688,5.191,35.234,4.29,-24.13,-2.644,0.0,36.6,36.3,9.498,3.329,-14.64,-12.11,-15.832,-13.456,-3.076,27.694,0.0,200.84,,214.0,200.0,-14.012,3.215,-9.437,25.198
1196.0,3.216,0.781,-35.209,3.399,9.688,5.191,35.234,4.29,-24.13,-2.644,0.0,36.6,36.3,9.498,3.329,-14.701,-12.136,-15.903,-13.465,-3.076,27.694,0.0,200.84,,214.0,200.0,-14.01,3.215,-9.446,25.205
1196.5,3.216,0.781,-35.209,3.399,9.688,5.196,35.232,4.329,-24.148,-2.613,0.0,36.58,36.248,9.498,3.329,-14.753,-12.129,-15.863,-13.435,-3.069,27.714,0.0,198.84,,215.0,200.0,-14.051,3.215,-9.452,25.229
1197.0,3.216,0.781,-35.209,3.399,9.688,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.498,3.329,-14.608,-12.149,-15.836,-13.467,-3.069,27.714,0.0,198.84,,215.0,200.0,-14.045,3.215,-9.447,25.273
1197.5,3.216,0.781,-35.209,3.399,9.688,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.498,3.329,-14.642,-12.134,-15.836,-13.461,-3.069,27.714,0.0,200.44,,215.0,200.0,-14.015,3.215,-9.475,25.337
1198.0,3.308,0.771,-35.209,3.385,9.636,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.675,3.329,-14.699,-12.14,-15.905,-13.464,-3.069,27.714,0.0,200.44,,215.0,200.0,-14.018,3.215,-9.472,25.323
1198.5,3.308,0.771,-35.209,3.385,9.636,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.675,3.329,-14.715,-12.163,-15.922,-13.476,-3.069,27.714,0.0,199.44,,215.0,200.0,-14.052,3.216,-9.464,25.386
1199.0,3.308,0.771,-35.209,3.385,9.636,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.675,3.329,-14.751,-12.141,-15.941,-13.483,-3.069,27.714,0.0,199.44,,215.0,200.0,-14.069,3.218,-9.495,25.741
1199.5,3.308,0.771,-35.209,3.385,9.636,5.196,35.232,4.329,-24.148,-2.613,0.0,36.6,36.2,9.675,3.329,-14.64,-12.135,-15.889,-13.464,-3.069,27.714,0.0,201.54,,214.0,200.0,-14.079,3.219,-9.485,25.709
1200.0,3.308,0.771,-35.209,3.385,9.636,5.179,35.24,4.323,-24.106,-2.601,0.0,36.565,36.161,9.675,3.329,-14.676,-12.151,-15.88,-13.485,-3.075,27.703,0.0,201.54,,214.0,200.0,-14.032,3.221,-9.467,25.686
1200.5,3.308,0.771,-35.209,3.385,9.636,5.179,35.24,4.323,-24.106,-2.601,0.0,36.6,36.2,9.675,3.329,-14.707,-12.141,-15.893,-13.483,-3.075,27.703,0.0,200.64,,214.0,200.0,-14.048,3.222,-9.485,25.635
1201.0,3.037,0.81,-33.616,3.389,9.553,5.179,35.24,4.323,-24.106,-2.601,0.0,36.6,36.2,9.847,3.466,-14.741,-12.143,-15.924,-13.465,-3.075,27.703,0.0,200.64,,214.0,200.0,-14.056,3.223,-9.479,25.583
1201.5,3.037,0.81,-33.616,3.389,9.553,5.179,35.24,4.323,-24.106,-2.601,0.0,36.6,36.2,9.847,3.466,-14.608,-12.146,-15.839,-13.461,-3.075,27.703,0.0,201.14,,213.0,200.0,-14.068,3.22,-9.503,25.705
1202.0,3.037,0.81,-33.616,3.389,9.553,5.179,35.24,4.323,-24.106,-2.601,0.0,36.6,36.2,9.847,3.466,-14.74,-12.145,-15.859,-13.463,-3.075,27.703,0.0,201.14,,213.0,200.0,-14.013,3.217,-9.488,25.77
1202.5,3.037,0.81,-33.616,3.389,9.553,5.179,35.24,4.323,-24.106,-2.601,0.0,36.6,36.2,9.847,3.466,-14.644,-12.148,-15.867,-13.48,-3.075,27.703,0.0,199.14,,213.0,200.0,-14.051,3.214,-9.478,25.684
1203.0,3.037,0.81,-33.616,3.389,9.553,5.217,35.227,4.302,-24.117,-2.63,0.0,36.534,36.178,9.847,3.466,-14.74,-12.15,-15.856,-13.475,-3.084,27.689,0.0,199.14,,213.0,200.0,-14.035,3.212,-9.47,25.644
1203.5,3.037,0.81,-33.616,3.389,9.553,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.847,3.466,-14.694,-12.134,-15.88,-13.468,-3.084,27.689,0.0,201.04,,212.0,200.0,-14.055,3.209,-9.488,25.626
1204.0,3.326,0.809,-35.209,3.457,9.713,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.656,3.37,-14.722,-12.168,-15.886,-13.475,-3.084,27.689,0.0,201.04,,212.0,200.0,-14.044,3.206,-9.481,25.562
1204.5,3.326,0.809,-35.209,3.457,9.713,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.656,3.37,-14.667,-12.146,-15.862,-13.475,-3.084,27.689,0.0,199.44,,212.0,200.0,-14.063,3.208,-9.501,25.524
1205.0,3.326,0.809,-35.209,3.457,9.713,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.656,3.37,-14.739,-12.15,-15.877,-13.454,-3.084,27.689,0.0,199.44,,212.0,200.0,-14.037,3.21,-9.494,25.591
1205.5,3.326,0.809,-35.209,3.457,9.713,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.656,3.37,-14.691,-12.151,-15.898,-13.48,-3.084,27.689,0.0,198.24,,213.0,200.0,-14.055,3.212,-9.482,25.6
1206.0,3.326,0.809,-35.209,3.457,9.713,5.217,35.227,4.302,-24.117,-2.63,0.0,36.5,36.2,9.656,3.37,-14.68,-12.129,-15.804,-13.444,-3.084,27.689,0.0,198.24,,213.0,200.0,-14.055,3.214,-9.479,25.581
1206.5,3.326,0.809,-35.209,3.457,9.713,5.256,35.233,4.309,-24.121,-2.625,0.0,36.53,36.291,9.656,3.37,-14.713,-12.14,-15.829,-13.445,-3.074,27.707,0.0,195.84,,214.0,200.0,-14.014,3.215,-9.465,25.514
1207.0,3.326,0.809,-35.209,3.457,9.713,5.256,35.233,4.309,-24.121,-2.625,0.0,36.5,36.3,9.656,3.37,-14.658,-12.145,-15.866,-13.466,-3.074,27.707,0.0,195.84,,214.0,200.0,-14.032,3.217,-9.489,25.453
1207.5,3.059,0.751,-34.664,3.347,9.66,5.256,35.233,4.309,-24.121,-2.625,0.0,36.5,36.3,9.749,3.309,-14.689,-12.137,-15.904,-13.467,-3.074,27.707,0.0,198.44,,215.0,200.0,-14.034,3.219,-9.464,25.431
1208.0,3.059,0.751,-34.664,3.347,9.66,5.256,35.233,4.309,-24.121,-2.625,0.0,36.5,36.3,9.749,3.309,-14.718,-12.131,-15.847,-13.459,-3.074,27.707,0.0,198.44,,215.0,200.0,-14.049,3.216,-9.456,25.379
1208.5,3.059,0.751,-34.664,3.347,9.66,5.256,35.233,4.309,-24.121,-2.625,0.0,36.5,36.3,9.749,3.309,-14.715,-12.107,-15.854,-13.449,-3.074,27.707,0.0,195.94,,216.0,200.0,-14.039,3.214,-9.461,25.341
1209.0,3.059,0.751,-34.664,3.347,9.66,5.256,35.233,4.309,-24.121,-2.625,0.0,36.5,36.3,9.749,3.309,-14.609,-12.125,-15.853,-13.456,-3.074,27.707,0.0,195.94,,216.0,200.0,-14.031,3.211,-9.468,25.279
1209.5,3.059,0.751,-34.664,3.347,9.66,5.217,35.228,4.299,-24.064,-2.619,0.0,36.532,36.16,9.749,3.309,-14.718,-12.127,-15.838,-13.443,-3.071,27.705,0.0,199.94,,216.0,200.0,-14.011,3.209,-9.459,25.302
1210.0,3.059,0.751,-34.664,3.347,9.66,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.749,3.309,-14.68,-12.121,-15.876,-13.43,-3.071,27.705,0.0,199.94,,216.0,200.0,-14.031,3.206,-9.459,25.196
1210.5,2.862,0.763,-33.85,3.455,9.557,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.76,3.416,-14.714,-12.123,-15.855,-13.453,-3.071,27.705,0.0,198.34,,217.0,200.0,-14.027,3.204,-9.452,25.191
1211.0,2.862,0.763,-33.85,3.455,9.557,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.76,3.416,-14.652,-12.1,-15.779,-13.433,-3.071,27.705,0.0,198.34,,217.0,200.0,-14.036,3.198,-9.442,25.216
1211.5,2.862,0.763,-33.85,3.455,9.557,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.76,3.416,-14.654,-12.113,-15.792,-13.439,-3.071,27.705,0.0,200.24,,217.0,200.0,-13.991,3.193,-9.451,25.203
1212.0,2.862,0.763,-33.85,3.455,9.557,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.76,3.416,-14.643,-12.104,-15.835,-13.439,-3.071,27.705,0.0,200.24,,217.0,200.0,-13.999,3.187,-9.448,25.165
1212.5,2.862,0.763,-33.85,3.455,9.557,5.217,35.228,4.299,-24.064,-2.619,0.0,36.5,36.2,9.76,3.416,-14.693,-12.103,-15.84,-13.437,-3.071,27.705,0.0,201.44,,216.0,200.0,-14.005,3.182,-9.445,25.174
1213.0,2.862,0.763,-33.85,3.455,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.522,36.149,9.76,3.416,-14.708,-12.122,-15.887,-13.457,-3.064,27.712,0.0,201.44,,216.0,200.0,-14.018,3.177,-9.438,25.17
1213.5,2.862,0.763,-33.85,3.455,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.5,36.1,9.76,3.416,-14.726,-12.087,-15.817,-13.415,-3.064,27.712,0.0,202.84,,215.0,200.0,-14.043,3.172,-9.46,25.254
1214.0,3.283,0.84,-33.78,3.511,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.5,36.1,9.758,3.227,-14.648,-12.104,-15.778,-13.424,-3.064,27.712,0.0,202.84,,215.0,200.0,-14.011,3.167,-9.452,25.203
1214.5,3.283,0.84,-33.78,3.511,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.5,36.1,9.758,3.227,-14.659,-12.115,-15.867,-13.433,-3.064,27.712,0.0,201.94,,214.0,200.0,-13.988,3.168,-9.452,25.17
1215.0,3.283,0.84,-33.78,3.511,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.5,36.1,9.758,3.227,-14.648,-12.113,-15.828,-13.454,-3.064,27.712,0.0,201.94,,214.0,200.0,-14.018,3.17,-9.442,25.166
1215.5,3.283,0.84,-33.78,3.511,9.557,5.158,35.22,4.296,-24.086,-2.609,0.0,36.5,36.1,9.758,3.227,-14.717,-12.128,-15.884,-13.471,-3.064,27.712,0.0,201.84,,213.0,200.0,-14.011,3.172,-9.445,25.108
1216.0,3.283,0.84,-33.78,3.511,9.557,5.175,35.21,4.309,-24.124,-2.616,0.0,36.506,36.237,9.758,3.227,-14.664,-12.129,-15.867,-13.451,-3.065,27.714,0.0,201.84,,213.0,200.0,-14.05,3.174,-9.453,25.0
1216.5,3.283,0.84,-33.78,3.511,9.557,5.175,35.21,4.309,-24.124,-2.616,0.0,36.5,36.2,9.758,3.227,-14.722,-12.135,-15.922,-13.467,-3.065,27.714,0.0,201.14,,212.0,200.0,-14.028,3.176,-9.424,24.986
1217.0,2.936,0.75,-34.55,3.431,9.552,5.175,35.21,4.309,-24.124,-2.616,0.0,36.5,36.2,9.817,3.479,-14.58,-12.13,-15.842,-13.454,-3.065,27.714,0.0,201.14,,212.0,200.0,-14.062,3.178,-9.438,24.998
1217.5,2.936,0.75,-34.55,3.431,9.552,5.175,35.21,4.309,-24.124,-2.616,0.0,36.5,36.2,9.817,3.479,-14.719,-12.164,-15.888,-13.467,-3.065,27.714,0.0,202.24,,211.0,200.0,-14.001,3.174,-9.458,25.015
1218.0,2.936,0.75,-34.55,3.431,9.552,5.175,35.21,4.309,-24.124,-2.616,0.0,36.5,36.2,9.817,3.479,-14.66,-12.167,-15.885,-13.471,-3.065,27.714,0.0,202.24,,211.0,200.0,-14.06,3.17,-9.46,24.996
1218.5,2.936,0.75,-34.55,3.431,9.552,5.175,35.21,4.309,-24.124,-2.616,0.0,36.5,36.2,9.817,3.479,-14.726,-12.165,-15.901,-13.492,-3.065,27.714,0.0,198.04,,212.0,200.0,-14.046,3.166,-9.492,24.963
1219.0,2.936,0.75,-34.55,3.431,9.552,5.202,35.212,4.298,-24.178,-2.606,0.0,36.501,36.266,9.817,3.479,-14.639,-12.152,-15.848,-13.453,-3.08,27.711,0.0,198.04,,212.0,200.0,-14.071,3.162,-9.473,24.932
1219.5,2.936,0.75,-34.55,3.431,9.552,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.817,3.479,-14.749,-12.159,-15.931,-13.475,-3.08,27.711,0.0,200.34,,212.0,200.0,-14.023,3.158,-9.481,24.929
1220.0,2.936,0.75,-34.55,3.431,9.552,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.817,3.479,-14.667,-12.146,-15.892,-13.486,-3.08,27.711,0.0,200.34,,212.0,200.0,-14.078,3.155,-9.48,24.929
1220.5,2.823,0.752,-34.236,3.487,9.617,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.703,3.271,-14.779,-12.151,-15.873,-13.46,-3.08,27.711,0.0,198.44,,213.0,200.0,-14.048,3.151,-9.473,24.867
1221.0,2.823,0.752,-34.236,3.487,9.617,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.703,3.271,-14.72,-12.165,-15.944,-13.508,-3.08,27.711,0.0,198.44,,213.0,200.0,-14.066,3.146,-9.518,24.848
1221.5,2.823,0.752,-34.236,3.487,9.617,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.703,3.271,-14.698,-12.165,-15.857,-13.494,-3.08,27.711,0.0,199.44,,213.0,200.0,-14.084,3.141,-9.507,24.838
1222.0,2.823,0.752,-34.236,3.487,9.617,5.202,35.212,4.298,-24.178,-2.606,0.0,36.5,36.3,9.703,3.271,-14.715,-12.176,-15.89,-13.484,-3.08,27.711,0.0,199.44,,213.0,200.0,-14.054,3.135,-9.495,24.889
1222.5,2.823,0.752,-34.236,3.487,9.617,5.235,35.214,4.298,-24.143,-2.617,0.0,36.499,36.217,9.703,3.271,-14.772,-12.145,-15.884,-13.476,-3.078,27.719,0.0,198.64,,214.0,200.0,-14.066,3.13,-9.496,24.899
1223.0,2.823,0.752,-34.236,3.487,9.617,5.235,35.214,4.298,-24.143,-2.617,0.0,36.5,36.2,9.703,3.271,-14.734,-12.155,-15.906,-13.494,-3.078,27.719,0.0,198.64,,214.0,200.0,-14.069,3.125,-9.505,24.846
1223.5,3.036,0.844,-34.096,3.451,9.573,5.235,35.214,4.298,-24.143,-2.617,0.0,36.5,36.2,9.75,3.407,-14.708,-12.151,-15.869,-13.483,-3.078,27.719,0.0,199.24,,214.0,200.0,-14.072,3.12,-9.507,24.789
1224.0,3.036,0.844,-34.096,3.451,9.573,5.235,35.214,4.298,-24.143,-2.617,0.0,36.5,36.2,9.75,3.407,-14.731,-12.168,-15.918,-13.483,-3.078,27.719,0.0,199.24,,214.0,200.0,-14.053,3.119,-9.492,24.789
1224.5,3.036,0.844,-34.096,3.451,9.573,5.235,35.214,4.298,-24.143,-2.617,0.0,36.5,36.2,9.75,3.407,-14.639,-12.147,-15.874,-13.481,-3.078,27.719,0.0,199.04,,214.0,200.0,-14.075,3.117,-9.482,24.822
1225.0,3.036,0.844,-34.096,3.451,9.573,5.235,35.214,4.298,-24.143,-2.617,0.0,36.5,36.2,9.75,3.407,-14.755,-12.143,-15.891,-13.464,-3.078,27.719,0.0,199.04,,214.0,200.0,-14.035,3.116,-9.504,24.842
1225.5,3.036,0.844,-34.096,3.451,9.573,5.245,35.212,4.303,-24.086,-2.622,0.0,36.491,36.092,9.75,3.407,-14.736,-12.115,-15.844,-13.452,-3.068,27.712,0.0,201.44,,213.0,200.0,-14.064,3.115,-9.491,24.899
1226.0,3.036,0.844,-34.096,3.451,9.573,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.75,3.407,-14.712,-12.137,-15.897,-13.46,-3.068,27.712,0.0,201.44,,213.0,200.0,-14.037,3.114,-9.487,24.922
1226.5,3.036,0.844,-34.096,3.451,9.573,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.75,3.407,-14.66,-12.152,-15.848,-13.474,-3.068,27.712,0.0,200.44,,213.0,200.0,-14.051,3.112,-9.481,24.964
1227.0,3.356,0.823,-35.209,3.436,9.636,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.597,3.523,-14.731,-12.138,-15.884,-13.449,-3.068,27.712,0.0,200.44,,213.0,200.0,-14.033,3.111,-9.488,25.001
1227.5,3.356,0.823,-35.209,3.436,9.636,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.597,3.523,-14.634,-12.118,-15.838,-13.455,-3.068,27.712,0.0,201.34,,212.0,200.0,-14.05,3.115,-9.469,25.039
1228.0,3.356,0.823,-35.209,3.436,9.636,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.597,3.523,-14.706,-12.112,-15.822,-13.44,-3.068,27.712,0.0,201.34,,212.0,200.0,-14.011,3.119,-9.466,25.093
1228.5,3.356,0.823,-35.209,3.436,9.636,5.245,35.212,4.303,-24.086,-2.622,0.0,36.5,36.1,9.597,3.523,-14.656,-12.124,-15.876,-13.446,-3.068,27.712,0.0,199.14,,212.0,200.0,-14.02,3.123,-9.474,25.113
1229.0,3.356,0.823,-35.209,3.436,9.636,5.21,35.215,4.298,-24.063,-2.621,0.0,36.493,36.153,9.597,3.523,-14.721,-12.134,-15.896,-13.462,-3.082,27.706,0.0,199.14,,212.0,200.0,-14.026,3.127,-9.477,25.14
1229.5,3.356,0.823,-35.209,3.436,9.636,5.21,35.215,4.298,-24.063,-2.621,0.0,36.5,36.2,9.597,3.523,-14.636,-12.146,-15.842,-13.457,-3.082,27.706,0.0,200.84,,212.0,200.0,-14.053,3.13,-9.47,25.166
1230.0,3.15,0.77,-34.879,3.445,9.566,5.21,35.215,4.298,-24.063,-2.621,0.0,36.5,36.2,9.753,3.48,-14.733,-12.119,-15.818,-13.416,-3.082,27.706,0.0,200.84,,212.0,200.0,-14.02,3.134,-9.467,25.197
1230.5,3.15,0.77,-34.879,3.445,9.566,5.21,35.215,4.298,-24.063,-2.621,0.0,36.5,36.2,9.753,3.48,-14.677,-12.139,-15.881,-13.457,-3.082,27.706,0.0,199.64,,212.0,200.0,-14.021,3.134,-9.468,25.19
1231.0,3.15,0.77,-34.879,3.445,9.566,5.21,35.215,4.298,-24.063,-2.621,0.0,36.5,36.2,9.753,3.48,-14.7,-12.106,-15.827,-13.444,-3.082,27.706,0.0,199.64,,212.0,200.0,-14.038,3.135,-9.467,25.266
