t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1231.5,3.15,0.77,-34.879,3.445,9.566,5.21,35.215,4.298,-24.063,-2.621,0.0,36.5,36.2,9.753,3.48,-14.696,-12.13,-15.903,-13.486,-3.082,27.706,0.0,199.54,,212.0,200.0,-14.019,3.135,-9.463,25.375
1232.0,3.15,0.77,-34.879,3.445,9.566,5.176,35.212,4.308,-24.11,-2.632,0.0,36.488,36.133,9.753,3.48,-14.626,-12.156,-15.821,-13.445,-3.09,27.71,0.0,199.54,,212.0,200.0,-14.054,3.135,-9.483,25.39
1232.5,3.15,0.77,-34.879,3.445,9.566,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.753,3.48,-14.637,-12.131,-15.863,-13.476,-3.09,27.71,0.0,197.94,,213.0,200.0,-14.012,3.135,-9.458,25.395
1233.0,3.032,0.783,-34.793,3.392,9.577,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.683,3.561,-14.72,-12.116,-15.791,-13.439,-3.09,27.71,0.0,197.94,,213.0,200.0,-14.027,3.136,-9.478,25.379
1233.5,3.032,0.783,-34.793,3.392,9.577,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.683,3.561,-14.685,-12.155,-15.886,-13.467,-3.09,27.71,0.0,198.84,,214.0,200.0,-14.016,3.134,-9.466,25.402
1234.0,3.032,0.783,-34.793,3.392,9.577,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.683,3.561,-14.597,-12.134,-15.818,-13.463,-3.09,27.71,0.0,198.84,,214.0,200.0,-14.048,3.132,-9.469,25.399
1234.5,3.032,0.783,-34.793,3.392,9.577,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.683,3.561,-14.725,-12.142,-15.914,-13.464,-3.09,27.71,0.0,199.84,,214.0,200.0,-14.003,3.131,-9.471,25.404
1235.0,3.032,0.783,-34.793,3.392,9.577,5.176,35.212,4.308,-24.11,-2.632,0.0,36.5,36.1,9.683,3.561,-14.676,-12.141,-15.88,-13.477,-3.09,27.71,0.0,199.84,,214.0,200.0,-14.061,3.129,-9.469,25.439
1235.5,3.032,0.783,-34.793,3.392,9.577,5.168,35.198,4.314,-24.154,-2.641,0.0,36.47,36.248,9.683,3.561,-14.741,-12.121,-15.856,-13.452,-3.099,27.689,0.0,200.94,,214.0,200.0,-14.044,3.127,-9.454,25.474
1236.0,3.032,0.783,-34.793,3.392,9.577,5.168,35.198,4.314,-24.154,-2.641,0.0,36.5,36.2,9.683,3.561,-14.671,-12.138,-15.822,-13.452,-3.099,27.689,0.0,200.94,,214.0,200.0,-14.042,3.126,-9.476,25.467
1236.5,3.053,0.79,-35.149,3.452,9.535,5.168,35.198,4.314,-24.154,-2.641,0.0,36.5,36.2,9.616,3.447,-14.735,-12.16,-15.932,-13.494,-3.099,27.689,0.0,199.64,,214.0,200.0,-14.021,3.124,-9.475,25.491
1237.0,3.053,0.79,-35.149,3.452,9.535,5.168,35.198,4.314,-24.154,-2.641,0.0,36.5,36.2,9.616,3.447,-14.684,-12.149,-15.872,-13.472,-3.099,27.689,0.0,199.64,,214.0,200.0,-14.081,3.123,-9.468,25.496
1237.5,3.053,0.79,-35.149,3.452,9.535,5.168,35.198,4.314,-24.154,-2.641,0.0,36.5,36.2,9.616,3.447,-14.751,-12.134,-15.908,-13.466,-3.099,27.689,0.0,200.14,,214.0,200.0,-14.044,3.122,-9.479,25.489
1238.0,3.053,0.79,-35.149,3.452,9.535,5.168,35.198,4.314,-24.154,-2.641,0.0,36.5,36.2,9.616,3.447,-14.694,-12.145,-15.891,-13.488,-3.099,27.689,0.0,200.14,,214.0,200.0,-14.065,3.121,-9.464,25.485
1238.5,3.053,0.79,-35.149,3.452,9.535,5.229,35.192,4.306,-24.137,-2.652,0.0,36.467,36.152,9.616,3.447,-14.747,-12.135,-15.847,-13.468,-3.108,27.685,0.0,199.64,,214.0,200.0,-14.055,3.12,-9.459,25.446
1239.0,3.053,0.79,-35.149,3.452,9.535,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.616,3.447,-14.725,-12.156,-15.913,-13.476,-3.108,27.685,0.0,199.64,,214.0,200.0,-14.049,3.119,-9.469,25.4
1239.5,2.335,0.618,-33.981,3.437,9.636,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.725,3.331,-14.749,-12.146,-15.886,-13.454,-3.108,27.685,0.0,200.94,,214.0,200.0,-14.067,3.118,-9.486,25.383
1240.0,2.335,0.618,-33.981,3.437,9.636,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.725,3.331,-14.681,-12.153,-15.881,-13.491,-3.108,27.685,0.0,200.94,,214.0,200.0,-14.059,3.105,-9.473,25.367
1240.5,2.335,0.618,-33.981,3.437,9.636,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.725,3.331,-14.737,-12.119,-15.828,-13.454,-3.108,27.685,0.0,200.74,,214.0,200.0,-14.052,3.092,-9.475,25.354
1241.0,2.335,0.618,-33.981,3.437,9.636,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.725,3.331,-14.726,-12.138,-15.89,-13.476,-3.108,27.685,0.0,200.74,,214.0,200.0,-14.034,3.08,-9.478,25.292
1241.5,2.335,0.618,-33.981,3.437,9.636,5.229,35.192,4.306,-24.137,-2.652,0.0,36.5,36.2,9.725,3.331,-14.65,-12.1,-15.81,-13.456,-3.108,27.685,0.0,201.94,,213.0,200.0,-14.058,3.068,-9.475,25.283
1242.0,2.335,0.618,-33.981,3.437,9.636,5.229,35.207,4.306,-24.065,-2.642,0.0,36.472,36.237,9.725,3.331,-14.698,-12.131,-15.868,-13.431,-3.111,27.682,0.0,201.94,,213.0,200.0,-14.004,3.056,-9.456,25.284
1242.5,2.335,0.618,-33.981,3.437,9.636,5.229,35.207,4.306,-24.065,-2.642,0.0,36.5,36.2,9.725,3.331,-14.645,-12.135,-15.849,-13.44,-3.111,27.682,0.0,199.64,,213.0,200.0,-14.032,3.044,-9.484,25.277
1243.0,3.321,0.905,-34.092,3.449,9.567,5.229,35.207,4.306,-24.065,-2.642,0.0,36.5,36.2,9.787,3.403,-14.705,-12.099,-15.784,-13.414,-3.111,27.682,0.0,199.64,,213.0,200.0,-14.017,3.032,-9.464,25.28
1243.5,3.321,0.905,-34.092,3.449,9.567,5.229,35.207,4.306,-24.065,-2.642,0.0,36.5,36.2,9.787,3.403,-14.663,-12.121,-15.873,-13.462,-3.111,27.682,0.0,201.34,,212.0,200.0,-14.0,3.037,-9.444,25.277
1244.0,3.321,0.905,-34.092,3.449,9.567,5.229,35.207,4.306,-24.065,-2.642,0.0,36.5,36.2,9.787,3.403,-14.73,-12.125,-15.898,-13.436,-3.111,27.682,0.0,201.34,,212.0,200.0,-14.03,3.042,-9.449,25.252
1244.5,3.321,0.905,-34.092,3.449,9.567,5.229,35.207,4.306,-24.065,-2.642,0.0,36.5,36.2,9.787,3.403,-14.602,-12.126,-15.84,-13.453,-3.111,27.682,0.0,198.24,,213.0,200.0,-14.047,3.046,-9.483,25.229
1245.0,3.321,0.905,-34.092,3.449,9.567,5.217,35.204,4.332,-24.108,-2.654,0.0,36.478,36.257,9.787,3.403,-14.619,-12.092,-15.759,-13.409,-3.111,27.678,0.0,198.24,,213.0,200.0,-14.005,3.051,-9.44,25.298
1245.5,3.321,0.905,-34.092,3.449,9.567,5.217,35.204,4.332,-24.108,-2.654,0.0,36.5,36.3,9.787,3.403,-14.678,-12.122,-15.857,-13.45,-3.111,27.678,0.0,200.44,,213.0,200.0,-13.97,3.055,-9.463,25.471
1246.0,3.289,0.77,-35.209,3.461,9.65,5.217,35.204,4.332,-24.108,-2.654,0.0,36.5,36.3,9.576,3.396,-14.662,-12.106,-15.851,-13.437,-3.111,27.678,0.0,200.44,,213.0,200.0,-14.027,3.059,-9.441,25.506
1246.5,3.289,0.77,-35.209,3.461,9.65,5.217,35.204,4.332,-24.108,-2.654,0.0,36.5,36.3,9.576,3.396,-14.724,-12.098,-15.811,-13.423,-3.111,27.678,0.0,198.74,,214.0,200.0,-14.014,3.063,-9.446,25.495
1247.0,3.289,0.77,-35.209,3.461,9.65,5.217,35.204,4.332,-24.108,-2.654,0.0,36.5,36.3,9.576,3.396,-14.644,-12.124,-15.825,-13.438,-3.111,27.678,0.0,198.74,,214.0,200.0,-14.014,3.067,-9.453,25.503
1247.5,3.289,0.77,-35.209,3.461,9.65,5.217,35.204,4.332,-24.108,-2.654,0.0,36.5,36.3,9.576,3.396,-14.705,-12.12,-15.885,-13.433,-3.111,27.678,0.0,200.04,,214.0,200.0,-14.008,3.071,-9.474,25.512
1248.0,3.289,0.77,-35.209,3.461,9.65,5.199,35.204,4.322,-24.123,-2.664,0.0,36.478,36.194,9.576,3.396,-14.653,-12.135,-15.862,-13.449,-3.121,27.674,0.0,200.04,,214.0,200.0,-14.036,3.074,-9.441,25.485
1248.5,3.289,0.77,-35.209,3.461,9.65,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.576,3.396,-14.705,-12.113,-15.804,-13.419,-3.121,27.674,0.0,199.54,,214.0,200.0,-14.025,3.078,-9.436,25.613
1249.0,3.289,0.77,-35.209,3.461,9.65,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.576,3.396,-14.711,-12.117,-15.886,-13.462,-3.121,27.674,0.0,199.54,,214.0,200.0,-14.01,3.081,-9.44,25.835
1249.5,2.685,0.736,-33.15,3.463,9.591,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.736,3.353,-14.687,-12.131,-15.89,-13.473,-3.121,27.674,0.0,200.54,,214.0,200.0,-14.044,3.084,-9.459,25.867
1250.0,2.685,0.736,-33.15,3.463,9.591,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.736,3.353,-14.749,-12.135,-15.907,-13.447,-3.121,27.674,0.0,200.54,,214.0,200.0,-14.045,3.078,-9.457,25.84
1250.5,2.685,0.736,-33.15,3.463,9.591,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.736,3.353,-14.655,-12.131,-15.838,-13.469,-3.121,27.674,0.0,200.64,,214.0,200.0,-14.059,3.072,-9.466,25.828
1251.0,2.685,0.736,-33.15,3.463,9.591,5.199,35.204,4.322,-24.123,-2.664,0.0,36.5,36.2,9.736,3.353,-14.702,-12.136,-15.908,-13.494,-3.121,27.674,0.0,200.64,,214.0,200.0,-14.023,3.065,-9.467,25.763
1251.5,2.685,0.736,-33.15,3.463,9.591,5.201,35.203,4.336,-24.19,-2.678,0.0,36.486,36.243,9.736,3.353,-14.676,-12.141,-15.909,-13.485,-3.123,27.662,0.0,201.04,,213.0,200.0,-14.06,3.059,-9.456,25.735
1252.0,2.685,0.736,-33.15,3.463,9.591,5.201,35.203,4.336,-24.19,-2.678,0.0,36.5,36.2,9.736,3.353,-14.736,-12.158,-15.944,-13.485,-3.123,27.662,0.0,201.04,,213.0,200.0,-14.053,3.053,-9.464,25.692
1252.5,2.919,0.778,-33.677,3.41,9.555,5.201,35.203,4.336,-24.19,-2.678,0.0,36.5,36.2,9.815,3.328,-14.679,-12.155,-15.901,-13.49,-3.123,27.662,0.0,199.94,,213.0,200.0,-14.081,3.047,-9.453,25.632
1253.0,2.919,0.778,-33.677,3.41,9.555,5.201,35.203,4.336,-24.19,-2.678,0.0,36.5,36.2,9.815,3.328,-14.768,-12.132,-15.86,-13.474,-3.123,27.662,0.0,199.94,,213.0,200.0,-14.057,3.045,-9.483,25.542
1253.5,2.919,0.778,-33.677,3.41,9.555,5.201,35.203,4.336,-24.19,-2.678,0.0,36.5,36.2,9.815,3.328,-14.683,-12.143,-15.88,-13.484,-3.123,27.662,0.0,201.04,,212.0,200.0,-14.058,3.043,-9.465,25.63
1254.0,2.919,0.778,-33.677,3.41,9.555,5.201,35.203,4.336,-24.19,-2.678,0.0,36.5,36.2,9.815,3.328,-14.738,-12.155,-15.909,-13.472,-3.123,27.662,0.0,201.04,,212.0,200.0,-14.048,3.041,-9.466,25.686
1254.5,2.919,0.778,-33.677,3.41,9.555,5.196,35.212,4.324,-24.072,-2.676,0.0,36.488,36.391,9.815,3.328,-14.69,-12.118,-15.884,-13.456,-3.134,27.662,0.0,199.54,,212.0,200.0,-14.068,3.039,-9.453,25.739
1255.0,2.919,0.778,-33.677,3.41,9.555,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.815,3.328,-14.741,-12.107,-15.835,-13.411,-3.134,27.662,0.0,199.54,,212.0,200.0,-14.037,3.037,-9.466,25.778
1255.5,2.919,0.778,-33.677,3.41,9.555,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.815,3.328,-14.693,-12.135,-15.873,-13.444,-3.134,27.662,0.0,199.64,,212.0,200.0,-14.024,3.035,-9.473,25.801
1256.0,3.628,0.842,-35.209,3.419,9.61,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.677,3.474,-14.626,-12.118,-15.81,-13.453,-3.134,27.662,0.0,199.64,,212.0,200.0,-14.036,3.033,-9.458,25.766
1256.5,3.628,0.842,-35.209,3.419,9.61,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.677,3.474,-14.701,-12.136,-15.864,-13.454,-3.134,27.662,0.0,199.24,,212.0,200.0,-14.002,3.043,-9.467,25.7
1257.0,3.628,0.842,-35.209,3.419,9.61,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.677,3.474,-14.643,-12.11,-15.844,-13.434,-3.134,27.662,0.0,199.24,,212.0,200.0,-14.039,3.052,-9.442,25.676
1257.5,3.628,0.842,-35.209,3.419,9.61,5.196,35.212,4.324,-24.072,-2.676,0.0,36.5,36.4,9.677,3.474,-14.656,-12.106,-15.854,-13.442,-3.134,27.662,0.0,198.94,,213.0,200.0,-14.008,3.062,-9.46,25.667
1258.0,3.628,0.842,-35.209,3.419,9.61,5.212,35.215,4.318,-24.055,-2.69,0.0,36.495,36.363,9.677,3.474,-14.615,-12.106,-15.818,-13.439,-3.133,27.646,0.0,198.94,,213.0,200.0,-14.014,3.071,-9.456,25.641
1258.5,3.628,0.842,-35.209,3.419,9.61,5.212,35.215,4.318,-24.055,-2.69,0.0,36.5,36.4,9.677,3.474,-14.688,-12.116,-15.848,-13.437,-3.133,27.646,0.0,198.54,,214.0,200.0,-13.994,3.08,-9.453,25.635
1259.0,3.431,0.807,-35.209,3.41,9.743,5.212,35.215,4.318,-24.055,-2.69,0.0,36.5,36.4,9.468,3.421,-14.612,-12.104,-15.818,-13.435,-3.133,27.646,0.0,198.54,,214.0,200.0,-14.022,3.089,-9.448,25.618
1259.5,3.431,0.807,-35.209,3.41,9.743,5.212,35.215,4.318,-24.055,-2.69,0.0,36.5,36.4,9.468,3.421,-14.685,-12.083,-15.832,-13.399,-3.133,27.646,0.0,198.94,,215.0,200.0,-13.992,3.095,-9.438,25.624
1260.0,3.431,0.807,-35.209,3.41,9.743,5.212,35.215,4.318,-24.055,-2.69,0.0,36.5,36.4,9.468,3.421,-14.635,-12.111,-15.842,-13.433,-3.133,27.646,0.0,198.94,,215.0,200.0,-14.0,3.1,-9.428,25.816
1260.5,3.431,0.807,-35.209,3.41,9.743,5.212,35.215,4.318,-24.055,-2.69,0.0,36.5,36.4,9.468,3.421,-14.62,-12.067,-15.792,-13.421,-3.133,27.646,0.0,201.14,,214.0,200.0,-14.006,3.106,-9.429,25.808
1261.0,3.431,0.807,-35.209,3.41,9.743,5.224,35.212,4.318,-24.084,-2.67,0.0,36.515,36.354,9.468,3.421,-14.681,-12.105,-15.855,-13.448,-3.133,27.651,0.0,201.14,,214.0,200.0,-13.975,3.111,-9.439,25.927
1261.5,3.431,0.807,-35.209,3.41,9.743,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.468,3.421,-14.715,-12.109,-15.883,-13.419,-3.133,27.651,0.0,201.54,,213.0,200.0,-14.022,3.116,-9.448,25.967
1262.0,3.431,0.807,-35.209,3.41,9.743,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.468,3.421,-14.643,-12.104,-15.853,-13.444,-3.133,27.651,0.0,201.54,,213.0,200.0,-14.032,3.121,-9.438,26.034
1262.5,2.685,0.736,-34.063,3.461,9.543,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.747,3.391,-14.679,-12.114,-15.784,-13.425,-3.133,27.651,0.0,202.14,,212.0,200.0,-14.011,3.126,-9.43,26.118
1263.0,2.685,0.736,-34.063,3.461,9.543,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.747,3.391,-14.687,-12.152,-15.891,-13.465,-3.133,27.651,0.0,202.14,,212.0,200.0,-14.0,3.119,-9.431,26.128
1263.5,2.685,0.736,-34.063,3.461,9.543,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.747,3.391,-14.669,-12.148,-15.856,-13.468,-3.133,27.651,0.0,200.44,,212.0,200.0,-14.049,3.112,-9.442,26.119
1264.0,2.685,0.736,-34.063,3.461,9.543,5.224,35.212,4.318,-24.084,-2.67,0.0,36.5,36.4,9.747,3.391,-14.732,-12.141,-15.912,-13.477,-3.133,27.651,0.0,200.44,,212.0,200.0,-14.035,3.105,-9.429,26.063
1264.5,2.685,0.736,-34.063,3.461,9.543,5.218,35.216,4.305,-24.154,-2.66,0.0,36.521,36.391,9.747,3.391,-14.664,-12.141,-15.868,-13.467,-3.127,27.646,0.0,200.24,,212.0,200.0,-14.066,3.098,-9.457,26.029
1265.0,2.685,0.736,-34.063,3.461,9.543,5.218,35.216,4.305,-24.154,-2.66,0.0,36.5,36.4,9.747,3.391,-14.682,-12.15,-15.897,-13.484,-3.127,27.646,0.0,200.24,,212.0,200.0,-14.035,3.091,-9.456,25.965
1265.5,3.529,0.818,-35.209,3.376,9.638,5.218,35.216,4.305,-24.154,-2.66,0.0,36.5,36.4,9.598,3.496,-14.635,-12.138,-15.856,-13.444,-3.127,27.646,0.0,199.84,,212.0,200.0,-14.053,3.085,-9.442,25.951
1266.0,3.529,0.818,-35.209,3.376,9.638,5.218,35.216,4.305,-24.154,-2.66,0.0,36.5,36.4,9.598,3.496,-14.763,-12.151,-15.937,-13.494,-3.127,27.646,0.0,199.84,,212.0,200.0,-14.018,3.092,-9.466,25.9
1266.5,3.529,0.818,-35.209,3.376,9.638,5.218,35.216,4.305,-24.154,-2.66,0.0,36.5,36.4,9.598,3.496,-14.72,-12.166,-15.897,-13.487,-3.127,27.646,0.0,199.64,,212.0,200.0,-14.086,3.099,-9.459,25.857
1267.0,3.529,0.818,-35.209,3.376,9.638,5.218,35.216,4.305,-24.154,-2.66,0.0,36.5,36.4,9.598,3.496,-14.772,-12.15,-15.917,-13.46,-3.127,27.646,0.0,199.64,,212.0,200.0,-14.068,3.106,-9.457,25.852
1267.5,3.529,0.818,-35.209,3.376,9.638,5.191,35.21,4.324,-24.191,-2.677,0.0,36.528,36.444,9.598,3.496,-14.708,-12.177,-15.913,-13.455,-3.135,27.647,0.0,198.44,,213.0,200.0,-14.075,3.113,-9.463,25.798
1268.0,3.529,0.818,-35.209,3.376,9.638,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.598,3.496,-14.606,-12.139,-15.816,-13.455,-3.135,27.647,0.0,198.44,,213.0,200.0,-14.064,3.12,-9.457,25.747
1268.5,3.251,0.825,-34.711,3.45,9.509,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.675,3.414,-14.696,-12.129,-15.836,-13.429,-3.135,27.647,0.0,198.54,,214.0,200.0,-14.004,3.127,-9.457,25.761
1269.0,3.251,0.825,-34.711,3.45,9.509,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.675,3.414,-14.689,-12.157,-15.887,-13.45,-3.135,27.647,0.0,198.54,,214.0,200.0,-14.022,3.129,-9.474,25.74
1269.5,3.251,0.825,-34.711,3.45,9.509,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.675,3.414,-14.738,-12.149,-15.87,-13.467,-3.135,27.647,0.0,198.84,,215.0,200.0,-14.046,3.131,-9.477,25.69
1270.0,3.251,0.825,-34.711,3.45,9.509,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.675,3.414,-14.727,-12.147,-15.92,-13.483,-3.135,27.647,0.0,198.84,,215.0,200.0,-14.056,3.133,-9.441,25.629
1270.5,3.251,0.825,-34.711,3.45,9.509,5.191,35.21,4.324,-24.191,-2.677,0.0,36.5,36.4,9.675,3.414,-14.734,-12.075,-15.789,-13.407,-3.135,27.647,0.0,199.34,,215.0,200.0,-14.069,3.135,-9.465,25.54
1271.0,3.251,0.825,-34.711,3.45,9.509,5.158,35.23,4.344,-24.047,-2.66,0.0,36.551,36.41,9.675,3.414,-14.708,-12.124,-15.837,-13.436,-3.118,27.649,0.0,199.34,,215.0,200.0,-14.001,3.137,-9.46,25.49
1271.5,3.251,0.825,-34.711,3.45,9.509,5.158,35.23,4.344,-24.047,-2.66,0.0,36.6,36.4,9.675,3.414,-14.596,-12.117,-15.796,-13.437,-3.118,27.649,0.0,200.04,,215.0,200.0,-14.026,3.139,-9.441,25.458
1272.0,3.003,0.778,-34.653,3.383,9.617,5.158,35.23,4.344,-24.047,-2.66,0.0,36.6,36.4,9.743,3.463,-14.698,-12.108,-15.805,-13.392,-3.118,27.649,0.0,200.04,,215.0,200.0,-13.986,3.14,-9.431,25.421
1272.5,3.003,0.778,-34.653,3.383,9.617,5.158,35.23,4.344,-24.047,-2.66,0.0,36.6,36.4,9.743,3.463,-14.66,-12.117,-15.825,-13.421,-3.118,27.649,0.0,200.44,,215.0,200.0,-14.0,3.138,-9.441,25.373
1273.0,3.003,0.778,-34.653,3.383,9.617,5.158,35.23,4.344,-24.047,-2.66,0.0,36.6,36.4,9.743,3.463,-14.719,-12.113,-15.863,-13.438,-3.118,27.649,0.0,200.44,,215.0,200.0,-14.006,3.136,-9.449,25.357
1273.5,3.003,0.778,-34.653,3.383,9.617,5.158,35.23,4.344,-24.047,-2.66,0.0,36.6,36.4,9.743,3.463,-14.689,-12.136,-15.887,-13.448,-3.118,27.649,0.0,202.24,,214.0,200.0,-14.033,3.134,-9.455,25.347
1274.0,3.003,0.778,-34.653,3.383,9.617,5.198,35.227,4.353,-24.059,-2.666,0.0,36.564,36.559,9.743,3.463,-14.706,-12.079,-15.764,-13.426,-3.122,27.652,0.0,202.24,,214.0,200.0,-14.04,3.132,-9.463,25.326
1274.5,3.003,0.778,-34.653,3.383,9.617,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.743,3.463,-14.684,-12.109,-15.774,-13.402,-3.122,27.652,0.0,201.94,,213.0,200.0,-13.994,3.129,-9.452,25.355
1275.0,3.14,0.816,-33.668,3.431,9.645,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.739,3.335,-14.581,-12.129,-15.798,-13.424,-3.122,27.652,0.0,201.94,,213.0,200.0,-13.992,3.127,-9.456,25.364
1275.5,3.14,0.816,-33.668,3.431,9.645,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.739,3.335,-14.662,-12.133,-15.87,-13.439,-3.122,27.652,0.0,201.84,,212.0,200.0,-13.983,3.128,-9.471,25.496
1276.0,3.14,0.816,-33.668,3.431,9.645,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.739,3.335,-14.742,-12.111,-15.857,-13.44,-3.122,27.652,0.0,201.84,,212.0,200.0,-14.026,3.128,-9.456,25.659
1276.5,3.14,0.816,-33.668,3.431,9.645,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.739,3.335,-14.713,-12.13,-15.893,-13.463,-3.122,27.652,0.0,199.64,,212.0,200.0,-14.038,3.128,-9.459,25.803
1277.0,3.14,0.816,-33.668,3.431,9.645,5.198,35.227,4.353,-24.059,-2.666,0.0,36.6,36.6,9.739,3.335,-14.513,-12.11,-15.769,-13.366,-3.122,27.652,0.0,199.64,,212.0,200.0,-14.05,3.128,-9.447,25.82
1277.5,3.14,0.816,-33.668,3.431,9.645,5.231,35.235,4.346,-24.136,-2.647,0.0,36.576,36.537,9.739,3.335,-14.692,-12.13,-15.834,-13.45,-3.132,27.647,0.0,200.14,,212.0,200.0,-13.939,3.128,-9.437,25.846
1278.0,3.14,0.816,-33.668,3.431,9.645,5.231,35.235,4.346,-24.136,-2.647,0.0,36.6,36.5,9.739,3.335,-14.679,-12.135,-15.839,-13.439,-3.132,27.647,0.0,200.14,,212.0,200.0,-14.026,3.129,-9.454,26.051
1278.5,3.551,0.906,-34.882,3.401,9.549,5.231,35.235,4.346,-24.136,-2.647,0.0,36.6,36.5,9.665,3.431,-14.669,-12.145,-15.874,-13.458,-3.132,27.647,0.0,200.64,,212.0,200.0,-14.023,3.129,-9.461,26.158
1279.0,3.551,0.906,-34.882,3.401,9.549,5.231,35.235,4.346,-24.136,-2.647,0.0,36.6,36.5,9.665,3.431,-14.75,-12.153,-15.913,-13.468,-3.132,27.647,0.0,200.64,,212.0,200.0,-14.036,3.136,-9.453,26.203
1279.5,3.551,0.906,-34.882,3.401,9.549,5.231,35.235,4.346,-24.136,-2.647,0.0,36.6,36.5,9.665,3.431,-14.775,-12.118,-15.839,-13.446,-3.132,27.647,0.0,199.64,,212.0,200.0,-14.071,3.143,-9.458,26.224
1280.0,3.551,0.906,-34.882,3.401,9.549,5.231,35.235,4.346,-24.136,-2.647,0.0,36.6,36.5,9.665,3.431,-14.724,-12.164,-15.819,-13.469,-3.132,27.647,0.0,199.64,,212.0,200.0,-14.045,3.149,-9.461,26.346
1280.5,3.551,0.906,-34.882,3.401,9.549,5.195,35.231,4.34,-24.179,-2.659,0.0,36.601,36.621,9.665,3.431,-14.635,-12.166,-15.834,-13.468,-3.126,27.648,0.0,198.84,,213.0,200.0,-14.044,3.156,-9.479,26.353
1281.0,3.551,0.906,-34.882,3.401,9.549,5.195,35.231,4.34,-24.179,-2.659,0.0,36.6,36.6,9.665,3.431,-14.743,-12.156,-15.9,-13.47,-3.126,27.648,0.0,198.84,,213.0,200.0,-14.026,3.162,-9.485,26.385
1281.5,3.19,0.771,-35.209,3.399,9.618,5.195,35.231,4.34,-24.179,-2.659,0.0,36.6,36.6,9.65,3.589,-14.731,-12.17,-15.921,-13.497,-3.126,27.648,0.0,198.74,,214.0,200.0,-14.067,3.169,-9.466,26.205
1282.0,3.19,0.771,-35.209,3.399,9.618,5.195,35.231,4.34,-24.179,-2.659,0.0,36.6,36.6,9.65,3.589,-14.758,-12.132,-15.889,-13.45,-3.126,27.648,0.0,198.74,,214.0,200.0,-14.08,3.169,-9.478,26.058
1282.5,3.19,0.771,-35.209,3.399,9.618,5.195,35.231,4.34,-24.179,-2.659,0.0,36.6,36.6,9.65,3.589,-14.722,-12.125,-15.804,-13.427,-3.126,27.648,0.0,198.74,,215.0,200.0,-14.057,3.169,-9.478,25.995
1283.0,3.19,0.771,-35.209,3.399,9.618,5.195,35.231,4.34,-24.179,-2.659,0.0,36.6,36.6,9.65,3.589,-14.707,-12.13,-15.876,-13.464,-3.126,27.648,0.0,198.74,,215.0,200.0,-14.019,3.17,-9.479,25.93
1283.5,3.19,0.771,-35.209,3.399,9.618,5.182,35.239,4.315,-24.093,-2.67,0.0,36.606,36.548,9.65,3.589,-14.68,-12.123,-15.831,-13.438,-3.122,27.648,0.0,200.74,,215.0,200.0,-14.044,3.17,-9.48,25.877
1284.0,3.19,0.771,-35.209,3.399,9.618,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.65,3.589,-14.718,-12.139,-15.907,-13.472,-3.122,27.648,0.0,200.74,,215.0,200.0,-14.018,3.17,-9.469,25.826
1284.5,3.19,0.771,-35.209,3.399,9.618,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.65,3.589,-14.705,-12.118,-15.843,-13.455,-3.122,27.648,0.0,200.64,,215.0,200.0,-14.059,3.171,-9.468,25.8
1285.0,2.877,0.692,-35.209,3.417,9.605,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.678,3.493,-14.733,-12.133,-15.915,-13.444,-3.122,27.648,0.0,200.64,,215.0,200.0,-14.03,3.171,-9.435,25.724
1285.5,2.877,0.692,-35.209,3.417,9.605,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.678,3.493,-14.589,-12.122,-15.814,-13.432,-3.122,27.648,0.0,200.24,,215.0,200.0,-14.056,3.166,-9.481,25.701
1286.0,2.877,0.692,-35.209,3.417,9.605,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.678,3.493,-14.723,-12.082,-15.761,-13.411,-3.122,27.648,0.0,200.24,,215.0,200.0,-13.989,3.162,-9.461,25.679
1286.5,2.877,0.692,-35.209,3.417,9.605,5.182,35.239,4.315,-24.093,-2.67,0.0,36.6,36.5,9.678,3.493,-14.676,-12.121,-15.83,-13.45,-3.122,27.648,0.0,201.94,,214.0,200.0,-13.994,3.157,-9.465,25.643
1287.0,2.877,0.692,-35.209,3.417,9.605,5.168,35.234,4.337,-24.098,-2.659,0.0,36.615,36.577,9.678,3.493,-14.715,-12.119,-15.894,-13.463,-3.129,27.647,0.0,201.94,,214.0,200.0,-14.019,3.152,-9.456,25.698
1287.5,2.877,0.692,-35.209,3.417,9.605,5.168,35.234,4.337,-24.098,-2.659,0.0,36.6,36.6,9.678,3.493,-14.621,-12.14,-15.836,-13.462,-3.129,27.647,0.0,202.24,,213.0,200.0,-14.048,3.148,-9.453,25.765
1288.0,3.226,0.787,-34.939,3.367,9.622,5.168,35.234,4.337,-24.098,-2.659,0.0,36.6,36.6,9.702,3.478,-14.726,-12.109,-15.79,-13.411,-3.129,27.647,0.0,202.24,,213.0,200.0,-14.015,3.143,-9.458,25.748
1288.5,3.226,0.787,-34.939,3.367,9.622,5.168,35.234,4.337,-24.098,-2.659,0.0,36.6,36.6,9.702,3.478,-14.664,-12.124,-15.86,-13.459,-3.129,27.647,0.0,202.44,,212.0,200.0,-14.009,3.145,-9.487,25.725
1289.0,3.226,0.787,-34.939,3.367,9.622,5.168,35.234,4.337,-24.098,-2.659,0.0,36.6,36.6,9.702,3.478,-14.68,-12.134,-15.85,-13.454,-3.129,27.647,0.0,202.44,,212.0,200.0,-14.027,3.146,-9.467,25.753
1289.5,3.226,0.787,-34.939,3.367,9.622,5.168,35.234,4.337,-24.098,-2.659,0.0,36.6,36.6,9.702,3.478,-14.702,-12.151,-15.894,-13.465,-3.129,27.647,0.0,200.44,,212.0,200.0,-14.03,3.147,-9.479,25.745
1290.0,3.226,0.787,-34.939,3.367,9.622,5.172,35.245,4.346,-24.168,-2.667,0.0,36.634,36.615,9.702,3.478,-14.737,-12.13,-15.829,-13.453,-3.137,27.661,0.0,200.44,,212.0,200.0,-14.053,3.149,-9.466,25.728
1290.5,3.226,0.787,-34.939,3.367,9.622,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.702,3.478,-14.662,-12.142,-15.861,-13.465,-3.137,27.661,0.0,200.44,,212.0,200.0,-14.037,3.15,-9.468,25.693
1291.0,3.226,0.787,-34.939,3.367,9.622,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.702,3.478,-14.671,-12.138,-15.831,-13.442,-3.137,27.661,0.0,200.44,,212.0,200.0,-14.033,3.151,-9.45,25.636
1291.5,3.516,0.835,-35.209,3.375,9.663,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.532,3.438,-14.716,-12.154,-15.896,-13.476,-3.137,27.661,0.0,199.64,,212.0,200.0,-14.02,3.152,-9.445,25.595
1292.0,3.516,0.835,-35.209,3.375,9.663,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.532,3.438,-14.679,-12.148,-15.879,-13.454,-3.137,27.661,0.0,199.64,,212.0,200.0,-14.061,3.158,-9.465,25.588
1292.5,3.516,0.835,-35.209,3.375,9.663,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.532,3.438,-14.776,-12.14,-15.892,-13.457,-3.137,27.661,0.0,198.04,,213.0,200.0,-14.04,3.164,-9.474,25.427
1293.0,3.516,0.835,-35.209,3.375,9.663,5.172,35.245,4.346,-24.168,-2.667,0.0,36.6,36.6,9.532,3.438,-14.696,-12.152,-15.906,-13.478,-3.137,27.661,0.0,198.04,,213.0,200.0,-14.066,3.17,-9.472,25.344
1293.5,3.516,0.835,-35.209,3.375,9.663,5.196,35.249,4.346,-24.174,-2.661,0.0,36.651,36.692,9.532,3.438,-14.746,-12.154,-15.924,-13.476,-3.133,27.662,0.0,198.04,,214.0,200.0,-14.058,3.176,-9.485,25.388
1294.0,3.516,0.835,-35.209,3.375,9.663,5.196,35.249,4.346,-24.174,-2.661,0.0,36.7,36.7,9.532,3.438,-14.668,-12.147,-15.879,-13.476,-3.133,27.662,0.0,198.04,,214.0,200.0,-14.075,3.181,-9.47,25.366
1294.5,3.247,0.792,-35.027,3.4,9.653,5.196,35.249,4.346,-24.174,-2.661,0.0,36.7,36.7,9.693,3.197,-14.763,-12.162,-15.941,-13.474,-3.133,27.662,0.0,198.84,,215.0,200.0,-14.043,3.187,-9.487,25.348
1295.0,3.247,0.792,-35.027,3.4,9.653,5.196,35.249,4.346,-24.174,-2.661,0.0,36.7,36.7,9.693,3.197,-14.722,-12.156,-15.921,-13.507,-3.133,27.662,0.0,198.84,,215.0,200.0,-14.085,3.188,-9.469,25.468
1295.5,3.247,0.792,-35.027,3.4,9.653,5.196,35.249,4.346,-24.174,-2.661,0.0,36.7,36.7,9.693,3.197,-14.798,-12.139,-15.829,-13.46,-3.133,27.662,0.0,199.34,,215.0,200.0,-14.076,3.189,-9.494,25.553
1296.0,3.247,0.792,-35.027,3.4,9.653,5.196,35.249,4.346,-24.174,-2.661,0.0,36.7,36.7,9.693,3.197,-14.747,-12.175,-15.929,-13.524,-3.133,27.662,0.0,199.34,,215.0,200.0,-14.056,3.19,-9.492,25.49
1296.5,3.247,0.792,-35.027,3.4,9.653,5.224,35.24,4.342,-24.232,-2.685,0.0,36.66,36.676,9.693,3.197,-14.683,-12.169,-15.865,-13.505,-3.131,27.647,0.0,200.74,,215.0,200.0,-14.094,3.191,-9.49,25.454
1297.0,3.247,0.792,-35.027,3.4,9.653,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.693,3.197,-14.746,-12.181,-15.943,-13.533,-3.131,27.647,0.0,200.74,,215.0,200.0,-14.056,3.192,-9.487,25.412
1297.5,2.453,0.688,-34.028,3.434,9.562,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.738,3.383,-14.801,-12.163,-15.906,-13.496,-3.131,27.647,0.0,200.54,,215.0,200.0,-14.101,3.192,-9.506,25.371
1298.0,2.453,0.688,-34.028,3.434,9.562,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.738,3.383,-14.751,-12.175,-15.958,-13.523,-3.131,27.647,0.0,200.54,,215.0,200.0,-14.091,3.18,-9.495,25.407
1298.5,2.453,0.688,-34.028,3.434,9.562,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.738,3.383,-14.695,-12.171,-15.833,-13.515,-3.131,27.647,0.0,200.44,,215.0,200.0,-14.102,3.168,-9.488,25.448
1299.0,2.453,0.688,-34.028,3.434,9.562,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.738,3.383,-14.735,-12.169,-15.866,-13.491,-3.131,27.647,0.0,200.44,,215.0,200.0,-14.054,3.157,-9.515,25.442
1299.5,2.453,0.688,-34.028,3.434,9.562,5.224,35.24,4.342,-24.232,-2.685,0.0,36.7,36.7,9.738,3.383,-14.749,-12.17,-15.929,-13.504,-3.131,27.647,0.0,202.04,,214.0,200.0,-14.065,3.145,-9.484,25.392
1300.0,2.453,0.688,-34.028,3.434,9.562,5.229,35.247,4.346,-24.231,-2.671,0.0,36.666,36.738,9.738,3.383,-14.792,-12.185,-15.964,-13.514,-3.132,27.655,0.0,202.04,,214.0,200.0,-14.088,3.134,-9.497,25.382
1300.5,2.453,0.688,-34.028,3.434,9.562,5.229,35.247,4.346,-24.231,-2.671,0.0,36.7,36.7,9.738,3.383,-14.796,-12.099,-15.796,-13.422,-3.132,27.655,0.0,202.34,,213.0,200.0,-14.114,3.123,-9.504,25.368
1301.0,3.254,0.847,-34.043,3.386,9.638,5.229,35.247,4.346,-24.231,-2.671,0.0,36.7,36.7,9.704,3.321,-14.754,-12.168,-15.8,-13.457,-3.132,27.655,0.0,202.34,,213.0,200.0,-14.029,3.112,-9.514,25.345
1301.5,3.254,0.847,-34.043,3.386,9.638,5.229,35.247,4.346,-24.231,-2.671,0.0,36.7,36.7,9.704,3.321,-14.622,-12.178,-15.848,-13.462,-3.132,27.655,0.0,201.94,,212.0,200.0,-14.045,3.114,-9.526,25.326
1302.0,3.254,0.847,-34.043,3.386,9.638,5.229,35.247,4.346,-24.231,-2.671,0.0,36.7,36.7,9.704,3.321,-14.598,-12.182,-15.847,-13.465,-3.132,27.655,0.0,201.94,,212.0,200.0,-14.028,3.116,-9.51,25.32
1302.5,3.254,0.847,-34.043,3.386,9.638,5.229,35.247,4.346,-24.231,-2.671,0.0,36.7,36.7,9.704,3.321,-14.739,-12.175,-15.869,-13.481,-3.132,27.655,0.0,199.64,,212.0,200.0,-14.023,3.119,-9.496,25.309
1303.0,3.254,0.847,-34.043,3.386,9.638,5.191,35.269,4.332,-24.133,-2.675,0.0,36.684,36.761,9.704,3.321,-14.729,-12.173,-15.908,-13.487,-3.127,27.673,0.0,199.64,,212.0,200.0,-14.066,3.121,-9.478,25.28
1303.5,3.254,0.847,-34.043,3.386,9.638,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.704,3.321,-14.765,-12.172,-15.927,-13.483,-3.127,27.673,0.0,199.44,,212.0,200.0,-14.074,3.123,-9.498,25.264
1304.0,2.847,0.712,-34.441,3.417,9.561,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.76,3.461,-14.765,-12.175,-15.924,-13.481,-3.127,27.673,0.0,199.44,,212.0,200.0,-14.087,3.125,-9.48,25.328
1304.5,2.847,0.712,-34.441,3.417,9.561,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.76,3.461,-14.775,-12.118,-15.821,-13.463,-3.127,27.673,0.0,199.54,,212.0,200.0,-14.086,3.121,-9.49,25.349
1305.0,2.847,0.712,-34.441,3.417,9.561,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.76,3.461,-14.749,-12.161,-15.876,-13.476,-3.127,27.673,0.0,199.54,,212.0,200.0,-14.044,3.116,-9.487,25.38
1305.5,2.847,0.712,-34.441,3.417,9.561,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.76,3.461,-14.617,-12.175,-15.852,-13.464,-3.127,27.673,0.0,198.94,,213.0,200.0,-14.065,3.112,-9.47,25.351
1306.0,2.847,0.712,-34.441,3.417,9.561,5.191,35.269,4.332,-24.133,-2.675,0.0,36.7,36.8,9.76,3.461,-14.738,-12.162,-15.867,-13.464,-3.127,27.673,0.0,198.94,,213.0,200.0,-14.027,3.107,-9.485,25.334
1306.5,2.847,0.712,-34.441,3.417,9.561,5.173,35.257,4.352,-24.151,-2.653,0.0,36.698,36.8,9.76,3.461,-14.706,-12.168,-15.899,-13.493,-3.12,27.673,0.0,198.74,,214.0,200.0,-14.058,3.103,-9.479,25.303
1307.0,2.847,0.712,-34.441,3.417,9.561,5.173,35.257,4.352,-24.151,-2.653,0.0,36.7,36.8,9.76,3.461,-14.764,-12.148,-15.913,-13.489,-3.12,27.673,0.0,198.74,,214.0,200.0,-14.066,3.099,-9.468,25.292
1307.5,2.773,0.69,-34.454,3.468,9.618,5.173,35.257,4.352,-24.151,-2.653,0.0,36.7,36.8,9.637,3.216,-14.738,-12.161,-15.907,-13.49,-3.12,27.673,0.0,198.14,,215.0,200.0,-14.078,3.095,-9.483,25.269
1308.0,2.773,0.69,-34.454,3.468,9.618,5.173,35.257,4.352,-24.151,-2.653,0.0,36.7,36.8,9.637,3.216,-14.756,-12.161,-15.855,-13.47,-3.12,27.673,0.0,198.14,,215.0,200.0,-14.074,3.089,-9.489,25.255
1308.5,2.773,0.69,-34.454,3.468,9.618,5.173,35.257,4.352,-24.151,-2.653,0.0,36.7,36.8,9.637,3.216,-14.695,-12.175,-15.888,-13.488,-3.12,27.673,0.0,200.84,,215.0,200.0,-14.06,3.084,-9.498,25.239
1309.0,2.773,0.69,-34.454,3.468,9.618,5.173,35.257,4.352,-24.151,-2.653,0.0,36.7,36.8,9.637,3.216,-14.766,-12.176,-15.933,-13.507,-3.12,27.673,0.0,200.84,,215.0,200.0,-14.062,3.079,-9.478,25.23
1309.5,2.773,0.69,-34.454,3.468,9.618,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.683,9.637,3.216,-14.749,-12.176,-15.946,-13.497,-3.107,27.684,0.0,201.14,,214.0,200.0,-14.096,3.074,-9.487,25.205
1310.0,2.773,0.69,-34.454,3.468,9.618,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.7,9.637,3.216,-14.635,-12.162,-15.837,-13.5,-3.107,27.684,0.0,201.14,,214.0,200.0,-14.092,3.069,-9.499,25.116
1310.5,3.512,0.922,-33.74,3.404,9.567,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.7,9.827,3.432,-14.75,-12.184,-15.843,-13.487,-3.107,27.684,0.0,201.34,,213.0,200.0,-14.033,3.064,-9.5,25.114
1311.0,3.512,0.922,-33.74,3.404,9.567,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.7,9.827,3.432,-14.717,-12.198,-15.897,-13.506,-3.107,27.684,0.0,201.34,,213.0,200.0,-14.066,3.072,-9.489,25.096
1311.5,3.512,0.922,-33.74,3.404,9.567,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.7,9.827,3.432,-14.811,-12.203,-15.962,-13.525,-3.107,27.684,0.0,201.04,,212.0,200.0,-14.079,3.079,-9.506,25.089
1312.0,3.512,0.922,-33.74,3.404,9.567,5.151,35.246,4.349,-24.186,-2.649,0.0,36.7,36.7,9.827,3.432,-14.666,-12.184,-15.894,-13.507,-3.107,27.684,0.0,201.04,,212.0,200.0,-14.125,3.086,-9.516,25.117
1312.5,3.512,0.922,-33.74,3.404,9.567,5.193,35.239,4.376,-24.226,-2.651,0.0,36.712,36.816,9.827,3.432,-14.538,-12.146,-15.796,-13.418,-3.102,27.683,0.0,200.74,,212.0,200.0,-14.063,3.093,-9.49,25.127
1313.0,3.512,0.922,-33.74,3.404,9.567,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.827,3.432,-14.746,-12.181,-15.912,-13.5,-3.102,27.683,0.0,200.74,,212.0,200.0,-13.975,3.1,-9.485,25.136
1313.5,3.512,0.922,-33.74,3.404,9.567,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.827,3.432,-14.736,-12.214,-15.895,-13.52,-3.102,27.683,0.0,200.24,,212.0,200.0,-14.085,3.107,-9.5,25.161
1314.0,3.29,0.828,-33.885,3.402,9.616,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.752,3.195,-14.801,-12.205,-15.901,-13.508,-3.102,27.683,0.0,200.24,,212.0,200.0,-14.091,3.113,-9.5,25.306
1314.5,3.29,0.828,-33.885,3.402,9.616,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.752,3.195,-14.782,-12.214,-15.972,-13.533,-3.102,27.683,0.0,200.64,,212.0,200.0,-14.103,3.116,-9.501,25.287
1315.0,3.29,0.828,-33.885,3.402,9.616,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.752,3.195,-14.736,-12.22,-15.95,-13.537,-3.102,27.683,0.0,200.64,,212.0,200.0,-14.125,3.119,-9.489,25.256
1315.5,3.29,0.828,-33.885,3.402,9.616,5.193,35.239,4.376,-24.226,-2.651,0.0,36.7,36.8,9.752,3.195,-14.691,-12.211,-15.88,-13.487,-3.102,27.683,0.0,198.94,,213.0,200.0,-14.111,3.122,-9.535,25.251
1316.0,3.29,0.828,-33.885,3.402,9.616,5.207,35.264,4.391,-24.233,-2.641,0.0,36.728,36.788,9.752,3.195,-14.716,-12.203,-15.93,-13.518,-3.09,27.7,0.0,198.94,,213.0,200.0,-14.067,3.125,-9.51,25.249
1316.5,3.29,0.828,-33.885,3.402,9.616,5.207,35.264,4.391,-24.233,-2.641,0.0,36.7,36.8,9.752,3.195,-14.761,-12.194,-15.956,-13.546,-3.09,27.7,0.0,198.54,,214.0,200.0,-14.092,3.127,-9.522,25.249
1317.0,3.1,0.79,-34.251,3.461,9.595,5.207,35.264,4.391,-24.233,-2.641,0.0,36.7,36.8,9.663,3.202,-14.793,-12.21,-15.931,-13.529,-3.09,27.7,0.0,198.54,,214.0,200.0,-14.114,3.13,-9.516,25.236
1317.5,3.1,0.79,-34.251,3.461,9.595,5.207,35.264,4.391,-24.233,-2.641,0.0,36.7,36.8,9.663,3.202,-14.802,-12.211,-15.987,-13.533,-3.09,27.7,0.0,198.74,,215.0,200.0,-14.116,3.13,-9.534,25.184
1318.0,3.1,0.79,-34.251,3.461,9.595,5.207,35.264,4.391,-24.233,-2.641,0.0,36.7,36.8,9.663,3.202,-14.824,-12.203,-15.971,-13.547,-3.09,27.7,0.0,198.74,,215.0,200.0,-14.133,3.129,-9.535,25.145
1318.5,3.1,0.79,-34.251,3.461,9.595,5.207,35.264,4.391,-24.233,-2.641,0.0,36.7,36.8,9.663,3.202,-14.777,-12.19,-15.883,-13.518,-3.09,27.7,0.0,200.04,,215.0,200.0,-14.136,3.129,-9.534,25.114
1319.0,3.1,0.79,-34.251,3.461,9.595,5.229,35.262,4.411,-24.205,-2.626,0.0,36.733,36.716,9.663,3.202,-14.789,-12.215,-15.947,-13.524,-3.081,27.707,0.0,200.04,,215.0,200.0,-14.092,3.128,-9.534,25.055
1319.5,3.1,0.79,-34.251,3.461,9.595,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.663,3.202,-14.672,-12.216,-15.894,-13.526,-3.081,27.707,0.0,199.94,,215.0,200.0,-14.119,3.128,-9.538,25.045
1320.0,3.1,0.79,-34.251,3.461,9.595,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.663,3.202,-14.795,-12.214,-15.947,-13.536,-3.081,27.707,0.0,199.94,,215.0,200.0,-14.077,3.127,-9.521,24.978
1320.5,3.232,0.753,-35.209,3.44,9.625,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.596,3.369,-14.782,-12.202,-15.953,-13.535,-3.081,27.707,0.0,200.54,,215.0,200.0,-14.123,3.127,-9.544,24.964
1321.0,3.232,0.753,-35.209,3.44,9.625,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.596,3.369,-14.822,-12.159,-15.88,-13.507,-3.081,27.707,0.0,200.54,,215.0,200.0,-14.118,3.128,-9.524,24.912
1321.5,3.232,0.753,-35.209,3.44,9.625,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.596,3.369,-14.768,-12.196,-15.937,-13.518,-3.081,27.707,0.0,201.74,,214.0,200.0,-14.092,3.13,-9.521,24.94
1322.0,3.232,0.753,-35.209,3.44,9.625,5.229,35.262,4.411,-24.205,-2.626,0.0,36.7,36.7,9.596,3.369,-14.774,-12.205,-15.929,-13.503,-3.081,27.707,0.0,201.74,,214.0,200.0,-14.105,3.133,-9.537,24.917
1322.5,3.232,0.753,-35.209,3.44,9.625,5.22,35.274,4.378,-24.131,-2.623,0.0,36.742,36.668,9.596,3.369,-14.712,-12.203,-15.918,-13.519,-3.084,27.725,0.0,201.54,,213.0,200.0,-14.103,3.133,-9.535,24.949
1323.0,3.232,0.753,-35.209,3.44,9.625,5.22,35.274,4.378,-24.131,-2.623,0.0,36.7,36.7,9.596,3.369,-14.773,-12.16,-15.896,-13.499,-3.084,27.725,0.0,201.54,,213.0,200.0,-14.088,3.135,-9.533,24.974
1323.5,2.801,0.727,-34.996,3.41,9.578,5.22,35.274,4.378,-24.131,-2.623,0.0,36.7,36.7,9.649,3.449,-14.755,-12.178,-15.921,-13.525,-3.084,27.725,0.0,201.04,,212.0,200.0,-14.082,3.137,-9.515,24.961
1324.0,2.801,0.727,-34.996,3.41,9.578,5.22,35.274,4.378,-24.131,-2.623,0.0,36.7,36.7,9.649,3.449,-14.691,-12.164,-15.854,-13.484,-3.084,27.725,0.0,201.04,,212.0,200.0,-14.095,3.131,-9.531,25.0
1324.5,2.801,0.727,-34.996,3.41,9.578,5.22,35.274,4.378,-24.131,-2.623,0.0,36.7,36.7,9.649,3.449,-14.754,-12.186,-15.916,-13.482,-3.084,27.725,0.0,199.44,,212.0,200.0,-14.048,3.126,-9.518,25.148
1325.0,2.801,0.727,-34.996,3.41,9.578,5.22,35.274,4.378,-24.131,-2.623,0.0,36.7,36.7,9.649,3.449,-14.68,-12.191,-15.901,-13.491,-3.084,27.725,0.0,199.44,,212.0,200.0,-14.085,3.12,-9.508,25.14
1325.5,2.801,0.727,-34.996,3.41,9.578,5.187,35.261,4.383,-24.12,-2.623,0.0,36.739,36.558,9.649,3.449,-14.737,-12.181,-15.904,-13.508,-3.077,27.723,0.0,199.54,,212.0,200.0,-14.066,3.115,-9.532,25.121
1326.0,2.801,0.727,-34.996,3.41,9.578,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.649,3.449,-14.714,-12.179,-15.849,-13.482,-3.077,27.723,0.0,199.54,,212.0,200.0,-14.082,3.11,-9.523,25.076
1326.5,3.265,0.784,-35.071,3.429,9.659,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.684,3.628,-14.755,-12.199,-15.916,-13.516,-3.077,27.723,0.0,199.04,,212.0,200.0,-14.056,3.105,-9.525,25.136
1327.0,3.265,0.784,-35.071,3.429,9.659,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.684,3.628,-14.688,-12.181,-15.891,-13.504,-3.077,27.723,0.0,199.04,,212.0,200.0,-14.097,3.108,-9.522,25.302
1327.5,3.265,0.784,-35.071,3.429,9.659,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.684,3.628,-14.782,-12.184,-15.901,-13.493,-3.077,27.723,0.0,199.14,,212.0,200.0,-14.066,3.11,-9.532,25.369
1328.0,3.265,0.784,-35.071,3.429,9.659,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.684,3.628,-14.714,-12.218,-15.925,-13.52,-3.077,27.723,0.0,199.14,,212.0,200.0,-14.09,3.113,-9.533,25.395
1328.5,3.265,0.784,-35.071,3.429,9.659,5.187,35.261,4.383,-24.12,-2.623,0.0,36.7,36.6,9.684,3.628,-14.791,-12.165,-15.882,-13.52,-3.077,27.723,0.0,198.14,,213.0,200.0,-14.094,3.115,-9.543,25.381
1329.0,3.265,0.784,-35.071,3.429,9.659,5.14,35.241,4.356,-24.227,-2.61,0.0,36.718,36.597,9.684,3.628,-14.65,-12.182,-15.887,-13.513,-3.086,27.709,0.0,198.14,,213.0,200.0,-14.09,3.118,-9.545,25.331
1329.5,3.265,0.784,-35.071,3.429,9.659,5.14,35.241,4.356,-24.227,-2.61,0.0,36.7,36.6,9.684,3.628,-14.791,-12.219,-15.949,-13.517,-3.086,27.709,0.0,198.64,,214.0,200.0,-14.058,3.12,-9.534,25.295
1330.0,3.173,0.828,-34.136,3.397,9.639,5.14,35.241,4.356,-24.227,-2.61,0.0,36.7,36.6,9.637,3.305,-14.728,-12.213,-15.94,-13.531,-3.086,27.709,0.0,198.64,,214.0,200.0,-14.119,3.123,-9.542,25.196
1330.5,3.173,0.828,-34.136,3.397,9.639,5.14,35.241,4.356,-24.227,-2.61,0.0,36.7,36.6,9.637,3.305,-14.829,-12.181,-15.891,-13.504,-3.086,27.709,0.0,198.64,,215.0,200.0,-14.103,3.123,-9.558,25.196
1331.0,3.173,0.828,-34.136,3.397,9.639,5.14,35.241,4.356,-24.227,-2.61,0.0,36.7,36.6,9.637,3.305,-14.8,-12.239,-15.97,-13.554,-3.086,27.709,0.0,198.64,,215.0,200.0,-14.101,3.124,-9.555,25.325
1331.5,3.173,0.828,-34.136,3.397,9.639,5.14,35.241,4.356,-24.227,-2.61,0.0,36.7,36.6,9.637,3.305,-14.723,-12.229,-15.93,-13.543,-3.086,27.709,0.0,201.44,,214.0,200.0,-14.141,3.125,-9.551,25.533
1332.0,3.173,0.828,-34.136,3.397,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.718,36.685,9.637,3.305,-14.814,-12.235,-15.981,-13.521,-3.081,27.727,0.0,201.44,,214.0,200.0,-14.106,3.126,-9.564,25.641
1332.5,3.173,0.828,-34.136,3.397,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.637,3.305,-14.831,-12.236,-15.915,-13.531,-3.081,27.727,0.0,201.44,,213.0,200.0,-14.138,3.127,-9.556,25.732
1333.0,3.438,0.858,-34.604,3.422,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.725,3.223,-14.766,-12.213,-15.945,-13.554,-3.081,27.727,0.0,201.44,,213.0,200.0,-14.128,3.127,-9.557,25.776
1333.5,3.438,0.858,-34.604,3.422,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.725,3.223,-14.697,-12.206,-15.879,-13.53,-3.081,27.727,0.0,200.84,,213.0,200.0,-14.119,3.132,-9.558,25.754
1334.0,3.438,0.858,-34.604,3.422,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.725,3.223,-14.809,-12.224,-15.934,-13.528,-3.081,27.727,0.0,200.84,,213.0,200.0,-14.078,3.137,-9.567,25.732
1334.5,3.438,0.858,-34.604,3.422,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.725,3.223,-14.765,-12.215,-15.936,-13.531,-3.081,27.727,0.0,200.14,,213.0,200.0,-14.124,3.142,-9.547,25.678
1335.0,3.438,0.858,-34.604,3.422,9.639,5.182,35.242,4.372,-24.258,-2.628,0.0,36.7,36.7,9.725,3.223,-14.801,-12.193,-15.927,-13.509,-3.081,27.727,0.0,200.14,,213.0,200.0,-14.112,3.147,-9.571,25.603
1335.5,3.438,0.858,-34.604,3.422,9.639,5.194,35.262,4.372,-24.112,-2.634,0.0,36.712,36.592,9.725,3.223,-14.743,-12.22,-15.926,-13.517,-3.083,27.738,0.0,200.44,,213.0,200.0,-14.108,3.152,-9.541,25.596
1336.0,3.438,0.858,-34.604,3.422,9.639,5.194,35.262,4.372,-24.112,-2.634,0.0,36.7,36.6,9.725,3.223,-14.69,-12.188,-15.872,-13.493,-3.083,27.738,0.0,200.44,,213.0,200.0,-14.101,3.157,-9.55,25.545
1336.5,3.417,0.803,-35.209,3.41,9.649,5.194,35.262,4.372,-24.112,-2.634,0.0,36.7,36.6,9.53,3.447,-14.725,-12.197,-15.914,-13.51,-3.083,27.738,0.0,200.54,,213.0,200.0,-14.061,3.161,-9.549,25.467
1337.0,3.417,0.803,-35.209,3.41,9.649,5.194,35.262,4.372,-24.112,-2.634,0.0,36.7,36.6,9.53,3.447,-14.782,-12.179,-15.899,-13.468,-3.083,27.738,0.0,200.54,,213.0,200.0,-14.086,3.166,-9.552,25.389
1337.5,3.417,0.803,-35.209,3.41,9.649,5.194,35.262,4.372,-24.112,-2.634,0.0,36.7,36.6,9.53,3.447,-14.736,-12.191,-15.93,-13.51,-3.083,27.738,0.0,200.44,,213.0,200.0,-14.082,3.17,-9.56,25.32
1338.0,3.417,0.803,-35.209,3.41,9.649,5.194,35.262,4.372,-24.112,-2.634,0.0,36.7,36.6,9.53,3.447,-14.685,-12.178,-15.857,-13.469,-3.083,27.738,0.0,200.44,,213.0,200.0,-14.092,3.174,-9.538,25.292
1338.5,3.417,0.803,-35.209,3.41,9.649,5.213,35.243,4.41,-24.107,-2.628,0.0,36.694,36.494,9.53,3.447,-14.739,-12.192,-15.914,-13.497,-3.096,27.725,0.0,199.74,,213.0,200.0,-14.047,3.178,-9.541,25.495
1339.0,3.417,0.803,-35.209,3.41,9.649,5.213,35.243,4.41,-24.107,-2.628,0.0,36.7,36.5,9.53,3.447,-14.675,-12.172,-15.885,-13.513,-3.096,27.725,0.0,199.74,,213.0,200.0,-14.086,3.182,-9.517,25.52
1339.5,3.274,0.821,-35.209,3.438,9.6,5.213,35.243,4.41,-24.107,-2.628,0.0,36.7,36.5,9.654,3.586,-14.762,-12.186,-15.89,-13.472,-3.096,27.725,0.0,199.44,,213.0,200.0,-14.061,3.185,-9.53,25.57
1340.0,3.274,0.821,-35.209,3.438,9.6,5.213,35.243,4.41,-24.107,-2.628,0.0,36.7,36.5,9.654,3.586,-14.77,-12.154,-15.838,-13.484,-3.096,27.725,0.0,199.44,,213.0,200.0,-14.077,3.187,-9.528,25.657
1340.5,3.274,0.821,-35.209,3.438,9.6,5.213,35.243,4.41,-24.107,-2.628,0.0,36.7,36.5,9.654,3.586,-14.751,-12.207,-15.925,-13.48,-3.096,27.725,0.0,199.64,,213.0,200.0,-14.061,3.188,-9.555,25.638
1341.0,3.274,0.821,-35.209,3.438,9.6,5.213,35.243,4.41,-24.107,-2.628,0.0,36.7,36.5,9.654,3.586,-14.68,-12.183,-15.867,-13.497,-3.096,27.725,0.0,199.64,,213.0,200.0,-14.091,3.19,-9.55,25.644
1341.5,3.274,0.821,-35.209,3.438,9.6,5.228,35.236,4.393,-24.158,-2.634,0.0,36.681,36.486,9.654,3.586,-14.772,-12.181,-15.918,-13.493,-3.087,27.724,0.0,200.14,,213.0,200.0,-14.057,3.191,-9.537,25.589
1342.0,3.274,0.821,-35.209,3.438,9.6,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.654,3.586,-14.689,-12.198,-15.922,-13.52,-3.087,27.724,0.0,200.14,,213.0,200.0,-14.091,3.192,-9.541,25.66
1342.5,3.274,0.821,-35.209,3.438,9.6,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.654,3.586,-14.775,-12.157,-15.865,-13.5,-3.087,27.724,0.0,199.94,,213.0,200.0,-14.082,3.194,-9.538,25.889
1343.0,2.813,0.742,-33.604,3.472,9.554,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.851,3.317,-14.753,-12.208,-15.943,-13.515,-3.087,27.724,0.0,199.94,,213.0,200.0,-14.074,3.195,-9.53,26.074
1343.5,2.813,0.742,-33.604,3.472,9.554,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.851,3.317,-14.799,-12.214,-15.953,-13.517,-3.087,27.724,0.0,199.64,,213.0,200.0,-14.105,3.189,-9.558,26.17
1344.0,2.813,0.742,-33.604,3.472,9.554,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.851,3.317,-14.74,-12.218,-15.939,-13.531,-3.087,27.724,0.0,199.64,,213.0,200.0,-14.121,3.183,-9.546,26.19
1344.5,2.813,0.742,-33.604,3.472,9.554,5.228,35.236,4.393,-24.158,-2.634,0.0,36.7,36.5,9.851,3.317,-14.817,-12.193,-15.885,-13.522,-3.087,27.724,0.0,199.74,,213.0,200.0,-14.107,3.177,-9.562,26.205
1345.0,2.813,0.742,-33.604,3.472,9.554,5.203,35.228,4.39,-24.227,-2.641,0.0,36.667,36.529,9.851,3.317,-14.779,-12.229,-15.977,-13.548,-3.093,27.721,0.0,199.74,,213.0,200.0,-14.104,3.171,-9.535,26.183
1345.5,2.813,0.742,-33.604,3.472,9.554,5.203,35.228,4.39,-24.227,-2.641,0.0,36.7,36.5,9.851,3.317,-14.743,-12.205,-15.923,-13.551,-3.093,27.721,0.0,199.64,,213.0,200.0,-14.133,3.165,-9.551,26.124
1346.0,3.176,0.765,-35.209,3.376,9.573,5.203,35.228,4.39,-24.227,-2.641,0.0,36.7,36.5,9.613,3.447,-14.831,-12.252,-15.983,-13.561,-3.093,27.721,0.0,199.64,,213.0,200.0,-14.105,3.159,-9.557,26.032
1346.5,3.176,0.765,-35.209,3.376,9.573,5.203,35.228,4.39,-24.227,-2.641,0.0,36.7,36.5,9.613,3.447,-14.749,-12.228,-15.937,-13.561,-3.093,27.721,0.0,199.64,,213.0,200.0,-14.157,3.159,-9.574,25.998
1347.0,3.176,0.765,-35.209,3.376,9.573,5.203,35.228,4.39,-24.227,-2.641,0.0,36.7,36.5,9.613,3.447,-14.774,-12.252,-15.973,-13.564,-3.093,27.721,0.0,199.64,,213.0,200.0,-14.119,3.16,-9.561,25.956
1347.5,3.176,0.765,-35.209,3.376,9.573,5.203,35.228,4.39,-24.227,-2.641,0.0,36.7,36.5,9.613,3.447,-14.799,-12.224,-15.935,-13.545,-3.093,27.721,0.0,199.74,,213.0,200.0,-14.141,3.16,-9.56,25.958
1348.0,3.176,0.765,-35.209,3.376,9.573,5.181,35.222,4.41,-24.245,-2.62,0.0,36.658,36.416,9.613,3.447,-14.813,-12.257,-16.009,-13.567,-3.078,27.718,0.0,199.74,,213.0,200.0,-14.126,3.16,-9.568,25.998
1348.5,3.176,0.765,-35.209,3.376,9.573,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.613,3.447,-14.716,-12.232,-15.918,-13.554,-3.078,27.718,0.0,200.04,,213.0,200.0,-14.162,3.16,-9.569,25.981
1349.0,3.176,0.765,-35.209,3.376,9.573,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.613,3.447,-14.847,-12.233,-15.977,-13.554,-3.078,27.718,0.0,200.04,,213.0,200.0,-14.105,3.161,-9.566,25.991
1349.5,3.069,0.813,-33.851,3.445,9.506,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.821,3.317,-14.783,-12.245,-15.961,-13.56,-3.078,27.718,0.0,200.14,,213.0,200.0,-14.153,3.161,-9.581,26.119
1350.0,3.069,0.813,-33.851,3.445,9.506,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.821,3.317,-14.799,-12.212,-15.927,-13.549,-3.078,27.718,0.0,200.14,,213.0,200.0,-14.137,3.159,-9.597,26.071
1350.5,3.069,0.813,-33.851,3.445,9.506,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.821,3.317,-14.808,-12.242,-15.953,-13.578,-3.078,27.718,0.0,200.34,,213.0,200.0,-14.122,3.158,-9.568,26.061
1351.0,3.069,0.813,-33.851,3.445,9.506,5.181,35.222,4.41,-24.245,-2.62,0.0,36.7,36.4,9.821,3.317,-14.837,-12.244,-15.974,-13.539,-3.078,27.718,0.0,200.34,,213.0,200.0,-14.145,3.157,-9.579,25.99
1351.5,3.069,0.813,-33.851,3.445,9.506,5.172,35.224,4.406,-24.214,-2.618,0.0,36.639,36.39,9.821,3.317,-14.767,-12.237,-15.993,-13.562,-3.088,27.713,0.0,200.74,,213.0,200.0,-14.148,3.155,-9.582,25.907
1352.0,3.069,0.813,-33.851,3.445,9.506,5.172,35.224,4.406,-24.214,-2.618,0.0,36.6,36.4,9.821,3.317,-14.764,-12.222,-15.918,-13.55,-3.088,27.713,0.0,200.74,,213.0,200.0,-14.14,3.154,-9.579,25.855
1352.5,2.725,0.687,-34.414,3.282,9.607,5.172,35.224,4.406,-24.214,-2.618,0.0,36.6,36.4,9.723,3.453,-14.793,-12.237,-15.972,-13.556,-3.088,27.713,0.0,200.44,,213.0,200.0,-14.113,3.152,-9.576,25.845
1353.0,2.725,0.687,-34.414,3.282,9.607,5.172,35.224,4.406,-24.214,-2.618,0.0,36.6,36.4,9.723,3.453,-14.721,-12.207,-15.938,-13.543,-3.088,27.713,0.0,200.44,,213.0,200.0,-14.139,3.145,-9.571,25.697
1353.5,2.725,0.687,-34.414,3.282,9.607,5.172,35.224,4.406,-24.214,-2.618,0.0,36.6,36.4,9.723,3.453,-14.841,-12.214,-15.939,-13.525,-3.088,27.713,0.0,200.54,,213.0,200.0,-14.102,3.138,-9.573,25.669
