t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1354.0,2.725,0.687,-34.414,3.282,9.607,5.172,35.224,4.406,-24.214,-2.618,0.0,36.6,36.4,9.723,3.453,-14.808,-12.188,-15.875,-13.52,-3.088,27.713,0.0,200.54,,213.0,200.0,-14.13,3.132,-9.574,25.616
1354.5,2.725,0.687,-34.414,3.282,9.607,5.197,35.224,4.408,-24.175,-2.632,0.0,36.626,36.397,9.723,3.453,-14.784,-12.225,-15.956,-13.557,-3.088,27.716,0.0,200.04,,213.0,200.0,-14.098,3.125,-9.568,25.55
1355.0,2.725,0.687,-34.414,3.282,9.607,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.723,3.453,-14.749,-12.226,-15.902,-13.538,-3.088,27.716,0.0,200.04,,213.0,200.0,-14.131,3.118,-9.58,25.488
1355.5,2.979,0.779,-34.445,3.424,9.631,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.631,3.324,-14.789,-12.22,-15.925,-13.508,-3.088,27.716,0.0,199.74,,213.0,200.0,-14.104,3.112,-9.567,25.473
1356.0,2.979,0.779,-34.445,3.424,9.631,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.631,3.324,-14.773,-12.202,-15.945,-13.545,-3.088,27.716,0.0,199.74,,213.0,200.0,-14.111,3.11,-9.562,25.483
1356.5,2.979,0.779,-34.445,3.424,9.631,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.631,3.324,-14.753,-12.196,-15.889,-13.532,-3.088,27.716,0.0,199.84,,213.0,200.0,-14.117,3.108,-9.535,25.489
1357.0,2.979,0.779,-34.445,3.424,9.631,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.631,3.324,-14.787,-12.211,-15.943,-13.522,-3.088,27.716,0.0,199.84,,213.0,200.0,-14.093,3.106,-9.548,25.523
1357.5,2.979,0.779,-34.445,3.424,9.631,5.197,35.224,4.408,-24.175,-2.632,0.0,36.6,36.4,9.631,3.324,-14.707,-12.179,-15.919,-13.508,-3.088,27.716,0.0,200.04,,213.0,200.0,-14.116,3.103,-9.538,25.506
1358.0,2.979,0.779,-34.445,3.424,9.631,5.222,35.216,4.403,-24.143,-2.617,0.0,36.607,36.408,9.631,3.324,-14.75,-12.215,-15.939,-13.555,-3.086,27.72,0.0,200.04,,213.0,200.0,-14.078,3.101,-9.535,25.582
1358.5,2.979,0.779,-34.445,3.424,9.631,5.222,35.216,4.403,-24.143,-2.617,0.0,36.6,36.4,9.631,3.324,-14.716,-12.204,-15.914,-13.53,-3.086,27.72,0.0,200.24,,213.0,200.0,-14.115,3.099,-9.535,25.618
1359.0,3.322,0.824,-34.83,3.411,9.587,5.222,35.216,4.403,-24.143,-2.617,0.0,36.6,36.4,9.761,3.458,-14.792,-12.208,-15.947,-13.532,-3.086,27.72,0.0,200.24,,213.0,200.0,-14.091,3.097,-9.543,25.599
1359.5,3.322,0.824,-34.83,3.411,9.587,5.222,35.216,4.403,-24.143,-2.617,0.0,36.6,36.4,9.761,3.458,-14.702,-12.184,-15.893,-13.522,-3.086,27.72,0.0,199.94,,213.0,200.0,-14.12,3.101,-9.55,25.605
1360.0,3.322,0.824,-34.83,3.411,9.587,5.222,35.216,4.403,-24.143,-2.617,0.0,36.6,36.4,9.761,3.458,-14.799,-12.18,-15.835,-13.482,-3.086,27.72,0.0,199.94,,213.0,200.0,-14.075,3.105,-9.559,25.536
1360.5,3.322,0.824,-34.83,3.411,9.587,5.222,35.216,4.403,-24.143,-2.617,0.0,36.6,36.4,9.761,3.458,-14.759,-12.203,-15.924,-13.551,-3.086,27.72,0.0,199.44,,213.0,200.0,-14.074,3.108,-9.558,25.52
1361.0,3.322,0.824,-34.83,3.411,9.587,5.178,35.198,4.414,-24.186,-2.633,0.0,36.596,36.28,9.761,3.458,-14.721,-12.198,-15.907,-13.526,-3.084,27.715,0.0,199.44,,213.0,200.0,-14.109,3.112,-9.536,25.457
1361.5,3.322,0.824,-34.83,3.411,9.587,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.761,3.458,-14.685,-12.201,-15.897,-13.527,-3.084,27.715,0.0,199.74,,213.0,200.0,-14.088,3.115,-9.544,25.434
1362.0,2.975,0.783,-34.015,3.406,9.532,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.758,3.328,-14.809,-12.191,-15.883,-13.513,-3.084,27.715,0.0,199.74,,213.0,200.0,-14.077,3.119,-9.551,25.429
1362.5,2.975,0.783,-34.015,3.406,9.532,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.758,3.328,-14.767,-12.217,-15.963,-13.521,-3.084,27.715,0.0,200.04,,213.0,200.0,-14.099,3.116,-9.558,25.442
1363.0,2.975,0.783,-34.015,3.406,9.532,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.758,3.328,-14.699,-12.188,-15.894,-13.522,-3.084,27.715,0.0,200.04,,213.0,200.0,-14.117,3.114,-9.555,25.43
1363.5,2.975,0.783,-34.015,3.406,9.532,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.758,3.328,-14.78,-12.205,-15.962,-13.519,-3.084,27.715,0.0,199.94,,213.0,200.0,-14.076,3.112,-9.55,25.411
1364.0,2.975,0.783,-34.015,3.406,9.532,5.178,35.198,4.414,-24.186,-2.633,0.0,36.6,36.3,9.758,3.328,-14.696,-12.207,-15.927,-13.521,-3.084,27.715,0.0,199.94,,213.0,200.0,-14.117,3.11,-9.537,25.402
1364.5,2.975,0.783,-34.015,3.406,9.532,5.165,35.198,4.415,-24.225,-2.616,0.0,36.583,36.295,9.758,3.328,-14.809,-12.191,-15.896,-13.516,-3.079,27.731,0.0,199.74,,213.0,200.0,-14.088,3.107,-9.549,25.427
1365.0,2.975,0.783,-34.015,3.406,9.532,5.165,35.198,4.415,-24.225,-2.616,0.0,36.6,36.3,9.758,3.328,-14.709,-12.189,-15.901,-13.527,-3.079,27.731,0.0,199.74,,213.0,200.0,-14.103,3.105,-9.547,25.344
1365.5,3.372,0.819,-35.209,3.381,9.665,5.165,35.198,4.415,-24.225,-2.616,0.0,36.6,36.3,9.501,3.441,-14.808,-12.21,-15.965,-13.522,-3.079,27.731,0.0,199.44,,213.0,200.0,-14.081,3.103,-9.56,25.362
1366.0,3.372,0.819,-35.209,3.381,9.665,5.165,35.198,4.415,-24.225,-2.616,0.0,36.6,36.3,9.501,3.441,-14.723,-12.237,-15.941,-13.548,-3.079,27.731,0.0,199.44,,213.0,200.0,-14.126,3.107,-9.574,25.375
1366.5,3.372,0.819,-35.209,3.381,9.665,5.165,35.198,4.415,-24.225,-2.616,0.0,36.6,36.3,9.501,3.441,-14.822,-12.204,-15.917,-13.532,-3.079,27.731,0.0,199.34,,213.0,200.0,-14.112,3.112,-9.579,25.386
1367.0,3.372,0.819,-35.209,3.381,9.665,5.165,35.198,4.415,-24.225,-2.616,0.0,36.6,36.3,9.501,3.441,-14.796,-12.224,-15.975,-13.56,-3.079,27.731,0.0,199.34,,213.0,200.0,-14.119,3.116,-9.547,25.386
1367.5,3.372,0.819,-35.209,3.381,9.665,5.169,35.189,4.437,-24.237,-2.621,0.0,36.567,36.326,9.501,3.441,-14.75,-12.224,-15.932,-13.549,-3.077,27.727,0.0,199.74,,213.0,200.0,-14.139,3.12,-9.577,25.578
1368.0,3.372,0.819,-35.209,3.381,9.665,5.169,35.189,4.437,-24.237,-2.621,0.0,36.6,36.3,9.501,3.441,-14.838,-12.241,-15.984,-13.573,-3.077,27.727,0.0,199.74,,213.0,200.0,-14.114,3.124,-9.601,25.701
1368.5,3.072,0.726,-35.209,3.425,9.587,5.169,35.189,4.437,-24.237,-2.621,0.0,36.6,36.3,9.647,3.439,-14.834,-12.23,-15.924,-13.543,-3.077,27.727,0.0,200.04,,213.0,200.0,-14.159,3.128,-9.56,25.785
1369.0,3.072,0.726,-35.209,3.425,9.587,5.169,35.189,4.437,-24.237,-2.621,0.0,36.6,36.3,9.647,3.439,-14.788,-12.231,-15.978,-13.574,-3.077,27.727,0.0,200.04,,213.0,200.0,-14.133,3.128,-9.591,25.857
1369.5,3.072,0.726,-35.209,3.425,9.587,5.169,35.189,4.437,-24.237,-2.621,0.0,36.6,36.3,9.647,3.439,-14.749,-12.231,-15.918,-13.524,-3.077,27.727,0.0,199.94,,213.0,200.0,-14.143,3.127,-9.591,25.778
1370.0,3.072,0.726,-35.209,3.425,9.587,5.169,35.189,4.437,-24.237,-2.621,0.0,36.6,36.3,9.647,3.439,-14.811,-12.245,-15.995,-13.578,-3.077,27.727,0.0,199.94,,213.0,200.0,-14.106,3.126,-9.593,25.746
1370.5,3.072,0.726,-35.209,3.425,9.587,5.164,35.189,4.432,-24.239,-2.622,0.0,36.553,36.139,9.647,3.439,-14.755,-12.246,-15.968,-13.565,-3.07,27.725,0.0,200.24,,213.0,200.0,-14.157,3.125,-9.593,25.699
1371.0,3.072,0.726,-35.209,3.425,9.587,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.647,3.439,-14.852,-12.245,-15.966,-13.522,-3.07,27.725,0.0,200.24,,213.0,200.0,-14.134,3.124,-9.589,25.688
1371.5,3.072,0.726,-35.209,3.425,9.587,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.647,3.439,-14.786,-12.268,-15.991,-13.579,-3.07,27.725,0.0,200.14,,213.0,200.0,-14.146,3.123,-9.59,25.68
1372.0,3.331,0.78,-35.209,3.359,9.728,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.487,3.396,-14.813,-12.257,-15.993,-13.56,-3.07,27.725,0.0,200.14,,213.0,200.0,-14.156,3.122,-9.591,25.676
1372.5,3.331,0.78,-35.209,3.359,9.728,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.487,3.396,-14.747,-12.248,-15.957,-13.558,-3.07,27.725,0.0,200.34,,213.0,200.0,-14.156,3.126,-9.588,25.683
1373.0,3.331,0.78,-35.209,3.359,9.728,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.487,3.396,-14.841,-12.234,-15.92,-13.539,-3.07,27.725,0.0,200.34,,213.0,200.0,-14.128,3.129,-9.595,25.7
1373.5,3.331,0.78,-35.209,3.359,9.728,5.164,35.189,4.432,-24.239,-2.622,0.0,36.6,36.1,9.487,3.396,-14.768,-12.23,-15.985,-13.566,-3.07,27.725,0.0,200.44,,213.0,200.0,-14.133,3.132,-9.59,25.697
1374.0,3.331,0.78,-35.209,3.359,9.728,5.184,35.183,4.419,-24.192,-2.631,0.0,36.532,36.283,9.487,3.396,-14.743,-12.2,-15.931,-13.538,-3.082,27.717,0.0,200.44,,213.0,200.0,-14.138,3.136,-9.606,25.679
1374.5,3.331,0.78,-35.209,3.359,9.728,5.184,35.183,4.419,-24.192,-2.631,0.0,36.5,36.3,9.487,3.396,-14.832,-12.235,-15.982,-13.545,-3.082,27.717,0.0,200.54,,213.0,200.0,-14.103,3.139,-9.584,25.631
1375.0,2.944,0.818,-33.999,3.437,9.596,5.184,35.183,4.419,-24.192,-2.631,0.0,36.5,36.3,9.724,3.304,-14.741,-12.23,-15.953,-13.549,-3.082,27.717,0.0,200.54,,213.0,200.0,-14.148,3.142,-9.597,25.588
1375.5,2.944,0.818,-33.999,3.437,9.596,5.184,35.183,4.419,-24.192,-2.631,0.0,36.5,36.3,9.724,3.304,-14.783,-12.232,-15.972,-13.581,-3.082,27.717,0.0,200.44,,213.0,200.0,-14.118,3.139,-9.602,25.568
1376.0,2.944,0.818,-33.999,3.437,9.596,5.184,35.183,4.419,-24.192,-2.631,0.0,36.5,36.3,9.724,3.304,-14.721,-12.226,-15.925,-13.554,-3.082,27.717,0.0,200.44,,213.0,200.0,-14.142,3.136,-9.583,25.495
1376.5,2.944,0.818,-33.999,3.437,9.596,5.184,35.183,4.419,-24.192,-2.631,0.0,36.5,36.3,9.724,3.304,-14.83,-12.25,-15.993,-13.561,-3.082,27.717,0.0,200.24,,213.0,200.0,-14.107,3.132,-9.58,25.44
1377.0,2.944,0.818,-33.999,3.437,9.596,5.18,35.177,4.416,-24.232,-2.619,0.0,36.531,36.213,9.724,3.304,-14.747,-12.249,-15.964,-13.556,-3.072,27.731,0.0,200.24,,213.0,200.0,-14.159,3.129,-9.585,25.367
1377.5,2.944,0.818,-33.999,3.437,9.596,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.724,3.304,-14.814,-12.2,-15.921,-13.547,-3.072,27.731,0.0,200.74,,213.0,200.0,-14.129,3.126,-9.58,25.432
1378.0,2.944,0.818,-33.999,3.437,9.596,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.724,3.304,-14.81,-12.244,-15.98,-13.575,-3.072,27.731,0.0,200.74,,213.0,200.0,-14.12,3.123,-9.583,25.299
1378.5,3.602,0.834,-35.209,3.372,9.666,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.627,3.319,-14.752,-12.263,-15.955,-13.562,-3.072,27.731,0.0,201.14,,212.0,200.0,-14.152,3.12,-9.606,25.271
1379.0,3.602,0.834,-35.209,3.372,9.666,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.627,3.319,-14.85,-12.262,-16.003,-13.533,-3.072,27.731,0.0,201.14,,212.0,200.0,-14.133,3.128,-9.593,25.242
1379.5,3.602,0.834,-35.209,3.372,9.666,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.627,3.319,-14.823,-12.27,-15.958,-13.578,-3.072,27.731,0.0,200.94,,212.0,200.0,-14.162,3.136,-9.586,25.205
1380.0,3.602,0.834,-35.209,3.372,9.666,5.18,35.177,4.416,-24.232,-2.619,0.0,36.5,36.2,9.627,3.319,-14.823,-12.269,-16.005,-13.594,-3.072,27.731,0.0,200.94,,212.0,200.0,-14.157,3.144,-9.576,25.199
1380.5,3.602,0.834,-35.209,3.372,9.666,5.183,35.174,4.441,-24.283,-2.616,0.0,36.519,36.144,9.627,3.319,-14.767,-12.256,-15.959,-13.58,-3.076,27.726,0.0,200.54,,212.0,200.0,-14.173,3.151,-9.602,25.182
1381.0,3.602,0.834,-35.209,3.372,9.666,5.183,35.174,4.441,-24.283,-2.616,0.0,36.5,36.1,9.627,3.319,-14.858,-12.253,-15.95,-13.566,-3.076,27.726,0.0,200.54,,212.0,200.0,-14.141,3.158,-9.61,25.331
1381.5,3.22,0.785,-34.772,3.44,9.604,5.183,35.174,4.441,-24.283,-2.616,0.0,36.5,36.1,9.674,3.192,-14.795,-12.29,-15.985,-13.596,-3.076,27.726,0.0,200.04,,212.0,200.0,-14.157,3.166,-9.614,25.397
1382.0,3.22,0.785,-34.772,3.44,9.604,5.183,35.174,4.441,-24.283,-2.616,0.0,36.5,36.1,9.674,3.192,-14.781,-12.24,-15.974,-13.579,-3.076,27.726,0.0,200.04,,212.0,200.0,-14.166,3.167,-9.6,25.332
1382.5,3.22,0.785,-34.772,3.44,9.604,5.183,35.174,4.441,-24.283,-2.616,0.0,36.5,36.1,9.674,3.192,-14.884,-12.281,-16.044,-13.619,-3.076,27.726,0.0,198.74,,213.0,200.0,-14.143,3.168,-9.581,25.294
1383.0,3.22,0.785,-34.772,3.44,9.604,5.183,35.174,4.441,-24.283,-2.616,0.0,36.5,36.1,9.674,3.192,-14.9,-12.251,-15.949,-13.572,-3.076,27.726,0.0,198.74,,213.0,200.0,-14.207,3.168,-9.601,25.258
1383.5,3.22,0.785,-34.772,3.44,9.604,5.17,35.176,4.436,-24.29,-2.6,0.0,36.527,36.221,9.674,3.192,-14.823,-12.292,-16.029,-13.609,-3.068,27.738,0.0,199.54,,213.0,200.0,-14.168,3.169,-9.604,25.269
1384.0,3.22,0.785,-34.772,3.44,9.604,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.674,3.192,-14.802,-12.264,-15.982,-13.612,-3.068,27.738,0.0,199.54,,213.0,200.0,-14.188,3.17,-9.616,25.404
1384.5,3.393,0.783,-35.209,3.314,9.656,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.645,3.496,-14.863,-12.284,-16.044,-13.607,-3.068,27.738,0.0,200.14,,213.0,200.0,-14.165,3.171,-9.623,25.397
1385.0,3.393,0.783,-35.209,3.314,9.656,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.645,3.496,-14.775,-12.274,-16.013,-13.609,-3.068,27.738,0.0,200.14,,213.0,200.0,-14.199,3.174,-9.607,25.351
1385.5,3.393,0.783,-35.209,3.314,9.656,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.645,3.496,-14.907,-12.286,-15.956,-13.597,-3.068,27.738,0.0,200.04,,213.0,200.0,-14.168,3.178,-9.62,25.275
1386.0,3.393,0.783,-35.209,3.314,9.656,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.645,3.496,-14.847,-12.295,-16.019,-13.617,-3.068,27.738,0.0,200.04,,213.0,200.0,-14.186,3.182,-9.611,25.257
1386.5,3.393,0.783,-35.209,3.314,9.656,5.17,35.176,4.436,-24.29,-2.6,0.0,36.5,36.2,9.645,3.496,-14.891,-12.299,-16.035,-13.629,-3.068,27.738,0.0,200.64,,213.0,200.0,-14.195,3.185,-9.633,25.208
1387.0,3.393,0.783,-35.209,3.314,9.656,5.171,35.175,4.432,-24.308,-2.618,0.0,36.51,36.25,9.645,3.496,-14.821,-12.29,-16.003,-13.63,-3.064,27.737,0.0,200.64,,213.0,200.0,-14.213,3.188,-9.626,25.268
1387.5,3.393,0.783,-35.209,3.314,9.656,5.171,35.175,4.432,-24.308,-2.618,0.0,36.5,36.3,9.645,3.496,-14.9,-12.252,-15.937,-13.596,-3.064,27.737,0.0,200.44,,213.0,200.0,-14.186,3.192,-9.634,25.337
1388.0,2.931,0.824,-34.077,3.45,9.563,5.171,35.175,4.432,-24.308,-2.618,0.0,36.5,36.3,9.685,3.368,-14.876,-12.296,-16.03,-13.626,-3.064,27.737,0.0,200.44,,213.0,200.0,-14.171,3.195,-9.651,25.349
1388.5,2.931,0.824,-34.077,3.45,9.563,5.171,35.175,4.432,-24.308,-2.618,0.0,36.5,36.3,9.685,3.368,-14.804,-12.29,-15.993,-13.632,-3.064,27.737,0.0,200.64,,213.0,200.0,-14.207,3.191,-9.649,25.424
1389.0,2.931,0.824,-34.077,3.45,9.563,5.171,35.175,4.432,-24.308,-2.618,0.0,36.5,36.3,9.685,3.368,-14.884,-12.318,-16.058,-13.652,-3.064,27.737,0.0,200.64,,213.0,200.0,-14.18,3.187,-9.664,25.555
1389.5,2.931,0.824,-34.077,3.45,9.563,5.171,35.175,4.432,-24.308,-2.618,0.0,36.5,36.3,9.685,3.368,-14.816,-12.284,-16.015,-13.63,-3.064,27.737,0.0,200.84,,213.0,200.0,-14.228,3.182,-9.641,25.56
1390.0,2.931,0.824,-34.077,3.45,9.563,5.13,35.151,4.434,-24.288,-2.621,0.0,36.496,36.158,9.685,3.368,-14.853,-12.313,-16.046,-13.629,-3.069,27.73,0.0,200.84,,213.0,200.0,-14.186,3.178,-9.645,25.555
1390.5,2.931,0.824,-34.077,3.45,9.563,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.685,3.368,-14.802,-12.261,-15.99,-13.611,-3.069,27.73,0.0,200.94,,213.0,200.0,-14.21,3.174,-9.641,25.528
1391.0,3.322,0.775,-35.209,3.44,9.611,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.592,3.365,-14.868,-12.289,-16.032,-13.606,-3.069,27.73,0.0,200.94,,213.0,200.0,-14.166,3.17,-9.649,25.521
1391.5,3.322,0.775,-35.209,3.44,9.611,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.592,3.365,-14.81,-12.299,-16.013,-13.621,-3.069,27.73,0.0,200.74,,213.0,200.0,-14.199,3.173,-9.641,25.495
1392.0,3.322,0.775,-35.209,3.44,9.611,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.592,3.365,-14.91,-12.273,-15.997,-13.611,-3.069,27.73,0.0,200.74,,213.0,200.0,-14.186,3.175,-9.645,25.476
1392.5,3.322,0.775,-35.209,3.44,9.611,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.592,3.365,-14.821,-12.282,-16.035,-13.625,-3.069,27.73,0.0,200.04,,213.0,200.0,-14.198,3.178,-9.649,25.389
1393.0,3.322,0.775,-35.209,3.44,9.611,5.13,35.151,4.434,-24.288,-2.621,0.0,36.5,36.2,9.592,3.365,-14.77,-12.265,-15.967,-13.585,-3.069,27.73,0.0,200.04,,213.0,200.0,-14.191,3.18,-9.646,25.352
1393.5,3.322,0.775,-35.209,3.44,9.611,5.184,35.172,4.434,-24.248,-2.61,0.0,36.491,36.17,9.592,3.365,-14.808,-12.279,-15.992,-13.617,-3.061,27.744,0.0,200.24,,213.0,200.0,-14.147,3.182,-9.645,25.335
1394.0,3.322,0.775,-35.209,3.44,9.611,5.184,35.172,4.434,-24.248,-2.61,0.0,36.5,36.2,9.592,3.365,-14.878,-12.277,-15.952,-13.582,-3.061,27.744,0.0,200.24,,213.0,200.0,-14.174,3.185,-9.654,25.314
1394.5,3.673,0.875,-35.209,3.416,9.687,5.184,35.172,4.434,-24.248,-2.61,0.0,36.5,36.2,9.669,3.431,-14.848,-12.292,-16.036,-13.63,-3.061,27.744,0.0,200.14,,213.0,200.0,-14.172,3.187,-9.659,25.237
1395.0,3.673,0.875,-35.209,3.416,9.687,5.184,35.172,4.434,-24.248,-2.61,0.0,36.5,36.2,9.669,3.431,-14.751,-12.274,-15.956,-13.593,-3.061,27.744,0.0,200.14,,213.0,200.0,-14.202,3.195,-9.658,25.202
1395.5,3.673,0.875,-35.209,3.416,9.687,5.184,35.172,4.434,-24.248,-2.61,0.0,36.5,36.2,9.669,3.431,-14.881,-12.297,-16.05,-13.602,-3.061,27.744,0.0,200.24,,213.0,200.0,-14.143,3.203,-9.64,25.178
1396.0,3.673,0.875,-35.209,3.416,9.687,5.184,35.172,4.434,-24.248,-2.61,0.0,36.5,36.2,9.669,3.431,-14.813,-12.275,-16.023,-13.615,-3.061,27.744,0.0,200.24,,213.0,200.0,-14.207,3.21,-9.637,25.205
1396.5,3.673,0.875,-35.209,3.416,9.687,5.16,35.15,4.439,-24.264,-2.601,0.0,36.485,36.144,9.669,3.431,-14.879,-12.255,-15.949,-13.579,-3.063,27.753,0.0,199.84,,213.0,200.0,-14.182,3.218,-9.645,25.253
1397.0,3.673,0.875,-35.209,3.416,9.687,5.16,35.15,4.439,-24.264,-2.601,0.0,36.5,36.1,9.669,3.431,-14.841,-12.292,-16.039,-13.614,-3.063,27.753,0.0,199.84,,213.0,200.0,-14.165,3.225,-9.67,25.292
1397.5,3.121,0.787,-34.427,3.375,9.594,5.16,35.15,4.439,-24.264,-2.601,0.0,36.5,36.1,9.794,3.437,-14.867,-12.305,-16.037,-13.604,-3.063,27.753,0.0,199.54,,213.0,200.0,-14.197,3.233,-9.664,25.364
1398.0,3.121,0.787,-34.427,3.375,9.594,5.16,35.15,4.439,-24.264,-2.601,0.0,36.5,36.1,9.794,3.437,-14.815,-12.3,-15.997,-13.619,-3.063,27.753,0.0,199.54,,213.0,200.0,-14.203,3.231,-9.66,25.409
1398.5,3.121,0.787,-34.427,3.375,9.594,5.16,35.15,4.439,-24.264,-2.601,0.0,36.5,36.1,9.794,3.437,-14.894,-12.294,-15.971,-13.603,-3.063,27.753,0.0,199.74,,213.0,200.0,-14.183,3.229,-9.651,25.406
1399.0,3.121,0.787,-34.427,3.375,9.594,5.16,35.15,4.439,-24.264,-2.601,0.0,36.5,36.1,9.794,3.437,-14.854,-12.303,-16.033,-13.628,-3.063,27.753,0.0,199.74,,213.0,200.0,-14.19,3.227,-9.667,25.482
1399.5,3.121,0.787,-34.427,3.375,9.594,5.154,35.152,4.457,-24.303,-2.604,0.0,36.482,36.212,9.794,3.437,-14.779,-12.286,-15.962,-13.618,-3.042,27.742,0.0,200.04,,213.0,200.0,-14.204,3.226,-9.677,25.627
1400.0,3.121,0.787,-34.427,3.375,9.594,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.794,3.437,-14.896,-12.283,-16.024,-13.584,-3.042,27.742,0.0,200.04,,213.0,200.0,-14.161,3.224,-9.658,25.79
1400.5,3.121,0.787,-34.427,3.375,9.594,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.794,3.437,-14.81,-12.31,-16.031,-13.626,-3.042,27.742,0.0,200.34,,213.0,200.0,-14.197,3.222,-9.661,25.791
1401.0,2.928,0.75,-33.596,3.374,9.584,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.805,3.41,-14.893,-12.303,-16.056,-13.635,-3.042,27.742,0.0,200.34,,213.0,200.0,-14.195,3.221,-9.666,25.803
1401.5,2.928,0.75,-33.596,3.374,9.584,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.805,3.41,-14.831,-12.291,-15.996,-13.636,-3.042,27.742,0.0,200.44,,213.0,200.0,-14.222,3.216,-9.672,25.844
1402.0,2.928,0.75,-33.596,3.374,9.584,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.805,3.41,-14.901,-12.306,-16.013,-13.6,-3.042,27.742,0.0,200.44,,213.0,200.0,-14.189,3.211,-9.646,25.864
1402.5,2.928,0.75,-33.596,3.374,9.584,5.154,35.152,4.457,-24.303,-2.604,0.0,36.5,36.2,9.805,3.41,-14.825,-12.313,-16.017,-13.654,-3.042,27.742,0.0,200.24,,213.0,200.0,-14.205,3.206,-9.661,25.879
1403.0,2.928,0.75,-33.596,3.374,9.584,5.16,35.156,4.474,-24.322,-2.593,0.0,36.481,36.126,9.805,3.41,-14.871,-12.307,-15.982,-13.628,-3.047,27.761,0.0,200.24,,213.0,200.0,-14.202,3.202,-9.68,25.933
1403.5,2.928,0.75,-33.596,3.374,9.584,5.16,35.156,4.474,-24.322,-2.593,0.0,36.5,36.1,9.805,3.41,-14.895,-12.314,-16.059,-13.65,-3.047,27.761,0.0,199.64,,213.0,200.0,-14.197,3.197,-9.653,25.875
1404.0,3.077,0.748,-35.209,3.391,9.707,5.16,35.156,4.474,-24.322,-2.593,0.0,36.5,36.1,9.56,3.33,-14.83,-12.306,-16.047,-13.64,-3.047,27.761,0.0,199.64,,213.0,200.0,-14.229,3.193,-9.654,25.868
1404.5,3.077,0.748,-35.209,3.391,9.707,5.16,35.156,4.474,-24.322,-2.593,0.0,36.5,36.1,9.56,3.33,-14.864,-12.327,-16.048,-13.655,-3.047,27.761,0.0,199.24,,213.0,200.0,-14.206,3.191,-9.687,25.908
1405.0,3.077,0.748,-35.209,3.391,9.707,5.16,35.156,4.474,-24.322,-2.593,0.0,36.5,36.1,9.56,3.33,-14.836,-12.302,-15.968,-13.628,-3.047,27.761,0.0,199.24,,213.0,200.0,-14.223,3.189,-9.664,25.813
1405.5,3.077,0.748,-35.209,3.391,9.707,5.16,35.156,4.474,-24.322,-2.593,0.0,36.5,36.1,9.56,3.33,-14.889,-12.326,-16.057,-13.65,-3.047,27.761,0.0,199.84,,213.0,200.0,-14.184,3.187,-9.664,25.765
1406.0,3.077,0.748,-35.209,3.391,9.707,5.128,35.15,4.449,-24.327,-2.61,0.0,36.485,36.201,9.56,3.33,-14.869,-12.326,-16.055,-13.659,-3.056,27.742,0.0,199.84,,213.0,200.0,-14.231,3.186,-9.66,25.72
1406.5,3.077,0.748,-35.209,3.391,9.707,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.56,3.33,-14.935,-12.323,-16.067,-13.618,-3.056,27.742,0.0,200.24,,213.0,200.0,-14.227,3.184,-9.678,25.701
1407.0,3.077,0.748,-35.209,3.391,9.707,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.56,3.33,-14.848,-12.338,-16.052,-13.666,-3.056,27.742,0.0,200.24,,213.0,200.0,-14.236,3.182,-9.665,25.759
1407.5,2.649,0.74,-34.108,3.365,9.594,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.728,3.38,-14.811,-12.315,-15.99,-13.639,-3.056,27.742,0.0,199.94,,213.0,200.0,-14.226,3.18,-9.672,25.713
1408.0,2.649,0.74,-34.108,3.365,9.594,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.728,3.38,-14.831,-12.32,-16.035,-13.633,-3.056,27.742,0.0,199.94,,213.0,200.0,-14.189,3.172,-9.661,25.67
1408.5,2.649,0.74,-34.108,3.365,9.594,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.728,3.38,-14.908,-12.294,-16.019,-13.613,-3.056,27.742,0.0,200.04,,213.0,200.0,-14.205,3.163,-9.674,25.617
1409.0,2.649,0.74,-34.108,3.365,9.594,5.128,35.15,4.449,-24.327,-2.61,0.0,36.5,36.2,9.728,3.38,-14.883,-12.322,-16.055,-13.642,-3.056,27.742,0.0,200.04,,213.0,200.0,-14.209,3.155,-9.649,25.533
1409.5,2.649,0.74,-34.108,3.365,9.594,5.165,35.156,4.468,-24.302,-2.586,0.0,36.475,36.094,9.728,3.38,-14.839,-12.322,-16.011,-13.633,-3.043,27.75,0.0,200.04,,213.0,200.0,-14.225,3.146,-9.663,25.48
1410.0,2.649,0.74,-34.108,3.365,9.594,5.165,35.156,4.468,-24.302,-2.586,0.0,36.5,36.1,9.728,3.38,-14.888,-12.31,-16.059,-13.632,-3.043,27.75,0.0,200.04,,213.0,200.0,-14.201,3.138,-9.661,25.452
1410.5,3.315,0.827,-34.83,3.327,9.592,5.165,35.156,4.468,-24.302,-2.586,0.0,36.5,36.1,9.702,3.473,-14.858,-12.328,-16.055,-13.619,-3.043,27.75,0.0,200.44,,213.0,200.0,-14.222,3.13,-9.654,25.471
1411.0,3.315,0.827,-34.83,3.327,9.592,5.165,35.156,4.468,-24.302,-2.586,0.0,36.5,36.1,9.702,3.473,-14.937,-12.293,-16.012,-13.627,-3.043,27.75,0.0,200.44,,213.0,200.0,-14.215,3.133,-9.663,25.465
1411.5,3.315,0.827,-34.83,3.327,9.592,5.165,35.156,4.468,-24.302,-2.586,0.0,36.5,36.1,9.702,3.473,-14.808,-12.322,-16.009,-13.626,-3.043,27.75,0.0,200.74,,213.0,200.0,-14.217,3.136,-9.661,25.448
1412.0,3.315,0.827,-34.83,3.327,9.592,5.165,35.156,4.468,-24.302,-2.586,0.0,36.5,36.1,9.702,3.473,-14.914,-12.34,-16.09,-13.651,-3.043,27.75,0.0,200.74,,213.0,200.0,-14.191,3.139,-9.667,25.465
1412.5,3.315,0.827,-34.83,3.327,9.592,5.143,35.152,4.436,-24.359,-2.596,0.0,36.477,36.223,9.702,3.473,-14.872,-12.344,-16.067,-13.658,-3.043,27.752,0.0,201.24,,212.0,200.0,-14.249,3.142,-9.628,25.464
1413.0,3.315,0.827,-34.83,3.327,9.592,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.702,3.473,-14.943,-12.318,-16.033,-13.611,-3.043,27.752,0.0,201.24,,212.0,200.0,-14.235,3.145,-9.657,25.45
1413.5,2.871,0.736,-34.642,3.428,9.557,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.668,3.472,-14.886,-12.334,-16.102,-13.679,-3.043,27.752,0.0,200.74,,212.0,200.0,-14.226,3.148,-9.654,25.454
1414.0,2.871,0.736,-34.642,3.428,9.557,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.668,3.472,-14.811,-12.344,-15.991,-13.638,-3.043,27.752,0.0,200.74,,212.0,200.0,-14.25,3.143,-9.665,25.374
1414.5,2.871,0.736,-34.642,3.428,9.557,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.668,3.472,-14.903,-12.343,-16.089,-13.659,-3.043,27.752,0.0,199.54,,212.0,200.0,-14.196,3.139,-9.649,25.346
1415.0,2.871,0.736,-34.642,3.428,9.557,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.668,3.472,-14.846,-12.349,-16.068,-13.649,-3.043,27.752,0.0,199.54,,212.0,200.0,-14.249,3.134,-9.664,25.326
1415.5,2.871,0.736,-34.642,3.428,9.557,5.143,35.152,4.436,-24.359,-2.596,0.0,36.5,36.2,9.668,3.472,-14.904,-12.367,-16.088,-13.688,-3.043,27.752,0.0,198.54,,213.0,200.0,-14.228,3.13,-9.66,25.304
1416.0,2.871,0.736,-34.642,3.428,9.557,5.174,35.158,4.459,-24.385,-2.584,0.0,36.478,36.312,9.668,3.472,-14.836,-12.355,-16.046,-13.662,-3.03,27.761,0.0,198.54,,213.0,200.0,-14.262,3.126,-9.68,25.287
1416.5,2.871,0.736,-34.642,3.428,9.557,5.174,35.158,4.459,-24.385,-2.584,0.0,36.5,36.3,9.668,3.472,-14.939,-12.367,-16.121,-13.696,-3.03,27.761,0.0,199.44,,213.0,200.0,-14.225,3.121,-9.669,25.228
1417.0,2.998,0.814,-34.539,3.407,9.555,5.174,35.158,4.459,-24.385,-2.584,0.0,36.5,36.3,9.699,3.463,-14.904,-12.365,-16.089,-13.689,-3.03,27.761,0.0,199.44,,213.0,200.0,-14.281,3.117,-9.671,25.121
1417.5,2.998,0.814,-34.539,3.407,9.555,5.174,35.158,4.459,-24.385,-2.584,0.0,36.5,36.3,9.699,3.463,-14.973,-12.344,-16.044,-13.658,-3.03,27.761,0.0,199.54,,213.0,200.0,-14.262,3.115,-9.695,25.02
1418.0,2.998,0.814,-34.539,3.407,9.555,5.174,35.158,4.459,-24.385,-2.584,0.0,36.5,36.3,9.699,3.463,-14.948,-12.36,-16.109,-13.691,-3.03,27.761,0.0,199.54,,213.0,200.0,-14.255,3.113,-9.684,25.032
1418.5,2.998,0.814,-34.539,3.407,9.555,5.174,35.158,4.459,-24.385,-2.584,0.0,36.5,36.3,9.699,3.463,-14.884,-12.367,-16.072,-13.7,-3.03,27.761,0.0,199.74,,213.0,200.0,-14.277,3.112,-9.678,25.054
1419.0,2.998,0.814,-34.539,3.407,9.555,5.187,35.168,4.48,-24.369,-2.594,0.0,36.498,36.343,9.699,3.463,-14.905,-12.366,-16.099,-13.701,-3.03,27.76,0.0,199.74,,213.0,200.0,-14.256,3.11,-9.679,25.051
1419.5,2.998,0.814,-34.539,3.407,9.555,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.699,3.463,-14.982,-12.336,-16.046,-13.666,-3.03,27.76,0.0,199.34,,213.0,200.0,-14.268,3.108,-9.704,25.013
1420.0,3.522,0.823,-35.209,3.351,9.626,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.666,3.419,-14.927,-12.377,-16.139,-13.712,-3.03,27.76,0.0,199.34,,213.0,200.0,-14.257,3.106,-9.684,24.952
1420.5,3.522,0.823,-35.209,3.351,9.626,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.666,3.419,-14.878,-12.358,-16.072,-13.684,-3.03,27.76,0.0,199.44,,213.0,200.0,-14.289,3.113,-9.698,24.971
1421.0,3.522,0.823,-35.209,3.351,9.626,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.666,3.419,-14.972,-12.373,-16.121,-13.698,-3.03,27.76,0.0,199.44,,213.0,200.0,-14.248,3.12,-9.698,24.95
1421.5,3.522,0.823,-35.209,3.351,9.626,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.666,3.419,-14.904,-12.384,-16.111,-13.706,-3.03,27.76,0.0,199.74,,213.0,200.0,-14.291,3.126,-9.691,24.94
1422.0,3.522,0.823,-35.209,3.351,9.626,5.187,35.168,4.48,-24.369,-2.594,0.0,36.5,36.3,9.666,3.419,-15.004,-12.351,-16.061,-13.693,-3.03,27.76,0.0,199.74,,213.0,200.0,-14.276,3.133,-9.707,24.921
1422.5,3.522,0.823,-35.209,3.351,9.626,5.187,35.157,4.462,-24.384,-2.576,0.0,36.494,36.334,9.666,3.419,-14.878,-12.379,-16.071,-13.709,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.277,3.139,-9.71,24.93
1423.0,3.522,0.823,-35.209,3.351,9.626,5.187,35.157,4.462,-24.384,-2.576,0.0,36.5,36.3,9.666,3.419,-14.943,-12.394,-16.12,-13.693,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.259,3.145,-9.714,24.949
1423.5,3.23,0.834,-34.66,3.372,9.533,5.187,35.157,4.462,-24.384,-2.576,0.0,36.5,36.3,9.739,3.455,-14.893,-12.374,-16.092,-13.704,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.288,3.152,-9.719,24.923
1424.0,3.23,0.834,-34.66,3.372,9.533,5.187,35.157,4.462,-24.384,-2.576,0.0,36.5,36.3,9.739,3.455,-14.986,-12.371,-16.052,-13.692,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.266,3.153,-9.709,24.91
1424.5,3.23,0.834,-34.66,3.372,9.533,5.187,35.157,4.462,-24.384,-2.576,0.0,36.5,36.3,9.739,3.455,-14.957,-12.373,-16.12,-13.704,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.275,3.154,-9.701,24.923
1425.0,3.23,0.834,-34.66,3.372,9.533,5.187,35.157,4.462,-24.384,-2.576,0.0,36.5,36.3,9.739,3.455,-14.9,-12.354,-16.073,-13.694,-3.02,27.761,0.0,199.04,,213.0,200.0,-14.288,3.155,-9.729,24.917
1425.5,3.23,0.834,-34.66,3.372,9.533,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.348,9.739,3.455,-14.951,-12.376,-16.101,-13.668,-3.017,27.77,0.0,199.14,,213.0,200.0,-14.255,3.157,-9.703,24.92
1426.0,3.23,0.834,-34.66,3.372,9.533,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.739,3.455,-14.963,-12.378,-16.058,-13.709,-3.017,27.77,0.0,199.14,,213.0,200.0,-14.274,3.158,-9.707,24.88
1426.5,2.716,0.764,-33.903,3.412,9.56,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.722,3.368,-14.942,-12.398,-16.124,-13.703,-3.017,27.77,0.0,199.34,,213.0,200.0,-14.277,3.159,-9.711,24.76
1427.0,2.716,0.764,-33.903,3.412,9.56,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.722,3.368,-14.912,-12.376,-16.072,-13.699,-3.017,27.77,0.0,199.34,,213.0,200.0,-14.292,3.152,-9.709,24.661
1427.5,2.716,0.764,-33.903,3.412,9.56,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.722,3.368,-14.974,-12.394,-16.153,-13.701,-3.017,27.77,0.0,200.34,,213.0,200.0,-14.265,3.145,-9.704,24.615
1428.0,2.716,0.764,-33.903,3.412,9.56,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.722,3.368,-14.915,-12.384,-16.098,-13.719,-3.017,27.77,0.0,200.34,,213.0,200.0,-14.306,3.138,-9.718,24.602
1428.5,2.716,0.764,-33.903,3.412,9.56,5.158,35.169,4.47,-24.36,-2.564,0.0,36.5,36.3,9.722,3.368,-15.002,-12.365,-16.067,-13.68,-3.017,27.77,0.0,200.54,,213.0,200.0,-14.279,3.131,-9.707,24.61
1429.0,2.716,0.764,-33.903,3.412,9.56,5.144,35.167,4.465,-24.364,-2.569,0.0,36.509,36.349,9.722,3.368,-14.943,-12.389,-16.126,-13.703,-3.02,27.776,0.0,200.54,,213.0,200.0,-14.279,3.124,-9.705,24.605
1429.5,2.716,0.764,-33.903,3.412,9.56,5.144,35.167,4.465,-24.364,-2.569,0.0,36.5,36.3,9.722,3.368,-14.968,-12.376,-16.169,-13.699,-3.02,27.776,0.0,200.44,,213.0,200.0,-14.29,3.117,-9.71,24.603
1430.0,2.9,0.736,-34.081,3.418,9.592,5.144,35.167,4.465,-24.364,-2.569,0.0,36.5,36.3,9.691,3.195,-14.898,-12.375,-16.098,-13.698,-3.02,27.776,0.0,200.44,,213.0,200.0,-14.303,3.111,-9.714,24.658
1430.5,2.9,0.736,-34.081,3.418,9.592,5.144,35.167,4.465,-24.364,-2.569,0.0,36.5,36.3,9.691,3.195,-14.973,-12.36,-16.062,-13.671,-3.02,27.776,0.0,200.14,,213.0,200.0,-14.267,3.107,-9.731,24.672
1431.0,2.9,0.736,-34.081,3.418,9.592,5.144,35.167,4.465,-24.364,-2.569,0.0,36.5,36.3,9.691,3.195,-14.962,-12.388,-16.129,-13.702,-3.02,27.776,0.0,200.14,,213.0,200.0,-14.267,3.104,-9.722,24.665
1431.5,2.9,0.736,-34.081,3.418,9.592,5.144,35.167,4.465,-24.364,-2.569,0.0,36.5,36.3,9.691,3.195,-14.856,-12.379,-16.067,-13.717,-3.02,27.776,0.0,200.24,,213.0,200.0,-14.295,3.1,-9.714,24.693
1432.0,2.9,0.736,-34.081,3.418,9.592,5.148,35.159,4.469,-24.363,-2.577,0.0,36.514,36.292,9.691,3.195,-14.971,-12.387,-16.122,-13.7,-3.03,27.77,0.0,200.24,,213.0,200.0,-14.255,3.097,-9.725,24.734
1432.5,2.9,0.736,-34.081,3.418,9.592,5.148,35.159,4.469,-24.363,-2.577,0.0,36.5,36.3,9.691,3.195,-14.906,-12.379,-16.11,-13.709,-3.03,27.77,0.0,200.24,,213.0,200.0,-14.295,3.094,-9.697,24.767
1433.0,3.182,0.842,-33.956,3.405,9.626,5.148,35.159,4.469,-24.363,-2.577,0.0,36.5,36.3,9.651,3.295,-14.933,-12.373,-16.109,-13.711,-3.03,27.77,0.0,200.24,,213.0,200.0,-14.276,3.091,-9.724,24.768
1433.5,3.182,0.842,-33.956,3.405,9.626,5.148,35.159,4.469,-24.363,-2.577,0.0,36.5,36.3,9.651,3.295,-14.86,-12.356,-16.083,-13.693,-3.03,27.77,0.0,200.44,,213.0,200.0,-14.282,3.092,-9.716,24.798
1434.0,3.182,0.842,-33.956,3.405,9.626,5.148,35.159,4.469,-24.363,-2.577,0.0,36.5,36.3,9.651,3.295,-14.968,-12.365,-16.108,-13.678,-3.03,27.77,0.0,200.44,,213.0,200.0,-14.248,3.094,-9.711,24.811
1434.5,3.182,0.842,-33.956,3.405,9.626,5.148,35.159,4.469,-24.363,-2.577,0.0,36.5,36.3,9.651,3.295,-14.885,-12.383,-16.096,-13.687,-3.03,27.77,0.0,199.94,,213.0,200.0,-14.28,3.095,-9.722,24.786
1435.0,3.182,0.842,-33.956,3.405,9.626,5.178,35.173,4.478,-24.3,-2.568,0.0,36.539,36.393,9.651,3.295,-14.944,-12.329,-16.022,-13.657,-3.017,27.774,0.0,199.94,,213.0,200.0,-14.263,3.096,-9.703,24.784
1435.5,3.182,0.842,-33.956,3.405,9.626,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.651,3.295,-14.91,-12.369,-16.115,-13.675,-3.017,27.774,0.0,199.84,,213.0,200.0,-14.238,3.098,-9.709,24.819
1436.0,3.182,0.842,-33.956,3.405,9.626,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.651,3.295,-14.862,-12.366,-16.06,-13.695,-3.017,27.774,0.0,199.84,,213.0,200.0,-14.267,3.099,-9.706,24.826
1436.5,2.783,0.751,-33.392,3.446,9.507,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.743,3.306,-14.938,-12.353,-16.129,-13.662,-3.017,27.774,0.0,199.94,,213.0,200.0,-14.246,3.101,-9.701,25.006
1437.0,2.783,0.751,-33.392,3.446,9.507,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.743,3.306,-14.955,-12.33,-15.98,-13.651,-3.017,27.774,0.0,199.94,,213.0,200.0,-14.27,3.095,-9.694,25.172
1437.5,2.783,0.751,-33.392,3.446,9.507,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.743,3.306,-14.933,-12.363,-16.114,-13.681,-3.017,27.774,0.0,200.14,,213.0,200.0,-14.229,3.09,-9.704,25.37
1438.0,2.783,0.751,-33.392,3.446,9.507,5.178,35.173,4.478,-24.3,-2.568,0.0,36.5,36.4,9.743,3.306,-14.868,-12.374,-16.057,-13.654,-3.017,27.774,0.0,200.14,,213.0,200.0,-14.273,3.085,-9.703,25.377
1438.5,2.783,0.751,-33.392,3.446,9.507,5.167,35.177,4.477,-24.364,-2.569,0.0,36.543,36.463,9.743,3.306,-14.937,-12.357,-16.1,-13.657,-3.032,27.788,0.0,200.94,,213.0,200.0,-14.238,3.08,-9.684,25.336
1439.0,2.783,0.751,-33.392,3.446,9.507,5.167,35.177,4.477,-24.364,-2.569,0.0,36.5,36.5,9.743,3.306,-14.903,-12.339,-16.099,-13.678,-3.032,27.788,0.0,200.94,,213.0,200.0,-14.263,3.075,-9.681,25.297
1439.5,3.222,0.831,-34.852,3.376,9.59,5.167,35.177,4.477,-24.364,-2.569,0.0,36.5,36.5,9.693,3.53,-14.954,-12.358,-16.039,-13.696,-3.032,27.788,0.0,200.64,,213.0,200.0,-14.255,3.071,-9.696,25.324
1440.0,3.222,0.831,-34.852,3.376,9.59,5.167,35.177,4.477,-24.364,-2.569,0.0,36.5,36.5,9.693,3.53,-14.968,-12.368,-16.123,-13.708,-3.032,27.788,0.0,200.64,,213.0,200.0,-14.262,3.073,-9.691,25.36
1440.5,3.222,0.831,-34.852,3.376,9.59,5.167,35.177,4.477,-24.364,-2.569,0.0,36.5,36.5,9.693,3.53,-14.963,-12.367,-16.101,-13.652,-3.032,27.788,0.0,200.44,,213.0,200.0,-14.292,3.076,-9.711,25.362
1441.0,3.222,0.831,-34.852,3.376,9.59,5.167,35.177,4.477,-24.364,-2.569,0.0,36.5,36.5,9.693,3.53,-14.901,-12.383,-16.098,-13.702,-3.032,27.788,0.0,200.44,,213.0,200.0,-14.271,3.078,-9.703,25.345
1441.5,3.222,0.831,-34.852,3.376,9.59,5.186,35.17,4.462,-24.395,-2.585,0.0,36.549,36.442,9.693,3.53,-14.969,-12.342,-16.085,-13.694,-3.028,27.781,0.0,200.04,,213.0,200.0,-14.271,3.08,-9.681,25.345
1442.0,3.222,0.831,-34.852,3.376,9.59,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.693,3.53,-14.952,-12.395,-16.135,-13.724,-3.028,27.781,0.0,200.04,,213.0,200.0,-14.273,3.083,-9.687,25.315
1442.5,3.222,0.831,-34.852,3.376,9.59,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.693,3.53,-14.856,-12.366,-16.092,-13.707,-3.028,27.781,0.0,200.24,,213.0,200.0,-14.301,3.085,-9.709,25.275
1443.0,2.83,0.744,-33.898,3.372,9.616,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.762,3.271,-14.974,-12.38,-16.105,-13.687,-3.028,27.781,0.0,200.24,,213.0,200.0,-14.255,3.087,-9.704,25.216
1443.5,2.83,0.744,-33.898,3.372,9.616,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.762,3.271,-14.941,-12.391,-16.135,-13.718,-3.028,27.781,0.0,200.24,,213.0,200.0,-14.287,3.083,-9.695,25.186
1444.0,2.83,0.744,-33.898,3.372,9.616,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.762,3.271,-14.981,-12.386,-16.147,-13.724,-3.028,27.781,0.0,200.24,,213.0,200.0,-14.296,3.079,-9.697,25.139
1444.5,2.83,0.744,-33.898,3.372,9.616,5.186,35.17,4.462,-24.395,-2.585,0.0,36.5,36.4,9.762,3.271,-14.889,-12.379,-16.094,-13.724,-3.028,27.781,0.0,200.24,,213.0,200.0,-14.309,3.075,-9.709,25.132
1445.0,2.83,0.744,-33.898,3.372,9.616,5.155,35.191,4.469,-24.382,-2.585,0.0,36.569,36.458,9.762,3.271,-14.999,-12.383,-16.126,-13.691,-3.031,27.779,0.0,200.24,,213.0,200.0,-14.272,3.071,-9.691,25.102
1445.5,2.83,0.744,-33.898,3.372,9.616,5.155,35.191,4.469,-24.382,-2.585,0.0,36.6,36.5,9.762,3.271,-14.891,-12.401,-16.119,-13.726,-3.031,27.779,0.0,199.24,,213.0,200.0,-14.3,3.067,-9.689,25.101
1446.0,3.065,0.815,-34.459,3.438,9.549,5.155,35.191,4.469,-24.382,-2.585,0.0,36.6,36.5,9.684,3.421,-14.993,-12.36,-16.073,-13.712,-3.031,27.779,0.0,199.24,,213.0,200.0,-14.284,3.063,-9.701,25.088
1446.5,3.065,0.815,-34.459,3.438,9.549,5.155,35.191,4.469,-24.382,-2.585,0.0,36.6,36.5,9.684,3.421,-14.94,-12.374,-16.131,-13.698,-3.031,27.779,0.0,199.04,,213.0,200.0,-14.285,3.063,-9.677,25.088
1447.0,3.065,0.815,-34.459,3.438,9.549,5.155,35.191,4.469,-24.382,-2.585,0.0,36.6,36.5,9.684,3.421,-14.878,-12.372,-16.059,-13.678,-3.031,27.779,0.0,199.04,,213.0,200.0,-14.286,3.063,-9.702,25.079
1447.5,3.065,0.815,-34.459,3.438,9.549,5.155,35.191,4.469,-24.382,-2.585,0.0,36.6,36.5,9.684,3.421,-14.926,-12.378,-16.096,-13.705,-3.031,27.779,0.0,198.74,,214.0,200.0,-14.247,3.063,-9.682,24.998
1448.0,3.065,0.815,-34.459,3.438,9.549,5.135,35.203,4.462,-24.297,-2.583,0.0,36.576,36.555,9.684,3.421,-14.956,-12.347,-16.034,-13.65,-3.033,27.79,0.0,198.74,,214.0,200.0,-14.276,3.063,-9.691,24.925
1448.5,3.065,0.815,-34.459,3.438,9.549,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.684,3.421,-14.926,-12.352,-16.108,-13.68,-3.033,27.79,0.0,199.54,,214.0,200.0,-14.247,3.063,-9.688,24.865
1449.0,2.729,0.763,-34.066,3.456,9.52,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.69,3.369,-14.844,-12.349,-16.041,-13.662,-3.033,27.79,0.0,199.54,,214.0,200.0,-14.266,3.063,-9.671,24.839
1449.5,2.729,0.763,-34.066,3.456,9.52,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.69,3.369,-14.93,-12.353,-16.075,-13.658,-3.033,27.79,0.0,200.54,,214.0,200.0,-14.224,3.058,-9.675,24.836
1450.0,2.729,0.763,-34.066,3.456,9.52,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.69,3.369,-14.853,-12.346,-16.069,-13.67,-3.033,27.79,0.0,200.54,,214.0,200.0,-14.254,3.052,-9.665,24.819
1450.5,2.729,0.763,-34.066,3.456,9.52,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.69,3.369,-14.93,-12.326,-16.019,-13.644,-3.033,27.79,0.0,201.44,,213.0,200.0,-14.235,3.047,-9.668,24.804
1451.0,2.729,0.763,-34.066,3.456,9.52,5.135,35.203,4.462,-24.297,-2.583,0.0,36.6,36.6,9.69,3.369,-14.799,-12.345,-16.014,-13.651,-3.033,27.79,0.0,201.44,,213.0,200.0,-14.23,3.042,-9.649,24.816
1451.5,2.729,0.763,-34.066,3.456,9.52,5.13,35.19,4.479,-24.282,-2.586,0.0,36.604,36.49,9.69,3.369,-14.917,-12.343,-16.047,-13.623,-3.034,27.789,0.0,200.64,,213.0,200.0,-14.202,3.037,-9.671,24.771
1452.0,2.729,0.763,-34.066,3.456,9.52,5.13,35.19,4.479,-24.282,-2.586,0.0,36.6,36.5,9.69,3.369,-14.852,-12.329,-16.046,-13.664,-3.034,27.789,0.0,200.64,,213.0,200.0,-14.232,3.032,-9.661,24.764
1452.5,3.222,0.789,-35.016,3.362,9.533,5.13,35.19,4.479,-24.282,-2.586,0.0,36.6,36.5,9.675,3.426,-14.903,-12.301,-16.023,-13.625,-3.034,27.789,0.0,200.24,,213.0,200.0,-14.223,3.027,-9.649,24.744
1453.0,3.222,0.789,-35.016,3.362,9.533,5.13,35.19,4.479,-24.282,-2.586,0.0,36.6,36.5,9.675,3.426,-14.918,-12.345,-16.067,-13.657,-3.034,27.789,0.0,200.24,,213.0,200.0,-14.213,3.03,-9.656,24.667
1453.5,3.222,0.789,-35.016,3.362,9.533,5.13,35.19,4.479,-24.282,-2.586,0.0,36.6,36.5,9.675,3.426,-14.828,-12.336,-16.045,-13.666,-3.034,27.789,0.0,199.64,,213.0,200.0,-14.247,3.033,-9.652,24.654
1454.0,3.222,0.789,-35.016,3.362,9.533,5.13,35.19,4.479,-24.282,-2.586,0.0,36.6,36.5,9.675,3.426,-14.934,-12.341,-16.066,-13.641,-3.034,27.789,0.0,199.64,,213.0,200.0,-14.219,3.036,-9.666,24.623
1454.5,3.222,0.789,-35.016,3.362,9.533,5.165,35.191,4.475,-24.348,-2.573,0.0,36.618,36.506,9.675,3.426,-14.936,-12.336,-16.036,-13.652,-3.033,27.787,0.0,200.34,,213.0,200.0,-14.245,3.039,-9.66,24.615
1455.0,3.222,0.789,-35.016,3.362,9.533,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.675,3.426,-14.919,-12.381,-16.112,-13.693,-3.033,27.787,0.0,200.34,,213.0,200.0,-14.24,3.042,-9.65,24.601
1455.5,3.18,0.834,-33.892,3.381,9.571,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.754,3.378,-14.865,-12.36,-16.06,-13.676,-3.033,27.787,0.0,200.24,,213.0,200.0,-14.276,3.045,-9.654,24.643
1456.0,3.18,0.834,-33.892,3.381,9.571,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.754,3.378,-14.976,-12.343,-16.064,-13.684,-3.033,27.787,0.0,200.24,,213.0,200.0,-14.24,3.047,-9.663,24.722
1456.5,3.18,0.834,-33.892,3.381,9.571,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.754,3.378,-14.917,-12.37,-16.087,-13.688,-3.033,27.787,0.0,199.84,,213.0,200.0,-14.267,3.049,-9.658,24.721
1457.0,3.18,0.834,-33.892,3.381,9.571,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.754,3.378,-14.877,-12.336,-16.05,-13.67,-3.033,27.787,0.0,199.84,,213.0,200.0,-14.265,3.052,-9.692,24.761
1457.5,3.18,0.834,-33.892,3.381,9.571,5.165,35.191,4.475,-24.348,-2.573,0.0,36.6,36.5,9.754,3.378,-14.934,-12.393,-16.122,-13.691,-3.033,27.787,0.0,199.44,,213.0,200.0,-14.233,3.054,-9.683,24.808
1458.0,3.18,0.834,-33.892,3.381,9.571,5.149,35.196,4.48,-24.402,-2.568,0.0,36.637,36.616,9.754,3.378,-14.885,-12.385,-16.102,-13.688,-3.017,27.789,0.0,199.44,,213.0,200.0,-14.285,3.056,-9.685,24.837
1458.5,3.18,0.834,-33.892,3.381,9.571,5.149,35.196,4.48,-24.402,-2.568,0.0,36.6,36.6,9.754,3.378,-14.917,-12.39,-16.142,-13.716,-3.017,27.789,0.0,199.74,,213.0,200.0,-14.265,3.058,-9.684,24.837
1459.0,2.754,0.741,-33.392,3.407,9.573,5.149,35.196,4.48,-24.402,-2.568,0.0,36.6,36.6,9.713,3.299,-14.866,-12.369,-16.093,-13.688,-3.017,27.789,0.0,199.74,,213.0,200.0,-14.291,3.06,-9.711,24.836
1459.5,2.754,0.741,-33.392,3.407,9.573,5.149,35.196,4.48,-24.402,-2.568,0.0,36.6,36.6,9.713,3.299,-14.974,-12.396,-16.136,-13.693,-3.017,27.789,0.0,199.94,,213.0,200.0,-14.254,3.055,-9.695,24.855
1460.0,2.754,0.741,-33.392,3.407,9.573,5.149,35.196,4.48,-24.402,-2.568,0.0,36.6,36.6,9.713,3.299,-14.909,-12.404,-16.114,-13.724,-3.017,27.789,0.0,199.94,,213.0,200.0,-14.3,3.05,-9.682,24.883
1460.5,2.754,0.741,-33.392,3.407,9.573,5.149,35.196,4.48,-24.402,-2.568,0.0,36.6,36.6,9.713,3.299,-14.991,-12.369,-16.048,-13.698,-3.017,27.789,0.0,200.54,,213.0,200.0,-14.288,3.045,-9.716,24.928
1461.0,2.754,0.741,-33.392,3.407,9.573,5.181,35.193,4.461,-24.453,-2.582,0.0,36.644,36.694,9.713,3.299,-14.959,-12.405,-16.155,-13.718,-3.021,27.788,0.0,200.54,,213.0,200.0,-14.276,3.04,-9.714,24.892
1461.5,2.754,0.741,-33.392,3.407,9.573,5.181,35.193,4.461,-24.453,-2.582,0.0,36.6,36.7,9.713,3.299,-14.897,-12.399,-16.088,-13.737,-3.021,27.788,0.0,200.34,,213.0,200.0,-14.309,3.036,-9.724,24.919
1462.0,3.905,0.909,-35.209,3.257,9.655,5.181,35.193,4.461,-24.453,-2.582,0.0,36.6,36.7,9.588,3.37,-14.962,-12.4,-16.16,-13.745,-3.021,27.788,0.0,200.34,,213.0,200.0,-14.28,3.031,-9.702,24.926
1462.5,3.905,0.909,-35.209,3.257,9.655,5.181,35.193,4.461,-24.453,-2.582,0.0,36.6,36.7,9.588,3.37,-14.971,-12.392,-16.106,-13.726,-3.021,27.788,0.0,200.04,,213.0,200.0,-14.317,3.045,-9.733,24.939
1463.0,3.905,0.909,-35.209,3.257,9.655,5.181,35.193,4.461,-24.453,-2.582,0.0,36.6,36.7,9.588,3.37,-14.992,-12.41,-16.177,-13.736,-3.021,27.788,0.0,200.04,,213.0,200.0,-14.299,3.059,-9.718,24.939
1463.5,3.905,0.909,-35.209,3.257,9.655,5.181,35.193,4.461,-24.453,-2.582,0.0,36.6,36.7,9.588,3.37,-14.9,-12.42,-16.121,-13.742,-3.021,27.788,0.0,198.74,,214.0,200.0,-14.329,3.073,-9.732,24.949
1464.0,3.905,0.909,-35.209,3.257,9.655,5.169,35.197,4.483,-24.425,-2.586,0.0,36.663,36.744,9.588,3.37,-15.0,-12.393,-16.106,-13.7,-3.03,27.793,0.0,198.74,,214.0,200.0,-14.296,3.087,-9.726,24.941
1464.5,3.905,0.909,-35.209,3.257,9.655,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.588,3.37,-14.967,-12.404,-16.179,-13.754,-3.03,27.793,0.0,198.74,,215.0,200.0,-14.3,3.1,-9.727,24.906
1465.0,3.905,0.909,-35.209,3.257,9.655,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.588,3.37,-14.955,-12.399,-16.108,-13.728,-3.03,27.793,0.0,198.74,,215.0,200.0,-14.326,3.113,-9.718,24.86
1465.5,2.821,0.787,-34.093,3.449,9.537,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.669,3.354,-14.922,-12.405,-16.124,-13.748,-3.03,27.793,0.0,197.84,,216.0,200.0,-14.298,3.126,-9.703,24.882
1466.0,2.821,0.787,-34.093,3.449,9.537,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.669,3.354,-15.024,-12.402,-16.081,-13.704,-3.03,27.793,0.0,197.84,,216.0,200.0,-14.3,3.121,-9.732,24.986
1466.5,2.821,0.787,-34.093,3.449,9.537,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.669,3.354,-14.936,-12.407,-16.151,-13.745,-3.03,27.793,0.0,199.84,,216.0,200.0,-14.303,3.117,-9.721,25.122
1467.0,2.821,0.787,-34.093,3.449,9.537,5.169,35.197,4.483,-24.425,-2.586,0.0,36.7,36.7,9.669,3.354,-14.938,-12.383,-16.108,-13.718,-3.03,27.793,0.0,199.84,,216.0,200.0,-14.31,3.112,-9.705,25.128
1467.5,2.821,0.787,-34.093,3.449,9.537,5.128,35.214,4.483,-24.426,-2.581,0.0,36.68,36.701,9.669,3.354,-14.995,-12.41,-16.173,-13.766,-3.029,27.799,0.0,200.24,,216.0,200.0,-14.287,3.107,-9.73,25.044
1468.0,2.821,0.787,-34.093,3.449,9.537,5.128,35.214,4.483,-24.426,-2.581,0.0,36.7,36.7,9.669,3.354,-14.938,-12.4,-16.138,-13.743,-3.029,27.799,0.0,200.24,,216.0,200.0,-14.336,3.102,-9.717,25.055
1468.5,3.255,0.781,-35.209,3.385,9.642,5.128,35.214,4.483,-24.426,-2.581,0.0,36.7,36.7,9.456,3.318,-15.019,-12.399,-16.147,-13.722,-3.029,27.799,0.0,201.24,,215.0,200.0,-14.305,3.098,-9.738,25.061
1469.0,3.255,0.781,-35.209,3.385,9.642,5.128,35.214,4.483,-24.426,-2.581,0.0,36.7,36.7,9.456,3.318,-15.004,-12.37,-16.077,-13.73,-3.029,27.799,0.0,201.24,,215.0,200.0,-14.322,3.1,-9.71,24.986
1469.5,3.255,0.781,-35.209,3.385,9.642,5.128,35.214,4.483,-24.426,-2.581,0.0,36.7,36.7,9.456,3.318,-14.988,-12.413,-16.176,-13.761,-3.029,27.799,0.0,200.44,,215.0,200.0,-14.295,3.103,-9.732,24.972
1470.0,3.255,0.781,-35.209,3.385,9.642,5.128,35.214,4.483,-24.426,-2.581,0.0,36.7,36.7,9.456,3.318,-14.919,-12.412,-16.112,-13.738,-3.029,27.799,0.0,200.44,,215.0,200.0,-14.335,3.105,-9.713,24.956
1470.5,3.255,0.781,-35.209,3.385,9.642,5.142,35.203,4.482,-24.411,-2.558,0.0,36.692,36.82,9.456,3.318,-14.992,-12.413,-16.144,-13.711,-3.018,27.797,0.0,202.94,,214.0,200.0,-14.295,3.108,-9.714,24.952
1471.0,3.255,0.781,-35.209,3.385,9.642,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.456,3.318,-14.983,-12.399,-16.172,-13.744,-3.018,27.797,0.0,202.94,,214.0,200.0,-14.315,3.11,-9.707,24.998
1471.5,3.255,0.781,-35.209,3.385,9.642,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.456,3.318,-15.016,-12.406,-16.095,-13.712,-3.018,27.797,0.0,201.44,,213.0,200.0,-14.324,3.115,-9.72,24.992
1472.0,3.205,0.807,-35.209,3.391,9.635,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.597,3.295,-15.008,-12.428,-16.178,-13.76,-3.018,27.797,0.0,201.44,,213.0,200.0,-14.307,3.115,-9.72,24.968
1472.5,3.205,0.807,-35.209,3.391,9.635,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.597,3.295,-15.019,-12.381,-16.083,-13.714,-3.018,27.797,0.0,202.54,,212.0,200.0,-14.344,3.116,-9.725,24.9
1473.0,3.205,0.807,-35.209,3.391,9.635,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.597,3.295,-14.982,-12.415,-16.149,-13.718,-3.018,27.797,0.0,202.54,,212.0,200.0,-14.299,3.118,-9.735,24.882
1473.5,3.205,0.807,-35.209,3.391,9.635,5.142,35.203,4.482,-24.411,-2.558,0.0,36.7,36.8,9.597,3.295,-14.961,-12.395,-16.115,-13.735,-3.018,27.797,0.0,199.44,,212.0,200.0,-14.316,3.119,-9.719,24.865
1474.0,3.205,0.807,-35.209,3.391,9.635,5.158,35.218,4.476,-24.386,-2.568,0.0,36.719,36.791,9.597,3.295,-14.993,-12.422,-16.173,-13.751,-3.022,27.789,0.0,199.44,,212.0,200.0,-14.301,3.121,-9.711,24.825
1474.5,3.205,0.807,-35.209,3.391,9.635,5.158,35.218,4.476,-24.386,-2.568,0.0,36.7,36.8,9.597,3.295,-14.906,-12.426,-16.116,-13.74,-3.022,27.789,0.0,200.14,,212.0,200.0,-14.335,3.122,-9.716,24.802
1475.0,3.554,0.825,-35.209,3.399,9.639,5.158,35.218,4.476,-24.386,-2.568,0.0,36.7,36.8,9.611,3.284,-15.006,-12.383,-16.117,-13.715,-3.022,27.789,0.0,200.14,,212.0,200.0,-14.297,3.123,-9.733,24.81
1475.5,3.554,0.825,-35.209,3.399,9.639,5.158,35.218,4.476,-24.386,-2.568,0.0,36.7,36.8,9.611,3.284,-14.937,-12.424,-16.138,-13.735,-3.022,27.789,0.0,199.04,,212.0,200.0,-14.305,3.13,-9.718,24.796
1476.0,3.554,0.825,-35.209,3.399,9.639,5.158,35.218,4.476,-24.386,-2.568,0.0,36.7,36.8,9.611,3.284,-14.926,-12.376,-16.086,-13.7,-3.022,27.789,0.0,199.04,,212.0,200.0,-14.309,3.137,-9.719,24.786
1476.5,3.554,0.825,-35.209,3.399,9.639,5.158,35.218,4.476,-24.386,-2.568,0.0,36.7,36.8,9.611,3.284,-14.937,-12.41,-16.136,-13.733,-3.022,27.789,0.0,198.44,,213.0,200.0,-14.272,3.144,-9.726,24.809
