t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1477.0,3.554,0.825,-35.209,3.399,9.639,5.193,35.214,4.462,-24.363,-2.585,0.0,36.723,36.792,9.611,3.284,-14.995,-12.398,-16.13,-13.727,-3.032,27.798,0.0,198.44,,213.0,200.0,-14.304,3.151,-9.732,24.816
1477.5,3.554,0.825,-35.209,3.399,9.639,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.611,3.284,-14.948,-12.403,-16.149,-13.746,-3.032,27.798,0.0,197.14,,214.0,200.0,-14.312,3.157,-9.714,24.814
1478.0,3.554,0.825,-35.209,3.399,9.639,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.611,3.284,-14.965,-12.361,-16.082,-13.731,-3.032,27.798,0.0,197.14,,214.0,200.0,-14.311,3.164,-9.735,24.792
1478.5,3.322,0.793,-35.209,3.344,9.701,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.471,3.413,-14.984,-12.393,-16.147,-13.733,-3.032,27.798,0.0,198.14,,215.0,200.0,-14.285,3.17,-9.727,24.8
1479.0,3.322,0.793,-35.209,3.344,9.701,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.471,3.413,-14.913,-12.392,-16.104,-13.726,-3.032,27.798,0.0,198.14,,215.0,200.0,-14.314,3.173,-9.711,25.019
1479.5,3.322,0.793,-35.209,3.344,9.701,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.471,3.413,-14.987,-12.386,-16.076,-13.702,-3.032,27.798,0.0,198.24,,216.0,200.0,-14.284,3.175,-9.711,25.033
1480.0,3.322,0.793,-35.209,3.344,9.701,5.193,35.214,4.462,-24.363,-2.585,0.0,36.7,36.8,9.471,3.413,-14.971,-12.38,-16.111,-13.726,-3.032,27.798,0.0,198.24,,216.0,200.0,-14.288,3.178,-9.713,25.023
1480.5,3.322,0.793,-35.209,3.344,9.701,5.191,35.207,4.443,-24.393,-2.58,0.0,36.731,36.776,9.471,3.413,-14.994,-12.394,-16.161,-13.754,-3.04,27.783,0.0,199.84,,216.0,200.0,-14.297,3.18,-9.701,25.033
1481.0,3.322,0.793,-35.209,3.344,9.701,5.191,35.207,4.443,-24.393,-2.58,0.0,36.7,36.8,9.471,3.413,-14.893,-12.388,-16.122,-13.72,-3.04,27.783,0.0,199.84,,216.0,200.0,-14.326,3.182,-9.703,24.997
1481.5,2.952,0.797,-33.03,3.414,9.567,5.191,35.207,4.443,-24.393,-2.58,0.0,36.7,36.8,9.753,3.305,-15.006,-12.371,-16.069,-13.711,-3.04,27.783,0.0,199.74,,216.0,200.0,-14.28,3.185,-9.719,24.998
1482.0,2.952,0.797,-33.03,3.414,9.567,5.191,35.207,4.443,-24.393,-2.58,0.0,36.7,36.8,9.753,3.305,-14.927,-12.393,-16.145,-13.735,-3.04,27.783,0.0,199.74,,216.0,200.0,-14.289,3.181,-9.691,24.987
1482.5,2.952,0.797,-33.03,3.414,9.567,5.191,35.207,4.443,-24.393,-2.58,0.0,36.7,36.8,9.753,3.305,-14.925,-12.412,-16.094,-13.727,-3.04,27.783,0.0,200.24,,216.0,200.0,-14.3,3.177,-9.714,25.006
1483.0,2.952,0.797,-33.03,3.414,9.567,5.191,35.207,4.443,-24.393,-2.58,0.0,36.7,36.8,9.753,3.305,-15.011,-12.407,-16.171,-13.736,-3.04,27.783,0.0,200.24,,216.0,200.0,-14.289,3.173,-9.718,25.008
1483.5,2.952,0.797,-33.03,3.414,9.567,5.195,35.218,4.459,-24.414,-2.59,0.0,36.746,36.683,9.753,3.305,-14.999,-12.394,-16.145,-13.724,-3.027,27.785,0.0,201.24,,215.0,200.0,-14.331,3.17,-9.693,25.026
1484.0,2.952,0.797,-33.03,3.414,9.567,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.753,3.305,-14.942,-12.395,-16.148,-13.733,-3.027,27.785,0.0,201.24,,215.0,200.0,-14.315,3.166,-9.699,25.009
1484.5,3.42,0.842,-35.209,3.392,9.656,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.536,3.317,-14.951,-12.393,-16.094,-13.697,-3.027,27.785,0.0,201.44,,214.0,200.0,-14.304,3.163,-9.702,24.988
1485.0,3.42,0.842,-35.209,3.392,9.656,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.536,3.317,-14.97,-12.41,-16.177,-13.738,-3.027,27.785,0.0,201.44,,214.0,200.0,-14.284,3.167,-9.704,24.973
1485.5,3.42,0.842,-35.209,3.392,9.656,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.536,3.317,-14.934,-12.408,-16.119,-13.735,-3.027,27.785,0.0,201.54,,213.0,200.0,-14.324,3.171,-9.698,24.966
1486.0,3.42,0.842,-35.209,3.392,9.656,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.536,3.317,-14.998,-12.406,-16.097,-13.705,-3.027,27.785,0.0,201.54,,213.0,200.0,-14.299,3.175,-9.709,24.911
1486.5,3.42,0.842,-35.209,3.392,9.656,5.195,35.218,4.459,-24.414,-2.59,0.0,36.7,36.7,9.536,3.317,-14.947,-12.433,-16.171,-13.759,-3.027,27.785,0.0,200.84,,213.0,200.0,-14.302,3.179,-9.7,24.884
1487.0,3.42,0.842,-35.209,3.392,9.656,5.152,35.214,4.456,-24.438,-2.578,0.0,36.754,36.831,9.536,3.317,-14.89,-12.42,-16.087,-13.741,-3.025,27.787,0.0,200.84,,213.0,200.0,-14.327,3.183,-9.701,24.833
1487.5,3.42,0.842,-35.209,3.392,9.656,5.152,35.214,4.456,-24.438,-2.578,0.0,36.8,36.8,9.536,3.317,-14.916,-12.424,-16.129,-13.748,-3.025,27.787,0.0,200.54,,213.0,200.0,-14.284,3.187,-9.691,24.836
1488.0,2.731,0.773,-33.574,3.395,9.531,5.152,35.214,4.456,-24.438,-2.578,0.0,36.8,36.8,9.731,3.331,-15.029,-12.407,-16.074,-13.73,-3.025,27.787,0.0,200.54,,213.0,200.0,-14.304,3.191,-9.699,24.833
1488.5,2.731,0.773,-33.574,3.395,9.531,5.152,35.214,4.456,-24.438,-2.578,0.0,36.8,36.8,9.731,3.331,-15.005,-12.418,-16.163,-13.753,-3.025,27.787,0.0,201.54,,212.0,200.0,-14.31,3.183,-9.695,24.802
1489.0,2.731,0.773,-33.574,3.395,9.531,5.152,35.214,4.456,-24.438,-2.578,0.0,36.8,36.8,9.731,3.331,-14.919,-12.416,-16.113,-13.736,-3.025,27.787,0.0,201.54,,212.0,200.0,-14.335,3.176,-9.706,24.805
1489.5,2.731,0.773,-33.574,3.395,9.531,5.152,35.214,4.456,-24.438,-2.578,0.0,36.8,36.8,9.731,3.331,-15.0,-12.432,-16.196,-13.744,-3.025,27.787,0.0,198.24,,213.0,200.0,-14.296,3.169,-9.707,24.809
1490.0,2.731,0.773,-33.574,3.395,9.531,5.123,35.216,4.476,-24.444,-2.583,0.0,36.753,36.706,9.731,3.331,-14.943,-12.434,-16.16,-13.738,-3.031,27.788,0.0,198.24,,213.0,200.0,-14.343,3.161,-9.717,24.839
1490.5,2.731,0.773,-33.574,3.395,9.531,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.731,3.331,-15.03,-12.405,-16.099,-13.733,-3.031,27.788,0.0,198.84,,214.0,200.0,-14.319,3.154,-9.714,24.876
1491.0,3.495,0.832,-35.209,3.353,9.637,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.658,3.429,-14.925,-12.423,-16.101,-13.743,-3.031,27.788,0.0,198.84,,214.0,200.0,-14.317,3.147,-9.708,24.886
1491.5,3.495,0.832,-35.209,3.353,9.637,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.658,3.429,-15.021,-12.432,-16.192,-13.719,-3.031,27.788,0.0,198.54,,215.0,200.0,-14.298,3.153,-9.715,24.894
1492.0,3.495,0.832,-35.209,3.353,9.637,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.658,3.429,-14.934,-12.425,-16.142,-13.757,-3.031,27.788,0.0,198.54,,215.0,200.0,-14.341,3.159,-9.704,24.988
1492.5,3.495,0.832,-35.209,3.353,9.637,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.658,3.429,-14.997,-12.398,-16.092,-13.739,-3.031,27.788,0.0,201.04,,214.0,200.0,-14.314,3.164,-9.7,25.088
1493.0,3.495,0.832,-35.209,3.353,9.637,5.123,35.216,4.476,-24.444,-2.583,0.0,36.8,36.7,9.658,3.429,-14.964,-12.412,-16.161,-13.731,-3.031,27.788,0.0,201.04,,214.0,200.0,-14.306,3.17,-9.699,25.182
1493.5,3.495,0.832,-35.209,3.353,9.637,5.176,35.227,4.472,-24.365,-2.573,0.0,36.758,36.676,9.658,3.429,-14.898,-12.422,-16.091,-13.71,-3.033,27.788,0.0,200.44,,214.0,200.0,-14.317,3.175,-9.701,25.365
1494.0,3.495,0.832,-35.209,3.353,9.637,5.176,35.227,4.472,-24.365,-2.573,0.0,36.8,36.7,9.658,3.429,-14.974,-12.399,-16.127,-13.702,-3.033,27.788,0.0,200.44,,214.0,200.0,-14.28,3.18,-9.7,25.422
1494.5,3.279,0.833,-35.084,3.402,9.651,5.176,35.227,4.472,-24.365,-2.573,0.0,36.8,36.7,9.623,3.317,-14.953,-12.364,-16.066,-13.694,-3.033,27.788,0.0,200.44,,214.0,200.0,-14.301,3.185,-9.682,25.494
1495.0,3.279,0.833,-35.084,3.402,9.651,5.176,35.227,4.472,-24.365,-2.573,0.0,36.8,36.7,9.623,3.317,-14.945,-12.386,-16.125,-13.707,-3.033,27.788,0.0,200.44,,214.0,200.0,-14.269,3.187,-9.7,25.55
1495.5,3.279,0.833,-35.084,3.402,9.651,5.176,35.227,4.472,-24.365,-2.573,0.0,36.8,36.7,9.623,3.317,-14.892,-12.363,-16.076,-13.704,-3.033,27.788,0.0,199.64,,214.0,200.0,-14.291,3.188,-9.683,25.569
1496.0,3.279,0.833,-35.084,3.402,9.651,5.176,35.227,4.472,-24.365,-2.573,0.0,36.8,36.7,9.623,3.317,-14.943,-12.369,-16.105,-13.682,-3.033,27.788,0.0,199.64,,214.0,200.0,-14.259,3.19,-9.689,25.523
1496.5,3.279,0.833,-35.084,3.402,9.651,5.191,35.234,4.472,-24.282,-2.577,0.0,36.764,36.727,9.623,3.317,-14.871,-12.377,-16.067,-13.695,-3.024,27.787,0.0,199.44,,214.0,200.0,-14.275,3.191,-9.665,25.478
1497.0,3.279,0.833,-35.084,3.402,9.651,5.191,35.234,4.472,-24.282,-2.577,0.0,36.8,36.7,9.623,3.317,-14.947,-12.347,-16.035,-13.665,-3.024,27.787,0.0,199.44,,214.0,200.0,-14.253,3.193,-9.664,25.379
1497.5,3.053,0.822,-34.119,3.429,9.549,5.191,35.234,4.472,-24.282,-2.577,0.0,36.8,36.7,9.685,3.296,-14.92,-12.354,-16.101,-13.699,-3.024,27.787,0.0,200.24,,214.0,200.0,-14.249,3.194,-9.64,25.342
1498.0,3.053,0.822,-34.119,3.429,9.549,5.191,35.234,4.472,-24.282,-2.577,0.0,36.8,36.7,9.685,3.296,-14.943,-12.361,-16.121,-13.683,-3.024,27.787,0.0,200.24,,214.0,200.0,-14.268,3.192,-9.661,25.306
1498.5,3.053,0.822,-34.119,3.429,9.549,5.191,35.234,4.472,-24.282,-2.577,0.0,36.8,36.7,9.685,3.296,-14.875,-12.357,-16.09,-13.683,-3.024,27.787,0.0,200.34,,214.0,200.0,-14.277,3.19,-9.64,25.249
1499.0,3.053,0.822,-34.119,3.429,9.549,5.191,35.234,4.472,-24.282,-2.577,0.0,36.8,36.7,9.685,3.296,-14.96,-12.348,-16.033,-13.666,-3.024,27.787,0.0,200.34,,214.0,200.0,-14.251,3.187,-9.658,25.173
1499.5,3.053,0.822,-34.119,3.429,9.549,5.174,35.212,4.455,-24.37,-2.588,0.0,36.757,36.707,9.685,3.296,-14.926,-12.368,-16.118,-13.699,-3.034,27.775,0.0,200.34,,214.0,200.0,-14.252,3.185,-9.645,25.126
1500.0,3.053,0.822,-34.119,3.429,9.549,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.685,3.296,-14.867,-12.365,-16.055,-13.69,-3.034,27.775,0.0,200.34,,214.0,200.0,-14.278,3.183,-9.644,25.088
1500.5,3.053,0.822,-34.119,3.429,9.549,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.685,3.296,-14.937,-12.37,-16.137,-13.698,-3.034,27.775,0.0,200.54,,214.0,200.0,-14.244,3.181,-9.647,25.064
1501.0,3.299,0.792,-35.209,3.345,9.605,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.715,3.483,-14.917,-12.371,-16.112,-13.704,-3.034,27.775,0.0,200.54,,214.0,200.0,-14.286,3.179,-9.645,25.057
1501.5,3.299,0.792,-35.209,3.345,9.605,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.715,3.483,-14.934,-12.395,-16.115,-13.689,-3.034,27.775,0.0,200.24,,214.0,200.0,-14.276,3.181,-9.66,25.057
1502.0,3.299,0.792,-35.209,3.345,9.605,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.715,3.483,-14.882,-12.369,-16.087,-13.717,-3.034,27.775,0.0,200.24,,214.0,200.0,-14.283,3.183,-9.652,25.048
1502.5,3.299,0.792,-35.209,3.345,9.605,5.174,35.212,4.455,-24.37,-2.588,0.0,36.8,36.7,9.715,3.483,-14.981,-12.382,-16.156,-13.708,-3.034,27.775,0.0,200.24,,214.0,200.0,-14.264,3.185,-9.644,25.063
1503.0,3.299,0.792,-35.209,3.345,9.605,5.177,35.216,4.436,-24.403,-2.585,0.0,36.758,36.797,9.715,3.483,-14.923,-12.395,-16.107,-13.718,-3.039,27.775,0.0,200.24,,214.0,200.0,-14.307,3.186,-9.657,25.07
1503.5,3.299,0.792,-35.209,3.345,9.605,5.177,35.216,4.436,-24.403,-2.585,0.0,36.8,36.8,9.715,3.483,-14.992,-12.368,-16.065,-13.699,-3.039,27.775,0.0,200.74,,214.0,200.0,-14.286,3.188,-9.646,25.072
1504.0,3.084,0.75,-34.939,3.385,9.642,5.177,35.216,4.436,-24.403,-2.585,0.0,36.8,36.8,9.69,3.217,-14.96,-12.399,-16.151,-13.724,-3.039,27.775,0.0,200.74,,214.0,200.0,-14.281,3.19,-9.672,25.366
1504.5,3.084,0.75,-34.939,3.385,9.642,5.177,35.216,4.436,-24.403,-2.585,0.0,36.8,36.8,9.69,3.217,-14.925,-12.414,-16.139,-13.716,-3.039,27.775,0.0,201.04,,213.0,200.0,-14.308,3.188,-9.673,25.399
1505.0,3.084,0.75,-34.939,3.385,9.642,5.177,35.216,4.436,-24.403,-2.585,0.0,36.8,36.8,9.69,3.217,-14.91,-12.406,-16.144,-13.751,-3.039,27.775,0.0,201.04,,213.0,200.0,-14.298,3.187,-9.668,25.535
1505.5,3.084,0.75,-34.939,3.385,9.642,5.177,35.216,4.436,-24.403,-2.585,0.0,36.8,36.8,9.69,3.217,-15.022,-12.405,-16.081,-13.713,-3.039,27.775,0.0,201.24,,212.0,200.0,-14.303,3.185,-9.676,25.573
1506.0,3.084,0.75,-34.939,3.385,9.642,5.179,35.207,4.438,-24.441,-2.596,0.0,36.739,36.649,9.69,3.217,-14.98,-12.424,-16.158,-13.746,-3.04,27.766,0.0,201.24,,212.0,200.0,-14.305,3.183,-9.672,25.566
1506.5,3.084,0.75,-34.939,3.385,9.642,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.69,3.217,-14.936,-12.424,-16.115,-13.731,-3.04,27.766,0.0,200.94,,212.0,200.0,-14.327,3.182,-9.679,25.528
1507.0,3.084,0.75,-34.939,3.385,9.642,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.69,3.217,-15.001,-12.404,-16.182,-13.749,-3.04,27.766,0.0,200.94,,212.0,200.0,-14.301,3.18,-9.689,25.539
1507.5,3.063,0.747,-35.209,3.356,9.674,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.525,3.319,-14.92,-12.404,-16.13,-13.723,-3.04,27.766,0.0,200.74,,212.0,200.0,-14.334,3.179,-9.678,25.493
1508.0,3.063,0.747,-35.209,3.356,9.674,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.525,3.319,-14.996,-12.387,-16.083,-13.695,-3.04,27.766,0.0,200.74,,212.0,200.0,-14.294,3.177,-9.676,25.468
1508.5,3.063,0.747,-35.209,3.356,9.674,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.525,3.319,-14.941,-12.405,-16.132,-13.721,-3.04,27.766,0.0,199.64,,212.0,200.0,-14.291,3.175,-9.673,25.466
1509.0,3.063,0.747,-35.209,3.356,9.674,5.179,35.207,4.438,-24.441,-2.596,0.0,36.7,36.6,9.525,3.319,-14.969,-12.384,-16.136,-13.728,-3.04,27.766,0.0,199.64,,212.0,200.0,-14.3,3.173,-9.678,25.44
1509.5,3.063,0.747,-35.209,3.356,9.674,5.152,35.222,4.427,-24.32,-2.578,0.0,36.722,36.684,9.525,3.319,-14.897,-12.378,-16.118,-13.716,-3.061,27.76,0.0,198.74,,213.0,200.0,-14.304,3.171,-9.662,25.408
1510.0,3.063,0.747,-35.209,3.356,9.674,5.152,35.222,4.427,-24.32,-2.578,0.0,36.7,36.7,9.525,3.319,-14.97,-12.373,-16.092,-13.695,-3.061,27.76,0.0,198.74,,213.0,200.0,-14.277,3.169,-9.67,25.384
1510.5,2.947,0.778,-33.943,3.436,9.501,5.152,35.222,4.427,-24.32,-2.578,0.0,36.7,36.7,9.811,3.36,-14.892,-12.372,-16.114,-13.683,-3.061,27.76,0.0,198.54,,214.0,200.0,-14.283,3.168,-9.668,25.359
1511.0,2.947,0.778,-33.943,3.436,9.501,5.152,35.222,4.427,-24.32,-2.578,0.0,36.7,36.7,9.811,3.36,-14.89,-12.35,-16.046,-13.687,-3.061,27.76,0.0,198.54,,214.0,200.0,-14.265,3.164,-9.665,25.293
1511.5,2.947,0.778,-33.943,3.436,9.501,5.152,35.222,4.427,-24.32,-2.578,0.0,36.7,36.7,9.811,3.36,-14.944,-12.378,-16.135,-13.692,-3.061,27.76,0.0,197.94,,215.0,200.0,-14.243,3.161,-9.654,25.272
1512.0,2.947,0.778,-33.943,3.436,9.501,5.152,35.222,4.427,-24.32,-2.578,0.0,36.7,36.7,9.811,3.36,-14.874,-12.347,-16.074,-13.704,-3.061,27.76,0.0,197.94,,215.0,200.0,-14.287,3.157,-9.656,25.256
1512.5,2.947,0.778,-33.943,3.436,9.501,5.152,35.208,4.437,-24.307,-2.602,0.0,36.725,36.661,9.811,3.36,-14.876,-12.385,-16.075,-13.695,-3.059,27.758,0.0,198.54,,216.0,200.0,-14.25,3.154,-9.652,25.248
1513.0,2.947,0.778,-33.943,3.436,9.501,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.811,3.36,-14.958,-12.362,-16.035,-13.673,-3.059,27.758,0.0,198.54,,216.0,200.0,-14.258,3.15,-9.657,25.179
1513.5,2.724,0.697,-33.792,3.443,9.581,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.756,3.18,-14.923,-12.378,-16.101,-13.7,-3.059,27.758,0.0,199.54,,216.0,200.0,-14.257,3.147,-9.664,25.113
1514.0,2.724,0.697,-33.792,3.443,9.581,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.756,3.18,-14.87,-12.346,-16.061,-13.693,-3.059,27.758,0.0,199.54,,216.0,200.0,-14.275,3.14,-9.649,25.196
1514.5,2.724,0.697,-33.792,3.443,9.581,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.756,3.18,-14.966,-12.364,-16.074,-13.684,-3.059,27.758,0.0,200.04,,216.0,200.0,-14.242,3.133,-9.656,25.307
1515.0,2.724,0.697,-33.792,3.443,9.581,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.756,3.18,-14.837,-12.369,-16.089,-13.681,-3.059,27.758,0.0,200.04,,216.0,200.0,-14.272,3.126,-9.644,25.328
1515.5,2.724,0.697,-33.792,3.443,9.581,5.152,35.208,4.437,-24.307,-2.602,0.0,36.7,36.7,9.756,3.18,-14.835,-12.349,-16.055,-13.691,-3.059,27.758,0.0,203.14,,215.0,200.0,-14.244,3.12,-9.641,25.292
1516.0,2.724,0.697,-33.792,3.443,9.581,5.141,35.198,4.43,-24.377,-2.611,0.0,36.705,36.672,9.756,3.18,-14.895,-12.369,-16.106,-13.687,-3.061,27.758,0.0,203.14,,215.0,200.0,-14.233,3.113,-9.645,25.192
1516.5,2.724,0.697,-33.792,3.443,9.581,5.141,35.198,4.43,-24.377,-2.611,0.0,36.7,36.7,9.756,3.18,-14.975,-12.382,-16.136,-13.689,-3.061,27.758,0.0,203.04,,214.0,200.0,-14.264,3.107,-9.651,25.112
1517.0,3.247,0.824,-34.261,3.449,9.554,5.141,35.198,4.43,-24.377,-2.611,0.0,36.7,36.7,9.675,3.164,-14.873,-12.408,-16.114,-13.713,-3.061,27.758,0.0,203.04,,214.0,200.0,-14.296,3.101,-9.661,25.085
1517.5,3.247,0.824,-34.261,3.449,9.554,5.141,35.198,4.43,-24.377,-2.611,0.0,36.7,36.7,9.675,3.164,-14.927,-12.364,-16.034,-13.688,-3.061,27.758,0.0,202.84,,213.0,200.0,-14.277,3.103,-9.658,25.035
1518.0,3.247,0.824,-34.261,3.449,9.554,5.141,35.198,4.43,-24.377,-2.611,0.0,36.7,36.7,9.675,3.164,-14.941,-12.382,-16.13,-13.722,-3.061,27.758,0.0,202.84,,213.0,200.0,-14.253,3.105,-9.664,24.977
1518.5,3.247,0.824,-34.261,3.449,9.554,5.141,35.198,4.43,-24.377,-2.611,0.0,36.7,36.7,9.675,3.164,-14.899,-12.379,-16.112,-13.708,-3.061,27.758,0.0,200.74,,213.0,200.0,-14.294,3.108,-9.662,24.947
1519.0,3.247,0.824,-34.261,3.449,9.554,5.158,35.197,4.439,-24.388,-2.604,0.0,36.696,36.532,9.675,3.164,-14.981,-12.39,-16.155,-13.722,-3.049,27.754,0.0,200.74,,213.0,200.0,-14.275,3.11,-9.665,24.967
1519.5,3.247,0.824,-34.261,3.449,9.554,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.675,3.164,-14.973,-12.35,-16.055,-13.683,-3.049,27.754,0.0,201.34,,212.0,200.0,-14.312,3.112,-9.644,24.987
1520.0,3.101,0.816,-34.417,3.386,9.625,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.653,3.316,-14.946,-12.38,-16.14,-13.713,-3.049,27.754,0.0,201.34,,212.0,200.0,-14.265,3.114,-9.646,24.994
1520.5,3.101,0.816,-34.417,3.386,9.625,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.653,3.316,-14.887,-12.389,-16.097,-13.702,-3.049,27.754,0.0,201.74,,211.0,200.0,-14.295,3.114,-9.65,25.013
1521.0,3.101,0.816,-34.417,3.386,9.625,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.653,3.316,-14.952,-12.368,-16.132,-13.699,-3.049,27.754,0.0,201.74,,211.0,200.0,-14.269,3.114,-9.65,24.973
1521.5,3.101,0.816,-34.417,3.386,9.625,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.653,3.316,-14.861,-12.365,-16.06,-13.682,-3.049,27.754,0.0,198.64,,212.0,200.0,-14.288,3.114,-9.653,24.996
1522.0,3.101,0.816,-34.417,3.386,9.625,5.158,35.197,4.439,-24.388,-2.604,0.0,36.7,36.5,9.653,3.316,-14.927,-12.342,-16.061,-13.69,-3.049,27.754,0.0,198.64,,212.0,200.0,-14.242,3.114,-9.648,25.026
1522.5,3.101,0.816,-34.417,3.386,9.625,5.189,35.213,4.45,-24.342,-2.607,0.0,36.68,36.488,9.653,3.316,-14.894,-12.37,-16.107,-13.686,-3.047,27.753,0.0,198.64,,213.0,200.0,-14.255,3.113,-9.649,24.988
1523.0,3.101,0.816,-34.417,3.386,9.625,5.189,35.213,4.45,-24.342,-2.607,0.0,36.7,36.5,9.653,3.316,-14.945,-12.374,-16.126,-13.681,-3.047,27.753,0.0,198.64,,213.0,200.0,-14.265,3.113,-9.644,24.94
1523.5,3.017,0.755,-34.694,3.415,9.641,5.189,35.213,4.45,-24.342,-2.607,0.0,36.7,36.5,9.631,3.264,-14.885,-12.365,-16.072,-13.684,-3.047,27.753,0.0,198.24,,214.0,200.0,-14.281,3.113,-9.643,24.93
1524.0,3.017,0.755,-34.694,3.415,9.641,5.189,35.213,4.45,-24.342,-2.607,0.0,36.7,36.5,9.631,3.264,-14.902,-12.332,-16.009,-13.649,-3.047,27.753,0.0,198.24,,214.0,200.0,-14.252,3.111,-9.643,25.028
1524.5,3.017,0.755,-34.694,3.415,9.641,5.189,35.213,4.45,-24.342,-2.607,0.0,36.7,36.5,9.631,3.264,-14.925,-12.339,-16.062,-13.685,-3.047,27.753,0.0,198.94,,215.0,200.0,-14.223,3.11,-9.646,25.085
1525.0,3.017,0.755,-34.694,3.415,9.641,5.189,35.213,4.45,-24.342,-2.607,0.0,36.7,36.5,9.631,3.264,-14.935,-12.365,-16.101,-13.691,-3.047,27.753,0.0,198.94,,215.0,200.0,-14.253,3.108,-9.625,25.084
1525.5,3.017,0.755,-34.694,3.415,9.641,5.193,35.193,4.403,-24.368,-2.598,0.0,36.674,36.485,9.631,3.264,-14.946,-12.358,-16.15,-13.689,-3.046,27.76,0.0,200.34,,215.0,200.0,-14.273,3.107,-9.637,25.033
1526.0,3.017,0.755,-34.694,3.415,9.641,5.193,35.193,4.403,-24.368,-2.598,0.0,36.7,36.5,9.631,3.264,-14.91,-12.357,-16.099,-13.698,-3.046,27.76,0.0,200.34,,215.0,200.0,-14.285,3.105,-9.654,25.019
1526.5,3.628,0.911,-35.209,3.417,9.629,5.193,35.193,4.403,-24.368,-2.598,0.0,36.7,36.5,9.602,3.257,-14.877,-12.388,-16.036,-13.678,-3.046,27.76,0.0,199.84,,215.0,200.0,-14.266,3.104,-9.659,24.994
1527.0,3.628,0.911,-35.209,3.417,9.629,5.193,35.193,4.403,-24.368,-2.598,0.0,36.7,36.5,9.602,3.257,-14.827,-12.372,-16.046,-13.689,-3.046,27.76,0.0,199.84,,215.0,200.0,-14.245,3.113,-9.668,24.991
1527.5,3.628,0.911,-35.209,3.417,9.629,5.193,35.193,4.403,-24.368,-2.598,0.0,36.7,36.5,9.602,3.257,-14.955,-12.372,-16.13,-13.718,-3.046,27.76,0.0,199.44,,215.0,200.0,-14.234,3.121,-9.669,24.992
1528.0,3.628,0.911,-35.209,3.417,9.629,5.193,35.193,4.403,-24.368,-2.598,0.0,36.7,36.5,9.602,3.257,-14.905,-12.384,-16.107,-13.718,-3.046,27.76,0.0,199.44,,215.0,200.0,-14.294,3.129,-9.664,24.968
1528.5,3.628,0.911,-35.209,3.417,9.629,5.162,35.183,4.436,-24.394,-2.603,0.0,36.654,36.476,9.602,3.257,-14.98,-12.383,-16.146,-13.711,-3.048,27.754,0.0,201.24,,214.0,200.0,-14.278,3.137,-9.675,24.937
1529.0,3.628,0.911,-35.209,3.417,9.629,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.602,3.257,-14.914,-12.384,-16.149,-13.719,-3.048,27.754,0.0,201.24,,214.0,200.0,-14.305,3.146,-9.656,24.952
1529.5,3.628,0.911,-35.209,3.417,9.629,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.602,3.257,-14.976,-12.375,-16.179,-13.718,-3.048,27.754,0.0,201.34,,213.0,200.0,-14.291,3.153,-9.667,25.158
1530.0,2.922,0.765,-33.931,3.407,9.562,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.708,3.198,-14.887,-12.379,-16.133,-13.715,-3.048,27.754,0.0,201.34,,213.0,200.0,-14.312,3.161,-9.68,25.346
1530.5,2.922,0.765,-33.931,3.407,9.562,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.708,3.198,-14.917,-12.354,-16.04,-13.68,-3.048,27.754,0.0,201.94,,212.0,200.0,-14.278,3.157,-9.656,25.401
1531.0,2.922,0.765,-33.931,3.407,9.562,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.708,3.198,-14.861,-12.361,-16.068,-13.676,-3.048,27.754,0.0,201.94,,212.0,200.0,-14.248,3.153,-9.674,25.359
1531.5,2.922,0.765,-33.931,3.407,9.562,5.162,35.183,4.436,-24.394,-2.603,0.0,36.7,36.5,9.708,3.198,-14.89,-12.361,-16.082,-13.668,-3.048,27.754,0.0,201.24,,211.0,200.0,-14.242,3.15,-9.674,25.307
1532.0,2.922,0.765,-33.931,3.407,9.562,5.13,35.182,4.411,-24.353,-2.581,0.0,36.644,36.416,9.708,3.198,-14.942,-12.374,-16.109,-13.695,-3.033,27.754,0.0,201.24,,211.0,200.0,-14.251,3.146,-9.644,25.284
1532.5,2.922,0.765,-33.931,3.407,9.562,5.13,35.182,4.411,-24.353,-2.581,0.0,36.6,36.4,9.708,3.198,-14.976,-12.366,-16.125,-13.696,-3.033,27.754,0.0,200.84,,211.0,200.0,-14.28,3.142,-9.651,25.215
1533.0,2.725,0.766,-34.061,3.447,9.549,5.13,35.182,4.411,-24.353,-2.581,0.0,36.6,36.4,9.717,3.343,-14.813,-12.333,-16.016,-13.663,-3.033,27.754,0.0,200.84,,211.0,200.0,-14.291,3.139,-9.675,25.139
1533.5,2.725,0.766,-34.061,3.447,9.549,5.13,35.182,4.411,-24.353,-2.581,0.0,36.6,36.4,9.717,3.343,-14.908,-12.309,-15.972,-13.618,-3.033,27.754,0.0,200.84,,211.0,200.0,-14.206,3.132,-9.647,25.124
1534.0,2.725,0.766,-34.061,3.447,9.549,5.13,35.182,4.411,-24.353,-2.581,0.0,36.6,36.4,9.717,3.343,-14.915,-12.348,-16.085,-13.673,-3.033,27.754,0.0,200.84,,211.0,200.0,-14.202,3.125,-9.654,25.097
1534.5,2.725,0.766,-34.061,3.447,9.549,5.13,35.182,4.411,-24.353,-2.581,0.0,36.6,36.4,9.717,3.343,-14.943,-12.35,-16.079,-13.664,-3.033,27.754,0.0,197.74,,212.0,200.0,-14.255,3.119,-9.64,25.088
1535.0,2.725,0.766,-34.061,3.447,9.549,5.13,35.179,4.418,-24.311,-2.591,0.0,36.625,36.36,9.717,3.343,-14.916,-12.356,-16.101,-13.692,-3.045,27.739,0.0,197.74,,212.0,200.0,-14.259,3.112,-9.661,25.022
1535.5,2.725,0.766,-34.061,3.447,9.549,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.717,3.343,-14.893,-12.354,-16.091,-13.69,-3.045,27.739,0.0,198.54,,213.0,200.0,-14.266,3.106,-9.652,24.957
1536.0,2.725,0.766,-34.061,3.447,9.549,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.717,3.343,-14.924,-12.345,-16.091,-13.672,-3.045,27.739,0.0,198.54,,213.0,200.0,-14.257,3.1,-9.642,24.843
1536.5,2.89,0.784,-34.146,3.438,9.605,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.671,3.308,-14.886,-12.347,-16.064,-13.668,-3.045,27.739,0.0,198.54,,214.0,200.0,-14.258,3.093,-9.664,24.761
1537.0,2.89,0.784,-34.146,3.438,9.605,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.671,3.308,-14.889,-12.341,-16.098,-13.661,-3.045,27.739,0.0,198.54,,214.0,200.0,-14.242,3.09,-9.641,24.733
1537.5,2.89,0.784,-34.146,3.438,9.605,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.671,3.308,-14.89,-12.358,-16.051,-13.665,-3.045,27.739,0.0,199.64,,214.0,200.0,-14.247,3.087,-9.647,24.675
1538.0,2.89,0.784,-34.146,3.438,9.605,5.13,35.179,4.418,-24.311,-2.591,0.0,36.6,36.4,9.671,3.308,-14.908,-12.351,-16.07,-13.637,-3.045,27.739,0.0,199.64,,214.0,200.0,-14.241,3.084,-9.627,24.666
1538.5,2.89,0.784,-34.146,3.438,9.605,5.133,35.157,4.43,-24.373,-2.57,0.0,36.609,36.412,9.671,3.308,-14.837,-12.363,-16.036,-13.677,-3.046,27.738,0.0,199.34,,214.0,200.0,-14.242,3.08,-9.635,24.666
1539.0,2.89,0.784,-34.146,3.438,9.605,5.133,35.157,4.43,-24.373,-2.57,0.0,36.6,36.4,9.671,3.308,-14.944,-12.359,-16.127,-13.702,-3.046,27.738,0.0,199.34,,214.0,200.0,-14.228,3.077,-9.671,24.687
1539.5,3.283,0.778,-35.209,3.389,9.565,5.133,35.157,4.43,-24.373,-2.57,0.0,36.6,36.4,9.683,3.455,-14.922,-12.361,-16.127,-13.687,-3.046,27.738,0.0,199.34,,214.0,200.0,-14.283,3.074,-9.659,24.718
1540.0,3.283,0.778,-35.209,3.389,9.565,5.133,35.157,4.43,-24.373,-2.57,0.0,36.6,36.4,9.683,3.455,-14.88,-12.351,-16.071,-13.696,-3.046,27.738,0.0,199.34,,214.0,200.0,-14.274,3.078,-9.669,24.749
1540.5,3.283,0.778,-35.209,3.389,9.565,5.133,35.157,4.43,-24.373,-2.57,0.0,36.6,36.4,9.683,3.455,-14.886,-12.346,-15.999,-13.646,-3.046,27.738,0.0,200.24,,214.0,200.0,-14.25,3.081,-9.682,24.704
1541.0,3.283,0.778,-35.209,3.389,9.565,5.133,35.157,4.43,-24.373,-2.57,0.0,36.6,36.4,9.683,3.455,-14.941,-12.36,-16.091,-13.685,-3.046,27.738,0.0,200.24,,214.0,200.0,-14.219,3.084,-9.654,24.706
1541.5,3.283,0.778,-35.209,3.389,9.565,5.153,35.165,4.412,-24.324,-2.584,0.0,36.599,36.294,9.683,3.455,-14.945,-12.348,-16.115,-13.678,-3.03,27.742,0.0,201.84,,213.0,200.0,-14.269,3.088,-9.663,24.733
1542.0,3.283,0.778,-35.209,3.389,9.565,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.683,3.455,-14.964,-12.328,-16.049,-13.656,-3.03,27.742,0.0,201.84,,213.0,200.0,-14.271,3.091,-9.647,24.739
1542.5,3.971,0.91,-35.209,3.354,9.638,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.642,3.405,-14.886,-12.325,-16.022,-13.631,-3.03,27.742,0.0,201.64,,212.0,200.0,-14.249,3.094,-9.662,24.76
1543.0,3.971,0.91,-35.209,3.354,9.638,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.642,3.405,-14.795,-12.342,-15.987,-13.639,-3.03,27.742,0.0,201.64,,212.0,200.0,-14.216,3.108,-9.635,24.781
1543.5,3.971,0.91,-35.209,3.354,9.638,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.642,3.405,-14.894,-12.328,-16.061,-13.66,-3.03,27.742,0.0,201.14,,211.0,200.0,-14.191,3.122,-9.653,24.74
1544.0,3.971,0.91,-35.209,3.354,9.638,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.642,3.405,-14.852,-12.32,-16.047,-13.653,-3.03,27.742,0.0,201.14,,211.0,200.0,-14.236,3.136,-9.64,24.694
1544.5,3.971,0.91,-35.209,3.354,9.638,5.153,35.165,4.412,-24.324,-2.584,0.0,36.6,36.3,9.642,3.405,-14.904,-12.326,-16.081,-13.648,-3.03,27.742,0.0,200.14,,211.0,200.0,-14.218,3.15,-9.622,24.675
1545.0,3.971,0.91,-35.209,3.354,9.638,5.177,35.173,4.422,-24.267,-2.573,0.0,36.593,36.297,9.642,3.405,-14.922,-12.319,-16.074,-13.655,-3.032,27.742,0.0,200.14,,211.0,200.0,-14.24,3.163,-9.62,24.686
1545.5,3.971,0.91,-35.209,3.354,9.638,5.177,35.173,4.422,-24.267,-2.573,0.0,36.6,36.3,9.642,3.405,-14.8,-12.298,-16.016,-13.614,-3.032,27.742,0.0,200.14,,211.0,200.0,-14.242,3.177,-9.62,24.688
1546.0,3.345,0.927,-33.968,3.458,9.547,5.177,35.173,4.422,-24.267,-2.573,0.0,36.6,36.3,9.746,3.373,-14.79,-12.311,-16.006,-13.625,-3.032,27.742,0.0,200.14,,211.0,200.0,-14.182,3.19,-9.636,24.695
1546.5,3.345,0.927,-33.968,3.458,9.547,5.177,35.173,4.422,-24.267,-2.573,0.0,36.6,36.3,9.746,3.373,-14.819,-12.305,-16.022,-13.618,-3.032,27.742,0.0,200.64,,211.0,200.0,-14.183,3.192,-9.61,24.69
1547.0,3.345,0.927,-33.968,3.458,9.547,5.177,35.173,4.422,-24.267,-2.573,0.0,36.6,36.3,9.746,3.373,-14.805,-12.284,-15.971,-13.604,-3.032,27.742,0.0,200.64,,211.0,200.0,-14.191,3.195,-9.606,24.753
1547.5,3.345,0.927,-33.968,3.458,9.547,5.177,35.173,4.422,-24.267,-2.573,0.0,36.6,36.3,9.746,3.373,-14.858,-12.3,-16.063,-13.628,-3.032,27.742,0.0,198.34,,212.0,200.0,-14.166,3.197,-9.615,24.781
1548.0,3.345,0.927,-33.968,3.458,9.547,5.183,35.167,4.414,-24.228,-2.564,0.0,36.59,36.374,9.746,3.373,-14.908,-12.303,-16.05,-13.606,-3.025,27.746,0.0,198.34,,212.0,200.0,-14.212,3.2,-9.619,24.778
1548.5,3.345,0.927,-33.968,3.458,9.547,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.746,3.373,-14.798,-12.289,-15.969,-13.584,-3.025,27.746,0.0,197.64,,213.0,200.0,-14.217,3.202,-9.628,24.805
1549.0,3.703,0.845,-35.209,3.364,9.637,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.618,3.344,-14.795,-12.315,-15.979,-13.611,-3.025,27.746,0.0,197.64,,213.0,200.0,-14.16,3.204,-9.618,24.892
1549.5,3.703,0.845,-35.209,3.364,9.637,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.618,3.344,-14.839,-12.305,-16.022,-13.609,-3.025,27.746,0.0,197.14,,214.0,200.0,-14.175,3.213,-9.637,24.902
1550.0,3.703,0.845,-35.209,3.364,9.637,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.618,3.344,-14.827,-12.313,-16.023,-13.628,-3.025,27.746,0.0,197.14,,214.0,200.0,-14.194,3.221,-9.595,24.915
1550.5,3.703,0.845,-35.209,3.364,9.637,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.618,3.344,-14.894,-12.308,-16.074,-13.646,-3.025,27.746,0.0,199.24,,214.0,200.0,-14.198,3.228,-9.608,25.018
1551.0,3.703,0.845,-35.209,3.364,9.637,5.183,35.167,4.414,-24.228,-2.564,0.0,36.6,36.4,9.618,3.344,-14.886,-12.302,-16.045,-13.64,-3.025,27.746,0.0,199.24,,214.0,200.0,-14.23,3.236,-9.613,25.077
1551.5,3.703,0.845,-35.209,3.364,9.637,5.133,35.154,4.398,-24.304,-2.57,0.0,36.577,36.334,9.618,3.344,-14.923,-12.311,-16.022,-13.625,-3.027,27.747,0.0,199.74,,214.0,200.0,-14.218,3.244,-9.612,25.05
1552.0,3.703,0.845,-35.209,3.364,9.637,5.133,35.154,4.398,-24.304,-2.57,0.0,36.6,36.3,9.618,3.344,-14.797,-12.311,-15.989,-13.619,-3.027,27.747,0.0,199.74,,214.0,200.0,-14.22,3.251,-9.593,25.006
1552.5,3.139,0.818,-33.632,3.426,9.551,5.133,35.154,4.398,-24.304,-2.57,0.0,36.6,36.3,9.838,3.301,-14.875,-12.303,-16.063,-13.665,-3.027,27.747,0.0,200.24,,214.0,200.0,-14.179,3.259,-9.613,24.962
1553.0,3.139,0.818,-33.632,3.426,9.551,5.133,35.154,4.398,-24.304,-2.57,0.0,36.6,36.3,9.838,3.301,-14.913,-12.298,-16.082,-13.635,-3.027,27.747,0.0,200.24,,214.0,200.0,-14.227,3.257,-9.602,24.928
1553.5,3.139,0.818,-33.632,3.426,9.551,5.133,35.154,4.398,-24.304,-2.57,0.0,36.6,36.3,9.838,3.301,-14.929,-12.327,-16.109,-13.669,-3.027,27.747,0.0,200.74,,214.0,200.0,-14.232,3.255,-9.608,24.899
1554.0,3.139,0.818,-33.632,3.426,9.551,5.133,35.154,4.398,-24.304,-2.57,0.0,36.6,36.3,9.838,3.301,-14.767,-12.32,-15.999,-13.638,-3.027,27.747,0.0,200.74,,214.0,200.0,-14.258,3.253,-9.616,24.871
1554.5,3.139,0.818,-33.632,3.426,9.551,5.131,35.145,4.44,-24.339,-2.553,0.0,36.563,36.212,9.838,3.301,-14.908,-12.309,-15.963,-13.616,-3.015,27.752,0.0,200.54,,214.0,200.0,-14.181,3.251,-9.618,24.843
1555.0,3.139,0.818,-33.632,3.426,9.551,5.131,35.145,4.44,-24.339,-2.553,0.0,36.6,36.2,9.838,3.301,-14.84,-12.345,-16.045,-13.651,-3.015,27.752,0.0,200.54,,214.0,200.0,-14.199,3.249,-9.619,24.821
1555.5,3.364,0.806,-35.209,3.342,9.709,5.131,35.145,4.44,-24.339,-2.553,0.0,36.6,36.2,9.635,3.447,-14.933,-12.354,-16.115,-13.683,-3.015,27.752,0.0,200.64,,214.0,200.0,-14.22,3.247,-9.627,24.811
1556.0,3.364,0.806,-35.209,3.342,9.709,5.131,35.145,4.44,-24.339,-2.553,0.0,36.6,36.2,9.635,3.447,-14.957,-12.335,-16.017,-13.674,-3.015,27.752,0.0,200.64,,214.0,200.0,-14.271,3.249,-9.623,24.797
1556.5,3.364,0.806,-35.209,3.342,9.709,5.131,35.145,4.44,-24.339,-2.553,0.0,36.6,36.2,9.635,3.447,-14.903,-12.324,-16.024,-13.642,-3.015,27.752,0.0,200.94,,214.0,200.0,-14.246,3.251,-9.634,24.734
1557.0,3.364,0.806,-35.209,3.342,9.709,5.131,35.145,4.44,-24.339,-2.553,0.0,36.6,36.2,9.635,3.447,-14.839,-12.346,-16.059,-13.648,-3.015,27.752,0.0,200.94,,214.0,200.0,-14.223,3.253,-9.629,24.685
1557.5,3.364,0.806,-35.209,3.342,9.709,5.141,35.148,4.417,-24.314,-2.546,0.0,36.558,36.297,9.635,3.447,-14.923,-12.346,-16.098,-13.686,-3.017,27.755,0.0,201.04,,213.0,200.0,-14.223,3.255,-9.641,24.659
1558.0,3.364,0.806,-35.209,3.342,9.709,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.635,3.447,-14.945,-12.351,-16.112,-13.67,-3.017,27.755,0.0,201.04,,213.0,200.0,-14.263,3.257,-9.633,24.713
1558.5,3.364,0.806,-35.209,3.342,9.709,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.635,3.447,-14.949,-12.336,-16.055,-13.662,-3.017,27.755,0.0,200.74,,213.0,200.0,-14.27,3.259,-9.641,24.659
1559.0,3.507,0.885,-34.935,3.343,9.61,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.706,3.504,-14.78,-12.338,-16.024,-13.64,-3.017,27.755,0.0,200.74,,213.0,200.0,-14.25,3.26,-9.653,24.755
1559.5,3.507,0.885,-34.935,3.343,9.61,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.706,3.504,-14.907,-12.322,-16.073,-13.661,-3.017,27.755,0.0,200.74,,213.0,200.0,-14.195,3.264,-9.623,24.795
1560.0,3.507,0.885,-34.935,3.343,9.61,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.706,3.504,-14.769,-12.328,-16.021,-13.657,-3.017,27.755,0.0,200.74,,213.0,200.0,-14.241,3.268,-9.634,24.796
1560.5,3.507,0.885,-34.935,3.343,9.61,5.141,35.148,4.417,-24.314,-2.546,0.0,36.6,36.3,9.706,3.504,-14.925,-12.342,-16.096,-13.64,-3.017,27.755,0.0,199.84,,213.0,200.0,-14.194,3.272,-9.629,24.756
1561.0,3.507,0.885,-34.935,3.343,9.61,5.159,35.143,4.391,-24.295,-2.562,0.0,36.538,36.247,9.706,3.504,-14.904,-12.32,-16.1,-13.65,-3.017,27.749,0.0,199.84,,213.0,200.0,-14.251,3.276,-9.631,24.701
1561.5,3.507,0.885,-34.935,3.343,9.61,5.159,35.143,4.391,-24.295,-2.562,0.0,36.5,36.2,9.706,3.504,-14.93,-12.333,-16.098,-13.661,-3.017,27.749,0.0,200.04,,213.0,200.0,-14.244,3.28,-9.618,24.654
1562.0,3.491,0.801,-35.209,3.402,9.636,5.159,35.143,4.391,-24.295,-2.562,0.0,36.5,36.2,9.613,3.308,-14.867,-12.332,-16.087,-13.642,-3.017,27.749,0.0,200.04,,213.0,200.0,-14.256,3.283,-9.618,24.648
1562.5,3.491,0.801,-35.209,3.402,9.636,5.159,35.143,4.391,-24.295,-2.562,0.0,36.5,36.2,9.613,3.308,-14.854,-12.305,-16.036,-13.645,-3.017,27.749,0.0,199.84,,213.0,200.0,-14.232,3.287,-9.625,24.678
1563.0,3.491,0.801,-35.209,3.402,9.636,5.159,35.143,4.391,-24.295,-2.562,0.0,36.5,36.2,9.613,3.308,-14.868,-12.319,-16.064,-13.628,-3.017,27.749,0.0,199.84,,213.0,200.0,-14.21,3.29,-9.618,24.708
1563.5,3.491,0.801,-35.209,3.402,9.636,5.159,35.143,4.391,-24.295,-2.562,0.0,36.5,36.2,9.613,3.308,-14.869,-12.324,-16.035,-13.639,-3.017,27.749,0.0,199.74,,213.0,200.0,-14.22,3.294,-9.602,24.716
1564.0,3.491,0.801,-35.209,3.402,9.636,5.17,35.144,4.386,-24.284,-2.561,0.0,36.533,36.134,9.613,3.308,-14.909,-12.336,-16.066,-13.648,-3.011,27.752,0.0,199.74,,213.0,200.0,-14.217,3.297,-9.628,24.734
1564.5,3.491,0.801,-35.209,3.402,9.636,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.613,3.308,-14.916,-12.312,-16.068,-13.668,-3.011,27.752,0.0,199.24,,213.0,200.0,-14.24,3.3,-9.603,24.754
1565.0,3.491,0.801,-35.209,3.402,9.636,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.613,3.308,-14.914,-12.298,-16.009,-13.651,-3.011,27.752,0.0,199.24,,213.0,200.0,-14.241,3.303,-9.618,24.786
1565.5,3.396,0.878,-33.989,3.402,9.491,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.845,3.386,-14.803,-12.303,-16.03,-13.646,-3.011,27.752,0.0,199.94,,213.0,200.0,-14.218,3.306,-9.6,24.826
1566.0,3.396,0.878,-33.989,3.402,9.491,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.845,3.386,-14.875,-12.324,-16.087,-13.645,-3.011,27.752,0.0,199.94,,213.0,200.0,-14.196,3.308,-9.631,24.872
1566.5,3.396,0.878,-33.989,3.402,9.491,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.845,3.386,-14.93,-12.331,-16.112,-13.662,-3.011,27.752,0.0,200.34,,213.0,200.0,-14.233,3.309,-9.613,24.897
1567.0,3.396,0.878,-33.989,3.402,9.491,5.17,35.144,4.386,-24.284,-2.561,0.0,36.5,36.1,9.845,3.386,-14.958,-12.306,-16.037,-13.635,-3.011,27.752,0.0,200.34,,213.0,200.0,-14.259,3.311,-9.596,24.923
1567.5,3.396,0.878,-33.989,3.402,9.491,5.183,35.149,4.404,-24.292,-2.562,0.0,36.538,36.223,9.845,3.386,-14.79,-12.301,-15.969,-13.599,-3.005,27.751,0.0,200.54,,213.0,200.0,-14.234,3.312,-9.623,24.899
1568.0,3.396,0.878,-33.989,3.402,9.491,5.183,35.149,4.404,-24.292,-2.562,0.0,36.5,36.2,9.845,3.386,-14.761,-12.316,-16.002,-13.64,-3.005,27.751,0.0,200.54,,213.0,200.0,-14.165,3.313,-9.62,24.926
1568.5,3.307,0.866,-34.839,3.4,9.576,5.183,35.149,4.404,-24.292,-2.562,0.0,36.5,36.2,9.71,3.525,-14.899,-12.31,-16.05,-13.638,-3.005,27.751,0.0,200.64,,213.0,200.0,-14.179,3.315,-9.623,24.985
1569.0,3.307,0.866,-34.839,3.4,9.576,5.183,35.149,4.404,-24.292,-2.562,0.0,36.5,36.2,9.71,3.525,-14.833,-12.321,-16.058,-13.651,-3.005,27.751,0.0,200.64,,213.0,200.0,-14.224,3.315,-9.606,24.925
1569.5,3.307,0.866,-34.839,3.4,9.576,5.183,35.149,4.404,-24.292,-2.562,0.0,36.5,36.2,9.71,3.525,-14.882,-12.328,-16.053,-13.654,-3.005,27.751,0.0,199.64,,213.0,200.0,-14.216,3.314,-9.593,24.78
1570.0,3.307,0.866,-34.839,3.4,9.576,5.183,35.149,4.404,-24.292,-2.562,0.0,36.5,36.2,9.71,3.525,-14.924,-12.332,-16.084,-13.661,-3.005,27.751,0.0,199.64,,213.0,200.0,-14.245,3.314,-9.581,24.708
1570.5,3.307,0.866,-34.839,3.4,9.576,5.148,35.152,4.395,-24.257,-2.565,0.0,36.517,36.124,9.71,3.525,-14.884,-12.308,-16.06,-13.667,-3.007,27.739,0.0,199.34,,213.0,200.0,-14.25,3.314,-9.616,24.624
1571.0,3.307,0.866,-34.839,3.4,9.576,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.71,3.525,-14.785,-12.311,-16.012,-13.61,-3.007,27.739,0.0,199.34,,213.0,200.0,-14.23,3.314,-9.614,24.535
1571.5,3.093,0.851,-34.193,3.478,9.545,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.669,3.299,-14.754,-12.325,-16.015,-13.607,-3.007,27.739,0.0,199.34,,213.0,200.0,-14.179,3.314,-9.606,24.506
1572.0,3.093,0.851,-34.193,3.478,9.545,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.669,3.299,-14.881,-12.333,-16.083,-13.64,-3.007,27.739,0.0,199.34,,213.0,200.0,-14.175,3.31,-9.607,24.467
1572.5,3.093,0.851,-34.193,3.478,9.545,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.669,3.299,-14.811,-12.314,-16.012,-13.647,-3.007,27.739,0.0,200.04,,213.0,200.0,-14.234,3.307,-9.611,24.524
1573.0,3.093,0.851,-34.193,3.478,9.545,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.669,3.299,-14.889,-12.317,-16.037,-13.631,-3.007,27.739,0.0,200.04,,213.0,200.0,-14.196,3.303,-9.621,24.559
1573.5,3.093,0.851,-34.193,3.478,9.545,5.148,35.152,4.395,-24.257,-2.565,0.0,36.5,36.1,9.669,3.299,-14.92,-12.333,-16.094,-13.67,-3.007,27.739,0.0,199.84,,213.0,200.0,-14.219,3.3,-9.613,24.573
1574.0,3.093,0.851,-34.193,3.478,9.545,5.152,35.137,4.384,-24.291,-2.571,0.0,36.503,36.253,9.669,3.299,-14.882,-12.326,-16.09,-13.65,-3.013,27.742,0.0,199.84,,213.0,200.0,-14.254,3.296,-9.603,24.585
1574.5,3.093,0.851,-34.193,3.478,9.545,5.152,35.137,4.384,-24.291,-2.571,0.0,36.5,36.3,9.669,3.299,-14.867,-12.318,-16.035,-13.625,-3.013,27.742,0.0,199.54,,213.0,200.0,-14.237,3.293,-9.614,24.605
1575.0,3.594,0.889,-35.209,3.366,9.568,5.152,35.137,4.384,-24.291,-2.571,0.0,36.5,36.3,9.465,2.369,-14.815,-12.335,-16.036,-13.635,-3.013,27.742,0.0,199.54,,213.0,200.0,-14.211,3.29,-9.622,24.629
1575.5,3.594,0.889,-35.209,3.366,9.568,5.152,35.137,4.384,-24.291,-2.571,0.0,36.5,36.3,9.465,2.369,-14.85,-12.319,-16.062,-13.676,-3.013,27.742,0.0,198.94,,214.0,200.0,-14.205,3.295,-9.608,24.635
1576.0,3.594,0.889,-35.209,3.366,9.568,5.152,35.137,4.384,-24.291,-2.571,0.0,36.5,36.3,9.465,2.369,-14.915,-12.326,-16.067,-13.65,-3.013,27.742,0.0,198.94,,214.0,200.0,-14.227,3.3,-9.6,24.674
1576.5,3.594,0.889,-35.209,3.366,9.568,5.152,35.137,4.384,-24.291,-2.571,0.0,36.5,36.3,9.465,2.369,-14.885,-12.328,-16.094,-13.669,-3.013,27.742,0.0,198.94,,215.0,200.0,-14.239,3.305,-9.618,24.673
1577.0,3.594,0.889,-35.209,3.366,9.568,5.148,35.131,4.378,-24.348,-2.567,0.0,36.503,36.218,9.465,2.369,-14.94,-12.351,-16.109,-13.688,-3.007,27.744,0.0,198.94,,215.0,200.0,-14.244,3.309,-9.622,24.678
1577.5,3.594,0.889,-35.209,3.366,9.568,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.465,2.369,-14.956,-12.315,-16.049,-13.662,-3.007,27.744,0.0,199.24,,215.0,200.0,-14.272,3.314,-9.615,24.674
1578.0,3.073,0.751,-35.209,3.351,9.571,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.588,3.444,-14.923,-12.375,-16.112,-13.694,-3.007,27.744,0.0,199.24,,215.0,200.0,-14.246,3.319,-9.604,24.66
1578.5,3.073,0.751,-35.209,3.351,9.571,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.588,3.444,-14.863,-12.341,-16.074,-13.67,-3.007,27.744,0.0,199.34,,215.0,200.0,-14.276,3.315,-9.627,24.863
1579.0,3.073,0.751,-35.209,3.351,9.571,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.588,3.444,-14.939,-12.366,-16.124,-13.692,-3.007,27.744,0.0,199.34,,215.0,200.0,-14.237,3.311,-9.622,24.859
1579.5,3.073,0.751,-35.209,3.351,9.571,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.588,3.444,-14.892,-12.35,-16.1,-13.691,-3.007,27.744,0.0,201.34,,214.0,200.0,-14.28,3.307,-9.625,24.81
1580.0,3.073,0.751,-35.209,3.351,9.571,5.148,35.131,4.378,-24.348,-2.567,0.0,36.5,36.2,9.588,3.444,-14.961,-12.344,-16.108,-13.683,-3.007,27.744,0.0,201.34,,214.0,200.0,-14.258,3.303,-9.62,24.773
1580.5,3.073,0.751,-35.209,3.351,9.571,5.138,35.129,4.387,-24.323,-2.542,0.0,36.489,36.108,9.588,3.444,-14.879,-12.336,-16.016,-13.661,-3.018,27.744,0.0,201.04,,213.0,200.0,-14.274,3.299,-9.625,24.745
1581.0,3.073,0.751,-35.209,3.351,9.571,5.138,35.129,4.387,-24.323,-2.542,0.0,36.5,36.1,9.588,3.444,-14.928,-12.374,-16.12,-13.679,-3.018,27.744,0.0,201.04,,213.0,200.0,-14.223,3.295,-9.643,24.736
1581.5,3.513,0.859,-35.209,3.375,9.627,5.138,35.129,4.387,-24.323,-2.542,0.0,36.5,36.1,9.562,3.481,-14.88,-12.353,-16.059,-13.685,-3.018,27.744,0.0,200.94,,213.0,200.0,-14.275,3.292,-9.617,24.729
1582.0,3.513,0.859,-35.209,3.375,9.627,5.138,35.129,4.387,-24.323,-2.542,0.0,36.5,36.1,9.562,3.481,-14.955,-12.378,-16.09,-13.673,-3.018,27.744,0.0,200.94,,213.0,200.0,-14.244,3.295,-9.623,24.7
1582.5,3.513,0.859,-35.209,3.375,9.627,5.138,35.129,4.387,-24.323,-2.542,0.0,36.5,36.1,9.562,3.481,-14.902,-12.359,-16.109,-13.695,-3.018,27.744,0.0,200.54,,213.0,200.0,-14.274,3.299,-9.623,24.645
1583.0,3.513,0.859,-35.209,3.375,9.627,5.138,35.129,4.387,-24.323,-2.542,0.0,36.5,36.1,9.562,3.481,-14.952,-12.298,-16.038,-13.644,-3.018,27.744,0.0,200.54,,213.0,200.0,-14.266,3.302,-9.626,24.627
1583.5,3.513,0.859,-35.209,3.375,9.627,5.145,35.122,4.378,-24.364,-2.57,0.0,36.482,36.201,9.562,3.481,-14.907,-12.369,-16.105,-13.686,-3.027,27.739,0.0,199.64,,213.0,200.0,-14.233,3.306,-9.622,24.609
1584.0,3.513,0.859,-35.209,3.375,9.627,5.145,35.122,4.378,-24.364,-2.57,0.0,36.5,36.2,9.562,3.481,-14.944,-12.351,-16.119,-13.698,-3.027,27.739,0.0,199.64,,213.0,200.0,-14.267,3.309,-9.629,24.61
1584.5,3.549,0.895,-34.722,3.424,9.615,5.145,35.122,4.378,-24.364,-2.57,0.0,36.5,36.2,9.652,3.268,-14.883,-12.364,-16.095,-13.685,-3.027,27.739,0.0,199.84,,213.0,200.0,-14.278,3.313,-9.624,24.606
1585.0,3.549,0.895,-34.722,3.424,9.615,5.145,35.122,4.378,-24.364,-2.57,0.0,36.5,36.2,9.652,3.268,-14.939,-12.323,-16.043,-13.652,-3.027,27.739,0.0,199.84,,213.0,200.0,-14.257,3.316,-9.615,24.625
1585.5,3.549,0.895,-34.722,3.424,9.615,5.145,35.122,4.378,-24.364,-2.57,0.0,36.5,36.2,9.652,3.268,-14.916,-12.37,-16.114,-13.687,-3.027,27.739,0.0,199.74,,213.0,200.0,-14.239,3.32,-9.625,24.617
1586.0,3.549,0.895,-34.722,3.424,9.615,5.145,35.122,4.378,-24.364,-2.57,0.0,36.5,36.2,9.652,3.268,-14.866,-12.336,-16.062,-13.661,-3.027,27.739,0.0,199.74,,213.0,200.0,-14.272,3.324,-9.629,24.636
1586.5,3.549,0.895,-34.722,3.424,9.615,5.168,35.124,4.386,-24.305,-2.569,0.0,36.48,36.148,9.652,3.268,-14.922,-12.346,-16.124,-13.683,-3.028,27.743,0.0,199.94,,213.0,200.0,-14.231,3.328,-9.64,24.606
1587.0,3.549,0.895,-34.722,3.424,9.615,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.652,3.268,-14.828,-12.342,-16.062,-13.663,-3.028,27.743,0.0,199.94,,213.0,200.0,-14.269,3.331,-9.638,24.61
1587.5,3.549,0.895,-34.722,3.424,9.615,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.652,3.268,-14.912,-12.333,-16.024,-13.656,-3.028,27.743,0.0,199.74,,213.0,200.0,-14.224,3.335,-9.638,24.64
1588.0,2.947,0.828,-33.664,3.409,9.475,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.736,3.335,-14.891,-12.372,-16.082,-13.686,-3.028,27.743,0.0,199.74,,213.0,200.0,-14.231,3.338,-9.643,24.643
1588.5,2.947,0.828,-33.664,3.409,9.475,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.736,3.335,-14.938,-12.362,-16.125,-13.683,-3.028,27.743,0.0,200.14,,213.0,200.0,-14.258,3.332,-9.629,24.682
1589.0,2.947,0.828,-33.664,3.409,9.475,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.736,3.335,-14.83,-12.349,-16.061,-13.663,-3.028,27.743,0.0,200.14,,213.0,200.0,-14.277,3.326,-9.648,24.731
1589.5,2.947,0.828,-33.664,3.409,9.475,5.168,35.124,4.386,-24.305,-2.569,0.0,36.5,36.1,9.736,3.335,-14.883,-12.338,-15.986,-13.645,-3.028,27.743,0.0,200.04,,213.0,200.0,-14.225,3.319,-9.634,24.755
1590.0,2.947,0.828,-33.664,3.409,9.475,5.193,35.125,4.379,-24.338,-2.569,0.0,36.475,36.267,9.736,3.335,-14.888,-12.349,-16.065,-13.661,-3.033,27.744,0.0,200.04,,213.0,200.0,-14.213,3.313,-9.645,24.779
1590.5,2.947,0.828,-33.664,3.409,9.475,5.193,35.125,4.379,-24.338,-2.569,0.0,36.5,36.3,9.736,3.335,-14.884,-12.36,-16.062,-13.671,-3.033,27.744,0.0,200.14,,213.0,200.0,-14.241,3.307,-9.618,24.776
1591.0,2.991,0.811,-34.01,3.396,9.624,5.193,35.125,4.379,-24.338,-2.569,0.0,36.5,36.3,9.7,3.3,-14.935,-12.34,-16.072,-13.673,-3.033,27.744,0.0,200.14,,213.0,200.0,-14.244,3.301,-9.622,24.796
1591.5,2.991,0.811,-34.01,3.396,9.624,5.193,35.125,4.379,-24.338,-2.569,0.0,36.5,36.3,9.7,3.3,-14.936,-12.328,-16.069,-13.651,-3.033,27.744,0.0,200.24,,213.0,200.0,-14.255,3.296,-9.622,24.867
1592.0,2.991,0.811,-34.01,3.396,9.624,5.193,35.125,4.379,-24.338,-2.569,0.0,36.5,36.3,9.7,3.3,-14.924,-12.31,-16.006,-13.622,-3.033,27.744,0.0,200.24,,213.0,200.0,-14.246,3.291,-9.609,24.928
1592.5,2.991,0.811,-34.01,3.396,9.624,5.193,35.125,4.379,-24.338,-2.569,0.0,36.5,36.3,9.7,3.3,-14.889,-12.322,-16.054,-13.651,-3.033,27.744,0.0,200.34,,213.0,200.0,-14.215,3.286,-9.629,24.937
1593.0,2.991,0.811,-34.01,3.396,9.624,5.206,35.125,4.359,-24.273,-2.596,0.0,36.476,36.26,9.7,3.3,-14.865,-12.328,-16.068,-13.66,-3.034,27.742,0.0,200.34,,213.0,200.0,-14.229,3.282,-9.604,25.153
1593.5,2.991,0.811,-34.01,3.396,9.624,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.7,3.3,-14.894,-12.325,-16.038,-13.625,-3.034,27.742,0.0,200.74,,213.0,200.0,-14.23,3.277,-9.605,25.2
1594.0,2.991,0.811,-34.01,3.396,9.624,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.7,3.3,-14.895,-12.34,-16.084,-13.668,-3.034,27.742,0.0,200.74,,213.0,200.0,-14.221,3.272,-9.603,25.401
1594.5,3.523,0.828,-35.209,3.37,9.684,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.423,3.417,-14.823,-12.284,-15.995,-13.618,-3.034,27.742,0.0,200.94,,213.0,200.0,-14.247,3.268,-9.624,25.356
1595.0,3.523,0.828,-35.209,3.37,9.684,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.423,3.417,-14.856,-12.345,-16.066,-13.664,-3.034,27.742,0.0,200.94,,213.0,200.0,-14.18,3.272,-9.609,25.322
1595.5,3.523,0.828,-35.209,3.37,9.684,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.423,3.417,-14.919,-12.34,-16.067,-13.642,-3.034,27.742,0.0,200.84,,213.0,200.0,-14.233,3.276,-9.637,25.299
1596.0,3.523,0.828,-35.209,3.37,9.684,5.206,35.125,4.359,-24.273,-2.596,0.0,36.5,36.3,9.423,3.417,-14.866,-12.336,-16.069,-13.677,-3.034,27.742,0.0,200.84,,213.0,200.0,-14.242,3.28,-9.619,25.251
1596.5,3.523,0.828,-35.209,3.37,9.684,5.175,35.115,4.367,-24.31,-2.581,0.0,36.463,36.276,9.423,3.417,-14.84,-12.318,-15.992,-13.629,-3.039,27.738,0.0,200.64,,213.0,200.0,-14.237,3.284,-9.612,25.21
1597.0,3.523,0.828,-35.209,3.37,9.684,5.175,35.115,4.367,-24.31,-2.581,0.0,36.5,36.3,9.423,3.417,-14.892,-12.347,-16.079,-13.659,-3.039,27.738,0.0,200.64,,213.0,200.0,-14.195,3.288,-9.626,25.193
1597.5,3.157,0.805,-34.818,3.39,9.669,5.175,35.115,4.367,-24.31,-2.581,0.0,36.5,36.3,9.588,3.294,-14.854,-12.351,-16.081,-13.679,-3.039,27.738,0.0,200.64,,213.0,200.0,-14.244,3.292,-9.626,25.116
1598.0,3.157,0.805,-34.818,3.39,9.669,5.175,35.115,4.367,-24.31,-2.581,0.0,36.5,36.3,9.588,3.294,-14.924,-12.33,-16.091,-13.66,-3.039,27.738,0.0,200.64,,213.0,200.0,-14.241,3.289,-9.627,25.096
1598.5,3.157,0.805,-34.818,3.39,9.669,5.175,35.115,4.367,-24.31,-2.581,0.0,36.5,36.3,9.588,3.294,-14.923,-12.322,-16.017,-13.659,-3.039,27.738,0.0,201.14,,212.0,200.0,-14.251,3.287,-9.626,25.057
1599.0,3.157,0.805,-34.818,3.39,9.669,5.175,35.115,4.367,-24.31,-2.581,0.0,36.5,36.3,9.588,3.294,-14.904,-12.338,-16.096,-13.653,-3.039,27.738,0.0,201.14,,212.0,200.0,-14.23,3.285,-9.65,25.011
