t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1599.5,3.157,0.805,-34.818,3.39,9.669,5.136,35.123,4.354,-24.326,-2.587,0.0,36.457,36.248,9.588,3.294,-14.841,-12.336,-16.068,-13.654,-3.036,27.726,0.0,200.64,,212.0,200.0,-14.248,3.283,-9.632,25.012
1600.0,3.157,0.805,-34.818,3.39,9.669,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.588,3.294,-14.938,-12.358,-16.082,-13.674,-3.036,27.726,0.0,200.64,,212.0,200.0,-14.225,3.281,-9.62,25.006
1600.5,3.157,0.805,-34.818,3.39,9.669,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.588,3.294,-14.89,-12.347,-16.094,-13.659,-3.036,27.726,0.0,200.84,,212.0,200.0,-14.263,3.279,-9.615,25.02
1601.0,2.87,0.71,-35.209,3.437,9.619,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.558,3.271,-14.937,-12.322,-16.014,-13.626,-3.036,27.726,0.0,200.84,,212.0,200.0,-14.247,3.277,-9.617,25.019
1601.5,2.87,0.71,-35.209,3.437,9.619,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.558,3.271,-14.895,-12.357,-16.091,-13.656,-3.036,27.726,0.0,200.44,,212.0,200.0,-14.225,3.27,-9.627,25.033
1602.0,2.87,0.71,-35.209,3.437,9.619,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.558,3.271,-14.923,-12.33,-16.067,-13.644,-3.036,27.726,0.0,200.44,,212.0,200.0,-14.25,3.264,-9.619,25.064
1602.5,2.87,0.71,-35.209,3.437,9.619,5.136,35.123,4.354,-24.326,-2.587,0.0,36.5,36.2,9.558,3.271,-14.839,-12.323,-16.041,-13.647,-3.036,27.726,0.0,199.54,,212.0,200.0,-14.241,3.257,-9.618,25.061
1603.0,2.87,0.71,-35.209,3.437,9.619,5.123,35.132,4.362,-24.263,-2.599,0.0,36.453,36.308,9.558,3.271,-14.895,-12.281,-15.981,-13.614,-3.035,27.72,0.0,199.54,,212.0,200.0,-14.212,3.251,-9.613,25.069
1603.5,2.87,0.71,-35.209,3.437,9.619,5.123,35.132,4.362,-24.263,-2.599,0.0,36.5,36.3,9.558,3.271,-14.852,-12.313,-16.043,-13.65,-3.035,27.72,0.0,200.04,,212.0,200.0,-14.193,3.245,-9.616,25.065
1604.0,3.092,0.819,-34.583,3.407,9.56,5.123,35.132,4.362,-24.263,-2.599,0.0,36.5,36.3,9.701,3.522,-14.801,-12.301,-16.002,-13.645,-3.035,27.72,0.0,200.04,,212.0,200.0,-14.215,3.239,-9.609,25.061
1604.5,3.092,0.819,-34.583,3.407,9.56,5.123,35.132,4.362,-24.263,-2.599,0.0,36.5,36.3,9.701,3.522,-14.876,-12.299,-16.05,-13.626,-3.035,27.72,0.0,200.54,,212.0,200.0,-14.187,3.236,-9.606,25.037
1605.0,3.092,0.819,-34.583,3.407,9.56,5.123,35.132,4.362,-24.263,-2.599,0.0,36.5,36.3,9.701,3.522,-14.782,-12.293,-16.005,-13.623,-3.035,27.72,0.0,200.54,,212.0,200.0,-14.213,3.234,-9.615,25.031
1605.5,3.092,0.819,-34.583,3.407,9.56,5.123,35.132,4.362,-24.263,-2.599,0.0,36.5,36.3,9.701,3.522,-14.871,-12.3,-15.976,-13.587,-3.035,27.72,0.0,200.84,,212.0,200.0,-14.176,3.232,-9.602,25.042
1606.0,3.092,0.819,-34.583,3.407,9.56,5.166,35.126,4.371,-24.233,-2.595,0.0,36.46,36.348,9.701,3.522,-14.855,-12.252,-15.964,-13.594,-3.049,27.712,0.0,200.84,,212.0,200.0,-14.183,3.229,-9.591,25.316
1606.5,3.092,0.819,-34.583,3.407,9.56,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.701,3.522,-14.854,-12.281,-16.044,-13.622,-3.049,27.712,0.0,200.74,,212.0,200.0,-14.166,3.227,-9.596,25.329
1607.0,3.159,0.812,-34.982,3.376,9.592,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.684,3.547,-14.787,-12.286,-15.995,-13.611,-3.049,27.712,0.0,200.74,,212.0,200.0,-14.2,3.225,-9.592,25.415
1607.5,3.159,0.812,-34.982,3.376,9.592,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.684,3.547,-14.874,-12.271,-16.002,-13.572,-3.049,27.712,0.0,200.44,,212.0,200.0,-14.17,3.224,-9.608,25.375
1608.0,3.159,0.812,-34.982,3.376,9.592,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.684,3.547,-14.837,-12.282,-16.039,-13.621,-3.049,27.712,0.0,200.44,,212.0,200.0,-14.18,3.223,-9.589,25.24
1608.5,3.159,0.812,-34.982,3.376,9.592,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.684,3.547,-14.823,-12.259,-15.986,-13.622,-3.049,27.712,0.0,200.54,,212.0,200.0,-14.195,3.222,-9.594,25.174
1609.0,3.159,0.812,-34.982,3.376,9.592,5.166,35.126,4.371,-24.233,-2.595,0.0,36.5,36.3,9.684,3.547,-14.856,-12.281,-16.031,-13.642,-3.049,27.712,0.0,200.54,,212.0,200.0,-14.172,3.221,-9.586,25.063
1609.5,3.159,0.812,-34.982,3.376,9.592,5.174,35.118,4.354,-24.268,-2.6,0.0,36.453,36.217,9.684,3.547,-14.879,-12.273,-15.986,-13.611,-3.042,27.71,0.0,200.84,,212.0,200.0,-14.202,3.22,-9.597,25.042
1610.0,3.159,0.812,-34.982,3.376,9.592,5.174,35.118,4.354,-24.268,-2.6,0.0,36.5,36.2,9.684,3.547,-14.814,-12.298,-16.03,-13.628,-3.042,27.71,0.0,200.84,,212.0,200.0,-14.187,3.219,-9.606,25.053
1610.5,2.803,0.736,-33.738,3.466,9.57,5.174,35.118,4.354,-24.268,-2.6,0.0,36.5,36.2,9.778,3.182,-14.865,-12.278,-16.001,-13.619,-3.042,27.71,0.0,200.74,,212.0,200.0,-14.193,3.218,-9.59,25.052
1611.0,2.803,0.736,-33.738,3.466,9.57,5.174,35.118,4.354,-24.268,-2.6,0.0,36.5,36.2,9.778,3.182,-14.856,-12.3,-16.049,-13.634,-3.042,27.71,0.0,200.74,,212.0,200.0,-14.191,3.211,-9.6,25.035
1611.5,2.803,0.736,-33.738,3.466,9.57,5.174,35.118,4.354,-24.268,-2.6,0.0,36.5,36.2,9.778,3.182,-14.766,-12.275,-16.008,-13.628,-3.042,27.71,0.0,200.84,,212.0,200.0,-14.21,3.204,-9.6,25.032
1612.0,2.803,0.736,-33.738,3.466,9.57,5.174,35.118,4.354,-24.268,-2.6,0.0,36.5,36.2,9.778,3.182,-14.876,-12.289,-16.006,-13.599,-3.042,27.71,0.0,200.84,,212.0,200.0,-14.169,3.198,-9.595,25.0
1612.5,2.803,0.736,-33.738,3.466,9.57,5.174,35.114,4.356,-24.296,-2.601,0.0,36.455,36.265,9.778,3.182,-14.818,-12.295,-16.034,-13.632,-3.049,27.702,0.0,200.34,,212.0,200.0,-14.192,3.191,-9.603,24.967
1613.0,2.803,0.736,-33.738,3.466,9.57,5.174,35.114,4.356,-24.296,-2.601,0.0,36.5,36.3,9.778,3.182,-14.88,-12.301,-16.05,-13.613,-3.049,27.702,0.0,200.34,,212.0,200.0,-14.195,3.185,-9.602,24.995
1613.5,3.091,0.834,-34.369,3.359,9.602,5.174,35.114,4.356,-24.296,-2.601,0.0,36.5,36.3,9.757,3.441,-14.809,-12.268,-15.984,-13.598,-3.049,27.702,0.0,200.84,,212.0,200.0,-14.211,3.178,-9.604,25.048
1614.0,3.091,0.834,-34.369,3.359,9.602,5.174,35.114,4.356,-24.296,-2.601,0.0,36.5,36.3,9.757,3.441,-14.895,-12.269,-15.996,-13.576,-3.049,27.702,0.0,200.84,,212.0,200.0,-14.165,3.177,-9.608,25.091
1614.5,3.091,0.834,-34.369,3.359,9.602,5.174,35.114,4.356,-24.296,-2.601,0.0,36.5,36.3,9.757,3.441,-14.843,-12.289,-16.026,-13.629,-3.049,27.702,0.0,200.94,,212.0,200.0,-14.184,3.176,-9.601,25.1
1615.0,3.091,0.834,-34.369,3.359,9.602,5.174,35.114,4.356,-24.296,-2.601,0.0,36.5,36.3,9.757,3.441,-14.833,-12.284,-15.968,-13.622,-3.049,27.702,0.0,200.94,,212.0,200.0,-14.197,3.174,-9.589,25.137
1615.5,3.091,0.834,-34.369,3.359,9.602,5.158,35.113,4.345,-24.276,-2.609,0.0,36.448,36.363,9.757,3.441,-14.883,-12.294,-16.03,-13.619,-3.055,27.685,0.0,201.14,,211.0,200.0,-14.177,3.173,-9.592,25.131
1616.0,3.091,0.834,-34.369,3.359,9.602,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.757,3.441,-14.795,-12.292,-16.006,-13.642,-3.055,27.685,0.0,201.14,,211.0,200.0,-14.207,3.172,-9.602,25.151
1616.5,3.091,0.834,-34.369,3.359,9.602,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.757,3.441,-14.821,-12.289,-16.027,-13.618,-3.055,27.685,0.0,201.14,,210.0,200.0,-14.184,3.17,-9.596,25.156
1617.0,2.862,0.754,-33.888,3.464,9.534,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.667,3.244,-14.887,-12.288,-15.978,-13.618,-3.055,27.685,0.0,201.14,,210.0,200.0,-14.189,3.169,-9.591,25.168
1617.5,2.862,0.754,-33.888,3.464,9.534,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.667,3.244,-14.874,-12.31,-16.055,-13.639,-3.055,27.685,0.0,200.74,,210.0,200.0,-14.192,3.164,-9.595,25.19
1618.0,2.862,0.754,-33.888,3.464,9.534,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.667,3.244,-14.793,-12.308,-16.002,-13.617,-3.055,27.685,0.0,200.74,,210.0,200.0,-14.22,3.159,-9.603,25.173
1618.5,2.862,0.754,-33.888,3.464,9.534,5.158,35.113,4.345,-24.276,-2.609,0.0,36.4,36.4,9.667,3.244,-14.897,-12.29,-16.048,-13.624,-3.055,27.685,0.0,198.54,,211.0,200.0,-14.18,3.154,-9.595,25.176
1619.0,2.862,0.754,-33.888,3.464,9.534,5.14,35.115,4.355,-24.294,-2.618,0.0,36.462,36.203,9.667,3.244,-14.826,-12.319,-16.026,-13.627,-3.068,27.683,0.0,198.54,,211.0,200.0,-14.215,3.149,-9.6,25.15
1619.5,2.862,0.754,-33.888,3.464,9.534,5.14,35.115,4.355,-24.294,-2.618,0.0,36.5,36.2,9.667,3.244,-14.909,-12.268,-15.992,-13.611,-3.068,27.683,0.0,198.44,,212.0,200.0,-14.2,3.145,-9.602,25.164
1620.0,3.395,0.814,-35.209,3.367,9.647,5.14,35.115,4.355,-24.294,-2.618,0.0,36.5,36.2,9.482,3.439,-14.81,-12.3,-16.011,-13.63,-3.068,27.683,0.0,198.44,,212.0,200.0,-14.195,3.14,-9.609,25.144
1620.5,3.395,0.814,-35.209,3.367,9.647,5.14,35.115,4.355,-24.294,-2.618,0.0,36.5,36.2,9.482,3.439,-14.894,-12.297,-16.058,-13.593,-3.068,27.683,0.0,198.84,,213.0,200.0,-14.188,3.144,-9.605,25.143
1621.0,3.395,0.814,-35.209,3.367,9.647,5.14,35.115,4.355,-24.294,-2.618,0.0,36.5,36.2,9.482,3.439,-14.815,-12.307,-16.031,-13.641,-3.068,27.683,0.0,198.84,,213.0,200.0,-14.211,3.148,-9.589,25.132
1621.5,3.395,0.814,-35.209,3.367,9.647,5.14,35.115,4.355,-24.294,-2.618,0.0,36.5,36.2,9.482,3.439,-14.904,-12.307,-16.013,-13.64,-3.068,27.683,0.0,200.74,,213.0,200.0,-14.198,3.152,-9.598,25.112
1622.0,3.395,0.814,-35.209,3.367,9.647,5.14,35.123,4.343,-24.315,-2.603,0.0,36.47,36.382,9.482,3.439,-14.879,-12.31,-16.086,-13.649,-3.062,27.693,0.0,200.74,,213.0,200.0,-14.216,3.156,-9.601,25.062
1622.5,3.395,0.814,-35.209,3.367,9.647,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.482,3.439,-14.827,-12.285,-15.994,-13.621,-3.062,27.693,0.0,200.34,,213.0,200.0,-14.231,3.16,-9.603,25.011
1623.0,3.395,0.814,-35.209,3.367,9.647,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.482,3.439,-14.912,-12.324,-16.066,-13.637,-3.062,27.693,0.0,200.34,,213.0,200.0,-14.182,3.164,-9.593,24.98
1623.5,3.151,0.802,-34.514,3.369,9.535,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.791,3.397,-14.83,-12.301,-16.014,-13.639,-3.062,27.693,0.0,200.24,,213.0,200.0,-14.235,3.168,-9.585,24.966
1624.0,3.151,0.802,-34.514,3.369,9.535,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.791,3.397,-14.872,-12.297,-16.049,-13.636,-3.062,27.693,0.0,200.24,,213.0,200.0,-14.196,3.168,-9.615,24.949
1624.5,3.151,0.802,-34.514,3.369,9.535,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.791,3.397,-14.835,-12.297,-16.028,-13.64,-3.062,27.693,0.0,201.74,,212.0,200.0,-14.213,3.167,-9.599,24.921
1625.0,3.151,0.802,-34.514,3.369,9.535,5.14,35.123,4.343,-24.315,-2.603,0.0,36.5,36.4,9.791,3.397,-14.903,-12.292,-16.082,-13.635,-3.062,27.693,0.0,201.74,,212.0,200.0,-14.2,3.167,-9.584,24.895
1625.5,3.151,0.802,-34.514,3.369,9.535,5.155,35.116,4.359,-24.27,-2.612,0.0,36.475,36.444,9.791,3.397,-14.818,-12.288,-16.05,-13.625,-3.068,27.675,0.0,202.04,,211.0,200.0,-14.228,3.167,-9.577,24.861
1626.0,3.151,0.802,-34.514,3.369,9.535,5.155,35.116,4.359,-24.27,-2.612,0.0,36.5,36.4,9.791,3.397,-14.841,-12.278,-15.968,-13.605,-3.068,27.675,0.0,202.04,,211.0,200.0,-14.195,3.166,-9.579,24.843
1626.5,3.885,0.913,-35.209,3.37,9.579,5.155,35.116,4.359,-24.27,-2.612,0.0,36.5,36.4,9.655,3.467,-14.837,-12.281,-15.989,-13.601,-3.068,27.675,0.0,201.84,,210.0,200.0,-14.173,3.166,-9.592,24.834
1627.0,3.885,0.913,-35.209,3.37,9.579,5.155,35.116,4.359,-24.27,-2.612,0.0,36.5,36.4,9.655,3.467,-14.808,-12.291,-15.992,-13.617,-3.068,27.675,0.0,201.84,,210.0,200.0,-14.177,3.178,-9.588,24.859
1627.5,3.885,0.913,-35.209,3.37,9.579,5.155,35.116,4.359,-24.27,-2.612,0.0,36.5,36.4,9.655,3.467,-14.846,-12.289,-16.025,-13.605,-3.068,27.675,0.0,200.74,,210.0,200.0,-14.177,3.19,-9.578,24.885
1628.0,3.885,0.913,-35.209,3.37,9.579,5.155,35.116,4.359,-24.27,-2.612,0.0,36.5,36.4,9.655,3.467,-14.772,-12.266,-15.937,-13.586,-3.068,27.675,0.0,200.74,,210.0,200.0,-14.191,3.201,-9.55,25.086
1628.5,3.885,0.913,-35.209,3.37,9.579,5.134,35.126,4.343,-24.231,-2.616,0.0,36.485,36.486,9.655,3.467,-14.817,-12.259,-15.918,-13.584,-3.07,27.676,0.0,199.14,,210.0,200.0,-14.14,3.212,-9.569,25.187
1629.0,3.885,0.913,-35.209,3.37,9.579,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.655,3.467,-14.751,-12.279,-15.975,-13.59,-3.07,27.676,0.0,199.14,,210.0,200.0,-14.144,3.223,-9.558,25.37
1629.5,3.885,0.913,-35.209,3.37,9.579,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.655,3.467,-14.847,-12.258,-16.013,-13.594,-3.07,27.676,0.0,199.14,,210.0,200.0,-14.149,3.234,-9.561,25.489
1630.0,2.861,0.716,-35.209,3.391,9.656,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.599,3.279,-14.861,-12.265,-16.036,-13.593,-3.07,27.676,0.0,199.14,,210.0,200.0,-14.178,3.245,-9.586,25.484
1630.5,2.861,0.716,-35.209,3.391,9.656,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.599,3.279,-14.794,-12.252,-15.886,-13.566,-3.07,27.676,0.0,199.54,,210.0,200.0,-14.189,3.238,-9.559,25.416
1631.0,2.861,0.716,-35.209,3.391,9.656,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.599,3.279,-14.735,-12.291,-15.966,-13.601,-3.07,27.676,0.0,199.54,,210.0,200.0,-14.125,3.232,-9.566,25.373
1631.5,2.861,0.716,-35.209,3.391,9.656,5.134,35.126,4.343,-24.231,-2.616,0.0,36.5,36.5,9.599,3.279,-14.859,-12.279,-16.03,-13.609,-3.07,27.676,0.0,198.74,,211.0,200.0,-14.148,3.226,-9.557,25.427
1632.0,2.861,0.716,-35.209,3.391,9.656,5.149,35.119,4.337,-24.282,-2.615,0.0,36.503,36.518,9.599,3.279,-14.861,-12.288,-16.047,-13.627,-3.059,27.671,0.0,198.74,,211.0,200.0,-14.194,3.22,-9.563,25.375
1632.5,2.861,0.716,-35.209,3.391,9.656,5.149,35.119,4.337,-24.282,-2.615,0.0,36.5,36.5,9.599,3.279,-14.898,-12.244,-15.916,-13.556,-3.059,27.671,0.0,198.54,,212.0,200.0,-14.206,3.214,-9.555,25.362
1633.0,3.462,0.827,-35.209,3.393,9.649,5.149,35.119,4.337,-24.282,-2.615,0.0,36.5,36.5,9.548,3.444,-14.834,-12.311,-16.026,-13.618,-3.059,27.671,0.0,198.54,,212.0,200.0,-14.154,3.209,-9.578,25.299
1633.5,3.462,0.827,-35.209,3.393,9.649,5.149,35.119,4.337,-24.282,-2.615,0.0,36.5,36.5,9.548,3.444,-14.717,-12.282,-15.961,-13.596,-3.059,27.671,0.0,198.14,,213.0,200.0,-14.197,3.213,-9.565,25.265
1634.0,3.462,0.827,-35.209,3.393,9.649,5.149,35.119,4.337,-24.282,-2.615,0.0,36.5,36.5,9.548,3.444,-14.87,-12.291,-16.007,-13.614,-3.059,27.671,0.0,198.14,,213.0,200.0,-14.139,3.217,-9.562,25.242
1634.5,3.462,0.827,-35.209,3.393,9.649,5.149,35.119,4.337,-24.282,-2.615,0.0,36.5,36.5,9.548,3.444,-14.884,-12.261,-15.98,-13.614,-3.059,27.671,0.0,200.04,,213.0,200.0,-14.196,3.221,-9.559,25.2
1635.0,3.462,0.827,-35.209,3.393,9.649,5.175,35.128,4.355,-24.294,-2.615,0.0,36.522,36.492,9.548,3.444,-14.849,-12.282,-16.041,-13.609,-3.048,27.687,0.0,200.04,,213.0,200.0,-14.185,3.225,-9.545,25.139
1635.5,3.462,0.827,-35.209,3.393,9.649,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.548,3.444,-14.721,-12.286,-15.955,-13.605,-3.048,27.687,0.0,200.24,,213.0,200.0,-14.195,3.229,-9.568,25.116
1636.0,3.339,0.914,-33.884,3.396,9.552,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.74,3.393,-14.802,-12.295,-15.996,-13.611,-3.048,27.687,0.0,200.24,,213.0,200.0,-14.142,3.232,-9.581,25.103
1636.5,3.339,0.914,-33.884,3.396,9.552,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.74,3.393,-14.857,-12.293,-16.036,-13.63,-3.048,27.687,0.0,200.44,,213.0,200.0,-14.176,3.234,-9.579,25.081
1637.0,3.339,0.914,-33.884,3.396,9.552,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.74,3.393,-14.869,-12.292,-16.04,-13.618,-3.048,27.687,0.0,200.44,,213.0,200.0,-14.204,3.236,-9.588,25.05
1637.5,3.339,0.914,-33.884,3.396,9.552,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.74,3.393,-14.897,-12.288,-16.074,-13.626,-3.048,27.687,0.0,201.34,,212.0,200.0,-14.205,3.238,-9.579,25.018
1638.0,3.339,0.914,-33.884,3.396,9.552,5.175,35.128,4.355,-24.294,-2.615,0.0,36.5,36.5,9.74,3.393,-14.865,-12.276,-15.938,-13.595,-3.048,27.687,0.0,201.34,,212.0,200.0,-14.221,3.239,-9.59,24.996
1638.5,3.339,0.914,-33.884,3.396,9.552,5.156,35.134,4.361,-24.297,-2.601,0.0,36.538,36.487,9.74,3.393,-14.753,-12.29,-15.975,-13.615,-3.044,27.688,0.0,200.94,,212.0,200.0,-14.168,3.241,-9.572,24.995
1639.0,3.339,0.914,-33.884,3.396,9.552,5.156,35.134,4.361,-24.297,-2.601,0.0,36.5,36.5,9.74,3.393,-14.867,-12.285,-16.041,-13.62,-3.044,27.688,0.0,200.94,,212.0,200.0,-14.158,3.243,-9.584,24.98
1639.5,2.678,0.714,-33.655,3.405,9.557,5.156,35.134,4.361,-24.297,-2.601,0.0,36.5,36.5,9.797,3.408,-14.859,-12.298,-16.055,-13.628,-3.044,27.688,0.0,200.44,,212.0,200.0,-14.203,3.244,-9.585,24.963
1640.0,2.678,0.714,-33.655,3.405,9.557,5.156,35.134,4.361,-24.297,-2.601,0.0,36.5,36.5,9.797,3.408,-14.903,-12.248,-15.936,-13.561,-3.044,27.688,0.0,200.44,,212.0,200.0,-14.21,3.235,-9.58,24.969
1640.5,2.678,0.714,-33.655,3.405,9.557,5.156,35.134,4.361,-24.297,-2.601,0.0,36.5,36.5,9.797,3.408,-14.856,-12.297,-16.01,-13.6,-3.044,27.688,0.0,199.64,,212.0,200.0,-14.162,3.226,-9.58,25.011
1641.0,2.678,0.714,-33.655,3.405,9.557,5.156,35.134,4.361,-24.297,-2.601,0.0,36.5,36.5,9.797,3.408,-14.742,-12.298,-15.983,-13.622,-3.044,27.688,0.0,199.64,,212.0,200.0,-14.191,3.217,-9.58,25.022
1641.5,2.678,0.714,-33.655,3.405,9.557,5.117,35.131,4.365,-24.275,-2.604,0.0,36.548,36.417,9.797,3.408,-14.848,-12.297,-16.042,-13.606,-3.057,27.661,0.0,199.24,,212.0,200.0,-14.161,3.208,-9.583,25.007
1642.0,2.678,0.714,-33.655,3.405,9.557,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.797,3.408,-14.891,-12.268,-16.006,-13.594,-3.057,27.661,0.0,199.24,,212.0,200.0,-14.199,3.199,-9.591,25.095
1642.5,3.266,0.737,-35.209,3.348,9.661,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.626,3.436,-14.876,-12.281,-16.013,-13.597,-3.057,27.661,0.0,199.64,,212.0,200.0,-14.19,3.191,-9.584,25.307
1643.0,3.266,0.737,-35.209,3.348,9.661,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.626,3.436,-14.714,-12.277,-15.946,-13.586,-3.057,27.661,0.0,199.64,,212.0,200.0,-14.192,3.192,-9.571,25.271
1643.5,3.266,0.737,-35.209,3.348,9.661,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.626,3.436,-14.842,-12.3,-16.012,-13.617,-3.057,27.661,0.0,199.84,,212.0,200.0,-14.131,3.193,-9.584,25.221
1644.0,3.266,0.737,-35.209,3.348,9.661,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.626,3.436,-14.837,-12.275,-15.983,-13.611,-3.057,27.661,0.0,199.84,,212.0,200.0,-14.193,3.194,-9.587,25.115
1644.5,3.266,0.737,-35.209,3.348,9.661,5.117,35.131,4.365,-24.275,-2.604,0.0,36.5,36.4,9.626,3.436,-14.882,-12.304,-16.043,-13.626,-3.057,27.661,0.0,199.54,,212.0,200.0,-14.177,3.195,-9.583,25.15
1645.0,3.266,0.737,-35.209,3.348,9.661,5.12,35.133,4.337,-24.287,-2.602,0.0,36.553,36.441,9.626,3.436,-14.898,-12.299,-16.062,-13.621,-3.053,27.66,0.0,199.54,,212.0,200.0,-14.214,3.197,-9.587,25.183
1645.5,3.266,0.737,-35.209,3.348,9.661,5.12,35.133,4.337,-24.287,-2.602,0.0,36.6,36.4,9.626,3.436,-14.861,-12.305,-16.004,-13.597,-3.053,27.66,0.0,199.54,,212.0,200.0,-14.22,3.198,-9.583,25.218
1646.0,3.203,0.811,-35.015,3.42,9.545,5.12,35.133,4.337,-24.287,-2.602,0.0,36.6,36.4,9.658,3.576,-14.824,-12.31,-16.002,-13.622,-3.053,27.66,0.0,199.54,,212.0,200.0,-14.192,3.199,-9.585,25.187
1646.5,3.203,0.811,-35.015,3.42,9.545,5.12,35.133,4.337,-24.287,-2.602,0.0,36.6,36.4,9.658,3.576,-14.881,-12.305,-16.059,-13.623,-3.053,27.66,0.0,200.14,,212.0,200.0,-14.189,3.199,-9.594,25.143
1647.0,3.203,0.811,-35.015,3.42,9.545,5.12,35.133,4.337,-24.287,-2.602,0.0,36.6,36.4,9.658,3.576,-14.856,-12.304,-16.069,-13.627,-3.053,27.66,0.0,200.14,,212.0,200.0,-14.217,3.199,-9.588,25.116
1647.5,3.203,0.811,-35.015,3.42,9.545,5.12,35.133,4.337,-24.287,-2.602,0.0,36.6,36.4,9.658,3.576,-14.884,-12.287,-15.983,-13.599,-3.053,27.66,0.0,201.34,,211.0,200.0,-14.214,3.199,-9.586,25.096
1648.0,3.203,0.811,-35.015,3.42,9.545,5.147,35.15,4.34,-24.287,-2.61,0.0,36.578,36.633,9.658,3.576,-14.821,-12.289,-15.954,-13.613,-3.056,27.664,0.0,201.34,,211.0,200.0,-14.188,3.199,-9.58,25.153
1648.5,3.203,0.811,-35.015,3.42,9.545,5.147,35.15,4.34,-24.287,-2.61,0.0,36.6,36.6,9.658,3.576,-14.754,-12.302,-15.963,-13.616,-3.056,27.664,0.0,201.44,,210.0,200.0,-14.169,3.199,-9.583,25.178
1649.0,2.704,0.726,-33.674,3.444,9.571,5.147,35.15,4.34,-24.287,-2.61,0.0,36.6,36.6,9.668,3.294,-14.855,-12.311,-16.08,-13.647,-3.056,27.664,0.0,201.44,,210.0,200.0,-14.159,3.199,-9.584,25.209
1649.5,2.704,0.726,-33.674,3.444,9.571,5.147,35.15,4.34,-24.287,-2.61,0.0,36.6,36.6,9.668,3.294,-14.922,-12.314,-16.079,-13.607,-3.056,27.664,0.0,200.64,,210.0,200.0,-14.223,3.191,-9.605,25.215
1650.0,2.704,0.726,-33.674,3.444,9.571,5.147,35.15,4.34,-24.287,-2.61,0.0,36.6,36.6,9.668,3.294,-14.827,-12.329,-16.031,-13.595,-3.056,27.664,0.0,200.64,,210.0,200.0,-14.23,3.183,-9.601,25.22
1650.5,2.704,0.726,-33.674,3.444,9.571,5.147,35.15,4.34,-24.287,-2.61,0.0,36.6,36.6,9.668,3.294,-14.761,-12.299,-15.919,-13.616,-3.056,27.664,0.0,198.84,,211.0,200.0,-14.195,3.175,-9.584,25.223
1651.0,2.704,0.726,-33.674,3.444,9.571,5.142,35.15,4.337,-24.34,-2.616,0.0,36.583,36.574,9.668,3.294,-14.832,-12.302,-16.044,-13.635,-3.056,27.669,0.0,198.84,,211.0,200.0,-14.149,3.168,-9.606,25.243
1651.5,2.704,0.726,-33.674,3.444,9.571,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.668,3.294,-14.858,-12.318,-16.045,-13.657,-3.056,27.669,0.0,199.04,,211.0,200.0,-14.203,3.16,-9.602,25.246
1652.0,2.704,0.726,-33.674,3.444,9.571,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.668,3.294,-14.904,-12.299,-15.982,-13.635,-3.056,27.669,0.0,199.04,,211.0,200.0,-14.22,3.153,-9.602,25.233
1652.5,2.906,0.772,-33.802,3.408,9.536,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.746,3.387,-14.907,-12.303,-16.053,-13.664,-3.056,27.669,0.0,199.64,,211.0,200.0,-14.205,3.145,-9.578,25.195
1653.0,2.906,0.772,-33.802,3.408,9.536,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.746,3.387,-14.905,-12.323,-16.101,-13.672,-3.056,27.669,0.0,199.64,,211.0,200.0,-14.232,3.141,-9.6,25.168
1653.5,2.906,0.772,-33.802,3.408,9.536,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.746,3.387,-14.802,-12.336,-16.053,-13.643,-3.056,27.669,0.0,200.64,,211.0,200.0,-14.25,3.137,-9.626,25.159
1654.0,2.906,0.772,-33.802,3.408,9.536,5.142,35.15,4.337,-24.34,-2.616,0.0,36.6,36.6,9.746,3.387,-14.926,-12.31,-15.984,-13.614,-3.056,27.669,0.0,200.64,,211.0,200.0,-14.208,3.134,-9.61,25.137
1654.5,2.906,0.772,-33.802,3.408,9.536,5.159,35.149,4.347,-24.333,-2.605,0.0,36.593,36.589,9.746,3.387,-14.852,-12.351,-16.044,-13.675,-3.061,27.66,0.0,200.14,,211.0,200.0,-14.208,3.13,-9.621,25.255
1655.0,2.906,0.772,-33.802,3.408,9.536,5.159,35.149,4.347,-24.333,-2.605,0.0,36.6,36.6,9.746,3.387,-14.859,-12.316,-16.042,-13.653,-3.061,27.66,0.0,200.14,,211.0,200.0,-14.231,3.126,-9.612,25.26
1655.5,3.125,0.809,-34.275,3.419,9.611,5.159,35.149,4.347,-24.333,-2.605,0.0,36.6,36.6,9.66,3.278,-14.924,-12.33,-16.077,-13.654,-3.061,27.66,0.0,199.14,,211.0,200.0,-14.217,3.123,-9.627,25.251
1656.0,3.125,0.809,-34.275,3.419,9.611,5.159,35.149,4.347,-24.333,-2.605,0.0,36.6,36.6,9.66,3.278,-14.923,-12.328,-16.048,-13.671,-3.061,27.66,0.0,199.14,,211.0,200.0,-14.246,3.123,-9.646,25.239
1656.5,3.125,0.809,-34.275,3.419,9.611,5.159,35.149,4.347,-24.333,-2.605,0.0,36.6,36.6,9.66,3.278,-14.865,-12.339,-16.056,-13.671,-3.061,27.66,0.0,200.04,,211.0,200.0,-14.242,3.123,-9.64,25.241
1657.0,3.125,0.809,-34.275,3.419,9.611,5.159,35.149,4.347,-24.333,-2.605,0.0,36.6,36.6,9.66,3.278,-14.822,-12.341,-16.029,-13.659,-3.061,27.66,0.0,200.04,,211.0,200.0,-14.233,3.123,-9.627,25.231
1657.5,3.125,0.809,-34.275,3.419,9.611,5.13,35.151,4.338,-24.336,-2.619,0.0,36.609,36.611,9.66,3.278,-14.906,-12.354,-16.103,-13.673,-3.067,27.653,0.0,199.64,,211.0,200.0,-14.213,3.123,-9.662,25.217
1658.0,3.125,0.809,-34.275,3.419,9.611,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.66,3.278,-14.88,-12.325,-16.086,-13.67,-3.067,27.653,0.0,199.64,,211.0,200.0,-14.259,3.123,-9.62,25.226
1658.5,3.125,0.809,-34.275,3.419,9.611,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.66,3.278,-14.949,-12.332,-16.122,-13.678,-3.067,27.653,0.0,200.34,,211.0,200.0,-14.241,3.123,-9.654,25.232
1659.0,2.714,0.68,-33.986,3.442,9.565,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.708,3.206,-14.869,-12.339,-16.064,-13.674,-3.067,27.653,0.0,200.34,,211.0,200.0,-14.27,3.123,-9.64,25.218
1659.5,2.714,0.68,-33.986,3.442,9.565,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.708,3.206,-14.896,-12.336,-16.05,-13.641,-3.067,27.653,0.0,199.94,,211.0,200.0,-14.236,3.116,-9.634,25.209
1660.0,2.714,0.68,-33.986,3.442,9.565,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.708,3.206,-14.852,-12.319,-16.028,-13.643,-3.067,27.653,0.0,199.94,,211.0,200.0,-14.231,3.11,-9.621,25.18
1660.5,2.714,0.68,-33.986,3.442,9.565,5.13,35.151,4.338,-24.336,-2.619,0.0,36.6,36.6,9.708,3.206,-14.92,-12.312,-16.08,-13.65,-3.067,27.653,0.0,199.94,,211.0,200.0,-14.21,3.103,-9.622,25.167
1661.0,2.714,0.68,-33.986,3.442,9.565,5.133,35.153,4.332,-24.288,-2.629,0.0,36.62,36.665,9.708,3.206,-14.886,-12.321,-16.067,-13.634,-3.068,27.66,0.0,199.94,,211.0,200.0,-14.24,3.097,-9.645,25.167
1661.5,2.714,0.68,-33.986,3.442,9.565,5.133,35.153,4.332,-24.288,-2.629,0.0,36.6,36.7,9.708,3.206,-14.816,-12.311,-15.997,-13.626,-3.068,27.66,0.0,199.84,,211.0,200.0,-14.227,3.09,-9.619,25.166
1662.0,3.668,0.933,-34.128,3.393,9.571,5.133,35.153,4.332,-24.288,-2.629,0.0,36.6,36.7,9.784,3.413,-14.794,-12.315,-15.998,-13.622,-3.068,27.66,0.0,199.84,,211.0,200.0,-14.188,3.084,-9.613,25.172
1662.5,3.668,0.933,-34.128,3.393,9.571,5.133,35.153,4.332,-24.288,-2.629,0.0,36.6,36.7,9.784,3.413,-14.847,-12.302,-16.023,-13.642,-3.068,27.66,0.0,199.54,,211.0,200.0,-14.182,3.094,-9.629,25.184
1663.0,3.668,0.933,-34.128,3.393,9.571,5.133,35.153,4.332,-24.288,-2.629,0.0,36.6,36.7,9.784,3.413,-14.912,-12.336,-16.059,-13.643,-3.068,27.66,0.0,199.54,,211.0,200.0,-14.204,3.103,-9.617,25.191
1663.5,3.668,0.933,-34.128,3.393,9.571,5.133,35.153,4.332,-24.288,-2.629,0.0,36.6,36.7,9.784,3.413,-14.903,-12.306,-16.043,-13.576,-3.068,27.66,0.0,199.94,,211.0,200.0,-14.237,3.113,-9.604,25.178
1664.0,3.668,0.933,-34.128,3.393,9.571,5.187,35.165,4.351,-24.248,-2.622,0.0,36.637,36.677,9.784,3.413,-14.82,-12.268,-15.934,-13.588,-3.061,27.678,0.0,199.94,,211.0,200.0,-14.207,3.122,-9.585,25.209
1664.5,3.668,0.933,-34.128,3.393,9.571,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.784,3.413,-14.762,-12.3,-15.951,-13.597,-3.061,27.678,0.0,199.84,,211.0,200.0,-14.152,3.131,-9.614,25.207
1665.0,3.667,0.899,-34.701,3.42,9.634,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.706,3.284,-14.797,-12.314,-15.992,-13.614,-3.061,27.678,0.0,199.84,,211.0,200.0,-14.153,3.139,-9.609,25.221
1665.5,3.667,0.899,-34.701,3.42,9.634,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.706,3.284,-14.87,-12.296,-15.997,-13.614,-3.061,27.678,0.0,199.24,,211.0,200.0,-14.179,3.148,-9.589,25.12
1666.0,3.667,0.899,-34.701,3.42,9.634,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.706,3.284,-14.833,-12.302,-16.023,-13.628,-3.061,27.678,0.0,199.24,,211.0,200.0,-14.194,3.157,-9.591,25.102
1666.5,3.667,0.899,-34.701,3.42,9.634,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.706,3.284,-14.872,-12.318,-16.053,-13.633,-3.061,27.678,0.0,199.04,,211.0,200.0,-14.197,3.165,-9.597,25.096
1667.0,3.667,0.899,-34.701,3.42,9.634,5.187,35.165,4.351,-24.248,-2.622,0.0,36.6,36.7,9.706,3.284,-14.927,-12.32,-16.104,-13.641,-3.061,27.678,0.0,199.04,,211.0,200.0,-14.219,3.173,-9.603,25.076
1667.5,3.667,0.899,-34.701,3.42,9.634,5.179,35.17,4.327,-24.284,-2.608,0.0,36.665,36.694,9.706,3.284,-14.823,-12.314,-16.036,-13.643,-3.048,27.683,0.0,199.14,,211.0,200.0,-14.248,3.181,-9.6,25.06
1668.0,3.667,0.899,-34.701,3.42,9.634,5.179,35.17,4.327,-24.284,-2.608,0.0,36.7,36.7,9.706,3.284,-14.842,-12.308,-15.956,-13.607,-3.048,27.683,0.0,199.14,,211.0,200.0,-14.204,3.189,-9.598,25.009
1668.5,3.284,0.859,-35.03,3.416,9.555,5.179,35.17,4.327,-24.284,-2.608,0.0,36.7,36.7,9.647,3.52,-14.885,-12.319,-16.05,-13.654,-3.048,27.683,0.0,199.54,,211.0,200.0,-14.178,3.197,-9.612,24.967
1669.0,3.284,0.859,-35.03,3.416,9.555,5.179,35.17,4.327,-24.284,-2.608,0.0,36.7,36.7,9.647,3.52,-14.855,-12.317,-16.052,-13.656,-3.048,27.683,0.0,199.54,,211.0,200.0,-14.227,3.199,-9.604,24.982
1669.5,3.284,0.859,-35.03,3.416,9.555,5.179,35.17,4.327,-24.284,-2.608,0.0,36.7,36.7,9.647,3.52,-14.928,-12.33,-16.087,-13.669,-3.048,27.683,0.0,199.24,,211.0,200.0,-14.22,3.2,-9.631,24.99
1670.0,3.284,0.859,-35.03,3.416,9.555,5.179,35.17,4.327,-24.284,-2.608,0.0,36.7,36.7,9.647,3.52,-14.863,-12.31,-16.061,-13.652,-3.048,27.683,0.0,199.24,,211.0,200.0,-14.254,3.201,-9.605,24.987
1670.5,3.284,0.859,-35.03,3.416,9.555,5.151,35.168,4.355,-24.327,-2.592,0.0,36.672,36.793,9.647,3.52,-14.853,-12.329,-16.047,-13.659,-3.051,27.683,0.0,198.64,,212.0,200.0,-14.221,3.203,-9.615,25.152
1671.0,3.284,0.859,-35.03,3.416,9.555,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.647,3.52,-14.804,-12.319,-16.007,-13.657,-3.051,27.683,0.0,198.64,,212.0,200.0,-14.222,3.204,-9.636,25.173
1671.5,3.093,0.746,-35.209,3.41,9.656,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.649,3.341,-14.909,-12.325,-16.084,-13.674,-3.051,27.683,0.0,198.64,,213.0,200.0,-14.197,3.205,-9.619,25.176
1672.0,3.093,0.746,-35.209,3.41,9.656,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.649,3.341,-14.938,-12.331,-16.09,-13.654,-3.051,27.683,0.0,198.64,,213.0,200.0,-14.248,3.203,-9.629,25.191
1672.5,3.093,0.746,-35.209,3.41,9.656,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.649,3.341,-14.949,-12.33,-16.107,-13.645,-3.051,27.683,0.0,198.84,,214.0,200.0,-14.253,3.202,-9.632,25.233
1673.0,3.093,0.746,-35.209,3.41,9.656,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.649,3.341,-14.696,-12.337,-15.955,-13.646,-3.051,27.683,0.0,198.84,,214.0,200.0,-14.258,3.2,-9.629,25.277
1673.5,3.093,0.746,-35.209,3.41,9.656,5.151,35.168,4.355,-24.327,-2.592,0.0,36.7,36.8,9.649,3.341,-14.781,-12.305,-15.961,-13.646,-3.051,27.683,0.0,199.74,,214.0,200.0,-14.159,3.198,-9.63,25.308
1674.0,3.093,0.746,-35.209,3.41,9.656,5.132,35.159,4.323,-24.406,-2.61,0.0,36.676,36.668,9.649,3.341,-14.899,-12.331,-16.048,-13.658,-3.059,27.667,0.0,199.74,,214.0,200.0,-14.173,3.196,-9.626,25.308
1674.5,3.093,0.746,-35.209,3.41,9.656,5.132,35.159,4.323,-24.406,-2.61,0.0,36.7,36.7,9.649,3.341,-14.912,-12.343,-16.063,-13.652,-3.059,27.667,0.0,200.04,,214.0,200.0,-14.234,3.195,-9.625,25.327
1675.0,2.483,0.682,-33.871,3.415,9.58,5.132,35.159,4.323,-24.406,-2.61,0.0,36.7,36.7,9.695,3.28,-14.933,-12.342,-16.088,-13.668,-3.059,27.667,0.0,200.04,,214.0,200.0,-14.243,3.193,-9.627,25.318
1675.5,2.483,0.682,-33.871,3.415,9.58,5.132,35.159,4.323,-24.406,-2.61,0.0,36.7,36.7,9.695,3.28,-14.944,-12.329,-16.053,-13.655,-3.059,27.667,0.0,199.84,,214.0,200.0,-14.258,3.181,-9.625,25.338
1676.0,2.483,0.682,-33.871,3.415,9.58,5.132,35.159,4.323,-24.406,-2.61,0.0,36.7,36.7,9.695,3.28,-14.91,-12.333,-16.076,-13.657,-3.059,27.667,0.0,199.84,,214.0,200.0,-14.245,3.17,-9.629,25.359
1676.5,2.483,0.682,-33.871,3.415,9.58,5.132,35.159,4.323,-24.406,-2.61,0.0,36.7,36.7,9.695,3.28,-14.86,-12.309,-15.997,-13.649,-3.059,27.667,0.0,201.94,,213.0,200.0,-14.244,3.159,-9.624,25.648
1677.0,2.483,0.682,-33.871,3.415,9.58,5.18,35.163,4.34,-24.275,-2.613,0.0,36.689,36.738,9.695,3.28,-14.897,-12.313,-16.002,-13.642,-3.061,27.674,0.0,201.94,,213.0,200.0,-14.204,3.148,-9.622,25.697
1677.5,2.483,0.682,-33.871,3.415,9.58,5.18,35.163,4.34,-24.275,-2.613,0.0,36.7,36.7,9.695,3.28,-14.91,-12.303,-16.062,-13.643,-3.061,27.674,0.0,201.74,,212.0,200.0,-14.214,3.137,-9.613,25.679
1678.0,3.13,0.746,-35.209,3.389,9.608,5.18,35.163,4.34,-24.275,-2.613,0.0,36.7,36.7,9.699,3.453,-14.868,-12.305,-16.055,-13.634,-3.061,27.674,0.0,201.74,,212.0,200.0,-14.23,3.126,-9.624,25.623
1678.5,3.13,0.746,-35.209,3.389,9.608,5.18,35.163,4.34,-24.275,-2.613,0.0,36.7,36.7,9.699,3.453,-14.897,-12.261,-15.984,-13.595,-3.061,27.674,0.0,202.24,,211.0,200.0,-14.215,3.126,-9.591,25.569
1679.0,3.13,0.746,-35.209,3.389,9.608,5.18,35.163,4.34,-24.275,-2.613,0.0,36.7,36.7,9.699,3.453,-14.809,-12.297,-15.952,-13.566,-3.061,27.674,0.0,202.24,,211.0,200.0,-14.184,3.126,-9.596,25.512
1679.5,3.13,0.746,-35.209,3.389,9.608,5.18,35.163,4.34,-24.275,-2.613,0.0,36.7,36.7,9.699,3.453,-14.763,-12.3,-15.959,-13.604,-3.061,27.674,0.0,200.24,,211.0,200.0,-14.156,3.126,-9.606,25.461
1680.0,3.13,0.746,-35.209,3.389,9.608,5.14,35.18,4.319,-24.217,-2.595,0.0,36.699,36.641,9.699,3.453,-14.849,-12.294,-16.01,-13.609,-3.054,27.681,0.0,200.24,,211.0,200.0,-14.157,3.126,-9.587,25.443
1680.5,3.13,0.746,-35.209,3.389,9.608,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.699,3.453,-14.825,-12.291,-16.013,-13.616,-3.054,27.681,0.0,200.74,,211.0,200.0,-14.19,3.126,-9.578,25.411
1681.0,3.13,0.746,-35.209,3.389,9.608,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.699,3.453,-14.886,-12.276,-15.986,-13.634,-3.054,27.681,0.0,200.74,,211.0,200.0,-14.186,3.126,-9.587,25.386
1681.5,2.846,0.791,-33.914,3.484,9.528,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.709,3.336,-14.865,-12.303,-16.041,-13.637,-3.054,27.681,0.0,200.74,,211.0,200.0,-14.196,3.126,-9.597,25.342
1682.0,2.846,0.791,-33.914,3.484,9.528,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.709,3.336,-14.838,-12.302,-15.996,-13.6,-3.054,27.681,0.0,200.74,,211.0,200.0,-14.211,3.122,-9.579,25.254
1682.5,2.846,0.791,-33.914,3.484,9.528,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.709,3.336,-14.856,-12.27,-15.992,-13.596,-3.054,27.681,0.0,199.64,,211.0,200.0,-14.184,3.117,-9.586,25.169
1683.0,2.846,0.791,-33.914,3.484,9.528,5.14,35.18,4.319,-24.217,-2.595,0.0,36.7,36.6,9.709,3.336,-14.83,-12.303,-16.014,-13.618,-3.054,27.681,0.0,199.64,,211.0,200.0,-14.178,3.113,-9.582,25.115
1683.5,2.846,0.791,-33.914,3.484,9.528,5.136,35.177,4.321,-24.258,-2.602,0.0,36.69,36.816,9.709,3.336,-14.879,-12.275,-15.973,-13.599,-3.055,27.68,0.0,199.34,,211.0,200.0,-14.191,3.108,-9.597,25.114
1684.0,2.846,0.791,-33.914,3.484,9.528,5.136,35.177,4.321,-24.258,-2.602,0.0,36.7,36.8,9.709,3.336,-14.873,-12.293,-16.042,-13.626,-3.055,27.68,0.0,199.34,,211.0,200.0,-14.181,3.104,-9.586,25.125
1684.5,3.266,0.819,-34.304,3.46,9.575,5.136,35.177,4.321,-24.258,-2.602,0.0,36.7,36.8,9.661,3.192,-14.845,-12.308,-16.047,-13.586,-3.055,27.68,0.0,199.24,,211.0,200.0,-14.208,3.1,-9.577,25.14
1685.0,3.266,0.819,-34.304,3.46,9.575,5.136,35.177,4.321,-24.258,-2.602,0.0,36.7,36.8,9.661,3.192,-14.803,-12.299,-16.011,-13.618,-3.055,27.68,0.0,199.24,,211.0,200.0,-14.196,3.103,-9.587,25.131
1685.5,3.266,0.819,-34.304,3.46,9.575,5.136,35.177,4.321,-24.258,-2.602,0.0,36.7,36.8,9.661,3.192,-14.873,-12.284,-16.018,-13.624,-3.055,27.68,0.0,199.84,,211.0,200.0,-14.183,3.105,-9.595,25.134
1686.0,3.266,0.819,-34.304,3.46,9.575,5.136,35.177,4.321,-24.258,-2.602,0.0,36.7,36.8,9.661,3.192,-14.869,-12.292,-16.029,-13.639,-3.055,27.68,0.0,199.84,,211.0,200.0,-14.2,3.108,-9.575,25.131
1686.5,3.266,0.819,-34.304,3.46,9.575,5.164,35.167,4.325,-24.258,-2.608,0.0,36.692,36.614,9.661,3.192,-14.837,-12.277,-15.969,-13.594,-3.06,27.673,0.0,199.64,,211.0,200.0,-14.207,3.11,-9.59,25.204
1687.0,3.266,0.819,-34.304,3.46,9.575,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.661,3.192,-14.869,-12.306,-16.037,-13.61,-3.06,27.673,0.0,199.64,,211.0,200.0,-14.169,3.113,-9.591,25.25
1687.5,3.266,0.819,-34.304,3.46,9.575,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.661,3.192,-14.808,-12.307,-16.003,-13.617,-3.06,27.673,0.0,199.14,,211.0,200.0,-14.206,3.116,-9.597,25.202
1688.0,3.422,0.772,-35.209,3.303,9.637,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.629,3.391,-14.877,-12.272,-15.989,-13.628,-3.06,27.673,0.0,199.14,,211.0,200.0,-14.184,3.118,-9.58,25.149
1688.5,3.422,0.772,-35.209,3.303,9.637,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.629,3.391,-14.868,-12.237,-15.937,-13.562,-3.06,27.673,0.0,198.94,,212.0,200.0,-14.192,3.123,-9.579,25.162
1689.0,3.422,0.772,-35.209,3.303,9.637,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.629,3.391,-14.852,-12.28,-16.006,-13.58,-3.06,27.673,0.0,198.94,,212.0,200.0,-14.151,3.128,-9.573,25.186
1689.5,3.422,0.772,-35.209,3.303,9.637,5.164,35.167,4.325,-24.258,-2.608,0.0,36.7,36.6,9.629,3.391,-14.77,-12.252,-15.952,-13.58,-3.06,27.673,0.0,199.24,,212.0,200.0,-14.18,3.133,-9.575,25.158
1690.0,3.422,0.772,-35.209,3.303,9.637,5.158,35.188,4.312,-24.172,-2.61,0.0,36.698,36.675,9.629,3.391,-14.828,-12.262,-15.989,-13.586,-3.062,27.676,0.0,199.24,,212.0,200.0,-14.138,3.137,-9.57,25.148
1690.5,3.422,0.772,-35.209,3.303,9.637,5.158,35.188,4.312,-24.172,-2.61,0.0,36.7,36.7,9.629,3.391,-14.795,-12.259,-15.975,-13.572,-3.062,27.676,0.0,199.34,,212.0,200.0,-14.166,3.142,-9.556,25.057
1691.0,3.483,0.834,-35.209,3.417,9.589,5.158,35.188,4.312,-24.172,-2.61,0.0,36.7,36.7,9.661,3.47,-14.818,-12.242,-15.9,-13.549,-3.062,27.676,0.0,199.34,,212.0,200.0,-14.15,3.147,-9.565,25.035
1691.5,3.483,0.834,-35.209,3.417,9.589,5.158,35.188,4.312,-24.172,-2.61,0.0,36.7,36.7,9.661,3.47,-14.803,-12.249,-15.971,-13.561,-3.062,27.676,0.0,199.14,,212.0,200.0,-14.127,3.152,-9.562,25.017
1692.0,3.483,0.834,-35.209,3.417,9.589,5.158,35.188,4.312,-24.172,-2.61,0.0,36.7,36.7,9.661,3.47,-14.814,-12.253,-15.939,-13.55,-3.062,27.676,0.0,199.14,,212.0,200.0,-14.146,3.158,-9.554,24.94
1692.5,3.483,0.834,-35.209,3.417,9.589,5.158,35.188,4.312,-24.172,-2.61,0.0,36.7,36.7,9.661,3.47,-14.759,-12.229,-15.931,-13.549,-3.062,27.676,0.0,199.34,,212.0,200.0,-14.139,3.163,-9.55,24.928
1693.0,3.483,0.834,-35.209,3.417,9.589,5.167,35.172,4.335,-24.149,-2.612,0.0,36.693,36.634,9.661,3.47,-14.773,-12.208,-15.847,-13.538,-3.069,27.67,0.0,199.34,,212.0,200.0,-14.117,3.168,-9.541,24.944
1693.5,3.483,0.834,-35.209,3.417,9.589,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.661,3.47,-14.798,-12.241,-15.946,-13.535,-3.069,27.67,0.0,199.34,,212.0,200.0,-14.091,3.173,-9.547,24.99
1694.0,3.351,0.804,-35.209,3.41,9.642,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.602,3.32,-14.748,-12.221,-15.901,-13.555,-3.069,27.67,0.0,199.34,,212.0,200.0,-14.13,3.178,-9.544,25.201
1694.5,3.351,0.804,-35.209,3.41,9.642,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.602,3.32,-14.831,-12.231,-15.931,-13.528,-3.069,27.67,0.0,199.04,,212.0,200.0,-14.106,3.181,-9.523,25.43
1695.0,3.351,0.804,-35.209,3.41,9.642,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.602,3.32,-14.746,-12.227,-15.942,-13.549,-3.069,27.67,0.0,199.04,,212.0,200.0,-14.13,3.184,-9.54,25.433
1695.5,3.351,0.804,-35.209,3.41,9.642,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.602,3.32,-14.799,-12.235,-15.97,-13.553,-3.069,27.67,0.0,199.34,,212.0,200.0,-14.116,3.187,-9.557,25.355
1696.0,3.351,0.804,-35.209,3.41,9.642,5.167,35.172,4.335,-24.149,-2.612,0.0,36.7,36.6,9.602,3.32,-14.756,-12.229,-15.942,-13.548,-3.069,27.67,0.0,199.34,,212.0,200.0,-14.139,3.189,-9.554,25.312
1696.5,3.351,0.804,-35.209,3.41,9.642,5.157,35.155,4.322,-24.205,-2.591,0.0,36.681,36.637,9.602,3.32,-14.812,-12.244,-15.966,-13.526,-3.057,27.674,0.0,199.04,,212.0,200.0,-14.119,3.192,-9.533,25.283
1697.0,3.351,0.804,-35.209,3.41,9.642,5.157,35.155,4.322,-24.205,-2.591,0.0,36.7,36.6,9.602,3.32,-14.78,-12.242,-15.981,-13.571,-3.057,27.674,0.0,199.04,,212.0,200.0,-14.137,3.195,-9.551,25.259
1697.5,3.267,0.778,-35.209,3.374,9.727,5.157,35.155,4.322,-24.205,-2.591,0.0,36.7,36.6,9.458,3.412,-14.761,-12.222,-15.932,-13.56,-3.057,27.674,0.0,199.64,,212.0,200.0,-14.143,3.197,-9.564,25.272
1698.0,3.267,0.778,-35.209,3.374,9.727,5.157,35.155,4.322,-24.205,-2.591,0.0,36.7,36.6,9.458,3.412,-14.803,-12.237,-15.985,-13.566,-3.057,27.674,0.0,199.64,,212.0,200.0,-14.119,3.198,-9.545,25.214
1698.5,3.267,0.778,-35.209,3.374,9.727,5.157,35.155,4.322,-24.205,-2.591,0.0,36.7,36.6,9.458,3.412,-14.754,-12.239,-15.971,-13.574,-3.057,27.674,0.0,199.94,,212.0,200.0,-14.148,3.2,-9.566,25.225
1699.0,3.267,0.778,-35.209,3.374,9.727,5.157,35.155,4.322,-24.205,-2.591,0.0,36.7,36.6,9.458,3.412,-14.801,-12.251,-16.006,-13.594,-3.057,27.674,0.0,199.94,,212.0,200.0,-14.134,3.201,-9.565,25.234
1699.5,3.267,0.778,-35.209,3.374,9.727,5.145,35.15,4.31,-24.28,-2.6,0.0,36.681,36.569,9.458,3.412,-14.843,-12.239,-15.938,-13.563,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.163,3.202,-9.556,25.234
1700.0,3.267,0.778,-35.209,3.374,9.727,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.458,3.412,-14.836,-12.283,-16.027,-13.594,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.146,3.203,-9.556,25.319
1700.5,3.654,0.847,-35.209,3.372,9.623,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.618,3.506,-14.819,-12.274,-15.991,-13.588,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.185,3.204,-9.567,25.533
1701.0,3.654,0.847,-35.209,3.372,9.623,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.618,3.506,-14.857,-12.257,-15.933,-13.572,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.168,3.211,-9.576,25.699
1701.5,3.654,0.847,-35.209,3.372,9.623,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.618,3.506,-14.819,-12.264,-16.01,-13.612,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.155,3.219,-9.573,25.853
1702.0,3.654,0.847,-35.209,3.372,9.623,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.618,3.506,-14.801,-12.248,-15.983,-13.594,-3.067,27.674,0.0,199.94,,212.0,200.0,-14.176,3.226,-9.579,25.885
1702.5,3.654,0.847,-35.209,3.372,9.623,5.145,35.15,4.31,-24.28,-2.6,0.0,36.7,36.6,9.618,3.506,-14.78,-12.248,-15.993,-13.588,-3.067,27.674,0.0,200.14,,212.0,200.0,-14.156,3.233,-9.565,25.874
1703.0,3.654,0.847,-35.209,3.372,9.623,5.127,35.166,4.317,-24.246,-2.595,0.0,36.684,36.572,9.618,3.506,-14.887,-12.25,-15.96,-13.551,-3.065,27.669,0.0,200.14,,212.0,200.0,-14.152,3.24,-9.557,25.981
1703.5,3.654,0.847,-35.209,3.372,9.623,5.127,35.166,4.317,-24.246,-2.595,0.0,36.7,36.6,9.618,3.506,-14.811,-12.275,-15.996,-13.597,-3.065,27.669,0.0,200.04,,212.0,200.0,-14.162,3.246,-9.574,26.047
1704.0,3.076,0.766,-35.209,3.379,9.635,5.127,35.166,4.317,-24.246,-2.595,0.0,36.7,36.6,9.617,3.595,-14.776,-12.253,-15.953,-13.603,-3.065,27.669,0.0,200.04,,212.0,200.0,-14.17,3.253,-9.565,26.073
1704.5,3.076,0.766,-35.209,3.379,9.635,5.127,35.166,4.317,-24.246,-2.595,0.0,36.7,36.6,9.617,3.595,-14.844,-12.268,-15.996,-13.602,-3.065,27.669,0.0,200.24,,212.0,200.0,-14.146,3.25,-9.578,26.045
1705.0,3.076,0.766,-35.209,3.379,9.635,5.127,35.166,4.317,-24.246,-2.595,0.0,36.7,36.6,9.617,3.595,-14.77,-12.252,-15.95,-13.572,-3.065,27.669,0.0,200.24,,212.0,200.0,-14.177,3.247,-9.578,26.081
1705.5,3.076,0.766,-35.209,3.379,9.635,5.127,35.166,4.317,-24.246,-2.595,0.0,36.7,36.6,9.617,3.595,-14.864,-12.266,-15.987,-13.574,-3.065,27.669,0.0,200.54,,212.0,200.0,-14.136,3.244,-9.556,26.119
1706.0,3.076,0.766,-35.209,3.379,9.635,5.131,35.173,4.326,-24.196,-2.616,0.0,36.672,36.554,9.617,3.595,-14.801,-12.22,-15.92,-13.553,-3.067,27.662,0.0,200.54,,212.0,200.0,-14.173,3.242,-9.582,26.162
1706.5,3.076,0.766,-35.209,3.379,9.635,5.131,35.173,4.326,-24.196,-2.616,0.0,36.7,36.6,9.617,3.595,-14.819,-12.249,-15.983,-13.582,-3.067,27.662,0.0,200.74,,212.0,200.0,-14.124,3.239,-9.58,26.208
1707.0,2.98,0.742,-34.268,3.461,9.563,5.131,35.173,4.326,-24.196,-2.616,0.0,36.7,36.6,9.699,3.252,-14.748,-12.248,-15.93,-13.558,-3.067,27.662,0.0,200.74,,212.0,200.0,-14.158,3.236,-9.561,26.229
1707.5,2.98,0.742,-34.268,3.461,9.563,5.131,35.173,4.326,-24.196,-2.616,0.0,36.7,36.6,9.699,3.252,-14.83,-12.223,-15.954,-13.542,-3.067,27.662,0.0,200.34,,212.0,200.0,-14.121,3.232,-9.561,26.263
1708.0,2.98,0.742,-34.268,3.461,9.563,5.131,35.173,4.326,-24.196,-2.616,0.0,36.7,36.6,9.699,3.252,-14.757,-12.231,-15.961,-13.573,-3.067,27.662,0.0,200.34,,212.0,200.0,-14.137,3.228,-9.57,26.256
1708.5,2.98,0.742,-34.268,3.461,9.563,5.131,35.173,4.326,-24.196,-2.616,0.0,36.7,36.6,9.699,3.252,-14.796,-12.213,-15.888,-13.54,-3.067,27.662,0.0,199.94,,212.0,200.0,-14.13,3.224,-9.56,26.282
1709.0,2.98,0.742,-34.268,3.461,9.563,5.138,35.15,4.327,-24.2,-2.616,0.0,36.648,36.563,9.699,3.252,-14.784,-12.245,-15.958,-13.577,-3.071,27.658,0.0,199.94,,212.0,200.0,-14.109,3.22,-9.564,26.211
1709.5,2.98,0.742,-34.268,3.461,9.563,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.699,3.252,-14.714,-12.226,-15.908,-13.558,-3.071,27.658,0.0,199.84,,212.0,200.0,-14.141,3.216,-9.554,26.136
1710.0,2.98,0.742,-34.268,3.461,9.563,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.699,3.252,-14.747,-12.241,-15.937,-13.569,-3.071,27.658,0.0,199.84,,212.0,200.0,-14.101,3.212,-9.554,26.072
1710.5,3.092,0.813,-34.128,3.428,9.601,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.67,3.298,-14.834,-12.207,-15.913,-13.53,-3.071,27.658,0.0,199.64,,212.0,200.0,-14.124,3.208,-9.566,26.009
1711.0,3.092,0.813,-34.128,3.428,9.601,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.67,3.298,-14.809,-12.241,-15.99,-13.562,-3.071,27.658,0.0,199.64,,212.0,200.0,-14.121,3.206,-9.571,26.092
1711.5,3.092,0.813,-34.128,3.428,9.601,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.67,3.298,-14.701,-12.228,-15.925,-13.544,-3.071,27.658,0.0,199.84,,212.0,200.0,-14.151,3.204,-9.539,26.151
1712.0,3.092,0.813,-34.128,3.428,9.601,5.138,35.15,4.327,-24.2,-2.616,0.0,36.6,36.6,9.67,3.298,-14.827,-12.238,-15.941,-13.552,-3.071,27.658,0.0,199.84,,212.0,200.0,-14.099,3.203,-9.569,26.328
1712.5,3.092,0.813,-34.128,3.428,9.601,5.132,35.129,4.315,-24.231,-2.63,0.0,36.627,36.519,9.67,3.298,-14.773,-12.225,-15.959,-13.567,-3.089,27.642,0.0,199.64,,212.0,200.0,-14.139,3.201,-9.566,26.36
1713.0,3.092,0.813,-34.128,3.428,9.601,5.132,35.129,4.315,-24.231,-2.63,0.0,36.6,36.5,9.67,3.298,-14.85,-12.215,-15.888,-13.543,-3.089,27.642,0.0,199.64,,212.0,200.0,-14.131,3.199,-9.573,26.265
1713.5,3.73,0.842,-35.209,3.355,9.661,5.132,35.129,4.315,-24.231,-2.63,0.0,36.6,36.5,9.663,3.362,-14.709,-12.233,-15.94,-13.569,-3.089,27.642,0.0,200.04,,212.0,200.0,-14.124,3.197,-9.573,26.382
1714.0,3.73,0.842,-35.209,3.355,9.661,5.132,35.129,4.315,-24.231,-2.63,0.0,36.6,36.5,9.663,3.362,-14.849,-12.253,-15.975,-13.568,-3.089,27.642,0.0,200.04,,212.0,200.0,-14.113,3.206,-9.581,26.495
1714.5,3.73,0.842,-35.209,3.355,9.661,5.132,35.129,4.315,-24.231,-2.63,0.0,36.6,36.5,9.663,3.362,-14.799,-12.274,-15.976,-13.599,-3.089,27.642,0.0,199.94,,212.0,200.0,-14.161,3.215,-9.565,26.596
1715.0,3.73,0.842,-35.209,3.355,9.661,5.132,35.129,4.315,-24.231,-2.63,0.0,36.6,36.5,9.663,3.362,-14.863,-12.232,-15.918,-13.539,-3.089,27.642,0.0,199.94,,212.0,200.0,-14.162,3.223,-9.572,26.567
1715.5,3.73,0.842,-35.209,3.355,9.661,5.151,35.121,4.323,-24.287,-2.622,0.0,36.62,36.469,9.663,3.362,-14.815,-12.269,-16.01,-13.595,-3.074,27.655,0.0,200.34,,212.0,200.0,-14.138,3.231,-9.586,26.659
1716.0,3.73,0.842,-35.209,3.355,9.661,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.663,3.362,-14.74,-12.262,-15.946,-13.585,-3.074,27.655,0.0,200.34,,212.0,200.0,-14.172,3.24,-9.597,26.847
1716.5,3.73,0.842,-35.209,3.355,9.661,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.663,3.362,-14.855,-12.269,-15.974,-13.595,-3.074,27.655,0.0,199.94,,212.0,200.0,-14.133,3.248,-9.6,26.809
1717.0,3.004,0.83,-33.516,3.401,9.472,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.734,3.343,-14.874,-12.255,-15.965,-13.582,-3.074,27.655,0.0,199.94,,212.0,200.0,-14.173,3.255,-9.582,26.632
1717.5,3.004,0.83,-33.516,3.401,9.472,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.734,3.343,-14.831,-12.272,-16.023,-13.613,-3.074,27.655,0.0,200.24,,212.0,200.0,-14.169,3.251,-9.595,26.563
1718.0,3.004,0.83,-33.516,3.401,9.472,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.734,3.343,-14.756,-12.261,-15.947,-13.577,-3.074,27.655,0.0,200.24,,212.0,200.0,-14.185,3.247,-9.605,26.521
1718.5,3.004,0.83,-33.516,3.401,9.472,5.151,35.121,4.323,-24.287,-2.622,0.0,36.6,36.5,9.734,3.343,-14.853,-12.262,-15.993,-13.588,-3.074,27.655,0.0,200.54,,212.0,200.0,-14.135,3.243,-9.603,26.596
1719.0,3.004,0.83,-33.516,3.401,9.472,5.134,35.136,4.326,-24.239,-2.605,0.0,36.599,36.506,9.734,3.343,-14.805,-12.289,-16.006,-13.603,-3.078,27.643,0.0,200.54,,212.0,200.0,-14.174,3.239,-9.58,26.52
1719.5,3.004,0.83,-33.516,3.401,9.472,5.134,35.136,4.326,-24.239,-2.605,0.0,36.6,36.5,9.734,3.343,-14.861,-12.263,-15.993,-13.606,-3.078,27.643,0.0,200.84,,212.0,200.0,-14.176,3.236,-9.587,26.592
1720.0,2.911,0.722,-34.493,3.411,9.555,5.134,35.136,4.326,-24.239,-2.605,0.0,36.6,36.5,9.775,3.437,-14.845,-12.26,-16.029,-13.594,-3.078,27.643,0.0,200.84,,212.0,200.0,-14.181,3.232,-9.584,26.638
1720.5,2.911,0.722,-34.493,3.411,9.555,5.134,35.136,4.326,-24.239,-2.605,0.0,36.6,36.5,9.775,3.437,-14.832,-12.228,-15.911,-13.574,-3.078,27.643,0.0,200.64,,212.0,200.0,-14.182,3.226,-9.588,26.664
1721.0,2.911,0.722,-34.493,3.411,9.555,5.134,35.136,4.326,-24.239,-2.605,0.0,36.6,36.5,9.775,3.437,-14.77,-12.248,-15.949,-13.585,-3.078,27.643,0.0,200.64,,212.0,200.0,-14.136,3.221,-9.586,26.616
1721.5,2.911,0.722,-34.493,3.411,9.555,5.134,35.136,4.326,-24.239,-2.605,0.0,36.6,36.5,9.775,3.437,-14.812,-12.23,-15.974,-13.563,-3.078,27.643,0.0,200.84,,212.0,200.0,-14.138,3.216,-9.571,26.55
1722.0,2.911,0.722,-34.493,3.411,9.555,5.113,35.141,4.308,-24.138,-2.615,0.0,36.59,36.292,9.775,3.437,-14.827,-12.236,-15.97,-13.558,-3.077,27.645,0.0,200.84,,212.0,200.0,-14.145,3.211,-9.569,26.586
