t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1722.5,2.911,0.722,-34.493,3.411,9.555,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.775,3.437,-14.833,-12.199,-15.886,-13.511,-3.077,27.645,0.0,200.94,,212.0,200.0,-14.148,3.206,-9.564,26.554
1723.0,3.143,0.811,-34.991,3.382,9.584,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.63,3.543,-14.775,-12.243,-15.934,-13.523,-3.077,27.645,0.0,200.94,,212.0,200.0,-14.107,3.201,-9.545,26.514
1723.5,3.143,0.811,-34.991,3.382,9.584,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.63,3.543,-14.653,-12.227,-15.861,-13.527,-3.077,27.645,0.0,201.34,,211.0,210.0,-14.119,3.2,-9.568,26.52
1724.0,3.143,0.811,-34.991,3.382,9.584,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.63,3.543,-14.788,-12.223,-15.925,-13.525,-3.077,27.645,0.0,201.34,,211.0,210.0,-14.067,3.2,-9.522,26.492
1724.5,3.143,0.811,-34.991,3.382,9.584,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.63,3.543,-14.732,-12.2,-15.893,-13.514,-3.077,27.645,0.0,200.94,,212.0,210.0,-14.115,3.199,-9.535,26.429
1725.0,3.143,0.811,-34.991,3.382,9.584,5.113,35.141,4.308,-24.138,-2.615,0.0,36.6,36.3,9.63,3.543,-14.742,-12.191,-15.906,-13.453,-3.077,27.645,0.0,200.94,,212.0,210.0,-14.085,3.198,-9.552,26.357
1725.5,3.143,0.811,-34.991,3.382,9.584,5.141,35.119,4.317,-24.114,-2.641,0.0,36.56,36.345,9.63,3.543,-14.683,-12.21,-15.867,-13.521,-3.091,27.633,0.0,201.54,,213.0,210.0,-14.073,3.197,-9.541,26.282
1726.0,3.143,0.811,-34.991,3.382,9.584,5.141,35.119,4.317,-24.114,-2.641,0.0,36.6,36.3,9.63,3.543,-14.765,-12.196,-15.858,-13.486,-3.091,27.633,0.0,201.54,,213.0,210.0,-14.07,3.196,-9.542,26.228
1726.5,3.425,0.81,-35.209,3.465,9.628,5.141,35.119,4.317,-24.114,-2.641,0.0,36.6,36.3,9.579,3.377,-14.757,-12.211,-15.923,-13.546,-3.091,27.633,0.0,201.04,,214.0,210.0,-14.076,3.195,-9.524,26.168
1727.0,3.425,0.81,-35.209,3.465,9.628,5.141,35.119,4.317,-24.114,-2.641,0.0,36.6,36.3,9.579,3.377,-14.776,-12.182,-15.872,-13.522,-3.091,27.633,0.0,201.04,,214.0,210.0,-14.109,3.199,-9.532,26.083
1727.5,3.425,0.81,-35.209,3.465,9.628,5.141,35.119,4.317,-24.114,-2.641,0.0,36.6,36.3,9.579,3.377,-14.792,-12.207,-15.916,-13.534,-3.091,27.633,0.0,202.24,,215.0,210.0,-14.088,3.203,-9.53,25.996
1728.0,3.425,0.81,-35.209,3.465,9.628,5.141,35.119,4.317,-24.114,-2.641,0.0,36.6,36.3,9.579,3.377,-14.78,-12.203,-15.88,-13.512,-3.091,27.633,0.0,202.24,,215.0,210.0,-14.112,3.206,-9.53,26.023
1728.5,3.425,0.81,-35.209,3.465,9.628,5.163,35.11,4.315,-24.185,-2.642,0.0,36.555,36.314,9.579,3.377,-14.727,-12.223,-15.921,-13.537,-3.098,27.633,0.0,201.84,,216.0,210.0,-14.094,3.21,-9.553,25.88
1729.0,3.425,0.81,-35.209,3.465,9.628,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.579,3.377,-14.791,-12.193,-15.878,-13.508,-3.098,27.633,0.0,201.84,,216.0,210.0,-14.102,3.213,-9.533,25.786
1729.5,3.025,0.782,-33.96,3.463,9.476,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.768,3.327,-14.756,-12.219,-15.956,-13.543,-3.098,27.633,0.0,201.94,,217.0,210.0,-14.093,3.217,-9.536,25.708
1730.0,3.025,0.782,-33.96,3.463,9.476,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.768,3.327,-14.684,-12.226,-15.904,-13.527,-3.098,27.633,0.0,201.94,,217.0,210.0,-14.118,3.214,-9.548,25.681
1730.5,3.025,0.782,-33.96,3.463,9.476,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.768,3.327,-14.799,-12.236,-15.947,-13.555,-3.098,27.633,0.0,202.74,,218.0,210.0,-14.085,3.211,-9.548,25.664
1731.0,3.025,0.782,-33.96,3.463,9.476,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.768,3.327,-14.752,-12.242,-15.956,-13.558,-3.098,27.633,0.0,202.74,,218.0,210.0,-14.134,3.207,-9.557,25.733
1731.5,3.025,0.782,-33.96,3.463,9.476,5.163,35.11,4.315,-24.185,-2.642,0.0,36.6,36.3,9.768,3.327,-14.796,-12.243,-15.973,-13.571,-3.098,27.633,0.0,205.44,,219.0,210.0,-14.127,3.204,-9.556,25.86
1732.0,3.025,0.782,-33.96,3.463,9.476,5.168,35.105,4.316,-24.262,-2.639,0.0,36.529,36.257,9.768,3.327,-14.741,-12.253,-15.948,-13.566,-3.098,27.638,0.0,205.44,,219.0,210.0,-14.146,3.202,-9.562,25.878
1732.5,3.025,0.782,-33.96,3.463,9.476,5.168,35.105,4.316,-24.262,-2.639,0.0,36.5,36.3,9.768,3.327,-14.845,-12.25,-15.977,-13.585,-3.098,27.638,0.0,205.14,,220.0,210.0,-14.127,3.199,-9.57,25.95
1733.0,2.607,0.697,-34.715,3.391,9.557,5.168,35.105,4.316,-24.262,-2.639,0.0,36.5,36.3,9.69,3.488,-14.798,-12.251,-15.97,-13.582,-3.098,27.638,0.0,205.14,,220.0,210.0,-14.164,3.196,-9.575,25.997
1733.5,2.607,0.697,-34.715,3.391,9.557,5.168,35.105,4.316,-24.262,-2.639,0.0,36.5,36.3,9.69,3.488,-14.868,-12.245,-15.993,-13.553,-3.098,27.638,0.0,204.74,,221.0,210.0,-14.15,3.186,-9.586,25.991
1734.0,2.607,0.697,-34.715,3.391,9.557,5.168,35.105,4.316,-24.262,-2.639,0.0,36.5,36.3,9.69,3.488,-14.807,-12.249,-15.976,-13.585,-3.098,27.638,0.0,204.74,,221.0,210.0,-14.165,3.177,-9.592,25.978
1734.5,2.607,0.697,-34.715,3.391,9.557,5.168,35.105,4.316,-24.262,-2.639,0.0,36.5,36.3,9.69,3.488,-14.74,-12.23,-15.923,-13.583,-3.098,27.638,0.0,208.94,,222.0,210.0,-14.154,3.167,-9.579,25.955
1735.0,2.607,0.697,-34.715,3.391,9.557,5.198,35.093,4.317,-24.249,-2.63,0.0,36.525,36.318,9.69,3.488,-14.767,-12.25,-15.968,-13.564,-3.107,27.637,0.0,208.94,,222.0,210.0,-14.119,3.158,-9.597,25.949
1735.5,2.607,0.697,-34.715,3.391,9.557,5.198,35.093,4.317,-24.249,-2.63,0.0,36.5,36.3,9.69,3.488,-14.857,-12.249,-15.994,-13.58,-3.107,27.637,0.0,209.34,,222.0,210.0,-14.137,3.149,-9.589,25.942
1736.0,3.473,0.818,-35.209,3.413,9.656,5.198,35.093,4.317,-24.249,-2.63,0.0,36.5,36.3,9.6,3.388,-14.815,-12.244,-15.982,-13.574,-3.107,27.637,0.0,209.34,,222.0,210.0,-14.17,3.14,-9.61,25.904
1736.5,3.473,0.818,-35.209,3.413,9.656,5.198,35.093,4.317,-24.249,-2.63,0.0,36.5,36.3,9.6,3.388,-14.76,-12.219,-15.906,-13.571,-3.107,27.637,0.0,208.94,,223.0,210.0,-14.154,3.146,-9.581,25.873
1737.0,3.473,0.818,-35.209,3.413,9.656,5.198,35.093,4.317,-24.249,-2.63,0.0,36.5,36.3,9.6,3.388,-14.796,-12.212,-15.896,-13.535,-3.107,27.637,0.0,208.94,,223.0,210.0,-14.114,3.151,-9.571,25.869
1737.5,3.473,0.818,-35.209,3.413,9.656,5.198,35.093,4.317,-24.249,-2.63,0.0,36.5,36.3,9.6,3.388,-14.716,-12.235,-15.915,-13.531,-3.107,27.637,0.0,210.84,,223.0,210.0,-14.11,3.156,-9.566,25.82
1738.0,3.473,0.818,-35.209,3.413,9.656,5.162,35.1,4.316,-24.175,-2.666,0.0,36.499,36.26,9.6,3.388,-14.813,-12.215,-15.957,-13.531,-3.112,27.626,0.0,210.84,,223.0,210.0,-14.099,3.161,-9.573,25.971
1738.5,3.473,0.818,-35.209,3.413,9.656,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.6,3.388,-14.797,-12.175,-15.893,-13.529,-3.112,27.626,0.0,210.64,,223.0,210.0,-14.129,3.167,-9.561,26.128
1739.0,3.473,0.818,-35.209,3.413,9.656,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.6,3.388,-14.764,-12.212,-15.909,-13.501,-3.112,27.626,0.0,210.64,,223.0,210.0,-14.099,3.172,-9.566,26.148
1739.5,3.042,0.812,-34.398,3.426,9.595,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.682,3.46,-14.688,-12.213,-15.846,-13.528,-3.112,27.626,0.0,210.44,,223.0,210.0,-14.097,3.177,-9.552,26.111
1740.0,3.042,0.812,-34.398,3.426,9.595,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.682,3.46,-14.785,-12.216,-15.954,-13.533,-3.112,27.626,0.0,210.44,,223.0,210.0,-14.069,3.174,-9.548,26.125
1740.5,3.042,0.812,-34.398,3.426,9.595,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.682,3.46,-14.753,-12.22,-15.953,-13.523,-3.112,27.626,0.0,211.54,,222.0,210.0,-14.122,3.172,-9.569,26.088
1741.0,3.042,0.812,-34.398,3.426,9.595,5.162,35.1,4.316,-24.175,-2.666,0.0,36.5,36.3,9.682,3.46,-14.831,-12.193,-15.91,-13.503,-3.112,27.626,0.0,211.54,,222.0,210.0,-14.112,3.17,-9.531,26.017
1741.5,3.042,0.812,-34.398,3.426,9.595,5.158,35.083,4.332,-24.191,-2.654,0.0,36.48,36.18,9.682,3.46,-14.736,-12.209,-15.909,-13.529,-3.117,27.621,0.0,212.24,,221.0,210.0,-14.109,3.168,-9.533,25.95
1742.0,3.042,0.812,-34.398,3.426,9.595,5.158,35.083,4.332,-24.191,-2.654,0.0,36.5,36.2,9.682,3.46,-14.781,-12.196,-15.88,-13.518,-3.117,27.621,0.0,212.24,,221.0,210.0,-14.096,3.166,-9.538,25.914
1742.5,2.807,0.779,-33.946,3.468,9.575,5.158,35.083,4.332,-24.191,-2.654,0.0,36.5,36.2,9.67,3.309,-14.76,-12.191,-15.937,-13.54,-3.117,27.621,0.0,211.94,,220.0,210.0,-14.094,3.164,-9.537,25.876
1743.0,2.807,0.779,-33.946,3.468,9.575,5.158,35.083,4.332,-24.191,-2.654,0.0,36.5,36.2,9.67,3.309,-14.793,-12.197,-15.966,-13.519,-3.117,27.621,0.0,211.94,,220.0,210.0,-14.107,3.158,-9.534,25.856
1743.5,2.807,0.779,-33.946,3.468,9.575,5.158,35.083,4.332,-24.191,-2.654,0.0,36.5,36.2,9.67,3.309,-14.769,-12.215,-15.951,-13.527,-3.117,27.621,0.0,209.94,,220.0,210.0,-14.119,3.152,-9.53,25.987
1744.0,2.807,0.779,-33.946,3.468,9.575,5.158,35.083,4.332,-24.191,-2.654,0.0,36.5,36.2,9.67,3.309,-14.704,-12.181,-15.813,-13.511,-3.117,27.621,0.0,209.94,,220.0,210.0,-14.115,3.147,-9.541,25.932
1744.5,2.807,0.779,-33.946,3.468,9.575,5.139,35.078,4.32,-24.255,-2.656,0.0,36.469,36.102,9.67,3.309,-14.763,-12.181,-15.854,-13.491,-3.105,27.621,0.0,209.94,,220.0,210.0,-14.052,3.141,-9.547,25.915
1745.0,2.807,0.779,-33.946,3.468,9.575,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.67,3.309,-14.698,-12.197,-15.909,-13.499,-3.105,27.621,0.0,209.94,,220.0,210.0,-14.072,3.136,-9.539,25.973
1745.5,2.807,0.779,-33.946,3.468,9.575,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.67,3.309,-14.738,-12.214,-15.941,-13.523,-3.105,27.621,0.0,209.74,,220.0,210.0,-14.076,3.13,-9.509,26.017
1746.0,2.945,0.737,-34.643,3.387,9.587,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.758,3.452,-14.818,-12.2,-15.959,-13.514,-3.105,27.621,0.0,209.74,,220.0,210.0,-14.104,3.125,-9.518,26.114
1746.5,2.945,0.737,-34.643,3.387,9.587,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.758,3.452,-14.743,-12.215,-15.965,-13.532,-3.105,27.621,0.0,210.34,,220.0,210.0,-14.123,3.122,-9.534,26.146
1747.0,2.945,0.737,-34.643,3.387,9.587,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.758,3.452,-14.715,-12.157,-15.843,-13.481,-3.105,27.621,0.0,210.34,,220.0,210.0,-14.114,3.119,-9.524,26.143
1747.5,2.945,0.737,-34.643,3.387,9.587,5.139,35.078,4.32,-24.255,-2.656,0.0,36.5,36.1,9.758,3.452,-14.794,-12.218,-15.969,-13.542,-3.105,27.621,0.0,208.94,,221.0,210.0,-14.049,3.116,-9.55,26.113
1748.0,2.945,0.737,-34.643,3.387,9.587,5.154,35.085,4.322,-24.244,-2.634,0.0,36.456,36.183,9.758,3.452,-14.758,-12.224,-15.956,-13.522,-3.113,27.629,0.0,208.94,,221.0,210.0,-14.131,3.113,-9.53,26.069
1748.5,2.945,0.737,-34.643,3.387,9.587,5.154,35.085,4.322,-24.244,-2.634,0.0,36.5,36.2,9.758,3.452,-14.751,-12.196,-15.94,-13.526,-3.113,27.629,0.0,209.04,,221.0,210.0,-14.115,3.111,-9.524,25.976
1749.0,3.569,0.887,-35.209,3.39,9.572,5.154,35.085,4.322,-24.244,-2.634,0.0,36.5,36.2,9.594,3.474,-14.791,-12.218,-15.964,-13.54,-3.113,27.629,0.0,209.04,,221.0,210.0,-14.103,3.108,-9.539,25.945
1749.5,3.569,0.887,-35.209,3.39,9.572,5.154,35.085,4.322,-24.244,-2.634,0.0,36.5,36.2,9.594,3.474,-14.774,-12.223,-15.945,-13.555,-3.113,27.629,0.0,208.94,,222.0,210.0,-14.128,3.115,-9.526,25.878
1750.0,3.569,0.887,-35.209,3.39,9.572,5.154,35.085,4.322,-24.244,-2.634,0.0,36.5,36.2,9.594,3.474,-14.809,-12.216,-15.981,-13.536,-3.113,27.629,0.0,208.94,,222.0,210.0,-14.124,3.123,-9.54,25.839
1750.5,3.569,0.887,-35.209,3.39,9.572,5.154,35.085,4.322,-24.244,-2.634,0.0,36.5,36.2,9.594,3.474,-14.692,-12.222,-15.913,-13.529,-3.113,27.629,0.0,210.04,,222.0,210.0,-14.136,3.13,-9.544,25.774
1751.0,3.569,0.887,-35.209,3.39,9.572,5.176,35.074,4.322,-24.277,-2.671,0.0,36.439,36.179,9.594,3.474,-14.81,-12.246,-15.936,-13.541,-3.119,27.625,0.0,210.04,,222.0,210.0,-14.089,3.137,-9.538,25.672
1751.5,3.569,0.887,-35.209,3.39,9.572,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.594,3.474,-14.81,-12.214,-15.973,-13.553,-3.119,27.625,0.0,209.34,,222.0,210.0,-14.133,3.145,-9.554,25.623
1752.0,3.619,0.848,-35.209,3.356,9.631,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.663,3.306,-14.837,-12.217,-15.921,-13.537,-3.119,27.625,0.0,209.34,,222.0,210.0,-14.137,3.151,-9.53,25.475
1752.5,3.619,0.848,-35.209,3.356,9.631,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.663,3.306,-14.816,-12.204,-15.97,-13.522,-3.119,27.625,0.0,209.74,,222.0,210.0,-14.128,3.159,-9.541,25.405
1753.0,3.619,0.848,-35.209,3.356,9.631,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.663,3.306,-14.789,-12.216,-15.923,-13.522,-3.119,27.625,0.0,209.74,,222.0,210.0,-14.128,3.167,-9.536,25.398
1753.5,3.619,0.848,-35.209,3.356,9.631,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.663,3.306,-14.724,-12.201,-15.918,-13.508,-3.119,27.625,0.0,210.64,,222.0,210.0,-14.113,3.174,-9.516,25.391
1754.0,3.619,0.848,-35.209,3.356,9.631,5.176,35.074,4.322,-24.277,-2.671,0.0,36.4,36.2,9.663,3.306,-14.792,-12.18,-15.886,-13.512,-3.119,27.625,0.0,210.64,,222.0,210.0,-14.088,3.181,-9.527,25.389
1754.5,3.619,0.848,-35.209,3.356,9.631,5.155,35.084,4.325,-24.156,-2.67,0.0,36.43,36.083,9.663,3.306,-14.748,-12.176,-15.925,-13.502,-3.129,27.62,0.0,210.64,,222.0,210.0,-14.092,3.189,-9.507,25.406
1755.0,3.619,0.848,-35.209,3.356,9.631,5.155,35.084,4.325,-24.156,-2.67,0.0,36.4,36.1,9.663,3.306,-14.659,-12.129,-15.853,-13.478,-3.129,27.62,0.0,210.64,,222.0,210.0,-14.088,3.196,-9.496,25.389
1755.5,2.966,0.772,-33.66,3.415,9.563,5.155,35.084,4.325,-24.156,-2.67,0.0,36.4,36.1,9.833,3.332,-14.759,-12.181,-15.918,-13.485,-3.129,27.62,0.0,210.74,,222.0,210.0,-14.03,3.203,-9.509,25.338
1756.0,2.966,0.772,-33.66,3.415,9.563,5.155,35.084,4.325,-24.156,-2.67,0.0,36.4,36.1,9.833,3.332,-14.708,-12.152,-15.88,-13.477,-3.129,27.62,0.0,210.74,,222.0,210.0,-14.086,3.199,-9.492,25.301
1756.5,2.966,0.772,-33.66,3.415,9.563,5.155,35.084,4.325,-24.156,-2.67,0.0,36.4,36.1,9.833,3.332,-14.694,-12.141,-15.887,-13.482,-3.129,27.62,0.0,211.34,,221.0,210.0,-14.054,3.195,-9.475,25.316
1757.0,2.966,0.772,-33.66,3.415,9.563,5.155,35.084,4.325,-24.156,-2.67,0.0,36.4,36.1,9.833,3.332,-14.623,-12.128,-15.825,-13.441,-3.129,27.62,0.0,211.34,,221.0,210.0,-14.051,3.191,-9.483,25.291
1757.5,2.966,0.772,-33.66,3.415,9.563,5.165,35.082,4.327,-24.133,-2.675,0.0,36.422,36.091,9.833,3.332,-14.71,-12.129,-15.864,-13.439,-3.118,27.623,0.0,211.14,,220.0,210.0,-14.004,3.187,-9.491,25.416
1758.0,2.966,0.772,-33.66,3.415,9.563,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.833,3.332,-14.671,-12.137,-15.859,-13.461,-3.118,27.623,0.0,211.14,,220.0,210.0,-14.035,3.184,-9.48,25.428
1758.5,3.357,0.771,-35.209,3.414,9.636,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.6,3.364,-14.733,-12.118,-15.834,-13.423,-3.118,27.623,0.0,210.64,,220.0,210.0,-14.032,3.18,-9.466,25.469
1759.0,3.357,0.771,-35.209,3.414,9.636,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.6,3.364,-14.697,-12.106,-15.887,-13.451,-3.118,27.623,0.0,210.64,,220.0,210.0,-14.027,3.183,-9.461,25.527
1759.5,3.357,0.771,-35.209,3.414,9.636,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.6,3.364,-14.604,-12.115,-15.821,-13.432,-3.118,27.623,0.0,210.34,,220.0,210.0,-14.035,3.186,-9.467,25.579
1760.0,3.357,0.771,-35.209,3.414,9.636,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.6,3.364,-14.72,-12.135,-15.852,-13.422,-3.118,27.623,0.0,210.34,,220.0,210.0,-13.993,3.189,-9.47,25.644
1760.5,3.357,0.771,-35.209,3.414,9.636,5.165,35.082,4.327,-24.133,-2.675,0.0,36.4,36.1,9.6,3.364,-14.733,-12.122,-15.836,-13.437,-3.118,27.623,0.0,208.64,,221.0,210.0,-14.032,3.192,-9.466,25.648
1761.0,3.357,0.771,-35.209,3.414,9.636,5.118,35.064,4.327,-24.176,-2.672,0.0,36.41,36.048,9.6,3.364,-14.71,-12.116,-15.888,-13.451,-3.125,27.62,0.0,208.64,,221.0,210.0,-14.032,3.194,-9.455,25.673
1761.5,3.357,0.771,-35.209,3.414,9.636,5.118,35.064,4.327,-24.176,-2.672,0.0,36.4,36.0,9.6,3.364,-14.631,-12.118,-15.813,-13.425,-3.125,27.62,0.0,209.04,,221.0,210.0,-14.041,3.197,-9.449,25.667
1762.0,3.387,0.818,-35.209,3.342,9.62,5.118,35.064,4.327,-24.176,-2.672,0.0,36.4,36.0,9.667,3.475,-14.737,-12.138,-15.906,-13.452,-3.125,27.62,0.0,209.04,,221.0,210.0,-13.997,3.2,-9.466,25.637
1762.5,3.387,0.818,-35.209,3.342,9.62,5.118,35.064,4.327,-24.176,-2.672,0.0,36.4,36.0,9.667,3.475,-14.666,-12.133,-15.862,-13.459,-3.125,27.62,0.0,208.84,,222.0,210.0,-14.058,3.203,-9.451,25.577
1763.0,3.387,0.818,-35.209,3.342,9.62,5.118,35.064,4.327,-24.176,-2.672,0.0,36.4,36.0,9.667,3.475,-14.748,-12.118,-15.87,-13.448,-3.125,27.62,0.0,208.84,,222.0,210.0,-14.03,3.206,-9.44,25.551
1763.5,3.387,0.818,-35.209,3.342,9.62,5.118,35.064,4.327,-24.176,-2.672,0.0,36.4,36.0,9.667,3.475,-14.693,-12.139,-15.897,-13.471,-3.125,27.62,0.0,209.64,,222.0,210.0,-14.046,3.209,-9.458,25.567
1764.0,3.387,0.818,-35.209,3.342,9.62,5.144,35.063,4.346,-24.237,-2.665,0.0,36.399,36.068,9.667,3.475,-14.715,-12.144,-15.903,-13.47,-3.135,27.62,0.0,209.64,,222.0,210.0,-14.05,3.212,-9.455,25.582
1764.5,3.387,0.818,-35.209,3.342,9.62,5.144,35.063,4.346,-24.237,-2.665,0.0,36.4,36.1,9.667,3.475,-14.655,-12.157,-15.869,-13.462,-3.135,27.62,0.0,210.14,,222.0,210.0,-14.058,3.214,-9.456,25.531
1765.0,3.16,0.775,-35.209,3.416,9.708,5.144,35.063,4.346,-24.237,-2.665,0.0,36.4,36.1,9.639,3.34,-14.752,-12.15,-15.866,-13.467,-3.135,27.62,0.0,210.14,,222.0,210.0,-14.036,3.217,-9.482,25.512
1765.5,3.16,0.775,-35.209,3.416,9.708,5.144,35.063,4.346,-24.237,-2.665,0.0,36.4,36.1,9.639,3.34,-14.703,-12.143,-15.878,-13.472,-3.135,27.62,0.0,209.94,,222.0,210.0,-14.059,3.216,-9.455,25.503
1766.0,3.16,0.775,-35.209,3.416,9.708,5.144,35.063,4.346,-24.237,-2.665,0.0,36.4,36.1,9.639,3.34,-14.718,-12.114,-15.793,-13.437,-3.135,27.62,0.0,209.94,,222.0,210.0,-14.049,3.215,-9.456,25.461
1766.5,3.16,0.775,-35.209,3.416,9.708,5.144,35.063,4.346,-24.237,-2.665,0.0,36.4,36.1,9.639,3.34,-14.723,-12.152,-15.878,-13.468,-3.135,27.62,0.0,211.64,,221.0,210.0,-14.015,3.214,-9.464,25.322
1767.0,3.16,0.775,-35.209,3.416,9.708,5.178,35.068,4.331,-24.204,-2.681,0.0,36.388,36.041,9.639,3.34,-14.665,-12.134,-15.842,-13.436,-3.146,27.612,0.0,211.64,,221.0,210.0,-14.055,3.214,-9.453,25.253
1767.5,3.16,0.775,-35.209,3.416,9.708,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.639,3.34,-14.689,-12.146,-15.892,-13.467,-3.146,27.612,0.0,212.04,,220.0,210.0,-14.019,3.213,-9.457,25.285
1768.0,3.16,0.775,-35.209,3.416,9.708,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.639,3.34,-14.731,-12.101,-15.806,-13.42,-3.146,27.612,0.0,212.04,,220.0,210.0,-14.048,3.212,-9.442,25.325
1768.5,3.292,0.825,-35.209,3.417,9.579,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.621,3.452,-14.726,-12.127,-15.906,-13.469,-3.146,27.612,0.0,212.24,,219.0,210.0,-14.014,3.211,-9.448,25.299
1769.0,3.292,0.825,-35.209,3.417,9.579,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.621,3.452,-14.652,-12.126,-15.833,-13.441,-3.146,27.612,0.0,212.24,,219.0,210.0,-14.057,3.212,-9.442,25.249
1769.5,3.292,0.825,-35.209,3.417,9.579,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.621,3.452,-14.739,-12.102,-15.837,-13.435,-3.146,27.612,0.0,209.54,,219.0,210.0,-14.013,3.214,-9.446,25.24
1770.0,3.292,0.825,-35.209,3.417,9.579,5.178,35.068,4.331,-24.204,-2.681,0.0,36.4,36.0,9.621,3.452,-14.668,-12.119,-15.866,-13.45,-3.146,27.612,0.0,209.54,,219.0,210.0,-14.028,3.215,-9.459,25.262
1770.5,3.292,0.825,-35.209,3.417,9.579,5.195,35.066,4.33,-24.178,-2.695,0.0,36.378,36.077,9.621,3.452,-14.703,-12.096,-15.801,-13.43,-3.154,27.615,0.0,209.44,,219.0,210.0,-14.026,3.216,-9.441,25.218
1771.0,3.292,0.825,-35.209,3.417,9.579,5.195,35.066,4.33,-24.178,-2.695,0.0,36.4,36.1,9.621,3.452,-14.635,-12.13,-15.842,-13.443,-3.154,27.615,0.0,209.44,,219.0,210.0,-14.007,3.217,-9.456,25.23
1771.5,3.205,0.759,-35.209,3.399,9.659,5.195,35.066,4.33,-24.178,-2.695,0.0,36.4,36.1,9.576,3.482,-14.742,-12.126,-15.839,-13.42,-3.154,27.615,0.0,209.44,,219.0,210.0,-14.012,3.219,-9.447,25.192
1772.0,3.205,0.759,-35.209,3.399,9.659,5.195,35.066,4.33,-24.178,-2.695,0.0,36.4,36.1,9.576,3.482,-14.695,-12.125,-15.883,-13.45,-3.154,27.615,0.0,209.44,,219.0,210.0,-14.032,3.218,-9.437,25.199
1772.5,3.205,0.759,-35.209,3.399,9.659,5.195,35.066,4.33,-24.178,-2.695,0.0,36.4,36.1,9.576,3.482,-14.715,-12.075,-15.795,-13.427,-3.154,27.615,0.0,209.14,,219.0,210.0,-14.038,3.218,-9.439,25.179
1773.0,3.205,0.759,-35.209,3.399,9.659,5.195,35.066,4.33,-24.178,-2.695,0.0,36.4,36.1,9.576,3.482,-14.707,-12.129,-15.909,-13.434,-3.154,27.615,0.0,209.14,,219.0,210.0,-14.003,3.218,-9.451,25.178
1773.5,3.205,0.759,-35.209,3.399,9.659,5.2,35.075,4.358,-24.185,-2.685,0.0,36.38,36.071,9.576,3.482,-14.656,-12.111,-15.826,-13.443,-3.147,27.61,0.0,208.64,,220.0,210.0,-14.045,3.218,-9.444,25.172
1774.0,3.205,0.759,-35.209,3.399,9.659,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.576,3.482,-14.711,-12.075,-15.775,-13.417,-3.147,27.61,0.0,208.64,,220.0,210.0,-14.009,3.218,-9.423,25.116
1774.5,3.205,0.759,-35.209,3.399,9.659,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.576,3.482,-14.684,-12.075,-15.813,-13.427,-3.147,27.61,0.0,208.44,,221.0,210.0,-13.994,3.217,-9.425,25.111
1775.0,3.494,0.81,-35.209,3.42,9.573,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.656,3.461,-14.723,-12.082,-15.902,-13.431,-3.147,27.61,0.0,208.44,,221.0,210.0,-14.0,3.217,-9.424,25.135
1775.5,3.494,0.81,-35.209,3.42,9.573,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.656,3.461,-14.588,-12.086,-15.818,-13.401,-3.147,27.61,0.0,208.54,,222.0,210.0,-14.034,3.222,-9.42,25.18
1776.0,3.494,0.81,-35.209,3.42,9.573,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.656,3.461,-14.702,-12.066,-15.806,-13.403,-3.147,27.61,0.0,208.54,,222.0,210.0,-13.973,3.226,-9.403,25.235
1776.5,3.494,0.81,-35.209,3.42,9.573,5.2,35.075,4.358,-24.185,-2.685,0.0,36.4,36.1,9.656,3.461,-14.633,-12.094,-15.837,-13.414,-3.147,27.61,0.0,209.54,,222.0,210.0,-13.994,3.231,-9.412,25.277
1777.0,3.494,0.81,-35.209,3.42,9.573,5.17,35.075,4.334,-24.147,-2.705,0.0,36.374,36.056,9.656,3.461,-14.604,-12.058,-15.784,-13.393,-3.165,27.598,0.0,209.54,,222.0,210.0,-13.995,3.235,-9.406,25.385
1777.5,3.494,0.81,-35.209,3.42,9.573,5.17,35.075,4.334,-24.147,-2.705,0.0,36.4,36.1,9.656,3.461,-14.683,-12.076,-15.853,-13.411,-3.165,27.598,0.0,209.64,,222.0,210.0,-13.96,3.239,-9.401,25.517
1778.0,3.059,0.737,-35.209,3.4,9.619,5.17,35.075,4.334,-24.147,-2.705,0.0,36.4,36.1,9.475,3.464,-14.647,-12.074,-15.827,-13.415,-3.165,27.598,0.0,209.64,,222.0,210.0,-14.006,3.243,-9.406,25.581
1778.5,3.059,0.737,-35.209,3.4,9.619,5.17,35.075,4.334,-24.147,-2.705,0.0,36.4,36.1,9.475,3.464,-14.661,-12.081,-15.851,-13.391,-3.165,27.598,0.0,209.44,,222.0,210.0,-13.991,3.24,-9.395,25.605
1779.0,3.059,0.737,-35.209,3.4,9.619,5.17,35.075,4.334,-24.147,-2.705,0.0,36.4,36.1,9.475,3.464,-14.646,-12.066,-15.746,-13.38,-3.165,27.598,0.0,209.44,,222.0,210.0,-13.996,3.237,-9.383,25.63
1779.5,3.059,0.737,-35.209,3.4,9.619,5.17,35.075,4.334,-24.147,-2.705,0.0,36.4,36.1,9.475,3.464,-14.684,-12.083,-15.855,-13.398,-3.165,27.598,0.0,211.64,,221.0,210.0,-13.96,3.234,-9.395,25.657
1780.0,3.059,0.737,-35.209,3.4,9.619,5.143,35.063,4.355,-24.156,-2.699,0.0,36.375,36.176,9.475,3.464,-14.632,-12.075,-15.799,-13.406,-3.171,27.596,0.0,211.64,,221.0,210.0,-14.005,3.232,-9.404,25.665
1780.5,3.059,0.737,-35.209,3.4,9.619,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.475,3.464,-14.693,-12.049,-15.793,-13.376,-3.171,27.596,0.0,211.54,,220.0,210.0,-13.978,3.229,-9.385,25.711
1781.0,3.059,0.737,-35.209,3.4,9.619,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.475,3.464,-14.667,-12.069,-15.846,-13.409,-3.171,27.596,0.0,211.54,,220.0,210.0,-13.978,3.226,-9.377,25.753
1781.5,2.925,0.677,-35.209,3.431,9.611,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.581,3.432,-14.624,-12.072,-15.778,-13.386,-3.171,27.596,0.0,210.64,,220.0,210.0,-13.998,3.223,-9.368,25.76
1782.0,2.925,0.677,-35.209,3.431,9.611,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.581,3.432,-14.56,-12.053,-15.791,-13.39,-3.171,27.596,0.0,210.64,,220.0,210.0,-13.965,3.218,-9.38,25.727
1782.5,2.925,0.677,-35.209,3.431,9.611,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.581,3.432,-14.688,-12.027,-15.766,-13.358,-3.171,27.596,0.0,209.24,,220.0,210.0,-13.949,3.214,-9.367,25.742
1783.0,2.925,0.677,-35.209,3.431,9.611,5.143,35.063,4.355,-24.156,-2.699,0.0,36.4,36.2,9.581,3.432,-14.642,-12.064,-15.818,-13.386,-3.171,27.596,0.0,209.24,,220.0,210.0,-13.96,3.209,-9.368,25.762
1783.5,2.925,0.677,-35.209,3.431,9.611,5.182,35.074,4.367,-24.137,-2.683,0.0,36.377,36.04,9.581,3.432,-14.611,-12.046,-15.764,-13.379,-3.176,27.594,0.0,209.04,,220.0,210.0,-13.978,3.204,-9.361,25.782
1784.0,2.925,0.677,-35.209,3.431,9.611,5.182,35.074,4.367,-24.137,-2.683,0.0,36.4,36.0,9.581,3.432,-14.664,-12.056,-15.841,-13.389,-3.176,27.594,0.0,209.04,,220.0,210.0,-13.95,3.2,-9.365,25.828
1784.5,2.957,0.801,-34.144,3.506,9.568,5.182,35.074,4.367,-24.137,-2.683,0.0,36.4,36.0,9.685,3.357,-14.589,-12.035,-15.785,-13.379,-3.176,27.594,0.0,208.94,,221.0,210.0,-13.988,3.195,-9.357,25.861
1785.0,2.957,0.801,-34.144,3.506,9.568,5.182,35.074,4.367,-24.137,-2.683,0.0,36.4,36.0,9.685,3.357,-14.665,-12.005,-15.748,-13.34,-3.176,27.594,0.0,208.94,,221.0,210.0,-13.947,3.191,-9.343,25.814
1785.5,2.957,0.801,-34.144,3.506,9.568,5.182,35.074,4.367,-24.137,-2.683,0.0,36.4,36.0,9.685,3.357,-14.577,-12.021,-15.763,-13.337,-3.176,27.594,0.0,209.74,,221.0,210.0,-13.94,3.187,-9.339,25.791
1786.0,2.957,0.801,-34.144,3.506,9.568,5.182,35.074,4.367,-24.137,-2.683,0.0,36.4,36.0,9.685,3.357,-14.639,-12.031,-15.822,-13.371,-3.176,27.594,0.0,209.74,,221.0,210.0,-13.925,3.184,-9.335,25.829
1786.5,2.957,0.801,-34.144,3.506,9.568,5.179,35.082,4.376,-24.085,-2.714,0.0,36.373,36.029,9.685,3.357,-14.57,-12.023,-15.77,-13.349,-3.185,27.603,0.0,209.74,,221.0,210.0,-13.966,3.18,-9.336,25.885
1787.0,2.957,0.801,-34.144,3.506,9.568,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.685,3.357,-14.665,-12.026,-15.723,-13.33,-3.185,27.603,0.0,209.74,,221.0,210.0,-13.928,3.176,-9.332,25.947
1787.5,3.266,0.778,-35.209,3.421,9.663,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.599,3.502,-14.596,-12.028,-15.79,-13.359,-3.185,27.603,0.0,209.54,,221.0,210.0,-13.936,3.173,-9.326,25.922
1788.0,3.266,0.778,-35.209,3.421,9.663,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.599,3.502,-14.628,-11.998,-15.733,-13.337,-3.185,27.603,0.0,209.54,,221.0,210.0,-13.943,3.174,-9.329,25.907
1788.5,3.266,0.778,-35.209,3.421,9.663,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.599,3.502,-14.631,-12.018,-15.763,-13.327,-3.185,27.603,0.0,209.54,,221.0,210.0,-13.924,3.176,-9.3,25.909
1789.0,3.266,0.778,-35.209,3.421,9.663,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.599,3.502,-14.599,-11.977,-15.693,-13.319,-3.185,27.603,0.0,209.54,,221.0,210.0,-13.935,3.177,-9.303,25.875
1789.5,3.266,0.778,-35.209,3.421,9.663,5.179,35.082,4.376,-24.085,-2.714,0.0,36.4,36.0,9.599,3.502,-14.592,-12.004,-15.786,-13.339,-3.185,27.603,0.0,211.14,,220.0,210.0,-13.897,3.179,-9.319,26.024
1790.0,3.266,0.778,-35.209,3.421,9.663,5.166,35.074,4.372,-24.096,-2.713,0.0,36.376,36.082,9.599,3.502,-14.559,-11.993,-15.737,-13.33,-3.185,27.591,0.0,211.14,,220.0,210.0,-13.93,3.18,-9.306,26.055
1790.5,3.266,0.778,-35.209,3.421,9.663,5.166,35.074,4.372,-24.096,-2.713,0.0,36.4,36.1,9.599,3.502,-14.651,-12.005,-15.797,-13.332,-3.185,27.591,0.0,210.74,,220.0,210.0,-13.905,3.181,-9.294,26.052
1791.0,3.108,0.735,-35.209,3.425,9.621,5.166,35.074,4.372,-24.096,-2.713,0.0,36.4,36.1,9.465,3.467,-14.513,-12.004,-15.755,-13.334,-3.185,27.591,0.0,210.74,,220.0,210.0,-13.946,3.183,-9.311,26.122
1791.5,3.108,0.735,-35.209,3.425,9.621,5.166,35.074,4.372,-24.096,-2.713,0.0,36.4,36.1,9.465,3.467,-14.587,-12.004,-15.695,-13.325,-3.185,27.591,0.0,210.04,,220.0,210.0,-13.902,3.182,-9.296,26.311
1792.0,3.108,0.735,-35.209,3.425,9.621,5.166,35.074,4.372,-24.096,-2.713,0.0,36.4,36.1,9.465,3.467,-14.557,-11.999,-15.763,-13.337,-3.185,27.591,0.0,210.04,,220.0,210.0,-13.903,3.18,-9.303,26.24
1792.5,3.108,0.735,-35.209,3.425,9.621,5.166,35.074,4.372,-24.096,-2.713,0.0,36.4,36.1,9.465,3.467,-14.646,-12.02,-15.758,-13.308,-3.185,27.591,0.0,209.44,,220.0,210.0,-13.914,3.179,-9.299,26.186
1793.0,3.108,0.735,-35.209,3.425,9.621,5.178,35.078,4.371,-24.112,-2.696,0.0,36.392,36.186,9.465,3.467,-14.566,-11.999,-15.773,-13.316,-3.179,27.606,0.0,209.44,,220.0,210.0,-13.933,3.178,-9.302,26.117
1793.5,3.108,0.735,-35.209,3.425,9.621,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.465,3.467,-14.627,-11.969,-15.699,-13.301,-3.179,27.606,0.0,209.34,,220.0,210.0,-13.913,3.177,-9.307,25.997
1794.0,2.586,0.735,-34.032,3.452,9.575,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.687,3.341,-14.597,-12.023,-15.788,-13.346,-3.179,27.606,0.0,209.34,,220.0,210.0,-13.899,3.176,-9.311,25.884
1794.5,2.586,0.735,-34.032,3.452,9.575,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.687,3.341,-14.53,-11.998,-15.738,-13.33,-3.179,27.606,0.0,209.24,,220.0,210.0,-13.938,3.166,-9.292,25.79
1795.0,2.586,0.735,-34.032,3.452,9.575,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.687,3.341,-14.631,-12.006,-15.788,-13.322,-3.179,27.606,0.0,209.24,,220.0,210.0,-13.899,3.157,-9.286,25.534
1795.5,2.586,0.735,-34.032,3.452,9.575,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.687,3.341,-14.536,-12.008,-15.754,-13.334,-3.179,27.606,0.0,209.54,,220.0,210.0,-13.937,3.147,-9.279,25.411
1796.0,2.586,0.735,-34.032,3.452,9.575,5.178,35.078,4.371,-24.112,-2.696,0.0,36.4,36.2,9.687,3.341,-14.588,-11.964,-15.706,-13.294,-3.179,27.606,0.0,209.54,,220.0,210.0,-13.908,3.138,-9.301,25.343
1796.5,2.586,0.735,-34.032,3.452,9.575,5.15,35.081,4.393,-24.143,-2.71,0.0,36.393,36.118,9.687,3.341,-14.553,-11.975,-15.732,-13.335,-3.166,27.602,0.0,208.84,,221.0,210.0,-13.888,3.129,-9.285,25.321
1797.0,2.586,0.735,-34.032,3.452,9.575,5.15,35.081,4.393,-24.143,-2.71,0.0,36.4,36.1,9.687,3.341,-14.624,-11.998,-15.78,-13.304,-3.166,27.602,0.0,208.84,,221.0,210.0,-13.899,3.12,-9.297,25.31
1797.5,3.171,0.751,-35.209,3.387,9.643,5.15,35.081,4.393,-24.143,-2.71,0.0,36.4,36.1,9.484,3.415,-14.535,-11.99,-15.727,-13.313,-3.166,27.602,0.0,208.74,,222.0,210.0,-13.926,3.111,-9.292,25.364
1798.0,3.171,0.751,-35.209,3.387,9.643,5.15,35.081,4.393,-24.143,-2.71,0.0,36.4,36.1,9.484,3.415,-14.595,-11.961,-15.728,-13.325,-3.166,27.602,0.0,208.74,,222.0,210.0,-13.891,3.112,-9.29,25.355
1798.5,3.171,0.751,-35.209,3.387,9.643,5.15,35.081,4.393,-24.143,-2.71,0.0,36.4,36.1,9.484,3.415,-14.563,-11.988,-15.751,-13.303,-3.166,27.602,0.0,209.14,,222.0,210.0,-13.902,3.113,-9.286,25.316
1799.0,3.171,0.751,-35.209,3.387,9.643,5.15,35.081,4.393,-24.143,-2.71,0.0,36.4,36.1,9.484,3.415,-14.517,-11.97,-15.717,-13.291,-3.166,27.602,0.0,209.14,,222.0,210.0,-13.902,3.114,-9.298,25.281
1799.5,3.171,0.751,-35.209,3.387,9.643,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.212,9.484,3.415,-14.622,-11.972,-15.696,-13.283,-3.173,27.601,0.0,210.64,,222.0,210.0,-13.874,3.115,-9.271,25.254
1800.0,3.171,0.751,-35.209,3.387,9.643,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.2,9.484,3.415,-14.59,-11.972,-15.718,-13.318,-3.173,27.601,0.0,210.64,,222.0,210.0,-13.893,3.116,-9.285,25.237
1800.5,2.521,0.704,-33.97,3.513,9.549,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.2,9.646,3.317,-14.632,-11.98,-15.788,-13.313,-3.173,27.601,0.0,210.64,,222.0,210.0,-13.899,3.117,-9.281,25.205
1801.0,2.521,0.704,-33.97,3.513,9.549,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.2,9.646,3.317,-14.525,-11.998,-15.733,-13.311,-3.173,27.601,0.0,210.64,,222.0,210.0,-13.928,3.107,-9.306,25.192
1801.5,2.521,0.704,-33.97,3.513,9.549,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.2,9.646,3.317,-14.617,-11.955,-15.669,-13.254,-3.173,27.601,0.0,210.54,,222.0,210.0,-13.892,3.098,-9.287,25.122
1802.0,2.521,0.704,-33.97,3.513,9.549,5.165,35.079,4.398,-24.128,-2.707,0.0,36.4,36.2,9.646,3.317,-14.591,-11.993,-15.762,-13.311,-3.173,27.601,0.0,210.54,,222.0,210.0,-13.874,3.088,-9.278,25.082
1802.5,2.521,0.704,-33.97,3.513,9.549,5.184,35.089,4.41,-24.151,-2.705,0.0,36.409,36.273,9.646,3.317,-14.524,-11.962,-15.71,-13.325,-3.171,27.603,0.0,211.74,,221.0,210.0,-13.914,3.079,-9.29,25.05
1803.0,2.521,0.704,-33.97,3.513,9.549,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.646,3.317,-14.627,-12.004,-15.781,-13.308,-3.171,27.603,0.0,211.74,,221.0,210.0,-13.88,3.07,-9.292,25.029
1803.5,2.521,0.704,-33.97,3.513,9.549,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.646,3.317,-14.655,-11.991,-15.715,-13.309,-3.171,27.603,0.0,211.84,,220.0,210.0,-13.93,3.061,-9.293,25.009
1804.0,3.428,0.891,-34.603,3.431,9.546,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.706,3.543,-14.592,-11.991,-15.758,-13.317,-3.171,27.603,0.0,211.84,,220.0,210.0,-13.918,3.052,-9.283,25.05
1804.5,3.428,0.891,-34.603,3.431,9.546,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.706,3.543,-14.519,-11.994,-15.714,-13.31,-3.171,27.603,0.0,212.14,,219.0,210.0,-13.914,3.058,-9.277,25.126
1805.0,3.428,0.891,-34.603,3.431,9.546,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.706,3.543,-14.623,-11.989,-15.715,-13.31,-3.171,27.603,0.0,212.14,,219.0,210.0,-13.884,3.064,-9.284,25.089
1805.5,3.428,0.891,-34.603,3.431,9.546,5.184,35.089,4.41,-24.151,-2.705,0.0,36.4,36.3,9.706,3.543,-14.567,-12.009,-15.751,-13.328,-3.171,27.603,0.0,211.04,,218.0,210.0,-13.909,3.07,-9.29,25.085
1806.0,3.428,0.891,-34.603,3.431,9.546,5.194,35.091,4.412,-24.157,-2.715,0.0,36.419,36.242,9.706,3.543,-14.603,-11.96,-15.696,-13.318,-3.172,27.607,0.0,211.04,,218.0,210.0,-13.914,3.076,-9.277,25.039
1806.5,3.428,0.891,-34.603,3.431,9.546,5.194,35.091,4.412,-24.157,-2.715,0.0,36.4,36.2,9.706,3.543,-14.609,-11.994,-15.776,-13.322,-3.172,27.607,0.0,211.14,,217.0,210.0,-13.894,3.082,-9.291,25.059
1807.0,3.787,0.873,-35.209,3.394,9.617,5.194,35.091,4.412,-24.157,-2.715,0.0,36.4,36.2,9.632,3.454,-14.633,-11.992,-15.686,-13.3,-3.172,27.607,0.0,211.14,,217.0,210.0,-13.925,3.087,-9.284,25.033
1807.5,3.787,0.873,-35.209,3.394,9.617,5.194,35.091,4.412,-24.157,-2.715,0.0,36.4,36.2,9.632,3.454,-14.553,-11.995,-15.74,-13.326,-3.172,27.607,0.0,211.14,,216.0,210.0,-13.903,3.099,-9.282,24.991
1808.0,3.787,0.873,-35.209,3.394,9.617,5.194,35.091,4.412,-24.157,-2.715,0.0,36.4,36.2,9.632,3.454,-14.544,-11.973,-15.708,-13.303,-3.172,27.607,0.0,211.14,,216.0,210.0,-13.903,3.11,-9.289,24.994
1808.5,3.787,0.873,-35.209,3.394,9.617,5.194,35.091,4.412,-24.157,-2.715,0.0,36.4,36.2,9.632,3.454,-14.612,-11.976,-15.758,-13.32,-3.172,27.607,0.0,206.94,,217.0,210.0,-13.882,3.121,-9.295,25.03
1809.0,3.787,0.873,-35.209,3.394,9.617,5.162,35.097,4.416,-24.121,-2.7,0.0,36.425,36.212,9.632,3.454,-14.507,-11.973,-15.707,-13.302,-3.169,27.614,0.0,206.94,,217.0,210.0,-13.916,3.132,-9.285,25.032
1809.5,3.787,0.873,-35.209,3.394,9.617,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.632,3.454,-14.618,-11.957,-15.67,-13.272,-3.169,27.614,0.0,206.64,,218.0,210.0,-13.872,3.143,-9.263,25.068
1810.0,3.787,0.873,-35.209,3.394,9.617,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.632,3.454,-14.552,-11.983,-15.727,-13.315,-3.169,27.614,0.0,206.64,,218.0,210.0,-13.879,3.153,-9.265,25.09
1810.5,3.012,0.774,-34.065,3.394,9.575,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.791,3.429,-14.608,-11.988,-15.769,-13.319,-3.169,27.614,0.0,206.74,,219.0,210.0,-13.894,3.164,-9.265,25.21
1811.0,3.012,0.774,-34.065,3.394,9.575,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.791,3.429,-14.527,-11.964,-15.711,-13.302,-3.169,27.614,0.0,206.74,,219.0,210.0,-13.921,3.161,-9.279,25.371
1811.5,3.012,0.774,-34.065,3.394,9.575,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.791,3.429,-14.619,-11.952,-15.699,-13.264,-3.169,27.614,0.0,207.34,,220.0,210.0,-13.876,3.159,-9.263,25.54
1812.0,3.012,0.774,-34.065,3.394,9.575,5.162,35.097,4.416,-24.121,-2.7,0.0,36.4,36.2,9.791,3.429,-14.533,-11.985,-15.727,-13.285,-3.169,27.614,0.0,207.34,,220.0,210.0,-13.883,3.156,-9.268,25.607
1812.5,3.012,0.774,-34.065,3.394,9.575,5.139,35.097,4.409,-24.154,-2.722,0.0,36.442,36.323,9.791,3.429,-14.541,-11.97,-15.705,-13.295,-3.177,27.616,0.0,207.74,,221.0,210.0,-13.883,3.154,-9.288,25.576
1813.0,3.012,0.774,-34.065,3.394,9.575,5.139,35.097,4.409,-24.154,-2.722,0.0,36.4,36.3,9.791,3.429,-14.586,-11.976,-15.77,-13.305,-3.177,27.616,0.0,207.74,,221.0,210.0,-13.878,3.152,-9.276,25.449
1813.5,2.629,0.714,-33.488,3.419,9.541,5.139,35.097,4.409,-24.154,-2.722,0.0,36.4,36.3,9.861,3.322,-14.495,-11.979,-15.728,-13.299,-3.177,27.616,0.0,207.44,,222.0,210.0,-13.909,3.149,-9.282,25.365
1814.0,2.629,0.714,-33.488,3.419,9.541,5.139,35.097,4.409,-24.154,-2.722,0.0,36.4,36.3,9.861,3.322,-14.573,-12.002,-15.749,-13.32,-3.177,27.616,0.0,207.44,,222.0,210.0,-13.875,3.141,-9.283,25.311
1814.5,2.629,0.714,-33.488,3.419,9.541,5.139,35.097,4.409,-24.154,-2.722,0.0,36.4,36.3,9.861,3.322,-14.565,-11.95,-15.695,-13.29,-3.177,27.616,0.0,207.24,,223.0,210.0,-13.911,3.133,-9.286,25.27
1815.0,2.629,0.714,-33.488,3.419,9.541,5.139,35.097,4.409,-24.154,-2.722,0.0,36.4,36.3,9.861,3.322,-14.603,-11.988,-15.782,-13.296,-3.177,27.616,0.0,207.24,,223.0,210.0,-13.875,3.124,-9.282,25.227
1815.5,2.629,0.714,-33.488,3.419,9.541,5.141,35.107,4.421,-24.129,-2.693,0.0,36.452,36.42,9.861,3.322,-14.504,-11.967,-15.704,-13.303,-3.173,27.621,0.0,210.64,,223.0,210.0,-13.917,3.116,-9.264,25.276
1816.0,2.629,0.714,-33.488,3.419,9.541,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.861,3.322,-14.622,-11.965,-15.695,-13.29,-3.173,27.621,0.0,210.64,,223.0,210.0,-13.869,3.108,-9.292,25.238
1816.5,3.142,0.756,-35.209,3.41,9.538,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.609,3.473,-14.591,-11.991,-15.743,-13.314,-3.173,27.621,0.0,209.94,,223.0,210.0,-13.893,3.1,-9.285,25.257
1817.0,3.142,0.756,-35.209,3.41,9.538,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.609,3.473,-14.569,-11.951,-15.695,-13.273,-3.173,27.621,0.0,209.94,,223.0,210.0,-13.91,3.101,-9.302,25.175
1817.5,3.142,0.756,-35.209,3.41,9.538,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.609,3.473,-14.553,-11.988,-15.722,-13.29,-3.173,27.621,0.0,209.74,,223.0,210.0,-13.872,3.102,-9.276,25.134
1818.0,3.142,0.756,-35.209,3.41,9.538,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.609,3.473,-14.629,-11.942,-15.679,-13.246,-3.173,27.621,0.0,209.74,,223.0,210.0,-13.888,3.102,-9.283,25.105
1818.5,3.142,0.756,-35.209,3.41,9.538,5.141,35.107,4.421,-24.129,-2.693,0.0,36.5,36.4,9.609,3.473,-14.541,-11.976,-15.723,-13.301,-3.173,27.621,0.0,211.84,,222.0,210.0,-13.874,3.103,-9.295,25.085
1819.0,3.142,0.756,-35.209,3.41,9.538,5.169,35.118,4.436,-24.11,-2.704,0.0,36.481,36.432,9.609,3.473,-14.493,-11.946,-15.697,-13.265,-3.17,27.62,0.0,211.84,,222.0,210.0,-13.885,3.104,-9.289,25.086
1819.5,3.142,0.756,-35.209,3.41,9.538,5.169,35.118,4.436,-24.11,-2.704,0.0,36.5,36.4,9.609,3.473,-14.585,-11.973,-15.735,-13.286,-3.17,27.62,0.0,212.54,,221.0,210.0,-13.85,3.104,-9.295,25.076
1820.0,2.959,0.735,-34.947,3.412,9.581,5.169,35.118,4.436,-24.11,-2.704,0.0,36.5,36.4,9.713,3.504,-14.534,-11.957,-15.723,-13.285,-3.17,27.62,0.0,212.54,,221.0,210.0,-13.895,3.105,-9.263,25.122
1820.5,2.959,0.735,-34.947,3.412,9.581,5.169,35.118,4.436,-24.11,-2.704,0.0,36.5,36.4,9.713,3.504,-14.606,-11.933,-15.68,-13.275,-3.17,27.62,0.0,212.54,,220.0,210.0,-13.875,3.103,-9.283,25.148
1821.0,2.959,0.735,-34.947,3.412,9.581,5.169,35.118,4.436,-24.11,-2.704,0.0,36.5,36.4,9.713,3.504,-14.482,-11.946,-15.667,-13.247,-3.17,27.62,0.0,212.54,,220.0,210.0,-13.874,3.1,-9.278,25.166
1821.5,2.959,0.735,-34.947,3.412,9.581,5.169,35.118,4.436,-24.11,-2.704,0.0,36.5,36.4,9.713,3.504,-14.583,-11.965,-15.716,-13.261,-3.17,27.62,0.0,210.14,,220.0,210.0,-13.836,3.098,-9.265,25.176
1822.0,2.959,0.735,-34.947,3.412,9.581,5.194,35.109,4.416,-24.084,-2.704,0.0,36.489,36.389,9.713,3.504,-14.514,-11.943,-15.725,-13.286,-3.176,27.624,0.0,210.14,,220.0,210.0,-13.881,3.096,-9.274,25.194
1822.5,2.959,0.735,-34.947,3.412,9.581,5.194,35.109,4.416,-24.084,-2.704,0.0,36.5,36.4,9.713,3.504,-14.584,-11.91,-15.654,-13.252,-3.176,27.624,0.0,210.64,,220.0,210.0,-13.867,3.093,-9.271,25.164
1823.0,3.08,0.817,-33.84,3.425,9.512,5.194,35.109,4.416,-24.084,-2.704,0.0,36.5,36.4,9.841,3.373,-14.547,-11.958,-15.732,-13.296,-3.176,27.624,0.0,210.64,,220.0,210.0,-13.85,3.091,-9.273,25.213
1823.5,3.08,0.817,-33.84,3.425,9.512,5.194,35.109,4.416,-24.084,-2.704,0.0,36.5,36.4,9.841,3.373,-14.481,-11.927,-15.683,-13.269,-3.176,27.624,0.0,210.34,,220.0,210.0,-13.883,3.091,-9.287,25.233
1824.0,3.08,0.817,-33.84,3.425,9.512,5.194,35.109,4.416,-24.084,-2.704,0.0,36.5,36.4,9.841,3.373,-14.569,-11.962,-15.741,-13.263,-3.176,27.624,0.0,210.34,,220.0,210.0,-13.84,3.091,-9.268,25.418
1824.5,3.08,0.817,-33.84,3.425,9.512,5.194,35.109,4.416,-24.084,-2.704,0.0,36.5,36.4,9.841,3.373,-14.498,-11.949,-15.711,-13.283,-3.176,27.624,0.0,209.34,,220.0,210.0,-13.883,3.091,-9.262,25.624
1825.0,3.08,0.817,-33.84,3.425,9.512,5.154,35.114,4.424,-24.154,-2.72,0.0,36.497,36.518,9.841,3.373,-14.549,-11.961,-15.73,-13.283,-3.174,27.622,0.0,209.34,,220.0,210.0,-13.86,3.09,-9.274,25.72
1825.5,3.08,0.817,-33.84,3.425,9.512,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.841,3.373,-14.443,-11.951,-15.677,-13.267,-3.174,27.622,0.0,209.54,,220.0,210.0,-13.881,3.09,-9.281,25.814
1826.0,3.08,0.817,-33.84,3.425,9.512,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.841,3.373,-14.598,-11.964,-15.724,-13.273,-3.174,27.622,0.0,209.54,,220.0,210.0,-13.835,3.09,-9.255,25.903
1826.5,3.119,0.801,-34.829,3.465,9.538,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.663,3.574,-14.528,-11.975,-15.72,-13.3,-3.174,27.622,0.0,209.64,,220.0,210.0,-13.89,3.09,-9.256,25.901
1827.0,3.119,0.801,-34.829,3.465,9.538,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.663,3.574,-14.615,-11.912,-15.668,-13.256,-3.174,27.622,0.0,209.64,,220.0,210.0,-13.881,3.09,-9.269,25.773
1827.5,3.119,0.801,-34.829,3.465,9.538,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.663,3.574,-14.595,-11.967,-15.77,-13.294,-3.174,27.622,0.0,209.54,,220.0,210.0,-13.863,3.091,-9.274,25.718
1828.0,3.119,0.801,-34.829,3.465,9.538,5.154,35.114,4.424,-24.154,-2.72,0.0,36.5,36.5,9.663,3.574,-14.525,-11.95,-15.695,-13.298,-3.174,27.622,0.0,209.54,,220.0,210.0,-13.906,3.091,-9.276,25.687
1828.5,3.119,0.801,-34.829,3.465,9.538,5.154,35.111,4.435,-24.184,-2.706,0.0,36.518,36.439,9.663,3.574,-14.503,-11.966,-15.734,-13.313,-3.169,27.633,0.0,209.44,,220.0,210.0,-13.867,3.092,-9.281,25.675
1829.0,3.119,0.801,-34.829,3.465,9.538,5.154,35.111,4.435,-24.184,-2.706,0.0,36.5,36.4,9.663,3.574,-14.627,-11.955,-15.685,-13.29,-3.169,27.633,0.0,209.44,,220.0,210.0,-13.879,3.092,-9.259,25.651
1829.5,2.968,0.772,-34.648,3.353,9.58,5.154,35.111,4.435,-24.184,-2.706,0.0,36.5,36.4,9.717,3.474,-14.56,-11.993,-15.754,-13.316,-3.169,27.633,0.0,209.74,,220.0,210.0,-13.889,3.093,-9.284,25.631
1830.0,2.968,0.772,-34.648,3.353,9.58,5.154,35.111,4.435,-24.184,-2.706,0.0,36.5,36.4,9.717,3.474,-14.486,-11.979,-15.708,-13.287,-3.169,27.633,0.0,209.74,,220.0,210.0,-13.906,3.091,-9.298,25.743
1830.5,2.968,0.772,-34.648,3.353,9.58,5.154,35.111,4.435,-24.184,-2.706,0.0,36.5,36.4,9.717,3.474,-14.645,-12.014,-15.749,-13.309,-3.169,27.633,0.0,209.94,,220.0,210.0,-13.865,3.089,-9.281,25.798
1831.0,2.968,0.772,-34.648,3.353,9.58,5.154,35.111,4.435,-24.184,-2.706,0.0,36.5,36.4,9.717,3.474,-14.552,-11.983,-15.766,-13.321,-3.169,27.633,0.0,209.94,,220.0,210.0,-13.929,3.087,-9.292,26.06
1831.5,2.968,0.772,-34.648,3.353,9.58,5.122,35.124,4.429,-24.198,-2.706,0.0,36.531,36.569,9.717,3.474,-14.661,-11.958,-15.724,-13.286,-3.164,27.64,0.0,209.84,,220.0,210.0,-13.905,3.085,-9.291,26.254
1832.0,2.968,0.772,-34.648,3.353,9.58,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.717,3.474,-14.523,-12.0,-15.706,-13.306,-3.164,27.64,0.0,209.84,,220.0,210.0,-13.907,3.083,-9.284,26.384
1832.5,2.968,0.772,-34.648,3.353,9.58,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.717,3.474,-14.658,-11.997,-15.758,-13.312,-3.164,27.64,0.0,209.54,,220.0,210.0,-13.884,3.081,-9.283,26.532
1833.0,3.205,0.804,-34.064,3.434,9.544,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.779,3.436,-14.56,-12.014,-15.793,-13.332,-3.164,27.64,0.0,209.54,,220.0,210.0,-13.931,3.079,-9.272,26.502
1833.5,3.205,0.804,-34.064,3.434,9.544,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.779,3.436,-14.669,-11.988,-15.739,-13.315,-3.164,27.64,0.0,209.64,,220.0,210.0,-13.925,3.081,-9.318,26.531
1834.0,3.205,0.804,-34.064,3.434,9.544,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.779,3.436,-14.608,-12.003,-15.79,-13.326,-3.164,27.64,0.0,209.64,,220.0,210.0,-13.928,3.083,-9.292,26.549
1834.5,3.205,0.804,-34.064,3.434,9.544,5.122,35.124,4.429,-24.198,-2.706,0.0,36.5,36.6,9.779,3.436,-14.506,-11.977,-15.717,-13.314,-3.164,27.64,0.0,209.34,,220.0,210.0,-13.932,3.085,-9.286,26.531
1835.0,3.205,0.804,-34.064,3.434,9.544,5.192,35.132,4.439,-24.167,-2.701,0.0,36.548,36.602,9.779,3.436,-14.639,-12.003,-15.749,-13.304,-3.161,27.644,0.0,209.34,,220.0,210.0,-13.878,3.087,-9.283,26.417
1835.5,3.205,0.804,-34.064,3.434,9.544,5.192,35.132,4.439,-24.167,-2.701,0.0,36.5,36.6,9.779,3.436,-14.654,-11.973,-15.701,-13.307,-3.161,27.644,0.0,209.44,,220.0,210.0,-13.924,3.089,-9.267,26.299
1836.0,3.055,0.806,-33.35,3.402,9.575,5.192,35.132,4.439,-24.167,-2.701,0.0,36.5,36.6,9.797,3.416,-14.603,-11.999,-15.784,-13.302,-3.161,27.644,0.0,209.44,,220.0,210.0,-13.909,3.091,-9.285,26.229
1836.5,3.055,0.806,-33.35,3.402,9.575,5.192,35.132,4.439,-24.167,-2.701,0.0,36.5,36.6,9.797,3.416,-14.498,-11.966,-15.683,-13.294,-3.161,27.644,0.0,209.34,,220.0,210.0,-13.922,3.09,-9.276,26.139
1837.0,3.055,0.806,-33.35,3.402,9.575,5.192,35.132,4.439,-24.167,-2.701,0.0,36.5,36.6,9.797,3.416,-14.637,-11.975,-15.716,-13.277,-3.161,27.644,0.0,209.34,,220.0,210.0,-13.86,3.09,-9.264,26.032
1837.5,3.055,0.806,-33.35,3.402,9.575,5.192,35.132,4.439,-24.167,-2.701,0.0,36.5,36.6,9.797,3.416,-14.567,-11.974,-15.733,-13.308,-3.161,27.644,0.0,209.34,,220.0,210.0,-13.901,3.089,-9.265,25.977
1838.0,3.055,0.806,-33.35,3.402,9.575,5.181,35.142,4.454,-24.107,-2.696,0.0,36.574,36.549,9.797,3.416,-14.6,-11.938,-15.659,-13.26,-3.147,27.651,0.0,209.34,,220.0,210.0,-13.895,3.089,-9.25,25.805
1838.5,3.055,0.806,-33.35,3.402,9.575,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.797,3.416,-14.587,-11.965,-15.761,-13.288,-3.147,27.651,0.0,209.04,,220.0,210.0,-13.864,3.088,-9.262,25.713
1839.0,2.838,0.749,-33.629,3.455,9.534,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.817,3.327,-14.62,-11.958,-15.749,-13.264,-3.147,27.651,0.0,209.04,,220.0,210.0,-13.9,3.087,-9.267,25.667
1839.5,2.838,0.749,-33.629,3.455,9.534,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.817,3.327,-14.523,-11.965,-15.726,-13.29,-3.147,27.651,0.0,208.84,,221.0,210.0,-13.898,3.083,-9.246,25.61
1840.0,2.838,0.749,-33.629,3.455,9.534,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.817,3.327,-14.581,-11.941,-15.659,-13.276,-3.147,27.651,0.0,208.84,,221.0,210.0,-13.876,3.079,-9.244,25.581
1840.5,2.838,0.749,-33.629,3.455,9.534,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.817,3.327,-14.555,-11.958,-15.739,-13.296,-3.147,27.651,0.0,208.64,,222.0,210.0,-13.864,3.075,-9.242,25.581
1841.0,2.838,0.749,-33.629,3.455,9.534,5.181,35.142,4.454,-24.107,-2.696,0.0,36.6,36.5,9.817,3.327,-14.51,-11.954,-15.695,-13.286,-3.147,27.651,0.0,208.64,,222.0,210.0,-13.887,3.072,-9.259,25.567
1841.5,2.838,0.749,-33.629,3.455,9.534,5.212,35.133,4.426,-24.157,-2.69,0.0,36.588,36.512,9.817,3.327,-14.611,-11.955,-15.692,-13.285,-3.147,27.657,0.0,208.34,,223.0,210.0,-13.861,3.068,-9.246,25.527
1842.0,2.838,0.749,-33.629,3.455,9.534,5.212,35.133,4.426,-24.157,-2.69,0.0,36.6,36.5,9.817,3.327,-14.526,-11.972,-15.723,-13.29,-3.147,27.657,0.0,208.34,,223.0,210.0,-13.886,3.064,-9.253,25.539
1842.5,3.454,0.833,-35.08,3.4,9.526,5.212,35.133,4.426,-24.157,-2.69,0.0,36.6,36.5,9.71,3.457,-14.579,-11.979,-15.748,-13.299,-3.147,27.657,0.0,208.14,,224.0,210.0,-13.878,3.06,-9.24,25.697
1843.0,3.454,0.833,-35.08,3.4,9.526,5.212,35.133,4.426,-24.157,-2.69,0.0,36.6,36.5,9.71,3.457,-14.51,-11.963,-15.709,-13.291,-3.147,27.657,0.0,208.14,,224.0,210.0,-13.901,3.067,-9.256,25.839
1843.5,3.454,0.833,-35.08,3.4,9.526,5.212,35.133,4.426,-24.157,-2.69,0.0,36.6,36.5,9.71,3.457,-14.611,-11.971,-15.726,-13.3,-3.147,27.657,0.0,207.94,,225.0,210.0,-13.868,3.073,-9.255,25.841
1844.0,3.454,0.833,-35.08,3.4,9.526,5.212,35.133,4.426,-24.157,-2.69,0.0,36.6,36.5,9.71,3.457,-14.546,-11.982,-15.739,-13.3,-3.147,27.657,0.0,207.94,,225.0,210.0,-13.902,3.079,-9.247,25.818
1844.5,3.454,0.833,-35.08,3.4,9.526,5.11,35.131,4.443,-24.171,-2.698,0.0,36.601,36.722,9.71,3.457,-14.573,-11.958,-15.679,-13.275,-3.155,27.653,0.0,211.24,,224.0,210.0,-13.892,3.085,-9.246,25.799
