t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1845.0,3.454,0.833,-35.08,3.4,9.526,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.71,3.457,-14.61,-11.976,-15.755,-13.307,-3.155,27.653,0.0,211.24,,224.0,210.0,-13.871,3.091,-9.259,25.741
1845.5,2.711,0.707,-33.814,3.434,9.575,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.818,3.31,-14.575,-11.977,-15.724,-13.319,-3.155,27.653,0.0,211.54,,223.0,210.0,-13.912,3.097,-9.248,25.724
1846.0,2.711,0.707,-33.814,3.434,9.575,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.818,3.31,-14.565,-11.991,-15.749,-13.309,-3.155,27.653,0.0,211.54,,223.0,210.0,-13.899,3.091,-9.268,25.706
1846.5,2.711,0.707,-33.814,3.434,9.575,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.818,3.31,-14.469,-11.986,-15.698,-13.285,-3.155,27.653,0.0,211.44,,222.0,210.0,-13.904,3.085,-9.274,25.696
1847.0,2.711,0.707,-33.814,3.434,9.575,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.818,3.31,-14.639,-11.99,-15.75,-13.337,-3.155,27.653,0.0,211.44,,222.0,210.0,-13.859,3.079,-9.286,25.726
1847.5,2.711,0.707,-33.814,3.434,9.575,5.11,35.131,4.443,-24.171,-2.698,0.0,36.6,36.7,9.818,3.31,-14.619,-12.015,-15.794,-13.332,-3.155,27.653,0.0,212.84,,221.0,210.0,-13.929,3.073,-9.273,25.726
1848.0,2.711,0.707,-33.814,3.434,9.575,5.145,35.13,4.457,-24.208,-2.699,0.0,36.612,36.75,9.818,3.31,-14.672,-12.007,-15.832,-13.348,-3.152,27.652,0.0,212.84,,221.0,210.0,-13.94,3.067,-9.271,25.715
1848.5,2.711,0.707,-33.814,3.434,9.575,5.145,35.13,4.457,-24.208,-2.699,0.0,36.6,36.7,9.818,3.31,-14.617,-12.026,-15.791,-13.306,-3.152,27.652,0.0,212.54,,220.0,210.0,-13.965,3.061,-9.296,25.685
1849.0,3.192,0.844,-34.007,3.417,9.54,5.145,35.13,4.457,-24.208,-2.699,0.0,36.6,36.7,9.739,3.424,-14.56,-11.978,-15.663,-13.278,-3.152,27.652,0.0,212.54,,220.0,210.0,-13.935,3.055,-9.277,25.679
1849.5,3.192,0.844,-34.007,3.417,9.54,5.145,35.13,4.457,-24.208,-2.699,0.0,36.6,36.7,9.739,3.424,-14.597,-12.022,-15.798,-13.352,-3.152,27.652,0.0,213.64,,219.0,210.0,-13.87,3.057,-9.277,25.652
1850.0,3.192,0.844,-34.007,3.417,9.54,5.145,35.13,4.457,-24.208,-2.699,0.0,36.6,36.7,9.739,3.424,-14.564,-12.017,-15.762,-13.333,-3.152,27.652,0.0,213.64,,219.0,210.0,-13.942,3.06,-9.299,25.626
1850.5,3.192,0.844,-34.007,3.417,9.54,5.145,35.13,4.457,-24.208,-2.699,0.0,36.6,36.7,9.739,3.424,-14.682,-12.044,-15.826,-13.369,-3.152,27.652,0.0,209.54,,219.0,210.0,-13.919,3.062,-9.291,25.654
1851.0,3.192,0.844,-34.007,3.417,9.54,5.123,35.136,4.453,-24.226,-2.699,0.0,36.621,36.737,9.739,3.424,-14.706,-12.026,-15.805,-13.368,-3.159,27.662,0.0,209.54,,219.0,210.0,-13.98,3.064,-9.305,25.661
1851.5,3.192,0.844,-34.007,3.417,9.54,5.123,35.136,4.453,-24.226,-2.699,0.0,36.6,36.7,9.739,3.424,-14.717,-11.998,-15.725,-13.31,-3.159,27.662,0.0,209.74,,219.0,210.0,-13.976,3.066,-9.303,25.662
1852.0,3.47,0.851,-35.209,3.372,9.592,5.123,35.136,4.453,-24.226,-2.699,0.0,36.6,36.7,9.687,3.538,-14.532,-12.059,-15.746,-13.362,-3.159,27.662,0.0,209.74,,219.0,210.0,-13.937,3.068,-9.283,25.608
1852.5,3.47,0.851,-35.209,3.372,9.592,5.123,35.136,4.453,-24.226,-2.699,0.0,36.6,36.7,9.687,3.538,-14.612,-12.043,-15.712,-13.334,-3.159,27.662,0.0,209.74,,219.0,210.0,-13.925,3.075,-9.31,25.608
1853.0,3.47,0.851,-35.209,3.372,9.592,5.123,35.136,4.453,-24.226,-2.699,0.0,36.6,36.7,9.687,3.538,-14.651,-12.054,-15.819,-13.352,-3.159,27.662,0.0,209.74,,219.0,210.0,-13.925,3.081,-9.313,25.563
1853.5,3.47,0.851,-35.209,3.372,9.592,5.123,35.136,4.453,-24.226,-2.699,0.0,36.6,36.7,9.687,3.538,-14.709,-12.056,-15.862,-13.348,-3.159,27.662,0.0,208.34,,220.0,210.0,-13.969,3.088,-9.292,25.552
1854.0,3.47,0.851,-35.209,3.372,9.592,5.172,35.136,4.474,-24.215,-2.683,0.0,36.629,36.759,9.687,3.538,-14.606,-12.057,-15.801,-13.336,-3.147,27.658,0.0,208.34,,220.0,210.0,-13.994,3.094,-9.313,25.542
1854.5,3.47,0.851,-35.209,3.372,9.592,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.687,3.538,-14.581,-12.017,-15.69,-13.304,-3.147,27.658,0.0,208.54,,221.0,210.0,-13.95,3.1,-9.315,25.544
1855.0,3.47,0.851,-35.209,3.372,9.592,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.687,3.538,-14.634,-12.035,-15.809,-13.344,-3.147,27.658,0.0,208.54,,221.0,210.0,-13.898,3.106,-9.31,25.555
1855.5,2.782,0.775,-34.04,3.407,9.562,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.73,3.377,-14.63,-12.057,-15.829,-13.358,-3.147,27.658,0.0,208.74,,222.0,210.0,-13.956,3.112,-9.307,25.548
1856.0,2.782,0.775,-34.04,3.407,9.562,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.73,3.377,-14.608,-12.042,-15.827,-13.349,-3.147,27.658,0.0,208.74,,222.0,210.0,-13.968,3.107,-9.316,25.553
1856.5,2.782,0.775,-34.04,3.407,9.562,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.73,3.377,-14.678,-12.037,-15.834,-13.363,-3.147,27.658,0.0,209.14,,222.0,210.0,-13.957,3.101,-9.312,25.57
1857.0,2.782,0.775,-34.04,3.407,9.562,5.172,35.136,4.474,-24.215,-2.683,0.0,36.6,36.8,9.73,3.377,-14.692,-12.011,-15.753,-13.312,-3.147,27.658,0.0,209.14,,222.0,210.0,-13.978,3.096,-9.297,25.567
1857.5,2.782,0.775,-34.04,3.407,9.562,5.163,35.136,4.485,-24.207,-2.681,0.0,36.629,36.636,9.73,3.377,-14.633,-12.054,-15.818,-13.344,-3.16,27.661,0.0,210.64,,222.0,210.0,-13.942,3.091,-9.321,25.551
1858.0,2.782,0.775,-34.04,3.407,9.562,5.163,35.136,4.485,-24.207,-2.681,0.0,36.6,36.6,9.73,3.377,-14.575,-12.028,-15.703,-13.317,-3.16,27.661,0.0,210.64,,222.0,210.0,-13.962,3.086,-9.304,25.545
1858.5,3.298,0.773,-35.209,3.389,9.469,5.163,35.136,4.485,-24.207,-2.681,0.0,36.6,36.6,9.634,3.464,-14.65,-12.03,-15.837,-13.356,-3.16,27.661,0.0,210.54,,222.0,210.0,-13.906,3.081,-9.294,25.537
1859.0,3.298,0.773,-35.209,3.389,9.469,5.163,35.136,4.485,-24.207,-2.681,0.0,36.6,36.6,9.634,3.464,-14.605,-12.033,-15.771,-13.356,-3.16,27.661,0.0,210.54,,222.0,210.0,-13.968,3.084,-9.309,25.54
1859.5,3.298,0.773,-35.209,3.389,9.469,5.163,35.136,4.485,-24.207,-2.681,0.0,36.6,36.6,9.634,3.464,-14.683,-12.01,-15.773,-13.3,-3.16,27.661,0.0,210.34,,222.0,210.0,-13.941,3.088,-9.303,25.517
1860.0,3.298,0.773,-35.209,3.389,9.469,5.163,35.136,4.485,-24.207,-2.681,0.0,36.6,36.6,9.634,3.464,-14.633,-12.043,-15.798,-13.335,-3.16,27.661,0.0,210.34,,222.0,210.0,-13.941,3.091,-9.306,25.478
1860.5,3.298,0.773,-35.209,3.389,9.469,5.212,35.151,4.483,-24.199,-2.701,0.0,36.645,36.632,9.634,3.464,-14.643,-12.028,-15.799,-13.323,-3.155,27.662,0.0,211.54,,221.0,210.0,-13.952,3.095,-9.319,25.494
1861.0,3.298,0.773,-35.209,3.389,9.469,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.634,3.464,-14.543,-12.014,-15.744,-13.318,-3.155,27.662,0.0,211.54,,221.0,210.0,-13.948,3.098,-9.312,25.468
1861.5,3.298,0.773,-35.209,3.389,9.469,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.634,3.464,-14.671,-12.028,-15.762,-13.302,-3.155,27.662,0.0,211.74,,220.0,210.0,-13.905,3.101,-9.311,25.44
1862.0,3.731,0.852,-35.209,3.378,9.666,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.629,3.405,-14.611,-12.021,-15.801,-13.333,-3.155,27.662,0.0,211.74,,220.0,210.0,-13.941,3.105,-9.297,25.468
1862.5,3.731,0.852,-35.209,3.378,9.666,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.629,3.405,-14.598,-11.998,-15.733,-13.276,-3.155,27.662,0.0,211.94,,219.0,210.0,-13.941,3.115,-9.284,25.408
1863.0,3.731,0.852,-35.209,3.378,9.666,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.629,3.405,-14.644,-12.016,-15.792,-13.327,-3.155,27.662,0.0,211.94,,219.0,210.0,-13.901,3.125,-9.295,25.274
1863.5,3.731,0.852,-35.209,3.378,9.666,5.212,35.151,4.483,-24.199,-2.701,0.0,36.6,36.6,9.629,3.405,-14.58,-12.011,-15.752,-13.296,-3.155,27.662,0.0,211.44,,218.0,210.0,-13.945,3.135,-9.276,25.263
1864.0,3.731,0.852,-35.209,3.378,9.666,5.192,35.143,4.467,-24.172,-2.709,0.0,36.634,36.582,9.629,3.405,-14.605,-12.003,-15.796,-13.326,-3.166,27.658,0.0,211.44,,218.0,210.0,-13.91,3.145,-9.278,25.294
1864.5,3.731,0.852,-35.209,3.378,9.666,5.192,35.143,4.467,-24.172,-2.709,0.0,36.6,36.6,9.629,3.405,-14.596,-12.001,-15.701,-13.313,-3.166,27.658,0.0,211.04,,217.0,210.0,-13.932,3.154,-9.284,25.341
1865.0,2.757,0.779,-34.092,3.489,9.547,5.192,35.143,4.467,-24.172,-2.709,0.0,36.6,36.6,9.699,3.353,-14.644,-12.017,-15.824,-13.298,-3.166,27.658,0.0,211.04,,217.0,210.0,-13.903,3.164,-9.273,25.358
1865.5,2.757,0.779,-34.092,3.489,9.547,5.192,35.143,4.467,-24.172,-2.709,0.0,36.6,36.6,9.699,3.353,-14.52,-11.996,-15.731,-13.314,-3.166,27.658,0.0,210.84,,217.0,210.0,-13.946,3.157,-9.266,25.363
1866.0,2.757,0.779,-34.092,3.489,9.547,5.192,35.143,4.467,-24.172,-2.709,0.0,36.6,36.6,9.699,3.353,-14.656,-11.981,-15.712,-13.296,-3.166,27.658,0.0,210.84,,217.0,210.0,-13.89,3.151,-9.268,25.379
1866.5,2.757,0.779,-34.092,3.489,9.547,5.192,35.143,4.467,-24.172,-2.709,0.0,36.6,36.6,9.699,3.353,-14.606,-12.005,-15.796,-13.345,-3.166,27.658,0.0,207.04,,218.0,210.0,-13.911,3.144,-9.27,25.371
1867.0,2.757,0.779,-34.092,3.489,9.547,5.171,35.139,4.469,-24.199,-2.688,0.0,36.65,36.649,9.699,3.353,-14.62,-11.979,-15.693,-13.293,-3.148,27.666,0.0,207.04,,218.0,210.0,-13.938,3.138,-9.273,25.37
1867.5,2.757,0.779,-34.092,3.489,9.547,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.699,3.353,-14.521,-12.017,-15.741,-13.299,-3.148,27.666,0.0,207.24,,219.0,210.0,-13.896,3.132,-9.268,25.343
1868.0,3.102,0.808,-34.405,3.413,9.475,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.692,3.348,-14.686,-11.989,-15.702,-13.275,-3.148,27.666,0.0,207.24,,219.0,210.0,-13.894,3.125,-9.286,25.289
1868.5,3.102,0.808,-34.405,3.413,9.475,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.692,3.348,-14.622,-12.007,-15.795,-13.338,-3.148,27.666,0.0,206.74,,220.0,210.0,-13.913,3.125,-9.28,25.305
1869.0,3.102,0.808,-34.405,3.413,9.475,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.692,3.348,-14.567,-12.003,-15.73,-13.33,-3.148,27.666,0.0,206.74,,220.0,210.0,-13.94,3.125,-9.267,25.277
1869.5,3.102,0.808,-34.405,3.413,9.475,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.692,3.348,-14.666,-12.017,-15.823,-13.331,-3.148,27.666,0.0,209.04,,220.0,210.0,-13.907,3.124,-9.279,25.247
1870.0,3.102,0.808,-34.405,3.413,9.475,5.171,35.139,4.469,-24.199,-2.688,0.0,36.6,36.6,9.692,3.348,-14.589,-12.023,-15.774,-13.313,-3.148,27.666,0.0,209.04,,220.0,210.0,-13.959,3.124,-9.282,25.246
1870.5,3.102,0.808,-34.405,3.413,9.475,5.125,35.136,4.473,-24.268,-2.699,0.0,36.642,36.558,9.692,3.348,-14.687,-12.006,-15.716,-13.293,-3.152,27.677,0.0,208.54,,221.0,210.0,-13.925,3.124,-9.27,25.239
1871.0,3.102,0.808,-34.405,3.413,9.475,5.125,35.136,4.473,-24.268,-2.699,0.0,36.6,36.6,9.692,3.348,-14.588,-12.027,-15.763,-13.325,-3.152,27.677,0.0,208.54,,221.0,210.0,-13.925,3.123,-9.283,25.259
1871.5,2.865,0.72,-34.344,3.386,9.626,5.125,35.136,4.473,-24.268,-2.699,0.0,36.6,36.6,9.701,3.206,-14.683,-12.045,-15.826,-13.328,-3.152,27.677,0.0,208.44,,222.0,210.0,-13.926,3.123,-9.293,25.26
1872.0,2.865,0.72,-34.344,3.386,9.626,5.125,35.136,4.473,-24.268,-2.699,0.0,36.6,36.6,9.701,3.206,-14.549,-12.043,-15.765,-13.319,-3.152,27.677,0.0,208.44,,222.0,210.0,-13.97,3.119,-9.296,25.221
1872.5,2.865,0.72,-34.344,3.386,9.626,5.125,35.136,4.473,-24.268,-2.699,0.0,36.6,36.6,9.701,3.206,-14.69,-12.006,-15.727,-13.318,-3.152,27.677,0.0,208.44,,223.0,210.0,-13.919,3.114,-9.288,25.221
1873.0,2.865,0.72,-34.344,3.386,9.626,5.125,35.136,4.473,-24.268,-2.699,0.0,36.6,36.6,9.701,3.206,-14.671,-12.04,-15.829,-13.36,-3.152,27.677,0.0,208.44,,223.0,210.0,-13.935,3.11,-9.299,25.176
1873.5,2.865,0.72,-34.344,3.386,9.626,5.135,35.134,4.504,-24.288,-2.699,0.0,36.641,36.578,9.701,3.206,-14.597,-12.048,-15.768,-13.347,-3.158,27.68,0.0,210.74,,223.0,210.0,-13.975,3.106,-9.29,25.143
1874.0,2.865,0.72,-34.344,3.386,9.626,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.701,3.206,-14.692,-12.053,-15.864,-13.35,-3.158,27.68,0.0,210.74,,223.0,210.0,-13.94,3.102,-9.304,25.138
1874.5,3.34,0.828,-34.707,3.471,9.582,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.616,3.26,-14.72,-12.009,-15.765,-13.308,-3.158,27.68,0.0,211.34,,222.0,210.0,-13.99,3.099,-9.293,25.164
1875.0,3.34,0.828,-34.707,3.471,9.582,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.616,3.26,-14.626,-12.045,-15.833,-13.371,-3.158,27.68,0.0,211.34,,222.0,210.0,-13.95,3.102,-9.3,25.197
1875.5,3.34,0.828,-34.707,3.471,9.582,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.616,3.26,-14.626,-12.023,-15.757,-13.365,-3.158,27.68,0.0,211.54,,221.0,210.0,-13.969,3.106,-9.307,25.217
1876.0,3.34,0.828,-34.707,3.471,9.582,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.616,3.26,-14.712,-12.037,-15.856,-13.373,-3.158,27.68,0.0,211.54,,221.0,210.0,-13.943,3.11,-9.323,25.2
1876.5,3.34,0.828,-34.707,3.471,9.582,5.135,35.134,4.504,-24.288,-2.699,0.0,36.6,36.6,9.616,3.26,-14.612,-12.04,-15.817,-13.352,-3.158,27.68,0.0,213.24,,220.0,210.0,-13.995,3.114,-9.288,25.211
1877.0,3.34,0.828,-34.707,3.471,9.582,5.148,35.136,4.498,-24.296,-2.71,0.0,36.627,36.495,9.616,3.26,-14.719,-11.999,-15.722,-13.302,-3.173,27.675,0.0,213.24,,220.0,210.0,-13.955,3.118,-9.31,25.191
1877.5,3.34,0.828,-34.707,3.471,9.582,5.148,35.136,4.498,-24.296,-2.71,0.0,36.6,36.5,9.616,3.26,-14.651,-12.04,-15.827,-13.367,-3.173,27.675,0.0,213.34,,219.0,210.0,-13.935,3.121,-9.302,25.161
1878.0,3.637,0.882,-35.209,3.362,9.617,5.148,35.136,4.498,-24.296,-2.71,0.0,36.6,36.5,9.679,3.508,-14.591,-12.037,-15.795,-13.342,-3.173,27.675,0.0,213.34,,219.0,210.0,-13.971,3.125,-9.314,25.161
1878.5,3.637,0.882,-35.209,3.362,9.617,5.148,35.136,4.498,-24.296,-2.71,0.0,36.6,36.5,9.679,3.508,-14.638,-12.057,-15.815,-13.37,-3.173,27.675,0.0,213.54,,218.0,210.0,-13.941,3.133,-9.304,25.183
1879.0,3.637,0.882,-35.209,3.362,9.617,5.148,35.136,4.498,-24.296,-2.71,0.0,36.6,36.5,9.679,3.508,-14.732,-12.025,-15.752,-13.335,-3.173,27.675,0.0,213.54,,218.0,210.0,-13.97,3.142,-9.318,25.193
1879.5,3.637,0.882,-35.209,3.362,9.617,5.148,35.136,4.498,-24.296,-2.71,0.0,36.6,36.5,9.679,3.508,-14.694,-12.059,-15.838,-13.377,-3.173,27.675,0.0,209.84,,218.0,210.0,-13.961,3.15,-9.327,25.148
1880.0,3.637,0.882,-35.209,3.362,9.617,5.201,35.133,4.503,-24.256,-2.692,0.0,36.643,36.445,9.679,3.508,-14.606,-12.053,-15.799,-13.366,-3.15,27.694,0.0,209.84,,218.0,210.0,-13.992,3.158,-9.315,25.135
1880.5,3.637,0.882,-35.209,3.362,9.617,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.679,3.508,-14.701,-12.061,-15.87,-13.364,-3.15,27.694,0.0,209.64,,218.0,210.0,-13.956,3.166,-9.334,25.114
1881.0,2.975,0.804,-33.954,3.433,9.573,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.698,3.313,-14.643,-12.046,-15.828,-13.378,-3.15,27.694,0.0,209.64,,218.0,210.0,-13.999,3.173,-9.327,25.226
1881.5,2.975,0.804,-33.954,3.433,9.573,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.698,3.313,-14.678,-12.046,-15.78,-13.349,-3.15,27.694,0.0,209.94,,218.0,210.0,-13.974,3.17,-9.306,25.218
1882.0,2.975,0.804,-33.954,3.433,9.573,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.698,3.313,-14.599,-12.071,-15.799,-13.352,-3.15,27.694,0.0,209.94,,218.0,210.0,-13.963,3.167,-9.303,25.158
1882.5,2.975,0.804,-33.954,3.433,9.573,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.698,3.313,-14.742,-12.068,-15.832,-13.345,-3.15,27.694,0.0,208.44,,219.0,210.0,-13.955,3.164,-9.32,25.177
1883.0,2.975,0.804,-33.954,3.433,9.573,5.201,35.133,4.503,-24.256,-2.692,0.0,36.6,36.4,9.698,3.313,-14.641,-12.081,-15.846,-13.376,-3.15,27.694,0.0,208.44,,219.0,210.0,-13.997,3.161,-9.302,25.191
1883.5,2.975,0.804,-33.954,3.433,9.573,5.174,35.134,4.493,-24.279,-2.69,0.0,36.623,36.436,9.698,3.313,-14.68,-12.041,-15.763,-13.326,-3.145,27.685,0.0,208.04,,220.0,210.0,-13.986,3.157,-9.313,25.166
1884.0,2.975,0.804,-33.954,3.433,9.573,5.174,35.134,4.493,-24.279,-2.69,0.0,36.6,36.4,9.698,3.313,-14.7,-12.076,-15.873,-13.361,-3.145,27.685,0.0,208.04,,220.0,210.0,-13.952,3.155,-9.311,25.206
1884.5,2.931,0.788,-32.997,3.395,9.575,5.174,35.134,4.493,-24.279,-2.69,0.0,36.6,36.4,9.766,3.346,-14.634,-12.062,-15.791,-13.374,-3.145,27.685,0.0,208.34,,221.0,210.0,-14.002,3.152,-9.306,25.301
1885.0,2.931,0.788,-32.997,3.395,9.575,5.174,35.134,4.493,-24.279,-2.69,0.0,36.6,36.4,9.766,3.346,-14.741,-12.084,-15.836,-13.357,-3.145,27.685,0.0,208.34,,221.0,210.0,-13.965,3.148,-9.298,25.346
1885.5,2.931,0.788,-32.997,3.395,9.575,5.174,35.134,4.493,-24.279,-2.69,0.0,36.6,36.4,9.766,3.346,-14.674,-12.056,-15.78,-13.355,-3.145,27.685,0.0,210.24,,221.0,210.0,-14.005,3.144,-9.303,25.393
1886.0,2.931,0.788,-32.997,3.395,9.575,5.174,35.134,4.493,-24.279,-2.69,0.0,36.6,36.4,9.766,3.346,-14.674,-12.076,-15.842,-13.378,-3.145,27.685,0.0,210.24,,221.0,210.0,-13.966,3.141,-9.304,25.375
1886.5,2.931,0.788,-32.997,3.395,9.575,5.163,35.113,4.51,-24.301,-2.692,0.0,36.619,36.473,9.766,3.346,-14.617,-12.073,-15.797,-13.352,-3.141,27.686,0.0,210.74,,221.0,210.0,-13.993,3.137,-9.312,25.389
1887.0,2.931,0.788,-32.997,3.395,9.575,5.163,35.113,4.51,-24.301,-2.692,0.0,36.6,36.5,9.766,3.346,-14.738,-12.062,-15.81,-13.366,-3.141,27.686,0.0,210.74,,221.0,210.0,-13.96,3.134,-9.327,25.403
1887.5,2.932,0.715,-35.057,3.443,9.632,5.163,35.113,4.51,-24.301,-2.692,0.0,36.6,36.5,9.602,3.262,-14.669,-12.089,-15.864,-13.391,-3.141,27.686,0.0,211.14,,220.0,210.0,-13.994,3.131,-9.317,25.387
1888.0,2.932,0.715,-35.057,3.443,9.632,5.163,35.113,4.51,-24.301,-2.692,0.0,36.6,36.5,9.602,3.262,-14.697,-12.048,-15.785,-13.367,-3.141,27.686,0.0,211.14,,220.0,210.0,-14.003,3.128,-9.315,25.4
1888.5,2.932,0.715,-35.057,3.443,9.632,5.163,35.113,4.51,-24.301,-2.692,0.0,36.6,36.5,9.602,3.262,-14.717,-12.074,-15.87,-13.372,-3.141,27.686,0.0,210.84,,220.0,210.0,-13.975,3.124,-9.31,25.368
1889.0,2.932,0.715,-35.057,3.443,9.632,5.163,35.113,4.51,-24.301,-2.692,0.0,36.6,36.5,9.602,3.262,-14.741,-12.059,-15.802,-13.335,-3.141,27.686,0.0,210.84,,220.0,210.0,-14.008,3.121,-9.314,25.36
1889.5,2.932,0.715,-35.057,3.443,9.632,5.12,35.116,4.503,-24.335,-2.67,0.0,36.596,36.428,9.602,3.262,-14.697,-12.086,-15.877,-13.396,-3.148,27.695,0.0,211.84,,219.0,210.0,-13.984,3.118,-9.315,25.343
1890.0,2.932,0.715,-35.057,3.443,9.632,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.602,3.262,-14.741,-12.061,-15.818,-13.378,-3.148,27.695,0.0,211.84,,219.0,210.0,-14.014,3.115,-9.303,25.317
1890.5,2.932,0.715,-35.057,3.443,9.632,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.602,3.262,-14.751,-12.086,-15.895,-13.38,-3.148,27.695,0.0,211.64,,218.0,210.0,-13.999,3.112,-9.317,25.324
1891.0,3.118,0.797,-33.519,3.395,9.562,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.848,3.314,-14.644,-12.089,-15.837,-13.401,-3.148,27.695,0.0,211.64,,218.0,210.0,-14.028,3.109,-9.322,25.305
1891.5,3.118,0.797,-33.519,3.395,9.562,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.848,3.314,-14.735,-12.07,-15.788,-13.373,-3.148,27.695,0.0,211.44,,217.0,210.0,-13.993,3.109,-9.316,25.374
1892.0,3.118,0.797,-33.519,3.395,9.562,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.848,3.314,-14.691,-12.091,-15.865,-13.395,-3.148,27.695,0.0,211.44,,217.0,210.0,-13.992,3.109,-9.319,25.384
1892.5,3.118,0.797,-33.519,3.395,9.562,5.12,35.116,4.503,-24.335,-2.67,0.0,36.6,36.4,9.848,3.314,-14.779,-12.099,-15.909,-13.409,-3.148,27.695,0.0,209.64,,217.0,210.0,-14.011,3.109,-9.305,25.345
1893.0,3.118,0.797,-33.519,3.395,9.562,5.125,35.103,4.513,-24.35,-2.67,0.0,36.586,36.526,9.848,3.314,-14.626,-12.089,-15.818,-13.403,-3.145,27.684,0.0,209.64,,217.0,210.0,-14.049,3.11,-9.319,25.304
1893.5,3.118,0.797,-33.519,3.395,9.562,5.125,35.103,4.513,-24.35,-2.67,0.0,36.6,36.5,9.848,3.314,-14.751,-12.099,-15.798,-13.361,-3.145,27.684,0.0,210.04,,217.0,210.0,-13.984,3.11,-9.333,25.295
1894.0,3.491,0.839,-35.209,3.36,9.707,5.125,35.103,4.513,-24.35,-2.67,0.0,36.6,36.5,9.45,3.391,-14.693,-12.096,-15.876,-13.401,-3.145,27.684,0.0,210.04,,217.0,210.0,-14.002,3.11,-9.339,25.261
1894.5,3.491,0.839,-35.209,3.36,9.707,5.125,35.103,4.513,-24.35,-2.67,0.0,36.6,36.5,9.45,3.391,-14.669,-12.077,-15.831,-13.387,-3.145,27.684,0.0,209.64,,217.0,210.0,-14.016,3.116,-9.338,25.26
1895.0,3.491,0.839,-35.209,3.36,9.707,5.125,35.103,4.513,-24.35,-2.67,0.0,36.6,36.5,9.45,3.391,-14.762,-12.095,-15.903,-13.413,-3.145,27.684,0.0,209.64,,217.0,210.0,-13.991,3.122,-9.31,25.197
1895.5,3.491,0.839,-35.209,3.36,9.707,5.125,35.103,4.513,-24.35,-2.67,0.0,36.6,36.5,9.45,3.391,-14.705,-12.101,-15.889,-13.412,-3.145,27.684,0.0,207.54,,218.0,210.0,-14.043,3.128,-9.339,25.182
1896.0,3.491,0.839,-35.209,3.36,9.707,5.182,35.111,4.518,-24.35,-2.683,0.0,36.583,36.388,9.45,3.391,-14.725,-12.126,-15.903,-13.42,-3.137,27.703,0.0,207.54,,218.0,210.0,-14.027,3.134,-9.351,25.141
1896.5,3.491,0.839,-35.209,3.36,9.707,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.45,3.391,-14.659,-12.098,-15.852,-13.411,-3.137,27.703,0.0,207.44,,219.0,210.0,-14.043,3.14,-9.343,25.021
1897.0,3.491,0.839,-35.209,3.36,9.707,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.45,3.391,-14.784,-12.111,-15.929,-13.418,-3.137,27.703,0.0,207.44,,219.0,210.0,-14.06,3.151,-9.348,24.969
1897.5,3.008,0.757,-34.354,3.428,9.618,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.655,3.305,-14.715,-12.109,-15.881,-13.417,-3.137,27.703,0.0,207.04,,220.0,210.0,-14.06,3.151,-9.33,24.967
1898.0,3.008,0.757,-34.354,3.428,9.618,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.655,3.305,-14.772,-12.064,-15.802,-13.371,-3.137,27.703,0.0,207.04,,220.0,210.0,-14.031,3.149,-9.365,24.986
1898.5,3.008,0.757,-34.354,3.428,9.618,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.655,3.305,-14.756,-12.121,-15.912,-13.445,-3.137,27.703,0.0,208.84,,221.0,210.0,-14.002,3.147,-9.346,25.018
1899.0,3.008,0.757,-34.354,3.428,9.618,5.182,35.111,4.518,-24.35,-2.683,0.0,36.6,36.4,9.655,3.305,-14.674,-12.117,-15.876,-13.428,-3.137,27.703,0.0,208.84,,221.0,210.0,-14.058,3.145,-9.368,25.002
1899.5,3.008,0.757,-34.354,3.428,9.618,5.186,35.098,4.52,-24.379,-2.681,0.0,36.572,36.301,9.655,3.305,-14.744,-12.126,-15.92,-13.445,-3.139,27.708,0.0,209.04,,221.0,210.0,-14.024,3.142,-9.36,24.999
1900.0,3.008,0.757,-34.354,3.428,9.618,5.186,35.098,4.52,-24.379,-2.681,0.0,36.6,36.3,9.655,3.305,-14.779,-12.079,-15.827,-13.405,-3.139,27.708,0.0,209.04,,221.0,210.0,-14.059,3.14,-9.353,25.03
1900.5,3.437,0.86,-34.824,3.385,9.539,5.186,35.098,4.52,-24.379,-2.681,0.0,36.6,36.3,9.77,3.442,-14.744,-12.14,-15.898,-13.426,-3.139,27.708,0.0,209.14,,221.0,210.0,-14.022,3.138,-9.38,25.071
1901.0,3.437,0.86,-34.824,3.385,9.539,5.186,35.098,4.52,-24.379,-2.681,0.0,36.6,36.3,9.77,3.442,-14.695,-12.129,-15.865,-13.436,-3.139,27.708,0.0,209.14,,221.0,210.0,-14.052,3.143,-9.355,25.068
1901.5,3.437,0.86,-34.824,3.385,9.539,5.186,35.098,4.52,-24.379,-2.681,0.0,36.6,36.3,9.77,3.442,-14.78,-12.128,-15.874,-13.391,-3.139,27.708,0.0,208.94,,222.0,210.0,-14.031,3.148,-9.376,25.066
1902.0,3.437,0.86,-34.824,3.385,9.539,5.186,35.098,4.52,-24.379,-2.681,0.0,36.6,36.3,9.77,3.442,-14.717,-12.133,-15.897,-13.428,-3.139,27.708,0.0,208.94,,222.0,210.0,-14.043,3.152,-9.363,24.94
1902.5,3.437,0.86,-34.824,3.385,9.539,5.162,35.107,4.505,-24.322,-2.692,0.0,36.561,36.362,9.77,3.442,-14.71,-12.104,-15.819,-13.417,-3.15,27.71,0.0,210.74,,222.0,210.0,-14.044,3.157,-9.349,24.85
1903.0,3.437,0.86,-34.824,3.385,9.539,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.77,3.442,-14.714,-12.121,-15.881,-13.429,-3.15,27.71,0.0,210.74,,222.0,210.0,-14.013,3.162,-9.36,24.749
1903.5,3.437,0.801,-35.209,3.385,9.703,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.424,3.427,-14.773,-12.099,-15.833,-13.387,-3.15,27.71,0.0,210.74,,222.0,210.0,-14.036,3.166,-9.359,24.739
1904.0,3.437,0.801,-35.209,3.385,9.703,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.424,3.427,-14.731,-12.126,-15.907,-13.423,-3.15,27.71,0.0,210.74,,222.0,210.0,-14.023,3.171,-9.359,24.743
1904.5,3.437,0.801,-35.209,3.385,9.703,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.424,3.427,-14.686,-12.103,-15.857,-13.403,-3.15,27.71,0.0,210.54,,222.0,210.0,-14.047,3.175,-9.338,24.747
1905.0,3.437,0.801,-35.209,3.385,9.703,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.424,3.427,-14.756,-12.104,-15.922,-13.41,-3.15,27.71,0.0,210.54,,222.0,210.0,-14.012,3.179,-9.342,24.739
1905.5,3.437,0.801,-35.209,3.385,9.703,5.162,35.107,4.505,-24.322,-2.692,0.0,36.6,36.4,9.424,3.427,-14.664,-12.11,-15.853,-13.423,-3.15,27.71,0.0,211.64,,221.0,210.0,-14.048,3.184,-9.346,24.767
1906.0,3.437,0.801,-35.209,3.385,9.703,5.177,35.092,4.525,-24.347,-2.686,0.0,36.554,36.372,9.424,3.427,-14.785,-12.101,-15.841,-13.401,-3.145,27.705,0.0,211.64,,221.0,210.0,-14.012,3.188,-9.344,24.784
1906.5,3.437,0.801,-35.209,3.385,9.703,5.177,35.092,4.525,-24.347,-2.686,0.0,36.6,36.4,9.424,3.427,-14.681,-12.093,-15.81,-13.372,-3.145,27.705,0.0,211.64,,220.0,210.0,-14.032,3.192,-9.34,24.795
1907.0,3.205,0.789,-34.888,3.409,9.624,5.177,35.092,4.525,-24.347,-2.686,0.0,36.6,36.4,9.622,3.257,-14.774,-12.131,-15.897,-13.409,-3.145,27.705,0.0,211.64,,220.0,210.0,-13.989,3.196,-9.353,24.759
1907.5,3.205,0.789,-34.888,3.409,9.624,5.177,35.092,4.525,-24.347,-2.686,0.0,36.6,36.4,9.622,3.257,-14.689,-12.123,-15.851,-13.422,-3.145,27.705,0.0,211.54,,219.0,210.0,-14.053,3.196,-9.351,24.72
1908.0,3.205,0.789,-34.888,3.409,9.624,5.177,35.092,4.525,-24.347,-2.686,0.0,36.6,36.4,9.622,3.257,-14.764,-12.108,-15.857,-13.389,-3.145,27.705,0.0,211.54,,219.0,210.0,-14.021,3.196,-9.337,24.7
1908.5,3.205,0.789,-34.888,3.409,9.624,5.177,35.092,4.525,-24.347,-2.686,0.0,36.6,36.4,9.622,3.257,-14.652,-12.129,-15.867,-13.438,-3.145,27.705,0.0,209.14,,219.0,210.0,-14.029,3.196,-9.347,24.709
1909.0,3.205,0.789,-34.888,3.409,9.624,5.131,35.093,4.522,-24.363,-2.689,0.0,36.535,36.232,9.622,3.257,-14.704,-12.104,-15.865,-13.417,-3.141,27.704,0.0,209.14,,219.0,210.0,-14.021,3.196,-9.356,24.671
1909.5,3.205,0.789,-34.888,3.409,9.624,5.131,35.093,4.522,-24.363,-2.689,0.0,36.5,36.2,9.622,3.257,-14.775,-12.119,-15.912,-13.422,-3.141,27.704,0.0,209.14,,219.0,210.0,-14.022,3.197,-9.336,24.64
1910.0,2.553,0.658,-34.018,3.424,9.61,5.131,35.093,4.522,-24.363,-2.689,0.0,36.5,36.2,9.655,3.293,-14.799,-12.081,-15.817,-13.378,-3.141,27.704,0.0,209.14,,219.0,210.0,-14.057,3.197,-9.343,24.601
1910.5,2.553,0.658,-34.018,3.424,9.61,5.131,35.093,4.522,-24.363,-2.689,0.0,36.5,36.2,9.655,3.293,-14.751,-12.107,-15.903,-13.421,-3.141,27.704,0.0,209.64,,219.0,210.0,-14.019,3.186,-9.337,24.638
1911.0,2.553,0.658,-34.018,3.424,9.61,5.131,35.093,4.522,-24.363,-2.689,0.0,36.5,36.2,9.655,3.293,-14.648,-12.114,-15.83,-13.414,-3.141,27.704,0.0,209.64,,219.0,210.0,-14.045,3.176,-9.358,24.657
1911.5,2.553,0.658,-34.018,3.424,9.61,5.131,35.093,4.522,-24.363,-2.689,0.0,36.5,36.2,9.655,3.293,-14.758,-12.105,-15.91,-13.409,-3.141,27.704,0.0,208.54,,220.0,210.0,-14.001,3.165,-9.345,24.67
1912.0,2.553,0.658,-34.018,3.424,9.61,5.124,35.089,4.535,-24.39,-2.679,0.0,36.517,36.167,9.655,3.293,-14.681,-12.124,-15.882,-13.418,-3.141,27.709,0.0,208.54,,220.0,210.0,-14.046,3.155,-9.364,24.692
1912.5,2.553,0.658,-34.018,3.424,9.61,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.655,3.293,-14.795,-12.103,-15.843,-13.412,-3.141,27.709,0.0,208.04,,221.0,210.0,-14.026,3.146,-9.338,24.633
1913.0,2.553,0.658,-34.018,3.424,9.61,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.655,3.293,-14.733,-12.114,-15.903,-13.429,-3.141,27.709,0.0,208.04,,221.0,210.0,-14.038,3.136,-9.347,24.646
1913.5,3.046,0.799,-33.435,3.413,9.55,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.759,3.295,-14.779,-12.127,-15.898,-13.368,-3.141,27.709,0.0,207.24,,222.0,210.0,-14.045,3.126,-9.347,24.641
1914.0,3.046,0.799,-33.435,3.413,9.55,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.759,3.295,-14.712,-12.129,-15.896,-13.418,-3.141,27.709,0.0,207.24,,222.0,210.0,-14.043,3.125,-9.331,24.636
1914.5,3.046,0.799,-33.435,3.413,9.55,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.759,3.295,-14.765,-12.108,-15.864,-13.4,-3.141,27.709,0.0,209.74,,222.0,210.0,-14.039,3.124,-9.332,24.658
1915.0,3.046,0.799,-33.435,3.413,9.55,5.124,35.089,4.535,-24.39,-2.679,0.0,36.5,36.2,9.759,3.295,-14.763,-12.135,-15.933,-13.439,-3.141,27.709,0.0,209.74,,222.0,210.0,-14.034,3.122,-9.349,24.656
1915.5,3.046,0.799,-33.435,3.413,9.55,5.162,35.09,4.54,-24.38,-2.659,0.0,36.514,36.243,9.759,3.295,-14.64,-12.119,-15.854,-13.422,-3.118,27.723,0.0,210.64,,222.0,210.0,-14.068,3.121,-9.339,24.686
1916.0,3.046,0.799,-33.435,3.413,9.55,5.162,35.09,4.54,-24.38,-2.659,0.0,36.5,36.2,9.759,3.295,-14.786,-12.103,-15.86,-13.408,-3.118,27.723,0.0,210.64,,222.0,210.0,-14.009,3.12,-9.336,24.735
1916.5,2.927,0.743,-33.948,3.399,9.57,5.162,35.09,4.54,-24.38,-2.659,0.0,36.5,36.2,9.753,3.196,-14.715,-12.127,-15.901,-13.43,-3.118,27.723,0.0,210.34,,222.0,210.0,-14.039,3.119,-9.341,24.751
1917.0,2.927,0.743,-33.948,3.399,9.57,5.162,35.09,4.54,-24.38,-2.659,0.0,36.5,36.2,9.753,3.196,-14.79,-12.149,-15.924,-13.44,-3.118,27.723,0.0,210.34,,222.0,210.0,-14.043,3.116,-9.336,24.764
1917.5,2.927,0.743,-33.948,3.399,9.57,5.162,35.09,4.54,-24.38,-2.659,0.0,36.5,36.2,9.753,3.196,-14.699,-12.132,-15.863,-13.434,-3.118,27.723,0.0,210.04,,222.0,210.0,-14.076,3.112,-9.349,24.769
1918.0,2.927,0.743,-33.948,3.399,9.57,5.162,35.09,4.54,-24.38,-2.659,0.0,36.5,36.2,9.753,3.196,-14.8,-12.12,-15.835,-13.393,-3.118,27.723,0.0,210.04,,222.0,210.0,-14.032,3.109,-9.34,24.801
1918.5,2.927,0.743,-33.948,3.399,9.57,5.148,35.079,4.52,-24.416,-2.666,0.0,36.501,36.277,9.753,3.196,-14.751,-12.16,-15.937,-13.448,-3.117,27.728,0.0,210.84,,222.0,210.0,-14.037,3.106,-9.341,24.795
1919.0,2.927,0.743,-33.948,3.399,9.57,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.753,3.196,-14.748,-12.126,-15.868,-13.426,-3.117,27.728,0.0,210.84,,222.0,210.0,-14.074,3.103,-9.355,24.815
1919.5,2.927,0.743,-33.948,3.399,9.57,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.753,3.196,-14.797,-12.15,-15.965,-13.448,-3.117,27.728,0.0,210.64,,222.0,210.0,-14.09,3.098,-9.347,24.815
1920.0,3.128,0.771,-34.758,3.355,9.591,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.709,3.416,-14.664,-12.137,-15.882,-13.426,-3.117,27.728,0.0,210.64,,222.0,210.0,-14.09,3.098,-9.357,24.796
1920.5,3.128,0.771,-34.758,3.355,9.591,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.709,3.416,-14.793,-12.116,-15.838,-13.419,-3.117,27.728,0.0,210.84,,222.0,210.0,-14.027,3.098,-9.363,24.754
1921.0,3.128,0.771,-34.758,3.355,9.591,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.709,3.416,-14.689,-12.133,-15.891,-13.455,-3.117,27.728,0.0,210.84,,222.0,210.0,-14.041,3.099,-9.34,24.719
1921.5,3.128,0.771,-34.758,3.355,9.591,5.148,35.079,4.52,-24.416,-2.666,0.0,36.5,36.3,9.709,3.416,-14.791,-12.144,-15.951,-13.45,-3.117,27.728,0.0,211.54,,221.0,210.0,-14.042,3.099,-9.365,24.688
1922.0,3.128,0.771,-34.758,3.355,9.591,5.168,35.079,4.53,-24.412,-2.652,0.0,36.501,36.15,9.709,3.416,-14.712,-12.143,-15.918,-13.45,-3.108,27.734,0.0,211.54,,221.0,210.0,-14.084,3.1,-9.36,24.652
1922.5,3.128,0.771,-34.758,3.355,9.591,5.168,35.079,4.53,-24.412,-2.652,0.0,36.5,36.2,9.709,3.416,-14.819,-12.122,-15.844,-13.414,-3.108,27.734,0.0,211.84,,220.0,210.0,-14.056,3.1,-9.361,24.639
1923.0,2.649,0.718,-33.997,3.476,9.504,5.168,35.079,4.53,-24.412,-2.652,0.0,36.5,36.2,9.645,3.266,-14.747,-12.144,-15.932,-13.463,-3.108,27.734,0.0,211.84,,220.0,210.0,-14.05,3.101,-9.375,24.619
1923.5,2.649,0.718,-33.997,3.476,9.504,5.168,35.079,4.53,-24.412,-2.652,0.0,36.5,36.2,9.645,3.266,-14.682,-12.144,-15.917,-13.439,-3.108,27.734,0.0,211.54,,219.0,210.0,-14.071,3.093,-9.369,24.635
1924.0,2.649,0.718,-33.997,3.476,9.504,5.168,35.079,4.53,-24.412,-2.652,0.0,36.5,36.2,9.645,3.266,-14.817,-12.164,-15.965,-13.423,-3.108,27.734,0.0,211.54,,219.0,210.0,-14.046,3.086,-9.375,24.683
1924.5,2.649,0.718,-33.997,3.476,9.504,5.168,35.079,4.53,-24.412,-2.652,0.0,36.5,36.2,9.645,3.266,-14.824,-12.119,-15.855,-13.427,-3.108,27.734,0.0,208.94,,220.0,210.0,-14.092,3.079,-9.358,24.732
1925.0,2.649,0.718,-33.997,3.476,9.504,5.124,35.078,4.532,-24.44,-2.647,0.0,36.492,36.178,9.645,3.266,-14.806,-12.175,-15.958,-13.472,-3.115,27.741,0.0,208.94,,220.0,210.0,-14.056,3.072,-9.361,24.774
1925.5,2.649,0.718,-33.997,3.476,9.504,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.645,3.266,-14.684,-12.172,-15.913,-13.452,-3.115,27.741,0.0,208.84,,221.0,210.0,-14.103,3.065,-9.366,24.8
1926.0,2.649,0.718,-33.997,3.476,9.504,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.645,3.266,-14.834,-12.154,-15.922,-13.447,-3.115,27.741,0.0,208.84,,221.0,210.0,-14.055,3.058,-9.362,24.836
1926.5,3.48,0.829,-35.209,3.394,9.594,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.579,3.306,-14.773,-12.158,-15.955,-13.484,-3.115,27.741,0.0,209.04,,221.0,210.0,-14.09,3.051,-9.37,24.852
1927.0,3.48,0.829,-35.209,3.394,9.594,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.579,3.306,-14.831,-12.142,-15.875,-13.456,-3.115,27.741,0.0,209.04,,221.0,210.0,-14.093,3.058,-9.365,24.819
1927.5,3.48,0.829,-35.209,3.394,9.594,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.579,3.306,-14.797,-12.167,-15.961,-13.468,-3.115,27.741,0.0,210.74,,221.0,210.0,-14.076,3.065,-9.38,24.918
1928.0,3.48,0.829,-35.209,3.394,9.594,5.124,35.078,4.532,-24.44,-2.647,0.0,36.5,36.2,9.579,3.306,-14.834,-12.154,-15.946,-13.469,-3.115,27.741,0.0,210.74,,221.0,210.0,-14.098,3.072,-9.366,24.949
1928.5,3.48,0.829,-35.209,3.394,9.594,5.125,35.073,4.529,-24.452,-2.64,0.0,36.488,36.156,9.579,3.306,-14.771,-12.188,-15.975,-13.477,-3.098,27.746,0.0,210.54,,221.0,210.0,-14.101,3.079,-9.379,24.982
1929.0,3.48,0.829,-35.209,3.394,9.594,5.125,35.073,4.529,-24.452,-2.64,0.0,36.5,36.2,9.579,3.306,-14.844,-12.121,-15.865,-13.43,-3.098,27.746,0.0,210.54,,221.0,210.0,-14.103,3.085,-9.378,25.025
1929.5,2.93,0.716,-35.209,3.387,9.685,5.125,35.073,4.529,-24.452,-2.64,0.0,36.5,36.2,9.477,3.32,-14.803,-12.178,-15.94,-13.453,-3.098,27.746,0.0,210.44,,221.0,210.0,-14.065,3.092,-9.387,24.967
1930.0,2.93,0.716,-35.209,3.387,9.685,5.125,35.073,4.529,-24.452,-2.64,0.0,36.5,36.2,9.477,3.32,-14.691,-12.17,-15.903,-13.465,-3.098,27.746,0.0,210.44,,221.0,210.0,-14.094,3.089,-9.381,24.942
1930.5,2.93,0.716,-35.209,3.387,9.685,5.125,35.073,4.529,-24.452,-2.64,0.0,36.5,36.2,9.477,3.32,-14.842,-12.135,-15.868,-13.462,-3.098,27.746,0.0,210.44,,221.0,210.0,-14.057,3.086,-9.365,24.969
1931.0,2.93,0.716,-35.209,3.387,9.685,5.125,35.073,4.529,-24.452,-2.64,0.0,36.5,36.2,9.477,3.32,-14.768,-12.156,-15.977,-13.483,-3.098,27.746,0.0,210.44,,221.0,210.0,-14.077,3.084,-9.378,24.994
1931.5,2.93,0.716,-35.209,3.387,9.685,5.114,35.074,4.53,-24.448,-2.635,0.0,36.47,36.165,9.477,3.32,-14.834,-12.183,-15.997,-13.492,-3.104,27.741,0.0,210.14,,221.0,210.0,-14.096,3.081,-9.382,24.992
1932.0,2.93,0.716,-35.209,3.387,9.685,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.477,3.32,-14.757,-12.158,-15.933,-13.47,-3.104,27.741,0.0,210.14,,221.0,210.0,-14.127,3.079,-9.383,24.934
1932.5,3.514,0.876,-34.411,3.403,9.573,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.77,3.404,-14.868,-12.143,-15.87,-13.433,-3.104,27.741,0.0,210.04,,221.0,210.0,-14.08,3.076,-9.376,24.94
1933.0,3.514,0.876,-34.411,3.403,9.573,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.77,3.404,-14.795,-12.177,-15.989,-13.479,-3.104,27.741,0.0,210.04,,221.0,210.0,-14.078,3.084,-9.383,24.921
1933.5,3.514,0.876,-34.411,3.403,9.573,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.77,3.404,-14.75,-12.169,-15.947,-13.486,-3.104,27.741,0.0,210.34,,221.0,210.0,-14.11,3.091,-9.386,24.909
1934.0,3.514,0.876,-34.411,3.403,9.573,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.77,3.404,-14.835,-12.158,-15.999,-13.48,-3.104,27.741,0.0,210.34,,221.0,210.0,-14.088,3.098,-9.398,25.021
1934.5,3.514,0.876,-34.411,3.403,9.573,5.114,35.074,4.53,-24.448,-2.635,0.0,36.5,36.2,9.77,3.404,-14.757,-12.176,-15.97,-13.49,-3.104,27.741,0.0,210.34,,221.0,210.0,-14.118,3.105,-9.365,24.967
1935.0,3.514,0.876,-34.411,3.403,9.573,5.108,35.077,4.54,-24.44,-2.638,0.0,36.473,36.081,9.77,3.404,-14.79,-12.187,-15.986,-13.5,-3.091,27.752,0.0,210.34,,221.0,210.0,-14.098,3.111,-9.393,24.932
1935.5,3.514,0.876,-34.411,3.403,9.573,5.108,35.077,4.54,-24.44,-2.638,0.0,36.5,36.1,9.77,3.404,-14.72,-12.172,-15.957,-13.488,-3.091,27.752,0.0,210.04,,221.0,210.0,-14.116,3.118,-9.376,24.954
1936.0,2.58,0.729,-34.152,3.413,9.567,5.108,35.077,4.54,-24.44,-2.638,0.0,36.5,36.1,9.711,3.388,-14.856,-12.177,-15.962,-13.482,-3.091,27.752,0.0,210.04,,221.0,210.0,-14.084,3.124,-9.402,24.951
1936.5,2.58,0.729,-34.152,3.413,9.567,5.108,35.077,4.54,-24.44,-2.638,0.0,36.5,36.1,9.711,3.388,-14.759,-12.188,-15.966,-13.5,-3.091,27.752,0.0,210.34,,221.0,210.0,-14.119,3.115,-9.392,24.963
1937.0,2.58,0.729,-34.152,3.413,9.567,5.108,35.077,4.54,-24.44,-2.638,0.0,36.5,36.1,9.711,3.388,-14.824,-12.131,-15.893,-13.461,-3.091,27.752,0.0,210.34,,221.0,210.0,-14.103,3.107,-9.382,24.975
1937.5,2.58,0.729,-34.152,3.413,9.567,5.108,35.077,4.54,-24.44,-2.638,0.0,36.5,36.1,9.711,3.388,-14.804,-12.188,-16.006,-13.481,-3.091,27.752,0.0,210.64,,221.0,210.0,-14.077,3.098,-9.388,25.043
1938.0,2.58,0.729,-34.152,3.413,9.567,5.135,35.063,4.528,-24.435,-2.638,0.0,36.455,36.204,9.711,3.388,-14.72,-12.168,-15.924,-13.471,-3.11,27.744,0.0,210.64,,221.0,210.0,-14.12,3.089,-9.393,25.076
1938.5,2.58,0.729,-34.152,3.413,9.567,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.711,3.388,-14.79,-12.188,-15.967,-13.487,-3.11,27.744,0.0,210.74,,221.0,210.0,-14.071,3.081,-9.397,25.088
1939.0,3.165,0.827,-34.065,3.411,9.521,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.797,3.304,-14.711,-12.157,-15.891,-13.459,-3.11,27.744,0.0,210.74,,221.0,210.0,-14.108,3.073,-9.397,25.088
1939.5,3.165,0.827,-34.065,3.411,9.521,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.797,3.304,-14.803,-12.18,-15.961,-13.449,-3.11,27.744,0.0,209.84,,221.0,210.0,-14.054,3.074,-9.382,25.098
1940.0,3.165,0.827,-34.065,3.411,9.521,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.797,3.304,-14.748,-12.17,-15.954,-13.487,-3.11,27.744,0.0,209.84,,221.0,210.0,-14.098,3.076,-9.389,25.06
1940.5,3.165,0.827,-34.065,3.411,9.521,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.797,3.304,-14.871,-12.188,-15.946,-13.481,-3.11,27.744,0.0,210.24,,221.0,210.0,-14.09,3.077,-9.383,25.029
1941.0,3.165,0.827,-34.065,3.411,9.521,5.135,35.063,4.528,-24.435,-2.638,0.0,36.5,36.2,9.797,3.304,-14.814,-12.188,-15.997,-13.494,-3.11,27.744,0.0,210.24,,221.0,210.0,-14.121,3.079,-9.392,25.062
1941.5,3.165,0.827,-34.065,3.411,9.521,5.158,35.064,4.525,-24.424,-2.64,0.0,36.462,36.213,9.797,3.304,-14.705,-12.167,-15.908,-13.461,-3.103,27.762,0.0,210.74,,221.0,210.0,-14.123,3.08,-9.389,25.037
1942.0,3.165,0.827,-34.065,3.411,9.521,5.158,35.064,4.525,-24.424,-2.64,0.0,36.5,36.2,9.797,3.304,-14.838,-12.149,-15.918,-13.444,-3.103,27.762,0.0,210.74,,221.0,210.0,-14.06,3.082,-9.397,25.015
1942.5,2.838,0.758,-33.242,3.383,9.581,5.158,35.064,4.525,-24.424,-2.64,0.0,36.5,36.2,9.758,3.355,-14.83,-12.16,-15.915,-13.459,-3.103,27.762,0.0,211.04,,220.0,210.0,-14.087,3.083,-9.386,24.98
1943.0,2.838,0.758,-33.242,3.383,9.581,5.158,35.064,4.525,-24.424,-2.64,0.0,36.5,36.2,9.758,3.355,-14.822,-12.169,-15.985,-13.487,-3.103,27.762,0.0,211.04,,220.0,210.0,-14.091,3.079,-9.391,24.969
1943.5,2.838,0.758,-33.242,3.383,9.581,5.158,35.064,4.525,-24.424,-2.64,0.0,36.5,36.2,9.758,3.355,-14.753,-12.152,-15.877,-13.456,-3.103,27.762,0.0,210.94,,220.0,210.0,-14.116,3.075,-9.374,24.953
1944.0,2.838,0.758,-33.242,3.383,9.581,5.158,35.064,4.525,-24.424,-2.64,0.0,36.5,36.2,9.758,3.355,-14.841,-12.177,-15.943,-13.442,-3.103,27.762,0.0,210.94,,220.0,210.0,-14.059,3.071,-9.406,24.962
1944.5,2.838,0.758,-33.242,3.383,9.581,5.131,35.072,4.556,-24.419,-2.632,0.0,36.458,36.07,9.758,3.355,-14.7,-12.172,-15.905,-13.471,-3.094,27.765,0.0,210.74,,220.0,210.0,-14.101,3.067,-9.38,24.827
1945.0,2.838,0.758,-33.242,3.383,9.581,5.131,35.072,4.556,-24.419,-2.632,0.0,36.5,36.1,9.758,3.355,-14.79,-12.161,-15.9,-13.473,-3.094,27.765,0.0,210.74,,220.0,210.0,-14.062,3.063,-9.393,24.811
1945.5,3.475,0.832,-35.209,3.386,9.628,5.131,35.072,4.556,-24.419,-2.632,0.0,36.5,36.1,9.567,3.265,-14.757,-12.171,-15.961,-13.477,-3.094,27.765,0.0,210.74,,220.0,210.0,-14.081,3.06,-9.392,24.825
1946.0,3.475,0.832,-35.209,3.386,9.628,5.131,35.072,4.556,-24.419,-2.632,0.0,36.5,36.1,9.567,3.265,-14.843,-12.154,-15.916,-13.438,-3.094,27.765,0.0,210.74,,220.0,210.0,-14.092,3.067,-9.365,24.854
1946.5,3.475,0.832,-35.209,3.386,9.628,5.131,35.072,4.556,-24.419,-2.632,0.0,36.5,36.1,9.567,3.265,-14.719,-12.151,-15.937,-13.482,-3.094,27.765,0.0,210.84,,220.0,210.0,-14.088,3.073,-9.383,24.845
1947.0,3.475,0.832,-35.209,3.386,9.628,5.131,35.072,4.556,-24.419,-2.632,0.0,36.5,36.1,9.567,3.265,-14.727,-12.125,-15.9,-13.456,-3.094,27.765,0.0,210.84,,220.0,210.0,-14.072,3.08,-9.39,24.871
1947.5,3.475,0.832,-35.209,3.386,9.628,5.11,35.063,4.557,-24.444,-2.619,0.0,36.459,36.235,9.567,3.265,-14.82,-12.191,-16.001,-13.473,-3.074,27.781,0.0,210.04,,220.0,210.0,-14.052,3.086,-9.375,24.882
1948.0,3.475,0.832,-35.209,3.386,9.628,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.567,3.265,-14.77,-12.192,-15.951,-13.493,-3.074,27.781,0.0,210.04,,220.0,210.0,-14.121,3.093,-9.385,24.894
1948.5,3.475,0.832,-35.209,3.386,9.628,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.567,3.265,-14.841,-12.14,-15.929,-13.422,-3.074,27.781,0.0,210.44,,220.0,210.0,-14.101,3.099,-9.395,24.921
1949.0,3.251,0.803,-35.182,3.389,9.675,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.586,3.303,-14.756,-12.188,-15.949,-13.486,-3.074,27.781,0.0,210.44,,220.0,210.0,-14.083,3.105,-9.367,24.88
1949.5,3.251,0.803,-35.182,3.389,9.675,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.586,3.303,-14.826,-12.173,-16.007,-13.474,-3.074,27.781,0.0,210.44,,220.0,210.0,-14.095,3.108,-9.39,24.858
1950.0,3.251,0.803,-35.182,3.389,9.675,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.586,3.303,-14.747,-12.17,-15.956,-13.503,-3.074,27.781,0.0,210.44,,220.0,210.0,-14.12,3.11,-9.4,24.926
1950.5,3.251,0.803,-35.182,3.389,9.675,5.11,35.063,4.557,-24.444,-2.619,0.0,36.5,36.2,9.586,3.303,-14.852,-12.195,-15.991,-13.462,-3.074,27.781,0.0,209.54,,220.0,210.0,-14.094,3.112,-9.411,24.929
1951.0,3.251,0.803,-35.182,3.389,9.675,5.103,35.066,4.541,-24.468,-2.616,0.0,36.45,36.117,9.586,3.303,-14.788,-12.17,-15.996,-13.504,-3.084,27.771,0.0,209.54,,220.0,210.0,-14.125,3.115,-9.39,24.946
1951.5,3.251,0.803,-35.182,3.389,9.675,5.103,35.066,4.541,-24.468,-2.616,0.0,36.5,36.1,9.586,3.303,-14.701,-12.161,-15.912,-13.466,-3.084,27.771,0.0,209.34,,220.0,210.0,-14.115,3.117,-9.396,24.959
1952.0,3.266,0.808,-35.209,3.365,9.549,5.103,35.066,4.541,-24.468,-2.616,0.0,36.5,36.1,9.599,3.42,-14.827,-12.191,-15.953,-13.479,-3.084,27.771,0.0,209.34,,220.0,210.0,-14.06,3.119,-9.395,24.965
1952.5,3.266,0.808,-35.209,3.365,9.549,5.103,35.066,4.541,-24.468,-2.616,0.0,36.5,36.1,9.599,3.42,-14.771,-12.172,-15.986,-13.508,-3.084,27.771,0.0,210.14,,220.0,210.0,-14.112,3.121,-9.407,24.933
1953.0,3.266,0.808,-35.209,3.365,9.549,5.103,35.066,4.541,-24.468,-2.616,0.0,36.5,36.1,9.599,3.42,-14.788,-12.183,-16.006,-13.508,-3.084,27.771,0.0,210.14,,220.0,210.0,-14.109,3.124,-9.403,24.929
1953.5,3.266,0.808,-35.209,3.365,9.549,5.103,35.066,4.541,-24.468,-2.616,0.0,36.5,36.1,9.599,3.42,-14.645,-12.147,-15.914,-13.434,-3.084,27.771,0.0,210.44,,220.0,210.0,-14.121,3.126,-9.42,24.942
1954.0,3.266,0.808,-35.209,3.365,9.549,5.14,35.072,4.539,-24.531,-2.628,0.0,36.458,36.191,9.599,3.42,-14.838,-12.221,-15.966,-13.479,-3.087,27.782,0.0,210.44,,220.0,210.0,-14.035,3.128,-9.394,24.955
1954.5,3.266,0.808,-35.209,3.365,9.549,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.599,3.42,-14.77,-12.189,-15.911,-13.453,-3.087,27.782,0.0,210.44,,220.0,210.0,-14.126,3.131,-9.402,24.943
1955.0,3.266,0.808,-35.209,3.365,9.549,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.599,3.42,-14.775,-12.207,-15.984,-13.506,-3.087,27.782,0.0,210.44,,220.0,210.0,-14.081,3.133,-9.415,24.961
1955.5,3.058,0.786,-34.777,3.343,9.507,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.709,3.384,-14.827,-12.213,-16.0,-13.501,-3.087,27.782,0.0,209.84,,220.0,210.0,-14.118,3.135,-9.404,24.992
1956.0,3.058,0.786,-34.777,3.343,9.507,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.709,3.384,-14.875,-12.213,-16.038,-13.535,-3.087,27.782,0.0,209.84,,220.0,210.0,-14.135,3.134,-9.435,24.983
1956.5,3.058,0.786,-34.777,3.343,9.507,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.709,3.384,-14.863,-12.204,-16.038,-13.502,-3.087,27.782,0.0,209.84,,220.0,210.0,-14.165,3.132,-9.415,24.991
1957.0,3.058,0.786,-34.777,3.343,9.507,5.14,35.072,4.539,-24.531,-2.628,0.0,36.5,36.2,9.709,3.384,-14.719,-12.203,-15.981,-13.507,-3.087,27.782,0.0,209.84,,220.0,210.0,-14.152,3.131,-9.44,24.993
1957.5,3.058,0.786,-34.777,3.343,9.507,5.152,35.073,4.53,-24.502,-2.608,0.0,36.458,36.072,9.709,3.384,-14.842,-12.207,-15.98,-13.526,-3.076,27.775,0.0,210.24,,220.0,210.0,-14.102,3.13,-9.422,25.012
1958.0,3.058,0.786,-34.777,3.343,9.507,5.152,35.073,4.53,-24.502,-2.608,0.0,36.5,36.1,9.709,3.384,-14.836,-12.209,-16.015,-13.526,-3.076,27.775,0.0,210.24,,220.0,210.0,-14.139,3.129,-9.426,25.004
1958.5,2.875,0.72,-34.972,3.3,9.503,5.152,35.073,4.53,-24.502,-2.608,0.0,36.5,36.1,9.699,3.397,-14.89,-12.198,-15.988,-13.526,-3.076,27.775,0.0,210.94,,220.0,210.0,-14.147,3.128,-9.425,25.011
1959.0,2.875,0.72,-34.972,3.3,9.503,5.152,35.073,4.53,-24.502,-2.608,0.0,36.5,36.1,9.699,3.397,-14.878,-12.198,-15.98,-13.498,-3.076,27.775,0.0,210.94,,220.0,210.0,-14.151,3.124,-9.438,25.072
1959.5,2.875,0.72,-34.972,3.3,9.503,5.152,35.073,4.53,-24.502,-2.608,0.0,36.5,36.1,9.699,3.397,-14.685,-12.217,-15.926,-13.498,-3.076,27.775,0.0,211.04,,219.0,210.0,-14.139,3.119,-9.43,25.038
1960.0,2.875,0.72,-34.972,3.3,9.503,5.152,35.073,4.53,-24.502,-2.608,0.0,36.5,36.1,9.699,3.397,-14.845,-12.218,-16.026,-13.524,-3.076,27.775,0.0,211.04,,219.0,210.0,-14.153,3.112,-9.426,25.066
1960.5,2.875,0.72,-34.972,3.3,9.503,5.151,35.068,4.533,-24.496,-2.623,0.0,36.453,36.215,9.699,3.397,-14.886,-12.221,-16.048,-13.558,-3.084,27.784,0.0,210.14,,219.0,210.0,-14.153,3.112,-9.43,25.049
1961.0,2.875,0.72,-34.972,3.3,9.503,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.699,3.397,-14.91,-12.22,-16.058,-13.525,-3.084,27.784,0.0,210.14,,219.0,210.0,-14.178,3.108,-9.444,25.089
1961.5,3.623,0.849,-35.209,3.398,9.629,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.559,3.341,-14.742,-12.232,-15.965,-13.51,-3.084,27.784,0.0,209.84,,219.0,210.0,-14.178,3.104,-9.438,25.074
1962.0,3.623,0.849,-35.209,3.398,9.629,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.559,3.341,-14.76,-12.174,-15.903,-13.498,-3.084,27.784,0.0,209.84,,219.0,210.0,-14.112,3.112,-9.442,25.056
1962.5,3.623,0.849,-35.209,3.398,9.629,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.559,3.341,-14.823,-12.233,-16.026,-13.523,-3.084,27.784,0.0,210.04,,219.0,210.0,-14.084,3.121,-9.434,25.106
1963.0,3.623,0.849,-35.209,3.398,9.629,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.559,3.341,-14.827,-12.228,-16.007,-13.539,-3.084,27.784,0.0,210.04,,219.0,210.0,-14.151,3.129,-9.456,25.122
1963.5,3.623,0.849,-35.209,3.398,9.629,5.151,35.068,4.533,-24.496,-2.623,0.0,36.5,36.2,9.559,3.341,-14.783,-12.23,-16.002,-13.515,-3.084,27.784,0.0,209.34,,219.0,210.0,-14.15,3.137,-9.447,25.115
1964.0,3.623,0.849,-35.209,3.398,9.629,5.136,35.085,4.546,-24.472,-2.605,0.0,36.469,36.185,9.559,3.341,-14.917,-12.189,-15.937,-13.509,-3.072,27.786,0.0,209.34,,219.0,210.0,-14.132,3.145,-9.451,25.129
1964.5,3.623,0.849,-35.209,3.398,9.629,5.136,35.085,4.546,-24.472,-2.605,0.0,36.5,36.2,9.559,3.341,-14.822,-12.233,-16.01,-13.536,-3.072,27.786,0.0,210.14,,219.0,210.0,-14.138,3.153,-9.456,25.152
1965.0,3.236,0.858,-34.125,3.404,9.511,5.136,35.085,4.546,-24.472,-2.605,0.0,36.5,36.2,9.695,3.287,-14.781,-12.207,-15.987,-13.528,-3.072,27.786,0.0,210.14,,219.0,210.0,-14.15,3.161,-9.433,25.128
1965.5,3.236,0.858,-34.125,3.404,9.511,5.136,35.085,4.546,-24.472,-2.605,0.0,36.5,36.2,9.695,3.287,-14.877,-12.204,-16.047,-13.547,-3.072,27.786,0.0,210.34,,219.0,210.0,-14.126,3.162,-9.445,25.097
1966.0,3.236,0.858,-34.125,3.404,9.511,5.136,35.085,4.546,-24.472,-2.605,0.0,36.5,36.2,9.695,3.287,-14.833,-12.199,-16.023,-13.543,-3.072,27.786,0.0,210.34,,219.0,210.0,-14.169,3.163,-9.442,25.052
1966.5,3.236,0.858,-34.125,3.404,9.511,5.136,35.085,4.546,-24.472,-2.605,0.0,36.5,36.2,9.695,3.287,-14.906,-12.197,-15.976,-13.517,-3.072,27.786,0.0,209.74,,219.0,210.0,-14.149,3.164,-9.461,25.224
1967.0,3.236,0.858,-34.125,3.404,9.511,5.119,35.091,4.539,-24.485,-2.612,0.0,36.475,36.157,9.695,3.287,-14.794,-12.2,-15.949,-13.519,-3.064,27.792,0.0,209.74,,219.0,210.0,-14.149,3.165,-9.441,25.454
