t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1967.5,3.236,0.858,-34.125,3.404,9.511,5.119,35.091,4.539,-24.485,-2.612,0.0,36.5,36.2,9.695,3.287,-14.87,-12.195,-16.016,-13.527,-3.064,27.792,0.0,209.34,,219.0,210.0,-14.115,3.167,-9.424,25.586
1968.0,3.059,0.705,-35.209,3.394,9.628,5.119,35.091,4.539,-24.485,-2.612,0.0,36.5,36.2,9.559,3.366,-14.848,-12.215,-16.044,-13.54,-3.064,27.792,0.0,209.34,,219.0,210.0,-14.152,3.168,-9.444,25.611
1968.5,3.059,0.705,-35.209,3.394,9.628,5.119,35.091,4.539,-24.485,-2.612,0.0,36.5,36.2,9.559,3.366,-14.844,-12.187,-15.949,-13.5,-3.064,27.792,0.0,209.34,,219.0,210.0,-14.162,3.166,-9.429,25.497
1969.0,3.059,0.705,-35.209,3.394,9.628,5.119,35.091,4.539,-24.485,-2.612,0.0,36.5,36.2,9.559,3.366,-14.76,-12.172,-15.936,-13.492,-3.064,27.792,0.0,209.34,,219.0,210.0,-14.12,3.164,-9.435,25.383
1969.5,3.059,0.705,-35.209,3.394,9.628,5.119,35.091,4.539,-24.485,-2.612,0.0,36.5,36.2,9.559,3.366,-14.778,-12.189,-15.993,-13.506,-3.064,27.792,0.0,210.24,,219.0,210.0,-14.09,3.162,-9.424,25.401
1970.0,3.059,0.705,-35.209,3.394,9.628,5.103,35.089,4.522,-24.479,-2.62,0.0,36.477,36.243,9.559,3.366,-14.868,-12.207,-16.0,-13.527,-3.078,27.789,0.0,210.24,,219.0,210.0,-14.116,3.161,-9.405,25.486
1970.5,3.059,0.705,-35.209,3.394,9.628,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.559,3.366,-14.817,-12.196,-16.026,-13.517,-3.078,27.789,0.0,210.24,,219.0,210.0,-14.151,3.159,-9.426,25.471
1971.0,3.059,0.705,-35.209,3.394,9.628,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.559,3.366,-14.841,-12.184,-15.959,-13.518,-3.078,27.789,0.0,210.24,,219.0,210.0,-14.139,3.157,-9.416,25.516
1971.5,3.362,0.794,-35.209,3.356,9.618,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.588,3.409,-14.84,-12.171,-15.899,-13.464,-3.078,27.789,0.0,210.04,,219.0,210.0,-14.126,3.156,-9.418,25.485
1972.0,3.362,0.794,-35.209,3.356,9.618,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.588,3.409,-14.826,-12.226,-16.02,-13.534,-3.078,27.789,0.0,210.04,,219.0,210.0,-14.094,3.159,-9.429,25.463
1972.5,3.362,0.794,-35.209,3.356,9.618,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.588,3.409,-14.833,-12.207,-15.984,-13.554,-3.078,27.789,0.0,208.94,,220.0,210.0,-14.152,3.163,-9.432,25.426
1973.0,3.362,0.794,-35.209,3.356,9.618,5.103,35.089,4.522,-24.479,-2.62,0.0,36.5,36.2,9.588,3.409,-14.768,-12.185,-15.998,-13.541,-3.078,27.789,0.0,208.94,,220.0,210.0,-14.144,3.166,-9.423,25.478
1973.5,3.362,0.794,-35.209,3.356,9.618,5.142,35.086,4.528,-24.516,-2.608,0.0,36.488,36.266,9.588,3.409,-14.888,-12.219,-16.064,-13.55,-3.081,27.781,0.0,208.54,,221.0,210.0,-14.123,3.169,-9.417,25.583
1974.0,3.362,0.794,-35.209,3.356,9.618,5.142,35.086,4.528,-24.516,-2.608,0.0,36.5,36.3,9.588,3.409,-14.845,-12.216,-16.021,-13.557,-3.081,27.781,0.0,208.54,,221.0,210.0,-14.18,3.172,-9.43,25.625
1974.5,2.458,0.614,-35.209,3.366,9.61,5.142,35.086,4.528,-24.516,-2.608,0.0,36.5,36.3,9.58,3.259,-14.799,-12.234,-16.015,-13.544,-3.081,27.781,0.0,209.44,,221.0,210.0,-14.16,3.175,-9.437,25.647
1975.0,2.458,0.614,-35.209,3.366,9.61,5.142,35.086,4.528,-24.516,-2.608,0.0,36.5,36.3,9.58,3.259,-14.774,-12.203,-15.932,-13.493,-3.081,27.781,0.0,209.44,,221.0,210.0,-14.148,3.164,-9.422,25.6
1975.5,2.458,0.614,-35.209,3.366,9.61,5.142,35.086,4.528,-24.516,-2.608,0.0,36.5,36.3,9.58,3.259,-14.834,-12.229,-16.041,-13.555,-3.081,27.781,0.0,210.24,,221.0,210.0,-14.101,3.152,-9.433,25.594
1976.0,2.458,0.614,-35.209,3.366,9.61,5.142,35.086,4.528,-24.516,-2.608,0.0,36.5,36.3,9.58,3.259,-14.846,-12.237,-16.019,-13.556,-3.081,27.781,0.0,210.24,,221.0,210.0,-14.165,3.141,-9.42,25.551
1976.5,2.458,0.614,-35.209,3.366,9.61,5.187,35.082,4.528,-24.528,-2.619,0.0,36.507,36.304,9.58,3.259,-14.905,-12.206,-15.981,-13.501,-3.078,27.789,0.0,211.64,,220.0,210.0,-14.164,3.129,-9.441,25.562
1977.0,2.458,0.614,-35.209,3.366,9.61,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.58,3.259,-14.868,-12.251,-16.063,-13.569,-3.078,27.789,0.0,211.64,,220.0,210.0,-14.148,3.118,-9.434,25.587
1977.5,2.458,0.614,-35.209,3.366,9.61,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.58,3.259,-14.918,-12.239,-16.017,-13.555,-3.078,27.789,0.0,211.64,,219.0,210.0,-14.188,3.108,-9.446,25.524
1978.0,2.54,0.699,-33.124,3.358,9.541,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.773,3.326,-14.836,-12.226,-15.968,-13.53,-3.078,27.789,0.0,211.64,,219.0,210.0,-14.182,3.097,-9.424,25.452
1978.5,2.54,0.699,-33.124,3.358,9.541,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.773,3.326,-14.912,-12.25,-16.068,-13.536,-3.078,27.789,0.0,211.04,,218.0,210.0,-14.14,3.088,-9.45,25.405
1979.0,2.54,0.699,-33.124,3.358,9.541,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.773,3.326,-14.81,-12.256,-16.032,-13.562,-3.078,27.789,0.0,211.04,,218.0,210.0,-14.191,3.079,-9.442,25.377
1979.5,2.54,0.699,-33.124,3.358,9.541,5.187,35.082,4.528,-24.528,-2.619,0.0,36.5,36.3,9.773,3.326,-14.934,-12.221,-15.988,-13.541,-3.078,27.789,0.0,210.24,,218.0,210.0,-14.165,3.07,-9.44,25.34
1980.0,2.54,0.699,-33.124,3.358,9.541,5.181,35.086,4.524,-24.553,-2.622,0.0,36.507,36.36,9.773,3.326,-14.899,-12.268,-16.064,-13.565,-3.084,27.787,0.0,210.24,,218.0,210.0,-14.171,3.061,-9.449,25.315
1980.5,2.54,0.699,-33.124,3.358,9.541,5.181,35.086,4.524,-24.553,-2.622,0.0,36.5,36.4,9.773,3.326,-14.824,-12.225,-16.02,-13.564,-3.084,27.787,0.0,210.54,,218.0,210.0,-14.199,3.053,-9.454,25.252
1981.0,3.359,0.832,-34.854,3.359,9.7,5.181,35.086,4.524,-24.553,-2.622,0.0,36.5,36.4,9.648,3.294,-14.934,-12.263,-16.029,-13.534,-3.084,27.787,0.0,210.54,,218.0,210.0,-14.158,3.044,-9.458,25.237
1981.5,3.359,0.832,-34.854,3.359,9.7,5.181,35.086,4.524,-24.553,-2.622,0.0,36.5,36.4,9.648,3.294,-14.948,-12.247,-16.024,-13.547,-3.084,27.787,0.0,210.74,,218.0,210.0,-14.19,3.049,-9.454,25.233
1982.0,3.359,0.832,-34.854,3.359,9.7,5.181,35.086,4.524,-24.553,-2.622,0.0,36.5,36.4,9.648,3.294,-14.929,-12.26,-16.093,-13.608,-3.084,27.787,0.0,210.74,,218.0,210.0,-14.191,3.055,-9.458,25.199
1982.5,3.359,0.832,-34.854,3.359,9.7,5.181,35.086,4.524,-24.553,-2.622,0.0,36.5,36.4,9.648,3.294,-14.824,-12.249,-16.038,-13.563,-3.084,27.787,0.0,208.74,,219.0,210.0,-14.222,3.06,-9.466,25.192
1983.0,3.359,0.832,-34.854,3.359,9.7,5.153,35.103,4.524,-24.564,-2.626,0.0,36.528,36.43,9.648,3.294,-14.941,-12.251,-16.075,-13.544,-3.071,27.792,0.0,208.74,,219.0,210.0,-14.169,3.064,-9.46,25.176
1983.5,3.359,0.832,-34.854,3.359,9.7,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.648,3.294,-14.838,-12.254,-16.066,-13.585,-3.071,27.792,0.0,208.54,,220.0,210.0,-14.203,3.069,-9.473,25.134
1984.0,3.218,0.827,-33.896,3.424,9.573,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.717,3.168,-14.954,-12.27,-16.014,-13.57,-3.071,27.792,0.0,208.54,,220.0,210.0,-14.186,3.074,-9.458,25.114
1984.5,3.218,0.827,-33.896,3.424,9.573,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.717,3.168,-14.896,-12.286,-16.086,-13.583,-3.071,27.792,0.0,208.34,,221.0,210.0,-14.202,3.076,-9.47,25.106
1985.0,3.218,0.827,-33.896,3.424,9.573,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.717,3.168,-14.92,-12.265,-16.07,-13.548,-3.071,27.792,0.0,208.34,,221.0,210.0,-14.213,3.079,-9.481,25.062
1985.5,3.218,0.827,-33.896,3.424,9.573,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.717,3.168,-14.847,-12.273,-16.071,-13.581,-3.071,27.792,0.0,210.84,,221.0,210.0,-14.201,3.081,-9.464,25.045
1986.0,3.218,0.827,-33.896,3.424,9.573,5.153,35.103,4.524,-24.564,-2.626,0.0,36.5,36.4,9.717,3.168,-14.908,-12.252,-16.007,-13.549,-3.071,27.792,0.0,210.84,,221.0,210.0,-14.193,3.083,-9.474,25.007
1986.5,3.218,0.827,-33.896,3.424,9.573,5.142,35.099,4.535,-24.551,-2.611,0.0,36.541,36.533,9.717,3.168,-14.9,-12.273,-16.092,-13.582,-3.064,27.794,0.0,211.24,,220.0,210.0,-14.179,3.085,-9.461,25.011
1987.0,3.218,0.827,-33.896,3.424,9.573,5.142,35.099,4.535,-24.551,-2.611,0.0,36.5,36.5,9.717,3.168,-14.837,-12.249,-16.052,-13.59,-3.064,27.794,0.0,211.24,,220.0,210.0,-14.212,3.088,-9.492,25.019
1987.5,2.544,0.709,-33.62,3.401,9.567,5.142,35.099,4.535,-24.551,-2.611,0.0,36.5,36.5,9.721,3.328,-14.949,-12.261,-16.099,-13.571,-3.064,27.794,0.0,211.24,,219.0,210.0,-14.182,3.09,-9.488,25.02
1988.0,2.544,0.709,-33.62,3.401,9.567,5.142,35.099,4.535,-24.551,-2.611,0.0,36.5,36.5,9.721,3.328,-14.858,-12.26,-16.049,-13.587,-3.064,27.794,0.0,211.24,,219.0,210.0,-14.22,3.081,-9.479,25.047
1988.5,2.544,0.709,-33.62,3.401,9.567,5.142,35.099,4.535,-24.551,-2.611,0.0,36.5,36.5,9.721,3.328,-14.892,-12.274,-16.1,-13.597,-3.064,27.794,0.0,210.54,,219.0,210.0,-14.188,3.072,-9.47,25.035
1989.0,2.544,0.709,-33.62,3.401,9.567,5.142,35.099,4.535,-24.551,-2.611,0.0,36.5,36.5,9.721,3.328,-14.83,-12.262,-16.027,-13.578,-3.064,27.794,0.0,210.54,,219.0,210.0,-14.216,3.063,-9.474,25.045
1989.5,2.544,0.709,-33.62,3.401,9.567,5.113,35.103,4.527,-24.569,-2.604,0.0,36.552,36.481,9.721,3.328,-14.917,-12.292,-16.133,-13.583,-3.06,27.792,0.0,210.84,,219.0,210.0,-14.174,3.055,-9.483,25.029
1990.0,2.544,0.709,-33.62,3.401,9.567,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.721,3.328,-14.88,-12.246,-16.071,-13.611,-3.06,27.792,0.0,210.84,,219.0,210.0,-14.231,3.046,-9.463,24.997
1990.5,3.673,0.845,-35.209,3.337,9.637,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.577,3.356,-14.95,-12.246,-15.982,-13.58,-3.06,27.792,0.0,210.34,,219.0,210.0,-14.202,3.038,-9.47,24.97
1991.0,3.673,0.845,-35.209,3.337,9.637,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.577,3.356,-14.886,-12.264,-16.09,-13.595,-3.06,27.792,0.0,210.34,,219.0,210.0,-14.19,3.049,-9.479,24.947
1991.5,3.673,0.845,-35.209,3.337,9.637,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.577,3.356,-14.815,-12.281,-16.042,-13.582,-3.06,27.792,0.0,210.34,,219.0,210.0,-14.209,3.059,-9.477,25.0
1992.0,3.673,0.845,-35.209,3.337,9.637,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.577,3.356,-14.887,-12.28,-16.105,-13.613,-3.06,27.792,0.0,210.34,,219.0,210.0,-14.18,3.069,-9.472,25.01
1992.5,3.673,0.845,-35.209,3.337,9.637,5.113,35.103,4.527,-24.569,-2.604,0.0,36.6,36.5,9.577,3.356,-14.956,-12.26,-16.029,-13.556,-3.06,27.792,0.0,208.84,,220.0,210.0,-14.221,3.079,-9.464,25.013
1993.0,3.673,0.845,-35.209,3.337,9.637,5.164,35.108,4.528,-24.548,-2.594,0.0,36.579,36.45,9.577,3.356,-14.906,-12.295,-16.105,-13.582,-3.055,27.802,0.0,208.84,,220.0,210.0,-14.2,3.089,-9.492,24.979
1993.5,3.673,0.845,-35.209,3.337,9.637,5.164,35.108,4.528,-24.548,-2.594,0.0,36.6,36.5,9.577,3.356,-14.78,-12.248,-16.005,-13.573,-3.055,27.802,0.0,209.04,,220.0,210.0,-14.222,3.098,-9.467,24.994
1994.0,3.1,0.838,-34.165,3.405,9.56,5.164,35.108,4.528,-24.548,-2.594,0.0,36.6,36.5,9.664,3.261,-14.894,-12.256,-16.018,-13.575,-3.055,27.802,0.0,209.04,,220.0,210.0,-14.152,3.108,-9.488,24.979
1994.5,3.1,0.838,-34.165,3.405,9.56,5.164,35.108,4.528,-24.548,-2.594,0.0,36.6,36.5,9.664,3.261,-14.886,-12.264,-16.067,-13.591,-3.055,27.802,0.0,208.94,,221.0,210.0,-14.186,3.107,-9.464,25.106
1995.0,3.1,0.838,-34.165,3.405,9.56,5.164,35.108,4.528,-24.548,-2.594,0.0,36.6,36.5,9.664,3.261,-14.913,-12.282,-16.112,-13.611,-3.055,27.802,0.0,208.94,,221.0,210.0,-14.202,3.107,-9.471,25.122
1995.5,3.1,0.838,-34.165,3.405,9.56,5.164,35.108,4.528,-24.548,-2.594,0.0,36.6,36.5,9.664,3.261,-14.868,-12.244,-16.079,-13.579,-3.055,27.802,0.0,210.14,,221.0,210.0,-14.23,3.107,-9.478,25.074
1996.0,3.1,0.838,-34.165,3.405,9.56,5.201,35.12,4.531,-24.574,-2.588,0.0,36.599,36.465,9.664,3.261,-14.82,-12.241,-16.046,-13.584,-3.045,27.802,0.0,210.14,,221.0,210.0,-14.192,3.107,-9.461,25.08
1996.5,3.1,0.838,-34.165,3.405,9.56,5.201,35.12,4.531,-24.574,-2.588,0.0,36.6,36.5,9.664,3.261,-14.934,-12.271,-16.106,-13.597,-3.045,27.802,0.0,210.14,,221.0,210.0,-14.173,3.107,-9.456,25.063
1997.0,2.961,0.786,-34.151,3.37,9.579,5.201,35.12,4.531,-24.574,-2.588,0.0,36.6,36.5,9.668,3.231,-14.9,-12.272,-16.081,-13.597,-3.045,27.802,0.0,210.14,,221.0,210.0,-14.227,3.107,-9.449,25.014
1997.5,2.961,0.786,-34.151,3.37,9.579,5.201,35.12,4.531,-24.574,-2.588,0.0,36.6,36.5,9.668,3.231,-14.99,-12.233,-16.058,-13.549,-3.045,27.802,0.0,209.64,,221.0,210.0,-14.213,3.104,-9.478,24.943
1998.0,2.961,0.786,-34.151,3.37,9.579,5.201,35.12,4.531,-24.574,-2.588,0.0,36.6,36.5,9.668,3.231,-14.889,-12.285,-16.109,-13.607,-3.045,27.802,0.0,209.64,,221.0,210.0,-14.207,3.102,-9.467,24.96
1998.5,2.961,0.786,-34.151,3.37,9.579,5.201,35.12,4.531,-24.574,-2.588,0.0,36.6,36.5,9.668,3.231,-14.804,-12.251,-16.02,-13.568,-3.045,27.802,0.0,210.24,,221.0,210.0,-14.222,3.1,-9.477,24.98
1999.0,2.961,0.786,-34.151,3.37,9.579,5.205,35.127,4.51,-24.559,-2.598,0.0,36.615,36.596,9.668,3.231,-14.944,-12.268,-16.103,-13.601,-3.037,27.802,0.0,210.24,,221.0,210.0,-14.161,3.098,-9.462,25.015
1999.5,2.961,0.786,-34.151,3.37,9.579,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.668,3.231,-14.94,-12.262,-16.039,-13.549,-3.037,27.802,0.0,210.44,,221.0,210.0,-14.229,3.095,-9.469,25.006
2000.0,2.961,0.786,-34.151,3.37,9.579,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.668,3.231,-14.889,-12.263,-16.092,-13.599,-3.037,27.802,0.0,210.44,,221.0,210.0,-14.198,3.093,-9.458,24.934
2000.5,3.35,0.818,-35.209,3.3,9.594,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.573,3.458,-14.801,-12.246,-16.036,-13.573,-3.037,27.802,0.0,210.24,,221.0,210.0,-14.211,3.091,-9.451,24.944
2001.0,3.35,0.818,-35.209,3.3,9.594,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.573,3.458,-14.903,-12.263,-16.065,-13.558,-3.037,27.802,0.0,210.24,,221.0,210.0,-14.164,3.095,-9.459,24.932
2001.5,3.35,0.818,-35.209,3.3,9.594,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.573,3.458,-14.846,-12.255,-16.07,-13.589,-3.037,27.802,0.0,211.24,,220.0,210.0,-14.197,3.099,-9.463,24.922
2002.0,3.35,0.818,-35.209,3.3,9.594,5.205,35.127,4.51,-24.559,-2.598,0.0,36.6,36.6,9.573,3.458,-14.948,-12.253,-16.037,-13.602,-3.037,27.802,0.0,211.24,,220.0,210.0,-14.19,3.103,-9.454,24.939
2002.5,3.35,0.818,-35.209,3.3,9.594,5.166,35.128,4.501,-24.561,-2.598,0.0,36.626,36.496,9.573,3.458,-14.917,-12.282,-16.095,-13.608,-3.055,27.798,0.0,210.74,,220.0,210.0,-14.21,3.108,-9.473,24.964
2003.0,3.35,0.818,-35.209,3.3,9.594,5.166,35.128,4.501,-24.561,-2.598,0.0,36.6,36.5,9.573,3.458,-14.946,-12.251,-16.039,-13.564,-3.055,27.798,0.0,210.74,,220.0,210.0,-14.225,3.111,-9.463,24.963
2003.5,3.508,0.816,-35.209,3.317,9.656,5.166,35.128,4.501,-24.561,-2.598,0.0,36.6,36.5,9.656,3.289,-14.852,-12.264,-16.066,-13.581,-3.055,27.798,0.0,210.24,,220.0,210.0,-14.2,3.115,-9.478,24.96
2004.0,3.508,0.816,-35.209,3.317,9.656,5.166,35.128,4.501,-24.561,-2.598,0.0,36.6,36.5,9.656,3.289,-14.946,-12.241,-16.034,-13.583,-3.055,27.798,0.0,210.24,,220.0,210.0,-14.191,3.122,-9.449,24.99
2004.5,3.508,0.816,-35.209,3.317,9.656,5.166,35.128,4.501,-24.561,-2.598,0.0,36.6,36.5,9.656,3.289,-14.941,-12.27,-16.098,-13.604,-3.055,27.798,0.0,210.84,,220.0,210.0,-14.201,3.128,-9.442,24.973
2005.0,3.508,0.816,-35.209,3.317,9.656,5.166,35.128,4.501,-24.561,-2.598,0.0,36.6,36.5,9.656,3.289,-14.853,-12.256,-16.031,-13.591,-3.055,27.798,0.0,210.84,,220.0,210.0,-14.228,3.134,-9.455,24.957
2005.5,3.508,0.816,-35.209,3.317,9.656,5.162,35.131,4.531,-24.534,-2.6,0.0,36.653,36.582,9.656,3.289,-14.93,-12.269,-16.088,-13.587,-3.045,27.8,0.0,210.24,,220.0,210.0,-14.182,3.141,-9.483,24.981
2006.0,3.508,0.816,-35.209,3.317,9.656,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.656,3.289,-14.868,-12.269,-16.056,-13.607,-3.045,27.8,0.0,210.24,,220.0,210.0,-14.219,3.147,-9.456,24.962
2006.5,3.508,0.816,-35.209,3.317,9.656,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.656,3.289,-14.889,-12.267,-16.073,-13.588,-3.045,27.8,0.0,210.74,,220.0,210.0,-14.2,3.152,-9.458,24.953
2007.0,3.43,0.775,-35.209,3.305,9.615,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.634,3.359,-14.833,-12.228,-16.023,-13.558,-3.045,27.8,0.0,210.74,,220.0,210.0,-14.204,3.158,-9.453,24.946
2007.5,3.43,0.775,-35.209,3.305,9.615,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.634,3.359,-14.925,-12.255,-16.042,-13.534,-3.045,27.8,0.0,210.34,,220.0,210.0,-14.161,3.163,-9.457,24.935
2008.0,3.43,0.775,-35.209,3.305,9.615,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.634,3.359,-14.835,-12.258,-16.047,-13.556,-3.045,27.8,0.0,210.34,,220.0,210.0,-14.189,3.167,-9.447,24.905
2008.5,3.43,0.775,-35.209,3.305,9.615,5.162,35.131,4.531,-24.534,-2.6,0.0,36.7,36.6,9.634,3.359,-14.878,-12.226,-15.99,-13.545,-3.045,27.8,0.0,209.94,,220.0,210.0,-14.174,3.171,-9.443,24.906
2009.0,3.43,0.775,-35.209,3.305,9.615,5.15,35.141,4.506,-24.534,-2.589,0.0,36.666,36.601,9.634,3.359,-14.915,-12.244,-16.088,-13.574,-3.045,27.806,0.0,209.94,,220.0,210.0,-14.16,3.176,-9.443,24.919
2009.5,3.43,0.775,-35.209,3.305,9.615,5.15,35.141,4.506,-24.534,-2.589,0.0,36.7,36.6,9.634,3.359,-14.851,-12.234,-16.05,-13.571,-3.045,27.806,0.0,210.04,,220.0,210.0,-14.205,3.18,-9.441,24.906
2010.0,2.87,0.721,-34.627,3.35,9.611,5.15,35.141,4.506,-24.534,-2.589,0.0,36.7,36.6,9.616,3.278,-14.815,-12.268,-16.045,-13.575,-3.045,27.806,0.0,210.04,,220.0,210.0,-14.176,3.184,-9.459,24.87
2010.5,2.87,0.721,-34.627,3.35,9.611,5.15,35.141,4.506,-24.534,-2.589,0.0,36.7,36.6,9.616,3.278,-14.927,-12.251,-16.007,-13.545,-3.045,27.806,0.0,209.84,,220.0,210.0,-14.176,3.179,-9.452,24.852
2011.0,2.87,0.721,-34.627,3.35,9.611,5.15,35.141,4.506,-24.534,-2.589,0.0,36.7,36.6,9.616,3.278,-14.866,-12.264,-16.06,-13.581,-3.045,27.806,0.0,209.84,,220.0,210.0,-14.183,3.174,-9.466,24.869
2011.5,2.87,0.721,-34.627,3.35,9.611,5.15,35.141,4.506,-24.534,-2.589,0.0,36.7,36.6,9.616,3.278,-14.794,-12.246,-16.032,-13.562,-3.045,27.806,0.0,210.44,,220.0,210.0,-14.193,3.169,-9.458,24.89
2012.0,2.87,0.721,-34.627,3.35,9.611,5.171,35.135,4.503,-24.538,-2.601,0.0,36.677,36.67,9.616,3.278,-14.93,-12.264,-16.06,-13.545,-3.046,27.787,0.0,210.44,,220.0,210.0,-14.159,3.164,-9.446,24.819
2012.5,2.87,0.721,-34.627,3.35,9.611,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.616,3.278,-14.851,-12.25,-16.055,-13.587,-3.046,27.787,0.0,210.64,,220.0,210.0,-14.2,3.159,-9.454,25.222
2013.0,2.87,0.721,-34.627,3.35,9.611,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.616,3.278,-14.919,-12.206,-15.998,-13.5,-3.046,27.787,0.0,210.64,,220.0,210.0,-14.186,3.154,-9.459,25.217
2013.5,2.905,0.795,-34.103,3.418,9.579,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.698,3.265,-14.811,-12.246,-15.995,-13.561,-3.046,27.787,0.0,210.54,,220.0,210.0,-14.156,3.15,-9.463,25.2
2014.0,2.905,0.795,-34.103,3.418,9.579,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.698,3.265,-14.917,-12.255,-16.045,-13.551,-3.046,27.787,0.0,210.54,,220.0,210.0,-14.153,3.146,-9.451,25.185
2014.5,2.905,0.795,-34.103,3.418,9.579,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.698,3.265,-14.848,-12.26,-16.061,-13.581,-3.046,27.787,0.0,209.74,,220.0,210.0,-14.192,3.142,-9.466,25.163
2015.0,2.905,0.795,-34.103,3.418,9.579,5.171,35.135,4.503,-24.538,-2.601,0.0,36.7,36.7,9.698,3.265,-14.922,-12.199,-15.981,-13.526,-3.046,27.787,0.0,209.74,,220.0,210.0,-14.187,3.138,-9.443,25.165
2015.5,2.905,0.795,-34.103,3.418,9.579,5.208,35.128,4.491,-24.537,-2.596,0.0,36.69,36.62,9.698,3.265,-14.914,-12.26,-16.07,-13.58,-3.041,27.789,0.0,209.24,,220.0,210.0,-14.157,3.134,-9.453,25.167
2016.0,2.905,0.795,-34.103,3.418,9.579,5.208,35.128,4.491,-24.537,-2.596,0.0,36.7,36.6,9.698,3.265,-14.838,-12.247,-16.026,-13.579,-3.041,27.789,0.0,209.24,,220.0,210.0,-14.206,3.13,-9.462,25.143
2016.5,2.997,0.78,-33.706,3.429,9.597,5.208,35.128,4.491,-24.537,-2.596,0.0,36.7,36.6,9.775,3.169,-14.921,-12.252,-16.079,-13.54,-3.041,27.789,0.0,209.94,,220.0,210.0,-14.172,3.126,-9.445,25.065
2017.0,2.997,0.78,-33.706,3.429,9.597,5.208,35.128,4.491,-24.537,-2.596,0.0,36.7,36.6,9.775,3.169,-14.831,-12.242,-16.049,-13.591,-3.041,27.789,0.0,209.94,,220.0,210.0,-14.198,3.124,-9.45,25.033
2017.5,2.997,0.78,-33.706,3.429,9.597,5.208,35.128,4.491,-24.537,-2.596,0.0,36.7,36.6,9.775,3.169,-14.876,-12.26,-16.07,-13.585,-3.041,27.789,0.0,209.94,,220.0,210.0,-14.178,3.122,-9.445,25.045
2018.0,2.997,0.78,-33.706,3.429,9.597,5.208,35.128,4.491,-24.537,-2.596,0.0,36.7,36.6,9.775,3.169,-14.854,-12.243,-16.031,-13.575,-3.041,27.789,0.0,209.94,,220.0,210.0,-14.198,3.12,-9.446,25.038
2018.5,2.997,0.78,-33.706,3.429,9.597,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.657,9.775,3.169,-14.914,-12.225,-16.004,-13.549,-3.044,27.777,0.0,210.54,,220.0,210.0,-14.176,3.118,-9.456,25.013
2019.0,2.997,0.78,-33.706,3.429,9.597,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.775,3.169,-14.811,-12.259,-16.029,-13.557,-3.044,27.777,0.0,210.54,,220.0,210.0,-14.173,3.116,-9.441,25.023
2019.5,3.14,0.845,-33.167,3.354,9.557,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.761,3.306,-14.837,-12.244,-16.001,-13.566,-3.044,27.777,0.0,209.54,,220.0,210.0,-14.164,3.114,-9.44,24.995
2020.0,3.14,0.845,-33.167,3.354,9.557,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.761,3.306,-14.913,-12.224,-16.077,-13.566,-3.044,27.777,0.0,209.54,,220.0,210.0,-14.162,3.115,-9.419,24.975
2020.5,3.14,0.845,-33.167,3.354,9.557,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.761,3.306,-14.872,-12.245,-16.089,-13.584,-3.044,27.777,0.0,209.74,,220.0,210.0,-14.195,3.115,-9.432,24.96
2021.0,3.14,0.845,-33.167,3.354,9.557,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.761,3.306,-14.812,-12.239,-16.027,-13.551,-3.044,27.777,0.0,209.74,,220.0,210.0,-14.198,3.116,-9.451,25.0
2021.5,3.14,0.845,-33.167,3.354,9.557,5.158,35.132,4.491,-24.562,-2.594,0.0,36.7,36.7,9.761,3.306,-14.787,-12.247,-16.005,-13.552,-3.044,27.777,0.0,209.84,,220.0,210.0,-14.157,3.116,-9.446,25.172
2022.0,3.14,0.845,-33.167,3.354,9.557,5.099,35.134,4.521,-24.561,-2.591,0.0,36.712,36.719,9.761,3.306,-14.898,-12.242,-16.061,-13.578,-3.042,27.784,0.0,209.84,,220.0,210.0,-14.148,3.116,-9.445,25.289
2022.5,3.14,0.845,-33.167,3.354,9.557,5.099,35.134,4.521,-24.561,-2.591,0.0,36.7,36.7,9.761,3.306,-14.911,-12.251,-16.076,-13.59,-3.042,27.784,0.0,210.34,,220.0,210.0,-14.195,3.117,-9.45,25.334
2023.0,2.981,0.684,-35.209,3.332,9.623,5.099,35.134,4.521,-24.561,-2.591,0.0,36.7,36.7,9.642,3.408,-14.935,-12.238,-16.106,-13.562,-3.042,27.784,0.0,210.34,,220.0,210.0,-14.207,3.117,-9.463,25.296
2023.5,2.981,0.684,-35.209,3.332,9.623,5.099,35.134,4.521,-24.561,-2.591,0.0,36.7,36.7,9.642,3.408,-14.814,-12.232,-15.947,-13.503,-3.042,27.784,0.0,210.44,,220.0,210.0,-14.21,3.115,-9.452,25.259
2024.0,2.981,0.684,-35.209,3.332,9.623,5.099,35.134,4.521,-24.561,-2.591,0.0,36.7,36.7,9.642,3.408,-14.745,-12.22,-15.947,-13.536,-3.042,27.784,0.0,210.44,,220.0,210.0,-14.124,3.113,-9.457,25.203
2024.5,2.981,0.684,-35.209,3.332,9.623,5.099,35.134,4.521,-24.561,-2.591,0.0,36.7,36.7,9.642,3.408,-14.902,-12.251,-16.044,-13.566,-3.042,27.784,0.0,209.84,,220.0,210.0,-14.112,3.11,-9.437,25.159
2025.0,2.981,0.684,-35.209,3.332,9.623,5.126,35.144,4.493,-24.575,-2.587,0.0,36.718,36.749,9.642,3.408,-14.902,-12.231,-16.113,-13.593,-3.04,27.775,0.0,209.84,,220.0,210.0,-14.191,3.108,-9.441,25.051
2025.5,2.981,0.684,-35.209,3.332,9.623,5.126,35.144,4.493,-24.575,-2.587,0.0,36.7,36.7,9.642,3.408,-14.94,-12.184,-15.967,-13.551,-3.04,27.775,0.0,209.84,,220.0,210.0,-14.21,3.106,-9.455,24.997
2026.0,3.388,0.893,-34.35,3.34,9.506,5.126,35.144,4.493,-24.575,-2.587,0.0,36.7,36.7,9.735,3.351,-14.908,-12.266,-16.063,-13.54,-3.04,27.775,0.0,209.84,,220.0,210.0,-14.16,3.104,-9.439,24.943
2026.5,3.388,0.893,-34.35,3.34,9.506,5.126,35.144,4.493,-24.575,-2.587,0.0,36.7,36.7,9.735,3.351,-14.751,-12.253,-15.991,-13.555,-3.04,27.775,0.0,209.64,,220.0,210.0,-14.194,3.109,-9.449,25.013
2027.0,3.388,0.893,-34.35,3.34,9.506,5.126,35.144,4.493,-24.575,-2.587,0.0,36.7,36.7,9.735,3.351,-14.914,-12.271,-16.065,-13.562,-3.04,27.775,0.0,209.64,,220.0,210.0,-14.137,3.113,-9.442,25.073
2027.5,3.388,0.893,-34.35,3.34,9.506,5.126,35.144,4.493,-24.575,-2.587,0.0,36.7,36.7,9.735,3.351,-14.893,-12.265,-16.093,-13.6,-3.04,27.775,0.0,210.04,,220.0,210.0,-14.203,3.118,-9.44,25.063
2028.0,3.388,0.893,-34.35,3.34,9.506,5.153,35.155,4.503,-24.553,-2.597,0.0,36.721,36.827,9.735,3.351,-14.931,-12.256,-16.031,-13.509,-3.045,27.773,0.0,210.04,,220.0,210.0,-14.213,3.122,-9.449,25.082
2028.5,3.388,0.893,-34.35,3.34,9.506,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.735,3.351,-14.742,-12.242,-16.002,-13.573,-3.045,27.773,0.0,209.34,,220.0,210.0,-14.182,3.127,-9.457,25.099
2029.0,3.388,0.893,-34.35,3.34,9.506,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.735,3.351,-14.824,-12.253,-16.032,-13.57,-3.045,27.773,0.0,209.34,,220.0,210.0,-14.14,3.131,-9.436,25.233
2029.5,3.466,0.849,-35.209,3.375,9.643,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.579,3.293,-14.899,-12.25,-16.077,-13.575,-3.045,27.773,0.0,209.84,,220.0,210.0,-14.17,3.135,-9.449,25.108
2030.0,3.466,0.849,-35.209,3.375,9.643,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.579,3.293,-14.939,-12.24,-16.091,-13.599,-3.045,27.773,0.0,209.84,,220.0,210.0,-14.2,3.141,-9.459,24.983
2030.5,3.466,0.849,-35.209,3.375,9.643,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.579,3.293,-14.905,-12.246,-16.089,-13.502,-3.045,27.773,0.0,210.04,,220.0,210.0,-14.217,3.146,-9.437,24.763
2031.0,3.466,0.849,-35.209,3.375,9.643,5.153,35.155,4.503,-24.553,-2.597,0.0,36.7,36.8,9.579,3.293,-14.73,-12.241,-15.992,-13.546,-3.045,27.773,0.0,210.04,,220.0,210.0,-14.185,3.151,-9.425,24.656
2031.5,3.466,0.849,-35.209,3.375,9.643,5.172,35.144,4.504,-24.556,-2.597,0.0,36.738,36.664,9.579,3.293,-14.866,-12.252,-16.082,-13.587,-3.03,27.782,0.0,210.04,,220.0,210.0,-14.127,3.156,-9.432,24.592
2032.0,3.466,0.849,-35.209,3.375,9.643,5.172,35.144,4.504,-24.556,-2.597,0.0,36.7,36.7,9.579,3.293,-14.857,-12.255,-16.05,-13.579,-3.03,27.782,0.0,210.04,,220.0,210.0,-14.197,3.161,-9.425,24.504
2032.5,3.448,0.833,-35.209,3.308,9.624,5.172,35.144,4.504,-24.556,-2.597,0.0,36.7,36.7,9.669,3.467,-14.903,-12.254,-16.103,-13.598,-3.03,27.782,0.0,209.14,,220.0,210.0,-14.185,3.166,-9.433,24.512
2033.0,3.448,0.833,-35.209,3.308,9.624,5.172,35.144,4.504,-24.556,-2.597,0.0,36.7,36.7,9.669,3.467,-14.863,-12.242,-16.06,-13.581,-3.03,27.782,0.0,209.14,,220.0,210.0,-14.215,3.171,-9.437,24.557
2033.5,3.448,0.833,-35.209,3.308,9.624,5.172,35.144,4.504,-24.556,-2.597,0.0,36.7,36.7,9.669,3.467,-14.9,-12.242,-16.098,-13.567,-3.03,27.782,0.0,209.24,,220.0,210.0,-14.187,3.176,-9.452,24.548
2034.0,3.448,0.833,-35.209,3.308,9.624,5.172,35.144,4.504,-24.556,-2.597,0.0,36.7,36.7,9.669,3.467,-14.83,-12.257,-16.047,-13.561,-3.03,27.782,0.0,209.24,,220.0,210.0,-14.202,3.18,-9.439,24.58
2034.5,3.448,0.833,-35.209,3.308,9.624,5.182,35.155,4.489,-24.528,-2.581,0.0,36.739,36.691,9.669,3.467,-14.836,-12.252,-16.038,-13.566,-3.035,27.772,0.0,209.94,,220.0,210.0,-14.174,3.184,-9.453,24.61
2035.0,3.448,0.833,-35.209,3.308,9.624,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.669,3.467,-14.901,-12.254,-16.053,-13.579,-3.035,27.772,0.0,209.94,,220.0,210.0,-14.173,3.189,-9.43,24.62
2035.5,3.448,0.833,-35.209,3.308,9.624,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.669,3.467,-14.908,-12.225,-16.024,-13.547,-3.035,27.772,0.0,209.84,,220.0,210.0,-14.197,3.193,-9.429,24.626
2036.0,3.644,0.846,-35.209,3.266,9.642,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.659,3.47,-14.828,-12.254,-16.05,-13.563,-3.035,27.772,0.0,209.84,,220.0,210.0,-14.176,3.197,-9.434,24.628
2036.5,3.644,0.846,-35.209,3.266,9.642,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.659,3.47,-14.83,-12.235,-15.971,-13.563,-3.035,27.772,0.0,209.24,,220.0,210.0,-14.174,3.205,-9.438,24.632
2037.0,3.644,0.846,-35.209,3.266,9.642,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.659,3.47,-14.899,-12.254,-16.072,-13.58,-3.035,27.772,0.0,209.24,,220.0,210.0,-14.15,3.212,-9.445,24.618
2037.5,3.644,0.846,-35.209,3.266,9.642,5.182,35.155,4.489,-24.528,-2.581,0.0,36.7,36.7,9.659,3.47,-14.844,-12.249,-16.059,-13.572,-3.035,27.772,0.0,209.44,,220.0,210.0,-14.201,3.219,-9.411,24.555
2038.0,3.644,0.846,-35.209,3.266,9.642,5.167,35.148,4.47,-24.51,-2.582,0.0,36.735,36.656,9.659,3.47,-14.931,-12.263,-16.095,-13.539,-3.037,27.761,0.0,209.44,,220.0,210.0,-14.181,3.226,-9.436,24.582
2038.5,3.644,0.846,-35.209,3.266,9.642,5.167,35.148,4.47,-24.51,-2.582,0.0,36.7,36.7,9.659,3.47,-14.863,-12.21,-15.967,-13.519,-3.037,27.761,0.0,209.54,,220.0,210.0,-14.207,3.233,-9.437,24.531
2039.0,3.441,0.863,-34.908,3.37,9.64,5.167,35.148,4.47,-24.51,-2.582,0.0,36.7,36.7,9.581,3.257,-14.856,-12.266,-16.056,-13.567,-3.037,27.761,0.0,209.54,,220.0,210.0,-14.14,3.239,-9.424,24.475
2039.5,3.441,0.863,-34.908,3.37,9.64,5.167,35.148,4.47,-24.51,-2.582,0.0,36.7,36.7,9.581,3.257,-14.886,-12.223,-16.042,-13.554,-3.037,27.761,0.0,209.64,,220.0,210.0,-14.186,3.243,-9.429,24.403
2040.0,3.441,0.863,-34.908,3.37,9.64,5.167,35.148,4.47,-24.51,-2.582,0.0,36.7,36.7,9.581,3.257,-14.93,-12.259,-16.099,-13.578,-3.037,27.761,0.0,209.64,,220.0,210.0,-14.176,3.246,-9.411,24.308
2040.5,3.441,0.863,-34.908,3.37,9.64,5.167,35.148,4.47,-24.51,-2.582,0.0,36.7,36.7,9.581,3.257,-14.783,-12.242,-16.036,-13.563,-3.037,27.761,0.0,209.34,,220.0,210.0,-14.216,3.249,-9.419,24.332
2041.0,3.441,0.863,-34.908,3.37,9.64,5.136,35.156,4.475,-24.517,-2.563,0.0,36.746,36.688,9.581,3.257,-14.91,-12.221,-15.98,-13.515,-3.012,27.771,0.0,209.34,,220.0,210.0,-14.156,3.252,-9.438,24.359
2041.5,3.441,0.863,-34.908,3.37,9.64,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.581,3.257,-14.833,-12.244,-16.032,-13.565,-3.012,27.771,0.0,209.34,,220.0,210.0,-14.156,3.255,-9.422,24.341
2042.0,3.441,0.863,-34.908,3.37,9.64,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.581,3.257,-14.773,-12.23,-15.998,-13.532,-3.012,27.771,0.0,209.34,,220.0,210.0,-14.169,3.258,-9.427,24.373
2042.5,3.346,0.841,-35.209,3.338,9.509,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.672,3.393,-14.816,-12.24,-16.046,-13.576,-3.012,27.771,0.0,209.14,,220.0,210.0,-14.133,3.261,-9.415,24.423
2043.0,3.346,0.841,-35.209,3.338,9.509,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.672,3.393,-14.924,-12.198,-15.978,-13.482,-3.012,27.771,0.0,209.14,,220.0,210.0,-14.169,3.263,-9.425,24.486
2043.5,3.346,0.841,-35.209,3.338,9.509,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.672,3.393,-14.814,-12.233,-16.035,-13.547,-3.012,27.771,0.0,209.24,,220.0,210.0,-14.146,3.264,-9.426,24.476
2044.0,3.346,0.841,-35.209,3.338,9.509,5.136,35.156,4.475,-24.517,-2.563,0.0,36.7,36.7,9.672,3.393,-14.764,-12.224,-15.984,-13.519,-3.012,27.771,0.0,209.24,,220.0,210.0,-14.157,3.266,-9.443,24.449
2044.5,3.346,0.841,-35.209,3.338,9.509,5.145,35.145,4.474,-24.546,-2.572,0.0,36.738,36.629,9.672,3.393,-14.89,-12.24,-16.076,-13.566,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.123,3.267,-9.421,24.538
2045.0,3.346,0.841,-35.209,3.338,9.509,5.145,35.145,4.474,-24.546,-2.572,0.0,36.7,36.6,9.672,3.393,-14.819,-12.251,-16.032,-13.577,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.193,3.268,-9.422,24.58
2045.5,2.812,0.746,-33.761,3.37,9.583,5.145,35.145,4.474,-24.546,-2.572,0.0,36.7,36.6,9.747,3.334,-14.915,-12.243,-16.041,-13.538,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.17,3.269,-9.416,24.596
2046.0,2.812,0.746,-33.761,3.37,9.583,5.145,35.145,4.474,-24.546,-2.572,0.0,36.7,36.6,9.747,3.334,-14.836,-12.215,-16.015,-13.558,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.184,3.262,-9.425,24.625
2046.5,2.812,0.746,-33.761,3.37,9.583,5.145,35.145,4.474,-24.546,-2.572,0.0,36.7,36.6,9.747,3.334,-14.883,-12.233,-16.081,-13.593,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.156,3.255,-9.443,24.631
2047.0,2.812,0.746,-33.761,3.37,9.583,5.145,35.145,4.474,-24.546,-2.572,0.0,36.7,36.6,9.747,3.334,-14.852,-12.231,-16.044,-13.56,-3.018,27.762,0.0,209.54,,220.0,210.0,-14.197,3.247,-9.427,24.611
2047.5,2.812,0.746,-33.761,3.37,9.583,5.187,35.146,4.48,-24.535,-2.565,0.0,36.735,36.688,9.747,3.334,-14.926,-12.229,-16.088,-13.563,-3.015,27.758,0.0,208.94,,221.0,210.0,-14.172,3.24,-9.432,24.601
2048.0,2.812,0.746,-33.761,3.37,9.583,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.747,3.334,-14.804,-12.238,-16.043,-13.57,-3.015,27.758,0.0,208.94,,221.0,210.0,-14.201,3.233,-9.442,24.598
2048.5,3.501,0.835,-35.209,3.341,9.628,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.483,3.333,-14.926,-12.218,-15.992,-13.546,-3.015,27.758,0.0,209.34,,221.0,210.0,-14.164,3.226,-9.415,24.546
2049.0,3.501,0.835,-35.209,3.341,9.628,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.483,3.333,-14.854,-12.239,-16.078,-13.562,-3.015,27.758,0.0,209.34,,221.0,210.0,-14.17,3.231,-9.451,24.537
2049.5,3.501,0.835,-35.209,3.341,9.628,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.483,3.333,-14.896,-12.262,-16.082,-13.548,-3.015,27.758,0.0,208.64,,222.0,210.0,-14.183,3.235,-9.417,24.568
2050.0,3.501,0.835,-35.209,3.341,9.628,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.483,3.333,-14.844,-12.233,-16.058,-13.568,-3.015,27.758,0.0,208.64,,222.0,210.0,-14.197,3.24,-9.443,24.58
2050.5,3.501,0.835,-35.209,3.341,9.628,5.187,35.146,4.48,-24.535,-2.565,0.0,36.7,36.7,9.483,3.333,-14.921,-12.211,-15.997,-13.541,-3.015,27.758,0.0,210.94,,222.0,210.0,-14.176,3.244,-9.425,24.594
2051.0,3.501,0.835,-35.209,3.341,9.628,5.219,35.149,4.471,-24.497,-2.57,0.0,36.724,36.646,9.483,3.333,-14.863,-12.238,-16.054,-13.56,-3.026,27.757,0.0,210.94,,222.0,210.0,-14.168,3.248,-9.441,24.595
2051.5,3.501,0.835,-35.209,3.341,9.628,5.219,35.149,4.471,-24.497,-2.57,0.0,36.7,36.6,9.483,3.333,-14.882,-12.193,-15.981,-13.525,-3.026,27.757,0.0,210.24,,222.0,210.0,-14.178,3.252,-9.435,24.607
2052.0,2.85,0.706,-35.209,3.362,9.571,5.219,35.149,4.471,-24.497,-2.57,0.0,36.7,36.6,9.655,3.406,-14.893,-12.242,-16.085,-13.571,-3.026,27.757,0.0,210.24,,222.0,210.0,-14.145,3.256,-9.434,24.698
2052.5,2.85,0.706,-35.209,3.362,9.571,5.219,35.149,4.471,-24.497,-2.57,0.0,36.7,36.6,9.655,3.406,-14.766,-12.22,-16.018,-13.553,-3.026,27.757,0.0,210.34,,222.0,210.0,-14.197,3.25,-9.444,24.864
2053.0,2.85,0.706,-35.209,3.362,9.571,5.219,35.149,4.471,-24.497,-2.57,0.0,36.7,36.6,9.655,3.406,-14.823,-12.22,-16.041,-13.559,-3.026,27.757,0.0,210.34,,222.0,210.0,-14.139,3.243,-9.453,25.009
2053.5,2.85,0.706,-35.209,3.362,9.571,5.219,35.149,4.471,-24.497,-2.57,0.0,36.7,36.6,9.655,3.406,-14.876,-12.202,-15.97,-13.529,-3.026,27.757,0.0,211.24,,221.0,210.0,-14.161,3.237,-9.426,25.202
2054.0,2.85,0.706,-35.209,3.362,9.571,5.176,35.14,4.489,-24.516,-2.571,0.0,36.717,36.588,9.655,3.406,-14.909,-12.227,-16.063,-13.553,-3.023,27.751,0.0,211.24,,221.0,210.0,-14.144,3.23,-9.449,25.38
2054.5,2.85,0.706,-35.209,3.362,9.571,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.655,3.406,-14.745,-12.237,-15.983,-13.525,-3.023,27.751,0.0,211.74,,220.0,210.0,-14.188,3.224,-9.435,25.42
2055.0,3.371,0.792,-35.209,3.317,9.633,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.583,3.317,-14.896,-12.199,-15.969,-13.508,-3.023,27.751,0.0,211.74,,220.0,210.0,-14.122,3.218,-9.441,25.45
2055.5,3.371,0.792,-35.209,3.317,9.633,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.583,3.317,-14.787,-12.22,-16.033,-13.538,-3.023,27.751,0.0,211.24,,219.0,210.0,-14.143,3.22,-9.42,25.549
2056.0,3.371,0.792,-35.209,3.317,9.633,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.583,3.317,-14.813,-12.217,-15.974,-13.53,-3.023,27.751,0.0,211.24,,219.0,210.0,-14.145,3.223,-9.434,25.562
2056.5,3.371,0.792,-35.209,3.317,9.633,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.583,3.317,-14.781,-12.21,-16.029,-13.552,-3.023,27.751,0.0,209.64,,219.0,210.0,-14.133,3.225,-9.448,25.7
2057.0,3.371,0.792,-35.209,3.317,9.633,5.176,35.14,4.489,-24.516,-2.571,0.0,36.7,36.6,9.583,3.317,-14.906,-12.202,-16.002,-13.526,-3.023,27.751,0.0,209.64,,219.0,210.0,-14.143,3.228,-9.44,25.724
2057.5,3.371,0.792,-35.209,3.317,9.633,5.183,35.123,4.464,-24.522,-2.571,0.0,36.699,36.556,9.583,3.317,-14.813,-12.228,-16.061,-13.561,-3.022,27.75,0.0,208.54,,220.0,210.0,-14.159,3.23,-9.442,25.623
2058.0,3.371,0.792,-35.209,3.317,9.633,5.183,35.123,4.464,-24.522,-2.571,0.0,36.7,36.6,9.583,3.317,-14.845,-12.196,-15.951,-13.535,-3.022,27.75,0.0,208.54,,220.0,210.0,-14.166,3.232,-9.443,25.541
2058.5,2.752,0.764,-33.676,3.354,9.551,5.183,35.123,4.464,-24.522,-2.571,0.0,36.7,36.6,9.734,3.337,-14.862,-12.221,-16.067,-13.555,-3.022,27.75,0.0,209.24,,220.0,210.0,-14.132,3.235,-9.416,25.433
2059.0,2.752,0.764,-33.676,3.354,9.551,5.183,35.123,4.464,-24.522,-2.571,0.0,36.7,36.6,9.734,3.337,-14.813,-12.224,-16.009,-13.565,-3.022,27.75,0.0,209.24,,220.0,210.0,-14.176,3.227,-9.438,25.271
2059.5,2.752,0.764,-33.676,3.354,9.551,5.183,35.123,4.464,-24.522,-2.571,0.0,36.7,36.6,9.734,3.337,-14.899,-12.225,-16.05,-13.531,-3.022,27.75,0.0,208.54,,221.0,210.0,-14.153,3.219,-9.431,25.167
2060.0,2.752,0.764,-33.676,3.354,9.551,5.183,35.123,4.464,-24.522,-2.571,0.0,36.7,36.6,9.734,3.337,-14.889,-12.192,-15.95,-13.511,-3.022,27.75,0.0,208.54,,221.0,210.0,-14.176,3.211,-9.429,25.162
2060.5,2.752,0.764,-33.676,3.354,9.551,5.149,35.131,4.454,-24.481,-2.577,0.0,36.69,36.497,9.734,3.337,-14.846,-12.227,-16.047,-13.558,-3.016,27.749,0.0,210.34,,221.0,210.0,-14.136,3.204,-9.43,25.164
2061.0,2.752,0.764,-33.676,3.354,9.551,5.149,35.131,4.454,-24.481,-2.577,0.0,36.7,36.5,9.734,3.337,-14.758,-12.215,-15.96,-13.517,-3.016,27.749,0.0,210.34,,221.0,210.0,-14.169,3.196,-9.434,25.149
2061.5,2.914,0.769,-33.34,3.351,9.469,5.149,35.131,4.454,-24.481,-2.577,0.0,36.7,36.5,9.918,3.345,-14.868,-12.222,-16.059,-13.54,-3.016,27.749,0.0,208.14,,222.0,210.0,-14.113,3.189,-9.417,25.133
2062.0,2.914,0.769,-33.34,3.351,9.469,5.149,35.131,4.454,-24.481,-2.577,0.0,36.7,36.5,9.918,3.345,-14.797,-12.212,-15.999,-13.533,-3.016,27.749,0.0,208.14,,222.0,210.0,-14.172,3.185,-9.424,25.089
2062.5,2.914,0.769,-33.34,3.351,9.469,5.149,35.131,4.454,-24.481,-2.577,0.0,36.7,36.5,9.918,3.345,-14.874,-12.177,-15.954,-13.482,-3.016,27.749,0.0,210.74,,222.0,210.0,-14.136,3.18,-9.422,25.017
2063.0,2.914,0.769,-33.34,3.351,9.469,5.149,35.131,4.454,-24.481,-2.577,0.0,36.7,36.5,9.918,3.345,-14.853,-12.227,-16.033,-13.54,-3.016,27.749,0.0,210.74,,222.0,210.0,-14.122,3.176,-9.421,25.006
2063.5,2.914,0.769,-33.34,3.351,9.469,5.108,35.116,4.424,-24.475,-2.584,0.0,36.667,36.44,9.918,3.345,-14.858,-12.199,-16.047,-13.534,-3.027,27.738,0.0,209.24,,222.0,210.0,-14.163,3.171,-9.422,24.973
2064.0,2.914,0.769,-33.34,3.351,9.469,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.918,3.345,-14.771,-12.203,-15.98,-13.534,-3.027,27.738,0.0,209.24,,222.0,210.0,-14.159,3.167,-9.408,25.024
2064.5,2.914,0.769,-33.34,3.351,9.469,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.918,3.345,-14.863,-12.18,-15.931,-13.487,-3.027,27.738,0.0,211.34,,221.0,210.0,-14.122,3.163,-9.416,25.07
2065.0,3.246,0.852,-33.947,3.37,9.51,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.739,3.368,-14.817,-12.21,-15.997,-13.526,-3.027,27.738,0.0,211.34,,221.0,210.0,-14.115,3.159,-9.401,25.025
2065.5,3.246,0.852,-33.947,3.37,9.51,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.739,3.368,-14.791,-12.185,-15.967,-13.508,-3.027,27.738,0.0,210.54,,221.0,210.0,-14.138,3.16,-9.405,24.974
2066.0,3.246,0.852,-33.947,3.37,9.51,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.739,3.368,-14.852,-12.211,-16.032,-13.531,-3.027,27.738,0.0,210.54,,221.0,210.0,-14.113,3.162,-9.395,24.933
2066.5,3.246,0.852,-33.947,3.37,9.51,5.108,35.116,4.424,-24.475,-2.584,0.0,36.7,36.4,9.739,3.368,-14.721,-12.2,-15.975,-13.509,-3.027,27.738,0.0,211.74,,220.0,210.0,-14.157,3.163,-9.413,24.86
2067.0,3.246,0.852,-33.947,3.37,9.51,5.165,35.125,4.446,-24.437,-2.567,0.0,36.664,36.508,9.739,3.368,-14.76,-12.188,-15.996,-13.499,-3.022,27.742,0.0,211.74,,220.0,210.0,-14.101,3.165,-9.395,24.811
2067.5,3.246,0.852,-33.947,3.37,9.51,5.165,35.125,4.446,-24.437,-2.567,0.0,36.7,36.5,9.739,3.368,-14.703,-12.192,-15.921,-13.478,-3.022,27.742,0.0,210.24,,220.0,210.0,-14.111,3.166,-9.404,24.765
2068.0,2.981,0.785,-34.159,3.34,9.521,5.165,35.125,4.446,-24.437,-2.567,0.0,36.7,36.5,9.774,3.428,-14.831,-12.203,-15.988,-13.5,-3.022,27.742,0.0,210.24,,220.0,210.0,-14.074,3.167,-9.389,24.658
2068.5,2.981,0.785,-34.159,3.34,9.521,5.165,35.125,4.446,-24.437,-2.567,0.0,36.7,36.5,9.774,3.428,-14.78,-12.173,-15.97,-13.493,-3.022,27.742,0.0,210.34,,220.0,210.0,-14.131,3.164,-9.364,24.614
2069.0,2.981,0.785,-34.159,3.34,9.521,5.165,35.125,4.446,-24.437,-2.567,0.0,36.7,36.5,9.774,3.428,-14.849,-12.158,-15.954,-13.459,-3.022,27.742,0.0,210.34,,220.0,210.0,-14.104,3.161,-9.39,24.623
2069.5,2.981,0.785,-34.159,3.34,9.521,5.165,35.125,4.446,-24.437,-2.567,0.0,36.7,36.5,9.774,3.428,-14.757,-12.174,-15.986,-13.499,-3.022,27.742,0.0,207.84,,221.0,210.0,-14.105,3.158,-9.386,24.66
2070.0,2.981,0.785,-34.159,3.34,9.521,5.192,35.113,4.471,-24.457,-2.565,0.0,36.649,36.399,9.774,3.428,-14.653,-12.139,-15.916,-13.465,-3.019,27.748,0.0,207.84,,221.0,210.0,-14.104,3.155,-9.381,24.649
2070.5,2.981,0.785,-34.159,3.34,9.521,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.774,3.428,-14.812,-12.169,-15.976,-13.481,-3.019,27.748,0.0,209.34,,221.0,210.0,-14.043,3.153,-9.357,24.654
2071.0,2.981,0.785,-34.159,3.34,9.521,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.774,3.428,-14.846,-12.171,-16.019,-13.48,-3.019,27.748,0.0,209.34,,221.0,210.0,-14.109,3.15,-9.377,24.667
2071.5,3.441,0.812,-35.209,3.341,9.666,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.688,3.492,-14.796,-12.179,-16.004,-13.503,-3.019,27.748,0.0,208.64,,222.0,210.0,-14.129,3.147,-9.369,24.646
2072.0,3.441,0.812,-35.209,3.341,9.666,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.688,3.492,-14.595,-12.152,-15.868,-13.468,-3.019,27.748,0.0,208.64,,222.0,210.0,-14.12,3.152,-9.343,24.65
2072.5,3.441,0.812,-35.209,3.341,9.666,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.688,3.492,-14.727,-12.147,-15.905,-13.46,-3.019,27.748,0.0,211.24,,221.0,210.0,-14.021,3.157,-9.352,24.699
2073.0,3.441,0.812,-35.209,3.341,9.666,5.192,35.113,4.471,-24.457,-2.565,0.0,36.6,36.4,9.688,3.492,-14.766,-12.138,-15.954,-13.486,-3.019,27.748,0.0,211.24,,221.0,210.0,-14.06,3.161,-9.359,24.82
2073.5,3.441,0.812,-35.209,3.341,9.666,5.131,35.11,4.397,-24.433,-2.566,0.0,36.631,36.434,9.688,3.492,-14.822,-12.15,-15.999,-13.446,-3.027,27.735,0.0,208.54,,222.0,210.0,-14.086,3.166,-9.357,24.912
2074.0,3.441,0.812,-35.209,3.341,9.666,5.131,35.11,4.397,-24.433,-2.566,0.0,36.6,36.4,9.688,3.492,-14.78,-12.134,-15.997,-13.478,-3.027,27.735,0.0,208.54,,222.0,210.0,-14.104,3.17,-9.352,24.937
2074.5,3.556,0.845,-35.209,3.382,9.6,5.131,35.11,4.397,-24.433,-2.566,0.0,36.6,36.4,9.549,3.458,-14.711,-12.142,-15.89,-13.466,-3.027,27.735,0.0,210.54,,222.0,210.0,-14.097,3.175,-9.359,24.924
2075.0,3.556,0.845,-35.209,3.382,9.6,5.131,35.11,4.397,-24.433,-2.566,0.0,36.6,36.4,9.549,3.458,-14.691,-12.15,-15.949,-13.468,-3.027,27.735,0.0,210.54,,222.0,210.0,-14.052,3.181,-9.338,24.908
2075.5,3.556,0.845,-35.209,3.382,9.6,5.131,35.11,4.397,-24.433,-2.566,0.0,36.6,36.4,9.549,3.458,-14.83,-12.127,-15.985,-13.478,-3.027,27.735,0.0,209.64,,222.0,210.0,-14.065,3.187,-9.34,24.912
2076.0,3.556,0.845,-35.209,3.382,9.6,5.131,35.11,4.397,-24.433,-2.566,0.0,36.6,36.4,9.549,3.458,-14.811,-12.136,-15.996,-13.498,-3.027,27.735,0.0,209.64,,222.0,210.0,-14.105,3.193,-9.35,24.9
2076.5,3.556,0.845,-35.209,3.382,9.6,5.138,35.103,4.451,-24.417,-2.554,0.0,36.623,36.351,9.549,3.458,-14.844,-12.124,-15.956,-13.431,-3.007,27.741,0.0,211.94,,221.0,210.0,-14.11,3.199,-9.357,24.894
2077.0,3.556,0.845,-35.209,3.382,9.6,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.549,3.458,-14.781,-12.163,-15.963,-13.437,-3.007,27.741,0.0,211.94,,221.0,210.0,-14.089,3.205,-9.362,24.869
2077.5,3.247,0.826,-34.029,3.37,9.565,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.761,3.39,-14.643,-12.146,-15.876,-13.444,-3.007,27.741,0.0,210.94,,221.0,210.0,-14.086,3.211,-9.36,24.844
2078.0,3.247,0.826,-34.029,3.37,9.565,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.761,3.39,-14.777,-12.147,-15.967,-13.461,-3.007,27.741,0.0,210.94,,221.0,210.0,-14.027,3.211,-9.35,24.815
2078.5,3.247,0.826,-34.029,3.37,9.565,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.761,3.39,-14.797,-12.135,-15.958,-13.439,-3.007,27.741,0.0,211.74,,220.0,210.0,-14.088,3.212,-9.352,24.812
2079.0,3.247,0.826,-34.029,3.37,9.565,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.761,3.39,-14.753,-12.13,-15.898,-13.361,-3.007,27.741,0.0,211.74,,220.0,210.0,-14.082,3.212,-9.344,24.81
2079.5,3.247,0.826,-34.029,3.37,9.565,5.138,35.103,4.451,-24.417,-2.554,0.0,36.6,36.4,9.761,3.39,-14.661,-12.089,-15.821,-13.38,-3.007,27.741,0.0,209.94,,220.0,210.0,-14.035,3.213,-9.328,24.804
2080.0,3.247,0.826,-34.029,3.37,9.565,5.097,35.095,4.446,-24.402,-2.565,0.0,36.602,36.376,9.761,3.39,-14.738,-12.105,-15.937,-13.425,-3.013,27.728,0.0,209.94,,220.0,210.0,-13.988,3.214,-9.324,24.764
2080.5,3.247,0.826,-34.029,3.37,9.565,5.097,35.095,4.446,-24.402,-2.565,0.0,36.6,36.4,9.761,3.39,-14.683,-12.099,-15.904,-13.436,-3.013,27.728,0.0,210.64,,220.0,210.0,-14.051,3.214,-9.326,24.757
2081.0,3.529,0.86,-34.854,3.401,9.671,5.097,35.095,4.446,-24.402,-2.565,0.0,36.6,36.4,9.68,3.276,-14.661,-12.094,-15.896,-13.415,-3.013,27.728,0.0,210.64,,220.0,210.0,-14.03,3.215,-9.313,24.779
2081.5,3.529,0.86,-34.854,3.401,9.671,5.097,35.095,4.446,-24.402,-2.565,0.0,36.6,36.4,9.68,3.276,-14.799,-12.107,-15.944,-13.441,-3.013,27.728,0.0,209.64,,220.0,210.0,-14.016,3.22,-9.303,24.778
2082.0,3.529,0.86,-34.854,3.401,9.671,5.097,35.095,4.446,-24.402,-2.565,0.0,36.6,36.4,9.68,3.276,-14.798,-12.119,-15.997,-13.435,-3.013,27.728,0.0,209.64,,220.0,210.0,-14.073,3.225,-9.3,24.758
2082.5,3.529,0.86,-34.854,3.401,9.671,5.097,35.095,4.446,-24.402,-2.565,0.0,36.6,36.4,9.68,3.276,-14.655,-12.119,-15.851,-13.417,-3.013,27.728,0.0,209.64,,220.0,210.0,-14.087,3.23,-9.294,24.771
2083.0,3.529,0.86,-34.854,3.401,9.671,5.139,35.103,4.456,-24.394,-2.551,0.0,36.599,36.296,9.68,3.276,-14.698,-12.093,-15.836,-13.395,-3.013,27.734,0.0,209.64,,220.0,210.0,-14.011,3.235,-9.329,24.755
2083.5,3.529,0.86,-34.854,3.401,9.671,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.68,3.276,-14.739,-12.118,-15.927,-13.438,-3.013,27.734,0.0,208.84,,221.0,210.0,-14.006,3.24,-9.33,24.687
2084.0,2.871,0.771,-33.329,3.418,9.524,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.7,3.289,-14.786,-12.127,-15.942,-13.446,-3.013,27.734,0.0,208.84,,221.0,210.0,-14.056,3.244,-9.324,24.572
2084.5,2.871,0.771,-33.329,3.418,9.524,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.7,3.289,-14.793,-12.133,-15.974,-13.466,-3.013,27.734,0.0,209.04,,221.0,210.0,-14.075,3.238,-9.324,24.552
2085.0,2.871,0.771,-33.329,3.418,9.524,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.7,3.289,-14.789,-12.075,-15.825,-13.383,-3.013,27.734,0.0,209.04,,221.0,210.0,-14.091,3.232,-9.331,24.554
2085.5,2.871,0.771,-33.329,3.418,9.524,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.7,3.289,-14.635,-12.13,-15.892,-13.447,-3.013,27.734,0.0,209.44,,221.0,210.0,-14.018,3.226,-9.333,24.753
2086.0,2.871,0.771,-33.329,3.418,9.524,5.139,35.103,4.456,-24.394,-2.551,0.0,36.6,36.3,9.7,3.289,-14.766,-12.158,-15.922,-13.452,-3.013,27.734,0.0,209.44,,221.0,210.0,-14.026,3.221,-9.33,24.923
2086.5,2.871,0.771,-33.329,3.418,9.524,5.16,35.095,4.427,-24.415,-2.578,0.0,36.589,36.199,9.7,3.289,-14.779,-12.13,-15.978,-13.449,-3.013,27.732,0.0,210.04,,221.0,210.0,-14.074,3.215,-9.334,24.951
2087.0,2.871,0.771,-33.329,3.418,9.524,5.16,35.095,4.427,-24.415,-2.578,0.0,36.6,36.2,9.7,3.289,-14.702,-12.121,-15.944,-13.461,-3.013,27.732,0.0,210.04,,221.0,210.0,-14.084,3.209,-9.32,24.933
2087.5,3.653,0.845,-35.209,3.352,9.532,5.16,35.095,4.427,-24.415,-2.578,0.0,36.6,36.2,9.656,3.399,-14.789,-12.136,-15.995,-13.466,-3.013,27.732,0.0,208.64,,222.0,210.0,-14.057,3.204,-9.312,24.913
2088.0,3.653,0.845,-35.209,3.352,9.532,5.16,35.095,4.427,-24.415,-2.578,0.0,36.6,36.2,9.656,3.399,-14.737,-12.136,-15.966,-13.48,-3.013,27.732,0.0,208.64,,222.0,210.0,-14.097,3.211,-9.316,25.027
2088.5,3.653,0.845,-35.209,3.352,9.532,5.16,35.095,4.427,-24.415,-2.578,0.0,36.6,36.2,9.656,3.399,-14.74,-12.161,-15.974,-13.462,-3.013,27.732,0.0,210.14,,222.0,210.0,-14.08,3.218,-9.326,25.043
2089.0,3.653,0.845,-35.209,3.352,9.532,5.16,35.095,4.427,-24.415,-2.578,0.0,36.6,36.2,9.656,3.399,-14.688,-12.126,-15.896,-13.442,-3.013,27.732,0.0,210.14,,222.0,210.0,-14.084,3.225,-9.325,25.015
2089.5,3.653,0.845,-35.209,3.352,9.532,5.18,35.095,4.445,-24.419,-2.547,0.0,36.576,36.242,9.656,3.399,-14.789,-12.141,-15.983,-13.466,-3.002,27.735,0.0,209.34,,222.0,210.0,-14.038,3.232,-9.321,24.953
2090.0,3.653,0.845,-35.209,3.352,9.532,5.18,35.095,4.445,-24.419,-2.547,0.0,36.6,36.2,9.656,3.399,-14.728,-12.141,-15.95,-13.458,-3.002,27.735,0.0,209.34,,222.0,210.0,-14.095,3.239,-9.316,24.849
