t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2090.5,3.18,0.758,-35.209,3.369,9.587,5.18,35.095,4.445,-24.419,-2.547,0.0,36.6,36.2,9.703,3.418,-14.836,-12.134,-15.945,-13.434,-3.002,27.735,0.0,210.24,,222.0,210.0,-14.069,3.246,-9.323,24.73
2091.0,3.18,0.758,-35.209,3.369,9.587,5.18,35.095,4.445,-24.419,-2.547,0.0,36.6,36.2,9.703,3.418,-14.737,-12.137,-15.982,-13.467,-3.002,27.735,0.0,210.24,,222.0,210.0,-14.087,3.245,-9.34,24.78
2091.5,3.18,0.758,-35.209,3.369,9.587,5.18,35.095,4.445,-24.419,-2.547,0.0,36.6,36.2,9.703,3.418,-14.729,-12.116,-15.908,-13.435,-3.002,27.735,0.0,210.84,,222.0,210.0,-14.081,3.244,-9.333,24.798
2092.0,3.18,0.758,-35.209,3.369,9.587,5.18,35.095,4.445,-24.419,-2.547,0.0,36.6,36.2,9.703,3.418,-14.722,-12.115,-15.946,-13.445,-3.002,27.735,0.0,210.84,,222.0,210.0,-14.047,3.243,-9.335,24.816
2092.5,3.18,0.758,-35.209,3.369,9.587,5.178,35.083,4.441,-24.414,-2.566,0.0,36.566,36.259,9.703,3.418,-14.8,-12.125,-15.955,-13.444,-3.011,27.729,0.0,211.94,,221.0,210.0,-14.057,3.242,-9.315,24.862
2093.0,3.18,0.758,-35.209,3.369,9.587,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.703,3.418,-14.761,-12.132,-15.964,-13.49,-3.011,27.729,0.0,211.94,,221.0,210.0,-14.081,3.241,-9.321,24.905
2093.5,3.18,0.758,-35.209,3.369,9.587,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.703,3.418,-14.776,-12.11,-15.889,-13.43,-3.011,27.729,0.0,211.84,,220.0,210.0,-14.087,3.24,-9.315,24.899
2094.0,3.353,0.857,-35.005,3.351,9.519,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.632,3.405,-14.776,-12.129,-15.972,-13.47,-3.011,27.729,0.0,211.84,,220.0,210.0,-14.051,3.239,-9.331,24.891
2094.5,3.353,0.857,-35.005,3.351,9.519,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.632,3.405,-14.732,-12.138,-15.92,-13.445,-3.011,27.729,0.0,211.74,,219.0,210.0,-14.087,3.241,-9.335,24.926
2095.0,3.353,0.857,-35.005,3.351,9.519,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.632,3.405,-14.776,-12.11,-15.931,-13.401,-3.011,27.729,0.0,211.74,,219.0,210.0,-14.059,3.243,-9.314,24.921
2095.5,3.353,0.857,-35.005,3.351,9.519,5.178,35.083,4.441,-24.414,-2.566,0.0,36.6,36.3,9.632,3.405,-14.703,-12.12,-15.912,-13.44,-3.011,27.729,0.0,210.44,,219.0,210.0,-14.055,3.244,-9.321,24.921
2096.0,3.353,0.857,-35.005,3.351,9.519,5.176,35.094,4.394,-24.319,-2.566,0.0,36.554,36.263,9.632,3.405,-14.751,-12.108,-15.948,-13.43,-3.012,27.736,0.0,210.44,,219.0,210.0,-14.044,3.246,-9.314,24.907
2096.5,3.353,0.857,-35.005,3.351,9.519,5.176,35.094,4.394,-24.319,-2.566,0.0,36.6,36.3,9.632,3.405,-14.706,-12.099,-15.9,-13.437,-3.012,27.736,0.0,210.64,,219.0,210.0,-14.059,3.248,-9.299,24.874
2097.0,2.913,0.754,-33.883,3.399,9.567,5.176,35.094,4.394,-24.319,-2.566,0.0,36.6,36.3,9.82,3.402,-14.772,-12.099,-15.947,-13.419,-3.012,27.736,0.0,210.64,,219.0,210.0,-14.036,3.25,-9.297,24.821
2097.5,2.913,0.754,-33.883,3.399,9.567,5.176,35.094,4.394,-24.319,-2.566,0.0,36.6,36.3,9.82,3.402,-14.72,-12.091,-15.924,-13.429,-3.012,27.736,0.0,210.84,,219.0,210.0,-14.059,3.244,-9.297,24.756
2098.0,2.913,0.754,-33.883,3.399,9.567,5.176,35.094,4.394,-24.319,-2.566,0.0,36.6,36.3,9.82,3.402,-14.779,-12.082,-15.864,-13.406,-3.012,27.736,0.0,210.84,,219.0,210.0,-14.041,3.239,-9.298,24.742
2098.5,2.913,0.754,-33.883,3.399,9.567,5.176,35.094,4.394,-24.319,-2.566,0.0,36.6,36.3,9.82,3.402,-14.732,-12.095,-15.933,-13.435,-3.012,27.736,0.0,209.14,,219.0,210.0,-14.033,3.233,-9.301,24.724
2099.0,2.913,0.754,-33.883,3.399,9.567,5.139,35.077,4.418,-24.369,-2.574,0.0,36.534,36.287,9.82,3.402,-14.65,-12.101,-15.887,-13.422,-3.033,27.717,0.0,209.14,,219.0,210.0,-14.049,3.228,-9.292,24.724
2099.5,2.913,0.754,-33.883,3.399,9.567,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.82,3.402,-14.705,-12.091,-15.912,-13.445,-3.033,27.717,0.0,208.64,,220.0,210.0,-14.015,3.223,-9.286,24.702
2100.0,2.913,0.754,-33.883,3.399,9.567,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.82,3.402,-14.764,-12.068,-15.895,-13.41,-3.033,27.717,0.0,208.64,,220.0,210.0,-14.038,3.218,-9.252,24.765
2100.5,2.943,0.759,-34.12,3.391,9.572,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.64,3.206,-14.718,-12.101,-15.924,-13.435,-3.033,27.717,0.0,208.54,,221.0,210.0,-14.034,3.213,-9.282,24.796
2101.0,2.943,0.759,-34.12,3.391,9.572,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.64,3.206,-14.659,-12.081,-15.855,-13.396,-3.033,27.717,0.0,208.54,,221.0,210.0,-14.045,3.208,-9.27,24.804
2101.5,2.943,0.759,-34.12,3.391,9.572,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.64,3.206,-14.768,-12.093,-15.94,-13.423,-3.033,27.717,0.0,209.24,,221.0,210.0,-13.998,3.204,-9.268,24.85
2102.0,2.943,0.759,-34.12,3.391,9.572,5.139,35.077,4.418,-24.369,-2.574,0.0,36.5,36.3,9.64,3.206,-14.705,-12.072,-15.915,-13.423,-3.033,27.717,0.0,209.24,,221.0,210.0,-14.056,3.2,-9.27,24.818
2102.5,2.943,0.759,-34.12,3.391,9.572,5.119,35.081,4.439,-24.378,-2.581,0.0,36.521,36.175,9.64,3.206,-14.752,-12.093,-15.925,-13.388,-3.028,27.723,0.0,209.34,,221.0,210.0,-14.029,3.196,-9.284,24.751
2103.0,2.943,0.759,-34.12,3.391,9.572,5.119,35.081,4.439,-24.378,-2.581,0.0,36.5,36.2,9.64,3.206,-14.708,-12.074,-15.866,-13.399,-3.028,27.723,0.0,209.34,,221.0,210.0,-14.039,3.191,-9.299,24.776
2103.5,3.656,0.861,-35.209,3.41,9.644,5.119,35.081,4.439,-24.378,-2.581,0.0,36.5,36.2,9.569,3.353,-14.738,-12.087,-15.928,-13.429,-3.028,27.723,0.0,209.34,,221.0,210.0,-14.012,3.187,-9.274,24.734
2104.0,3.656,0.861,-35.209,3.41,9.644,5.119,35.081,4.439,-24.378,-2.581,0.0,36.5,36.2,9.569,3.353,-14.649,-12.072,-15.902,-13.416,-3.028,27.723,0.0,209.34,,221.0,210.0,-14.046,3.195,-9.277,24.773
2104.5,3.656,0.861,-35.209,3.41,9.644,5.119,35.081,4.439,-24.378,-2.581,0.0,36.5,36.2,9.569,3.353,-14.784,-12.111,-15.924,-13.406,-3.028,27.723,0.0,209.44,,221.0,210.0,-14.01,3.203,-9.291,24.791
2105.0,3.656,0.861,-35.209,3.41,9.644,5.119,35.081,4.439,-24.378,-2.581,0.0,36.5,36.2,9.569,3.353,-14.706,-12.11,-15.936,-13.44,-3.028,27.723,0.0,209.44,,221.0,210.0,-14.056,3.21,-9.27,24.799
2105.5,3.656,0.861,-35.209,3.41,9.644,5.15,35.065,4.436,-24.405,-2.557,0.0,36.509,36.174,9.569,3.353,-14.772,-12.075,-15.836,-13.41,-3.036,27.712,0.0,210.44,,221.0,210.0,-14.048,3.217,-9.274,24.772
2106.0,3.656,0.861,-35.209,3.41,9.644,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.569,3.353,-14.729,-12.108,-15.94,-13.433,-3.036,27.712,0.0,210.44,,221.0,210.0,-14.023,3.225,-9.272,24.793
2106.5,2.822,0.739,-34.56,3.364,9.581,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.743,3.412,-14.755,-12.108,-15.939,-13.41,-3.036,27.712,0.0,210.74,,221.0,210.0,-14.052,3.232,-9.286,24.822
2107.0,2.822,0.739,-34.56,3.364,9.581,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.743,3.412,-14.706,-12.097,-15.947,-13.431,-3.036,27.712,0.0,210.74,,221.0,210.0,-14.053,3.225,-9.279,24.841
2107.5,2.822,0.739,-34.56,3.364,9.581,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.743,3.412,-14.791,-12.046,-15.842,-13.373,-3.036,27.712,0.0,210.54,,221.0,210.0,-14.045,3.218,-9.279,24.848
2108.0,2.822,0.739,-34.56,3.364,9.581,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.743,3.412,-14.754,-12.113,-15.933,-13.446,-3.036,27.712,0.0,210.54,,221.0,210.0,-14.013,3.212,-9.282,24.945
2108.5,2.822,0.739,-34.56,3.364,9.581,5.15,35.065,4.436,-24.405,-2.557,0.0,36.5,36.2,9.743,3.412,-14.68,-12.102,-15.886,-13.414,-3.036,27.712,0.0,210.34,,221.0,210.0,-14.062,3.205,-9.276,24.911
2109.0,2.822,0.739,-34.56,3.364,9.581,5.184,35.086,4.433,-24.392,-2.545,0.0,36.517,36.119,9.743,3.412,-14.772,-12.089,-15.964,-13.414,-3.016,27.731,0.0,210.34,,221.0,210.0,-14.021,3.199,-9.276,24.888
2109.5,2.822,0.739,-34.56,3.364,9.581,5.184,35.086,4.433,-24.392,-2.545,0.0,36.5,36.1,9.743,3.412,-14.705,-12.095,-15.938,-13.423,-3.016,27.731,0.0,210.54,,221.0,210.0,-14.06,3.193,-9.28,24.9
2110.0,2.885,0.766,-34.059,3.42,9.629,5.184,35.086,4.433,-24.392,-2.545,0.0,36.5,36.1,9.706,3.294,-14.735,-12.09,-15.931,-13.453,-3.016,27.731,0.0,210.54,,221.0,210.0,-14.04,3.187,-9.272,24.934
2110.5,2.885,0.766,-34.059,3.42,9.629,5.184,35.086,4.433,-24.392,-2.545,0.0,36.5,36.1,9.706,3.294,-14.666,-12.087,-15.908,-13.434,-3.016,27.731,0.0,210.84,,221.0,210.0,-14.052,3.182,-9.273,24.928
2111.0,2.885,0.766,-34.059,3.42,9.629,5.184,35.086,4.433,-24.392,-2.545,0.0,36.5,36.1,9.706,3.294,-14.796,-12.115,-15.954,-13.411,-3.016,27.731,0.0,210.84,,221.0,210.0,-14.024,3.177,-9.269,24.94
2111.5,2.885,0.766,-34.059,3.42,9.629,5.184,35.086,4.433,-24.392,-2.545,0.0,36.5,36.1,9.706,3.294,-14.716,-12.111,-15.925,-13.434,-3.016,27.731,0.0,210.74,,221.0,210.0,-14.069,3.172,-9.276,24.888
2112.0,2.885,0.766,-34.059,3.42,9.629,5.185,35.077,4.412,-24.376,-2.576,0.0,36.496,36.137,9.706,3.294,-14.788,-12.061,-15.882,-13.413,-3.01,27.71,0.0,210.74,,221.0,210.0,-14.047,3.168,-9.28,24.857
2112.5,2.885,0.766,-34.059,3.42,9.629,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.706,3.294,-14.742,-12.114,-15.949,-13.447,-3.01,27.71,0.0,210.84,,221.0,210.0,-14.036,3.163,-9.25,24.871
2113.0,3.181,0.753,-35.209,3.36,9.696,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.577,3.445,-14.645,-12.083,-15.873,-13.409,-3.01,27.71,0.0,210.84,,221.0,210.0,-14.063,3.158,-9.261,24.918
2113.5,3.181,0.753,-35.209,3.36,9.696,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.577,3.445,-14.7,-12.077,-15.922,-13.407,-3.01,27.71,0.0,210.84,,221.0,210.0,-14.003,3.159,-9.263,25.047
2114.0,3.181,0.753,-35.209,3.36,9.696,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.577,3.445,-14.766,-12.058,-15.843,-13.389,-3.01,27.71,0.0,210.84,,221.0,210.0,-14.026,3.159,-9.261,25.206
2114.5,3.181,0.753,-35.209,3.36,9.696,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.577,3.445,-14.719,-12.065,-15.914,-13.4,-3.01,27.71,0.0,211.24,,220.0,210.0,-14.014,3.159,-9.263,25.334
2115.0,3.181,0.753,-35.209,3.36,9.696,5.185,35.077,4.412,-24.376,-2.576,0.0,36.5,36.1,9.577,3.445,-14.639,-12.071,-15.862,-13.376,-3.01,27.71,0.0,211.24,,220.0,210.0,-14.025,3.16,-9.266,25.27
2115.5,3.181,0.753,-35.209,3.36,9.696,5.153,35.077,4.412,-24.294,-2.562,0.0,36.504,36.325,9.577,3.445,-14.73,-12.074,-15.932,-13.391,-3.016,27.719,0.0,211.14,,219.0,210.0,-13.987,3.16,-9.26,25.238
2116.0,3.181,0.753,-35.209,3.36,9.696,5.153,35.077,4.412,-24.294,-2.562,0.0,36.5,36.3,9.577,3.445,-14.66,-12.045,-15.888,-13.394,-3.016,27.719,0.0,211.14,,219.0,210.0,-14.032,3.161,-9.254,25.257
2116.5,2.85,0.736,-34.891,3.394,9.621,5.153,35.077,4.412,-24.294,-2.562,0.0,36.5,36.3,9.686,3.508,-14.731,-12.051,-15.799,-13.329,-3.016,27.719,0.0,210.54,,219.0,210.0,-13.997,3.161,-9.264,25.213
2117.0,2.85,0.736,-34.891,3.394,9.621,5.153,35.077,4.412,-24.294,-2.562,0.0,36.5,36.3,9.686,3.508,-14.614,-12.049,-15.827,-13.377,-3.016,27.719,0.0,210.54,,219.0,210.0,-13.978,3.156,-9.242,25.188
2117.5,2.85,0.736,-34.891,3.394,9.621,5.153,35.077,4.412,-24.294,-2.562,0.0,36.5,36.3,9.686,3.508,-14.711,-12.054,-15.877,-13.36,-3.016,27.719,0.0,210.44,,219.0,210.0,-13.967,3.151,-9.238,25.129
2118.0,2.85,0.736,-34.891,3.394,9.621,5.153,35.077,4.412,-24.294,-2.562,0.0,36.5,36.3,9.686,3.508,-14.626,-12.06,-15.853,-13.384,-3.016,27.719,0.0,210.44,,219.0,210.0,-14.0,3.146,-9.232,25.102
2118.5,2.85,0.736,-34.891,3.394,9.621,5.129,35.074,4.413,-24.309,-2.558,0.0,36.498,36.164,9.686,3.508,-14.715,-12.015,-15.788,-13.323,-3.01,27.709,0.0,208.24,,220.0,210.0,-13.981,3.141,-9.233,25.168
2119.0,2.85,0.736,-34.891,3.394,9.621,5.129,35.074,4.413,-24.309,-2.558,0.0,36.5,36.2,9.686,3.508,-14.669,-12.044,-15.868,-13.387,-3.01,27.709,0.0,208.24,,220.0,210.0,-13.96,3.136,-9.23,25.222
2119.5,3.372,0.781,-35.209,3.399,9.658,5.129,35.074,4.413,-24.309,-2.558,0.0,36.5,36.2,9.588,3.395,-14.58,-12.05,-15.805,-13.346,-3.01,27.709,0.0,208.64,,221.0,210.0,-13.992,3.132,-9.232,25.252
2120.0,3.372,0.781,-35.209,3.399,9.658,5.129,35.074,4.413,-24.309,-2.558,0.0,36.5,36.2,9.588,3.395,-14.702,-12.036,-15.871,-13.343,-3.01,27.709,0.0,208.64,,221.0,210.0,-13.945,3.135,-9.227,25.256
2120.5,3.372,0.781,-35.209,3.399,9.658,5.129,35.074,4.413,-24.309,-2.558,0.0,36.5,36.2,9.588,3.395,-14.721,-12.022,-15.812,-13.346,-3.01,27.709,0.0,208.84,,222.0,210.0,-13.988,3.139,-9.236,25.261
2121.0,3.372,0.781,-35.209,3.399,9.658,5.129,35.074,4.413,-24.309,-2.558,0.0,36.5,36.2,9.588,3.395,-14.679,-12.062,-15.88,-13.373,-3.01,27.709,0.0,208.84,,222.0,210.0,-13.975,3.143,-9.239,25.255
2121.5,3.372,0.781,-35.209,3.399,9.658,5.154,35.072,4.399,-24.321,-2.567,0.0,36.498,36.196,9.588,3.395,-14.574,-12.018,-15.814,-13.341,-3.024,27.712,0.0,209.54,,222.0,210.0,-13.998,3.147,-9.229,25.228
2122.0,3.372,0.781,-35.209,3.399,9.658,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.588,3.395,-14.717,-12.041,-15.871,-13.341,-3.024,27.712,0.0,209.54,,222.0,210.0,-13.937,3.151,-9.231,25.202
2122.5,3.372,0.781,-35.209,3.399,9.658,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.588,3.395,-14.595,-12.042,-15.842,-13.368,-3.024,27.712,0.0,209.24,,222.0,210.0,-13.993,3.154,-9.23,25.185
2123.0,3.233,0.768,-35.209,3.319,9.599,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.663,3.543,-14.725,-12.018,-15.806,-13.35,-3.024,27.712,0.0,209.24,,222.0,210.0,-13.962,3.158,-9.216,25.134
2123.5,3.233,0.768,-35.209,3.319,9.599,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.663,3.543,-14.674,-12.054,-15.862,-13.38,-3.024,27.712,0.0,209.14,,222.0,210.0,-13.975,3.159,-9.207,25.036
2124.0,3.233,0.768,-35.209,3.319,9.599,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.663,3.543,-14.624,-12.023,-15.827,-13.373,-3.024,27.712,0.0,209.14,,222.0,210.0,-13.993,3.16,-9.228,25.026
2124.5,3.233,0.768,-35.209,3.319,9.599,5.154,35.072,4.399,-24.321,-2.567,0.0,36.5,36.2,9.663,3.543,-14.608,-12.05,-15.854,-13.36,-3.024,27.712,0.0,211.44,,221.0,210.0,-13.962,3.161,-9.232,25.032
2125.0,3.233,0.768,-35.209,3.319,9.599,5.176,35.069,4.388,-24.368,-2.559,0.0,36.487,36.265,9.663,3.543,-14.738,-12.039,-15.806,-13.356,-3.024,27.695,0.0,211.44,,221.0,210.0,-13.968,3.163,-9.204,25.038
2125.5,3.233,0.768,-35.209,3.319,9.599,5.176,35.069,4.388,-24.368,-2.559,0.0,36.5,36.3,9.663,3.543,-14.681,-12.05,-15.89,-13.398,-3.024,27.695,0.0,211.54,,220.0,210.0,-13.985,3.164,-9.204,25.043
2126.0,3.429,0.823,-35.209,3.343,9.623,5.176,35.069,4.388,-24.368,-2.559,0.0,36.5,36.3,9.503,3.426,-14.618,-12.024,-15.83,-13.366,-3.024,27.695,0.0,211.54,,220.0,210.0,-14.005,3.165,-9.222,25.038
2126.5,3.429,0.823,-35.209,3.343,9.623,5.176,35.069,4.388,-24.368,-2.559,0.0,36.5,36.3,9.503,3.426,-14.718,-12.056,-15.905,-13.37,-3.024,27.695,0.0,211.74,,219.0,210.0,-13.96,3.169,-9.206,24.979
2127.0,3.429,0.823,-35.209,3.343,9.623,5.176,35.069,4.388,-24.368,-2.559,0.0,36.5,36.3,9.503,3.426,-14.615,-12.046,-15.863,-13.372,-3.024,27.695,0.0,211.74,,219.0,210.0,-14.012,3.173,-9.208,24.966
2127.5,3.429,0.823,-35.209,3.343,9.623,5.176,35.069,4.388,-24.368,-2.559,0.0,36.5,36.3,9.503,3.426,-14.722,-12.04,-15.85,-13.36,-3.024,27.695,0.0,209.34,,219.0,210.0,-13.974,3.178,-9.208,24.991
2128.0,3.429,0.823,-35.209,3.343,9.623,5.193,35.073,4.385,-24.347,-2.573,0.0,36.487,36.167,9.503,3.426,-14.614,-12.024,-15.802,-13.336,-3.017,27.7,0.0,209.34,,219.0,210.0,-13.993,3.182,-9.227,25.017
2128.5,3.429,0.823,-35.209,3.343,9.623,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.503,3.426,-14.703,-12.054,-15.903,-13.369,-3.017,27.7,0.0,209.54,,219.0,210.0,-13.944,3.186,-9.225,25.028
2129.0,3.429,0.823,-35.209,3.343,9.623,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.503,3.426,-14.648,-12.046,-15.837,-13.375,-3.017,27.7,0.0,209.54,,219.0,210.0,-14.007,3.19,-9.212,25.078
2129.5,3.405,0.821,-35.209,3.401,9.629,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.599,3.313,-14.728,-12.051,-15.858,-13.355,-3.017,27.7,0.0,209.44,,219.0,210.0,-13.976,3.194,-9.212,25.104
2130.0,3.405,0.821,-35.209,3.401,9.629,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.599,3.313,-14.645,-12.041,-15.888,-13.387,-3.017,27.7,0.0,209.44,,219.0,210.0,-13.998,3.197,-9.204,25.117
2130.5,3.405,0.821,-35.209,3.401,9.629,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.599,3.313,-14.639,-12.03,-15.814,-13.338,-3.017,27.7,0.0,208.84,,220.0,210.0,-13.99,3.2,-9.219,25.112
2131.0,3.405,0.821,-35.209,3.401,9.629,5.193,35.073,4.385,-24.347,-2.573,0.0,36.5,36.2,9.599,3.313,-14.687,-12.035,-15.871,-13.346,-3.017,27.7,0.0,208.84,,220.0,210.0,-13.955,3.204,-9.206,25.075
2131.5,3.405,0.821,-35.209,3.401,9.629,5.218,35.065,4.375,-24.338,-2.566,0.0,36.493,36.192,9.599,3.313,-14.716,-12.035,-15.85,-13.361,-3.018,27.708,0.0,209.04,,220.0,210.0,-13.985,3.207,-9.201,25.063
2132.0,3.405,0.821,-35.209,3.401,9.629,5.218,35.065,4.375,-24.338,-2.566,0.0,36.5,36.2,9.599,3.313,-14.667,-12.023,-15.876,-13.354,-3.018,27.708,0.0,209.04,,220.0,210.0,-13.99,3.21,-9.224,25.048
2132.5,2.72,0.722,-33.13,3.434,9.595,5.218,35.065,4.375,-24.338,-2.566,0.0,36.5,36.2,9.851,3.319,-14.71,-12.013,-15.811,-13.356,-3.018,27.708,0.0,208.84,,221.0,210.0,-13.98,3.214,-9.215,25.039
2133.0,2.72,0.722,-33.13,3.434,9.595,5.218,35.065,4.375,-24.338,-2.566,0.0,36.5,36.2,9.851,3.319,-14.675,-12.003,-15.807,-13.338,-3.018,27.708,0.0,208.84,,221.0,210.0,-13.972,3.205,-9.203,25.033
2133.5,2.72,0.722,-33.13,3.434,9.595,5.218,35.065,4.375,-24.338,-2.566,0.0,36.5,36.2,9.851,3.319,-14.565,-12.015,-15.797,-13.351,-3.018,27.708,0.0,208.64,,222.0,210.0,-13.956,3.198,-9.213,25.067
2134.0,2.72,0.722,-33.13,3.434,9.595,5.218,35.065,4.375,-24.338,-2.566,0.0,36.5,36.2,9.851,3.319,-14.657,-12.014,-15.839,-13.368,-3.018,27.708,0.0,208.64,,222.0,210.0,-13.932,3.19,-9.212,25.166
2134.5,2.72,0.722,-33.13,3.434,9.595,5.167,35.077,4.364,-24.332,-2.554,0.0,36.502,36.334,9.851,3.319,-14.694,-12.012,-15.902,-13.37,-3.012,27.697,0.0,209.94,,222.0,210.0,-13.969,3.182,-9.205,25.201
2135.0,2.72,0.722,-33.13,3.434,9.595,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.851,3.319,-14.72,-12.038,-15.889,-13.387,-3.012,27.697,0.0,209.94,,222.0,210.0,-13.995,3.174,-9.213,25.223
2135.5,2.593,0.724,-34.103,3.465,9.583,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.655,3.286,-14.658,-12.045,-15.864,-13.357,-3.012,27.697,0.0,210.54,,222.0,210.0,-14.008,3.167,-9.214,25.26
2136.0,2.593,0.724,-34.103,3.465,9.583,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.655,3.286,-14.65,-12.009,-15.794,-13.346,-3.012,27.697,0.0,210.54,,222.0,210.0,-13.981,3.158,-9.209,25.297
2136.5,2.593,0.724,-34.103,3.465,9.583,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.655,3.286,-14.652,-12.019,-15.831,-13.342,-3.012,27.697,0.0,210.44,,222.0,210.0,-13.95,3.148,-9.228,25.215
2137.0,2.593,0.724,-34.103,3.465,9.583,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.655,3.286,-14.642,-12.017,-15.829,-13.352,-3.012,27.697,0.0,210.44,,222.0,210.0,-13.961,3.139,-9.195,25.153
2137.5,2.593,0.724,-34.103,3.465,9.583,5.167,35.077,4.364,-24.332,-2.554,0.0,36.5,36.3,9.655,3.286,-14.703,-12.028,-15.874,-13.364,-3.012,27.697,0.0,212.24,,221.0,210.0,-13.96,3.13,-9.223,25.334
2138.0,2.593,0.724,-34.103,3.465,9.583,5.103,35.066,4.38,-24.304,-2.557,0.0,36.492,36.336,9.655,3.286,-14.677,-12.024,-15.888,-13.356,-3.009,27.692,0.0,212.24,,221.0,210.0,-13.992,3.121,-9.2,25.372
2138.5,2.593,0.724,-34.103,3.465,9.583,5.103,35.066,4.38,-24.304,-2.557,0.0,36.5,36.3,9.655,3.286,-14.501,-12.015,-15.78,-13.325,-3.009,27.692,0.0,211.64,,220.0,210.0,-13.986,3.113,-9.217,25.336
2139.0,3.779,0.884,-35.209,3.352,9.631,5.103,35.066,4.38,-24.304,-2.557,0.0,36.5,36.3,9.65,3.478,-14.603,-12.03,-15.814,-13.361,-3.009,27.692,0.0,211.64,,220.0,210.0,-13.905,3.104,-9.21,25.268
2139.5,3.779,0.884,-35.209,3.352,9.631,5.103,35.066,4.38,-24.304,-2.557,0.0,36.5,36.3,9.65,3.478,-14.674,-11.993,-15.771,-13.305,-3.009,27.692,0.0,211.44,,219.0,210.0,-13.952,3.115,-9.207,25.21
2140.0,3.779,0.884,-35.209,3.352,9.631,5.103,35.066,4.38,-24.304,-2.557,0.0,36.5,36.3,9.65,3.478,-14.648,-12.026,-15.864,-13.347,-3.009,27.692,0.0,211.44,,219.0,210.0,-13.936,3.126,-9.221,25.148
2140.5,3.779,0.884,-35.209,3.352,9.631,5.103,35.066,4.38,-24.304,-2.557,0.0,36.5,36.3,9.65,3.478,-14.7,-12.022,-15.899,-13.362,-3.009,27.692,0.0,209.74,,219.0,210.0,-13.971,3.137,-9.205,25.086
2141.0,3.779,0.884,-35.209,3.352,9.631,5.146,35.074,4.37,-24.292,-2.569,0.0,36.501,36.3,9.65,3.478,-14.699,-12.032,-15.887,-13.369,-3.011,27.686,0.0,209.74,,219.0,210.0,-13.996,3.147,-9.204,25.125
2141.5,3.779,0.884,-35.209,3.352,9.631,5.146,35.074,4.37,-24.292,-2.569,0.0,36.5,36.3,9.65,3.478,-14.718,-11.996,-15.774,-13.307,-3.011,27.686,0.0,209.74,,219.0,210.0,-13.997,3.158,-9.217,25.123
2142.0,3.357,0.811,-34.833,3.443,9.642,5.146,35.074,4.37,-24.292,-2.569,0.0,36.5,36.3,9.661,3.2,-14.538,-12.016,-15.804,-13.34,-3.011,27.686,0.0,209.74,,219.0,210.0,-13.949,3.168,-9.215,25.099
2142.5,3.357,0.811,-34.833,3.443,9.642,5.146,35.074,4.37,-24.292,-2.569,0.0,36.5,36.3,9.661,3.2,-14.677,-12.01,-15.842,-13.344,-3.011,27.686,0.0,210.04,,219.0,210.0,-13.924,3.171,-9.207,25.123
2143.0,3.357,0.811,-34.833,3.443,9.642,5.146,35.074,4.37,-24.292,-2.569,0.0,36.5,36.3,9.661,3.2,-14.638,-12.037,-15.861,-13.37,-3.011,27.686,0.0,210.04,,219.0,210.0,-13.968,3.174,-9.207,25.137
2143.5,3.357,0.811,-34.833,3.443,9.642,5.146,35.074,4.37,-24.292,-2.569,0.0,36.5,36.3,9.661,3.2,-14.726,-11.992,-15.79,-13.328,-3.011,27.686,0.0,208.74,,220.0,210.0,-13.977,3.177,-9.228,25.149
2144.0,3.357,0.811,-34.833,3.443,9.642,5.166,35.07,4.374,-24.338,-2.551,0.0,36.507,36.358,9.661,3.2,-14.66,-12.038,-15.868,-13.375,-3.02,27.686,0.0,208.74,,220.0,210.0,-13.959,3.18,-9.219,25.114
2144.5,3.357,0.811,-34.833,3.443,9.642,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.661,3.2,-14.537,-12.024,-15.787,-13.331,-3.02,27.686,0.0,208.34,,221.0,210.0,-13.985,3.183,-9.222,25.078
2145.0,3.357,0.811,-34.833,3.443,9.642,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.661,3.2,-14.679,-12.044,-15.872,-13.348,-3.02,27.686,0.0,208.34,,221.0,210.0,-13.919,3.186,-9.211,25.085
2145.5,3.014,0.795,-33.654,3.436,9.539,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.814,3.3,-14.704,-12.003,-15.803,-13.326,-3.02,27.686,0.0,208.94,,222.0,210.0,-13.986,3.189,-9.211,25.059
2146.0,3.014,0.795,-33.654,3.436,9.539,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.814,3.3,-14.65,-12.036,-15.859,-13.379,-3.02,27.686,0.0,208.94,,222.0,210.0,-13.959,3.186,-9.225,24.999
2146.5,3.014,0.795,-33.654,3.436,9.539,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.814,3.3,-14.565,-12.02,-15.788,-13.329,-3.02,27.686,0.0,209.24,,222.0,210.0,-13.981,3.183,-9.225,25.011
2147.0,3.014,0.795,-33.654,3.436,9.539,5.166,35.07,4.374,-24.338,-2.551,0.0,36.5,36.4,9.814,3.3,-14.698,-12.055,-15.856,-13.347,-3.02,27.686,0.0,209.24,,222.0,210.0,-13.926,3.18,-9.22,24.953
2147.5,3.014,0.795,-33.654,3.436,9.539,5.181,35.078,4.359,-24.325,-2.56,0.0,36.516,36.23,9.814,3.3,-14.627,-12.048,-15.848,-13.343,-3.023,27.685,0.0,211.34,,221.0,210.0,-13.989,3.177,-9.227,24.915
2148.0,3.014,0.795,-33.654,3.436,9.539,5.181,35.078,4.359,-24.325,-2.56,0.0,36.5,36.2,9.814,3.3,-14.719,-12.035,-15.853,-13.337,-3.023,27.685,0.0,211.34,,221.0,210.0,-13.966,3.175,-9.198,24.842
2148.5,3.538,0.845,-35.209,3.376,9.642,5.181,35.078,4.359,-24.325,-2.56,0.0,36.5,36.2,9.49,3.306,-14.64,-12.034,-15.855,-13.352,-3.023,27.685,0.0,210.84,,221.0,210.0,-13.986,3.172,-9.195,24.857
2149.0,3.538,0.845,-35.209,3.376,9.642,5.181,35.078,4.359,-24.325,-2.56,0.0,36.5,36.2,9.49,3.306,-14.671,-11.989,-15.747,-13.322,-3.023,27.685,0.0,210.84,,221.0,210.0,-13.97,3.178,-9.203,24.823
2149.5,3.538,0.845,-35.209,3.376,9.642,5.181,35.078,4.359,-24.325,-2.56,0.0,36.5,36.2,9.49,3.306,-14.595,-12.01,-15.821,-13.328,-3.023,27.685,0.0,211.04,,220.0,210.0,-13.932,3.184,-9.204,24.827
2150.0,3.538,0.845,-35.209,3.376,9.642,5.181,35.078,4.359,-24.325,-2.56,0.0,36.5,36.2,9.49,3.306,-14.662,-11.993,-15.839,-13.337,-3.023,27.685,0.0,211.04,,220.0,210.0,-13.938,3.19,-9.187,24.872
2150.5,3.538,0.845,-35.209,3.376,9.642,5.174,35.093,4.357,-24.293,-2.569,0.0,36.516,36.327,9.49,3.306,-14.691,-12.008,-15.871,-13.349,-3.017,27.679,0.0,211.24,,219.0,210.0,-13.958,3.196,-9.18,24.863
2151.0,3.538,0.845,-35.209,3.376,9.642,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.49,3.306,-14.708,-11.977,-15.791,-13.306,-3.017,27.679,0.0,211.24,,219.0,210.0,-13.98,3.201,-9.186,24.857
2151.5,3.538,0.845,-35.209,3.376,9.642,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.49,3.306,-14.633,-11.99,-15.714,-13.282,-3.017,27.679,0.0,211.34,,218.0,210.0,-13.945,3.207,-9.166,24.815
2152.0,3.703,0.977,-33.294,3.417,9.618,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.706,3.311,-14.501,-11.988,-15.733,-13.287,-3.017,27.679,0.0,211.34,,218.0,210.0,-13.905,3.212,-9.184,24.779
2152.5,3.703,0.977,-33.294,3.417,9.618,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.706,3.311,-14.65,-12.011,-15.826,-13.323,-3.017,27.679,0.0,211.24,,217.0,210.0,-13.877,3.22,-9.174,24.705
2153.0,3.703,0.977,-33.294,3.417,9.618,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.706,3.311,-14.63,-11.98,-15.841,-13.33,-3.017,27.679,0.0,211.24,,217.0,210.0,-13.952,3.228,-9.171,24.721
2153.5,3.703,0.977,-33.294,3.417,9.618,5.174,35.093,4.357,-24.293,-2.569,0.0,36.5,36.3,9.706,3.311,-14.65,-11.993,-15.86,-13.315,-3.017,27.679,0.0,209.24,,217.0,210.0,-13.945,3.236,-9.159,24.717
2154.0,3.703,0.977,-33.294,3.417,9.618,5.191,35.079,4.351,-24.298,-2.557,0.0,36.532,36.32,9.706,3.311,-14.689,-11.981,-15.867,-13.336,-3.009,27.681,0.0,209.24,,217.0,210.0,-13.955,3.244,-9.179,24.787
2154.5,3.703,0.977,-33.294,3.417,9.618,5.191,35.079,4.351,-24.298,-2.557,0.0,36.5,36.3,9.706,3.311,-14.641,-12.001,-15.848,-13.338,-3.009,27.681,0.0,209.54,,217.0,210.0,-13.968,3.251,-9.172,24.824
2155.0,3.062,0.811,-33.16,3.416,9.596,5.191,35.079,4.351,-24.298,-2.557,0.0,36.5,36.3,9.795,3.368,-14.576,-11.981,-15.773,-13.315,-3.009,27.681,0.0,209.54,,217.0,210.0,-13.957,3.259,-9.179,24.853
2155.5,3.062,0.811,-33.16,3.416,9.596,5.191,35.079,4.351,-24.298,-2.557,0.0,36.5,36.3,9.795,3.368,-14.535,-12.001,-15.772,-13.333,-3.009,27.681,0.0,209.14,,217.0,210.0,-13.911,3.255,-9.164,24.852
2156.0,3.062,0.811,-33.16,3.416,9.596,5.191,35.079,4.351,-24.298,-2.557,0.0,36.5,36.3,9.795,3.368,-14.658,-12.002,-15.823,-13.321,-3.009,27.681,0.0,209.14,,217.0,210.0,-13.91,3.252,-9.173,24.804
2156.5,3.062,0.811,-33.16,3.416,9.596,5.191,35.079,4.351,-24.298,-2.557,0.0,36.5,36.3,9.795,3.368,-14.611,-12.002,-15.804,-13.334,-3.009,27.681,0.0,207.34,,218.0,210.0,-13.951,3.249,-9.172,24.81
2157.0,3.062,0.811,-33.16,3.416,9.596,5.12,35.086,4.336,-24.308,-2.56,0.0,36.541,36.482,9.795,3.368,-14.645,-12.009,-15.854,-13.342,-3.025,27.676,0.0,207.34,,218.0,210.0,-13.938,3.246,-9.171,24.848
2157.5,3.062,0.811,-33.16,3.416,9.596,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.795,3.368,-14.679,-11.993,-15.828,-13.337,-3.025,27.676,0.0,207.64,,219.0,210.0,-13.963,3.243,-9.17,24.85
2158.0,3.062,0.811,-33.16,3.416,9.596,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.795,3.368,-14.685,-11.983,-15.876,-13.352,-3.025,27.676,0.0,207.64,,219.0,210.0,-13.959,3.24,-9.177,24.861
2158.5,3.161,0.768,-35.02,3.372,9.581,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.741,3.44,-14.44,-11.992,-15.705,-13.301,-3.025,27.676,0.0,207.74,,220.0,210.0,-13.974,3.237,-9.161,24.892
2159.0,3.161,0.768,-35.02,3.372,9.581,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.741,3.44,-14.621,-11.971,-15.7,-13.267,-3.025,27.676,0.0,207.74,,220.0,210.0,-13.86,3.236,-9.179,24.883
2159.5,3.161,0.768,-35.02,3.372,9.581,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.741,3.44,-14.566,-11.965,-15.813,-13.31,-3.025,27.676,0.0,209.74,,220.0,210.0,-13.889,3.235,-9.171,24.895
2160.0,3.161,0.768,-35.02,3.372,9.581,5.12,35.086,4.336,-24.308,-2.56,0.0,36.5,36.5,9.741,3.44,-14.645,-11.977,-15.84,-13.315,-3.025,27.676,0.0,209.74,,220.0,210.0,-13.913,3.233,-9.179,24.919
2160.5,3.161,0.768,-35.02,3.372,9.581,5.158,35.087,4.348,-24.26,-2.583,0.0,36.552,36.534,9.741,3.44,-14.689,-11.913,-15.698,-13.244,-3.027,27.659,0.0,209.74,,220.0,210.0,-13.944,3.232,-9.17,24.89
2161.0,3.161,0.768,-35.02,3.372,9.581,5.158,35.087,4.348,-24.26,-2.583,0.0,36.6,36.5,9.741,3.44,-14.59,-11.94,-15.704,-13.23,-3.027,27.659,0.0,209.74,,220.0,210.0,-13.886,3.231,-9.181,24.855
2161.5,3.796,0.927,-34.991,3.391,9.595,5.158,35.087,4.348,-24.26,-2.583,0.0,36.6,36.5,9.664,3.222,-14.457,-11.959,-15.73,-13.277,-3.027,27.659,0.0,209.64,,220.0,210.0,-13.866,3.23,-9.176,24.872
2162.0,3.796,0.927,-34.991,3.391,9.595,5.158,35.087,4.348,-24.26,-2.583,0.0,36.6,36.5,9.664,3.222,-14.595,-11.964,-15.788,-13.305,-3.027,27.659,0.0,209.64,,220.0,210.0,-13.856,3.239,-9.159,24.931
2162.5,3.796,0.927,-34.991,3.391,9.595,5.158,35.087,4.348,-24.26,-2.583,0.0,36.6,36.5,9.664,3.222,-14.618,-11.98,-15.825,-13.312,-3.027,27.659,0.0,209.14,,220.0,210.0,-13.913,3.248,-9.176,25.211
2163.0,3.796,0.927,-34.991,3.391,9.595,5.158,35.087,4.348,-24.26,-2.583,0.0,36.6,36.5,9.664,3.222,-14.571,-11.988,-15.791,-13.309,-3.027,27.659,0.0,209.14,,220.0,210.0,-13.934,3.257,-9.171,25.163
2163.5,3.796,0.927,-34.991,3.391,9.595,5.225,35.096,4.347,-24.262,-2.587,0.0,36.562,36.499,9.664,3.222,-14.558,-11.997,-15.811,-13.304,-3.036,27.666,0.0,210.34,,220.0,210.0,-13.914,3.266,-9.153,25.148
2164.0,3.796,0.927,-34.991,3.391,9.595,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.664,3.222,-14.656,-11.96,-15.767,-13.278,-3.036,27.666,0.0,210.34,,220.0,210.0,-13.917,3.275,-9.183,25.125
2164.5,2.788,0.769,-33.772,3.41,9.555,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.704,3.322,-14.566,-11.987,-15.8,-13.325,-3.036,27.666,0.0,210.34,,220.0,210.0,-13.915,3.283,-9.191,25.127
2165.0,2.788,0.769,-33.772,3.41,9.555,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.704,3.322,-14.63,-11.966,-15.752,-13.299,-3.036,27.666,0.0,210.34,,220.0,210.0,-13.92,3.275,-9.166,25.118
2165.5,2.788,0.769,-33.772,3.41,9.555,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.704,3.322,-14.621,-11.973,-15.816,-13.32,-3.036,27.666,0.0,210.04,,220.0,210.0,-13.912,3.267,-9.172,25.118
2166.0,2.788,0.769,-33.772,3.41,9.555,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.704,3.322,-14.537,-11.95,-15.784,-13.287,-3.036,27.666,0.0,210.04,,220.0,210.0,-13.933,3.259,-9.184,25.085
2166.5,2.788,0.769,-33.772,3.41,9.555,5.225,35.096,4.347,-24.262,-2.587,0.0,36.6,36.5,9.704,3.322,-14.66,-11.973,-15.835,-13.296,-3.036,27.666,0.0,209.64,,220.0,210.0,-13.889,3.252,-9.171,25.089
2167.0,2.788,0.769,-33.772,3.41,9.555,5.199,35.093,4.337,-24.276,-2.594,0.0,36.566,36.532,9.704,3.322,-14.662,-11.937,-15.733,-13.277,-3.037,27.662,0.0,209.64,,220.0,210.0,-13.941,3.244,-9.175,25.076
2167.5,2.788,0.769,-33.772,3.41,9.555,5.199,35.093,4.337,-24.276,-2.594,0.0,36.6,36.5,9.704,3.322,-14.613,-11.989,-15.807,-13.296,-3.037,27.662,0.0,209.24,,220.0,210.0,-13.902,3.237,-9.173,25.199
2168.0,3.06,0.787,-34.606,3.434,9.655,5.199,35.093,4.337,-24.276,-2.594,0.0,36.6,36.5,9.622,3.303,-14.538,-11.964,-15.774,-13.305,-3.037,27.662,0.0,209.24,,220.0,210.0,-13.926,3.229,-9.17,25.234
2168.5,3.06,0.787,-34.606,3.434,9.655,5.199,35.093,4.337,-24.276,-2.594,0.0,36.6,36.5,9.622,3.303,-14.663,-11.981,-15.824,-13.33,-3.037,27.662,0.0,210.04,,220.0,210.0,-13.895,3.226,-9.174,25.285
2169.0,3.06,0.787,-34.606,3.434,9.655,5.199,35.093,4.337,-24.276,-2.594,0.0,36.6,36.5,9.622,3.303,-14.577,-11.996,-15.796,-13.302,-3.037,27.662,0.0,210.04,,220.0,210.0,-13.95,3.224,-9.162,25.278
2169.5,3.06,0.787,-34.606,3.434,9.655,5.199,35.093,4.337,-24.276,-2.594,0.0,36.6,36.5,9.622,3.303,-14.662,-11.975,-15.816,-13.305,-3.037,27.662,0.0,210.14,,220.0,210.0,-13.918,3.221,-9.147,25.37
2170.0,3.06,0.787,-34.606,3.434,9.655,5.193,35.088,4.354,-24.304,-2.6,0.0,36.584,36.573,9.622,3.303,-14.62,-11.985,-15.827,-13.329,-3.05,27.648,0.0,210.14,,220.0,210.0,-13.939,3.218,-9.204,25.398
2170.5,3.06,0.787,-34.606,3.434,9.655,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.622,3.303,-14.637,-11.986,-15.83,-13.326,-3.05,27.648,0.0,210.44,,220.0,210.0,-13.94,3.216,-9.185,25.362
2171.0,3.1,0.809,-33.47,3.441,9.588,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.838,3.3,-14.587,-11.993,-15.795,-13.318,-3.05,27.648,0.0,210.44,,220.0,210.0,-13.945,3.213,-9.178,25.298
2171.5,3.1,0.809,-33.47,3.441,9.588,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.838,3.3,-14.66,-11.988,-15.865,-13.301,-3.05,27.648,0.0,210.04,,220.0,210.0,-13.924,3.211,-9.169,25.395
2172.0,3.1,0.809,-33.47,3.441,9.588,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.838,3.3,-14.606,-11.974,-15.821,-13.325,-3.05,27.648,0.0,210.04,,220.0,210.0,-13.954,3.21,-9.173,25.512
2172.5,3.1,0.809,-33.47,3.441,9.588,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.838,3.3,-14.687,-11.989,-15.796,-13.303,-3.05,27.648,0.0,210.04,,220.0,210.0,-13.931,3.208,-9.17,25.471
2173.0,3.1,0.809,-33.47,3.441,9.588,5.193,35.088,4.354,-24.304,-2.6,0.0,36.6,36.6,9.838,3.3,-14.621,-12.014,-15.839,-13.34,-3.05,27.648,0.0,210.04,,220.0,210.0,-13.944,3.206,-9.176,25.326
2173.5,3.1,0.809,-33.47,3.441,9.588,5.228,35.097,4.328,-24.309,-2.603,0.0,36.597,36.495,9.838,3.3,-14.584,-11.988,-15.794,-13.298,-3.047,27.649,0.0,209.84,,220.0,210.0,-13.954,3.204,-9.198,25.242
2174.0,3.1,0.809,-33.47,3.441,9.588,5.228,35.097,4.328,-24.309,-2.603,0.0,36.6,36.5,9.838,3.3,-14.611,-11.985,-15.82,-13.321,-3.047,27.649,0.0,209.84,,220.0,210.0,-13.916,3.202,-9.158,25.155
2174.5,3.134,0.76,-35.114,3.385,9.616,5.228,35.097,4.328,-24.309,-2.603,0.0,36.6,36.5,9.658,3.198,-14.684,-12.0,-15.795,-13.301,-3.047,27.649,0.0,210.04,,220.0,210.0,-13.934,3.201,-9.165,25.09
2175.0,3.134,0.76,-35.114,3.385,9.616,5.228,35.097,4.328,-24.309,-2.603,0.0,36.6,36.5,9.658,3.198,-14.628,-12.01,-15.823,-13.35,-3.047,27.649,0.0,210.04,,220.0,210.0,-13.945,3.2,-9.177,25.046
2175.5,3.134,0.76,-35.114,3.385,9.616,5.228,35.097,4.328,-24.309,-2.603,0.0,36.6,36.5,9.658,3.198,-14.638,-12.001,-15.777,-13.321,-3.047,27.649,0.0,210.14,,220.0,210.0,-13.953,3.199,-9.16,25.013
2176.0,3.134,0.76,-35.114,3.385,9.616,5.228,35.097,4.328,-24.309,-2.603,0.0,36.6,36.5,9.658,3.198,-14.654,-11.984,-15.85,-13.342,-3.047,27.649,0.0,210.14,,220.0,210.0,-13.934,3.198,-9.175,24.976
2176.5,3.134,0.76,-35.114,3.385,9.616,5.183,35.098,4.34,-24.312,-2.597,0.0,36.607,36.619,9.658,3.198,-14.565,-11.998,-15.791,-13.325,-3.045,27.652,0.0,209.64,,220.0,210.0,-13.958,3.197,-9.179,24.965
2177.0,3.134,0.76,-35.114,3.385,9.616,5.183,35.098,4.34,-24.312,-2.597,0.0,36.6,36.6,9.658,3.198,-14.665,-11.999,-15.788,-13.304,-3.045,27.652,0.0,209.64,,220.0,210.0,-13.92,3.195,-9.177,25.07
2177.5,2.856,0.783,-33.804,3.395,9.577,5.183,35.098,4.34,-24.312,-2.597,0.0,36.6,36.6,9.746,3.396,-14.624,-11.994,-15.792,-13.313,-3.045,27.652,0.0,210.14,,220.0,210.0,-13.939,3.194,-9.188,25.047
2178.0,2.856,0.783,-33.804,3.395,9.577,5.183,35.098,4.34,-24.312,-2.597,0.0,36.6,36.6,9.746,3.396,-14.635,-11.987,-15.848,-13.333,-3.045,27.652,0.0,210.14,,220.0,210.0,-13.931,3.189,-9.172,25.145
2178.5,2.856,0.783,-33.804,3.395,9.577,5.183,35.098,4.34,-24.312,-2.597,0.0,36.6,36.6,9.746,3.396,-14.597,-11.985,-15.778,-13.327,-3.045,27.652,0.0,209.94,,220.0,210.0,-13.951,3.183,-9.172,25.268
2179.0,2.856,0.783,-33.804,3.395,9.577,5.183,35.098,4.34,-24.312,-2.597,0.0,36.6,36.6,9.746,3.396,-14.673,-11.979,-15.789,-13.305,-3.045,27.652,0.0,209.94,,220.0,210.0,-13.922,3.178,-9.171,25.231
2179.5,2.856,0.783,-33.804,3.395,9.577,5.134,35.107,4.33,-24.308,-2.586,0.0,36.631,36.612,9.746,3.396,-14.549,-11.989,-15.783,-13.31,-3.039,27.658,0.0,210.14,,220.0,210.0,-13.937,3.173,-9.169,25.288
2180.0,2.856,0.783,-33.804,3.395,9.577,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.746,3.396,-14.592,-11.98,-15.739,-13.288,-3.039,27.658,0.0,210.14,,220.0,210.0,-13.908,3.168,-9.168,25.21
2180.5,2.856,0.783,-33.804,3.395,9.577,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.746,3.396,-14.656,-11.973,-15.833,-13.311,-3.039,27.658,0.0,210.24,,220.0,210.0,-13.9,3.163,-9.165,25.178
2181.0,2.496,0.677,-34.266,3.452,9.601,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.657,3.289,-14.658,-11.971,-15.842,-13.322,-3.039,27.658,0.0,210.24,,220.0,210.0,-13.943,3.158,-9.155,25.16
2181.5,2.496,0.677,-34.266,3.452,9.601,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.657,3.289,-14.548,-11.99,-15.773,-13.29,-3.039,27.658,0.0,209.84,,220.0,210.0,-13.948,3.147,-9.164,25.137
2182.0,2.496,0.677,-34.266,3.452,9.601,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.657,3.289,-14.53,-11.983,-15.753,-13.248,-3.039,27.658,0.0,209.84,,220.0,210.0,-13.9,3.136,-9.174,25.105
2182.5,2.496,0.677,-34.266,3.452,9.601,5.134,35.107,4.33,-24.308,-2.586,0.0,36.6,36.6,9.657,3.289,-14.568,-11.963,-15.782,-13.315,-3.039,27.658,0.0,209.24,,220.0,210.0,-13.879,3.126,-9.174,25.105
2183.0,2.496,0.677,-34.266,3.452,9.601,5.162,35.124,4.321,-24.24,-2.58,0.0,36.654,36.769,9.657,3.289,-14.593,-11.94,-15.729,-13.275,-3.024,27.661,0.0,209.24,,220.0,210.0,-13.907,3.115,-9.142,25.106
2183.5,2.496,0.677,-34.266,3.452,9.601,5.162,35.124,4.321,-24.24,-2.58,0.0,36.7,36.8,9.657,3.289,-14.59,-11.971,-15.793,-13.29,-3.024,27.661,0.0,209.44,,220.0,210.0,-13.884,3.105,-9.15,25.111
2184.0,3.114,0.805,-35.001,3.449,9.673,5.162,35.124,4.321,-24.24,-2.58,0.0,36.7,36.8,9.609,3.319,-14.639,-11.956,-15.789,-13.283,-3.024,27.661,0.0,209.44,,220.0,210.0,-13.911,3.095,-9.154,25.175
2184.5,3.114,0.805,-35.001,3.449,9.673,5.162,35.124,4.321,-24.24,-2.58,0.0,36.7,36.8,9.609,3.319,-14.653,-11.969,-15.833,-13.307,-3.024,27.661,0.0,210.14,,220.0,210.0,-13.917,3.095,-9.139,25.212
2185.0,3.114,0.805,-35.001,3.449,9.673,5.162,35.124,4.321,-24.24,-2.58,0.0,36.7,36.8,9.609,3.319,-14.593,-11.936,-15.684,-13.214,-3.024,27.661,0.0,210.14,,220.0,210.0,-13.941,3.096,-9.176,25.196
2185.5,3.114,0.805,-35.001,3.449,9.673,5.162,35.124,4.321,-24.24,-2.58,0.0,36.7,36.8,9.609,3.319,-14.478,-11.945,-15.739,-13.279,-3.024,27.661,0.0,209.54,,220.0,210.0,-13.857,3.096,-9.141,25.185
2186.0,3.114,0.805,-35.001,3.449,9.673,5.163,35.107,4.327,-24.246,-2.59,0.0,36.655,36.654,9.609,3.319,-14.58,-11.941,-15.756,-13.288,-3.045,27.647,0.0,209.54,,220.0,210.0,-13.86,3.096,-9.135,25.153
2186.5,3.114,0.805,-35.001,3.449,9.673,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.609,3.319,-14.578,-11.958,-15.793,-13.262,-3.045,27.647,0.0,209.64,,220.0,210.0,-13.891,3.097,-9.134,25.128
2187.0,3.114,0.805,-35.001,3.449,9.673,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.609,3.319,-14.628,-11.929,-15.722,-13.256,-3.045,27.647,0.0,209.64,,220.0,210.0,-13.898,3.097,-9.128,25.112
2187.5,2.979,0.801,-34.07,3.504,9.587,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.667,3.254,-14.604,-11.936,-15.734,-13.225,-3.045,27.647,0.0,209.84,,220.0,210.0,-13.884,3.097,-9.153,25.074
2188.0,2.979,0.801,-34.07,3.504,9.587,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.667,3.254,-14.439,-11.926,-15.722,-13.26,-3.045,27.647,0.0,209.84,,220.0,210.0,-13.875,3.095,-9.127,25.073
2188.5,2.979,0.801,-34.07,3.504,9.587,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.667,3.254,-14.532,-11.93,-15.749,-13.26,-3.045,27.647,0.0,209.44,,220.0,210.0,-13.837,3.093,-9.122,25.06
2189.0,2.979,0.801,-34.07,3.504,9.587,5.163,35.107,4.327,-24.246,-2.59,0.0,36.7,36.7,9.667,3.254,-14.622,-11.941,-15.798,-13.26,-3.045,27.647,0.0,209.44,,220.0,210.0,-13.868,3.091,-9.105,25.064
2189.5,2.979,0.801,-34.07,3.504,9.587,5.216,35.106,4.329,-24.243,-2.61,0.0,36.667,36.623,9.667,3.254,-14.619,-11.935,-15.822,-13.286,-3.055,27.65,0.0,209.84,,220.0,210.0,-13.905,3.09,-9.114,25.071
2190.0,2.979,0.801,-34.07,3.504,9.587,5.216,35.106,4.329,-24.243,-2.61,0.0,36.7,36.6,9.667,3.254,-14.601,-11.922,-15.715,-13.246,-3.055,27.65,0.0,209.84,,220.0,210.0,-13.916,3.088,-9.131,25.072
2190.5,3.568,0.857,-35.092,3.367,9.537,5.216,35.106,4.329,-24.243,-2.61,0.0,36.7,36.6,9.693,3.446,-14.586,-11.954,-15.724,-13.232,-3.055,27.65,0.0,209.84,,220.0,210.0,-13.871,3.086,-9.143,25.079
2191.0,3.568,0.857,-35.092,3.367,9.537,5.216,35.106,4.329,-24.243,-2.61,0.0,36.7,36.6,9.693,3.446,-14.494,-11.976,-15.714,-13.263,-3.055,27.65,0.0,209.84,,220.0,210.0,-13.874,3.094,-9.126,25.167
2191.5,3.568,0.857,-35.092,3.367,9.537,5.216,35.106,4.329,-24.243,-2.61,0.0,36.7,36.6,9.693,3.446,-14.597,-11.947,-15.778,-13.257,-3.055,27.65,0.0,209.54,,220.0,210.0,-13.862,3.102,-9.135,25.183
2192.0,3.568,0.857,-35.092,3.367,9.537,5.216,35.106,4.329,-24.243,-2.61,0.0,36.7,36.6,9.693,3.446,-14.636,-11.925,-15.794,-13.268,-3.055,27.65,0.0,209.54,,220.0,210.0,-13.895,3.109,-9.136,25.214
2192.5,3.568,0.857,-35.092,3.367,9.537,5.214,35.114,4.325,-24.237,-2.6,0.0,36.676,36.687,9.693,3.446,-14.587,-11.972,-15.797,-13.256,-3.055,27.635,0.0,209.34,,220.0,210.0,-13.906,3.117,-9.143,25.192
2193.0,3.568,0.857,-35.092,3.367,9.537,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.693,3.446,-14.446,-11.964,-15.666,-13.248,-3.055,27.635,0.0,209.34,,220.0,210.0,-13.903,3.124,-9.149,25.205
2193.5,3.568,0.857,-35.092,3.367,9.537,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.693,3.446,-14.572,-11.957,-15.784,-13.273,-3.055,27.635,0.0,209.14,,220.0,210.0,-13.831,3.131,-9.146,25.307
2194.0,2.8,0.765,-33.072,3.425,9.541,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.807,3.371,-14.601,-11.979,-15.792,-13.289,-3.055,27.635,0.0,209.14,,220.0,210.0,-13.897,3.139,-9.15,25.385
2194.5,2.8,0.765,-33.072,3.425,9.541,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.807,3.371,-14.584,-11.948,-15.731,-13.278,-3.055,27.635,0.0,209.54,,220.0,210.0,-13.915,3.133,-9.143,25.503
2195.0,2.8,0.765,-33.072,3.425,9.541,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.807,3.371,-14.612,-11.977,-15.803,-13.307,-3.055,27.635,0.0,209.54,,220.0,210.0,-13.885,3.128,-9.163,25.646
2195.5,2.8,0.765,-33.072,3.425,9.541,5.214,35.114,4.325,-24.237,-2.6,0.0,36.7,36.7,9.807,3.371,-14.519,-11.952,-15.75,-13.276,-3.055,27.635,0.0,210.24,,220.0,210.0,-13.925,3.122,-9.147,25.749
2196.0,2.8,0.765,-33.072,3.425,9.541,5.155,35.123,4.334,-24.242,-2.59,0.0,36.685,36.71,9.807,3.371,-14.554,-11.961,-15.78,-13.294,-3.063,27.635,0.0,210.24,,220.0,210.0,-13.874,3.117,-9.159,25.828
2196.5,2.8,0.765,-33.072,3.425,9.541,5.155,35.123,4.334,-24.242,-2.59,0.0,36.7,36.7,9.807,3.371,-14.621,-11.942,-15.734,-13.254,-3.063,27.635,0.0,210.14,,220.0,210.0,-13.897,3.112,-9.155,25.859
2197.0,2.92,0.802,-33.697,3.428,9.598,5.155,35.123,4.334,-24.242,-2.59,0.0,36.7,36.7,9.756,3.384,-14.607,-11.966,-15.798,-13.308,-3.063,27.635,0.0,210.14,,220.0,210.0,-13.888,3.107,-9.173,25.739
2197.5,2.92,0.802,-33.697,3.428,9.598,5.155,35.123,4.334,-24.242,-2.59,0.0,36.7,36.7,9.756,3.384,-14.491,-11.954,-15.746,-13.278,-3.063,27.635,0.0,210.14,,220.0,210.0,-13.92,3.104,-9.149,25.736
2198.0,2.92,0.802,-33.697,3.428,9.598,5.155,35.123,4.334,-24.242,-2.59,0.0,36.7,36.7,9.756,3.384,-14.619,-11.964,-15.792,-13.275,-3.063,27.635,0.0,210.14,,220.0,210.0,-13.867,3.101,-9.144,25.679
2198.5,2.92,0.802,-33.697,3.428,9.598,5.155,35.123,4.334,-24.242,-2.59,0.0,36.7,36.7,9.756,3.384,-14.56,-11.973,-15.781,-13.301,-3.063,27.635,0.0,209.94,,220.0,210.0,-13.913,3.098,-9.148,25.624
2199.0,2.92,0.802,-33.697,3.428,9.598,5.159,35.119,4.332,-24.235,-2.608,0.0,36.694,36.671,9.756,3.384,-14.642,-11.936,-15.752,-13.239,-3.07,27.625,0.0,209.94,,220.0,210.0,-13.904,3.095,-9.171,25.574
2199.5,2.92,0.802,-33.697,3.428,9.598,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.756,3.384,-14.517,-11.955,-15.706,-13.25,-3.07,27.625,0.0,209.94,,220.0,210.0,-13.892,3.092,-9.151,25.55
2200.0,2.695,0.746,-33.554,3.398,9.587,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.734,3.328,-14.586,-11.943,-15.762,-13.253,-3.07,27.625,0.0,209.94,,220.0,210.0,-13.857,3.089,-9.161,25.551
2200.5,2.695,0.746,-33.554,3.398,9.587,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.734,3.328,-14.518,-11.95,-15.749,-13.271,-3.07,27.625,0.0,209.74,,220.0,210.0,-13.886,3.083,-9.148,25.508
2201.0,2.695,0.746,-33.554,3.398,9.587,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.734,3.328,-14.613,-11.938,-15.739,-13.253,-3.07,27.625,0.0,209.74,,220.0,210.0,-13.872,3.076,-9.143,25.454
2201.5,2.695,0.746,-33.554,3.398,9.587,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.734,3.328,-14.57,-11.939,-15.769,-13.282,-3.07,27.625,0.0,210.04,,220.0,210.0,-13.886,3.07,-9.127,25.361
2202.0,2.695,0.746,-33.554,3.398,9.587,5.159,35.119,4.332,-24.235,-2.608,0.0,36.7,36.7,9.734,3.328,-14.582,-11.915,-15.643,-13.233,-3.07,27.625,0.0,210.04,,220.0,210.0,-13.89,3.064,-9.132,25.327
2202.5,2.695,0.746,-33.554,3.398,9.587,5.228,35.119,4.324,-24.184,-2.609,0.0,36.698,36.803,9.734,3.328,-14.579,-11.927,-15.741,-13.213,-3.053,27.628,0.0,209.64,,220.0,210.0,-13.843,3.058,-9.136,25.281
2203.0,2.695,0.746,-33.554,3.398,9.587,5.228,35.119,4.324,-24.184,-2.609,0.0,36.7,36.8,9.734,3.328,-14.574,-11.923,-15.655,-13.217,-3.053,27.628,0.0,209.64,,220.0,210.0,-13.865,3.052,-9.143,25.286
2203.5,3.274,0.866,-34.238,3.459,9.488,5.228,35.119,4.324,-24.184,-2.609,0.0,36.7,36.8,9.661,3.293,-14.546,-11.931,-15.745,-13.243,-3.053,27.628,0.0,209.94,,220.0,210.0,-13.842,3.046,-9.132,25.289
2204.0,3.274,0.866,-34.238,3.459,9.488,5.228,35.119,4.324,-24.184,-2.609,0.0,36.7,36.8,9.661,3.293,-14.519,-11.921,-15.707,-13.255,-3.053,27.628,0.0,209.94,,220.0,210.0,-13.866,3.05,-9.127,25.32
2204.5,3.274,0.866,-34.238,3.459,9.488,5.228,35.119,4.324,-24.184,-2.609,0.0,36.7,36.8,9.661,3.293,-14.606,-11.91,-15.77,-13.261,-3.053,27.628,0.0,209.64,,220.0,210.0,-13.85,3.053,-9.138,25.413
2205.0,3.274,0.866,-34.238,3.459,9.488,5.228,35.119,4.324,-24.184,-2.609,0.0,36.7,36.8,9.661,3.293,-14.482,-11.925,-15.711,-13.23,-3.053,27.628,0.0,209.64,,220.0,210.0,-13.887,3.057,-9.117,25.694
2205.5,3.274,0.866,-34.238,3.459,9.488,5.231,35.116,4.314,-24.22,-2.594,0.0,36.709,36.759,9.661,3.293,-14.609,-11.912,-15.679,-13.224,-3.057,27.626,0.0,209.84,,220.0,210.0,-13.837,3.061,-9.121,25.791
2206.0,3.274,0.866,-34.238,3.459,9.488,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.661,3.293,-14.511,-11.918,-15.74,-13.254,-3.057,27.626,0.0,209.84,,220.0,210.0,-13.856,3.064,-9.11,25.845
2206.5,3.671,0.86,-35.209,3.385,9.627,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.613,3.399,-14.58,-11.914,-15.771,-13.276,-3.057,27.626,0.0,210.04,,220.0,210.0,-13.856,3.068,-9.142,25.891
2207.0,3.671,0.86,-35.209,3.385,9.627,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.613,3.399,-14.495,-11.914,-15.73,-13.241,-3.057,27.626,0.0,210.04,,220.0,210.0,-13.885,3.077,-9.13,25.86
2207.5,3.671,0.86,-35.209,3.385,9.627,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.613,3.399,-14.587,-11.932,-15.764,-13.251,-3.057,27.626,0.0,209.94,,220.0,210.0,-13.845,3.087,-9.123,25.775
2208.0,3.671,0.86,-35.209,3.385,9.627,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.613,3.399,-14.535,-11.925,-15.748,-13.26,-3.057,27.626,0.0,209.94,,220.0,210.0,-13.883,3.097,-9.145,25.736
2208.5,3.671,0.86,-35.209,3.385,9.627,5.231,35.116,4.314,-24.22,-2.594,0.0,36.7,36.8,9.613,3.399,-14.6,-11.926,-15.687,-13.249,-3.057,27.626,0.0,209.44,,220.0,210.0,-13.867,3.106,-9.136,25.568
2209.0,3.671,0.86,-35.209,3.385,9.627,5.176,35.112,4.319,-24.238,-2.589,0.0,36.705,36.671,9.613,3.399,-14.586,-11.927,-15.771,-13.26,-3.063,27.615,0.0,209.44,,220.0,210.0,-13.865,3.115,-9.142,25.521
2209.5,3.671,0.86,-35.209,3.385,9.627,5.176,35.112,4.319,-24.238,-2.589,0.0,36.7,36.7,9.613,3.399,-14.524,-11.912,-15.722,-13.246,-3.063,27.615,0.0,209.44,,220.0,210.0,-13.886,3.124,-9.119,25.49
2210.0,2.93,0.76,-34.127,3.455,9.642,5.176,35.112,4.319,-24.238,-2.589,0.0,36.7,36.7,9.672,3.289,-14.533,-11.928,-15.744,-13.272,-3.063,27.615,0.0,209.44,,220.0,210.0,-13.851,3.133,-9.117,25.461
2210.5,2.93,0.76,-34.127,3.455,9.642,5.176,35.112,4.319,-24.238,-2.589,0.0,36.7,36.7,9.672,3.289,-14.613,-11.911,-15.689,-13.242,-3.063,27.615,0.0,210.14,,220.0,210.0,-13.869,3.13,-9.129,25.48
2211.0,2.93,0.76,-34.127,3.455,9.642,5.176,35.112,4.319,-24.238,-2.589,0.0,36.7,36.7,9.672,3.289,-14.569,-11.945,-15.761,-13.289,-3.063,27.615,0.0,210.14,,220.0,210.0,-13.864,3.127,-9.124,25.463
2211.5,2.93,0.76,-34.127,3.455,9.642,5.176,35.112,4.319,-24.238,-2.589,0.0,36.7,36.7,9.672,3.289,-14.518,-11.914,-15.73,-13.261,-3.063,27.615,0.0,210.04,,220.0,210.0,-13.891,3.124,-9.125,25.446
2212.0,2.93,0.76,-34.127,3.455,9.642,5.144,35.116,4.318,-24.251,-2.601,0.0,36.707,36.59,9.672,3.289,-14.606,-11.933,-15.796,-13.27,-3.055,27.624,0.0,210.04,,220.0,210.0,-13.856,3.12,-9.132,25.452
2212.5,2.93,0.76,-34.127,3.455,9.642,5.144,35.116,4.318,-24.251,-2.601,0.0,36.7,36.6,9.672,3.289,-14.505,-11.942,-15.753,-13.257,-3.055,27.624,0.0,209.94,,220.0,210.0,-13.901,3.117,-9.13,25.35
2213.0,3.136,0.769,-35.081,3.422,9.691,5.144,35.116,4.318,-24.251,-2.601,0.0,36.7,36.6,9.648,3.349,-14.618,-11.934,-15.717,-13.223,-3.055,27.624,0.0,209.94,,220.0,210.0,-13.864,3.114,-9.142,25.347
