t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2213.5,3.136,0.769,-35.081,3.422,9.691,5.144,35.116,4.318,-24.251,-2.601,0.0,36.7,36.6,9.648,3.349,-14.544,-11.91,-15.715,-13.251,-3.055,27.624,0.0,209.74,,220.0,210.0,-13.873,3.115,-9.162,25.326
2214.0,3.136,0.769,-35.081,3.422,9.691,5.144,35.116,4.318,-24.251,-2.601,0.0,36.7,36.6,9.648,3.349,-14.596,-11.95,-15.791,-13.277,-3.055,27.624,0.0,209.74,,220.0,210.0,-13.855,3.115,-9.147,25.314
2214.5,3.136,0.769,-35.081,3.422,9.691,5.144,35.116,4.318,-24.251,-2.601,0.0,36.7,36.6,9.648,3.349,-14.494,-11.934,-15.75,-13.258,-3.055,27.624,0.0,210.14,,220.0,210.0,-13.904,3.115,-9.156,25.334
2215.0,3.136,0.769,-35.081,3.422,9.691,5.153,35.119,4.311,-24.221,-2.589,0.0,36.705,36.619,9.648,3.349,-14.599,-11.946,-15.74,-13.228,-3.053,27.623,0.0,210.14,,220.0,210.0,-13.859,3.116,-9.142,25.322
2215.5,3.136,0.769,-35.081,3.422,9.691,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.648,3.349,-14.557,-11.951,-15.774,-13.258,-3.053,27.623,0.0,209.94,,220.0,210.0,-13.878,3.116,-9.149,25.345
2216.0,3.136,0.769,-35.081,3.422,9.691,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.648,3.349,-14.614,-11.926,-15.709,-13.241,-3.053,27.623,0.0,209.94,,220.0,210.0,-13.885,3.116,-9.153,25.381
2216.5,3.173,0.767,-35.209,3.388,9.645,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.655,3.248,-14.59,-11.949,-15.778,-13.268,-3.053,27.623,0.0,210.44,,220.0,210.0,-13.872,3.117,-9.159,25.352
2217.0,3.173,0.767,-35.209,3.388,9.645,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.655,3.248,-14.576,-11.936,-15.743,-13.224,-3.053,27.623,0.0,210.44,,220.0,210.0,-13.896,3.118,-9.153,25.304
2217.5,3.173,0.767,-35.209,3.388,9.645,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.655,3.248,-14.496,-11.931,-15.71,-13.255,-3.053,27.623,0.0,210.54,,220.0,210.0,-13.87,3.118,-9.139,25.28
2218.0,3.173,0.767,-35.209,3.388,9.645,5.153,35.119,4.311,-24.221,-2.589,0.0,36.7,36.6,9.655,3.248,-14.59,-11.907,-15.668,-13.226,-3.053,27.623,0.0,210.54,,220.0,210.0,-13.848,3.119,-9.132,25.26
2218.5,3.173,0.767,-35.209,3.388,9.645,5.205,35.128,4.314,-24.147,-2.591,0.0,36.708,36.667,9.655,3.248,-14.543,-11.917,-15.756,-13.239,-3.044,27.632,0.0,210.04,,220.0,210.0,-13.848,3.12,-9.14,25.194
2219.0,3.173,0.767,-35.209,3.388,9.645,5.205,35.128,4.314,-24.147,-2.591,0.0,36.7,36.7,9.655,3.248,-14.47,-11.909,-15.69,-13.234,-3.044,27.632,0.0,210.04,,220.0,210.0,-13.864,3.121,-9.12,25.165
2219.5,3.245,0.81,-34.95,3.433,9.646,5.205,35.128,4.314,-24.147,-2.591,0.0,36.7,36.7,9.643,3.267,-14.574,-11.91,-15.746,-13.219,-3.044,27.632,0.0,210.24,,220.0,210.0,-13.826,3.122,-9.112,25.279
2220.0,3.245,0.81,-34.95,3.433,9.646,5.205,35.128,4.314,-24.147,-2.591,0.0,36.7,36.7,9.643,3.267,-14.505,-11.909,-15.716,-13.232,-3.044,27.632,0.0,210.24,,220.0,210.0,-13.862,3.124,-9.103,25.323
2220.5,3.245,0.81,-34.95,3.433,9.646,5.205,35.128,4.314,-24.147,-2.591,0.0,36.7,36.7,9.643,3.267,-14.539,-11.916,-15.721,-13.249,-3.044,27.632,0.0,210.24,,220.0,210.0,-13.841,3.126,-9.105,25.393
2221.0,3.245,0.81,-34.95,3.433,9.646,5.205,35.128,4.314,-24.147,-2.591,0.0,36.7,36.7,9.643,3.267,-14.524,-11.887,-15.673,-13.213,-3.044,27.632,0.0,210.24,,220.0,210.0,-13.856,3.128,-9.11,25.486
2221.5,3.245,0.81,-34.95,3.433,9.646,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.618,9.643,3.267,-14.548,-11.904,-15.734,-13.215,-3.054,27.626,0.0,209.64,,220.0,210.0,-13.824,3.13,-9.09,25.435
2222.0,3.245,0.81,-34.95,3.433,9.646,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.643,3.267,-14.462,-11.913,-15.686,-13.21,-3.054,27.626,0.0,209.64,,220.0,210.0,-13.85,3.132,-9.108,25.397
2222.5,3.245,0.81,-34.95,3.433,9.646,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.643,3.267,-14.559,-11.918,-15.68,-13.199,-3.054,27.626,0.0,209.74,,220.0,210.0,-13.818,3.134,-9.094,25.352
2223.0,3.365,0.803,-35.209,3.345,9.608,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.696,3.512,-14.491,-11.909,-15.718,-13.237,-3.054,27.626,0.0,209.74,,220.0,210.0,-13.839,3.135,-9.111,25.275
2223.5,3.365,0.803,-35.209,3.345,9.608,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.696,3.512,-14.509,-11.872,-15.619,-13.204,-3.054,27.626,0.0,209.44,,220.0,210.0,-13.839,3.139,-9.087,25.305
2224.0,3.365,0.803,-35.209,3.345,9.608,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.696,3.512,-14.493,-11.904,-15.677,-13.214,-3.054,27.626,0.0,209.44,,220.0,210.0,-13.801,3.143,-9.105,25.287
2224.5,3.365,0.803,-35.209,3.345,9.608,5.212,35.113,4.303,-24.15,-2.587,0.0,36.7,36.6,9.696,3.512,-14.545,-11.896,-15.703,-13.192,-3.054,27.626,0.0,209.84,,220.0,210.0,-13.822,3.146,-9.085,25.296
2225.0,3.365,0.803,-35.209,3.345,9.608,5.185,35.11,4.307,-24.166,-2.589,0.0,36.69,36.582,9.696,3.512,-14.493,-11.912,-15.689,-13.233,-3.051,27.635,0.0,209.84,,220.0,210.0,-13.834,3.15,-9.082,25.269
2225.5,3.365,0.803,-35.209,3.345,9.608,5.185,35.11,4.307,-24.166,-2.589,0.0,36.7,36.6,9.696,3.512,-14.513,-11.878,-15.665,-13.227,-3.051,27.635,0.0,209.24,,220.0,210.0,-13.832,3.154,-9.087,25.18
2226.0,2.95,0.778,-33.515,3.393,9.555,5.185,35.11,4.307,-24.166,-2.589,0.0,36.7,36.6,9.82,3.385,-14.55,-11.9,-15.735,-13.236,-3.051,27.635,0.0,209.24,,220.0,210.0,-13.821,3.157,-9.089,25.108
2226.5,2.95,0.778,-33.515,3.393,9.555,5.185,35.11,4.307,-24.166,-2.589,0.0,36.7,36.6,9.82,3.385,-14.454,-11.904,-15.681,-13.232,-3.051,27.635,0.0,209.84,,220.0,210.0,-13.855,3.154,-9.106,25.041
2227.0,2.95,0.778,-33.515,3.393,9.555,5.185,35.11,4.307,-24.166,-2.589,0.0,36.7,36.6,9.82,3.385,-14.585,-11.904,-15.75,-13.242,-3.051,27.635,0.0,209.84,,220.0,210.0,-13.818,3.15,-9.103,25.051
2227.5,2.95,0.778,-33.515,3.393,9.555,5.185,35.11,4.307,-24.166,-2.589,0.0,36.7,36.6,9.82,3.385,-14.584,-11.886,-15.658,-13.215,-3.051,27.635,0.0,209.74,,220.0,210.0,-13.87,3.147,-9.108,25.035
2228.0,2.95,0.778,-33.515,3.393,9.555,5.181,35.102,4.315,-24.221,-2.597,0.0,36.679,36.534,9.82,3.385,-14.538,-11.901,-15.731,-13.25,-3.052,27.631,0.0,209.74,,220.0,210.0,-13.836,3.144,-9.105,24.996
2228.5,2.95,0.778,-33.515,3.393,9.555,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.82,3.385,-14.468,-11.896,-15.688,-13.223,-3.052,27.631,0.0,210.04,,220.0,210.0,-13.855,3.141,-9.106,24.966
2229.0,2.95,0.778,-33.515,3.393,9.555,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.82,3.385,-14.57,-11.934,-15.754,-13.222,-3.052,27.631,0.0,210.04,,220.0,210.0,-13.819,3.137,-9.101,24.973
2229.5,3.114,0.769,-35.209,3.429,9.679,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.519,3.333,-14.492,-11.91,-15.71,-13.238,-3.052,27.631,0.0,209.34,,220.0,210.0,-13.87,3.134,-9.101,24.969
2230.0,3.114,0.769,-35.209,3.429,9.679,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.519,3.333,-14.593,-11.908,-15.702,-13.217,-3.052,27.631,0.0,209.34,,220.0,210.0,-13.837,3.134,-9.112,24.906
2230.5,3.114,0.769,-35.209,3.429,9.679,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.519,3.333,-14.534,-11.898,-15.723,-13.245,-3.052,27.631,0.0,209.64,,220.0,210.0,-13.855,3.134,-9.103,24.934
2231.0,3.114,0.769,-35.209,3.429,9.679,5.181,35.102,4.315,-24.221,-2.597,0.0,36.7,36.5,9.519,3.333,-14.486,-11.899,-15.664,-13.216,-3.052,27.631,0.0,209.64,,220.0,210.0,-13.85,3.133,-9.098,24.929
2231.5,3.114,0.769,-35.209,3.429,9.679,5.152,35.107,4.335,-24.2,-2.594,0.0,36.672,36.489,9.519,3.333,-14.476,-11.9,-15.702,-13.215,-3.052,27.626,0.0,209.84,,220.0,210.0,-13.816,3.133,-9.086,24.938
2232.0,3.114,0.769,-35.209,3.429,9.679,5.152,35.107,4.335,-24.2,-2.594,0.0,36.7,36.5,9.519,3.333,-14.569,-11.907,-15.75,-13.237,-3.052,27.626,0.0,209.84,,220.0,210.0,-13.823,3.133,-9.106,25.017
2232.5,3.146,0.751,-35.209,3.412,9.723,5.152,35.107,4.335,-24.2,-2.594,0.0,36.7,36.5,9.449,3.434,-14.515,-11.885,-15.708,-13.228,-3.052,27.626,0.0,209.94,,220.0,210.0,-13.866,3.132,-9.1,25.232
2233.0,3.146,0.751,-35.209,3.412,9.723,5.152,35.107,4.335,-24.2,-2.594,0.0,36.7,36.5,9.449,3.434,-14.587,-11.864,-15.651,-13.184,-3.052,27.626,0.0,209.94,,220.0,210.0,-13.834,3.133,-9.093,25.321
2233.5,3.146,0.751,-35.209,3.412,9.723,5.152,35.107,4.335,-24.2,-2.594,0.0,36.7,36.5,9.449,3.434,-14.522,-11.884,-15.729,-13.222,-3.052,27.626,0.0,209.34,,220.0,210.0,-13.822,3.133,-9.084,25.39
2234.0,3.146,0.751,-35.209,3.412,9.723,5.152,35.107,4.335,-24.2,-2.594,0.0,36.7,36.5,9.449,3.434,-14.428,-11.874,-15.636,-13.209,-3.052,27.626,0.0,209.34,,220.0,210.0,-13.839,3.133,-9.072,25.341
2234.5,3.146,0.751,-35.209,3.412,9.723,5.138,35.101,4.321,-24.11,-2.6,0.0,36.657,36.413,9.449,3.434,-14.526,-11.876,-15.711,-13.213,-3.056,27.627,0.0,209.44,,220.0,210.0,-13.787,3.133,-9.085,25.314
2235.0,3.146,0.751,-35.209,3.412,9.723,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.449,3.434,-14.542,-11.853,-15.641,-13.201,-3.056,27.627,0.0,209.44,,220.0,210.0,-13.831,3.134,-9.086,25.301
2235.5,2.997,0.708,-35.209,3.389,9.688,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.656,3.472,-14.489,-11.894,-15.677,-13.203,-3.056,27.627,0.0,209.24,,220.0,210.0,-13.809,3.134,-9.091,25.394
2236.0,2.997,0.708,-35.209,3.389,9.688,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.656,3.472,-14.43,-11.838,-15.596,-13.172,-3.056,27.627,0.0,209.24,,220.0,210.0,-13.816,3.131,-9.084,25.434
2236.5,2.997,0.708,-35.209,3.389,9.688,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.656,3.472,-14.541,-11.87,-15.68,-13.164,-3.056,27.627,0.0,209.24,,220.0,210.0,-13.759,3.129,-9.072,25.468
2237.0,2.997,0.708,-35.209,3.389,9.688,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.656,3.472,-14.441,-11.853,-15.649,-13.186,-3.056,27.627,0.0,209.24,,220.0,210.0,-13.814,3.127,-9.093,25.496
2237.5,2.997,0.708,-35.209,3.389,9.688,5.138,35.101,4.321,-24.11,-2.6,0.0,36.7,36.4,9.656,3.472,-14.513,-11.839,-15.63,-13.171,-3.056,27.627,0.0,209.14,,220.0,210.0,-13.783,3.125,-9.057,25.361
2238.0,2.997,0.708,-35.209,3.389,9.688,5.176,35.105,4.324,-24.085,-2.599,0.0,36.645,36.559,9.656,3.472,-14.492,-11.871,-15.668,-13.19,-3.057,27.622,0.0,209.14,,220.0,210.0,-13.788,3.123,-9.063,25.326
2238.5,2.997,0.708,-35.209,3.389,9.688,5.176,35.105,4.324,-24.085,-2.599,0.0,36.6,36.6,9.656,3.472,-14.502,-11.851,-15.681,-13.217,-3.057,27.622,0.0,209.94,,220.0,210.0,-13.805,3.121,-9.054,25.286
2239.0,2.893,0.804,-34.023,3.47,9.584,5.176,35.105,4.324,-24.085,-2.599,0.0,36.6,36.6,9.686,3.351,-14.399,-11.86,-15.642,-13.176,-3.057,27.622,0.0,209.94,,220.0,210.0,-13.813,3.119,-9.069,25.277
2239.5,2.893,0.804,-34.023,3.47,9.584,5.176,35.105,4.324,-24.085,-2.599,0.0,36.6,36.6,9.686,3.351,-14.529,-11.876,-15.639,-13.155,-3.057,27.622,0.0,210.14,,220.0,210.0,-13.769,3.115,-9.049,25.259
2240.0,2.893,0.804,-34.023,3.47,9.584,5.176,35.105,4.324,-24.085,-2.599,0.0,36.6,36.6,9.686,3.351,-14.464,-11.86,-15.662,-13.174,-3.057,27.622,0.0,210.14,,220.0,210.0,-13.8,3.111,-9.053,25.27
2240.5,2.893,0.804,-34.023,3.47,9.584,5.176,35.105,4.324,-24.085,-2.599,0.0,36.6,36.6,9.686,3.351,-14.529,-11.838,-15.63,-13.173,-3.057,27.622,0.0,210.54,,220.0,210.0,-13.79,3.108,-9.043,25.236
2241.0,2.893,0.804,-34.023,3.47,9.584,5.171,35.083,4.313,-24.149,-2.609,0.0,36.619,36.387,9.686,3.351,-14.501,-11.854,-15.715,-13.203,-3.054,27.607,0.0,210.54,,220.0,210.0,-13.792,3.104,-9.037,25.224
2241.5,2.893,0.804,-34.023,3.47,9.584,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.686,3.351,-14.389,-11.865,-15.645,-13.161,-3.054,27.607,0.0,210.44,,220.0,210.0,-13.818,3.101,-9.065,25.208
2242.0,3.112,0.822,-34.531,3.42,9.518,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.701,3.513,-14.464,-11.876,-15.684,-13.198,-3.054,27.607,0.0,210.44,,220.0,210.0,-13.765,3.097,-9.055,25.205
2242.5,3.112,0.822,-34.531,3.42,9.518,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.701,3.513,-14.543,-11.844,-15.62,-13.182,-3.054,27.607,0.0,210.84,,220.0,210.0,-13.806,3.098,-9.059,25.194
2243.0,3.112,0.822,-34.531,3.42,9.518,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.701,3.513,-14.523,-11.883,-15.708,-13.221,-3.054,27.607,0.0,210.84,,220.0,210.0,-13.797,3.098,-9.064,25.174
2243.5,3.112,0.822,-34.531,3.42,9.518,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.701,3.513,-14.461,-11.879,-15.63,-13.193,-3.054,27.607,0.0,210.54,,220.0,210.0,-13.834,3.098,-9.044,25.134
2244.0,3.112,0.822,-34.531,3.42,9.518,5.171,35.083,4.313,-24.149,-2.609,0.0,36.6,36.4,9.701,3.513,-14.549,-11.874,-15.723,-13.188,-3.054,27.607,0.0,210.54,,220.0,210.0,-13.791,3.098,-9.035,25.113
2244.5,3.112,0.822,-34.531,3.42,9.518,5.19,35.085,4.318,-24.188,-2.604,0.0,36.612,36.452,9.701,3.513,-14.46,-11.873,-15.688,-13.197,-3.051,27.609,0.0,210.74,,220.0,210.0,-13.833,3.099,-9.051,25.019
2245.0,3.112,0.822,-34.531,3.42,9.518,5.19,35.085,4.318,-24.188,-2.604,0.0,36.6,36.5,9.701,3.513,-14.56,-11.855,-15.654,-13.159,-3.051,27.609,0.0,210.74,,220.0,210.0,-13.805,3.099,-9.073,24.992
2245.5,3.216,0.749,-35.209,3.39,9.651,5.19,35.085,4.318,-24.188,-2.604,0.0,36.6,36.5,9.594,3.394,-14.453,-11.892,-15.685,-13.229,-3.051,27.609,0.0,210.74,,220.0,210.0,-13.807,3.099,-9.066,24.932
2246.0,3.216,0.749,-35.209,3.39,9.651,5.19,35.085,4.318,-24.188,-2.604,0.0,36.6,36.5,9.594,3.394,-14.56,-11.895,-15.74,-13.205,-3.051,27.609,0.0,210.74,,220.0,210.0,-13.815,3.101,-9.074,24.906
2246.5,3.216,0.749,-35.209,3.39,9.651,5.19,35.085,4.318,-24.188,-2.604,0.0,36.6,36.5,9.594,3.394,-14.509,-11.914,-15.711,-13.236,-3.051,27.609,0.0,210.94,,220.0,210.0,-13.85,3.103,-9.069,24.926
2247.0,3.216,0.749,-35.209,3.39,9.651,5.19,35.085,4.318,-24.188,-2.604,0.0,36.6,36.5,9.594,3.394,-14.609,-11.895,-15.663,-13.201,-3.051,27.609,0.0,210.94,,220.0,210.0,-13.843,3.105,-9.083,24.954
2247.5,3.216,0.749,-35.209,3.39,9.651,5.165,35.077,4.313,-24.215,-2.594,0.0,36.601,36.435,9.594,3.394,-14.535,-11.91,-15.729,-13.245,-3.049,27.614,0.0,211.14,,219.0,210.0,-13.842,3.107,-9.095,24.923
2248.0,3.216,0.749,-35.209,3.39,9.651,5.165,35.077,4.313,-24.215,-2.594,0.0,36.6,36.4,9.594,3.394,-14.503,-11.896,-15.678,-13.232,-3.049,27.614,0.0,211.14,,219.0,210.0,-13.855,3.108,-9.088,24.896
2248.5,3.272,0.783,-35.209,3.377,9.607,5.165,35.077,4.313,-24.215,-2.594,0.0,36.6,36.4,9.692,3.464,-14.588,-11.891,-15.76,-13.247,-3.049,27.614,0.0,209.84,,219.0,210.0,-13.827,3.11,-9.113,24.918
2249.0,3.272,0.783,-35.209,3.377,9.607,5.165,35.077,4.313,-24.215,-2.594,0.0,36.6,36.4,9.692,3.464,-14.576,-11.887,-15.669,-13.214,-3.049,27.614,0.0,209.84,,219.0,210.0,-13.871,3.113,-9.075,24.939
2249.5,3.272,0.783,-35.209,3.377,9.607,5.165,35.077,4.313,-24.215,-2.594,0.0,36.6,36.4,9.692,3.464,-14.518,-11.892,-15.728,-13.235,-3.049,27.614,0.0,209.84,,219.0,210.0,-13.837,3.115,-9.075,24.951
2250.0,3.272,0.783,-35.209,3.377,9.607,5.165,35.077,4.313,-24.215,-2.594,0.0,36.6,36.4,9.692,3.464,-14.504,-11.891,-15.67,-13.203,-3.049,27.614,0.0,209.84,,219.0,210.0,-13.843,3.118,-9.053,24.99
2250.5,3.272,0.783,-35.209,3.377,9.607,5.122,35.073,4.317,-24.149,-2.597,0.0,36.586,36.311,9.692,3.464,-14.55,-11.89,-15.751,-13.214,-3.05,27.604,0.0,207.74,,220.0,210.0,-13.817,3.12,-9.075,25.021
2251.0,3.272,0.783,-35.209,3.377,9.607,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.692,3.464,-14.448,-11.888,-15.679,-13.221,-3.05,27.604,0.0,207.74,,220.0,210.0,-13.851,3.123,-9.078,25.023
2251.5,3.272,0.783,-35.209,3.377,9.607,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.692,3.464,-14.554,-11.878,-15.638,-13.194,-3.05,27.604,0.0,208.24,,221.0,210.0,-13.809,3.125,-9.085,25.051
2252.0,3.354,0.796,-35.209,3.416,9.627,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.546,3.447,-14.476,-11.884,-15.702,-13.197,-3.05,27.604,0.0,208.24,,221.0,210.0,-13.816,3.128,-9.062,24.997
2252.5,3.354,0.796,-35.209,3.416,9.627,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.546,3.447,-14.521,-11.887,-15.712,-13.212,-3.05,27.604,0.0,208.04,,222.0,210.0,-13.815,3.132,-9.063,25.006
2253.0,3.354,0.796,-35.209,3.416,9.627,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.546,3.447,-14.425,-11.857,-15.633,-13.189,-3.05,27.604,0.0,208.04,,222.0,210.0,-13.833,3.135,-9.093,25.008
2253.5,3.354,0.796,-35.209,3.416,9.627,5.122,35.073,4.317,-24.149,-2.597,0.0,36.6,36.3,9.546,3.447,-14.529,-11.859,-15.649,-13.125,-3.05,27.604,0.0,209.94,,222.0,210.0,-13.776,3.139,-9.083,25.008
2254.0,3.354,0.796,-35.209,3.416,9.627,5.161,35.079,4.332,-24.053,-2.597,0.0,36.572,36.31,9.546,3.447,-14.426,-11.862,-15.657,-13.183,-3.04,27.611,0.0,209.94,,222.0,210.0,-13.791,3.142,-9.078,25.001
2254.5,3.354,0.796,-35.209,3.416,9.627,5.161,35.079,4.332,-24.053,-2.597,0.0,36.6,36.3,9.546,3.447,-14.505,-11.837,-15.607,-13.161,-3.04,27.611,0.0,209.64,,222.0,210.0,-13.782,3.146,-9.084,24.997
2255.0,3.274,0.763,-35.209,3.401,9.69,5.161,35.079,4.332,-24.053,-2.597,0.0,36.6,36.3,9.431,3.43,-14.488,-11.85,-15.665,-13.185,-3.04,27.611,0.0,209.64,,222.0,210.0,-13.777,3.149,-9.068,24.972
2255.5,3.274,0.763,-35.209,3.401,9.69,5.161,35.079,4.332,-24.053,-2.597,0.0,36.6,36.3,9.431,3.43,-14.395,-11.843,-15.605,-13.166,-3.04,27.611,0.0,210.64,,222.0,210.0,-13.797,3.151,-9.062,24.975
2256.0,3.274,0.763,-35.209,3.401,9.69,5.161,35.079,4.332,-24.053,-2.597,0.0,36.6,36.3,9.431,3.43,-14.42,-11.842,-15.642,-13.175,-3.04,27.611,0.0,210.64,,222.0,210.0,-13.752,3.153,-9.064,24.933
2256.5,3.274,0.763,-35.209,3.401,9.69,5.161,35.079,4.332,-24.053,-2.597,0.0,36.6,36.3,9.431,3.43,-14.5,-11.832,-15.576,-13.138,-3.04,27.611,0.0,210.54,,222.0,210.0,-13.77,3.155,-9.054,24.956
2257.0,3.274,0.763,-35.209,3.401,9.69,5.166,35.076,4.324,-24.121,-2.6,0.0,36.564,36.335,9.431,3.43,-14.481,-11.848,-15.679,-13.176,-3.046,27.598,0.0,210.54,,222.0,210.0,-13.762,3.157,-9.056,24.953
2257.5,3.274,0.763,-35.209,3.401,9.69,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.431,3.43,-14.371,-11.826,-15.587,-13.149,-3.046,27.598,0.0,211.64,,221.0,210.0,-13.796,3.159,-9.04,25.023
2258.0,3.274,0.763,-35.209,3.401,9.69,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.431,3.43,-14.508,-11.841,-15.677,-13.141,-3.046,27.598,0.0,211.64,,221.0,210.0,-13.733,3.161,-9.071,25.016
2258.5,3.457,0.866,-34.852,3.419,9.51,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.77,3.453,-14.42,-11.847,-15.646,-13.167,-3.046,27.598,0.0,210.44,,221.0,210.0,-13.792,3.163,-9.06,24.871
2259.0,3.457,0.866,-34.852,3.419,9.51,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.77,3.453,-14.519,-11.832,-15.612,-13.149,-3.046,27.598,0.0,210.44,,221.0,210.0,-13.77,3.168,-9.063,24.944
2259.5,3.457,0.866,-34.852,3.419,9.51,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.77,3.453,-14.417,-11.834,-15.607,-13.158,-3.046,27.598,0.0,210.54,,221.0,210.0,-13.778,3.172,-9.072,24.968
2260.0,3.457,0.866,-34.852,3.419,9.51,5.166,35.076,4.324,-24.121,-2.6,0.0,36.6,36.3,9.77,3.453,-14.513,-11.851,-15.694,-13.152,-3.046,27.598,0.0,210.54,,221.0,210.0,-13.754,3.177,-9.069,24.979
2260.5,3.457,0.866,-34.852,3.419,9.51,5.213,35.055,4.322,-24.142,-2.592,0.0,36.548,36.251,9.77,3.453,-14.434,-11.835,-15.633,-13.18,-3.049,27.602,0.0,209.14,,221.0,210.0,-13.803,3.182,-9.063,24.973
2261.0,3.457,0.866,-34.852,3.419,9.51,5.213,35.055,4.322,-24.142,-2.592,0.0,36.5,36.3,9.77,3.453,-14.529,-11.836,-15.595,-13.14,-3.049,27.602,0.0,209.14,,221.0,210.0,-13.77,3.186,-9.047,25.026
2261.5,3.333,0.811,-35.209,3.349,9.639,5.213,35.055,4.322,-24.142,-2.592,0.0,36.5,36.3,9.64,3.571,-14.499,-11.847,-15.674,-13.175,-3.049,27.602,0.0,210.74,,221.0,210.0,-13.775,3.191,-9.054,25.289
2262.0,3.333,0.811,-35.209,3.349,9.639,5.213,35.055,4.322,-24.142,-2.592,0.0,36.5,36.3,9.64,3.571,-14.5,-11.856,-15.646,-13.179,-3.049,27.602,0.0,210.74,,221.0,210.0,-13.799,3.193,-9.056,25.546
2262.5,3.333,0.811,-35.209,3.349,9.639,5.213,35.055,4.322,-24.142,-2.592,0.0,36.5,36.3,9.64,3.571,-14.533,-11.86,-15.714,-13.201,-3.049,27.602,0.0,210.04,,221.0,210.0,-13.795,3.195,-9.069,25.667
2263.0,3.333,0.811,-35.209,3.349,9.639,5.213,35.055,4.322,-24.142,-2.592,0.0,36.5,36.3,9.64,3.571,-14.42,-11.873,-15.669,-13.194,-3.049,27.602,0.0,210.04,,221.0,210.0,-13.827,3.197,-9.075,25.772
2263.5,3.333,0.811,-35.209,3.349,9.639,5.193,35.054,4.332,-24.173,-2.587,0.0,36.529,36.211,9.64,3.571,-14.487,-11.89,-15.687,-13.221,-3.052,27.597,0.0,210.24,,221.0,210.0,-13.789,3.2,-9.071,25.887
2264.0,3.333,0.811,-35.209,3.349,9.639,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.64,3.571,-14.509,-11.874,-15.651,-13.19,-3.052,27.597,0.0,210.24,,221.0,210.0,-13.822,3.202,-9.075,25.827
2264.5,2.902,0.674,-35.209,3.435,9.589,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.643,3.244,-14.549,-11.879,-15.741,-13.209,-3.052,27.597,0.0,210.94,,221.0,210.0,-13.806,3.204,-9.089,25.768
2265.0,2.902,0.674,-35.209,3.435,9.589,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.643,3.244,-14.468,-11.865,-15.682,-13.211,-3.052,27.597,0.0,210.94,,221.0,210.0,-13.844,3.199,-9.055,25.714
2265.5,2.902,0.674,-35.209,3.435,9.589,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.643,3.244,-14.549,-11.852,-15.635,-13.175,-3.052,27.597,0.0,211.44,,220.0,210.0,-13.806,3.194,-9.075,25.671
2266.0,2.902,0.674,-35.209,3.435,9.589,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.643,3.244,-14.495,-11.875,-15.691,-13.221,-3.052,27.597,0.0,211.44,,220.0,210.0,-13.803,3.189,-9.071,25.525
2266.5,2.902,0.674,-35.209,3.435,9.589,5.193,35.054,4.332,-24.173,-2.587,0.0,36.5,36.2,9.643,3.244,-14.458,-11.905,-15.662,-13.195,-3.052,27.597,0.0,210.84,,220.0,210.0,-13.821,3.185,-9.069,25.497
2267.0,2.902,0.674,-35.209,3.435,9.589,5.147,35.054,4.334,-24.18,-2.601,0.0,36.513,36.176,9.643,3.244,-14.46,-11.864,-15.678,-13.202,-3.056,27.596,0.0,210.84,,220.0,210.0,-13.805,3.18,-9.079,25.467
2267.5,2.902,0.674,-35.209,3.435,9.589,5.147,35.054,4.334,-24.18,-2.601,0.0,36.5,36.2,9.643,3.244,-14.544,-11.873,-15.662,-13.154,-3.056,27.596,0.0,211.04,,219.0,210.0,-13.801,3.175,-9.084,25.433
2268.0,2.909,0.803,-33.972,3.437,9.551,5.147,35.054,4.334,-24.18,-2.601,0.0,36.5,36.2,9.694,3.388,-14.515,-11.856,-15.693,-13.192,-3.056,27.596,0.0,211.04,,219.0,210.0,-13.808,3.171,-9.068,25.389
2268.5,2.909,0.803,-33.972,3.437,9.551,5.147,35.054,4.334,-24.18,-2.601,0.0,36.5,36.2,9.694,3.388,-14.537,-11.843,-15.674,-13.191,-3.056,27.596,0.0,211.44,,218.0,210.0,-13.814,3.167,-9.054,25.336
2269.0,2.909,0.803,-33.972,3.437,9.551,5.147,35.054,4.334,-24.18,-2.601,0.0,36.5,36.2,9.694,3.388,-14.527,-11.86,-15.705,-13.215,-3.056,27.596,0.0,211.44,,218.0,210.0,-13.811,3.162,-9.065,25.215
2269.5,2.909,0.803,-33.972,3.437,9.551,5.147,35.054,4.334,-24.18,-2.601,0.0,36.5,36.2,9.694,3.388,-14.418,-11.853,-15.661,-13.179,-3.056,27.596,0.0,209.04,,218.0,210.0,-13.827,3.158,-9.051,25.113
2270.0,2.909,0.803,-33.972,3.437,9.551,5.13,35.063,4.336,-24.085,-2.577,0.0,36.503,36.088,9.694,3.388,-14.536,-11.841,-15.622,-13.15,-3.052,27.594,0.0,209.04,,218.0,210.0,-13.778,3.154,-9.07,25.152
2270.5,2.909,0.803,-33.972,3.437,9.551,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.694,3.388,-14.465,-11.83,-15.609,-13.152,-3.052,27.594,0.0,209.14,,218.0,210.0,-13.787,3.15,-9.068,25.142
2271.0,2.94,0.691,-35.209,3.425,9.723,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.442,3.42,-14.529,-11.847,-15.688,-13.189,-3.052,27.594,0.0,209.14,,218.0,210.0,-13.764,3.146,-9.046,25.103
2271.5,2.94,0.691,-35.209,3.425,9.723,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.442,3.42,-14.445,-11.851,-15.666,-13.193,-3.052,27.594,0.0,208.84,,219.0,210.0,-13.813,3.143,-9.058,25.106
2272.0,2.94,0.691,-35.209,3.425,9.723,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.442,3.42,-14.532,-11.859,-15.684,-13.13,-3.052,27.594,0.0,208.84,,219.0,210.0,-13.789,3.14,-9.064,25.094
2272.5,2.94,0.691,-35.209,3.425,9.723,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.442,3.42,-14.416,-11.85,-15.636,-13.173,-3.052,27.594,0.0,207.94,,220.0,210.0,-13.801,3.136,-9.057,25.092
2273.0,2.94,0.691,-35.209,3.425,9.723,5.13,35.063,4.336,-24.085,-2.577,0.0,36.5,36.1,9.442,3.42,-14.452,-11.825,-15.627,-13.165,-3.052,27.594,0.0,207.94,,220.0,210.0,-13.769,3.133,-9.053,25.046
2273.5,2.94,0.691,-35.209,3.425,9.723,5.141,35.052,4.31,-24.128,-2.6,0.0,36.494,36.174,9.442,3.42,-14.471,-11.853,-15.68,-13.181,-3.049,27.587,0.0,207.24,,221.0,210.0,-13.767,3.13,-9.058,25.056
2274.0,2.94,0.691,-35.209,3.425,9.723,5.141,35.052,4.31,-24.128,-2.6,0.0,36.5,36.2,9.442,3.42,-14.53,-11.836,-15.658,-13.148,-3.049,27.587,0.0,207.24,,221.0,210.0,-13.796,3.127,-9.054,25.055
2274.5,3.358,0.796,-35.209,3.401,9.624,5.141,35.052,4.31,-24.128,-2.6,0.0,36.5,36.2,9.562,3.346,-14.433,-11.843,-15.657,-13.174,-3.049,27.587,0.0,207.34,,222.0,210.0,-13.793,3.124,-9.035,25.036
2275.0,3.358,0.796,-35.209,3.401,9.624,5.141,35.052,4.31,-24.128,-2.6,0.0,36.5,36.2,9.562,3.346,-14.528,-11.816,-15.607,-13.152,-3.049,27.587,0.0,207.34,,222.0,210.0,-13.777,3.128,-9.043,25.047
2275.5,3.358,0.796,-35.209,3.401,9.624,5.141,35.052,4.31,-24.128,-2.6,0.0,36.5,36.2,9.562,3.346,-14.498,-11.844,-15.685,-13.196,-3.049,27.587,0.0,211.34,,221.0,210.0,-13.776,3.131,-9.056,25.033
2276.0,3.358,0.796,-35.209,3.401,9.624,5.141,35.052,4.31,-24.128,-2.6,0.0,36.5,36.2,9.562,3.346,-14.479,-11.847,-15.637,-13.169,-3.049,27.587,0.0,211.34,,221.0,210.0,-13.806,3.135,-9.032,25.035
2276.5,3.358,0.796,-35.209,3.401,9.624,5.177,35.046,4.322,-24.183,-2.615,0.0,36.483,36.206,9.562,3.346,-14.54,-11.853,-15.705,-13.187,-3.059,27.588,0.0,210.84,,221.0,210.0,-13.783,3.139,-9.074,25.001
2277.0,3.358,0.796,-35.209,3.401,9.624,5.177,35.046,4.322,-24.183,-2.615,0.0,36.5,36.2,9.562,3.346,-14.426,-11.857,-15.675,-13.175,-3.059,27.588,0.0,210.84,,221.0,210.0,-13.821,3.142,-9.058,24.998
2277.5,3.124,0.837,-34.379,3.431,9.577,5.177,35.046,4.322,-24.183,-2.615,0.0,36.5,36.2,9.745,3.447,-14.492,-11.875,-15.683,-13.196,-3.059,27.588,0.0,211.74,,220.0,210.0,-13.783,3.146,-9.053,25.034
2278.0,3.124,0.837,-34.379,3.431,9.577,5.177,35.046,4.322,-24.183,-2.615,0.0,36.5,36.2,9.745,3.447,-14.455,-11.844,-15.625,-13.172,-3.059,27.588,0.0,211.74,,220.0,210.0,-13.811,3.145,-9.065,25.037
2278.5,3.124,0.837,-34.379,3.431,9.577,5.177,35.046,4.322,-24.183,-2.615,0.0,36.5,36.2,9.745,3.447,-14.531,-11.886,-15.718,-13.196,-3.059,27.588,0.0,209.94,,220.0,210.0,-13.774,3.145,-9.068,25.061
2279.0,3.124,0.837,-34.379,3.431,9.577,5.177,35.046,4.322,-24.183,-2.615,0.0,36.5,36.2,9.745,3.447,-14.469,-11.875,-15.666,-13.186,-3.059,27.588,0.0,209.94,,220.0,210.0,-13.833,3.145,-9.072,25.042
2279.5,3.124,0.837,-34.379,3.431,9.577,5.184,35.038,4.312,-24.183,-2.603,0.0,36.47,36.122,9.745,3.447,-14.548,-11.877,-15.635,-13.16,-3.073,27.583,0.0,210.84,,220.0,210.0,-13.799,3.144,-9.065,25.093
2280.0,3.124,0.837,-34.379,3.431,9.577,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.745,3.447,-14.519,-11.884,-15.701,-13.22,-3.073,27.583,0.0,210.84,,220.0,210.0,-13.805,3.144,-9.075,25.319
2280.5,3.124,0.837,-34.379,3.431,9.577,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.745,3.447,-14.479,-11.851,-15.651,-13.205,-3.073,27.583,0.0,210.14,,220.0,210.0,-13.831,3.144,-9.079,25.42
2281.0,3.197,0.811,-35.138,3.426,9.611,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.622,3.313,-14.534,-11.889,-15.737,-13.203,-3.073,27.583,0.0,210.14,,220.0,210.0,-13.797,3.143,-9.076,25.42
2281.5,3.197,0.811,-35.138,3.426,9.611,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.622,3.313,-14.573,-11.86,-15.64,-13.179,-3.073,27.583,0.0,211.14,,219.0,210.0,-13.841,3.144,-9.101,25.352
2282.0,3.197,0.811,-35.138,3.426,9.611,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.622,3.313,-14.52,-11.884,-15.716,-13.25,-3.073,27.583,0.0,211.14,,219.0,210.0,-13.813,3.145,-9.076,25.303
2282.5,3.197,0.811,-35.138,3.426,9.611,5.184,35.038,4.312,-24.183,-2.603,0.0,36.5,36.1,9.622,3.313,-14.52,-11.878,-15.665,-13.196,-3.073,27.583,0.0,209.34,,219.0,210.0,-13.843,3.146,-9.096,25.439
2283.0,3.197,0.811,-35.138,3.426,9.611,5.148,35.045,4.323,-24.212,-2.608,0.0,36.465,36.133,9.622,3.313,-14.56,-11.91,-15.754,-13.218,-3.07,27.591,0.0,209.34,,219.0,210.0,-13.815,3.147,-9.072,25.578
2283.5,3.197,0.811,-35.138,3.426,9.611,5.148,35.045,4.323,-24.212,-2.608,0.0,36.5,36.1,9.622,3.313,-14.48,-11.89,-15.699,-13.214,-3.07,27.591,0.0,210.24,,219.0,210.0,-13.86,3.148,-9.118,25.966
2284.0,3.25,0.819,-35.114,3.37,9.546,5.148,35.045,4.323,-24.212,-2.608,0.0,36.5,36.1,9.613,3.481,-14.591,-11.874,-15.653,-13.203,-3.07,27.591,0.0,210.24,,219.0,210.0,-13.821,3.148,-9.087,25.885
2284.5,3.25,0.819,-35.114,3.37,9.546,5.148,35.045,4.323,-24.212,-2.608,0.0,36.5,36.1,9.613,3.481,-14.523,-11.89,-15.728,-13.228,-3.07,27.591,0.0,208.84,,220.0,210.0,-13.83,3.15,-9.098,25.834
2285.0,3.25,0.819,-35.114,3.37,9.546,5.148,35.045,4.323,-24.212,-2.608,0.0,36.5,36.1,9.613,3.481,-14.563,-11.9,-15.739,-13.242,-3.07,27.591,0.0,208.84,,220.0,210.0,-13.842,3.152,-9.118,25.807
2285.5,3.25,0.819,-35.114,3.37,9.546,5.148,35.045,4.323,-24.212,-2.608,0.0,36.5,36.1,9.613,3.481,-14.489,-11.901,-15.704,-13.234,-3.07,27.591,0.0,208.84,,221.0,210.0,-13.861,3.153,-9.098,25.737
2286.0,3.25,0.819,-35.114,3.37,9.546,5.13,35.037,4.323,-24.187,-2.614,0.0,36.462,36.109,9.613,3.481,-14.585,-11.881,-15.664,-13.176,-3.068,27.587,0.0,208.84,,221.0,210.0,-13.832,3.155,-9.082,25.684
2286.5,3.25,0.819,-35.114,3.37,9.546,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.613,3.481,-14.49,-11.914,-15.716,-13.22,-3.068,27.587,0.0,208.34,,222.0,210.0,-13.827,3.157,-9.103,25.643
2287.0,3.25,0.819,-35.114,3.37,9.546,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.613,3.481,-14.499,-11.898,-15.661,-13.194,-3.068,27.587,0.0,208.34,,222.0,210.0,-13.835,3.158,-9.101,25.499
2287.5,2.974,0.792,-33.58,3.452,9.57,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.85,3.306,-14.547,-11.91,-15.734,-13.235,-3.068,27.587,0.0,209.54,,222.0,210.0,-13.813,3.16,-9.101,25.413
2288.0,2.974,0.792,-33.58,3.452,9.57,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.85,3.306,-14.472,-11.886,-15.681,-13.213,-3.068,27.587,0.0,209.54,,222.0,210.0,-13.856,3.157,-9.109,25.356
2288.5,2.974,0.792,-33.58,3.452,9.57,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.85,3.306,-14.479,-11.902,-15.699,-13.21,-3.068,27.587,0.0,212.14,,221.0,210.0,-13.813,3.154,-9.117,25.226
2289.0,2.974,0.792,-33.58,3.452,9.57,5.13,35.037,4.323,-24.187,-2.614,0.0,36.5,36.1,9.85,3.306,-14.505,-11.875,-15.663,-13.202,-3.068,27.587,0.0,212.14,,221.0,210.0,-13.822,3.151,-9.106,25.215
2289.5,2.974,0.792,-33.58,3.452,9.57,5.122,35.04,4.305,-24.19,-2.605,0.0,36.462,36.224,9.85,3.306,-14.546,-11.888,-15.713,-13.215,-3.056,27.598,0.0,212.74,,220.0,210.0,-13.811,3.148,-9.111,25.433
2290.0,2.974,0.792,-33.58,3.452,9.57,5.122,35.04,4.305,-24.19,-2.605,0.0,36.5,36.2,9.85,3.306,-14.429,-11.889,-15.681,-13.221,-3.056,27.598,0.0,212.74,,220.0,210.0,-13.84,3.145,-9.114,25.526
2290.5,3.138,0.706,-35.209,3.414,9.599,5.122,35.04,4.305,-24.19,-2.605,0.0,36.5,36.2,9.589,3.395,-14.578,-11.912,-15.727,-13.204,-3.056,27.598,0.0,211.64,,219.0,210.0,-13.805,3.142,-9.1,25.751
2291.0,3.138,0.706,-35.209,3.414,9.599,5.122,35.04,4.305,-24.19,-2.605,0.0,36.5,36.2,9.589,3.395,-14.508,-11.898,-15.702,-13.231,-3.056,27.598,0.0,211.64,,219.0,210.0,-13.855,3.142,-9.092,25.768
2291.5,3.138,0.706,-35.209,3.414,9.599,5.122,35.04,4.305,-24.19,-2.605,0.0,36.5,36.2,9.589,3.395,-14.589,-11.857,-15.606,-13.164,-3.056,27.598,0.0,211.54,,218.0,210.0,-13.835,3.142,-9.101,25.78
2292.0,3.138,0.706,-35.209,3.414,9.599,5.122,35.04,4.305,-24.19,-2.605,0.0,36.5,36.2,9.589,3.395,-14.468,-11.89,-15.666,-13.2,-3.056,27.598,0.0,211.54,,218.0,210.0,-13.804,3.142,-9.101,25.755
2292.5,3.138,0.706,-35.209,3.414,9.599,5.135,35.043,4.336,-24.168,-2.61,0.0,36.462,36.305,9.589,3.395,-14.557,-11.908,-15.721,-13.197,-3.06,27.598,0.0,208.64,,219.0,210.0,-13.806,3.142,-9.101,25.839
2293.0,3.138,0.706,-35.209,3.414,9.599,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.589,3.395,-14.467,-11.912,-15.708,-13.216,-3.06,27.598,0.0,208.64,,219.0,210.0,-13.846,3.142,-9.125,25.898
2293.5,3.112,0.848,-34.32,3.431,9.563,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.751,3.432,-14.562,-11.88,-15.644,-13.208,-3.06,27.598,0.0,210.84,,219.0,210.0,-13.826,3.142,-9.099,25.89
2294.0,3.112,0.848,-34.32,3.431,9.563,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.751,3.432,-14.515,-11.901,-15.717,-13.222,-3.06,27.598,0.0,210.84,,219.0,210.0,-13.824,3.141,-9.099,25.91
2294.5,3.112,0.848,-34.32,3.431,9.563,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.751,3.432,-14.454,-11.893,-15.648,-13.22,-3.06,27.598,0.0,208.74,,220.0,210.0,-13.839,3.141,-9.105,26.085
2295.0,3.112,0.848,-34.32,3.431,9.563,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.751,3.432,-14.557,-11.915,-15.72,-13.213,-3.06,27.598,0.0,208.74,,220.0,210.0,-13.804,3.14,-9.125,26.147
2295.5,3.112,0.848,-34.32,3.431,9.563,5.135,35.043,4.336,-24.168,-2.61,0.0,36.5,36.3,9.751,3.432,-14.571,-11.871,-15.648,-13.184,-3.06,27.598,0.0,209.34,,220.0,210.0,-13.851,3.14,-9.099,26.191
2296.0,3.112,0.848,-34.32,3.431,9.563,5.157,35.038,4.319,-24.179,-2.612,0.0,36.458,36.302,9.751,3.432,-14.507,-11.904,-15.706,-13.226,-3.059,27.597,0.0,209.34,,220.0,210.0,-13.819,3.139,-9.118,26.168
2296.5,3.112,0.848,-34.32,3.431,9.563,5.157,35.038,4.319,-24.179,-2.612,0.0,36.5,36.3,9.751,3.432,-14.441,-11.904,-15.668,-13.221,-3.059,27.597,0.0,208.74,,221.0,210.0,-13.836,3.139,-9.095,26.041
2297.0,3.299,0.804,-35.209,3.41,9.602,5.157,35.038,4.319,-24.179,-2.612,0.0,36.5,36.3,9.612,3.597,-14.557,-11.895,-15.728,-13.232,-3.059,27.597,0.0,208.74,,221.0,210.0,-13.808,3.138,-9.108,26.0
2297.5,3.299,0.804,-35.209,3.41,9.602,5.157,35.038,4.319,-24.179,-2.612,0.0,36.5,36.3,9.612,3.597,-14.468,-11.887,-15.708,-13.217,-3.059,27.597,0.0,209.14,,221.0,210.0,-13.853,3.141,-9.111,25.968
2298.0,3.299,0.804,-35.209,3.41,9.602,5.157,35.038,4.319,-24.179,-2.612,0.0,36.5,36.3,9.612,3.597,-14.563,-11.867,-15.623,-13.15,-3.059,27.597,0.0,209.14,,221.0,210.0,-13.82,3.144,-9.106,25.998
2298.5,3.299,0.804,-35.209,3.41,9.602,5.157,35.038,4.319,-24.179,-2.612,0.0,36.5,36.3,9.612,3.597,-14.513,-11.914,-15.718,-13.221,-3.059,27.597,0.0,210.34,,221.0,210.0,-13.801,3.146,-9.106,26.013
2299.0,3.299,0.804,-35.209,3.41,9.602,5.161,35.031,4.315,-24.198,-2.622,0.0,36.446,36.211,9.612,3.597,-14.559,-11.897,-15.712,-13.232,-3.063,27.59,0.0,210.34,,221.0,210.0,-13.842,3.149,-9.121,25.949
2299.5,3.299,0.804,-35.209,3.41,9.602,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.612,3.597,-14.448,-11.901,-15.671,-13.216,-3.063,27.59,0.0,211.54,,220.0,210.0,-13.85,3.151,-9.101,25.969
2300.0,3.269,0.819,-34.937,3.441,9.642,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.632,3.327,-14.557,-11.869,-15.638,-13.19,-3.063,27.59,0.0,211.54,,220.0,210.0,-13.809,3.154,-9.103,26.126
2300.5,3.269,0.819,-34.937,3.441,9.642,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.632,3.327,-14.491,-11.894,-15.705,-13.221,-3.063,27.59,0.0,210.44,,220.0,210.0,-13.814,3.155,-9.124,26.125
2301.0,3.269,0.819,-34.937,3.441,9.642,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.632,3.327,-14.455,-11.866,-15.632,-13.18,-3.063,27.59,0.0,210.44,,220.0,210.0,-13.828,3.157,-9.106,26.154
2301.5,3.269,0.819,-34.937,3.441,9.642,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.632,3.327,-14.543,-11.903,-15.718,-13.238,-3.063,27.59,0.0,210.64,,220.0,210.0,-13.783,3.159,-9.09,26.217
2302.0,3.269,0.819,-34.937,3.441,9.642,5.161,35.031,4.315,-24.198,-2.622,0.0,36.4,36.2,9.632,3.327,-14.476,-11.88,-15.672,-13.222,-3.063,27.59,0.0,210.64,,220.0,210.0,-13.85,3.161,-9.101,26.293
2302.5,3.269,0.819,-34.937,3.441,9.642,5.142,35.043,4.318,-24.156,-2.612,0.0,36.454,36.236,9.632,3.327,-14.455,-11.891,-15.704,-13.209,-3.067,27.601,0.0,209.44,,220.0,210.0,-13.813,3.163,-9.109,26.402
2303.0,3.269,0.819,-34.937,3.441,9.642,5.142,35.043,4.318,-24.156,-2.612,0.0,36.5,36.2,9.632,3.327,-14.486,-11.874,-15.624,-13.196,-3.067,27.601,0.0,209.44,,220.0,210.0,-13.815,3.164,-9.102,26.402
2303.5,3.02,0.777,-34.389,3.429,9.611,5.142,35.043,4.318,-24.156,-2.612,0.0,36.5,36.2,9.627,3.321,-14.529,-11.89,-15.714,-13.225,-3.067,27.601,0.0,210.64,,220.0,210.0,-13.795,3.166,-9.101,26.357
2304.0,3.02,0.777,-34.389,3.429,9.611,5.142,35.043,4.318,-24.156,-2.612,0.0,36.5,36.2,9.627,3.321,-14.445,-11.873,-15.679,-13.215,-3.067,27.601,0.0,210.64,,220.0,210.0,-13.84,3.164,-9.075,26.356
2304.5,3.02,0.777,-34.389,3.429,9.611,5.142,35.043,4.318,-24.156,-2.612,0.0,36.5,36.2,9.627,3.321,-14.541,-11.871,-15.72,-13.185,-3.067,27.601,0.0,209.34,,220.0,210.0,-13.803,3.161,-9.097,26.388
2305.0,3.02,0.777,-34.389,3.429,9.611,5.142,35.043,4.318,-24.156,-2.612,0.0,36.5,36.2,9.627,3.321,-14.443,-11.883,-15.689,-13.206,-3.067,27.601,0.0,209.34,,220.0,210.0,-13.829,3.159,-9.084,26.273
2305.5,3.02,0.777,-34.389,3.429,9.611,5.147,35.044,4.34,-24.152,-2.614,0.0,36.451,36.249,9.627,3.321,-14.488,-11.848,-15.634,-13.177,-3.07,27.599,0.0,210.24,,220.0,210.0,-13.805,3.157,-9.082,26.188
2306.0,3.02,0.777,-34.389,3.429,9.611,5.147,35.044,4.34,-24.152,-2.614,0.0,36.5,36.2,9.627,3.321,-14.494,-11.873,-15.655,-13.212,-3.07,27.599,0.0,210.24,,220.0,210.0,-13.787,3.155,-9.079,26.1
2306.5,2.84,0.686,-34.877,3.392,9.56,5.147,35.044,4.34,-24.152,-2.614,0.0,36.5,36.2,9.692,3.451,-14.545,-11.894,-15.729,-13.175,-3.07,27.599,0.0,209.14,,220.0,210.0,-13.809,3.152,-9.096,26.037
2307.0,2.84,0.686,-34.877,3.392,9.56,5.147,35.044,4.34,-24.152,-2.614,0.0,36.5,36.2,9.692,3.451,-14.485,-11.879,-15.672,-13.208,-3.07,27.599,0.0,209.14,,220.0,210.0,-13.836,3.147,-9.077,25.919
2307.5,2.84,0.686,-34.877,3.392,9.56,5.147,35.044,4.34,-24.152,-2.614,0.0,36.5,36.2,9.692,3.451,-14.556,-11.86,-15.664,-13.194,-3.07,27.599,0.0,210.44,,220.0,210.0,-13.811,3.142,-9.094,25.815
2308.0,2.84,0.686,-34.877,3.392,9.56,5.147,35.044,4.34,-24.152,-2.614,0.0,36.5,36.2,9.692,3.451,-14.506,-11.888,-15.728,-13.223,-3.07,27.599,0.0,210.44,,220.0,210.0,-13.819,3.137,-9.083,25.796
2308.5,2.84,0.686,-34.877,3.392,9.56,5.123,35.042,4.328,-24.174,-2.619,0.0,36.453,36.192,9.692,3.451,-14.491,-11.872,-15.631,-13.194,-3.08,27.589,0.0,209.44,,220.0,210.0,-13.836,3.132,-9.078,25.774
2309.0,2.84,0.686,-34.877,3.392,9.56,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.692,3.451,-14.541,-11.905,-15.727,-13.194,-3.08,27.589,0.0,209.44,,220.0,210.0,-13.797,3.128,-9.068,25.766
2309.5,2.84,0.686,-34.877,3.392,9.56,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.692,3.451,-14.572,-11.885,-15.653,-13.185,-3.08,27.589,0.0,209.94,,220.0,210.0,-13.842,3.123,-9.068,25.766
2310.0,2.883,0.753,-33.34,3.431,9.568,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.797,3.325,-14.514,-11.881,-15.715,-13.23,-3.08,27.589,0.0,209.94,,220.0,210.0,-13.824,3.118,-9.09,25.759
2310.5,2.883,0.753,-33.34,3.431,9.568,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.797,3.325,-14.52,-11.877,-15.667,-13.224,-3.08,27.589,0.0,209.24,,220.0,210.0,-13.835,3.114,-9.088,25.744
2311.0,2.883,0.753,-33.34,3.431,9.568,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.797,3.325,-14.563,-11.891,-15.733,-13.222,-3.08,27.589,0.0,209.24,,220.0,210.0,-13.822,3.111,-9.092,25.733
2311.5,2.883,0.753,-33.34,3.431,9.568,5.123,35.042,4.328,-24.174,-2.619,0.0,36.5,36.2,9.797,3.325,-14.464,-11.902,-15.671,-13.221,-3.08,27.589,0.0,210.14,,220.0,210.0,-13.852,3.107,-9.099,25.733
2312.0,2.883,0.753,-33.34,3.431,9.568,5.109,35.05,4.34,-24.212,-2.621,0.0,36.46,36.253,9.797,3.325,-14.579,-11.902,-15.656,-13.203,-3.087,27.595,0.0,210.14,,220.0,210.0,-13.815,3.103,-9.108,25.717
2312.5,2.883,0.753,-33.34,3.431,9.568,5.109,35.05,4.34,-24.212,-2.621,0.0,36.5,36.3,9.797,3.325,-14.517,-11.89,-15.706,-13.237,-3.087,27.595,0.0,210.14,,220.0,210.0,-13.835,3.1,-9.09,25.714
2313.0,3.456,0.901,-33.949,3.396,9.525,5.109,35.05,4.34,-24.212,-2.621,0.0,36.5,36.3,9.857,3.397,-14.516,-11.884,-15.656,-13.206,-3.087,27.595,0.0,210.14,,220.0,210.0,-13.838,3.096,-9.086,25.699
2313.5,3.456,0.901,-33.949,3.396,9.525,5.109,35.05,4.34,-24.212,-2.621,0.0,36.5,36.3,9.857,3.397,-14.477,-11.9,-15.703,-13.212,-3.087,27.595,0.0,210.44,,220.0,210.0,-13.815,3.102,-9.081,25.701
2314.0,3.456,0.901,-33.949,3.396,9.525,5.109,35.05,4.34,-24.212,-2.621,0.0,36.5,36.3,9.857,3.397,-14.563,-11.889,-15.69,-13.186,-3.087,27.595,0.0,210.44,,220.0,210.0,-13.823,3.108,-9.071,25.655
2314.5,3.456,0.901,-33.949,3.396,9.525,5.109,35.05,4.34,-24.212,-2.621,0.0,36.5,36.3,9.857,3.397,-14.508,-11.887,-15.728,-13.243,-3.087,27.595,0.0,209.44,,220.0,210.0,-13.832,3.114,-9.071,25.718
2315.0,3.456,0.901,-33.949,3.396,9.525,5.153,35.047,4.34,-24.177,-2.621,0.0,36.457,36.351,9.857,3.397,-14.509,-11.882,-15.631,-13.201,-3.098,27.592,0.0,209.44,,220.0,210.0,-13.842,3.119,-9.074,25.715
2315.5,3.456,0.901,-33.949,3.396,9.525,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.857,3.397,-14.549,-11.886,-15.735,-13.233,-3.098,27.592,0.0,209.74,,220.0,210.0,-13.806,3.125,-9.083,25.699
2316.0,3.456,0.901,-33.949,3.396,9.525,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.857,3.397,-14.471,-11.888,-15.71,-13.234,-3.098,27.592,0.0,209.74,,220.0,210.0,-13.851,3.13,-9.076,25.685
2316.5,2.95,0.773,-34.268,3.444,9.618,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.684,3.252,-14.577,-11.917,-15.729,-13.217,-3.098,27.592,0.0,209.24,,220.0,210.0,-13.826,3.135,-9.092,25.739
2317.0,2.95,0.773,-34.268,3.444,9.618,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.684,3.252,-14.524,-11.882,-15.628,-13.174,-3.098,27.592,0.0,209.24,,220.0,210.0,-13.86,3.132,-9.091,25.709
2317.5,2.95,0.773,-34.268,3.444,9.618,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.684,3.252,-14.562,-11.918,-15.721,-13.225,-3.098,27.592,0.0,209.94,,220.0,210.0,-13.802,3.129,-9.082,25.695
2318.0,2.95,0.773,-34.268,3.444,9.618,5.153,35.047,4.34,-24.177,-2.621,0.0,36.5,36.4,9.684,3.252,-14.462,-11.899,-15.663,-13.222,-3.098,27.592,0.0,209.94,,220.0,210.0,-13.857,3.126,-9.086,25.654
2318.5,2.95,0.773,-34.268,3.444,9.618,5.152,35.046,4.319,-24.187,-2.641,0.0,36.471,36.31,9.684,3.252,-14.551,-11.888,-15.712,-13.176,-3.101,27.591,0.0,209.34,,220.0,210.0,-13.812,3.124,-9.084,25.62
2319.0,2.95,0.773,-34.268,3.444,9.618,5.152,35.046,4.319,-24.187,-2.641,0.0,36.5,36.3,9.684,3.252,-14.501,-11.88,-15.699,-13.22,-3.101,27.591,0.0,209.34,,220.0,210.0,-13.832,3.121,-9.088,25.638
2319.5,3.434,0.845,-35.209,3.368,9.656,5.152,35.046,4.319,-24.187,-2.641,0.0,36.5,36.3,9.542,3.498,-14.572,-11.866,-15.64,-13.183,-3.101,27.591,0.0,210.14,,220.0,210.0,-13.825,3.118,-9.069,25.679
2320.0,3.434,0.845,-35.209,3.368,9.656,5.152,35.046,4.319,-24.187,-2.641,0.0,36.5,36.3,9.542,3.498,-14.541,-11.888,-15.737,-13.228,-3.101,27.591,0.0,210.14,,220.0,210.0,-13.815,3.123,-9.082,25.691
2320.5,3.434,0.845,-35.209,3.368,9.656,5.152,35.046,4.319,-24.187,-2.641,0.0,36.5,36.3,9.542,3.498,-14.548,-11.88,-15.681,-13.205,-3.101,27.591,0.0,208.64,,221.0,210.0,-13.848,3.128,-9.099,25.676
2321.0,3.434,0.845,-35.209,3.368,9.656,5.152,35.046,4.319,-24.187,-2.641,0.0,36.5,36.3,9.542,3.498,-14.502,-11.886,-15.692,-13.214,-3.101,27.591,0.0,208.64,,221.0,210.0,-13.828,3.133,-9.085,25.665
2321.5,3.434,0.845,-35.209,3.368,9.656,5.144,35.05,4.329,-24.183,-2.634,0.0,36.48,36.294,9.542,3.498,-14.577,-11.863,-15.63,-13.166,-3.1,27.589,0.0,209.44,,221.0,210.0,-13.823,3.138,-9.079,25.644
2322.0,3.434,0.845,-35.209,3.368,9.656,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.542,3.498,-14.538,-11.871,-15.73,-13.219,-3.1,27.589,0.0,209.44,,221.0,210.0,-13.809,3.143,-9.082,25.699
2322.5,3.434,0.845,-35.209,3.368,9.656,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.542,3.498,-14.439,-11.881,-15.627,-13.212,-3.1,27.589,0.0,209.24,,221.0,210.0,-13.839,3.148,-9.081,25.728
2323.0,3.255,0.755,-35.209,3.41,9.606,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.603,3.422,-14.537,-11.877,-15.717,-13.218,-3.1,27.589,0.0,209.24,,221.0,210.0,-13.79,3.152,-9.089,25.676
2323.5,3.255,0.755,-35.209,3.41,9.606,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.603,3.422,-14.489,-11.883,-15.675,-13.219,-3.1,27.589,0.0,209.54,,221.0,210.0,-13.837,3.154,-9.065,25.61
2324.0,3.255,0.755,-35.209,3.41,9.606,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.603,3.422,-14.49,-11.901,-15.714,-13.232,-3.1,27.589,0.0,209.54,,221.0,210.0,-13.817,3.156,-9.081,25.551
2324.5,3.255,0.755,-35.209,3.41,9.606,5.144,35.05,4.329,-24.183,-2.634,0.0,36.5,36.3,9.603,3.422,-14.485,-11.879,-15.678,-13.211,-3.1,27.589,0.0,210.34,,221.0,210.0,-13.834,3.157,-9.076,25.474
2325.0,3.255,0.755,-35.209,3.41,9.606,5.143,35.062,4.321,-24.221,-2.636,0.0,36.488,36.407,9.603,3.422,-14.551,-11.906,-15.741,-13.232,-3.105,27.585,0.0,210.34,,221.0,210.0,-13.814,3.159,-9.086,25.432
2325.5,3.255,0.755,-35.209,3.41,9.606,5.143,35.062,4.321,-24.221,-2.636,0.0,36.5,36.4,9.603,3.422,-14.427,-11.894,-15.67,-13.211,-3.105,27.585,0.0,210.64,,221.0,210.0,-13.857,3.161,-9.081,25.411
2326.0,3.441,0.799,-35.209,3.418,9.584,5.143,35.062,4.321,-24.221,-2.636,0.0,36.5,36.4,9.597,3.415,-14.577,-11.892,-15.66,-13.217,-3.105,27.585,0.0,210.64,,221.0,210.0,-13.801,3.162,-9.084,25.384
2326.5,3.441,0.799,-35.209,3.418,9.584,5.143,35.062,4.321,-24.221,-2.636,0.0,36.5,36.4,9.597,3.415,-14.531,-11.903,-15.705,-13.225,-3.105,27.585,0.0,210.24,,221.0,210.0,-13.836,3.167,-9.094,25.442
2327.0,3.441,0.799,-35.209,3.418,9.584,5.143,35.062,4.321,-24.221,-2.636,0.0,36.5,36.4,9.597,3.415,-14.482,-11.882,-15.662,-13.197,-3.105,27.585,0.0,210.24,,221.0,210.0,-13.841,3.171,-9.087,25.656
2327.5,3.441,0.799,-35.209,3.418,9.584,5.143,35.062,4.321,-24.221,-2.636,0.0,36.5,36.4,9.597,3.415,-14.476,-11.897,-15.691,-13.211,-3.105,27.585,0.0,209.94,,221.0,210.0,-13.806,3.176,-9.09,25.755
2328.0,3.441,0.799,-35.209,3.418,9.584,5.167,35.063,4.326,-24.225,-2.655,0.0,36.493,36.342,9.597,3.415,-14.585,-11.88,-15.669,-13.218,-3.115,27.586,0.0,209.94,,221.0,210.0,-13.819,3.18,-9.094,25.81
2328.5,3.441,0.799,-35.209,3.418,9.584,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.597,3.415,-14.551,-11.913,-15.739,-13.24,-3.115,27.586,0.0,210.24,,221.0,210.0,-13.838,3.184,-9.09,25.841
2329.0,2.651,0.732,-33.81,3.405,9.589,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.705,3.337,-14.572,-11.888,-15.686,-13.216,-3.115,27.586,0.0,210.24,,221.0,210.0,-13.861,3.188,-9.088,25.894
2329.5,2.651,0.732,-33.81,3.405,9.589,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.705,3.337,-14.572,-11.913,-15.765,-13.257,-3.115,27.586,0.0,211.04,,220.0,210.0,-13.841,3.18,-9.099,25.867
2330.0,2.651,0.732,-33.81,3.405,9.589,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.705,3.337,-14.472,-11.906,-15.683,-13.216,-3.115,27.586,0.0,211.04,,220.0,210.0,-13.877,3.171,-9.096,25.749
2330.5,2.651,0.732,-33.81,3.405,9.589,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.705,3.337,-14.588,-11.892,-15.672,-13.204,-3.115,27.586,0.0,210.84,,220.0,210.0,-13.819,3.162,-9.108,25.653
2331.0,2.651,0.732,-33.81,3.405,9.589,5.167,35.063,4.326,-24.225,-2.655,0.0,36.5,36.3,9.705,3.337,-14.541,-11.903,-15.694,-13.235,-3.115,27.586,0.0,210.84,,220.0,210.0,-13.839,3.154,-9.1,25.562
2331.5,2.651,0.732,-33.81,3.405,9.589,5.153,35.045,4.322,-24.234,-2.653,0.0,36.506,36.449,9.705,3.337,-14.576,-11.906,-15.76,-13.261,-3.12,27.575,0.0,210.34,,220.0,210.0,-13.843,3.146,-9.115,25.509
2332.0,2.651,0.732,-33.81,3.405,9.589,5.153,35.045,4.322,-24.234,-2.653,0.0,36.5,36.4,9.705,3.337,-14.49,-11.912,-15.717,-13.256,-3.12,27.575,0.0,210.34,,220.0,210.0,-13.876,3.138,-9.093,25.511
2332.5,3.399,0.791,-35.209,3.381,9.634,5.153,35.045,4.322,-24.234,-2.653,0.0,36.5,36.4,9.636,3.46,-14.608,-11.903,-15.678,-13.235,-3.12,27.575,0.0,210.04,,220.0,210.0,-13.843,3.13,-9.116,25.445
2333.0,3.399,0.791,-35.209,3.381,9.634,5.153,35.045,4.322,-24.234,-2.653,0.0,36.5,36.4,9.636,3.46,-14.542,-11.928,-15.75,-13.242,-3.12,27.575,0.0,210.04,,220.0,210.0,-13.856,3.134,-9.11,25.411
2333.5,3.399,0.791,-35.209,3.381,9.634,5.153,35.045,4.322,-24.234,-2.653,0.0,36.5,36.4,9.636,3.46,-14.53,-11.908,-15.697,-13.244,-3.12,27.575,0.0,209.44,,220.0,210.0,-13.866,3.138,-9.127,25.375
2334.0,3.399,0.791,-35.209,3.381,9.634,5.153,35.045,4.322,-24.234,-2.653,0.0,36.5,36.4,9.636,3.46,-14.602,-11.932,-15.778,-13.257,-3.12,27.575,0.0,209.44,,220.0,210.0,-13.844,3.143,-9.109,25.376
2334.5,3.399,0.791,-35.209,3.381,9.634,5.165,35.062,4.331,-24.255,-2.676,0.0,36.518,36.35,9.636,3.46,-14.612,-11.907,-15.678,-13.216,-3.117,27.58,0.0,210.14,,220.0,210.0,-13.892,3.147,-9.102,25.35
2335.0,3.399,0.791,-35.209,3.381,9.634,5.165,35.062,4.331,-24.255,-2.676,0.0,36.5,36.4,9.636,3.46,-14.561,-11.939,-15.759,-13.267,-3.117,27.58,0.0,210.14,,220.0,210.0,-13.853,3.151,-9.142,25.338
2335.5,3.363,0.837,-35.209,3.428,9.668,5.165,35.062,4.331,-24.255,-2.676,0.0,36.5,36.4,9.554,3.326,-14.519,-11.922,-15.697,-13.249,-3.117,27.58,0.0,209.54,,220.0,210.0,-13.881,3.155,-9.115,25.32
2336.0,3.363,0.837,-35.209,3.428,9.668,5.165,35.062,4.331,-24.255,-2.676,0.0,36.5,36.4,9.554,3.326,-14.598,-11.928,-15.773,-13.268,-3.117,27.58,0.0,209.54,,220.0,210.0,-13.847,3.159,-9.134,25.297
